Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
1/1/2021 0:00,73.16666667,15.275,70.925,40.775,70.775,60.825,0.5,23.10833333,24.33333333,53.91666667,90.8,43.83333333,29.60833333,11.175,11.175,2.8760816,77.375,78.95833333,546.0833333,90.41666667,4.375,29.60833333,1.3,1.583333333,2.707065433
1/1/2021 1:00,72.95,15.6,64.225,34.1,64.1,54.14166667,0.416666667,33.00833333,24.33333333,54.5,89.24166667,43.025,30.18333333,19.63333333,19.63333333,-10.2365221,106.4833333,101.5333333,988.0416667,217.0833333,9.775,30.18333333,0.908333333,-4.95,4.615666767
1/1/2021 2:00,72.98333333,15.675,85.725,72.78333333,85.725,81.41111111,0.091666667,50.275,24.33333333,55.30833333,86.6,42.38333333,32.65833333,30.9,30.9,2.4389582,75.05,75.6,1084.375,265.625,4.608333333,32.65833333,1.208333333,0.55,7.023750533
1/1/2021 3:00,73.26666667,15.96666667,65.25833333,35.25833333,65.25833333,55.25833333,0,33.3,24.33333333,54.21666667,85.65833333,41.71666667,31.70833333,12.20833333,12.20833333,2.318999433,77.61666667,79.15,667.1666667,118.4166667,5.25,31.70833333,1.591666667,1.533333333,2.708895933
1/1/2021 4:00,72.58333333,16.66666667,68.025,38.025,68.025,58.025,0.316666667,8.333333333,24.33333333,55.025,85.86666667,42.58333333,33.48333333,8.4,8.4,-0.216975267,79.275,79.11666667,500.5,75.95833333,2.925,33.48333333,0,-0.158333333,0
1/1/2021 5:00,72.66666667,17.21666667,59.075,29.075,59.075,49.075,1.133333333,20.79166667,24.33333333,54.20833333,89.3,43.775,32.65,9.783333333,9.783333333,-0.542804267,77.85,76.95,729.2083333,128.625,6.683333333,32.65,0.891666667,-0.9,1.436332333
1/1/2021 6:00,73.25833333,17.68333333,65.725,35.725,65.725,55.725,0.425,24.85833333,24.33333333,54.11666667,91.40833333,45.475,32.74166667,11.8,11.8,1.933984267,76.575,77.75,747.6666667,133.875,5.875,32.74166667,1.25,1.175,2.5729508
1/1/2021 7:00,73.2,18.61666667,72.38333333,43.275,72.38333333,62.68055556,1.033333333,32.55833333,24.33333333,54.79166667,91.41666667,45.56666667,34.85833333,24.20833333,24.20833333,-8.792013533,105.8416667,102.0333333,1297.375,301.0416667,8.816666667,34.85833333,1.225,-3.808333333,5.934236933
1/1/2021 8:00,72.69166667,19.30833333,81.525,63.24166667,81.59166667,75.45277778,0.233333333,37.9,24.33333333,54.425,91.43333333,45.88333333,34.69166667,30.39166667,30.39166667,-17.47053607,97.21666667,88.85833333,1088.375,261.9166667,7.358333333,34.69166667,0.3,-8.358333333,1.6957752
1/1/2021 9:00,73.83333333,19.3,88.68333333,75.45,88.65,84.26111111,0.033333333,69.56666667,24.33333333,54.10833333,91.425,46.64166667,34.8,33.175,33.175,11.89263647,83.53333333,86.075,1412.875,352.0833333,6.591666667,34.8,1.583333333,2.541666667,8.6824276
1/1/2021 10:00,73.30833333,20.36666667,72.74166667,48.5,72.63333333,64.625,0.233333333,39.10833333,24.33333333,54.08333333,91.40833333,48.00833333,34.58333333,25.41666667,25.41666667,-10.32999963,105.8416667,99.925,1304.625,301.0833333,8.575,34.58333333,1.25,-5.916666667,6.636904867
1/1/2021 11:00,72.71666667,21.15833333,82.70833333,72.14166667,82.79166667,79.21388889,0.125,44.75833333,24.33333333,53.99166667,91.43333333,48.55833333,34.73333333,27.88333333,27.88333333,2.2339422,75.56666667,76.01666667,1091.708333,269.2916667,4.175,34.73333333,1.316666667,0.45,7.553497233
1/1/2021 12:00,73.375,21.23333333,67.20833333,37.35833333,67.35833333,57.30833333,0.033333333,49.71666667,24.33333333,54.60833333,91.45833333,48.975,35.475,17.99166667,17.99166667,3.188242867,76.14166667,77.44166667,1070.708333,221.625,6.808333333,35.475,0.966666667,1.3,3.692240533
1/1/2021 13:00,73.44166667,21.69166667,73.69166667,47.94166667,73.2,64.94444444,0.65,40,24.33333333,55.34166667,91.475,49.66666667,36.48333333,24.15833333,24.15833333,-7.856383967,106.3416667,100.6583333,1047.166667,242.5833333,8.683333333,36.48333333,1.008333333,-5.683333333,5.739959867
1/1/2021 14:00,72.675,22.25,82.71666667,71.21666667,82.71666667,78.88333333,0,44.025,24.33333333,55.2,91.45833333,50.31666667,36.81666667,26.95833333,26.95833333,0.151687433,76.64166667,76.74166667,998.375,244.3333333,4.041666667,36.81666667,0.1,0.1,0.5703838
1/1/2021 15:00,73.28333333,22.45,65.74166667,35.74166667,65.76666667,55.75,7.891666667,28.21666667,24.33333333,54.69166667,91.46666667,50.3,36.66666667,17.41666667,17.41666667,4.950160133,71.75,72.90833333,925.1666667,201.5416667,7.083333333,36.66666667,1.891666667,1.158333333,5.7349565
1/1/2021 16:00,73.04166667,23.08333333,72.95833333,42.86666667,72.86666667,62.89722222,0,18.41666667,24.33333333,54.7,91.475,50.01666667,36.94166667,24.85833333,24.85833333,3.2846492,78.975,80.25,1058.791667,248.5,8.658333333,36.94166667,1.633333333,1.275,3.426451933
1/1/2021 17:00,72.48333333,23.64166667,72.56666667,42.56666667,72.56666667,62.56666667,4.125,9.108333333,24.33333333,54.275,91.49166667,49.075,36.84166667,24.48333333,24.48333333,-0.576729533,77.21666667,75.78333333,1285.666667,293.5416667,8.633333333,36.84166667,0.475,-1.433333333,1.444508567
1/1/2021 18:00,72.94166667,23.675,60.15833333,29.94166667,59.86666667,49.98888889,3.641666667,26.16666667,24.33333333,54.55833333,91.48333333,48.21666667,37.65,16.33333333,16.33333333,2.468734333,73.31666667,73.96666667,811.4583333,166.125,9.933333333,37.65,2.116666667,0.65,4.090557333
1/1/2021 19:00,73.2,24.08333333,72.88333333,42.95833333,72.95833333,62.93333333,0.45,21.04166667,24.33333333,55.29166667,91.49166667,47.28333333,38.91666667,24.925,24.925,4.967366833,75.65833333,77.96666667,1319.833333,309.9166667,8.575,38.91666667,1.683333333,2.308333333,3.336879467
1/1/2021 20:00,72.9,25.85833333,66,36,66,56,3.55,21.55,24.33333333,55.18333333,91.5,43.03333333,40.64166667,20.975,20.975,-14.0282198,107.675,101.625,1025,234.5416667,9.458333333,40.64166667,1.141666667,-6.05,5.054498633
1/1/2021 21:00,72.86666667,25.6,85.18333333,66.24166667,85.05833333,78.82777778,0.408333333,48.51666667,24.33333333,54.95,91.5,40.95,40.20833333,32.31666667,32.31666667,-14.92601903,89.78333333,83.025,1137.375,245.9166667,6.916666667,40.20833333,1.391666667,-6.758333333,8.057372867
1/1/2021 22:00,73.725,24.31666667,85.425,63.2,85.55833333,78.06111111,0.183333333,56.2,24.33333333,53.85,91.49166667,39.73333333,38.275,32.125,32.125,4.769672833,92.55833333,93.81666667,1265.958333,313.9583333,7.383333333,38.275,0.216666667,1.258333333,1.145404867
1/1/2021 23:00,72.78333333,24.23333333,67.81666667,39.85833333,67.64166667,58.43888889,0.033333333,14.3,24.33333333,53.85,91.48333333,38.96666667,36.96666667,12.1,12.1,0.5831973,81.88333333,82.50833333,395.5416667,64.70833333,3.241666667,36.96666667,0,0.625,0
1/2/2021 0:00,72.65,23.90833333,64.01666667,34.01666667,64.01666667,54.01666667,0.591666667,26.875,24.33333333,54.25833333,91.475,38.74166667,36.41666667,19.99166667,19.99166667,-22.25497493,103.8666667,95.43333333,1122.375,210.25,9.841666667,36.41666667,0.691666667,-8.433333333,1.752276633
1/2/2021 1:00,73.53333333,23.175,85.175,65.03333333,85.175,78.46111111,0.05,64.81666667,24.33333333,55.04166667,91.49166667,39.74166667,37.325,32.175,32.175,13.29479947,77.11666667,81.69166667,1281.75,321.625,6.708333333,37.325,1.641666667,4.575,8.389669633
1/2/2021 2:00,73.08333333,23.38333333,66.08333333,36.01666667,66.01666667,56.03888889,0.033333333,22.125,24.33333333,54.15833333,91.475,41.55,36.7,10.075,10.075,2.243948933,78.46666667,79.75,630.0833333,103.875,3.583333333,36.7,0.125,1.283333333,0.384405
1/2/2021 3:00,72.775,23.18333333,61.79166667,31.86666667,61.86666667,51.84166667,0.216666667,31.76666667,24.33333333,54.675,91.48333333,43.625,36.54166667,18.475,18.475,-17.61770827,108.5833333,101.525,1092.791667,234.5416667,10,36.54166667,0,-7.058333333,0
1/2/2021 4:00,73.34166667,22.48333333,88.875,78.175,88.75,85.26666667,0.116666667,67.03333333,24.33333333,54.75833333,91.45,44.31666667,37.45833333,34.90833333,34.90833333,7.418162267,75.25,76.63333333,1284.291667,322.7916667,5.558333333,37.45833333,1.516666667,1.383333333,8.583458567
1/2/2021 5:00,73.21666667,23.025,70.20833333,40.1,70.025,60.11111111,0.05,32.31666667,24.33333333,54.25833333,91.48333333,45.10833333,36.85833333,14.29166667,14.29166667,5.010322567,78.09166667,80.16666667,788.4166667,156.4166667,4.658333333,36.85833333,1.775,2.075,4.939177133
1/2/2021 6:00,72.96666667,23.725,66.525,36.175,66.175,56.29166667,0.475,37.40833333,24.33333333,55.075,91.45833333,45.54166667,37.475,21.93333333,21.93333333,-14.24263237,109.125,102.1666667,1162,264.2083333,9.941666667,37.475,1.016666667,-6.958333333,4.838621667
1/2/2021 7:00,73.2,23.175,89.45833333,81.825,89.475,86.91944444,0.066666667,62.81666667,24.33333333,55.30833333,91.49166667,45.975,38.31666667,34.65833333,34.65833333,3.2908729,74.34166667,75.06666667,1406.25,354.6666667,5.25,38.31666667,1.341666667,0.725,7.556792133
1/2/2021 8:00,73.175,23.21666667,65.30833333,35.24166667,65.24166667,55.26388889,0.125,26.89166667,24.33333333,53.95833333,91.475,46.23333333,37.34166667,10.825,10.825,1.724331,77.625,78.78333333,683.6666667,122.9583333,4.258333333,37.34166667,0.525,1.158333333,1.0631544
1/2/2021 9:00,72.925,23.81666667,62.45833333,32.45833333,62.45833333,52.45833333,0.708333333,34.575,24.33333333,54.23333333,91.49166667,46.74166667,37.15833333,18.475,18.475,-12.19564523,108.2083333,102.4083333,1004,223.125,9.891666667,37.15833333,0.1,-5.8,0.3089884
1/2/2021 10:00,73.11666667,23.03333333,87.58333333,77.06666667,87.55,84.06666667,0.066666667,60.21666667,24.33333333,54.86666667,91.49166667,48.24166667,38.19166667,32.4,32.4,3.212039367,75.64166667,75.95833333,1149.416667,287.0833333,4.883333333,38.19166667,1.216666667,0.316666667,6.792497367
1/2/2021 11:00,73.38333333,22.49166667,69.71666667,39.70833333,69.70833333,59.71111111,0.058333333,39.78333333,24.33333333,55.125,89.09166667,50.80833333,39.03333333,17.74166667,17.74166667,2.7369636,78.09166667,79.56666667,845.9166667,180.8333333,5.45,39.03333333,2.083333333,1.475,6.7944499
1/2/2021 12:00,73.09166667,22.60833333,66.29166667,36.36666667,66.29166667,56.31666667,0.5,41.83333333,24.33333333,55.05,88.48333333,52.175,39.01666667,21.23333333,21.23333333,-8.198199333,107.5083333,100.4833333,1134.916667,256.25,9.733333333,39.01666667,0.716666667,-7.025,3.862110933
1/2/2021 13:00,73.09166667,22.33333333,88.18333333,81.175,88.18333333,85.84722222,0.033333333,59.85833333,24.33333333,54.825,87.98333333,52.95,39.15833333,33.075,33.075,1.515776033,74.33333333,74.80833333,1213.5,307.3333333,4.85,39.15833333,1.291666667,0.475,7.297959433
1/2/2021 14:00,73.275,22.45,67.25,37.25,67.25,57.25,0,36.61666667,24.33333333,54.15833333,91.4,52.7,37.83333333,13.70833333,13.70833333,3.6979761,76.6,78.30833333,660.625,124.7083333,4.933333333,37.83333333,2.066666667,1.708333333,6.1460868
1/2/2021 15:00,73.025,22.75,65.01666667,35.01666667,65.01666667,55.01666667,0.641666667,36.175,24.33333333,54.05833333,90.575,51.275,38.275,20.06666667,20.06666667,-11.21632773,108.175,101.4583333,1243.791667,273.0833333,9.766666667,38.275,1.383333333,-6.716666667,6.135347867
1/2/2021 16:00,72.93333333,22.025,85.30833333,72.71666667,85.30833333,81.11111111,3.983333333,22.2,24.33333333,54.05,88.575,49.01666667,38.50833333,31.09166667,31.09166667,3.3263846,70.775,69.89166667,1269.958333,316.1666667,6.491666667,38.50833333,1.358333333,-0.883333333,7.496507667
1/2/2021 17:00,73.31666667,21.78333333,70.39166667,40.39166667,70.39166667,60.39166667,2.291666667,27.81666667,24.33333333,54,88.56666667,47.04166667,38.575,24.43333333,24.43333333,7.183126067,73.24166667,75.84166667,1077.041667,254.625,9.541666667,38.575,2.466666667,2.6,6.833744633
1/2/2021 18:00,72.85833333,22.75,71.94166667,41.94166667,71.94166667,61.94166667,1.941666667,18.25833333,24.33333333,54.35833333,91.15,46.60833333,38.5,23.49166667,23.49166667,-0.457869067,83.99166667,84.73333333,1322.083333,308.9583333,8.533333333,38.5,1.983333333,0.741666667,4.873767267
1/2/2021 19:00,72.49166667,23.59166667,74.21666667,44,74,64.07222222,1.541666667,23.38333333,24.33333333,54.2,91.5,46.26666667,38.01666667,26.25833333,26.25833333,-1.371654667,76.99166667,76.075,1113.291667,273.4583333,9.066666667,38.01666667,0.741666667,-0.916666667,3.161029433
1/2/2021 20:00,73.24166667,23.35833333,66.05833333,36.19166667,66.19166667,56.14722222,0.183333333,42.75,24.33333333,54.15,91.5,46.08333333,37.58333333,22.025,22.025,5.167257433,77.00833333,78.925,1167.791667,267.9583333,9.725,37.58333333,2,1.916666667,6.059931267
1/2/2021 21:00,73.025,23.525,76.30833333,46.30833333,76.30833333,66.30833333,0,27.04166667,24.33333333,54.16666667,91.48333333,46.24166667,36.93333333,25.96666667,25.96666667,0.9291618,85.10833333,86.275,1233.541667,298.25,8.1,36.93333333,2.041666667,1.166666667,5.625736667
1/2/2021 22:00,72.41666667,23.85833333,75.98333333,45.98333333,75.98333333,65.98333333,2.05,17.75,24.33333333,54.69166667,91.5,45.96666667,37.16666667,26.56666667,26.56666667,1.211180833,74.85833333,74.475,1075.625,300.2916667,8.641666667,37.16666667,0.433333333,-0.383333333,1.9271504
1/2/2021 23:00,73.04166667,23.30833333,58.25833333,28.26666667,58.26666667,48.26388889,3.358333333,21.375,24.33333333,54.60833333,91.49166667,45.45,37.06666667,15.66666667,15.66666667,2.381602533,73.95833333,74.71666667,809.5,167.0833333,9.566666667,37.06666667,1.45,0.758333333,2.715607767
1/3/2021 0:00,73.075,23.175,73.10833333,43.225,73.39166667,63.24166667,0.058333333,14.64166667,24.33333333,54.11666667,91.48333333,45.11666667,35.65833333,24.88333333,24.88333333,3.661610167,77.75833333,79.69166667,1364.458333,329.625,8.208333333,35.65833333,1.608333333,1.933333333,2.341697633
1/3/2021 1:00,72.41666667,23.45833333,71.125,41.125,71.125,61.125,3.475,5.958333333,24.33333333,54.425,91.49166667,44.35833333,35.63333333,22.56666667,22.56666667,0.468852067,76.01666667,75.675,1185.375,279.2083333,8.075,35.63333333,0.475,-0.341666667,0.774545567
1/3/2021 2:00,72.9,22.99166667,57.95833333,27.95833333,57.95833333,47.95833333,4.533333333,20.88333333,24.33333333,54.275,91.49166667,43.86666667,35.43333333,15.09166667,15.09166667,2.0197737,73.8,74.93333333,1235.583333,246.1666667,9.741666667,35.43333333,1.65,1.133333333,2.720000967
1/3/2021 3:00,73.15,22.99166667,74.23333333,44.38333333,74.38333333,64.33333333,3.7,13.64166667,24.33333333,54.38333333,91.46666667,42.925,35.65833333,24.36666667,24.36666667,4.436277767,76.21666667,78.53333333,1173.041667,273.4166667,7.95,35.65833333,2,2.316666667,3.092202633
1/3/2021 4:00,72.43333333,23.46666667,77.45,47.45,77.45,67.45,5.325,1.858333333,24.33333333,55.39166667,91.475,41.61666667,37.35,25.6,25.6,-0.190616067,79.64166667,78.50833333,1210.666667,290.5416667,7.308333333,37.35,0.108333333,-1.133333333,0.1618162
1/3/2021 5:00,72.63333333,23.05,61,31,61,51,10.83333333,5.066666667,24.33333333,54.9,91.48333333,41.09166667,36.45,16.65,16.65,3.064745133,72.375,73.96666667,1226.125,269.625,9.208333333,36.45,2.433333333,1.591666667,3.311252467
1/3/2021 6:00,73.16666667,22.675,70.35833333,40.58333333,70.5,60.48055556,7.858333333,5.033333333,24.33333333,54.7,91.475,39.95,36.05833333,21.76666667,21.76666667,4.356101867,74.69166667,77.20833333,1276.875,293.9583333,7.866666667,36.05833333,1.833333333,2.516666667,2.1047089
1/3/2021 7:00,72.65833333,22.975,73.65,43.65,73.65,63.65,5.025,0.966666667,24.33333333,54.71666667,91.48333333,40.33333333,36.525,23.93333333,23.93333333,2.607242167,78.13333333,78.55,1107.625,261.2083333,7.141666667,36.525,1.208333333,0.416666667,1.716398833
1/3/2021 8:00,72.59166667,22.775,69.675,39.675,69.675,59.675,4.758333333,5.141666667,24.33333333,54.1,91.475,40.31666667,35.825,22.28333333,22.28333333,-10.818255,87.30833333,83.46666667,1291.5,295.4583333,8.908333333,35.825,1,-3.841666667,2.7252484
1/3/2021 9:00,73.39166667,22.49166667,76.875,46.875,77.15833333,66.96944445,0.058333333,49.95833333,24.33333333,54.21666667,91.48333333,41.125,36.18333333,27.78333333,27.78333333,8.520123267,79.26666667,81.80833333,1222.458333,293.8333333,8.516666667,36.18333333,2.416666667,2.541666667,9.5032238
1/3/2021 10:00,73.325,22.64166667,77.075,46.88333333,76.88333333,66.94722222,0,37.16666667,24.33333333,54.35,91.49166667,41.40833333,36.46666667,27.175,27.175,-2.1501053,93.94166667,93.50833333,1074.583333,255.2083333,8.558333333,36.46666667,1.316666667,-0.433333333,6.180988333
1/3/2021 11:00,72.71666667,22.75,72.41666667,42.34166667,72.34166667,62.36666667,0.258333333,25.525,24.33333333,54.1,91.5,42.04166667,36.55833333,24.74166667,24.74166667,-11.06195557,95.63333333,92.15833333,1210.958333,289,8.875,36.55833333,0.391666667,-3.475,2.109224133
1/3/2021 12:00,72.9,22.15,78.225,48.275,78.275,68.25833333,0.041666667,44.69166667,24.33333333,53.95833333,91.48333333,43.55,36.40833333,27.89166667,27.89166667,0.072365767,78.375,76.775,1230.291667,259.8333333,8.425,36.40833333,2.291666667,-1.6,8.980433
1/3/2021 13:00,73.60833333,21.7,83.56666667,55.675,83.3,74.18055556,0,46.04166667,24.33333333,53.91666667,91.48333333,47.19166667,36.35833333,30.39166667,30.39166667,6.2764184,85.29166667,87.19166667,983.875,281.0833333,7.708333333,36.35833333,2.041666667,1.9,9.5647286
1/3/2021 14:00,73.09166667,21.925,71.09166667,41.90833333,71.09166667,61.36388889,0.35,28.125,24.33333333,54.275,91.48333333,48.89166667,36.50833333,23.825,23.825,-4.8046964,92.75833333,90.78333333,1172.375,270.375,9.15,36.50833333,2.616666667,-1.975,8.617383833
1/3/2021 15:00,72.625,21.85,83.26666667,58.275,83.25833333,74.93333333,0.175,33.05,24.33333333,54.28333333,91.475,50.475,36.40833333,24.75833333,24.75833333,4.146326567,70.99166667,71.925,824.0833333,193.2916667,4.025,36.40833333,0.725,0.933333333,3.9743816
1/3/2021 16:00,73.30833333,21.56666667,65.11666667,35.11666667,65.11666667,55.11666667,0.325,38.4,24.33333333,54.1,91.5,49.98333333,36.2,14.59166667,14.59166667,4.039059267,73.9,75.675,869.7916667,169.5833333,6.725,36.2,1.108333333,1.775,3.405950333
1/3/2021 17:00,73.26666667,21.64166667,72.025,42.44166667,72.025,62.16388889,0.083333333,32.81666667,24.33333333,54.50833333,91.475,49.225,35.99166667,23.69166667,23.69166667,-3.281476333,93.91666667,91.79166667,1474.833333,350.6666667,8.966666667,35.99166667,1.025,-2.125,5.1722608
1/3/2021 18:00,72.59166667,21.83333333,79.44166667,53.25,79.44166667,70.71111111,0.416666667,28.7,24.33333333,55.3,91.5,48.53333333,36.81666667,29.39166667,29.39166667,-12.45630843,89.71666667,84.91666667,1208.875,288.1666667,7.841666667,36.81666667,0.375,-4.8,2.0853056
1/3/2021 19:00,73.38333333,21.26666667,82.34166667,57.25833333,82.76666667,74.12222222,0.425,58.6,24.33333333,54.70833333,91.48333333,47.91666667,35.90833333,29.425,29.425,9.240852133,75.825,76.875,1223.625,294.875,7.266666667,35.90833333,1.833333333,1.05,9.300892533
1/3/2021 20:00,73.4,21.275,78.625,48.65833333,78.475,68.58611111,0,40.1,24.33333333,53.96666667,91.475,46.50833333,35.25,27.93333333,27.93333333,0.513516267,91.575,91.79166667,1115.958333,274.5416667,8.541666667,35.25,1.766666667,0.216666667,8.036383133
1/3/2021 21:00,72.45,21.40833333,80.71666667,50.625,80.625,70.65555556,0,14.625,24.33333333,54.14166667,91.475,44.55833333,35.10833333,15.59166667,15.59166667,1.030449467,74.40833333,74.99166667,701.3333333,110.375,2.866666667,35.10833333,0.075,0.583333333,0.407957433
1/3/2021 22:00,72.85833333,21.08333333,55.09166667,25.48333333,55.48333333,45.35277778,1.6,28.475,24.33333333,55.225,91.45,40.81666667,35.75,11.09166667,11.09166667,-6.227361,83.21666667,80.21666667,825.2916667,154.125,8.183333333,35.75,1.666666667,-3,1.944845233
1/3/2021 23:00,73.425,20.20833333,79.075,49.2,79.2,69.15833333,0.091666667,46.80833333,24.33333333,54.825,91.45833333,39.69166667,35.00833333,29.26666667,29.26666667,4.259329433,86.61666667,88.45,1275.208333,317.8333333,8.333333333,35.00833333,2.441666667,1.833333333,9.434519033
1/4/2021 0:00,72.55,20.00833333,78.55,48.55,78.55,68.55,0,5.216666667,24.33333333,54.23333333,91.475,38.95,33.65833333,10.34166667,10.34166667,0.9412431,76.73333333,77.3,430.1666667,71.25,2.175,33.65833333,0.058333333,0.566666667,0.2742089
1/4/2021 1:00,72.675,18.9,57.14166667,27.14166667,57.14166667,47.14166667,1.783333333,29.08333333,24.33333333,55.04166667,91.4,38.91666667,33.39166667,14.41666667,14.41666667,-8.802264333,87.98333333,84.75833333,1112.75,227.8333333,9.083333333,33.39166667,0.691666667,-3.225,1.1242931
1/4/2021 2:00,73.38333333,18.14166667,76.14166667,46.14166667,76.14166667,66.14166667,0.85,49.26666667,24.33333333,54.1,91.4,39.11666667,31.30833333,27.81666667,27.81666667,7.7034762,81.18333333,83.04166667,1238.75,301.6666667,8.566666667,31.30833333,1.366666667,1.858333333,6.4876581
1/4/2021 3:00,73.25833333,18.14166667,76.65,46.65,76.65,66.65,0,34.04166667,24.33333333,54.175,91.4,39.08333333,30.73333333,26.90833333,26.90833333,-3.4933262,94.93333333,93.88333333,1104.541667,268.9583333,8.533333333,30.73333333,1.791666667,-1.05,7.703720267
1/4/2021 4:00,72.35,18.575,83.16666667,53.16666667,83.16666667,73.16666667,2.916666667,10.73333333,24.33333333,54.25,91.41666667,39.23333333,31.09166667,29.7,29.7,2.677045233,74.48333333,74.23333333,1279.833333,319.6666667,7.216666667,31.09166667,0.591666667,-0.25,3.0075115
1/4/2021 5:00,72.95833333,18.05833333,59.95,29.95,59.95,49.95,3.883333333,22.425,24.33333333,53.95833333,91.4,39.50833333,30.675,16.45833333,16.45833333,2.8577766,73.90833333,74.6,1214.041667,262.4166667,9.575,30.675,2,0.691666667,4.180617933
1/4/2021 6:00,73.10833333,18.35833333,77,47,77,67,0.583333333,13.88333333,24.33333333,54.275,91.4,39.29166667,31.825,25.7,25.7,4.478989433,77.04166667,79.30833333,1178.291667,275.3333333,7.733333333,31.825,1.7,2.266666667,2.847403767
1/4/2021 7:00,72.28181818,18.74545455,69.67272727,42.84545455,69.82727273,60.78181818,5.627272727,1.4,26.54545455,54.68181818,91.4,39.00909091,32.1,21.43636364,21.43636364,-0.228579527,76.30909091,75.1,1264.136364,290.4090909,8.172727273,32.1,0.545454545,-1.209090909,0.855742109
1/4/2021 8:00,72.9,18.28333333,56.48333333,30.55833333,57.05833333,48.03333333,3.158333333,20.01666667,24.33333333,54.75,91.4,39.29166667,32.55833333,14.83333333,14.83333333,3.2938017,72.3,73.63333333,983.7916667,189.3333333,9.3,32.55833333,2.25,1.333333333,3.440729833
1/4/2021 9:00,73.18333333,18.71666667,71.58333333,41.60833333,71.69166667,61.62777778,0.641666667,19.70833333,24.33333333,53.99166667,91.41666667,47.33333333,33.1,24.26666667,24.26666667,4.7805338,74.85,77.025,1160.583333,277.5833333,8.616666667,33.1,1.708333333,2.175,3.448173867
1/4/2021 10:00,72.86666667,19.61666667,60.74166667,30.74166667,60.74166667,50.74166667,3.725,13.35833333,24.33333333,54.76666667,91.46666667,63.25833333,35.775,17.4,17.4,1.273539867,76.74166667,76.75833333,844.5833333,204.375,9.983333333,35.775,0.975,0.016666667,2.4664157
1/4/2021 11:00,72.775,20.45,74.74166667,44.74166667,74.74166667,64.74166667,8.158333333,15.95833333,24.33333333,55.24166667,91.48333333,79.01666667,39.00833333,26.34166667,26.34166667,3.7873045,70.85,70.78333333,1108.333333,270.0833333,8.708333333,39.00833333,1.241666667,-0.066666667,5.790359633
1/4/2021 12:00,73.65,20.85,84.15,60.475,84.15,76.25833333,0.316666667,36.28333333,24.33333333,54.04166667,90.25,90.05833333,38.98333333,30.35,30.35,10.09471937,67.28333333,70.125,1556.458333,387.375,6.975,38.98333333,2.55,2.841666667,9.6591824
1/4/2021 13:00,73.3,21.63333333,67.1,37.775,66.93333333,57.26944444,3.191666667,25.98333333,24.33333333,54.25,85.70833333,95.28333333,40.30833333,20.45833333,20.45833333,4.315708833,75.19166667,75.29166667,974.375,211.25,9.058333333,40.30833333,1.616666667,0.1,6.00404
1/4/2021 14:00,72.74166667,22.85833333,73.40833333,45.7,73.53333333,64.21388889,7.758333333,2.633333333,24.33333333,53.5,84.39166667,104.1416667,41.46666667,23.3,23.3,2.816285267,71.64166667,71.19166667,1214.416667,288.375,8.058333333,41.46666667,0.758333333,-0.45,3.737026767
1/4/2021 15:00,73.19166667,22.85833333,81.16666667,51.225,81.16666667,71.18611111,2.541666667,28.61666667,24.33333333,54.20833333,84.73333333,106.975,41.71666667,28.01666667,28.01666667,6.618599867,67.075,68.28333333,1357.583333,327.7083333,7.741666667,41.71666667,2.491666667,1.208333333,8.7234308
1/4/2021 16:00,73.45,23.25833333,74.08333333,44.08333333,74.08333333,64.08333333,0.108333333,26.55,24.33333333,55.19166667,87.91666667,95.11666667,42.24166667,24.79166667,24.79166667,7.6719916,71.425,73.65833333,1063.583333,249.75,8.783333333,42.24166667,2.091666667,2.233333333,7.3106509
1/4/2021 17:00,72.86666667,23.65,65.10833333,35.26666667,65.26666667,55.21388889,3.291666667,10.24166667,24.33333333,55.09166667,90.95,75.84166667,41.475,20.28333333,20.28333333,1.457200033,75.39166667,75.46666667,1290.958333,295.375,9.783333333,41.475,1.125,0.075,2.4806936
1/4/2021 18:00,72.61666667,23.475,72.30833333,42.24166667,72.24166667,62.26388889,4.841666667,15.925,24.33333333,54.59166667,91.5,67.225,39.68333333,25.46666667,25.46666667,1.915557233,73.23333333,72.31666667,1369.875,331.2916667,9.408333333,39.68333333,1.116666667,-0.916666667,4.5824737
1/4/2021 19:00,73.25833333,23.05,66.96666667,36.96666667,67.11666667,57.01666667,3.308333333,26.71666667,24.33333333,54.825,91.48333333,61.33333333,39.19166667,22.9,22.9,4.9815227,71.53333333,72.30833333,1033.166667,237,9.941666667,39.19166667,2.183333333,0.775,6.501081767
1/4/2021 20:00,73.09166667,23.14166667,71.65833333,41.81666667,71.81666667,61.76388889,0.316666667,17.26666667,24.33333333,54,91.5,56.96666667,38.04166667,24.40833333,24.40833333,4.492169033,77.23333333,78.975,1322.541667,310.9166667,8.891666667,38.04166667,1.766666667,1.741666667,4.281417467
1/4/2021 21:00,72.41666667,23.66666667,74.03333333,44,74,64.01111111,3.266666667,7.691666667,24.33333333,55.05833333,91.5,53.675,39.24166667,25.45,25.45,-0.517543367,76.16666667,75.075,1068.666667,252.0833333,8.383333333,39.24166667,0.35,-1.091666667,1.177255567
1/4/2021 22:00,72.875,23.45833333,60.075,30.575,60.575,50.40833333,9.6,8.525,24.33333333,53.93333333,91.49166667,51.93333333,37.975,16.8,16.8,2.5982117,73.50833333,73.88333333,1345.583333,292.5,9.808333333,37.975,2.291666667,0.375,4.526216333
1/4/2021 23:00,73.21666667,23.33333333,71.725,41.9,71.9,61.84166667,7.683333333,3.841666667,24.33333333,54.83333333,91.46666667,51.19166667,36.55833333,23.58333333,23.58333333,5.45489,73.19166667,76.025,1031.666667,236.5833333,8.458333333,36.55833333,2.625,2.833333333,4.4473828
1/5/2021 0:00,72.56666667,22.23333333,75.84166667,45.84166667,75.84166667,65.84166667,4.675,2.016666667,24.33333333,54.6,91.48333333,49.81666667,34.14166667,25.725,25.725,0.4122286,78.19166667,77.86666667,1339.208333,319.625,7.741666667,34.14166667,0.008333333,-0.325,0.008542333
1/5/2021 1:00,72.575,20.15833333,64.48333333,34.48333333,64.48333333,54.48333333,11.65,2.266666667,24.33333333,54.05,91.43333333,48.85833333,32.63333333,18.09166667,18.09166667,1.8978624,73.41666667,73.74166667,1109.833333,244.6666667,9.083333333,32.63333333,2.35,0.325,3.878219333
1/5/2021 2:00,73.175,19.94166667,63.45833333,34.06666667,64.125,53.88333333,12.96666667,4.725,24.33333333,54.775,91.41666667,48.025,33.73333333,18.8,18.8,3.798043433,73.175,74.56666667,1243.666667,276.4583333,8.983333333,33.73333333,2.016666667,1.391666667,3.5152922
1/5/2021 3:00,72.91666667,19.66666667,74.71666667,44.71666667,74.71666667,64.71666667,3.575,2.775,24.33333333,54.25833333,91.41666667,47.23333333,33.10833333,24.95833333,24.95833333,4.008795,78.10833333,80.35833333,1071.25,255.7083333,8.15,33.10833333,2.15,2.25,3.217896967
1/5/2021 4:00,72.39166667,19.975,73.81666667,43.68333333,73.68333333,63.72777778,8.575,1.958333333,24.33333333,54.55,91.41666667,46.90833333,33.50833333,23.60833333,23.60833333,0.182073733,77.15,76.26666667,1035.416667,237.4166667,8.083333333,33.50833333,0.558333333,-0.883333333,1.384712233
1/5/2021 5:00,72.94166667,20.26666667,59.625,29.40833333,59.40833333,49.48055556,5.2,8.033333333,24.33333333,54.73333333,91.43333333,46.53333333,34.525,15.75833333,15.75833333,1.198001233,73.95833333,74.80833333,1060.416667,221.8333333,9.666666667,34.525,2.3,0.85,3.5240786
1/5/2021 6:00,73.33333333,20.125,78.5,48.53333333,78.53333333,68.52222222,0.008333333,34.925,24.33333333,53.88333333,91.43333333,46.45833333,33.80833333,28.75,28.75,4.953333,83.13333333,85.86666667,1118.875,275.9166667,8.183333333,33.80833333,3.225,2.733333333,8.238470333
1/5/2021 7:00,72.475,20.94166667,74.49166667,44.54166667,74.54166667,64.525,1.491666667,8.608333333,24.33333333,54.175,91.46666667,46.13333333,33.55,27.40833333,27.40833333,-8.6659531,89.65833333,86.925,1542.125,381.3333333,8.408333333,33.55,0.083333333,-2.733333333,0.361218667
1/5/2021 8:00,73.99090909,19.9,90.35454545,81.15454545,90.35454545,87.28787879,1.445454545,46.21818182,19.90909091,54.68181818,91.43636364,46,34.55454545,34.2,34.2,11.73197404,70.04545455,72.27272727,1285.681818,330.7727273,5.927272727,34.55454545,1.163636364,2.227272727,6.456406473
1/5/2021 9:00,72.84166667,20.86666667,74.60833333,44.46666667,74.46666667,64.51388889,3.175,2.916666667,24.33333333,54.53333333,91.45833333,45.81666667,34.775,25.05,25.05,2.1134953,77.8,78.975,1077.708333,257.8333333,8.108333333,34.775,1.55,1.175,1.8407508
1/5/2021 10:00,72.64166667,21.23333333,63.51666667,33.51666667,63.51666667,53.51666667,5.95,4.491666667,24.33333333,54.01666667,91.48333333,46.25,35.59166667,19.30833333,19.30833333,-12.3372039,93.81666667,89.58333333,1132.166667,253.125,9.458333333,35.59166667,0.925,-4.233333333,2.1742679
1/5/2021 11:00,73.225,20.83333333,82.05,54.05833333,82.13333333,72.74722222,0.55,43.33333333,24.33333333,54.00833333,91.48333333,47.66666667,36.125,28.74166667,28.74166667,8.307785267,75.15,75.725,1510.541667,367.4583333,7.516666667,36.125,2.341666667,0.575,10.68706917
1/5/2021 12:00,73.58333333,21,82.20833333,55.575,82.45,73.41111111,0,46.61666667,24.33333333,53.94166667,90.325,49.83333333,36.76666667,29.33333333,29.33333333,2.833858067,87.79166667,89.71666667,1384.166667,338.5,7.883333333,36.76666667,2.666666667,1.925,10.14926827
1/5/2021 13:00,72.6,21.48333333,72.175,44.74166667,72.175,63.03055556,0.083333333,14.35833333,24.33333333,54.24166667,89.53333333,51.3,36.725,14.85,14.85,1.2073978,75.775,76.35833333,500.4166667,98.125,2.641666667,36.725,0.216666667,0.583333333,1.174204733
1/5/2021 14:00,72.78333333,20.74166667,60.38333333,30.38333333,60.38333333,50.38333333,0.833333333,40.28333333,24.33333333,54.25833333,87.96666667,51.75833333,36.70833333,16.46666667,16.46666667,-6.660335267,82.43333333,79.46666667,1006.916667,208.2083333,9.525,36.70833333,1.166666667,-2.966666667,3.261951
1/5/2021 15:00,73.71666667,20.45,85.29166667,62.14166667,85.36666667,77.6,0,52.60833333,24.33333333,55.44166667,86.93333333,51.55833333,37.70833333,31.38333333,31.38333333,5.7265362,87.00833333,88.59166667,1109.791667,272,7.266666667,37.70833333,1.716666667,1.583333333,8.9665212
1/5/2021 16:00,72.66666667,20.8,70.075,43.18333333,69.94166667,61.06666667,0.066666667,15.86666667,24.33333333,54.49166667,87.24166667,50.95833333,37.325,13.55,13.55,1.936913067,76.15833333,77.00833333,497.1666667,93.41666667,2.675,37.325,0.258333333,0.85,1.4398713
1/5/2021 17:00,72.74166667,20.30833333,62.48333333,32.48333333,62.48333333,52.48333333,0.283333333,35.275,24.33333333,54.25833333,87.175,50.06666667,36.55833333,18.175,18.175,-10.0556687,87.28333333,82.81666667,1223.125,265.2916667,9.708333333,36.55833333,1.058333333,-4.466666667,2.926847467
1/5/2021 18:00,73.60833333,19.975,84.85833333,59.01666667,84.575,76.15,0,57.46666667,24.33333333,54.28333333,87.88333333,48.95,36.30833333,31.01666667,31.01666667,7.845278933,82.59166667,84.79166667,989.6666667,246.7916667,7.225,36.30833333,1.466666667,2.2,7.475517933
1/5/2021 19:00,73.23333333,19.9,72.43333333,43.43333333,72.43333333,62.76666667,0.25,37.2,24.33333333,54.00833333,87.41666667,48.19166667,35.85833333,24.375,24.375,-5.377154767,98.35833333,94.975,1352.833333,324.6666667,9.091666667,35.85833333,1.316666667,-3.383333333,6.4931496
1/5/2021 20:00,72.65833333,19.93333333,79.40833333,54.96666667,79.41666667,71.26388889,0.583333333,28.29166667,24.33333333,53.95833333,87.85833333,47.80833333,35.65833333,28.85833333,28.85833333,-12.73454443,91.78333333,86.2,1484.083333,354.0416667,7.741666667,35.65833333,0.583333333,-5.583333333,3.2202156
1/5/2021 21:00,73.36666667,19.19166667,82.55,57.1,82.55,74.06666667,0.541666667,39.05833333,24.33333333,53.91666667,87.54166667,47.55833333,35.08333333,28.83333333,28.83333333,7.2099734,74.61666667,75.76666667,1120.208333,277,7.175,35.08333333,2.966666667,1.15,11.34495087
1/5/2021 22:00,73.46666667,18.975,81.01666667,52.41666667,80.31666667,71.25,0,35.29166667,24.33333333,54.18333333,86.91666667,47.125,34.90833333,28.16666667,28.16666667,1.723110667,90.625,91.94166667,1108.25,270.6666667,8.241666667,34.90833333,2.608333333,1.316666667,10.70232333
1/5/2021 23:00,72.9,19.3,70.825,42.81666667,70.95833333,61.53333333,0.4,23.1,24.33333333,54.275,86.875,46.84166667,35.2,23.71666667,23.71666667,-6.4693531,95.725,92.68333333,1458.708333,343.6666667,8.925,35.2,1.291666667,-3.041666667,5.307595767
1/6/2021 0:00,72.86666667,19.225,83.75833333,59.03333333,83.58333333,75.45833333,0.333333333,42.39166667,24.33333333,55.125,86.15833333,46.55833333,37.01666667,30.58333333,30.58333333,-7.6126834,81.64166667,77.00833333,963.5,234.1666667,7.075,37.01666667,0.916666667,-4.633333333,5.0188649
1/6/2021 1:00,73.725,18.84166667,84.88333333,61.6,84.625,77.03611111,0,57.34166667,24.33333333,54.325,85.525,46.55,35.75,31,31,8.4796082,85.725,87.71666667,1278.208333,319.0416667,7.325,35.75,1.508333333,1.991666667,8.222361933
1/6/2021 2:00,72.61666667,19.275,72.95833333,45.49166667,72.95833333,63.80277778,0.058333333,10.51666667,24.33333333,54.15833333,83.95,46.29166667,36.01666667,12.74166667,12.74166667,-0.238209067,76.98333333,77.425,476.0833333,87.625,2.4,36.01666667,0,0.441666667,0
1/6/2021 3:00,72.7,19.01666667,61.71666667,31.78333333,61.78333333,51.76111111,0.641666667,35.10833333,24.33333333,54.125,84.54166667,45.7,36.15,17.50833333,17.50833333,-11.5881633,89.03333333,84.15833333,1072.333333,225.8333333,9.775,36.15,1.033333333,-4.875,2.5546458
1/6/2021 4:00,73.61666667,18.88333333,84.7,58.91666667,84.625,76.08055556,0.033333333,58.61666667,24.33333333,55.24166667,85.09166667,44.975,36.96666667,31.35833333,31.35833333,9.402302233,81.81666667,84.43333333,1280.875,321.5,7.275,36.96666667,1.483333333,2.616666667,7.845400967
1/6/2021 5:00,72.73333333,19.35,72.15,42.58333333,72.15,62.29444444,0.116666667,9.125,24.33333333,54.675,91.075,43.6,35.33333333,9.275,9.275,1.5932672,77.18333333,78.475,501.4583333,81.91666667,2.408333333,35.33333333,0.741666667,1.291666667,0.8797383
1/6/2021 6:00,72.51666667,19.21666667,63.91666667,33.91666667,63.91666667,53.91666667,4.575,17.93333333,24.33333333,53.95,91.40833333,42.90833333,33.675,18.15,18.15,1.096591533,74.81666667,74.675,1105.583333,242.4583333,9.05,33.675,1.225,-0.141666667,2.3360841
1/6/2021 7:00,73.15833333,18.69166667,60.79166667,31.1,61.1,50.99722222,4.666666667,22.58333333,24.33333333,54.24166667,91.41666667,42.4,33.44166667,17.73333333,17.73333333,3.444878967,73.16666667,74.13333333,1239.375,273.6666667,9.516666667,33.44166667,2.2,0.966666667,4.457023433
1/6/2021 8:00,72.93333333,18.95833333,77.075,47.075,77.075,67.075,0.041666667,11.93333333,24.33333333,54.175,91.45,42.25833333,33.625,25.95,25.95,3.4709941,79.20833333,80.95,1241.083333,302.9583333,7.858333333,33.625,1.333333333,1.741666667,2.313507933
1/6/2021 9:00,72.40833333,19.30833333,73.34166667,43.1,73.1,63.18055556,7.108333333,5.816666667,24.33333333,54.275,89.90833333,43.81666667,35.20833333,23.19166667,23.19166667,-0.248337833,76.925,75.30833333,1157.083333,265.4583333,8.133333333,35.20833333,0.825,-1.616666667,1.961807867
1/6/2021 10:00,73,19.275,59.475,29.475,59.475,49.475,5.683333333,7.716666667,24.33333333,54.76666667,84.36666667,46.025,36.61666667,16.11666667,16.11666667,-2.178783133,78.70833333,77.35,971.4583333,209.7083333,9.508333333,36.61666667,2.225,-1.358333333,3.8381924
1/6/2021 11:00,73.475,19.175,81.19166667,51.33333333,81.19166667,71.23888889,0,32.2,24.33333333,54.15833333,77.06666667,49.775,37.55833333,29.1,29.1,5.272450167,86.11666667,88.81666667,1124,278.7083333,8.133333333,37.55833333,1.866666667,2.7,7.993549433
1/6/2021 12:00,73.025,19.19166667,70.60833333,40.60833333,70.60833333,60.60833333,0.6,22.6,24.33333333,54.3,70.31666667,55.99166667,39,23.775,23.775,-4.458609867,91.95,90.23333333,1069.625,253.2083333,9.125,39,1.875,-1.716666667,7.333837233
1/6/2021 13:00,72.825,18.58333333,83.08333333,61.725,83.08333333,75.96388889,0.366666667,29.60833333,24.33333333,54.14166667,68.80833333,66.75,39.65,30.53333333,30.53333333,-5.945586033,78.51666667,74.69166667,1564.291667,390.75,6.816666667,39.65,0.741666667,-3.825,4.0713981
1/6/2021 14:00,73.8,18.275,85.43333333,65.75833333,85.43333333,78.875,0,47.44166667,24.33333333,55.16666667,67.18333333,69.74166667,40.66666667,30.8,30.8,9.896171133,78.58333333,81.45,1388.666667,339.9583333,7.041666667,40.66666667,1.65,2.866666667,8.2961921
1/6/2021 15:00,73.16666667,18.33333333,70.175,43.56666667,70.175,61.30555556,0.433333333,27.80833333,24.33333333,54.50833333,68.88333333,69.13333333,39.86666667,23.23333333,23.23333333,-1.650134733,90.575,88.93333333,1132.958333,252.5416667,8.875,39.86666667,2.216666667,-1.641666667,8.613844867
1/6/2021 16:00,72.68333333,18.625,82.15,60.275,82.15,74.85833333,0.391666667,28.2,24.33333333,54.95833333,70.175,63.71666667,40.00833333,30.08333333,30.08333333,-8.060545733,82.01666667,77.75,1378.291667,335.7083333,7.116666667,40.00833333,0.725,-4.266666667,4.0311271
1/6/2021 17:00,73.59166667,18.15833333,84.3,58.4,84.3,75.66666667,0.166666667,51.5,24.33333333,53.84166667,71.14166667,58.86666667,39.1,30.78333333,30.78333333,10.22419673,77.83333333,81.01666667,1252.291667,307.5416667,7.2,39.1,2.516666667,3.183333333,10.8270414
1/6/2021 18:00,73.24166667,18.225,72.125,42.9,72.10833333,62.37777778,0.225,34.28333333,24.33333333,54.15833333,70.275,55.38333333,39.13333333,23.975,23.975,-4.972492233,94.15833333,91.55,1171.291667,270.8333333,9.141666667,39.13333333,0.75,-2.608333333,3.726653933
1/6/2021 19:00,72.66666667,18.15833333,76.39166667,49.85833333,76.26666667,67.50555556,0.033333333,24.38333333,24.33333333,54.1,69.98333333,53.24166667,39.01666667,27.40833333,27.40833333,-11.6101293,91.375,86.025,1480.583333,353.3333333,8.241666667,39.01666667,0.633333333,-5.35,3.496132967
1/6/2021 20:00,73.275,17.90833333,83.61666667,56.66666667,83.50833333,74.59722222,0.708333333,55.875,24.33333333,54.10833333,71.44166667,52.175,38.41666667,29.575,29.575,9.351780433,74.33333333,75.825,1249.791667,307.4166667,7.316666667,38.41666667,2.616666667,1.491666667,11.53080763
1/6/2021 21:00,73.49166667,17.18333333,80.675,52.46666667,80.64166667,71.26111111,0.066666667,41.275,24.33333333,53.99166667,70.125,51.03333333,37.7,28.8,28.8,2.4689784,89.35833333,90.16666667,1114.791667,274.25,8.141666667,37.7,1.175,0.808333333,6.052121133
1/6/2021 22:00,72.84166667,17.00833333,71.79166667,43.74166667,71.79166667,62.44166667,0.291666667,31.53333333,24.33333333,54.24166667,69.65833333,50.18333333,37.45833333,24.61666667,24.61666667,-6.769189,94.3,91.54166667,1326.375,312.25,8.933333333,37.45833333,1.7,-2.758333333,6.515237633
1/6/2021 23:00,72.90833333,16.78333333,84.8,60.075,84.78333333,76.55277778,0.091666667,41.80833333,24.33333333,54.89166667,69.31666667,49.68333333,38.10833333,28.475,28.475,7.2066785,69.61666667,71.05,983.9583333,241.5,4.908333333,38.10833333,1.441666667,1.433333333,7.6961542
1/7/2021 0:00,73.23333333,17,68.63333333,38.63333333,68.63333333,58.63333333,0.283333333,28.675,24.33333333,53.975,71.425,48.95833333,37.26666667,11.05,11.05,3.295388133,75.78333333,77.6,698.7083333,122.625,4.8,37.26666667,1.008333333,1.816666667,2.273603033
1/7/2021 1:00,72.94166667,17.50833333,63.64166667,33.625,63.625,53.63055556,1.191666667,27.96666667,24.33333333,55.18333333,72.325,48.525,38.2,19.3,19.3,-5.6441637,97.33333333,94.20833333,1093.458333,236.2083333,9.716666667,38.2,0.925,-3.125,4.1856213
1/7/2021 2:00,72.75833333,17.26666667,84.14166667,58.01666667,84.24166667,75.46666667,0.141666667,37.60833333,24.33333333,54,72.65,48.55,36.85833333,30.475,30.475,-6.909893433,81.50833333,77.875,1417.25,353.9583333,7.258333333,36.85833333,0.691666667,-3.633333333,3.730559
1/7/2021 3:00,73.51666667,16.99166667,83.275,53.85,83.275,73.46666667,0,55.08333333,24.33333333,53.84166667,72.6,48.275,36.90833333,30.49166667,30.49166667,7.6218359,81.00833333,83.45833333,1242.375,302.75,7.725,36.90833333,1.6,2.45,7.340305
1/7/2021 4:00,73.24166667,17.275,72.73333333,42.99166667,72.73333333,62.81944444,0.35,32.43333333,24.33333333,54.13333333,72.45,47.95,37.14166667,24.11666667,24.11666667,-4.475816567,95.15,92.83333333,1197.083333,282.0833333,9.233333333,37.14166667,0.958333333,-2.316666667,4.629578567
1/7/2021 5:00,72.60833333,17.4,78.19166667,50.81666667,78.19166667,69.06666667,0.366666667,25.79166667,24.33333333,54.25833333,72.05,47.84166667,37,28.84166667,28.84166667,-13.16629837,90.85833333,85.875,1228.5,296.625,8.216666667,37,0.4,-4.983333333,2.207338933
1/7/2021 6:00,73.24166667,16.95833333,79.925,52.45833333,79.99166667,70.79166667,8.225,33.11666667,24.33333333,54.75833333,71.69166667,47.73333333,37.95,26.88333333,26.88333333,12.05835773,72.09166667,74.54166667,928.5416667,219,7.233333333,37.95,1.791666667,2.45,8.939917933
1/7/2021 7:00,73.23333333,16.91666667,71.025,41.025,71.025,61.025,8.775,6.4,24.33333333,53.75833333,71.525,47.75,36.93333333,24.63333333,24.63333333,8.1490199,72.5,75.625,1376.083333,332.5416667,9.325,36.93333333,2.85,3.125,7.229254667
1/7/2021 8:00,72.775,17.21666667,71.575,41.575,71.575,61.575,4.816666667,2.516666667,24.33333333,54.9,70.70833333,47.79166667,37.65,23.725,23.725,0.0417354,79.30833333,79.13333333,1465.041667,346.7916667,8.5,37.65,1.816666667,-0.175,2.426022667
1/7/2021 9:00,72.51666667,17.35833333,68.6,38.54166667,68.54166667,58.56111111,12.15833333,1.808333333,24.33333333,55.26666667,69.075,48.83333333,39.06666667,21.30833333,21.30833333,1.849415167,73.33333333,73.31666667,1002,222.375,8.966666667,39.06666667,1.641666667,-0.016666667,3.998422167
1/7/2021 10:00,73.04166667,17.36666667,63.61666667,33.53333333,63.53333333,53.56111111,12.30833333,3.1,24.33333333,53.8,67.7,51.05,38.74166667,19.04166667,19.04166667,5.440734133,70.31666667,72.51666667,1136.625,254.7083333,9.633333333,38.74166667,2.583333333,2.2,5.550320067
1/7/2021 11:00,73.15833333,18.05833333,73.95833333,43.88333333,73.88333333,63.90833333,6.291666667,2.15,24.33333333,54.325,67.18333333,54.20833333,39.46666667,24.84166667,24.84166667,5.866630467,73.25833333,75.975,1333.958333,315.7083333,8.391666667,39.46666667,1.966666667,2.716666667,3.738857267
1/7/2021 12:00,72.71666667,18.025,64.83333333,34.83333333,64.83333333,54.83333333,7.95,2.641666667,24.33333333,53.775,64.88333333,56.475,40.13333333,20.86666667,20.86666667,0.4927706,78.23333333,77.91666667,1134.916667,259.8333333,9.333333333,40.13333333,1.333333333,-0.316666667,2.059922667
1/7/2021 13:00,72.625,19.725,69.63333333,39.725,69.725,59.69444444,12.98333333,1.758333333,24.33333333,55.26666667,72.54166667,58.24166667,40.93333333,22.775,22.775,2.558916967,72.78333333,72.51666667,1202.458333,284.125,9.075,40.93333333,1.516666667,-0.266666667,4.658378433
1/7/2021 14:00,73.11666667,17.98333333,62.89166667,33.04166667,63.04166667,52.99166667,8.941666667,4.208333333,24.33333333,55.275,62.10833333,58.36666667,41.5,19.31666667,19.31666667,0.1090978,75.81666667,74.73333333,1164.291667,266.3333333,9.833333333,41.5,2,-1.083333333,5.099284867
1/7/2021 15:00,73.625,17.45,82.80833333,57,82.80833333,74.20555556,0.05,38.43333333,24.33333333,54.8,64.50833333,57.2,40.24166667,29.71666667,29.71666667,4.989943,86.28333333,88.225,1404.666667,347.1666667,7.858333333,40.24166667,1.366666667,1.941666667,6.890002
1/7/2021 16:00,72.91666667,17.19166667,72.5,45.45833333,72.21666667,63.39166667,0.433333333,25.65,24.33333333,54.90833333,62.875,56.05,39.74166667,25.13333333,25.13333333,-4.388196633,92.875,90.65833333,1202.916667,284.5416667,8.8,39.74166667,2.658333333,-2.216666667,8.701952933
1/7/2021 17:00,72.81666667,16.49166667,83.28333333,58.85833333,83.18333333,75.10833333,0.575,25.43333333,24.33333333,55.25833333,62.46666667,54.80833333,39.925,30.29166667,30.29166667,-5.482835633,80.25833333,75.96666667,1563.291667,390.5416667,7.05,39.925,0.875,-4.291666667,4.688398633
1/7/2021 18:00,73.71666667,16.05,84.6,61.16666667,84.68333333,76.81666667,0.05,41.53333333,24.33333333,54.425,64.7,53.58333333,38.16666667,30.74166667,30.74166667,9.862856033,80.35833333,83.26666667,1250.041667,306.5416667,7.25,38.16666667,2.058333333,2.908333333,9.938272633
1/7/2021 19:00,73.15833333,16.20833333,70.58333333,42.325,71.00833333,61.30555556,0.583333333,27.54166667,24.33333333,53.81666667,66.075,52.65833333,37.625,23.59166667,23.59166667,-2.6483674,92.83333333,90.78333333,1362,327.4583333,9.175,37.625,1.55,-2.05,6.5700306
1/7/2021 20:00,72.65,16.75833333,79.45833333,53.375,79.58333333,70.80555556,0.5,16.54166667,24.33333333,55.225,68.85833333,51.85,38.70833333,28.95833333,28.95833333,-10.84778707,87.96666667,82.68333333,1248.416667,305.1666667,7.816666667,38.70833333,0.591666667,-5.283333333,3.260730667
1/7/2021 21:00,74.06666667,16.74166667,91.33333333,80.10833333,90.99166667,87.47777778,0.033333333,48.54166667,24.33333333,54.06666667,72.23333333,51.18333333,37.3,32.6,32.6,16.1940674,70.925,75.46666667,1263.875,313.1666667,6.15,37.3,2.375,4.541666667,11.7367999
1/7/2021 22:00,72.4,17.93333333,69.14166667,53.53333333,69.36666667,64.01388889,0.291666667,9.641666667,24.33333333,54.11666667,74.84166667,50.73333333,37.20833333,21.15833333,21.15833333,1.211180833,72.575,73.1,963.375,224.5833333,4.075,37.20833333,0.291666667,0.525,1.560562267
1/7/2021 23:00,73.14166667,18.225,54.575,24.46666667,54.46666667,44.50277778,0.933333333,30.68333333,24.33333333,54.21666667,78.01666667,50.34166667,36.925,11.01666667,11.01666667,0.047104867,76.50833333,75.64166667,819.9583333,150.9583333,7.583333333,36.925,1.191666667,-0.866666667,2.592964267
1/8/2021 0:00,73.45,18.44166667,78.64166667,50.56666667,78.975,69.39444444,0.033333333,40.925,24.33333333,54.18333333,78.93333333,49.975,36.98333333,27.35,27.35,0.2646903,93.10833333,92.76666667,1510.708333,366.4166667,8.483333333,36.98333333,1.866666667,-0.341666667,8.940284033
1/8/2021 1:00,72.70833333,18.63333333,73,45.225,72.825,63.68333333,0.35,24.16666667,24.33333333,55.25,78.025,49.64166667,37.925,25.5,25.5,-12.7505308,97.06666667,91.68333333,1197.333333,280.2916667,8.85,37.925,0.3,-5.383333333,1.6295111
1/8/2021 2:00,73.2,18.05833333,85.6,63.46666667,85.6,78.22222222,0.191666667,53.31666667,24.33333333,54.10833333,79.39166667,49.525,36.19166667,31.53333333,31.53333333,6.6450811,75.4,74.725,1389.416667,341.4583333,6.708333333,36.19166667,1.516666667,-0.675,8.067989767
1/8/2021 3:00,73.575,17.6,81.525,53.95833333,81.525,72.33611111,0.125,46.48333333,24.33333333,53.80833333,76.41666667,49.19166667,36.01666667,28.83333333,28.83333333,4.6901071,89.54166667,90.625,1361.791667,327.25,8.058333333,36.01666667,1.875,1.083333333,9.147130533
1/8/2021 4:00,72.925,17.70833333,69.74166667,41.60833333,69.74166667,60.36388889,0.333333333,33.75,24.33333333,54.25833333,77,48.9,35.85,23.40833333,23.40833333,-3.875412567,93.65833333,91.6,1346.416667,319.75,9.066666667,35.85,1.075,-2.058333333,4.6831512
1/8/2021 5:00,72.71666667,16.98333333,83.75,56.39166667,83.775,74.63888889,0.558333333,35.46666667,24.33333333,54.28333333,74.04166667,48.78333333,35.56666667,30.61666667,30.61666667,-6.3796586,81.10833333,77.10833333,1249.708333,306.9166667,7.408333333,35.56666667,1.016666667,-4,5.318456733
1/8/2021 6:00,73.60833333,16.33333333,85.44166667,59.9,85.35,76.89722222,0.25,36.65,24.33333333,54.10833333,72.98333333,48.575,35.425,31.3,31.3,10.94260697,79.10833333,82.8,1252.75,307.6666667,7.175,35.425,2.033333333,3.691666667,9.657595967
1/8/2021 7:00,73.21666667,16.85833333,70.375,41.28333333,70.375,60.67777778,0.441666667,26.86666667,24.33333333,54.025,76.475,48.31666667,34.95,22.64166667,22.64166667,-2.9716337,94.55833333,92.10833333,1169.791667,269.6666667,9.183333333,34.95,1.366666667,-2.45,5.912759067
