Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
1/8/2021 8:00,72.69166667,16.65,78.48333333,53.23333333,78.48333333,70.06666667,0.708333333,13.66666667,24.33333333,53.89166667,78.80833333,48.725,33.28333333,27.95833333,27.95833333,-11.32591367,88.85833333,83.24166667,1207.416667,285.9166667,7.925,33.28333333,0.491666667,-5.616666667,2.707797633
1/8/2021 9:00,73.76666667,15.75833333,90.58333333,79.18333333,90.65833333,86.80833333,0.041666667,65.125,24.33333333,54.9,78.81666667,58.70833333,33.80833333,33.54166667,33.54166667,14.5034176,71.16666667,75.61666667,1136.291667,284.6666667,6.125,33.80833333,3.408333333,4.45,13.64186227
1/8/2021 10:00,73.36666667,15.70833333,71.84166667,48.475,72.04166667,64.11944444,3.433333333,21.65,24.33333333,54.1,76.04166667,77.58333333,33.89166667,23.19166667,23.19166667,1.1360083,84.90833333,83.525,1171.041667,270.5,8.15,33.89166667,1.933333333,-1.383333333,8.332680067
1/8/2021 11:00,72.64166667,15.75833333,75.66666667,56.7,75.725,69.36388889,4.425,4.075,24.33333333,53.85833333,71.225,94.60833333,35.06666667,25.925,25.925,1.628534833,71.56666667,71.13333333,1186.291667,287.4166667,7.375,35.06666667,0.641666667,-0.433333333,3.3380998
1/8/2021 12:00,73.25833333,15.39166667,74.15833333,44.15833333,74.15833333,64.15833333,7.4,6.475,24.33333333,54.15,67.34166667,96.14166667,35.10833333,24.70833333,24.70833333,5.9828062,68.175,69.075,1501.416667,362.8333333,8.291666667,35.10833333,2.666666667,0.9,8.461059133
1/8/2021 13:00,73.45833333,15.10833333,76.58333333,46.49166667,76.49166667,66.52222222,7.725,3.866666667,24.33333333,54.14166667,65.56666667,101.6083333,35.71666667,24.95,24.95,9.4135293,70.375,73.375,1376.541667,333,7.983333333,35.71666667,2.7,3,8.8625488
1/8/2021 14:00,73.04166667,15.525,67.78333333,37.36666667,67.36666667,57.50555556,9.991666667,2.258333333,24.33333333,54.1,66.11666667,98.55833333,35.83333333,20.825,20.825,3.927764867,74.11666667,74.71666667,1292.75,295.7916667,9.275,35.83333333,2.55,0.6,6.5425731
1/8/2021 15:00,72.7,15.83333333,70.5,40.5,70.5,60.5,10.16666667,2.766666667,24.33333333,54.09166667,67.975,86.71666667,35.78333333,24.14166667,24.14166667,0.092867367,74.61666667,73.84166667,1107,270.4166667,9.1,35.78333333,0.483333333,-0.775,2.223569367
1/8/2021 16:00,72.85,16.25833333,72.25833333,42.175,72.175,62.20277778,11.88333333,1.525,24.33333333,55.18333333,71.1,74.09166667,36.725,24.03333333,24.03333333,5.401317367,69.30833333,70.44166667,1225.791667,294.7083333,8.808333333,36.725,2.441666667,1.133333333,7.683462733
1/8/2021 17:00,73.225,16.38333333,67.28333333,37.28333333,67.28333333,57.28333333,14.39166667,3.175,24.33333333,54.85833333,74.16666667,66.15,35.95833333,22.41666667,22.41666667,6.1966086,70.025,71.775,1334.958333,314.7083333,9.591666667,35.95833333,3.216666667,1.75,7.816723133
1/8/2021 18:00,73.1,16.25,72.88333333,42.75,72.75,62.79444445,5.533333333,2.433333333,24.33333333,53.88333333,74.175,61.3,34.35,24.525,24.525,5.877125333,75.10833333,77.63333333,1317.208333,307.0833333,8.825,34.35,2.158333333,2.525,4.794323567
1/8/2021 19:00,72.55833333,16.28333333,72.54166667,42.54166667,72.54166667,62.54166667,6.933333333,0.691666667,24.33333333,53.86666667,74.74166667,57.74166667,33.88333333,25.1,25.1,-1.3205227,78.525,77.15,1070.083333,254.375,8.625,33.88333333,0.283333333,-1.375,0.761732067
1/8/2021 20:00,72.69166667,16.18333333,63.75833333,33.91666667,63.91666667,53.86388889,11.59166667,4.416666667,24.33333333,55.20833333,80.56666667,54.29166667,34.6,17.90833333,17.90833333,3.842829667,69.88333333,71.88333333,1118.333333,247.8333333,9.375,34.6,2.608333333,2,4.5564806
1/8/2021 21:00,73.25,16.08333333,69.425,39.45833333,69.45833333,59.44722222,9.85,4.3,24.33333333,54.84166667,79.81666667,51.03333333,34.00833333,22.29166667,22.29166667,6.224920333,71.41666667,74.28333333,1182.041667,275.875,8.575,34.00833333,2.775,2.866666667,5.4120563
1/8/2021 22:00,72.825,16.20833333,72.2,42.2,72.2,62.2,5.791666667,2.091666667,24.33333333,54.00833333,80.275,49.275,32.825,23.73333333,23.73333333,1.1909233,79.85,80.03333333,1333.083333,316.1666667,8.383333333,32.825,1.775,0.183333333,2.3144842
1/8/2021 23:00,72.59166667,16.175,63.68333333,33.65833333,63.65833333,53.66666667,4.025,4.916666667,24.33333333,53.8,82.71666667,48.23333333,32.275,19.46666667,19.46666667,-13.0961292,92.83333333,87.94166667,1111.666667,244.5,9.45,32.275,0.541666667,-4.891666667,1.2308282
1/9/2021 0:00,73.225,15.98333333,80.125,50.125,79.64166667,69.96388889,0.358333333,41.65833333,24.33333333,54.01666667,85.5,47.03333333,31.88333333,27.46666667,27.46666667,6.1808663,75.95833333,76.7,961.5416667,233.75,7.958333333,31.88333333,2.858333333,0.741666667,10.8566955
1/9/2021 1:00,73.49166667,15.90833333,82.15833333,52.725,81.875,72.25277778,0.05,37.66666667,24.33333333,54.04166667,83.44166667,46.36666667,31.85833333,29.925,29.925,4.089214967,88.26666667,90.29166667,1246.083333,304.8333333,8.033333333,31.85833333,2.2,2.025,9.903493133
1/9/2021 2:00,72.91666667,15.79166667,71.40833333,42.375,71.73333333,61.83888889,0.708333333,22.55833333,24.33333333,53.93333333,84.88333333,46.06666667,31.475,24.49166667,24.49166667,-4.978471867,93.21666667,91.63333333,943.375,224.9583333,9.091666667,31.475,2.908333333,-1.583333333,8.907457067
1/9/2021 3:00,72.725,15.68333333,82.80833333,54,82.80833333,73.20555556,0.858333333,20.425,24.33333333,53.89166667,88.06666667,45.36666667,30.59166667,30.225,30.225,-8.2032027,82.225,78.29166667,1120.5,274.875,7.65,30.59166667,0.7,-3.933333333,3.761067333
1/9/2021 4:00,73.51666667,15.00833333,82.46666667,53.74166667,82.46666667,72.89166667,0.65,35.9,24.33333333,53.95,87.95,44.85833333,29.91666667,30.19166667,30.19166667,11.57657013,76.50833333,80.49166667,1251.708333,307.5416667,7.766666667,29.91666667,2.675,3.983333333,11.56278037
1/9/2021 5:00,73.26666667,14.725,75.09166667,45.325,75.09166667,65.16944445,0.033333333,26.85833333,24.33333333,54.775,88.28333333,44.00833333,29.10833333,25.43333333,25.43333333,-1.565199533,92.775,91.80833333,1341.916667,318.875,8.733333333,29.10833333,3.658333333,-0.966666667,11.50749927
1/9/2021 6:00,72.75,14.55833333,73.675,44.175,73.675,63.84166667,0.458333333,17,24.33333333,54.88333333,91.39166667,42.95,28.66666667,25.51666667,25.51666667,-8.473506533,93.39166667,90.29166667,1449.666667,338.7916667,8.766666667,28.66666667,0.325,-3.1,1.698581967
1/9/2021 7:00,73.04166667,13.925,83.36666667,57.325,83.36666667,74.68611111,0.491666667,24.64166667,24.33333333,54.05833333,91.175,41.875,26.80833333,29.66666667,29.66666667,-1.1989775,77.50833333,74.88333333,1384,338.0833333,7.15,26.80833333,2.233333333,-2.625,9.965852167
1/9/2021 8:00,73.60833333,13.73333333,83.86666667,55.64166667,83.91666667,74.475,0.1,33.30833333,24.33333333,53.75833333,89.53333333,41.525,26.64166667,30.36666667,30.36666667,8.662536167,82.91666667,86.89166667,1119.708333,276,7.591666667,26.64166667,2.283333333,3.975,9.3644719
1/9/2021 9:00,72.925,13.78333333,69.73333333,40.89166667,69.875,60.16666667,0.4,23.80833333,24.33333333,53.625,83.76666667,43.675,27.21666667,23.51666667,23.51666667,-6.9028155,93.475,91.28333333,1336.875,317.4583333,9.2,27.21666667,2.175,-2.191666667,7.058285967
1/9/2021 10:00,72.73333333,13.63333333,83.725,56.45,83.76666667,74.64722222,0.666666667,15.13333333,24.33333333,53.80833333,80.49166667,49.54166667,27.80833333,30.35833333,30.35833333,-7.7488726,81.725,78.075,1403.416667,347.7083333,7.425,27.80833333,0.833333333,-3.65,4.510840133
1/9/2021 11:00,73.7,13.50833333,85.63333333,63.16666667,85.85,78.21666667,0.2,34.86666667,24.33333333,53.96666667,76.71666667,54.775,29.03333333,31.96666667,31.96666667,11.56168207,77.43333333,80.9,1550.291667,384.8333333,6.966666667,29.03333333,2.95,3.466666667,12.56211133
1/9/2021 12:00,73.25833333,14.15,72.74166667,44.35833333,72.59166667,63.23055556,0.591666667,24.81666667,24.33333333,53.80833333,74.73333333,58.74166667,30.125,24.53333333,24.53333333,-1.614378967,91.1,89.81666667,1044.041667,241.125,8.966666667,30.125,2.475,-1.283333333,9.812090167
1/9/2021 13:00,72.75833333,14,75.9,53.50833333,75.9,68.43611111,0.716666667,13.625,24.33333333,53.73333333,72.38333333,66.125,30.35,26.775,26.775,-7.363979467,87.31666667,83.675,1360.291667,327.0416667,7.8,30.35,0.641666667,-3.641666667,3.5204176
1/9/2021 14:00,73.55,13.53333333,90.49166667,80.69166667,90.30833333,87.16388889,0.541666667,37.35,24.33333333,53.91666667,71.26666667,86.90833333,31.10833333,34.58333333,34.58333333,12.48901337,67.18333333,70.19166667,1425.875,357.6666667,5.75,31.10833333,3.35,3.008333333,13.93462023
1/9/2021 15:00,73.625,13.79166667,77.38333333,55.53333333,77.38333333,70.1,0.133333333,32.26666667,24.33333333,54.55833333,72.65833333,90.00833333,31.73333333,25.19166667,25.19166667,3.2791577,86.3,85.05833333,1318.208333,308.6666667,7.858333333,31.73333333,2.083333333,-1.241666667,9.903981267
1/9/2021 16:00,72.83333333,14.28333333,72.05833333,54.975,72.475,66.50277778,0.691666667,19.46666667,24.33333333,54.41666667,77.03333333,88.94166667,31.55833333,24.68333333,24.68333333,-4.042232133,87.95833333,85.11666667,1445.333333,304.8333333,7.966666667,31.55833333,0.416666667,-2.841666667,2.284464
1/9/2021 17:00,73.14166667,14.45,85.83333333,67.375,85.83333333,79.68055555,0.591666667,27.83333333,24.33333333,54.09166667,81.38333333,71.10833333,31.05,31.2,31.2,-0.540241567,74.875,72.325,1280.083333,320.25,6.483333333,31.05,1.525,-2.55,7.738743833
1/9/2021 18:00,73.60833333,14.65,82.79166667,56.09166667,82.575,73.81944444,1.816666667,32.5,24.33333333,54.925,87.09166667,58.41666667,30.85,29.125,29.125,8.396015367,82,84.825,1242.041667,302.5,7.625,30.85,1.883333333,2.825,8.913924833
1/9/2021 19:00,73.15,14.775,70.39166667,40.725,70.08333333,60.4,0.591666667,23.14166667,24.33333333,53.725,89.4,52.45833333,29.85,22.96666667,22.96666667,-5.552394633,94.18333333,91.76666667,1335.416667,315.375,9.225,29.85,2.008333333,-2.416666667,7.608900367
1/9/2021 20:00,72.6,14.90833333,80.975,54.05833333,81.31666667,72.11666667,0.733333333,14.34166667,24.33333333,55.125,91.29166667,47.875,30.64166667,29.96666667,29.96666667,-11.66113923,88.19166667,83,1419.875,355.4166667,7.533333333,30.64166667,0.758333333,-5.191666667,4.1534045
1/9/2021 21:00,73.51666667,14.65833333,82.65,57.975,82.78333333,74.46944444,0.5,37.36666667,24.33333333,54.89166667,91.4,44.75833333,29.25833333,29.78333333,29.78333333,11.09051137,75.85833333,78.50833333,1579.875,397.2916667,7.375,29.25833333,3.483333333,2.65,13.87421373
1/9/2021 22:00,73.38333333,14.61666667,76.925,47.53333333,76.90833333,67.12222222,0.008333333,27.89166667,24.33333333,53.65833333,91.4,42.85833333,27.48333333,26.375,26.375,-1.786445967,93.375,93.03333333,1381.458333,336.5833333,8.666666667,27.48333333,2.541666667,-0.341666667,9.687982267
1/9/2021 23:00,72.76666667,14.75833333,72.975,43.96666667,72.975,63.30555556,0.558333333,17.4,24.33333333,53.975,91.4,41.1,27,25.29166667,25.29166667,-9.516281367,95.26666667,92.15833333,1248.166667,305.25,8.591666667,27,2.483333333,-3.108333333,6.8705987
1/10/2021 0:00,72.875,14.775,82.53333333,52.83333333,82.65,72.67222222,0.425,25.23333333,24.33333333,54.38333333,91.4,39.48333333,27.88333333,29.71666667,29.71666667,-4.544643367,80.95,77.54166667,1128.125,279.875,7.8,27.88333333,1.65,-3.408333333,7.567287
1/10/2021 1:00,73.50833333,15.06666667,83.81666667,54.19166667,83.81666667,73.94166667,0.066666667,37.225,24.33333333,54.28333333,91.4,38.89166667,28.13333333,30.76666667,30.76666667,8.0681118,81.43333333,84.875,1268.416667,315.2916667,7.633333333,28.13333333,2.4,3.441666667,9.730327833
1/10/2021 2:00,73.18333333,15.51666667,71.60833333,41.79166667,71.59166667,61.66388889,0.291666667,25.01666667,24.33333333,53.98333333,91.4,38.53333333,28.29166667,24.19166667,24.19166667,-5.213386033,95.55,93.59166667,1067.583333,252.7916667,9.258333333,28.29166667,2.866666667,-1.958333333,10.1149769
1/10/2021 3:00,72.65,16.10833333,75.575,45.94166667,75.79166667,65.76944444,0.875,10.01666667,24.33333333,54.875,91.4,38.10833333,30.60833333,27.06666667,27.06666667,-14.08411107,94.83333333,89.55,1372.041667,333.2083333,8.5,30.60833333,0.241666667,-5.283333333,1.273783933
1/10/2021 4:00,73.06666667,16.36666667,78.05,48.05,78.05,68.05,0.691666667,36.78333333,24.33333333,54.83333333,91.4,38.1,31.11666667,27.43333333,27.43333333,5.6093842,76.74166667,76.70833333,958.1666667,269.9583333,8.3,31.11666667,2.141666667,-0.033333333,9.475522233
1/10/2021 5:00,73.5,16.4,83.33333333,54.1,83.675,73.70277778,0.033333333,35.75833333,24.33333333,55.18333333,91.4,38.20833333,31.74166667,30.825,30.825,6.067131233,85.33333333,88.51666667,1270.458333,315.5,7.55,31.74166667,2.95,3.183333333,11.4951739
1/10/2021 6:00,72.93333333,16.49166667,70.96666667,41.15,71.05,61.05555556,0.375,24.09166667,24.33333333,54.00833333,91.15,38.75,30.875,24.175,24.175,-7.163356667,95.76666667,93.525,1241.25,336.1666667,9.133333333,30.875,1.516666667,-2.241666667,5.688705867
1/10/2021 7:00,72.65833333,16.625,82.525,54.10833333,82.675,73.10277778,0.133333333,29.375,24.33333333,53.80833333,90.75,39,31.01666667,23.9,23.9,3.7920638,71.16666667,72.05,1033.291667,251.2083333,4.291666667,31.01666667,0.766666667,0.883333333,4.1431537
1/10/2021 8:00,73.16666667,16.13333333,61.74166667,31.75,61.78333333,51.75833333,0.691666667,31.48333333,24.33333333,53.95,87.33333333,39.33333333,31.175,11.075,11.075,1.631951767,76.08333333,76.75,800.4583333,143.3333333,6.633333333,31.175,1.233333333,0.666666667,2.573438933
1/10/2021 9:00,73.29166667,15.45833333,76.64166667,46.64166667,76.64166667,66.64166667,0.008333333,34.325,24.33333333,54.06666667,78.125,39.00833333,31.74166667,26.63333333,26.63333333,-3.9322801,96.85833333,95.39166667,1246.666667,303.625,8.733333333,31.74166667,1.666666667,-1.466666667,7.456236667
1/10/2021 10:00,72.34166667,15.225,82.46666667,52.46666667,82.46666667,72.46666667,0.125,16.74166667,24.33333333,54.8,74.90833333,37.675,32.55833333,16.66666667,16.66666667,2.093603867,74.23333333,74.975,777.4583333,166.4166667,3.258333333,32.55833333,0.4,0.741666667,2.124600333
1/10/2021 11:00,72.95,14.5,57.775,27.775,57.775,47.775,1.616666667,29.76666667,24.33333333,53.83333333,72.45,39.35,31.7,10.54166667,10.54166667,-5.489425433,82.9,79.85833333,813.0416667,146.875,7.658333333,31.7,0.808333333,-3.041666667,1.428034067
1/10/2021 12:00,73.475,14.31666667,80.6,50.6,80.6,70.6,0.05,46.31666667,24.33333333,54.31666667,72.18333333,39.43333333,32.15833333,29.35833333,29.35833333,3.951195267,89.59166667,91.24166667,1256.75,308.9583333,8.366666667,32.15833333,1.741666667,1.65,7.866268667
1/10/2021 13:00,72.5,14.55833333,79.075,49.075,79.075,69.075,0.083333333,6.033333333,24.33333333,55.325,70.05,38.19166667,33.86666667,12.05,12.05,0.8013929,76.15,76.73333333,486.9166667,93,2.366666667,33.86666667,0.05,0.583333333,0.263592
1/10/2021 14:00,72.7,14.25833333,56.40833333,26.51666667,56.51666667,46.48055556,2.166666667,24.56666667,24.33333333,54.175,71.49166667,39.44166667,32.125,14,14,-5.535554033,86.39166667,83.175,1101.708333,223.2083333,8.958333333,32.125,0.05,-3.216666667,0.0834708
1/10/2021 15:00,73.1,14.26666667,67.94166667,37.94166667,67.94166667,57.94166667,12.53333333,7.3,24.33333333,54.70833333,72.93333333,40.90833333,32.23333333,22.19166667,22.19166667,6.2778828,73.9,75.775,1190,278.625,9.483333333,32.23333333,2.908333333,1.875,8.2581177
1/10/2021 16:00,73.1,14.46666667,79.05833333,49.08333333,79.05833333,69.06666667,7.291666667,2.233333333,24.33333333,53.75,74.26666667,41.65,31.475,26.33333333,26.33333333,6.747100967,74.48333333,77.40833333,1350.166667,323.25,7.6,31.475,2.7,2.925,5.6200011
1/10/2021 17:00,72.99166667,14.54166667,68.53333333,38.53333333,68.53333333,58.53333333,2.741666667,21.98333333,24.33333333,53.725,75.125,42.675,31.18333333,21.95,21.95,-7.195939567,97.44166667,94.2,1288.5,295.875,9.316666667,31.18333333,1.658333333,-3.241666667,6.660335267
1/10/2021 18:00,72.71666667,14.14166667,82.38333333,57.20833333,82.325,73.97222222,0.458333333,20.46666667,24.33333333,53.95833333,73.91666667,44.20833333,31.1,30.51666667,30.51666667,-12.87378447,88.23333333,82.50833333,1278.958333,319.5416667,7.275,31.1,0.55,-5.725,3.026426667
1/10/2021 19:00,73.55,13.80833333,83.28333333,60.70833333,83.80833333,75.93333333,0.516666667,38.35,24.33333333,53.94166667,74.33333333,44.36666667,31.03333333,30.88333333,30.88333333,9.3761871,75.85833333,78.66666667,1124.75,279.375,7.191666667,31.03333333,2.825,2.808333333,12.0626289
1/10/2021 20:00,73.35833333,14.03333333,78.05,49.14166667,77.94166667,68.37777778,0,30.99166667,24.33333333,53.875,75.725,43.31666667,31.025,27.025,27.025,-3.496377033,96.175,95.175,1246.333333,304.375,8.366666667,31.025,2.733333333,-1,10.5916391
1/10/2021 21:00,72.775,13.93333333,73.4,46.10833333,73.85,64.45277778,0.383333333,18.5,24.33333333,53.95833333,73.975,41.325,30.80833333,25.88333333,25.88333333,-11.42476067,98.26666667,94.2,1515.375,367.8333333,8.466666667,30.80833333,0.1,-4.066666667,0.547075433
1/10/2021 22:00,72.90833333,13.48333333,84.01666667,55.13333333,83.8,74.31666667,0.416666667,29.09166667,24.33333333,53.88333333,73.35,39.03333333,30.75833333,30.25,30.25,-5.728244667,81.03333333,77.525,1262.833333,312.7083333,7.6,30.75833333,1.941666667,-3.508333333,8.591878867
1/10/2021 23:00,73.45,13.23333333,81.8,51.8,81.8,71.8,0.175,36.83333333,24.33333333,53.83333333,73.44166667,38.13333333,30.48333333,30.48333333,30.48333333,8.346835933,83.76666667,87.90833333,1399.291667,345.5833333,7.85,30.48333333,3.616666667,4.141666667,12.91942493
1/11/2021 0:00,73.19166667,13.475,73.56666667,43.76666667,73.56666667,63.63333333,0.1,26.79166667,24.33333333,53.675,74.8,38,30.325,24.94166667,24.94166667,-6.461542967,97.75833333,95.5,1219.25,292.4166667,8.991666667,30.325,2.841666667,-2.258333333,10.73673673
1/11/2021 1:00,72.65,13.59166667,76.88333333,48.34166667,77.325,67.51666667,0.45,14.34166667,24.33333333,53.94166667,75,38.66666667,30.14166667,27.89166667,27.89166667,-14.69220317,96.95,91.4,1108.125,269.8333333,8.233333333,30.14166667,0.35,-5.55,1.926540233
1/11/2021 2:00,73.025,13.25,78.1,47.925,77.85833333,67.96111111,0.7,34.13333333,24.33333333,53.99166667,74.70833333,37.75,30.15833333,27.575,27.575,3.356892933,79.41666667,79.21666667,1077.208333,294,8.208333333,30.15833333,2.091666667,-0.2,9.183374433
1/11/2021 3:00,73.575,13.35,83.95,55.875,84.06666667,74.63055556,0.158333333,39.46666667,24.33333333,54.14166667,76.175,37.95,30.725,30.91666667,30.91666667,7.337498233,85.59166667,88.65,1133,282.5,7.516666667,30.725,1.633333333,3.058333333,7.6240325
1/11/2021 4:00,73.125,14.05,73.41666667,43.30833333,72.85,63.19166667,0.075,25.65,24.33333333,55.00833333,81.98333333,38.975,31.36666667,24.58333333,24.58333333,-5.508462633,97.4,94.9,1327,312.5,9.041666667,31.36666667,1.816666667,-2.5,7.4695383
1/11/2021 5:00,72.64166667,14.85833333,80.025,52.65833333,80.025,70.90277778,0.358333333,13.56666667,24.33333333,54.04166667,87.5,39.825,29.31666667,29.625,29.625,-15.9864887,93.96666667,87.50833333,1250,306.1666667,7.8,29.31666667,0.6,-6.458333333,3.294289833
1/11/2021 6:00,73.29166667,14.65,80.15,51.175,80.15,70.49166667,0.175,52.6,24.33333333,54.08333333,90.25,38.425,29.3,26.51666667,26.51666667,14.41726207,73.14166667,78,1118.666667,265.1666667,6.575,29.3,1.733333333,4.858333333,8.265561733
1/11/2021 7:00,73.05833333,14.95833333,67.76666667,37.76666667,67.76666667,57.76666667,0,0,24.33333333,54.64166667,91.4,35.98333333,29.24166667,7.433333333,7.433333333,0.761243933,79.1,79.76666667,404.5,52.91666667,1.083333333,29.24166667,0,0.666666667,0
1/11/2021 8:00,73.04166667,14.96666667,62.40833333,32.54166667,62.49166667,52.48055556,0,0,24.33333333,53.8,91.4,33.69166667,28.56666667,6.908333333,6.908333333,0.624078467,80.325,80.925,367.75,47.58333333,1.175,28.56666667,0,0.6,0
1/11/2021 9:00,72.85,15.14166667,63.73333333,33.43333333,63.425,53.53055556,0,0,24.33333333,53.725,91.4,32.64166667,28.15,6.8,6.8,0.6458004,80.08333333,80.675,367.75,47.70833333,1.166666667,28.15,0,0.591666667,0
1/11/2021 10:00,72.85,14.83333333,64.98333333,34.98333333,64.98333333,54.98333333,0,0,24.33333333,53.74166667,91.4,31.05,27.6,6.791666667,6.791666667,0.612363267,79.9,80.475,294.2916667,38.20833333,1.158333333,27.6,0,0.575,0
1/11/2021 11:00,72.95833333,14.46666667,67.725,37.83333333,67.83333333,57.79722222,0,0,24.33333333,54.06666667,89.45,31.1,27.94166667,7.408333333,7.408333333,0.6802138,79.89166667,80.5,367.625,48.08333333,1.1,27.94166667,0,0.608333333,0
1/11/2021 12:00,73.04166667,14.33333333,72.01666667,42.05833333,71.9,61.99166667,0,0,24.33333333,53.86666667,84.90833333,32.01666667,28.89166667,7.9,7.9,0.715969567,79.8,80.40833333,330.75,43.125,1.033333333,28.89166667,0,0.608333333,0
1/11/2021 13:00,73.09166667,14.65,79.925,49.93333333,80.01666667,69.95833333,0,0,24.33333333,53.9,83.8,32.8,29.95,8.6,8.6,0.834708,79.75833333,80.41666667,367.4166667,47.91666667,0.933333333,29.95,0,0.658333333,0
1/11/2021 14:00,72.99166667,14.98333333,87.90833333,59.65833333,87.8,78.45555556,0,0,24.33333333,53.91666667,81.75,33.21666667,30.81666667,9.05,9.05,0.852158767,79.49166667,80.13333333,330.6666667,43.20833333,0.841666667,30.81666667,0,0.641666667,0
1/11/2021 15:00,72.80833333,15.2,90.96666667,69.2,90.96666667,83.71111111,0,0,24.33333333,53.76666667,81.625,32.75833333,31.275,9.216666667,9.216666667,0.946978667,79.125,79.825,367.25,48,0.8,31.275,0,0.7,0
1/11/2021 16:00,72.775,15.31666667,87.10833333,73.325,87.10833333,82.51388889,0,0,24.33333333,53.85,80.98333333,32.46666667,31.60833333,9.141666667,9.141666667,0.916836433,79.08333333,79.76666667,257.1666667,33.66666667,0.816666667,31.60833333,0,0.683333333,0
1/11/2021 17:00,72.91666667,15.10833333,85.09166667,79.46666667,84.925,83.16111111,0,0,24.33333333,54,80.175,32.175,31.71666667,9.325,9.325,0.9222059,79.33333333,80.00833333,293.75,38.29166667,0.808333333,31.71666667,0,0.675,0
1/11/2021 18:00,73.05,15.1,85.66666667,85.84166667,85.84166667,85.78333333,0,0,24.33333333,54.4,81.525,31.68333333,32.175,9.391666667,9.391666667,0.905975467,79.60833333,80.26666667,293.6666667,38.25,0.791666667,32.175,0,0.658333333,0
1/11/2021 19:00,73.05833333,15.15,88.66666667,88.66666667,88.66666667,88.66666667,0,0,24.33333333,54.34166667,83.55,30.975,31.31666667,9.375,9.375,0.949907467,79.7,80.39166667,293.625,38.33333333,0.791666667,31.31666667,0,0.691666667,0
1/11/2021 20:00,72.75833333,15.33333333,93.4,93.4,93.4,93.4,0,0,24.33333333,54.025,83.39166667,30.91666667,31.09166667,9.441666667,9.441666667,0.956009133,79.25,79.94166667,367.0416667,47.875,0.783333333,31.09166667,0,0.691666667,0
1/11/2021 21:00,72.71666667,15.275,89.65,89.65,89.675,89.65833333,0,0,24.33333333,54,82.84166667,30.95833333,31.19166667,9.391666667,9.391666667,0.940754967,79.15,79.83333333,330.25,42.95833333,0.775,31.19166667,0,0.683333333,0
1/11/2021 22:00,72.89166667,15.3,86.35833333,86.35833333,86.375,86.36388889,0,0,24.33333333,54.86666667,83.21666667,31.15,32.28333333,9.35,9.35,0.924890633,79.44166667,80.11666667,330.3333333,43.33333333,0.791666667,32.28333333,0,0.675,0
1/11/2021 23:00,73.00833333,15.29166667,85.50833333,85.65,85.65,85.60277778,0,0,24.33333333,54.03333333,83.675,31.04166667,31.09166667,9.358333333,9.358333333,0.936971933,79.51666667,80.2,403.75,52.70833333,0.758333333,31.09166667,0,0.683333333,0
1/12/2021 0:00,73.05833333,15.35,87.95833333,87.95833333,87.95833333,87.95833333,0,0,24.33333333,53.64166667,85.025,30.85,30.73333333,9.383333333,9.383333333,0.9511278,79.6,80.29166667,367,47.83333333,0.766666667,30.73333333,0,0.691666667,0
1/12/2021 1:00,72.76666667,15.63333333,94.075,94.075,94.075,94.075,0,0,24.33333333,53.99166667,85.65833333,30.29166667,30.68333333,9.433333333,9.433333333,0.9785853,79.225,79.93333333,293.6666667,38.25,0.783333333,30.68333333,0,0.708333333,0
1/12/2021 2:00,72.73333333,15.39166667,90.5,90.53333333,90.53333333,90.52222222,0,0,24.33333333,54.15833333,87.83333333,29.70833333,30.15833333,9.391666667,9.391666667,0.952104067,79.13333333,79.825,330.125,43.125,0.791666667,30.15833333,0,0.691666667,0
1/12/2021 3:00,72.85,15.26666667,87.38333333,87.25,87.25,87.29444445,0,0,24.33333333,53.98333333,91.13333333,28.94166667,29.16666667,9.391666667,9.391666667,0.906219533,79.35833333,80.01666667,330.25,43.08333333,0.791666667,29.16666667,0,0.658333333,0
1/12/2021 4:00,73.01666667,15.04166667,87.7,87.68333333,87.68333333,87.68888889,0,0,24.33333333,53.76666667,91.4,27.9,28.33333333,9.4,9.4,0.9068297,79.75833333,80.41666667,403.3333333,52.375,0.783333333,28.33333333,0,0.658333333,0
1/12/2021 5:00,72.93333333,14.98333333,92.46666667,92.575,92.575,92.53888889,0,0,24.33333333,54.9,91.4,27.375,29.26666667,9.416666667,9.416666667,0.931602467,79.75,80.425,330.0416667,43.04166667,0.775,29.26666667,0,0.675,0
1/12/2021 6:00,72.61666667,14.90833333,95.28333333,95.28333333,95.28333333,95.28333333,0,0,24.33333333,54.43333333,91.4,26.74166667,28.13333333,9.45,9.45,0.934409233,79.31666667,79.99166667,330.1666667,43.29166667,0.775,28.13333333,0,0.675,0
1/12/2021 7:00,72.825,14.75,87.5,87.5,87.5,87.5,0,0,24.33333333,54.68333333,91.4,26.45,28.125,9.35,9.35,0.9247686,79.58333333,80.25833333,330,43.125,0.766666667,28.125,0,0.675,0
1/12/2021 8:00,72.98333333,14.7,87.45833333,87.26666667,87.26666667,87.33055556,0,0,24.33333333,53.93333333,91.4,26.825,27.86666667,9.375,9.375,0.892673833,80.075,80.725,330,43.04166667,0.791666667,27.86666667,0,0.65,0
1/12/2021 9:00,73.05833333,15.1,83.56666667,83.56666667,83.56666667,83.56666667,0,0,24.33333333,53.8,91.4,31.63333333,29.78333333,9.291666667,9.291666667,0.8855959,79.85,80.5,256.75,33.5,0.8,29.78333333,0,0.65,0
1/12/2021 10:00,73.23333333,16.35833333,77.9,62.9,77.9,72.9,0,44.825,24.33333333,53.79166667,88.55833333,41.35,32.38333333,12.74166667,12.74166667,2.791634533,77.075,78.525,747.6666667,136.3333333,4.725,32.38333333,0,1.45,0
1/12/2021 11:00,72.91666667,17.05833333,64.26666667,34.35,64.35,54.32222222,3.475,37.325,24.33333333,53.9,83.025,52.81666667,34.85833333,20.175,20.175,0.498018033,84.28333333,84.80833333,992,219.4583333,9.691666667,34.85833333,2.141666667,0.525,6.7534467
1/12/2021 12:00,72.7,17.51666667,76.66666667,46.63333333,76.63333333,66.64444445,0.808333333,31.23333333,24.33333333,54.06666667,79.14166667,66.56666667,36.7,28.00833333,28.00833333,-2.472761433,78.61666667,76.63333333,1380.833333,337.2916667,8.575,36.7,0.741666667,-1.983333333,3.8103688
1/12/2021 13:00,73.55,17.74166667,84.10833333,59.7,83.88333333,75.89722222,0.858333333,45.28333333,24.33333333,53.99166667,77.15,75.925,38.33333333,30.525,30.525,10.88976653,71.675,74.40833333,1250.583333,307.5833333,6.933333333,38.33333333,2.466666667,2.733333333,10.95090523
1/12/2021 14:00,73.36666667,18.8,74.575,45.06666667,74.55833333,64.73333333,1.041666667,28.875,24.33333333,55.03333333,74.78333333,79.4,41.11666667,24.01666667,24.01666667,3.0799993,80.675,81.43333333,1299.041667,298.6666667,8.741666667,41.11666667,1.875,0.758333333,7.4252402
1/12/2021 15:00,72.75,19.76666667,70.825,42.38333333,71.225,61.47777778,1.975,12.40833333,24.33333333,54.31666667,72.75,79.21666667,42.23333333,23.44166667,23.44166667,-2.451283567,81.425,80.775,1213.666667,289.875,8.716666667,42.23333333,0.308333333,-0.65,1.6163315
1/12/2021 16:00,72.81666667,20.05,74.40833333,44.40833333,74.36666667,64.39444445,1.091666667,19.975,24.33333333,54.55,75.09166667,64.99166667,42.41666667,25.975,25.975,6.013436567,70.55,71.53333333,1216.583333,291.5,9.108333333,42.41666667,2.1,0.983333333,7.713849033
1/12/2021 17:00,73.29166667,19.925,67.59166667,37.71666667,67.71666667,57.675,1.741666667,10.79166667,24.33333333,55.24166667,80.15,55.43333333,41.28333333,23.11666667,23.11666667,5.8700474,71.4,73.775,1316.791667,306.375,9.508333333,41.28333333,1.916666667,2.375,4.639341233
1/12/2021 18:00,72.98333333,20.13333333,73.33333333,43.33333333,73.33333333,63.33333333,1.483333333,26.45833333,24.33333333,54.51666667,85.39166667,50.04166667,39.21666667,24.74166667,24.74166667,-0.418574333,89.55,90.10833333,1216.875,291.5416667,8.425,39.21666667,1.341666667,0.558333333,4.7706491
1/12/2021 19:00,72.53333333,20.3,75.05,44.89166667,74.89166667,64.94444444,1.575,8.066666667,24.33333333,54.59166667,90.05833333,46.46666667,38.75,27.66666667,27.66666667,-7.037662333,84.54166667,81.90833333,1247.416667,306,8.791666667,38.75,0.633333333,-2.633333333,2.963701533
1/12/2021 20:00,73.09166667,20.23333333,66.98333333,37.39166667,67.38333333,57.25277778,1.25,34.38333333,24.33333333,54.00833333,91.45,43.80833333,37.40833333,22.025,22.025,4.833862367,77.31666667,78.85833333,1204.75,285.25,9.908333333,37.40833333,2.958333333,1.541666667,8.674251367
1/12/2021 21:00,73.24166667,20.33333333,77.68333333,47.475,77.475,67.54444444,0,33.96666667,24.33333333,54.21666667,91.45,42.1,37.09166667,28.03333333,28.03333333,3.713840433,85.575,88.38333333,1373.333333,333.1666667,8.525,37.09166667,2.275,2.808333333,7.4896738
1/12/2021 22:00,72.675,20.64166667,72.15,42.15,72.15,62.15,0.141666667,19.31666667,24.33333333,54.10833333,91.45833333,41.21666667,36.725,24.45,24.45,-6.739778967,91.925,90.475,1586.25,371.3333333,8.85,36.725,0.116666667,-1.45,0.457869067
1/12/2021 23:00,72.56666667,20.28333333,74.88333333,44.88333333,74.88333333,64.88333333,1.625,24.20833333,24.33333333,54.45,91.45833333,40.04166667,36.81666667,25.9,25.9,-1.167736967,79,78.1,1084.625,260.2916667,8.925,36.81666667,1.866666667,-0.9,6.9321035
1/13/2021 0:00,73.25,20,70.50833333,40.38333333,70.36666667,60.41944444,1.341666667,27.1,24.33333333,54.55,91.45833333,38.94166667,37.275,23.43333333,23.43333333,4.4752064,79.65,81.94166667,1291.291667,295.7083333,9.225,37.275,2.566666667,2.291666667,7.617198633
1/13/2021 1:00,73.1,20,78.39166667,48.44166667,78.44166667,68.425,0,20.15833333,24.33333333,54.48333333,91.48333333,38.09166667,36.86666667,27.15,27.15,-0.328513733,88.00833333,89.88333333,1189.416667,240.8333333,8.158333333,36.86666667,2.566666667,1.875,7.254515567
1/13/2021 2:00,72.49166667,20.1,76.96666667,46.96666667,76.96666667,66.96666667,1.683333333,7.983333333,24.33333333,54.975,91.425,37.49166667,36.825,27.5,27.5,-10.09654987,90.25,87.01666667,1246.583333,342.7916667,8.183333333,36.825,0.275,-3.233333333,1.2311943
1/13/2021 3:00,72.75,19.70833333,66.68333333,36.7,66.7,56.69444444,1.716666667,20.91666667,24.33333333,55.43333333,91.41666667,36.74166667,36.80833333,20.45833333,20.45833333,2.202945733,76.95,78.73333333,1101.333333,236.0416667,9.5,36.80833333,2.466666667,1.783333333,6.892076567
1/13/2021 4:00,73.21666667,19.38333333,73.23333333,43.15,73.15,63.17777778,0.891666667,19.525,24.33333333,54.19166667,91.45,36.55833333,34.78333333,24.025,24.025,6.523291833,81.85833333,85.74166667,1313.916667,305.8333333,8.55,34.78333333,3.716666667,3.883333333,8.757112
1/13/2021 5:00,72.86666667,19.5,76.81666667,46.75833333,76.74166667,66.77222222,0.9,20.14166667,24.33333333,54.175,91.43333333,35.86666667,34.65,25.35,25.35,-3.888226067,91.99166667,92.23333333,1195.375,282.5833333,7.958333333,34.65,1.483333333,0.241666667,4.2855666
1/13/2021 6:00,72.43333333,19.59166667,78.66666667,48.525,78.3,68.49722222,1.641666667,7.141666667,24.33333333,54.1,91.41666667,35.175,34.525,26.875,26.875,-7.297227233,85.8,83.325,1484.333333,353.9583333,8.066666667,34.525,0.8,-2.475,3.1352804
1/13/2021 7:00,73.00833333,19.14166667,68.225,38.04166667,67.81666667,58.02777778,1.675,23.50833333,24.33333333,54.09166667,91.41666667,34.80833333,34.64166667,22.3,22.3,5.6496552,77.31666667,79.43333333,1278.458333,290.5,9.65,34.64166667,3.3,2.116666667,9.2480521
1/13/2021 8:00,73.21666667,19.38333333,77.96666667,47.96666667,77.96666667,67.96666667,0.05,23.90833333,24.33333333,54.01666667,91.45833333,35.75,35.43333333,27.025,27.025,1.5445759,87.46666667,89.975,1337.916667,320.3333333,8.083333333,35.43333333,2.708333333,2.508333333,6.984211733
1/13/2021 9:00,72.71666667,20.08333333,71.6,41.65,71.65,61.63333333,1.408333333,14.33333333,24.33333333,55.2,90.48333333,38.19166667,38.21666667,23.51666667,23.51666667,-5.8967727,90.525,90.275,1175.041667,272.75,8.475,38.21666667,1.65,-0.25,3.7144506
1/13/2021 10:00,72.65833333,20.56666667,72.99166667,42.79166667,72.7,62.82777778,2.375,9.275,24.33333333,54.31666667,85.04166667,46.13333333,39.20833333,25.76666667,25.76666667,-1.735802133,77.35,75.975,1335.208333,315.7916667,9.2,39.20833333,1.433333333,-1.375,5.799268067
1/13/2021 11:00,73.30833333,20.74166667,73,43,73,63,2,27.46666667,24.33333333,54.23333333,78.73333333,53.61666667,41.125,25.79166667,25.79166667,6.998489633,74.04166667,76.375,1345.5,321.3333333,9,41.125,1.991666667,2.333333333,7.517985533
1/13/2021 12:00,73.525,20.90833333,77.60833333,50.33333333,77.54166667,68.49444444,0.066666667,31.61666667,24.33333333,55.09166667,74.1,63.325,43.59166667,26.39166667,26.39166667,6.174154467,79.55,81.49166667,1338.541667,316.5416667,8.291666667,43.59166667,3.008333333,1.941666667,10.66424893
1/13/2021 13:00,72.525,21.54166667,75.46666667,53.15833333,75.61666667,68.08055555,4.966666667,9.233333333,24.33333333,55.31666667,71.95833333,65.53333333,45.05833333,26.60833333,26.60833333,2.317657067,73.125,72.28333333,1172.833333,271.1666667,7.666666667,45.05833333,0.758333333,-0.841666667,3.8780973
1/13/2021 14:00,72.91666667,21.91666667,59.89166667,30.06666667,60.06666667,50.00833333,13.08333333,3.525,24.33333333,54.75,67.04166667,59.89166667,45.875,16.16666667,16.16666667,3.748619933,70.50833333,71.86666667,1210.625,258.2916667,9.975,45.875,2.25,1.358333333,4.987990467
1/13/2021 15:00,73.10833333,22.20833333,78.04166667,48.13333333,78.25833333,68.14444444,0,0,24.33333333,54.625,66.58333333,53.83333333,46.24166667,27.79166667,27.79166667,1.819517,80.51666667,80.975,1111.083333,271.7916667,7.791666667,46.24166667,0,0.458333333,0
1/13/2021 16:00,72.95,22.19166667,77.25833333,47.25833333,77.34166667,67.28611111,0.15,0,24.33333333,55.14166667,66.45,50.3,46.55,28.45833333,28.45833333,2.256518367,80.08333333,80.63333333,1414.541667,351.0416667,8.183333333,46.55,0,0.55,0
1/13/2021 17:00,72.76666667,22.20833333,79.975,49.975,79.96666667,69.97222222,0.133333333,0,24.33333333,55.125,70.1,47.81666667,45.71666667,27.59166667,27.59166667,2.2731149,79.85,80.425,1251.083333,306.6666667,7.558333333,45.71666667,0,0.575,0
1/13/2021 18:00,72.88333333,22.18333333,80.3,50.49166667,80.14166667,70.31111111,0,0,24.33333333,55.00833333,70.44166667,46.21666667,45.34166667,28.98333333,28.98333333,2.4770326,80.25,80.83333333,1548.625,381,7.958333333,45.34166667,0,0.583333333,0
1/13/2021 19:00,73.06666667,21.99166667,83.46666667,55.44166667,83.48333333,74.13055555,0.225,0,24.33333333,54.03333333,70.23333333,45.26666667,44.65833333,31.55,31.55,2.5648966,80.74166667,81.3,1160.875,294.6666667,7.283333333,44.65833333,0,0.558333333,0
1/13/2021 20:00,73.04166667,22.05833333,88.84166667,71.95833333,88.925,83.24166667,0.108333333,0,24.33333333,53.15,71.40833333,44.55,44.30833333,34.74166667,34.74166667,2.622496333,80.98333333,81.5,1037.291667,268.3333333,5.375,44.30833333,0,0.516666667,0
1/13/2021 21:00,72.75833333,22.225,94.05833333,88.58333333,94.05833333,92.23333333,0,0,24.33333333,54.68333333,70.95,44.00833333,44.95833333,35.55,35.55,2.776014267,80.73333333,81.26666667,1333.583333,345,4.583333333,44.95833333,0,0.533333333,0
1/13/2021 22:00,72.84166667,21.60833333,85.99166667,85.99166667,85.99166667,85.99166667,0.058333333,0,24.33333333,54.625,70.79166667,43.825,43.88333333,35.26666667,35.26666667,2.924162733,80.76666667,81.33333333,1481.666667,383.3333333,4.858333333,43.88333333,0,0.566666667,0
1/13/2021 23:00,72.94166667,21.09166667,83.49166667,83.68333333,83.58333333,83.58611111,0.1,0,24.33333333,53.49166667,71.24166667,43.5,42.83333333,35.225,35.225,2.706089167,80.91666667,81.44166667,1481.666667,383.3333333,4.883333333,42.83333333,0,0.525,0
1/14/2021 0:00,73.125,20.925,80.70833333,80.65833333,80.65833333,80.675,0,0,24.33333333,55.24166667,74.15833333,43.00833333,42.69166667,34.58333333,34.58333333,2.6534928,81.225,81.75,1333.666667,345,5.533333333,42.69166667,0,0.525,0
1/14/2021 1:00,73.13333333,20.71666667,83.225,83.09166667,83.09166667,83.13611111,0,0,24.33333333,54.15833333,78.76666667,42.19166667,40.38333333,34.71666667,34.71666667,2.702428167,81.325,81.85833333,1185.5,306.6666667,5.383333333,40.38333333,0,0.533333333,0
1/14/2021 2:00,73.01666667,20.81666667,85.51666667,85.51666667,85.51666667,85.51666667,0,0,24.33333333,54.11666667,84.45,42.16666667,39.05833333,35.16666667,35.16666667,2.826780133,81.23333333,81.78333333,1630,421.6666667,4.958333333,39.05833333,0,0.55,0
1/14/2021 3:00,72.88333333,20.875,83.28333333,82.98333333,82.98333333,83.08333333,0,0,24.33333333,53.975,90.43333333,42.14166667,37.775,34.28333333,34.28333333,2.805668367,81.075,81.63333333,1480.25,382.6666667,5.7,37.775,0,0.558333333,0
1/14/2021 4:00,72.91666667,20.6,75.8,75.725,75.69166667,75.73888889,0.058333333,0,24.33333333,54.425,91.45833333,41.41666667,37.275,32.25833333,32.25833333,2.629086133,81.06666667,81.625,1314.208333,335.1666667,6.641666667,37.275,0,0.558333333,0
1/14/2021 5:00,73.03333333,20.28333333,68.10833333,68.26666667,68.275,68.21666667,0.25,0,24.33333333,54.675,91.45,40.9,36.9,29.90833333,29.90833333,2.529751,81.125,81.70833333,1412.416667,349.4583333,7.316666667,36.9,0,0.583333333,0
1/14/2021 6:00,73.16666667,20.19166667,61.95,62.05,62.05833333,62.01944444,0.1,0,24.33333333,55.20833333,91.45,40.05833333,37.425,25.71666667,25.71666667,2.077129367,81.20833333,81.76666667,1352.291667,323.5416667,8.075,37.425,0,0.558333333,0
1/14/2021 7:00,73.16666667,20.15833333,53.40833333,53.40833333,53.325,53.38055556,0.05,0,24.33333333,54.65,91.43333333,38.96666667,36.525,20.56666667,20.56666667,1.5295658,81.03333333,81.53333333,1117.208333,249,8.616666667,36.525,0,0.5,0
1/14/2021 8:00,73.1,20.35,54.375,54.375,54.325,54.35833333,0.041666667,0,24.33333333,53.68333333,91.46666667,39.38333333,36.35,22,22,1.705049733,81.00833333,81.51666667,1263.791667,286,8.941666667,36.35,0,0.508333333,0
1/14/2021 9:00,73.08333333,21.10833333,46.79166667,45.96666667,46.78333333,46.51388889,0.083333333,0,24.33333333,53.85833333,91.25,41.20833333,38.31666667,15.125,15.125,1.203980867,80.68333333,81.19166667,1162.083333,239.5416667,10,38.31666667,0,0.508333333,0
1/14/2021 10:00,72.925,22.575,48.51666667,41.83333333,48.51666667,46.28888889,0.4,0,24.33333333,53.98333333,85.05833333,45,40.9,14.19166667,14.19166667,1.1601709,79.96666667,80.44166667,1065.625,223.0416667,9.983333333,40.9,0,0.475,0
1/14/2021 11:00,72.89166667,23.41666667,47.10833333,36.89166667,47.10833333,43.70277778,0.116666667,0,24.33333333,54.325,79.7,48.15833333,43.56666667,12.26666667,12.26666667,1.047900233,79.59166667,80.05833333,1121.875,222.875,9.908333333,43.56666667,0,0.466666667,0
1/14/2021 12:00,72.98333333,23.46666667,44.13333333,32.75833333,44.10833333,40.33333334,0.208333333,0,24.33333333,55.23333333,72.69166667,51.2,46.01666667,10,10,0.800782733,79.31666667,79.78333333,960.875,181.1666667,9.975,46.01666667,0,0.466666667,0
1/14/2021 13:00,73.08333333,23.69166667,42.45,28.025,42.33333333,37.60277778,0.491666667,0,24.33333333,55.10833333,69.225,53.00833333,47.43333333,8.883333333,8.883333333,0.711088233,79.15833333,79.63333333,1160.75,214.1666667,10.05,47.43333333,0,0.475,0
1/14/2021 14:00,73.14166667,24.05,45.86666667,29.66666667,45.86666667,40.46666667,0.675,0,24.33333333,54.81666667,71.15833333,51.03333333,46.775,11.2,11.2,0.946490533,79.23333333,79.70833333,997.125,195.75,10.09166667,46.775,0,0.475,0
1/14/2021 15:00,73.01666667,24.45833333,54.38333333,38.31666667,54.35833333,49.01944444,0,0,24.33333333,54.55,71.84166667,50.54166667,46.63333333,16.1,16.1,1.3520073,79.125,79.675,1188.666667,249.875,9.983333333,46.63333333,0,0.55,0
1/14/2021 16:00,72.76666667,24.51666667,59.36666667,43.21666667,59.24166667,53.94166667,0.216666667,0,24.33333333,55.175,71.95,49.44166667,47.06666667,19.625,19.625,1.517606533,79.075,79.56666667,1120.041667,250.5833333,9.741666667,47.06666667,0,0.491666667,0
1/14/2021 17:00,72.88333333,24.55,57.81666667,41.74166667,57.93333333,52.49722222,0.133333333,0,24.33333333,54.89166667,74.3,48.8,46.6,17.90833333,17.90833333,1.428644233,79.3,79.81666667,1195.875,256.0416667,9.4,46.6,0,0.516666667,0
1/14/2021 18:00,73.06666667,24.76666667,60.76666667,44.68333333,60.71666667,55.38888889,0,0,24.33333333,55.7,76.01666667,47.875,47.38333333,21.10833333,21.10833333,1.653551667,79.775,80.30833333,1246.875,277.2916667,9.391666667,47.38333333,0,0.533333333,0
1/14/2021 19:00,73.11666667,25.85833333,73.94166667,57.85833333,73.81666667,68.53888889,0.141666667,0,24.33333333,55.1,83.21666667,47.00833333,46.5,29.43333333,29.43333333,2.368544967,80.21666667,80.76666667,1280.625,319.875,7.308333333,46.5,0,0.55,0
1/14/2021 20:00,72.825,26.91666667,85.13333333,69.09166667,85.13333333,79.78611111,0,0,24.33333333,54.84166667,83.78333333,46.4,46.06666667,32.85833333,32.85833333,2.627987833,79.94166667,80.49166667,1310.875,334.25,5.75,46.06666667,0,0.55,0
1/14/2021 21:00,72.8,27.60833333,86.03333333,72.29166667,85.875,81.4,0.283333333,0,24.33333333,53.66666667,91.34166667,44.74166667,43.19166667,33.28333333,33.28333333,2.718414533,80.25,80.80833333,1329.875,343.2083333,6.441666667,43.19166667,0,0.558333333,0
1/14/2021 22:00,72.98333333,25.65833333,82.15833333,73.54166667,82.15833333,79.28611111,0,0,24.33333333,54.09166667,91.48333333,42.74166667,40.19166667,34.24166667,34.24166667,2.719512833,80.86666667,81.40833333,1630.083333,421.6666667,5.841666667,40.19166667,0,0.541666667,0
1/14/2021 23:00,73.14166667,24.80833333,79.53333333,74.575,79.53333333,77.88055556,0.075,0,24.33333333,55.125,91.5,41.525,39.71666667,33.39166667,33.39166667,2.777356633,81.30833333,81.875,1621.916667,379.1666667,6.35,39.71666667,0,0.566666667,0
1/15/2021 0:00,73.125,24.55833333,82.35833333,77.3,82.375,80.67777778,0,0,24.33333333,53.96666667,91.5,41.31666667,38.58333333,33.81666667,33.81666667,2.634211533,81.44166667,81.975,1327,379.8333333,5.991666667,38.58333333,0,0.533333333,0
1/15/2021 1:00,72.99166667,24.80833333,83.16666667,78.1,83.18333333,81.48333333,0,0,24.33333333,54.025,91.5,40.59166667,38.66666667,34.475,34.475,2.729885667,81.25833333,81.8,1326.625,341.3333333,5.541666667,38.66666667,0,0.541666667,0
1/15/2021 2:00,72.83333333,24.90833333,83.725,78.725,83.78333333,82.07777778,0.066666667,0,24.33333333,53.975,91.49166667,39.69166667,39.075,33.39166667,33.39166667,2.6527606,80.99166667,81.53333333,1324.833333,340.625,5.908333333,39.075,0,0.541666667,0
1/15/2021 3:00,72.86666667,24.5,82.125,77.525,82.05,80.56666667,0,0,24.33333333,53.95833333,91.5,39.26666667,39.125,33.33333333,33.33333333,2.554523767,81.14166667,81.66666667,1469.375,377.0833333,6.275,39.125,0,0.525,0
1/15/2021 4:00,73.00833333,23.70833333,82.01666667,79.1,82.13333333,81.08333333,0,0,24.33333333,53.8,91.5,38.94166667,38.71666667,34.60833333,34.60833333,2.786875233,81.40833333,81.95833333,1185.458333,268.3333333,5.483333333,38.71666667,0,0.55,0
1/15/2021 5:00,73.1,22.775,82.21666667,81.50833333,82.21666667,81.98055555,0.016666667,0,24.33333333,53.95,91.5,38.45833333,38.15,34.85,34.85,2.764543133,81.59166667,82.13333333,1481.916667,383.3333333,5.241666667,38.15,0,0.541666667,0
1/15/2021 6:00,73.14166667,22.575,83.41666667,83.46666667,83.54166667,83.475,0.008333333,0,24.33333333,55.34166667,91.5,38.11666667,38.88333333,34.7,34.7,2.791634533,81.75833333,82.30833333,1185.5,306.6666667,5.441666667,38.88333333,0,0.55,0
1/15/2021 7:00,73.03333333,22.425,80.55833333,80.50833333,80.50833333,80.525,0,0,24.33333333,54.85833333,91.5,37.125,37.8,34.39166667,34.39166667,2.8907256,81.7,82.275,1478.625,381.7083333,5.55,37.8,0,0.575,0
1/15/2021 8:00,72.93333333,22.08333333,80.36666667,80.36666667,80.225,80.31944444,0,0,24.33333333,54.03333333,91.49166667,36.80833333,36.63333333,34.06666667,34.06666667,2.701329867,81.55833333,82.1,1178.666667,303,5.683333333,36.63333333,0,0.541666667,0
1/15/2021 9:00,72.94166667,21.43333333,75.7,75.7,75.7,75.7,0,0,24.33333333,54.09166667,88.66666667,37.83333333,37.71666667,32.60833333,32.60833333,2.586008367,81.40833333,81.95,1148.208333,287.7916667,6.458333333,37.71666667,0,0.541666667,0
1/15/2021 10:00,72.525,21.35,64.7,34.85,64.45833333,54.66944444,10.575,8.325,24.33333333,55.075,79.49166667,40.41666667,40.41666667,17.575,17.575,3.2095987,71.43333333,72.875,1051.666667,224.4166667,8.316666667,40.41666667,2.216666667,1.441666667,3.271713667
1/15/2021 11:00,73.125,20.70833333,82.55,62.19166667,82.69166667,75.81111111,0.175,0,24.33333333,54.86666667,76.03333333,43.03333333,40.36666667,32.18333333,32.18333333,2.5465916,80.46666667,81.00833333,1464.625,374.5416667,6.908333333,40.36666667,0,0.541666667,0
1/15/2021 12:00,73.08333333,20.39166667,85.875,65.45,85.875,79.06666667,0,0,24.33333333,54.175,73.23333333,43.275,40.2,33.325,33.325,2.737085633,81.025,81.58333333,1474.5,379.5,6.216666667,40.2,0,0.558333333,0
1/15/2021 13:00,72.95833333,20.04166667,87.25,67.575,87.25,80.69166666,0.058333333,0,24.33333333,54.99166667,68.00833333,45.25,41.525,33.78333333,33.78333333,2.6765571,80.95,81.49166667,1326.5,341.25,6.041666667,41.525,0,0.541666667,0
1/15/2021 14:00,72.93333333,19.99166667,81.56666667,62.14166667,81.56666667,75.09166666,0,0,24.33333333,53.95,72.425,48.04166667,40.075,31.74166667,31.74166667,2.5301171,80.73333333,81.275,1293.375,325.0833333,6.775,40.075,0,0.541666667,0
1/15/2021 15:00,72.89166667,19.28333333,75.31666667,55.85833333,75.31666667,68.83055555,0.016666667,0,24.33333333,53.98333333,69.01666667,45.85833333,39.96666667,28.1,28.1,2.330714633,80.49166667,81.05,1111.791667,271.5833333,7.741666667,39.96666667,0,0.558333333,0
1/15/2021 16:00,73.01666667,20.05833333,72.425,52.975,72.425,65.94166667,0,0,24.33333333,53.875,87.03333333,43.625,37.21666667,27.69166667,27.69166667,2.316924867,80.725,81.29166667,1405.541667,346.8333333,8.075,37.21666667,0,0.566666667,0
1/15/2021 17:00,73.08333333,20.325,70.31666667,50.88333333,70.31666667,63.83888889,0,0,24.33333333,54.66666667,86.775,40.875,37.86666667,26.24166667,26.24166667,2.186837333,81.00833333,81.575,1327.083333,310.75,8.175,37.86666667,0,0.566666667,0
1/15/2021 18:00,73.14166667,20.58333333,71.34166667,51.9,71.425,64.88888889,0,0,24.33333333,54.54166667,91.4,39.93333333,36.74166667,26.25833333,26.25833333,2.163773033,81.28333333,81.84166667,1507.875,366.0833333,7.8,36.74166667,0,0.558333333,0
1/15/2021 19:00,73.05833333,20.34166667,73.20833333,53.76666667,73.2,66.725,0.091666667,0,24.33333333,53.825,91.45,39.225,35.225,28.15833333,28.15833333,2.292396167,81.20833333,81.75833333,1273.916667,317.5,7.65,35.225,0,0.55,0
1/15/2021 20:00,72.90833333,20.075,74.3,54.81666667,74.3,67.80555556,0,0,24.33333333,55.39166667,91.425,39.575,34.88333333,28.50833333,28.50833333,2.248830267,80.925,81.45833333,1254.958333,308.875,7.558333333,34.88333333,0,0.533333333,0
1/15/2021 21:00,72.88333333,19.81666667,67.33333333,47.86666667,67.33333333,60.84444444,0.116666667,0,24.33333333,54.28333333,91.40833333,39.35,33.20833333,23.93333333,23.93333333,2.000492433,80.65833333,81.21666667,1451.25,340.3333333,8.341666667,33.20833333,0,0.558333333,0
1/15/2021 22:00,72.93333333,19.75,62.03333333,42.61666667,62.03333333,55.56111111,0.1,0,24.33333333,54.3,91.425,39.38333333,33.55833333,20.55833333,20.55833333,1.7082226,80.73333333,81.28333333,1256.208333,281.0833333,9.133333333,33.55833333,0,0.55,0
1/15/2021 23:00,73.09166667,19.80833333,61.4,42.06666667,61.53333333,55,0.066666667,0,24.33333333,54.75,91.40833333,39.44166667,33.31666667,20.75,20.75,1.6979718,80.98333333,81.51666667,1130.208333,253.3333333,9.083333333,33.31666667,0,0.533333333,0
1/16/2021 0:00,73.2,19.74166667,61.50833333,42.20833333,61.64166667,55.11944444,0,0,24.33333333,54.66666667,91.40833333,39.81666667,33.55833333,21.43333333,21.43333333,1.615721333,81.14166667,81.61666667,1293.208333,299.7083333,8.833333333,33.55833333,0,0.475,0
1/16/2021 1:00,73.075,19.69166667,63.20833333,43.65833333,63.21666667,56.69444444,0.066666667,0,24.33333333,54.04166667,91.4,39.95833333,32.55,22.45,22.45,1.876384533,80.725,81.26666667,1263.458333,285.1666667,9.216666667,32.55,0,0.541666667,0
