Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
1/16/2021 2:00,72.89166667,19.83333333,63.29166667,43.825,63.39166667,56.83611111,0.083333333,0,24.33333333,53.88333333,91.4,40.10833333,33.03333333,21.98333333,21.98333333,1.8143916,80.48333333,81.01666667,1123.625,250.5416667,9.308333333,33.03333333,0,0.533333333,0
1/16/2021 3:00,72.90833333,19.89166667,58.36666667,38.90833333,58.36666667,51.88055555,0,0,24.33333333,54.65,91.43333333,39.81666667,33.90833333,18.15833333,18.15833333,1.4859999,80.43333333,80.94166667,1245.083333,276.5416667,9.816666667,33.90833333,0,0.508333333,0
1/16/2021 4:00,72.95,19.59166667,53.43333333,33.78333333,53.23333333,46.81666667,0,0,24.33333333,54.46666667,91.41666667,39.53333333,33.13333333,14.53333333,14.53333333,1.169933567,80.56666667,81.03333333,1034.833333,212.9583333,9.875,33.13333333,0,0.466666667,0
1/16/2021 5:00,73.1,19.74166667,53.7,34.125,53.56666667,47.13055555,0.125,0,24.33333333,54.7,91.40833333,38.89166667,33.73333333,15.38333333,15.38333333,1.2125232,80.84166667,81.325,1177.708333,247.3333333,9.958333333,33.73333333,0,0.483333333,0
1/16/2021 6:00,73.14166667,19.68333333,57.41666667,38.125,57.55833333,51.03333333,0.125,0,24.33333333,53.84166667,91.41666667,37.16666667,32.88333333,18.54166667,18.54166667,1.427667967,81.00833333,81.49166667,991.8333333,221,9.783333333,32.88333333,0,0.483333333,0
1/16/2021 7:00,73.10833333,19.675,56.34166667,36.90833333,56.34166667,49.86388889,0.183333333,0,24.33333333,53.95,91.425,36.84166667,33.225,17.575,17.575,1.559097867,80.79166667,81.33333333,1109.875,248.7916667,10.01666667,33.225,0,0.541666667,0
1/16/2021 8:00,72.875,20.05,62.38333333,43.04166667,62.48333333,55.96944444,0,0,24.33333333,53.925,91.425,36.04166667,33.55,21.25,21.25,1.752642733,80.75833333,81.28333333,1296.25,298.8333333,9.583333333,33.55,0,0.525,0
1/16/2021 9:00,72.81666667,20.15833333,65.36666667,45.875,65.325,58.85555556,0,0,24.33333333,53.88333333,91.43333333,36.14166667,34.18333333,22.55833333,22.55833333,1.723354733,80.66666667,81.15,1283.125,294.875,8.475,34.18333333,0,0.483333333,0
1/16/2021 10:00,72.925,20.575,63.61666667,44.31666667,63.75833333,57.23055555,0,0,24.33333333,54.025,91.45833333,37.28333333,35.10833333,21.45,21.45,1.7711918,80.725,81.26666667,1270.375,288.4166667,8.925,35.10833333,0,0.541666667,0
1/16/2021 11:00,72.975,21.06666667,64.18333333,44.75833333,64.18333333,57.70833333,0,0,24.33333333,54.14166667,91.48333333,37.55,35.75,22.11666667,22.11666667,1.707246333,80.925,81.44166667,1395.375,315.0833333,8.958333333,35.75,0,0.516666667,0
1/16/2021 12:00,73.13333333,21.4,69.53333333,50.09166667,69.53333333,63.05277778,0,0,24.33333333,54.08333333,91.45,37.65833333,36.20833333,25.54166667,25.54166667,2.156084933,81.29166667,81.85833333,1083.5,221.2083333,8.216666667,36.20833333,0,0.566666667,0
1/16/2021 13:00,73.14166667,22.05,68.18333333,48.725,68.275,61.72777778,0,0,24.33333333,53.99166667,91.46666667,38.74166667,37.03333333,25.05,25.05,1.987800967,81.31666667,81.84166667,1355.583333,325.875,8.158333333,37.03333333,0,0.525,0
1/16/2021 14:00,73.1,22.64166667,65.55833333,46.10833333,65.55833333,59.075,0.016666667,0,24.33333333,54,91.45833333,42.59166667,37.96666667,23.98333333,23.98333333,1.998051767,80.95,81.50833333,1257.916667,282,8.783333333,37.96666667,0,0.558333333,0
1/16/2021 15:00,72.91666667,22.91666667,64.49166667,45.06666667,64.49166667,58.01666666,0.066666667,0,24.33333333,53.98333333,91.475,43.2,38.23333333,22.55833333,22.55833333,1.8436796,80.50833333,81.04166667,1147.375,261.3333333,9.158333333,38.23333333,0,0.533333333,0
1/16/2021 16:00,72.88333333,22.88333333,58.04166667,38.60833333,58.04166667,51.56388889,0.025,0,24.33333333,55.23333333,91.49166667,43.55833333,39.19166667,17.95833333,17.95833333,1.4190036,80.425,80.90833333,972.625,251.5,9.608333333,39.19166667,0,0.483333333,0
1/16/2021 17:00,73.00833333,22.81666667,53.61666667,34.16666667,53.61666667,47.13333333,0,0,24.33333333,53.975,91.46666667,44.225,38.225,14.78333333,14.78333333,1.165784433,80.59166667,81.06666667,1048.125,218.125,10,38.225,0,0.475,0
1/16/2021 18:00,73.09166667,22.95,48.13333333,28.56666667,48.01666667,41.57222222,0.283333333,0,24.33333333,54.61666667,91.46666667,45.225,38.875,11.68333333,11.68333333,0.9112229,80.74166667,81.15833333,975.125,187.25,10.075,38.875,0,0.416666667,0
1/16/2021 19:00,73.175,22.89166667,46.21666667,26,46.21666667,39.47777778,0.133333333,0,24.33333333,54.70833333,91.49166667,43.94166667,38.725,11.20833333,11.20833333,0.853501133,80.74166667,81.13333333,1008.458333,201.125,10.11666667,38.725,0,0.391666667,0
1/16/2021 20:00,73.05833333,22.95,53,31.75833333,52.875,45.87777778,0,0,24.33333333,54.575,91.5,42.725,38.85,14.90833333,14.90833333,1.239492567,80.60833333,81.10833333,1147.666667,233.5833333,10,38.85,0,0.5,0
1/16/2021 21:00,72.89166667,23.16666667,54.075,32.7,53.86666667,46.88055556,0,0,24.33333333,55.44166667,91.475,42.41666667,38.98333333,14.45,14.45,1.205689333,80.4,80.89166667,1144.541667,232.0416667,9.983333333,38.98333333,0,0.491666667,0
1/16/2021 22:00,72.875,22.95833333,49.20833333,27.95833333,49.20833333,42.125,0,0,24.33333333,54.45,91.475,42.175,38.2,11.53333333,11.53333333,0.9328228,80.30833333,80.74166667,981.5,188.8333333,9.941666667,38.2,0,0.433333333,0
1/16/2021 23:00,72.95,22.55833333,45.2,21.28333333,45.2,37.22777778,0.116666667,0,24.33333333,54.05,91.48333333,41.975,37.25,8.9,8.9,0.691929,80.36666667,80.76666667,1166.708333,217.75,9.966666667,37.25,0,0.4,0
1/17/2021 0:00,73.025,22.25,45.51666667,20.59166667,45.51666667,37.20833333,0,0,24.33333333,53.95833333,91.49166667,40.25,36.825,9.208333333,9.208333333,0.705596733,80.50833333,80.91666667,976.2083333,186.625,10.03333333,36.825,0,0.408333333,0
1/17/2021 1:00,73.125,22.11666667,46.14166667,20.84166667,46.21666667,37.73333333,0.25,0,24.33333333,54.675,91.49166667,40,36.66666667,10,10,0.819575867,80.68333333,81.08333333,1090.208333,210.25,10.075,36.66666667,0,0.4,0
1/17/2021 2:00,73.14166667,21.94166667,48.325,22.39166667,48.39166667,39.70277778,0.025,0,24.33333333,54.60833333,91.46666667,39.41666667,36.84166667,11.26666667,11.26666667,0.961622667,80.68333333,81.15833333,1017.708333,202.7916667,10.00833333,36.84166667,0,0.475,0
1/17/2021 3:00,72.95833333,21.70833333,53.45,26.49166667,53.58333333,44.50833334,0.258333333,0,24.33333333,53.86666667,91.45,39.14166667,35.875,13.35833333,13.35833333,1.137716767,80.50833333,81.03333333,1015.958333,202.9166667,10,35.875,0,0.525,0
1/17/2021 4:00,72.88333333,21.73333333,53.61666667,26.55833333,53.65833333,44.61111111,0.1,0,24.33333333,55.475,91.49166667,38.13333333,37,13.38333333,13.38333333,1.096591533,80.5,80.975,924.625,188.6666667,9.966666667,37,0,0.475,0
1/17/2021 5:00,72.85833333,21.68333333,51.39166667,24.35,51.45,42.39722223,0,0,24.33333333,54.15,91.44166667,38.64166667,35.33333333,12.325,12.325,0.904144967,80.48333333,80.84166667,1123.666667,224.7916667,9.883333333,35.33333333,0,0.358333333,0
1/17/2021 6:00,73.00833333,21.30833333,48.975,21.89166667,48.975,39.94722223,0.041666667,0,24.33333333,54.575,91.49166667,38.68333333,35.94166667,10.84166667,10.84166667,0.853989267,80.74166667,81.18333333,1114.458333,220,10.05,35.94166667,0,0.441666667,0
1/17/2021 7:00,73.075,21,49.35833333,22.49166667,49.55833333,40.46944445,0,0,24.33333333,54.1,91.475,38.88333333,34.91666667,11.575,11.575,0.909880533,80.89166667,81.31666667,1101.375,215.25,10.06666667,34.91666667,0,0.425,0
1/17/2021 8:00,73.10833333,20.59166667,53.65833333,26.56666667,53.66666667,44.63055556,0.1,0,24.33333333,54.16666667,91.44166667,38.28333333,34.48333333,14.11666667,14.11666667,1.167736967,80.88333333,81.38333333,935.5,193.875,10.05833333,34.48333333,0,0.5,0
1/17/2021 9:00,73.01666667,20.375,63.225,36.25833333,63.35833333,54.28055556,0,0,24.33333333,55.05,91.44166667,38.275,35.58333333,20.775,20.775,1.773998567,80.91666667,81.475,1284.166667,292.8333333,9.875,35.58333333,0,0.558333333,0
1/17/2021 10:00,72.925,20.01666667,63.25,36.2,63.3,54.25,0.075,0,24.33333333,54.83333333,90.55,38.96666667,35.51666667,20.05,20.05,1.683205767,80.65,81.2,1411.5,322,9.883333333,35.51666667,0,0.55,0
1/17/2021 11:00,72.86666667,19.46666667,59.775,32.76666667,59.825,50.78888889,0.208333333,0,24.33333333,54.63333333,89.39166667,38.19166667,34.875,17.90833333,17.90833333,1.350664933,80.53333333,81,1085.458333,235,9.766666667,34.875,0,0.466666667,0
1/17/2021 12:00,72.95833333,18.55,55.375,28.3,55.375,46.35,0,0,24.33333333,54.04166667,80.39166667,40.775,35.38333333,14.6,14.6,1.182747067,80.66666667,81.15833333,1147,233.5416667,9.983333333,35.38333333,0,0.491666667,0
1/17/2021 13:00,73.03333333,18.325,55.43333333,28.35,55.43333333,46.40555556,0.266666667,0,24.33333333,54.06666667,81.84166667,40.90833333,35.2,15.025,15.025,1.2582857,80.88333333,81.39166667,938.9166667,195.9166667,10.05,35.2,0,0.508333333,0
1/17/2021 14:00,73.13333333,18.46666667,57.675,30.575,57.675,48.64166667,0.066666667,0,24.33333333,54.6,82.38333333,40.225,35.79166667,17.24166667,17.24166667,1.378610567,81.13333333,81.61666667,946.875,201.2916667,9.916666667,35.79166667,0,0.483333333,0
1/17/2021 15:00,73.1,18.16666667,59.69166667,32.69166667,59.78333333,50.72222223,0,0,24.33333333,54.63333333,79.675,39.6,36.5,18.69166667,18.69166667,1.520901433,80.94166667,81.45,1357.791667,276.875,9.975,36.5,0,0.508333333,0
1/17/2021 16:00,72.95,17.83333333,62.61666667,35.65833333,62.73333333,53.66944445,0,0,24.33333333,55.025,80.2,38.9,36.24166667,19.725,19.725,1.669904133,80.79166667,81.34166667,1127.416667,251.25,9.941666667,36.24166667,0,0.55,0
1/17/2021 17:00,72.85,17.48333333,63.01666667,35.78333333,62.86666667,53.88888889,0.091666667,0,24.33333333,54.15,80.03333333,37.95833333,35.75,20.00833333,20.00833333,1.6302433,80.73333333,81.24166667,1296.291667,299.375,9.683333333,35.75,0,0.508333333,0
1/17/2021 18:00,72.84166667,17.38333333,64.26666667,37.175,64.25,55.23055556,0,0,24.33333333,54.025,82.375,36.74166667,34.975,20.14166667,20.14166667,1.6880871,80.76666667,81.3,978.5416667,214.375,9.041666667,34.975,0,0.533333333,0
1/17/2021 19:00,72.95,17.73333333,63.98333333,36.88333333,63.98333333,54.95,0.025,0,24.33333333,54.04166667,85.65833333,37.13333333,34.79166667,20.03333333,20.03333333,1.683815933,81.04166667,81.58333333,1146.875,283.5833333,9.425,34.79166667,0,0.541666667,0
1/17/2021 20:00,73.08333333,17.85833333,66.575,39.35833333,66.43333333,57.45555556,0,0,24.33333333,54.70833333,87.2,36.69166667,34.2,22.275,22.275,1.9106759,81.25833333,81.825,1146.791667,259.8333333,9.108333333,34.2,0,0.566666667,0
1/17/2021 21:00,73.11666667,18.175,74.15,47.08333333,74.28333333,65.17222222,0.066666667,0,24.33333333,54.11666667,90.95,36.4,33.24166667,26.65833333,26.65833333,2.1823221,81.575,82.13333333,1358.208333,325.9166667,8.15,33.24166667,0,0.558333333,0
1/17/2021 22:00,73.00833333,18.94166667,79.84166667,52.75833333,79.84166667,70.81388889,0,0,24.33333333,54.84166667,91.40833333,36.16666667,33.85,29.85833333,29.85833333,2.410890533,81.41666667,81.96666667,1161.291667,294.8333333,7.508333333,33.85,0,0.55,0
1/17/2021 23:00,72.96666667,19.08333333,75.36666667,48.03333333,75.36666667,66.25555556,0.116666667,4.05,24.33333333,53.64166667,91.40833333,38.43333333,32.93333333,27.01666667,27.01666667,2.333643433,80.94166667,81.63333333,1350.875,318.5833333,8.05,32.93333333,0,0.691666667,0
1/18/2021 0:00,72.39166667,18.06666667,66.80833333,37.55,66.65833333,57.00555556,6.258333333,9.883333333,24.33333333,54.03333333,91.25,39.44166667,32.1,18.725,18.725,2.3767212,72.84166667,73.825,1084.958333,234.6666667,8.35,32.1,1.816666667,0.983333333,2.300694433
1/18/2021 1:00,73.05833333,17.20833333,64.38333333,37.35,64.38333333,55.37222222,8.608333333,5.125,24.33333333,54.05833333,91.4,39.69166667,31.28333333,19.01666667,19.01666667,1.183479267,76.18333333,76.775,1365.875,343.9583333,8.05,31.28333333,2.375,0.591666667,2.0886005
1/18/2021 2:00,72.83333333,17.34166667,84.775,55.64166667,84.55,74.98888889,0,0,24.33333333,54.08333333,90.325,38.95,31.66666667,31.09166667,31.09166667,1.796208633,84.20833333,84.55,1307.958333,332.0833333,6.95,31.66666667,0,0.341666667,0
1/18/2021 3:00,72.88333333,17.06666667,83.65,54.88333333,83.4,73.97777778,0,0,24.33333333,53.91666667,88.95,37.95,31.68333333,30.45833333,30.45833333,2.4104024,81.8,82.33333333,1548.875,382.8333333,7.058333333,31.68333333,0,0.533333333,0
1/18/2021 4:00,72.88333333,16.89166667,82.45,53.95,82.45,72.95,0.108333333,0,24.33333333,53.825,88.64166667,36.61666667,31.73333333,29.375,29.375,2.3931957,81.4,81.95,1417.75,352.5833333,7.5,31.73333333,0,0.55,0
1/18/2021 5:00,72.96666667,16.79166667,81.24166667,52.93333333,81.24166667,71.80555556,0.041666667,0,24.33333333,53.85833333,88.14166667,35.19166667,31.58333333,29.66666667,29.66666667,2.466293667,81.48333333,82.05,1555.416667,385.0833333,7.658333333,31.58333333,0,0.566666667,0
1/18/2021 6:00,73.03333333,16.525,81.89166667,54.33333333,81.88333333,72.70277778,0,0,24.33333333,55,87.725,33.375,31.8,30.775,30.775,2.657641933,81.8,82.38333333,1301.291667,328.875,7.408333333,31.8,0,0.583333333,0
1/18/2021 7:00,73.075,15.89166667,84.60833333,58.83333333,84.73333333,76.05833333,0,0,24.33333333,54.25833333,85.84166667,32.28333333,30.84166667,32.36666667,32.36666667,2.609804867,82.025,82.575,1316.541667,334.75,6.95,30.84166667,0,0.55,0
1/18/2021 8:00,73.075,15.73333333,84.53333333,64.14166667,84.64166667,77.77222222,0,0,24.33333333,54.66666667,84.80833333,33.425,31.125,32.275,32.275,2.7885837,82.06666667,82.65,1450.583333,367.6666667,6.541666667,31.125,0,0.583333333,0
1/18/2021 9:00,72.95,15.91666667,88.04166667,71.19166667,88.025,82.41944445,0,0,24.33333333,53.9,84.70833333,33.725,31.25833333,34.35833333,34.35833333,2.807864967,81.74166667,82.3,1623.416667,417.75,5.641666667,31.25833333,0,0.558333333,0
1/18/2021 10:00,72.875,16.49166667,87.44166667,73.65833333,87.44166667,82.84722222,0.008333333,0,24.33333333,53.89166667,83.825,34.75,32.55,33.89166667,33.89166667,2.774427833,81.50833333,82.06666667,1328,341.8333333,5.833333333,32.55,0,0.558333333,0
1/18/2021 11:00,72.85833333,17.44166667,84.13333333,72.94166667,84.13333333,80.40277778,0.033333333,0,24.33333333,53.84166667,85.675,36.125,33.5,33.1,33.1,2.7563669,81.375,81.94166667,1320.583333,338.2083333,6.416666667,33.5,0,0.566666667,0
1/18/2021 12:00,72.975,17.875,81.15833333,72.05,81.15833333,78.12222223,0,0,24.33333333,53.84166667,86.43333333,37.96666667,33.96666667,33.30833333,33.30833333,2.7344009,81.525,82.08333333,1470.375,377.0833333,6.391666667,33.96666667,0,0.558333333,0
1/18/2021 13:00,73.04166667,18.38333333,80.16666667,72.1,80.16666667,77.47777778,0,0,24.33333333,54.13333333,86.325,38.875,34.60833333,33.21666667,33.21666667,2.487771533,81.63333333,82.14166667,1323.875,340,6.425,34.60833333,0,0.508333333,0
1/18/2021 14:00,73.125,18.575,79.94166667,71.96666667,79.925,77.27777778,0,0,24.33333333,54.125,83.3,39.65833333,35.64166667,33,33,2.745261867,81.65,82.21666667,1177.583333,302.625,6.508333333,35.64166667,0,0.566666667,0
1/18/2021 15:00,73.13333333,18.5,81.11666667,73.175,81.31666667,78.53611111,0,0,24.33333333,54.025,83.03333333,39.55833333,35.95833333,32.85,32.85,2.649221633,81.75,82.3,1320.916667,338.6666667,6.291666667,35.95833333,0,0.55,0
1/18/2021 16:00,72.98333333,18.99166667,84.825,76.85,84.825,82.16666667,0,0,24.33333333,55.2,84.59166667,39.09166667,37.24166667,34.475,34.475,2.947227033,81.46666667,82.05,1473.833333,379.25,5.616666667,37.24166667,0,0.583333333,0
1/18/2021 17:00,72.91666667,18.85833333,80.88333333,72.74166667,80.79166667,78.13888889,0,0,24.33333333,55.15,82,39.325,37.65833333,33.21666667,33.21666667,2.689126533,81.34166667,81.89166667,1457.083333,370.9166667,6.125,37.65833333,0,0.55,0
1/18/2021 18:00,72.925,18.96666667,75.375,67.30833333,75.375,72.68611111,0.091666667,0,24.33333333,54.38333333,85.94166667,40.3,36.4,30.55833333,30.55833333,2.555133933,81.18333333,81.75,1285.666667,321.75,7,36.4,0,0.566666667,0
1/18/2021 19:00,72.95833333,18.70833333,72.825,64.73333333,72.825,70.12777778,0,0,24.33333333,54.53333333,87.15,39.61666667,35.7,29.76666667,29.76666667,2.4741038,81.28333333,81.85,1397.458333,343.0833333,7.325,35.7,0,0.566666667,0
1/18/2021 20:00,73.06666667,18.29166667,68.925,60.85833333,68.925,66.23611111,0,0,24.33333333,55.48333333,91.025,39.44166667,35.55833333,28.29166667,28.29166667,2.417602367,81.44166667,82.01666667,1237.708333,299.4166667,7.683333333,35.55833333,0,0.575,0
1/18/2021 21:00,73.125,17.69166667,72.04166667,63.85,71.89166667,69.26111111,0.016666667,0,24.33333333,54.39166667,91.40833333,39.28333333,32.9,29.18333333,29.18333333,2.445792067,81.68333333,82.25,1235.541667,298.4166667,7.358333333,32.9,0,0.566666667,0
1/18/2021 22:00,73.13333333,16.73333333,70.56666667,55.54166667,70.54166667,65.55,1.983333333,10.29166667,24.33333333,54.75,88.55833333,40.08333333,32.2,26.65833333,26.65833333,5.035949567,76.64166667,79.4,1200.125,286.2083333,6.958333333,32.2,2,2.758333333,2.282877567
1/18/2021 23:00,72.30833333,15.875,79.475,52.41666667,79.225,70.37222222,4.333333333,0.833333333,24.33333333,54.45,86.15,39.65,31.00833333,25.88333333,25.88333333,-0.542316133,79.95,78.36666667,1355.25,327.875,6.883333333,31.00833333,0.608333333,-1.583333333,0.383062633
1/19/2021 0:00,72.95833333,15.63333333,80.35,58.16666667,80.44166667,72.98611111,0.025,0,24.33333333,54.43333333,88.21666667,38.06666667,30.58333333,30.58333333,30.58333333,2.427365033,81.55,82.09166667,1297.083333,326.9166667,7.358333333,30.58333333,0,0.541666667,0
1/19/2021 1:00,73.05833333,15.49166667,81.025,59.10833333,81.04166667,73.725,0,0,24.33333333,54.81666667,90.89166667,37.38333333,30.50833333,31.425,31.425,2.619933633,81.63333333,82.2,1446.125,365.2916667,7.166666667,30.50833333,0,0.566666667,0
1/19/2021 2:00,73.11666667,15.23333333,81.78333333,62.89166667,82.03333333,75.56944444,0,0,24.33333333,54.14166667,91.4,36.73333333,29.175,31.73333333,31.73333333,2.615174333,81.83333333,82.39166667,1299.166667,327.8333333,6.966666667,29.175,0,0.558333333,0
1/19/2021 3:00,73.04166667,14.95833333,86.28333333,70.725,86.25833333,81.08888889,0,0,24.33333333,53.65833333,91.4,36.21666667,28.15833333,34.13333333,34.13333333,2.7948074,81.80833333,82.36666667,1329.541667,342.9166667,5.891666667,28.15833333,0,0.558333333,0
1/19/2021 4:00,72.90833333,14.525,88.48333333,77.45833333,88.61666667,84.85277778,0,0,24.33333333,53.98333333,91.4,35.50833333,26.93333333,34.89166667,34.89166667,2.851430867,81.70833333,82.26666667,1333.625,345,5.266666667,26.93333333,0,0.558333333,0
1/19/2021 5:00,72.875,14.35,85.80833333,76.7,85.875,82.79444445,0,0,24.33333333,54.89166667,91.4,35.06666667,28.05833333,34.20833333,34.20833333,2.840936,81.71666667,82.28333333,1332.125,382.4166667,5.891666667,28.05833333,0,0.566666667,0
1/19/2021 6:00,72.85833333,14.08333333,84.55833333,76.8,84.63333333,81.99722222,0,0,24.33333333,54.80833333,91.4,33.34166667,26.51666667,34.09166667,34.09166667,2.746970333,81.68333333,82.23333333,1481.958333,383.3333333,6.05,26.51666667,0,0.55,0
1/19/2021 7:00,72.975,13.61666667,85.2,81.13333333,85.15833333,83.83055556,0,0,24.33333333,54.425,91.4,31.48333333,25.825,35.26666667,35.26666667,2.796027733,82.05833333,82.6,1481.75,383.3333333,5.025,25.825,0,0.541666667,0
1/19/2021 8:00,73.075,13.38333333,82.51666667,82.51666667,82.51666667,82.51666667,0,0,24.33333333,54.1,91.4,31.93333333,25.05833333,35.15833333,35.15833333,2.877668033,82.29166667,82.85,1185.458333,268.3333333,5.108333333,25.05833333,0,0.558333333,0
1/19/2021 9:00,73.125,13.14166667,67.71666667,48.69166667,67.71666667,61.375,8.208333333,5.316666667,24.33333333,53.94166667,90.54166667,42.36666667,26.78333333,21.16666667,21.16666667,4.987624367,72.53333333,74.58333333,1263.5,284.875,7.966666667,26.78333333,1.983333333,2.05,3.396919867
1/19/2021 10:00,72.93333333,13.69166667,73.81666667,44.21666667,74.21666667,64.08333333,2.458333333,10.31666667,24.33333333,53.79166667,77.98333333,55.48333333,30.15833333,24.5,24.5,3.295144067,76.95,78.55,1332.083333,314.5,8.2,30.15833333,1.858333333,1.6,3.274154333
1/19/2021 11:00,72.69166667,14.175,71.85833333,41.85833333,71.85833333,61.85833333,6.066666667,7.116666667,24.33333333,53.9,68.65833333,57.975,32.61666667,22.90833333,22.90833333,1.469403367,76.93333333,77.13333333,1024.041667,234.4583333,8.25,32.61666667,1.508333333,0.2,2.5934524
1/19/2021 12:00,72.53333333,13.775,76.2,46.175,76.175,66.18333333,9.325,0.841666667,24.33333333,53.925,55.89166667,54.93333333,35.675,25.58333333,25.58333333,0.916958467,74.60833333,74.4,1326.458333,310.875,8.108333333,35.675,0.583333333,-0.208333333,1.8125611
1/19/2021 13:00,72.775,12.625,61.48333333,31.56666667,61.56666667,51.53888889,8.95,4.275,24.33333333,54.6,47.83333333,59.89166667,38.50833333,17.41666667,17.41666667,1.220455367,76.3,76.04166667,1097.958333,238.7083333,9.508333333,38.50833333,1.758333333,-0.258333333,2.615174333
1/19/2021 14:00,73.04166667,12.25833333,62.675,32.89166667,62.89166667,52.81944445,11.14166667,4.3,24.33333333,54.84166667,45.26666667,75.9,40.11666667,18.84166667,18.84166667,2.796027733,72.425,73.275,1249.125,276,9.808333333,40.11666667,2.266666667,0.85,4.5564806
1/19/2021 15:00,73.075,14.05,69.11666667,39.15,69.15,59.13888889,7.891666667,3.2,24.33333333,53.94166667,57.18333333,63.15,39.36666667,22.75833333,22.75833333,5.3948496,73.05833333,75.64166667,1143.083333,259.0833333,8.775,39.36666667,1.841666667,2.583333333,3.347862467
1/19/2021 16:00,72.51666667,16.1,84.18333333,56.95833333,84.225,75.12222222,2.408333333,0.2,24.33333333,54.90833333,64.725,52.9,40.15,29.53333333,29.53333333,1.541281,77.425,77.15833333,1297.75,328.4166667,6.558333333,40.15,0,-0.266666667,0
1/19/2021 17:00,72.9,17.08333333,78.66666667,53.34166667,78.66666667,70.225,0.1,0,24.33333333,55.225,71.15833333,47.38333333,40.425,28.675,28.675,2.302891033,80.21666667,80.75833333,1263.75,311.5416667,7.7,40.425,0,0.541666667,0
1/19/2021 18:00,72.96666667,18.38333333,74.44166667,48.975,74.29166667,65.90277778,0,0,24.33333333,55.04166667,76.18333333,43.75,40.04166667,26.83333333,26.83333333,2.228572733,80.71666667,81.275,1224.333333,293.5,8.166666667,40.04166667,0,0.558333333,0
1/19/2021 19:00,73.06666667,18.85,74.64166667,49.31666667,74.64166667,66.2,0.016666667,0,24.33333333,54.78333333,79.23333333,42.125,39.4,27.41666667,27.41666667,2.2449252,81.06666667,81.61666667,1216,264.3333333,8.1,39.4,0,0.55,0
1/19/2021 20:00,73.15,19.825,75.625,50.45833333,75.76666667,67.28333334,0,0,24.33333333,54.00833333,85.43333333,40.56666667,38.23333333,27.39166667,27.39166667,2.258592933,81.3,81.85833333,1084.583333,259.0833333,7.841666667,38.23333333,0,0.558333333,0
1/19/2021 21:00,73.025,20.075,79.99166667,54.76666667,80.09166667,71.61666667,0,0,24.33333333,54.00833333,83.5,39.125,38.45,30.425,30.425,2.5645305,81.23333333,81.80833333,1272.708333,315,7.391666667,38.45,0,0.575,0
1/19/2021 22:00,72.95833333,20.04166667,83.96666667,58.64166667,83.83333333,75.48055556,0,0,24.33333333,54.44166667,84.35833333,38.31666667,38.475,31.81666667,31.81666667,2.766861767,81.10833333,81.7,1324.583333,340.2083333,6.791666667,38.475,0,0.591666667,0
1/19/2021 23:00,73.00833333,18.73333333,75.81666667,50.24166667,75.80833333,67.28888889,0,1.658333333,24.33333333,54.53333333,75.78333333,39.69166667,37.11666667,28.05,28.05,2.930020333,80.88333333,81.725,1371.958333,331.9583333,8,37.11666667,0,0.841666667,0
1/20/2021 0:00,72.45,16.43333333,70.525,41.55833333,70.54166667,60.875,4.816666667,5.941666667,24.33333333,53.75833333,75.66666667,42.59166667,33.66666667,20.56666667,20.56666667,1.665632967,74.34166667,75.23333333,1366.666667,304.0833333,8.108333333,33.66666667,2.108333333,0.891666667,2.763566867
1/20/2021 1:00,72.9,15.51666667,64.18333333,35.55,64.30833333,54.68055556,3.316666667,15.26666667,24.33333333,53.81666667,74.63333333,43.46666667,32.325,18.5,18.5,2.472395333,75.425,76.33333333,955.9166667,204.9166667,8.716666667,32.325,1.5,0.908333333,2.116912233
1/20/2021 2:00,73.06666667,14.65,75.33333333,45.28333333,75.26666667,65.29444444,0.433333333,15.43333333,24.33333333,53.95,72.725,44.18333333,31.39166667,24.20833333,24.20833333,3.675644,76.80833333,78.73333333,1329.625,316.6666667,7.575,31.39166667,1.525,1.925,1.968397667
1/20/2021 3:00,71.84285714,14.32857143,78.64285714,49.92857143,77.98571429,68.85238095,4.285714286,0,31.28571429,54.72857143,73.65714286,44.32857143,30.8,24.98571429,24.98571429,-1.0654556,78.28571429,76.97142857,1378.642857,329.3571429,7.214285714,30.8,0.128571429,-1.314285714,0.0922572
1/20/2021 11:00,72.28571429,11.67142857,65.91428571,35.91428571,65.91428571,55.91428571,14.45714286,1.2,20.85714286,53.85714286,72.54285714,64.84285714,27.62857143,21.28571429,21.28571429,1.3738164,70.2,69.45714286,1079,240.9285714,9.8,27.62857143,0.914285714,-0.742857143,3.5053552
1/20/2021 12:00,73.20833333,11.475,71.1,40.875,70.875,60.95,12.88333333,2.175,24.33333333,53.725,69.05,70.16666667,28.98333333,24.975,24.975,6.495590267,69.075,71.50833333,1102.875,268.2083333,9.133333333,28.98333333,2.433333333,2.433333333,6.0644465
1/20/2021 13:00,73.16666667,11.38333333,70.49166667,40.49166667,70.49166667,60.49166667,10.13333333,2.441666667,24.33333333,53.83333333,63.01666667,77.2,30.85,23.20833333,23.20833333,5.132966067,73.16666667,74.68333333,1312.416667,305.9583333,9.15,30.85,2.391666667,1.516666667,5.943023333
1/20/2021 14:00,72.88333333,11.73333333,68.975,39.08333333,69.08333333,59.04722222,10.55833333,2.291666667,24.33333333,53.86666667,60.00833333,77.41666667,32.73333333,23.05833333,23.05833333,3.865039733,74.55,75.79166667,1160.875,266.75,9.258333333,32.73333333,2.075,1.241666667,4.6663106
1/20/2021 15:00,72.73333333,11.625,69.90833333,40.05,70.05,60.00277778,10.45,1.858333333,24.33333333,53.925,55.275,74.51666667,34.11666667,24.24166667,24.24166667,2.251026867,74.84166667,75.3,1049.708333,244.5416667,9.191666667,34.11666667,1.575,0.458333333,3.117219467
1/20/2021 16:00,72.65,11.59166667,73.34166667,43.34166667,73.34166667,63.34166667,13.58333333,1.55,24.33333333,53.84166667,53.94166667,69.91666667,35.01666667,24.63333333,24.63333333,3.421326533,71.73333333,72.25,1249.875,306.375,8.741666667,35.01666667,1.208333333,0.516666667,3.8715075
1/20/2021 17:00,72.89166667,11.63333333,66.975,36.88333333,66.88333333,56.91388889,13.275,2.883333333,24.33333333,53.86666667,58.03333333,56.05833333,34.4,21.175,21.175,3.3011237,72.63333333,73.3,1181.083333,274.9583333,9.316666667,34.4,2.408333333,0.666666667,5.007759867
1/20/2021 18:00,72.99166667,11.99166667,69.10833333,39.125,69.10833333,59.11388889,10.04166667,3.733333333,24.33333333,53.85,63.25,44.925,33.25833333,20.85,20.85,3.193246233,75.4,76.09166667,1125.791667,253,8.083333333,33.25833333,1.958333333,0.691666667,2.694618033
1/20/2021 19:00,72.59166667,12.28333333,89.60833333,68.95833333,89.55,82.70555556,0,0,24.33333333,54.06666667,61.45,38.50833333,33.58333333,33.08333333,33.08333333,2.2617658,82.025,82.45,1030.333333,264.7083333,5.541666667,33.58333333,0,0.425,0
1/20/2021 20:00,72.79166667,12.50833333,88.2,74.86666667,88.15,83.73888889,0,0,24.33333333,54.025,59.63333333,35.83333333,34.73333333,33.53333333,33.53333333,2.742333067,81.69166667,82.25,1177.291667,302.4166667,6.033333333,34.73333333,0,0.558333333,0
1/20/2021 21:00,72.85833333,12.78333333,86.275,79.55833333,86.4,84.07777778,0,0,24.33333333,53.99166667,63.74166667,34.825,34.65,34.76666667,34.76666667,2.886576467,81.825,82.39166667,1185.5,306.6666667,5.225,34.65,0,0.566666667,0
1/20/2021 22:00,73.00833333,13.19166667,84.06666667,84.06666667,84.06666667,84.06666667,0,0,24.33333333,55.33333333,65.86666667,34.525,36.7,35.275,35.275,2.972732,81.90833333,82.48333333,1333.5,345,4.716666667,36.7,0,0.575,0
1/20/2021 23:00,73.11666667,13.88333333,80.71666667,80.825,80.825,80.78888889,0.008333333,0,24.33333333,54.50833333,68.175,34.825,36.2,34.5,34.5,2.9533287,81.88333333,82.46666667,1037.333333,268.3333333,5.5,36.2,0,0.583333333,0
1/21/2021 0:00,73.1,15,84,84.04166667,84.04166667,84.02777778,0,0,24.33333333,53.975,69.31666667,35.49166667,37.35,34.73333333,34.73333333,3.017640267,81.98333333,82.575,1630,421.6666667,5.3,37.35,0,0.591666667,0
1/21/2021 1:00,72.975,16.24166667,87.175,87.175,87.31666667,87.22222222,0,0,24.33333333,53.9,72.6,36.20833333,38.10833333,35.43333333,35.43333333,3.286723767,81.875,82.50833333,1037.166667,268.3333333,4.641666667,38.10833333,0,0.633333333,0
1/21/2021 2:00,72.925,17.04166667,86.625,86.74166667,86.74166667,86.70277778,0,0,24.33333333,55.03333333,76.25833333,36.675,39.19166667,35.3,35.3,2.973952333,81.79166667,82.36666667,1185.5,306.6666667,4.775,39.19166667,0,0.575,0
1/21/2021 3:00,72.89166667,17.70833333,81.68333333,81.68333333,81.68333333,81.68333333,0,0,24.33333333,53.96666667,79.125,37.1,37.85,34.03333333,34.03333333,3.084514533,81.60833333,82.225,1480.75,421,5.9,37.85,0,0.616666667,0
1/21/2021 4:00,72.94166667,17.75,78.30833333,78.16666667,78.175,78.21666667,0,0,24.33333333,54.06666667,81.78333333,37.10833333,37.06666667,33.80833333,33.80833333,2.85558,81.725,82.3,1333.666667,344.875,6.091666667,37.06666667,0,0.575,0
1/21/2021 5:00,73.03333333,17.58333333,74.96666667,75.00833333,75.26666667,75.08055556,0,0,24.33333333,53.93333333,83.28333333,37.04166667,36.44166667,32.83333333,32.83333333,2.7790651,81.8,82.375,1316.125,335.8333333,6.475,36.44166667,0,0.575,0
1/21/2021 6:00,73.13333333,17.48333333,72.61666667,72.68333333,72.68333333,72.66111111,0,0,24.33333333,54.49166667,84.9,36.98333333,36.33333333,31.45,31.45,2.682170633,81.84166667,82.41666667,1292.833333,324.75,6.866666667,36.33333333,0,0.575,0
1/21/2021 7:00,73.125,17.29166667,76.04166667,75.95,75.95833333,75.98333333,0,0,24.33333333,54.76666667,88.11666667,36.425,35.30833333,32.325,32.325,2.8222649,81.95,82.54166667,1168.833333,298.125,6.375,35.30833333,0,0.591666667,0
1/21/2021 8:00,73.01666667,17.025,75.73333333,70.00833333,75.50833333,73.75,1.4,4.033333333,24.33333333,53.91666667,91.31666667,38.48333333,33.31666667,29.66666667,29.66666667,4.3510985,78.81666667,81.21666667,1390,342.3333333,6.216666667,33.31666667,1.9,2.4,1.832452533
1/21/2021 9:00,72.45,17.63333333,71.875,41.875,71.875,61.875,5.883333333,2.366666667,24.33333333,53.95,86.5,48.225,35.55,22.60833333,22.60833333,0.245164967,77.05,76.05833333,1250.166667,290.125,6.841666667,35.55,0.516666667,-0.991666667,0.453964
1/21/2021 10:00,72.73333333,17.85,65.20833333,35.20833333,65.20833333,55.20833333,9.6,6.5,24.33333333,53.96666667,72.55833333,61.39166667,39.3,19.20833333,19.20833333,2.745505933,72.59166667,73.89166667,1089.791667,234.1666667,9.3,39.3,2.233333333,1.3,4.132414767
1/21/2021 11:00,73.21666667,17.375,67.69166667,37.69166667,67.69166667,57.69166667,5.858333333,21.94166667,24.33333333,55.075,59.21666667,73.475,43.525,22.79166667,22.79166667,4.556724667,70.5,71.71666667,1177.166667,273.9166667,9.675,43.525,1.641666667,1.216666667,5.1096577
1/21/2021 12:00,73.28333333,16.475,71.88333333,41.88333333,71.88333333,61.88333333,3.575,13.38333333,24.33333333,55.29166667,47.75,83.775,46.48333333,24.91666667,24.91666667,6.263360833,72.59166667,74.80833333,1324.125,311,9.066666667,46.48333333,1.391666667,2.216666667,4.5407383
1/21/2021 13:00,72.9,15.625,65.55833333,35.55833333,65.55833333,55.55833333,9,1.875,24.33333333,55.09166667,41.3,93.74166667,48.29166667,21.225,21.225,3.859304167,73.825,75.025,1057.708333,251.4166667,9.708333333,48.29166667,1.975,1.2,4.1812281
1/21/2021 14:00,72.59166667,14.81666667,71.95833333,41.925,71.925,61.93611111,12.11666667,0.8,24.33333333,55.05,37.3,103.1833333,48.925,25.33333333,25.33333333,1.616575567,72.025,71.725,1378.375,334.9166667,8.991666667,48.925,0.591666667,-0.3,2.4331006
1/21/2021 15:00,73,14.60833333,66.31666667,36.475,66.475,56.42222222,12.825,3.616666667,24.33333333,55.29166667,38.76666667,104.5916667,48.99166667,21.11666667,21.11666667,3.7924299,69.2,70.25833333,1443.75,336.6666667,9.516666667,48.99166667,2.291666667,1.058333333,5.6302519
1/21/2021 16:00,73.24166667,15.28333333,66.40833333,36.41666667,66.41666667,56.41388889,12.8,2.566666667,24.33333333,55.03333333,42.34166667,102.6666667,48.45833333,22.40833333,22.40833333,6.4682548,69.45833333,72.05833333,1435.625,329.4583333,9.741666667,48.45833333,1.975,2.6,4.9833532
1/21/2021 17:00,72.94166667,15.5,71.775,41.73333333,71.73333333,61.74722222,6.125,2.2,24.33333333,55.01666667,45.33333333,80.55833333,47.1,23.475,23.475,3.293679667,75.85833333,77.10833333,1053.333333,246.125,8.575,47.1,1.608333333,1.25,3.056446867
1/21/2021 18:00,72.50833333,16.15,74.58333333,44.75833333,74.75833333,64.7,7.508333333,0.65,24.33333333,54.2,52.275,62.89166667,44.8,25.175,25.175,0.420892967,76.45833333,75.48333333,1215.125,290.7916667,7.9,44.8,0.483333333,-0.975,1.064862867
1/21/2021 19:00,72.625,16.975,59.40833333,29.40833333,59.40833333,49.40833333,11.71666667,5.466666667,24.33333333,54.34166667,61.65833333,60.025,42.28333333,15.66666667,15.66666667,2.000492433,74.78333333,75.58333333,1208.75,261.9166667,9.333333333,42.28333333,2.333333333,0.8,2.661058867
1/21/2021 20:00,73.1,17.01666667,65.35833333,35.35833333,65.35833333,55.35833333,10.34166667,5.575,24.33333333,55.25833333,64.63333333,56.63333333,40.94166667,19.15,19.15,2.809695467,74.23333333,75.40833333,1360.625,300.7083333,8.75,40.94166667,2.275,1.175,3.299049133
1/21/2021 21:00,72.89166667,16,79.13333333,49.49166667,79.46666667,69.36388889,2.708333333,7.983333333,24.33333333,55.10833333,61.18333333,54.11666667,39.70833333,26.50833333,26.50833333,3.454275533,78.33333333,80.23333333,1107.5,270.875,7.375,39.70833333,0.975,1.9,1.4219324
1/21/2021 22:00,72.28333333,16.00833333,76.01666667,47.99166667,76.01666667,66.675,7.266666667,1.641666667,24.33333333,54.74166667,66.74166667,52.425,38.25833333,23.9,23.9,1.954485867,74.1,74.11666667,1182.166667,277.2916667,7.433333333,38.25833333,0.65,0.016666667,1.0594934
1/21/2021 23:00,72.89166667,15.94166667,61.66666667,32.55833333,61.46666667,51.89722222,10.83333333,5.083333333,24.33333333,54.95,68.75,51.125,37.51666667,17.24166667,17.24166667,2.8438648,73.06666667,74.425,1472.625,323.5833333,9.116666667,37.51666667,1.975,1.358333333,3.001897967
1/22/2021 0:00,73.1,15.55833333,72.975,42.825,72.825,62.875,8.166666667,4.366666667,24.33333333,54.31666667,70.31666667,50.04166667,35.86666667,23.18333333,23.18333333,5.639160333,74.25,77.11666667,1038.25,240.25,8.091666667,35.86666667,1.925,2.866666667,3.2513341
1/22/2021 1:00,72.7,16.05833333,71.33333333,41.275,71.275,61.29444444,4.1,3.658333333,24.33333333,54.90833333,75.9,48.76666667,35.96666667,23.625,23.625,1.792669667,80.48333333,80.675,1319.208333,311.2083333,8.133333333,35.96666667,0.966666667,0.191666667,1.373119067
1/22/2021 2:00,72.375,16.29166667,74.89166667,46.6,74.86666667,65.45277778,9.008333333,1.433333333,24.33333333,53.61666667,80.61666667,46.95833333,33.65,23.14166667,23.14166667,0.647142767,76.54166667,75.66666667,1266.791667,286.2916667,7.683333333,33.65,0.733333333,-0.875,1.4706237
1/22/2021 3:00,72.84166667,15.35,61.175,32.36666667,61.24166667,51.59444445,3.583333333,9.6,24.33333333,54.175,77.26666667,46.50833333,32.36666667,17.55833333,17.55833333,-5.2971009,84.99166667,82.7,1251.958333,281.2083333,8.983333333,32.36666667,1.266666667,-2.291666667,1.513213333
1/22/2021 4:00,73.36666667,14.18333333,77.99166667,47.95833333,77.95833333,67.96944445,0.533333333,38.15833333,24.33333333,54,76.38333333,45.75833333,30.78333333,28.95833333,28.95833333,3.785718067,87.61666667,89.90833333,1418.25,354.4166667,8.483333333,30.78333333,1.458333333,2.291666667,5.720922667
1/22/2021 5:00,73.20833333,13.525,74.35,44.35,74.35,64.35,0.066666667,27.6,24.33333333,53.95,75.45833333,45.26666667,29.775,25.29166667,25.29166667,-4.435789633,97.2,95.16666667,1234.625,299.4583333,8.9,29.775,1.058333333,-2.033333333,4.394420333
1/22/2021 6:00,72.83333333,13.26666667,72.375,42.375,72.375,62.375,0.408333333,24.69166667,24.33333333,53.88333333,78.08333333,44.45,28.60833333,25.225,25.225,-4.778459233,97.06666667,95.49166667,1079.416667,258.5,8.841666667,28.60833333,1.283333333,-1.575,4.5191384
1/22/2021 7:00,72.65833333,12.85,80.81666667,50.81666667,80.81666667,70.81666667,0.391666667,21.9,24.33333333,53.81666667,79.01666667,43.25,27.20833333,29.99166667,29.99166667,-11.927538,89.475,84.91666667,1299.125,328.7916667,7.933333333,27.20833333,0.933333333,-4.558333333,4.730988267
1/22/2021 8:00,73.23333333,10.74166667,76.08333333,46.14166667,76.14166667,66.12222222,0.466666667,48.94166667,24.33333333,53.88333333,66.23333333,43.8,25.80833333,26.75833333,26.75833333,5.403025833,82.88333333,83.46666667,1341.041667,321.9166667,8.641666667,25.80833333,1.658333333,0.583333333,7.570093767
1/22/2021 9:00,73.5,9.933333333,83.94166667,55.7,83.7,74.44722222,0.008333333,46.84166667,24.33333333,53.80833333,64.41666667,54.90833333,25.68333333,30.65,30.65,4.192455167,90.30833333,92.11666667,1410.75,350.5833333,7.591666667,25.68333333,1.858333333,1.808333333,9.1631169
1/22/2021 10:00,72.975,9.658333333,67.43333333,38.43333333,67.43333333,57.76666667,0.133333333,24.11666667,24.33333333,53.71666667,61.05833333,74.19166667,25.95833333,14.95,14.95,2.962969333,74.99166667,76.43333333,918.2916667,201.0416667,4.133333333,25.95833333,0.808333333,1.441666667,2.6494657
1/22/2021 11:00,72.76666667,9.166666667,70.05,40.05,70.05,60.05,0.216666667,29.575,24.33333333,53.54166667,57.53333333,90.26666667,26.46666667,19.675,19.675,3.5775292,72.95,73.83333333,809.9166667,186.8333333,5.191666667,26.46666667,0.791666667,0.883333333,3.930571633
1/22/2021 12:00,73.25,8.725,75.41666667,45.15,75.15,65.23888889,0.608333333,56.75,24.33333333,53.925,52.75,102.9916667,27.38333333,26.45,26.45,1.412169733,73.85833333,72.83333333,1071.208333,256.5,7.758333333,27.38333333,1.825,-1.025,6.705731667
1/22/2021 13:00,73.86666667,8.091666667,84.325,66.8,83.64166667,78.25555556,0.016666667,53.93333333,24.33333333,53.90833333,47.21666667,113.4416667,28.13333333,29.00833333,29.00833333,5.048396967,87.875,87.625,1059.041667,248,7.158333333,28.13333333,1.833333333,-0.25,9.720565167
1/22/2021 14:00,73.09166667,8.141666667,73.175,53.61666667,73.05,66.61388889,0.608333333,39.5,24.33333333,53.93333333,46.26666667,120.1083333,29.05,24.88333333,24.88333333,-0.775277767,87.575,85.54166667,1199.833333,284.1666667,7.933333333,29.05,2.075,-2.033333333,9.558993033
1/22/2021 15:00,72.99166667,8.333333333,84.89166667,74.325,84.89166667,81.36944445,0,47.4,24.33333333,54.00833333,47.825,119.6583333,29.51666667,29.66666667,29.66666667,2.5938185,71.3,71.85833333,1003.041667,288.25,4.375,29.51666667,0.741666667,0.558333333,4.0999539
1/22/2021 16:00,73.44166667,8.408333333,73.90833333,43.825,73.91666667,63.88333333,0.133333333,47.65,24.33333333,53.83333333,49.23333333,111.8333333,29.08333333,23.325,23.325,5.911904833,71.85,73.85833333,897.7916667,206.6666667,6.008333333,29.08333333,1.816666667,2.008333333,6.798232933
1/22/2021 17:00,73.325,8.158333333,74.425,46.025,74.35833333,64.93611111,0.575,32.60833333,24.33333333,53.9,50.425,92.875,27.65,23.63333333,23.63333333,-0.1896398,89.10833333,87.05833333,1174.416667,271.9583333,8.533333333,27.65,1.566666667,-2.05,7.2875866
1/22/2021 18:00,73.05833333,8.175,73.65833333,44.8,73.39166667,63.95,0.5,29.25833333,24.33333333,53.8,56.88333333,70.39166667,25.7,24.53333333,24.53333333,-3.7257997,92.16666667,90.45833333,1204.458333,285,8.808333333,25.7,0.991666667,-1.708333333,4.3214444
1/22/2021 19:00,72.75833333,8.275,77.25833333,47.29166667,77.25833333,67.26944444,0.4,28.04166667,24.33333333,53.60833333,59.45833333,59.125,24.075,27.25,27.25,-12.10643887,95.51666667,89.98333333,1078.041667,256.5833333,8.525,24.075,0.608333333,-5.533333333,3.220459667
1/22/2021 20:00,73,7.908333333,80.19166667,50.2,80.19166667,70.19444444,0.066666667,48.05833333,24.33333333,53.74166667,62.875,51.74166667,22.08333333,24.19166667,24.19166667,12.425434,72.28333333,76.05833333,1082.333333,261.25,5.65,22.08333333,1.883333333,3.775,8.7889627
1/22/2021 21:00,73.11666667,7.833333333,63.71666667,33.83333333,63.83333333,53.79444444,1.016666667,27.75833333,24.33333333,53.61666667,65.11666667,46.45833333,21,9.458333333,9.458333333,1.332115867,77.525,78.2,605.5416667,102.2916667,5.541666667,21,0.525,0.675,1.042896867
1/22/2021 22:00,73.18333333,7.825,77.325,47.33333333,77.33333333,67.33055556,0.033333333,32.36666667,24.33333333,55.15,66.15833333,42.73333333,21.01666667,26.975,26.975,-4.645564933,98.55833333,96.51666667,1104.416667,269.7083333,8.375,21.01666667,1.716666667,-2.041666667,7.607313933
1/22/2021 23:00,72.54166667,7.716666667,77.66666667,47.85,77.85,67.78888889,3.741666667,12.925,24.33333333,54.05,68.96666667,39.90833333,19.275,28.04166667,28.04166667,-0.191958433,79.76666667,78.50833333,1409.916667,350.0833333,7.925,19.275,0.45,-1.258333333,1.849049067
1/23/2021 0:00,72.55,7.458333333,69.4,39.70833333,69.24166667,59.45,9.858333333,6.841666667,24.33333333,54.5,69.2,38.55,19.525,20.125,20.125,2.715241667,73.925,75.275,1293,296.875,8.55,19.525,2.708333333,1.35,4.5502569
1/23/2021 1:00,72.95,7.275,65.71666667,36.7,65.39166667,55.93611111,10.29166667,3.75,24.33333333,54.2,70.93333333,36.53333333,18.25,19.01666667,19.01666667,0.9566193,75.69166667,76.71666667,1205.416667,260.0416667,8.375,18.25,2.858333333,1.025,3.471970367
1/23/2021 2:00,72.90833333,7.4,82.25833333,57.43333333,82.25,73.98055556,3.841666667,3.275,24.33333333,53.775,74.75,34.15,17.6,27.80833333,27.80833333,3.927032667,78.58333333,81.225,1367.375,332.5,6.475,17.6,2.383333333,2.641666667,2.6260353
1/23/2021 3:00,72.1,7.733333333,81,61.28333333,81,74.42777778,5.2,2.008333333,24.33333333,53.99166667,79.50833333,31.31666667,17.825,26.45,26.45,1.044727367,76.575,76.575,1337.125,319.5,6.483333333,17.825,0.408333333,-9.25E-18,0.468119867
1/23/2021 4:00,72.96666667,7.691666667,84.025,80.10833333,83.91666667,82.68333334,0,0,24.33333333,54.13333333,82.55833333,29.30833333,17.175,34.75833333,34.75833333,2.6677707,81.55,82.075,1481.916667,383.3333333,5.133333333,17.175,0,0.525,0
1/23/2021 5:00,73.06666667,7.5,82.8,82.86666667,82.86666667,82.84444445,0,0,24.33333333,53.85833333,80.90833333,28.86666667,16.975,34.94166667,34.94166667,2.765275333,81.95833333,82.5,1481.833333,383.3333333,5,16.975,0,0.541666667,0
1/23/2021 6:00,73.09166667,7.391666667,85.04166667,85.20833333,85.2,85.15,0,0,24.33333333,53.36666667,80.56666667,28.49166667,16.91666667,35.01666667,35.01666667,2.7721092,82.11666667,82.65833333,1333.625,345,4.908333333,16.91666667,0,0.541666667,0
1/23/2021 7:00,72.93333333,7.358333333,89.75,89.78333333,89.78333333,89.77222222,0,0,24.33333333,54.01666667,79.825,27.9,17.4,35.525,35.525,2.687418067,81.94166667,82.45833333,1481.666667,383.3333333,4.45,17.4,0,0.516666667,0
1/23/2021 8:00,72.83333333,7.15,89.175,89.15833333,89.15,89.16111111,0,0,24.33333333,53.45833333,76.275,29.95,17.7,35.375,35.375,2.631404767,81.75,82.25833333,1333.5,345,4.558333333,17.7,0,0.508333333,0
1/23/2021 9:00,73.075,7.175,75.175,74.15,75.65,74.99166667,0,1.541666667,24.33333333,55.00833333,68.00833333,43.625,20.93333333,32.84166667,32.84166667,3.529326033,81.21666667,82.1,1482,383.3333333,6.15,20.93333333,0,0.883333333,0
1/23/2021 10:00,72.70833333,7.408333333,66.46666667,36.55,66.55,56.52222222,10.13333333,1.391666667,24.33333333,54.81666667,62.90833333,61.53333333,23.56666667,20.55833333,20.55833333,2.253833633,73.44166667,74.35833333,1263.583333,283.25,9.025,23.56666667,2.591666667,0.916666667,5.114417
1/23/2021 11:00,72.93333333,8.283333333,67.11666667,37.33333333,67.33333333,57.26111111,12.78333333,2.616666667,24.33333333,53.74166667,61.85833333,72.54166667,26.53333333,21.5,21.5,4.7171985,71.26666667,72.625,1168.333333,269.125,9.716666667,26.53333333,2.908333333,1.358333333,6.8676699
1/23/2021 12:00,73.10833333,9.458333333,66.925,36.725,66.8,56.81666667,11.15833333,3.116666667,24.33333333,53.9,57.55,71.55,29.675,21.45,21.45,5.123813567,70.43333333,72.31666667,1294.958333,296.875,9.583333333,29.675,2.608333333,1.883333333,6.1442563
1/23/2021 13:00,73.19166667,9.991666667,71.93333333,41.81666667,71.81666667,61.85555556,9.858333333,2.233333333,24.33333333,54.875,51.35833333,78.78333333,32.90833333,25.71666667,25.71666667,7.650147633,70.45,73.16666667,1390.166667,340.9583333,9,32.90833333,2.408333333,2.716666667,6.619332067
1/23/2021 14:00,73,10.15833333,66.625,36.85833333,66.85833333,56.78055556,7.216666667,2.633333333,24.33333333,54.56666667,46.93333333,87.775,34.94166667,21.45833333,21.45833333,3.314425333,74.53333333,75.24166667,1204.666667,285.2083333,9.691666667,34.94166667,2.283333333,0.708333333,5.2238809
1/23/2021 15:00,72.8,10.28333333,67.99166667,37.725,67.725,57.81388889,11.275,2.091666667,24.33333333,53.95833333,46.63333333,93.89166667,35.16666667,22.45,22.45,2.098729267,74.05833333,74.7,1059.416667,248.9583333,9.325,35.16666667,1.975,0.641666667,3.9231276
1/23/2021 16:00,72.71666667,10.175,72.38333333,42.38333333,72.43333333,62.4,10.33333333,0.8,24.33333333,54.01666667,46.25,84.40833333,35.46666667,25.66666667,25.66666667,2.483500367,73.03333333,72.85,1232.958333,298.5,8.941666667,35.46666667,0.983333333,-0.183333333,3.7986536
1/23/2021 17:00,72.78333333,10.26666667,68.86666667,38.4,68.25,58.50555556,14.25,2.925,24.33333333,54.73333333,48.94166667,68.36666667,35.825,21.225,21.225,4.147424867,71.84166667,73.13333333,1296,298.4583333,9.291666667,35.825,2.091666667,1.291666667,5.3758124
1/23/2021 18:00,73.03333333,10.30833333,66.99166667,36.99166667,66.99166667,56.99166667,9.341666667,3.083333333,24.33333333,53.875,51.18333333,57.98333333,34.325,20.46666667,20.46666667,3.024230067,73.50833333,74.36666667,1264.291667,284.2916667,9.05,34.325,1.85,0.858333333,4.230163467
1/23/2021 19:00,73.04166667,10.64166667,74.16666667,44.26666667,74.38333333,64.27222222,6.891666667,3.825,24.33333333,54.175,56.49166667,52.675,32.925,23.99166667,23.99166667,4.544521333,74.55833333,77.16666667,1060.125,249.4166667,7.975,32.925,2.366666667,2.608333333,3.389597867
1/23/2021 20:00,72.60833333,11.125,80.56666667,50.75,80.70833333,70.675,3.8,0.175,24.33333333,53.775,59.33333333,48.38333333,32.4,27.775,27.775,0.602722633,78.78333333,78.25833333,1155.875,281.625,6.666666667,32.4,0,-0.525,0
1/23/2021 21:00,72.94166667,10.98333333,76.9,46.9,76.9,66.9,0.175,0,24.33333333,53.73333333,57.03333333,44.96666667,32.375,27.30833333,27.30833333,2.315460467,80.60833333,81.18333333,1254.25,307.0416667,8.075,32.375,0,0.575,0
1/23/2021 22:00,72.55833333,11.11666667,63.875,34.48333333,63.94166667,54.1,9.641666667,4.333333333,24.33333333,53.89166667,59.23333333,43.16666667,31.95,17.85,17.85,1.9736451,73.65,74.75,1029.583333,225.5416667,8.175,31.95,2.6,1.1,2.600286267
1/23/2021 23:00,73.075,11.20833333,66.85,39.64166667,66.6,57.69722222,9.466666667,4.041666667,24.33333333,54.81666667,58.175,40.95833333,33.28333333,19.675,19.675,3.198737733,74.425,75.83333333,1159.75,268.3333333,7.7,33.28333333,1.541666667,1.408333333,1.935692733
1/24/2021 0:00,72.78333333,11.31666667,83.125,54.83333333,82.88333333,73.61388889,3.641666667,2.616666667,24.33333333,54.85833333,56.14166667,39.29166667,33.78333333,28.275,28.275,2.548300067,78.46666667,79.99166667,1455.875,344.7083333,6.658333333,33.78333333,1.408333333,1.525,1.445972967
1/24/2021 1:00,72.38333333,11.49166667,74.4,44.70833333,74.46666667,64.525,7.975,1.225,24.33333333,54.36666667,55.975,38.275,33.56666667,22.85,22.85,1.2084961,75.91666667,75.66666667,949.3333333,217.9166667,6.808333333,33.56666667,0.85,-0.25,1.1378388
1/24/2021 2:00,73.01666667,11.14166667,77.95,48.775,77.81666667,68.18055556,0.041666667,0,24.33333333,54.06666667,53.56666667,37.95833333,33.7,28.225,28.225,2.3181452,81.025,81.59166667,1397.166667,304.0416667,8.083333333,33.7,0,0.566666667,0
1/24/2021 3:00,72.86666667,11.125,62.58333333,32.79166667,62.525,52.63333333,9.075,6.65,24.33333333,53.95,52.66666667,37.80833333,33.85833333,18.63333333,18.63333333,2.216857533,75.06666667,76.25,1236.25,274.4166667,8.716666667,33.85833333,1.35,1.183333333,1.536643733
1/24/2021 4:00,73.00833333,11.175,84.91666667,60.50833333,84.91666667,76.78055556,0.016666667,0,24.33333333,54.05,52.61666667,37.95833333,34.13333333,31.68333333,31.68333333,2.504246033,81.00833333,81.55,1168.875,298.4583333,6.616666667,34.13333333,0,0.541666667,0
