Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
1/24/2021 5:00,73.03333333,11.425,77.09166667,52.44166667,76.96666667,68.83333333,2.433333333,2.241666667,24.33333333,53.90833333,53.75,38.63333333,34.25833333,27.74166667,27.74166667,4.435057433,78.60833333,80.975,1495.5,359.375,7.408333333,34.25833333,1.891666667,2.366666667,2.231257467
1/24/2021 6:00,72.33333333,11.71666667,74.775,46.025,74.60833333,65.13611111,7.958333333,2.608333333,24.33333333,55.56666667,53,38.84166667,36.06666667,22.56666667,22.56666667,0.5740448,75.525,74.975,1020.583333,242,6.633333333,36.06666667,0.483333333,-0.55,0.523278933
1/24/2021 7:00,72.8,11.51666667,62.41666667,33.73333333,62.575,52.90833333,8.85,5.65,24.33333333,54.98333333,52.04166667,38.50833333,35.78333333,18.39166667,18.39166667,1.460494933,75.78333333,76.48333333,1124.916667,252.125,8.683333333,35.78333333,2.108333333,0.7,2.925016967
1/24/2021 8:00,73.10833333,11.425,82.4,53.15,82.38333333,72.64444444,0,0,24.33333333,54.075,51.925,38.78333333,34.90833333,29.68333333,29.68333333,2.262253933,82.03333333,82.55833333,1127.041667,278.5416667,7.266666667,34.90833333,0,0.525,0
1/24/2021 9:00,73.05,13.075,78.74166667,49.23333333,78.74166667,68.90555555,4.791666667,2.325,24.33333333,55.08333333,72.20833333,37.59166667,35.04166667,26.48333333,26.48333333,4.418827,77.33333333,79.84166667,1358.416667,327.9583333,7.491666667,35.04166667,2.108333333,2.508333333,2.527310333
1/24/2021 10:00,72.3,16.35,78.54166667,51.14166667,78.66666667,69.45,5.183333333,1.533333333,24.33333333,54.00833333,84.775,38.3,33.13333333,25.16666667,25.16666667,0.460675833,76.85,75.85833333,1250.625,294.2916667,6.608333333,33.13333333,0.325,-0.991666667,0.484472333
1/24/2021 11:00,72.70833333,18.33333333,63.825,34.76666667,63.825,54.13888889,9.408333333,3.4,24.33333333,53.98333333,91.2,40.125,32.625,18.65,18.65,1.643789,76.29166667,77.26666667,1032.166667,211.2083333,8.825,32.625,2.2,0.975,2.676679133
1/24/2021 12:00,73.075,19.23333333,67.10833333,37.55833333,67.55833333,57.40833333,10.60833333,2.833333333,24.33333333,54.15,91.475,41.20833333,33.25833333,19.91666667,19.91666667,1.764113867,76.175,77.21666667,1248.583333,279.2916667,8.366666667,33.25833333,2.591666667,1.041666667,3.2348596
1/24/2021 13:00,72.9,19.75833333,78.19166667,48.19166667,78.26666667,68.21666667,3.05,4.1,24.33333333,55.275,90.9,42.56666667,35.525,25.975,25.975,3.3435913,78.525,80.675,1087.458333,262.2916667,7.525,35.525,1.975,2.15,2.219420233
1/24/2021 14:00,72.48333333,20.35,73.76666667,43.76666667,73.76666667,63.76666667,5.808333333,1.425,24.33333333,54.15833333,91.30833333,42.91666667,35.34166667,24.10833333,24.10833333,0.179144933,78.51666667,77.58333333,1197.625,284.0416667,7.708333333,35.34166667,0.5,-0.933333333,0.696078133
1/24/2021 15:00,72.65,20.725,63.51666667,33.51666667,63.51666667,53.51666667,9.6,4.908333333,24.33333333,54.1,91.46666667,45.88333333,35.51666667,17.66666667,17.66666667,2.7109705,73.725,75.075,1119.541667,246.9166667,9.183333333,35.51666667,2.225,1.35,3.562641133
1/24/2021 16:00,73.1,20.45,65.64166667,35.56666667,65.56666667,55.59166667,3.066666667,9.675,24.33333333,55.225,91.49166667,47.71666667,36.44166667,19.60833333,19.60833333,2.396246533,76.04166667,76.63333333,997.7916667,222.25,8.733333333,36.44166667,1.425,0.591666667,2.625913267
1/24/2021 17:00,73.25,20.175,78.13333333,48.05833333,78.05833333,68.08333333,0.016666667,38,24.33333333,53.95833333,91.49166667,49.01666667,35.61666667,28.05,28.05,1.923611433,89.18333333,90.65833333,1238.5,301.3333333,8.441666667,35.61666667,1.591666667,1.475,6.711833333
1/24/2021 18:00,72.675,20.49166667,71.58333333,41.58333333,71.58333333,61.58333333,0.125,12.61666667,24.33333333,53.96666667,91.48333333,49.40833333,35.475,11.25,11.25,1.748249533,74.88333333,76.1,618.9166667,114.6666667,2.983333333,35.475,0.691666667,1.216666667,1.2377841
1/24/2021 19:00,72.675,20.59166667,64.74166667,34.74166667,64.74166667,54.74166667,0.291666667,21.40833333,24.33333333,53.99166667,91.49166667,49.40833333,35.45,19.74166667,19.74166667,-11.07110807,91.325,87.875,1119.416667,249.8333333,8.816666667,35.45,0.566666667,-3.45,1.2861093
1/24/2021 20:00,73,20.49166667,69.26666667,39.05833333,69.05833333,59.12777778,0.716666667,45.91666667,24.33333333,54.525,91.475,48.76666667,36.03333333,23.025,23.025,1.985116233,83.53333333,82.91666667,1161,265.7083333,9.775,36.03333333,1.816666667,-0.616666667,7.464656967
1/24/2021 21:00,73.35833333,20.29166667,74.44166667,44.94166667,74.94166667,64.775,0.583333333,49,24.33333333,54.975,91.475,48.18333333,35.75,27.625,27.625,4.424440533,85.25,86.41666667,1378.125,336.4583333,9.133333333,35.75,1.6,1.166666667,7.4248741
1/24/2021 22:00,73.18333333,20.19166667,74.49166667,44.33333333,74.33333333,64.38611111,0.041666667,39.425,24.33333333,54.05833333,91.48333333,47.90833333,34.30833333,25.9,25.9,-1.9194623,93.18333333,92.125,1102.375,267.9583333,8.766666667,34.30833333,1.583333333,-1.058333333,7.024116633
1/24/2021 23:00,72.96666667,20.15,70.35,40.75833333,70.75833333,60.62222222,0.566666667,32.84166667,24.33333333,54.08333333,91.45,47.34166667,33.55833333,24.44166667,24.44166667,-4.9613872,94.58333333,92.575,1353.541667,324.3333333,9.141666667,33.55833333,0.841666667,-2.008333333,3.948144433
1/25/2021 0:00,72.83333333,19.76666667,84.15833333,60.58333333,84.15833333,76.3,0.458333333,42.43333333,24.33333333,54.18333333,91.44166667,47.01666667,32.90833333,30.99166667,30.99166667,-0.881324733,75.63333333,73.55833333,1377.833333,336.0833333,6.816666667,32.90833333,1.016666667,-2.075,5.535554033
1/25/2021 1:00,73.475,19.35,78.69166667,48.68333333,78.68333333,68.68611111,0,64.4,24.33333333,55.13333333,91.45,45.95833333,33.13333333,28.90833333,28.90833333,1.4695254,96,96.3,1234.708333,299.4166667,8.533333333,33.13333333,0,0.3,0
1/25/2021 2:00,72.75833333,19.21666667,68.725,38.725,68.725,58.725,0,13.14166667,24.33333333,55.01666667,91.425,45.35833333,33.575,9.925,9.925,2.3763551,76.11666667,77.68333333,506.4166667,78.54166667,2.925,33.575,0.466666667,1.566666667,0.621881867
1/25/2021 3:00,72.64166667,18.90833333,65.34166667,35.36666667,65.36666667,55.35833333,0.425,24.00833333,24.33333333,55.48333333,91.40833333,44.95,33.39166667,20.225,20.225,-11.42829963,92.25,88.45833333,1141.291667,257.75,9.108333333,33.39166667,0.825,-3.791666667,1.818906833
1/25/2021 4:00,73.05,18.2,72.825,43.28333333,73.28333333,63.13055556,0.583333333,47.76666667,24.33333333,54.64166667,91.41666667,44.7,32.125,25.35833333,25.35833333,2.4532361,83.06666667,82.85833333,1333.791667,315.5833333,9.116666667,32.125,1.9,-0.208333333,8.254700767
1/25/2021 5:00,73.30833333,17.81666667,75.90833333,45.90833333,75.90833333,65.90833333,0.425,36.10833333,24.33333333,53.96666667,91.40833333,44.50833333,31.575,28.16666667,28.16666667,5.198009833,84.21666667,87.18333333,1240.5,302.4166667,8.625,31.575,2.333333333,2.966666667,8.735023967
1/25/2021 6:00,73.125,17.68333333,74.55833333,44.55833333,74.55833333,64.55833333,0.208333333,27.70833333,24.33333333,53.89166667,91.425,44.49166667,31.875,25.94166667,25.94166667,-3.8835888,93.56666667,92.55,1229.958333,296.75,8.591666667,31.875,2.366666667,-1.016666667,8.3273106
1/25/2021 7:00,72.71666667,17.74166667,72.85,42.65,72.65,62.71666667,0.45,20.81666667,24.33333333,54,91.41666667,44.85833333,31.61666667,25.61666667,25.61666667,-6.6465455,93.325,91.55,1236.291667,300.4166667,8.641666667,31.61666667,0.283333333,-1.775,1.409729067
1/25/2021 8:00,72.74166667,17.65833333,76.58333333,46.58333333,76.68333333,66.61666667,0.541666667,27.68333333,24.33333333,53.83333333,91.25,45.04166667,31.76666667,28.29166667,28.29166667,-6.1113073,85.25833333,82.175,1262.208333,311.5833333,8.525,31.76666667,1.591666667,-3.083333333,6.875602067
1/25/2021 9:00,73.13333333,17.48333333,72.7,42.7,72.7,62.7,0.475,41.3,24.33333333,53.80833333,88.95833333,46.08333333,32.06666667,25.04166667,25.04166667,3.444390833,82.175,82.23333333,1328.208333,312.375,9.158333333,32.06666667,1.45,0.058333333,6.756863633
1/25/2021 10:00,73.40833333,17.675,79.875,49.875,79.875,69.875,0.041666667,47.45,24.33333333,54.475,88.84166667,47.475,33.525,29.65833333,29.65833333,5.6240282,83.8,86.575,1541.541667,380.5416667,8.233333333,33.525,2,2.775,8.119853933
1/25/2021 11:00,73.075,17.95833333,69.81666667,39.925,69.925,59.88888889,0.6,33.25833333,24.33333333,55.01666667,86.125,48.075,34.56666667,23.96666667,23.96666667,-2.564042367,93.70833333,91.75833333,1206.875,285.7083333,9.358333333,34.56666667,1.675,-1.95,7.068170667
1/25/2021 12:00,72.61666667,18.44166667,74.73333333,44.73333333,74.73333333,64.73333333,3.141666667,16.7,24.33333333,53.7,83.33333333,50.05833333,34.59166667,27.09166667,27.09166667,0.118128267,78.15833333,77.24166667,1411.541667,350.5416667,8.583333333,34.59166667,0.391666667,-0.916666667,1.836479633
1/25/2021 13:00,72.68333333,18.53333333,67.14166667,37,67,57.04722222,5.008333333,20.25,24.33333333,54.11666667,81.51666667,50.65,35.21666667,19.91666667,19.91666667,3.780836733,72.73333333,73.975,974.4166667,210.1666667,9.166666667,35.21666667,1.783333333,1.241666667,4.475694533
1/25/2021 14:00,73.03333333,18.54166667,64.1,34.19166667,64.19166667,54.16111111,5.633333333,10.075,24.33333333,53.98333333,81.71666667,52.2,35.28333333,18.5,18.5,2.404422767,74.61666667,75.1,1010.458333,216,8.233333333,35.28333333,2.225,0.483333333,4.2009975
1/25/2021 15:00,73.24166667,18.38333333,81.84166667,51.84166667,81.84166667,71.84166667,0.075,41.975,24.33333333,53.96666667,80.95,52.275,35.35833333,29.91666667,29.91666667,1.138082867,90.86666667,92.54166667,1402.208333,346.0416667,7.65,35.35833333,1.583333333,1.675,7.329566067
1/25/2021 16:00,73.01666667,18.56666667,72.725,42.48333333,72.48333333,62.56388889,0.016666667,33.675,24.33333333,53.94166667,85.59166667,52.4,34.81666667,25.54166667,25.54166667,-6.3002149,95.59166667,93.375,1246.5,304.5416667,8.941666667,34.81666667,0.816666667,-2.216666667,3.8938396
1/25/2021 17:00,72.73333333,19.93333333,75.89166667,45.96666667,75.96666667,65.94166667,0.683333333,30.26666667,24.33333333,53.95,91.45833333,51.78333333,33.56666667,27.35,27.35,-10.8958682,93.33333333,90.25833333,1198.583333,284,8.425,33.56666667,0.425,-3.075,2.277996233
1/25/2021 18:00,72.90833333,19.925,78.88333333,48.88333333,78.88333333,68.88333333,0.608333333,44.03333333,24.33333333,53.85,91.45,50.675,32.98333333,28.65833333,28.65833333,-1.205689333,82.81666667,81.49166667,1288,323.9166667,8.15,32.98333333,1.333333333,-1.325,6.552213733
1/25/2021 19:00,73.3,20.075,77.01666667,47.05,77.05,67.03888889,0.575,51.825,24.33333333,54.05,91.44166667,49.75,33.175,27.61666667,27.61666667,5.151515133,83.65,84.19166667,1231.166667,298.875,8.408333333,33.175,1.25,0.541666667,6.380878933
1/25/2021 20:00,73.35,20.41666667,83.25,53.03333333,83.01666667,73.1,0.016666667,45.43333333,24.33333333,53.975,91.44166667,48.8,33.53333333,30.44166667,30.44166667,0.7640507,92.6,93.21666667,1523.625,372.1666667,7.725,33.53333333,1.366666667,0.616666667,6.859737733
1/25/2021 21:00,73,20.68333333,70.75,40.9,70.68333333,60.77777778,0.35,33.85,24.33333333,53.91666667,91.46666667,48.575,33.69166667,24.275,24.275,-4.532440033,97.05,94.3,1337,315.0833333,9.225,33.69166667,1.491666667,-2.75,6.4539769
1/25/2021 22:00,72.725,20.95833333,74.69166667,45.1,75.1,64.96388889,0.483333333,27.025,24.33333333,53.91666667,91.43333333,48.025,33.96666667,27.01666667,27.01666667,-13.4329412,95.85,90.91666667,1212.416667,289.4583333,8.75,33.96666667,0.333333333,-4.933333333,1.7689952
1/25/2021 23:00,73.35,20.96666667,85.575,64,85.66666667,78.41388889,0.55,62.74166667,24.33333333,53.79166667,91.46666667,47.29166667,34.375,31.96666667,31.96666667,10.50438527,72.85833333,73.98333333,1426.916667,359,6.608333333,34.375,2.016666667,1.125,9.889703367
1/26/2021 0:00,73.35,21.49166667,73.55,43.40833333,73.40833333,63.45555556,0.058333333,32.19166667,24.33333333,53.98333333,91.475,46.74166667,34.76666667,24.525,24.525,0.912565267,93.39166667,93.53333333,1153.291667,261.5,9.066666667,34.76666667,2.058333333,0.141666667,8.5231741
1/26/2021 1:00,73,22.05833333,71.33333333,41.33333333,71.33333333,61.33333333,0.625,24.875,24.33333333,54.66666667,91.46666667,46.26666667,35.46666667,24.68333333,24.68333333,-4.922702633,96.63333333,94.5,1180.625,274.5,9.125,35.46666667,1.958333333,-2.133333333,7.8070825
1/26/2021 2:00,72.71666667,22.125,83.4,57.06666667,83.4,74.62222222,0.566666667,19.66666667,24.33333333,54.65833333,91.475,45.725,36.16666667,30.81666667,30.81666667,-12.4792507,88.05833333,83.25,1297.125,327.75,7.091666667,36.16666667,0.5,-4.808333333,2.7153637
1/26/2021 3:00,73.19166667,22.225,74.60833333,44.61666667,74.61666667,64.61388889,0.75,41.95,24.33333333,54.14166667,91.48333333,45.35833333,35.50833333,26.2,26.2,6.455929433,79.11666667,80.975,1369.5,331.25,8.733333333,35.50833333,3.108333333,1.858333333,11.44074703
1/26/2021 4:00,73.35833333,22.425,81.11666667,51.19166667,81.19166667,71.16666667,0,38.825,24.33333333,54.25833333,91.475,45.025,35.8,29.60833333,29.60833333,2.294104633,90.39166667,92.65833333,1272.041667,316.75,7.95,35.8,2.766666667,2.266666667,10.37881297
1/26/2021 5:00,73.01666667,22.91666667,71.14166667,41.14166667,71.14166667,61.14166667,0.433333333,27.70833333,24.33333333,53.98333333,91.49166667,45.175,35.85,24.4,24.4,-6.5217054,97.44166667,94.91666667,1217.541667,256.6666667,9.15,35.85,1.225,-2.525,5.3457922
1/26/2021 6:00,72.70833333,23.225,78.18333333,48.19166667,78.18333333,68.18611111,0.666666667,15.125,24.33333333,54.01666667,91.48333333,45.75,35.64166667,27.88333333,27.88333333,-13.76072273,93.83333333,88.125,1264.208333,312.6666667,8.266666667,35.64166667,0.416666667,-5.708333333,2.217345667
1/26/2021 7:00,73.05833333,22.95833333,76.225,46.225,76.225,66.225,0.55,37.775,24.33333333,53.84166667,91.48333333,45.3,35.275,26.64166667,26.64166667,0.882789133,81.56666667,81.5,1201.291667,283.8333333,8.416666667,35.275,2.55,-0.066666667,9.843086633
1/26/2021 8:00,73.36666667,22.975,75.48333333,45.53333333,75.56666667,65.52777778,0.841666667,31,24.33333333,53.975,91.5,44.26666667,35.375,28.2,28.2,5.376422567,85.13333333,87.64166667,1403.208333,347.4166667,8.658333333,35.375,1.491666667,2.508333333,6.353787533
1/26/2021 9:00,73.15833333,23.25833333,74.63333333,44.63333333,74.48333333,64.58333333,0.091666667,31.5,24.33333333,53.65833333,91.48333333,42.7,35.625,26.11666667,26.11666667,-3.4526891,94.13333333,93.2,1219.083333,292.3333333,8.766666667,35.625,3.058333333,-0.933333333,9.9275337
1/26/2021 10:00,72.85,23.44166667,72.08333333,42.075,72.075,62.07777778,0.625,23.90833333,24.33333333,53.84166667,91.475,41.76666667,35.85,25.2,25.2,-4.2339465,91.80833333,90.58333333,1106.083333,269.4166667,8.883333333,35.85,2.341666667,-1.225,7.077201133
1/26/2021 11:00,72.69166667,23.35,74.04166667,44.04166667,74.04166667,64.04166667,2.716666667,7.091666667,24.33333333,53.96666667,91.48333333,41.81666667,36.00833333,26.81666667,26.81666667,-10.4953548,90.34166667,86.425,972.7083333,277.0416667,8.7,36.00833333,0.4,-3.916666667,1.884804833
1/26/2021 12:00,72.9,23.175,72.575,42.575,72.575,62.575,0.875,31.40833333,24.33333333,53.81666667,91.49166667,42.58333333,36.34166667,25.25833333,25.25833333,1.4072884,81.30833333,81.35,1062.708333,252.4583333,9.066666667,36.34166667,1.866666667,0.041666667,7.584005567
1/26/2021 13:00,73.25,21.91666667,72.31666667,42.125,72.125,62.18888889,0.633333333,42.525,24.33333333,53.84166667,91.49166667,47.56666667,36.28333333,25.25833333,25.25833333,4.734649267,80.69166667,82.325,1207.958333,287.2083333,9.15,36.28333333,2.716666667,1.633333333,9.523969467
1/26/2021 14:00,73.38333333,21.475,82.275,52.43333333,82.26666667,72.325,0.066666667,35.36666667,24.33333333,55.39166667,91.49166667,49.45,37.08333333,29.26666667,29.26666667,2.8903595,86.61666667,88.575,1096.875,265.4166667,7.791666667,37.08333333,2.541666667,1.958333333,9.8792085
1/26/2021 15:00,73.00833333,20.925,70.91666667,40.91666667,71.35833333,61.06388889,0.35,26.65833333,24.33333333,54.525,91.475,49.96666667,35.83333333,23.89166667,23.89166667,-4.150719767,91.2,89.95833333,1315.041667,306.5833333,9.175,35.83333333,2.766666667,-1.241666667,7.977319
1/26/2021 16:00,72.70833333,20.475,73.59166667,43.56666667,73.56666667,63.575,0.675,25.50833333,24.33333333,54.09166667,90.975,50.125,35.25833333,26.675,26.675,-9.997946933,90.88333333,87.46666667,1495.416667,324.4166667,8.75,35.25833333,0.425,-3.416666667,2.174511967
1/26/2021 17:00,72.89166667,19.78333333,75.31666667,45.11666667,75.11666667,65.18333333,0.658333333,35.40833333,24.33333333,53.70833333,90.53333333,49.875,34.80833333,26.73333333,26.73333333,-0.224907433,82.48333333,81.46666667,1220.875,293.0833333,8.716666667,34.80833333,1.458333333,-1.016666667,6.393082267
1/26/2021 18:00,73.25833333,19.84166667,74.75833333,44.71666667,74.71666667,64.73055556,0.441666667,44.43333333,24.33333333,53.80833333,91.49166667,49.13333333,34.65,26.45,26.45,3.5409192,82.56666667,82.925,1222.416667,293.5,8.666666667,34.65,2.208333333,0.358333333,8.7735865
1/26/2021 19:00,73.24166667,19.93333333,76.01666667,45.9,75.63333333,65.85,0.1,42.35833333,24.33333333,54.05833333,91.46666667,48.41666667,34.41666667,27.81666667,27.81666667,1.865523567,88.75833333,90.03333333,1242.291667,303.5,8.816666667,34.41666667,1.091666667,1.275,4.9595567
1/26/2021 20:00,73.125,19.26666667,71.89166667,41.76666667,71.55,61.73611111,1.108333333,32.83333333,24.33333333,53.81666667,89.18333333,48.125,34.21666667,24.63333333,24.63333333,-2.743431367,93.325,91.83333333,1258.541667,298.2916667,8.575,34.21666667,1.633333333,-1.491666667,7.184224367
1/26/2021 21:00,72.65833333,18.51666667,74.66666667,44.66666667,74.66666667,64.66666667,0.1,21.58333333,24.33333333,54.125,87.96666667,47.93333333,33.375,26.475,26.475,-11.382049,94.65,90.74166667,1246.875,304.7916667,8.458333333,33.375,0.275,-3.908333333,1.4292544
1/26/2021 22:00,72.83333333,18.09166667,77.31666667,47.31666667,77.31666667,67.31666667,0.141666667,42.23333333,24.33333333,54.075,88.34166667,47.28333333,33.01666667,27.975,27.975,0.185002533,81.98333333,81.08333333,1376.583333,335.6666667,8.366666667,33.01666667,1.383333333,-0.9,6.468498867
1/26/2021 23:00,73.41666667,17.60833333,79.35833333,49.35833333,79.35833333,69.35833333,0,74.3,24.33333333,53.96666667,88.29166667,47.03333333,32.64166667,29.925,29.925,-0.8262877,99.71666667,99.36666667,1238,301.5,8.241666667,32.64166667,0,-0.35,0
1/27/2021 0:00,73.08333333,17.78333333,65.4,35.4,65.04166667,55.28055556,0,36.325,24.33333333,55.55833333,89.175,46.30833333,34.275,11.36666667,11.36666667,1.0408223,83.61666667,84.225,681,123.125,4.233333333,34.275,0,0.608333333,0
1/27/2021 1:00,72.60833333,17.83333333,67.38333333,37.38333333,67.48333333,57.41666667,0,27.45,24.33333333,54.725,89.35833333,45.825,33.24166667,10.68333333,10.68333333,1.068157767,80.43333333,81.13333333,671.5416667,115.875,3.791666667,33.24166667,0,0.7,0
1/27/2021 2:00,72.60833333,17.375,65.78333333,35.8,65.8,55.79444444,0,48.11666667,24.33333333,53.34166667,91.31666667,45.45,31.4,10.48333333,10.48333333,0.946124433,79.85833333,80.475,731.75,133,5.55,31.4,0,0.616666667,0
1/27/2021 3:00,72.925,16.84166667,61.44166667,31.375,61.375,51.39722222,1.008333333,31.78333333,24.33333333,53.9,91.1,45.225,30.775,11.83333333,11.83333333,-2.6791198,78.91666667,78.25,836,150.625,6.491666667,30.775,1.316666667,-0.666666667,2.513032433
1/27/2021 4:00,73.24166667,16.65833333,76.71666667,46.71666667,76.71666667,66.71666667,0.191666667,32.46666667,24.33333333,53.925,91.4,44.71666667,30.14166667,28.175,28.175,4.2346787,86.88333333,89.56666667,1407.458333,353.4583333,8.35,30.14166667,2.458333333,2.683333333,8.847660733
1/27/2021 5:00,73.05,16.64166667,72.28333333,42.28333333,72.28333333,62.28333333,0.725,27.04166667,24.33333333,53.74166667,91.4,44.45833333,29.51666667,24.25833333,24.25833333,-2.561479667,92.525,92.16666667,1343.958333,320.2916667,8.833333333,29.51666667,1.541666667,-0.358333333,5.9242302
1/27/2021 6:00,72.66666667,16.49166667,72.94166667,42.78333333,72.78333333,62.83611111,0.716666667,14,24.33333333,53.85833333,91.4,43.44166667,29.29166667,25.6,25.6,-7.203261567,91.99166667,90.41666667,1232.75,298.7083333,8.733333333,29.29166667,0.375,-1.575,1.842093167
1/27/2021 7:00,72.70833333,15.85,75.325,45.325,75.36666667,65.33888889,5.241666667,13.43333333,24.33333333,54.41666667,91.4,42.73333333,28.75,26.16666667,26.16666667,-5.4047343,84.98333333,82.5,1211.541667,313.75,8.35,28.75,1.983333333,-2.483333333,7.154448233
1/27/2021 8:00,73.1,15.45,70.625,40.625,70.625,60.625,0.341666667,28.86666667,24.33333333,54.56666667,91.36666667,43.03333333,28.75,24.35,24.35,3.8674804,80.48333333,81.7,1357.041667,326.3333333,9.183333333,28.75,3.65,1.216666667,10.5521003
1/27/2021 9:00,73.30833333,15.275,79.01666667,48.7,78.7,68.80555556,0.125,30.64166667,24.33333333,55.15833333,88.55833333,44.61666667,29.2,29.30833333,29.30833333,5.040342767,85.55833333,88.45833333,1398.25,345.1666667,8.241666667,29.2,1.85,2.9,7.521646533
1/27/2021 10:00,73.05,15.1,71.01666667,41.01666667,71.01666667,61.01666667,0.516666667,23,24.33333333,54.075,84.68333333,46.1,29.05833333,23.975,23.975,-4.204536467,92.3,90.98333333,1303.833333,302.3333333,9.208333333,29.05833333,1.366666667,-1.316666667,5.249629933
1/27/2021 11:00,72.825,14.775,71.84166667,41.84166667,71.925,61.86944444,0.425,17.61666667,24.33333333,53.74166667,81.59166667,47.53333333,29,24.99166667,24.99166667,-7.017648867,92.3,90.36666667,1361.083333,327.8333333,8.975,29,1.816666667,-1.933333333,5.428408767
1/27/2021 12:00,72.75,14.825,79.375,49.375,79.375,69.375,0.566666667,17.30833333,24.33333333,53.80833333,80.91666667,49.16666667,29.41666667,28.98333333,28.98333333,-8.2573855,84.49166667,81.05833333,1295.708333,327.5833333,7.925,29.41666667,1.066666667,-3.433333333,5.053034233
1/27/2021 13:00,73.1,14.84166667,72.325,42.45833333,72.45833333,62.41388889,0.6,30.16666667,24.33333333,53.75,80.96666667,50.475,29.475,24.925,24.925,3.039240167,79.76666667,80.03333333,1218.041667,290.375,9.016666667,29.475,2.216666667,0.266666667,8.4444626
1/27/2021 14:00,73.44166667,14.59166667,84.65,54.85833333,84.59166667,74.7,0.333333333,30.31666667,24.33333333,54.81666667,76.31666667,52.125,30.53333333,30.46666667,30.46666667,9.050236067,80.85833333,84.225,1409.583333,350.625,7.291666667,30.53333333,4.016666667,3.366666667,13.58096763
1/27/2021 15:00,73.18333333,14,71.40833333,41.40833333,71.40833333,61.40833333,0.675,22.35,24.33333333,54.09166667,73.9,53.6,29.70833333,23.83333333,23.83333333,-2.745627967,90.28333333,89.2,1183.333333,276,9.2,29.70833333,1.775,-1.083333333,7.120889067
1/27/2021 16:00,72.81666667,13.575,71.26666667,41.03333333,71.16666667,61.15555556,0.941666667,20.60833333,24.33333333,53.725,72.64166667,52.80833333,29.56666667,24.88333333,24.88333333,-3.1693277,90.38333333,89.74166667,1523.75,373.0416667,8.766666667,29.56666667,3.433333333,-0.641666667,9.0587784
1/27/2021 17:00,72.675,13.59166667,75.60833333,45.69166667,75.69166667,65.66388889,0.991666667,9.966666667,24.33333333,53.93333333,74.86666667,50.825,30.35833333,27.78333333,27.78333333,-11.1872838,89.275,84.79166667,1250.791667,305.1666667,8.558333333,30.35833333,0.541666667,-4.483333333,2.592232067
1/27/2021 18:00,73.00833333,13.9,73.83333333,43.55,73.55,63.64444444,0.858333333,27.04166667,24.33333333,54.65,75.78333333,48.775,30.96666667,25.15,25.15,2.8306852,80.275,80.525,1367.208333,331.25,8.925,30.96666667,2.933333333,0.25,9.99453
1/27/2021 19:00,73.275,14.36666667,73.48333333,43.48333333,73.55,63.50555556,0.866666667,26.95833333,24.33333333,54.13333333,81.35,47.475,30.1,25.96666667,25.96666667,4.658866567,82.33333333,84.06666667,1373.625,334.0833333,8.841666667,30.1,2.366666667,1.733333333,8.749912033
1/27/2021 20:00,73.23333333,14.89166667,78.075,47.86666667,77.86666667,67.93611111,0.083333333,25.04166667,24.33333333,55.35833333,86.25833333,45.63333333,31.05833333,28.3,28.3,0.6571495,89.95,92.14166667,1360.875,327.2083333,8.225,31.05833333,2.533333333,2.191666667,8.929056967
1/27/2021 21:00,72.78333333,15.45833333,71.50833333,41.425,71.425,61.45277778,0.808333333,18.8,24.33333333,54.79166667,91.15,43.85833333,30.31666667,24.68333333,24.68333333,-6.37014,93.63333333,92.56666667,1238.875,330.4166667,8.866666667,30.31666667,1.533333333,-1.066666667,5.1612778
1/27/2021 22:00,72.71666667,16.13333333,76.65833333,46.65833333,76.94166667,66.75277778,0.808333333,26.91666667,24.33333333,54,91.4,43.40833333,29.80833333,28.35833333,28.35833333,-8.125467467,87.06666667,83.4,1389.041667,340.5416667,8.533333333,29.80833333,0.975,-3.666666667,4.427125267
1/27/2021 23:00,73.09166667,15.6,71.43333333,41.23333333,71.04166667,61.23611111,0.483333333,43.475,24.33333333,53.83333333,88.48333333,43.5,29.5,24.39166667,24.39166667,2.4678801,84.1,83.725,1162.916667,267.75,9.35,29.5,1.225,-0.375,5.45489
1/28/2021 0:00,73.61666667,14.725,85.18333333,58.64166667,85.18333333,76.33611111,0.041666667,33.7,24.33333333,53.74166667,87.225,43.48333333,28.24166667,31.04166667,31.04166667,5.8122036,86.48333333,88.40833333,1252.416667,307.25,7.116666667,28.24166667,1.491666667,1.925,7.472711167
1/28/2021 1:00,72.78333333,14.46666667,68.99166667,41.83333333,69.21666667,60.01388889,0.558333333,18.58333333,24.33333333,53.7,86.84166667,43.6,27.53333333,22.99166667,22.99166667,-6.480092033,93.21666667,91.525,1297.791667,299.3333333,8.941666667,27.53333333,1.675,-1.691666667,4.4338371
1/28/2021 2:00,72.675,13.84166667,75.25833333,45.25833333,75.25833333,65.25833333,0.741666667,27.06666667,24.33333333,54.7,86.76666667,42.78333333,26.675,27.71666667,27.71666667,-7.623910467,87.13333333,83.58333333,1378.416667,335.25,8.775,26.675,1.075,-3.55,4.929780567
1/28/2021 3:00,73.15833333,12.33333333,73.15833333,43.31666667,73.31666667,63.26388889,0.183333333,31.64166667,24.33333333,54.60833333,86.825,41.03333333,23.175,25.05833333,25.05833333,3.133938033,80.65,81.38333333,1172.541667,271.25,8.708333333,23.175,3.225,0.733333333,10.73563843
1/28/2021 4:00,73.275,10.90833333,76.08333333,46,76,66.02777778,0.091666667,28.95833333,24.33333333,53.9,88.03333333,38.525,20.04166667,27.81666667,27.81666667,2.840081767,87.66666667,90.44166667,1380.875,336.7916667,8.75,20.04166667,2.55,2.775,8.6494786
1/28/2021 5:00,72.94166667,10.35,72.98333333,43.05,73.05,63.02777778,0.741666667,21.44166667,24.33333333,53.78333333,85.53333333,37.15,19.88333333,24.31666667,24.31666667,-5.7975596,95.28333333,94.66666667,1341.208333,318.5416667,8.558333333,19.88333333,2.708333333,-0.616666667,7.79793
1/28/2021 6:00,72.525,10.21666667,77.33333333,47.33333333,77.33333333,67.33333333,1.008333333,5.491666667,24.33333333,53.55833333,83.20833333,36.18333333,20.275,28.45833333,28.45833333,-14.04737903,95.175,90.79166667,1246.583333,304.25,8.058333333,20.275,0.383333333,-4.383333333,1.726405567
1/28/2021 7:00,72.83333333,10.13333333,72.2,42.20833333,72.20833333,62.20555556,0.633333333,24.25,24.33333333,54,86.21666667,35.175,20.89166667,24.45833333,24.45833333,-1.360183533,83.35833333,82.98333333,1327.125,311.5,9.233333333,20.89166667,2.033333333,-0.375,6.978354133
1/28/2021 8:00,73.25,9.966666667,71.51666667,41.675,71.65833333,61.61666667,0.816666667,23.23333333,24.33333333,54.63333333,86.85833333,37.075,20.55,24.75833333,24.75833333,4.0058662,83.94166667,85.71666667,1200.666667,284.5416667,9.116666667,20.55,3.116666667,1.775,9.369475267
1/28/2021 9:00,73.33333333,9.991666667,78.91666667,48.55,78.44166667,68.63611111,0.033333333,26.36666667,24.33333333,54.20833333,82.50833333,50.44166667,23.15,28.01666667,28.01666667,-0.189761833,89.55833333,90.51666667,1345.041667,358.6666667,8.316666667,23.15,1.9,0.958333333,7.649415433
1/28/2021 10:00,73.18333333,10.825,71.85,42.79166667,72.425,62.35555556,0.258333333,23.28333333,24.33333333,54.09166667,82.39166667,68.23333333,25.53333333,24.01666667,24.01666667,-0.281408867,86.34166667,85.33333333,1056.625,247.2083333,8.883333333,25.53333333,2.133333333,-1.008333333,8.796528767
1/28/2021 11:00,72.825,12.54166667,76.71666667,52.3,77.04166667,68.68611111,0.625,13,24.33333333,53.75,79.25833333,82.26666667,28.5,26.55,26.55,-6.912212067,85.55,82.81666667,1225.791667,294.6666667,7.825,28.5,0.416666667,-2.733333333,2.2537116
1/28/2021 12:00,73.13333333,12.525,83.08333333,58.00833333,83.21666667,74.76944445,0.716666667,26.61666667,24.33333333,53.64166667,75.7,90.80833333,28.65,28.875,28.875,3.911168333,74.40833333,73.44166667,1207.416667,286.5833333,6.95,28.65,2.558333333,-0.966666667,10.41383653
1/28/2021 13:00,73.70833333,12.34166667,84.73333333,65.89166667,84.81666667,78.48055556,0.141666667,31.56666667,24.33333333,54.65833333,67.85,98.74166667,30.8,30.29166667,30.29166667,9.547277833,76.93333333,79.53333333,1112.25,272.75,6.691666667,30.8,2.775,2.6,11.5409364
1/28/2021 14:00,73.41666667,12.15833333,73.675,48.83333333,73.63333333,65.38055556,0.508333333,24.59166667,24.33333333,55.225,62.93333333,102.4416667,32.13333333,24.25,24.25,2.0889666,84.58333333,83.56666667,1180,273.6666667,8.233333333,32.13333333,2.175,-1.016666667,9.235482667
1/28/2021 15:00,73.03333333,11.81666667,72.89166667,49.25,72.89166667,65.01111111,0.741666667,25.225,24.33333333,55.025,61.24166667,102.975,31.33333333,24.19166667,24.19166667,-0.623346267,84.66666667,83.45,1029.208333,234.4583333,8.116666667,31.33333333,2.5,-1.216666667,8.5392825
1/28/2021 16:00,72.89166667,11.04166667,81.99166667,58.71666667,81.99166667,74.23333333,0.733333333,15.375,24.33333333,54.73333333,57.55,105.5083333,31.28333333,28.66666667,28.66666667,-6.269950633,80.85833333,77.06666667,1389.25,341,7.108333333,31.28333333,0.808333333,-3.791666667,4.363301833
1/28/2021 17:00,73.29166667,9.675,79.26666667,52.24166667,79.425,70.31111111,0.766666667,29.20833333,24.33333333,54.16666667,55,90.60833333,29.33333333,26.70833333,26.70833333,5.539215033,76.73333333,77.225,1237.625,300.875,7.566666667,29.33333333,1.616666667,0.491666667,7.575097133
1/28/2021 18:00,73.29166667,9.275,75.85,45.85,75.85,65.85,0.458333333,28.01666667,24.33333333,53.68333333,58.99166667,69.73333333,28.05833333,27.05833333,27.05833333,3.512241367,81.59166667,83.16666667,1259.458333,309.875,8.691666667,28.05833333,3.008333333,1.575,9.7635209
1/28/2021 19:00,73.19166667,9.508333333,75.05833333,44.84166667,74.90833333,64.93611111,0.175,24.11666667,24.33333333,54.39166667,63.04166667,59.04166667,28.23333333,26.04166667,26.04166667,-0.271768233,89.74166667,90.36666667,1067.375,252.5,8.741666667,28.23333333,3.2,0.625,10.2683728
1/28/2021 20:00,72.89166667,9.85,68.95,38.95,68.95,58.95,0.666666667,20.4,24.33333333,54.09166667,67.38333333,52.35833333,26.81666667,23.7,23.7,-5.1722608,92.825,91.525,1187.791667,278.0833333,9.283333333,26.81666667,2.55,-1.3,7.245241033
1/28/2021 21:00,72.625,10.16666667,75.675,45.75,75.75,65.725,0.633333333,10.26666667,24.33333333,54.9,70.95833333,47.625,27.25,27.975,27.975,-12.0113749,89.225,84.8,1533.208333,376.5,8.683333333,27.25,0.475,-4.425,2.267867467
1/28/2021 22:00,73.03333333,9.916666667,72.25,42.25,72.25,62.25,0.783333333,28.93333333,24.33333333,53.74166667,72.71666667,44.85833333,24.9,24.40833333,24.40833333,4.123262267,80.01666667,80.74166667,1230.333333,298.1666667,9.191666667,24.9,3.683333333,0.725,10.3397623
1/28/2021 23:00,73.1,9.975,67.3,37.43333333,67.43333333,57.38888889,10.7,8.225,24.33333333,54.49166667,74.85,42.2,25.975,21.86666667,21.86666667,4.901834933,77.925,79.79166667,1180.625,273.875,9.35,25.975,2.333333333,1.866666667,6.117653033
1/29/2021 0:00,72.88333333,10.35833333,80.2,51.05,80.2,70.48333333,5.233333333,2.808333333,24.33333333,54.76666667,78.125,39.90833333,25.88333333,26.49166667,26.49166667,4.3166851,77.275,79.675,1480.666667,354.375,7.191666667,25.88333333,2.016666667,2.4,2.633601367
1/29/2021 1:00,72.35833333,10.60833333,75.79166667,45.90833333,75.9,65.86666667,5.575,1.308333333,24.33333333,54.99166667,79.58333333,38.33333333,25.50833333,24.15,24.15,-0.380744,77.35,76.25,1303.333333,303.8333333,7.491666667,25.50833333,0.216666667,-1.1,0.406126933
1/29/2021 2:00,72.99166667,10.46666667,75.64166667,45.80833333,75.80833333,65.75277778,0,0,24.33333333,53.725,77.50833333,36.8,24.58333333,26.78333333,26.78333333,2.168166233,81.21666667,81.775,1366.083333,328.6666667,8.383333333,24.58333333,0,0.558333333,0
1/29/2021 3:00,72.83333333,10.58333333,62.03333333,32.16666667,62.16666667,52.12222222,7.266666667,5.2,24.33333333,53.90833333,74.63333333,36.15833333,24.96666667,18.38333333,18.38333333,0.964429433,76.275,77.14166667,1122.625,250.875,8.933333333,24.96666667,2.291666667,0.866666667,2.341453567
1/29/2021 4:00,73.05,10.9,85.70833333,62.65833333,85.70833333,78.025,0,0,24.33333333,53.74166667,75.96666667,35.39166667,24.94166667,32.08333333,32.08333333,2.281291133,81.675,82.16666667,1603.458333,408.375,6.433333333,24.94166667,0,0.491666667,0
1/29/2021 5:00,72.99166667,10.94166667,83.875,61.8,83.81666667,76.49722222,0,0,24.33333333,53.61666667,73.59166667,35.01666667,25.79166667,32.11666667,32.11666667,2.4481107,81.53333333,82.05833333,1461.208333,373.1666667,6.525,25.79166667,0,0.525,0
1/29/2021 6:00,72.9,10.725,80.76666667,58.76666667,80.76666667,73.43333334,0.016666667,0,24.33333333,53.90833333,74.39166667,34.625,25.63333333,30.275,30.275,2.4806936,81.11666667,81.675,1273.208333,316.25,6.841666667,25.63333333,0,0.558333333,0
1/29/2021 7:00,72.88333333,10.71666667,79.51666667,57.50833333,79.53333333,72.18611111,0.066666667,0,24.33333333,53.90833333,77.61666667,33.58333333,25.31666667,29.225,29.225,2.3412095,81.14166667,81.69166667,1272.166667,315.3333333,7.391666667,25.31666667,0,0.55,0
1/29/2021 8:00,73.05,11.025,71.375,49.30833333,71.31666667,64,0.058333333,0,24.33333333,54.55,76.29166667,32.35833333,27.2,26.66666667,26.66666667,2.0896988,81.525,82.05833333,1376.541667,333.3333333,8.275,27.2,0,0.533333333,0
1/29/2021 9:00,72.85833333,10.64166667,60.76666667,32.71666667,60.58333333,51.35555556,10.25,5.6,24.33333333,54,64.23333333,33.55833333,27.74166667,17.79166667,17.79166667,2.160600167,74.30833333,75.325,1087.875,235.4583333,9.141666667,27.74166667,1.833333333,1.016666667,2.551839033
1/29/2021 10:00,73.05,10.5,83.1,53.16666667,83.06666667,73.11111111,0,0,24.33333333,53.775,57.29166667,34.84166667,29.89166667,30.24166667,30.24166667,2.2017254,82.4,82.90833333,1579,396.5,7.233333333,29.89166667,0,0.508333333,0
1/29/2021 11:00,73.06666667,10.65,77.86666667,47.89166667,77.89166667,67.88333333,4.533333333,3.191666667,24.33333333,53.83333333,53.13333333,39.60833333,31.95833333,26.14166667,26.14166667,4.807869267,76.99166667,79.44166667,1250.416667,307.9166667,7.566666667,31.95833333,1.775,2.45,2.2767759
1/29/2021 12:00,72.73333333,11.14166667,64.45833333,34.53333333,64.53333333,54.50833333,9.25,2.391666667,24.33333333,55.09166667,48.09166667,52.43333333,36.13333333,20.025,20.025,1.779001933,75.65,76.59166667,1379.625,309.375,9.116666667,36.13333333,1.658333333,0.941666667,2.218321933
1/29/2021 13:00,72.625,11.225,70.95,40.95,70.73333333,60.87777778,10.70833333,1.333333333,24.33333333,54.35,45.74166667,61.81666667,36.65,23.29166667,23.29166667,0.5886888,75.13333333,74.84166667,1170,269.8333333,8.6,36.65,0.9,-0.291666667,2.4224837
1/29/2021 14:00,72.86666667,11.75833333,66.975,36.81666667,66.81666667,56.86944444,12.85,2.566666667,24.33333333,54.03333333,49.79166667,85.76666667,37.58333333,21.11666667,21.11666667,4.6901071,71.28333333,72.11666667,1224.166667,321.9583333,9.675,37.58333333,2.116666667,0.833333333,5.728854833
1/29/2021 15:00,73.09166667,11.55833333,66.425,36.38333333,66.38333333,56.39722222,13.95833333,2.683333333,24.33333333,54.075,44.91666667,93.78333333,38.90833333,21.36666667,21.36666667,5.3014941,70.425,72.06666667,1199.458333,282.8333333,9.608333333,38.90833333,2.283333333,1.641666667,6.455197233
1/29/2021 16:00,73.15,11.33333333,69.45833333,39.40833333,69.40833333,59.425,11.925,3.183333333,24.33333333,54.04166667,43.86666667,89.33333333,39.21666667,23.98333333,23.98333333,7.100753567,70.74166667,73.5,1264.375,312.6666667,9.308333333,39.21666667,2.483333333,2.758333333,6.140717333
1/29/2021 17:00,73,11.65,71.25,41.25,71.25,61.25,9.541666667,1.625,24.33333333,53.76666667,47.06666667,73.59166667,38.53333333,23.88333333,23.88333333,3.6664915,74.64166667,75.975,1294.333333,296.2083333,8.9,38.53333333,2.308333333,1.333333333,5.105020433
1/29/2021 18:00,72.71666667,12.075,71.31666667,41.31666667,71.31666667,61.31666667,7.691666667,2.2,24.33333333,54.06666667,52.60833333,58.28333333,37.19166667,22.96666667,22.96666667,0.806640333,77.60833333,78.40833333,1079.625,258.4166667,8.383333333,37.19166667,2.033333333,0.8,2.698157
1/29/2021 19:00,72.475,12.7,74.675,44.65,74.65,64.65833333,10.60833333,1.133333333,24.33333333,54.55833333,57.80833333,50.89166667,36.475,23.75,23.75,0.3130155,76.19166667,75.76666667,1184.458333,276.125,7.958333333,36.475,0.633333333,-0.425,1.567884267
1/29/2021 20:00,72.75,12.475,62.45,32.45,62.45,52.45,10.01666667,3.566666667,24.33333333,54.93333333,59.925,47.53333333,35.7,17.78333333,17.78333333,2.304477467,75.09166667,75.74166667,1191.708333,253.5416667,9.15,35.7,2.191666667,0.65,3.169937867
1/29/2021 21:00,73.08333333,12.73333333,68.80833333,38.81666667,68.80833333,58.81111111,8.55,3.416666667,24.33333333,55.28333333,63.73333333,43.84166667,35.29166667,20.25,20.25,4.379776333,74.65833333,75.96666667,1238.791667,283.4583333,7.783333333,35.29166667,2.066666667,1.308333333,3.083538267
1/29/2021 22:00,72.78333333,12.8,80.675,50.55833333,80.49166667,70.575,5.116666667,2.408333333,24.33333333,54.03333333,64.34166667,41.45833333,33.19166667,26.91666667,26.91666667,2.856434233,77.73333333,79.28333333,1269.333333,315.5,6.708333333,33.19166667,1.358333333,1.55,1.510284533
1/29/2021 23:00,72.41666667,12.78333333,73.1,42.94166667,72.94166667,62.99444445,7.483333333,1.741666667,24.33333333,53.85,65.21666667,40.48333333,32.425,22.80833333,22.80833333,0.2430904,79.2,78.51666667,1279.875,294.25,7.633333333,32.425,0.808333333,-0.683333333,1.0961034
1/30/2021 0:00,72.63333333,12.25,64.54166667,34.73333333,64.58333333,54.61944444,10.275,3.933333333,24.33333333,53.925,64.75833333,39.39166667,31.83333333,18.33333333,18.33333333,2.5539136,75.61666667,76.71666667,1262.5,285.7083333,8.741666667,31.83333333,1.708333333,1.1,2.560259333
1/30/2021 1:00,73,12.31666667,68.53333333,41.25,68.6,59.46111111,10.50833333,4.291666667,24.33333333,54.60833333,65.89166667,38.21666667,32.71666667,20.23333333,20.23333333,3.185314067,76.05,77.23333333,1123.958333,252.0833333,7.933333333,32.71666667,1.875,1.183333333,2.5535475
1/30/2021 2:00,72.79166667,12.73333333,85.9,59.43333333,85.9,77.07777778,0,0,24.33333333,55.13333333,66.34166667,37.3,33.45,31.625,31.625,1.9022556,82.85833333,83.23333333,1303.833333,330.1666667,6.591666667,33.45,0,0.375,0
1/30/2021 3:00,72.94166667,12.75,80.775,55.49166667,80.74166667,72.33611111,0,0.95,24.33333333,54.85,66.14166667,37.16666667,32.74166667,30.11666667,30.11666667,3.020813133,81.41666667,82.14166667,1271.125,316.1666667,7.2,32.74166667,0,0.725,0
1/30/2021 4:00,72.38333333,12.89166667,68.00833333,39.56666667,68.00833333,58.52777778,9.866666667,3.316666667,24.33333333,55.15833333,66.275,36.74166667,33.33333333,19.01666667,19.01666667,1.9849942,74.05833333,75.3,1206.708333,269.875,7.175,33.33333333,2.383333333,1.241666667,2.3803822
1/30/2021 5:00,72.88333333,12.81666667,64.91666667,37.71666667,65.325,55.98611111,11.225,2.991666667,24.33333333,53.78333333,65.30833333,36.54166667,32.36666667,19.45,19.45,2.0670006,75,75.875,1226.166667,273.0833333,7.766666667,32.36666667,2.108333333,0.875,2.497290133
1/30/2021 6:00,72.975,12.66666667,85.725,63.71666667,85.725,78.38888889,0.041666667,0,24.33333333,53.825,64.00833333,36.30833333,32.275,32.25833333,32.25833333,2.562089833,81.40833333,81.95,1302.791667,329.9166667,6.333333333,32.275,0,0.541666667,0
1/30/2021 7:00,72.96666667,12.475,80.81666667,60.53333333,81.00833333,74.11944445,0,0,24.33333333,53.73333333,62.35,35.40833333,32.70833333,31.50833333,31.50833333,2.630672567,81.4,81.96666667,1452.791667,368.7916667,6.775,32.70833333,0,0.566666667,0
1/30/2021 8:00,72.85,12.65,81.725,61.23333333,81.725,74.89444445,0.033333333,0,24.33333333,54,62.60833333,34.79166667,33.225,30.26666667,30.26666667,2.6084625,81.09166667,81.675,1414.75,351.5,6.675,33.225,0,0.583333333,0
1/30/2021 9:00,72.5,12.99166667,62.85,33.25833333,62.91666667,53.00833333,10.45833333,6.383333333,24.33333333,54.94166667,60.40833333,35.525,35.825,17.93333333,17.93333333,0.8804705,77.525,78.19166667,1081.916667,233.9166667,8.725,35.825,2.85,0.666666667,2.638360667
1/30/2021 10:00,72.95,13.09166667,66.175,36.75833333,66.175,56.36944445,10.36666667,4.808333333,24.33333333,55.05,56.475,36.85,37.175,19.26666667,19.26666667,1.6738092,77.45833333,78.09166667,866.1666667,192.5,8.358333333,37.175,1.766666667,0.633333333,2.2932504
1/30/2021 11:00,72.975,13.16666667,79.4,51.075,79.43333333,69.96944444,3.75,3.491666667,24.33333333,54.31666667,53.03333333,38.55,37.74166667,26.21666667,26.21666667,4.255424367,78.73333333,81.03333333,1076.708333,258.5,7.075,37.74166667,1.333333333,2.3,1.5903384
1/30/2021 12:00,72.45,13.29166667,78.86666667,48.975,78.85833333,68.9,5.075,1.208333333,24.33333333,54.84166667,48.05,41.45833333,39.79166667,25.93333333,25.93333333,-0.631278433,80.40833333,79.29166667,1441.583333,338.0833333,7.091666667,39.79166667,0.383333333,-1.116666667,0.258222533
1/30/2021 13:00,72.58333333,13.325,64.80833333,35.025,64.91666667,54.91666667,10.33333333,4.583333333,24.33333333,54.95833333,45.98333333,43.21666667,41.46666667,18.08333333,18.08333333,1.561660567,75.325,76.34166667,1352.833333,298.9166667,8.758333333,41.46666667,2.15,1.016666667,2.131922333
1/30/2021 14:00,73.14166667,13.45833333,78.85,49.15833333,78.90833333,68.97222222,0.208333333,0,24.33333333,53.65,48.425,43.83333333,40.75,28.38333333,28.38333333,2.3957584,81.2,81.775,1409.5,348.25,7.9,40.75,0,0.575,0
1/30/2021 15:00,73.15,13.9,79.99166667,50.04166667,79.83333333,69.95555555,0.116666667,0,24.33333333,55.19166667,52.05,43.65,40.99166667,28.25833333,28.25833333,2.2683556,81.06666667,81.60833333,1117.625,274.5833333,7.533333333,40.99166667,0,0.541666667,0
1/30/2021 16:00,73.05,16.13333333,73.825,43.975,73.88333333,63.89444444,2.433333333,3.225,24.33333333,53.90833333,73.49166667,42.575,38.175,25.675,25.675,3.8348975,77.75833333,79.79166667,1335.333333,318.0416667,8.216666667,38.175,1.366666667,2.033333333,1.356278467
1/30/2021 17:00,72.38333333,19.85,76.20833333,47.39166667,76.20833333,66.60277778,7.091666667,1.975,24.33333333,54.98333333,91.45,40.80833333,36.56666667,24.525,24.525,-0.241137867,80.10833333,79.89166667,1310,307.5833333,7.1,36.56666667,1.55,-0.216666667,1.3992342
1/30/2021 18:00,72.625,20.125,64.55833333,34.63333333,64.33333333,54.50833333,10.86666667,3.991666667,24.33333333,55.15833333,91.475,38.625,36.33333333,18.28333333,18.28333333,1.030815567,75,76.01666667,1111.5,246.7083333,8.883333333,36.33333333,2.641666667,1.016666667,3.296120333
1/30/2021 19:00,73.03333333,20.69166667,66.45,38.03333333,66.45,56.97777778,8.391666667,4.866666667,24.33333333,53.925,91.44166667,37.59166667,34.71666667,19.8,19.8,2.0432041,76.59166667,77.55,1111.958333,247.7916667,7.966666667,34.71666667,2.175,0.958333333,2.327175667
1/30/2021 20:00,72.79166667,21.23333333,82.68333333,56.34166667,82.81666667,73.94722222,2.291666667,2.533333333,24.33333333,54.45833333,91.48333333,36.81666667,35.64166667,28.90833333,28.90833333,3.066941733,79.54166667,81.21666667,1243.041667,304.0416667,6.608333333,35.64166667,1.35,1.675,1.3311396
1/30/2021 21:00,72.21666667,21.86666667,76.76666667,52.11666667,76.86666667,68.58333333,7.025,2.391666667,24.33333333,55.10833333,91.5,37.29166667,37.11666667,24.05833333,24.05833333,1.572887633,76.44166667,75.94166667,1024.208333,274.3333333,6.975,37.11666667,0.8,-0.5,0.868999367
1/30/2021 22:00,73.06666667,21.6,77.70833333,62.66666667,77.85,72.74166667,0,0,24.33333333,55.39166667,91.475,37.925,37.60833333,31.41666667,31.41666667,2.696082433,81.225,81.80833333,1305.833333,369.5,7.05,37.60833333,0,0.583333333,0
1/30/2021 23:00,72.96666667,21.80833333,61.89166667,36.75,61.81666667,53.48611111,9.583333333,5.666666667,24.33333333,55.4,91.48333333,38.86666667,38.11666667,18.575,18.575,1.469281333,75.96666667,76.29166667,865.9166667,192.625,8.416666667,38.11666667,2.341666667,0.325,3.366045433
1/31/2021 0:00,73.04166667,22.25833333,74.90833333,44.925,74.925,64.91944444,6.825,2.65,24.33333333,55,91.48333333,39.60833333,37.5,24.79166667,24.79166667,5.0382682,77.23333333,79.96666667,1091.083333,263.375,7.908333333,37.5,2.333333333,2.733333333,3.273056033
1/31/2021 1:00,72.53333333,22.925,76.68333333,46.94166667,76.94166667,66.85555556,3.516666667,1.875,24.33333333,54.19166667,91.49166667,40.86666667,36.41666667,25.63333333,25.63333333,-0.253951367,80.74166667,79.18333333,1174.125,274.0833333,7.533333333,36.41666667,0,-1.558333333,0
1/31/2021 2:00,72.51666667,23.25,68.675,38.64166667,68.64166667,58.65277778,9.533333333,3.025,24.33333333,53.88333333,91.49166667,42.3,36.875,19.975,19.975,2.085915767,75.45833333,76.36666667,1135.375,256.875,8.316666667,36.875,1.933333333,0.908333333,2.5432967
1/31/2021 3:00,72.84166667,23.44166667,63.725,33.45833333,63.45833333,53.54722222,9.975,3.6,24.33333333,53.95,91.5,43.50833333,37.44166667,18.3,18.3,1.526637,75.70833333,76.33333333,1094.791667,238.5,8.966666667,37.44166667,2.191666667,0.625,2.8541156
1/31/2021 4:00,73.05833333,23.425,69.2,39.2,69.2,59.2,11.725,3.608333333,24.33333333,53.875,91.49166667,44.65,37.33333333,21.425,21.425,4.055533767,74.375,76.80833333,1027.5,236.0416667,8.208333333,37.33333333,2.45,2.433333333,3.128568567
1/31/2021 5:00,72.80833333,23.55833333,76.88333333,47.01666667,76.99166667,66.96388889,4.2,2.183333333,24.33333333,53.725,91.49166667,46.04166667,37.20833333,25.11666667,25.11666667,1.379586833,79.125,79.925,1183.291667,277.7916667,7.566666667,37.20833333,2.066666667,0.8,2.696448533
1/31/2021 6:00,72.44166667,23.85,76.20833333,46.40833333,76.20833333,66.275,6.85,1.975,24.33333333,53.85,91.46666667,46.76666667,36.525,24.925,24.925,-0.177070367,79.50833333,78.675,1208.791667,291.375,7.416666667,36.525,0.441666667,-0.833333333,0.698640833
1/31/2021 7:00,72.53333333,23.05,68.59166667,39.4,68.59166667,58.86111111,12.04166667,3.2,24.33333333,53.74166667,91.45,47.71666667,35.56666667,19.91666667,19.91666667,3.239008733,72.05833333,73.81666667,1108.375,243.625,8.5,35.56666667,2.333333333,1.758333333,3.635617067
1/31/2021 8:00,73.00833333,22.33333333,63.55833333,35.1,63.03333333,53.89722222,8.75,4.216666667,24.33333333,54.65833333,91.45,48.275,36.225,18.54166667,18.54166667,0.268107233,76.73333333,77.23333333,1240.416667,277.125,8.358333333,36.225,2.916666667,0.5,2.409792233
1/31/2021 9:00,73.09166667,21.64166667,70.85,41.075,71.075,61,8.083333333,3,24.33333333,55.08333333,91.475,49.24166667,35.925,23.70833333,23.70833333,4.8834079,75.50833333,78.10833333,1195.083333,280.9583333,8.625,35.925,2.316666667,2.6,3.560200467
1/31/2021 10:00,72.65833333,21.48333333,76.54166667,46.38333333,76.375,66.43333333,7.633333333,2.891666667,24.33333333,54.125,91.45,51.25,35.55833333,24.76666667,24.76666667,1.887855667,79.275,79.79166667,1198.916667,284.4166667,7.591666667,35.55833333,0.941666667,0.516666667,1.378976667
1/31/2021 11:00,72.44166667,21.43333333,76.64166667,47.74166667,76.65,67.01111111,9.058333333,2.4,24.33333333,53.075,91.45,53.525,37.025,24.35833333,24.35833333,1.0042123,76,76.01666667,1316.166667,308.25,7.641666667,37.025,1.125,0.016666667,2.631282733
1/31/2021 12:00,72.725,20.80833333,66.525,36.925,66.59166667,56.68055556,10.03333333,3.216666667,24.33333333,53.51666667,91.275,55.26666667,35.575,19.83333333,19.83333333,2.2639624,74.69166667,75.61666667,1272.75,289,8.733333333,35.575,1.975,0.925,3.3267507
1/31/2021 13:00,73.04166667,20.85,69.375,40.625,69.41666667,59.80555556,13.05833333,2.8,24.33333333,53.85833333,91.475,56.55,35.675,20.99166667,20.99166667,3.723114967,73.525,75.08333333,1099.625,239.2916667,8.208333333,35.675,2.25,1.558333333,3.533109067
