Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
1/31/2021 14:00,72.9,21.51666667,79.30833333,49.50833333,79.30833333,69.375,2.491666667,4.316666667,24.33333333,53.78333333,91.475,57.73333333,35.975,26.04166667,26.04166667,4.007452633,77.46666667,79.175,1238.333333,302.1666667,7.416666667,35.975,1.433333333,1.708333333,2.5842999
1/31/2021 15:00,72.96666667,22.00833333,66.825,36.825,66.825,56.825,0.925,22.16666667,24.33333333,53.70833333,91.48333333,58.51666667,35.59166667,20.83333333,20.83333333,-3.786084167,95.53333333,94.075,1112.041667,245.0416667,9.275,35.59166667,1.591666667,-1.458333333,5.827335733
1/31/2021 16:00,72.79166667,21.80833333,75.025,45.36666667,75.36666667,65.25277778,0.591666667,16.95,24.33333333,53.63333333,91.475,58.50833333,35.05833333,27.2,27.2,-11.30467987,93.075,89.36666667,1228.666667,335.2083333,8.466666667,35.05833333,0.533333333,-3.708333333,2.731594133
1/31/2021 17:00,72.91666667,21.75833333,81.75833333,51.66666667,81.375,71.6,0.425,41,24.33333333,53.59166667,91.48333333,57.53333333,34.73333333,29.30833333,29.30833333,-2.1534002,83.86666667,81.34166667,1130.958333,315.7083333,7.816666667,34.73333333,2.741666667,-2.525,11.0774538
1/31/2021 18:00,73.45,21.525,79.99166667,51.24166667,79.825,70.35277778,0.508333333,31.99166667,24.33333333,55.275,91.46666667,56.09166667,35.75,27.8,27.8,6.3287707,80.8,81.875,1369.583333,369.6666667,7.791666667,35.75,2.316666667,1.075,9.380824367
1/31/2021 19:00,73.35833333,20.94166667,79.275,49.43333333,79.275,69.32777778,0.008333333,40.08333333,24.33333333,55.075,91.48333333,54.725,34.85833333,27.73333333,27.73333333,-0.331930667,91.45833333,92.13333333,1395.041667,342.8333333,8.325,34.85833333,2.75,0.675,10.52805973
1/31/2021 20:00,72.73333333,20.4,69.90833333,40.24166667,70.24166667,60.13055556,0.25,13.4,24.33333333,54.16666667,91.43333333,52.96666667,33.04166667,11.925,11.925,0.014033833,76.525,77.16666667,634.1666667,119.1666667,3.141666667,33.04166667,0,0.641666667,0
1/31/2021 21:00,72.75,19.93333333,62.875,32.95,62.95,52.925,0.408333333,22.875,24.33333333,53.98333333,91.45833333,51.64166667,32.65,18.85,18.85,-14.60690187,99.25833333,94.38333333,1123.125,249.0833333,9.541666667,32.65,0.75,-4.875,1.5456742
1/31/2021 22:00,72.975,19.4,80.7,51.20833333,81.15833333,71.02222222,0.25,44,24.33333333,54.90833333,91.40833333,50.84166667,33.025,28.625,28.625,0.6399428,85.11666667,83.45,1108.166667,309.125,7.983333333,33.025,1.608333333,-1.666666667,7.9861054
1/31/2021 23:00,73.35833333,18.48333333,77.5,47.61666667,77.53333333,67.55,0.075,46.6,24.33333333,54.30833333,91.40833333,50.14166667,31.74166667,26.36666667,26.36666667,7.875787267,83.15,85.44166667,1159.375,244.75,7.525,31.74166667,1.283333333,2.291666667,6.383563667
2/1/2021 0:00,73.05,18.56666667,70.73333333,40.73333333,70.73333333,60.73333333,0.175,24.06666667,24.33333333,54.55,91.40833333,49.4,32.575,10.55833333,10.55833333,3.201056367,76.10833333,77.89166667,730.6666667,130.0833333,3.941666667,32.575,0.475,1.783333333,1.2476688
2/1/2021 1:00,73,17.81666667,66.46666667,36.425,66.56666667,56.48611111,0.691666667,27.90833333,24.33333333,54.24166667,89.71666667,48.64166667,31.59166667,21.1,21.1,-6.742707767,99.46666667,96.39166667,1266.166667,285.2083333,9.441666667,31.59166667,1.35,-3.075,5.4991881
2/1/2021 2:00,72.54166667,16.93333333,82.25,52.20833333,82.20833333,72.22222222,0.016666667,24.40833333,24.33333333,54.48333333,84.70833333,48.18333333,32.30833333,18.78333333,18.78333333,2.684489267,73.66666667,74.48333333,860.5833333,189.6666667,3.758333333,32.30833333,0.566666667,0.816666667,2.970291333
2/1/2021 3:00,72.875,16.5,60.675,30.68333333,60.68333333,50.68055556,0.808333333,28.68333333,24.33333333,54.7,82.375,47.45,32.51666667,13.50833333,13.50833333,-8.434699933,85.63333333,82.35,885.7083333,172.7916667,7.975,32.51666667,0.591666667,-3.283333333,1.314909167
2/1/2021 4:00,73.33333333,16.18333333,77.28333333,47.28333333,77.28333333,67.28333333,0.075,47.10833333,24.33333333,53.86666667,81.21666667,47.08333333,32.38333333,28.925,28.925,4.323518967,89.05833333,90.84166667,1316.541667,324.6666667,8.383333333,32.38333333,1.958333333,1.783333333,8.416883067
2/1/2021 5:00,72.93333333,16.19166667,68.08333333,38.225,68.225,58.17777778,0.266666667,15.49166667,24.33333333,53.75,84.2,46.86666667,31.66666667,8.783333333,8.783333333,1.678446467,76.98333333,78.24166667,496.75,78.20833333,3.225,31.66666667,0,1.258333333,0
2/1/2021 6:00,72.825,16.10833333,64.86666667,35.425,65.425,55.23888889,0.625,28.75833333,24.33333333,54.375,83.975,46.13333333,31.43333333,20.475,20.475,-7.742404833,100.825,98.425,1145.708333,259.9583333,8.983333333,31.43333333,1.858333333,-2.4,5.721532833
2/1/2021 7:00,72.73333333,16.1,79.34166667,49.21666667,79.21666667,69.25833333,0.516666667,30.58333333,24.33333333,54.75,83.39166667,45.675,31.91666667,29.325,29.325,-11.83100963,90.65,85.64166667,1280.791667,320.5,8.241666667,31.91666667,0.958333333,-5.008333333,4.8665673
2/1/2021 8:00,73.16666667,16.24166667,72.59166667,42.9,72.9,62.79722222,0.775,41.86666667,24.33333333,54.46666667,84.05833333,46.2,32.65,25.125,25.125,2.503269767,84.65,84.15,1347.333333,296.0416667,8.958333333,32.65,1.383333333,-0.5,6.443604067
2/1/2021 9:00,73.45833333,16.575,82.68333333,52.95,82.66666667,72.76666667,0.016666667,34.14166667,24.33333333,55.20833333,80.44166667,50.675,33.9,29.80833333,29.80833333,2.7490449,87.75833333,90.04166667,1274.416667,317.5833333,7.716666667,33.9,2.675,2.283333333,9.4541664
2/1/2021 10:00,73.23333333,16.4,74.29166667,45.125,73.88333333,64.43333333,0.308333333,28.61666667,24.33333333,54.14166667,78.71666667,66.31666667,33.00833333,24.19166667,24.19166667,-3.638545867,91.98333333,89.64166667,1083.541667,282,8.733333333,33.00833333,2.35,-2.341666667,9.5412982
2/1/2021 11:00,73.13333333,15.73333333,75.46666667,49.73333333,75.10833333,66.76944445,2.2,30.65833333,24.33333333,53.98333333,76.54166667,89.1,32.70833333,24.50833333,24.50833333,-1.596196,88.225,85.04166667,1311.625,305.625,7.925,32.70833333,0.966666667,-3.183333333,4.947719467
2/1/2021 12:00,73.26666667,15.7,89.73333333,84.46666667,89.88333333,88.02777778,0.791666667,32.75833333,24.33333333,53.76666667,73.50833333,100.5166667,33.99166667,34.30833333,34.30833333,3.430234967,69.825,68.49166667,1450.875,369.1666667,5.491666667,33.99166667,1.216666667,-1.333333333,6.641176033
2/1/2021 13:00,73.825,16.09166667,82.13333333,63.9,81.78333333,75.93888889,0.033333333,39.24166667,24.33333333,54.39166667,72.51666667,107.225,35.175,27.38333333,27.38333333,5.501262667,84.975,85.15833333,1084.25,282,7.216666667,35.175,1.791666667,0.183333333,8.913558733
2/1/2021 14:00,73.18333333,15.91666667,73.3,52.36666667,73.28333333,66.31666667,0.308333333,29.075,24.33333333,53.45,69.575,119.325,35.79166667,24.51666667,24.51666667,-2.305819833,87.95833333,85.29166667,1179.458333,264.8333333,7.825,35.79166667,2.608333333,-2.666666667,9.5786404
2/1/2021 15:00,72.9,15.625,80.01666667,64.74166667,79.93333333,74.89722222,0.516666667,19.725,24.33333333,53.73333333,70.66666667,124.4416667,35.29166667,27.85,27.85,-8.899646933,85.525,80.20833333,1348.833333,322.4583333,6.991666667,35.29166667,0.675,-5.316666667,3.6855287
2/1/2021 16:00,73.58333333,15.8,86.875,74.74166667,86.875,82.83055556,0.225,42.69166667,24.33333333,54.20833333,75.125,117.9666667,34.41666667,31.4,31.4,10.7227029,71.8,73.50833333,1281.583333,319.1666667,6.15,34.41666667,2.325,1.708333333,10.71001143
2/1/2021 17:00,73.44166667,16.06666667,80.21666667,52.89166667,80.21666667,71.10833333,0.233333333,32.225,24.33333333,53.825,80.26666667,94.85833333,33.09166667,27.09166667,27.09166667,3.7100574,84.95,85.50833333,1205.208333,286.5833333,7.6,33.09166667,2.175,0.558333333,9.5087153
2/1/2021 18:00,73.525,16,75.19166667,51.39166667,75.43333333,67.33888889,0.125,28.59166667,24.33333333,55.025,83.14166667,75.98333333,32.66666667,25.08333333,25.08333333,-0.0757827,90.975,89.06666667,1206.5,251.2083333,8.358333333,32.66666667,1.275,-1.908333333,6.4364041
2/1/2021 19:00,73.15833333,14.88333333,93.26666667,93.4,93.4,93.35555556,0.175,30.5,24.33333333,54.00833333,82.03333333,65.525,30.375,36.98333333,36.98333333,4.8405742,67.25,68.14166667,1333.291667,383.3333333,4.808333333,30.375,0.933333333,0.891666667,5.063285033
2/1/2021 20:00,72.35833333,14.71666667,48.88333333,32.74166667,48.96666667,43.53055556,1.333333333,8.45,24.33333333,54.8,83.64166667,57.125,30.28333333,10.08333333,10.08333333,-1.078408567,79.24166667,78.00833333,681.5,130.0416667,5.925,30.28333333,0,-1.233333333,0
2/1/2021 21:00,72.80833333,14.575,59.525,29.06666667,59.06666667,49.21944445,1.183333333,14.33333333,24.33333333,53.6,82.55,52.51666667,29.64166667,14.9,14.9,-8.177819767,84.09166667,81.35833333,729,146.875,8.091666667,29.64166667,0.833333333,-2.733333333,1.997197533
2/1/2021 22:00,73.4,14.60833333,80.3,50.3,80.41666667,70.33888889,0.708333333,32.175,24.33333333,54.575,81.34166667,49.775,30.31666667,29.15833333,29.15833333,6.910259533,84.80833333,87.875,1419,354.5,7.883333333,30.31666667,3.733333333,3.066666667,12.12974723
2/1/2021 23:00,73.25,14.60833333,76.48333333,46.46666667,76.44166667,66.46388889,0.041666667,26.525,24.33333333,54.75,80.78333333,48.15833333,30.275,25.93333333,25.93333333,-4.1387605,96.14166667,94.325,1340.833333,318.75,8.558333333,30.275,1.325,-1.816666667,5.8762711
2/2/2021 0:00,72.825,14.23333333,72.86666667,42.84166667,72.84166667,62.85,0.966666667,19.98333333,24.33333333,53.64166667,79.01666667,47.13333333,29.125,24.53333333,24.53333333,-7.3593422,96.70833333,94.44166667,1342.375,316.4583333,8.7,29.125,1.758333333,-2.266666667,6.103375133
2/2/2021 1:00,72.81666667,13.60833333,80.875,50.675,80.675,70.74166667,0.608333333,19.89166667,24.33333333,54.59166667,74.95833333,46.23333333,30.03333333,28.39166667,28.39166667,-10.49071753,87.9,82.83333333,1534.208333,377.6666667,7.991666667,30.03333333,1,-5.066666667,4.961509233
2/2/2021 2:00,73.3,13.10833333,77.06666667,47.06666667,77.06666667,67.06666667,0.65,33.04166667,24.33333333,54.53333333,75.4,45.34166667,28.79166667,25.89166667,25.89166667,4.501077467,82.01666667,82.225,1058.375,248.375,8.325,28.79166667,3.3,0.208333333,10.94577983
2/2/2021 3:00,73.50833333,13.21666667,82.2,53.93333333,82.2,72.77777778,0.041666667,31.31666667,24.33333333,54.59166667,80.51666667,44.43333333,28.65,29.45,29.45,2.161698467,90.19166667,92.15833333,1420.333333,355.1666667,7.725,28.65,2.041666667,1.966666667,8.4140763
2/2/2021 4:00,72.93333333,13.4,71.74166667,42.55833333,71.74166667,62.01388889,0.441666667,19.8,24.33333333,55.21666667,83.21666667,43.19166667,28.13333333,24.76666667,24.76666667,-7.172753233,98.18333333,95.46666667,1183.916667,276.0416667,8.9,28.13333333,1.825,-2.716666667,6.652891233
2/2/2021 5:00,72.65,13.5,81.58333333,51.58333333,81.525,71.56388889,0.716666667,14.975,24.33333333,54.175,82.28333333,42.775,27.81666667,29.69166667,29.69166667,-11.5266585,90.68333333,86.13333333,1539.541667,379.5,7.75,27.81666667,0.7,-4.55,3.662952533
2/2/2021 6:00,73.16666667,13.575,74.225,44.125,74.125,64.15833333,0.625,33.25833333,24.33333333,53.58333333,81.91666667,42.525,28.09166667,24.78333333,24.78333333,6.7355078,81.20833333,81.525,1195.041667,281.3333333,8.7,28.09166667,2.241666667,0.316666667,9.142371233
2/2/2021 7:00,73.175,13.69166667,67.69166667,37.69166667,67.69166667,57.69166667,11.56666667,5.575,24.33333333,53.83333333,82.96666667,42.18333333,27.81666667,22.60833333,22.60833333,8.2903345,76.44166667,79.98333333,938.9166667,222.5833333,9.533333333,27.81666667,3.591666667,3.541666667,8.145847033
2/2/2021 8:00,72.86666667,13.84166667,78.83333333,48.63333333,78.58333333,68.68333333,4.925,2.383333333,24.33333333,53.98333333,83.39166667,42.18333333,27.79166667,25.86666667,25.86666667,1.799625567,79.55833333,80.64166667,1324.25,312.2083333,7.516666667,27.79166667,2.208333333,1.083333333,3.396797833
2/2/2021 9:00,72.5,14.11666667,72.98333333,42.98333333,72.81666667,62.92777778,8.225,1.591666667,24.33333333,54.825,82.20833333,43.475,29.41666667,23.55,23.55,-5.671499167,84.25,82.30833333,1174.958333,273.1666667,8.15,29.41666667,0.525,-1.941666667,1.165418333
2/2/2021 10:00,72.71666667,14.35,71.7,41.45833333,71.45833333,61.53888889,6.558333333,9.575,24.33333333,53.75833333,79.96666667,46.09166667,29.45,22.68333333,22.68333333,5.2879484,72.98333333,74.76666667,1305.125,302.375,9.016666667,29.45,2.075,1.783333333,6.4913191
2/2/2021 11:00,73.05,14.54166667,66.33333333,36.33333333,66.33333333,56.33333333,3.066666667,9.133333333,24.33333333,53.825,79.06666667,48.73333333,29.76666667,19.13333333,19.13333333,-1.7887646,79.15,78.06666667,1096.833333,237.875,8.741666667,29.76666667,1.758333333,-1.083333333,2.4847207
2/2/2021 12:00,73.325,14.74166667,80.75,50.75,80.75,70.75,0.1,30.05,24.33333333,54.00833333,78.525,51.625,30.73333333,29.30833333,29.30833333,1.8297678,90.85833333,92.875,1272,315.9166667,7.966666667,30.73333333,3.208333333,2.016666667,10.9419968
2/2/2021 13:00,72.98333333,14.90833333,70.59166667,40.5,70.5,60.53055556,0.708333333,23.65,24.33333333,55.48333333,74.30833333,53.06666667,33,23.9,23.9,-6.743317933,95.11666667,92.54166667,1185.083333,276.5,9.375,33,1.808333333,-2.575,6.816171833
2/2/2021 14:00,72.725,14.71666667,81.73333333,52.01666667,81.65833333,71.80277778,0.458333333,15.35833333,24.33333333,54.55833333,71.25833333,54.49166667,32.9,29.40833333,29.40833333,-11.9319312,90.09166667,85.04166667,1256.083333,308.8333333,7.766666667,32.9,0.6,-5.05,3.150046433
2/2/2021 15:00,73.21666667,14.9,80.05,50.76666667,79.95833333,70.25833333,0.591666667,34.63333333,24.33333333,54.40833333,72.275,54.93333333,33.30833333,26.94166667,26.94166667,3.875046467,79.04166667,79.40833333,1222.5,294.25,7.891666667,33.30833333,1.5,0.366666667,7.006665867
2/2/2021 16:00,73.425,15.48333333,83.24166667,53.30833333,83.225,73.25833333,0.141666667,33.91666667,24.33333333,54.05833333,73.525,54.45,34.29166667,29.95833333,29.95833333,5.107339067,85.825,88.94166667,1576.333333,396.5,7.666666667,34.29166667,2.566666667,3.116666667,9.954259
2/2/2021 17:00,73.14166667,15.94166667,71.8,41.65,71.65,61.7,0.15,26.725,24.33333333,55.11666667,77.1,52.61666667,34.83333333,24.18333333,24.18333333,-2.306918133,93.39166667,91.51666667,1071.833333,255.7083333,9.191666667,34.83333333,3.141666667,-1.875,10.74479093
2/2/2021 18:00,72.81666667,16.01666667,73.99166667,44.30833333,74.30833333,64.20277778,0.475,20.85833333,24.33333333,53.79166667,77.55833333,50.525,33,25.35,25.35,-6.8874393,93.93333333,91.6,1355.458333,324.6666667,8.55,33,2.266666667,-2.333333333,5.933504733
2/2/2021 19:00,72.775,15.60833333,79.48333333,49.525,79.525,69.51111111,0.758333333,20.2,24.33333333,53.94166667,77.39166667,49.025,32.40833333,28.74166667,28.74166667,-7.2773358,85.71666667,81.95833333,1286.208333,323.125,8.041666667,32.40833333,1.5,-3.758333333,6.6432506
2/2/2021 20:00,73.43333333,15.45,80.08333333,50.225,79.73333333,70.01388889,0.591666667,33.38333333,24.33333333,55.45833333,78.325,47.775,33.61666667,27.93333333,27.93333333,6.344757067,81.10833333,82.3,1126.916667,279.9583333,7.833333333,33.61666667,2.341666667,1.191666667,9.753392133
2/2/2021 21:00,73.46666667,15.33333333,81.425,54.03333333,81.30833333,72.25555556,0.158333333,28.35833333,24.33333333,55.225,79.775,46.7,32.25,28.90833333,28.90833333,0.8936501,92.40833333,93.24166667,1366.833333,330.875,7.766666667,32.25,1.758333333,0.833333333,8.093250667
2/2/2021 22:00,72.7,15.36666667,70.34166667,46.225,70.34166667,62.30277778,0.533333333,11.40833333,24.33333333,55.06666667,79.99166667,46.1,32.34166667,22.89166667,22.89166667,-11.91045333,95.85833333,88.86666667,1301.083333,300.875,8.241666667,32.34166667,0.283333333,-6.991666667,1.5317624
2/2/2021 23:00,72.99166667,15.025,78.75,48.79166667,78.79166667,68.77777778,0.641666667,29.39166667,24.33333333,54.23333333,80.05,45.53333333,31.025,27.29166667,27.29166667,0.534261933,81.23333333,80.00833333,1249.375,305.2083333,8.108333333,31.025,1.6,-1.225,7.0814723
2/3/2021 0:00,73.45,14.725,80.44166667,50.45833333,80.40833333,70.43611111,0.658333333,31.51666667,24.33333333,53.775,79.575,45.03333333,30.81666667,29.13333333,29.13333333,4.704873133,82.95,85.525,1399.208333,345.4166667,7.875,30.81666667,2.083333333,2.575,8.0454136
2/3/2021 1:00,73.24166667,14.65,77.91666667,47.95833333,77.95833333,67.94444444,0.208333333,29.91666667,24.33333333,53.84166667,79.36666667,44.81666667,30.55833333,26.56666667,26.56666667,-3.3549404,95.44166667,94.44166667,1365.083333,329.6666667,8.275,30.55833333,1.491666667,-1,6.492295367
2/3/2021 2:00,72.825,14.525,73.41666667,43.41666667,73.41666667,63.41666667,0.458333333,22.39166667,24.33333333,53.76666667,82.95,44.4,29.36666667,25.23333333,25.23333333,-7.780479233,96.2,93.6,1470.666667,347.8333333,8.608333333,29.36666667,1.45,-2.6,5.0957459
2/3/2021 3:00,72.73333333,13.98333333,81.225,51.11666667,80.88333333,71.075,0.7,20.35833333,24.33333333,54.85833333,87.78333333,42.89166667,28.51666667,29.05833333,29.05833333,-9.878598333,86.5,82.09166667,1532.833333,376.4166667,7.85,28.51666667,1.008333333,-4.408333333,4.887312967
2/3/2021 4:00,73.23333333,13.05833333,73.88333333,43.625,73.625,63.71111111,0.4,34.40833333,24.33333333,53.475,90.38333333,41.475,25.41666667,25.44166667,25.44166667,4.871204567,81.84166667,82.73333333,965.6666667,239.0833333,8.791666667,25.41666667,1.875,0.891666667,7.5639921
2/3/2021 5:00,73.30833333,12.44166667,80.825,50.825,80.86666667,70.83888889,0.133333333,28.625,24.33333333,53.60833333,90.56666667,40.15,23.74166667,29.15,29.15,2.262375967,91.71666667,93.94166667,1542.5,381.0833333,7.916666667,23.74166667,3.633333333,2.225,11.3223747
2/3/2021 6:00,72.95,12.19166667,72.06666667,42.08333333,71.925,62.025,0.708333333,22.85833333,24.33333333,53.65,87.45833333,39.38333333,23.86666667,24.43333333,24.43333333,-5.3556769,96.7,95.16666667,1191.916667,280.6666667,8.983333333,23.86666667,1.766666667,-1.533333333,6.603955867
2/3/2021 7:00,72.50833333,12.26666667,82.19166667,51.98333333,81.98333333,72.05277778,5.1,10.375,24.33333333,53.80833333,85.03333333,39.01666667,24.29166667,28.95833333,28.95833333,0.5011909,75.11666667,74.05833333,1272.791667,317.0833333,7.266666667,24.29166667,0.6,-1.058333333,2.9368542
2/3/2021 8:00,72.84166667,12.19166667,61.65,31.975,61.975,51.86666667,4.275,9.933333333,24.33333333,53.84166667,86.18333333,39.89166667,24.35833333,17.33333333,17.33333333,-7.011425167,84.625,82.36666667,1233.958333,270.9166667,9.316666667,24.35833333,2.141666667,-2.258333333,2.890847633
2/3/2021 9:00,73.375,12.20833333,79.54166667,49.54166667,79.54166667,69.54166667,0.408333333,33.78333333,24.33333333,53.675,84.04166667,52.59166667,25.8,28.775,28.775,8.7765153,81.39166667,85.06666667,1248.833333,306.25,8.016666667,25.8,2.541666667,3.675,10.25494913
2/3/2021 10:00,73.68333333,12.38333333,78.85833333,57.4,78.73333333,71.66388889,0.608333333,38.36666667,24.33333333,53.725,78,72.35,28.31666667,26.20833333,26.20833333,2.1361935,87.66666667,87.29166667,1312.041667,306.2083333,7.916666667,28.31666667,2.841666667,-0.375,11.8437011
2/3/2021 11:00,72.84166667,12.75,86.55833333,86.66666667,86.69166667,86.63888889,0.341666667,23.11666667,24.33333333,54.525,72.43333333,89.05,31.3,35.41666667,35.41666667,5.418524067,67.73333333,68.725,1473.708333,379.375,5.508333333,31.3,1.083333333,0.991666667,5.7755936
2/3/2021 12:00,72.64166667,13.25833333,34.26666667,28.56666667,34.275,32.36944444,8.375,19.78333333,24.33333333,55.13333333,68.04166667,102.3416667,33.75833333,6.775,6.775,-0.6714274,78.90833333,78.1,1014.708333,183.375,10.15833333,33.75833333,0.933333333,-0.808333333,0.382696533
2/3/2021 13:00,73.10833333,13.68333333,35.575,20.55,35.5,30.54166667,12.34166667,21.83333333,24.33333333,54.9,66.325,105.6833333,34.76666667,3.758333333,3.758333333,-0.367686433,77.80833333,77.58333333,995,172.9583333,9.958333333,34.76666667,2.558333333,-0.225,1.015805467
2/3/2021 14:00,73.125,14.06666667,62.075,46.96666667,62.075,57.03888889,1.108333333,22.78333333,24.33333333,55.20833333,65.23333333,109.05,36.96666667,20.15,20.15,4.626161633,72.725,74.21666667,1252.625,275.9583333,9.875,36.96666667,1.366666667,1.491666667,4.444454
2/3/2021 15:00,72.70833333,14.4,42.925,27.11666667,42.99166667,37.67777778,3.266666667,20.05,24.33333333,55.11666667,65.94166667,105.0416667,36.125,10.14166667,10.14166667,-1.803652667,79.98333333,77.26666667,871.125,167.2083333,10.11666667,36.125,0.308333333,-2.716666667,0.912077133
2/3/2021 16:00,72.73333333,14.59166667,30,0.675,30,20.225,10.6,30.60833333,24.33333333,54.00833333,68.11666667,93.2,34.64166667,2.525,2.525,-1.2505976,84.05833333,80.63333333,885.25,151.875,10.00833333,34.64166667,0,-3.425,0
2/3/2021 17:00,72.65,14.375,30,0,30,20,8.266666667,33.85833333,24.33333333,53.875,72.70833333,73.33333333,32.59166667,2.516666667,2.516666667,-1.786568,85.70833333,80.85,1081.625,185.4583333,10,32.59166667,0.758333333,-4.858333333,0.277625833
2/3/2021 18:00,72.41666667,14.35,30,0,30,20,10.28333333,34.51666667,24.33333333,54.1,78.275,60.19166667,31.975,2.491666667,2.491666667,-1.467206767,85.00833333,80.94166667,688.4583333,118.1666667,9.983333333,31.975,0.866666667,-4.066666667,0.317286667
2/3/2021 19:00,72.16666667,14.50833333,33.23333333,3.233333333,33.23333333,23.23333333,8,46.125,24.33333333,54.725,81.95,52.49166667,31.59166667,3.233333333,3.233333333,-6.2237,92.81666667,83.86666667,897.5416667,156.5833333,9.933333333,31.59166667,0,-8.95,0
2/3/2021 20:00,73.50833333,14.49166667,75.5,45.79166667,75.675,65.65555556,0.058333333,44.9,24.33333333,53.825,82.81666667,47.84166667,31.06666667,24.08333333,24.08333333,3.690532067,94.08333333,93.01666667,1194.958333,281.2083333,8.1,31.06666667,1.541666667,-1.066666667,7.4889416
2/3/2021 21:00,73.15,14.95833333,73.1,43.10833333,73.08333333,63.09722222,0.108333333,25.75,24.33333333,54.85833333,80.01666667,43.66666667,32.43333333,24.65,24.65,-6.945771233,101.1916667,98.2,1352.625,322.6666667,8.816666667,32.43333333,1.741666667,-2.991666667,7.224861467
2/3/2021 22:00,72.68333333,15.075,77.80833333,49.425,77.80833333,68.34722222,0.6,15.48333333,24.33333333,54.41666667,80.76666667,41.00833333,31.44166667,27.34166667,27.34166667,-14.05921627,97.625,91.95833333,1359.5,327.5416667,8.05,31.44166667,0.591666667,-5.666666667,3.122344867
2/3/2021 23:00,73.06666667,14.95,78.55833333,48.35833333,78.35833333,68.425,0.591666667,35.81666667,24.33333333,53.6,81.65,40.06666667,31.2,26.1,26.1,0.8716841,82.88333333,81.8,1229.5,297.25,8.158333333,31.2,2.241666667,-1.083333333,9.346655033
2/4/2021 0:00,73.51666667,15.23333333,82.21666667,52.34166667,82.16666667,72.24166667,0.366666667,36.91666667,24.33333333,54.66666667,82.38333333,38.525,32.49166667,29.11666667,29.11666667,8.052857633,86.7,89.81666667,1430.458333,359.2916667,7.9,32.49166667,1.758333333,3.116666667,8.166348633
2/4/2021 1:00,73.18333333,15.69166667,71.775,41.775,71.775,61.775,0.35,27.01666667,24.33333333,54.70833333,83,36.68333333,32.61666667,24.1,24.1,-5.970114733,100.3833333,98.11666667,1084.25,297.8333333,9.108333333,32.61666667,1.341666667,-2.266666667,5.9615724
2/4/2021 2:00,72.75833333,16.23333333,74.95833333,45.075,74.95833333,64.99722222,0.666666667,17.15833333,24.33333333,53.79166667,84.78333333,36.23333333,32.41666667,25.53333333,25.53333333,-14.18369027,99.65833333,95.26666667,1367.541667,330.5416667,8.383333333,32.41666667,0.325,-4.391666667,1.679544767
2/4/2021 3:00,72.9,16.125,80.25,50.25,80.25,70.25,0.483333333,37.45833333,24.33333333,53.86666667,84.00833333,35.875,32.65833333,28.15,28.15,-2.831295367,84.425,82.175,1567.166667,391.9583333,7.933333333,32.65833333,2.616666667,-2.25,9.802937667
2/4/2021 4:00,73.475,15.95833333,81.05,51.13333333,81.16666667,71.11666667,0.55,43.7,24.33333333,53.775,82.20833333,36.26666667,33.04166667,29.04166667,29.04166667,7.397904733,85.03333333,87.94166667,1144.125,287.5833333,7.858333333,33.04166667,2.216666667,2.908333333,9.638070633
2/4/2021 5:00,73.26666667,15.91666667,75.50833333,45.625,75.51666667,65.55,0.066666667,35,24.33333333,53.80833333,81.45833333,36.16666667,33.1,25.425,25.425,-3.965107067,99.69166667,98.26666667,1208.25,286.9166667,8.658333333,33.1,1.4,-1.425,6.382831467
2/4/2021 6:00,72.88333333,15.86666667,70.93333333,41.00833333,71.00833333,60.98333333,0.458333333,26.24166667,24.33333333,53.85,80.4,36.04166667,33.08333333,23.48333333,23.48333333,-7.2227869,100.45,97.575,940.6666667,223.4166667,9.041666667,33.08333333,1.341666667,-2.875,5.1718947
2/4/2021 7:00,72.69166667,15.69166667,79.525,49.525,79.525,69.525,0.175,28.74166667,24.33333333,53.86666667,77.23333333,35.33333333,33.76666667,29.025,29.025,-13.9506066,93.50833333,87.88333333,1438.083333,362.8333333,7.825,33.76666667,0.866666667,-5.625,4.269580233
2/4/2021 8:00,73.175,15.73333333,72.90833333,42.91666667,72.91666667,62.91388889,0.6,50.28333333,24.33333333,54.94166667,74.45,36.01666667,35.41666667,25.03333333,25.03333333,2.987498033,84.93333333,84.94166667,1347.583333,321.9583333,8.9,35.41666667,2.916666667,0.008333333,10.73270963
2/4/2021 9:00,73.50833333,15.875,82.16666667,52.85833333,81.95833333,72.32777778,0.125,42.96666667,24.33333333,55.025,68.76666667,37.41666667,37.54166667,29.125,29.125,3.527129433,93.35,94.725,1288.25,323.5833333,7.825,37.54166667,1.8,1.375,8.372462933
2/4/2021 10:00,72.95,16.85833333,69.59166667,40.08333333,69.69166667,59.78888889,0.5,23.24166667,24.33333333,55.1,64.19166667,40.03333333,39.18333333,22.775,22.775,-4.890973967,94.675,93.06666667,1440.708333,333.2916667,9.25,39.18333333,1.858333333,-1.608333333,5.9062913
2/4/2021 11:00,72.65,16.60833333,79.3,49.54166667,79.54166667,69.46111111,0.366666667,27.725,24.33333333,55.21666667,62.34166667,41.475,40.39166667,28.625,28.625,-7.632574833,86.41666667,83.05833333,1571.041667,394.8333333,7.783333333,40.39166667,0.925,-3.358333333,4.5868669
2/4/2021 12:00,73.23333333,16.675,71.89166667,41.88333333,71.88333333,61.88611111,0.283333333,41.98333333,24.33333333,55.075,64.73333333,41,39.40833333,24.66666667,24.66666667,4.618107433,83.16666667,83.75,1333.791667,315.5,9.116666667,39.40833333,2.316666667,0.583333333,8.8863453
2/4/2021 13:00,73.26666667,17.21666667,78.4,48.4,78.4,68.4,0.041666667,35.775,24.33333333,54.5,69.28333333,40.74166667,38.725,28.35,28.35,1.679422733,92.625,93.70833333,1381.958333,336.8333333,8.25,38.725,1.833333333,1.083333333,7.773645367
2/4/2021 14:00,72.875,19.20833333,70.50833333,40.63333333,70.63333333,60.59166667,0.366666667,26.175,24.33333333,53.98333333,79.05,40.45833333,38.325,23.6,23.6,-4.933685633,96.28333333,94.725,1189.541667,278.875,9.225,38.325,1.791666667,-1.558333333,6.201734
2/4/2021 15:00,72.49166667,19.99166667,78.44166667,48.45,78.45,68.44722222,0.233333333,23.39166667,24.33333333,54.98333333,84.13333333,40.19166667,39.925,18.89166667,18.89166667,4.556968733,72.35833333,73.61666667,770.75,174.1666667,4.55,39.925,0.841666667,1.258333333,4.0962929
2/4/2021 16:00,73.00833333,21.91666667,57.41666667,27.475,57.475,47.45555556,0.683333333,25.51666667,24.33333333,55.1,91.49166667,38.825,39.175,7.816666667,7.816666667,0.5443907,77.88333333,77.80833333,680.0833333,115.5416667,5.65,39.175,0.333333333,-0.075,0.522302667
2/4/2021 17:00,72.96666667,23.09166667,79.65,49.75833333,79.75833333,69.72222222,0,0,24.33333333,54.7,91.49166667,38.15833333,38.96666667,8.2,8.2,0.870707833,79.51666667,80.23333333,330.1666667,43.125,0.925,38.96666667,0,0.716666667,0
2/4/2021 18:00,72.90833333,23.55,77.275,47.18333333,77.18333333,67.21388889,0,0,24.33333333,55.04166667,91.49166667,37.55,38.75,8.025,8.025,0.890599267,79.55,80.3,366.5416667,47.75,0.95,38.75,0,0.75,0
2/4/2021 19:00,72.90833333,23.43333333,70.40833333,40.35,70.35,60.36944444,0,0,24.33333333,54.05833333,91.48333333,37.25,37.21666667,7.441666667,7.441666667,0.792118367,79.525,80.23333333,330,43.33333333,1.025,37.21666667,0,0.708333333,0
2/4/2021 20:00,72.84166667,20.43333333,73.48333333,43.50833333,73.50833333,63.5,0,0,24.33333333,53.93333333,90.24166667,35.275,34.30833333,7.541666667,7.541666667,0.817257233,79.46666667,80.19166667,330.25,43.125,1.016666667,34.30833333,0,0.725,0
2/4/2021 21:00,73.04166667,17.8,83.725,53.84166667,83.84166667,73.80277778,0,0,24.33333333,53.96666667,83.55,33.55,31.83333333,8.466666667,8.466666667,0.8724163,79.98333333,80.68333333,366.6666667,47.79166667,0.875,31.83333333,0,0.7,0
2/4/2021 22:00,73.06666667,16.48333333,86.43333333,68.075,86.43333333,80.31388889,0,0,24.33333333,54.575,87.14166667,31.825,31.06666667,8.791666667,8.791666667,0.957961667,79.85,80.59166667,293.3333333,38.29166667,0.808333333,31.06666667,0,0.741666667,0
2/4/2021 23:00,72.925,15.74166667,90.25,79.35833333,90.25,86.61944445,0,0,24.33333333,54.00833333,86.98333333,30.225,28.89166667,8.95,8.95,0.9950598,79.63333333,80.39166667,330,43.125,0.775,28.89166667,0,0.758333333,0
2/5/2021 0:00,72.69166667,14.08333333,92.16666667,88.56666667,91.99166667,90.90833333,0,0,24.33333333,53.75833333,77.60833333,28.56666667,27.76666667,8.941666667,8.941666667,0.972239567,79.35833333,80.1,330,43.16666667,0.758333333,27.76666667,0,0.741666667,0
2/5/2021 1:00,72.75833333,12.35,88.99166667,89,89,88.99722222,0,0,24.33333333,53.78333333,72.11666667,26.60833333,25.91666667,8.958333333,8.958333333,0.9514939,79.59166667,80.31666667,366.6666667,48,0.783333333,25.91666667,0,0.725,0
2/5/2021 2:00,72.975,11.375,83.96666667,83.925,83.925,83.93888889,0,0,24.33333333,55,73.15833333,26.15,25.73333333,8.916666667,8.916666667,0.925622833,80.00833333,80.71666667,366.4583333,47.95833333,0.783333333,25.73333333,0,0.708333333,0
2/5/2021 3:00,73.05,11.08333333,86.425,86.425,86.425,86.425,0,0,24.33333333,54.49166667,76.00833333,24.75833333,24.55,8.95,8.95,0.9503956,80.19166667,80.91666667,402.875,52.91666667,0.75,24.55,0,0.725,0
2/5/2021 4:00,73.01666667,10.78333333,89.58333333,89.675,89.675,89.64444444,0,0,24.33333333,54.35833333,76.90833333,23.44166667,23.56666667,8.966666667,8.966666667,0.963453167,80.28333333,81.01666667,293.2916667,38.5,0.791666667,23.56666667,0,0.733333333,0
2/5/2021 5:00,72.775,10.63333333,93.6,93.6,93.6,93.6,0,0,24.33333333,54.75,76.05,22.61666667,23.61666667,8.991666667,8.991666667,0.987493733,80.01666667,80.76666667,292.7083333,38.29166667,0.791666667,23.61666667,0,0.75,0
2/5/2021 6:00,72.74166667,9.983333333,90.9,90.9,90.76666667,90.85555556,0,0,24.33333333,53.55833333,77.075,22.15833333,22.03333333,8.983333333,8.983333333,0.965283667,80.03333333,80.76666667,329.9583333,43.16666667,0.775,22.03333333,0,0.733333333,0
2/5/2021 7:00,72.85,9.908333333,87.61666667,87.55,87.64166667,87.60277778,0,0,24.33333333,53.84166667,78.10833333,22.05833333,21.84166667,8.95,8.95,0.9621108,80.25,80.98333333,330,43.125,0.783333333,21.84166667,0,0.733333333,0
2/5/2021 8:00,73,10.23333333,86.325,86.46666667,86.56666667,86.45277778,0,0,24.33333333,55.15833333,77.36666667,23.35833333,24.625,8.941666667,8.941666667,0.939168533,80.50833333,81.225,330,42.95833333,0.791666667,24.625,0,0.716666667,0
2/5/2021 9:00,73.08333333,10.51666667,84.875,84.875,84.875,84.875,0,0,24.33333333,54.11666667,72.71666667,27.00833333,25.325,8.891666667,8.891666667,0.945026133,80.325,81.05,293.25,38.29166667,0.8,25.325,0,0.725,0
2/5/2021 10:00,73,11.31666667,88.125,88.25833333,88.275,88.21944444,0,0,24.33333333,54.075,74.83333333,29.45,26.825,8.933333333,8.933333333,0.993351333,80.03333333,80.79166667,366.5416667,48.08333333,0.783333333,26.825,0,0.758333333,0
2/5/2021 11:00,72.93333333,12.15833333,88.15833333,88.08333333,88.08333333,88.10833333,0,0,24.33333333,53.9,72.59166667,32.30833333,28.23333333,8.925,8.925,0.991886933,79.775,80.53333333,330,43,0.766666667,28.23333333,0,0.758333333,0
2/5/2021 12:00,73.00833333,12.01666667,80.125,77.70833333,80.20833333,79.34722222,0,4.333333333,24.33333333,54.53333333,70.01666667,38.35833333,29.08333333,8.641666667,8.641666667,0.9196432,79.53333333,80.25833333,427.4583333,59.625,1.1,29.08333333,0,0.725,0
2/5/2021 13:00,72.78333333,11.24166667,60.70833333,30.70833333,60.53333333,50.65,2.925,16.35833333,24.33333333,54.01666667,67.35833333,50.41666667,27.64166667,16.325,16.325,-9.7777988,90.30833333,88.61666667,1053,224.3333333,8.65,27.64166667,1.516666667,-1.691666667,2.311311333
2/5/2021 14:00,72.86666667,11.15833333,76.60833333,46.625,76.625,66.61944444,0.6,32.73333333,24.33333333,53.825,64.19166667,56.875,28.85,27.59166667,27.59166667,-2.521208667,82.90833333,81.14166667,1120.416667,275.9583333,8.483333333,28.85,2.683333333,-1.766666667,9.913377833
2/5/2021 15:00,73.16666667,11.225,72.7,42.71666667,72.71666667,62.71111111,0.525,39.075,24.33333333,54.84166667,60.725,53.95833333,30.95,24.7,24.7,0.753189733,83.95833333,83.50833333,1242.458333,303.0833333,8.85,30.95,1.25,-0.45,5.5768013
2/5/2021 16:00,73.35,11.60833333,76.56666667,46.56666667,76.56666667,66.56666667,0.591666667,36.25833333,24.33333333,54.875,62.55,47.40833333,31.43333333,26.91666667,26.91666667,4.196482267,85.56666667,87.08333333,1133.541667,282.1666667,8.666666667,31.43333333,1.608333333,1.516666667,7.321877967
2/5/2021 17:00,73.24166667,11.54166667,77.4,47.40833333,77.40833333,67.40555556,0.091666667,34.225,24.33333333,54.80833333,65.68333333,45.01666667,30.06666667,26.60833333,26.60833333,-3.3637268,95.13333333,94.33333333,1397,343.7916667,8.283333333,30.06666667,2.783333333,-0.8,10.18038677
2/5/2021 18:00,72.85833333,11.2,72.875,42.725,72.725,62.775,0.041666667,24,24.33333333,53.76666667,70.325,45.6,26.875,24.73333333,24.73333333,-6.448973533,96.325,94.75833333,1061.416667,259,8.691666667,26.875,1.083333333,-1.566666667,4.380264467
2/5/2021 19:00,72.68333333,10.875,75.64166667,45.525,75.575,65.58055556,0.475,18.56666667,24.33333333,53.84166667,74.3,42.13333333,25.35,27.46666667,27.46666667,-14.6198374,94.48333333,88.71666667,1146.416667,288.2083333,8.608333333,25.35,0.475,-5.766666667,2.3122876
2/5/2021 20:00,72.95,10.15,72.76666667,42.76666667,72.575,62.70277778,0.741666667,35.15,24.33333333,54.09166667,73.63333333,39.18333333,24.075,24.25833333,24.25833333,0.178168667,85.2,85.05833333,1052.083333,244.0833333,9.066666667,24.075,1.425,-0.141666667,5.891403233
2/5/2021 21:00,73.325,9.841666667,74.125,44.35833333,74.35833333,64.28055556,0,45.35,24.33333333,55.5,73.54166667,37.19166667,24.46666667,26.45833333,26.45833333,5.006173433,85.125,88.16666667,1321.541667,327.5,8.233333333,24.46666667,2.583333333,3.041666667,9.009232867
2/5/2021 22:00,72.89166667,9.591666667,74.83333333,44.59166667,74.59166667,64.67222222,0.125,9.65,24.33333333,54.29166667,76.13333333,33.75,21.74166667,7.916666667,7.916666667,1.0646188,78.375,79.35833333,456.125,69.29166667,2.166666667,21.74166667,0,0.983333333,0
2/5/2021 23:00,72.44166667,9.091666667,73.60833333,43.41666667,73.41666667,63.48055556,0.725,10.11666667,24.33333333,54.075,75.64166667,33.14166667,21.1,7.575,7.575,0.355727167,79.30833333,79.08333333,479.6666667,76.08333333,3.091666667,21.1,0.633333333,-0.225,0.732688133
2/6/2021 0:00,72.625,8.591666667,61.54166667,31.54166667,61.54166667,51.54166667,0.9,21.71666667,24.33333333,54.43333333,72.41666667,32.7,20.225,7.266666667,7.266666667,0.332296767,78.325,78.025,549.7083333,87,4.75,20.225,1.391666667,-0.3,1.389227467
2/6/2021 1:00,72.925,7.758333333,64.55,34.55,64.55,54.55,0.716666667,20.5,24.33333333,53.85833333,69.18333333,33.03333333,18.65833333,7.666666667,7.666666667,-0.2079448,78.95,78.33333333,525.875,83.08333333,4.833333333,18.65833333,0,-0.616666667,0
2/6/2021 2:00,72.8,7.866666667,89.35,68.36666667,89.15,82.28888889,0,0,24.33333333,54.425,71.18333333,31.45,18.19166667,8.8,8.8,0.9676023,79.31666667,80.06666667,293.3333333,38.33333333,0.783333333,18.19166667,0,0.75,0
2/6/2021 3:00,72.78333333,7.416666667,88.60833333,74.59166667,88.60833333,83.93611111,0,0,24.33333333,53.44166667,73.575,29.275,16.36666667,8.833333333,8.833333333,0.951982033,79.58333333,80.31666667,403.5,52.58333333,0.816666667,16.36666667,0,0.733333333,0
2/6/2021 4:00,72.775,7.175,85.95,78.83333333,86.025,83.60277778,0,0,24.33333333,53.86666667,76.54166667,25.38333333,15.825,8.891666667,8.891666667,0.9679684,79.66666667,80.40833333,330,43.04166667,0.8,15.825,0,0.741666667,0
2/6/2021 5:00,72.925,7.141666667,86.69166667,86.80833333,86.80833333,86.76944444,0,0,24.33333333,53.55833333,78.01666667,22.525,15.48333333,9.008333333,9.008333333,0.9460024,80,80.71666667,366.6666667,47.95833333,0.741666667,15.48333333,0,0.716666667,0
2/6/2021 6:00,73.03333333,7.158333333,87.88333333,87.88333333,87.88333333,87.88333333,0,0,24.33333333,53.79166667,79.25,21.675,15.09166667,9.025,9.025,0.9035348,80.31666667,81,330,43.375,0.775,15.09166667,0,0.683333333,0
2/6/2021 7:00,72.95,7.108333333,92.54166667,92.54166667,92.54166667,92.54166667,0,0,24.33333333,53.48333333,80.25833333,21.04166667,14.425,9.05,9.05,0.950273567,80.225,80.94166667,366.6666667,43.20833333,0.741666667,14.425,0,0.716666667,0
2/6/2021 8:00,72.78333333,7.083333333,92.64166667,92.51666667,92.51666667,92.55833333,0,0,24.33333333,53.825,80.73333333,23.95,15.10833333,9.041666667,9.041666667,0.938558367,79.95,80.65833333,366.6666667,52.625,0.758333333,15.10833333,0,0.708333333,0
2/6/2021 9:00,72.96666667,7.066666667,84.03333333,83.2,84.03333333,83.75555556,0,0.6,24.33333333,53.55,71.94166667,34.55833333,18.19166667,8.9,8.9,0.968944667,79.76666667,80.50833333,330,43.08333333,0.8,18.19166667,0,0.741666667,0
2/6/2021 10:00,72.64166667,7.308333333,63.66666667,33.66666667,63.63333333,53.65555556,3.55,18.23333333,24.33333333,53.46666667,65.21666667,49.95,19.96666667,18.15833333,18.15833333,1.3959393,75.49166667,76.15833333,1197.083333,262.7916667,8.591666667,19.96666667,1.35,0.666666667,2.1987966
2/6/2021 11:00,72.98333333,6.675,64.11666667,34.11666667,64.11666667,54.11666667,5.791666667,22.55833333,24.33333333,54.725,50.96666667,69.275,23.4,19.59166667,19.59166667,2.418334567,73.78333333,74.21666667,1026.75,232.5416667,9.833333333,23.4,1.941666667,0.433333333,5.0697528
2/6/2021 12:00,73.3,6.375,70.41666667,40.51666667,70.51666667,60.48333333,5.433333333,20.86666667,24.33333333,54,48.29166667,88.9,22.93333333,23.94166667,23.94166667,6.0234433,71.71666667,72.51666667,1193.875,280.7916667,9.233333333,22.93333333,1.983333333,0.8,6.9163612
2/6/2021 13:00,73.26666667,6.658333333,72.51666667,42.51666667,72.51666667,62.51666667,1.566666667,20.25833333,24.33333333,54.825,48.79166667,100.1083333,24.99166667,24.18333333,24.18333333,6.171591767,73.15,75.06666667,1228.25,295.2916667,9.066666667,24.99166667,1.525,1.916666667,5.602672367
2/6/2021 14:00,72.95833333,7.291666667,66.56666667,36.69166667,66.69166667,56.65,7.541666667,7.225,24.33333333,53.91666667,50.45833333,102.175,25.05833333,21.41666667,21.41666667,3.438899333,74.075,74.38333333,933.8333333,220.9166667,9.458333333,25.05833333,2.125,0.308333333,5.1847082
2/6/2021 15:00,72.79166667,7.8,69.39166667,39.39166667,69.30833333,59.36388889,9.933333333,3.075,24.33333333,53.79166667,51.74166667,93.70833333,25.50833333,22.96666667,22.96666667,2.029170267,74.15833333,74.40833333,955.3333333,230.8333333,9.183333333,25.50833333,1.766666667,0.25,3.803656967
2/6/2021 16:00,72.74166667,7.675,72.91666667,42.8,72.8,62.83888889,12.25,0.891666667,24.33333333,53.80833333,52.15,76.03333333,24.41666667,24.125,24.125,1.6064468,73.73333333,73.35833333,1324.333333,310.125,8.716666667,24.41666667,1.283333333,-0.375,4.153892633
2/6/2021 17:00,72.84166667,7.608333333,65.54166667,35.54166667,65.54166667,55.54166667,13.275,2.525,24.33333333,54.80833333,55.4,62.80833333,25.2,19.54166667,19.54166667,2.799810767,73.03333333,74.39166667,1264.125,282.7916667,9.45,25.2,2.483333333,1.358333333,4.9342958
2/6/2021 18:00,72.93333333,8.141666667,62.9,32.71666667,62.71666667,52.77777778,9.366666667,3.508333333,24.33333333,54.09166667,62.03333333,49.86666667,23.54166667,18.06666667,18.06666667,2.981274333,74.00833333,75.53333333,1267.416667,287.2083333,9.05,23.54166667,2.341666667,1.525,3.172744633
2/6/2021 19:00,72.96666667,8.25,79.925,53.49166667,80.06666667,71.16111111,4.266666667,4.041666667,24.33333333,54.30833333,61.43333333,45.55,23.13333333,26.19166667,26.19166667,3.618044267,75.86666667,77.54166667,1225.666667,297.625,6.725,23.13333333,1.333333333,1.675,1.471722
2/6/2021 20:00,72.475,8.8,78.9,49.18333333,78.80833333,68.96388889,4.016666667,0.941666667,24.33333333,55.46666667,76.33333333,42.14166667,24.45,25.70833333,25.70833333,-1.808778067,82.39166667,80.8,1240.791667,304,6.95,24.45,0.041666667,-1.591666667,0.048203167
2/6/2021 21:00,72.40833333,9.766666667,67.275,38.8,66.96666667,57.68055556,9.066666667,6.416666667,24.33333333,53.68333333,86.86666667,39.93333333,20.25833333,18.66666667,18.66666667,1.248278967,75.95833333,76.45833333,1084.041667,235.125,8.3,20.25833333,1.508333333,0.5,1.658555033
2/6/2021 22:00,72.88333333,9.383333333,65.55833333,39.63333333,65.48333333,56.89166667,8.533333333,3.783333333,24.33333333,53.88333333,85.96666667,38.58333333,18.80833333,19.175,19.175,1.971936633,77.1,77.60833333,1233.083333,273.75,7.95,18.80833333,1.9,0.508333333,1.825618667
2/6/2021 23:00,72.975,8.683333333,85.30833333,61.08333333,85.29166667,77.22777778,0,0,24.33333333,53.79166667,80.41666667,37.05833333,17.325,31.30833333,31.30833333,2.4506734,81.375,81.91666667,1172.458333,300.25,6.425,17.325,0,0.541666667,0
2/7/2021 0:00,72.925,8.05,86.925,64.3,86.825,79.35,0.041666667,0,24.33333333,54.40833333,83,35.00833333,16.41666667,32.21666667,32.21666667,2.869247733,81.45833333,82.06666667,1461.458333,373.2083333,5.991666667,16.41666667,0,0.608333333,0
2/7/2021 1:00,72.89166667,7.741666667,86.68333333,65.16666667,86.68333333,79.51111111,0.016666667,0,24.33333333,55.15833333,81.99166667,32.55833333,14.75833333,32.00833333,32.00833333,2.892678133,81.49166667,82.10833333,1464.125,374.125,6.233333333,14.75833333,0,0.616666667,0
2/7/2021 2:00,72.88333333,6.625,83.85,63.95,83.75833333,77.18611111,0,0,24.33333333,53.775,81.69166667,30.35833333,10.7,31.20833333,31.20833333,2.6996214,81.56666667,82.15833333,1166.25,297,6.766666667,10.7,0,0.591666667,0
2/7/2021 3:00,72.94166667,6,83.55,67,83.55,78.03333334,0,0,24.33333333,53.775,79.86666667,28.35833333,9.425,32.21666667,32.21666667,2.908054333,81.8,82.41666667,1323.833333,339.9166667,6.366666667,9.425,0,0.616666667,0
2/7/2021 4:00,73.03333333,5.558333333,83.94166667,74.875,83.90833333,80.90833333,0,0,24.33333333,53.58333333,78.65,26.375,7.925,33.45,33.45,3.0657214,82.11666667,82.74166667,1333.666667,345,5.45,7.925,0,0.625,0
2/7/2021 5:00,73.025,5.225,86.89166667,85.53333333,86.89166667,86.43888889,0,0,24.33333333,53.73333333,78.1,24.33333333,6.091666667,34.4,34.4,3.064257,82.23333333,82.84166667,1481.666667,383.3333333,4.558333333,6.091666667,0,0.608333333,0
2/7/2021 6:00,72.975,4.916666667,90.16666667,90.03333333,90.16666667,90.12222222,0,0,24.33333333,53.30833333,75.35,22.675,4.733333333,34.78333333,34.78333333,2.969681167,82.225,82.80833333,1037.166667,268.3333333,4.4,4.733333333,0,0.583333333,0
2/7/2021 7:00,72.8,4.6,92.4,92.4,92.4,92.4,0,0,24.33333333,54.89166667,72.08333333,21.33333333,4.95,34.73333333,34.73333333,3.1356465,82.01666667,82.63333333,1333.5,345,4.341666667,4.95,0,0.616666667,0
2/7/2021 8:00,72.84166667,4.025,88.61666667,88.61666667,88.61666667,88.61666667,0,0,24.33333333,54.225,72.61666667,25.2,4.325,34.475,34.475,2.9855455,82.01666667,82.60833333,1333.458333,345,4.475,4.325,0,0.591666667,0
2/7/2021 9:00,73.075,3.958333333,78.15833333,78.15833333,78.15833333,78.15833333,0,0,24.33333333,54.81666667,67.31666667,40.85833333,5.766666667,33.63333333,33.63333333,2.993477667,81.88333333,82.49166667,1333.583333,345,5.283333333,5.766666667,0,0.608333333,0
2/7/2021 10:00,72.86666667,3.575,63.775,34.60833333,63.775,54.05277778,8.333333333,4.325,24.33333333,53.375,62.99166667,59.7,5.358333333,19.3,19.3,-10.91173253,89.50833333,85.925,1114.458333,244.875,9.441666667,5.358333333,2.083333333,-3.583333333,3.8960362
2/7/2021 11:00,73.25833333,3.6,79.08333333,50.075,79.08333333,69.41388889,0,49.91666667,24.33333333,54.56666667,60.60833333,74.74166667,6.358333333,24.91666667,24.91666667,12.22383493,73.73333333,77.975,1022.875,249.625,6.1,6.358333333,2.941666667,4.241666667,11.24598183
2/7/2021 12:00,73.38333333,3.375,72.2,42.00833333,72.00833333,62.07222222,0.183333333,42.2,24.33333333,53.575,56.4,87.775,7.166666667,21.24166667,21.24166667,5.277087433,73.29166667,75.05833333,956.5,220.625,5.783333333,7.166666667,1.566666667,1.766666667,5.371175133
2/7/2021 13:00,73.14166667,3.4,64.78333333,34.78333333,64.78333333,54.78333333,0.008333333,27.425,24.33333333,53.35833333,49.825,96.225,9.483333333,13.71666667,13.71666667,3.0950094,74.775,76.06666667,783.5416667,158.9583333,4.791666667,9.483333333,0.941666667,1.291666667,3.081341667
2/7/2021 14:00,72.81666667,3.516666667,65.23333333,35.20833333,65.26666667,55.23611111,0.333333333,23.75,24.33333333,53.68333333,47.275,97.05833333,11.55,14.15,14.15,2.113251233,75.13333333,76.25833333,741.7083333,150,4.533333333,11.55,0.883333333,1.125,2.208437233
2/7/2021 15:00,72.88333333,3.666666667,68.175,38.175,68.175,58.175,0.725,33.95,24.33333333,54.80833333,45.39166667,81,13.19166667,23.16666667,23.16666667,-13.36655507,92.06666667,86.03333333,1331.583333,312.875,9.933333333,13.19166667,0.825,-6.033333333,3.448662
2/7/2021 16:00,73.1,3.641666667,79.525,49.9,79.66666667,69.69722222,0.308333333,44.50833333,24.33333333,53.73333333,50.01666667,61.98333333,10.875,26.85833333,26.85833333,-3.1056263,86.325,84.25,1258.208333,310.25,7.916666667,10.875,2.266666667,-2.075,9.2096116
2/7/2021 17:00,73.29166667,3.75,75.8,45.76666667,75.76666667,65.77777778,1.058333333,43.425,24.33333333,53.45,55.825,50.65,9.441666667,26.55,26.55,3.5094346,87.86666667,88.28333333,1148,276.5833333,8.008333333,9.441666667,2.133333333,0.416666667,9.229991167
2/7/2021 18:00,73.16666667,4.016666667,77.43333333,47.43333333,77.43333333,67.43333333,0.05,37.18333333,24.33333333,54.66666667,59.525,42.03333333,10.23333333,27.675,27.675,-2.5821033,95.85833333,97.00833333,1351.125,324.4583333,8.4,10.23333333,2.15,1.15,8.1936841
2/7/2021 19:00,72.51666667,4.425,80.98333333,51.075,81.09166667,71.05,0,6.625,24.33333333,54.29166667,66.13333333,35.525,10.81666667,10.55,10.55,1.141743867,78.06666667,78.56666667,471.9166667,78.25,2.366666667,10.81666667,0.175,0.5,0.7867489
2/7/2021 20:00,72.80833333,4.833333333,80,50.08333333,79.88333333,69.98888889,0,0,24.33333333,54.43333333,71.81666667,30.125,10.675,8.058333333,8.058333333,0.806396267,80.48333333,81.15833333,330,43.04166667,0.925,10.675,0,0.675,0
2/7/2021 21:00,72.96666667,5.075,84.14166667,54.775,84.11666667,74.34444444,0,0,24.33333333,54.53333333,73.65833333,27.08333333,11.075,8.541666667,8.541666667,0.859480767,80.65,81.33333333,403.0833333,52.70833333,0.833333333,11.075,0,0.683333333,0
2/7/2021 22:00,73.05833333,5.05,85.5,65.55,85.46666667,78.83888889,0,0,24.33333333,53.25,72.55833333,26.29166667,9.741666667,8.866666667,8.866666667,0.868267167,80.63333333,81.3,365.8333333,47.91666667,0.783333333,9.741666667,0,0.666666667,0
2/7/2021 23:00,73.00833333,5.175,90.6,84.5,90.825,88.64166667,0,0,24.33333333,53.90833333,72.91666667,25.19166667,9.891666667,9.075,9.075,0.886572167,80.5,81.16666667,365.8333333,47.83333333,0.741666667,9.891666667,0,0.666666667,0
2/8/2021 0:00,72.69166667,5.2,93.64166667,92.25833333,93.64166667,93.18055556,0,0,24.33333333,53.375,72.875,23.98333333,10.075,9.125,9.125,0.936239733,79.99166667,80.69166667,293.25,38.20833333,0.725,10.075,0,0.7,0
2/8/2021 1:00,72.79166667,5.266666667,89.46666667,89.45,89.45,89.45555556,0,0,24.33333333,54.60833333,74.54166667,23.625,11.83333333,9.083333333,9.083333333,0.898531433,80.19166667,80.86666667,293.3333333,38.45833333,0.758333333,11.83333333,0,0.675,0
2/8/2021 2:00,72.90833333,5.416666667,87.65833333,87.65833333,87.65833333,87.65833333,0,0,24.33333333,53.975,75.875,23.425,10.30833333,9.083333333,9.083333333,0.931846533,80.33333333,81.03333333,366.6666667,47.79166667,0.716666667,10.30833333,0,0.7,0
2/8/2021 3:00,73.06666667,5.566666667,88.13333333,88.13333333,88.13333333,88.13333333,0,0,24.33333333,53.375,76.525,23.175,10.6,9.091666667,9.091666667,0.887914533,80.64166667,81.30833333,366.6666667,47.95833333,0.741666667,10.6,0,0.666666667,0
