Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
2/8/2021 4:00,72.81666667,5.775,94.56666667,94.56666667,94.56666667,94.56666667,0,0,24.33333333,53.85,76.65833333,23.26666667,10.85833333,9.15,9.15,0.982490367,80.275,81.00833333,366.6666667,47.83333333,0.741666667,10.85833333,0,0.733333333,0
2/8/2021 5:00,72.66666667,5.725,92.98333333,92.98333333,93.025,92.99722222,0,0,24.33333333,53.36666667,75.45833333,22.84166667,11.46666667,9.125,9.125,0.913663567,80,80.68333333,330,43.04166667,0.758333333,11.46666667,0,0.683333333,0
2/8/2021 6:00,72.84166667,5.916666667,88.73333333,88.73333333,88.825,88.76388889,0,0,24.33333333,54.71666667,75.89166667,22.75833333,13.24166667,9.116666667,9.116666667,0.9240364,80.38333333,81.075,366.6666667,47.83333333,0.75,13.24166667,0,0.691666667,0
2/8/2021 7:00,73.04166667,6.025,88.68333333,88.68333333,88.68333333,88.68333333,0,0,24.33333333,54.5,77.49166667,22.9,13.43333333,9.133333333,9.133333333,0.914273733,80.7,81.38333333,366.6666667,48,0.783333333,13.43333333,0,0.683333333,0
2/8/2021 8:00,72.86666667,6.275,94.1,94.1,94.1,94.1,0,0,24.33333333,53.66666667,77.475,24.15,12.925,9.125,9.125,0.924646567,80.41666667,81.10833333,293.3333333,38.20833333,0.725,12.925,0,0.691666667,0
2/8/2021 9:00,72.58333333,6.466666667,94.08333333,94.13333333,94.13333333,94.11666667,0,0,24.33333333,53.73333333,73.25833333,25.99166667,15.33333333,9.108333333,9.108333333,0.978463267,79.84166667,80.575,366.5833333,48.08333333,0.733333333,15.33333333,0,0.733333333,0
2/8/2021 10:00,72.81666667,6.866666667,88.56666667,88.475,88.475,88.50555556,0,0,24.33333333,53.56666667,69.29166667,28.85,17.275,9.091666667,9.091666667,0.943927833,80.13333333,80.84166667,330,43.08333333,0.733333333,17.275,0,0.708333333,0
2/8/2021 11:00,73,7.15,87.05,87.05,87.05,87.05,0,0,24.33333333,54.80833333,68.65,31.65833333,19.48333333,9.041666667,9.041666667,0.9276974,80.23333333,80.93333333,330,43.125,0.775,19.48333333,0,0.7,0
2/8/2021 12:00,73.1,7.458333333,86.775,86.775,86.78333333,86.77777778,0,0,24.33333333,54.74166667,67.875,33.89166667,20.38333333,9.033333333,9.033333333,0.949053233,80.30833333,81.025,366.5833333,48.25,0.783333333,20.38333333,0,0.716666667,0
2/8/2021 13:00,72.875,7.85,91.625,91.625,91.625,91.625,0,0,24.33333333,53.40833333,66.24166667,36.09166667,20.7,9.091666667,9.091666667,0.9657718,79.675,80.4,403.3333333,52.79166667,0.75,20.7,0,0.725,0
2/8/2021 14:00,72.76666667,8.341666667,90.45833333,90.39166667,90.40833333,90.41944445,0,0,24.33333333,53.93333333,65.68333333,36.43333333,22.54166667,9.1,9.1,1.0119004,79.41666667,80.175,330,43.33333333,0.758333333,22.54166667,0,0.758333333,0
2/8/2021 15:00,72.84166667,8.8,87.61666667,87.61666667,87.61666667,87.61666667,0,0,24.33333333,54.80833333,67.08333333,35.75,24.64166667,9.108333333,9.108333333,0.967724333,79.6,80.325,330,43.04166667,0.733333333,24.64166667,0,0.725,0
2/8/2021 16:00,72.94166667,9.1,84.65,84.65,84.675,84.65833333,0,0,24.33333333,53.925,70.53333333,36.24166667,22.8,9.041666667,9.041666667,0.894626367,79.65833333,80.33333333,366.6666667,47.875,0.758333333,22.8,0,0.675,0
2/8/2021 17:00,73.03333333,9.133333333,86.48333333,86.48333333,86.375,86.44722222,0,0,24.33333333,54.95833333,73.4,35.68333333,23.30833333,9.091666667,9.091666667,0.954910833,79.85,80.56666667,293.3333333,38.41666667,0.766666667,23.30833333,0,0.716666667,0
2/8/2021 18:00,72.975,9.175,90.35,90.35,90.475,90.39166667,0,0,24.33333333,54.89166667,76.34166667,34.90833333,23.05,9.1,9.1,1.000063167,79.75,80.5,403.3333333,52.66666667,0.725,23.05,0,0.75,0
2/8/2021 19:00,72.79166667,9.308333333,92.03333333,92.03333333,92.03333333,92.03333333,0,0,24.33333333,55.44166667,77.13333333,33.80833333,24.075,9.116666667,9.116666667,0.9903005,79.59166667,80.33333333,293.3333333,38.08333333,0.766666667,24.075,0,0.741666667,0
2/8/2021 20:00,72.68333333,9.491666667,90.00833333,90.00833333,90.00833333,90.00833333,0,0,24.33333333,53.96666667,78.30833333,32.60833333,21.8,9.075,9.075,0.931236367,79.49166667,80.19166667,366.6666667,47.91666667,0.758333333,21.8,0,0.7,0
2/8/2021 21:00,72.89166667,9.541666667,88.125,88.125,88.125,88.125,0,0,24.33333333,53.46666667,78.98333333,32.525,21.825,9.108333333,9.108333333,0.956497267,79.8,80.51666667,293.3333333,38.41666667,0.75,21.825,0,0.716666667,0
2/8/2021 22:00,73.025,9.608333333,85.89166667,85.89166667,85.85833333,85.88055556,0,0,24.33333333,54.41666667,80.01666667,32.84166667,22.89166667,9.091666667,9.091666667,0.921595733,79.93333333,80.625,366.6666667,48,0.758333333,22.89166667,0,0.691666667,0
2/8/2021 23:00,73.025,9.725,89.80833333,89.80833333,89.80833333,89.80833333,0,0,24.33333333,55.65,83.675,32.79166667,23.875,9.108333333,9.108333333,0.979073433,80.01666667,80.75,293.3333333,38.29166667,0.758333333,23.875,0,0.733333333,0
2/9/2021 0:00,72.81666667,10.05,91.90833333,91.90833333,91.90833333,91.90833333,0,0,24.33333333,54.4,90.16666667,33.09166667,21.8,9.133333333,9.133333333,1.036917233,79.55,80.325,366.6666667,47.91666667,0.75,21.8,0,0.775,0
2/9/2021 1:00,72.73333333,10.30833333,88.86666667,88.86666667,88.86666667,88.86666667,0,0,24.33333333,53.8,91.4,33.33333333,21.425,9.083333333,9.083333333,0.9873717,79.45,80.19166667,330,43.125,0.741666667,21.425,0,0.741666667,0
2/9/2021 2:00,72.90833333,10.4,84.9,84.9,84.9,84.9,0,0,24.33333333,54.375,91.4,33.325,21.35833333,9.066666667,9.066666667,0.930016033,79.61666667,80.31666667,366.6666667,47.91666667,0.75,21.35833333,0,0.7,0
2/9/2021 3:00,73.03333333,10.28333333,85.61666667,85.65833333,85.76666667,85.68055556,0,0,24.33333333,53.7,91.4,33.50833333,20.76666667,9.083333333,9.083333333,0.9654057,79.83333333,80.55833333,366.6666667,48.04166667,0.758333333,20.76666667,0,0.725,0
2/9/2021 4:00,73,10.25833333,90.05,90.10833333,90.10833333,90.08888889,0,0,24.33333333,54.91666667,91.15833333,33.25,22.00833333,9.083333333,9.083333333,0.975778533,79.86666667,80.6,366.6666667,48.04166667,0.741666667,22.00833333,0,0.733333333,0
2/9/2021 5:00,72.725,10.25,92.90833333,92.90833333,92.78333333,92.86666667,0,0,24.33333333,53.775,89.575,33.26666667,21.10833333,9.108333333,9.108333333,1.0338664,79.36666667,80.14166667,366.6666667,47.95833333,0.733333333,21.10833333,0,0.775,0
2/9/2021 6:00,72.79166667,10.175,87.54166667,87.54166667,87.54166667,87.54166667,0,0,24.33333333,54.71666667,87.30833333,33.28333333,21.94166667,9.083333333,9.083333333,0.987493733,79.45833333,80.2,330,43.04166667,0.741666667,21.94166667,0,0.741666667,0
2/9/2021 7:00,72.90833333,9.925,86.35833333,86.35833333,86.35833333,86.35833333,0,0,24.33333333,53.59166667,85.40833333,33.175,20.78333333,9.091666667,9.091666667,0.954910833,79.71666667,80.43333333,366.6666667,47.91666667,0.75,20.78333333,0,0.716666667,0
2/9/2021 8:00,73.09166667,9.75,86.46666667,86.46666667,86.46666667,86.46666667,0,0,24.33333333,54.725,83.975,33.275,21.66666667,9.058333333,9.058333333,0.940266833,80.05,80.75833333,366.6666667,48,0.766666667,21.66666667,0,0.708333333,0
2/9/2021 9:00,72.9,9.641666667,91.65833333,91.76666667,91.76666667,91.73055556,0,0,24.33333333,53.65,81.40833333,34.63333333,20.74166667,9.1,9.1,0.999941133,79.65833333,80.40833333,366.5833333,47.83333333,0.758333333,20.74166667,0,0.75,0
2/9/2021 10:00,72.76666667,9.641666667,91.05833333,91.05833333,91.05833333,91.05833333,0,0,24.33333333,53.9,75.725,38.125,22.28333333,9.091666667,9.091666667,0.977242933,79.28333333,80.01666667,366.6666667,47.875,0.75,22.28333333,0,0.733333333,0
2/9/2021 11:00,73.025,9.741666667,79.3,79.44166667,79.44166667,79.39444444,0,0,24.33333333,53.65,70.49166667,49.65833333,23.875,8.991666667,8.991666667,0.988347967,79.31666667,80.06666667,329.7916667,43,0.775,23.875,0,0.75,0
2/9/2021 12:00,72.83333333,9.85,62.35,33.3,62.3,52.65,3.191666667,22.375,24.33333333,53.525,68.2,68.09166667,24.31666667,17.43333333,17.43333333,-14.67048123,90.68333333,85.71666667,1154,244.25,8.691666667,24.31666667,1.341666667,-4.966666667,2.985057367
2/9/2021 13:00,74.60833333,9.441666667,92.63333333,84.04166667,92.63333333,89.76944444,0.016666667,74.50833333,24.33333333,54.61666667,70.89166667,81.40833333,24.00833333,33.25833333,33.25833333,15.3157935,77.08333333,80.49166667,1285.416667,323.0833333,5.933333333,24.00833333,2.3,3.408333333,12.0758085
2/9/2021 14:00,73.29166667,9.733333333,99.60833333,99.60833333,99.61666667,99.61111111,0.033333333,70.71666667,24.33333333,54.55833333,72.13333333,95.225,24.63333333,37.33333333,37.33333333,4.220888933,70.63333333,71.40833333,1332.75,345,4.716666667,24.63333333,1.05,0.775,5.724461633
2/9/2021 15:00,72.66666667,10.175,76.94166667,77.01666667,77.01666667,76.99166667,0.116666667,56.86666667,24.33333333,53.81666667,68.81666667,90.38333333,25.08333333,34.98333333,34.98333333,3.357259033,73.9,74.54166667,1470.083333,377.625,6.116666667,25.08333333,0.625,0.641666667,3.398750367
2/9/2021 16:00,72.48333333,10.34166667,35.70833333,26.23333333,35.86666667,32.60277778,4.35,27.19166667,24.33333333,53.81666667,70.625,77.16666667,24.725,8.266666667,8.266666667,-3.604864667,84.65,79.825,1058.125,197.2083333,10.125,24.725,0.508333333,-4.825,0.223321
2/9/2021 17:00,72.225,10.525,30,0,30,20,5.8,50.64166667,24.33333333,54.59166667,75.275,63.41666667,24.75,2.783333333,2.783333333,-2.306185933,88.1,82.425,792.25,136.9166667,10,24.75,0,-5.675,0
2/9/2021 18:00,73.2,10.49166667,60.10833333,30.125,60.11666667,50.11666667,2.008333333,37.85833333,24.33333333,54.08333333,78.88333333,53.6,23.34166667,15.95,15.95,-5.4984559,105.6166667,99.125,1059,220.4166667,9.516666667,23.34166667,1.333333333,-6.491666667,5.5595946
2/9/2021 19:00,72.40833333,10.49166667,82.13333333,52.325,82.325,72.26111111,0.008333333,13.34166667,24.33333333,53.49166667,79.59166667,47.55,22.9,13.8,13.8,0.812986067,76.3,76.825,626.0833333,126.5,3.108333333,22.9,0.366666667,0.525,1.8041408
2/9/2021 20:00,72.7,10.06666667,62.1,32.1,62.1,52.1,1.966666667,20.30833333,24.33333333,53.98333333,82.06666667,42.76666667,21.75,14.75,14.75,-17.5036071,99,92.65,889.625,184.375,7.391666667,21.75,0.433333333,-6.35,0.5140044
2/9/2021 21:00,73.15833333,9.433333333,73.30833333,43.30833333,73.30833333,63.30833333,0.166666667,44.03333333,24.33333333,54.39166667,81.15833333,39.625,21.5,23.24166667,23.24166667,7.072563867,85.94166667,88.525,1061.583333,255.0416667,7.266666667,21.5,1.091666667,2.583333333,5.0990408
2/9/2021 22:00,73.025,8.975,73.96666667,44.06666667,74.06666667,64.03333333,0.091666667,21.11666667,24.33333333,54.01666667,80.28333333,37.625,19.43333333,8.633333333,8.633333333,1.257431467,78.75,79.85,556.0416667,89.83333333,3.816666667,19.43333333,0.733333333,1.1,0.8376368
2/9/2021 23:00,72.525,8.741666667,83.26666667,54.625,82.925,73.60555556,0.516666667,0.266666667,24.33333333,53.775,78.44166667,35.775,19.34166667,8.058333333,8.058333333,-0.3792796,80.94166667,80.125,431.6666667,61.41666667,1.625,19.34166667,0,-0.816666667,0
2/10/2021 0:00,72.86666667,8.558333333,83.84166667,57.61666667,83.9,75.11944444,0,0,24.33333333,53.7,76.375,34.83333333,19.85,8.441666667,8.441666667,0.768321867,80.4,81.01666667,330,42.95833333,0.866666667,19.85,0,0.616666667,0
2/10/2021 1:00,72.90833333,8.466666667,83.35833333,59.30833333,83.25833333,75.30833333,0,0,24.33333333,53.625,75.01666667,34.23333333,19.85,8.583333333,8.583333333,0.759779533,80.19166667,80.79166667,330,43.20833333,0.825,19.85,0,0.6,0
2/10/2021 2:00,73.01666667,8.45,82.86666667,63.9,82.9,76.55555555,0,0,24.33333333,53.86666667,74.05,34.175,20.15,8.758333333,8.758333333,0.7409864,80.25833333,80.83333333,293.3333333,38.16666667,0.8,20.15,0,0.575,0
2/10/2021 3:00,73.1,8.358333333,84.725,73.525,84.69166667,80.98055555,0,0,24.33333333,53.36666667,71.76666667,34.06666667,20.175,8.9,8.9,0.806396267,80.25833333,80.875,329.8333333,42.875,0.766666667,20.175,0,0.616666667,0
2/10/2021 4:00,72.975,8.4,89.49166667,85.95833333,89.49166667,88.31388889,0,0,24.33333333,53.95,72.99166667,33.90833333,20.16666667,9.041666667,9.041666667,0.8943823,79.95,80.625,330,43.29166667,0.741666667,20.16666667,0,0.675,0
2/10/2021 5:00,72.79166667,8.533333333,90.15833333,89.6,90.15833333,89.97222222,0,0,24.33333333,53.4,73.00833333,33.99166667,20.58333333,9.05,9.05,0.862775667,79.625,80.275,330,43.08333333,0.725,20.58333333,0,0.65,0
2/10/2021 6:00,72.825,8.775,86.3,86.3,86.3,86.3,0,0,24.33333333,55.08333333,74.45,33.15,22.40833333,8.983333333,8.983333333,0.790776,79.71666667,80.31666667,366.6666667,47.91666667,0.758333333,22.40833333,0,0.6,0
2/10/2021 7:00,72.975,8.925,85.06666667,84.93333333,84.93333333,84.97777778,0,0,24.33333333,54.68333333,75.79166667,32.69166667,22.1,9,9,0.803101367,80,80.60833333,366.5833333,47.91666667,0.758333333,22.1,0,0.608333333,0
2/10/2021 8:00,73.1,9.258333333,81.80833333,81.80833333,81.80833333,81.80833333,0,0,24.33333333,53.475,77.01666667,34.5,22.025,8.916666667,8.916666667,0.796145467,80.03333333,80.64166667,366.6666667,47.70833333,0.75,22.025,0,0.608333333,0
2/10/2021 9:00,73.06666667,9.675,86.55,86.61666667,86.61666667,86.59444444,0,0,24.33333333,55.075,73.75833333,37.73333333,24.575,9.016666667,9.016666667,0.8709519,79.85833333,80.51666667,293.3333333,38.125,0.766666667,24.575,0,0.658333333,0
2/10/2021 10:00,72.95,10.01666667,87.41666667,87.41666667,87.41666667,87.41666667,0,0,24.33333333,54.775,69.64166667,41.21666667,25.93333333,9.05,9.05,0.883887433,79.48333333,80.15,330,43.08333333,0.741666667,25.93333333,0,0.666666667,0
2/10/2021 11:00,72.90833333,10.24166667,82.05,82.04166667,82.16666667,82.08611111,0,0,24.33333333,53.95,67.43333333,45.425,25.69166667,8.933333333,8.933333333,0.853013,79.15,79.8,366.6666667,47.875,0.758333333,25.69166667,0,0.65,0
2/10/2021 12:00,72.64166667,10.86666667,61.04166667,31.99166667,61.15833333,51.39722222,5.383333333,13.9,24.33333333,53.75833333,70.1,50.79166667,25.61666667,16.89166667,16.89166667,-23.35986473,101.5333333,94.54166667,1080.375,225,7.991666667,25.61666667,0.916666667,-6.991666667,1.123927
2/10/2021 13:00,73.3,11.00833333,80.11666667,52.68333333,80.11666667,70.97222222,0.058333333,56.09166667,24.33333333,55.09166667,76.56666667,52.34166667,25.825,26.475,26.475,11.3480017,81.01666667,84.225,1048.25,255.125,6.25,25.825,0.666666667,3.208333333,3.542871733
2/10/2021 14:00,73.075,11.36666667,65.11666667,35.1,65,55.07222222,0.391666667,17.575,24.33333333,54.99166667,75.775,53.425,26.55833333,9.091666667,9.091666667,0.316188367,77.68333333,78.04166667,608.4583333,97.04166667,4.5,26.55833333,0.85,0.358333333,1.3194244
2/10/2021 15:00,72.80833333,11.425,66.68333333,36.68333333,66.68333333,56.68333333,0.275,9.5,24.33333333,54.00833333,75.14166667,53.63333333,25.79166667,7.841666667,7.841666667,-0.584051533,80.1,79.19166667,418.0833333,63.29166667,3.266666667,25.79166667,0,-0.908333333,0
2/10/2021 16:00,72.89166667,11.84166667,62.06666667,32.05833333,62.05833333,52.06111111,1.125,23.425,24.33333333,54.825,81.175,51.55,26.10833333,17.56666667,17.56666667,-15.56413133,108.25,102.2916667,1090.166667,235.625,9.725,26.10833333,0.541666667,-5.958333333,1.086706833
2/10/2021 17:00,72.83333333,11.73333333,82.25,52.35833333,82.14166667,72.25,0.066666667,32.64166667,24.33333333,53.94166667,83.68333333,49.13333333,24.19166667,29.44166667,29.44166667,-18.25325787,97.65,90.13333333,1243.833333,304.375,7.7,24.19166667,0.966666667,-7.516666667,4.8823096
2/10/2021 18:00,73.2,11.45833333,77.86666667,47.70833333,77.375,67.65,0.508333333,45.4,24.33333333,53.75,85.13333333,46.48333333,23.59166667,26.35,26.35,-4.335844333,90.48333333,87.7,1358.708333,335.7083333,8.208333333,23.59166667,2.325,-2.783333333,9.804280033
2/10/2021 19:00,73.46666667,11.61666667,84.125,54.625,84.125,74.29166667,0.066666667,47.30833333,24.33333333,53.61666667,86.725,43.70833333,23.75,30.40833333,30.40833333,3.486492333,93.775,96.70833333,1258.916667,310.75,7.425,23.75,2.291666667,2.933333333,9.776944567
2/10/2021 20:00,73.20833333,11.45,74.33333333,44.2,74.03333333,64.18888889,0.325,33.50833333,24.33333333,53.625,83.5,41.875,23.75,24.43333333,24.43333333,-12.59396203,105.75,101.825,1356.666667,325.75,8.841666667,23.75,2.183333333,-3.925,7.998064667
2/10/2021 21:00,72.91666667,11.33333333,73.36666667,43.23333333,73.13333333,63.24444444,0.3,32.375,24.33333333,54.79166667,82.45,40.675,24.7,24.33333333,24.33333333,-11.53776353,106.5333333,101.475,1252.083333,306.8333333,8.758333333,24.7,1.55,-5.058333333,6.6249456
2/10/2021 22:00,72.71666667,11.18333333,84.25833333,55.60833333,84.29166667,74.71944444,0.1,28.95,24.33333333,54.24166667,81.96666667,40.35833333,24.05,22.28333333,22.28333333,3.1107517,74.68333333,75.25,795.2916667,189.2916667,3.916666667,24.05,0.875,0.566666667,4.5883313
2/10/2021 23:00,72.98333333,11.15,60.73333333,30.64166667,60.85833333,50.74444444,1.083333333,17.34166667,24.33333333,53.85833333,83.45,39.78333333,23.68333333,11.11666667,11.11666667,-10.20454937,87.29166667,82.19166667,756.9583333,147.8333333,6.966666667,23.68333333,0.366666667,-5.1,0.5960108
2/11/2021 0:00,73.4,11.35833333,81.85833333,51.85833333,81.85833333,71.85833333,0.058333333,45.3,24.33333333,53.69166667,85.16666667,39.425,23.44166667,29.21666667,29.21666667,0.552566933,94.95,97.43333333,1257.166667,309.625,7.7,23.44166667,2.808333333,2.483333333,10.71672327
2/11/2021 1:00,73.18333333,11.58333333,74.11666667,44.49166667,74.15833333,64.25555556,0.275,30.775,24.33333333,54.83333333,86.5,39.09166667,24.44166667,24.975,24.975,-13.19668467,107.7666667,102.925,1047.583333,242.8333333,8.675,24.44166667,0.908333333,-4.841666667,4.085065833
2/11/2021 2:00,72.48333333,11.81666667,82.05833333,54.35833333,82.05833333,72.825,0,21.5,24.33333333,54.225,88.86666667,38.9,24.03333333,17.98333333,17.98333333,0.4997265,76.21666667,76.46666667,831.8333333,194.0416667,2.9,24.03333333,0.541666667,0.25,2.857654567
2/11/2021 3:00,72.81666667,11.81666667,60.26666667,30.29166667,60.29166667,50.28333333,1.075,15.54166667,24.33333333,53.9,87.725,38.40833333,23.875,14.18333333,14.18333333,-16.48755757,95.81666667,89.43333333,987.5833333,199.625,7.783333333,23.875,0.85,-6.383333333,1.3941088
2/11/2021 4:00,73.35833333,11.60833333,77.63333333,47.63333333,77.45833333,67.575,0.333333333,46.19166667,24.33333333,53.59166667,86.26666667,38,23.81666667,26.99166667,26.99166667,1.546162333,91.825,91.18333333,985.4583333,245.0833333,8.066666667,23.81666667,1.75,-0.641666667,7.831367133
2/11/2021 5:00,73.35833333,11.35,77.90833333,47.90833333,77.90833333,67.90833333,0.141666667,37.70833333,24.33333333,53.81666667,82.875,37.8,23.95833333,26.7,26.7,-4.984573533,101.05,101.375,1355.375,324.375,8.425,23.95833333,1.183333333,0.325,5.4131546
2/11/2021 6:00,73.025,10.825,72.375,42.15833333,72.15833333,62.23055556,0.566666667,31.475,24.33333333,53.85833333,77.61666667,37.78333333,23.825,24.01666667,24.01666667,-12.4942608,105.975,101.7583333,1210.958333,288.8333333,9,23.825,2.658333333,-4.216666667,8.3913781
2/11/2021 7:00,72.51666667,10.05,82.49166667,52.49166667,82.49166667,72.49166667,0.183333333,20.88333333,24.33333333,53.725,75.26666667,37.83333333,22.74166667,18.61666667,18.61666667,1.236075633,76.50833333,76.99166667,723.0416667,164.875,3.375,22.74166667,0.466666667,0.483333333,2.443107333
2/11/2021 8:00,72.9,9.508333333,59.85833333,29.675,59.61666667,49.71666667,1.183333333,18.60833333,24.33333333,53.65,73.48333333,38.45833333,22.3,13.51666667,13.51666667,-14.38211647,94.23333333,87.40833333,1064.625,208.5833333,8.066666667,22.3,0.916666667,-6.825,1.716032733
2/11/2021 9:00,73.575,8.858333333,84.14166667,57.90833333,84.14166667,75.39722222,0.058333333,51.125,24.33333333,53.775,65.225,43.59166667,22.73333333,30.38333333,30.38333333,6.3833196,87.05,89.84166667,1529.833333,374.6666667,7.1,22.73333333,1.716666667,2.791666667,8.4250593
2/11/2021 10:00,73.38333333,8.833333333,75.35,48.125,75.4,66.29166667,0.341666667,36.63333333,24.33333333,54.65833333,61.475,50.59166667,23.45833333,24.325,24.325,-7.257810467,102.9916667,98.73333333,1220.75,292.375,8.491666667,23.45833333,2.475,-4.258333333,10.1988138
2/11/2021 11:00,72.93333333,8.641666667,74.01666667,48.76666667,74.275,65.68611111,0.3,34.73333333,24.33333333,53.69166667,57.925,55.175,23.53333333,25.10833333,25.10833333,-8.083976133,101.7083333,97.65833333,1060.958333,248.125,8.3,23.53333333,1.116666667,-4.05,4.704873133
2/11/2021 12:00,72.90833333,8.25,82.83333333,57.975,82.81666667,74.54166667,0.475,35.94166667,24.33333333,53.775,57.26666667,59.11666667,23.1,29.025,29.025,-17.10468013,94.35833333,87.075,1410.291667,350,7.1,23.1,0.683333333,-7.283333333,3.6558746
2/11/2021 13:00,73.59166667,8.125,85.11666667,67.43333333,85.60833333,79.38611111,0.591666667,57.425,24.33333333,53.675,58.15,71.30833333,23.65833333,30.88333333,30.88333333,13.798309,76.43333333,80.65,1579.041667,397.9583333,6.25,23.65833333,2.075,4.216666667,10.20674597
2/11/2021 14:00,73.625,8.033333333,79.9,59.06666667,79.79166667,72.91944444,0,46.84166667,24.33333333,53.84166667,54.15833333,80.81666667,24.54166667,26.01666667,26.01666667,-3.676132133,97.28333333,93.775,1328,273.6666667,7.466666667,24.54166667,1.575,-3.508333333,8.077020233
2/11/2021 15:00,72.88333333,8.075,68.95833333,47.21666667,68.95833333,61.71111111,0,31.025,24.33333333,53.80833333,54.35833333,73.85833333,24.7,16.475,16.475,1.577036767,79.5,80.33333333,972.6666667,212.0833333,3.716666667,24.7,1.516666667,0.833333333,5.214606367
2/11/2021 16:00,72.65833333,8.175,71.80833333,41.80833333,71.80833333,61.80833333,0.15,30.83333333,24.33333333,53.85833333,55.51666667,64.175,24.33333333,16.84166667,16.84166667,2.0596786,77.39166667,77.8,704.6666667,154.9166667,5.208333333,24.33333333,0.516666667,0.408333333,2.103366533
2/11/2021 17:00,72.84166667,7.991666667,64.14166667,34.14166667,64.10833333,54.13055556,0.058333333,34.99166667,24.33333333,53.83333333,57.925,58.925,23.61666667,12.76666667,12.76666667,1.9260521,77.80833333,78.45,914.5,181.3333333,6.108333333,23.61666667,1.066666667,0.641666667,3.342004867
2/11/2021 18:00,73.03333333,7.891666667,62.40833333,32.40833333,62.375,52.39722222,0.841666667,21.33333333,24.33333333,53.75833333,60.19166667,52.75833333,22.74166667,8.466666667,8.466666667,0.521204367,78.98333333,78.58333333,653.6666667,107.625,5.4,22.74166667,0.341666667,-0.4,0.620417467
2/11/2021 19:00,72.75,8.158333333,83.21666667,58.46666667,83.225,74.96944444,0.183333333,3.941666667,24.33333333,54.43333333,61.4,48.275,25.64166667,8.383333333,8.383333333,0.610532767,79.05,79.69166667,356.75,50.875,1.775,25.64166667,0,0.641666667,0
2/11/2021 20:00,72.79166667,8.266666667,64.31666667,34.31666667,64.775,54.46944445,0.8,15.88333333,24.33333333,53.7,62.9,44.96666667,22.41666667,18.9,18.9,-15.32250533,107.8,103.7333333,1115.333333,255.8333333,8.158333333,22.41666667,0.433333333,-4.066666667,0.659956267
2/11/2021 21:00,72.85,8.216666667,82.35833333,52.53333333,82.35833333,72.41666667,0,40.75833333,24.33333333,54.60833333,62.775,42.40833333,24.04166667,22.975,22.975,5.412910533,76.18333333,77.45833333,1134.791667,276.9166667,4.666666667,24.04166667,1.65,1.275,7.303939067
2/11/2021 22:00,73.00833333,8.2,61.325,31.425,61.425,51.39166667,0.483333333,24.61666667,24.33333333,53.88333333,62.35,40.7,23.13333333,10.14166667,10.14166667,-5.306863567,83.125,80.91666667,753.0416667,134.2916667,6.025,23.13333333,0.675,-2.208333333,1.4233968
2/11/2021 23:00,73.41666667,8.266666667,84.825,55.84166667,84.825,75.16388889,0.058333333,45.98333333,24.33333333,53.69166667,62.84166667,40.18333333,23.01666667,30.38333333,30.38333333,-5.027773333,101.6416667,101.6166667,1416.791667,353.25,7.166666667,23.01666667,1.608333333,-0.025,8.3591613
2/12/2021 0:00,73.10833333,8.291666667,75.78333333,46.6,75.78333333,66.05555556,0.266666667,38.79166667,24.33333333,53.79166667,62.21666667,40.33333333,22.9,26.7,26.7,-24.4364428,118.1583333,109.9,1498.5,359.0833333,8.333333333,22.9,0,-8.258333333,0
2/12/2021 1:00,72.61666667,8.216666667,81.73333333,58.81666667,81.73333333,74.09444444,0,46.66666667,24.33333333,53.54166667,62.35833333,40.25,22.79166667,22.275,22.275,4.865957133,81.65,82.85,964.9583333,225.8333333,3.291666667,22.79166667,0,1.2,0
2/12/2021 2:00,72.93333333,7.95,60.38333333,30.38333333,60.38333333,50.38333333,0.508333333,50.275,24.33333333,53.50833333,61.41666667,40.00833333,22.4,12.98333333,12.98333333,-10.87329203,89.65833333,84.65833333,847.5416667,161.75,7.583333333,22.4,0.191666667,-5,0.2357684
2/12/2021 3:00,73.48333333,8.016666667,82.875,54.25,82.875,73.33333333,0.183333333,55.51666667,24.33333333,55.25,62.45,39.28333333,23.1,30.64166667,30.64166667,3.1729887,93.85833333,95.50833333,1266.541667,314.125,7.291666667,23.1,1.166666667,1.65,5.7704682
2/12/2021 4:00,73.275,8.016666667,76.34166667,47.14166667,76.63333333,66.70555556,0.183333333,46.03333333,24.33333333,53.925,63.65,38.79166667,21.9,26.01666667,26.01666667,-11.40279467,112.2,106.4,1504.958333,363.7916667,8.366666667,21.9,0.233333333,-5.8,1.257431467
2/12/2021 5:00,72.55,8.1,80.4,51.08333333,80.16666667,70.55,0.05,20.94166667,24.33333333,53.70833333,64.06666667,38.33333333,22.15,14.91666667,14.91666667,1.155167533,77.925,78.46666667,545.0833333,102.9166667,2.491666667,22.15,0.375,0.541666667,2.0054958
2/12/2021 6:00,72.775,8.175,61.60833333,31.60833333,61.60833333,51.60833333,1,18.375,24.33333333,53.55833333,65.46666667,37.775,22.05,17.49166667,17.49166667,-20.04165637,104.0083333,96.46666667,906.7083333,198.4583333,8.858333333,22.05,0.808333333,-7.541666667,1.6371992
2/12/2021 7:00,73.18333333,8.3,79.03333333,49.51666667,79.30833333,69.28611111,0.391666667,47.66666667,24.33333333,53.70833333,67.55,37.01666667,21.99166667,26.06666667,26.06666667,-1.8788252,91.01666667,87.96666667,1384.291667,337.625,8.016666667,21.99166667,1.791666667,-3.05,8.121074267
2/12/2021 8:00,73.53333333,8.516666667,85.3,56.90833333,85.3,75.83611111,0.075,49.575,24.33333333,54.76666667,67.34166667,37.475,23.28333333,30.375,30.375,2.081522567,93.80833333,95.96666667,1278.375,320.0416667,7.108333333,23.28333333,1.991666667,2.158333333,8.8848809
2/12/2021 9:00,73.18333333,8.583333333,72.11666667,42.775,72.00833333,62.3,0.008333333,35.525,24.33333333,54.41666667,62.41666667,43.98333333,23.98333333,23.85,23.85,-6.051877067,102.6333333,99.98333333,1336.75,316.625,8.908333333,23.98333333,1.708333333,-2.65,7.4969958
2/12/2021 10:00,72.66666667,8.433333333,81.89166667,62.175,81.83333333,75.3,0.091666667,41.825,24.33333333,55.60833333,60.48333333,60.15833333,26.95833333,26.65,26.65,2.478008867,73.21666667,73.83333333,1147.5,282.6666667,4.191666667,26.95833333,0.766666667,0.616666667,4.078354
2/12/2021 11:00,73.425,8.433333333,73.26666667,43.18333333,73.18333333,63.21111111,0.366666667,48.88333333,24.33333333,54.25,62.68333333,80.54166667,24.46666667,23.21666667,23.21666667,4.4525082,74.34166667,75.93333333,976.125,238.2083333,6.241666667,24.46666667,0.991666667,1.591666667,3.702613367
2/12/2021 12:00,73.74166667,8.858333333,77.03333333,56.50833333,76.6,70.04722222,0.45,48.2,24.33333333,53.80833333,59.60833333,93.03333333,25.95833333,24.55833333,24.55833333,-5.227053767,100.6083333,94.725,1341.875,318.2083333,7.691666667,25.95833333,1.066666667,-5.883333333,5.677966933
2/12/2021 13:00,72.74166667,9.375,75.35,59.85,75.35,70.18333333,0.15,32.525,24.33333333,53.80833333,55.46666667,91.69166667,27.925,21.2,21.2,1.7451987,77.075,77.7,855.9583333,196.0833333,3.291666667,27.925,1.35,0.625,7.183126067
2/12/2021 14:00,73.26666667,9.666666667,78.85,49.56666667,79.475,69.29722222,0.141666667,50.525,24.33333333,54.70833333,60.05833333,83.1,28.84166667,26.95833333,26.95833333,-4.6194498,78.14166667,75.09166667,1575.166667,384.9583333,7.1,28.84166667,1.908333333,-3.05,6.2841065
2/12/2021 15:00,73.68333333,10.18333333,83.775,64.13333333,83.45,77.11944444,0.083333333,55.275,24.33333333,53.81666667,67.21666667,73.025,25.84166667,28.05,28.05,3.574722433,89.94166667,90.99166667,1365.75,329.0833333,7,25.84166667,1.475,1.05,7.661130633
2/12/2021 16:00,73.01666667,10.225,66.825,39.475,66.95,57.75,0.183333333,24.00833333,24.33333333,53.93333333,70.26666667,73.43333333,25.63333333,13.90833333,13.90833333,3.9765782,77.25833333,78.73333333,802.75,165.0833333,4.466666667,25.63333333,1.316666667,1.475,3.845270333
2/12/2021 17:00,73.025,10.325,67.29166667,37.29166667,67.29166667,57.29166667,0.183333333,33.775,24.33333333,53.65,73.69166667,70.08333333,24.4,21.675,21.675,-9.203876033,101.5333333,96.9,1158.583333,228.2083333,9.775,24.4,0.941666667,-4.633333333,4.286908967
2/12/2021 18:00,72.78333333,10.19166667,84.3,63.63333333,84.3,77.41111111,0.141666667,37.66666667,24.33333333,54.69166667,78.825,56.5,25,25.975,25.975,0.817623333,75.725,75.83333333,1036.208333,252.6666667,3.95,25,0.841666667,0.108333333,4.5480603
2/12/2021 19:00,73.05,10.11666667,61.43333333,31.43333333,61.43333333,51.43333333,0.583333333,35.25833333,24.33333333,54.90833333,79.98333333,48.575,23.51666667,12.075,12.075,-6.342194367,85.29166667,80.94166667,897.125,170.9166667,6.908333333,23.51666667,1.625,-4.35,3.366167467
2/12/2021 20:00,73.40833333,10.58333333,82.10833333,52.90833333,82.13333333,72.38333333,0.091666667,44.7,24.33333333,54.78333333,80.36666667,44.85,25.09166667,29.14166667,29.14166667,-5.836122133,104.3583333,103.525,1286.541667,322.2916667,7.608333333,25.09166667,1.116666667,-0.833333333,5.608652
2/12/2021 21:00,72.64166667,10.89166667,73.325,43.6,73.25,63.39166667,0.083333333,12.38333333,24.33333333,54.03333333,80.59166667,43.35,24.1,11.76666667,11.76666667,1.4340137,78.225,79.09166667,576.5833333,102.4166667,2.383333333,24.1,0.066666667,0.866666667,0.346574667
2/12/2021 22:00,72.70833333,10.825,62.09166667,32.025,62.025,52.04722222,1.175,29.23333333,24.33333333,53.78333333,83.38333333,41.96666667,22.9,18.01666667,18.01666667,-20.0417784,105.95,99.03333333,1113.875,246.875,9.358333333,22.9,0.4,-6.916666667,0.8142064
2/12/2021 23:00,73.04166667,10.46666667,80.99166667,51.15,80.99166667,71.04444444,0,53.15,24.33333333,53.825,84.05833333,40.58333333,22.18333333,23.95,23.95,9.790002133,77.36666667,80.80833333,1114.166667,259,5.408333333,22.18333333,1.583333333,3.441666667,8.1962468
2/13/2021 0:00,73.10833333,10.25833333,68.975,38.975,68.975,58.975,0.233333333,28.075,24.33333333,53.725,84.55,39.21666667,21.91666667,9.108333333,9.108333333,1.131126967,79.16666667,79.78333333,585.5,95.04166667,4.8,21.91666667,0,0.616666667,0
2/13/2021 1:00,73.15833333,10.2,75.64166667,45.64166667,75.64166667,65.64166667,1.091666667,38.275,24.33333333,53.325,84.99166667,38.30833333,21.4,25.3,25.3,-8.71318,107.2583333,103.4,1223.875,294.625,8.375,21.4,1.033333333,-3.858333333,5.2293724
2/13/2021 2:00,72.91666667,10.3,73.525,43.26666667,73.26666667,63.35277778,0.3,35.3,24.33333333,53.69166667,84.56666667,37.63333333,21.75,25.225,25.225,-12.4957252,108.1083333,103.15,1245.625,303.9583333,8.75,21.75,1.133333333,-4.958333333,5.356653167
2/13/2021 3:00,72.60833333,10.375,83.44166667,53.56666667,83.44166667,73.48333333,0.05,30.7,24.33333333,53.94166667,84.85833333,37.56666667,21.70833333,20.375,20.375,2.175244167,75.925,76.63333333,739.4166667,177.2916667,3.566666667,21.70833333,0,0.708333333,0
2/13/2021 4:00,72.93333333,10.16666667,61.24166667,31.10833333,61.10833333,51.15277778,0.758333333,17.54166667,24.33333333,53.85,86,37.55833333,21.10833333,12.05833333,12.05833333,-12.96994673,89.11666667,83.94166667,665.5,122.75,7.116666667,21.10833333,0,-5.175,0
2/13/2021 5:00,73.45,9.983333333,84.89166667,55.40833333,84.71666667,75.00555556,0.091666667,45.65,24.33333333,53.65,87.125,37.61666667,20.53333333,30.71666667,30.71666667,3.4109537,93.01666667,95.11666667,1411.916667,349.3333333,7.191666667,20.53333333,1.708333333,2.1,8.195026467
2/13/2021 6:00,73.2,10.05,77.31666667,47.15833333,76.975,67.15,0.308333333,34.15833333,24.33333333,53.675,86.1,37.60833333,20.71666667,25.90833333,25.90833333,-9.7093381,105.3166667,101.475,1363.875,328.5833333,8.45,20.71666667,1.4,-3.841666667,6.5180444
2/13/2021 7:00,72.825,10.13333333,73.99166667,44.025,73.99166667,64.00277778,0.025,30.03333333,24.33333333,54.49166667,85.53333333,37.04166667,21.15833333,25.66666667,25.66666667,-14.05409087,107.2833333,102.55,1233.083333,298.4166667,8.516666667,21.15833333,1.691666667,-4.733333333,6.884022367
2/13/2021 8:00,72.78333333,10.01666667,83.125,54.99166667,83.125,73.74722222,0.183333333,32.49166667,24.33333333,54.39166667,83.875,36.90833333,21.40833333,23.13333333,23.13333333,3.081707767,74.61666667,75.475,889.9583333,215.6666667,4.141666667,21.40833333,1.025,0.858333333,5.212043667
2/13/2021 9:00,73.01666667,9.95,61.44166667,31.54166667,61.54166667,51.50833333,1.3,21.38333333,24.33333333,53.69166667,80.85,39.08333333,21.69166667,11.39166667,11.39166667,-7.262569767,85.45833333,81.16666667,651.9166667,117.75,6.833333333,21.69166667,1.05,-4.291666667,2.4210193
2/13/2021 10:00,73.5,9.95,83.45833333,54.46666667,83.45833333,73.79444445,0.05,42.70833333,24.33333333,53.61666667,75.64166667,42.81666667,22.34166667,29.91666667,29.91666667,1.939109667,97.86666667,100.0833333,1582.125,398.9166667,7.433333333,22.34166667,1.983333333,2.216666667,8.732705333
2/13/2021 11:00,73.175,10.225,73.49166667,44.275,73.49166667,63.75277778,0.175,31.18333333,24.33333333,54.98333333,71.85,48.2,25.03333333,24.59166667,24.59166667,-12.95383833,106.425,101.2833333,1097.416667,266.0416667,8.8,25.03333333,0.658333333,-5.141666667,3.258534067
2/13/2021 12:00,72.75833333,10.38333333,79.65833333,57.85,79.83333333,72.44722222,0.408333333,29.16666667,24.33333333,54.88333333,70.80833333,52.36666667,25.675,28.375,28.375,-19.36254087,100.2166667,91.91666667,1283.416667,321.6666667,7.441666667,25.675,0.608333333,-8.3,3.2853814
2/13/2021 13:00,73.35,10.44166667,82.20833333,57.90833333,82.125,74.08055556,0.091666667,54,24.33333333,53.84166667,68.40833333,55.59166667,25.55833333,26.60833333,26.60833333,13.4603987,73.925,79.1,1340.916667,321.9166667,5.716666667,25.55833333,1.308333333,5.175,6.710368933
2/13/2021 14:00,73.16666667,10.425,65.425,35.375,65.375,55.39166667,0.366666667,23.48333333,24.33333333,53.99166667,72.04166667,55.825,25.24166667,13.23333333,13.23333333,2.974318433,75.925,77.41666667,742.75,144.0416667,5.6,25.24166667,0.741666667,1.491666667,2.3862398
2/13/2021 15:00,73.29166667,10.29166667,71.8,43.09166667,71.65833333,62.18333333,0.775,32.375,24.33333333,54.59166667,73.88333333,54.55833333,24.24166667,22.9,22.9,-9.910082933,104.2666667,99.75,1180.25,274.7916667,8.783333333,24.24166667,0.608333333,-4.516666667,3.037775767
2/13/2021 16:00,72.625,9.825,77.475,51.58333333,77.475,68.84444444,0.025,20.50833333,24.33333333,53.96666667,74.43333333,52.25,22.20833333,17.525,17.525,2.455676767,77.15833333,77.63333333,664.7083333,143.7916667,2.816666667,22.20833333,0.575,0.475,3.1030636
2/13/2021 17:00,72.65833333,9.275,66.075,36.075,66.075,56.075,0.666666667,19.10833333,24.33333333,53.89166667,76.875,47.525,20.275,11.225,11.225,1.294651633,77.075,77.775,801.75,149.9166667,5.908333333,20.275,0.766666667,0.7,1.586067233
2/13/2021 18:00,72.95,8.633333333,63.475,33.625,63.625,53.575,0.666666667,15.3,24.33333333,53.71666667,78.45,42.25833333,18.34166667,8.341666667,8.341666667,-0.598695533,79.56666667,78.74166667,665,109.7916667,4.983333333,18.34166667,0.358333333,-0.825,0.6454343
2/13/2021 19:00,72.9,8.308333333,86.65833333,63.85,86.65833333,79.05555556,0,0,24.33333333,53.5,78.56666667,39.15833333,17.15,8.708333333,8.708333333,0.769054067,80.29166667,80.89166667,367.5,47.625,0.808333333,17.15,0,0.6,0
2/13/2021 20:00,72.85833333,7.9,87.175,66.64166667,87.175,80.33055556,0,0,24.33333333,53.95,78.06666667,36.23333333,15.66666667,8.708333333,8.708333333,0.781501467,80.00833333,80.61666667,294,38.33333333,0.783333333,15.66666667,0,0.608333333,0
2/13/2021 21:00,72.81666667,7.516666667,86.325,68.24166667,86.19166667,80.25277778,0,0,24.33333333,54.79166667,78.24166667,33.51666667,15.525,8.733333333,8.733333333,0.793094633,79.8,80.41666667,330.75,43.25,0.783333333,15.525,0,0.616666667,0
2/13/2021 22:00,72.875,6.858333333,84.825,72.725,84.825,80.79166667,0,0,24.33333333,53.4,76.25,31.80833333,13.13333333,8.825,8.825,0.778816733,79.75,80.35,294,38.33333333,0.766666667,13.13333333,0,0.6,0
2/13/2021 23:00,73,6.4,84.95833333,81.46666667,84.9,83.775,0,0,24.33333333,53.84166667,75.375,30.725,11.80833333,8.908333333,8.908333333,0.750627033,79.84166667,80.41666667,367.5,48,0.733333333,11.80833333,0,0.575,0
2/14/2021 0:00,73.08333333,6.258333333,86.75,86.85833333,86.85833333,86.82222222,0,0,24.33333333,53.43333333,75.01666667,29.55833333,10.9,8.975,8.975,0.833731733,79.95,80.58333333,330.75,43.16666667,0.75,10.9,0,0.633333333,0
2/14/2021 1:00,72.80833333,6.258333333,93.63333333,93.54166667,93.54166667,93.57222222,0,0,24.33333333,54.41666667,74.60833333,27.93333333,10.06666667,9.025,9.025,0.848497767,79.56666667,80.20833333,330.75,43.125,0.725,10.06666667,0,0.641666667,0
2/14/2021 2:00,72.65833333,5.708333333,91.375,91.375,91.375,91.375,0,0,24.33333333,53.61666667,75.075,26.19166667,8.716666667,8.966666667,8.966666667,0.799318333,79.43333333,80.04166667,330.75,43.04166667,0.758333333,8.716666667,0,0.608333333,0
2/14/2021 3:00,72.8,5.366666667,87.1,87.1,87.1,87.1,0,0,24.33333333,54.325,73.60833333,24.64166667,8.733333333,8.975,8.975,0.7889455,79.64166667,80.24166667,404.25,52.70833333,0.766666667,8.733333333,0,0.6,0
2/14/2021 4:00,73.00833333,5.258333333,88.025,88.09166667,88.09166667,88.06944444,0,0,24.33333333,53.80833333,71.475,23.23333333,7.391666667,8.983333333,8.983333333,0.800904767,80.04166667,80.65,330.75,43.29166667,0.766666667,7.391666667,0,0.608333333,0
2/14/2021 5:00,72.875,5.333333333,94.04166667,94.04166667,94.04166667,94.04166667,0,0,24.33333333,53.55833333,71.19166667,22.30833333,6.816666667,8.991666667,8.991666667,0.812131833,79.91666667,80.53333333,367.5,47.79166667,0.775,6.816666667,0,0.616666667,0
2/14/2021 6:00,72.51666667,5.116666667,94.68333333,94.68333333,94.68333333,94.68333333,0,0,24.33333333,53.35833333,71.69166667,21.65,6.225,9.016666667,9.016666667,0.8145725,79.41666667,80.03333333,294,38.20833333,0.741666667,6.225,0,0.616666667,0
2/14/2021 7:00,72.83333333,4.8,88.36666667,88.25,88.25,88.28888889,0,0,24.33333333,54.20833333,69.78333333,20.825,7.283333333,8.916666667,8.916666667,0.762342233,79.93333333,80.51666667,330.75,43.125,0.741666667,7.283333333,0,0.583333333,0
2/14/2021 8:00,73.15,4.991666667,83.24166667,83.325,83.325,83.29722222,0,0,24.33333333,54.89166667,66.475,22.325,11.88333333,8.908333333,8.908333333,0.772593033,80.625,81.21666667,293.75,38.25,0.783333333,11.88333333,0,0.591666667,0
2/14/2021 9:00,73.025,4.875,87.05833333,87.05833333,87.05833333,87.05833333,0,0,24.33333333,53.80833333,64.6,28.525,9.191666667,8.908333333,8.908333333,0.794559033,80.2,80.80833333,330.625,43.08333333,0.741666667,9.191666667,0,0.608333333,0
2/14/2021 10:00,72.84166667,4.658333333,90.03333333,90.05,90.2,90.09444444,0,0,24.33333333,54.31666667,63.60833333,37.01666667,10.43333333,8.95,8.95,0.830924967,79.55833333,80.19166667,330.75,43.20833333,0.758333333,10.43333333,0,0.633333333,0
2/14/2021 11:00,72.93333333,4.791666667,83.075,83,83,83.025,0,0,24.33333333,54.01666667,59.18333333,43.93333333,12.30833333,8.866666667,8.866666667,0.760267667,79.275,79.85833333,330.75,43.20833333,0.766666667,12.30833333,0,0.583333333,0
2/14/2021 12:00,73.00833333,4.791666667,75.625,75.55,75.44166667,75.53888889,0,0,24.33333333,53.79166667,55.83333333,52.45833333,13.675,8.766666667,8.766666667,0.7728371,79.03333333,79.63333333,404.25,52.66666667,0.791666667,13.675,0,0.6,0
2/14/2021 13:00,72.76666667,4.958333333,59.39166667,30.175,59.34166667,49.63611111,0.675,24.00833333,24.33333333,54.36666667,58.53333333,72.3,16.64166667,10.59166667,10.59166667,0.389652433,76.31666667,75.75,654.5833333,117.9583333,6.416666667,16.64166667,0.766666667,-0.566666667,1.9524113
2/14/2021 14:00,73.16666667,5.058333333,64.25,34.25,64.25,54.25,0.758333333,28.41666667,24.33333333,54.19166667,59.54166667,80.7,15.175,15.03333333,15.03333333,-3.882734567,78.6,75.89166667,856.6666667,178.5,7.2,15.175,1.133333333,-2.708333333,2.847403767
2/14/2021 15:00,73.475,5.408333333,83.55,58.25,83.24166667,75.01388889,0.033333333,43.06666667,24.33333333,55.49166667,57.6,72.35,17.06666667,29.56666667,29.56666667,-0.5890549,94.53333333,94.85833333,1389.083333,340.1666667,7.466666667,17.06666667,1.166666667,0.325,5.910928567
2/14/2021 16:00,73.19166667,5.475,74.18333333,46.16666667,73.79166667,64.71388889,0.508333333,32.55833333,24.33333333,54.48333333,59.71666667,66.35,16,24.38333333,24.38333333,-8.766508567,99.18333333,95.01666667,1229.958333,296.1666667,8.7,16,0.916666667,-4.166666667,4.336576533
2/14/2021 17:00,72.95,5.466666667,74.6,46.46666667,74.625,65.23055556,0.325,29.575,24.33333333,54.775,62.80833333,58.54166667,15.90833333,25.11666667,25.11666667,-6.387224667,99.36666667,96.41666667,1223.708333,294.0833333,8.408333333,15.90833333,1.516666667,-2.95,6.4612989
2/14/2021 18:00,72.8,5.85,82.88333333,54.80833333,82.88333333,73.525,0.333333333,25.15833333,24.33333333,53.89166667,68.825,48.84166667,14.49166667,29.925,29.925,-18.46400943,94.93333333,88.20833333,1427.833333,358.3333333,7.191666667,14.49166667,0.691666667,-6.725,3.600105367
2/14/2021 19:00,73.2,5.641666667,77.00833333,47.00833333,77.00833333,67.00833333,0.041666667,45.525,24.33333333,53.45,65.91666667,45.19166667,13.58333333,25.75,25.75,0.937093967,86.26666667,86.34166667,1214.125,290.2083333,8.308333333,13.58333333,2.591666667,0.075,9.9209439
2/14/2021 20:00,73.40833333,5.716666667,83.54166667,53.54166667,83.54166667,73.54166667,0.116666667,38.04166667,24.33333333,54.95833333,65.68333333,41.09166667,14.84166667,30.08333333,30.08333333,2.352314533,94.33333333,96.4,1418.833333,354.5833333,7.475,14.84166667,1.5,2.066666667,6.856808933
2/14/2021 21:00,73.10833333,5.816666667,74.29166667,44.23333333,74.23333333,64.25277778,0.141666667,34.125,24.33333333,55.10833333,68.31666667,39.275,14.6,25.64166667,25.64166667,-4.681076633,100.9,99.24166667,1382.583333,336.9583333,8.6,14.6,1.533333333,-1.658333333,6.962977933
2/14/2021 22:00,72.76666667,6.083333333,75.475,45.225,75.13333333,65.27777778,0.341666667,25.89166667,24.33333333,54.65833333,75.3,36.96666667,13.94166667,25.81666667,25.81666667,-14.13499897,102.6083333,98.50833333,1102.5,268.5416667,8.116666667,13.94166667,0.008333333,-4.1,0.042955733
2/14/2021 23:00,72.81666667,6.225,75.475,45.54166667,75.54166667,65.51944445,0.291666667,27.1,24.33333333,53.64166667,79.03333333,34.175,12.475,27.85,27.85,-13.03511253,97.68333333,91.61666667,1389.25,339.75,8.541666667,12.475,1.475,-6.066666667,6.501081767
2/15/2021 0:00,73.15,6.175,75.70833333,45.96666667,75.96666667,65.88055556,0.166666667,44.09166667,24.33333333,55.06666667,80.13333333,31.75,16.35833333,25.39166667,25.39166667,2.641167433,84.96666667,84.175,1073.541667,254.125,8.416666667,16.35833333,1.458333333,-0.791666667,6.5363494
2/15/2021 1:00,73.24166667,6.075,70.78333333,41.09166667,70.95,60.94166667,0.191666667,37.575,24.33333333,54.275,79.35,30.35833333,12.2,24.625,24.625,1.020442733,93.26666667,94.05,1455.25,341.1666667,9.616666667,12.2,1.933333333,0.783333333,7.268427367
2/15/2021 2:00,73.21666667,5.883333333,77.05,47.13333333,77.13333333,67.10555556,0.066666667,34.05833333,24.33333333,53.83333333,78.63333333,29.75833333,11.14166667,27.425,27.425,-6.5729594,101.4916667,100.6416667,1127.875,279.375,8.383333333,11.14166667,2.225,-0.85,8.3716087
2/15/2021 3:00,73.03333333,5.858333333,69.4,39.24166667,69.24166667,59.29444444,0.508333333,30.29166667,24.33333333,54.49166667,77.65833333,29.19166667,12.19166667,23.1,23.1,-10.6015238,103.7,100.1333333,1382.333333,336.9166667,9.45,12.19166667,2.291666667,-3.566666667,7.737767567
2/15/2021 4:00,72.68333333,5.75,73.90833333,44.23333333,74.23333333,64.125,0.6,24.025,24.33333333,53.85833333,77.08333333,29.25833333,10.80833333,26.1,26.1,-13.60561837,103.625,99.675,1264.583333,313.4583333,8.333333333,10.80833333,0.266666667,-3.95,1.2710992
2/15/2021 5:00,72.76666667,5.841666667,76.44166667,46.44166667,76.05,66.31111111,0.616666667,26.74166667,24.33333333,53.8,77.61666667,28.925,11.71666667,27.89166667,27.89166667,-12.7033039,97.55833333,92.19166667,1238.708333,301.2083333,8.425,11.71666667,1.65,-5.366666667,6.7702873
2/15/2021 6:00,73.01666667,6.041666667,74.39166667,44.25833333,74.25833333,64.30277778,0.208333333,38.04166667,24.33333333,53.58333333,78.58333333,28.88333333,12.375,25.525,25.525,-1.829889833,91.70833333,90.725,1239.833333,301.5416667,8.775,12.375,1.8,-0.983333333,7.2509766
2/15/2021 7:00,73.35833333,6.308333333,76.65,46.59166667,76.59166667,66.61111111,0.483333333,45.15833333,24.33333333,54.775,80.48333333,28.13333333,13.23333333,27.66666667,27.66666667,2.0292923,90.93333333,91.95,1123.5,277.6666667,8.391666667,13.23333333,1.208333333,1.016666667,5.497845733
2/15/2021 8:00,73.15,6.383333333,76.04166667,46.20833333,75.94166667,66.06388889,0.083333333,34.64166667,24.33333333,54.00833333,80.01666667,28.14166667,12.83333333,26.84166667,26.84166667,-7.1850786,102.125,101.075,1369.166667,330.2916667,8.483333333,12.83333333,1.191666667,-1.05,5.304544933
2/15/2021 9:00,73.05,6.725,72.93333333,42.975,72.96666667,62.95833333,0.591666667,29.25833333,24.33333333,54.95833333,75.96666667,31.14166667,16.41666667,24.54166667,24.54166667,-11.44953343,104.65,101.1,1193.5,280,8.816666667,16.41666667,0.916666667,-3.55,4.197458533
2/15/2021 10:00,72.68333333,7.083333333,80.85833333,53.09166667,80.85833333,71.60277778,0.208333333,21.125,24.33333333,54.96666667,72.20833333,34.575,18.475,28.91666667,28.91666667,-18.799235,102.725,95.325,1279.208333,319.3333333,7.45,18.475,0.408333333,-7.4,2.1874475
2/15/2021 11:00,73.29166667,7.3,82.125,54.53333333,82.125,72.92777778,0,61.76666667,24.33333333,55.18333333,69.56666667,38.05,22.56666667,27.18333333,27.18333333,12.83265923,73.28333333,77.96666667,1232.75,304.375,6.25,22.56666667,2.975,4.683333333,11.72935587
2/15/2021 12:00,73.05,7.583333333,71.1,41.025,71.025,61.05,0.3,19,24.33333333,54.025,66.65,43.31666667,20.275,10.06666667,10.06666667,2.525235767,77.38333333,79.03333333,506.8333333,86.08333333,4.158333333,20.275,0.733333333,1.65,1.526148867
2/15/2021 13:00,73.04166667,7.891666667,69.9,39.7,69.7,59.76666667,0.858333333,26,24.33333333,53.63333333,69.6,46.825,19.40833333,22.36666667,22.36666667,-10.2405492,103.7333333,100.4583333,915.2083333,212.4166667,8.816666667,19.40833333,0.825,-3.275,3.6968778
2/15/2021 14:00,72.73333333,8.075,78.73333333,48.59166667,78.525,68.61666667,0.425,27.725,24.33333333,54.59166667,76.03333333,48.65833333,18.75,27.48333333,27.48333333,-14.8479177,100.9666667,95.375,1546.333333,420,7.916666667,18.75,0.45,-5.591666667,2.334741733
2/15/2021 15:00,72.99166667,8.166666667,82.71666667,53.025,82.525,72.75555555,0.425,38.35833333,24.33333333,53.89166667,82.39166667,46.775,17.7,28.25,28.25,-3.116731333,85.80833333,82.86666667,1237.958333,329.4166667,7.558333333,17.7,1.625,-2.941666667,7.578758133
2/15/2021 16:00,73.49166667,8.216666667,83,53.85,82.75833333,73.20277778,0.233333333,40.85,24.33333333,55.075,88.36666667,44.525,17.73333333,29.925,29.925,6.777853367,86.35833333,89.41666667,1279.333333,319.5833333,7.316666667,17.73333333,2.258333333,3.058333333,9.449895233
2/15/2021 17:00,73.475,8.333333333,79.2,54.36666667,79.1,70.88888889,0.15,34.025,24.33333333,55.35,90.99166667,42.20833333,18.49166667,26.725,26.725,-3.991344233,99.46666667,98.4,1108.416667,293.75,7.775,18.49166667,1.241666667,-1.066666667,6.132663133
2/15/2021 18:00,72.83333333,8.2,84.51666667,77.51666667,84.525,82.18611111,0.558333333,31.625,24.33333333,54.11666667,91.25833333,40.35,16.53333333,30.975,30.975,-7.414013133,79.28333333,74.29166667,1240.333333,302,6.008333333,16.53333333,0.583333333,-4.991666667,3.1466295
2/15/2021 19:00,73.75833333,8.25,81.08333333,58.01666667,81.08333333,73.39444445,0.058333333,44.14166667,24.33333333,55.31666667,91.4,37.84166667,18.95833333,27.15,27.15,5.045102067,89.58333333,91.64166667,1091.333333,262.2083333,7.425,18.95833333,1.925,2.058333333,7.995746033
2/15/2021 20:00,72.70833333,8.433333333,71.78333333,47.96666667,71.78333333,63.84444445,0.408333333,22.68333333,24.33333333,53.95833333,91.4,36.09166667,17.08333333,24.73333333,24.73333333,-14.04493837,103.6583333,98.66666667,1238.458333,300.5,8.375,17.08333333,0.083333333,-4.991666667,0.445421667
