Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
2/15/2021 21:00,72.73333333,8.275,78.45,48.45,78.45,68.45,1.041666667,26.46666667,24.33333333,53.88333333,91.4,35.25833333,16.025,27.76666667,27.76666667,-11.44001483,93.19166667,89.01666667,1235.041667,300.75,7.541666667,16.025,1.75,-4.175,7.208631033
2/15/2021 22:00,73.11666667,8.05,74.89166667,44.88333333,74.80833333,64.86111111,0.583333333,38.16666667,24.33333333,53.71666667,91.4,35.10833333,15.475,25.23333333,25.23333333,-0.942219367,88.625,88.425,1355.958333,325.7916667,8.666666667,15.475,2.533333333,-0.2,9.284540067
2/15/2021 23:00,73.3,8.058333333,76.41666667,46.41666667,76.41666667,66.41666667,0.5,40.2,24.33333333,54.95,91.4,35.08333333,16.04166667,27.15833333,27.15833333,2.413575267,89.19166667,90.83333333,1082.375,259.5,8.375,16.04166667,3.008333333,1.641666667,9.721663467
2/16/2021 0:00,73.2,7.866666667,76.70833333,46.70833333,76.70833333,66.70833333,0.125,32.96666667,24.33333333,54.9,91.4,34.375,16.34166667,26.80833333,26.80833333,-5.982928233,99.76666667,98.88333333,1246.208333,304.375,8.25,16.34166667,2.283333333,-0.883333333,8.552340067
2/16/2021 1:00,72.99166667,7.633333333,72.4,42.15833333,72.15833333,62.23888889,0.45,26.68333333,24.33333333,53.6,91.29166667,33.09166667,14.56666667,24.68333333,24.68333333,-9.303211167,103.075,100.0666667,1496.541667,360.5,8.841666667,14.56666667,1.091666667,-3.008333333,4.262014167
2/16/2021 2:00,72.675,7.333333333,77.675,47.675,77.60833333,67.65277778,0.4,19.625,24.33333333,53.625,90.63333333,31.65833333,13.85833333,28.11666667,28.11666667,-15.9341364,101.7083333,97.14166667,1273.416667,317.3333333,7.875,13.85833333,0.433333333,-4.566666667,2.201969467
2/16/2021 3:00,72.88333333,7.383333333,77.79166667,47.79166667,77.79166667,67.79166667,0.375,33.90833333,24.33333333,55.38333333,90.11666667,30.50833333,16.33333333,27.675,27.675,-5.1199085,90.05,87.775,1371.041667,332.0416667,8.283333333,16.33333333,1.125,-2.275,5.0236242
2/16/2021 4:00,73.21666667,7.533333333,74.25,44.64166667,74.64166667,64.51111111,0.416666667,39.05833333,24.33333333,55.04166667,91.01666667,29.90833333,16.66666667,25.575,25.575,0.5568381,88.80833333,88.025,922.2083333,215.7916667,8.608333333,16.66666667,2.125,-0.783333333,8.027596733
2/16/2021 5:00,73.23333333,7.675,75.60833333,45.60833333,75.36666667,65.52777778,0.066666667,37.25833333,24.33333333,53.89166667,90.46666667,29.68333333,15.25833333,27.66666667,27.66666667,2.432856533,93.94166667,96.4,1414.875,352.4583333,8.616666667,15.25833333,1.858333333,2.458333333,7.462704433
2/16/2021 6:00,73.05,7.8,77.125,47.36666667,77.36666667,67.28611111,0.908333333,27.50833333,24.33333333,53.01666667,91.23333333,29.35,15.66666667,26.425,26.425,-8.284598933,102.3166667,101.1166667,1322.5,313.75,7.4,15.66666667,0.958333333,-1.2,4.214421167
2/16/2021 7:00,72.825,7.95,70.59166667,40.59166667,70.69166667,60.625,0.541666667,22.95833333,24.33333333,55.175,90.6,28.26666667,19.8,23.875,23.875,-12.0875237,104.0916667,100.6333333,1168.083333,269.375,9.125,19.8,1.475,-3.458333333,4.4074779
2/16/2021 8:00,72.75833333,7.591666667,73.925,44.05833333,74.05833333,64.01388889,0.541666667,22.26666667,24.33333333,55.15,89.24166667,28.81666667,15.61666667,26.49166667,26.49166667,-15.40573207,97.73333333,90.75,1404.666667,346.5833333,9.125,15.61666667,0.85,-6.983333333,3.678450767
2/16/2021 9:00,73.21666667,6.933333333,78.16666667,48.00833333,77.96666667,68.04722222,0.541666667,43.35833333,24.33333333,54.38333333,85.85833333,40.55833333,15.08333333,25.49166667,25.49166667,2.562455933,84.30833333,83.18333333,1499.958333,361.9583333,8.041666667,15.08333333,1.825,-1.125,8.023935733
2/16/2021 10:00,73.675,6.766666667,85.00833333,63.3,85.075,77.79444444,0.091666667,48.725,24.33333333,53.58333333,82.75833333,59.6,16.34166667,29.96666667,29.96666667,4.334746033,89.14166667,90.79166667,1120.458333,276.25,7.125,16.34166667,1.483333333,1.65,7.611829167
2/16/2021 11:00,73.10833333,6.941666667,67.88333333,40.24166667,68.05,58.725,0.033333333,27.55,24.33333333,53.975,79.95833333,76.8,17.55833333,16.24166667,16.24166667,3.650017,74.93333333,76.61666667,824.5,175.8333333,4.408333333,17.55833333,1.483333333,1.683333333,4.1574316
2/16/2021 12:00,73.06666667,7.425,69.675,39.675,69.675,59.675,0.466666667,33.925,24.33333333,53.63333333,78.19166667,86.70833333,19.74166667,22.85,22.85,-5.297222933,94.38333333,89.53333333,1044.125,240.9166667,8.95,19.74166667,1.45,-4.85,6.593338967
2/16/2021 13:00,73.3,7.675,88.05,79.74166667,88.05,85.28055556,0.425,40.34166667,24.33333333,53.675,71.40833333,85.50833333,21.34166667,31.725,31.725,-1.6500127,75.69166667,72,1279.458333,318.625,5.816666667,21.34166667,0.983333333,-3.691666667,5.2795281
2/16/2021 14:00,73.8,7.925,84.13333333,67.09166667,83.75,78.325,0.083333333,46.075,24.33333333,53.675,65.38333333,81.61666667,22.55,28.41666667,28.41666667,4.063221867,86.90833333,87.55,1252.25,307.25,6.816666667,22.55,0.95,0.641666667,5.008736133
2/16/2021 15:00,72.925,8.066666667,66.85,42.85,66.94166667,58.88055556,0.316666667,17.73333333,24.33333333,53.56666667,68.85,78.475,21.8,15.43333333,15.43333333,2.488869833,74.975,76.33333333,869.875,183.9583333,3.891666667,21.8,0.683333333,1.358333333,1.885537033
2/16/2021 16:00,72.85,8.1,67.88333333,37.88333333,67.88333333,57.88333333,0.758333333,27.9,24.33333333,55.5,69.7,79.85833333,22.45,22.325,22.325,-11.2312158,95.85833333,90.7,1070.458333,252.1666667,9.675,22.45,0.533333333,-5.158333333,2.4213854
2/16/2021 17:00,73.125,7.616666667,84.325,61.5,84.25,76.69166667,0.558333333,41.43333333,24.33333333,54.075,71.875,69.21666667,19.21666667,29.20833333,29.20833333,-3.083416233,83.38333333,79.96666667,1234.958333,298.75,6.85,19.21666667,2.233333333,-3.416666667,9.609514833
2/16/2021 18:00,73.41666667,7.4,78.975,49.35,78.89166667,69.07222222,0.616666667,38.44166667,24.33333333,54.73333333,77.80833333,47.35833333,18.475,26.95833333,26.95833333,4.2910581,87.06666667,86.625,1363.125,327.6666667,8.008333333,18.475,1.366666667,-0.441666667,6.579061067
2/16/2021 19:00,73.38333333,7.291666667,78.91666667,49.33333333,78.875,69.04166667,0.016666667,32.03333333,24.33333333,55.51666667,82.94166667,35.98333333,17.56666667,27.05833333,27.05833333,-4.004279767,100.2333333,100.1916667,983.8333333,243.2916667,8.225,17.56666667,2.133333333,-0.041666667,8.424937267
2/16/2021 20:00,72.9,7.283333333,70.65833333,40.775,70.65833333,60.69722222,0.283333333,26.13333333,24.33333333,54.85833333,86.28333333,28.79166667,16.21666667,22.99166667,22.99166667,-11.9725683,105.0666667,101.525,1234.458333,298.5416667,8.916666667,16.21666667,1.125,-3.541666667,3.9180022
2/16/2021 21:00,72.64166667,6.941666667,73.75833333,43.75833333,73.75833333,63.75833333,0.991666667,16.95,24.33333333,54.5,88.91666667,25.375,13.4,26.25,26.25,-18.30182713,102.8666667,96.18333333,1119.666667,275.7916667,8.725,13.4,0.525,-6.683333333,2.314240133
2/16/2021 22:00,72.85833333,6.758333333,75.2,44.95833333,74.95833333,65.03888889,0.8,34.85833333,24.33333333,54.65833333,89.69166667,23.3,12.30833333,25.51666667,25.51666667,-3.878951533,92.34166667,90.4,1066.583333,251.875,8.608333333,12.30833333,2.191666667,-1.941666667,8.4411677
2/16/2021 23:00,73.025,6.291666667,71.29166667,41.58333333,71.58333333,61.48611111,0.55,35.7,24.33333333,52.93333333,88.61666667,20.775,10.15,24.65,24.65,-2.4865512,93.90833333,93.1,1351.458333,323.5833333,9.091666667,10.15,2.541666667,-0.808333333,8.9954431
2/17/2021 0:00,73.14166667,6.033333333,73.575,43.85,73.85,63.75833333,0.616666667,35.20833333,24.33333333,53.90833333,86.19166667,19.79166667,8.75,25.40833333,25.40833333,-0.752091433,95.74166667,96.28333333,1080.666667,258.625,8.608333333,8.75,2.958333333,0.541666667,9.1711711
2/17/2021 1:00,73.11666667,5.791666667,75.86666667,45.59166667,75.59166667,65.68333333,0.091666667,31.09166667,24.33333333,53.775,85.375,18.38333333,7.7,26.7,26.7,-5.150050733,101.975,102.5083333,1417.833333,352.9583333,8.55,7.7,1.166666667,0.533333333,4.706825667
2/17/2021 2:00,72.875,5.666666667,73.875,43.85833333,73.85833333,63.86388889,0.575,26.65,24.33333333,53.45,84.6,17.40833333,7.525,24.69166667,24.69166667,-9.5123763,106.0583333,103.55,1083.791667,259.9583333,8.466666667,7.525,1.225,-2.508333333,4.4232202
2/17/2021 3:00,72.74166667,5.525,72.56666667,42.71666667,72.71666667,62.66666667,0.641666667,20.05,24.33333333,54.4,84.45833333,16.19166667,8.175,24.38333333,24.38333333,-10.9628645,103.625,100.5666667,1495.333333,359.6666667,8.758333333,8.175,0.175,-3.058333333,0.746599933
2/17/2021 4:00,72.63333333,5.4,75.775,45.775,76.01666667,65.85555556,0.2,17.54166667,24.33333333,54.00833333,83.53333333,15.98333333,6.975,26.09166667,26.09166667,-15.4329455,100.3333333,94.78333333,1354.958333,324.1666667,8.308333333,6.975,1.4,-5.55,4.864492733
2/17/2021 5:00,72.74166667,5.225,68.725,38.725,68.725,58.725,0.983333333,27.125,24.33333333,54.70833333,82.20833333,15.5,6.266666667,21.26666667,21.26666667,-5.360680267,94.96666667,93.89166667,1329.5,313.125,9.125,6.266666667,1.591666667,-1.075,5.044613933
2/17/2021 6:00,72.89166667,4.916666667,69.175,39.175,69.175,59.175,0.658333333,31.10833333,24.33333333,53.51666667,82.05833333,15.26666667,6.191666667,22.29166667,22.29166667,-6.0831176,96.425,95.29166667,1013.208333,227.3333333,9.091666667,6.191666667,2.675,-1.133333333,7.7155575
2/17/2021 7:00,73.33333333,5.333333333,76.45,46.79166667,76.78333333,66.675,0.441666667,41.36666667,24.33333333,55.325,84.45,14.55833333,10.66666667,26.75833333,26.75833333,3.742396233,92.66666667,93.875,1357.708333,326.5,8,10.66666667,2.591666667,1.208333333,9.678463667
2/17/2021 8:00,73.05,5.333333333,71.05,40.725,70.725,60.83333333,0.083333333,33.35833333,24.33333333,53.9,86.51666667,15.5,8.133333333,24.04166667,24.04166667,-6.710368933,103.8,102.75,1343.083333,317.5,9.116666667,8.133333333,1.916666667,-1.05,6.1922154
2/17/2021 9:00,72.91666667,5.816666667,68.08333333,38.225,68.225,58.17777778,0.541666667,27.575,24.33333333,53.36666667,89.36666667,19.69166667,11.95833333,22.14166667,22.14166667,-10.30217603,107.1916667,103.7083333,1212.75,288.7083333,9.158333333,11.95833333,1.783333333,-3.483333333,5.589492767
2/17/2021 10:00,72.775,6.316666667,69.3,39.3,69.3,59.3,0.591666667,18.58333333,24.33333333,53.44166667,82.28333333,24.09166667,14.43333333,22.65833333,22.65833333,-13.09344447,104.9333333,101.35,1420.666667,326.1666667,9.091666667,14.43333333,0.033333333,-3.583333333,0.121057067
2/17/2021 11:00,72.725,6.95,71.84166667,41.66666667,71.73333333,61.74722222,0.666666667,22.325,24.33333333,54.13333333,63.34166667,30.89166667,20.04166667,25.275,25.275,-13.1221223,96.84166667,91.68333333,1248.166667,304.5416667,9.191666667,20.04166667,1.458333333,-5.158333333,5.234253733
2/17/2021 12:00,73.275,7.208333333,76.65,46.89166667,76.89166667,66.81111111,0.366666667,42.14166667,24.33333333,55.65,57.46666667,39.43333333,23.69166667,25.625,25.625,2.1134953,83.76666667,83.21666667,1355.708333,358.5416667,8.116666667,23.69166667,2.408333333,-0.55,9.1546966
2/17/2021 13:00,73.45833333,7.6,79.93333333,49.675,79.675,69.76111111,0.058333333,41.46666667,24.33333333,55.65,52.03333333,47.45,27.54166667,28.00833333,28.00833333,4.2225974,90.925,93.35833333,1274.458333,316.7916667,8.225,27.54166667,1.583333333,2.433333333,7.2667189
2/17/2021 14:00,73.14166667,8.016666667,72.03333333,42.04166667,72.03333333,62.03611111,0.55,32.475,24.33333333,55.425,50.55833333,50.825,27.30833333,23.66666667,23.66666667,-5.2670807,96.925,93.78333333,1338,316.6666667,9.066666667,27.30833333,1.441666667,-3.141666667,6.5623425
2/17/2021 15:00,72.80833333,8.025,75.1,45.75833333,75.175,65.34444444,0.533333333,21.05,24.33333333,55.30833333,51.00833333,52.78333333,26.54166667,25.23333333,25.23333333,-13.2817419,96.73333333,92.24166667,1075.291667,256.0416667,8.341666667,26.54166667,0.158333333,-4.491666667,0.8277521
2/17/2021 16:00,73.6,7.816666667,93.73333333,86.86666667,93.73333333,91.44444444,0.233333333,55.375,24.33333333,55.125,56.73333333,51.825,25.34166667,35.225,35.225,11.27160883,68,70.51666667,1481.75,383.3333333,5.083333333,25.34166667,2.558333333,2.516666667,11.48882817
2/17/2021 17:00,73.26666667,8.166666667,71.10833333,42.29166667,71.10833333,61.50277778,0.341666667,33.025,24.33333333,54.2,64.25833333,47.88333333,22.825,22.36666667,22.36666667,-6.617013433,99.9,96.88333333,1315.75,305.7083333,9.041666667,22.825,0.808333333,-3.016666667,3.800972233
2/17/2021 18:00,72.73333333,8.416666667,75.71666667,46.51666667,75.71666667,65.98333333,0.441666667,19.275,24.33333333,53.575,68.625,44.20833333,21.78333333,26.175,26.175,-13.4933477,101.2166667,96.84166667,951.7083333,229.6666667,8.041666667,21.78333333,0.258333333,-4.375,1.3560344
2/17/2021 19:00,72.875,8.483333333,77.55,47.61666667,77.61666667,67.59444444,0.591666667,32.6,24.33333333,55.15,70.85833333,41.01666667,23,27.30833333,27.30833333,-9.545447333,90.60833333,85.9,1246.208333,304.1666667,8.241666667,23,2.025,-4.708333333,8.026132333
2/17/2021 20:00,73.64166667,8.541666667,85.825,62.23333333,85.875,77.97777778,0.166666667,50.63333333,24.33333333,55.56666667,71.375,38.775,23.325,30.89166667,30.89166667,11.46210287,78.95,82.725,1443.791667,365.9583333,6.658333333,23.325,2.233333333,3.775,9.9330252
2/17/2021 21:00,73.13333333,8.758333333,67.025,37.775,67.175,57.325,0.3,31.525,24.33333333,55.425,72.925,37.75,23.25,20.99166667,20.99166667,-7.205702233,99.96666667,95.88333333,1009,219.4583333,9.525,23.25,1.166666667,-4.083333333,4.748317
2/17/2021 22:00,72.775,8.975,71.44166667,41.44166667,71.39166667,61.425,0.641666667,24.83333333,24.33333333,53.95833333,75.975,37.44166667,21.35833333,24.28333333,24.28333333,-8.7959186,97.05,94.19166667,1451.041667,338.4166667,8.825,21.35833333,1.633333333,-2.858333333,4.7585678
2/17/2021 23:00,72.56666667,9.116666667,78.69166667,48.24166667,78.39166667,68.44166667,0.791666667,19.23333333,24.33333333,54.00833333,77.03333333,36.83333333,20.99166667,27.325,27.325,-10.20113243,89.05,85.31666667,1250.583333,306.7083333,8.108333333,20.99166667,1.083333333,-3.733333333,4.4521421
2/18/2021 0:00,72.98333333,8.925,70.40833333,40.08333333,70.08333333,60.19166667,0.608333333,30.55833333,24.33333333,53.925,76.83333333,36.00833333,20.75833333,24.09166667,24.09166667,0.465191067,85.31666667,85.725,1335.375,315,9.308333333,20.75833333,2.375,0.408333333,8.3090056
2/18/2021 1:00,73.16666667,8.883333333,71.175,41.34166667,71.34166667,61.28611111,1.016666667,32.4,24.33333333,53.71666667,77.68333333,35.70833333,20.3,24.2,24.2,1.540060667,86.325,86.95833333,1384.75,337.5833333,8.941666667,20.3,3,0.633333333,9.077937633
2/18/2021 2:00,73.15,8.991666667,76.55833333,46.49166667,76.49166667,66.51388889,0.15,30.55833333,24.33333333,53.59166667,78.4,35.20833333,20.74166667,26.89166667,26.89166667,-0.7087696,91.75,93.41666667,1121.166667,277.0416667,8.433333333,20.74166667,2.441666667,1.666666667,7.990010467
2/18/2021 3:00,72.89166667,9.416666667,72.68333333,42.23333333,72.275,62.39722222,0.841666667,24.58333333,24.33333333,53.375,85.525,35.51666667,20.51666667,24.11666667,24.11666667,-5.1861726,96.16666667,95.025,1073.958333,255.75,8.683333333,20.51666667,1.291666667,-1.141666667,4.5634365
2/18/2021 4:00,72.65,9.908333333,73.15833333,43.29166667,73.29166667,63.24722222,0.866666667,13.35,24.33333333,53.85833333,90.01666667,35.75,20.31666667,25.55,25.55,-11.1975346,95.25,92.28333333,1242.791667,303.5833333,8.625,20.31666667,0.45,-2.966666667,2.033197367
2/18/2021 5:00,72.69166667,9.866666667,74.48333333,44.48333333,74.39166667,64.45277778,0.816666667,25.325,24.33333333,54.3,89.85,35.4,20.68333333,25.05,25.05,-4.086286167,86.45833333,85.09166667,1223.791667,293.4583333,8.7,20.68333333,3.091666667,-1.366666667,9.010209133
2/18/2021 6:00,73.00833333,9.883333333,69.50833333,39.50833333,69.50833333,59.50833333,0.875,29.74166667,24.33333333,54.59166667,89.83333333,35.24166667,20.66666667,22.65,22.65,0.1193486,85.725,85.99166667,1157.5,263.9166667,9.366666667,20.66666667,2.033333333,0.266666667,6.792009233
2/18/2021 7:00,73.40833333,9.875,80.05833333,50.05833333,80.05833333,70.05833333,0.175,33.23333333,24.33333333,54.7,89.46666667,34.96666667,21.25,29.05,29.05,5.175067567,87.5,90.35833333,1403.791667,347.5833333,7.675,21.25,1.791666667,2.858333333,7.359952367
2/18/2021 8:00,72.85,10.05,77.4,47.49166667,77.4,67.43055556,0.491666667,22.99166667,24.33333333,53.98333333,85.225,35.175,21.2,25.11666667,25.11666667,-5.0111768,95.30833333,95.725,1518.458333,370,7.941666667,21.2,2.95,0.416666667,8.038945833
2/18/2021 9:00,72.64166667,10.28333333,73.30833333,43.30833333,73.48333333,63.36666667,0.775,10.66666667,24.33333333,53.49166667,78.4,37.60833333,22.725,24.90833333,24.90833333,-12.77737813,97.83333333,94.38333333,1077.958333,257.5,8.566666667,22.725,0.316666667,-3.45,1.321865067
2/18/2021 10:00,72.925,10.44166667,76.30833333,46.30833333,76.30833333,66.30833333,0.825,26.925,24.33333333,54.925,68.3,50.43333333,26.65833333,26.19166667,26.19166667,-1.337241267,80.89166667,79.18333333,1406,347.5,8.366666667,26.65833333,2.883333333,-1.708333333,9.826978233
2/18/2021 11:00,73.25,10.54166667,74.2,44.2,74.2,64.2,0.783333333,30.99166667,24.33333333,53.83333333,66.7,57.83333333,26.46666667,25.16666667,25.16666667,5.0419292,81.05,81.975,1217.416667,291.4166667,8.6,26.46666667,2.066666667,0.925,8.069332133
2/18/2021 12:00,73.43333333,10.625,82.36666667,53.25,82.73333333,72.78333333,0.116666667,27.04166667,24.33333333,54.34166667,66.48333333,58.45,27.56666667,28.9,28.9,3.243768033,86.21666667,88.1,1413.583333,350.8333333,7.583333333,27.56666667,1.491666667,1.883333333,6.4554413
2/18/2021 13:00,73.075,10.75833333,72.75833333,43.39166667,73.31666667,63.15555556,0.4,24.75833333,24.33333333,54.15,68.725,59.48333333,26.1,24.63333333,24.63333333,-3.032650367,91.14166667,90.38333333,1346.375,321.125,8.825,26.1,1.566666667,-0.758333333,6.231510133
2/18/2021 14:00,72.76666667,10.925,73.55833333,43.73333333,73.73333333,63.675,0.708333333,16.66666667,24.33333333,53.4,70.44166667,58.95833333,25.88333333,25.59166667,25.59166667,-6.287157333,92.06666667,90.19166667,1099.958333,266.7916667,8.408333333,25.88333333,0.275,-1.875,1.3629903
2/18/2021 15:00,72.80833333,11.01666667,79.93333333,49.93333333,79.93333333,69.93333333,0.608333333,23.7,24.33333333,54.48333333,69.39166667,57.43333333,26.86666667,28.21666667,28.21666667,-6.300336933,84.75833333,81.85833333,1290.166667,324.5833333,7.875,26.86666667,1.625,-2.9,6.751494167
2/18/2021 16:00,73.175,11.18333333,72.8,42.775,72.775,62.78333333,0.758333333,36.29166667,24.33333333,55.00833333,71.54166667,54.825,27.78333333,24.525,24.525,3.029721567,82.10833333,82.49166667,1238.125,301.4583333,8.95,27.78333333,1.55,0.383333333,6.378316233
2/18/2021 17:00,73.68333333,11.26666667,84.13333333,60.59166667,84.175,76.3,0.025,45.45,24.33333333,54.60833333,74.61666667,51.13333333,28.4,30.06666667,30.06666667,5.546170933,86.93333333,89.59166667,1404.916667,347.75,7.083333333,28.4,1.633333333,2.658333333,7.356657467
2/18/2021 18:00,72.53333333,11.64166667,78.1,59.04166667,77.925,71.68888889,2.725,14.53333333,24.33333333,54.325,81.05833333,46.90833333,26.83333333,27.99166667,27.99166667,-11.993436,92.3,87.29166667,1117.333333,274.9166667,7.4,26.83333333,0.491666667,-5.008333333,2.571974533
2/18/2021 19:00,72.96666667,11.56666667,67.74166667,37.81666667,67.81666667,57.79166667,0.916666667,35.025,24.33333333,55.21666667,83.8,42.525,26.23333333,21.46666667,21.46666667,1.8187848,82.49166667,82.90833333,1052.208333,244.375,9.733333333,26.23333333,2.416666667,0.416666667,8.125467467
2/18/2021 20:00,73.25833333,10.88333333,76.09166667,46.325,76.325,66.24722222,0.133333333,30.825,24.33333333,54.01666667,80.98333333,39.93333333,23.93333333,26.99166667,26.99166667,2.699743433,88.625,91.00833333,1241.083333,302.2083333,8.525,23.93333333,1.75,2.383333333,6.263482867
2/18/2021 21:00,73.075,10.68333333,70.15,40.04166667,70.04166667,60.07777778,0.708333333,27.675,24.33333333,55.46666667,80.10833333,38.05833333,24.925,23.4,23.4,-4.008917033,95.79166667,95.00833333,1466.708333,347.3333333,9.083333333,24.925,1.383333333,-0.783333333,5.012031033
2/18/2021 22:00,72.75,10.43333333,70.075,40.3,70.3,60.225,1.133333333,19.13333333,24.33333333,53.99166667,82.39166667,37.24166667,22.48333333,23.3,23.3,-8.321453,95.675,94.09166667,1049.625,244.0416667,8.983333333,22.48333333,1.625,-1.583333333,4.3291325
2/18/2021 23:00,72.6,10.69166667,76.38333333,46.51666667,76.51666667,66.47222222,0.941666667,25.95833333,24.33333333,53.83333333,85.01666667,36.69166667,22.55,27.06666667,27.06666667,-11.13810437,91.7,87.58333333,1258.25,308.8333333,8.466666667,22.55,1.066666667,-4.116666667,4.2566447
2/19/2021 0:00,72.90833333,10.86666667,70.35,40.14166667,70.14166667,60.21111111,0.283333333,38.70833333,24.33333333,53.78333333,86.45,36.40833333,22.56666667,23.25833333,23.25833333,-2.249928567,88.44166667,87.10833333,1344.541667,320.0416667,9.383333333,22.56666667,2.025,-1.333333333,7.379599733
2/19/2021 1:00,73.13333333,10.75833333,69.91666667,40.08333333,70.08333333,60.02777778,0.225,40.46666667,24.33333333,54.7,86.44166667,34.075,22.55833333,23.25833333,23.25833333,-0.205260067,89.775,89.55833333,1328.083333,311.5833333,9.225,22.55833333,1.341666667,-0.216666667,5.1817794
2/19/2021 2:00,73.16666667,10.18333333,77.44166667,47.44166667,77.44166667,67.44166667,0.125,37.25833333,24.33333333,53.91666667,91.00833333,31.83333333,19.95,27.675,27.675,-1.040578233,95.95833333,96.625,1127.083333,279.0416667,8.25,19.95,1.291666667,0.666666667,5.315649967
2/19/2021 3:00,72.78333333,9.75,73.39166667,43.39166667,73.39166667,63.39166667,0.341666667,20.69166667,24.33333333,53.64166667,91.4,30.2,18.625,23.85,23.85,-8.168179133,99.38333333,97.89166667,1325.5,311.5833333,8.175,18.625,2.183333333,-1.491666667,5.902752333
2/19/2021 4:00,72.49166667,9.033333333,77.35,47.425,77.35,67.375,0.75,9.316666667,24.33333333,53.45833333,90.825,29.31666667,17.425,25.70833333,25.70833333,-14.41128243,98.11666667,93.31666667,1209.75,287.1666667,7.841666667,17.425,0.533333333,-4.8,1.8861472
2/19/2021 5:00,72.69166667,8.141666667,70.70833333,40.70833333,70.70833333,60.70833333,0.958333333,34.7,24.33333333,54.775,90.01666667,26.525,16.23333333,21.85,21.85,-2.0256313,85.85,86.55833333,863.9583333,197.1666667,8.275,16.23333333,1.825,0.708333333,5.374836133
2/19/2021 6:00,72.98333333,7.441666667,68.04166667,38.04166667,68.04166667,58.04166667,0.683333333,32.975,24.33333333,54.45833333,90.39166667,23.63333333,14.23333333,20.775,20.775,-3.089639933,93.40833333,91.875,1267.416667,284,9,14.23333333,2.383333333,-1.533333333,6.8036024
2/19/2021 7:00,73.14166667,7.316666667,70.33333333,40.33333333,70.8,60.48888889,0.25,28.31666667,24.33333333,53.86666667,90.29166667,21.79166667,12.04166667,23.35,23.35,1.407166367,92.575,95.1,1341.625,318.375,8.683333333,12.04166667,1.641666667,2.525,4.9408856
2/19/2021 8:00,72.89166667,7.066666667,78,48,78,68,1.091666667,22.91666667,24.33333333,53.88333333,90.325,24.98333333,12.10833333,25,25,-6.2178424,97.65833333,97.875,1309.041667,315.875,7.083333333,12.10833333,2.616666667,0.216666667,6.928320467
2/19/2021 9:00,72.775,6.941666667,69.49166667,39.49166667,69.49166667,59.49166667,0.8,18.75833333,24.33333333,53.53333333,87.30833333,35.675,13.79166667,22.525,22.525,-7.389606467,95.44166667,93.66666667,1444.208333,335.4583333,9.016666667,13.79166667,2.1,-1.775,5.3992428
2/19/2021 10:00,72.86666667,7.175,70.375,40.375,70.375,60.375,0.133333333,23.05833333,24.33333333,53.425,78.4,50.775,17.68333333,24.10833333,24.10833333,-7.197281933,88.41666667,84.73333333,1387.625,339.7916667,9.375,17.68333333,1.275,-3.683333333,5.167745567
2/19/2021 11:00,73.11666667,7.25,79.01666667,49.075,79.04166667,69.04444445,0.741666667,35.55,24.33333333,53.70833333,65.54166667,69.425,21.16666667,25.975,25.975,2.828366567,78.31666667,78.075,1362.166667,327.5833333,7.85,21.16666667,1.758333333,-0.241666667,7.652344233
2/19/2021 12:00,73.71666667,7.4,86.43333333,68.58333333,86.80833333,80.60833333,0.341666667,40.78333333,24.33333333,54.875,63.375,82.51666667,23.55833333,30,30,11.51482127,75.04166667,78.31666667,1413.25,352.0416667,6.325,23.55833333,2,3.275,9.522505067
2/19/2021 13:00,73.43333333,7.791666667,73.35833333,48.94166667,73.35833333,65.21944444,0.566666667,32.15833333,24.33333333,55.08333333,61.10833333,83.24166667,25.06666667,23.65833333,23.65833333,0.371347433,87.60833333,85.69166667,1190.208333,279,8.016666667,25.06666667,0.941666667,-1.916666667,4.7563712
2/19/2021 14:00,72.7,7.975,76.79166667,60.28333333,76.79166667,71.28888889,4.833333333,14.60833333,24.33333333,55.06666667,57.51666667,87.625,26.64166667,26.25,26.25,1.6221891,74.15,73.49166667,1216.125,291.375,7.4,26.64166667,0.683333333,-0.658333333,3.543359867
2/19/2021 15:00,73.01666667,8.058333333,75.66666667,45.66666667,75.525,65.61944445,9.166666667,15.275,24.33333333,54.975,57.96666667,86.15833333,26.55833333,24.075,24.075,5.3351753,68.875,69.85,1497.416667,360.75,7.916666667,26.55833333,1.841666667,0.975,6.998855733
2/19/2021 16:00,73.06666667,8.433333333,66.04166667,36.04166667,66.04166667,56.04166667,8.475,16.15833333,24.33333333,53.60833333,60.85833333,62.275,24.975,20.40833333,20.40833333,5.510293133,70.99166667,72.9,1167.041667,268.0416667,9.4,24.975,2.466666667,1.908333333,5.630007833
2/19/2021 17:00,72.94166667,9.266666667,80.99166667,52.225,80.99166667,71.40277778,4.575,2.941666667,24.33333333,54.475,65.59166667,48.23333333,26.29166667,26.03333333,26.03333333,5.146877867,74.15833333,76.50833333,1343.041667,320.4166667,6.941666667,26.29166667,1.716666667,2.35,2.882427333
2/19/2021 18:00,72.325,9.758333333,79.06666667,51.25,79.06666667,69.79444445,6.241666667,0.85,24.33333333,54.71666667,77.53333333,38.30833333,25.10833333,24.93333333,24.93333333,-1.448169567,79.2,77.36666667,1495.25,359.7083333,7.025,25.10833333,0.275,-1.833333333,0.5861261
2/19/2021 19:00,72.95,9.575,83.19166667,59.71666667,83.13333333,75.34722222,0,0,24.33333333,54.84166667,79.83333333,32.99166667,23.88333333,30.8,30.8,2.213562633,82,82.49166667,1173.458333,300.2083333,6.841666667,23.88333333,0,0.491666667,0
2/19/2021 20:00,73.025,9.15,85.03333333,64.96666667,85.03333333,78.34444444,0,0,24.33333333,53.55833333,76.71666667,29.09166667,22.1,32.15833333,32.15833333,2.351948433,82.35,82.85,1186,306.6666667,6.066666667,22.1,0,0.5,0
2/19/2021 21:00,73.03333333,9.125,86.05,74.45,86.05,82.18333333,0,0,24.33333333,53.94166667,76.36666667,27.25,22.325,33.2,33.2,2.427731133,82.33333333,82.83333333,1333.875,345,5.066666667,22.325,0,0.5,0
2/19/2021 22:00,73.01666667,9.275,88.9,87.26666667,88.85833333,88.34166667,0,0,24.33333333,53.53333333,76.7,26.98333333,22.30833333,33.91666667,33.91666667,2.523649333,82.34166667,82.85,1482,383.3333333,4.375,22.30833333,0,0.508333333,0
2/19/2021 23:00,72.85,9.258333333,90.975,90.975,90.975,90.975,0,0,24.33333333,53.85833333,77.03333333,27.03333333,21.84166667,34.05833333,34.05833333,2.5356086,82.04166667,82.55,1630,421.6666667,4.216666667,21.84166667,0,0.508333333,0
2/20/2021 0:00,72.75,9.383333333,89.925,89.79166667,89.79166667,89.83611111,0,0,24.33333333,53.84166667,76.1,25.85833333,22.675,33.9,33.9,2.645560633,81.84166667,82.375,1333.708333,345,4.391666667,22.675,0,0.533333333,0
2/20/2021 1:00,72.85833333,9.491666667,86.41666667,86.41666667,86.41666667,86.41666667,0,0,24.33333333,53.49166667,74.74166667,26.1,23.15,33.85833333,33.85833333,2.476178367,82.05833333,82.55833333,1482,383.3333333,4.433333333,23.15,0,0.5,0
2/20/2021 2:00,72.96666667,9.491666667,85.94166667,86.01666667,86.01666667,85.99166667,0,0,24.33333333,54.09166667,75.625,27.15833333,22.80833333,33.90833333,33.90833333,2.7695465,82.20833333,82.76666667,1482,383.3333333,4.358333333,22.80833333,0,0.558333333,0
2/20/2021 3:00,73.06666667,9.466666667,85.83333333,85.76666667,85.76666667,85.78888889,0,0,24.33333333,53.80833333,75.53333333,28.35,22.73333333,33.775,33.775,2.637994567,82.35,82.88333333,1185.625,306.6666667,4.475,22.73333333,0,0.533333333,0
2/20/2021 4:00,72.95833333,9.583333333,89.9,89.89166667,89.89166667,89.89444445,0,0,24.33333333,54.225,76.76666667,28.53333333,22.95,34.00833333,34.00833333,2.5315815,82.28333333,82.79166667,1333.708333,345,4.25,22.95,0,0.508333333,0
2/20/2021 5:00,72.775,9.675,91.53333333,91.50833333,91.50833333,91.51666667,0,0,24.33333333,54.54166667,77.78333333,28.56666667,22.93333333,34.05833333,34.05833333,2.4953376,81.91666667,82.41666667,1333.75,345,4.2,22.93333333,0,0.5,0
2/20/2021 6:00,72.75833333,9.658333333,89.10833333,89.08333333,89.08333333,89.09166667,0,0,24.33333333,53.78333333,79.00833333,28.44166667,22.20833333,33.96666667,33.96666667,2.527676433,81.85,82.35833333,1333.833333,345,4.383333333,22.20833333,0,0.508333333,0
2/20/2021 7:00,72.825,9.708333333,87.01666667,87.05,86.925,86.99722222,0,0,24.33333333,55.49166667,79.45,27.54166667,25.20833333,33.975,33.975,2.4869173,82.11666667,82.61666667,1630.166667,421.6666667,4.325,25.20833333,0,0.5,0
2/20/2021 8:00,73.08333333,9.466666667,82.55,82.58333333,82.58333333,82.57222222,0,0,24.33333333,54.16666667,78.05833333,29.20833333,22.29166667,33.55833333,33.55833333,2.621276,82.775,83.30833333,1482.083333,383.3333333,4.733333333,22.29166667,0,0.533333333,0
2/20/2021 9:00,73.15833333,9.175,77.1,77.25,77.25,77.2,0,0,24.33333333,53.9,72.8,40.375,23.18333333,31.54166667,31.54166667,2.445059867,82.49166667,83.01666667,1474.875,379.625,6.283333333,23.18333333,0,0.525,0
2/20/2021 10:00,73.14166667,9.258333333,68.71666667,53.21666667,68.71666667,63.55,6.991666667,9.908333333,24.33333333,54.6,64.99166667,53.40833333,27.08333333,24.05833333,24.05833333,6.591386433,72.45833333,75.6,1193.25,279.4583333,7.55,27.08333333,2.883333333,3.141666667,5.3505515
2/20/2021 11:00,72.95833333,9.533333333,71.50833333,41.48333333,71.48333333,61.49166667,6.625,2.883333333,24.33333333,54.18333333,59.76666667,65.25,28.35,22.925,22.925,3.2388867,75.35,75.875,930.5416667,218.8333333,8.583333333,28.35,2.016666667,0.525,4.566487333
2/20/2021 12:00,73.15833333,9.675,68.3,38.43333333,68.3,58.34444444,3.65,24.675,24.33333333,53.88333333,57.91666667,75.19166667,29.24166667,21.25,21.25,-1.3164956,88.725,87.35,1189.208333,277.8333333,9.508333333,29.24166667,2.266666667,-1.375,8.3587952
2/20/2021 13:00,72.89166667,9.991666667,76.06666667,50.45833333,76.175,67.56666667,0.466666667,18.8,24.33333333,54.81666667,56.64166667,83.925,31.46666667,24.66666667,24.66666667,-7.539951533,87.71666667,83.775,1367.916667,329.25,7.633333333,31.46666667,0.325,-3.941666667,1.687598967
2/20/2021 14:00,73.325,10.19166667,85.175,66.98333333,85.50833333,79.22222222,0.6,41.5,24.33333333,55.36666667,55.48333333,81.26666667,33.16666667,29.65,29.65,4.1856213,73.25,72.1,1271.166667,315.5833333,6.233333333,33.16666667,2.4,-1.15,9.921065933
2/20/2021 15:00,73.63333333,10.45,83.575,60.05833333,83.275,75.63611111,0.041666667,50.91666667,24.33333333,54.93333333,54.19166667,83.95833333,33.64166667,28.01666667,28.01666667,4.774188067,82.35833333,83.975,1218.083333,291.5833333,7.041666667,33.64166667,2.166666667,1.616666667,9.0562157
2/20/2021 16:00,73.325,10.61666667,73.91666667,47.95833333,73.91666667,65.26388889,0.308333333,41.46666667,24.33333333,55.25833333,54.68333333,85.55833333,34.175,23.55,23.55,-0.965527733,90.50833333,88.40833333,1431.666667,329.5,8.241666667,34.175,1.708333333,-2.1,7.581686933
2/20/2021 17:00,72.625,10.8,79.60833333,57.61666667,79.45833333,72.22777778,0.125,23.64166667,24.33333333,54.725,57.775,75.95833333,33.69166667,19.28333333,19.28333333,1.448413633,73.05833333,73.6,756.6666667,167.5416667,2.975,33.69166667,0.241666667,0.541666667,1.272685633
2/20/2021 18:00,72.825,10.8,64.225,34.41666667,64.41666667,54.35277778,0.783333333,35.60833333,24.33333333,54.025,63.58333333,59.90833333,31.275,18.38333333,18.38333333,-6.249815133,84.24166667,81.925,1278.041667,280.25,8.658333333,31.275,1.4,-2.316666667,3.176527667
2/20/2021 19:00,73.30833333,10.74166667,75.21666667,45.21666667,75.21666667,65.21666667,0.125,47.43333333,24.33333333,54.86666667,65.425,50.78333333,31.78333333,26.63333333,26.63333333,3.5343294,84.775,85.39166667,945.5416667,226.25,8.55,31.78333333,1.591666667,0.616666667,6.521583367
2/20/2021 20:00,73.18333333,10.7,73.95,43.95,73.95,63.95,0.041666667,33.99166667,24.33333333,54.89166667,69.575,44.69166667,29.73333333,25.28333333,25.28333333,-2.494483367,97.65833333,97.55833333,1343.083333,319,8.791666667,29.73333333,1.65,-0.1,6.174398533
2/20/2021 21:00,72.90833333,10.35833333,70.80833333,41.10833333,70.86666667,60.92777778,0.416666667,31.08333333,24.33333333,53.95833333,72.5,40.53333333,27.39166667,23.75,23.75,-5.7920681,99.56666667,96.86666667,1331.875,314.2916667,9.041666667,27.39166667,1.016666667,-2.7,4.4781352
2/20/2021 22:00,72.66666667,10.51666667,73.79166667,44.20833333,74.20833333,64.06944444,0.233333333,23.54166667,24.33333333,54.70833333,72.425,38.30833333,28.44166667,26.45833333,26.45833333,-12.758585,95.875,91.09166667,1383.958333,338.375,8.516666667,28.44166667,0.5,-4.783333333,2.3858737
2/20/2021 23:00,72.88333333,10.23333333,74.525,44.525,74.525,64.525,0.691666667,42.91666667,24.33333333,54.19166667,73.83333333,36.99166667,26.31666667,25.475,25.475,-2.630306467,86.83333333,85.19166667,1129.791667,280.5833333,8.608333333,26.31666667,2,-1.641666667,7.863217833
2/21/2021 0:00,73.175,10.1,70.75833333,40.675,70.675,60.70277778,0.725,33.175,24.33333333,54.74166667,73.99166667,35.85833333,27.13333333,24.075,24.075,2.9899387,85.54166667,85.85833333,1341.75,318.5,9.091666667,27.13333333,1.466666667,0.316666667,5.874562633
2/21/2021 1:00,73.225,9.975,75.09166667,45.15,75.20833333,65.15,0.241666667,27.73333333,24.33333333,54.25,71.79166667,34.975,26.86666667,26.99166667,26.99166667,1.294285533,91.05833333,92.86666667,1253.541667,307.4166667,8.675,26.86666667,1.366666667,1.808333333,5.562279333
2/21/2021 2:00,73,9.958333333,71.175,41.175,71.175,61.175,0.441666667,26.09166667,24.33333333,54.96666667,71.33333333,34.30833333,27.025,23.31666667,23.31666667,-6.120947933,96.65,95.4,1088.916667,262.2083333,8.7,27.025,1.775,-1.25,5.6533162
2/21/2021 3:00,72.70833333,9.983333333,71.58333333,41.58333333,71.58333333,61.58333333,0.058333333,25.29166667,24.33333333,54.04166667,74.325,33.14166667,25.45,24.14166667,24.14166667,-10.7003708,100.4083333,96.43333333,1390.708333,341.625,8.733333333,25.45,0.225,-3.975,1.0093377
2/21/2021 4:00,72.675,10.14166667,75.675,45.55,75.55,65.59166667,0.725,30.65833333,24.33333333,54.875,76.96666667,31.70833333,26.35833333,26.625,26.625,-8.363798567,90.64166667,86.55833333,1275.666667,316.625,8.45,26.35833333,1.741666667,-4.083333333,6.8295955
2/21/2021 5:00,72.875,10.49166667,70.13333333,40.13333333,70.13333333,60.13333333,0.691666667,31.28333333,24.33333333,53.8,78.375,30.14166667,25.4,22.8,22.8,-1.196902933,84.725,85.2,1209.916667,286.6666667,9.383333333,25.4,3.091666667,0.475,9.049503867
2/21/2021 6:00,73.15,10.825,76.475,47.78333333,76.60833333,66.95555556,0.658333333,29.325,24.33333333,53.7,79.325,29.85,25.8,25.54166667,25.54166667,4.487775833,88.91666667,91.55,1406.25,347.5833333,8.141666667,25.8,1.758333333,2.633333333,6.325231733
2/21/2021 7:00,73.1,11.275,72.01666667,42.11666667,72.11666667,62.08333333,1.183333333,23.525,24.33333333,53.73333333,80.775,29.45,26.65833333,23.74166667,23.74166667,-4.388684767,96.55833333,96.05833333,1329.416667,313.25,8.875,26.65833333,2.791666667,-0.5,8.629099033
2/21/2021 8:00,72.50833333,11.94166667,77.225,47.225,77.225,67.225,7.291666667,0.541666667,24.33333333,54.53333333,78.20833333,31.54166667,29.29166667,26.675,26.675,-0.595156567,78.925,78.08333333,1663.458333,408.125,7.725,29.29166667,0.341666667,-0.841666667,1.218502833
2/21/2021 9:00,72.625,12.575,65.75833333,35.75833333,65.75833333,55.75833333,7.6,6.358333333,24.33333333,55.50833333,71.45,35.375,33.35833333,18.35833333,18.35833333,-10.61201867,88.76666667,85.75,1094.166667,237.4166667,8.841666667,33.35833333,2.575,-3.016666667,4.0702998
2/21/2021 10:00,73.34166667,13.15,74.93333333,44.99166667,74.99166667,64.97222222,1.033333333,34.56666667,24.33333333,55.45,62.26666667,41.75833333,37.03333333,26.075,26.075,5.985735,83.25833333,84.56666667,1260.25,311.4583333,8.191666667,37.03333333,1.516666667,1.308333333,6.276540433
2/21/2021 11:00,73.55,13.44166667,78.33333333,51.24166667,78.33333333,69.30277778,0.075,30.275,24.33333333,55.39166667,55.3,50.59166667,39.43333333,25.06666667,25.06666667,1.9168996,87.44166667,88.36666667,1191.416667,278.1666667,8.075,39.43333333,2.475,0.925,8.8098304
2/21/2021 12:00,72.58333333,14.26666667,74.60833333,52.61666667,75.06666667,67.43055556,0.8,11.33333333,24.33333333,54.44166667,52.875,55.35,39.9,25.54166667,25.54166667,-7.876397433,85.375,80.85,1218.791667,297.125,7.608333333,39.9,0.466666667,-4.525,2.4001516
2/21/2021 13:00,73.01666667,14.475,67.65833333,37.50833333,67.50833333,57.55833333,0.108333333,28.20833333,24.33333333,55.45,49.33333333,56.08333333,42.025,21.15,21.15,0.7523355,79.86666667,79.75833333,1167.875,269.4583333,9.508333333,42.025,1.641666667,-0.108333333,5.460869633
2/21/2021 14:00,73.31666667,14.83333333,73.06666667,43.06666667,73.06666667,63.06666667,0.191666667,30.88333333,24.33333333,55.31666667,48.23333333,59.55833333,45.19166667,26.29166667,26.29166667,5.621221433,80.35833333,83.025,1390.375,342.9583333,8.975,45.19166667,3.466666667,2.666666667,9.1836185
2/21/2021 15:00,73.075,15.1,68.11666667,38.11666667,68.11666667,58.11666667,0.433333333,20.10833333,24.33333333,55.19166667,49.425,56.68333333,47.35,21.86666667,21.86666667,-3.210819033,89.89166667,89.425,1182.5,276.5416667,9.408333333,47.35,2.2,-0.466666667,5.875660933
2/21/2021 16:00,72.74166667,15.45,67.75,38.025,68.025,57.93333333,0.891666667,16.4,24.33333333,55.16666667,51.79166667,52.30833333,46.875,22.00833333,22.00833333,-6.9262459,91.68333333,90.675,1228.083333,295.2916667,9.141666667,46.875,1.666666667,-1.008333333,3.466722933
2/21/2021 17:00,72.61666667,15.85,72.4,42.63333333,72.63333333,62.55555556,1.091666667,13.29166667,24.33333333,55.11666667,57.75,47.54166667,46.65833333,24.20833333,24.20833333,-8.5224419,87.35833333,83.98333333,1359.958333,325.5,8.766666667,46.65833333,1.058333333,-3.375,3.696755767
2/21/2021 18:00,73.06666667,16.125,67.90833333,37.91666667,67.91666667,57.91388889,1.058333333,29.50833333,24.33333333,54.99166667,58.525,45.34166667,45.65,22.43333333,22.43333333,2.964433733,81.7,82.56666667,1486.041667,355.3333333,9.55,45.65,3.65,0.866666667,9.681636533
2/21/2021 19:00,73.18333333,16.43333333,75.44166667,45.44166667,75.44166667,65.44166667,0.233333333,31.2,24.33333333,55.53333333,59.26666667,43.925,45.20833333,25.98333333,25.98333333,2.393805867,89.06666667,91.80833333,1115.625,273.1666667,8.366666667,45.20833333,3.108333333,2.741666667,8.079582933
2/21/2021 20:00,72.78333333,19.29166667,74.63333333,44.63333333,74.63333333,64.63333333,0.725,18.14166667,24.33333333,55.04166667,77.01666667,42.25833333,43.15833333,23.84166667,23.84166667,-7.437931667,99.45,98.15833333,1339.125,279.7083333,7.775,43.15833333,1.091666667,-1.291666667,2.9255051
2/21/2021 21:00,72.5,23.15,74.68333333,44.75,74.75,64.72777778,1.316666667,12.54166667,24.33333333,54.5,88.78333333,41.225,41.7,24.46666667,24.46666667,-11.16031443,91.525,87.74166667,1218.5,290.6666667,8.158333333,41.7,0.691666667,-3.783333333,2.436273467
2/21/2021 22:00,72.89166667,24.50833333,66.74166667,37.175,67.175,57.03055556,0.608333333,30.04166667,24.33333333,55.26666667,91.48333333,40.275,41.25833333,20.63333333,20.63333333,-1.5013761,85.45,85.125,1266.791667,283.7916667,9.55,41.25833333,2.375,-0.325,6.734287467
2/21/2021 23:00,73.14166667,25.13333333,68.85,38.8,68.8,58.81666667,1.233333333,28.86666667,24.33333333,54.96666667,91.5,39.75,40.83333333,21.86666667,21.86666667,0.8548435,88.95833333,89.90833333,893.9166667,202.5,8.975,40.83333333,2.875,0.95,7.6086563
2/22/2021 0:00,73.05833333,25.91666667,75.325,45.325,75.325,65.325,0.075,25.6,24.33333333,54.53333333,91.49166667,39.56666667,40.525,25.25833333,25.25833333,-2.966264233,95.33333333,96.56666667,1229.541667,296.0416667,8.175,40.525,2.375,1.233333333,6.786883833
2/22/2021 1:00,72.71666667,26.6,71.66666667,41.58333333,71.58333333,61.61111111,1.216666667,15.84166667,24.33333333,54.34166667,91.49166667,40.025,41,22.54166667,22.54166667,-8.7106173,95.18333333,94.4,1199.666667,286,7.508333333,41,1.733333333,-0.783333333,3.865161767
2/22/2021 2:00,72.58333333,25.25833333,72.93333333,42.75833333,72.75833333,62.81666667,1.133333333,15.23333333,24.33333333,55.26666667,91.5,39.9,42,24,24,-7.973169867,87.85,84.44166667,1356.5,323.5416667,8.775,42,1.591666667,-3.408333333,5.4647747
2/22/2021 3:00,73,23.40833333,67.50833333,37.50833333,67.50833333,57.50833333,0.433333333,26.30833333,24.33333333,55.13333333,91.475,39.31666667,39.96666667,21.68333333,21.68333333,-0.744403333,86.85833333,86.53333333,1438.375,331.6666667,9.608333333,39.96666667,1.916666667,-0.325,6.266655733
2/22/2021 4:00,73.18333333,21.85,70.41666667,40.35833333,70.35833333,60.37777778,0.666666667,30.74166667,24.33333333,55.275,86.98333333,38.73333333,39.89166667,23.725,23.725,2.337426467,87.44166667,89.375,1215.875,289.5,9.166666667,39.89166667,2.583333333,1.933333333,7.735570967
2/22/2021 5:00,73.01666667,20.84166667,73.43333333,43.35,73.35,63.37777778,2.441666667,10.4,24.33333333,54.99166667,87.56666667,39.01666667,38.25,24.20833333,24.20833333,1.4508543,86.84166667,87.85,1348.333333,321.4166667,8.491666667,38.25,2.283333333,1.008333333,5.704082067
2/22/2021 6:00,72.49166667,19.78333333,78.75833333,49.61666667,78.75833333,69.04444445,4.375,3.225,24.33333333,54.16666667,86.15833333,41.3,35.25833333,25.15,25.15,-3.425475667,83.85833333,83.23333333,1223.333333,294,7.341666667,35.25833333,0.1,-0.625,0.2943444
2/22/2021 7:00,72.63333333,17.11666667,71.61666667,41.61666667,71.61666667,61.61666667,1.691666667,27.36666667,24.33333333,53.9,81.85,41.89166667,32.90833333,22.44166667,22.44166667,-3.865039733,82.85,82.10833333,1065.375,251.125,8.708333333,32.90833333,2.2,-0.741666667,5.504801633
2/22/2021 8:00,72.99166667,16.36666667,68.11666667,38.11666667,68.11666667,58.11666667,0.941666667,38.4,24.33333333,54.64166667,81.275,39.2,33.30833333,21.05,21.05,0.488987567,86.71666667,86.76666667,1108.25,241.5416667,9.341666667,33.30833333,1.333333333,0.05,4.592846533
2/22/2021 9:00,73.225,16.44166667,76.875,46.95833333,76.95833333,66.93055556,0.125,42.26666667,24.33333333,54.9,81.21666667,39.16666667,33.78333333,27.825,27.825,2.931484733,89.00833333,90.71666667,1264.041667,312.7083333,8.275,33.78333333,2.358333333,1.708333333,8.500231833
2/22/2021 10:00,72.9,17.275,73.38333333,43.25833333,73.25833333,63.3,0.941666667,23.35,24.33333333,55.275,81.575,38.74166667,36.08333333,23.68333333,23.68333333,-7.1191806,99.45,97.59166667,1191.333333,279,8.166666667,36.08333333,2.1,-1.858333333,6.134249567
2/22/2021 11:00,72.475,17.74166667,77.13333333,46.8,76.8,66.91111111,0.825,16.63333333,24.33333333,55.39166667,81.625,37.75833333,36.33333333,26.34166667,26.34166667,-11.54947873,93.65833333,89.28333333,1513.75,367.1666667,8.05,36.33333333,0.541666667,-4.375,2.0973869
2/22/2021 12:00,72.95,18.15,64.99166667,34.90833333,64.90833333,54.93611111,1.075,32.59166667,24.33333333,55.81666667,82.53333333,38.53333333,39.48333333,20.03333333,20.03333333,5.4021716,77.69166667,79.54166667,1128.666667,250.5,9.975,39.48333333,2.208333333,1.85,7.205336133
2/22/2021 13:00,73.25,19.19166667,74.825,44.8,74.8,64.80833333,0.083333333,26.8,24.33333333,54.95,79.625,40.60833333,38.64166667,26.43333333,26.43333333,2.5927202,89.35,92.04166667,1520.875,370.7916667,8.525,38.64166667,2.075,2.691666667,6.626532033
2/22/2021 14:00,72.925,20,69.35833333,39.35833333,69.35833333,59.35833333,1.191666667,16.8,24.33333333,54.225,77.15,47.29166667,39.125,22.24166667,22.24166667,-3.140893933,91.43333333,90.88333333,1035.75,237.4166667,9.033333333,39.125,1.475,-0.55,4.8156794
2/22/2021 15:00,72.85,20.38333333,67.35,37.35,67.3,57.33333333,0.933333333,13.05833333,24.33333333,54.21666667,80.875,59.11666667,38.975,21.78333333,21.78333333,-5.1455355,86.30833333,84.10833333,1302.041667,301.7083333,9.55,38.975,0.516666667,-2.2,2.354633167
2/22/2021 16:00,72.825,20.8,77.49166667,47.49166667,77.49166667,67.49166667,0.9,19.6,24.33333333,54.475,81.85,64.98333333,39.725,26.83333333,26.83333333,0.069559,77.5,76.54166667,1101.875,268.1666667,8.125,39.725,2.3,-0.958333333,8.518536833
2/22/2021 17:00,73.10833333,21.10833333,68.53333333,38.33333333,68.33333333,58.4,0.7,33.93333333,24.33333333,54.81666667,82.04166667,56.55,40.125,22.575,22.575,1.968275633,81.81666667,82.675,1294.875,298.375,9.7,40.125,2.558333333,0.858333333,7.5552057
2/22/2021 18:00,73.15,20.925,72.35833333,42.43333333,72.43333333,62.40833333,0.441666667,29.325,24.33333333,54.45833333,81.55,47.09166667,40.075,24.41666667,24.41666667,1.075113667,89.53333333,91.19166667,1220.916667,291.2916667,8.791666667,40.075,2.083333333,1.658333333,6.282276
2/22/2021 19:00,72.775,21.05833333,73.30833333,43.30833333,73.30833333,63.30833333,0.883333333,14.65,24.33333333,54.075,84.3,42.80833333,39.525,22.85,22.85,-7.198502267,95.875,95.33333333,1196.041667,283.0833333,8.091666667,39.525,2.408333333,-0.541666667,4.575395767
2/22/2021 20:00,72.50833333,21.175,73.76666667,43.79166667,73.79166667,63.78333333,0.508333333,18.33333333,24.33333333,55.24166667,86.73333333,40.55833333,40.1,24.54166667,24.54166667,-9.755588733,92.51666667,89.2,1190.125,278.25,8.191666667,40.1,0.8,-3.316666667,2.5967473
2/22/2021 21:00,72.88333333,20.74166667,68.49166667,38.13333333,68.13333333,58.25277778,1.066666667,32.9,24.33333333,55.39166667,85.41666667,39.40833333,40.29166667,21.74166667,21.74166667,1.854906667,82.93333333,83.35,1178.666667,273.625,9.566666667,40.29166667,2.083333333,0.416666667,7.0668283
2/22/2021 22:00,73.16666667,20.35833333,69.85833333,39.85833333,69.85833333,59.85833333,1.258333333,25.025,24.33333333,55.2,78.125,39.76666667,41.46666667,22.44166667,22.44166667,2.2745793,85.23333333,86.64166667,1205.75,285.5833333,8.908333333,41.46666667,2.258333333,1.408333333,6.611521933
2/22/2021 23:00,73.00833333,20.24166667,75.44166667,45.44166667,75.44166667,65.44166667,0.05,20.16666667,24.33333333,54.93333333,76.23333333,40.125,41.775,24.84166667,24.84166667,-1.797551,90.96666667,92.34166667,1186.708333,276.7083333,8.2,41.775,2.016666667,1.375,5.6540484
2/23/2021 0:00,72.7,20.46666667,71.975,41.975,71.975,61.975,1.133333333,15.54166667,24.33333333,54.16666667,74.85,40.38333333,41,22.475,22.475,-7.195451433,94.73333333,93.59166667,1041.875,241.2083333,8.316666667,41,1.683333333,-1.141666667,3.343347233
2/23/2021 1:00,72.51666667,20.29166667,74.11666667,44.11666667,74.11666667,64.11666667,1.158333333,11.34166667,24.33333333,54.63333333,70.98333333,40.81666667,42.16666667,23.775,23.775,-7.164088867,87.575,85.15833333,1318.666667,307.9583333,8.183333333,42.16666667,1.283333333,-2.416666667,3.656362733
2/23/2021 2:00,72.85,20.08333333,65.61666667,35.61666667,65.61666667,55.61666667,1.233333333,22.7,24.33333333,55.1,70.05833333,41.575,43.95833333,19.69166667,19.69166667,0.199402467,84.03333333,84.5,1148.041667,260.125,9.358333333,43.95833333,1.341666667,0.466666667,3.8140298
2/23/2021 3:00,73.09166667,20.34166667,70.53333333,40.63333333,70.825,60.66388889,9.041666667,12.70833333,24.33333333,55.05,68.79166667,42.375,44.54166667,21.775,21.775,3.762531733,83.68333333,86.31666667,1036.208333,238.5833333,7.825,44.54166667,2.05,2.633333333,5.4735611
2/23/2021 4:00,72.63333333,20.925,89.03333333,67.44166667,89.19166667,81.88888889,1.141666667,0,24.33333333,54.625,71.74166667,42.79166667,43.68333333,31.79166667,31.79166667,0.842884233,81.175,81.125,1406.833333,352.1666667,5.208333333,43.68333333,0,-0.05,0
2/23/2021 5:00,72.85,21.13333333,85.45833333,68.09166667,85.45833333,79.66944445,0,0,24.33333333,55.24166667,75.25833333,42.71666667,44.30833333,31.375,31.375,2.328396,81.41666667,81.925,1321.666667,338.75,6.258333333,44.30833333,0,0.508333333,0
2/23/2021 6:00,72.95,21.29166667,81.325,63.85,81.325,75.5,0,0,24.33333333,55.19166667,79.91666667,42.68333333,43.11666667,31.19166667,31.19166667,2.3445044,81.425,81.94166667,1470.291667,377.0833333,6.55,43.11666667,0,0.516666667,0
