Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
2/23/2021 7:00,73.04166667,21.38333333,73.65833333,56.08333333,73.56666667,67.76944445,0,0,24.33333333,55.08333333,84.675,42.80833333,41.51666667,27.825,27.825,2.306674067,81.175,81.74166667,1416.166667,351.5416667,7.533333333,41.51666667,0,0.566666667,0
2/23/2021 8:00,72.99166667,21.55,63.14166667,37.725,63.14166667,54.66944445,10.275,5.216666667,24.33333333,55.025,82.26666667,46.65,41.94166667,18.45,18.45,3.221191867,73.13333333,74.76666667,1100.291667,241,8.216666667,41.94166667,1.916666667,1.633333333,2.511934133
2/23/2021 9:00,72.91666667,21.81666667,81.225,54.075,81.225,72.175,3.691666667,3.3,24.33333333,54.21666667,75.825,59.33333333,43.09166667,26.83333333,26.83333333,4.197458533,74.93333333,77.225,1153.333333,291.75,6.558333333,43.09166667,1.941666667,2.291666667,2.510225667
2/23/2021 10:00,72.65,22.09166667,64.25,34.41666667,64.41666667,54.36111111,7.858333333,3.175,24.33333333,55.28333333,71.88333333,79.325,45.31666667,19.70833333,19.70833333,0.782111633,76.475,76.16666667,1021.541667,233.5,8.958333333,45.31666667,0.55,-0.308333333,0.877419667
2/23/2021 11:00,72.69166667,22.00833333,67.44166667,37.44166667,67.44166667,57.44166667,13.35,1.925,24.33333333,54.96666667,69.66666667,95.15833333,45.6,20.36666667,20.36666667,4.1929433,70.075,71.30833333,1287.083333,292.9166667,9.125,45.6,2.266666667,1.233333333,5.5237168
2/23/2021 12:00,73.13333333,21.875,64.61666667,34.74166667,64.74166667,54.7,13.3,3.516666667,24.33333333,54.89166667,67.63333333,95.59166667,45.84166667,19.78333333,19.78333333,4.118014833,70.48333333,71.425,1306.041667,302.0833333,9.666666667,45.84166667,2.616666667,0.941666667,6.2258966
2/23/2021 13:00,73.24166667,21.94166667,71.23333333,41.21666667,71.21666667,61.22222222,11.08333333,3.475,24.33333333,54.925,65.76666667,98.66666667,46.54166667,24.58333333,24.58333333,7.486256867,70.43333333,73.225,1424.5,356.0416667,8.966666667,46.54166667,2.308333333,2.791666667,6.3291368
2/23/2021 14:00,73.00833333,22.125,67.19166667,37.00833333,67.00833333,57.06944444,9.691666667,1.733333333,24.33333333,55.03333333,64.44166667,104.5166667,47.08333333,21.025,21.025,4.139614733,74.025,74.89166667,1320.125,308,9.425,47.08333333,1.783333333,0.866666667,4.662405533
2/23/2021 15:00,72.675,22.39166667,69.53333333,39.53333333,69.53333333,59.53333333,9.2,2.466666667,24.33333333,54.95,63.28333333,105.15,47.73333333,23.90833333,23.90833333,1.395817267,74.15833333,73.79166667,1255,308.1666667,8.95,47.73333333,0.533333333,-0.366666667,2.1826882
2/23/2021 16:00,72.75,22.4,71.41666667,41.41666667,71.41666667,61.41666667,14.56666667,1.65,24.33333333,55.09166667,62.16666667,106.7,48.8,22.59166667,22.59166667,4.462881033,70,70.90833333,1293.041667,297.125,8.983333333,48.8,2.45,0.908333333,6.463007367
2/23/2021 17:00,73.06666667,22.60833333,64.85833333,35.10833333,65.10833333,55.025,13.63333333,3.008333333,24.33333333,54.80833333,67.025,93.29166667,49.01666667,19.73333333,19.73333333,3.5288379,71.15,72.275,1165.666667,266.7916667,9.366666667,49.01666667,2.458333333,1.125,5.3520159
2/23/2021 18:00,73.09166667,23.35833333,74.28333333,44.15,74.15,64.19444444,6.933333333,3.283333333,24.33333333,54.99166667,76.075,75.3,47.78333333,23.825,23.825,4.688398633,74.84166667,77.21666667,1067.125,253.5416667,7.808333333,47.78333333,1.625,2.375,2.784068467
2/23/2021 19:00,72.55833333,23.79166667,74.03333333,44.03333333,74.03333333,64.03333333,5.516666667,2.033333333,24.33333333,55.05833333,82,66.09166667,45.425,23.95,23.95,0.4777605,78.58333333,78.40833333,1470.416667,311.8333333,7.566666667,45.425,0.458333333,-0.175,0.691318833
2/23/2021 20:00,72.38333333,23.71666667,69.00833333,40.79166667,68.50833333,59.43611111,13.53333333,2.658333333,24.33333333,55.275,86.06666667,59.56666667,45.58333333,18.99166667,18.99166667,2.527676433,71.69166667,72.85833333,1116.875,248.0416667,8.233333333,45.58333333,2.116666667,1.166666667,3.156026067
2/23/2021 21:00,73.21666667,23.2,79.05833333,72.24166667,79.075,76.79166667,0.291666667,0,24.33333333,55.1,85.33333333,54.60833333,44.11666667,30.46666667,30.46666667,2.1984305,80.48333333,80.975,1309.708333,333.2916667,6.458333333,44.11666667,0,0.491666667,0
2/23/2021 22:00,73.075,22.4,74.35833333,61.85833333,74.15,70.12222222,3.575,5.35,24.33333333,55.19166667,82.275,50.85833333,43.71666667,27.15833333,27.15833333,3.4768517,77.76666667,79.45833333,1239.583333,303.3333333,6.3,43.71666667,1.141666667,1.691666667,1.136862533
2/23/2021 23:00,72.30833333,22.24166667,77.60833333,49.45,77.60833333,68.22222222,5.708333333,3.025,24.33333333,54.575,79.89166667,48.44166667,43.025,24.13333333,24.13333333,-0.775155733,79.675,78.65833333,1167.125,271.3333333,6.766666667,43.025,0.566666667,-1.016666667,0.688756133
2/24/2021 0:00,72.99166667,21.08333333,77.19166667,51.59166667,77.19166667,68.65833334,0,0,24.33333333,53.66666667,79.55,47.45,42.21666667,27.91666667,27.91666667,1.874676067,81.525,81.98333333,1580.75,397.375,7.691666667,42.21666667,0,0.458333333,0
2/24/2021 1:00,73.09166667,20.34166667,75.86666667,50.25833333,75.86666667,67.33055556,0,0,24.33333333,53.74166667,72.24166667,46.24166667,43.68333333,27.3,27.3,2.072126,80.99166667,81.50833333,1251.791667,305.2916667,7.7,43.68333333,0,0.516666667,0
2/24/2021 2:00,73.15833333,20.39166667,82.48333333,56.88333333,82.48333333,73.95,0.25,0,24.33333333,54.86666667,73.64166667,45.84166667,44.5,29.575,29.575,2.2474879,81.01666667,81.53333333,1437.666667,361.4166667,6.741666667,44.5,0,0.516666667,0
2/24/2021 3:00,72.95,21.36666667,86.55,60.94166667,86.55,78.01388889,0,0,24.33333333,55.23333333,72.075,46.05,46.40833333,31.69166667,31.69166667,2.328396,80.65,81.15,1320.791667,338.25,6.033333333,46.40833333,0,0.5,0
2/24/2021 4:00,72.75833333,22.325,87,62.89166667,86.91666667,78.93611111,0.15,0,24.33333333,55.19166667,69.81666667,46.60833333,48,30.34166667,30.34166667,2.3316909,80.28333333,80.80833333,1300.833333,328.2916667,6.358333333,48,0,0.525,0
2/24/2021 5:00,72.875,22.775,84.66666667,64.05833333,84.71666667,77.81388889,0.141666667,0,24.33333333,54.99166667,71.01666667,46.63333333,46.96666667,31.80833333,31.80833333,2.296667333,80.49166667,80.98333333,1630.916667,421.6666667,6.308333333,46.96666667,0,0.491666667,0
2/24/2021 6:00,73.10833333,23.5,82.575,68.54166667,82.75,77.95555555,0,0,24.33333333,55.06666667,73.40833333,46.63333333,47.05833333,32.53333333,32.53333333,2.2687217,80.81666667,81.29166667,1482.291667,383.3333333,5.633333333,47.05833333,0,0.475,0
2/24/2021 7:00,73.08333333,24.1,86.74166667,75.46666667,86.74166667,82.98333333,0.066666667,0,24.33333333,55.05833333,75.6,46.73333333,46.975,33.24166667,33.24166667,2.3957584,80.75,81.24166667,1482.125,383.3333333,4.933333333,46.975,0,0.491666667,0
2/24/2021 8:00,72.98333333,24.55833333,88.95833333,81.80833333,88.95833333,86.575,0,0,24.33333333,54.975,74.325,50.575,47.76666667,33.675,33.675,2.466903833,80.55833333,81.05833333,1333.791667,345,4.483333333,47.76666667,0,0.5,0
2/24/2021 9:00,73.01666667,25.35833333,75.525,67.48333333,75.525,72.84444444,0.308333333,2.783333333,24.33333333,55.075,71.8,59.39166667,48.59166667,30.06666667,30.06666667,3.013003,79.39166667,80.79166667,1458.458333,372.125,6.391666667,48.59166667,0.975,1.4,0.999453
2/24/2021 10:00,72.58333333,25.875,68.325,38.325,68.325,58.325,10.55,2.066666667,24.33333333,55.15,67.675,70.79166667,50.625,19.94166667,19.94166667,1.305024467,72.63333333,73.1,1084.625,232.4166667,8.508333333,50.625,1.65,0.466666667,2.9353898
2/24/2021 11:00,73.05,25.48333333,61.25833333,31.25833333,61.25833333,51.25833333,13.78333333,4.133333333,24.33333333,55.125,66.71666667,89.79166667,50.35,17.36666667,17.36666667,2.673506267,71.48333333,72.69166667,1130.208333,252.2083333,9.533333333,50.35,2.241666667,1.208333333,4.054435467
2/24/2021 12:00,73.3,24.85833333,69.99166667,39.89166667,69.89166667,59.925,10.01666667,3.15,24.33333333,55.14166667,64.99166667,100.6416667,49.71666667,23.60833333,23.60833333,6.872917333,70.68333333,73.35833333,1251.875,305.8333333,9.483333333,49.71666667,2.191666667,2.675,5.6251265
2/24/2021 13:00,73.05,24.45,66.125,36.125,66.125,56.125,10.00833333,2.691666667,24.33333333,55.15833333,63,109.1916667,49.80833333,20.06666667,20.06666667,4.0973912,73.74166667,75.05,1305.625,301.75,9.608333333,49.80833333,2.125,1.308333333,4.806038767
2/24/2021 14:00,72.725,24.1,69.23333333,39.23333333,69.31666667,59.26111111,9.683333333,2.516666667,24.33333333,55.3,63.575,117.8166667,49.30833333,23.225,23.225,0.4861808,73.525,72.8,1227.708333,295.2083333,9.058333333,49.30833333,0.516666667,-0.725,2.196722033
2/24/2021 15:00,72.825,23.525,70.225,40.225,70.275,60.24166667,15.31666667,1.658333333,24.33333333,54.95833333,65.7,106.9666667,47.25833333,22.65,22.65,4.528901067,70.00833333,70.95,1464,346.6666667,8.95,47.25833333,2.358333333,0.941666667,6.365624767
2/24/2021 16:00,73.00833333,23.025,64.69166667,34.69166667,64.69166667,54.69166667,11.775,3.191666667,24.33333333,55.13333333,70.31666667,97.38333333,45.275,19.30833333,19.30833333,4.0798184,71.3,72.03333333,1320.541667,308.3333333,9.825,45.275,2.175,0.733333333,5.250362133
2/24/2021 17:00,73.15,22.925,72.08333333,42.08333333,72.075,62.08055556,9.516666667,2.808333333,24.33333333,55.10833333,77.56666667,88.275,43.95833333,23.91666667,23.91666667,6.020636533,71.09166667,73.75,1360.708333,326.625,8.525,43.95833333,2.416666667,2.658333333,4.953455033
2/24/2021 18:00,72.85,22.99166667,71.55,41.38333333,71.38333333,61.43888889,8.175,2.466666667,30.41666667,55.075,82.26666667,77.09166667,42.375,22.425,22.425,1.411803633,76.64166667,76.55,1317.291667,307.8333333,8.266666667,42.375,1.783333333,-0.091666667,3.129666867
2/24/2021 19:00,72.51666667,22.825,75.14166667,45.14166667,75.14166667,65.14166667,9.533333333,0.85,18.25,54.94166667,82.575,68.16666667,41.23333333,24.78333333,24.78333333,-0.244432767,76.5,75.25,1508.458333,364.9166667,7.8,41.23333333,0.483333333,-1.25,1.4127799
2/24/2021 20:00,72.70833333,22.59166667,65.075,35.075,65.075,55.075,13.08333333,3.133333333,24.33333333,54.79166667,84.60833333,62.875,40.525,18.35833333,18.35833333,3.395333433,72.375,73.75,978.625,212.0833333,9.008333333,40.525,2.066666667,1.375,3.646356
2/24/2021 21:00,73.15,21.63333333,66.85,36.78333333,66.78333333,56.80555556,12.63333333,5.233333333,24.33333333,54.75,85.26666667,58.65833333,40,19.575,19.575,3.949608833,72.73333333,74.55833333,1297.375,299.9166667,8.458333333,40,2.208333333,1.825,3.342004867
2/24/2021 22:00,72.89166667,21.15,76.5,46.5,76.5,66.5,3.783333333,2.591666667,24.33333333,54.51666667,87.93333333,55.54166667,38.99166667,24.51666667,24.51666667,2.2888572,78.78333333,80.275,1495.083333,360.3333333,7.408333333,38.99166667,1.925,1.491666667,2.610537067
2/24/2021 23:00,72.46666667,20.825,76.125,46.125,75.875,66.04166667,8.083333333,0.975,24.33333333,54.8,91.09166667,52.65833333,38.425,24.25,24.25,-0.2870224,77.86666667,77.11666667,1468.875,347.6666667,7.458333333,38.425,0.258333333,-0.75,0.631766567
2/25/2021 0:00,72.7,20.24166667,63.775,33.775,63.775,53.775,9.75,3.775,24.33333333,55.1,91.475,50.31666667,38.25833333,17.59166667,17.59166667,0.5107095,75.01666667,75.2,1245.291667,276.2083333,8.966666667,38.25833333,2.458333333,0.183333333,3.159320967
2/25/2021 1:00,73.075,19.8,67.28333333,37.29166667,67.29166667,57.28888889,11.40833333,4.375,24.33333333,55.15833333,91.46666667,48.5,36.725,19.36666667,19.36666667,2.234918467,75.21666667,75.91666667,973.8333333,212.25,8.175,36.725,2.2,0.7,3.221191867
2/25/2021 2:00,72.89166667,19.575,80.31666667,50.41666667,80.3,70.34444445,3.975,3.041666667,24.33333333,55.15833333,91.425,46.33333333,34.9,25.96666667,25.96666667,4.094340367,79.88333333,82.075,1227.708333,296.5833333,7,34.9,1.133333333,2.191666667,1.7514224
2/25/2021 3:00,72.40833333,19.73333333,75.74166667,45.49166667,75.48333333,65.57222222,7.941666667,1.825,24.33333333,55.35,91.45833333,44.99166667,36.70833333,23.40833333,23.40833333,-1.089391567,78.56666667,77.55833333,1337.791667,317.9583333,7.425,36.70833333,0.325,-1.008333333,0.69559
2/25/2021 4:00,72.70833333,19.76666667,62.55833333,32.66666667,62.66666667,52.63055556,11.225,5.266666667,24.33333333,55.30833333,91.46666667,44.23333333,36.76666667,17.35833333,17.35833333,2.448598833,73.59166667,74.775,951.0833333,201.7916667,8.858333333,36.76666667,1.958333333,1.183333333,2.470686867
2/25/2021 5:00,73.1,19.84166667,72.825,44.74166667,73.29166667,63.61944444,7.391666667,5.516666667,24.33333333,55.35833333,91.49166667,43.09166667,35.94166667,22.31666667,22.31666667,3.148704067,75.64166667,77.65,1214.708333,291.875,7.216666667,35.94166667,2.216666667,2.008333333,2.225399867
2/25/2021 6:00,72.575,20.39166667,81.56666667,53.11666667,81.525,72.06944444,2.483333333,2.45,24.33333333,54.28333333,91.46666667,42.75,34.775,26.49166667,26.49166667,0.25627,82.65,81.675,1354.25,325.375,6.633333333,34.775,0,-0.975,0
2/25/2021 7:00,72.44166667,20.55,71.85833333,42.5,71.85833333,62.07222222,9.158333333,1.208333333,24.33333333,53.9,91.475,42.23333333,34.33333333,20.55833333,20.55833333,-0.5524449,76.13333333,75.55833333,1154.375,264.5833333,7.908333333,34.33333333,1.083333333,-0.575,1.630365333
2/25/2021 8:00,72.93333333,20.60833333,63.26666667,33.90833333,63.30833333,53.49444444,9.516666667,5.525,24.33333333,53.88333333,91.45833333,46.26666667,35.05,17.15,17.15,2.771499033,72.81666667,74.60833333,1111.625,244.7083333,8.841666667,35.05,2.175,1.791666667,2.783580333
2/25/2021 9:00,73.08333333,21.01666667,76.10833333,46.05833333,75.925,66.03055556,5.866666667,3.791666667,24.33333333,53.925,91.45833333,57.61666667,37.50833333,24.31666667,24.31666667,5.041074967,73.425,75.84166667,1309,304.0416667,7.45,37.50833333,2.1,2.416666667,3.534817533
2/25/2021 10:00,72.84166667,21.825,65.6,35.46666667,65.46666667,55.51111111,5.666666667,4.041666667,24.33333333,53.925,81.68333333,68.11666667,40.55833333,20.05,20.05,1.8777269,75.63333333,76.21666667,1159.291667,266.4583333,9.05,40.55833333,1.5,0.583333333,2.2859284
2/25/2021 11:00,72.525,21.68333333,71.65833333,41.65,71.65,61.65277778,9.466666667,1.25,24.33333333,53.64166667,70.86666667,75.2,42.975,22.875,22.875,1.4464611,74.5,74.325,1198.541667,282,8.158333333,42.975,0.791666667,-0.175,2.0483295
2/25/2021 12:00,72.85,21.03333333,62.525,32.425,62.425,52.45833333,13.55,3.816666667,24.33333333,55.24166667,64.08333333,84.29166667,45.375,17.79166667,17.79166667,3.729582733,70.80833333,72.15833333,846.1666667,218.5416667,9.75,45.375,2.458333333,1.35,5.005197167
2/25/2021 13:00,73.225,20.1,66.775,36.775,66.66666667,56.73888889,14.64166667,3.108333333,24.33333333,55.09166667,63.94166667,97.76666667,44.91666667,21.89166667,21.89166667,4.778093133,70.06666667,71.50833333,1224.375,295.6666667,9.216666667,44.91666667,2.166666667,1.441666667,5.289534833
2/25/2021 14:00,73.21666667,19.48333333,69.95,40.075,70.175,60.06666667,6.933333333,4.491666667,24.33333333,54.33333333,62.275,109.5,43.55,23.45,23.45,5.8462509,72.6,74.825,1239.666667,300.125,9.125,43.55,1.516666667,2.225,4.677049533
2/25/2021 15:00,72.96666667,19.31666667,66.125,35.975,65.975,56.025,7.658333333,4.658333333,24.33333333,55.03333333,62.43333333,114.3916667,43.35,20.5,20.5,2.836420767,74.35,75.24166667,1282.625,291.5416667,9.716666667,43.35,1.941666667,0.891666667,4.0973912
2/25/2021 16:00,72.76666667,17.50833333,67.91666667,38.06666667,68.06666667,58.01666667,1.383333333,14.58333333,24.33333333,55.26666667,54.84166667,113.7166667,43.08333333,22.3,22.3,-3.973161267,83.26666667,81.325,1227,293.5416667,9.575,43.08333333,0.35,-1.941666667,1.5877757
2/25/2021 17:00,72.975,16.49166667,78.50833333,48.50833333,78.50833333,68.50833333,1.041666667,30.575,24.33333333,55.19166667,57.16666667,98.425,42.65833333,26.61666667,26.61666667,2.075542933,74.98333333,74.95,1240.125,302.6666667,7.841666667,42.65833333,2.358333333,-0.033333333,7.6174427
2/25/2021 18:00,73.3,16.98333333,73.95,44.025,74.33333333,64.10277778,0.8,33.275,24.33333333,55.125,65.775,79.58333333,40.71666667,25.79166667,25.79166667,3.8795617,78.35833333,79.01666667,1524.083333,373.4583333,8.466666667,40.71666667,2.325,0.658333333,7.421701233
2/25/2021 19:00,73.25,17.44166667,75.84166667,45.85,75.85,65.84722222,0.108333333,30.70833333,24.33333333,54.525,68.99166667,68.99166667,39.275,26.00833333,26.00833333,2.643852167,84.86666667,86.26666667,981.5,242.0416667,8.475,39.275,1.066666667,1.4,4.5253621
2/25/2021 20:00,72.85,17.88333333,70.225,39.98333333,69.98333333,60.06388889,0.8,21.65833333,24.33333333,55.05,73.66666667,61.94166667,38.96666667,23.36666667,23.36666667,-2.573683,89.975,89.61666667,1366.25,329.75,8.891666667,38.96666667,1.7,-0.358333333,5.207528433
2/25/2021 21:00,72.625,17.96666667,77.225,47.34166667,77.34166667,67.30277778,1.025,23.01666667,24.33333333,55.3,78.88333333,56.70833333,38.45,27.875,27.875,-8.006362933,85.95833333,82.775,1120,276.5,7.908333333,38.45,0.458333333,-3.183333333,2.228938833
2/25/2021 22:00,73.24166667,17.56666667,77.54166667,47.54166667,77.53333333,67.53888889,0.333333333,46.6,24.33333333,55.375,84.3,52.64166667,37.29166667,25.425,25.425,4.197214467,77.875,78.49166667,1506.916667,365.3333333,7.9,37.29166667,1.458333333,0.616666667,6.167076533
2/25/2021 23:00,73.31666667,17.45833333,75.9,45.9,75.9,65.9,0.15,39.90833333,24.33333333,54.83333333,88.3,49.625,34.83333333,27.275,27.275,4.1815942,86.45833333,88.31666667,1253.333333,308.1666667,8.525,34.83333333,1.666666667,1.858333333,6.560267933
2/26/2021 0:00,73.05,17.74166667,72.78333333,42.78333333,72.79166667,62.78611111,0.6,27.1,24.33333333,54.375,91.2,47.375,33.43333333,24.15833333,24.15833333,-3.436092567,94.44166667,92.99166667,1356.666667,326.2916667,8.641666667,33.43333333,1.908333333,-1.45,7.0412013
2/26/2021 1:00,72.68333333,17.88333333,73.6,43.6,73.79166667,63.66388889,0.658333333,20.05833333,24.33333333,54.60833333,91.4,45.5,33.45833333,25.94166667,25.94166667,-8.784447467,92.31666667,89.06666667,1270.291667,314.7083333,8.291666667,33.45833333,0.375,-3.25,1.822323767
2/26/2021 2:00,72.75833333,17.89166667,75.60833333,45.60833333,75.60833333,65.60833333,0.958333333,31.71666667,24.33333333,53.38333333,91.4,44.23333333,32.575,25.675,25.675,-1.1004966,82.26666667,81.45,1254.708333,308.125,8.333333333,32.575,1.275,-0.816666667,5.1147831
2/26/2021 3:00,73.09166667,17.5,69.65,39.65,69.65,59.65,0.975,21.48333333,24.33333333,53.95,91.4,42.875,31.75833333,22.75,22.75,2.420165067,82.175,83.25833333,913.8333333,211.75,9.091666667,31.75833333,2.991666667,1.083333333,8.2460364
2/26/2021 4:00,73.225,17.10833333,76.625,46.625,76.625,66.625,0.266666667,28.11666667,24.33333333,53.875,91.40833333,42.15833333,30.825,27.15833333,27.15833333,2.839227533,86.10833333,88.46666667,977.4583333,240.5,8.391666667,30.825,2.566666667,2.358333333,8.007949367
2/26/2021 5:00,72.95,16.775,71.99166667,41.99166667,71.99166667,61.99166667,0.95,21.175,24.33333333,53.75833333,91.4,41.2,30.30833333,23.75,23.75,-3.5943698,91.55,91.475,1364.666667,328.625,8.45,30.30833333,2.233333333,-0.075,6.6132304
2/26/2021 6:00,72.625,16.575,73.23333333,43.23333333,73.23333333,63.23333333,0.166666667,11.04166667,24.33333333,54.775,91.4,40.1,31.31666667,24.74166667,24.74166667,-8.919782433,93.225,91.025,1098.208333,266.6666667,8.416666667,31.31666667,0.341666667,-2.2,1.4706237
2/26/2021 7:00,72.68333333,16.15833333,73.34166667,43.35,73.35,63.34722222,1,25.9,24.33333333,55.15833333,91.36666667,39.6,32.26666667,24.78333333,24.78333333,-1.027154567,80.225,79.6,1240.333333,301.7916667,8.783333333,32.26666667,2.491666667,-0.625,7.880546567
2/26/2021 8:00,73.16666667,15.53333333,68.84166667,39.375,69.375,59.19722222,0.916666667,33.68333333,24.33333333,54.925,83.00833333,40.55833333,34.38333333,23.05833333,23.05833333,3.241205333,83.05833333,83.475,1374.625,335.375,9.158333333,34.38333333,1.4,0.416666667,5.330171933
2/26/2021 9:00,73.38333333,16.14166667,73.51666667,43.53333333,73.53333333,63.52777778,0.008333333,35.73333333,24.33333333,55.15833333,72.84166667,43.34166667,40.81666667,25.175,25.175,3.6661254,87.09166667,89.65833333,1393.083333,340.7083333,8.958333333,40.81666667,3.825,2.566666667,10.19490873
2/26/2021 10:00,72.8,17.225,70.43333333,40.5,70.5,60.47777778,0.583333333,25.28333333,24.33333333,55.33333333,68.35833333,51.64166667,40.775,23.15,23.15,-5.787064733,91.35,89.375,1224.958333,295.0416667,9.016666667,40.775,1.241666667,-1.975,4.103370833
2/26/2021 11:00,72.71666667,17.5,77.89166667,47.91666667,77.91666667,67.90833333,0.866666667,32.08333333,24.33333333,55.45833333,62.99166667,64.98333333,43.19166667,27.175,27.175,1.549213167,75.44166667,74.33333333,1413.416667,351.375,8.083333333,43.19166667,0.966666667,-1.108333333,4.653375067
2/26/2021 12:00,73.20833333,17.33333333,68.26666667,38.31666667,68.3,58.29444444,5.275,26.475,24.33333333,54.975,60.21666667,76.15,43.90833333,22.5,22.5,5.6353773,71.25833333,72.11666667,1353.75,323.9583333,9.4,43.90833333,1.766666667,0.858333333,6.491563167
2/26/2021 13:00,73.30833333,17.04166667,73.25,43.25,73.31666667,63.27222222,1.858333333,10.78333333,24.33333333,55.01666667,52.91666667,91.13333333,45.375,25.03333333,25.03333333,6.568078067,72.525,75.05833333,1271.666667,315.5416667,8.908333333,45.375,2.291666667,2.533333333,6.471427667
2/26/2021 14:00,73.025,17,65.425,35.25833333,65.39166667,55.35833333,1.908333333,15.65,24.33333333,55,48.06666667,92.26666667,49.00833333,20.26666667,20.26666667,1.635124633,82.50833333,82.6,1320.291667,308,9.783333333,49.00833333,2.891666667,0.091666667,7.949007267
2/26/2021 15:00,72.65,17.825,75.575,45.575,75.575,65.575,1.408333333,6.108333333,24.33333333,55.11666667,49.375,89.80833333,48.2,26,26,-5.6082859,80.40833333,77.75833333,1421.5,355.375,8.308333333,48.2,0.466666667,-2.65,2.249440433
2/26/2021 16:00,73.01666667,18.19166667,70.75833333,40.55,70.55,60.61944444,1.725,20.08333333,24.33333333,55.10833333,47.83333333,76.33333333,48.9,22.80833333,22.80833333,3.916415767,74.24166667,75.44166667,1333.166667,314.5833333,9.033333333,48.9,2.691666667,1.2,7.955230967
2/26/2021 17:00,73.21666667,18.76666667,70.61666667,40.61666667,70.61666667,60.61666667,1.066666667,19.69166667,24.33333333,55.15,51.38333333,66.5,48.96666667,24.08333333,24.08333333,4.5004673,78.73333333,81.35,1224.666667,296.125,9.266666667,48.96666667,2.058333333,2.616666667,6.4001602
2/26/2021 18:00,73.04166667,19.725,69.59166667,39.59166667,69.59166667,59.59166667,0.791666667,19.025,24.33333333,55.25,59.44166667,61.35833333,47.34166667,22.34166667,22.34166667,-1.2169164,87.675,87.875,1154.833333,263.7083333,9.016666667,47.34166667,1.383333333,0.2,4.156821433
2/26/2021 19:00,72.54166667,20.45,73.925,43.81666667,73.81666667,63.85277778,1.808333333,4.158333333,24.33333333,55.01666667,61.81666667,56.98333333,46.375,24.9,24.9,-7.5647243,88.51666667,85.98333333,1465.666667,346.375,8.358333333,46.375,0.233333333,-2.533333333,0.8508164
2/26/2021 20:00,72.7,19.95833333,69.63333333,39.625,69.625,59.62777778,2.1,18.35,24.33333333,54.80833333,62.01666667,53.24166667,44.94166667,21.45,21.45,0.526939933,78.03333333,78.75,1280.541667,289.1666667,9,44.94166667,3.308333333,0.716666667,7.4746637
2/26/2021 21:00,73.19166667,20.55833333,70.04166667,40.575,70.575,60.39722222,1.258333333,31.24166667,24.33333333,54.81666667,69.36666667,49.40833333,44.33333333,22.59166667,22.59166667,5.213752133,80.16666667,82.2,1197.666667,282.7916667,8.866666667,44.33333333,3.141666667,2.033333333,7.79793
2/26/2021 22:00,73.05,22.04166667,76.3,46.3,76.09166667,66.23055556,0.016666667,30.14166667,24.33333333,55,78.16666667,47.38333333,43.15,25.25833333,25.25833333,-0.458967367,89.64166667,90.825,1485.125,354.4166667,8.15,43.15,1.291666667,1.183333333,4.362935733
2/26/2021 23:00,72.63333333,23.65833333,72.38333333,42.29166667,72.29166667,62.32222222,1.058333333,11.11666667,24.33333333,55.04166667,85.10833333,45.90833333,42.38333333,23.56666667,23.56666667,-7.5811988,91.08333333,89.275,1066.166667,252.5,8.333333333,42.38333333,0.166666667,-1.808333333,0.624810667
2/27/2021 0:00,72.61666667,24.69166667,73.1,43.09166667,73.09166667,63.09444444,1.008333333,29.01666667,24.33333333,55.03333333,90.78333333,45.09166667,42.48333333,23.73333333,23.73333333,-1.5555589,80.50833333,79.79166667,1192.625,279.4166667,8.716666667,42.48333333,1.941666667,-0.716666667,6.140351233
2/27/2021 1:00,73.075,26.40833333,66.65833333,36.65833333,66.65833333,56.65833333,1.125,35.98333333,24.33333333,54.86666667,91.5,45.34166667,41.225,20.35833333,20.35833333,3.3780047,80.76666667,82.06666667,1151.125,261,9.383333333,41.225,1.566666667,1.3,4.927706
2/27/2021 2:00,73.16666667,27.11666667,77.78333333,47.78333333,77.78333333,67.78333333,0.008333333,30.05,24.33333333,54.45,91.49166667,45.15833333,41.04166667,26.83333333,26.83333333,1.659653333,88.38333333,90.28333333,1393.666667,341.2916667,8.058333333,41.04166667,1.2,1.9,4.285322533
2/27/2021 3:00,72.73333333,28.29166667,70.75,40.61666667,70.61666667,60.66111111,0.766666667,18.33333333,24.33333333,54.08333333,91.5,44.51666667,42.24166667,22.85,22.85,-6.839358167,93.46666667,91.85,1430.833333,329.2916667,8.566666667,42.24166667,0,-1.616666667,0
2/27/2021 4:00,72.58333333,28.775,75.20833333,45.375,75.375,65.31944444,0.108333333,27.74166667,24.33333333,55.16666667,91.5,44.7,43.575,25.81666667,25.81666667,-4.338162967,82.925,81.025,1523.5,371.5,8.558333333,43.575,1.258333333,-1.9,4.775286367
2/27/2021 5:00,73.00833333,28.50833333,65.75833333,35.75833333,65.75833333,55.75833333,1.4,30.79166667,24.33333333,54.81666667,91.5,45.99166667,42.875,20.225,20.225,2.201115233,81.15,82.175,1235.25,268.5833333,9.55,42.875,2.641666667,1.025,7.172875267
2/27/2021 6:00,73.19166667,28,75.29166667,45.29166667,75.29166667,65.29166667,0.175,27.49166667,24.33333333,54.68333333,91.5,47.2,42.05,25.575,25.575,3.639156033,84.6,87.08333333,1212.333333,321.5,8.325,42.05,3.058333333,2.483333333,7.8678551
2/27/2021 7:00,72.83333333,27.73333333,71.58333333,41.41666667,71.41666667,61.47222222,1.05,16.81666667,24.33333333,55.275,91.49166667,46.93333333,42.28333333,22.8,22.8,-4.328278267,92.88333333,92.29166667,1195.375,298.2083333,8.375,42.28333333,0.816666667,-0.591666667,2.212464333
2/27/2021 8:00,72.48333333,27.25833333,73.025,42.925,72.925,62.95833333,1.2,16.61666667,24.33333333,55.19166667,91.5,46.66666667,43.58333333,23.925,23.925,-5.777058,84.03333333,81.80833333,1179,273.4583333,8.583333333,43.58333333,0.75,-2.225,2.590767667
2/27/2021 9:00,73,26.96666667,64.54166667,34.56666667,64.56666667,54.55833333,5.691666667,30.23333333,24.33333333,54.85833333,91.275,47.35833333,42.73333333,19.775,19.775,4.635802267,78.05,80.16666667,1125.416667,249.8333333,9.625,42.73333333,2.15,2.116666667,6.071646467
2/27/2021 10:00,73.08333333,27.3,75.59166667,45.725,75.69166667,65.66944444,1.133333333,13.79166667,24.33333333,54.49166667,86.73333333,50.825,44.325,24.03333333,24.03333333,3.565814,77.21666667,79.36666667,1331.833333,316.8333333,7.258333333,44.325,1.233333333,2.15,1.588263833
2/27/2021 11:00,72.775,28.28333333,63.35,33.35,63.35,53.35,5.45,9.883333333,24.33333333,55.125,84.81666667,62.9,47.08333333,18.975,18.975,0.571726167,78.60833333,78.225,1170.625,272.0416667,9.108333333,47.08333333,1.108333333,-0.383333333,1.840506733
2/27/2021 12:00,72.65833333,29.14166667,66.95,36.90833333,66.90833333,56.92222222,5,13.88333333,24.33333333,54.925,78.625,81.35,50.43333333,21.15,21.15,2.398199067,72.00833333,72.21666667,1409.333333,319.2083333,9.725,50.43333333,1.208333333,0.208333333,3.907507333
2/27/2021 13:00,73.33333333,28.93333333,72.14166667,42.14166667,72.14166667,62.14166667,4.8,27.9,24.33333333,55.13333333,72.975,94.49166667,53.375,24.9,24.9,6.411997433,68.69166667,70.40833333,1397.916667,343.0416667,8.883333333,53.375,2.25,1.716666667,7.2366987
2/27/2021 14:00,73.25833333,28.38333333,68.74166667,38.55833333,68.55833333,58.61944445,0.208333333,22.50833333,24.33333333,55.03333333,64.95833333,106.7416667,54.00833333,21.125,21.125,4.298502133,74.50833333,75.66666667,1152.166667,261.0833333,9.466666667,54.00833333,1.775,1.158333333,5.1184441
2/27/2021 15:00,72.775,27.175,64.025,34.46666667,64.46666667,54.31944445,3.083333333,13.05,24.33333333,55.24166667,59.19166667,111.3833333,55.00833333,20.06666667,20.06666667,0.793216667,74.74166667,74.63333333,1166.583333,268.0416667,9.85,55.00833333,0.933333333,-0.108333333,2.124234233
2/27/2021 16:00,72.75,26.74166667,71.15,41.15,71.15,61.15,4.441666667,19.075,24.33333333,55.34166667,58.75833333,101.1,55.79166667,23.45833333,23.45833333,3.709813333,71.14166667,71.25,1348.208333,319.25,9.441666667,55.79166667,1.441666667,0.108333333,5.094525567
2/27/2021 17:00,73.21666667,28.175,63.5,33.5,63.5,53.5,4.758333333,23.55,24.33333333,55.41666667,66.175,85.51666667,54.73333333,19.39166667,19.39166667,3.537868367,71.89166667,72.66666667,1018.708333,229.7083333,9.975,54.73333333,1.666666667,0.775,4.707191767
2/27/2021 18:00,73.06666667,29.45,69.45,39.45,69.45,59.45,0.566666667,17.55833333,24.33333333,55.04166667,73.86666667,76.4,53.3,22.00833333,22.00833333,3.178602233,76.775,78.44166667,1126.791667,251.625,8.891666667,53.3,1.641666667,1.666666667,2.929410167
2/27/2021 19:00,72.45,30.43333333,74.24166667,44.35,74.35,64.31388889,4.008333333,2.733333333,24.33333333,55.09166667,78.85,70.93333333,51.91666667,23.825,23.825,-0.3397408,76.34166667,75.56666667,1326,312.5,7.566666667,51.91666667,0.225,-0.775,0.4440793
2/27/2021 20:00,72.675,30.975,59.81666667,29.63333333,59.63333333,49.69444444,5.425,18.40833333,24.33333333,55.04166667,89.74166667,66.56666667,49.53333333,15.20833333,15.20833333,0.6011362,74.48333333,74.73333333,934.1666667,193.4166667,9.458333333,49.53333333,1.091666667,0.25,1.870526933
2/27/2021 21:00,73.18333333,30.725,69.63333333,39.71666667,69.71666667,59.68888889,3.725,18.65,24.33333333,55.075,91.5,63.30833333,47.61666667,21.49166667,21.49166667,3.722382767,75.43333333,77.59166667,1165.125,270.2083333,7.875,47.61666667,1.858333333,2.158333333,2.486673233
2/27/2021 22:00,72.58333333,31.025,80.65833333,50.56666667,80.56666667,70.59722222,2.941666667,1.266666667,24.33333333,55.10833333,91.5,60.33333333,47.425,26.89166667,26.89166667,-0.231253167,80.96666667,79.93333333,1384.875,339.9166667,6.841666667,47.425,0,-1.033333333,0
2/27/2021 23:00,72.98333333,30.38333333,70.28333333,40.28333333,70.28333333,60.28333333,0,0,24.33333333,55.175,91.5,57.89166667,48.28333333,23.60833333,23.60833333,1.779246,80.325,80.83333333,1357.458333,324.5,8.9,48.28333333,0,0.508333333,0
2/28/2021 0:00,73.05,30.33333333,58.34166667,28.34166667,58.34166667,48.34166667,0.166666667,0,24.33333333,55.06666667,91.5,56.85,47.64166667,16.19166667,16.19166667,1.122950733,79.96666667,80.40833333,1094.125,236.7083333,9.933333333,47.64166667,0,0.441666667,0
2/28/2021 1:00,73.175,30.86666667,55.21666667,25.21666667,55.21666667,45.21666667,0.35,0,24.33333333,54.925,90.98333333,55.79166667,48.225,14.975,14.975,1.038503667,79.91666667,80.35833333,1208.666667,296.625,9.966666667,48.225,0,0.441666667,0
2/28/2021 2:00,73.125,33.18333333,57.75,27.85833333,57.80833333,47.80555556,0.425,0,24.33333333,55.025,91.5,54.43333333,48.16666667,16.55833333,16.55833333,1.282326267,79.58333333,80.075,1096.25,237.875,10.04166667,48.16666667,0,0.491666667,0
2/28/2021 3:00,72.9,35.325,55.66666667,25.725,55.725,45.70555556,0,0,24.33333333,55.00833333,91.5,53.91666667,48.41666667,13.825,13.825,1.049364633,79.21666667,79.68333333,1053.875,216.875,9.991666667,48.41666667,0,0.466666667,0
2/28/2021 4:00,72.85833333,36.8,49.925,20.025,50.025,39.99166667,0.425,0,24.33333333,54.99166667,91.5,53.00833333,49.675,10.45,10.45,0.711576367,79.11666667,79.48333333,1105.958333,215.7083333,9.908333333,49.675,0,0.366666667,0
2/28/2021 5:00,73.03333333,41.25833333,45.5,15.55833333,45.55833333,35.53888889,0.133333333,0,24.33333333,55.05,91.5,53.01666667,53.55,8.458333333,8.458333333,0.590763367,79.19166667,79.59166667,1071.541667,203.4166667,10.01666667,53.55,0,0.4,0
2/28/2021 6:00,73.175,43.83333333,46.275,16.20833333,46.20833333,36.23055556,0.3,0,24.33333333,54.975,91.5,54.24166667,55.31666667,9.691666667,9.691666667,0.743183,79.25833333,79.66666667,1096.291667,212.375,10.06666667,55.31666667,0,0.408333333,0
2/28/2021 7:00,73.125,43.90833333,45.6,15.80833333,45.8,35.73611111,0.25,0,24.33333333,55.025,91.5,54.675,55.08333333,8.775,8.775,0.665325733,78.96666667,79.425,963.4166667,201.5,10.00833333,55.08333333,0,0.458333333,0
2/28/2021 8:00,72.9,44.36666667,51.50833333,21.50833333,51.50833333,41.50833333,0,0,24.33333333,55.05,91.5,54.875,55.53333333,11.15,11.15,0.8083488,78.8,79.23333333,994.5416667,193.2083333,9.983333333,55.53333333,0,0.433333333,0
2/28/2021 9:00,72.925,44.63333333,44.975,14.975,44.975,34.975,0.266666667,0,24.33333333,55.01666667,91.5,55.99166667,56.49166667,7.9,7.9,0.5242552,78.85833333,79.225,1054.041667,194.7083333,9.991666667,56.49166667,0,0.366666667,0
2/28/2021 10:00,73.13333333,44.79166667,37.70833333,7.708333333,37.70833333,27.70833333,0,0,30.41666667,55.1,91.475,62.65833333,59.65,4.7,4.7,0.310940933,78.95833333,79.35,801.7916667,140.6666667,10.025,59.65,0,0.391666667,0
2/28/2021 11:00,73.00833333,45.94166667,51.55,21.60833333,51.60833333,41.58888889,11.68333333,9.375,18.25,54.9,85.55833333,68.875,61.35833333,10.64166667,10.64166667,1.553484333,71.35,72.5,952,177.375,9.833333333,61.35833333,2.633333333,1.15,4.0933641
2/28/2021 12:00,73.1,47.18333333,73.15,43.15,73.2,63.16666667,7.9,3.475,24.33333333,55.25,81.1,68.65833333,62.19166667,23.6,23.6,4.334013833,74.03333333,76.38333333,1349.875,321.5,7.9,62.19166667,2.108333333,2.35,3.202886867
2/28/2021 13:00,72.55833333,47.925,73.90833333,43.675,73.775,63.78611111,4.758333333,0.5,24.33333333,54.81666667,83.425,66.81666667,62.10833333,24.475,24.475,-0.7790608,77.65,76.63333333,1502.708333,364.0833333,7.783333333,62.10833333,0.041666667,-1.016666667,0.037830333
2/28/2021 14:00,73.01666667,47.45,60.81666667,30.925,60.83333333,50.85833333,0.3,0,30.41666667,54.96666667,91.5,64.8,61.24166667,17.125,17.125,1.2754924,79.425,79.91666667,1355.833333,295.7916667,10.01666667,61.24166667,0,0.491666667,0
2/28/2021 15:00,73.15,47.68333333,43.1,13.1,43.1,33.1,0,0,18.25,55.35833333,91.5,63.91666667,63.10833333,7.583333333,7.583333333,0.484960467,79.53333333,79.875,919.5833333,164.75,10.13333333,63.10833333,0,0.341666667,0
2/28/2021 16:00,73.29166667,47.66666667,39.14166667,9.066666667,39.06666667,29.09166667,0.233333333,0,24.33333333,55.65833333,91.5,63.03333333,61.28333333,6.025,6.025,0.443957267,79.18333333,79.575,931.8333333,169.3333333,10.05,61.28333333,0,0.391666667,0
2/28/2021 17:00,73.16666667,46.51666667,43.03333333,12.98333333,42.98333333,33,0.258333333,0,24.33333333,55.04166667,91.5,63.91666667,55.83333333,7.283333333,7.283333333,0.528160267,78.88333333,79.35,1031.708333,186.4166667,10.00833333,55.83333333,0,0.466666667,0
2/28/2021 18:00,72.96666667,41.34166667,46.3,16.3,46.3,36.3,0.316666667,0,24.33333333,55.2,81.44166667,63.6,53.41666667,8.475,8.475,0.620051367,78.76666667,79.2,1053.583333,194.5416667,10.00833333,53.41666667,0,0.433333333,0
2/28/2021 19:00,72.89166667,33.06666667,45.49166667,15.49166667,45.49166667,35.49166667,0,0,24.33333333,55.10833333,78.86666667,62.23333333,48.81666667,8.1,8.1,0.5978413,78.81666667,79.20833333,944.7083333,174.25,9.925,48.81666667,0,0.391666667,0
2/28/2021 20:00,73.01666667,29.90833333,41.73333333,11.83333333,41.83333333,31.8,0.258333333,0,24.33333333,55.01666667,84.10833333,60.1,44.90833333,6.575,6.575,0.461408033,79.03333333,79.425,1035.333333,188.2916667,9.983333333,44.90833333,0,0.391666667,0
2/28/2021 21:00,73.19166667,26.96666667,41.875,11.875,41.875,31.875,0.241666667,0,24.33333333,55.15,83.4,58,42.475,7.25,7.25,0.5304789,79.48333333,79.875,837.4166667,153.9583333,10.05,42.475,0,0.391666667,0
2/28/2021 22:00,73.18333333,25.18333333,44.875,14.84166667,44.84166667,34.85277778,0.191666667,0,24.33333333,53.65833333,87.69166667,56.225,40.63333333,8.5,8.5,0.6560512,79.56666667,80.00833333,941.4583333,172.7083333,10,40.63333333,0,0.441666667,0
2/28/2021 23:00,73.01666667,24.58333333,48.03333333,18.03333333,48.03333333,38.03333333,0,0,24.33333333,53.98333333,90.21666667,54.50833333,39.825,9.35,9.35,0.737569467,79.53333333,80.00833333,961.8333333,181.3333333,9.975,39.825,0,0.475,0
3/1/2021 0:00,72.90833333,24.08333333,47.44166667,17.44166667,47.44166667,37.44166667,0.358333333,0,24.33333333,54.61666667,91.40833333,52.88333333,39.38333333,9,9,0.680335833,79.61666667,80.00833333,975.4166667,185.8333333,9.983333333,39.38333333,0,0.391666667,0
3/1/2021 1:00,73.00833333,23.76666667,42.71666667,12.71666667,42.71666667,32.71666667,0.491666667,0,24.33333333,54.7,91.49166667,51.28333333,38.99166667,6.833333333,6.833333333,0.5176654,79.76666667,80.14166667,937.375,171,9.958333333,38.99166667,0,0.375,0
3/1/2021 2:00,72.81666667,22.75,52.9,22.9,52.9,42.9,6.275,10.01666667,24.33333333,53.90833333,91.425,50.01666667,37.075,11.63333333,11.63333333,1.328820967,73.5,74.29166667,1111.791667,219.4166667,9.55,37.075,2.008333333,0.791666667,2.1702408
3/1/2021 3:00,73.075,22.16666667,79.90833333,56.75833333,79.90833333,72.19166667,5.658333333,3.541666667,24.33333333,53.99166667,91.41666667,48.90833333,35.94166667,25.83333333,25.83333333,4.2544481,75.53333333,77.71666667,1060.333333,250.4583333,6.425,35.94166667,1.875,2.183333333,2.700475633
3/1/2021 4:00,72.63333333,21.90833333,70.19166667,40.13333333,70.16666667,60.16388889,6.183333333,3.216666667,24.33333333,55.14166667,91.4,47.74166667,36.15833333,22.75,22.75,-1.743246167,82.06666667,80.80833333,1331.166667,315.5416667,8.291666667,36.15833333,0.425,-1.258333333,0.3174087
3/1/2021 5:00,72.475,20.60833333,69.5,39.83333333,69.63333333,59.65555556,8.908333333,3.183333333,24.33333333,54.6,91.41666667,46.675,34.55,19.53333333,19.53333333,-0.215022733,76.59166667,76,1117.5,247.8333333,8.091666667,34.55,2.133333333,-0.591666667,2.8094514
3/1/2021 6:00,72.89166667,19.78333333,63.3,33.65,63.3,53.41666667,11.35833333,4.516666667,24.33333333,54.56666667,91.40833333,45.6,33.49166667,17.34166667,17.34166667,2.2701861,74.75833333,75.45,919.2916667,203.0416667,7.775,33.49166667,2.058333333,0.691666667,2.2548099
3/1/2021 7:00,73.01666667,18.825,80.225,53.95,80.15,71.44166667,4.291666667,3.433333333,24.33333333,53.91666667,91.4,44.85,32.26666667,25.99166667,25.99166667,3.940822433,76.525,78.51666667,1354.791667,327,6.433333333,32.26666667,1.291666667,1.991666667,1.5281014
3/1/2021 8:00,72.54166667,18.525,69.18333333,39.18333333,69.18333333,59.18333333,6.366666667,1.6,24.33333333,54.70833333,87.05,50.25,33.9,22.11666667,22.11666667,0.2368667,77.58333333,76.525,1383.375,327.6666667,7.525,33.9,0.5,-1.058333333,0.431998
3/1/2021 9:00,72.65833333,17.85833333,63.9,33.9,63.9,53.9,9.466666667,3.775,24.33333333,54.975,80.78333333,63.8,34.775,17.58333333,17.58333333,2.745994067,72.20833333,73.43333333,1169.291667,254.5833333,8.558333333,34.775,2.15,1.225,3.2637815
3/1/2021 10:00,73.14166667,16.925,66.19166667,36.19166667,66.19166667,56.19166667,13.75833333,3.641666667,24.33333333,55.05833333,70.30833333,78.2,39.375,20.35,20.35,3.3794691,71.05,71.91666667,1137.458333,254.75,9.375,39.375,2.208333333,0.866666667,5.169576067
3/1/2021 11:00,73.29166667,16.59166667,71.81666667,41.81666667,71.81666667,61.81666667,9.616666667,4.241666667,24.33333333,55.26666667,62.00833333,91.025,39.48333333,24.375,24.375,7.387287833,71.41666667,74.29166667,1396.916667,342.9583333,8.875,39.48333333,2.758333333,2.875,6.934788233
3/1/2021 12:00,73.225,16.01666667,69.98333333,39.98333333,69.98333333,59.98333333,8.15,5.333333333,24.33333333,55.14166667,55.175,104.9083333,39.84166667,21.10833333,21.10833333,2.428951467,73.71666667,73.95,1164.416667,266.625,8.958333333,39.84166667,1.916666667,0.233333333,4.825075967
3/1/2021 13:00,72.93333333,14.825,71.9,41.90833333,71.86666667,61.89166667,0.808333333,26.43333333,24.33333333,54.64166667,49.26666667,114.0333333,39.86666667,22.575,22.575,-2.4287074,87.44166667,85.2,1289.25,295.2916667,8.5,39.86666667,1.425,-2.241666667,5.165915067
3/1/2021 14:00,73.03333333,14.38333333,84.46666667,64.4,84.46666667,77.77777778,0.525,27.84166667,24.33333333,55.05833333,47.93333333,115.8083333,40.76666667,29.09166667,29.09166667,-2.4766665,77.15,73.79166667,1234.708333,305.1666667,6.358333333,40.76666667,1.025,-3.358333333,5.173847233
3/1/2021 15:00,73.73333333,13.38333333,85.65833333,68.88333333,85.65833333,80.06666667,0.175,37.7,30.41666667,55.29166667,43.30833333,114.6833333,41.14166667,29,29,7.598283467,76.6,78.70833333,1395.375,342.7083333,6.308333333,41.14166667,1.808333333,2.108333333,7.937048
3/1/2021 16:00,73.43333333,13.875,74.35833333,48.38333333,74.26666667,65.66944445,0.583333333,28.375,18.25,55.225,50.625,103.15,40.075,23.49166667,23.49166667,-1.736900433,88.01666667,86.1,1177.458333,273.7083333,8.133333333,40.075,1.541666667,-1.916666667,6.480458133
3/1/2021 17:00,72.875,14.36666667,72.01666667,47.975,72.51666667,64.16944445,0.708333333,23.08333333,24.33333333,55.475,52.95,92.69166667,40.54166667,23.28333333,23.28333333,-3.339442167,88.63333333,86.93333333,1169.875,269.5833333,8.075,40.54166667,1.241666667,-1.7,4.7032867
3/1/2021 18:00,72.89166667,14.575,82.375,55.84166667,82.60833333,73.60833333,0.575,21.28333333,24.33333333,55.11666667,61.15,76.85,38.60833333,28.63333333,28.63333333,-10.34549787,84.29166667,79.48333333,1282.666667,321.125,7.25,38.60833333,0.583333333,-4.808333333,2.973586233
3/1/2021 19:00,73.46666667,15.18333333,81.43333333,56.26666667,81.75833333,73.15277778,0.858333333,38.19166667,24.33333333,55.125,70.75833333,67.10833333,35.95833333,28.01666667,28.01666667,6.121680133,77.73333333,78.66666667,1110.708333,272,7.225,35.95833333,2.5,0.933333333,9.082330833
3/1/2021 20:00,73.36666667,14.70833333,79,49.275,79.15,69.14166667,0.3,31.39166667,24.33333333,53.725,71.4,60.075,33.625,26.59166667,26.59166667,0.9222059,91.73333333,92.33333333,1358,326.125,8.191666667,33.625,1.258333333,0.6,5.717871833
3/1/2021 21:00,72.99166667,14.40833333,72.88333333,42.74166667,72.60833333,62.74444445,0.616666667,26.16666667,24.33333333,55.10833333,71.38333333,55.11666667,33.51666667,24.13333333,24.13333333,-4.927950067,94.54166667,92.99166667,1230.666667,297.2916667,8.658333333,33.51666667,1.391666667,-1.55,5.2985653
3/1/2021 22:00,72.7,13.68333333,79.66666667,49.325,79.325,69.43888889,0.125,15.5,24.33333333,53.8,72.89166667,51.325,31.33333333,27.49166667,27.49166667,-13.0935665,93.11666667,87.95,1538.541667,379.9166667,7.783333333,31.33333333,0.375,-5.166666667,1.9007912
3/1/2021 23:00,73.01666667,12.35,78.00833333,48.00833333,78.00833333,68.00833333,0.666666667,35.825,24.33333333,54.16666667,67.13333333,48.89166667,31.10833333,26.15833333,26.15833333,0.167063633,82.09166667,81.19166667,1367.458333,329.4583333,8.1,31.10833333,1.658333333,-0.9,6.977743967
3/2/2021 0:00,73.36666667,12.14166667,78.50833333,48.50833333,78.50833333,68.50833333,0.741666667,36.225,24.33333333,54.91666667,67.20833333,46.64166667,31.01666667,27.50833333,27.50833333,3.4537874,83.95833333,85.21666667,1408.208333,349.0833333,7.991666667,31.01666667,1.825,1.258333333,7.381796333
3/2/2021 1:00,73.24166667,11.9,77.79166667,47.725,77.725,67.74722222,0.05,31.04166667,24.33333333,54.44166667,66.85833333,45.025,30.31666667,26.625,26.625,-2.898291667,94.21666667,94.05833333,1371,332.6666667,8.2,30.31666667,2.316666667,-0.158333333,8.4887607
3/2/2021 2:00,72.94166667,12.2,68.48333333,38.89166667,68.89166667,58.75555556,0.558333333,25.525,24.33333333,55.26666667,70.025,42.95,30.81666667,22.41666667,22.41666667,-4.842892833,95.11666667,93.35833333,1198.708333,282.5833333,9.341666667,30.81666667,1.758333333,-1.758333333,6.2182085
3/2/2021 3:00,72.70833333,11.875,73.65833333,43.65833333,73.65833333,63.65833333,0.7,14.325,24.33333333,54.04166667,72.8,40.975,29.00833333,25.71666667,25.71666667,-13.87799677,96.76666667,91.76666667,1388.333333,340.2083333,8.733333333,29.00833333,0.358333333,-5,1.686744733
3/2/2021 4:00,72.85833333,11.99166667,77.31666667,47.1,77.19166667,67.20277778,0.95,31.475,24.33333333,53.96666667,75.93333333,39.91666667,28.4,26.40833333,26.40833333,-2.1391223,83.29166667,82.46666667,1243,303.25,8.158333333,28.4,1.241666667,-0.825,5.2429181
3/2/2021 5:00,73.24166667,12.08333333,74.06666667,44.06666667,74.06666667,64.06666667,0.85,36.10833333,24.33333333,55.175,77.225,38.525,29.03333333,25.475,25.475,1.732263167,84.85,85.075,1367.666667,330.9166667,8.508333333,29.03333333,1.316666667,0.225,5.502727067
3/2/2021 6:00,73.3,12.25833333,80.35833333,50.35833333,80.45,70.38888889,0,33.1,24.33333333,55.36666667,78.23333333,37.225,28.86666667,28.45833333,28.45833333,-1.0042123,94.525,95.69166667,1565.166667,391.4583333,7.641666667,28.86666667,1.983333333,1.166666667,7.728493033
3/2/2021 7:00,72.85,12.35833333,71.09166667,41.09166667,71.1,61.09444444,0.758333333,21.725,24.33333333,54.21666667,84.04166667,35.75833333,26.775,23.975,23.975,-6.5744238,98.875,97.2,1087.291667,261.0416667,8.733333333,26.775,1.058333333,-1.675,3.9864629
3/2/2021 8:00,72.74166667,12.61666667,74.66666667,44.66666667,74.66666667,64.66666667,0.6,18.03333333,24.33333333,53.78333333,79.34166667,39.04166667,29.19166667,26.59166667,26.59166667,-13.7657261,93.025,87.525,1247,304.8333333,8.708333333,29.19166667,0.441666667,-5.5,2.084329333
3/2/2021 9:00,73.13333333,12.34166667,74.71666667,44.45,74.45,64.53888889,0.658333333,38.84166667,24.33333333,54.89166667,66.11666667,46.2,33.85833333,24.78333333,24.78333333,2.082864933,80.325,80.00833333,1345.416667,321.1666667,8.408333333,33.85833333,1.266666667,-0.316666667,5.253779067
3/2/2021 10:00,73.54166667,12.69166667,83.89166667,57.21666667,83.94166667,75.01666667,0.033333333,39.76666667,24.33333333,55.025,61.24166667,53.525,35.99166667,29.225,29.225,5.178972633,83.29166667,85.58333333,1574.791667,394.7916667,7.208333333,35.99166667,1.108333333,2.291666667,5.3747141
3/2/2021 11:00,73.35833333,13.25833333,74.45833333,47.26666667,74.45833333,65.39444445,0.433333333,30.80833333,24.33333333,55.11666667,58.325,59.125,37.94166667,24.2,24.2,-2.3152164,91.23333333,89.00833333,1154.875,262.4583333,8.4,37.94166667,1.15,-2.225,5.4424426
3/2/2021 12:00,72.88333333,13.875,73.375,51.65,73.5,66.175,0.341666667,23.25833333,24.33333333,54.25833333,55.53333333,67.1,39.4,23.78333333,23.78333333,-5.406686833,88.61666667,85.81666667,1326.541667,312.1666667,7.733333333,39.4,0.258333333,-2.8,1.353593733
3/2/2021 13:00,73.25833333,13.73333333,87.59166667,72.725,87.6,82.63888889,0.816666667,32.7,24.33333333,55.40833333,50.35,74.46666667,41.54166667,31.00833333,31.00833333,3.305028767,71.00833333,69.93333333,1123.791667,278.5833333,5.808333333,41.54166667,1.741666667,-1.075,8.318036067
3/2/2021 14:00,73.71666667,13.81666667,81.80833333,59.63333333,81.78333333,74.40833333,0.083333333,41.35,24.33333333,55.11666667,48.04166667,78.09166667,43.46666667,26.825,26.825,5.113074633,82.975,84.06666667,1223.583333,294.25,7.225,43.46666667,1.558333333,1.091666667,7.1085637
3/2/2021 15:00,73.10833333,13.925,71.00833333,46.1,71.05833333,62.72222222,0.483333333,29.11666667,24.33333333,55.03333333,42.64166667,80.65,45.43333333,22.64166667,22.64166667,-0.4217472,87.29166667,85.88333333,1146.041667,263.9583333,8.375,45.43333333,1.041666667,-1.408333333,4.5422027
3/2/2021 16:00,72.83333333,14.25833333,84.90833333,70.475,84.90833333,80.09722222,0.175,41.94166667,24.33333333,55.30833333,46.025,83.04166667,46.375,29.95833333,29.95833333,-4.6586225,78.025,75.13333333,1281.458333,320.7083333,6.325,46.375,0.708333333,-2.891666667,3.778640133
3/2/2021 17:00,73.74166667,15.24166667,85.125,63,85.125,77.75,0.066666667,49.68333333,24.33333333,55.40833333,51.41666667,77.43333333,46.28333333,29.55833333,29.55833333,7.1810515,80.20833333,81.95,1127.625,279.7916667,6.933333333,46.28333333,1.883333333,1.741666667,8.775417
3/2/2021 18:00,73.15,16.54166667,71.10833333,42.06666667,70.89166667,61.35555556,0.441666667,27.98333333,24.33333333,55.16666667,60.20833333,63.74166667,44.21666667,23.33333333,23.33333333,-0.7406203,89.55833333,89.13333333,1173.458333,270.7916667,8.875,44.21666667,1.283333333,-0.425,4.7878558
