Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
3/2/2021 19:00,72.68333333,17.35,76.7,46.75,76.71666667,66.72222222,0.758333333,13.55,24.33333333,55.65833333,69.775,56.39166667,42.63333333,26.15833333,26.15833333,-10.8713395,93.00833333,88.25,1393.916667,342.9166667,8.175,42.63333333,0.475,-4.758333333,2.382456767
3/2/2021 20:00,72.975,17.80833333,74.58333333,44.58333333,74.675,64.61388889,0.875,43.475,24.33333333,55.33333333,75.38333333,50.25,40.70833333,24.99166667,24.99166667,0.675942633,81.68333333,80.40833333,1236.625,298.625,8.566666667,40.70833333,1.841666667,-1.275,7.331274533
3/2/2021 21:00,73.65,17.275,85.50833333,58.78333333,85.50833333,76.6,0.008333333,52.1,24.33333333,51.99166667,71.65,45.05,38.06666667,30.025,30.025,6.0501686,84.88333333,87,1401.875,346.5,6.966666667,38.06666667,1.241666667,2.116666667,6.181842567
3/2/2021 22:00,72.56666667,17.36666667,99.61111111,99.58888889,99.61111111,99.6037037,0.555555556,0,24.33333333,60.2,66.87777778,42.88888889,59.14444444,33.22222222,33.22222222,-25.13707684,113.6555556,108.1777778,1451.555556,366.7777778,3.855555556,59.14444444,0,-5.477777778,0
3/2/2021 23:00,74.10833333,17.025,85.43333333,72.55,85.43333333,81.13888889,0.108333333,54.35833333,24.33333333,66.68333333,75.55833333,41.79166667,67.71666667,30.275,30.275,9.583155633,86.58333333,90.15833333,1250.333333,307.125,5.966666667,67.71666667,1.941666667,3.575,8.9430908
3/3/2021 0:00,72.98333333,17.21666667,92.78333333,92.78333333,92.78333333,92.78333333,0.15,45.88333333,24.33333333,71.05833333,77.90833333,40.45,71.825,35.55833333,35.55833333,4.770771133,68.075,68.98333333,1185.458333,306.6666667,4.541666667,71.825,1.125,0.908333333,5.902020133
3/3/2021 1:00,72.29166667,17.625,66.6,44.93333333,66.6,59.37777778,1.1,3.875,24.33333333,72.44166667,78.50833333,39.49166667,73.43333333,22.30833333,22.30833333,-17.52789173,106.2916667,98.84166667,1222.833333,293.375,8.691666667,73.43333333,0,-7.45,0
3/3/2021 2:00,73.93333333,17.525,81.46666667,56.45833333,81.49166667,73.13888889,0.041666667,43.68333333,24.33333333,72.79166667,82.24166667,39.3,73.89166667,28.01666667,28.01666667,9.293692567,90.38333333,94.975,1267.583333,314.4166667,7.166666667,73.89166667,2.375,4.591666667,9.355929567
3/3/2021 3:00,72.99166667,17.75,93.925,93.925,93.925,93.925,0,66.23333333,24.33333333,73.33333333,85.80833333,38.8,74.15,35.78333333,35.78333333,3.2593883,69.3,69.91666667,1333.625,383.3333333,4.475,74.15,1.191666667,0.616666667,6.2632388
3/3/2021 4:00,72.15833333,18.23333333,42.50833333,30.38333333,42.50833333,38.46666667,6.816666667,23.64166667,24.33333333,73.35,85.1,38.36666667,74.175,11.85833333,11.85833333,-1.5548267,78.91666667,77.88333333,1033.875,213.4583333,9.7,74.175,0.541666667,-1.033333333,0.325218833
3/3/2021 5:00,71.975,18.725,92.85,78.6,92.85,88.1,0,0,24.33333333,73.3,86.45833333,38.24166667,74.075,31.06666667,31.06666667,2.096044533,81,81.43333333,1149.25,289.625,5.283333333,74.075,0,0.433333333,0
3/3/2021 6:00,71.79166667,19.18333333,100,100,100,100,0,0,24.33333333,73.375,89.675,37.75833333,73.975,33.90833333,33.90833333,2.565506767,80,80.51666667,1185.333333,306.6666667,3.95,73.975,0,0.516666667,0
3/3/2021 7:00,71.69166667,19.60833333,100,100,100,100,0,0,24.33333333,73.4,90.01666667,37.325,73.86666667,33.95,33.95,2.858630833,78.8,79.375,1333.5,345,3.95,73.86666667,0,0.575,0
3/3/2021 8:00,71.83333333,19.84166667,100,100,100,100,0,0,24.33333333,73.36666667,82.425,41.41666667,73.775,33.91666667,33.91666667,2.607486233,78.45,78.975,1333.5,345,3.916666667,73.775,0,0.525,0
3/3/2021 9:00,71.89166667,20.09166667,100,100,100,100,0,0,24.33333333,73.4,72.84166667,51.375,73.75,33.89166667,33.89166667,2.605411667,78.00833333,78.53333333,1185.333333,306.6666667,3.933333333,73.75,0,0.525,0
3/3/2021 10:00,72.325,19.96666667,100,100,100,100,0,0,24.33333333,73.51666667,65.14166667,65.19166667,73.81666667,33.85,33.85,2.5612356,78.31666667,78.83333333,1333.5,345,3.966666667,73.81666667,0,0.516666667,0
3/3/2021 11:00,73.13333333,20.04166667,92.725,92.725,92.725,92.725,0.583333333,0,24.33333333,73.55833333,54.075,83.91666667,74.01666667,33.85,33.85,2.603093033,79.16666667,79.69166667,1481.708333,421.6666667,3.991666667,74.01666667,0,0.525,0
3/3/2021 12:00,73.51666667,20.34166667,64.83333333,41.91666667,64.83333333,57.19444444,12.325,7.041666667,24.33333333,73.7,51.84166667,102.2416667,74.18333333,22.35,22.35,8.9130706,66.60833333,70.325,956.5416667,230.5833333,9.158333333,74.18333333,3.583333333,3.716666667,8.4038255
3/3/2021 13:00,72.55833333,21.58333333,36.93333333,6.933333333,36.93333333,26.93333333,21.925,13.69166667,24.33333333,73.8,49.46666667,113.9166667,74.3,6.091666667,6.091666667,0.559644867,72.375,72.69166667,1171.708333,221.1666667,10.16666667,74.3,2.383333333,0.316666667,1.453417
3/3/2021 14:00,73.425,22.24166667,67.98333333,37.99166667,67.99166667,57.98888889,14.35,11.46666667,24.33333333,73.80833333,49.43333333,119.0833333,74.4,20.48333333,20.48333333,7.8649263,65.63333333,69.01666667,1045.666667,244.2083333,8.708333333,74.4,3.383333333,3.383333333,7.8649263
3/3/2021 15:00,72.80833333,23.50833333,68.89166667,38.9,68.9,58.89722222,1.175,12.85833333,24.33333333,74.025,49.53333333,124.325,74.575,24.45,24.45,5.018010667,67.375,68.8,1363.083333,331.0416667,9.325,74.575,1.425,1.425,5.018010667
3/3/2021 16:00,73.15,24.2,73.90833333,43.90833333,73.90833333,63.90833333,0.916666667,16.40833333,24.33333333,74.175,47.225,124.2416667,74.85833333,25.54166667,25.54166667,7.758635267,66.49166667,68.6,969.4166667,236.0833333,9.316666667,74.85833333,2.108333333,2.108333333,7.758635267
3/3/2021 17:00,72.83333333,24.6,65.825,35.875,65.875,55.85833333,1.291666667,12.06666667,24.33333333,74.38333333,45.78333333,118.0666667,75.18333333,22.79166667,22.79166667,4.9112315,67.925,69.425,920.0416667,212.0416667,9.758333333,75.18333333,1.5,1.5,4.9112315
3/3/2021 18:00,73.125,24.39166667,67.05833333,37.05833333,67.05833333,57.05833333,1.6,11.45833333,24.33333333,74.5,49.68333333,100.9833333,75.475,20.46666667,20.46666667,5.650143333,67.73333333,69.63333333,1290.541667,292.0416667,9.883333333,75.475,1.9,1.9,5.650143333
3/3/2021 19:00,72.74166667,24.34166667,60.03333333,30.03333333,60.03333333,50.03333333,2.1,9.975,24.33333333,74.6,58.41666667,86.55833333,75.63333333,18.59166667,18.59166667,3.000677633,68.41666667,69.38333333,911.0416667,209.375,10.13333333,75.63333333,1.083333333,0.966666667,3.178968333
3/3/2021 20:00,73.03333333,24.2,41.14166667,11.14166667,41.14166667,31.14166667,6.908333333,16.71666667,24.33333333,74.53333333,67.95,77.45833333,75.65,5.483333333,5.483333333,0.041125233,74.325,74.325,908.0416667,160.25,10.01666667,75.65,0.241666667,-2.78E-17,0.237965
3/3/2021 21:00,73.00833333,24.24166667,53.475,23.475,53.475,43.475,3.858333333,8.941666667,24.33333333,74.40833333,64.925,71.13333333,75.525,11.20833333,11.20833333,2.188667833,69.54166667,70.85833333,1187.25,224.5833333,9.975,75.525,1.316666667,1.316666667,2.188667833
3/3/2021 22:00,72.65,23.975,33.36666667,3.366666667,33.36666667,23.36666667,15.96666667,16.83333333,24.33333333,74.21666667,66.225,66.63333333,75.3,4.075,4.075,-0.265178433,74.83333333,74.45833333,999.0416667,174.4166667,10.025,75.3,1.666666667,-0.375,0.7149933
3/3/2021 23:00,72.66666667,23.59166667,30,0,30,20,18.99166667,18.95833333,24.33333333,74.03333333,69.69166667,62.975,75.11666667,2.783333333,2.783333333,-0.0691929,75.74166667,75.58333333,985.2916667,169.1666667,9.991666667,75.11666667,2.358333333,-0.158333333,0.963697233
3/4/2021 0:00,72.59166667,23.325,30,0,30,20,17.99166667,19.94166667,24.33333333,73.90833333,74.925,59.68333333,75,2.708333333,2.708333333,0.104826633,75.11666667,75.36666667,1086.041667,186.8333333,9.991666667,75,2.475,0.25,0.984564933
3/4/2021 1:00,72.35833333,23.025,30,0,30,20,14.80833333,24.11666667,24.33333333,73.79166667,82.85,56.79166667,74.88333333,2.725,2.725,-0.494845167,76.71666667,75.50833333,1084.458333,187.125,10,74.88333333,0.725,-1.208333333,0.2866563
3/4/2021 2:00,72.175,22.84166667,34.65833333,4.666666667,34.65833333,24.66111111,12.19166667,17.43333333,24.33333333,73.68333333,87.45,54.16666667,74.775,4.025,4.025,-2.3825788,78.225,75.84166667,1008.083333,178,9.916666667,74.775,1.241666667,-2.383333333,0.5583025
3/4/2021 3:00,72.10833333,22.65,94.29166667,80.13333333,94.29166667,89.57222222,0,0,24.33333333,73.58333333,91.00833333,51.81666667,74.65,31.79166667,31.79166667,1.720547967,80.85833333,81.19166667,1180.125,303.7916667,5.108333333,74.65,0,0.333333333,0
3/4/2021 4:00,72.15,22.4,100,100,100,100,0,0,24.33333333,73.49166667,91.44166667,49.875,74.525,33.85,33.85,2.602482867,79.06666667,79.59166667,1185.458333,306.6666667,3.958333333,74.525,0,0.525,0
3/4/2021 5:00,72.08333333,22.2,100,100,100,100,0,0,24.33333333,73.38333333,91.375,48.46666667,74.4,33.83333333,33.83333333,2.3532908,78.45833333,78.93333333,1037.166667,268.3333333,3.95,74.4,0,0.475,0
3/4/2021 6:00,71.925,22.1,100,100,100,100,0,0,24.33333333,73.29166667,90.84166667,47.34166667,74.25833333,33.8,33.8,2.309846933,78.05,78.51666667,1333.5,345,3.941666667,74.25833333,0,0.466666667,0
3/4/2021 7:00,71.94166667,21.85833333,100,100,100,100,0,0,24.33333333,73.16666667,87.63333333,46.625,74.09166667,33.8,33.8,2.3510942,77.83333333,78.30833333,1333.5,345,3.925,74.09166667,0,0.475,0
3/4/2021 8:00,72.175,21.55833333,100,100,100,100,0,0,24.33333333,73.06666667,82.025,50.21666667,73.88333333,33.7,33.7,2.344260333,77.975,78.45,1037.166667,268.3333333,3.925,73.88333333,0,0.475,0
3/4/2021 9:00,72.34166667,21.5,100,100,100,100,0,0,24.33333333,73,79.36666667,62.08333333,73.69166667,33.775,33.775,2.3492637,77.85833333,78.33333333,1333.5,345,3.95,73.69166667,0,0.475,0
3/4/2021 10:00,72.7,21.29166667,100,100,100,100,0,0,24.33333333,72.91666667,76.98333333,77.525,73.575,33.75833333,33.75833333,2.306918133,78.08333333,78.55,1185.333333,306.6666667,3.95,73.575,0,0.466666667,0
3/4/2021 11:00,73.425,21.01666667,78.69166667,78.69166667,78.69166667,78.69166667,0.333333333,0,24.33333333,72.9,70.59166667,92.975,73.51666667,30.95,30.95,2.407961733,78.975,79.50833333,1464.208333,412.9166667,5.516666667,73.51666667,0,0.533333333,0
3/4/2021 12:00,73.325,21.04166667,66.4,38.48333333,66.4,57.09444444,13.35833333,11.41666667,24.33333333,72.925,63.3,105.4583333,73.5,21.125,21.125,8.9522433,64.10833333,67.70833333,1333.416667,312.9583333,9.066666667,73.5,3.558333333,3.6,8.896107967
3/4/2021 13:00,72.75,21.40833333,37.03333333,7.033333333,37.03333333,27.03333333,20.38333333,14.70833333,24.33333333,72.925,57.13333333,116.2583333,73.5,5.283333333,5.283333333,0.588566767,71.65833333,72.61666667,910.375,160.9166667,10.14166667,73.5,2.325,0.958333333,1.331627733
3/4/2021 14:00,73.3,21.04166667,69.46666667,39.54166667,69.54166667,59.51666667,14.325,5.991666667,24.33333333,72.94166667,51.49166667,124.6916667,73.49166667,21.63333333,21.63333333,7.823679033,64.43333333,67.425,1074.083333,256.2916667,8.466666667,73.49166667,2.991666667,2.991666667,7.823679033
3/4/2021 15:00,72.96666667,21.08333333,59.70833333,29.70833333,59.70833333,49.70833333,0.683333333,25.01666667,24.33333333,72.975,50.40833333,127.4583333,73.51666667,16.33333333,16.33333333,3.759236833,70.575,72.08333333,1193.916667,250.5833333,10.025,73.51666667,1.383333333,1.508333333,3.523956567
3/4/2021 16:00,72.99166667,20.88333333,77.825,47.85,77.85,67.84166667,0.608333333,23.43333333,24.33333333,72.99166667,52.03333333,125.2666667,73.6,29.39166667,29.39166667,6.5671018,65.625,67.14166667,1326.125,340.75,8.575,73.6,1.516666667,1.516666667,6.5671018
3/4/2021 17:00,72.9,20.81666667,54.25,24.31666667,54.31666667,44.29444444,1.891666667,11.63333333,24.33333333,73.01666667,53.65833333,116,73.675,13.55,13.55,2.377575433,71.15833333,72.33333333,1146.708333,231.2083333,10.10833333,73.675,1.158333333,1.175,2.349751833
3/4/2021 18:00,73.11666667,20.6,66.45,36.45833333,66.45833333,56.45555556,0.983333333,15.51666667,24.33333333,73.08333333,63.675,97.925,73.7,19.425,19.425,4.4389625,69.29166667,70.81666667,1007.5,222.4166667,9.883333333,73.7,1.591666667,1.525,4.6703377
3/4/2021 19:00,72.74166667,20.60833333,49.20833333,19.20833333,49.26666667,39.22777778,3.05,16.85,24.33333333,73.05833333,73.21666667,80.875,73.7,11.79166667,11.79166667,-0.045518433,74.275,73.61666667,1043.916667,213.5833333,10.14166667,73.7,0.35,-0.658333333,1.0638866
3/4/2021 20:00,72.98333333,20.26666667,33.325,3.325,33.325,23.325,11.46666667,23.55,24.33333333,72.98333333,78.84166667,69.61666667,73.7,3.191666667,3.191666667,-0.529258567,77.96666667,77.36666667,890.125,154.2083333,10.00833333,73.7,2.325,-0.6,0.932212633
3/4/2021 21:00,72.96666667,19.7,32.79166667,2.791666667,32.79166667,22.79166667,11.95833333,17.99166667,24.33333333,72.875,83.54166667,61.61666667,73.64166667,2.6,2.6,0.6578817,72.36666667,74.125,985.125,169.375,10.00833333,73.64166667,1.95,1.758333333,0.729515267
3/4/2021 22:00,72.71666667,19.44166667,30,0,30,20,12.7,21.9,24.33333333,72.75833333,84.75,56.51666667,73.49166667,2.508333333,2.508333333,0.426994633,73.55,74.7,1083.083333,186.0416667,9.991666667,73.49166667,1.066666667,1.15,0.3964863
3/4/2021 23:00,72.375,19.35833333,30,0,30,20,13.01666667,21.85833333,24.33333333,72.66666667,85.425,52.56666667,73.35833333,2.491666667,2.491666667,0.193788933,73.91666667,74.45,984.3333333,169.0833333,9.983333333,73.35833333,1.341666667,0.533333333,0.489719767
3/5/2021 0:00,72.025,19.2,68.175,41.94166667,68.175,59.43055556,5.583333333,4.866666667,24.33333333,72.575,82.7,49.36666667,73.26666667,19.1,19.1,0.360120367,78.10833333,77.775,993.0416667,239.0833333,7.708333333,73.26666667,0.283333333,-0.333333333,0.103728333
3/5/2021 1:00,71.96666667,19.00833333,100,100,100,100,0,0,24.33333333,72.48333333,82.375,47.55,73.13333333,33.78333333,33.78333333,2.3909991,78.20833333,78.69166667,1333.916667,345,3.9,73.13333333,0,0.483333333,0
3/5/2021 2:00,71.83333333,18.86666667,100,100,100,100,0,0,24.33333333,72.36666667,85.65,45.925,72.99166667,33.71666667,33.71666667,2.221982933,77.74166667,78.19166667,1482.416667,383.3333333,3.925,72.99166667,0,0.45,0
3/5/2021 3:00,71.63333333,18.69166667,100,100,100,100,0,0,24.33333333,72.3,88.51666667,44.04166667,72.90833333,33.70833333,33.70833333,2.262375967,77.325,77.78333333,1334,345,3.916666667,72.90833333,0,0.458333333,0
3/5/2021 4:00,71.225,18.41666667,100,100,100,100,0,0,24.33333333,72.20833333,90.3,42.06666667,72.86666667,33.71666667,33.71666667,2.221616833,76.875,77.325,1333.541667,345,3.916666667,72.86666667,0,0.45,0
3/5/2021 5:00,70.875,18.31666667,100,100,100,100,0,0,24.33333333,72.19166667,91.39166667,40.61666667,72.8,33.725,33.725,2.4693445,76.375,76.875,1333.5,345,3.916666667,72.8,0,0.5,0
3/5/2021 6:00,70.56666667,18.2,100,100,100,100,0,0,24.33333333,72.10833333,91.4,39.53333333,72.69166667,33.675,33.675,2.506808733,75.94166667,76.45,1481.666667,383.3333333,3.908333333,72.69166667,0,0.508333333,0
3/5/2021 7:00,70.43333333,18.13333333,100,100,100,100,0,0,24.33333333,72.04166667,91.4,38.91666667,72.6,33.69166667,33.69166667,2.4257786,75.75833333,76.25,1333.5,345,3.916666667,72.6,0,0.491666667,0
3/5/2021 8:00,70.625,17.98333333,100,100,100,100,0,0,24.33333333,72,89.34166667,43.63333333,72.51666667,33.68333333,33.68333333,2.5484221,75.89166667,76.40833333,1333.5,345,3.908333333,72.51666667,0,0.516666667,0
3/5/2021 9:00,70.675,18.075,100,100,100,100,0,0,24.33333333,72,71.50833333,56.31666667,72.5,33.71666667,33.71666667,2.468856367,75.775,76.275,1333.5,345,3.908333333,72.5,0,0.5,0
3/5/2021 10:00,71,17.83333333,100,100,100,100,0,0,24.33333333,72,52.94166667,69.93333333,72.525,33.7,33.7,2.5908897,75.95833333,76.48333333,1185.333333,306.6666667,3.916666667,72.525,0,0.525,0
3/5/2021 11:00,71.70833333,16.73333333,100,100,100,100,0,0,24.33333333,72.05,41.85,84.4,72.58333333,33.73333333,33.73333333,2.3053317,76.875,77.34166667,1481.666667,383.3333333,3.933333333,72.58333333,0,0.466666667,0
3/5/2021 12:00,72.73333333,15.61666667,98.98333333,98.98333333,98.98333333,98.98333333,0.591666667,0,24.33333333,72.15,38,96.43333333,72.70833333,33.75833333,33.75833333,2.389656733,78.43333333,78.91666667,1185.333333,306.6666667,3.908333333,72.70833333,0,0.483333333,0
3/5/2021 13:00,73.73333333,14.91666667,72.18333333,55.475,72.55833333,66.73888889,1.791666667,20.975,24.33333333,72.3,35.74166667,108.0083333,72.81666667,26.91666667,26.91666667,7.284047633,71.525,74.225,1568.916667,392.75,7.441666667,72.81666667,2.158333333,2.7,5.578753833
3/5/2021 14:00,72.71666667,15.375,72.125,42.125,72.125,62.125,0.991666667,17.99166667,24.33333333,72.59166667,37.95833333,116.5416667,72.95833333,25.84166667,25.84166667,4.067493033,67.425,68.48333333,1224.958333,293.5833333,8.408333333,72.95833333,1.083333333,1.058333333,4.128997833
3/5/2021 15:00,73.175,15.73333333,55.5,25.525,55.525,45.51666667,2.916666667,15.1,24.33333333,72.65833333,38.09166667,120.25,73.075,12.94166667,12.94166667,3.3267507,71.575,73.03333333,1122.041667,221,9.891666667,73.075,1.258333333,1.458333333,3.067429867
3/5/2021 16:00,72.94166667,15.825,78.79166667,48.79166667,78.79166667,68.79166667,0.325,19.93333333,24.33333333,72.875,38.26666667,117.3166667,73.25,30.125,30.125,5.6514857,66.25,67.49166667,1472.083333,376.5,8.233333333,73.25,1.241666667,1.241666667,5.6514857
3/5/2021 17:00,72.90833333,16.05833333,53.26666667,23.26666667,53.26666667,43.26666667,2.791666667,13.20833333,24.33333333,72.91666667,36.975,106.55,73.43333333,12.79166667,12.79166667,2.2720166,71.55,72.80833333,1140.25,228.0833333,10.1,73.43333333,1.316666667,1.258333333,2.3719619
3/5/2021 18:00,73.13333333,15.93333333,66.475,36.475,66.48333333,56.47777778,0.975,15.30833333,24.33333333,73.04166667,41.65,89.78333333,73.6,19.41666667,19.41666667,4.103126767,69.34166667,70.80833333,1381.958333,304.375,9.925,73.6,1.491666667,1.466666667,4.190990767
3/5/2021 19:00,72.725,15.90833333,50.99166667,20.99166667,50.99166667,40.99166667,3.491666667,14.925,24.33333333,73.09166667,45.61666667,76.15,73.7,12.96666667,12.96666667,0.926477067,72.7,72.85833333,1289.708333,267.5,10.11666667,73.7,0.566666667,0.158333333,1.2875737
3/5/2021 20:00,72.88333333,15.875,30.60833333,0.608333333,30.60833333,20.60833333,17.1,22.3,24.33333333,73,48.40833333,68.18333333,73.76666667,2.783333333,2.783333333,-0.155104367,76.98333333,76.70833333,1086.416667,187.4166667,10.00833333,73.76666667,1.825,-0.275,0.7215831
3/5/2021 21:00,72.875,15.70833333,30,0,30,20,18.24166667,22.10833333,24.33333333,73,53.06666667,62.56666667,73.81666667,2.658333333,2.658333333,-0.089572467,76.13333333,75.91666667,984.625,169.5,10.00833333,73.81666667,3.116666667,-0.216666667,1.2125232
3/5/2021 22:00,72.68333333,15.74166667,30,0,30,20,11.19166667,24.94166667,24.33333333,72.93333333,58.375,58.10833333,73.825,2.616666667,2.616666667,-0.011959267,75.325,75.28333333,885.9583333,152.6666667,10.01666667,73.825,1.05,-0.041666667,0.3997812
3/5/2021 23:00,72.44166667,15.81666667,30,0,30,20,8.066666667,43.75,24.33333333,72.9,58.44166667,55.01666667,73.8,2.625,2.625,0.009396567,76.35833333,76.38333333,1085,186.875,10,73.8,1,0.025,0.384405
3/6/2021 0:00,72.18333333,15.9,33.05,3.05,33.05,23.05,9.375,35.59166667,24.33333333,72.875,62.7,52.26666667,73.76666667,3.325,3.325,-0.067606467,76.09166667,76.30833333,1193.875,208.125,9.966666667,73.76666667,0.716666667,0.216666667,0.272866533
3/6/2021 1:00,71.95833333,15.9,92.83333333,78.51666667,92.83333333,88.06111111,0,0,24.33333333,72.8,68.51666667,49.58333333,73.7,30.85833333,30.85833333,1.933130033,77.61666667,78.03333333,1160.416667,294.3333333,5.241666667,73.7,0,0.416666667,0
3/6/2021 2:00,71.775,15.9,100,100,100,100,0,0,24.33333333,72.74166667,73.84166667,47.21666667,73.61666667,33.65,33.65,2.2584709,77.68333333,78.14166667,1185.791667,306.6666667,3.908333333,73.61666667,0,0.458333333,0
3/6/2021 3:00,71.50833333,15.90833333,100,100,100,100,0,0,24.33333333,72.7,75.3,45.16666667,73.525,33.675,33.675,2.2189321,77.39166667,77.84166667,1334.125,345,3.9,73.525,0,0.45,0
3/6/2021 4:00,71.16666667,15.95,100,100,100,100,0,0,24.33333333,72.63333333,79.3,43.28333333,73.44166667,33.65833333,33.65833333,2.2592031,77.00833333,77.46666667,1185.75,306.6666667,3.9,73.44166667,0,0.458333333,0
3/6/2021 5:00,70.86666667,16.06666667,100,100,100,100,0,0,24.33333333,72.58333333,81.38333333,41.49166667,73.33333333,33.625,33.625,2.3386468,76.54166667,77.01666667,1185.333333,306.6666667,3.908333333,73.33333333,0,0.475,0
3/6/2021 6:00,70.575,16.15,100,100,100,100,0,0,24.33333333,72.5,84.00833333,40.21666667,73.225,33.64166667,33.64166667,2.3397451,76.11666667,76.59166667,1333.5,345,3.916666667,73.225,0,0.475,0
3/6/2021 7:00,70.51666667,16.16666667,100,100,100,100,0,0,24.33333333,72.43333333,87.59166667,38.99166667,73.125,33.63333333,33.63333333,2.503635867,75.98333333,76.49166667,1185.333333,306.6666667,3.9,73.125,0,0.508333333,0
3/6/2021 8:00,70.66666667,16.175,100,100,100,100,0,0,24.33333333,72.325,87.56666667,42.63333333,73,33.65,33.65,2.504978233,76.14166667,76.65,1629.833333,421.6666667,3.9,73,0,0.508333333,0
3/6/2021 9:00,70.58333333,16.425,100,100,100,100,0,0,24.33333333,72.3,69.875,53.75833333,72.95,33.65,33.65,2.3814805,75.74166667,76.225,1185.333333,306.6666667,3.908333333,72.95,0,0.483333333,0
3/6/2021 10:00,70.85,16.325,100,100,100,100,0,0,24.33333333,72.325,45.84166667,69.9,72.95833333,33.675,33.675,2.4656835,75.88333333,76.38333333,1333.5,345,3.9,72.95833333,0,0.5,0
3/6/2021 11:00,71.625,15.20833333,100,100,100,100,0,0,24.33333333,72.4,41.81666667,82.825,73,33.7,33.7,2.3031351,76.9,77.36666667,1185.333333,306.6666667,3.908333333,73,0,0.466666667,0
3/6/2021 12:00,72.70833333,14.31666667,98.73333333,98.73333333,98.73333333,98.73333333,0,0,24.33333333,72.48333333,40.39166667,93.9,73.08333333,33.76666667,33.76666667,2.4726394,78.51666667,79.01666667,1333.5,345,3.925,73.08333333,0,0.5,0
3/6/2021 13:00,73.79166667,14.18333333,74.13333333,56.64166667,74.25,68.34166667,0.241666667,29.15833333,24.33333333,72.675,40.36666667,105.45,73.18333333,27.375,27.375,7.0924553,71.54166667,73.99166667,1550.458333,385.5416667,7.158333333,73.18333333,1.841666667,2.45,5.687973667
3/6/2021 14:00,72.49166667,15.05,67.35,37.35,67.35,57.35,19.43333333,15.425,24.33333333,72.96666667,40.65833333,113.575,73.3,21.725,21.725,3.986584933,66.98333333,67.56666667,1194.75,283.4583333,7.941666667,73.3,1.033333333,0.583333333,4.231505833
3/6/2021 15:00,73.125,15.45,38.88333333,8.883333333,38.88333333,28.88333333,22.65833333,17.20833333,24.33333333,72.90833333,39.16666667,117.3083333,73.45,5.233333333,5.233333333,2.6641097,72.93333333,75.53333333,1015.416667,180.7083333,9.933333333,73.45,3.316666667,2.6,2.927091533
3/6/2021 16:00,72.85,15.775,64.25833333,34.25833333,64.25833333,54.25833333,21.475,4.491666667,24.33333333,73.15833333,38.925,114.25,73.63333333,20.425,20.425,5.729465,64.825,66.075,1195.625,281.625,9.625,73.63333333,1.991666667,1.25,6.4137059
3/6/2021 17:00,72.9,16,33.1,3.1,33.1,23.1,14.38333333,19.875,24.33333333,73.2,38.91666667,104.2083333,73.83333333,3.158333333,3.158333333,-0.293856267,77.51666667,76.83333333,792,137.0833333,9.991666667,73.83333333,2.016666667,-0.683333333,0.8738807
3/6/2021 18:00,73.40833333,15.96666667,77.34166667,47.34166667,77.30833333,67.33055556,0.825,36.09166667,24.33333333,73.25,41.53333333,89.6,74.00833333,25.375,25.375,3.419862133,71.55,72.41666667,1193.416667,281.0833333,8.041666667,74.00833333,0.791666667,0.866666667,3.569719067
3/6/2021 19:00,72.725,16.1,75.30833333,45.30833333,75.30833333,65.30833333,0.875,32.83333333,24.33333333,73.39166667,48.59166667,76.63333333,74.10833333,28.15833333,28.15833333,3.094155167,71.55833333,72.33333333,1575.166667,395.3333333,8.216666667,74.10833333,0.558333333,0.775,2.725858567
3/6/2021 20:00,72.775,16.23333333,38.95833333,8.983333333,38.98333333,28.975,6.458333333,23.80833333,24.33333333,73.30833333,55.10833333,68.63333333,74.10833333,6.083333333,6.083333333,-1.7591105,81.44166667,79.11666667,924.0833333,166.0833333,10.05,74.10833333,0.441666667,-2.325,0.161694167
3/6/2021 21:00,72.925,16.35833333,30.04166667,0.041666667,30.04166667,20.04166667,10.25833333,32.05833333,24.33333333,73.29166667,52.69166667,63.75833333,74.175,2.458333333,2.458333333,-1.228387533,83.08333333,79.68333333,1086.666667,187.4166667,9.991666667,74.175,0.525,-3.4,0.1845144
3/6/2021 22:00,72.90833333,16.16666667,30.01666667,0.016666667,30.01666667,20.01666667,10.45,33.09166667,24.33333333,73.225,48.05833333,59.75,74.18333333,2.416666667,2.416666667,-1.126245633,83.04166667,79.84166667,1086.916667,187.3333333,10.00833333,74.18333333,0.55,-3.2,0.1933008
3/6/2021 23:00,72.875,15.93333333,30,0,30,20,10.35833333,33,24.33333333,73.16666667,47.78333333,56.70833333,74.10833333,2.391666667,2.391666667,-1.378610567,83.90833333,79.96666667,890.375,153.875,10.00833333,74.10833333,1.141666667,-3.941666667,0.4012456
3/7/2021 0:00,72.70833333,15.9,30,0,30,20,8.416666667,35.95833333,24.33333333,73.1,52.90833333,54.34166667,74.03333333,2.375,2.375,-1.850391433,85.89166667,80.575,1087.166667,187.125,10,74.03333333,1.008333333,-5.316666667,0.361462733
3/7/2021 1:00,72.55833333,15.75,30,0,30,20,9.983333333,34.85833333,24.33333333,73.025,57.00833333,51.31666667,73.96666667,2.366666667,2.366666667,-1.7492258,85.4,80.36666667,1188.25,204.3333333,9.975,73.96666667,1.066666667,-5.033333333,0.3748864
3/7/2021 2:00,72.275,15.475,30,0,30,20,9.566666667,36.43333333,24.33333333,72.99166667,60.46666667,48.39166667,73.88333333,2.366666667,2.366666667,-1.787544267,85.51666667,80.31666667,1087.291667,187.4166667,10.025,73.88333333,0,-5.2,0
3/7/2021 3:00,72.38333333,15.25833333,59.125,29.13333333,59.125,49.12777778,3.416666667,9.733333333,24.33333333,72.90833333,64.11666667,46.14166667,73.78333333,17.375,17.375,-21.4216093,118.9666667,109.175,1222.5,268.5,8.983333333,73.78333333,0,-9.791666667,0
3/7/2021 4:00,74.31666667,14.775,86.125,70.85,86.125,81.03333333,0.15,57.75833333,24.33333333,72.86666667,65.28333333,44.6,73.675,28.75833333,28.75833333,11.2286531,81.86666667,86.825,1269.875,315.4583333,6.5,73.675,2.058333333,4.958333333,8.1032574
3/7/2021 5:00,73.16666667,14.625,96.775,96.775,96.775,96.775,0.241666667,60.925,24.33333333,72.96666667,75.05,42.50833333,73.56666667,35.10833333,35.10833333,3.041314733,71.49166667,72.075,1481.666667,383.3333333,4.241666667,73.56666667,1.483333333,0.583333333,7.6573476
3/7/2021 6:00,72.44166667,14.86666667,52.50833333,51.075,52.50833333,52.03055556,1.408333333,54.8,24.33333333,72.85,79.7,40.825,73.45,20.35833333,20.35833333,0.007444033,82.075,81,1262.625,285.875,8.516666667,73.45,0,-1.075,0
3/7/2021 7:00,72.59166667,14.9,30,1.825,30,20.60833333,9.9,33.54166667,24.33333333,72.70833333,83.99166667,39.925,73.325,2.508333333,2.508333333,-1.467450833,84.91666667,80.85833333,1188.75,205.2916667,9.983333333,73.325,1.266666667,-4.058333333,0.463726667
3/7/2021 8:00,72.725,14.86666667,30,0,30,20,8.666666667,36.58333333,24.33333333,72.6,75.30833333,44.125,73.19166667,2.441666667,2.441666667,-1.579965567,85.475,81.05,789.9166667,136.25,10.00833333,73.19166667,0.691666667,-4.425,0.2430904
3/7/2021 9:00,72.68333333,14.56666667,30,0,30,20,10.05,36.21666667,24.33333333,72.6,55.98333333,54,73.16666667,2.4,2.4,-1.649768633,85.33333333,80.625,1086.958333,187.5416667,9.991666667,73.16666667,1.2,-4.708333333,0.4217472
3/7/2021 10:00,72.875,14.05833333,30.41666667,0.416666667,30.41666667,20.41666667,10.79166667,35.16666667,24.33333333,72.6,43.375,67.125,73.19166667,2.366666667,2.366666667,-0.9723616,83.00833333,80.175,1084.583333,186.5,10,73.19166667,1.183333333,-2.833333333,0.408811667
3/7/2021 11:00,73.4,13.78333333,57.85,27.85,57.85,47.85,2.941666667,34.21666667,24.33333333,72.63333333,41.4,81.30833333,73.2,13.63333333,13.63333333,1.4438984,76.66666667,76.475,1054.916667,220.5,9.691666667,73.2,0.766666667,-0.191666667,2.518523933
3/7/2021 12:00,73.025,13.6,87.65,57.65,87.66666667,77.65555556,0.225,51.14166667,24.33333333,72.85833333,37.1,93.3,73.23333333,32.7,32.7,4.720005267,68.75833333,69.75,1334,345,6.175,73.23333333,1.466666667,0.991666667,7.0097167
3/7/2021 13:00,72.7,13.70833333,66.88333333,36.88333333,66.88333333,56.88333333,15.98333333,13.56666667,24.33333333,72.95833333,32.19166667,103.2083333,73.31666667,23.15,23.15,4.607978667,67.325,68.56666667,1667.583333,407.8333333,8.658333333,73.31666667,1.383333333,1.241666667,4.782242267
3/7/2021 14:00,73.16666667,13.71666667,47.04166667,17.04166667,47.04166667,37.04166667,22.50833333,10.85833333,24.33333333,72.94166667,29.775,108.7666667,73.4,8.325,8.325,2.5279205,71.25,72.65,850.4583333,159.0416667,9.875,73.4,2.708333333,1.4,3.507482067
3/7/2021 15:00,72.84166667,13.84166667,68.45,38.45,68.45,58.45,21.425,5.183333333,24.33333333,73.15833333,30.275,108.7,73.55,22.85833333,22.85833333,5.0357055,65.59166667,66.89166667,1396.625,342.875,8.991666667,73.55,1.366666667,1.3,5.247555367
3/7/2021 16:00,73.2,14.10833333,54.025,24.025,54.025,44.025,3.208333333,17.96666667,24.33333333,73.23333333,33.03333333,103.1083333,73.80833333,11.98333333,11.98333333,2.188057667,75.15,75.575,1014.5,202.875,9.841666667,73.80833333,0.916666667,0.425,2.567581333
3/7/2021 17:00,73.04166667,14.29166667,90.125,60.14166667,90.14166667,80.13611111,0.475,23.04166667,24.33333333,73.55833333,35.875,89.95,74.13333333,32.79166667,32.79166667,4.9961667,66.49166667,67.53333333,1334,345,5.75,74.13333333,1.158333333,1.041666667,5.5628895
3/7/2021 18:00,72.66666667,14.575,57.525,27.525,57.525,47.525,3.108333333,14.14166667,24.33333333,73.7,37.5,77.86666667,74.4,17.175,17.175,1.748981733,73.76666667,74.28333333,1115.083333,245.9166667,9.908333333,74.4,0.308333333,0.516666667,1.247912867
3/7/2021 19:00,73.04166667,14.75,42.975,12.975,42.975,32.975,5.041666667,18.60833333,24.33333333,73.775,42.725,69.225,74.59166667,6.166666667,6.166666667,-1.8070696,79.40833333,77.40833333,1019.75,181.4166667,9.991666667,74.59166667,0,-2,0
3/7/2021 20:00,73.08333333,15.025,57.9,27.9,57.9,47.9,2.425,14.03333333,24.33333333,73.8,49.21666667,63.175,74.6,13.3,13.3,1.416196833,74.59166667,75.3,1023,204.1666667,9.958333333,74.6,0.533333333,0.708333333,0.998110633
3/7/2021 21:00,72.75833333,15.35,44.26666667,14.325,44.325,34.30555556,5.1,17.21666667,24.33333333,73.775,53.85833333,57.91666667,74.6,8.841666667,8.841666667,-0.2361345,77.33333333,76.44166667,854.5416667,160.0416667,10.06666667,74.6,0.266666667,-0.891666667,0.499848533
3/7/2021 22:00,72.675,15.58333333,30,0,30,20,9.433333333,31.44166667,24.33333333,73.68333333,55.89166667,55.21666667,74.6,2.425,2.425,-1.445606867,82.91666667,78.93333333,987.625,170.5,10.01666667,74.6,0.641666667,-3.983333333,0.216121033
3/7/2021 23:00,72.55833333,15.74166667,30,0,30,20,11.31666667,30.51666667,24.33333333,73.6,56.35,52.94166667,74.53333333,2.366666667,2.366666667,-0.723535633,80.95,78.9,1085.375,187.2083333,10.025,74.53333333,1.425,-2.05,0.491550267
3/8/2021 0:00,72.35,15.775,30,0,30,20,9.45,39.35833333,24.33333333,73.56666667,54.73333333,50.34166667,74.475,2.375,2.375,-1.510772667,84.1,79.74166667,1086.625,186.875,10.025,74.475,1.033333333,-4.358333333,0.3554831
3/8/2021 1:00,72.25,15.71666667,30.15833333,0.158333333,30.15833333,20.15833333,5.575,50.4,24.33333333,73.5,55.08333333,47.89166667,74.425,2.341666667,2.341666667,-1.626338233,85.84166667,81.11666667,1085.708333,187.3333333,9.983333333,74.425,0.691666667,-4.725,0.232961633
3/8/2021 2:00,72.69166667,15.9,69.98333333,40.025,69.98333333,59.99722222,1.875,0,24.33333333,73.45833333,56.71666667,46.25833333,74.35,23.09166667,23.09166667,-16.52001843,116.425,109.6583333,1074.666667,256.0416667,8.516666667,74.35,0,-6.766666667,0
3/8/2021 3:00,74.05833333,15.9,86.4,70.58333333,86.4,81.12777778,0.05,59.225,24.33333333,73.43333333,60.26666667,45.575,74.25,28.375,28.375,9.4834544,76.09166667,79.4,1265.208333,313.4583333,6.308333333,74.25,3.058333333,3.308333333,10.1713563
3/8/2021 4:00,72.63333333,16.25833333,80.6,80.6,80.6,80.6,0.641666667,24.64166667,24.33333333,73.56666667,62.10833333,44.90833333,74.19166667,31.48333333,31.48333333,1.816710233,69.81666667,70.11666667,1026.166667,262.9583333,5.766666667,74.19166667,0.558333333,0.3,2.828976733
3/8/2021 5:00,72.08333333,16.75,46.94166667,24.13333333,46.94166667,39.33888889,3.941666667,14.14166667,24.33333333,73.475,63.19166667,44.11666667,74.11666667,4.891666667,4.891666667,-1.180794533,81.21666667,79.06666667,811.5416667,140.0833333,6.241666667,74.11666667,0,-2.15,0
3/8/2021 6:00,72.04166667,17.30833333,99.68333333,93.475,99.68333333,97.61388889,0,0,24.33333333,73.4,66.94166667,43.49166667,74.075,8.441666667,8.441666667,0.535848367,77.44166667,77.875,330,43.33333333,0.683333333,74.075,0,0.433333333,0
3/8/2021 7:00,72.25833333,17.85,100,100,100,100,0,0,24.33333333,73.325,68.68333333,43.3,74,8.491666667,8.491666667,0.6527563,76.23333333,76.75833333,330,42.875,0.65,74,0,0.525,0
3/8/2021 8:00,72.41666667,18.33333333,100,100,100,100,0,0,24.33333333,73.3,65.39166667,46.7,74,8.466666667,8.466666667,0.692173067,75.81666667,76.375,330,42.95833333,0.633333333,74,0,0.558333333,0
3/8/2021 9:00,72.175,19.75833333,100,100,100,100,0,0,24.33333333,73.35833333,58.49166667,54.61666667,74,8.491666667,8.491666667,0.569895667,74.90833333,75.36666667,366.6666667,47.91666667,0.608333333,74,0,0.458333333,0
3/8/2021 10:00,72.28333333,20.88333333,100,100,100,100,0,0,24.33333333,73.4,52.55833333,64.175,74,8.458333333,8.458333333,0.619319167,74.55,75.05,366.6666667,47.70833333,0.633333333,74,0,0.5,0
3/8/2021 11:00,72.85833333,22.075,99.15,99.15,99.15,99.15,0,0,24.33333333,73.49166667,46.95833333,73.39166667,74.05,8.466666667,8.466666667,0.651047833,74.8,75.325,330,43,0.625,74.05,0,0.525,0
3/8/2021 12:00,73.725,22.89166667,70.31666667,57.81666667,70.31666667,66.15,5.366666667,3.791666667,24.33333333,73.63333333,41.88333333,81.99166667,74.175,12.35833333,12.35833333,4.515599433,70.35833333,72.64166667,434.9166667,80.125,3.7,74.175,1.95,2.283333333,4.113743667
3/8/2021 13:00,72.65,23.70833333,60.88333333,30.88333333,60.88333333,50.88333333,19.49166667,6.158333333,24.33333333,73.96666667,33.78333333,90.3,74.375,18.65833333,18.65833333,4.2855666,66.08333333,66.90833333,1427.583333,330.1666667,8.533333333,74.375,1.891666667,0.825,5.065969767
3/8/2021 14:00,73.375,22.5,52.00833333,22.00833333,52.00833333,42.00833333,18.00833333,10.60833333,24.33333333,74.075,28,92.775,74.60833333,11.45,11.45,5.053034233,69.11666667,71.85833333,1280.75,267.9166667,9.416666667,74.60833333,3.625,2.741666667,5.574360633
3/8/2021 15:00,72.7,21.98333333,62.175,32.20833333,62.20833333,52.19722222,13.73333333,8.941666667,24.33333333,74.45,27.28333333,94.75,74.95,19.05833333,19.05833333,3.5643496,68.1,68.84166667,1143.041667,259.4583333,8.816666667,74.95,1.141666667,0.741666667,4.177201
3/8/2021 16:00,73.43333333,21.26666667,70.53333333,40.53333333,70.48333333,60.51666667,1.25,34.43333333,24.33333333,74.65833333,27.60833333,94.18333333,75.29166667,20.65833333,20.65833333,4.6124939,70.825,71.86666667,1103.083333,241.9166667,8.458333333,75.29166667,1.266666667,1.041666667,4.796398133
3/8/2021 17:00,72.89166667,21.44166667,93.33333333,64.75,93.33333333,83.80555556,0.241666667,32.4,24.33333333,74.96666667,30.38333333,87.525,75.58333333,33.64166667,33.64166667,5.7463056,66.55833333,67.71666667,1333.875,345,5.091666667,75.58333333,1.166666667,1.158333333,5.786454567
3/8/2021 18:00,72.875,21.66666667,66.71666667,38.20833333,66.71666667,57.21388889,0.541666667,16.575,24.33333333,75.1,35.34166667,78.36666667,75.88333333,23.175,23.175,2.064315867,72.55,73.15833333,1350.458333,319.875,9.825,75.88333333,0.533333333,0.608333333,1.9260521
3/8/2021 19:00,73.1,21.85,76.575,48.06666667,76.575,67.07222222,0.55,24.025,24.33333333,75.18333333,42,71.70833333,76.025,27.9,27.9,4.465199667,69.875,71.00833333,1311.833333,333.9583333,8.825,76.025,1.133333333,1.133333333,4.465199667
3/8/2021 20:00,72.84166667,22.2,66.975,38.46666667,67.025,57.48888889,0.866666667,17.05833333,24.33333333,75.19166667,46.58333333,67.125,76.03333333,24.025,24.025,2.7270789,72.2,72.975,1265.166667,311.6666667,9.575,76.03333333,0.616666667,0.775,2.400395667
3/8/2021 21:00,72.9,22.525,52.96666667,24.43333333,52.96666667,43.45555556,2.783333333,14.125,24.33333333,75.08333333,49.89166667,63.10833333,76,13.26666667,13.26666667,0.771616767,75.6,76.00833333,1021.708333,203.2916667,10.075,76,0,0.408333333,0
3/8/2021 22:00,72.88333333,22.85,42.58333333,14.05833333,42.58333333,33.075,4.05,18.06666667,24.33333333,75,53.09166667,60.6,75.94166667,7.416666667,7.416666667,-1.9557062,78.925,76.94166667,928.2916667,167.2083333,10.00833333,75.94166667,0,-1.983333333,0
3/8/2021 23:00,72.8,23,30.26666667,0.525,30.26666667,20.35277778,9.591666667,27.625,24.33333333,74.89166667,56.34166667,58.70833333,75.83333333,2.808333333,2.808333333,-0.555983867,79.53333333,78.10833333,1087.708333,187.5,10.01666667,75.83333333,0.858333333,-1.425,0.345842467
3/9/2021 0:00,72.675,23.08333333,30,0,30,20,11.04166667,26.68333333,24.33333333,74.75833333,58.70833333,57.43333333,75.725,2.675,2.675,-0.473855433,79.10833333,77.94166667,1084.833333,186.6666667,10.00833333,75.725,0,-1.166666667,0
3/9/2021 1:00,72.65,23.1,30,0,30,20,9.375,30.49166667,24.33333333,74.63333333,60.8,55.84166667,75.56666667,2.616666667,2.616666667,-0.766003233,80.325,78.375,886.9583333,152.375,10.00833333,75.56666667,0.4,-1.95,0.14644
3/9/2021 2:00,72.56666667,23.1,30,0,30,20,10.2,29,24.33333333,74.525,63.75,54.275,75.35,2.6,2.6,-0.717067867,79.81666667,77.93333333,1086,186.875,9.991666667,75.35,0,-1.883333333,0
3/9/2021 3:00,72.35833333,23.10833333,30,0,30,20,9.358333333,30.69166667,24.33333333,74.35,67.75833333,52.85,75.2,2.608333333,2.608333333,-0.896700933,80.45833333,78.16666667,1083.791667,186.6666667,9.983333333,75.2,0.533333333,-2.291666667,0.195253333
3/9/2021 4:00,72.20833333,23.15,30,0,30,20,10.54166667,28.76666667,24.33333333,74.21666667,70.625,52.39166667,75.05,2.616666667,2.616666667,-0.997866567,80.725,78.14166667,886.4166667,152.8333333,10,75.05,0,-2.583333333,0
3/9/2021 5:00,72.175,23.10833333,54.8,24.80833333,54.8,44.80277778,6.216666667,11.33333333,24.33333333,74.09166667,70.6,51,74.925,13.81666667,13.81666667,-10.3782028,97.18333333,91.25833333,1053.875,222.3333333,8.9,74.925,0,-5.925,0
3/9/2021 6:00,73.70833333,22.63333333,78.925,49.10833333,78.925,68.98611111,0.058333333,22.81666667,24.33333333,74,71.9,50.10833333,74.80833333,26.81666667,26.81666667,3.930571633,92.99166667,96.10833333,1254,308.875,7.216666667,74.80833333,3.108333333,3.116666667,7.380698033
3/9/2021 7:00,72.975,22.80833333,91.675,82.625,91.675,88.65833334,0.683333333,21.09166667,24.33333333,74,71.18333333,49.375,74.70833333,34.04166667,34.04166667,3.984388333,66.51666667,67.30833333,1630,421.6666667,4.541666667,74.70833333,0.791666667,0.791666667,3.984388333
3/9/2021 8:00,72.275,23.125,35.63333333,16.56666667,35.63333333,29.27777778,7.691666667,19.425,24.33333333,73.9,66.725,50.175,74.59166667,6.775,6.775,-0.8369046,78.5,76.83333333,979.2083333,190.75,10.2,74.59166667,0.816666667,-1.666666667,0.3013003
3/9/2021 9:00,72.29166667,23.54166667,30,0,30,20,11.56666667,25.925,24.33333333,73.89166667,60.05,52.59166667,74.51666667,2.333333333,2.333333333,-0.560621133,79.49166667,77.925,1184.333333,204.25,10,74.51666667,1.725,-1.566666667,0.5810007
3/9/2021 10:00,72.33333333,24.2,30,0,30,20,17.725,20.75,24.33333333,73.9,52.55,56.375,74.48333333,2.316666667,2.316666667,0.2679852,74.3,75.125,984.75,169.2916667,9.983333333,74.48333333,1.533333333,0.825,0.516445067
3/9/2021 11:00,72.65833333,24.425,30,0,30,20,18.64166667,24.6,24.33333333,73.91666667,41.99166667,67.04166667,74.5,2.333333333,2.333333333,-0.177436467,76.025,75.58333333,985.5,186.4583333,10.00833333,74.5,3.091666667,-0.441666667,1.041310433
3/9/2021 12:00,73.28333333,24.29166667,46.94166667,16.94166667,46.94166667,36.94166667,19.31666667,12.63333333,24.33333333,74.04166667,36.04166667,80.20833333,74.65,7.766666667,7.766666667,2.9452745,70.80833333,73.04166667,1068.333333,200.625,9.908333333,74.65,3.241666667,2.233333333,3.4841737
3/9/2021 13:00,72.78333333,24.325,55.38333333,25.38333333,55.38333333,45.38333333,23.05833333,6.125,24.33333333,74.33333333,29.975,87.15833333,74.85833333,14.49166667,14.49166667,3.580702067,66.525,67.81666667,1077.125,227.5,10.10833333,74.85833333,1.8,1.291666667,4.040767733
3/9/2021 14:00,73.30833333,22.775,52.13333333,22.09166667,52.09166667,42.10555556,19.2,10.00833333,24.33333333,74.56666667,26.24166667,89.58333333,75.09166667,10.86666667,10.86666667,4.796032033,69.05,71.46666667,1013.541667,204.0416667,9.816666667,75.09166667,4.016666667,2.416666667,5.952297867
3/9/2021 15:00,72.95,21.84166667,71.48333333,41.48333333,71.48333333,61.48333333,2.641666667,17.96666667,24.33333333,74.88333333,25.7,91.25,75.39166667,25.95,25.95,5.172016733,67.49166667,68.85833333,1288.041667,321.7083333,9.875,75.39166667,1.366666667,1.366666667,5.172016733
3/9/2021 16:00,73.01666667,21.125,72.43333333,42.425,72.425,62.42777778,0.708333333,21.1,24.33333333,75.10833333,26.55,89.99166667,75.675,24.73333333,24.73333333,5.446225633,67.65,69.15,1117.125,272.5416667,9.958333333,75.675,1.5,1.5,5.446225633
3/9/2021 17:00,72.93333333,20.975,66.93333333,36.95,66.94166667,56.94166667,0.941666667,16.95833333,24.33333333,75.275,27.94166667,86.71666667,75.95,22.83333333,22.83333333,5.066946033,69.225,70.73333333,1480,347.9166667,10.05,75.95,1.508333333,1.508333333,5.066946033
3/9/2021 18:00,73.00833333,21.025,67.80833333,37.80833333,67.80833333,57.80833333,0.833333333,17.43333333,24.33333333,75.40833333,33.91666667,78.81666667,76.20833333,21.25,21.25,4.080306533,69.275,70.58333333,1037.083333,234.5416667,9.966666667,76.20833333,1.383333333,1.308333333,4.303261433
3/9/2021 19:00,72.9,21.675,60.31666667,30.33333333,60.33333333,50.32777778,1.583333333,15.25,24.33333333,75.5,42.33333333,71.88333333,76.38333333,17.96666667,17.96666667,2.4151617,71.65,72.525,1242.541667,270,10.05,76.38333333,1.025,0.875,2.755024533
3/9/2021 20:00,72.9,22.725,50.18333333,20.19166667,50.19166667,40.18888889,3.5,13.95833333,24.33333333,75.5,48.51666667,67.28333333,76.41666667,11.16666667,11.16666667,0.9522261,73.325,73.85,1098.875,211.1666667,10.06666667,76.41666667,0.716666667,0.525,1.262922967
3/9/2021 21:00,72.9,24.00833333,40.15833333,10.16666667,40.16666667,30.16388889,4.216666667,20.73333333,24.33333333,75.425,54.74166667,63.925,76.38333333,6.225,6.225,-1.526514967,77.3,75.625,1126.583333,201.4166667,10.01666667,76.38333333,0,-1.675,0
3/9/2021 22:00,72.9,24.81666667,31.39166667,1.391666667,31.39166667,21.39166667,12.74166667,26.625,24.33333333,75.35833333,56.625,61.15833333,76.3,2.875,2.875,-0.7281729,79.03333333,77.6,988.25,170.625,10.00833333,76.3,0.608333333,-1.433333333,0.222710833
3/9/2021 23:00,72.9,25.09166667,30,0,30,20,21.75,20.725,24.33333333,75.26666667,56.35,59.025,76.19166667,2.383333333,2.383333333,0.1332604,75.55833333,75.975,1082.25,186.3333333,9.991666667,76.19166667,2.225,0.416666667,0.76881
3/10/2021 0:00,72.81666667,25.11666667,30,0,30,20,17.46666667,20.875,24.33333333,75.175,57.41666667,57.5,76.08333333,2.358333333,2.358333333,0.042589633,75.125,75.26666667,985.5416667,169.625,10.00833333,76.08333333,2.041666667,0.141666667,0.6999832
3/10/2021 1:00,72.60833333,25.25833333,30,0,30,20,19.28333333,22.65833333,24.33333333,75.05833333,58.71666667,56.36666667,75.96666667,2.333333333,2.333333333,-0.076270833,75.64166667,75.39166667,987.125,186.75,10,75.96666667,1.216666667,-0.25,0.4276048
3/10/2021 2:00,72.375,25.43333333,30,0,30,20,25.19166667,19.96666667,24.33333333,74.93333333,60.03333333,55.59166667,75.85,2.316666667,2.316666667,-0.073464067,75.7,75.51666667,1085.458333,186.5416667,10.00833333,75.85,1.466666667,-0.183333333,0.493990933
3/10/2021 3:00,72.21666667,25.525,30,0,30,20,23.09166667,21.91666667,24.33333333,74.81666667,58.675,55.60833333,75.71666667,2.316666667,2.316666667,0.032094767,75.16666667,75.28333333,1182.25,203.8333333,10.00833333,75.71666667,1.8,0.116666667,0.612607333
3/10/2021 4:00,72.075,25.51666667,76.725,53.39166667,76.725,68.94722222,4.291666667,1.758333333,24.33333333,74.74166667,49.96666667,55.91666667,75.63333333,22.74166667,22.74166667,-0.026115133,79.59166667,79.325,1050.625,247.2083333,6.833333333,75.63333333,0.558333333,-0.266666667,0.277991933
3/10/2021 5:00,72.14166667,24.94166667,100,100,100,100,0,0,24.33333333,74.7,46.80833333,56.25833333,75.525,33.24166667,33.24166667,2.028071967,78.00833333,78.425,1186,306.6666667,3.833333333,75.525,0,0.416666667,0
3/10/2021 6:00,72.05833333,24.76666667,100,100,100,100,0,0,24.33333333,74.7,46.78333333,56.60833333,75.49166667,33.275,33.275,2.1116648,77.3,77.73333333,1482.5,383.3333333,3.841666667,75.49166667,0,0.433333333,0
3/10/2021 7:00,71.90833333,25.41666667,100,100,100,100,0,0,24.33333333,74.7,48.33333333,57.25,75.40833333,33.29166667,33.29166667,1.990729767,76.90833333,77.31666667,1037.75,345,3.808333333,75.40833333,0,0.408333333,0
3/10/2021 8:00,71.83333333,26.53333333,100,100,100,100,0,0,24.33333333,74.7,47.825,58.625,75.4,33.28333333,33.28333333,2.030878733,76.70833333,77.125,1185.791667,306.6666667,3.825,75.4,0,0.416666667,0
3/10/2021 9:00,71.86666667,27.74166667,100,100,100,100,0,0,24.33333333,74.775,46.53333333,61.3,75.44166667,33.3,33.3,2.113373267,76.69166667,77.125,1481.666667,383.3333333,3.85,75.44166667,0,0.433333333,0
3/10/2021 10:00,72.04166667,29.6,100,100,100,100,0,0,24.33333333,74.88333333,46.58333333,64.4,75.50833333,33.35833333,33.35833333,2.117034267,76.80833333,77.24166667,1333.625,345,3.825,75.50833333,0,0.433333333,0
3/10/2021 11:00,72.45833333,31.79166667,100,100,100,100,0,0,24.33333333,74.99166667,47.65833333,68.65833333,75.60833333,33.275,33.275,2.273969133,77.25,77.71666667,1333.791667,345,3.841666667,75.60833333,0,0.466666667,0
3/10/2021 12:00,72.96666667,34.56666667,98.5,98.5,98.5,98.5,2.266666667,0,24.33333333,75.28333333,49.58333333,70,75.80833333,33.15,33.15,2.144125667,77.96666667,78.40833333,1185.5,306.6666667,3.85,75.80833333,0,0.441666667,0
3/10/2021 13:00,73.49166667,35.875,63,63.04166667,63.1,63.04722222,0,0,24.33333333,75.5,50.75,71.56666667,76.01666667,25.45833333,25.45833333,1.852343967,78.68333333,79.175,1388.333333,340.7083333,7.066666667,76.01666667,0,0.491666667,0
3/10/2021 14:00,73.775,37.1,34.44166667,8.9,34.44166667,25.92777778,2.308333333,3.683333333,24.33333333,75.76666667,50.475,72.79166667,76.15833333,3.891666667,3.891666667,1.838066067,75.9,77.625,1007.5,177.9166667,9.941666667,76.15833333,1.466666667,1.725,1.731897067
3/10/2021 15:00,72.675,40.34166667,59.25,29.275,59.25,49.25833333,21.59166667,3.025,24.33333333,76.00833333,56.3,71.96666667,76.30833333,15.75833333,15.75833333,3.4241333,67.49166667,67.55833333,986.7916667,215.9166667,9.933333333,76.30833333,1.733333333,0.066666667,5.0562071
3/10/2021 16:00,72.575,41.70833333,92.76666667,65.9,92.76666667,83.81111111,0,0,24.33333333,75.90833333,61.78333333,68.85833333,76.44166667,31.15833333,31.15833333,1.857103267,77.875,78.275,1154.583333,291.6666667,5.458333333,76.44166667,0,0.4,0
3/10/2021 17:00,73.14166667,42.5,92.15833333,72.88333333,92.15833333,85.73333334,1.183333333,0,24.33333333,75.975,62.34166667,68.04166667,76.525,33.025,33.025,2.096044533,78.55833333,78.99166667,1334.25,345,4.183333333,76.525,0,0.433333333,0
3/10/2021 18:00,73.325,42.95,57.35,38.075,57.35,50.925,0,0,24.33333333,76.025,64.7,66.89166667,76.59166667,19.575,19.575,1.224848567,78.31666667,78.73333333,1298.791667,299.125,9.358333333,76.59166667,0,0.416666667,0
3/10/2021 19:00,73.25833333,43.875,30.68333333,4.258333333,30.68333333,21.875,0,0,24.33333333,76.05833333,67.05833333,65.95833333,76.66666667,3.1,3.1,0.0933555,77.54166667,77.74166667,987.2916667,170.9583333,10.01666667,76.66666667,0,0.2,0
3/10/2021 20:00,72.95833333,44.54166667,32.85833333,2.858333333,32.85833333,22.85833333,2.433333333,0,24.33333333,76.025,67.61666667,65.29166667,76.7,2.783333333,2.783333333,0.078101333,76.86666667,77.05833333,885.3333333,152.2916667,9.991666667,76.7,0,0.191666667,0
3/10/2021 21:00,72.7,44.675,52.85833333,22.85833333,52.85833333,42.85833333,0,0,24.33333333,76.03333333,66.025,65.16666667,76.68333333,10.39166667,10.39166667,0.709379767,76.04166667,76.475,878.9583333,170.8333333,9.875,76.68333333,0,0.433333333,0
