Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
3/10/2021 22:00,72.43333333,44.76666667,94.66666667,76.70833333,94.66666667,88.68055556,0,0,24.33333333,76.1,64.675,65.25833333,76.6,31.89166667,31.89166667,2.213318567,76.35,76.825,1334.333333,345,5.033333333,76.6,0,0.475,0
3/10/2021 23:00,72.29166667,44.93333333,100,100,100,100,0,0,24.33333333,76.20833333,63.50833333,65.51666667,76.6,33.33333333,33.33333333,2.237115067,76.79166667,77.25,1482.5,383.3333333,3.858333333,76.6,0,0.458333333,0
3/11/2021 0:00,72.275,45.09166667,100,100,100,100,0,0,24.33333333,76.15833333,63.375,65.61666667,76.6,33.4,33.4,2.119474933,76.86666667,77.3,1186,306.6666667,3.866666667,76.6,0,0.433333333,0
3/11/2021 1:00,72.18333333,45.1,100,100,100,100,0,0,24.33333333,76.05833333,65.425,65.40833333,76.55,33.38333333,33.38333333,1.996099233,76.9,77.30833333,1185.833333,306.6666667,3.841666667,76.55,0,0.408333333,0
3/11/2021 2:00,72.10833333,45.025,100,100,100,100,0,0,24.33333333,76.01666667,66.60833333,64.96666667,76.50833333,33.25833333,33.25833333,2.069685333,76.86666667,77.29166667,1481.708333,383.3333333,3.841666667,76.50833333,0,0.425,0
3/11/2021 3:00,72.09166667,45.05833333,100,100,100,100,0,0,24.33333333,76,66.05833333,64.59166667,76.525,33.34166667,33.34166667,2.278484367,76.80833333,77.275,1185.375,306.6666667,3.85,76.525,0,0.466666667,0
3/11/2021 4:00,72.08333333,45.1,100,100,100,100,0,0,24.33333333,75.9,67,64.31666667,76.51666667,33.475,33.475,2.1241122,76.89166667,77.325,1333.583333,345,3.875,76.51666667,0,0.433333333,0
3/11/2021 5:00,72.00833333,45.55,100,100,100,100,0,0,24.33333333,75.89166667,70.58333333,64.04166667,76.5,33.50833333,33.50833333,2.085549667,76.85,77.275,1482.125,383.3333333,3.891666667,76.5,0,0.425,0
3/11/2021 6:00,72.10833333,47.5,100,100,100,100,0,0,24.33333333,75.75833333,91.1,62.01666667,76.50833333,33.45833333,33.45833333,1.959489233,77.04166667,77.44166667,1333.583333,345,3.891666667,76.50833333,0,0.4,0
3/11/2021 7:00,72.13333333,48.325,100,100,100,100,0,0,24.33333333,75.63333333,91.5,60.01666667,76.46666667,33.43333333,33.43333333,1.999150067,77.19166667,77.6,1333.5,345,3.875,76.46666667,0,0.408333333,0
3/11/2021 8:00,72.13333333,49.00833333,100,100,100,100,0,0,24.33333333,75.525,91.14166667,59.79166667,76.38333333,33.45,33.45,2.0000043,77.10833333,77.51666667,1333.5,345,3.891666667,76.38333333,0,0.408333333,0
3/11/2021 9:00,72.00833333,51.05,100,100,100,100,0,0,24.33333333,75.5,91.46666667,59.9,76.35,33.40833333,33.40833333,2.201847433,76.85,77.3,1185.333333,306.6666667,3.891666667,76.35,0,0.45,0
3/11/2021 10:00,71.95,52.46666667,100,100,100,100,0,0,24.33333333,74.16666667,91.5,59.475,75.45,33.46666667,33.46666667,2.12338,76.825,77.25833333,1629.833333,421.6666667,3.883333333,75.45,0,0.433333333,0
3/11/2021 11:00,73.09166667,47.20833333,87.23333333,87.23333333,87.23333333,87.23333333,0,0,24.33333333,55.36666667,90.80833333,62.98333333,61.90833333,32.7,32.7,2.2412642,78.975,79.44166667,1183.833333,344.1666667,4.716666667,61.90833333,0,0.466666667,0
3/11/2021 12:00,73.025,46.6,67.59166667,67.59166667,67.59166667,67.59166667,0.758333333,0,24.33333333,54.93333333,82.34166667,66.45,59.73333333,29.28333333,29.28333333,1.933008,79.25,79.7,1310.541667,333,7.1,59.73333333,0,0.45,0
3/11/2021 13:00,73.06666667,43.725,44.86666667,44.86666667,44.86666667,44.86666667,0.85,0,24.33333333,55.20833333,76.49166667,73.58333333,59.59166667,13.15833333,13.15833333,0.889867067,78.91666667,79.35,1048.375,215.75,10.06666667,59.59166667,0,0.433333333,0
3/11/2021 14:00,72.85833333,43.725,54.36666667,27.36666667,54.36666667,45.36666667,12.11666667,6.183333333,24.33333333,55.25833333,68.11666667,77.525,62.76666667,12.55,12.55,3.276106867,69.925,71.54166667,951.5833333,185.1666667,9.2,62.76666667,2.725,1.616666667,4.0922658
3/11/2021 15:00,73.25833333,39.05833333,69.44166667,39.44166667,69.44166667,59.44166667,9.45,3.358333333,24.33333333,55.18333333,61.025,84.51666667,61.61666667,22.575,22.575,5.854061033,70.70833333,73.3,1213.583333,289.2916667,8.683333333,61.61666667,2.316666667,2.591666667,4.715123933
3/11/2021 16:00,72.78333333,36.95,74.83333333,44.83333333,74.83333333,64.83333333,4.175,2.15,24.33333333,54.98333333,57.80833333,90.725,61.11666667,24.04166667,24.04166667,2.288002967,75.29166667,75.94166667,1256.291667,341.8333333,7.583333333,61.11666667,0.791666667,0.65,1.1477235
3/11/2021 17:00,72.575,32.68333333,68.99166667,38.99166667,68.99166667,58.99166667,10.60833333,0.983333333,24.33333333,55.05833333,54.60833333,91.83333333,59.90833333,20.80833333,20.80833333,1.368603833,72.76666667,72.80833333,1107.875,242.625,8.491666667,59.90833333,1.241666667,0.041666667,2.5348764
3/11/2021 18:00,72.95,30.28333333,59.325,29.325,59.325,49.325,12.40833333,5.033333333,24.33333333,55.24166667,54.28333333,86.03333333,58.65833333,15.80833333,15.80833333,2.0410075,72.49166667,73.49166667,996.3333333,220.6666667,9.641666667,58.65833333,2.391666667,1,3.478926267
3/11/2021 19:00,73.15,29.61666667,71.36666667,41.36666667,71.36666667,61.36666667,6.991666667,8.616666667,24.33333333,54.98333333,62.575,78.14166667,55.30833333,22.225,22.225,4.002815367,74.725,76.85,1190.958333,280.3333333,7.891666667,55.30833333,1.8,2.125,2.705479
3/11/2021 20:00,72.54166667,28.60833333,76.46666667,46.46666667,76.46666667,66.46666667,3.875,1.558333333,24.33333333,54.99166667,63.54166667,72.54166667,52.70833333,24.36666667,24.36666667,0.549760167,78.2,77.2,1078.416667,258.5,7.175,52.70833333,0.25,-1,0.245287
3/11/2021 21:00,72.5,27.10833333,65.75833333,36.03333333,65.75833333,55.85,11.775,6.016666667,24.33333333,55.075,66.16666667,67.75833333,50.94166667,17.7,17.7,1.708832767,72.54166667,73.49166667,1066.875,225.375,8.5,50.94166667,1.966666667,0.95,2.517181567
3/11/2021 22:00,73.225,25.85833333,76.10833333,49.61666667,76.10833333,67.27777778,0.133333333,0,24.33333333,54.99166667,68.16666667,64.39166667,49.46666667,25.825,25.825,1.7675308,80.35833333,80.825,1225.875,293.9583333,7.533333333,49.46666667,0,0.466666667,0
3/11/2021 23:00,73.175,25.93333333,70.64166667,44,70.64166667,61.76111111,0,0,24.33333333,54.98333333,75.36666667,61.60833333,47.33333333,24.31666667,24.31666667,1.8209814,80.06666667,80.55833333,1356.125,326.2916667,8.025,47.33333333,0,0.491666667,0
3/12/2021 0:00,72.98333333,26.43333333,62.65833333,35.99166667,62.79166667,53.81388889,0,0,24.33333333,54.90833333,83.94166667,59.00833333,45.70833333,19.5,19.5,1.429742533,79.53333333,80.01666667,1053.666667,246.125,9.716666667,45.70833333,0,0.483333333,0
3/12/2021 1:00,72.9,26.55,52.30833333,25.68333333,52.31666667,43.43611111,0.15,0,24.33333333,54.75833333,89.775,56.675,44.575,12.44166667,12.44166667,0.927209267,79.43333333,79.85,1029.375,208.6666667,9.941666667,44.575,0,0.416666667,0
3/12/2021 2:00,73.03333333,26.325,42.93333333,14.49166667,42.93333333,33.45277778,0.125,0,24.33333333,55.1,91.475,54.46666667,44,7.133333333,7.133333333,0.4418827,79.625,79.925,1060.958333,197.6666667,10,44,0,0.3,0
3/12/2021 3:00,73.16666667,25.775,41.95833333,12.39166667,41.95833333,32.10277778,0.391666667,0,24.33333333,53.69166667,91.475,52.58333333,42,7.191666667,7.191666667,0.495211267,79.73333333,80.08333333,731,134,10.05,42,0,0.35,0
3/12/2021 4:00,73.175,25.59166667,45.44166667,15.44166667,45.44166667,35.44166667,0,0,24.33333333,54.24166667,91.44166667,50.79166667,41.14166667,9.05,9.05,0.741108433,79.81666667,80.24166667,1084.458333,206.4166667,10.03333333,41.14166667,0,0.425,0
3/12/2021 5:00,73.10833333,25.29166667,45.75833333,15.75833333,45.61666667,35.71111111,0.208333333,0,24.33333333,54.6,91.45,49.2,40.25,8.483333333,8.483333333,0.676308733,79.775,80.225,957.9166667,178.8333333,10,40.25,0,0.45,0
3/12/2021 6:00,72.94166667,24.46666667,47.74166667,17.74166667,47.74166667,37.74166667,0.2,0,24.33333333,53.88333333,91.44166667,47.86666667,38.575,9.191666667,9.191666667,0.688512067,79.71666667,80.11666667,973.5833333,185.0416667,9.983333333,38.575,0,0.4,0
3/12/2021 7:00,72.95833333,23.96666667,44,14,44,34,0.583333333,0,24.33333333,54.01666667,91.46666667,47.15,39.24166667,7.408333333,7.408333333,0.555983867,79.825,80.19166667,744.0416667,138.875,9.975,39.24166667,0,0.366666667,0
3/12/2021 8:00,72.55,24.325,63.41666667,34.11666667,63.41666667,53.65,6.275,9.983333333,24.33333333,54.95833333,91.475,49.66666667,42,16.18333333,16.18333333,2.742943233,71.08333333,72.50833333,1154.375,238.1666667,8.541666667,42,2.575,1.425,3.181653067
3/12/2021 9:00,73.20833333,23.33333333,80.25,65.26666667,80.24166667,75.25277778,0,0,24.33333333,55.00833333,72.225,59.38333333,46.125,29.28333333,29.28333333,2.1984305,79.60833333,80.11666667,1292.541667,324.5,6.491666667,46.125,0,0.508333333,0
3/12/2021 10:00,73.16666667,20.54166667,67.70833333,47.03333333,67.70833333,60.81666667,4.716666667,4.933333333,24.33333333,55.05833333,50.3,76.16666667,49.60833333,22.95833333,22.95833333,5.218267367,73.56666667,76.25,1072.416667,255.5,7.925,49.60833333,2.108333333,2.683333333,3.2952661
3/12/2021 11:00,72.70833333,19.61666667,66.53333333,36.53333333,66.53333333,56.53333333,8.366666667,2.625,24.33333333,55.13333333,41.39166667,95.15833333,52.78333333,20.44166667,20.44166667,1.268414467,75.75833333,76.125,1163.333333,267.4166667,8.575,52.78333333,1.108333333,0.366666667,1.7554495
3/12/2021 12:00,72.63333333,17.99166667,68.46666667,38.46666667,68.46666667,58.46666667,13.5,1.916666667,24.33333333,55.00833333,32.85833333,108.8916667,54.875,21.55833333,21.55833333,1.433159467,72.14166667,72.06666667,1348.75,319.875,9.025,54.875,1.341666667,-0.075,3.197273333
3/12/2021 13:00,73.03333333,16.54166667,65.24166667,35.24166667,65.24166667,55.24166667,12.13333333,4.175,24.33333333,55.04166667,27.48333333,113.825,56.26666667,19.89166667,19.89166667,4.399667767,70.11666667,71.64166667,1181.333333,275.5416667,9.708333333,56.26666667,2.1,1.525,5.180315
3/12/2021 14:00,73.29166667,15.58333333,67.95,38.08333333,68.08333333,58.03888889,10.5,3.158333333,24.33333333,54.95,25.19166667,118.6583333,57.69166667,22.34166667,22.34166667,6.356350233,69.65,72.075,1407.291667,347.625,9.366666667,57.69166667,1.883333333,2.425,5.0627969
3/12/2021 15:00,73.10833333,13.94166667,67.75833333,37.75833333,67.75833333,57.75833333,8.55,2.666666667,24.33333333,54.96666667,21.48333333,115.7083333,57.98333333,21.30833333,21.30833333,4.0033035,74.625,75.83333333,1062.416667,250.875,9.358333333,57.98333333,2.075,1.208333333,4.620792167
3/12/2021 16:00,72.66666667,13.75833333,70.2,40.2,70.2,60.2,6.616666667,1.808333333,24.33333333,54.95833333,22.76666667,101.575,57.16666667,23.05833333,23.05833333,1.340048033,74.05,74.61666667,1521.833333,371.0833333,8.6,57.16666667,0.758333333,0.566666667,0.9236703
3/12/2021 17:00,72.60833333,14.525,66.05833333,36.05833333,66.05833333,56.05833333,13.36666667,1.833333333,24.33333333,55.1,27.60833333,91.56666667,56.51666667,19.19166667,19.19166667,1.670758367,72.71666667,72.625,1279.916667,289.5833333,8.891666667,56.51666667,1.675,-0.091666667,3.565203833
3/12/2021 18:00,72.95,15.94166667,60.625,30.625,60.625,50.625,15.35,2.85,24.33333333,54.95833333,32.975,83.125,55.06666667,16.65833333,16.65833333,2.7032824,71.725,72.78333333,1224.583333,265.375,9.583333333,55.06666667,2.166666667,1.058333333,3.8235484
3/12/2021 19:00,73.09166667,17.1,74.525,44.68333333,74.68333333,64.63055556,6.591666667,3.641666667,24.33333333,55.04166667,38.04166667,76.8,53.7,23.575,23.575,4.379532267,74.28333333,76.70833333,1236.208333,300.875,7.325,53.7,1.958333333,2.425,2.584666
3/12/2021 20:00,72.49166667,17.49166667,76.575,46.575,76.575,66.575,3.891666667,0.5,24.33333333,54.99166667,38.63333333,71.96666667,52.69166667,24.7,24.7,-0.621393733,78.5,77.08333333,1065,252.4583333,6.941666667,52.69166667,0,-1.416666667,0
3/12/2021 21:00,72.58333333,17.53333333,61.33333333,31.33333333,61.33333333,51.33333333,11.025,5.708333333,24.33333333,55.09166667,41.09166667,67.90833333,51.79166667,16.15833333,16.15833333,1.362014033,74.225,74.775,1125.416667,250.5416667,8.941666667,51.79166667,1.658333333,0.55,2.2570065
3/12/2021 22:00,73.06666667,17.80833333,62.70833333,32.70833333,62.75,52.72222222,12.05,4.708333333,24.33333333,54.99166667,44.30833333,65.125,50.6,17.70833333,17.70833333,1.7459309,75.19166667,76.09166667,966.75,209.9583333,8.308333333,50.6,2.183333333,0.9,2.597601533
3/12/2021 23:00,72.83333333,18.39166667,85.675,55.90833333,85.56666667,75.71666667,0.1,0,24.33333333,55.13333333,47.2,62.85,49.675,29.55833333,29.55833333,1.758256267,80.1,80.45,1168.5,297.8333333,6.316666667,49.675,0,0.35,0
3/13/2021 0:00,72.90833333,18.76666667,76.33333333,46.6,76.33333333,66.42222222,0.275,0,24.33333333,55.075,51.90833333,61.13333333,48.38333333,26.225,26.225,1.8718693,79.825,80.3,1243.958333,302.375,7.666666667,48.38333333,0,0.475,0
3/13/2021 1:00,73.00833333,18.96666667,63.2,33.55,63.3,53.35,0.208333333,0,24.33333333,55,56.975,59.39166667,46.24166667,18.98333333,18.98333333,1.342610733,79.70833333,80.16666667,1276.083333,288.4583333,9.5,46.24166667,0,0.458333333,0
3/13/2021 2:00,73.125,19.15833333,53.825,24.09166667,53.825,43.91388889,0.191666667,0,24.33333333,54.44166667,61.03333333,57.90833333,44.65,13.7,13.7,0.9320906,79.84166667,80.23333333,1006.666667,199.7083333,9.875,44.65,0,0.391666667,0
3/13/2021 3:00,73.2,18.53333333,50.19166667,20.45833333,50.19166667,40.28055556,0,0,24.33333333,53.25833333,61.71666667,56.44166667,43.09166667,12.2,12.2,0.9639413,79.85,80.24166667,1152.583333,237.6666667,10.1,43.09166667,0,0.391666667,0
3/13/2021 4:00,73.09166667,18.075,49.21666667,19.40833333,49.21666667,39.28055556,0,0,24.33333333,53.175,63.04166667,55.05833333,41.66666667,10.85833333,10.85833333,0.860457033,79.61666667,80.075,1004,172.4166667,10.05,41.66666667,0,0.458333333,0
3/13/2021 5:00,72.975,17.70833333,47.55,17.55,47.55,37.55,0.216666667,0,24.33333333,53.79166667,62.55833333,53.70833333,40.51666667,9.191666667,9.191666667,0.7559965,79.525,79.975,1083.5,206.25,9.991666667,40.51666667,0,0.45,0
3/13/2021 6:00,72.90833333,16.425,47.3,17.3,47.3,37.3,0,0,24.33333333,53.79166667,60.93333333,52.54166667,39.55833333,9.325,9.325,0.7007154,79.475,79.85,968.4166667,183.1666667,9.966666667,39.55833333,0,0.375,0
3/13/2021 7:00,72.65833333,15.96666667,57.33333333,27.33333333,57.33333333,47.33333333,7.241666667,10.80833333,24.33333333,54.94166667,61.53333333,51.68333333,39.05,13.54166667,13.54166667,0.815914867,74.75,75.38333333,890.8333333,176.7083333,9.066666667,39.05,2.3,0.633333333,2.596991367
3/13/2021 8:00,73.08333333,15.68333333,67.2,37.275,67.2,57.225,10.93333333,5.466666667,24.33333333,55.04166667,54.75,55.25833333,41.09166667,19.58333333,19.58333333,3.7455691,74.60833333,76.675,1257.75,283.3333333,7.833333333,41.09166667,2.075,2.066666667,2.508029067
3/13/2021 9:00,72.81666667,14.1,76.88333333,46.88333333,76.88333333,66.88333333,2.433333333,2.416666667,24.33333333,53.91666667,39.425,62.96666667,43.6,24.625,24.625,1.233146833,79.45833333,80.09166667,981.2083333,242.875,7.208333333,43.6,1.275,0.633333333,1.4182714
3/13/2021 10:00,72.54166667,12.35833333,68,38,67.96666667,57.98888889,7.958333333,2.116666667,24.33333333,55.19166667,30.175,74.89166667,47.10833333,21.04166667,21.04166667,-0.045152333,76.56666667,76.20833333,1268.833333,287.9583333,8.208333333,47.10833333,0.433333333,-0.358333333,0.655563067
3/13/2021 11:00,72.70833333,12.01666667,62.45833333,32.45833333,62.45833333,52.45833333,14.08333333,4.4,24.33333333,55.09166667,26.36666667,81.35,49.54166667,16.93333333,16.93333333,2.702062067,71.85833333,73.29166667,1123.875,248.625,9.258333333,49.54166667,1.766666667,1.433333333,3.071456967
3/13/2021 12:00,73.16666667,12.21666667,65.20833333,35.20833333,65.20833333,55.20833333,14.13333333,2.783333333,24.33333333,55.075,26.8,88.775,50.475,19.16666667,19.16666667,3.447807767,71.79166667,72.96666667,1272.666667,287.5,8.825,50.475,2.491666667,1.175,4.4049152
3/13/2021 13:00,73.10833333,12.69166667,67.88333333,37.88333333,67.88333333,57.88333333,8.85,2.45,24.33333333,55.025,24.93333333,96.325,52.8,21.275,21.275,5.038146167,73.11666667,75.63333333,1209.041667,285.9583333,9.15,52.8,2.266666667,2.516666667,4.083723467
3/13/2021 14:00,72.775,13.125,65.8,35.8,65.8,55.8,9.083333333,2.491666667,24.33333333,55.125,24.36666667,101.9916667,54.23333333,20.55,20.55,1.8872455,75.24166667,75.6,1164.333333,267.125,9,54.23333333,1.766666667,0.358333333,2.8815731
3/13/2021 15:00,72.68333333,13.28333333,68.525,38.525,68.525,58.525,11.725,1.2,24.33333333,54.99166667,24.74166667,104.2,54.93333333,22.19166667,22.19166667,2.1043428,72.64166667,72.45,1227,294.25,9.183333333,54.93333333,0.95,-0.191666667,2.846305467
3/13/2021 16:00,72.86666667,13.30833333,65.225,35.225,65.225,55.225,13.14166667,2.608333333,24.33333333,55.14166667,26.34166667,105.1416667,54.625,19.03333333,19.03333333,3.374221667,70.2,71.00833333,1013.958333,227.2083333,9.666666667,54.625,2.016666667,0.808333333,4.683029167
3/13/2021 17:00,73.14166667,13.41666667,64.60833333,34.60833333,64.60833333,54.60833333,14.475,2.983333333,24.33333333,54.98333333,26.88333333,101.1333333,55.59166667,19.425,19.425,3.044609633,70.33333333,71.19166667,1041.333333,240.3333333,9.55,55.59166667,1.725,0.858333333,4.035642333
3/13/2021 18:00,73.05,13.525,74.39166667,44.39166667,74.39166667,64.39166667,7.541666667,2.975,24.33333333,55.08333333,29.7,88.28333333,54.31666667,23.91666667,23.91666667,5.253657033,73.35833333,75.65,1223.166667,294.125,7.9,54.31666667,1.691666667,2.291666667,3.501258367
3/13/2021 19:00,72.49166667,13.78333333,76.075,46.075,76.075,66.075,6.133333333,0.608333333,24.33333333,54.94166667,35.05,77.35,52.61666667,24.69166667,24.69166667,-0.066386133,76.60833333,75.39166667,1229.416667,296.0833333,7.291666667,52.61666667,0.166666667,-1.216666667,0.407591333
3/13/2021 20:00,72.675,13.99166667,61.86666667,31.94166667,61.94166667,51.91666667,11.325,3.725,24.33333333,55.00833333,38.13333333,70.63333333,50.51666667,16.41666667,16.41666667,1.889198033,73.18333333,73.9,1234.583333,272.0833333,9.058333333,50.51666667,1.575,0.716666667,2.244315033
3/13/2021 21:00,73.11666667,14.025,62.55,32.55,62.55,52.55,10.35833333,5.3,24.33333333,55.03333333,39.36666667,65.61666667,48.89166667,17.64166667,17.64166667,2.0622413,74.575,75.48333333,1007.083333,228.1666667,8.4,48.89166667,1.55,0.908333333,1.462081367
3/13/2021 22:00,72.75833333,14.6,85.25,55.61666667,85.24166667,75.36944444,0,0,24.33333333,54.95,43.28333333,61.475,47.125,29.39166667,29.39166667,1.920438567,80.13333333,80.55833333,1132.458333,282.5833333,6.4,47.125,0,0.425,0
3/13/2021 23:00,72.9,14.88333333,76.13333333,46.5,76.1,66.24444444,0.5,0,24.33333333,55.025,45.5,58.90833333,46.60833333,26.06666667,26.06666667,1.810486533,79.925,80.38333333,1243.291667,301.2916667,7.733333333,46.60833333,0,0.458333333,0
3/14/2021 0:00,73.00833333,15.125,64.55,35.025,64.64166667,54.73888889,0.4,0,24.33333333,54.95,46.48333333,57.05,45.85833333,19.975,19.975,1.512603167,79.85,80.34166667,1035.916667,237.75,9.45,45.85833333,0,0.491666667,0
3/14/2021 1:00,73.075,15.96666667,55.10833333,25.64166667,55.25833333,45.33611111,0.141666667,0,24.33333333,54.4,52.40833333,55.575,44.15833333,14.425,14.425,0.912931367,79.89166667,80.29166667,1277.375,264.375,9.816666667,44.15833333,0,0.4,0
3/14/2021 3:00,73.21666667,16.85833333,51.60833333,21.96666667,51.60833333,41.72777778,0.241666667,0,24.33333333,55.11666667,62.44166667,53.775,43.54166667,13.23333333,13.23333333,0.9503956,80.03333333,80.39166667,1020.541667,206.7916667,10.125,43.54166667,0,0.358333333,0
3/14/2021 4:00,73.13333333,16.725,48.23333333,18.51666667,48.23333333,38.32777778,0.175,0,24.33333333,54.7,59.85,52.43333333,43.35,10.175,10.175,0.806762367,79.75833333,80.20833333,973.625,185.2916667,10.00833333,43.35,0,0.45,0
3/14/2021 5:00,72.95,17.25833333,48.24166667,18.15,48.15,38.18055556,0,0,24.33333333,53.39166667,60.60833333,51.41666667,42.20833333,9.325,9.325,0.7256102,79.425,79.85833333,1087.25,207.5833333,10,42.20833333,0,0.433333333,0
3/14/2021 6:00,72.88333333,17.50833333,47.70833333,17.70833333,47.70833333,37.70833333,0,0,24.33333333,55.09166667,58.88333333,50.33333333,43.45833333,9.416666667,9.416666667,0.7073052,79.375,79.725,968.75,184.0833333,9.966666667,43.45833333,0,0.35,0
3/14/2021 7:00,73.00833333,18.11666667,43.31666667,13.31666667,43.31666667,33.31666667,0,0,24.33333333,55.14166667,61.21666667,50.09166667,44.5,7.308333333,7.308333333,0.510831533,79.48333333,79.84166667,718.4166667,129.125,9.975,44.5,0,0.358333333,0
3/14/2021 8:00,72.93333333,19.88333333,51.40833333,21.40833333,51.40833333,41.40833333,9.666666667,9.791666667,24.33333333,54.975,63.85,50.25833333,44.2,10.83333333,10.83333333,0.3239985,73.19166667,73.98333333,1248.625,250.8333333,9.95,44.2,2.408333333,0.791666667,2.595649
3/14/2021 9:00,72.875,20.8,88.76666667,67.86666667,88.76666667,81.8,0,0,24.33333333,53.78333333,67.1,50.225,43.10833333,31.76666667,31.76666667,2.3035012,80.66666667,81.15833333,1334.333333,345,5.4,43.10833333,0,0.491666667,0
3/14/2021 10:00,72.85833333,19.425,82.30833333,64.06666667,82.30833333,76.22777778,0.2,0,24.33333333,54.46666667,51.83333333,52.55833333,47.69166667,29.85,29.85,2.1603561,80.08333333,80.56666667,1298.708333,360.1666667,6.1,47.69166667,0,0.483333333,0
3/14/2021 11:00,72.98333333,19.3,69.23333333,50.99166667,69.23333333,63.15277778,0.216666667,0,24.33333333,55.00833333,46.74166667,57.28333333,49.95833333,24.73333333,24.73333333,1.882730267,79.84166667,80.35,1248.041667,303.9166667,8.183333333,49.95833333,0,0.508333333,0
3/14/2021 12:00,73.175,19.66666667,56.41666667,38.15833333,56.41666667,50.33055555,0,0,24.33333333,55.04166667,43.44166667,64.21666667,52.19166667,16.825,16.825,1.1942182,79.78333333,80.23333333,1093.458333,237,9.2,52.19166667,0,0.45,0
3/14/2021 13:00,73.125,19.79166667,54.95,29.85,54.95,46.58333333,11.63333333,6.816666667,24.33333333,55.01666667,39.98333333,70.8,54.16666667,14.29166667,14.29166667,2.532435733,71.50833333,72.825,941.4583333,196,10.09166667,54.16666667,2.241666667,1.316666667,3.222656267
3/14/2021 14:00,72.91666667,19.29166667,76.45,46.45,76.45,66.45,6.158333333,1.883333333,24.33333333,55.05833333,35.175,76.24166667,55.56666667,24.075,24.075,4.509863867,75.86666667,77.98333333,1494.875,360.0416667,7.425,55.56666667,1.808333333,2.116666667,3.1718904
3/14/2021 15:00,72.46666667,18.55,75.575,45.575,75.575,65.575,7.341666667,0.641666667,24.33333333,54.95833333,33.28333333,78.275,55.725,23.89166667,23.89166667,-0.286412233,76.29166667,75.25833333,1182.25,276.5833333,7.333333333,55.725,0.241666667,-1.033333333,0.542438167
3/14/2021 16:00,72.675,17.71666667,62.05833333,32.05833333,62.175,52.09722222,12.78333333,5.766666667,24.33333333,55.03333333,31.83333333,79.41666667,56.7,16.65833333,16.65833333,2.246633667,72.925,73.91666667,843.625,180.6666667,9.025,56.7,2.15,0.991666667,2.913911933
3/14/2021 17:00,73.1,17.05,66.28333333,36.28333333,66.28333333,56.28333333,11.95,4.391666667,24.33333333,55.075,30.9,76.71666667,56.61666667,18.80833333,18.80833333,2.8497224,72.89166667,74.3,1146.416667,260.4166667,8.241666667,56.61666667,1.916666667,1.408333333,2.643852167
3/14/2021 18:00,72.875,16.10833333,78.14166667,48.14166667,78.14166667,68.14166667,3.191666667,3.15,24.33333333,55.275,28.43333333,74.24166667,56.25,24.925,24.925,2.673872367,77.45,78.99166667,946.7916667,227.5,7.125,56.25,1.45,1.541666667,1.812195
3/14/2021 19:00,72.39166667,15.21666667,73.86666667,43.86666667,73.86666667,63.86666667,7.491666667,1.308333333,24.33333333,54.96666667,28.08333333,71.55833333,55.08333333,22.05,22.05,0.0973826,75.60833333,74.85,1155.708333,246.5416667,7.475,55.08333333,0.358333333,-0.758333333,0.614193767
3/14/2021 20:00,73.125,14.725,69.10833333,39.09166667,69.09166667,59.09722222,0.208333333,0,24.33333333,55.00833333,29.15,68.60833333,54.175,22.58333333,22.58333333,1.680399,79.93333333,80.425,1332.208333,313.1666667,8.908333333,54.175,0,0.491666667,0
3/14/2021 21:00,73.25,13.9,60.01666667,30.01666667,60.01666667,50.01666667,0.441666667,0,24.33333333,55.2,27.75833333,66.25833333,52.40833333,17.56666667,17.56666667,1.2787873,80.05,80.51666667,1105.75,242.9583333,9.066666667,52.40833333,0,0.466666667,0
3/14/2021 22:00,73.16666667,13.51666667,54.16666667,24.16666667,54.16666667,44.16666667,0.225,0,24.33333333,55.05,29.49166667,63.69166667,50.75833333,14.54166667,14.54166667,1.084144133,79.58333333,80.01666667,1195.541667,254.9583333,10.04166667,50.75833333,0,0.433333333,0
3/14/2021 23:00,72.94166667,13.04166667,51.475,21.475,51.475,41.475,0.225,0,24.33333333,55,30.575,60.50833333,49.23333333,11.25,11.25,0.848009633,79.15833333,79.6,1011.166667,199.9166667,10.00833333,49.23333333,0,0.441666667,0
3/15/2021 0:00,72.88333333,13.93333333,46.96666667,16.94166667,46.94166667,36.95,0,0,24.33333333,54.98333333,37.35,57.33333333,47.24166667,8.958333333,8.958333333,0.632010633,79.03333333,79.39166667,962.875,180.7083333,9.941666667,47.24166667,0,0.358333333,0
3/15/2021 1:00,73.00833333,14.73333333,42.66666667,12.66666667,42.66666667,32.66666667,0.291666667,0,24.33333333,54.79166667,43.075,54.69166667,45.54166667,6.883333333,6.883333333,0.465435133,79.13333333,79.49166667,833.375,152.375,10,45.54166667,0,0.358333333,0
3/15/2021 2:00,73.15833333,15.26666667,43.575,13.575,43.575,33.575,0.441666667,0,24.33333333,53.64166667,49.01666667,51.30833333,43.20833333,8.2,8.2,0.613339533,79.40833333,79.8,1190.541667,226.8333333,10.025,43.20833333,0,0.391666667,0
3/15/2021 3:00,73.15833333,15.15,48.05833333,18.05833333,48.05833333,38.05833333,0.25,0,24.33333333,53.075,49.275,49.45,41.53333333,10.35833333,10.35833333,0.860823133,79.50833333,79.975,1113.375,218.9166667,10.04166667,41.53333333,0,0.466666667,0
3/15/2021 4:00,72.96666667,13.925,50.80833333,20.9,50.76666667,40.825,0.183333333,0,24.33333333,54.18333333,44.44166667,48.33333333,40.20833333,10.975,10.975,0.883155233,79.53333333,79.99166667,897.1666667,177.0833333,10,40.20833333,0,0.458333333,0
3/15/2021 5:00,72.90833333,11.99166667,47.75833333,17.75833333,47.75833333,37.75833333,0.408333333,0,24.33333333,54.01666667,38.74166667,47.89166667,38.925,9.341666667,9.341666667,0.699373033,79.6,79.975,881.9166667,170.6666667,9.983333333,38.925,0,0.375,0
3/15/2021 6:00,72.54166667,10.51666667,63.58333333,34.31666667,63.58333333,53.82777778,7.15,8.466666667,24.33333333,53.74166667,33.83333333,47.25,38.18333333,16.19166667,16.19166667,1.1067203,74.18333333,74.56666667,955.875,205.875,7.825,38.18333333,2.225,0.383333333,2.305819833
3/15/2021 7:00,73.18333333,8.975,77.08333333,54.41666667,76.96666667,69.48888889,0,0,24.33333333,53.875,29.55,46.21666667,37.96666667,27.23333333,27.23333333,2.069807367,81.04166667,81.55,1139.833333,284.3333333,7.441666667,37.96666667,0,0.508333333,0
3/15/2021 8:00,73.10833333,8.658333333,68.39166667,42.16666667,68.39166667,59.65,6.325,7.808333333,24.33333333,53.48333333,30.88333333,45.08333333,37.375,21.55,21.55,4.682296967,73.45,75.68333333,1029.25,236.7916667,7.658333333,37.375,1.733333333,2.233333333,2.6055337
3/15/2021 9:00,72.6,9.425,83.075,57.51666667,83.075,74.55555556,2.516666667,3,24.33333333,54,37.70833333,43.4,37.14166667,27.11666667,27.11666667,1.436454367,82.50833333,82.93333333,1103.916667,269.75,6.166666667,37.14166667,1.133333333,0.425,1.178353867
3/15/2021 10:00,72.36666667,12.525,71.85833333,43.15,71.85833333,62.28888889,8.933333333,3.683333333,24.33333333,54.725,57.725,42.13333333,36.48333333,20.54166667,20.54166667,-0.057355667,76.94166667,76.36666667,1023.666667,234.9166667,7.525,36.48333333,0.725,-0.575,1.014219033
3/15/2021 11:00,72.86666667,13.26666667,62.66666667,33.76666667,62.66666667,53.03333333,8.508333333,6.875,24.33333333,54.76666667,59.7,41.69166667,36.95833333,17.68333333,17.68333333,2.534998433,75.23333333,76,1191.291667,264.6666667,7.991666667,36.95833333,1.566666667,0.766666667,1.9751095
3/15/2021 12:00,73.06666667,15.39166667,79.54166667,52.69166667,79.54166667,70.59166667,2.033333333,5.425,24.33333333,54.1,78.48333333,40.725,35.79166667,25.53333333,25.53333333,3.714572633,77.2,79.24166667,1270.833333,317.0833333,6.433333333,35.79166667,1.666666667,2.041666667,1.7250632
3/15/2021 13:00,72.275,17.60833333,80.86666667,56.325,80.81666667,72.66944444,5.125,1.483333333,24.33333333,54.1,87.78333333,40.09166667,35.28333333,25.38333333,25.38333333,0.918666933,78.425,77.24166667,1067.875,255.6666667,5.616666667,35.28333333,0.316666667,-1.183333333,0.259686933
3/15/2021 14:00,72.96666667,18.35833333,79.225,61.34166667,79.08333333,73.21666667,0,0,24.33333333,54.18333333,91.4,39.24166667,35.34166667,29.64166667,29.64166667,2.292274133,81.09166667,81.60833333,1309.625,333,6.766666667,35.34166667,0,0.516666667,0
3/15/2021 15:00,73.15,18.34166667,74.04166667,56.33333333,74.04166667,68.13888889,0,0,24.33333333,54.8,90.9,40.49166667,37.10833333,27.425,27.425,2.110444467,81.54166667,82.05,1269.583333,313.9166667,7.441666667,37.10833333,0,0.508333333,0
3/15/2021 16:00,73.19166667,18.34166667,68.35,50.64166667,68.35,62.44722222,0.083333333,0,24.33333333,55.15833333,87.79166667,40.15,37.10833333,23.96666667,23.96666667,1.8026764,81.4,81.875,1220.041667,292.9583333,7.625,37.10833333,0,0.475,0
3/15/2021 17:00,73.125,18.80833333,66.75,49.03333333,66.75,60.84444445,0,0,24.33333333,53.95833333,91.35833333,40.23333333,36,24.30833333,24.30833333,1.832208467,80.975,81.46666667,1024.666667,234.375,7.941666667,36,0,0.491666667,0
3/15/2021 18:00,72.95,19.725,65.51666667,47.79166667,65.51666667,59.60833333,0,0,24.33333333,53.98333333,91.40833333,39.54166667,36.50833333,23.175,23.175,1.776805333,80.575,81.06666667,1202.791667,285,8.383333333,36.50833333,0,0.491666667,0
3/15/2021 19:00,72.85833333,21.03333333,61.89166667,44.16666667,61.89166667,55.98333333,0.15,0,24.33333333,54.05833333,91.4,39.475,36.45833333,20.31666667,20.31666667,1.563247,80.43333333,80.88333333,1259.208333,284.4166667,8.591666667,36.45833333,0,0.45,0
3/15/2021 20:00,72.925,21.46666667,58.08333333,40.375,58.08333333,52.18055556,0.125,0,24.33333333,53.925,91.425,38.89166667,37.24166667,17.64166667,17.64166667,1.388495267,80.60833333,81.075,1094.833333,238.7916667,9.241666667,37.24166667,0,0.466666667,0
3/15/2021 21:00,73.03333333,22.10833333,57.31666667,39.75,57.475,51.51388889,0,0,24.33333333,53.9,91.41666667,39.2,37.16666667,17.875,17.875,1.389105433,80.8,81.25833333,1490.75,330.5833333,9.45,37.16666667,0,0.458333333,0
3/15/2021 22:00,73.125,22.51666667,55.94166667,38.225,55.94166667,50.03611111,0.158333333,0,24.33333333,54.08333333,91.44166667,39.425,37.49166667,17.04166667,17.04166667,1.237662067,80.98333333,81.40833333,1250.583333,280.25,9.4,37.49166667,0,0.425,0
3/15/2021 23:00,73.125,22.73333333,57.80833333,40.08333333,57.79166667,51.89444445,0.05,0,24.33333333,54.13333333,91.40833333,40.03333333,37.825,18.88333333,18.88333333,1.4881965,80.96666667,81.43333333,1251.541667,279.4583333,9.491666667,37.825,0,0.466666667,0
3/16/2021 0:00,73,23.225,59.275,41.7,59.41666667,53.46388889,0.091666667,0,24.33333333,54.05,91.45,41.075,37.925,19.35,19.35,1.507721833,80.625,81.11666667,1428.458333,330.2916667,9.483333333,37.925,0,0.491666667,0
3/16/2021 1:00,72.90833333,23.53333333,56.56666667,38.84166667,56.56666667,50.65833333,0.166666667,0,24.33333333,54.075,91.45,42.975,37.73333333,17.25833333,17.25833333,1.3077092,80.5,80.925,1384,310.4583333,9.825,37.73333333,0,0.425,0
3/16/2021 2:00,72.94166667,23.41666667,49.96666667,32.24166667,49.96666667,44.05833333,0.083333333,0,24.33333333,53.99166667,91.46666667,44.74166667,37.59166667,12.40833333,12.40833333,0.9485651,80.425,80.8,1144.125,232.7916667,9.925,37.59166667,0,0.375,0
3/16/2021 3:00,73.04166667,23.525,44.05,24.33333333,44.05,37.47777778,0.125,0,24.33333333,53.94166667,91.475,45.49166667,37.6,8.983333333,8.983333333,0.6695969,80.375,80.71666667,985.4166667,189.8333333,10.00833333,37.6,0,0.341666667,0
3/16/2021 4:00,73.15,23.75833333,42.93333333,18.94166667,42.93333333,34.93611111,0.241666667,0,24.33333333,54.04166667,91.44166667,46.31666667,37.90833333,8.225,8.225,0.5817329,80.39166667,80.7,1042.041667,190.5416667,10.05833333,37.90833333,0,0.308333333,0
3/16/2021 5:00,73.19166667,23.98333333,45.08333333,17.16666667,45.20833333,35.81944444,0,0,24.33333333,54.64166667,91.475,46.85,38.55833333,9.608333333,9.608333333,0.756972767,80.33333333,80.73333333,982.5833333,215.75,10.05,38.55833333,0,0.4,0
3/16/2021 6:00,73.05833333,24.375,47.58333333,17.58333333,47.58333333,37.58333333,0,0,24.33333333,54.56666667,91.45,46.86666667,38.78333333,9.441666667,9.441666667,0.715847533,80.05,80.49166667,984.0416667,188.875,10.00833333,38.78333333,0,0.441666667,0
3/16/2021 7:00,72.85,25.10833333,52.775,22.775,52.775,42.775,0.225,0,24.33333333,54.44166667,91.44166667,46.675,40.24166667,11.98333333,11.98333333,0.9200093,79.74166667,80.14166667,1012.625,200.5,9.975,40.24166667,0,0.4,0
3/16/2021 8:00,72.91666667,25.15833333,46.1,16.1,46.1,36.1,0.191666667,0,24.33333333,54.81666667,91.475,46.625,40.025,8.541666667,8.541666667,0.6476309,79.84166667,80.21666667,744.4583333,139.1666667,9.941666667,40.025,0,0.375,0
3/16/2021 9:00,73.03333333,25.58333333,43.54166667,13.69166667,43.69166667,33.64166667,0.108333333,0,24.33333333,54.30833333,91.48333333,47.73333333,39.69166667,7.575,7.575,0.542682233,79.88333333,80.24166667,957.375,179.25,10.04166667,39.69166667,0,0.358333333,0
3/16/2021 10:00,73.15,26.2,45.25833333,15.25833333,45.25833333,35.25833333,0.183333333,0,24.33333333,54.975,91.48333333,49.89166667,41.43333333,9.041666667,9.041666667,0.698640833,79.91666667,80.29166667,1063.916667,199.5416667,10.06666667,41.43333333,0,0.375,0
3/16/2021 11:00,73.13333333,27.075,45,15,45,35,0.466666667,0,24.33333333,53.70833333,89.8,53.475,42.65833333,8.516666667,8.516666667,0.661054567,79.35833333,79.81666667,1057.625,196.2083333,10.00833333,42.65833333,0,0.458333333,0
3/16/2021 12:00,72.98333333,27.58333333,50.11666667,20.25,50.375,40.24722222,0,0,24.33333333,52.88333333,84.4,57.26666667,44.2,10.58333333,10.58333333,0.832999533,78.925,79.41666667,971.7083333,184.625,10.01666667,44.2,0,0.491666667,0
3/16/2021 13:00,72.88333333,27.625,49.35833333,19.24166667,49.36666667,39.32222222,0.266666667,0,24.33333333,53.06666667,81.80833333,60.41666667,44.98333333,10.03333333,10.03333333,0.7548982,78.85,79.25833333,872.125,166.9583333,9.941666667,44.98333333,0,0.408333333,0
3/16/2021 14:00,72.94166667,27.775,44.54166667,14.54166667,44.54166667,34.54166667,0.591666667,0,24.33333333,53.50833333,79.96666667,62.39166667,45.58333333,7.675,7.675,0.531089067,78.86666667,79.24166667,1051.333333,194.125,9.95,45.58333333,0,0.375,0
3/16/2021 15:00,73.10833333,27.88333333,41.31666667,11.31666667,41.31666667,31.31666667,0.15,0,24.33333333,54.09166667,80.85,63.44166667,45.8,6.533333333,6.533333333,0.450303,78.99166667,79.36666667,1148.375,210.75,10.025,45.8,0,0.375,0
3/16/2021 16:00,73.18333333,27.76666667,42.75,12.75,42.75,32.75,0,0,24.33333333,54.2,82.325,63.2,45.28333333,7.558333333,7.558333333,0.5681872,79.025,79.425,841,155.125,10.05833333,45.28333333,0,0.4,0
3/16/2021 17:00,73.09166667,27.49166667,48.5,18.5,48.5,38.5,0.5,0,24.33333333,53.83333333,83.96666667,62.11666667,44.60833333,10.26666667,10.26666667,0.8171352,78.89166667,79.38333333,989.2083333,191.125,10,44.60833333,0,0.491666667,0
3/16/2021 18:00,72.88333333,27.54166667,51.1,21.1,51.1,41.1,0,0,24.33333333,53.76666667,84.59166667,59.95833333,44.50833333,10.79166667,10.79166667,0.863507867,78.75,79.20833333,879.7916667,170.5,10.01666667,44.50833333,0,0.458333333,0
3/16/2021 19:00,72.85833333,27.63333333,48.375,18.375,48.375,38.375,0,0,24.33333333,53.53333333,86.675,57.80833333,44.30833333,9.666666667,9.666666667,0.692417133,78.81666667,79.2,986.25,190.5416667,9.916666667,44.30833333,0,0.383333333,0
3/16/2021 20:00,72.95833333,27.33333333,46.625,16.625,46.625,36.625,0.225,0,24.33333333,52.9,88.09166667,56.05833333,43.79166667,8.633333333,8.633333333,0.6047972,79.04166667,79.44166667,950.2916667,175.5,9.975,43.79166667,0,0.4,0
3/16/2021 21:00,73.15,26.95833333,48.21666667,18.21666667,48.21666667,38.21666667,0.175,0,24.33333333,53.6,89.35833333,54.69166667,43.26666667,10.41666667,10.41666667,0.7984641,79.45833333,79.875,1217.958333,238.7083333,10.09166667,43.26666667,0,0.416666667,0
3/16/2021 22:00,73.09166667,27.01666667,55.64166667,25.64166667,55.64166667,45.64166667,0.191666667,0,24.33333333,53.35833333,90.99166667,53.86666667,43.11666667,14.76666667,14.76666667,1.155167533,79.58333333,80.06666667,809.0833333,166.3333333,10.04166667,43.11666667,0,0.483333333,0
3/16/2021 23:00,72.94166667,27.14166667,58.14166667,28.14166667,58.14166667,48.14166667,0,0,24.33333333,53.63333333,91.48333333,53.53333333,42.85,15.29166667,15.29166667,1.2652416,79.45833333,79.96666667,1057.208333,220.4583333,10,42.85,0,0.508333333,0
3/17/2021 0:00,72.84166667,27.06666667,51.525,21.525,51.525,41.525,0.2,0,24.33333333,54.1,91.49166667,53.13333333,42.36666667,11.575,11.575,0.852768933,79.40833333,79.78333333,1034.291667,210.7083333,9.925,42.36666667,0,0.375,0
3/17/2021 1:00,72.96666667,26.8,48.075,18.075,48.075,38.075,0,0,24.33333333,53.53333333,91.48333333,52.73333333,41.93333333,9.308333333,9.308333333,0.704132333,79.525,79.91666667,1076.5,204.0416667,10,41.93333333,0,0.391666667,0
3/17/2021 2:00,73.10833333,26.71666667,45.25833333,15.25833333,45.25833333,35.25833333,0,0,24.33333333,53.43333333,91.49166667,51.9,41.78333333,8.65,8.65,0.633963167,79.7,80.09166667,1101.041667,231.0833333,10.05833333,41.78333333,0,0.391666667,0
3/17/2021 3:00,73.15,26.73333333,46.96666667,16.96666667,46.96666667,36.96666667,0.166666667,0,24.33333333,53.86666667,91.48333333,51.25,41.64166667,9.708333333,9.708333333,0.7801591,79.70833333,80.13333333,891.25,174.875,10.05,41.64166667,0,0.425,0
3/17/2021 4:00,73.04166667,26.875,52.20833333,22.20833333,52.20833333,42.20833333,0,0,24.33333333,53.81666667,91.48333333,50.68333333,41.36666667,12,12,1.001893667,79.575,80.08333333,909.5416667,185.9166667,10.01666667,41.36666667,0,0.508333333,0
3/17/2021 5:00,72.83333333,27.35833333,53.625,23.625,53.625,43.625,0,0,24.33333333,53.65,91.5,49.75833333,41.775,12.53333333,12.53333333,0.9998191,79.45,79.875,1030.958333,208.5416667,9.975,41.775,0,0.425,0
3/17/2021 6:00,72.89166667,27.50833333,50.475,20.4,50.4,40.425,0.433333333,0,24.33333333,54.275,91.475,49.00833333,42.925,10.675,10.675,0.801881033,79.55833333,79.94166667,992.5,193.625,9.925,42.925,0,0.383333333,0
3/17/2021 7:00,72.99166667,27.425,46.98333333,17.14166667,47.14166667,37.08888889,0.166666667,0,24.33333333,54.09166667,91.49166667,47.66666667,41.93333333,9.275,9.275,0.6652037,79.75833333,80.125,1223.083333,212.5833333,10,41.93333333,0,0.366666667,0
3/17/2021 8:00,73.11666667,27.825,47.91666667,17.91666667,47.91666667,37.91666667,0,0,24.33333333,54.06666667,91.48333333,46.59166667,41.79166667,10.2,10.2,0.780647233,79.83333333,80.23333333,1090.166667,209.1666667,10.06666667,41.79166667,0,0.4,0
3/17/2021 9:00,73.10833333,28.34166667,54.64166667,24.59166667,54.59166667,44.60833333,0.333333333,0,24.33333333,53.425,91.49166667,45.61666667,42.71666667,13.86666667,13.86666667,1.090733933,79.95,80.41666667,936.0416667,193.5416667,10.05,42.71666667,0,0.466666667,0
3/17/2021 10:00,72.90833333,29.51666667,65.9,35.675,65.68333333,55.75277778,0.2,0,24.33333333,53.95833333,91.49166667,46.51666667,44.43333333,20.48333333,20.48333333,1.5983926,79.75833333,80.26666667,1023.208333,232.4166667,9.541666667,44.43333333,0,0.508333333,0
3/17/2021 11:00,72.8,30.91666667,67.33333333,37.33333333,67.33333333,57.33333333,0.325,0,24.33333333,54.275,90.425,48.66666667,46.8,21.04166667,21.04166667,1.6079112,79.51666667,79.99166667,1388.791667,313.5833333,8.725,46.8,0,0.475,0
3/17/2021 12:00,73,31.5,60.2,30.31666667,60.31666667,50.27777778,0.191666667,0,24.33333333,55.15,81.725,54.05,49.43333333,16.925,16.925,1.2689026,79.70833333,80.18333333,1242.125,274.75,9.916666667,49.43333333,0,0.475,0
3/17/2021 13:00,73.175,32.19166667,51.675,21.675,51.675,41.675,0.208333333,0,24.33333333,55.08333333,75.75,58.89166667,52.70833333,12.45,12.45,0.8951145,79.76666667,80.19166667,1196.208333,256.375,10.03333333,52.70833333,0,0.425,0
3/17/2021 14:00,73.15,32.8,55.18333333,25.18333333,55.18333333,45.18333333,6.775,4.925,24.33333333,55.075,66.88333333,68.625,56.5,13.08333333,13.08333333,3.837338167,71.45,74.08333333,1033.708333,209.1666667,10.04166667,56.5,2.35,2.633333333,3.156392167
3/17/2021 15:00,72.875,34.11666667,71.06666667,41.05,71.05,61.05555556,6.591666667,2.4,24.33333333,54.96666667,64.425,77.45833333,58.7,21.95,21.95,2.133752833,77.03333333,77.64166667,1324.375,312.7916667,8.133333333,58.7,1.808333333,0.608333333,2.495215567
3/17/2021 16:00,72.48333333,36.24166667,71.71666667,41.71666667,71.71666667,61.71666667,9.425,1.283333333,24.33333333,55.16666667,63.33333333,79.69166667,60.86666667,22.49166667,22.49166667,0.675576533,74.61666667,74.45833333,1042.791667,240.5416667,8.008333333,60.86666667,0.908333333,-0.158333333,1.515531967
3/17/2021 17:00,72.78333333,37.28333333,60.625,30.625,60.625,50.625,12.35833333,4.2,24.33333333,54.95833333,67.525,78.21666667,60.6,16.28333333,16.28333333,2.870834167,72.23333333,73.39166667,1097.583333,238.1666667,9.466666667,60.6,1.741666667,1.158333333,2.939660967
3/17/2021 18:00,73.15833333,38.725,64.40833333,34.49166667,64.55,54.48333333,10.61666667,3.358333333,24.33333333,55.025,72,75.43333333,59.06666667,18.85833333,18.85833333,4.022096633,72.575,74.575,1287.666667,296.5833333,8.65,59.06666667,1.991666667,2,2.797492133
3/17/2021 19:00,72.59166667,39.93333333,87.325,60.41666667,87.39166667,78.37777778,2.083333333,0,24.33333333,55.1,74.5,73.03333333,58.625,29.79166667,29.79166667,2.256396333,76.69166667,77.15,1149.5,307.5416667,5.716666667,58.625,0,0.458333333,0
3/17/2021 20:00,72.98333333,40.06666667,70.03333333,45.28333333,70.1,61.80555555,0,0,24.33333333,55.05,77.20833333,70.81666667,58.275,24.06666667,24.06666667,1.753130867,79.25833333,79.75,1199.541667,281.75,8.5,58.275,0,0.491666667,0
3/17/2021 21:00,73.11666667,39.925,54.53333333,29.69166667,54.53333333,46.25277778,0,0,24.33333333,55.10833333,79.975,68.75833333,57.36666667,14.21666667,14.21666667,0.971141267,79.60833333,80.03333333,1156.166667,219.5416667,9.841666667,57.36666667,0,0.425,0
3/17/2021 22:00,73.23333333,39.26666667,45.13333333,19.26666667,45.13333333,36.51111111,0.15,0,24.33333333,55.10833333,91.5,67.08333333,51.875,10.03333333,10.03333333,0.7369593,79.54166667,79.9,1106.166667,218.4583333,10.13333333,51.875,0,0.358333333,0
3/17/2021 23:00,73.175,39,43.975,15.98333333,43.975,34.64444445,0.266666667,0,24.33333333,55.1,91.5,65.25,50.6,8.366666667,8.366666667,0.6714274,79.11666667,79.59166667,1059.541667,196.7083333,10.00833333,50.6,0,0.475,0
3/18/2021 0:00,72.98333333,40.225,47.75,17.75,47.75,37.75,0.591666667,0,24.33333333,55.00833333,91.5,63.78333333,50.68333333,9.066666667,9.066666667,0.6831426,78.85,79.3,1058.375,196.8333333,10.00833333,50.68333333,0,0.45,0
3/18/2021 1:00,72.89166667,41.10833333,45.93333333,15.93333333,45.93333333,35.93333333,0.241666667,0,24.33333333,54.99166667,91.5,62.66666667,51.11666667,8.366666667,8.366666667,0.611387,78.825,79.20833333,958.9583333,179.6666667,9.941666667,51.11666667,0,0.383333333,0
3/18/2021 2:00,73.04166667,41.55833333,41.19166667,11.19166667,41.19166667,31.19166667,0.266666667,0,24.33333333,55,91.5,61.91666667,51.48333333,6.275,6.275,0.4019778,78.925,79.29166667,1028.416667,185.4583333,10,51.48333333,0,0.366666667,0
3/18/2021 3:00,73.125,38.95,40.93333333,10.93333333,40.93333333,30.93333333,0.583333333,0,24.33333333,54.99166667,91.5,60.90833333,48.8,6.4,6.4,0.465801233,78.975,79.375,815.75,145.5833333,10,48.8,0,0.4,0
3/18/2021 4:00,73.15833333,37.05,46.64166667,16.64166667,46.64166667,36.64166667,0,0,24.33333333,55.23333333,91.5,59.56666667,48.38333333,9.608333333,9.608333333,0.770152367,78.99166667,79.46666667,1070.291667,201.3333333,10.025,48.38333333,0,0.475,0
3/18/2021 5:00,72.95833333,35.93333333,50.31666667,20.31666667,50.31666667,40.31666667,0,0,24.33333333,54.96666667,91.5,58.60833333,47.25833333,10.33333333,10.33333333,0.766369333,78.81666667,79.275,1000.541667,195.125,9.975,47.25833333,0,0.458333333,0
3/18/2021 6:00,72.825,34.325,48.625,18.625,48.625,38.625,0,0,24.33333333,54.54166667,91.48333333,57.775,46.03333333,9.883333333,9.883333333,0.746721967,78.74166667,79.15833333,1076.958333,204.0833333,9.933333333,46.03333333,0,0.416666667,0
3/18/2021 7:00,72.98333333,33.31666667,44.40833333,14.40833333,44.40833333,34.40833333,0,0,24.33333333,53.98333333,91.49166667,56.81666667,45.6,7.9,7.9,0.551956767,78.99166667,79.40833333,929.0416667,167.7916667,9.983333333,45.6,0,0.416666667,0
3/18/2021 8:00,73.09166667,32.75,44.44166667,14.44166667,44.44166667,34.44166667,0.466666667,0,24.33333333,53.71666667,91.48333333,55.98333333,45.24166667,8.291666667,8.291666667,0.650315633,79.1,79.53333333,1075.916667,203.5416667,10.05833333,45.24166667,0,0.433333333,0
3/18/2021 9:00,73.18333333,32.3,49.775,19.775,49.775,39.775,0.483333333,0,24.33333333,53.475,91.49166667,55.31666667,44.59166667,11.50833333,11.50833333,0.9646735,79.31666667,79.80833333,928.8333333,189.7916667,10.04166667,44.59166667,0,0.491666667,0
3/18/2021 10:00,72.93333333,32.725,53.1,23.1,53.075,43.09166667,0.2,0,24.33333333,55.09166667,91.49166667,54.53333333,45.14166667,12.13333333,12.13333333,0.9679684,79.2,79.69166667,1238.875,245.6666667,9.991666667,45.14166667,0,0.491666667,0
3/18/2021 11:00,72.85833333,31.375,49.2,19.2,49.2,39.2,0,0,24.33333333,53.525,91.45833333,54.65833333,43.5,9.966666667,9.966666667,0.729759333,79.15,79.525,1203.541667,231.9583333,9.958333333,43.5,0,0.375,0
3/18/2021 12:00,72.975,30.59166667,44.14166667,14.14166667,44.14166667,34.14166667,0.233333333,0,24.33333333,53.16666667,91.45833333,55.4,43.55,7.725,7.725,0.538289033,79.23333333,79.625,949.7916667,176.25,9.983333333,43.55,0,0.391666667,0
3/18/2021 13:00,73.125,30.19166667,43.08333333,13.08333333,43.08333333,33.08333333,0.258333333,0,24.33333333,53.69166667,91.48333333,56.60833333,43.88333333,7.633333333,7.633333333,0.564282133,79.3,79.70833333,1080.25,205.2083333,10.04166667,43.88333333,0,0.408333333,0
3/18/2021 14:00,73.16666667,29.75833333,46.11666667,16.11666667,46.11666667,36.11666667,0.575,0,24.33333333,53.025,91.475,56.95833333,43.21666667,9.475,9.475,0.742694867,79.275,79.74166667,872.3333333,167.375,10.025,43.21666667,0,0.466666667,0
3/18/2021 15:00,73.075,28.90833333,46.525,16.525,46.525,36.525,0,0,24.33333333,54.1,91.475,57.2,42.15,8.741666667,8.741666667,0.69559,79.19166667,79.675,856.0416667,162.875,10,42.15,0,0.483333333,0
3/18/2021 16:00,72.9,28.3,49.45,19.45,49.45,39.45,0.4,0,24.33333333,53.84166667,91.475,56.825,41.74166667,10.025,10.025,0.819575867,79.08333333,79.54166667,981.2083333,188.125,9.991666667,41.74166667,0,0.458333333,0
3/18/2021 17:00,72.89166667,28.29166667,45.43333333,15.43333333,45.43333333,35.43333333,0.716666667,0,24.33333333,54.93333333,91.44166667,56.16666667,41.875,8.158333333,8.158333333,0.6220039,79.25833333,79.66666667,846.125,157.4583333,9.916666667,41.875,0,0.408333333,0
3/18/2021 18:00,73.05,27.55,41.41666667,11.41666667,41.41666667,31.41666667,0,0,24.33333333,54.06666667,91.49166667,55.875,42.16666667,6.516666667,6.516666667,0.457014833,79.475,79.84166667,937.75,171.75,9.991666667,42.16666667,0,0.366666667,0
3/18/2021 19:00,73.15833333,27.15833333,43.41666667,13.41666667,43.41666667,33.41666667,0,0,24.33333333,54.075,91.49166667,55.30833333,43.55833333,7.766666667,7.766666667,0.575265133,79.58333333,79.96666667,1054.166667,195.25,10.05833333,43.55833333,0,0.383333333,0
3/18/2021 20:00,73.11666667,26.45833333,50.225,20.325,50.325,40.29166667,0.308333333,0,24.33333333,52.89166667,81.45,54.575,44.65833333,11.33333333,11.33333333,0.928185533,79.46666667,79.96666667,1016.416667,202.7083333,10.00833333,44.65833333,0,0.5,0
3/18/2021 21:00,72.86666667,23.59166667,57.775,27.775,57.775,47.775,0,0,24.33333333,53.85833333,67.81666667,54.11666667,44.34166667,15.08333333,15.08333333,1.243885767,79.36666667,79.85833333,1193.791667,253.0416667,9.983333333,44.34166667,0,0.491666667,0
3/18/2021 22:00,72.85,20.98333333,56.40833333,26.40833333,56.40833333,46.40833333,0.191666667,0,24.33333333,53.28333333,63.375,53.44166667,42.74166667,14.51666667,14.51666667,1.1561438,79.40833333,79.875,850.4166667,183.8333333,9.916666667,42.74166667,0,0.466666667,0
