Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
3/18/2021 23:00,72.95833333,18.51666667,52.50833333,22.50833333,52.50833333,42.50833333,0.216666667,0,24.33333333,53.99166667,57.3,52.68333333,41.05833333,11.89166667,11.89166667,0.890599267,79.65833333,80.1,882.1666667,171.5,9.975,41.05833333,0,0.441666667,0
3/19/2021 0:00,73.15,17.91666667,47.2,17.2,47.34166667,37.24722222,0,0,24.33333333,54.75833333,57,51.60833333,39.58333333,10.13333333,10.13333333,0.7669795,80.06666667,80.46666667,1017.208333,203.5833333,10.09166667,39.58333333,0,0.4,0
3/19/2021 1:00,73.16666667,15.89166667,45.59166667,15.59166667,45.59166667,35.59166667,0.166666667,0,24.33333333,53.875,56.68333333,50.30833333,37.55833333,9.05,9.05,0.752091433,80.04166667,80.45,867.5,166.125,10.05833333,37.55833333,0,0.408333333,0
3/19/2021 2:00,73.09166667,14.8,52.275,22.275,52.275,42.275,2.891666667,5.925,24.33333333,53.925,54.93333333,49.3,36.38333333,10.775,10.775,2.512788367,76.65,78.9,1204.958333,231.8333333,9.983333333,36.38333333,1.366666667,2.25,1.423152733
3/19/2021 3:00,72.39166667,14.4,78.43333333,49.64166667,78.43333333,68.83611111,4.408333333,1.625,24.33333333,53.825,56.10833333,48.53333333,35.55,24.29166667,24.29166667,-0.475319833,78.54166667,77.28333333,1040.916667,242.875,6.691666667,35.55,0.516666667,-1.258333333,0.3814762
3/19/2021 4:00,72.59166667,14.15,64.525,35.05833333,64.38333333,54.65555556,10.45833333,6.058333333,24.33333333,53.85,58.65833333,47.80833333,34.94166667,17.45,17.45,0.289707133,75.34166667,75.625,1254.25,280.9583333,8.491666667,34.94166667,2.016666667,0.283333333,2.350606067
3/19/2021 5:00,73.025,14.1,68.21666667,41.06666667,68.21666667,59.16666667,7.316666667,4.366666667,24.33333333,53.975,61.23333333,47.16666667,34.34166667,19.73333333,19.73333333,2.7937091,75.425,76.125,1017.416667,253.125,7.658333333,34.34166667,1.366666667,0.7,1.764113867
3/19/2021 6:00,72.83333333,14.44166667,81.7,53.64166667,81.7,72.34722222,2.325,3.483333333,24.33333333,53.80833333,62.175,46.625,33.9,26.84166667,26.84166667,3.051931633,79.05833333,80.475,1250.416667,307.3333333,6.516666667,33.9,1.141666667,1.416666667,1.187018233
3/19/2021 7:00,72.23333333,13.94166667,77.425,51.88333333,77.425,68.91111111,6.383333333,2.358333333,24.33333333,53.98333333,63.09166667,46.04166667,33.275,23.36666667,23.36666667,1.398746067,76.00833333,75.65,1158.166667,266.75,6.825,33.275,0.6,-0.358333333,0.885473867
3/19/2021 8:00,72.80833333,13.30833333,64.625,36.625,64.51666667,55.25555556,12.55,3.816666667,24.33333333,53.8,60.66666667,46.25833333,33.175,18.05833333,18.05833333,0.682898533,74.125,74.61666667,1088.291667,234.125,8.691666667,33.175,2.041666667,0.491666667,3.114900833
3/19/2021 9:00,73.075,12.78333333,75.25,48.30833333,75.2,66.25277778,7.825,4.366666667,24.33333333,53.78333333,52.50833333,51.04166667,34.61666667,22.94166667,22.94166667,4.769306733,75.69166667,78.64166667,1070.791667,255.1666667,7.058333333,34.61666667,2.625,2.95,3.1546837
3/19/2021 10:00,72.68333333,12.46666667,76.05,45.95833333,75.95833333,65.98888889,4.658333333,2.716666667,24.33333333,53.7,48.65,61.66666667,36.175,23.575,23.575,2.7014519,76.23333333,77.08333333,936.9583333,223.4166667,7.308333333,36.175,1.566666667,0.85,2.0443024
3/19/2021 11:00,72.61666667,12.55,71.48333333,41.30833333,71.30833333,61.36666667,10.25,1.191666667,24.33333333,52.65833333,45.39166667,75.86666667,38.90833333,22.75,22.75,0.1413146,75.6,75.04166667,1070.25,253.7916667,8.241666667,38.90833333,0.608333333,-0.558333333,1.6368331
3/19/2021 12:00,72.83333333,12.49166667,65.84166667,35.84166667,65.84166667,55.84166667,14.01666667,3.333333333,24.33333333,54.61666667,42.35833333,90.30833333,40.275,19.60833333,19.60833333,3.275618733,71.46666667,72.275,1307.166667,301.9166667,9.441666667,40.275,2.383333333,0.808333333,5.005563267
3/19/2021 13:00,73.125,12.63333333,66.74166667,36.74166667,67.11666667,56.86666667,14.90833333,3.416666667,24.33333333,54.91666667,39.95833333,103.1166667,43.11666667,21.03333333,21.03333333,3.899209067,70.39166667,71.8,1301.958333,300.125,9.316666667,43.11666667,2.1,1.408333333,4.487409733
3/19/2021 14:00,73.19166667,13.45833333,72.725,42.84166667,72.84166667,62.80277778,9.458333333,2.358333333,24.33333333,55.10833333,39.125,113.0666667,46.025,24.89166667,24.89166667,5.953396167,71.41666667,73.74166667,1104.291667,268.7916667,8.7,46.025,2.125,2.325,5.123447467
3/19/2021 15:00,72.95833333,14.30833333,66.825,36.825,66.825,56.825,10.975,1.833333333,24.33333333,55.08333333,38.86666667,119.6833333,47.50833333,20.69166667,20.69166667,3.526031133,74.14166667,75.05833333,1176.5,272.4166667,9.308333333,47.50833333,2.075,0.916666667,4.145838433
3/19/2021 16:00,72.78333333,15.65833333,65.24166667,35.24166667,65.24166667,55.24166667,10.85,2.533333333,24.33333333,55.01666667,41.34166667,118.5416667,48.44166667,20.425,20.425,1.504793033,73.50833333,73.49166667,1352.083333,322.9583333,9.808333333,48.44166667,1.491666667,-0.016666667,2.888040867
3/19/2021 17:00,72.71666667,16.1,71.44166667,41.44166667,71.44166667,61.44166667,15.24166667,1.125,24.33333333,55.15833333,41.40833333,112.95,49.06666667,22.86666667,22.86666667,1.7074904,70.125,69.80833333,1351.208333,321.9166667,8.766666667,49.06666667,1.358333333,-0.316666667,4.1409571
3/19/2021 18:00,73.04166667,16.275,64.43333333,34.43333333,64.43333333,54.43333333,12.59166667,3.6,24.33333333,55.06666667,42.6,102.1833333,49.05833333,19.23333333,19.23333333,4.0574863,69.625,71.30833333,1180.208333,273.375,9.525,49.05833333,2.2,1.683333333,4.374895
3/19/2021 19:00,73.075,16.45833333,75.6,45.6,75.6,65.6,7.308333333,3.55,24.33333333,55.09166667,45.15833333,87.15,48.03333333,23.98333333,23.98333333,5.172382833,72.83333333,75.26666667,1236.458333,261.5833333,7.55,48.03333333,1.675,2.433333333,2.799688733
3/19/2021 20:00,72.55,16.55,73.425,43.425,73.55,63.46666667,4.508333333,3.191666667,24.33333333,54.6,49.40833333,76.10833333,46.4,23.73333333,23.73333333,0.8233589,78.075,77.575,1029,235.9166667,7.675,46.4,0.133333333,-0.5,0.2518768
3/19/2021 21:00,72.49166667,16.775,66.55,36.78333333,66.55,56.62777778,11.19166667,3.116666667,24.33333333,54.85833333,55.725,69.05833333,44.33333333,18.05,18.05,3.0419249,70.675,71.81666667,1101.666667,240.0833333,8.45,44.33333333,1.983333333,1.141666667,2.950277867
3/19/2021 22:00,73.09166667,17.275,66.44166667,37.71666667,66.44166667,56.86666667,11.425,3.75,24.33333333,53.925,64.06666667,63.475,42.15833333,18.65,18.65,3.141138,73.575,74.65,868.6666667,193.375,7.341666667,42.15833333,1.633333333,1.075,1.807557733
3/19/2021 23:00,72.85833333,17.39166667,78.94166667,48.85,78.85,68.88055556,6.716666667,2.175,24.33333333,54.21666667,67.30833333,59.21666667,40.19166667,25.15833333,25.15833333,4.1636553,76.23333333,78.23333333,874.8333333,208.3333333,6.666666667,40.19166667,1.241666667,2,1.676493933
3/20/2021 0:00,72.4,16.65,74.01666667,44.025,74.01666667,64.01944444,8.175,1.8,24.33333333,54.41666667,65.91666667,56.28333333,38.60833333,22.43333333,22.43333333,-0.5810007,77.34166667,76.13333333,1298.75,299.75,7.441666667,38.60833333,0.375,-1.208333333,0.7124306
3/20/2021 1:00,72.75833333,16.03333333,61.43333333,31.43333333,61.43333333,51.43333333,11.25833333,4.583333333,24.33333333,54.6,67.25,53.65,37.675,16.91666667,16.91666667,0.1369214,75.38333333,75.63333333,971.25,212.1666667,8.991666667,37.675,2.033333333,0.25,2.535486567
3/20/2021 2:00,73.10833333,15.20833333,67.1,37.1,67.1,57.1,7.366666667,5.375,24.33333333,54.075,64.56666667,51.05,37.38333333,19.61666667,19.61666667,2.6739944,75.59166667,76.125,1133.291667,255.4583333,8.258333333,37.38333333,2.166666667,0.533333333,3.3736115
3/20/2021 3:00,72.75833333,14.5,82.61666667,55.275,82.61666667,73.50277778,3.25,2.15,24.33333333,53.98333333,59.63333333,48.99166667,37.175,27.03333333,27.03333333,4.178909467,77.38333333,79.375,1406.125,349.4166667,6.35,37.175,0.858333333,1.991666667,1.118679567
3/20/2021 4:00,72.33333333,13.66666667,74.53333333,46.58333333,74.3,65.13888889,7.966666667,3.183333333,24.33333333,53.475,58.775,47.46666667,37.05833333,21.89166667,21.89166667,0.0812742,77.96666667,77.13333333,1147.375,262,7.266666667,37.05833333,0.558333333,-0.833333333,0.9632091
3/20/2021 5:00,72.78333333,13.61666667,64.50833333,35.86666667,64.50833333,54.96111111,8.1,7.075,24.33333333,53.96666667,60.36666667,46.3,36.50833333,18.10833333,18.10833333,2.327785833,76.325,76.98333333,1104.125,242.5416667,8.491666667,36.50833333,1.475,0.658333333,2.1680442
3/20/2021 6:00,73.1,13.475,71.875,42.975,71.875,62.24166667,6.816666667,4.483333333,24.33333333,54.24166667,60.925,45.1,36.50833333,21.8,21.8,4.0761574,76.86666667,78.54166667,1168.583333,310.2083333,7.275,36.50833333,1.933333333,1.675,2.534998433
3/20/2021 7:00,72.55833333,13.725,86.25833333,61.14166667,86.25833333,77.88611111,1.991666667,0,24.33333333,54.475,60.70833333,43.775,36.51666667,29.33333333,29.33333333,1.743490233,79.18333333,79.175,1265.666667,315.3333333,5.083333333,36.51666667,0,-0.008333333,0
3/20/2021 8:00,72.9,13.21666667,76.54166667,54.58333333,76.4,69.175,0.233333333,0,24.33333333,53.86666667,60.6,43.975,35.70833333,27.30833333,27.30833333,2.181467867,80.86666667,81.4,1262,310.125,7.458333333,35.70833333,0,0.533333333,0
3/20/2021 9:00,73.04166667,13.41666667,69.44166667,47.61666667,69.44166667,62.16666666,0.066666667,0,24.33333333,54.09166667,56.775,48.99166667,37.71666667,24.50833333,24.50833333,1.9575367,80.975,81.49166667,1226.208333,294.875,8.233333333,37.71666667,0,0.516666667,0
3/20/2021 10:00,72.94166667,14.075,60.01666667,32.45,60.01666667,50.82777778,8.558333333,9.283333333,24.33333333,54.16666667,52.36666667,60.3,40.76666667,16.90833333,16.90833333,2.720245033,72.65833333,74.025,919,195.4166667,8.341666667,40.76666667,2.525,1.366666667,3.059619733
3/20/2021 11:00,73.11666667,14.625,76.825,46.825,76.825,66.825,6.15,3.116666667,24.33333333,54.175,44,74.83333333,46.625,24.575,24.575,4.910743367,73.63333333,75.83333333,1191.791667,296.25,7.383333333,46.625,1.55,2.2,2.6256692
3/20/2021 12:00,72.725,15.275,66.025,36.025,66.025,56.025,9.075,3.375,24.33333333,55.01666667,36.83333333,87.825,51.325,20.275,20.275,1.258773833,75.975,76.45833333,1065.166667,252.0416667,8.858333333,51.325,0.808333333,0.483333333,1.3139329
3/20/2021 13:00,72.64166667,15.4,67.88333333,37.88333333,67.88333333,57.88333333,13.48333333,0.975,24.33333333,54.94166667,33.88333333,98.575,53.48333333,21.33333333,21.33333333,2.322050267,72.00833333,72.29166667,1326.5,310.25,8.966666667,53.48333333,1.191666667,0.283333333,3.273788233
3/20/2021 14:00,73.00833333,15.925,65.44166667,35.44166667,65.44166667,55.44166667,15.95833333,2.25,24.33333333,54.95833333,32.73333333,106.2833333,55.48333333,20.2,20.2,3.265123867,69.93333333,70.84166667,1166.583333,268.125,9.633333333,55.48333333,2.2,0.908333333,5.319433
3/20/2021 15:00,73.25833333,16.28333333,67.95833333,37.95833333,67.95833333,57.95833333,13.225,3.041666667,24.33333333,55.03333333,31.05833333,112.4666667,57.09166667,22.35833333,22.35833333,6.643494667,68.91666667,71.66666667,1222.666667,293.2916667,9.383333333,57.09166667,2.558333333,2.75,5.8744406
3/20/2021 16:00,73.16666667,16.65,68.13333333,38.13333333,68.13333333,58.13333333,8.283333333,2.666666667,24.33333333,55.2,30.2,114.4833333,58.1,21.39166667,21.39166667,3.809758633,73.25833333,74.48333333,1203.25,284.0833333,9.441666667,58.1,2.008333333,1.225,4.758079667
3/20/2021 17:00,72.8,16.6,66.03333333,36.24166667,66.24166667,56.17222222,8.583333333,1.675,24.33333333,55.11666667,28.54166667,112.9583333,58.78333333,21.04166667,21.04166667,3.434628167,73.46666667,74.76666667,1347.041667,320.7083333,9.508333333,58.78333333,1.725,1.3,3.472702567
3/20/2021 18:00,72.69166667,16.44166667,69.11666667,39.11666667,69.09166667,59.10833333,10.08333333,1.691666667,24.33333333,55.03333333,29.475,104.6583333,58.575,22.41666667,22.41666667,1.980845067,73.08333333,73.1,1055.75,246.625,9.183333333,58.575,0.808333333,0.016666667,2.463975033
3/20/2021 19:00,72.825,17.15,66.19166667,36.19166667,66.19166667,56.19166667,14.40833333,2.866666667,24.33333333,54.875,34.21666667,91.86666667,57.20833333,19.51666667,19.51666667,2.9968946,70.69166667,71.90833333,892.0833333,233.3333333,9.366666667,57.20833333,2.166666667,1.216666667,4.447992967
3/20/2021 20:00,73.06666667,17.675,66.03333333,36.03333333,66.03333333,56.03333333,13.1,3.866666667,24.33333333,54.88333333,40.175,81.75833333,55.55,19.4,19.4,2.790170133,72.43333333,73.65,1118,247.3333333,8.733333333,55.55,1.416666667,1.216666667,2.802373467
3/20/2021 21:00,73.00833333,18.53333333,73.39166667,43.39166667,73.39166667,63.39166667,5.108333333,3.5,24.33333333,54.04166667,45.66666667,75.35,53.90833333,23.61666667,23.61666667,3.8235484,75.2,77.34166667,1027.791667,270.0833333,7.941666667,53.90833333,1.85,2.141666667,2.5103477
3/20/2021 22:00,72.80833333,19.35,68.625,38.625,68.625,58.625,3.75,19.13333333,24.33333333,54.475,50.94166667,70.49166667,51.85833333,21.15,21.15,-2.6135879,93.35,92.83333333,1034.083333,237.25,8.316666667,51.85833333,0.758333333,-0.516666667,2.1936712
3/20/2021 23:00,72.61666667,20,73.14166667,43.14166667,73.14166667,63.14166667,1.116666667,13.85833333,24.33333333,54.91666667,55.64166667,66.40833333,50.25833333,25.55,25.55,-6.791399067,87.06666667,84.14166667,1113.583333,273.0416667,8.85,50.25833333,0.366666667,-2.925,1.577646933
3/21/2021 0:00,73.08333333,19.76666667,70.15833333,40.15833333,70.15833333,60.15833333,0.991666667,29.46666667,24.33333333,55.00833333,58.81666667,62.85,48.9,22.76666667,22.76666667,1.5390844,79.325,79.74166667,1347.625,323.2083333,9.258333333,48.9,1.266666667,0.416666667,4.265187033
3/21/2021 1:00,73.31666667,19.30833333,75.09166667,45.25,75.25,65.19722222,0.166666667,29.49166667,24.33333333,55.14166667,59.33333333,59.75,47.90833333,26.66666667,26.66666667,3.8920091,84.11666667,86.78333333,1422.208333,355.125,8.5,47.90833333,2.291666667,2.666666667,6.481922533
3/21/2021 2:00,73.03333333,19.025,70.075,40,70,60.025,0.666666667,21.075,24.33333333,54.9,59.70833333,57.475,47.14166667,22.71666667,22.71666667,-3.079023033,93.14166667,92.26666667,1226.75,296.0416667,8.9,47.14166667,2.666666667,-0.875,6.2160119
3/21/2021 3:00,72.73333333,18.5,69.30833333,39.30833333,69.30833333,59.30833333,0.741666667,15.25,24.33333333,55.09166667,60.75,55.55,45.53333333,23.04166667,23.04166667,-7.0825706,94.00833333,91.775,1367.875,331.25,9.166666667,45.53333333,0.2,-2.233333333,0.923060133
3/21/2021 4:00,72.76666667,17.74166667,73.40833333,43.40833333,73.40833333,63.40833333,0.075,20.53333333,24.33333333,54.93333333,60.18333333,53.60833333,44.65,25.375,25.375,-6.861324167,85.56666667,81.94166667,1387.041667,338.9166667,8.641666667,44.65,1.2,-3.625,4.1237504
3/21/2021 5:00,73.23333333,17.275,71.20833333,41.20833333,71.20833333,61.20833333,1.2,30.55833333,24.33333333,55.05833333,61.15833333,51.95833333,43.93333333,23.79166667,23.79166667,3.853446567,81.03333333,81.825,1329.333333,313.5833333,8.833333333,43.93333333,1.541666667,0.791666667,5.625248533
3/21/2021 6:00,73.31666667,17.05,76.85833333,46.85833333,76.85833333,66.85833333,0.1,26.96666667,24.33333333,54.85,63.375,50.725,43.1,27.70833333,27.70833333,1.3311396,88.43333333,90.11666667,1381.333333,336.8333333,8.233333333,43.1,1.408333333,1.683333333,5.2176572
3/21/2021 7:00,73.06666667,17.1,70.05833333,39.86666667,69.96666667,59.96388889,0.633333333,25.5,24.33333333,54.60833333,65.31666667,50.11666667,42.76666667,22.95,22.95,-2.2976436,93.59166667,92.83333333,1344.833333,318.75,9.1,42.76666667,1.416666667,-0.758333333,5.0573054
3/21/2021 8:00,72.6,17.06666667,74.38333333,44.38333333,74.38333333,64.38333333,0.875,8.1,24.33333333,54.94166667,59.10833333,50.56666667,43.75833333,26.575,26.575,-10.78030263,93.425,88.73333333,1099.25,266.7916667,8.366666667,43.75833333,0.35,-4.691666667,1.613524733
3/21/2021 9:00,73,16.975,72.83333333,42.75833333,72.78333333,62.79166667,1.1,26.69166667,24.33333333,55.14166667,53.16666667,55.375,46.75,23.825,23.825,2.4686123,78.16666667,78.81666667,1225.958333,295.125,8.75,46.75,2.225,0.65,7.473077267
3/21/2021 10:00,73.425,17.50833333,78.15833333,48.15833333,78.15833333,68.15833333,0.241666667,26.5,24.33333333,54.925,43.89166667,66.43333333,52.4,27.93333333,27.93333333,6.6359286,81.34166667,84.31666667,1402.833333,347.625,7.958333333,52.4,3.5,2.975,9.698599167
3/21/2021 11:00,73.19166667,17.05833333,72.30833333,42.24166667,72.11666667,62.22222222,0.866666667,23.025,24.33333333,55.05,32.66666667,80.99166667,57.9,22.49166667,22.49166667,-2.533412,89,87.55,1208.708333,287.3333333,8.983333333,57.9,1.558333333,-1.45,5.8597966
3/21/2021 12:00,72.84166667,16.40833333,72.38333333,42.875,72.38333333,62.54722222,0.65,20.98333333,24.33333333,54.99166667,25.725,92.99166667,60.95,22.70833333,22.70833333,-3.627196767,87.25,84.825,1336.458333,315.3333333,8.366666667,60.95,1.841666667,-2.425,5.3468905
3/21/2021 13:00,73.06666667,14.01666667,84.10833333,60.28333333,84.10833333,76.16666667,1.008333333,24.93333333,24.33333333,54.975,20.74166667,100.675,62.975,28.41666667,28.41666667,-0.110074067,74.325,71.725,1260.375,311.0833333,6.475,62.975,1.341666667,-2.6,6.2910624
3/21/2021 14:00,73.93333333,13.975,85.81666667,70.09166667,85.81666667,80.575,0.208333333,29.11666667,24.33333333,63.875,20.2,109.375,64.35,28.55833333,28.55833333,8.1783079,77.44166667,79.64166667,1245.666667,303.0416667,6.5,64.35,3.241666667,2.2,11.08416563
3/21/2021 15:00,72.475,14.39166667,67.2,67.2,67.39166667,67.26388889,1.283333333,15.775,24.33333333,68.68333333,18.39166667,111.8333333,66.825,27.16666667,27.16666667,1.473308433,71.08333333,71.325,1408.125,351.2916667,7.133333333,66.825,0.391666667,0.241666667,1.877238767
3/21/2021 16:00,72.75833333,14.74166667,30.375,19.16666667,30.375,26.63888889,15.11666667,20.49166667,24.33333333,69.16666667,18.475,109.85,67.7,3.575,3.575,-0.5118078,77.90833333,77.35833333,999.2916667,174.4583333,10.025,67.7,1.516666667,-0.55,0.5989396
3/21/2021 17:00,72.48333333,14.80833333,36.51666667,9.858333333,36.51666667,27.63055556,17.275,15.56666667,24.33333333,56.59166667,18.43333333,104.7833333,67.85,4.691666667,4.691666667,0.2207583,75.36666667,75.74166667,1011.291667,178.875,9.908333333,67.85,1.266666667,0.375,0.463726667
3/21/2021 18:00,73.16666667,14.625,61.70833333,31.70833333,61.70833333,51.70833333,14.5,2.55,24.33333333,54.45833333,20.04166667,95.96666667,67.18333333,17.29166667,17.29166667,5.044247833,69.50833333,71.39166667,897.0416667,202.9583333,9.991666667,67.18333333,2.883333333,1.883333333,6.165246033
3/21/2021 19:00,73.10833333,15.91666667,68.70833333,38.70833333,68.70833333,58.70833333,9.116666667,2.441666667,24.33333333,53.70833333,25.34166667,87.79166667,65.24166667,21.74166667,21.74166667,5.3553108,72.79166667,75.49166667,1342.208333,318.0833333,9.116666667,65.24166667,2.6,2.7,4.8559504
3/21/2021 20:00,72.79166667,17.125,68.33333333,38.33333333,68.33333333,58.33333333,8.658333333,1.633333333,24.33333333,55.025,30.61666667,81.10833333,60.64166667,21.175,21.175,1.1286863,75.99166667,75.99166667,1016.416667,229.75,8.608333333,60.64166667,1.741666667,0,2.628353933
3/21/2021 21:00,72.51666667,17.825,72,42.08333333,72.08333333,62.05555556,9.491666667,2.016666667,24.33333333,54.76666667,36.675,75.61666667,57.46666667,22.425,22.425,0.8109115,74.16666667,73.09166667,1073.666667,254.7916667,8.108333333,57.46666667,1.016666667,-1.075,2.469832633
3/21/2021 22:00,72.79166667,17.775,60.475,30.475,60.475,50.475,14.05833333,3.3,24.33333333,54.9,40.95,71.11666667,55.09166667,16.49166667,16.49166667,2.3719619,72.24166667,73.45833333,950.5833333,200.5416667,9.325,55.09166667,2.483333333,1.216666667,3.515414233
3/21/2021 23:00,73.13333333,18.30833333,69.78333333,39.78333333,69.78333333,59.78333333,10.425,4.258333333,24.33333333,55.26666667,47.80833333,67.3,52.81666667,20.825,20.825,3.9593715,73.06666667,75.43333333,1154.916667,263.5833333,7.966666667,52.81666667,2.383333333,2.366666667,3.202154667
3/22/2021 0:00,72.66666667,18.46666667,78.5,48.5,78.5,68.5,4.033333333,2.016666667,24.33333333,55.375,48.84166667,64.28333333,51.94166667,25.925,25.925,0.626519133,79.35833333,79.7,1486.916667,357.0833333,6.908333333,51.94166667,1.016666667,0.341666667,0.997500467
3/22/2021 1:00,72.36666667,17.71666667,67.78333333,38.65833333,67.875,58.10555556,11.275,3.508333333,24.33333333,54.875,46.09166667,61.175,50.84166667,18.7,18.7,0.8771756,73.93333333,73.775,1403.166667,320.2083333,8.075,50.84166667,1.05,-0.158333333,1.628168733
3/22/2021 2:00,73.2,16.63333333,75.025,50.45,75.025,66.83333334,0.183333333,0,24.33333333,55.09166667,45.8,58.86666667,50.14166667,26.14166667,26.14166667,1.859299867,80.33333333,80.825,1250.833333,304.6666667,7.758333333,50.14166667,0,0.491666667,0
3/22/2021 3:00,73.19166667,16.475,71.275,46.6,71.275,63.05,0,0,24.33333333,55.125,47.75833333,57.35833333,49.375,24.83333333,24.83333333,1.866865933,80.175,80.66666667,1101.833333,267.7083333,7.591666667,49.375,0,0.491666667,0
3/22/2021 4:00,73.00833333,16.78333333,65.46666667,40.775,65.46666667,57.23611111,0.166666667,0,24.33333333,55.13333333,50.29166667,56.23333333,49.35833333,21.71666667,21.71666667,1.634880567,79.56666667,80.06666667,1183.416667,274.9166667,9.183333333,49.35833333,0,0.5,0
3/22/2021 5:00,72.89166667,17.71666667,56.05,31.39166667,56.05,47.83055556,0,0,24.33333333,55.06666667,53.8,55.06666667,49.59166667,15.04166667,15.04166667,1.114652467,79.3,79.73333333,1079.541667,230.25,9.941666667,49.59166667,0,0.433333333,0
3/22/2021 6:00,73.05833333,18.875,44.38333333,19.69166667,44.38333333,36.15277778,0.2,0,24.33333333,55.025,56.98333333,54.43333333,49.325,7.933333333,7.933333333,0.497773967,79.425,79.775,854.4166667,159.5416667,10.05833333,49.325,0,0.35,0
3/22/2021 7:00,73.14166667,19.54166667,41.525,14.44166667,41.525,32.49722222,0,0,24.33333333,55.075,60.10833333,53.70833333,49.05,7.266666667,7.266666667,0.506194267,79.18333333,79.56666667,932.7916667,169.7916667,10.03333333,49.05,0,0.383333333,0
3/22/2021 8:00,73.175,20.14166667,44.89166667,15.48333333,44.89166667,35.08888889,0.708333333,0,24.33333333,55.11666667,58.28333333,54.025,49.625,8.791666667,8.791666667,0.665081667,79,79.44166667,1074.916667,202.9583333,10.04166667,49.625,0,0.441666667,0
3/22/2021 9:00,73,21.175,49.25,19.25,49.25,39.25,0,0,24.33333333,55.01666667,53.74166667,57.175,52.71666667,9.975,9.975,0.7380576,78.79166667,79.25,1094.541667,210.875,10.01666667,52.71666667,0,0.458333333,0
3/22/2021 10:00,72.975,24.89166667,42.29166667,12.19166667,42.19166667,32.225,0.3,0,24.33333333,54.975,48.625,63.83333333,58.53333333,6.266666667,6.266666667,0.4308997,78.73333333,79.11666667,918.2083333,163.5416667,10,58.53333333,0,0.383333333,0
3/22/2021 11:00,72.675,26.79166667,58.35833333,28.35833333,58.35833333,48.35833333,10.60833333,6.425,24.33333333,59.99166667,43.51666667,69.075,63.125,14.5,14.5,1.989631467,71.75,72.68333333,1070.041667,226.7083333,9.266666667,63.125,2.433333333,0.933333333,3.325042233
3/22/2021 12:00,73.575,27.15,79.14166667,49.46666667,79.46666667,69.35833333,16.83333333,3.091666667,24.33333333,72.15833333,40.11666667,75.25,65.28333333,26.41666667,26.41666667,8.377344267,67.04166667,69.98333333,1427.208333,358.2083333,7.033333333,65.28333333,2.825,2.941666667,7.875665233
3/22/2021 13:00,72.23333333,28.90833333,46.4,16.4,46.4,36.4,23.96666667,10.61666667,24.33333333,69.36666667,38.29166667,80.00833333,66.26666667,11.6,11.6,0.8943823,70.525,70.33333333,1023.833333,209.7083333,9.625,66.26666667,0.875,-0.191666667,1.424983233
3/22/2021 14:00,72.925,28.95833333,53.88333333,23.9,53.88333333,43.88888889,8.225,4.475,24.33333333,56.64166667,37.5,81.40833333,66.68333333,12.34166667,12.34166667,1.897984433,78.275,78.525,1122.291667,222.5833333,9.891666667,66.68333333,1.733333333,0.25,2.866807067
3/22/2021 15:00,72.68333333,28.99166667,70.425,40.425,70.425,60.425,11.6,0.891666667,24.33333333,54.86666667,35.375,86.09166667,67.75,23.40833333,23.40833333,2.095312333,72.14166667,71.53333333,1242.583333,299.3333333,9.183333333,67.75,0.95,-0.608333333,3.5394548
3/22/2021 16:00,72.94166667,28.25833333,64.65833333,34.65,64.65,54.65277778,13.63333333,2.666666667,24.33333333,54.58333333,34.84166667,85.71666667,67.68333333,18.8,18.8,4.362691667,69.65,71.14166667,879.6666667,196.0416667,9.908333333,67.68333333,2.458333333,1.491666667,5.524937133
3/22/2021 17:00,73.19166667,27.975,65.41666667,35.40833333,65.40833333,55.41111111,15.6,3.275,24.33333333,54.78333333,36.125,83.74166667,67.30833333,20.20833333,20.20833333,4.898906133,70.03333333,71.69166667,1073.875,255.2916667,9.733333333,67.30833333,2.583333333,1.658333333,5.775837667
3/22/2021 18:00,73.125,27.79166667,69.21666667,39.21666667,69.21666667,59.21666667,9.425,2.6,24.33333333,54.88333333,37.79166667,80.68333333,66.35833333,22.03333333,22.03333333,5.388992,73.25833333,75.76666667,1190.75,278.7916667,9.341666667,66.35833333,2.208333333,2.508333333,4.605049867
3/22/2021 19:00,72.76666667,28.28333333,67.475,37.475,67.475,57.475,8.816666667,2.208333333,24.33333333,54.55,44,76.76666667,64.69166667,20.86666667,20.86666667,1.065351,76.18333333,76.94166667,1133.916667,253.75,8.95,64.69166667,1.641666667,0.758333333,2.120573233
3/22/2021 20:00,72.53333333,29.80833333,70.48333333,40.55833333,70.55833333,60.53333333,12.425,1.366666667,24.33333333,54.925,51.84166667,74.03333333,61.325,21.51666667,21.51666667,0.819087733,73.41666667,73.28333333,1019.833333,230.2916667,8.308333333,61.325,1.141666667,-0.133333333,2.304843567
3/22/2021 21:00,72.85833333,29.95833333,60.79166667,30.79166667,60.79166667,50.79166667,13.64166667,3.758333333,24.33333333,55.06666667,54.9,71.46666667,60.75833333,16.33333333,16.33333333,1.885537033,72.45833333,73.825,1234.166667,270.75,9.5,60.75833333,2.283333333,1.366666667,3.173598867
3/22/2021 22:00,73.16666667,29.99166667,69.85,39.85,69.85,59.85,9.716666667,4.675,24.33333333,55.03333333,55.8,69.33333333,60.14166667,21.30833333,21.30833333,3.6642949,73.39166667,75.475,1013.666667,229.7916667,8.05,60.14166667,1.991666667,2.083333333,2.744041533
3/22/2021 23:00,72.725,30.68333333,76.35,46.35,76.35,66.35,5.341666667,2.366666667,24.33333333,55.29166667,58.85833333,67.69166667,58.76666667,24.525,24.525,1.8473406,78.34166667,79.36666667,1222.708333,295.0833333,7.375,58.76666667,1.308333333,1.025,1.475260967
3/23/2021 0:00,72.43333333,31.6,66.775,36.775,66.775,56.775,9.925,3.741666667,24.33333333,55.34166667,63.18333333,66.43333333,58.075,18.76666667,18.76666667,0.4993604,74.28333333,73.71666667,1104.208333,242.5,8.366666667,58.075,0.975,-0.566666667,1.5954638
3/23/2021 1:00,72.975,31.45833333,61.44166667,31.44166667,61.44166667,51.44166667,11.35,3.183333333,24.33333333,55.14166667,65.23333333,65.26666667,57.2,16.68333333,16.68333333,3.432065467,72.39166667,73.93333333,1160.666667,252.9583333,8.55,57.2,2,1.541666667,2.977735367
3/23/2021 2:00,73.075,31.5,83.83333333,54.1,83.83333333,73.92222222,0.533333333,0,24.33333333,54.90833333,66.91666667,63.675,56.41666667,29.03333333,29.03333333,1.970472233,79.14166667,79.6,1001,251.0416667,6.65,56.41666667,0,0.458333333,0
3/23/2021 3:00,72.98333333,31.225,69.81666667,39.95,69.81666667,59.86111111,0.191666667,0,24.33333333,55.15,67.98333333,62.36666667,55.91666667,23.21666667,23.21666667,1.724208967,79.39166667,79.88333333,1084.541667,259.2083333,9,55.91666667,0,0.491666667,0
3/23/2021 4:00,72.98333333,30.83333333,52.5,22.625,52.5,42.54166667,0.7,0,24.33333333,55,70.29166667,61.41666667,55.23333333,11.61666667,11.61666667,0.7757659,79.325,79.725,902.2916667,179.375,9.95,55.23333333,0,0.4,0
3/23/2021 5:00,73.1,30.69166667,41.225,11.26666667,41.225,31.23888889,0,0,24.33333333,55.025,67.90833333,60.84166667,55.41666667,6.583333333,6.583333333,0.4389539,79.23333333,79.58333333,1053.958333,195.2916667,10.04166667,55.41666667,0,0.35,0
3/23/2021 6:00,73.225,30.78333333,40.975,10.975,40.975,30.975,0.816666667,0,24.33333333,54.99166667,65.20833333,60.725,56.15,6.966666667,6.966666667,0.484472333,79.16666667,79.54166667,1047.791667,192.875,10.08333333,56.15,0,0.375,0
3/23/2021 7:00,73.14166667,30.96666667,46.075,16.075,46.075,36.075,0,0,24.33333333,55.05,63.48333333,60.54166667,56.45,8.683333333,8.683333333,0.6706952,78.91666667,79.38333333,1059.708333,197,9.975,56.45,0,0.466666667,0
3/23/2021 8:00,72.90833333,31.075,47.54166667,17.53333333,47.53333333,37.53611111,0.275,0,24.33333333,54.90833333,63.4,60.50833333,56.53333333,8.925,8.925,0.651780033,78.71666667,79.14166667,858.5833333,161.5,9.975,56.53333333,0,0.425,0
3/23/2021 9:00,72.975,30.51666667,41.81666667,11.85833333,41.85833333,31.84444444,0.566666667,0,24.33333333,55.2,54.6,61.3,58.61666667,6.3,6.3,0.411252333,78.76666667,79.11666667,819.9583333,147.25,9.95,58.61666667,0,0.35,0
3/23/2021 10:00,73.10833333,27.21666667,38.79166667,8.983333333,38.98333333,28.91944444,0,0,24.33333333,55.05833333,41.10833333,63.04166667,61.90833333,5.191666667,5.191666667,0.327171367,78.8,79.15833333,1017.083333,181.125,10.01666667,61.90833333,0,0.358333333,0
3/23/2021 11:00,73.24166667,26.2,39.65833333,9.733333333,39.73333333,29.70833333,0.325,0,24.33333333,55.06666667,39.00833333,64.925,63.8,6.2,6.2,0.4385878,78.91666667,79.29166667,919.875,165.1666667,10.03333333,63.8,0,0.375,0
3/23/2021 12:00,73.41666667,28.09166667,57.6,27.6,57.6,47.6,8.025,4.183333333,24.33333333,70.075,40.625,69.53333333,66.175,13.85,13.85,5.570333533,71.825,74.425,1057,221.5416667,9.458333333,66.175,2.275,2.6,5.1352847
3/23/2021 13:00,72.50833333,32.48333333,66.84166667,36.84166667,66.84166667,56.84166667,15.5,1.283333333,24.33333333,70.2,45.18333333,71.775,66.46666667,20.75,20.75,0.770762533,71.55833333,70.4,1214.5,289.5,8.983333333,66.46666667,0.708333333,-1.158333333,2.590401567
3/23/2021 14:00,73.35833333,33.35,65.08333333,35.08333333,65.08333333,55.08333333,17.725,4.183333333,24.33333333,64.89166667,56.9,69.55,65.35833333,19.80833333,19.80833333,7.286976433,66.03333333,68.975,1446.791667,337.1666667,9.483333333,65.35833333,2.416666667,2.941666667,6.66302
3/23/2021 15:00,72.81666667,40.40833333,77.35833333,47.35833333,77.35833333,67.35833333,5.675,2.908333333,24.33333333,54.375,85.90833333,67.44166667,59.81666667,24.81666667,24.81666667,2.161210333,77.86666667,78.9,1066.416667,253.0833333,7.25,59.81666667,1.483333333,1.033333333,2.1021462
3/23/2021 16:00,72.475,43.5,69.88333333,39.88333333,69.88333333,59.88333333,9.316666667,1.283333333,24.33333333,55.075,78.475,66.18333333,61.71666667,21.11666667,21.11666667,0.5191298,74.25833333,73.56666667,1130.5,251.8333333,8.183333333,61.71666667,0.675,-0.691666667,1.412291767
3/23/2021 17:00,72.9,42.51666667,58.475,28.475,58.475,48.475,12.63333333,5.266666667,24.33333333,55.125,71.91666667,65.55,63.20833333,15.375,15.375,2.504124,72.46666667,73.6,1215.583333,264.2083333,9.558333333,63.20833333,2.425,1.133333333,3.688335467
3/23/2021 18:00,73.15,42.6,71.06666667,41.06666667,71.06666667,61.06666667,6.375,3.933333333,24.33333333,55.09166667,70.83333333,65.60833333,63.08333333,22.33333333,22.33333333,3.684674467,74.80833333,76.95833333,1309.5,306,7.9,63.08333333,1.333333333,2.15,1.7052938
3/23/2021 19:00,72.56666667,43.175,68.875,38.875,68.875,58.875,5.45,2.083333333,24.33333333,55.2,75.34166667,64.53333333,62.78333333,22.28333333,22.28333333,0.154372167,78.95833333,78.225,1192.625,320.3333333,8.291666667,62.78333333,0.483333333,-0.733333333,0.502533267
3/23/2021 20:00,72.56666667,44.55833333,61.76666667,31.76666667,61.76666667,51.76666667,11.86666667,4.783333333,24.33333333,55,80.8,62.86666667,59.96666667,15.63333333,15.63333333,2.303745267,73.025,74.15,911.375,185.5833333,8.933333333,59.96666667,2.166666667,1.125,2.729153467
3/23/2021 21:00,73.25,43.09166667,73.925,43.925,74,63.95,0.216666667,0,24.33333333,54.98333333,77.06666667,61.625,60.25833333,23.98333333,23.98333333,1.738120767,80.25833333,80.74166667,1354.25,323.75,7.925,60.25833333,0,0.483333333,0
3/23/2021 22:00,73.175,42.19166667,63.84166667,33.84166667,63.84166667,53.84166667,0.2,0,24.33333333,54.975,74.75833333,61.28333333,60.60833333,20.45,20.45,1.517606533,79.9,80.375,1295.291667,299.125,9.175,60.60833333,0,0.475,0
3/23/2021 23:00,73,41.88333333,54.79166667,24.79166667,54.79166667,44.79166667,0,0,24.33333333,55.15,75.08333333,61.16666667,60.36666667,13.24166667,13.24166667,1.0162936,79.26666667,79.75,1122.541667,222.5,10,60.36666667,0,0.483333333,0
3/24/2021 0:00,72.95833333,42.20833333,43.86666667,13.86666667,43.86666667,33.86666667,0.275,0,24.33333333,55.04166667,80.65,60.58333333,59.41666667,7.45,7.45,0.5070485,79.11666667,79.46666667,1050.458333,193.4166667,9.991666667,59.41666667,0,0.35,0
3/24/2021 1:00,73.03333333,42.775,40.00833333,10.00833333,40.00833333,30.00833333,0,0,24.33333333,55.21666667,84.91666667,60.125,58.93333333,5.575,5.575,0.340961133,78.99166667,79.31666667,914.5,163.1666667,9.975,58.93333333,0,0.325,0
3/24/2021 2:00,73.18333333,43.68333333,38.91666667,8.916666667,38.99166667,28.94166667,0,0,24.33333333,55.19166667,85.90833333,59.71666667,58.93333333,5.783333333,5.783333333,0.383550767,79.05833333,79.41666667,1025.666667,184.2083333,10.04166667,58.93333333,0,0.358333333,0
3/24/2021 3:00,73.2,44.36666667,43.10833333,13.10833333,43.10833333,33.10833333,0.533333333,0,24.33333333,55.09166667,87.19166667,59.51666667,58.91666667,7.741666667,7.741666667,0.5725804,78.93333333,79.36666667,1160.333333,214.5833333,10.03333333,58.91666667,0,0.433333333,0
3/24/2021 4:00,73.025,45.43333333,45.29166667,15.29166667,45.29166667,35.29166667,0,0,24.33333333,55.00833333,89.79166667,59.31666667,58.84166667,7.825,7.825,0.5963769,78.71666667,79.18333333,954.125,176.875,10,58.84166667,0,0.466666667,0
3/24/2021 5:00,72.88333333,46.90833333,46.10833333,16.10833333,46.10833333,36.10833333,0,0,24.33333333,55.26666667,91.5,58.84166667,58.84166667,8.3,8.3,0.5568381,78.65833333,79.00833333,1164.583333,217,9.958333333,58.84166667,0,0.35,0
3/24/2021 6:00,73.00833333,46.69166667,41.475,11.475,41.475,31.475,0.583333333,0,24.33333333,54.96666667,91.5,58.89166667,58.29166667,6.358333333,6.358333333,0.399659167,78.84166667,79.2,927.5,187.0833333,9.958333333,58.29166667,0,0.358333333,0
3/24/2021 7:00,73.20833333,46.31666667,40.21666667,10.21666667,40.21666667,30.21666667,0,0,24.33333333,55.09166667,91.5,58.725,56.95,6.25,6.25,0.433950533,79.04166667,79.40833333,1027.041667,185.25,10.03333333,56.95,0,0.366666667,0
3/24/2021 8:00,73.20833333,46.65833333,41.725,11.725,41.725,31.725,0.616666667,0,24.33333333,55.46666667,91.5,58.78333333,57.35,7.258333333,7.258333333,0.562817733,78.925,79.375,847.125,157.2916667,10.05,57.35,0,0.45,0
3/24/2021 9:00,73.05833333,47.01666667,46.00833333,16.00833333,46.00833333,36.00833333,0,0,24.33333333,55.09166667,90.64166667,59.99166667,59.06666667,8.325,8.325,0.652512233,78.70833333,79.175,955.8333333,176.5833333,9.983333333,59.06666667,0,0.466666667,0
3/24/2021 10:00,72.98333333,46.76666667,42.21666667,12.13333333,42.13333333,32.16111111,0.208333333,0,24.33333333,55.09166667,82.21666667,64.70833333,62.4,6.525,6.525,0.455184333,78.66666667,79.05833333,818.25,146.5833333,10.00833333,62.4,0,0.391666667,0
3/24/2021 11:00,72.63333333,46.48333333,58.75833333,28.60833333,58.60833333,48.65833333,8.783333333,15.73333333,24.33333333,54.875,71.6,67.30833333,63.05833333,14.03333333,14.03333333,0.7545321,72.85833333,73.81666667,1164.916667,242.5,9.083333333,63.05833333,2.683333333,0.958333333,2.871932467
3/24/2021 12:00,73.325,42.45,67.425,37.425,67.425,57.425,12.45833333,4.466666667,24.33333333,63.33333333,57.725,71.23333333,65.11666667,20.23333333,20.23333333,5.2451147,70.66666667,73.40833333,1265.041667,283.0833333,8.658333333,65.11666667,2.408333333,2.741666667,4.056143933
3/24/2021 13:00,72.29166667,41.08333333,31.90833333,1.908333333,31.90833333,21.90833333,22.19166667,20.6,24.33333333,70.96666667,53.31666667,75.54166667,66.16666667,3.2,3.2,-0.359388167,74.90833333,73.39166667,992.3333333,171.875,10.03333333,66.16666667,0.633333333,-1.516666667,0.461896167
3/24/2021 14:00,72.25,39.65833333,45.79166667,15.79166667,45.79166667,35.79166667,12.41666667,13.16666667,24.33333333,58.33333333,51.04166667,78.95833333,66.34166667,9.316666667,9.316666667,-1.1748149,79.31666667,78.14166667,884.5833333,174.25,9.85,66.34166667,1.058333333,-1.175,0.3719576
3/24/2021 15:00,73.05833333,36.96666667,59.75833333,29.75833333,59.75833333,49.75833333,14.5,3.366666667,24.33333333,53.90833333,47.29166667,82.625,67.18333333,15.99166667,15.99166667,2.7325704,71.03333333,72.08333333,1103.166667,238.1666667,10.00833333,67.18333333,2.008333333,1.05,4.3137563
3/24/2021 16:00,73.48333333,35.75833333,76.44166667,46.44166667,76.44166667,66.44166667,11.75,2.666666667,24.33333333,66.95,46.45833333,85.425,67.19166667,25.44166667,25.44166667,7.8224587,69.85,72.70833333,1429.291667,357.9583333,7.791666667,67.19166667,2.666666667,2.858333333,7.013865833
3/24/2021 17:00,72.83333333,37.1,68.44166667,38.44166667,68.44166667,58.44166667,10.39166667,1.466666667,24.33333333,63.425,52.84166667,88.43333333,65.36666667,21.7,21.7,2.1237461,74.08333333,74.46666667,1074.416667,255.3333333,8.975,65.36666667,1.025,0.383333333,2.7029163
3/24/2021 18:00,72.70833333,36.15833333,75.7,45.7,75.7,65.7,13.65833333,1.8,24.33333333,55.39166667,54.125,84.95,64.03333333,25.14166667,25.14166667,3.515170167,69.29166667,69.80833333,1274.708333,317.3333333,7.966666667,64.03333333,1.491666667,0.516666667,4.988234533
3/24/2021 19:00,73.075,35.08333333,61.83333333,32.15833333,62.15833333,52.05,14.28333333,3.058333333,24.33333333,54.85833333,59.93333333,77.025,61.15833333,17.65,17.65,2.916230567,71.725,72.79166667,1269.458333,286,9.491666667,61.15833333,1.866666667,1.066666667,3.795846833
3/24/2021 20:00,73.09166667,35.86666667,70.85833333,40.85833333,70.85833333,60.85833333,8.075,3.333333333,24.33333333,55.025,66.725,71.88333333,59.20833333,22.29166667,22.29166667,4.0739608,73.575,75.925,1362.833333,329.625,8.258333333,59.20833333,2.108333333,2.35,2.9789557
3/24/2021 21:00,72.41666667,36.70833333,78.20833333,48.63333333,78.20833333,68.35,5.666666667,1.583333333,24.33333333,54.94166667,73.29166667,69.16666667,57.93333333,24.69166667,24.69166667,-0.128257033,77.8,76.84166667,1231,299.0833333,6.8,57.93333333,0.316666667,-0.958333333,0.390018533
3/24/2021 22:00,72.58333333,37.11666667,62.51666667,32.53333333,62.51666667,52.52222222,13.35,4.608333333,24.33333333,55.05833333,80.175,66.85,56.48333333,15.875,15.875,2.734522933,71.21666667,72.44166667,981.5416667,203.9166667,8.358333333,56.48333333,2.5,1.225,3.303808433
3/24/2021 23:00,73.175,36.99166667,67.54166667,37.85,67.54166667,57.64444444,9.383333333,5.833333333,24.33333333,55.05,86.9,64.84166667,54.69166667,19.95,19.95,2.836664833,73.50833333,74.71666667,1141.958333,260.2083333,7.8,54.69166667,1.966666667,1.208333333,2.177074667
3/25/2021 0:00,72.7,37.19166667,78.825,48.825,78.825,68.825,3.308333333,2.241666667,24.33333333,54.95,90.23333333,63.36666667,53.45,26.225,26.225,2.195745767,77.58333333,78.65833333,1287.125,322.4166667,7.066666667,53.45,1,1.075,1.083656
3/25/2021 1:00,72.375,36.475,67.44166667,38.4,67.44166667,57.76111111,10.78333333,3.791666667,24.33333333,55.025,91.41666667,62.04166667,51.84166667,18.29166667,18.29166667,1.3966715,72.05,71.93333333,1100.291667,241.25,8.1,51.84166667,1.1,-0.116666667,1.457078
3/25/2021 2:00,73.25,35.68333333,75.2,52.35,75.2,67.58333333,0.216666667,0,24.33333333,55.05833333,91.5,60.44166667,50.21666667,26.05,26.05,1.962296,79.375,79.88333333,1225.291667,293.1666667,7.6,50.21666667,0,0.508333333,0
3/25/2021 3:00,73.16666667,35.56666667,68.78333333,45.84166667,68.78333333,61.13611111,0.175,0,24.33333333,54.93333333,91.5,59,49.78333333,24.225,24.225,1.780832433,79.78333333,80.26666667,1214.5,290.9166667,7.975,49.78333333,0,0.483333333,0
3/25/2021 4:00,73.00833333,35.60833333,59.91666667,36.95,59.91666667,52.26111111,0.2,0,24.33333333,55.075,91.5,58.29166667,49.75,18.25,18.25,1.339437867,79.24166667,79.71666667,963.7916667,206.8333333,9.983333333,49.75,0,0.475,0
3/25/2021 5:00,72.89166667,36.13333333,48.65833333,25.675,48.65833333,40.99722222,0.166666667,0,24.33333333,55.04166667,91.49166667,57.675,49.4,10.49166667,10.49166667,0.7347627,79.13333333,79.5,883.25,172.2083333,9.958333333,49.4,0,0.366666667,0
3/25/2021 6:00,73.03333333,35.675,42.18333333,15.475,42.09166667,33.25,0,0,24.33333333,55.19166667,91.5,56.89166667,48.53333333,6.816666667,6.816666667,0.441272533,79.075,79.425,829.2083333,150.7083333,9.991666667,48.53333333,0,0.35,0
3/25/2021 7:00,73.15,35.45,42.75833333,13.9,42.75833333,33.13888889,0.333333333,0,24.33333333,55.1,91.5,55.9,48.65833333,7.608333333,7.608333333,0.539875467,79.11666667,79.48333333,960.3333333,161.125,10.04166667,48.65833333,0,0.366666667,0
3/25/2021 8:00,73.15,35.525,46.06666667,16.06666667,46.06666667,36.06666667,0.825,0,24.33333333,55.00833333,91.5,55.76666667,49.55833333,8.941666667,8.941666667,0.713406867,78.95833333,79.43333333,1074.291667,203.0833333,10.00833333,49.55833333,0,0.475,0
3/25/2021 9:00,72.95833333,35.83333333,48.35,18.35,48.35,38.35,0.433333333,0,24.33333333,55.05833333,90.90833333,57.10833333,50.20833333,9.483333333,9.483333333,0.737081333,78.71666667,79.175,960.5833333,180.375,10.00833333,50.20833333,0,0.458333333,0
3/25/2021 10:00,72.95,35.10833333,43.5,13.5,43.5,33.5,0.508333333,0,24.33333333,55.23333333,81.09166667,59.53333333,53.00833333,6.983333333,6.983333333,0.460309733,78.68333333,79.04166667,929.2083333,168.1666667,9.975,53.00833333,0,0.358333333,0
3/25/2021 11:00,72.68333333,36.8,58.80833333,28.80833333,58.80833333,48.80833333,10.20833333,7.425,24.33333333,54.96666667,74.75833333,63.44166667,56.95833333,14.45,14.45,1.316373567,72.35,73.04166667,1028.458333,210.0416667,9.108333333,56.95833333,2.15,0.691666667,2.864122333
3/25/2021 12:00,73.19166667,36.89166667,67.78333333,37.8,67.78333333,57.78888889,9.508333333,4.758333333,24.33333333,55.28333333,70.94166667,66.25833333,57.4,19.95,19.95,3.790111267,73.375,76.11666667,1308.583333,307.0416667,7.891666667,57.4,1.95,2.741666667,1.814635667
3/25/2021 13:00,72.625,38.01666667,80.025,50.025,80.025,70.025,3.383333333,0.141666667,24.33333333,55.04166667,72.65,67.09166667,57.5,26.35833333,26.35833333,1.004822467,77.65833333,76.96666667,1292.166667,314.5833333,6.2,57.5,0,-0.691666667,0
3/25/2021 14:00,73.025,38.475,64.175,34.19166667,64.19166667,54.18611111,0.25,0,24.33333333,55.01666667,75.025,68.41666667,57.625,19.38333333,19.38333333,1.4380408,79.15,79.64166667,1023.5,232.4166667,9.833333333,57.625,0,0.491666667,0
3/25/2021 15:00,72.83333333,40.13333333,55.58333333,25.58333333,55.58333333,45.58333333,10.19166667,6.416666667,24.33333333,55.29166667,79.175,70.375,58.775,13.25,13.25,2.6831469,70.775,72.20833333,1043.458333,251.7916667,9.891666667,58.775,2.808333333,1.433333333,3.4314553
3/25/2021 16:00,73.16666667,41.56666667,70.45,40.45,70.45,60.45,8.066666667,3.841666667,24.33333333,55.01666667,77.95833333,74.53333333,58.99166667,22.20833333,22.20833333,3.542261567,72.74166667,74.75,1182,276.375,8.116666667,58.99166667,1.775,2.008333333,2.288735167
3/25/2021 17:00,72.51666667,43.64166667,79.78333333,49.83333333,79.78333333,69.8,4.5,0.175,24.33333333,55.05,83.54166667,73.35833333,58.04166667,25.75833333,25.75833333,0.884985733,76.35833333,75.90833333,1053.541667,252.2083333,6.15,58.04166667,0.308333333,-0.45,0.307035867
3/25/2021 18:00,73.01666667,44.78333333,66.89166667,36.89166667,66.89166667,56.89166667,0,0,24.33333333,55.00833333,91.5,71.60833333,55.925,21.36666667,21.36666667,1.6192603,79.125,79.63333333,1183.041667,274.25,9.466666667,55.925,0,0.508333333,0
3/25/2021 19:00,73.175,44.99166667,48.975,18.975,48.975,38.975,0.516666667,0,24.33333333,55.05,91.5,68.825,55.075,10.80833333,10.80833333,0.688023933,79.53333333,79.925,1167.541667,243.25,10.06666667,55.075,0,0.391666667,0
3/25/2021 20:00,73.24166667,45.41666667,43.18333333,13.18333333,43.18333333,33.18333333,0,0,24.33333333,55,91.5,66.65,54.99166667,8.033333333,8.033333333,0.5875905,79.21666667,79.60833333,970.7916667,184.5,10.04166667,54.99166667,0,0.391666667,0
3/25/2021 21:00,73.15,46.40833333,44.9,14.99166667,44.99166667,34.96111111,0.383333333,0,24.33333333,55.59166667,91.5,65.18333333,55.15833333,8.008333333,8.008333333,0.600526033,78.88333333,79.35,1051.583333,194.3333333,9.983333333,55.15833333,0,0.466666667,0
3/25/2021 22:00,72.925,46,46.83333333,16.86666667,46.86666667,36.85555556,0,0,24.33333333,55.025,91.5,64.275,54.725,8.458333333,8.458333333,0.622614067,78.70833333,79.11666667,843.2916667,155.7916667,10.00833333,54.725,0,0.408333333,0
3/25/2021 23:00,72.94166667,44.49166667,43.675,13.675,43.675,33.675,0.708333333,0,24.33333333,54.93333333,91.5,63.4,53.025,7.266666667,7.266666667,0.476540167,78.76666667,79.10833333,947.25,174.875,9.941666667,53.025,0,0.341666667,0
3/26/2021 0:00,73.09166667,42.16666667,40.75833333,10.75833333,40.75833333,30.75833333,0,0,24.33333333,54.88333333,91.5,62.60833333,51.2,6.2,6.2,0.4107642,78.90833333,79.28333333,707.2083333,124.7916667,10,51.2,0,0.375,0
3/26/2021 1:00,73.20833333,39.24166667,42.175,12.31666667,42.31666667,32.26944444,0,0,24.33333333,54.85,91.49166667,61.44166667,48.84166667,7.333333333,7.333333333,0.5403636,79.05,79.44166667,952.5833333,177.4583333,10.05833333,48.84166667,0,0.391666667,0
3/26/2021 2:00,73.10833333,34.99166667,47.66666667,17.65,47.65,37.65555556,0,0,24.33333333,53.71666667,91.49166667,59.29166667,46.175,9.941666667,9.941666667,0.8120098,79.03333333,79.53333333,1099.708333,212.7916667,10.01666667,46.175,0,0.5,0
3/26/2021 3:00,72.86666667,34.95833333,51.70833333,21.70833333,51.70833333,41.70833333,0,0,24.33333333,55.13333333,91.48333333,57.98333333,46.75,10.95833333,10.95833333,0.836660533,78.94166667,79.39166667,883.2083333,171.4166667,9.991666667,46.75,0,0.45,0
3/26/2021 4:00,72.88333333,32.66666667,46.56666667,16.56666667,46.56666667,36.56666667,0,0,24.33333333,54.84166667,91.49166667,56.925,45.06666667,8.641666667,8.641666667,0.602844667,79.03333333,79.39166667,1083.125,206.4166667,9.933333333,45.06666667,0,0.358333333,0
3/26/2021 5:00,73.03333333,31.1,43.15833333,13.15833333,43.15833333,33.15833333,0.25,0,24.33333333,53.7,91.475,56,44.35833333,7.158333333,7.158333333,0.516078967,79.275,79.65833333,928.25,167.9166667,9.991666667,44.35833333,0,0.383333333,0
3/26/2021 6:00,73.175,30.45833333,43.79166667,13.9,43.9,33.86388889,0.258333333,0,24.33333333,52.95833333,91.49166667,55.26666667,44.24166667,8.183333333,8.183333333,0.639454667,79.45,79.85,884.5416667,172.2083333,10.03333333,44.24166667,0,0.4,0
3/26/2021 7:00,73.1,30.55,49.41666667,19.41666667,49.41666667,39.41666667,0.191666667,0,24.33333333,52.925,91.48333333,54.23333333,44.31666667,10.94166667,10.94166667,0.8797383,79.41666667,79.88333333,1229.166667,241.7916667,10.05833333,44.31666667,0,0.466666667,0
3/26/2021 8:00,72.90833333,30.7,55.1,25.1,55.1,45.1,0,0,24.33333333,52.74166667,91.5,53.51666667,44.025,13.125,13.125,1.0038462,79.25,79.70833333,1019.291667,204.2916667,9.991666667,44.025,0,0.458333333,0
3/26/2021 9:00,72.86666667,30.58333333,51.04166667,21.04166667,51.04166667,41.04166667,0.266666667,0,24.33333333,55.28333333,91.49166667,53.75833333,44.95,11.10833333,11.10833333,0.80542,79.26666667,79.675,1001.458333,196.9166667,9.933333333,44.95,0,0.408333333,0
3/26/2021 10:00,72.975,29.51666667,44.4,14.4,44.4,34.4,0,0,24.33333333,54.10833333,91.49166667,54.45,44.23333333,7.791666667,7.791666667,0.528038233,79.33333333,79.68333333,1050,192.875,9.975,44.23333333,0,0.35,0
3/26/2021 11:00,73.11666667,29.25,43.525,13.525,43.525,33.525,0.191666667,0,24.33333333,54.53333333,87.175,56.05833333,45.55833333,7.958333333,7.958333333,0.565136367,79.35,79.71666667,731.5,134.0833333,10.04166667,45.55833333,0,0.366666667,0
3/26/2021 12:00,73.24166667,29.775,43.70833333,13.70833333,43.70833333,33.70833333,0.55,0,24.33333333,55.03333333,74.15833333,59.65833333,48.025,8.166666667,8.166666667,0.666912167,79.15833333,79.64166667,958.0833333,179,10.01666667,48.025,0,0.483333333,0
3/26/2021 13:00,73.05833333,30.875,46.66666667,16.66666667,46.66666667,36.66666667,0,0,24.33333333,54.975,75.6,60.74166667,49,8.625,8.625,0.688878167,78.84166667,79.325,952.2916667,197.9583333,9.975,49,0,0.483333333,0
