Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
3/26/2021 14:00,72.94166667,31.88333333,45.00833333,14.91666667,44.91666667,34.94722222,0.25,0,24.33333333,55.05,74.125,60.55833333,50.55833333,7.458333333,7.458333333,0.5744109,78.71666667,79.15,1038.5,188.8333333,9.991666667,50.55833333,0,0.433333333,0
3/26/2021 15:00,72.975,33.01666667,42.68333333,12.68333333,42.68333333,32.68333333,0,0,24.33333333,55.01666667,73.23333333,59,52.24166667,6.733333333,6.733333333,0.482641833,78.68333333,79.06666667,934.5833333,170.625,9.95,52.24166667,0,0.383333333,0
3/26/2021 16:00,73.11666667,33.58333333,39.325,9.325,39.325,29.325,0,0,24.33333333,55.03333333,72.7,61.125,53.475,5.5,5.5,0.355605133,78.83333333,79.20833333,925.3333333,166.5416667,10.01666667,53.475,0,0.375,0
3/26/2021 17:00,73.225,34.1,40.73333333,10.73333333,40.73333333,30.73333333,0.308333333,0,24.33333333,55.01666667,76.75,62.40833333,53.15833333,6.708333333,6.708333333,0.491428233,78.96666667,79.375,1158.166667,213.5833333,10.04166667,53.15833333,0,0.408333333,0
3/26/2021 18:00,73.15833333,34.625,45.01666667,15.01666667,45.01666667,35.01666667,0.266666667,0,24.33333333,54.925,80.775,63.14166667,52.35833333,8.233333333,8.233333333,0.623712367,78.79166667,79.275,958.5416667,178.9583333,9.991666667,52.35833333,0,0.483333333,0
3/26/2021 19:00,72.975,35.29166667,46.36666667,16.39166667,46.39166667,36.38333333,0.316666667,0,24.33333333,55.1,83.125,62.89166667,52.09166667,8.441666667,8.441666667,0.6611766,78.65,79.10833333,962.5416667,180.5,10,52.09166667,0,0.458333333,0
3/26/2021 20:00,72.875,35.73333333,45.85,15.85,45.85,35.85,0.583333333,0,24.33333333,54.98333333,88.45833333,62.175,51.10833333,8.166666667,8.166666667,0.5392653,78.675,79.01666667,1163,216.0416667,9.925,51.10833333,0,0.341666667,0
3/26/2021 21:00,73.04166667,35.64166667,41.16666667,11.16666667,41.16666667,31.16666667,0.25,0,24.33333333,55.28333333,91.025,61.28333333,51.175,6.383333333,6.383333333,0.413937067,78.91666667,79.28333333,914.4583333,162.125,10.00833333,51.175,0,0.366666667,0
3/26/2021 22:00,73.225,35.66666667,40.69166667,10.69166667,40.69166667,30.69166667,0.4,0,24.33333333,54.94166667,91.5,60.58333333,49.975,6.7,6.7,0.4924045,79.05833333,79.44166667,1044.916667,191.4583333,10.05833333,49.975,0,0.383333333,0
3/26/2021 23:00,73.13333333,35.90833333,47.36666667,17.36666667,47.36666667,37.36666667,0.225,0,24.33333333,55.00833333,91.5,59.35,49.55833333,9.533333333,9.533333333,0.780769267,78.91666667,79.425,980.375,187.4583333,10.00833333,49.55833333,0,0.508333333,0
3/27/2021 0:00,72.90833333,35.46666667,49.80833333,19.75833333,49.75833333,39.775,0.633333333,0,24.33333333,54.96666667,91.5,58.41666667,49.40833333,10.03333333,10.03333333,0.743793167,78.75833333,79.19166667,967.6666667,207.2083333,10.00833333,49.40833333,0,0.433333333,0
3/27/2021 1:00,72.875,35.05,46.275,16.275,46.275,36.275,0.208333333,0,24.33333333,55.03333333,91.5,57.54166667,49.03333333,8.5,8.5,0.6036989,78.80833333,79.175,1070.791667,201.7916667,9.908333333,49.03333333,0,0.366666667,0
3/27/2021 2:00,73.03333333,34.71666667,42.25,12.25,42.25,32.25,0.208333333,0,24.33333333,55.06666667,91.5,57.09166667,48.55833333,6.841666667,6.841666667,0.468730033,78.98333333,79.35833333,818.7083333,146.5,10.00833333,48.55833333,0,0.375,0
3/27/2021 3:00,73.15833333,34.45833333,43.99166667,14.04166667,44.04166667,34.025,0.291666667,0,24.33333333,54.95833333,91.5,56.6,48.24166667,8.166666667,8.166666667,0.602478567,79.125,79.525,864.25,164.0833333,10.06666667,48.24166667,0,0.4,0
3/27/2021 4:00,73.09166667,34.45,48.46666667,18.64166667,48.64166667,38.58333333,0,0,24.33333333,55.01666667,91.5,56.18333333,47.70833333,10.15,10.15,0.774423533,78.98333333,79.45,971.9166667,184.7083333,10.01666667,47.70833333,0,0.466666667,0
3/27/2021 5:00,72.90833333,34.49166667,50.63333333,20.63333333,50.63333333,40.63333333,0.316666667,0,24.33333333,54.91666667,91.49166667,55.63333333,47.15833333,10.55,10.55,0.790776,78.8,79.24166667,881.1666667,170.4166667,9.991666667,47.15833333,0,0.441666667,0
3/27/2021 6:00,72.86666667,34.05833333,47.39166667,17.43333333,47.43333333,37.41944444,0.3,0,24.33333333,54.975,91.49166667,54.80833333,47.24166667,9.058333333,9.058333333,0.645922433,78.80833333,79.175,951.3333333,177.1666667,9.925,47.24166667,0,0.366666667,0
3/27/2021 7:00,73.025,33.35833333,44.675,14.675,44.675,34.675,0,0,24.33333333,54.91666667,91.49166667,54.20833333,47.175,8.025,8.025,0.5484178,79.01666667,79.40833333,1078.416667,204.6666667,10.00833333,47.175,0,0.391666667,0
3/27/2021 8:00,73.14166667,32.94166667,45.75,15.75,45.75,35.75,0,0,24.33333333,55.09166667,91.5,54.63333333,47.34166667,9.041666667,9.041666667,0.665691833,79.08333333,79.48333333,984.5,190.0416667,10.05833333,47.34166667,0,0.4,0
3/27/2021 9:00,73.10833333,33.26666667,50.16666667,20.16666667,50.16666667,40.16666667,0.233333333,0,24.33333333,55.15833333,87.79166667,57.95,50.80833333,11.3,11.3,0.878151867,79,79.475,1020.291667,204.0833333,10.03333333,50.80833333,0,0.475,0
3/27/2021 10:00,72.95,34.50833333,47.48333333,17.625,47.625,37.57777778,0.625,1.666666667,24.33333333,55.25,77.95833333,65.475,56.95833333,8.566666667,8.566666667,0.635671633,78.64166667,79.08333333,945.5416667,174.3333333,9.975,56.95833333,0,0.441666667,0
3/27/2021 11:00,72.6,37.09166667,63.275,33.275,63.275,53.275,11.325,8.758333333,24.33333333,55.03333333,73.55833333,75.875,59.45833333,17.01666667,17.01666667,0.959792167,72.75,73.825,1082.666667,232.5416667,8.716666667,59.45833333,2.375,1.075,2.676191
3/27/2021 12:00,73.00833333,39.50833333,62.54166667,32.54166667,62.54166667,52.54166667,15.28333333,3.033333333,24.33333333,55.60833333,67.525,86.34166667,63.11666667,17.89166667,17.89166667,3.715060767,70.675,72.225,1296.75,297.2916667,9.725,63.11666667,2.575,1.55,5.077562933
3/27/2021 13:00,73.55833333,41.375,79.83333333,49.85,79.83333333,69.83888889,12,2.15,24.33333333,68.51666667,58.99166667,93.90833333,66.86666667,26.175,26.175,8.203080667,69.05,71.90833333,987.8333333,245,7.416666667,66.86666667,2.35,2.858333333,6.8438734
3/27/2021 14:00,72.44166667,41.88333333,64.54166667,34.54166667,64.54166667,54.54166667,24.45,5.8,24.33333333,72.175,49.93333333,93.375,70.21666667,19.59166667,19.59166667,3.1136805,67.275,67.49166667,1266.5,287.4166667,8.05,70.21666667,1.641666667,0.216666667,3.9348428
3/27/2021 15:00,72.36666667,40.81666667,40.55833333,10.56666667,40.55833333,30.56111111,10.94166667,12.83333333,24.33333333,56.675,44.15,94.84166667,72.55833333,3.716666667,3.716666667,0.069803067,75.89166667,76,699.4166667,118.75,7.008333333,72.55833333,0.966666667,0.108333333,0.353896667
3/27/2021 16:00,73.225,39.75,61.45,31.45,61.45,51.45,12.775,3.741666667,24.33333333,54.73333333,42.24166667,94.85833333,73.675,15.01666667,15.01666667,3.036555433,69.03333333,69.98333333,848.375,184.3333333,7.158333333,73.675,2.041666667,0.95,4.740140767
3/27/2021 17:00,73.225,39.99166667,69.225,39.225,69.225,59.225,8.425,3.375,24.33333333,55.38333333,41.24166667,94.36666667,74.25,21.95,21.95,5.104044167,71.08333333,73.36666667,1351.708333,322.0416667,9.55,74.25,2.158333333,2.283333333,4.543789133
3/27/2021 18:00,72.825,40.51666667,65.65,35.65,65.65,55.65,8.541666667,1.916666667,24.33333333,55.625,43.425,91.23333333,73.59166667,20.01666667,20.01666667,2.331446833,74.675,75.05833333,1068,252.625,9.583333333,73.59166667,1.75,0.383333333,3.404241867
3/27/2021 19:00,72.65833333,42.60833333,69.325,39.325,69.325,59.325,10.025,1.258333333,24.33333333,56.025,52.49166667,83.9,71.175,22.33333333,22.33333333,1.8575914,72.925,72.8,1210.875,287.6666667,9.25,71.175,0.9,-0.125,2.795051467
3/27/2021 20:00,72.83333333,43.91666667,61.775,31.775,61.775,51.775,12.9,3.55,24.33333333,53.46666667,79.58333333,81.99166667,62.375,16.70833333,16.70833333,2.498388433,71.86666667,72.94166667,1083.208333,230,9.666666667,62.375,2.275,1.075,3.999764533
3/27/2021 21:00,73.14166667,46.15,64.225,34.225,64.225,54.225,12.81666667,3.75,24.33333333,55.225,91.5,78.175,57.63333333,18.975,18.975,3.487712667,72.26666667,73.46666667,922.9583333,215.9583333,9.083333333,57.63333333,2.141666667,1.2,3.814273867
3/27/2021 22:00,72.9,46.29166667,74.58333333,44.9,74.9,64.79444444,4.258333333,2.758333333,24.33333333,55,91.5,74.64166667,56.925,23.925,23.925,2.943444,75.90833333,77.66666667,1467.25,347.375,7.658333333,56.925,1.525,1.758333333,1.794012033
3/27/2021 23:00,72.41666667,46.85,73.425,43.425,73.425,63.425,8.775,1.775,24.33333333,54.95833333,91.5,71.60833333,56.30833333,22.50833333,22.50833333,-0.413204867,76.66666667,75.99166667,1298.166667,320.0833333,7.525,56.30833333,0.466666667,-0.675,0.892063667
3/28/2021 0:00,72.75833333,46.40833333,59.15,29.15,59.15,49.15,11.60833333,5.108333333,24.33333333,55,91.5,69.15,56.35,15.575,15.575,1.639273767,73.39166667,74.6,1078.875,230.2916667,9.3,56.35,2.575,1.208333333,2.804448033
3/28/2021 1:00,73.14166667,46.55,69.225,39.225,69.225,59.225,9.108333333,5.1,24.33333333,55.08333333,91.5,67,55.7,20.63333333,20.63333333,4.010747533,73.54166667,75.89166667,1146.125,261.8333333,8,55.7,1.708333333,2.35,2.4902122
3/28/2021 2:00,72.7,47.35833333,77.23333333,47.23333333,77.05,67.17222222,4.008333333,1.316666667,24.33333333,55.23333333,91.225,65.00833333,55.39166667,25.2,25.2,1.388739333,78.8,79.08333333,1232.375,298.8333333,7.266666667,55.39166667,1.05,0.283333333,1.0148292
3/28/2021 3:00,72.45833333,42.5,68.53333333,38.53333333,68.53333333,58.53333333,11.66666667,4.041666667,24.33333333,54.825,90.45833333,64.1,54.31666667,19.275,19.275,-0.098358867,75.20833333,74.90833333,979.7083333,215.2083333,8.025,54.31666667,0.75,-0.3,0.9423414
3/28/2021 4:00,72.89166667,38.78333333,60.88333333,30.88333333,60.88333333,50.88333333,11.55,4.891666667,24.33333333,55.00833333,87.6,63.26666667,51.8,16.38333333,16.38333333,1.982309467,73.725,74.69166667,1098.458333,246.6666667,8.116666667,51.8,1.883333333,0.966666667,1.9681536
3/28/2021 5:00,73.01666667,35.2,86.63333333,60.66666667,86.70833333,78.00277778,0.233333333,0,24.33333333,55.075,88.29166667,61.66666667,49.05833333,30.65,30.65,2.244681133,79.26666667,79.76666667,1465.375,374.9166667,5.991666667,49.05833333,0,0.5,0
3/28/2021 6:00,72.90833333,30.63333333,78.2,53.14166667,78.2,69.84722222,0.158333333,0,24.33333333,54.825,84.69166667,59.33333333,46.925,28.08333333,28.08333333,2.0735904,79.83333333,80.33333333,1108.125,269.3333333,7.15,46.925,0,0.5,0
3/28/2021 7:00,72.96666667,29.50833333,67.525,42.49166667,67.525,59.18055556,0.183333333,0,24.33333333,54.86666667,83.23333333,57.41666667,46.1,22.29166667,22.29166667,1.6371992,79.80833333,80.29166667,1217.958333,291.4166667,8.775,46.1,0,0.483333333,0
3/28/2021 8:00,73.05,27.55833333,56.81666667,31.88333333,56.91666667,48.53888889,0,0,24.33333333,54.03333333,79.98333333,56.01666667,44.54166667,15.76666667,15.76666667,1.1206321,79.88333333,80.33333333,955.9166667,204.2916667,9.966666667,44.54166667,0,0.45,0
3/28/2021 9:00,73.15833333,25.24166667,48.75,23.58333333,48.61666667,40.31666667,0,0,24.33333333,54.10833333,75.96666667,56.34166667,43.975,11.56666667,11.56666667,0.8149386,80.075,80.45833333,1120.666667,225.5416667,10.15,43.975,0,0.383333333,0
3/28/2021 10:00,73.225,24.825,44.91666667,18.21666667,44.95833333,36.03055556,0,0,24.33333333,54.975,73.03333333,56.7,44.16666667,9.391666667,9.391666667,0.769786267,79.75833333,80.175,1101.416667,214.0833333,10.05,44.16666667,0,0.416666667,0
3/28/2021 11:00,73.06666667,24,46.825,16.85,46.85,36.84166667,0,0,24.33333333,54.81666667,70.325,57.44166667,44.75833333,8.941666667,8.941666667,0.693881533,79.30833333,79.775,954.4583333,177.75,10.03333333,44.75833333,0,0.466666667,0
3/28/2021 12:00,72.95,24.33333333,45.825,15.825,45.825,35.825,0.3,0,24.33333333,55.00833333,73.35833333,57.71666667,44.14166667,8.333333333,8.333333333,0.672769767,79.11666667,79.55833333,859.5833333,162.1666667,10,44.14166667,0,0.441666667,0
3/28/2021 13:00,72.93333333,23.225,44.60833333,14.60833333,44.60833333,34.60833333,0,0,24.33333333,53.95,67.925,58.69166667,44.26666667,7.958333333,7.958333333,0.617000533,79.1,79.49166667,958.375,179.4583333,9.925,44.26666667,0,0.391666667,0
3/28/2021 14:00,72.85833333,22.425,51.33333333,21.33333333,51.33333333,41.33333333,7.891666667,7.858333333,24.33333333,55.175,59.425,63.88333333,46.96666667,10.85833333,10.85833333,-0.005735567,73.975,74.49166667,995.9583333,195.7083333,9.775,46.96666667,2.1,0.516666667,2.050648133
3/28/2021 15:00,73.16666667,21.025,71.84166667,41.84166667,71.84166667,61.84166667,7.3,5.3,24.33333333,55.075,47.28333333,67.50833333,48.09166667,22,22,4.285444567,74.55833333,77.25833333,1071,255,7.758333333,48.09166667,2.408333333,2.7,2.963091367
3/28/2021 16:00,72.7,18.11666667,71.08333333,40.875,70.875,60.94444444,3.658333333,3.683333333,24.33333333,55.21666667,40.65,73.4,48.15833333,22.66666667,22.66666667,0.487767233,79.56666667,79.30833333,1345.75,322.25,7.958333333,48.15833333,0.991666667,-0.258333333,0.987493733
3/28/2021 17:00,72.44166667,17.73333333,68.19166667,38.19166667,68.19166667,58.19166667,11.38333333,2.15,24.33333333,55.59166667,43.28333333,71.53333333,47.625,18.975,18.975,0.730979667,73.425,73.64166667,999.2083333,223.0416667,8.183333333,47.625,1.458333333,0.216666667,1.717985267
3/28/2021 18:00,73.2,17.46666667,71.13333333,41.08333333,71.08333333,61.1,0.216666667,0,24.33333333,54.96666667,44.3,68.55833333,46.9,23.13333333,23.13333333,1.638541567,79.89166667,80.36666667,1189.291667,277.2916667,8.475,46.9,0,0.475,0
3/28/2021 19:00,73.225,17.15833333,63.125,33.125,63.125,53.125,0.241666667,0,24.33333333,54.9,47.61666667,65.85,45.94166667,19.54166667,19.54166667,1.450610233,79.95,80.425,1267,287,8.958333333,45.94166667,0,0.475,0
3/28/2021 20:00,73.09166667,17.95833333,58.725,28.725,58.725,48.725,0,0,24.33333333,54.44166667,55.625,62.64166667,44.70833333,16.65,16.65,1.322841333,79.575,80.075,1239.291667,273.375,10.025,44.70833333,0,0.5,0
3/28/2021 21:00,72.90833333,18.73333333,53.75833333,23.75833333,53.75833333,43.75833333,0,0,24.33333333,53.53333333,61.86666667,59.13333333,43.45833333,12.6,12.6,0.999575033,79.4,79.85833333,1012.166667,200.7916667,9.983333333,43.45833333,0,0.458333333,0
3/28/2021 22:00,72.90833333,18.38333333,46.89166667,16.89166667,46.89166667,36.89166667,0.316666667,0,24.33333333,53.7,63.025,56.19166667,42.25833333,8.908333333,8.908333333,0.6780172,79.50833333,79.88333333,956.625,178.5833333,9.958333333,42.25833333,0,0.375,0
3/28/2021 23:00,73.01666667,17.96666667,43.21666667,13.21666667,43.21666667,33.21666667,0,0,24.33333333,53.775,64.51666667,53.89166667,41.1,7.133333333,7.133333333,0.4938689,79.66666667,80.025,935.2083333,170.9166667,10,41.1,0,0.358333333,0
3/29/2021 0:00,73.15,17.725,41.99166667,11.99166667,41.99166667,31.99166667,0,0,24.33333333,53.73333333,66.21666667,52.26666667,40.225,7.1,7.1,0.530234833,79.8,80.18333333,932.875,170.25,10.03333333,40.225,0,0.383333333,0
3/29/2021 1:00,73.19166667,17.58333333,45.00833333,15.00833333,45.00833333,35.00833333,0.141666667,0,24.33333333,54.125,67.89166667,50.68333333,39.55833333,8.783333333,8.783333333,0.683752767,79.975,80.375,965,181.7916667,10.00833333,39.55833333,0,0.4,0
3/29/2021 2:00,73.08333333,17.98333333,48.275,18.275,48.275,38.275,0,0,24.33333333,54.025,77.25833333,48.60833333,37.94166667,9.691666667,9.691666667,0.7867489,79.88333333,80.35833333,1181.791667,222.8333333,9.991666667,37.94166667,0,0.475,0
3/29/2021 3:00,72.93333333,18.6,48.41666667,18.41666667,48.41666667,38.41666667,0.116666667,0,24.33333333,53.975,84.38333333,46.86666667,36.36666667,9.783333333,9.783333333,0.768565933,79.90833333,80.325,878.4166667,169.8333333,10.01666667,36.36666667,0,0.416666667,0
3/29/2021 4:00,72.925,18.54166667,46.65,16.65,46.65,36.65,0.416666667,0,24.33333333,54.06666667,89.15833333,45.35,35.675,8.866666667,8.866666667,0.692905267,79.99166667,80.35833333,981.7916667,188.875,9.941666667,35.675,0,0.366666667,0
3/29/2021 5:00,73,18.63333333,44.05,14.05,44.05,34.05,0.158333333,0,24.33333333,54.01666667,90.45833333,43.8,35.08333333,7.516666667,7.516666667,0.5176654,80.11666667,80.44166667,942.7916667,173.7916667,9.975,35.08333333,0,0.325,0
3/29/2021 6:00,73.1,18.31666667,43.76666667,13.80833333,43.80833333,33.79444444,0.266666667,0,24.33333333,53.95,90.59166667,42.775,34.43333333,7.675,7.675,0.547197467,80.30833333,80.65833333,944.0833333,174.125,10.025,34.43333333,0,0.35,0
3/29/2021 7:00,73.15,18.58333333,46.51666667,16.625,46.625,36.58888889,0,0,24.33333333,53.83333333,91.4,41.83333333,34.33333333,9.525,9.525,0.748552467,80.46666667,80.83333333,977.125,187.1666667,10.04166667,34.33333333,0,0.366666667,0
3/29/2021 8:00,73.10833333,19.1,50.21666667,20.21666667,50.21666667,40.21666667,0.116666667,0,24.33333333,53.89166667,90.075,42.53333333,36.08333333,10.925,10.925,0.8628977,80.425,80.88333333,986.5416667,190.25,10.025,36.08333333,0,0.458333333,0
3/29/2021 9:00,72.85,19.60833333,53.74166667,23.74166667,53.74166667,43.74166667,0.116666667,0,24.33333333,53.64166667,77.34166667,45.53333333,40.05833333,12.31666667,12.31666667,0.938192267,79.975,80.39166667,1035.75,210.4583333,9.966666667,40.05833333,0,0.416666667,0
3/29/2021 10:00,72.88333333,19.275,47.06666667,17.06666667,47.06666667,37.06666667,0.133333333,0,24.33333333,54.05833333,59.78333333,51.125,45.45,8.883333333,8.883333333,0.626031,79.74166667,80.075,853.0833333,160.375,9.933333333,45.45,0,0.333333333,0
3/29/2021 11:00,73.08181818,20.77272727,63.1,33.1,63.1,53.1,15.97272727,2.536363636,26.54545455,53.58181818,51.04545455,59.36363636,49.23636364,17.79090909,17.79090909,2.206318291,70.02727273,70.52727273,1283,306.7727273,10.16363636,49.23636364,2.127272727,0.5,4.602076691
3/29/2021 12:00,72.85555556,19.86666667,88.37777778,58.67777778,88.37777778,78.47777778,1.822222222,1.977777778,24.33333333,55.17777778,44.58888889,68.88888889,52.16666667,29.16666667,29.16666667,5.590265644,75.46666667,76.94444444,1513.555556,377.5555556,6.233333333,52.16666667,1.244444444,1.477777778,4.375952622
3/29/2021 13:00,72.70833333,20.24166667,83.38333333,57.73333333,83.39166667,74.83611111,13.63333333,1.15,24.33333333,54.94166667,41.51666667,78.08333333,55.2,26.98333333,26.98333333,1.625484,70.06666667,69.01666667,1297.666667,328.25,6.283333333,55.2,0.708333333,-1.05,3.296120333
3/29/2021 14:00,73.24166667,20.66666667,65.25,35.25,65.25,55.25,16.45,3.375,24.33333333,55.01666667,38.86666667,86.4,57.51666667,20.21666667,20.21666667,3.6628305,68.95,70.125,1049.875,244.7083333,9.683333333,57.51666667,2.183333333,1.175,4.872180833
3/29/2021 15:00,73.3,21.03333333,75.075,45.075,75.075,65.075,7.75,2.408333333,24.33333333,55.2,36.275,89.74166667,59.2,24.79166667,24.79166667,6.534885,72.18333333,74.38333333,1253.916667,307.9583333,8.283333333,59.2,1.875,2.2,5.452449333
3/29/2021 16:00,72.63333333,20.88333333,72.6,42.6,72.6,62.6,7.583333333,2.333333333,24.33333333,55.025,33.20833333,86.31666667,60.49166667,24.45,24.45,1.4676949,74.59166667,74.2,1225.041667,294.1666667,8.133333333,60.49166667,0.3,-0.391666667,1.3307735
3/29/2021 17:00,72.80833333,19.85,69.55,39.55,69.55,59.55,14.55833333,1.091666667,24.33333333,54.96666667,30.61666667,82.15,61.53333333,21.59166667,21.59166667,3.722626833,69.70833333,70.50833333,1213.958333,289.3333333,9.058333333,61.53333333,1.808333333,0.8,4.9756651
3/29/2021 18:00,73.73636364,19.27272727,88.77272727,65.05454545,88.77272727,80.86666667,11.76363636,4.063636364,19.90909091,54.91818182,30.45454545,77.09090909,61.80909091,28.91818182,28.91818182,9.382011418,67.63636364,70.48181818,1272.954545,324.2272727,5.654545455,61.80909091,2.7,2.845454545,8.704526727
3/29/2021 19:00,72.33333333,21.05833333,60.80833333,47.78333333,61.03333333,56.54166667,22.59166667,6.816666667,24.33333333,55,36.83333333,71.675,60.3,19.59166667,19.59166667,2.686197733,68.575,68.35833333,1322.958333,312.8333333,7.6,60.3,0.891666667,-0.216666667,3.433041733
3/29/2021 20:00,72.71666667,22.39166667,30,0.083333333,30,20.02777778,20.025,19.34166667,24.33333333,54.96666667,44.875,66.39166667,57.30833333,2.441666667,2.441666667,0.525597567,74.55,76.06666667,889.125,153.375,9.975,57.30833333,3.025,1.516666667,1.078774667
3/29/2021 21:00,73.00833333,22.425,32.6,2.6,32.6,22.6,20.09166667,20.90833333,24.33333333,55.25,51.09166667,62.15,55.14166667,2.475,2.475,0.173775467,75.08333333,75.60833333,988.0833333,170.6666667,10.00833333,55.14166667,3.175,0.525,1.116116867
3/29/2021 22:00,72.93333333,22.43333333,34.15,4.15,34.15,24.15,23.30833333,14.69166667,24.33333333,54.9,51.58333333,58.7,54,3.05,3.05,0.5312111,73.74166667,74.80833333,893.25,154.7083333,10.00833333,54,3.475,1.066666667,1.588019767
3/29/2021 23:00,72.81666667,22.05833333,30,0,30,20,19.05833333,24.44166667,24.33333333,55.08333333,52.00833333,55.99166667,52.575,2.6,2.6,-0.2236871,77.425,76.83333333,1088.041667,187.75,9.991666667,52.575,1.733333333,-0.591666667,0.659956267
3/30/2021 0:00,72.64166667,21.225,30,0,30,20,21.425,21.75,24.33333333,55.06666667,50.71666667,54.10833333,51.575,2.525,2.525,0.318018867,75.29166667,76.13333333,890.25,153.8333333,10.00833333,51.575,2.775,0.841666667,1.030693533
3/30/2021 1:00,72.39166667,20.81666667,30,0,30,20,20.29166667,21.59166667,24.33333333,55.01666667,51.46666667,52.83333333,50.91666667,2.583333333,2.583333333,-0.1153215,76.55,76.21666667,889.25,153.8333333,10.01666667,50.91666667,2.075,-0.333333333,0.7900438
3/30/2021 2:00,72.25833333,20.975,30,0,30,20,21.55,19.24166667,24.33333333,54.98333333,54.86666667,52.1,49.85833333,2.541666667,2.541666667,0.296663033,74.3,75.04166667,890.125,153.625,9.983333333,49.85833333,1.808333333,0.741666667,0.6791155
3/30/2021 3:00,72.125,21.61666667,30,0,30,20,22.54166667,21.23333333,24.33333333,55.00833333,61.11666667,50.90833333,48.14166667,2.541666667,2.541666667,-0.206358367,77.15,76.55,888.0833333,153.2083333,10.00833333,48.14166667,1.883333333,-0.6,0.712308567
3/30/2021 4:00,72.325,21.675,49.99166667,20,49.99166667,39.99444444,10.275,7.958333333,24.33333333,54.98333333,62.025,49.8,47.76666667,11.09166667,11.09166667,-0.439808133,79.66666667,79.075,1108.458333,218.5,9.85,47.76666667,1.383333333,-0.591666667,0.550370333
3/30/2021 5:00,73.025,21.10833333,52.725,22.74166667,52.725,42.73055556,0,0,24.33333333,55.05,62.11666667,49.55833333,48.06666667,12.16666667,12.16666667,0.788823467,80.41666667,80.775,789.75,157.5,10.01666667,48.06666667,0,0.358333333,0
3/30/2021 6:00,73.16666667,21.15,60.58333333,30.63333333,60.58333333,50.6,0.491666667,0,24.33333333,54.94166667,61.58333333,49.375,48.44166667,18.01666667,18.01666667,1.363234367,79.98333333,80.45,1037.791667,239.25,9.95,48.44166667,0,0.466666667,0
3/30/2021 7:00,72.975,21.68333333,69.69166667,39.70833333,69.69166667,59.69722222,0.175,0,24.33333333,55.05,63.36666667,49.175,48.175,23.16666667,23.16666667,1.799869633,79.6,80.11666667,1203.75,284.4166667,9.1,48.175,0,0.516666667,0
3/30/2021 8:00,72.74166667,22.53333333,72.81666667,42.83333333,72.81666667,62.82222222,0.208333333,0,24.33333333,55.04166667,54.93333333,50.90833333,51.88333333,23.23333333,23.23333333,1.7894968,79.29166667,79.78333333,1425.416667,329.0833333,7.975,51.88333333,0,0.491666667,0
3/30/2021 9:00,73.3625,23.325,66.6125,36.6125,66.6125,56.6125,17.9875,3.125,27.375,55,47.1375,56.1125,56.725,21.075,21.075,6.12759875,68.725,71.3625,1428.625,342.625,9.25,56.725,2.5625,2.6375,5.65752635
3/30/2021 10:00,72.41666667,25.19166667,86.075,64.06666667,86.075,78.73888889,3.266666667,0,24.33333333,54.94166667,42.54166667,61.19166667,60.225,28.40833333,28.40833333,0.0563794,79.71666667,79.16666667,1226.958333,296.6666667,5.758333333,60.225,0,-0.55,0
3/30/2021 11:00,72.69166667,25.53333333,56.49166667,27.45833333,56.49166667,46.81388889,13.35,4.491666667,24.33333333,55.7,38.73333333,67.125,63.725,13.84166667,13.84166667,1.791083233,72,72.41666667,936.5,181.25,8.925,63.725,2.408333333,0.416666667,2.8072548
3/30/2021 12:00,73.46666667,26.2,78.84166667,48.84166667,78.84166667,68.84166667,10.04166667,2.65,24.33333333,68.625,37.025,73.16666667,66.05833333,26.45833333,26.45833333,7.753998,69.91666667,72.63333333,1696,422.0833333,7.233333333,66.05833333,1.925,2.716666667,5.746183567
3/30/2021 13:00,72.33333333,27.75,47.29166667,17.29166667,47.29166667,37.29166667,22.40833333,12.06666667,24.33333333,71.09166667,36,79.55,67.91666667,12,12,1.000307233,69.74166667,69.06666667,1042.583333,216.875,9.6,67.91666667,1.1,-0.675,1.8242763
3/30/2021 14:00,72.4,28.775,30,0,30,20,19.45,19.825,24.33333333,57.03333333,33.59166667,84.46666667,70.25833333,2.566666667,2.566666667,0.313137533,74.55833333,75.425,1086.166667,187.5,10.00833333,70.25833333,2.7,0.866666667,1.0151953
3/30/2021 15:00,73.16666667,28.95,59.475,29.48333333,59.475,49.47777778,8.583333333,4.275,24.33333333,54.71666667,32.96666667,88.30833333,71.375,15.03333333,15.03333333,4.439938767,72.86666667,74.29166667,1075.666667,227.25,9.558333333,71.375,1.866666667,1.425,4.090313267
3/30/2021 16:00,72.58333333,30.1,61.46666667,31.46666667,61.46666667,51.46666667,15.375,2.141666667,24.33333333,61.1,32.91666667,89.125,72.225,17.5,17.5,0.603210767,72.24166667,71.79166667,979.4166667,212.9583333,9.391666667,72.225,0.516666667,-0.45,2.062363333
3/30/2021 17:00,73.05833333,30.51666667,69.24166667,39.24166667,69.24166667,59.24166667,15.69166667,2.708333333,24.33333333,53.51666667,33.7,85.44166667,72.025,21.08333333,21.08333333,5.046566467,68.03333333,69.63333333,1200.208333,283.9583333,8.458333333,72.025,2.291666667,1.6,6.020636533
3/30/2021 18:00,73.53333333,30.675,78.825,48.825,78.825,68.825,9.525,3.25,24.33333333,66.075,36.675,80.65833333,70.48333333,26.04166667,26.04166667,7.6211037,70,72.84166667,1127.125,279.2083333,7.55,70.48333333,2.633333333,2.841666667,6.760158533
3/30/2021 19:00,72.65,37.00833333,70.74166667,40.74166667,70.74166667,60.74166667,10.19166667,1.316666667,24.33333333,53.30833333,69.74166667,73.10833333,63.4,23.575,23.575,1.395329133,75.14166667,75.225,1109.083333,270.9583333,8.408333333,63.4,0.925,0.083333333,1.873089633
3/30/2021 20:00,72.65,44.74166667,65.00833333,35.13333333,65.13333333,55.09166667,14.925,2.333333333,24.33333333,54.96666667,90.4,66.23333333,58.69166667,18.30833333,18.30833333,3.136256667,68.16666667,69.26666667,1100.958333,238.75,9.275,58.69166667,1.441666667,1.1,3.195930967
3/30/2021 21:00,73.26666667,45.53333333,67.21666667,37.21666667,67.21666667,57.21666667,0.25,0,24.33333333,54.975,91.5,62.45833333,57.93333333,21.09166667,21.09166667,1.6965074,78.65,79.16666667,1018.375,231.6666667,8.333333333,57.93333333,0,0.516666667,0
3/30/2021 22:00,73.175,46.46666667,54.53333333,24.53333333,54.53333333,44.53333333,0,0,24.33333333,55.33333333,91.5,60.28333333,57.625,14.44166667,14.44166667,1.1107474,79.05,79.525,962.25,205.0833333,10.04166667,57.625,0,0.475,0
3/30/2021 23:00,73.01666667,42.40833333,42.81666667,12.81666667,42.81666667,32.81666667,0.241666667,0,24.33333333,54.90833333,84.94166667,61.03333333,52.35,6.816666667,6.816666667,0.472879167,78.91666667,79.3,821.9166667,147.9166667,10,52.35,0,0.383333333,0
3/31/2021 0:00,72.93333333,33.13333333,43.73333333,13.73333333,43.73333333,33.73333333,0,0,24.33333333,54.99166667,79.025,60.7,49.34166667,7.325,7.325,0.488133333,78.79166667,79.14166667,1045.5,191.75,9.941666667,49.34166667,0,0.35,0
3/31/2021 1:00,73.05,30.14166667,39.64166667,9.641666667,39.64166667,29.64166667,0.325,0,24.33333333,55.04166667,74.66666667,59.75,49.15,5.475,5.475,0.3573136,78.975,79.325,913.2916667,161.9583333,9.991666667,49.15,0,0.35,0
3/31/2021 2:00,73.2,25.025,41.01666667,11.01666667,41.01666667,31.01666667,0.275,0,24.33333333,55.025,59.34166667,59.11666667,48.65,6.7,6.7,0.475685933,79.09166667,79.46666667,829.8333333,151,10.05,48.65,0,0.375,0
3/31/2021 3:00,73.15,23.56666667,45.96666667,15.96666667,45.96666667,35.96666667,0.708333333,0,24.33333333,54.85833333,66.20833333,58.35,46.275,8.658333333,8.658333333,0.680335833,78.95833333,79.44166667,1080.083333,204.875,10.00833333,46.275,0,0.483333333,0
3/31/2021 4:00,72.925,22.3,49.04166667,19.04166667,49.04166667,39.04166667,0,0,24.33333333,54.54166667,59.425,57.51666667,45.55,9.775,9.775,0.7135289,78.85,79.26666667,1086.75,207.4583333,9.958333333,45.55,0,0.416666667,0
3/31/2021 5:00,72.86666667,18.75,47.4,17.4,47.4,37.4,0.541666667,0,24.33333333,53.24166667,56.9,56.35,42.85,9.141666667,9.141666667,0.694613733,78.96666667,79.35,1065.708333,199.5833333,9.958333333,42.85,0,0.383333333,0
3/31/2021 6:00,73.01666667,18.55,42.29166667,12.29166667,42.29166667,32.29166667,0,0,24.33333333,54.6,62.19166667,54.68333333,41.9,6.566666667,6.566666667,0.443225067,79.36666667,79.71666667,1046.083333,190.9166667,10,41.9,0,0.35,0
3/31/2021 7:00,73.15,18.025,41.10833333,11.10833333,41.10833333,31.10833333,0.283333333,0,24.33333333,54.53333333,64.575,52.25,39.98333333,6.516666667,6.516666667,0.443591167,79.64166667,79.99166667,818.6666667,147.1666667,10.04166667,39.98333333,0,0.35,0
3/31/2021 8:00,73.15833333,16.73333333,50.45833333,20.45833333,50.45833333,40.45833333,6.575,8.691666667,24.33333333,54.29166667,55.24166667,51.70833333,40.41666667,10.24166667,10.24166667,2.859851167,72.75,75.40833333,1087.625,207.9166667,10.05833333,40.41666667,2.1,2.658333333,2.2313795
3/31/2021 9:00,72.49166667,16.425,83.35833333,56.06666667,83.35833333,74.26111111,3.425,0.075,24.33333333,54.98333333,48.9,55.2,41.75833333,27.125,27.125,1.039724,77.96666667,77.14166667,1106.166667,278.9166667,5.483333333,41.75833333,0,-0.825,0
3/31/2021 10:00,72.6,13.91666667,58.33333333,28.33333333,58.33333333,48.33333333,10.85833333,5.475,24.33333333,53.91666667,41.175,64.4,42.10833333,14.325,14.325,0.964429433,72.81666667,73.60833333,1071.208333,228.5416667,9.391666667,42.10833333,1.508333333,0.791666667,1.918608067
3/31/2021 11:00,73.20833333,13.41666667,65.33333333,35.33333333,65.33333333,55.33333333,14.5,2.908333333,24.33333333,53.29166667,39.58333333,77.08333333,43.49166667,19.325,19.325,3.5573937,71.46666667,72.19166667,1294.375,296.4166667,8.916666667,43.49166667,2.466666667,0.725,4.569782233
3/31/2021 12:00,73.05833333,13.48333333,70.55833333,40.58333333,70.58333333,60.575,3.566666667,4.05,24.33333333,53.35833333,37.55,87.61666667,44.61666667,22.325,22.325,4.400277933,74.86666667,76.95833333,1111.625,272.0833333,8.666666667,44.61666667,1.475,2.091666667,3.120392333
3/31/2021 13:00,72.65,13.39166667,65.95,36.075,66.075,56.03333333,10,1.766666667,24.33333333,53.95833333,35.34166667,95.39166667,45.58333333,20.93333333,20.93333333,0.8196979,74.85833333,74.45833333,1204.958333,284.4583333,9.658333333,45.58333333,0.325,-0.4,1.105499967
3/31/2021 14:00,72.95,13.15833333,67.41666667,37.4,67.4,57.40555556,14.03333333,2.6,24.33333333,55,32.975,101.1333333,47.01666667,20.38333333,20.38333333,4.992383667,67.98333333,69.2,1311.916667,304.7083333,9.208333333,47.01666667,2.616666667,1.216666667,6.4239567
3/31/2021 15:00,73.38333333,12.25,69.78333333,40.08333333,70.08333333,59.98333333,12.33333333,3.716666667,24.33333333,55.10833333,29.21666667,102.125,47.26666667,23.30833333,23.30833333,6.687426667,67.86666667,70.46666667,1267.875,312.9166667,8.975,47.26666667,2.35,2.6,5.954128367
3/31/2021 16:00,73.10833333,11.30833333,66.40833333,36.40833333,66.40833333,56.40833333,4.175,3.525,24.33333333,55.025,27.50833333,105.6333333,47.15,20.04166667,20.04166667,3.0173962,73.83333333,74.66666667,1136.666667,255.4166667,9.725,47.15,1.841666667,0.833333333,3.7408098
3/31/2021 17:00,72.575,11.28333333,70.51666667,40.775,70.775,60.68888889,8.633333333,1.125,24.33333333,55.025,28.15,103.2333333,46.80833333,23.73333333,23.73333333,0.493624833,74.04166667,73.36666667,1106.375,269.4583333,8.933333333,46.80833333,0.4,-0.675,1.632806
3/31/2021 18:00,72.90833333,11.26666667,66.71666667,36.71666667,66.71666667,56.71666667,12.53333333,6.275,24.33333333,54.66666667,30.06666667,95.45,46.06666667,19.99166667,19.99166667,4.353051033,69.5,70.4,1176.875,273.875,9.458333333,46.06666667,2.025,0.9,5.3845988
3/31/2021 19:00,73.25,11.8,68.00833333,38.16666667,68.16666667,58.11388889,10.40833333,5.041666667,24.33333333,55.16666667,34.49166667,84.69166667,45.16666667,21.65833333,21.65833333,5.4047343,70.475,72.98333333,1323.666667,310.125,9.05,45.16666667,2.341666667,2.508333333,4.605049867
3/31/2021 20:00,72.875,11.99166667,67.95833333,37.95833333,67.95833333,57.95833333,8.191666667,2.208333333,24.33333333,54.30833333,38.05833333,75.29166667,42.06666667,20.8,20.8,2.199406767,76.74166667,78.11666667,1186.166667,277.9583333,8.7,42.06666667,2.208333333,1.375,3.1005009
3/31/2021 21:00,72.46666667,12.33333333,71.04166667,41.04166667,71.04166667,61.04166667,9.8,1.791666667,24.33333333,54.05,43.8,67.71666667,40.10833333,22.34166667,22.34166667,0.572702433,76.09166667,75.55833333,1189.75,278.5416667,8.266666667,40.10833333,0.408333333,-0.533333333,1.096591533
3/31/2021 22:00,72.80833333,12.6,60.76666667,30.76666667,60.76666667,50.76666667,14.33333333,4.175,24.33333333,54.025,47.60833333,62.425,38.84166667,16.29166667,16.29166667,3.846734733,69.975,71.65833333,1265.916667,272.5,9.108333333,38.84166667,2.575,1.683333333,4.407721967
3/31/2021 23:00,73.125,12.51666667,78.09166667,49.36666667,78.09166667,68.51666667,8.4,3.15,24.33333333,54,50.76666667,58.23333333,37.35833333,24.15,24.15,4.538053567,73.30833333,75.61666667,1329.75,313.5833333,7.091666667,37.35833333,1.95,2.308333333,2.8475258
4/1/2021 0:00,72.59166667,12.65,71.74166667,41.74166667,71.74166667,61.74166667,4.975,3.066666667,24.33333333,54.075,53.8,55.03333333,36.18333333,22.93333333,22.93333333,-1.0269105,80.29166667,78.96666667,1347.583333,323.9166667,7.825,36.18333333,0.183333333,-1.325,0.232595533
4/1/2021 1:00,72.56666667,12.70833333,66.03333333,36.03333333,66.03333333,56.03333333,12.94166667,2.358333333,24.33333333,54.81666667,56.75,52.41666667,36.29166667,18.36666667,18.36666667,1.549091133,73.56666667,74.08333333,1101.416667,239.2083333,8.791666667,36.29166667,1.691666667,0.516666667,2.905491633
4/1/2021 2:00,73.10833333,12.89166667,63.83333333,33.90833333,63.90833333,53.88333333,13.24166667,4.075,24.33333333,54.29166667,61.80833333,49.96666667,34.4,18.125,18.125,2.080302233,73.25,74.38333333,1136.125,255.5,8.891666667,34.4,2.4,1.133333333,3.546898833
4/1/2021 3:00,72.95833333,13.55,77.975,47.975,77.975,67.975,5.616666667,3.241666667,24.33333333,54.08333333,68.9,48.15833333,32.81666667,24.81666667,24.81666667,3.6844304,78.28333333,80.25833333,1501.875,362.7083333,7.225,32.81666667,1.691666667,1.975,2.320097733
4/1/2021 4:00,72.40833333,14.275,74.9,44.9,74.9,64.9,6.65,1.491666667,24.33333333,54.05833333,75.575,46.28333333,32.26666667,22.98333333,22.98333333,-0.113491,78.30833333,77.225,1197.041667,283.375,7.291666667,32.26666667,0.25,-1.083333333,0.456404667
4/1/2021 5:00,72.725,15.1,60.53333333,30.53333333,60.53333333,50.53333333,11.31666667,4.583333333,24.33333333,54.11666667,84.13333333,44.6,32.725,16.35,16.35,1.4508543,73.875,75.025,1090.416667,235.2083333,9.133333333,32.725,2.341666667,1.15,2.8028616
4/1/2021 6:00,73.14166667,15.625,75.45,47.25833333,75.53333333,66.08055556,8.516666667,4.816666667,24.33333333,54.725,87.09166667,43.46666667,32.94166667,22.74166667,22.74166667,4.3686713,74.7,77.075,1180.916667,276.3333333,7.2,32.94166667,1.85,2.375,2.349751833
4/1/2021 7:00,72.425,16.18333333,82.55,55.2,82.325,73.35833333,4.95,0.191666667,24.33333333,53.725,85.05833333,43.28333333,32.45833333,26.48333333,26.48333333,1.035818933,78.39166667,77.88333333,1017.833333,244.5,5.466666667,32.45833333,0.275,-0.508333333,0.2577344
4/1/2021 8:00,72.63333333,15.575,62.49166667,32.5,62.49166667,52.49444444,12.4,4.841666667,24.33333333,53.99166667,74.575,45.21666667,32.60833333,17,17,3.742152167,70.24166667,72.08333333,1189.083333,250.6666667,9.1,32.60833333,1.641666667,1.841666667,2.751729633
4/1/2021 9:00,73.19166667,14.13333333,73.625,47.69166667,74.175,65.16388889,7.016666667,4.141666667,24.33333333,54.01666667,63.08333333,48.4,33.10833333,23.01666667,23.01666667,3.992564567,74.89166667,76.95,1353.333333,326.4583333,7,33.10833333,1.758333333,2.058333333,2.3664704
4/1/2021 10:00,72.63333333,12.8,70.925,40.925,70.925,60.925,7.216666667,2.783333333,24.33333333,53.95,51.75833333,55.825,34.45833333,21.81666667,21.81666667,2.147664633,77.35833333,77.90833333,1094.333333,254.625,6.816666667,34.45833333,1.525,0.55,1.7115175
4/1/2021 11:00,72.74166667,11.70833333,68.4,38.4,68.4,58.4,13.69166667,1.608333333,24.33333333,53.975,45.61666667,65.51666667,35.64166667,21.46666667,21.46666667,0.9163483,71.39166667,70.70833333,1224.166667,294.125,9.45,35.64166667,1.133333333,-0.683333333,3.5445802
4/1/2021 12:00,73.23333333,11.1,68.95,38.95,68.95,58.95,15.95833333,3.116666667,24.33333333,53.91666667,42.01666667,76.71666667,36.65,21.94166667,21.94166667,5.0477868,67.65833333,69.39166667,1189.125,278.3333333,8.7,36.65,2.316666667,1.733333333,5.8835931
4/1/2021 13:00,73.21666667,11.375,70.78333333,40.78333333,70.78333333,60.78333333,8.466666667,2.7,24.33333333,54.79166667,40.08333333,86.94166667,39,23.34166667,23.34166667,5.9392403,71.525,74.01666667,1250.333333,305.5416667,9.008333333,39,1.966666667,2.491666667,4.467274233
4/1/2021 14:00,72.90833333,11.48333333,65.40833333,35.40833333,65.225,55.34722222,9.1,2.958333333,24.33333333,54.21666667,39.59166667,95.075,38.58333333,20.2,20.2,2.687051967,74.04166667,74.95,1054.083333,246.0833333,9.716666667,38.58333333,1.475,0.908333333,3.6291493
4/1/2021 15:00,72.69166667,11.44166667,78.83333333,48.68333333,78.68333333,68.73333333,12.75833333,1.166666667,24.33333333,53.91666667,40.125,99.90833333,38.775,26.20833333,26.20833333,2.235528633,69.61666667,69.54166667,1432.25,360.2916667,7.016666667,38.775,0.7,-0.075,3.146507467
4/1/2021 16:00,73.15833333,11.175,65.7,35.94166667,65.94166667,55.86111111,12.05833333,3.025,24.33333333,54.025,39.86666667,103.0166667,39.04166667,20.53333333,20.53333333,3.655752567,70.56666667,70.775,1339.333333,317.1666667,9.491666667,39.04166667,1.691666667,0.208333333,5.209358933
4/1/2021 17:00,73.3,11.2,70.95833333,41.05,71.05,61.01944444,8.341666667,2.708333333,24.33333333,53.88333333,40.29166667,102.6,39.4,23.725,23.725,6.518288467,70.54166667,73.2,1277.458333,317.8333333,8.991666667,39.4,2.483333333,2.658333333,5.813057833
4/1/2021 18:00,72.95,11.31666667,66.625,36.78333333,66.78333333,56.73055556,6.566666667,2.291666667,24.33333333,53.88333333,40.51666667,96.03333333,38.98333333,20.53333333,20.53333333,1.636344967,76.28333333,76.025,1471.416667,310.1666667,9.383333333,38.98333333,1.816666667,-0.258333333,3.785718067
4/1/2021 19:00,72.56666667,10.61666667,72.60833333,42.60833333,72.60833333,62.60833333,9.416666667,1.133333333,24.33333333,53.98333333,38.44166667,84.21666667,38.225,24.86666667,24.86666667,0.2910495,74.74166667,74.34166667,1251.75,307.0416667,8.475,38.225,0.258333333,-0.4,1.0148292
4/1/2021 20:00,72.81666667,10.69166667,65.61666667,35.61666667,65.61666667,55.61666667,12.74166667,3.425,24.33333333,53.975,45.78333333,72.79166667,36.71666667,18.95,18.95,3.010928433,71.525,72.825,1036.083333,237.0416667,9.466666667,36.71666667,2.425,1.3,4.8438691
4/1/2021 21:00,73.15,11.2,64.625,34.625,64.625,54.625,12.73333333,4.416666667,24.33333333,53.98333333,53.15,64.25833333,35.3,19.43333333,19.43333333,3.775345233,71.825,73.10833333,1055.458333,245.7916667,9.316666667,35.3,2.083333333,1.283333333,4.191234833
4/1/2021 22:00,72.96666667,11.55833333,76.9,46.9,76.9,66.9,3.683333333,3.841666667,24.33333333,54,55.63333333,58.36666667,33.95833333,24.21666667,24.21666667,4.029784733,77.45,79.5,1349.458333,321.625,7.566666667,33.95833333,1.3,2.05,2.4239481
4/1/2021 23:00,72.225,11.85,78.18333333,50.96666667,78.18333333,69.11111111,8.141666667,1.025,24.33333333,53.74166667,61.09166667,54.2,33.09166667,24.21666667,24.21666667,1.961075667,73.06666667,73.24166667,933.375,221.2083333,7.175,33.09166667,0.508333333,0.175,1.2399807
4/2/2021 0:00,72.925,12.11666667,60.325,32.55,60.325,51.06666667,9.966666667,5.875,24.33333333,54.10833333,66.96666667,50.31666667,32.18333333,16.21666667,16.21666667,1.903842033,73.175,74.1,1337.916667,290.5416667,8.741666667,32.18333333,1.833333333,0.925,2.439202267
4/2/2021 1:00,72.99166667,12.54166667,81.975,54.65,81.975,72.86666667,3.025,3.408333333,24.33333333,54.125,71.50833333,47.675,31.55,26.63333333,26.63333333,3.733609833,76.59166667,78.525,1088.666667,263.3333333,6.358333333,31.55,1.525,1.933333333,1.775707033
4/2/2021 2:00,72.425,12.94166667,73.025,43.025,73.025,63.025,7.308333333,2.033333333,24.33333333,54.1,74.26666667,45.525,31.03333333,22.24166667,22.24166667,0.441638633,79.84166667,79.01666667,1064.25,215,7.425,31.03333333,0.491666667,-0.825,0.655196967
4/2/2021 3:00,72.725,13.00833333,61.06666667,31.06666667,61.06666667,51.06666667,11.475,5.691666667,24.33333333,54.475,78.59166667,43.40833333,31.14166667,16.575,16.575,1.883706533,74.70833333,75.45833333,1109.833333,244.2083333,9.208333333,31.14166667,1.958333333,0.75,2.911349233
4/2/2021 4:00,73.15833333,13.15833333,73.175,44.10833333,73.325,63.53611111,6.091666667,5.583333333,24.33333333,54.04166667,83.7,41.7,29.10833333,22.30833333,22.30833333,3.370072533,76.25,78.175,1173.583333,273.4166667,7.291666667,29.10833333,1.766666667,1.925,2.049183733
4/2/2021 5:00,72.44166667,13.46666667,83.71666667,58,83.71666667,75.14444445,3.158333333,2.225,24.33333333,54.01666667,87.275,40.13333333,28.05833333,27.43333333,27.43333333,0.574166833,81.00833333,80.33333333,1388.333333,341.9583333,5.933333333,28.05833333,0,-0.675,0
4/2/2021 6:00,72.91666667,13.21666667,81.625,59.325,81.625,74.19166667,0,0,24.33333333,53.825,90.79166667,38.9,27.31666667,29.21666667,29.21666667,1.992926367,81.23333333,81.69166667,1010.333333,254.8333333,6.908333333,27.31666667,0,0.458333333,0
4/2/2021 7:00,72.975,13.21666667,79.76666667,57.58333333,79.76666667,72.37222223,0,0,24.33333333,53.68333333,91.375,37.70833333,26.95,28.925,28.925,2.168532333,81.06666667,81.56666667,1447.916667,366.375,6.941666667,26.95,0,0.5,0
4/2/2021 8:00,73.00833333,13.35,63.50833333,35.80833333,63.34166667,54.21944444,10.26666667,5.216666667,24.33333333,53.925,83.45,38.31666667,29.375,16.95833333,16.95833333,1.284156767,75.50833333,76.03333333,1083.291667,233.25,8.325,29.375,1.85,0.525,2.0194076
4/2/2021 9:00,72.85833333,13.76666667,87.59166667,63.9,87.59166667,79.69444444,0,0,24.33333333,54.00833333,73.36666667,42.70833333,33.05833333,31.43333333,31.43333333,2.1647493,82.86666667,83.325,1332.416667,344.0833333,5.841666667,33.05833333,0,0.458333333,0
4/2/2021 10:00,73.00833333,14.00833333,77.425,55.025,77.425,69.95833333,0.133333333,2.15,24.33333333,54,57.94166667,52.11666667,37.9,27.525,27.525,3.027524967,80,81.475,1227.916667,277.0833333,7.05,37.9,1.033333333,1.475,1.104645733
4/2/2021 11:00,72.59166667,13.01666667,65.6,35.68333333,65.68333333,55.65555556,10.81666667,3.041666667,24.33333333,53.925,43.95,65.84166667,41.23333333,18.69166667,18.69166667,0.930748233,73.30833333,73.45833333,968.5833333,227.4166667,8.675,41.23333333,1.008333333,0.15,1.810608567
4/2/2021 12:00,73,11.98333333,57.95833333,27.95833333,57.85,47.92222222,12.35833333,5.616666667,24.33333333,53.96666667,36.525,77.125,44,15.10833333,15.10833333,3.079877267,71.54166667,72.825,1176.708333,246,9.758333333,44,2.05,1.283333333,3.389475833
4/2/2021 13:00,73.20833333,10.9,70.61666667,40.61666667,70.55,60.59444444,8.691666667,2.741666667,24.33333333,54.06666667,28.50833333,88.325,46.2,22.93333333,22.93333333,5.692855,72.39166667,74.95,1357.25,324.2916667,8.9,46.2,2.016666667,2.558333333,4.165607833
4/2/2021 14:00,72.825,10.88333333,63.43333333,33.43333333,63.43333333,53.43333333,8.508333333,3.158333333,24.33333333,55.26666667,26.96666667,94.8,48.64166667,18.95833333,18.95833333,1.743978367,74.76666667,75.84166667,1278.458333,289.6666667,9.716666667,48.64166667,1.616666667,1.075,2.412110867
4/2/2021 15:00,72.68333333,10.475,71.075,41.075,71.075,61.075,11.475,1.475,24.33333333,55.075,24.41666667,97.59166667,49.65833333,23.53333333,23.53333333,2.574171133,70.29166667,70.13333333,1120.958333,275.5416667,8.966666667,49.65833333,0.958333333,-0.158333333,3.4863703
4/2/2021 16:00,73.175,10.19166667,64.08333333,34.08333333,64.08333333,54.08333333,14.5,3.591666667,24.33333333,55.29166667,23.79166667,95.39166667,50.48333333,19.5,19.5,4.960655,67.84166667,69.61666667,1320.583333,308.0833333,9.891666667,50.48333333,1.941666667,1.775,4.993359933
4/2/2021 17:00,73.225,10.325,74.05,44.05,74.05,64.05,8.6,2.191666667,24.33333333,54.91666667,23.7,88.65833333,50.9,24.73333333,24.73333333,5.385575067,71.75,73.9,1247.25,304,8.408333333,50.9,1.841666667,2.15,4.0911675
4/2/2021 18:00,72.625,10.66666667,66.98333333,36.96666667,66.96666667,56.97222222,8.7,1.033333333,24.33333333,55.175,23.1,79.71666667,51.41666667,21.71666667,21.71666667,0.791386167,74.20833333,73.33333333,1240.208333,301.2916667,9.533333333,51.41666667,0.516666667,-0.875,1.979746767
4/2/2021 19:00,72.7,10.64166667,64.725,34.725,64.725,54.725,15.65833333,2.408333333,24.33333333,55.025,25.29166667,69.98333333,49.9,18.13333333,18.13333333,3.370560667,69.33333333,70.80833333,1088.125,232.2083333,9.291666667,49.9,2.4,1.475,4.5293892
4/2/2021 20:00,73.25,10.86666667,71.79166667,41.7,71.7,61.73055556,0,0,24.33333333,55.04166667,32.38333333,64.075,47.34166667,23.04166667,23.04166667,1.75728,80.16666667,80.66666667,1456.416667,341.75,8.075,47.34166667,0,0.5,0
4/2/2021 21:00,73.13333333,11.54166667,66.44166667,36.44166667,66.44166667,56.44166667,0,0,24.33333333,54.10833333,39.3,58.79166667,44.95,21.80833333,21.80833333,1.648792367,79.91666667,80.4,1215.833333,290.5833333,8.925,44.95,0,0.483333333,0
4/2/2021 22:00,72.975,12.14166667,60.44166667,30.44166667,60.44166667,50.44166667,0.183333333,0,24.33333333,52.84166667,43.66666667,54.89166667,43.19166667,17.28333333,17.28333333,1.329065033,79.73333333,80.21666667,1115.25,246.0416667,9.991666667,43.19166667,0,0.483333333,0
4/2/2021 23:00,72.9,12.20833333,53.475,23.43333333,53.43333333,43.44722222,0.425,0,24.33333333,53.23333333,45.125,51.04166667,42.275,12.95833333,12.95833333,1.021174933,79.79166667,80.20833333,1168.958333,242.7916667,9.95,42.275,0,0.416666667,0
4/3/2021 0:00,72.975,12.58333333,46.125,16.125,46.125,36.125,0.141666667,0,24.33333333,54.60833333,47.76666667,48.21666667,42.425,8.616666667,8.616666667,0.616390367,79.96666667,80.33333333,1059.5,197.25,9.975,42.425,0,0.366666667,0
4/3/2021 1:00,73.075,12.88333333,42.31666667,12.31666667,42.31666667,32.31666667,0.291666667,0,24.33333333,54,49.975,46.09166667,41.1,6.925,6.925,0.4744656,80.03333333,80.35833333,1046.166667,192.625,10.03333333,41.1,0,0.325,0
4/3/2021 2:00,73.14166667,12.975,45.11666667,15.11666667,45.11666667,35.11666667,0.15,0,24.33333333,54.16666667,50.6,44.85,40.45,8.741666667,8.741666667,0.660566433,80.11666667,80.5,1071.208333,201.2083333,10.05,40.45,0,0.383333333,0
4/3/2021 3:00,73.11666667,13.05833333,46.89166667,16.85833333,46.85833333,36.86944445,0,0,24.33333333,54,53.91666667,44.9,39.40833333,9.55,9.55,0.750260933,80.09166667,80.525,1185.083333,224.0416667,10.00833333,39.40833333,0,0.433333333,0
4/3/2021 4:00,73.00833333,13.45,49.15,19.15,49.15,39.15,0,0,24.33333333,53.96666667,59.15833333,44.73333333,38.25833333,10.21666667,10.21666667,0.793582767,80.04166667,80.48333333,1192.916667,227.375,10,38.25833333,0,0.441666667,0
4/3/2021 5:00,72.89166667,13.88333333,50.54166667,20.54166667,50.54166667,40.54166667,0,0,24.33333333,53.95,62.05,42.66666667,37.73333333,11.08333333,11.08333333,0.856185867,80.03333333,80.41666667,886.9166667,174.1666667,9.966666667,37.73333333,0,0.383333333,0
4/3/2021 6:00,72.90833333,14.21666667,47.58333333,17.58333333,47.58333333,37.58333333,0,0,24.33333333,53.85,61.81666667,40.86666667,38.5,9.741666667,9.741666667,0.692173067,80.2,80.525,874.0416667,168.9583333,9.925,38.5,0,0.325,0
4/3/2021 7:00,72.96666667,14.45,49.66666667,19.66666667,49.66666667,39.66666667,0.066666667,0,24.33333333,53.74166667,56.88333333,40.13333333,39.94166667,10.48333333,10.48333333,0.790776,80.36666667,80.76666667,984.75,190.0833333,9.983333333,39.94166667,0,0.4,0
4/3/2021 8:00,73.04166667,14.70833333,51.225,21.225,51.225,41.225,0,0,24.33333333,54.04166667,50.55,41.375,42.19166667,12.05833333,12.05833333,0.8669248,80.5,80.88333333,992.7916667,194.25,10.025,42.19166667,0,0.383333333,0
