Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
4/3/2021 9:00,73.04166667,15.14166667,69.84166667,39.84166667,69.84166667,59.84166667,0.383333333,0,24.33333333,53.49166667,44.65,45.35,46.26666667,23.79166667,23.79166667,1.747273267,80.39166667,80.88333333,1359.041667,325.0833333,9.258333333,46.26666667,0,0.491666667,0
4/3/2021 10:00,72.79166667,15.675,84.23333333,54.23333333,84.23333333,74.23333333,0,0,24.33333333,55.225,39.51666667,51.35,49.75,28.60833333,28.60833333,2.187935633,79.64166667,80.15,1278.875,319.2916667,6.466666667,49.75,0,0.508333333,0
4/3/2021 11:00,72.98333333,16.36666667,75.98333333,45.98333333,75.98333333,65.98333333,0.475,0,24.33333333,55.04166667,37.125,59.1,53.18333333,26.50833333,26.50833333,1.939353733,79.84166667,80.33333333,1412.875,349.625,8.116666667,53.18333333,0,0.491666667,0
4/3/2021 12:00,72.95833333,17.675,52.85833333,22.85833333,52.85833333,42.85833333,11.66666667,10.75833333,24.33333333,55.01666667,35.30833333,67.10833333,56.68333333,12.36666667,12.36666667,1.731530967,72.6,73.79166667,1051,219.5833333,9.85,56.68333333,2.308333333,1.191666667,2.6736283
4/3/2021 13:00,73.325,19.15833333,67.875,38.025,68.025,57.975,9.441666667,3.633333333,24.33333333,54.96666667,34.075,74.89166667,59.85,21.85833333,21.85833333,6.161463,71.50833333,74.08333333,1210.5,325.3333333,9.783333333,59.85,2.35,2.575,5.400951267
4/3/2021 14:00,72.96666667,20.45,62.69166667,32.69166667,62.69166667,52.69166667,8.066666667,2.35,24.33333333,54.99166667,31.66666667,80.725,63.15,18.00833333,18.00833333,2.3265655,75.14166667,75.86666667,1273.291667,286.4166667,9.983333333,63.15,1.85,0.725,3.7038337
4/3/2021 15:00,72.7,20.55,68.95,38.85833333,69.06666667,58.95833333,12.04166667,1.116666667,24.33333333,60.06666667,28.23333333,84.53333333,65.4,22.84166667,22.84166667,1.105866067,72.08333333,71.18333333,1256.041667,308.375,9.525,65.4,0.725,-0.9,2.819580167
4/3/2021 16:00,73.34166667,19.79166667,76.65833333,46.65833333,76.65833333,66.65833333,19.70833333,4.108333333,24.33333333,69.39166667,26.09166667,86.40833333,66.8,25.25,25.25,8.8940334,63.325,66.31666667,1283.583333,321.7083333,7.35,66.8,2.591666667,2.991666667,8.3785646
4/3/2021 17:00,72.325,21.06666667,34.40833333,4.408333333,34.40833333,24.40833333,26.64166667,13.76666667,24.33333333,70.8,26.95833333,84.81666667,67.45,4.691666667,4.691666667,0.090548733,73.36666667,73.53333333,946.9583333,192.875,10.15,67.45,1.841666667,0.166666667,0.9379482
4/3/2021 18:00,72.34166667,22.23333333,39.14166667,9.15,39.14166667,29.14444444,17.2,16.04166667,24.33333333,57.19166667,27.35833333,82.575,68.21666667,6.033333333,6.033333333,-1.0056767,77.65833333,76.8,912.3333333,162.0833333,9.866666667,68.21666667,1.541666667,-0.858333333,0.670817233
4/3/2021 19:00,73.21666667,22.61666667,60.03333333,30.04166667,60.03333333,50.03611111,16.53333333,3.616666667,24.33333333,53.425,29.89166667,77.2,67.5,16.55833333,16.55833333,4.5930906,69.96666667,72.425,1352.041667,293.1666667,10.1,67.5,2.3,2.458333333,4.118869067
4/3/2021 20:00,72.93333333,23.23333333,73.73333333,43.99166667,73.99166667,63.90555556,3.808333333,3.275,24.33333333,54.58333333,35.14166667,72.125,64.74166667,23.65,23.65,1.937645267,76.48333333,77.63333333,1350.583333,323.0833333,7.866666667,64.74166667,1.525,1.15,1.970106133
4/3/2021 21:00,72.45,23.90833333,71.06666667,41.06666667,71.06666667,61.06666667,8.325,1.408333333,24.33333333,55.09166667,42.09166667,68.19166667,60.65,21.94166667,21.94166667,0.557082167,74.49166667,74.025,1058.625,248.8333333,8.041666667,60.65,0.45,-0.466666667,0.994205567
4/3/2021 22:00,72.89166667,24.19166667,56.9,26.9,57.05,46.95,13.95833333,5.533333333,24.33333333,55.01666667,46.88333333,65.675,58.33333333,14.33333333,14.33333333,2.027217733,72.31666667,73.525,1066.833333,234.2916667,9.625,58.33333333,2.275,1.208333333,2.9778574
4/3/2021 23:00,73.16666667,23.95833333,71.05,41.05,71.05,61.05,7.208333333,4.308333333,24.33333333,54.93333333,48.225,63.81666667,57.05833333,22.35,22.35,3.4277943,74.93333333,76.85833333,1041.041667,240.7916667,8.025,57.05833333,1.658333333,1.925,2.133020633
4/4/2021 0:00,72.5,23.75833333,74.94166667,44.71666667,74.71666667,64.79166667,7.416666667,1.433333333,24.33333333,55.075,47.85833333,61.925,56.54166667,24.06666667,24.06666667,0.3327849,79.025,78.29166667,1320.416667,311.6666667,7.225,56.54166667,0.691666667,-0.733333333,0.779915033
4/4/2021 1:00,73.00833333,23.25,64.25,34.25,64.25,54.25,0.341666667,0,24.33333333,55.075,51.075,60.025,55.20833333,19.45833333,19.45833333,1.405701967,80.05833333,80.525,1418,323.6666667,9.516666667,55.20833333,0,0.466666667,0
4/4/2021 2:00,73.16666667,23.39166667,53.21666667,23.21666667,53.21666667,43.21666667,0,0,24.33333333,54.9,53.90833333,58.275,53.775,13.4,13.4,0.8797383,79.88333333,80.275,1042.083333,215.4166667,9.833333333,53.775,0,0.391666667,0
4/4/2021 3:00,73.2,23.53333333,48.95,18.95,48.95,38.95,0.225,0,24.33333333,55.01666667,57.14166667,57.23333333,52.44166667,11.69166667,11.69166667,0.9386804,79.55833333,79.96666667,1019.5,204.7083333,10.05833333,52.44166667,0,0.408333333,0
4/4/2021 4:00,73.08333333,23.83333333,46.60833333,16.60833333,46.60833333,36.60833333,0.291666667,0,24.33333333,55.025,60.99166667,56.525,51.06666667,8.9,8.9,0.648851233,79.09166667,79.525,952.25,176.8333333,10,51.06666667,0,0.433333333,0
4/4/2021 5:00,72.86666667,23.94166667,48.61666667,18.61666667,48.61666667,38.61666667,0.441666667,0,24.33333333,54.96666667,63.425,56.25833333,49.96666667,9.616666667,9.616666667,0.731589833,78.85833333,79.275,966.7083333,181.7916667,9.966666667,49.96666667,0,0.416666667,0
4/4/2021 6:00,72.925,24.25833333,44.49166667,14.49166667,44.48333333,34.48888889,0.716666667,0,24.33333333,54.95833333,71.20833333,55.3,48.06666667,7.758333333,7.758333333,0.528892467,78.875,79.24166667,948.6666667,176.25,9.966666667,48.06666667,0,0.366666667,0
4/4/2021 7:00,73.08333333,24.24166667,42.05833333,12.05833333,42.05833333,32.05833333,0,0,24.33333333,55.04166667,75.61666667,54.35833333,46.85833333,6.883333333,6.883333333,0.495577367,79.08333333,79.45833333,926,167,10.03333333,46.85833333,0,0.375,0
4/4/2021 8:00,73.19166667,24.33333333,42.45,12.45,42.45,32.45,0.308333333,0,24.33333333,55.00833333,68.19166667,55.03333333,48.23333333,7.316666667,7.316666667,0.5388992,79.025,79.40833333,957.0416667,179.0416667,10.05,48.23333333,0,0.383333333,0
4/4/2021 9:00,73.16666667,24.9,44.55,14.55,44.55,34.55,0,0,24.33333333,55.03333333,60.51666667,59,52.13333333,8.258333333,8.258333333,0.5974752,78.825,79.275,1056.958333,196.2083333,10,52.13333333,0,0.45,0
4/4/2021 10:00,73.075,25.875,44.75,14.75,44.75833333,34.75277778,0.883333333,3.966666667,24.33333333,54.975,51.975,66.475,56.925,6.95,6.95,1.989875533,76.85,78.71666667,1040.125,189.2083333,9.966666667,56.925,1.175,1.866666667,1.3421226
4/4/2021 11:00,72.575,26.71666667,63.70833333,33.70833333,63.70833333,53.70833333,10.2,2.575,24.33333333,55.08333333,44.4,80.59166667,62.35833333,17.95833333,17.95833333,1.371532633,71.35833333,71.54166667,1194.125,253.9166667,8.566666667,62.35833333,0.75,0.183333333,1.350909
4/4/2021 12:00,73.13333333,27.58333333,57.15833333,27.15833333,57.15833333,47.15833333,16.86666667,4.4,24.33333333,62.36666667,38.25,96.73333333,66.75833333,15.14166667,15.14166667,4.4971724,67.65,69.475,1089.125,257.7083333,9.916666667,66.75833333,2.725,1.825,4.7036528
4/4/2021 13:00,73.30833333,28.2,61.13333333,31.11666667,61.11666667,51.12222222,12.525,2.516666667,24.33333333,55.13333333,33.60833333,108.8166667,70.76666667,15.95,15.95,4.815069233,71.075,72.90833333,787.5833333,164.25,9.016666667,70.76666667,2.083333333,1.833333333,5.008003933
4/4/2021 14:00,73.01666667,29.05,61.55833333,31.55833333,61.55833333,51.55833333,12.6,1.816666667,24.33333333,64.225,31.075,117.4833333,72.95,16.64166667,16.64166667,3.992564567,70.51666667,72.11666667,1120.916667,246.5,9.683333333,72.95,2.15,1.6,4.655083533
4/4/2021 15:00,72.74166667,29.14166667,72.43333333,42.775,72.775,62.66111111,13.74166667,0.691666667,24.33333333,53.56666667,28.95833333,118.95,74.7,23.11666667,23.11666667,1.9480181,71.18333333,70.66666667,1358.041667,326.0833333,8.141666667,74.7,0.841666667,-0.516666667,3.415590967
4/4/2021 16:00,73.575,28.75,87.375,60.54166667,87.375,78.43055555,19.66666667,3.125,24.33333333,69.20833333,28.94166667,117.575,75.16666667,27.53333333,27.53333333,10.1050922,62.525,65.64166667,1122.333333,277.4583333,5.575,75.16666667,2.583333333,3.116666667,9.488091667
4/4/2021 17:00,73.10833333,29.7,62.825,33.30833333,62.675,52.93611111,12.73333333,1.825,24.33333333,54.43333333,29.61666667,109.1416667,75.50833333,17.9,17.9,4.1416893,73.38333333,74.5,1008.75,225.7916667,9.341666667,75.50833333,1.6,1.116666667,4.674608867
4/4/2021 18:00,72.65,30.98333333,71.60833333,41.60833333,71.60833333,61.60833333,12.30833333,1.025,24.33333333,55.36666667,32.55833333,98.46666667,74.63333333,24.15833333,24.15833333,0.763440533,72.85,72.21666667,1230.083333,296.3333333,8.608333333,74.63333333,0.658333333,-0.633333333,2.196477967
4/4/2021 19:00,72.875,31.60833333,66.175,36.175,66.175,56.175,17.525,2.708333333,24.33333333,58.23333333,37.875,91.45833333,72.98333333,19.75833333,19.75833333,4.1834247,68.85833333,70.28333333,898.7083333,204.9583333,9.658333333,72.98333333,2.166666667,1.425,5.101725533
4/4/2021 20:00,73.225,32.3,66.48333333,36.48333333,66.48333333,56.48333333,14.83333333,2.991666667,24.33333333,55.81666667,44.80833333,85.58333333,69.09166667,20.875,20.875,4.617375233,69.86666667,70.59166667,1073.375,276.0833333,9.666666667,69.09166667,2.233333333,0.725,5.657953467
4/4/2021 21:00,73.00833333,33.38333333,72.95,42.95,72.95,62.95,5.833333333,3.183333333,24.33333333,53.68333333,51.23333333,80.76666667,66.15833333,23.25833333,23.25833333,4.785171067,74.44166667,76.63333333,958.875,232.0416667,8.166666667,66.15833333,1.925,2.191666667,3.5628852
4/4/2021 22:00,72.51666667,34.425,68.79166667,38.79166667,68.79166667,58.79166667,8.991666667,1.5,24.33333333,54.98333333,56.55833333,76.25,64.11666667,22.1,22.1,-0.206968533,74.93333333,74.25,1180.75,274,8.625,64.11666667,0.5,-0.683333333,0.9716294
4/4/2021 23:00,72.78333333,33.95,58.99166667,28.99166667,58.99166667,48.99166667,15.85833333,4.35,24.33333333,54.98333333,59.99166667,73.43333333,62.6,14.91666667,14.91666667,2.2709183,71.04166667,72.20833333,1064.916667,223,9.825,62.6,2.425,1.166666667,3.688945633
4/5/2021 0:00,73.225,33.35833333,67.06666667,37.06666667,67.20833333,57.11388889,12.80833333,3.233333333,24.33333333,54.99166667,62,70.96666667,61.51666667,20.9,20.9,5.408517333,71.83333333,74.51666667,1308.833333,304.3333333,8.725,61.51666667,2.275,2.683333333,3.967669767
4/5/2021 1:00,72.7,33.56666667,74.10833333,44.10833333,74.10833333,64.10833333,4.891666667,2.116666667,24.33333333,54.90833333,62.70833333,68.28333333,60.725,23.775,23.775,1.219235033,78.11666667,78.65833333,1161.958333,267.7916667,7.658333333,60.725,1.4,0.541666667,1.4556136
4/5/2021 2:00,72.525,33.26666667,65.9,35.9,65.9,55.9,11.55833333,1.85,24.33333333,55.075,62.9,66.66666667,59.63333333,18.23333333,18.23333333,1.031425733,72.85833333,72.46666667,1123.5,249.7916667,8.725,59.63333333,1.125,-0.391666667,2.058092167
4/5/2021 3:00,73.275,32.65833333,61.89166667,31.89166667,61.89166667,51.89166667,0,0,24.33333333,55.04166667,64.30833333,64.775,58.51666667,18.05,18.05,1.2861093,79.83333333,80.29166667,1245.75,276.625,9.016666667,58.51666667,0,0.458333333,0
4/5/2021 4:00,73.21666667,32.56666667,52.99166667,22.99166667,52.99166667,42.99166667,0.258333333,0,24.33333333,54.975,64.475,62.66666667,57.93333333,14.35,14.35,1.1345439,79.50833333,79.95,1200.166667,256.75,10.04166667,57.93333333,0,0.441666667,0
4/5/2021 5:00,73.05,32.45,44.55833333,14.55833333,44.55833333,34.55833333,0.333333333,0,24.33333333,54.99166667,66.725,62,56.95833333,7.541666667,7.541666667,0.540973767,79.06666667,79.48333333,835.4166667,152.9166667,10,56.95833333,0,0.416666667,0
4/5/2021 6:00,72.88333333,32.41666667,45.46666667,15.46666667,45.46666667,35.46666667,0.516666667,0,24.33333333,54.99166667,67.43333333,61.26666667,56.28333333,7.908333333,7.908333333,0.539509367,78.80833333,79.175,936.4583333,170.875,10,56.28333333,0,0.366666667,0
4/5/2021 7:00,73.03333333,32.15,40.625,10.625,40.625,30.625,0.566666667,0,24.33333333,54.98333333,68.46666667,59.65833333,55.84166667,5.933333333,5.933333333,0.383062633,78.875,79.25,816.7083333,146.25,9.966666667,55.84166667,0,0.375,0
4/5/2021 8:00,73.20833333,31.99166667,38.5,8.5,38.59166667,28.53055556,0.258333333,0,24.33333333,55.25,61.86666667,59.93333333,57.43333333,5.45,5.45,0.347917033,79,79.34166667,1016.833333,181,10.025,57.43333333,0,0.341666667,0
4/5/2021 9:00,73.25833333,31.96666667,40.85,10.85,40.85,30.85,0,0,24.33333333,55.075,51.45,63.25833333,61.86666667,6.558333333,6.558333333,0.4931367,78.95,79.38333333,1139.875,206.7916667,10.01666667,61.86666667,0,0.433333333,0
4/5/2021 10:00,73.28333333,31.85833333,50.4,20.43333333,50.43333333,40.42222222,3.6,4.775,24.33333333,68.69166667,43.64166667,67.79166667,65.74166667,9.741666667,9.741666667,3.9644969,74.125,76.3,1080.666667,206.2083333,9.808333333,65.74166667,1.5,2.175,3.362384433
4/5/2021 11:00,72.58333333,32.875,67.08333333,37.08333333,67.08333333,57.08333333,15.5,2.05,24.33333333,69.71666667,42.08333333,71.88333333,67.4,20.53333333,20.53333333,1.807191633,69.825,69.75,1010.916667,227.2916667,9.258333333,67.4,0.616666667,-0.075,2.528774733
4/5/2021 12:00,73.39166667,33.95833333,71.83333333,41.83333333,71.83333333,61.83333333,17.40833333,3.608333333,24.33333333,62,38.80833333,80.24166667,71.925,22.23333333,22.23333333,5.531282867,67.24166667,68.8,1199.875,283.5833333,7.958333333,71.925,2.766666667,1.558333333,7.3099187
4/5/2021 13:00,73.45833333,35.55,73.15,43.93333333,73.15,63.41111111,10.40833333,2.641666667,24.33333333,72.41666667,37.26666667,91.75833333,74.36666667,21.76666667,21.76666667,6.738558633,71.16666667,73.66666667,930.2083333,217.5833333,8.466666667,74.36666667,2.366666667,2.5,6.247252433
4/5/2021 14:00,72.675,37.675,80.34166667,60.55833333,80.34166667,73.74722222,17.55833333,1.208333333,24.33333333,58.75,35.875,99.49166667,76.51666667,24.91666667,24.91666667,3.158466733,68.48333333,68.71666667,1233.333333,298.5,6.566666667,76.51666667,1.05,0.233333333,4.453362433
4/5/2021 15:00,73.30833333,37.19166667,70.65833333,40.86666667,70.86666667,60.79722222,20.29166667,3.166666667,24.33333333,54.7,33.14166667,105.45,77.625,22.20833333,22.20833333,6.375753533,66.05,68.30833333,1033.083333,237.7916667,8.216666667,77.625,2.491666667,2.258333333,6.4755768
4/5/2021 16:00,73.43333333,36.04166667,72.18333333,42.19166667,72.18333333,62.18611111,8.908333333,2.1,24.33333333,61.24166667,30.78333333,101.1916667,78.35,21.54166667,21.54166667,6.333774067,71.2,73.3,1185.625,276.2916667,8.416666667,78.35,2.308333333,2.1,6.509868167
4/5/2021 17:00,72.775,36,69.88333333,39.91666667,69.88333333,59.89444444,11.06666667,2.733333333,24.33333333,66.6,31.29166667,97,77.91666667,20.43333333,20.43333333,2.101414,72.66666667,73.125,1301.541667,299.9583333,8.258333333,77.91666667,1.408333333,0.458333333,3.281110233
4/5/2021 18:00,73.45,35.83333333,87.75833333,72.88333333,87.75833333,82.8,22.09166667,1.766666667,24.33333333,64.75,33.65833333,93.05833333,77.06666667,28.51666667,28.51666667,7.6152461,62.625,64.075,1310.833333,372.6666667,5.15,77.06666667,2.05,1.45,8.2478669
4/5/2021 19:00,73.2,36.96666667,67.98333333,37.98333333,67.98333333,57.98333333,7.675,2.616666667,24.33333333,54.14166667,37.20833333,86.45,75.16666667,20.86666667,20.86666667,4.923556867,72.84166667,74.83333333,1195.5,280.7916667,9.633333333,75.16666667,2.108333333,1.991666667,4.838987767
4/5/2021 20:00,72.69166667,37.84166667,67.63333333,37.63333333,67.63333333,57.63333333,8.75,2.141666667,24.33333333,54.14166667,42.95,80.79166667,72.49166667,21.775,21.775,1.964248533,73.95833333,74.81666667,1195.083333,243.25,9.208333333,72.49166667,1.508333333,0.858333333,2.354877233
4/5/2021 21:00,72.675,38.075,68.29166667,38.29166667,68.29166667,58.29166667,15.26666667,1.416666667,24.33333333,54.98333333,49.3,76.93333333,69.525,20.49166667,20.49166667,2.5930863,70.375,70.61666667,1056.083333,245.6666667,9.233333333,69.525,1.441666667,0.241666667,4.0175814
4/5/2021 22:00,73.24166667,36.8,67.05833333,37.05833333,67.05833333,57.05833333,16.25833333,3.25,24.33333333,56.04166667,55.05833333,73.95,67.10833333,21.36666667,21.36666667,4.7175646,69.85833333,70.725,1497.625,360.3333333,9.408333333,67.10833333,2.108333333,0.866666667,5.330660067
4/5/2021 23:00,72.95,37.55,76.20833333,46.20833333,76.20833333,66.20833333,4.141666667,2.975,24.33333333,55.075,58.725,71.425,65.4,24.45,24.45,3.8235484,75.4,77.38333333,1077.333333,256.9583333,7.516666667,65.4,1.625,1.983333333,2.270796267
4/6/2021 0:00,72.425,37.3,70.05,40.05,70.05,60.05,12.1,1.85,24.33333333,55.125,60.33333333,69.24166667,63.73333333,21.53333333,21.53333333,0.262981833,73.93333333,73.625,1150.833333,262.4166667,8.341666667,63.73333333,0.708333333,-0.308333333,1.434257767
4/6/2021 1:00,72.98333333,35.50833333,58.69166667,28.69166667,58.69166667,48.69166667,15.43333333,4.75,24.33333333,55.10833333,58.26666667,66.90833333,63.225,15.21666667,15.21666667,3.137721067,71.075,72.325,804.0833333,163.25,9.7,63.225,1.783333333,1.25,3.366411533
4/6/2021 2:00,73.09166667,35.33333333,76.01666667,46.01666667,76.01666667,66.01666667,5.45,2.941666667,24.33333333,55.11666667,58.58333333,65.49166667,62.65,24.6,24.6,4.107153867,75.46666667,77.60833333,1199,283.9583333,7.566666667,62.65,1.808333333,2.141666667,2.5605034
4/6/2021 3:00,72.39166667,36.725,72.95,42.95,72.95,62.95,8.308333333,1.833333333,24.33333333,55,61.49166667,64.75833333,62.44166667,22.55833333,22.55833333,0.558912667,74.61666667,74.31666667,1157.25,264.6666667,7.7,62.44166667,0.375,-0.3,0.655074933
4/6/2021 4:00,72.91666667,37.20833333,57.05833333,26.96666667,56.96666667,46.99722222,13.75,5.283333333,24.33333333,54.975,66.2,64.06666667,60.825,14.33333333,14.33333333,2.022946567,72.54166667,73.45833333,1063.583333,224.0416667,9.575,60.825,1.866666667,0.916666667,2.6608148
4/6/2021 5:00,73.16666667,37.65833333,71.88333333,41.85,71.85,61.86111111,7.758333333,3.383333333,24.33333333,54.95833333,70.01666667,63.65,59.75,22.79166667,22.79166667,4.982376933,74.39166667,77.18333333,1363.791667,328.1666667,8.058333333,59.75,1.933333333,2.791666667,2.895851
4/6/2021 6:00,72.45,39.325,74.3,44.3,74.3,64.3,6.091666667,1.141666667,24.33333333,55.00833333,73.93333333,62.56666667,59.28333333,23.53333333,23.53333333,-0.201232967,77.4,76.075,1154.333333,264.2916667,7.466666667,59.28333333,0.233333333,-1.325,0.388310067
4/6/2021 7:00,73.075,39.45833333,62.06666667,32.06666667,62.06666667,52.06666667,0.5,0,24.33333333,55.01666667,78.13333333,61.59166667,58.375,18.1,18.1,1.263045,79.625,80.09166667,1032.541667,235.8333333,9.908333333,58.375,0,0.466666667,0
4/6/2021 8:00,73.09166667,39.93333333,50.975,20.925,50.925,40.94166667,11.36666667,9.608333333,24.33333333,55.03333333,76.78333333,62.425,59.54166667,11.88333333,11.88333333,1.653795733,72.18333333,73.1,1185.708333,250.5,10.125,59.54166667,1.975,0.916666667,2.241386233
4/6/2021 9:00,73.05,41.625,72.48333333,42.48333333,72.48333333,62.48333333,3.866666667,3.016666667,24.33333333,58.66666667,66.85,65.06666667,63.325,23.725,23.725,4.053337167,77.00833333,79.20833333,1079.875,258.2083333,8.2,63.325,1.891666667,2.2,2.763566867
4/6/2021 10:00,72.51666667,45.08333333,57.81666667,27.81666667,57.81666667,47.81666667,15.225,2.433333333,24.33333333,68.20833333,61.99166667,70.525,66.65833333,14.93333333,14.93333333,2.0805463,68.825,69.16666667,845.1666667,179.7083333,9.95,66.65833333,1.325,0.341666667,2.582347367
4/6/2021 11:00,73.81666667,44.825,78.2,50.9,78.2,69.1,13.8,2.483333333,24.33333333,71.43333333,56.4,78.1,70.23333333,23.55833333,23.55833333,7.873102533,66.15833333,68.80833333,1204.5,285.5,7.125,70.23333333,2.5,2.65,7.527504133
4/6/2021 12:00,72.75,45.775,69.55833333,43.29166667,69.55833333,60.80277778,13.65833333,2.416666667,24.33333333,56.01666667,49.875,87.46666667,73.91666667,20.89166667,20.89166667,1.9436249,72.71666667,73.39166667,1319.291667,307.7916667,8.2,73.91666667,1.508333333,0.675,3.229002
4/6/2021 13:00,72.975,45.84166667,75.61666667,45.61666667,75.61666667,65.61666667,16.10833333,1.716666667,24.33333333,54.81666667,45.375,92.99166667,76.91666667,24.05,24.05,4.123506333,67.84166667,68.41666667,1347.708333,320.9166667,7.525,76.91666667,1.283333333,0.575,4.882797733
4/6/2021 14:00,73.40833333,45.50833333,73.7,43.7,73.7,63.7,14.1,3.266666667,24.33333333,54.63333333,41.99166667,97.15,78.46666667,23.48333333,23.48333333,7.359830333,66.475,69.05833333,954.7916667,230.9166667,7.833333333,78.46666667,2.258333333,2.583333333,6.807141367
4/6/2021 15:00,73.325,45.84166667,68.98333333,38.98333333,68.98333333,58.98333333,7.675,2.466666667,24.33333333,54.75833333,40.6,97.8,78.2,20.025,20.025,4.919773833,72.39166667,73.74166667,1030.875,235,8.683333333,78.2,1.666666667,1.35,5.213019933
4/6/2021 16:00,72.66666667,46.18333333,70.24166667,40.28333333,70.28333333,60.26944444,10.6,1.233333333,24.33333333,54.81666667,39.025,97.325,78.90833333,21.7,21.7,0.835562233,72.51666667,71.85,1066,251.0416667,8.325,78.90833333,0.375,-0.666666667,1.6276806
4/6/2021 17:00,73.03333333,45.45833333,68.325,38.325,68.325,58.325,16.84166667,4.033333333,24.33333333,55.11666667,39.30833333,93.81666667,78.9,20.86666667,20.86666667,5.138701633,66.19166667,67.825,1324.333333,312.375,8.675,78.9,2.408333333,1.633333333,6.1083785
4/6/2021 18:00,73.38333333,45.26666667,68.125,38.125,68.125,58.125,8.366666667,4.108333333,24.33333333,55.28333333,39.80833333,90.41666667,78.525,20.85,20.85,5.9780469,70.45,72.86666667,1163.916667,266.25,8.933333333,78.525,2.283333333,2.416666667,5.6573433
4/6/2021 19:00,72.93333333,45.53333333,63.925,33.925,63.925,53.925,7.775,6.325,24.33333333,55.00833333,43.075,85.325,76.73333333,18.81666667,18.81666667,2.2855623,75.11666667,75.94166667,1056.958333,247.625,10.01666667,76.73333333,1.091666667,0.825,2.5392696
4/6/2021 20:00,72.61666667,45.68333333,71.675,41.675,71.675,61.675,11,0.866666667,24.33333333,54.93333333,49.70833333,80.79166667,74.04166667,24.06666667,24.06666667,1.379342767,72.1,71.61666667,1237.25,299.75,8.916666667,74.04166667,0.691666667,-0.483333333,2.412843067
4/6/2021 21:00,72.95,44.91666667,60.9,30.9,60.9,50.9,14.4,3.641666667,24.33333333,54.38333333,57.15833333,78.54166667,71.14166667,16.75,16.75,4.693279967,68.64166667,70.3,1084,230.625,10.04166667,71.14166667,2.316666667,1.658333333,5.229860533
4/6/2021 22:00,73.19166667,44.81666667,72.56666667,42.56666667,72.56666667,62.56666667,9.358333333,3.591666667,24.33333333,54.475,61.75833333,76.325,69.25833333,23.35,23.35,5.4083953,72.14166667,74.75833333,1065.541667,251.375,8.191666667,69.25833333,2.241666667,2.616666667,3.8784634
4/6/2021 23:00,72.725,46.58333333,65.34166667,35.34166667,65.34166667,55.34166667,6.508333333,2.208333333,24.33333333,65.775,65.15833333,74.1,67.59166667,20.24166667,20.24166667,1.282326267,76.51666667,76.70833333,1157.291667,264.375,9.175,67.59166667,1.366666667,0.191666667,1.933130033
4/7/2021 0:00,72.71666667,44.20833333,71.86666667,42.04166667,72.04166667,61.98333333,17.28333333,1.708333333,24.33333333,58.55833333,68.81666667,72.39166667,66.375,23.275,23.275,3.124541467,68.65,68.425,1230.166667,296.9166667,8.633333333,66.375,1.408333333,-0.225,4.749537333
4/7/2021 1:00,73.275,43.90833333,65.75,35.75,65.75,55.75,9.841666667,3.991666667,24.33333333,54.96666667,71.01666667,71.03333333,64.925,19.925,19.925,5.228518167,71.1,73.86666667,1031.083333,236.4583333,8.7,64.925,2.316666667,2.766666667,3.815616233
4/7/2021 2:00,72.66666667,44.10833333,75.76666667,45.76666667,75.76666667,65.76666667,0.541666667,1.725,24.33333333,54.91666667,72.875,69.725,63.625,24.7,24.7,1.117215167,76.75,76.23333333,1231.25,299.0416667,7.55,63.625,0.616666667,-0.516666667,0.6501936
4/7/2021 3:00,72.575,43.33333333,62.50833333,32.50833333,62.50833333,52.50833333,13.9,2.741666667,24.33333333,54.90833333,75.86666667,68.40833333,62.03333333,16.65,16.65,1.859177833,72,72.55,1219.458333,265,9.041666667,62.03333333,1.65,0.55,2.5487882
4/7/2021 4:00,73.21666667,41.54166667,54.93333333,24.93333333,54.93333333,44.93333333,10.10833333,8,24.33333333,55.03333333,75.175,67.425,61.7,14.66666667,14.66666667,2.5030257,73.40833333,74.69166667,1242.25,277.4166667,9.325,61.7,2.041666667,1.283333333,2.064559933
4/7/2021 5:00,72.89166667,41.625,68.45833333,38.45833333,68.45833333,58.45833333,2.675,1.6,24.33333333,54.94166667,71.6,66.28333333,61.79166667,21.93333333,21.93333333,1.167004767,80.45,80.89166667,1186.791667,277.75,8.625,61.79166667,1.15,0.441666667,1.0609578
4/7/2021 6:00,72.41666667,42.125,61.39166667,31.39166667,61.16666667,51.31666667,9.575,3.416666667,24.33333333,55.10833333,69.225,65.79166667,62.54166667,16.21666667,16.21666667,0.369272867,74.125,73.64166667,1252,281.9583333,8.783333333,62.54166667,0.783333333,-0.483333333,0.957229467
4/7/2021 7:00,73.09166667,41.74166667,55.425,25.425,55.425,45.425,11.825,5.058333333,24.33333333,55.05,66.38333333,65.4,63.85,14.31666667,14.31666667,2.031000767,73.19166667,74.58333333,1070.875,228.875,9.408333333,63.85,2.475,1.391666667,2.856556267
4/7/2021 8:00,73.01666667,42.46666667,71.74166667,41.74166667,71.74166667,61.74166667,5.041666667,2.575,24.33333333,57.05833333,62.49166667,66,65.76666667,23.39166667,23.39166667,3.7334878,76.25833333,78.425,1384.375,338.875,8.258333333,65.76666667,1.908333333,2.166666667,2.457019133
4/7/2021 9:00,72.45,43.93333333,49.18333333,19.19166667,49.18333333,39.18611111,14.76666667,5.841666667,24.33333333,69.38333333,58.55,67.79166667,67.06666667,7.141666667,7.141666667,0.525109433,71.31666667,70.55833333,853.0833333,151.875,6.966666667,67.06666667,0.8,-0.758333333,1.184211467
4/7/2021 10:00,73.54166667,44.33333333,70.075,39.86666667,69.85,59.93055556,12.45833333,3.341666667,24.33333333,71.44166667,51.1,72.9,71.56666667,18.325,18.325,7.233281767,66.825,69.71666667,833.6666667,193.7916667,5,71.56666667,2.65,2.891666667,7.0137438
4/7/2021 11:00,72.74166667,45.18333333,66.875,36.875,67.09166667,56.94722222,9.641666667,1.508333333,24.33333333,56.10833333,48.81666667,77.74166667,73.825,21.525,21.525,1.8370898,75.15,75.20833333,1368.583333,327.0416667,9.183333333,73.825,1.05,0.058333333,2.115447833
4/7/2021 12:00,73.13333333,50.5,77.04166667,47.04166667,77.04166667,67.04166667,21.25,2.966666667,24.33333333,72.375,46.89166667,85.55,77.26666667,27.23333333,27.23333333,8.371730733,61.53333333,63.71666667,1551.833333,383.75,7.716666667,77.26666667,2.183333333,2.183333333,8.371730733
4/7/2021 13:00,72.78333333,50.91666667,54.875,24.875,54.875,44.875,12.33333333,3.558333333,24.33333333,61.99166667,46.44166667,88.11666667,78.51666667,12.90833333,12.90833333,1.6536737,74.05,74.34166667,882.7083333,196.375,9.491666667,78.51666667,1.75,0.291666667,2.3477993
4/7/2021 14:00,72.96666667,49.475,81.25,52.11666667,81.25,71.53888889,16.45,1.683333333,24.33333333,58.73333333,46.325,89.09166667,78.96666667,25.4,25.4,4.199777167,67.65833333,67.48333333,1105.666667,270.1666667,6.7,78.96666667,1.391666667,-0.175,5.876393133
4/7/2021 15:00,73.39166667,46.90833333,71.775,41.775,71.775,61.775,15.18333333,2.491666667,24.33333333,54.79166667,41.78333333,94.63333333,80.89166667,23.55833333,23.55833333,7.004713333,67.225,69.71666667,1372.375,330.75,8.425,80.89166667,2.35,2.491666667,6.5583154
4/7/2021 16:00,73.125,46.78333333,66.00833333,35.81666667,65.81666667,55.88055556,7.916666667,3.05,24.33333333,54.45833333,40.61666667,95.83333333,81.5,19.23333333,19.23333333,4.206733067,73.23333333,74.425,1040,201.0416667,9.525,81.5,1.866666667,1.191666667,4.795421867
4/7/2021 17:00,72.73333333,48.08333333,67.1,37.1,67.1,57.1,11.84166667,2.35,24.33333333,54.85833333,47.81666667,94.56666667,79.18333333,20.93333333,20.93333333,-0.1468061,73.58333333,72.79166667,1296,296.6666667,8.95,79.18333333,0.35,-0.791666667,1.5431115
4/7/2021 18:00,72.90833333,48.1,71.00833333,41.00833333,71.00833333,61.00833333,14.625,2.175,24.33333333,54.98333333,53.125,92.11666667,77.525,22.26666667,22.26666667,3.9311818,67.64166667,68.55833333,1366.458333,330.0833333,8.5,77.525,2.066666667,0.916666667,5.708109167
4/7/2021 19:00,73.4,50.05,69.325,39.325,69.325,59.325,10.10833333,3.108333333,24.33333333,58.01666667,59.46666667,85.28333333,75.325,22.9,22.9,6.644959067,68.68333333,71.28333333,974.4166667,238.5416667,9.333333333,75.325,2.416666667,2.6,5.980731633
4/7/2021 20:00,73.1,55.15,60.48333333,30.24166667,60.24166667,50.32222222,8.483333333,2.533333333,24.33333333,67.70833333,65.4,79.84166667,72.25833333,15.5,15.5,3.216676633,72.84166667,73.9,1092.125,234.0833333,9.691666667,72.25833333,1.975,1.058333333,4.1248487
4/7/2021 21:00,72.59166667,48.91666667,73.90833333,43.88333333,73.88333333,63.89166667,10.44166667,0.25,24.33333333,55.74166667,70.26666667,75.70833333,69.61666667,24.9,24.9,0.9514939,73.21666667,72.40833333,1273.541667,316.5,8.133333333,69.61666667,0.566666667,-0.808333333,2.379039833
4/7/2021 22:00,72.95,48.8,61.50833333,31.50833333,61.50833333,51.50833333,14.91666667,3.116666667,24.33333333,55.89166667,74.71666667,73.26666667,68.01666667,17.05,17.05,3.661976267,69.14166667,70.70833333,1258.291667,279.75,10.00833333,68.01666667,2.333333333,1.566666667,4.692791833
4/7/2021 23:00,73.3,50.1,70.23333333,40.19166667,70.19166667,60.20555556,8.833333333,3.2,24.33333333,56.58333333,76.80833333,71.31666667,67.16666667,23,23,5.8224544,71.48333333,73.975,950.1666667,227.625,9.1,67.16666667,2.125,2.491666667,4.621036233
4/8/2021 0:00,72.70833333,51.025,68.49166667,38.29166667,68.29166667,58.35833333,6.141666667,2.558333333,24.33333333,56.55,76.49166667,70.05,67.24166667,21.94166667,21.94166667,0.4799571,76.775,76.81666667,1199.083333,284.0416667,8.816666667,67.24166667,1.075,0.041666667,1.1964148
4/8/2021 1:00,72.61666667,50.73333333,63.84166667,33.84166667,63.84166667,53.84166667,14.7,1.833333333,24.33333333,56.5,77.06666667,69.04166667,67.04166667,17.69166667,17.69166667,2.553303433,69.8,70.45833333,906.7916667,196.2916667,8.933333333,67.04166667,1.425,0.658333333,3.157734533
4/8/2021 2:00,73.28333333,49.775,61.15833333,31.15833333,61.15833333,51.15833333,9.666666667,5.441666667,24.33333333,56.325,78.95,68.06666667,66.36666667,17.7,17.7,3.700416767,71.48333333,73.58333333,1086.041667,232.9166667,9.291666667,66.36666667,2.191666667,2.1,3.0748739
4/8/2021 3:00,72.8,50.34166667,67.40833333,37.40833333,67.40833333,57.40833333,5.183333333,2.608333333,24.33333333,56.15,79.15833333,67.46666667,66.2,20.95,20.95,1.481850767,77.95,79.1,1143.25,260.0833333,8.741666667,66.2,1.908333333,1.15,2.147664633
4/8/2021 4:00,72.425,50.4,64.88333333,34.88333333,64.88333333,54.88333333,13.85833333,2.525,24.33333333,56.76666667,79.175,66.95,65.95,18.03333333,18.03333333,1.324793867,70.675,70.675,1095.708333,237.625,8.325,65.95,0.9,0,1.816710233
4/8/2021 5:00,73.25833333,50.94166667,68.46666667,38.575,68.5,58.51388889,12.45,4.233333333,24.33333333,60.725,78.4,66.70833333,66.54166667,21.225,21.225,5.6240282,69.15833333,71.61666667,1439.708333,333.4583333,8.766666667,66.54166667,2.358333333,2.458333333,4.8596114
4/8/2021 6:00,72.775,48.54166667,77.85,47.85,77.85,67.85,2.858333333,0,24.33333333,54.14166667,82.15833333,66.1,65.15,26.35,26.35,0.539509367,80.11666667,79.55833333,973.5,238.5,7.416666667,65.15,0,-0.558333333,0
4/8/2021 7:00,73.00833333,47.7,65.2,35.1,65.1,55.13333333,0,0,24.33333333,54.95833333,91.33333333,65.025,63.71666667,20.28333333,20.28333333,1.469769467,79.53333333,80.00833333,1027.833333,233.6666667,9.8,63.71666667,0,0.475,0
4/8/2021 8:00,72.70833333,49.1,53.975,23.975,53.975,43.975,10.83333333,8.7,24.33333333,55.00833333,91.5,64.05833333,62.65833333,12.29166667,12.29166667,1.727503867,71.175,72.29166667,891.5833333,177.375,9.591666667,62.65833333,2.766666667,1.116666667,2.843986833
4/8/2021 9:00,73.30833333,48.48333333,66.84166667,36.84166667,66.84166667,56.84166667,0.208333333,0,24.33333333,55.00833333,91.46666667,64.2,62.575,21.13333333,21.13333333,1.617673867,79.75,80.23333333,1324.958333,311.9166667,8.216666667,62.575,0,0.483333333,0
4/8/2021 10:00,73.15,48.575,54.98333333,24.98333333,54.98333333,44.98333333,2.175,4.741666667,24.33333333,54.96666667,87.025,65.18333333,63.91666667,12.81666667,12.81666667,2.835200433,76.34166667,78.80833333,1138.208333,227.9166667,10.00833333,63.91666667,2.041666667,2.466666667,1.94033
4/8/2021 11:00,72.5,49.50833333,63.66666667,33.66666667,63.66666667,53.66666667,9.591666667,4.85,24.33333333,55.16666667,90.18333333,65.23333333,63.475,18.29166667,18.29166667,-0.632498767,76.16666667,74.85,861.9583333,190.4166667,8.575,63.475,0.675,-1.316666667,0.7640507
4/8/2021 12:00,73.01666667,53.39166667,53.75,23.70833333,53.70833333,43.72222222,14.96666667,6.241666667,24.33333333,60.25,80.225,67.01666667,65.89166667,12.45833333,12.45833333,3.5888783,69.9,71.65833333,1248.166667,259,9.166666667,65.89166667,2.958333333,1.758333333,4.0117238
4/8/2021 13:00,73.36666667,54.73333333,68.56666667,38.56666667,68.56666667,58.56666667,8.466666667,2.116666667,24.33333333,69.68333333,67.125,71.35,68.13333333,21.1,21.1,5.409371567,71.40833333,73.65833333,1171.833333,269.625,9.291666667,68.13333333,2.033333333,2.25,4.677537667
4/8/2021 14:00,72.48333333,52.45,67.81666667,37.81666667,67.81666667,57.81666667,18.18333333,2.491666667,24.33333333,69.89166667,60.19166667,75.59166667,70.00833333,20.78333333,20.78333333,2.672041867,68.28333333,67.95,891.375,202.375,8.266666667,70.00833333,0.975,-0.333333333,3.986829
4/8/2021 15:00,73.30833333,47.00833333,61.53333333,31.66666667,61.66666667,51.62222222,11.525,2.608333333,24.33333333,59.55833333,78.04166667,70.85833333,65.025,17.51666667,17.51666667,4.411627033,69.875,71.74166667,1113.166667,245.125,9.875,65.025,1.816666667,1.866666667,4.536223067
4/8/2021 16:00,72.80833333,46.79166667,77.85,47.91666667,77.91666667,67.89444444,1.883333333,2.825,24.33333333,54.76666667,78.75833333,68.66666667,62.86666667,25.66666667,25.66666667,2.059922667,76.61666667,77.54166667,1261.583333,311,7.358333333,62.86666667,0.9,0.925,0.8171352
4/8/2021 17:00,72.49166667,46.35,58.44166667,28.44166667,58.44166667,48.44166667,12.83333333,3.1,24.33333333,55.01666667,62.89166667,69.025,63.88333333,14.53333333,14.53333333,1.514677733,69.96666667,70.1,1309.833333,279.1666667,9.216666667,63.88333333,1.716666667,0.133333333,2.024410967
4/8/2021 18:00,73.25,39.86666667,65.58333333,35.58333333,65.58333333,55.58333333,0.25,0,24.33333333,54.91666667,61.35833333,66.85833333,61.41666667,20.20833333,20.20833333,1.6097417,78.73333333,79.25833333,1109.625,243.75,8.558333333,61.41666667,0,0.525,0
4/8/2021 19:00,73.175,36.68333333,55.925,26.01666667,56.01666667,45.98611111,0.366666667,0,24.33333333,55.21666667,60.61666667,63.99166667,59.86666667,15.71666667,15.71666667,1.1876284,79.175,79.65,1220.25,265.2916667,10.075,59.86666667,0,0.475,0
4/8/2021 20:00,73.04166667,35.85,46.86666667,16.78333333,46.78333333,36.81111111,0.258333333,0,24.33333333,55.06666667,63.68333333,61.94166667,58.70833333,8.575,8.575,0.628349633,79.025,79.45,953.1666667,177.0416667,10,58.70833333,0,0.425,0
4/8/2021 21:00,72.95,36.4,43.38333333,13.38333333,43.38333333,33.38333333,0,0,24.33333333,55.20833333,67.40833333,60.68333333,58.19166667,7.091666667,7.091666667,0.460675833,78.85833333,79.20833333,736.5,152.5833333,9.975,58.19166667,0,0.35,0
4/8/2021 22:00,73.075,36.68333333,39.36666667,9.366666667,39.36666667,29.36666667,0,0,24.33333333,55.28333333,69.41666667,59.325,57.95,5.325,5.325,0.3412052,78.90833333,79.275,916.2916667,163.2083333,9.975,57.95,0,0.366666667,0
4/8/2021 23:00,73.19166667,36.85833333,39.85,9.85,39.85,29.85,0.45,0,24.33333333,55.15,69.84166667,58.56666667,57.90833333,6.183333333,6.183333333,0.458601267,78.98333333,79.39166667,925.875,166.8333333,10.025,57.90833333,0,0.408333333,0
4/9/2021 0:00,73.19166667,37.15833333,43.24166667,13.375,43.375,33.33055556,0,0,24.33333333,54.95833333,72.28333333,58.24166667,57.45833333,7.691666667,7.691666667,0.571726167,78.93333333,79.39166667,936.4583333,170.5416667,10.01666667,57.45833333,0,0.458333333,0
4/9/2021 1:00,72.95833333,38,49.93333333,19.93333333,49.93333333,39.93333333,0.258333333,0,24.33333333,55.025,76.93333333,57.4,56.85,10.15833333,10.15833333,0.814450467,78.71666667,79.19166667,761.5,145.5833333,9.991666667,56.85,0,0.475,0
4/9/2021 2:00,72.925,40.94166667,44.29166667,14.29166667,44.29166667,34.29166667,0,0,24.33333333,55.275,91.425,56.275,54.95833333,7.483333333,7.483333333,0.515712867,78.71666667,79.08333333,830.5416667,168.4583333,10,54.95833333,0,0.366666667,0
4/9/2021 3:00,72.975,39.125,43.06666667,13.06666667,43.06666667,33.06666667,0,0,24.33333333,55.05833333,84.5,56.06666667,55.71666667,6.95,6.95,0.4568928,78.69166667,79.04166667,819.625,147.25,9.941666667,55.71666667,0,0.35,0
4/9/2021 4:00,73.075,38.45,42.03333333,12.03333333,42.03333333,32.03333333,0,0,24.33333333,55,85.20833333,55.79166667,55.65,6.908333333,6.908333333,0.469828333,78.9,79.25833333,830.75,151.375,10.00833333,55.65,0,0.358333333,0
4/9/2021 5:00,73.19166667,38.875,43.7,13.7,43.66666667,33.68888889,0,0,24.33333333,55,86.68333333,55.525,55.08333333,8.133333333,8.133333333,0.600648067,79.03333333,79.43333333,955.9166667,178.2916667,10.05,55.08333333,0,0.4,0
4/9/2021 6:00,73.13333333,39.05833333,45.58333333,15.58333333,45.58333333,35.58333333,0,0,24.33333333,55,89.73333333,55.325,54.30833333,8.558333333,8.558333333,0.633230967,78.81666667,79.275,851.7083333,159,10,54.30833333,0,0.458333333,0
4/9/2021 7:00,72.85833333,38.96666667,50.69166667,20.69166667,50.69166667,40.69166667,0.608333333,0,24.33333333,54.99166667,85.38333333,55.31666667,54.66666667,10.59166667,10.59166667,0.8248233,78.66666667,79.11666667,991.9583333,192.4166667,10,54.66666667,0,0.45,0
4/9/2021 8:00,72.90833333,38.625,44.38333333,14.38333333,44.38333333,34.38333333,0.216666667,0,24.33333333,55.06666667,81.33333333,56,55.73333333,7.508333333,7.508333333,0.521936567,78.84166667,79.2,729.6666667,133.5833333,9.933333333,55.73333333,0,0.358333333,0
4/9/2021 9:00,73.08333333,38.89166667,40.55833333,10.55833333,40.55833333,30.55833333,0.266666667,0,24.33333333,54.86666667,75.95833333,57.59166667,57.56666667,5.925,5.925,0.3825745,78.95,79.3,818.6666667,128.3333333,10.025,57.56666667,0,0.35,0
4/9/2021 10:00,73.26666667,38.925,39.39166667,9.391666667,39.39166667,29.39166667,0.266666667,0,24.33333333,55.61666667,66.16666667,60.79166667,60.95,6.066666667,6.066666667,0.4411505,78.95,79.35833333,1029.541667,185.5,10.04166667,60.95,0,0.408333333,0
4/9/2021 11:00,73.38333333,38.29166667,55.90833333,25.90833333,55.90833333,45.90833333,5.058333333,9.633333333,24.33333333,69.475,49.81666667,67.21666667,66.23333333,12.58333333,12.58333333,5.1806811,72.00833333,74.66666667,1031.958333,211.125,9.658333333,66.23333333,2.35,2.658333333,4.797618467
4/9/2021 12:00,72.475,37.05,62.025,32.025,62.025,52.025,15.86666667,2.175,24.33333333,70.53333333,44.25833333,75.3,68.59166667,17.65,17.65,0.653244433,70.5,70.09166667,988,217.3333333,9.35,68.59166667,1.283333333,-0.408333333,2.766861767
4/9/2021 13:00,73.4,36.31666667,67.31666667,37.31666667,67.31666667,57.31666667,16.93333333,3.3,24.33333333,62.18333333,43.64166667,77.09166667,68.925,20.625,20.625,5.891525267,67.025,69.45833333,1191.416667,288.375,8.6,68.925,2.341666667,2.433333333,5.934358967
4/9/2021 14:00,73.30833333,35.59166667,71.6,41.65,71.6,61.61666667,4.041666667,2.4,24.33333333,67.23333333,35.26666667,84.13333333,71.75833333,22.225,22.225,4.3686713,73.84166667,75.03333333,1097.333333,284.875,8.75,71.75833333,1.566666667,1.191666667,4.6307989
4/9/2021 15:00,72.81666667,31.73333333,86.29166667,67.48333333,86.45833333,80.07777778,20.9,1.208333333,24.33333333,67.425,30.50833333,91.01666667,73.86666667,28.84166667,28.84166667,5.3586057,64.275,64.64166667,1318.208333,337.6666667,5.2,73.86666667,1.458333333,0.366666667,6.533542633
4/9/2021 16:00,73.28333333,29.66666667,65.78333333,35.78333333,65.78333333,55.78333333,6.833333333,3.1,24.33333333,54.16666667,26.925,93.28333333,75.33333333,18.95833333,18.95833333,5.6368417,71.50833333,73.8,1005.708333,224.5,9.316666667,75.33333333,2.175,2.291666667,5.303202567
4/9/2021 17:00,72.79166667,28.975,64.19166667,34.19166667,64.46666667,54.28333333,7.808333333,3.083333333,24.33333333,59.39166667,25.6,92.35833333,76.01666667,19.93333333,19.93333333,2.178539067,74.55,75.20833333,940.25,261.9166667,9.883333333,76.01666667,1.258333333,0.658333333,2.686563833
4/9/2021 18:00,73.28333333,27.83333333,90.01666667,66.03333333,90.01666667,82.02222222,19.29166667,1.333333333,24.33333333,68.575,26.15833333,91.075,75.6,29.84166667,29.84166667,7.895922767,62.01666667,63.86666667,1153.208333,291.5833333,5.05,75.6,1.85,1.85,7.895922767
4/9/2021 19:00,73.325,29.35,69.925,39.925,69.925,59.925,8.725,2.516666667,24.33333333,64.55,29.625,86.78333333,74.2,20.68333333,20.68333333,4.848872467,72.90833333,74.46666667,1154.166667,262.7083333,8.825,74.2,1.983333333,1.558333333,5.145291433
4/9/2021 20:00,72.75833333,31.5,67.70833333,37.81666667,67.81666667,57.78055556,10.50833333,1.716666667,24.33333333,63.81666667,40.04166667,83.30833333,70.9,20.83333333,20.83333333,0.042345567,74.19166667,73.43333333,1173.125,269.9583333,8.841666667,70.9,0.283333333,-0.758333333,1.2883059
4/9/2021 21:00,72.68333333,34.13333333,66.78333333,36.78333333,66.78333333,56.78333333,12.54166667,2.916666667,24.33333333,53.53333333,49.28333333,79.95,67.25833333,19.50833333,19.50833333,3.1294228,68.34166667,69.5,896.0416667,226.25,9.258333333,67.25833333,1.816666667,1.158333333,4.042720267
4/9/2021 22:00,73.25833333,34.83333333,65.86666667,36.2,66.2,56.08888889,12.25833333,3.758333333,24.33333333,54.5,55.675,76.69166667,65.33333333,19.73333333,19.73333333,4.897075633,70.125,72.66666667,1269.666667,287.625,8.766666667,65.33333333,2.116666667,2.541666667,3.4318214
4/9/2021 23:00,72.85,35.84166667,69.24166667,39.24166667,69.24166667,59.24166667,5.591666667,2.066666667,24.33333333,54.93333333,61.85,74.275,63.7,21.83333333,21.83333333,1.8938353,77.75,78.70833333,1332.541667,315.1666667,8.458333333,63.7,1.591666667,0.958333333,2.183176333
4/10/2021 0:00,72.5,36.46666667,66.575,36.575,66.575,56.575,10.60833333,3.05,24.33333333,55.10833333,65.275,71.68333333,60.9,18.975,18.975,0.229666733,73.08333333,72.85,1145.291667,259.5833333,8.625,60.9,0.866666667,-0.233333333,1.6207247
4/10/2021 1:00,73.09166667,34.66666667,59.775,29.775,59.775,49.775,15.15833333,3.85,24.33333333,55.025,65.13333333,69.80833333,59.99166667,16.25,16.25,3.6229256,70.45,72.04166667,983.25,214,9.441666667,59.99166667,2.408333333,1.591666667,3.9637647
4/10/2021 2:00,72.95,35.53333333,79.65833333,49.50833333,79.50833333,69.55833333,2.983333333,2.725,24.33333333,55.03333333,68.15833333,68.025,57.86666667,25.95833333,25.95833333,3.624267967,75.05,77.08333333,1256.875,309.5833333,7.025,57.86666667,1.55,2.033333333,1.5357895
4/10/2021 3:00,72.43333333,35.7,64.03333333,34.03333333,64.03333333,54.03333333,10.85833333,3.766666667,24.33333333,55.03333333,67.85833333,66.88333333,58.20833333,18.05833333,18.05833333,0.0018305,75.20833333,74.39166667,1112.208333,246,8.658333333,58.20833333,0.841666667,-0.816666667,1.134421867
4/10/2021 4:00,73.025,35.55833333,56.30833333,26.30833333,56.30833333,46.30833333,13.39166667,6.275,24.33333333,54.99166667,66.35,66.09166667,58.95,14.40833333,14.40833333,2.4649513,72.60833333,73.63333333,1065.208333,224.4166667,9.625,58.95,2.466666667,1.025,3.279645833
4/10/2021 5:00,73.06666667,36.05833333,74.59166667,44.775,74.775,64.71388889,5.925,3.95,24.33333333,54.94166667,65.90833333,65.6,59.175,24.10833333,24.10833333,3.911656467,75.86666667,78.05833333,1349.25,322.25,7.775,59.175,1.916666667,2.191666667,2.6425098
4/10/2021 6:00,72.41666667,36.575,72.425,42.425,72.425,62.425,8.8,0.7,24.33333333,55.00833333,66.78333333,65.34166667,58.59166667,22.45,22.45,0.880592533,74.86666667,74.7,1027.083333,237.0833333,7.158333333,58.59166667,0.4,-0.166666667,0.677285
4/10/2021 7:00,72.86666667,36.525,56.06666667,26.06666667,56.06666667,46.06666667,10.70833333,4.783333333,24.33333333,54.975,69.54166667,64.96666667,57.775,14.225,14.225,2.523649333,72.09166667,72.83333333,933.8333333,194.125,9.65,57.775,1.725,0.741666667,2.443595467
4/10/2021 8:00,73.13333333,36.79166667,76.74166667,46.74166667,76.74166667,66.74166667,0,0,24.33333333,55.025,67.86666667,64.71666667,58.575,26.28333333,26.28333333,2.113007167,79.56666667,80.1,1272.25,315.875,7.375,58.575,0,0.533333333,0
4/10/2021 9:00,73.03333333,37.74166667,63.14166667,33.14166667,63.14166667,53.14166667,0.516666667,0,24.33333333,55.05,65.06666667,65.49166667,60.03333333,19.28333333,19.28333333,1.479898233,79.28333333,79.79166667,1139.833333,255.875,9.808333333,60.03333333,0,0.508333333,0
4/10/2021 10:00,73.16666667,38.14166667,37.25833333,7.266666667,37.25833333,27.26111111,0.533333333,0.816666667,24.33333333,67.06666667,56.175,70.35,65.10833333,4.308333333,4.308333333,0.2661547,79.25,79.63333333,797.4583333,139.0416667,10.00833333,65.10833333,0,0.383333333,0
4/10/2021 11:00,73.13333333,40.45,65.76666667,35.78333333,65.76666667,55.77222222,18.9,9.1,24.33333333,72.01666667,46.925,76.54166667,70.85833333,20.15,20.15,7.3542168,62.69166667,65.9,1297.5,299.375,9.341666667,70.85833333,3.208333333,3.208333333,7.3542168
4/10/2021 12:00,72.16666667,43.525,42.3,12.3,42.3,32.3,13.45,13.75,24.33333333,61.4,54.025,76.91666667,70.625,7.491666667,7.491666667,-1.7415377,78.36666667,75.925,1176.916667,223.2916667,9.85,70.625,1.1,-2.441666667,0.412472667
4/10/2021 13:00,73.21666667,46.04166667,58.71666667,28.71666667,58.775,48.73611111,13.975,3.916666667,24.33333333,55.63333333,67.35833333,75.5,68.81666667,15.85833333,15.85833333,4.333037567,70.21666667,72.31666667,987.8333333,215.25,10.125,68.81666667,2.508333333,2.1,4.367695033
4/10/2021 14:00,72.99166667,51.15,67.63333333,37.525,67.525,57.56111111,4.65,3.291666667,24.33333333,57.725,89.83333333,73.70833333,65.15,20.625,20.625,3.362750533,75.13333333,76.84166667,1030.125,236.0416667,9.141666667,65.15,1.816666667,1.708333333,2.757221133
4/10/2021 15:00,72.55,53.88333333,66.475,36.38333333,66.38333333,56.41388889,11.08333333,1.225,24.33333333,57.99166667,90.375,72.35,64.825,20.26666667,20.26666667,0.915494067,72.64166667,72.19166667,1180.75,273.9583333,9.325,64.825,0.983333333,-0.45,2.119963067
4/10/2021 16:00,73.125,50.73333333,62.40833333,32.40833333,62.40833333,52.40833333,13.9,3.541666667,24.33333333,59.38333333,91.5,70.89166667,64.19166667,18.04166667,18.04166667,4.023683067,68.51666667,70.10833333,1011.916667,226.7083333,10.03333333,64.19166667,2.6,1.591666667,5.291487367
4/10/2021 17:00,73.05833333,46.75,77.28333333,47.28333333,77.28333333,67.28333333,4.95,2.991666667,24.33333333,55.01666667,91.5,70.14166667,64.26666667,25.05,25.05,4.1790315,74.51666667,76.64166667,1227.75,296.7083333,7.333333333,64.26666667,1.625,2.125,2.255176
4/10/2021 18:00,72.36666667,48.625,72.525,42.525,72.525,62.525,9.725,1.141666667,24.33333333,54.76666667,90.49166667,65.34166667,56.71666667,21.71666667,21.71666667,1.0503409,72.48333333,72.46666667,1191.875,281.2083333,7.408333333,56.71666667,0.441666667,-0.016666667,0.8193318
4/10/2021 19:00,73.075,47.31666667,57.20833333,27.20833333,57.20833333,47.20833333,13.075,5.208333333,24.33333333,54.89166667,91.5,64.55833333,55.975,14.85,14.85,1.959611267,72.875,73.53333333,1084.416667,234.375,9.025,55.975,1.966666667,0.658333333,2.207094867
4/10/2021 20:00,72.95,48.03333333,77.29166667,47.29166667,77.29166667,67.29166667,0.266666667,0,24.33333333,55.09166667,91.49166667,63.33333333,56.99166667,26.675,26.675,1.836235567,79.11666667,79.575,1271.166667,314.5,7.625,56.99166667,0,0.458333333,0
4/10/2021 21:00,72.975,47.075,64.35,34.35,64.35,54.35,0.266666667,0,24.33333333,54.875,91.5,60.83333333,55.925,19.6,19.6,1.485755833,79.30833333,79.8,1253.5,278.9583333,9.825,55.925,0,0.491666667,0
4/10/2021 22:00,72.90833333,42.2,52.05833333,22.05833333,52.05833333,42.05833333,0.425,0,24.33333333,55.00833333,86.175,58.425,54.60833333,11.33333333,11.33333333,0.7772303,79.25833333,79.66666667,995.875,194.75,9.908333333,54.60833333,0,0.408333333,0
