Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
4/10/2021 23:00,73.08333333,36.625,45.80833333,15.80833333,45.80833333,35.80833333,0.191666667,0,24.33333333,55.03333333,85.20833333,56.06666667,52.51666667,8.766666667,8.766666667,0.617854767,79.35,79.725,850.5,159.0416667,10.05833333,52.51666667,0,0.375,0
4/11/2021 0:00,73.15,34.84166667,46.7,16.7,46.7,36.7,0.5,0,24.33333333,54.98333333,84.16666667,53.81666667,51.51666667,9.733333333,9.733333333,0.7764981,79.325,79.75833333,872.2083333,167.0833333,10.08333333,51.51666667,0,0.433333333,0
4/11/2021 1:00,73.025,34.50833333,54.85,24.85,54.85,44.85,0,0,24.33333333,55.25,84.41666667,52.15833333,50.95833333,13.7,13.7,1.075723833,79.20833333,79.70833333,1042.541667,230.875,10,50.95833333,0,0.5,0
4/11/2021 2:00,72.85,34.13333333,55.96666667,25.96666667,55.96666667,45.96666667,0.25,0,24.33333333,55.01666667,84.225,51.76666667,50.575,13.76666667,13.76666667,1.039846033,79.08333333,79.50833333,1033.041667,210.0416667,9.958333333,50.575,0,0.425,0
4/11/2021 3:00,72.875,33.66666667,51.175,21.075,51.075,41.10833333,0.216666667,0,24.33333333,54.975,84.66666667,51.325,50.31666667,10.96666667,10.96666667,0.792118367,79.13333333,79.55,873.5833333,168.4166667,9.933333333,50.31666667,0,0.416666667,0
4/11/2021 4:00,73.075,34.63333333,48.65,18.65,48.65,38.65,0,0,24.33333333,54.975,89.76666667,50.725,49.6,10.24166667,10.24166667,0.7354949,79.375,79.79166667,1012.458333,201.4583333,10.04166667,49.6,0,0.416666667,0
4/11/2021 5:00,73.18333333,36.50833333,50.9,20.9,50.9,40.9,0.45,0,24.33333333,55.025,91.48333333,50.26666667,48.81666667,12.225,12.225,0.955643033,79.4,79.84166667,1011.5,201.625,10.09166667,48.81666667,0,0.441666667,0
4/11/2021 6:00,73.01666667,37.675,54.93333333,24.93333333,54.93333333,44.93333333,0.25,0,24.33333333,54.975,91.48333333,50.1,48.90833333,13.21666667,13.21666667,1.0613239,79.14166667,79.65833333,1277.458333,261.0416667,9.991666667,48.90833333,0,0.516666667,0
4/11/2021 7:00,72.80833333,38.44166667,56.175,26.175,56.175,46.175,0,0,24.33333333,55.00833333,91.475,49.70833333,48.96666667,14.125,14.125,1.1297846,78.94166667,79.4,1052.708333,218.3333333,9.941666667,48.96666667,0,0.458333333,0
4/11/2021 8:00,72.93333333,37.55,52,21.975,51.975,41.98333333,0,0,24.33333333,55.03333333,91.48333333,49.79166667,49.29166667,11.525,11.525,0.819941967,79.13333333,79.55833333,1114.875,220.625,9.933333333,49.29166667,0,0.425,0
4/11/2021 9:00,73.11666667,36.95,50.16666667,20.16666667,50.16666667,40.16666667,0.416666667,0,24.33333333,55,90.575,51.15,49.975,11.26666667,11.26666667,0.839589333,79.45833333,79.88333333,908.25,181.875,10.06666667,49.975,0,0.425,0
4/11/2021 10:00,73.24166667,36.36666667,47.79166667,17.79166667,47.79166667,37.79166667,0.325,0,24.33333333,55.025,84.15,54.625,51.7,10.79166667,10.79166667,0.865216333,79.35833333,79.79166667,1233.708333,243.9166667,10.05833333,51.7,0,0.433333333,0
4/11/2021 11:00,73.08333333,35.98333333,48.98333333,18.98333333,48.98333333,38.98333333,1.65,6.666666667,24.33333333,55.38333333,75.59166667,59.53333333,54.275,8.758333333,8.758333333,2.5411001,76.2,78.49166667,747.375,139.7083333,9.966666667,54.275,1.883333333,2.291666667,1.943746933
4/11/2021 12:00,72.40833333,36.6,71.33333333,41.33333333,71.31666667,61.32777778,7.7,1.966666667,24.33333333,55.05833333,77.75,63.08333333,54.55833333,20.66666667,20.66666667,0.443591167,74.23333333,73.65833333,1283.875,294.4583333,7.925,54.55833333,0.858333333,-0.575,1.314787133
4/11/2021 13:00,73.05833333,37.06666667,57.75,27.75,57.75,47.75,12.95833333,4.766666667,24.33333333,55.36666667,73.275,64.51666667,56.85,14.71666667,14.71666667,2.321318067,71.75,72.81666667,820.5416667,171.5833333,9.241666667,56.85,2.225,1.066666667,3.076094233
4/11/2021 14:00,73.03333333,37.925,71.53333333,41.53333333,71.53333333,61.53333333,6.333333333,2.816666667,24.33333333,54.88333333,67.70833333,71.88333333,59.225,22.8,22.8,4.435545567,74.075,76.45,1218.958333,291.875,8.383333333,59.225,2.083333333,2.375,3.132839733
4/11/2021 15:00,72.50833333,39.61666667,69.4,39.4,69.4,59.4,9.375,1.491666667,24.33333333,54.99166667,81.55833333,71.80833333,60.2,22,22,0.567699067,75.15,74.93333333,1040.208333,240.0416667,8.366666667,60.2,0.516666667,-0.216666667,1.038747733
4/11/2021 16:00,72.83333333,42.7,57.875,27.875,57.875,47.875,14.66666667,3.766666667,24.33333333,55.04166667,91.5,64.63333333,57.94166667,14.45,14.45,2.6794859,70.5,72.14166667,1033.25,214.6666667,9.416666667,57.94166667,2.6,1.641666667,3.6119426
4/11/2021 17:00,73.20833333,43.225,71.725,41.725,71.725,61.725,0.275,0,24.33333333,55.04166667,91.48333333,62.66666667,56.35,23.74166667,23.74166667,1.8429474,79.6,80.11666667,1329,313.5833333,7.875,56.35,0,0.516666667,0
4/11/2021 18:00,73.075,43.1,62.25,32.25,62.25,52.25,0,0,24.33333333,55.00833333,91.49166667,62.73333333,56.60833333,18.95,18.95,1.482582967,79.425,79.93333333,874.6666667,194.7083333,9.816666667,56.60833333,0,0.508333333,0
4/11/2021 19:00,72.93333333,42.65833333,51.65833333,21.65833333,51.65833333,41.65833333,0.525,0,24.33333333,54.96666667,91.48333333,60.88333333,55.175,11.04166667,11.04166667,0.8607011,79.11666667,79.575,1121.5,221.0416667,9.975,55.175,0,0.458333333,0
4/11/2021 20:00,72.95,42.09166667,43.525,13.525,43.525,33.525,0.575,0,24.33333333,54.98333333,91.5,60.625,51.975,7.05,7.05,0.477882533,79.00833333,79.35833333,1139.5,206.7916667,9.941666667,51.975,0,0.35,0
4/11/2021 21:00,73.08333333,41.675,41,11,41,31,0,0,24.33333333,55.01666667,91.48333333,58.98333333,51.53333333,6.166666667,6.166666667,0.407225233,79.05,79.4,707.0416667,141.875,10.00833333,51.53333333,0,0.35,0
4/11/2021 22:00,73.19166667,41.625,42.75833333,12.75833333,42.75833333,32.75833333,0,0,24.33333333,55.30833333,91.49166667,57.19166667,51.71666667,7.55,7.55,0.579414267,79.10833333,79.51666667,1056.958333,196.25,10.01666667,51.71666667,0,0.408333333,0
4/11/2021 23:00,73.08333333,41.625,49.55,19.55,49.55,39.55,0,0,24.33333333,55.025,91.5,56.51666667,51.41666667,10.5,10.5,0.8482537,78.95833333,79.46666667,983.7083333,188.7083333,10,51.41666667,0,0.508333333,0
4/12/2021 0:00,72.89166667,41.90833333,48.5,18.5,48.5,38.5,0.258333333,0,24.33333333,54.96666667,91.5,56.975,51.5,9.425,9.425,0.709989933,78.85,79.28333333,964.0416667,181.25,9.991666667,51.5,0,0.433333333,0
4/12/2021 1:00,72.93333333,42.00833333,44.65833333,14.65833333,44.65833333,34.65833333,0.875,0,24.33333333,55.025,91.5,57.05,51.875,7.825,7.825,0.535726333,78.86666667,79.23333333,1050.416667,193.3333333,9.95,51.875,0,0.366666667,0
4/12/2021 2:00,73.06666667,41.86666667,40.875,10.875,40.875,30.875,0,0,24.33333333,55.03333333,91.49166667,56.83333333,52.05833333,6.25,6.25,0.4371234,79.03333333,79.41666667,823.9583333,148.2916667,10.00833333,52.05833333,0,0.383333333,0
4/12/2021 3:00,73.20833333,41.79166667,42.58333333,12.58333333,42.58333333,32.58333333,0.3,0,24.33333333,54.89166667,91.49166667,56.80833333,52.05833333,7.633333333,7.633333333,0.552200833,79.10833333,79.50833333,1074,202.9583333,10.05,52.05833333,0,0.4,0
4/12/2021 4:00,73.10833333,41.99166667,47.21666667,17.125,47.125,37.15555556,0,0,24.33333333,55.05833333,91.5,57.08333333,52.15,9.3,9.3,0.7556304,78.90833333,79.40833333,870.7916667,166.0416667,10.025,52.15,0,0.5,0
4/12/2021 5:00,72.9,42.13333333,49.00833333,19.00833333,49.00833333,39.00833333,0.766666667,0,24.33333333,54.975,91.48333333,57.1,52.34166667,9.933333333,9.933333333,0.788701433,78.70833333,79.15833333,988.7916667,191.0416667,9.991666667,52.34166667,0,0.45,0
4/12/2021 6:00,72.90833333,41.70833333,44.91666667,14.88333333,44.88333333,34.89444444,0.675,0,24.33333333,55,91.5,57.45,52.325,7.966666667,7.966666667,0.566478733,78.75833333,79.14166667,1052.458333,194.5833333,9.933333333,52.325,0,0.383333333,0
4/12/2021 7:00,73.10833333,41.43333333,41.06666667,11.06666667,41.06666667,31.06666667,0.25,0,24.33333333,55.2,91.49166667,57.15,52.56666667,6.475,6.475,0.452987733,78.99166667,79.38333333,737.9166667,136.7083333,10.025,52.56666667,0,0.391666667,0
4/12/2021 8:00,73.16666667,40.675,42.275,12.275,42.275,32.275,0.308333333,0,24.33333333,55,91.5,57.83333333,52.64166667,7.258333333,7.258333333,0.551834733,78.98333333,79.38333333,835.2083333,153.1666667,10.05833333,52.64166667,0,0.4,0
4/12/2021 9:00,73.175,40.26666667,45.625,15.625,45.625,35.625,0.408333333,0,24.33333333,55.05,88.75833333,61.00833333,54.03333333,8.558333333,8.558333333,0.686559533,78.8,79.3,971.8333333,184.2916667,10.025,54.03333333,0,0.5,0
4/12/2021 10:00,73.04166667,40.14166667,44.36666667,14.36666667,44.36666667,34.36666667,0.15,3.475,24.33333333,54.85833333,78.56666667,68.5,56.80833333,6.916666667,6.916666667,1.210936767,77.775,79.025,932.9583333,169.6666667,10,56.80833333,0.866666667,1.25,0.748796533
4/12/2021 11:00,72.575,39.85,64.1,34.075,64.075,54.08333333,10.8,2.058333333,24.33333333,54.99166667,70.14166667,79.13333333,59.675,17.48333333,17.48333333,0.815914867,72.14166667,72.525,977.7916667,212.625,8.925,59.675,1.5,0.383333333,2.1482748
4/12/2021 12:00,73.20833333,39.05,66.41666667,36.41666667,66.41666667,56.41666667,14.51666667,3.958333333,24.33333333,55.05833333,63.78333333,91.46666667,62.15833333,20.40833333,20.40833333,3.588756267,69.95,70.91666667,1327.541667,312.125,9.275,62.15833333,2.008333333,0.966666667,4.750025467
4/12/2021 13:00,73.35833333,38.83333333,73.86666667,43.86666667,73.86666667,63.86666667,8.516666667,1.991666667,24.33333333,57.75833333,57.725,96.49166667,63.75,25.125,25.125,5.459527267,71.83333333,73.975,1233.708333,298.9583333,8.3,63.75,1.875,2.141666667,4.415288033
4/12/2021 14:00,72.80833333,38.40833333,59.23333333,29.23333333,59.23333333,49.23333333,11.875,1.983333333,24.33333333,70.04166667,52.98333333,105.8166667,64.925,16.3,16.3,1.417783267,72.65,72.95,962.625,205.75,9.491666667,64.925,1.308333333,0.3,2.653370767
4/12/2021 15:00,73.01666667,34.41666667,79.38333333,49.38333333,79.38333333,69.38333333,16.80833333,1.741666667,24.33333333,57.58333333,48.69166667,107.7416667,64.70833333,24.49166667,24.49166667,3.617678167,66.9,67.19166667,1090.625,263.5416667,7.083333333,64.70833333,1.741666667,0.291666667,6.1596325
4/12/2021 16:00,73.48333333,32.14166667,73.825,43.825,73.825,63.825,11.81666667,2.491666667,24.33333333,63.43333333,44.19166667,111.1916667,64.69166667,24.78333333,24.78333333,7.142000833,68.75833333,71.375,1265.041667,312.875,8.166666667,64.69166667,2.216666667,2.616666667,6.0205145
4/12/2021 17:00,73.09166667,30.35,59.175,29.175,59.175,49.175,10.075,2.225,24.33333333,68.49166667,41.49166667,108.425,64.86666667,15.55833333,15.55833333,2.8325157,73.325,73.66666667,1110.625,242.8333333,9.716666667,64.86666667,1.966666667,0.341666667,4.440915033
4/12/2021 18:00,72.70833333,30.65833333,72.60833333,42.675,72.675,62.65277778,20.25833333,5.158333333,24.33333333,70.025,44.65833333,102.7666667,64.89166667,23.50833333,23.50833333,4.681930867,64.83333333,64.99166667,1370.833333,332.75,7.425,64.89166667,1.458333333,0.158333333,5.500530467
4/12/2021 19:00,72.85,31.975,54.025,24.03333333,54.025,44.02777778,8.65,5.191666667,24.33333333,53.15833333,46.65,94.15,62.88333333,12.65833333,12.65833333,1.897252233,76.89166667,77.6,1023.791667,205.4583333,9.9,62.88333333,1.566666667,0.708333333,2.0479634
4/12/2021 20:00,72.55833333,32.2,70.35833333,40.34166667,70.34166667,60.34722222,13,1.283333333,24.33333333,55.1,54.975,85.59166667,59.85833333,21.73333333,21.73333333,1.592657033,72.275,71.91666667,917.9166667,212.6666667,8.716666667,59.85833333,0.816666667,-0.358333333,2.383433033
4/12/2021 21:00,73.025,29.64166667,56.4,26.4,56.4,46.4,12.78333333,3.3,24.33333333,54.975,56.175,79.1,57.59166667,14.1,14.1,3.191049633,70.53333333,72.10833333,974.0416667,211.7916667,9.291666667,57.59166667,2.525,1.575,3.5006482
4/12/2021 22:00,73.1,28.825,74.34166667,44.34166667,74.34166667,64.34166667,4.891666667,3.008333333,24.33333333,55.05833333,58.5,74.525,55.96666667,24.1,24.1,4.1841569,74.58333333,76.975,1241.666667,303.125,7.7,55.96666667,1.841666667,2.391666667,2.1252105
4/12/2021 23:00,72.48333333,28.825,68.24166667,38.24166667,68.24166667,58.24166667,8.891666667,1.858333333,24.33333333,54.975,62.39166667,70.90833333,54.34166667,20.80833333,20.80833333,0.5356043,74.91666667,74.5,1104.75,249.0416667,7.758333333,54.34166667,0.608333333,-0.416666667,0.6633732
4/13/2021 0:00,73.13333333,28.2,54.73333333,24.73333333,54.73333333,44.73333333,0,0,24.33333333,55.05833333,66.5,67.44166667,52.8,13.70833333,13.70833333,1.009093633,79.49166667,79.95,1182.208333,248.2916667,10.03333333,52.8,0,0.458333333,0
4/13/2021 1:00,73.26666667,28.225,42.975,12.975,42.975,32.975,0,0,24.33333333,55.06666667,72.29166667,64.76666667,50.94166667,8.3,8.3,0.6205395,79.375,79.73333333,1082.875,207.0416667,10.08333333,50.94166667,0,0.358333333,0
4/13/2021 2:00,73.19166667,28.225,43.8,13.8,43.8,33.8,0.266666667,0,24.33333333,55,75.38333333,62.36666667,49.925,7.75,7.75,0.613339533,79.00833333,79.475,942.4583333,172.9166667,10.00833333,49.925,0,0.466666667,0
4/13/2021 3:00,72.98333333,28.40833333,46.41666667,16.55833333,46.55833333,36.51111111,0,0,24.33333333,55.025,76.79166667,60.33333333,49.11666667,8.266666667,8.266666667,0.6329869,78.73333333,79.19166667,840.4583333,155.2083333,9.991666667,49.11666667,0,0.458333333,0
4/13/2021 4:00,72.88333333,29.83333333,46.325,16.325,46.325,36.325,0.525,0,24.33333333,54.96666667,84.1,58.33333333,47.36666667,8.508333333,8.508333333,0.6534885,78.69166667,79.1,1052.166667,194.4166667,9.941666667,47.36666667,0,0.408333333,0
4/13/2021 5:00,73.01666667,29.325,42,12,42,32,0,0,24.33333333,54.79166667,91.05,56.71666667,46.51666667,6.483333333,6.483333333,0.450547067,78.90833333,79.28333333,1140.166667,206.5,9.95,46.51666667,0,0.375,0
4/13/2021 6:00,73.15,28.825,40.96666667,10.96666667,40.96666667,30.96666667,0,0,24.33333333,54.90833333,91.23333333,55.65,46.70833333,6.516666667,6.516666667,0.4817876,79.16666667,79.55,1039.25,189.4583333,10.025,46.70833333,0,0.383333333,0
4/13/2021 7:00,73.175,28.54166667,46.1,16.1,46.1,36.1,0.458333333,0,24.33333333,55.05833333,86.58333333,54.575,46.85,9.325,9.325,0.7666134,79.1,79.58333333,761.0416667,145.2916667,10.03333333,46.85,0,0.483333333,0
4/13/2021 8:00,72.98333333,29.35833333,48.88333333,18.88333333,48.88333333,38.88333333,0.391666667,0,24.33333333,55.175,77.35,54.15833333,48.04166667,9.608333333,9.608333333,0.7420847,78.80833333,79.26666667,1074.916667,203.0833333,9.983333333,48.04166667,0,0.458333333,0
4/13/2021 9:00,72.75454545,28.5,48.51818182,18.51818182,48.51818182,38.51818182,0,0,26.54545455,55.09090909,61.59090909,57.62727273,51.75454545,9.190909091,9.190909091,0.699716945,78.61818182,78.99090909,1062.772727,202.6363636,9.918181818,51.75454545,0,0.372727273,0
4/13/2021 10:00,72.88181818,23.97272727,61.22727273,31.77272727,61.22727273,51.40909091,17.33636364,2.945454545,19.90909091,55.09090909,45.17272727,66.69090909,55.43636364,16.6,16.6,4.484791564,69.24545455,70.71818182,965.1363636,215.7272727,9.809090909,55.43636364,2.672727273,1.472727273,5.904593927
4/13/2021 11:00,73.19166667,23.33333333,72.25833333,42.25833333,72.25833333,62.25833333,9.716666667,2.7,24.33333333,55.225,42.31666667,77.09166667,57.20833333,22.7,22.7,5.664787333,72.475,75.26666667,1215.583333,288.125,8.066666667,57.20833333,2.516666667,2.791666667,4.390759333
4/13/2021 12:00,72.73333333,24.03333333,65.60833333,35.56666667,65.56666667,55.58055556,7.575,3.091666667,24.33333333,55.08333333,41.45,87.15,58.69166667,19.73333333,19.73333333,1.4849016,76.425,76.925,1142.708333,259.0416667,9.083333333,58.69166667,1.45,0.5,2.025875367
4/13/2021 13:00,72.7,24.56666667,69.08333333,39.08333333,69.08333333,59.08333333,14.04166667,1.258333333,24.33333333,54.99166667,38.95,94.54166667,60.45,22.15,22.15,2.5173036,70.78333333,70.26666667,1240.458333,301.25,9.358333333,60.45,1.191666667,-0.516666667,3.9857307
4/13/2021 14:00,73.15833333,22.28333333,63.8,33.59166667,63.59166667,53.66111111,15.75833333,3.616666667,24.33333333,54.99166667,33.99166667,100.3166667,60.9,18.925,18.925,3.815006067,69.025,69.89166667,1155.833333,263.2916667,9.833333333,60.9,2.483333333,0.866666667,5.5577641
4/13/2021 15:00,73.35,21.525,70.41666667,40.41666667,70.41666667,60.41666667,10.7,2.416666667,24.33333333,54.98333333,32.41666667,102.9583333,61.73333333,22.86666667,22.86666667,6.4283499,69.80833333,72.33333333,1102.583333,267.7916667,9.116666667,61.73333333,1.916666667,2.525,5.1675015
4/13/2021 16:00,72.9,20.4,64.15,34.15,64.15,54.15,10.18333333,2.175,24.33333333,54.99166667,27.51666667,99.58333333,62.94166667,18.93333333,18.93333333,2.7208552,74.34166667,74.925,1444.958333,335.75,9.933333333,62.94166667,1.516666667,0.583333333,3.4885669
4/13/2021 17:00,72.59166667,19.375,70.2,40.2,70.2,60.2,11.75833333,1.3,24.33333333,54.98333333,28.16666667,93.00833333,62.63333333,23.20833333,23.20833333,1.162123433,72.58333333,71.79166667,1247.416667,342.2083333,9.208333333,62.63333333,0.616666667,-0.791666667,2.2687217
4/13/2021 18:00,73.01666667,20.3,65.375,35.375,65.375,55.375,15.41666667,3.408333333,24.33333333,55.00833333,30.84166667,92.54166667,62.04166667,19.40833333,19.40833333,3.353476,69,69.975,1172.125,270.3333333,9.766666667,62.04166667,2.391666667,0.975,5.295758533
4/13/2021 19:00,73.25,20.1,66.78333333,36.78333333,66.78333333,56.78333333,11.33333333,2.75,24.33333333,54.95833333,30.325,87.66666667,60.35,20.99166667,20.99166667,5.119054267,70.2,72.675,1060.041667,247.6666667,9.458333333,60.35,2.433333333,2.475,4.627381967
4/13/2021 20:00,72.84166667,20.68333333,68.36666667,38.36666667,68.36666667,58.36666667,7.125,1.583333333,24.33333333,54.88333333,38.59166667,80.98333333,57.7,21.15833333,21.15833333,1.986214533,76.6,77.43333333,1051.625,245.9166667,8.65,57.7,1.408333333,0.833333333,1.8799235
4/13/2021 21:00,72.425,22.025,69.925,39.925,69.925,59.925,10.34166667,1.808333333,24.33333333,55.03333333,47.03333333,75.64166667,55.575,20.83333333,20.83333333,1.054978167,73.475,73.36666667,1030,235.125,8.35,55.575,0.941666667,-0.108333333,2.010011033
4/13/2021 22:00,73.03333333,22.36666667,59.3,29.3,59.3,49.3,13.71666667,3.933333333,24.33333333,55.05,52.34166667,71.90833333,53.71666667,15.4,15.4,3.249259533,70.75833333,72.51666667,1030.958333,216.875,9.116666667,53.71666667,2.433333333,1.758333333,3.649772933
4/13/2021 23:00,73.1,23.26666667,75.03333333,45.03333333,75.03333333,65.03333333,5.616666667,3.225,24.33333333,55.20833333,55.14166667,68.66666667,52.83333333,24.24166667,24.24166667,4.0435745,75.18333333,77.36666667,1320.916667,310.75,7.675,52.83333333,1.85,2.183333333,2.518645967
4/14/2021 0:00,72.33333333,23.925,74.025,44.025,74.025,64.025,9.2,1.191666667,24.33333333,55.025,55.73333333,66.43333333,52.45,22.35833333,22.35833333,0.893406033,75.475,74.89166667,1307.416667,305.25,7.508333333,52.45,0.55,-0.583333333,0.954300667
4/14/2021 1:00,73.13333333,24.375,66.35833333,36.35833333,66.35833333,56.35833333,0,0,24.33333333,54.975,61.69166667,64.64166667,51.04166667,20.81666667,20.81666667,1.428766267,79.675,80.13333333,1291.208333,294.9166667,9.175,51.04166667,0,0.458333333,0
4/14/2021 2:00,73.225,25.55,56.73333333,26.73333333,56.73333333,46.73333333,0,0,24.33333333,55.05833333,69.04166667,62.31666667,49.74166667,15.99166667,15.99166667,1.178964033,79.84166667,80.275,1231.375,271.7916667,9.525,49.74166667,0,0.433333333,0
4/14/2021 3:00,73.175,25.60833333,50.95833333,20.95833333,50.95833333,40.95833333,0.75,0,24.33333333,54.96666667,72.38333333,60.225,48.975,11.99166667,11.99166667,0.984686967,79.26666667,79.75,1012.708333,201.125,10.04166667,48.975,0,0.483333333,0
4/14/2021 4:00,72.975,25.55,47.18333333,17.18333333,47.18333333,37.18333333,0.275,0,24.33333333,54.95833333,73.54166667,58.875,48.5,8.75,8.75,0.673501967,78.9,79.36666667,1074.25,202.4166667,9.983333333,48.5,0,0.466666667,0
4/14/2021 5:00,72.9,25,46.64166667,16.64166667,46.64166667,36.64166667,0.916666667,0,24.33333333,55.05,73.175,57.85833333,47.625,8.65,8.65,0.6732579,78.78333333,79.19166667,950.5416667,176.875,9.966666667,47.625,0,0.408333333,0
4/14/2021 6:00,73.03333333,24.43333333,41.65,11.65,41.65,31.65,0.258333333,0,24.33333333,54.36666667,74.85,56.975,45.56666667,6.516666667,6.516666667,0.419306533,78.96666667,79.325,929.25,168.125,9.991666667,45.56666667,0,0.358333333,0
4/14/2021 7:00,73.175,23.48333333,42.1,12.1,42.1,32.1,0,0,24.33333333,53.90833333,73.83333333,55.96666667,44.59166667,7.266666667,7.266666667,0.518153533,79.175,79.56666667,1052.875,194.6666667,10.04166667,44.59166667,0,0.391666667,0
4/14/2021 8:00,73.175,23.125,45.63333333,15.63333333,45.63333333,35.63333333,0.475,0,24.33333333,53.93333333,68.51666667,56.60833333,44.65,9.091666667,9.091666667,0.712552633,79.09166667,79.56666667,957.2916667,178.875,10.04166667,44.65,0,0.475,0
4/14/2021 9:00,73.05,21.78333333,46.81666667,16.81666667,46.81666667,36.81666667,0,0,24.33333333,55.01666667,56.79166667,60.4,46.95,8.758333333,8.758333333,0.674600267,78.8,79.275,1078.166667,203.9166667,10.025,46.95,0,0.475,0
4/14/2021 10:00,73.00833333,19.96666667,42.29166667,12.18333333,42.18333333,32.21944444,0.466666667,0.825,24.33333333,55,45.96666667,68.89166667,49.18333333,6.291666667,6.291666667,0.4755639,78.61666667,79.04166667,718.3333333,149.8333333,9.983333333,49.18333333,0,0.425,0
4/14/2021 11:00,72.66666667,18.76666667,61.41666667,31.41666667,61.41666667,51.41666667,10.39166667,5.566666667,24.33333333,55,40.73333333,80.14166667,51.01666667,15.86666667,15.86666667,2.682292667,70,71.60833333,1042.916667,215,9.3,51.01666667,2.65,1.608333333,3.471238167
4/14/2021 12:00,73.20833333,18.225,65.75,35.75,65.75,55.75,15.65833333,3.025,24.33333333,55.01666667,37.79166667,91.76666667,53.15,20.33333333,20.33333333,4.0897031,69.075,70.24166667,1198.916667,282.5,9.6,53.15,2.341666667,1.166666667,5.2952704
4/14/2021 13:00,73.175,18.14166667,71.425,41.44166667,71.44166667,61.43611111,7.683333333,1.908333333,24.33333333,55.28333333,35.05,99.60833333,54.89166667,23.41666667,23.41666667,5.807200233,72.61666667,74.96666667,1065.666667,250.75,8.95,54.89166667,2.033333333,2.35,4.656669967
4/14/2021 14:00,72.76666667,18.375,63.86666667,33.86666667,63.86666667,53.86666667,9.908333333,2.55,24.33333333,55.175,34.1,104.025,56.19166667,19.46666667,19.46666667,2.359758567,72.96666667,73.85833333,1185.333333,276.125,9.983333333,56.19166667,0.891666667,0.891666667,1.837944033
4/14/2021 15:00,72.725,18.55833333,69.49166667,39.49166667,69.49166667,59.49166667,13.75833333,1.666666667,24.33333333,55.30833333,33.86666667,111.7083333,56.78333333,22.09166667,22.09166667,1.871381167,69.94166667,69.65833333,1189.541667,277.7083333,9.35,56.78333333,1.108333333,-0.283333333,3.717135333
4/14/2021 16:00,73.23333333,18.58333333,67.34166667,37.34166667,67.34166667,57.34166667,15.525,2.541666667,24.33333333,55.10833333,33.74166667,111.8,57.26666667,20.78333333,20.78333333,4.500345267,68.46666667,69.625,1180.25,273.2083333,9.291666667,57.26666667,2.283333333,1.158333333,5.915687867
4/14/2021 17:00,73.29166667,18.875,68.45,38.45,68.45,58.45,9.025,2.791666667,24.33333333,55.1,33.725,104.1333333,57.55,21.75,21.75,5.3769107,71.19166667,73.60833333,1236.291667,298.9166667,9.65,57.55,2.2,2.416666667,4.5993143
4/14/2021 18:00,72.71666667,19.425,66.375,36.375,66.375,56.375,11.05833333,2.175,24.33333333,54.99166667,35.3,99.09166667,57.25,20.93333333,20.93333333,1.619138267,74.66666667,75.14166667,1182.916667,274.7083333,9.333333333,57.25,0.833333333,0.475,1.653551667
4/14/2021 19:00,72.63333333,19.875,70.13333333,39.9,69.9,59.97777778,13.70833333,1.891666667,24.33333333,55.35833333,37.56666667,91.05833333,55.69166667,21.94166667,21.94166667,2.608218433,70.9,70.85833333,1068.791667,251.9583333,9.15,55.69166667,1.175,-0.041666667,3.561298767
4/14/2021 20:00,73.1,19.85833333,61.29166667,31.375,61.375,51.34722222,13.05833333,3.233333333,24.33333333,54.975,46.375,82.29166667,52.525,17.11666667,17.11666667,3.631467933,71.01666667,72.28333333,1120.208333,247.25,9.641666667,52.525,2.383333333,1.266666667,4.422243933
4/14/2021 21:00,73.1,20.56666667,70.03333333,40.03333333,70.03333333,60.03333333,4.616666667,4.908333333,24.33333333,55.30833333,54.025,75.01666667,49.9,22.175,22.175,3.660145767,75.30833333,77.44166667,1072,254.8333333,8.541666667,49.9,1.216666667,2.133333333,1.793401867
4/14/2021 22:00,72.40833333,21.30833333,70.6,40.68333333,70.68333333,60.65555556,8.066666667,1.175,24.33333333,54.96666667,57.18333333,69.76666667,48.41666667,21.75,21.75,0.483374033,75.38333333,74.875,1094.791667,244.5416667,7.375,48.41666667,0.175,-0.508333333,0.3188731
4/14/2021 23:00,72.875,20.96666667,54.975,25,55,44.99166667,11.525,5.916666667,24.33333333,54.9,58.36666667,66.14166667,47.00833333,13.04166667,13.04166667,1.490881233,73.1,74.15,1070.541667,228.1666667,9.875,47.00833333,1.891666667,1.05,2.183908533
4/15/2021 0:00,73.16666667,21.11666667,71.825,41.85833333,71.85833333,61.84722222,5.375,3.875,24.33333333,55.075,62.08333333,63.2,46.08333333,22.73333333,22.73333333,4.592602467,75.44166667,78.08333333,1360.958333,328.9583333,7.908333333,46.08333333,2.016666667,2.641666667,2.620665833
4/15/2021 1:00,72.425,21.14166667,73.33333333,43.33333333,73.33333333,63.33333333,6.858333333,2.5,24.33333333,53.83333333,62.48333333,60.625,45.06666667,22.84166667,22.84166667,-0.544634767,78.275,77.48333333,1056.875,248.25,7.283333333,45.06666667,0.466666667,-0.791666667,0.322412067
4/15/2021 2:00,72.75,20.525,55.83333333,25.83333333,55.83333333,45.83333333,10.06666667,7.775,24.33333333,54.51666667,67.66666667,58.15,44.4,14,14,1.927394467,73.06666667,73.85,958.375,205.7916667,9.608333333,44.4,2.191666667,0.783333333,2.244315033
4/15/2021 3:00,73.19166667,20.18333333,73.975,43.975,73.975,63.975,0.183333333,0,24.33333333,54.70833333,68.38333333,56.15,42.95,24.63333333,24.63333333,1.982919633,79.825,80.35833333,1496.125,359.75,7.741666667,42.95,0,0.533333333,0
4/15/2021 4:00,73.08333333,20.19166667,66.95833333,37.1,67.1,57.05277778,0,0,24.33333333,53.81666667,66.88333333,55.01666667,42.61666667,21.91666667,21.91666667,1.7184734,79.88333333,80.39166667,1071.375,254.5416667,9.1,42.61666667,0,0.508333333,0
4/15/2021 5:00,72.925,20.49166667,59.28333333,29.28333333,59.28333333,49.28333333,0.358333333,0,24.33333333,53.58333333,68.15833333,54.25833333,42.41666667,16.55833333,16.55833333,1.306122767,79.64166667,80.13333333,1106.666667,241.4166667,9.966666667,42.41666667,0,0.491666667,0
4/15/2021 6:00,72.93333333,20.3,50.40833333,20.45,50.45,40.43611111,0.483333333,0,24.33333333,53.98333333,72.70833333,53.38333333,41.11666667,10.65833333,10.65833333,0.837026633,79.65833333,80.09166667,869.375,166.375,9.966666667,41.11666667,0,0.433333333,0
4/15/2021 7:00,72.775,20.125,50.1,20.19166667,50.19166667,40.16111111,6.933333333,10.31666667,24.33333333,53.9,73.85,52.125,40.18333333,10.54166667,10.54166667,0.929649933,73.15,73.70833333,884.9583333,174.0833333,9.675,40.18333333,2.475,0.558333333,2.2998402
4/15/2021 8:00,73.175,20.40833333,75.575,45.575,75.575,65.575,8.95,3.733333333,24.33333333,53.79166667,71.01666667,51.61666667,41.2,23.25,23.25,4.9914074,72.64166667,75.19166667,1351.333333,323.2083333,7.516666667,41.2,2.05,2.55,2.9957963
4/15/2021 9:00,72.45833333,20.99166667,80.35833333,50.41666667,80.35833333,70.37777778,5.033333333,0.516666667,24.33333333,53.725,66.60833333,54.15833333,42.95833333,25.83333333,25.83333333,-0.7113323,79.28333333,78.40833333,959.0416667,233.0416667,6.716666667,42.95833333,0.241666667,-0.875,0.2335718
4/15/2021 10:00,72.65,21.775,57.99166667,27.96666667,57.96666667,47.975,14.8,4.908333333,24.33333333,53.3,63.16666667,59.68333333,45.35,14.45833333,14.45833333,2.469954667,71.45833333,72.66666667,851.1666667,172.7083333,8.608333333,45.35,2.291666667,1.208333333,2.629818333
4/15/2021 11:00,73.23333333,21.9,73.29166667,43.3,73.29166667,63.29444444,7.141666667,4.675,24.33333333,54.04166667,60.9,66.44166667,46.175,22.525,22.525,3.891643,73.69166667,76.04166667,1325.625,313.3333333,7.416666667,46.175,2.041666667,2.35,2.433710767
4/15/2021 12:00,72.66666667,21.90833333,63.23333333,33.34166667,63.34166667,53.30555556,6.341666667,4,24.33333333,55.21666667,51.61666667,79.84166667,49.04166667,19.13333333,19.13333333,0.571116,76.30833333,75.89166667,1104.208333,245.125,8.6,49.04166667,0,-0.416666667,0
4/15/2021 13:00,72.725,22.13333333,63.66666667,33.66666667,63.66666667,53.66666667,14.53333333,2.358333333,24.33333333,55.16666667,47.91666667,91.15833333,51.45833333,17.86666667,17.86666667,2.001590733,70.41666667,71.00833333,877.625,194.3333333,9.491666667,51.45833333,1.741666667,0.591666667,3.401923233
4/15/2021 14:00,73.21666667,22.51666667,64.26666667,34.26666667,64.26666667,54.26666667,16.35,3.083333333,24.33333333,55.04166667,46.9,101.8583333,53.25833333,19.89166667,19.89166667,4.733917067,68.43333333,70.15833333,1071.375,254.0416667,9.783333333,53.25833333,2.358333333,1.725,5.270863733
4/15/2021 15:00,73.21666667,22.84166667,70.05833333,40.075,70.075,60.06944444,8.583333333,3.158333333,24.33333333,55.21666667,46.06666667,108.5,54.3,22.675,22.675,5.7712004,72.63333333,74.85833333,1227.416667,295.1666667,9.283333333,54.3,1.85,2.225,4.792249
4/15/2021 16:00,72.75833333,22.98333333,65.375,35.375,65.375,55.375,9.166666667,1.775,24.33333333,55.01666667,44.90833333,110.7666667,54.75833333,20.50833333,20.50833333,1.386176633,74.15833333,74.575,1198.75,282.7916667,9.608333333,54.75833333,0.991666667,0.416666667,1.768018933
4/15/2021 17:00,72.73333333,22.55833333,69.53333333,39.53333333,69.53333333,59.53333333,12.54166667,1.691666667,24.33333333,54.98333333,42.225,108.3583333,55.96666667,22.20833333,22.20833333,2.850576633,69.60833333,69.95833333,1099.791667,266.2916667,9.225,55.96666667,1.141666667,0.35,3.864429567
4/15/2021 18:00,73.125,22.41666667,61.73333333,31.63333333,61.63333333,51.66666667,14.43333333,3.5,24.33333333,55.05833333,41.23333333,101.8166667,56.775,17.44166667,17.44166667,3.9897578,69.66666667,70.85,1244.458333,274.6666667,10.00833333,56.775,2.183333333,1.183333333,4.9833532
4/15/2021 19:00,73.13333333,22.50833333,70.28333333,40.2,70.2,60.22777778,8.008333333,2.791666667,24.33333333,55.16666667,42.83333333,91.5,56.65,22.38333333,22.38333333,4.5605077,72.5,74.89166667,1042.416667,240.6666667,8.666666667,56.65,2.15,2.391666667,3.5295701
4/15/2021 20:00,72.64166667,22.925,67.20833333,37.075,67.075,57.11944444,8.033333333,2.083333333,24.33333333,55.125,45.70833333,83,55.81666667,21.35,21.35,-0.182927967,77.10833333,76.73333333,1075.166667,255.0416667,9,55.81666667,0.05,-0.375,0.0497896
4/15/2021 21:00,72.59166667,23.375,63.15,33.15,63.23333333,53.17777778,13.80833333,2.158333333,24.33333333,55.125,52.675,77.28333333,53.70833333,16.625,16.625,3.1949547,69.7,71,1001.375,204.2916667,8.483333333,53.70833333,2.083333333,1.3,3.5284718
4/15/2021 22:00,73.225,23.50833333,65.19166667,35.19166667,65.19166667,55.19166667,9.825,6.5,24.33333333,54.975,57.78333333,73.04166667,51.1,19.075,19.075,3.401679167,72.41666667,74.175,1152.333333,264.0416667,8.541666667,51.1,1.725,1.758333333,2.277142
4/15/2021 23:00,72.70833333,23.775,73.13333333,43.13333333,73.13333333,63.13333333,3.666666667,2.55,24.33333333,55.01666667,61.45,69.1,49.525,23.60833333,23.60833333,0.793582767,79.325,79.75833333,1086.25,261.5833333,7.766666667,49.525,1.116666667,0.433333333,1.062910333
4/16/2021 0:00,72.45,24.075,63.26666667,33.26666667,63.26666667,53.26666667,11.425,3.65,24.33333333,54.88333333,66.49166667,65.91666667,48.51666667,16.80833333,16.80833333,1.605104433,72.04166667,71.93333333,1054,223.9166667,8.275,48.51666667,1.408333333,-0.108333333,2.120207133
4/16/2021 1:00,73.23333333,23.85,70.90833333,40.90833333,70.90833333,60.90833333,0,0,24.33333333,55.29166667,70.13333333,63.15833333,47.725,22.89166667,22.89166667,1.793645933,79.60833333,80.125,923.5416667,215.2083333,8.266666667,47.725,0,0.516666667,0
4/16/2021 2:00,73.18333333,23.54166667,64.9,34.9,64.9,54.9,0.275,0,24.33333333,55.30833333,72,60.8,47.11666667,21.08333333,21.08333333,1.6752736,79.725,80.23333333,1300.083333,301.125,9.141666667,47.11666667,0,0.508333333,0
4/16/2021 3:00,72.99166667,23.49166667,59.06666667,29.06666667,59.06666667,49.06666667,0,0,24.33333333,55.23333333,77.30833333,58.46666667,45.575,15.99166667,15.99166667,1.217038433,79.31666667,79.80833333,1085.541667,231.875,10,45.575,0,0.491666667,0
4/16/2021 4:00,72.91666667,23.59166667,47.375,17.39166667,47.39166667,37.38611111,0,0,24.33333333,55,82.63333333,56.5,43.96666667,9.233333333,9.233333333,0.7343966,79.25833333,79.68333333,986.375,190,9.975,43.96666667,0,0.425,0
4/16/2021 5:00,73.00833333,23.35,42.44166667,12.44166667,42.44166667,32.44166667,0.208333333,0,24.33333333,53.96666667,90.01666667,54.44166667,40.73333333,6.958333333,6.958333333,0.4726351,79.38333333,79.75833333,1040.166667,189.75,9.958333333,40.73333333,0,0.375,0
4/16/2021 6:00,73.13333333,23.93333333,40.8,10.8,40.8,30.8,0,0,24.33333333,53.93333333,91.4,51.55,39.775,6.491666667,6.491666667,0.439808133,79.63333333,79.98333333,834.0833333,152.625,10.01666667,39.775,0,0.35,0
4/16/2021 7:00,73.21666667,23.34166667,42.83333333,12.83333333,42.83333333,32.83333333,0.216666667,0,24.33333333,53.83333333,86.8,50.55,40.69166667,7.833333333,7.833333333,0.626885233,79.85,80.24166667,848.7916667,158.4583333,10.03333333,40.69166667,0,0.391666667,0
4/16/2021 8:00,73.1,23.775,47.63333333,17.63333333,47.63333333,37.63333333,0,0,24.33333333,53.63333333,72.79166667,51.40833333,43.53333333,9.7,9.7,0.773081167,79.34166667,79.825,968.3333333,183.125,10,43.53333333,0,0.483333333,0
4/16/2021 9:00,72.95,24.625,49.18333333,19.18333333,49.18333333,39.18333333,0.241666667,0,24.33333333,54.975,67.15833333,56.09166667,48.2,9.858333333,9.858333333,0.7999285,78.95,79.425,982.4583333,188.5,9.983333333,48.2,0,0.475,0
4/16/2021 10:00,72.99166667,24.85,41.78333333,11.78333333,41.78333333,31.78333333,0,0,24.33333333,55.03333333,59.83333333,65.68333333,51.15833333,6.116666667,6.116666667,0.4334624,78.81666667,79.2,1013.458333,180.125,9.991666667,51.15833333,0,0.383333333,0
4/16/2021 11:00,72.81666667,25.175,53.94166667,24.1,54.1,44.04722222,12.16666667,7.566666667,24.33333333,54.975,53.70833333,78.225,53.9,11.775,11.775,1.7942561,70.75833333,72.09166667,992.25,192.0416667,9.733333333,53.9,1.916666667,1.333333333,2.8013972
4/16/2021 12:00,73.275,25.14166667,67.69166667,37.70833333,67.70833333,57.70277778,12.59166667,2.783333333,24.33333333,54.98333333,49.475,93.74166667,55.79166667,21.525,21.525,5.739837833,70.06666667,72.7,1088.208333,260.5416667,9.158333333,55.79166667,2.391666667,2.633333333,4.748317
4/16/2021 13:00,72.98333333,25.75,65.45,35.58333333,65.58333333,55.53888889,8.141666667,2.1,24.33333333,55.01666667,45.54166667,106.1666667,58.05,19.43333333,19.43333333,3.572647867,73.05,74.26666667,1031.875,256.25,9.5,58.05,1.758333333,1.216666667,3.358357333
4/16/2021 14:00,72.66666667,25.90833333,67.39166667,37.39166667,67.39166667,57.39166667,10.61666667,0.925,24.33333333,55.04166667,42.19166667,115.5083333,60.1,21.54166667,21.54166667,1.412657867,71.79166667,71.725,1333.458333,313.6666667,9.675,60.1,0.483333333,-0.066666667,1.889686167
4/16/2021 15:00,73.125,25.475,68.64166667,38.64166667,68.64166667,58.64166667,16.30833333,3.466666667,24.33333333,57.90833333,38.95833333,118.75,62.33333333,20.74166667,20.74166667,5.3622667,66.78333333,68.45833333,1203,285.1666667,8.583333333,62.33333333,2.2,1.675,6.3602553
4/16/2021 16:00,73.34166667,25.18333333,69.48333333,39.48333333,69.48333333,59.48333333,12.46666667,3.533333333,24.33333333,54.91666667,36.35833333,116.6416667,62.61666667,22.44166667,22.44166667,6.711955367,69.025,71.55,1243.708333,301.8333333,9.091666667,62.61666667,2.175,2.525,5.850888167
4/16/2021 17:00,73.01666667,25.30833333,63.875,33.875,63.875,53.875,7.816666667,2.541666667,24.33333333,55.55,38.4,109.9583333,62.3,18.5,18.5,2.705356967,73.55833333,74.59166667,1020.666667,230.5416667,9.908333333,62.3,1.491666667,1.033333333,3.318208367
4/16/2021 18:00,72.68333333,25.475,69.90833333,39.90833333,69.90833333,59.90833333,10.86666667,1.35,24.33333333,55.075,38.64166667,103.3666667,61.91666667,23.375,23.375,0.9423414,73.38333333,73.01666667,1238.875,339.2083333,9.2,61.91666667,0.583333333,-0.366666667,2.147420567
4/16/2021 19:00,72.85,24.4,65.09166667,35.09166667,65.09166667,55.09166667,16.00833333,3.166666667,24.33333333,55.23333333,40.65833333,95.81666667,59.80833333,18.94166667,18.94166667,3.865893967,69.70833333,70.65,1158.125,263.7916667,9.7,59.80833333,2.433333333,0.941666667,5.60133
4/16/2021 20:00,73.20833333,24.53333333,64.975,34.975,64.975,54.975,13.64166667,3.558333333,24.33333333,54.94166667,50.375,87.30833333,56.48333333,20.05833333,20.05833333,5.195935267,69.86666667,72.59166667,1145.791667,257.5416667,9.333333333,56.48333333,2.575,2.725,4.515355367
4/16/2021 21:00,72.90833333,25.18333333,71.6,41.6,71.6,61.6,4.166666667,2.541666667,24.33333333,55.20833333,55.25833333,80.31666667,54.20833333,22.45,22.45,1.214841833,77.05833333,77.575,1090.666667,263.375,8.166666667,54.20833333,1.666666667,0.516666667,2.104586867
4/16/2021 22:00,72.4,24.7,70.95,40.95,70.95,60.95,10.31666667,1.641666667,24.33333333,54.98333333,56.525,75.09166667,52.39166667,21.025,21.025,1.702487033,72.48333333,72.59166667,1212.916667,265.8333333,7.5,52.39166667,0.6,0.108333333,1.2370519
4/16/2021 23:00,73,22.875,57.09166667,27.09166667,57.09166667,47.09166667,13.5,5.75,24.33333333,55.09166667,55.84166667,70.84166667,50.15,14.75833333,14.75833333,2.824949633,71.675,73.20833333,907.5833333,182.875,9.366666667,50.15,2.4,1.533333333,3.086100967
4/17/2021 0:00,73.03333333,21.60833333,77.25,47.25,77.25,67.25,4.975,2.408333333,24.33333333,54.98333333,56.9,66.85833333,48.79166667,25.16666667,25.16666667,3.761067333,75.95,78.19166667,1545.208333,383.8333333,7.35,48.79166667,1.875,2.241666667,2.082986967
4/17/2021 1:00,72.34166667,21.8,70.90833333,40.91666667,70.90833333,60.91111111,9.666666667,1.408333333,24.33333333,54.83333333,61.7,63.95,47.275,20.175,20.175,0.657393567,74.13333333,73.46666667,1132.166667,256.5416667,6.875,47.275,0.366666667,-0.666666667,0.570139733
4/17/2021 2:00,73.14166667,21.525,71.98333333,42.14166667,72.14166667,62.08888889,0.441666667,0,24.33333333,54.325,66.34166667,61.41666667,45.9,24.16666667,24.16666667,1.7543512,79.69166667,80.175,1370.291667,330.625,8.491666667,45.9,0,0.483333333,0
4/17/2021 3:00,73.21666667,21.81666667,66.78333333,36.84166667,66.84166667,56.82222222,0.191666667,0,24.33333333,52.90833333,71.875,59.11666667,44.075,21.05,21.05,1.6459856,80.06666667,80.56666667,1125.916667,251.5,8.541666667,44.075,0,0.5,0
4/17/2021 4:00,73.09166667,21.78333333,64.88333333,34.88333333,64.88333333,54.88333333,0,0,24.33333333,52.59166667,71.31666667,57.60833333,43.7,20.83333333,20.83333333,1.5731317,79.85,80.34166667,1019.583333,231.1666667,9.283333333,43.7,0,0.491666667,0
4/17/2021 5:00,72.95833333,22.125,60.23333333,30.36666667,60.44166667,50.34722222,0.183333333,0,24.33333333,53.25,74.14166667,56.375,43.04166667,17.03333333,17.03333333,1.411437533,79.59166667,80.11666667,975.75,212.125,10.01666667,43.04166667,0,0.525,0
4/17/2021 6:00,72.9,22.79166667,50.21666667,20.21666667,50.24166667,40.225,0.416666667,0,24.33333333,54.025,77.89166667,55.41666667,42.51666667,10.575,10.575,0.785040433,79.5,79.9,893.4583333,176,9.958333333,42.51666667,0,0.4,0
4/17/2021 7:00,73.03333333,23.53333333,42.875,12.875,42.875,32.875,0,0,24.33333333,53.50833333,82.475,54.775,42.05,7.008333333,7.008333333,0.4920384,79.56666667,79.925,1051.333333,194.1666667,10.00833333,42.05,0,0.358333333,0
4/17/2021 8:00,73.13333333,23.95833333,42.24166667,12.23333333,42.23333333,32.23611111,0.241666667,0,24.33333333,53.3,83.05,54.65833333,42.24166667,7.025,7.025,0.501679033,79.525,79.90833333,934.1666667,170,10.01666667,42.24166667,0,0.383333333,0
4/17/2021 9:00,73.16666667,24.55,45.25,15.25,45.25,35.25,0.508333333,0,24.33333333,52.84166667,77.93333333,56.24166667,43.56666667,8.891666667,8.891666667,0.7120645,79.375,79.825,862.25,162.9166667,10.03333333,43.56666667,0,0.45,0
4/17/2021 10:00,73.08333333,25.1,48.08333333,18.08333333,48.08333333,38.08333333,0.233333333,0,24.33333333,54.16666667,69.1,60.09166667,46.10833333,9.625,9.625,0.731955933,79.00833333,79.49166667,969.625,183.5833333,10.00833333,46.10833333,0,0.483333333,0
4/17/2021 11:00,73.05,25.51666667,42.675,12.66666667,42.66666667,32.66944444,0.016666667,3.25,24.33333333,55.21666667,60.48333333,68.64166667,49.375,6.183333333,6.183333333,1.122218533,77.98333333,79.18333333,1028.416667,185.0416667,9.991666667,49.375,0.808333333,1.2,0.686559533
4/17/2021 12:00,72.61666667,25.6,61.8,31.8,61.8,51.8,12.50833333,2.308333333,24.33333333,55.00833333,50.39166667,80.875,53.725,16.53333333,16.53333333,1.7927917,70.9,71.31666667,1079.458333,230.5833333,9.241666667,53.725,1.741666667,0.416666667,2.756977067
4/17/2021 13:00,73.19166667,25.89166667,63.94166667,33.94166667,63.94166667,53.94166667,16.43333333,3.616666667,24.33333333,55.125,48.53333333,94.70833333,56.35833333,19.13333333,19.13333333,4.682907133,68.73333333,70.51666667,1325.625,310.2916667,9.716666667,56.35833333,2.65,1.783333333,5.493940667
4/17/2021 14:00,73.20833333,25.51666667,69.525,39.525,69.525,59.525,6.933333333,2.358333333,24.33333333,55.10833333,44.21666667,105.075,57.6,22.35833333,22.35833333,5.532381167,72.775,75.05833333,940.7916667,244.7916667,9.466666667,57.6,1.791666667,2.283333333,4.4268812
4/17/2021 15:00,72.79166667,24,63.68333333,33.68333333,63.68333333,53.68333333,10.775,2.091666667,24.33333333,54.95,37.16666667,113.5416667,59.19166667,19.20833333,19.20833333,0.997866567,74.51666667,74.86666667,1441.208333,335.2083333,9.925,59.19166667,1.708333333,0.35,2.5616017
4/17/2021 16:00,72.75833333,21.775,70.65833333,40.65833333,70.65833333,60.65833333,14.775,0.958333333,24.33333333,55.00833333,32.94166667,115.8416667,59.89166667,23.1,23.1,3.5958342,70.04166667,70.6,1101.416667,266.9583333,9.175,59.89166667,1.225,0.558333333,4.4905826
4/17/2021 17:00,73.14166667,21.70833333,65.56666667,35.56666667,65.56666667,55.56666667,16.01666667,2.875,24.33333333,55.05,35.35833333,110.3833333,59.53333333,19.45833333,19.45833333,4.5963855,68.68333333,70.08333333,1199.791667,282.4583333,9.475,59.53333333,2.491666667,1.4,5.9780469
4/17/2021 18:00,73.28333333,20.88333333,69.05,39.05,69.05,59.05,11.64166667,2.466666667,24.33333333,54.96666667,32.94166667,105.1833333,60.05,22.45833333,22.45833333,6.564050967,70.21666667,72.83333333,1093.625,263.4583333,9.708333333,60.05,2.408333333,2.616666667,5.761071633
4/17/2021 19:00,72.875,20.99166667,67.36666667,37.36666667,67.36666667,57.36666667,7.583333333,1.475,24.33333333,54.95833333,33.25,99.34166667,58.025,20.80833333,20.80833333,2.319487567,75.36666667,76.08333333,1291.125,296.9583333,9.133333333,58.025,1.425,0.716666667,2.377941533
4/17/2021 20:00,72.55,21.86666667,71.15833333,41.15833333,71.15833333,61.15833333,10.34166667,1.333333333,24.33333333,54.89166667,46.625,87.425,54.94166667,22.76666667,22.76666667,1.522121767,73.21666667,73.075,1221.875,292.375,8.5,54.94166667,0.766666667,-0.141666667,2.239189633
4/17/2021 21:00,72.925,22.25,58.28333333,28.28333333,58.28333333,48.28333333,15.18333333,3.708333333,24.33333333,55.1,52.28333333,79.75833333,52.975,15.45833333,15.45833333,3.116365233,69.9,71.56666667,1068.958333,224.25,9.825,52.975,2.15,1.666666667,3.340052333
4/17/2021 22:00,73.13333333,21.94166667,75.93333333,45.93333333,76.30833333,66.05833333,6.791666667,3.45,24.33333333,55.45,54.275,74.43333333,51.91666667,24.39166667,24.39166667,3.728240367,73.875,75.79166667,1078.083333,257.5416667,7.333333333,51.91666667,1.525,1.916666667,1.9106759
4/17/2021 23:00,72.43333333,21.99166667,71.15833333,41.15833333,71.15833333,61.15833333,8.05,1.583333333,24.33333333,55.01666667,55.43333333,70.075,51.075,22.075,22.075,0.319361233,77.125,76.58333333,1184.583333,278.1666667,7.741666667,51.075,0.433333333,-0.541666667,0.439075933
4/18/2021 0:00,72.78333333,21.33333333,56.63333333,26.63333333,56.63333333,46.63333333,12.46666667,6.75,24.33333333,54.98333333,58.34166667,66.30833333,49.61666667,13.9,13.9,1.479654167,72.50833333,73.29166667,1031.791667,209.875,9.725,49.61666667,1.716666667,0.783333333,2.222104967
4/18/2021 1:00,73.16666667,21.61666667,71.55,41.55,71.55,61.55,7.458333333,5.008333333,24.33333333,54.99166667,63.4,63.25,48.08333333,22.625,22.625,3.832578867,75.05,77.2,1164.666667,270.25,7.691666667,48.08333333,1.45,2.15,1.5167523
4/18/2021 2:00,72.475,22.675,72.96666667,42.96666667,72.96666667,62.96666667,6.85,2.108333333,24.33333333,54.88333333,67.68333333,60.175,47.175,23.20833333,23.20833333,0.246873433,79.575,78.70833333,1164.125,270.0833333,7.391666667,47.175,0.716666667,-0.866666667,0.6611766
4/18/2021 3:00,72.64166667,22.45833333,57.90833333,27.90833333,57.90833333,47.90833333,12.60833333,6.516666667,24.33333333,54.04166667,74.36666667,57.58333333,44.05,14.34166667,14.34166667,1.673931233,73.45,74.14166667,923.0416667,189.375,9.441666667,44.05,2.15,0.691666667,2.4385921
4/18/2021 4:00,73.13333333,22.01666667,66.48333333,36.48333333,66.48333333,56.48333333,8.458333333,5.658333333,24.33333333,53.76666667,78.90833333,55.16666667,42.55833333,19.70833333,19.70833333,3.010684367,74.925,76.35,1052.625,247.5416667,8.025,42.55833333,1.875,1.425,2.350606067
4/18/2021 5:00,72.65833333,22.21666667,79.01666667,49.01666667,79.01666667,69.01666667,3.408333333,1.741666667,24.33333333,53.475,81.88333333,53.025,40.99166667,25.35,25.35,2.243338767,77.4,77.99166667,1074.166667,261.3333333,6.208333333,40.99166667,1.15,0.591666667,1.1451608
4/18/2021 6:00,72.45833333,21.65833333,64.89166667,34.675,64.675,54.74722222,9.641666667,3.783333333,24.33333333,54.7,82.31666667,51.44166667,42.175,17.55833333,17.55833333,0.559278767,76.10833333,75.575,959.3333333,206.0833333,8.483333333,42.175,0.658333333,-0.533333333,0.897433133
4/18/2021 7:00,73.13333333,22.76666667,67.30833333,37.30833333,67.30833333,57.30833333,0.041666667,0,24.33333333,55.1,89.43333333,49.975,41.075,21.31666667,21.31666667,1.706148033,81.26666667,81.78333333,1304.958333,301.4583333,8.908333333,41.075,0,0.516666667,0
4/18/2021 8:00,73.2,22.99166667,58.55,28.55,58.55,48.55,0.125,0,24.33333333,55.26666667,77.89166667,51.46666667,44.65833333,16.8,16.8,1.183357233,80.55,80.98333333,1197.25,256.6666667,9.341666667,44.65833333,0,0.433333333,0
4/18/2021 9:00,73.18333333,23.96666667,54.575,24.65833333,54.65833333,44.63055556,0,0,24.33333333,55,63.86666667,55.96666667,48.35833333,14.94166667,14.94166667,1.261702633,79.775,80.26666667,1100.666667,239.1666667,10.05,48.35833333,0,0.491666667,0
4/18/2021 10:00,73.01666667,22.94166667,47.54166667,17.54166667,47.54166667,37.54166667,0.291666667,6.066666667,24.33333333,55.29166667,46.43333333,62.80833333,52.8,8.508333333,8.508333333,1.590216367,78.075,79.51666667,956.2916667,178.5,9.983333333,52.8,1.025,1.441666667,0.9456363
4/18/2021 11:00,72.50833333,21.13333333,64.53333333,34.53333333,64.53333333,54.53333333,10.825,2.558333333,24.33333333,54.98333333,31.46666667,74.25833333,57.35,17.65,17.65,2.079448,70.14166667,70.78333333,949.9166667,202.0416667,8.716666667,57.35,1.566666667,0.641666667,2.181101767
4/18/2021 12:00,73.26666667,19.05833333,64.40833333,34.40833333,64.40833333,54.40833333,15.66666667,3.433333333,24.33333333,58.84166667,27.66666667,87.225,60.35833333,19.25,19.25,4.457755633,69.21666667,70.4,1283.875,290.7083333,9.3,60.35833333,2.2,1.183333333,4.601999033
4/18/2021 13:00,73.075,19.60833333,70.34166667,40.34166667,70.34166667,60.34166667,6.608333333,2.391666667,24.33333333,54.35,25.28333333,98.45,63.1,22.39166667,22.39166667,5.198009833,73.4,75.525,1068.625,252.9583333,8.941666667,63.1,1.875,2.125,4.205268667
4/18/2021 14:00,72.69166667,19.55833333,65.725,35.725,65.725,55.725,10.55833333,2.466666667,24.33333333,54.8,24.525,105.9,64.48333333,20.86666667,20.86666667,1.369336033,74.69166667,74.90833333,947.4166667,226.25,9.825,64.48333333,1.225,0.216666667,2.255176
4/18/2021 15:00,72.79166667,20.13333333,70.625,40.625,70.625,60.625,14.93333333,1.325,24.33333333,54.15,25.375,100.5666667,65.73333333,22.41666667,22.41666667,3.391306333,69.45833333,69.675,1076,255.9583333,8.991666667,65.73333333,1.7,0.216666667,5.078295133
