Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
4/18/2021 16:00,73.21666667,21.44166667,63.2,33.075,63.075,53.11666667,15.44166667,2.883333333,24.33333333,55.03333333,30.65833333,91.36666667,65.15833333,18.58333333,18.58333333,4.7647915,69.53333333,71.00833333,1165,287.125,9.666666667,65.15833333,2.25,1.475,5.0444919
4/18/2021 17:00,73.14166667,22.28333333,70.85833333,41.05833333,71.05833333,60.99166667,7.508333333,2.141666667,24.33333333,55.5,30.95833333,91.05833333,64.96666667,23.25,23.25,5.056695233,73.06666667,75.28333333,1238.583333,300.0416667,8.966666667,64.96666667,1.991666667,2.216666667,4.069689633
4/18/2021 18:00,72.86666667,23.08333333,61.1,31.1,61.1,51.1,9.725,2.441666667,24.33333333,63.41666667,32.6,89.44166667,65.3,17.18333333,17.18333333,1.0756018,73.93333333,74.29166667,991.25,217,10.09166667,65.3,1.325,0.358333333,2.1541324
4/18/2021 19:00,72.55,23.69166667,73.94166667,43.94166667,73.94166667,63.94166667,10.56666667,1.1,24.33333333,53.09166667,35.675,81.85,64.275,23.35833333,23.35833333,3.301977933,69.75833333,70.25,1237.125,299.8333333,8.533333333,64.275,1.133333333,0.491666667,3.5226142
4/18/2021 20:00,73.09166667,25.60833333,60.20833333,30.20833333,60.20833333,50.20833333,16.61666667,4.775,24.33333333,55.05833333,48.76666667,74.66666667,59.35833333,16.575,16.575,3.714328567,70.50833333,72.10833333,1113.333333,245.625,9.133333333,59.35833333,2.375,1.6,4.211858467
4/18/2021 21:00,73.01666667,26.38333333,72.4,42.4,72.4,62.4,6.066666667,2.925,24.33333333,54.99166667,54.44166667,70.83333333,57.26666667,23.04166667,23.04166667,4.1841569,76,78.38333333,1358.25,327.125,8.133333333,57.26666667,1.633333333,2.383333333,2.336206133
4/18/2021 22:00,72.38333333,27.26666667,74.49166667,44.49166667,74.49166667,64.49166667,6.433333333,1.266666667,24.33333333,55,58.95,67.6,55.975,22.55833333,22.55833333,1.489172767,73.21666667,72.75833333,1178.625,273.9166667,7.533333333,55.975,0.716666667,-0.458333333,1.365064867
4/18/2021 23:00,73.15833333,27.04166667,67.74166667,37.74166667,67.74166667,57.74166667,0.316666667,0,24.33333333,55.09166667,63.9,65.175,54.175,21.575,21.575,1.633660233,79.28333333,79.78333333,1313.041667,304.5833333,8.975,54.175,0,0.5,0
4/19/2021 0:00,73.25,27.78333333,57.9,27.9,57.9,47.9,0.208333333,0,24.33333333,55.04166667,68.69166667,62.96666667,53,16.95,16.95,1.2872076,79.78333333,80.23333333,1102.458333,242.5833333,9.291666667,53,0,0.45,0
4/19/2021 1:00,73.175,28.94166667,51.15833333,21.15833333,51.15833333,41.15833333,0,0,24.33333333,54.98333333,71.04166667,60.5,52.23333333,11.9,11.9,0.959792167,79.29166667,79.76666667,1119.416667,221.25,10,52.23333333,0,0.475,0
4/19/2021 2:00,72.93333333,30.025,47.9,17.775,47.775,37.81666667,0.25,0,24.33333333,55.18333333,73.25833333,57.84166667,52.5,9.116666667,9.116666667,0.703400133,78.95,79.38333333,969.375,183.2083333,10.01666667,52.5,0,0.433333333,0
4/19/2021 3:00,72.9,29.86666667,45.18333333,15.18333333,45.04166667,35.13611111,0.658333333,0,24.33333333,55,83.2,56.41666667,50.04166667,8.091666667,8.091666667,0.593326067,78.90833333,79.3,943.7083333,174.2083333,9.916666667,50.04166667,0,0.391666667,0
4/19/2021 4:00,73.05,29.9,41.85,11.85,41.85,31.85,0,0,24.33333333,55.075,90.13333333,55.05833333,48.05,6.558333333,6.558333333,0.4473742,79.075,79.44166667,931.8333333,169,10.01666667,48.05,0,0.366666667,0
4/19/2021 5:00,73.20833333,29.875,42.94166667,12.94166667,42.94166667,32.94166667,0.25,0,24.33333333,55.04166667,91.45,53.41666667,47.16666667,7.725,7.725,0.6095565,79.21666667,79.63333333,1061.666667,198.1666667,10.06666667,47.16666667,0,0.416666667,0
4/19/2021 6:00,73.05833333,29.70833333,50.75833333,20.75833333,50.75833333,40.75833333,0,0,24.33333333,55.225,91.44166667,51.625,46.8,11.05833333,11.05833333,0.906951733,79.04166667,79.56666667,1124.625,222.25,10,46.8,0,0.525,0
4/19/2021 7:00,72.85833333,29.41666667,51.15,21.175,51.175,41.16666667,0,0,24.33333333,54.95,88.20833333,50.8,45.73333333,11.08333333,11.08333333,0.899385667,78.91666667,79.36666667,1011.583333,199.6666667,9.966666667,45.73333333,0,0.45,0
4/19/2021 8:00,72.88333333,29.425,46.30833333,16.30833333,46.4,36.33888889,0.316666667,0,24.33333333,55.1,75.74166667,51.64166667,48.21666667,8.566666667,8.566666667,0.590763367,78.95833333,79.33333333,1070.875,201.4583333,9.941666667,48.21666667,0,0.375,0
4/19/2021 9:00,73.10833333,29.55,41.60833333,11.60833333,41.575,31.59722222,0,0,24.33333333,54.96666667,67.31666667,54.73333333,53.275,6.608333333,6.608333333,0.463726667,79.1,79.475,1051.791667,194.5416667,10.025,53.275,0,0.375,0
4/19/2021 10:00,73.25,27.525,41.34166667,11.44166667,41.44166667,31.40833333,0.366666667,0,24.33333333,55,50.375,61.075,57.71666667,7.433333333,7.433333333,0.5744109,79.01666667,79.44166667,1072.958333,202.0416667,10.075,57.71666667,0,0.425,0
4/19/2021 11:00,73.2,24.66666667,50.11666667,20.04166667,50.04166667,40.06666667,4.75,4.983333333,24.33333333,54.95833333,36.44166667,69.10833333,61.5,9.15,9.15,3.0089759,73.63333333,76.1,855.875,179.0416667,9.95,61.5,2.125,2.466666667,2.5546458
4/19/2021 12:00,72.69166667,22.65833333,63.09166667,33.09166667,63.09166667,53.09166667,10.44166667,3.175,24.33333333,63.54166667,29.95833333,77.74166667,64.08333333,18.43333333,18.43333333,2.222837167,75.04166667,75.8,1140.375,258.125,9.391666667,64.08333333,1.891666667,0.758333333,2.696204467
4/19/2021 13:00,72.96666667,21.3,68.35,38.35,68.35,58.35,21.49166667,3.058333333,24.33333333,69.1,27.05,82.55833333,65.59166667,21.54166667,21.54166667,4.5008334,65.3,66.03333333,1069.166667,253.875,8.608333333,65.59166667,1.608333333,0.733333333,5.6134113
4/19/2021 14:00,73.525,20.81666667,68.79166667,38.79166667,68.79166667,58.79166667,11.925,2.925,24.33333333,66.45833333,25.325,82.575,66.475,19.13333333,19.13333333,6.192703533,70.16666667,72.56666667,1109.833333,244.7083333,8.091666667,66.475,2.425,2.4,6.259455767
4/19/2021 15:00,72.8,21.44166667,66.59166667,36.59166667,66.59166667,56.59166667,9.333333333,2.083333333,24.33333333,55.53333333,28.975,80.675,66.18333333,20.575,20.575,1.605958667,75.18333333,75.68333333,1172.208333,270.4166667,9.333333333,66.18333333,1.483333333,0.5,2.836298733
4/19/2021 16:00,72.65,28.21666667,71.33333333,41.375,71.375,61.36111111,14.44166667,1.141666667,24.33333333,53.33333333,55.03333333,86.20833333,57.10833333,23.2,23.2,2.26982,70.475,70.40833333,1122.083333,276.9583333,8.925,57.10833333,1.183333333,-0.066666667,3.650139033
4/19/2021 17:00,73.11666667,28.84166667,61.49166667,31.49166667,61.26666667,51.41666667,14.75833333,3.875,24.33333333,55.30833333,59.24166667,85.60833333,55.325,17.25,17.25,3.705054033,70.01666667,70.74166667,1276.541667,288.4583333,9.85,55.325,2.216666667,0.725,4.810798067
4/19/2021 18:00,73.16666667,28.49166667,69.45833333,39.45833333,69.45833333,59.45833333,7.375,4.066666667,24.33333333,55.30833333,67.35,81.43333333,51,22.15,22.15,4.647395433,72.74166667,75.21666667,1064.75,288.625,8.966666667,51,2.208333333,2.475,3.527861633
4/19/2021 19:00,72.58333333,27.39166667,69.20833333,39,69,59.06944445,8.6,1.225,24.33333333,54.96666667,67.70833333,76.85,49.19166667,22.075,22.075,0.324608667,76.675,76.325,1324.666667,310.7083333,8.708333333,49.19166667,0.541666667,-0.35,0.998232667
4/19/2021 20:00,72.60833333,24.99166667,62.05,32.05,62.05,52.05,14.225,5.125,24.33333333,54.38333333,65.25833333,71.875,47.46666667,16.01666667,16.01666667,1.924099567,70.88333333,71.93333333,1093.708333,236.125,9.233333333,47.46666667,2.383333333,1.05,3.7283624
4/19/2021 21:00,73.2,23.85,69.50833333,40,70,59.83611111,9.833333333,3.833333333,24.33333333,54.475,69.325,67.375,46.28333333,20.90833333,20.90833333,4.408698233,73.15833333,75.79166667,1165.5,268.9166667,7.891666667,46.28333333,2.366666667,2.633333333,3.148948133
4/19/2021 22:00,72.64166667,25.18333333,74.7,44.50833333,74.50833333,64.57222222,5.183333333,1.991666667,24.33333333,54.01666667,76.89166667,64.125,45.05,24.375,24.375,0.2317413,79.925,78.875,1112.958333,274,7.641666667,45.05,0,-1.05,0
4/19/2021 23:00,72.50833333,26.08333333,64.175,34.175,64.175,54.175,10.01666667,3.55,24.33333333,52.83333333,87.14166667,61.49166667,43.38333333,16.89166667,16.89166667,1.498569333,72.08333333,72.90833333,1185.833333,251.6666667,8.675,43.38333333,1.883333333,0.825,2.2518811
4/20/2021 0:00,73.14166667,26.49166667,64.81666667,34.825,64.81666667,54.81944444,9.408333333,7.016666667,24.33333333,52.825,91.03333333,59.06666667,43.10833333,18.53333333,18.53333333,2.616272633,74.125,75.00833333,1219.5,267.125,8.15,43.10833333,1.708333333,0.883333333,1.762893533
4/20/2021 1:00,72.69166667,26.35,82.29166667,52.3,82.29166667,72.29444444,2.141666667,1.125,24.33333333,54.725,87.60833333,57.55833333,43.11666667,27.06666667,27.06666667,1.736656367,78.1,78.28333333,1108.666667,272.625,6.133333333,43.11666667,0,0.183333333,0
4/20/2021 2:00,72.53333333,25.84166667,61.175,31.13333333,61.13333333,51.14722222,10.71666667,3.825,24.33333333,55.425,86.23333333,56.21666667,44.2,15.8,15.8,1.724575067,73.40833333,74.38333333,933.875,195.125,8.975,44.2,1.766666667,0.975,2.0296584
4/20/2021 3:00,73.13333333,24.775,61.61666667,31.61666667,61.61666667,51.61666667,8.825,5.991666667,24.33333333,54.10833333,83.875,55.29166667,42.825,17.53333333,17.53333333,2.330714633,74.00833333,75.075,1365.083333,303.5,8.708333333,42.825,1.758333333,1.066666667,2.024044867
4/20/2021 4:00,72.61666667,25.025,87.76666667,61.4,87.76666667,78.97777778,1.7,0,24.33333333,54.15833333,85.375,54.66666667,42.03333333,29.90833333,29.90833333,2.075298867,77.925,78.30833333,1253.791667,309.0833333,5.7,42.03333333,0,0.383333333,0
4/20/2021 5:00,72.96666667,24.6,72.3,48.33333333,72.38333333,64.33888889,0,0,24.33333333,55.225,86.63333333,54.20833333,42.225,25.70833333,25.70833333,2.051746433,79.85,80.38333333,1390.791667,304.5416667,8.1,42.225,0,0.533333333,0
4/20/2021 6:00,72.78333333,24.28333333,57.55833333,28.46666667,57.55833333,47.86111111,9.041666667,8.45,24.33333333,54.06666667,89.61666667,53.69166667,40.15833333,14.43333333,14.43333333,2.3580501,71.91666667,73.275,1045.541667,217.3333333,8.691666667,40.15833333,2.508333333,1.358333333,2.858630833
4/20/2021 7:00,73.19166667,23.68333333,79.33333333,49.36666667,79.33333333,69.34444444,0,0,24.33333333,53.90833333,86.21666667,52.8,40.325,26.86666667,26.86666667,2.118742733,80.21666667,80.73333333,1392.875,341,7.158333333,40.325,0,0.516666667,0
4/20/2021 8:00,73.06666667,23.3,72.38333333,42.49166667,72.49166667,62.45555556,0.125,0,24.33333333,55.2,80.84166667,52.5,41.775,24.75833333,24.75833333,1.891516667,80.2,80.70833333,1250.458333,306.1666667,8.275,41.775,0,0.508333333,0
4/20/2021 9:00,72.93333333,22.50833333,63.125,33.125,63.125,53.125,0,0,24.33333333,53.93333333,75.5,53.175,41.725,18.74166667,18.74166667,1.5006439,79.75,80.25,1007.958333,226.5416667,9.791666667,41.725,0,0.5,0
4/20/2021 10:00,72.95833333,21.74166667,54.075,24.075,54.075,44.075,0.583333333,0,24.33333333,54.275,70.95,54.225,42.20833333,12.75,12.75,1.005798733,79.6,80.06666667,1016.916667,203.125,9.933333333,42.20833333,0,0.466666667,0
4/20/2021 11:00,72.86666667,22.33333333,54.96666667,25.125,55.125,45.07222222,8.8,8.55,24.33333333,53.89166667,75.98333333,55.45,41.59166667,12.775,12.775,0.437733567,73.1,73.61666667,1008.416667,199.375,9.841666667,41.59166667,2.125,0.516666667,2.826414033
4/20/2021 12:00,73.15833333,22.86666667,72.16666667,42.16666667,72.16666667,62.16666667,8.708333333,4.033333333,24.33333333,53.89166667,80.04166667,56.35,41.525,22.51666667,22.51666667,5.055718967,73.9,76.5,929.0833333,219.2083333,7.858333333,41.525,1.975,2.6,2.931484733
4/20/2021 13:00,72.74166667,24.95,67.33333333,37.33333333,67.33333333,57.33333333,7.491666667,2.141666667,24.33333333,54.8,91.38333333,57.09166667,39.59166667,20.60833333,20.60833333,1.204346967,78.48333333,78.84166667,1052.875,246.0833333,8.666666667,39.59166667,0.95,0.358333333,1.5720334
4/20/2021 14:00,72.60833333,24.66666667,71.125,41.125,71.125,61.125,10.50833333,1.3,24.33333333,54.55,91.40833333,56.45,38.55833333,22.49166667,22.49166667,1.120021933,72.975,72.13333333,1347.416667,320.0833333,8.816666667,38.55833333,0.941666667,-0.841666667,2.824583533
4/20/2021 15:00,72.96666667,23.73333333,59.225,29.225,59.225,49.225,14.575,4.658333333,24.33333333,53.81666667,91.4,55.425,36.91666667,15.775,15.775,0.980659867,73.55833333,74.425,1096,236.5833333,9.625,36.91666667,2.116666667,0.866666667,2.958210033
4/20/2021 16:00,73.175,23.46666667,74.425,44.425,74.425,64.425,7.425,3.616666667,24.33333333,53.81666667,91.40833333,55.18333333,36.76666667,24.53333333,24.53333333,6.4180991,73.85,76.59166667,1105.041667,268.4583333,8.05,36.76666667,2.033333333,2.741666667,4.426637133
4/20/2021 17:00,72.625,23.58333333,75.33333333,45.33333333,75.33333333,65.33333333,4.075,1.975,24.33333333,53.88333333,91.4,54.66666667,36.45,24.31666667,24.31666667,-0.286168167,79.56666667,78.325,1093.75,263.2916667,7.541666667,36.45,0.883333333,-1.241666667,0.8727824
4/20/2021 18:00,72.50833333,23.34166667,67.875,37.875,67.875,57.875,11.69166667,2.116666667,24.33333333,54.14166667,91.4,53.43333333,36.10833333,19.03333333,19.03333333,1.438773,74.14166667,74.04166667,1207.125,259.75,8.508333333,36.10833333,1.525,-0.1,2.944664333
4/20/2021 19:00,73.05833333,22.21666667,63.14166667,33.14166667,63.14166667,53.14166667,12.44166667,4.383333333,24.33333333,54.11666667,91.4,52.425,34.925,17.375,17.375,3.430601067,72.475,74.00833333,1376,306.25,8.783333333,34.925,1.941666667,1.533333333,3.0023861
4/20/2021 20:00,72.79166667,22.2,84.90833333,59.53333333,84.90833333,76.45,3.283333333,2.391666667,24.33333333,54.14166667,91.4,50.26666667,34.75833333,28.1,28.1,3.9791409,76.40833333,78.49166667,1143.375,287.875,6.008333333,34.75833333,1.658333333,2.083333333,1.941306267
4/20/2021 21:00,72.375,21.95,70.41666667,40.45833333,70.41666667,60.43055556,8.566666667,2.5,24.33333333,54.05833333,91.4,48.59166667,34.98333333,20.08333333,20.08333333,-0.0516201,76.51666667,75.59166667,1008.791667,227.75,7.916666667,34.98333333,0.241666667,-0.925,0.399537133
4/20/2021 22:00,72.925,21.175,61.31666667,31.31666667,61.31666667,51.31666667,12.31666667,5.533333333,24.33333333,54.61666667,91.4,47.44166667,35.625,16.08333333,16.08333333,2.868271467,73.88333333,75.18333333,1114.541667,236.0416667,8.116666667,35.625,2.3,1.3,2.962603233
4/20/2021 23:00,73.00833333,21.28333333,80.31666667,51.80833333,80.31666667,70.81388889,5.05,3.483333333,24.33333333,54.31666667,91.4,46.21666667,34.48333333,25.61666667,25.61666667,4.434081167,76.70833333,78.925,1513.375,369.2916667,6.633333333,34.48333333,1.741666667,2.216666667,2.221250733
4/21/2021 0:00,72.28333333,21.30833333,76.29166667,48.34166667,76.28333333,66.97222222,7.533333333,1.425,24.33333333,54.20833333,91.4,45.225,33.60833333,22.65,22.65,0.267375033,77.20833333,76.10833333,997.4583333,234.5833333,6.066666667,33.60833333,0.125,-1.1,0.201355
4/21/2021 1:00,72.8,20.58333333,59.55833333,30.625,59.85,50.01111111,10.06666667,6.083333333,24.33333333,54.025,91.4,44.075,33.25,15.78333333,15.78333333,1.739951267,74.80833333,75.15,1196.958333,265.1666667,7.9,33.25,2.191666667,0.341666667,2.174023833
4/21/2021 2:00,73.075,20.76666667,84.73333333,62.33333333,84.66666667,77.24444445,0,0,24.33333333,53.96666667,91.4,43.08333333,33.725,30.275,30.275,2.470564833,80.89166667,81.44166667,1306.208333,331.4166667,6.141666667,33.725,0,0.55,0
4/21/2021 3:00,73.00833333,21.225,79.625,57.025,79.625,72.09166667,0.308333333,3.075,24.33333333,54.7,91.4,42.94166667,35.525,28.20833333,28.20833333,4.0593168,79.40833333,81.35833333,1277.833333,319.5416667,6.341666667,35.525,1.191666667,1.95,1.186652133
4/21/2021 4:00,72.36666667,21.29166667,70.45833333,40.475,70.45833333,60.46388889,10.83333333,2.683333333,24.33333333,54.21666667,91.4,43.19166667,34.775,20.05833333,20.05833333,-0.950639667,78.625,77.525,1031.791667,238.3333333,7.666666667,34.775,1.266666667,-1.1,1.229485833
4/21/2021 5:00,72.90833333,20.95,60.35,30.35,60.35,50.35,9.983333333,6.9,24.33333333,54.86666667,91.4,43.00833333,35.975,16.24166667,16.24166667,1.168103067,76.46666667,77.025,996.7916667,225.625,8.966666667,35.975,1.466666667,0.558333333,1.8861472
4/21/2021 6:00,73.10833333,20.74166667,74.125,44.43333333,74.43333333,64.33055556,4.358333333,5.025,24.33333333,54.075,91.4,42.55833333,34.85,24.13333333,24.13333333,3.381787733,78.35,80.4,1221.583333,293.9583333,7.408333333,34.85,1.933333333,2.05,2.128993533
4/21/2021 7:00,72.28333333,21.275,81.81666667,56.88333333,81.81666667,73.50555556,3.1,1.091666667,24.33333333,54.10833333,91.4,41.65833333,35.23333333,25.85,25.85,1.258163667,77.25,76.675,1354.583333,326.3333333,6.2,35.23333333,0.091666667,-0.575,0.0926233
4/21/2021 8:00,72.80833333,21.44166667,60.18333333,31.825,60.18333333,50.73055556,11.71666667,4.233333333,24.33333333,54.7,91.4,43.425,36.51666667,16.08333333,16.08333333,1.800357767,73.85,74.7,963.5833333,206.625,8.941666667,36.51666667,2.291666667,0.85,3.060351933
4/21/2021 9:00,73.10833333,22.05,76.89166667,47.425,76.89166667,67.06944445,5.125,5.116666667,24.33333333,53.90833333,91.4,43.88333333,36.65833333,23.75,23.75,3.8978667,76.31666667,78.23333333,1083.666667,261.0416667,6.983333333,36.65833333,1.341666667,1.916666667,1.6155993
4/21/2021 10:00,72.45,22.80833333,79.85,50.35,79.85,70.01666667,5.916666667,1.741666667,24.33333333,54.725,89.175,45.4,38.36666667,25.6,25.6,0.019891433,80.425,79.4,1206.458333,288.9166667,6.516666667,38.36666667,0,-1.025,0
4/21/2021 11:00,72.95833333,22.60833333,77.575,48.36666667,77.575,67.83888889,0.166666667,0,24.33333333,54.18333333,86.81666667,47.54166667,38.875,26.975,26.975,2.043692233,80.96666667,81.46666667,1408.875,347.4583333,7.783333333,38.875,0,0.5,0
4/21/2021 12:00,73.10833333,22.83333333,66.20833333,37.00833333,66.20833333,56.475,0,0,24.33333333,55.15,78.36666667,54.325,42.3,21.30833333,21.30833333,1.6489144,80.44166667,80.95,1180.791667,274.25,9.291666667,42.3,0,0.508333333,0
4/21/2021 13:00,73.15833333,22.86666667,64.20833333,34.39166667,64.20833333,54.26944445,11.85,7.983333333,24.33333333,54.325,73.575,60.125,43.65,19.54166667,19.54166667,3.759724967,69.7,71.15833333,1197.041667,281.6666667,9.9,43.65,2.558333333,1.458333333,4.9976311
4/21/2021 14:00,72.96666667,22.4,79.00833333,49.00833333,79.00833333,69.00833333,4.75,3,24.33333333,54.73333333,60.46666667,66.21666667,45.69166667,25.56666667,25.56666667,3.664538967,76.46666667,78.5,1244.458333,304.5833333,6.975,45.69166667,1.716666667,2.033333333,2.177440767
4/21/2021 15:00,72.375,17.275,69.28333333,39.28333333,69.28333333,59.28333333,10.4,1.241666667,24.33333333,55.23333333,38,78.825,48.73333333,20.625,20.625,0.523278933,73.75,73.35833333,1158.375,265.75,7.975,48.73333333,0.958333333,-0.391666667,1.014341067
4/21/2021 16:00,72.95,15.60833333,58.29166667,28.29166667,58.43333333,48.33888889,14.41666667,4.7,24.33333333,54.775,39.73333333,81.875,48.125,14.35833333,14.35833333,3.4691636,70.36666667,71.925,1120,236.7083333,8.875,48.125,2.65,1.558333333,3.9125107
4/21/2021 17:00,73.125,17.5,74.20833333,44.06666667,74.06666667,64.11388889,5.958333333,3.4,24.33333333,54.475,52.94166667,75.73333333,45.7,23.91666667,23.91666667,4.431152367,74.05833333,76.425,1208.125,288.2083333,7.758333333,45.7,1.983333333,2.366666667,2.684489267
4/21/2021 18:00,72.4,19.16666667,74.70833333,44.70833333,74.70833333,64.70833333,7.65,2.25,24.33333333,54.53333333,53.90833333,70.89166667,46.24166667,22.70833333,22.70833333,0.199768567,76.59166667,75.875,1043.916667,242.7083333,7.333333333,46.24166667,0.383333333,-0.716666667,0.6641054
4/21/2021 19:00,73.03333333,20.39166667,74.24166667,44.24166667,74.24166667,64.24166667,0.175,0,24.33333333,53.16666667,59.775,72.68333333,44.325,25.58333333,25.58333333,1.998783967,80.04166667,80.55833333,1235.25,297.8333333,8.325,44.325,0,0.516666667,0
4/21/2021 20:00,73.1,18.44166667,67.40833333,37.40833333,67.40833333,57.40833333,0.275,0,24.33333333,53.79166667,57.64166667,62.25,44.66666667,21.775,21.775,1.6895515,79.91666667,80.41666667,1055.25,284.9583333,8.941666667,44.66666667,0,0.5,0
4/21/2021 21:00,73.2,18.775,65.58333333,35.58333333,65.58333333,55.58333333,0.383333333,0,24.33333333,54.675,65.275,54.825,43.98333333,20.70833333,20.70833333,1.602541733,80.18333333,80.66666667,1172.166667,271.875,8.775,43.98333333,0,0.483333333,0
4/21/2021 22:00,73.09166667,19.38333333,65.56666667,35.56666667,65.56666667,55.56666667,0.091666667,0,24.33333333,55.25,69.025,52.48333333,43.04166667,21.375,21.375,1.710663267,80.1,80.625,1201.875,285.25,9.216666667,43.04166667,0,0.525,0
4/21/2021 23:00,72.91666667,19.48333333,60.65833333,30.65833333,60.65833333,50.65833333,0.208333333,0,24.33333333,53.975,71.48333333,51.95833333,41.40833333,17.19166667,17.19166667,1.397647767,79.85833333,80.35833333,1125.5,250.9166667,9.991666667,41.40833333,0,0.5,0
4/22/2021 0:00,72.90833333,19.81666667,52.225,22.225,52.225,42.225,0.325,0,24.33333333,54.1,71.54166667,50.98333333,41.075,11.8,11.8,0.8658265,79.84166667,80.25,1011.416667,201.25,9.933333333,41.075,0,0.408333333,0
4/22/2021 1:00,72.93333333,19.95833333,45.80833333,15.80833333,45.8,35.80555556,0.166666667,0,24.33333333,53.91666667,74.85,50,40.53333333,8.391666667,8.391666667,0.6348174,79.775,80.15833333,1064.291667,199.5833333,10.00833333,40.53333333,0,0.383333333,0
4/22/2021 2:00,73.1,20.30833333,44.375,14.375,44.375,34.375,0,0,24.33333333,53.9,75.95833333,48.65833333,40.50833333,8.416666667,8.416666667,0.6080921,79.96666667,80.34166667,831.5,151.8333333,10.05,40.50833333,0,0.375,0
4/22/2021 3:00,73.175,20.83333333,46.70833333,16.70833333,46.70833333,36.70833333,0.358333333,0,24.33333333,53.93333333,81.49166667,47.49166667,39.86666667,9.8,9.8,0.794681067,80.06666667,80.475,1209.25,234.5833333,10.06666667,39.86666667,0,0.408333333,0
4/22/2021 4:00,73.08333333,21.225,49.31666667,19.31666667,49.31666667,39.31666667,0,0,24.33333333,53.93333333,88.68333333,46.225,39.10833333,10.71666667,10.71666667,0.916592367,79.95,80.45,1123,221.7083333,10.025,39.10833333,0,0.5,0
4/22/2021 5:00,72.89166667,22.03333333,51.75833333,21.75833333,51.8,41.77222222,0.175,0,24.33333333,53.875,91.4,45.325,38.56666667,11.55,11.55,0.9364838,79.84166667,80.29166667,1021.583333,204.4166667,9.975,38.56666667,0,0.45,0
4/22/2021 6:00,72.88333333,22.16666667,48.95,18.95,48.95,38.95,0.458333333,0,24.33333333,53.85833333,91.4,44.21666667,37.83333333,10.45,10.45,0.828240233,79.96666667,80.35833333,1096.791667,213.2083333,9.925,37.83333333,0,0.391666667,0
4/22/2021 7:00,73,21.84166667,45.9,15.9,45.9,35.9,0,0,24.33333333,53.75,90.21666667,42.95,37.19166667,8.65,8.65,0.647874967,80.21666667,80.59166667,860.625,163,10.00833333,37.19166667,0,0.375,0
4/22/2021 8:00,73.04166667,19.475,49.10833333,19.05833333,49.05833333,39.075,9.583333333,9.858333333,24.33333333,53.925,63.56666667,45.175,39.79166667,9.791666667,9.791666667,2.333033267,72.275,74.00833333,684.5416667,127.5416667,9.483333333,39.79166667,2.4,1.733333333,2.564408467
4/22/2021 9:00,72.725,17.29166667,89.93333333,66.25,89.93333333,82.03888889,0,0,24.33333333,54.05,48.94166667,50.66666667,43.51666667,31.61666667,31.61666667,2.412354933,78.55833333,79.05833333,1162.291667,296.125,5.241666667,43.51666667,0,0.5,0
4/22/2021 10:00,72.94166667,14.65,80.49166667,59.74166667,80.49166667,73.575,0.825,0,24.33333333,54.18333333,40.85,59.73333333,45.41666667,29.70833333,29.70833333,2.309114733,79.775,80.3,1307.541667,331.4583333,6.75,45.41666667,0,0.525,0
4/22/2021 11:00,73.05833333,14.6,65.39166667,44.66666667,65.39166667,58.48333333,0.225,0,24.33333333,53.075,37.75,70.78333333,47.25,22.51666667,22.51666667,1.6891854,79.71666667,80.21666667,1196.958333,281.2083333,9.066666667,47.25,0,0.5,0
4/22/2021 12:00,73,15.15833333,56.98333333,28.68333333,56.85833333,47.50833333,11.28333333,10.35833333,24.33333333,55.21666667,35.525,79.5,49.35,14.68333333,14.68333333,2.5085172,70.5,72.10833333,952.5416667,201.0416667,9.866666667,49.35,2.183333333,1.608333333,3.428648533
4/22/2021 13:00,73.23333333,15.56666667,69.70833333,39.70833333,69.70833333,59.70833333,8.941666667,3.041666667,24.33333333,55.03333333,34.63333333,82.14166667,50.7,22.875,22.875,5.264029867,71.875,74.33333333,1342.75,318.1666667,9.033333333,50.7,2.208333333,2.458333333,4.206000867
4/22/2021 14:00,72.78333333,16.19166667,66.525,36.525,66.525,56.525,6.958333333,2.475,24.33333333,55.04166667,33.48333333,85.6,52.575,20.43333333,20.43333333,1.054978167,76.16666667,76.69166667,1141.833333,257.0416667,9.05,52.575,1.433333333,0.525,1.935448667
4/22/2021 15:00,72.59166667,16.925,69.23333333,39.23333333,69.23333333,59.23333333,12.74166667,0.85,24.33333333,54.99166667,33.39166667,85.43333333,54.25833333,21.95,21.95,1.772412133,71.08333333,71.01666667,1052.5,244.125,9.108333333,54.25833333,1.1,-0.066666667,3.102941567
4/22/2021 16:00,73.10833333,16.94166667,61.23333333,31.23333333,61.23333333,51.23333333,15.91666667,3.616666667,24.33333333,55.25,32.91666667,91.04166667,55.28333333,17.24166667,17.24166667,4.144007933,69.60833333,70.95,1182.083333,273.7916667,10.00833333,55.28333333,2.608333333,1.341666667,5.289290767
4/22/2021 17:00,73.225,17.21666667,69.05,39.20833333,69.20833333,59.15555556,9.916666667,3.058333333,24.33333333,55.3,31.825,89.15833333,56.50833333,22.125,22.125,5.749112367,71.625,74.24166667,1080.166667,256.9166667,9.2,56.50833333,2.383333333,2.616666667,4.766133867
4/22/2021 18:00,72.65,17.49166667,68.95833333,38.95833333,68.95833333,58.95833333,5.333333333,2.491666667,24.33333333,55.09166667,31.6,82.18333333,56.925,22.325,22.325,0.541339867,77.21666667,76.76666667,1495.458333,359.5833333,8.725,56.925,0.091666667,-0.45,0.232229433
4/22/2021 19:00,72.625,17.775,64.03333333,34.03333333,64.03333333,54.03333333,12.175,3.308333333,24.33333333,55.06666667,30.65833333,79.03333333,56.70833333,17.39166667,17.39166667,2.231135433,71.14166667,71.95833333,844.25,180.5416667,9.075,56.70833333,2.216666667,0.816666667,3.9751138
4/22/2021 20:00,73.19166667,18.15833333,63.775,33.775,63.90833333,53.81944445,11.13333333,4.458333333,24.33333333,55.3,40.39166667,70.34166667,54.50833333,18.59166667,18.59166667,3.638057733,71.99166667,73.75833333,1005.583333,223.7083333,8.791666667,54.50833333,2.083333333,1.766666667,3.043877433
4/22/2021 21:00,72.55833333,19.25,86.89166667,59.6,86.89166667,77.79444444,0.425,0,24.33333333,55.58333333,49.26666667,65.01666667,51.725,29.25833333,29.25833333,1.5972943,77.45833333,77.56666667,1560.125,390.4166667,5.825,51.725,0,0.108333333,0
4/22/2021 22:00,72.94166667,19.375,74.575,49.175,74.61666667,66.12222222,0.125,0,24.33333333,55.01666667,53.36666667,59.95,49.56666667,26.16666667,26.16666667,1.9381334,79.38333333,79.875,1104.833333,267.75,7.958333333,49.56666667,0,0.491666667,0
4/22/2021 23:00,73.075,19.29166667,65.65833333,40.25,65.65833333,57.18888889,0,0,24.33333333,54.98333333,56.24166667,56.8,47.68333333,21.65,21.65,1.592535,79.75833333,80.24166667,1069.291667,252.6666667,8.95,47.68333333,0,0.483333333,0
4/23/2021 0:00,73.20833333,19.30833333,62.19166667,36.79166667,62.19166667,53.725,0,0,24.33333333,54.71666667,59.94166667,54.28333333,46.20833333,19.36666667,19.36666667,1.4596407,79.98333333,80.45,1433.833333,332.9166667,8.891666667,46.20833333,0,0.466666667,0
4/23/2021 1:00,73.11666667,19.43333333,63.95,38.55,63.925,55.475,0.341666667,0,24.33333333,53.34166667,62.99166667,52.55833333,45.14166667,21.20833333,21.20833333,1.6485483,79.83333333,80.33333333,1176.791667,274.375,9.216666667,45.14166667,0,0.5,0
4/23/2021 2:00,72.9,19.39166667,66.26666667,40.86666667,66.26666667,57.8,0,0,24.33333333,52.8,63.60833333,50.74166667,44.375,21.58333333,21.58333333,1.711761567,79.61666667,80.125,1349.625,322.5833333,9.158333333,44.375,0,0.508333333,0
4/23/2021 3:00,72.80833333,19.175,62,36.6,62,53.53333333,0.133333333,0,24.33333333,53.76666667,65.35,49.59166667,43.53333333,18.65833333,18.65833333,1.3864207,79.61666667,80.06666667,1089.666667,236.9166667,8.9,43.53333333,0,0.45,0
4/23/2021 4:00,73.05833333,18.94166667,55.325,29.90833333,55.325,46.85277778,0,0,24.33333333,55.1,65.775,48.79166667,43.56666667,14.56666667,14.56666667,1.1067203,79.98333333,80.44166667,1096,237.2916667,9.983333333,43.56666667,0,0.458333333,0
4/23/2021 5:00,73.10833333,18.55,52.21666667,26.81666667,52.21666667,43.75,0.391666667,0,24.33333333,53.75,63.08333333,48.525,42.85,13.4,13.4,0.978463267,80.16666667,80.575,1043.708333,217,10.09166667,42.85,0,0.408333333,0
4/23/2021 6:00,73.13333333,18.39166667,54.75833333,29.35833333,54.75833333,46.29166666,0.25,0,24.33333333,54.1,61.41666667,48.43333333,42.89166667,15.00833333,15.00833333,1.2136215,80,80.46666667,1187.5,250.7083333,10.03333333,42.89166667,0,0.466666667,0
4/23/2021 7:00,72.98333333,18.45,57.79166667,32.36666667,57.79166667,49.31666666,0.275,0,24.33333333,53.69166667,61.46666667,48.5,43,16.20833333,16.20833333,1.2791534,79.7,80.2,949.375,200,9.991666667,43,0,0.5,0
4/23/2021 8:00,72.79166667,18.78333333,58.7,33.29166667,58.7,50.23055555,0.408333333,0,24.33333333,53.51666667,48.225,49.71666667,46.29166667,16.89166667,16.89166667,1.312224433,79.38333333,79.81666667,990.25,219.25,9.825,46.29166667,0,0.433333333,0
4/23/2021 9:00,72.95833333,19.76666667,52.725,27.325,52.725,44.25833333,0.233333333,0,24.33333333,55.19166667,44.45,53.10833333,51.68333333,12.375,12.375,0.838369,79.34166667,79.75,1004.291667,198.2083333,9.983333333,51.68333333,0,0.408333333,0
4/23/2021 10:00,73.14166667,18.29166667,47.1,21.7,47.1,38.63333333,0,0,24.33333333,55.025,35.35,57.24166667,55.25,10.15833333,10.15833333,0.7508711,79.325,79.725,999.3333333,196.6666667,10.09166667,55.25,0,0.4,0
4/23/2021 11:00,73.29166667,17.875,42.175,14.85,42.175,33.06666667,0.525,0,24.33333333,54.9,32.05,63.6,57.6,8.008333333,8.008333333,0.626519133,79.05,79.5,1070.75,202.3333333,10.05,57.6,0,0.45,0
4/23/2021 12:00,73.225,17.575,49.35,19.36666667,49.36666667,39.36111111,6.4,3.1,24.33333333,55.15833333,29.60833333,72.425,58.75833333,8.816666667,8.816666667,3.525787067,73.24166667,75.71666667,745.875,139.75,9.925,58.75833333,2.141666667,2.475,3.153463367
4/23/2021 13:00,72.65,18.03333333,63.43333333,33.43333333,63.43333333,53.43333333,7.341666667,2.233333333,24.33333333,55.03333333,28.50833333,78.65833333,59.74166667,19.35833333,19.35833333,1.227777367,74.89166667,74.65,1157.083333,263.8333333,9.55,59.74166667,1.05,-0.241666667,1.9249538
4/23/2021 14:00,72.85833333,19.49166667,66.075,36.10833333,66.10833333,56.09722222,15.54166667,1.758333333,24.33333333,56.13333333,30.15833333,83.625,62.20833333,19.70833333,19.70833333,2.599554067,68.88333333,69.01666667,1115.125,225.9583333,9.641666667,62.20833333,1.675,0.133333333,4.848750433
4/23/2021 15:00,73.30833333,20.625,64.33333333,34.575,64.575,54.49444444,15.89166667,3.175,24.33333333,55,31.05833333,84.93333333,62.875,19.85,19.85,4.880601133,68.20833333,69.925,1207.791667,285.5416667,9.925,62.875,1.8,1.716666667,4.886458733
4/23/2021 16:00,73.09166667,21.95,67.825,37.825,67.825,57.825,7.075,2.308333333,24.33333333,54.63333333,33.8,79.79166667,62.3,20.88333333,20.88333333,4.080062467,73.91666667,75.71666667,1019.041667,230.0416667,9.383333333,62.3,1.841666667,1.8,3.805365433
4/23/2021 17:00,72.55833333,24.425,70.86666667,40.44166667,70.45,60.58611111,9.625,1.25,24.33333333,54.95833333,40.51666667,72.85833333,61.66666667,23.43333333,23.43333333,0.233327733,75.45833333,74.40833333,1490.166667,355.8333333,8.691666667,61.66666667,0.375,-1.05,1.128564267
4/23/2021 18:00,72.76666667,26.33333333,61.13333333,31.13333333,61,51.08888889,14.61666667,3.983333333,24.33333333,54.95833333,45.35,69.60833333,59.79166667,15.825,15.825,2.063095533,70.80833333,71.975,1104.958333,239.7083333,9.691666667,59.79166667,2.4,1.166666667,3.9879273
4/23/2021 19:00,73.225,27.24166667,64.43333333,34.43333333,64.43333333,54.43333333,10.83333333,5.183333333,24.33333333,55.075,49.70833333,67.48333333,58.86666667,19.08333333,19.08333333,4.3697696,71.48333333,73.85833333,869.2916667,191.2083333,9.008333333,58.86666667,2.45,2.375,3.716403133
4/23/2021 20:00,72.73333333,28.05833333,74.31666667,44.30833333,74.30833333,64.31111111,4.308333333,1.875,24.33333333,55.025,51.55,65.65,58.09166667,24.4,24.4,1.5471386,78.84166667,79.6,1194.416667,282.125,7.608333333,58.09166667,1.25,0.758333333,1.24474
4/23/2021 21:00,72.41666667,28.14166667,64.325,34.325,64.35,54.33333333,11.66666667,3.366666667,24.33333333,54.975,54.41666667,63.58333333,57.225,17.13333333,17.13333333,1.7287242,70.78333333,71.18333333,1053.416667,220.375,8.608333333,57.225,1.291666667,0.4,1.6738092
4/23/2021 22:00,73.19166667,28.01666667,67.95833333,37.975,67.95833333,57.96388889,9.991666667,5.691666667,24.33333333,55.20833333,57.54166667,62.49166667,56.38333333,19.825,19.825,4.643856467,71.68333333,73.78333333,1118.75,248.5833333,7.95,56.38333333,2.05,2.1,3.130765167
4/23/2021 23:00,72.64166667,28.78333333,82.275,52.34166667,82.275,72.29722222,2.541666667,0.9,24.33333333,55.175,59.94166667,60.93333333,55.75,27.125,27.125,1.147235367,80.44166667,80.11666667,1135.125,283.5416667,6.633333333,55.75,0,-0.325,0
4/24/2021 0:00,72.53333333,29.175,60.15833333,30.15833333,60.075,50.13055556,12.10833333,4.25,24.33333333,55.03333333,62.60833333,60.51666667,55.18333333,15.20833333,15.20833333,2.003543267,73.49166667,74.5,1055.666667,221.8333333,8.95,55.18333333,2.316666667,1.008333333,2.588204967
4/24/2021 1:00,73.16666667,29.25,61.74166667,31.74166667,61.74166667,51.74166667,12.45,4.916666667,24.33333333,54.98333333,64.41666667,60.15833333,54.725,17.575,17.575,3.690043933,73.20833333,75.5,1258.708333,285.875,8.683333333,54.725,2.3,2.291666667,2.9174509
4/24/2021 2:00,72.725,29.74166667,80.13333333,50.13333333,80.13333333,70.13333333,0,0,24.33333333,54.99166667,66.25,59.98333333,54.10833333,27.19166667,27.19166667,0.429923433,79.525,78.85,1277.25,318.9583333,7.083333333,54.10833333,0,-0.675,0
4/24/2021 3:00,72.94166667,29.44166667,67.90833333,37.78333333,67.83333333,57.84166667,0.2,0,24.33333333,55,65.86666667,59.54166667,54.26666667,21.625,21.625,1.652697433,79.45833333,79.95833333,1041.458333,240.5833333,9.058333333,54.26666667,0,0.5,0
4/24/2021 4:00,73.05833333,29.475,53.625,23.625,53.7,43.65,0,0,24.33333333,55.00833333,65.01666667,59.325,54.28333333,12.875,12.875,0.894992467,79.625,80.04166667,1175.666667,245.5,10.05833333,54.28333333,0,0.416666667,0
4/24/2021 5:00,73.20833333,29.51666667,45.64166667,15.64166667,45.64166667,35.64166667,0.408333333,0,24.33333333,55.00833333,65.375,58.96666667,54.26666667,9.6,9.6,0.7340305,79.56666667,79.95833333,1142.541667,232.9583333,10.11666667,54.26666667,0,0.391666667,0
4/24/2021 6:00,73.225,29.74166667,45.075,15.075,45.075,35.075,0.241666667,0,24.33333333,55.19166667,67.00833333,58.95833333,54.18333333,8.858333333,8.858333333,0.6981527,79.19166667,79.66666667,1062.375,198.5,10.01666667,54.18333333,0,0.475,0
4/24/2021 7:00,72.95833333,30.275,48.64166667,18.64166667,48.64166667,38.64166667,0,0,24.33333333,55.25833333,67.95833333,58.81666667,54.15,9.55,9.55,0.749894833,78.85833333,79.325,845.75,157.25,9.991666667,54.15,0,0.466666667,0
4/24/2021 8:00,72.85833333,30.51666667,46.20833333,16.20833333,46.20833333,36.20833333,0,0,24.33333333,55.05,66.61666667,58.83333333,54.58333333,8.541666667,8.541666667,0.649705467,78.78333333,79.175,963.875,181,9.941666667,54.58333333,0,0.391666667,0
4/24/2021 9:00,73.03333333,31.36666667,40.925,10.79166667,40.79166667,30.83611111,0.258333333,0,24.33333333,54.96666667,68.33333333,59.08333333,54.34166667,6.066666667,6.066666667,0.4034422,78.96666667,79.31666667,911.0833333,161.5,10,54.34166667,0,0.35,0
4/24/2021 10:00,73.20833333,32.25,40.85833333,10.94166667,40.94166667,30.91388889,0,0,24.33333333,55.03333333,66.58333333,60.21666667,55.16666667,6.616666667,6.616666667,0.508024767,79.075,79.46666667,927.2916667,167.4583333,10.075,55.16666667,0,0.391666667,0
4/24/2021 11:00,73.21666667,32.76666667,43.19166667,13.19166667,43.19166667,33.19166667,0.316666667,0,24.33333333,54.95833333,65.85,61.6,55.9,7.466666667,7.466666667,0.6073599,78.90833333,79.4,738.4166667,136.4166667,10,55.9,0,0.491666667,0
4/24/2021 12:00,73.00833333,34.83333333,44.59166667,14.475,44.475,34.51388889,0,0,24.33333333,55,72.625,64.15833333,55.875,7.291666667,7.291666667,0.569041433,78.64166667,79.1,834.875,152.75,9.991666667,55.875,0,0.458333333,0
4/24/2021 13:00,72.98333333,37.375,40.91666667,10.91666667,40.91666667,30.91666667,0.241666667,0,24.33333333,55.00833333,72.03333333,67.99166667,56.70833333,5.941666667,5.941666667,0.403930333,78.58333333,78.95,825.375,149.2083333,9.975,56.70833333,0,0.366666667,0
4/24/2021 14:00,72.775,36.975,56.20833333,26.16666667,56.16666667,46.18055556,10.48333333,8.308333333,24.33333333,55.00833333,66.31666667,72.375,58.65,12.99166667,12.99166667,2.3690331,71.09166667,72.36666667,1131.458333,227.3333333,9.525,58.65,2.583333333,1.275,3.4753873
4/24/2021 15:00,73.25,36.58333333,67.59166667,37.56666667,67.56666667,57.575,10.275,4.008333333,24.33333333,55.025,71.28333333,72.79166667,57.48333333,21.025,21.025,4.621402333,72.275,74.75,1343,319.3333333,8.575,57.48333333,2.041666667,2.475,3.098426333
4/24/2021 16:00,72.55,39.3,78.29166667,48.29166667,78.29166667,68.29166667,2.433333333,0,24.33333333,55.25,86.85833333,72.95833333,55.06666667,25.725,25.725,1.110625367,76.30833333,76.01666667,1231.666667,298.7916667,7.041666667,55.06666667,0,-0.291666667,0
4/24/2021 17:00,72.65833333,41.53333333,55.15,25.15,54.875,45.05833333,12.75,7.708333333,24.33333333,55.26666667,91.5,72.38333333,54.51666667,12.8,12.8,1.802188267,71.91666667,72.56666667,1174.333333,245.75,9.7,54.51666667,1.708333333,0.65,2.1325325
4/24/2021 18:00,73.23333333,41.40833333,66.13333333,36.13333333,66.13333333,56.13333333,9.291666667,4.266666667,24.33333333,54.96666667,91.5,71.425,54.725,19.98333333,19.98333333,4.508643533,72.30833333,74.74166667,1307.291667,303.0833333,8.7,54.725,2.233333333,2.433333333,3.426573967
4/24/2021 19:00,72.61666667,42.04166667,76.99166667,46.99166667,76.99166667,66.99166667,3.333333333,0,24.33333333,55.04166667,91.5,69.55,54.78333333,25.73333333,25.73333333,0.091280933,78.525,77.825,1220.25,293.9166667,7.283333333,54.78333333,0.108333333,-0.7,0.088840267
4/24/2021 20:00,72.975,41.15833333,63.49166667,33.49166667,63.49166667,53.49166667,0.475,0,24.33333333,55.01666667,91.5,67.55833333,54.46666667,18.79166667,18.79166667,1.345905633,79.28333333,79.75833333,1117.75,246.75,9.683333333,54.46666667,0,0.475,0
4/24/2021 21:00,73.13333333,41.09166667,48.43333333,18.43333333,48.43333333,38.43333333,0,0,24.33333333,54.98333333,91.5,65.33333333,52.83333333,10.19166667,10.19166667,0.666179967,79.54166667,79.91666667,869.25,167.4583333,10.14166667,52.83333333,0,0.375,0
4/24/2021 22:00,73.24166667,40.49166667,41.80833333,11.80833333,41.80833333,31.80833333,0.391666667,0,24.33333333,55.01666667,91.5,63.24166667,51.86666667,7.55,7.55,0.590763367,79.25833333,79.68333333,867.375,165.7083333,10.05,51.86666667,0,0.425,0
4/24/2021 23:00,73.175,40.01666667,44.175,14.175,44.175,34.175,0,0,24.33333333,54.94166667,91.48333333,61.24166667,50.35833333,7.808333333,7.808333333,0.630546233,78.95,79.44166667,960.25,179.5,10.025,50.35833333,0,0.491666667,0
4/25/2021 0:00,72.975,39.28333333,46.49166667,16.49166667,46.49166667,36.49166667,0,0,24.33333333,55.05,91.49166667,58.65,49.13333333,8.258333333,8.258333333,0.607970067,78.75833333,79.19166667,948.5,175.6666667,10.01666667,49.13333333,0,0.433333333,0
4/25/2021 1:00,72.85,38.55833333,46.88333333,16.88333333,46.88333333,36.88333333,0,0,24.33333333,55.24166667,91.5,56.55833333,49.13333333,8.866666667,8.866666667,0.659956267,78.71666667,79.10833333,948.6666667,176.125,9.916666667,49.13333333,0,0.391666667,0
4/25/2021 2:00,73.00833333,38.60833333,42.69166667,12.69166667,42.69166667,32.69166667,0.333333333,0,24.33333333,54.96666667,91.45833333,55.55,49.8,6.85,6.85,0.476174067,78.98333333,79.35833333,1055.291667,195.5,10,49.8,0,0.375,0
4/25/2021 3:00,73.20833333,37.56666667,42.85833333,12.85833333,42.85833333,32.85833333,0.625,0,24.33333333,55.01666667,91.49166667,55.96666667,50.2,7.741666667,7.741666667,0.638966533,79.15,79.59166667,831,151.5833333,10.05833333,50.2,0,0.441666667,0
4/25/2021 4:00,73.11666667,34.54166667,48.10833333,18.21666667,48.21666667,38.18055556,0,0,24.33333333,54.98333333,91.48333333,56.28333333,48.24166667,10,10,0.8332436,78.95833333,79.475,1090.416667,208.7916667,10.025,48.24166667,0,0.516666667,0
4/25/2021 5:00,72.89166667,31.225,51.58333333,21.58333333,51.5,41.55555556,0.25,0,24.33333333,53.85,91.43333333,55.84166667,45.28333333,10.91666667,10.91666667,0.908538167,78.8,79.28333333,1083.75,206.4583333,9.991666667,45.28333333,0,0.483333333,0
4/25/2021 6:00,72.875,29.01666667,46.9,16.9,46.9,36.9,0.416666667,0,24.33333333,53.60833333,91.45833333,55.1,43.675,8.808333333,8.808333333,0.6900985,78.95,79.35833333,754.625,143.4166667,9.933333333,43.675,0,0.408333333,0
4/25/2021 7:00,73.05833333,27.74166667,42.625,12.625,42.625,32.625,0.366666667,0,24.33333333,54.43333333,83.90833333,54.79166667,43.96666667,6.966666667,6.966666667,0.471658833,79.33333333,79.675,935.2916667,170.4583333,10.01666667,43.96666667,0,0.341666667,0
4/25/2021 8:00,73.20833333,26.51666667,41.90833333,11.90833333,41.90833333,31.90833333,0.291666667,0,24.33333333,54.58333333,78.45,56.28333333,43.60833333,7.241666667,7.241666667,0.574166833,79.15833333,79.59166667,943.7916667,174.1666667,10.06666667,43.60833333,0,0.433333333,0
4/25/2021 9:00,73.175,26.10833333,45.9,15.9,45.9,35.9,0.616666667,0,24.33333333,53.55833333,78.68333333,60.04166667,44.03333333,9.025,9.025,0.756606667,78.86666667,79.38333333,941.7083333,173.0833333,10.03333333,44.03333333,0,0.516666667,0
4/25/2021 10:00,73.05833333,26.16666667,44.025,14.025,44.025,34.025,0.258333333,0,24.33333333,53.64166667,72.90833333,66.09166667,45.95833333,7.383333333,7.383333333,0.546099167,78.55833333,79.01666667,1042.166667,189.9166667,10.025,45.95833333,0,0.458333333,0
4/25/2021 11:00,73.01666667,25.93333333,41.53333333,11.53333333,41.53333333,31.53333333,0.758333333,0,24.33333333,54.70833333,65.44166667,72.09166667,47.775,6.166666667,6.166666667,0.4363912,78.46666667,78.88333333,924.125,166.125,10.00833333,47.775,0,0.416666667,0
4/25/2021 12:00,72.75833333,25.06666667,58.91666667,28.91666667,58.91666667,48.91666667,11.29166667,8.658333333,24.33333333,55.19166667,61.28333333,83.15,48.88333333,14.48333333,14.48333333,2.1006818,70.60833333,71.94166667,1034.416667,210.3333333,9.6,48.88333333,2.175,1.333333333,3.563739433
4/25/2021 13:00,73.275,24.19166667,66.85,36.85,66.85,56.85,14.35,3.175,24.33333333,54.9,55.975,95.86666667,51,21.23333333,21.23333333,4.982498967,69.29166667,71.05833333,1087.541667,260.4166667,9.608333333,51,2.183333333,1.766666667,4.943204233
4/25/2021 14:00,73.13333333,24.075,68.46666667,38.46666667,68.46666667,58.46666667,6.558333333,2.9,24.33333333,55.075,50.75833333,106.3916667,53.16666667,21.11666667,21.11666667,3.697365933,73.825,75.03333333,1056.708333,247.9166667,9.366666667,53.16666667,1.666666667,1.208333333,4.0219746
4/25/2021 15:00,72.675,23.45833333,66.33333333,36.33333333,66.33333333,56.33333333,8.908333333,2.316666667,24.33333333,55.00833333,44.31666667,112.6083333,55.21666667,21.5,21.5,0.232351467,74.05833333,73.40833333,1221.125,292.7916667,9.525,55.21666667,0.333333333,-0.65,1.1418659
4/25/2021 16:00,72.875,21.825,66.56666667,36.56666667,66.56666667,56.56666667,14.20833333,1.216666667,24.33333333,55.25833333,38.43333333,114.2083333,56.35,19.95,19.95,4.646419167,68.15,69.51666667,1334.625,314.5833333,9.616666667,56.35,2.208333333,1.366666667,5.620611267
4/25/2021 17:00,73.25833333,19.475,63.58333333,33.5,63.5,53.52777778,16.15833333,2.216666667,24.33333333,54.98333333,32.88333333,111.5666667,56.025,19.70833333,19.70833333,4.154258733,69.50833333,70.04166667,1188.083333,277.4583333,9.95,56.025,2.45,0.533333333,5.778278333
4/25/2021 18:00,73.13333333,18.11666667,68.63333333,38.63333333,68.63333333,58.63333333,6.291666667,2.566666667,24.33333333,55.03333333,32.425,104.3583333,55.39166667,21.69166667,21.69166667,4.923190767,73.525,75.65833333,1194.583333,280.5416667,9.233333333,55.39166667,1.591666667,2.133333333,3.5460446
4/25/2021 19:00,72.59166667,18.55833333,69.54166667,39.54166667,69.54166667,59.54166667,8.641666667,0.975,24.33333333,55.00833333,34.9,97.63333333,53.55833333,22.71666667,22.71666667,-0.173043267,75.95833333,75.125,1322.333333,309.5833333,8.783333333,53.55833333,0.325,-0.833333333,0.6172446
4/25/2021 20:00,72.70833333,18.325,64.6,34.6,64.6,54.6,13.825,2.625,24.33333333,55.19166667,41.13333333,85.56666667,50.46666667,17.84166667,17.84166667,3.211185133,70.74166667,71.975,963.0416667,204.5416667,9.241666667,50.46666667,2.275,1.233333333,4.275925967
4/25/2021 21:00,73.16666667,16.81666667,62.01666667,32.01666667,62.01666667,52.01666667,13.025,5.041666667,24.33333333,55,41.18333333,77.5,48.20833333,17.7,17.7,4.1449842,71.5,73.9,1126.333333,251.5416667,9.058333333,48.20833333,2.075,2.4,2.971145567
4/25/2021 22:00,72.825,15.9,75.45833333,45.45833333,75.45833333,65.45833333,2.166666667,3.2,24.33333333,55.04166667,41.56666667,71.34166667,46.75833333,24.425,24.425,0.842152033,79.39166667,79.73333333,1078.166667,258.5,7.55,46.75833333,1.275,0.341666667,1.4222985
4/25/2021 23:00,72.41666667,16.40833333,68.50833333,38.50833333,68.50833333,58.50833333,9.841666667,2.291666667,24.33333333,54.66666667,44.76666667,66.84166667,46.55833333,19.66666667,19.66666667,1.6939447,73.98333333,74.18333333,1248.166667,277.2083333,8.291666667,46.55833333,1.133333333,0.2,2.056139633
4/26/2021 0:00,73.175,17.95,67.06666667,37.06666667,67.06666667,57.06666667,0.275,0,24.33333333,54.65,52.78333333,63.725,46.2,20.85,20.85,1.4918575,80.5,80.975,1445.75,337.2083333,8.833333333,46.2,0,0.475,0
4/26/2021 1:00,73.23333333,19.84166667,61.09166667,31.09166667,61.09166667,51.09166667,0,0,24.33333333,54.84166667,59.96666667,61.16666667,46.275,18.68333333,18.68333333,1.493199867,80.06666667,80.55,1251.333333,280.5,9.116666667,46.275,0,0.483333333,0
4/26/2021 2:00,73.05,21.24166667,57.46666667,27.55,57.55,47.52222222,0,0,24.33333333,55.04166667,68.55833333,59.25833333,45.93333333,15.4,15.4,1.262556867,79.45,79.96666667,1197.541667,253.75,9.991666667,45.93333333,0,0.516666667,0
4/26/2021 3:00,72.93333333,22.11666667,46.96666667,16.96666667,46.96666667,36.96666667,0.366666667,0,24.33333333,55.225,74.15,57.85,45.06666667,8.658333333,8.658333333,0.7087696,79.25,79.675,1151.541667,211.9583333,9.991666667,45.06666667,0,0.425,0
4/26/2021 4:00,72.98333333,22.8,42.975,12.975,42.975,32.975,0,0,24.33333333,54.03333333,78.58333333,56.25,43.53333333,7.066666667,7.066666667,0.5363365,79.15,79.55,834.4583333,152.5416667,9.933333333,43.53333333,0,0.4,0
4/26/2021 5:00,73.06666667,22.55,41.575,11.575,41.575,31.575,0,0,24.33333333,53.075,76.31666667,54.45833333,43.95,6.633333333,6.633333333,0.473123233,79.30833333,79.71666667,929.5833333,151.25,10,43.95,0,0.408333333,0
4/26/2021 6:00,73.15,22.41666667,43.225,13.225,43.225,33.225,0.541666667,0,24.33333333,52.69166667,75.68333333,52.375,44.10833333,7.6,7.6,0.5597669,79.43333333,79.80833333,853.4166667,162.2916667,10.06666667,44.10833333,0,0.375,0
4/26/2021 7:00,73.075,22.66666667,52.00833333,22.00833333,52.13333333,42.05,0,0,24.33333333,54.33333333,65.41666667,51.20833333,46.1,12.3,12.3,1.043629067,79.36666667,79.875,1121.125,221.625,10,46.1,0,0.508333333,0
4/26/2021 8:00,72.90833333,23.48333333,53.55,23.55,53.55,43.55,0,0,24.33333333,55.08333333,52.35833333,50.69166667,50.09166667,12.30833333,12.30833333,0.995303867,79.05833333,79.525,1008.833333,198.8333333,9.966666667,50.09166667,0,0.466666667,0
4/26/2021 9:00,72.88333333,24.20833333,46.14166667,16.14166667,46.14166667,36.14166667,0.25,0,24.33333333,55.05,49.15,54.55833333,56.11666667,8.633333333,8.633333333,0.6567834,78.9,79.30833333,1058.333333,196.75,9.925,56.11666667,0,0.408333333,0
4/26/2021 10:00,73.10833333,25.21666667,40.175,10.175,40.175,30.175,0,0,24.33333333,55.8,43.19166667,61.05833333,61.86666667,5.841666667,5.841666667,0.411740467,78.94166667,79.325,916.25,163.0833333,10.03333333,61.86666667,0,0.383333333,0
4/26/2021 11:00,73.46666667,27,59.9,29.9,59.9,49.9,11.7,4.225,24.33333333,69.675,39.05,69.575,66.48333333,16.025,16.025,6.633609967,68.225,71.325,1100.583333,240.0833333,9.666666667,66.48333333,2.541666667,3.1,6.0962972
