Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
4/26/2021 12:00,72.3,28.81666667,37.9,7.9,37.9,27.9,20.25833333,17.01666667,24.33333333,72.46666667,34.66666667,78.24166667,70.13333333,6.675,6.675,-0.092013133,73.00833333,71.5,993.125,194.875,10.20833333,70.13333333,0.941666667,-1.508333333,1.096713567
4/26/2021 13:00,72.69166667,28.6,30,0,30,20,19.95833333,18.7,24.33333333,62.84166667,29.88333333,85.68333333,72.61666667,2.7,2.7,0.177436467,75.49166667,75.9,990.7083333,171.2916667,10,72.61666667,1.641666667,0.408333333,0.6490953
4/26/2021 14:00,72.81666667,27.7,51.475,21.48333333,51.475,41.47777778,7.408333333,15.33333333,24.33333333,53.89166667,25.76666667,90.08333333,74.86666667,11.03333333,11.03333333,1.643911033,77.9,77.90833333,1218.625,238.2916667,9.941666667,74.86666667,1.333333333,0.008333333,2.1468104
4/26/2021 15:00,72.80833333,26.81666667,68.8,38.8,68.66666667,58.75555556,14.075,1.175,24.33333333,65.725,23.96666667,91.3,76.40833333,21.59166667,21.59166667,2.337060367,70.50833333,70.33333333,925.5,215.9583333,9.125,76.40833333,0.941666667,-0.175,3.554708967
4/26/2021 16:00,73.54166667,26.15,80.6,58.35833333,80.6,73.18611111,18.43333333,2.95,24.33333333,61.39166667,23.3,91.41666667,77.41666667,24.35833333,24.35833333,5.664177167,65.28333333,66.68333333,1066.208333,252.25,6.333333333,77.41666667,2.675,1.4,7.749726833
4/26/2021 17:00,73.25833333,27.51666667,70.9,40.9,70.9,60.9,9.491666667,2.508333333,24.33333333,58.60833333,24.65833333,89.375,77.45,23.05,23.05,5.886888,71.10833333,73.375,1065.25,251.0833333,8.875,77.45,1.933333333,2.266666667,4.879136733
4/26/2021 18:00,72.625,29.84166667,66.5,36.5,66.5,56.5,12.65,1.25,24.33333333,55.79166667,26.825,84.95,76.85,21.2,21.2,1.5932672,73.09166667,72.61666667,1310.833333,304.5,9.408333333,76.85,0.775,-0.475,2.757221133
4/26/2021 19:00,72.93333333,30.70833333,67.35,37.25833333,67.25833333,57.28888889,15.70833333,3.883333333,24.33333333,56.31666667,30.16666667,82.95,74.84166667,20.41666667,20.41666667,4.4492133,68.625,69.825,1320.916667,308.9166667,9.233333333,74.84166667,2.191666667,1.2,5.432069767
4/26/2021 20:00,73.45833333,31.76666667,76.71666667,46.71666667,76.71666667,66.71666667,14.44166667,3.483333333,24.33333333,63.725,36.675,77.675,72.43333333,25.98333333,25.98333333,7.269525667,68.325,70.98333333,1096.083333,265.0833333,7.525,72.43333333,2.466666667,2.658333333,6.467766667
4/26/2021 21:00,72.79166667,33.125,69.35833333,39.35833333,69.35833333,59.35833333,7.541666667,1.508333333,24.33333333,53.65833333,42.6,74.38333333,69.75,21.64166667,21.64166667,1.840262667,75.78333333,76.90833333,1353.583333,325,8.6,69.75,1.608333333,1.125,1.897984433
4/26/2021 22:00,72.525,34.18333333,67.93333333,37.93333333,67.93333333,57.93333333,11.35,2.108333333,24.33333333,54.96666667,47.18333333,71.93333333,68.08333333,20.15,20.15,0.4151574,73.80833333,73.14166667,1252.416667,278.5833333,8.5,68.08333333,0.7,-0.666666667,1.5218777
4/26/2021 23:00,72.96666667,35.06666667,53.08333333,23.08333333,53.08333333,43.08333333,15.14166667,7.133333333,24.33333333,63.425,52.00833333,70.125,67.51666667,12.34166667,12.34166667,2.266281033,71.65,72.325,1130.791667,226.75,9.9,67.51666667,1.941666667,0.675,2.9167187
4/27/2021 0:00,73.15833333,36.125,56.84166667,26.9,56.9,46.88055556,8.975,3.516666667,24.33333333,57.74166667,57.525,68.325,65.66666667,13.7,13.7,3.437923067,72.61666667,74.80833333,925.7083333,187.7083333,9.966666667,65.66666667,2.025,2.191666667,3.077192533
4/27/2021 1:00,72.65,39.14166667,79.025,49.23333333,78.825,69.02777778,6.616666667,1.416666667,24.33333333,54.91666667,60.3,67.55,65.39166667,24.78333333,24.78333333,1.3186922,78.39166667,78.23333333,1085.875,260.9583333,6.958333333,65.39166667,0.9,-0.158333333,1.3574988
4/27/2021 2:00,72.5,37.48333333,75.98333333,46.98333333,75.98333333,66.31666667,11.14166667,1.166666667,24.33333333,55.15,63.475,67.03333333,64.35,23.50833333,23.50833333,2.641899633,71.41666667,71.33333333,1204.916667,284.5,7.95,64.35,1.15,-0.083333333,3.3776386
4/27/2021 3:00,73.38181818,37.96363636,83.40909091,63.46363636,83.40909091,76.76060606,5.518181818,2.318181818,26.54545455,55.08181818,67.50909091,65.31818182,62.26363636,27.32727273,27.32727273,5.831507055,74.83636364,77.18181818,1231.318182,306,6.054545455,62.26363636,2.081818182,2.345454545,4.5586772
4/27/2021 4:00,73.1,38.61666667,61.23333333,41.85833333,61.23333333,54.775,10.73333333,5.283333333,24.33333333,54.975,68.225,64.275,61.9,16.86666667,16.86666667,3.242059567,73.26666667,74.55,1029.708333,225.2083333,7.625,61.9,2.3,1.283333333,2.3481654
4/27/2021 5:00,72.85833333,39.475,76.01666667,46.1,76.1,66.07222222,4.183333333,1.275,24.33333333,55.05,67.38333333,63.575,62.49166667,25.25833333,25.25833333,2.7131671,77.25833333,78.775,1381.666667,338.4166667,7.05,62.49166667,1.191666667,1.516666667,1.0993983
4/27/2021 6:00,72.50833333,40.01666667,62.51666667,32.51666667,62.51666667,52.51666667,10.64166667,4.85,24.33333333,54.99166667,66.89166667,63.65833333,63.83333333,16.95,16.95,-0.0809081,75.41666667,74.54166667,978.3333333,213.7916667,8.683333333,63.83333333,0.775,-0.875,0.923182167
4/27/2021 7:00,73.05,40.05,56.375,26.375,56.375,46.375,13.61666667,5.7,24.33333333,56.41666667,68.06666667,63.20833333,62.575,14.14166667,14.14166667,2.112519033,72.99166667,74.025,1060.416667,222.9583333,9.591666667,62.575,2.066666667,1.033333333,2.7142654
4/27/2021 8:00,73.26666667,41.00833333,73.9,43.775,73.775,63.81666667,6.091666667,2.816666667,24.33333333,68.79166667,57.86666667,64.13333333,64.55833333,24.46666667,24.46666667,5.770590233,74.28333333,76.79166667,1106.5,270.25,8.275,64.55833333,1.958333333,2.508333333,4.189404333
4/27/2021 9:00,72.475,43.575,65.4,35.4,65.4,55.4,13.93333333,1.583333333,24.33333333,70.075,56.40833333,67.91666667,68.575,20.16666667,20.16666667,0.892673833,71.45,71.04166667,1069.666667,252.7083333,9.291666667,68.575,0.508333333,-0.408333333,1.974621367
4/27/2021 10:00,73.58333333,43.31666667,76.45833333,46.45833333,76.45833333,66.45833333,14.41666667,7.091666667,24.33333333,67.475,51.16666667,73.51666667,72.05833333,23.98333333,23.98333333,7.673333967,66.05,68.95833333,1502.083333,362.5416667,7.266666667,72.05833333,2.258333333,2.908333333,6.8471683
4/27/2021 11:00,72.90833333,44.20833333,65.81666667,35.81666667,65.73333333,55.78888889,5.125,4.875,24.33333333,54.66666667,46.56666667,79.975,75.39166667,20.66666667,20.66666667,1.771679933,75.20833333,75.425,1155.375,263.8333333,9.233333333,75.39166667,1.35,0.216666667,2.407595633
4/27/2021 12:00,72.58333333,48.09166667,51.85833333,21.85833333,51.85833333,41.85833333,18.95,10.95,24.33333333,61.50833333,43.44166667,85.90833333,77.89166667,13.375,13.375,2.888284933,67.58333333,67.96666667,1313.291667,279.2916667,10.08333333,77.89166667,1.816666667,0.383333333,3.694193067
4/27/2021 13:00,73.39166667,45.71666667,66.69166667,36.7,66.69166667,56.69444444,6.9,12.65833333,24.33333333,54.58333333,40.76666667,91.35,80.575,17.70833333,17.70833333,4.706825667,73.45833333,74.76666667,1073.291667,227.9583333,8.458333333,80.575,1.458333333,1.308333333,4.770771133
4/27/2021 14:00,72.85,47.275,66.94166667,37.15,67.15,57.08055556,10.93333333,6.833333333,24.33333333,55.29166667,38.16666667,96.25,81.95,19.70833333,19.70833333,2.6245709,73.55,74.24166667,1168.458333,268.9166667,8.65,81.95,1.216666667,0.691666667,3.018250433
4/27/2021 15:00,72.90833333,46.225,76.19166667,46.275,76.275,66.24722222,18.675,1.233333333,24.33333333,55.20833333,35.275,97.88333333,83.2,23.65833333,23.65833333,3.431211233,68.49166667,68.3,1061.166667,249.5833333,7.425,83.2,1.275,-0.191666667,5.296978867
4/27/2021 16:00,73.36666667,45.8,74.7,44.7,74.7,64.7,18.975,3.266666667,24.33333333,55.16666667,34.53333333,95.3,83.1,23.55833333,23.55833333,6.7845652,65.45,67.66666667,1230.5,297.125,7.466666667,83.1,2.566666667,2.216666667,7.4900399
4/27/2021 17:00,73.31666667,45.66666667,70.375,40.375,70.375,60.375,8.016666667,2.675,24.33333333,55.28333333,33.19166667,92.96666667,83.175,20.95,20.95,4.956139767,72.30833333,73.68333333,1417.5,323.125,8.733333333,83.175,1.666666667,1.375,5.4135207
4/27/2021 18:00,72.7,44.28333333,68.10833333,38.05833333,68.05833333,58.075,12.4,2.283333333,24.33333333,54.95833333,32.29166667,89.65,82.45833333,21.38333333,21.38333333,2.292396167,73.21666667,73.91666667,914.9583333,212.2916667,9.025,82.45833333,1.575,0.7,3.273056033
4/27/2021 19:00,72.98333333,42.40833333,68.48333333,38.58333333,68.58333333,58.55,20.88333333,4.8,24.33333333,72.54166667,34.2,85.36666667,79.80833333,22.225,22.225,6.3221809,63.30833333,64.85833333,1378.666667,334.875,8.5,79.80833333,1.9,1.55,6.670097933
4/27/2021 20:00,72.50833333,40.94166667,30.44166667,0.441666667,30.44166667,20.44166667,17.81666667,32.18333333,24.33333333,64.13333333,37.2,81.775,77.48333333,2.708333333,2.708333333,-0.274575,76.80833333,75.625,1093.708333,189.75,10.01666667,77.48333333,0.916666667,-1.183333333,0.51254
4/27/2021 21:00,72.46666667,41.3,30,0,30,20,22.21666667,22.80833333,24.33333333,74.78333333,43.68333333,79.23333333,74.55,2.491666667,2.491666667,0.102996133,76.06666667,76.35833333,791.25,136.875,10,74.55,2.325,0.291666667,0.847399467
4/27/2021 22:00,72.45,43.13333333,37.25833333,7.266666667,37.25833333,27.26111111,17.275,17.825,24.33333333,55.69166667,51.46666667,77.025,73.36666667,5.05,5.05,-1.133323567,78.70833333,77.01666667,1131.5,204.7916667,9.866666667,73.36666667,1.491666667,-1.691666667,0.538289033
4/27/2021 23:00,73.275,44.79166667,62.10833333,32.10833333,62.10833333,52.10833333,8.225,4.108333333,24.33333333,54.65,60.225,75.625,72.58333333,18.11666667,18.11666667,4.796032033,72.61666667,75.21666667,1126.666667,248.9583333,10.06666667,72.58333333,2.383333333,2.6,4.0545575
4/28/2021 0:00,72.76666667,47.23333333,67.375,37.375,67.375,57.375,5.525,2.075,24.33333333,55.08333333,68.01666667,74.76666667,72.91666667,20.90833333,20.90833333,1.434623867,76.34166667,77.00833333,1048.833333,221.75,8.725,72.91666667,1.391666667,0.666666667,1.817930567
4/28/2021 1:00,72.56666667,47.775,66.175,36.175,66.175,56.175,11.05833333,2.683333333,24.33333333,55.06666667,71.55833333,74.18333333,72.90833333,19.05,19.05,2.4232159,71.525,71.875,1155.583333,262.5833333,8.975,72.90833333,1.383333333,0.35,3.1945886
4/28/2021 2:00,73.13333333,47.6,60.13333333,30.15,60.15,50.14444444,14.06666667,4.575,24.33333333,55.58333333,77.45,73.425,72.1,16.56666667,16.56666667,3.1543176,70.44166667,72.06666667,1385.458333,309.0416667,9.525,72.1,2.658333333,1.625,4.4576336
4/28/2021 3:00,73.24166667,55.86666667,74.64166667,44.64166667,74.64166667,64.64166667,8.941666667,2.433333333,24.33333333,67.90833333,81.71666667,72.46666667,71.4,24.65833333,24.65833333,6.1091107,72.54166667,75.06666667,1397.708333,343.75,7.991666667,71.4,2.291666667,2.525,5.112708533
4/28/2021 4:00,72.43333333,51.56666667,78.88333333,48.88333333,79.05833333,68.94166667,11.55833333,0.758333333,24.33333333,56.66666667,84.73333333,71.69166667,70.85,26.74166667,26.74166667,1.633294133,71.63333333,71.61666667,1148,289.2916667,6.983333333,70.85,0.425,-0.016666667,1.8638151
4/28/2021 5:00,73,48.825,56.50833333,26.50833333,56.50833333,46.50833333,13.35,4.366666667,24.33333333,56.99166667,86.23333333,71.06666667,70.175,13.975,13.975,2.811037833,70.65833333,72.04166667,859.0833333,176.5,9.316666667,70.175,2.133333333,1.383333333,3.222168133
4/28/2021 6:00,73.39166667,58.68333333,76.25,46.25,76.25,66.25,8.983333333,2.575,24.33333333,68.65,88.74166667,70.49166667,69.10833333,25.65,25.65,6.9694457,71.75,74.24166667,1131.375,281.4166667,7.766666667,69.10833333,1.891666667,2.491666667,5.231080867
4/28/2021 7:00,72.39166667,50.5,79.88333333,50.30833333,80.30833333,70.16666667,10.225,0.566666667,24.33333333,55.775,90.60833333,70,69.05,26.94166667,26.94166667,0.3027647,74.125,73.3,1299.041667,328.8333333,6.8,69.05,0.375,-0.825,1.588629933
4/28/2021 8:00,72.95,53.25,56.71666667,26.71666667,56.71666667,46.71666667,16.7,5.308333333,24.33333333,57.75,88.85,70.38333333,69.51666667,14.11666667,14.11666667,2.1457121,70.725,72.14166667,1071.416667,225.8333333,9.775,69.51666667,2.475,1.416666667,3.515902367
4/28/2021 9:00,73.24166667,49.15833333,65,35,65,55,8.775,2.858333333,24.33333333,54.8,87.70833333,71.6,70.03333333,19.60833333,19.60833333,4.971515967,72.65,75.40833333,1033.458333,236.8333333,9.433333333,70.03333333,2.325,2.758333333,3.686504967
4/28/2021 10:00,72.55833333,48.95833333,70.69166667,40.69166667,70.69166667,60.69166667,4.866666667,2.358333333,24.33333333,54.95833333,91.46666667,71.90833333,69.01666667,22.63333333,22.63333333,0.267741133,78.20833333,77.16666667,1209.208333,288.5416667,7.925,69.01666667,0.25,-1.041666667,0.358778
4/28/2021 11:00,72.675,48.55,61.44166667,31.44166667,61.44166667,51.44166667,15.575,3.858333333,24.33333333,54.68333333,91.34166667,71.25,69.40833333,15.95,15.95,2.406619367,70.86666667,71.89166667,1093,235.1666667,9.333333333,69.40833333,2.541666667,1.025,3.914097133
4/28/2021 12:00,73.21666667,47.1,66.58333333,36.58333333,66.58333333,56.58333333,14.86666667,3.233333333,24.33333333,54.3,90.025,72.575,70.95833333,20.3,20.3,5.099895033,70.26666667,72.40833333,1203.541667,284.6666667,8.958333333,70.95833333,1.866666667,2.141666667,3.918856433
4/28/2021 13:00,72.99166667,50.61666667,72.99166667,42.99166667,73.25833333,63.08055556,3.391666667,1.616666667,24.33333333,58.43333333,91.25,72.8,71.23333333,23.7,23.7,3.063036667,76.83333333,78.13333333,1332.583333,315.4583333,7.975,71.23333333,1.55,1.3,2.619689567
4/28/2021 14:00,72.59166667,53.49166667,70.40833333,40.40833333,70.48333333,60.43333333,12.83333333,1.508333333,24.33333333,56.81666667,88.76666667,73.35,71.65833333,22.54166667,22.54166667,2.225888,70.875,70.925,1082.541667,258.1666667,8.916666667,71.65833333,1.216666667,0.05,3.437801033
4/28/2021 15:00,73.10833333,49.69166667,64.00833333,34.125,64.125,54.08611111,16.18333333,2.783333333,24.33333333,55.31666667,89.625,73.275,71.21666667,19.05833333,19.05833333,4.6513005,68.7,70.13333333,1186.625,283.5833333,9.7,71.21666667,2.4,1.433333333,5.4742933
4/28/2021 16:00,73.08333333,49.25,74.84166667,44.84166667,74.84166667,64.84166667,6.6,2.2,24.33333333,55.10833333,91.49166667,73.63333333,70.04166667,24.20833333,24.20833333,4.2771463,74.73333333,76.85,1242.75,302.6666667,7.691666667,70.04166667,1.816666667,2.116666667,2.907444167
4/28/2021 17:00,72.50833333,48.9,68.80833333,38.80833333,68.80833333,58.80833333,10.48333333,1.516666667,24.33333333,55.05,91.5,73.71666667,69.45833333,21.74166667,21.74166667,0.035755767,75.53333333,75.10833333,1037.25,239,8.316666667,69.45833333,0.383333333,-0.425,0.7245119
4/28/2021 18:00,72.85,47.86666667,55.05833333,25.05833333,55.05833333,45.05833333,13.34166667,5.05,24.33333333,54.96666667,91.5,73.08333333,68.88333333,12.725,12.725,3.142480367,70.26666667,71.79166667,1178.75,216.8333333,9.325,68.88333333,2.383333333,1.525,3.252676467
4/28/2021 19:00,73.25833333,49.79166667,70.225,40.225,70.225,60.225,8.491666667,3.608333333,24.33333333,56.64166667,91.5,72.75,69.38333333,21.84166667,21.84166667,4.596141433,72.53333333,75.20833333,1194.833333,319.6666667,8.116666667,69.38333333,2.35,2.675,3.184093733
4/28/2021 20:00,72.6,56.60833333,62.175,32.19166667,62.2,52.18888889,6.625,1.683333333,24.33333333,57.29166667,91.5,72.5,68.275,18.65833333,18.65833333,-0.670817233,77.46666667,76.3,1058,248.5416667,9.391666667,68.275,0.341666667,-1.166666667,0.319361233
4/28/2021 21:00,72.68333333,48.55833333,58.2,28.2,58.2,48.2,15.475,4.133333333,24.33333333,54.70833333,91.5,70.78333333,68.05,14.13333333,14.13333333,2.312409633,71.28333333,72.2,1179.875,246.9166667,9.458333333,68.05,1.8,0.916666667,2.905979767
4/28/2021 22:00,73.2,45.69166667,64.025,34.10833333,64.10833333,54.08055556,8.533333333,6.016666667,24.33333333,53.475,91.5,70.15833333,64.925,19.05,19.05,3.288920367,73.8,75.76666667,1132.333333,255.7083333,8.375,64.925,1.483333333,1.966666667,1.620114533
4/28/2021 23:00,72.79166667,48.35833333,68.43333333,38.43333333,68.43333333,58.43333333,5.066666667,3.833333333,24.33333333,54.93333333,91.5,69.625,62.31666667,21.43333333,21.43333333,1.237906133,78.66666667,79.025,1338,319.4583333,8.35,62.31666667,1.308333333,0.358333333,1.482460933
4/29/2021 0:00,72.45833333,49.525,66.225,36.39166667,66.39166667,56.33611111,11.55,1.825,24.33333333,54.99166667,91.5,68.71666667,62.175,18.30833333,18.30833333,1.954119767,72.35833333,72.275,980,213.5833333,8.525,62.175,1.533333333,-0.083333333,2.7541703
4/29/2021 1:00,73.28333333,48.59166667,63.14166667,33.14166667,63.13333333,53.13888889,0.383333333,0,24.33333333,55.29166667,91.5,67.94166667,62.60833333,18.55833333,18.55833333,1.3732411,79.75833333,80.23333333,1294.708333,298.5833333,8.766666667,62.60833333,0,0.475,0
4/29/2021 2:00,73.21666667,48.24166667,52.85833333,22.85833333,52.85833333,42.85833333,0.208333333,0,24.33333333,55.00833333,91.5,67.46666667,62.04166667,14.375,14.375,1.178842,79.53333333,80,1050.541667,219.125,10.09166667,62.04166667,0,0.466666667,0
4/29/2021 3:00,73.09166667,48.575,43.44166667,13.44166667,43.44166667,33.44166667,0,0,24.33333333,55,91.5,67.15,61.83333333,7.058333333,7.058333333,0.497651933,79.08333333,79.5,730,133.3333333,10,61.83333333,0,0.416666667,0
4/29/2021 4:00,72.98333333,49.25,41.975,11.975,41.975,31.975,0.908333333,0,24.33333333,55.28333333,91.5,66.86666667,59.45,6.341666667,6.341666667,0.457014833,78.85,79.24166667,925.7083333,166.625,10.00833333,59.45,0,0.391666667,0
4/29/2021 5:00,73.03333333,48.775,39.55,9.55,39.43333333,29.51111111,0,0,24.33333333,55.51666667,91.49166667,66.30833333,56.14166667,5.2,5.2,0.314723967,78.83333333,79.15833333,1014.25,179.9166667,9.975,56.14166667,0,0.325,0
4/29/2021 6:00,73.2,47.84166667,37.60833333,7.608333333,37.60833333,27.60833333,0.358333333,0,24.33333333,55.06666667,91.5,65.59166667,55.425,4.925,4.925,0.328147633,78.925,79.30833333,916.4583333,162.2083333,10.01666667,55.425,0,0.383333333,0
4/29/2021 7:00,73.275,47.54166667,41.00833333,11.00833333,41.00833333,31.00833333,0.216666667,0,24.33333333,55.44166667,91.5,65.08333333,55.36666667,6.841666667,6.841666667,0.577461733,78.9,79.4,935.3333333,170.7083333,10.025,55.36666667,0,0.5,0
4/29/2021 8:00,73.09166667,48.16666667,44.44166667,14.44166667,44.44166667,34.44166667,0.266666667,0,24.33333333,55.425,91.5,65.43333333,56.3,7.4,7.4,0.568797367,78.68333333,79.15833333,844.75,156.25,10,56.3,0,0.475,0
4/29/2021 9:00,72.95,47.825,43.10833333,13.04166667,43.04166667,33.06388889,0,0,24.33333333,54.94166667,91.5,66.4,56.29166667,6.883333333,6.883333333,0.518885733,78.58333333,79.01666667,924.0416667,166.0416667,9.991666667,56.29166667,0,0.433333333,0
4/29/2021 10:00,72.65,46.84166667,54.44166667,24.44166667,54.25833333,44.38055556,9.683333333,11.40833333,24.33333333,54.975,91.49166667,67.46666667,55.05833333,12.05,12.05,0.985785267,72.43333333,73.29166667,1105.333333,217.875,9.383333333,55.05833333,2.708333333,0.858333333,2.848746133
4/29/2021 11:00,73.2,44.61666667,62.575,32.575,62.78333333,52.64444444,10.95833333,5.775,24.33333333,55.00833333,91.45,68.80833333,55.275,18.35,18.35,3.428282433,72.6,74.45,1264.5,322.7083333,8.875,55.275,2.133333333,1.85,2.922454267
4/29/2021 12:00,72.80833333,45.05833333,70.39166667,40.39166667,70.2,60.32777778,5.35,2.8,24.33333333,55.44166667,85.075,72.54166667,56.875,22.225,22.225,1.6836939,78.16666667,79.00833333,1155.791667,265.4166667,8.216666667,56.875,1.541666667,0.841666667,1.950092667
4/29/2021 13:00,72.575,45.025,63.10833333,33.10833333,63.10833333,53.10833333,12.34166667,3.033333333,24.33333333,55.3,77.79166667,79.66666667,59.5,17.58333333,17.58333333,1.5621487,72.175,72.275,982.1666667,213.9166667,9.316666667,59.5,0.958333333,0.1,2.0395431
4/29/2021 14:00,73.10833333,44.56666667,57.08333333,27.08333333,57.08333333,47.08333333,14.375,5.216666667,24.33333333,55.175,89.3,79.8,56.75833333,14.65,14.65,2.424802333,71.28333333,72.525,1195.333333,253.7916667,9.916666667,56.75833333,2.333333333,1.241666667,3.602912133
4/29/2021 15:00,73.15,45.44166667,66.4,36.4,66.4,56.4,5.8,2.941666667,24.33333333,55.25833333,91.28333333,79.95,56.70833333,20.23333333,20.23333333,4.608710867,74.40833333,76.89166667,1180,274.3333333,9.233333333,56.70833333,2.15,2.483333333,3.437923067
4/29/2021 16:00,72.6,45.16666667,64.375,34.375,64.375,54.375,9.15,2.416666667,24.33333333,55.08333333,84.26666667,81.225,58.25,19.90833333,19.90833333,0.258588633,75.98333333,75.05833333,1158.375,265.375,9.233333333,58.25,0.291666667,-0.925,0.662641
4/29/2021 17:00,72.775,44.025,63.56666667,33.56666667,63.56666667,53.56666667,15.45,2.9,24.33333333,55.10833333,74.58333333,86.03333333,60.625,17.59166667,17.59166667,2.638726767,70.04166667,71.04166667,1007.583333,224.0416667,9.675,60.625,1.941666667,1,3.84405
4/29/2021 18:00,73.25,44.20833333,60.73333333,30.80833333,60.80833333,50.78333333,11.55833333,4.791666667,24.33333333,55,72.54166667,87.30833333,61.95,17.40833333,17.40833333,5.081468,70.06666667,72.625,1256.25,279.4166667,9.7,61.95,2.016666667,2.558333333,3.854910967
4/29/2021 19:00,72.98333333,44.8,67.45833333,37.45833333,67.45833333,57.45833333,5.108333333,3.175,24.33333333,56.44166667,69.61666667,84.75833333,62.30833333,20.65833333,20.65833333,2.3360841,76.76666667,77.26666667,1032.625,237.2916667,8.916666667,62.30833333,1.658333333,0.5,2.871932467
4/29/2021 20:00,72.46666667,46.49166667,71.2,40.81666667,70.81666667,60.94444445,8.775,0.958333333,24.33333333,54.83333333,85.15,76.875,61.125,22.23333333,22.23333333,0.358167833,74.38333333,73.66666667,1061.75,249.25,8.208333333,61.125,0.35,-0.716666667,0.9899344
4/29/2021 21:00,72.89166667,47.26666667,53.06666667,23.06666667,53.06666667,43.06666667,13.34166667,6.275,24.33333333,55.08333333,91.5,71.94166667,58.825,12.41666667,12.41666667,2.108858033,71.19166667,72.30833333,1342.166667,280.6666667,9.308333333,58.825,2.625,1.116666667,3.0228877
4/29/2021 22:00,73.125,47.63333333,75.90833333,45.90833333,75.90833333,65.90833333,0.316666667,0,24.33333333,55.04166667,91.5,68.44166667,58.88333333,25.94166667,25.94166667,2.045278667,78.575,79.10833333,995.0416667,248.5,7.491666667,58.88333333,0,0.533333333,0
4/29/2021 23:00,73.025,47.125,63.1,33.04166667,63.04166667,53.06111111,0.533333333,0,24.33333333,54.84166667,90.45,66.13333333,58.925,18.96666667,18.96666667,1.484291433,79.16666667,79.69166667,1310.208333,304.0416667,9.841666667,58.925,0,0.525,0
4/30/2021 0:00,72.93333333,42.725,49.05,19.05,49.05,39.05,0,0,24.33333333,55.01666667,77.23333333,65.55,58.94166667,9.725,9.725,0.717556,79.18333333,79.60833333,1177.708333,221.625,9.958333333,58.94166667,0,0.425,0
4/30/2021 1:00,73.05,39.24166667,40.74166667,10.75,40.75,30.74722222,0.325,0,24.33333333,54.975,77.50833333,64.63333333,57.725,6.091666667,6.091666667,0.4114964,79.11666667,79.5,1038.416667,189,10,57.725,0,0.383333333,0
4/30/2021 2:00,73.2,37.34166667,39.69166667,9.691666667,39.69166667,29.69166667,0,0,24.33333333,55.14166667,77.76666667,63.60833333,56.73333333,6.033333333,6.033333333,0.4451776,79.1,79.49166667,812.6666667,144.6666667,10.03333333,56.73333333,0,0.391666667,0
4/30/2021 3:00,73.225,36.60833333,42.50833333,12.58333333,42.59166667,32.56111111,0.316666667,0,24.33333333,55.1,79.175,62.70833333,55.675,7.466666667,7.466666667,0.597597233,78.96666667,79.44166667,948.0833333,175.5,10,55.675,0,0.475,0
4/30/2021 4:00,73.01666667,36.89166667,46.31666667,16.31666667,46.44166667,36.35833333,0.758333333,0,24.33333333,55.05,88.85,61.775,53.64166667,8.291666667,8.291666667,0.6739901,78.75833333,79.25,960,179.8333333,10.025,53.64166667,0,0.491666667,0
4/30/2021 5:00,72.89166667,36.70833333,46.375,16.375,46.375,36.375,0.8,0,24.33333333,55.025,91.49166667,60.5,51.50833333,8.333333333,8.333333333,0.634207233,78.7,79.11666667,854.6666667,160.4166667,9.991666667,51.50833333,0,0.416666667,0
4/30/2021 6:00,72.975,36.33333333,42.45833333,12.45833333,42.45833333,32.45833333,0.2,0,24.33333333,55.13333333,91.45833333,58.56666667,49.60833333,6.616666667,6.616666667,0.452621633,78.8,79.16666667,929.875,168.9166667,9.958333333,49.60833333,0,0.366666667,0
4/30/2021 7:00,73.15833333,35.89166667,40.90833333,10.90833333,40.90833333,30.90833333,0.275,0,24.33333333,55.025,86.83333333,57.025,49.85833333,6.475,6.475,0.474953733,79.025,79.41666667,937.5833333,171,10.03333333,49.85833333,0,0.391666667,0
4/30/2021 8:00,73.225,36.29166667,43.125,13.125,43.125,33.125,0.591666667,0,24.33333333,54.91666667,72.19166667,56.35833333,53.73333333,7.891666667,7.891666667,0.639820767,78.96666667,79.45,1050.958333,193.6666667,10.03333333,53.73333333,0,0.483333333,0
4/30/2021 9:00,73.05833333,36.34166667,46.78333333,16.78333333,46.78333333,36.78333333,0.266666667,0,24.33333333,55.18333333,64.425,58.75833333,58.95,8.858333333,8.858333333,0.706084867,78.74166667,79.24166667,967.4166667,182.6666667,10,58.95,0,0.5,0
4/30/2021 10:00,72.99166667,32.01666667,44.78333333,14.7,44.7,34.72777778,0.341666667,3.591666667,24.33333333,59.49166667,44.26666667,66.58333333,63.65,7.416666667,7.416666667,1.0170258,78.125,79.1,936.625,170.7083333,9.983333333,63.65,0.55,0.975,0.442981
4/30/2021 11:00,72.63333333,30.88333333,66.18333333,36.05833333,65.84166667,56.02777778,8.716666667,11.39166667,24.33333333,53.96666667,48.95,78.575,62.08333333,18.425,18.425,3.366777633,68.99166667,69.99166667,1260.041667,281.9583333,9,62.08333333,1.825,1,3.766680867
4/30/2021 12:00,73.275,30.975,65.99166667,35.99166667,65.99166667,55.99166667,11.95,4.641666667,24.33333333,54.95833333,53.58333333,89.775,58.41666667,20.09166667,20.09166667,5.251826533,69.05,71.575,1192.833333,279.5416667,8.983333333,58.41666667,2.466666667,2.525,4.5952872
4/30/2021 13:00,73.11666667,30.28333333,66.41666667,36.41666667,66.41666667,56.41666667,6.691666667,3.7,24.33333333,55.01666667,53.95,100.5083333,57.64166667,19.85,19.85,3.7254336,74.88333333,75.91666667,1055.333333,246.5416667,9.533333333,57.64166667,1.916666667,1.033333333,4.3188817
4/30/2021 14:00,72.64166667,31.05833333,65.025,35.025,65.025,55.025,6.716666667,1.908333333,24.33333333,55.29166667,54.59166667,109.2666667,57.93333333,20.375,20.375,0.3767169,73.59166667,73.00833333,1459.083333,342.5833333,9.841666667,57.93333333,0.225,-0.583333333,0.8757112
4/30/2021 15:00,72.88333333,30.45833333,67.41666667,37.41666667,67.41666667,57.41666667,13.79166667,2.633333333,24.33333333,55.04166667,53.38333333,114.35,57.775,20.275,20.275,4.6406836,68.24166667,69.66666667,1193.666667,280.2083333,9.225,57.775,2.183333333,1.425,5.514442267
4/30/2021 16:00,73.35,28.51666667,66.975,36.975,66.975,56.975,12.975,3.175,24.33333333,54.975,50.025,114.9083333,57.575,21.23333333,21.23333333,5.229860533,68.86666667,70.66666667,964.7916667,233.5416667,9.525,57.575,2.066666667,1.8,5.461601833
4/30/2021 17:00,73.10833333,27.28333333,65.9,35.9,65.9,55.9,3.566666667,5.908333333,24.33333333,54.99166667,47.05,110.525,57.69166667,19.54166667,19.54166667,3.127104167,74.29166667,75.43333333,1298.333333,298.25,9.691666667,57.69166667,1.716666667,1.141666667,3.418397733
4/30/2021 18:00,72.63333333,25.925,65.68333333,35.68333333,65.91666667,55.76111111,9.05,0.55,24.33333333,55.26666667,42.925,105.2166667,57.475,20.89166667,20.89166667,0.844470667,74.78333333,74.45833333,1206.291667,285.5833333,9.891666667,57.475,0.383333333,-0.325,1.333580267
4/30/2021 19:00,72.81666667,24.05833333,66.38333333,36.38333333,66.26666667,56.34444444,13.61666667,6,24.33333333,54.94166667,37.18333333,97.5,56.78333333,19.1,19.1,3.908727667,69.46666667,70.79166667,1264.375,283.5,9.616666667,56.78333333,2.25,1.325,5.014227633
4/30/2021 20:00,73.21666667,22.25833333,62.80833333,32.80833333,62.80833333,52.80833333,11.475,5.783333333,24.33333333,54.95,43.64166667,85.58333333,54.74166667,18.26666667,18.26666667,4.7193951,70.925,73.10833333,1134.041667,252.625,9.225,54.74166667,2.341666667,2.183333333,4.108496233
4/30/2021 21:00,72.88333333,22.08333333,70.91666667,40.91666667,70.91666667,60.91666667,2.641666667,4.358333333,24.33333333,55.09166667,50.40833333,77.95833333,52.15833333,22.80833333,22.80833333,1.101472867,79.925,80.13333333,1191.583333,263.4166667,8.2,52.15833333,0.7,0.208333333,0.615048
4/30/2021 22:00,72.45,21.74166667,59.41666667,29.41666667,59.41666667,49.41666667,8.858333333,4.733333333,24.33333333,55.15833333,52.45833333,72.64166667,51.01666667,14.94166667,14.94166667,1.687965067,71.43333333,72.19166667,1122.458333,239.5416667,8.066666667,51.01666667,1.95,0.758333333,1.858201567
4/30/2021 23:00,73.24166667,21.55,63.50833333,33.50833333,63.60833333,53.54166667,0,0,24.33333333,55.21666667,55.88333333,67.83333333,50.43333333,18.93333333,18.93333333,1.449267867,79.51666667,79.99166667,981,214.7083333,8.775,50.43333333,0,0.475,0
5/1/2021 0:00,73.18333333,21.6,57.75,27.75,57.75,47.75,0,0,24.33333333,54.975,57.375,64.2,49.35,16.76666667,16.76666667,1.288916067,79.65833333,80.125,1037.666667,239.625,9.941666667,49.35,0,0.466666667,0
5/1/2021 1:00,73.03333333,21.84166667,51.60833333,21.60833333,51.60833333,41.60833333,0.316666667,0,24.33333333,54.99166667,60.06666667,61.375,48.38333333,11.41666667,11.41666667,0.9357516,79.225,79.725,892.9166667,175.4166667,10.00833333,48.38333333,0,0.5,0
5/1/2021 2:00,72.86666667,22.86666667,47.175,17.175,47.175,37.175,0.275,0,24.33333333,54.84166667,65.325,58.625,46.9,8.841666667,8.841666667,0.648485133,79.01666667,79.39166667,1070.958333,201.7083333,9.941666667,46.9,0,0.375,0
5/1/2021 3:00,72.95833333,22.375,42.89166667,12.89166667,42.89166667,32.89166667,0.291666667,0,24.33333333,54.51666667,69.01666667,56.49166667,45.80833333,6.916666667,6.916666667,0.517543367,79.05833333,79.45,724.9583333,131.75,9.966666667,45.80833333,0,0.391666667,0
5/1/2021 4:00,73.15,22.4,40.90833333,11.03333333,41.03333333,30.99166667,0.558333333,0,24.33333333,55.26666667,66.33333333,54.20833333,46.55,6.558333333,6.558333333,0.4671436,79.33333333,79.7,1159.708333,215,10.03333333,46.55,0,0.366666667,0
5/1/2021 5:00,73.20833333,21.175,45.275,15.275,45.275,35.275,0.5,0,24.33333333,54.88333333,63.28333333,52.56666667,45.71666667,8.983333333,8.983333333,0.736471167,79.39166667,79.825,978.7083333,187,10.04166667,45.71666667,0,0.433333333,0
5/1/2021 6:00,72.975,21.075,51.83333333,21.95833333,51.95833333,41.91666667,0.5,0,24.33333333,55.01666667,66.94166667,50.84166667,45.05833333,11.23333333,11.23333333,0.951615933,79.175,79.68333333,1006.666667,197.7916667,9.983333333,45.05833333,0,0.508333333,0
5/1/2021 7:00,72.80833333,21.09166667,52.26666667,22.26666667,52.26666667,42.26666667,0.466666667,0,24.33333333,55.06666667,54.3,49.60833333,46.3,11.76666667,11.76666667,0.9185449,79.10833333,79.5,920.625,187.4583333,9.9,46.3,0,0.391666667,0
5/1/2021 8:00,73,20.425,43.9,14.00833333,44.00833333,33.97222222,0,0,24.33333333,54.99166667,39.59166667,50.13333333,49.85,7.508333333,7.508333333,0.517543367,79.325,79.675,956.75,179,9.991666667,49.85,0,0.35,0
5/1/2021 9:00,73.13333333,19.63333333,43.225,13.225,43.225,33.225,0.766666667,0,24.33333333,55.10833333,38.125,52.93333333,54.23333333,7.833333333,7.833333333,0.5985735,79.29166667,79.7,961.6666667,180.8333333,10.04166667,54.23333333,0,0.408333333,0
5/1/2021 10:00,73.2,19.86666667,45.43333333,15.43333333,45.43333333,35.43333333,0,0,24.33333333,55,33.75,57.95833333,58.00833333,8.991666667,8.991666667,0.747454167,79.13333333,79.60833333,857.7916667,161.0833333,10.03333333,58.00833333,0,0.475,0
5/1/2021 11:00,73.04166667,18.76666667,46.95,16.95,46.95,36.95,0,0,24.33333333,54.975,26.59166667,64.39166667,61.91666667,8.875,8.875,0.685827333,78.78333333,79.25,845.2083333,156.9166667,9.991666667,61.91666667,0,0.466666667,0
5/1/2021 12:00,73.16666667,19.94166667,37,7,37,27,0.341666667,6.2,24.33333333,59.775,27.24166667,71.05,65.75833333,4.083333333,4.083333333,0.9130534,78.04166667,79.18333333,995.6666667,173.0416667,10,65.75833333,0.758333333,1.141666667,0.677407033
5/1/2021 13:00,72.68333333,23.16666667,58.69166667,28.825,58.81666667,48.77777778,11.275,5.5,24.33333333,55.44166667,29.19166667,77.475,68.59166667,14.45833333,14.45833333,2.596259167,69.44166667,70.29166667,1067.083333,224,9.375,68.59166667,1.875,0.85,3.3787369
5/1/2021 14:00,73.275,26.675,63.23333333,33.23333333,63.23333333,53.23333333,13.09166667,6.616666667,24.33333333,54.71666667,31.49166667,83.45833333,71.06666667,18.96666667,18.96666667,4.4759386,68.59166667,69.86666667,1445.916667,335.75,10.10833333,71.06666667,2.283333333,1.275,5.337982067
5/1/2021 15:00,73.31666667,29.15,74.60833333,45.36666667,74.60833333,64.86111111,6.216666667,2.1,24.33333333,64.48333333,32.3,85.3,73.06666667,23.7,23.7,6.2804455,72.96666667,75.15833333,1249.833333,305.0833333,8.166666667,73.06666667,2,2.191666667,5.423649467
5/1/2021 16:00,72.79166667,32.48333333,85.35833333,76.175,85.35833333,82.29722222,18.19166667,1.341666667,24.33333333,64.29166667,33.56666667,88.125,75.08333333,26.65833333,26.65833333,3.7162811,66.43333333,66.29166667,1444.75,366.4166667,5.308333333,75.08333333,1.133333333,-0.141666667,5.232423233
5/1/2021 17:00,73.39166667,34.85833333,69.71666667,39.63333333,69.63333333,59.66111111,8.925,3.441666667,24.33333333,55.99166667,35.1,86.83333333,75.875,22.56666667,22.56666667,6.2251644,69.59166667,72.03333333,1512.833333,366.2083333,8.916666667,75.875,2.241666667,2.441666667,5.604380833
5/1/2021 18:00,72.90833333,37.675,62.65,32.65,62.65,52.65,4.625,6.858333333,24.33333333,55.66666667,37.30833333,85.425,75.90833333,18.18333333,18.18333333,1.184821633,75.04166667,75.38333333,906.5833333,207.6666667,10.04166667,75.90833333,1.366666667,0.341666667,2.3240028
5/1/2021 19:00,72.61666667,39.88333333,71.86666667,41.86666667,71.86666667,61.86666667,10.63333333,1.241666667,24.33333333,56.35,38.43333333,82.79166667,75.65833333,23.35833333,23.35833333,1.817076333,70.2,69.70833333,1234.875,299.125,8.558333333,75.65833333,0.9,-0.491666667,3.395821567
5/1/2021 20:00,73.2,41.79166667,65.40833333,35.40833333,65.40833333,55.40833333,11.70833333,4.208333333,24.33333333,54.49166667,47.975,77.56666667,73.13333333,20.175,20.175,3.883344733,69.64166667,70.73333333,1195.208333,279.8333333,9.516666667,73.13333333,2.3,1.091666667,5.0093463
5/1/2021 21:00,73.14166667,43.8,73.83333333,43.83333333,73.83333333,63.83333333,3.758333333,3.416666667,24.33333333,62.39166667,56.03333333,74.3,71.04166667,24.23333333,24.23333333,4.871814733,75.05,77.05833333,1233.791667,299.1666667,8.108333333,71.04166667,1.766666667,2.008333333,3.795968867
5/1/2021 22:00,72.66666667,44.375,72.775,42.775,72.775,62.775,18.4,1.308333333,24.33333333,70.86666667,60.4,72.38333333,68.68333333,23.00833333,23.00833333,3.320282933,66.73333333,67.025,1356.125,326.2916667,7.541666667,68.68333333,1.125,0.291666667,4.511328267
5/1/2021 23:00,73.3,43.6,56.05,26.05,56.05,46.05,8.516666667,3.833333333,24.33333333,56.075,63.73333333,70.51666667,66.95,13.58333333,13.58333333,3.509556633,72.58333333,74.84166667,1047.458333,214.1666667,10.05833333,66.95,2.175,2.258333333,3.272079767
5/2/2021 0:00,72.675,44.70833333,72.01666667,42.01666667,72.01666667,62.01666667,4.616666667,2.083333333,24.33333333,63.2,65.78333333,68.725,66.23333333,22.975,22.975,1.522976,76.86666667,77.36666667,1109.375,271.5833333,7.908333333,66.23333333,0.891666667,0.5,1.239736633
5/2/2021 1:00,72.68333333,43.2,69.85833333,40,70,59.95277778,14.225,1.241666667,24.33333333,55.19166667,66.325,67.83333333,66.59166667,21.50833333,21.50833333,3.1663989,69.825,70.5,1064.541667,250.5833333,9.041666667,66.59166667,1.6,0.675,4.305458033
5/2/2021 2:00,73.25,43.8,63.33333333,33.33333333,63.33333333,53.33333333,9.658333333,6.141666667,24.33333333,54.85833333,66.35833333,67.51666667,66.175,18.1,18.1,4.374040767,72.05,74.83333333,1010.666667,228.7916667,8.691666667,66.175,2.216666667,2.783333333,2.849478333
5/2/2021 3:00,72.71666667,45.49166667,72.50833333,42.48333333,72.48333333,62.49166667,1.641666667,0.683333333,24.33333333,61.50833333,67.44166667,67,65.79166667,23.50833333,23.50833333,0.253097133,78.55833333,77.26666667,1067.75,253.4583333,7.933333333,65.79166667,0,-1.291666667,0
5/2/2021 4:00,72.50833333,42.66666667,59.44166667,29.44166667,59.44166667,49.44166667,11.98333333,4.725,24.33333333,54.00833333,72.64166667,66.3,64.775,14.70833333,14.70833333,1.748249533,71.125,72.05833333,1011.5,206.25,8.358333333,64.775,2.283333333,0.933333333,2.4532361
5/2/2021 5:00,73.19166667,45.075,61.43333333,31.43333333,61.43333333,51.43333333,11.75833333,5.808333333,24.33333333,55.275,76.9,65.3,62.75,17.38333333,17.38333333,3.631101833,72.05,73.84166667,1233.833333,272,8.783333333,62.75,2.558333333,1.791666667,3.220337633
5/2/2021 6:00,72.85,45.59166667,70.24166667,40.24166667,70.24166667,60.24166667,4.741666667,3.15,24.33333333,55.05,81.05833333,64.25833333,61.75,22.325,22.325,1.848805,78.50833333,79.39166667,1241.583333,302.4583333,8.291666667,61.75,0.675,0.883333333,0.8105454
5/2/2021 7:00,72.55,45.18333333,63.96666667,33.96666667,63.96666667,53.96666667,10.88333333,2.633333333,24.33333333,61.68333333,69.96666667,64.38333333,63.49166667,17.96666667,17.96666667,1.0086055,74.1,73.94166667,852.7916667,223.5,8.7,63.49166667,1.108333333,-0.158333333,1.803896733
5/2/2021 8:00,73.38333333,44.99166667,69.6,39.6,69.6,59.6,19.18333333,4.066666667,24.33333333,69.61666667,62.875,66.08333333,65.85833333,23.09166667,23.09166667,7.5779039,65.75833333,68.89166667,1411.875,349.9166667,8.8,65.85833333,3.041666667,3.133333333,7.221078433
5/2/2021 9:00,73.00833333,46.125,57.49166667,27.49166667,57.49166667,47.49166667,7.158333333,2.733333333,24.33333333,69.89166667,60.53333333,68.975,68.475,14.31666667,14.31666667,1.638175467,76.025,76.61666667,1053,217,9.925,68.475,1.358333333,0.591666667,2.545615333
5/2/2021 10:00,72.55,45.00833333,75.5,45.5,75.5,65.5,13.65,1.108333333,24.33333333,54.70833333,50.3,74.275,72.94166667,24.85,24.85,2.4810597,68.8,69.09166667,1253.333333,307.2916667,7.966666667,72.94166667,0.633333333,0.291666667,2.5539136
5/2/2021 11:00,73.225,43.56666667,64.825,34.825,64.825,54.825,12.85,3.316666667,24.33333333,53.94166667,43.65833333,80.85,75.85,19.29166667,19.29166667,5.523960867,68.59166667,70.83333333,1175.208333,271.5,9.033333333,75.85,2.258333333,2.241666667,4.585280467
5/2/2021 12:00,73.30833333,46.08333333,70.95833333,40.98333333,70.95833333,60.96666667,8.108333333,2.525,24.33333333,64.70833333,40.53333333,86.59166667,77.55833333,21.74166667,21.74166667,5.0503495,72.83333333,74.39166667,1185.125,276.75,8.858333333,77.55833333,1.441666667,1.558333333,4.428589667
5/2/2021 13:00,72.65833333,43.25833333,80.81666667,55.44166667,80.81666667,72.35833333,13.4,0.883333333,24.33333333,58.14166667,35.56666667,91.43333333,79.4,25.575,25.575,3.2037411,69.09166667,68.75,1089.25,262,6.591666667,79.4,0.958333333,-0.341666667,4.4067457
5/2/2021 14:00,73.925,43.475,84.88333333,65.68333333,84.60833333,78.39166667,11.05,4.85,24.33333333,76.08333333,37.425,91.125,78.65,26.24166667,26.24166667,9.467468033,65.53333333,68.44166667,1100.25,267.0416667,6.2,78.65,2.808333333,2.908333333,9.182642233
5/2/2021 15:00,72.58333333,44.36666667,75.325,58.825,75.325,69.825,12.875,0.275,24.33333333,56.075,40.73333333,88.00833333,77.59166667,24.30833333,24.30833333,1.815611933,72.275,71.9,1212.458333,288.8333333,7.116666667,77.59166667,0.633333333,-0.375,2.8987798
5/2/2021 16:00,73.08333333,43.85,64.98333333,34.98333333,64.98333333,54.98333333,14.14166667,7.75,24.33333333,53.85,46.44166667,83.7,75.975,18.65,18.65,4.085187867,68.73333333,69.76666667,1030.416667,235.9166667,9.416666667,75.975,2.408333333,1.033333333,5.8473492
5/2/2021 17:00,73.33333333,45.61666667,69.975,39.975,69.975,59.975,10.93333333,2.45,24.33333333,54.6,52.83333333,80.00833333,74.59166667,23.26666667,23.26666667,6.044921167,70.74166667,73.24166667,1229.208333,297.0416667,9.283333333,74.59166667,2.1,2.5,4.847408067
5/2/2021 18:00,72.75833333,47.06666667,67.23333333,37.23333333,67.23333333,57.23333333,5.966666667,1.375,24.33333333,55.19166667,53.68333333,76.79166667,73.30833333,21.125,21.125,1.4896609,76.11666667,76.475,1182.208333,275.75,8.958333333,73.30833333,1.183333333,0.358333333,1.734093667
5/2/2021 19:00,72.625,47.20833333,66.925,36.925,66.925,56.925,14.05833333,2.65,24.33333333,55.24166667,61.56666667,73.43333333,71.15,19.68333333,19.68333333,1.494908333,71.10833333,71.20833333,1027.083333,233.5833333,9.058333333,71.15,1.066666667,0.1,2.772231233
5/2/2021 20:00,73.19166667,46.6,60.13333333,30.13333333,60.13333333,50.13333333,13.55,4.6,24.33333333,56.325,64.1,70.85833333,68.075,16.84166667,16.84166667,3.633298433,70.25,71.925,1003.416667,222.5833333,9.533333333,68.075,2.216666667,1.675,3.7887689
5/2/2021 21:00,73.16666667,50.36666667,72.60833333,42.60833333,72.60833333,62.60833333,6,2.9,24.33333333,67.975,76.00833333,68.58333333,65.50833333,23.85,23.85,5.820501867,74.49166667,76.86666667,1342.291667,318.1666667,8.533333333,65.50833333,2.041666667,2.375,4.468128467
5/2/2021 22:00,72.425,45.80833333,77.33333333,47.33333333,77.33333333,67.33333333,11.25,1.341666667,24.33333333,55.1,79.525,66.875,65.54166667,25.45,25.45,1.351153067,72.475,72.25833333,1093.208333,263.875,7.708333333,65.54166667,0.583333333,-0.216666667,2.092871667
5/2/2021 23:00,73.29166667,46.8,54.55833333,24.55833333,54.55833333,44.55833333,0,0,24.33333333,55.025,83.675,65.71666667,63.36666667,13.975,13.975,0.898653467,80.10833333,80.49166667,1063.625,225.0833333,9.541666667,63.36666667,0,0.383333333,0
5/3/2021 0:00,73.28333333,47.20833333,43.83333333,13.99166667,43.99166667,33.93888889,0.583333333,0,24.33333333,54.94166667,89.64166667,64.175,61.64166667,8.708333333,8.708333333,0.6531224,79.40833333,79.8,1077.416667,204.7083333,10.03333333,61.64166667,0,0.391666667,0
5/3/2021 1:00,73.15833333,47.59166667,41.40833333,11.40833333,41.40833333,31.40833333,0,0,24.33333333,55.05833333,91.45833333,63.5,60.275,6.3,6.3,0.442004733,79,79.40833333,1032.666667,186.2916667,9.966666667,60.275,0,0.408333333,0
5/3/2021 2:00,72.975,47.70833333,42.225,12.30833333,42.30833333,32.28055556,0.55,0,24.33333333,54.96666667,91.5,63.16666667,59.38333333,6.416666667,6.416666667,0.4470081,78.775,79.15,815.25,145.3333333,9.991666667,59.38333333,0,0.375,0
5/3/2021 3:00,73.025,47.73333333,40.23333333,10.23333333,40.23333333,30.23333333,0.25,0,24.33333333,55.20833333,91.5,62.95,59.11666667,5.491666667,5.491666667,0.348283133,78.83333333,79.15833333,1009.541667,178.3333333,9.958333333,59.11666667,0,0.325,0
5/3/2021 4:00,73.03333333,48.075,44.43333333,14.43333333,44.43333333,34.43333333,10.94166667,6.425,24.33333333,55.15833333,91.5,63.05,59.79166667,6.925,6.925,1.5991248,71.50833333,73.14166667,916,163,9.283333333,59.79166667,2.733333333,1.633333333,2.586252433
5/3/2021 5:00,73.00833333,47.85,77.94166667,47.94166667,77.88333333,67.92222222,0.266666667,0,24.33333333,54.93333333,91.5,63.29166667,59.73333333,26.65,26.65,2.038688867,78.6,79.10833333,1276.333333,318.0833333,7.425,59.73333333,0,0.508333333,0
5/3/2021 6:00,72.99166667,48.225,62.725,32.725,62.725,52.725,0.208333333,0,24.33333333,55.125,91.5,63.40833333,59.03333333,18.46666667,18.46666667,1.386298667,79.125,79.61666667,1123.666667,248.5416667,9.966666667,59.03333333,0,0.491666667,0
5/3/2021 7:00,72.98333333,47.78333333,44.59166667,14.59166667,44.59166667,34.59166667,0.208333333,0,24.33333333,54.91666667,91.5,63.24166667,58.925,7.408333333,7.408333333,0.467021567,79.29166667,79.63333333,841.9583333,155.0833333,9.975,58.925,0,0.341666667,0
5/3/2021 8:00,72.925,48.04166667,48.225,18.225,48.225,38.225,10.85833333,9.333333333,24.33333333,55.08333333,91.5,63.475,59.63333333,9.058333333,9.058333333,0.724633933,72.225,73.25,948.75,175.3333333,9.95,59.63333333,2.7,1.025,2.869613833
5/3/2021 9:00,73.15833333,47.86666667,70.74166667,40.74166667,70.74166667,60.74166667,6.541666667,4.2,24.33333333,54.94166667,91.5,64.74166667,60.4,22.39166667,22.39166667,3.950219,75.45,77.75833333,1353.708333,324.9583333,8.108333333,60.4,1.875,2.308333333,2.324857033
5/3/2021 10:00,72.625,49.31666667,65.43333333,35.43333333,65.43333333,55.43333333,7.208333333,1.116666667,24.33333333,55.41666667,91.5,66.39166667,62.15833333,20.275,20.275,0.045640467,77.95,77.40833333,1153.166667,263.1666667,8.933333333,62.15833333,0.458333333,-0.541666667,0.536458533
5/3/2021 11:00,72.75833333,52.825,56.46666667,26.35833333,56.35833333,46.39444445,13.5,4.408333333,24.33333333,58.25,90.73333333,68.16666667,63.975,13.03333333,13.03333333,3.257313733,69.4,70.91666667,1145.75,232,9.916666667,63.975,2.058333333,1.516666667,3.204595333
5/3/2021 12:00,73.35833333,53.425,65.31666667,35.31666667,65.31666667,55.31666667,6,7.541666667,24.33333333,58.99166667,82.04166667,71.625,65.78333333,20.06666667,20.06666667,4.919529767,71.05,73.49166667,1037.291667,238.2916667,9.316666667,65.78333333,2.141666667,2.441666667,3.793406167
5/3/2021 13:00,72.625,52.25833333,66.725,36.725,66.725,56.725,7.041666667,2.5,24.33333333,56.95,82.75,72.69166667,66.21666667,20.93333333,20.93333333,-0.151809467,77.08333333,76.61666667,1181.25,275.625,8.825,66.21666667,0.208333333,-0.466666667,0.309110433
5/3/2021 14:00,72.7,49.93333333,61.99166667,32.03333333,62.03333333,52.01944444,10.80833333,5.675,24.33333333,55.725,81.58333333,73.09166667,67.19166667,16.64166667,16.64166667,2.5659949,70.14166667,71.025,1101.708333,237.2083333,9.633333333,67.19166667,2.05,0.883333333,4.0798184
5/3/2021 15:00,73.3,49.45,62.74166667,32.74166667,62.74166667,52.74166667,8.4,9.316666667,24.33333333,55.95833333,80.83333333,73.025,67.78333333,18.325,18.325,4.262990433,71.53333333,73.875,1128.083333,253.0833333,9.3,67.78333333,1.741666667,2.341666667,3.002630167
5/3/2021 16:00,72.725,51.09166667,68.28333333,38.28333333,68.28333333,58.28333333,4.75,5.266666667,24.33333333,56.24166667,84.18333333,72.125,67.71666667,21.11666667,21.11666667,0.849962167,77.45,77.425,1159.791667,267.25,8.483333333,67.71666667,1.258333333,-0.025,1.3446853
5/3/2021 17:00,72.6,50.775,62.81666667,32.71666667,62.71666667,52.75,10.925,3.808333333,24.33333333,56.23333333,84.24166667,71.74166667,68.125,17.18333333,17.18333333,0.869609533,71.9,71.8,1231.708333,269,9.433333333,68.125,1.033333333,-0.1,2.2379693
5/3/2021 18:00,73.25,49.29166667,58.71666667,28.71666667,58.71666667,48.71666667,8.716666667,9.216666667,24.33333333,55.66666667,85.825,71.65,68.44166667,16.16666667,16.16666667,4.220888933,70.99166667,73.53333333,970.4166667,208.7916667,9.616666667,68.44166667,1.925,2.541666667,3.080243367
5/3/2021 19:00,72.89166667,50.475,67.14166667,37.14166667,67.30833333,57.19722222,2.191666667,3.483333333,24.33333333,55.85,88.525,71.2,68.475,21.24166667,21.24166667,0.653366467,79.46666667,79.125,1347.083333,321.2083333,8.775,68.475,0,-0.341666667,0
5/3/2021 20:00,72.5,49.59166667,57.66666667,27.54166667,57.54166667,47.58333333,7.4,9.958333333,24.33333333,56.73333333,91.5,70.25,67.29166667,14.30833333,14.30833333,1.923733467,71.24166667,72.09166667,1022.75,207.9166667,9.1,67.29166667,1.975,0.85,2.046376967
5/3/2021 21:00,73.59166667,57.56666667,76.21666667,46.2,76.2,66.20555556,1.875,30.3,24.33333333,65.38333333,91.5,68.99166667,66.55,26.15,26.15,6.527318933,70.38333333,72.54166667,1236.75,300.4583333,7.858333333,66.55,1.8,2.158333333,5.423161333
5/3/2021 22:00,72.55833333,52.98333333,77.16666667,47.16666667,77.16666667,67.16666667,6.433333333,0.258333333,24.33333333,57.1,91.5,68.48333333,66.51666667,26.33333333,26.33333333,0.295686767,76.65833333,75.85833333,1288.333333,323.9583333,7.466666667,66.51666667,0.216666667,-0.8,0.6355496
5/3/2021 23:00,72.75,51.64166667,55.10833333,25.10833333,55.10833333,45.10833333,12.84166667,8.425,24.33333333,57.03333333,91.5,68.21666667,66.45,12.80833333,12.80833333,2.293128367,70.2,71.48333333,875.9166667,179.4166667,9.108333333,66.45,2.508333333,1.283333333,2.884623933
5/4/2021 0:00,73.25,51.70833333,69.2,39.2,69.2,59.2,6.45,4.091666667,24.33333333,56.69166667,91.5,67.89166667,66.98333333,21.45833333,21.45833333,3.5515361,73.55,75.675,1180.791667,275.9583333,8.116666667,66.98333333,1.8,2.125,2.112152933
5/4/2021 1:00,72.51666667,52.83333333,67.43333333,37.43333333,67.43333333,57.43333333,6.466666667,1.641666667,24.33333333,57.125,91.5,67.84166667,66.35833333,21.325,21.325,-0.0208677,78.225,77.09166667,1161.208333,268.125,8.166666667,66.35833333,0.491666667,-1.133333333,0.2807987
