Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
5/4/2021 2:00,73.1,51.33333333,47.89166667,17.89166667,47.89166667,37.89166667,0.566666667,0,24.33333333,57.075,91.5,67.61666667,65.83333333,9,9,0.5901532,79.75833333,80.14166667,991.25,193.1666667,10.08333333,65.83333333,0,0.383333333,0
5/4/2021 3:00,72.94166667,47.6,50.13333333,20.13333333,50.13333333,40.13333333,10.4,10.85,24.33333333,54.28333333,91.5,67.66666667,64.375,9.958333333,9.958333333,0.944538,72.65833333,73.75833333,1202.666667,231.5,9.941666667,64.375,2.241666667,1.1,2.815186967
5/4/2021 4:00,73.1,48.65,72.55,42.825,72.825,62.73333333,6.466666667,3.375,24.33333333,55.275,91.5,67.625,63.975,23.30833333,23.30833333,3.3359032,75.63333333,77.54166667,1219.625,294.0416667,7.775,63.975,1.591666667,1.908333333,1.9421605
5/4/2021 5:00,72.475,49.16666667,69.88333333,39.88333333,69.88333333,59.88333333,7.941666667,1.8,24.33333333,55,91.5,67.55,62.88333333,21.90833333,21.90833333,-0.509733233,77.66666667,76.875,1348,322.9166667,7.883333333,62.88333333,0.633333333,-0.791666667,0.630912333
5/4/2021 6:00,72.75,48.25,55.1,25.1,55.1,45.1,12.01666667,6.3,24.33333333,54.84166667,91.5,67.34166667,58.475,13.01666667,13.01666667,2.3415756,71.7,72.56666667,880.625,172.1666667,9.808333333,58.475,2.15,0.866666667,2.468002133
5/4/2021 7:00,73.20833333,48.15,71.36666667,41.36666667,71.36666667,61.36666667,5.616666667,4.408333333,24.33333333,55.09166667,91.5,66.69166667,56.875,22.1,22.1,3.258534067,74.20833333,76.20833333,1290.583333,298.4583333,7.758333333,56.875,1.566666667,2,1.552264
5/4/2021 8:00,72.59166667,48.49166667,67.85,37.85,67.85,57.85,4.808333333,1.95,24.33333333,55.25833333,91.49166667,66.54166667,56.66666667,21.59166667,21.59166667,0.4737334,79.46666667,78.58333333,1044.458333,244,8.375,56.66666667,0.491666667,-0.883333333,0.511197633
5/4/2021 9:00,73.06666667,45.39166667,48.08333333,18.08333333,48.08333333,38.08333333,0.216666667,0,24.33333333,54.98333333,84.93333333,68.21666667,57.25,9.241666667,9.241666667,0.597231133,80.28333333,80.63333333,956.7916667,178.375,10.03333333,57.25,0,0.35,0
5/4/2021 10:00,73.00833333,44.20833333,48.775,18.775,48.775,38.775,11.00833333,6.041666667,24.33333333,57.28333333,72.33333333,73.34166667,59.96666667,9.108333333,9.108333333,1.797673033,71.05833333,72.28333333,890.2083333,164.0833333,9.45,59.96666667,2.4,1.225,2.892678133
5/4/2021 11:00,73.2,43.40833333,65.85,35.83333333,65.83333333,55.83888889,7.191666667,3.533333333,24.33333333,55.31666667,71.55,77.10833333,60.58333333,20.28333333,20.28333333,4.3280342,73.325,75.85833333,1057.166667,209.3333333,9.125,60.58333333,2.216666667,2.533333333,3.083050133
5/4/2021 12:00,72.61666667,46.15833333,66.08333333,36.175,66.175,56.14444445,6.591666667,1.433333333,24.33333333,55.00833333,73.14166667,78.55,60.58333333,20.58333333,20.58333333,-1.198001233,78.40833333,77.23333333,1191.958333,280.5833333,8.758333333,60.58333333,0.125,-1.175,0.1006775
5/4/2021 13:00,72.66666667,44.79166667,58.13333333,28.13333333,58.13333333,48.13333333,13.675,5.316666667,24.33333333,54.99166667,72.36666667,79,61.86666667,14.03333333,14.03333333,1.4709898,71.25833333,72.45833333,1060.5,221.5416667,9.483333333,61.86666667,2.5,1.2,3.3197948
5/4/2021 14:00,73.26666667,45.03333333,63.74166667,33.74166667,63.74166667,53.74166667,10.86666667,5.008333333,24.33333333,55.34166667,75.31666667,79.91666667,61.95833333,18.84166667,18.84166667,4.882065533,70.825,73.3,1144.625,257.6666667,9.066666667,61.95833333,2.508333333,2.475,4.332549433
5/4/2021 15:00,72.99166667,46.225,67.29166667,37.3,67.3,57.29722222,8.975,2.441666667,24.33333333,55.2,80.51666667,78.225,61.475,20.55833333,20.55833333,2.2716505,76.39166667,76.95,1329.25,312.7083333,9.033333333,61.475,1.533333333,0.558333333,2.698401067
5/4/2021 16:00,72.49166667,47.29166667,72.575,42.575,72.575,62.575,8.85,0.416666667,24.33333333,54.86666667,90.25,76.975,59.25833333,23.2,23.2,0.593082,74.1,73.5,1074.333333,254.875,8.016666667,59.25833333,0.6,-0.6,1.438162833
5/4/2021 17:00,72.89166667,46.225,57.68333333,27.68333333,57.68333333,47.68333333,13.375,4.55,24.33333333,55.03333333,91.39166667,76.375,56.61666667,14.575,14.575,1.677348167,71.525,72.48333333,840.1666667,178.875,9.783333333,56.61666667,2.35,0.958333333,3.355184467
5/4/2021 18:00,73.18333333,44.28333333,69.65,39.65,69.65,59.65,6.991666667,3.416666667,24.33333333,54.96666667,91.49166667,73.8,54.9,21.63333333,21.63333333,3.7162811,73.55833333,75.75,1052.333333,246.4166667,8.216666667,54.9,1.891666667,2.191666667,2.418578633
5/4/2021 19:00,72.56666667,43.64166667,71.85,41.85,71.85,61.85,5.833333333,0.891666667,24.33333333,54.95,91.49166667,71.35,53.24166667,23.40833333,23.40833333,0.1808534,78.01666667,77.58333333,1078.541667,257.9583333,7.766666667,53.24166667,0.416666667,-0.433333333,0.384893133
5/4/2021 20:00,73.05,41.61666667,55.875,25.875,55.875,45.875,0.175,0,24.33333333,54.99166667,91.5,69.025,51.90833333,13.525,13.525,0.9650396,79.68333333,80.13333333,910.9583333,182.8333333,10.03333333,51.90833333,0,0.45,0
5/4/2021 21:00,73.13333333,39.925,41.98333333,11.98333333,41.98333333,31.98333333,0.008333333,0,24.33333333,54.98333333,91.48333333,66.65,51.525,7.25,7.25,0.4715368,79.5,79.83333333,1076.75,204.6666667,10.075,51.525,0,0.333333333,0
5/4/2021 22:00,73.2,38.69166667,40.01666667,10.01666667,40.01666667,30.01666667,0.191666667,0,24.33333333,54.98333333,91.49166667,64.98333333,50.96666667,6.258333333,6.258333333,0.4850825,79.26666667,79.68333333,938.0833333,171.1666667,10.04166667,50.96666667,0,0.416666667,0
5/4/2021 23:00,73.16666667,38.34166667,45.04166667,15.04166667,45.04166667,35.04166667,0.408333333,0,24.33333333,55.01666667,91.49166667,63.58333333,50.64166667,8.4,8.4,0.693637467,79.03333333,79.54166667,972.7916667,184.4583333,9.991666667,50.64166667,0,0.508333333,0
5/5/2021 0:00,72.975,37.35,46.31666667,16.31666667,46.325,36.31944444,0.591666667,0,24.33333333,54.93333333,91.5,62.375,50.275,8.375,8.375,0.668010467,78.86666667,79.325,850.9583333,158.625,9.991666667,50.275,0,0.458333333,0
5/5/2021 1:00,72.89166667,36.74166667,45.99166667,15.99166667,45.99166667,35.99166667,0.258333333,0,24.33333333,54.99166667,91.49166667,60.975,49.8,8.291666667,8.291666667,0.641529233,78.83333333,79.23333333,945.5416667,174.8333333,9.933333333,49.8,0,0.4,0
5/5/2021 2:00,73.05833333,36.53333333,41.01666667,11.01666667,41.01666667,31.01666667,0.541666667,0,24.33333333,55.175,91.475,59.71666667,49.625,6.15,6.15,0.395510033,79.075,79.43333333,921,165.0833333,10,49.625,0,0.358333333,0
5/5/2021 3:00,73.18333333,36.075,42.30833333,12.30833333,42.30833333,32.30833333,0.25,0,24.33333333,55,91.48333333,58.65,49.40833333,7.241666667,7.241666667,0.5729465,79.15,79.56666667,1038.291667,189.0416667,10.04166667,49.40833333,0,0.416666667,0
5/5/2021 4:00,73.15833333,35.73333333,45.61666667,15.61666667,45.61666667,35.61666667,0.308333333,0,24.33333333,54.99166667,91.5,58.125,48.93333333,8.833333333,8.833333333,0.7658812,79.01666667,79.525,749.1666667,140.7916667,9.991666667,48.93333333,0,0.508333333,0
5/5/2021 5:00,72.95,35.10833333,48.34166667,18.34166667,48.34166667,38.34166667,0,0,24.33333333,54.95833333,91.48333333,57.6,48.48333333,9.325,9.325,0.780769267,78.83333333,79.31666667,764.6666667,146.5,10,48.48333333,0,0.483333333,0
5/5/2021 6:00,72.875,33.75833333,47.01666667,17.08333333,47.08333333,37.06111111,0.833333333,0,24.33333333,55.03333333,91.46666667,57.05,47.6,8.883333333,8.883333333,0.669718933,78.80833333,79.2,1062.125,198.4583333,9.941666667,47.6,0,0.391666667,0
5/5/2021 7:00,73.025,32.725,42.13333333,12.13333333,42.13333333,32.13333333,0,0,24.33333333,55.025,81.00833333,57.04166667,48.375,6.616666667,6.616666667,0.463360567,78.98333333,79.38333333,922,165.375,10,48.375,0,0.4,0
5/5/2021 8:00,73.20833333,31.375,40.13333333,10.28333333,40.28333333,30.23333333,0.35,0,24.33333333,55.21666667,63.98333333,58.33333333,50.125,6.333333333,6.333333333,0.4854486,79.01666667,79.41666667,1034.958333,212.1666667,10.04166667,50.125,0,0.4,0
5/5/2021 9:00,73.21666667,29.90833333,44.675,14.675,44.675,34.675,0,0,24.33333333,55.36666667,64.725,61.69166667,51.575,8.45,8.45,0.670451133,78.90833333,79.39166667,1064.208333,199,10.05833333,51.575,0,0.483333333,0
5/5/2021 10:00,73.08333333,28.83333333,46.125,16.125,46.125,36.125,0.316666667,4.133333333,24.33333333,55.03333333,60.4,67.53333333,52.96666667,7.566666667,7.566666667,2.041861733,76.63333333,78.675,1041.75,190.2083333,9.991666667,52.96666667,1.658333333,2.041666667,1.534935267
5/5/2021 11:00,72.525,28,63.00833333,33.00833333,63.00833333,53.00833333,9.875,6.025,24.33333333,54.95833333,55.425,76.61666667,54.50833333,17.75833333,17.75833333,0.350601767,74.33333333,73.88333333,968.4166667,210.0416667,8.641666667,54.50833333,0.758333333,-0.45,1.1151406
5/5/2021 12:00,73.00833333,26.39166667,58.975,28.85833333,58.85833333,48.89722222,14.78333333,4.033333333,24.33333333,55.00833333,49.04166667,87.84166667,56.04166667,15.61666667,15.61666667,2.547811933,70.275,71.83333333,1350.125,291.1666667,9.925,56.04166667,2.608333333,1.558333333,4.174760333
5/5/2021 13:00,73.325,25.76666667,71.2,41.2,71.2,61.2,7.858333333,2.641666667,24.33333333,55.15,44.60833333,97.89166667,57.64166667,23.58333333,23.58333333,6.361109533,70.96666667,73.56666667,1405.416667,346.7083333,9.008333333,57.64166667,2.133333333,2.6,5.039854633
5/5/2021 14:00,72.83333333,25.45833333,65.74166667,35.74166667,65.74166667,55.74166667,7.108333333,2.216666667,24.33333333,55.00833333,40.38333333,105.925,58.98333333,19.9,19.9,1.427545933,74.83333333,75.01666667,919.5,238.2083333,9.458333333,58.98333333,1.416666667,0.183333333,2.518645967
5/5/2021 15:00,72.68333333,23.69166667,68.8,38.8,68.8,58.8,11.51666667,1.566666667,24.33333333,54.94166667,35.025,111.3083333,60.45,21.95,21.95,2.684001133,71.13333333,71.25,1229.458333,296.2083333,9.483333333,60.45,0.95,0.116666667,3.269273
5/5/2021 16:00,73.11666667,21.68333333,64.625,34.625,64.45,54.56666667,15.59166667,3.05,24.33333333,54.94166667,32.29166667,112.3333333,60.85,18.9,18.9,4.424196467,68.68333333,70.05833333,1190.833333,278.5833333,9.75,60.85,1.975,1.375,5.2930738
5/5/2021 17:00,73.3,20.56666667,67.9,37.9,67.9,57.9,10.775,3.541666667,24.33333333,55.275,30.33333333,108.3666667,60.90833333,21.93333333,21.93333333,6.085802333,70.84166667,73.40833333,1250.708333,304.4583333,9.65,60.90833333,1.908333333,2.566666667,4.669117367
5/5/2021 18:00,72.88333333,20.04166667,65.93333333,35.93333333,66.01666667,55.96111111,7.408333333,2.825,24.33333333,54.99166667,28.54166667,105.9083333,60.53333333,19.89166667,19.89166667,2.9039052,75.04166667,75.76666667,1211.291667,288.2916667,9.225,60.53333333,1.983333333,0.725,3.523590467
5/5/2021 19:00,72.575,20.175,72.525,42.525,72.525,62.525,10.36666667,0.508333333,24.33333333,56.35,26.975,96.1,60.79166667,24.04166667,24.04166667,1.166638667,72.39166667,71.91666667,1246.791667,304.2916667,8.533333333,60.79166667,0.583333333,-0.475,2.0508922
5/5/2021 20:00,72.90833333,20.48333333,56.625,26.625,56.625,46.625,14.30833333,4.566666667,24.33333333,53.99166667,35.225,85.99166667,58.21666667,14,14,2.744407633,70.04166667,71.69166667,1337.666667,295.75,9.933333333,58.21666667,2.416666667,1.65,3.418153667
5/5/2021 21:00,73.19166667,21.25833333,73.75,43.775,73.775,63.76666667,0.308333333,0,24.33333333,55.06666667,43.74166667,79.06666667,56.01666667,24.24166667,24.24166667,2.044180367,78.68333333,79.24166667,1101.833333,268.2916667,7.633333333,56.01666667,0,0.558333333,0
5/5/2021 22:00,73.1,21.8,55.33333333,25.33333333,55.33333333,45.33333333,0.241666667,0,24.33333333,55.04166667,48.23333333,74.125,54.28333333,13.93333333,13.93333333,1.107208433,79.20833333,79.71666667,1064.25,222.2916667,10.01666667,54.28333333,0,0.508333333,0
5/5/2021 23:00,72.98333333,22.55,42.45,12.45,42.45,32.45,0.166666667,0,24.33333333,54.975,53.91666667,70.21666667,52.36666667,6.566666667,6.566666667,0.502899367,79.14166667,79.53333333,923.9583333,166.0833333,9.975,52.36666667,0,0.391666667,0
5/6/2021 0:00,73.04166667,22.25833333,39.79166667,9.791666667,39.79166667,29.79166667,0.233333333,0,24.33333333,55.00833333,54.575,66.91666667,51.79166667,5.55,5.55,0.357435633,79.00833333,79.36666667,918.9583333,164.4583333,9.958333333,51.79166667,0,0.358333333,0
5/6/2021 1:00,73.15833333,22.725,38.54166667,8.541666667,38.54166667,28.54166667,0.55,0,24.33333333,55.025,60.28333333,64.30833333,50.64166667,5.433333333,5.433333333,0.404418467,79.04166667,79.44166667,809.1666667,142.9583333,10,50.64166667,0,0.4,0
5/6/2021 2:00,73.225,22.88333333,43.30833333,13.30833333,43.30833333,33.30833333,0.25,0,24.33333333,55.20833333,60.33333333,61.76666667,50.70833333,8.066666667,8.066666667,0.6677664,79.05833333,79.54166667,954.2916667,177.8333333,10.025,50.70833333,0,0.483333333,0
5/6/2021 3:00,73.04166667,24.53333333,47.68333333,17.68333333,47.68333333,37.68333333,0,0,24.33333333,54.95833333,74.225,59.50833333,48.1,9.291666667,9.291666667,0.791630233,78.90833333,79.41666667,971.2916667,183.75,10.03333333,48.1,0,0.508333333,0
5/6/2021 4:00,72.86666667,25.45833333,48.125,18.125,48.125,38.125,0.883333333,0,24.33333333,54.93333333,75.6,57.7,46.825,9.258333333,9.258333333,0.739277933,78.825,79.25833333,860.875,163.125,9.966666667,46.825,0,0.433333333,0
5/6/2021 5:00,72.96666667,23.89166667,43.26666667,13.275,43.275,33.27222222,0,0,24.33333333,55.2,70.04166667,56.23333333,47.73333333,7.175,7.175,0.540119533,78.99166667,79.4,934,169.9583333,9.958333333,47.73333333,0,0.408333333,0
5/6/2021 6:00,73.08333333,23.51666667,42.24166667,12.24166667,42.24166667,32.24166667,0,0,24.33333333,55.075,69.8,55.16666667,46.83333333,7.091666667,7.091666667,0.521082333,79.15,79.55,720.375,129.875,10,46.83333333,0,0.4,0
5/6/2021 7:00,73.19166667,23.35,45.96666667,15.96666667,45.96666667,35.96666667,0,0,24.33333333,54.95,64,54.68333333,48.34166667,9.508333333,9.508333333,0.822016533,79.2,79.68333333,979.5,187.2916667,10.05833333,48.34166667,0,0.483333333,0
5/6/2021 8:00,73.025,23.85,49.33333333,19.3,49.3,39.31111111,0.266666667,0,24.33333333,55.1,51.03333333,56.13333333,51.5,9.941666667,9.941666667,0.802247133,78.94166667,79.44166667,768.7083333,148.125,9.975,51.5,0,0.5,0
5/6/2021 9:00,72.95833333,24.10833333,45.175,15.175,45.175,35.175,0.583333333,0,24.33333333,54.93333333,46.075,58.61666667,55.13333333,7.783333333,7.783333333,0.601258233,78.775,79.21666667,837.125,153.5833333,10,55.13333333,0,0.441666667,0
5/6/2021 10:00,73.00833333,24.525,40.875,10.80833333,40.80833333,30.83055556,0.4,0,24.33333333,55.125,44.85,60.36666667,56.98333333,5.875,5.875,0.377571133,78.74166667,79.10833333,915.4583333,163.3333333,9.966666667,56.98333333,0,0.366666667,0
5/6/2021 11:00,73.175,26.975,37.96666667,7.966666667,37.96666667,27.96666667,0,0,24.33333333,55.075,56.44166667,62.525,56.50833333,5.033333333,5.033333333,0.322778167,78.86666667,79.225,908.7083333,160.625,10.01666667,56.50833333,0,0.358333333,0
5/6/2021 12:00,73.275,32.60833333,40.40833333,10.40833333,40.40833333,30.40833333,0.558333333,0,24.33333333,55.08333333,70.9,63.10833333,55.78333333,6.6,6.6,0.508879,78.825,79.28333333,1040.625,189.9583333,10.025,55.78333333,0,0.458333333,0
5/6/2021 13:00,73.14166667,35.08333333,42.75,12.75,42.75,32.75,0,0,24.33333333,55.025,72.56666667,63.55,55.74166667,6.783333333,6.783333333,0.508634933,78.625,79.08333333,1037.541667,189.0416667,10.00833333,55.74166667,0,0.458333333,0
5/6/2021 14:00,73.00833333,36.125,42.95833333,12.95833333,42.95833333,32.95833333,0.533333333,1.516666667,24.33333333,55.4,68.9,66.11666667,58.79166667,6.558333333,6.558333333,0.515346767,78.475,78.99166667,930.5416667,168.2916667,9.991666667,58.79166667,0,0.516666667,0
5/6/2021 15:00,72.575,37.36666667,60.475,30.625,60.625,50.575,10.275,10.375,24.33333333,54.89166667,64.44166667,66.31666667,59.6,14.91666667,14.91666667,1.561660567,71.09166667,72.425,1189.291667,252.3333333,9.116666667,59.6,2.8,1.333333333,3.292581367
5/6/2021 16:00,73.225,38.11666667,62.175,32.175,62.175,52.175,9.175,11.68333333,24.33333333,55.01666667,76.85833333,66.45,57.38333333,17.74166667,17.74166667,3.5032109,72.50833333,74.28333333,1103.625,241.875,8.841666667,57.38333333,2.158333333,1.775,2.9449084
5/6/2021 17:00,72.66666667,42.925,79.44166667,49.44166667,79.44166667,69.44166667,2.666666667,0.6,24.33333333,54.99166667,91.48333333,65.74166667,54.25,26.48333333,26.48333333,1.3743394,77.825,77.84166667,1242.916667,303.9583333,6.908333333,54.25,0,0.016666667,0
5/6/2021 18:00,72.50833333,41.88333333,58.7,28.7,58.7,48.7,12.60833333,4.433333333,24.33333333,54.93333333,91.475,65.09166667,52.49166667,14.36666667,14.36666667,1.300509233,72.20833333,73.13333333,927.2916667,191.4166667,9.083333333,52.49166667,2.408333333,0.925,2.7852888
5/6/2021 19:00,73.25,37.96666667,72.375,42.36666667,72.45,62.39722222,0.375,0,24.33333333,55.225,88.56666667,64.95,51.35833333,23.25,23.25,1.843801633,79.975,80.5,1177.625,273.0416667,7.916666667,51.35833333,0,0.525,0
5/6/2021 20:00,73.14166667,34.90833333,61.63333333,31.63333333,61.71666667,51.66111111,0.291666667,0,24.33333333,55,78.91666667,64.41666667,51.11666667,18.925,18.925,1.511870967,79.59166667,80.08333333,996,220.75,9.583333333,51.11666667,0,0.491666667,0
5/6/2021 21:00,72.96666667,32.60833333,55.96666667,26.08333333,56.08333333,46.04444444,0.283333333,0,24.33333333,54.99166667,90.1,61.81666667,48.875,13.85,13.85,1.116482967,79.16666667,79.65833333,1037.375,211.7083333,9.983333333,48.875,0,0.491666667,0
5/6/2021 22:00,72.91666667,30.99166667,48.24166667,18.24166667,48.24166667,38.24166667,0.458333333,0,24.33333333,54.83333333,91.125,59.375,47.51666667,9.4,9.4,0.748064333,79.08333333,79.50833333,761.625,145.9166667,9.958333333,47.51666667,0,0.425,0
5/6/2021 23:00,73.025,29.60833333,42.64166667,12.64166667,42.64166667,32.64166667,0,0,24.33333333,54.35833333,91.36666667,57.56666667,46.44166667,6.933333333,6.933333333,0.492892633,79.125,79.50833333,1051.041667,193.7916667,9.983333333,46.44166667,0,0.383333333,0
5/7/2021 0:00,73.10833333,29.55833333,42.9,12.9,42.86666667,32.88888889,0.416666667,0,24.33333333,53.13333333,91.40833333,55.70833333,44.36666667,7.516666667,7.516666667,0.5835634,79.28333333,79.69166667,925.9166667,167.0833333,10.025,44.36666667,0,0.408333333,0
5/7/2021 1:00,73.175,29.74166667,45.91666667,15.91666667,45.91666667,35.91666667,0.25,0,24.33333333,54.3,91.4,53.96666667,43.625,9.241666667,9.241666667,0.7999285,79.49166667,79.96666667,994.625,193.0833333,10.01666667,43.625,0,0.475,0
5/7/2021 2:00,73.04166667,30.08333333,47.725,17.725,47.725,37.725,0,0,24.33333333,55.075,91.40833333,52.55833333,44.25,9.241666667,9.241666667,0.795047167,79.36666667,79.875,1081,205.5,10.00833333,44.25,0,0.508333333,0
5/7/2021 3:00,72.85,30.01666667,49.66666667,19.66666667,49.66666667,39.66666667,0.216666667,0,24.33333333,53.775,91.41666667,51.94166667,44.13333333,9.975,9.975,0.823602967,79.11666667,79.55,876.6666667,168.8333333,9.966666667,44.13333333,0,0.433333333,0
5/7/2021 4:00,72.9,30.15,47,17,47,37,0.25,0,24.33333333,53.51666667,91.44166667,51.00833333,43.71666667,9,9,0.6897324,79.20833333,79.58333333,863.75,164.1666667,9.925,43.71666667,0,0.375,0
5/7/2021 5:00,73.05,29.65833333,45.30833333,15.30833333,45.30833333,35.30833333,0,0,24.33333333,53.39166667,91.425,50.50833333,42.83333333,8.4,8.4,0.665081667,79.50833333,79.91666667,855.4166667,160.375,10.04166667,42.83333333,0,0.408333333,0
5/7/2021 6:00,73.18333333,28.9,46.225,16.225,46.225,36.225,0.408333333,0,24.33333333,55.26666667,91.4,49.575,43.73333333,9.7,9.7,0.831657167,79.74166667,80.175,1084.333333,207.2083333,10.05833333,43.73333333,0,0.433333333,0
5/7/2021 7:00,73.025,28.4,52,22,52,42,0.275,0,24.33333333,54.54166667,86.86666667,49.61666667,44.48333333,11.8,11.8,1.011046167,79.36666667,79.89166667,1031.75,208.4583333,10.00833333,44.48333333,0,0.525,0
5/7/2021 8:00,72.85,29.05833333,52.55,22.55,52.55,42.55,0.2,0,24.33333333,55.11666667,70.03333333,50.51666667,47.56666667,11.79166667,11.79166667,0.966992133,79.075,79.525,905.5,179.875,9.991666667,47.56666667,0,0.45,0
5/7/2021 9:00,72.90833333,29.93333333,45.96666667,15.96666667,45.96666667,35.96666667,0,0,24.33333333,55.025,71.25,53.00833333,50.93333333,8.25,8.25,0.5850278,79.01666667,79.38333333,842.5416667,156.0416667,9.933333333,50.93333333,0,0.366666667,0
5/7/2021 10:00,73.09166667,31.39166667,40.56666667,10.56666667,40.56666667,30.56666667,0,0,24.33333333,54.96666667,61.525,58.49166667,55.68333333,6.316666667,6.316666667,0.419428567,78.99166667,79.36666667,920.625,164.8333333,10.025,55.68333333,0,0.375,0
5/7/2021 11:00,73.28333333,30.38333333,39.4,9.425,39.425,29.41666667,1.308333333,0,24.33333333,55.025,50.49166667,65.59166667,59.43333333,6.191666667,6.191666667,0.452987733,78.925,79.31666667,1038.041667,188.75,10.03333333,59.43333333,0,0.391666667,0
5/7/2021 12:00,73.20833333,28.25,49.10833333,19.10833333,49.10833333,39.10833333,5.125,6.65,24.33333333,55.10833333,40.61666667,71.175,61.56666667,8.8,8.8,3.2883102,73.03333333,75.40833333,1068.041667,199.4166667,9.925,61.56666667,2,2.375,2.880718867
5/7/2021 13:00,72.68181818,26.70909091,65.82727273,42.91818182,65.82727273,58.19090909,9.436363636,4.509090909,26.54545455,65.50909091,34.97272727,78.12727273,63.28181818,19.18181818,19.18181818,1.460938691,75.2,75.84545455,1230.227273,274.5454545,8.127272727,63.28181818,2.127272727,0.645454545,2.365006
5/7/2021 14:00,72.70909091,26.20909091,74.57272727,44.60909091,74.57272727,64.58484848,16.25454545,2.527272727,26.54545455,55.4,35.55454545,77.81818182,64.15454545,24.22727273,24.22727273,3.648752291,68.22727273,68.40909091,881.8636364,209.5454545,7.8,64.15454545,1.545454545,0.181818182,5.338936145
5/7/2021 15:00,73.18333333,28.375,66.65,46.65,66.65,59.98333333,13.425,4.45,24.33333333,53.96666667,52.925,78.8,61.425,19.33333333,19.33333333,5.268056967,70.175,72.59166667,1437.125,333.1666667,8.016666667,61.425,2.733333333,2.416666667,4.834228467
5/7/2021 16:00,73.13333333,31.53333333,71.2,41.2,71.2,61.2,8.516666667,2.341666667,24.33333333,65.76666667,48.48333333,84.23333333,63.05,22.69166667,22.69166667,4.413945667,75.08333333,76.41666667,1355.958333,324.625,8.475,63.05,1.958333333,1.333333333,4.449335333
5/7/2021 17:00,72.6,31.20833333,74.25,44.25,74.25,64.25,17.63333333,1.483333333,24.33333333,65.575,44.825,84.83333333,63.7,23.025,23.025,2.3518264,68.53333333,67.96666667,1094.5,264.625,7.425,63.7,0.933333333,-0.566666667,3.821473833
5/7/2021 18:00,73.225,28.35833333,55.65,25.65,55.65,45.65,12.15,2.558333333,24.33333333,54.20833333,43.775,90.61666667,59.875,13.44166667,13.44166667,3.9630325,70.36666667,72.35833333,815.7916667,167.25,9.966666667,59.875,2.408333333,1.991666667,3.984144267
5/7/2021 19:00,72.90833333,25.53333333,70.60833333,40.60833333,70.60833333,60.60833333,7.616666667,1.808333333,24.33333333,55.09166667,40.4,84.875,56.525,22.14166667,22.14166667,3.507848167,75.55833333,77.43333333,1161.166667,272.875,7.766666667,56.525,1.516666667,1.875,1.944235067
5/7/2021 20:00,72.4,23.83333333,70.06666667,40.06666667,70.06666667,60.06666667,10.78333333,1.091666667,24.33333333,54.975,46.38333333,77.8,53.74166667,20.15,20.15,1.706026,72.00833333,71.9,946.0416667,214.75,7.5,53.74166667,0.858333333,-0.108333333,1.650134733
5/7/2021 21:00,73.1,22.69166667,56.875,26.76666667,56.76666667,46.80277778,10.19166667,7.633333333,24.33333333,55.08333333,54.45833333,72.33333333,50.70833333,14.60833333,14.60833333,0.831657167,73.51666667,73.88333333,828.4583333,176.1666667,9.083333333,50.70833333,2.25,0.366666667,2.422605733
5/7/2021 22:00,73.01666667,22.98333333,70.20833333,40.1,70.1,60.13611111,0,0,24.33333333,54.99166667,60.65,67.84166667,48.86666667,23.275,23.275,1.3322379,81.43333333,81.78333333,1470.916667,349.1666667,8.133333333,48.86666667,0,0.35,0
5/7/2021 23:00,73.00833333,23.425,54.875,24.79166667,54.79166667,44.81944444,0,0.166666667,24.33333333,54.94166667,67.93333333,64.425,47.14166667,13.125,13.125,0.977609033,79.71666667,80.175,934.4583333,190.1666667,10.025,47.14166667,0,0.458333333,0
5/8/2021 0:00,72.50833333,23.63333333,62.63333333,32.63333333,62.63333333,52.63333333,10.09166667,5.908333333,24.33333333,54.18333333,71.91666667,61.475,45.625,15.83333333,15.83333333,2.083353067,71.225,72.18333333,795.1666667,162,7.958333333,45.625,2.416666667,0.958333333,2.6348217
5/8/2021 1:00,73.20833333,23.35,75.83333333,45.84166667,75.83333333,65.83611111,0.233333333,0,24.33333333,53.875,77.05,58.79166667,44.58333333,25.20833333,25.20833333,1.918486033,79.74166667,80.25,1246.25,302.875,7.841666667,44.58333333,0,0.508333333,0
5/8/2021 2:00,73.18333333,23.38333333,68.80833333,38.80833333,68.94166667,58.85277778,4.425,4.433333333,24.33333333,55.20833333,79.625,56.58333333,44.2,22.08333333,22.08333333,3.836850033,75.08333333,77.51666667,1332.958333,316.9583333,8.158333333,44.2,2.033333333,2.433333333,2.128627433
5/8/2021 3:00,72.5,23.35833333,73.25833333,43.25833333,73.25833333,63.25833333,4.5,1.016666667,24.33333333,54.21666667,83.975,54.51666667,42.05833333,23.15833333,23.15833333,-0.778816733,79.66666667,77.80833333,1020.125,233.4583333,7.341666667,42.05833333,0.141666667,-1.858333333,0.1369214
5/8/2021 4:00,72.56666667,23.075,61.34166667,31.375,61.34166667,51.35277778,13.19166667,4.9,24.33333333,54.03333333,89.68333333,52.49166667,39.95,15,15,2.0336855,72.18333333,72.875,1068.583333,228.7916667,8.258333333,39.95,2.25,0.691666667,2.9438101
5/8/2021 5:00,73.20833333,22.94166667,70.425,41.64166667,70.425,60.83055556,8.116666667,5.591666667,24.33333333,53.98333333,91.4,50.475,39.44166667,20.78333333,20.78333333,3.703223533,74.26666667,75.975,1169.041667,271.875,7.525,39.44166667,2.025,1.708333333,2.8826714
5/8/2021 6:00,72.69166667,23,74.84166667,44.84166667,75.35833333,65.01388889,5.458333333,3.308333333,24.33333333,54.95,90.94166667,49.24166667,40.53333333,23.54166667,23.54166667,1.4596407,80.7,81.28333333,1211.958333,290.1666667,7.258333333,40.53333333,1.075,0.583333333,1.2231401
5/8/2021 7:00,72.33333333,22.8,69.9,41.23333333,69.9,60.34444445,10.80833333,2.85,24.33333333,54.09166667,67.7,49.31666667,42.64166667,19.725,19.725,1.5482369,73.16666667,73.275,998.3333333,221.2916667,8.075,42.64166667,1.141666667,0.108333333,2.231501533
5/8/2021 8:00,73.13333333,23.64166667,80.6,61.59166667,80.54166667,74.24444445,0.15,0,24.33333333,53.09166667,58.175,50.975,45.00833333,30.075,30.075,2.182078033,80.40833333,80.9,1325.708333,340.7916667,6.616666667,45.00833333,0,0.491666667,0
5/8/2021 9:00,73.15833333,24.09166667,82.175,63.13333333,82.11666667,75.80833334,0.158333333,0,24.33333333,54.19166667,61.225,54.76666667,47.46666667,29.575,29.575,2.262986133,80.39166667,80.90833333,1448.416667,366.9166667,6.158333333,47.46666667,0,0.516666667,0
5/8/2021 10:00,73.075,23.63333333,73.00833333,53.89166667,73.025,66.64166667,0,0,24.33333333,55.21666667,54.325,60.89166667,50,27.025,27.025,2.217345667,79.86666667,80.41666667,1423.583333,355.125,7.366666667,50,0,0.55,0
5/8/2021 11:00,73.04166667,22.975,54.36666667,35.11666667,54.38333333,47.95555556,0.566666667,0.066666667,24.33333333,55,47.26666667,69.83333333,52.80833333,15.08333333,15.08333333,1.154923467,79.2,79.69166667,1089.458333,233.8333333,9.983333333,52.80833333,0,0.491666667,0
5/8/2021 12:00,72.66666667,22.48333333,60.58333333,30.58333333,60.58333333,50.58333333,10.06666667,5.891666667,24.33333333,55.00833333,41.23333333,77.31666667,54.175,15.39166667,15.39166667,2.8757155,69.98333333,71.31666667,1096.875,238.4166667,9.3,54.175,2.641666667,1.333333333,3.739101333
5/8/2021 13:00,73.25,22,64.75,34.75,64.75,54.75,16.325,3.516666667,24.33333333,55.39166667,39.68333333,84.675,56.1,19.64166667,19.64166667,4.673876667,69.19166667,71.45833333,1021.083333,231,9.3,56.1,2.133333333,2.266666667,3.913120867
5/8/2021 14:00,73.06666667,22.025,69.11666667,39.11666667,69.11666667,59.11666667,4.733333333,2.433333333,24.33333333,55.825,34.60833333,92.65,58.025,21.775,21.775,3.3435913,74.76666667,75.90833333,1137.583333,255.6666667,9.033333333,58.025,1.941666667,1.141666667,3.929595367
5/8/2021 15:00,72.625,22.49166667,57.58333333,27.58333333,57.58333333,47.58333333,11.55833333,2,24.33333333,67.64166667,31.8,98.03333333,60.225,15.14166667,15.14166667,-0.215754933,73.06666667,72.2,1078.833333,229.875,10.075,60.225,0.475,-0.866666667,1.5427454
5/8/2021 16:00,73.2,22.68333333,74.28333333,44.28333333,74.28333333,64.28333333,19.96666667,2.941666667,24.33333333,66.08333333,30.58333333,95.05833333,61.26666667,23.725,23.725,7.213024233,63.61666667,66.3,1537.833333,379.2916667,7.366666667,61.26666667,2.775,2.683333333,7.490894133
5/8/2021 17:00,73.31666667,22.26666667,65.78333333,35.85833333,65.85833333,55.83333333,7.508333333,3.133333333,24.33333333,61.54166667,33.15833333,87.95,59.46666667,18.88333333,18.88333333,4.465077633,72.58333333,74.16666667,1119.375,246.9583333,9.141666667,59.46666667,2.141666667,1.583333333,5.1781184
5/8/2021 18:00,72.54166667,22.38333333,75.73333333,45.73333333,75.73333333,65.73333333,5.225,0.3,24.33333333,53.9,37.55833333,81.81666667,58.08333333,25.75833333,25.75833333,0.459577533,75.70833333,74.96666667,1279.041667,318.7916667,7.7,58.08333333,0.175,-0.741666667,0.6930273
5/8/2021 19:00,72.74166667,23.61666667,57.08333333,27.08333333,57.08333333,47.08333333,11.375,6.1,24.33333333,54.93333333,46.94166667,76.90833333,56.575,13.66666667,13.66666667,1.388007133,71.43333333,72.06666667,894.5416667,176.625,9.725,56.575,2.083333333,0.633333333,2.885356133
5/8/2021 20:00,73.41,25.72,79.89,52.89,79.89,70.89,4.38,2.82,21.9,55.02,59.42,73.57,54.64,27.1,27.1,6.01473012,75.24,77.67,1319.9,320.1,6.82,54.64,2.01,2.43,4.06986048
5/8/2021 21:00,73.125,28.325,60.3,39.56666667,60.19166667,53.35277778,11.13333333,6.733333333,24.33333333,55.125,76.875,70.04166667,52.7,16.7,16.7,2.197576267,73.11666667,74.53333333,1323.5,285.375,8.341666667,52.7,2.616666667,1.416666667,3.005192867
5/8/2021 22:00,72.975,30.84166667,72.45833333,42.45833333,72.45833333,62.45833333,2.266666667,3.983333333,24.33333333,54.96666667,86.81666667,67.35,50.66666667,23.65,23.65,2.569899967,77.175,78.63333333,1235.5,300.7916667,7.958333333,50.66666667,1.141666667,1.458333333,1.198367333
5/8/2021 23:00,72.375,33.85,66.45833333,36.45833333,66.45833333,56.45833333,11.36666667,2.958333333,24.33333333,55.15833333,91.46666667,65.10833333,49.95833333,18.61666667,18.61666667,1.358719133,73.10833333,73.075,971.5,211.5,8.275,49.95833333,0.95,-0.033333333,1.300631267
5/9/2021 0:00,73.225,33.90833333,64.16666667,34.16666667,64.16666667,54.16666667,0.433333333,0,24.33333333,54.95,91.45,63.28333333,47.84166667,19.44166667,19.44166667,1.451098367,79.61666667,80.1,1304,301.375,8.983333333,47.84166667,0,0.483333333,0
5/9/2021 1:00,73.24166667,33.56666667,55.66666667,25.66666667,55.61666667,45.65,0,0,24.33333333,54.86666667,91.43333333,61.28333333,46.70833333,15.95,15.95,1.217526567,79.75833333,80.20833333,1251.791667,280.6666667,9.816666667,46.70833333,0,0.45,0
5/9/2021 2:00,73.075,33.55,52.11666667,22.11666667,52.11666667,42.11666667,0,0,24.33333333,54.63333333,91.45833333,59.43333333,46.875,11.925,11.925,0.965527733,79.24166667,79.74166667,1122.875,221.9166667,9.983333333,46.875,0,0.5,0
5/9/2021 3:00,72.88333333,33.125,46.36666667,16.35833333,46.35833333,36.36111111,0,0,24.33333333,55.39166667,91.45833333,58.25,47.275,8.275,8.275,0.614803933,79.04166667,79.43333333,737.2083333,136.25,10,47.275,0,0.391666667,0
5/9/2021 4:00,72.93333333,33.13333333,43.10833333,13.10833333,43.10833333,33.10833333,0,0,24.33333333,54.95833333,91.43333333,57.375,46.725,7.125,7.125,0.499848533,78.98333333,79.35,1048.791667,193.5416667,9.925,46.725,0,0.366666667,0
5/9/2021 5:00,73.09166667,33.43333333,41.71666667,11.71666667,41.71666667,31.71666667,0.308333333,0,24.33333333,54.49166667,91.41666667,56.66666667,46.175,6.841666667,6.841666667,0.500702767,79.175,79.575,933.875,169.4583333,10.025,46.175,0,0.4,0
5/9/2021 6:00,73.19166667,33.41666667,45.10833333,15.10833333,45.10833333,35.10833333,0.183333333,0,24.33333333,53.89166667,91.425,56.23333333,46.01666667,8.783333333,8.783333333,0.753189733,79.20833333,79.65833333,946.9583333,175.6666667,10.075,46.01666667,0,0.45,0
5/9/2021 7:00,73.05,33.40833333,50.38333333,20.38333333,50.38333333,40.38333333,0,0,24.33333333,53.68333333,91.425,55.725,45.79166667,10.73333333,10.73333333,0.885473867,79.01666667,79.51666667,995.9166667,193.6666667,9.983333333,45.79166667,0,0.5,0
5/9/2021 8:00,72.825,33.36666667,50.93333333,20.93333333,50.93333333,40.93333333,0.533333333,0,24.33333333,52.775,91.41666667,55.58333333,45.3,10.93333333,10.93333333,0.902314467,78.91666667,79.36666667,1097,212.125,9.95,45.3,0,0.45,0
5/9/2021 9:00,72.95833333,33.10833333,44.50833333,14.50833333,44.50833333,34.50833333,0.258333333,0,24.33333333,54.325,91.41666667,55.35,45.73333333,7.516666667,7.516666667,0.548295767,79.10833333,79.51666667,842.3333333,155.7916667,9.975,45.73333333,0,0.408333333,0
5/9/2021 10:00,73.10833333,33.13333333,41.91666667,11.91666667,41.91666667,31.91666667,0,0,24.33333333,54.875,91.44166667,55.15833333,46.06666667,6.866666667,6.866666667,0.505340033,79.18333333,79.58333333,931.125,169.1666667,10.00833333,46.06666667,0,0.4,0
5/9/2021 11:00,73.2,33.175,45.34166667,15.34166667,45.34166667,35.34166667,0,0,24.33333333,53.89166667,91.41666667,55.85833333,45.79166667,9.041666667,9.041666667,0.728661033,79.24166667,79.68333333,968.875,183.4166667,10.06666667,45.79166667,0,0.441666667,0
5/9/2021 12:00,73.03333333,33.04166667,51.53333333,21.66666667,51.625,41.60833333,0,0,24.33333333,52.94166667,91.41666667,56.85,45.175,11.25,11.25,0.874002733,78.94166667,79.43333333,894.7083333,175.875,9.991666667,45.175,0,0.491666667,0
5/9/2021 13:00,72.9,31.44166667,47.84166667,17.84166667,47.84166667,37.84166667,0.125,0,24.33333333,53.59166667,91.4,57.53333333,44.00833333,9.191666667,9.191666667,0.766735433,78.93333333,79.39166667,978.375,187.2083333,9.983333333,44.00833333,0,0.458333333,0
5/9/2021 14:00,72.95833333,30.825,43.39166667,13.39166667,43.39166667,33.39166667,0.358333333,0,24.33333333,53.60833333,91.43333333,58.61666667,44.18333333,7.233333333,7.233333333,0.520472167,78.98333333,79.38333333,829.75,151.25,9.95,44.18333333,0,0.4,0
5/9/2021 15:00,73.13333333,30.49166667,39.93333333,9.933333333,39.93333333,29.93333333,0,0,24.33333333,53.89166667,90.2,63.84166667,45.725,5.95,5.95,0.4572589,78.96666667,79.41666667,1042,190.625,10.01666667,45.725,0,0.45,0
5/9/2021 16:00,73.25,29.775,40.79166667,10.79166667,40.79166667,30.79166667,0.308333333,0,24.33333333,55.06666667,86.63333333,64.24166667,46.19166667,6.708333333,6.708333333,0.532919567,78.96666667,79.40833333,927.9583333,168.0416667,10.05,46.19166667,0,0.441666667,0
5/9/2021 17:00,73.14166667,29.525,44.725,14.725,44.725,34.725,0.616666667,0,24.33333333,55.05,81.65833333,64.94166667,47.4,8.125,8.125,0.672647733,78.73333333,79.25,1051.25,194.0416667,10,47.4,0,0.516666667,0
5/9/2021 18:00,73.03333333,30.01666667,42.51666667,12.51666667,42.51666667,32.51666667,0.358333333,0,24.33333333,54.94166667,73.30833333,70.94166667,49.75,6.525,6.525,0.490696033,78.61666667,79.06666667,922.8333333,166.2083333,9.966666667,49.75,0,0.45,0
5/9/2021 19:00,72.96666667,30.43333333,42.75,12.75,42.75,32.75,0.241666667,0,24.33333333,54.975,68.575,70.5,50.99166667,6.5,6.5,0.4821537,78.50833333,78.90833333,925.5833333,166.9583333,9.975,50.99166667,0,0.4,0
5/9/2021 20:00,73.05833333,30.88333333,39.38333333,9.383333333,39.38333333,29.38333333,0,0,24.33333333,55.31666667,77.53333333,67.075,50.84166667,5.475,5.475,0.353164467,78.65833333,79.05,1018.416667,181.5,9.975,50.84166667,0,0.391666667,0
5/9/2021 21:00,73.225,31.41666667,40.39166667,10.39166667,40.39166667,30.39166667,0.358333333,0,24.33333333,55.24166667,81.225,64.71666667,51,6.3,6.3,0.473245267,78.94166667,79.35,936.625,171.375,10.05,51,0,0.408333333,0
5/9/2021 22:00,73.15833333,32.33333333,45.7,15.7,45.7,35.7,0.316666667,0,24.33333333,54.99166667,90.83333333,62.40833333,49.175,8.8,8.8,0.7409864,78.89166667,79.4,1072.666667,201.8333333,10.03333333,49.175,0,0.508333333,0
5/9/2021 23:00,72.96666667,31.38333333,49.51666667,19.51666667,49.51666667,39.51666667,0.283333333,0,24.33333333,54.825,91.41666667,59.875,47.34166667,9.925,9.925,0.824213133,78.76666667,79.275,869.875,166.2083333,9.983333333,47.34166667,0,0.508333333,0
5/10/2021 0:00,72.84166667,31.45833333,48.40833333,18.40833333,48.40833333,38.40833333,0,0,24.33333333,53.50833333,91.43333333,57.40833333,45.28333333,9.633333333,9.633333333,0.7852845,78.84166667,79.275,870.9583333,167.0833333,9.941666667,45.28333333,0,0.433333333,0
5/10/2021 1:00,72.975,31.34166667,43.925,13.925,43.925,33.925,0,0,24.33333333,53.14166667,91.40833333,55.53333333,44.29166667,7.516666667,7.516666667,0.549272033,79.2,79.6,950.0416667,176.125,9.975,44.29166667,0,0.4,0
5/10/2021 2:00,73.11666667,30.83333333,43.75,13.75,43.75,33.75,0,0,24.33333333,53.99166667,91.40833333,53.6,42.98333333,7.891666667,7.891666667,0.642627533,79.51666667,79.94166667,951.8333333,177.3333333,10.03333333,42.98333333,0,0.425,0
5/10/2021 3:00,73.175,29.44166667,45.15833333,15.15833333,45.15833333,35.15833333,0.233333333,0,24.33333333,53.98333333,91.40833333,51.75,40.425,8.95,8.95,0.781013333,79.7,80.16666667,865,164.6666667,10.03333333,40.425,0,0.466666667,0
5/10/2021 4:00,73.08333333,29.09166667,47.54166667,17.45,47.45,37.48055556,0.425,0,24.33333333,53.45833333,91.4,50.24166667,40.79166667,9.341666667,9.341666667,0.7867489,79.69166667,80.175,977,208.4583333,9.991666667,40.79166667,0,0.483333333,0
5/10/2021 5:00,72.925,27.76666667,49.70833333,19.70833333,49.70833333,39.70833333,0.216666667,0,24.33333333,54.49166667,91.4,48.975,39.78333333,10.025,10.025,0.826531767,79.575,80.03333333,1070,201.2916667,10,39.78333333,0,0.458333333,0
5/10/2021 6:00,72.89166667,27.11666667,46.15,16.15,46.15,36.15,0.408333333,0,24.33333333,54.45833333,91.4,47.99166667,39.83333333,8.525,8.525,0.7076713,79.69166667,80.1,939.625,172,9.941666667,39.83333333,0,0.408333333,0
5/10/2021 7:00,72.96666667,26.79166667,43.49166667,13.49166667,43.49166667,33.49166667,0.183333333,0,24.33333333,54.1,91.40833333,48.2,41.94166667,7.166666667,7.166666667,0.513028133,79.76666667,80.11666667,1052.708333,195.2083333,9.95,41.94166667,0,0.35,0
5/10/2021 8:00,73.10833333,27.55,48.51666667,18.51666667,48.51666667,38.51666667,0.141666667,0,24.33333333,53.28333333,81.18333333,49.31666667,45.15,10.15833333,10.15833333,0.828972433,79.6,80.05,1108.958333,217.25,10.05833333,45.15,0,0.45,0
5/10/2021 9:00,73.2,29.55833333,48.65833333,18.64166667,48.64166667,38.64722222,0.425,0,24.33333333,55.05833333,74.81666667,52.45,49.91666667,10.975,10.975,0.879250167,79.46666667,79.91666667,1118.166667,220.6666667,10.06666667,49.91666667,0,0.45,0
5/10/2021 10:00,73.05833333,28.43333333,47.5,17.5,47.5,37.5,0,0,24.33333333,54.98333333,56.76666667,60.08333333,53.33333333,9.008333333,9.008333333,0.702423867,78.96666667,79.44166667,1079.041667,204.125,10.00833333,53.33333333,0,0.475,0
5/10/2021 11:00,73.01666667,26.7,41.51666667,11.51666667,41.51666667,31.51666667,0.391666667,0.266666667,24.33333333,55.025,52.1,71.04166667,55.59166667,6.066666667,6.066666667,0.4609199,78.79166667,79.21666667,824.8333333,149.125,9.983333333,55.59166667,0,0.425,0
5/10/2021 12:00,72.70833333,27.025,59.94166667,29.94166667,59.94166667,49.94166667,9.175,10.125,24.33333333,54.88333333,46.96666667,82.625,58.78333333,14.775,14.775,2.925749167,68.74166667,70.45833333,1280.875,264.7083333,9.35,58.78333333,2.625,1.716666667,3.494180433
5/10/2021 13:00,73.45,27.94166667,72.425,42.425,72.425,62.425,9.316666667,3.4,24.33333333,63.09166667,42.30833333,91.91666667,61.25,24.56666667,24.56666667,7.0331471,68.46666667,71.09166667,1283.791667,321.7916667,8.358333333,61.25,2.15,2.625,5.5735064
5/10/2021 14:00,72.96666667,29.04166667,57.86666667,27.86666667,57.86666667,47.86666667,10.08333333,2.366666667,24.33333333,66.00833333,42.1,93.45,61.975,14.45833333,14.45833333,1.926174133,74.13333333,74.76666667,1073.125,225.0833333,10.01666667,61.975,1.8,0.633333333,3.410343533
5/10/2021 15:00,72.90833333,28.99166667,80.55833333,50.56666667,80.55833333,70.56111111,20.275,3.341666667,24.33333333,68.575,41.6,91.45,63.19166667,26.95,26.95,5.980853667,63.35833333,64.875,1443.833333,364.4583333,6.633333333,63.19166667,1.516666667,1.516666667,5.980853667
5/10/2021 16:00,72.94166667,28.55833333,60.76666667,30.76666667,60.76666667,50.76666667,7.166666667,2.508333333,24.33333333,58.76666667,41.625,86.79166667,62.51666667,16.36666667,16.36666667,2.522551033,74.525,75.93333333,811.4166667,174.375,9.425,62.51666667,1.875,1.408333333,2.3053317
5/10/2021 17:00,72.55833333,28.89166667,66.2,36.2,66.2,56.2,10.23333333,2.25,24.33333333,54.83333333,48.86666667,80.175,60.20833333,20.01666667,20.01666667,0.4678758,74.05833333,73.6,1137.958333,255.75,8.775,60.20833333,0.583333333,-0.458333333,1.288183867
5/10/2021 18:00,72.85,32.85833333,58.61666667,28.61666667,58.98333333,48.73888889,14.7,4.166666667,24.33333333,54.89166667,76.38333333,76.225,55.90833333,15.44166667,15.44166667,2.454456433,70.49166667,71.71666667,1226.083333,265.0833333,9.95,55.90833333,2.166666667,1.225,3.655630533
5/10/2021 19:00,73.21666667,34.89166667,71.60833333,41.60833333,71.60833333,61.60833333,8.125,4.108333333,24.33333333,55.1,85.90833333,72.9,54.36666667,22,22,4.382461067,73.60833333,76.24166667,1308.958333,304.1666667,7.816666667,54.36666667,2.316666667,2.633333333,2.978345533
5/10/2021 20:00,72.525,37.675,71.1,40.95,70.95,61,5.025,3.25,24.33333333,55.01666667,91.49166667,70.025,52.83333333,22.8,22.8,0.140094267,78.475,77.41666667,1064.583333,251.875,7.816666667,52.83333333,0.2,-1.058333333,0.2840936
5/10/2021 21:00,72.7,38.1,57.68333333,27.64166667,57.64166667,47.65555556,11.63333333,5.7,24.33333333,54.975,91.5,67.49166667,52.14166667,13.875,13.875,1.953265533,71.48333333,72.48333333,794.875,159.5416667,9.633333333,52.14166667,1.883333333,1,2.782848133
5/10/2021 22:00,73.20833333,36.525,64.425,34.40833333,64.40833333,54.41388889,7.791666667,5.491666667,24.33333333,55.16666667,88.73333333,65.70833333,50.65,19,19,3.083416233,72.975,74.70833333,1129.458333,253.9583333,8.608333333,50.65,2.016666667,1.733333333,2.481181733
5/10/2021 23:00,72.63333333,33.025,77.925,47.925,77.925,67.925,2.891666667,0,24.33333333,55.03333333,83.91666667,63.85833333,49.03333333,25.71666667,25.71666667,0.6055294,79.95,79.575,1115.958333,275.5833333,7.125,49.03333333,0,-0.375,0
5/11/2021 0:00,72.95,30.63333333,67.64166667,37.64166667,67.64166667,57.64166667,0.141666667,0,24.33333333,54.93333333,86.48333333,62.06666667,48.025,21.08333333,21.08333333,1.5936333,79.76666667,80.25833333,1166,268.0416667,8.891666667,48.025,0,0.491666667,0
5/11/2021 1:00,73.06666667,31.31666667,56.16666667,26.16666667,56.16666667,46.16666667,0,0,24.33333333,55.01666667,91.45833333,60.31666667,47.325,14.33333333,14.33333333,1.015073267,79.75833333,80.2,1110.5,243.6666667,10,47.325,0,0.441666667,0
5/11/2021 2:00,73.2,30.525,51.30833333,21.30833333,51.30833333,41.30833333,0.658333333,0,24.33333333,54.825,91.09166667,58.925,46.96666667,12.63333333,12.63333333,0.997378433,79.79166667,80.225,1041.541667,216.0833333,10.14166667,46.96666667,0,0.433333333,0
5/11/2021 3:00,73.14166667,29.08333333,52.53333333,22.525,52.525,42.52777778,0.416666667,0,24.33333333,54.04166667,83.975,57.93333333,46.5,12.84166667,12.84166667,1.112944,79.43333333,79.95,1067.708333,223.625,10.01666667,46.5,0,0.516666667,0
5/11/2021 4:00,72.925,26.15833333,54.36666667,24.31666667,54.31666667,44.33333333,0,0,24.33333333,54.15,73.225,57.1,46.40833333,12.45,12.45,1.001161467,79.14166667,79.61666667,1147.958333,232.875,10,46.40833333,0,0.475,0
5/11/2021 5:00,72.88333333,25.4,50.10833333,20.175,50.175,40.15277778,0,0,24.33333333,55.05,74.59166667,56.25,46.025,10.49166667,10.49166667,0.860823133,79.14166667,79.59166667,883.7916667,193.4583333,9.933333333,46.025,0,0.45,0
5/11/2021 6:00,72.99166667,23.98333333,43.25833333,13.31666667,43.31666667,33.29722222,0.35,0,24.33333333,54.30833333,74.04166667,55.575,44.75833333,7.225,7.225,0.528892467,79.33333333,79.7,955.375,177.9583333,10.01666667,44.75833333,0,0.366666667,0
5/11/2021 7:00,73.075,23.99166667,43.01666667,13.01666667,43.01666667,33.01666667,0.275,0,24.33333333,53.15,71.725,55.50833333,45.09166667,7.375,7.375,0.5656245,79.34166667,79.75,827.3333333,150.125,10.00833333,45.09166667,0,0.408333333,0
5/11/2021 8:00,73.20833333,24.2,46.125,16.125,46.11666667,36.12222222,0,0,24.33333333,55.05833333,59.26666667,57.48333333,47.28333333,9.433333333,9.433333333,0.743305033,79.30833333,79.75,867.5,165.25,10.05833333,47.28333333,0,0.441666667,0
5/11/2021 9:00,73.05833333,23.70833333,46.675,16.675,46.675,36.675,0,0,24.33333333,54.98333333,56.75,60.9,48.64166667,8.716666667,8.716666667,0.6933934,78.9,79.39166667,1180.458333,222.0416667,10.00833333,48.64166667,0,0.491666667,0
5/11/2021 10:00,72.94166667,23.41666667,45.05833333,15.05833333,45.2,35.10555556,0,0,24.33333333,55.05,52.46666667,65.925,50.80833333,7.858333333,7.858333333,0.609068367,78.69166667,79.11666667,934.2083333,170.0833333,9.991666667,50.80833333,0,0.425,0
5/11/2021 11:00,73.025,22.38333333,39.95,9.95,39.83333333,29.91111111,0.291666667,0,24.33333333,55,44.55,74.08333333,53.53333333,5.541666667,5.541666667,0.380744,78.70833333,79.09166667,709.7916667,126.4166667,9.983333333,53.53333333,0,0.383333333,0
5/11/2021 12:00,72.99166667,21.48333333,52.28333333,22.28333333,52.075,42.21388889,8.566666667,15.95833333,24.33333333,54.99166667,40.75,84.95,54.89166667,10.54166667,10.54166667,2.778699,69.38333333,71.09166667,907.125,170.5416667,9.308333333,54.89166667,1.983333333,1.708333333,3.325042233
5/11/2021 13:00,73.23333333,21.48333333,72.34166667,42.30833333,72.30833333,62.31944444,8.1,1.866666667,24.33333333,55,38.56666667,95.275,55.88333333,23.45833333,23.45833333,6.041260167,71.28333333,73.825,1218.333333,291,8.558333333,55.88333333,2.083333333,2.541666667,4.427369333
5/11/2021 14:00,72.75,21.88333333,62.45833333,32.45833333,62.45833333,52.45833333,6.633333333,3.308333333,24.33333333,55.04166667,37.775,103.05,56.55,18.4,18.4,0.584173567,75.525,75.31666667,1153.208333,261.5416667,9.941666667,56.55,1.041666667,-0.208333333,1.5464064
5/11/2021 15:00,72.75,21.30833333,67.025,37.025,67.025,57.025,13.29166667,1.25,24.33333333,54.95833333,35.94166667,107.4083333,57.09166667,20.35833333,20.35833333,3.002630167,69.65,69.65833333,1187.958333,277.4583333,9.691666667,57.09166667,1.491666667,0.008333333,4.306312267
5/11/2021 16:00,73.25,20.29166667,65.11666667,35.11666667,65.11666667,55.11666667,12.86666667,3.425,24.33333333,54.94166667,33.81666667,108.8833333,57.325,20.11666667,20.11666667,4.557700933,68.74166667,70.14166667,1234.916667,298.7916667,9.525,57.325,2.25,1.4,5.315772
5/11/2021 17:00,73.19166667,20.13333333,69.78333333,39.78333333,69.78333333,59.78333333,5.125,2.708333333,24.33333333,54.96666667,35.125,104.5333333,56.6,22.06666667,22.06666667,5.290267033,72.40833333,74.6,1228.25,295.625,9.116666667,56.6,1.641666667,2.191666667,3.928375033
5/11/2021 18:00,72.66666667,19.425,66.7,36.8,66.8,56.76666667,6.975,2.483333333,24.33333333,54.96666667,33.45,102.1166667,55.85,21.39166667,21.39166667,1.014219033,74.875,74.48333333,1218.208333,290.9166667,9.35,55.85,0.341666667,-0.391666667,1.079750933
5/11/2021 19:00,72.74166667,18.79166667,65.875,36,66,55.95833333,15.19166667,1.8,24.33333333,55.05833333,34.78333333,92.98333333,54.05,18.83333333,18.83333333,3.159687067,70.125,70.99166667,1120.625,247.0833333,9.366666667,54.05,2.225,0.866666667,4.629212467
5/11/2021 20:00,73.175,18.94166667,60.26666667,30.26666667,60.26666667,50.26666667,16.90833333,4.216666667,24.33333333,55.06666667,41.94166667,83.90833333,52.14166667,16.84166667,16.84166667,3.8678465,70.14166667,72.125,965.7916667,205.9166667,9.475,52.14166667,2.141666667,1.983333333,3.5130956
5/11/2021 21:00,72.95,20.63333333,73.26666667,43.26666667,73.275,63.26944444,3.325,3.133333333,24.33333333,55.2,54.83333333,76.39166667,49.73333333,23.25833333,23.25833333,3.2846492,77.03333333,78.81666667,1231.458333,298.8333333,7.766666667,49.73333333,1.966666667,1.783333333,2.795417567
