Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
5/11/2021 22:00,72.35,21.3,72.19166667,42.19166667,72.19166667,62.19166667,9.566666667,1.325,24.33333333,54.96666667,62.45,70.51666667,47.88333333,21.34166667,21.34166667,1.236929867,72.55,72.51666667,1157.583333,265.125,7.908333333,47.88333333,0.366666667,-0.033333333,0.7911421
5/11/2021 23:00,73.05,21.325,58.44166667,28.44166667,58.44166667,48.44166667,12.33333333,6.65,24.33333333,54.64166667,65.93333333,66.44166667,46.19166667,14.975,14.975,2.391243167,71.95833333,73.21666667,1057.625,232.1666667,8.483333333,46.19166667,1.991666667,1.258333333,2.240409967
5/12/2021 0:00,72.95,21.93333333,78.50833333,48.50833333,78.50833333,68.50833333,3.575,2.625,24.33333333,53.78333333,71.075,63.03333333,45.11666667,25.5,25.5,4.042232133,76.10833333,78.25,1233.75,300.125,6.975,45.11666667,1.358333333,2.141666667,1.455857667
5/12/2021 1:00,72.36666667,22.725,70.59166667,40.43333333,70.43333333,60.48611111,9.133333333,2.35,24.33333333,52.91666667,77.18333333,59.95,43.84166667,20.15833333,20.15833333,-0.103362233,75.675,75.4,1022.875,234.4583333,7.75,43.84166667,1.083333333,-0.275,0.829338533
5/12/2021 2:00,72.93333333,22.675,58.6,28.6,58.6,48.6,9.125,4.558333333,24.33333333,54.7,80.19166667,57.45,44.28333333,15.19166667,15.19166667,1.888465833,74.49166667,75.65,1079.541667,231.5416667,9.133333333,44.28333333,2.35,1.158333333,2.575025367
5/12/2021 3:00,73.16666667,22.93333333,69.5,39.45,69.45,59.46666667,0,0,24.33333333,55.075,85.51666667,55.39166667,43.18333333,22.68333333,22.68333333,1.699314167,81.20833333,81.7,1214.666667,291.5,8.175,43.18333333,0,0.491666667,0
5/12/2021 4:00,73.04166667,23.15833333,60.78333333,30.78333333,60.78333333,50.78333333,0.125,6.183333333,24.33333333,54.08333333,90.06666667,53.71666667,41.63333333,17.01666667,17.01666667,2.9562575,77.95833333,79.99166667,1119.875,247.5833333,9.975,41.63333333,1.608333333,2.033333333,1.685036267
5/12/2021 5:00,72.425,23.625,66.05833333,35.83333333,65.83333333,55.90833333,3.875,11.59166667,24.33333333,55.01666667,89.125,52.41666667,42.50833333,18.26666667,18.26666667,0.538411067,73.79166667,73.65,984.5416667,217.2916667,8.275,42.50833333,0.825,-0.141666667,1.097323733
5/12/2021 6:00,72.94166667,23.35,58.06666667,27.96666667,57.96666667,48,6.666666667,15.31666667,24.33333333,54.46666667,86.875,51.55,42.65833333,15.2,15.2,1.778391767,74.23333333,74.60833333,1076.416667,229.875,9.258333333,42.65833333,1.158333333,0.375,1.971692567
5/12/2021 7:00,72.9,23.64166667,88.425,63.11666667,88.425,79.98888889,0.008333333,0,24.33333333,54.75,67.975,51.84166667,44.11666667,31.41666667,31.41666667,2.471297033,81.375,81.90833333,1471.916667,378.25,5.658333333,44.11666667,0,0.533333333,0
5/12/2021 8:00,72.9,23.68333333,84,60.05833333,84,76.01944444,0.116666667,0,24.33333333,53.65,58.33333333,54.15,45.81666667,30.225,30.225,2.247976033,80.36666667,80.86666667,1165.833333,297.0833333,6.183333333,45.81666667,0,0.5,0
5/12/2021 9:00,72.95,23.50833333,74.05,49.95833333,73.91666667,65.975,0.208333333,0,24.33333333,54.99166667,56.95833333,57.625,49.075,26.025,26.025,2.0541871,79.88333333,80.40833333,977.7916667,239.5,7.883333333,49.075,0,0.525,0
5/12/2021 10:00,73.14166667,22.8,59.51666667,35.56666667,59.51666667,51.53333333,0,0,24.33333333,55.04166667,48.05833333,63.55833333,52.99166667,17.575,17.575,1.270244967,79.78333333,80.24166667,979.375,213.125,9.441666667,52.99166667,0,0.458333333,0
5/12/2021 11:00,73.13333333,21.375,52.80833333,25.05,52.71666667,43.525,9.508333333,11.325,24.33333333,55.19166667,38.625,72.38333333,56,13.05,13.05,3.247184967,71.475,73.55,1062.666667,223.6666667,10.13333333,56,2.525,2.075,2.993843767
5/12/2021 12:00,73.04166667,20.40833333,69.35,39.75833333,69.75833333,59.62222222,6.05,3.025,24.33333333,54.98333333,33.83333333,82.95833333,57.4,22.01666667,22.01666667,3.7400776,75.575,77.13333333,794.0416667,186.2916667,8.7,57.4,1.541666667,1.558333333,2.906589933
5/12/2021 13:00,72.54166667,20.25833333,67.35833333,37.475,67.475,57.43611111,11.89166667,0.766666667,24.33333333,55.05833333,32.75833333,94.19166667,58.51666667,21.34166667,21.34166667,1.049486667,73.26666667,73.00833333,1194.458333,279.9166667,9.266666667,58.51666667,0.766666667,-0.258333333,2.1175224
5/12/2021 14:00,72.94166667,19.49166667,63.60833333,33.60833333,63.60833333,53.60833333,17.1,2.45,24.33333333,54.96666667,29.70833333,102.2583333,60.50833333,18.35,18.35,3.711277733,69.15833333,70.225,1153.625,261.7916667,9.858333333,60.50833333,2.458333333,1.066666667,5.426456233
5/12/2021 15:00,73.30833333,19.55,68.13333333,38.38333333,68.38333333,58.3,14.175,2.8,24.33333333,55.06666667,28.95833333,106.3916667,61.075,22.45,22.45,6.8969579,68.78333333,71.475,1075.708333,254.6666667,9.466666667,61.075,1.975,2.691666667,5.414496967
5/12/2021 16:00,73.01666667,18.74166667,67.375,37.04166667,67.04166667,57.15277778,9.258333333,2.416666667,24.33333333,55.55833333,25.875,107.225,61.88333333,20.3,20.3,3.040948633,74.33333333,74.95,1031.291667,235.2083333,9.233333333,61.88333333,1.966666667,0.616666667,3.7210404
5/12/2021 17:00,72.6,19.05833333,69.1,39.1,69.1,59.1,10.4,0.566666667,24.33333333,54.35,27.65833333,101.9833333,62.33333333,22.85,22.85,1.1393032,73.38333333,72.94166667,972.0416667,237.9166667,9.208333333,62.33333333,0.733333333,-0.441666667,2.1797594
5/12/2021 18:00,72.91666667,19.34166667,64.075,34.075,64.075,54.075,13.96666667,3.766666667,24.33333333,59.99166667,26.95833333,100.9083333,62.54166667,18.34166667,18.34166667,3.8938396,69.55833333,70.88333333,1276.166667,287.9583333,9.816666667,62.54166667,2.141666667,1.325,5.132233867
5/12/2021 19:00,73.49166667,19.55833333,72.99166667,42.99166667,72.99166667,62.99166667,13.51666667,4.133333333,24.33333333,68.025,25.525,92.03333333,63.16666667,24.45,24.45,7.7843843,67.41666667,70.30833333,1267.5,314.1666667,8.125,63.16666667,2.308333333,2.891666667,6.657772567
5/12/2021 20:00,72.76666667,20.625,56.91666667,26.91666667,56.91666667,46.91666667,9.483333333,2.3,24.33333333,62.43333333,31.53333333,84.04166667,62.2,14.49166667,14.49166667,1.1737166,75.675,75.88333333,1194.291667,252.2916667,10.1,62.2,1.525,0.208333333,2.3075283
5/12/2021 21:00,72.6,22.19166667,69.09166667,39.09166667,68.94166667,59.04166667,13.6,2.258333333,24.33333333,55.05,43.98333333,78.18333333,58.34166667,20.55833333,20.55833333,2.0091568,71.675,71.76666667,1189.5,277.0833333,8.766666667,58.34166667,1.208333333,0.091666667,2.991037
5/12/2021 22:00,73.08333333,22.875,60.03333333,30.03333333,60.03333333,50.03333333,15.25833333,4.133333333,24.33333333,54.975,49.75833333,74.19166667,55.61666667,16.29166667,16.29166667,2.405032933,71.35,72.74166667,1082.125,230.2083333,9.483333333,55.61666667,2.25,1.391666667,3.579969867
5/12/2021 23:00,73.05833333,23.125,73.5,43.5,73.5,63.5,4.991666667,3.15,24.33333333,55.01666667,54.10833333,70.6,53.69166667,23.53333333,23.53333333,4.6685072,75.825,78.175,1212.833333,289.9583333,7.858333333,53.69166667,1.458333333,2.35,2.302280867
5/13/2021 0:00,72.475,23.05833333,70.55,40.55,70.55,60.55,8.85,1.666666667,24.33333333,55.075,55.375,67.49166667,51.85833333,21.86666667,21.86666667,0.9364838,76.35,75.86666667,926.375,217.75,7.891666667,51.85833333,0.375,-0.483333333,0.7120645
5/13/2021 1:00,72.775,22.28333333,56.61666667,26.41666667,56.41666667,46.48333333,12.94166667,5.791666667,24.33333333,55,58.35833333,64.93333333,50.31666667,13.88333333,13.88333333,1.917509767,72.64166667,73.575,817.375,169.7083333,9.7,50.31666667,1.883333333,0.933333333,2.5872287
5/13/2021 2:00,73.19166667,22.125,71.91666667,42.01666667,72.01666667,61.98333333,0.125,0,24.33333333,55,63.05,62.49166667,49.05,23.46666667,23.46666667,1.727503867,81.04166667,81.51666667,1182.666667,275.75,7.833333333,49.05,0,0.475,0
5/13/2021 3:00,73.08333333,22.39166667,62.96666667,32.96666667,62.99166667,52.975,0.15,0,24.33333333,54.99166667,66.3,60.33333333,48.10833333,19.11666667,19.11666667,1.5621487,79.79166667,80.31666667,1176.25,294.25,9.683333333,48.10833333,0,0.525,0
5/13/2021 4:00,72.95833333,23.8,52.29166667,22.29166667,52.31666667,42.3,0,0,24.33333333,54.525,77.21666667,58.18333333,45.76666667,11.59166667,11.59166667,0.9178127,79.40833333,79.85,894.9583333,176.7083333,9.975,45.76666667,0,0.441666667,0
5/13/2021 5:00,72.975,25.69166667,42.56666667,12.56666667,42.56666667,32.56666667,0,0,24.33333333,54.9,90.34166667,56.19166667,45.00833333,6.708333333,6.708333333,0.488133333,79.35833333,79.71666667,1019.75,182.625,9.983333333,45.00833333,0,0.358333333,0
5/13/2021 6:00,73.10833333,25.18333333,39.575,9.575,39.575,29.575,0,0,24.33333333,54.33333333,91.39166667,54.63333333,44.04166667,5.725,5.725,0.368906767,79.41666667,79.775,1028.666667,185.4583333,10.00833333,44.04166667,0,0.358333333,0
5/13/2021 7:00,73.16666667,25.40833333,42.6,12.6,42.6,32.6,0,0,24.33333333,53.95,67.50833333,54.18333333,46.78333333,7.483333333,7.483333333,0.567332967,79.30833333,79.71666667,942.7083333,173.375,10.05,46.78333333,0,0.408333333,0
5/13/2021 8:00,73.19166667,25.78333333,44.85833333,14.85833333,44.85833333,34.85833333,0.258333333,0,24.33333333,60.03333333,45.75,55.2,52.225,8.408333333,8.408333333,0.674478233,79.08333333,79.58333333,943.4583333,173.8333333,10.01666667,52.225,0,0.5,0
5/13/2021 9:00,73.05,23.675,36.18333333,6.183333333,36.11666667,26.16111111,0,0,24.33333333,57.48333333,38.725,58.84166667,57.3,3.875,3.875,0.220148133,78.51666667,78.875,994.0416667,172.9166667,10.00833333,57.3,0,0.358333333,0
5/13/2021 10:00,72.94166667,21.925,43.24166667,13.16666667,43.16666667,33.19166667,0.591666667,0,24.33333333,55.79166667,33.13333333,65.71666667,60.63333333,6.991666667,6.991666667,0.479102867,78.225,78.60833333,1035.5,188.125,9.983333333,60.63333333,0,0.383333333,0
5/13/2021 11:00,73.05833333,21.65833333,47.375,17.375,47.375,37.375,16.2,12.525,24.33333333,67.39166667,30.44166667,75.75833333,63.2,9.291666667,9.291666667,4.046625333,67.53333333,69.24166667,979.1666667,187.4166667,10.04166667,63.2,3.55,1.708333333,5.023502167
5/13/2021 12:00,73.275,21.15,61.03333333,31.03333333,61.03333333,51.03333333,11.25,2.591666667,24.33333333,68.08333333,28.2,87.25,63.74166667,15.54166667,15.54166667,3.333096433,74.13333333,75.4,1079.375,229.6666667,9.25,63.74166667,1.466666667,1.266666667,3.6800372
5/13/2021 13:00,72.575,20.94166667,73.48333333,43.48333333,73.48333333,63.48333333,12.80833333,0.941666667,24.33333333,58.7,25.525,95.61666667,64.95,24.65,24.65,2.065780267,71.4,71.3,1108.916667,271.375,8.066666667,64.95,0.691666667,-0.1,2.951376167
5/13/2021 14:00,73.10833333,19.84166667,65.26666667,35.26666667,65.26666667,55.26666667,15.13333333,3.766666667,24.33333333,58.14166667,22.75833333,106.425,66.03333333,19.64166667,19.64166667,4.9024451,67.29166667,69.10833333,1305.5,302.5416667,9.241666667,66.03333333,2.366666667,1.816666667,5.692732967
5/13/2021 15:00,73.4,19.25,71.58333333,41.58333333,71.58333333,61.58333333,12.24166667,2.483333333,24.33333333,61.03333333,22.68333333,108.775,65.84166667,23.05833333,23.05833333,6.3946687,68.86666667,71.21666667,1095.291667,264.2083333,8.441666667,65.84166667,2.125,2.35,5.7170176
5/13/2021 16:00,72.95833333,18.98333333,63.75,33.725,63.725,53.73333333,9.55,2,24.33333333,54.475,21.425,108.775,66.60833333,18.475,18.475,2.307650333,74.58333333,75.425,1028.708333,235.0416667,10,66.60833333,1.783333333,0.841666667,3.5661801
5/13/2021 17:00,72.63333333,18.9,68.65833333,38.60833333,68.60833333,58.625,10.15,0.925,24.33333333,53.95,23.41666667,102.2166667,66.03333333,22.45,22.45,0.941365133,73.25833333,72.64166667,1385.041667,338.7916667,9.458333333,66.03333333,0.733333333,-0.616666667,2.2632302
5/13/2021 18:00,72.90833333,18.43333333,62.80833333,32.80833333,62.80833333,52.80833333,13.85,3.825,24.33333333,54.90833333,23.53333333,96.7,65.875,17.53333333,17.53333333,3.718233633,68.86666667,70.25833333,1137.583333,254.375,9.916666667,65.875,2.558333333,1.391666667,5.357263333
5/13/2021 19:00,73.46666667,18.35,78.475,48.475,78.475,68.475,13.05,2.325,24.33333333,65.31666667,19.55,91.50833333,66.85,26.14166667,26.14166667,7.3051594,69.41666667,72.09166667,1122.875,277.6666667,7.175,66.85,2.416666667,2.675,6.236391467
5/13/2021 20:00,72.66666667,19.05833333,68.8,38.8,68.8,58.8,8.1,2.408333333,24.33333333,54.375,24.55,85.41666667,65.36666667,22.50833333,22.50833333,0.598329433,76.50833333,76.825,1229.875,296.9583333,8.8,65.36666667,0.975,0.316666667,1.1792081
5/13/2021 21:00,72.60833333,21.03333333,64.09166667,34.09166667,64.09166667,54.09166667,15.08333333,2.633333333,24.33333333,54.10833333,38.275,80.06666667,61.525,17.675,17.675,1.9725468,71.875,72.06666667,1234.25,270.4166667,9.1,61.525,1.558333333,0.191666667,2.999945433
5/13/2021 22:00,73.13333333,22.575,60.35833333,30.49166667,60.49166667,50.44722222,14.86666667,4.208333333,24.33333333,54.98333333,47.675,75.75833333,58.45833333,16.71666667,16.71666667,3.589488467,70.45,71.95,1097.958333,237.4583333,9.616666667,58.45833333,2.541666667,1.5,4.584182167
5/13/2021 23:00,73.025,24.13333333,72.35,42.35,72.35,62.35,6.008333333,2.358333333,24.33333333,54.975,57.30833333,72.23333333,56,22.94166667,22.94166667,4.531097667,75.75833333,78.10833333,1208.791667,288.5416667,8.066666667,56,1.625,2.35,2.467391967
5/14/2021 0:00,72.45,26.15833333,70.23333333,40.23333333,70.23333333,60.23333333,9.141666667,1.358333333,24.33333333,55,66.18333333,68.86666667,53.01666667,21.61666667,21.61666667,0.446642,75.10833333,74.18333333,1022,233.625,7.933333333,53.01666667,0.416666667,-0.925,0.8215284
5/14/2021 1:00,72.85,25.525,54.58333333,24.50833333,54.50833333,44.53333333,13.24166667,4.9,24.33333333,55.00833333,68.01666667,65.8,51.89166667,12.825,12.825,2.388558433,71.2,72.64166667,1042.166667,216.7916667,9.25,51.89166667,2.408333333,1.441666667,2.8863324
5/14/2021 2:00,73.14166667,25.8,76.73333333,46.675,76.81666667,66.74166667,0.3,0,24.33333333,54.99166667,72.24166667,63.18333333,50.18333333,25.95833333,25.95833333,2.037956667,78.85,79.38333333,1385.791667,338.1666667,7.35,50.18333333,0,0.533333333,0
5/14/2021 3:00,73.03333333,26.79166667,65.68333333,35.68333333,65.68333333,55.68333333,0,0,24.33333333,55.00833333,80.025,60.75833333,48.90833333,20.71666667,20.71666667,1.583260467,79.225,79.73333333,1160.875,264.7916667,9.433333333,48.90833333,0,0.508333333,0
5/14/2021 4:00,72.95833333,26.96666667,52.25833333,22.29166667,52.28333333,42.27777778,0.45,0,24.33333333,54.475,85.61666667,58.525,46.78333333,11.44166667,11.44166667,0.8522808,79.15,79.59166667,792.2083333,157.9166667,9.975,46.78333333,0,0.441666667,0
5/14/2021 5:00,73.01666667,28.90833333,42.13333333,12.01666667,42.01666667,32.05555556,0.3,0,24.33333333,54.14166667,91.40833333,56.79166667,46.05833333,6.425,6.425,0.4367573,79.19166667,79.55,948.0416667,175.0833333,9.983333333,46.05833333,0,0.358333333,0
5/14/2021 6:00,73.1,28.64166667,40.4,10.4,40.4,30.4,0.241666667,0,24.33333333,54.075,91.40833333,55.35833333,45.4,6.125,6.125,0.394411733,79.15,79.50833333,1022.083333,183.625,10.00833333,45.4,0,0.358333333,0
5/14/2021 7:00,73.20833333,28.96666667,44.35833333,14.35833333,44.35833333,34.35833333,0.866666667,0,24.33333333,54.69166667,77.00833333,54.875,48.35,8.55,8.55,0.690342567,79.24166667,79.65833333,1068.458333,201.125,10.03333333,48.35,0,0.416666667,0
5/14/2021 8:00,73.11666667,30.96666667,45.23333333,15.23333333,45.23333333,35.23333333,0,0,24.33333333,56.7,56.91666667,56.09166667,52.35833333,8.075,8.075,0.625786933,78.89166667,79.36666667,945.0833333,174.0833333,10.00833333,52.35833333,0,0.475,0
5/14/2021 9:00,73.00833333,32.375,41,11,41,31,0.708333333,0,24.33333333,59.025,56.25,59.35833333,58.06666667,5.791666667,5.791666667,0.406859133,78.66666667,79.05833333,1121.041667,199.9166667,10.01666667,58.06666667,0,0.391666667,0
5/14/2021 10:00,72.61666667,31.85,58.55833333,28.575,58.55833333,48.56388889,11.54166667,6.141666667,24.33333333,55.725,44.275,65.00833333,64.19166667,13.80833333,13.80833333,1.933618167,70.225,71.8,1040.625,215.4583333,9.125,64.19166667,2.866666667,1.575,3.091592467
5/14/2021 11:00,73.23333333,24.475,68.03333333,38.03333333,68.03333333,58.03333333,11.29166667,4.191666667,24.33333333,55.075,23.13333333,73.11666667,67.68333333,20.28333333,20.28333333,3.887982,71.73333333,73.88333333,1098.666667,239.7916667,8.175,67.68333333,1.925,2.15,2.593208333
5/14/2021 12:00,72.6,19.26666667,75.90833333,45.90833333,75.90833333,65.90833333,4.466666667,0.016666667,24.33333333,54.68333333,18.81666667,82.2,69.35,24.60833333,24.60833333,0.838369,76.99166667,76.53333333,1237.833333,304.6666667,6.641666667,69.35,0,-0.458333333,0
5/14/2021 13:00,75.8,16.7,93.66666667,77.33333333,93.66666667,88.22222222,0.133333333,59.1,24.33333333,53.86666667,18.6,98.2,70.93333333,32.66666667,32.66666667,15.2824784,65.6,69.03333333,1770,453,5.866666667,70.93333333,3.433333333,3.433333333,15.2824784
5/14/2021 14:00,73.01666667,18.125,84.59166667,73.09166667,84.59166667,80.75833333,12.48333333,6.258333333,24.33333333,59.63333333,18.19166667,101.9,70.65,27.48333333,27.48333333,3.1015992,68.15833333,68.225,1261.75,311.5833333,5.883333333,70.65,0.866666667,0.066666667,4.064564233
5/14/2021 15:00,73.76363636,17.83636364,87.54545455,69.68181818,87.54545455,81.59090909,14.33636364,4.072727273,26.54545455,66.48181818,18.03636364,106.2545455,71.42727273,27.78181818,27.78181818,8.740737345,65.72727273,68.7,1079.045455,267.7272727,5.463636364,71.42727273,2.872727273,2.972727273,8.267070509
5/14/2021 16:00,72.88333333,19.03333333,66.11666667,39.625,66.11666667,57.28611111,7.741666667,2.15,24.33333333,54.04166667,18.89166667,107.5333333,71.63333333,20.05833333,20.05833333,1.484413467,74.45,74.34166667,927.5,217.1666667,9.125,71.63333333,1.45,-0.108333333,2.63592
5/14/2021 17:00,72.725,19.86666667,69.675,39.675,69.675,59.675,12.09166667,1.075,24.33333333,61.03333333,19.83333333,102.0666667,72.06666667,22.69166667,22.69166667,2.0530888,71.275,70.55833333,1077.166667,255.7916667,9.25,72.06666667,1.025,-0.716666667,3.720064133
5/14/2021 18:00,73.50833333,19.63333333,80.86666667,53.65833333,80.86666667,71.79722222,17.73333333,2.908333333,24.33333333,63.725,18.875,100.6583333,72.20833333,25.09166667,25.09166667,7.694201667,64.78333333,67.35,1286.458333,352.0416667,6.575,72.20833333,2.008333333,2.566666667,6.971520267
5/14/2021 19:00,73.1,20.10833333,66.83333333,36.83333333,66.83333333,56.83333333,7.783333333,2.491666667,24.33333333,53.75833333,18.74166667,90.79166667,71.99166667,20.21666667,20.21666667,3.376784367,74.61666667,75.875,1177.041667,272.2083333,9.583333333,71.99166667,1.808333333,1.258333333,3.8510059
5/14/2021 20:00,72.68333333,20.925,67.49166667,37.49166667,67.48333333,57.48888889,8.658333333,2.033333333,24.33333333,60.75,28.075,85.725,68.1,21.6,21.6,1.258773833,75.49166667,75.49166667,1481.583333,352.25,9.15,68.1,1.016666667,-1.48E-16,1.962296
5/14/2021 21:00,72.75,22.45,72.675,42.675,72.675,62.675,14.75,0.958333333,24.33333333,53.075,36.78333333,80.9,65.55833333,23.20833333,23.20833333,4.066516767,69.24166667,69.96666667,1243.125,302.5833333,8.391666667,65.55833333,1.666666667,0.725,4.7940795
5/14/2021 22:00,73.20833333,24.675,65.04166667,35.04166667,65.04166667,55.04166667,12.59166667,3.516666667,24.33333333,55.13333333,43.425,77.01666667,62.35833333,19.46666667,19.46666667,4.757591533,70.35,72.21666667,1137.625,253.5,9.016666667,62.35833333,2.408333333,1.866666667,4.6513005
5/14/2021 23:00,72.91666667,26.38333333,71.70833333,41.70833333,71.70833333,61.70833333,4.675,2.258333333,24.33333333,54.95,51.7,74.04166667,59.78333333,22.9,22.9,2.956501567,76.575,78.325,1345.666667,320.5833333,8.1,59.78333333,1.766666667,1.75,1.950092667
5/15/2021 0:00,72.50833333,27.65833333,62.5,32.5,62.5,52.5,11.375,5.475,24.33333333,54.99166667,57.73333333,71.34166667,57.99166667,17.65,17.65,0.487157067,74.43333333,73.99166667,1099.375,239.5,8.875,57.99166667,0.866666667,-0.441666667,1.383369867
5/15/2021 1:00,72.99166667,28.09166667,55.29166667,25.29166667,55.29166667,45.29166667,11.50833333,5.225,24.33333333,54.91666667,63.925,68.74166667,56.3,13.31666667,13.31666667,3.291483067,71.03333333,72.6,929.2083333,192.0416667,9.891666667,56.3,2.516666667,1.566666667,3.514804067
5/15/2021 2:00,73.10833333,28.16666667,73.85,43.85,73.85,63.85,4.5,3.866666667,24.33333333,54.98333333,66.41666667,66.525,55.39166667,23.83333333,23.83333333,4.048577867,74.41666667,76.65,1098.791667,267.7916667,7.7,55.39166667,1.658333333,2.233333333,1.938011367
5/15/2021 3:00,72.4,27.75,69.33333333,39.33333333,69.33333333,59.33333333,8.833333333,1.483333333,24.33333333,55.01666667,67.60833333,64.85,54.48333333,20.775,20.775,0.695712033,74.975,74.36666667,1145.791667,287.75,7.15,54.48333333,0.741666667,-0.608333333,0.660688467
5/15/2021 4:00,72.825,29.525,56.01666667,26.01666667,56.01666667,46.01666667,13.54166667,5.458333333,24.33333333,55.05,76.64166667,63.175,53.075,13.81666667,13.81666667,1.836845733,72,73.05833333,1171.125,244.375,9.775,53.075,2.391666667,1.058333333,2.844474967
5/15/2021 5:00,73.175,29.05,71.35,41.79166667,71.79166667,61.64444445,6.85,3.4,24.33333333,55.13333333,74.99166667,61.51666667,53.40833333,22.69166667,22.69166667,4.746608533,74.35833333,76.925,1047.916667,283.2916667,7.708333333,53.40833333,1.616666667,2.566666667,2.3767212
5/15/2021 6:00,72.45833333,30.25,75.74166667,45.74166667,75.74166667,65.74166667,5.883333333,2.358333333,24.33333333,55.09166667,75.075,60.16666667,52.75,23.80833333,23.80833333,0.171944967,78.69166667,77.69166667,1223.583333,295.4583333,7.091666667,52.75,0.158333333,-1,0.224907433
5/15/2021 7:00,72.775,28.51666667,55.38333333,25.38333333,55.38333333,45.38333333,11.45833333,7.1,24.33333333,59.34166667,51.925,61.125,56.91666667,13.59166667,13.59166667,0.475319833,74.53333333,74.60833333,676.25,136.0416667,9.758333333,56.91666667,1.891666667,0.075,1.992072133
5/15/2021 8:00,73.39166667,29.125,68.05,38.28333333,68.31666667,58.21666667,5.275,3.875,24.33333333,67.30833333,47.125,64,59.8,21.81666667,21.81666667,5.5211541,72.06666667,74.675,1360.833333,326.625,8.966666667,59.8,2.341666667,2.608333333,4.439206567
5/15/2021 9:00,72.225,30.84166667,37.36666667,7.516666667,37.51666667,27.46666667,19.8,17.525,24.33333333,70.975,43.48333333,67.78333333,64.20833333,6.1,6.1,-0.121301133,72.36666667,70.65,743.5416667,138.625,10.15,64.20833333,1.591666667,-1.716666667,1.239004433
5/15/2021 10:00,72.08333333,28.475,39,9,39,29,13.20833333,18.79166667,24.33333333,62.375,28.06666667,72.01666667,69.90833333,5.775,5.775,-0.203673633,75.83333333,75.61666667,1165.791667,218.9583333,9.858333333,69.90833333,1.733333333,-0.216666667,0.614559867
5/15/2021 11:00,73.3,24.70833333,61.68333333,31.68333333,61.68333333,51.68333333,6.966666667,6.566666667,24.33333333,53.66666667,24.10833333,76.525,71.825,17.875,17.875,3.951439333,71.50833333,73.675,1158.75,264.75,10.05833333,71.825,1.9,2.166666667,3.0799993
5/15/2021 12:00,72.89166667,24.71666667,62.36666667,32.36666667,62.36666667,52.36666667,5.441666667,9.516666667,24.33333333,64.73333333,22.39166667,82.29166667,73.15,18.275,18.275,2.012695767,76.76666667,77.125,1396.791667,315.7916667,9.566666667,73.15,0.825,0.358333333,1.809022133
5/15/2021 13:00,72.83333333,23.98333333,80.34166667,50.25,80.25,70.28055556,7.958333333,14.41666667,24.33333333,54.325,21.93333333,86.525,73.5,26.90833333,26.90833333,2.7486788,68.025,68.04166667,1525.208333,373.0833333,7.358333333,73.5,0.908333333,0.016666667,4.163777333
5/15/2021 14:00,73.71818182,24.19090909,67.24545455,37.24545455,67.24545455,57.24545455,1.381818182,20.26363636,26.54545455,71.27272727,25.12727273,85.53636364,72.08181818,20.90909091,20.90909091,5.285552109,73.26363636,75.4,995.2272727,230.4090909,9.190909091,72.08181818,2.027272727,2.136363636,4.490782291
5/15/2021 15:00,72.825,25.09166667,82.5,52.5,82.5,72.5,6.883333333,23.575,24.33333333,61.46666667,27.65833333,82.16666667,70.14166667,27.51666667,27.51666667,3.346398067,67.80833333,67.30833333,1269.625,314.6666667,7.058333333,70.14166667,1.125,-0.5,5.1810472
5/15/2021 16:00,73.25833333,24.55,69.625,39.85,69.85,59.775,7.166666667,5.575,24.33333333,54.19166667,27,79.84166667,69.65,22.39166667,22.39166667,5.094403533,72.19166667,74.55,1185.791667,276.7916667,8.566666667,69.65,2.041666667,2.358333333,3.787182467
5/15/2021 17:00,72.625,24.16666667,69.6,39.6,69.6,59.6,6.85,2.175,24.33333333,54.1,28.425,78.01666667,68.625,22.325,22.325,0.519373867,77.26666667,76.88333333,1238.041667,301.5,8.391666667,68.625,0.033333333,-0.383333333,0.066386133
5/15/2021 18:00,72.725,27.06666667,52.51666667,22.51666667,52.51666667,42.51666667,16.18333333,6.233333333,24.33333333,65.30833333,35.975,75.54166667,67.11666667,10.9,10.9,1.905428467,70.7,71.04166667,1119.125,220,9.958333333,67.11666667,2.525,0.341666667,4.0216085
5/15/2021 19:00,73.26666667,29.65,61.225,31.225,61.225,51.225,13.44166667,7.633333333,24.33333333,56.75833333,45.00833333,73.63333333,65.375,17.375,17.375,4.535124767,69.88333333,71.99166667,1010.625,226,10.10833333,65.375,1.566666667,2.108333333,3.9747477
5/15/2021 20:00,72.85833333,33.01666667,75.61666667,45.61666667,75.61666667,65.61666667,4.65,2.883333333,24.33333333,54.63333333,58.125,72.05833333,62.98333333,23.925,23.925,2.261155633,76.775,77.95,1375.916667,335,7.483333333,62.98333333,1.85,1.175,2.650319933
5/15/2021 21:00,72.45,37.925,67.3,37.3,67.3,57.3,10.125,3.033333333,24.33333333,55.00833333,64.81666667,70.825,61.575,19.975,19.975,1.304536333,73.80833333,73.58333333,1294,297.4583333,8.616666667,61.575,0.791666667,-0.225,1.7660664
5/15/2021 22:00,73.025,38.15,58.9,28.9,58.9,48.9,14.59166667,4.825,24.33333333,55.01666667,68.175,69.425,60.80833333,15.54166667,15.54166667,3.566790267,70.625,72.175,1080.291667,229.2916667,9.683333333,60.80833333,2.016666667,1.55,3.624145933
5/15/2021 23:00,73.125,37.41666667,71.71666667,41.71666667,71.71666667,61.71666667,6.383333333,2.533333333,24.33333333,55.03333333,66.35833333,68.28333333,60.45,22.98333333,22.98333333,4.260427733,75,77.36666667,1063.333333,251.2083333,8.15,60.45,2.008333333,2.366666667,2.7084078
5/16/2021 0:00,72.45833333,40.14166667,69.125,39.125,69.125,59.125,7.316666667,2.825,24.33333333,54.99166667,74.23333333,67.29166667,59.50833333,21.425,21.425,0.2899512,77.08333333,76.28333333,1283.916667,295.125,7.958333333,59.50833333,0.2,-0.8,0.354140733
5/16/2021 1:00,72.81666667,41.44166667,58.09166667,28.09166667,58.09166667,48.09166667,11.88333333,5.183333333,24.33333333,54.96666667,81.09166667,66.425,58.35,14.55833333,14.55833333,2.831295367,70.73333333,71.71666667,1059.25,221.0833333,9.85,58.35,2.583333333,0.983333333,3.836117833
5/16/2021 2:00,73.19166667,41.63333333,76.35833333,46.35833333,76.35833333,66.35833333,0.241666667,0,24.33333333,55.175,83.40833333,65.625,57.99166667,25.65833333,25.65833333,2.0680989,78.65833333,79.2,1217.541667,329.9583333,7.35,57.99166667,0,0.541666667,0
5/16/2021 3:00,73.09166667,41.04166667,62.91666667,32.91666667,62.91666667,52.91666667,0.425,5.166666667,24.33333333,54.99166667,83.26666667,64.88333333,57.51666667,18.44166667,18.44166667,3.0012878,77.475,79.46666667,1289,294.7083333,9.95,57.51666667,1.208333333,1.991666667,1.256333167
5/16/2021 4:00,72.48333333,40.49166667,61.63333333,31.63333333,61.63333333,51.63333333,3.958333333,9.3,24.33333333,55.28333333,80.75,64.25833333,57.625,16.55,16.55,0.728661033,73.28333333,73.325,821.7083333,172.3333333,8.925,57.625,1.016666667,0.041666667,1.354692033
5/16/2021 5:00,73.16666667,40.04166667,56.15,26.05833333,56.11666667,46.10833333,4.341666667,20.95833333,24.33333333,55.01666667,82.40833333,63.75833333,57.04166667,14.4,14.4,2.944420267,72.425,73.95,966.8333333,208.625,9.616666667,57.04166667,1.95,1.525,2.7369636
5/16/2021 6:00,72.73333333,39.74166667,82.38333333,52.38333333,82.38333333,72.38333333,0.116666667,0,24.33333333,55.03333333,79.81666667,63.24166667,57.18333333,28.04166667,28.04166667,2.295691067,77.2,77.75,1137.583333,284.0416667,6.716666667,57.18333333,0,0.55,0
5/16/2021 7:00,72.96666667,38.90833333,66.80833333,36.8,66.8,56.80277778,0,0,24.33333333,55.025,76.25,63.55833333,57.75,21.025,21.025,1.5434776,79.175,79.65833333,1309.791667,303.1666667,9.25,57.75,0,0.483333333,0
5/16/2021 8:00,73.10833333,38.925,48.85,18.85,48.85,38.85,3.891666667,32.51666667,24.33333333,66.1,56.03333333,65.95,62.00833333,10.23333333,10.23333333,3.428648533,69.01666667,70.90833333,1215.208333,237.9583333,10.2,62.00833333,2.325,1.891666667,3.282208533
5/16/2021 9:00,72.73333333,39.79166667,51.01666667,20.99166667,50.98333333,40.99722222,5.725,11.03333333,24.33333333,68.45,49.38333333,69.55,65.65833333,11.125,11.125,0.312893467,77.56666667,76.875,896.4166667,177.2083333,9.966666667,65.65833333,0.416666667,-0.691666667,0.152541667
5/16/2021 10:00,73.21666667,36.43333333,79.4,49.4,79.4,69.4,6.983333333,32.16666667,24.33333333,66.25,43.29166667,74.50833333,67.40833333,27.2,27.2,6.629460833,64.38333333,66.475,1263,312,7.341666667,67.40833333,2.133333333,2.091666667,6.797256667
5/16/2021 11:00,73.175,36,63.975,33.975,63.975,53.975,0.441666667,15.90833333,24.33333333,55.775,40.08333333,82.4,68.84166667,18.28333333,18.28333333,2.411256633,75.2,75.93333333,1169.166667,268.25,9.883333333,68.84166667,1.441666667,0.733333333,2.906345867
5/16/2021 12:00,72.58333333,36.625,66.69166667,36.69166667,66.69166667,56.69166667,4.2,9.033333333,24.33333333,54.09166667,36.975,93.33333333,70.95,21.275,21.275,0.768932033,73.30833333,72.55833333,1066.125,250.625,9.975,70.95,0.416666667,-0.75,1.590094333
5/16/2021 13:00,73.2,35.59166667,67.25833333,37.39166667,67.39166667,57.34722222,4.95,29.44166667,24.33333333,54.20833333,33.74166667,99.625,72.925,21.59166667,21.59166667,4.398203367,67.8,69,1241.083333,302.2916667,9.4,72.925,1.283333333,1.2,4.445674333
5/16/2021 14:00,73.475,36.18333333,71.15833333,41.79166667,71.15833333,61.36944444,2.416666667,16.35833333,24.33333333,66.45833333,32.25,102.1166667,74.55833333,21.34166667,21.34166667,5.346402367,73.65833333,75.44166667,1185.291667,275.625,8.783333333,74.55833333,1.133333333,1.783333333,4.1189911
5/16/2021 15:00,72.925,36.9,90.55,81.75,90.55,87.61666667,16.73333333,0.825,24.33333333,73.53333333,32.41666667,99.89166667,75.26666667,31.2,31.2,6.413217767,63.21666667,64.61666667,1185.916667,306.6666667,3.85,75.26666667,1.4,1.4,6.413217767
5/16/2021 16:00,72.74166667,38.10833333,52.14166667,28.8,52.14166667,44.36111111,9.75,3.133333333,24.33333333,54.30833333,33.75833333,97.68333333,75.24166667,13.30833333,13.30833333,0.5575703,77.20833333,76.86666667,1050.75,217.0416667,10.11666667,75.24166667,0.375,-0.341666667,1.087317
5/16/2021 17:00,72.825,38.9,62.89166667,32.89166667,62.89166667,52.89166667,9.491666667,12.44166667,24.33333333,62.00833333,36.65,94.33333333,75.01666667,17.23333333,17.23333333,2.808231067,69.675,70.4,1001.416667,221.0416667,9.883333333,75.01666667,1.958333333,0.725,4.4104067
5/16/2021 18:00,73.5,39.31666667,77.45,47.45,77.45,67.45,2.808333333,27.95833333,24.33333333,59,41.4,90.55,73.75833333,25.73333333,25.73333333,6.091904,68.40833333,70.50833333,1254.5,307.8333333,7.708333333,73.75833333,1.9,2.1,5.618414667
5/16/2021 19:00,72.86363636,40.98181818,70.4,40,70,60.13333333,3.745454545,17.54545455,26.54545455,57.50909091,45.63636364,86.88181818,72.61818182,21.63636364,21.63636364,2.181157236,77.58181818,77.55454545,1172.227273,279,9.090909091,72.61818182,1.045454545,-0.027272727,3.135546655
5/16/2021 20:00,72.80833333,41.26666667,84.2,62.225,84.06666667,76.83055556,8.675,16.44166667,24.33333333,54.56666667,49.31666667,83.375,70.9,27.95,27.95,2.2537116,68.24166667,68,1290.5,325.125,6.125,70.9,0.8,-0.241666667,3.948876633
5/16/2021 21:00,73.25833333,41.25,63.45833333,33.45833333,63.45833333,53.45833333,8.058333333,7.316666667,24.33333333,53.93333333,52.975,80.13333333,69.64166667,19.025,19.025,5.116491567,70.48333333,73.06666667,1176.375,271.7083333,9.683333333,69.64166667,2.266666667,2.583333333,4.115818233
5/16/2021 22:00,72.85,42.43333333,65.03333333,35.03333333,65.03333333,55.03333333,3.833333333,8.991666667,24.33333333,54.93333333,55.50833333,77.425,68.525,19.5,19.5,1.5691046,77.45,77.94166667,1140.583333,258.0833333,9.141666667,68.525,1.35,0.491666667,1.802432333
5/16/2021 23:00,72.56666667,42.35,63.95,33.95,63.95,53.95,7.45,8.708333333,24.33333333,63.90833333,56.56666667,75.51666667,68.30833333,18.19166667,18.19166667,1.6939447,72.05833333,72.125,972.875,209.875,9.433333333,68.30833333,0.975,0.066666667,2.284219933
5/17/2021 0:00,73.64166667,41.55,78.10833333,48.10833333,78.10833333,68.10833333,0.291666667,33.03333333,24.33333333,70.975,59.31666667,74.08333333,67.35833333,26.23333333,26.23333333,7.0163065,68.64166667,70.99166667,1372.875,333.875,7.883333333,67.35833333,2.141666667,2.35,6.449461667
5/17/2021 1:00,72.30833333,43.4,69.75,39.75,69.75,59.75,1.85,5.791666667,24.33333333,59.75,63.31666667,72.86666667,66.28333333,22.70833333,22.70833333,1.824032233,71.15833333,71.625,1040.875,248.7083333,8.075,66.28333333,0.258333333,0.466666667,1.122340567
5/17/2021 2:00,73.15833333,43.04166667,54.46666667,24.46666667,54.46666667,44.46666667,6.541666667,19.95833333,24.33333333,53.51666667,78.925,71.80833333,64.23333333,14.08333333,14.08333333,3.0880535,71.46666667,73.34166667,1052.666667,219.75,9.8,64.23333333,1.45,1.875,2.182444133
5/17/2021 3:00,72.78333333,47.13333333,72.825,42.825,72.825,62.825,0.633333333,3.358333333,24.33333333,54.975,91.46666667,70.35,61.275,23.25,23.25,0.9793175,78.59166667,78,1081.625,266.75,6.9,61.275,0,-0.591666667,0
5/17/2021 4:00,72.54166667,47.55833333,56.89166667,26.89166667,56.89166667,46.89166667,4.825,18.26666667,24.33333333,54.975,91.5,68.5,61.36666667,13.38333333,13.38333333,2.214660933,70.16666667,71.225,1135.625,231,8.95,61.36666667,1.666666667,1.058333333,2.147664633
5/17/2021 5:00,73.325,46.99166667,72.7,42.7,72.7,62.7,2.233333333,17.64166667,24.33333333,54.98333333,91.5,67.1,60.58333333,22.94166667,22.94166667,4.455437,73.05,74.94166667,1083.25,260.375,7.933333333,60.58333333,1.508333333,1.891666667,3.0272809
5/17/2021 6:00,72.50833333,48.16666667,73.54166667,43.50833333,73.50833333,63.51944444,5.975,0.941666667,24.33333333,54.99166667,91.5,66.28333333,61.06666667,23.86666667,23.86666667,-0.024406667,78.3,77.225,1201.25,284.5833333,7.658333333,61.06666667,0.141666667,-1.075,0.283605467
5/17/2021 7:00,72.78333333,47.68333333,52.18333333,22.18333333,52.18333333,42.18333333,5.975,16.84166667,24.33333333,55.00833333,91.5,65.96666667,61.15,11.31666667,11.31666667,1.356888633,72.8,73.35,880.6666667,171.6666667,10,61.15,1.4,0.55,1.7298225
5/17/2021 8:00,73.225,47.70833333,68.30833333,38.30833333,68.30833333,58.30833333,0.791666667,16.80833333,24.33333333,55.325,91.5,65.89166667,61.975,21.525,21.525,3.608891767,75.3,77.175,1143.083333,297.7916667,8.55,61.975,1.45,1.875,2.201115233
5/17/2021 9:00,72.46666667,48.55,66.95833333,36.95833333,66.95833333,56.95833333,5.491666667,4.2,24.33333333,55.03333333,91.425,66.93333333,62.40833333,20.65,20.65,-0.255049667,77.15,75.76666667,1172.25,272.4166667,8.333333333,62.40833333,0.233333333,-1.383333333,0.355605133
5/17/2021 10:00,72.94166667,47.59166667,52.41666667,22.41666667,52.41666667,42.41666667,5.058333333,22.2,24.33333333,54.95833333,89.60833333,68.03333333,63.225,11.51666667,11.51666667,2.369521233,71.09166667,72.10833333,863.5416667,164.2083333,9.391666667,63.225,1.725,1.016666667,2.571974533
5/17/2021 11:00,73.1,47.85,72.33333333,42.33333333,72.33333333,62.33333333,0.383333333,13.825,24.33333333,55,91.34166667,69.18333333,63.34166667,23.46666667,23.46666667,3.7279963,75.125,76.95,1219.833333,293.25,8.025,63.34166667,0.941666667,1.825,1.463423733
5/17/2021 12:00,72.45833333,48.95,66.31666667,36.31666667,66.31666667,56.31666667,8.808333333,2.7,24.33333333,55.34166667,91.5,70.09166667,63.94166667,19.65833333,19.65833333,-0.134846833,75.76666667,75.15833333,1129.958333,253.2916667,8.45,63.94166667,0.458333333,-0.608333333,0.882911167
5/17/2021 13:00,72.95,48.1,58.89166667,28.89166667,58.89166667,48.89166667,13.71666667,6.733333333,24.33333333,55.475,91.5,70.725,64.7,15.7,15.7,2.622496333,71.375,72.20833333,1084.125,231.375,9.816666667,64.7,2.233333333,0.833333333,4.016605133
5/17/2021 14:00,73.24166667,52.25,71.73333333,41.73333333,71.73333333,61.73333333,9.808333333,3.408333333,24.33333333,57.95,91.25833333,70.69166667,64.70833333,23.5,23.5,6.2412728,72.125,74.83333333,965.9583333,234.625,8.458333333,64.70833333,1.875,2.708333333,4.2295533
5/17/2021 15:00,72.64166667,53.78333333,68.73333333,38.73333333,68.73333333,58.73333333,6.975,2.075,24.33333333,57.90833333,91.5,71.09166667,64.13333333,22.30833333,22.30833333,0.035999833,77.9,76.81666667,1223.916667,294.1666667,8.733333333,64.13333333,0.275,-1.083333333,0.5440246
5/17/2021 16:00,72.66666667,53.46666667,62.56666667,32.56666667,62.56666667,52.56666667,13.46666667,3.341666667,24.33333333,57.83333333,91.5,71.575,64.125,16.81666667,16.81666667,3.1469956,70.23333333,71.36666667,1118.333333,246.25,9.308333333,64.125,2.325,1.133333333,4.2083195
5/17/2021 17:00,73.275,52.24166667,61.39166667,31.39166667,61.39166667,51.39166667,11.05833333,4.658333333,24.33333333,57.5,90.83333333,72.33333333,64.18333333,17.53333333,17.53333333,4.4027186,70.75833333,73.21666667,1002,257.9166667,9.258333333,64.18333333,2.558333333,2.458333333,3.836850033
5/17/2021 18:00,72.825,49.05,69.425,39.425,69.425,59.425,5.516666667,2.641666667,24.33333333,53.975,91.35,72.15833333,63.86666667,21.95,21.95,1.381905467,78.15833333,78.49166667,1173.416667,273.2083333,8.458333333,63.86666667,1.1,0.333333333,1.332848067
5/17/2021 19:00,72.45,49.15833333,66.14166667,36.14166667,66.14166667,56.14166667,12.35,1.508333333,24.33333333,54.98333333,91.5,71.60833333,64.025,18.475,18.475,1.548603,73.16666667,73.375,1097.625,239.2083333,8.491666667,64.025,1.275,0.208333333,1.9597333
5/17/2021 20:00,73.05,48.85,59.20833333,29.20833333,59.20833333,49.20833333,14.60833333,3.816666667,24.33333333,55.18333333,91.5,69.91666667,64.275,15.65,15.65,2.5769779,72.23333333,73.075,1209.666667,261.2083333,9.225,64.275,1.933333333,0.841666667,2.941369433
5/17/2021 21:00,72.96666667,48.85833333,76.16666667,46.16666667,76.16666667,66.16666667,4.033333333,2.516666667,24.33333333,55.01666667,91.5,68.575,63.08333333,24.725,24.725,3.591685067,76.26666667,78.35,1398,344.8333333,7.441666667,63.08333333,1.166666667,2.083333333,1.455857667
5/17/2021 22:00,72.4,49.25,67.74166667,37.8,67.8,57.78055556,9.641666667,2.883333333,24.33333333,55.00833333,91.5,67.58333333,62.53333333,19.675,19.675,0.285802067,75.825,75.16666667,1092.416667,237.4583333,8.133333333,62.53333333,0.441666667,-0.658333333,0.750382967
5/17/2021 23:00,72.93333333,48.725,56.83333333,26.83333333,56.83333333,46.83333333,13.675,5.658333333,24.33333333,54.99166667,91.5,67.10833333,62.2,14.41666667,14.41666667,2.193793233,72.6,73.95833333,955.625,203.5833333,9.575,62.2,2.275,1.358333333,3.077314567
5/18/2021 0:00,73.14166667,48.64166667,71.125,41.15,71.15,61.14166667,5.191666667,3.791666667,24.33333333,54.975,91.5,66.7,62.1,22.85,22.85,3.8019485,75.91666667,78.30833333,1206.291667,287.5,7.9,62.1,2.066666667,2.391666667,2.384287267
5/18/2021 1:00,72.49166667,49.41666667,68.81666667,38.81666667,68.81666667,58.81666667,6.958333333,3.258333333,24.33333333,55.04166667,91.5,66.29166667,61.98333333,21.70833333,21.70833333,-0.528892467,78.30833333,77.16666667,1455.666667,343.375,7.975,61.98333333,0.033333333,-1.141666667,0.027213433
5/18/2021 2:00,72.74166667,48.85833333,55.9,25.625,55.625,45.71666667,11.68333333,6.008333333,24.33333333,54.975,91.5,66.025,62.05833333,13.375,13.375,1.081581433,73.38333333,74.24166667,951.125,201.2083333,9.658333333,62.05833333,2.183333333,0.858333333,2.346456933
5/18/2021 3:00,73.16666667,48.4,65.73333333,35.73333333,65.73333333,55.73333333,7.758333333,5.141666667,24.33333333,54.98333333,91.5,65.75,61.95,19.68333333,19.68333333,3.042779133,74.225,75.96666667,1034.166667,239.2916667,8.383333333,61.95,1.55,1.741666667,1.7916934
5/18/2021 4:00,72.625,49.36666667,72.34166667,42.34166667,72.34166667,62.34166667,3.65,0.275,24.33333333,55.03333333,91.5,65.475,61.31666667,23.75,23.75,0.295930833,79.70833333,79.05833333,1215,291.875,7.708333333,61.31666667,0.65,-0.65,0.3236324
5/18/2021 5:00,72.53333333,49.08333333,59.175,29.16666667,59.16666667,49.16944444,12.39166667,4.975,24.33333333,55.00833333,91.5,65.20833333,59.975,14.38333333,14.38333333,2.406253267,71.79166667,73.3,1162.458333,241.1666667,9.058333333,59.975,2.541666667,1.508333333,2.923186467
5/18/2021 6:00,73.26666667,48.56666667,71.66666667,41.66666667,71.66666667,61.66666667,0.516666667,0,24.33333333,55.31666667,91.5,64.925,59.79166667,22.99166667,22.99166667,1.7796121,79.75833333,80.25833333,1316.25,307,8.041666667,59.79166667,0,0.5,0
5/18/2021 7:00,73.15833333,48.29166667,62.2,32.2,62.2,52.2,0.35,0,24.33333333,54.96666667,91.5,65.25833333,60.55,19.40833333,19.40833333,1.535179333,79.61666667,80.11666667,1153.75,263.5833333,9.5,60.55,0,0.5,0
5/18/2021 8:00,73.04166667,48.44166667,48.51666667,18.51666667,48.51666667,38.51666667,0.241666667,0,24.33333333,55.05833333,91.5,66.88333333,62.50833333,9.658333333,9.658333333,0.750993133,79.25,79.71666667,984.1666667,189.0833333,10,62.50833333,0,0.466666667,0
5/18/2021 9:00,73.1,54.825,36.39166667,6.391666667,36.39166667,26.39166667,0.55,0,24.33333333,61.24166667,90.95833333,68.31666667,63.975,4.133333333,4.133333333,0.242968367,79,79.35,701.1666667,122.7083333,9.991666667,63.975,0,0.35,0
5/18/2021 10:00,72.93333333,55.49166667,55.18333333,25.20833333,55.18333333,45.19166667,13.775,8.991666667,24.33333333,62.73333333,83.88333333,70.39166667,65.74166667,12.45833333,12.45833333,2.636530167,68.575,70.23333333,1143.041667,230.0416667,9.883333333,65.74166667,2.866666667,1.658333333,4.538297633
5/18/2021 11:00,73.225,50.85,66.73333333,36.73333333,66.73333333,56.73333333,8.658333333,2.808333333,24.33333333,56.3,75.73333333,72.16666667,68.78333333,20.76666667,20.76666667,5.169087933,72.85,75.49166667,1194.458333,280.5833333,9.175,68.78333333,2.033333333,2.641666667,3.527495533
5/18/2021 12:00,72.84166667,55.275,65.075,35.075,65.075,55.075,8.3,2.816666667,24.33333333,66.35,69.35,75.05,71.575,19.375,19.375,2.021726233,75.94166667,76.39166667,1167,268.625,9.183333333,71.575,1.691666667,0.45,2.807864967
5/18/2021 13:00,72.74166667,50.71666667,75.89166667,45.89166667,75.89166667,65.89166667,12.89166667,1.066666667,24.33333333,56.85,61.03333333,79.03333333,74.3,25.39166667,25.39166667,2.196844067,69.11666667,68.75,1398.375,344.2083333,7.625,74.3,0.858333333,-0.366666667,3.551658133
5/18/2021 14:00,73.30833333,52.98333333,64.64166667,34.64166667,64.64166667,54.64166667,11.05,4.433333333,24.33333333,58.51666667,61.11666667,82.2,75,20.11666667,20.11666667,5.3684904,68.4,70.70833333,1193.083333,278.5833333,9.633333333,75,2.125,2.308333333,4.601754967
5/18/2021 15:00,73.075,50.14166667,61.575,31.575,61.575,51.575,6.033333333,2.775,24.33333333,54.98333333,56.34166667,85.65833333,76.30833333,16.85833333,16.85833333,2.4869173,75.225,75.975,1119.416667,245.9583333,9.875,76.30833333,1.475,0.75,3.3483506
5/18/2021 16:00,72.45,48.3,73.25,43.375,73.375,63.33333333,8.941666667,1.633333333,24.33333333,54.375,57.93333333,84.04166667,75.525,24.29166667,24.29166667,0.660200333,72.95,72.36666667,1101.083333,267.2916667,8.266666667,75.525,0.383333333,-0.583333333,1.367505533
5/18/2021 17:00,73.14166667,52.74166667,60.40833333,30.40833333,60.40833333,50.40833333,15.81666667,3.866666667,24.33333333,60.40833333,60.93333333,82.19166667,74.89166667,17.05,17.05,4.0135543,68.375,69.63333333,1016.291667,228.9583333,10.05,74.89166667,2.525,1.258333333,5.301738167
5/18/2021 18:00,73.19166667,49.15833333,71.16666667,41.16666667,71.16666667,61.16666667,6.541666667,2.391666667,24.33333333,55.20833333,69.99166667,80.1,73,23.325,23.325,5.335419367,73.31666667,75.575,1244.75,302.9166667,8.933333333,73,1.766666667,2.258333333,3.7613114
5/18/2021 19:00,72.575,48.84166667,71.075,41.075,71.075,61.075,8.491666667,0.75,24.33333333,54.85,72.80833333,78.68333333,71.925,23.75,23.75,0.6161463,76.475,75.93333333,1359.083333,326.3333333,8.608333333,71.925,0.283333333,-0.541666667,0.941487167
5/18/2021 20:00,72.68333333,47.91666667,62.35,32.35,62.35,52.35,14.55833333,3.833333333,24.33333333,54.65833333,71.85833333,76.825,71.99166667,16.56666667,16.56666667,3.012148767,70.5,71.61666667,995.75,219.8333333,9.383333333,71.99166667,2.333333333,1.116666667,4.0611473
5/18/2021 21:00,73.29166667,49.08333333,64.075,34.075,64.075,54.075,11.41666667,4.158333333,24.33333333,55.825,74.975,75.31666667,71.40833333,18.95,18.95,5.2630536,71,74.075,1252.041667,279.0833333,8.933333333,71.40833333,2.275,3.075,3.463428033
5/18/2021 22:00,72.625,49.36666667,76.9,46.90833333,76.9,66.90277778,4.616666667,1.783333333,24.33333333,54.725,75.91666667,74.08333333,70.6,23.675,23.675,2.417968467,77.1,77.34166667,1145.875,276.375,6.558333333,70.6,1.166666667,0.241666667,2.015502533
5/18/2021 23:00,73.63333333,47.01111111,66.44444444,63.2,66.53333333,65.39259259,2.133333333,0.166666667,32.44444444,54.96666667,78.07777778,72.92222222,69.98888889,27.32222222,27.32222222,3.499753289,79,80.05555556,1153.222222,289.8888889,7.344444444,69.98888889,0.6,1.055555556,1.5727656
5/19/2021 0:00,73.35454545,48.35454545,85.81818182,85.81818182,85.81818182,85.81818182,0.090909091,0,19.90909091,55.29090909,80.36363636,71.80909091,69.31818182,32.7,32.7,2.4836224,80.52727273,81.04545455,1131.545455,292.7272727,4.663636364,69.31818182,0,0.518181818,0
5/19/2021 1:00,73.17777778,48.84444444,71.18888889,71.18888889,71.18888889,71.18888889,0,0,24.33333333,55.91111111,81.17777778,70.95555556,68.74444444,31.42222222,31.42222222,2.146322267,80.15555556,80.62222222,1383.388889,357.7777778,6.044444444,68.74444444,0,0.466666667,0
5/19/2021 2:00,73.29166667,50.06666667,61.31666667,61.31666667,61.31666667,61.31666667,0,0,24.33333333,56.4,86.63333333,70.04166667,67.475,24.25,24.25,1.814269567,80.2,80.7,1383.458333,336.1666667,8.3,67.475,0,0.5,0
5/19/2021 3:00,73.25,50.25,56.2,39.2,56.2,50.53333333,0.625,19.53333333,24.33333333,56.175,85.76666667,69.375,67.34166667,17.80833333,17.80833333,4.530609533,71.475,74.275,1139.75,257.375,9.233333333,67.34166667,2.116666667,2.8,3.0536401
5/19/2021 4:00,72.64166667,49.96666667,72.38333333,42.49166667,72.49166667,62.45555556,2.9,0,24.33333333,55.75,86.44166667,68.70833333,66.96666667,23.825,23.825,0.7322,77.66666667,77.25833333,1322.875,311.5833333,7.866666667,66.96666667,0.033333333,-0.408333333,0.021477867
5/19/2021 5:00,73.05,51.40833333,50.05,20.05,50.01666667,40.03888889,0.3,0,24.33333333,56.89166667,87.86666667,68.1,66.775,10.13333333,10.13333333,0.691806967,79.46666667,79.88333333,863.8333333,164.0416667,10.01666667,66.775,0,0.416666667,0
5/19/2021 6:00,73.16666667,48.86666667,38.70833333,8.608333333,38.60833333,28.64166667,0.675,0,24.33333333,55.24166667,86.4,67.68333333,67.05833333,5.291666667,5.291666667,0.311795167,79.475,79.78333333,915.7916667,162.9166667,10.05833333,67.05833333,0,0.308333333,0
5/19/2021 7:00,73.30833333,48.225,37.69166667,7.691666667,37.69166667,27.69166667,0.266666667,0,24.33333333,55.33333333,83.19166667,67.73333333,67.04166667,5.466666667,5.466666667,0.390506667,79.43333333,79.79166667,706.9166667,124.9583333,10.01666667,67.04166667,0,0.358333333,0
5/19/2021 8:00,73.23333333,50.7,39.99166667,9.991666667,39.99166667,29.99166667,0.191666667,0,24.33333333,56.65,82.16666667,67.91666667,67.28333333,5.85,5.85,0.395998167,79.20833333,79.61666667,1017.75,181.9583333,10.00833333,67.28333333,0,0.408333333,0
5/19/2021 9:00,73.08333333,51.16666667,39.725,9.808333333,39.80833333,29.78055556,0.491666667,0,24.33333333,56.60833333,84.93333333,68.51666667,67.575,5.525,5.525,0.351578033,79,79.36666667,814.9166667,145.4166667,10.01666667,67.575,0,0.366666667,0
5/19/2021 10:00,73.01666667,50.375,38.8,8.8,38.8,28.8,0.241666667,0,24.33333333,56.14166667,80.05833333,69.95833333,68.66666667,5.041666667,5.041666667,0.2837275,78.99166667,79.29166667,804,141.5416667,9.983333333,68.66666667,0,0.3,0
5/19/2021 11:00,73.25833333,48.99166667,33.98333333,3.983333333,33.98333333,23.98333333,0.225,0,24.33333333,55.56666667,74.86666667,71.55833333,70.61666667,3.291666667,3.291666667,0.130087533,79.24166667,79.50833333,989.2083333,171.0416667,10.00833333,70.61666667,0,0.266666667,0
