Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
5/19/2021 12:00,73.30833333,48.925,49.14166667,19.14166667,49.14166667,39.14166667,1.383333333,27.41666667,24.33333333,55.31666667,70.675,73.61666667,72.625,9.55,9.55,3.5610547,71.28333333,73.55,1067.5,199.7083333,9.983333333,72.625,1.866666667,2.266666667,3.202886867
5/19/2021 13:00,72.65833333,49.20833333,68.025,38.025,68.025,58.025,3.958333333,0,24.33333333,54.725,69.68333333,75.95,73.88333333,21.325,21.325,1.1096491,75.49166667,75.11666667,984.375,232.4166667,7.95,73.88333333,0.091666667,-0.375,0.087253833
5/19/2021 14:00,72.95833333,54.325,48.35833333,18.35833333,48.35833333,38.35833333,8.275,16.5,24.33333333,58.13333333,79.24166667,75.49166667,71.76666667,9,9,3.534207367,67.28333333,69.46666667,1022.5,192.75,9.758333333,71.76666667,3.05,2.183333333,4.0358864
5/19/2021 15:00,73.00833333,51.34166667,66.05,36.05,66.05,56.05,1.8,5.7,24.33333333,55.75833333,82.58333333,73.44166667,69.325,20.71666667,20.71666667,1.688941333,76.88333333,77.46666667,1180.958333,275.1666667,8.7,69.325,0,0.583333333,0
5/19/2021 16:00,72.475,50.975,56.325,26.26666667,56.25,46.28055556,5.908333333,21.76666667,24.33333333,55.65,91.15833333,72.04166667,67.625,13.975,13.975,0.4561606,74.2,74.325,790.375,159.9583333,9.166666667,67.625,1.708333333,0.125,1.860398167
5/19/2021 17:00,73.20833333,48.58333333,59.66666667,29.66666667,59.66666667,49.66666667,2.925,26.35,24.33333333,55.19166667,82.13333333,76.39166667,70.03333333,16.98333333,16.98333333,3.5815563,72.11666667,73.325,1246.458333,276.3333333,9.741666667,70.03333333,1.866666667,1.208333333,3.6712508
5/19/2021 18:00,72.9,48.76666667,75.88333333,45.88333333,75.88333333,65.88333333,0.9,8.783333333,24.33333333,54.83333333,63.18333333,82.7,75.24166667,24.4,24.4,3.754599567,74.75833333,76.38333333,938.375,224.2083333,7.583333333,75.24166667,1.083333333,1.625,1.7276259
5/19/2021 19:00,72.50833333,48.925,68.79166667,38.79166667,68.79166667,58.79166667,8.241666667,0.75,24.33333333,54.95833333,56.51666667,82.81666667,77.05833333,21.13333333,21.13333333,0.466167333,74.63333333,74.13333333,1154.583333,262,8.583333333,77.05833333,0.666666667,-0.5,1.6580669
5/19/2021 20:00,73.025,48.81666667,60.09166667,30.09166667,60.09166667,50.09166667,4.208333333,22.90833333,24.33333333,55.45833333,64.06666667,80.4,75.44166667,16.16666667,16.16666667,2.319121467,71.46666667,72.3,1105.916667,211.9583333,10.00833333,75.44166667,1.325,0.833333333,3.112094067
5/19/2021 21:00,73.125,48.15833333,72.79166667,42.79166667,72.79166667,62.79166667,0.283333333,18.15,24.33333333,54.96666667,68.3,78.38333333,74.24166667,23.04166667,23.04166667,4.159140067,74.95833333,76.93333333,1369.083333,331.75,7.941666667,74.24166667,1.5,1.975,2.5312154
5/19/2021 22:00,72.41666667,49.25833333,74.125,44.125,74.25,64.16666667,3.491666667,3.325,24.33333333,55.025,72.55833333,76.75833333,72.99166667,23.18333333,23.18333333,1.5141896,74.18333333,74.1,1179.166667,274.7083333,7.425,72.99166667,0.141666667,-0.083333333,0.251388667
5/19/2021 23:00,73.15833333,47.95833333,58.94166667,28.94166667,58.94166667,48.94166667,0.433333333,0,24.33333333,54.95,75.65,75.54166667,72.06666667,16.08333333,16.08333333,1.220089267,79.19166667,79.69166667,1111.791667,243.7083333,9.891666667,72.06666667,0,0.5,0
5/20/2021 0:00,73.05,48.025,52.35833333,22.45833333,52.45833333,42.425,3.791666667,19.6,24.33333333,54.99166667,77.26666667,74.55,71.33333333,11.86666667,11.86666667,1.997929733,72.63333333,73.70833333,1006.791667,199,10.06666667,71.33333333,1.525,1.075,2.076397167
5/20/2021 1:00,73.06666667,48.425,72.475,42.475,72.475,62.475,0.533333333,16.01666667,24.33333333,55.04166667,77.825,73.56666667,71.01666667,22.9,22.9,3.5888783,75.99166667,77.73333333,1093.75,265.2083333,7.991666667,71.01666667,1.1,1.741666667,1.8623507
5/20/2021 2:00,72.54166667,48.95833333,69.14166667,39.14166667,69.14166667,59.14166667,5.35,3.716666667,24.33333333,55.025,80.26666667,72.625,70.14166667,22.05,22.05,-0.870341733,79.075,77.98333333,1271.541667,289.2083333,8.216666667,70.14166667,0.183333333,-1.091666667,0.304351133
5/20/2021 3:00,73.11666667,48.34166667,50.89166667,20.78333333,50.83333333,40.83611111,0.283333333,0,24.33333333,55.53333333,83.76666667,71.74166667,68.96666667,10.93333333,10.93333333,0.692905267,80.58333333,80.95,880.7083333,171.2916667,10.075,68.96666667,0,0.366666667,0
5/20/2021 4:00,72.95833333,49.425,47.41666667,17.575,47.64166667,37.54444445,4.483333333,22.38333333,24.33333333,55.63333333,84.9,71,68.48333333,8.758333333,8.758333333,0.936971933,73.75,74.24166667,958.375,179.2083333,9.941666667,68.48333333,2.008333333,0.491666667,2.178417033
5/20/2021 5:00,73.10833333,50.75,72.83333333,42.83333333,72.83333333,62.83333333,0.725,15.45,24.33333333,56.825,87.65833333,70.26666667,67.60833333,23.025,23.025,3.638911967,75.15,76.98333333,1207.166667,288.625,7.783333333,67.60833333,1.45,1.833333333,2.0637057
5/20/2021 6:00,72.50833333,51.975,69.4,39.4,69.4,59.4,4.175,2.466666667,24.33333333,56.64166667,86.74166667,69.7,67.30833333,22.025,22.025,-0.481665567,78.81666667,77.78333333,1190.375,279.75,8.033333333,67.30833333,0.133333333,-1.033333333,0.165965333
5/20/2021 7:00,72.68333333,50.6,57.99166667,27.99166667,57.99166667,47.99166667,4.491666667,20.54166667,24.33333333,56.08333333,78.675,70.30833333,68.94166667,14.08333333,14.08333333,0.9804158,73.84166667,74.18333333,912.6666667,185.0416667,9.583333333,68.94166667,1.591666667,0.341666667,2.358660267
5/20/2021 8:00,73.23333333,49.05833333,64.24166667,34.24166667,64.25,54.24444445,2.416666667,18.7,24.33333333,55.325,60.775,71.76666667,72.64166667,18.925,18.925,3.250845967,74.51666667,76.35833333,992.9583333,221.5833333,8.675,72.64166667,1.45,1.841666667,1.9758417
5/20/2021 9:00,72.69166667,48.86666667,70.54166667,40.54166667,70.54166667,60.54166667,2.1,7.016666667,24.33333333,54.71666667,56.66666667,74.24166667,76.25833333,21.98333333,21.98333333,0.670817233,77.86666667,77.14166667,1247.75,289.8333333,6.991666667,76.25833333,0,-0.725,0
5/20/2021 10:00,72.6,48.66666667,60.525,30.525,60.525,50.525,4.791666667,16.55833333,24.33333333,54.725,54.36666667,78.21666667,79.05833333,15.9,15.9,1.159560733,72.96666667,73.2,943.4166667,198.2916667,9.333333333,79.05833333,1.366666667,0.233333333,2.2764098
5/20/2021 11:00,73.2,46.69166667,60.66666667,30.66666667,60.81666667,50.71666667,3.891666667,23.34166667,24.33333333,54.00833333,51.25833333,83.45,81.28333333,17.13333333,17.13333333,2.228328667,72.575,73.1,1230.5,268.875,9.8,81.28333333,1.666666667,0.525,3.324676133
5/20/2021 12:00,73.19166667,47.825,71.46666667,41.46666667,71.46666667,61.46666667,0.108333333,21.93333333,24.33333333,54.925,47.36666667,89.625,83.15,23.43333333,23.43333333,4.1892823,74.56666667,76.16666667,1059.083333,248.0416667,8.858333333,83.15,1.366666667,1.6,3.196297067
5/20/2021 13:00,73.41818182,47.75454545,83.65454545,69.79090909,83.42727273,78.95757576,2.572727273,23.81818182,26.54545455,54.94545455,41.87272727,95.83636364,84.99090909,28.05454545,28.05454545,4.3873424,75.94545455,77.61818182,1404.545455,352.7727273,6.381818182,84.99090909,1.618181818,1.672727273,4.515810218
5/20/2021 14:00,72.6,48.675,67.88333333,38.01666667,68.01666667,57.97222222,5.066666667,14.8,24.33333333,55.025,39.79166667,100.175,85.7,22.14166667,22.14166667,0.935507533,72.7,71.85,1204.708333,284.3333333,9.408333333,85.7,0.516666667,-0.85,2.1625527
5/20/2021 15:00,73.34166667,47.61666667,75,45,75,65,4.808333333,34.38333333,24.33333333,55.00833333,37.875,102.8583333,86.48333333,24.875,24.875,5.535554033,67.61666667,69.01666667,1104.375,269.6666667,7.941666667,86.48333333,1.558333333,1.4,5.651729767
5/20/2021 16:00,73.375,47.69166667,67.825,37.93333333,67.93333333,57.89722222,0.025,28.21666667,24.33333333,54.95,34.29166667,101.475,86.94166667,20.28333333,20.28333333,4.325959633,74.46666667,75.76666667,1136.583333,254,9.225,86.94166667,1.566666667,1.3,4.684493567
5/20/2021 17:00,72.71666667,48.575,65.45,35.44166667,65.44166667,55.44444444,2.733333333,7.45,24.33333333,55.08333333,35.63333333,97.25,85.74166667,20.19166667,20.19166667,0.636037733,74.18333333,73.75833333,915.2916667,210.8333333,9.541666667,85.74166667,0.283333333,-0.425,1.238638333
5/20/2021 18:00,73,47.60833333,69.9,39.75833333,69.675,59.77777778,4.466666667,30.1,24.33333333,54.925,34.99166667,96.425,85.86666667,22.20833333,22.20833333,3.145775267,69.00833333,69.40833333,1297.708333,299.875,9.125,85.86666667,1.7,0.4,5.0108107
5/20/2021 19:00,73.5,47.19166667,76.95,46.91666667,76.91666667,66.92777778,0.508333333,29.11666667,24.33333333,54.95833333,37.79166667,93.33333333,84.425,25.3,25.3,5.902508267,72.425,74.29166667,1236.5,298.875,8.45,84.425,1.5,1.866666667,5.0496173
5/20/2021 20:00,72.725,48.36666667,68.63333333,38.63333333,68.43333333,58.56666667,3.85,10.50833333,24.33333333,55.03333333,45.15833333,90.05833333,81.75833333,22.14166667,22.14166667,0.2961749,76.83333333,76.21666667,1067.875,252.25,9.125,81.75833333,0.15,-0.616666667,0.709989933
5/20/2021 21:00,72.775,48.025,68.56666667,38.56666667,68.56666667,58.56666667,3.35,19.91666667,24.33333333,55,56.39166667,86.31666667,78.25833333,21.60833333,21.60833333,1.578867267,71.49166667,71.01666667,911,209.375,9.558333333,78.25833333,1.391666667,-0.475,4.161580733
5/20/2021 22:00,73.36666667,47.45833333,67.04166667,37.03333333,67.03333333,57.03611111,1.416666667,27.40833333,24.33333333,54.99166667,62.31666667,83.46666667,76.18333333,22.025,22.025,5.0781731,71.14166667,73.05833333,1193.458333,279.9583333,9.9,76.18333333,1.258333333,1.916666667,3.833311067
5/20/2021 23:00,72.96666667,48.31666667,66.10833333,35.83333333,65.83333333,55.925,4.108333333,13.75833333,24.33333333,54.94166667,66.58333333,81.04166667,74.75833333,19.9,19.9,1.215329967,78.45,78.18333333,1281,318.625,9.35,74.75833333,1,-0.266666667,2.0216042
5/21/2021 0:00,72.5,48.84166667,69.01666667,39.01666667,69.01666667,59.01666667,3.841666667,9.908333333,24.33333333,55.08333333,68.41666667,78.79166667,73.46666667,21.65833333,21.65833333,1.226923133,73.96666667,73.41666667,1190.583333,278.375,8.908333333,73.46666667,0.666666667,-0.55,1.981211167
5/21/2021 1:00,73.10833333,47.74166667,58.66666667,28.66666667,58.66666667,48.66666667,4.516666667,23.86666667,24.33333333,54.93333333,72.26666667,76.90833333,71.64166667,15.36666667,15.36666667,2.648977567,71.76666667,72.53333333,1102.291667,240.125,9.891666667,71.64166667,1.916666667,0.766666667,3.753135167
5/21/2021 2:00,73.10833333,48.18333333,70.23333333,40.23333333,70.23333333,60.23333333,0.041666667,20.875,24.33333333,55,77.13333333,75.33333333,70.11666667,22.40833333,22.40833333,4.054679533,75.60833333,77.425,1057.5,247.8333333,8.858333333,70.11666667,1.508333333,1.816666667,2.906711967
5/21/2021 3:00,72.48333333,48.9,68.425,38.425,68.425,58.425,3.75,4.083333333,24.33333333,54.98333333,82.175,74.08333333,68.65,21.93333333,21.93333333,0.084691133,75.78333333,74.825,1050.5,244.5833333,8.716666667,68.65,0.325,-0.958333333,0.871928167
5/21/2021 4:00,72.95833333,48.65,53.91666667,23.91666667,53.91666667,43.91666667,5.9,23.41666667,24.33333333,55.575,85.96666667,72.95,67.725,12.26666667,12.26666667,1.340170067,72.48333333,72.99166667,1147.5,233.875,10.05,67.725,1.825,0.508333333,2.8837697
5/21/2021 5:00,73.225,50.575,68.575,38.575,68.575,58.575,0.166666667,18.96666667,24.33333333,56.56666667,88.7,71.875,67.09166667,21.55833333,21.55833333,4.0556558,75.44166667,77.33333333,1044.416667,242.2083333,9.033333333,67.09166667,1.525,1.891666667,2.8277564
5/21/2021 6:00,72.39166667,47.68333333,74.31666667,44.31666667,74.31666667,64.31666667,4.008333333,4.458333333,24.33333333,53.81666667,90.19166667,70.93333333,66.975,23.325,23.325,0.710356033,75.1,74.475,1059.083333,248.4583333,7.625,66.975,0.275,-0.625,0.571238033
5/21/2021 7:00,73.34166667,55.21666667,64.325,34.325,64.425,54.35833333,0.283333333,28.54166667,24.33333333,63.875,72.325,71.06666667,68.8,19.775,19.775,5.566062367,68.36666667,70.74166667,1162.583333,264.4166667,9.741666667,68.8,2.125,2.375,4.938200867
5/21/2021 8:00,72.88333333,54.125,67.05833333,37.05833333,67.05833333,57.05833333,3.408333333,9.766666667,24.33333333,62.925,53.725,72.21666667,73.04166667,20.7,20.7,1.403505367,76.93333333,77.09166667,1168.958333,270.875,8.983333333,73.04166667,0.508333333,0.158333333,1.198489367
5/21/2021 9:00,72.94166667,52.33333333,82.71666667,53.78333333,82.71666667,73.07222222,4.833333333,26.05833333,24.33333333,60.675,52.05,75.11666667,76.68333333,27.8,27.8,3.5577598,68.38333333,68.075,1225.208333,295.0416667,6.816666667,76.68333333,1.116666667,-0.308333333,5.044858
5/21/2021 10:00,73.60833333,53.66666667,78.80833333,50.09166667,78.80833333,69.23611111,0.225,26.93333333,24.33333333,65.61666667,48.625,79.31666667,78.53333333,26.775,26.775,6.281055667,72.525,74.40833333,1263.416667,311.9583333,7.941666667,78.53333333,1.608333333,1.883333333,5.281846733
5/21/2021 11:00,72.55833333,49.66666667,75.36666667,49.00833333,75.39166667,66.58888889,2.991666667,7.108333333,24.33333333,55.6,46.225,84.05,80,25.68333333,25.68333333,0.9423414,73.625,73.13333333,1256.75,308.75,8.141666667,80,0.3,-0.491666667,1.453172933
5/21/2021 12:00,73.19166667,47.68333333,66.1,36.1,66.1,56.1,5.033333333,29.10833333,24.33333333,55.00833333,41.63333333,88.90833333,82.03333333,20.85833333,20.85833333,4.1848891,68.625,69.65833333,1034.416667,238.1666667,9.616666667,82.03333333,1.566666667,1.033333333,4.9573601
5/21/2021 13:00,73.4,47.75833333,69.09166667,38.88333333,68.88333333,58.95277778,0.541666667,22.81666667,24.33333333,54.98333333,39.775,93.18333333,82.59166667,21.3,21.3,4.566487333,73.68333333,75.35,1160.875,264.4166667,9.3,82.59166667,1.441666667,1.666666667,4.064564233
5/21/2021 14:00,72.98333333,48.44166667,66.20833333,36.05,66.05,56.10277778,3.975,24.125,24.33333333,55.05,38.38333333,96,83.38333333,19.88333333,19.88333333,-1.870648967,87.3,84.88333333,1277.75,288.375,9.291666667,83.38333333,0.908333333,-2.416666667,3.797311233
5/21/2021 15:00,73.375,47.1,94.55833333,89.75,94.55833333,92.95555556,0.275,54.38333333,24.33333333,55.06666667,35.94166667,99.4,84.64166667,35.11666667,35.11666667,4.4147999,67.275,68.125,1185.5,306.6666667,4.433333333,84.64166667,1,0.85,5.183487867
5/21/2021 16:00,73.05833333,48.63333333,59.26666667,33.26666667,59.26666667,50.6,0.025,22.00833333,24.33333333,55.28333333,33.875,100.5083333,84.80833333,12.275,12.275,2.626645467,74.76666667,76.08333333,833.1666667,165.0416667,4.25,84.80833333,0.583333333,1.316666667,2.0347838
5/21/2021 17:00,72.73333333,47.59166667,77.94166667,47.94166667,77.84166667,67.90833333,0.775,39.63333333,24.33333333,54.98333333,34.10833333,97.725,85,26.8,26.8,-1.8539304,74.33333333,72.25833333,824.5833333,200.2083333,7.65,85,0.483333333,-2.075,2.3243689
5/21/2021 18:00,73.86666667,46.53333333,81.06666667,61.26666667,81.06666667,74.46666667,0.1,48.95,24.33333333,55.01666667,36.51666667,95.16666667,84.025,26.025,26.025,5.273548467,81.99166667,83.14166667,1083.333333,259.4166667,7.183333333,84.025,1.291666667,1.15,5.7949969
5/21/2021 19:00,72.45833333,48.08333333,71.7,71.5,71.7,71.63333333,0.641666667,44.85833333,24.33333333,54.98333333,38.40833333,91.59166667,82.65,27.975,27.975,0.642749567,71.28333333,71.36666667,1114.791667,274.9583333,6.675,82.65,0.4,0.083333333,2.053576933
5/21/2021 20:00,73.19166667,47.34166667,57.525,27.98333333,57.525,47.67777778,0.958333333,22.35833333,24.33333333,55.01666667,43.98333333,88.35,79.675,10.04166667,10.04166667,2.739648333,76.96666667,77.61666667,539.5833333,94.29166667,4.4,79.675,1.266666667,0.65,3.0847586
5/21/2021 21:00,72.56666667,48.43333333,64.56666667,34.56666667,64.41666667,54.51666667,0.691666667,22.275,24.33333333,55.35,51.925,85.29166667,76.83333333,20.60833333,20.60833333,-5.599743567,85.01666667,81.90833333,1337.208333,315.5416667,9.925,76.83333333,0.266666667,-3.108333333,1.096347467
5/21/2021 22:00,73.51666667,47.275,86.63333333,62.99166667,86.63333333,78.75277778,0.175,58.68333333,24.33333333,55.35833333,59.2,82.86666667,75,30.26666667,30.26666667,7.875421167,71.9,74.11666667,1405.708333,348.25,6.125,75,1.275,2.216666667,5.794386733
5/21/2021 23:00,73.31666667,47.61666667,71.53333333,41.76666667,71.53333333,61.61111111,0.558333333,34.51666667,24.33333333,55.01666667,65.95,80.4,72.35,21.84166667,21.84166667,-0.9049992,88.89166667,87.65833333,1177.375,273.125,9,72.35,1.016666667,-1.233333333,4.010503467
5/22/2021 0:00,72.54166667,48.53333333,78.46666667,51.36666667,78.46666667,69.43333333,0.758333333,25.26666667,24.33333333,54.975,71.2,77.91666667,70.13333333,26.84166667,26.84166667,-4.141811333,82.68333333,80.575,1127.208333,279.6666667,7.691666667,70.13333333,0.366666667,-2.108333333,1.8627168
5/22/2021 1:00,73.43333333,47.01666667,83.15,53.66666667,83.15,73.32222222,0.3,54.91666667,24.33333333,55.04166667,68.69166667,75.825,69.85,28.85,28.85,6.495102133,73.40833333,75.43333333,1393.958333,342.5416667,7.008333333,69.85,1.633333333,2.025,6.3899094
5/22/2021 2:00,73.28333333,47.95833333,72.03333333,42.2,72.03333333,62.08888889,0.466666667,33.15,24.33333333,55.31666667,68.06666667,74.48333333,69.58333333,22.425,22.425,-1.365064867,89.525,88.225,1345.625,320.2083333,8.908333333,69.58333333,0.916666667,-1.3,3.496255
5/22/2021 3:00,72.575,48.23333333,77.7,50.04166667,77.7,68.48055556,0,28.45,24.33333333,54.95833333,68.54166667,73.48333333,69.125,26.65,26.65,-4.9844515,84.40833333,81.71666667,983.375,242.9166667,7.708333333,69.125,0.333333333,-2.691666667,1.668561767
5/22/2021 4:00,73.40833333,46.93333333,80.975,51.05,80.975,71,0.825,53.325,24.33333333,54.99166667,68.9,72.56666667,68.74166667,27.35,27.35,5.4801509,73.5,75.26666667,1418.333333,353.625,7.416666667,68.74166667,1.35,1.766666667,5.265494267
5/22/2021 5:00,73.275,47.8,71.85,41.85,71.85,61.85,0.091666667,32.45,24.33333333,55.09166667,72.70833333,71.76666667,67.475,22.625,22.625,-0.8251894,90.14166667,89.09166667,1327.791667,277.7083333,8.925,67.475,1.175,-1.05,4.3606171
5/22/2021 6:00,72.60833333,48.275,75.14166667,45.14166667,75.14166667,65.14166667,0.666666667,21.40833333,24.33333333,55,73.1,71.11666667,67.09166667,25.24166667,25.24166667,-6.935642467,86.83333333,83.63333333,1279.833333,319.4166667,8.325,67.09166667,0.191666667,-3.2,0.959304033
5/22/2021 7:00,73.31666667,47.2,79.96666667,49.96666667,79.96666667,69.96666667,0.641666667,52.94166667,24.33333333,55.01666667,74.64166667,71.125,66.725,26.8,26.8,5.4614798,73.39166667,74.25833333,1280.916667,320.375,7.475,66.725,0.991666667,0.866666667,4.196482267
5/22/2021 8:00,73.35,47.675,74.84166667,44.89166667,74.84166667,64.85833333,0.025,35.7,24.33333333,55.06666667,65.375,72.75,68.88333333,23.60833333,23.60833333,1.369091967,87.65833333,88.2,1218.333333,291.5416667,8.608333333,68.88333333,1.508333333,0.541666667,5.0565732
5/22/2021 9:00,72.49166667,49.25,76.65,46.68333333,76.65,66.66111111,0.216666667,20.86666667,24.33333333,55.3,61.60833333,75.6,71.51666667,18.33333333,18.33333333,2.1955017,71.71666667,72.425,887.4583333,210.875,3.483333333,71.51666667,0.425,0.708333333,2.034173633
5/22/2021 10:00,73.24166667,47.56666667,56.43333333,26.43333333,56.43333333,46.43333333,3.483333333,26.33333333,24.33333333,55.01666667,51.73333333,80.40833333,76.35,11.8,11.8,3.465014467,69.425,71.25,940.2916667,179.1666667,7.575,76.35,1.7,1.825,3.355550567
5/22/2021 11:00,73.19166667,47.84166667,65.60833333,35.71666667,65.71666667,55.68055556,0.2,19.50833333,24.33333333,54.94166667,41.41666667,87.18333333,80.725,19.44166667,19.44166667,2.836054667,75.33333333,76.025,895.875,239.375,9.825,80.725,1.408333333,0.691666667,3.4914957
5/22/2021 12:00,72.60833333,48.375,65.725,35.725,65.725,55.725,5.008333333,8.541666667,24.33333333,55.025,38.99166667,94.225,82.34166667,20.58333333,20.58333333,0.339862833,74.10833333,73.11666667,1198.25,280.0833333,9.975,82.34166667,0.391666667,-0.991666667,1.477335533
5/22/2021 13:00,73.2,47.15833333,68.81666667,38.81666667,68.81666667,58.81666667,5.733333333,28.55833333,24.33333333,55.00833333,35.35,101.175,83.9,21.85833333,21.85833333,4.182814533,68.45,69.21666667,1066.875,252.25,9.025,83.9,1.783333333,0.766666667,5.378985267
5/22/2021 14:00,73.40833333,47.85833333,72.78333333,42.78333333,72.78333333,62.78333333,0.275,24.94166667,24.33333333,55.375,36.11666667,106.7583333,83.725,22.00833333,22.00833333,4.9577262,72.96666667,74.575,1175,270.75,8.541666667,83.725,1.525,1.608333333,4.723910333
5/22/2021 15:00,72.74166667,50.99166667,65.4,35.4,65.4,55.4,3.633333333,9.916666667,24.33333333,65.75833333,33.45833333,110.6916667,84.85833333,20.2,20.2,1.160659033,73.26666667,73.35,1171.291667,270.7916667,9.083333333,84.85833333,0.275,0.083333333,1.2908686
5/22/2021 16:00,73.36666667,47.425,85.19166667,66.38333333,85.24166667,78.93888889,4.108333333,34.8,24.33333333,57.15,36.3,109.3666667,84.63333333,28.99166667,28.99166667,6.1790358,65.70833333,66.59166667,1245.375,305.4166667,5.85,84.63333333,1.9,0.883333333,7.355193067
5/22/2021 17:00,73.39166667,47.05833333,67.875,37.875,67.875,57.875,0.35,27.45,24.33333333,54.85833333,36.9,105.7,84.84166667,20.025,20.025,5.145291433,72.18333333,74.05833333,1253.333333,277.375,9.083333333,84.84166667,1.591666667,1.875,4.5711246
5/22/2021 18:00,72.74166667,48.19166667,63.15833333,33.15833333,63.15833333,53.15833333,4.616666667,10.14166667,24.33333333,54.85,38.025,101.0166667,83.85833333,18.68333333,18.68333333,0.268473333,75.58333333,75.075,1147.5,258.625,9.75,83.85833333,0.25,-0.508333333,0.962354867
5/22/2021 19:00,72.85,47.69166667,69.75833333,39.75833333,69.75833333,59.75833333,5.516666667,23.825,24.33333333,54.78333333,35.55833333,96.425,83.74166667,22.24166667,22.24166667,3.007755567,69.53333333,69.71666667,1331.75,313.8333333,9.258333333,83.74166667,1.575,0.183333333,4.868519833
5/22/2021 20:00,73.375,46.79166667,67.925,37.7,67.7,57.775,0.475,25.83333333,24.33333333,54.53333333,40.125,92.35833333,82.275,21.89166667,21.89166667,5.025942833,71.50833333,73.35833333,1197.208333,280.9166667,9.941666667,82.275,1.591666667,1.85,4.360739133
5/22/2021 21:00,72.91666667,47.96666667,63.64166667,33.64166667,63.64166667,53.64166667,4.008333333,10.75833333,24.33333333,54.75,51.875,88.25,78.56666667,18.575,18.575,1.082069567,77.20833333,77.1,993.5833333,219.4166667,9.783333333,78.56666667,1.025,-0.108333333,2.008302567
5/22/2021 22:00,72.55,49.43333333,67.975,37.975,68.13333333,58.02777778,4.758333333,15.525,24.33333333,55.675,61.73333333,84.60833333,75.63333333,21.61666667,21.61666667,1.187140267,71.85833333,71.40833333,1210.833333,287.8333333,9.591666667,75.63333333,0.733333333,-0.45,2.588815133
5/22/2021 23:00,73.33333333,49,64.725,34.725,64.725,54.725,3.316666667,27.75833333,24.33333333,55.65833333,68.35,81.8,73,19.93333333,19.93333333,4.977617633,70.29166667,72.23333333,880.6666667,195.8333333,9.941666667,73,1.733333333,1.941666667,4.4254168
5/23/2021 0:00,72.98333333,47.90833333,66.39166667,36.44166667,66.44166667,56.425,0.058333333,13.71666667,24.33333333,54.44166667,72.51666667,79.025,71.18333333,20.03333333,20.03333333,0.707915367,79.09166667,78.625,1130.416667,252.625,9.133333333,71.18333333,1.025,-0.466666667,1.7411716
5/23/2021 1:00,72.475,48.425,66.20833333,36.20833333,66.19166667,56.20277778,4.825,9.283333333,24.33333333,54.91666667,73.55,76.73333333,70.29166667,19.50833333,19.50833333,1.368725867,72.66666667,72.36666667,1043.25,240.9583333,8.975,70.29166667,0.741666667,-0.3,1.845144
5/23/2021 2:00,73.3,47.95,47.21666667,17.08333333,47.08333333,37.12777778,0,0,24.33333333,55.25833333,77.125,75.28333333,68.96666667,10.58333333,10.58333333,0.761243933,79.875,80.20833333,978.4583333,188.9583333,9.825,68.96666667,0,0.333333333,0
5/23/2021 3:00,73.38333333,49.33333333,37.94166667,7.941666667,37.94166667,27.94166667,0,0,24.33333333,56.11666667,83.73333333,73.93333333,67.43333333,5.458333333,5.458333333,0.3939236,79.58333333,79.95,915.5833333,162.7916667,10.01666667,67.43333333,0,0.366666667,0
5/23/2021 4:00,73.21666667,51.33333333,39.175,9.175,39.24166667,29.19722222,0,0,24.33333333,57.08333333,88.65833333,72.65,66.75833333,5.266666667,5.266666667,0.361462733,79.19166667,79.60833333,911.4166667,161.75,9.991666667,66.75833333,0,0.416666667,0
5/23/2021 5:00,73.04166667,48.74166667,39.40833333,9.408333333,39.40833333,29.40833333,0.408333333,0.091666667,24.33333333,54.20833333,91.41666667,71.50833333,66.20833333,5.183333333,5.183333333,0.316920567,78.98333333,79.325,1116,197.7083333,10,66.20833333,0,0.341666667,0
5/23/2021 6:00,72.66666667,49.075,56.90833333,26.90833333,56.90833333,46.90833333,5.833333333,23.75,24.33333333,55.91666667,90.46666667,70.825,65.95833333,13.08333333,13.08333333,1.5570233,71.26666667,72.05,775.5416667,152.5833333,9.575,65.95833333,1.816666667,0.783333333,2.658740233
5/23/2021 7:00,73.35,51.325,67.8,37.8,67.8,57.8,0.308333333,25.45833333,24.33333333,56.925,87.94166667,71.04166667,66.88333333,20.7,20.7,4.656547933,73.44166667,75.65,1038.541667,239.125,8.758333333,66.88333333,1.3,2.208333333,2.819458133
5/23/2021 8:00,72.65833333,49.31666667,67.13333333,37.25,67.25,57.21111111,3.858333333,1.575,24.33333333,55.11666667,64.125,73.225,71.05,20.78333333,20.78333333,-0.6476309,78.69166667,77.43333333,1180.875,274.8333333,8.608333333,71.05,0.108333333,-1.258333333,0.1457078
5/23/2021 9:00,72.68333333,48.525,56.50833333,26.50833333,56.50833333,46.50833333,5.783333333,25.06666667,24.33333333,54.94166667,62.48333333,77.38333333,74.99166667,13.125,13.125,2.537073,71.21666667,72.09166667,998.9166667,195.0833333,9.816666667,74.99166667,1.833333333,0.875,3.189585233
5/23/2021 10:00,73.36666667,47.83333333,68.7,38.7,68.7,58.7,0.35,27.80833333,24.33333333,55.03333333,56.63333333,83.70833333,78.28333333,22.43333333,22.43333333,4.9342958,71.80833333,73.74166667,1353.666667,322.9583333,9.433333333,78.28333333,1.691666667,1.933333333,4.0402796
5/23/2021 11:00,72.725,48.76666667,64.925,34.925,64.925,54.925,4.058333333,4.358333333,24.33333333,55.00833333,51.4,90.33333333,79.83333333,19.85,19.85,0.956009133,74.70833333,74.89166667,1146.083333,259.4166667,9.45,79.83333333,0.116666667,0.183333333,0.265910633
5/23/2021 12:00,72.775,48.28333333,63.63333333,33.63333333,63.63333333,53.63333333,4.25,20.45,24.33333333,54.975,48.43333333,98.50833333,81.44166667,18.30833333,18.30833333,2.816285267,69.70833333,69.93333333,1157.958333,261.875,9.891666667,81.44166667,1.608333333,0.225,4.2830039
5/23/2021 13:00,73.46666667,47.5,70.50833333,40.50833333,70.50833333,60.50833333,0.225,27.84166667,24.33333333,55.03333333,46.025,107.0416667,83.50833333,23.16666667,23.16666667,5.843810233,70.24166667,72.21666667,1052.583333,245.2083333,9.158333333,83.50833333,1.558333333,1.975,5.016180167
5/23/2021 14:00,72.95833333,48.25833333,60.30833333,30.30833333,60.30833333,50.30833333,4.966666667,13.85,24.33333333,54.95833333,43.025,110.5083333,84.94166667,16.275,16.275,1.4428001,75.825,75.76666667,1110.125,241.7083333,10.10833333,84.94166667,1,-0.058333333,2.1757323
5/23/2021 15:00,72.675,48.34166667,67.50833333,37.50833333,67.49166667,57.50277778,3.616666667,15.8,24.33333333,55.05833333,39.95833333,112.5333333,86.14166667,21.33333333,21.33333333,2.200138967,70.30833333,70.19166667,896.0416667,203.125,9.658333333,86.14166667,0.858333333,-0.116666667,3.3370015
5/23/2021 16:00,73.38333333,47.36666667,67.36666667,37.28333333,67.28333333,57.31111111,0.9,30.63333333,24.33333333,54.925,41.20833333,110.3833333,85.675,21.54166667,21.54166667,5.626102767,68.825,70.85,1198.291667,252.9583333,9.508333333,85.675,1.85,2.025,5.290755167
5/23/2021 17:00,73.18333333,48.31666667,65.16666667,35.16666667,65.16666667,55.16666667,3.833333333,22.25,24.33333333,55.35833333,40.81666667,106.9833333,85.525,18.85,18.85,2.4634869,75.43333333,75.7,1263.541667,283,9.7,85.525,1.375,0.266666667,3.714328567
5/23/2021 18:00,72.60833333,49.50833333,70.24166667,40.36666667,70.36666667,60.325,4.141666667,9.691666667,24.33333333,55.38333333,39.88333333,104.65,85.59166667,22.98333333,22.98333333,1.223994333,72.49166667,71.95,1219,291.125,9,85.59166667,0.5,-0.541666667,2.154010367
5/23/2021 19:00,73.21666667,48.99166667,66.375,36.375,66.375,56.375,4.875,31.78333333,24.33333333,55.76666667,41.3,100.2416667,85.04166667,20.5,20.5,3.784619767,69.175,69.71666667,1010.833333,227.5,9.533333333,85.04166667,1.641666667,0.541666667,5.054620667
5/23/2021 20:00,73.29166667,49.48333333,67.31666667,37.21666667,67.21666667,57.25,0.2,23.525,24.33333333,55.83333333,48.41666667,95.2,82.74166667,20.39166667,20.39166667,4.4071118,74.26666667,75.975,1049.208333,242.7083333,9.783333333,82.74166667,1.5,1.708333333,3.824890767
5/23/2021 21:00,72.75,59.36666667,61.78333333,31.78333333,61.78333333,51.78333333,3.783333333,10.975,24.33333333,66.66666667,57.075,91.375,80.29166667,17.93333333,17.93333333,0.7252441,74.75833333,74.39166667,1402.583333,316.9166667,10.06666667,80.29166667,0.341666667,-0.366666667,1.1883606
5/23/2021 22:00,73.09166667,51.84166667,80.83333333,51.05833333,80.83333333,70.90833333,4.466666667,27.225,24.33333333,57.40833333,58.125,88.15833333,79.56666667,25.58333333,25.58333333,4.519260433,68.70833333,68.975,1189.041667,278.125,7.216666667,79.56666667,1.791666667,0.266666667,6.262994733
5/23/2021 23:00,73.325,49.38333333,66.925,36.925,66.925,56.925,0.216666667,26.4,24.33333333,55.74166667,58.79166667,85.45,78.8,20.90833333,20.90833333,4.531707833,72.85833333,74.64166667,1178.083333,271.9166667,9.975,78.8,1.525,1.783333333,3.804633233
5/24/2021 0:00,72.74166667,49.96666667,64.68333333,34.58333333,64.58333333,54.61666667,3.216666667,8.85,24.33333333,55.48333333,67.425,83.46666667,76.41666667,19.475,19.475,0.1416807,77.775,77.275,1174.083333,271.0833333,9.383333333,76.41666667,0.708333333,-0.5,1.1026932
5/24/2021 1:00,72.625,48.7,68.2,38.2,68.2,58.2,9.2,7.566666667,24.33333333,54.71666667,73.31666667,81.63333333,74.95,20.50833333,20.50833333,2.078105633,71.225,71.63333333,1052.125,245.25,9.025,74.95,1.05,0.408333333,2.864122333
5/24/2021 2:00,73.08333333,50.95,60.48333333,30.48333333,60.48333333,50.48333333,14.26666667,8.741666667,24.33333333,56.78333333,76.225,79.95,74.14166667,16.28333333,16.28333333,3.2959983,71.35,72.475,1110.291667,272,9.516666667,74.14166667,2.458333333,1.125,4.1977026
5/24/2021 3:00,73.15,49.73333333,66.51666667,36.51666667,66.51666667,56.51666667,7.975,3.216666667,24.33333333,54.375,78.91666667,78.51666667,73.14166667,20.225,20.225,4.3730645,73.24166667,75.475,900.6666667,205.4583333,9.258333333,73.14166667,1.966666667,2.233333333,3.329191367
5/24/2021 4:00,72.56666667,47.9,72.29166667,42.29166667,72.475,62.35277778,5.841666667,0.691666667,24.33333333,54.15833333,86.51666667,77.01666667,71.54166667,23.2,23.2,-0.436269167,77.29166667,76.33333333,1186.916667,278.5,7.808333333,71.54166667,0.266666667,-0.958333333,0.335103533
5/24/2021 5:00,73.08333333,47.80833333,51.78333333,21.78333333,51.78333333,41.78333333,0,0,24.33333333,54.86666667,88.98333333,75.85,70.93333333,11.2,11.2,0.8024912,79.49166667,79.94166667,1137,227.4583333,10.01666667,70.93333333,0,0.45,0
5/24/2021 6:00,72.96666667,49.95,50.8,20.8,50.8,40.8,11.6,7.908333333,24.33333333,57.56666667,89.15,74.95,70.775,10.25,10.25,1.3637225,71.475,72.66666667,1077.5,203.4166667,10.01666667,70.775,2.533333333,1.191666667,3.163348067
5/24/2021 7:00,73.45833333,60.35833333,74.51666667,44.51666667,74.51666667,64.51666667,10.04166667,2.583333333,24.33333333,66.19166667,85.30833333,74.70833333,71.08333333,24.63333333,24.63333333,6.6970673,71.24166667,73.69166667,1408.625,348.75,8.225,71.08333333,2.091666667,2.45,5.616462133
5/24/2021 8:00,72.65,49.89166667,73.575,43.575,73.575,63.575,7.533333333,1.908333333,24.33333333,54.86666667,78.575,75.40833333,72.275,24.175,24.175,0.827386,77.1,76.79166667,835.7916667,204.5,7.933333333,72.275,0.933333333,-0.308333333,1.671002433
5/24/2021 9:00,72.575,47.35,64.30833333,34.34166667,64.34166667,54.33055556,13.24166667,2.9,24.33333333,53.975,74.58333333,77.05833333,73.86666667,17.325,17.325,2.752949967,69.675,70.61666667,834.125,179.5,8.5,73.86666667,1.666666667,0.941666667,3.042291
5/24/2021 10:00,73.325,52.525,65.93333333,35.85833333,65.85833333,55.88333333,11.06666667,4.641666667,24.33333333,57.91666667,66.225,80.66666667,77.08333333,19.83333333,19.83333333,5.020207267,69.45833333,71.84166667,1193.375,279.75,8.908333333,77.08333333,2.275,2.383333333,4.196848367
5/24/2021 11:00,72.90833333,51.90833333,64.3,34.3,64.3,54.3,4.15,1.658333333,24.33333333,55.54166667,48.575,87.65833333,83.21666667,19,19,2.5085172,74.10833333,75.08333333,1113.291667,245.5833333,9.366666667,83.21666667,1.308333333,0.975,2.042715967
5/24/2021 12:00,72.65,48.74166667,66.4,36.4,66.4,56.4,11.4,1.316666667,24.33333333,54.675,38,95.625,85.76666667,20.6,20.6,1.561294467,72.53333333,72.00833333,1179.125,271.9166667,9.591666667,85.76666667,1.016666667,-0.525,2.8486241
5/24/2021 13:00,72.975,46.80833333,63.975,33.975,63.975,53.975,17.775,2.733333333,24.33333333,54.04166667,32.53333333,102.325,88.28333333,18.20833333,18.20833333,4.442013333,68.89166667,70.41666667,1011.291667,226.6666667,9.791666667,88.28333333,2.466666667,1.525,5.815254433
5/24/2021 14:00,73.35833333,47.375,69.10833333,39.15833333,69.15833333,59.14166667,16.18333333,2.825,24.33333333,55.05,30.24166667,106.7416667,88.825,22.3,22.3,6.885730833,68.28333333,70.93333333,1262.583333,310.625,9,88.825,2.458333333,2.65,6.3075369
5/24/2021 15:00,73.18333333,49.10833333,69.93333333,39.93333333,69.93333333,59.93333333,8.866666667,2.3,24.33333333,56.04166667,32.79166667,106.3166667,87.86666667,21.53333333,21.53333333,4.318027467,73.69166667,74.50833333,1161.625,265.5416667,8.858333333,87.86666667,2.116666667,0.816666667,5.517615133
5/24/2021 16:00,72.4,53.83333333,52.175,22.175,52.175,42.175,21.975,10.09166667,24.33333333,65.65833333,29.475,106.95,90.03333333,14,14,2.102634333,69.10833333,68.64166667,1067,227.0833333,9.25,90.03333333,1.6,-0.466666667,3.0327724
5/24/2021 17:00,73.16666667,46.36666667,58.49166667,28.425,58.425,48.44722222,10.19166667,6.333333333,24.33333333,54.16666667,29.6,102.9,89.65833333,14.19166667,14.19166667,3.980483267,75.20833333,76.59166667,1068,223.9583333,9.491666667,89.65833333,2.091666667,1.383333333,4.500711367
5/24/2021 18:00,72.73333333,46.24166667,67.31666667,37.31666667,67.31666667,57.31666667,10.08333333,1.616666667,24.33333333,54.1,30.325,99.85,88.7,21.39166667,21.39166667,0.383794833,74.15833333,73.41666667,1054.458333,246.4583333,9.358333333,88.7,0.425,-0.741666667,1.7148124
5/24/2021 19:00,72.83333333,47.38333333,67.40833333,37.40833333,67.40833333,57.40833333,14.94166667,1.558333333,24.33333333,55.09166667,34.48333333,96,86.08333333,20.40833333,20.40833333,3.420594333,69.75833333,70.38333333,936,220.25,9.441666667,86.08333333,2.2,0.625,5.2030132
5/24/2021 20:00,73.16666667,47.08333333,61.69166667,31.69166667,61.69166667,51.69166667,15.90833333,2.758333333,24.33333333,54.925,41.89166667,91.88333333,83.25833333,17.46666667,17.46666667,3.1458973,69.80833333,70.64166667,1168.75,267.375,9.95,83.25833333,2.316666667,0.833333333,4.876329967
5/24/2021 21:00,73.18333333,47.71666667,70.2,40.2,70.2,60.2,7.916666667,3.383333333,24.33333333,55.05833333,49.7,88.00833333,80.475,22.625,22.625,5.1850743,72.28333333,74.58333333,1086.916667,260.0416667,9.1,80.475,2.066666667,2.3,4.2368753
5/24/2021 22:00,72.8,48.21666667,64.44166667,34.375,64.375,54.39722222,8.008333333,3.075,24.33333333,55,55.90833333,85.225,78.26666667,19.26666667,19.26666667,1.9384995,75.55,76.425,1051.666667,244.0416667,9.408333333,78.26666667,1.725,0.875,2.754048267
5/24/2021 23:00,72.56666667,48.39166667,70.09166667,40.03333333,70.03333333,60.05277778,11.85833333,1.383333333,24.33333333,55.03333333,59.39166667,83.15833333,76.85,21.975,21.975,1.1136762,71.66666667,71.35,1361.375,326,8.916666667,76.85,0.816666667,-0.316666667,2.533289967
5/25/2021 0:00,73.05,47.7,62.175,32.08333333,62.08333333,52.11388889,12.96666667,3.925,24.33333333,54.99166667,62.80833333,81.05833333,75.55,17.51666667,17.51666667,3.098426333,70.5,71.625,843.0416667,179.1666667,9.691666667,75.55,1.625,1.125,3.737881
5/25/2021 1:00,73.19166667,47.9,70.41666667,40.35833333,70.35833333,60.37777778,7.183333333,3.116666667,24.33333333,54.93333333,66.85833333,79.14166667,74.1,22.55833333,22.55833333,5.0803697,72.375,74.63333333,1204.125,283.5416667,8.741666667,74.1,1.625,2.258333333,3.488688933
5/25/2021 2:00,72.775,48.625,67.25833333,37.25833333,67.25833333,57.25833333,7,2.891666667,24.33333333,55.03333333,72.34166667,77.44166667,72.78333333,20.475,20.475,0.5535432,77.14166667,77.275,1009.125,226.2916667,8.783333333,72.78333333,1.225,0.133333333,1.636467
5/25/2021 3:00,72.525,48.675,69.74166667,39.74166667,69.74166667,59.74166667,12.55833333,1.05,24.33333333,54.99166667,74.64166667,76.01666667,71.74166667,21.175,21.175,2.2566404,71.69166667,72,1049.375,242.8333333,8.616666667,71.74166667,1.15,0.308333333,3.0294775
5/25/2021 4:00,73.08333333,47.86666667,58.41666667,28.41666667,58.41666667,48.41666667,13.2,4.958333333,24.33333333,55,76.05,74.75833333,70.85,15.325,15.325,3.0364334,70.475,72.15833333,1234.708333,271.0833333,9.633333333,70.85,2.066666667,1.683333333,3.1162432
5/25/2021 5:00,73.08333333,48.225,74.64166667,44.64166667,74.64166667,64.64166667,4.941666667,3.708333333,24.33333333,54.95,79.5,73.66666667,69.825,23.925,23.925,3.350059067,74.33333333,76.06666667,1205.333333,286.6666667,7.675,69.825,1.308333333,1.733333333,1.568128333
5/25/2021 6:00,72.49166667,49.11666667,67.11666667,37.00833333,66.88333333,57.00277778,9.4,1.858333333,24.33333333,55.075,81.66666667,72.79166667,68.94166667,20.18333333,20.18333333,1.2268011,74.625,74.36666667,1034.25,239.4166667,8.325,68.94166667,0.791666667,-0.258333333,1.1927538
5/25/2021 7:00,73.19166667,47.93333333,47.58333333,17.58333333,47.58333333,37.58333333,0,0,24.33333333,54.975,76.93333333,72.875,69.58333333,9.775,9.775,0.6498275,79.65,80.03333333,1021.666667,206.625,10.10833333,69.58333333,0,0.383333333,0
5/25/2021 8:00,73.24166667,47.89166667,44.44166667,14.31666667,44.31666667,34.35833333,8.058333333,9.158333333,24.33333333,55.00833333,69.40833333,74.625,72.94166667,7.366666667,7.366666667,1.5950977,72.1,73.33333333,945.75,173.8333333,10.05,72.94166667,2.025,1.233333333,2.189522067
5/25/2021 9:00,73.05833333,48.475,66.275,36.15,66.15,56.19166667,7.491666667,2.916666667,24.33333333,55.1,56.15,78.11666667,78.38333333,19.73333333,19.73333333,3.408146933,76.08333333,77.45833333,1022.458333,231.625,9.375,78.38333333,1.458333333,1.375,2.906956033
5/25/2021 10:00,72.60833333,48.775,67.13333333,37.13333333,67.13333333,57.13333333,8.158333333,1.291666667,24.33333333,54.98333333,55.925,81.23333333,79.40833333,21.31666667,21.31666667,0.263347933,75.225,74.35833333,1080.166667,257.9166667,9.05,79.40833333,0.316666667,-0.866666667,0.844714733
5/25/2021 11:00,72.83333333,48.45833333,63.91666667,33.91666667,63.91666667,53.91666667,14.94166667,4.366666667,24.33333333,55,46.54166667,86.51666667,82.94166667,18.15,18.15,3.862232967,68.81666667,70.04166667,1186.083333,274.6666667,9.866666667,82.94166667,2.4,1.225,5.107949233
5/25/2021 12:00,73.28333333,49.14166667,68.725,38.58333333,68.58333333,58.63055556,14.33333333,3.508333333,24.33333333,56.1,43.45833333,91.09166667,84.375,22.73333333,22.73333333,5.741302233,68.44166667,70.81666667,1489.291667,356.7083333,9.183333333,84.375,2.275,2.375,5.226931733
5/25/2021 13:00,73.34166667,56.075,69.98333333,39.99166667,69.98333333,59.98611111,11.675,2.816666667,24.33333333,67.21666667,40.49166667,91.675,84.25833333,19.90833333,19.90833333,5.061942667,72.05833333,73.45,1139.333333,255.625,8.441666667,84.25833333,1.758333333,1.391666667,5.307595767
5/25/2021 14:00,72.78333333,47.925,69.15,39.15,69.15,59.15,11.9,2.3,24.33333333,54.78333333,38.7,92.86666667,85.14166667,21.19166667,21.19166667,1.1964148,73.83333333,73.925,1349.166667,322,8.866666667,85.14166667,1.308333333,0.091666667,2.662889367
5/25/2021 15:00,72.86666667,47.50833333,71.44166667,41.44166667,71.44166667,61.44166667,16.88333333,1.483333333,24.33333333,54.44166667,37.40833333,97.14166667,86.78333333,22.775,22.775,2.815064933,69.78333333,69.71666667,818.875,196.5416667,8.458333333,86.78333333,1.258333333,-0.066666667,4.596507533
5/25/2021 16:00,73.275,47.8,69.06666667,39.43333333,69.43333333,59.31111111,15.39166667,3.075,24.33333333,54.91666667,37.89166667,96.65,87.54166667,21.20833333,21.20833333,5.6826042,67.78333333,69.34166667,1197.791667,282.6666667,8.383333333,87.54166667,2.591666667,1.558333333,7.079031633
5/25/2021 17:00,73.34166667,48.25,69.24166667,39.24166667,69.24166667,59.24166667,10.84166667,2.833333333,24.33333333,55.05,37.15833333,95.35833333,87.95,21.28333333,21.28333333,6.262994733,70.71666667,73.11666667,1177.5,271.7083333,8.733333333,87.95,2.308333333,2.4,5.960596133
5/25/2021 18:00,73.025,48.88333333,62.96666667,33.16666667,63.16666667,53.1,9.266666667,3.05,24.33333333,55.10833333,38.20833333,93.58333333,87.19166667,18.2,18.2,2.986887867,73.73333333,74.58333333,1046.833333,241.7083333,9.85,87.19166667,1.658333333,0.85,3.829528033
5/25/2021 19:00,72.70833333,49.575,68.475,38.475,68.475,58.475,11.34166667,0.925,24.33333333,55.41666667,45.31666667,89.96666667,84.7,22.10833333,22.10833333,0.333028967,73.46666667,72.55833333,1370.5,331.3333333,9.3,84.7,0.475,-0.908333333,1.959855333
5/25/2021 20:00,72.90833333,49.89166667,65.54166667,35.54166667,65.54166667,55.54166667,14.5,3.433333333,24.33333333,55.86666667,50.75833333,86.74166667,82.8,19.29166667,19.29166667,3.8107349,69.06666667,69.90833333,901.875,205.0833333,9.541666667,82.8,1.791666667,0.841666667,5.029359767
5/25/2021 21:00,73.25,49,66.6,36.6,66.6,56.6,12,2.725,24.33333333,55.43333333,52.83333333,84.64166667,81.29166667,21.03333333,21.03333333,5.939728433,69.50833333,71.85,1214.833333,288.7916667,9.6,81.29166667,1.891666667,2.341666667,4.7091443
5/25/2021 22:00,73.05833333,47.59166667,67.56666667,37.56666667,67.56666667,57.56666667,9.266666667,2.391666667,24.33333333,54.48333333,52.65833333,83.06666667,79.63333333,20.68333333,20.68333333,2.922332233,75.30833333,76.25,1034.666667,236.875,9.2,79.63333333,1.866666667,0.941666667,3.429868867
5/25/2021 23:00,72.60833333,47.63333333,67.21666667,37.21666667,67.21666667,57.21666667,8.816666667,2.25,24.33333333,54.35833333,57.51666667,81.40833333,78.01666667,21.55,21.55,0.2720123,76.725,76.31666667,1327.791667,312.4166667,9,78.01666667,0.216666667,-0.408333333,0.667156233
5/26/2021 0:00,72.74166667,51.38333333,65.86666667,35.69166667,65.69166667,55.75,12.225,1.983333333,24.33333333,60.34166667,64.14166667,79.90833333,76.86666667,19.13333333,19.13333333,2.4202871,70.89166667,71.43333333,1164.958333,266,9.308333333,76.86666667,2.175,0.541666667,4.5044944
5/26/2021 1:00,73.36666667,54.28333333,71.60833333,41.5,71.5,61.53611111,16.63333333,2.791666667,24.33333333,62.175,85.29166667,76.59166667,71.68333333,23.05833333,23.05833333,4.851313133,68.5,69.65,1370.416667,332.3333333,8.025,71.68333333,2.15,1.15,5.900555733
5/26/2021 2:00,73.10833333,48.73333333,70.11666667,39.875,69.99166667,59.99444444,5.775,3.25,24.33333333,55.30833333,91.5,74.79166667,69.8,22.41666667,22.41666667,5.4076631,74.91666667,77.38333333,1082.083333,258.4166667,8.791666667,69.8,1.95,2.466666667,3.906042933
5/26/2021 3:00,72.58333333,48.8,70.95833333,40.95833333,70.95833333,60.95833333,6.308333333,0.725,24.33333333,55.00833333,91.5,73.76666667,69.25,23.13333333,23.13333333,0.3056935,76.625,75.7,1200.458333,283.875,8.25,69.25,0.258333333,-0.925,0.6073599
5/26/2021 4:00,72.71666667,50.03333333,62.425,32.425,62.55,52.46666667,14.8,4.091666667,24.33333333,57.74166667,91.5,72.725,68.99166667,16.81666667,16.81666667,1.3714106,71.91666667,72.55833333,1076.125,228.5,9.391666667,68.99166667,2.033333333,0.641666667,3.2626832
5/26/2021 5:00,73.40833333,58.01666667,73.49166667,43.49166667,73.49166667,63.49166667,18.1,2.933333333,24.33333333,62.76666667,91.5,71.86666667,68.75833333,24.41666667,24.41666667,4.596629567,68.46666667,69.45,1263.75,312.25,7.766666667,68.75833333,2.308333333,0.983333333,5.9597419
5/26/2021 6:00,72.86666667,49.875,73.79166667,43.78333333,73.79166667,63.78888889,1.908333333,2.316666667,24.33333333,55.025,91.5,70.96666667,68.01666667,24.10833333,24.10833333,2.618591267,78.1,79.675,1345.5,322,7.833333333,68.01666667,1.208333333,1.575,1.150164167
5/26/2021 7:00,72.46666667,49.04166667,62.19166667,32.19166667,62.19166667,52.19166667,10.93333333,4.383333333,24.33333333,54.93333333,91.5,69.75833333,67.675,16.74166667,16.74166667,1.064130667,72.05833333,71.90833333,848.7083333,184.3333333,8.575,67.675,0.8,-0.15,1.0162936
5/26/2021 8:00,73.10833333,48.05,57.43333333,27.43333333,57.43333333,47.43333333,14.08333333,5.458333333,24.33333333,54.675,91.5,69.33333333,67.71666667,14.75,14.75,2.3704975,71.29166667,72.65833333,973.2916667,212.25,9.366666667,67.71666667,2.183333333,1.366666667,2.7541703
5/26/2021 9:00,73.125,50.20833333,71.64166667,41.64166667,71.64166667,61.64166667,5.566666667,2.983333333,24.33333333,56.51666667,91.5,69.95833333,66.30833333,22.99166667,22.99166667,4.476914867,75.625,77.78333333,930.8333333,219.375,8.408333333,66.30833333,1.916666667,2.158333333,3.403509667
5/26/2021 10:00,72.53333333,50.75833333,69.39166667,39.39166667,69.39166667,59.39166667,9.525,0.541666667,24.33333333,56.21666667,91.5,72.23333333,67.81666667,22.125,22.125,0.111172367,75.79166667,75.275,1462.791667,343.3333333,8.441666667,67.81666667,0.725,-0.516666667,1.4735525
5/26/2021 11:00,72.95,54.43333333,65.51666667,35.51666667,65.51666667,55.51666667,18.15833333,3.108333333,24.33333333,58.45,77.23333333,77.40833333,71.10833333,19.34166667,19.34166667,3.9201988,68.80833333,69.98333333,1038.5,239.2083333,9.625,71.10833333,1.858333333,1.175,5.171772667
5/26/2021 12:00,73.34166667,52.78333333,70.11666667,40.11666667,70.11666667,60.11666667,12.95833333,3.675,24.33333333,57.49166667,64.11666667,84.59166667,74.9,23.49166667,23.49166667,6.736850167,69.14166667,71.7,1271.416667,316.625,9.083333333,74.9,1.875,2.558333333,5.393507233
5/26/2021 13:00,73.01666667,49.74166667,61.76666667,31.76666667,61.76666667,51.76666667,8.183333333,2.841666667,24.33333333,54.58333333,56.71666667,90.2,77.69166667,16.95833333,16.95833333,2.653248733,75.10833333,75.7,1010.208333,225.4583333,10,77.69166667,1.925,0.591666667,3.824158567
5/26/2021 14:00,72.51666667,56.53333333,63.78333333,33.90833333,63.90833333,53.86666667,10.4,2.125,24.33333333,58.525,55.45,95.01666667,78.85,19.025,19.025,1.762283367,69.55833333,69.66666667,1043,240.5,9.983333333,78.85,0.55,0.108333333,1.841483
5/26/2021 15:00,73.225,50.73333333,64.33333333,34.33333333,64.33333333,54.33333333,15.71666667,2.85,24.33333333,56.23333333,57.73333333,95.21666667,79.65,18.96666667,18.96666667,4.440915033,67.45,68.65833333,1189.166667,278.0833333,9.625,79.65,2.308333333,1.208333333,5.8045155
5/26/2021 16:00,73.31666667,50.40833333,68.86666667,38.86666667,68.86666667,58.86666667,9.4,2.341666667,24.33333333,55.99166667,54.79166667,94.68333333,80.73333333,21.525,21.525,6.052853333,71.39166667,73.73333333,1070.458333,252.3333333,9.175,80.73333333,2.116666667,2.341666667,5.359704
5/26/2021 17:00,72.99166667,49.9,64.75,34.75,64.75,54.75,8.808333333,2.366666667,24.33333333,55.475,47.64166667,95.125,82.73333333,19.56666667,19.56666667,3.115388967,73.70833333,74.55833333,1077.458333,256.7083333,9.933333333,82.73333333,1.875,0.85,4.1640214
5/26/2021 18:00,72.61666667,46.66666667,72.80833333,42.80833333,72.80833333,62.80833333,13.1,1.033333333,24.33333333,53.56666667,34.925,97.18333333,83.70833333,24.88333333,24.88333333,1.527491233,72.35833333,72.16666667,980.9583333,241.9166667,8.408333333,83.70833333,0.608333333,-0.191666667,2.480449533
5/26/2021 19:00,72.98333333,46.05833333,63.90833333,33.90833333,63.90833333,53.90833333,16.11666667,2.625,24.33333333,54.725,30.69166667,96.15,83.175,18.64166667,18.64166667,2.819214067,69.74166667,70.63333333,1034.041667,235.5,9.966666667,83.175,2.191666667,0.891666667,4.829835267
5/26/2021 20:00,73.26666667,46.225,65.1,35.1,65.1,55.1,13.46666667,3.741666667,24.33333333,55.01666667,37.83333333,92.16666667,80.4,20.53333333,20.53333333,6.366356967,69.39166667,72.09166667,1354.25,323.125,9.75,80.4,2.175,2.7,5.1312576
