Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
5/26/2021 21:00,73.11666667,46.88333333,67.73333333,37.7,67.7,57.71111111,7.233333333,2.916666667,24.33333333,55.05833333,49.99166667,87.375,75.34166667,20.78333333,20.78333333,2.7600279,75.95833333,76.6,1201.958333,282.75,9.341666667,75.34166667,1.908333333,0.641666667,3.991710333
5/26/2021 22:00,72.64166667,47.75833333,67.675,37.675,67.675,57.675,8.266666667,2.2,24.33333333,55,58.45,83.50833333,72.75,21.85833333,21.85833333,1.616209467,74.85,75.39166667,1353.583333,323.2916667,9.133333333,72.75,0.966666667,0.541666667,1.544087767
5/26/2021 23:00,72.65833333,47.81666667,67.675,37.675,67.675,57.675,15.56666667,1.241666667,24.33333333,54.975,67.75,80.20833333,70.125,20.01666667,20.01666667,1.326258267,71.46666667,71.41666667,1167.833333,267.375,9.125,70.125,1.225,-0.05,3.101111067
5/27/2021 0:00,73.125,47.54166667,60.81666667,30.81666667,60.81666667,50.81666667,13.06666667,4.35,24.33333333,55.03333333,74.9,77.35,68.025,17.225,17.225,3.321015133,70.88333333,72.29166667,1223,265.25,9.583333333,68.025,2.016666667,1.408333333,3.785718067
5/27/2021 1:00,73.08333333,47.96666667,69.55,39.55,69.55,59.55,6.033333333,3.108333333,24.33333333,54.98333333,80.98333333,75.025,66.46666667,21.73333333,21.73333333,4.5308536,74.40833333,76.8,1213.375,288.9166667,8.658333333,66.46666667,1.925,2.391666667,3.146141367
5/27/2021 2:00,72.58333333,48.48333333,69.76666667,39.76666667,69.76666667,59.76666667,7.191666667,0.883333333,24.33333333,55.03333333,87.61666667,73.03333333,65.68333333,22.325,22.325,-0.436879333,76.9,76.05,1318.166667,309.1666667,8.375,65.68333333,0.083333333,-0.85,0.197694
5/27/2021 3:00,72.73333333,48.50833333,59.16666667,29.16666667,59.33333333,49.22222222,13.53333333,5.858333333,24.33333333,55.275,81.375,71.43333333,66.21666667,14.81666667,14.81666667,1.485023633,71.85,72.90833333,1099.125,239.3333333,9.575,66.21666667,1.991666667,1.058333333,2.982860767
5/27/2021 4:00,73.15,47.71666667,63.54166667,33.36666667,63.36666667,53.425,13.6,3.625,24.33333333,55.01666667,76.44166667,70.19166667,65.6,18.675,18.675,4.063832033,70.74166667,72.94166667,1119.708333,247.4166667,9.158333333,65.6,2.041666667,2.2,3.3494489
5/27/2021 5:00,72.99166667,48.05833333,71.70833333,41.70833333,71.70833333,61.70833333,3.883333333,2.758333333,24.33333333,54.95,81.025,69.225,64.21666667,22.75,22.75,2.9906709,76.46666667,78.1,1367.75,330.7916667,8.15,64.21666667,1.891666667,1.633333333,2.8229971
5/27/2021 6:00,72.44166667,48.96666667,71.23333333,41.23333333,71.01666667,61.16111111,7.241666667,1.191666667,24.33333333,55.18333333,87.98333333,68.25833333,62.80833333,22.03333333,22.03333333,0.000610167,75.85833333,74.96666667,1060.75,211.25,7.941666667,62.80833333,0.483333333,-0.891666667,1.1224626
5/27/2021 7:00,72.85,48.35,57.175,27.175,57.175,47.175,12.99166667,4.191666667,24.33333333,55.13333333,83.5,68.48333333,63.425,14.3,14.3,1.830255933,70.94166667,71.95833333,815.7916667,205.9166667,9.858333333,63.425,1.9,1.016666667,2.722563667
5/27/2021 8:00,73.21666667,48.20833333,71.35833333,41.35833333,71.35833333,61.35833333,7.025,3.441666667,24.33333333,55.175,74.14166667,70.775,64.025,22.225,22.225,3.865893967,73.46666667,75.70833333,1200.833333,285.2916667,7.925,64.025,1.825,2.241666667,2.153522233
5/27/2021 9:00,72.55833333,49.83333333,65.25833333,35.46666667,65.46666667,55.39722222,6.175,1.525,24.33333333,55.83333333,72.43333333,74.55833333,65.64166667,20.125,20.125,1.0122665,75.14166667,74.69166667,1103.5,258.5416667,8.216666667,65.64166667,0.341666667,-0.45,0.497285833
5/27/2021 10:00,72.81666667,50.375,60.51666667,30.59166667,60.59166667,50.56666667,15.15833333,4.133333333,24.33333333,56.25,66.875,80.075,68.39166667,15.81666667,15.81666667,3.2872119,69.44166667,70.9,978.0833333,210.25,9.783333333,68.39166667,2.5,1.458333333,4.511694367
5/27/2021 11:00,73.26666667,47.70833333,64.60833333,34.60833333,64.60833333,54.60833333,12.63333333,3.675,24.33333333,54.65,58.98333333,87.00833333,72.15833333,19.975,19.975,5.879321933,69.13333333,71.675,1091.625,261.7083333,9.658333333,72.15833333,2.416666667,2.541666667,5.187514967
5/27/2021 12:00,73.05833333,46.85833333,71.03333333,41.03333333,71.03333333,61.03333333,7.475,2.508333333,24.33333333,54.05,58.95833333,93.44166667,73.73333333,22.60833333,22.60833333,3.133571933,75.29166667,76.28333333,1212.333333,289.0833333,8.675,73.73333333,1.941666667,0.991666667,3.9970798
5/27/2021 13:00,72.74166667,47.51666667,63.11666667,33.11666667,63.11666667,53.11666667,10.075,3.366666667,24.33333333,54.66666667,53.56666667,100.6333333,77.075,18.88333333,18.88333333,1.136130333,73.975,74.225,1450.291667,338.6666667,10.13333333,77.075,1.525,0.25,2.745872033
5/27/2021 14:00,72.84166667,47.98333333,69.13333333,39.16666667,69.16666667,59.15555556,17.20833333,1.808333333,24.33333333,54.99166667,44.58333333,104.3166667,81.68333333,21.58333333,21.58333333,3.411807933,68.64166667,69.14166667,1070.583333,252.5416667,9.091666667,81.68333333,1.641666667,0.5,5.051569833
5/27/2021 15:00,73.225,47.49166667,66.05,36.05,66.05,56.05,17.08333333,3.316666667,24.33333333,55.05,43.125,102.15,82.76666667,20.33333333,20.33333333,4.916600967,68.35,69.64166667,1444.375,336.5833333,9.375,82.76666667,2.25,1.291666667,5.915565833
5/27/2021 16:00,73.225,47.68333333,71.50833333,41.50833333,71.50833333,61.50833333,7.441666667,2.583333333,24.33333333,54.99166667,46.00833333,95.94166667,81.88333333,23.525,23.525,5.2502401,72.75833333,74.875,1081.541667,258.3333333,8.916666667,81.88333333,1.883333333,2.116666667,4.306190233
5/27/2021 17:00,72.775,48.54166667,66.35,36.35,66.35,56.35,8.525,2.441666667,24.33333333,54.94166667,62.48333333,89.475,78.01666667,20.925,20.925,1.4892948,75.225,75.6,949.125,227.7916667,9.35,78.01666667,1.116666667,0.375,2.092871667
5/27/2021 18:00,72.65,48.675,70.06666667,40.06666667,70.06666667,60.06666667,11.98333333,1.15,24.33333333,55.025,91.5,83.41666667,69.675,21.89166667,21.89166667,2.6340895,71.45833333,71.76666667,1329.416667,312.125,9.05,69.675,0.908333333,0.308333333,2.9262373
5/27/2021 19:00,73.05,48.05,61.28333333,31.28333333,61.28333333,51.28333333,13.76666667,4.425,24.33333333,55.30833333,91.5,81.84166667,70.825,16.875,16.875,3.353720067,71.00833333,71.875,1284,291.8333333,9.866666667,70.825,1.725,0.866666667,4.016971233
5/27/2021 20:00,73.49166667,58.76666667,76.24166667,46.24166667,76.24166667,66.24166667,5.208333333,5.191666667,24.33333333,64.84166667,91.5,79.16666667,70.9,25.40833333,25.40833333,6.0761617,71.35833333,73.61666667,1114.291667,273.375,7.775,70.9,1.983333333,2.258333333,4.968953267
5/27/2021 21:00,72.56666667,50.775,73.39166667,43.39166667,73.39166667,63.39166667,6.85,0.558333333,24.33333333,55.51666667,90.30833333,75.64166667,70.26666667,24.93333333,24.93333333,-0.2932461,76.21666667,75.26666667,1563.708333,383.0416667,7.925,70.26666667,0.183333333,-0.95,0.811765733
5/27/2021 22:00,72.74166667,49.725,59.29166667,29.375,59.375,49.34722222,13.64166667,5.05,24.33333333,55.73333333,84.16666667,73.6,70.125,14.71666667,14.71666667,2.445548,70.63333333,71.925,954.4166667,201.5416667,9.683333333,70.125,2.616666667,1.291666667,3.9725511
5/27/2021 23:00,73.475,55.45833333,75.55833333,45.55833333,75.55833333,65.55833333,10.64166667,7.341666667,24.33333333,63.39166667,89.31666667,73.16666667,69.5,25.74166667,25.74166667,6.7384366,69.73333333,72.15833333,1250.791667,307,7.716666667,69.5,2.208333333,2.425,5.8554034
5/28/2021 0:00,72.75833333,50.925,70.28333333,40.28333333,70.09166667,60.21944444,7.425,2,24.33333333,55.98333333,91.5,72.375,68.4,22.4,22.4,1.502596433,77.63333333,78.21666667,1376.166667,334.3333333,8.483333333,68.4,1.258333333,0.583333333,1.418881567
5/28/2021 1:00,72.525,50.35833333,65.175,35.175,65.175,55.175,12.60833333,3.3,24.33333333,55.95,91.5,71.8,67.475,18.075,18.075,0.1277689,72.69166667,72.39166667,1086.625,233.2916667,8.741666667,67.475,1.275,-0.3,2.153888333
5/28/2021 2:00,73.08333333,50.475,60.575,30.575,60.575,50.575,16.06666667,3.525,24.33333333,55.5,91.5,71.26666667,65.48333333,16.60833333,16.60833333,2.381602533,71.21666667,72.3,1124.416667,249.1666667,9.45,65.48333333,2.058333333,1.083333333,3.516878633
5/28/2021 3:00,73.10833333,47.21666667,69.58333333,39.65833333,69.65833333,59.63333333,0.166666667,0,24.33333333,54.025,91.5,70.425,64.275,22.75833333,22.75833333,1.638175467,80.23333333,80.69166667,1033.75,238.9583333,8.2,64.275,0,0.458333333,0
5/28/2021 4:00,73.1,48.90833333,49.45833333,19.45833333,49.45833333,39.45833333,0,2.45,24.33333333,54.975,91.5,69.80833333,63.24166667,9.733333333,9.733333333,0.885839967,79.09166667,79.80833333,756.7916667,143.7083333,10.00833333,63.24166667,0,0.716666667,0
5/28/2021 5:00,72.575,49.675,59.90833333,29.90833333,59.90833333,49.90833333,10.75833333,4.583333333,24.33333333,55.30833333,91.5,69.1,62.63333333,15.75833333,15.75833333,0.519251833,73.91666667,74.15833333,1062.541667,224.2916667,9.133333333,62.63333333,2.15,0.241666667,2.591988
5/28/2021 6:00,73.05,48.84166667,54.4,24.325,54.325,44.35,12.14166667,4.633333333,24.33333333,55.18333333,91.5,68.275,62.26666667,13.11666667,13.11666667,1.764479967,73.26666667,74.59166667,1058.625,221.7083333,9.833333333,62.26666667,1.95,1.325,2.2167355
5/28/2021 7:00,73.14166667,49.125,68.00833333,38.00833333,68.00833333,58.00833333,7.166666667,3.533333333,24.33333333,55.08333333,91.5,67.73333333,59.45,21.20833333,21.20833333,4.270068367,74.825,77.35833333,1341,281.25,8.708333333,59.45,2,2.533333333,2.6827808
5/28/2021 8:00,72.49166667,49.53333333,71.48333333,41.48333333,71.48333333,61.48333333,5.8,2.433333333,24.33333333,55.2,91.5,67.25,57.60833333,22.83333333,22.83333333,-0.367320333,78.69166667,77.60833333,1068.541667,253.2916667,7.666666667,57.60833333,0.141666667,-1.083333333,0.2178295
5/28/2021 9:00,72.7,48.73333333,58.99166667,28.99166667,58.99166667,48.99166667,13.125,5.291666667,24.33333333,55.01666667,91.5,67.3,56.95,14.88333333,14.88333333,1.9557062,72.525,73.65833333,1101.291667,240.3333333,9.541666667,56.95,1.883333333,1.133333333,2.6135879
5/28/2021 10:00,73.21666667,47.56666667,60.50833333,30.50833333,60.50833333,50.50833333,9.883333333,6.216666667,24.33333333,55.45833333,90.14166667,68.75,56.175,17.4,17.4,2.660326667,74.24166667,75.29166667,1249.666667,279.9166667,8.925,56.175,1.85,1.05,2.186227167
5/28/2021 11:00,72.76666667,46.40833333,73.70833333,43.70833333,73.70833333,63.70833333,5.783333333,1.975,24.33333333,54.54166667,82.34166667,69.28333333,56.99166667,23.71666667,23.71666667,3.533353133,75.025,76.70833333,1220.958333,294.0833333,7.658333333,56.99166667,1.391666667,1.683333333,2.0109873
5/28/2021 12:00,72.45,45.40833333,67.94166667,37.94166667,67.94166667,57.94166667,9.866666667,3.55,24.33333333,54.51666667,86.66666667,66.91666667,56.21666667,19.59166667,19.59166667,-0.0955521,75.15833333,74.78333333,1132.791667,254.9166667,8.058333333,56.21666667,1.058333333,-0.375,1.3941088
5/28/2021 13:00,72.88333333,44.65833333,58.65,28.65,58.65,48.65,12.20833333,6.075,24.33333333,55.16666667,86.06666667,66.31666667,56.51666667,15.50833333,15.50833333,0.9134195,74.3,74.65833333,1077.708333,230.4583333,9.366666667,56.51666667,1.608333333,0.358333333,1.7667986
5/28/2021 14:00,73.11666667,44.275,67.89166667,37.89166667,67.89166667,57.89166667,10.16666667,4.583333333,24.33333333,55.19166667,90.11666667,65.45,55.825,20.86666667,20.86666667,5.1012374,73.425,76.175,1052.958333,246.75,8.308333333,55.825,1.825,2.75,2.883525633
5/28/2021 15:00,72.59166667,44.95,82.25833333,52.375,82.25833333,72.29722222,3.075,0.166666667,24.33333333,54.825,91.5,65.10833333,54.58333333,26.83333333,26.83333333,1.142354033,77.83333333,77,1214.708333,300.0833333,5.791666667,54.58333333,0,-0.833333333,0
5/28/2021 16:00,73.03333333,42.95,68.925,38.925,68.925,58.925,0,0,24.33333333,54.50833333,88.75833333,65.26666667,54.89166667,22.63333333,22.63333333,1.7982832,79.375,79.9,1494.458333,357.0416667,9.075,54.89166667,0,0.525,0
5/28/2021 17:00,73.10833333,40.775,50.15833333,20.15833333,50.15833333,40.15833333,0.183333333,0,24.33333333,55.54166667,81.85,65.29166667,55.15833333,10.55,10.55,0.7237797,79.59166667,80.00833333,1257.833333,255.4166667,10.09166667,55.15833333,0,0.416666667,0
5/28/2021 18:00,72.975,40.35833333,51.55,21.55,51.55,41.55,8.575,6.025,24.33333333,55.95,82.78333333,65.06666667,55.31666667,10.60833333,10.60833333,1.9948789,72.01666667,73.15,1066.791667,199.0833333,9.441666667,55.31666667,2.291666667,1.133333333,2.623594633
5/28/2021 19:00,72.975,40.45,81.60833333,52.04166667,81.60833333,71.75277778,3.8,3.075,24.33333333,54.00833333,86.675,64.65833333,54.46666667,26.53333333,26.53333333,3.315523633,76.225,77.975,1244.666667,305.2916667,6.566666667,54.46666667,1.258333333,1.75,1.1726183
5/28/2021 20:00,72.38333333,41.63333333,69.775,39.775,69.775,59.775,8.55,2.725,24.33333333,54.58333333,91.46666667,63.65,51.25833333,20.36666667,20.36666667,0.479468967,76.58333333,76.10833333,1160.25,268.2083333,7.666666667,51.25833333,0.533333333,-0.475,0.628105567
5/28/2021 21:00,73.1,40.075,66.30833333,36.30833333,66.30833333,56.30833333,0.225,0,24.33333333,55.01666667,91.49166667,62.18333333,50.25833333,20.80833333,20.80833333,1.5072337,80.04166667,80.525,1153.5,261.875,9.2,50.25833333,0,0.483333333,0
5/28/2021 22:00,73.03333333,39.575,57.725,27.725,57.725,47.725,10.91666667,6.433333333,24.33333333,56.06666667,91.48333333,60.96666667,49.91666667,15.525,15.525,1.319546433,73.16666667,74.00833333,954.75,203.9166667,9.458333333,49.91666667,1.891666667,0.841666667,2.0882344
5/28/2021 23:00,72.94166667,38.6,81.64166667,51.66666667,81.80833333,71.70555556,0,0,24.33333333,53.68333333,91.48333333,59.8,49.08333333,28.23333333,28.23333333,1.9106759,81.125,81.58333333,1418.541667,353,6.858333333,49.08333333,0,0.458333333,0
5/29/2021 0:00,72.99166667,36.96666667,72.43333333,42.43333333,72.43333333,62.43333333,0,0,24.33333333,55.16666667,91.475,58.93333333,48.76666667,24.46666667,24.46666667,1.813049233,80.075,80.56666667,1219.791667,325.7083333,8.416666667,48.76666667,0,0.491666667,0
5/29/2021 1:00,72.925,35.575,61.34166667,31.34166667,61.34166667,51.34166667,0.2,0,24.33333333,55.05,91.45833333,58.39166667,48.475,17.58333333,17.58333333,1.326624367,79.55833333,80.04166667,1087,234.0416667,9.875,48.475,0,0.483333333,0
5/29/2021 2:00,73.01666667,35.05833333,49.925,20.05833333,50.05833333,40.01388889,0,0,24.33333333,55.35,91.44166667,57.91666667,48.23333333,10.4,10.4,0.737081333,79.5,79.925,989.625,191.875,10.01666667,48.23333333,0,0.425,0
5/29/2021 3:00,73.14166667,34.11666667,43,13.125,43.125,33.08333333,0,0,24.33333333,54.975,91.33333333,57.53333333,47.64166667,7.641666667,7.641666667,0.6062616,79.30833333,79.73333333,839.5,154.875,10.075,47.64166667,0,0.425,0
5/29/2021 4:00,73.20833333,32.31666667,42.35,12.35,42.35,32.35,0,0,24.33333333,54.26666667,89.66666667,57.10833333,46.88333333,7.383333333,7.383333333,0.6018684,79.125,79.56666667,1056.833333,196.1666667,10.05833333,46.88333333,0,0.441666667,0
5/29/2021 5:00,73.1,31.48333333,46.98333333,16.98333333,46.98333333,36.98333333,0.216666667,0,24.33333333,54.45,87.61666667,56.71666667,46.74166667,9.391666667,9.391666667,0.832633433,78.91666667,79.45833333,989.0416667,190.9583333,10.00833333,46.74166667,0,0.541666667,0
5/29/2021 6:00,72.90833333,30.85,51.175,21.175,51.175,41.175,0,0,24.33333333,53.84166667,86.31666667,56.475,46.05,10.85833333,10.85833333,0.927819433,78.81666667,79.325,1100.708333,213.0833333,10.01666667,46.05,0,0.508333333,0
5/29/2021 7:00,72.85833333,29.09166667,48.25833333,18.25833333,48.25833333,38.25833333,0.266666667,0,24.33333333,53.675,80.16666667,56.58333333,46.4,9.65,9.65,0.733786433,78.89166667,79.31666667,1081.583333,206.4166667,9.891666667,46.4,0,0.425,0
5/29/2021 8:00,73.05833333,28.04166667,42.41666667,12.3,42.3,32.33888889,0,0,24.33333333,54.53333333,71.20833333,58.11666667,47.50833333,6.983333333,6.983333333,0.512784067,79.05833333,79.49166667,1052.916667,194.2916667,10.025,47.50833333,0,0.433333333,0
5/29/2021 9:00,73.21666667,26.24166667,40.90833333,10.90833333,40.925,30.91388889,0.625,0,24.33333333,55.59166667,57.48333333,60.53333333,49.79166667,6.766666667,6.766666667,0.5388992,79.1,79.51666667,1045.166667,191.5833333,10.05833333,49.79166667,0,0.416666667,0
5/29/2021 10:00,73.25454545,25.97272727,53.38181818,28.83636364,53.38181818,45.2,0,0,19.90909091,56.90909091,54.41818182,64.4,52.23636364,12.55454545,12.55454545,1.161535455,78.76363636,79.36363636,962.5,188.5909091,8.890909091,52.23636364,0,0.6,0
5/29/2021 11:00,73.5125,25.1125,82.125,82.125,82.125,82.125,0.25,0,27.375,54.7625,46.7375,71.4875,54.425,32.9875,32.9875,2.77778375,79.9875,80.5625,1556,402.5,4.0625,54.425,0,0.575,0
5/29/2021 12:00,73.05,23.4,62.82,35.22,62.82,53.62,18.14,4.13,21.9,54.46,39.91,81.19,56.92,17.18,17.18,3.73919896,68.52,70.06,1165.05,249.15,9.57,56.92,2.58,1.54,4.953333
5/29/2021 13:00,73.15833333,23.40833333,73.91666667,43.91666667,73.91666667,63.91666667,9.225,2.575,24.33333333,55.75,37.74166667,89.74166667,58.29166667,24.175,24.175,6.715128233,72.00833333,74.575,1496.791667,321,8.166666667,58.29166667,1.766666667,2.566666667,4.4147999
5/29/2021 14:00,72.80833333,24.41666667,63.61666667,33.61666667,63.61666667,53.61666667,9.158333333,3.175,24.33333333,54.84166667,36.96666667,97.64166667,60.475,18.94166667,18.94166667,1.803896733,75,75.43333333,998.8333333,221.2916667,9.608333333,60.475,1.758333333,0.433333333,2.582225333
5/29/2021 15:00,72.59166667,24.71666667,66.875,36.875,66.875,56.875,11.81666667,1.791666667,24.33333333,54.90833333,34.49166667,103.0333333,62.275,20.275,20.275,0.946246467,72.8,72.46666667,1052.583333,244.0833333,9.191666667,62.275,0.758333333,-0.333333333,2.067244667
5/29/2021 16:00,73.025,24.00833333,64.23333333,34.23333333,64.23333333,54.23333333,15.55,3.483333333,24.33333333,55.86666667,33.08333333,103.45,63.175,18.93333333,18.93333333,4.272509033,69.59166667,70.40833333,1264.291667,282.75,9.858333333,63.175,2.133333333,0.816666667,5.312111
5/29/2021 17:00,73.24166667,24.08333333,67.35,37.23333333,67.23333333,57.27222222,12.36666667,3.066666667,24.33333333,54.35833333,31.83333333,99.26666667,64.375,21.19166667,21.19166667,5.8704135,70.70833333,73.26666667,1083,258.75,9.333333333,64.375,1.975,2.558333333,4.279464933
5/29/2021 18:00,72.95,24.45,64.41666667,34.55833333,64.55833333,54.51111111,8.783333333,2.858333333,24.33333333,54.75833333,29.99166667,96.24166667,64.69166667,18.93333333,18.93333333,2.950521933,75.31666667,76.60833333,1045.541667,280.7916667,9.4,64.69166667,2.033333333,1.291666667,3.503821067
5/29/2021 19:00,72.53333333,24.875,70.21666667,39.99166667,69.99166667,60.06666667,9.816666667,0.866666667,24.33333333,54.70833333,28.78333333,91.34166667,65.23333333,22.525,22.525,1.111601633,73.56666667,72.86666667,1207.625,286.125,8.625,65.23333333,0.608333333,-0.7,1.6273145
5/29/2021 20:00,72.89166667,25.3,59.35,29.35,59.35,49.35,14.16666667,3.975,24.33333333,55.34166667,36.35833333,85.31666667,63.225,15.35,15.35,2.969925233,70.99166667,72.16666667,967.0416667,205.9166667,9.925,63.225,1.95,1.175,3.470505967
5/29/2021 21:00,73.2,28.6,66.125,36.08333333,66.08333333,56.09722222,9.041666667,4.075,24.33333333,54.44166667,56.43333333,79.83333333,57.45833333,20.075,20.075,4.3510985,72.35,74.74166667,1148.75,260.9583333,8.758333333,57.45833333,2.141666667,2.391666667,3.152365067
5/29/2021 22:00,72.75833333,29.11666667,68.11666667,38.11666667,68.11666667,58.11666667,7.125,2.133333333,24.33333333,55.225,62.71666667,74.93333333,54.98333333,21.1,21.1,2.053332867,77.76666667,78.54166667,1175.583333,274.375,8.433333333,54.98333333,1.333333333,0.775,1.596684133
5/29/2021 23:00,72.525,28.19166667,66.225,36.225,66.225,56.225,10.675,3.066666667,24.33333333,55.86666667,63.36666667,71.16666667,53.30833333,18.76666667,18.76666667,0.117152,73.45833333,73.23333333,1158.416667,264.6666667,8.616666667,53.30833333,1,-0.225,1.6738092
5/30/2021 0:00,73.025,27.30833333,58.54166667,28.54166667,58.54166667,48.54166667,13.25833333,4.991666667,24.33333333,54.525,67.96666667,67.85,51.725,15.34166667,15.34166667,2.748556767,72.25833333,73.83333333,1080.833333,230.5,9.383333333,51.725,2.391666667,1.575,3.2355918
5/30/2021 1:00,73.04166667,27.65,72.725,42.725,72.725,62.725,3.666666667,4.058333333,24.33333333,54.30833333,72.19166667,65.39166667,50.4,23.44166667,23.44166667,3.2989271,77,79.33333333,1393.75,344.0416667,7.691666667,50.4,2,2.333333333,1.838432167
5/30/2021 2:00,72.43333333,28.525,67.35,37.35,67.40833333,57.36944444,7.616666667,2.525,24.33333333,55.45833333,77.275,63.28333333,49.41666667,20.21666667,20.21666667,-0.122033333,77.44166667,76.26666667,1259.75,285.5,7.866666667,49.41666667,0.225,-1.175,0.1021419
5/30/2021 3:00,73.09166667,28.15,59.25833333,29.25833333,59.25833333,49.25833333,0,0,24.33333333,55.43333333,81.06666667,61.41666667,48.68333333,16.30833333,16.30833333,1.230340067,79.89166667,80.375,993.2083333,239.625,9.85,48.68333333,0,0.483333333,0
5/30/2021 4:00,73.175,28.58333333,47.16666667,17.16666667,47.16666667,37.16666667,0,0,24.33333333,54.675,86.19166667,59.76666667,48,10.25833333,10.25833333,0.8057861,79.68333333,80.10833333,887.4583333,175.1666667,10.125,48,0,0.425,0
5/30/2021 5:00,73.175,28.93333333,43.11666667,13.26666667,43.26666667,33.21666667,0.275,0,24.33333333,54.05,89.65,58.45833333,47.41666667,7.825,7.825,0.647020733,79.25,79.725,953.0833333,177.4583333,10.025,47.41666667,0,0.475,0
5/30/2021 6:00,73.11666667,29.68333333,45.975,15.975,45.975,35.975,0,0,24.33333333,54.6,90.675,57.54166667,47.08333333,8.616666667,8.616666667,0.722437333,79.04166667,79.55833333,1178.625,221.0416667,10.01666667,47.08333333,0,0.516666667,0
5/30/2021 7:00,73.04166667,30.61666667,42.43333333,12.43333333,42.43333333,32.43333333,0,0,24.33333333,56.80833333,64.1,57.73333333,51.35833333,6.45,6.45,0.544512733,78.83333333,79.33333333,1028.416667,185,10.00833333,51.35833333,0,0.5,0
5/30/2021 8:00,72.91666667,31.875,46.15833333,16.06666667,46.06666667,36.09722222,0.333333333,0,24.33333333,54.1,50.76666667,59.225,55.15833333,8.575,8.575,0.663251167,78.675,79.09166667,958,179.0833333,9.95,55.15833333,0,0.416666667,0
5/30/2021 9:00,73.10833333,29.13333333,39.475,9.45,39.45,29.45833333,0.275,0,24.33333333,56.96666667,41.06666667,62.76666667,59.075,5.366666667,5.366666667,0.399903233,78.83333333,79.25833333,911,161.625,10,59.075,0,0.425,0
5/30/2021 10:00,73.11666667,25.38333333,46.125,16.125,46.125,36.125,10.39166667,8.625,24.33333333,57.66666667,33.54166667,67.6,62.45,8.041666667,8.041666667,1.4127799,71.66666667,72.83333333,944.0416667,153.5416667,9.983333333,62.45,2.116666667,1.166666667,2.455188633
5/30/2021 11:00,73.06666667,25.275,67.6,37.6,67.6,57.6,4.891666667,8.191666667,24.33333333,55.95,32.95833333,75.01666667,64.71666667,20.63333333,20.63333333,3.876388833,75.45833333,77.55,1345.75,340.0416667,9.041666667,64.71666667,1.383333333,2.091666667,2.216125333
5/30/2021 12:00,72.56666667,25.975,66.46666667,36.46666667,66.46666667,56.46666667,9,1.458333333,24.33333333,54.775,31.91666667,84.50833333,65.525,20.66666667,20.66666667,0.455184333,75.18333333,74.84166667,1288.833333,294.5,8.791666667,65.525,0.308333333,-0.341666667,0.5612313
5/30/2021 13:00,72.8,25.83333333,64.99166667,34.99166667,64.99166667,54.99166667,16.8,3.183333333,24.33333333,54.2,30.65833333,94.63333333,66.9,18.6,18.6,3.3721471,69.85,71.41666667,1156.791667,262.5,9.583333333,66.9,2.391666667,1.566666667,4.766744033
5/30/2021 14:00,73.23333333,26.275,63.15,33.15,63.15,53.15,13.95,3.925,24.33333333,54.775,29.43333333,103.0166667,68.35833333,18.7,18.7,5.124423733,69.65833333,71.54166667,1170.916667,268.7916667,9.65,68.35833333,2.266666667,1.883333333,4.916600967
5/30/2021 15:00,73.15,26.225,70.975,40.975,70.975,60.975,6.7,3.741666667,24.33333333,54.475,27.88333333,108.025,69.06666667,22.58333333,22.58333333,4.3781899,73.56666667,75.36666667,1250.458333,306.1666667,8.775,69.06666667,2.116666667,1.8,4.470203033
5/30/2021 16:00,72.71666667,25.01666667,66.03333333,36.03333333,66.03333333,56.03333333,8.733333333,2.441666667,24.33333333,54.35833333,24.94166667,107.8833333,69.65,21.25833333,21.25833333,0.711820433,74.78333333,74.28333333,1363.791667,327.75,9.358333333,69.65,0.866666667,-0.5,1.816344133
5/30/2021 17:00,72.8,24.50833333,66.675,36.725,66.725,56.70833333,11.38333333,1.958333333,24.33333333,54.24166667,24.9,105.025,70.30833333,20.18333333,20.18333333,2.9006103,70.98333333,71.75,1057.5,245.5833333,9.575,70.30833333,1.666666667,0.766666667,4.090557333
5/30/2021 18:00,73.04166667,24.50833333,62.66666667,32.74166667,62.74166667,52.71666667,15.06666667,2.383333333,24.33333333,56.63333333,22.50833333,101.8,71.66666667,17.93333333,17.93333333,4.062733733,70.23333333,71.00833333,1318.958333,306.9166667,10.00833333,71.66666667,2.441666667,0.775,5.454035767
5/30/2021 19:00,73.25833333,24.9,65.26666667,35.26666667,65.30833333,55.28055556,9.858333333,4.325,24.33333333,55.94166667,22.11666667,96.175,71.64166667,20.28333333,20.28333333,5.061942667,69.78333333,71.98333333,1215.875,288.9583333,10.10833333,71.64166667,2.133333333,2.2,4.729401833
5/30/2021 20:00,72.95833333,25.08333333,67.98333333,37.98333333,67.98333333,57.98333333,7.05,4.041666667,24.33333333,54.375,27.56666667,90.30833333,69.36666667,20.75,20.75,3.4406078,75.25,76.70833333,1191.958333,279.5833333,8.825,69.36666667,1.7,1.458333333,3.309666033
5/30/2021 21:00,72.54166667,27.19166667,71.35833333,41.35833333,71.35833333,61.35833333,9.85,0.891666667,24.33333333,54.24166667,40.275,84.54166667,66.36666667,23.05,23.05,0.241015833,74.19166667,73.41666667,1228.833333,295.9583333,8.458333333,66.36666667,0.316666667,-0.775,0.9438058
5/30/2021 22:00,72.83333333,29.58333333,58.05833333,28.05833333,58.05833333,48.05833333,13.275,4.583333333,24.33333333,54.83333333,47.98333333,80.20833333,64.44166667,14.56666667,14.56666667,2.8303191,69.90833333,71.68333333,1122.041667,248.125,9.95,64.44166667,2.533333333,1.775,3.652457667
5/30/2021 23:00,73.2,31.54166667,66.7,36.53333333,66.53333333,56.58888889,9.883333333,2.975,24.33333333,54.85,53.575,76.63333333,62.95,20.14166667,20.14166667,4.707801933,71.80833333,74.43333333,1121,249.4166667,8.75,62.95,2.325,2.625,3.4164452
5/31/2021 0:00,72.73333333,36.375,66.75,36.75,66.75,56.75,6.158333333,2.591666667,24.33333333,54.81666667,69.66666667,73.78333333,59.88333333,20.80833333,20.80833333,1.4867321,77.70833333,77.86666667,1033.833333,238.875,8.633333333,59.88333333,1.05,0.158333333,1.2147198
5/31/2021 1:00,72.575,38.28333333,60.64166667,30.64166667,60.64166667,50.64166667,12.29166667,3.591666667,24.33333333,59.975,76.6,71.15,59.15,16.00833333,16.00833333,1.0137309,71.69166667,71.525,1029.458333,215.125,8.758333333,59.15,1.041666667,-0.166666667,1.701510767
5/31/2021 2:00,73.10833333,36.8,58.06666667,28.21666667,58.21666667,48.16666667,13.35,3.716666667,24.33333333,55.25,76.35833333,68.75833333,58.21666667,15.18333333,15.18333333,3.411197767,70.75833333,72.59166667,974.5,210.875,9.833333333,58.21666667,2.075,1.833333333,3.4713602
5/31/2021 3:00,73,35.825,75.25,45.2,75.2,65.21666667,4.558333333,3.533333333,24.33333333,54.69166667,74.2,66.70833333,57,24.29166667,24.29166667,3.631834033,76.06666667,78.26666667,1200.291667,284.3333333,7.5,57,1.833333333,2.2,1.9754756
5/31/2021 4:00,72.475,36.95833333,66.84166667,36.84166667,66.84166667,56.84166667,7.858333333,2.5,24.33333333,54.28333333,78.375,65.31666667,56.55,19.99166667,19.99166667,-0.872538333,77.05833333,75.93333333,1025,235.7083333,8.191666667,56.55,0.216666667,-1.125,0.326805267
5/31/2021 5:00,72.80833333,38.20833333,56.825,26.825,56.825,46.825,11.80833333,6.225,24.33333333,54.65,82.69166667,64.00833333,56.40833333,13.96666667,13.96666667,2.316802833,72.99166667,73.975,1181.25,248.25,9.8,56.40833333,2.033333333,0.983333333,3.014589433
5/31/2021 6:00,73.23333333,39.625,67.66666667,37.66666667,67.66666667,57.66666667,0.108333333,0,24.33333333,56.20833333,85.89166667,62.98333333,56.35833333,21.7,21.7,1.642934767,80.55,81.04166667,1595.208333,377.625,8.2,56.35833333,0,0.491666667,0
5/31/2021 7:00,73.1,40.125,59.3,29.3,59.3,49.3,0.058333333,9.441666667,24.33333333,55.83333333,82.56666667,63.06666667,57.25,15.81666667,15.81666667,2.458605567,77.75833333,79.40833333,1070.25,224.9166667,10.05,57.25,0.766666667,1.65,0.8757112
5/31/2021 8:00,72.48333333,41.24166667,59.675,29.675,59.675,49.675,7.183333333,10.90833333,24.33333333,57.65833333,75.41666667,64.30833333,59.93333333,15.8,15.8,0.222344733,74.65833333,73.775,1065.291667,225.75,9.233333333,59.93333333,0.983333333,-0.883333333,1.248401
5/31/2021 9:00,73.50909091,41.08181818,75.37272727,61.81818182,75.45454545,70.88181818,2.436363636,8.772727273,26.54545455,53.81818182,68.02727273,66.92727273,61.71818182,26.79090909,26.79090909,1.868441273,79.41818182,80.69090909,1513.727273,372,6.509090909,61.71818182,1.172727273,1.272727273,1.567573636
5/31/2021 10:00,73.19166667,41.58333333,81.44166667,74.94166667,81.44166667,79.275,0.166666667,11.53333333,24.33333333,55.1,53.71666667,70.7,66.09166667,28.11666667,28.11666667,3.929961467,78.675,80.35833333,1406.625,349.5416667,5.416666667,66.09166667,0.641666667,1.683333333,1.0712086
5/31/2021 11:00,72.51666667,40.56666667,65.40833333,35.40833333,65.40833333,55.40833333,7.383333333,1.316666667,24.33333333,55.81666667,47.175,74.125,67.60833333,19.09166667,19.09166667,1.113188067,72.275,72.125,1030.833333,235.9166667,8.991666667,67.60833333,0.883333333,-0.15,2.083597133
5/31/2021 12:00,73.24166667,38.90833333,62.94166667,32.94166667,62.94166667,52.94166667,3.641666667,24.95,24.33333333,55.01666667,41.9,78.95,69.7,19.125,19.125,5.1078272,68.65,70.83333333,984.6666667,214.6666667,9.833333333,69.7,1.883333333,2.183333333,4.251397267
5/31/2021 13:00,73.08333333,38.75833333,66.61666667,36.525,66.525,56.55555556,0.15,17.55,24.33333333,54.44166667,37.26666667,85.40833333,72.43333333,20.06666667,20.06666667,2.654835167,75.38333333,76.35,1165.166667,267.25,9.416666667,72.43333333,1.141666667,0.966666667,2.398077033
5/31/2021 14:00,72.575,38.23333333,64.28333333,34.28333333,64.28333333,54.28333333,5.758333333,11.76666667,24.33333333,55.1,32.08333333,92.06666667,74.95,19.33333333,19.33333333,0.726952567,73.08333333,72.45833333,1019.541667,228.5,9.941666667,74.95,0.6,-0.625,1.958757033
5/31/2021 15:00,73.18333333,36.91666667,66.2,36.25833333,66.425,56.29444444,7.858333333,29.31666667,24.33333333,55.625,31.31666667,94.64166667,75.5,20.35,20.35,3.558736067,69.375,70.30833333,1290.083333,294.7083333,9.258333333,75.5,1.733333333,0.933333333,4.974322733
5/31/2021 16:00,73.25833333,37.70833333,71.56666667,41.56666667,71.56666667,61.56666667,6.116666667,4.3,24.33333333,55.35833333,36.4,89.71666667,73.775,23.73333333,23.73333333,6.087754867,71.65833333,74.10833333,1232.666667,297.5416667,8.875,73.775,2.2,2.45,5.0928171
5/31/2021 17:00,72.83333333,38.28333333,64.6,34.6,64.6,54.6,6.141666667,7.216666667,24.33333333,54.825,38.70833333,88.825,72.43333333,19.61666667,19.61666667,1.883340433,75.68333333,76.175,1164.916667,267.375,9.608333333,72.43333333,1.533333333,0.491666667,2.505100267
5/31/2021 18:00,72.55,39.1,71.66666667,41.66666667,71.66666667,61.66666667,11.13333333,6.108333333,24.33333333,54.46666667,43.06666667,85.35,71.2,22.975,22.975,2.0900649,71.6,71.54166667,1218.25,290.8333333,8.85,71.2,1.158333333,-0.058333333,3.626830667
5/31/2021 19:00,73.03333333,39.29166667,61.4,31.4,61.4,51.4,15.56666667,4.041666667,24.33333333,54.48333333,46.59166667,83.35,69.75,17.225,17.225,3.595712167,70.875,72.28333333,984.9166667,214.5416667,9.65,69.75,1.9,1.408333333,4.262014167
5/31/2021 20:00,73.24166667,39.85833333,68.91666667,38.91666667,68.91666667,58.91666667,7.966666667,2.741666667,24.33333333,56.10833333,52.65833333,80.675,67.88333333,22.325,22.325,5.395825867,72.55833333,74.95,1325.25,309.125,9.216666667,67.88333333,1.6,2.391666667,3.7170133
5/31/2021 21:00,72.65,40.95833333,71.75,41.75,71.75,61.75,6.875,2.241666667,24.33333333,54.825,56.18333333,77.5,66.49166667,22.64166667,22.64166667,0.858016367,76.65833333,77.05,1210.208333,288.5,8.125,66.49166667,1.108333333,0.391666667,1.3633564
5/31/2021 22:00,72.525,40.19166667,66.14166667,36.14166667,66.14166667,56.14166667,13.00833333,1.766666667,24.33333333,54.825,60.69166667,75.28333333,65.75,18.875,18.875,1.0100699,72.04166667,71.61666667,1382.625,308.125,8.908333333,65.75,1.191666667,-0.425,2.3840432
5/31/2021 23:00,73.08333333,40.85833333,58.5,28.5,58.5,48.5,14.575,4.483333333,24.33333333,54.15,62.675,73.5,64.53333333,15.31666667,15.31666667,2.095678433,71.93333333,73.16666667,1100.833333,240.625,9.358333333,64.53333333,2.525,1.233333333,3.140527833
6/1/2021 0:00,73.04166667,42.15833333,70.59166667,40.59166667,70.59166667,60.59166667,4.191666667,4.725,24.33333333,55.13333333,66.95,72.06666667,64.15,22.38333333,22.38333333,3.353720067,76.53333333,78.48333333,1112.333333,273.25,8.341666667,64.15,1.408333333,1.95,2.164139133
6/1/2021 1:00,72.45833333,45.625,68.79166667,38.79166667,68.79166667,58.79166667,7.458333333,1.883333333,24.33333333,55.96666667,75.56666667,70.84166667,64.26666667,21.19166667,21.19166667,0.168650067,75.68333333,74.54166667,1299.208333,299.5416667,8.125,64.26666667,0.425,-1.141666667,0.751847367
6/1/2021 2:00,72.81666667,45.56666667,58.15,28.25,58.25,48.21666667,13.76666667,4.758333333,24.33333333,54.4,75.50833333,69.69166667,63.5,14.66666667,14.66666667,2.128627433,72.01666667,73.01666667,1246.541667,276.375,9.766666667,63.5,2.366666667,1,3.621583233
6/1/2021 3:00,73.18333333,44.09166667,67.5,37.5,67.5,57.5,9.608333333,4.508333333,24.33333333,54.225,71.725,68.775,63.20833333,20.19166667,20.19166667,4.464711533,72.96666667,75.60833333,1189.916667,279.625,8.35,63.20833333,2.358333333,2.641666667,3.2136258
6/1/2021 4:00,72.70833333,45.9,69.34166667,39.275,69.275,59.29722222,5.783333333,3.608333333,24.33333333,56,77.04166667,68.04166667,62.96666667,21.6,21.6,1.193241933,78.70833333,78.74166667,1204.75,287.1666667,8.208333333,62.96666667,1.158333333,0.033333333,1.306122767
6/1/2021 5:00,72.50833333,46.55833333,66.325,36.275,66.275,56.29166667,10.49166667,3.033333333,24.33333333,55.33333333,80.30833333,67.45833333,62.69166667,18.56666667,18.56666667,1.048388367,72.83333333,72.63333333,1224.375,266.5,8.641666667,62.69166667,0.95,-0.2,1.842703333
6/1/2021 6:00,73.05,44.46666667,56.675,26.675,56.675,46.675,12.94166667,6.05,24.33333333,53.63333333,76.04166667,67.05833333,61.60833333,14.69166667,14.69166667,2.1339969,73.35833333,74.50833333,1124.541667,233.1666667,8.4,61.60833333,2.483333333,1.15,2.427731133
6/1/2021 7:00,72.98333333,42.91666667,76.225,46.73333333,76.73333333,66.56388889,3.5,3.575,24.33333333,54.975,66.875,66.975,62.25833333,25.28333333,25.28333333,4.107764033,75.76666667,77.69166667,1118.833333,276.5,7.35,62.25833333,1.125,1.925,1.6079112
6/1/2021 8:00,72.40833333,42.45833333,68.01666667,38.01666667,68.01666667,58.01666667,9.608333333,2.208333333,24.33333333,56.44166667,68.91666667,67.58333333,63.36666667,19.85833333,19.85833333,1.009825833,72.70833333,72.54166667,1134.708333,255.8333333,8.2,63.36666667,0.358333333,-0.166666667,0.666424033
6/1/2021 9:00,73.03333333,44.09166667,54.80833333,24.80833333,54.80833333,44.80833333,12.40833333,5.1,24.33333333,54.04166667,71.84166667,68.65,63.30833333,13.74166667,13.74166667,1.764846067,72.50833333,73.68333333,1037.458333,224.625,8.933333333,63.30833333,2.683333333,1.175,2.5927202
6/1/2021 10:00,73.075,45.94166667,72.39166667,42.39166667,72.39166667,62.39166667,5.925,2.383333333,24.33333333,55.36666667,66.03333333,70.35833333,65.11666667,23.275,23.275,4.350610367,75.01666667,77.21666667,1339.166667,318.4166667,8.041666667,65.11666667,1.366666667,2.2,2.136437567
6/1/2021 11:00,72.5,47.65833333,67.45,37.45,67.45,57.45,7.65,1.775,24.33333333,55.95,61.14166667,73.875,66.56666667,20.81666667,20.81666667,-0.084691133,75.35,74.58333333,1310.333333,305.6666667,8.558333333,66.56666667,0.333333333,-0.766666667,0.718044133
6/1/2021 12:00,72.8,44.55833333,59.23333333,29.23333333,59.23333333,49.23333333,16.38333333,4.333333333,24.33333333,54.75833333,45.525,80.2,70.19166667,15.25833333,15.25833333,2.471785167,70.15,71.5,1123.958333,249.1666667,9.9,70.19166667,1.9,1.35,3.337611667
6/1/2021 13:00,73.39166667,43.3,71.875,41.875,71.875,61.875,11.75833333,4.1,24.33333333,54.85,41.38333333,88.18333333,72.48333333,24.18333333,24.18333333,6.178425633,70.10833333,72.58333333,1128.375,280.375,8.475,72.48333333,2.225,2.475,5.158349
6/1/2021 14:00,72.95,41.99166667,66.44166667,36.44166667,66.43333333,56.43888889,6.883333333,2.9,24.33333333,55.25,35.03333333,96.96666667,74.56666667,20.25,20.25,2.869979933,75.5,76.59166667,1200.083333,283.2083333,9.325,74.56666667,1.708333333,1.091666667,3.334316767
6/1/2021 15:00,72.58333333,39.60833333,68.59166667,38.59166667,68.68333333,58.62222222,12.41666667,0.791666667,24.33333333,54.65833333,30.53333333,104.2333333,76.49166667,22.66666667,22.66666667,1.106598267,72.75833333,72.525,1199.541667,283.4583333,9.391666667,76.49166667,0.416666667,-0.233333333,1.491003267
6/1/2021 16:00,72.91666667,37.36666667,65.55833333,35.36666667,65.625,55.51666667,13.15833333,3.291666667,24.33333333,54.39166667,30.15,103.1833333,76.43333333,19.5,19.5,4.582717767,69.66666667,71.06666667,1060.791667,249.625,9.666666667,76.43333333,2.183333333,1.4,5.403147867
6/1/2021 17:00,73.31666667,39.175,67.475,37.475,67.475,57.475,11.30833333,3.716666667,24.33333333,55.56666667,33.15833333,101.7166667,76.74166667,21.85833333,21.85833333,6.319862267,68.01666667,70.39166667,1221.25,292.375,9.325,76.74166667,1.858333333,2.375,5.291487367
6/1/2021 18:00,73.14166667,40.36666667,68.85,38.85,68.85,58.85,5.691666667,5.166666667,24.33333333,55.08333333,37.68333333,99.09166667,74.91666667,21.73333333,21.73333333,3.511021033,75.34166667,76.54166667,1143.375,257.75,9.183333333,74.91666667,1.466666667,1.2,3.7583826
6/1/2021 19:00,72.45,41,72.05833333,42.05833333,72.05833333,62.05833333,8.816666667,1.241666667,24.33333333,54.61666667,38.89166667,95.34166667,74.28333333,24.16666667,24.16666667,0.62237,74.86666667,74.53333333,1397.458333,343.5833333,8.266666667,74.28333333,0.391666667,-0.333333333,1.150042133
6/1/2021 20:00,72.875,40.20833333,67.125,37.125,67.125,57.125,14.25833333,7.858333333,24.33333333,55.85,42.34166667,91.01666667,73.24166667,20.09166667,20.09166667,3.3018559,68.9,69.88333333,1177.958333,272.7083333,9.391666667,73.24166667,2.183333333,0.983333333,4.990919267
6/1/2021 21:00,73.25833333,40.975,64.1,34.1,64.1,54.1,10.61666667,5.633333333,24.33333333,53.83333333,48.775,86.40833333,71.46666667,18.98333333,18.98333333,4.592114333,70.73333333,73.09166667,1177.625,272.6666667,9.116666667,71.46666667,2.3,2.358333333,3.8381924
6/1/2021 22:00,72.90833333,42.26666667,69.39166667,39.39166667,69.39166667,59.39166667,6.916666667,2.483333333,24.33333333,55.26666667,53.975,82.85833333,70.03333333,21.30833333,21.30833333,3.336879467,75.825,77.44166667,1466.958333,346.7083333,8.458333333,70.03333333,1.941666667,1.616666667,2.966752367
6/1/2021 23:00,72.55,44.79166667,70.16666667,40.16666667,70.16666667,60.16666667,10.45,0.891666667,24.33333333,54.61666667,59.875,79.79166667,68.63333333,22.65,22.65,0.735738967,74.13333333,73.51666667,1065.291667,250.375,8.508333333,68.63333333,0.616666667,-0.616666667,1.420468
6/2/2021 0:00,72.85,44.86666667,57.575,27.575,57.575,47.575,13.34166667,6.225,24.33333333,55,64.525,77.30833333,67.35833333,14.28333333,14.28333333,1.9264182,71.95,73.13333333,1046.291667,215.2916667,9.875,67.35833333,1.7,1.183333333,2.587350733
6/2/2021 1:00,73.20833333,46.90833333,65.91666667,35.91666667,65.91666667,55.91666667,11.075,4.141666667,24.33333333,55.55833333,72.69166667,74.875,66.34166667,20.28333333,20.28333333,4.887923133,71.8,74.275,1289.625,294.4166667,8.966666667,66.34166667,2.258333333,2.475,3.9447275
6/2/2021 2:00,72.83333333,48.41666667,68.98333333,38.98333333,68.98333333,58.98333333,5.975,2.566666667,24.33333333,55.525,78.86666667,73.25833333,65.25,21.3,21.3,1.739585167,76.74166667,77.75833333,1170.375,271.3333333,8.458333333,65.25,1.55,1.016666667,1.7836392
6/2/2021 3:00,72.48333333,48.025,67.96666667,37.96666667,67.96666667,57.96666667,12.51666667,1.366666667,24.33333333,55.11666667,85.78333333,71.79166667,64.45,20.10833333,20.10833333,0.533895833,73.60833333,73.58333333,1030,235.0833333,8.391666667,64.45,1.008333333,-0.025,1.457688167
6/2/2021 4:00,72.98333333,47.375,56.26666667,26.26666667,56.26666667,46.26666667,14.20833333,5.733333333,24.33333333,54.94166667,91.26666667,70.41666667,63.625,14.08333333,14.08333333,1.665877033,72.50833333,73.45833333,1138.875,230.0416667,9.683333333,63.625,2.183333333,0.95,2.747824567
6/2/2021 5:00,73.11666667,47.375,71,40.95833333,70.95833333,60.97222222,6.516666667,4.45,24.33333333,54.85833333,91.5,69.26666667,63.05,22.5,22.5,4.201607667,74.98333333,77.25,1189.125,278.8333333,8.15,63.05,1.725,2.266666667,2.5762457
6/2/2021 6:00,72.525,48.10833333,72.075,42.075,72.075,62.075,7.633333333,0.983333333,24.33333333,54.70833333,91.5,68.29166667,62.84166667,23.05833333,23.05833333,-0.1760941,77.49166667,76.90833333,942.3333333,224.9583333,7.708333333,62.84166667,0.025,-0.583333333,0.0461286
6/2/2021 7:00,72.65833333,47.58333333,59.03333333,29,59,49.01111111,14.3,4.7,24.33333333,54.825,91.5,67.775,63.73333333,14.65833333,14.65833333,2.068342967,71.975,73.125,845.25,181.7083333,9.491666667,63.73333333,1.775,1.15,2.6860757
6/2/2021 8:00,73.275,47.99166667,63.56666667,33.56666667,63.56666667,53.56666667,8.191666667,4.491666667,24.33333333,55.375,91.5,68.225,64.13333333,18.68333333,18.68333333,3.625732367,73.94166667,76.675,1167.708333,271.5,8.583333333,64.13333333,2.541666667,2.733333333,2.528408633
6/2/2021 9:00,72.825,50.19166667,63.06666667,33.06666667,63.06666667,53.06666667,6.091666667,6.125,24.33333333,56.58333333,86.875,70.325,64.91666667,18.40833333,18.40833333,1.251085733,78.43333333,78.36666667,888.3333333,201.125,9.275,64.91666667,1.4,-0.066666667,1.7045616
6/2/2021 10:00,72.54166667,52.7,67.33333333,37.33333333,67.33333333,57.33333333,12.36666667,1.008333333,24.33333333,57.45833333,86.96666667,71.68333333,64.95,19.99166667,19.99166667,1.612792533,72.525,72.1,1179.458333,271.5833333,8.9,64.95,1.241666667,-0.425,3.008365733
6/2/2021 11:00,73.06666667,53.275,60.51666667,30.51666667,60.51666667,50.51666667,14.675,4.65,24.33333333,58.20833333,91.4,73.41666667,64.71666667,16.75833333,16.75833333,3.570451267,70.44166667,71.94166667,979.0416667,213.0416667,9.758333333,64.71666667,2.191666667,1.5,3.9341106
6/2/2021 12:00,73.18333333,52.4,70.31666667,40.31666667,70.31666667,60.31666667,8.316666667,3.416666667,24.33333333,56.10833333,91.5,73.95833333,64.34166667,22.55833333,22.55833333,4.793225267,73.075,75.34166667,1344.625,319.5833333,8.858333333,64.34166667,1.966666667,2.266666667,3.5983969
6/2/2021 13:00,72.325,38.5,84.65833333,60.15,84.65833333,76.48888889,5.925,0.1,24.33333333,47.28333333,91.5,73.86666667,63.94166667,27.25,27.25,-0.5194959,76.63333333,75.69166667,1279.708333,320.2916667,6.158333333,63.94166667,0,-0.941666667,0
6/2/2021 14:00,72.80833333,50.225,51.81666667,22.75,51.79166667,42.11944444,15.03333333,6.291666667,24.33333333,57.29166667,91.5,75.45,65.075,11.8,11.8,2.726224667,71.31666667,72.68333333,1040.083333,216.5833333,8.966666667,65.075,2.016666667,1.366666667,2.962237133
6/2/2021 15:00,73.275,55.44166667,63.925,33.925,63.925,53.925,10.85,3.391666667,24.33333333,58.99166667,91.5,75.89166667,65.35,19.14166667,19.14166667,4.887190933,71.125,73.64166667,1176.416667,272.6666667,9.825,65.35,2.216666667,2.516666667,3.8444161
6/2/2021 16:00,72.6,55.475,73.29166667,43.29166667,73.29166667,63.29166667,2.691666667,0.691666667,24.33333333,58.24166667,91.45,75.98333333,65.99166667,24.025,24.025,1.2033707,75.68333333,75.40833333,1218.875,292.5833333,7.783333333,65.99166667,0.2,-0.275,0.2811648
6/2/2021 17:00,72.7,52.54166667,58.20833333,28.06666667,58.06666667,48.11388889,14.1,4.35,24.33333333,57.025,85.15,77.775,67.35,14.45833333,14.45833333,2.765641433,70.89166667,72.25,1162.791667,238.9583333,9.633333333,67.35,2.366666667,1.358333333,3.4226689
6/2/2021 18:00,73.2,49.675,60.88333333,30.88333333,60.88333333,50.88333333,13.51666667,2.983333333,24.33333333,55.86666667,74.21666667,81.9,69.08333333,17.44166667,17.44166667,4.2873971,70.30833333,72.26666667,1103.208333,240,9.733333333,69.08333333,2.6,1.958333333,4.517674
6/2/2021 19:00,72.875,50.03333333,75.95833333,46.05833333,76.05833333,66.025,3.366666667,3.025,24.33333333,55.83333333,74.28333333,81.025,69.35833333,24.275,24.275,3.394967333,74.55,76.24166667,1114,274,7.533333333,69.35833333,1.233333333,1.691666667,1.531518333
6/2/2021 20:00,72.45833333,50.20833333,67.40833333,37.4,67.4,57.40277778,12.28333333,1.516666667,24.33333333,56.00833333,76.55,79.16666667,68.875,19.88333333,19.88333333,0.697908633,73.21666667,72.85833333,1324.208333,301.9166667,8.608333333,68.875,1.183333333,-0.358333333,1.874187933
6/2/2021 21:00,73.00833333,50.30833333,57.15833333,27.15833333,57.15833333,47.15833333,14.43333333,4.175,24.33333333,56.5,87.975,76.60833333,67.51666667,14.73333333,14.73333333,2.409548167,70.9,72.075,1037.166667,211.7083333,9.058333333,67.51666667,2.05,1.175,3.0291114
6/2/2021 22:00,73.10833333,51.75,74.81666667,44.81666667,74.81666667,64.81666667,6.666666667,2.808333333,24.33333333,57.10833333,91.31666667,74.81666667,66.73333333,23.725,23.725,4.646419167,73.55833333,75.94166667,1205.791667,285.75,7.625,66.73333333,1.875,2.383333333,2.7003536
6/2/2021 23:00,72.38333333,53.69166667,72.35833333,42.35833333,72.35833333,62.35833333,5.9,0.658333333,24.33333333,55.88333333,91.5,73.25,65.61666667,22.35,22.35,0.444933533,74.45833333,73.75833333,1062.916667,250.7083333,7.7,65.61666667,0.2,-0.7,0.4744656
6/3/2021 0:00,72.96666667,37.8,74.48333333,44.48333333,74.48333333,64.48333333,0,0,24.33333333,46.625,91.5,71.71666667,64.33333333,24.75,24.75,2.017333033,79.28333333,79.83333333,1209.416667,286.25,8.175,64.33333333,0,0.55,0
6/3/2021 1:00,73.10833333,40.80833333,71.18333333,41.15,71.15,61.16111111,0,0,24.33333333,51.06666667,91.5,70.475,64.15833333,23.625,23.625,1.821103433,79.91666667,80.43333333,1518.375,369.1666667,8.583333333,64.15833333,0,0.516666667,0
6/3/2021 2:00,73.21666667,48.03333333,60.075,30.075,60.075,50.075,7.75,7.95,24.33333333,55.66666667,91.5,69.675,64.65833333,17.11666667,17.11666667,3.630003533,72.14166667,74.01666667,1194.416667,255.5416667,9.116666667,64.65833333,2.058333333,1.875,2.6256692
6/3/2021 3:00,72.89166667,50.28333333,67.925,37.89166667,67.89166667,57.90277778,4.925,2.766666667,24.33333333,55.53333333,91.5,68.88333333,63.50833333,21.18333333,21.18333333,2.2178338,78.425,79.525,1071.125,254.4583333,8.725,63.50833333,1.308333333,1.1,1.510406567
6/3/2021 4:00,72.425,46.225,69.03333333,39.03333333,69.03333333,59.03333333,9.041666667,2.583333333,24.33333333,53.8,91.5,68.06666667,63.23333333,20.3,20.3,0.755020233,75.875,75.36666667,1154.291667,264.1666667,8,63.23333333,0.866666667,-0.508333333,1.466352533
6/3/2021 5:00,72.875,47.15,56.025,26.025,56.025,46.025,13.975,5.45,24.33333333,54.61666667,91.5,67.46666667,62.56666667,13.79166667,13.79166667,2.1607222,71.7,72.75,1079.458333,233.4583333,8.8,62.56666667,1.466666667,1.05,2.067488733
6/3/2021 6:00,73.125,48.625,75.84166667,45.84166667,75.84166667,65.84166667,5.816666667,4.075,24.33333333,55.46666667,91.5,67.06666667,62.7,23.85,23.85,3.987073067,74.76666667,77.03333333,1097.25,267.25,7.233333333,62.7,1.883333333,2.266666667,2.210023667
6/3/2021 7:00,72.49166667,49.05,67.40833333,37.40833333,67.40833333,57.40833333,7.641666667,2.333333333,24.33333333,55.4,91.43333333,67.81666667,64.05833333,20.99166667,20.99166667,-0.142779,77.65833333,76.98333333,1070.458333,255.375,8.183333333,64.05833333,0.508333333,-0.675,0.253097133
6/3/2021 8:00,72.73333333,49.85,57.93333333,27.93333333,57.93333333,47.93333333,13.825,4.691666667,24.33333333,56.28333333,69.30833333,70.34166667,67.525,14.4,14.4,2.637262367,70.36666667,71.55833333,1175.208333,246.9166667,9.125,67.525,1.941666667,1.191666667,3.080975567
