Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
6/3/2021 9:00,73.26666667,49.29166667,68.03333333,38.03333333,68.03333333,58.03333333,8.708333333,4.433333333,24.33333333,55.55833333,67.91666667,74.1,69.94166667,21.05,21.05,4.625185367,72.3,74.78333333,1290.208333,296.3333333,8.325,69.94166667,1.791666667,2.483333333,2.625425133
6/3/2021 10:00,72.725,48.49166667,65.7,35.7,65.7,55.7,8.741666667,3.175,24.33333333,54.71666667,60.84166667,80.54166667,72.84166667,19.70833333,19.70833333,0.766125267,77.2,77.83333333,1315.166667,307.625,8.741666667,72.84166667,1.85,0.633333333,1.969129867
6/3/2021 11:00,72.64166667,46.59166667,65.51666667,35.51666667,65.51666667,55.51666667,12.91666667,1.991666667,24.33333333,53.9,50.025,88.08333333,74.85,19.7,19.7,1.862838833,72.36666667,72.8,1004.291667,223.375,9.333333333,74.85,1.508333333,0.433333333,3.280256
6/3/2021 12:00,73.03333333,45.725,62.40833333,32.40833333,62.40833333,52.40833333,13.825,3.258333333,24.33333333,53.91666667,44.24166667,96.28333333,76.79166667,18.25833333,18.25833333,3.591563033,70.525,71.75833333,1305.666667,302.0416667,10.025,76.79166667,2.191666667,1.233333333,4.923800933
6/3/2021 13:00,73.30833333,45.80833333,67.89166667,37.89166667,67.89166667,57.89166667,14.01666667,2.225,24.33333333,54.68333333,38.89166667,105.0083333,78.58333333,22.26666667,22.26666667,6.961513533,68.79166667,71.625,1216.291667,289.9583333,9.666666667,78.58333333,2.658333333,2.833333333,6.2939912
6/3/2021 14:00,73.075,46.35833333,69.34166667,39.15833333,69.15833333,59.21944445,9.675,2.3,24.33333333,55.54166667,33.74166667,112.6916667,80.63333333,21.425,21.425,3.647332267,73.90833333,74.53333333,1187.041667,277.5833333,8.875,80.63333333,1.883333333,0.625,4.341335833
6/3/2021 15:00,72.70833333,43.375,63.28333333,33.28333333,63.28333333,53.28333333,9.633333333,0.808333333,24.33333333,55.65,28.69166667,118.0416667,81.8,19.175,19.175,0.4810554,74.89166667,74.275,1072.75,253.8333333,9.758333333,81.8,0.5,-0.616666667,1.637687333
6/3/2021 16:00,72.925,39.05,66.23333333,36.23333333,66.23333333,56.23333333,13.53333333,7.258333333,24.33333333,54.10833333,25.68333333,116.9083333,82.98333333,19.31666667,19.31666667,4.5041283,68.76666667,69.875,1423.75,327.0416667,9.558333333,82.98333333,2.45,1.108333333,5.919592933
6/3/2021 17:00,73.375,36.43333333,73.05833333,43.05833333,73.05833333,63.05833333,15.78333333,3.033333333,24.33333333,54.74166667,23.425,113.75,84.09166667,24.86666667,24.86666667,6.072622733,68.15833333,70.10833333,1105.416667,270.0416667,8.158333333,84.09166667,1.883333333,1.95,5.8436882
6/3/2021 18:00,73.2,36.46666667,68.31666667,38.31666667,68.31666667,58.31666667,7.866666667,1.883333333,24.33333333,57.99166667,21.93333333,110.5916667,84.48333333,21.00833333,21.00833333,4.377579733,73.375,74.65833333,1063.916667,250.5416667,9.258333333,84.48333333,1.95,1.283333333,4.876329967
6/3/2021 19:00,72.7,38.39166667,67.21666667,37.21666667,67.21666667,57.21666667,8.933333333,2.925,24.33333333,54.75833333,23.55,105.625,84.54166667,21.86666667,21.86666667,1.0335003,74.425,74.55833333,1195.708333,281.3333333,9.258333333,84.54166667,1.058333333,0.133333333,2.247976033
6/3/2021 20:00,72.76666667,41.59166667,68.50833333,38.50833333,68.50833333,58.50833333,12.725,1.833333333,24.33333333,54.49166667,30.03333333,99.40833333,83.16666667,21.34166667,21.34166667,3.229246067,70.625,71.225,1058.916667,247.4583333,9.475,83.16666667,1.75,0.6,4.910011167
6/3/2021 21:00,73.14166667,44.61666667,64.225,34.225,64.225,54.225,13.875,3.725,24.33333333,55.175,44.84166667,93.74166667,77.90833333,19.23333333,19.23333333,4.627381967,69.8,71.25,1320.291667,309.2083333,9.9,77.90833333,2.083333333,1.45,5.468679767
6/3/2021 22:00,73.25833333,44.9,69.81666667,39.88333333,69.88333333,59.86111111,10.56666667,3.333333333,24.33333333,54.75833333,53.9,88.45,74.1,23.175,23.175,5.931064067,71.14166667,73.63333333,1272.916667,316.0833333,9.283333333,74.1,2.233333333,2.491666667,4.943936433
6/3/2021 23:00,72.85833333,48.325,65.94166667,35.94166667,65.94166667,55.94166667,7.291666667,2.958333333,24.33333333,56.15,62.125,83.84166667,71.75833333,20.06666667,20.06666667,2.4715411,75.91666667,76.61666667,1195.125,280.7916667,9.075,71.75833333,1.633333333,0.7,2.657641933
6/4/2021 0:00,72.54166667,47.44166667,69.50833333,39.50833333,69.50833333,59.50833333,12.50833333,1.016666667,24.33333333,54.75,71.41666667,80.16666667,69.73333333,21.74166667,21.74166667,0.371103367,73,72.35833333,1169.5,268.625,8.633333333,69.73333333,0.716666667,-0.641666667,1.7342157
6/4/2021 1:00,72.95,47.14166667,60.38333333,30.38333333,60.38333333,50.38333333,13.33333333,3.925,24.33333333,55.08333333,80.51666667,76.925,67.9,16.475,16.475,2.7109705,71.08333333,72.43333333,964.7916667,206.125,9.816666667,67.9,2.6,1.35,4.555260267
6/4/2021 2:00,73.23333333,49.31666667,67.80833333,37.80833333,67.80833333,57.80833333,9.9,2.866666667,24.33333333,56.5,87.35833333,74.76666667,66.625,21.24166667,21.24166667,5.220097867,71.875,74.38333333,1277.583333,289.0833333,8.866666667,66.625,2.225,2.508333333,4.0369847
6/4/2021 3:00,72.76666667,50.16666667,66.41666667,36.41666667,66.575,56.46944444,4.958333333,2.633333333,24.33333333,54.53333333,91.28333333,72.65,65.55833333,20.775,20.775,0.126548567,78.76666667,78.38333333,1066.041667,252.125,8.808333333,65.55833333,0.883333333,-0.383333333,0.789067533
6/4/2021 4:00,72.40833333,44.21666667,62.36666667,32.36666667,62.35833333,52.36388889,11.70833333,5.05,24.33333333,53.20833333,91.5,71.03333333,64.725,16.50833333,16.50833333,1.222651967,72.53333333,72.55,1086.666667,235.5833333,8.5,64.725,1.491666667,0.016666667,1.335410767
6/4/2021 5:00,73.25,47.06666667,59.25833333,29.25833333,59.25833333,49.25833333,0,0,24.33333333,55.075,91.5,69.55,63.6,16.54166667,16.54166667,1.336509067,79.39166667,79.88333333,1114.041667,245.9583333,9.183333333,63.6,0,0.491666667,0
6/4/2021 6:00,73.175,47.09166667,53.71666667,23.71666667,53.71666667,43.71666667,8.666666667,5.183333333,24.33333333,54.75833333,91.475,68.35833333,63.34166667,12.525,12.525,3.023131767,71.5,73.80833333,910.2083333,182,10.075,63.34166667,2.075,2.308333333,2.4188227
6/4/2021 7:00,72.675,48.69166667,75.725,45.80833333,75.80833333,65.78055556,3.216666667,1.45,24.33333333,55.45833333,82.625,68.325,64.925,24.15833333,24.15833333,1.5453081,77.15,77.275,1300.041667,311.1666667,6.875,64.925,1.041666667,0.125,1.037283333
6/4/2021 8:00,72.59166667,50.175,60.08333333,30.075,60.075,50.07777778,13.21666667,3.525,24.33333333,56.05833333,60.48333333,70.10833333,69.26666667,15.49166667,15.49166667,1.310882067,72.225,72.33333333,1204.166667,257.9583333,9.291666667,69.26666667,1.275,0.108333333,2.1530341
6/4/2021 9:00,73.19166667,47.01666667,56.29166667,26.23333333,56.23333333,46.25277778,12.05,6.266666667,24.33333333,54.46666667,52.70833333,73.25833333,74.78333333,14.825,14.825,3.207158033,70.90833333,72.71666667,1097.333333,237.5833333,9.608333333,74.78333333,2.258333333,1.808333333,3.001775933
6/4/2021 10:00,73.00833333,46.03333333,70.54166667,40.51666667,70.51666667,60.525,5.675,2.658333333,24.33333333,54.08333333,41.81666667,78.15833333,80.38333333,22.13333333,22.13333333,3.2008123,76.15833333,77.85,1179.125,313.2916667,8.5,80.38333333,1.966666667,1.691666667,2.9602846
6/4/2021 11:00,72.5,48.075,67.875,38.05,68.05,57.99166667,8.75,1.233333333,24.33333333,55.29166667,34.71666667,85.46666667,84,21.10833333,21.10833333,1.425349333,71.625,71.69166667,1183.625,276.375,8.533333333,84,0.675,0.066666667,1.2919669
6/4/2021 12:00,72.99166667,47.2,58.975,28.9,58.9,48.925,15.75833333,3.925,24.33333333,55.675,30.99166667,93.61666667,86.11666667,15.46666667,15.46666667,3.120392333,70.06666667,70.65,990.6666667,217.2916667,10.01666667,86.11666667,2.166666667,0.583333333,4.442013333
6/4/2021 13:00,73.36666667,45.53333333,68.35833333,38.35833333,68.35833333,58.35833333,9.933333333,3.558333333,24.33333333,55.10833333,27.275,100.8,87.66666667,22.175,22.175,6.543793433,69.425,72.15,1234.208333,298.4166667,9.466666667,87.66666667,2.491666667,2.725,5.759363167
6/4/2021 14:00,72.87272727,44.35454545,61.45454545,31.45454545,61.45454545,51.45454545,6.790909091,1.581818182,26.54545455,54.10909091,25.87272727,106.1272727,88.69090909,18.14545455,18.14545455,0.4012456,77.92727273,77.57272727,953.4090909,211.2727273,9.918181818,88.69090909,0.890909091,-0.354545455,1.2564552
6/4/2021 15:00,72.725,43.26666667,64.04166667,34.04166667,64.04166667,54.04166667,16.53333333,2.758333333,24.33333333,55.58333333,24.25,108.6333333,89.29166667,17.98333333,17.98333333,2.310701167,70.23333333,70.44166667,1260.75,280.7083333,9.725,89.29166667,1.225,0.208333333,3.405584233
6/4/2021 16:00,73.30833333,42.35,72.325,42.325,72.325,62.325,15.66666667,2.583333333,24.33333333,55.275,24.40833333,108.4916667,89.625,24.1,24.1,5.704326133,67.93333333,69.64166667,1245.708333,303.375,8.175,89.625,2.408333333,1.708333333,6.465448033
6/4/2021 17:00,73.21666667,42.01666667,68.7,38.7,68.7,58.7,6.558333333,2.491666667,24.33333333,54.70833333,24.25833333,103.875,89.375,21.21666667,21.21666667,4.382461067,72.44166667,73.94166667,1456.041667,340.9583333,9.35,89.375,1.916666667,1.5,4.687300333
6/4/2021 18:00,72.76666667,41.29166667,66.725,36.725,66.725,56.725,8.525,2.85,24.33333333,54.30833333,22.725,101.0083333,88.95,21.225,21.225,2.1848848,74.35,74.95,1199.375,283.3333333,9.341666667,88.95,1.366666667,0.6,2.7812617
6/4/2021 19:00,72.68333333,41.4,68.88333333,38.88333333,68.88333333,58.88333333,13.88333333,1.766666667,24.33333333,55.6,24.13333333,95.9,87.60833333,22.025,22.025,2.4997308,70.51666667,70.79166667,1170.791667,247.9583333,9.183333333,87.60833333,1.25,0.275,3.784985867
6/4/2021 20:00,73.11666667,42.275,65.25,35.25,65.25,55.25,16.15,3.766666667,24.33333333,54.85833333,29.16666667,91.94166667,84.675,19.88333333,19.88333333,3.976334133,68.925,70.19166667,1178.333333,274.4166667,9.625,84.675,2.433333333,1.266666667,5.638184067
6/4/2021 21:00,73.23333333,43.55,69.86666667,39.86666667,69.86666667,59.86666667,10.98333333,2.2,24.33333333,54.175,40.61666667,87.04166667,79.85833333,23.16666667,23.16666667,6.258967633,70.64166667,73.11666667,1240.166667,301.75,9.183333333,79.85833333,2.091666667,2.475,4.979448133
6/4/2021 22:00,72.875,46.44166667,67.14166667,37.14166667,67.14166667,57.14166667,8.716666667,2.95,24.33333333,56.20833333,47.11666667,83.26666667,77.09166667,20.68333333,20.68333333,2.342917967,75.19166667,75.79166667,1350.833333,322.375,9.008333333,77.09166667,1.841666667,0.6,3.260608633
6/4/2021 23:00,72.53333333,46.675,71.925,41.81666667,71.81666667,61.85277778,10.63333333,0.641666667,24.33333333,54.89166667,50.50833333,80.6,75.625,23.63333333,23.63333333,0.725732233,73.04166667,72.4,1236.416667,298.9166667,8.583333333,75.625,0.691666667,-0.641666667,2.2031898
6/5/2021 0:00,72.90833333,45.64166667,60.70833333,30.70833333,60.70833333,50.70833333,14.68333333,3.275,24.33333333,54.425,55.58333333,78.69166667,73.70833333,16.675,16.675,2.823119133,70.60833333,71.70833333,973.7916667,210.2083333,9.825,73.70833333,2.116666667,1.1,4.1962382
6/5/2021 1:00,73.23333333,45.83333333,66.775,36.775,66.775,56.775,9.666666667,3.933333333,24.33333333,54.61666667,61.28333333,76.84166667,71.8,20.70833333,20.70833333,4.1314385,71.95,74.10833333,1425,327.25,8.791666667,71.8,1.908333333,2.158333333,3.055714667
6/5/2021 2:00,72.83333333,47.94166667,67.11666667,37.00833333,67.00833333,57.04444444,6.275,2.883333333,24.33333333,55.5,67.29166667,75.34166667,70.1,20.5,20.5,1.273173767,76.79166667,77.29166667,1202.291667,285.25,8.691666667,70.1,1.866666667,0.5,2.228328667
6/5/2021 3:00,72.5,48.925,67.26666667,37.26666667,67.26666667,57.26666667,11.50833333,2.425,24.33333333,55.675,71.53333333,73.925,69.04166667,19.60833333,19.60833333,1.580941833,72.10833333,72.225,1158.75,264.625,8.675,69.04166667,1.158333333,0.116666667,2.439080233
6/5/2021 4:00,72.99166667,47.2,59.58333333,29.58333333,59.58333333,49.58333333,15.475,3.866666667,24.33333333,54.80833333,78.51666667,72.61666667,67.775,15.99166667,15.99166667,2.9090306,71.125,72.31666667,979.75,212.5416667,9.666666667,67.775,2.216666667,1.191666667,3.816104367
6/5/2021 5:00,73.13333333,48.99166667,74.05833333,44.05833333,74.05833333,64.05833333,6.383333333,2.991666667,24.33333333,56.275,84.40833333,71.4,66.93333333,24.225,24.225,5.254511267,74.3,76.75833333,1366.791667,329.7083333,7.808333333,66.93333333,1.958333333,2.458333333,3.384350433
6/5/2021 6:00,72.51666667,51.225,70.15833333,40.15833333,70.15833333,60.15833333,7.141666667,1.058333333,24.33333333,56.71666667,82.70833333,70.55,66.99166667,22.68333333,22.68333333,-0.351211933,76.35833333,75.34166667,1357.791667,326.4166667,8.308333333,66.99166667,0.166666667,-1.016666667,0.390506667
6/5/2021 7:00,72.85833333,49.325,49.575,19.575,49.575,39.575,11.26666667,9.258333333,24.33333333,55.85833333,63.89166667,70.78333333,69.3,9.975,9.975,0.372811833,73.50833333,74.05833333,1242.5,249.5,10.03333333,69.3,2.725,0.55,2.635065767
6/5/2021 8:00,73.26666667,47.33333333,62.35,32.35,62.35,52.35,8.3,5.775,24.33333333,54.66666667,56.55833333,71.925,73.54166667,18.45,18.45,4.0333237,73.56666667,76.01666667,1003.041667,224.4166667,9.516666667,73.54166667,1.483333333,2.45,2.399175333
6/5/2021 9:00,72.625,47.43333333,69.01666667,39.01666667,69.01666667,59.01666667,4.608333333,2.258333333,24.33333333,54.3,52.725,74.7,78.10833333,22.31666667,22.31666667,0.645190233,77.175,76.38333333,1229.541667,297.375,8.241666667,78.10833333,0.091666667,-0.791666667,0.102019867
6/5/2021 10:00,72.69166667,46.70833333,56.45,26.45,56.45,46.45,10.975,7.533333333,24.33333333,54.40833333,48.775,79.19166667,81.425,13.41666667,13.41666667,2.5425645,71.51666667,72.74166667,1158.208333,239.3333333,9.733333333,81.425,2.458333333,1.225,3.4116859
6/5/2021 11:00,73.26666667,47.05,64.75,34.89166667,64.89166667,54.84444445,13.49166667,3.525,24.33333333,54.725,47.48333333,84.575,83.2,20.325,20.325,5.4267003,68.85,71.25833333,1326.708333,311.25,9.791666667,83.2,2.141666667,2.408333333,4.6300667
6/5/2021 12:00,73.125,46.4,68.15,38.15,68.15,58.15,5.091666667,3.333333333,24.33333333,54.05,41.825,91.375,84.825,20.98333333,20.98333333,3.615481567,74.43333333,75.53333333,1207.291667,286.4166667,9.375,84.825,1.625,1.1,4.102272533
6/5/2021 13:00,72.78333333,46.13333333,63.05833333,33.05833333,63.05833333,53.05833333,10.54166667,2.783333333,24.33333333,54.03333333,39.44166667,97.06666667,85.76666667,18.85833333,18.85833333,1.271221233,74.55833333,74.71666667,1180.208333,273.4166667,10.075,85.76666667,1.325,0.158333333,2.492896933
6/5/2021 14:00,72.81666667,46.85,69.45,39.45,69.45,59.45,15.53333333,1.441666667,24.33333333,54.675,36.25833333,101.425,87.25833333,21.95833333,21.95833333,2.734278867,68.93333333,69.23333333,1342.916667,319.0833333,9.025,87.25833333,1.4,0.3,4.350122233
6/5/2021 15:00,73.275,46.56666667,67.10833333,37.10833333,67.10833333,57.10833333,15.43333333,2.45,24.33333333,54.825,34.79166667,104.8666667,87.88333333,21.25833333,21.25833333,4.9262416,68.44166667,69.36666667,1034.125,237.4583333,9.15,87.88333333,2.35,0.925,6.1182632
6/5/2021 16:00,73.33333333,48.24166667,68.70833333,38.73333333,68.73333333,58.725,6.575,3.65,24.33333333,56.01666667,34.74166667,103.7333333,88.01666667,20.825,20.825,6.1940459,71.54166667,73.99166667,1189.375,276.5416667,8.958333333,88.01666667,2.258333333,2.45,5.658685667
6/5/2021 17:00,72.88333333,48.64166667,62.84166667,32.88333333,62.88333333,52.86944444,11.03333333,3.258333333,24.33333333,55.50833333,33.625,100.9666667,89.19166667,18.38333333,18.38333333,2.595649,73.64166667,74.425,1303.125,300,9.708333333,89.19166667,1.816666667,0.783333333,3.6258544
6/5/2021 18:00,72.76666667,47.675,70.325,40.325,70.325,60.325,13.76666667,1.366666667,24.33333333,54.99166667,32.375,97.475,88.68333333,23.04166667,23.04166667,2.047475267,70.775,70.88333333,1214.375,288.8333333,9.008333333,88.68333333,0.658333333,0.108333333,2.6187133
6/5/2021 19:00,73.04166667,46.29166667,63.48333333,33.48333333,63.48333333,53.48333333,12.89166667,3.275,24.33333333,54.43333333,33.24166667,93.65833333,87.20833333,18.39166667,18.39166667,4.9324653,68.125,69.81666667,1445.875,335.75,9.716666667,87.20833333,2.05,1.691666667,5.5010186
6/5/2021 20:00,73.26666667,45.6,68.25,38.25,68.25,58.25,10.45,3.25,24.33333333,54.075,37.55,89.675,84.475,21.80833333,21.80833333,6.2039306,70.18333333,72.8,1478.625,350.375,9.375,84.475,2.308333333,2.616666667,5.0829324
6/5/2021 21:00,72.85833333,47.15,64.575,34.575,64.575,54.575,7.6,3.05,24.33333333,54.875,49.29166667,85.73333333,80.2,19.34166667,19.34166667,1.810120433,75.91666667,76.64166667,1036.958333,238.5,9.441666667,80.2,1.225,0.725,2.225277833
6/5/2021 22:00,72.50833333,47.8,70,40,70,60,11.15833333,1.775,24.33333333,55.26666667,55.35,82.85833333,77.41666667,22.4,22.4,1.454027167,72.01666667,72.075,1094.625,263.875,8.75,77.41666667,0.65,0.058333333,2.045278667
6/5/2021 23:00,72.975,48.30833333,62.26666667,32.26666667,62.26666667,52.26666667,14.18333333,3.75,24.33333333,55.78333333,59.225,80.35833333,75.93333333,17.88333333,17.88333333,2.581005,70.24166667,71,1128.166667,250.2916667,9.933333333,75.93333333,1.908333333,0.758333333,4.014896667
6/6/2021 0:00,73.25,46.875,64.55,34.58333333,64.58333333,54.57222222,9.791666667,3.916666667,24.33333333,54.58333333,63.24166667,78.75833333,74.60833333,19.525,19.525,4.735015367,71.8,74.39166667,1117.125,246.0416667,9.216666667,74.60833333,2.316666667,2.591666667,3.6481865
6/6/2021 1:00,72.75,46.50833333,69.06666667,39.06666667,69.06666667,59.06666667,5.258333333,3.675,24.33333333,54.33333333,68.50833333,77.13333333,73.075,21.63333333,21.63333333,1.707612433,78.08333333,78.4,1137.083333,256.75,8.325,73.075,1.1,0.316666667,1.4980812
6/6/2021 2:00,72.58333333,48.59166667,65.325,35.325,65.325,55.325,12.9,1.908333333,24.33333333,55.75833333,73.28333333,75.775,71.76666667,19.00833333,19.00833333,1.414000233,71.86666667,71.75,1156.25,262.9166667,9.025,71.76666667,0.991666667,-0.116666667,2.294836833
6/6/2021 3:00,73.13333333,48.08333333,57.00833333,27.00833333,57.00833333,47.00833333,13.43333333,4.875,24.33333333,55.30833333,79.09166667,74.66666667,70.45,14.41666667,14.41666667,2.937708433,70.36666667,71.80833333,1159.166667,240.5833333,9.275,70.45,2.425,1.441666667,3.509312567
6/6/2021 4:00,73.1,47.69166667,71.75,41.75,71.75,61.75,4.958333333,3.708333333,24.33333333,55.41666667,85.15,73.54166667,68.75,22.98333333,22.98333333,4.494853767,74.86666667,77.33333333,1092.5,264.0416667,8.116666667,68.75,1.825,2.466666667,2.521452733
6/6/2021 5:00,72.43333333,49.40833333,65.48333333,35.48333333,65.48333333,55.48333333,8.958333333,2.691666667,24.33333333,54.45,89.20833333,72.5,67.81666667,19.63333333,19.63333333,0.2840936,75.3,74.49166667,1139.208333,257.75,8.583333333,67.81666667,0.516666667,-0.808333333,0.920619467
6/6/2021 6:00,73.19166667,46,48.18333333,18.18333333,48.18333333,38.18333333,0.141666667,0,24.33333333,54.175,85.375,71.85,68.23333333,9.925,9.925,0.6695969,80.19166667,80.56666667,1134.25,229.5833333,10.08333333,68.23333333,0,0.375,0
6/6/2021 7:00,73.24166667,48.21666667,49.70833333,19.80833333,49.80833333,39.775,1.55,21.825,24.33333333,55.71666667,59.175,72.95,71.88333333,10.28333333,10.28333333,3.639034,70.3,72.90833333,758,143.7916667,10.05,71.88333333,1.891666667,2.608333333,2.941003333
6/6/2021 8:00,72.9,49.70833333,66.78333333,36.50833333,66.50833333,56.6,3.6,10.45833333,24.33333333,55.725,53.90833333,74.93333333,75.69166667,20.38333333,20.38333333,1.242055267,79,78.99166667,1261.541667,284.0416667,8.916666667,75.69166667,0.683333333,-0.008333333,1.1707878
6/6/2021 9:00,72.5,48.36666667,62.625,32.40833333,62.40833333,52.48055556,4.933333333,13.83333333,24.33333333,55.16666667,53.14166667,78.30833333,79.63333333,17.08333333,17.08333333,2.200138967,69.86666667,70.225,963,213.4583333,8.658333333,79.63333333,0.858333333,0.358333333,1.949238433
6/6/2021 10:00,73.35833333,47.6,64.50833333,34.525,64.525,54.51944444,0.216666667,24.825,24.33333333,55.175,51.20833333,83.26666667,83.33333333,19.53333333,19.53333333,4.414677867,70.54166667,72.44166667,1013.75,226.7083333,9.441666667,83.33333333,1.6,1.9,3.495034667
6/6/2021 11:00,72.96666667,48.06666667,59.95,29.95,59.95,49.95,6.008333333,13.23333333,24.33333333,54.69166667,49.275,88.34166667,84.83333333,16.29166667,16.29166667,1.022639333,77.49166667,77.10833333,1109.583333,242.4166667,9.95,84.83333333,1.016666667,-0.383333333,1.952289267
6/6/2021 12:00,72.64166667,47.66666667,66.00833333,36.00833333,66.00833333,56.00833333,4.283333333,19,24.33333333,54.60833333,51.28333333,93.33333333,84.71666667,20.53333333,20.53333333,1.612426433,72,71.31666667,1310.958333,303.0833333,9.841666667,84.71666667,0.866666667,-0.683333333,3.118683867
6/6/2021 13:00,73.48333333,46.90833333,72.25833333,42.25833333,72.25833333,62.25833333,0.625,30.78333333,24.33333333,54.91666667,49.83333333,97.19166667,85.275,24.08333333,24.08333333,5.813179867,68.89166667,70.78333333,1229.958333,296.125,8.533333333,85.275,1.716666667,1.891666667,5.486984767
6/6/2021 14:00,73.225,48.00833333,64.125,34.125,64.125,54.125,4.183333333,32.83333333,24.33333333,55.08333333,47.46666667,98.74166667,86.31666667,18.01666667,18.01666667,-1.006286867,80.49166667,79.325,1110.791667,242.25,9.658333333,86.31666667,0,-1.166666667,0
6/6/2021 15:00,73.225,47.425,97.96666667,85.18333333,97.96666667,93.70555556,0,100,24.33333333,55.38333333,47.66666667,100.375,86.41666667,35.475,35.475,2.640801333,80.4,80.90833333,1629.833333,421.6666667,4.466666667,86.41666667,0,0.508333333,0
6/6/2021 16:00,72.4,49.7,59.95833333,41.84166667,59.95833333,53.91944444,0,54.16666667,24.33333333,55.55,52.66666667,97.40833333,84.64166667,16.86666667,16.86666667,1.309295633,79.46666667,80.01666667,732,163.625,5.391666667,84.64166667,0,0.55,0
6/6/2021 17:00,73.325,47.81666667,68.4,38.4,68.4,58.4,3.133333333,36.875,24.33333333,55.04166667,53.45,93.9,84.65833333,21.825,21.825,5.311988967,67.95,69.71666667,1360.541667,318.4583333,7.375,84.65833333,1.7,1.766666667,5.327609233
6/6/2021 18:00,73.25833333,48.56666667,65.46666667,35.46666667,65.46666667,55.46666667,0.575,24.91666667,24.33333333,55.075,53.44166667,91.675,84.11666667,19.04166667,19.04166667,3.5284718,73.85833333,74.94166667,1146.958333,258.9583333,9.658333333,84.11666667,1.116666667,1.083333333,3.407536767
6/6/2021 19:00,72.6,47.86666667,67.63333333,37.63333333,67.63333333,57.63333333,2.375,7.275,24.33333333,54.45833333,58.25,88.54166667,82.525,22.40833333,22.40833333,0.9031687,73.19166667,72.94166667,1232.666667,296.375,9.675,82.525,0.325,-0.25,1.363478433
6/6/2021 20:00,73,46.29166667,62.34166667,32.18333333,62.18333333,52.23611111,3.925,28.55,24.33333333,54.25,65.29166667,85.5,80.80833333,17.475,17.475,3.382641967,69.34166667,70.35833333,1078.25,227.375,10.00833333,80.80833333,1.258333333,1.016666667,3.806463733
6/6/2021 21:00,73.31666667,47.20833333,67.51666667,37.51666667,67.51666667,57.51666667,0.116666667,22.2,24.33333333,54.84166667,74.75833333,82.425,78.19166667,21.29166667,21.29166667,4.482284333,73.35833333,75.21666667,1353.5,322.2083333,9.333333333,78.19166667,1.508333333,1.858333333,3.266832333
6/6/2021 22:00,72.6,48.49166667,64.98333333,34.98333333,64.98333333,54.98333333,3.733333333,4.258333333,24.33333333,55.19166667,85.19166667,80.09166667,75.83333333,20.36666667,20.36666667,0.101531733,76.6,75.675,1170.75,269.7916667,9.466666667,75.83333333,0.241666667,-0.925,0.5971091
6/6/2021 23:00,72.85833333,48.85833333,61.84166667,31.79166667,61.79166667,51.80833333,4.575,28.1,24.33333333,55.64166667,91.48333333,77.9,74.54166667,16.80833333,16.80833333,2.205874533,70.95,71.26666667,1085.875,231.4166667,9.925,74.54166667,1.666666667,0.316666667,4.1054454
6/7/2021 0:00,73.31666667,48.55,64.8,34.85833333,65,54.88611111,3.908333333,16.71666667,24.33333333,55.43333333,91.5,76.14166667,73.45,19.79166667,19.79166667,4.332671467,73.70833333,75.79166667,1293.416667,297.4583333,9.358333333,73.45,1.716666667,2.083333333,3.284771233
6/7/2021 1:00,72.65,48.83333333,69.75,39.75,69.75,59.75,5.858333333,2.525,24.33333333,55.03333333,91.5,74.91666667,73.05,22.50833333,22.50833333,-0.0834708,78.15833333,77.775,1221.541667,293.375,8.283333333,73.05,0.441666667,-0.383333333,0.4268726
6/7/2021 2:00,72.58333333,47.74166667,60.875,30.875,60.875,50.875,13.18333333,3.433333333,24.33333333,54.35,91.5,74.15,72.625,15.56666667,15.56666667,2.3053317,70.73333333,71.43333333,1020.208333,211.2916667,8.65,72.625,2.166666667,0.7,3.1041619
6/7/2021 3:00,73.33333333,46.23333333,57.175,27.03333333,57.03333333,47.08055556,0.166666667,0,24.33333333,54.15833333,91.5,73.475,72.33333333,15.61666667,15.61666667,1.194706333,80.025,80.46666667,953.9583333,204.6666667,9.066666667,72.33333333,0,0.441666667,0
6/7/2021 4:00,73.3,47.475,44.66666667,14.625,44.625,34.63888889,0.358333333,0,24.33333333,54.875,91.5,72.98333333,72.11666667,8.8,8.8,0.741596567,79.39166667,79.875,967.9583333,183.125,10.00833333,72.11666667,0,0.483333333,0
6/7/2021 5:00,73.16666667,48.925,39.59166667,9.591666667,39.59166667,29.59166667,0.233333333,0,24.33333333,55.63333333,91.5,72.55,71.86666667,5.391666667,5.391666667,0.403198133,79.03333333,79.48333333,908.7083333,160.3333333,9.991666667,71.86666667,0,0.45,0
6/7/2021 6:00,73.01666667,48.66666667,40.20833333,10.20833333,40.20833333,30.20833333,0.291666667,0,24.33333333,55.475,91.5,72.28333333,71.39166667,5.575,5.575,0.377327067,78.85833333,79.23333333,925.0416667,166.375,9.991666667,71.39166667,0,0.375,0
6/7/2021 7:00,73.13333333,47.75833333,36.74166667,6.741666667,36.74166667,26.74166667,0,0,24.33333333,54.675,91.5,72.2,70.93333333,4.15,4.15,0.235890433,78.93333333,79.25,1002,175.7916667,9.975,70.93333333,0,0.316666667,0
6/7/2021 8:00,73.11666667,46.40833333,48.55,18.625,48.625,38.6,10.63333333,6.041666667,24.33333333,54.16666667,91.5,72.85,71.7,9.141666667,9.141666667,2.171583167,70.675,71.98333333,858.4166667,161.2916667,9.966666667,71.7,2.383333333,1.308333333,3.350791267
6/7/2021 9:00,73.1,48.23333333,74.76666667,44.76666667,74.76666667,64.76666667,6.816666667,2.316666667,24.33333333,55.00833333,91.5,74.35833333,73.15,24.425,24.425,5.203501333,74.6,76.85,1202.791667,285.125,8.066666667,73.15,1.941666667,2.25,3.909948
6/7/2021 10:00,72.65833333,49.2,67.875,37.875,68.11666667,57.95555556,11.21666667,1.1,24.33333333,55.31666667,85.90833333,76.55833333,75,22.46666667,22.46666667,0.6344513,74.16666667,73.33333333,1416.25,351.9166667,9.308333333,75,0.425,-0.833333333,1.604494267
6/7/2021 11:00,72.86666667,49.25,67.875,37.65,67.65,57.725,16.60833333,3,24.33333333,55.36666667,75.375,81.16666667,77.53333333,20.9,20.9,3.686871067,68.55833333,69.16666667,1317.416667,307.375,9.075,77.53333333,2.333333333,0.608333333,5.560936967
6/7/2021 12:00,73.275,48.78333333,66.95,36.95,66.95,56.95,11.34166667,3.041666667,24.33333333,55.525,91.01666667,84.04166667,74.41666667,21.19166667,21.19166667,5.1184441,69.8,72.06666667,1312.416667,304.25,9.341666667,74.41666667,2.025,2.266666667,4.176346767
6/7/2021 13:00,72.95,48.48333333,69.36666667,39.36666667,69.36666667,59.36666667,3.058333333,2.091666667,24.33333333,54.86666667,87.23333333,84.74166667,76.10833333,21.71666667,21.71666667,2.713411167,74.55,75.68333333,1236.208333,300.25,8.616666667,76.10833333,1.266666667,1.133333333,1.898350533
6/7/2021 14:00,72.575,48.95,64.85833333,34.85833333,64.85833333,54.85833333,12.375,1.4,24.33333333,55.15833333,73.63333333,87.70833333,79.675,19.35,19.35,1.925441933,71.40833333,71.55,1007.25,224.3333333,9.591666667,79.675,1.125,0.141666667,2.870834167
6/7/2021 15:00,73.05833333,48.16666667,62.09166667,32.09166667,62.09166667,52.09166667,15.46666667,3.283333333,24.33333333,55.08333333,62.29166667,89.95833333,82.55833333,17.46666667,17.46666667,2.8705901,69.78333333,70.58333333,1283.833333,290.7083333,10.05,82.55833333,2,0.8,4.642148
6/7/2021 16:00,73.35,47.61666667,70.41666667,40.41666667,70.41666667,60.41666667,8.891666667,3.616666667,24.33333333,54.88333333,55.36666667,92.65833333,84.79166667,23.21666667,23.21666667,6.0216128,70.39166667,72.81666667,1375.833333,333.375,9.141666667,84.79166667,2.225,2.425,5.281602667
6/7/2021 17:00,72.94166667,47.54166667,65.60833333,35.60833333,65.59166667,55.60277778,9.108333333,2.466666667,24.33333333,54.35833333,56.86666667,91.24166667,84.25833333,19.83333333,19.83333333,2.218321933,75.325,75.975,1298.833333,298.375,9.558333333,84.25833333,1.775,0.65,3.231808767
6/7/2021 18:00,72.61666667,47.86666667,68.21666667,38.075,68.075,58.12222222,11.59166667,1.066666667,24.33333333,54.56666667,49.5,90.69166667,85.34166667,22.33333333,22.33333333,1.474040633,72.975,72.625,1236,299.2083333,9.475,85.34166667,0.591666667,-0.35,2.150593433
6/7/2021 19:00,72.975,47.83333333,64.31666667,34.31666667,64.31666667,54.31666667,14.98333333,3.858333333,24.33333333,54.86666667,51.69166667,88.21666667,84.25,18.83333333,18.83333333,4.212224567,68.94166667,70.325,1299.166667,298.9583333,9.841666667,84.25,2.3,1.383333333,5.473439067
6/7/2021 20:00,73.28333333,47.40833333,69.2,39.2,69.2,59.2,10.15833333,2.75,24.33333333,55.00833333,60.675,86.13333333,81.69166667,22.31666667,22.31666667,6.300336933,70.50833333,73.28333333,1400.75,343.9166667,9.2,81.69166667,2.558333333,2.775,5.3941174
6/7/2021 21:00,72.94166667,48.11666667,67.75833333,37.75833333,67.75833333,57.75833333,6.933333333,3.858333333,24.33333333,55.25833333,72.05,84.4,78.925,20.725,20.725,2.543784833,75.975,77.14166667,1306.625,303.5416667,8.925,78.925,1.95,1.166666667,3.269517067
6/7/2021 22:00,72.575,49.98333333,68.675,38.475,68.475,58.54166667,8.891666667,1.558333333,24.33333333,56.06666667,78.5,82.55833333,77.48333333,21.99166667,21.99166667,1.0335003,73.25833333,72.59166667,1370.5,330,9.058333333,77.48333333,0.608333333,-0.666666667,1.839530467
6/7/2021 23:00,72.95833333,48.025,60.73333333,30.73333333,60.73333333,50.73333333,13.20833333,3.675,24.33333333,55.08333333,83.29166667,80.90833333,76.49166667,16.36666667,16.36666667,3.320038867,70.08333333,71.75,872.6666667,191.9583333,9.966666667,76.49166667,2.716666667,1.666666667,4.964071933
6/8/2021 0:00,73.26666667,47.075,64.83333333,34.93333333,64.93333333,54.9,10.625,4.191666667,24.33333333,54.80833333,91.375,78.75,74.84166667,19.98333333,19.98333333,5.104776367,71.75833333,74.30833333,1184.916667,275.625,9.166666667,74.84166667,2.125,2.55,3.8411212
6/8/2021 1:00,72.75833333,48.00833333,67.125,37.125,67.125,57.125,3.583333333,3.791666667,24.33333333,54.75833333,91.5,77.01666667,73.875,20.99166667,20.99166667,0.822504667,78.425,78.25,1033.666667,238.4166667,8.675,73.875,0.9,-0.175,1.0148292
6/8/2021 2:00,72.53333333,47.725,63.44166667,33.45,63.45,53.44722222,12.775,3.008333333,24.33333333,54.99166667,91.5,75.725,73.15833333,17.1,17.1,1.801700133,70.95,71.21666667,1321.5,284.3333333,8.416666667,73.15833333,1.275,0.266666667,2.340965433
6/8/2021 3:00,73.18333333,48.19166667,59.88333333,29.88333333,59.88333333,49.88333333,12.825,6.216666667,24.33333333,55.475,91.5,74.98333333,73.01666667,16.44166667,16.44166667,3.666369467,70.31666667,72.49166667,1002.666667,223.875,9.341666667,73.01666667,2.375,2.175,3.421814667
6/8/2021 4:00,73,48.16666667,69.65833333,39.65833333,69.65833333,59.65833333,0.658333333,11.76666667,24.33333333,55.1,91.5,74.50833333,73.125,22.01666667,22.01666667,1.747273267,78.23333333,79.08333333,1090.958333,263.9166667,8.508333333,73.125,1.083333333,0.85,1.423518833
6/8/2021 5:00,72.45,48.475,63.2,33.2,63.2,53.2,6.316666667,5.1,24.33333333,54.93333333,91.5,74.23333333,72.83333333,17.74166667,17.74166667,0.560621133,73.55833333,73.125,1245.666667,277.1666667,8.941666667,72.83333333,0.858333333,-0.433333333,1.4486577
6/8/2021 6:00,73.2,45.775,49.88333333,19.88333333,49.88333333,39.88333333,0,0,24.33333333,53.83333333,91.5,73.83333333,72.53333333,11.60833333,11.60833333,0.855453667,80.1,80.5,1025.125,208.2083333,9.808333333,72.53333333,0,0.4,0
6/8/2021 7:00,73.35833333,46.675,39.39166667,9.391666667,39.39166667,29.39166667,0,0,24.33333333,54.98333333,91.5,74.1,72.35833333,6.483333333,6.483333333,0.5011909,79.58333333,79.98333333,1027.958333,185.2083333,10.06666667,72.35833333,0,0.4,0
6/8/2021 8:00,73.25833333,48.41666667,48.475,18.475,48.475,38.475,0.158333333,14.49166667,24.33333333,55.775,90,75.26666667,73.68333333,8.391666667,8.391666667,2.529873033,75.31666667,77.05833333,958.6666667,178.7916667,9.958333333,73.68333333,1.25,1.741666667,2.052112533
6/8/2021 9:00,72.50833333,49.55833333,64.85833333,34.85833333,64.85833333,54.85833333,4.466666667,8.991666667,24.33333333,55.43333333,84.01666667,77.55,75.61666667,19.5,19.5,0.175972067,74.51666667,73.81666667,1236.958333,271.9166667,9.15,75.61666667,0.525,-0.7,1.251939967
6/8/2021 10:00,73.19166667,47.41666667,61.13333333,31.13333333,61.13333333,51.13333333,3.833333333,29.14166667,24.33333333,54.86666667,68.23333333,81.9,79.48333333,17.6,17.6,2.8603393,70.6,71.05,1260.541667,281.2083333,10.18333333,79.48333333,1.341666667,0.45,3.8187891
6/8/2021 11:00,73.225,47.075,67.325,37.18333333,67.18333333,57.23055556,0,22.28333333,24.33333333,54.6,63.21666667,87.25833333,81.325,20.86666667,20.86666667,3.852348267,75.84166667,77.35833333,1192.083333,279.375,9.625,81.325,1.341666667,1.516666667,3.137354967
6/8/2021 12:00,72.625,47.61666667,62.94166667,32.94166667,62.94166667,52.94166667,4.141666667,9.458333333,24.33333333,54.40833333,54.79166667,95.525,84.26666667,18.86666667,18.86666667,0.135701067,74.15833333,73.53333333,874.1666667,192.7083333,10.09166667,84.26666667,0.383333333,-0.625,1.3238176
6/8/2021 13:00,73.05833333,46.975,66.24166667,36.24166667,66.24166667,56.24166667,4.233333333,30.76666667,24.33333333,54.90833333,51.10833333,103.6083333,86.38333333,20.50833333,20.50833333,3.889202333,69.28333333,69.94166667,1172.541667,271.375,9.5,86.38333333,1.775,0.658333333,5.1744574
6/8/2021 14:00,73.51666667,47.53333333,75.50833333,45.625,75.625,65.58611111,0.125,26.39166667,24.33333333,55.13333333,42.025,108.9166667,89.59166667,23.75,23.75,5.805735833,71.1,72.84166667,1039.791667,238.9583333,8.033333333,89.59166667,1.541666667,1.741666667,5.419500333
6/8/2021 15:00,72.9,49.43333333,64.14166667,34.14166667,64.14166667,54.14166667,4.525,17.11666667,24.33333333,55.95833333,55.50833333,105.9,86.64166667,18.76666667,18.76666667,2.214294833,75.5,75.59166667,1124.166667,248.125,9.341666667,86.64166667,0.908333333,0.091666667,2.7289094
6/8/2021 16:00,72.825,48.41666667,78.975,48.975,78.975,68.975,5.466666667,20.73333333,24.33333333,54.7,81.3,95.75833333,79,26.2,26.2,1.516264167,69.60833333,69.04166667,1358.875,325.9166667,7.491666667,79,0.85,-0.566666667,3.952171533
6/8/2021 17:00,73.425,46.275,69.725,39.725,69.725,59.725,0.516666667,32.85833333,24.33333333,54.225,77.29166667,91.96666667,80.49166667,23.00833333,23.00833333,5.511391433,70.775,72.68333333,1069.958333,253.4583333,9.391666667,80.49166667,1.408333333,1.908333333,4.610907467
6/8/2021 18:00,72.95833333,47.79166667,62.44166667,32.44166667,62.44166667,52.44166667,3.4,12.95,24.33333333,55,72.925,91.525,81.35833333,17.75,17.75,1.807679767,75.85833333,76.31666667,1138.916667,254.125,10.05,81.35833333,1.175,0.458333333,2.5656288
6/8/2021 19:00,72.63333333,55.53333333,67.15833333,37.15833333,67.15833333,57.15833333,4.65,14.89166667,24.33333333,58.95,70.46666667,89.3,82.10833333,21.15833333,21.15833333,2.640069133,68.99166667,69.46666667,929.4583333,217.6666667,9.866666667,82.10833333,0.716666667,0.475,2.775282067
6/8/2021 20:00,73.35833333,49.65,62.525,32.525,62.525,52.525,2.216666667,27.4,24.33333333,55.18333333,59.35833333,86.375,81.85,18.73333333,18.73333333,4.721347633,69.38333333,71.19166667,1294.958333,295.0416667,10.10833333,81.85,1.566666667,1.808333333,4.261159933
6/8/2021 21:00,72.9,46.71666667,67.8,37.8,67.8,57.8,2.716666667,9.1,24.33333333,54,76.525,83.75833333,77.825,21.01666667,21.01666667,1.97694,76.60833333,77.44166667,1320,309,8.775,77.825,0.733333333,0.833333333,1.106110133
6/8/2021 22:00,72.55833333,48,61.575,31.61666667,61.61666667,51.60277778,5.1,15.19166667,24.33333333,54.90833333,86.76666667,81.475,75.70833333,16.65,16.65,0.797975967,72.49166667,72.16666667,845.1666667,181.25,9.5,75.70833333,1.016666667,-0.325,2.164627267
6/8/2021 23:00,73.275,48.18333333,64.56666667,34.56666667,64.56666667,54.56666667,3.533333333,26.08333333,24.33333333,55.59166667,91.48333333,79.28333333,74.05833333,19.975,19.975,4.8914621,70.1,72.175,1383.625,307.7083333,9.891666667,74.05833333,1.65,2.075,4.082869233
6/9/2021 0:00,72.89166667,48.65833333,66.84166667,36.825,66.825,56.83055556,0.766666667,0,24.33333333,55.13333333,91.5,77.48333333,73.13333333,21.14166667,21.14166667,0.424187867,78.775,78.225,1070.375,253.7083333,8.775,73.13333333,0,-0.55,0
6/9/2021 1:00,73.025,47.575,42.225,12.225,42.225,32.225,0,0,24.33333333,55.00833333,91.5,76.34166667,72.43333333,6.441666667,6.441666667,0.4455437,79.36666667,79.75,1018.416667,181.6666667,10,72.43333333,0,0.383333333,0
6/9/2021 2:00,72.85,48.725,50.80833333,20.80833333,50.80833333,40.80833333,4.625,23.05,24.33333333,55.55,91.5,75.30833333,72.21666667,9.9,9.9,1.446339067,70.8,71.66666667,977.7916667,187.2083333,9.841666667,72.21666667,1.941666667,0.866666667,2.729519567
6/9/2021 3:00,73.25833333,47.375,60.53333333,30.525,60.525,50.52777778,0.191666667,0,24.33333333,54.575,91.5,74.55833333,72.35,18.6,18.6,1.461593233,79.4,79.85833333,1252.375,281.5416667,8.891666667,72.35,0,0.458333333,0
6/9/2021 4:00,73.14166667,47.15,43.09166667,13.25833333,43.25833333,33.20277778,0.241666667,0,24.33333333,54.60833333,91.5,74.13333333,72.73333333,6.983333333,6.983333333,0.5451229,79.35,79.8,939.125,171.7083333,10.01666667,72.73333333,0,0.45,0
6/9/2021 5:00,73.04166667,46.5,41,11,41,31,0.591666667,0.4,24.33333333,54.5,91.5,73.94166667,72.49166667,5.841666667,5.841666667,0.4074693,79.15833333,79.54166667,1020.416667,182.2083333,10.01666667,72.49166667,0,0.383333333,0
6/9/2021 6:00,72.68333333,49.51666667,57.21666667,27.21666667,57.21666667,47.21666667,5.8,21.76666667,24.33333333,55.99166667,91.5,73.74166667,72.51666667,13.675,13.675,1.728480133,71.16666667,71.66666667,1147.833333,232.6666667,9.708333333,72.51666667,1.533333333,0.5,2.807864967
6/9/2021 7:00,73.34166667,47.9,52.20833333,22.20833333,52.20833333,42.20833333,0.066666667,0,24.33333333,54.91666667,91.5,73.95833333,73.05,14.51666667,14.51666667,1.0514392,81.025,81.34166667,1170.333333,246.4583333,9.325,73.05,0,0.316666667,0
6/9/2021 8:00,73.26666667,47.98333333,50.18333333,20.18333333,50.18333333,40.18333333,0.375,20.56666667,24.33333333,55.35833333,80.425,75.96666667,75.88333333,9.433333333,9.433333333,3.298805067,75.05833333,76.975,953.125,177.7916667,9.916666667,75.88333333,1.6,1.916666667,2.9298983
6/9/2021 9:00,72.525,48.85,65.36666667,35.36666667,65.36666667,55.36666667,3.675,5.475,24.33333333,55.00833333,75.79166667,79.50833333,77.96666667,20.35833333,20.35833333,0.404418467,74.60833333,74.025,1166.041667,268.0833333,9.333333333,77.96666667,0.416666667,-0.583333333,1.107330467
6/9/2021 10:00,73.04166667,45.925,61.575,31.575,61.575,51.575,3.225,24.05833333,24.33333333,53.9,73.49166667,82.85,78.875,16.96666667,16.96666667,3.2161885,70.00833333,70.98333333,1069.458333,224.5833333,10.05833333,78.875,1.616666667,0.975,4.068591333
6/9/2021 11:00,73.33333333,47.44166667,72.09166667,42.09166667,72.09166667,62.09166667,0.508333333,22.50833333,24.33333333,55.35,66.98333333,87.53333333,80.28333333,24.00833333,24.00833333,4.798716767,73,74.75833333,1226.166667,294.5833333,9.008333333,80.28333333,1.408333333,1.758333333,3.507238
6/9/2021 12:00,72.65,50.18333333,61.15,31.15,61.15,51.15,4.1,5.208333333,24.33333333,55.70833333,62.86666667,94.625,81.55,17.95,17.95,0.156568767,76,75.00833333,1417.708333,321.5416667,10.09166667,81.55,0.341666667,-0.991666667,1.1652963
6/9/2021 13:00,72.98333333,47.26666667,67.29166667,37.29166667,67.29166667,57.29166667,4.775,27.66666667,24.33333333,54.76666667,64.40833333,97.6,81.7,20.56666667,20.56666667,3.632688267,69.45,70.00833333,1063.291667,250.375,9.608333333,81.7,1.291666667,0.558333333,4.400399967
6/9/2021 14:00,73.43333333,47.725,71.59166667,41.59166667,71.59166667,61.59166667,0.058333333,30.35,24.33333333,55.40833333,60.53333333,100.8,83.25833333,23.53333333,23.53333333,5.499310133,71.50833333,73.41666667,1218.125,291.0833333,9.141666667,83.25833333,1.675,1.908333333,4.8200726
6/9/2021 15:00,72.79166667,48.53333333,62.05833333,32.05833333,62.05833333,52.05833333,3.508333333,12.25833333,24.33333333,55.05833333,62.24166667,104.5583333,83.04166667,18.03333333,18.03333333,1.196170733,75.98333333,76.025,1126.375,249.1666667,9.966666667,83.04166667,0.95,0.041666667,1.997319567
6/9/2021 16:00,72.81666667,48.21666667,70.375,40.375,70.375,60.375,4.533333333,20.15833333,24.33333333,55.2,65.14166667,107.0916667,82.58333333,22.85,22.85,2.599554067,70.025,69.875,1097.041667,265,9.075,82.58333333,0.991666667,-0.15,3.882978633
6/9/2021 17:00,73.375,45.54166667,67.08333333,37.08333333,67.08333333,57.08333333,0.183333333,31.425,24.33333333,53.73333333,52.25833333,105.9666667,85.68333333,21.50833333,21.50833333,5.2912433,70.24166667,72.15,1335.708333,314.4166667,9.75,85.68333333,1.691666667,1.908333333,4.820194633
6/9/2021 18:00,73.06666667,46.74166667,62.00833333,32.00833333,62.00833333,52.00833333,4.15,16.39166667,24.33333333,54.725,46.35833333,103.9,86.26666667,17.08333333,17.08333333,2.482280033,75.68333333,76.09166667,1213.791667,260.75,9.925,86.26666667,1.375,0.408333333,3.075117967
6/9/2021 19:00,72.58333333,48.525,68.075,38.05833333,68.05833333,58.06388889,4.65,12.73333333,24.33333333,55.34166667,44.10833333,99.55,85.925,21.85,21.85,1.738364833,71.325,71.3,940.25,222.375,9.816666667,85.925,0.5,-0.025,2.008302567
6/9/2021 20:00,73.29166667,48.05,65.74166667,35.7,65.7,55.71388889,5.433333333,27.99166667,24.33333333,55.675,50.175,95.49166667,84.36666667,20.35833333,20.35833333,4.206733067,68.975,70.075,1037.708333,238.9166667,9.816666667,84.36666667,1.358333333,1.1,4.309607167
6/9/2021 21:00,73.18333333,47.7,67.18333333,37.18333333,67.18333333,57.18333333,0.25,20.5,24.33333333,54.81666667,63.29166667,91.34166667,81.68333333,20.53333333,20.53333333,4.363912,75.48333333,77.20833333,1172.833333,269.2083333,9.716666667,81.68333333,1.558333333,1.725,3.740321667
6/9/2021 22:00,72.525,46.55833333,68.34166667,38.34166667,68.34166667,58.34166667,3.983333333,5.6,24.33333333,54.2,71.25833333,87.90833333,79.575,22.4,22.4,0.365489833,75.2,74.61666667,1239.541667,301.0416667,9.183333333,79.575,0.291666667,-0.583333333,0.8801044
6/9/2021 23:00,72.94166667,47.9,58.86666667,28.86666667,58.86666667,48.86666667,2.908333333,27.84166667,24.33333333,55.40833333,78.65,85.08333333,77.70833333,14.95833333,14.95833333,3.2132597,69.84166667,71,836.4166667,175.6666667,10.01666667,77.70833333,1.383333333,1.158333333,3.417299433
6/10/2021 0:00,73.28333333,48.83333333,68.10833333,38.10833333,68.10833333,58.10833333,3.033333333,14.95,24.33333333,55.725,85.225,82.95,75.89166667,21.49166667,21.49166667,4.612982033,73.14166667,75.11666667,1170.166667,268.5416667,9.2,75.89166667,1.141666667,1.975,2.800787033
6/10/2021 1:00,72.63333333,47.78333333,67.64166667,37.64166667,67.64166667,57.64166667,5.983333333,6.275,24.33333333,54.55,90.91666667,81.14166667,74.78333333,21.09166667,21.09166667,0.859358733,76.83333333,76.80833333,1045.125,242.2083333,8.65,74.78333333,0.983333333,-0.025,1.266950067
6/10/2021 2:00,72.675,47.14166667,63.325,33.325,63.325,53.325,4.466666667,15.18333333,24.33333333,54.425,91.5,79.45833333,73.50833333,17.69166667,17.69166667,1.933862233,71.59166667,71.69166667,1100.583333,238.3333333,9.633333333,73.50833333,1.35,0.1,3.1352804
6/10/2021 3:00,73.34166667,47.70833333,61.55,31.55,61.55,51.55,0.841666667,22.58333333,24.33333333,55.41666667,91.5,77.81666667,72.51666667,17.95833333,17.95833333,4.2643328,72.80833333,75.09166667,1136.708333,254.9166667,9.508333333,72.51666667,1.908333333,2.283333333,3.241205333
6/10/2021 4:00,72.55833333,49.96666667,71.1,41.1,71.1,61.1,5.541666667,0.283333333,24.33333333,55.625,91.5,76.40833333,72.03333333,22.60833333,22.60833333,1.367871633,75.14166667,74.94166667,1002.083333,240.4166667,7.366666667,72.03333333,0.075,-0.2,0.0724878
6/10/2021 5:00,72.75833333,47.84166667,52.04166667,22.04166667,52.04166667,42.04166667,4.908333333,20.175,24.33333333,54.825,91.5,75.425,71.16666667,10.86666667,10.86666667,1.364942833,71.43333333,72.475,1014.333333,202.7083333,9.95,71.16666667,1.383333333,1.041666667,1.973523067
6/10/2021 6:00,73.275,47,58.49166667,28.49166667,58.49166667,48.49166667,0.258333333,0,24.33333333,54.50833333,91.5,74.63333333,70.8,17.63333333,17.63333333,1.441823833,79.875,80.35,1243.041667,277.9583333,9.05,70.8,0,0.475,0
6/10/2021 7:00,73.20833333,47.125,49.10833333,19.10833333,49.10833333,39.10833333,0.141666667,16.09166667,24.33333333,54.875,85.825,75.075,72.75833333,8.841666667,8.841666667,2.245169267,76.90833333,78.60833333,954.4166667,177.2916667,9.966666667,72.75833333,1.208333333,1.7,1.612792533
6/10/2021 8:00,72.53333333,50.025,61.30833333,31.30833333,61.30833333,51.30833333,5.533333333,8.908333333,24.33333333,55.88333333,74.45,76.76666667,75.05,17.10833333,17.10833333,0.585271867,74.35,74.11666667,1237.416667,272.8333333,9.466666667,75.05,0.816666667,-0.233333333,1.316983733
6/10/2021 9:00,73.08333333,47.15,59.56666667,29.56666667,59.56666667,49.56666667,3.866666667,26.11666667,24.33333333,54.49166667,79.275,79.68333333,76.25,15.725,15.725,2.786997267,70.725,71.43333333,1064.416667,221.0833333,10.09166667,76.25,1.85,0.708333333,4.015628867
6/10/2021 10:00,73.29166667,47.04166667,69.25,39.25,69.25,59.25,0.158333333,23.61666667,24.33333333,54.69166667,76.14166667,82.48333333,77.81666667,22.09166667,22.09166667,4.652520833,74.35833333,76.2,1193.125,279.75,9.358333333,77.81666667,1.541666667,1.841666667,3.621217133
6/10/2021 11:00,72.59166667,48.41666667,65.24166667,35.24166667,65.24166667,55.24166667,2.691666667,6.241666667,24.33333333,55.125,65.28333333,88.53333333,80.34166667,20.64166667,20.64166667,0.7413525,73.78333333,73.59166667,1168.416667,268.7916667,9.85,80.34166667,0.283333333,-0.191666667,0.8134742
6/10/2021 12:00,73.13333333,48.575,65.46666667,35.46666667,65.46666667,55.46666667,3.208333333,30.33333333,24.33333333,55.81666667,62.19166667,95.68333333,82.13333333,20.30833333,20.30833333,5.136383,66.6,68.21666667,1244.625,279,9.541666667,82.13333333,1.825,1.616666667,5.2641519
6/10/2021 13:00,73.36666667,47.98333333,67.6,37.6,67.75,57.65,2.35,22.16666667,24.33333333,54.675,56.9,104.5083333,84.125,19.83333333,19.83333333,4.3335257,72.75,74.24166667,1284,290.7083333,9.058333333,84.125,1.341666667,1.491666667,3.840144933
6/10/2021 14:00,72.76666667,46.35833333,66.29166667,36.29166667,66.29166667,56.29166667,5.133333333,12.28333333,24.33333333,54.21666667,55.825,109.1666667,84.59166667,20.15,20.15,-0.3349815,76.65833333,75.13333333,1170.458333,268.9583333,9.116666667,84.59166667,0.3,-1.525,1.3845902
6/10/2021 15:00,73.04166667,47.19166667,77.63333333,47.63333333,77.63333333,67.63333333,3.283333333,24.85,24.33333333,54.91666667,53.75,111.0416667,85.00833333,25.50833333,25.50833333,4.752100033,67.71666667,68.45,1096.75,266.625,7.575,85.00833333,1.65,0.733333333,6.1186293
6/10/2021 16:00,73.56666667,47.54166667,74.36666667,44.36666667,74.36666667,64.36666667,0.475,31.25833333,24.33333333,55.34166667,47.15833333,113.075,87.4,23.5,23.5,6.040527967,70.49166667,72.49166667,1341.458333,318.3333333,8.191666667,87.4,1.675,2,5.375202233
6/10/2021 17:00,72.85833333,49.225,62.3,32.3,62.3,52.3,2.5,13.31666667,24.33333333,55.775,47.825,110.6166667,87.925,18.3,18.3,1.842703333,74.8,75.16666667,1005.25,223.7083333,9.608333333,87.925,0.916666667,0.366666667,2.1204512
6/10/2021 18:00,72.9,47.53333333,73.31666667,43.31666667,73.31666667,63.31666667,3.958333333,20.475,24.33333333,54.59166667,46.825,108.8416667,87.7,23.9,23.9,2.0054958,71.10833333,70.08333333,1231.166667,296.875,8.458333333,87.7,1.058333333,-1.025,4.299356367
6/10/2021 19:00,73.51666667,45.51666667,72.825,42.825,72.825,62.825,0.408333333,30.09166667,24.33333333,54.20833333,45.91666667,104.025,87.53333333,23.76666667,23.76666667,5.918128533,70.53333333,72.45,1165.541667,267.625,8.275,87.53333333,1.708333333,1.916666667,5.518347333
