Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
6/10/2021 20:00,72.99166667,48.05,63.63333333,33.575,63.575,53.59444444,4.783333333,15.71666667,24.33333333,55.25833333,47.56666667,97.95833333,86.525,18.25,18.25,2.136071467,76.69166667,76.63333333,1051.25,243.7083333,9.933333333,86.525,1.325,-0.058333333,3.224486767
6/10/2021 21:00,72.59166667,48.38333333,71.56666667,41.53333333,71.53333333,61.54444444,5,12.5,24.33333333,55.15,63.14166667,93.95,83.1,23.99166667,23.99166667,0.612363267,73.30833333,72.08333333,1253.875,307.25,9.133333333,83.1,0.5,-1.225,2.1486409
6/10/2021 22:00,73.225,47.85,63.425,33.425,63.425,53.425,3.758333333,28.13333333,24.33333333,55.36666667,69.15833333,90.65833333,81.2,19.05833333,19.05833333,3.7148167,70.08333333,70.9,1305.916667,302.4166667,10.14166667,81.2,1.516666667,0.816666667,4.486067367
6/10/2021 23:00,73.23333333,48.28333333,68.60833333,38.59166667,68.59166667,58.59722222,0.158333333,18.45,24.33333333,55.34166667,78.125,87.3,78.71666667,21.78333333,21.78333333,4.2899598,75.36666667,77.01666667,1180.25,274.375,9.65,78.71666667,1.091666667,1.65,3.2037411
6/11/2021 0:00,72.54166667,47.63333333,68.35833333,38.36666667,68.36666667,58.36388889,3.016666667,7.441666667,24.33333333,54.35833333,82.89166667,84.73333333,77.55,22.73333333,22.73333333,0.7607558,74.31666667,73.91666667,1483.25,326.7916667,9.458333333,77.55,0.275,-0.4,0.940877
6/11/2021 1:00,72.91666667,46.54166667,59.29166667,29.35833333,59.35833333,49.33611111,4.425,24.3,24.33333333,54.50833333,81.975,82.85,77.36666667,15.21666667,15.21666667,2.278728433,71.30833333,71.68333333,1065.25,222.4583333,9.991666667,77.36666667,1.225,0.375,3.0799993
6/11/2021 2:00,73.30833333,48.16666667,70.00833333,40.05833333,70.05833333,60.04166667,0.216666667,23.2,24.33333333,55.475,86.91666667,81.23333333,76.06666667,22.84166667,22.84166667,4.810065867,73.25833333,75.20833333,1182.5,274.4166667,8.95,76.06666667,1.675,1.95,3.7924299
6/11/2021 3:00,72.7,49.1,65.3,35.3,65.3,55.3,2.816666667,3.925,24.33333333,55.29166667,91.5,79.68333333,74.73333333,20.35833333,20.35833333,0.262981833,77.01666667,76.46666667,1316.208333,306.5833333,9.2,74.73333333,0.125,-0.55,0.248948
6/11/2021 4:00,72.71666667,48.14166667,63.41666667,33.41666667,63.41666667,53.41666667,4.966666667,22.05833333,24.33333333,54.90833333,91.5,78.25833333,73.15,17.65,17.65,2.057604033,71.5,71.95,841,178.1666667,9.583333333,73.15,1.933333333,0.45,4.213200833
6/11/2021 5:00,73.31666667,47.11666667,67.20833333,37.35,67.35,57.30277778,0.341666667,21.7,24.33333333,54.75833333,91.5,76.91666667,72.30833333,21.525,21.525,4.4766708,72.15,73.95833333,1303.833333,299.75,9.333333333,72.30833333,1.566666667,1.808333333,3.631467933
6/11/2021 6:00,72.80833333,47.86666667,67.68333333,37.68333333,67.68333333,57.68333333,4.175,7.908333333,24.33333333,54.69166667,91.33333333,76.025,72.53333333,21.03333333,21.03333333,1.099886433,77.875,78.01666667,1282.875,292.6666667,8.758333333,72.53333333,0.85,0.141666667,1.116605
6/11/2021 7:00,72.55,48.78333333,62.43333333,32.46666667,62.46666667,52.45555556,5.858333333,13.30833333,24.33333333,55.40833333,70.875,76.3,75.9,17.075,17.075,1.1817708,71.69166667,71.575,992.2083333,218.1666667,9.375,75.9,1.066666667,-0.116666667,2.436517533
6/11/2021 8:00,73.36666667,48.75833333,65.825,35.825,65.825,55.825,0.316666667,25.68333333,24.33333333,55.75,58.85833333,77.725,78.94166667,20.725,20.725,4.652520833,71.15,73.00833333,910.7083333,208.875,9.433333333,78.94166667,1.575,1.858333333,3.780470633
6/11/2021 9:00,72.875,48.15833333,66.24166667,36.24166667,66.24166667,56.24166667,2.841666667,11.075,24.33333333,54.90833333,58.23333333,80.44166667,81.95,19.9,19.9,1.388495267,77.11666667,77.33333333,917.5416667,214.2916667,9.058333333,81.95,0.808333333,0.216666667,1.503328633
6/11/2021 10:00,72.59166667,49.025,65.20833333,35.025,65.025,55.08611111,3.6,17.01666667,24.33333333,55.29166667,59.59166667,85.175,84.00833333,19.04166667,19.04166667,1.443288233,70.725,70.44166667,1237,270.3333333,9.625,84.00833333,0.875,-0.283333333,2.5539136
6/11/2021 11:00,73.36666667,46.60833333,66.75,36.75,66.74166667,56.74722222,0.883333333,27.86666667,24.33333333,54.40833333,54.225,91.725,85.85,21.58333333,21.58333333,5.501506733,69.575,71.65,1179.25,273.0833333,9.916666667,85.85,1.816666667,2.075,4.7929812
6/11/2021 12:00,73.10833333,46.51666667,63.90833333,33.90833333,63.90833333,53.90833333,4.108333333,16.13333333,24.33333333,54.38333333,47.95833333,98.84166667,87.6,18.725,18.725,2.066756533,76.35,76.60833333,1305.333333,301.4583333,9.85,87.6,1.258333333,0.258333333,3.116121167
6/11/2021 13:00,72.675,48.34166667,68.40833333,38.40833333,68.40833333,58.40833333,4.691666667,12.39166667,24.33333333,55.14166667,46.20833333,105.7333333,88.875,22.225,22.225,1.120510067,72.53333333,71.75,1320.125,307.6666667,9.333333333,88.875,0.516666667,-0.783333333,2.2178338
6/11/2021 14:00,73.275,47.71666667,70.19166667,40.19166667,70.19166667,60.19166667,4.941666667,32.10833333,24.33333333,55.31666667,46.15833333,108.6583333,89.18333333,22.89166667,22.89166667,5.6331807,67.11666667,68.95,1324.041667,311.5416667,8.725,89.18333333,1.475,1.833333333,5.182023467
6/11/2021 15:00,73.46666667,51.71666667,73.225,45.00833333,73.225,63.81944444,1.008333333,28.45833333,24.33333333,58.58333333,41.20833333,113.5166667,91.05,22.11666667,22.11666667,4.6791241,73.18333333,74.35833333,931.5,214.375,8.391666667,91.05,1.25,1.175,4.7051172
6/11/2021 16:00,72.61666667,51.09166667,74.90833333,51.20833333,74.90833333,67.00833333,5.491666667,10.60833333,24.33333333,55.96666667,45.175,113.2,91.04166667,24.025,24.025,1.493810033,71.63333333,71.24166667,1216.125,290.5416667,7.491666667,91.04166667,0.516666667,-0.391666667,2.385751667
6/11/2021 17:00,73.26666667,46.05,71.83333333,41.83333333,71.83333333,61.83333333,6.525,29.68333333,24.33333333,53.89166667,42.08333333,111.4583333,92.1,22.925,22.925,4.9148925,67.825,68.79166667,1504.166667,363.7083333,8.241666667,92.1,1.941666667,0.966666667,5.9842706
6/11/2021 18:00,73.44166667,46.10833333,71.93333333,41.93333333,71.93333333,61.93333333,0.116666667,28.73333333,24.33333333,54.575,44.94166667,110.0666667,90.71666667,21.975,21.975,5.059013867,74.75833333,76.18333333,1056.458333,246,8.533333333,90.71666667,1.741666667,1.425,5.6192689
6/11/2021 19:00,72.81666667,48.725,64.99166667,34.99166667,65.1,55.02777778,6.116666667,15.65,24.33333333,55.58333333,47.95833333,105.6166667,89.71666667,19.6,19.6,1.662948233,75.1,75.25833333,1322.75,309.2083333,9.1,89.71666667,1.091666667,0.158333333,2.763444833
6/11/2021 20:00,72.86666667,47.68333333,76.7,46.7,76.7,66.7,5.6,20.59166667,24.33333333,54.88333333,50.80833333,100.625,87.59166667,25.625,25.625,1.967665467,71.51666667,70.29166667,1235.583333,297.9166667,7.8,87.59166667,0.958333333,-1.225,4.234556667
6/11/2021 21:00,73.375,46.11666667,68.18333333,38.18333333,68.18333333,58.18333333,1.858333333,27.99166667,24.33333333,54.4,60.175,96.04166667,84.85833333,22.26666667,22.26666667,5.6668619,70.45833333,72.48333333,1358.375,326,9.616666667,84.85833333,1.725,2.025,5.0935493
6/11/2021 22:00,73.10833333,48.06666667,63.98333333,33.98333333,63.98333333,53.98333333,3.233333333,17.84166667,24.33333333,55.48333333,67.88333333,92.35833333,83.08333333,18.56666667,18.56666667,2.664353767,76.38333333,76.89166667,1135.708333,253.125,9.891666667,83.08333333,1.283333333,0.508333333,3.1755514
6/11/2021 23:00,72.55,48.91666667,68.75833333,38.76666667,68.76666667,58.76388889,2.458333333,11.76666667,24.33333333,55.125,76.51666667,88.90833333,79.09166667,22.60833333,22.60833333,1.725551333,71.61666667,71.625,1378,334.9583333,9.691666667,79.09166667,0.466666667,0.008333333,1.8056052
6/12/2021 0:00,73.10833333,46.36666667,57.48333333,27.48333333,57.48333333,47.48333333,3.133333333,24.46666667,24.33333333,54.375,81.43333333,85.275,75.59166667,14.53333333,14.53333333,2.761614333,70.08333333,71.08333333,1168.5,241.3333333,10.13333333,75.59166667,1.3,1,3.112460167
6/12/2021 1:00,73.21666667,48.21666667,67.81666667,37.81666667,67.81666667,57.81666667,0.625,17.925,24.33333333,55.425,83.28333333,82.75833333,74.85833333,21.14166667,21.14166667,3.684674467,74.79166667,76.34166667,1166.5,268.0833333,9.458333333,74.85833333,1.308333333,1.55,2.786143033
6/12/2021 2:00,72.48333333,49.23333333,67.33333333,37.33333333,67.33333333,57.33333333,3.258333333,6.85,24.33333333,55.325,84.375,80.75833333,74.74166667,21.35,21.35,0.646044467,73.53333333,73.15,1184.458333,275.5416667,9.041666667,74.74166667,0.325,-0.383333333,0.932944833
6/12/2021 3:00,73.05833333,47.85833333,53.75833333,23.75833333,53.75833333,43.75833333,3.741666667,21.06666667,24.33333333,55.11666667,88.71666667,78.99166667,73.8,12.65833333,12.65833333,2.732326333,70.625,71.60833333,932.9583333,192.875,10.125,73.8,1.625,0.983333333,3.086100967
6/12/2021 4:00,73.06666667,47.8,68.59166667,38.725,68.725,58.68055556,0.341666667,0,24.33333333,54.80833333,83.38333333,77.45,74.44166667,22.54166667,22.54166667,1.729334367,78.45833333,78.95,1053.833333,247.2083333,8.375,74.44166667,0,0.491666667,0
6/12/2021 5:00,73.1,47.43333333,45.325,15.325,45.325,35.325,0,2.541666667,24.33333333,54.78333333,88.06666667,76.36666667,73.45,7.758333333,7.758333333,0.611387,79.325,79.81666667,1049.5,192.7916667,10.025,73.45,0,0.491666667,0
6/12/2021 6:00,72.625,48.25833333,58.84166667,28.84166667,58.84166667,48.84166667,5.558333333,20.36666667,24.33333333,55.09166667,90.68333333,75.54166667,71.54166667,14.61666667,14.61666667,1.9937806,71.33333333,71.91666667,1098.333333,238.4583333,9.583333333,71.54166667,1.833333333,0.583333333,2.964921867
6/12/2021 7:00,73.325,48.34166667,63.49166667,33.49166667,63.49166667,53.49166667,0.916666667,23.925,24.33333333,55.5,69.68333333,75.775,73.94166667,19.10833333,19.10833333,4.532562067,71.63333333,73.75,1280,289.375,9.541666667,73.94166667,1.841666667,2.116666667,3.612430733
6/12/2021 8:00,72.84166667,48.775,65.2,35.20833333,65.20833333,55.20555556,4.15,9.416666667,24.33333333,55.31666667,56.625,77.38333333,78.075,19.525,19.525,1.8118289,77.30833333,77.58333333,1161,266.2916667,9.141666667,78.075,0.866666667,0.275,1.585701133
6/12/2021 9:00,72.65,47.7,65.975,35.975,65.975,55.975,4.775,15.05833333,24.33333333,54.35,57.65,80.7,82.40833333,19.88333333,19.88333333,1.188116533,71.43333333,71.19166667,1165.583333,266.0416667,9.508333333,82.40833333,0.816666667,-0.241666667,2.445670033
6/12/2021 10:00,73.3,46.525,62.80833333,32.95,62.95,52.90277778,5.408333333,25.30833333,24.33333333,54.65,50.325,85.225,87.14166667,19,19,4.557090767,69.88333333,71.6,1439.416667,331.5,10.025,87.14166667,1.558333333,1.716666667,4.082991267
6/12/2021 11:00,73.125,48.49166667,65.70833333,35.70833333,65.70833333,55.70833333,0.391666667,19.14166667,24.33333333,55.95,38.75833333,92.16666667,89.98333333,19.50833333,19.50833333,1.814879733,77.4,77.44166667,1148.791667,259.9166667,9.683333333,89.98333333,1.05,0.041666667,2.8131124
6/12/2021 12:00,72.5,55.11666667,65.15833333,35.15833333,65.15833333,55.15833333,4.183333333,11.60833333,24.33333333,57.64166667,37.925,100.675,91.525,20.05833333,20.05833333,2.613831967,68.80833333,69.38333333,1135.666667,254.6666667,9.691666667,91.525,0.6,0.575,2.379527967
6/12/2021 13:00,73.45833333,47.60833333,70.39166667,40.39166667,70.39166667,60.39166667,0.341666667,29.575,24.33333333,55.06666667,37.13333333,109.625,92.96666667,23.34166667,23.34166667,5.492110167,68.64166667,70.475,1236.833333,300.0416667,9.016666667,92.96666667,1.483333333,1.833333333,4.872302867
6/12/2021 14:00,73.18333333,47.80833333,62.31666667,32.31666667,62.31666667,52.31666667,3.816666667,17.39166667,24.33333333,55.10833333,37.54166667,112.475,93.40833333,17.1,17.1,2.0109873,75.44166667,75.60833333,960.4583333,203.0416667,9.766666667,93.40833333,1.116666667,0.166666667,3.224730833
6/12/2021 15:00,72.65,49.01666667,73.73333333,43.73333333,73.73333333,63.73333333,3.025,15.96666667,24.33333333,55.575,56.60833333,109.825,89.49166667,24.4,24.4,1.8510016,71.31666667,71,1245.625,304,8.325,89.49166667,0.616666667,-0.316666667,2.810427667
6/12/2021 16:00,73.375,46.51666667,72.45833333,42.45833333,72.45833333,62.45833333,4.541666667,31.4,24.33333333,54.40833333,79.49166667,106.9,84.40833333,23.71666667,23.71666667,5.400463133,67.85,69.44166667,1171.666667,271.2916667,8.391666667,84.40833333,1.75,1.591666667,5.572652167
6/12/2021 17:00,73.375,46.45833333,68.00833333,38.00833333,68.00833333,58.00833333,0.125,26.95833333,24.33333333,54.48333333,47.99166667,107.0833333,91.84166667,19.84166667,19.84166667,3.6789389,74.525,75.34166667,891.8333333,201,9.15,91.84166667,1.516666667,0.816666667,4.566487333
6/12/2021 18:00,72.725,47.39166667,65.73333333,35.73333333,65.73333333,55.73333333,4.366666667,12.04166667,24.33333333,54.84166667,46.56666667,103.625,91.775,20.425,20.425,0.2277142,76.58333333,75.55,1297.833333,298.4166667,9.325,91.775,0.325,-1.033333333,1.4530509
6/12/2021 19:00,72.88333333,47.50833333,71.41666667,41.41666667,71.41666667,61.41666667,4.666666667,23.71666667,24.33333333,54.78333333,54.75,98.65833333,89.26666667,23.06666667,23.06666667,4.1153301,68.13333333,69.09166667,1499,360.9583333,8.791666667,89.26666667,1.625,0.958333333,5.177508233
6/12/2021 20:00,73.4,46.5,69.06666667,39.06666667,69.06666667,59.06666667,0.133333333,27.06666667,24.33333333,54.69166667,80.93333333,95.46666667,81.38333333,22.9,22.9,5.3465244,71.53333333,73.45,1084.666667,259.7916667,9.8,81.38333333,1.2,1.916666667,3.872727833
6/12/2021 21:00,72.85833333,48,63,33,63,53,4.108333333,11.675,24.33333333,54.95,90.44166667,90.55,76.83333333,18.15833333,18.15833333,0.572458367,78.1,77.4,1158.375,264.3333333,9.908333333,76.83333333,0.808333333,-0.7,1.810852633
6/12/2021 22:00,72.64166667,48.275,69.7,39.7,69.7,59.7,3.133333333,16.45,24.33333333,55.16666667,90,86.3,76.94166667,22.55,22.55,0.995669967,72.35,71.65,1215.541667,290.125,9.541666667,76.94166667,0.833333333,-0.7,2.9903048
6/12/2021 23:00,73.35833333,49.19166667,66.11666667,36.25833333,66.25833333,56.21111111,1.083333333,29.50833333,24.33333333,56.16666667,91.48333333,84.01666667,76.95833333,21.20833333,21.20833333,5.231080867,70.05,72.01666667,1183.875,275.1666667,9.9,76.95833333,1.7,1.966666667,4.6293345
6/13/2021 0:00,72.975,47.84166667,65.09166667,35.09166667,65.09166667,55.09166667,2.533333333,13.50833333,24.33333333,54.575,91.5,82.15833333,75.65833333,19.39166667,19.39166667,1.633050067,76.91666667,77.225,1166.541667,268.375,9.383333333,75.65833333,1.083333333,0.308333333,1.792181533
6/13/2021 1:00,72.51666667,48.45,64.83333333,34.83333333,64.83333333,54.83333333,4.883333333,11.20833333,24.33333333,54.91666667,91.5,80.43333333,75.29166667,18.95,18.95,0.981270033,73.11666667,72.55,1002.583333,222.3333333,9.358333333,75.29166667,0.816666667,-0.566666667,2.069441267
6/13/2021 2:00,73.20833333,46.20833333,59.31666667,29.31666667,59.325,49.31944444,4.208333333,22.85,24.33333333,54.20833333,91.5,78.99166667,74.79166667,16.41666667,16.41666667,2.9181831,71.64166667,72.30833333,865.9166667,189.7083333,9.991666667,74.79166667,1.566666667,0.666666667,3.5163905
6/13/2021 3:00,73.05,48.03333333,63.075,33.075,63.09166667,53.08055556,0,0,24.33333333,55,91.325,77.775,74.65,19.51666667,19.51666667,1.414488367,79.575,80.03333333,1153.25,263.6666667,9.116666667,74.65,0,0.458333333,0
6/13/2021 4:00,73.10833333,47.11666667,43.05833333,13.05833333,43.075,33.06388889,0.133333333,4.075,24.33333333,54.61666667,90.45,76.61666667,73.75833333,6.366666667,6.366666667,0.515590833,79.5,79.96666667,823.5833333,148.1666667,10.00833333,73.75833333,0,0.466666667,0
6/13/2021 5:00,72.625,49.16666667,59.61666667,29.61666667,59.61666667,49.61666667,5.858333333,20.09166667,24.33333333,55.64166667,91.5,75.7,72.45,15.01666667,15.01666667,2.251026867,70.775,71.50833333,1072.625,226.25,9.55,72.45,1.883333333,0.733333333,3.230222333
6/13/2021 6:00,73.30833333,48.65833333,61.44166667,31.44166667,61.44166667,51.44166667,1.358333333,20.68333333,24.33333333,55.575,91.1,74.89166667,71.575,17.74166667,17.74166667,3.981459533,71.95833333,73.95833333,977.0416667,189.1666667,9.633333333,71.575,1.7,2,3.044609633
6/13/2021 7:00,72.875,48.15,64.05833333,34.05833333,64.05833333,54.05833333,5.008333333,7.575,24.33333333,54.5,74.76666667,75.21666667,73.61666667,19.43333333,19.43333333,0.333639133,79.41666667,79.25833333,1164.541667,268.5,9.2,73.61666667,0.891666667,-0.158333333,1.179452167
6/13/2021 8:00,72.56666667,48.16666667,59.99166667,29.99166667,59.99166667,49.99166667,6.516666667,12.15833333,24.33333333,54.91666667,63.4,76.94166667,75.78333333,15.51666667,15.51666667,-0.624078467,74.23333333,73.15,1195.375,253.9583333,9.591666667,75.78333333,0.908333333,-1.083333333,1.744588533
6/13/2021 9:00,73.3,48.05833333,62.025,32.025,62.025,52.025,2.741666667,28.35833333,24.33333333,55.4,62.575,80.4,77.53333333,18.33333333,18.33333333,4.9456449,70.31666667,72.38333333,1200.291667,254.1666667,10.08333333,77.53333333,1.75,2.066666667,4.284224233
6/13/2021 10:00,73.10833333,48.68333333,64.91666667,34.91666667,64.91666667,54.91666667,0.758333333,16.78333333,24.33333333,55.25833333,59.7,85,80.15833333,18.80833333,18.80833333,1.891394633,76.425,76.8,1281,290.5833333,9.666666667,80.15833333,1.175,0.375,2.425900633
6/13/2021 11:00,72.53333333,48.375,64.675,34.675,64.675,54.675,4.033333333,9.891666667,24.33333333,54.975,53.94166667,91.35,82.55,19.73333333,19.73333333,1.014097,73.43333333,73.03333333,1310.375,303.2083333,9.933333333,82.55,0.558333333,-0.4,1.6459856
6/13/2021 12:00,73.14166667,47.45,60.55,30.55,60.55,50.55,3.55,28.68333333,24.33333333,54.91666667,48.94166667,98.68333333,84,16.71666667,16.71666667,3.7027354,69.25,70.40833333,1097.041667,235.5,10.09166667,84,1.9,1.158333333,4.578202533
6/13/2021 13:00,73.325,46,66.15,36.15,66.15,56.15,0.391666667,19.5,24.33333333,53.84166667,42.29166667,106.3,84.875,19.8,19.8,4.476792833,73.13333333,74.85833333,1126.708333,249.7916667,9.875,84.875,1.175,1.725,3.285259367
6/13/2021 14:00,72.64166667,47.775,62.625,32.625,62.83333333,52.69444444,5.516666667,6.8,24.33333333,54.96666667,37.75833333,113.8583333,85.6,18.85833333,18.85833333,0.385015167,74.14166667,73.86666667,1150.25,259.5416667,10.15,85.6,0.333333333,-0.275,1.17152
6/13/2021 15:00,73.08333333,48.075,71.95,41.9,71.9,61.91666667,3.325,28.55,24.33333333,55.64166667,35.26666667,119.0833333,86.25,23.13333333,23.13333333,4.554894167,68.7,69.35,1183.791667,276.75,8.683333333,86.25,1.858333333,0.65,5.817206967
6/13/2021 16:00,73.475,47.10833333,70.66666667,40.66666667,70.66666667,60.66666667,0.141666667,27.03333333,24.33333333,54.76666667,31.34166667,118.2083333,86.69166667,22.075,22.075,5.239867267,72,73.75833333,1323.666667,309.4166667,8.766666667,86.69166667,1.083333333,1.758333333,4.168170533
6/13/2021 17:00,72.90833333,45.00833333,60.18333333,30.025,60.025,50.07777778,2.625,10.375,24.33333333,54.14166667,27.54166667,114.5,86.03333333,16.70833333,16.70833333,1.1074525,75.225,75.06666667,1085.625,232.7916667,9.725,86.03333333,0.675,-0.158333333,1.8363576
6/13/2021 18:00,72.71666667,42.50833333,70.16666667,40.16666667,70.16666667,60.16666667,4.725,18.21666667,24.33333333,55.91666667,24.94166667,110.8583333,85.075,23.175,23.175,1.5398166,71.01666667,70.46666667,1085.25,259.1666667,9.258333333,85.075,0.858333333,-0.55,3.483685567
6/13/2021 19:00,73.44166667,41.975,72.65,42.65,72.65,62.65,1.425,29.925,24.33333333,55.325,26.975,106.1416667,84.41666667,24.75,24.75,6.127903833,69.00833333,70.96666667,1385.083333,337.9583333,8.633333333,84.41666667,1.791666667,1.958333333,5.734346333
6/13/2021 20:00,73.09166667,44.41666667,64.19166667,34.28333333,64.28333333,54.25277778,3.7,19.36666667,24.33333333,55.14166667,31.31666667,99.9,83.275,18.975,18.975,1.860276133,76.3,76.55,1140.833333,255.5416667,9.933333333,83.275,1.166666667,0.25,3.109409333
6/13/2021 21:00,72.675,45.79166667,67.46666667,37.46666667,67.54166667,57.49166667,3.8,12.83333333,24.33333333,54.725,41.56666667,94.325,79.58333333,21.95,21.95,0.809935233,74.65,74.08333333,1089.041667,260.8333333,9.783333333,79.58333333,0.433333333,-0.566666667,1.727869967
6/13/2021 22:00,73,45.13333333,62.46666667,32.46666667,62.59166667,52.50833333,3.633333333,26.35833333,24.33333333,54.25833333,49.375,89.475,76.74166667,17.49166667,17.49166667,3.1565142,69.60833333,70.475,1108.583333,240.6666667,9.958333333,76.74166667,1.708333333,0.866666667,4.278122567
6/13/2021 23:00,73.325,46.93333333,66.65833333,36.55,66.55,56.58611111,0.2,24.96666667,24.33333333,55.30833333,61.25,85.28333333,73.65,20.15,20.15,4.674852933,73.03333333,75.19166667,1154.75,262.75,9.508333333,73.65,1.733333333,2.158333333,3.4607433
6/14/2021 0:00,72.63333333,49.725,61.93333333,31.93333333,61.89166667,51.91944444,4.441666667,3.875,24.33333333,55.83333333,66.675,81.98333333,71.45833333,18.23333333,18.23333333,-0.849840133,78.1,76.81666667,1303.125,300.4166667,9.758333333,71.45833333,0.25,-1.283333333,0.5348721
6/14/2021 1:00,72.775,47.86666667,63.29166667,33.29166667,63.29166667,53.29166667,3.041666667,26.26666667,24.33333333,55.08333333,74.99166667,79.19166667,68.99166667,17.80833333,17.80833333,3.313327033,69.68333333,70.59166667,1248.916667,274.9166667,9.816666667,68.99166667,1.233333333,0.908333333,3.365069167
6/14/2021 2:00,73.35,49.025,65.50833333,35.50833333,65.50833333,55.50833333,0.208333333,23.19166667,24.33333333,56.26666667,86.08333333,76.58333333,66.95,19.975,19.975,4.2182042,73.1,75.11666667,1130.416667,252.875,9.125,66.95,1.558333333,2.016666667,2.904027233
6/14/2021 3:00,72.48333333,50.68333333,67.50833333,37.60833333,67.60833333,57.575,4.875,0.366666667,24.33333333,54.79166667,86.45,74.44166667,65.81666667,21,21,1.205811367,74.35833333,74.075,1023.041667,236.5,7.508333333,65.81666667,0.183333333,-0.283333333,0.2936122
6/14/2021 4:00,73.05,43.60833333,58.13333333,28.13333333,58.13333333,48.13333333,0.191666667,0,24.33333333,52.39166667,80.76666667,72.64166667,66.00833333,15.33333333,15.33333333,1.199099533,79.225,79.73333333,1213,260.8333333,10.04166667,66.00833333,0,0.508333333,0
6/14/2021 5:00,73.03333333,47.25833333,52.45,22.45,52.45,42.45,4.808333333,24.9,24.33333333,54.85,80.45833333,70.85833333,65.49166667,11.41666667,11.41666667,2.704624767,70.86666667,72.31666667,1124.5,222.75,10.03333333,65.49166667,2.091666667,1.45,3.144921033
6/14/2021 6:00,73.08333333,48.375,71.88333333,41.88333333,71.88333333,61.88333333,0,0,24.33333333,55.51666667,76.10833333,69.36666667,65.95,23.80833333,23.80833333,1.807679767,79.20833333,79.7,1475.666667,352.2083333,7.991666667,65.95,0,0.491666667,0
6/14/2021 7:00,73.1,49.40833333,47.89166667,17.925,47.925,37.91388889,0,0,24.33333333,55.925,61.68333333,69.65,68.55833333,9.425,9.425,0.703888267,79.28333333,79.74166667,870.0416667,165.9583333,10,68.55833333,0,0.458333333,0
6/14/2021 8:00,73.06666667,48.61666667,38.50833333,8.491666667,38.49166667,28.49722222,0.133333333,0,24.33333333,55.55,54.30833333,71.29166667,73.41666667,5.016666667,5.016666667,0.328879833,79.18333333,79.53333333,1007.583333,177.7083333,9.983333333,73.41666667,0,0.35,0
6/14/2021 9:00,73.05,48.01666667,51.15,21.16666667,51.15,41.15555556,5.141666667,31.03333333,24.33333333,55.025,45.65,74.96666667,79.38333333,10.45,10.45,1.985970467,71.11666667,71.64166667,979.1666667,187,9.958333333,79.38333333,1.583333333,0.525,2.989816667
6/14/2021 10:00,73.20833333,46.93333333,67,37,67,57,0.266666667,20.625,24.33333333,54.6,45.61666667,80.65,81.15833333,20.53333333,20.53333333,3.564593667,75.13333333,76.78333333,1291.416667,295.625,9.341666667,81.15833333,1.308333333,1.65,2.4499412
6/14/2021 11:00,72.425,47.53333333,66.71666667,36.71666667,66.71666667,56.71666667,4.741666667,5.691666667,24.33333333,54.15833333,44.01666667,87.70833333,80.93333333,20.40833333,20.40833333,1.8458762,71.44166667,71.78333333,1124.5,249.7916667,8.766666667,80.93333333,0.366666667,0.341666667,0.904144967
6/14/2021 12:00,73.16666667,46.54166667,61.575,31.575,61.575,51.575,5.616666667,25.1,24.33333333,54.53333333,42.10833333,96.61666667,81.275,17.83333333,17.83333333,1.901035267,70.46666667,69.96666667,1130.541667,251.4166667,10.14166667,81.275,1.658333333,-0.5,4.173784067
6/14/2021 13:00,73.40833333,46.66666667,71.1,41.1,71.1,61.1,0.341666667,24.01666667,24.33333333,54.80833333,37.8,105.4583333,81.95,22.05833333,22.05833333,5.261467167,74.725,76.39166667,1173.625,270.2083333,8.9,81.95,1.108333333,1.666666667,4.326813867
6/14/2021 14:00,72.78333333,47.65,64.425,34.425,64.425,54.425,5.233333333,12.33333333,24.33333333,55.91666667,35,112.0333333,81.69166667,19.28333333,19.28333333,1.5929011,74.925,75.03333333,1031.5,235.1666667,9.258333333,81.69166667,1.066666667,0.108333333,2.698157
6/14/2021 15:00,72.98333333,45.34166667,82.6,52.8,82.6,72.66666667,5.508333333,26.00833333,24.33333333,54.95,34.45,116.4083333,81.15,27.23333333,27.23333333,2.949057533,68.64166667,67.84166667,1561.583333,389.7083333,6.841666667,81.15,1.125,-0.8,5.114172933
6/14/2021 16:00,73.44166667,43.73333333,70.825,40.825,70.825,60.825,0.3,27.98333333,24.33333333,54.25,33.375,114.525,81.14166667,22.55,22.55,5.3293177,71.83333333,73.68333333,1196.166667,281.75,8.883333333,81.14166667,1.691666667,1.85,4.958702467
6/14/2021 17:00,72.975,43.91666667,62.51666667,32.51666667,62.51666667,52.51666667,5.2,16.19166667,24.33333333,56.16666667,33.40833333,110.8333333,80.04166667,17.825,17.825,0.6747223,77.31666667,76.675,1126,248.8333333,9.8,80.04166667,1.025,-0.641666667,2.782970167
6/14/2021 18:00,72.725,41.74166667,76.76666667,46.76666667,76.76666667,66.76666667,4.858333333,16.24166667,24.33333333,55.03333333,30.25,107.1916667,79.71666667,25.51666667,25.51666667,1.4438984,71.175,70.525,1264.666667,312.4166667,7.95,79.71666667,0.725,-0.65,3.415713
6/14/2021 19:00,73.34166667,37.325,67.09166667,37.09166667,67.09166667,57.09166667,4.191666667,30.76666667,24.33333333,54.35,27.35833333,101.8833333,79.29166667,21.63333333,21.63333333,5.717627767,68.91666667,70.975,1210.958333,287.7083333,9.65,79.29166667,1.858333333,2.058333333,5.331026167
6/14/2021 20:00,73.15,37.59166667,66.46666667,36.46666667,66.46666667,56.46666667,0.341666667,19.30833333,24.33333333,54.56666667,30.85,96.20833333,77.4,19.98333333,19.98333333,3.0404605,76.075,76.675,1038.458333,237.6666667,9.775,77.4,1.591666667,0.6,3.960957933
6/14/2021 21:00,72.575,37.875,68.33333333,38.33333333,68.33333333,58.33333333,4.508333333,9.041666667,24.33333333,54.95,38.46666667,90.48333333,74.41666667,22.58333333,22.58333333,0.6157802,74.83333333,74.225,1215.583333,289.9166667,9.741666667,74.41666667,0.3,-0.608333333,1.134421867
6/14/2021 22:00,73.01666667,38.20833333,63.38333333,33.38333333,63.38333333,53.38333333,4.066666667,27.34166667,24.33333333,55.64166667,43.25833333,85.43333333,72.625,18.39166667,18.39166667,3.536037867,69.38333333,70.38333333,1420.125,323.4583333,9.975,72.625,1.841666667,1,4.739652633
6/14/2021 23:00,73.3,39.35,68.35,38.33333333,68.33333333,58.33888889,0.333333333,23.95833333,24.33333333,54.98333333,48.05,81.75833333,70.8,21.71666667,21.71666667,4.4946097,73.10833333,74.86666667,1080.291667,256.8333333,9.408333333,70.8,1.366666667,1.758333333,3.2842831
6/15/2021 0:00,72.65,41.25,65.83333333,35.95833333,65.95833333,55.91666667,3.25,2.241666667,24.33333333,54.06666667,54.09166667,78.60833333,68.725,20.775,20.775,0.521936567,76.125,75.78333333,1041.833333,241.3333333,9.3,68.725,0.166666667,-0.341666667,0.430289533
6/15/2021 1:00,72.725,42.09166667,57.29166667,27.29166667,57.29166667,47.29166667,6.1,21.725,24.33333333,56.06666667,60.975,76.16666667,67.84166667,13.65,13.65,1.989875533,71.06666667,71.575,1153.875,234.0416667,9.841666667,67.84166667,1.366666667,0.508333333,2.7303738
6/15/2021 2:00,73.30833333,43.15,55.05,25.05,55.05,45.05,0.233333333,0,24.33333333,53.70833333,70.15833333,74.13333333,64.675,15.575,15.575,1.1382049,80.34166667,80.73333333,1230.875,273.3333333,9.466666667,64.675,0,0.391666667,0
6/15/2021 3:00,73.21666667,44.675,42.925,12.925,42.925,32.925,0,0,24.33333333,54.88333333,79.70833333,72.1,62.525,7.208333333,7.208333333,0.5443907,79.6,80.01666667,937.8333333,171.375,10.01666667,62.525,0,0.416666667,0
6/15/2021 4:00,73.05,45.35833333,40.86666667,10.86666667,40.86666667,30.86666667,0,0,24.33333333,55.1,80.95,70.35833333,62.64166667,5.8,5.8,0.4067371,79.2,79.575,918.1666667,163.75,9.983333333,62.64166667,0,0.375,0
6/15/2021 5:00,72.99166667,45.7,40.6,10.6,40.6,30.6,0.325,0,24.33333333,54.95833333,87.10833333,68.8,60.26666667,5.883333333,5.883333333,0.3704932,79.05833333,79.39166667,825.0833333,148.8333333,9.975,60.26666667,0,0.333333333,0
6/15/2021 6:00,72.88333333,46.15833333,48.96666667,18.96666667,48.96666667,38.96666667,5.966666667,23.00833333,24.33333333,56.09166667,86.3,67.61666667,61.49166667,9.066666667,9.066666667,0.939290567,71.28333333,71.98333333,1096.666667,212.25,9.875,61.49166667,1.891666667,0.7,2.619323467
6/15/2021 7:00,73.21666667,46.6,69.39166667,39.51666667,69.51666667,59.475,0.333333333,17.21666667,24.33333333,55.35833333,59.45,67.7,65.25833333,22.075,22.075,3.970476533,75.825,77.64166667,1172.375,272.7916667,8.683333333,65.25833333,1.4,1.816666667,2.557330533
6/15/2021 8:00,72.49166667,49.05,66.13333333,36.18333333,66.175,56.16388889,5.908333333,3.15,24.33333333,55.675,54.275,69.25,68.71666667,20.38333333,20.38333333,-0.467753767,76.61666667,75.51666667,901.5833333,206.625,8.841666667,68.71666667,0.283333333,-1.1,0.585271867
6/15/2021 9:00,72.96666667,47.175,53.05,23.05,53.05,43.05,5.916666667,24.03333333,24.33333333,54.71666667,53.50833333,72.475,71.49166667,11.54166667,11.54166667,1.538230167,71.46666667,72.09166667,1124.708333,223.5,10.08333333,71.49166667,1.9,0.625,2.971755733
6/15/2021 10:00,73.20833333,45.75,68.51666667,38.51666667,68.51666667,58.51666667,0.508333333,17.10833333,24.33333333,53.80833333,49.36666667,77.10833333,74.15833333,21.65,21.65,3.426085833,75.50833333,77.13333333,1186.166667,277.125,8.825,74.15833333,1.091666667,1.625,1.833916933
6/15/2021 11:00,72.55,47.03333333,62.2,32.2,62.2,52.2,5.916666667,5.841666667,24.33333333,54.85833333,43.16666667,83.90833333,76.30833333,18.325,18.325,0.306181633,75.48333333,74.875,999.6666667,223.25,9.516666667,76.30833333,0.466666667,-0.608333333,0.857650267
6/15/2021 12:00,73.11666667,46.64166667,66.025,36.025,66.025,56.025,5.075,29.08333333,24.33333333,56.1,38.29166667,93.05833333,78.20833333,20.09166667,20.09166667,3.452567067,69.68333333,70.00833333,1191.666667,279.25,9.683333333,78.20833333,1.783333333,0.325,4.951380467
6/15/2021 13:00,73.39166667,45.51666667,68.725,38.725,68.725,58.725,0.1,24.66666667,24.33333333,55.23333333,36.05833333,100.7416667,79.54166667,21.59166667,21.59166667,5.030702133,73.23333333,75.03333333,1321.916667,308.9583333,9.583333333,79.54166667,1.266666667,1.8,3.942408867
6/15/2021 14:00,72.725,44.78333333,63.56666667,33.56666667,63.56666667,53.56666667,3.175,10.375,24.33333333,54,33.3,107.3333333,80.64166667,19.25,19.25,-0.1149554,76.09166667,75.35,883.3333333,227.625,9.95,80.64166667,0.25,-0.741666667,1.0188563
6/15/2021 15:00,72.84166667,43.5,67.76666667,37.76666667,67.76666667,57.76666667,6.175,26.75,24.33333333,55.33333333,32.5,110.2416667,80.85,21.14166667,21.14166667,3.198127567,69.8,69.9,1274.5,287.2083333,9.591666667,80.85,1.633333333,0.1,5.106484833
6/15/2021 16:00,73.48333333,42.24166667,72.43333333,42.43333333,72.43333333,62.43333333,0.275,30.34166667,24.33333333,55.56666667,31.875,110.8416667,80.98333333,24.09166667,24.09166667,5.780963067,70.76666667,72.65833333,1201.791667,283.7916667,8.708333333,80.98333333,1.441666667,1.891666667,4.962363467
6/15/2021 17:00,72.95833333,43,62.88333333,32.88333333,62.88333333,52.88333333,3.825,19.04166667,24.33333333,54.93333333,33.36666667,109.4416667,80.625,18.2,18.2,1.453417,76.39166667,76.15,885,197.9166667,9.916666667,80.625,0.908333333,-0.241666667,2.632014933
6/15/2021 18:00,72.66666667,43.40833333,72.35833333,42.35833333,72.35833333,62.35833333,3.116666667,13.63333333,24.33333333,54.49166667,32.34166667,106.7583333,79.99166667,24.3,24.3,2.038200733,70.11666667,70.06666667,1233.916667,299,9.025,79.99166667,0.616666667,-0.05,2.760149933
6/15/2021 19:00,73.28333333,41.925,63.64166667,33.64166667,63.64166667,53.64166667,3.841666667,25.5,24.33333333,54.25,32.09166667,102.075,78.86666667,19.69166667,19.69166667,4.614202367,69,70.6,1286.791667,292.125,10.13333333,78.86666667,1.658333333,1.6,4.457145467
6/15/2021 20:00,73.15,41.34166667,65.74166667,35.74166667,65.74166667,55.74166667,0.008333333,19.06666667,24.33333333,55.04166667,35.19166667,96.275,76.925,19.575,19.575,1.998906,76.9,77.19166667,1165.541667,267.4583333,9.841666667,76.925,0.933333333,0.291666667,2.653248733
6/15/2021 21:00,72.575,43.26666667,66.3,36.3,66.3,56.3,5.866666667,7.258333333,24.33333333,55.9,47.51666667,90.65833333,73.31666667,21.34166667,21.34166667,-0.008298267,74.81666667,73.91666667,1213.125,288.1666667,9.866666667,73.31666667,0.383333333,-0.9,1.340536167
6/15/2021 22:00,72.98333333,43.425,61.54166667,31.54166667,61.54166667,51.54166667,3.083333333,24.375,24.33333333,53.99166667,55.225,85.4,70.56666667,17.05833333,17.05833333,3.344933667,70.09166667,71.05,1101.291667,237.2083333,9.983333333,70.56666667,1.166666667,0.958333333,3.371292867
6/15/2021 23:00,73.25,43.49166667,60.09166667,30.09166667,60.09166667,50.09166667,0,0,24.33333333,55.10833333,58.45,81.46666667,67.725,18.24166667,18.24166667,1.5057693,79.6,80.075,1253.708333,282.25,8.991666667,67.725,0,0.475,0
6/16/2021 0:00,73.16666667,40.28333333,48.125,18.125,48.125,38.125,0.641666667,14.01666667,24.33333333,55.76666667,58.48333333,78.04166667,65.30833333,8.208333333,8.208333333,2.553059367,76.58333333,78.33333333,1041.208333,189.8333333,9.95,65.30833333,1.15,1.75,1.8883438
6/16/2021 1:00,72.4,40.59166667,68.25,38.4,68.4,58.35,3.325,9.3,24.33333333,53.85833333,66.14166667,75.24166667,63.05,20.03333333,20.03333333,1.279763567,72.025,72.13333333,1019,230.9583333,8.458333333,63.05,0.641666667,0.108333333,1.355912367
6/16/2021 2:00,73.26666667,41.475,56.94166667,26.875,56.875,46.89722222,0.191666667,0,24.33333333,55.925,75.45833333,72.86666667,61.30833333,15.15,15.15,1.184089433,79.66666667,80.14166667,1195.583333,254.9583333,9.433333333,61.30833333,0,0.475,0
6/16/2021 3:00,73.25833333,42.30833333,52.25833333,22.25833333,52.25833333,42.25833333,0.625,21.475,24.33333333,54.65,81.625,70.68333333,60.33333333,11.60833333,11.60833333,3.277083133,73.05833333,75.40833333,996.5416667,194.2916667,10.01666667,60.33333333,1.916666667,2.35,2.505100267
6/16/2021 4:00,72.61666667,43.81666667,71.09166667,41.09166667,71.09166667,61.09166667,4.966666667,0.741666667,24.33333333,54.28333333,85.15,68.725,59.90833333,23.05,23.05,-0.2390633,79.025,78.15833333,1322.125,310.7083333,7.966666667,59.90833333,0.066666667,-0.866666667,0.0410032
6/16/2021 5:00,72.66666667,44.075,51.2,21.2,51.2,41.2,7.066666667,17.175,24.33333333,56.18333333,85.975,67.24166667,59.425,10.71666667,10.71666667,0.874856967,73.18333333,73.64166667,985.25,161.0416667,9.875,59.425,1.733333333,0.458333333,1.991828067
6/16/2021 6:00,73.25,43.74166667,64.15,34.15,64.15,54.15,1.183333333,21.5,24.33333333,54.7,84.225,66.28333333,59.78333333,19.28333333,19.28333333,3.902015833,74.21666667,76.29166667,1171.375,271.375,9.258333333,59.78333333,1.216666667,2.075,2.215149067
6/16/2021 7:00,72.525,44.91666667,69.90833333,39.90833333,69.90833333,59.90833333,4.675,0,24.33333333,55.30833333,63.01666667,66.55,62.50833333,22.38333333,22.38333333,0.278724133,77.55,76.86666667,1338.666667,318.9166667,8.15,62.50833333,0.116666667,-0.683333333,0.115443533
6/16/2021 8:00,73.10833333,44.825,50.86666667,20.75833333,50.75833333,40.79444445,0,0,24.33333333,55.56666667,52.225,67.90833333,65.00833333,10.81666667,10.81666667,0.776742167,79.5,79.94166667,1088.583333,207.9583333,10.05833333,65.00833333,0,0.441666667,0
6/16/2021 9:00,73.13333333,45.09166667,48.06666667,18.225,48.30833333,38.2,5.95,22.425,24.33333333,54.86666667,50.68333333,70.625,67.95,9.091666667,9.091666667,1.256943333,71.38333333,72.31666667,1071.791667,200.5833333,10.01666667,67.95,1.875,0.933333333,2.546469567
6/16/2021 10:00,73.075,46.3,70.43333333,40.43333333,70.43333333,60.43333333,0.35,15.18333333,24.33333333,55.09166667,48.5,74.325,72.08333333,22.8,22.8,3.262195067,77.525,79,1211.125,288.8333333,8.55,72.08333333,1.125,1.475,1.9106759
6/16/2021 11:00,72.48333333,47.55,64.29166667,34.35,64.35,54.33055556,4.966666667,11.70833333,24.33333333,55.04166667,45.8,80.51666667,74.63333333,18.94166667,18.94166667,0.614803933,73.84166667,73.16666667,1032.541667,235.875,9.316666667,74.63333333,0.65,-0.675,1.570691033
6/16/2021 12:00,73.20833333,45.9,61.775,31.75833333,61.75833333,51.76388889,5.508333333,24.84166667,24.33333333,54.66666667,41.18333333,89.96666667,76.75833333,18.075,18.075,3.197273333,70.43333333,70.875,1145.666667,286.375,10.125,76.75833333,1.591666667,0.441666667,4.219058433
6/16/2021 13:00,73.24166667,45.525,67.60833333,37.45833333,67.45833333,57.50833333,0.308333333,19.43333333,24.33333333,54.85833333,35.225,99.40833333,79.09166667,20.9,20.9,4.707923967,74.81666667,76.59166667,922.25,215.0416667,9.725,79.09166667,1.383333333,1.775,3.6675898
6/16/2021 14:00,72.65,45.31666667,63.6,33.6,63.6,53.6,3.225,7.558333333,24.33333333,55.14166667,32.45,107.8083333,80.44166667,19.625,19.625,-0.249070033,74.90833333,74.05,876.0416667,193.5833333,10.05,80.44166667,0.333333333,-0.858333333,1.226312967
6/16/2021 15:00,73.03333333,42.21666667,67.26666667,37.26666667,67.26666667,57.26666667,4.741666667,30.33333333,24.33333333,55.56666667,28.78333333,112.3833333,81.625,20.90833333,20.90833333,3.3476184,69.60833333,69.99166667,908.9166667,209.5416667,9.6,81.625,1.658333333,0.383333333,5.121128833
6/16/2021 16:00,73.425,38.16666667,69.53333333,39.53333333,69.53333333,59.53333333,0.275,27.61666667,24.33333333,54.35,25.01666667,111.625,82.56666667,22.1,22.1,5.4819814,71.95,73.825,1158.208333,264.25,9.325,82.56666667,1.383333333,1.875,4.5513552
6/16/2021 17:00,72.85833333,34.65833333,62.99166667,32.99166667,62.99166667,52.99166667,3.016666667,12.825,24.33333333,54.56666667,21.43333333,109.75,83.15833333,18.46666667,18.46666667,2.015990667,75.41666667,75.94166667,1148.208333,258.5833333,10.025,83.15833333,0.858333333,0.525,2.020383867
6/16/2021 18:00,72.71666667,31.225,69.06666667,39.06666667,69.06666667,59.06666667,3.058333333,17.55833333,24.33333333,55.18333333,19.29166667,107.4666667,82.99166667,22.43333333,22.43333333,2.5462255,69.875,69.95,1234.291667,297.4583333,9.691666667,82.99166667,0.816666667,0.075,3.0778027
6/16/2021 19:00,73.40833333,33.85833333,68.29166667,38.29166667,68.29166667,58.29166667,0.858333333,27.65833333,24.33333333,55.64166667,22.625,103.075,82.58333333,22.65833333,22.65833333,5.588760567,69.29166667,71.175,1348.541667,320.7916667,9.841666667,82.58333333,1.566666667,1.883333333,4.9273399
6/16/2021 20:00,73.075,35.6,63.4,33.4,63.44166667,53.41388889,3.9,16.53333333,24.33333333,54.10833333,26.1,97.76666667,79.9,18.19166667,18.19166667,1.9557062,76.88333333,77.13333333,1263.416667,281.625,9.9,79.9,1.3,0.25,2.983715
6/16/2021 21:00,72.49166667,33.36666667,68.95,38.95,68.95,58.95,3.708333333,10.63333333,24.33333333,54.88333333,30.675,92.69166667,74.80833333,22.575,22.575,0.913297467,72.725,72.11666667,1219.875,291.3333333,9.383333333,74.80833333,0.45,-0.608333333,1.610229833
6/16/2021 22:00,73.15833333,30.7,58.68333333,28.68333333,58.68333333,48.68333333,3.383333333,24.51666667,24.33333333,55.86666667,34.93333333,87.225,72.075,15.75,15.75,3.071701033,70.4,71.25833333,1070.916667,224.1666667,10.13333333,72.075,2,0.858333333,4.257498933
6/16/2021 23:00,73.14166667,31.96666667,66.31666667,36.49166667,66.49166667,56.43333333,0.3,14.63333333,24.33333333,54.28333333,42.26666667,82.81666667,68.48333333,20.15833333,20.15833333,3.484295733,76.025,77.74166667,1193.416667,280.4583333,9.341666667,68.48333333,1.258333333,1.716666667,2.0399092
6/17/2021 0:00,72.40833333,34.45,65.825,35.825,65.825,55.825,4.475,7.858333333,24.33333333,55.19166667,50.78333333,79.20833333,67.25833333,19.31666667,19.31666667,1.480996533,72.375,72.24166667,985.3333333,224.875,7.9,67.25833333,0.533333333,-0.133333333,1.121852433
6/17/2021 1:00,73.13333333,35.36666667,50.60833333,20.69166667,50.69166667,40.66388889,5.45,19.625,24.33333333,54.30833333,56.95,76.23333333,64.69166667,11.675,11.675,1.579843533,72.40833333,73.19166667,1177.375,248.375,9.883333333,64.69166667,1.858333333,0.783333333,2.1102004
6/17/2021 2:00,73.03333333,36.94166667,68.425,38.425,68.425,58.425,0.341666667,15.84166667,24.33333333,54.86666667,61,73.85833333,63.825,21.31666667,21.31666667,2.873640933,78.225,79.64166667,1175,271.9583333,8.866666667,63.825,1.05,1.416666667,1.759720667
6/17/2021 3:00,72.45833333,37.925,65.41666667,35.41666667,65.41666667,55.41666667,4.8,7.808333333,24.33333333,55.49166667,63.65833333,71.83333333,63.35,19.2,19.2,-0.019891433,74.94166667,73.875,896.8333333,204.7916667,8.808333333,63.35,0.575,-1.066666667,1.251573867
6/17/2021 4:00,73.16666667,37.50833333,51.71666667,21.84166667,51.84166667,41.8,5.641666667,17.64166667,24.33333333,55.66666667,65.525,70.00833333,62.15833333,12.33333333,12.33333333,1.608399333,72.96666667,73.55833333,1002.541667,198.9583333,9.925,62.15833333,1.741666667,0.591666667,2.142173133
6/17/2021 5:00,72.975,39.33333333,68.43333333,38.35,68.35,58.37777778,0.25,12.925,24.33333333,53.925,72.675,68.40833333,60.85833333,21.64166667,21.64166667,2.537195033,78.65833333,80.075,1276.958333,290,8.808333333,60.85833333,1.2,1.416666667,1.470745733
6/17/2021 6:00,72.44166667,39.96666667,63.375,33.375,63.375,53.375,4.066666667,8.141666667,24.33333333,55.86666667,72.15833333,67.3,61.025,17.80833333,17.80833333,0.475319833,74.675,74.2,944.4583333,199.2916667,8.725,61.025,0.7,-0.475,1.0704764
6/17/2021 7:00,73.21666667,41.30833333,54.5,24.65833333,54.65833333,44.60555556,0,0,24.33333333,53.93333333,59.4,67.01666667,61.16666667,14,14,1.012022433,80.36666667,80.79166667,1063.458333,225.8333333,9.7,61.16666667,0,0.425,0
6/17/2021 8:00,73.29166667,42.5,52.30833333,22.30833333,52.30833333,42.30833333,2.3,20.14166667,24.33333333,55.60833333,48.91666667,67.65,64.70833333,11.525,11.525,3.3186965,72.325,74.64166667,984.4166667,189.2083333,10.06666667,64.70833333,2,2.316666667,2.714753533
6/17/2021 9:00,72.68333333,44.78333333,65.13333333,35.13333333,65.13333333,55.13333333,4.275,7,24.33333333,55.8,42.775,70.13333333,71.1,20.21666667,20.21666667,-0.823480933,79.56666667,78.325,1451.25,341.25,8.875,71.1,0.025,-1.241666667,0.0153762
6/17/2021 10:00,72.66666667,41.575,59.53333333,29.53333333,59.53333333,49.53333333,5.575,18.075,24.33333333,55.2,33.63333333,74.225,76.85,15.05,15.05,1.817930567,71.775,72.21666667,1305.791667,274.9166667,9.675,76.85,1.833333333,0.441666667,3.2714696
6/17/2021 11:00,73.30833333,37.96666667,62.8,32.8,62.8,52.8,0.55,24.08333333,24.33333333,54.73333333,27.18333333,80.95833333,81.175,18.33333333,18.33333333,4.186597567,72.76666667,74.95833333,1248,276.7916667,9.408333333,81.175,1.825,2.191666667,3.081219633
6/17/2021 12:00,72.85,39.30833333,60.53333333,30.53333333,60.53333333,50.53333333,4.416666667,11.35833333,24.33333333,55.55,25.25,89.71666667,84.43333333,16.71666667,16.71666667,0.805664067,77.55833333,77.43333333,1226.25,267.1666667,9.925,84.43333333,0.691666667,-0.125,1.4691593
6/17/2021 13:00,72.75,39.09166667,71.3,41.3,71.3,61.3,3.625,20.69166667,24.33333333,55.05833333,24.00833333,97.63333333,85.93333333,23.51666667,23.51666667,2.725126367,69.45833333,69.6,1329.791667,312.8333333,9.366666667,85.93333333,0.966666667,0.141666667,3.797677333
6/17/2021 14:00,73.4,37.46666667,68.025,38.025,67.95,58,0.15,31.96666667,24.33333333,54.01666667,22.14166667,104.2916667,87.225,22.275,22.275,5.8070782,69.58333333,71.675,1054.875,245.2083333,9.833333333,87.225,1.85,2.091666667,5.2231487
6/17/2021 15:00,73.08333333,38.05833333,62.50833333,32.50833333,62.50833333,52.50833333,3.525,18.54166667,24.33333333,55.925,21.48333333,108.2416667,88.625,17.5,17.5,2.7329365,75.03333333,75.75833333,1120.791667,246.5,9.866666667,88.625,1.3,0.725,3.229002
6/17/2021 16:00,72.59166667,36.925,73.225,43.225,73.225,63.225,4.183333333,14.68333333,24.33333333,54.89166667,20.06666667,107.1,89.375,25.425,25.425,1.632195833,72.76666667,71.99166667,1411.75,349.4583333,8.841666667,89.375,0.541666667,-0.775,2.446158167
6/17/2021 17:00,73.25833333,35.55,68.225,38.225,68.225,58.225,3.191666667,30.95,24.33333333,54.84166667,19.81666667,103.675,89.525,22.48333333,22.48333333,4.5275587,68.825,69.81666667,1054.833333,246.2916667,9.466666667,89.525,1.683333333,0.991666667,5.191542067
6/17/2021 18:00,73.34166667,38.25,67.84166667,37.63333333,67.63333333,57.70277778,0.075,27.3,24.33333333,55.15833333,21.10833333,100.0166667,89.65,20.53333333,20.53333333,4.984939633,73.675,75.51666667,1316.208333,306.75,9.491666667,89.65,1.466666667,1.841666667,4.083723467
6/17/2021 19:00,72.725,43.01666667,63.45833333,33.45833333,63.46666667,53.46111111,4.091666667,11.49166667,24.33333333,55.34166667,23.41666667,95.96666667,88.54166667,19.43333333,19.43333333,0.355117,74.65833333,73.825,1127.125,249.7916667,9.741666667,88.54166667,0.275,-0.833333333,1.157364133
6/17/2021 20:00,72.95,44.38333333,68.125,38.125,68.125,58.125,3.958333333,31.43333333,24.33333333,55.13333333,29.85833333,92.15833333,85.26666667,21.35833333,21.35833333,2.9386847,70.16666667,70.19166667,1472.291667,347.875,9.525,85.26666667,1.691666667,0.025,4.9233128
6/17/2021 21:00,73.36666667,44.29166667,67.55,37.55,67.55,57.55,0.208333333,27.59166667,24.33333333,54.2,40.91666667,87.75,80.59166667,21.69166667,21.69166667,4.975176967,71.43333333,73.25833333,1080.333333,255.9166667,9.933333333,80.59166667,1.533333333,1.825,4.338895167
6/17/2021 22:00,72.9,44.83333333,64.39166667,34.39166667,64.39166667,54.39166667,4.583333333,10.775,24.33333333,54.18333333,44.75833333,83.98333333,78.13333333,19.175,19.175,0.9324567,78.05,77.7,1145.625,259,9.7,78.13333333,1.1,-0.35,1.895055633
6/17/2021 23:00,72.55,46.825,66.41666667,36.41666667,66.41666667,56.41666667,2.758333333,16.58333333,24.33333333,55.31666667,48.15833333,82.26666667,76.86666667,20.01666667,20.01666667,2.0516244,70.69166667,70.89166667,1163.375,264.8333333,9.491666667,76.86666667,0.883333333,0.2,2.589303267
6/18/2021 0:00,73.325,46.85833333,64.75833333,34.75833333,64.75833333,54.75833333,1.083333333,27.13333333,24.33333333,55.70833333,53.55833333,79.99166667,75.00833333,20.125,20.125,4.9591906,70.35,72.38333333,1012.708333,227.4166667,9.758333333,75.00833333,1.8,2.033333333,4.158041767
6/18/2021 1:00,72.90833333,47.40833333,65.9,35.9,65.9,55.9,2.566666667,10.25,24.33333333,55.05833333,54.925,77.825,75.075,20.03333333,20.03333333,1.609497633,77.375,77.85,1149.75,262.0416667,9.233333333,75.075,0.633333333,0.475,0.973826
6/18/2021 2:00,72.54166667,47.55,62.53333333,32.53333333,62.53333333,52.53333333,5.408333333,12.46666667,24.33333333,55.15,56.45,76.74166667,75.49166667,17.45833333,17.45833333,1.1623675,73.11666667,72.64166667,1326.375,284,9.508333333,75.49166667,1.008333333,-0.475,2.210755867
6/18/2021 3:00,73.3,47.55,61.96666667,31.96666667,61.96666667,51.96666667,1.358333333,23.51666667,24.33333333,55.4,59.825,76.29166667,75.60833333,18.03333333,18.03333333,4.6871783,70.86666667,73.06666667,1327.916667,284.875,9.783333333,75.60833333,1.416666667,2.2,3.2524324
6/18/2021 4:00,72.88333333,47.66666667,66.775,36.775,66.775,56.775,3.85,6.583333333,24.33333333,54.54166667,63.03333333,75.76666667,75.35833333,21.20833333,21.20833333,0.266642833,80.10833333,79.425,1169,304.8333333,8.991666667,75.35833333,0,-0.683333333,0
6/18/2021 5:00,72.50833333,47.31666667,57.3,27.3,57.3,47.3,5.708333333,17.83333333,24.33333333,54.58333333,63.29166667,75.78333333,76.30833333,14.01666667,14.01666667,1.575938467,71.88333333,72.16666667,1260.416667,257.4583333,9.45,76.30833333,1.4,0.283333333,2.092749633
6/18/2021 6:00,73.325,46.78333333,62.70833333,32.75,62.75,52.73611111,0.525,23.56666667,24.33333333,54.83333333,66.04166667,75.79166667,76.16666667,18.03333333,18.03333333,4.035032167,72.03333333,74.1,1132.5,253.4583333,9.458333333,76.16666667,1.75,2.066666667,3.068406133
