Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
6/18/2021 7:00,72.76666667,49.08333333,65.86666667,35.86666667,65.86666667,55.86666667,5.083333333,5.375,24.33333333,55.60833333,80.80833333,75.10833333,74.05833333,20.775,20.775,0.0995792,79.89166667,78.95,1288.375,295.75,9,74.05833333,0.058333333,-0.941666667,0.0538167
6/18/2021 8:00,72.61666667,50.11666667,63.24166667,33.24166667,63.24166667,53.24166667,4.883333333,18.80833333,24.33333333,55.80833333,90.29166667,74.00833333,73.475,17.575,17.575,2.4609242,71.25,71.475,1235.125,270.2916667,9.608333333,73.475,1.625,0.225,3.657216967
6/18/2021 9:00,73.34166667,46.95,54.31666667,24.31666667,54.31666667,44.31666667,0,0,24.33333333,54.55833333,85.4,75.58333333,75.71666667,15.03333333,15.03333333,1.092930533,80.44166667,80.80833333,1213.416667,264.8333333,9.291666667,75.71666667,0,0.366666667,0
6/18/2021 10:00,73.325,47.34166667,51.88333333,21.89166667,51.89166667,41.88888889,0.25,19.50833333,24.33333333,55.075,78.13333333,78.925,78.88333333,10.40833333,10.40833333,3.1964191,74.83333333,76.65833333,851.7916667,159.125,9.9,78.88333333,1.458333333,1.825,2.7314721
6/18/2021 11:00,72.525,51.44166667,61.65,31.66666667,61.66666667,51.66111111,4.233333333,7.191666667,24.33333333,55.95,69.28333333,84.11666667,84.1,17.83333333,17.83333333,0.022210067,74.375,73.675,1376.416667,304.5416667,9.95,84.1,0.45,-0.7,1.134787967
6/18/2021 12:00,73.10833333,48.25,65.86666667,35.86666667,65.86666667,55.86666667,2.625,26.75,24.33333333,53.875,59.25833333,91.45833333,88.59166667,20.54166667,20.54166667,4.634215833,68.65833333,69.91666667,1171.041667,270.9166667,9.791666667,88.59166667,1.325,1.258333333,4.4741081
6/18/2021 13:00,73.46666667,49.95,70.275,40.275,70.275,60.275,0.091666667,25.53333333,24.33333333,55.43333333,54.16666667,96.975,91.09166667,21.925,21.925,4.860587667,71.83333333,73.53333333,1311.958333,303.7083333,9.291666667,91.09166667,1.458333333,1.7,4.2072212
6/18/2021 14:00,72.61666667,51.925,65.00833333,35.04166667,65.04166667,55.03055556,4.025,7.133333333,24.33333333,56.14166667,44.96666667,101.9333333,93.15833333,20.04166667,20.04166667,0.703766233,74.95,74.05833333,1281.708333,289.9166667,9.475,93.15833333,0.408333333,-0.891666667,1.7404394
6/18/2021 15:00,73.08333333,47.51666667,69.275,39.275,69.275,59.275,2.558333333,33.16666667,24.33333333,55,48.55833333,103.4916667,91.525,21.95833333,21.95833333,4.6161549,68.33333333,69.55,1037.541667,239.4583333,9.358333333,91.525,1.733333333,1.216666667,5.444761233
6/18/2021 16:00,73.40833333,45.64166667,68.75833333,38.75833333,68.75833333,58.75833333,0.85,23.55,24.33333333,53.61666667,47.63333333,102.8666667,91.58333333,22.23333333,22.23333333,5.427676567,71.65833333,73.64166667,920.1666667,213.125,9.808333333,91.58333333,1.658333333,1.983333333,4.507179133
6/18/2021 17:00,72.79166667,46.225,61.2,31.2,61.2,51.2,4.858333333,9.725,24.33333333,53.99166667,43.69166667,102.5666667,92.45833333,17.8,17.8,0.510953567,76.55833333,75.98333333,1076,226.2916667,10.175,92.45833333,0.208333333,-0.575,0.7010815
6/18/2021 18:00,72.85833333,48.275,70.43333333,40.55,70.45,60.47777778,5.241666667,22.2,24.33333333,56.025,42.675,103.7916667,92.2,23.15,23.15,3.217774933,69.475,69.55833333,1064.708333,250.4166667,9.341666667,92.2,1.308333333,0.083333333,4.902689167
6/18/2021 19:00,73.49166667,48.69166667,71.55833333,41.55833333,71.55833333,61.55833333,0.341666667,33.675,24.33333333,55.80833333,47.79166667,103.375,90.99166667,23.71666667,23.71666667,6.348662133,70.25,72.38333333,1077.75,257.625,8.966666667,90.99166667,1.908333333,2.133333333,5.8773694
6/18/2021 20:00,72.94166667,47.11666667,63,32.96666667,62.96666667,52.97777778,4.491666667,13.05833333,24.33333333,54.46666667,54.85833333,99.28333333,88.68333333,18.125,18.125,1.040334167,76.74166667,76.89166667,1025.708333,232,10.00833333,88.68333333,1.083333333,0.15,2.258714967
6/18/2021 21:00,72.55833333,46.425,69.75833333,39.75833333,69.75,59.75555556,2.975,15.35,24.33333333,54.15833333,66.05,95.01666667,85.46666667,22.99166667,22.99166667,2.2811691,70.50833333,70.56666667,1353.291667,322.4583333,9.733333333,85.46666667,0.741666667,0.058333333,2.818359833
6/18/2021 22:00,73.28333333,46.70833333,62.65833333,32.65833333,62.65833333,52.65833333,2.666666667,26.44166667,24.33333333,55.03333333,74.65,91.78333333,83.4,18.75,18.75,5.1081933,69.40833333,71.53333333,994.7916667,218.4166667,10.08333333,83.4,1.658333333,2.125,4.1848891
6/18/2021 23:00,73.025,47.28333333,66.66666667,36.66666667,66.66666667,56.66666667,0.091666667,14.51666667,24.33333333,54.85,80.175,88.61666667,81.725,20.525,20.525,2.310701167,75.95833333,76.61666667,1176.958333,272.75,9.475,81.725,1.108333333,0.658333333,2.1775628
6/19/2021 0:00,72.53333333,47.90833333,67.925,37.925,67.925,57.925,4.308333333,13.55833333,24.33333333,54.89166667,78.775,85.79166667,81.56666667,21.54166667,21.54166667,0.931480433,73.61666667,72.93333333,1165.5,266.75,9.625,81.56666667,0.591666667,-0.683333333,1.937157133
6/19/2021 1:00,73.15833333,47.58333333,60.80833333,30.80833333,60.80833333,50.80833333,3.041666667,24.69166667,24.33333333,55.58333333,88.63333333,83.99166667,78.38333333,16.85833333,16.85833333,3.3033203,70.40833333,71.41666667,1211.583333,259.7083333,10.125,78.38333333,1.558333333,1.008333333,4.038083
6/19/2021 2:00,73.19166667,49.98333333,66.95833333,36.95833333,66.95833333,56.95833333,0.375,20.475,24.33333333,56.08333333,91.5,80.725,75.03333333,20.74166667,20.74166667,3.719576,75.3,76.98333333,1280.5,289.7916667,9.55,75.03333333,0.916666667,1.683333333,2.105075
6/19/2021 3:00,72.475,48.325,67.425,37.425,67.425,57.425,5.241666667,7.183333333,24.33333333,54.60833333,91.5,77.48333333,73.65,21.33333333,21.33333333,0.707549267,74.725,74.09166667,1165.208333,267.0416667,8.925,73.65,0.408333333,-0.633333333,1.0089716
6/19/2021 4:00,73.03333333,46.71666667,54.3,24.4,54.4,44.36666667,4.283333333,26.74166667,24.33333333,54.33333333,91.5,75.625,73.1,12.85,12.85,2.453358133,71.44166667,72.13333333,1037.208333,212,10.13333333,73.1,1.616666667,0.691666667,2.9914031
6/19/2021 5:00,73.125,47.60833333,67.06666667,37.06666667,67.06666667,57.06666667,0.258333333,0,24.33333333,54.69166667,91.5,74.125,71.625,22.15,22.15,1.5540945,79,79.44166667,1072.666667,255.2916667,8.833333333,71.625,0,0.441666667,0
6/19/2021 6:00,73.075,48.09166667,46.99166667,16.925,46.925,36.94722222,0.608333333,2.6,24.33333333,55.54166667,91.5,73.04166667,70.675,8.291666667,8.291666667,0.655074933,79.29166667,79.79166667,942.5,173.625,10.00833333,70.675,0,0.5,0
6/19/2021 7:00,72.65,49.93333333,58.16666667,28.16666667,58.16666667,48.16666667,5.616666667,24,24.33333333,55.375,91.5,71.41666667,69.34166667,14.025,14.025,1.655626233,70.93333333,71.725,1009.041667,201.2083333,9.658333333,69.34166667,2.033333333,0.791666667,3.168351433
6/19/2021 8:00,73.33333333,48.175,55.49166667,25.7,55.7,45.63055556,0.175,0,24.33333333,55.28333333,90.39166667,72.74166667,70.75,16.14166667,16.14166667,1.296116033,80.51666667,80.925,986.7916667,219.6666667,9.341666667,70.75,0,0.408333333,0
6/19/2021 9:00,73.28333333,47.85833333,49.09166667,19.09166667,49.09166667,39.09166667,0.183333333,16.44166667,24.33333333,55.05833333,82.6,75.00833333,72.94166667,8.766666667,8.766666667,2.6787537,75.9,77.66666667,945.25,194.5,9.916666667,72.94166667,1.375,1.766666667,2.230403233
6/19/2021 10:00,72.45,49.34166667,65.05833333,35.05833333,65.05833333,55.05833333,4.958333333,8.341666667,24.33333333,55.21666667,83.35833333,74.49166667,72.375,19.48333333,19.48333333,0.296785067,74.65,73.95,1385.75,310.6666667,9.1,72.375,0.516666667,-0.7,1.0865848
6/19/2021 11:00,73.125,47.80833333,55.525,25.525,55.525,45.525,6.016666667,22.575,24.33333333,54.95833333,77.55,76.25,73.51666667,13.85,13.85,2.6340895,70.95833333,71.575,1034.833333,210,10.10833333,73.51666667,1.7,0.616666667,3.339320133
6/19/2021 12:00,73.19166667,47.36666667,66.84166667,36.84166667,66.84166667,56.84166667,0.391666667,19.25833333,24.33333333,54.38333333,68.475,82.275,76.51666667,20.325,20.325,4.133513067,75.36666667,77.05,1268,284.8333333,9.9,76.51666667,0.891666667,1.683333333,2.493629133
6/19/2021 13:00,72.64166667,48.9,63.075,33.075,63.075,53.075,3.766666667,8.108333333,24.33333333,55.025,64.95,87.35833333,79.075,19.01666667,19.01666667,0.601746367,73.30833333,72.81666667,1364.416667,297.875,10.11666667,79.075,0.383333333,-0.491666667,1.379952933
6/19/2021 14:00,73.13333333,48.69166667,67.2,37.2,67.2,57.2,5.891666667,32.90833333,24.33333333,55.19166667,61.7,91.39166667,80.96666667,21.31666667,21.31666667,4.4982707,68.05,69.15,1189.291667,278.5416667,9.65,80.96666667,1.933333333,1.1,5.689071967
6/19/2021 15:00,73.43333333,48.89166667,70.18333333,40.18333333,70.18333333,60.18333333,0.3,29.68333333,24.33333333,55.48333333,61.9,94.74166667,82.48333333,21.78333333,21.78333333,5.240477433,72.9,74.725,1295.458333,297.5,9.183333333,82.48333333,1.633333333,1.825,4.8262963
6/19/2021 16:00,72.7,49.625,64.36666667,34.36666667,64.36666667,54.36666667,4,8.358333333,24.33333333,54.9,58.55,94.10833333,82.95,19.83333333,19.83333333,0.510587467,75.35,74.78333333,1120.75,247.875,9.7,82.95,0.308333333,-0.566666667,1.309661733
6/19/2021 17:00,72.89166667,46.21666667,68.06666667,38.06666667,68.28333333,58.13888889,3.833333333,26.45833333,24.33333333,53.7,56.08333333,92.95833333,83.65,21.6,21.6,3.975968033,69.20833333,70,1439.666667,333.375,9.675,83.65,1.816666667,0.791666667,5.268056967
6/19/2021 18:00,73.46666667,47.775,70.38333333,40.38333333,70.38333333,60.38333333,0.191666667,27.175,24.33333333,55.25833333,53.33333333,91.93333333,83.875,23.65833333,23.65833333,5.698834633,71.41666667,73.35,1082.291667,258.9583333,9.716666667,83.875,1.175,1.933333333,4.1889162
6/19/2021 19:00,72.76666667,49.125,62.44166667,32.44166667,62.44166667,52.44166667,3.891666667,9.983333333,24.33333333,55.4,62.65833333,89.525,82.6,18.39166667,18.39166667,0.893284,76.3,76.40833333,1010.583333,226.2083333,10.20833333,82.6,0.841666667,0.108333333,1.605104433
6/19/2021 20:00,72.73333333,48.24166667,68.53333333,38.53333333,68.53333333,58.53333333,3.391666667,19.95,24.33333333,54.975,72.525,85.91666667,80.35833333,21.65833333,21.65833333,2.4766665,69.86666667,70.01666667,1134.625,253.6666667,9.833333333,80.35833333,1.066666667,0.15,3.7173794
6/19/2021 21:00,73.36666667,47.04166667,63.65,33.65,63.65,53.65,0.583333333,26.76666667,24.33333333,54.90833333,79.21666667,83.48333333,79.14166667,19.38333333,19.38333333,4.674242767,71.05833333,73.05833333,1286,292.1666667,10.03333333,79.14166667,1.7,2,3.846490667
6/19/2021 22:00,72.88333333,48.325,65.21666667,35.21666667,65.21666667,55.21666667,4.408333333,11.13333333,24.33333333,55.14166667,88.58333333,81.34166667,77.71666667,19.975,19.975,1.6998023,77.80833333,78.00833333,1270.625,287.375,9.35,77.71666667,0.95,0.2,1.664778733
6/19/2021 23:00,72.55833333,48.28333333,64.825,34.81666667,64.81666667,54.81944445,3.641666667,15.71666667,24.33333333,55.125,91.5,80.03333333,76.90833333,18.90833333,18.90833333,1.118923633,71.53333333,71.275,987.6666667,215.3333333,9.55,76.90833333,0.866666667,-0.258333333,2.3291282
6/20/2021 0:00,73.3,47.50833333,61.06666667,31.06666667,61.06666667,51.06666667,2.208333333,24.19166667,24.33333333,55.075,91.5,78.85833333,76.35833333,17.75,17.75,4.429199833,71.01666667,73.08333333,1226.125,267.2083333,9.8,76.35833333,1.525,2.066666667,3.309055867
6/20/2021 1:00,72.90833333,47.88333333,66.625,36.625,66.625,56.625,3.683333333,10.025,24.33333333,54.89166667,91.5,77.63333333,75.83333333,20.825,20.825,1.3241837,79.04166667,79.075,1299.666667,301.1666667,9.175,75.83333333,0.908333333,0.033333333,1.2370519
6/20/2021 2:00,72.48333333,47.70833333,60.675,30.675,60.675,50.675,6.341666667,14.45,24.33333333,54.53333333,91.5,76.725,75.24166667,16.125,16.125,0.7186543,72.575,72.15,1091.375,234.75,9.341666667,75.24166667,0.875,-0.425,1.542623367
6/20/2021 3:00,73.28333333,46.08333333,56.46666667,26.46666667,56.46666667,46.46666667,0.941666667,20.275,24.33333333,54.23333333,91.5,75.88333333,73.91666667,15.275,15.275,3.2520663,72.95833333,75.09166667,1078.458333,231.5416667,9.591666667,73.91666667,1.633333333,2.133333333,2.1460782
6/20/2021 4:00,72.825,48.00833333,64.925,34.925,64.925,54.925,3.666666667,0,24.33333333,54.80833333,91.5,75.33333333,73.99166667,20.31666667,20.31666667,-0.182561867,79.96666667,79.30833333,1274.208333,290.2916667,9.275,73.99166667,0,-0.658333333,0
6/20/2021 5:00,73.03333333,48.96666667,41.8,11.8,41.8,31.8,0,0,24.33333333,55.90833333,91.5,74.80833333,73.40833333,6.208333333,6.208333333,0.423455667,79.90833333,80.25,1018.166667,181.25,10.025,73.40833333,0,0.341666667,0
6/20/2021 6:00,73.18333333,48.46666667,36.31666667,6.316666667,36.31666667,26.31666667,0,0,24.33333333,55.55,91.5,74.36666667,72.95,3.975,3.975,0.212338,79.56666667,79.85833333,897.0416667,156.4166667,9.983333333,72.95,0,0.291666667,0
6/20/2021 7:00,73.225,47.50833333,45.58333333,15.59166667,45.58333333,35.58611111,3.9,25.425,24.33333333,54.95833333,91.2,75.20833333,74.56666667,8.066666667,8.066666667,3.1169754,70.60833333,72.925,939.4166667,171.5,10.04166667,74.56666667,2.008333333,2.316666667,2.858996933
6/20/2021 8:00,72.90833333,46.85833333,69.71666667,39.71666667,69.71666667,59.71666667,1.6,8.441666667,24.33333333,54.08333333,91.04166667,77.10833333,75.69166667,22.55,22.55,1.444020433,78.36666667,78.675,1215.666667,291.0416667,8.691666667,75.69166667,0.775,0.308333333,1.0100699
6/20/2021 9:00,72.51666667,48.275,58.625,28.625,58.625,48.625,5.6,13.35833333,24.33333333,55.175,80.10833333,79.85,77.84166667,14.98333333,14.98333333,1.1616353,72.50833333,72.15833333,1043.541667,215.9583333,9.75,77.84166667,1.016666667,-0.35,1.732507233
6/20/2021 10:00,73.33333333,48.00833333,62.75,32.75,62.75,52.75,0.908333333,27.325,24.33333333,55.44166667,69.06666667,82.84166667,81.03333333,18.825,18.825,5.137969433,69.76666667,71.94166667,1150.875,259.4166667,10.09166667,81.03333333,1.908333333,2.175,4.478013167
6/20/2021 11:00,73.025,48.31666667,64.475,34.475,64.475,54.475,3.425,15.825,24.33333333,55.18333333,61.99166667,87.10833333,83.025,19.175,19.175,1.8513677,77.525,77.68333333,1388.416667,310.7083333,9.808333333,83.025,0.966666667,0.158333333,2.311311333
6/20/2021 12:00,72.575,49.00833333,67.575,37.53333333,67.53333333,57.54722222,5.7,14.05833333,24.33333333,55.39166667,57.61666667,94.85,85.975,22.04166667,22.04166667,1.088171233,71.88333333,71.175,1196.125,280.25,9.95,85.975,0.666666667,-0.708333333,2.637506433
6/20/2021 13:00,73.43333333,47.46666667,70.03333333,40.03333333,70.125,60.06388889,0.483333333,32.725,24.33333333,55.25,55.33333333,101.7833333,87.975,23.725,23.725,5.9315522,68.75833333,70.74166667,1178.458333,273.3333333,9.683333333,87.975,1.791666667,1.983333333,5.4984559
6/20/2021 14:00,73.20833333,48.375,62.80833333,32.80833333,62.98333333,52.86666667,4.258333333,20.04166667,24.33333333,55.38333333,50.66666667,108.1166667,90.28333333,17.60833333,17.60833333,2.285806367,75.65,75.9,1061.458333,220.7916667,9.841666667,90.28333333,0.975,0.25,3.077314567
6/20/2021 15:00,72.64166667,49.10833333,69.20833333,39.20833333,69.20833333,59.20833333,4.541666667,16.21666667,24.33333333,55.56666667,50.69166667,108.5416667,90.74166667,22.5,22.5,0.930016033,72.925,72.06666667,1186.375,276.3333333,9.3,90.74166667,0.5,-0.858333333,2.295691067
6/20/2021 16:00,73.325,46.50833333,74.16666667,44.16666667,74.16666667,64.16666667,2.891666667,37.7,24.33333333,53.725,50,104.275,90.71666667,25.175,25.175,6.130954667,67.79166667,69.2,1327.791667,294.4583333,8.6,90.71666667,1.608333333,1.408333333,6.249571067
6/20/2021 17:00,73.30833333,46.125,66.475,36.475,66.475,56.475,0.725,23.85,24.33333333,54.11666667,55.46666667,100.6166667,89.18333333,19.75833333,19.75833333,4.2599396,73.15833333,74.675,1122.541667,267.5833333,9.716666667,89.18333333,1.425,1.516666667,3.877853233
6/20/2021 18:00,72.65833333,49.60833333,63.45833333,33.45833333,63.45833333,53.45833333,5.4,8.225,24.33333333,55.78333333,58.53333333,96.81666667,87.55,19.60833333,19.60833333,-0.121667233,75.43333333,74.44166667,1269.416667,285.0416667,9.95,87.55,0.333333333,-0.991666667,1.423518833
6/20/2021 19:00,73.025,48.80833333,68.84166667,38.94166667,68.94166667,58.90833333,4.491666667,31.76666667,24.33333333,55.60833333,60.975,93.90833333,86.7,22.15,22.15,3.6906541,69.45833333,69.90833333,1454.791667,341.125,9.458333333,86.7,1.491666667,0.45,5.1726269
6/20/2021 20:00,73.39166667,47.86666667,69,39,69,59,0.341666667,27.375,24.33333333,54.775,65,90.61666667,85.625,22.16666667,22.16666667,5.206186067,72.71666667,74.525,1219.916667,291.2083333,9.791666667,85.625,1.516666667,1.808333333,4.4550709
6/20/2021 21:00,72.71666667,47.83333333,65.14166667,35.09166667,65.09166667,55.10833333,2.491666667,3.666666667,24.33333333,54.39166667,75.25833333,87.10833333,83.54166667,20.58333333,20.58333333,0.2463853,75.48333333,75.075,1297.458333,298.375,10.08333333,83.54166667,0.125,-0.408333333,0.4616521
6/20/2021 22:00,72.73333333,47.28333333,62.68333333,32.68333333,62.68333333,52.68333333,4.933333333,24.91666667,24.33333333,54.45,76.975,84.69166667,82.26666667,17.31666667,17.31666667,2.1028784,71.13333333,71.21666667,1198.458333,252.5,9.85,82.26666667,1.658333333,0.083333333,3.849053367
6/20/2021 23:00,73.43333333,50.15833333,69.85833333,39.85833333,69.85833333,59.85833333,0.108333333,32.34166667,24.33333333,56.425,76.89166667,82.85833333,81.025,23.81666667,23.81666667,5.6577094,71.5,73.45,1499.625,360.625,9.883333333,81.025,1.675,1.95,4.8570487
6/21/2021 0:00,72.83333333,50.03333333,64.43333333,34.43333333,64.43333333,54.43333333,4.758333333,11.35833333,24.33333333,54.88333333,75.65,81.41666667,80.38333333,19.30833333,19.30833333,0.883643367,77.61666667,77.46666667,1151.791667,261.6666667,9.891666667,80.38333333,0.625,-0.15,1.3593293
6/21/2021 1:00,72.55,48.575,67.74166667,37.74166667,67.74166667,57.74166667,3.708333333,17.28333333,24.33333333,54.78333333,72.13333333,80.84166667,80.70833333,21.08333333,21.08333333,1.5540945,71.325,71.14166667,1264.25,282.2916667,9.691666667,80.70833333,0.85,-0.183333333,2.7592957
6/21/2021 2:00,73.34166667,48.23333333,63.78333333,33.925,63.925,53.87777778,1.866666667,26.825,24.33333333,54.975,73.375,80.425,80.45,19.55833333,19.55833333,4.745632267,70.75833333,72.8,1145.833333,257.0833333,9.783333333,80.45,1.483333333,2.041666667,3.5811902
6/21/2021 3:00,72.925,49.06666667,65.35833333,35.35833333,65.35833333,55.35833333,3.508333333,13.05833333,24.33333333,54.775,87.55,78.18333333,76.08333333,19.675,19.675,1.3710445,78.24166667,78.18333333,988.0416667,217.0416667,9.533333333,76.08333333,0.975,-0.058333333,1.6057146
6/21/2021 4:00,72.50833333,47.01666667,66.86666667,36.75,66.75,56.78888889,4.816666667,12.44166667,24.33333333,53.925,91.23333333,76.88333333,75.725,20.35,20.35,0.5059502,73.94166667,73.3,1110.083333,242.5,9.416666667,75.725,0.725,-0.641666667,2.0571159
6/21/2021 5:00,73.225,47.04166667,57.575,27.575,57.575,47.575,3.125,24.55833333,24.33333333,54.94166667,91,76.4,75.70833333,15.525,15.525,3.743982667,71.51666667,73.2,1192.5,252.2916667,9.925,75.70833333,1.966666667,1.683333333,3.437679
6/21/2021 6:00,72.80833333,48.96666667,72.40833333,42.40833333,72.40833333,62.40833333,1.375,0,24.33333333,55.325,87.175,76.01666667,74.08333333,24.31666667,24.31666667,1.833184733,76.84166667,77.20833333,1012.291667,232.25,7.8,74.08333333,0,0.366666667,0
6/21/2021 7:00,73.03333333,46.96666667,46.725,16.725,46.725,36.725,0.533333333,0,24.33333333,54.49166667,85.80833333,75.88333333,72.53333333,8.475,8.475,0.630912333,79.13333333,79.58333333,1057.041667,196,10.01666667,72.53333333,0,0.45,0
6/21/2021 8:00,73.2,48.34166667,35.33333333,5.333333333,35.33333333,25.33333333,0,0,24.33333333,55.70833333,81,76.375,71.49166667,3.75,3.75,0.198670267,79.35833333,79.66666667,989.5,171.1666667,10.00833333,71.49166667,0,0.308333333,0
6/21/2021 9:00,73.31666667,47.8,48.3,18.38333333,48.38333333,38.35555556,1.508333333,23.91666667,24.33333333,55.125,73.24166667,78.36666667,72.34166667,9.491666667,9.491666667,3.427550233,70.65,72.86666667,1042.041667,190.9583333,10,72.34166667,1.916666667,2.216666667,3.181531033
6/21/2021 10:00,72.875,48.68333333,63.93333333,33.93333333,63.93333333,53.93333333,4.716666667,10.09166667,24.33333333,55.21666667,70.73333333,81.63333333,72.35,19,19,0.703888267,77.96666667,77.225,1108.083333,243.5416667,9.55,72.35,0.45,-0.741666667,1.0148292
6/21/2021 11:00,72.6,49.25833333,65.125,35.125,65.125,55.125,3.2,18.875,24.33333333,55.61666667,66.55833333,86.66666667,70.76666667,19.375,19.375,1.534813233,71.54166667,71.29166667,1266.708333,283.2916667,9.891666667,70.76666667,0.833333333,-0.25,2.5506187
6/21/2021 12:00,73.38333333,47.35833333,66.99166667,36.99166667,66.99166667,56.99166667,0.483333333,30.38333333,24.33333333,54.96666667,60.775,91.525,71.15833333,21.725,21.725,5.321751633,69.64166667,71.55833333,887.25,198.625,10.1,71.15833333,1.516666667,1.916666667,4.546351833
6/21/2021 13:00,72.98333333,47.54166667,60.00833333,29.825,59.825,49.88611111,3.558333333,11.75833333,24.33333333,54.64166667,58.41666667,93.99166667,71.78333333,15.825,15.825,1.8136594,75.86666667,76.26666667,953.5833333,201.0416667,10.00833333,71.78333333,1.016666667,0.4,1.874309967
6/21/2021 14:00,72.65,46.90833333,69.025,39.025,69.025,59.025,5.016666667,17.525,24.33333333,54.33333333,54.75,97.38333333,72.86666667,22.25,22.25,2.1750001,70.19166667,69.95833333,1289.25,293.375,9.875,72.86666667,0.875,-0.233333333,3.334194733
6/21/2021 15:00,73.35833333,46.25833333,65.44166667,35.58333333,65.58333333,55.53611111,0.625,30,24.33333333,54.475,57.26666667,98.55,72.19166667,20.78333333,20.78333333,5.361778567,69.51666667,71.48333333,1270.125,284.2916667,10.1,72.19166667,1.708333333,1.966666667,4.730256067
6/21/2021 16:00,73.01666667,46.71666667,65.26666667,35.08333333,65.08333333,55.14444445,3.425,13.50833333,24.33333333,54.38333333,57.225,94.70833333,71.85,19.30833333,19.30833333,2.4587276,75.875,76.46666667,1146.375,259.5416667,9.833333333,71.85,0.933333333,0.591666667,2.268843733
6/21/2021 17:00,72.51666667,47.34166667,68.625,38.725,68.725,58.69166667,3.925,11.83333333,24.33333333,54.55833333,58.30833333,91.40833333,71.775,22.125,22.125,1.571179167,71.1,71.14166667,1139.083333,255.5416667,9.6,71.775,0.583333333,0.041666667,1.954851967
6/21/2021 18:00,73.28333333,48.09166667,61.55,31.55,61.76666667,51.62222222,3.275,25.75,24.33333333,55.875,57.3,88.99166667,72.09166667,18.225,18.225,4.839597933,69.23333333,71.3,1264.041667,282.2083333,10.10833333,72.09166667,1.483333333,2.066666667,3.766192733
6/21/2021 19:00,73.04166667,48.8,64.7,34.7,64.7,54.7,1.216666667,16.76666667,24.33333333,55.33333333,60.01666667,86.48333333,71.10833333,19.05,19.05,1.834038967,77.10833333,77.24166667,1266.25,284.125,9.833333333,71.10833333,1.258333333,0.133333333,2.456286933
6/21/2021 20:00,72.51666667,46,67.525,37.525,67.525,57.525,4.358333333,9.333333333,24.33333333,53.60833333,52.14166667,84.40833333,71.01666667,21.55,21.55,0.305449433,74.54166667,73.85,1173.583333,271.3333333,9.35,71.01666667,0.508333333,-0.691666667,1.461959333
6/21/2021 21:00,73.075,44.575,55.49166667,25.49166667,55.49166667,45.49166667,4.4,21.65833333,24.33333333,54.61666667,58.35833333,81.05,67.95,13.73333333,13.73333333,2.8753494,71.50833333,72.40833333,1052.375,217.7916667,10.13333333,67.95,1.766666667,0.9,3.353476
6/21/2021 22:00,73.10833333,47.60833333,69.46666667,39.46666667,69.46666667,59.46666667,0.575,14.35833333,24.33333333,56.20833333,73.48333333,77.85833333,65.025,22.25,22.25,3.690776133,75.36666667,77.09166667,1188.541667,278.375,9.091666667,65.025,1.116666667,1.725,1.989631467
6/21/2021 23:00,72.43333333,47.65833333,67.48333333,37.48333333,67.48333333,57.48333333,4.1,6.475,24.33333333,54.48333333,77.28333333,75.025,63.38333333,20.79166667,20.79166667,0.540973767,74.63333333,73.95833333,1275.041667,251.4166667,8.941666667,63.38333333,0.508333333,-0.675,1.2732958
6/22/2021 0:00,73.19166667,43.80833333,53.1,23.1,53.1,43.1,0.35,0,24.33333333,54.63333333,72.01666667,72.78333333,61.8,12.96666667,12.96666667,0.944538,80.04166667,80.475,1244.458333,250.125,9.95,61.8,0,0.433333333,0
6/22/2021 1:00,73.29166667,42.91666667,40.95,10.95,40.95,30.95,0,0,24.33333333,55.74166667,79.16666667,70.7,60.00833333,7.241666667,7.241666667,0.570871933,79.65,80.03333333,951.7916667,176.9166667,10.05833333,60.00833333,0,0.383333333,0
6/22/2021 2:00,73.23333333,43.325,41.20833333,11.20833333,41.20833333,31.20833333,0.2,0,24.33333333,55.11666667,88.21666667,68.63333333,58.375,6.616666667,6.616666667,0.526939933,79.24166667,79.71666667,826.6666667,149.5,10,58.375,0,0.475,0
6/22/2021 3:00,73.04166667,43.70833333,43.08333333,13.08333333,43.08333333,33.08333333,0.358333333,0,24.33333333,54.84166667,91.46666667,67,57.54166667,6.908333333,6.908333333,0.538044967,79.01666667,79.475,1029.25,185.4583333,10,57.54166667,0,0.458333333,0
6/22/2021 4:00,72.95833333,43.33333333,43.4,13.4,43.4,33.4,0,0,24.33333333,54.1,91.5,65.675,56.875,7,7,0.513150167,78.975,79.36666667,1033,187.625,10.01666667,56.875,0,0.391666667,0
6/22/2021 5:00,73.08333333,42.69166667,39.03333333,9.033333333,39.03333333,29.03333333,0.275,0,24.33333333,55.11666667,91.5,64.525,55.76666667,5.116666667,5.116666667,0.3302222,79.06666667,79.43333333,1011.625,178.9583333,9.958333333,55.76666667,0,0.366666667,0
6/22/2021 6:00,73.20833333,42.81666667,37.775,7.775,37.775,27.775,0.25,0,24.33333333,55.40833333,91.375,63.6,55.19166667,5.258333333,5.258333333,0.357801733,79.16666667,79.55,1009.25,178.4583333,10.03333333,55.19166667,0,0.383333333,0
6/22/2021 7:00,73.23333333,42.33333333,40.19166667,10.35833333,40.35833333,30.30277778,0.283333333,0,24.33333333,54.39166667,63.775,63.71666667,58.79166667,6.275,6.275,0.5436585,79.09166667,79.575,1027.125,185,10.03333333,58.79166667,0,0.483333333,0
6/22/2021 8:00,73.10833333,39.34166667,44.79166667,14.86666667,44.86666667,34.84166667,0,0,24.33333333,55.09166667,42.36666667,64.81666667,62.34166667,7.758333333,7.758333333,0.6373801,78.91666667,79.39166667,1147.875,210.375,10.00833333,62.34166667,0,0.475,0
6/22/2021 9:00,73.10833333,38.9,41.46666667,11.46666667,41.53333333,31.48888889,0,7.783333333,24.33333333,56.425,45.83333333,66.375,64.80833333,5.8,5.8,0.994083533,78.34166667,79.23333333,912.8333333,161.8333333,9.975,64.80833333,0.516666667,0.891666667,0.620417467
6/22/2021 10:00,72.61666667,37.20833333,65.53333333,35.53333333,65.53333333,55.53333333,4.575,15.525,24.33333333,55.275,44.8,69.25,66.23333333,18.85,18.85,1.928736833,70.925,70.90833333,1216.333333,261.7916667,9.458333333,66.23333333,1.316666667,-0.016666667,3.093056867
6/22/2021 11:00,73.34166667,35.45,66.79166667,36.7,66.7,56.73055556,0.758333333,20.11666667,24.33333333,54.65,39.23333333,74.175,68.31666667,20.75833333,20.75833333,4.3961288,72.70833333,74.80833333,1142.333333,257.5416667,9.108333333,68.31666667,1.658333333,2.1,3.184825933
6/22/2021 12:00,72.85,33.725,62.29166667,32.29166667,62.29166667,52.29166667,5.316666667,12.56666667,24.33333333,54.26666667,35.08333333,81.61666667,69.76666667,17.975,17.975,0.762708333,77.71666667,77.25,1285.083333,293.25,9.816666667,69.76666667,0.983333333,-0.466666667,1.493199867
6/22/2021 13:00,72.56666667,33.95833333,65.16666667,35.16666667,65.16666667,55.16666667,4.9,15.05,24.33333333,55.29166667,33.775,90.50833333,71.3,19.53333333,19.53333333,3.010684367,68.65,69.40833333,1504.916667,335.125,9.8,71.3,0.983333333,0.758333333,3.0254504
6/22/2021 14:00,73.45833333,33.55833333,68.78333333,38.78333333,68.78333333,58.78333333,0.133333333,26.83333333,24.33333333,54.94166667,31.91666667,97.675,72.775,23.06666667,23.06666667,5.385208967,70.075,71.98333333,1191.041667,278.625,9.833333333,72.775,1.591666667,1.908333333,4.436887933
6/22/2021 15:00,72.96666667,33.26666667,61.83333333,31.83333333,61.83333333,51.83333333,3.325,14.09166667,24.33333333,55.025,29.60833333,103,73.84166667,17.29166667,17.29166667,1.705171767,75.94166667,76.30833333,1076.166667,227.4583333,9.991666667,73.84166667,1.033333333,0.366666667,2.0644379
6/22/2021 16:00,72.675,32.7,69.25,39.25,69.25,59.25,5.275,16.40833333,24.33333333,55.34166667,28.79166667,104.775,74.69166667,22.83333333,22.83333333,2.241386233,71.29166667,71.1,1319.458333,307.4583333,9.833333333,74.69166667,0.775,-0.191666667,3.2008123
6/22/2021 17:00,73.35,32.44166667,66.03333333,35.90833333,65.90833333,55.95,3.591666667,30.575,24.33333333,54.725,29.44166667,103.55,74.95,20.94166667,20.94166667,5.3922869,69.1,71.03333333,1395.791667,313.4166667,10.05833333,74.95,1.758333333,1.933333333,5.050471533
6/22/2021 18:00,73.2,33.50833333,65.38333333,35.38333333,65.39166667,55.38611111,0.041666667,20.1,24.33333333,54.44166667,29.775,100.0916667,74.775,19.2,19.2,2.904515367,74.85,75.60833333,1287.708333,292.1666667,9.858333333,74.775,1.35,0.758333333,3.312960933
6/22/2021 19:00,72.60833333,35.01666667,66.44166667,36.44166667,66.44166667,56.44166667,6.175,7.858333333,24.33333333,55.73333333,28.85,93.69166667,75.50833333,21.46666667,21.46666667,0.1065351,74.8,73.85,1040.291667,239.75,10.075,75.50833333,0.35,-0.95,1.404969767
6/22/2021 20:00,73.05,36.29166667,67.54166667,37.54166667,67.54166667,57.54166667,4.241666667,27.25,24.33333333,54.43333333,33.65833333,87.01666667,74.11666667,21.06666667,21.06666667,3.3867911,69.875,70.31666667,1138.208333,254.9166667,9.783333333,74.11666667,1.666666667,0.441666667,5.194470867
6/22/2021 21:00,73.31666667,39.125,67.81666667,37.81666667,67.81666667,57.81666667,0.266666667,21.63333333,24.33333333,54.7,52.575,81.79166667,69.19166667,21.63333333,21.63333333,4.571002567,73.95833333,75.76666667,1186.375,276.8333333,9.733333333,69.19166667,1.441666667,1.808333333,3.445123033
6/22/2021 22:00,72.525,42.21666667,68.5,38.5,68.5,58.5,2.575,2.141666667,24.33333333,56.01666667,62.06666667,77.21666667,66.50833333,22.61666667,22.61666667,0.777718433,74.83333333,74.65833333,1060.416667,248.9583333,9.083333333,66.50833333,0.2,-0.175,0.416743833
6/22/2021 23:00,73.14166667,41.55,42.88333333,12.88333333,42.88333333,32.88333333,0,0,24.33333333,54.33333333,65.975,74.16666667,64.975,7.1,7.1,0.507292567,79.55,79.94166667,827.7083333,150.125,10.1,64.975,0,0.391666667,0
6/23/2021 0:00,73.18333333,42.45833333,46.64166667,16.64166667,46.64166667,36.64166667,4.925,24.825,24.33333333,54.78333333,68.41666667,72.075,64.5,8.2,8.2,2.196722033,71.44166667,72.825,832.1666667,151.0416667,10.01666667,64.5,1.775,1.383333333,2.4689784
6/23/2021 1:00,72.96666667,43.69166667,67.2,37.2,67.2,57.2,0.191666667,0,24.33333333,55.95,73.475,69.96666667,63.6,21.975,21.975,1.080483133,79.80833333,79.95833333,1162.583333,267.4166667,9.025,63.6,0,0.15,0
6/23/2021 2:00,72.99166667,43.85,47.69166667,17.69166667,47.69166667,37.69166667,0.125,0,24.33333333,54.65833333,75.35,68.175,62.13333333,8.858333333,8.858333333,0.714017033,79.41666667,79.875,736.6666667,136.1666667,10.00833333,62.13333333,0,0.458333333,0
6/23/2021 3:00,72.65833333,43.575,53.55,23.55,53.55,43.55,6.925,19.65,24.33333333,54.375,72.33333333,66.075,62.08333333,11.74166667,11.74166667,0.626641167,72.3,72.90833333,1110.5,220.75,9.616666667,62.08333333,1.966666667,0.608333333,2.2862945
6/23/2021 4:00,73.25833333,42.51666667,66.25833333,36.25833333,66.25833333,56.25833333,0.208333333,0,24.33333333,54.49166667,68.99166667,65.325,62.875,21.16666667,21.16666667,1.650866933,80.49166667,80.98333333,1034.625,239.0416667,8.683333333,62.875,0,0.491666667,0
6/23/2021 5:00,73.14166667,41.56666667,59.35,29.35,59.35,49.35,0.191666667,12.025,24.33333333,56.10833333,64.15,64.80833333,63.95,16.08333333,16.08333333,2.601750667,77.63333333,79.4,1211.666667,260.125,10.00833333,63.95,1.266666667,1.766666667,1.306000733
6/23/2021 6:00,72.41666667,41.85833333,63.95833333,33.95833333,63.71666667,53.87777778,5.916666667,11.98333333,24.33333333,54.69166667,63.21666667,64.60833333,64.64166667,18.525,18.525,-0.007199967,75.45,74.94166667,1112.083333,247.0833333,8.6,64.64166667,0.875,-0.508333333,0.930748233
6/23/2021 7:00,73.14166667,41.53333333,59.6,29.6,59.6,49.6,0.133333333,0,24.33333333,54.3,63.61666667,64.775,64.125,16.71666667,16.71666667,1.272807667,80.63333333,81.10833333,1063.833333,223.0833333,9.766666667,64.125,0,0.475,0
6/23/2021 8:00,73.23333333,42.51666667,44.55,14.55,44.55,34.55,0.491666667,0,24.33333333,55.49166667,65.38333333,65.48333333,64.55,9.516666667,9.516666667,0.728294933,79.85,80.225,996.875,196.125,10.1,64.55,0,0.375,0
6/23/2021 9:00,73.26666667,44.025,39.63333333,9.633333333,39.63333333,29.63333333,0.483333333,0,24.33333333,55.925,71.46666667,66.25833333,64.56666667,5.9,5.9,0.474953733,79.34166667,79.80833333,918.0416667,163.875,9.983333333,64.56666667,0,0.466666667,0
6/23/2021 10:00,73.15,46.33333333,45.6,15.6,45.6,35.6,0.833333333,15.41666667,24.33333333,55.16666667,75.39166667,67.73333333,64.49166667,7.175,7.175,2.372450033,76.54166667,78.30833333,929.2916667,167.75,9.966666667,64.49166667,1.308333333,1.766666667,1.896398
6/23/2021 11:00,72.44166667,50.125,62.475,32.475,62.475,52.475,3.725,12.3,24.33333333,56.425,66.93333333,70.03333333,66.95,17.35833333,17.35833333,1.4783118,70.66666667,70.66666667,1064.666667,223.5833333,9.4,66.95,0.783333333,1.85E-17,1.596684133
6/23/2021 12:00,73.39166667,47.49166667,48.2,18.2,48.2,38.2,0,0,24.33333333,55.18333333,55.15,73.10833333,70.425,12.04166667,12.04166667,1.012022433,78.925,79.33333333,1006.833333,202.625,9.758333333,70.425,0,0.408333333,0
6/23/2021 13:00,73.35,45.05833333,48.29166667,18.31666667,48.29166667,38.3,0.833333333,22.01666667,24.33333333,53.64166667,44.40833333,78.56666667,74.30833333,8.783333333,8.783333333,3.3933809,73.28333333,75.425,840.875,155.0833333,9.941666667,74.30833333,1.5,2.141666667,2.793587067
6/23/2021 14:00,72.5,44.825,66.54166667,36.69166667,66.68333333,56.63888889,4.475,3.875,24.33333333,53.56666667,37.95,81.275,76.5,20.90833333,20.90833333,1.267194133,72.90833333,72.73333333,1164.833333,268.7083333,9.05,76.5,0.216666667,-0.175,0.4107642
6/23/2021 15:00,73.06666667,46.2,59.96666667,29.96666667,60.01666667,49.98333333,6.283333333,27.9,24.33333333,56.28333333,36.23333333,86.825,79.925,16.76666667,16.76666667,3.0188606,69.08333333,69.85833333,1234.708333,268.7083333,10.15,79.925,1.458333333,0.775,3.927276733
6/23/2021 16:00,73.33333333,47.23333333,66.16666667,36.16666667,66.16666667,56.16666667,0.125,27.40833333,24.33333333,55.39166667,38.85,86.43333333,79.86666667,19.79166667,19.79166667,4.811774333,74.06666667,75.85833333,1138.416667,253.7916667,9.833333333,79.86666667,1.591666667,1.791666667,4.269702267
6/23/2021 17:00,72.6,47.35833333,65.025,35.025,65.025,55.025,4.241666667,7.391666667,24.33333333,55.04166667,37.29166667,85.75,79.81666667,20.64166667,20.64166667,0.4689741,75.11666667,74.475,1131.541667,251.9166667,10.18333333,79.81666667,0.291666667,-0.641666667,1.061567967
6/23/2021 18:00,72.95,44.7,66.80833333,36.80833333,66.80833333,56.80833333,3.416666667,29.91666667,24.33333333,53.44166667,32.83333333,85.09166667,81.19166667,20.725,20.725,4.0692015,68.875,69.68333333,1172.958333,270.9583333,9.85,81.19166667,1.308333333,0.808333333,4.4199253
6/23/2021 19:00,73.35,45.48333333,67.40833333,37.25,67.25,57.30277778,0.591666667,24.23333333,24.33333333,55.20833333,35.18333333,83.175,80.225,21.475,21.475,4.9108654,72.54166667,74.525,1034.25,236.875,9.741666667,80.225,1.483333333,1.983333333,3.489909267
6/23/2021 20:00,72.6,47.725,65.375,35.375,65.20833333,55.31944444,2.825,4.133333333,24.33333333,55.45833333,43.63333333,80.71666667,77.14166667,20.675,20.675,0.472513067,75.45,75.08333333,1168.125,270,9.725,77.14166667,0.183333333,-0.366666667,0.379401633
6/23/2021 21:00,72.825,46.94166667,58.38333333,28.48333333,58.48333333,48.45,5.458333333,23.875,24.33333333,55.175,53.85833333,78.15833333,73.91666667,14.66666667,14.66666667,1.912628433,71.05833333,71.59166667,927.0416667,188.8333333,9.916666667,73.91666667,1.766666667,0.533333333,3.639888233
6/23/2021 22:00,73.3,47.18333333,66.84166667,36.84166667,66.84166667,56.84166667,0.35,24.025,24.33333333,55.175,61.4,76.05833333,71.50833333,21.10833333,21.10833333,4.534026467,73.575,75.575,1171.458333,271.2916667,9.625,71.50833333,1.241666667,2,2.8936544
6/23/2021 23:00,72.43333333,47.325,73.58333333,43.40833333,73.40833333,63.46666667,5.791666667,0.216666667,24.33333333,54.20833333,65.275,74.04166667,69.44166667,23.81666667,23.81666667,1.669293967,74.225,74.28333333,1193.541667,287.125,7.341666667,69.44166667,0.133333333,0.058333333,0.217707467
6/24/2021 0:00,72.85833333,46.65833333,52.275,22.275,52.275,42.275,5.35,20.40833333,24.33333333,54.8,69.89166667,72.225,67.275,11.35833333,11.35833333,1.529809867,72.24166667,73.04166667,1078.041667,205.2083333,10,67.275,1.791666667,0.8,2.3924635
6/24/2021 1:00,73.19166667,47.58333333,67.63333333,37.525,67.525,57.56111111,0.408333333,18.80833333,24.33333333,55.45833333,72.11666667,70.24166667,66.28333333,21.50833333,21.50833333,3.393136833,76.39166667,78.19166667,1162.291667,266.6666667,9.125,66.28333333,1.183333333,1.8,1.740317367
6/24/2021 2:00,72.41666667,48.25833333,64.75,34.81666667,64.81666667,54.79444444,4.858333333,7.158333333,24.33333333,55.25,73.66666667,68.64166667,66.16666667,19.81666667,19.81666667,0.481543533,76.33333333,75.95,1126.583333,252.5,8.825,66.16666667,0.333333333,-0.383333333,0.5403636
6/24/2021 3:00,73.125,45.43333333,53.00833333,23.08333333,53.08333333,43.05833333,0,0,24.33333333,54.075,73.925,67.55833333,65.76666667,12.59166667,12.59166667,0.927209267,80.475,80.90833333,1031.291667,209.125,10.08333333,65.76666667,0,0.433333333,0
6/24/2021 4:00,73.18333333,46.19166667,47.09166667,17.09166667,47.09166667,37.09166667,5.558333333,18.09166667,24.33333333,54.85,75.175,67.03333333,65.18333333,9.091666667,9.091666667,2.613343833,72.175,74.25833333,945.6666667,174.3333333,10.075,65.18333333,1.733333333,2.083333333,1.9831637
6/24/2021 5:00,72.86666667,47.14166667,72.06666667,42.06666667,72.06666667,62.06666667,0.175,0,24.33333333,54.83333333,78.56666667,66.65,64.09166667,24.35833333,24.35833333,0.2046499,80.43333333,79.875,1355.291667,324.9583333,8.55,64.09166667,0,-0.558333333,0
6/24/2021 6:00,72.98333333,47.26666667,50.775,20.775,50.775,40.775,0.183333333,0,24.33333333,55.36666667,77.325,66.26666667,63.99166667,10.75,10.75,0.8409317,79.63333333,80.10833333,1203.666667,231.25,9.966666667,63.99166667,0,0.475,0
6/24/2021 7:00,72.80833333,47.85833333,52.30833333,22.30833333,52.30833333,42.30833333,6.008333333,24.78333333,24.33333333,55.99166667,67.20833333,66.575,66,10.75833333,10.75833333,1.445118733,71.35,72.19166667,962.75,180.6666667,9.891666667,66,1.908333333,0.841666667,2.725736533
6/24/2021 8:00,73.29166667,47.70833333,70.81666667,41.01666667,71.01666667,60.95,0.375,20.74166667,24.33333333,55.41666667,52.06666667,68.49166667,71.20833333,23.18333333,23.18333333,4.305336,75.96666667,77.94166667,1459.083333,344.6666667,8.691666667,71.20833333,1.575,1.975,2.8186039
6/24/2021 9:00,72.38333333,49.28333333,69.05,39.06666667,69.06666667,59.06111111,5.525,4.5,24.33333333,55.06666667,50.71666667,72.25,75.69166667,21.48333333,21.48333333,1.722378467,72.125,72.325,1155.291667,264.25,8.475,75.69166667,0.266666667,0.2,0.493380767
6/24/2021 10:00,73.275,46.79166667,50.81666667,20.81666667,50.81666667,40.81666667,0.45,0,24.33333333,54.26666667,50.075,76.76666667,79.46666667,12.15833333,12.15833333,1.0371613,78.84166667,79.33333333,1129.541667,228.2916667,9.891666667,79.46666667,0,0.491666667,0
6/24/2021 11:00,73.45,49.6,58.75,28.75,58.75,48.75,0.65,31.18333333,24.33333333,56.4,47.475,82.30833333,81.875,15.35,15.35,4.886580767,70.95,73.10833333,936.4166667,193.4583333,9.891666667,81.875,1.566666667,2.158333333,4.149255367
6/24/2021 12:00,72.8,48.54166667,61.45833333,31.65833333,61.65833333,51.59166667,5.025,9.8,24.33333333,54.2,55.15,82.96666667,79.49166667,17.9,17.9,0.0918911,78.475,77.51666667,1125.333333,248.0833333,10.04166667,79.49166667,0.9,-0.958333333,1.556047033
6/24/2021 13:00,72.66666667,48.6,66.15,36.15,66.15,56.15,4.25,16.375,24.33333333,55.04166667,62.05,81.56666667,77.39166667,19.95,19.95,1.951068933,70.85833333,70.6,1141.833333,289,9.825,77.39166667,1.066666667,-0.258333333,3.265123867
6/24/2021 14:00,73.33333333,48.175,64.06666667,34.06666667,64.06666667,54.06666667,1.491666667,27.38333333,24.33333333,55.10833333,65.54166667,80.55833333,76.55833333,19.58333333,19.58333333,4.887923133,70.65,72.71666667,1131.416667,251.4166667,10.025,76.55833333,1.358333333,2.066666667,3.536281933
6/24/2021 15:00,72.95,47.3,64.28333333,34.39166667,64.39166667,54.35555556,2.983333333,10.13333333,24.33333333,54.3,65.68333333,80.41666667,77.175,19.21666667,19.21666667,0.8255555,79.20833333,78.85,1266.75,286.2083333,9.666666667,77.175,0.916666667,-0.358333333,1.3260142
6/24/2021 16:00,72.525,48.43333333,63.075,33.075,63.075,53.075,5.683333333,12.775,24.33333333,55.00833333,75.30833333,79.5,75.91666667,18,18,0.549027967,73.98333333,73.075,995.5,219.8333333,9.608333333,75.91666667,0.883333333,-0.908333333,2.0073263
6/24/2021 17:00,73.23333333,49.425,63.01666667,33.33333333,63.33333333,53.22777778,4.041666667,26.44166667,24.33333333,56.04166667,91.05833333,78.325,73.01666667,19.38333333,19.38333333,3.786328233,70.53333333,71.50833333,1115.916667,244.0833333,10.09166667,73.01666667,1.783333333,0.975,4.440670967
6/24/2021 18:00,73.01666667,48.775,68.35,38.35,68.35,58.35,0.05,15.975,24.33333333,55.3,91.5,76.86666667,72.8,21.65,21.65,3.2110631,77.33333333,78.71666667,1429.875,330.9166667,9.266666667,72.8,1.283333333,1.383333333,2.300816467
6/24/2021 19:00,72.50833333,61.3,59.425,29.425,59.425,49.425,4.133333333,13.575,24.33333333,61.31666667,91.5,75.9,73.49166667,15.725,15.725,2.001346667,70.05,70.40833333,1166.625,241.1666667,9.3,73.49166667,0.691666667,0.358333333,1.905306433
6/24/2021 20:00,73.325,50.74166667,42.30833333,12.30833333,42.30833333,32.30833333,0.291666667,0,24.33333333,55.2,91.5,74.46666667,72.18333333,8.383333333,8.383333333,0.7087696,78.65833333,79.08333333,744.2083333,143.125,10.1,72.18333333,0,0.425,0
6/24/2021 21:00,73.19166667,46.76666667,51.95,21.95,51.95,41.95,0.433333333,21.93333333,24.33333333,53.98333333,91.5,73.59166667,72.05,10.25,10.25,3.356526833,72.76666667,74.94166667,1062.916667,197.875,9.933333333,72.05,1.783333333,2.175,2.879864633
6/24/2021 22:00,72.575,49.84166667,67.675,37.675,67.96666667,57.77222222,5.233333333,2.2,24.33333333,55.74166667,91.5,72.81666667,71.85,22.06666667,22.06666667,0.106169,78.01666667,76.875,1202.708333,286.2083333,8.766666667,71.85,0.233333333,-1.141666667,0.284581733
6/24/2021 23:00,72.75,49.60833333,57.13333333,27.13333333,57.05,47.10555556,4.858333333,23.11666667,24.33333333,55.325,91.5,72.15,71.16666667,13.475,13.475,1.301363467,71.99166667,72.23333333,889.9583333,173.7916667,9.908333333,71.16666667,1.583333333,0.241666667,3.020202967
6/25/2021 0:00,73.28333333,47.40833333,60.91666667,30.91666667,60.91666667,50.91666667,0.133333333,0,24.33333333,54.49166667,91.5,71.875,71.31666667,19.06666667,19.06666667,1.5683724,80.59166667,81.04166667,1286.208333,296.4166667,9.116666667,71.31666667,0,0.45,0
6/25/2021 1:00,73.18333333,47.6,48.175,18.175,48.175,38.175,0.025,11.49166667,24.33333333,54.76666667,91.5,71.925,72.08333333,8.691666667,8.691666667,2.2020915,77.66666667,79.45,1048.416667,192.6666667,9.991666667,72.08333333,1.358333333,1.783333333,1.61084
6/25/2021 2:00,72.46666667,49.88333333,61.85833333,31.94166667,61.94166667,51.91388889,6.691666667,9.258333333,24.33333333,55.625,91.5,72.1,72.325,17.3,17.3,0.334127267,73.93333333,73.425,1009.708333,228.5,9.108333333,72.325,0.75,-0.508333333,0.992008967
6/25/2021 3:00,73.125,49.53333333,58.38333333,28.38333333,58.38333333,48.38333333,4.775,25.85833333,24.33333333,55.59166667,91.5,71.96666667,72.10833333,15.61666667,15.61666667,2.3653721,71.48333333,72.08333333,1069.875,224.5833333,10.075,72.10833333,1.8,0.6,3.561664867
6/25/2021 4:00,73.01666667,47.8,71.26666667,41.26666667,71.26666667,61.26666667,0.333333333,8.958333333,24.33333333,53.975,91.5,71.85,72.05,23.78333333,23.78333333,2.726834833,79.2,80.65833333,1347.25,322.5,8.641666667,72.05,1.008333333,1.458333333,1.1074525
6/25/2021 5:00,72.40833333,48.50833333,60.39166667,30.39166667,60.39166667,50.39166667,4.8,8.6,24.33333333,55,91.5,72.03333333,72.775,16.03333333,16.03333333,0.893528067,73.08333333,72.83333333,1160.833333,250,7.8,72.775,0.716666667,-0.25,0.827508033
6/25/2021 6:00,73.26666667,50.28333333,60.06666667,29.99166667,59.99166667,50.01666667,4.266666667,23.65,24.33333333,55.96666667,91.5,72.28333333,72.65,17.175,17.175,3.723481067,71.13333333,72.70833333,1327.708333,285.5833333,9.733333333,72.65,1.241666667,1.575,2.612001467
6/25/2021 7:00,72.85833333,49.18333333,71.825,41.65833333,71.65833333,61.71388889,0.408333333,9.125,24.33333333,55.01666667,91.5,71.85833333,71.45833333,23.6,23.6,1.629267033,77.85833333,78.28333333,1330.041667,315.2083333,8.516666667,71.45833333,0.616666667,0.425,0.957229467
6/25/2021 8:00,72.5,48.925,62.725,32.725,62.725,52.725,4.725,12.83333333,24.33333333,55.15,91.5,72.15833333,71.91666667,17.44166667,17.44166667,1.059005267,73.25833333,72.90833333,1355.166667,297.3333333,9.433333333,71.91666667,0.908333333,-0.35,1.8799235
6/25/2021 9:00,73.40833333,48.65,47.53333333,17.53333333,47.53333333,37.53333333,0.416666667,0,24.33333333,55.2,91.5,73.34166667,73.44166667,12.175,12.175,0.954300667,80.46666667,80.84166667,874,170.7083333,9.741666667,73.44166667,0,0.375,0
6/25/2021 10:00,73.325,48.6,49.08333333,19.09166667,49.225,39.13333333,0.275,21.45,24.33333333,54.28333333,91.5,73.78333333,73.35,9.008333333,9.008333333,3.219361367,74.325,76.30833333,947.4583333,174.8333333,9.95,73.35,1.575,1.983333333,2.828610633
6/25/2021 11:00,72.50833333,48.35,68.00833333,38.01666667,68.00833333,58.01111111,5.875,3.716666667,24.33333333,54.04166667,91.5,73.475,72.625,21.89166667,21.89166667,-0.197938067,76.3,75.23333333,1023.75,232.5416667,8.891666667,72.625,0.3,-1.066666667,0.627739467
6/25/2021 12:00,73,48.99166667,63.725,33.65833333,63.65833333,53.68055556,3.25,25.76666667,24.33333333,54.85,91.5,76.06666667,74.35833333,18.55833333,18.55833333,3.499793967,70.58333333,71.33333333,1140.5,254.2083333,10.03333333,74.35833333,1.875,0.75,4.862052067
6/25/2021 13:00,73.30833333,48.64166667,67.20833333,37.13333333,67.13333333,57.15833333,0.316666667,22.91666667,24.33333333,55.10833333,91.10833333,77.725,75.15,21.46666667,21.46666667,4.6633818,74.125,76.20833333,1196.25,281.25,9.625,75.15,1.733333333,2.083333333,3.496255
6/25/2021 14:00,72.65,50.11666667,62.8,32.94166667,62.94166667,52.89444444,4.008333333,3.775,24.33333333,55.44166667,89.31666667,78.33333333,75.90833333,19.01666667,19.01666667,0.064311567,77.06666667,76.21666667,1278.875,290.8333333,9.883333333,75.90833333,0.258333333,-0.85,0.550370333
6/25/2021 15:00,72.875,51.375,64.58333333,34.58333333,64.58333333,54.58333333,4.933333333,26.13333333,24.33333333,56.00833333,87.375,79.66666667,77.70833333,18.775,18.775,1.902743733,71.21666667,71.10833333,1132.041667,250.3333333,9.908333333,77.70833333,1.75,-0.108333333,4.590039767
6/25/2021 16:00,73.41666667,50.975,67.70833333,37.80833333,67.80833333,57.775,0.333333333,30.74166667,24.33333333,55.31666667,81.29166667,81.625,80.225,22.15833333,22.15833333,5.550320067,71.95833333,74.00833333,928.7083333,217.0416667,10.00833333,80.225,1.816666667,2.05,4.898418
6/25/2021 17:00,72.83333333,50.76666667,62.51666667,32.51666667,62.51666667,52.51666667,4.033333333,11.3,24.33333333,55.175,80.66666667,83.19166667,81.19166667,18.375,18.375,0.134602767,78.34166667,77.94166667,1355.208333,295.8333333,10.05,81.19166667,0.808333333,-0.4,1.445606867
6/25/2021 18:00,72.66666667,49.25,64.78333333,34.7,64.7,54.72777778,4.933333333,17.23333333,24.33333333,55.18333333,78.50833333,85.125,82.50833333,19.19166667,19.19166667,1.370190267,72.13333333,71.25,1128.083333,248.5833333,9.825,82.50833333,1.066666667,-0.883333333,3.187754733
6/25/2021 19:00,73.30833333,48.175,64.13333333,34.13333333,64.13333333,54.13333333,1.933333333,29.73333333,24.33333333,54.90833333,82.89166667,84.55,81.96666667,20.06666667,20.06666667,5.097820467,70.225,72.18333333,1269.833333,284.2083333,10.125,81.96666667,1.716666667,1.958333333,4.456291233
