Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
6/25/2021 20:00,72.975,48.225,65.85,35.85,65.85,55.85,2.175,14.225,24.33333333,54.59166667,83.15,83.35833333,81.14166667,20.16666667,20.16666667,1.3161295,77.99166667,77.95833333,1143.125,258.6666667,9.541666667,81.14166667,1.008333333,-0.033333333,1.692968433
6/25/2021 21:00,72.425,47.26666667,65.85833333,35.80833333,65.80833333,55.825,3.7,10.53333333,24.33333333,53.90833333,88.19166667,81.73333333,79.65833333,19.34166667,19.34166667,2.235284567,70.65833333,71.025,1247.833333,276.375,9.075,79.65833333,0.741666667,0.366666667,1.707368367
6/25/2021 22:00,73.38333333,47.56666667,53.275,23.275,53.275,43.275,0,0,24.33333333,54.93333333,88.89166667,80.13333333,78.59166667,14.29166667,14.29166667,1.310149867,79.21666667,79.725,1061.041667,225.4166667,9.483333333,78.59166667,0,0.508333333,0
6/25/2021 23:00,73.325,48.85833333,53.1,23.125,53.125,43.11666667,0.916666667,23.95833333,24.33333333,55.44166667,91.45,78.96666667,77.65833333,11.18333333,11.18333333,3.770219833,73.40833333,75.56666667,972.8333333,184.7083333,9.925,77.65833333,1.791666667,2.158333333,3.297340667
6/26/2021 0:00,72.50833333,53.54166667,65.15833333,35.2,65.2,55.18611111,5.308333333,3.6,24.33333333,56.05833333,91.5,78.35,77.775,20.4,20.4,1.444874667,72.875,72.95833333,1267.25,252.8333333,9.483333333,77.775,0.258333333,0.083333333,0.481909633
6/26/2021 1:00,73.25,51.50833333,38.78333333,8.708333333,38.70833333,28.73333333,0.25,0,24.33333333,55.15833333,90.90833333,77.99166667,77.58333333,5.775,5.775,0.394777833,79.06666667,79.425,905.9583333,159,10.09166667,77.58333333,0,0.358333333,0
6/26/2021 2:00,73.31666667,47.10833333,34.8,4.8,34.8,24.8,0.583333333,0,24.33333333,53.61666667,90.04166667,76.975,74.60833333,3.808333333,3.808333333,0.258344567,79.2,79.59166667,896.0416667,155.9583333,10.00833333,74.60833333,0,0.391666667,0
6/26/2021 3:00,73.29166667,46.90833333,39.15,9.15,39.15,29.15,0.683333333,0,24.33333333,54.55833333,91.5,76.275,72.6,5.658333333,5.658333333,0.425286167,79.275,79.73333333,912.25,162.25,10,72.6,0,0.458333333,0
6/26/2021 4:00,73.15,49.73333333,46.79166667,16.79166667,46.79166667,36.79166667,0.458333333,17.3,24.33333333,56.025,91.5,75.29166667,71.44166667,7.683333333,7.683333333,2.305941867,76.31666667,77.875,1025.291667,184.125,9.933333333,71.44166667,1,1.558333333,1.727992
6/26/2021 5:00,72.43333333,48.91666667,66.95,36.95,66.95,56.95,5.616666667,9.283333333,24.33333333,54.50833333,91.5,74.30833333,71.3,20.20833333,20.20833333,0.7735693,73.68333333,72.94166667,1379.5,307.6666667,8.991666667,71.3,0.65,-0.741666667,1.481362633
6/26/2021 6:00,73.14166667,46.84166667,56.725,26.725,56.725,46.725,5.058333333,24.15,24.33333333,54.45,91.5,73.63333333,71.7,14.85,14.85,2.3690331,72.20833333,72.71666667,1054.291667,219.5833333,9.808333333,71.7,1.925,0.508333333,3.275740767
6/26/2021 7:00,73.03333333,49.925,64.55,34.55,64.55,54.55,0.125,0,24.33333333,55.95833333,91.5,74.06666667,73.6,20.775,20.775,1.303804133,80.71666667,81.09166667,1155.5,264.25,9.241666667,73.6,0,0.375,0
6/26/2021 8:00,73.075,50.40833333,37.80833333,7.816666667,37.80833333,27.81111111,0,0.683333333,24.33333333,55.34166667,91.25833333,76.06666667,76.24166667,4.575,4.575,0.2764055,79.64166667,79.95,999.0416667,174.4166667,10.00833333,76.24166667,0,0.308333333,0
6/26/2021 9:00,72.81666667,50.41666667,59.24166667,29.275,59.24166667,49.25277778,4.841666667,24.23333333,24.33333333,54.53333333,86.65,78.35,78.03333333,14.63333333,14.63333333,2.122159667,71.45,71.95,1116.458333,218.875,9.875,78.03333333,1.591666667,0.5,3.324310033
6/26/2021 10:00,73.39166667,49.375,63.6,33.6,63.6,53.6,0.391666667,26.00833333,24.33333333,53.94166667,82.48333333,79.95,79.21666667,19.06666667,19.06666667,4.7611305,72.04166667,74.05833333,1231.291667,267.125,10.09166667,79.21666667,1.383333333,2.016666667,3.549827633
6/26/2021 11:00,72.91666667,53.625,59.5,29.5,59.5,49.5,2.916666667,11.58333333,24.33333333,55.13333333,73.825,82.95,81.90833333,15.88333333,15.88333333,1.362380133,75.20833333,75.53333333,1195.291667,252.2916667,10.00833333,81.90833333,0.575,0.325,1.302705833
6/26/2021 12:00,72.69166667,53.51666667,65,35,65,55,3.991666667,17.13333333,24.33333333,55.475,69.675,85.825,83.63333333,19.45833333,19.45833333,1.615843367,71.08333333,70.66666667,1108.916667,241.6666667,9.925,83.63333333,0.983333333,-0.416666667,3.359455633
6/26/2021 13:00,73.53333333,52.925,73.075,42.95,72.95,62.99166667,0.633333333,29.85833333,24.33333333,55.075,64.48333333,88.68333333,85.375,24.68333333,24.68333333,6.356350233,69.325,71.3,1326.083333,311.625,8.775,85.375,1.533333333,1.975,5.6686924
6/26/2021 14:00,72.13333333,52.64166667,41.46666667,11.46666667,41.46666667,31.46666667,12.025,23.15,24.33333333,55.10833333,62.15,90.51666667,86.175,8.266666667,8.266666667,-1.297580433,75.85833333,73.91666667,953.9166667,179.25,10.175,86.175,1.416666667,-1.941666667,0.987981867
6/26/2021 15:00,73.70833333,52.84166667,74.56666667,49.775,74.56666667,66.30277778,0.125,28.225,24.33333333,55.31666667,62.00833333,91.625,86.61666667,22.76666667,22.76666667,6.622749,72.375,74.30833333,1148.666667,262.125,7.75,86.61666667,1.741666667,1.933333333,6.4166347
6/26/2021 16:00,72.375,53.59166667,69.60833333,52.93333333,69.60833333,64.05,4.825,9.058333333,24.33333333,55.19166667,60.98333333,91.64166667,86.70833333,24.53333333,24.53333333,2.555500033,69.39166667,69.89166667,1198.708333,283.625,7.933333333,86.70833333,0.483333333,0.5,2.410890533
6/26/2021 17:00,73.45833333,50.625,65.43333333,35.43333333,65.43333333,55.43333333,0.366666667,26.54166667,24.33333333,53.9,61,91.075,86.68333333,20.28333333,20.28333333,5.4523273,69.25833333,71.18333333,1015.416667,228.8333333,9.925,86.68333333,1.7,1.925,5.046200367
6/26/2021 18:00,72.96666667,52.65,62.09166667,31.9,61.9,51.96388889,2.925,13.64166667,24.33333333,55.08333333,64.71666667,88.5,85.30833333,17.475,17.475,2.476544467,75.28333333,75.78333333,1113.833333,243.125,10.00833333,85.30833333,1.133333333,0.5,2.574293167
6/26/2021 19:00,72.63333333,53.425,70.60833333,40.60833333,70.60833333,60.60833333,3.308333333,15.36666667,24.33333333,55.8,66.61666667,86.6,84.39166667,23.36666667,23.36666667,2.389778767,70.625,70.41666667,913.3333333,210.4166667,9.683333333,84.39166667,0.766666667,-0.208333333,3.221924067
6/26/2021 20:00,73.33333333,49.95833333,64.76666667,34.76666667,64.76666667,54.76666667,1.275,26.73333333,24.33333333,55.175,70.88333333,85.05833333,83.16666667,20.325,20.325,5.063163,69.9,71.78333333,1271.666667,285.2916667,10.13333333,83.16666667,1.633333333,1.883333333,4.454216667
6/26/2021 21:00,72.99166667,49.14166667,63.06666667,33.06666667,63.06666667,53.06666667,2.983333333,13.65833333,24.33333333,53.61666667,91.20833333,80.05833333,73.6,18.025,18.025,1.481118567,77.775,77.95,1142.583333,257.9583333,9.966666667,73.6,0.758333333,0.175,1.6137688
6/26/2021 22:00,72.50833333,49.50833333,66.2,36.20833333,66.2,56.20277778,4.825,9.833333333,24.33333333,55.49166667,91.5,76.38333333,72.54166667,20.36666667,20.36666667,0.762464267,73.9,73.275,1115.791667,248.625,9.266666667,72.54166667,0.575,-0.625,1.553484333
6/26/2021 23:00,73.175,49.25,58.40833333,28.29166667,58.29166667,48.33055556,4.833333333,21.98333333,24.33333333,55.425,91.5,75.33333333,72.5,15.61666667,15.61666667,2.221982933,71.90833333,72.44166667,1207.791667,258.9583333,10.125,72.5,1.758333333,0.533333333,3.537380233
6/27/2021 0:00,73.11666667,48.86666667,69.825,39.725,69.725,59.75833333,0.075,16.04166667,24.33333333,55.425,91.5,74.69166667,73.95,22.54166667,22.54166667,3.5991291,76.45,78.03333333,1170.208333,270.7916667,9.1,73.95,1.275,1.583333333,2.4019821
6/27/2021 1:00,72.50833333,49.71666667,66.43333333,36.23333333,66.23333333,56.3,5.641666667,8.916666667,24.33333333,54.93333333,91.5,74.075,73.20833333,20.71666667,20.71666667,0.015986367,75.09166667,74.24166667,1023.791667,232.375,9.183333333,73.20833333,0.533333333,-0.85,1.358475067
6/27/2021 2:00,73.05,47.8,56.13333333,26.13333333,56.13333333,46.13333333,6.066666667,23.075,24.33333333,54.26666667,91.5,73.46666667,72.95833333,13.9,13.9,2.266281033,72.39166667,73.075,1387.083333,284.4166667,10.13333333,72.95833333,1.825,0.683333333,3.282696667
6/27/2021 3:00,73.13333333,48.04166667,70.40833333,40.40833333,70.40833333,60.40833333,3.641666667,9.041666667,24.33333333,54.7,91.5,73.1,72.9,22.74166667,22.74166667,4.470203033,75.8,78.05833333,1467.75,347.7916667,8.758333333,72.9,1.433333333,2.258333333,2.562211867
6/27/2021 4:00,72.55,49.85,67.25833333,37.25833333,67.25833333,57.25833333,8.391666667,2.166666667,24.33333333,55.3,91.5,72.86666667,72.41666667,21.58333333,21.58333333,-0.2983715,77,76.38333333,1177.666667,274.6666667,9.091666667,72.41666667,0.275,-0.616666667,0.497773967
6/27/2021 5:00,72.86666667,48.01666667,57.525,27.525,57.525,47.525,5.258333333,19.83333333,24.33333333,54.60833333,91.5,72.76666667,72.68333333,13.94166667,13.94166667,2.5257239,70.81666667,72.10833333,1168.458333,240.25,9.991666667,72.68333333,2.175,1.291666667,3.710545533
6/27/2021 6:00,73.28333333,48.93333333,68.24166667,38.24166667,68.24166667,58.24166667,0.316666667,20.01666667,24.33333333,55.65,91.5,72.925,73.51666667,21.85833333,21.85833333,4.318271533,74.58333333,76.625,1024.291667,234,8.991666667,73.51666667,1.683333333,2.041666667,2.8943866
6/27/2021 7:00,72.43333333,50.875,69.125,39.125,69.125,59.125,4.316666667,2.891666667,24.33333333,55.60833333,91.5,73.34166667,73.7,22.11666667,22.11666667,1.340048033,73.53333333,73.43333333,1294.375,298.4166667,8.441666667,73.7,0.208333333,-0.1,0.4034422
6/27/2021 8:00,73.04166667,49.19166667,55.475,25.475,55.475,45.475,5.833333333,23.85833333,24.33333333,55.225,88.075,75.21666667,76.10833333,13.44166667,13.44166667,1.5387183,71.6,71.61666667,921,186.6666667,10.11666667,76.10833333,1.908333333,0.016666667,3.407780833
6/27/2021 9:00,73.225,49.4,67.61666667,37.61666667,67.74166667,57.65833333,0.158333333,20.04166667,24.33333333,54.41666667,90.375,77.10833333,76.89166667,21.4,21.4,4.592602467,75.8,77.775,1321.666667,307.875,9.658333333,76.89166667,1.608333333,1.975,3.494302467
6/27/2021 10:00,72.54166667,49.26666667,67.68333333,37.68333333,67.68333333,57.68333333,5.033333333,3.916666667,24.33333333,54.44166667,91.50833333,77.61666667,76.575,22.34166667,22.34166667,-0.3792796,76.58333333,75.36666667,1044,241.25,9.341666667,76.575,0.25,-1.216666667,0.699495067
6/27/2021 11:00,72.96666667,50.06666667,58.3,28.3,58.3,48.3,3.425,25.31666667,24.33333333,55.65,90.325,78.83333333,77.25833333,14.58333333,14.58333333,2.3767212,70.85,71.48333333,1158.666667,235.7083333,10.025,77.25833333,1.316666667,0.633333333,3.206791933
6/27/2021 12:00,73.38333333,49.69166667,69.25,39.25,69.25,59.25,0.308333333,25.34166667,24.33333333,55.60833333,78.925,83.825,81.40833333,22.84166667,22.84166667,5.1052645,73.25833333,75.13333333,1344.166667,318.3333333,9.825,81.40833333,1.358333333,1.875,3.847711
6/27/2021 13:00,72.86666667,49.01666667,60.28333333,30.28333333,60.28333333,50.28333333,2.983333333,13.925,24.33333333,54.30833333,69.98333333,90.03333333,84.39166667,16.7,16.7,1.419125633,75.31666667,75.48333333,1063.583333,221.6666667,10.15,84.39166667,0.941666667,0.166666667,1.9630282
6/27/2021 14:00,72.78333333,50.61666667,67.00833333,37.00833333,67.00833333,57.00833333,3.65,24.34166667,24.33333333,56.10833333,64.88333333,95.18333333,86.175,21.00833333,21.00833333,2.1116648,69.80833333,69.6,1410.083333,319.9583333,9.925,86.175,1,-0.208333333,3.7126201
6/27/2021 15:00,73.43333333,47.825,69.38333333,39.38333333,69.38333333,59.38333333,0.266666667,34.20833333,24.33333333,54.00833333,61.80833333,99.71666667,86.95833333,22.75833333,22.75833333,6.000623067,69.85,71.93333333,1319.458333,308.5833333,9.525,86.95833333,1.816666667,2.083333333,5.527621867
6/27/2021 16:00,73.05833333,47.23333333,62.15833333,32.31666667,62.31666667,52.26388889,4.358333333,17.95833333,24.33333333,54.31666667,59.50833333,100.475,88.05833333,17.55,17.55,1.783151067,77.475,77.11666667,990.875,216.75,9.958333333,88.05833333,1.35,-0.358333333,3.362506467
6/27/2021 17:00,72.64166667,49.03333333,67.95,37.95,67.95,57.95,5.75,15.075,24.33333333,55.35,58.625,100.8583333,88.41666667,22.48333333,22.48333333,1.0078733,72.46666667,71.8,1297.041667,297.5,9.783333333,88.41666667,0.533333333,-0.666666667,2.287148733
6/27/2021 18:00,73.29166667,48.58333333,68.91666667,38.91666667,68.91666667,58.91666667,3.933333333,34.375,24.33333333,55.46666667,59.9,99.88333333,87.85,22.63333333,22.63333333,4.327790133,68.88333333,69.68333333,950.75,228.8333333,9.525,87.85,1.641666667,0.8,5.282334867
6/27/2021 19:00,73.275,47.05,65.79166667,35.79166667,65.79166667,55.79166667,0.358333333,23,24.33333333,53.78333333,91.5,92.475,76.73333333,19.39166667,19.39166667,4.550623,74.00833333,75.825,1142.541667,255.1666667,9.891666667,76.73333333,1.508333333,1.816666667,3.753501267
6/27/2021 20:00,72.59166667,49.575,65.26666667,35.26666667,65.26666667,55.26666667,4.616666667,4.425,24.33333333,56.025,91.5,88.025,75.74166667,21.10833333,21.10833333,0.562573667,75.16666667,74.81666667,1163.958333,266.25,9.983333333,75.74166667,0.25,-0.35,0.836294433
6/27/2021 21:00,72.875,49.09166667,64.925,34.925,64.925,54.925,4.15,26.55833333,24.33333333,55.14166667,91.50833333,84.26666667,75.44166667,19.08333333,19.08333333,3.638545867,69.05,70.05,1129.791667,250.2083333,9.9,75.44166667,1.408333333,1,4.2441973
6/27/2021 22:00,73.31666667,46.44166667,66.45,36.45,66.45,56.45,0.416666667,21.49166667,24.33333333,54.075,91.5,81.16666667,74.94166667,20.81666667,20.81666667,4.298258067,73.05,75.04166667,1053.125,246.3333333,9.583333333,74.94166667,1.4,1.991666667,2.818481867
6/27/2021 23:00,72.68333333,48.75833333,63.21666667,33.21666667,63.21666667,53.21666667,5.308333333,3.425,24.33333333,55,91.5,78.66666667,74.525,19.25833333,19.25833333,-0.254683567,78.775,77.61666667,1245.666667,275.9166667,9.675,74.525,0.108333333,-1.158333333,0.161084
6/28/2021 0:00,72.68333333,48.03333333,62.625,32.625,62.625,52.625,4.175,20.54166667,24.33333333,54.86666667,91.5,77.15,74.03333333,16.96666667,16.96666667,2.0347838,71.925,72.21666667,948.2083333,199,9.708333333,74.03333333,1.9,0.291666667,3.937283467
6/28/2021 1:00,73.325,47.50833333,63.31666667,33.31666667,63.31666667,53.31666667,1.216666667,23.88333333,24.33333333,54.83333333,91.5,75.875,73.51666667,19.01666667,19.01666667,4.278732733,72.88333333,74.95833333,1251,277.7916667,9.566666667,73.51666667,1.575,2.075,3.0840264
6/28/2021 2:00,72.8,49.475,64.35,34.28333333,64.28333333,54.30555556,4.416666667,9.25,24.33333333,55.48333333,91.5,74.9,72.99166667,19.675,19.675,0.8548435,79.125,79.14166667,1192.375,280.8333333,9.491666667,72.99166667,0.8,0.016666667,1.1246592
6/28/2021 3:00,72.575,48.75,64.30833333,34.25,64.25,54.26944444,4.65,14.19166667,24.33333333,54.89166667,91.5,74.14166667,72.25833333,18.13333333,18.13333333,1.302095667,72.00833333,71.90833333,1087.416667,233.2083333,9.483333333,72.25833333,0.983333333,-0.1,2.427487067
6/28/2021 4:00,73.31666667,47.04166667,51.36666667,21.36666667,51.36666667,41.36666667,0.191666667,0,24.33333333,54.425,91.5,73.38333333,71.49166667,13.13333333,13.13333333,0.937093967,80.49166667,80.83333333,931.7916667,195.625,9.725,71.49166667,0,0.341666667,0
6/28/2021 5:00,73.25833333,48.65833333,55.01666667,25.125,55.125,45.08888889,1.166666667,22.81666667,24.33333333,55.86666667,91.5,72.83333333,71.08333333,12.13333333,12.13333333,4.1651197,72.64166667,75.04166667,991.4583333,191.625,9.933333333,71.08333333,1.808333333,2.4,3.425719733
6/28/2021 6:00,72.64166667,49.79166667,66.175,36.175,66.175,56.175,4.658333333,0.2,24.33333333,55.15,91.5,72.55,71.24166667,21.075,21.075,-0.249924267,78.38333333,77.2,1156.458333,264.2916667,9.283333333,71.24166667,0.116666667,-1.183333333,0.1845144
6/28/2021 7:00,73.1,48.38333333,42.39166667,12.39166667,42.39166667,32.39166667,0,0,24.33333333,55.28333333,82.41666667,73.375,74.05833333,6.525,6.525,0.429557333,80.11666667,80.45833333,1022.25,183.375,10.04166667,74.05833333,0,0.341666667,0
6/28/2021 8:00,73.03333333,48.36666667,50.825,20.825,50.825,40.825,5.8,25.1,24.33333333,55.03333333,68.65833333,74.98333333,77.63333333,10.1,10.1,1.881143833,71.11666667,71.94166667,859.9583333,162.1666667,9.966666667,77.63333333,1.833333333,0.825,3.179700533
6/28/2021 9:00,73.25,48.43333333,69.61666667,39.61666667,69.61666667,59.61666667,0.133333333,18.65,24.33333333,55.31666667,71.04166667,77.75,80.60833333,22.59166667,22.59166667,4.547572167,74.35833333,76.16666667,1296.375,297.875,9.433333333,80.60833333,1.35,1.808333333,3.156026067
6/28/2021 10:00,72.51666667,48.55833333,66.76666667,36.76666667,66.76666667,56.76666667,3.158333333,6.033333333,24.33333333,54.69166667,69.83333333,81.69166667,84.125,21.55,21.55,0.981392067,73.625,73.43333333,1194.625,280.3333333,9.641666667,84.125,0.316666667,-0.191666667,0.840687633
6/28/2021 11:00,73.04166667,48.6,61.4,31.4,61.40833333,51.40277778,3.85,25.74166667,24.33333333,55.31666667,64.45,87.11666667,86.7,16.99166667,16.99166667,2.972609967,69.7,70.175,1202.958333,254.625,10.05833333,86.7,1.416666667,0.475,3.953269833
6/28/2021 12:00,73.325,48.46666667,69.56666667,39.56666667,69.56666667,59.56666667,0.158333333,24.86666667,24.33333333,55.10833333,60.35,93.51666667,87.95833333,22.425,22.425,5.2055759,73.24166667,75.125,1436.083333,331.6666667,9.816666667,87.95833333,1.175,1.883333333,3.8773651
6/28/2021 13:00,72.83333333,49.30833333,60.55833333,30.56666667,60.56666667,50.56388889,2.608333333,12.05833333,24.33333333,55.45833333,57.675,97.75,89.00833333,17.23333333,17.23333333,0.8585045,75.30833333,75.19166667,1062.791667,221.5833333,10.13333333,89.00833333,0.208333333,-0.116666667,0.748186367
6/28/2021 14:00,72.86666667,48.2,70.11666667,40.11666667,70.11666667,60.11666667,3.141666667,27.75,24.33333333,54.675,55.16666667,102.25,89.90833333,22.73333333,22.73333333,4.274095467,67.89166667,68.6,1025.166667,233.1666667,9.541666667,89.90833333,1.491666667,0.708333333,5.117467833
6/28/2021 15:00,73.45,46.475,69.93333333,39.93333333,69.93333333,59.93333333,0.25,30.21666667,24.33333333,53.96666667,49.63333333,103.7333333,91.4,23.14166667,23.14166667,5.548001433,70.29166667,72.125,913.2916667,210.2916667,9.683333333,91.4,1.491666667,1.833333333,4.788099867
6/28/2021 16:00,73.03333333,49,60.13333333,29.89166667,59.89166667,49.97222222,4.066666667,18.525,24.33333333,55.125,48.09166667,102.8166667,91.9,16.11666667,16.11666667,2.0644379,75.66666667,75.775,1170.416667,241.5416667,9.975,91.9,0.966666667,0.108333333,2.629086133
6/28/2021 17:00,72.68333333,49.43333333,73.46666667,43.46666667,73.46666667,63.46666667,7.925,12.6,24.33333333,55.60833333,49.04166667,101.6083333,91.88333333,24.7,24.7,2.226864267,70.44166667,70.125,1374.375,332.9166667,8.841666667,91.88333333,0.783333333,-0.316666667,3.595346067
6/28/2021 18:00,73.375,48.93333333,71.54166667,41.54166667,71.54166667,61.54166667,4.05,32.20833333,24.33333333,55.53333333,45.78333333,98.75,91.8,24.1,24.1,6.306194533,67.56666667,69.71666667,1204.75,286.25,9.258333333,91.8,2.008333333,2.15,5.998060367
6/28/2021 19:00,73.275,48.19166667,64.875,34.85,64.85,54.85833333,0.083333333,22.525,24.33333333,54.89166667,56.83333333,95.78333333,88.95,18.48333333,18.48333333,2.3463349,76,76,1093.875,234.2916667,9.75,88.95,1.066666667,-3.70E-17,3.375197933
6/28/2021 20:00,72.56666667,46.60833333,69.39166667,39.275,69.275,59.31388889,3.791666667,8.125,24.33333333,53.78333333,66.19166667,92.05833333,85.36666667,23.48333333,23.48333333,0.928185533,73.96666667,73.36666667,1331.541667,313.6666667,9.775,85.36666667,0.308333333,-0.6,1.309295633
6/28/2021 21:00,73.00833333,47.40833333,61.68333333,31.68333333,61.68333333,51.68333333,3.366666667,28.375,24.33333333,55.13333333,76.075,89.09166667,82.81666667,17.05833333,17.05833333,1.918364,70.96666667,71.075,1108.833333,241.2083333,10.00833333,82.81666667,1.275,0.108333333,3.754233467
6/28/2021 22:00,73.40833333,49.33333333,71.14166667,41.14166667,71.14166667,61.14166667,0.125,28.59166667,24.33333333,56.025,84,86.45,80.98333333,23.86666667,23.86666667,5.268423067,73.09166667,74.84166667,1207.166667,285.9583333,9.616666667,80.98333333,1.466666667,1.75,4.509131667
6/28/2021 23:00,72.70833333,46.975,66.23333333,36.23333333,66.23333333,56.23333333,3.333333333,4.908333333,24.33333333,53.76666667,88,84.34166667,78.275,21.58333333,21.58333333,0.096772433,77.15,76.60833333,1325.291667,310.875,9.85,78.275,0.108333333,-0.541666667,0.3920931
6/29/2021 0:00,72.70833333,47.65833333,63.35833333,33.25833333,63.25833333,53.29166667,4.041666667,21.125,24.33333333,54.90833333,89.325,82.70833333,77.825,17.65,17.65,2.589547333,71.04166667,71.53333333,1100.333333,236.75,9.783333333,77.825,1.6,0.491666667,3.627562867
6/29/2021 1:00,73.3,47.675,62.525,32.525,62.65833333,52.56944444,3.016666667,25.1,24.33333333,54.94166667,90.25833333,81.33333333,77.675,19.025,19.025,4.837767433,70.78333333,72.88333333,1267.208333,284.3333333,10.025,77.675,1.508333333,2.1,3.6035223
6/29/2021 2:00,72.94166667,47.85833333,66.44166667,36.10833333,66.10833333,56.21944444,2.2,11.58333333,24.33333333,54.9,91.5,80.04166667,76.725,20.30833333,20.30833333,1.576182533,77.74166667,77.86666667,1130.166667,252.2916667,9.583333333,76.725,0.916666667,0.125,1.342366667
6/29/2021 3:00,72.525,50.95833333,62.96666667,32.90833333,62.90833333,52.92777778,4.883333333,12.9,24.33333333,56.29166667,91.5,78.95833333,76.05833333,18.01666667,18.01666667,1.548603,72.85833333,72.60833333,1102.375,239.0416667,9.833333333,76.05833333,0.908333333,-0.25,2.271040333
6/29/2021 4:00,73.23333333,47.79166667,60.99166667,30.99166667,60.99166667,50.99166667,5.85,25.90833333,24.33333333,54.65833333,91.5,77.95,75.73333333,17.475,17.475,2.605655733,72.025,72.13333333,1230.583333,267.3333333,10.18333333,75.73333333,1.616666667,0.108333333,3.8627211
6/29/2021 5:00,73.1,46.36666667,69.98333333,39.98333333,69.98333333,59.98333333,0.066666667,17.7,24.33333333,54.00833333,91.5,77.05,75.475,22.60833333,22.60833333,4.126069033,75.86666667,77.53333333,1143.708333,256.25,9.258333333,75.475,0.933333333,1.666666667,2.436273467
6/29/2021 6:00,72.425,50.475,71.95833333,41.95833333,71.95833333,61.95833333,3.475,6.791666667,24.33333333,57.325,91.5,76.58333333,75.26666667,23.825,23.825,1.292577067,72.9,72.775,1187.916667,277.7083333,8.741666667,75.26666667,0.408333333,-0.125,1.375315667
6/29/2021 7:00,73.15,52.70833333,64.025,34.025,64.35833333,54.13611111,4.966666667,27.275,24.33333333,56.775,90.36666667,77.325,76.65833333,19.60833333,19.60833333,3.0481486,70.225,70.8,1153.125,262.4583333,9.958333333,76.65833333,1.766666667,0.575,4.471423367
6/29/2021 8:00,73.16666667,48.04166667,69.89166667,39.89166667,69.89166667,59.89166667,0.325,18.275,24.33333333,54.53333333,89.125,78.46666667,77.575,22.41666667,22.41666667,4.341457867,75.225,77.01666667,1147.708333,298,9.258333333,77.575,1.475,1.791666667,3.1598091
6/29/2021 9:00,72.55,49.73333333,65.43333333,35.43333333,65.43333333,55.43333333,3.7,5.216666667,24.33333333,55.69166667,65.38333333,81.59166667,82.7,20.91666667,20.91666667,0.465435133,74.99166667,74.525,1059.625,248.25,9.775,82.7,0.316666667,-0.466666667,0.822382633
6/29/2021 10:00,72.95,49.21666667,61.69166667,31.60833333,61.60833333,51.63611111,9.716666667,17.525,24.33333333,55.55,62.60833333,85.725,86.39166667,16.825,16.825,3.1005009,70.20833333,71.03333333,1193.083333,251.5416667,10.00833333,86.39166667,1.816666667,0.825,4.426637133
6/29/2021 11:00,73.30833333,47.59166667,67.475,37.475,67.475,57.475,9.783333333,9.983333333,24.33333333,54.80833333,58.73333333,91.04166667,88.84166667,21.64166667,21.64166667,6.478017467,69.05833333,71.40833333,1198.875,281.4166667,9.65,88.84166667,2.133333333,2.35,5.810007
6/29/2021 12:00,73.2,47.53333333,67.5,37.5,67.5,57.5,2.783333333,21.20833333,24.33333333,54.76666667,56.01666667,96.48333333,90.025,20.56666667,20.56666667,2.745872033,75.05833333,75.21666667,1271.083333,285.0833333,9.725,90.025,1.1,0.158333333,3.275984833
6/29/2021 13:00,72.64166667,48.79166667,70.36666667,40.36666667,70.36666667,60.36666667,4.566666667,10.90833333,24.33333333,55.175,54.45,101.75,90.4,23.15,23.15,0.466655467,73.475,72.48333333,1188.958333,277.6666667,9.016666667,90.4,0.483333333,-0.991666667,2.331446833
6/29/2021 14:00,73.325,48.40833333,78.20833333,48.20833333,78.14166667,68.18611111,3.641666667,39.49166667,24.33333333,55.69166667,48.99166667,108.2916667,92.61666667,27.3,27.3,5.9304539,67.05,68.59166667,1142.916667,287.4166667,8.325,92.61666667,1.833333333,1.541666667,6.5564849
6/29/2021 15:00,73.46666667,47.76666667,70.84166667,41.05833333,70.84166667,60.91388889,0.141666667,31.225,24.33333333,54.81666667,60.71666667,110.7833333,86.21666667,20.875,20.875,3.6375696,75.35833333,75.65,1147.041667,259.5833333,8.741666667,86.21666667,1.183333333,0.291666667,4.658012333
6/29/2021 16:00,72.65833333,45.625,71.75833333,41.91666667,71.75833333,61.81111111,2.75,8.108333333,24.33333333,53.275,72.13333333,107,82.275,24.19166667,24.19166667,1.097445767,73.53333333,73.425,1083.708333,259.0416667,9.008333333,82.275,0.266666667,-0.108333333,1.367139433
6/29/2021 17:00,72.99166667,46.90833333,69.25833333,39.25833333,69.25833333,59.25833333,5.35,32.08333333,24.33333333,54.875,83.79166667,100.9666667,79.54166667,22.58333333,22.58333333,3.159565033,69.775,69.99166667,1178.125,273.25,9.541666667,79.54166667,1.9,0.216666667,5.729587033
6/29/2021 18:00,73.45833333,49.175,71.84166667,41.84166667,71.83333333,61.83888889,0.15,27.30833333,24.33333333,56.2,81.15,95.90833333,79.34166667,24.03333333,24.03333333,5.707987133,71.85833333,73.8,1201.625,283.5,9.45,79.34166667,1.716666667,1.941666667,5.090376433
6/29/2021 19:00,72.80833333,48.36666667,64.26666667,34.30833333,64.30833333,54.29444444,3.233333333,13.6,24.33333333,54.69166667,78.25833333,92.36666667,80.21666667,19.74166667,19.74166667,1.8828523,75.775,76.04166667,1158.625,264.25,10.075,80.21666667,0.783333333,0.266666667,1.884560767
6/29/2021 20:00,72.65,47.66666667,69.81666667,39.81666667,69.81666667,59.81666667,3.258333333,17.53333333,24.33333333,54.73333333,87.275,88.91666667,79.15833333,22.93333333,22.93333333,2.517913767,70.9,70.825,1320.125,308.6666667,9.825,79.15833333,0.883333333,-0.075,3.284161067
6/29/2021 21:00,73.35,48.59166667,65.525,35.525,65.525,55.525,1.025,29.075,24.33333333,55.78333333,91.5,85.325,77.65,20.89166667,20.89166667,5.1308915,70.39166667,72.425,1037.5,236.9583333,10.06666667,77.65,1.808333333,2.033333333,4.442501467
6/29/2021 22:00,73,47.85833333,65.425,35.425,65.425,55.425,3.8,15.80833333,24.33333333,54.425,91.5,83.05833333,76.69166667,19.85833333,19.85833333,1.0814594,77.99166667,77.75,1256.25,280.4583333,9.775,76.69166667,0.7,-0.241666667,1.6123044
6/29/2021 23:00,72.50833333,47.05,68.775,38.775,68.775,58.775,4.816666667,9.366666667,24.33333333,54.125,91.50833333,81.35,76.16666667,22.1,22.1,0.9650396,74.06666667,73.25833333,1030.458333,234.875,9.183333333,76.16666667,0.6,-0.808333333,1.781930733
6/30/2021 0:00,73.13333333,47.48333333,55.925,25.925,55.73333333,45.86111111,4.783333333,25.04166667,24.33333333,55.06666667,91.5,79.73333333,75.25833333,13.85833333,13.85833333,3.216798667,70.59166667,72,974.8333333,200.2916667,9.708333333,75.25833333,1.733333333,1.408333333,3.155904033
6/30/2021 1:00,73.06666667,49.3,70.14166667,40.14166667,70.14166667,60.14166667,0.383333333,14.14166667,24.33333333,55.75833333,91.5,78.30833333,74.76666667,22.64166667,22.64166667,3.671860967,75.15,76.9,1142.708333,258.625,8.925,74.76666667,0.991666667,1.75,1.617673867
6/30/2021 2:00,72.43333333,49.40833333,63.60833333,33.60833333,63.60833333,53.60833333,5.391666667,10.675,24.33333333,55.29166667,91.5,77.28333333,74.85833333,18.15833333,18.15833333,1.711029367,71.58333333,71.55,944.875,206.7916667,8.483333333,74.85833333,0.658333333,-0.033333333,1.3849563
6/30/2021 3:00,73.26666667,46.25833333,51.05833333,21.06666667,51.05833333,41.06111111,0.491666667,0,24.33333333,53.83333333,91.5,76.575,74.85,12.59166667,12.59166667,1.0675476,79.49166667,79.95833333,1045.958333,217.875,9.816666667,74.85,0,0.466666667,0
6/30/2021 4:00,73.25,46.49166667,54.66666667,24.66666667,54.66666667,44.66666667,1.225,21.80833333,24.33333333,54.66666667,91.5,76.06666667,74.525,12.48333333,12.48333333,3.808660333,71.875,74.11666667,1105.916667,214.7083333,10,74.525,1.875,2.241666667,3.259266267
6/30/2021 5:00,72.85,48.925,64.75,34.75,64.75,54.75,2.891666667,7.641666667,24.33333333,55.35833333,91.5,75.425,73.36666667,19.74166667,19.74166667,1.135154067,77.36666667,77.36666667,1160.875,266.5833333,9.575,73.36666667,0.7,-2.22E-16,0.970409067
6/30/2021 6:00,72.51666667,49.93333333,62.01666667,32.01666667,61.95833333,51.99722222,3.008333333,14.86666667,24.33333333,55.9,91.5,74.79166667,73.175,16.88333333,16.88333333,1.904208133,70.58333333,70.775,1187.416667,249.5,9.55,73.175,1.025,0.191666667,2.288979233
6/30/2021 7:00,73.33333333,48.10833333,57.25,27.25,57.25,47.25,0.816666667,0,24.33333333,54.95,91.5,75.31666667,74.175,16.44166667,16.44166667,1.4142443,79.30833333,79.825,1157.208333,267.5,9.333333333,74.175,0,0.516666667,0
6/30/2021 8:00,73.275,47.91666667,44.05833333,14.05833333,44.05833333,34.05833333,0,0,24.33333333,55.15833333,91.5,76.89166667,75.45833333,8.333333333,8.333333333,0.6725257,79.35,79.81666667,1051.708333,194.2916667,10.04166667,75.45833333,0,0.466666667,0
6/30/2021 9:00,73.175,48.69166667,41.41666667,11.41666667,41.41666667,31.41666667,0.091666667,10.625,24.33333333,55.275,91.50833333,77.36666667,74.94166667,5.6,5.6,1.614378967,77.99166667,79.3,1109,195.625,9.966666667,74.94166667,0.833333333,1.308333333,1.20813
6/30/2021 10:00,72.5,48.70833333,62.10833333,32.11666667,62.10833333,52.11111111,4.058333333,14.35,24.33333333,55.1,91.5,78.64166667,75.11666667,16.625,16.625,1.9560723,69.58333333,69.83333333,1177.25,246.6666667,9.533333333,75.11666667,0.9,0.25,1.856615133
6/30/2021 11:00,73.38333333,47.55,66.525,36.59166667,66.59166667,56.56944445,2.841666667,26.125,24.33333333,54.66666667,89.91666667,80.73333333,76.275,20.85,20.85,4.9397873,70.31666667,72.35833333,1300.75,298,9.575,76.275,1.725,2.041666667,3.9571749
6/30/2021 12:00,72.91666667,48.2,65.075,35.075,65.075,55.075,3.1,12.08333333,24.33333333,54.94166667,86.025,82.7,77.475,19.64166667,19.64166667,1.528711567,77.5,77.61666667,1257.125,280.6666667,9.708333333,77.475,0.866666667,0.116666667,1.671856667
6/30/2021 13:00,72.56666667,49.575,68.71666667,38.71666667,68.71666667,58.71666667,4.008333333,17.55,24.33333333,55.51666667,91.5,82.75,75.55,22.025,22.025,2.1083699,70.43333333,70.55,1058.708333,246.5416667,9.716666667,75.55,0.825,0.116666667,2.852773233
6/30/2021 14:00,73.325,47.73333333,63.2,33.2,63.2,53.2,0.7,27.93333333,24.33333333,54.96666667,91.48333333,83.91666667,76.325,19.25,19.25,4.676805467,70.43333333,72.43333333,981.8333333,213.4583333,9.933333333,76.325,1.383333333,2,3.417665533
6/30/2021 15:00,73.01666667,48.41666667,63.35,33.35,63.35,53.35,2.141666667,16.85833333,24.33333333,55.1,91.5,86.48333333,76.69166667,18.575,18.575,1.513945533,78.05,78.06666667,1147.833333,260.1666667,9.95,76.69166667,0.75,0.016666667,1.8480728
6/30/2021 16:00,72.575,48.925,68.21666667,38.03333333,68.03333333,58.09444444,4.666666667,10.83333333,24.33333333,55.05,90.23333333,86.875,77.13333333,21.69166667,21.69166667,0.694369667,73.25833333,72.46666667,1284.708333,291.5833333,9.891666667,77.13333333,0.6,-0.791666667,2.1570612
6/30/2021 17:00,73.20833333,47.48333333,61.26666667,31.26666667,61.26666667,51.26666667,4.133333333,30.54166667,24.33333333,54.74166667,80.475,86.90833333,79.01666667,17.225,17.225,3.680525333,69.99166667,70.99166667,1189.375,248.75,10.13333333,79.01666667,1.75,1,4.4166304
6/30/2021 18:00,73.20833333,47.25,68.48333333,38.48333333,68.48333333,58.48333333,0.375,20.88333333,24.33333333,54.48333333,73.96666667,89.11666667,79.65833333,21.39166667,21.39166667,4.191845,74.775,76.46666667,892.2083333,201.2083333,9.675,79.65833333,1.358333333,1.691666667,3.087077233
6/30/2021 19:00,72.59166667,47.6,66.13333333,36.13333333,66.13333333,56.13333333,3.491666667,6.475,24.33333333,54.38333333,83.20833333,87.575,78.31666667,21.35833333,21.35833333,-0.076758967,77.025,75.69166667,1207.875,285.875,9.741666667,78.31666667,0.375,-1.333333333,1.117093133
6/30/2021 20:00,72.98333333,48.61666667,63.10833333,33.10833333,63.10833333,53.10833333,3.533333333,29.78333333,24.33333333,55.59166667,89.64166667,84.95833333,77.43333333,18.25833333,18.25833333,3.418885867,70.03333333,70.75,1096.416667,235.4166667,10.01666667,77.43333333,1.766666667,0.716666667,4.5733212
6/30/2021 21:00,73.29166667,49.1,67.73333333,37.73333333,67.73333333,57.73333333,0.075,24.46666667,24.33333333,55.7,91.5,82.61666667,76.24166667,21.53333333,21.53333333,4.5227994,73.38333333,75.40833333,1018.291667,231.375,9.483333333,76.24166667,1.65,2.025,3.206059733
6/30/2021 22:00,72.6,49.09166667,64.84166667,34.84166667,64.84166667,54.84166667,5.258333333,2.591666667,24.33333333,55.075,91.5,80.35,75.44166667,20.7,20.7,-0.264080133,77.35833333,76.21666667,1426.416667,328.125,9.591666667,75.44166667,0.183333333,-1.141666667,0.4001473
6/30/2021 23:00,72.78333333,47.75,55.65,25.45833333,55.45833333,45.52222222,5.025,25.19166667,24.33333333,54.65,91.5,78.94166667,75,12.78333333,12.78333333,1.0148292,72.65833333,72.50833333,1112.375,218.2916667,9.933333333,75,1.7,-0.15,2.862047767
7/1/2021 0:00,73.29166667,46.65,63.65833333,33.65833333,63.65833333,53.65833333,0.416666667,24.88333333,24.33333333,54.2,91.5,77.675,74.6,19.175,19.175,3.998056067,73.89166667,75.94166667,980.25,214.25,9.775,74.6,1.483333333,2.05,2.666794433
7/1/2021 1:00,72.65833333,47.575,67.26666667,37.26666667,67.35,57.29444445,4.433333333,1.133333333,24.33333333,54.45,91.5,76.74166667,74.06666667,21.73333333,21.73333333,-0.343523833,78.68333333,77.53333333,1322.541667,311.4583333,9.016666667,74.06666667,0.125,-1.15,0.1629145
7/1/2021 2:00,73.06666667,48.38333333,45.30833333,15.25833333,45.25833333,35.275,0.225,0,24.33333333,55.325,91.5,76.09166667,73.64166667,7.666666667,7.666666667,0.570993967,79.98333333,80.4,834.6666667,152.6666667,10.01666667,73.64166667,0,0.416666667,0
7/1/2021 3:00,72.975,48.36666667,48.49166667,18.49166667,48.49166667,38.49166667,6.225,24.01666667,24.33333333,55.11666667,91.5,75.54166667,72.975,8.941666667,8.941666667,0.983954767,71.63333333,72.50833333,1040,189.4166667,9.95,72.975,1.816666667,0.875,2.5722186
7/1/2021 4:00,73.2,47.25,65.16666667,35.16666667,65.16666667,55.16666667,0.683333333,13.525,24.33333333,54.35,91.5,74.83333333,71.83333333,20.35833333,20.35833333,3.1063585,77.25,79.20833333,1148.916667,262.75,9.216666667,71.83333333,1.516666667,1.958333333,1.6042502
7/1/2021 5:00,72.55833333,48.975,60.73333333,30.73333333,60.73333333,50.73333333,6.516666667,3.666666667,24.33333333,55.3,91.5,74.04166667,71.31666667,18.03333333,18.03333333,-0.2588327,78.55833333,77.3,1094.708333,237.75,9.65,71.31666667,0.291666667,-1.258333333,0.263347933
7/1/2021 6:00,72.89166667,49.78333333,57.26666667,27.075,57.075,47.13888889,5.441666667,22.16666667,24.33333333,55.86666667,91.5,73.61666667,71.39166667,13.78333333,13.78333333,1.660385533,72.2,72.41666667,1145.041667,230.9583333,9.966666667,71.39166667,1.808333333,0.216666667,3.4936923
7/1/2021 7:00,73.3,47.54166667,65.61666667,35.61666667,65.61666667,55.61666667,0.491666667,22.15,24.33333333,54.51666667,91.5,73.74166667,71.675,20.40833333,20.40833333,3.843805933,74.825,76.65833333,1163.25,267.7083333,9.675,71.675,1.5,1.833333333,2.7226857
7/1/2021 8:00,72.55833333,49.15,68.25833333,38.26666667,68.25833333,58.26111111,4.016666667,1.158333333,24.33333333,55.36666667,91.43333333,75.70833333,73.36666667,22.00833333,22.00833333,1.569348667,74.225,74.19166667,1158.458333,265.4583333,8.908333333,73.36666667,0.2,-0.033333333,0.311185
7/1/2021 9:00,72.84166667,48.98333333,55.575,25.575,55.575,45.575,4.925,21.83333333,24.33333333,55.34166667,91.48333333,77.9,74.23333333,12.7,12.7,1.417783267,71.35833333,71.49166667,1134.375,226.625,10,74.23333333,1.766666667,0.133333333,3.143822733
7/1/2021 10:00,73.325,47.45833333,70.2,40.2,70.2,60.2,0.366666667,26.825,24.33333333,54.61666667,82.89166667,81.79166667,75.50833333,23.21666667,23.21666667,5.2506062,73.05833333,75,1171.166667,270.2083333,9.416666667,75.50833333,1.25,1.941666667,3.484051667
7/1/2021 11:00,72.73333333,47.8,62.44166667,32.44166667,62.44166667,52.44166667,4.4,7.916666667,24.33333333,54.46666667,68.325,88.64166667,78.825,18.60833333,18.60833333,-0.122155367,77.25,76.66666667,1238.25,272.7916667,10.09166667,78.825,0.116666667,-0.583333333,0.2895851
7/1/2021 12:00,72.825,47.68333333,69.94166667,39.94166667,70.1,59.99444445,4.308333333,23.23333333,24.33333333,54.76666667,66.53333333,94.44166667,79.43333333,22.86666667,22.86666667,2.793098933,69.85833333,69.825,782.7083333,181.0416667,9.691666667,79.43333333,1.375,-0.033333333,4.8676656
7/1/2021 13:00,73.55,47.63333333,71.975,41.975,71.975,61.975,0.108333333,33.60833333,24.33333333,55.175,59.81666667,101.7416667,81.175,24.01666667,24.01666667,5.919592933,70.875,72.85833333,1199.458333,282.1666667,9.425,81.175,1.633333333,1.983333333,5.1623761
7/1/2021 14:00,72.60833333,48.88333333,58.75833333,28.66666667,58.66666667,48.69722222,3.766666667,6.45,24.33333333,54.83333333,54.20833333,108.425,81.95,16.41666667,16.41666667,1.429010333,71.76666667,72.18333333,1087.291667,231.875,10.01666667,81.95,0.266666667,0.416666667,1.019710533
7/1/2021 15:00,73.3,46.925,81.31666667,51.31666667,81.31666667,71.31666667,2.808333333,32.61666667,24.33333333,54.70833333,53.73333333,112.875,82.1,28.78333333,28.78333333,6.882802033,65.3,67.26666667,1266.333333,314.625,7.791666667,82.1,1.966666667,1.966666667,6.882802033
7/1/2021 16:00,73.34166667,47.73333333,64.13333333,34.14166667,64.13333333,54.13611111,3.525,20.86666667,24.33333333,54.925,51.05,114.0166667,81.71666667,17.55833333,17.55833333,3.3494489,73.65833333,74.275,1077.166667,228.8333333,9.4,81.71666667,1.058333333,0.616666667,3.8510059
7/1/2021 17:00,72.55,48.41666667,76.63333333,47.45,76.63333333,66.90555556,5.258333333,12.84166667,24.33333333,54.76666667,50.46666667,111.0666667,80.75,25.44166667,25.44166667,1.279031367,71.4,70.84166667,1366.083333,330.7916667,7.883333333,80.75,0.541666667,-0.558333333,2.754048267
7/1/2021 18:00,73.575,46.125,81.14166667,51.34166667,81.14166667,71.20833333,0.283333333,31.125,24.33333333,54.54166667,41.90833333,107.7166667,79.95,27.59166667,27.59166667,6.9807948,68,69.99166667,1242.958333,303.5,7.583333333,79.95,1.6,1.991666667,6.401868667
7/1/2021 19:00,73.03333333,47.60833333,63.525,33.525,63.40833333,53.48611111,4.016666667,13.80833333,24.33333333,55.03333333,43.79166667,102.2583333,77.83333333,18.3,18.3,1.759720667,76.50833333,76.775,1001.916667,221.4583333,9.8,77.83333333,0.875,0.266666667,2.588571067
7/1/2021 20:00,72.55833333,47.83333333,71.01666667,41.05833333,70.85,60.975,4.416666667,11,24.33333333,54.59166667,47.53333333,95.86666667,73.79166667,24,24,1.0777984,73.025,72.13333333,1353.25,323.9583333,9.816666667,73.79166667,0.558333333,-0.891666667,2.2518811
7/1/2021 21:00,73.2,48.31666667,61.15,31.23333333,61.23333333,51.20555556,2.608333333,25.66666667,24.33333333,56.4,64.88333333,89.46666667,68.96666667,17.41666667,17.41666667,3.739101333,70.31666667,71.36666667,1118.458333,245.375,10.15,68.96666667,1.925,1.05,4.640195467
7/1/2021 22:00,73.11666667,48.68333333,65.85,35.85,65.70833333,55.80277778,0.441666667,17.40833333,24.33333333,55.58333333,70.79166667,83.69166667,66.55,19.99166667,19.99166667,3.5043092,75.775,77.65833333,1281.541667,292.5833333,9.616666667,66.55,1.466666667,1.883333333,2.1460782
7/1/2021 23:00,72.44166667,46.39166667,65.45833333,35.48333333,65.48333333,55.475,5.191666667,9.583333333,24.33333333,53.35,71.41666667,79.075,65.78333333,19.79166667,19.79166667,0.011227067,75.25,74.65,1237.041667,272.625,8.95,65.78333333,0.45,-0.6,0.7969997
7/2/2021 0:00,72.98333333,44.36666667,53.60833333,23.60833333,53.60833333,43.60833333,4.108333333,20.925,24.33333333,54.55,69.89166667,75.51666667,63.65,12.375,12.375,1.888953967,72.475,73.39166667,993.75,193.2083333,10.08333333,63.65,1.691666667,0.916666667,2.524015433
7/2/2021 1:00,73.14166667,43.50833333,67.61666667,37.75,67.75,57.70555556,0.225,0,24.33333333,54.90833333,74.99166667,72.7,61.74166667,22.675,22.675,1.871625233,80.175,80.70833333,1155.833333,264.9166667,8.808333333,61.74166667,0,0.533333333,0
7/2/2021 2:00,73.1,44.74166667,51.20833333,21.325,51.325,41.28611111,0,6.016666667,24.33333333,55.04166667,84.475,70.38333333,60.3,10.79166667,10.79166667,1.031425733,79.6,80.29166667,1099.958333,212.625,10.00833333,60.3,0,0.691666667,0
7/2/2021 3:00,72.49166667,47.825,60.125,30.125,60.125,50.125,3.558333333,13.23333333,24.33333333,55.38333333,91.35,68.40833333,59.65833333,15.90833333,15.90833333,1.9158013,71.55,72.75833333,950.375,202.9583333,9.291666667,59.65833333,1.75,1.208333333,2.118498667
7/2/2021 4:00,73.325,49.925,51.675,21.675,51.675,41.675,0.2,0,24.33333333,58,91.5,67.04166667,59.50833333,13.30833333,13.30833333,1.0569307,80.30833333,80.725,1209.625,263.2083333,9.683333333,59.50833333,0,0.416666667,0
7/2/2021 5:00,73.28333333,49.51666667,39.49166667,9.491666667,39.49166667,29.49166667,0,0,24.33333333,55.63333333,91.5,66.2,59.66666667,5.85,5.85,0.473855433,79.59166667,80.025,914.5416667,162.875,10.00833333,59.66666667,0,0.433333333,0
7/2/2021 6:00,73.125,48.1,43.50833333,13.50833333,43.50833333,33.50833333,0,0,24.33333333,55.04166667,91.46666667,65.675,60.7,7.025,7.025,0.606749733,79.225,79.725,1031.375,185.9583333,9.991666667,60.7,0,0.5,0
7/2/2021 7:00,73.01666667,48.575,42.00833333,12.00833333,42.00833333,32.00833333,0,0,24.33333333,55.16666667,83.14166667,66.88333333,63.71666667,6.4,6.4,0.494235,79.14166667,79.56666667,1027.875,185.0416667,9.991666667,63.71666667,0,0.425,0
7/2/2021 8:00,73.075,49.25833333,38.925,8.991666667,38.99166667,28.96944444,0,0,24.33333333,55.94166667,76.51666667,69.88333333,64.66666667,5.283333333,5.283333333,0.369150833,79.125,79.525,1005.291667,176.7083333,10,64.66666667,0,0.4,0
7/2/2021 9:00,73.05,49.95,51.69166667,21.76666667,51.76666667,41.74166667,3.608333333,30.725,24.33333333,56.325,66.80833333,73.55,66.95833333,10.94166667,10.94166667,2.790536233,68.83333333,70.025,964.5,181.1666667,10.01666667,66.95833333,2.008333333,1.191666667,3.596810467
7/2/2021 10:00,73.2,48.425,63.425,33.425,63.425,53.425,0.216666667,17.40833333,24.33333333,55.10833333,56.99166667,77.11666667,69.69166667,17.91666667,17.91666667,3.340418433,73.61666667,75.11666667,852.5,183.4166667,9.941666667,69.69166667,1.241666667,1.5,2.529873033
7/2/2021 11:00,72.55,47.025,63.00833333,33.00833333,63.00833333,53.00833333,3.95,8.833333333,24.33333333,54.06666667,51.475,82.81666667,71.69166667,18.60833333,18.60833333,-0.097992767,74.2,72.9,989.625,215.25,10.05,71.69166667,0.45,-1.3,1.3260142
7/2/2021 12:00,73.175,45.11666667,66.475,36.6,66.6,56.55833333,4.141666667,29.4,24.33333333,53.70833333,47.95,91.24166667,72.8,20.91666667,20.91666667,3.889690467,69.85,70.29166667,1049.791667,244.25,9.908333333,72.8,1.6,0.441666667,5.1206407
7/2/2021 13:00,73.40833333,45.53333333,73.425,43.425,73.425,63.425,0.183333333,24.86666667,24.33333333,54.20833333,44.45833333,99.48333333,74.1,24.775,24.775,5.496137267,73.11666667,74.9,1053.291667,245.5833333,9.408333333,74.1,1.308333333,1.783333333,4.2837361
7/2/2021 14:00,72.56666667,46.575,67.825,37.825,67.825,57.825,3,8.775,24.33333333,54.69166667,42.45833333,107.2666667,74.99166667,21.93333333,21.93333333,1.708344633,71.48333333,71.43333333,1136.916667,255.625,9.341666667,74.99166667,0.425,-0.05,1.976451867
7/2/2021 15:00,73.43333333,45.34166667,77.90833333,47.90833333,77.90833333,67.90833333,0.491666667,34.975,24.33333333,54.83333333,41.96666667,110.5583333,75.49166667,27.1,27.1,6.609813467,66.36666667,68.38333333,1208.375,288.6666667,8.183333333,75.49166667,1.65,2.016666667,6.148039333
7/2/2021 16:00,73.29166667,46.04166667,63.80833333,33.80833333,63.80833333,53.80833333,4.741666667,22.06666667,24.33333333,54.89166667,41.85833333,111.0083333,75.85,17.65833333,17.65833333,3.0338707,74.73333333,75,1341.291667,291.0833333,9.608333333,75.85,1.25,0.266666667,3.8788295
7/2/2021 17:00,72.59166667,46.64166667,78.6,49.45833333,78.6,68.88611111,5.808333333,13.83333333,24.33333333,55.44166667,42.925,109.1,75.59166667,26.61666667,26.61666667,1.946065567,69.99166667,69.75833333,1380.458333,336.6666667,7.791666667,75.59166667,0.591666667,-0.233333333,3.028257167
7/2/2021 18:00,73.625,45.89166667,79.56666667,51.30833333,79.3,70.05833333,0.416666667,32.38333333,24.33333333,55.93333333,43.33333333,106.125,74.75833333,26.95833333,26.95833333,6.589922033,68.85,70.78333333,1067.541667,252.625,7.625,74.75833333,1.766666667,1.933333333,6.279957367
7/2/2021 19:00,73.01666667,45.33333333,63.85833333,34.275,64.05,54.06111111,3.8,16.45833333,24.33333333,53.80833333,45.90833333,100.85,73.275,19.08333333,19.08333333,2.3305926,76.88333333,77.3,1123.416667,246.2916667,9.933333333,73.275,0.991666667,0.416666667,2.552571233
7/2/2021 20:00,72.6,47.11666667,69.54166667,39.54166667,69.54166667,59.54166667,4.808333333,13.68333333,24.33333333,55.7,53.875,94.55833333,70.61666667,22.88333333,22.88333333,2.527066267,68.88333333,69.21666667,1050.083333,243.6666667,9.9,70.61666667,0.691666667,0.333333333,2.8903595
7/2/2021 21:00,73.34166667,46.275,61.76666667,31.73333333,61.73333333,51.74444444,0.183333333,26.5,24.33333333,55.44166667,63.64166667,88.08333333,68.05,17.76666667,17.76666667,4.510596067,69.99166667,71.98333333,1203.875,255.25,10.075,68.05,1.758333333,1.991666667,3.899209067
7/2/2021 22:00,72.98333333,45.825,59.81666667,29.9,59.9,49.87222222,3.591666667,16.55833333,24.33333333,53.825,69.525,82.75,65.775,15.86666667,15.86666667,2.0216042,76.20833333,76.40833333,1079.833333,228.625,9.941666667,65.775,1.066666667,0.2,2.283609767
7/2/2021 23:00,72.55833333,46.93333333,67.66666667,37.66666667,67.66666667,57.66666667,4.708333333,15.725,24.33333333,55.55833333,74.21666667,78.775,65.04166667,21.40833333,21.40833333,1.593755333,71.35833333,70.925,1149.5,259.4166667,9.891666667,65.04166667,0.791666667,-0.433333333,2.846183433
7/3/2021 0:00,73.275,45.58333333,61.03333333,31.03333333,61.03333333,51.03333333,3.4,25.65833333,24.33333333,53.975,80.64166667,75.58333333,62.575,17.43333333,17.43333333,4.436521833,70.9,72.98333333,976.1666667,211.5416667,10.15,62.575,1.833333333,2.083333333,3.750450433
7/3/2021 1:00,72.84166667,47.15833333,71.74166667,41.74166667,71.74166667,61.74166667,0.383333333,2.608333333,24.33333333,54.88333333,87.05833333,73.10833333,61.2,24.14166667,24.14166667,-0.139728167,80.88333333,79.98333333,1058.333333,249.375,8.6,61.2,0,-0.9,0
7/3/2021 2:00,72.525,48.05833333,55.35833333,25.35833333,55.35833333,45.35833333,5.9,14.61666667,24.33333333,55.33333333,90.85833333,70.90833333,59.16666667,13.40833333,13.40833333,1.274272067,73.81666667,74.325,1143.958333,233.9166667,9.608333333,59.16666667,1.741666667,0.508333333,1.7030972
7/3/2021 3:00,73.21666667,47.06666667,58.40833333,28.40833333,58.40833333,48.40833333,3.158333333,20.23333333,24.33333333,55.06666667,91.5,68.725,57.91666667,16.275,16.275,3.679793133,72.125,74.125,808.5833333,166.2916667,9.875,57.91666667,1.45,2,2.555866133
7/3/2021 4:00,72.73333333,47.59166667,74.26666667,44.26666667,74.26666667,64.26666667,1.858333333,0,24.33333333,54.8,91.5,67.04166667,57.4,25.375,25.375,0.463970733,80.41666667,79.43333333,1217.708333,292.4166667,8.25,57.4,0,-0.983333333,0
7/3/2021 5:00,72.99166667,46.46666667,57.40833333,27.375,57.375,47.38611111,0.283333333,0,24.33333333,54.65,91.5,65.78333333,57.18333333,14.98333333,14.98333333,1.2231401,79.525,80.04166667,1045.583333,214.25,9.975,57.18333333,0,0.516666667,0
7/3/2021 6:00,73.1,46.95,40.43333333,10.43333333,40.43333333,30.43333333,0.183333333,0,24.33333333,55.76666667,91.5,64.74166667,57.00833333,5.933333333,5.933333333,0.3928253,79.53333333,79.88333333,1028.083333,186.0416667,10.05833333,57.00833333,0,0.35,0
7/3/2021 7:00,73.28333333,46.9,36.725,6.725,36.725,26.725,0,0,24.33333333,55.88333333,79.40833333,64.63333333,60.44166667,4.775,4.775,0.346818733,79.325,79.71666667,904.75,159.0833333,10.05,60.44166667,0,0.391666667,0
