Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
7/3/2021 8:00,73.29166667,46.73333333,48.45833333,18.45833333,48.45833333,38.45833333,0.575,19.975,24.33333333,55.09166667,61.35833333,66.15,64.06666667,8.608333333,8.608333333,2.7138993,74.30833333,76.425,1049.5,192.625,10.00833333,64.06666667,1.691666667,2.116666667,2.220518533
7/3/2021 9:00,72.55833333,49.2,65.60833333,35.60833333,65.60833333,55.60833333,3.983333333,4.6,24.33333333,56.24166667,58.5,69.49166667,66.98333333,20.775,20.775,-0.116663867,76.38333333,75.40833333,1256.166667,281.875,9.158333333,66.98333333,0.2,-0.975,0.231863333
7/3/2021 10:00,72.90833333,47.38333333,57.39166667,27.39166667,57.39166667,47.39166667,4.983333333,23.40833333,24.33333333,55.275,54.66666667,74.9,70.275,14.03333333,14.03333333,2.176342467,71.30833333,71.775,1264.375,255.2916667,9.991666667,70.275,1.825,0.466666667,3.503332933
7/3/2021 11:00,73.3,46.88333333,67.39166667,37.275,67.275,57.31388889,0.183333333,24.7,24.33333333,54.55,51.26666667,82.24166667,73.43333333,21.20833333,21.20833333,4.8024998,73.38333333,75.46666667,1150.25,261.1666667,9.733333333,73.43333333,1.425,2.083333333,3.239740933
7/3/2021 12:00,72.65833333,46.4,62.8,32.8,62.8,52.8,3.516666667,3.466666667,24.33333333,53.65833333,47.21666667,91.33333333,75.20833333,19.03333333,19.03333333,0.062481067,76.95833333,76.31666667,1279.458333,290.375,9.975,75.20833333,0.25,-0.641666667,0.579292233
7/3/2021 13:00,72.84166667,45.775,63.06666667,33.06666667,63.06666667,53.06666667,5.758333333,24.24166667,30.41666667,54.025,41.60833333,100.3416667,77.025,17.75833333,17.75833333,2.845085133,70.03333333,70.50833333,963.2083333,205.875,9.883333333,77.025,2,0.475,4.857170733
7/3/2021 14:00,73.50833333,46.60833333,70.23333333,40.39166667,70.39166667,60.33888889,0.341666667,29.33333333,18.25,55.24166667,39.60833333,107.8416667,79.21666667,23.46666667,23.46666667,5.885667667,70.88333333,72.875,1202.333333,283.5416667,9.625,79.21666667,1.675,1.991666667,5.1158814
7/3/2021 15:00,73.05833333,48.95,59.6,29.6,59.6,49.6,4.275,16.09166667,30.41666667,56.225,40.00833333,110.9333333,80.53333333,15.775,15.775,2.021726233,74.83333333,74.96666667,1202.083333,256.75,9.991666667,80.53333333,0.975,0.133333333,3.076216267
7/3/2021 16:00,72.90833333,48.06666667,85.675,63.29166667,85.675,78.21388889,5.091666667,22.10833333,18.25,55.225,40.09166667,109.3583333,81.65833333,32.325,32.325,4.617375233,65.43333333,66.16666667,1129.791667,280.9166667,6.708333333,81.65833333,0.916666667,0.733333333,4.8222692
7/3/2021 17:00,73.55,47.83333333,69.75,40.325,69.75,59.94166667,0.416666667,27.04166667,24.33333333,55.5,42.78333333,106.9583333,82.01666667,20.56666667,20.56666667,4.6849817,72.375,73.74166667,1142.25,257.625,8.766666667,82.01666667,1.491666667,1.366666667,4.871204567
7/3/2021 18:00,72.53333333,48.675,75.425,47.39166667,75.425,66.08055556,2.4,10.35,24.33333333,55.11666667,43.94166667,103.2166667,82.25,25.975,25.975,1.366163167,72.26666667,71.91666667,1217.791667,290.7083333,8.341666667,82.25,0.416666667,-0.35,2.192328833
7/3/2021 19:00,73.225,47.6,65.38333333,35.38333333,65.38333333,55.38333333,2.95,33.61666667,24.33333333,55.08333333,48.13333333,96.9,81.41666667,20.26666667,20.26666667,3.517000667,69.275,69.84166667,1147.666667,259.3333333,10.025,81.41666667,1.691666667,0.566666667,5.012519167
7/3/2021 20:00,73.275,47.075,70.58333333,40.58333333,70.58333333,60.58333333,0.091666667,25.08333333,24.33333333,55.04166667,54.25833333,91.91666667,79.46666667,23.09166667,23.09166667,4.989454867,73.96666667,75.69166667,1307.083333,302.0833333,9.758333333,79.46666667,1.416666667,1.725,3.948510533
7/3/2021 21:00,72.65833333,56.75,64.23333333,34.23333333,64.23333333,54.23333333,2.958333333,8.566666667,24.33333333,58.84166667,69.95,87.175,76.4,20.15833333,20.15833333,1.162245467,74.15,73.875,1270.25,284.0833333,10.05833333,76.4,0.316666667,-0.275,1.279763567
7/3/2021 22:00,72.86666667,48.48333333,60.15,30.44166667,60.44166667,50.34444445,4.233333333,29.5,24.33333333,54.76666667,82.10833333,83.46666667,73.55,15.54166667,15.54166667,2.010499167,71.09166667,71.55833333,1028.291667,206.5416667,9.883333333,73.55,1.816666667,0.466666667,3.969500267
7/3/2021 23:00,73.325,47.73333333,68.44166667,38.44166667,68.44166667,58.44166667,0.308333333,24.86666667,30.41666667,55.23333333,88.71666667,80.175,71.73333333,22.325,22.325,4.967732933,73.48333333,75.46666667,1156.958333,263.7083333,9.616666667,71.73333333,1.333333333,1.983333333,3.312228733
7/4/2021 0:00,72.55833333,49.675,69.04166667,39.04166667,69.04166667,59.04166667,3.733333333,2.291666667,18.25,55.56666667,91.5,77.475,70.54166667,23.09166667,23.09166667,0.983588667,75.70833333,75.275,1171,270.375,9.083333333,70.54166667,0.183333333,-0.433333333,0.427360733
7/4/2021 1:00,72.86666667,49.09166667,53.56666667,23.56666667,53.56666667,43.56666667,4.983333333,24.20833333,24.33333333,55.7,91.5,75.44166667,69.275,11.65,11.65,2.1739018,71.38333333,72.26666667,858.625,161.8333333,9.95,69.275,1.983333333,0.883333333,3.144554933
7/4/2021 2:00,73.28333333,49.51666667,57.075,27.075,57.075,47.075,0.158333333,0,24.33333333,55.95833333,91.5,73.88333333,67.9,17.40833333,17.40833333,1.336387033,80.69166667,81.10833333,1217.916667,266.2916667,9.566666667,67.9,0,0.416666667,0
7/4/2021 3:00,73.18333333,50.38333333,41.05833333,11,41,31.01944445,0,8.875,30.41666667,56.39166667,91.5,72.50833333,67.08333333,5.416666667,5.416666667,0.8903552,79.15,80.13333333,906.5833333,159.6666667,10.00833333,67.08333333,0.6,0.983333333,0.5447568
7/4/2021 4:00,72.48333333,52.15,56.55833333,26.55833333,56.55,46.55555556,5.633333333,12.575,24.33333333,56.95833333,91.5,71.11666667,66.3,14.1,14.1,0.483129967,73.10833333,72.70833333,1018.375,206.1666667,9.591666667,66.3,1.591666667,-0.4,1.792181533
7/4/2021 5:00,73.29166667,51.275,57.98333333,27.98333333,57.98333333,47.98333333,0.975,25.575,18.25,57.05833333,91.5,70.1,65.825,15.85833333,15.85833333,3.8316026,71.79166667,73.80833333,1059.25,221.9166667,10.00833333,65.825,1.658333333,2.016666667,2.974318433
7/4/2021 6:00,72.83333333,53.54166667,66.36666667,36.525,66.525,56.47222222,3.65,0,24.33333333,57.78333333,91.5,69.35,65.54166667,21.19166667,21.19166667,0.107389333,78.80833333,78.25,1161.291667,266.5416667,9.383333333,65.54166667,0,-0.558333333,0
7/4/2021 7:00,73.01666667,51.55833333,40.13333333,10.13333333,40.03333333,30.1,0,0,24.33333333,56.825,89.06666667,69.81666667,66.91666667,5.666666667,5.666666667,0.391727,79.475,79.84166667,1012.75,179.5833333,9.991666667,66.91666667,0,0.366666667,0
7/4/2021 8:00,73.01666667,48.90833333,53.60833333,23.60833333,53.60833333,43.60833333,3.3,24.275,24.33333333,55.24166667,71.66666667,71.83333333,71.38333333,11.81666667,11.81666667,2.108125833,70.4,71.30833333,988.5416667,190.9583333,9.941666667,71.38333333,1.916666667,0.908333333,3.574478367
7/4/2021 9:00,73.175,47.475,63.11666667,33.11666667,63.15,53.12777778,0,0,24.33333333,54.28333333,65.95,75.36666667,75.64166667,20.29166667,20.29166667,1.698215867,79.2,79.73333333,1029.333333,236.4166667,9.383333333,75.64166667,0,0.533333333,0
7/4/2021 10:00,73.15833333,46.58333333,44.95,14.94166667,44.94166667,34.94444444,0.041666667,10.94166667,24.33333333,54.03333333,62.75833333,81.00833333,79.00833333,6.95,6.95,1.8806557,77.95,79.39166667,920.5833333,165,9.966666667,79.00833333,0.916666667,1.441666667,1.328943
7/4/2021 11:00,72.56666667,47,60.54166667,30.58333333,60.58333333,50.56944445,5.933333333,12.65833333,24.33333333,54.03333333,59.86666667,88.94166667,81.51666667,16.13333333,16.13333333,0.9818802,72.325,71.85,958.2083333,204.125,9.825,81.51666667,0.966666667,-0.475,1.942404567
7/4/2021 12:00,73.29166667,46.06666667,63.36666667,33.36666667,63.36666667,53.36666667,2.958333333,30.88333333,24.33333333,54.15833333,55.96666667,97.875,83.64166667,19.14166667,19.14166667,5.459039133,68.88333333,71.04166667,1263.208333,281.5833333,10.15833333,83.64166667,1.966666667,2.158333333,5.022281833
7/4/2021 13:00,73.2,46.65,65.325,35.325,65.325,55.325,0.258333333,19.00833333,24.33333333,54.225,51.98333333,106.8,85.03333333,19.20833333,19.20833333,2.874739233,74.35833333,75.2,868.6666667,190.4583333,9.858333333,85.03333333,1.3,0.841666667,3.0917145
7/4/2021 14:00,72.64166667,47.075,64.30833333,34.31666667,64.31666667,54.31388889,4.416666667,10.79166667,24.33333333,54.20833333,47.85,113.9416667,86.48333333,19.84166667,19.84166667,0.565746533,73.9,73.2,1251.083333,275.5416667,10.13333333,86.48333333,0.508333333,-0.7,1.966079033
7/4/2021 15:00,73.23333333,45.95,71.95833333,41.89166667,71.89166667,61.91388889,5.608333333,33.26666667,30.41666667,54.175,47.6,119.25,87.05,24.33333333,24.33333333,4.6589886,68.125,68.55833333,1186.083333,278.4583333,9.033333333,87.05,1.8,0.433333333,6.0505347
7/4/2021 16:00,73.41666667,46.11666667,67.88333333,37.88333333,67.88333333,57.88333333,0.05,27.23333333,18.25,54.24166667,47.675,117.7416667,88.05,20.49166667,20.49166667,5.224247,73.50833333,75.31666667,1148.875,259.5416667,9.45,88.05,1.316666667,1.808333333,4.342068033
7/4/2021 17:00,72.73333333,47.18333333,63.85,33.85,63.85,53.85,4.3,12.18333333,24.33333333,54.35833333,48.13333333,113.475,88.175,19.48333333,19.48333333,0.783698067,75.45833333,74.81666667,999.9166667,221.375,9.733333333,88.175,0.316666667,-0.641666667,1.4175392
7/4/2021 18:00,72.925,45.1,71.51666667,41.51666667,71.51666667,61.51666667,3.3,27.00833333,30.41666667,53.31666667,47.45833333,108.65,88.13333333,23.75,23.75,4.582717767,68.59166667,69.18333333,1170.25,270.4166667,9.416666667,88.13333333,1.625,0.591666667,5.737275133
7/4/2021 19:00,73.425,43.94166667,68.36666667,38.4,68.4,58.38888889,0.358333333,27.64166667,18.25,52.86666667,50.96666667,103.1333333,87.00833333,22.15,22.15,5.567526767,70.75,72.74166667,1160.583333,264.5416667,9.933333333,87.00833333,1.7,1.991666667,4.882797733
7/4/2021 20:00,72.90833333,44.73333333,63.05833333,33.05833333,63.05833333,53.05833333,3.533333333,14.6,24.33333333,53.05833333,61.86666667,97.35,84.6,18.51666667,18.51666667,1.0254461,77.54166667,77.35833333,1282.708333,310,10.06666667,84.6,1.233333333,-0.183333333,2.384287267
7/4/2021 21:00,72.55,47.45833333,66.425,36.425,66.425,56.425,3.8,13.69166667,24.33333333,54.89166667,76.575,92.68333333,81.425,20.55,20.55,1.53762,71.63333333,71.35833333,1410.666667,319.125,9.891666667,81.425,0.783333333,-0.275,2.48948
7/4/2021 22:00,73.25833333,48.06666667,62.225,32.225,62.225,52.225,3.125,26.76666667,24.33333333,55.54166667,87.74166667,88.78333333,78.675,18.45,18.45,4.327546067,70.14166667,71.56666667,958.9583333,202.875,10.15833333,78.675,1.416666667,1.425,3.8751685
7/4/2021 23:00,73.075,47.975,66.09166667,36.09166667,66.09166667,56.09166667,0.116666667,14.8,30.41666667,54.925,91.5,85.25833333,76.525,19.975,19.975,2.929044067,76.23333333,77.575,992.5,219.2916667,9.758333333,76.525,1.283333333,1.341666667,2.197942367
7/5/2021 0:00,72.4,47.44166667,65.65833333,35.65833333,65.65833333,55.65833333,4.841666667,8.608333333,18.25,54.33333333,91.5,82.60833333,75.1,19.80833333,19.80833333,0.7757659,73.925,73.20833333,974.0833333,211.5833333,9.216666667,75.1,0.566666667,-0.716666667,1.283424567
7/5/2021 1:00,73.13333333,47.56666667,55.78333333,25.78333333,55.78333333,45.78333333,6.641666667,22.79166667,24.33333333,55.01666667,91.5,80.28333333,73.63333333,14.25,14.25,2.441642933,71.55833333,72.49166667,1198.291667,255,10.08333333,73.63333333,1.858333333,0.933333333,3.224852867
7/5/2021 2:00,73.075,47.625,66.25833333,36.25833333,66.25833333,56.25833333,0.583333333,11.75,24.33333333,54.79166667,91.5,78.18333333,72.51666667,20.70833333,20.70833333,3.070602733,77.54166667,79.30833333,1039.958333,241.2083333,9.475,72.51666667,1.275,1.766666667,1.7107853
7/5/2021 3:00,72.45833333,48.50833333,61.35833333,31.35833333,61.35833333,51.35833333,5.916666667,8.875,24.33333333,55.04166667,91.5,76.45833333,71.69166667,17.54166667,17.54166667,0.217951533,74.93333333,74.45,1079.833333,232.0416667,9.358333333,71.69166667,0.608333333,-0.483333333,0.8610672
7/5/2021 4:00,73.08333333,48.64166667,56.225,26.125,56.125,46.15833333,4.916666667,22.675,24.33333333,55.525,91.5,75.28333333,71,13.95833333,13.95833333,2.732814467,72.15833333,72.8,1019.041667,203.6666667,10.15,71,1.75,0.641666667,3.570451267
7/5/2021 5:00,73.14166667,48.825,69.86666667,39.775,69.775,59.80555556,0.391666667,16.84166667,24.33333333,55.34166667,91.5,74.18333333,70.01666667,22.725,22.725,3.9970798,75.99166667,77.74166667,1259.666667,282.0833333,9.233333333,70.01666667,1.425,1.75,2.693641767
7/5/2021 6:00,72.425,48.85833333,70.18333333,40.18333333,70.18333333,60.18333333,4.408333333,5.008333333,30.41666667,54.79166667,91.5,73.33333333,69.3,22.54166667,22.54166667,-0.103728333,75.725,74.70833333,1182.916667,276.1666667,8.758333333,69.3,0.258333333,-1.016666667,0.669840967
7/5/2021 7:00,73.15,47.46666667,52.48333333,22.48333333,52.48333333,42.48333333,0.216666667,0,18.25,54.70833333,91.05,73.76666667,70.925,12.35833333,12.35833333,0.927819433,80.09166667,80.55,870.125,166.75,10.06666667,70.925,0,0.458333333,0
7/5/2021 8:00,73.34166667,48.375,38.375,8.375,38.375,28.375,0,0,24.33333333,55.54166667,80.99166667,75.475,73.75833333,6.175,6.175,0.480445233,79.825,80.20833333,929.3333333,168.6666667,10.075,73.75833333,0,0.383333333,0
7/5/2021 9:00,73.30833333,48.325,47.925,17.93333333,47.925,37.92777778,1.183333333,20.73333333,24.33333333,55.15,78.625,78.43333333,76.28333333,8.55,8.55,3.084880633,74.00833333,76.15,1034.166667,187.2916667,9.958333333,76.28333333,1.575,2.141666667,2.5271883
7/5/2021 10:00,72.66666667,48.85,58.9,28.925,58.9,48.90833333,3.866666667,6.908333333,24.33333333,54.95,67.39166667,82.79166667,80.825,16.23333333,16.23333333,0.469096133,76.65833333,76.33333333,1204,258.1666667,10.00833333,80.825,0.291666667,-0.325,0.394777833
7/5/2021 11:00,72.89166667,48.28333333,69.95,39.95,69.95,59.95,3.033333333,24.125,24.33333333,55.2,60.70833333,88.85833333,83.83333333,22.675,22.675,3.074629833,69.575,69.81666667,1157.333333,264.125,9.725,83.83333333,1.675,0.241666667,5.2403554
7/5/2021 12:00,73.43333333,52.28333333,69.69166667,39.69166667,69.69166667,59.69166667,0.408333333,28.15,24.33333333,58.00833333,56.675,95.475,85.875,23.25833333,23.25833333,5.597546967,71.325,73.34166667,1216.541667,289.7083333,9.925,85.875,1.75,2.016666667,4.8387437
7/5/2021 13:00,72.68333333,54.21666667,55.4,25.4,55.4,45.4,6.816666667,7.133333333,24.33333333,56.425,50.54166667,101.825,87.95,13.90833333,13.90833333,0.449814867,74.85,74.775,1291.125,267.0416667,10.15833333,87.95,0.233333333,-0.075,0.7278068
7/5/2021 14:00,72.98333333,47.675,71.65,41.61666667,71.61666667,61.62777778,3.741666667,26.875,30.41666667,54.55,50.49166667,107.075,88.975,23.81666667,23.81666667,4.814337033,67.475,68.46666667,1313.708333,306.125,9.291666667,88.975,1.825,0.991666667,5.990738367
7/5/2021 15:00,73.625,46.45,76.28333333,46.78333333,76.28333333,66.45,0.233333333,27.83333333,18.25,54.3,50.88333333,109.5333333,89.34166667,24.99166667,24.99166667,5.8510102,70.46666667,72.25,1053.75,246.2916667,8.575,89.34166667,1.525,1.783333333,5.211555533
7/5/2021 16:00,72.375,48.55,70.41666667,41.84166667,70.55833333,60.93888889,3.966666667,9.216666667,24.33333333,55.03333333,50.35833333,107.7666667,89.7,23.54166667,23.54166667,2.7193908,69.325,70.00833333,1425.416667,328.6666667,8.908333333,89.7,0.491666667,0.683333333,2.2665251
7/5/2021 17:00,73.475,49.01666667,70.075,40.075,70.075,60.075,0.35,29.23333333,24.33333333,55.90833333,52.25,103.6083333,89.125,23.55833333,23.55833333,6.0710363,68.58333333,70.49166667,1171.666667,270.9166667,9.408333333,89.125,1.525,1.908333333,5.4519612
7/5/2021 18:00,73.075,48.83333333,60.28333333,30.28333333,60.28333333,50.28333333,2.983333333,16.55833333,24.33333333,55.05,51.69166667,100.9833333,88.66666667,16.25833333,16.25833333,2.3474332,75.08333333,75.70833333,973.625,208.25,9.991666667,88.66666667,1.291666667,0.625,3.077924733
7/5/2021 19:00,72.6,47.39166667,70.64166667,40.64166667,70.64166667,60.64166667,3.916666667,12.23333333,24.33333333,54.575,55.29166667,97.36666667,87.78333333,23.85833333,23.85833333,1.687110833,71.55833333,71.2,1049.208333,243.6666667,9.758333333,87.78333333,0.558333333,-0.358333333,2.4953376
7/5/2021 20:00,73.26666667,47.21666667,67.25833333,37.25833333,67.25833333,57.25833333,4.808333333,26.2,24.33333333,54.96666667,62.16666667,93.70833333,85.35833333,21.98333333,21.98333333,4.325593533,69.475,70.25,1133.541667,253.5416667,9.966666667,85.35833333,1.425,0.775,4.963827867
7/5/2021 21:00,73.19166667,47.33333333,67.34166667,37.34166667,67.34166667,57.34166667,0.133333333,20.5,24.33333333,54.78333333,77.03333333,90.04166667,82.36666667,20.84166667,20.84166667,4.353783233,75.15,76.7,1015.916667,227.9166667,9.883333333,82.36666667,1.358333333,1.55,3.6785728
7/5/2021 22:00,72.53333333,47.53333333,68.51666667,38.51666667,68.725,58.58611111,4.933333333,6.95,24.33333333,54.54166667,87.33333333,86.7,79.85,23.35,23.35,0.494845167,74.73333333,73.975,1221.25,291.0833333,9.891666667,79.85,0.333333333,-0.758333333,1.254380633
7/5/2021 23:00,73.06666667,48.53333333,62.61666667,32.61666667,62.61666667,52.61666667,3.975,26.60833333,24.33333333,55.80833333,91.5,84.23333333,77.5,17.91666667,17.91666667,3.254629,70.3,70.78333333,981.7083333,212.7916667,10.075,77.5,1.558333333,0.483333333,4.464345433
7/6/2021 0:00,73.28333333,48.33333333,67.06666667,37.06666667,67.06666667,57.06666667,0.291666667,21.74166667,24.33333333,55.19166667,91.5,82.06666667,75.94166667,21.05,21.05,4.503884233,74.25,76.16666667,1170.625,269.75,9.9,75.94166667,1.6,1.916666667,3.416689267
7/6/2021 1:00,72.51666667,46.61666667,68.53333333,38.53333333,68.53333333,58.53333333,3.233333333,3.933333333,24.33333333,53.84166667,91.5,80.00833333,74.83333333,22.625,22.625,0.688145967,76.63333333,76.025,1037.375,238.7916667,9.241666667,74.83333333,0.241666667,-0.608333333,0.5707499
7/6/2021 2:00,72.925,48.68333333,58.59166667,28.59166667,58.59166667,48.59166667,4.025,25.58333333,24.33333333,55.75833333,91.5,78.38333333,73.9,14.75,14.75,3.006169133,70.55833333,71.51666667,1022.958333,204.5,10.00833333,73.9,1.883333333,0.958333333,3.893961633
7/6/2021 3:00,73.28333333,48.54166667,66.91666667,37.06666667,67.06666667,57.01666667,0.266666667,19.99166667,24.33333333,55.275,91.5,76.88333333,73.14166667,21.30833333,21.30833333,4.2665294,74.225,76.23333333,1288.083333,295.3333333,9.608333333,73.14166667,1.658333333,2.008333333,2.960528667
7/6/2021 4:00,72.51666667,47.65,67.15833333,37.15833333,67.15833333,57.15833333,5.425,1.65,30.41666667,54.26666667,91.50833333,75.825,72.75,21.68333333,21.68333333,0.3485272,77.1,76.075,1296.875,298.7083333,9.091666667,72.75,0.283333333,-1.025,0.5440246
7/6/2021 5:00,72.875,47.38333333,52.78333333,22.78333333,52.78333333,42.78333333,6.1,22.56666667,24.33333333,54.8,91.5,74.93333333,72.03333333,11.2,11.2,1.332848067,72.73333333,73.04166667,988.4166667,190.4583333,10.025,72.03333333,1.791666667,0.308333333,2.8910917
7/6/2021 6:00,73.28333333,47.78333333,52.58333333,22.58333333,52.58333333,42.58333333,0.091666667,0,18.25,55.03333333,91.5,74.16666667,71.25,14.94166667,14.94166667,1.014219033,81.10833333,81.44166667,1218.875,267.0833333,10.09166667,71.25,0,0.333333333,0
7/6/2021 7:00,73.18333333,47.91666667,44.49166667,14.58333333,44.56666667,34.54722222,0.016666667,11.425,24.33333333,55.10833333,91.5,74.15,71.80833333,6.875,6.875,1.960343467,77.90833333,79.51666667,1130.5,203.375,9.958333333,71.80833333,1.225,1.608333333,1.5368878
7/6/2021 8:00,72.48333333,49.7,61,31,61,51,6.625,10.45833333,24.33333333,55.80833333,86.79166667,75.26666667,74.28333333,16.71666667,16.71666667,0.8826671,72.94166667,72.925,1125.083333,252.0833333,9.591666667,74.28333333,1,-0.016666667,1.660141467
7/6/2021 9:00,73.225,48.55,60.00833333,30.00833333,60.00833333,50.00833333,4.141666667,24.60833333,30.41666667,55.45,87.16666667,77.29166667,76.25,16.76666667,16.76666667,3.4197401,70.7,71.71666667,1174.083333,242.9583333,10.14166667,76.25,1.283333333,1.016666667,3.218019
7/6/2021 10:00,73.18333333,48.73333333,69.88333333,39.88333333,69.88333333,59.88333333,0.308333333,18.95833333,18.25,55.25833333,74.025,81.24166667,80.80833333,22.54166667,22.54166667,3.614017167,76.05833333,77.175,1327.5,311.75,9.683333333,80.80833333,1.383333333,1.116666667,3.4464654
7/6/2021 11:00,72.55,49.45,71.11666667,41.05833333,71.05833333,61.07777778,3.708333333,14.24166667,24.33333333,55.18333333,64.84166667,87.44166667,84.25,24.5,24.5,0.803833567,72.84166667,72.125,1331.083333,275,9.75,84.25,0.433333333,-0.716666667,1.9813332
7/6/2021 12:00,73.26666667,46.29166667,64.51666667,34.51666667,64.30833333,54.44722222,4.833333333,31.20833333,24.33333333,54.04166667,56.125,95.30833333,86.825,19.6,19.6,4.528657,69.24166667,70.41666667,1382.833333,307.2916667,10.10833333,86.825,1.583333333,1.175,4.693890133
7/6/2021 13:00,73.4,46.58333333,72.1,42.29166667,72.10833333,62.16666667,0.283333333,25.35833333,24.33333333,54.48333333,49.375,102.3666667,88.85,22.45,22.45,4.153282467,74.03333333,75.03333333,995.3333333,219.4166667,9.083333333,88.85,1.291666667,1,4.3767255
7/6/2021 14:00,72.55,49.14166667,75.675,48.25833333,75.675,66.53611111,7.458333333,14.225,24.33333333,55.28333333,47.03333333,109.0666667,89.86666667,25.50833333,25.50833333,1.9326419,70.45,70.075,1177.041667,273.5833333,7.875,89.86666667,0.65,-0.375,3.339320133
7/6/2021 15:00,73.69166667,46.475,82.63333333,56.20833333,82.63333333,73.825,0.141666667,32.95,24.33333333,54.525,45.80833333,111.9416667,90.8,28.35833333,28.35833333,6.943696667,67.175,69.16666667,1084.375,260.8333333,7.166666667,90.8,1.875,1.991666667,6.761744967
7/6/2021 16:00,72.375,49.11666667,57.78333333,32.19166667,57.78333333,49.25277778,5.725,7.758333333,30.41666667,55.19166667,47.70833333,110.7583333,90.44166667,17.21666667,17.21666667,1.265363633,72.15833333,72.66666667,1217.416667,264.7916667,9.666666667,90.44166667,0.191666667,0.508333333,0.8240911
7/6/2021 17:00,73.5,47.625,82.76666667,53.10833333,82.71666667,72.86388889,1.233333333,35.16666667,18.25,55.25,49.65,106.1083333,89.70833333,28.91666667,28.91666667,6.900985,66.06666667,68,1220.291667,294.6666667,7.391666667,89.70833333,1.516666667,1.933333333,6.367089167
7/6/2021 18:00,73.15,48.21666667,63.075,33.1,63.075,53.08333333,5.166666667,19.04166667,24.33333333,55.10833333,49.69166667,103.0583333,88.90833333,17.78333333,17.78333333,2.515229033,75.45,75.775,1221.25,263.7916667,10.05,88.90833333,1.341666667,0.325,3.5127295
7/6/2021 19:00,72.56666667,47.83333333,71.80833333,41.80833333,71.80833333,61.80833333,4.85,9.075,24.33333333,54.64166667,53.25,98.74166667,87.99166667,24.54166667,24.54166667,1.5075998,72.175,71.70833333,1215.791667,288.9166667,9.35,87.99166667,0.466666667,-0.466666667,2.198674567
7/6/2021 20:00,73.19166667,46.63333333,64.55,34.55,64.55,54.55,4.191666667,26.64166667,24.33333333,54.7,58.63333333,94.76666667,85.725,20.05833333,20.05833333,3.6858948,69.78333333,70.45,1006.833333,225.8333333,10.09166667,85.725,1.725,0.666666667,5.008736133
7/6/2021 21:00,73.225,47.43333333,67.95833333,37.95833333,67.95833333,57.95833333,0.233333333,18.96666667,24.33333333,54.95833333,71.74166667,90.98333333,82.81666667,21.13333333,21.13333333,4.352318833,74.63333333,76.29166667,1249.625,277,9.9,82.81666667,1.191666667,1.658333333,3.309788067
7/6/2021 22:00,72.55833333,49.03333333,66.18333333,35.975,65.94166667,56.03333333,4.575,6.216666667,24.33333333,55.38333333,77.96666667,88.01666667,81.3,21.40833333,21.40833333,0.591495567,75.36666667,74.53333333,1163.041667,265.3333333,10.05,81.3,0.341666667,-0.833333333,1.113432133
7/6/2021 23:00,73.00833333,49.21666667,63.06666667,33.06666667,63.06666667,53.06666667,4.5,29.00833333,24.33333333,55.83333333,86.225,85.33333333,79.05,18,18,3.362018333,69.64166667,70.4,978.1666667,244.25,10,79.05,1.766666667,0.758333333,4.6630157
7/7/2021 0:00,73.425,47.69166667,68.65833333,38.65833333,68.65833333,58.65833333,0.55,26.5,24.33333333,55.11666667,91.41666667,83.04166667,76.81666667,22,22,5.5746047,71.31666667,73.35833333,1161.958333,265.0416667,9.808333333,76.81666667,1.566666667,2.041666667,4.641171733
7/7/2021 1:00,72.65833333,47.375,68.05,38.05,68.05,58.05,3.633333333,3.133333333,24.33333333,54.01666667,91.5,81.20833333,76.08333333,22.85833333,22.85833333,0.2214905,77.025,76.45833333,1146.541667,259.3333333,9.741666667,76.08333333,0.108333333,-0.566666667,0.3510899
7/7/2021 2:00,72.7,46.85,57.24166667,27.15833333,57.15833333,47.18611111,4.341666667,20.49166667,30.41666667,54.54166667,91.5,79.70833333,75.30833333,13.55,13.55,1.432793367,72.375,72.3,1050.708333,218.25,9.858333333,75.30833333,1.441666667,-0.075,2.797492133
7/7/2021 3:00,73.325,47.44166667,64.55833333,34.55833333,64.55833333,54.55833333,1.291666667,20.11666667,18.25,54.9,91.5,78.275,74.73333333,19.83333333,19.83333333,4.512060467,73.16666667,75.33333333,1123.375,250.5,9.766666667,74.73333333,1.841666667,2.166666667,3.360675967
7/7/2021 4:00,72.71666667,48.48333333,66.23333333,36.04166667,66.04166667,56.10555556,5.05,0.733333333,24.33333333,55.275,91.50833333,77.125,74.325,21.225,21.225,-0.2496802,78.46666667,77.675,1244.25,276.625,9.441666667,74.325,0.066666667,-0.791666667,0.097626667
7/7/2021 5:00,72.69166667,49.60833333,56.84166667,26.84166667,56.84166667,46.84166667,4.841666667,20.36666667,30.41666667,55.725,91.5,76.175,73.75,13.53333333,13.53333333,1.966445133,71.425,72.14166667,900.7916667,179.4166667,9.841666667,73.75,1.883333333,0.716666667,3.0778027
7/7/2021 6:00,73.33333333,47.24166667,64.6,34.6,64.6,54.6,1.116666667,21.36666667,18.25,54.65,91.5,75.475,73.54166667,19.90833333,19.90833333,4.400033867,73.68333333,75.88333333,1000.5,222.2916667,9.633333333,73.54166667,1.35,2.2,2.680096067
7/7/2021 7:00,72.56666667,48.35,68.99166667,38.99166667,68.99166667,58.99166667,4.608333333,0.091666667,24.33333333,54.78333333,91.5,75.34166667,74.21666667,22.8,22.8,0.419672633,77.7,76.81666667,1300.041667,301.75,8.75,74.21666667,0.125,-0.883333333,0.1511993
7/7/2021 8:00,73.10833333,47.63333333,47.45833333,17.45833333,47.45833333,37.45833333,0.166666667,0,24.33333333,54.95833333,90.35833333,76.20833333,75.30833333,8.858333333,8.858333333,0.6428716,79.71666667,80.15,947.5416667,174.5,10.06666667,75.30833333,0,0.433333333,0
7/7/2021 9:00,73.23333333,48.275,53.04166667,23.04166667,53.04166667,43.04166667,5.1,26.73333333,24.33333333,55.51666667,84.8,78.4,76.94166667,11.96666667,11.96666667,3.1685955,70.14166667,71.25833333,875.4166667,143.9166667,10.03333333,76.94166667,2.1,1.116666667,4.029540667
7/7/2021 10:00,73.26666667,48.61666667,68.125,38.125,68.125,58.125,0.141666667,18.48333333,24.33333333,55.275,76.4,80.99166667,78.6,21.175,21.175,4.112523333,74.875,76.26666667,997.6666667,220,9.766666667,78.6,1.208333333,1.391666667,3.432797667
7/7/2021 11:00,72.53333333,48.79166667,70.16666667,40.29166667,70.29166667,60.25,5.508333333,11.55,24.33333333,55.09166667,67.53333333,86.06666667,82.68333333,23.5,23.5,1.2147198,71.21666667,70.875,1216.541667,314.5833333,9.175,82.68333333,0.475,-0.341666667,2.275433533
7/7/2021 12:00,73.59166667,47.425,79.70833333,49.70833333,79.70833333,69.70833333,0.125,32.63333333,24.33333333,54.89166667,58.5,93.90833333,86.25,27.45,27.45,6.727331567,67.81666667,69.76666667,1343.583333,320.8333333,8.091666667,86.25,1.583333333,1.95,6.1881883
7/7/2021 13:00,73.00833333,47.21666667,61.60833333,31.60833333,61.60833333,51.60833333,5.7,16.18333333,24.33333333,54.84166667,53.45,100.875,88.2,17.35,17.35,2.775648167,74.575,75.1,951.3333333,200.6666667,9.825,88.2,1.066666667,0.525,3.245354467
7/7/2021 14:00,72.96666667,49.50833333,86.71666667,65.36666667,86.71666667,79.6,5.808333333,25.53333333,24.33333333,55.26666667,55.175,104.5833333,87.95833333,32.575,32.575,4.7874897,65.55,66.06666667,1321.291667,338.5416667,6.375,87.95833333,1.008333333,0.516666667,5.291487367
7/7/2021 15:00,73.475,46.01666667,70.38333333,40.44166667,70.38333333,60.40277778,0.433333333,24.68333333,24.33333333,53.90833333,54.675,104.0833333,86.85833333,20.95,20.95,4.9181874,72.78333333,74.225,974.125,211.0833333,8.883333333,86.85833333,1.583333333,1.441666667,5.0488851
7/7/2021 16:00,72.5,55.21666667,70.44166667,40.875,70.44166667,60.58611111,5.766666667,16.95,24.33333333,59.00833333,45.76666667,105.8,89.36666667,24.4,24.4,2.833125867,68.125,68.78333333,1461.458333,345.0833333,8.691666667,89.36666667,0.633333333,0.658333333,2.852529167
7/7/2021 17:00,72.20833333,50.775,37.375,7.383333333,37.375,27.37777778,11.10833333,23.88333333,24.33333333,55.61666667,46.49166667,103.2083333,90.025,3.566666667,3.566666667,-0.212093933,77.64166667,77.25,900.75,151.0416667,7.683333333,90.025,2.133333333,-0.391666667,0.865338367
7/7/2021 18:00,73.55,46.725,76.50833333,46.51666667,76.50833333,66.51111111,0.316666667,30.5,24.33333333,54.54166667,47.93333333,100.9666667,89.125,24.575,24.575,6.2343169,68.41666667,70.35833333,1142.583333,267.0833333,5.841666667,89.125,1.75,1.941666667,6.092880267
7/7/2021 19:00,73.025,47.125,64.125,34.125,64.125,54.125,4.483333333,16.36666667,24.33333333,54.25,54.18333333,97.13333333,86.275,19.50833333,19.50833333,2.840691933,74.74166667,75.51666667,1133.291667,253.875,9.95,86.275,1.266666667,0.775,3.262439133
7/7/2021 20:00,72.65,48.11666667,75.49166667,45.49166667,75.49166667,65.49166667,3.733333333,17.39166667,24.33333333,55.16666667,60.80833333,94.99166667,83.13333333,26.20833333,26.20833333,2.360490767,68.76666667,68.69166667,1243.916667,303.6666667,8.766666667,83.13333333,0.658333333,-0.075,3.234615533
7/7/2021 21:00,73.51666667,47.30833333,70.83333333,40.83333333,70.83333333,60.83333333,0.108333333,30.14166667,24.33333333,55,71.58333333,90.575,80.26666667,23.46666667,23.46666667,5.638428133,69.45,71.3,1185,276.6666667,9.375,80.26666667,1.608333333,1.85,5.1257661
7/7/2021 22:00,72.71666667,49.25833333,62.19166667,32.35,62.35,52.29722222,3.233333333,6.333333333,24.33333333,55.79166667,78.05833333,86.95833333,78.38333333,19.06666667,19.06666667,-0.240283633,76.70833333,76.03333333,1156.625,262.3333333,10.15,78.38333333,0.108333333,-0.675,0.403564233
7/7/2021 23:00,72.725,48.575,63.53333333,33.5,63.5,53.51111111,5.15,22.65,24.33333333,55.01666667,83,84.44166667,77.31666667,17.9,17.9,3.110629667,70.44166667,71.05833333,1076.458333,227,9.816666667,77.31666667,1.866666667,0.616666667,4.359640833
7/8/2021 0:00,73.33333333,46.18333333,64.51666667,34.51666667,64.51666667,54.51666667,0.533333333,25.69166667,24.33333333,54.175,88.41666667,82.2,76.3,19.60833333,19.60833333,4.953333,72.35,74.64166667,1128.875,251.7916667,9.9,76.3,1.691666667,2.291666667,3.644281433
7/8/2021 1:00,72.75833333,48.25,65.7,35.7,65.7,55.7,4.241666667,5.341666667,24.33333333,55.24166667,91.5,80.29166667,75.84166667,20.70833333,20.70833333,0.588444733,78.39166667,77.925,991.2083333,219.125,9.541666667,75.84166667,0.066666667,-0.466666667,0.0966504
7/8/2021 2:00,72.61666667,48.35833333,60.025,29.8,59.8,49.875,4.766666667,20.975,24.33333333,54.81666667,86.34166667,79.15,75.55833333,15.25833333,15.25833333,2.663133433,69.95,71.18333333,1042,214.75,9.758333333,75.55833333,1.883333333,1.233333333,3.457204333
7/8/2021 3:00,73.325,46.375,64.175,34.175,64.41666667,54.25555556,0.433333333,20.2,24.33333333,54.34166667,85.41666667,78.05,74.90833333,19.55833333,19.55833333,4.1629231,73.01666667,75.18333333,1097.458333,239.0833333,9.491666667,74.90833333,1.816666667,2.166666667,2.881695133
7/8/2021 4:00,72.675,49.54166667,63.24166667,33.24166667,63.24166667,53.24166667,5.383333333,3.8,24.33333333,55.84166667,88.44166667,77.16666667,74.59166667,19.2,19.2,0.21966,78.39166667,77.63333333,1007.666667,226.3333333,9.75,74.59166667,0.116666667,-0.758333333,0.114467267
7/8/2021 5:00,72.71666667,49.13333333,61.1,31.10833333,61.10833333,51.10555556,4.841666667,23.50833333,30.41666667,55.15,91.5,75.74166667,70.48333333,16.25833333,16.25833333,2.236871,71.25833333,71.73333333,1198.208333,253.7083333,9.8,70.48333333,1.891666667,0.475,3.7217726
7/8/2021 6:00,73.29166667,46.325,65.075,35.075,65.075,55.075,0.508333333,21.19166667,18.25,54.1,91.5,74.375,69.725,20.30833333,20.30833333,4.041621967,73.725,75.7,1006.75,225.7083333,9.541666667,69.725,1.65,1.975,2.840691933
7/8/2021 7:00,72.59166667,49.34166667,66.925,36.925,66.74166667,56.86388889,5.341666667,0.241666667,24.33333333,55.29166667,91.5,72.71666667,69.26666667,21.74166667,21.74166667,0.131796,78.91666667,77.85833333,1163.958333,268.5,9.191666667,69.26666667,0.133333333,-1.058333333,0.132772267
7/8/2021 8:00,72.775,49.60833333,55.30833333,25.30833333,55.30833333,45.30833333,4.383333333,22.63333333,24.33333333,55.81666667,91.5,72.575,70.275,12.56666667,12.56666667,1.511993,71.66666667,72.45833333,876.4166667,169.125,9.925,70.275,1.866666667,0.791666667,3.090494167
7/8/2021 9:00,73.375,48.90833333,71.45,41.45,71.45,61.45,0.2,23.89166667,24.33333333,55.25833333,91.5,74.8,72.91666667,24.35833333,24.35833333,5.1612778,72.8,74.71666667,1068.666667,253,9.583333333,72.91666667,1.625,1.916666667,4.0073306
7/8/2021 10:00,72.65833333,48.025,66.7,36.7,66.7,56.7,2.625,4.816666667,24.33333333,54.35833333,85.975,78.14166667,74.96666667,21.91666667,21.91666667,0.144487467,76.55,76.00833333,1044.916667,241.5,9.625,74.96666667,0.108333333,-0.541666667,0.319483267
7/8/2021 11:00,72.93333333,47.05,66.60833333,36.58333333,66.58333333,56.59166667,5.033333333,26.18333333,30.41666667,54.65,90.35,80.26666667,74.96666667,20.78333333,20.78333333,3.909703933,67.75,68.55833333,1267,284.4166667,9.941666667,74.96666667,1.683333333,0.808333333,4.980180333
7/8/2021 12:00,73.53333333,49.30833333,71.66666667,41.66666667,71.56666667,61.63333333,0.391666667,23.275,18.25,56.03333333,76.00833333,86.11666667,78.45,22.66666667,22.66666667,5.433412133,71.53333333,73.36666667,1057.25,247.5833333,9.083333333,78.45,1.35,1.833333333,4.574297467
7/8/2021 13:00,72.55833333,48.7,67.44166667,37.44166667,67.44166667,57.44166667,5.483333333,7.783333333,24.33333333,54.79166667,75.375,90.98333333,79.61666667,21.91666667,21.91666667,0.7563626,73.11666667,72.63333333,997.7083333,220.0416667,9.266666667,79.61666667,0.333333333,-0.483333333,1.516264167
7/8/2021 14:00,73.46666667,48.125,82.05,52.05,82.05,72.05,1.85,39.3,24.33333333,55.46666667,74.45,96.25,79.75833333,28.95833333,28.95833333,7.043886033,66.01666667,68.15,1378.708333,336.5416667,7.716666667,79.75833333,2.05,2.133333333,6.953581367
7/8/2021 15:00,72.70833333,49.38333333,54.54166667,24.54166667,54.54166667,44.54166667,5.716666667,5.491666667,24.33333333,55.15,69.88333333,104.3583333,80.49166667,13.16666667,13.16666667,1.427912033,72.90833333,73.775,1030.791667,208.75,10.15833333,80.49166667,0.541666667,0.866666667,0.833731733
7/8/2021 16:00,73.075,46.95,77.73333333,47.73333333,77.73333333,67.73333333,4.016666667,27.61666667,24.33333333,54.25833333,72.35833333,106.225,78.65833333,28.24166667,28.24166667,5.577289433,65.275,66.65,1098.375,266.6666667,8.841666667,78.65833333,1.383333333,1.375,5.5994995
7/8/2021 17:00,73.36666667,46.30833333,66.125,36.125,66.125,56.125,1.75,22.06666667,24.33333333,54.2,74.925,104.5916667,76.56666667,18.85,18.85,3.827087367,73.53333333,74.59166667,1220.833333,266.125,9.475,76.56666667,1.408333333,1.058333333,4.102272533
7/8/2021 18:00,72.55,48.2,71.23333333,41.23333333,71.23333333,61.23333333,3.708333333,12.34166667,24.33333333,54.725,80.15,99.25833333,73.375,24,24,1.489782933,72.26666667,71.88333333,1318.333333,307.5416667,9.3,73.375,0.45,-0.383333333,2.108858033
7/8/2021 19:00,73.15833333,48.84166667,58.61666667,28.61666667,58.61666667,48.61666667,2.625,27.825,24.33333333,56.05,83.375,94.175,71.04166667,15.23333333,15.23333333,3.286235633,69.69166667,70.675,1151,233.375,10.08333333,71.04166667,1.458333333,0.983333333,3.741297933
7/8/2021 20:00,73.15,49.475,64.53333333,34.38333333,64.38333333,54.43333333,0.475,16.24166667,24.33333333,55.70833333,87.44166667,89.20833333,69.18333333,19.425,19.425,3.496743133,75.90833333,77.79166667,1001.791667,224.1666667,9.9,69.18333333,1.491666667,1.883333333,2.1995288
7/8/2021 21:00,72.45,52.05833333,61.31666667,31.45,61.45,51.40555556,4.725,8.966666667,24.33333333,56.95,89.39166667,84.175,67.90833333,17.63333333,17.63333333,0.8376368,73.74166667,73.36666667,967.0416667,209.3333333,9.733333333,67.90833333,0.658333333,-0.375,1.1561438
7/8/2021 22:00,73.19166667,51.65,56.00833333,26.00833333,56.00833333,46.00833333,4.166666667,24.44166667,24.33333333,57.375,89.39166667,80.69166667,66.99166667,14.05833333,14.05833333,1.9026217,71.69166667,71.8,900.9583333,179,10.13333333,66.99166667,1.341666667,0.108333333,2.876203633
7/8/2021 23:00,73.14166667,53,66.60833333,36.60833333,66.60833333,56.60833333,0.25,16.18333333,24.33333333,57.675,88.55,77.70833333,66.475,20.68333333,20.68333333,3.500160067,76.76666667,78.40833333,1302.125,301.0833333,9.775,66.475,1.225,1.641666667,2.238091333
7/9/2021 0:00,72.46666667,54.33333333,67.76666667,37.76666667,67.76666667,57.76666667,2.308333333,11.33333333,24.33333333,57.95833333,85.33333333,75.60833333,66.04166667,21.24166667,21.24166667,1.293553333,72.46666667,72.34166667,1116.875,246.7083333,9.491666667,66.04166667,0.591666667,-0.125,1.602175633
7/9/2021 1:00,73.19166667,51.95,56.525,26.525,56.525,46.525,5.983333333,21.8,24.33333333,57.11666667,86.45,73.96666667,65.34166667,14.51666667,14.51666667,3.437190867,70.875,72.34166667,1024.625,206.5416667,10.1,65.34166667,1.541666667,1.466666667,2.9851794
7/9/2021 2:00,72.925,48.91666667,68.40833333,38.40833333,68.40833333,58.40833333,0,0,24.33333333,53.70833333,85.05,72.46666667,64.975,22.775,22.775,0.612973433,80.3,80.1,1161.083333,267,9.35,64.975,0,-0.2,0
7/9/2021 3:00,72.89166667,36.68333333,65.30833333,35.30833333,65.30833333,55.30833333,0.316666667,0,24.33333333,46.79166667,88.48333333,71.29166667,64.45,20.65833333,20.65833333,1.784249367,79.71666667,80.25833333,981.5416667,214.5833333,9.833333333,64.45,0,0.541666667,0
7/9/2021 4:00,72.96666667,40.41666667,60.65833333,30.51666667,60.51666667,50.56388889,0.216666667,0,24.33333333,51.11666667,91.5,70.175,63.55,17.16666667,17.16666667,1.488806667,79.63333333,80.18333333,1049.125,217.0833333,9.966666667,63.55,0,0.55,0
7/9/2021 5:00,73.08333333,47.875,40.99166667,11.06666667,41.06666667,31.04166667,0.183333333,0,24.33333333,55.26666667,91.5,68.975,62.23333333,6.275,6.275,0.411252333,79.8,80.13333333,1135.791667,205.9583333,10.04166667,62.23333333,0,0.333333333,0
7/9/2021 6:00,73.25833333,47.80833333,36.63333333,6.633333333,36.63333333,26.63333333,0,0,24.33333333,54.9,91.5,67.91666667,62.2,4.566666667,4.566666667,0.283849533,79.525,79.875,1110.125,195.625,10.03333333,62.2,0,0.35,0
7/9/2021 7:00,73.29166667,47.88333333,48.21666667,18.21666667,48.21666667,38.21666667,0.841666667,19.6,24.33333333,55.375,85.525,68.03333333,64.00833333,8.7,8.7,2.771865133,73.83333333,75.96666667,929.2916667,167.7916667,10,64.00833333,1.45,2.133333333,2.0486956
7/9/2021 8:00,72.53333333,52.41666667,66.98333333,36.98333333,66.98333333,56.98333333,5.183333333,4.425,24.33333333,57.14166667,72.95833333,70.08333333,66.16666667,21.40833333,21.40833333,1.231438367,75.29166667,74.91666667,1100.875,252.2083333,8.558333333,66.16666667,0.141666667,-0.375,0.157667067
7/9/2021 9:00,73.21666667,51.64166667,38.16666667,8.166666667,38.16666667,28.16666667,0,0,30.41666667,57.275,69.99166667,74.31666667,67.25833333,5.283333333,5.283333333,0.333028967,79.4,79.73333333,910.1666667,161.5416667,10.10833333,67.25833333,0,0.333333333,0
7/9/2021 10:00,73.45,50.24166667,32.54166667,2.516666667,32.51666667,22.525,0.533333333,0,18.25,56.46666667,67.68333333,79.04166667,68.21666667,3.358333333,3.358333333,0.234426033,79.25833333,79.69166667,793.5833333,137.5416667,10.00833333,68.21666667,0,0.433333333,0
7/9/2021 11:00,73.26666667,50.01666667,35.19166667,5.191666667,35.19166667,25.19166667,0,0,24.33333333,56.15833333,68.425,82.24166667,68.51666667,3.675,3.675,0.2456531,79.04166667,79.475,892.875,154.625,10,68.51666667,0,0.433333333,0
7/9/2021 12:00,73.18333333,49.79166667,40.23333333,10.24166667,40.23333333,30.23611111,0.275,10.41666667,24.33333333,55.93333333,66.175,83.88333333,69.16666667,5.05,5.05,1.565687667,77.74166667,78.95,998.0416667,173.875,9.958333333,69.16666667,0.766666667,1.208333333,1.2462044
7/9/2021 13:00,72.625,49.34166667,63.96666667,33.98333333,63.96666667,53.97222222,3.116666667,19.14166667,30.41666667,55.45833333,58.01666667,89.26666667,71.65833333,18.14166667,18.14166667,2.238823533,69.81666667,70.075,991.75,217.6666667,9.825,71.65833333,1.041666667,0.258333333,2.830197067
7/9/2021 14:00,73.48333333,47.61666667,72.575,42.575,72.575,62.575,0.291666667,34.24166667,24.33333333,54.94166667,54.16666667,95.11666667,73.28333333,25.575,25.575,6.1127717,69.6,71.59166667,1228.5,296.5416667,9.783333333,73.28333333,1.75,1.991666667,5.3750802
7/9/2021 15:00,72.93333333,48.43333333,59.875,29.76666667,59.76666667,49.80277778,7.033333333,10.69166667,24.33333333,54.86666667,56.94166667,93.43333333,73.525,16.16666667,16.16666667,1.659775367,75.05833333,75.60833333,1200.25,252.8333333,10.06666667,73.525,1.208333333,0.55,2.346823033
7/9/2021 16:00,72.75833333,48.43333333,74.16666667,44.16666667,74.16666667,64.16666667,4.266666667,21.53333333,18.25,55.125,64.575,88.23333333,72.78333333,25.91666667,25.91666667,3.919588633,67.025,67.66666667,901.9583333,207.1666667,9.233333333,72.78333333,0.916666667,0.641666667,4.252129467
7/9/2021 17:00,73.54166667,48.95833333,69.725,39.725,69.725,59.725,0.558333333,28.66666667,30.41666667,56.59166667,55.88333333,90.75,75.225,22.425,22.425,5.567892867,70.18333333,72.125,1155.208333,262.6666667,9.65,75.225,1.633333333,1.941666667,4.8449674
7/9/2021 18:00,72.44166667,52.78333333,63.88333333,33.88333333,63.88333333,53.88333333,5.225,7.9,18.25,57.06666667,52.21666667,91.00833333,75.83333333,19.85833333,19.85833333,1.781564633,71.13333333,71.60833333,1243.291667,272.375,9.925,75.83333333,0.4,0.475,1.295017733
7/9/2021 19:00,73.13333333,47.96666667,55.275,25.275,55.275,45.275,2.908333333,27.04166667,30.41666667,54.94166667,51.50833333,87.24166667,75.94166667,13.35833333,13.35833333,2.785532867,70.09166667,70.925,1129.958333,224.25,10.05833333,75.94166667,1.516666667,0.833333333,3.271225533
7/9/2021 20:00,72.98333333,47.425,67.125,37.125,67.16666667,57.13888889,0.375,0,18.25,54.275,57.975,84.475,74.65,22.16666667,22.16666667,1.950824867,77.59166667,78.2,1453.166667,340.9166667,9.4,74.65,0,0.608333333,0
7/9/2021 21:00,73.06666667,47.11666667,44.86666667,14.86666667,44.88333333,34.87222222,0.733333333,0,24.33333333,54.78333333,71.875,81.26666667,72.25,7.75,7.75,0.653000367,79.125,79.63333333,1034.875,187.8333333,10.00833333,72.25,0,0.508333333,0
7/9/2021 22:00,73.08333333,49.3,38.11666667,8.116666667,38.19166667,28.14166667,0,0,24.33333333,56.08333333,76.1,78.76666667,71.04166667,4.941666667,4.941666667,0.3386425,79.28333333,79.65833333,1005.333333,176.625,9.983333333,71.04166667,0,0.375,0
7/9/2021 23:00,73.04166667,48.81666667,51.48333333,21.48333333,51.48333333,41.48333333,4.416666667,29.475,24.33333333,55.325,79.04166667,76.83333333,70.69166667,10.53333333,10.53333333,2.948691433,69.76666667,71.19166667,1070.375,200.5833333,9.966666667,70.69166667,1.766666667,1.425,3.277815333
7/10/2021 0:00,72.95,48.9,80.93333333,50.93333333,80.93333333,70.93333333,0.5,0,24.33333333,55.525,86.40833333,75.45,69.31666667,29.05,29.05,2.5081511,77.44166667,78.01666667,1242.958333,302.375,7.808333333,69.31666667,0,0.575,0
7/10/2021 1:00,73.025,50.35,57.38333333,27.38333333,57.38333333,47.38333333,0.391666667,0,30.41666667,56.275,89.6,74.25,68.49166667,14.46666667,14.46666667,1.244862033,79.05833333,79.625,1128.833333,224.1666667,10.00833333,68.49166667,0,0.566666667,0
7/10/2021 2:00,72.725,50.56666667,57.35833333,27.35833333,57.35833333,47.35833333,5.466666667,25.29166667,18.25,56.35833333,89.075,73.15833333,68.56666667,13.60833333,13.60833333,2.409426133,70.89166667,71.68333333,1114.75,218.7916667,9.858333333,68.56666667,2,0.791666667,3.3662895
7/10/2021 3:00,73.325,49.925,64.88333333,34.84166667,64.84166667,54.85555556,0.633333333,18.35833333,24.33333333,56.05833333,87.01666667,72.26666667,68.69166667,20.25833333,20.25833333,3.737392867,74.89166667,76.95833333,1390.458333,315.8333333,9.408333333,68.69166667,1.25,2.066666667,1.870771
7/10/2021 4:00,72.49166667,51.7,65.85,35.85,65.85,55.85,3.241666667,4.783333333,24.33333333,56.44166667,89.39166667,71.3,67.91666667,21.225,21.225,0.6318886,75.85833333,75.41666667,1298.458333,301.0416667,9.175,67.91666667,0.175,-0.441666667,0.2434565
7/10/2021 5:00,73.125,50.275,46.10833333,16.25833333,46.25833333,36.20833333,0,0,24.33333333,56.43333333,90.58333333,70.46666667,67.225,8.533333333,8.533333333,0.618709,79.69166667,80.09166667,935,170.875,10.13333333,67.225,0,0.4,0
7/10/2021 6:00,73.225,51.7,50.075,20.075,50.075,40.075,1.441666667,23.3,24.33333333,57.28333333,91.5,69.66666667,66.26666667,10.06666667,10.06666667,3.677352467,70.66666667,73.08333333,1065.208333,199.125,10.01666667,66.26666667,1.983333333,2.416666667,3.167741267
7/10/2021 7:00,72.88333333,54.00833333,68.01666667,38.01666667,68.01666667,58.01666667,3.616666667,7.841666667,30.41666667,57.69166667,91.5,69.45,66,21.9,21.9,1.309417667,78.98333333,79.2,1173.291667,272.7916667,9.375,66,0.75,0.216666667,0.845691
7/10/2021 8:00,72.49166667,52.6,57.00833333,27.00833333,57.00833333,47.00833333,5.991666667,14.56666667,18.25,56.95,91.09166667,70.73333333,67.43333333,14.08333333,14.08333333,0.865704467,72.41666667,72.03333333,1024.833333,227.8333333,9.7,67.43333333,1.216666667,-0.383333333,2.0659023
7/10/2021 9:00,73.33333333,50.35,65.325,35.23333333,65.23333333,55.26388889,0.683333333,22.56666667,24.33333333,56.175,86.06666667,72.68333333,68.95,20.34166667,20.34166667,4.446894667,73.28333333,75.45,1385.25,311.1666667,9.458333333,68.95,1.825,2.166666667,3.192269967
7/10/2021 10:00,72.525,50.76666667,67.39166667,37.39166667,67.39166667,57.39166667,3.816666667,0.183333333,24.33333333,55.64166667,75.53333333,75.7,72.05,21.86666667,21.86666667,0.6384784,76.175,75.64166667,1083,260.3333333,9.325,72.05,0.116666667,-0.533333333,0.1288672
7/10/2021 11:00,72.83333333,48.45,55.26666667,25.26666667,55.26666667,45.26666667,4.916666667,24.675,24.33333333,54.90833333,69.83333333,78.94166667,74.49166667,12.64166667,12.64166667,1.5727656,71.85,72.30833333,1097.916667,211.9583333,9.958333333,74.49166667,1.825,0.458333333,3.143456633
7/10/2021 12:00,73.275,47.84166667,71.28333333,41.28333333,71.28333333,61.28333333,0.3,22.94166667,24.33333333,54.79166667,69.05,81.125,75.50833333,23.74166667,23.74166667,5.122227133,74.175,76.30833333,1284.5,293.9583333,9.05,75.50833333,1.766666667,2.133333333,3.6533119
7/10/2021 13:00,72.475,48.75833333,69.20833333,39.20833333,69.20833333,59.20833333,3.983333333,3.2,30.41666667,54.78333333,69.05,84.59166667,76.575,22.93333333,22.93333333,1.685402367,73.05,73.20833333,1035.708333,239.4583333,9.058333333,76.575,0.183333333,0.158333333,0.421503133
7/10/2021 14:00,73.04166667,47.44166667,53.90833333,23.90833333,53.90833333,43.90833333,4.191666667,27.75,24.33333333,54.64166667,69.35,85.38333333,77.78333333,12.38333333,12.38333333,2.734156833,70.79166667,71.78333333,869.4166667,165.3333333,10.11666667,77.78333333,1.983333333,0.991666667,3.470628
7/10/2021 15:00,73.28333333,47.05,67.225,37.225,67.225,57.225,0.166666667,23.83333333,18.25,54.36666667,65.63333333,88.94166667,80.125,21.03333333,21.03333333,4.814215,74.225,76.175,992.125,217.5416667,9.958333333,80.125,1.616666667,1.95,3.709569267
7/10/2021 16:00,72.56666667,47.98333333,67.08333333,37.08333333,67.08333333,57.08333333,5.583333333,4.191666667,24.33333333,54.375,72.95,87.83333333,78.7,22.16666667,22.16666667,0.182561867,76.125,75.10833333,916.9166667,211.875,9.75,78.7,0.225,-1.016666667,0.630668267
7/10/2021 17:00,72.89166667,46.79166667,61.75,31.75,61.66666667,51.72222222,3.541666667,26.45833333,24.33333333,54.11666667,78.925,86.03333333,77.475,16.79166667,16.79166667,3.2220461,69.825,70.89166667,1064,221.75,9.95,77.475,1.841666667,1.066666667,4.3510985
7/10/2021 18:00,73.30833333,46.025,57.05,27.05,57.05,47.05,0,0,24.33333333,53.76666667,91.425,83.4,74.45,17.58333333,17.58333333,1.515043833,79.58333333,80.05833333,971.125,212.9583333,9.675,74.45,0,0.475,0
