Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
7/10/2021 19:00,73.18333333,45.55,47.125,17.125,47.125,37.125,0.125,14.31666667,24.33333333,53.61666667,91.5,81.14166667,73.86666667,7.825,7.825,2.256396333,76.9,78.60833333,924.9166667,166.5416667,9.991666667,73.86666667,1.166666667,1.708333333,1.656724533
7/10/2021 20:00,72.40833333,46.81666667,65.44166667,35.44166667,65.44166667,55.44166667,4.2,8.958333333,24.33333333,53.80833333,91.5,78.8,73.275,19.4,19.4,0.917568633,73.29166667,73.28333333,1122.958333,251.9166667,8.95,73.275,0.65,-0.008333333,1.030693533
7/10/2021 21:00,73.11666667,46.13333333,52.125,22.125,52.125,42.125,4.616666667,22.025,24.33333333,53.98333333,91.5,76.43333333,72.28333333,12.275,12.275,2.501073167,72.55,73.7,1166.041667,243.9583333,9.641666667,72.28333333,1.891666667,1.15,2.361467033
7/10/2021 22:00,72.93333333,46.98333333,73.46666667,43.39166667,73.68333333,63.51388889,0.933333333,6.658333333,24.33333333,54.11666667,91.5,75.15833333,71.275,25.61666667,25.61666667,2.942589767,76.93333333,78.225,1187.416667,280.2083333,8.633333333,71.275,0.766666667,1.291666667,0.7746676
7/10/2021 23:00,72.48333333,48.11666667,57.88333333,27.88333333,57.88333333,47.88333333,5.583333333,10.925,24.33333333,54.69166667,91.5,74.2,70.35,15.125,15.125,0.244676833,74.575,74.28333333,1177.458333,249,9.625,70.35,0.925,-0.291666667,1.128564267
7/11/2021 0:00,73.275,47.575,47.88333333,17.775,47.775,37.81111111,0.066666667,0,24.33333333,54.86666667,91.5,73.425,69.49166667,11.04166667,11.04166667,0.831535133,81.10833333,81.45,968,185.0416667,10.025,69.49166667,0,0.341666667,0
7/11/2021 1:00,73.31666667,47.36666667,39.05,9.05,39.05,29.05,0,0,24.33333333,54.80833333,91.5,72.89166667,69.30833333,6.108333333,6.108333333,0.482397767,79.95833333,80.36666667,925.375,166.75,10.025,69.30833333,0,0.408333333,0
7/11/2021 2:00,73.2,47.55833333,40.675,10.675,40.675,30.675,0,0,24.33333333,54.775,91.5,72.48333333,69.5,5.925,5.925,0.4535979,79.425,79.88333333,808.875,143.0416667,10,69.5,0,0.458333333,0
7/11/2021 3:00,73.09166667,47.55,43.79166667,13.79166667,43.725,33.76944444,0,10.45,24.33333333,54.63333333,91.5,72.21666667,69.21666667,6.641666667,6.641666667,1.375925833,78.35833333,79.60833333,816.5416667,146.125,9.991666667,69.21666667,0.775,1.25,0.8625316
7/11/2021 4:00,72.475,48.4,63.09166667,33.09166667,63.05833333,53.08055556,4.575,13.16666667,24.33333333,54.8,91.5,71.85,68.43333333,17.425,17.425,0.903656833,72.96666667,72.74166667,1049.916667,218.875,9.291666667,68.43333333,1.308333333,-0.225,2.124356267
7/11/2021 5:00,73.28333333,47.75,56.43333333,26.43333333,56.43333333,46.43333333,0,0,24.33333333,54.90833333,91.5,71.45833333,67.75,15.7,15.7,1.2710992,80.50833333,80.99166667,927.7916667,193.0416667,9.683333333,67.75,0,0.483333333,0
7/11/2021 6:00,73.29166667,47.78333333,45.44166667,15.44166667,45.44166667,35.44166667,0,0,24.33333333,54.86666667,91.5,71.2,67.63333333,9.491666667,9.491666667,0.804443733,79.75,80.18333333,1043,191.0833333,10.025,67.63333333,0,0.433333333,0
7/11/2021 7:00,73.15833333,48.1,46.98333333,16.95833333,46.95833333,36.96666667,0.208333333,11.35,24.33333333,55.03333333,91.5,71.14166667,67.51666667,7.683333333,7.683333333,2.4752021,76.38333333,78.29166667,712.9166667,127.25,9.95,67.51666667,1.125,1.908333333,1.6741753
7/11/2021 8:00,72.39166667,49.11666667,67.14166667,37.15,67.15,57.14722222,5.183333333,7.158333333,30.41666667,55,91.5,71.66666667,67.55833333,20.38333333,20.38333333,1.162977667,73.775,73.53333333,1132.666667,255.9166667,8.841666667,67.55833333,0.675,-0.241666667,1.0788967
7/11/2021 9:00,73.075,47.58333333,55.275,25.18333333,55.18333333,45.21388889,5.05,19.70833333,18.25,54.825,91.5,73,68.26666667,13.68333333,13.68333333,2.039787167,72.05,72.925,813.2083333,168.4583333,9.958333333,68.26666667,1.908333333,0.875,2.841546167
7/11/2021 10:00,73.05833333,47.85833333,66.21666667,36.16666667,66.16666667,56.18333333,0,0,24.33333333,54.58333333,91.5,74.60833333,69.20833333,21.85,21.85,1.634758533,79.975,80.43333333,1033.291667,237.375,9.416666667,69.20833333,0,0.458333333,0
7/11/2021 11:00,73.11666667,47.05833333,44.49166667,14.49166667,44.49166667,34.49166667,0,0,30.41666667,54.30833333,91.16666667,77.04166667,70.43333333,7.425,7.425,0.5791702,79.5,79.96666667,1028.666667,185.625,10.00833333,70.43333333,0,0.466666667,0
7/11/2021 12:00,73.06666667,46.55,38.55,8.666666667,38.66666667,28.62777778,0.191666667,0,18.25,54.2,86.50833333,81.55,72.31666667,4.958333333,4.958333333,0.347917033,79.21666667,79.59166667,801.125,140.2916667,9.975,72.31666667,0,0.375,0
7/11/2021 13:00,73.01666667,47.69166667,53.83333333,23.83333333,53.83333333,43.83333333,4.025,28.475,30.41666667,54.95833333,82.75833333,86.25833333,73.48333333,11.78333333,11.78333333,2.535852667,69.94166667,70.66666667,977.0833333,186.0416667,9.958333333,73.48333333,1.991666667,0.725,3.848199133
7/11/2021 14:00,73.35,47.98333333,69.36666667,39.36666667,69.36666667,59.36666667,0.641666667,23.325,18.25,55.05,74.825,95.81666667,75.68333333,22.6,22.6,5.1133187,73.50833333,75.41666667,1135,252.4583333,9.883333333,75.68333333,1.558333333,1.908333333,4.0402796
7/11/2021 15:00,72.66666667,49.13333333,63.425,33.425,63.425,53.425,5.408333333,9.591666667,24.33333333,55.29166667,70.975,102.225,76.99166667,19.51666667,19.51666667,0.441272533,75.375,74.54166667,1277.833333,287.375,10.15,76.99166667,0.308333333,-0.833333333,1.135764233
7/11/2021 16:00,72.925,47.74166667,68.29166667,38.29166667,68.29166667,58.29166667,3.508333333,28.06666667,24.33333333,54.71666667,71.7,105.2833333,77.43333333,21.54166667,21.54166667,4.4839928,68.45,69.60833333,1139.666667,256.75,9.883333333,77.43333333,1.883333333,1.158333333,5.4193783
7/11/2021 17:00,73.36666667,46.4,68.55,38.55,68.55,58.55,0.816666667,25.38333333,24.33333333,54.08333333,85.6,101.1166667,75.01666667,22.525,22.525,5.5361642,71.35833333,73.375,1133.458333,251.9583333,10.00833333,75.01666667,1.516666667,2.016666667,4.303993633
7/11/2021 18:00,72.825,47.825,63.45,33.45,63.45,53.45,2.65,8.416666667,24.33333333,54.78333333,85.275,99.25833333,73.775,19.03333333,19.03333333,1.496128667,75.4,75.50833333,1113.625,244.0416667,10.06666667,73.775,0.733333333,0.108333333,1.477457567
7/11/2021 19:00,72.65833333,47.95833333,68.9,38.9,68.9,58.9,3.158333333,19.25,30.41666667,54.74166667,87.21666667,95.94166667,73.575,22.21666667,22.21666667,3.0455859,70.825,71.025,1430.458333,327.9166667,9.825,73.575,1.091666667,0.2,3.719576
7/11/2021 20:00,73.325,47.54166667,63.56666667,33.56666667,63.56666667,53.56666667,1.433333333,26.325,18.25,55.03333333,91.475,90.125,71.6,19.65,19.65,4.914282333,71.05833333,73.11666667,1120.791667,247,10.13333333,71.6,1.55,2.058333333,3.847466933
7/11/2021 21:00,72.85,50.21666667,66.90833333,36.90833333,66.90833333,56.90833333,3.391666667,7.4,24.33333333,56.025,91.5,85.15,69.9,21.36666667,21.36666667,1.193363967,77.24166667,77.33333333,1132.541667,254.25,9.566666667,69.9,0.658333333,0.091666667,0.8965789
7/11/2021 22:00,72.51666667,48.51666667,62.41666667,32.41666667,62.41666667,52.41666667,5.258333333,14.39166667,24.33333333,54.8,91.5,81.46666667,68.81666667,17.21666667,17.21666667,0.945392233,72.6,72.475,932.25,193.0833333,9.583333333,68.81666667,1.108333333,-0.125,2.2925182
7/11/2021 23:00,73.26666667,47.2,58.13333333,28.13333333,58.13333333,48.13333333,2.516666667,22.28333333,24.33333333,54.56666667,91.5,78.50833333,68.33333333,16.35,16.35,3.719087867,72.8,75.03333333,1327,287.0833333,9.816666667,68.33333333,1.441666667,2.233333333,2.216247367
7/12/2021 0:00,72.68333333,48.1,74.175,44.175,74.175,64.175,1.941666667,0,24.33333333,54.71666667,91.5,76.275,68.09166667,25.55833333,25.55833333,1.004456367,78.21666667,77.54166667,1211.208333,289.25,8.45,68.09166667,0,-0.675,0
7/12/2021 1:00,73.03333333,49.50833333,53.5,23.45,53.45,43.46666667,0.758333333,0,30.41666667,55.84166667,91.5,74.9,68.025,12.26666667,12.26666667,1.000429267,79.38333333,79.9,1098.083333,211,10.01666667,68.025,0,0.516666667,0
7/12/2021 2:00,72.95833333,48.625,47.1,17.1,47.1,37.1,6.108333333,22.025,24.33333333,55.225,91.5,73.74166667,68.10833333,8.25,8.25,1.283790667,72.15,73.26666667,727.5833333,132.6666667,9.983333333,68.10833333,2.175,1.116666667,2.452259833
7/12/2021 3:00,73.15,48.125,70.35,40.35,70.35,60.35,0.858333333,14.39166667,18.25,54.7,91.5,72.93333333,68,23.275,23.275,3.7301929,75.80833333,77.66666667,1189.291667,280,9.108333333,68,1.191666667,1.858333333,1.845388067
7/12/2021 4:00,72.375,49.03333333,68.03333333,37.86666667,67.86666667,57.92222222,4.458333333,3.725,30.41666667,55.15833333,91.5,72.175,67.83333333,21.25,21.25,0.896945,75.46666667,74.95833333,1393.416667,316.375,8.758333333,67.83333333,0.291666667,-0.508333333,0.426384467
7/12/2021 5:00,72.975,48.65833333,53.53333333,23.53333333,53.53333333,43.53333333,6.058333333,19.025,24.33333333,55.25833333,91.5,71.54166667,67.71666667,12.76666667,12.76666667,2.054675233,72.65,73.24166667,985.8333333,190.625,10.06666667,67.71666667,1.633333333,0.591666667,2.548300067
7/12/2021 6:00,73.06666667,49.06666667,72.18333333,42.18333333,72.18333333,62.18333333,0.266666667,13.35833333,24.33333333,55.25833333,91.5,70.90833333,67.68333333,24.35,24.35,3.355550567,77.19166667,78.9,1226.375,296.5833333,8.825,67.68333333,1.125,1.708333333,1.567884267
7/12/2021 7:00,72.44166667,49.28333333,63.625,33.625,63.625,53.625,4.95,7.241666667,18.25,55.10833333,91.5,70.80833333,68.10833333,18.95833333,18.95833333,0.149490833,75.78333333,75.31666667,950.0416667,202.8333333,9.316666667,68.10833333,0.483333333,-0.466666667,0.742572833
7/12/2021 8:00,73.225,47.85,49.56666667,19.56666667,49.56666667,39.56666667,0,0,24.33333333,54.85833333,91.5,71.56666667,69.15833333,11.24166667,11.24166667,0.8358063,80.71666667,81.125,1012.416667,201.7916667,10.125,69.15833333,0,0.408333333,0
7/12/2021 9:00,73.24166667,47.51666667,46.83333333,16.83333333,46.83333333,36.83333333,0.958333333,21.00833333,24.33333333,54.71666667,91.5,72.675,70.46666667,8.75,8.75,2.798956533,72.90833333,75.30833333,733.875,134.9166667,10.06666667,70.46666667,1.591666667,2.4,1.893225133
7/12/2021 10:00,72.86666667,49.45833333,64.26666667,34.26666667,64.26666667,54.26666667,4.333333333,12.725,24.33333333,55.36666667,91.49166667,74.775,72.36666667,19.73333333,19.73333333,1.8026764,77.98333333,78.08333333,1252.666667,279.7916667,9.575,72.36666667,1.225,0.1,2.3316909
7/12/2021 11:00,72.66666667,48.33333333,68.91666667,38.91666667,68.91666667,58.91666667,5.875,19.96666667,24.33333333,54.91666667,83.6,80.25833333,75.43333333,22.79166667,22.79166667,2.2020915,69.05833333,69.16666667,1415.916667,322.0416667,9.941666667,75.43333333,0.858333333,0.108333333,3.4417061
7/12/2021 12:00,73.53333333,48.3,73.95,43.95,73.95,63.95,0.333333333,35.09166667,24.33333333,55.475,69.30833333,87.225,80.73333333,25.475,25.475,6.5187766,70.01666667,72.125,1061.791667,249.5,9.325,80.73333333,1.858333333,2.108333333,5.8576
7/12/2021 13:00,72.85,48.88333333,61.30833333,31.48333333,61.48333333,51.425,5.283333333,11.36666667,30.41666667,55.05833333,77.1,90.70833333,80.24166667,17.525,17.525,1.092198333,76.21666667,76.25833333,1260.625,281.3333333,9.941666667,80.24166667,0.916666667,0.041666667,2.069441267
7/12/2021 14:00,72.78333333,47.25833333,71.95833333,42,72,61.98611111,4.35,21.375,18.25,54.175,87.53333333,89.33333333,75.125,24.59166667,24.59166667,2.152423933,69.35,68.975,1208.125,286.6666667,9.691666667,75.125,0.933333333,-0.375,3.9915883
7/12/2021 15:00,73.56666667,47.175,74.64166667,44.64166667,74.64166667,64.64166667,0.341666667,33.50833333,24.33333333,54.9,73.23333333,96.675,80.1,25.46666667,25.46666667,6.260065933,70.20833333,72.15833333,1309.791667,304.375,9.083333333,80.1,1.483333333,1.95,5.342985433
7/12/2021 16:00,72.74166667,50.25,61.175,31.175,61.175,51.175,3.758333333,8.05,24.33333333,55.90833333,67.86666667,98.925,82.15,18.35,18.35,0.701325567,74.55833333,74.175,1330.333333,285.5,10.03333333,82.15,0.233333333,-0.383333333,1.006897033
7/12/2021 17:00,72.98333333,47.35833333,71.58333333,41.58333333,71.58333333,61.58333333,4.933333333,31.425,24.33333333,54.24166667,80.375,94.86666667,77.90833333,24.175,24.175,4.401864367,67.625,68.55,1046.166667,243.5416667,9.716666667,77.90833333,1.725,0.925,5.502360967
7/12/2021 18:00,73.35,46.675,67.35833333,37.35833333,67.35833333,57.35833333,0.491666667,26.30833333,24.33333333,54.33333333,88.59166667,90.7,74.61666667,21.275,21.275,5.514320233,72.10833333,74.10833333,1127.291667,248.875,9.975,74.61666667,1.55,2,4.545985733
7/12/2021 19:00,72.75833333,48.025,68.025,38.025,68.025,58.025,3.325,8.016666667,24.33333333,55.34166667,91.50833333,86.45,72.00833333,21.99166667,21.99166667,0.556227933,77.93333333,77.84166667,1433.708333,332.9583333,9.55,72.00833333,0.858333333,-0.091666667,1.344075133
7/12/2021 20:00,72.60833333,49.91666667,65.5,35.5,65.5,55.5,3.575,19.63333333,24.33333333,55.625,91.5,84.025,71.3,19.575,19.575,2.1603561,71.00833333,71.09166667,1089.208333,232.875,9.758333333,71.3,1.05,0.083333333,3.062914633
7/12/2021 21:00,73.33333333,47.13333333,54.98333333,24.98333333,54.98333333,44.98333333,0.308333333,0,24.33333333,54.4,91.5,80.71666667,70.55,15.7,15.7,1.231072267,80.35833333,80.79166667,1202.166667,259.9166667,9.7,70.55,0,0.433333333,0
7/12/2021 22:00,73.25,46.66666667,50.93333333,21.09166667,51.09166667,41.03888889,0.466666667,17.25833333,24.33333333,54.4,91.5,77.76666667,70.25,10.18333333,10.18333333,2.697912933,75.66666667,77.66666667,1055.791667,195.3333333,10,70.25,1.475,2,1.959611267
7/12/2021 23:00,72.38333333,49.68333333,66.75833333,36.75833333,66.75833333,56.75833333,5.441666667,6.875,24.33333333,55.4,91.5,75.875,70.33333333,20.79166667,20.79166667,1.590582467,72.625,72.66666667,1249.125,280.7083333,8.85,70.33333333,0.558333333,0.041666667,0.7091357
7/13/2021 0:00,73.08333333,48.76666667,52.54166667,22.54166667,52.54166667,42.54166667,5.8,20.75833333,24.33333333,55.45,91.5,74.69166667,70.475,12.325,12.325,1.613158633,72.06666667,72.7,781.1666667,155.625,10.06666667,70.475,1.808333333,0.633333333,2.503513833
7/13/2021 1:00,73.06666667,48.96666667,69.625,39.625,69.625,59.625,0.458333333,14.825,24.33333333,55.29166667,91.5,73.76666667,70.925,22.84166667,22.84166667,3.366777633,76.64166667,78.2,1300.833333,301.4583333,9.333333333,70.925,1.258333333,1.558333333,2.077129367
7/13/2021 2:00,72.43333333,48.99166667,66.66666667,36.66666667,66.66666667,56.66666667,5.558333333,7.466666667,24.33333333,54.95,91.5,72.83333333,70.44166667,20.55833333,20.55833333,0.286900367,75.09166667,74.40833333,884.5833333,198.9166667,9.283333333,70.44166667,0.533333333,-0.683333333,1.250353533
7/13/2021 3:00,73.125,47.99166667,51.575,21.575,51.575,41.575,4.391666667,19.98333333,24.33333333,54.96666667,91.5,72.075,70.14166667,12.1,12.1,0.983588667,73.66666667,74.14166667,1262.625,259.2083333,10.075,70.14166667,1.933333333,0.475,2.309114733
7/13/2021 4:00,73.03333333,47.16666667,66.11666667,36.11666667,66.11666667,56.11666667,0.066666667,0,24.33333333,53.675,91.5,71.40833333,70.275,21.6,21.6,1.7323852,81.16666667,81.7,1127.916667,252.25,9.616666667,70.275,0,0.533333333,0
7/13/2021 5:00,73.04166667,48,50.14166667,20.14166667,50.14166667,40.14166667,0.233333333,0,24.33333333,55.25833333,91.5,71.2,70.75833333,10.41666667,10.41666667,0.885351833,79.80833333,80.325,986.7083333,189.8333333,10.00833333,70.75833333,0,0.516666667,0
7/13/2021 6:00,73.025,49.625,40.28333333,10.28333333,40.28333333,30.28333333,0.166666667,0,24.33333333,55.76666667,91.5,71.20833333,70.95,5.633333333,5.633333333,0.398926967,79.41666667,79.76666667,908.5416667,160.0416667,9.983333333,70.95,0,0.35,0
7/13/2021 7:00,72.85833333,47.96666667,50.8,20.8,50.8,40.8,4.383333333,22.19166667,24.33333333,54.66666667,91.5,71.4,71.31666667,10.10833333,10.10833333,1.771435867,71.05833333,72.10833333,1053.958333,195.0416667,9.866666667,71.31666667,2.016666667,1.05,2.7937091
7/13/2021 8:00,73.21666667,48.90833333,66.76666667,36.76666667,66.76666667,56.76666667,0,0,24.33333333,55.35833333,91.5,72.26666667,72.075,22.425,22.425,1.888099733,79.51666667,80.06666667,1433.458333,333.7916667,9.066666667,72.075,0,0.55,0
7/13/2021 9:00,73.11666667,49.2,48.71666667,18.71666667,48.71666667,38.71666667,0.175,0,24.33333333,55.00833333,91.5,73.325,72.96666667,9.866666667,9.866666667,0.7988302,79.1,79.61666667,1179.75,221.8333333,10.01666667,72.96666667,0,0.516666667,0
7/13/2021 10:00,73.05,48.26666667,38.80833333,8.808333333,38.80833333,28.80833333,0.875,0,24.33333333,54.675,91.10833333,74.99166667,74.125,5.141666667,5.141666667,0.3756186,78.94166667,79.36666667,804.6666667,141.4583333,10.01666667,74.125,0,0.425,0
7/13/2021 11:00,72.71666667,48.15833333,55.2,25.11666667,55.11666667,45.14444445,4.666666667,21.975,24.33333333,54.41666667,91.5,75.84166667,72.56666667,12.48333333,12.48333333,1.694798933,71.325,72.125,864.0416667,164.0416667,9.833333333,72.56666667,1.925,0.8,2.964555767
7/13/2021 12:00,73.55,48.375,76.625,46.625,76.625,66.625,0.275,27.925,24.33333333,55.4,85.31666667,81,75.575,27.39166667,27.39166667,6.436892233,71.325,73.35833333,1389.166667,339.4166667,9.2,75.575,1.741666667,2.033333333,5.4911339
7/13/2021 13:00,72.675,50.60833333,61.34166667,31.53333333,61.7,51.525,5.375,6.766666667,24.33333333,55.73333333,82.79166667,87,77.11666667,18.89166667,18.89166667,0.089084333,75.41666667,74.98333333,969.3333333,207.375,10.03333333,77.11666667,0.191666667,-0.433333333,0.870463767
7/13/2021 14:00,73.10833333,46.69166667,75.96666667,45.96666667,75.96666667,65.96666667,3.533333333,28.23333333,24.33333333,53.83333333,69.33333333,93.58333333,79.475,27.125,27.125,4.483382633,67.01666667,67.40833333,1220.5,293.4166667,9.091666667,79.475,1.875,0.391666667,6.2837404
7/13/2021 15:00,73.48333333,47.28333333,69.08333333,39.08333333,69.08333333,59.08333333,0.175,25.03333333,24.33333333,54.8,63.70833333,101.7416667,80.78333333,21.1,21.1,5.554347167,72.75833333,74.65,1082.541667,232.125,9.425,80.78333333,1.3,1.891666667,4.502053733
7/13/2021 16:00,72.55833333,49.31666667,71.51666667,41.58333333,71.58333333,61.56111111,2.366666667,7.833333333,24.33333333,55.5,60.71666667,103.075,81.675,24.50833333,24.50833333,1.753130867,72.23333333,72.11666667,1180.25,273.25,9.483333333,81.675,0.383333333,-0.116666667,1.8755303
7/13/2021 17:00,73.18333333,49.31666667,63.675,33.675,63.675,53.675,4.525,27.85,24.33333333,55.76666667,64.55833333,98.26666667,80.61666667,19.41666667,19.41666667,4.307654633,68.60833333,69.61666667,1220.125,262.8333333,10.06666667,80.61666667,1.583333333,1.008333333,4.892072267
7/13/2021 18:00,73.29166667,48.56666667,62.64166667,32.65,62.65,52.64722222,0.008333333,21.53333333,24.33333333,55.175,65.3,96.4,80.24166667,17.25,17.25,4.2767802,73.61666667,75.44166667,1050.5,215.4583333,9.891666667,80.24166667,1.458333333,1.825,3.440851867
7/13/2021 19:00,72.50833333,48.08333333,67.50833333,37.54166667,67.54166667,57.53055556,2.941666667,7.591666667,24.33333333,54.55833333,70.20833333,93.64166667,78.94166667,22.3,22.3,1.266828033,73.56666667,73.45833333,1151.291667,261.7916667,9.85,78.94166667,0.308333333,-0.108333333,0.891331467
7/13/2021 20:00,73.03333333,48.25,58.775,28.675,58.675,48.70833333,5.233333333,26.49166667,24.33333333,55.33333333,74.96666667,89.14166667,77.70833333,15.3,15.3,2.597723567,70.84166667,71.35833333,1016.166667,201.6666667,10.01666667,77.70833333,1.866666667,0.516666667,4.103370833
7/13/2021 21:00,73.25833333,48.59166667,67.15,37.1,67.15,57.13333333,0.316666667,23.91666667,24.33333333,55.21666667,89.68333333,85,75.13333333,21.25833333,21.25833333,4.575639833,74.1,76,1127,249.9166667,9.966666667,75.13333333,1.566666667,1.9,3.572159733
7/13/2021 22:00,72.7,46.94166667,63.99166667,33.99166667,63.99166667,53.99166667,4,6.491666667,24.33333333,53.75833333,91.5,81.825,73.425,20.05,20.05,-0.2624937,77.49166667,76.70833333,960.5,206.0833333,9.958333333,73.425,0.166666667,-0.783333333,0.4162557
7/13/2021 23:00,72.68333333,48.525,64.68333333,34.68333333,64.68333333,54.68333333,5.475,20.08333333,24.33333333,55.21666667,91.5,79.14166667,71.80833333,18.68333333,18.68333333,2.469588567,70.89166667,71.13333333,961.25,180.5,9.833333333,71.80833333,1.558333333,0.241666667,3.9417987
7/14/2021 0:00,73.31666667,47.55,66.48333333,36.48333333,66.48333333,56.48333333,0.358333333,25.86666667,24.33333333,54.66666667,91.5,77.06666667,70.75,21.275,21.275,4.558067033,72.08333333,73.99166667,1249.916667,277.5833333,9.808333333,70.75,1.625,1.908333333,3.567156367
7/14/2021 1:00,72.74166667,53.76666667,68.29166667,38.13333333,68.13333333,58.18611111,4.15,7.675,24.33333333,58.81666667,91.5,75.425,70.69166667,22.05,22.05,0.8343419,79.05833333,78.81666667,1171.708333,272.5,9.266666667,70.69166667,0.058333333,-0.241666667,0.0845691
7/14/2021 2:00,72.56666667,49.875,64.5,34.5,64.5,54.5,3.15,16.975,24.33333333,55.26666667,91.5,74.00833333,69.24166667,18.5,18.5,2.751363533,70.06666667,70.725,1323.666667,283.625,9.65,69.24166667,1.383333333,0.658333333,3.219727467
7/14/2021 3:00,73.275,46.7,65.15833333,35.15833333,65.15833333,55.15833333,0.533333333,20.44166667,24.33333333,53.96666667,91.5,72.80833333,68.23333333,20.10833333,20.10833333,3.788524833,73.31666667,75.35,1112.958333,247.1666667,9.266666667,68.23333333,1.7,2.033333333,2.3913652
7/14/2021 4:00,72.63333333,47.925,69.53333333,39.53333333,69.53333333,59.53333333,3.55,1.7,24.33333333,54.68333333,91.5,71.74166667,67.7,23.23333333,23.23333333,0.611875133,78.225,77.64166667,1193.708333,282.2083333,9.1,67.7,0.1,-0.583333333,0.0863996
7/14/2021 5:00,72.66666667,48.85,52.50833333,22.50833333,52.50833333,42.50833333,3.591666667,23.06666667,24.33333333,55.23333333,91.5,70.88333333,67.35,11.40833333,11.40833333,2.0292923,71.36666667,72.15833333,870.125,166.875,9.908333333,67.35,1.758333333,0.791666667,2.1552307
7/14/2021 6:00,73.25833333,48.48333333,65.35,35.35,65.35,55.35,0,0,24.33333333,55.23333333,91.5,70.23333333,67.03333333,21.80833333,21.80833333,1.901035267,78.86666667,79.41666667,1148.125,262.5,9.133333333,67.03333333,0,0.55,0
7/14/2021 7:00,73.15,48.80833333,56.70833333,26.70833333,56.70833333,46.70833333,0.433333333,12.975,24.33333333,55.525,91.5,70.38333333,67.71666667,13.44166667,13.44166667,2.609438767,76.75833333,78.4,878.4166667,169.625,9.966666667,67.71666667,1.108333333,1.641666667,1.5478708
7/14/2021 8:00,72.46666667,49.68333333,63.6,33.6,63.6,53.6,2.7,9.166666667,24.33333333,55.33333333,87.95,71.875,71.13333333,18.55833333,18.55833333,1.585335033,72.025,72.24166667,1218.791667,266.9166667,9.383333333,71.13333333,0.791666667,0.216666667,1.403871467
7/14/2021 9:00,73.225,48.55,60.03333333,30.03333333,60.03333333,50.03333333,4.625,26.81666667,24.33333333,55.29166667,87.4,74.60833333,74.40833333,17.21666667,17.21666667,3.135402433,70.9,71.6,1037.333333,210.625,10.04166667,74.40833333,1.808333333,0.7,3.776931667
7/14/2021 10:00,73.225,49.25,68.05,38.05,68.05,58.05,0.316666667,24.45,24.33333333,55.325,75.20833333,78.59166667,78.8,21.20833333,21.20833333,4.6304328,74.5,76.15,1373,301.6666667,9.85,78.8,1.333333333,1.65,3.690532067
7/14/2021 11:00,72.575,48.85,67.45,37.45,67.55,57.48333333,5.566666667,9.35,24.33333333,54.33333333,65,84.05,81.61666667,22.31666667,22.31666667,1.170299667,72.06666667,71.50833333,1300.625,299.2916667,9.941666667,81.61666667,0.433333333,-0.558333333,2.0011026
7/14/2021 12:00,73.38333333,46.16666667,71.15833333,41.15833333,71.15833333,61.15833333,1.383333333,32,24.33333333,53.9,58.43333333,90.18333333,83.55,24.38333333,24.38333333,6.3855162,67.125,69.275,1136.875,254.75,9.8,83.55,1.983333333,2.15,6.143158
7/14/2021 13:00,73.31666667,49.74166667,67.86666667,37.88333333,67.86666667,57.87222222,2.508333333,21.50833333,24.33333333,55.975,51.84166667,96.20833333,85.5,20.14166667,20.14166667,3.967303667,74.78333333,75.40833333,1105.458333,240.9583333,9.5,85.5,1.333333333,0.625,4.285444567
7/14/2021 14:00,72.575,49.94166667,78.26666667,52.675,78.26666667,69.73611111,5.091666667,14.03333333,24.33333333,55.275,49.51666667,100.8583333,86.43333333,27.93333333,27.93333333,3.162859933,67.925,68.28333333,1207.416667,288.5,7.741666667,86.43333333,0.633333333,0.358333333,3.400092733
7/14/2021 15:00,73.66666667,47.60833333,77.18333333,47.70833333,77.18333333,67.35833333,0.108333333,30.81666667,24.33333333,54.84166667,48.775,103.45,86.81666667,25.20833333,25.20833333,6.871208867,68.70833333,70.81666667,1026.75,235.4166667,8.3,86.81666667,1.866666667,2.108333333,6.474600533
7/14/2021 16:00,72.60833333,48.73333333,63.55833333,34.11666667,63.43333333,53.70277778,5.908333333,6.325,24.33333333,54.6,48.875,102.3,86.78333333,19.55833333,19.55833333,0.849962167,73.63333333,73.6,1272.625,289.3333333,9.25,86.78333333,0.275,-0.033333333,1.2681704
7/14/2021 17:00,73.29166667,46.775,85.825,56.33333333,85.69166667,75.95,3.133333333,31.76666667,24.33333333,54.50833333,49.76666667,98.96666667,86.625,31.75,31.75,7.1883735,65.08333333,66.975,1246.25,312.4166667,7.675,86.625,1.891666667,1.891666667,7.1883735
7/14/2021 18:00,73.4,48.78333333,66.55,36.69166667,66.55,56.59722222,3.55,21.36666667,24.33333333,55.55833333,51.3,97.14166667,86.1,19.05,19.05,3.804389167,74.19166667,74.96666667,1172.625,247.25,9.383333333,86.1,1.491666667,0.775,4.780655833
7/14/2021 19:00,72.46666667,50.08333333,78.75833333,51.15833333,78.75833333,69.55833333,6.083333333,12.26666667,24.33333333,55.63333333,56.75833333,94.08333333,84.38333333,28.05833333,28.05833333,1.857713433,71.43333333,71.11666667,1367.916667,330.7083333,8.016666667,84.38333333,0.525,-0.316666667,2.811892067
7/14/2021 20:00,73.325,47.11666667,64.43333333,34.43333333,64.43333333,54.43333333,2.283333333,25.60833333,24.33333333,54.525,65.51666667,89.75833333,81.90833333,19.95833333,19.95833333,5.192152233,69.94166667,71.88333333,1095.041667,236,10.15,81.90833333,1.533333333,1.941666667,4.458243767
7/14/2021 21:00,73.03333333,46.94166667,66.21666667,36.21666667,66.21666667,56.21666667,0.775,12.75,24.33333333,54.275,80.14166667,85.525,78.9,20.54166667,20.54166667,2.490090167,76.29166667,77.225,1015.708333,229.7083333,9.833333333,78.9,0.858333333,0.933333333,1.6609957
7/14/2021 22:00,72.51666667,48.83333333,64.425,34.425,64.425,54.425,3.866666667,12.71666667,24.33333333,55.05833333,89.15833333,82.68333333,76.89166667,19.2,19.2,0.674844333,72.81666667,72.25,1223.125,265.875,9.8,76.89166667,0.683333333,-0.566666667,1.824398333
7/14/2021 23:00,73.25,47.29166667,58.525,28.525,58.525,48.525,4.883333333,23.43333333,24.33333333,54.70833333,91.50833333,80.08333333,75.50833333,16.05833333,16.05833333,3.5445802,70.975,72.29166667,1082.5,231.1666667,10.14166667,75.50833333,1.616666667,1.316666667,3.4212045
7/15/2021 0:00,73.05,49.05833333,67.63333333,37.63333333,67.63333333,57.63333333,0.533333333,12.15833333,24.33333333,55.55833333,91.5,77.95833333,75.34166667,21.43333333,21.43333333,2.267379333,77.73333333,78.625,1303.375,302.2916667,9.658333333,75.34166667,1.116666667,0.891666667,1.878093
7/15/2021 1:00,72.46666667,49.6,69.36666667,39.36666667,69.36666667,59.36666667,9.208333333,5.75,24.33333333,55.18333333,91.5,76.60833333,74.85833333,22.10833333,22.10833333,1.413023967,73.5,73.35,1024.916667,207.5416667,8.958333333,74.85833333,0.8,-0.15,1.944845233
7/15/2021 2:00,73.01666667,49.16666667,55.75833333,25.75833333,55.75833333,45.75833333,12.79166667,3.958333333,24.33333333,55.475,91.50833333,75.65833333,74.30833333,13.75,13.75,2.856800333,70.86666667,72.34166667,876.3333333,175.8333333,9.358333333,74.30833333,2.325,1.475,3.2864797
7/15/2021 3:00,73.125,47.7,69.99166667,40,70,59.99722222,0.391666667,0,24.33333333,54.05833333,91.5,74.925,73.83333333,24.35833333,24.35833333,2.167189967,78.51666667,79.1,1314.583333,308.875,8.925,73.83333333,0,0.583333333,0
7/15/2021 4:00,73.08333333,47.05,50.275,20.275,50.275,40.275,0.616666667,0,24.33333333,54.575,91.5,74.41666667,73.55833333,10.69166667,10.69166667,0.9547888,79.1,79.66666667,857.2916667,161.25,10.00833333,73.55833333,0,0.566666667,0
7/15/2021 5:00,73.04166667,48.83333333,39.625,9.625,39.625,29.625,0,0,24.33333333,55.76666667,91.5,73.86666667,72.88333333,5.366666667,5.366666667,0.413448933,79.11666667,79.53333333,810.4583333,143.1666667,9.991666667,72.88333333,0,0.416666667,0
7/15/2021 6:00,73.19166667,48.53333333,35.71666667,5.716666667,35.71666667,25.71666667,0.233333333,0,24.33333333,55.30833333,91.5,73.36666667,72.675,3.941666667,3.941666667,0.249802233,79.11666667,79.50833333,991.7916667,172,9.975,72.675,0,0.391666667,0
7/15/2021 7:00,73.35833333,48.075,36.21666667,6.216666667,36.21666667,26.21666667,0.391666667,0,24.33333333,55.225,91.41666667,73.64166667,73.54166667,4.858333333,4.858333333,0.4125947,79.075,79.56666667,905.75,159.4166667,10.05,73.54166667,0,0.491666667,0
7/15/2021 8:00,73.28333333,48.50833333,43.13333333,13.13333333,43.13333333,33.13333333,2.9,4.533333333,24.33333333,55.11666667,80.65,75.175,76.075,6.266666667,6.266666667,2.033563467,75.075,77.33333333,1011.416667,178.5833333,9.975,76.075,1.916666667,2.258333333,1.769483333
7/15/2021 9:00,72.71666667,49.78333333,56.69166667,26.69166667,56.69166667,46.69166667,8.716666667,5.866666667,24.33333333,55.275,73.1,78.18333333,79.58333333,14.84166667,14.84166667,0.7772303,75.96666667,76.14166667,938.3333333,195.2916667,9.991666667,79.58333333,1.55,0.175,1.904330167
7/15/2021 10:00,72.83333333,48.53333333,69.70833333,39.70833333,69.70833333,59.70833333,16.74166667,1.958333333,24.33333333,54.8,71.15,82.2,81.975,22.19166667,22.19166667,3.138087167,67.99166667,67.7,1332.875,313.4166667,9.45,81.975,1.316666667,-0.291666667,4.713415467
7/15/2021 11:00,73.425,48.54166667,71.68333333,41.46666667,71.46666667,61.53888889,15.05833333,3.5,24.33333333,55.225,64.71666667,87.81666667,84.66666667,24.33333333,24.33333333,7.3212678,67.19166667,69.83333333,1110.166667,271.75,9.2,84.66666667,2.216666667,2.641666667,6.3891772
7/15/2021 12:00,73.10833333,48.825,63.525,33.525,63.525,53.525,8.45,1.441666667,24.33333333,54.89166667,60.15,93.66666667,87.075,18.13333333,18.13333333,3.0730434,73.575,73.71666667,1111.333333,242.5416667,9.816666667,87.075,1.891666667,0.141666667,4.4320066
7/15/2021 13:00,72.675,50.09166667,70.91666667,40.91666667,70.91666667,60.91666667,15.04166667,1.433333333,24.33333333,55.31666667,59.96666667,98.325,87.65833333,22.86666667,22.86666667,1.295871967,70.125,69.7,1180.791667,275.2916667,8.758333333,87.65833333,0.6,-0.425,2.8303191
7/15/2021 14:00,73.325,47.24166667,75.21666667,45.21666667,75.21666667,65.21666667,18.24166667,2.25,24.33333333,54.03333333,60.6,102.5333333,87.9,24.48333333,24.48333333,6.185503567,65.775,66.875,1313.416667,306.6666667,8,87.9,2.633333333,1.1,7.805007933
7/15/2021 15:00,73.45,47.76666667,71.4,41.4,71.40833333,61.40277778,9.908333333,3.525,24.33333333,54.71666667,61.65,102.3166667,87.89166667,21.13333333,21.13333333,6.880605433,70.475,72.975,1137.958333,255.4166667,8.541666667,87.89166667,1.916666667,2.5,6.067497333
7/15/2021 16:00,72.79166667,48.7,65.04166667,35.04166667,65.04166667,55.04166667,11.20833333,1.908333333,24.33333333,54.61666667,73.975,98.75,83.95,19.43333333,19.43333333,2.822386933,72.26666667,73.44166667,1242.916667,274.75,9.175,83.95,1.375,1.175,3.0518096
7/15/2021 17:00,72.75,49.01666667,66.79166667,36.79166667,66.79166667,56.79166667,14.3,1.725,24.33333333,55.29166667,91.5,88.325,73.05,20.99166667,20.99166667,2.9445423,69.53333333,69.325,1187.166667,276.875,9.933333333,73.05,1.325,-0.208333333,4.337674833
7/15/2021 18:00,73.31666667,49.19166667,67.81666667,37.81666667,67.81666667,57.81666667,17.03333333,3.308333333,24.33333333,55.84166667,91.5,86.29166667,73.99166667,21.64166667,21.64166667,6.0227111,66.43333333,68.475,1325.25,310.2916667,9.483333333,73.99166667,2.683333333,2.041666667,6.726233267
7/15/2021 19:00,73.10833333,48.76666667,69.24166667,39.24166667,69.24166667,59.24166667,6.708333333,2.866666667,24.33333333,55.3,91.5,84.3,74.50833333,22.175,22.175,5.343839667,73.93333333,76.325,1018.375,230.1666667,9.675,74.50833333,2.175,2.391666667,4.24676
7/15/2021 20:00,72.55,48.04166667,69.85833333,39.95,69.95,59.91944444,7.016666667,0.775,24.33333333,54.08333333,91.5,82.05,72.16666667,23.75833333,23.75833333,0.2797004,75.8,74.56666667,1077.041667,256.2916667,9.275,72.16666667,0.325,-1.233333333,0.744159267
7/15/2021 21:00,72.78333333,47.43333333,56.46666667,26.64166667,56.64166667,46.58333333,13.54166667,6.458333333,24.33333333,54.575,91.5,79.29166667,70.51666667,13.50833333,13.50833333,2.1848848,70.75833333,72.3,1153.958333,234.9583333,9.891666667,70.51666667,2.783333333,1.541666667,3.972307033
7/15/2021 22:00,73.3,48.6,69.43333333,39.43333333,69.43333333,59.43333333,6.883333333,8.9,24.33333333,55.81666667,91.5,76.73333333,70.20833333,22.6,22.6,5.302104267,72.64166667,75.2,1187.291667,278,9.141666667,70.20833333,2.3,2.558333333,4.107764033
7/15/2021 23:00,72.65833333,49.625,67.325,37.325,67.325,57.325,5.366666667,2.991666667,24.33333333,55.33333333,91.5,75.125,70.875,22.15,22.15,0.7241458,77.5,76.95833333,1164.75,268.2916667,9.366666667,70.875,0.183333333,-0.541666667,0.351700067
7/16/2021 0:00,72.625,48.24166667,60.86666667,30.86666667,60.86666667,50.86666667,12.95833333,2.708333333,24.33333333,54.925,91.5,74.15833333,70.9,15.91666667,15.91666667,1.773144333,71.5,72.28333333,1180,247.75,9.616666667,70.9,2.066666667,0.783333333,3.102209367
7/16/2021 1:00,73.24166667,48.1,57.30833333,27.30833333,57.30833333,47.30833333,8.116666667,8.025,24.33333333,55.18333333,91.5,73.11666667,70.725,16.375,16.375,3.515780333,72.35833333,74.825,1201.375,258.9583333,9.633333333,70.725,1.908333333,2.466666667,2.1544985
7/16/2021 2:00,72.81666667,48.125,68.25,38.25,68.25,58.25,2.7,2.958333333,24.33333333,54.625,91.5,72.34166667,70.85833333,22.325,22.325,1.982309467,79.20833333,79.79166667,1151,262.25,9.366666667,70.85833333,1.175,0.583333333,1.1184355
7/16/2021 3:00,72.51666667,47.74166667,61.75833333,31.75833333,61.75833333,51.75833333,12.08333333,3.45,24.33333333,54.25833333,91.5,71.8,70.55833333,16.96666667,16.96666667,1.360549633,72.29166667,72.39166667,944.2916667,199.75,9.341666667,70.55833333,1.416666667,0.1,1.8253746
7/16/2021 4:00,73.3,46.76666667,53.44166667,23.44166667,53.44166667,43.44166667,0.183333333,0,24.33333333,54.475,91.5,71.45,70.41666667,14.125,14.125,1.150774333,79.84166667,80.33333333,1008.208333,202.875,9.841666667,70.41666667,0,0.491666667,0
7/16/2021 5:00,73.24166667,47.4,52.1,22.1,52.1,42.1,7.65,5.675,24.33333333,54.75833333,91.5,71.23333333,70.26666667,11.10833333,11.10833333,3.227781667,72.25833333,74.64166667,980.7916667,187.2083333,10.00833333,70.26666667,2.075,2.383333333,2.762834667
7/16/2021 6:00,72.625,49.45833333,75.63333333,45.63333333,75.63333333,65.63333333,4.516666667,0.583333333,24.33333333,55.81666667,91.5,71.18333333,70.15,26.04166667,26.04166667,1.293309267,76.08333333,75.61666667,1233.708333,300.125,8.308333333,70.15,0,-0.466666667,0
7/16/2021 7:00,73.1,49.26666667,50.725,20.725,50.725,40.725,0,0,24.33333333,55.55833333,91.5,71.35833333,70.24166667,10.68333333,10.68333333,0.8317792,79,79.5,963.125,180.9583333,10.025,70.24166667,0,0.5,0
7/16/2021 8:00,73.3,48.30833333,36.725,6.725,36.725,26.725,0.25,0,24.33333333,55.29166667,91.5,72.1,71.06666667,4.733333333,4.733333333,0.3693949,79.06666667,79.475,1119.041667,199.4166667,10.04166667,71.06666667,0,0.408333333,0
7/16/2021 9:00,73.375,48.33333333,55.40833333,25.40833333,55.40833333,45.40833333,10.275,6.433333333,24.33333333,55.06666667,91.5,72.76666667,71.85833333,13.56666667,13.56666667,4.9072044,69.25833333,71.66666667,914.5,184.6666667,9.908333333,71.85833333,2.15,2.408333333,4.6652123
7/16/2021 10:00,72.79166667,47.71666667,64.60833333,34.60833333,64.60833333,54.60833333,3.525,2.183333333,24.33333333,53.85,91.425,74.69166667,73.69166667,19.9,19.9,2.071515833,73.98333333,74.69166667,987.5416667,217.4583333,9.95,73.69166667,0.966666667,0.708333333,1.427545933
7/16/2021 11:00,72.66666667,48.94166667,63.825,33.825,63.825,53.825,13.99166667,2.683333333,24.33333333,55.1,91.35833333,76.21666667,74.46666667,18.15833333,18.15833333,1.865035433,69.55833333,69.64166667,1096.833333,235.7916667,9.866666667,74.46666667,1.175,0.083333333,3.338709967
7/16/2021 12:00,73.40833333,50.21666667,68.85833333,38.74166667,68.74166667,58.78055556,11.53333333,4.775,24.33333333,55.975,91.08333333,77.19166667,74.80833333,22.70833333,22.70833333,6.571495,67.575,70.14166667,1083.625,259.125,9.7,74.80833333,2.491666667,2.566666667,6.263726933
7/16/2021 13:00,73.08333333,48.875,64.75833333,34.75833333,64.75833333,54.75833333,6.825,2.883333333,24.33333333,54.6,90.425,78.825,75.275,18.925,18.925,3.0774366,74.43333333,75.55,1363.583333,298.8333333,9.866666667,75.275,1.891666667,1.116666667,3.966449433
7/16/2021 14:00,72.56666667,49.3,68.80833333,38.80833333,68.80833333,58.80833333,10.475,0.725,24.33333333,55.08333333,89.075,80.3,76.25833333,22.68333333,22.68333333,2.071271767,69.94166667,70.03333333,1065.333333,250.3333333,9.808333333,76.25833333,0.516666667,0.091666667,2.0153805
7/16/2021 15:00,73.19166667,48.58333333,63.375,33.375,63.375,53.375,16.61666667,3.641666667,24.33333333,55.2,81.975,83.25833333,77.85833333,18.9,18.9,5.1228373,66.38333333,68.05,1129.083333,251,10.075,77.85833333,2.066666667,1.666666667,5.5072423
7/16/2021 16:00,73.31666667,48.31666667,65.94166667,35.94166667,65.94166667,55.94166667,6.608333333,2.458333333,24.33333333,55.05833333,75.05,87.11666667,79.36666667,19.65,19.65,5.431215533,70.60833333,72.96666667,1013.458333,226.0833333,9.858333333,79.36666667,1.908333333,2.358333333,4.3807526
7/16/2021 17:00,72.725,48.7,60.71666667,30.71666667,60.71666667,50.71666667,10.125,2.7,24.33333333,54.79166667,80.775,88.93333333,77.89166667,17.6,17.6,0.275429233,74.35,73.89166667,946.5833333,197.6666667,10.19166667,77.89166667,0.266666667,-0.458333333,0.916592367
7/16/2021 18:00,72.7,46.1,69.13333333,39.13333333,69.13333333,59.13333333,12.08333333,1.725,24.33333333,53.75833333,88.24166667,87.475,75.24166667,21.61666667,21.61666667,3.267198433,69.15833333,69.7,1045.291667,241.375,9.475,75.24166667,1.625,0.541666667,4.2171059
7/16/2021 19:00,73.20833333,48.25833333,64.725,34.725,64.725,54.725,13.23333333,4.575,24.33333333,55.53333333,91.5,84.90833333,72.95833333,19.725,19.725,5.156762567,69.99166667,72.30833333,1111.041667,243.7916667,9.358333333,72.95833333,2.391666667,2.316666667,4.460074267
7/16/2021 20:00,73.05833333,53.50833333,68.18333333,38.18333333,68.18333333,58.18333333,6.591666667,2.6,24.33333333,58.95,91.5,82.65833333,72.725,21.76666667,21.76666667,3.267564533,76.45833333,77.31666667,1020.583333,231.125,9.65,72.725,1.491666667,0.858333333,3.189951333
7/16/2021 21:00,72.48333333,51.45,73.475,43.475,73.575,63.50833333,10.94166667,0.908333333,24.33333333,55.79166667,91.5,80.34166667,71.3,25.45,25.45,1.670026167,73.33333333,72.69166667,1355.666667,354.1666667,9.025,71.3,0.6,-0.641666667,2.139000267
7/16/2021 22:00,72.89166667,46.73333333,56.91666667,26.91666667,56.91666667,46.91666667,12.75,5.55,24.33333333,53.91666667,91.5,78.23333333,70.40833333,14.15833333,14.15833333,2.646780967,70.7,72.20833333,1122.958333,222.5833333,10.03333333,70.40833333,2.2,1.508333333,3.2271715
7/16/2021 23:00,73.21666667,47.78333333,67.73333333,37.73333333,67.73333333,57.73333333,0.258333333,0,24.33333333,55.15,91.5,76.5,70,22.95833333,22.95833333,1.935326633,79.26666667,79.80833333,1150.083333,263.4166667,8.933333333,70,0,0.541666667,0
7/17/2021 0:00,73.125,48.13333333,48.01666667,18.08333333,48.08333333,38.06111111,0.25,0,24.33333333,54.875,91.5,75.31666667,69.64166667,9.583333333,9.583333333,0.8109115,79.10833333,79.65,1069.458333,200.8333333,10,69.64166667,0,0.541666667,0
7/17/2021 1:00,73.01666667,47.24166667,41.45,11.45,41.45,31.45,0.375,0,24.33333333,54.50833333,91.5,74.3,69.20833333,6.083333333,6.083333333,0.489597733,78.98333333,79.425,1013.041667,179.75,10.00833333,69.20833333,0,0.441666667,0
7/17/2021 2:00,72.73333333,49.16666667,50.15,20.15,50.15,40.15,10.43333333,7.783333333,24.33333333,55.60833333,91.5,73.575,68.68333333,10.38333333,10.38333333,2.2716505,70.51666667,72.05,887.6666667,176.125,9.783333333,68.68333333,2.416666667,1.533333333,2.4649513
7/17/2021 3:00,73.28333333,48.94166667,65.84166667,35.84166667,65.84166667,55.84166667,0.141666667,0,24.33333333,55.5,91.5,72.84166667,67.89166667,21.775,21.775,2.005983933,78.76666667,79.36666667,885.4166667,200.9166667,8.991666667,67.89166667,0,0.6,0
7/17/2021 4:00,73.11666667,47.58333333,50.44166667,20.44166667,50.44166667,40.44166667,0.441666667,0,24.33333333,54.55,91.5,72.24166667,67.6,11.11666667,11.11666667,0.959304033,78.99166667,79.54166667,757.25,144.0416667,10.01666667,67.6,0,0.55,0
7/17/2021 5:00,72.98333333,47.03333333,42.88333333,12.88333333,42.88333333,32.88333333,0.516666667,0,24.33333333,54.25833333,91.5,71.74166667,67.43333333,6.7,6.7,0.527061967,78.90833333,79.35,912.7916667,161.8333333,10.01666667,67.43333333,0,0.441666667,0
7/17/2021 6:00,73.04166667,47.81666667,39.975,9.975,39.975,29.975,0.3,0,24.33333333,54.9,91.5,71.35,67.40833333,5.608333333,5.608333333,0.4239438,78.88333333,79.31666667,907.8333333,160.2916667,10,67.40833333,0,0.433333333,0
7/17/2021 7:00,72.95,48.89166667,48.075,18.075,48.075,38.075,11.50833333,7.516666667,24.33333333,55.54166667,91.5,71.24166667,67.93333333,8.9,8.9,1.9959772,71.15,72.70833333,1144.958333,208.875,9.925,67.93333333,2.558333333,1.558333333,2.969925233
7/17/2021 8:00,73.16666667,49.6,72.45833333,42.45833333,72.45833333,62.45833333,7.508333333,2.983333333,24.33333333,55.78333333,91.5,72.50833333,69.50833333,24.41666667,24.41666667,5.1202746,73.14166667,75.475,1196.875,282.7916667,8.866666667,69.50833333,2.016666667,2.333333333,3.614993433
7/17/2021 9:00,72.55,49.25,69.05833333,39.05833333,69.05833333,59.05833333,6.566666667,2.033333333,24.33333333,55.24166667,88.76666667,75.45,72.06666667,23.175,23.175,1.161147167,76.38333333,76.01666667,1163.375,268.4583333,9.133333333,72.06666667,0.441666667,-0.366666667,0.9401448
7/17/2021 10:00,72.73333333,48.225,63.06666667,33.06666667,62.975,53.03611111,16.45833333,3.325,24.33333333,54.84166667,89.325,78.4,72.675,17.29166667,17.29166667,3.171036167,70.15,71.85,1068.791667,225.7083333,9.191666667,72.675,2.533333333,1.7,4.155357033
7/17/2021 11:00,73.4,50.85833333,70.71666667,40.71666667,70.71666667,60.71666667,0.133333333,38.31666667,24.33333333,56.71666667,91.5,79.95833333,71.90833333,23.91666667,23.91666667,5.884935467,70.53333333,73.025,1188.541667,277.6666667,9.525,71.90833333,2.3,2.491666667,5.012519167
7/17/2021 12:00,72.675,48.55,69.375,39.375,69.55833333,59.43611111,3.108333333,5.4,24.33333333,54.70833333,90.54166667,82.875,73.475,23.13333333,23.13333333,-0.0413693,78.33333333,77.69166667,920.2916667,215.0416667,9.208333333,73.475,0.066666667,-0.641666667,0.1522976
7/17/2021 13:00,72.69166667,48.24166667,61.65833333,31.75833333,61.76666667,51.72777778,5.316666667,23.15833333,24.33333333,54.85833333,84.75833333,85.19166667,75.025,16.54166667,16.54166667,2.415771867,70.81666667,71.3,1065.791667,223.6666667,9.85,75.025,1.775,0.483333333,3.873215967
7/17/2021 14:00,73.35833333,47.66666667,66.625,36.625,66.625,56.625,0.325,30.45833333,24.33333333,54.89166667,80.05833333,86.175,76.25,21.48333333,21.48333333,5.227419867,71.325,73.325,1255.541667,278.75,10.13333333,76.25,1.691666667,2,4.294475033
7/17/2021 15:00,72.96666667,47.89166667,63.00833333,33.00833333,63.00833333,53.00833333,5,15.71666667,24.33333333,54.60833333,72.33333333,90.94166667,78.16666667,18.48333333,18.48333333,1.7737545,77.58333333,77.475,1122.583333,247.25,9.95,78.16666667,1.15,-0.108333333,2.5304832
7/17/2021 16:00,72.60833333,47.575,69.375,39.375,69.375,59.375,3.708333333,15.98333333,24.33333333,54.46666667,70.95833333,96.01666667,78.9,22.93333333,22.93333333,2.1643832,70.66666667,70.6,1307.291667,302.2916667,9.933333333,78.9,0.741666667,-0.066666667,2.965287967
7/17/2021 17:00,73.36666667,47.55833333,65.60833333,35.79166667,65.79166667,55.73055556,1.425,29.8,24.33333333,55.16666667,63.9,98.75,81.56666667,21.25,21.25,5.375568333,68.98333333,70.95833333,1138.458333,255.1666667,10.16666667,81.56666667,1.341666667,1.975,4.221987233
7/17/2021 18:00,73.15,48.975,63.56666667,33.56666667,63.56666667,53.56666667,3.625,20.41666667,24.33333333,55.54166667,67.4,100.2666667,80.60833333,17.98333333,17.98333333,2.3115554,76.7,76.65,1235.75,269.4166667,9.916666667,80.60833333,1.108333333,-0.05,3.103307667
7/17/2021 19:00,72.56666667,47.83333333,69.30833333,39.30833333,69.30833333,59.30833333,3.408333333,10.15,24.33333333,54.36666667,65.05833333,97.225,80.26666667,23.6,23.6,1.332848067,72.65833333,72.16666667,1039.541667,238.5,10.04166667,80.26666667,0.433333333,-0.491666667,1.781564633
7/17/2021 20:00,73.16666667,47.1,61.05833333,31.05833333,61.05833333,51.05833333,4.45,29.05,24.33333333,54.71666667,77.01666667,93.58333333,78.1,16.91666667,16.91666667,3.022033467,70.55833333,71.18333333,922.75,187.4166667,10.05833333,78.1,1.416666667,0.625,3.943385133
7/17/2021 21:00,73.23333333,47.5,66.55833333,36.55833333,66.55833333,56.55833333,0.141666667,23.73333333,24.33333333,54.75,90.65833333,89.14166667,75.28333333,20.78333333,20.78333333,4.4616607,75.075,76.91666667,1238.833333,272.25,9.916666667,75.28333333,1.35,1.841666667,3.191049633
7/17/2021 22:00,72.56666667,48.34166667,66.275,36.275,66.275,56.275,5.125,4.8,24.33333333,54.90833333,91.5,85.425,73.70833333,21.475,21.475,-0.1625484,76.775,75.675,1138.416667,255.3333333,9.866666667,73.70833333,0.241666667,-1.1,0.629081833
7/17/2021 23:00,72.81666667,48.15,57.875,27.875,57.875,47.875,4.383333333,24.78333333,24.33333333,54.93333333,91.5,82.64166667,72.84166667,14.26666667,14.26666667,2.5568424,70.38333333,71.225,1001.833333,195.5416667,9.933333333,72.84166667,1.758333333,0.841666667,3.629393367
7/18/2021 0:00,73.28333333,47.45,67.75,37.75,67.75,57.75,0.75,19.75,24.33333333,54.76666667,91.5,80.225,71.69166667,21.84166667,21.84166667,4.348291733,73.74166667,75.8,1290.458333,296.5,9.541666667,71.69166667,1.7,2.058333333,2.954427
7/18/2021 1:00,72.39166667,48.50833333,70.43333333,40.43333333,70.43333333,60.43333333,4.65,3.866666667,24.33333333,54.75833333,91.5,78.10833333,70.46666667,22.75,22.75,1.481118567,73.64166667,73.49166667,1017.541667,235.0833333,7.95,70.46666667,0.2,-0.15,0.3928253
7/18/2021 2:00,73.19166667,47.825,53.025,23.025,53.025,43.025,0.35,0,24.33333333,55.09166667,91.5,76.39166667,69.74166667,12.73333333,12.73333333,1.059981533,79.26666667,79.775,1004.75,222.25,10.05,69.74166667,0,0.508333333,0
7/18/2021 3:00,73.30833333,48.5,39.475,9.475,39.475,29.475,0.483333333,0,24.33333333,55.54166667,91.5,75.21666667,69.4,6.75,6.75,0.572702433,79.41666667,79.85,1015.333333,180.5416667,10.05833333,69.4,0,0.433333333,0
7/18/2021 4:00,73.3,48.64166667,38.125,8.275,38.275,28.225,0.208333333,0,24.33333333,55.35833333,91.5,74.34166667,69.55833333,5.325,5.325,0.412716733,79.25,79.74166667,906.2083333,160.1666667,9.991666667,69.55833333,0,0.491666667,0
7/18/2021 5:00,73.09166667,45.89166667,41.875,11.875,41.875,31.875,0,0,24.33333333,53.875,91.5,73.50833333,69.48333333,6.325,6.325,0.473855433,79.03333333,79.475,916.9583333,163.2083333,9.991666667,69.48333333,0,0.441666667,0
7/18/2021 6:00,73.00833333,47.95,41.43333333,11.43333333,41.43333333,31.43333333,0.425,0,24.33333333,55.05833333,91.5,72.81666667,69.91666667,6.175,6.175,0.4642148,78.975,79.39166667,808.4166667,142.7916667,9.991666667,69.91666667,0,0.416666667,0
7/18/2021 7:00,73.11666667,49.18333333,37.375,7.375,37.375,27.375,0.316666667,0,24.33333333,55.775,91.5,72.85,70.7,4.5,4.5,0.2815309,79.1,79.46666667,901.4583333,157.75,10,70.7,0,0.366666667,0
7/18/2021 8:00,73.26666667,47.51666667,35.05833333,5.058333333,35.05833333,25.05833333,0,0,24.33333333,54.56666667,89.49166667,74.03333333,71.91666667,4.041666667,4.041666667,0.247971733,79.15833333,79.53333333,891.9583333,154.3333333,10,71.91666667,0,0.375,0
7/18/2021 9:00,73.375,46.59166667,37.15,7.158333333,37.15833333,27.15555556,0.208333333,0,24.33333333,54.49166667,77.425,75.96666667,74.29166667,5.166666667,5.166666667,0.420526867,79.09166667,79.56666667,913.375,161.9583333,10.00833333,74.29166667,0,0.475,0
