Timestamp,LL1_LL_SpcTemp,LL1_LL_SpcHumid,RadPanelNorthOvrd,RadPnlCentralOvrd,RadPnlSouthOvrd,Average_valve,RadPnlHtVlvOvrd,RadPnlCoolVlvOvrd,LL1_LL_SpcSetpt,LL1_SA_Temp,AC_P_8Global_OA_RH___,LL1_fac_FacSpaceTemp,OA_Temp,OperationStatus,RadPnlLpFlow_gal_min_,PCBCoolingCapacity_kW_,RadPnlSupWtrTemp__F_,RadPnlRetWtrTemp__F_,RadPnl_Pmp_VFD_OUTPUTSPEED_rpm_,RadPnl_Pmp_VFD_OUTPUTVOLT_V_,RadPnlLpPress_psi_,AC_P_8Duct_OA_Temp,return_supply_F_DuringCooling,return_supply_F_,CoolingCapacityOnlyWhenSupplyWaterTemperature_SpaceTemperature_
7/18/2021 10:00,73.31666667,49.20833333,46.40833333,16.41666667,46.40833333,36.41111111,0.266666667,15.69166667,24.33333333,55.975,62.81666667,80.675,79.10833333,7.658333333,7.658333333,2.790292167,75.26666667,76.99166667,828.4166667,150.2083333,9.908333333,79.10833333,1.35,1.725,2.480571567
7/18/2021 11:00,72.53333333,49.14166667,64.86666667,34.88333333,64.86666667,54.87222222,3.2,10.73333333,24.33333333,54.93333333,54.10833333,86.93333333,82.33333333,19.79166667,19.79166667,1.050707,72.46666667,72.10833333,1126.125,250.0833333,9.95,82.33333333,0.566666667,-0.358333333,1.4435323
7/18/2021 12:00,73.18333333,47.525,61.16666667,31.16666667,61.14166667,51.15833333,4.925,26.29166667,24.33333333,54.95833333,50.68333333,93.33333333,83.83333333,17.2,17.2,3.383374167,69.73333333,70.375,948.2083333,197.9583333,10.125,83.83333333,1.966666667,0.641666667,4.5703924
7/18/2021 13:00,73.30833333,48.425,68.43333333,38.43333333,68.43333333,58.43333333,0.35,21.8,24.33333333,55.325,47.2,100.0583333,84.76666667,21.175,21.175,5.131135567,74.40833333,76.28333333,1237.833333,272.5,9.758333333,84.76666667,1.583333333,1.875,4.390759333
7/18/2021 14:00,72.65,48.84166667,64.8,34.8,64.8,54.8,3.616666667,7.841666667,24.33333333,54.96666667,42.64166667,107.575,85.89166667,20.69166667,20.69166667,0.988958133,74.05833333,73.625,1107.083333,240.4583333,10.00833333,85.89166667,0.416666667,-0.433333333,1.743978367
7/18/2021 15:00,73.08333333,46.7,69.875,39.875,69.63333333,59.79444444,4.558333333,30.05,24.33333333,54.325,44.65833333,110.2,84.95833333,23.05833333,23.05833333,4.615178633,68.7,69.275,1016.75,206.6666667,9.775,84.95833333,1.658333333,0.575,5.813423933
7/18/2021 16:00,73.425,46.675,69.94166667,39.94166667,69.94166667,59.94166667,0.233333333,27.575,24.33333333,54.7,45.175,108.85,85.15,22.58333333,22.58333333,6.098981933,71.825,73.98333333,1268.166667,308.0833333,9.791666667,85.15,1.758333333,2.158333333,5.219975833
7/18/2021 17:00,72.79166667,50.54166667,60.69166667,30.69166667,60.69166667,50.69166667,3.166666667,13.28333333,24.33333333,56.35833333,48.85,106.9333333,84.59166667,17.55,17.55,1.238394267,75.25,75.38333333,960.625,204.1666667,10.14166667,84.59166667,0.8,0.133333333,1.721524233
7/18/2021 18:00,72.80833333,48.55833333,70.975,40.975,70.975,60.975,3.65,22.19166667,24.33333333,55.09166667,49.44166667,104.9166667,83.94166667,23.65,23.65,3.009952167,69.99166667,69.95833333,933.375,219.25,9.766666667,83.94166667,1.308333333,-0.033333333,4.9771295
7/18/2021 19:00,73.46666667,46.80833333,68.85,38.85,68.85,58.85,0.241666667,28.70833333,24.33333333,54.625,45.31666667,99.90833333,84.45,22.725,22.725,5.838806867,70.8,72.775,1418.166667,322.7083333,10,84.45,1.516666667,1.975,4.960166867
7/18/2021 20:00,72.9,48.06666667,63.35,33.35,63.35,53.35,2.8,12.025,24.33333333,54.91666667,58.33333333,94.775,81.60833333,18.55833333,18.55833333,1.709931067,76.00833333,76.55833333,1236.5,271.25,10.08333333,81.60833333,0.633333333,0.55,1.376047867
7/18/2021 21:00,72.61666667,47.88333333,66.31666667,36.31666667,66.31666667,56.31666667,3.358333333,17.925,24.33333333,54.625,68.65,90.15,78.74166667,20.2,20.2,2.0732243,70.41666667,70.65,1211.333333,259.4166667,9.875,78.74166667,0.866666667,0.233333333,2.708529833
7/18/2021 22:00,73.425,47.00833333,70.11666667,40.11666667,70.11666667,60.11666667,0.483333333,31.36666667,24.33333333,54.75,77.76666667,86.33333333,76.21666667,24.05,24.05,5.947782633,68.65833333,70.69166667,1446.416667,336.7083333,10.05833333,76.21666667,1.85,2.033333333,5.425724033
7/18/2021 23:00,72.925,50.19166667,63.2,33.2,63.2,53.2,5.241666667,13.26666667,24.33333333,56,88.14166667,83.34166667,74.425,18.36666667,18.36666667,1.3710445,78.2,78.13333333,1228.291667,267.375,10.06666667,74.425,1.266666667,-0.066666667,2.151447667
7/19/2021 0:00,72.50833333,47.56666667,68.08333333,38.08333333,68.08333333,58.08333333,4.741666667,14.075,24.33333333,54.2,91.41666667,80.90833333,73.51666667,21.24166667,21.24166667,1.043140933,72.75833333,72.325,1138.416667,254.9583333,9.491666667,73.51666667,0.75,-0.433333333,2.2317456
7/19/2021 1:00,73.25,46.975,60.33333333,30.45833333,60.45833333,50.41666667,4.958333333,26.675,24.33333333,54.7,91.5,78.83333333,72.3,17.50833333,17.50833333,4.509131667,70.54166667,72.69166667,1096,236.0416667,9.941666667,72.3,1.858333333,2.15,3.751914833
7/19/2021 2:00,72.95,48.34166667,67.08333333,37.08333333,67.08333333,57.08333333,0.041666667,11.88333333,24.33333333,54.86666667,91.5,76.925,71.475,21.03333333,21.03333333,1.1008627,79.225,79,973.7083333,211.9166667,9.716666667,71.475,0.958333333,-0.225,1.738364833
7/19/2021 3:00,72.475,48.23333333,66.025,36.025,66.125,56.05833333,5.616666667,10.58333333,24.33333333,54.85833333,91.5,75.625,70.99166667,20,20,0.5301128,74.20833333,73.51666667,1098.916667,238.5416667,9.491666667,70.99166667,0.616666667,-0.691666667,1.578379133
7/19/2021 4:00,73.2,47.4,49.36666667,19.375,49.375,39.37222222,7.816666667,19.025,24.33333333,54.73333333,91.5,74.45,70.075,11.54166667,11.54166667,2.425290467,73.2,75.08333333,1107.041667,218.8333333,10.05,70.075,2.016666667,1.883333333,1.9168996
7/19/2021 5:00,72.98333333,48.10833333,63.69166667,33.71666667,63.69166667,53.7,0.091666667,0,24.33333333,55.08333333,91.5,73.3,68.9,20.25,20.25,-0.379523667,81.85833333,81,1026.208333,233.7083333,9.658333333,68.9,0,-0.858333333,0
7/19/2021 6:00,73.05,48.85,40.31666667,10.31666667,40.31666667,30.31666667,0.183333333,0,24.33333333,55.425,91.5,72.29166667,67.7,5.575,5.575,0.419428567,79.98333333,80.36666667,808.4583333,143.0416667,10.01666667,67.7,0,0.383333333,0
7/19/2021 7:00,72.65833333,48.85,52.675,22.50833333,52.5,42.56111111,6.166666667,21.20833333,24.33333333,55.25,90.78333333,72.13333333,68.225,10.98333333,10.98333333,1.898472567,70.56666667,71.475,864.5,167.0833333,9.116666667,68.225,1.975,0.908333333,2.3269316
7/19/2021 8:00,73.28333333,47.99166667,66.575,36.575,66.575,56.575,1.575,14.8,24.33333333,54.91666667,75.06666667,73.575,71.275,21.5,21.5,3.406438467,75.25833333,77.35833333,1100,241.625,9.033333333,71.275,1.275,2.1,1.376047867
7/19/2021 9:00,72.675,49.71666667,52.26666667,22.275,52.15,42.23055556,5.541666667,4.916666667,24.33333333,55.7,70.19166667,76.88333333,74,12.425,12.425,-0.661420667,76.625,75.90833333,902.9583333,179.3333333,10.01666667,74,0.383333333,-0.716666667,0.332906933
7/19/2021 10:00,72.95,47.16666667,70.44166667,40.44166667,70.33333333,60.40555556,4.316666667,23.475,24.33333333,54.26666667,61.83333333,82.40833333,77.93333333,23.35,23.35,4.030761,68.16666667,68.71666667,1282.833333,292.4166667,9.8,77.93333333,1.808333333,0.55,5.7166515
7/19/2021 11:00,73.44166667,46.73333333,70.53333333,40.53333333,70.53333333,60.53333333,0.066666667,25.175,24.33333333,54.49166667,53.71666667,90.06666667,80.30833333,22.94166667,22.94166667,5.467947567,72.05,73.88333333,1153.75,261.9166667,9.65,80.30833333,1.566666667,1.833333333,4.7369679
7/19/2021 12:00,72.575,48.43333333,63.35,33.35,63.35,53.35,5.583333333,7.033333333,24.33333333,54.89166667,46.55833333,99.34166667,82.25,19.875,19.875,0.9203754,73.175,72.9,1097.583333,236.1666667,9.891666667,82.25,0.375,-0.275,1.588263833
7/19/2021 13:00,73.31666667,47.45,80.28333333,50.28333333,80.28333333,70.28333333,1.458333333,32.18333333,24.33333333,55.04166667,42.76666667,108.5333333,83.525,29.30833333,29.30833333,7.125892433,66.16666667,68.15,1269.75,315.375,8.466666667,83.525,1.858333333,1.983333333,6.994096433
7/19/2021 14:00,73.275,48.08333333,61.05833333,31.05833333,61.05833333,51.05833333,3.4,18.60833333,24.33333333,55.15833333,41.85,114.15,84.45,16.30833333,16.30833333,4.050408367,72.45,73.775,1054.666667,218.25,9.791666667,84.45,1.208333333,1.325,3.6631966
7/19/2021 15:00,72.65,48.825,80.725,53.55,80.8,71.69166667,7.383333333,17.54166667,24.33333333,55.49166667,43.975,113.875,84.075,29.675,29.675,4.438352333,66.38333333,67.23333333,1267.416667,315.1666667,7.675,84.075,0.85,0.85,4.4466506
7/19/2021 16:00,73.69166667,52.825,75.34166667,49.63333333,75.34166667,66.77222222,1.45,30.325,24.33333333,58.875,43.14166667,113.925,84.39166667,24.2,24.2,6.023931433,71.54166667,73.11666667,1027.083333,235.2083333,8.175,84.39166667,1.766666667,1.575,6.4294482
7/19/2021 17:00,72.45,48.66666667,72.425,53.38333333,72.48333333,66.09722222,6.233333333,11.31666667,24.33333333,54.7,43.9,113.5333333,84.05833333,26.175,26.175,2.591377833,70.3,70.49166667,1325.916667,312.7916667,7.9,84.05833333,0.55,0.191666667,2.9445423
7/19/2021 18:00,73.41666667,45.83333333,71.925,41.925,71.925,61.925,1.8,28.54166667,24.33333333,54.19166667,44.04166667,110.9916667,83.66666667,24.83333333,24.83333333,6.118141167,67.78333333,69.60833333,1319.708333,309.5,9.383333333,83.66666667,1.391666667,1.825,5.548123467
7/19/2021 19:00,73.15833333,47.83333333,64.43333333,34.43333333,64.43333333,54.43333333,0.958333333,17.475,24.33333333,55.275,48.09166667,105.475,82.65833333,18.41666667,18.41666667,3.087809433,75.00833333,75.90833333,1301.291667,270.5416667,9.908333333,82.65833333,1.2,0.9,3.057423133
7/19/2021 20:00,72.61666667,49.96666667,66.43333333,36.43333333,66.43333333,56.43333333,5.075,8.025,24.33333333,55.90833333,55.06666667,98.81666667,81.15,21.26666667,21.26666667,0.863141767,73.95,73.15,1141.291667,254.5833333,10.09166667,81.15,0.491666667,-0.8,1.894323433
7/19/2021 21:00,73.075,46.78333333,63.4,33.4,63.4,53.4,4.975,28.09166667,24.33333333,54.20833333,68.9,93.69166667,78.43333333,18.5,18.5,3.425109567,70.425,71.19166667,1203.583333,255.375,9.966666667,78.43333333,1.683333333,0.766666667,4.902933233
7/19/2021 22:00,73.33333333,46.94166667,73.25,43.25,73.25,63.25,0.475,19.95833333,24.33333333,54.81666667,78.19166667,89.15,76.26666667,25.51666667,25.51666667,5.697492267,73.15,75.2,1195.041667,281.2916667,9.716666667,76.26666667,1.8,2.05,4.668019067
7/19/2021 23:00,72.59166667,49.01666667,68.59166667,38.39166667,68.39166667,58.45833333,4.75,3.075,24.33333333,55.225,85.26666667,85.28333333,74.6,23.13333333,23.13333333,-0.232351467,76.86666667,75.65833333,1408.041667,318.75,9.991666667,74.6,0.15,-1.208333333,0.5817329
7/20/2021 0:00,72.85,48.84166667,59.775,29.775,59.775,49.775,5.333333333,25.18333333,24.33333333,55.48333333,90.675,82.51666667,73.675,15.35833333,15.35833333,2.160844233,71.35,71.675,1140.375,228.3333333,9.908333333,73.675,1.65,0.325,3.7829113
7/20/2021 1:00,73.33333333,48.04166667,63.86666667,33.86666667,63.86666667,53.86666667,0.558333333,21.24166667,24.33333333,55.01666667,91.5,80.09166667,72.66666667,19.40833333,19.40833333,4.604927833,73.06666667,75.19166667,1242.041667,272.9166667,10.11666667,72.66666667,1.766666667,2.125,3.474777133
7/20/2021 2:00,72.68333333,47.125,68.18333333,38.18333333,68.18333333,58.18333333,4.441666667,0.016666667,24.33333333,54.15833333,91.5,77.75833333,69.65,22.54166667,22.54166667,-0.223321,79.11666667,78.15,1286.416667,294.2083333,9.291666667,69.65,0.075,-0.966666667,0.1164198
7/20/2021 3:00,73.04166667,48.75,43.69166667,13.69166667,43.69166667,33.69166667,0.133333333,0,24.33333333,55.59166667,91.5,75.875,68.85833333,6.966666667,6.966666667,0.487523167,79.99166667,80.36666667,926.125,166.625,10,68.85833333,0,0.375,0
7/20/2021 4:00,73.11666667,48.40833333,45.83333333,15.925,45.89166667,35.88333333,5.591666667,22.25,24.33333333,55.30833333,91.5,74.54166667,68.5,7.941666667,7.941666667,1.751910533,71.34166667,72.65833333,722.125,130.5,10.00833333,68.5,2.041666667,1.316666667,2.853993567
7/20/2021 5:00,73,47,72.19166667,42.19166667,72.19166667,62.19166667,0,0,24.33333333,54.01666667,91.5,73.26666667,68.425,25.04166667,25.04166667,1.635856833,80.05,80.43333333,1068.583333,252.75,8.858333333,68.425,0,0.383333333,0
7/20/2021 6:00,73.09166667,47.91666667,50.9,20.9,50.9,40.9,0.2,0,24.33333333,55.06666667,91.5,72.34166667,67.99166667,10.93333333,10.93333333,0.9394126,79.5,80.04166667,1101.666667,212.9583333,10.03333333,67.99166667,0,0.541666667,0
7/20/2021 7:00,73.04166667,48.66666667,39.74166667,9.725,39.64166667,29.70277778,0.175,0,24.33333333,55.45833333,91.49166667,72.25,68.54166667,5.533333333,5.533333333,0.385991433,79.30833333,79.675,1010.083333,178.5,9.958333333,68.54166667,0,0.366666667,0
7/20/2021 8:00,73.25833333,48.68333333,34.65,4.65,34.65,24.65,0.2,0,24.33333333,55.59166667,76.36666667,73.775,71.675,3.925,3.925,0.221734567,79.28333333,79.64166667,989.4166667,171.0416667,10.00833333,71.675,0,0.358333333,0
7/20/2021 9:00,73.45833333,47.44166667,58.10833333,28.10833333,58.10833333,48.10833333,0.35,26.96666667,24.33333333,54.6,68.775,77.075,74.90833333,15.61666667,15.61666667,4.506446933,70.5,72.41666667,919.1666667,187.5,9.9,74.90833333,1.616666667,1.916666667,4.231139733
7/20/2021 10:00,72.975,47.30833333,58.675,28.675,58.675,48.675,2.9,13.975,24.33333333,54.38333333,60.71666667,82.84166667,77.96666667,15.175,15.175,1.171397967,76.25,75.80833333,1058.666667,217.875,9.95,77.96666667,1.291666667,-0.441666667,2.589547333
7/20/2021 11:00,72.75,48.85,71.25,41.25,71.25,61.25,6.033333333,23.06666667,24.33333333,55.65,54.91666667,90.95,80.375,24.65,24.65,2.768326167,68.20833333,67.95,1184.958333,276.6666667,9.666666667,80.375,0.991666667,-0.258333333,4.286176767
7/20/2021 12:00,73.64166667,48.65,75.66666667,46.45833333,75.66666667,65.93055556,0.066666667,29.3,24.33333333,55.45833333,54.20833333,100.05,81.80833333,24.68333333,24.68333333,6.492661467,71.15833333,73.06666667,1064.208333,251.3333333,8.55,81.80833333,1.658333333,1.908333333,6.033572067
7/20/2021 13:00,72.60833333,48.95833333,67.21666667,38.625,67.21666667,57.68611111,4.383333333,5.533333333,24.33333333,55.31666667,51.8,108.7916667,83.375,22.06666667,22.06666667,1.627192467,71.70833333,71.95,1397.458333,316.375,9.208333333,83.375,0.316666667,0.241666667,1.6247518
7/20/2021 14:00,73.4,47.05833333,86.75,58.63333333,86.75,77.37777778,0.275,37.11666667,24.33333333,54.6,50.58333333,115.5166667,84.43333333,32.19166667,32.19166667,7.665157733,65.3,67.25833333,1301.875,330.625,7.325,84.43333333,1.958333333,1.958333333,7.665157733
7/20/2021 15:00,73.025,46.61666667,59.24166667,29.80833333,59.24166667,49.43055556,4.841666667,13.79166667,24.33333333,53.91666667,48.325,119.9833333,84.91666667,15.925,15.925,3.734830167,72.225,73.675,1022.625,204.9583333,10,84.91666667,1.191666667,1.45,3.170914133
7/20/2021 16:00,72.78333333,48.03333333,80.93333333,51.05833333,80.93333333,70.975,4.125,16.8,24.33333333,55.40833333,47.66666667,121.5583333,84.91666667,28.06666667,28.06666667,2.268843733,70.01666667,69.575,971.125,238.0833333,7.975,84.91666667,0.783333333,-0.441666667,4.096414933
7/20/2021 17:00,73.575,48.38333333,76.925,46.925,76.925,66.925,2.716666667,27.08333333,24.33333333,55.575,48.63333333,118.0583333,84.89166667,25.84166667,25.84166667,7.125892433,68.91666667,71,1035.958333,239.375,8.433333333,84.89166667,1.5,2.083333333,6.224310167
7/20/2021 18:00,72.83333333,48.74166667,62.2,32.35,62.35,52.3,8.575,7.175,24.33333333,55.48333333,50.475,114.4666667,84.75833333,18.19166667,18.19166667,1.541769133,74.30833333,74.65,1219.166667,263.1666667,9.875,84.75833333,0.716666667,0.341666667,1.659409267
7/20/2021 19:00,72.75833333,48.425,70.90833333,40.90833333,70.90833333,60.90833333,5.85,22.2,24.33333333,55.2,52.64166667,108.3916667,84.175,23.625,23.625,3.150778633,69.96666667,69.96666667,923.3333333,215.875,9.825,84.175,1.05,-1.48E-16,4.260793833
7/20/2021 20:00,73.375,46.53333333,67.13333333,37.13333333,67.13333333,57.13333333,0.741666667,28.54166667,24.33333333,54.28333333,63.05,100.9833333,81.74166667,21.63333333,21.63333333,5.665885633,70.11666667,72.13333333,1173.958333,270.3333333,10.05,81.74166667,1.783333333,2.016666667,5.094891667
7/20/2021 21:00,73.08333333,46.8,65.3,35.3,65.3,55.3,4.291666667,17.40833333,24.33333333,54.45833333,74.35,94.85833333,78.775,19.45833333,19.45833333,2.7182925,76.425,76.70833333,989.6666667,216.4583333,9.95,78.775,1.308333333,0.283333333,3.393869033
7/20/2021 22:00,72.59166667,48.04166667,72,42,72,62,5.283333333,15.575,24.33333333,54.8,79.54166667,90.63333333,77.175,24.64166667,24.64166667,2.1969661,70.4,70.35833333,1303.458333,301.3333333,9.45,77.175,0.566666667,-0.041666667,2.7874854
7/20/2021 23:00,73.34166667,47.70833333,68.45,38.45,68.45,58.45,4.633333333,28.48333333,24.33333333,55.24166667,84.44166667,86.91666667,76.09166667,22.65833333,22.65833333,4.616643033,69.26666667,70.41666667,1183,274.375,9.983333333,76.09166667,1.633333333,1.15,5.419256267
7/21/2021 0:00,73.075,47.54166667,67.15,37.15,67.15,57.15,0.225,14.06666667,24.33333333,54.65833333,88.18333333,84.15,74.98333333,20.88333333,20.88333333,2.674604567,77.75833333,78.775,1146.583333,260,9.841666667,74.98333333,1.308333333,1.016666667,2.556964433
7/21/2021 1:00,72.49166667,48.20833333,67.63333333,37.63333333,67.63333333,57.63333333,2.966666667,10.45833333,24.33333333,54.74166667,87.475,81.84166667,73.70833333,21.28333333,21.28333333,1.269390733,72.25,71.95833333,1281.125,290.4166667,9.533333333,73.70833333,0.533333333,-0.291666667,1.4636678
7/21/2021 2:00,73.16666667,47.48333333,51.48333333,21.48333333,51.48333333,41.48333333,4.266666667,22.41666667,24.33333333,55.10833333,85.075,79.71666667,72.36666667,12.025,12.025,2.934169467,71.475,73.01666667,1034.875,190.2916667,10.13333333,72.36666667,2.125,1.541666667,2.6919333
7/21/2021 3:00,72.95833333,49.88333333,67.56666667,37.56666667,67.56666667,57.56666667,1.683333333,11.525,24.33333333,55.96666667,88.75,77.63333333,70.91666667,21.20833333,21.20833333,2.4803275,76.49166667,77.61666667,1254.666667,284.2083333,8.708333333,70.91666667,1.008333333,1.125,1.297580433
7/21/2021 4:00,72.48333333,48.89166667,62.48333333,32.56666667,62.55,52.53333333,4.708333333,11.8,24.33333333,55.01666667,91.5,76.00833333,69.65833333,17.55833333,17.55833333,1.2278994,73.225,73.125,1091.416667,236.5833333,9.55,69.65833333,1,-0.1,1.9121403
7/21/2021 5:00,73.25,47.625,53.925,23.925,53.925,43.925,3.266666667,20.84166667,24.33333333,54.95833333,91.5,74.8,68.625,13.975,13.975,2.987498033,72.725,74.60833333,935.75,195.4583333,9.983333333,68.625,1.766666667,1.883333333,2.220152433
7/21/2021 6:00,72.85833333,48.36666667,67.625,37.625,67.625,57.625,2.075,0,24.33333333,54.84166667,91.5,73.6,67.54166667,21.98333333,21.98333333,1.227411267,77.23333333,77.01666667,1061.708333,253.75,8.883333333,67.54166667,0,-0.216666667,0
7/21/2021 7:00,73,49.51666667,46.06666667,16.06666667,46.06666667,36.06666667,0,0,24.33333333,55.79166667,91.5,73.175,67.475,8.075,8.075,0.619197133,78.96666667,79.43333333,1249.958333,228.125,10.01666667,67.475,0,0.466666667,0
7/21/2021 8:00,73.15833333,48.1,36.74166667,6.741666667,36.74166667,26.74166667,0.558333333,0,24.33333333,55.04166667,88.175,74.475,69.19166667,4.516666667,4.516666667,0.303618933,79.15,79.54166667,995.9583333,156.75,10,69.19166667,0,0.391666667,0
7/21/2021 9:00,73.30833333,47.06666667,60.75833333,30.875,60.875,50.83611111,0.816666667,29.90833333,24.33333333,54.55,79.50833333,77.83333333,71.84166667,17.4,17.4,4.995312467,67.98333333,70.03333333,1069.458333,225.125,9.958333333,71.84166667,1.825,2.05,4.802011667
7/21/2021 10:00,73.15,48.35,60.775,30.775,60.775,50.775,5.266666667,17.74166667,24.33333333,55.125,74.03333333,83.425,73.725,16,16,1.996953467,76.59166667,76.71666667,1058.916667,219.8333333,9.883333333,73.725,1.166666667,0.125,3.1114839
7/21/2021 11:00,72.575,47.225,73.15,43.39166667,73.39166667,63.31111111,5.441666667,14.99166667,24.33333333,53.95833333,68.08333333,90.80833333,75.69166667,25.50833333,25.50833333,1.810120433,70.60833333,70.375,1343.5,319.625,9.441666667,75.69166667,0.666666667,-0.233333333,3.164690433
7/21/2021 12:00,73.53333333,46.95833333,73.3,43.3,73.3,63.3,0.225,29.825,24.33333333,54.99166667,63.075,98.76666667,77.48333333,25.50833333,25.50833333,6.269340467,69.925,71.86666667,1075,255,9.433333333,77.48333333,1.691666667,1.941666667,5.685777067
7/21/2021 13:00,73.14166667,49.88333333,62.925,32.73333333,62.73333333,52.79722222,3.675,21.625,24.33333333,56.01666667,59.575,106.9916667,79.25,17.55833333,17.55833333,2.767471933,74.65833333,74.85,1068.666667,224.5833333,9.875,79.25,1.2,0.191666667,3.695657467
7/21/2021 14:00,72.75,47.30833333,82.425,58.45833333,82.425,74.43611111,5.666666667,21.85833333,24.33333333,54.24166667,58.9,111.9166667,79.98333333,31.05833333,31.05833333,3.942042767,67.04166667,67.31666667,1002.5,252.5416667,7.383333333,79.98333333,0.883333333,0.275,4.8079913
7/21/2021 15:00,73.59166667,46.55,75.13333333,46.29166667,75.13333333,65.51944444,0.458333333,28.74166667,24.33333333,54.7,58.75833333,112.225,80.4,23.86666667,23.86666667,6.3745332,71.11666667,73.025,1133.833333,254.875,8.558333333,80.4,1.666666667,1.908333333,5.896650667
7/21/2021 16:00,72.5,49.95833333,69.90833333,42.48333333,69.90833333,60.76666667,4.466666667,5.433333333,24.33333333,55.825,60.60833333,108.4083333,80.40833333,23.75,23.75,2.226498167,70.93333333,71.25,1025.333333,234.1666667,8.783333333,80.40833333,0.408333333,0.316666667,2.167434033
7/21/2021 17:00,73.43333333,48.475,76.93333333,46.93333333,76.93333333,66.93333333,0.516666667,33.24166667,24.33333333,55.79166667,62.95833333,103.675,80.025,27.475,27.475,6.450926067,66.68333333,68.525,1362.208333,329.3333333,8.833333333,80.025,1.641666667,1.841666667,6.2189407
7/21/2021 18:00,73.125,48.95833333,60.65833333,30.65833333,60.65833333,50.65833333,5.108333333,21.74166667,24.33333333,55.275,64.48333333,99.4,79.75,16.23333333,16.23333333,3.090128067,75.125,75.90833333,1040.083333,213.2916667,9.975,79.75,1.225,0.783333333,3.6101121
7/21/2021 19:00,72.55,46.675,74.21666667,44.21666667,74.21666667,64.21666667,2.208333333,12.39166667,24.33333333,53.76666667,66.225,96.40833333,78.90833333,26.35833333,26.35833333,1.716886967,71.45,71.325,1237.75,300.0416667,9.583333333,78.90833333,0.416666667,-0.125,2.043082067
7/21/2021 20:00,73.225,46.43333333,59.76666667,29.76666667,59.76666667,49.76666667,4.55,28.06666667,24.33333333,54.45833333,71.45,93.35833333,77.59166667,16.51666667,16.51666667,3.389597867,70.25,71.03333333,935.5833333,192.4583333,10.16666667,77.59166667,1.816666667,0.783333333,4.096903067
7/21/2021 21:00,73.30833333,47.64166667,68.56666667,38.56666667,68.36666667,58.5,0.316666667,22.575,24.33333333,54.96666667,76.99166667,88.98333333,76.43333333,21.18333333,21.18333333,4.200143267,75.05,76.3,1007.083333,224.2916667,9.741666667,76.43333333,1.108333333,1.25,3.712498067
7/21/2021 22:00,72.54166667,48.45833333,69.75,39.75,69.75,59.75,4.958333333,9.108333333,24.33333333,54.925,83.71666667,85.48333333,75.25,23.61666667,23.61666667,1.282692367,72.45833333,71.94166667,1162.25,265.7916667,9.683333333,75.25,0.441666667,-0.516666667,2.075787
7/21/2021 23:00,73.14166667,47.675,63.14166667,33.14166667,63.14166667,53.14166667,3.591666667,26.10833333,24.33333333,54.94166667,84.55833333,82.975,74.6,18.11666667,18.11666667,3.562153,70.00833333,70.65833333,1060.291667,221.2916667,10.00833333,74.6,1.791666667,0.65,4.750757667
7/22/2021 0:00,73.175,47.90833333,63.10833333,33.10833333,63.10833333,53.10833333,0.358333333,0,24.33333333,55.075,91.2,80.81666667,71.79166667,20.6,20.6,1.586433333,79.58333333,80.05833333,917.375,213.8333333,9.533333333,71.79166667,0,0.475,0
7/22/2021 1:00,73.175,52.04166667,44.925,14.925,44.925,34.925,0,11.56666667,24.33333333,58.61666667,91.5,78.45833333,70.33333333,7.025,7.025,1.938011367,78.43333333,79.74166667,1029.25,185.4583333,9.95,70.33333333,0.825,1.308333333,1.3893495
7/22/2021 2:00,72.55833333,50.85833333,67.98333333,37.86666667,67.86666667,57.90555556,2.916666667,14.5,24.33333333,55.525,91.5,76.44166667,69.25,20.78333333,20.78333333,1.7722901,70.5,70.49166667,742.875,162.3333333,9.566666667,69.25,0.941666667,-0.008333333,2.8438648
7/22/2021 3:00,73.31666667,46.45833333,58.3,28.3,58.3,48.3,0,0,24.33333333,54.075,91.5,74.98333333,68.35833333,16.94166667,16.94166667,1.4365764,79.80833333,80.31666667,1214.166667,265.0416667,9.491666667,68.35833333,0,0.508333333,0
7/22/2021 4:00,73.25833333,47.34166667,45.01666667,15.01666667,45.01666667,35.01666667,0.225,0,24.33333333,54.88333333,91.5,73.99166667,68.28333333,8.925,8.925,0.794437,79.45833333,79.96666667,1169.791667,218.7916667,10.01666667,68.28333333,0,0.508333333,0
7/22/2021 5:00,73.15833333,49.35,40.25,10.25,40.25,30.25,0,0,24.33333333,55.95833333,91.5,73.2,68.40833333,5.725,5.725,0.4806893,79.21666667,79.70833333,1115.125,197.7916667,10,68.40833333,0,0.491666667,0
7/22/2021 6:00,72.98333333,48.425,41.11666667,11.11666667,41.025,31.08611111,0.216666667,0,24.33333333,54.78333333,91.5,72.66666667,68.90833333,5.891666667,5.891666667,0.4535979,79.125,79.525,814.7083333,145.2916667,10,68.90833333,0,0.4,0
7/22/2021 7:00,73.1,47.74166667,37.95833333,7.958333333,37.95833333,27.95833333,0.241666667,0,24.33333333,55.05833333,89.075,72.70833333,69.93333333,4.65,4.65,0.290439333,79.125,79.48333333,1106.5,194.4166667,9.966666667,69.93333333,0,0.358333333,0
7/22/2021 8:00,73.36666667,48.03333333,44.05,14.05833333,44.05,34.05277778,2.366666667,25.89166667,24.33333333,55.19166667,78.59166667,73.94166667,71.925,7.25,7.25,2.734644967,71.88333333,74.225,819.9166667,146.9583333,9.991666667,71.925,1.975,2.341666667,2.418212533
7/22/2021 9:00,72.86666667,49.24166667,55.69166667,25.69166667,55.69166667,45.69166667,6.183333333,7.566666667,24.33333333,55.275,66.64166667,76.4,75.025,13.4,13.4,1.350298833,75.8,75.60833333,874.5416667,175.2916667,9.091666667,75.025,0.616666667,-0.191666667,1.1890928
7/22/2021 10:00,72.79166667,48.525,70.13333333,40.13333333,70.13333333,60.13333333,3.933333333,22.53333333,24.33333333,55.01666667,61.26666667,80.5,78.18333333,23.96666667,23.96666667,3.469651733,67.85833333,68.025,1174.25,308.3333333,9.791666667,78.18333333,1.183333333,0.166666667,4.760642367
7/22/2021 11:00,73.525,47.70833333,72.10833333,42.10833333,72.10833333,62.10833333,0.133333333,30.275,24.33333333,55.03333333,57.05,86.525,80.98333333,23.45833333,23.45833333,6.094710767,70.81666667,72.8,1021.541667,228.375,9.25,80.98333333,1.708333333,1.983333333,5.422063033
7/22/2021 12:00,72.76666667,49.20833333,64.9,34.9,64.9,54.9,3.458333333,8.775,24.33333333,55.38333333,56.15833333,94.525,82.35,20.71666667,20.71666667,1.1155067,75.79166667,75.675,1244.916667,275.6666667,9.925,82.35,0.183333333,-0.116666667,0.8588706
7/22/2021 13:00,73.025,47.975,75.43333333,45.43333333,75.43333333,65.43333333,2.558333333,28.625,24.33333333,55.04166667,53.69166667,100.7916667,83.74166667,27.25833333,27.25833333,6.329746967,65.25,66.90833333,1095.708333,264.75,9.158333333,83.74166667,1.691666667,1.658333333,6.406872033
7/22/2021 14:00,73.39166667,48.4,65.64166667,35.64166667,65.59166667,55.625,3.016666667,21.64166667,24.33333333,55.11666667,51.49166667,103.5166667,84.43333333,18.66666667,18.66666667,5.051203733,71.36666667,73.01666667,1216.708333,225.0833333,9.475,84.43333333,1.15,1.65,4.0867743
7/22/2021 15:00,72.48333333,48.725,75.90833333,45.99166667,75.90833333,65.93611111,4.466666667,15.20833333,24.33333333,55.18333333,53.09166667,105.7083333,84.43333333,26.325,26.325,3.042046933,68.29166667,68.71666667,1180.041667,313.5833333,8.416666667,84.43333333,0.641666667,0.425,3.2513341
7/22/2021 16:00,73.64166667,47.93333333,77.00833333,47.275,77.00833333,67.09722222,0.183333333,34.225,24.33333333,55.3,51.93333333,106.5,85.4,25.41666667,25.41666667,6.633243867,68.60833333,70.575,1011.083333,228.2916667,8.433333333,85.4,1.708333333,1.966666667,6.1570698
7/22/2021 17:00,72.68333333,48.54166667,64.34166667,34.46666667,64.29166667,54.36666667,3.916666667,5.066666667,24.33333333,55.08333333,53.80833333,105.5666667,85.46666667,19.54166667,19.54166667,0.885473867,74.14166667,73.95833333,1356.583333,297.6666667,9.475,85.46666667,0.275,-0.183333333,1.355790333
7/22/2021 18:00,73.01666667,48.15,71.50833333,41.50833333,71.50833333,61.50833333,4.891666667,31.60833333,24.33333333,55.21666667,57.88333333,102.3416667,85.10833333,23.76666667,23.76666667,3.818178933,68.70833333,69.26666667,1461.375,343.75,9.416666667,85.10833333,1.8,0.558333333,5.6957838
7/22/2021 19:00,73.38333333,47.38333333,70.04166667,39.825,69.825,59.89722222,0.291666667,30.55,24.33333333,54.88333333,61.2,96.66666667,83.775,22.875,22.875,5.585831767,72.34166667,74.26666667,1162.333333,264.8333333,9.975,83.775,1.566666667,1.925,4.640561567
7/22/2021 20:00,72.75833333,47.40833333,64.025,34.025,64.025,54.025,4.358333333,10.70833333,24.33333333,54.20833333,70.03333333,91.83333333,81.61666667,19.53333333,19.53333333,1.2352214,77.19166667,77.00833333,1245.541667,275.3333333,10.11666667,81.61666667,0.775,-0.183333333,1.437918767
7/22/2021 21:00,72.675,48.075,67.58333333,37.58333333,67.58333333,57.58333333,2.941666667,21.75,24.33333333,54.68333333,79.225,87.58333333,79.175,20.78333333,20.78333333,3.160785367,69.9,70.35,743.2916667,194.125,9.841666667,79.175,1.2,0.45,3.7466674
7/22/2021 22:00,73.325,45.875,62.125,32.125,62.11666667,52.12222222,0.516666667,22.30833333,24.33333333,54.05,86.83333333,84.49166667,77.20833333,18.49166667,18.49166667,4.395640667,72,74.15833333,1057.375,221.125,10.00833333,77.20833333,1.425,2.158333333,2.894142533
7/22/2021 23:00,72.81666667,48.53333333,63.4,33.4,63.4,53.4,5.575,8.891666667,24.33333333,55.175,90.31666667,81.98333333,75.925,19.21666667,19.21666667,1.002137733,78.38333333,78.325,1115.458333,247.0416667,9.825,75.925,0.95,-0.058333333,1.4285222
7/23/2021 0:00,72.575,48.79166667,63.69166667,33.83333333,63.83333333,53.78611111,3.933333333,14.25833333,24.33333333,55.1,91.5,79.94166667,74.63333333,18.20833333,18.20833333,1.647572033,71.475,71.24166667,1187.75,249.5416667,9.708333333,74.63333333,1.066666667,-0.233333333,2.622862433
7/23/2021 1:00,73.30833333,47.04166667,64.60833333,34.60833333,64.60833333,54.60833333,0.358333333,24.7,24.33333333,54.58333333,91.5,78.06666667,73.65833333,19.81666667,19.81666667,4.7622288,71.95833333,74.11666667,982.8333333,213.9583333,9.766666667,73.65833333,1.85,2.158333333,3.784131633
7/23/2021 2:00,72.74166667,49.09166667,68.625,38.625,68.625,58.625,3.158333333,0,24.33333333,55.5,91.5,76.6,72.9,23.10833333,23.10833333,0.7706405,78.00833333,77.49166667,1175.375,273.2083333,9.225,72.9,0.058333333,-0.516666667,0.064921733
7/23/2021 3:00,73.025,48.65,43.825,13.825,43.825,33.825,0.208333333,0,24.33333333,55.36666667,91.5,75.56666667,71.81666667,7.033333333,7.033333333,0.5275501,79.55833333,79.975,1024.416667,184,10,71.81666667,0,0.416666667,0
7/23/2021 4:00,73.01666667,47.58333333,47.20833333,17.20833333,47.20833333,37.20833333,4.95,23.13333333,24.33333333,54.65833333,91.5,74.525,70.88333333,8.416666667,8.416666667,2.021726233,71.15833333,72.35833333,822.8333333,148.0416667,9.975,70.88333333,2.15,1.2,3.0148335
7/23/2021 5:00,73.08333333,46.83333333,71.71666667,41.71666667,71.71666667,61.71666667,0.341666667,9.791666667,24.33333333,54.175,91.5,73.61666667,70.59166667,24.69166667,24.69166667,3.327360867,77.65833333,79.53333333,1308.833333,305.4166667,8.808333333,70.59166667,1.05,1.875,1.076334
7/23/2021 6:00,72.45,49.81666667,57.96666667,27.975,57.96666667,47.96944444,5.333333333,8.625,24.33333333,55.73333333,91.5,73.05,70.41666667,15.7,15.7,0.525841633,74.19166667,74.275,1316.583333,284.375,9.583333333,70.41666667,0.9,0.083333333,0.905853433
7/23/2021 7:00,73.21666667,48.75,58.73333333,28.73333333,58.73333333,48.73333333,5.366666667,23.76666667,24.33333333,55.45833333,91.5,73.10833333,71.15,15.86666667,15.86666667,3.674789767,71.25833333,72.6,796.9583333,159.7916667,10.14166667,71.15,1.591666667,1.341666667,3.445611167
7/23/2021 8:00,73.09166667,48.16666667,73.18333333,43.18333333,73.18333333,63.18333333,0.525,16.25833333,24.33333333,54.95833333,83.50833333,74.40833333,73.86666667,24.53333333,24.53333333,3.8169586,76.98333333,78.16666667,1202.125,284.7083333,9.058333333,73.86666667,1.366666667,1.183333333,3.2685408
7/23/2021 9:00,72.54166667,57.05833333,64.08333333,34.225,64.225,54.17777778,5.666666667,17.275,24.33333333,59.28333333,78.89166667,77.675,77.03333333,20.89166667,20.89166667,2.930874567,67.425,67.99166667,1118.916667,249.125,9.875,77.03333333,0.708333333,0.566666667,3.0426571
7/23/2021 10:00,73.48333333,50.25,65.875,35.875,65.875,55.875,0.641666667,23.74166667,24.33333333,55.2,74.75,82.9,80.3,19.7,19.7,5.0935493,71,72.81666667,1221.541667,264.9583333,9.7,80.3,1.475,1.816666667,4.329620633
7/23/2021 11:00,72.525,47.59166667,64.8,34.8,64.8,54.8,5.266666667,8.183333333,24.33333333,53.975,69.83333333,89.625,82.875,20.63333333,20.63333333,0.557692333,73.725,73.30833333,1266.833333,283.125,9.975,82.875,0.358333333,-0.416666667,1.483315167
7/23/2021 12:00,73.51666667,48.175,84.78333333,55.74166667,84.78333333,75.10277778,0.133333333,35.625,24.33333333,55.54166667,63.54166667,97.575,85.2,30.94166667,30.94166667,7.682852567,65.975,68.09166667,1222.791667,295.625,7.716666667,85.2,2.025,2.116666667,7.571436133
7/23/2021 13:00,73,49.31666667,59.475,29.80833333,59.475,49.58611111,4.775,13.9,24.33333333,55.24166667,54.93333333,104.125,88.08333333,16.06666667,16.06666667,2.892678133,73.26666667,74.30833333,935.875,193.4166667,10.05,88.08333333,1.041666667,1.041666667,2.699865467
7/23/2021 14:00,72.98333333,48.09166667,86.60833333,63.21666667,86.60833333,78.81111111,3.4,23.65833333,24.33333333,55.025,52.125,109.2,89.38333333,34.11666667,34.11666667,6.021124667,65.21666667,66.35,1175.666667,301.9583333,7.016666667,89.38333333,1.133333333,1.133333333,6.021124667
7/23/2021 15:00,73.39166667,48.35,62.44166667,33.00833333,62.44166667,52.63055556,2.55,21.55,24.33333333,55.13333333,51.03333333,110.75,89.65833333,16.89166667,16.89166667,4.686690167,71.78333333,73.34166667,1163.541667,242.9166667,9.366666667,89.65833333,1.066666667,1.558333333,3.8689448
7/23/2021 16:00,72.55833333,49.11666667,77.55833333,53.91666667,77.45833333,69.64444444,5.908333333,17.95,24.33333333,55.35,53.69166667,107.825,89.23333333,28.4,28.4,4.101174233,67.04166667,67.875,1201.625,296.875,7.016666667,89.23333333,0.766666667,0.833333333,4.0940963
7/23/2021 17:00,73.35833333,47.56666667,63.71666667,33.71666667,63.71666667,53.71666667,0.108333333,21.30833333,24.33333333,54.48333333,56.19166667,105.1,88.66666667,13.46666667,13.46666667,4.514257067,71.275,73.26666667,787.8333333,156,4.675,88.66666667,1.441666667,1.991666667,3.997201833
7/23/2021 18:00,72.475,47.50833333,60.85,30.85,60.85,50.85,3.7,7.8,24.33333333,54.35,57.14166667,103.825,87.81666667,17.76666667,17.76666667,2.059556567,70.83333333,71.25,1084.5,230.7916667,10.1,87.81666667,0.441666667,0.416666667,1.598148533
7/23/2021 19:00,73.23333333,47.65,62.68333333,32.68333333,62.68333333,52.68333333,4.366666667,30.01666667,24.33333333,55.26666667,61.11666667,98.175,86.16666667,18.75,18.75,3.863209233,69.23333333,69.68333333,1200.541667,255.125,10.05833333,86.16666667,1.916666667,0.45,5.3014941
7/23/2021 20:00,73.25833333,48.71666667,67.40833333,37.40833333,67.40833333,57.40833333,0.258333333,20.5,24.33333333,55.58333333,73.26666667,93.275,83.25,20.725,20.725,5.169576067,74.25833333,76.225,996.75,219,9.833333333,83.25,1.65,1.966666667,4.297769933
7/23/2021 21:00,72.7,55.69166667,63.16666667,33.16666667,63.16666667,53.16666667,4.55,8.816666667,24.33333333,59.39166667,85.875,88.825,81.09166667,18.99166667,18.99166667,0.475685933,75.24166667,74.43333333,1248.291667,274.4166667,10.15,81.09166667,0.358333333,-0.808333333,1.377390233
7/23/2021 22:00,72.90833333,49.325,68.31666667,38.31666667,68.31666667,58.31666667,4.775,26.70833333,24.33333333,54.85,90.93333333,84.58333333,79.01666667,21.475,21.475,3.077192533,69.975,70.33333333,1026.416667,231.875,9.883333333,79.01666667,1.733333333,0.358333333,4.891340067
7/23/2021 23:00,73.33333333,46.64166667,70.81666667,40.81666667,70.81666667,60.81666667,0.35,25.13333333,24.33333333,54.43333333,91.5,82.35,77.55,23.96666667,23.96666667,5.602550333,72.68333333,74.68333333,1297.125,296.5833333,9.766666667,77.55,1.658333333,2,4.387220367
7/24/2021 0:00,72.66666667,49.125,66.73333333,36.73333333,66.73333333,56.73333333,2.491666667,4.733333333,24.33333333,55.25833333,91.5,80.625,76.29166667,21.80833333,21.80833333,0.728783067,76.825,76.45,1152.708333,262.9166667,9.808333333,76.29166667,0.116666667,-0.375,0.283605467
7/24/2021 1:00,72.725,47.875,63.84166667,33.84166667,63.73333333,53.80555556,3.116666667,23.55,24.33333333,54.6,91.5,79.06666667,75.50833333,18.15833333,18.15833333,3.913731033,68.84166667,70.26666667,1158.916667,237.8333333,9.8,75.50833333,2.008333333,1.425,4.506202867
7/24/2021 2:00,73.325,47.2,68.06666667,38.06666667,68.06666667,58.06666667,0.616666667,22.45833333,24.33333333,54.79166667,91.5,77.65,74.95,21.9,21.9,4.850214833,73.15833333,75.33333333,1003.666667,225.2083333,9.308333333,74.95,1.683333333,2.175,3.1517549
7/24/2021 3:00,72.55,49.2,65.24166667,35.24166667,65.24166667,55.24166667,6.55,1.341666667,24.33333333,55.30833333,91.5,76.59166667,74.25,20.96666667,20.96666667,-0.314357867,77.675,76.7,1134.333333,254.4166667,9.5,74.25,0.141666667,-0.975,0.200134667
7/24/2021 4:00,72.81666667,47.83333333,58.96666667,28.85,58.85,48.88888889,3.491666667,25.13333333,24.33333333,54.675,91.5,75.74166667,73.50833333,14.7,14.7,2.4671479,70.63333333,71.63333333,1154.041667,235.75,9.908333333,73.50833333,1.983333333,1,3.951927467
7/24/2021 5:00,73.29166667,47.98333333,70.39166667,40.39166667,70.39166667,60.39166667,0.483333333,19.29166667,24.33333333,55.33333333,91.5,75,72.975,22.88333333,22.88333333,4.688886767,74.375,76.51666667,1270.125,288.1666667,9.116666667,72.975,1.191666667,2.141666667,2.4341989
7/24/2021 6:00,72.525,49.85833333,66.11666667,36.11666667,65.90833333,56.04722222,4.991666667,2.275,24.33333333,55.56666667,91.5,74.39166667,72.43333333,21.00833333,21.00833333,-0.033925267,77.1,76.04166667,1148.791667,262.0416667,9.516666667,72.43333333,0.3,-1.058333333,0.5615974
7/24/2021 7:00,72.95833333,48.29166667,59.09166667,29.09166667,59.24166667,49.14166667,4.825,26.175,24.33333333,54.975,91.49166667,74.30833333,73.05,15.09166667,15.09166667,3.280256,70.88333333,71.91666667,1019.958333,203.0833333,10.05,73.05,2.125,1.033333333,4.3811187
7/24/2021 8:00,73.275,48.06666667,70.96666667,40.96666667,70.96666667,60.96666667,0,19.84166667,24.33333333,55.25,85.00833333,75.53333333,75.575,23.825,23.825,4.6048058,75.44166667,77.38333333,1029.041667,235.0416667,9.183333333,75.575,1.508333333,1.941666667,2.8705901
7/24/2021 9:00,72.45833333,50.075,67.13333333,37.13333333,67.13333333,57.13333333,4.683333333,8.266666667,24.33333333,55.39166667,79.55833333,78.56666667,78.93333333,21.44166667,21.44166667,0.8515486,73.68333333,73.25833333,1132.625,253.2083333,9.341666667,78.93333333,0.425,-0.425,1.018978333
7/24/2021 10:00,73.325,49.00833333,66.875,37.00833333,67.00833333,56.96388889,4.308333333,28.96666667,24.33333333,54.89166667,73.55833333,83.05833333,82.16666667,21.85833333,21.85833333,5.184098033,68.11666667,69.83333333,1031.291667,235.125,10.16666667,82.16666667,1.933333333,1.716666667,5.3681243
7/24/2021 11:00,73.175,49.90833333,65.59166667,35.40833333,65.40833333,55.46944444,0.316666667,19.4,24.33333333,55.525,70.025,88.89166667,84.45,19.575,19.575,2.875471433,76.93333333,77.425,1119,246.3333333,9.85,84.45,1.383333333,0.491666667,3.5343294
7/24/2021 12:00,72.59166667,49.025,68.01666667,37.90833333,67.90833333,57.94444445,3.341666667,14.2,24.33333333,54.975,66.23333333,95.75833333,86.21666667,22.2,22.2,1.886025167,71.4,71.45833333,1287.125,292.375,10,86.21666667,0.541666667,0.058333333,2.189278
7/24/2021 13:00,73.35833333,48.375,71.74166667,41.79166667,71.79166667,61.775,2.483333333,33.18333333,24.33333333,55.46666667,61.25833333,100.85,88.925,24.875,24.875,6.509502067,67.5,69.53333333,1341.166667,318.1666667,9.541666667,88.925,1.883333333,2.033333333,6.270682833
7/24/2021 14:00,73.26666667,47.925,63.48333333,33.48333333,63.48333333,53.48333333,1.416666667,23.44166667,24.33333333,53.96666667,56.80833333,105.925,90.24166667,17.7,17.7,3.530912467,75.1,75.48333333,1080.083333,228.375,9.766666667,90.24166667,1.258333333,0.383333333,4.070177767
7/24/2021 15:00,72.625,47.14166667,71.40833333,41.40833333,71.40833333,61.40833333,6.1,8.966666667,24.33333333,54.20833333,60.20833333,106.0333333,89.15,24.21666667,24.21666667,1.3922783,73.225,72.99166667,1177.875,273.2083333,9.333333333,89.15,0.441666667,-0.233333333,2.2083152
7/24/2021 16:00,73.275,47.51666667,73.71666667,43.71666667,73.71666667,63.71666667,2.883333333,31.44166667,24.33333333,54.95833333,60.76666667,105.6416667,89.4,25.35,25.35,5.642089133,67.80833333,68.93333333,1293.333333,299.0833333,9.041666667,89.4,1.916666667,1.125,6.553434067
7/24/2021 17:00,73.43333333,48.50833333,68.85,38.85,68.85,58.85,0.066666667,27.38333333,24.33333333,55.20833333,61.59166667,102.6583333,89.74166667,21.5,21.5,5.4944288,72.31666667,74.13333333,1006.291667,225.0833333,9.525,89.74166667,1.275,1.816666667,4.4653217
7/24/2021 18:00,72.65,49.71666667,65.25833333,35.25833333,65.25833333,55.25833333,3.158333333,4.391666667,24.33333333,55.05833333,64.00833333,99.3,88.4,21,21,0.6062616,74.725,74.26666667,1010.333333,225.4583333,9.75,88.4,0.333333333,-0.458333333,1.579233367
7/24/2021 19:00,73.03333333,48.03333333,70.40833333,40.40833333,70.40833333,60.40833333,3.875,30.89166667,24.33333333,54.8,67.90833333,94.5,86.56666667,23.15833333,23.15833333,3.8967684,68.96666667,69.50833333,1300,300.75,9.75,86.56666667,1.858333333,0.541666667,5.851620367
7/24/2021 20:00,73.425,49.69166667,69.975,39.975,69.975,59.975,0.116666667,26.20833333,24.33333333,56.00833333,83.30833333,90.76666667,84.43333333,23.025,23.025,5.905193,72.225,74.35,1173.541667,270.0833333,9.875,84.43333333,1.8,2.125,4.948451667
7/24/2021 21:00,72.75833333,49.66666667,64.725,34.725,64.725,54.725,3.55,11,24.33333333,55.46666667,91.2,87.35,82.44166667,20.50833333,20.50833333,0.119226567,77.30833333,76.675,1152.958333,260.5416667,10.14166667,82.44166667,0.15,-0.633333333,0.573068533
7/24/2021 22:00,72.76666667,46.05833333,68.85,38.85,68.85,58.85,3.575,20.40833333,24.33333333,53.36666667,89.79166667,85.50833333,79.075,21.725,21.725,2.692787533,70.525,70.66666667,1266.583333,282.7083333,9.791666667,79.075,1.466666667,0.141666667,4.480453833
7/24/2021 23:00,73.35833333,45.76666667,67.66666667,37.66666667,67.66666667,57.66666667,0.45,27.93333333,24.33333333,54.3,91.5,83.14166667,75.09166667,22.03333333,22.03333333,5.3461583,71.75833333,73.86666667,1270.375,285.3333333,9.825,75.09166667,1.816666667,2.108333333,4.342434133
7/25/2021 0:00,72.78333333,48.79166667,67.5,37.5,67.5,57.5,3.975,6.575,24.33333333,55.33333333,91.5,79.90833333,73.45,21.53333333,21.53333333,0.987981867,78.58333333,78.11666667,1029.5,235.9583333,9.5,73.45,0.708333333,-0.466666667,1.231804467
7/25/2021 1:00,72.6,49.76666667,66.28333333,36.28333333,66.28333333,56.28333333,3.825,18.2,24.33333333,56.00833333,91.5,77.425,73.09166667,19.95833333,19.95833333,1.554704667,72.09166667,71.925,1080.958333,229.5833333,9.725,73.09166667,1.091666667,-0.166666667,3.0880535
7/25/2021 2:00,73.31666667,47.96666667,63.475,33.475,63.475,53.475,1.091666667,24.33333333,24.33333333,55.00833333,91.5,76.00833333,72.7,19.3,19.3,4.847408067,71.16666667,73.30833333,1112.583333,243,9.991666667,72.7,1.383333333,2.141666667,3.390208033
7/25/2021 3:00,72.76666667,47.08333333,72.58333333,42.58333333,72.58333333,62.58333333,2.716666667,0,24.33333333,53.88333333,91.5,75.025,72.16666667,24.90833333,24.90833333,0.844714733,78.51666667,77.93333333,1206.791667,286.7916667,8.883333333,72.16666667,0,-0.583333333,0
7/25/2021 4:00,73.01666667,47.525,49.08333333,19.08333333,49.08333333,39.08333333,0,0,24.33333333,55.00833333,91.5,74.325,71.89166667,9.841666667,9.841666667,0.8339758,79.41666667,79.91666667,1052.583333,194.3333333,9.991666667,71.89166667,0,0.5,0
7/25/2021 5:00,73.2,49.08333333,36.11666667,6.116666667,36.11666667,26.11666667,0,0,24.33333333,55.89166667,91.5,73.75,72.1,4.241666667,4.241666667,0.2328396,79.56666667,79.875,900.2083333,157.5416667,10.03333333,72.1,0,0.308333333,0
7/25/2021 6:00,73.29166667,47.34166667,40.825,10.83333333,40.89166667,30.85,2.583333333,19.225,24.33333333,54.55833333,91.5,73.49166667,71.83333333,6.041666667,6.041666667,2.473859733,72.79166667,75.3,807.2916667,159.75,10.03333333,71.83333333,1.808333333,2.508333333,1.884560767
7/25/2021 7:00,72.83333333,47.63333333,65.125,35.125,65.125,55.125,6.066666667,6.433333333,24.33333333,54.50833333,91.16666667,73.95,72.35833333,20.58333333,20.58333333,0.5897871,79.84166667,79.41666667,1306.666667,304.0833333,9.616666667,72.35833333,0.833333333,-0.425,1.0335003
7/25/2021 8:00,72.54166667,48.88333333,61.89166667,31.89166667,61.89166667,51.89166667,5.358333333,14.80833333,24.33333333,55.31666667,89.35,75.85,73.88333333,16.9,16.9,1.730066567,71.65833333,71.74166667,924.3333333,188.375,9.716666667,73.88333333,1.15,0.083333333,2.552693267
7/25/2021 9:00,73.38333333,49.23333333,69.41666667,39.41666667,69.41666667,59.41666667,0.2,28.09166667,24.33333333,56.025,85.8,79.46666667,76.05833333,23.275,23.275,5.443296833,71.175,73.13333333,1193.166667,278.5416667,9.716666667,76.05833333,1.65,1.958333333,4.405769433
7/25/2021 10:00,73.025,48.93333333,63.96666667,33.96666667,63.96666667,53.96666667,3.966666667,16.84166667,24.33333333,55.43333333,76.68333333,85.48333333,79.81666667,18.85,18.85,2.115813933,77.125,77.30833333,1092.791667,235,9.983333333,79.81666667,1.033333333,0.183333333,2.523771367
7/25/2021 11:00,72.61666667,48.95833333,71.25,41.25,71.30833333,61.26944444,4.141666667,15.36666667,24.33333333,55,60.3,93.725,84.775,24.5,24.5,1.765456233,71.975,71.58333333,1321.5,308.5,9.891666667,84.775,0.65,-0.391666667,2.9126916
7/25/2021 12:00,73.35,45.425,68.05833333,38.05833333,68.05833333,58.05833333,2.633333333,30.49166667,24.33333333,53.66666667,54.10833333,102.775,86.475,22.98333333,22.98333333,5.921423433,68.66666667,70.7,1274.166667,287.0416667,10.10833333,86.475,1.833333333,2.033333333,5.498944033
7/25/2021 13:00,73.29166667,48.125,65.025,35.025,65.025,55.025,1.625,23.01666667,24.33333333,55.61666667,51.375,112.4333333,87.93333333,18.78333333,18.78333333,3.776199467,74.73333333,75.35833333,1066.583333,223.4166667,9.766666667,87.93333333,1.458333333,0.625,4.283980167
7/25/2021 14:00,72.6,49.2,70.775,40.775,70.775,60.775,3.316666667,9.025,24.33333333,55.45833333,47.78333333,121.5416667,88.775,23.925,23.925,1.932763933,71.775,71.6,1133.333333,253.25,9.258333333,88.775,0.475,-0.175,2.273358967
7/25/2021 15:00,73.425,47.43333333,79.21666667,49.21666667,79.21666667,69.21666667,0.408333333,34.3,24.33333333,55.18333333,45.71666667,127.0333333,89.7,28.70833333,28.70833333,7.365809967,66.725,68.80833333,1361.083333,329.2083333,8.575,89.7,1.625,2.083333333,6.7128096
7/25/2021 16:00,73.40833333,47.16666667,69.26666667,39.51666667,69.26666667,59.35,2.125,26.175,24.33333333,54.725,43.2,127.9083333,89.425,20.53333333,20.53333333,4.389050867,74.125,74.91666667,1113.75,245.4166667,9.208333333,89.425,1.441666667,0.791666667,4.9068383
7/25/2021 17:00,72.59166667,46.08333333,72.59166667,43.425,72.59166667,62.86944444,2.625,11.93333333,24.33333333,53.54166667,40.65833333,125.025,90.01666667,24.55,24.55,1.6112061,72.98333333,72.71666667,1443.458333,335.9583333,8.891666667,90.01666667,0.466666667,-0.266666667,2.482280033
7/25/2021 18:00,73.25,46.475,72.53333333,42.53333333,72.53333333,62.53333333,3.716666667,32.90833333,24.33333333,54.79166667,41.85833333,121.6166667,89.39166667,24.86666667,24.86666667,5.656245,67.69166667,68.78333333,1335.041667,317.375,9.433333333,89.39166667,2.116666667,1.091666667,6.734531533
7/25/2021 19:00,73.50833333,47.54166667,73.19166667,43.74166667,73.19166667,63.375,0.166666667,24.25,24.33333333,55.5,43.6,113.8583333,87.79166667,22.88333333,22.88333333,6.0322297,72.75,74.64166667,1286.916667,293.25,8.958333333,87.79166667,1.116666667,1.891666667,4.640561567
7/25/2021 20:00,72.60833333,50.56666667,73.40833333,45.21666667,73.44166667,64.02222222,3.858333333,9.183333333,24.33333333,56.05,56.475,105.925,85.16666667,24.875,24.875,0.987615767,74.35833333,73.30833333,928.0833333,217.375,8.6,85.16666667,0.4,-1.05,2.106783467
7/25/2021 21:00,73.05,47.50833333,66.18333333,36.18333333,66.18333333,56.18333333,5.216666667,29.04166667,24.33333333,54.94166667,69.575,99.01666667,81.98333333,20.74166667,20.74166667,4.683761367,68.5,69.775,1161.708333,266.375,10.025,81.98333333,1.783333333,1.275,5.4058326
7/25/2021 22:00,73.325,46.975,67.01666667,37.01666667,67.01666667,57.01666667,0.05,20.15,24.33333333,54.53333333,73.05,93.88333333,80.85,21.13333333,21.13333333,4.843014867,73.98333333,76.03333333,1113.416667,243.625,9.908333333,80.85,1.416666667,2.05,3.170914133
7/25/2021 23:00,72.63333333,46.675,65.35,35.35,65.35,55.35,3.516666667,6.166666667,24.33333333,54.05833333,77.175,89.825,78.99166667,20.925,20.925,0.8083488,75.75,75.4,1152.75,262.625,9.925,78.99166667,0.266666667,-0.35,0.615048
7/26/2021 0:00,72.88333333,47.725,64.75,34.96666667,64.96666667,54.89444444,5.025,24.84166667,24.33333333,55.1,84.23333333,86.29166667,76.49166667,19.2,19.2,2.863512167,70.25,70.85,1073.041667,226.0416667,9.933333333,76.49166667,1.391666667,0.6,4.045893133
7/26/2021 1:00,73.325,47.13333333,69.06666667,39.06666667,69.225,59.11944445,0.6,20.28333333,24.33333333,54.79166667,90.09166667,83.525,74.9,22.66666667,22.66666667,5.076830733,73.44166667,75.46666667,1173.75,271.5,9.608333333,74.9,1.541666667,2.025,3.620118833
7/26/2021 2:00,72.74166667,48.15833333,64.65833333,34.76666667,64.76666667,54.73055556,3.341666667,5.191666667,24.33333333,54.925,86.90833333,81.3,74.5,20.425,20.425,0.450425033,76.675,76.11666667,1157.375,263.4583333,9.933333333,74.5,0.141666667,-0.558333333,0.2723784
7/26/2021 3:00,72.7,48.49166667,59.71666667,29.71666667,59.71666667,49.71666667,3.85,20.85,24.33333333,55.25,90.49166667,79.43333333,73.25,15.38333333,15.38333333,2.9844472,70.325,71.53333333,1126,223.3333333,9.783333333,73.25,2.133333333,1.208333333,3.813785733
7/26/2021 4:00,73.34166667,48.36666667,67.06666667,37.06666667,67.06666667,57.06666667,0.85,22.14166667,24.33333333,55.53333333,91.5,77.675,72.48333333,21.18333333,21.18333333,4.858269033,73.04166667,75.28333333,1002.5,223.5833333,9.608333333,72.48333333,1.9,2.241666667,3.511875267
7/26/2021 5:00,72.59166667,49.05833333,68.10833333,38.10833333,68.10833333,58.10833333,3.941666667,1.65,24.33333333,55.1,91.5,76.15,71.43333333,22.425,22.425,0.838491033,77.46666667,77.03333333,1289.875,296.375,9.233333333,71.43333333,0.133333333,-0.433333333,0.171822933
7/26/2021 6:00,72.79166667,47.53333333,56.56666667,26.56666667,56.56666667,46.56666667,4.341666667,22.15833333,24.33333333,54.53333333,91.5,74.98333333,70.75833333,13.39166667,13.39166667,2.218321933,70.90833333,71.775,1099.75,213.75,9.916666667,70.75833333,2,0.866666667,3.483319467
7/26/2021 7:00,73.24166667,46.93333333,72.35833333,42.35833333,72.35833333,62.35833333,0.858333333,16.24166667,24.33333333,54.525,81.50833333,74.69166667,72.1,23.975,23.975,4.421999867,75.50833333,77.68333333,1188,279.9166667,8.741666667,72.1,1.758333333,2.175,2.681560467
7/26/2021 8:00,72.525,48.825,65.03333333,35.03333333,65.03333333,55.03333333,3.541666667,5.408333333,24.33333333,55.15,58.79166667,75.86666667,75.53333333,20.44166667,20.44166667,-0.2324735,76.80833333,76.00833333,1107.375,244.8333333,9.525,75.53333333,0.341666667,-0.8,0.600892133
7/26/2021 9:00,73.025,49.05,56.96666667,26.96666667,56.96666667,46.96666667,5.55,24.99166667,24.33333333,55.74166667,56.14166667,78.9,79.20833333,14.36666667,14.36666667,4.10032,68.99166667,70.43333333,1091.208333,218.625,9.533333333,79.20833333,1.683333333,1.441666667,3.979995133
7/26/2021 10:00,73.39166667,48.49166667,67.08333333,36.99166667,66.99166667,57.02222222,0.533333333,19.11666667,24.33333333,55.34166667,52.275,84.25,81.88333333,20.65,20.65,4.755394933,72.10833333,73.83333333,1109.875,241,9.85,81.88333333,1.35,1.725,3.688701567
7/26/2021 11:00,72.55,46.725,65.95,35.95,65.95,55.95,4.658333333,8.375,24.33333333,53.74166667,44.2,92.51666667,84.51666667,21.13333333,21.13333333,0.691929,73.475,73,1264.708333,282.9583333,10.03333333,84.51666667,0.4,-0.475,1.685402367
7/26/2021 12:00,73.43333333,47.275,81.91666667,51.975,81.91666667,71.93611111,3.616666667,31.14166667,24.33333333,55.39166667,41.29166667,102.425,85.875,29.11666667,29.11666667,7.240847833,66.45,68.49166667,1376.541667,336.1666667,7.941666667,85.875,1.5,2.041666667,6.460444667
7/26/2021 13:00,73.35,48.95833333,69.23333333,39.5,69.23333333,59.32222222,2,20.75,24.33333333,55.75,39.075,112.25,87.05833333,20.975,20.975,3.440119667,75.36666667,75.26666667,1253.958333,279.625,9.35,87.05833333,1.125,-0.1,4.287519133
7/26/2021 14:00,72.59166667,47.01666667,79.625,58.7,79.625,72.65,5.541666667,17.25,24.33333333,54.20833333,37.90833333,121.6583333,87.68333333,29.575,29.575,3.172500567,68.28333333,68.34166667,835.9166667,206.1666667,7.291666667,87.68333333,0.783333333,0.058333333,4.233824467
7/26/2021 15:00,73.74166667,46.26666667,78.575,52.525,78.575,69.89166667,0.483333333,26.33333333,24.33333333,54.66666667,37.25,126.9333333,87.975,26.01666667,26.01666667,7.1942311,69.89166667,71.86666667,1292.291667,296.7916667,8.058333333,87.975,1.566666667,1.975,6.4865598
7/26/2021 16:00,72.39166667,48.70833333,69.08333333,48.84166667,69.08333333,62.33611111,4.741666667,7.316666667,24.33333333,55.35,35.175,127.675,87.96666667,24.61666667,24.61666667,2.627987833,69.75,70.225,1168.375,271.4583333,8.541666667,87.96666667,0.483333333,0.475,2.503147733
7/26/2021 17:00,73.825,51.55833333,80.89166667,57.23333333,80.63333333,72.91944444,0.641666667,33.34166667,24.33333333,58.80833333,36.68333333,122.85,87.8,27.54166667,27.54166667,7.694933867,67.78333333,69.94166667,1306.333333,304.9166667,7.516666667,87.8,1.95,2.158333333,7.386555633
7/26/2021 18:00,72.65,50.44166667,66.525,42.075,66.525,58.375,3.158333333,5.9,24.33333333,55.9,37.15833333,119.4416667,87.5,22.775,22.775,1.3867868,73.55833333,73.575,1410.416667,322.0833333,8.85,87.5,0.283333333,0.016666667,1.567884267
7/26/2021 19:00,73.06666667,47.83333333,72.75,43.05,73.05,62.95,4.025,31.48333333,24.33333333,55.20833333,37.89166667,111.5,86.96666667,24.95833333,24.95833333,3.790477367,69.275,69.63333333,1332.333333,315.5833333,9.316666667,86.96666667,1.8,0.358333333,6.051022833
7/26/2021 20:00,73.4,47.125,70.025,40.025,70.025,60.025,0.175,28.5,24.33333333,54.84166667,46.58333333,103.975,85.01666667,23.2,23.2,5.758264867,72.475,74.34166667,1135.125,254.25,9.741666667,85.01666667,1.458333333,1.866666667,4.914404367
7/26/2021 21:00,72.725,46.575,66.2,36.2,66.2,56.2,2.241666667,9.708333333,24.33333333,53.975,59.36666667,97.60833333,82.61666667,21.275,21.275,1.019832567,75.28333333,75.375,1051.041667,244.9166667,10.125,82.61666667,0.108333333,0.091666667,0.397828667
7/26/2021 22:00,72.75,47.6,65.75833333,35.75833333,65.75833333,55.75833333,3.825,22.9,24.33333333,54.95,66.94166667,92.80833333,79.85,19.68333333,19.68333333,3.4600111,69.81666667,70.46666667,1093.291667,233.9583333,9.875,79.85,1.591666667,0.65,4.477525033
7/26/2021 23:00,73.39166667,47.26666667,68.41666667,38.41666667,68.41666667,58.41666667,0.158333333,25.78333333,24.33333333,55.125,78.05833333,88.575,76.58333333,22.74166667,22.74166667,5.653560267,71.15833333,73.21666667,1188.625,277.3333333,10.09166667,76.58333333,1.75,2.058333333,4.700601967
