Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/15/2022 0:00,35.6,19.7,72.5,4.4,0,71.7,72.8,72.5,73.4,72.7,72.2,72.4,72,71.3,72.8,100,100,100,100,100,100,100,100,100,100,84.7,9.7,11.7,85.7,80.9,0,3521,460,99,1604,6.4,6.8,6.8,35.6,27,50.4,608.8,116.4,42,100,613.6,111.2,48.88,100,47.6,0,80.9,0.15,0.3,1.9,45.8,52.2
1/15/2022 0:05,35.7,19.5,72.8,3.8,0,71.8,72.8,72.6,73.4,72.7,72.2,72.5,72.2,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.5,81.1,0,3521,460,100,1599,0,0,0,35.7,27,53.5,572.8,115.4,46.48,100,568.8,110.9,53.76,100,47.4,0,81.5,0.19,0.2,0.8,46,50.9
1/15/2022 0:10,36.7,19.3,73.2,4.5,0,71.8,72.8,72.6,73.4,72.7,72.1,72.6,72.3,71.4,72.9,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,84.7,9.6,11.7,85.9,81.3,0,3521,460,100,1676,0,0,0,36.7,27,66,606.4,116.6,38.24,91.12,616,111.2,44.64,91.04,47.2,0,82,0.18,0.3,0.1,46.6,50.9
1/15/2022 0:15,36.5,19.2,73.5,3.9,0,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.5,71.4,73,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,85.4,9.3,11.7,85.5,81.5,0,3521,460,100,1575,4.7,5.4,5.4,36.5,27,62.5,610.67,116.58,42.93,58.2,604,111.58,49.4,58.07,47.2,0,82.5,0.17,0.3,0.1,47.1,51.2
1/15/2022 0:20,36.5,19,73.8,4.6,0,72,72.9,72.7,73.5,72.8,72.2,72.7,72.6,71.5,73,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,84.7,10.5,11.1,85.9,81.5,0,3521,460,97.9,1657,0,0,0,36.5,27,63,615.2,90.5,38.48,10.96,616.8,84.4,45.84,10.72,47.1,0,82.2,0.18,0.3,0.1,47.5,51.7
1/15/2022 0:25,36.7,18.8,74,0.1,3.5,72.1,73,72.8,73.6,72.9,72.2,72.8,72.8,71.6,73.1,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,81.9,13,9.5,84.4,80.9,35.1,3205,380,83,1647,0,0,0,36.7,27,65.8,606,65.12,36.4,0,608,63.88,42.8,0,46.9,0,80.5,0.19,0.3,0.1,47.9,52.3
1/15/2022 0:30,36.9,18.5,74.1,0,9.9,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.7,73.2,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,75.1,10.5,12,77.7,79.3,98.8,2947,324,82.1,1556,6,4.3,4.3,36.9,27,64,598.4,64.3,38.56,0,593.6,64,43.92,0,46.8,0,78.9,0.17,0.3,0.1,48.3,52.8
1/15/2022 0:35,36.5,18.2,74,0,10,72.2,73.1,72.9,73.7,73,72.2,73,72.9,71.8,73.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,71.6,10.3,12,74,75.9,100,2887,311,80.5,1621,0,0,0,36.5,27,62.4,610.4,64.3,40.8,0,612,64.1,46.8,0,46.9,0,77.7,0.18,0.3,0.7,48.5,61.2
1/15/2022 0:40,36.6,18.1,73.9,0,10,72.3,73.2,72.9,73.7,73,72.2,73,73,71.8,73.3,100,100,100,100,100,100,100,100,100,100,69.8,10.2,12,71.8,73.9,100,2850,304,79.8,1649,0,0,0,36.6,27,62.9,614.4,62.8,38.88,0,616,62.4,44.56,0,46.8,0,77,0.19,0.3,1.7,47.6,62.9
1/15/2022 0:45,36.5,18.1,73.8,0,10,72.3,73.2,72.9,73.8,73.1,72.2,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.4,72.6,100,2831,299,79.4,1633,4.4,5.2,5.2,36.5,27,62.7,601.6,61,37.28,0,602.4,60.6,42.96,0,46.9,0,76.5,0.18,0.3,1.7,46.9,61.6
1/15/2022 0:50,36.4,18.1,73.6,0,10,72.3,73.2,72.9,73.8,73.1,72.3,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.9,69.5,71.7,100,2830,300,79.2,1612,0,0,0,36.4,27,61.8,610.4,59.8,39.52,0,610.4,59.3,45.52,0,47,0,76,0.18,0.3,1.8,46.6,61.1
1/15/2022 0:55,36.1,18,73.4,0,10,72.2,73.2,72.9,73.8,73.1,72.3,72.9,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,67.1,10.1,11.9,68.7,71,100,2824,298,79,1634,0,0,0,36.1,27,61.6,609.6,58.6,37.28,0,610.4,58.2,44.56,0,47.1,0,75.5,0.19,0.3,1.7,46.2,59.3
1/15/2022 1:00,38.4,18.1,73.1,0,10,72.2,73.2,72.8,73.8,73.1,72.3,72.9,72.5,71.8,73.3,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.3,70.5,100,2828,297,79.1,1576,2.8,3.6,3.6,38.4,27,70,600,58,38.88,0,600,57,43.6,0,47,0,75.1,0.22,0.3,1.8,46.1,61.7
1/15/2022 1:05,40.2,18.2,72.9,0,10,72.1,73.1,72.8,73.8,73.1,72.3,72.8,72.3,71.7,73.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,66.4,10,11.9,67.9,70.2,100,2820,298,79.2,1608,0,0,0,40.2,27,70.2,613.6,58,39.84,0,610.4,57.9,45.84,0,47,0,74.8,0.21,0.3,2,45.9,63.7
1/15/2022 1:10,39.9,18.4,72.7,0,10,72,73.1,72.7,73.7,73,72.3,72.7,72.2,71.6,73.2,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,66.2,10,11.9,67.6,69.9,100,2820.5,298,79,1635,0,0,0,39.9,27,68,609.6,57.6,36.96,0,612,57.3,43.92,0,46.8,0,74.4,0.2,0.3,2.3,45.8,62.7
1/15/2022 1:15,38.4,18.4,72.5,0,10,71.9,73,72.7,73.7,73,72.3,72.6,72,71.5,73.2,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,66,9.9,12,67.4,69.5,100,2820.5,298,79.8,1602,4.5,5,5,38.4,27,64.9,604,56.8,38.88,0,607.2,56.6,43.6,0,46.8,0,74.2,0.18,0.3,2.3,46,61
1/15/2022 1:20,36.5,18.3,72.3,0,10,71.8,72.9,72.6,73.7,72.9,72.3,72.5,71.9,71.5,73.1,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,65.5,10.8,10.4,67.1,69.4,100,2844,302,77.1,1608,0,0,0,36.5,27,60.9,615.2,56.1,39.2,0,608,55.7,45.2,0,46.9,0,73.9,0.18,0.3,2.3,45.8,59.1
1/15/2022 1:25,34.9,18.2,72.1,0.6,6,71.8,72.9,72.6,73.6,72.9,72.3,72.4,71.7,71.4,73,51,51,51,51,51,51,51,51,51,51,64,10.9,5.7,66.3,69.8,60,2547,244,71.2,1614,0,0,0,34.9,27,57.1,604,55.9,37.28,8.32,609.6,55.9,44.88,8.4,47,0,73.7,0.16,0.3,2.2,45.9,56.7
1/15/2022 1:30,33.9,18.1,71.9,6.3,0,71.7,72.8,72.5,73.6,72.8,72.3,72.3,71.6,71.3,72.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,79.5,7.2,9.6,74.2,70.1,0,2758,285,83.8,1590,5.8,6.1,6.1,33.9,27,53.3,600.8,101,41.12,72.56,602.4,99,46.48,72.64,47.1,0,74,0.15,0.3,2.3,45.8,54.3
1/15/2022 1:35,33.4,18.4,71.7,5.3,0,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.5,71.2,72.8,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,85.8,8.2,10.8,85,76.1,0,3178,377,91.4,1594,0,0,0,33.4,27,50.8,607.2,114.5,42.4,100,607.2,110.2,48.72,100,47.1,0,76.4,0.15,0.3,2,45.5,52.1
1/15/2022 1:40,32.9,18.4,71.8,4.9,0,71.6,72.7,72.4,73.4,72.7,72.2,72.2,71.4,71.1,72.7,100,100,100,100,100,100,100,100,100,100,85,9,11.2,86,79.8,0,3362,417,95.3,1602,0,0,0,32.9,27,48.6,611.33,115.17,42.13,100,611.33,109.92,48.4,100,47,0,78.2,0.15,0.3,1,45.8,51.1
1/15/2022 1:45,32.6,18.1,72.1,3.7,0,71.6,72.7,72.4,73.4,72.7,72.2,72.2,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,85.4,9.4,11.5,85.5,80.5,0,3466,446,97.6,1601,6.5,7.2,7.2,32.6,27,46.2,611,116.25,40.4,100,611,111.12,46.8,100,46.9,0,79.4,0.15,0.3,0.1,46.5,51
1/15/2022 1:50,32.4,17.8,72.3,4.1,0,71.6,72.7,72.5,73.4,72.7,72.2,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.7,80.8,0,3521,460,98.8,1595,0,0,0,32.4,27,45.7,602.4,116.7,40.48,100,603.2,111.9,46.48,100,47,0,80.2,0.15,0.3,0.1,47,51.2
1/15/2022 1:55,32.3,17.5,72.7,4.3,0,71.7,72.7,72.5,73.4,72.7,72.2,72.3,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81,0,3521,460,99.8,1620,0,0,0,32.3,27,47.4,612,117,42.08,100,609.6,112.5,48.4,100,46.9,0,81,0.16,0.3,0.1,47.4,51.4
1/15/2022 2:00,32.2,17.3,72.9,3.9,0,71.8,72.8,72.6,73.4,72.7,72.2,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,81.2,0,3521,460,0,1619.5,5.9,6.8,6.8,32.2,27,47.6,610.4,117,39.84,100,617.6,112.7,47.12,99.36,46.9,0,81.6,0.15,0.3,0.1,47.8,51.6
1/15/2022 2:05,32.1,17.2,73.3,4.2,0,71.8,72.8,72.6,73.5,72.7,72.2,72.5,72.2,71.3,72.8,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,85,9.6,11.7,85.8,81.4,0,3521,460,0,0,0,0,0,32.1,27,47.9,603.2,117.4,39.84,86.08,604.8,112.9,45.84,85.92,46.8,0,82.1,0.15,0.3,0.1,48.2,51.9
1/15/2022 2:10,32.2,16.8,73.6,4.2,0,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.9,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,84.8,9.2,11.8,85.8,81.5,0,3521,460,0,1613.5,6.2,0,0,32.2,27,48.1,608,114.8,40.8,53.76,611.2,109.1,47.12,52.48,46.7,0,82.4,0.15,0.3,0.1,48.6,52.2
1/15/2022 2:15,32.1,16.7,73.9,4.2,0,72,72.9,72.8,73.5,72.8,72.2,72.7,72.6,71.5,73,59,59,59,59,59,59,59,59,59,59,84.9,11.9,9.8,85.8,81.4,0,3521,460,0,0,0,6.8,6.8,32.1,27,48,614.4,85.4,39.52,9.68,615.2,79,45.2,9.6,46.6,0,81.9,0.15,0.3,0.1,48.9,52.4
1/15/2022 2:20,32.1,16.4,74,0,6,72.1,73,72.8,73.6,72.9,72.2,72.8,72.7,71.6,73,66,66,66,66,66,66,66,66,66,66,79.7,12.4,10.3,82.8,80.9,59.9,2893,311,0,1609,0,0,0,32.1,27,47.7,603.2,56.6,37.6,0,600.8,55.3,43.28,0,46.6,0,79.9,0.15,0.3,0.1,49.3,52.6
1/15/2022 2:25,32,15.9,73.9,0,10,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.8,71.7,73.1,85,85,85,85,85,85,85,85,85,85,74,10.3,12,76.5,78.3,100,2921,318,0,1606,0,0,0,32,27,48,609.6,55.4,39.84,0,606.4,54.7,45.2,0,46.5,0,78.2,0.16,0.3,0.1,49.6,52.7
1/15/2022 2:30,32,15.8,73.8,0,10,72.2,73.1,72.9,73.7,73,72.3,72.9,72.9,71.7,73.2,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,71,10.3,12,73.1,75.3,100,2865,307,0,1635,5.9,6.6,6.7,32,27,48.1,612.67,58.08,37.6,0,612.67,57.67,45.07,0,46.4,0,77,0.16,0.3,0.1,50,52.9
1/15/2022 2:35,31.9,15.8,73.6,0,10,72.2,73.2,72.9,73.7,73,72.3,72.9,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,71.3,73.5,100,2844,302,0,1620,0,0,0,31.9,27,47.8,600,58.38,38,0,602,58,42.8,0,46.3,0,76.2,0.15,0.3,0.1,50.3,53.1
1/15/2022 2:40,31.8,15.8,73.3,0,10,72.2,73.1,72.9,73.8,73,72.3,72.9,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,70,72.3,100,2829,298,0,1607,0,0,0,31.8,27,48,612.8,57.4,39.84,0,612,56.8,45.52,0,46.3,0,75.7,0.16,0.3,0.1,50.6,53.4
1/15/2022 2:45,31.9,15.7,73.1,0,10,72.2,73.1,72.9,73.8,73,72.3,72.9,72.6,71.8,73.3,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,67.7,10,11.9,69.1,71.4,100,2830,299,0,1620,6.1,6.5,6.5,31.9,27,48.1,607.2,56.1,36.96,0,612.8,55.7,42.64,0,46.3,0,75.1,0.15,0.3,0.1,50.9,53.6
1/15/2022 2:50,31.7,15.6,72.8,0,10,72.1,73.1,72.8,73.8,73,72.4,72.8,72.5,71.7,73.3,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,67,10.1,11.9,68.5,70.9,100,2831,300,0,1592,0,0,0,31.7,27,47.7,606.4,55.2,39.52,0,605.6,54.8,44.88,0,46.1,0,74.7,0.16,0.3,0.1,51.2,53.7
1/15/2022 2:55,31.6,15.5,72.6,0,10,72.1,73.1,72.8,73.8,73,72.4,72.7,72.4,71.7,73.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,66.6,9.9,11.9,68,70.3,100,2820,297,0,1630,0,0,0,31.6,27,48.3,614.4,54.2,37.92,0,616,53.88,44.4,0,46,0,74.4,0.16,0.3,0.1,51.5,53.8
1/15/2022 3:00,31.5,15.6,72.4,0,10,72,73,72.7,73.8,73,72.4,72.7,72.2,71.6,73.2,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,66.2,10.1,11.7,67.7,69.9,100,2764.5,287.5,0,1612,6,6.6,6.6,31.5,27,48,600.8,55,37.92,0,600.8,54.9,43.28,0,46,0,74,0.16,0.3,0.1,51.8,53.9
1/15/2022 3:05,31.3,15.8,72.1,0,10,71.9,73,72.7,73.7,72.9,72.4,72.6,72,71.5,73.1,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,64.5,11.8,6.6,67.2,70.1,100,2764.5,287.5,0,0,0,0,0,31.3,27,47.8,615.2,57.7,39.52,0,609.6,57.6,45.2,0,46,0,73.7,0.16,0.3,0.1,52,54
1/15/2022 3:10,31.2,15.8,71.9,4.7,0,71.8,72.9,72.6,73.7,72.9,72.3,72.5,71.9,71.4,73.1,69,69,69,69,69,69,69,69,69,69,73.4,7.5,8.6,69.3,70.5,0,2581,251,0,1618,0,0,0,31.2,27,47.9,599.2,87.8,38.16,54.56,603.2,86.8,45.84,54.96,46,0,73.7,0.16,0.3,0.1,52.3,54.2
1/15/2022 3:15,31.1,15.9,71.7,5.9,0,71.7,72.8,72.6,73.6,72.9,72.3,72.4,71.7,71.3,73,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,85.1,7.9,10.7,84.2,73.8,0,3157,369,0,1592,5.8,6.5,6.5,31.1,27,48.3,608,115.8,42.08,100,607.2,111.8,48.4,100,46,0,75.9,0.16,0.3,0.1,52.6,54.4
1/15/2022 3:20,31.1,16.2,71.8,4,0,71.7,72.8,72.5,73.6,72.8,72.3,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,86,8.8,11.2,85.5,79.4,0,3325,410,0,1611,0,0,0,31.1,27,51.2,637.6,116.4,45.28,100,623.2,112.5,53.52,100,45.9,0,77.9,0.19,0.3,0.1,52.8,54.5
1/15/2022 3:25,33.4,16.6,72.1,4.6,0,71.7,72.8,72.5,73.5,72.8,72.3,72.4,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.3,9.3,11.5,86,80.5,0,3438,439,0,1711,0,0,0,33.4,27,69.9,611.2,116.4,37.6,100,622.4,111,44.4,100,45.9,0,79.3,0.23,0.3,0.1,53.1,54.6
1/15/2022 3:30,36,16.3,72.3,3.9,0,71.7,72.8,72.6,73.5,72.8,72.3,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.4,80.9,0,3495,453,0,1592,3.3,4.3,4.3,36,27,72,601.6,118.9,42.08,100,596.8,115,47.6,100,45.9,0,80.4,0.21,0.3,0.1,53.3,54.8
1/15/2022 3:35,36.1,16.3,72.5,3.9,0,71.8,72.8,72.6,73.5,72.8,72.3,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.7,81,0,3521,460,0,1638,0,0,0,36.1,27,70.6,612.8,120,42.4,100,616,116,47.6,100,45.8,0,81.3,0.2,0.3,0.8,53.3,60.5
1/15/2022 3:40,34.7,16.2,72.9,4.6,0,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.9,81.3,0,3521,460,0,1630,0,0,0,34.7,27,67.8,612,120,39.52,100,601.6,116.2,45.04,100,45.8,0,82,0.19,0.3,1.8,50.2,66.7
1/15/2022 3:45,33.2,16.2,73.2,3.8,0,71.9,72.9,72.7,73.6,72.8,72.3,72.6,72.4,71.4,73,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,85.2,9.6,11.7,85.7,81.4,0,3521,460,0,1606,5,5.3,5.3,33.2,27,63.9,604.8,119.1,39.2,87.2,604,114.9,47.6,86.96,45.8,0,82.5,0.18,0.3,1.8,47.9,63
1/15/2022 3:50,31.8,16,73.5,4.2,0,72,73,72.8,73.6,72.9,72.3,72.7,72.6,71.5,73,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,85.1,9.3,11.8,85.7,81.5,0,3521,460,0,1617,0,0,0,31.8,27,59.7,607.2,116.2,40.8,55.6,615.2,110.3,48.24,56.08,45.8,0,82.8,0.17,0.3,1.8,47,60
1/15/2022 3:55,31.1,15.7,73.8,3.7,0.2,72.1,73,72.8,73.7,72.9,72.3,72.8,72.7,71.6,73.1,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,85,12,10.4,85.8,81.5,2.1,3521,460,0,1619,0,0,0,31.1,27,55,617.6,87.6,39.2,9.44,613.6,83,44.72,9.28,45.7,0,82.2,0.16,0.3,1.8,46.8,57.1
1/15/2022 4:00,30.3,15.5,74,0,6.8,72.2,73.1,72.9,73.7,73,72.3,72.9,72.8,71.7,73.2,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,78.9,12.1,10.9,82.3,81.1,68.3,2931,319,0,1609,6.1,6.4,6.4,30.3,27,50.6,604,58.6,37.6,0,611.2,57.3,42.8,0,45.8,0,80.3,0.15,0.3,1.8,46.7,53.9
1/15/2022 4:05,29.8,14.6,74,0,10,72.2,73.2,72.9,73.7,73,72.3,73,72.9,71.7,73.3,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,73.7,10.6,12,76.3,78,100,2958,326,0,1595,0,0,0,29.8,27,46.8,606.4,55.5,39.2,0,607.2,54.7,43.44,0,45.8,0,78.6,0.15,0.3,1.1,46.6,51.2
1/15/2022 4:10,29.5,14.3,73.9,0,10,72.3,73.2,73,73.8,73,72.3,73,73,71.8,73.3,100,100,100,100,100,100,100,100,100,100,70.9,10.3,12,73,75.2,100,2863,306.5,0,1611,5.6,6.7,6.7,29.5,27,45.4,613.6,54,38.88,0,611.2,53.6,45.04,0,45.9,0,77.4,0.16,0.3,0.1,47.1,50.8
1/15/2022 4:15,29.3,14.3,73.7,0,10,72.3,73.2,73,73.8,73.1,72.3,73,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,69.2,10.2,12,71.2,73.4,100,2863,306.5,0,0,0,0,0,29.3,27,46.9,608,55.33,37.07,0,611.33,54.83,43.87,0,45.9,0,76.5,0.16,0.3,0.1,47.6,51.1
1/15/2022 4:20,29,14.5,73.4,0,10,72.3,73.2,73,73.8,73.1,72.4,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.3,10.1,11.9,70,72.2,100,2822,298,0,1615,0,0,0,29,27,47.6,603,58,38.8,0,605,57.75,43.1,0,46.1,0,75.9,0.16,0.3,0.1,48,51.8
1/15/2022 4:25,28.6,14.5,73.1,0,10,72.2,73.2,72.9,73.9,73.1,72.4,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69.3,71.5,100,2824,299,0,1618,0,0,0,28.6,27,48,613.6,57.9,39.52,0,601.6,57.5,44.4,0,46.1,0,75.4,0.17,0.3,0.1,48.3,53.4
1/15/2022 4:30,28.5,14.5,72.9,0,10,72.2,73.2,72.9,73.9,73.1,72.4,72.9,72.6,71.8,73.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,67.2,10,11.9,68.7,71,100,2818,297,0,1622,5.7,6.3,6.3,28.5,27,48,611.2,56.8,37.6,0,608.8,56.6,45.04,0,46.1,0,74.9,0.16,0.3,0.1,48.4,53.9
1/15/2022 4:35,28.3,14.7,72.7,0,10,72.1,73.2,72.9,73.9,73.1,72.4,72.8,72.5,71.7,73.4,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,66.8,10,11.9,68.2,70.5,100,2822,297,0,1608,0,0,0,28.3,27,47.9,601.6,55.9,37.92,0,607.2,55.3,43.12,0,46.1,0,74.5,0.16,0.3,0.1,48.6,53.5
1/15/2022 4:40,28.1,14.8,72.5,0,10,72,73.1,72.8,73.8,73.1,72.4,72.8,72.3,71.7,73.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,66.4,9.8,12,67.8,70.1,100,2827,299,0,1606,0,0,0,28.1,27,47.8,611.2,55.1,39.52,0,607.2,54.6,44.4,0,45.9,0,74.2,0.16,0.3,0.1,49,53.5
1/15/2022 4:45,28,15,72.2,0,10,72,73.1,72.7,73.8,73,72.4,72.6,72.1,71.6,73.2,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,65.7,11.1,9.4,67.5,70,100,2813,296,0,1618,5.4,6.1,6.2,28,27,48,612.8,54.1,37.6,0,614.4,53.9,45.04,0,45.8,0,73.9,0.16,0.3,0.1,49.3,53.6
1/15/2022 4:50,27.8,15.2,72,3.2,2,71.9,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,68.9,8.9,7.4,67.6,70.5,20,2475,231,0,1604,0,0,0,27.8,27,47.9,597.6,71.5,39.2,32.56,600.8,70.6,43.76,33.36,45.6,0,73.6,0.16,0.3,0.1,49.7,53.7
1/15/2022 4:55,27.6,15.4,71.8,5.8,0,71.8,72.9,72.6,73.7,72.9,72.4,72.5,71.8,71.4,73.1,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,85.7,7.6,10.6,82.3,72.2,0,3065,349,0,1607,0,0,0,27.6,27,48.2,607.2,113.9,42.4,93.68,608.8,110.1,48.56,93.68,45.5,0,75.1,0.16,0.3,0.1,50,53.8
1/15/2022 5:00,27.4,15.6,71.8,4.8,0,71.7,72.9,72.6,73.7,72.9,72.4,72.4,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,85.4,8.7,11.1,85.7,79,0,3358.5,419,0,1625,5.4,6.3,6.3,27.4,27,47.8,613.6,117.1,41.76,100,611.2,112.9,46.96,100,45.4,0,77.5,0.16,0.3,0.1,50.3,53.9
1/15/2022 5:05,27.3,15.8,72,4.3,0,71.7,72.8,72.6,73.6,72.8,72.4,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.3,11.4,85.9,80.5,0,3358.5,419,0,1621,0,0,0,27.3,27,48.3,608,117.7,39.84,100,608,113.4,46.96,100,45.3,0,79,0.16,0.3,0.1,50.7,54.1
1/15/2022 5:10,27.2,15.7,72.2,3.7,0,71.7,72.8,72.6,73.6,72.8,72.4,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.7,85.4,80.8,0,3498,453,0,1606,0,0,0,27.2,27,48,604.8,117,40.48,100,604.8,112.3,46,100,45.1,0,80.1,0.16,0.3,0.1,51,54.2
1/15/2022 5:15,27,15.5,72.5,4.4,0,71.8,72.9,72.6,73.6,72.8,72.4,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81,0,3521,460,0,1597,5.5,6.5,6.5,27,27,47.8,611.2,116.7,41.76,100,607.2,112.1,47.28,100,45,0,80.9,0.16,0.3,0.1,51.3,54.4
1/15/2022 5:20,27,15.4,72.8,4.2,0,71.9,72.9,72.7,73.6,72.8,72.3,72.6,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.3,0,3521,460,0,1608,0,0,0,27,27,48.3,607.2,116.6,40.48,100,607.2,111.8,48.24,100,44.8,0,81.5,0.16,0.3,0.1,51.6,54.5
1/15/2022 5:25,26.8,15.3,73.1,3.6,0,71.9,73,72.8,73.6,72.9,72.3,72.6,72.4,71.5,73,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,85.6,9.6,11.7,85.6,81.4,0,3521,460,0,1607,0,0,0,26.8,27,48,605.6,117,40.16,96.08,609.6,111.3,47.28,96.08,44.8,0,81.9,0.16,0.3,0.1,51.8,54.6
1/15/2022 5:30,26.6,15.1,73.4,4.4,0,72,73,72.8,73.6,72.9,72.3,72.7,72.6,71.5,73.1,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,84.6,9.4,11.7,85.8,81.5,0,3521,460,0,1611,5.5,6.4,6.4,26.6,27,47.8,606.4,116.1,41.76,71.04,608.8,111.2,46.96,70.72,44.7,0,82.3,0.16,0.3,0.1,52.1,54.6
1/15/2022 5:35,26.2,15,73.7,4.1,0,72.1,73.1,72.9,73.7,72.9,72.3,72.8,72.7,71.6,73.1,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,85.1,9.8,11.5,85.6,81.7,0,3521,460,0,1639,0,0,0,26.2,27,48.1,616.8,105.4,39.52,28.24,612.8,98.3,46,28.16,44.8,0,82.4,0.16,0.3,0.1,52.4,54.8
1/15/2022 5:40,26,14.9,73.9,0.8,2.5,72.2,73.1,72.9,73.7,73,72.3,72.9,72.9,71.7,73.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,82.4,13.2,9.5,84.8,81.2,24.8,3335,407,0,1625,0,0,0,26,27,47.9,608,66.3,37.28,0,608,62.9,43.12,0,44.8,0,80.9,0.16,0.3,0.1,52.7,54.9
1/15/2022 5:45,25.8,14.4,74.1,0,9.6,72.3,73.2,73,73.8,73,72.4,73,73,71.8,73.3,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,75.6,10.7,12,78.5,79.8,96.2,2983,332,0,1609,5.5,6.3,6.3,25.8,27,48,602.4,58,38.56,0,605.6,57,42.8,0,44.8,0,79,0.16,0.3,0,52.9,55.1
1/15/2022 5:50,25.6,14,74,0,10,72.3,73.2,73,73.8,73.1,72.4,73.1,73,71.8,73.4,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,72.2,10.5,12,74.3,76.3,100,2910,316,0,1606,0,0,0,25.6,27,47.9,608,56.4,39.52,0,607.2,55.7,44.08,0,44.8,0,77.7,0.16,0.3,0.1,53.2,55.2
1/15/2022 5:55,25.4,14,73.8,0,10,72.3,73.3,73,73.9,73.1,72.4,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.3,10.2,12,72.2,74.3,100,2864,306,0,1623,0,0,0,25.4,27,48,613.6,55.3,37.6,0,614.4,54.8,44.4,0,44.9,0,76.8,0.17,0.3,0.1,53.4,55.3
1/15/2022 6:00,25.3,14,73.6,0,10,72.3,73.3,73,73.9,73.2,72.4,73.1,73,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.9,10.1,12,70.7,73,100,2835.5,301,0,1598,5.5,6.1,6.1,25.3,27,47.9,600.8,54.6,37.92,0,613.6,54,44.4,0,44.8,0,76.1,0.16,0.3,0.1,53.7,55.4
1/15/2022 6:05,25.1,13.9,73.3,0,10,72.3,73.3,73,73.9,73.2,72.4,73.1,72.8,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68,10.1,11.9,69.6,72,100,2835.5,301,0,1610,0,0,0,25.1,27,47.9,605.6,54.5,39.52,0,604,54.1,43.12,0,44.9,0,75.6,0.17,0.3,0.1,53.9,55.5
1/15/2022 6:10,25.2,13.9,73,0,10,72.3,73.3,73,73.9,73.2,72.5,73,72.7,71.9,73.5,98,98,98,98,98,98,98,98,98,98,67.5,10.1,11.9,68.9,71.3,100,2822,298,0,1620.5,0,0,0,25.2,27,47.9,612.8,57.3,38.88,0,607.2,57,44.4,0,44.8,0,75,0.16,0.3,0.1,54.2,55.5
1/15/2022 6:15,25.2,13.8,72.8,0,10,72.2,73.2,72.9,73.9,73.2,72.5,72.9,72.6,71.8,73.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,67,10,11.9,68.5,70.8,100,2822,298,0,0,5.3,6.1,6.1,25.2,27,48,602.4,58,37.6,0,607.2,58,44.4,0,44.5,0,74.5,0.16,0.3,0.1,54.4,55.6
1/15/2022 6:20,25.1,13.9,72.5,0,10,72.1,73.2,72.9,73.9,73.1,72.5,72.8,72.4,71.7,73.4,81,81,81,81,81,81,81,81,81,81,66.6,9.8,12,68.1,70.4,100,2812,296,0,1612,0,0,0,25.1,27,48.1,608,57.4,39.84,0,610.4,56.8,44.4,0,44.3,0,74.2,0.17,0.3,0.1,54.6,55.8
1/15/2022 6:25,25.1,13.9,72.3,0,10,72.1,73.1,72.8,73.9,73.1,72.5,72.8,72.3,71.7,73.3,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,66.2,10.4,11.2,67.7,70,100,2845,304,0,1611,0,0,0,25.1,27,47.9,612.8,56.1,37.92,0,608.8,55.9,45.04,0,44.2,0,73.9,0.17,0.3,0.1,54.8,55.9
1/15/2022 6:30,25.1,13.8,72.1,0.9,6,72,73.1,72.8,73.8,73,72.5,72.6,72.1,71.6,73.2,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,65.5,10.8,6.9,67.1,70.3,60,2669,268,0,1611,5.6,6,6,25.1,27,48.1,602.4,57.1,37.28,12.32,609.6,57.3,43.12,11.52,44,0,73.6,0.17,0.3,0.1,55,56
1/15/2022 6:35,25,13.9,71.9,6.2,0,71.9,73,72.7,73.8,73,72.5,72.6,71.9,71.5,73.2,75.8,75.9,75.8,75.9,75.8,75.8,75.8,75.8,75.8,75.8,81,7.2,9.9,76.2,70.6,0,2841,301,0,1585,0,0,0,25,27,48,604,104.9,41.44,73.84,600.8,102.4,47.28,74.32,43.9,0,74.1,0.16,0.3,0.1,55.3,56.1
1/15/2022 6:40,25,14.1,71.8,5.7,0,71.8,72.9,72.6,73.7,72.9,72.5,72.5,71.8,71.4,73.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,84.9,8.4,10.9,85.5,77.2,0,3238,389,0,1610,0,0,0,25,27,48.1,612,114.5,42.08,100,612,109.8,48.56,100,43.9,0,76.6,0.16,0.3,0.1,55.5,56.1
1/15/2022 6:45,24.8,14.5,71.9,3.3,0,71.8,72.9,72.6,73.7,72.9,72.5,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,86.3,9,11.3,85.5,80.1,0,3386,426,0,1610,5.8,6.1,6.1,24.8,27,48,608.8,115.7,40.8,100,610.4,111.2,47.28,100,43.7,0,78.2,0.17,0.3,0.1,55.7,56.1
1/15/2022 6:50,24.8,14.4,72.1,4.7,0,71.8,72.9,72.6,73.7,72.9,72.4,72.5,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,84.4,9.5,11.6,85.8,80.7,0,3470,447,0,1621,0,0,0,24.8,27,47.9,607.2,117.7,39.52,100,605.6,113.5,46,100,43.6,0,79.5,0.16,0.3,0.1,55.8,56.2
1/15/2022 6:55,24.9,14.2,72.3,4,0,71.8,72.9,72.7,73.6,72.9,72.4,72.5,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.6,81,0,3521,460,0,1611,0,0,0,24.9,27,47.9,604.8,118.7,40.48,100,603.2,114,46,100,43.5,0,80.5,0.16,0.3,0.1,56,56.3
1/15/2022 7:00,24.9,14.3,72.3,3.7,0,71.9,72.9,72.7,73.6,72.9,72.4,72.6,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,85.6,9.7,11.7,85.5,81.2,0,3521.5,460,0,1608,5.7,6.2,6.2,24.9,27,48.2,608,117.6,40.8,100,609.6,113,46,100,43.5,0,81.4,0.16,0.3,0.1,56.2,56.4
1/15/2022 7:05,24.7,14.2,72.3,4.6,0,72,73,72.8,73.6,72.9,72.4,72.7,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.8,81.4,0,3521,460,0,1605,0,0,0,24.7,27,48,609.6,116.9,41.44,100,606.4,112.4,46.32,100,43.3,0,82,0.16,0.3,0.1,56.4,56.5
1/15/2022 7:10,24.8,99,-19.5,4.3,0,72.1,73.1,72.8,73.7,72.9,72.4,72.8,72.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.6,81.6,0,3521,460,0,1611,0,0,0,24.8,27,48,610.4,116.6,39.84,100,609.6,112,47.6,100,43,0,82.6,0.16,0.3,0.1,56.6,56.6
1/15/2022 7:15,24.8,13.3,73.6,4.1,0,72.1,73.1,72.9,73.7,73,72.4,72.8,72.7,71.6,73.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,85.3,9.3,11.8,85.6,81.6,0,3521,460,0,1604,5.4,6.3,6.3,24.8,27,48,606.4,115.5,40.16,61.92,608.8,109.7,47.6,61.68,42.9,0,82.8,0.16,0.3,0.1,56.8,56.6
1/15/2022 7:20,24.6,13.3,73.6,4.6,0,72.2,73.2,72.9,73.8,73,72.4,72.9,72.8,71.7,73.2,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,84.6,9.5,11.7,85.8,81.8,0,3521,460,0,1612,0,0,0,24.6,27,48.1,616,99,39.2,25.2,620.8,93.3,46.64,27.04,42.8,0,82.5,0.16,0.3,0.1,56.9,56.7
1/15/2022 7:25,24.7,13.3,73.6,3.9,0,72.3,73.2,73,73.8,73.1,72.4,73,73,71.8,73.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,85.3,12.1,9.4,85.8,81.5,0,3421,436.5,0,1621,0,0,0,24.7,27,47.8,608,66.3,37.28,0.8,605.6,61,43.76,0.8,42.6,0,81,0.16,0.3,0.1,57.1,56.7
1/15/2022 7:30,24.7,99,-19.5,4,0,72.4,73.3,73.1,73.9,73.1,72.4,73.1,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,85,9,11.3,85.6,81.6,0,3421,436.5,0,1599,5.3,6.3,6.3,24.7,27,48,596.8,103,40.48,96.08,600,99.3,46.96,94.96,42.5,0,79.8,0.16,0.3,0.1,57.2,56.7
1/15/2022 7:35,24.5,99,-19.5,4.5,0,72.4,73.3,73.1,73.9,73.2,72.5,73.2,73.2,72,73.5,100,100,100,100,100,100,100,100,100,100,84.8,9.5,11.6,85.7,81.8,0,3469,448,0,1617,0,0,0,24.5,27,48.1,610.4,116.6,42.4,100,610.4,112.2,49.2,100,42.3,0,81.1,0.16,0.3,0.1,57.4,56.8
1/15/2022 7:40,24.3,99,-19.5,4.3,0,72.5,73.4,73.2,74,73.3,72.5,73.3,73.3,72.1,73.5,100,100,100,100,100,100,100,100,100,100,85,9.7,11.6,85.7,82,0,3521,460,0,1618,0,0,0,24.3,27,48,610.4,117.4,40.8,100,610.4,112.5,47.6,100,42.1,0,82.2,0.16,0.3,0.1,57.6,56.9
1/15/2022 7:45,24.1,99,-19.6,4.4,0,72.6,73.4,73.2,74,73.3,72.5,73.4,73.4,72.1,73.7,100,100,100,100,100,100,100,100,100,100,85.1,9.7,11.7,85.7,82.1,0,3521,460,0,1614,5.7,6.2,6.2,24.1,27,48.1,607.2,117.5,39.2,100,611.2,112.5,46,100,42.2,0,82.8,0.16,0.3,0.1,57.7,57
1/15/2022 7:50,25.2,12.5,75.2,0,4.3,72.7,73.5,73.3,74.1,73.4,72.5,73.5,73.5,72.2,73.8,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,81.5,12,11.9,83.8,82.1,43.2,3521,460,0,1597,0,0,0,25.2,27,61.6,608.8,91.4,38.56,22.16,614.4,87.3,45.36,23.44,42.2,0,83,0.21,0.3,0.1,57.9,57.1
1/15/2022 7:55,29.3,12.7,75.4,0,10,72.7,73.6,73.3,74.2,73.4,72.5,73.6,73.6,72.3,73.8,100,100,100,100,100,100,100,100,100,100,75.6,11.4,12,78.1,79.7,100,3069,351,0,1603,0,0,0,29.3,27,72.8,601.6,60,37.28,0,606.4,58.8,43.12,0,42.1,0,81.1,0.22,0.3,0.1,58,57.1
1/15/2022 8:00,30.5,12.8,75.5,0,10,72.8,73.6,73.4,74.2,73.5,72.6,73.6,73.6,72.4,73.9,100,100,100,100,100,100,100,100,100,100,72.4,10.7,12,74.5,76.6,100,2923.5,319.5,0,1611,3.5,4.4,4.4,30.5,27,71.1,612,62.8,40.16,0,604,62.7,45.04,0,41.9,0,79.1,0.21,0.3,0.1,58.1,57.3
1/15/2022 8:05,29.3,12.8,75.2,0,10,72.8,73.7,73.4,74.2,73.5,72.6,73.6,73.6,72.4,74,100,100,100,100,100,100,100,100,100,100,70.6,10.4,12,72.5,74.7,100,2923.5,319.5,0,1643,0,0,0,29.3,27,67.2,610.4,64.5,37.92,0,608,64.3,44.72,0,41.7,0,77.9,0.2,0.3,1.5,56,66.4
1/15/2022 8:10,27.9,12.8,74.9,0,10,72.8,73.7,73.4,74.3,73.6,72.6,73.6,73.5,72.4,74,100,100,100,100,100,100,100,100,100,100,69.4,10.2,12,71.2,73.5,100,2847,303,0,1619,0,0,0,27.9,27,62.6,600.8,63.3,37.28,0,608.8,62.8,42.8,0,41.7,0,77.4,0.18,0.3,2.2,50.3,63.5
1/15/2022 8:15,26.4,12.6,74.8,0,10,72.8,73.7,73.3,74.3,73.6,72.7,73.6,73.4,72.4,74,100,100,100,100,100,100,100,100,100,100,68.6,10.2,11.9,70.3,72.6,100,2822,298,0,1598,5.2,5.5,5.5,26.4,27,57.4,609.6,60.1,39.84,0,602.4,59.4,43.44,0,41.7,0,77,0.17,0.3,2.2,47.3,58.3
1/15/2022 8:20,25.1,12.3,74.6,0,10,72.8,73.7,73.3,74.3,73.6,72.7,73.6,73.2,72.4,74,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.5,71.9,100,2834,295,0,1609,0,0,0,25.1,27,52.3,608,56.7,36.96,0,608.8,56.2,44.4,0,41.7,0,76.7,0.16,0.3,2.1,46.3,54.5
1/15/2022 8:25,24.3,12,74.4,0,10,72.7,73.6,73.3,74.3,73.6,72.7,73.5,73.1,72.3,73.9,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,69,71.4,100,2823,297,0,1585,0,0,0,24.3,27,47.2,602.4,54.7,38.88,0,603.2,54,44.4,0,41.8,0,76.2,0.15,0.3,1.5,45.9,51.3
1/15/2022 8:30,23.7,11.9,74,0,10,72.6,73.6,73.2,74.3,73.5,72.7,73.4,72.9,72.3,73.9,100,100,100,100,100,100,100,100,100,100,67.2,10,11.8,68.6,71,100,2824,297,0,1585,6.1,6.8,6.8,23.7,27,45.2,612,53.5,39.84,0,604,52.7,45.36,0,41.9,0,75.7,0.16,0.3,0.1,46.4,50.4
1/15/2022 8:35,23.5,11.6,73.7,0,10,72.6,73.5,73.2,74.2,73.5,72.7,73.3,72.8,72.2,73.8,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.2,70.6,100,2816,297,0,1626,0,0,0,23.5,27,46.9,613.6,53.6,37.28,0,615.2,52.8,44.4,0,41.9,0,75.2,0.17,0.3,0.1,46.9,50.7
1/15/2022 8:40,23.5,11.6,73.5,0,10,72.4,73.5,73.1,74.2,73.5,72.7,73.2,72.6,72.1,73.7,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.9,70.3,100,2816,296,0,1606,0,0,0,23.5,27,47.6,600.8,56.2,38.56,0,604.8,56,42.8,0,42.1,0,74.8,0.17,0.3,0.1,47.3,50.9
1/15/2022 8:45,23.6,11.7,73.1,0,10,72.4,73.4,73,74.2,73.4,72.7,73,72.4,72,73.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,66.3,10,11.8,67.7,70.1,100,2814,296,0,1618,5.5,6,6,23.6,27,47.8,616.8,58,38.88,0,604,57,44.08,0,42.3,0,74.4,0.17,0.3,0.1,47.6,51.2
1/15/2022 8:50,23.7,11.6,72.9,0,10,72.3,73.4,73,74.1,73.3,72.7,72.9,72.3,71.9,73.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,66.2,10,11.9,67.5,69.9,100,2824,298,0,1617,0,0,0,23.7,27,48,603.2,56.9,37.28,0,610.4,56.7,44.4,0,42.7,0,74.2,0.17,0.3,0.1,48,51.6
1/15/2022 8:55,23.8,11.6,72.7,0,10,72.2,73.3,72.9,74,73.3,72.7,72.8,72.1,71.8,73.4,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,66,10,11.9,67.4,69.7,100,2816,298,0,1600,0,0,0,23.8,27,47.8,604.8,56.1,39.52,0,605.6,55.7,44.4,0,43.3,0,74,0.17,0.3,0.1,48.4,51.9
1/15/2022 9:00,23.7,11.6,72.4,0,10,72.1,73.2,72.8,73.9,73.2,72.7,72.7,72,71.7,73.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,65.9,9.9,11.9,67.2,69.4,100,2801,294,0,1615,5.4,6,6,23.7,27,48.1,612.8,55.2,37.6,0,609.6,54.8,44.4,0,43.8,0,73.7,0.17,0.3,0.1,48.7,52.1
1/15/2022 9:05,23.9,11.6,72.1,0,10,72,73.2,72.8,73.9,73.1,72.7,72.6,71.8,71.6,73.2,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,64.7,11.5,7.5,66.9,69.6,100,2801,294,0,1600,0,0,0,23.9,27,47.9,574.4,54.4,38.56,0,588,54,44.64,0,44.7,0,73.5,0.16,0.2,0.1,49,52.3
1/15/2022 9:10,26.8,11.8,71.9,4.8,0,71.9,73.1,72.7,73.8,73.1,72.6,72.5,71.7,71.5,73.1,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,73.1,7.7,8.4,69.2,70.2,0,2618,258,0,886,0,0,0,26.8,27,62.4,481.6,82.6,87.6,54,461.6,83.4,92.24,53.92,45.5,0,73.6,0.18,0.1,0.1,49.4,52.5
1/15/2022 9:15,29.6,12.1,71.9,5.4,0,71.8,73,72.7,73.8,73,72.6,72.4,71.6,71.4,73,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,86,7.8,10.7,84.1,73.6,0,3233,388,0,1735,3.2,4,4,29.6,27,68.6,713.6,108,68.32,99.36,690.4,107.8,80.8,99.44,46.6,0,75.8,0.27,0.3,0.1,49.7,52.6
1/15/2022 9:20,30.2,12.6,71.9,5.1,0,71.8,72.9,72.6,73.7,72.9,72.6,72.4,71.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.9,8.9,11.2,85.8,79.4,0,3233,388,0,0,0,0,0,30.2,27,68.7,614.4,117.5,38.64,100,634.4,112.2,46.56,100,47.7,0,78,0.21,0.3,0.1,50,52.9
1/15/2022 9:25,29.1,12.8,72.2,3.4,0,71.7,72.9,72.6,73.6,72.9,72.5,72.4,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.8,9.4,11.5,85.4,80.4,0,3440,437,0,1598,0,0,0,29.1,27,65.6,608,120.2,42.16,100,600,116.4,47.84,100,48.8,0,79.5,0.19,0.3,0.6,50.2,59.2
1/15/2022 9:30,27.5,12.8,72.5,4.2,0,71.8,72.9,72.7,73.6,72.9,72.5,72.4,71.8,71.3,72.8,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,80.8,0,3514.5,458,0,1619,4.8,5.2,5.2,27.5,27,61.8,610.4,119.5,40.56,100,611.2,115.2,47.2,100,49.9,0,80.7,0.19,0.3,1.6,48.8,63.9
1/15/2022 9:35,26.3,12.6,72.9,4.5,0,71.8,72.9,72.7,73.6,72.9,72.5,72.5,71.9,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.8,81.1,0,3514.5,458,0,0,0,0,0,26.3,27,57.3,608,118.9,39.6,100,602.4,114.8,45.6,100,51.4,0,81.5,0.17,0.3,1.5,47.1,60.5
1/15/2022 9:40,25.6,12.3,73.3,3.7,0,71.9,73,72.7,73.6,72.9,72.5,72.6,72.2,71.4,72.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,85.4,9.6,11.7,85.5,81.2,0,3522,460,0,1602,0,0,0,25.6,27,52.2,608.8,118.1,39.6,87.76,602.4,113.7,47.2,87.84,53,0,82,0.16,0.3,1.5,46.4,57
1/15/2022 9:45,24.9,12,73.6,4.4,0,71.9,73,72.8,73.6,72.9,72.5,72.7,72.3,71.5,73,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,84.7,9.4,11.8,85.8,81.4,0,3521,460,0,1598,6,6.3,6.3,24.9,27,48.1,612.8,114.6,39.6,51.84,609.6,108.7,47.2,51.84,54.6,0,82.4,0.15,0.3,1.4,46,53.3
1/15/2022 9:50,24.8,11.8,74,1,3,72,73.1,72.9,73.7,73,72.4,72.8,72.5,71.6,73,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,82.6,13.4,10.2,84.8,81.2,30.2,3520,459,0,1597,0,0,0,24.8,27,45.3,608.8,76.7,38,3.44,615.2,71.2,45.28,3.52,56.2,0,81.6,0.16,0.3,0.1,46.1,51.8
1/15/2022 9:55,25,11.8,74.3,0,9.8,72.1,73.1,72.9,73.7,73,72.5,72.9,72.7,71.7,73.1,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,75.6,11,12,78.2,79.6,97.5,3030,342,0,1617,0,0,0,25,27,46.3,606.4,55.9,37.36,0,608.8,54.9,43.36,0,57.8,0,79.9,0.16,0.3,0.1,46.6,52
1/15/2022 10:00,25.2,11.2,74.2,0,10,72.2,73.2,73,73.8,73.1,72.5,73,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,72.1,10.6,12,74.3,76.2,100,2903,320,0,1612,5.4,6.3,6.3,25.2,27,47.6,603.2,57.6,39.28,0,605.6,57,44.96,0,59.2,0,78.3,0.16,0.3,0.1,47,52.4
1/15/2022 10:05,25.1,11.2,74,0,10,72.2,73.2,73,73.8,73.1,72.5,73,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,70,10.3,12,72,74.1,100,2903,308,0,1618,0,0,0,25.1,27,47.8,613.6,58.2,39.28,0,605.6,57.8,45.6,0,60.9,0,77.3,0.16,0.3,0.1,47.3,55.1
1/15/2022 10:10,25.1,11.1,73.8,0,10,72.2,73.2,73,73.8,73.1,72.5,73,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.6,72.8,100,2839,301,0,1622,0,0,0,25.1,27,47.9,606,57,37.73,0,610.67,56.5,44.27,0,62.7,0,76.7,0.16,0.3,0.1,47.5,53.8
1/15/2022 10:15,25.2,11.2,73.6,0,10,72.2,73.2,73,73.9,73.1,72.5,73,72.6,71.9,73.3,100,100,100,100,100,100,100,100,100,100,68.1,10.2,11.9,69.6,71.9,100,2822,297,0,1599,5.6,6.2,6.2,25.2,27,48.1,607,55.75,39.6,0,611,55.25,44,0,64.4,0,76.2,0.16,0.3,0.1,47.5,52.4
1/15/2022 10:20,25.8,11.3,73.4,0,10,72.1,73.2,72.9,73.8,73.2,72.5,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,68.9,71.2,100,2827,297,0,1600,0,0,0,25.8,27,47.9,612,55.1,39.6,0,608,54.6,44,0,65.9,0,75.8,0.16,0.3,0.1,47.5,52.1
1/15/2022 10:25,26,11.3,73.3,0,10,72.1,73.2,72.9,73.8,73.1,72.5,72.9,72.4,71.8,73.3,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.4,70.7,100,2815,297,0,1605,0,0,0,26,27,47.8,607.2,54.2,37.68,0,608,53.9,45.28,0,67.4,0,75.5,0.16,0.3,0.1,47.8,52.4
1/15/2022 10:30,25.9,11.4,73,0,10,72,73.1,72.8,73.8,73.1,72.5,72.8,72.3,71.7,73.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,66.7,10,11.9,68.1,70.3,100,2811,295,0,1599,5.6,6.2,6.2,25.9,27,48.2,605.6,53.9,39.28,0,612,53.5,44,0,69.1,0,75.2,0.16,0.3,0.1,48.1,52.6
1/15/2022 10:35,26.2,11.5,72.9,0,10,71.9,73.1,72.8,73.8,73.1,72.5,72.7,72.1,71.7,73.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,66.4,9.9,11.9,67.8,70,100,2816,297,0,1600,0,0,0,26.2,27,47.8,607.2,54.5,40.24,0,602.4,54.3,44.64,0,70.6,0,75,0.16,0.3,0.1,48.5,52.7
1/15/2022 10:40,26.2,11.5,72.7,0,10,71.8,73,72.7,73.7,73,72.5,72.7,72,71.6,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,66.2,9.9,11.9,67.6,69.8,100,2818,297,0,1630,0,0,0,26.2,27,48.2,611.2,57.3,38,0,615.2,57.2,45.28,0,71.9,0,74.8,0.16,0.3,0.1,48.8,52.9
1/15/2022 10:45,26.5,11.6,72.4,0,10,71.8,72.9,72.7,73.7,73,72.5,72.6,71.9,71.6,73.1,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,66.1,9.9,12,67.4,69.5,100,2848,303,0,1609,5.5,6.2,6.2,26.5,27,47.9,602.4,57.6,38.96,0,608.8,57.2,43.6,0,73.2,0,74.6,0.16,0.3,0.1,49.2,53.1
1/15/2022 10:50,26.5,11.7,72.3,0,10,71.7,72.9,72.6,73.6,72.9,72.5,72.6,71.7,71.5,72.9,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,65.3,11.2,9.1,67.1,69.5,100,2814,296,0,1597,0,0,0,26.5,27,48,611.2,56.7,39.6,0,606.4,56.2,44.32,0,74.1,0,74.4,0.17,0.3,0.1,49.5,53.3
1/15/2022 10:55,26.4,11.8,72.1,0,10,71.6,72.8,72.6,73.6,72.9,72.5,72.5,71.6,71.4,72.9,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,62.6,11.6,4,66.1,69.9,100,2458,232,0,1615,0,0,0,26.4,27,48,604,55.33,37.47,2,610,55.17,43.73,2,75.3,0,74.3,0.16,0.3,0.1,49.9,53.5
1/15/2022 11:00,26.5,11.8,72,4.4,0,71.5,72.8,72.5,73.5,72.8,72.5,72.4,71.5,71.4,72.8,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,71.3,7.6,7.7,67.2,70.6,0,2464,234,0,1590,5.2,6.1,6.1,26.5,27,48.1,599.2,91.3,41.2,60.8,589.6,90.2,46.48,60.8,76,0,74.4,0.16,0.3,0.1,50.2,53.7
1/15/2022 11:05,26.5,12,71.9,6.2,0,71.5,72.7,72.5,73.5,72.8,72.4,72.4,71.4,71.3,72.7,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,85.2,7.4,10.4,83.9,72.6,0,3029,342,0,1604,0,0,0,26.5,27,48.1,611,113.62,42.8,100,608,109.62,48.4,100,76.6,0,76.1,0.16,0.3,0.1,50.5,53.8
1/15/2022 11:10,26.3,12.1,72,4.1,0,71.4,72.6,72.4,73.4,72.7,72.4,72.3,71.4,71.3,72.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,86.2,8.7,11,85.4,78.9,0,3282,400,0,1603,0,0,0,26.3,27,48.2,608.8,115.2,40.88,100,608.8,110.8,47.2,100,77.1,0,77.8,0.17,0.3,0.1,50.7,53.9
1/15/2022 11:15,26.2,11.9,72.3,4.4,0,71.4,72.6,72.4,73.4,72.7,72.4,72.3,71.5,71.2,72.6,100,100,100,100,100,100,100,100,100,100,84.9,9.3,11.4,85.9,80.3,0,3414,433,0,1614,5.9,6.3,6.3,26.2,27,48,604.8,117.4,40.24,100,604.8,113,46.56,100,77.7,0,79.3,0.16,0.3,0.1,51,54
1/15/2022 11:20,26.4,11.8,72.8,4.2,0,71.5,72.6,72.5,73.4,72.7,72.4,72.4,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.6,80.7,0,3487,451,0,1605,0,0,0,26.4,27,48.1,606.67,117.83,41.2,100,606.67,113.67,47.47,100,78.2,0,80.6,0.16,0.3,0.1,51.3,54.1
1/15/2022 11:25,26.5,11.7,73.1,3.6,0,71.5,72.7,72.5,73.4,72.7,72.3,72.5,71.9,71.4,72.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,85.6,9.7,11.7,85.5,80.9,0,3521,460,0,1608,0,0,0,26.5,27,48.1,613,117.5,42,89.3,607,113.38,48.8,90.8,78.9,0,81.5,0.16,0.3,0.1,51.5,54.3
1/15/2022 11:30,26.4,11.6,73.6,4.7,0,71.6,72.7,72.6,73.4,72.7,72.3,72.6,72.1,71.4,72.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,84.5,9.3,11.8,85.8,81.1,0,3521,460,0,1614,5.3,6.4,6.4,26.4,27,48,611.2,114.8,39.92,56.48,612,109.2,47.2,56.4,79.7,0,82,0.16,0.3,0.1,51.8,54.5
1/15/2022 11:35,26.5,11.5,74.1,0.7,2.9,71.7,72.7,72.6,73.4,72.8,72.3,72.7,72.3,71.5,72.7,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,82.7,12.8,10.9,84.5,81,29.4,3294,406,0,1607,0,0,0,26.5,27,47.9,609.6,81.2,38,6.48,613.6,77.3,44.32,6.96,80.5,0,81.6,0.15,0.3,0.1,52.1,54.6
1/15/2022 11:40,26.6,11.6,74.4,0,9.7,71.8,72.8,72.7,73.5,72.8,72.3,72.8,72.5,71.6,72.8,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,75.5,11.2,12,78.1,79.3,97.3,3294,406,0,1609,0,0,0,26.6,27,48,602.4,56.6,37.36,0,607.2,55.4,42.72,0,81.4,0,80,0.16,0.3,0.1,52.4,54.7
1/15/2022 11:45,26.9,11.4,74.4,0,10,71.8,72.8,72.8,73.5,72.9,72.3,72.9,72.6,71.7,72.9,100,100,100,100,100,100,100,100,100,100,71.9,10.7,12,74.1,75.9,100,2940,323,0,1593,5.6,6.4,6.4,26.9,27,48,601.6,54.7,39.6,0,608.8,54,44.32,0,82.7,0,78.8,0.16,0.3,0.1,52.6,54.8
1/15/2022 11:50,26.8,11.3,74.2,0,10,71.8,72.9,72.8,73.5,72.9,72.3,73,72.6,71.8,73,100,100,100,100,100,100,100,100,100,100,69.9,10.3,12,71.8,73.8,100,2877,309,0,1619,0,0,0,26.8,27,47.9,617.6,56,38.96,0,605.6,55.6,45.28,0,83.8,0,77.9,0.16,0.3,0,52.8,54.9
1/15/2022 11:55,26.9,11.4,74,0,10,71.9,72.9,72.8,73.6,72.9,72.3,73,72.6,71.8,73,100,100,100,100,100,100,100,100,100,100,68.8,10.2,12,70.4,72.5,100,2846,304,0,1622,0,0,0,26.9,27,47.9,603.2,58.4,38,0,608,58,43.36,0,84.6,0,77.3,0.16,0.3,0.1,53.1,55
1/15/2022 12:00,27.3,11.4,73.8,0,10,71.9,72.9,72.8,73.6,73,72.3,73,72.5,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68,10.1,11.9,69.5,71.6,100,2833,300,0,1601,5.5,6.2,6.2,27.3,27,48.3,613.6,58,39.92,0,606.4,57.6,44.96,0,85.1,0,76.9,0.16,0.3,0.1,53.3,55.1
1/15/2022 12:05,27.1,11.5,73.6,0,10,71.8,72.9,72.7,73.6,73,72.3,73,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.8,71,100,2833,300,0,1612,0,0,0,27.1,27,47.9,606.4,56.8,37.36,0,612.8,56.4,44.96,0,85.2,0,76.6,0.16,0.3,0.1,53.5,55.3
1/15/2022 12:10,26.9,11.5,73.5,0,10,71.8,72.9,72.7,73.6,73,72.4,72.9,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.4,70.5,100,2817,300,0,1600,0,0,0,26.9,27,47.9,601.6,55.7,38.96,0,604.8,55.2,42.72,0,85.5,0,76.3,0.16,0.3,0.1,53.8,55.4
1/15/2022 12:15,27.3,11.6,73.3,0,10,71.7,72.8,72.7,73.6,73,72.4,72.9,72.2,71.8,73.1,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,68,70.1,100,2812,296,0,1597,5.6,6.2,6.2,27.3,27,48.2,612.67,54.67,39.33,0,607.33,54.33,45.33,0,85.5,0,75.9,0.16,0.3,0.1,54,55.5
1/15/2022 12:20,27.5,11.7,73.1,0,10,71.7,72.8,72.6,73.5,72.9,72.4,72.8,72.1,71.7,73,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,66.3,10,11.9,67.7,69.8,100,2818,297,0,1604,0,0,0,27.5,27,47.7,604,54,37.6,0,615,53.75,44.8,0,85.1,0,75.7,0.16,0.3,0.1,54.2,55.6
1/15/2022 12:25,27.4,11.7,72.9,0,10,71.6,72.7,72.6,73.5,72.9,72.4,72.7,72,71.6,73,97,97,97,97,97,97,97,97,97,97,66.1,10,11.9,67.4,69.5,100,2818,297,0,1599,0,0,0,27.4,27,48.2,607.2,54.6,40.24,0,609.6,54.3,44,0,85.5,0,75.5,0.16,0.3,0.1,54.4,55.6
1/15/2022 12:30,27.6,11.8,72.7,0,10,71.5,72.7,72.5,73.5,72.9,72.3,72.7,71.8,71.6,72.9,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,65.8,10,11.9,67.2,69.3,100,2817,297,0,1621,5.6,6.4,6.4,27.6,27,48,616,57.5,38.64,0,610.4,57.5,43.36,0,86,0,75.3,0.16,0.3,0.1,54.6,55.7
1/15/2022 12:35,28.8,11.9,72.6,0,10,71.5,72.6,72.4,73.4,72.8,72.3,72.6,71.7,71.5,72.8,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,65.6,9.8,12,66.9,69,100,2833,297,0,1613,0,0,0,28.8,27,57.3,416,58.7,72.24,0,428.8,58,75.12,0,86.2,0,75.2,0.14,0.1,0.1,54.8,55.8
1/15/2022 12:40,36.5,11.9,72.4,0,10,71.4,72.6,72.4,73.4,72.8,72.3,72.5,71.6,71.4,72.7,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.4,10.4,11.4,66.8,68.9,100,2766,304,0,886,0,0,0,36.5,27,68.2,478.4,59.8,100,0,469.6,58.8,100,0,85.8,0,75.4,0.18,0.1,0.1,55,55.9
1/15/2022 12:45,37.9,12.2,72.4,0,10,71.3,72.5,72.4,73.3,72.7,72.3,72.5,71.5,71.4,72.7,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,64.4,11.5,7.4,66.4,69.1,100,2434,247,0,1746.5,3.1,3.9,3.9,37.9,27,70,725.6,62.2,62.32,0,715.2,61.9,72.96,0,85.6,0,75.2,0.28,0.3,0.1,55.2,56.1
1/15/2022 12:50,35.7,12.3,72.3,0,10,71.3,72.5,72.3,73.3,72.7,72.3,72.4,71.4,71.3,72.6,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,61.7,11.4,3.6,65.3,69.5,100,2434,247,0,0,0,0,0,35.7,27,67.9,600,64.2,36.24,0,618.4,64.2,41.36,0,86.5,0,75,0.2,0.3,1.1,54.1,65.2
1/15/2022 12:55,32.8,12.4,72.1,0,10,71.2,72.4,72.3,73.2,72.6,72.3,72.3,71.3,71.3,72.5,35,35,35,35,35,35,35,35,35,35,59.6,10.7,3,63.3,70.2,100,2286,200,0,1593,0,0,0,32.8,27,64.6,607.2,63.2,40.4,0,604,63.2,44.88,0,88.1,0,75,0.19,0.3,1.8,49.7,64.8
1/15/2022 13:00,31.1,12.5,72.2,0,10,71.1,72.4,72.2,73.2,72.6,72.2,72.3,71.2,71.2,72.5,35,35,35,35,35,35,35,35,35,35,59.6,10.2,2.9,62.1,70.6,100,2243,190,0,1612,4.8,5.2,5.2,31.1,27,60.7,613.6,60.6,39.44,0,610.4,60.3,45.2,0,89.8,0,75,0.18,0.3,1.9,47.1,60.7
1/15/2022 13:05,29.9,12.5,72,4,0,71.1,72.3,72.2,73.1,72.5,72.2,72.3,71.1,71.1,72.4,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,69.2,7.6,6.8,64.2,70.4,0,2214,186,0,1605,0,0,0,29.9,27,56.5,597.33,85.58,39.07,45.6,597.33,83.92,46.27,45.6,91.9,0,75,0.17,0.3,1.9,46.2,57.6
1/15/2022 13:10,28.9,12.5,72,5.7,0,71,72.3,72.2,73.1,72.5,72.2,72.3,71,71.1,72.3,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,86.1,7,10.2,82.8,71,0,2924,319,0,1582,0,0,0,28.9,27,52.2,612,115.38,42.8,96.9,612,111.38,49.2,97,93.4,0,76.3,0.16,0.3,1.9,45.8,54.5
1/15/2022 13:15,28.3,12.4,72.2,5.7,0,71,72.2,72.1,73,72.5,72.2,72.3,71,71.1,72.3,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,84.7,8.4,10.9,85.6,78.2,0,3226,387,0,1605,6,6.3,6.3,28.3,27,49.3,613.6,114.5,40.4,100,612.8,110.3,47.44,100,94.2,0,78.2,0.15,0.3,1.7,45.7,52
1/15/2022 13:20,28.1,12.2,72.5,4.2,0,71,72.2,72.1,73,72.4,72.1,72.3,71,71.1,72.3,100,100,100,100,100,100,100,100,100,100,85.2,9.1,11.3,85.7,79.8,0,3388,426,0,1586,0,0,0,28.1,27,46.2,602.4,116.1,40.72,100,608.8,111,46.8,100,94.8,0,79.6,0.15,0.3,0.3,45.9,50.8
1/15/2022 13:25,27.7,12,72.9,3.5,0,71,72.2,72.2,73,72.4,72.1,72.4,71.3,71.1,72.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.8,9.5,11.6,85.5,80.3,0,3471,447,0,1590,0,0,0,27.7,27,45.8,611.2,115.8,42.64,98.32,607.2,111.5,47.76,98.64,96.3,0,80.7,0.16,0.3,0.1,46.5,50.9
1/15/2022 13:30,27.8,11.8,73.4,4.5,0,71.1,72.3,72.2,73,72.4,72.1,72.6,71.5,71.2,72.3,88,88,88,88,88,88,88,88,88,88,84.3,9.5,11.7,85.9,80.7,0,3521,460,0,1619,5.5,6.7,6.7,27.8,27,47.1,611.2,116.1,40.4,76.72,606.4,111.8,48.4,77.04,97.8,0,81.6,0.16,0.3,0.1,46.9,51.1
1/15/2022 13:35,27.7,11.7,73.8,3.4,0.3,71.2,72.3,72.3,73,72.5,72.1,72.7,71.7,71.3,72.4,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,84.5,10.8,11.2,85.4,80.8,3.4,3290.5,404,0,1621.5,0,0,0,27.7,27,47.7,610.4,105,39.44,28.56,616.8,98.5,45.84,27.92,99.8,0,82,0.16,0.3,0.1,47.3,51.4
1/15/2022 13:40,27.9,11.6,74.3,0,7.3,71.3,72.4,72.4,73.1,72.5,72,72.9,71.9,71.4,72.5,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.1,11.9,11.8,80.9,80.2,73.4,3290.5,404,0,0,0,0,0,27.9,27,48.1,606.4,63.1,37.84,0,607.2,60.9,43.6,0,101.8,0,80.8,0.16,0.3,0.1,47.7,51.7
1/15/2022 13:45,28.9,11.7,74.5,0,10,71.4,72.4,72.4,73.1,72.6,72.1,73,72.1,71.5,72.6,100,100,100,100,100,100,100,100,100,100,73.1,10.9,12,75.5,76.9,100,2985,332,0,1601,5.7,6.6,6.5,28.9,27,56,433,58.5,70.8,0,473.6,56.8,63.6,0,103.1,0,79.6,0.15,0.1,0.1,48,52
1/15/2022 13:50,32.5,11.7,74.5,0,10,71.4,72.5,72.5,73.2,72.6,72,73.1,72.2,71.6,72.7,100,100,100,100,100,100,100,100,100,100,70.6,10.5,12,72.6,74.3,100,2915,317,0,1455,0,0,0,32.5,27,70.5,682.4,59,87.04,0,646.4,57.7,92,0,103.5,0,78.9,0.25,0.2,0.1,48.4,52.2
1/15/2022 13:55,33.9,11.7,74.4,0,10,71.4,72.5,72.5,73.2,72.7,72,73.2,72.3,71.7,72.8,100,100,100,100,100,100,100,100,100,100,69.1,10.3,12,70.9,72.7,100,2859,306,0,1859,0,0,0,33.9,27,71,652.8,62.2,39.36,0,670.4,62,48.16,0,104.6,0,78.1,0.23,0.3,0.1,48.7,52.5
1/15/2022 14:00,33.6,11.8,74.3,0,10,71.5,72.5,72.5,73.2,72.7,72.1,73.3,72.2,71.7,72.8,100,100,100,100,100,100,100,100,100,100,68.2,10.1,12,69.8,71.7,100,2840,300,0,1597,4,4.7,4.7,33.6,27,68.3,599.2,64.4,39.84,0,593.6,64.3,42.88,0,106.3,0,77.8,0.19,0.3,1.1,48.8,63.6
1/15/2022 14:05,32.3,11.9,74.1,0,10,71.5,72.5,72.5,73.2,72.7,72.1,73.3,72.2,71.7,72.9,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,69,71,100,2826,298,0,1626,0,0,0,32.3,27,64.6,610.4,63.2,40.48,0,616,62.9,45.04,0,106.8,0,77.6,0.19,0.3,1.7,47.3,65.2
1/15/2022 14:10,31.1,11.9,74,0,10,71.5,72.5,72.5,73.3,72.7,72.1,73.3,72.1,71.7,72.9,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.5,70.5,100,2826,298,0,1616,0,0,0,31.1,27,59.9,611.2,61.1,38.24,0,608.8,60.7,42.88,0,108.1,0,77.4,0.17,0.3,1.8,46.4,61.7
1/15/2022 14:15,30.2,11.9,73.8,0,10,71.4,72.5,72.4,73.3,72.7,72.1,73.2,72,71.7,72.9,100,100,100,100,100,100,100,100,100,100,66.6,10.1,11.9,68,70,100,2815,299,0,1602,5.6,5.8,5.8,30.2,27,55.5,607.2,58.9,37.6,0,602.4,58.5,43.52,0,109.5,0,77.2,0.16,0.3,1.7,46,58.5
1/15/2022 14:20,29.7,11.9,73.8,0,10,71.4,72.5,72.4,73.2,72.7,72.1,73.1,71.9,71.6,72.8,100,100,100,100,100,100,100,100,100,100,66.4,10,11.9,67.8,69.8,100,2821,297,0,1599,0,0,0,29.7,27,51.9,606.4,57,38.88,0,608.8,56.5,44.8,0,109.4,0,77.1,0.15,0.3,1.7,45.9,55.6
1/15/2022 14:25,29.2,11.9,73.7,0,10,71.3,72.5,72.4,73.2,72.7,72.1,73.1,71.8,71.6,72.8,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.5,69.5,100,2823,298,0,1596,0,0,0,29.2,27,48.1,608,55.5,39.2,0,608.8,55,44.8,0,109.8,0,76.9,0.15,0.3,1.7,45.8,52.5
1/15/2022 14:30,28.9,11.8,73.5,0,10,71.3,72.4,72.3,73.2,72.7,72.1,73,71.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.3,69.2,100,2818,297,0,1597,6.4,6.9,6.9,28.9,27,45.4,608.8,53.9,39.52,0,606.4,53.6,44.8,0,110.4,0,76.7,0.15,0.3,0.1,46.1,51.3
1/15/2022 14:35,29.2,11.8,73.4,0,10,71.2,72.4,72.3,73.2,72.7,72.1,72.9,71.6,71.5,72.7,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67.1,69.1,100,2812,296,0,1617,0,0,0,29.2,27,46.5,613.6,53.7,40.48,0,619.2,53.6,45.44,0,110.7,0,76.5,0.16,0.3,0.1,46.6,51.6
1/15/2022 14:40,29.2,11.9,73.2,0,10,71.1,72.3,72.2,73.1,72.6,72.1,72.9,71.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,65.6,10,11.9,66.9,68.9,100,2825,298,0,1635,0,0,0,29.2,27,47.6,608.8,56.3,37.92,0,612.8,56.2,43.2,0,110.9,0,76.4,0.15,0.3,0.1,47,51.9
1/15/2022 14:45,29.2,12,73,0,10,71.1,72.3,72.2,73.1,72.6,72.1,72.9,71.4,71.4,72.6,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,65.5,10,11.9,66.8,68.7,100,2825,298,0,1611,5.3,6.6,6.6,29.2,27,47.8,608.8,57,37.6,0,602.4,57,42.88,0,111.3,0,76.2,0.16,0.3,0.1,47.4,54.2
1/15/2022 14:50,29.5,11.9,72.9,0,10,71,72.2,72.1,73,72.5,72.1,72.8,71.3,71.3,72.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,65.3,10,11.9,66.6,68.5,100,2819,297,0,1603,0,0,0,29.5,27,47.8,605.6,56.7,37.6,0,607.2,56.3,44.8,0,111.3,0,76.1,0.16,0.3,0.1,47.5,53.8
1/15/2022 14:55,29.3,12,72.7,0,10,71,72.2,72,73,72.5,72,72.7,71.2,71.3,72.5,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,65.1,10,11.9,66.4,68.4,100,2817,297,0,1614,0,0,0,29.3,27,48.1,607.2,55.4,37.6,0,612,55.2,43.84,0,111.1,0,76,0.15,0.3,0.1,47.8,52.5
1/15/2022 15:00,29.3,12,72.6,0,10,70.9,72.1,72,72.9,72.5,72,72.7,71.1,71.2,72.5,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,65,9.8,12,66.2,68.2,100,2839.5,301,0,1601.5,5.7,6.3,6.3,29.3,27,48,607.2,54.8,37.6,0,606.4,54.4,43.2,0,111.7,0,75.9,0.15,0.3,0.1,48,52.7
1/15/2022 15:05,29.2,12.1,72.4,0,10,70.8,72.1,71.9,72.9,72.4,72,72.6,71,71.2,72.4,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,64.8,10.4,11.4,66.1,68.1,100,2839.5,301,0,0,0,0,0,29.2,27,47.8,606.4,54,37.6,0,612,53.8,44.16,0,112.5,0,75.8,0.16,0.3,0.1,48.3,53
