Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/15/2022 15:10,29.4,12.1,72.3,0,10,70.8,72,71.9,72.8,72.3,72,72.5,71,71.1,72.3,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,49.2,63.4,11.7,6.5,65.7,68.4,100,2524.5,240,0,1612.5,5.8,6.4,6.4,29.4,27,48.1,608,53.7,37.6,0,612.8,53.6,43.2,0,113.3,0,75.7,0.16,0.3,0.1,48.6,53.1
1/15/2022 15:15,29.3,12.1,72.1,0.6,6,70.7,71.9,71.9,72.7,72.3,71.9,72.4,70.9,71,72.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,61.4,10.6,3.9,64.4,68.9,60,2524.5,240,0,0,0,0,0,29.3,27,47.9,608,57.2,37.6,7.76,604,57.4,43.2,7.84,113.9,0,75.5,0.15,0.3,0.1,49,53.3
1/15/2022 15:20,29.4,12.2,72,6.6,0,70.6,71.9,71.8,72.7,72.2,71.9,72.3,70.8,70.9,72.2,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,78,7,9.2,71.9,68.9,0,2683,268,0,1599,0,0,0,29.4,27,47.9,599.2,101.1,40.16,67.68,597.6,98.8,46.08,67.76,113.6,0,75.7,0.15,0.3,0.1,49.3,53.4
1/15/2022 15:25,29.5,12.3,72,5.9,0,70.6,71.8,71.8,72.6,72.2,71.9,72.2,70.7,70.9,72.2,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,85.9,7.9,10.7,84.4,74.3,0,3162,370,0,1609,0,0,0,29.5,27,48.3,608,115.7,42.4,100,612,111.7,48,100,114,0,77.4,0.16,0.3,0.1,49.7,53.6
1/15/2022 15:30,29.4,12.2,72.3,5.2,0,70.6,71.8,71.8,72.6,72.2,71.9,72.1,70.7,70.9,72,100,100,100,100,100,100,100,100,100,100,85,8.8,11.2,85.9,79,0,3332,412,0,1601,5.9,6.5,6.5,29.4,27,48,609.6,117,42.4,100,604.8,112.7,46.4,100,114.3,0,79.2,0.15,0.3,0.1,50,53.8
1/15/2022 15:35,29.4,12.1,72.6,4.4,0,70.6,71.8,71.8,72.6,72.1,71.8,72.2,70.9,70.9,72,100,100,100,100,100,100,100,100,100,100,84.7,9.3,11.5,85.9,79.9,0,3453,442,0,1610,0,0,0,29.4,27,47.8,605.6,116.7,42.4,100,612.8,112.3,47.68,100,114.3,0,80.7,0.15,0.3,0.1,50.3,54
1/15/2022 15:40,29.3,11.9,73.1,3.5,0,70.6,71.8,71.8,72.6,72.1,71.8,72.2,71.2,70.9,72,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,85.7,9.6,11.7,85.4,80.2,0,3505,456,0,1613,0,0,0,29.3,27,48.2,608,116.3,42.4,94.88,612,111.8,46.72,94.8,114.7,0,81.6,0.15,0.3,0.1,50.6,54.1
1/15/2022 15:45,29.4,11.7,73.6,4.5,0,70.7,71.9,71.9,72.6,72.2,71.8,72.3,71.4,71,72.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,84.5,9.3,11.8,85.7,80.5,0,3521,460,0,1600,5.5,6.7,6.7,29.4,27,48,608,113.92,40.8,55.27,605.33,108.33,46.4,55.4,115.2,0,82.2,0.15,0.3,0.1,50.9,54.2
1/15/2022 15:50,29.5,11.5,74.1,0.9,3,70.8,71.9,72,72.6,72.2,71.8,72.5,71.6,71.1,72.2,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,82.4,13,10.6,84.5,80.4,30.1,3521,460,0,1624,0,0,0,29.5,27,47.9,614,81.75,39.6,0,620,76.75,45.6,0,115.2,0,82.1,0.15,0.3,0.1,51.1,54.3
1/15/2022 15:55,29.4,11.5,74.5,0,9.8,70.9,72,72.1,72.7,72.3,71.8,72.6,71.9,71.2,72.3,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,74.9,11.2,12,77.5,78.6,97.5,3062,350,0,1626,0,0,0,29.4,27,48,611.2,60.4,37.28,0,610.4,58.9,42.24,0,115.2,0,80.9,0.15,0.3,0,51.4,54.4
1/15/2022 16:00,29.4,11.6,74.6,0,10,71,72.1,72.1,72.7,72.3,71.8,72.7,72,71.3,72.4,100,100,100,100,100,100,100,100,100,100,71.2,10.6,12,73.4,75,100,2914,317.5,0,1600,5.6,6.6,6.6,29.4,27,48,602.4,58,38.88,0,603.2,57.4,43.52,0,115.6,0,79.8,0.16,0.3,0.1,51.7,54.6
1/15/2022 16:05,29.4,11.2,74.3,0,10,71.1,72.1,72.2,72.8,72.4,71.8,72.7,72.1,71.4,72.5,100,100,100,100,100,100,100,100,100,100,69.2,10.3,12,71.1,72.9,100,2914,317.5,0,0,0,0,0,29.4,27,48,612,56.7,39.52,0,608.8,56.1,45.12,0,114.5,0,79,0.16,0.3,0.1,52,54.8
1/15/2022 16:10,29.4,11.2,74.2,0,10,71.1,72.2,72.2,72.8,72.4,71.8,72.7,72.1,71.5,72.6,100,100,100,100,100,100,100,100,100,100,67.9,10.2,12,69.6,71.5,100,2850,304,0,1617,0,0,0,29.4,27,47.9,610.4,55.3,37.6,0,614.4,55.1,43.52,0,113.1,0,78.3,0.15,0.3,0.1,52.2,54.9
1/15/2022 16:15,29.6,11.2,73.9,0,10,71.1,72.2,72.2,72.9,72.5,71.8,72.7,72,71.5,72.6,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.6,70.6,100,2834,300,0,1612,5.7,6.5,6.5,29.6,27,48.1,606.4,54.6,37.28,0,609,54,42.4,0,112.6,0,77.8,0.15,0.3,0.1,52.5,55
1/15/2022 16:20,29.5,11.3,73.8,0,10,71.1,72.2,72.2,72.9,72.5,71.8,72.6,71.9,71.5,72.6,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,68,70,100,2836,299,0,1594,0,0,0,29.5,27,47.9,601.6,54.2,39.52,0,601.6,53.7,44.16,0,112,0,77.5,0.15,0.3,0.1,52.8,55.1
1/15/2022 16:25,29.6,11.3,73.6,0,10,71.1,72.1,72.1,72.9,72.5,71.8,72.6,71.8,71.4,72.6,100,100,100,100,100,100,100,100,100,100,66,10,11.9,67.5,69.5,100,2824,298,0,1624,0,0,0,29.6,27,48.1,614.4,57,39.2,0,612.8,56.9,45.12,0,111.3,0,77.2,0.16,0.3,0.1,53,55.2
1/15/2022 16:30,29.6,11.3,73.4,0,10,71,72.1,72.1,72.9,72.4,71.8,72.5,71.7,71.4,72.6,100,100,100,100,100,100,100,100,100,100,65.7,10,11.9,67.1,69.1,100,2821,297,0,1623,5.8,6.5,6.5,29.6,27,48.1,606.4,58,37.6,0,609.6,58,43.2,0,109.6,0,76.9,0.16,0.3,0.1,53.2,55.3
1/15/2022 16:35,29.6,11.3,73.1,0,10,71,72.1,72,72.9,72.5,71.8,72.4,71.6,71.3,72.6,100,100,100,100,100,100,100,100,100,100,65.4,10,11.9,66.8,68.8,100,2812,299,0,1613,0,0,0,29.6,27,47.8,608.8,57.1,37.6,0,603.2,56.8,42.56,0,108.2,0,76.6,0.15,0.3,0.1,53.5,55.4
1/15/2022 16:40,29.4,11.4,73,0,10,70.9,72.1,72,72.8,72.4,71.8,72.4,71.5,71.3,72.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,65.2,10,11.9,66.5,68.6,100,2825,295,0,1608,0,0,0,29.4,27,48,608,56.1,37.6,0,604,55.6,44.8,0,106.5,0,76.4,0.15,0.3,0.1,53.7,55.5
1/15/2022 16:45,29.5,11.3,72.7,0,10,70.9,72,71.9,72.8,72.4,71.8,72.3,71.4,71.2,72.4,91,91,91,91,91,91,91,91,91,91,64.9,10,11.9,66.2,68.3,100,2825,298,0,1607,5.6,6.4,6.4,29.5,27,48.1,607.2,55.1,37.6,0,610.4,54.8,44.8,0,104.5,0,76.2,0.16,0.3,0.1,53.9,55.6
1/15/2022 16:50,29.5,11.3,72.6,0,10,70.8,72,71.9,72.8,72.3,71.8,72.2,71.3,71.2,72.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,64.8,9.8,12,66.1,68.1,100,2824,299,0,1602,0,0,0,29.5,27,47.9,603.2,54.2,38.88,0,612.8,53.9,45.44,0,103,0,76,0.16,0.3,0.1,54.1,55.7
1/15/2022 16:55,29.6,11.4,72.4,0,10,70.7,71.9,71.8,72.7,72.3,71.8,72.1,71.1,71.1,72.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,64.6,10.3,11.4,65.9,67.8,100,2771,290,0,1607,0,0,0,29.6,27,48.2,609.6,54,39.2,0,609.6,53.6,43.2,0,101.4,0,75.7,0.15,0.3,0.1,54.4,55.8
1/15/2022 17:00,29.5,11.4,72.2,0,10,70.7,71.9,71.8,72.7,72.2,71.8,72,71,71,72.2,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,63.2,11.8,6.7,65.6,68.2,100,2771,290,0,1606,5.7,6.5,6.5,29.5,27,47.9,607.2,56.2,39.2,0,600.8,56.2,43.52,0,100.1,0,75.5,0.16,0.3,0.1,54.6,55.8
1/15/2022 17:05,29.4,11.6,72,4.3,0,70.6,71.8,71.7,72.6,72.2,71.8,71.9,71,71,72.2,64,64,64,64,64,64,64,64,64,64,70.1,8.1,7.7,66.6,68.7,0,2406,218,0,1625,0,0,0,29.4,27,48,603.2,81.4,40.16,41.6,607.2,80.7,45.12,41.84,98.5,0,75.3,0.16,0.3,0.1,54.8,55.9
1/15/2022 17:10,29.4,11.7,71.9,6.6,0,70.5,71.8,71.7,72.6,72.2,71.7,71.8,70.8,70.9,72.1,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,85.3,7.6,10.6,82.9,71.2,0,3191.5,378,0,1608,0,0,0,29.4,27,48.2,607.2,114.7,42.4,96.88,606.4,111.3,47.68,96.96,97.4,0,76.6,0.16,0.3,0.1,55,56
1/15/2022 17:15,29.2,11.5,72,5.7,0,70.5,71.7,71.7,72.5,72.1,71.7,71.8,70.8,70.8,72,100,100,100,100,100,100,100,100,100,100,84.7,8.7,11.1,85.7,78.1,0,3191.5,378,0,0,5.9,6.4,6.4,29.2,27,48.1,609.6,115.7,42.4,100,604.8,111.6,48,100,96.1,0,78.6,0.16,0.3,0.1,55.2,56.1
1/15/2022 17:20,29.1,11.4,72.3,3.9,0,70.5,71.7,71.7,72.5,72.1,71.7,71.8,70.9,70.8,71.9,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.4,85.5,79.6,0,3423,437,0,1606,0,0,0,29.1,27,47.8,608.8,116.4,42.4,100,605.6,112.2,48,100,94.6,0,80.1,0.15,0.3,0.1,55.4,56.2
1/15/2022 17:25,29.7,11.2,72.7,3.6,0,70.6,71.7,71.7,72.5,72.1,71.6,71.9,71.2,70.8,71.9,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.6,80.1,0,3494,453,0,1602,0,0,0,29.7,27,56.1,469.6,119,68.32,100,474.4,116.5,67.76,100,92.7,0,81,0.14,0.1,0.1,55.6,56.3
1/15/2022 17:30,32.9,11.3,73.1,4.5,0,70.7,71.8,71.8,72.5,72.1,71.6,71.9,71.4,70.9,72,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,84.3,9.6,11.7,85.9,80.4,0,3522,460,0,1399,2.9,4.4,4.4,32.9,27,71,653.6,112.6,91.28,95.36,627.2,112.5,96.16,95.52,90.7,0,81.6,0.24,0.2,0.1,55.8,56.3
1/15/2022 17:35,34.4,11.3,73.5,3.7,0,70.8,71.8,71.9,72.5,72.1,71.6,72.1,71.6,71,72.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,85.5,9.3,11.7,85.4,80.6,0,3521,460,100,1842,0,0,0,34.4,27,73.1,677.6,112.9,47.6,64.88,687.2,108.8,59.12,65.76,87.5,0,82.7,0.25,0.3,0.1,56,56.4
1/15/2022 17:40,34,11.3,74,2.1,1.2,70.8,71.9,71.9,72.6,72.2,71.6,72.2,71.8,71.1,72.2,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,82.9,11.7,10.9,85.3,80.6,12,3521,460,93.5,1639,0,0,0,34,27,70.6,600.8,97.4,38.56,14.24,608.8,91.5,42.8,14,85.3,0,82.6,0.2,0.3,1,55.3,63.6
1/15/2022 17:45,32.4,11.3,74.3,0,8.8,70.9,72,72,72.6,72.2,71.6,72.3,72,71.2,72.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,76.2,11.4,12,79,79.3,88,3075,352,85.1,1629,4.6,5,5,32.4,27,66.5,612,66.7,39.84,0,608.8,65.3,44.08,0,83.8,0,81.2,0.18,0.3,2,50.7,66.3
1/15/2022 17:50,31.1,11.3,74.6,0,10,71,72,72.1,72.7,72.3,71.6,72.4,72.2,71.3,72.4,100,100,100,100,100,100,100,100,100,100,71.5,10.8,12,74.1,75.7,100,2960,327,82,1615,0,0,0,31.1,27,61.4,604,61.9,37.92,0,612.8,61.2,45.04,0,82.2,0,79.9,0.17,0.3,2.2,47.3,61.2
1/15/2022 17:55,30.2,11,74.3,0,10,71.1,72.1,72.1,72.7,72.3,71.6,72.4,72.2,71.4,72.5,100,100,100,100,100,100,100,100,100,100,69.1,10.4,12,71.2,73.2,100,2894,313,80.6,1603,0,0,0,30.2,27,56.5,607.2,58.2,39.2,0,604,57.6,44.4,0,79.9,0,78.7,0.16,0.3,2.3,46.1,56.9
1/15/2022 18:00,29.4,10.9,74.2,0,10,71.2,72.1,72.2,72.8,72.4,71.6,72.5,72.2,71.4,72.5,100,100,100,100,100,100,100,100,100,100,67.7,10.2,12,69.5,71.6,100,2846.5,302.5,79.8,1597.5,5.9,6.1,6.1,29.4,27,51.9,607.2,55.9,39.2,0,608.8,55.2,44.4,0,77.7,0,77.8,0.15,0.3,2.2,46.1,53.7
1/15/2022 18:05,28.8,10.9,74,0,10,71.2,72.2,72.2,72.8,72.4,71.7,72.4,72.1,71.4,72.6,100,100,100,100,100,100,100,100,100,100,66.7,10.1,11.9,68.4,70.6,100,2846.5,302.5,79.3,0,0,0,0,28.8,27,48.1,606.4,54.1,39.2,0,608.8,53.7,44.4,0,76.3,0,77.1,0.15,0.3,1.4,46.3,51.3
1/15/2022 18:10,28.3,10.9,73.6,0,10,71.1,72.2,72.2,72.8,72.4,71.7,72.4,72,71.4,72.6,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.8,69.9,100,2833,300,79.3,1595,0,0,0,28.3,27,45.2,604.8,53.5,39.52,0,608,52.5,44.4,0,75.1,0,76.6,0.15,0.3,0.1,47,50.8
1/15/2022 18:15,28.2,10.9,73.3,0,10,71.1,72.1,72.1,72.9,72.4,71.7,72.4,71.9,71.4,72.6,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67.3,69.3,100,2826,298,79.2,1621,5.5,6.6,6.6,28.2,27,46.6,613.6,53.6,39.52,0,607.2,53,44.4,0,73.9,0,76,0.16,0.3,0.1,47.6,51
1/15/2022 18:20,28.1,10.9,73,0,10,71,72.1,72,72.8,72.4,71.7,72.3,71.8,71.3,72.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,65.5,10,11.9,66.9,69,100,2816,297,79.1,1623,0,0,0,28.1,27,47.4,605.6,56.4,37.6,0,610.4,56.2,44.4,0,72.8,0,75.6,0.16,0.3,0.1,48.1,51.2
1/15/2022 18:25,28,10.9,72.8,0,10,71,72.1,72,72.8,72.4,71.7,72.2,71.6,71.3,72.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,65.1,10,11.9,66.6,68.7,100,2836,301,79,1621,0,0,0,28,27,47.7,606.4,57,38.24,0,607.2,57,44.4,0,71.6,0,75.2,0.16,0.3,0.1,48.4,51.5
1/15/2022 18:30,28,11,72.5,0,10,70.9,72,71.9,72.8,72.4,71.7,72.1,71.5,71.2,72.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,64.9,9.8,12,66.2,68.3,100,2817,296,79.7,1616,5.5,6.2,6.2,28,27,48.1,608,56.7,39.2,0,608.8,56.3,43.76,0,70.3,0,74.8,0.16,0.3,0.1,48.8,51.8
1/15/2022 18:35,28.1,11,72.2,0,10,70.9,72,71.9,72.8,72.3,71.7,72,71.4,71.2,72.4,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,64.4,10.9,10,66,68.2,100,2828,305,76.9,1614,0,0,0,28.1,27,48.1,610.4,55.7,39.2,0,608,55.3,44.4,0,69.3,0,74.6,0.16,0.3,0.1,49.1,52.1
1/15/2022 18:40,27.9,11.1,72,2.3,4,70.8,72,71.8,72.7,72.3,71.7,71.9,71.3,71,72.3,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,65.6,9.6,6.9,65.8,68.7,40,2546,245,75.7,1606,0,0,0,27.9,27,47.7,605.6,66.1,38.24,25.52,602.4,65.9,44.72,24.88,68.5,0,74.3,0.16,0.3,0.1,49.5,52.3
1/15/2022 18:45,27.9,11.2,71.8,6.9,0,70.8,71.9,71.8,72.7,72.3,71.7,71.9,71.1,71,72.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,83.8,7.4,10.5,79,69.8,0,3037,343,88.5,1580,5.3,6.4,6.4,27.9,27,47.9,604,111.4,42.4,89.12,600,107.3,48.24,89.12,67.9,0,75.3,0.16,0.3,0.1,49.8,52.5
1/15/2022 18:50,27.7,11.3,71.8,5.9,0,70.7,71.9,71.7,72.7,72.2,71.7,71.8,71,70.9,72.1,100,100,100,100,100,100,100,100,100,100,85,8.6,11.1,85.6,77.3,0,3282,400,93.6,1619,0,0,0,27.7,27,48.3,612.8,114.5,41.44,100,610.4,110.5,49.2,100,67.1,0,77.5,0.16,0.3,0.1,50.1,52.6
1/15/2022 18:55,27.7,11.2,72,4.3,0,70.7,71.9,71.7,72.6,72.2,71.6,71.8,71.1,70.9,72,100,100,100,100,100,100,100,100,100,100,85.3,9.2,11.4,85.8,79.5,0,3418,435,96.6,1625,0,0,0,27.7,27,48.2,607.2,117.1,40.16,100,610.4,112.7,48.56,100,66.2,0,79.2,0.16,0.3,0.1,50.4,52.8
1/15/2022 19:00,27.6,11.1,72.3,3.4,0,70.8,71.8,71.8,72.6,72.1,71.6,71.8,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,85.7,9.6,11.6,85.5,80.2,0,3507,452,98.2,1612,5.7,6.4,6.4,27.6,27,48,604,118.5,42.08,100,611.2,113.7,47.28,100,65.4,0,80.5,0.16,0.3,0.1,50.7,53
1/15/2022 19:05,27.6,11.1,72.6,4.6,0,70.8,71.9,71.9,72.6,72.2,71.6,71.9,71.5,70.9,72.1,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.7,85.7,80.5,0,3507,460,99.8,1610,0,0,0,27.6,27,48,608,117.58,42.4,100,606,113.33,47.07,100,64.3,0,81.5,0.16,0.3,0.1,51,53.3
1/15/2022 19:10,27.5,11,73,3.7,0,70.9,71.9,71.9,72.6,72.2,71.6,72,71.7,71,72.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,85.6,9.6,11.7,85.7,80.6,0,3521,460,100,1601,0,0,0,27.5,27,48,608,116.38,42.4,95.9,609,112.12,47.6,95.8,63.4,0,82.1,0.15,0.3,0.1,51.3,53.5
1/15/2022 19:15,27.5,11,73.5,4.4,0,71,72,72,72.7,72.2,71.6,72.1,71.9,71.1,72.2,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,84.8,9.4,11.8,85.7,80.8,0,3522,460,100,1604,5.6,6.5,6.5,27.5,27,47.8,608.8,115.7,42.4,71.76,611.2,110.8,47.6,71.44,62.6,0,82.5,0.15,0.3,0.1,51.6,53.6
1/15/2022 19:20,27.4,10.8,73.8,3.9,0,71.1,72.1,72,72.7,72.3,71.6,72.2,72.1,71.2,72.3,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,85,10.2,11.3,85.7,80.9,0,3521,460,98.3,1611,0,0,0,27.4,27,48,612.8,100.4,40.48,24.8,610.4,93.6,46.96,25.2,61.8,0,82.5,0.15,0.3,0.1,51.8,53.7
1/15/2022 19:25,27.3,10.9,74.1,0,5.3,71.2,72.1,72.1,72.8,72.3,71.6,72.3,72.2,71.3,72.4,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,79.3,12.9,10.7,82.6,80.5,53.1,3071,349,84,1619,0,0,0,27.3,27,48.1,608.8,59.6,37.6,0,606.4,57.2,43.44,0,61.2,0,81,0.15,0.3,0.1,52.1,53.8
1/15/2022 19:30,27.3,10.7,74.1,0,10,71.3,72.2,72.2,72.8,72.4,71.6,72.4,72.4,71.4,72.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,73.2,10.7,12,75.8,77.5,100,2990,333,82.7,1615,5.6,6.4,6.4,27.3,27,47.8,607.2,57.8,37.6,0,604.8,57.1,44.4,0,60.6,0,79.2,0.16,0.3,0.1,52.4,53.9
1/15/2022 19:35,27.2,10.7,73.9,0,10,71.4,72.3,72.3,72.9,72.5,71.6,72.5,72.5,71.4,72.6,100,100,100,100,100,100,100,100,100,100,70.2,10.4,12,72.4,74.3,100,2913,317,80.8,1620,0,0,0,27.2,27,48.1,604.8,58.4,38.88,0,607.2,58,45.68,0,59.9,0,77.8,0.16,0.3,0.1,52.6,54.1
1/15/2022 19:40,27.3,10.7,73.7,0,10,71.4,72.3,72.3,73,72.5,71.7,72.5,72.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,68.6,10.2,12,70.5,72.5,100,2856,306,79.9,1622,0,0,0,27.3,27,48.1,608,57.6,39.2,0,609.6,57.1,44.72,0,59.2,0,76.9,0.16,0.3,0.1,52.9,54.3
1/15/2022 19:45,27.1,10.8,73.4,0,10,71.4,72.3,72.3,73,72.5,71.7,72.5,72.4,71.5,72.7,100,100,100,100,100,100,100,100,100,100,67.7,10.1,12,69.3,71.4,100,2836,301,79.5,1621,5.7,6.3,6.3,27.1,27,47.9,608,56.6,39.2,0,608.8,55.9,44.4,0,58.6,0,76.2,0.16,0.3,0.1,53.1,54.5
1/15/2022 19:50,27,10.9,73.2,0,10,71.4,72.3,72.3,73,72.6,71.7,72.5,72.3,71.5,72.8,100,100,100,100,100,100,100,100,100,100,66.9,10.1,11.9,68.5,70.6,100,2834,300,79.2,1606,0,0,0,27,27,47.8,608.8,55.3,39.2,0,597.6,55.1,43.44,0,58,0,75.7,0.16,0.3,0.1,53.3,54.6
1/15/2022 19:55,27.9,11,72.9,0,10,71.4,72.3,72.2,73,72.6,71.7,72.5,72.2,71.5,72.8,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,66.4,10,11.9,67.9,70,100,2825,299,79.1,1616,0,0,0,27.9,27,56.1,661.6,55,40.96,0,659.2,54,48.88,0,57.4,0,75.2,0.21,0.3,0.1,53.6,54.7
1/15/2022 20:00,30.9,11.2,72.6,0,10,71.3,72.3,72.2,73,72.6,71.8,72.4,72,71.4,72.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,66,10,12,67.4,69.6,100,2832.5,300,79.2,1621.5,2.9,3.9,3.9,30.9,27,68.3,592.8,56.4,37.2,0,600,56.4,42.24,0,56.6,0,74.7,0.22,0.3,0.1,53.8,54.8
1/15/2022 20:05,32.6,11.4,72.3,0,10,71.2,72.3,72.2,73,72.5,71.8,72.3,71.9,71.3,72.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,65.7,10.1,11.7,67.1,69.1,100,2832.5,300,79.4,0,0,0,0,32.6,27,68.1,615.2,60.1,40.08,0,614.4,60.1,46.4,0,56,0,74.3,0.21,0.3,0.1,54.1,54.9
1/15/2022 20:10,32,11.5,72.1,0.5,6,71.2,72.2,72.1,73,72.5,71.8,72.2,71.7,71.3,72.6,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,54.4,65.1,11.4,7.1,66.7,69.3,60,2743,284.5,72.9,1626,0,0,0,32,27,65.5,604.8,62.8,37.52,6.4,613.6,62.7,43.84,6.24,55.4,0,74.1,0.2,0.3,0.2,54.3,56.6
1/15/2022 20:15,30.7,11.6,71.9,6.1,0,71.1,72.2,72,73,72.4,71.8,72.1,71.6,71.2,72.6,74,74,74,74,74,74,74,74,74,74,78.8,7.4,9.6,73.8,69.7,0,2743,284.5,84.1,0,4.6,5.1,5.1,30.7,27,62,599.2,103.5,41.36,68.08,596.8,102.1,46.08,68,54.7,0,74.6,0.18,0.3,1.4,52.7,63.6
1/15/2022 20:20,29.3,11.7,71.9,5.6,0,71.1,72.2,72,72.9,72.4,71.8,72.1,71.5,71.1,72.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,85.5,8.3,10.9,85,75.6,0,3223,385,91.9,1618,0,0,0,29.3,27,58.6,612.8,116.7,42.32,100,612.8,113,48.96,100,54.2,0,77.2,0.18,0.3,1.5,50.9,60.3
1/15/2022 20:25,28.1,11.7,72,4.5,0,71.1,72.1,71.9,72.9,72.4,71.8,72,71.5,71.1,72.4,100,100,100,100,100,100,100,100,100,100,85.1,9.2,11.3,85.8,79.5,0,3384,425,95.3,1617,0,0,0,28.1,27,54.6,605.6,117.7,39.76,100,608.8,113.5,46.4,100,53.8,0,79.1,0.16,0.3,1.6,50.2,57.6
1/15/2022 20:30,27.3,11.6,72.3,3.5,0,71.1,72.1,72,72.9,72.4,71.8,72.1,71.6,71.1,72.4,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.5,85.6,80.2,0,3455,443,97.5,1590,5.9,6.1,6.1,27.3,27,50.8,608,117.6,42.32,100,604.8,113.5,46.4,100,53.3,0,80.3,0.16,0.3,1.6,49.9,54.8
1/15/2022 20:35,26.6,11.4,72.6,4.3,0,71.2,72.2,72.1,72.9,72.4,71.8,72.2,71.8,71.1,72.4,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,80.6,0,3521,460,99,1601,0,0,0,26.6,27,47.1,615.2,117.1,41.68,100,609.6,112.9,48,100,52.8,0,81.1,0.15,0.3,1,49.8,52.2
1/15/2022 20:40,26.9,11.3,72.9,4.4,0,71.2,72.2,72.1,72.9,72.4,71.7,72.2,71.9,71.2,72.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,84.5,9.6,11.7,85.8,80.9,0,3521,460,100,1597,0,0,0,26.9,27,57.4,612.8,116.5,45.92,99.36,604,112.1,53.84,99.84,52.4,0,81.8,0.22,0.3,0,50.2,51.9
1/15/2022 20:45,30.3,11.2,73.3,3.6,0,71.3,72.3,72.2,72.9,72.4,71.7,72.3,72.1,71.3,72.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,85.8,9.7,11.6,85.5,81,0,3522,460,100,1616,2.9,3.9,3.9,30.3,27,72.8,597.6,117.7,39.44,86.96,596.8,112.9,45.28,86.24,51.7,0,82.4,0.22,0.3,0.1,50.5,52.1
1/15/2022 20:50,32,11.3,73.6,4.5,0,71.4,72.3,72.3,73,72.5,71.7,72.4,72.3,71.3,72.6,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,84.6,9.2,11.8,85.9,81.1,0,3522,460,100,1623,0,0,0,32,27,72.9,613.6,115.9,42.96,50.64,613.6,110.6,49.76,50.64,51.1,0,82.8,0.21,0.3,0.1,50.9,52.4
1/15/2022 20:55,33.1,11.3,73.8,3.2,0.3,71.5,72.4,72.3,73,72.5,71.7,72.5,72.5,71.4,72.7,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,85.3,12.3,9.5,85.7,81,2.6,3521,460,91.9,1665,0,0,0,33.1,27,72.5,463.2,89.6,62.72,7.44,472.8,83.5,65.12,7.44,50.6,0,82.2,0.17,0.1,0.5,51,66.1
1/15/2022 21:00,37.3,11.3,74.1,0,7,71.6,72.5,72.4,73.1,72.5,71.8,72.6,72.6,71.5,72.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,78.2,11.5,11.2,81.7,80.4,70.4,2908.5,315.5,81.9,1645.5,2.9,4.4,4.4,37.3,27,74.6,667.2,69.2,89.84,0,628,66.9,94.56,0,50,0,80.4,0.24,0.2,0.8,51,69.1
1/15/2022 21:05,36.9,11.3,74.1,0,10,71.7,72.5,72.5,73.1,72.6,71.8,72.7,72.7,71.6,72.9,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,73,10.5,12,75.7,77.2,100,2908.5,315.5,81.3,0,0,0,0,36.9,27,73,664.8,65.5,41.12,0,680.8,64.9,51.36,0,49.5,0,78.6,0.24,0.3,2.2,50.1,69.7
1/15/2022 21:10,34.2,11.2,73.9,0,10,71.7,72.6,72.5,73.2,72.7,71.8,72.7,72.8,71.6,73,100,100,100,100,100,100,100,100,100,100,70.5,10.3,12,72.6,74.5,100,2867,307,80.1,1602,0,0,0,34.2,27,69.2,592.8,62.8,38.08,0,595.2,62.4,43.12,0,49.2,0,77.5,0.19,0.3,2.2,49.7,65.7
1/15/2022 21:15,31.2,11.1,73.8,0,10,71.8,72.6,72.5,73.2,72.7,71.8,72.8,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,69,10.2,12,70.9,72.9,100,2840,302,79.6,1615,4.6,5,5,31.2,27,64.6,615.2,61,40.32,0,610.4,60.4,46.64,0,48.8,0,76.8,0.19,0.3,2.3,49.6,63.2
1/15/2022 21:20,29,11.1,73.6,0,10,71.8,72.7,72.5,73.3,72.7,71.9,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68,10.1,11.9,69.7,71.8,100,2836,301,79.3,1629,0,0,0,29,27,59.1,603.33,59,38.13,0,608,58.67,43.87,0,48.4,0,76.1,0.18,0.3,2.6,49.5,59.7
1/15/2022 21:25,27.2,11.1,73.3,0,10,71.8,72.7,72.5,73.3,72.8,71.9,72.7,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.9,71,100,2828,299,79.1,1599,0,0,0,27.2,27,53.1,607.2,57.2,40,0,608,56.7,45.36,0,48.1,0,75.5,0.16,0.3,2.5,49.5,55.9
1/15/2022 21:30,26.2,11,73,0,10,71.7,72.6,72.5,73.3,72.8,71.9,72.7,72.4,71.6,73.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,66.8,10,11.9,68.4,70.4,100,2821,298,79.1,1606,5.9,6.1,6.1,26.2,27,49.1,608,56,40,0,610,55.38,45.6,0,48,0,75.1,0.15,0.3,2.5,49.5,53.1
1/15/2022 21:35,27.4,10.9,72.8,0,10,71.7,72.6,72.4,73.3,72.7,71.9,72.6,72.2,71.5,73,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,66.5,10,11.9,68,70,100,2818,297,79,713,0,0,0,27.4,27,59.8,405.6,56.5,84.88,0,399.2,55.3,87.84,0,47.9,0,74.8,0.16,0.1,0.1,49.8,51.8
1/15/2022 21:40,30.6,11.1,72.6,0,10,71.6,72.6,72.4,73.3,72.7,71.9,72.5,72,71.5,73,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,66.2,9.8,12,67.6,69.7,100,2825,299,79.6,1684,0,0,0,30.6,27,68.6,727.2,57.9,71.6,0,696,57.4,82.8,0,47.5,0,74.3,0.27,0.3,0.1,50.3,52
1/15/2022 21:45,31.6,11.4,72.3,0,10,71.5,72.5,72.3,73.3,72.7,71.9,72.4,71.9,71.4,72.9,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,65.9,10.5,11.2,67.3,69.4,100,2730.5,304,78.3,1786,3.6,4.1,4.1,31.6,27,67.8,614.4,62.2,36.96,0,634.4,62.2,43.68,0,47.2,0,73.9,0.22,0.3,0.1,50.7,52.3
1/15/2022 21:50,30.5,11.4,72,1.1,6,71.5,72.5,72.3,73.2,72.6,71.9,72.3,71.8,71.4,72.8,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,65.8,10.7,6.5,66.9,69.7,60,2730.5,257,73.4,1604,0,0,0,30.5,27,64.2,601.6,67.5,40.8,14.72,592,67.7,45.04,14.72,46.8,0,73.6,0.19,0.3,1.2,50.8,62
1/15/2022 21:55,28.7,11.5,71.9,6.2,0,71.4,72.4,72.2,73.2,72.6,71.9,72.3,71.6,71.3,72.8,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,82,7.2,10.2,77.1,70.2,0,2909,316,86.7,1618,0,0,0,28.7,27,60.5,605.6,111.1,42.4,83.2,600.8,108.1,48.56,83.36,46.4,0,74.8,0.18,0.3,1.7,50.4,62.7
1/15/2022 22:00,27,11.6,71.9,5.4,0,71.4,72.4,72.2,73.1,72.6,71.9,72.2,71.5,71.2,72.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,85.1,8.5,10.9,85.4,77.2,0,3328.5,411.5,92.6,1617.5,5.2,5.5,5.5,27,27,56.9,614.4,117.2,42.08,100,605.6,113.5,49.2,100,46.2,0,77.4,0.18,0.3,1.7,50.2,59.8
1/15/2022 22:05,25.8,11.8,72,4.2,0,71.3,72.4,72.2,73.1,72.5,71.9,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.3,9.1,11.4,85.8,79.8,0,3328.5,411.5,96.2,0,0,0,0,25.8,27,52.6,603.2,117.8,40.16,100,611.2,113.2,47.6,100,46,0,79,0.16,0.3,1.7,50.1,57
1/15/2022 22:10,24.8,11.5,72.2,3.5,0,71.4,72.4,72.2,73.1,72.5,71.9,72.2,71.7,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.7,9.4,11.6,85.5,80.4,0,3478,449,98,1599,0,0,0,24.8,27,48.3,608.8,117.4,42.4,100,602.4,113.1,47.28,100,45.9,0,80.1,0.15,0.3,1.8,50,53.8
1/15/2022 22:15,24.2,11.4,72.5,4.7,0,71.4,72.4,72.2,73.1,72.5,71.9,72.2,71.8,71.1,72.6,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.7,85.8,80.8,0,3521,460,99.4,1594,6.2,6.7,6.7,24.2,27,45.2,606.4,117.3,42.4,100,603.2,112.7,48.24,100,45.7,0,80.9,0.16,0.3,0.1,50.2,52.1
1/15/2022 22:20,24,11.2,72.8,4.1,0,71.5,72.5,72.3,73.1,72.5,71.9,72.3,72,71.2,72.6,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.6,80.9,0,3522,460,100,1613,0,0,0,24,27,46.5,607.2,116.7,42.4,100,608.8,111.6,49.2,100,45.5,0,81.5,0.17,0.3,0.1,50.6,52.3
1/15/2022 22:25,23.9,11.1,73,3.7,0,71.5,72.5,72.3,73.1,72.6,71.9,72.4,72.2,71.3,72.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,85.6,9.6,11.7,85.5,81.1,0,3521,460,100,1625,0,0,0,23.9,27,47.5,607.2,117.1,42.4,97.68,608.8,112.5,48.88,97.68,45.3,0,82,0.17,0.3,0.7,50.9,55.3
1/15/2022 22:30,23.8,11,73.3,4.6,0,71.6,72.6,72.4,73.2,72.6,71.9,72.5,72.3,71.3,72.8,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,84.5,9.6,11.7,85.9,81.3,0,3522,460,100,1619,5.6,6.3,6.3,23.8,27,47.7,609.6,117.4,42.4,76.64,610.4,112.7,47.6,76.16,45.2,0,82.4,0.16,0.3,1.7,50.5,55.8
1/15/2022 22:35,23.7,10.9,73.7,4.1,0,71.7,72.6,72.5,73.2,72.6,71.9,72.6,72.5,71.5,72.9,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,85.1,9.3,11.8,85.7,81.4,0,3521,460,100,1621,0,0,0,23.7,27,47.7,612.8,109.9,41.76,39.12,608.8,103.9,46,39.2,44.9,0,82.6,0.16,0.3,1.7,50.2,53
1/15/2022 22:40,23.5,10.9,73.9,3.2,0.3,71.8,72.7,72.6,73.3,72.7,71.9,72.7,72.6,71.5,72.9,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,85.4,13.3,8.2,85.7,81.1,3.4,3124.5,366,87.7,1633,0,0,0,23.5,27,48,613.6,67.1,37.92,0.96,614.4,63.4,44.08,0.88,44.7,0,81.2,0.17,0.3,1.7,50.1,51.7
1/15/2022 22:45,23.4,10.6,74,0,7.4,71.9,72.8,72.6,73.3,72.7,71.9,72.8,72.8,71.6,73,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,78.1,11.3,10.9,82,80.6,73.8,3124.5,366,80.2,1605,5.3,6.3,6.3,23.4,27,47.9,607.2,55.6,37.6,0,609.6,54.9,43.44,0,44.6,0,79.2,0.17,0.3,0.1,50.3,51.3
1/15/2022 22:50,23.3,10.4,73.9,0,10,71.9,72.8,72.7,73.4,72.8,71.9,72.8,72.9,71.7,73.1,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,73.3,10.2,12,75.8,77.5,100,2904,315,80.7,1616,0,0,0,23.3,27,48.1,606.4,55,37.6,0,607.2,54,45.36,0,44.6,0,77.7,0.16,0.3,0.1,50.6,51.5
1/15/2022 22:55,23.2,10.5,73.7,0,10,72,72.9,72.7,73.4,72.9,72,72.9,72.9,71.7,73.2,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,70.8,10.2,12,72.8,74.9,100,2853,304,79.8,1616,0,0,0,23.2,27,48,608.8,54,37.6,0,608.8,53.7,44.08,0,44.4,0,76.7,0.17,0.3,0.1,51,51.7
1/15/2022 23:00,23.2,10.6,73.4,0,10,72,72.9,72.7,73.5,72.9,72,72.9,72.9,71.7,73.3,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,71.1,73.2,100,2836.5,301,79.4,1612,5.3,6,6,23.2,27,47.7,607.2,54.2,37.6,0,600.8,53.7,44.08,0,44.4,0,76,0.16,0.3,0.1,51.3,51.8
1/15/2022 23:05,23.1,10.7,73.1,0,10,72,72.9,72.7,73.5,72.9,72,72.9,72.7,71.8,73.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,68.3,10,11.9,69.9,72.1,100,2836.5,301,79.2,0,0,0,0,23.1,27,48.1,607.2,57,38.24,0,607.2,56.5,45.36,0,44.4,0,75.4,0.17,0.3,0.1,51.6,52
1/15/2022 23:10,23.1,10.7,72.7,0,10,71.9,72.9,72.7,73.5,72.9,72,72.8,72.6,71.7,73.3,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,67.7,10,11.9,69.1,71.4,100,2817.5,296,79,1624.5,0,0,0,23.1,27,47.9,608.8,58,38.56,0,611.2,58,44.72,0,44.2,0,74.9,0.17,0.3,0.1,51.9,52.3
1/15/2022 23:15,23.1,10.8,72.6,0,10,71.9,72.9,72.6,73.5,72.9,72.1,72.8,72.5,71.7,73.3,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,67.2,9.9,11.9,68.6,70.8,100,2817.5,296,79.4,0,5.2,5.9,5.9,23.1,27,48.2,611.2,57.4,37.6,0,610.4,57,43.76,0,44.1,0,74.4,0.17,0.3,0.1,52.2,52.6
1/15/2022 23:20,23,10.8,72.3,0,10,71.9,72.8,72.6,73.5,72.9,72.1,72.7,72.4,71.6,73.2,67,67,67,67,67,67,67,67,67,67,66.7,10.4,11.4,68.1,70.3,100,2847,303,78.6,1612,0,0,0,23,27,47.8,604,56.4,37.6,0,608.8,55.9,44.4,0,44,0,74.1,0.17,0.3,0,52.5,52.9
1/15/2022 23:25,23.1,10.8,72.1,0.3,8,71.8,72.8,72.5,73.5,72.9,72.1,72.6,72.2,71.6,73.2,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,65.2,11.5,6.3,67.6,70.4,80,2622,258,71.8,1609,0,0,0,23.1,27,47.9,606.4,55.3,38.56,5.68,610.4,55.1,45.36,5.68,43.8,0,73.7,0.17,0.3,0,52.7,53
1/15/2022 23:30,23.1,10.9,71.9,5.6,0,71.7,72.7,72.5,73.5,72.8,72.1,72.5,72,71.5,73.1,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,78.1,7.4,9.3,73,70.7,0,2699,273,82.9,1603,5.1,5.9,5.9,23.1,27,48,600.8,96.4,40.8,69.04,600,94.6,46,69.12,43.6,0,73.8,0.17,0.3,0.1,53,53.2
1/15/2022 23:35,23,11.1,71.7,5.2,0,71.7,72.7,72.4,73.4,72.8,72.1,72.5,71.9,71.4,73,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,85.8,8.1,10.8,84.8,75.7,0,3188,377,91.2,1605,0,0,0,23,27,48.4,615.2,114.3,42.4,100,609.6,110.4,49.2,100,43.4,0,76.2,0.17,0.3,0.1,53.2,53.3
1/15/2022 23:40,22.9,11.2,71.8,5,0,71.6,72.7,72.4,73.4,72.8,72.1,72.4,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,84.9,8.9,11.2,86,79.8,0,3363,418,95.3,1616,0,0,0,22.9,27,48.1,604,115.8,40.16,100,611.2,111,47.28,100,43.1,0,78.1,0.17,0.3,0.1,53.5,53.4
1/15/2022 23:45,22.8,11.3,72.1,3.9,0,71.6,72.7,72.4,73.4,72.7,72.1,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.9,9.5,11.5,85.6,80.7,0,3448,441,97.4,1609,5.3,6.2,6.2,22.8,27,48,608,117.25,42.13,100,604,113,47.07,100,43,0,79.5,0.16,0.3,0.1,53.7,53.5
1/15/2022 23:50,22.7,11.2,72.3,3.7,0,71.7,72.7,72.5,73.4,72.7,72.1,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.5,80.9,0,3509,456,98.8,1621,0,0,0,22.7,27,48,609,118.25,42.4,100,610,113.75,47.6,100,42.8,0,80.5,0.16,0.3,0.1,54,53.7
1/15/2022 23:55,22.6,11.2,72.6,4.5,0,71.7,72.7,72.5,73.4,72.7,72.1,72.6,72.3,71.4,73,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.8,81.1,0,3521,460,99.9,1613,0,0,0,22.6,27,47.9,608,118.1,42.4,100,610.4,113.5,48.24,100,42.8,0,81.1,0.17,0.3,0.1,54.2,53.9
1/16/2022 0:00,22.6,11,72.9,4.2,0,71.8,72.8,72.6,73.4,72.7,72.1,72.6,72.4,71.4,73,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.3,0,3521.5,460,100,1613,5.2,6.1,6.1,22.6,27,48,611.2,116.9,42.08,100,609.6,112.4,46,100,42.6,0,81.7,0.17,0.3,0.1,54.4,54.1
1/16/2022 0:05,22.5,10.9,73.2,3.7,0,71.9,72.8,72.6,73.4,72.8,72.1,72.7,72.6,71.5,73.1,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,85.6,9.6,11.6,85.5,81.4,0,3521.5,460,100,0,0,0,0,22.5,27,48.2,609.6,116.3,40.8,90.4,608,111.9,46.32,90.32,42.4,0,82.1,0.16,0.3,0.1,54.6,54.2
1/16/2022 0:10,22.4,10.8,73.5,4.2,0,72,72.9,72.7,73.5,72.8,72.1,72.8,72.7,71.6,73.1,82,80.6,80.6,82,82,82,82,82,82,82,84.9,9.3,11.8,85.8,81.6,0,3521,460,100,1600,0,0,0,22.4,27,47.9,608,114,40.27,58.27,613.33,108.5,47.6,58.4,42.2,0,82.4,0.16,0.3,0.1,54.9,54.3
1/16/2022 0:15,22.3,10.7,73.7,4.4,0,72.1,72.9,72.7,73.5,72.9,72.1,72.9,72.8,71.7,73.2,64.9,62.7,62.7,64.9,64.9,64.9,64.9,64.9,64.9,64.9,84.8,10.9,10.7,85.8,81.5,0,3521,460,97.7,1617,5.6,6,6,22.3,27,48.1,612,89.12,38.8,12.5,620,83.12,46,12.5,42,0,81.9,0.16,0.3,0.1,55.1,54.4
1/16/2022 0:20,22.3,10.6,73.9,1,3.6,72.1,73,72.8,73.6,72.9,72.1,73,73,71.7,73.3,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,81.6,13.1,9.3,84.3,81,36.3,3166,371,82.4,1611,0,0,0,22.3,27,47.9,606.4,58.2,37.92,0,602.4,56.2,43.44,0,41.9,0,80.1,0.16,0.3,0.1,55.3,54.5
1/16/2022 0:25,22.3,10.3,74,0,9.9,72.2,73.1,72.8,73.6,73,72.1,73.1,73.1,71.8,73.4,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,75.1,10.4,12,77.7,79.3,99.1,2927,320,81.7,1623,0,0,0,22.3,27,48.1,608,57.7,39.2,0,608,57.1,44.72,0,41.7,0,78.3,0.17,0.3,0.1,55.5,54.6
1/16/2022 0:30,22.2,10.3,73.8,0,10,72.2,73.1,72.9,73.7,73,72.1,73.1,73.1,71.9,73.4,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,71.8,10.3,12,74,76,100,2883,311,80.5,1623,5.1,6.1,6.1,22.2,27,47.7,605.6,58.5,39.2,0,608.8,58.4,44.72,0,41.6,0,77.1,0.17,0.3,0.1,55.7,54.7
1/16/2022 0:35,22.3,10.3,73.6,0,10,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.1,10.2,12,71.9,74.1,100,2856,305,79.8,1626,0,0,0,22.3,27,48.1,608,57.9,39.2,0,606.4,57.4,43.76,0,41.5,0,76.3,0.17,0.3,0.1,55.9,54.9
1/16/2022 0:40,22.2,10.4,73.3,0,10,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73,71.9,73.6,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.6,72.9,100,2844,302,79.4,1609,0,0,0,22.2,27,48,609.6,56.7,39.52,0,605.6,56.2,44.08,0,41.4,0,75.6,0.16,0.3,0.1,56.1,55
1/16/2022 0:45,22.2,10.5,73.1,0,10,72.2,73.2,72.9,73.8,73.1,72.2,73.1,72.9,71.9,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,68.2,10.1,11.9,69.7,72,100,2832,300,79.2,1626,5.3,5.9,5.9,22.2,27,48.1,612,55.75,38.8,0,608.8,55.2,45.36,0,41.1,0,75.1,0.17,0.3,0.1,56.3,55.2
1/16/2022 0:50,22.1,10.4,72.8,0,10,72.2,73.2,72.8,73.8,73.1,72.2,73,72.8,71.9,73.5,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,67.7,10,11.9,69.1,71.3,100,2827,299,79.1,1618,0,0,0,22.1,27,48,609.6,55,37.6,0,611.2,54.4,43.12,0,40.9,0,74.6,0.17,0.3,0.1,56.4,55.2
1/16/2022 0:55,22.1,10.6,72.6,0,10,72.1,73.1,72.8,73.8,73.1,72.3,72.9,72.6,71.8,73.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,67.2,10,11.9,68.6,70.8,100,2827,299,79.2,1597,0,0,0,22.1,27,47.8,597.6,54.1,38.24,0,607.2,53.9,43.12,0,40.9,0,74.2,0.17,0.3,0.1,56.6,55.3
1/16/2022 1:00,22.1,10.6,72.3,0,10,72.1,73.1,72.7,73.7,73.1,72.3,72.9,72.4,71.8,73.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,66.8,10.3,11.4,68.2,70.4,100,2850,304,78.8,1613,5.1,5.9,5.9,22.1,27,48.2,612.8,54.2,39.84,0,605.6,53.7,45.04,0,40.7,0,73.8,0.17,0.3,0.1,56.8,55.4
1/16/2022 1:05,22,10.7,72.1,1.6,4,72,73,72.7,73.7,73,72.3,72.8,72.3,71.7,73.4,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,67.2,10.2,7.5,67.9,70.6,40,2689,272,75.7,1628,0,0,0,22,27,47.8,607.2,64.2,37.92,17.6,606.4,64.5,44.08,17.68,40.6,0,73.3,0.17,0.3,0.1,56.9,55.4
1/16/2022 1:10,21.9,10.9,71.8,6.2,0,71.9,72.9,72.6,73.7,73,72.3,72.7,72.1,71.6,73.3,81,81,81,81,81,81,81,81,81,81,83.4,7.4,10.3,78.9,71.4,0,3136.5,367,87.8,1608,0,0,0,21.9,27,48.1,599.2,111.8,41.76,87.6,599.2,108.6,47.6,87.44,40.5,0,74.4,0.17,0.3,0.1,57.1,55.5
1/16/2022 1:15,21.9,11,71.7,5.5,0,71.8,72.9,72.6,73.6,72.9,72.3,72.6,72,71.5,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85,8.6,11,85.6,78.4,0,3136.5,367,93.4,0,5.5,5.9,5.9,21.9,27,48.2,616,116.3,41.44,100,607.2,112.3,49.2,100,40.3,0,77,0.17,0.3,0.1,57.3,55.6
1/16/2022 1:20,21.8,11.1,71.9,3.3,0,71.8,72.9,72.6,73.6,72.9,72.3,72.6,72,71.5,73.1,100,100,100,100,100,100,100,100,100,100,86.1,9.2,11.3,85.5,80.4,0,3408,431,96.5,1613,0,0,0,21.8,27,48.1,601.6,117.5,40.48,100,606.4,112.6,47.92,100,40.1,0,78.5,0.17,0.3,0.1,57.4,55.8
1/16/2022 1:25,21.6,11.2,72.1,4.5,0,71.8,72.9,72.6,73.6,72.9,72.3,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.6,80.8,0,3491,452,98,1615,0,0,0,21.6,27,47.9,608.8,116.6,42.4,100,608.8,111.8,47.28,100,40.1,0,79.7,0.16,0.3,0.1,57.6,55.9
1/16/2022 1:30,21.6,11,72.4,4.4,0,71.9,72.9,72.6,73.6,72.9,72.3,72.6,72.3,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81.1,0,3521,460,99.4,1610,5.2,6.1,6.1,21.6,27,47.8,611.2,115.9,42.4,100,609.6,111.6,46,100,39.9,0,80.5,0.17,0.3,0.1,57.7,56
1/16/2022 1:35,21.4,11,72.7,3.8,0,71.9,72.9,72.7,73.5,72.9,72.2,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.7,85.5,81.3,0,3522,460,100,1609,0,0,0,21.4,27,48.2,608,116,41.12,100,603.2,111.5,46,100,39.9,0,81.1,0.17,0.3,0,57.9,56
1/16/2022 1:40,21.4,10.9,72.9,4.3,0,72,73,72.7,73.6,72.9,72.3,72.8,72.6,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.8,81.5,0,3521,460,100,1604,0,0,0,21.4,27,48.1,606.4,116,40.8,99.92,605.6,111.6,46,99.6,39.9,0,81.6,0.17,0.3,0.1,58,56
1/16/2022 1:45,21.5,10.8,73.2,4.5,0,72.1,73,72.8,73.6,72.9,72.3,72.9,72.7,71.7,73.2,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,84.7,9.7,11.6,85.8,81.6,0,3522,460,100,1618,5.6,6.2,6.2,21.5,27,47.8,606.4,117.4,40.8,85.68,608,113.2,47.6,86.08,39.9,0,82,0.16,0.3,0.1,58.2,56.1
1/16/2022 1:50,21.3,10.7,73.5,4,0,72.2,73.1,72.9,73.7,73,72.3,73,72.8,71.7,73.3,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,85.4,9.2,11.8,85.6,81.7,0,3521,460,100,1621,0,0,0,21.3,27,48,609.6,115.4,40.8,53.12,608.8,109.9,47.6,52.88,39.9,0,82.4,0.17,0.3,0.1,58.3,56.2
1/16/2022 1:55,21.3,10.7,73.9,3.6,0.2,72.2,73.2,72.9,73.7,73,72.3,73.1,73,71.8,73.4,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,84.9,12,10.1,85.8,81.6,1.7,3521,460,100,1631,0,0,0,21.3,27,47.9,610.4,87.1,38.88,10.48,612.8,81.4,45.36,10.4,39.9,0,81.8,0.17,0.3,0.1,58.4,56.3
1/16/2022 2:00,21.3,10.6,74,0,6.7,72.3,73.2,73,73.8,73.1,72.3,73.1,73,71.9,73.5,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,79,12,10.8,82.4,81.2,67,2926,316,0,1617,5.7,5.9,5.9,21.3,27,48.1,611.2,58.9,37.6,0,604,57.5,43.44,0,39.8,0,79.9,0.17,0.3,0.1,58.6,56.4
1/16/2022 2:05,21.3,10.3,74.1,0,10,72.4,73.3,73,73.8,73.1,72.3,73.2,73.2,71.9,73.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,74,10.6,12,76.5,78.2,100,2943,324,0,1613,0,0,0,21.3,27,48,609.6,56.2,37.6,0,607,55.5,44.4,0,39.8,0,78.1,0.17,0.3,0.1,58.7,56.4
1/16/2022 2:10,21.3,10.3,73.8,0,10,72.4,73.3,73,73.9,73.2,72.3,73.3,73.2,72,73.6,100,100,100,100,100,100,100,100,100,100,71.4,10.3,12,73.4,75.5,100,2878,306,0,1612,0,0,0,21.3,27,47.8,606.4,55.2,37.6,0,604.8,54.6,45.04,0,39.8,0,77,0.17,0.3,0.1,58.8,56.5
1/16/2022 2:15,21.2,10.3,73.6,0,10,72.4,73.3,73.1,73.9,73.2,72.3,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.9,10.2,12,71.7,73.9,100,2859,305,0,1619,4.9,5.8,5.8,21.2,27,47.9,610.4,54.5,37.6,0,612,53.9,44.4,0,39.8,0,76.2,0.17,0.3,0,59,56.5
1/16/2022 2:20,21.2,10.3,73.3,0,10,72.4,73.3,73,73.9,73.2,72.4,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.5,72.7,100,2827,299,0,1609,0,0,0,21.2,27,47.9,605.33,54.5,37.6,0,607.33,54.17,43.87,0,39.8,0,75.5,0.17,0.3,0.1,59.1,56.6
1/16/2022 2:25,21.2,10.4,73,0,10,72.4,73.3,73,73.9,73.2,72.4,73.2,72.9,72,73.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,68.2,10,11.9,69.8,72,100,2823,299,0,1623,0,0,0,21.2,27,48,608,57.38,38.4,0,603,57.25,45.2,0,39.8,0,74.9,0.17,0.3,0.1,59.2,56.6
1/16/2022 2:30,21.3,10.5,72.8,0,10,72.3,73.3,73,73.9,73.3,72.4,73.1,72.8,72,73.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,67.8,10,11.9,69.2,71.5,100,2823,298,0,1634,5.5,5.8,5.8,21.3,27,48.2,610.4,58,39.2,0,615.2,58,43.76,0,39.7,0,74.5,0.17,0.3,0.1,59.3,56.7
1/16/2022 2:35,21.3,10.6,72.6,0,10,72.2,73.2,72.9,73.9,73.2,72.4,73,72.6,71.9,73.6,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,67.5,9.9,11.9,68.8,71,100,2814,296,0,1612,0,0,0,21.3,27,47.8,605.6,57.4,39.2,0,606.4,56.8,45.04,0,39.7,0,74.1,0.17,0.3,0.1,59.4,56.7
1/16/2022 2:40,21.2,10.7,72.3,0,10,72.2,73.2,72.9,73.9,73.2,72.4,72.9,72.5,71.8,73.5,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.1,10.3,11.5,68.4,70.6,100,2852,305,0,1620,0,0,0,21.2,27,48.1,608.8,56.1,39.2,0,611.2,55.7,44.08,0,39.6,0,73.8,0.17,0.3,0.1,59.5,56.8
1/16/2022 2:45,21.2,10.7,72.1,0.3,8,72.1,73.2,72.8,73.9,73.1,72.4,72.8,72.3,71.7,73.5,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,66,11.4,6.7,67.9,70.8,80,2712,276,0,1611,5.2,5.9,5.9,21.2,27,47.9,609.6,55.4,39.2,6.48,606.4,55,42.8,6.56,39.6,0,73.4,0.17,0.3,0.1,59.6,56.9
1/16/2022 2:50,21.2,10.8,71.9,5.6,0,72,73.1,72.7,73.8,73.1,72.4,72.7,72.2,71.6,73.4,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,79,7.5,9.4,73.9,71.1,0,2727,283,0,1602,0,0,0,21.2,27,48.2,600,97.7,40.8,65.92,604,96.2,46,65.92,39.5,0,73.7,0.17,0.3,0.1,59.7,56.9
1/16/2022 2:55,21.1,10.9,71.7,5.6,0,71.9,73,72.7,73.8,73,72.4,72.6,72,71.6,73.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,85.2,8.2,10.8,85.4,76.4,0,3190,378,0,1605,0,0,0,21.1,27,47.9,611.2,114.4,43.04,100,609.6,110.7,48.64,100,39.3,0,76.1,0.17,0.3,0.1,59.8,57
1/16/2022 3:00,21.1,11,71.9,3.7,0,71.9,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,86,9,11.3,85.6,80.2,0,3361,420,0,1625,5.4,5.9,5.9,21.1,27,48.1,608.67,115.83,40.53,100,614,111.17,47.47,100,39.2,0,78,0.17,0.3,0.1,59.9,57
1/16/2022 3:05,20.9,11.2,72,4.3,0,71.9,73,72.7,73.7,73,72.4,72.6,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.7,9.4,11.5,85.6,80.9,0,3467,446,0,1612,0,0,0,20.9,27,47.9,604,117.5,42.4,100,609,113.12,46.4,100,39.1,0,79.2,0.17,0.3,0,60,57
1/16/2022 3:10,20.9,11.1,72.3,4.4,0,71.9,73,72.7,73.7,73,72.4,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.7,81.1,0,3521,460,0,1626,0,0,0,20.9,27,48.2,609.6,117.5,42.4,100,604.8,113.5,45.76,100,38.9,0,80.1,0.17,0.3,0.1,60.1,57
1/16/2022 3:15,20.9,11.1,72.6,3.7,0,72,73,72.7,73.7,73,72.4,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.4,81.2,0,3522,460,0,1611,5.6,6,6,20.9,27,48.1,608,117.5,42.4,100,604.8,113.4,48.32,100,38.9,0,80.8,0.17,0.3,0.1,60.2,57.1
1/16/2022 3:20,20.9,10.9,72.8,4.5,0,72.1,73.1,72.8,73.7,73,72.4,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,84.7,9.7,11.7,85.8,81.4,0,3522,460,0,1615,0,0,0,20.9,27,48,610.4,117.5,42.4,100,609.6,112.6,47.36,100,38.8,0,81.4,0.17,0.3,0.1,60.3,57.2
1/16/2022 3:25,20.8,10.9,73.1,4.3,0,72.1,73.1,72.9,73.7,73,72.4,72.9,72.7,71.7,73.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,84.8,9.6,11.7,85.7,81.6,0,3521,460,0,1614,0,0,0,20.8,27,47.9,607.2,117,42.4,96.24,604,112.5,46.4,96.24,38.6,0,81.9,0.16,0.3,0.1,60.4,57.2
1/16/2022 3:30,20.8,10.8,73.4,4,0,72.2,73.2,72.9,73.8,73,72.4,73,72.8,71.7,73.4,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,9.4,11.7,85.6,81.7,0,3521,460,0,1607,5.5,6.1,6.1,20.8,27,48.1,610.4,115.6,42.4,69.36,611.2,110.7,47.68,69.68,38.4,0,82.2,0.16,0.3,0.1,60.4,57.3
1/16/2022 3:35,20.8,10.6,73.7,4.6,0,72.3,73.2,73,73.8,73.1,72.4,73,72.9,71.8,73.4,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,84.7,9.8,11.5,85.9,81.8,0,3521,460,0,1621,0,0,0,20.8,27,48,615.2,103.2,40,28.08,611.2,96,46.08,27.84,38.3,0,82.1,0.16,0.3,0.1,60.5,57.3
1/16/2022 3:40,20.8,10.6,73.9,1.5,1.7,72.4,73.3,73,73.8,73.1,72.4,73.1,73,71.9,73.5,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,83.8,13.6,8.8,85.4,81.3,17.6,3318,415,0,1611,0,0,0,20.8,27,47.7,607.2,62.5,37.6,0,607.2,59,43.2,0,38.1,0,80.4,0.16,0.3,0.1,60.6,57.3
1/16/2022 3:45,20.7,10.3,74,0,9.2,72.4,73.3,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,76.5,10.7,11.8,79.5,80.4,91.6,2885,310,0,1616,5.2,6,6,20.7,27,48,605.33,58.33,38.93,0,609.33,57.75,44,0,38,0,78.3,0.17,0.3,0.1,60.7,57.3
1/16/2022 3:50,20.7,10.3,73.8,0,10,72.5,73.4,73.1,73.9,73.2,72.4,73.2,73.2,72,73.6,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,72.9,10.3,12,75.1,77.1,100,2906,318,0,1625,0,0,0,20.7,27,48.1,608,58.75,39.2,0,612,58.25,44.8,0,38,0,77.1,0.17,0.3,0.1,60.8,57.3
1/16/2022 3:55,20.6,10.3,73.6,0,10,72.5,73.4,73.1,74,73.3,72.5,73.3,73.2,72,73.7,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,70.9,10.2,12,72.7,74.9,100,2858,305,0,1622,0,0,0,20.6,27,47.8,605.6,57.9,39.2,0,608,57.4,44.8,0,37.9,0,76.3,0.17,0.3,0.1,60.8,57.4
1/16/2022 4:00,20.6,10.3,73.4,0,10,72.5,73.4,73.1,74,73.3,72.5,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.6,10.1,12,71.3,73.5,100,2829.5,301,0,1622,5,5.8,5.8,20.6,27,48,610.4,56.7,39.2,0,612,56.1,44.8,0,37.9,0,75.6,0.17,0.3,0.1,60.9,57.5
1/16/2022 4:05,20.6,10.3,73.2,0,10,72.5,73.4,73.1,74.1,73.3,72.5,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.3,72.6,100,2829.5,299,0,1619,0,0,0,20.6,27,48.1,610.4,55.5,39.2,0,608,55.2,44.16,0,37.8,0,75.1,0.17,0.3,0.1,61,57.5
1/16/2022 4:10,20.5,10.4,72.9,0,10,72.4,73.4,73.1,74,73.3,72.5,73.2,72.9,72,73.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,68.2,10.1,11.9,69.6,71.9,100,2815.5,296,0,1614,0,0,0,20.5,27,48.1,609.6,55,38.24,0,604.8,54.4,43.2,0,37.9,0,74.6,0.17,0.3,0.1,61,57.6
1/16/2022 4:15,20.4,10.4,72.7,0,10,72.4,73.4,73,74.1,73.3,72.5,73.1,72.7,72,73.7,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,67.7,10,11.9,69,71.4,100,2815.5,296,0,0,5.2,5.9,5.9,20.4,27,47.8,606.4,54,37.6,0,604.8,53.9,43.2,0,37.8,0,74.1,0.17,0.3,0.1,61.1,57.6
1/16/2022 4:20,20.3,10.5,72.5,0,10,72.3,73.3,72.9,74,73.3,72.6,73,72.6,71.9,73.6,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,67.3,9.9,12,68.7,70.9,100,2841,302,0,1616,0,0,0,20.3,27,47.9,607.2,54.1,37.6,0,604.8,53.7,44.16,0,37.8,0,73.7,0.17,0.3,0.1,61.2,57.6
1/16/2022 4:25,22.6,10.6,72.2,0,8,72.2,73.3,72.9,74,73.2,72.5,72.9,72.4,71.8,73.6,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,66.4,11.3,8.6,68.3,70.8,80,2802,294,0,885,0,0,0,22.6,27,60.6,452,57.4,87.28,0,452.8,56.7,87.04,0,37.7,0,73.5,0.17,0.1,0.1,61.3,57.5
1/16/2022 4:30,26.1,10.8,71.9,5,0,72.1,73.2,72.8,73.9,73.2,72.5,72.8,72.3,71.7,73.5,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,76.1,7.8,8.8,71.7,71.1,0,2928.5,324,0,1745,3.1,4.1,4.1,26.1,27,67.3,715.2,88.3,70.4,59.04,693.6,89.2,80.64,59.28,37.7,0,73.6,0.27,0.3,0.1,61.3,57.6
1/16/2022 4:35,26.7,11,71.8,5.4,0,72.1,73.2,72.8,73.9,73.1,72.5,72.7,72.1,71.6,73.4,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,85.8,8,10.8,85.1,75.4,0,2928.5,324,0,0,0,0,0,26.7,27,67.3,618.4,117.1,38.48,100,629.6,112.5,46.4,100,37.5,0,76.3,0.22,0.3,1.3,60.1,64.4
1/16/2022 4:40,25.4,11.1,71.9,4.3,0,72,73.1,72.8,73.8,73.1,72.6,72.7,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.3,8.9,11.2,85.9,80.1,0,3360,420,0,1593,0,0,0,25.4,27,64.5,603.2,119.4,42.24,100,600.8,115.5,47.68,100,37.3,0,78.1,0.19,0.3,2.6,54.5,65.2
1/16/2022 4:45,23.6,11.4,72.1,3.7,0,72,73.1,72.8,73.8,73,72.5,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.8,9.3,11.6,85.3,80.8,0,3455,443,0,1633,4.8,5.1,5.1,23.6,27,60.6,611.2,118.2,40.96,100,611.2,114,47.36,100,37.2,0,79.5,0.19,0.3,2.5,51.7,60.8
1/16/2022 4:50,22.1,11.3,72.3,4.5,0,72.1,73.1,72.8,73.8,73,72.5,72.7,72.3,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81.1,0,3521,460,0,1618,0,0,0,22.1,27,55.7,605.6,117.8,39.68,100,610.4,113.4,46.4,100,37.2,0,80.4,0.17,0.3,2.6,50.7,57.6
1/16/2022 4:55,21,11.1,72.5,4.3,0,72.1,73.1,72.8,73.8,73,72.5,72.8,72.4,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,81.4,0,3521,460,0,1598,0,0,0,21,27,50.1,603.2,118.2,41.6,100,606.4,113.5,46.4,100,37.2,0,81,0.16,0.3,2.6,50.3,54.3
1/16/2022 5:00,20.3,11,72.9,3.8,0,72.2,73.2,72.9,73.8,73,72.5,72.8,72.6,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.5,81.4,0,3521,460,0,1612,6,6.3,6.3,20.3,27,45.5,610.67,116.75,41.28,100,605.33,112.5,46.4,99.67,37.2,0,81.5,0.16,0.3,1.1,50.1,51.3
1/16/2022 5:05,20,10.9,73.2,4.6,0,72.2,73.2,72.9,73.8,73.1,72.5,72.9,72.7,71.7,73.4,95,95,95,95,95,95,95,95,95,95,84.6,9.7,11.6,85.8,81.6,0,3522,460,0,1615,0,0,0,20,27,45.9,609,115.88,40,90.08,606,111.38,48,88.1,37.2,0,81.9,0.17,0.3,0.1,50.6,51.1
1/16/2022 5:10,19.8,10.7,73.5,4,0,72.3,73.3,73,73.9,73.1,72.5,73,72.8,71.8,73.4,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,85.3,9.4,11.7,85.6,81.8,0,3522,460,0,1616,0,0,0,19.8,27,47.2,607.2,114.5,40,63.2,606.4,109.3,48,63.04,37.2,0,82.2,0.17,0.3,0.1,51,51.3
1/16/2022 5:15,19.8,10.6,73.8,4.6,0,72.4,73.3,73,73.9,73.1,72.5,73.1,72.9,71.8,73.5,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,84.7,10.5,11,85.8,81.8,0,3521,460,0,1635,5.1,6,6,19.8,27,47.7,612.8,97.4,39.36,18.56,615.2,90.1,46.4,18.56,37.2,0,81.9,0.17,0.3,0,51.3,52.3
1/16/2022 5:20,19.8,10.6,73.9,0.4,3.3,72.4,73.4,73.1,73.9,73.2,72.5,73.1,73.1,71.9,73.6,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,82.2,13.3,9.1,84.5,81.2,32.9,3170,371,0,1637,0,0,0,19.8,27,47.9,607.2,62.8,37.76,0,612.8,60.5,43.84,0,37.1,0,80.1,0.17,0.3,0.1,51.6,55.8
1/16/2022 5:25,19.9,10.2,74,0,9.8,72.5,73.4,73.2,74,73.2,72.5,73.2,73.1,72,73.6,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,75.3,10.4,12,78,79.7,98.2,2909,316,0,1614,0,0,0,19.9,27,47.9,606,57.83,39.73,0,600.67,57.17,44,0,37.1,0,78,0.17,0.3,0.1,52,54.1
1/16/2022 5:30,19.9,10.1,73.8,0,10,72.5,73.5,73.2,74.1,73.3,72.5,73.3,73.2,72,73.7,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,72.1,10.3,12,74.3,76.4,100,2880,310,0,1622,5.3,5.9,5.9,19.9,27,48.1,609,56.62,40,0,606,56,44.8,0,37,0,76.9,0.17,0.3,0.1,52.1,52.8
1/16/2022 5:35,19.7,10.1,73.6,0,10,72.6,73.5,73.2,74.1,73.3,72.6,73.3,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,70.3,10.2,12,72.1,74.4,100,2851,304,0,1614,0,0,0,19.7,27,47.9,612,55.7,40,0,610.4,55.1,44.8,0,37,0,76.2,0.17,0.3,0.1,52,52.2
1/16/2022 5:40,19.8,10.2,73.4,0,10,72.5,73.5,73.2,74.1,73.4,72.6,73.3,73.1,72,73.8,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,71,73.2,100,2833,300,0,1619,0,0,0,19.8,27,48,609.6,55,39.36,0,606.4,54.3,44.8,0,37,0,75.5,0.17,0.3,0.1,52.2,52.5
1/16/2022 5:45,19.9,10.2,73.1,0,10,72.5,73.5,73.2,74.1,73.4,72.6,73.2,73,72.1,73.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,69.1,10,11.9,70.4,72.5,100,2822,298,0,1613,5.1,5.8,5.8,19.9,27,47.9,608.8,54,38.4,0,609.6,53.8,44.8,0,36.9,0,74.9,0.17,0.3,0.1,52.5,52.7
1/16/2022 5:50,19.9,10.2,72.8,0,10,72.5,73.4,73.1,74.1,73.3,72.6,73.1,72.8,72,73.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,68.8,10,11.9,70.1,72,100,2823,298,0,1612,0,0,0,19.9,27,47.9,607.2,54.1,38.4,0,607.2,53.6,44.8,0,36.8,0,74.4,0.17,0.3,0.1,52.8,52.8
1/16/2022 5:55,20,10.3,72.6,0,10,72.4,73.4,73.1,74.1,73.3,72.6,73.1,72.7,71.9,73.7,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,68.5,9.9,11.9,69.7,71.7,100,2817,297,0,1629,0,0,0,20,27,48,608,56.5,38.4,0,607.2,56.4,44.8,0,36.8,0,73.9,0.17,0.3,0.1,53,52.9
1/16/2022 6:00,20,10.4,72.3,0,10,72.3,73.4,73,74.1,73.3,72.6,73,72.5,71.8,73.6,69,69,69,69,69,69,69,69,69,69,68.3,10.1,11.8,69.5,71.4,100,2858,305,0,1628,5,5.7,5.7,20,27,48.1,606.4,58,38.4,0,606.4,58,43.84,0,36.8,0,73.6,0.18,0.3,0.1,53.3,53.1
1/16/2022 6:05,19.9,10.4,72.1,0.1,8,72.2,73.3,72.9,74.1,73.2,72.6,72.9,72.4,71.7,73.6,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,67,11.3,6.9,69.1,71.5,80,2683,273,0,1622,0,0,0,19.9,27,48,607.2,57.4,38.4,1.28,606.4,56.9,43.2,1.52,36.8,0,73.3,0.17,0.3,0.1,53.5,53.3
