Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/16/2022 6:10,19.9,10.5,71.9,5.5,0,72.2,73.3,72.9,74,73.2,72.6,72.8,72.2,71.7,73.5,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,79.1,7.4,9.5,75.3,71.9,0,2685,271,0,1611,0,0,0,19.9,27,47.9,597.33,97.42,40,66.93,600,95.33,45.6,67.07,36.7,0,73.7,0.17,0.3,0.1,53.8,53.6
1/16/2022 6:15,20.2,10.6,71.8,5.3,0,72.1,73.2,72.8,73.9,73.1,72.6,72.7,72.1,71.6,73.4,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,85.5,8.3,10.8,85.3,77.1,0,3181,375,0,1599,5.2,5.8,5.8,20.2,27,54,417,117.5,66.1,100,429,114.75,66.7,100,36.7,0,76,0.15,0.1,0.1,54,53.8
1/16/2022 6:20,24.3,10.7,71.9,3.6,0,72.1,73.2,72.8,73.9,73.1,72.6,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,86.1,8.9,11.2,85.8,80.2,0,3350,418,0,1266,0,0,0,24.3,27,67.3,608.8,113.6,95.44,100,583.2,114,98,100,36.6,0,77.3,0.22,0.2,0.1,54.2,53.9
1/16/2022 6:25,26.1,11,72,4.4,0,72.1,73.2,72.8,73.9,73,72.6,72.7,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.5,85.6,80.9,0,3456,443,0,1840,0,0,0,26.1,27,70.3,692.8,113.3,52.4,100,694.4,110.3,64.8,100,36.5,0,79,0.26,0.3,0.1,54.5,54
1/16/2022 6:30,25.5,11.1,72.2,4.4,0,72.1,73.2,72.9,73.9,73.1,72.6,72.7,72.3,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.7,81.2,0,3518,459,0,1658,3.9,4.5,4.5,25.5,27,68,599.2,120.9,39.12,100,604,115.9,44.8,100,36.5,0,80.1,0.2,0.3,0.2,54.6,56.8
1/16/2022 6:35,23.8,11.1,72.6,3.7,0,72.2,73.2,72.9,73.8,73.1,72.6,72.8,72.4,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.5,81.3,0,3521,460,0,1624,0,0,0,23.8,27,63.9,612.8,119.7,42.64,100,598.4,116.1,47.36,100,36.3,0,81,0.19,0.3,1.7,53.5,65.4
1/16/2022 6:40,22.1,11,72.8,4.5,0,72.2,73.2,72.9,73.8,73.1,72.6,72.8,72.6,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.7,81.6,0,3521,460,0,1630,0,0,0,22.1,27,58.8,611.2,118.3,40.08,100,610.4,114.2,47.68,100,36.3,0,81.5,0.18,0.3,1.7,51.4,61.4
1/16/2022 6:45,20.9,10.9,73.1,4.4,0,72.3,73.3,73,73.9,73.1,72.6,72.9,72.7,71.7,73.4,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,84.8,9.6,11.7,85.7,81.6,0,3521,460,0,1609,5.5,5.7,5.7,20.9,27,53.1,601.6,118.3,40.72,96.64,608,113.5,46.08,96.64,36.3,0,81.9,0.17,0.3,1.7,50.5,57.5
1/16/2022 6:50,20,10.8,73.4,4.1,0,72.4,73.3,73,73.9,73.1,72.6,73,72.8,71.7,73.5,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,85.3,9.6,11.7,85.6,81.8,0,3521,460,0,1603,0,0,0,20,27,47.6,608.8,117.4,42.64,72.96,602.4,113,47.68,72.64,36.2,0,82.3,0.16,0.3,1.7,50.1,53.7
1/16/2022 6:55,19.6,10.6,73.7,4.6,0,72.4,73.4,73.1,74,73.2,72.6,73.1,73,71.8,73.5,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,84.7,9.6,11.7,85.8,81.9,0,3521,460,0,1620,0,0,0,19.6,27,45,618.4,106.9,40.72,32.96,616,100.1,48.32,32.96,36.3,0,82.3,0.16,0.3,0.1,50.2,51.8
1/16/2022 7:00,19.2,10.5,73.9,1.5,1.7,72.5,73.4,73.2,74,73.2,72.6,73.2,73,71.9,73.6,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,83.8,13.4,9.3,85.3,81.5,17.4,3485,450,0,1640,5.3,6.1,6.1,19.2,27,46.8,607.2,66.3,37.52,1.28,616,61.4,43.52,1.28,36.2,0,81.1,0.17,0.3,0.1,50.5,52.1
1/16/2022 7:05,19.1,10,74.1,0,9.2,72.6,73.5,73.2,74.1,73.3,72.6,73.3,73.2,72,73.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,77.4,10.8,11.9,80.1,80.6,91.6,2919,318,0,1619,0,0,0,19.1,27,47.4,606.4,57.8,38.8,0,605.6,57,44.48,0,36.2,0,79.2,0.17,0.3,0.3,50.8,54.3
1/16/2022 7:10,19.3,9.9,74,0,10,72.6,73.5,73.3,74.1,73.3,72.6,73.3,73.3,72,73.7,97,97,97,97,97,97,97,97,97,97,74,10.5,12,76.1,77.7,100,2902,316,0,1629,0,0,0,19.3,27,47.8,612,58.4,39.44,0,612,58,44.8,0,36.2,0,77.7,0.17,0.3,0.6,50.9,57
1/16/2022 7:15,19.5,9.9,73.8,0,10,72.6,73.6,73.3,74.2,73.4,72.6,73.4,73.3,72.1,73.8,100,100,100,100,100,100,100,100,100,100,72,10.3,12,73.9,75.6,100,2856,305,0,1627,5,6,6,19.5,27,47.8,605.6,57.6,37.84,0,610.4,56.9,44.8,0,36.1,0,76.7,0.17,0.3,0.6,50.7,54.4
1/16/2022 7:20,19.4,9.9,73.7,0,10,72.6,73.6,73.3,74.2,73.4,72.7,73.4,73.2,72.1,73.8,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.4,74.3,100,2838,301,0,1618,0,0,0,19.4,27,48.1,606.4,56.4,39.12,0,608.8,55.9,44.8,0,36.1,0,76,0.17,0.3,0.6,50.4,52.8
1/16/2022 7:25,19.6,9.9,73.4,0,10,72.6,73.6,73.2,74.2,73.4,72.7,73.4,73.1,72.1,73.9,100,100,100,100,100,100,100,100,100,100,70,10.1,11.9,71.4,73.5,100,2819,297,0,1632,0,0,0,19.6,27,48.1,612,55.3,39.12,0,609.6,55,44.8,0,35.9,0,75.4,0.17,0.3,0.4,50.2,51.9
1/16/2022 7:30,19.5,10,73.2,0,10,72.6,73.6,73.2,74.2,73.4,72.7,73.3,73,72.1,73.9,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,70.8,72.8,100,2824,298,0,1611,5.2,5.9,5.9,19.5,27,47.8,602.4,54.8,38.16,0,608,54,44.8,0,35.8,0,74.9,0.17,0.3,0.1,50.4,51.8
1/16/2022 7:35,19.6,10,72.9,0,10,72.5,73.5,73.2,74.2,73.4,72.7,73.2,72.9,72,73.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,69,10,11.9,70.2,72.2,100,2813,296,0,1622,0,0,0,19.6,27,48.1,610.4,54,39.52,0,612,53.8,44.8,0,35.8,0,74.4,0.17,0.3,0.1,50.6,52
1/16/2022 7:40,19.6,10.1,72.7,0,10,72.4,73.5,73.1,74.2,73.4,72.7,73.1,72.7,72,73.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,68.6,10,11.9,69.8,71.8,100,2812,296,0,1623,0,0,0,19.6,27,48,608,53.8,37.84,0,611.2,53.5,44.8,0,35.7,0,74,0.17,0.3,0.1,51,52.2
1/16/2022 7:45,19.5,10.1,72.4,0,10,72.4,73.4,73,74.1,73.3,72.7,73.1,72.5,71.9,73.7,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,68.3,9.9,12,69.5,71.4,100,2819,297,0,1616,5,5.8,5.8,19.5,27,47.8,604,54.4,39.44,0,600.8,54.3,44.8,0,35.6,0,73.8,0.17,0.3,0.1,51.3,52.3
1/16/2022 7:50,19.6,10.2,72.2,0,10,72.3,73.4,73,74.1,73.3,72.7,73,72.4,71.8,73.6,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,67.5,11.2,8.9,69.2,71.4,100,2814,296,0,1634,0,0,0,19.6,27,48.2,612,57.5,39.44,0,606.4,57.5,44.8,0,35.4,0,73.6,0.18,0.3,0.1,51.5,52.5
1/16/2022 7:55,19.6,10.3,72,4.7,0,72.2,73.3,73,74,73.2,72.7,72.9,72.3,71.7,73.6,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,76.1,8.2,8.4,71.8,71.8,0,2680,263,0,1624,0,0,0,19.6,27,47.8,598.4,89.4,39.44,54.64,601.6,88.1,46.08,54.96,35.3,0,73.6,0.17,0.3,0.1,51.9,52.8
1/16/2022 8:00,19.6,10.4,71.8,5.4,0,72.2,73.3,72.9,74,73.2,72.7,72.8,72.1,71.7,73.5,91,91,91,91,91,91,91,91,91,91,85.9,7.9,10.7,85.1,75.3,0,3250,393,0,1621.5,5.3,5.8,5.8,19.6,27,48.3,611.2,115.6,42.64,99.04,609.6,111.7,49.28,99.2,35.3,0,75.8,0.18,0.3,0.1,52.2,53.1
1/16/2022 8:05,19.5,10.5,71.9,4.3,0,72.1,73.2,72.9,73.9,73.1,72.7,72.8,72.1,71.6,73.4,100,100,100,100,100,100,100,100,100,100,85.7,8.9,11.2,85.9,80.2,0,3250,393,0,0,0,0,0,19.5,27,48.2,609.6,115.9,40.08,100,608.8,111.5,46.72,100,35.2,0,77.8,0.17,0.3,0.1,52.4,53.4
1/16/2022 8:10,19.3,10.6,72.1,4.5,0,72.1,73.2,72.9,73.9,73.1,72.7,72.8,72.2,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.4,9.3,11.5,85.7,81,0,3483.5,450,0,1615,0,0,0,19.3,27,48,604,116.5,41.36,100,609.6,111.6,46.4,100,35.2,0,79.2,0.17,0.3,0.1,52.7,53.5
1/16/2022 8:15,19.4,10.5,72.4,3.9,0,72.2,73.2,72.9,73.9,73.1,72.7,72.8,72.3,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.7,85.5,81.1,0,3483.5,450,0,0,5.5,6,6,19.4,27,48,607.2,116.5,42.32,100,604,111.5,47.04,100,35.1,0,80.2,0.17,0.3,0.1,53,53.6
1/16/2022 8:20,19.4,10.4,72.8,4.3,0,72.2,73.2,72.9,73.9,73.1,72.6,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.4,0,3522,460,0,1623,0,0,0,19.4,27,47.8,614.4,116.4,41.68,100,604.8,112.1,48,100,35.1,0,81.1,0.17,0.3,0.1,53.2,53.7
1/16/2022 8:25,19.3,10.3,73.1,4.4,0,72.3,73.3,73,73.9,73.1,72.6,72.9,72.6,71.7,73.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,84.6,9.6,11.7,85.8,81.6,0,3521,460,0,1624,0,0,0,19.3,27,48.2,603.2,116.8,40.08,94.64,608,111.9,48,94.96,35.3,0,81.6,0.17,0.3,0.1,53.4,53.8
1/16/2022 8:30,19.3,10.2,73.4,4,0,72.3,73.3,73,73.9,73.1,72.6,73,72.7,71.7,73.4,85,85,85,85,85,85,85,85,85,85,85.4,9.5,11.7,85.5,81.6,0,3522,460,0,1623,5.7,6,6,19.3,27,48.1,607.2,116.7,42.32,69.52,604,111.7,48,69.52,35.6,0,81.9,0.17,0.3,0,53.7,53.9
1/16/2022 8:35,19.3,10.1,73.8,4.6,0,72.4,73.4,73.1,73.9,73.2,72.6,73,72.9,71.8,73.5,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,84.7,10.6,11.2,85.8,81.7,0,3522,460,0,1642,0,0,0,19.3,27,47.9,617.6,101.2,40.08,21.76,615.2,94.9,46.08,21.76,36.3,0,81.9,0.17,0.3,0.1,53.9,54.1
1/16/2022 8:40,19.4,10,74,0,5.9,72.5,73.4,73.1,74,73.2,72.6,73.1,73,71.9,73.5,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,80.1,12.8,10.6,82.9,81.3,59.2,2983,331,0,1641,0,0,0,19.4,27,47.9,606.4,62.1,37.52,0,610.4,59.9,43.2,0,36.9,0,80.5,0.17,0.3,0.1,54.1,54.3
1/16/2022 8:45,19.5,9.7,74.2,0,10,72.5,73.5,73.2,74,73.3,72.6,73.2,73.1,71.9,73.6,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,75.3,10.7,12,77.6,78.9,100,2983,332,0,1623,5.2,5.9,5.9,19.5,27,48,606,57.12,40,0,604.8,56.4,43.2,0,37.7,0,78.7,0.17,0.3,0.1,54.3,54.4
1/16/2022 8:50,19.4,9.7,74,0,10,72.6,73.5,73.2,74,73.3,72.6,73.3,73.2,72,73.7,100,100,100,100,100,100,100,100,100,100,72.7,10.4,12,74.6,76.3,100,2891,313,0,1619,0,0,0,19.4,27,47.8,612,55.9,38.8,0,608.8,55.3,44.16,0,38.6,0,77.4,0.17,0.3,0.1,54.5,54.5
1/16/2022 8:55,19.6,9.6,73.8,0,10,72.6,73.5,73.2,74.1,73.4,72.7,73.3,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,71.2,10.2,12,72.8,74.7,100,2851,304,0,1623,0,0,0,19.6,27,48.1,604.8,55.1,38.16,0,605.6,54.4,43.2,0,39.8,0,76.7,0.17,0.3,0.1,54.7,54.6
1/16/2022 9:00,19.7,9.7,73.6,0,10,72.6,73.5,73.2,74.1,73.4,72.7,73.3,73,72.1,73.8,100,100,100,100,100,100,100,100,100,100,70.2,10.1,12,71.7,73.7,100,2832.5,299,0,1617.5,5.5,5.7,5.7,19.7,27,48,610.4,54.4,39.76,0,606.4,53.9,43.2,0,41,0,76.1,0.17,0.3,0.1,54.9,54.7
1/16/2022 9:05,19.8,9.7,73.4,0,10,72.5,73.5,73.2,74.1,73.4,72.7,73.3,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,70.9,72.9,100,2832.5,299,0,0,0,0,0,19.8,27,48.1,610.4,54.1,38.8,0,608.8,53.6,44.8,0,42.5,0,75.7,0.18,0.3,0.1,55.1,54.8
1/16/2022 9:10,20,9.9,73.2,0,10,72.5,73.5,73.2,74.1,73.4,72.7,73.2,72.9,72,73.7,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.3,72.3,100,2823,298,0,1632,0,0,0,20,27,48.1,608.8,56.5,38.48,0,608,56.4,44.8,0,44,0,75.3,0.17,0.3,0.1,55.3,54.9
1/16/2022 9:15,20.2,9.8,73,0,10,72.4,73.5,73.1,74.1,73.4,72.7,73.1,72.7,72,73.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,68.6,10,11.9,69.8,71.8,100,2813,296,0,1623,5.3,5.9,5.9,20.2,27,48.1,604,58,39.07,0,607.33,58,44.8,0,45.3,0,75,0.17,0.3,0.1,55.5,55
1/16/2022 9:20,20.3,9.9,72.8,0,10,72.4,73.4,73.1,74.1,73.3,72.7,73,72.6,71.9,73.6,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,68.3,10,11.9,69.5,71.5,100,2820,298,0,1623,0,0,0,20.3,27,47.8,611,57.25,39.6,0,609,56.88,43.2,0,46.7,0,74.8,0.17,0.3,0.1,55.7,55.1
1/16/2022 9:25,20.6,9.9,72.7,0,10,72.3,73.4,73,74.1,73.3,72.7,73,72.4,71.8,73.5,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,68,9.9,12,69.2,71.2,100,2818,297,0,1626,0,0,0,20.6,27,47.9,608.8,56.3,38.16,0,605.6,55.9,43.2,0,48.1,0,74.6,0.17,0.3,0.1,55.8,55.3
1/16/2022 9:30,20.7,10,72.5,0,10,72.2,73.3,73,74,73.3,72.7,72.9,72.3,71.8,73.5,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,67.8,9.9,12,69,70.8,100,2837,304,0,1617,5.2,5.8,5.8,20.7,27,48,607.2,55.3,38.8,0,612.8,55.1,43.2,0,49.6,0,74.5,0.17,0.3,0.1,56,55.4
1/16/2022 9:35,20.8,10.1,72.3,0,10,72.2,73.3,72.9,74,73.2,72.7,72.8,72.2,71.7,73.4,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,67.4,10.9,10,68.7,70.8,100,2837,301,0,1626,0,0,0,20.8,27,48.1,612.8,54.5,39.44,0,608.8,54,43.2,0,51.3,0,74.3,0.17,0.3,0.1,56.2,55.4
1/16/2022 9:40,21,10.1,72.2,0,10,72.1,73.2,72.9,73.9,73.2,72.7,72.7,72,71.6,73.4,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,42.8,65.3,11.7,4.7,68,71.1,100,2567,245,0,1617,0,0,0,21,27,48.1,608,54,37.52,0,604.8,53.6,42.88,0,53.1,0,74.2,0.17,0.3,0.1,56.4,55.5
1/16/2022 9:45,21.1,10.1,72.1,1.3,4,72,73.2,72.8,73.9,73.1,72.7,72.6,71.9,71.6,73.3,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,64.9,9.7,4.5,66.4,71.7,40,2325,204,0,1596,5.1,6,6,21.1,27,47.9,603.2,58,39.76,14.48,603.2,58.4,45.12,14.48,54.7,0,74.1,0.17,0.3,0.1,56.5,55.6
1/16/2022 9:50,21.3,10.2,72,6.1,0,71.9,73.1,72.8,73.8,73.1,72.6,72.6,71.8,71.5,73.2,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,83.5,6.8,9.6,78.1,71.4,0,2770,287,0,1617,0,0,0,21.3,27,48.2,606.4,108.2,42.96,77.12,596.8,104.5,48.96,77.2,56.2,0,74.6,0.17,0.3,0.1,56.7,55.6
1/16/2022 9:55,21.6,10.3,72,5,0,71.9,73,72.7,73.8,73,72.6,72.5,71.7,71.4,73.1,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,85.4,8.2,10.7,85.6,78,0,3166,372,0,1637,0,0,0,21.6,27,47.9,612,116.1,41.04,100,617.6,112.2,48.32,100,57.7,0,76.9,0.17,0.3,0.1,56.9,55.7
1/16/2022 10:00,21.7,10.3,72.2,3.6,0,71.8,73,72.7,73.7,73,72.6,72.5,71.8,71.4,73,100,100,100,100,100,100,100,100,100,100,86.1,8.9,11.2,85.6,80.3,0,3403,429,0,1626,5.5,6,6,21.7,27,48.2,604,117.3,40.4,100,605.6,113,46.4,100,59.2,0,78.5,0.17,0.3,0.1,57,55.8
1/16/2022 10:05,21.8,10.2,72.5,4.6,0,71.8,73,72.7,73.7,72.9,72.6,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.3,9.5,11.5,85.8,80.9,0,3403,429,0,1610,0,0,0,21.8,27,48.1,608.8,117.4,42.64,100,608.8,113.4,47.04,100,61,0,79.8,0.16,0.3,0.1,57.2,55.9
1/16/2022 10:10,22,10.1,73,3.7,0,71.9,73.1,72.8,73.7,73,72.5,72.7,72.1,71.5,73,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.6,9.6,11.6,85.4,81,0,3515,458,0,1625,0,0,0,22,27,47.8,610.67,116.5,40.93,98.93,613.33,111.92,48.53,98.87,63,0,80.8,0.16,0.3,0.1,57.3,56
1/16/2022 10:15,22.1,10,73.4,4.3,0,72,73.1,72.8,73.7,73,72.5,72.8,72.3,71.6,73.1,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,84.8,9.6,11.7,85.6,81.3,0,3522,460,0,1630,5.4,6.1,6.1,22.1,27,48.1,611,116.25,40.4,76.6,611,111.62,47.2,76.5,64.7,0,81.5,0.16,0.3,0.1,57.5,56.1
1/16/2022 10:20,22.2,9.9,73.7,4.4,0,72,73.1,72.9,73.7,73,72.5,72.8,72.4,71.6,73.1,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,84.7,9.7,11.6,85.7,81.5,0,3296.5,460,0,1620,0,0,0,22.2,27,48.1,604,108.1,39.76,37.28,614.4,101.5,46.08,37.52,66.2,0,81.8,0.16,0.3,0.1,57.6,56.2
1/16/2022 10:25,22.4,9.8,74.2,0,5.1,72.1,73.2,72.9,73.7,73,72.5,72.9,72.6,71.7,73.2,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,81.3,13,11.1,83.3,81.2,51.2,3296.5,350,0,1623,0,0,0,22.4,27,47.8,613.6,66.8,39.12,0,613.6,62,44.48,0,67.8,0,80.6,0.16,0.3,0.1,57.8,56.2
1/16/2022 10:30,22.5,9.9,74.3,0,10,72.2,73.2,73,73.8,73.1,72.5,73,72.7,71.8,73.3,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,75.5,11,12,77.7,78.8,100,3030,342,0,1631,5.3,6,6,22.5,27,48.1,603.2,57.8,38.8,0,607.33,57.25,44.8,0,69.5,0,79,0.16,0.3,0.1,57.9,56.2
1/16/2022 10:35,22.7,9.7,74.3,0,10,72.2,73.3,73,73.8,73.2,72.5,73.1,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,72.7,10.5,12,74.6,76.1,100,2918,318,0,1626,0,0,0,22.7,27,47.9,608,58.5,40.4,0,607,58.38,44.8,0,71.3,0,77.9,0.16,0.3,0.1,58.1,56.3
1/16/2022 10:40,23.2,9.8,74.1,0,10,72.3,73.3,73.1,73.9,73.2,72.5,73.2,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,71.1,10.2,12,72.7,74.4,100,2871,307,0,1627,0,0,0,23.2,27,47.9,609.33,58,39.07,0,610,57.42,45.07,0,73,0,77.1,0.16,0.3,0.1,58.2,56.4
1/16/2022 10:45,23.6,9.9,73.9,0,10,72.3,73.3,73.1,73.9,73.2,72.5,73.3,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,70.1,10.2,11.9,71.6,73.4,100,2835,301,0,1625,5.2,6,6,23.6,27,47.9,608,56.75,38.8,0,611,56.25,45.6,0,74.7,0,76.7,0.16,0.3,0.1,58.3,56.5
1/16/2022 10:50,23.8,9.9,73.7,0,10,72.2,73.3,73,73.9,73.2,72.6,73.3,72.8,72,73.5,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,70.8,72.7,100,2823,298,0,1631,0,0,0,23.8,27,48.3,610.4,55.7,38.8,0,604.8,55.2,43.52,0,76,0,76.4,0.17,0.3,0.1,58.4,56.6
1/16/2022 10:55,24.1,9.9,73.6,0,10,72.2,73.3,73,73.9,73.2,72.6,73.3,72.6,72,73.5,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.3,72.1,100,2818,300,0,1619,0,0,0,24.1,27,47.9,605.6,55,38.16,0,611.2,54.5,44.48,0,77.6,0,76.1,0.16,0.3,0,58.6,56.6
1/16/2022 11:00,24.5,10,73.4,0,10,72.2,73.2,73,73.9,73.2,72.6,73.3,72.6,72,73.4,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,69.9,71.7,100,2819,297,0,1608,5.1,6.2,6.2,24.5,27,47.9,605.6,54.2,40.08,0,605.6,53.8,44.8,0,79.4,0,75.8,0.16,0.3,0.1,58.7,56.7
1/16/2022 11:05,24.6,10.1,73.3,0,10,72.1,73.2,72.9,73.9,73.2,72.6,73.3,72.5,71.9,73.4,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.6,71.4,100,2819,297,0,1619,0,0,0,24.6,27,48.3,610.4,54,39.44,0,608.8,53.6,44.8,0,81,0,75.6,0.16,0.3,0.1,58.8,56.7
1/16/2022 11:10,24.9,10.1,73,0,10,72,73.2,72.9,73.8,73.2,72.6,73.3,72.3,71.9,73.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,68.3,10,11.8,69.4,71.2,100,2817.5,297,0,1634,5.3,6.2,6.2,24.9,27,47.9,610.4,56.2,38.8,0,605.6,55.9,44.8,0,82.6,0,75.4,0.16,0.3,0.1,59,56.7
1/16/2022 11:15,25.3,10.2,72.9,0,10,71.9,73.1,72.8,73.8,73.1,72.6,73.2,72.2,71.8,73.3,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,68.2,10,11.9,69.2,71,100,2817.5,297,0,0,0,0,0,25.3,27,48,602.4,57.6,38.16,0,613.6,57,44.8,0,84.1,0,75.3,0.16,0.3,0.1,59.1,56.8
1/16/2022 11:20,25.5,10.3,72.7,0,10,71.9,73,72.8,73.8,73.1,72.6,73.2,72.1,71.8,73.2,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,68,10,11.9,69.1,70.8,100,2815,298,0,1625,0,0,0,25.5,27,48.1,608.8,56.8,40.08,0,608,56.7,44.8,0,85.4,0,75.2,0.16,0.3,0.1,59.2,56.8
1/16/2022 11:25,25.8,10.4,72.6,0,10,71.8,73,72.7,73.7,73.1,72.6,73.2,72,71.7,73.2,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,67.9,9.9,12,69,70.6,100,2825,299,0,1621,0,0,0,25.8,27,47.9,609.6,55.9,39.12,0,608.8,55.7,44.8,0,86.8,0,75.1,0.16,0.3,0.1,59.3,56.9
1/16/2022 11:30,26.2,10.4,72.5,0,10,71.7,72.9,72.7,73.7,73,72.5,73.1,71.9,71.7,73.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,10.2,11.6,68.9,70.5,100,2855,305,0,1624,5.3,6.1,6.1,26.2,27,48.1,611.2,55.1,38.8,0,610.4,54.8,44.16,0,88.1,0,75,0.16,0.3,0.1,59.4,57
1/16/2022 11:35,26.6,10.4,72.3,0,10,71.7,72.9,72.7,73.6,73,72.5,73.1,71.8,71.6,73.1,53,53,53,53,53,53,53,53,53,53,67,11.4,7.9,68.6,70.6,100,2727,279,0,1611,0,0,0,26.6,27,47.8,608,54.2,38.8,0,604,54,43.2,0,89.3,0,74.9,0.16,0.3,0.1,59.5,57
1/16/2022 11:40,27.1,10.5,72.2,0,10,71.6,72.8,72.6,73.6,73,72.5,73,71.7,71.6,73,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,37.7,64.4,11.5,3.7,67.7,71,100,2452,227,0,1612,0,0,0,27.1,27,48,600.8,53.7,39.12,0,607.2,53.5,43.84,0,90.4,0,74.9,0.16,0.3,0.1,59.6,57
1/16/2022 11:45,27.3,10.6,72.1,0.3,8,71.5,72.8,72.5,73.5,72.9,72.5,72.9,71.7,71.5,73,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,62.2,10.3,3.5,65.6,71.5,80,2306,201,0,1626,5.6,6.1,6.1,27.3,27,48.2,606.4,55.6,40.4,4.08,611.2,55.5,44.8,4.32,91.6,0,74.8,0.16,0.3,0.1,59.7,57.1
1/16/2022 11:50,27.6,10.7,72,5.7,0,71.5,72.7,72.5,73.5,72.9,72.5,72.9,71.6,71.5,72.9,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,78.6,6.7,8.7,71.9,71.1,0,2530,242,0,1620,0,0,0,27.6,27,48.1,600.8,97.2,41.04,62.16,600,95,46.08,62.24,93,0,74.9,0.15,0.3,0.1,59.8,57.1
1/16/2022 11:55,27.8,10.7,72,4.9,0,71.4,72.7,72.5,73.4,72.8,72.4,72.8,71.5,71.4,72.9,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,86.3,7.6,10.6,85,75.3,0,3093,356,0,1620,0,0,0,27.8,27,48.1,612,115.6,43.28,99.6,613.6,111.9,48.96,99.6,94.4,0,76.7,0.16,0.3,0.1,59.9,57.2
1/16/2022 12:00,28,10.7,72.2,4.7,0,71.4,72.6,72.5,73.4,72.8,72.4,72.9,71.5,71.4,72.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,85,8.8,11.1,85.8,79.7,0,3360,419,0,1624.5,6,6.3,6.3,28,27,48.1,611.2,117,41.04,100,609.6,112.8,47.04,100,95.7,0,78.5,0.15,0.3,0.1,60,57.2
1/16/2022 12:05,28.3,10.6,72.6,3.7,0,71.4,72.6,72.5,73.4,72.8,72.4,73,71.7,71.4,72.8,100,100,100,100,100,100,100,100,100,100,85.4,9.3,11.5,85.5,80.5,0,3360,419,0,0,0,0,0,28.3,27,47.7,606.4,117.1,40.4,100,606.4,113.1,47.04,100,97.1,0,80.1,0.15,0.3,0.1,60.1,57.3
1/16/2022 12:10,28.5,10.4,73.1,4.3,0,71.5,72.6,72.5,73.4,72.8,72.4,73,71.9,71.5,72.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,84.8,9.6,11.6,85.6,80.7,0,3513.5,457.5,0,1615,0,0,0,28.5,27,48,604.8,116,40.4,94.48,608.8,111.5,48,94.4,98.1,0,81.1,0.15,0.3,0.1,60.2,57.3
1/16/2022 12:15,28.9,10.3,73.6,3.9,0,71.5,72.7,72.6,73.4,72.8,72.3,73.1,72.1,71.6,72.9,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,85.2,9.3,11.8,85.4,81.1,0,3513.5,457.5,0,0,5.8,6.6,6.6,28.9,27,48.3,607.2,114.3,42,57.68,610.4,108.9,49.28,57.44,99.3,0,81.8,0.15,0.3,0.1,60.3,57.3
1/16/2022 12:20,29.1,10.3,74.1,0.9,3.3,71.6,72.7,72.7,73.4,72.8,72.3,73.3,72.3,71.6,73,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,81.6,12.8,11.2,84.2,81,32.8,3522,460,0,1639,0,0,0,29.1,27,48.2,616,82.5,40.08,5.28,616.8,77.3,45.76,5.28,100.8,0,81.5,0.16,0.3,0.1,60.4,57.4
1/16/2022 12:25,29.2,10.2,74.5,0,9.8,71.7,72.8,72.7,73.4,72.9,72.3,73.4,72.5,71.8,73.1,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,75.6,11.2,12,78,79,98.2,3060,349,0,1629,0,0,0,29.2,27,47.7,601.6,60,38.48,0,605.6,58.9,43.52,0,102.3,0,80.2,0.15,0.3,0.1,60.5,57.4
1/16/2022 12:30,29.4,10.1,74.5,0,10,71.7,72.8,72.8,73.5,72.9,72.3,73.6,72.6,71.9,73.2,100,100,100,100,100,100,100,100,100,100,72.5,10.6,12,74.5,75.9,100,2930,323,0,1626,5.4,6.6,6.6,29.4,27,47.9,604,58.2,40.4,0,606.4,57.6,44.8,0,103.9,0,79.2,0.15,0.3,0.1,60.6,57.5
1/16/2022 12:35,29.5,10,74.6,0,10,71.8,72.9,72.8,73.5,73,72.3,73.7,72.7,71.9,73.3,100,100,100,100,100,100,100,100,100,100,70.9,10.3,12,72.5,74.2,100,2884,311,0,1634,0,0,0,29.5,27,48.1,610.4,56.7,40.4,0,608.8,56.2,44.8,0,105.3,0,78.6,0.15,0.3,0.1,60.6,57.5
1/16/2022 12:40,29.8,9.8,74.4,0,10,71.8,72.9,72.8,73.6,73,72.3,73.7,72.7,72,73.4,100,100,100,100,100,100,100,100,100,100,69.8,10.1,12,71.3,73.1,100,2851,304,0,1616,0,0,0,29.8,27,47.8,607.2,55.6,40.4,0,612,55.2,45.76,0,106.4,0,78,0.15,0.3,0.1,60.7,57.6
1/16/2022 12:45,30.1,9.7,74.3,0,10,71.8,72.9,72.8,73.6,73,72.3,73.8,72.6,72,73.4,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.4,72.2,100,2832,300,0,1632,5.4,6.5,6.5,30.1,27,48.2,609.6,54.8,40.08,0,609.6,54.2,44.16,0,107.5,0,77.7,0.15,0.3,0.1,60.8,57.6
1/16/2022 12:50,30.2,9.6,74.1,0,10,71.8,72.9,72.8,73.6,73.1,72.4,73.8,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.6,71.6,100,2829,299,0,1618,0,0,0,30.2,27,47.9,608,54,38.8,0,606.4,53.7,44.16,0,108.7,0,77.5,0.15,0.3,0.1,60.9,57.6
1/16/2022 12:55,30.2,9.6,73.9,0,10,71.7,72.8,72.7,73.6,73,72.4,73.8,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.1,71.1,100,2827,299,0,1635,0,0,0,30.2,27,47.9,605.6,56.4,38.8,0,612,56.2,46.08,0,109.7,0,77.2,0.15,0.3,0.1,60.9,57.6
1/16/2022 13:00,30.4,9.5,73.8,0,10,71.7,72.8,72.7,73.6,73,72.4,73.8,72.4,72,73.4,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.7,70.7,100,2820,296.5,0,1631.5,5.7,6.5,6.5,30.4,27,48.2,609.6,58,38.8,0,609.6,57.9,44.16,0,110.7,0,77.1,0.15,0.3,0.1,61,57.6
1/16/2022 13:05,30.6,9.6,73.7,0,10,71.7,72.8,72.7,73.5,73,72.4,73.8,72.3,71.9,73.4,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.3,70.4,100,2820,296.5,0,0,0,0,0,30.6,27,48.1,608.8,57.2,38.8,0,603.2,56.8,43.84,0,111.5,0,77,0.15,0.3,0.1,61.1,57.7
1/16/2022 13:10,30.9,9.6,73.6,0,10,71.6,72.7,72.6,73.5,73,72.4,73.8,72.2,71.9,73.4,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,70.1,100,2819,297,0,1618,0,0,0,30.9,27,47.8,604.8,56.1,38.8,0,608.8,55.6,45.44,0,112.2,0,76.9,0.15,0.3,0.1,61.2,57.7
1/16/2022 13:15,31.1,9.8,73.5,0,10,71.5,72.7,72.6,73.5,73,72.4,73.8,72,71.9,73.3,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,67.9,69.9,100,2818,297,0,1626,5.5,6.7,6.7,31.1,27,48,608.67,54.92,40.4,0,612.67,54.58,44.8,0,112.9,0,76.8,0.15,0.3,0.1,61.3,57.8
1/16/2022 13:20,31.4,9.8,73.3,0,10,71.5,72.6,72.5,73.4,72.9,72.4,73.7,72,71.8,73.3,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.8,69.8,100,2822,298,0,1632,0,0,0,31.4,27,48.3,608.8,54,40,0,611.2,53.7,44.16,0,113.9,0,76.7,0.15,0.3,0,61.3,57.8
1/16/2022 13:25,33,9.9,73.2,0,10,71.4,72.6,72.5,73.4,72.9,72.4,73.7,71.9,71.8,73.2,100,100,100,100,100,100,100,100,100,100,66.4,10,11.9,67.7,69.6,100,2811,295,0,1613,0,0,0,33,27,60.2,464,55.4,83.47,0,460.8,54.7,94.8,0,115,0,76.8,0.16,0.1,0.1,61.4,57.8
1/16/2022 13:30,36,10,73.1,0,10,71.4,72.6,72.4,73.3,72.9,72.3,73.6,71.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,66.4,10,11.9,67.6,69.5,100,2816,297,0,1648,3,4.2,4.2,36,27,69.9,729,60.12,73,0,699,59.75,82.7,0,115.6,0,76.8,0.27,0.2,0.1,61.5,57.8
1/16/2022 13:35,37.1,10.2,72.9,0,10,71.3,72.5,72.4,73.3,72.8,72.3,73.6,71.7,71.7,73.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,66.3,10,11.9,67.5,69.3,100,2816,297,0,1845,0,0,0,37.1,27,69.8,631.2,64.6,37.84,0,655.2,64.8,44.96,0,116.6,0,76.6,0.22,0.3,1,60.5,65.3
1/16/2022 13:40,36.8,10.2,72.9,0,10,71.2,72.4,72.3,73.2,72.8,72.3,73.5,71.6,71.6,73.1,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,66.2,10,11.8,67.4,69.3,100,2817,297,0,1612,0,0,0,36.8,27,67.2,602.67,64.42,40.8,0,598.67,64.33,44.27,0,117.9,0,76.7,0.19,0.3,2.5,54.9,67.9
1/16/2022 13:45,35.9,10.2,73,0,10,71.2,72.4,72.3,73.2,72.8,72.3,73.5,71.5,71.5,73,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,66.1,10,11.9,67.3,69.2,100,2809,295,0,1647,4.7,5.1,5.1,35.9,27,64,614,61.25,40,0,615,61.12,45.2,0,119.2,0,76.8,0.18,0.3,2.5,51.5,63.1
1/16/2022 13:50,34.9,10.3,72.9,0,10,71.1,72.4,72.3,73.2,72.7,72.3,73.5,71.4,71.5,72.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,66,10,11.9,67.3,69,100,2815.5,297,0,1627,0,0,0,34.9,27,60.3,608.8,58.9,38.08,0,605.6,58.8,43.36,0,120.3,0,76.8,0.17,0.3,2.6,50.6,60.1
1/16/2022 13:55,34,10.3,72.9,0,10,71.1,72.3,72.2,73.1,72.7,72.2,73.4,71.4,71.5,72.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,65.9,10,11.8,67.2,68.9,100,2815.5,297,0,1610,0,0,0,34,27,55.8,604.67,57.25,40,0,602.67,56.92,45.07,0,121.4,0,76.8,0.16,0.3,2.6,50.3,57.2
1/16/2022 14:00,33.6,10.3,72.8,0,10,71,72.3,72.2,73.1,72.6,72.2,73.4,71.3,71.4,72.8,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,65.8,9.9,11.9,67.1,68.8,100,2823,298,0,1620,6,6.3,6.3,33.6,27,52.5,609,56,38.8,0,614,55.62,45.6,0,122.5,0,76.7,0.15,0.3,2.5,50.1,54.8
1/16/2022 14:05,33.2,10.4,72.6,0,10,71,72.2,72.1,73,72.6,72.2,73.3,71.2,71.4,72.7,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,65.8,9.8,12,67,68.7,100,2823,298,0,0,0,0,0,33.2,27,50,611.2,55.1,38.4,0,608.8,54.6,43.68,0,123.2,0,76.6,0.15,0.3,2.5,49.9,52.9
1/16/2022 14:10,33.2,10.4,72.7,0,10,70.9,72.2,72.1,72.9,72.6,72.2,73.2,71.1,71.3,72.7,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,65.7,9.9,12,66.9,68.6,100,2855,303,0,1612,0,0,0,33.2,27,47.5,607.2,53.9,38.4,0,607.2,53.7,45.28,0,124.1,0,76.5,0.14,0.3,1.4,49.9,51
1/16/2022 14:15,33.1,10.4,72.5,0,10,70.8,72.1,72,72.9,72.5,72.1,73.1,71.1,71.3,72.6,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,65.4,10.8,10.4,66.7,68.6,100,2852,302,0,1613,6.5,7.5,7.5,33.1,27,45.4,610.4,53.5,38.4,0,606.4,53.3,45.6,0,125,0,76.4,0.15,0.3,0.1,50.4,50.8
1/16/2022 14:20,33.1,10.5,72.4,0,10,70.7,72.1,72,72.8,72.4,72.1,73,71,71.2,72.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,64.2,11.6,6,66.3,68.9,100,2588,253,0,1642,0,0,0,33.1,27,46.8,606.4,54,38.4,0,616,53.7,45.28,0,125.5,0,76.3,0.16,0.3,0.1,50.7,51
1/16/2022 14:25,33.3,10.6,72.3,0,10,70.7,72,71.9,72.8,72.4,72,72.9,70.9,71.2,72.5,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,62,11.2,3.3,65.2,69.4,100,2383,214,0,1642,0,0,0,33.3,27,47.8,609.6,56.6,38.4,0,611.2,56.6,43.68,0,125.8,0,76.3,0.15,0.3,0.1,51.1,51.6
1/16/2022 14:30,33.7,10.7,72.2,0,10,70.6,71.9,71.9,72.7,72.4,72,72.8,70.9,71.1,72.4,35,35,35,35,35,35,35,35,35,35,60.5,10.6,2.8,63.6,69.9,100,2274,195,0,1616,6.2,7,7,33.7,27,47.6,603.2,56.9,39.36,0,602.4,56.8,44.96,0,126.4,0,76.2,0.15,0.3,0.1,51.3,54
1/16/2022 14:35,33.7,10.7,72.1,0.2,8,70.6,71.9,71.8,72.7,72.3,72,72.8,70.8,71,72.4,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,60.4,9.8,3.3,62.7,70.3,80,2239,190,0,1632,0,0,0,33.7,27,47.9,612,56.1,40.32,2.88,609.6,55.9,45.92,3.12,126.8,0,76.2,0.15,0.3,0.1,51.6,53.1
1/16/2022 14:40,33.6,10.8,72,5.9,0,70.5,71.8,71.8,72.6,72.3,72,72.8,70.7,71,72.3,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,76,6.7,8.4,69.1,69.6,0,2509,231,0,1628,0,0,0,33.6,27,48,598.4,93.7,39.36,60.32,593.6,91.4,44.96,60.16,127.1,0,76.3,0.15,0.3,0,51.9,53
1/16/2022 14:45,33.6,10.7,72,6.5,0,70.5,71.8,71.8,72.6,72.2,71.9,72.7,70.7,71,72.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,85.1,7.4,10.5,84.5,73.1,0,3042,345,0,1599,5.7,7,7,33.6,27,47.9,610.4,114.1,43.84,99.28,608.8,110.4,49.76,99.28,127.6,0,77.8,0.15,0.3,0.1,52.3,53.2
1/16/2022 14:50,33.8,10.7,72.3,4.5,0,70.5,71.8,71.8,72.6,72.2,71.9,72.8,70.7,71,72.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,85.6,8.6,11,85.4,78.7,0,3275,398,0,1638,0,0,0,33.8,27,48.2,611.2,116.1,40.96,100,612.8,111.4,48.16,100,127.8,0,79.7,0.15,0.3,0.1,52.6,53.3
1/16/2022 14:55,33.7,10.6,72.8,3.7,0,70.5,71.8,71.8,72.6,72.2,71.9,72.8,70.9,71,72.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,85.6,9.2,11.4,85.6,79.8,0,3413,432,0,1623,0,0,0,33.7,27,47.8,601.6,116.9,41.92,100,610.4,112.3,47.2,100,128.2,0,81.1,0.15,0.3,0.1,52.9,53.4
1/16/2022 15:00,33.8,10.5,73.3,4.5,0,70.6,71.8,71.8,72.6,72.2,71.8,72.9,71.1,71,72.3,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,84.4,9.5,11.7,85.9,80.3,0,3497,453,0,1636,5.8,7,7.1,33.8,27,48.1,607.2,117.7,43.2,86.24,612,113.6,46.56,86.48,128.8,0,82.2,0.15,0.3,0.1,53.1,53.6
1/16/2022 15:05,33.9,10.3,73.7,3.3,0.1,70.6,71.8,71.9,72.6,72.2,71.8,73,71.4,71.2,72.4,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,85.4,10.7,11.1,85.3,80.5,1.2,3521,460,0,1626,0,0,0,33.9,27,48.2,613.6,111.3,42.56,38.08,607.2,106.1,46.88,38.08,129.1,0,82.9,0.15,0.3,0.1,53.4,53.7
1/16/2022 15:10,33.8,10,74.4,0,6.4,70.7,71.9,72,72.6,72.3,71.8,73.1,71.6,71.3,72.5,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,78.7,12.3,11.9,81.9,80.2,64.7,3025,346,0,1262,0,0,0,33.8,27,48.6,528,67.1,42.96,0,538.4,64.2,49.04,0,129.6,0,82.3,0.14,0.2,0.1,53.7,53.9
1/16/2022 15:15,36.1,9.9,74.7,0,10,70.8,72,72.1,72.6,72.3,71.8,73.2,71.8,71.4,72.6,100,100,100,100,100,100,100,100,100,100,73.5,11,12,75.9,77,100,3025,346,0,0,2.6,4.1,4.1,36.1,27,67.3,512,59.3,94.8,0,504,57.4,96.72,0,130,0,81.4,0.18,0.1,0.1,53.9,54.1
1/16/2022 15:20,38.5,10,74.8,0,10,70.9,72,72.1,72.7,72.4,71.8,73.3,72,71.5,72.7,100,100,100,100,100,100,100,100,100,100,70.9,10.5,12,72.8,74.2,100,2907,316,0,1812,0,0,0,38.5,27,73,719.2,60.4,60.08,0,708.8,59.8,70.16,0,130.3,0,80.8,0.26,0.3,0.1,54.2,54.2
1/16/2022 15:25,39.1,10.1,74.7,0,10,71,72.1,72.2,72.8,72.4,71.8,73.3,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,69.4,10.2,12,71.1,72.7,100,2878,310,0,1722,0,0,0,39.1,27,71.7,600.8,64.1,36.96,0,612,63.9,42.48,0,130.7,0,80.1,0.2,0.3,0.5,54.3,59
1/16/2022 15:30,38.5,10.1,74.6,0,10,71,72.1,72.2,72.8,72.5,71.8,73.3,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,68.4,10.2,12,70,71.6,100,2844,303,0,1624,4.3,5,5,38.5,27,68.6,611.2,64.5,41.12,0,604,64.2,46,0,130.7,0,79.7,0.19,0.3,1.8,52.8,67.6
1/16/2022 15:35,37.6,10.2,74.5,0,10,71,72.1,72.2,72.8,72.5,71.8,73.2,72,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.2,70.9,100,2832,300,0,1636.5,0,0,0,37.6,27,65,607.2,62.6,38.24,0,607.2,62.3,46,0,130.8,0,79.4,0.18,0.3,2,51,63.9
1/16/2022 15:40,38.2,10.1,74.3,0,10,71,72.1,72.2,72.9,72.5,71.9,73.2,71.9,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.7,70.4,100,2832,300,0,0,0,0,0,38.2,27,65.7,656.67,61.08,42.53,0,649.33,60.33,48.67,0,130.8,0,79.2,0.21,0.3,1,50.5,61.3
1/16/2022 15:45,40.8,10.1,74.3,0,10,71,72.1,72.2,72.9,72.5,71.9,73.1,71.9,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.4,70,100,2816,298,0,1707,2.8,3.6,3.6,40.8,27,73.2,599,62.25,36.4,0,599,62.25,40.8,0,130.4,0,79.1,0.21,0.3,0.1,50.8,61
1/16/2022 15:50,41.7,10.3,74.2,0,10,71,72.1,72.1,72.9,72.5,71.9,73.1,71.8,71.6,72.9,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,69.8,100,2820,297,0,1591,0,0,0,41.7,27,72.9,604.8,65,41.68,0,604,65,46.48,0,130.1,0,79,0.2,0.3,1.3,51,67.6
1/16/2022 15:55,40.5,10.3,74,0,10,71,72.1,72.1,72.9,72.5,71.9,73,71.7,71.6,72.8,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.9,69.6,100,2819,297,0,1632,0,0,0,40.5,27,70.7,612.8,64.1,39.12,0,617.6,63.9,45.2,0,130,0,78.9,0.19,0.3,2,50.6,67.7
1/16/2022 16:00,39.1,10.3,73.9,0,10,71,72.1,72.1,72.8,72.5,71.8,73,71.6,71.5,72.8,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.8,69.4,100,2819,298,0,1619.5,4.4,4.9,4.9,39.1,27,67.7,600.8,62,39.44,0,603.2,61.6,43.6,0,129.5,0,78.8,0.18,0.3,2.2,50.5,65
1/16/2022 16:05,37.8,10.3,73.8,0,10,70.9,72.1,72,72.8,72.5,71.9,72.9,71.5,71.5,72.8,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.7,69.2,100,2819,298,0,0,0,0,0,37.8,27,63.9,616.8,60.3,40.4,0,608,60,44.56,0,129.3,0,78.7,0.17,0.3,2.4,50.4,62.5
1/16/2022 16:10,36.6,10.3,73.8,0,10,70.9,72,72,72.8,72.5,71.8,72.8,71.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.5,69,100,2820,297,0,1631,0,0,0,36.6,27,59.8,602.4,58.9,38.48,0,613.6,58.5,45.2,0,129.4,0,78.5,0.16,0.3,2.4,50.3,60
1/16/2022 16:15,35.8,10.1,73.7,0,10,70.8,72,72,72.8,72.4,71.8,72.7,71.4,71.4,72.6,100,100,100,100,100,100,100,100,100,100,66.1,10,11.9,67.4,68.9,100,2817,296,0,1618,5.8,6,6,35.8,27,56.1,606,57.5,40.4,0,605.6,57.4,45.2,0,129.1,0,78.3,0.15,0.3,2.4,50.3,57.5
1/16/2022 16:20,35.3,10.1,73.6,0,10,70.8,72,71.9,72.7,72.4,71.8,72.6,71.3,71.3,72.6,100,100,100,100,100,100,100,100,100,100,66,10,11.9,67.3,68.8,100,2818,297,0,1624,0,0,0,35.3,27,52.8,615.2,56.7,40.4,0,612,56.3,45.84,0,128.5,0,78.1,0.15,0.3,2.3,50.3,55.2
1/16/2022 16:25,34.8,10.1,73.4,0,10,70.7,71.9,71.9,72.7,72.4,71.8,72.5,71.2,71.3,72.5,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.2,68.7,100,2823,298,0,1629,0,0,0,34.8,27,50.1,606.4,55.4,38.16,0,609.6,55.2,44.56,0,127.9,0,77.9,0.14,0.3,2.4,50.3,53
1/16/2022 16:30,34.6,10,73.2,0,10,70.7,71.9,71.8,72.7,72.3,71.8,72.4,71.2,71.2,72.5,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67.1,68.6,100,2819,297,0,1604,6.5,7.3,7.3,34.6,27,47.2,604,54.6,40.08,0,603.2,54.2,44.24,0,127.4,0,77.7,0.15,0.3,1,50.4,51.2
1/16/2022 16:35,34.3,9.9,73.1,0,10,70.6,71.8,71.8,72.6,72.3,71.8,72.4,71.1,71.2,72.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,65.7,10,11.9,66.9,68.5,100,2832,300,0,1614,0,0,0,34.3,27,45.5,612.8,53.8,40.08,0,607.2,53.6,46.16,0,126.6,0,77.5,0.15,0.3,0.1,51,51.1
1/16/2022 16:40,34.3,9.9,72.9,0,10,70.6,71.8,71.8,72.6,72.2,71.8,72.3,71,71.1,72.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,65.6,10,11.9,66.8,68.4,100,2824,297,0,1653,0,0,0,34.3,27,46.9,613.6,54.4,38.8,0,615.2,54.3,45.84,0,124.6,0,77.3,0.16,0.3,0.2,51.3,52.7
1/16/2022 16:45,34.2,10,72.7,0,10,70.5,71.8,71.7,72.5,72.2,71.7,72.2,70.9,71.1,72.2,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,65.5,10,11.9,66.7,68.3,100,2811,296,0,1642,6,7,7,34.2,27,47.7,600.67,56.5,39.07,0,610,56.5,43.6,0,122.9,0,77.1,0.15,0.3,0.9,51.5,56.6
1/16/2022 16:50,34.1,10.1,72.5,0,10,70.5,71.7,71.7,72.5,72.2,71.7,72.1,70.8,71,72.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,65.5,10,12,66.7,68.1,100,2827,299,0,1619,0,0,0,34.1,27,47.9,605,56.25,40.4,0,608,55.88,43.6,0,120.2,0,76.9,0.15,0.3,0.9,51.3,53.9
1/16/2022 16:55,33.9,10.2,72.4,0,10,70.4,71.7,71.7,72.4,72.1,71.7,72,70.8,70.9,72.1,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,65.2,10.5,10.8,66.6,68.1,100,2857,305,0,1627,0,0,0,33.9,27,47.8,613.6,55.3,40.4,0,607.2,55.1,43.6,0,116.2,0,76.7,0.15,0.3,0.6,51.2,52.3
1/16/2022 17:00,33.7,10.2,72.2,0,10,70.4,71.6,71.6,72.4,72.1,71.6,71.9,70.7,70.9,72,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,64,11.7,5.6,66.2,68.5,100,2471,232,0,1623,5.9,6.8,6.8,33.7,27,47.9,614.4,54.6,37.52,0,611.2,54.2,43.6,0,112.5,0,76.5,0.16,0.3,0.1,51.5,52.1
1/16/2022 17:05,33.7,10.2,72.1,2.4,4,70.3,71.6,71.6,72.4,72,71.6,71.8,70.6,70.8,71.9,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,65.1,9.4,5.6,65.4,69,40,2471,232,0,0,0,0,0,33.7,27,47.9,600.8,63.8,37.2,24.96,604,64.2,42.96,25.12,110.1,0,76.3,0.15,0.3,0.1,51.8,52.3
1/16/2022 17:10,33.6,10.3,72,6.8,0,70.3,71.5,71.5,72.3,72,71.6,71.7,70.5,70.8,71.8,80,80,80,80,80,80,80,80,80,80,84.1,7,10.1,78.6,69.4,0,2863,305,0,1602,0,0,0,33.6,27,48.1,604,109.6,42.64,85.44,600,106.1,48.72,85.6,107.7,0,76.9,0.15,0.3,0.1,52.1,52.5
1/16/2022 17:15,33.6,10.4,72,6.1,0,70.2,71.5,71.5,72.3,72,71.6,71.7,70.5,70.7,71.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,84.7,8.4,10.9,85.4,76.8,0,3218,385,0,1651,6.2,6.8,6.8,33.6,27,48.2,615.2,115,40.4,100,613.6,111.1,48.56,100,105.4,0,79.3,0.16,0.3,0.1,52.4,53.3
1/16/2022 17:20,33.5,10.4,72.3,4.3,0,70.2,71.5,71.5,72.2,71.9,71.5,71.7,70.6,70.7,71.8,100,100,100,100,100,100,100,100,100,100,85.5,9.1,11.3,85.6,79.1,0,3380,423,0,1629,0,0,0,33.5,27,47.8,603.2,117.4,40.4,100,610.4,113.3,46.8,100,103.3,0,81.1,0.15,0.3,0.3,52.4,56.2
1/16/2022 17:25,33.3,10.2,72.8,3.9,0,70.3,71.5,71.6,72.2,71.9,71.5,71.8,70.9,70.7,71.7,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.6,79.8,0,3466,445,0,1635,0,0,0,33.3,27,48.1,608.8,117.4,42,100,610.4,113.4,46.8,100,101.2,0,82.2,0.15,0.3,0.4,52.1,53.7
1/16/2022 17:30,33.1,10.1,73.3,4.6,0,70.4,71.5,71.6,72.2,71.9,71.5,71.9,71.1,70.8,71.8,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,84.3,9.5,11.7,85.9,80.2,0,3521,460,0,1628,6.2,6.9,6.9,33.1,27,48.1,612,116.9,41.04,84.32,608,113,46.16,84.32,99.2,0,83,0.15,0.3,0.2,52,52.4
1/16/2022 17:35,32.9,9.9,73.8,3.3,0.3,70.5,71.6,71.7,72.3,72,71.5,72,71.3,70.9,71.9,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,84.6,10.6,11.3,85.4,80.4,3.4,3287.5,403,95.2,1632.5,0,0,0,32.9,27,47.7,609.6,107.2,39.76,33.84,608,101.4,47.44,33.92,97.7,0,83.4,0.15,0.3,0.1,52.1,52.4
1/16/2022 17:40,32.8,9.8,74.4,0,7.4,70.6,71.7,71.8,72.3,72,71.5,72.1,71.5,71,72,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,77.8,11.9,12,80.7,79.8,73.8,3287.5,403,85.8,0,0,0,0,32.8,27,48,613.6,61.4,37.84,0,613.6,59.3,44.56,0,96.4,0,82.3,0.15,0.3,0.1,52.4,52.6
1/16/2022 17:45,32.7,9.9,74.5,0,10,70.7,71.7,71.8,72.4,72.1,71.5,72.2,71.8,71.1,72.1,100,100,100,100,100,100,100,100,100,100,73,10.9,12,75.3,76.3,100,2990,333,82.8,1636,5.7,6.8,6.8,32.7,27,47.9,603.2,56,36.88,0,611.2,55,43.6,0,95.1,0,81,0.15,0.3,0.1,52.7,52.8
1/16/2022 17:50,32.5,9.8,74.3,0,10,70.8,71.8,71.9,72.4,72.1,71.5,72.3,71.9,71.2,72.2,100,100,100,100,100,100,100,100,100,100,70.5,10.5,12,72.4,73.8,100,2900,314,80.8,1633,0,0,0,32.5,27,48.1,608.8,58.2,39.44,0,601.6,57.8,43.92,0,93.8,0,79.7,0.15,0.3,0.1,53,53.4
1/16/2022 17:55,32.5,9.9,74.1,0,10,70.8,71.8,71.9,72.5,72.2,71.5,72.3,71.9,71.2,72.3,100,100,100,100,100,100,100,100,100,100,69,10.3,12,70.8,72.3,100,2856,305,79.9,1638,0,0,0,32.5,27,48.2,611.2,58.2,37.84,0,613.6,57.8,45.52,0,92.6,0,78.8,0.16,0.3,0.1,53,55
1/16/2022 18:00,32.5,9.9,73.8,0,10,70.8,71.9,71.9,72.5,72.2,71.5,72.3,71.8,71.3,72.3,100,100,100,100,100,100,100,100,100,100,68,10.1,12,69.6,71.2,100,2833.5,300,79.5,1635,6.1,6.8,6.8,32.5,27,48,613.6,57.1,37.2,0,611.2,56.7,43.6,0,91.3,0,78,0.15,0.3,0.1,53,53.5
1/16/2022 18:05,32.3,10.1,73.7,0,10,70.8,71.9,71.9,72.6,72.3,71.5,72.3,71.8,71.3,72.4,100,100,100,100,100,100,100,100,100,100,67.4,10.1,11.9,68.8,70.5,100,2833.5,300,79.1,1619,0,0,0,32.3,27,47.7,602,55.83,38.8,0,603.33,55.25,43.6,0,89.9,0,77.4,0.15,0.3,0.1,53,53.1
1/16/2022 18:10,32.3,10.2,73.4,0,10,70.8,71.9,71.9,72.6,72.3,71.5,72.2,71.7,71.3,72.4,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.3,70,100,2818,297,79.2,1631,0,0,0,32.3,27,47.8,615,54.88,38.8,0,601,54.25,43.6,0,88.8,0,77,0.16,0.3,0.1,53.3,53.4
1/16/2022 18:15,32.3,10.3,73.2,0,10,70.8,71.9,71.9,72.6,72.3,71.6,72.2,71.6,71.2,72.3,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.9,69.6,100,2821,299,79.1,1630,5.7,6.6,6.6,32.3,27,48.8,551.2,54.1,40.32,0,559.2,53.8,47.44,0,87.7,0,76.6,0.15,0.2,0.1,53.5,53.5
1/16/2022 18:20,35.1,10.3,73,0,10,70.8,71.9,71.8,72.6,72.3,71.6,72.1,71.5,71.2,72.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,66.2,10,11.8,67.6,69.3,100,2818,297,79,887,0,0,0,35.1,27,66.3,550,57.58,91.93,0,538.67,56.75,91.73,0,86.4,0,76.6,0.2,0.1,0.1,53.8,53.7
1/16/2022 18:25,37.5,10.4,72.7,0,10,70.7,71.8,71.8,72.6,72.3,71.6,72.1,71.4,71.1,72.3,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,66,10,11.8,67.3,69,100,2806.5,294.5,79.1,1773,0,0,0,37.5,27,70.2,716,63,53.2,0,716,62.88,64,0,85.3,0,76,0.27,0.3,0.1,54.1,54.7
1/16/2022 18:30,37.8,10.6,72.6,0,10,70.7,71.8,71.8,72.6,72.2,71.6,72,71.3,71.1,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,65.8,9.7,12,67.1,68.7,100,2806.5,294.5,79.6,0,3.8,4.4,4.4,37.8,27,68.7,599.2,64.9,37.28,0,612.8,65,41.92,0,84.4,0,75.8,0.2,0.3,1.8,53.3,68.8
1/16/2022 18:35,36.7,10.7,72.4,0,10,70.7,71.8,71.7,72.5,72.2,71.6,71.9,71.2,71,72.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,65.6,10.4,11.4,67,68.5,100,2849,303,78.7,1622,0,0,0,36.7,27,65.7,610.4,63,41.44,0,602.4,62.8,45.68,0,83.4,0,75.7,0.19,0.3,2.2,51.5,65.2
1/16/2022 18:40,35.4,10.7,72.3,0,10,70.6,71.7,71.7,72.5,72.2,71.5,71.9,71.1,71,72.1,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,64.4,11.7,6.7,66.6,68.8,100,2682,271,71.7,1642,0,0,0,35.4,27,62.2,608,60.7,38.56,0,610.4,60.4,46,0,82.4,0,75.5,0.18,0.3,2.2,50.8,62.1
1/16/2022 18:45,33.9,10.8,72.2,0,10,70.6,71.7,71.7,72.5,72.1,71.5,71.8,71,70.9,72.1,36,36,36,36,36,36,36,36,36,36,62,11.3,3.3,65.5,69.2,100,2425,222,66,1626,5.4,5.5,5.5,33.9,27,58.2,604,59.1,40.48,0,609.6,58.8,44.72,0,81.5,0,75.3,0.17,0.3,2.2,50.4,59.5
1/16/2022 18:50,33.1,10.9,72,4,0,70.5,71.7,71.6,72.4,72.1,71.5,71.7,70.9,70.8,72,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,69.5,7.7,7.1,65.9,69.7,0,2637.5,196,73.8,1623,0,0,0,33.1,27,54.2,604,80,41.44,41.28,603.2,79.4,45.36,41.36,80.5,0,75.2,0.15,0.3,2.1,50.1,56.8
1/16/2022 18:55,32.5,10.9,71.9,6.7,0,70.5,71.6,71.6,72.4,72.1,71.5,71.6,70.8,70.8,71.9,88,88,88,88,88,88,88,88,88,88,85.2,7.3,10.3,82.9,71.1,0,2637.5,334,87.2,1606,0,0,0,32.5,27,50.9,611.2,114.4,43.68,97.68,602.4,110.8,48.88,97.76,79.6,0,76.8,0.15,0.3,2.1,50,54.1
1/16/2022 19:00,32,10.9,72,5.5,0,70.5,71.6,71.6,72.4,72,71.5,71.6,70.8,70.8,71.9,100,100,100,100,100,100,100,100,100,100,85,8.5,10.9,85.6,77.9,0,3335.5,413.5,92.9,1617.5,6.3,6.8,6.8,32,27,48.6,612.8,115.5,41.76,100,614.4,111.2,49.2,100,78.8,0,79,0.15,0.3,2.1,49.8,52
1/16/2022 19:05,31.8,10.9,72.3,3.6,0,70.5,71.6,71.6,72.4,72,71.5,71.7,70.9,70.8,71.8,100,100,100,100,100,100,100,100,100,100,86,9.1,11.3,85.6,79.5,0,3335.5,413.5,96.1,0,0,0,0,31.8,27,46.2,606.4,116.2,40.48,100,604.8,111.8,46.64,100,77.8,0,80.5,0.15,0.3,0.1,50.1,50.9
1/16/2022 19:10,31.6,10.8,72.8,4,0,70.5,71.6,71.6,72.4,72,71.5,71.8,71.1,70.8,71.9,100,100,100,100,100,100,100,100,100,100,85,9.5,11.6,85.7,80,0,3479,449,97.9,1606,0,0,0,31.6,27,45.9,603.2,116.3,43.36,100,604,111.8,49.2,100,77.1,0,81.5,0.15,0.3,0.1,50.5,51.2
1/16/2022 19:15,31.6,10.9,73.2,4.3,0,70.6,71.7,71.7,72.4,72,71.4,71.8,71.3,70.9,71.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,84.5,9.6,11.6,85.8,80.4,0,3521,460,99.2,1650,6,6.8,6.8,31.6,27,47.5,616,117.1,43.04,93.04,612.8,112.7,49.2,93.04,76.3,0,82.4,0.16,0.3,0.2,50.9,52.6
1/16/2022 19:20,31.6,10.8,73.6,3.5,0,70.7,71.7,71.8,72.4,72.1,71.4,71.9,71.6,71,72,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,85.5,9.3,11.8,85.5,80.5,0,3522,460,100,1649,0,0,0,31.6,27,47.9,609.6,115.3,39.84,59.28,612.8,110.1,46.64,59.28,75.7,0,83,0.16,0.3,0.5,51.2,55.6
1/16/2022 19:25,31.5,10.7,74,2.2,1.9,70.8,71.8,71.8,72.4,72.1,71.4,72,71.8,71.1,72.1,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,83.1,12.6,11,85.3,80.5,19.4,3522,460,91,1629,0,0,0,31.5,27,47.9,610.4,87.4,40.48,9.04,612,81.4,45.36,9.2,75.1,0,82.6,0.16,0.3,0.5,51.1,53.5
1/16/2022 19:30,31.4,10.7,74.3,0,9.3,70.9,71.9,71.9,72.5,72.2,71.4,72.2,72,71.2,72.2,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,75.7,11.4,12,78.6,79.2,93,3083,354,84.5,1637,6,6.8,6.8,31.4,27,47.7,608.8,58,37.92,0,603.2,56.5,43.44,0,74.5,0,81.1,0.16,0.3,0.2,51.1,52.2
1/16/2022 19:35,31.3,10.8,74.2,0,10,71,72,72,72.6,72.2,71.4,72.3,72.1,71.3,72.3,100,100,100,100,100,100,100,100,100,100,71.9,10.7,12,74.2,75.6,100,2942,324,81.9,1618,0,0,0,31.3,27,47.7,604,55.6,39.52,0,608,54.9,45.36,0,73.9,0,79.5,0.16,0.3,0.1,51.3,52.4
1/16/2022 19:40,31.3,11,74.1,0,10,71.1,72,72.1,72.6,72.3,71.5,72.3,72.2,71.4,72.4,100,100,100,100,100,100,100,100,100,100,69.8,10.4,12,71.7,73.3,100,2877,309,80.4,1637,0,0,0,31.3,27,53,614,54.5,39.6,0,613.6,54,45.36,0,73.2,0,78.3,0.18,0.3,0.1,51.6,52.6
1/16/2022 19:45,34,11.2,73.8,0,10,71.1,72.1,72.1,72.7,72.3,71.5,72.3,72.2,71.4,72.4,100,100,100,100,100,100,100,100,100,100,68.5,10.2,11.9,70.2,71.9,100,2847,303,79.6,1613,2.8,3.6,3.6,34,27,69.9,602.4,55.8,37.92,0,600.8,55.6,43.44,0,72.6,0,77.4,0.22,0.3,0.1,51.9,52.7
1/16/2022 19:50,36.6,11.3,73.5,0,10,71.1,72.1,72.1,72.7,72.4,71.5,72.3,72.1,71.4,72.5,100,100,100,100,100,100,100,100,100,100,67.7,10.1,11.9,69.2,71,100,2829,300,79.3,1623,0,0,0,36.6,27,70.6,605.6,60.5,41.12,0,607.2,60.5,46.96,0,71.9,0,76.8,0.21,0.3,0.1,52.2,52.9
1/16/2022 19:55,36.5,11.3,73.3,0,10,71.1,72.1,72,72.8,72.4,71.5,72.3,72,71.4,72.5,100,100,100,100,100,100,100,100,100,100,67.2,10,11.9,68.6,70.4,100,2814,296,79.3,1676,0,0,0,36.5,27,68.4,616.8,63.9,39.28,0,615.2,63.7,44.72,0,71.3,0,76.4,0.2,0.3,0.7,52.4,60.2
1/16/2022 20:00,35.2,11.5,73.1,0,10,71.1,72.1,72,72.8,72.4,71.6,72.3,71.9,71.4,72.5,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68.2,69.9,100,2819.5,297.5,79.2,1643,4.5,5,5,35.2,27,65.1,602.4,63.6,38.56,0,604,63.4,43.12,0,70.7,0,76,0.19,0.3,1.7,51.2,65.5
1/16/2022 20:05,33.8,11.6,72.9,0,10,71.1,72.1,72,72.8,72.4,71.6,72.2,71.8,71.3,72.5,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,66.3,10,11.9,67.8,69.5,100,2819.5,297.5,79,1630,0,0,0,33.8,27,61.1,608,61.6,40.8,0,604.8,61.4,45.36,0,70,0,75.8,0.18,0.3,1.7,50.6,61.9
1/16/2022 20:10,32.5,11.7,72.9,0,10,71,72.1,71.9,72.8,72.4,71.6,72.2,71.6,71.3,72.4,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,66.1,10,11.9,67.5,69.2,100,2823,298,79,1639,0,0,0,32.5,27,56.8,612,60,39.84,0,609.6,59.5,45.04,0,69.3,0,75.5,0.17,0.3,1.7,50.3,59.2
1/16/2022 20:15,31.7,12,72.6,0,10,71,72,71.9,72.7,72.4,71.6,72.1,71.6,71.2,72.4,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,65.8,10,11.9,67.2,69,100,2823,298,79.2,1626,5.8,6,6,31.7,27,52.7,605.6,58.3,37.92,0,604,57.9,43.12,0,68.4,0,75.1,0.16,0.3,1.7,50.2,56.4
1/16/2022 20:20,31.1,12.3,72.5,0,10,70.9,72,71.9,72.7,72.3,71.6,72,71.4,71.2,72.3,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,65.7,10,12,67,68.7,100,2847,303,79.6,1610,0,0,0,31.1,27,49.1,606.4,56.8,39.84,0,606.4,56.4,45.04,0,67.6,0,74.8,0.15,0.3,1.7,50.1,53.5
1/16/2022 20:25,31.4,12.7,72.2,0,10,70.9,72,71.8,72.7,72.3,71.6,71.9,71.3,71.1,72.3,54,54,54,54,54,54,54,54,54,54,64.8,11.6,8,66.8,68.8,100,2781,290,73.8,1619,0,0,0,31.4,27,55.1,395.2,56.3,76,0,403.2,55.4,78.4,0,66.8,0,74.6,0.14,0.1,0.4,50.2,51.6
1/16/2022 20:30,34.5,12.8,72.1,1.4,4,70.8,71.9,71.8,72.7,72.3,71.6,71.9,71.2,71,72.2,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,64.5,10.4,5.2,65.7,69.3,40,2455,227,70.3,1544,2.9,4.3,4.3,34.5,27,68.1,691.2,61.3,83.6,15.68,656,61.7,90.72,15.44,66,0,74.5,0.26,0.2,0.1,50.6,51.7
1/16/2022 20:35,36.2,12.8,71.9,6.8,0,70.8,71.9,71.7,72.6,72.2,71.6,71.8,71.1,70.9,72.1,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,81.9,6.9,9.9,76.8,69.5,0,3016.5,340,85.2,1726,0,0,0,36.2,27,69,644,108.6,40.8,83.12,664,105.1,50.56,82.88,65.3,0,75.2,0.23,0.3,0.1,51,52
1/16/2022 20:40,35.5,12.7,71.9,5.1,0,70.7,71.8,71.7,72.6,72.2,71.6,71.7,71,70.9,72.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,85.7,8.3,10.8,85.2,76.5,0,3016.5,340,91.8,0,0,0,0,35.5,27,67.5,597.6,119,42.08,100,595.2,115.4,46.4,100,64.6,0,77.9,0.2,0.3,0.8,51.2,58.4
1/16/2022 20:45,33.9,12.8,72.1,4.6,0,70.7,71.8,71.7,72.6,72.1,71.5,71.7,71.1,70.8,72,100,100,100,100,100,100,100,100,100,100,85.4,9.1,11.3,85.9,79.4,0,3374,423,95.4,1647,4.6,5,5,33.9,27,64.9,614.4,119.2,43.2,100,614.4,115.6,48.64,100,63.9,0,79.8,0.2,0.3,1.8,50.7,65
1/16/2022 20:50,32.1,12.9,72.3,4.4,0,70.7,71.8,71.8,72.6,72.1,71.5,71.8,71.2,70.9,72,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.9,80.1,0,3466,443,97.4,1648,0,0,0,32.1,27,60.9,608,118.25,40.27,100,608,114.25,46.67,100,63.2,0,81.1,0.18,0.3,1.8,50.2,61.1
1/16/2022 20:55,31,12.9,72.7,3.7,0,70.8,71.9,71.8,72.5,72.1,71.5,71.9,71.4,70.9,72,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,80.4,0,3516,460,99,1626,0,0,0,31,27,56.4,607,117.88,42.4,100,609,113.75,48,100,62.5,0,81.8,0.17,0.3,1.8,50,58.5
1/16/2022 21:00,30.3,12.9,73,4.2,0,70.9,71.9,71.9,72.6,72.2,71.5,72,71.6,71,72.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85,9.6,11.6,85.6,80.6,0,3522,460,99.9,1627,5.9,6.1,6.1,30.3,27,52.6,608.8,117.5,42.56,98.16,607.2,113.6,48,98.16,61.9,0,82.3,0.16,0.3,1.9,50,55.9
1/16/2022 21:05,29.8,12.8,73.4,4.4,0,71,72,71.9,72.6,72.2,71.5,72.1,71.8,71.1,72.2,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,84.5,9.5,11.7,85.8,80.8,0,3521,460,100,1616.5,0,0,0,29.8,27,49.1,608,116.5,40.64,74,609.6,112.3,48,74,61.4,0,82.8,0.15,0.3,1.8,49.9,53.2
1/16/2022 21:10,29.5,12.8,73.7,3.8,0,71.1,72,72,72.6,72.3,71.5,72.2,72,71.1,72.3,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,85.6,9.7,11.6,85.6,80.9,0,3380,424,99.3,1644,0,0,0,29.5,27,46.1,610.4,106.1,40,30.56,612.8,101.2,48,30.72,60.9,0,82.8,0.16,0.3,0.4,50.1,51.4
