Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/16/2022 21:15,30.4,12.7,74,1,3.9,71.2,72.1,72.1,72.7,72.3,71.5,72.3,72.2,71.2,72.4,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,80.6,13,10.5,83.5,80.6,39,3380,424,85.6,0,5.7,7.2,7.2,30.4,27,57.8,450.4,65.5,75.2,0,452,63.4,75.52,0.56,60.4,0,81.5,0.16,0.1,0.1,50.6,51.6
1/16/2022 21:20,33.4,12.6,74.2,0,10,71.3,72.2,72.2,72.8,72.4,71.5,72.4,72.4,71.3,72.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,74.5,10.9,12,77.1,78.3,99.8,2956.5,326,83,1620,0,0,0,33.4,27,71.7,710.4,58.9,78.32,0,679.2,57.5,87.44,0,59.8,0,79.7,0.27,0.2,0.1,50.9,51.8
1/16/2022 21:25,34.9,12.5,74,0,10,71.3,72.3,72.2,72.8,72.4,71.5,72.5,72.5,71.4,72.6,100,100,100,100,100,100,100,100,100,100,71.3,10.5,12,73.5,75.1,100,2956.5,326,81,1857,0,0,0,34.9,27,71.2,626,62.92,37.4,0,644,62.75,44.93,0,59.1,0,77.9,0.22,0.3,0.1,51.2,53
1/16/2022 21:30,34.3,12.7,73.8,0,10,71.4,72.3,72.3,72.9,72.5,71.6,72.5,72.5,71.5,72.7,100,100,100,100,100,100,100,100,100,100,69.5,10.2,12,71.4,73.2,100,2863,306,80,1617,4.1,4.8,4.8,34.3,27,67.7,603,64.5,41.2,0,602,64.38,45.6,0,58.7,0,77.1,0.19,0.3,1.6,51.2,67.1
1/16/2022 21:35,32.9,12.8,73.6,0,10,71.4,72.3,72.3,72.9,72.5,71.6,72.5,72.4,71.5,72.7,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70.2,71.9,100,2838,301,79.5,1656,0,0,0,32.9,27,63.9,614.4,63.1,40,0,615.2,62.6,44.8,0,58.2,0,76.5,0.19,0.3,1.8,50.4,63.7
1/16/2022 21:40,31.8,12.9,73.4,0,10,71.4,72.3,72.3,73,72.6,71.6,72.5,72.3,71.5,72.8,100,100,100,100,100,100,100,100,100,100,67.7,10,11.8,69.3,71.1,100,2825,299,79.3,1636,0,0,0,31.8,27,59.3,604,61,38.08,0,613.6,60.6,43.2,0,57.8,0,76.1,0.18,0.3,1.8,50.1,60.6
1/16/2022 21:45,30.9,13,73.2,0,10,71.4,72.4,72.3,73,72.6,71.7,72.5,72.2,71.5,72.7,100,100,100,100,100,100,100,100,100,100,67.2,10,11.9,68.7,70.5,100,2805,295,79.1,1626,5.6,5.8,5.8,30.9,27,54.7,609.6,59.2,40.64,0,608,58.8,43.2,0,57.5,0,75.7,0.16,0.3,1.8,50,57.6
1/16/2022 21:50,30.3,13.1,72.9,0,10,71.4,72.3,72.2,73,72.6,71.7,72.4,72.1,71.5,72.7,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,66.7,10.1,11.9,68.2,70,100,2811,296,78.9,1628,0,0,0,30.3,27,50.7,611.2,57.6,38.4,0,609.6,57.1,43.2,0,57.1,0,75.3,0.16,0.3,1.8,50,54.7
1/16/2022 21:55,29.8,13.1,72.8,0,10,71.3,72.3,72.2,73,72.6,71.7,72.4,71.9,71.4,72.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,66.4,10,11.9,67.9,69.7,100,2819,299,79,1626,0,0,0,29.8,27,47.3,602.4,56.1,38.72,0,608.8,55.6,43.2,0,56.7,0,74.9,0.15,0.3,1.1,50,52
1/16/2022 22:00,29.6,13.2,72.6,0,10,71.3,72.3,72.1,73,72.5,71.7,72.3,71.8,71.3,72.7,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,66.2,9.9,12,67.6,69.4,100,2811,296,79.4,1615,6.4,7.2,7.2,29.6,27,45.2,606.4,54.8,40.96,0,604.8,54.4,44.8,0,56.4,0,74.5,0.16,0.3,0.1,50.4,51.5
1/16/2022 22:05,29.6,13.2,72.3,0,10,71.2,72.3,72.1,73,72.5,71.7,72.2,71.7,71.3,72.6,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,65.9,10.7,10.9,67.3,69.2,100,2846,303,77.6,1649,0,0,0,29.6,27,46.9,612,54.6,39.04,0,609.6,54.4,45.44,0,56,0,74.2,0.17,0.3,0.1,50.8,51.8
1/16/2022 22:10,29.6,13.3,72.1,0.8,6,71.1,72.2,72,72.9,72.5,71.8,72.1,71.5,71.2,72.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,64.8,10.9,6,66.7,69.6,60,2712,276.5,72,1655,0,0,0,29.6,27,47.6,604,59.6,38.08,9.44,608.8,59.9,43.52,9.44,55.6,0,73.8,0.16,0.3,0.5,51,56.3
1/16/2022 22:15,29.6,13.4,71.9,6.4,0,71.1,72.2,72,72.9,72.4,71.7,72,71.4,71.1,72.5,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,80.1,7.2,9.9,75.2,69.8,0,2712,276.5,85,1602,5.5,6.5,6.5,29.6,27,47.8,578.4,105.2,42.24,74.4,577.6,102.8,46.8,74.56,55.2,0,74.4,0.15,0.3,0.8,50.8,54.7
1/16/2022 22:20,32.1,13.4,71.7,5,0,71.1,72.1,71.9,72.9,72.3,71.7,72,71.3,71.1,72.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,85.8,8.3,10.8,85,76.2,0,3213,384,91.9,886,0,0,0,32.1,27,64.5,493.33,116.17,92.53,100,483.33,116.17,94.2,100,54.7,0,76.8,0.18,0.1,0.1,50.9,53.6
1/16/2022 22:25,34.7,13.3,71.8,4.5,0,71,72.1,71.9,72.9,72.3,71.7,71.9,71.3,71,72.3,100,100,100,100,100,100,100,100,100,100,85.7,9.1,11.3,85.8,79.5,0,3380,424,95.4,1737,0,0,0,34.7,27,70.9,716,111.12,68.9,100,697,110.25,80.4,100,54.4,0,78.8,0.27,0.3,0.1,51.2,53.8
1/16/2022 22:30,35.3,13.4,72,4.6,0,71.1,72.1,71.9,72.8,72.3,71.7,72,71.5,71,72.3,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.5,85.9,80.3,0,3462,445,97.5,1808,3.7,4.2,4.2,35.3,27,70.8,629.6,118,39.92,100,647.2,113.1,49.12,100,54,0,80.2,0.22,0.3,0.4,51.5,56.8
1/16/2022 22:35,34.2,13.4,72.3,3.8,0,71.1,72.1,72,72.8,72.3,71.7,72,71.7,71,72.3,100,100,100,100,100,100,100,100,100,100,85.3,9.7,11.7,85.5,80.5,0,3510,457,98.7,1635,0,0,0,34.2,27,68.1,600.8,120.7,41.52,100,600,116.7,45.76,100,53.8,0,81.2,0.19,0.3,1.8,51,67.3
1/16/2022 22:40,32.8,13.3,72.7,4.1,0,71.2,72.2,72.1,72.8,72.3,71.7,72.1,71.8,71.1,72.4,100,100,100,100,100,100,100,100,100,100,85.1,9.7,11.7,85.6,80.8,0,3522,460,99.9,1634,0,0,0,32.8,27,64.5,606.4,118.7,42.8,100,608.8,114.7,48.96,100,53.4,0,81.9,0.19,0.3,1.9,50.3,63.5
1/16/2022 22:45,31.6,13.2,73,4.5,0,71.2,72.2,72.1,72.9,72.3,71.6,72.2,72,71.1,72.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,84.4,9.6,11.7,85.9,81,0,3521,460,100,1635,5.3,5.5,5.5,31.6,27,60.2,609.6,118.2,42.8,98.72,612,113.8,48,98.72,53.1,0,82.4,0.18,0.3,1.9,50,61
1/16/2022 22:50,30.8,13.1,73.3,3.8,0,71.3,72.3,72.2,72.9,72.4,71.7,72.3,72.2,71.3,72.5,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,85.2,9.7,11.7,85.6,81,0,3522,460,100,1636,0,0,0,30.8,27,55.7,611.2,117.8,42.8,80,601.6,113.5,47.04,80.08,52.9,0,82.8,0.16,0.3,1.8,49.9,58.3
1/16/2022 22:55,30.2,12.9,73.7,4.1,0,71.4,72.4,72.3,72.9,72.5,71.7,72.4,72.4,71.3,72.6,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,85.1,9.3,11.7,85.6,81.2,0,3521,460,100,1632,0,0,0,30.2,27,51.6,612,110.7,41.52,38.96,612,104.8,48,38.72,52.6,0,82.9,0.16,0.3,1.8,49.9,55.4
1/16/2022 23:00,29.8,12.6,73.9,2.5,0.6,71.5,72.4,72.3,73,72.5,71.7,72.5,72.5,71.4,72.7,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,84,13.1,8.7,86,81,5.7,3220,388.5,88.8,1631,6.3,6.7,6.7,29.8,27,48.3,612.8,71.4,38.32,1.36,613.6,67.3,44.8,1.36,52.3,0,81.7,0.15,0.3,1.8,49.9,52.6
1/16/2022 23:05,29.5,12.1,74.1,0,7.9,71.6,72.5,72.4,73.1,72.6,71.7,72.6,72.7,71.5,72.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,77.7,11,11.8,80.6,80.2,78.7,3220,388.5,82.4,0,0,0,0,29.5,27,45.3,606,56.25,38,0,601.33,55.33,44.53,0,52.1,0,79.6,0.16,0.3,0.1,50.2,51.4
1/16/2022 23:10,29.4,11.7,73.9,0,10,71.7,72.6,72.5,73.1,72.6,71.8,72.7,72.8,71.6,72.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,73,10.5,12,75.4,77,100,2887.5,311.5,80.9,1642,0,0,0,29.4,27,46.6,604,55.12,38,0,614,54.25,46.4,0,51.9,0,77.9,0.17,0.3,0.1,50.6,51.7
1/16/2022 23:15,29.5,11.8,73.7,0,10,71.7,72.6,72.5,73.2,72.7,71.8,72.7,72.8,71.7,73,100,100,100,100,100,100,100,100,100,100,70.7,10.3,12,72.6,74.5,100,2887.5,311.5,80,1654,5.9,6.6,6.6,29.5,27,47.4,609.6,57.5,38,0,608,56.6,45.12,0,51.7,0,77,0.17,0.3,0.7,50.9,56.2
1/16/2022 23:20,29.6,11.8,73.5,0,10,71.8,72.6,72.5,73.3,72.7,71.8,72.8,72.8,71.7,73,100,100,100,100,100,100,100,100,100,100,69.3,10.2,11.9,71.1,73,100,2848,303,79.4,1646,0,0,0,29.6,27,47.6,608,57.4,38,0,609.6,56.9,44.48,0,51.5,0,76.3,0.17,0.3,0.9,50.7,55.2
1/16/2022 23:25,29.7,11.8,73.2,0,10,71.8,72.7,72.5,73.3,72.8,71.8,72.7,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,70,72,100,2828,299,79.3,1632,0,0,0,29.7,27,47.9,608,56.4,38,0,605.6,55.9,45.12,0,51.2,0,75.6,0.16,0.3,0.9,50.6,52.9
1/16/2022 23:30,29.8,11.8,73,0,10,71.7,72.6,72.5,73.3,72.8,71.9,72.7,72.5,71.7,73.1,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,67.8,10.1,11.9,69.2,71.3,100,2824,297,79,1637,5.6,6.3,6.3,29.8,27,48,609.6,55.3,38,0,616.8,54.9,45.44,0,50.9,0,75.1,0.16,0.3,0.4,50.5,51.8
1/16/2022 23:35,29.8,11.9,72.7,0,10,71.7,72.6,72.5,73.3,72.8,71.9,72.7,72.4,71.7,73.1,89.6,88.4,88.4,89.6,89.6,89.6,89.6,89.6,89.6,89.6,67.3,10,11.9,68.6,70.7,100,2813,296,79.1,1634,0,0,0,29.8,27,48.1,610,54.67,38,0,607.33,54,44,0,50.6,0,74.6,0.17,0.3,0.1,50.9,51.9
1/16/2022 23:40,29.8,12.1,72.4,0,10,71.6,72.6,72.4,73.3,72.7,71.9,72.6,72.2,71.6,73.1,76.3,74.9,74.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,66.9,9.8,12,68.3,70.2,100,2823,297,79.7,1629,0,0,0,29.8,27,48,608,54,38,0,603,53.75,44.8,0,50.4,0,74.2,0.16,0.3,0.1,51.2,52.1
1/16/2022 23:45,29.7,12.2,72.1,0.2,8,71.6,72.6,72.4,73.3,72.7,71.9,72.5,72.1,71.5,73,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,66.2,10.9,8.9,68,70.1,80,2816,297,75.9,1626,5.5,6.5,6.5,29.7,27,47.8,605.6,54,38,3.76,609.6,53.6,45.44,3.76,50.1,0,73.9,0.16,0.3,0.1,51.5,52.2
1/16/2022 23:50,29.7,12.4,71.9,5.6,0,71.5,72.5,72.3,73.2,72.7,71.9,72.4,72,71.4,72.9,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,77.6,7.8,9.3,73.2,70.5,0,2769,286,83.8,1635,0,0,0,29.7,27,47.9,596,96.4,39.92,65.04,596.8,95.2,46.08,65.68,49.9,0,74,0.16,0.3,0.1,51.8,52.4
1/16/2022 23:55,29.7,12.5,71.8,5,0,71.5,72.5,72.3,73.2,72.6,71.9,72.3,71.8,71.4,72.9,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,86,8.3,10.9,85.1,75.6,0,3247,392,92,1632,0,0,0,29.7,27,48.1,612,116,43.44,100,603.2,112.7,49.6,100,49.7,0,76.4,0.17,0.3,0.1,52.2,53.3
1/17/2022 0:00,29.5,12.5,71.9,4.7,0,71.4,72.4,72.2,73.2,72.6,71.9,72.3,71.8,71.3,72.8,100,100,100,100,100,100,100,100,100,100,84.7,9.1,11.3,86,79.8,0,3423,435,95.6,1637.5,5.9,6.3,6.3,29.5,27,48.2,607.2,117.3,40.56,100,612,113,48.64,100,49.5,0,78.4,0.16,0.3,0.1,52.3,54.3
1/17/2022 0:05,29.4,12.5,72,3.5,0,71.5,72.5,72.3,73.2,72.6,71.9,72.3,71.9,71.3,72.8,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.6,85.4,80.5,0,3423,435,97.7,0,0,0,0,29.4,27,47.9,605.6,117.7,42.48,100,603.2,113.4,47.36,100,49.3,0,79.8,0.16,0.3,0.1,52.4,54.3
1/17/2022 0:10,29.3,12.5,72.3,4.3,0,71.5,72.5,72.3,73.2,72.6,71.9,72.4,72.1,71.3,72.8,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.7,80.8,0,3521,460,99.1,1632,0,0,0,29.3,27,48.3,608,116.8,42.8,100,606.4,112.4,48.32,100,49.1,0,80.7,0.16,0.3,0.1,52.5,54.1
1/17/2022 0:15,29.3,12.4,72.6,4.3,0,71.6,72.5,72.4,73.2,72.6,71.9,72.5,72.2,71.3,72.8,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81,0,3521,460,100,1631,6,6.5,6.5,29.3,27,48.1,610.4,116.9,42.8,100,613.33,111.83,48.27,100,48.9,0,81.4,0.16,0.3,0.1,52.8,54.1
1/17/2022 0:20,30,12.3,72.9,3.6,0,71.6,72.6,72.4,73.2,72.6,71.9,72.5,72.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.5,81.2,0,3522,460,100,0,0,0,0,30,27,62,626.4,114.9,44.16,100,659,110.38,51.8,100,48.8,0,81.9,0.23,0.3,0.1,53.1,54.2
1/17/2022 0:25,33.3,12.3,73.3,4.5,0,71.7,72.6,72.5,73.2,72.7,71.9,72.6,72.6,71.5,72.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,84.8,9.6,11.6,85.9,81.3,0,3521,460,100,1614,0,0,0,33.3,27,73.2,592.8,117.9,40.16,85.44,598.4,113.2,45.68,85.36,48.6,0,82.3,0.22,0.3,0.1,53.4,54.2
1/17/2022 0:30,34.7,12.3,73.6,4.3,0,71.8,72.7,72.5,73.3,72.7,71.9,72.7,72.7,71.6,73,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,84.8,9.2,11.8,85.8,81.5,0,3521,460,100,1655,3.6,4.5,4.5,34.7,27,72.9,616,116.7,43.04,50.16,610.4,111.5,49.2,50,48.5,0,82.7,0.21,0.3,0.2,53.6,55.1
1/17/2022 0:35,33.7,12.2,73.8,3.2,0.1,71.9,72.7,72.6,73.4,72.8,71.9,72.8,72.8,71.7,73.1,57.8,57.6,57.6,57.8,57.8,57.8,57.8,57.8,57.8,57.8,86,12.4,9.2,85.7,81.3,0,3522,460,93.3,1686,0,0,0,33.7,27,69.8,612,87.58,38.67,5.6,620,79.5,45.2,5.6,48.3,0,82.1,0.2,0.3,1.9,52.4,68
1/17/2022 0:40,32.2,12.2,74.2,0,5.6,72,72.8,72.7,73.4,72.8,71.9,72.9,73,71.7,73.2,68.5,71.5,71.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,79.8,11.5,11.4,83.4,80.9,46.1,2918,341,82.2,1641,0,0,0,32.2,27,65.2,602,64.12,38.4,0,602,63.12,43.6,0,48.1,0,80.2,0.18,0.3,2,50.7,64.1
1/17/2022 0:45,31.2,12,74.2,0,10,72.1,72.9,72.7,73.5,72.9,72,73,73,71.8,73.3,94,94,94,94,94,94,94,94,94,94,74.8,10.5,12,77.4,78.9,100,2956,326,81.4,1630,5.2,5.4,5.4,31.2,27,60.4,608.8,61.3,39.84,0,605.6,60.8,45.68,0,48,0,78.7,0.18,0.3,2,50.3,61.1
1/17/2022 0:50,30.3,12,74,0,10,72.1,72.9,72.8,73.5,73,72,73,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,71.8,10.3,12,74,75.8,100,2873,308,80.2,1638,0,0,0,30.3,27,55.5,612,59.2,38.88,0,609.6,58.8,46,0,47.9,0,77.5,0.17,0.3,2.1,50.2,58
1/17/2022 0:55,29.7,12.3,73.8,0,10,72.2,73,72.8,73.6,73,72,73.1,73.1,71.9,73.4,100,100,100,100,100,100,100,100,100,100,70.1,10.1,12,72,74,100,2858,299,79.6,1629,0,0,0,29.7,27,51,604.8,57.7,37.6,0,608.8,57.1,44.4,0,47.7,0,76.8,0.16,0.3,2,50.1,54.9
1/17/2022 1:00,29.3,12.6,73.6,0,10,72.2,73,72.8,73.6,73,72.1,73.1,73,71.9,73.4,100,100,100,100,100,100,100,100,100,100,69,10.1,11.9,70.7,72.8,100,2826,299,79.3,1621.5,6.2,6.6,6.6,29.3,27,47.2,604.8,56.2,39.2,0,607.2,55.5,46,0,47.6,0,76.1,0.15,0.3,1.6,50,52
1/17/2022 1:05,28.9,12.9,73.3,0,10,72.1,73,72.8,73.6,73,72.1,73,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.8,71.8,100,2826,299,79.1,0,0,0,0,28.9,27,45.4,607.33,54.67,40,0,608,54.25,46,0,47.4,0,75.5,0.16,0.3,0.1,50.4,51.3
1/17/2022 1:10,28.8,13.2,73.1,0,10,72.1,73,72.7,73.6,73,72.1,73,72.8,71.9,73.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,67.7,10,11.9,69.2,71.2,100,2828,296,79.1,1650,0,0,0,28.8,27,47,609,54.62,39.2,0,609,54.12,46.4,0,47.3,0,74.9,0.16,0.3,0.1,50.8,51.5
1/17/2022 1:15,28.9,13.4,72.8,0,10,72,72.9,72.7,73.6,73,72.1,72.9,72.6,71.8,73.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,67.3,10,11.9,68.7,70.9,100,2825,299,79,1660,5.9,6.3,6.3,28.9,27,47.8,608.8,57.3,37.6,0,615.2,56.8,44.4,0,47.1,0,74.5,0.17,0.3,0.7,51,55.9
1/17/2022 1:20,28.8,13.6,72.6,0,10,71.9,72.9,72.6,73.6,73,72.1,72.8,72.5,71.8,73.4,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,67,9.9,12,68.3,70.5,100,2816,297,79.2,1632,0,0,0,28.8,27,47.7,524,56.9,41.04,0,523.2,56.7,47.28,0,47,0,74.2,0.17,0.2,1,50.8,55
1/17/2022 1:25,28.8,13.8,72.3,0,10,71.9,72.9,72.6,73.6,72.9,72.2,72.7,72.3,71.6,73.3,67,67,67,67,67,67,67,67,67,67,66.7,10.2,11.5,68.1,70.1,100,2848,303,78.8,1863,0,0,0,28.8,27,47.9,652.8,56,39.2,0,652,55.5,46.24,0,46.9,0,73.9,0.18,0.3,1,50.5,52.7
1/17/2022 1:30,28.8,13.8,72.1,0.8,6,71.8,72.8,72.5,73.5,72.9,72.2,72.6,72.1,71.6,73.2,54,54,54,54,54,54,54,54,54,54,66,11,6.9,67.6,70.3,60,2678,270,73.3,1601,5.3,6.5,6.5,28.8,27,47.8,595.2,56.6,39.04,10.88,595.2,56.8,43.68,10.88,46.7,0,73.6,0.16,0.3,0.3,50.5,51.7
1/17/2022 1:35,28.8,13.9,71.9,6.1,0,71.7,72.8,72.5,73.5,72.8,72.2,72.6,72,71.5,73.2,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,80.8,7.4,9.8,75.8,70.7,0,2836,296,85,1630,0,0,0,28.8,27,48.2,606.4,103.9,42.24,76,601.6,101.2,48.16,75.92,46.6,0,74,0.16,0.3,0.1,50.9,51.9
1/17/2022 1:40,28.8,13.9,71.7,5.3,0,71.7,72.7,72.4,73.5,72.8,72.2,72.5,71.9,71.5,73.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,85.3,8.3,10.8,85.5,77,0,3228,387,92.1,1627,0,0,0,28.8,27,48.2,611.2,114.9,41.6,100,607.2,110.6,49.12,100,46.5,0,76.5,0.16,0.3,0.1,51.2,52
1/17/2022 1:45,28.8,13.8,71.9,3.6,0,71.6,72.7,72.4,73.4,72.8,72.1,72.4,71.9,71.4,73,100,100,100,100,100,100,100,100,100,100,85.7,9.1,11.3,85.6,80.1,0,3377,423,95.7,1636,5.7,6.4,6.4,28.8,27,47.8,604.67,115.83,41.33,100,609.33,110.83,47.47,100,46.4,0,78.2,0.16,0.3,0.1,51.5,52.2
1/17/2022 1:50,29.7,13.7,72.1,4.1,0,71.6,72.7,72.4,73.4,72.8,72.1,72.4,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,85.3,9.5,11.6,85.6,80.7,0,3464,445,97.7,1639,0,0,0,29.7,27,56.8,336,120.5,82.3,100,347,119.25,87.3,100,46.3,0,79.2,0.14,0.1,0.1,51.8,52.3
1/17/2022 1:55,32.6,13.7,72.3,4.4,0,71.7,72.7,72.5,73.4,72.7,72.1,72.5,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,81,0,3521,460,98.7,1493,0,0,0,32.6,27,70.5,662.4,114.7,90.16,100,630.4,114.9,95.28,100,46.1,0,80.1,0.24,0.2,0.1,52.1,52.6
1/17/2022 2:00,34.1,13.7,72.6,3.9,0,71.7,72.7,72.5,73.4,72.8,72.1,72.6,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81.2,0,3521.5,460,0,1765.5,3.5,4,4,34.1,27,72.4,671.2,116.5,46.24,100,687.2,112.7,58.4,100,46,0,81.4,0.25,0.3,1.2,52.1,63.5
1/17/2022 2:05,33.5,13.7,72.9,4,0,71.8,72.8,72.6,73.4,72.8,72.1,72.6,72.4,71.5,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85.2,9.6,11.6,85.6,81.3,0,3521.5,460,0,0,0,0,0,33.5,27,70,596,120.2,40,100,599.2,115.6,44.32,100,45.9,0,82.1,0.2,0.3,2,50.8,67.9
1/17/2022 2:10,32.3,13.6,73.2,4.6,0,71.9,72.8,72.6,73.5,72.8,72.1,72.7,72.6,71.6,73.1,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,84.5,9.7,11.7,85.9,81.4,0,3521,460,0,1629,0,0,0,32.3,27,66.4,609.6,118.7,43.2,89.04,604.8,114.9,47.84,88.88,45.7,0,82.6,0.19,0.3,2,50.3,64.7
1/17/2022 2:15,31,13.5,73.6,4.1,0,72,72.9,72.7,73.5,72.8,72.1,72.8,72.7,71.7,73.2,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,85.3,9.3,11.8,85.6,81.6,0,3521,460,0,1641,5.1,5.3,5.3,31,27,62,610.4,116.3,40.96,56.56,616,111.1,47.2,57.12,45.5,0,82.9,0.18,0.3,2.4,50,61.9
1/17/2022 2:20,29.9,13.3,73.8,4.2,0,72.1,73,72.8,73.5,72.9,72.1,72.9,72.9,71.7,73.2,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,84.9,11.6,10.2,85.7,81.5,0,3521,460,0,1636,0,0,0,29.9,27,56.9,613.6,88.2,38.72,10.16,610.4,82.4,44.64,10.32,45.4,0,82.3,0.17,0.3,2.4,49.9,58.6
1/17/2022 2:25,29.3,13.1,74,0,5.4,72.2,73,72.8,73.6,73,72.2,73,73,71.8,73.3,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,79.8,12.3,10.2,83.1,80.9,54.5,2893,314,0,1635,0,0,0,29.3,27,52.1,605.6,59.6,37.76,0,608,58.1,43.04,0,45.4,0,80.3,0.16,0.3,2.4,49.9,55.5
1/17/2022 2:30,28.8,12.8,74,0,10,72.2,73.1,72.9,73.6,73,72.2,73.1,73.1,71.9,73.4,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,74.5,10.4,12,77,78.6,100,2938,323,0,1609,6.2,6.5,6.5,28.8,27,48,604.8,56.5,39.68,0,608,55.8,43.68,0,45.2,0,78.4,0.15,0.3,2.3,49.8,52.5
1/17/2022 2:35,28.5,12.8,73.9,0,10,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73.1,71.9,73.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,71.7,10.3,12,73.8,75.7,100,2875,309,0,1610,0,0,0,28.5,27,45.3,606.4,55.2,40.32,0,606.4,54.4,45.28,0,45.3,0,77.3,0.16,0.3,0.1,50.1,51
1/17/2022 2:40,28.3,12.8,73.6,0,10,72.3,73.2,72.9,73.7,73.1,72.2,73.1,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,70.1,10.2,12,71.8,74,100,2851,304,0,1652,0,0,0,28.3,27,46.4,612.8,54,38.08,0,612.8,53.6,45.28,0,45.2,0,76.4,0.17,0.3,0.1,50.6,51.2
1/17/2022 2:45,28.4,12.9,73.4,0,10,72.3,73.2,72.9,73.8,73.1,72.3,73.1,73,72,73.5,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.7,72.9,100,2834,300,0,1642,5.6,6.4,6.4,28.4,27,47.4,600.8,56.2,39.36,0,606.4,55.6,44,0,45.3,0,75.7,0.17,0.3,0.2,50.9,53.2
1/17/2022 2:50,28.3,12.9,73.1,0,10,72.2,73.2,72.9,73.8,73.1,72.3,73.1,72.9,72,73.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,68.4,10,11.9,69.9,72,100,2823,298,0,1641,0,0,0,28.3,27,47.7,607.2,57.6,40,0,607.2,57,43.04,0,45.2,0,75.1,0.17,0.3,0.9,51,56.4
1/17/2022 2:55,28.3,13,72.8,0,10,72.2,73.1,72.8,73.8,73.1,72.3,73,72.8,71.9,73.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,67.9,10,11.9,69.3,71.5,100,2821,298,0,1634,0,0,0,28.3,27,48.1,608.8,56.7,40.32,0,607.2,56.1,44.96,0,45.2,0,74.7,0.17,0.3,0.9,50.7,53.8
1/17/2022 3:00,28.3,13,72.6,0,10,72.1,73.1,72.8,73.8,73.1,72.3,72.9,72.6,71.8,73.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,67.5,10,11.9,68.8,70.9,100,2832,300,0,1640,5.5,6.2,6.2,28.3,27,47.9,616.8,55.4,39.04,0,612,55.2,44,0,45.1,0,74.3,0.17,0.3,0.9,50.6,52.1
1/17/2022 3:05,28.4,13.1,72.3,0,10,72.1,73.1,72.7,73.8,73.1,72.3,72.9,72.5,71.8,73.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,67.2,10,11.8,68.5,70.5,100,2774,289,0,1624,0,0,0,28.4,27,48.2,604,54.8,38.08,0,609.6,54.2,43.04,0,45,0,73.9,0.16,0.3,0.1,50.7,51.6
1/17/2022 3:10,28.4,13.2,72.2,0,10,72,73,72.7,73.7,73.1,72.3,72.8,72.3,71.7,73.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,66,11.5,7.8,68.1,70.6,100,2774,289,0,0,0,0,0,28.4,27,47.7,606.4,54,40.32,0,613.6,53.9,44.64,0,44.9,0,73.6,0.16,0.3,0.1,51,51.8
1/17/2022 3:15,28.4,13.2,71.9,4.2,0,71.9,72.9,72.6,73.7,73,72.3,72.7,72.1,71.6,73.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,72.7,7.9,8.1,69.3,71.1,0,2574,249,0,1641,5.5,6.1,6.1,28.4,27,48.3,608.8,78.5,39.68,43.52,604,77.6,45.92,43.2,44.7,0,73.4,0.17,0.3,0.1,51.3,52
1/17/2022 3:20,28.6,13.3,71.8,5.5,0,71.8,72.9,72.6,73.7,72.9,72.3,72.6,72,71.5,73.2,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,85.6,7.8,10.6,84,73.7,0,3113,361,0,1608,0,0,0,28.6,27,48.1,604.8,114.2,42.56,97.36,607.2,110.2,48.48,97.36,44.6,0,75.2,0.17,0.3,0.1,51.6,52.1
1/17/2022 3:25,28.7,13.3,71.7,4.5,0,71.8,72.8,72.6,73.6,72.9,72.3,72.5,71.9,71.5,73.1,100,100,100,100,100,100,100,100,100,100,85.7,8.9,11.1,85.7,79.5,0,3317,409,0,1644,0,0,0,28.7,27,53.5,613.6,116.8,41.28,100,611.2,112.4,48.16,100,44.6,0,77.5,0.19,0.3,0.1,51.9,52.3
1/17/2022 3:30,31.4,13.3,72,4.6,0,71.8,72.8,72.6,73.6,72.9,72.3,72.5,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.4,9.3,11.5,85.9,80.7,0,3435,437,0,1618,2.8,3.6,3.6,31.4,27,70.1,606.4,118.3,40,100,607.2,114,46.24,100,44.5,0,79.1,0.23,0.3,0.1,52.3,52.6
1/17/2022 3:35,33.7,13.4,72.2,3.8,0,71.8,72.8,72.6,73.6,72.8,72.3,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.4,80.9,0,3502,455,0,1632,0,0,0,33.7,27,71.5,602.4,120.4,41.6,100,600.8,116.5,47.84,100,44.4,0,80.3,0.21,0.3,0.5,52.5,57.1
1/17/2022 3:40,33.4,13.4,72.5,4.2,0,71.9,72.9,72.6,73.6,72.9,72.3,72.6,72.3,71.5,73.1,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.6,81.1,0,3522,460,0,1658,0,0,0,33.4,27,69.9,612.8,120,42.24,100,616,115.8,47.84,100,44.4,0,81.2,0.21,0.3,2.1,51.3,68.1
1/17/2022 3:45,32.1,13.3,72.8,4.5,0,71.9,72.9,72.7,73.6,72.9,72.3,72.7,72.5,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.4,0,3521,460,0,1643,4.5,4.9,4.9,32.1,27,66.7,607.2,119,40,100,608,114.6,45.92,100,44.2,0,81.9,0.19,0.3,2.1,50.3,64.4
1/17/2022 3:50,31,13.3,73.1,3.8,0,72,73,72.7,73.6,72.9,72.3,72.8,72.6,71.6,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,85.3,9.6,11.7,85.6,81.5,0,3522,460,0,1639,0,0,0,31,27,62.4,606.4,118.5,40,95.68,605.6,114.2,45.6,96,44.1,0,82.3,0.18,0.3,2.1,49.9,62
1/17/2022 3:55,30,13.2,73.5,4.3,0,72.1,73,72.8,73.6,72.9,72.3,72.9,72.7,71.7,73.2,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,85.3,9.6,11.7,85.7,81.5,0,3521,460,0,1626,0,0,0,30,27,57.7,606.4,117.6,40,69.28,598.4,113,46.56,69.2,44,0,82.7,0.16,0.3,2.1,49.9,59.3
1/17/2022 4:00,29.3,13.1,73.7,4.3,0,72.2,73.1,72.9,73.6,73,72.3,72.9,72.8,71.7,73.3,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,84.9,10,11.4,85.7,81.7,0,3434.5,460,0,1629,5.9,6.1,6.1,29.3,27,53.1,611.2,104,39.68,26.16,612.8,97.4,47.2,26.4,43.9,0,82.6,0.16,0.3,2,49.8,56.4
1/17/2022 4:05,28.8,12.9,73.9,1.8,1.8,72.2,73.2,72.9,73.7,73,72.3,73,73,71.8,73.4,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,84.4,13.5,8.7,85.7,81.2,18.3,2884,361,0,1623.5,0,0,0,28.8,27,49.2,605.6,63.9,37.44,0,607.2,60.8,44,0,43.8,0,80.9,0.16,0.3,2,49.9,53.5
1/17/2022 4:10,28.3,12.7,74,0,9.3,72.3,73.2,73,73.8,73.1,72.3,73.1,73.1,71.9,73.5,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76,10.6,11.9,79.6,80,92.2,2884,361,0,0,0,0,0,28.3,27,45.5,604,56.08,39.47,0,599.33,55.42,43.47,0,43.7,0,78.8,0.16,0.3,0.4,50.1,51.4
1/17/2022 4:15,28.2,12.6,74,0,10,72.4,73.2,73,73.8,73.1,72.3,73.2,73.2,72,73.5,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,72.6,10.3,12,75.1,76.6,100,2893,313,0,1636,5.5,6.7,6.7,28.2,27,46.5,618,54.75,39.6,0,610,54,45.6,0,43.8,0,77.4,0.17,0.3,0.1,50.6,51.6
1/17/2022 4:20,28.3,12.8,73.7,0,10,72.4,73.3,73,73.8,73.2,72.4,73.2,73.2,72,73.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,70.9,10.2,12,72.7,74.8,100,2859,305,0,1646,0,0,0,28.3,27,47.2,600.8,56,38.08,0,616.8,55.6,44.64,0,43.8,0,76.6,0.17,0.3,0.3,50.9,53.4
1/17/2022 4:25,28.4,12.9,73.5,0,10,72.4,73.3,73,73.9,73.2,72.4,73.2,73.1,72,73.7,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.3,73.5,100,2840,302,0,1648,0,0,0,28.4,27,47.8,604.8,58,40,0,610.4,57,44,0,43.8,0,75.9,0.17,0.3,0.7,51,56.7
1/17/2022 4:30,28.4,13,73.2,0,10,72.4,73.3,73,73.9,73.2,72.4,73.2,73,72,73.7,100,100,100,100,100,100,100,100,100,100,68.7,10,12,70.3,72.5,100,2833,299,0,1637,5.6,6.3,6.3,28.4,27,48,607.33,56.75,40,0,604,56.42,43.73,0,43.8,0,75.2,0.16,0.3,0.8,50.8,53.9
1/17/2022 4:35,28.5,13.1,73,0,10,72.3,73.3,73,73.9,73.2,72.4,73.1,72.9,72,73.6,98.2,97.8,97.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,68.1,10,11.9,69.5,71.7,100,2825,298,0,1635,0,0,0,28.5,27,48.1,619,55.75,39.6,0,608,55.25,45.2,0,43.7,0,74.7,0.17,0.3,0.7,50.6,52.2
1/17/2022 4:40,28.5,13.2,72.7,0,10,72.3,73.2,72.9,73.9,73.2,72.4,73,72.7,71.9,73.6,89.5,88.4,88.4,89.5,89.5,89.5,89.5,89.5,89.5,89.5,67.7,10,11.9,69,71.3,100,2815,297,0,1645,0,0,0,28.5,27,48,604.67,55,38.13,0,608,54.5,43.2,0,43.8,0,74.3,0.17,0.3,0.1,50.8,51.8
1/17/2022 4:45,28.5,13.4,72.4,0,10,72.2,73.2,72.9,73.9,73.2,72.4,72.9,72.6,71.9,73.6,76.5,74.9,74.9,76.5,76.5,76.5,76.5,76.5,76.5,76.5,67.4,9.8,12,68.7,70.8,100,2837,301,0,1623,5.7,6.3,6.3,28.5,27,47.9,608,54.12,40,0,603,54,43.6,0,43.6,0,74,0.17,0.3,0.1,51.1,52
1/17/2022 4:50,28.5,13.5,72.2,0,10,72.1,73.2,72.8,73.9,73.1,72.5,72.9,72.4,71.8,73.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,66.7,11.2,9.3,68.3,70.7,100,2814,295,0,1621,0,0,0,28.5,27,48,606.4,53.9,40,0,609.6,53.6,44.96,0,43.7,0,73.7,0.17,0.3,0.1,51.4,52.1
1/17/2022 4:55,28.4,13.6,72,3.4,2,72,73.1,72.8,73.8,73.1,72.5,72.8,72.3,71.7,73.4,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,70.5,8.9,7.4,68.6,71.2,20,2493,234,0,1640,0,0,0,28.4,27,48.2,606.4,74.3,40.64,36.8,604,74.3,44.64,36.96,43.6,0,73.4,0.16,0.3,0.1,51.7,52.3
1/17/2022 5:00,28.5,13.7,71.8,5.4,0,71.9,73.1,72.7,73.8,73,72.4,72.7,72.1,71.6,73.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,86.2,7.6,10.6,83.1,73.1,0,3196.5,353,0,1618,5.6,6.4,6.4,28.5,27,48,607.2,114.6,43.2,94.24,604,111.3,48.48,94.4,43.5,0,75,0.16,0.3,0.1,52,52.6
1/17/2022 5:05,29.3,13.6,71.8,4.9,0,71.9,73,72.7,73.7,73,72.4,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.1,8.7,11.1,85.8,79.4,0,3196.5,407,0,1645,0,0,0,29.3,27,59,586.4,116.2,46.8,100,592.8,112.4,53.76,100,43.4,0,77.5,0.24,0.3,0.1,52.4,53.2
1/17/2022 5:10,32.1,13.6,72,3.7,0,71.9,73,72.7,73.7,72.9,72.4,72.6,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.4,85.5,80.6,0,3469,447,0,1639.5,3.5,4.5,4.5,32.1,27,70.7,595.2,119.1,40,100,598.4,114.3,44.64,100,43.4,0,79,0.22,0.3,0.1,52.7,53.4
1/17/2022 5:15,33.8,13.7,72.2,4.1,0,71.9,73,72.7,73.7,72.9,72.4,72.6,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81,0,3469,447,0,0,0,0,0,33.8,27,71.1,612,120,43.52,100,608.8,116.3,48.8,100,43.3,0,80.3,0.22,0.3,0.6,52.8,58.1
1/17/2022 5:20,33,13.7,72.5,4.5,0,72,73,72.7,73.7,72.9,72.4,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.7,9.7,11.6,85.8,81.3,0,3522,460,0,1663,0,0,0,33,27,69,609.6,120,40,100,610.4,115.6,47.84,100,43.3,0,81.2,0.2,0.3,2,51.5,67.3
1/17/2022 5:25,31.6,13.6,72.8,3.9,0,72,73,72.8,73.7,72.9,72.4,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.3,9.7,11.6,85.5,81.4,0,3522,460,0,1642,0,0,0,31.6,27,65.6,605.6,119.2,40.64,100,610.4,114.8,46.88,100,43.1,0,81.8,0.19,0.3,2,50.4,63.8
1/17/2022 5:30,30.2,13.5,73.1,4.2,0,72.1,73.1,72.9,73.7,73,72.4,72.8,72.6,71.7,73.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,85,9.7,11.7,85.7,81.5,0,3522,460,0,1630.5,5.2,5.4,5.4,30.2,27,61.1,607.2,118.3,41.6,94.64,601.6,114.2,46.56,94.4,43.1,0,82.3,0.18,0.3,1.9,50,61.3
1/17/2022 5:35,29.2,13.5,73.4,4.5,0,72.2,73.2,72.9,73.7,73,72.4,72.9,72.8,71.7,73.3,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.7,9.5,11.7,85.7,81.7,0,3522,460,0,0,0,0,0,29.2,27,56.3,608,117.3,41.6,69.44,606.4,112.7,47.2,69.36,43.1,0,82.6,0.17,0.3,2,49.9,58.5
1/17/2022 5:40,28.4,13.3,73.7,4.1,0,72.3,73.2,72.9,73.8,73.1,72.4,73,72.9,71.8,73.4,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,85.2,10.1,11.3,85.7,81.7,0,3521,460,0,1630,0,0,0,28.4,27,51.7,614.4,104.2,41.28,26.64,612,97.6,46.88,25.44,43.1,0,82.5,0.16,0.3,1.9,49.9,55.5
1/17/2022 5:45,27.9,13.1,73.9,1.1,3.4,72.3,73.2,73,73.8,73.1,72.4,73.1,73,71.9,73.5,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,82.5,13.3,9.5,84.8,81.3,34.2,3288,401,0,1639,6.2,6.5,6.5,27.9,27,48.4,552.8,61.7,42.8,0,556.8,59.3,47.92,0,43.2,0,80.9,0.15,0.2,1.6,49.9,52.6
1/17/2022 5:50,29.9,12.8,74.1,0,9.9,72.4,73.3,73.1,73.9,73.2,72.4,73.2,73.2,72,73.5,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,75.7,10.7,12,78.2,79.8,98.5,2968,329,0,886,0,0,0,29.9,27,66.4,522.4,59,95.84,0,508,56.8,94.24,0,43.2,0,79,0.19,0.1,0.1,50.4,51.6
1/17/2022 5:55,32.4,12.9,73.9,0,10,72.4,73.4,73.1,73.9,73.2,72.4,73.2,73.2,72,73.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,72.4,10.4,12,74.6,76.5,100,2896,313,0,1847,0,0,0,32.4,27,71.3,716.8,60.3,56.56,0,712.8,59.6,68.8,0,43,0,77.4,0.27,0.3,0.1,50.8,51.9
1/17/2022 6:00,33.1,13,73.7,0,10,72.5,73.4,73.1,74,73.3,72.5,73.3,73.2,72.1,73.7,100,100,100,100,100,100,100,100,100,100,70.6,10.2,12,72.5,74.5,100,2842,302,0,854,3.8,4.4,4.4,33.1,27,69.1,603.2,63.9,37.6,0,605.6,63.9,42.56,0,42.8,0,76.5,0.21,0.3,0.5,51.2,56
1/17/2022 6:05,36.8,13.1,73.6,0,10,72.5,73.4,73.1,74,73.3,72.5,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.2,73.4,100,2842,302,0,0,0,0,0,36.8,27,70.2,402.4,65.6,85.84,0,405.6,64.5,83.6,0,42.8,0,76.1,0.16,0,0.1,51.2,66.6
1/17/2022 6:10,38.7,13.2,73.4,0,10,72.5,73.4,73.1,74,73.3,72.5,73.2,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.3,72.4,100,2824,298,0,1699,0,0,0,38.7,27,71.6,723.2,66,74.24,0,695.2,65.5,83.12,0,42.6,0,75.7,0.28,0.3,1,51.4,68.1
1/17/2022 6:15,37.4,13.2,73.2,0,10,72.4,73.4,73,74,73.3,72.5,73.2,72.8,72,73.7,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.7,71.8,100,2829,297,0,1809,3.6,4.1,4.1,37.4,27,69.9,619.2,64.3,36.4,0,638.4,64.1,43.84,0,42.5,0,75.2,0.22,0.3,2.4,50.3,67.1
1/17/2022 6:20,34.7,13.2,73,0,10,72.4,73.4,73,74,73.3,72.5,73.1,72.7,72,73.7,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,67.7,10,11.9,69.1,71.3,100,2813,296,0,1610,0,0,0,34.7,27,66.3,603.2,61.7,40.56,0,598.4,61.2,45.6,0,42.4,0,75,0.2,0.3,2.3,49.8,63.3
1/17/2022 6:25,32.3,13.2,72.9,0,10,72.3,73.3,73,74,73.3,72.5,73,72.6,71.9,73.6,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,67.4,10,11.9,68.7,70.9,100,2827,299,0,1653,0,0,0,32.3,27,62.4,613.6,59.7,38.96,0,613.6,59.2,44.64,0,42.5,0,74.7,0.19,0.3,2.3,49.7,61.2
1/17/2022 6:30,31.7,13.2,72.7,0,10,72.3,73.3,72.9,74,73.2,72.5,72.9,72.4,71.8,73.5,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,67.1,10,11.9,68.5,70.6,100,2827,300,0,1629,5.2,5.4,5.4,31.7,27,63.1,472.8,59,63.44,0,476.8,58.3,65.36,0,42.4,0,74.5,0.15,0.1,0.9,49.8,59.3
1/17/2022 6:35,35.3,13.3,72.6,0,10,72.2,73.2,72.9,73.9,73.2,72.6,72.9,72.2,71.7,73.4,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,66.8,9.9,12,68.2,70.3,100,2819,297,0,1480,0,0,0,35.3,27,69.5,681.6,60.9,86.4,0,648.8,60.2,91.92,0,42.3,0,74.3,0.26,0.2,0.1,50.4,59.3
1/17/2022 6:40,36.3,13.5,72.4,0,10,72.1,73.2,72.8,73.9,73.1,72.5,72.7,72.1,71.6,73.3,66,66,66,66,66,66,66,66,66,66,66.6,10.3,11.5,68,70.1,100,2846,303,0,1886,0,0,0,36.3,27,69,652.8,64,39.52,0,671.2,64.1,49.68,0,42.3,0,73.8,0.24,0.3,0.8,50.6,63.2
1/17/2022 6:45,34.7,13.6,72.2,0,10,72.1,73.1,72.8,73.8,73.1,72.5,72.7,72,71.6,73.3,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,48.8,65.1,11.6,6.3,67.6,70.3,100,2656,266,0,1611,4,4.7,4.7,34.7,27,66,599.2,63.8,39.6,0,594.4,63.7,44.48,0,42.2,0,73.6,0.2,0.3,1.7,50.3,66.1
1/17/2022 6:50,34.8,13.6,72,2.7,2,72,73.1,72.7,73.8,73,72.5,72.6,71.8,71.5,73.2,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,67.4,9.3,6,66.9,71,20,2667.5,269,0,1614,0,0,0,34.8,27,67.1,402,76.62,86.1,33.6,444,75.3,78.56,26.96,42.1,0,73.6,0.16,0.1,0.4,50.2,63.5
1/17/2022 6:55,37.8,13.6,72,5.9,0,71.9,73,72.6,73.7,73,72.5,72.5,71.7,71.4,73.1,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,85.7,7.1,10.2,81.4,71.7,0,2667.5,269,0,0,0,0,0,37.8,27,70.6,688.8,109.2,84.8,87.76,655.2,110.5,91.68,87.92,42,0,75.5,0.25,0.2,0.2,50.6,64.1
1/17/2022 7:00,37.5,13.6,72,5.1,0,71.8,73,72.6,73.7,72.9,72.5,72.4,71.6,71.4,73,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,84.9,8.4,10.9,85.7,78.7,0,3233,388,0,1860,3.6,4,4,37.5,27,70.9,638.67,117.25,41.33,100,655.33,112.58,52.13,100,41.9,0,78.3,0.23,0.3,2,50.3,68.5
1/17/2022 7:05,35.2,13.7,72.2,3.6,0,71.8,72.9,72.6,73.6,72.9,72.5,72.4,71.7,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.4,9.2,11.4,85.7,80.3,0,3431.5,436,0,1620,0,0,0,35.2,27,68.4,599,119.88,41.6,100,592,115.38,46,100,41.7,0,79.7,0.19,0.3,2.1,49.9,65.1
1/17/2022 7:10,33,13.7,72.5,3.8,0,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.8,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.6,80.8,0,3522,460,0,1638,0,0,0,33,27,65.3,607.2,119.1,42.8,100,612,114.8,49.28,100,41.6,0,80.8,0.19,0.3,2.3,49.7,63.3
1/17/2022 7:15,31.1,13.6,72.9,4.5,0,71.9,73,72.7,73.6,72.8,72.4,72.5,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.8,81,0,3522,460,0,0,5.2,5.4,5.4,31.1,27,61.1,612,118.4,42.8,100,605.6,113.8,49.28,100,41.6,0,81.6,0.18,0.3,2.4,49.5,60.5
1/17/2022 7:20,29.9,13.6,73.3,3.9,0,72,73,72.7,73.6,72.9,72.4,72.6,72.1,71.4,72.9,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,85.2,9.6,11.7,85.5,81.2,0,3522,460,0,1633,0,0,0,29.9,27,56.6,611.2,117.3,41.84,87.44,606.4,112.8,48,86.96,41.5,0,82.2,0.17,0.3,2.4,49.5,57.8
1/17/2022 7:25,29.1,13.5,73.6,4.3,0,72,73,72.8,73.6,72.9,72.4,72.6,72.3,71.5,73,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,85,9.3,11.8,85.7,81.4,0,3521.5,460,0,1629,0,0,0,29.1,27,52.2,612,113.7,40.88,52.16,607.2,108,48,52.16,41.4,0,82.5,0.16,0.3,2.4,49.4,55
1/17/2022 7:30,28.8,13.4,73.9,1.6,1.5,72.1,73.1,72.8,73.6,72.9,72.4,72.7,72.5,71.5,73.1,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,83.8,12.8,9.9,85.6,81.3,15.3,3003,336,0,1622,6.2,6.6,6.6,28.8,27,48.5,613.6,77.9,38.64,6.48,614.4,73.5,45.76,6.64,41.4,0,81.9,0.15,0.3,2.4,49.4,52.3
1/17/2022 7:35,28.3,13.2,74.3,0,9,72.2,73.2,72.9,73.7,73,72.4,72.8,72.6,71.6,73.2,85,85,85,85,85,85,85,85,85,85,76.6,11.1,12,79.6,80.2,90.2,3003,336,0,0,0,0,0,28.3,27,45.3,605.6,56.4,38,0,603.2,55.2,43.84,0,41.5,0,80,0.15,0.3,0.1,49.7,50.8
1/17/2022 7:40,28.3,13.2,74.2,0,10,72.2,73.2,72.9,73.7,73,72.4,72.9,72.7,71.7,73.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.6,10.6,12,74.9,76.8,100,2934,321,0,1622,0,0,0,28.3,27,46.4,612.8,54.6,40.16,0,604,54,46.08,0,41.4,0,78.2,0.17,0.3,0.1,50.1,51
1/17/2022 7:45,28.3,13.3,73.9,0,10,72.3,73.3,72.9,73.8,73.1,72.4,72.9,72.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,70.5,10.3,12,72.4,74.5,100,2879,311,0,1648,5.4,6.4,6.4,28.3,27,47.5,608,56.4,38,0,610.4,56.2,46.4,0,41.4,0,77.1,0.17,0.3,0.2,50.5,53.4
1/17/2022 7:50,28.4,13.5,73.7,0,10,72.3,73.3,72.9,73.8,73.1,72.4,72.9,72.7,71.8,73.3,100,100,100,100,100,100,100,100,100,100,69.2,10.1,12,70.9,73.1,100,2847,305,0,1645,0,0,0,28.4,27,47.9,610.4,58,38,0,610.4,57,45.12,0,41.3,0,76.5,0.17,0.3,0.5,50.7,56.3
1/17/2022 7:55,28.4,13.5,73.5,0,10,72.3,73.3,72.9,73.8,73.1,72.5,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,69.9,72.1,100,2827,299,0,1632,0,0,0,28.4,27,48,600.8,56.9,38.64,0,608,56.6,44.8,0,41.3,0,76,0.16,0.3,0.5,50.6,53.9
1/17/2022 8:00,28.4,13.7,73.3,0,10,72.2,73.2,72.9,73.8,73.1,72.5,72.9,72.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.2,71.4,100,2823,298,0,1629,5.5,6.3,6.3,28.4,27,47.8,612.8,55.9,39.28,0,608,55.3,44.8,0,41.2,0,75.5,0.16,0.3,0.3,50.5,52.3
1/17/2022 8:05,28.4,13.8,73,0,10,72.2,73.2,72.8,73.8,73.1,72.5,72.8,72.4,71.7,73.3,99,99,99,99,99,99,99,99,99,99,67.4,10,11.9,68.7,70.9,100,2823,298,0,1631,0,0,0,28.4,27,48,604,55.1,37.36,0,608.8,54.6,44.16,0,41.1,0,75.2,0.16,0.3,0.1,50.7,52.1
1/17/2022 8:10,28.5,13.8,72.9,0,10,72.1,73.2,72.8,73.8,73.1,72.5,72.7,72.2,71.7,73.2,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,66.9,10,11.9,68.3,70.5,100,2812,296,0,1618,0,0,0,28.5,27,47.9,606.4,54.4,39.92,0,603.2,54,44.8,0,41,0,74.9,0.16,0.3,0.1,51,52.3
1/17/2022 8:15,28.6,14,72.6,0,10,72,73.1,72.8,73.8,73.1,72.5,72.7,72.1,71.6,73.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,66.6,9.9,11.9,68,70.2,100,2818,297,0,1642,5.7,6.1,6.1,28.6,27,48.3,614.4,54,38.32,0,612.8,53.5,45.44,0,41,0,74.5,0.17,0.3,0.1,51.3,52.5
1/17/2022 8:20,28.6,14.1,72.4,0,10,71.9,73.1,72.7,73.7,73,72.5,72.6,71.9,71.5,73.1,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,66.4,10,11.8,67.7,69.8,100,2849,303,0,1622,0,0,0,28.6,27,47.8,601.6,55,38.96,0,604,54.9,43.52,0,41.1,0,74.3,0.16,0.3,0.1,51.6,52.7
1/17/2022 8:25,28.7,14.2,72.2,0,10,71.9,73,72.6,73.7,72.9,72.5,72.5,71.8,71.4,73,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,65.2,11.5,7.7,67.4,69.9,100,2766,290,0,1646,0,0,0,28.7,27,48.1,615.2,57.6,39.6,0,609.6,57.4,45.44,0,41,0,74,0.17,0.3,0.1,51.9,52.8
1/17/2022 8:30,28.8,14.3,71.9,1.8,4,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.6,71.3,73,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,65.4,9.5,5.8,66.3,70.6,40,2404,218,0,1640,5.7,6.3,6.3,28.8,27,47.9,604,64.5,38,18.24,612,64.4,44.16,18.32,41,0,73.7,0.16,0.3,0.1,52.3,53.1
1/17/2022 8:35,28.7,14.4,71.8,6.4,0,71.7,72.9,72.5,73.6,72.8,72.4,72.3,71.5,71.2,72.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.8,7.2,10.1,79.1,70.9,0,2905,319,0,1596,0,0,0,28.7,27,47.9,597.6,112.1,41.52,88.48,599.2,108.2,48.32,87.84,40.9,0,74.8,0.16,0.3,0.1,52.5,53.3
1/17/2022 8:40,28.8,14.4,71.7,4.8,0,71.7,72.8,72.5,73.5,72.8,72.4,72.2,71.4,71.2,72.8,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85.8,8.4,10.9,85.2,77.9,0,3225,387,0,1632,0,0,0,28.8,27,48.3,612,115.8,42.8,100,615.2,111.2,48.64,100,40.9,0,77.2,0.17,0.3,0.1,52.8,53.5
1/17/2022 8:45,28.8,14.3,71.9,3.9,0,71.6,72.8,72.5,73.5,72.7,72.4,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,85.5,9.1,11.3,85.8,80.1,0,3389,425,0,1628,5.6,6.5,6.5,28.8,27,47.8,610.4,116.2,41.52,100,610,111.5,47.2,100,41.1,0,78.8,0.16,0.3,0.1,53.1,53.7
1/17/2022 8:50,28.9,14.3,72.2,4.5,0,71.7,72.8,72.5,73.4,72.7,72.4,72.2,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,84.4,9.5,11.6,85.8,80.7,0,3476,448,0,1623,0,0,0,28.9,27,48.2,608,116.42,41.2,100,606,112.08,47.47,100,41.1,0,79.9,0.16,0.3,0.1,53.4,53.8
1/17/2022 8:55,28.9,14.3,72.5,3.6,0,71.7,72.8,72.5,73.4,72.7,72.3,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.6,9.7,11.6,85.4,80.9,0,3515,458,0,1615,0,0,0,28.9,27,47.8,606,116.88,41.2,100,605,112.25,48,100,41.1,0,80.7,0.16,0.3,0.1,53.6,53.9
1/17/2022 9:00,28.9,14.2,72.9,4.3,0,71.8,72.9,72.6,73.4,72.7,72.3,72.3,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.9,9.7,11.7,85.7,81.1,0,3521,460,0,1640,5.5,6.6,6.6,28.9,27,47.9,608.8,117.6,41.2,100,612,113.3,48.64,100,41.1,0,81.4,0.16,0.3,0.1,53.8,54
1/17/2022 9:05,28.9,14.2,73.2,4.6,0,71.9,72.9,72.6,73.5,72.7,72.3,72.4,72.1,71.3,72.8,96,96,96,96,96,96,96,96,96,96,84.6,9.6,11.6,85.8,81.3,0,3522,460,0,1632,0,0,0,28.9,27,48.1,609.6,117.5,41.2,92.64,605.6,113.2,46.72,92.24,41.1,0,82,0.16,0.3,0.1,54.1,54.1
1/17/2022 9:10,28.9,14,73.5,3.9,0,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.3,71.3,72.9,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,85.6,9.4,11.8,85.5,81.4,0,3522,460,0,0,0,0,0,28.9,27,48.3,610.4,115.9,40.88,61.44,611.2,111.1,47.04,61.84,41.2,0,82.4,0.16,0.3,0.1,54.3,54.4
1/17/2022 9:15,29,13.9,73.8,4.3,0,72,73,72.7,73.5,72.8,72.3,72.6,72.4,71.4,72.9,64,64,64,64,64,64,64,64,64,64,84.7,10.9,10.8,85.7,81.4,0,3293.5,460,0,1625,6,6.6,6.6,29,27,47.9,612,96.3,39.28,17.36,613.6,88.3,45.44,17.2,41.2,0,82,0.15,0.3,0.1,54.6,54.5
1/17/2022 9:20,29,13.7,74,0,4.8,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,81,13.1,9.7,83.8,80.9,47.7,2937,335,0,1632,0,0,0,29,27,47.8,608,59.1,38,0,604,56.9,44.16,0,41.2,0,80.1,0.16,0.3,0.1,54.8,54.6
1/17/2022 9:25,29,13.5,74,0,10,72.2,73.1,72.8,73.6,72.9,72.3,72.8,72.7,71.5,73.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,74.6,10.5,12,77.1,78.8,100,2937,335,0,1633,0,0,0,29,27,48.1,605.6,55.3,37.68,0,605.6,54.6,44.8,0,41.3,0,78.2,0.16,0.3,0.1,55,54.7
1/17/2022 9:30,29.2,13.5,73.9,0,10,72.2,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,71.5,10.4,12,73.5,75.6,100,2884,308,0,1623,5.8,6.4,6.4,29.2,27,48,607.2,55.4,40.08,0,605.6,55,45.12,0,41.4,0,77.1,0.16,0.3,0.1,55.2,54.8
1/17/2022 9:35,29.1,13.7,73.7,0,10,72.2,73.2,72.9,73.7,73,72.3,72.9,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.8,10.2,12,71.6,73.7,100,2853,304,0,1650,0,0,0,29.1,27,47.8,611.2,58.1,38.64,0,613.6,57.9,45.44,0,41.5,0,76.4,0.16,0.3,0.1,55.4,54.9
1/17/2022 9:40,29.2,13.7,73.4,0,10,72.2,73.2,72.9,73.8,73,72.4,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.4,72.6,100,2832,301,0,1646,0,0,0,29.2,27,47.9,609.6,58.3,38,0,608.8,58,44.48,0,41.6,0,75.8,0.16,0.3,0.1,55.6,55
1/17/2022 9:45,29.2,13.8,73.2,0,10,72.2,73.2,72.9,73.8,73,72.4,72.8,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.4,71.7,100,2821,298,0,1620,5.3,6.4,6.4,29.2,27,47.9,600,57.4,39.28,0,605.6,56.8,45.12,0,41.5,0,75.4,0.16,0.3,0.1,55.8,55.2
1/17/2022 9:50,29.2,13.9,73,0,10,72.2,73.2,72.8,73.8,73.1,72.4,72.8,72.4,71.6,73.3,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,67.4,10,11.9,68.8,71.1,100,2822,298,0,1637,0,0,0,29.2,27,48.2,614.4,56.1,39.6,0,612.8,55.6,46.4,0,41.6,0,75.1,0.16,0.3,0.1,56,55.3
1/17/2022 9:55,29.3,13.9,72.7,0,10,72.1,73.1,72.8,73.8,73,72.4,72.7,72.3,71.6,73.2,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,67,10,11.9,68.4,70.6,100,2819,298,0,1638,0,0,0,29.3,27,48.2,608,55.2,37.36,0,612.8,54.8,44.48,0,41.7,0,74.7,0.16,0.3,0.1,56.2,55.4
1/17/2022 10:00,29.3,14.1,72.5,0,10,72,73.1,72.7,73.7,73,72.4,72.6,72.1,71.5,73.2,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,66.7,9.8,12,68.1,70.2,100,2831,299.5,0,1618,5.8,6.4,6.4,29.3,27,47.8,604,54.4,39.92,0,599.2,54,43.84,0,41.7,0,74.4,0.16,0.3,0,56.4,55.5
1/17/2022 10:05,29.3,14.1,72.3,0,10,71.9,73.1,72.7,73.7,73,72.4,72.5,72,71.5,73.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,66.3,10.5,11,67.7,70,100,2831,299.5,0,0,0,0,0,29.3,27,48.1,613.6,54.3,38.64,0,608.8,54,45.76,0,41.7,0,74.1,0.16,0.3,0.1,56.6,55.5
1/17/2022 10:10,29.5,14.2,72.1,0.5,6,71.9,73,72.6,73.7,72.9,72.4,72.5,71.8,71.4,73,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,65.2,11,6,67.1,70.2,60,2590,252,0,1644,0,0,0,29.5,27,48.1,606.4,58.3,37.68,6.72,610.4,58.3,44.16,6.72,41.8,0,73.9,0.17,0.3,0.1,56.8,55.6
1/17/2022 10:15,29.5,14.3,71.9,6,0,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.7,71.3,73,74,74,74,74,74,74,74,74,74,74,79.6,7.3,9.5,74.3,70.5,0,2747,282,0,1603,5.3,6.5,6.5,29.5,27,47.8,596,103.2,41.52,73.28,589.6,101,46.4,73.52,41.9,0,74.3,0.16,0.3,0.1,56.9,55.7
1/17/2022 10:20,29.5,14.3,71.9,5.1,0,71.7,72.9,72.5,73.6,72.8,72.4,72.3,71.6,71.2,72.9,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,85.6,8.2,10.8,85,76.4,0,3195,379,0,1643,0,0,0,29.5,27,48.2,616,115.6,41.52,100,618.4,111.8,48.96,100,42,0,76.8,0.16,0.3,0.1,57.1,55.8
1/17/2022 10:25,30.1,14.3,72,4.4,0,71.7,72.8,72.5,73.5,72.8,72.4,72.3,71.6,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.3,9,11.2,85.9,79.9,0,3365,421,0,1618,0,0,0,30.1,27,59.2,605.6,116.9,39.92,100,612.8,112.1,47.04,100,42.1,0,78.6,0.21,0.3,0.1,57.3,56
1/17/2022 10:30,33.5,14.2,72.2,4.3,0,71.7,72.8,72.5,73.5,72.7,72.4,72.3,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,84.6,9.4,11.5,85.8,80.7,0,3468,446,0,1605,3,3.6,3.6,33.5,27,71.5,604,118,41.84,100,605.6,113.8,46.72,100,42.1,0,80,0.22,0.3,0.1,57.4,56.1
1/17/2022 10:35,35.1,14.3,72.6,3.5,0,71.8,72.8,72.6,73.5,72.8,72.3,72.3,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.4,80.8,0,3515,457,0,1631,0,0,0,35.1,27,71.6,612,119.7,43.44,100,607.2,115.8,49.28,100,42.2,0,81,0.21,0.3,0.1,57.6,56.3
1/17/2022 10:40,34.4,14.2,72.8,4.3,0,71.8,72.9,72.6,73.5,72.8,72.3,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.1,0,3521,460,0,1660,0,0,0,34.4,27,69.7,608.8,120,40.24,100,609.6,115.9,48.32,100,42.3,0,81.9,0.21,0.3,1.8,55.8,67.1
1/17/2022 10:45,33.2,14.2,73.3,4.4,0,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.2,71.3,72.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,84.6,9.7,11.7,85.8,81.3,0,3522,460,0,1640,4.6,5,5,33.2,27,66.4,607.2,119.5,39.92,86.96,604.8,115.2,46.4,86.88,42.4,0,82.5,0.19,0.3,2.2,51.9,64.9
1/17/2022 10:50,32,14.1,73.6,3.8,0,72,73,72.7,73.5,72.8,72.3,72.6,72.4,71.4,72.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,85.5,9.3,11.8,85.5,81.4,0,3522,460,0,1627,0,0,0,32,27,62.1,608,116,41.2,51.28,609.6,110.7,46.4,51.52,42.6,0,82.9,0.18,0.3,2.1,50.7,61.6
1/17/2022 10:55,31.2,13.9,73.9,2.1,2,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,83.2,12.9,10.4,85.2,81.3,20.4,3521,460,0,1633,0,0,0,31.2,27,57.4,615.2,82.3,39.6,5.92,614.4,77.3,44.48,6.08,42.6,0,82.2,0.17,0.3,2.1,50.6,58.9
1/17/2022 11:00,30.6,13.6,74.3,0,9.4,72.2,73.1,72.8,73.6,72.9,72.3,72.8,72.6,71.5,73.1,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,76.2,11,12,79.1,80,93.6,3012,341,0,1629,5.9,6.1,6.1,30.6,27,52.7,608.8,59.6,37.68,0,608.8,58.5,43.2,0,42.8,0,80.3,0.16,0.3,2.1,50.8,56.1
1/17/2022 11:05,30.2,13.4,74.3,0,10,72.2,73.2,72.9,73.7,73,72.3,72.9,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,72.8,10.6,12,75,76.6,100,2937,322,0,1602,0,0,0,30.2,27,48.5,600,57.5,39.2,0,604,56.7,44.48,0,42.9,0,78.6,0.15,0.3,2,51,53.1
1/17/2022 11:10,29.8,13.3,74.1,0,10,72.3,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,71,10.3,12,72.8,74.6,100,2871,308,0,1614,0,0,0,29.8,27,45.5,614.4,55.7,38.96,0,607.2,55.2,46.08,0,43.1,0,77.5,0.16,0.3,0.1,51.4,51.5
1/17/2022 11:15,29.9,13.2,73.9,0,10,72.3,73.2,72.9,73.7,73.1,72.3,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,69.9,10.2,12,71.5,73.3,100,2849,303,0,1638,5.5,6.8,6.8,29.9,27,46.3,607.2,55,38,0,607.2,54.1,46.08,0,43.3,0,76.8,0.16,0.3,0.1,51.9,51.8
1/17/2022 11:20,30,13.3,73.6,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.6,72.5,100,2831,300,0,1649,0,0,0,30,27,47.5,604,56.7,37.92,0,608.8,56.2,44.8,0,43.5,0,76.2,0.16,0.3,0.7,52.2,55.8
1/17/2022 11:25,30.1,13.5,73.4,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,70.1,71.9,100,2839,296,0,1634,0,0,0,30.1,27,47.7,608.8,57.2,40.24,0,604.8,56.9,44.8,0,43.5,0,75.7,0.16,0.3,1.1,52,55.6
1/17/2022 11:30,30.1,13.5,73.2,0,10,72.2,73.2,72.8,73.8,73.1,72.4,72.8,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.6,71.5,100,2813,296,0,1643,5.7,6.4,6.4,30.1,27,48.1,608.8,56.5,37.36,0,607.2,55.9,43.84,0,43.6,0,75.3,0.16,0.3,1.1,52,53.2
1/17/2022 11:35,30.2,13.5,72.9,0,10,72.1,73.2,72.8,73.7,73.1,72.4,72.7,72.2,71.6,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,68,10,11.9,69.2,71.1,100,2812,296,0,1612,0,0,0,30.2,27,48,602.4,55.4,39.6,0,604.8,55.1,44.8,0,43.7,0,74.9,0.16,0.3,0.7,52.1,52
1/17/2022 11:40,30.3,13.6,72.7,0,10,72.1,73.1,72.7,73.7,73,72.4,72.6,72.1,71.5,73.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,67.7,10,11.9,68.9,70.8,100,2813,300,0,1631,0,0,0,30.3,27,48,614.67,54.75,39.07,0,606.67,54.25,45.6,0,43.7,0,74.6,0.16,0.3,0.1,52.5,51.9
1/17/2022 11:45,30.4,13.6,72.6,0,10,72,73.1,72.7,73.7,73,72.4,72.6,72,71.5,73.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,67.5,9.9,12,68.6,70.5,100,2834.5,300.5,0,1621,5.9,6.3,6.3,30.4,27,48.1,603,54,37.6,0,612,53.75,44,0,43.7,0,74.4,0.16,0.3,0.1,52.8,52.1
1/17/2022 11:50,30.4,13.7,72.3,0,10,71.9,73,72.6,73.7,72.9,72.4,72.5,71.9,71.4,73,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,66.9,10.5,11,68.3,70.3,100,2834.5,300.5,0,0,0,0,0,30.4,27,47.9,608,54,40.56,0,600,53.6,44.48,0,43.8,0,74.1,0.16,0.3,0.1,53,52.3
1/17/2022 11:55,30.5,13.8,72.1,0,10,71.8,72.9,72.6,73.6,72.9,72.4,72.4,71.7,71.3,72.9,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,44.5,64.9,12,5.2,67.6,70.5,100,2559,249,0,1640,0,0,0,30.5,27,47.9,615.2,56.4,38.64,0,618.4,56.2,46.08,0,43.9,0,73.9,0.16,0.3,0.1,53.3,52.6
1/17/2022 12:00,30.4,13.9,71.9,5.1,0,71.7,72.9,72.5,73.6,72.9,72.4,72.3,71.6,71.3,72.9,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,75.1,7.5,8.6,70.4,70.8,0,2566,248,0,1646,5.6,6.5,6.5,30.4,27,47.8,600,89.7,38.96,58.96,600,88.6,45.12,58.96,44,0,73.9,0.16,0.3,0.1,53.5,55.5
1/17/2022 12:05,30.5,14,71.9,5.9,0,71.7,72.8,72.5,73.5,72.8,72.4,72.2,71.5,71.2,72.8,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,85.1,7.8,10.7,84.7,74.3,0,3141,367,0,1620,0,0,0,30.5,27,48.2,608.8,115.6,42.8,100,610.4,111.6,49.28,100,44.1,0,76.2,0.16,0.3,0.1,53.5,54.2
1/17/2022 12:10,30.6,13.9,71.9,3.8,0,71.7,72.8,72.5,73.5,72.7,72.3,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,86.3,8.8,11.1,85.5,79.5,0,3317,407,0,1626,0,0,0,30.6,27,48.2,611.2,116.1,42.16,100,613.6,111.8,48,100,44.1,0,78.1,0.16,0.3,0.1,53.4,52.7
1/17/2022 12:15,30.6,14,72.2,4.6,0,71.6,72.8,72.5,73.4,72.7,72.3,72.2,71.6,71.1,72.7,100,100,100,100,100,100,100,100,100,100,84.4,9.3,11.4,86,80.5,0,3441,437,0,1618,5.9,6.6,6.6,30.6,27,48.1,608.8,117.2,41.2,100,605.6,112.7,46.72,100,44.2,0,79.5,0.15,0.3,0.1,53.5,52.6
