Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/17/2022 12:20,30.7,13.9,72.5,3.8,0,71.7,72.8,72.5,73.4,72.7,72.3,72.2,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,80.8,0,3501,454,0,1615,0,0,0,30.7,27,47.7,609.6,116.1,41.2,100,604,111.7,48,100,44.2,0,80.5,0.15,0.3,0.1,53.7,52.8
1/17/2022 12:25,30.7,13.8,72.8,3.8,0,71.7,72.8,72.6,73.4,72.7,72.3,72.3,71.9,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,80.9,0,3522,460,0,1624,0,0,0,30.7,27,47.9,604,116.7,40.56,100,606.4,111.9,48.64,100,44.4,0,81.2,0.15,0.3,0.1,54,53
1/17/2022 12:30,30.8,13.7,73.1,4.6,0,71.8,72.9,72.6,73.4,72.7,72.2,72.4,72.1,71.2,72.8,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,84.5,9.7,11.6,85.9,81.2,0,3522,460,0,1636,5.7,6.7,6.7,30.8,27,48.2,607.2,117.5,42.48,91.44,611.2,113,48.96,91.92,44.6,0,81.8,0.16,0.3,0.1,54.2,53.1
1/17/2022 12:35,30.8,13.6,73.5,4,0,71.9,72.9,72.7,73.5,72.8,72.3,72.5,72.2,71.3,72.8,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,85.2,9.3,11.8,85.6,81.4,0,3521,460,0,1643,0,0,0,30.8,27,48.1,614.4,116,41.2,56.56,616,110.7,47.36,56.64,44.8,0,82.4,0.16,0.3,0.1,54.6,53.6
1/17/2022 12:40,30.7,13.5,73.9,2.7,0.7,72,73,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.9,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,84.9,12.5,10.3,85.8,81.3,7.2,3260,395,0,1637,0,0,0,30.7,27,47.8,610.4,88.2,38.64,10.96,610.4,81.9,45.12,10.96,44.9,0,82.1,0.16,0.3,0.1,54.7,54.3
1/17/2022 12:45,30.8,13.3,74.1,0,8.1,72.1,73,72.8,73.5,72.9,72.3,72.7,72.5,71.5,73,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,77.8,11.7,11.7,80.8,80.6,80.9,3260,395,0,0,5.7,6.7,6.7,30.8,27,48.1,608.8,58.9,37.68,0,607,57,43.2,0,45.1,0,80.3,0.16,0.3,0.1,54.7,54.3
1/17/2022 12:50,30.8,13,74.3,0,10,72.2,73.1,72.8,73.6,72.9,72.3,72.8,72.7,71.6,73,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,73,10.7,12,75.5,77.2,100,2941,323,0,1616,0,0,0,30.8,27,47.9,605.6,56.1,39.28,0,608,55.3,43.2,0,45.3,0,78.6,0.16,0.3,0.1,54.9,54.2
1/17/2022 12:55,30.7,13,74.1,0,10,72.2,73.2,72.9,73.7,73,72.3,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,70.7,10.4,12,72.6,74.7,100,2890,312,0,1619,0,0,0,30.7,27,47.9,614.4,55.1,39.92,0,608,54.4,44.8,0,45.5,0,77.4,0.16,0.3,0.1,55.1,54.3
1/17/2022 13:00,31.2,13.1,73.8,0,10,72.2,73.2,72.9,73.7,73,72.3,72.8,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.3,10.2,12,71,73.1,100,2837.5,301,0,1638,6,6.4,6.4,31.2,27,57.3,607.2,55.1,37.36,0,612.8,54.7,43.84,0,45.6,0,76.7,0.2,0.3,0.1,55.3,54.4
1/17/2022 13:05,34.3,13.3,73.6,0,10,72.2,73.2,72.9,73.7,73,72.3,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,69.9,72.1,100,2837.5,301,0,1606,0,0,0,34.3,27,69.5,602.4,60.2,39.92,0,600.8,59.8,44.16,0,45.7,0,76.1,0.22,0.3,0.1,55.6,54.4
1/17/2022 13:10,36.2,13.5,73.4,0,10,72.2,73.2,72.8,73.7,73,72.3,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.9,69.2,71.4,100,2825,298,0,1651,0,0,0,36.2,27,69.3,612,64.5,39.6,0,608.8,64.6,46.4,0,45.8,0,75.7,0.21,0.3,1.1,55.3,63.4
1/17/2022 13:15,35.9,13.6,73.2,0,10,72.1,73.2,72.8,73.7,73,72.4,72.7,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.7,70.8,100,2817,297,0,1655,4,4.8,4.7,35.9,27,66.9,608,63.9,37.36,0,615.2,63.7,45.12,0,45.9,0,75.5,0.2,0.3,2.3,52.1,66.7
1/17/2022 13:20,34.7,13.7,73,0,10,72.1,73.1,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,66.9,10,11.9,68.3,70.4,100,2819,298,0,1628,0,0,0,34.7,27,63.5,602.4,61.5,39.28,0,609.6,60.9,43.84,0,46.1,0,75.3,0.19,0.3,2.3,50.4,62.7
1/17/2022 13:25,33.5,13.7,72.9,0,10,72,73.1,72.7,73.7,73,72.4,72.6,72.1,71.5,73.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,66.6,10,11.9,68,70.1,100,2818,297,0,1619,0,0,0,33.5,27,59.5,614.4,59.2,39.6,0,607.2,58.8,45.76,0,46.1,0,75.1,0.18,0.3,2.2,49.9,59.9
1/17/2022 13:30,32.5,13.7,72.9,0,10,72,73.1,72.7,73.7,73,72.4,72.5,71.9,71.4,73,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,66.3,10,11.8,67.7,69.8,100,2810,295,0,1631,5.6,5.7,5.7,32.5,27,55.5,608,57.6,37.68,0,607.2,57.3,44.16,0,46.2,0,74.9,0.17,0.3,2.2,49.7,57.4
1/17/2022 13:35,31.9,13.7,72.7,0,10,71.9,73,72.6,73.6,72.9,72.4,72.5,71.8,71.4,73,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,66.1,9.9,11.9,67.5,69.5,100,2824,298,0,1609,0,0,0,31.9,27,51.7,604,56.4,39.28,0,607.2,56,43.52,0,46.4,0,74.7,0.16,0.3,2.2,49.6,54.7
1/17/2022 13:40,31.6,13.7,72.5,0,10,71.8,72.9,72.6,73.6,72.9,72.3,72.4,71.7,71.3,72.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,65.9,9.8,12,67.3,69.3,100,2853,304,0,1606,0,0,0,31.6,27,48.7,611.2,55.2,39.6,0,609.6,54.9,45.44,0,46.5,0,74.4,0.15,0.3,2.2,49.5,52.3
1/17/2022 13:45,31.7,13.8,72.3,0,10,71.7,72.9,72.5,73.5,72.8,72.3,72.3,71.5,71.2,72.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,65.3,11.1,9.3,67.1,69.3,100,2827,299,0,1621,6.4,7,7,31.7,27,49.4,500.8,54.4,54.48,0,501.6,53.9,60.4,0,46.6,0,74.2,0.15,0.2,0.5,49.7,50.9
1/17/2022 13:50,34.2,13.9,72.1,0,10,71.6,72.8,72.5,73.5,72.8,72.3,72.2,71.4,71.2,72.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,62.9,11.9,4,66.2,69.8,80,2494,233,0,1225,0,0,0,34.2,27,66,626.4,55.7,93.12,0,589.6,54.5,94.72,0,46.7,0,74.1,0.22,0.2,0.1,50.2,51.1
1/17/2022 13:55,36.4,14.2,72,5.1,0,71.6,72.7,72.4,73.4,72.7,72.3,72.1,71.3,71.1,72.6,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,74.5,7.5,8.4,69.3,70.2,0,2551,245,0,1883,0,0,0,36.4,27,68.5,684,88.6,48.24,55.28,690.4,86.5,60.88,55.2,46.7,0,73.9,0.25,0.3,0.1,50.6,51.3
1/17/2022 14:00,36.6,14.2,71.9,5.3,0,71.5,72.7,72.4,73.4,72.7,72.3,72,71.2,71,72.5,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,86.2,7.7,10.6,84.3,73.5,0,3097,357,0,1640,3.9,4.6,4.6,36.6,27,67.4,598.67,118.58,40.4,99.73,600,114.33,45.73,99.67,46.7,0,76.6,0.2,0.3,0.1,51,53.2
1/17/2022 14:05,35.7,14.2,72,5.2,0,71.5,72.6,72.3,73.3,72.6,72.3,72,71.2,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85,8.7,11.1,85.8,79.2,0,3308,406,0,1635,0,0,0,35.7,27,65.3,614,118.88,43.2,100,609,115.12,49.2,100,46.7,0,78.6,0.19,0.3,1.7,51,65.2
1/17/2022 14:10,34.6,14.2,72.2,3.7,0,71.5,72.6,72.3,73.3,72.6,72.2,72,71.3,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85.5,9.3,11.4,85.6,80.2,0,3432,438,0,1641,0,0,0,34.6,27,62.4,612,119.1,40.72,100,613.6,114.9,48.56,100,46.8,0,79.9,0.18,0.3,1.8,50.4,63.1
1/17/2022 14:15,33.5,14.2,72.6,4,0,71.5,72.6,72.4,73.3,72.6,72.2,72,71.4,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,85.6,80.6,0,3498,454,0,1625,5.5,5.6,5.6,33.5,27,58.5,609.6,118.8,40.4,100,612,114.4,47.6,100,46.8,0,80.9,0.17,0.3,1.9,49.8,59.6
1/17/2022 14:20,32.6,14.1,73,4.6,0,71.6,72.7,72.4,73.2,72.6,72.2,72.1,71.6,71,72.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,84.6,9.6,11.7,85.8,80.9,0,3521,460,0,1619,0,0,0,32.6,27,54.7,603.2,118,40.08,99.36,602.4,113.5,46.96,99.28,46.9,0,81.6,0.15,0.3,1.9,49.6,56.7
1/17/2022 14:25,32.1,14,73.3,3.7,0,71.6,72.7,72.5,73.3,72.6,72.2,72.2,71.8,71,72.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,85.2,9.6,11.7,85.4,81,0,3521,460,0,1601,0,0,0,32.1,27,51.2,606.4,117.2,42.64,84.56,600,112.8,47.28,84.56,46.9,0,82.1,0.15,0.3,1.9,49.5,54.2
1/17/2022 14:30,31.9,13.8,73.6,4.1,0,71.7,72.8,72.5,73.3,72.6,72.1,72.3,72,71.1,72.6,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,85.2,9.2,11.8,85.7,81.2,0,3514,458,0,1624,6.3,6.9,6.9,31.9,27,48.7,616.8,111.7,41.36,45.6,614.4,105.5,48.88,45.68,46.8,0,82.4,0.15,0.3,1.9,49.5,51.9
1/17/2022 14:35,31.6,13.7,73.9,1.6,1.3,71.8,72.8,72.6,73.4,72.7,72.1,72.4,72.1,71.2,72.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,84.1,12.5,10.1,85.8,81,12.8,3514,458,0,0,0,0,0,31.6,27,46.1,609.6,72.3,37.84,3.6,613.6,67.3,44.72,3.6,46.9,0,81.5,0.15,0.3,0.1,49.8,51.1
1/17/2022 14:40,32.5,13.3,74.3,0,9,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.3,71.3,72.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,76.2,11.1,12,79.7,79.8,88.5,3033,343,0,1620,0,0,0,32.5,27,55.7,473.33,56.75,70,0,476.67,55,68.8,0,47,0,79.6,0.15,0.1,0.1,50.3,51.4
1/17/2022 14:45,35.7,13.2,74.2,0,10,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.4,71.4,72.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.1,10.6,12,74.8,76.2,100,2941,323,0,1441,2.9,4.4,4.4,35.7,27,70.6,704,60.12,85.6,0,671,58.88,91.9,0,47,0,78,0.26,0.2,0.1,50.6,51.6
1/17/2022 14:50,37.1,13.5,74,0,10,72,73,72.8,73.5,72.8,72.2,72.6,72.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,70.2,10.3,12,72.2,74.2,100,2875,310,0,1896,0,0,0,37.1,27,70.9,660,65,41.04,0,678.4,64.9,52.08,0,47,0,77,0.25,0.3,0.8,50.8,60.6
1/17/2022 14:55,36.7,13.6,73.8,0,10,72,73,72.8,73.5,72.9,72.2,72.6,72.5,71.5,72.9,100,100,100,100,100,100,100,100,100,100,68.9,10.2,11.9,70.7,72.7,100,2848,303,0,1623,0,0,0,36.7,27,67.6,595.33,64.42,39.07,0,596.67,63.75,43.73,0,47,0,76.5,0.19,0.3,2,50.1,67.4
1/17/2022 15:00,35.5,13.5,73.6,0,10,72.1,73,72.8,73.6,72.9,72.2,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,68.1,10.1,11.9,69.7,71.7,100,2827,299,0,1627,4.6,5,5,35.5,27,64.3,615,61.62,40,0,619,61.38,46.8,0,47,0,76.2,0.19,0.3,2.1,49.8,63.6
1/17/2022 15:05,34.4,13.5,73.5,0,10,72,73,72.7,73.6,72.9,72.2,72.6,72.2,71.5,73,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,69,71.1,100,2829,300,0,1628,0,0,0,34.4,27,60.8,604,60.3,37.2,0,607.2,59.8,43.2,0,47,0,75.9,0.18,0.3,2,49.7,61.4
1/17/2022 15:10,33.6,13.5,73.4,0,10,72,73,72.7,73.6,72.9,72.2,72.6,72.1,71.4,73,100,100,100,100,100,100,100,100,100,100,66.9,10.1,11.9,68.4,70.5,100,2829,299,0,1615,0,0,0,33.6,27,56.4,604.8,58.9,39.44,0,603.2,58.5,44.48,0,47,0,75.6,0.17,0.3,2,49.5,58.7
1/17/2022 15:15,32.7,13.5,73.2,0,10,71.9,73,72.7,73.6,72.9,72.2,72.5,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,68,70.1,100,2833,295,0,1617,5.9,6.1,6.1,32.7,27,52.7,608.8,57.4,39.44,0,608.8,57,45.44,0,47,0,75.3,0.16,0.3,2,49.4,55.8
1/17/2022 15:20,32.2,13.3,73,0,10,71.9,72.9,72.6,73.6,72.9,72.2,72.4,71.8,71.4,72.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,66.2,10,11.9,67.6,69.7,100,2810,296,0,1627,0,0,0,32.2,27,49.7,608,56.1,38.16,0,610.4,55.6,44.48,0,47,0,75,0.15,0.3,2,49.3,53.3
1/17/2022 15:25,31.8,13.3,72.8,0,10,71.8,72.9,72.6,73.5,72.8,72.3,72.4,71.7,71.3,72.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,66,10,11.8,67.4,69.5,100,2816,297,0,1604,0,0,0,31.8,27,46.5,603.2,54.9,38.8,0,606.4,54.4,44.48,0,47,0,74.7,0.15,0.3,0.9,49.4,51.3
1/17/2022 15:30,31.6,13.4,72.6,0,10,71.7,72.8,72.5,73.5,72.8,72.2,72.3,71.6,71.2,72.8,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,65.7,9.9,11.9,67.1,69.2,100,2819,297,0,1607,6.2,7.5,7.5,31.6,27,45.5,607.2,53.9,40.4,0,610.4,53.7,46.4,0,47.1,0,74.3,0.16,0.3,0.1,49.9,51.3
1/17/2022 15:35,31.6,13.5,72.3,0,10,71.6,72.8,72.4,73.4,72.7,72.2,72.2,71.5,71.1,72.7,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,65.5,10.2,11.4,66.9,69,100,2839,302,0,1640,0,0,0,31.6,27,47.2,610.4,55,40.4,0,610.4,54.9,45.12,0,47.1,0,73.9,0.16,0.3,0.1,50.3,51.5
1/17/2022 15:40,31.6,13.6,72.1,0.2,8,71.5,72.7,72.4,73.4,72.7,72.2,72.1,71.3,71.1,72.6,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,49.9,63.8,11.5,6.1,66.5,69.3,80,2629,261,0,1648,0,0,0,31.6,27,47.9,611.2,57,38.48,0,604.8,57,43.52,0,47.1,0,73.5,0.16,0.3,0.3,50.6,55.5
1/17/2022 15:45,31.6,13.7,71.9,5.7,0,71.5,72.6,72.3,73.3,72.6,72.2,72,71.2,71,72.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,76.2,7.3,9.2,71.1,69.6,0,2915.5,320,0,1622.5,5.7,6.5,6.5,31.6,27,47.7,597.6,94.6,40.08,62.32,600,92.3,47.04,62.16,47,0,73.5,0.16,0.3,0.4,50.6,54.5
1/17/2022 15:50,31.6,13.8,71.8,6,0,71.4,72.6,72.3,73.3,72.6,72.2,71.9,71.1,70.9,72.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,84.9,8.1,10.7,84.6,74.3,0,2915.5,320,0,0,0,0,0,31.6,27,48.1,613.6,115,42.32,100,614.4,111,49.6,100,47,0,75.8,0.16,0.3,0.5,50.5,52.6
1/17/2022 15:55,31.6,13.8,71.8,4.1,0,71.4,72.5,72.3,73.3,72.5,72.2,71.9,71.1,70.8,72.3,100,100,100,100,100,100,100,100,100,100,86.2,9,11.2,85.5,79.2,0,3347,416,0,1628,0,0,0,31.6,27,47.9,606.4,115.9,39.76,100,608,111.1,47.36,100,47,0,77.7,0.16,0.3,0.1,50.5,52.1
1/17/2022 16:00,31.5,13.8,72,4.4,0,71.4,72.5,72.3,73.2,72.5,72.1,71.9,71.2,70.8,72.3,100,100,100,100,100,100,100,100,100,100,84.8,9.4,11.6,86,80.2,0,3482,449.5,0,1599,5.5,6.8,6.8,31.5,27,47.8,604.8,117.2,42.96,100,599.2,112.7,48,100,47,0,78.9,0.15,0.3,0.1,50.8,52.3
1/17/2022 16:05,31.5,13.7,72.2,4.3,0,71.4,72.5,72.3,73.2,72.5,72.1,72,71.4,70.8,72.3,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.6,80.6,0,3482,449.5,0,1632,0,0,0,31.5,27,48.2,614.4,116,41.04,100,612.8,111.6,48.96,100,46.9,0,79.9,0.16,0.3,0.1,51.2,52.5
1/17/2022 16:10,31.5,13.7,72.6,3.5,0,71.5,72.6,72.4,73.2,72.5,72.1,72,71.6,70.9,72.3,100,100,100,100,100,100,100,100,100,100,85.9,9.6,11.7,85.4,80.7,0,3522,460,0,1626,0,0,0,31.5,27,48,602.4,117.2,40.72,100,608,112.5,47.36,100,46.8,0,80.6,0.16,0.3,0.1,51.5,52.6
1/17/2022 16:15,31.4,13.6,72.8,4.5,0,71.5,72.6,72.4,73.2,72.5,72.1,72.1,71.8,71,72.4,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81,0,3522,460,0,0,5.7,6.9,6.9,31.4,27,47.9,611.2,117.5,42.64,100,605.6,113.4,48,100,46.7,0,81.2,0.16,0.3,0,51.8,52.8
1/17/2022 16:20,31.4,13.5,73.1,4.2,0,71.6,72.6,72.5,73.2,72.5,72.1,72.2,71.9,71,72.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,84.9,9.6,11.6,85.7,81.2,0,3522,460,0,1637,0,0,0,31.4,27,48,613.6,117.2,41.04,95.76,610.4,113.1,49.28,95.6,46.7,0,81.8,0.16,0.3,0.1,52.1,53
1/17/2022 16:25,31.4,13.5,73.4,3.9,0,71.7,72.7,72.5,73.3,72.6,72.1,72.3,72.1,71.1,72.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,85.5,9.5,11.7,85.6,81.2,0,3521,460,0,1622.5,0,0,0,31.4,27,48.1,601.6,116.4,39.76,71.6,608.8,111.4,47.04,71.36,46.7,0,82.2,0.15,0.3,0.1,52.4,53.3
1/17/2022 16:30,32.4,13.3,73.7,4.6,0,71.8,72.8,72.6,73.3,72.6,72.1,72.4,72.2,71.2,72.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,84.6,9.9,11.5,85.9,81.4,0,3521,460,0,0,6,6.8,6.8,32.4,27,59.4,441.6,110.9,78.4,28.56,441.6,106.2,76,28.88,46.7,0,82.1,0.15,0.1,0.1,52.7,53.4
1/17/2022 16:35,35.5,13.3,73.9,1.4,1.9,71.9,72.8,72.6,73.4,72.7,72.1,72.5,72.4,71.3,72.7,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,83.5,13.4,8.7,85.3,80.8,18.7,3341,413,0,1605,0,0,0,35.5,27,72,707.2,67,80.8,0,680,63.7,88.24,0,46.6,0,80.6,0.26,0.2,0.1,52.9,53.6
1/17/2022 16:40,36.8,13.2,74,0,9.2,71.9,72.9,72.7,73.4,72.7,72.1,72.6,72.5,71.4,72.8,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,75.7,10.7,11.8,78.9,79.9,92.5,2894,311.5,0,1730.5,0,0,0,36.8,27,71.6,636.8,63.4,37.52,0,654.4,62.8,45.92,0,46.5,0,78.4,0.23,0.3,0,53.2,53.9
1/17/2022 16:45,36.3,13.2,73.8,0,10,72,72.9,72.8,73.5,72.8,72.1,72.7,72.7,71.5,72.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,72.1,10.3,12,74.5,76.3,100,2894,311.5,0,0,4.1,4.8,4.8,36.3,27,68.1,599.2,64.9,40,0,599.2,64.4,44.88,0,46.4,0,77.2,0.19,0.3,1.7,52.5,66.2
1/17/2022 16:50,35.1,13.2,73.7,0,10,72.1,73,72.8,73.5,72.8,72.1,72.7,72.7,71.5,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,70,10.2,12,72,74.1,100,2850.5,304,0,1642,0,0,0,35.1,27,64.3,615.2,63.1,39.68,0,611.2,62.7,45.84,0,46,0,76.5,0.19,0.3,2,50.5,63.7
1/17/2022 16:55,33.9,13.3,73.6,0,10,72.1,73,72.8,73.6,72.9,72.2,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,68.8,10.2,11.9,70.6,72.7,100,2850.5,304,0,0,0,0,0,33.9,27,59.9,604.8,60.7,37.76,0,612,60.2,43.6,0,45.4,0,75.9,0.17,0.3,2,49.8,60.4
1/17/2022 17:00,32.9,13.3,73.4,0,10,72.1,73,72.8,73.6,72.9,72.2,72.7,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.6,71.7,100,2821,298,0,1616,5.6,5.8,5.8,32.9,27,55.6,607.2,58.8,40,0,596.8,58.3,43.6,0,45.2,0,75.5,0.16,0.3,2,49.5,57.5
1/17/2022 17:05,32.2,13.3,73.1,0,10,72.1,73,72.7,73.6,72.9,72.2,72.7,72.4,71.5,73.1,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.9,71,100,2817,298,0,1606,0,0,0,32.2,27,51.8,613.6,57.1,40.32,0,611.2,56.7,46.16,0,45.1,0,75,0.15,0.3,2,49.4,54.8
1/17/2022 17:10,31.6,13.4,72.9,0,10,72,73,72.7,73.6,72.9,72.2,72.6,72.2,71.5,73.1,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,66.9,10,11.9,68.4,70.5,100,2811,299,0,1621,0,0,0,31.6,27,48.7,611.2,55.6,37.76,0,607.2,55.2,43.28,0,44.9,0,74.5,0.15,0.3,2,49.5,52.3
1/17/2022 17:15,31.3,13.5,72.6,0,10,71.9,72.9,72.6,73.6,72.9,72.2,72.5,72.1,71.4,73,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,66.5,10,11.9,68,70.1,100,2816,297,0,1588,6.4,7.1,7.1,31.3,27,45.6,604,54.6,40,0,600.8,54,44.88,0,44.9,0,74.1,0.15,0.3,0.1,49.8,51.1
1/17/2022 17:20,31.6,13.5,72.4,0,10,71.8,72.9,72.6,73.5,72.8,72.2,72.4,71.9,71.3,73,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,66.3,10,11.9,67.7,69.8,100,2831,300,0,1634,0,0,0,31.6,27,55.4,617.6,54.2,40.64,0,611.2,53.7,46.48,0,44.6,0,73.6,0.2,0.3,0.1,50.3,51.3
1/17/2022 17:25,35,13.7,72.1,0.1,8,71.8,72.8,72.6,73.5,72.8,72.2,72.4,71.8,71.3,72.9,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,65.2,11.4,7.9,67.3,69.8,80,2764,286,0,1620,0,0,0,35,27,67.8,601.6,58.5,38.4,0.64,610.4,58.5,43.6,0.64,44,0,73.2,0.22,0.3,0.1,50.7,51.6
1/17/2022 17:30,36.8,13.9,71.9,5.2,0,71.7,72.8,72.5,73.5,72.7,72.2,72.3,71.6,71.2,72.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,75.7,7.6,9,71.1,70.1,0,2700,277,0,1627,3.5,4.4,4.4,36.8,27,67.8,605.6,95,42.24,60.96,595.2,94.1,45.84,60.8,43.6,0,73.4,0.21,0.3,0.8,50.9,59.8
1/17/2022 17:35,36.2,14,71.7,6.1,0,71.6,72.8,72.4,73.4,72.7,72.2,72.2,71.5,71.1,72.7,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,84.9,8.2,10.8,84.9,74.5,0,3196,379,91.5,1635,0,0,0,36.2,27,66.6,609.6,117.8,43.2,100,613.6,114.7,49.04,100,43.3,0,76.2,0.2,0.3,2.1,50.1,66.8
1/17/2022 17:40,35,13.9,71.8,3.7,0,71.6,72.7,72.4,73.4,72.6,72.2,72.1,71.5,71,72.7,100,100,100,100,100,100,100,100,100,100,86.3,8.9,11.2,85.5,79.5,0,3341,414,95.1,1639,0,0,0,35,27,64.5,611.2,118.4,42.24,100,612.8,114.2,47.76,100,43.3,0,78.2,0.19,0.3,2,49.5,63.3
1/17/2022 17:45,33.7,13.9,72,4.4,0,71.6,72.7,72.4,73.3,72.6,72.2,72.1,71.6,71,72.6,100,100,100,100,100,100,100,100,100,100,84.9,9.4,11.5,85.8,80.4,0,3460,444,97.3,1627,5.1,5.3,5.3,33.7,27,61.2,605.6,118.3,40.32,100,606.4,113.9,46.8,100,43.3,0,79.6,0.18,0.3,2,49.3,61.2
1/17/2022 17:50,32.5,13.9,72.2,4.3,0,71.6,72.7,72.4,73.3,72.6,72.2,72.2,71.7,71,72.6,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,80.8,0,3517,459,98.8,1623,0,0,0,32.5,27,57.3,606.4,117.8,41.92,100,609.6,113.5,46.8,100,43.4,0,80.5,0.16,0.3,2,49.2,58.8
1/17/2022 17:55,31.8,13.8,72.6,3.7,0,71.7,72.7,72.5,73.3,72.6,72.1,72.3,71.9,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.4,80.9,0,3522,460,99.9,1617,0,0,0,31.8,27,53.4,609.6,116.8,42.56,100,608,112.8,46.8,100,43.3,0,81.1,0.16,0.3,2,49.2,56.2
1/17/2022 18:00,31.3,13.7,72.9,4.3,0,71.7,72.8,72.5,73.3,72.6,72.1,72.3,72,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.1,0,3522,460,100,1613,6.2,6.6,6.6,31.3,27,50.2,608,116.9,40.32,100,604,112.3,47.12,100,43.4,0,81.6,0.15,0.3,2,49.2,53.6
1/17/2022 18:05,30.9,13.6,73.2,4.5,0,71.8,72.8,72.6,73.4,72.7,72.1,72.4,72.2,71.2,72.8,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,84.6,9.6,11.7,85.9,81.3,0,3522,460,100,1605,0,0,0,30.9,27,47,607.2,116.4,41.28,92,608,111.5,48.4,92,43.3,0,82,0.15,0.3,1.2,49.3,51.4
1/17/2022 18:10,30.8,13.5,73.4,3.8,0,71.9,72.9,72.7,73.4,72.7,72.1,72.5,72.4,71.3,72.8,84,84,84,84,84,84,84,84,84,84,85.5,9.4,11.7,85.6,81.4,0,3522,460,100,1607,0,0,0,30.8,27,45.4,604.8,115,42.24,66.4,603.2,109.7,48.4,66.48,43.4,0,82.3,0.16,0.3,0.1,49.8,51.2
1/17/2022 18:15,30.7,13.4,73.7,4.5,0,72,72.9,72.7,73.4,72.7,72.1,72.6,72.5,71.4,72.9,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,84.6,10.1,11.4,85.8,81.6,0,3394.5,428,98.6,1649,6,6.8,6.8,30.7,27,47.2,617.6,101,41.6,25.12,612,94.6,48.08,25.36,43.2,0,82.1,0.16,0.3,0.1,50.1,51.4
1/17/2022 18:20,30.7,13.2,73.9,0.4,3.1,72.1,73,72.8,73.5,72.8,72.1,72.7,72.7,71.5,73,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,82.1,13.5,9.2,84.5,81,31.2,3394.5,428,83.5,0,0,0,0,30.7,27,47.4,606.4,64,37.76,0,616,61.6,43.92,0,43.1,0,80.4,0.16,0.3,0.1,50.4,54.3
1/17/2022 18:25,30.7,13,74,0,9.8,72.2,73.1,72.8,73.5,72.8,72.2,72.8,72.8,71.6,73.1,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,75.1,10.6,12,77.9,79.3,97.8,2927,320,81.9,1626,0,0,0,30.7,27,47.8,604,58.5,39.68,0,607.2,57.7,43.6,0,43.1,0,78.5,0.16,0.3,0.1,50.7,54.8
1/17/2022 18:30,30.8,12.9,73.8,0,10,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.6,73.2,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,71.7,10.4,12,74,75.9,100,2895,314,80.6,1621,5.6,6.6,6.6,30.8,27,48,613.6,57,40.32,0,605.6,56.4,44.24,0,43.1,0,77.2,0.16,0.3,0.1,50.7,52.9
1/17/2022 18:35,30.7,13,73.7,0,10,72.2,73.2,72.9,73.6,72.9,72.2,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.9,10.2,12,71.8,73.9,100,2860,306,79.9,1631,0,0,0,30.7,27,48,606.4,55.9,38.08,0,609.6,55.2,45.2,0,42.9,0,76.3,0.16,0.3,0.1,50.8,52.2
1/17/2022 18:40,30.8,13.1,73.4,0,10,72.2,73.2,72.9,73.7,73,72.2,72.9,72.7,71.6,73.3,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.4,72.7,100,2849,302,79.5,1613,0,0,0,30.8,27,47.9,604,55.1,39.68,0,614.4,54.6,44.56,0,42.7,0,75.6,0.16,0.3,0.1,51.1,52.5
1/17/2022 18:45,30.8,13.2,73.1,0,10,72.2,73.2,72.9,73.7,73,72.3,72.8,72.6,71.7,73.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68,10.1,11.9,69.5,71.8,100,2828,300,79.3,1618,5.4,6.6,6.6,30.8,27,47.8,606,54.25,40,0,610.4,53.9,43.6,0,42.6,0,75,0.16,0.3,0.1,51.4,52.7
1/17/2022 18:50,30.8,13.3,72.8,0,10,72.2,73.1,72.8,73.7,73,72.3,72.8,72.5,71.6,73.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,67.4,10,11.9,68.8,71.1,100,2820,297,79.1,1629,0,0,0,30.8,27,48,614.4,55.5,40.32,0,601.6,55.1,44.88,0,42.6,0,74.4,0.16,0.3,0.1,51.7,52.8
1/17/2022 18:55,30.9,13.5,72.5,0,10,72.1,73.1,72.8,73.7,73,72.3,72.7,72.3,71.5,73.2,82,82,82,82,82,82,82,82,82,82,66.9,9.8,12,68.3,70.5,100,2839,301.5,79.6,1645,0,0,0,30.9,27,48.3,605.6,58,38.08,0,607.2,57.8,45.2,0,42.4,0,74,0.16,0.3,0.1,52,53
1/17/2022 19:00,30.9,13.6,72.3,0,10,72,73.1,72.7,73.7,72.9,72.3,72.6,72.2,71.5,73.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,66.5,10.7,11,68,70.2,100,2614,258,78,1623,6,6.5,6.5,30.9,27,48,600,58,39.68,0,612.8,57.7,45.2,0,42.3,0,73.6,0.16,0.3,0.1,52.4,53.2
1/17/2022 19:05,30.8,13.8,72,1.4,4,71.9,73,72.7,73.6,72.9,72.3,72.5,72,71.4,73.1,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,66.6,10.5,6.9,67.5,70.5,40,2614,258,74,0,0,0,0,30.8,27,47.7,613.6,62.5,40,15.68,605.6,62.2,45.2,15.04,42.1,0,73.3,0.16,0.3,0.1,52.7,53.5
1/17/2022 19:10,30.8,13.9,71.8,6.2,0,71.9,72.9,72.6,73.6,72.8,72.3,72.5,71.9,71.4,73,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,82.8,7.3,10.2,78.3,71,0,2924,318,86.9,1605,0,0,0,30.8,27,47.9,602.67,110.5,41.6,86.67,601.33,106.92,48.13,87,41.9,0,74.2,0.16,0.3,0.1,53,53.7
1/17/2022 19:15,30.9,13.8,71.8,4.6,0,71.8,72.9,72.6,73.6,72.8,72.3,72.4,71.7,71.3,73,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,86.1,8.5,11,85.2,77.9,0,3247,392,92.8,1622,5.6,6.5,6.5,30.9,27,48.3,612,115.3,42.88,100,613.6,110.6,48.4,100,41.6,0,76.8,0.16,0.3,0.1,53.2,53.8
1/17/2022 19:20,30.9,13.8,72,4.6,0,71.8,72.9,72.5,73.5,72.8,72.3,72.4,71.7,71.2,72.9,100,100,100,100,100,100,100,100,100,100,84.8,9.1,11.3,86.1,80.3,0,3406,431,96.1,1620,0,0,0,30.9,27,48.2,609,115.75,40.8,100,612,111.38,46.8,100,41.5,0,78.3,0.16,0.3,0.1,53.5,54
1/17/2022 19:25,30.9,13.9,72.1,4.2,0,71.8,72.8,72.5,73.5,72.7,72.2,72.4,71.9,71.2,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.7,80.8,0,3483,453,97.9,1609,0,0,0,30.9,27,47.7,602.4,116.7,41.6,100,604,112,46.8,100,41.4,0,79.5,0.15,0.3,0.1,53.7,54.1
1/17/2022 19:30,30.8,13.9,72.3,3.6,0,71.8,72.9,72.6,73.5,72.7,72.2,72.4,72,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.5,81,0,3522,460,99.4,1632,5.6,6.8,6.8,30.8,27,47.9,609.6,117.5,42.88,100,609.6,113.5,48.08,100,41.4,0,80.5,0.16,0.3,0.1,54,54.2
1/17/2022 19:35,30.8,13.9,72.6,4.6,0,71.9,72.9,72.6,73.5,72.7,72.2,72.5,72.2,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.8,81.2,0,3521,460,100,1634,0,0,0,30.8,27,48.2,611.2,117.7,41.28,100,608,113.4,47.12,100,41.4,0,81.2,0.16,0.3,0.1,54.2,54.3
1/17/2022 19:40,30.9,13.8,72.9,4.3,0,71.9,72.9,72.7,73.5,72.8,72.2,72.6,72.3,71.3,73,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.7,81.4,0,3522,460,100,1623,0,0,0,30.9,27,48.2,607.2,117.5,40,100,612,112.9,46.8,100,41.2,0,81.8,0.15,0.3,0.1,54.4,54.5
1/17/2022 19:45,30.9,13.7,73.2,3.8,0,72,73,72.7,73.5,72.8,72.2,72.6,72.5,71.4,73,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,85.4,9.6,11.7,85.6,81.4,0,3522,460,100,1612,5.8,6.9,6.9,30.9,27,47.7,604.8,116.9,40.96,88.56,607.2,112.3,46.8,88.56,41.1,0,82.2,0.15,0.3,0.1,54.7,54.6
1/17/2022 19:50,30.9,13.7,73.5,4.6,0,72.1,73.1,72.8,73.6,72.8,72.2,72.7,72.6,71.5,73.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,84.6,9.3,11.8,85.9,81.6,0,3521,460,100,1618,0,0,0,30.9,27,47.9,611.2,114.1,42.56,58.24,606.4,108.7,46.8,57.84,40.9,0,82.5,0.15,0.3,0.1,54.9,54.8
1/17/2022 19:55,30.9,13.6,73.8,3.8,0,72.2,73.1,72.9,73.6,72.9,72.2,72.8,72.8,71.5,73.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,85.5,11,10.6,85.6,81.6,0,3521,460,96.5,1632,0,0,0,30.9,27,48.3,615.2,88.5,39.04,12.8,605.6,82.7,44.88,12.8,40.9,0,81.9,0.16,0.3,0.1,55.1,54.9
1/17/2022 20:00,30.8,13.4,73.9,1.2,2.3,72.3,73.2,72.9,73.6,72.9,72.2,72.9,72.9,71.6,73.3,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,82.9,13.4,7.9,85.5,80.9,23.1,3080,351,80.6,1628,6,6.7,6.7,30.8,27,47.9,608.8,59.6,38.08,0,601.6,58.4,44.88,0,40.8,0,79.9,0.15,0.3,0.1,55.3,54.9
1/17/2022 20:05,30.9,13.4,73.9,0,9.5,72.3,73.2,73,73.7,73,72.3,73,73,71.7,73.3,76,76,76,76,76,76,76,76,76,76,75.6,10.2,11.9,78.6,79.9,95.4,2849,303,80.5,1623,0,0,0,30.9,27,47.7,603.2,59.3,40,0,604.8,58.5,45.2,0,40.7,0,78.1,0.16,0.3,0.1,55.6,55
1/17/2022 20:10,31,13.4,73.8,0,10,72.4,73.3,73,73.8,73,72.3,73,73,71.7,73.4,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,72.2,10.2,12,74.5,76.5,100,2875,309,80.1,1640,0,0,0,31,27,48.1,617.6,58.2,39.04,0,606.4,57.6,45.2,0,40.7,0,76.9,0.16,0.3,0.1,55.8,55.2
1/17/2022 20:15,31.1,13.5,73.6,0,10,72.4,73.3,73,73.8,73.1,72.3,73.1,73,71.8,73.5,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,70.2,10.1,11.9,72.1,74.3,100,2835,302,79.6,1625,5.9,6.5,6.5,31.1,27,48.2,601.6,56.8,38.72,0,610.4,56.4,44.24,0,40.6,0,76.1,0.15,0.3,0.1,56,55.3
1/17/2022 20:20,31.1,13.6,73.3,0,10,72.4,73.3,73,73.8,73.1,72.3,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.7,73,100,2835,301,79.3,1621,0,0,0,31.1,27,48.1,611.2,55.9,40.32,0,600,55.2,43.6,0,40.4,0,75.4,0.16,0.3,0.1,56.2,55.4
1/17/2022 20:25,31.2,13.8,73,0,10,72.4,73.3,73,73.8,73.1,72.3,73,72.8,71.8,73.5,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,68.3,10.1,11.9,69.8,72.1,100,2817.5,297,79.1,1619.5,0,0,0,31.2,27,48,611.2,55,38.4,0,609.6,54.5,43.6,0,40.4,0,74.8,0.16,0.3,0.1,56.4,55.5
1/17/2022 20:30,31.3,13.8,72.8,0,10,72.3,73.3,73,73.8,73.1,72.4,72.9,72.7,71.7,73.5,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,67.7,10.1,11.9,69.1,71.4,100,2817.5,297,79,0,5.9,6.5,6.5,31.3,27,47.9,604,54.1,39.36,0,600.8,54,43.6,0,40.2,0,74.3,0.15,0.3,0.1,56.6,55.6
1/17/2022 20:35,31.3,14.1,72.5,0,10,72.2,73.3,72.9,73.8,73.1,72.4,72.9,72.5,71.7,73.5,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,67.2,9.8,12,68.6,70.8,100,2827,299,79.7,1616,0,0,0,31.3,27,47.8,614,56.67,40.8,0,607.33,56.67,46.27,0,40.1,0,73.8,0.16,0.3,0.1,56.8,55.6
1/17/2022 20:40,31.3,14.3,72.2,0,10,72.2,73.2,72.8,73.8,73,72.4,72.8,72.4,71.6,73.4,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,66.5,11,9.9,68.3,70.5,100,2850,304,77.2,1653,0,0,0,31.3,27,48.2,608,58,38,0,612,58,44,0,40,0,73.4,0.16,0.3,0.1,56.9,55.7
1/17/2022 20:45,31.3,14.4,72,3,2,72.1,73.2,72.8,73.8,73,72.4,72.7,72.1,71.5,73.3,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,69.2,9.2,7.4,68.3,71,20,2809.5,299,77.1,1618,6,6.4,6.4,31.3,27,48.1,599.2,73.2,40,30.96,601.6,73,43.92,31.2,39.9,0,73.2,0.16,0.3,0.1,57.1,55.8
1/17/2022 20:50,31.3,14.5,71.8,6.1,0,72,73.1,72.7,73.7,73,72.4,72.6,72,71.5,73.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,85.4,7.5,10.6,82.5,72.6,0,2809.5,299,89.4,1602,0,0,0,31.3,27,47.9,604.8,113.4,42.88,91.6,608.8,109.7,49.04,91.84,39.7,0,74.9,0.16,0.3,0.1,57.3,56
1/17/2022 20:55,31.3,14.5,71.8,4.7,0,72,73.1,72.7,73.7,72.9,72.4,72.5,71.9,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.1,8.7,11.1,85.6,79.3,0,3300,404,94,1623,0,0,0,31.3,27,48.2,610.4,115.6,42.88,100,612.8,110.9,48.72,100,39.7,0,77.3,0.16,0.3,0.1,57.5,56.1
1/17/2022 21:00,31.1,14.4,72,3.7,0,72,73,72.7,73.6,72.9,72.3,72.5,72,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.5,9.3,11.5,85.6,80.7,0,3431,437,96.8,1621,6.1,6.6,6.6,31.1,27,48.1,610.67,116.08,40.8,100,608,111.67,46.27,100,39.6,0,78.9,0.15,0.3,0.1,57.6,56.1
1/17/2022 21:05,31.3,14.4,72.2,4.1,0,72,73,72.7,73.6,72.9,72.4,72.6,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.6,81,0,3503,456,98.4,1604,0,0,0,31.3,27,48,603,116.38,40.8,100,597,112,47.6,100,39.7,0,79.9,0.15,0.3,0,57.8,56.2
1/17/2022 21:10,31.3,14.3,72.4,3.8,0,72,73.1,72.7,73.6,72.8,72.3,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.7,85.5,81.2,0,3522,460,99.8,1622,0,0,0,31.3,27,47.9,608,117.33,43.2,100,616,112.92,49.2,100,39.5,0,80.7,0.15,0.3,0.1,58,56.2
1/17/2022 21:15,31.2,14.3,72.7,4.1,0,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.4,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.7,85.6,81.4,0,3521,460,100,1640,5.9,6.8,6.8,31.2,27,48,611,117.62,42,100,608,113.38,47.2,100,39.4,0,81.4,0.15,0.3,0.1,58.1,56.3
1/17/2022 21:20,31.3,14.3,73,4.6,0,72.2,73.1,72.8,73.6,72.9,72.3,72.7,72.5,71.4,73.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,84.6,9.6,11.6,85.8,81.5,0,3522,460,100,1623,0,0,0,31.3,27,48.1,557.6,117.5,41.04,98.96,565.6,113.5,47.52,98.96,39.4,0,81.9,0.15,0.2,0.1,58.3,56.4
1/17/2022 21:25,33.7,14.2,73.2,4,0,72.2,73.2,72.9,73.7,72.9,72.3,72.8,72.7,71.5,73.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,85.1,9.6,11.7,85.7,81.6,0,3521,460,100,886,0,0,0,33.7,27,66.3,480,118.75,96,83,474,118.42,95.73,82.93,39.3,0,81.9,0.17,0.1,0.1,58.4,56.5
1/17/2022 21:30,36.3,14.2,73.5,4.3,0,72.3,73.2,72.9,73.7,73,72.3,72.9,72.8,71.6,73.3,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,85,9.2,11.8,85.7,81.7,0,3522,460,100,1640,3.1,4.2,4.2,36.3,27,73.5,722,109.25,70.9,51.6,695,107.25,82.7,51.6,39.2,0,82.4,0.27,0.3,0.1,58.6,56.6
1/17/2022 21:35,36.9,14.1,73.7,4.2,0,72.4,73.3,73,73.8,73,72.3,72.9,72.9,71.6,73.4,63,63,63,63,63,63,63,63,63,63,85,11.1,10.6,85.8,81.7,0,3521,460,96.4,1816,0,0,0,36.9,27,72.9,633.6,94.3,38.96,14.32,656,87,48.08,14.16,39,0,82.1,0.22,0.3,0.8,58.3,61.3
1/17/2022 21:40,36,14.1,73.9,1.5,1.4,72.4,73.3,73,73.8,73,72.3,73,73,71.7,73.4,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,83.6,13.2,7.2,85.8,81.1,14.3,2938.5,324,81.1,1626.5,0,0,0,36,27,69.1,597.6,67.8,39.52,0,596,66.2,44.48,0,39,0,80.3,0.19,0.3,2.3,54.1,67.9
1/17/2022 21:45,34.8,13.8,74,0,8.9,72.5,73.4,73.1,73.8,73.1,72.3,73.1,73.1,71.8,73.5,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,76.5,10.3,11.6,79.8,80.4,89.5,2938.5,324,79.7,0,4.8,5.1,5.1,34.8,27,64.7,611.2,62.8,40.8,0,609.6,62.2,46.4,0,39,0,78.5,0.18,0.3,2.5,50.9,63.1
1/17/2022 21:50,33.4,13.7,73.9,0,10,72.6,73.5,73.1,73.9,73.1,72.4,73.1,73.2,71.8,73.6,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,72.7,10.2,12,75.1,77.1,100,2846.5,300,79.5,1627,0,0,0,33.4,27,59.9,611.2,60,39.52,0,608.8,59.2,45.44,0,38.8,0,77.3,0.17,0.3,2.5,49.9,59.7
1/17/2022 21:55,32.5,13.9,73.7,0,10,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.2,71.9,73.7,100,100,100,100,100,100,100,100,100,100,70.7,10.1,11.9,72.7,74.8,100,2846.5,300,79.3,0,0,0,0,32.5,27,55.4,605.6,58,38.24,0,610.4,57.3,44.8,0,39,0,76.5,0.16,0.3,2.4,49.6,56.9
1/17/2022 22:00,31.9,14,73.6,0,10,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,71.2,73.4,100,2819.5,298,79.2,1608,6,6.3,6.3,31.9,27,51.5,606.4,56.4,39.2,0,604,55.9,44.48,0,38.9,0,75.8,0.15,0.3,2.4,49.5,54.1
1/17/2022 22:05,31.6,14,73.2,0,10,72.6,73.5,73.1,74,73.2,72.4,73.1,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.2,72.5,100,2819.5,298,79,1607,0,0,0,31.6,27,48.3,605.6,55.2,39.2,0,604.8,54.6,45.12,0,38.9,0,75.2,0.15,0.3,2.4,49.6,51.8
1/17/2022 22:10,31.4,14.2,73,0,10,72.5,73.5,73.1,74,73.2,72.5,73.1,72.8,71.8,73.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,68.1,10,11.9,69.5,71.8,100,2819,298,79.2,1610,0,0,0,31.4,27,45.6,612,54.2,40.16,0,608,53.7,45.44,0,39,0,74.7,0.15,0.3,0.1,50,50.7
1/17/2022 22:15,31.3,14.3,72.7,0,10,72.4,73.4,73,74,73.2,72.5,73,72.7,71.8,73.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,67.6,10,11.9,69,71.2,100,2813,297,79.1,1632,5.5,7,7,31.3,27,46.1,606.4,54,38.24,0,608,53.6,44.8,0,39,0,74.2,0.16,0.3,0.1,50.5,51
1/17/2022 22:20,31.4,14.5,72.5,0,10,72.4,73.4,73,73.9,73.2,72.5,72.9,72.5,71.7,73.6,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,67.2,9.8,12,68.6,70.8,100,2821,298,79.7,1636,0,0,0,31.4,27,47.3,604,56.3,38.88,0,609.6,56.2,45.12,0,38.9,0,73.7,0.16,0.3,0.1,50.8,51.2
1/17/2022 22:25,31.5,14.7,72.2,0,10,72.3,73.3,72.9,73.9,73.1,72.5,72.8,72.3,71.6,73.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,66.5,11.1,9.9,68.2,70.6,100,2842,302,76.3,1634,0,0,0,31.5,27,47.9,610.67,57.67,39.73,1.93,611.33,57,45.87,2,38.9,0,73.4,0.16,0.3,0.1,51.2,51.5
1/17/2022 22:30,31.5,14.9,71.9,4.3,0,72.2,73.3,72.8,73.8,73.1,72.5,72.7,72.1,71.6,73.4,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,73.3,8.5,8.2,69.9,71,0,2684,270,80.2,1634,5.7,6.4,6.4,31.5,27,48,602,90.5,39.6,56.7,602,89.38,45.2,56.3,38.8,0,73.3,0.16,0.3,0.1,51.5,51.8
1/17/2022 22:35,31.6,14.9,71.8,6.2,0,72.1,73.2,72.8,73.8,73,72.5,72.6,72,71.5,73.3,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,85,7.8,10.8,84.5,74.1,0,3162,372,90.7,1597,0,0,0,31.6,27,48.2,606.4,115,43.04,98.16,609.6,111.1,49.28,98.24,38.7,0,75.5,0.16,0.3,0.1,51.8,52.1
1/17/2022 22:40,31.6,14.9,71.9,3.7,0,72.1,73.2,72.8,73.8,73,72.4,72.6,71.9,71.4,73.2,100,100,100,100,100,100,100,100,100,100,86.4,8.9,11.2,85.5,79.7,0,3339,413,94.7,1628,0,0,0,31.6,27,48.1,610.4,115.6,40.48,100,609.6,111,48.64,100,38.7,0,77.6,0.16,0.3,0.1,52.1,52.3
1/17/2022 22:45,32.3,14.8,72,4.6,0,72.1,73.2,72.7,73.7,72.9,72.4,72.6,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,84.5,9.4,11.5,86,80.8,0,3461,441,97.2,1610,5.9,6.8,6.8,32.3,27,55.6,463.2,119.2,64.4,100,471.2,116.3,72.48,100,38.7,0,78.8,0.14,0.1,0.1,52.4,52.5
1/17/2022 22:50,35.5,14.7,72.2,4.3,0,72.1,73.2,72.8,73.7,72.9,72.4,72.6,72.1,71.3,73.2,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.1,0,3512,458,98.7,1428,0,0,0,35.5,27,70.2,656,112.8,91.68,100,619.2,112.7,95.76,100,38.7,0,79.7,0.24,0.2,0.1,52.7,52.6
1/17/2022 22:55,37,14.7,72.5,3.7,0,72.1,73.2,72.8,73.7,72.9,72.4,72.7,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,81.2,0,3522,460,99.9,1858,0,0,0,37,27,72.4,672.8,114.2,47.36,100,681.6,110.6,59.76,100,38.7,0,80.9,0.25,0.3,0.1,52.9,52.8
1/17/2022 23:00,37.2,14.8,72.8,4.6,0,72.2,73.2,72.9,73.7,72.9,72.4,72.7,72.4,71.4,73.2,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.8,81.4,0,3522,460,100,1656,4,4.7,4.7,37.2,27,71,603.2,121.1,43.2,100,594.4,116.4,48.24,100,38.7,0,81.6,0.21,0.3,0.6,53,61.4
1/17/2022 23:05,40.6,14.8,73,4.4,0,72.3,73.2,72.9,73.7,73,72.4,72.8,72.5,71.5,73.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,84.7,9.6,11.7,85.8,81.6,0,3521.5,460,100,1676.5,0,0,0,40.6,27,75.3,635.2,119.3,40.4,99.04,637.6,115.6,45.84,98.96,38.6,0,82.2,0.24,0.3,0.4,52.5,68.3
1/17/2022 23:10,41.8,14.7,73.3,3.8,0,72.3,73.3,72.9,73.7,73,72.4,72.8,72.7,71.5,73.3,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,85.5,9.6,11.7,85.7,81.6,0,3521.5,460,100,0,0,0,0,41.8,27,75.6,598.4,120.8,41.84,79.44,598.4,116.8,47.04,79.36,38.6,0,82.8,0.21,0.3,2.1,51.3,71.3
1/17/2022 23:15,40.1,14.7,73.6,4.1,0,72.4,73.3,73,73.8,73,72.4,72.9,72.8,71.6,73.4,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,85,9.3,11.8,85.8,81.9,0,3521,460,100,1614,3.8,4.6,4.6,40.1,27,73.6,613.6,115.4,42.48,44.48,612.8,109.5,48.48,44.4,38.6,0,83,0.2,0.3,2.5,49.9,68
1/17/2022 23:20,37.8,14.7,73.8,3.3,0,72.5,73.4,73.1,73.8,73.1,72.4,73,72.9,71.7,73.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,84.9,12.3,9.1,85.7,81.6,0.5,3522,460,92.1,1628,0,0,0,37.8,27,70.2,612.8,80.4,38.64,5.04,613.6,74.5,44.64,5.04,38.6,0,82,0.19,0.3,2.5,49.5,65.5
1/17/2022 23:25,36,14.4,74,0,6.2,72.5,73.4,73.1,73.8,73.1,72.4,73,73,71.7,73.5,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,79.3,12,10.4,82.7,81,62,2863,304,80.6,1600,0,0,0,36,27,65.5,608,61.6,38,0,601.6,60.3,43.68,0,38.6,0,79.8,0.18,0.3,2.5,49.3,63.2
1/17/2022 23:30,34.2,14.3,74,0,10,72.6,73.5,73.1,73.9,73.2,72.4,73.1,73.1,71.8,73.6,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,74.2,10.3,12,76.7,78.4,100,2913,318,81.1,1613,5.4,5.5,5.5,34.2,27,60.3,604.8,59.2,38,0,608,58.5,45.92,0,38.6,0,78.1,0.17,0.3,2.5,49.3,60.3
1/17/2022 23:35,33.4,14.4,73.8,0,10,72.6,73.5,73.2,73.9,73.2,72.4,73.1,73.1,71.9,73.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.5,10.3,12,73.6,75.6,100,2866,307,80,1626,0,0,0,33.4,27,58.4,484,58.42,56.27,0,490,57.33,58.27,0,38.8,0,77,0.15,0.2,1.5,49.3,57.5
1/17/2022 23:40,36.2,14.5,73.6,0,10,72.6,73.6,73.2,74,73.2,72.5,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,69.9,10.1,12,71.8,74,100,2840,302,79.5,1150,0,0,0,36.2,27,69.7,646,60,93.5,0,610,58.5,97.2,0,38.7,0,76.3,0.23,0.2,0.1,49.9,57.2
1/17/2022 23:45,38.2,14.6,73.5,0,10,72.6,73.6,73.2,74,73.3,72.5,73.2,73,71.8,73.7,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.6,72.9,100,2825,298.5,79.4,1778,3.3,3.8,3.8,38.2,27,70.9,695.2,63.2,48,0,700,62.9,60.4,0,38.7,0,75.5,0.26,0.3,0.1,50.3,57.8
1/17/2022 23:50,39.8,14.7,73.2,0,10,72.6,73.5,73.1,74,73.2,72.5,73.1,72.9,71.8,73.7,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.8,72,100,2825,298.5,79.3,0,0,0,0,39.8,27,70.6,436,66,69.6,0,441.6,65.5,75.36,0,38.7,0,75.2,0.16,0.1,0.4,50.6,68.1
1/17/2022 23:55,42.4,14.8,73,0,10,72.5,73.5,73.1,74,73.2,72.5,73,72.7,71.8,73.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,67.8,10,11.9,69.2,71.5,100,2823,298,79.1,1588,0,0,0,42.4,27,71.5,703.2,66.5,81.76,0,670.4,65.9,89.76,0,38.7,0,75,0.27,0.2,1.4,50.8,69.4
1/18/2022 0:00,41.6,14.8,72.8,0,10,72.5,73.5,73,74,73.2,72.5,73,72.6,71.8,73.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,67.4,10,11.9,68.9,71,100,2812,296,79,1855,3.5,4,4,41.6,27,70.3,637.6,64.1,37.52,0,656.8,64.1,45.68,0,38.9,0,74.6,0.23,0.3,2.3,49.8,67.3
1/18/2022 0:05,39.3,14.8,72.7,0,10,72.5,73.5,73,74,73.2,72.5,72.9,72.4,71.7,73.5,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,67,9.9,11.9,68.5,70.7,100,2829.5,299.5,79.2,1614,0,0,0,39.3,27,67.3,600.8,61.8,40.4,0,597.6,61.2,43.68,0,39,0,74.4,0.19,0.3,2.3,49.4,63.9
1/18/2022 0:10,37,14.7,72.5,0,10,72.4,73.4,72.9,73.9,73.2,72.5,72.8,72.3,71.6,73.5,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,66.8,9.9,12,68.2,70.3,100,2829.5,299.5,79.8,0,0,0,0,37,27,63.8,615.2,59.8,39.12,0,612,59.5,44.96,0,39.2,0,74.2,0.19,0.3,2.3,49.3,62
1/18/2022 0:15,35.2,14.6,72.3,0,10,72.3,73.4,72.9,73.9,73.1,72.5,72.7,72.1,71.5,73.4,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,66.3,10.8,10.2,68,70.2,100,2850,304,77,1622,5.2,5.3,5.3,35.2,27,59.8,601.6,58.6,38.16,0,608.8,58.2,42.4,0,39.2,0,73.8,0.17,0.3,2.3,49.3,59.8
1/18/2022 0:20,33.8,14.5,72.2,0,10,72.2,73.3,72.8,73.8,73.1,72.5,72.6,71.9,71.4,73.3,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,64.1,11.8,4.6,67.3,70.6,100,2560,247,68.8,1620,0,0,0,33.8,27,55.7,611.2,57.4,40.4,0,603.2,57.1,43.04,0,39.3,0,73.6,0.16,0.3,2.3,49.3,57.2
1/18/2022 0:25,32.9,14.5,72,3.7,2,72.1,73.2,72.8,73.8,73,72.5,72.5,71.8,71.4,73.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,70.1,8.3,6.9,67.2,71.3,20,2335,207,74.6,1614,0,0,0,32.9,27,52,602.4,78.3,40.72,41.2,599.2,77.7,44.96,41.52,39.3,0,73.3,0.15,0.3,2.3,49.2,54.7
1/18/2022 0:30,32.2,14.5,71.8,6.2,0,72,73.2,72.7,73.7,72.9,72.5,72.4,71.7,71.3,73.1,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,85.4,7.4,10.4,83.6,72.7,0,3004,336,87.8,1593,6.2,6.7,6.7,32.2,27,48.9,610,114.17,42.8,97.6,609.33,110.25,48.27,97.6,39.3,0,75.4,0.15,0.3,2.2,49.3,52.1
1/18/2022 0:35,31.8,14.6,71.9,4.2,0,72,73.1,72.7,73.7,72.9,72.5,72.4,71.6,71.2,73,100,100,100,100,100,100,100,100,100,100,85.9,8.6,11,85.5,79.2,0,3272,395,93.1,1619,0,0,0,31.8,27,46.7,609,115.5,40.8,100,612,111,47.2,100,39.3,0,77.5,0.15,0.3,0.1,49.7,50.7
1/18/2022 0:40,31.6,14.6,72,4,0,72,73.1,72.7,73.6,72.9,72.4,72.4,71.7,71.2,73,100,100,100,100,100,100,100,100,100,100,85.2,9.1,11.4,85.8,80.5,0,3413,432,96.3,1608,0,0,0,31.6,27,45.5,605.6,115.9,40.4,100,602.4,111,46.24,100,39.2,0,78.7,0.15,0.3,0.1,50.2,50.9
1/18/2022 0:45,31.6,14.5,72.2,4.3,0,72,73.1,72.7,73.6,72.8,72.4,72.4,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.6,80.9,0,3493,452,98,1629,5.6,6.9,6.9,31.6,27,47.1,606.4,116.8,41.36,100,608,111.8,48.8,100,39.2,0,79.7,0.16,0.3,0.1,50.6,51.1
1/18/2022 0:50,31.6,14.5,72.4,3.8,0,72,73.1,72.7,73.6,72.8,72.4,72.4,71.9,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.4,81.1,0,3521,460,99.4,1641,0,0,0,31.6,27,47.9,607.2,117.6,42,100,614.4,113.3,46.56,100,39.2,0,80.6,0.16,0.3,0.1,51,54.7
1/18/2022 0:55,33.5,14.4,72.7,4.4,0,72.1,73.2,72.8,73.6,72.8,72.4,72.5,72.1,71.2,73,100,100,100,100,100,100,100,100,100,100,84.7,9.7,11.7,85.8,81.3,0,3522,460,100,886,0,0,0,33.5,27,64.6,448,119.4,95.28,100,441.6,119.3,91.92,100,39.2,0,80.8,0.16,0.1,0.1,51.3,55.2
1/18/2022 1:00,36.4,14.4,72.9,4.5,0,72.1,73.2,72.8,73.6,72.8,72.4,72.6,72.2,71.3,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,84.6,9.6,11.7,85.8,81.5,0,3521.5,460,100,1748.5,3.1,4.2,4.2,36.4,27,72.8,708.8,112.2,75.92,99.68,677.6,111.6,85.92,99.68,38.9,0,81.6,0.26,0.3,0.1,51.6,55.1
1/18/2022 1:05,37.3,14.4,73.2,3.8,0,72.2,73.2,72.9,73.6,72.9,72.4,72.6,72.4,71.3,73.1,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,85.5,9.6,11.7,85.6,81.5,0,3521,460,100,1626,0,0,0,37.3,27,72.9,633.6,118.4,40,87.36,648.8,113.4,49.68,87.6,38.8,0,82.4,0.22,0.3,1.2,51.7,63.7
1/18/2022 1:10,36.5,14.3,73.6,4.7,0,72.3,73.3,72.9,73.7,72.9,72.4,72.7,72.5,71.4,73.2,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,84.5,9.3,11.8,85.9,81.7,0,3521,460,100,0,0,0,0,36.5,27,70.2,597.6,118.2,39.6,53.92,601.6,112.8,45.44,53.76,38.8,0,82.8,0.19,0.3,2.2,50.2,67.2
1/18/2022 1:15,35.3,14.2,73.8,4,0,72.3,73.3,73,73.7,73,72.4,72.8,72.7,71.5,73.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,85.5,11.5,10.1,85.7,81.6,0,3276.5,460,94.9,1623,4.8,5.1,5.1,35.3,27,66.4,617.6,88,40.88,9.52,615.2,82.8,46.4,11.04,38.8,0,82.1,0.19,0.3,2.1,49.6,63.9
1/18/2022 1:20,33.9,14,74,0,4.5,72.4,73.4,73,73.8,73,72.4,72.9,72.8,71.6,73.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,80.5,12.6,9.7,83.9,81,44.9,3276.5,339,81.2,1639,0,0,0,33.9,27,61.5,606.4,62.1,37.68,0,611.2,60.8,43.52,0,38.7,0,80,0.17,0.3,2.1,49.4,61.5
1/18/2022 1:25,33,13.7,74,0,10,72.5,73.4,73.1,73.8,73,72.4,73,72.9,71.6,73.4,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,74.9,10.2,12,77.5,79.1,100,2886,311,81.4,1617,0,0,0,33,27,56.5,604,59.5,40.24,0,603.2,58.6,43.84,0,38.6,0,78.2,0.16,0.3,2.1,49.4,58.5
1/18/2022 1:30,32.3,13.7,73.8,0,10,72.5,73.5,73.1,73.9,73.1,72.4,73,72.9,71.7,73.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,72,10.3,12,74.1,76,100,2886,311,80.1,0,6,6.3,6.3,32.3,27,52.4,612.8,57.7,38.64,0,611.2,57.1,45.44,0,38.3,0,77.1,0.15,0.3,2.1,49.8,55.6
1/18/2022 1:35,31.8,13.7,73.6,0,10,72.5,73.5,73.1,73.9,73.1,72.4,73,72.9,71.7,73.5,100,100,100,100,100,100,100,100,100,100,70.4,10.1,12,72.2,74.2,100,2846,303,79.7,1624,0,0,0,31.8,27,49,605.6,56.4,37.68,0,612,55.9,43.52,0,38.3,0,76.2,0.15,0.3,2.1,50.2,53
1/18/2022 1:40,31.4,13.7,73.4,0,10,72.5,73.5,73.1,73.9,73.1,72.5,73,72.9,71.7,73.6,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,71.1,73.1,100,2836,301,79.4,1597,0,0,0,31.4,27,45.9,608,55.3,40.24,0,607.2,54.8,45.12,0,38.2,0,75.5,0.15,0.3,0.5,50.7,51.3
1/18/2022 1:45,31.2,13.8,73.1,0,10,72.5,73.5,73.1,73.9,73.1,72.5,73,72.7,71.7,73.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,68.8,10.1,11.9,70.3,72.4,100,2835,301,79.1,1631,5.5,7.1,7.1,31.2,27,46,612,54.4,38.96,0,611.33,53.92,45.87,0,38.3,0,74.9,0.16,0.3,0.1,51.3,51.4
1/18/2022 1:50,31.5,13.8,72.8,0,10,72.4,73.5,73,73.9,73.1,72.5,72.9,72.6,71.6,73.5,95,95,95,95,95,95,95,95,95,95,68.2,10.1,11.9,69.6,71.8,100,2824,298,79,1643,0,0,0,31.5,27,50.2,619.2,56.1,44.08,0,622,56,52.5,0,38.4,0,74.4,0.2,0.3,0.1,51.7,52.6
1/18/2022 1:55,34.1,14,72.6,0,10,72.4,73.4,73,73.9,73.1,72.5,72.8,72.4,71.6,73.5,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,67.7,9.9,11.9,69,71.2,100,2819,297,79.1,1750,0,0,0,34.1,27,67.3,608,59.4,35.84,0,620,59.4,41.68,0,38.5,0,73.9,0.23,0.3,0.1,52,53.9
1/18/2022 2:00,36.7,14.2,72.4,0,10,72.3,73.4,72.9,73.9,73.1,72.5,72.8,72.3,71.5,73.4,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,67.2,10.1,11.8,68.6,70.8,100,2846,306,0,1601,3.3,4.4,4.4,36.7,27,68.4,606.4,62.8,41.28,0,604,62.8,46.64,0,38.5,0,73.6,0.21,0.3,0.3,52.3,56.2
1/18/2022 2:05,36.8,14.3,72.1,0.1,8,72.2,73.3,72.9,73.8,73.1,72.5,72.7,72.1,71.5,73.3,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,65.5,11.6,6.5,68.1,70.9,80,2684,272,0,1661,0,0,0,36.8,27,66.6,614.4,63.9,39.04,1.04,612.8,63.8,44.4,1.04,38.5,0,73.4,0.2,0.3,1.8,51.7,66.9
1/18/2022 2:10,35.7,14.4,72,5,0,72.2,73.3,72.8,73.8,73,72.5,72.6,72,71.4,73.3,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,76.6,7.6,8.6,71.8,71.2,0,2641,263,0,1628,0,0,0,35.7,27,64,595.2,95.4,40,59.84,594.4,94,45.04,59.76,38.4,0,73.8,0.19,0.3,2,50.3,63.2
1/18/2022 2:15,34.4,14.4,71.9,4.8,0,72.1,73.2,72.8,73.7,73,72.5,72.5,71.8,71.3,73.2,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,86.2,7.9,10.7,84.8,75.2,0,3166,374,0,1615,5,5.3,5.3,34.4,27,61.2,607.2,116.7,43.2,100,609.6,113,49.2,100,38.5,0,76.4,0.18,0.3,2.1,49.7,60.7
1/18/2022 2:20,33.1,14.4,71.9,5,0,72.1,73.2,72.7,73.7,72.9,72.5,72.4,71.8,71.2,73.1,100,100,100,100,100,100,100,100,100,100,84.6,8.9,11.2,86,79.9,0,3336,413,0,1628,0,0,0,33.1,27,58.1,612.8,117.1,42.56,100,612,112.8,48.88,100,38.2,0,78.3,0.17,0.3,2.1,49.4,58.7
1/18/2022 2:25,32.3,14.4,72.1,3.9,0,72.1,73.2,72.7,73.7,72.9,72.4,72.5,71.9,71.2,73.1,100,100,100,100,100,100,100,100,100,100,85.3,9.4,11.5,85.5,80.7,0,3435,439,0,1622,0,0,0,32.3,27,54.7,608,117.5,40.96,100,610.4,113,47.6,100,38,0,79.5,0.16,0.3,2,49.3,56.5
1/18/2022 2:30,31.8,14.3,72.3,3.9,0,72.1,73.2,72.8,73.7,72.9,72.4,72.5,72,71.2,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,81,0,3508,456,0,1613,6.1,6.4,6.4,31.8,27,51.3,604.8,117.5,40.32,100,608,112.5,47.6,100,37.7,0,80.4,0.15,0.3,2,49.3,54.2
1/18/2022 2:35,31.4,14.3,72.6,4.6,0,72.1,73.2,72.8,73.7,72.9,72.4,72.5,72.1,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.9,81.3,0,3521,460,0,1600,0,0,0,31.4,27,48.3,604.8,116.7,41.92,100,605.6,111.6,47.6,100,37.6,0,81.1,0.15,0.3,1.6,49.4,51.9
1/18/2022 2:40,31.1,14.2,72.9,4.1,0,72.2,73.2,72.8,73.7,72.9,72.4,72.6,72.3,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,85.5,81.4,0,3522,460,0,1608,0,0,0,31.1,27,45.7,610.4,115.6,41.92,100,606.4,111.1,47.92,100,37.4,0,81.6,0.15,0.3,0.1,50,51
1/18/2022 2:45,31,14.2,73.2,4.1,0,72.3,73.3,72.9,73.7,72.9,72.4,72.7,72.5,71.4,73.1,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,85.2,9.6,11.7,85.7,81.5,0,3522,460,0,1631,5.6,7.1,7.1,31,27,46.4,608,116.1,41.6,90.32,604.8,111.2,49.2,90.32,37.4,0,82,0.16,0.3,0.1,50.5,51.3
1/18/2022 2:50,30.9,14.1,73.4,4.6,0,72.3,73.3,73,73.7,72.9,72.4,72.7,72.6,71.4,73.2,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,84.6,9.5,11.7,85.8,81.7,0,3522,460,0,1644,0,0,0,30.9,27,47.6,610.4,115.4,40.32,64.88,611.2,110.2,49.2,64.8,37.4,0,82.3,0.16,0.3,0.1,50.8,52.7
1/18/2022 2:55,30.9,13.9,73.7,4,0,72.4,73.4,73,73.7,73,72.4,72.8,72.7,71.5,73.3,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,85.5,10.3,11.2,85.6,81.7,0,3383,425,0,1633.5,0,0,0,30.9,27,47.9,608,99.5,39.04,20.72,614.4,92.3,46,20.56,37.1,0,82.1,0.16,0.3,0.1,51,55.6
1/18/2022 3:00,30.7,13.7,73.9,2.5,0.5,72.5,73.4,73,73.8,73,72.4,72.9,72.8,71.6,73.4,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,85.3,13.9,6.8,86.1,81.2,4.6,3383,425,0,0,6,6.8,6.8,30.7,27,47.6,611.2,62.1,38.08,0,611.2,59.8,44.08,0,37,0,80.3,0.16,0.3,0.1,51,53.3
1/18/2022 3:05,30.7,13.5,73.9,0,7.7,72.5,73.5,73.1,73.8,73.1,72.4,73,72.9,71.7,73.4,69.4,69.3,69.3,69.4,69.4,69.4,69.3,69.3,69.4,69.4,77.9,10.7,11,81.4,80.7,76.9,2761,285,0,1614,0,0,0,30.7,27,47.8,602.4,56.8,38.72,0,602.4,55.9,44.4,0,36.9,0,78.3,0.16,0.3,0.1,51,52.4
1/18/2022 3:10,30.7,13.5,73.8,0,10,72.6,73.5,73.1,73.9,73.1,72.4,73,73,71.7,73.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,73.3,10,12,75.8,77.7,100,2846.5,303,0,1625,0,0,0,30.7,27,48.1,606.4,55.4,40,0,610.4,55,45.04,0,36.9,0,77.1,0.16,0.3,0.1,51.3,52.7
