Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/18/2022 3:15,30.5,13.5,73.5,0,10,72.6,73.5,73.1,73.9,73.1,72.4,73.1,73,71.7,73.6,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,71,10.2,12,73,75.2,100,2846.5,303,0,0,5.9,6.5,6.5,30.5,27,48.2,614.4,55,39.04,0,604.8,54,44.4,0,36.9,0,76.1,0.16,0.3,0.1,51.6,52.9
1/18/2022 3:20,30.4,13.6,73.3,0,10,72.6,73.5,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.6,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,69.6,10.1,11.9,71.3,73.6,100,2831,300,0,1616,0,0,0,30.4,27,47.9,601.6,54.6,38.72,0,603.2,54.3,43.76,0,37,0,75.4,0.16,0.3,0.1,51.9,53
1/18/2022 3:25,30.3,13.7,73,0,10,72.5,73.5,73.1,74,73.2,72.5,73,72.8,71.8,73.6,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,68.7,10.1,11.9,70.3,72.6,100,2826.5,300,0,1636,0,0,0,30.3,27,47.7,612,57.6,40.64,0,600.8,57.5,46,0,37,0,74.7,0.16,0.3,0.1,52.2,53.1
1/18/2022 3:30,30.2,13.8,72.7,0,10,72.5,73.5,73.1,74,73.2,72.5,72.9,72.7,71.7,73.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,68.2,9.8,12,69.5,71.8,100,2826.5,300,0,0,5.5,6.3,6.3,30.2,27,48,608.8,58.3,38.08,0,612,58,45.36,0,37,0,74.2,0.16,0.3,0.1,52.6,53.4
1/18/2022 3:35,30.1,13.9,72.5,0,10,72.4,73.5,73,74,73.2,72.5,72.9,72.6,71.7,73.6,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,67.7,10.2,11.7,69.1,71.3,100,2856,305,0,1618,0,0,0,30.1,27,48.1,606.4,57.4,39.68,0,604,56.8,43.76,0,37,0,73.8,0.16,0.3,0.1,52.9,53.7
1/18/2022 3:40,30,14,72.2,0,10,72.4,73.4,73,73.9,73.1,72.5,72.8,72.4,71.6,73.5,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,66.3,11.7,7,68.6,71.3,100,2708,276,0,1614,0,0,0,30,27,48,605.6,56.1,40,0,605.6,55.9,44.72,0,37.1,0,73.5,0.16,0.3,0.1,53.2,53.9
1/18/2022 3:45,30,14.2,72,3.3,2,72.3,73.4,72.9,73.9,73.1,72.5,72.7,72.2,71.5,73.5,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,70,8.6,7,68.4,71.8,20,2436,224,0,1619,5.6,6.4,6.4,30,27,47.9,611.2,74.1,40.32,36.72,602.4,73.5,46,34.96,37,0,73.2,0.16,0.3,0.1,53.5,54
1/18/2022 3:50,29.8,14.2,71.8,5.3,0,72.2,73.3,72.9,73.9,73.1,72.5,72.7,72.1,71.4,73.4,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,86.5,7.4,10.4,83.2,73.2,0,3037,343,0,1601,0,0,0,29.8,27,47.9,603.2,114,41.92,94.96,604.8,109.8,48.56,95.28,37.1,0,75,0.16,0.3,0.1,53.8,54.1
1/18/2022 3:55,29.8,14.2,71.8,4.9,0,72.2,73.3,72.8,73.8,73,72.5,72.6,72,71.3,73.3,100,100,100,100,100,100,100,100,100,100,85.1,8.7,11,85.9,79.5,0,3266,396,0,1621,0,0,0,29.8,27,48.2,608.8,115.1,43.2,100,612,110.7,49.2,100,37.1,0,77.3,0.16,0.3,0.1,54,54.2
1/18/2022 4:00,29.7,14.3,71.9,3.9,0,72.2,73.3,72.8,73.8,73,72.5,72.6,72,71.3,73.2,100,100,100,100,100,100,100,100,100,100,85.2,9.2,11.4,85.6,80.7,0,3449,441.5,0,1631,5.9,6.5,6.5,29.7,27,48.1,610.4,117.2,41.6,100,606.4,113,49.2,100,36.8,0,78.7,0.16,0.3,0.1,54.2,54.3
1/18/2022 4:05,29.6,14.2,72.1,3.9,0,72.2,73.3,72.8,73.7,72.9,72.5,72.6,72.1,71.3,73.2,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.4,81,0,3449,441.5,0,1626,0,0,0,29.6,27,47.9,608,117.7,40.64,100,612,113.5,48.24,100,36.7,0,79.9,0.16,0.3,0.1,54.5,54.5
1/18/2022 4:10,29.6,14.3,72.4,4.6,0,72.2,73.3,72.9,73.7,72.9,72.5,72.6,72.3,71.3,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.7,85.9,81.4,0,3521,460,0,1623,0,0,0,29.6,27,47.9,604.8,117.6,40.96,100,611.2,112.9,47.6,100,36.6,0,80.8,0.16,0.3,0.1,54.7,54.7
1/18/2022 4:15,29.5,14.2,72.7,4.1,0,72.2,73.3,72.9,73.7,72.9,72.4,72.7,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,85.6,81.5,0,3522,460,0,1629,5.5,6.6,6.6,29.5,27,48.1,606.67,117.17,41.6,100,610,112.5,46.53,100,36.5,0,81.4,0.16,0.3,0.1,54.9,54.8
1/18/2022 4:20,29.5,14.2,73,4.2,0,72.3,73.3,73,73.8,73,72.4,72.8,72.6,71.4,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.1,9.6,11.7,85.7,81.6,0,3522,460,0,1613,0,0,0,29.5,27,48.2,607,116.75,42.4,100,606,112.38,47.6,100,36.4,0,81.8,0.16,0.3,0.1,55.1,54.9
1/18/2022 4:25,29.5,14.1,73.2,4.5,0,72.4,73.4,73,73.8,73,72.4,72.8,72.7,71.5,73.4,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,84.6,9.6,11.7,85.8,81.7,0,3521,460,0,1620,0,0,0,29.5,27,48.2,610.4,116,41.28,87.52,606.4,111.6,48.88,87.44,36.5,0,82.2,0.16,0.3,0.1,55.4,55
1/18/2022 4:30,29.4,14,73.5,4,0,72.5,73.4,73,73.8,73,72.4,72.9,72.8,71.6,73.4,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,85.4,9.2,11.8,85.6,81.8,0,3521.5,460,0,1621.5,6.1,6.6,6.6,29.4,27,48.1,608,114.2,40,55.92,616,108.1,48.56,56,36.3,0,82.4,0.16,0.3,0.1,55.6,55.1
1/18/2022 4:35,29.4,13.9,73.7,4.5,0,72.5,73.5,73.1,73.9,73.1,72.4,73,72.9,71.6,73.5,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,84.7,10.9,10.9,85.8,81.8,0,3521.5,460,0,0,0,0,0,29.4,27,47.8,613.6,93.7,39.36,15.04,613.6,86.8,45.36,15.2,36.3,0,82,0.16,0.3,0.1,55.8,55.2
1/18/2022 4:40,29.3,13.7,74,0.3,3.7,72.6,73.5,73.1,73.9,73.1,72.5,73.1,73,71.7,73.5,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,60.8,82.3,13.1,9.1,84.6,81.3,36.9,3090,354,0,1639,0,0,0,29.3,27,47.7,600.8,62.1,37.76,0,607.2,60.3,43.12,0,36.4,0,80.1,0.16,0.3,0.1,56,55.3
1/18/2022 4:45,31.3,13.7,74,0,9.9,72.7,73.6,73.2,73.9,73.2,72.5,73.1,73.1,71.8,73.6,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,75.4,10.4,12,78.1,79.8,99.2,2907,315,0,1869,2.5,3.6,3.6,31.3,27,66.1,569.6,59.4,42.56,0,590.4,58.5,48.16,0,36.5,0,78.1,0.24,0.3,0.1,56.2,55.4
1/18/2022 4:50,34.3,13.8,73.8,0,10,72.7,73.6,73.2,74,73.2,72.5,73.2,73.2,71.8,73.6,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,72.2,10.3,12,74.4,76.4,100,2854.5,306.5,0,1596.5,0,0,0,34.3,27,70.8,597.6,61.5,40.4,0,593.6,61.5,43.92,0,36.5,0,76.9,0.21,0.3,0.1,56.4,55.6
1/18/2022 4:55,34.8,14,73.6,0,10,72.7,73.6,73.2,74,73.3,72.5,73.2,73.2,71.9,73.8,100,100,100,100,100,100,100,100,100,100,70.4,10.2,12,72.3,74.5,100,2854.5,306.5,0,0,0,0,0,34.8,27,69.1,617.6,64.2,39.76,0,616.8,64.2,45.52,0,36.4,0,76.2,0.2,0.3,1.2,56,62.4
1/18/2022 5:00,33.3,14,73.4,0,10,72.7,73.7,73.2,74.1,73.3,72.5,73.2,73,71.8,73.8,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,71,73.3,100,2828,299,0,1611,4.2,4.8,4.8,33.3,27,66.2,552,64,41.2,0,556,63.7,45.84,0,36.5,0,75.7,0.18,0.3,1.6,52.5,65.5
1/18/2022 5:05,37.7,14.1,73.3,0,10,72.7,73.6,73.2,74.1,73.3,72.5,73.1,72.9,71.8,73.8,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70.1,72.4,100,2828,299,0,886,0,0,0,37.7,27,70.2,359.2,64.2,96.4,0,362.4,63.3,92.72,0,36.4,0,75.5,0.13,0,0,51.3,64.1
1/18/2022 5:10,42.6,14.1,73.1,0,10,72.6,73.6,73.2,74.1,73.3,72.5,73.1,72.8,71.8,73.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,67.9,10,11.9,69.4,71.7,100,2827,298.5,0,1471,0,0,0,42.6,27,71.6,685.6,65.1,85.92,0,652.8,64.7,91.92,0,36.3,0,75.2,0.26,0.2,0.4,51.4,65
1/18/2022 5:15,40.3,14.2,72.9,0,10,72.6,73.6,73.1,74.1,73.3,72.6,73,72.6,71.8,73.7,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,67.5,10.1,11.9,69,71.2,100,2827,298.5,0,1851,3.5,3.9,3.9,40.3,27,70.2,651.2,65.2,39.6,0,675.2,65.1,48.32,0,36.3,0,74.6,0.24,0.3,2.1,50.7,68.7
1/18/2022 5:20,36.9,14.2,72.7,0,10,72.6,73.6,73.1,74,73.2,72.6,72.9,72.4,71.7,73.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,67.1,10,11.9,68.6,70.8,100,2814,296,0,1578,0,0,0,36.9,27,67,600,62.9,39.36,0,596.8,62.4,43.44,0,36.1,0,74.4,0.19,0.3,2.1,49.7,64.6
1/18/2022 5:25,33.8,14.2,72.5,0,10,72.5,73.5,73,74,73.2,72.6,72.8,72.3,71.6,73.5,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,66.9,9.7,12,68.3,70.4,100,2836.5,299,0,1596,0,0,0,33.8,27,63.3,613.6,60.8,40,0,613.6,60.5,46,0,36.2,0,74.2,0.19,0.3,2,49.5,62.2
1/18/2022 5:30,31.6,14.2,72.3,0,10,72.4,73.5,73,74,73.2,72.6,72.7,72.1,71.5,73.5,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,66.5,10.6,10.9,68,70.3,100,2836.5,302,0,1606,5.1,5.3,5.3,31.6,27,58.9,604.8,59.4,38.08,0,607.2,59,43.12,0,36,0,73.8,0.17,0.3,2,49.4,59.8
1/18/2022 5:35,29.9,14.3,72.2,0,10,72.3,73.4,72.9,73.9,73.1,72.6,72.6,72,71.4,73.4,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,64.6,11.9,5.4,67.5,70.6,100,2616,258,0,1583,0,0,0,29.9,27,54.2,607.2,58,40.32,0,608,57.6,45.36,0,35.9,0,73.5,0.16,0.3,2.1,49.3,56.9
1/18/2022 5:40,31,14.3,72,3.4,2,72.2,73.3,72.8,73.8,73,72.5,72.5,71.8,71.3,73.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,69.3,8.4,6.8,67.2,71.2,20,2362,208,0,0,0,0,0,31,27,61,404,74.7,78.96,36.88,408,76.7,86.08,37.04,35.8,0,73.4,0.16,0.1,0.5,49.6,55
1/18/2022 5:45,34,14.5,71.9,5.8,0,72.2,73.3,72.8,73.8,73,72.5,72.4,71.7,71.3,73.2,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,85.7,7.3,10.4,83.2,72.6,0,2993,333,0,1585,3,4.2,4.2,34,27,69.2,691.2,107.8,81.6,94,660,108.7,90.16,93.92,35.7,0,75.3,0.26,0.2,0.1,50.1,55.2
1/18/2022 5:50,34.9,14.5,71.9,3.9,0,72.1,73.2,72.7,73.7,72.9,72.5,72.4,71.6,71.2,73.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,86.3,8.6,11,85.5,79.1,0,3258,394,0,1828,0,0,0,34.9,27,70.2,642.4,116.4,41.12,100,660.8,111.7,53.36,100,35.6,0,77.7,0.23,0.3,0.4,50.4,57.3
1/18/2022 5:55,33.5,14.5,72,4.6,0,72.1,73.2,72.7,73.7,72.9,72.5,72.3,71.6,71.1,73,100,100,100,100,100,100,100,100,100,100,84.7,9.2,11.4,85.9,80.6,0,3408,431,0,1627,0,0,0,33.5,27,68,597.6,120.7,40.96,100,599.2,116.5,46.16,100,35.4,0,79.2,0.19,0.3,1.8,50.3,67.3
1/18/2022 6:00,31.8,14.5,72.2,4,0,72.1,73.2,72.7,73.7,72.9,72.5,72.4,71.8,71.1,73,100,100,100,100,100,100,100,100,100,100,84.9,9.5,11.6,85.6,80.9,0,3490,452,0,1626,4.7,5.1,5.1,31.8,27,64.6,612,119.1,42.88,100,612,114.9,49.36,100,35.4,0,80.3,0.19,0.3,2,49.6,63.3
1/18/2022 6:05,30.2,14.5,72.5,3.8,0,72.1,73.2,72.8,73.6,72.8,72.4,72.4,71.9,71.1,73,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,81.1,0,3522,460,0,1639,0,0,0,30.2,27,60.4,610.4,118.2,40.64,100,612.8,113.7,47.44,100,35.3,0,81.1,0.17,0.3,2,49.4,60.6
1/18/2022 6:10,29,14.4,72.7,4.3,0,72.2,73.2,72.8,73.6,72.8,72.4,72.5,72.1,71.2,73,100,100,100,100,100,100,100,100,100,100,84.6,9.7,11.7,85.8,81.3,0,3521,460,0,1621,0,0,0,29,27,55.6,606.4,118,40,100,608.8,113.6,46.8,100,35.3,0,81.6,0.16,0.3,2,49.3,57.9
1/18/2022 6:15,28.3,14.4,73,4,0,72.2,73.3,72.9,73.7,72.8,72.4,72.5,72.2,71.2,73,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,84.9,9.6,11.7,85.7,81.5,0,3522,460,0,1614,6,6.2,6.2,28.3,27,51.3,605.6,117.4,40,98.56,608.8,112.8,46.8,98.56,35.2,0,82,0.16,0.3,2,49.3,54.9
1/18/2022 6:20,27.6,14.3,73.3,4,0,72.3,73.3,72.9,73.7,72.9,72.4,72.6,72.4,71.3,73.1,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,85.3,9.6,11.7,85.7,81.5,0,3521,460,0,1606,0,0,0,27.6,27,47.5,607.2,116.5,41.6,82.88,608,111.8,48.4,82.96,35.2,0,82.3,0.15,0.3,1.6,49.3,52.1
1/18/2022 6:25,27,14.1,73.5,4.6,0,72.4,73.4,73,73.7,72.9,72.4,72.7,72.5,71.4,73.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,84.6,9.2,11.8,85.8,81.7,0,3521,460,0,0,0,0,0,27,27,45.1,608,113.1,41.6,48.64,609.6,106.7,48.4,49.04,35.2,0,82.5,0.16,0.3,0.1,49.7,51.1
1/18/2022 6:30,27,14,73.8,4,0,72.4,73.4,73,73.7,72.9,72.4,72.8,72.6,71.4,73.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,85.3,11.8,9.7,85.8,81.5,0,2993,320,0,1643,5.8,6.5,6.5,27,27,47,617.6,81.7,39.68,7.44,615.2,74.9,46.48,7.44,35.3,0,81.6,0.17,0.3,0.1,50.1,51.4
1/18/2022 6:35,26.9,13.7,73.9,0,4.5,72.5,73.5,73.1,73.8,73,72.4,72.8,72.8,71.5,73.3,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,81,12.6,9.3,84,81,45.4,2993,320,0,1630,0,0,0,26.9,27,47.4,602.4,59.9,38.08,0,606.4,58.5,43.6,0,35.3,0,79.4,0.17,0.3,0.4,50.4,54.5
1/18/2022 6:40,27,13.6,73.8,0,10,72.5,73.5,73.1,73.8,73.1,72.4,72.9,72.9,71.6,73.4,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,74.9,10.2,12,77.3,79.2,100,2882,311,0,1627,0,0,0,27,27,47.9,606.4,58.3,40,0,608.8,57.6,44.24,0,35.2,0,77.7,0.17,0.3,0.8,50.4,55.3
1/18/2022 6:45,27.2,13.6,73.7,0,10,72.6,73.5,73.1,73.9,73.1,72.4,73,72.9,71.6,73.5,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,71.7,10.2,12,73.9,75.9,100,2865,308,0,1624,5.9,6.2,6.2,27.2,27,48,607.2,56.8,40,0,606.4,56.4,43.6,0,34.9,0,76.6,0.16,0.3,0.8,50.2,53.1
1/18/2022 6:50,27.3,13.7,73.5,0,10,72.6,73.6,73.1,73.9,73.1,72.4,73,72.9,71.7,73.5,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,70,10.1,12,71.9,74.1,100,2848,303,0,1613,0,0,0,27.3,27,47.7,611.2,55.7,40,0,606.4,55.2,44.24,0,34.7,0,75.8,0.16,0.3,0.3,50.1,51.9
1/18/2022 6:55,27.4,13.8,73.2,0,10,72.6,73.6,73.1,73.9,73.1,72.5,73,72.8,71.7,73.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,69,10.1,11.9,70.6,72.9,100,2832,300,0,1622,0,0,0,27.4,27,47.8,608.8,55,40,0,611.2,54.5,45.2,0,34.6,0,75.2,0.16,0.3,0.1,50.4,52
1/18/2022 7:00,27.4,13.9,72.9,0,10,72.5,73.5,73.1,74,73.1,72.5,72.9,72.7,71.6,73.5,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,68.2,10,11.9,69.8,72,100,2823,298,0,1622,5.4,6.1,6.1,27.4,27,48.1,608.8,54.4,40,0,606.4,54,45.2,0,34.6,0,74.7,0.17,0.3,0.1,50.7,52.2
1/18/2022 7:05,27.4,14.1,72.7,0,10,72.5,73.5,73,73.9,73.1,72.5,72.8,72.5,71.6,73.5,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,67.7,10,12,69.1,71.4,100,2823,298,0,1620,0,0,0,27.4,27,48.1,609.6,54,39.68,0,614.4,53.8,45.2,0,34.5,0,74.4,0.16,0.3,0.1,51.1,52.3
1/18/2022 7:10,27.5,14.3,72.4,0,10,72.4,73.5,73,73.9,73.1,72.5,72.8,72.4,71.6,73.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,67.3,10.1,11.9,68.7,70.9,100,2849,304,0,1626,0,0,0,27.5,27,48.1,608,56.4,38.4,0,608,56.3,45.2,0,34.3,0,74,0.17,0.3,0.1,51.4,52.5
1/18/2022 7:15,29.4,14.4,72.2,0,10,72.3,73.4,72.9,73.9,73.1,72.5,72.7,72.2,71.5,73.4,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,66.3,11.5,8.1,68.3,70.8,100,2787,291,0,886,2.6,3.6,3.6,29.4,27,61.9,466.4,59.5,89.84,0,459.2,58.6,89.04,0,34.1,0,74,0.17,0.1,0.1,51.7,52.7
1/18/2022 7:20,32.1,14.6,72,2,4,72.3,73.4,72.9,73.8,73,72.5,72.6,72,71.4,73.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,66.7,9.7,6,67.4,71.3,40,2480,227,0,1755,0,0,0,32.1,27,68.2,720,69.5,67.44,21.2,700,69.7,77.52,22.16,33.9,0,73.8,0.27,0.3,0.1,52,53
1/18/2022 7:25,33,14.7,71.9,5.8,0,72.2,73.3,72.8,73.8,73,72.5,72.5,71.9,71.3,73.3,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,85,7.1,10.2,80.3,71.9,0,2945,319,0,1734,0,0,0,33,27,67.8,608,114.9,38.56,89.28,621.6,110.3,45.36,89.28,33.8,0,75.3,0.21,0.3,1.2,52,61.5
1/18/2022 7:30,32.2,14.7,71.9,5.2,0,72.2,73.2,72.8,73.7,73,72.5,72.5,71.8,71.3,73.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.4,8.5,10.9,85.6,78.7,0,3239,390,0,1603,4.2,4.9,4.9,32.2,27,66,605.6,118.7,43.36,100,603.2,115.2,48.88,100,33.7,0,78,0.19,0.3,1.8,50.5,65
1/18/2022 7:35,31.3,14.6,72.1,4.1,0,72.1,73.2,72.8,73.7,72.9,72.5,72.4,71.8,71.2,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.1,11.3,85.9,80.5,0,3395,428,0,1630,0,0,0,31.3,27,63.2,615.2,118.4,41.44,100,612,114.4,49.2,100,33.3,0,79.7,0.19,0.3,1.8,49.8,62.3
1/18/2022 7:40,30.2,14.6,72.4,3.7,0,72.2,73.2,72.8,73.7,72.9,72.4,72.5,71.9,71.2,73,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.5,85.5,80.9,0,3473,447,0,1620,0,0,0,30.2,27,59.1,601.6,118.3,41.04,100,610.4,113.5,47.6,100,33.1,0,80.8,0.17,0.3,1.9,49.5,60.1
1/18/2022 7:45,29.4,14.6,72.7,4.5,0,72.2,73.2,72.8,73.7,72.9,72.4,72.5,72.1,71.2,73.1,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.2,0,3521,460,0,1615,5.7,5.9,5.9,29.4,27,54.8,609.6,117.8,42.72,100,606.4,113.5,47.6,100,32.8,0,81.5,0.16,0.3,1.8,49.4,57.4
1/18/2022 7:50,28.9,14.6,73,4.3,0,72.2,73.3,72.9,73.7,72.9,72.4,72.6,72.2,71.3,73.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,84.8,9.6,11.7,85.7,81.4,0,3521,460,0,1620,0,0,0,28.9,27,50.9,613.6,117,40.8,98.64,608.8,112.7,47.6,98.72,32.6,0,82.1,0.15,0.3,1.9,49.3,54.6
1/18/2022 7:55,28.5,14.5,73.3,3.9,0,72.3,73.3,72.9,73.7,72.9,72.4,72.7,72.4,71.3,73.1,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,85.4,9.6,11.7,85.6,81.5,0,3521.5,460,0,1600,0,0,0,28.5,27,47.3,601.6,116.5,41.44,80.08,607.2,111.2,47.6,80.16,32.5,0,82.6,0.15,0.3,1.5,49.3,52
1/18/2022 8:00,28.3,14.4,73.7,4.6,0,72.4,73.4,72.9,73.7,72.9,72.4,72.7,72.5,71.4,73.2,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,84.5,9.6,11.7,85.9,81.6,0,3463,460,0,1601,6.5,7.2,7.2,28.3,27,45.3,608.8,110.5,42.4,40.72,610.4,103.9,47.6,41.2,32.8,0,82.8,0.16,0.3,0.1,49.8,51.3
1/18/2022 8:05,28.2,14.2,74,0.6,2.5,72.4,73.4,73,73.7,73,72.4,72.8,72.7,71.5,73.3,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,83.3,13.2,9.8,85,81.3,24.9,3463,444,0,1644,0,0,0,28.2,27,47.1,614.4,69.3,39.52,1.6,618.4,64.7,45.36,1.6,32.9,0,81.8,0.16,0.3,0.1,50.1,51.6
1/18/2022 8:10,28.4,14,74,0,9.6,72.5,73.5,73,73.8,73,72.4,72.9,72.8,71.5,73.3,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,75.8,10.9,12,78.7,80,96.2,2940.5,323,0,1627,0,0,0,28.4,27,47.3,603.2,58.5,37.6,0,606.4,57.8,43.44,0,33.2,0,79.8,0.16,0.3,0.5,50.4,55.4
1/18/2022 8:15,28.5,14,74,0,10,72.5,73.5,73.1,73.8,73.1,72.4,72.9,72.9,71.6,73.4,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,72.3,10.6,12,74.6,76.5,100,2940.5,323,0,0,5.6,6.4,6.4,28.5,27,48.1,607.2,57.9,39.2,0,608.8,57.3,45.68,0,33.1,0,78,0.16,0.3,0.9,50.3,55
1/18/2022 8:20,28.7,14.1,73.8,0,10,72.6,73.5,73.1,73.8,73.1,72.4,73,72.9,71.7,73.4,100,100,100,100,100,100,100,100,100,100,70.4,10.2,12,72.3,74.5,100,2855,304,0,1618,0,0,0,28.7,27,47.9,610,56.25,40,0,610.67,55.75,45.47,0,33,0,77.1,0.16,0.3,0.9,50.1,52.8
1/18/2022 8:25,29,14.1,73.6,0,10,72.6,73.5,73.1,73.9,73.1,72.4,73,72.8,71.7,73.5,100,100,100,100,100,100,100,100,100,100,69.2,10.2,11.9,70.9,73.1,100,2840,301,0,1621,0,0,0,29,27,51.1,471,55.75,57.6,0,476,55.12,62.6,0,32.9,0,76.4,0.15,0.2,0.2,50.1,51.8
1/18/2022 8:30,32.2,14.3,73.3,0,10,72.5,73.5,73.1,73.9,73.1,72.4,72.9,72.7,71.6,73.5,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70,72.2,100,2828,299,0,1153,2.7,4.4,4.4,32.2,27,67.5,602.4,57,91.2,0,570.4,55.7,97.92,0,32.9,0,76,0.22,0.2,0.1,50.5,52
1/18/2022 8:35,34.2,14.5,73.1,0,10,72.5,73.5,73,73.9,73.1,72.4,72.8,72.6,71.6,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,67.7,10,11.9,69.2,71.5,100,2820,297,0,1879,0,0,0,34.2,27,69.6,692.8,60.1,47.84,0,697.6,59.6,60.56,0,32.7,0,75.1,0.26,0.3,0.1,50.8,52.3
1/18/2022 8:40,34.2,14.7,72.8,0,10,72.4,73.5,73,73.8,73.1,72.5,72.8,72.4,71.5,73.4,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,67.3,10,11.9,68.8,71,100,2829,297,0,1637,0,0,0,34.2,27,67.3,593.6,63.2,38,0,601.6,63.2,43.12,0,32.6,0,74.7,0.2,0.3,0.2,51.1,54.7
1/18/2022 8:45,33.2,14.8,72.5,0,10,72.4,73.4,72.9,73.8,73.1,72.5,72.7,72.2,71.4,73.3,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,66.9,9.9,12,68.3,70.5,100,2818,296,0,1635,4.4,4.9,4.9,33.2,27,64,612.8,63.6,41.2,0,608.8,63.6,46.64,0,32.7,0,74.5,0.19,0.3,1.8,50.7,65
1/18/2022 8:50,32,14.9,72.3,0,10,72.3,73.4,72.9,73.8,73,72.4,72.6,72,71.4,73.3,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,66.5,10.5,11.1,68.1,70.2,100,2850,303,0,1639,0,0,0,32,27,60.1,608.8,61.8,38.64,0,612,61.5,44.4,0,32.9,0,74.3,0.18,0.3,1.7,50,61.9
1/18/2022 8:55,31.1,14.9,72.2,0,10,72.3,73.3,72.8,73.7,73,72.4,72.5,71.9,71.3,73.2,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,45.9,64.6,11.8,5.7,67.5,70.5,100,2644,264,0,1618,0,0,0,31.1,27,55.8,606.4,60,38,0,604,59.7,44.08,0,32.6,0,74.1,0.16,0.3,1.7,49.8,59
1/18/2022 9:00,30.5,14.9,72,3.6,2,72.2,73.3,72.7,73.7,72.9,72.4,72.4,71.7,71.2,73.1,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,70.2,8.5,6.9,67.5,71.2,20,2359,210,0,1605,5.8,6,6,30.5,27,51.8,600.8,78.9,39.92,38.8,596.8,78.4,46.64,39.2,32.5,0,74,0.15,0.3,1.7,49.7,56
1/18/2022 9:05,30.2,15,71.9,6,0,72.1,73.2,72.7,73.6,72.9,72.4,72.3,71.6,71.1,73.1,86,86,86,86,86,86,86,86,86,86,85.5,7.4,10.4,83.5,72.7,0,3033,342,0,1596,0,0,0,30.2,27,48.6,609.6,114.6,43.44,96.56,608,110.6,50.16,96.56,32.5,0,75.9,0.15,0.3,1.7,49.6,53.2
1/18/2022 9:10,30,15,71.9,4.4,0,72.1,73.2,72.7,73.6,72.8,72.4,72.3,71.5,71.1,72.9,100,100,100,100,100,100,100,100,100,100,85.6,8.6,11,85.6,79.2,0,3266,398,0,1620,0,0,0,30,27,46.4,615.2,115.5,41.44,100,612,111,49.84,100,32.7,0,78.1,0.15,0.3,0.1,49.9,51.7
1/18/2022 9:15,29.8,15,72.2,3.7,0,72,73.2,72.6,73.5,72.8,72.4,72.3,71.6,71,72.9,100,100,100,100,100,100,100,100,100,100,85.4,9.2,11.4,85.7,80.5,0,3405,430,0,1605,5.9,7.3,7.3,29.8,27,45.6,601.6,116.6,41.52,100,608,111.3,47.92,100,32.9,0,79.5,0.16,0.3,0.1,50.3,51.9
1/18/2022 9:20,30,15,72.5,4.4,0,72,73.2,72.7,73.5,72.8,72.3,72.3,71.7,71,72.8,100,100,100,100,100,100,100,100,100,100,84.6,9.5,11.6,85.7,80.8,0,3490,453,0,1628,0,0,0,30,27,47.4,607.2,117.1,42.8,100,610.4,112.5,49.2,100,33.4,0,80.7,0.16,0.3,0.2,50.6,53.8
1/18/2022 9:25,30.2,14.9,72.8,4,0,72.1,73.2,72.7,73.5,72.8,72.3,72.4,71.9,71.1,72.9,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.7,85.5,81,0,3521,460,0,1630,0,0,0,30.2,27,47.9,611.2,117.5,42.8,100,614.4,113.4,47.6,100,33.8,0,81.5,0.16,0.3,0.9,50.5,55.9
1/18/2022 9:30,30.2,14.9,73.2,4,0,72.2,73.2,72.7,73.5,72.8,72.3,72.4,72.1,71.1,72.9,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,85.2,9.6,11.7,85.7,81.2,0,3522,460,0,1619,6,6.7,6.7,30.2,27,47.8,609.6,117.1,41.52,91.76,602.4,112.8,47.6,92.16,34.2,0,82.1,0.16,0.3,0.9,50.4,53.3
1/18/2022 9:35,30.4,14.8,73.5,4.5,0,72.2,73.2,72.8,73.5,72.8,72.3,72.5,72.2,71.1,73,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,84.6,9.3,11.8,85.9,81.5,0,3521,460,0,1617,0,0,0,30.4,27,47.8,611.2,114.7,41.2,59.92,606.4,109.3,49.2,60,34.6,0,82.5,0.15,0.3,0.2,50.7,51.9
1/18/2022 9:40,30.7,14.7,73.8,3.3,0.2,72.3,73.3,72.8,73.5,72.8,72.3,72.6,72.4,71.3,73,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,85.4,11.6,10.6,85.6,81.4,2.2,3229.5,390.5,0,1624.5,0,0,0,30.7,27,48.1,609.6,88.7,38.96,12.96,616.8,82,46.96,12.96,34.9,0,82.2,0.16,0.3,0.1,51.1,52.1
1/18/2022 9:45,30.8,14.5,74.1,0,6.9,72.4,73.4,72.9,73.6,72.9,72.3,72.7,72.5,71.3,73.1,71,71,71,71,71,71,71,71,71,71,78.8,12,11,82,80.9,69,3229.5,390.5,0,0,6.2,6.6,6.6,30.8,27,48.2,608,57.2,38,0,602.4,55.5,44.4,0,34.9,0,80.5,0.16,0.3,0.1,51.5,52.3
1/18/2022 9:50,31,14.4,74,0,10,72.4,73.4,72.9,73.6,72.9,72.3,72.8,72.6,71.4,73.2,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,73.6,10.7,12,76.1,77.8,100,2963,328,0,1612,0,0,0,31,27,47.7,604,55.1,38.64,0,605.6,54.2,44.4,0,34.9,0,78.5,0.15,0.3,0.1,51.8,52.4
1/18/2022 9:55,31.3,14.5,73.8,0,10,72.4,73.4,73,73.7,73,72.3,72.8,72.7,71.4,73.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,71,10.3,12,73.1,75.1,100,2882,310,0,1632,0,0,0,31.3,27,48,608.8,57.6,39.6,0,612,57,46,0,34.8,0,77.1,0.16,0.3,0.1,52.1,52.6
1/18/2022 10:00,31.6,14.7,73.5,0,10,72.4,73.5,73,73.7,73,72.3,72.8,72.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,69.5,10.3,12,71.3,73.5,100,2836.5,301,0,1622.5,6,6.6,6.6,31.6,27,48.3,610.4,58.5,39.6,0,604.8,58.3,44.4,0,34.8,0,76.2,0.15,0.3,0.1,52.5,52.9
1/18/2022 10:05,31.7,14.8,73.3,0,10,72.4,73.4,72.9,73.7,73,72.3,72.8,72.5,71.5,73.3,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70.2,72.3,100,2836.5,301,0,0,0,0,0,31.7,27,47.9,607.2,57.8,39.6,0,610.4,57.4,45.36,0,35,0,75.5,0.15,0.3,0.1,52.9,53.4
1/18/2022 10:10,32,14.9,73,0,10,72.4,73.4,72.9,73.7,73,72.3,72.7,72.4,71.5,73.3,99,99,99,99,99,99,99,99,99,99,67.8,10,11.9,69.3,71.6,100,2831,298,0,1609,0,0,0,32,27,47.9,607.2,56.7,40.56,0,607.2,56.1,47.28,0,34.9,0,75,0.15,0.3,0.1,53.2,53.7
1/18/2022 10:15,32.3,15,72.8,0,10,72.3,73.4,72.9,73.7,73,72.3,72.7,72.3,71.4,73.3,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,67.3,10,11.9,68.7,71,100,2819,297,0,1633,5.7,6.6,6.6,32.3,27,47.9,614,55.25,38.53,0,612.67,54.92,45.47,0,35,0,74.6,0.16,0.3,0.1,53.4,53.8
1/18/2022 10:20,32.5,15.2,72.5,0,10,72.3,73.3,72.8,73.7,73,72.3,72.6,72.1,71.4,73.2,80,80,80,80,80,80,80,80,80,80,66.9,9.8,12,68.3,70.4,100,2840,302,0,1610,0,0,0,32.5,27,48.3,606,54.5,38,0,606,54,45.6,0,35.1,0,74.3,0.15,0.3,0.1,53.7,53.9
1/18/2022 10:25,32.7,15.3,72.3,0,10,72.2,73.3,72.7,73.7,72.9,72.3,72.5,72,71.3,73.1,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,66.4,10.7,10.4,68,70.2,100,2840,302,0,1613,0,0,0,32.7,27,48.1,605.6,54.5,38.64,0,610.4,54.5,46,0,35.2,0,74,0.15,0.3,0.1,54,53.9
1/18/2022 10:30,33,15.5,72,2.1,4,72.1,73.2,72.7,73.6,72.9,72.3,72.4,71.8,71.2,73,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,67.3,9.8,7,67.6,70.6,40,2568,246,0,1628,6,6.8,6.8,33,27,48,604,66,39.92,24.24,608.8,66.6,46.64,24.48,35.4,0,73.8,0.15,0.3,0.1,54.2,54
1/18/2022 10:35,33.1,15.7,71.9,6.1,0,72,73.2,72.6,73.6,72.9,72.3,72.3,71.6,71.1,73,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,84.6,7.4,10.5,80.3,71.5,0,3008,337,0,1606,0,0,0,33.1,27,47.9,604,113,43.12,90.72,598.4,109.9,49.2,90.48,35.5,0,75.1,0.15,0.3,0.1,54.4,54.2
1/18/2022 10:40,33.3,15.7,71.9,4.9,0,72,73.1,72.6,73.5,72.8,72.3,72.3,71.5,71,72.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.1,8.6,11,85.6,78.6,0,3286,401,0,1631,0,0,0,33.3,27,48.2,616,115.5,42.48,100,610.4,111.3,50.16,100,35.8,0,77.5,0.15,0.3,0.1,54.6,54.4
1/18/2022 10:45,33.4,15.6,72.1,3.6,0,72,73.1,72.6,73.5,72.8,72.3,72.3,71.6,71,72.8,100,100,100,100,100,100,100,100,100,100,85.8,9.2,11.4,85.6,80.3,0,3422,434,0,1610,6,7,7,33.4,27,48,599.2,117.2,40.88,100,604,112.3,47.6,100,35.9,0,79.1,0.14,0.3,0.1,54.9,54.5
1/18/2022 10:50,33.8,15.6,72.3,4.1,0,72,73.1,72.6,73.4,72.7,72.2,72.3,71.7,71,72.8,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,80.8,0,3491,452,0,1606,0,0,0,33.8,27,48,611.2,116.7,43.76,100,604,112.3,50.16,100,35.8,0,80.2,0.15,0.3,0.1,55.1,54.6
1/18/2022 10:55,34.1,15.6,72.6,4.2,0,72,73.1,72.6,73.4,72.7,72.2,72.3,71.9,71,72.8,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.8,81,0,3521,460,0,1627,0,0,0,34.1,27,48.2,609.33,116.08,40.4,100,614.67,111,50,100,36.2,0,81.2,0.15,0.3,0.1,55.3,54.7
1/18/2022 11:00,34.3,15.6,73,4,0,72.1,73.2,72.7,73.4,72.7,72.2,72.4,72,71.1,72.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,85.3,9.6,11.6,85.5,81.2,0,3521.5,460,0,1620,6.2,7.2,7.2,34.3,27,47.7,602,117.25,42,99.8,604,112.25,48,99.5,36.6,0,81.8,0.15,0.3,0.1,55.6,54.8
1/18/2022 11:05,34.7,15.5,73.2,4.3,0,72.2,73.2,72.7,73.5,72.8,72.2,72.5,72.2,71.1,72.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,85,9.6,11.7,85.7,81.4,0,3521.5,460,0,0,0,0,0,34.7,27,48,608.8,117.5,42.8,85.04,612,112.7,50.16,84.96,36.7,0,82.3,0.15,0.3,0.1,55.7,54.9
1/18/2022 11:10,35.1,15.5,73.6,4.1,0,72.2,73.2,72.8,73.5,72.8,72.2,72.6,72.3,71.2,72.9,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,85.1,9.2,11.8,85.7,81.5,0,3521,460,0,1632,0,0,0,35.1,27,48.2,612.8,114.7,42.8,49.44,612,108.9,48.24,50.16,37,0,82.7,0.15,0.3,0.1,55.9,55
1/18/2022 11:15,35.3,15.4,73.9,2,1.7,72.3,73.3,72.8,73.5,72.8,72.2,72.7,72.5,71.3,73,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,83.6,13.1,10.2,85.4,81.3,17.4,3522,460,0,1625,6.1,7.3,7.3,35.3,27,47.8,614.4,78.9,39.92,5.84,612.8,73.8,46.64,5.68,37.2,0,82.1,0.14,0.3,0.1,56.2,55.2
1/18/2022 11:20,35.5,15.1,74.1,0,9.2,72.4,73.3,72.9,73.6,72.9,72.2,72.7,72.6,71.4,73.1,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,76.4,11,12,79.4,80.2,91.6,3020,337,0,1613,0,0,0,35.5,27,47.9,605.6,57.4,38,0,603.2,56.2,45.04,0,37.4,0,80.3,0.14,0.3,0.1,56.4,55.3
1/18/2022 11:25,35.8,15.2,74,0,10,72.4,73.4,72.9,73.6,72.9,72.2,72.8,72.7,71.5,73.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,72.6,10.6,12,74.9,76.6,100,2928,320,0,1615,0,0,0,35.8,27,48,604,55.6,39.6,0,604,55.1,46,0,37.7,0,78.4,0.15,0.3,0.1,56.6,55.4
1/18/2022 11:30,36,15.3,73.8,0,10,72.5,73.4,73,73.6,73,72.2,72.8,72.7,71.5,73.2,100,100,100,100,100,100,100,100,100,100,70.4,10.2,12,72.4,74.5,100,2878,309,0,1617,5.8,7.3,7.3,36,27,48.1,606.4,55.1,40.56,0,606.4,54.2,47.6,0,38,0,77.3,0.15,0.3,0.1,56.8,55.5
1/18/2022 11:35,36.4,15.5,73.5,0,10,72.5,73.4,72.9,73.7,73,72.2,72.8,72.7,71.5,73.3,100,100,100,100,100,100,100,100,100,100,69.2,10.2,12,71,73.1,100,2849,305,0,1644,0,0,0,36.4,27,48.2,611.2,57.7,39.28,0,616,57.5,46.96,0,38.5,0,76.5,0.15,0.3,0,56.9,55.5
1/18/2022 11:40,36.6,15.7,73.4,0,10,72.4,73.4,72.9,73.7,73,72.3,72.8,72.6,71.5,73.3,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70,72.1,100,2832,299,0,1629,0,0,0,36.6,27,49.7,604,58.5,38.64,0,608,58.3,45.36,0,38.8,0,75.9,0.16,0.3,0.1,57.1,55.6
1/18/2022 11:45,38.5,15.9,73.2,0,10,72.4,73.4,72.9,73.7,73,72.3,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.3,71.5,100,2830,299,0,1621,2.7,3.6,3.6,38.5,27,67.8,610.4,58.5,39.6,0,612,58.4,46,0,39,0,75.4,0.22,0.3,0.5,57.3,56.8
1/18/2022 11:50,40.8,16,73,0,10,72.3,73.4,72.8,73.7,73,72.3,72.7,72.3,71.5,73.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,67.3,10,11.9,68.8,70.9,100,2830,300,0,1608,0,0,0,40.8,27,69.7,606.4,60.8,40.56,0,608.8,60.6,46.96,0,39.3,0,75,0.21,0.3,2.2,54.5,65.1
1/18/2022 11:55,41.4,16,72.7,0,10,72.3,73.3,72.8,73.7,73,72.3,72.7,72.1,71.4,73.2,90,90,90,90,90,90,90,90,90,90,67,9.9,11.9,68.4,70.5,100,2820,297,0,1632,0,0,0,41.4,27,68.3,611.2,60.3,39.92,0,612.8,59.9,46.96,0,39.5,0,74.7,0.2,0.3,2.4,51.2,63.7
1/18/2022 12:00,41,16.1,72.6,0,10,72.2,73.3,72.7,73.6,73,72.3,72.6,72,71.3,73.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,66.8,9.9,12,68.2,70.2,100,2836,301,0,1630,4.4,4.9,4.9,41,27,66,604.8,58.7,38,0,608,58.3,44.4,0,39.9,0,74.5,0.18,0.3,2.5,50.6,62
1/18/2022 12:05,40.5,16.2,72.4,0,10,72.2,73.2,72.7,73.6,72.9,72.2,72.5,71.8,71.3,73.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.7,10.3,11.5,68,70,100,2836,301,0,1615,0,0,0,40.5,27,63,605.6,58,39.6,0,603.2,57.4,46,0,40.2,0,74.2,0.17,0.3,2.5,50.8,60.7
1/18/2022 12:10,39.8,16.3,72.3,0,10,72.1,73.2,72.6,73.6,72.9,72.3,72.4,71.7,71.2,73,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,65.5,11.8,6.6,67.7,70.2,100,2539,243.5,0,1623,0,0,0,39.8,27,59.7,613.6,57,40.24,0,607.2,56.9,46.64,0,40.7,0,74,0.16,0.3,2.4,50.9,59.1
1/18/2022 12:15,39.5,16.4,72,3.1,2,72,73.1,72.5,73.5,72.8,72.2,72.3,71.6,71.1,72.9,57,57,57,57,57,57,57,57,57,57,68.5,8.8,6.7,67.5,70.8,20,2539,243.5,0,0,5.8,6,6,39.5,27,56.8,604,73,38.32,30.4,599.2,73,45.68,30.64,41.2,0,73.8,0.15,0.3,2.4,50.8,57.4
1/18/2022 12:20,39.6,16.6,71.9,6.6,0,71.9,73.1,72.5,73.5,72.8,72.2,72.2,71.4,71,72.8,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,85.2,7.2,10.4,81.5,71.9,0,2974,329,0,1591,0,0,0,39.6,27,54.4,600,109,42.16,92.16,602.4,105,49.52,91.12,42.1,0,75.3,0.14,0.3,2.4,50.5,55.4
1/18/2022 12:25,39.7,16.6,72,5.3,0,71.9,73,72.5,73.4,72.7,72.2,72.2,71.4,71,72.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,85.5,8.5,11,85.5,78.5,0,3267,396,0,1617,0,0,0,39.7,27,52.8,615.2,110.2,43.12,100,609.6,105.8,50.8,100,43.2,0,77.4,0.14,0.3,2.4,50.3,54
1/18/2022 12:30,39.9,16.6,72.2,5,0,71.8,73,72.5,73.4,72.7,72.2,72.2,71.5,71,72.7,100,100,100,100,100,100,100,100,100,100,84.7,9.2,11.4,86,80.3,0,3409,430,0,1617,6.5,7.1,7.1,39.9,27,51.4,608.8,110.9,40.24,100,612,106.1,49.52,100,44.5,0,78.8,0.14,0.3,2.4,50.1,52.7
1/18/2022 12:35,39.9,16.5,72.5,4.2,0,71.9,73,72.5,73.3,72.7,72.2,72.3,71.6,70.9,72.6,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.6,85.6,80.7,0,3492,452,0,1600,0,0,0,39.9,27,49.9,604,110,42.16,100,606.4,105.3,48.24,100,46,0,79.7,0.14,0.3,2.4,50,51.6
1/18/2022 12:40,40.1,16.6,72.8,4,0,71.9,73,72.5,73.3,72.7,72.1,72.3,71.7,71,72.7,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,81,0,3522,460,0,1607,0,0,0,40.1,27,48.5,608,109.5,42.8,100,613.6,105,50.16,100,47,0,80.4,0.14,0.3,0.6,50.2,50.7
1/18/2022 12:45,40.2,16.5,73.2,4.7,0,72,73,72.6,73.4,72.7,72.1,72.4,71.9,71,72.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,84.6,9.6,11.7,85.8,81.2,0,3521,460,0,1621,6.8,8.1,8.1,40.2,27,47.7,608,108.9,42.8,89.04,608.8,104.8,48.24,89.04,48,0,81,0.14,0.3,0.1,50.7,50.8
1/18/2022 12:50,40.2,16.3,73.6,4.6,0,72.1,73.1,72.7,73.4,72.7,72.1,72.5,72.1,71.2,72.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,84.8,9.2,11.8,85.7,81.4,0,3521,460,0,1621.5,0,0,0,40.2,27,46.7,608,106.6,42.8,53.76,607.2,101.5,48.56,53.52,48.3,0,81.4,0.14,0.3,0.1,51.1,51
1/18/2022 12:55,40.4,16.2,73.9,3.2,0.4,72.1,73.1,72.7,73.4,72.8,72.1,72.6,72.3,71.2,72.9,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,84.9,12.1,10,85.7,81.3,3.6,3521,460,0,0,0,0,0,40.4,27,46.3,615.2,82.2,40.56,10.48,612.8,77.1,47.28,10.56,48.4,0,81,0.14,0.3,0.1,51.4,51.2
1/18/2022 13:00,40.7,15.9,74.1,0,7.4,72.2,73.2,72.8,73.5,72.8,72.1,72.7,72.4,71.3,72.9,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,78.3,11.7,11.5,81.3,80.6,74.2,2916,317,0,1637,5.9,8.4,8.4,40.7,27,47,603.2,59.2,38.64,0,604,58.2,45.68,0,48.6,0,79.6,0.14,0.3,0.1,51.7,51.4
1/18/2022 13:05,40.8,15.9,74.1,0,10,72.3,73.2,72.8,73.5,72.9,72.1,72.8,72.6,71.4,73,94,94,94,94,94,94,94,94,94,94,73.8,10.7,12,76.1,77.5,100,2952,325,0,1640,0,0,0,40.8,27,48,613.6,57.1,40.56,0,612.8,56.6,46.96,0,48.9,0,78,0.15,0.3,0.1,52.1,51.7
1/18/2022 13:10,41.1,16,73.9,0,10,72.3,73.3,72.9,73.5,72.9,72.1,72.8,72.6,71.5,73.1,100,100,100,100,100,100,100,100,100,100,71.7,10.3,12,73.5,75.1,100,2883,311,0,1628,0,0,0,41.1,27,48.1,604,56,38.32,0,605.6,55.4,46,0,49.4,0,77.1,0.14,0.3,0.1,52.4,52
1/18/2022 13:15,41.5,16,73.7,0,10,72.3,73.3,72.9,73.6,72.9,72.1,72.9,72.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,70.4,10.2,12,72,73.8,100,2847,303,0,1615,6.7,8.2,8.3,41.5,27,47.9,605.6,55.2,39.92,0,602.4,54.7,45.36,0,49.9,0,76.5,0.14,0.3,0.1,52.7,52.2
1/18/2022 13:20,41.9,16.1,73.5,0,10,72.3,73.3,72.9,73.6,72.9,72.1,72.9,72.5,71.5,73.2,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,71.1,72.9,100,2836,300,0,1618,0,0,0,41.9,27,47.8,611.2,54.4,41.2,0,612,54,47.6,0,51,0,76.1,0.13,0.3,0.1,53,52.3
1/18/2022 13:25,42,16.2,73.3,0,10,72.3,73.3,72.8,73.6,73,72.2,72.9,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.4,72.1,100,2830,299,0,1626,0,0,0,42,27,47.8,608,55,39.6,0,608.8,55,47.6,0,52.5,0,75.7,0.14,0.3,0.1,53.2,52.5
1/18/2022 13:30,42,16.3,73.1,0,10,72.2,73.3,72.8,73.6,73,72.2,72.9,72.3,71.5,73.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,68.6,10,11.9,69.9,71.7,100,2817,299,0,1634,6.2,8.2,8.3,42,27,48.1,608.8,57.4,39.6,0,608,56.9,47.6,0,54.7,0,75.4,0.14,0.3,0.1,53.5,52.6
1/18/2022 13:35,42.3,16.3,72.9,0,10,72.2,73.2,72.8,73.6,73,72.2,72.8,72.2,71.5,73.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,68.3,10.1,11.9,69.6,71.4,100,2819,295.5,0,1626.5,0,0,0,42.3,27,48.2,612.8,57.1,39.6,0,615.2,56.9,46.64,0,56.8,0,75.3,0.14,0.3,0.1,53.8,52.9
1/18/2022 13:40,42.4,16.5,72.7,0,10,72.1,73.2,72.7,73.6,73,72.2,72.8,72.1,71.4,73.1,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,68.1,10,11.9,69.4,71.1,100,2811,296,0,1625,0,0,0,42.4,27,47.8,600.8,56.3,39.28,0,608.8,55.9,44.4,0,58.8,0,75.1,0.14,0.3,0.1,54.1,53.1
1/18/2022 13:45,42.4,16.6,72.7,0,10,72.1,73.1,72.7,73.6,72.9,72.2,72.8,72,71.4,73.1,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,68,9.8,12,69.2,70.8,100,2811,296,0,0,6.2,8.3,8.3,42.4,27,48.3,589.6,55.3,45.12,0,587.2,55.1,48.24,0,60.6,0,75.1,0.16,0.3,0.1,54.3,53.3
1/18/2022 13:50,43.8,16.8,72.5,0,10,72,73.1,72.6,73.5,72.9,72.2,72.8,71.8,71.3,73,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,67.8,10,11.9,69,70.6,100,2855,305,0,1866,0,0,0,43.8,27,65.1,643.2,55.2,38.88,0,645.6,54.9,44.08,0,63.1,0,75,0.22,0.3,0.1,54.5,53.4
1/18/2022 13:55,46.1,16.9,72.4,0,10,71.9,73,72.6,73.5,72.9,72.2,72.8,71.7,71.3,72.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,67.2,11.2,9.1,68.7,70.6,100,2797,293,0,1564,0,0,0,46.1,27,69.6,593,58,40.8,0,590.4,58.2,45.6,0,65.3,0,74.9,0.2,0.3,0.1,54.8,53.5
1/18/2022 14:00,47.1,17.1,72.2,0,10,71.8,73,72.6,73.5,72.8,72.2,72.7,71.6,71.3,72.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,65.3,11.6,4.5,68,70.9,100,2413,220.5,0,1651,3.7,4.6,4.6,47.1,27,69.2,611.2,61.9,42,0,615.2,62,46.32,0,67.1,0,74.9,0.19,0.3,0.1,55,53.8
1/18/2022 14:05,47,17.2,72.2,0,10,71.8,72.9,72.5,73.4,72.8,72.2,72.8,71.6,71.2,72.8,35,35,35,35,35,35,35,35,35,35,63,10.9,3,66.6,71.3,100,2413,220.5,0,1658,0,0,0,47,27,67.7,612,63.9,39.76,0,612.8,63.9,44.4,0,69.1,0,75,0.17,0.3,1,54.7,63.9
1/18/2022 14:10,46.7,17.3,72.2,0,10,71.7,72.9,72.5,73.4,72.7,72.1,72.7,71.5,71.2,72.8,35,35,35,35,35,35,35,35,35,35,62.7,10.4,2.9,65.1,71.7,100,2258,193,0,1634,0,0,0,46.7,27,65.6,604,63.2,38.48,0,604.8,63,43.12,0,70.9,0,75.1,0.17,0.3,1.8,52.6,64.9
1/18/2022 14:15,46,17.4,72.2,0,10,71.7,72.8,72.5,73.3,72.7,72.1,72.7,71.4,71.1,72.7,35,35,35,35,35,35,35,35,35,35,62.6,10.2,2.9,64.8,71.8,100,2220,188,0,1621,5.3,5.5,5.5,46,27,63,605.6,61.4,41.36,0,604.8,61.4,45.68,0,70.5,0,75.1,0.15,0.3,1.9,51.4,62.2
1/18/2022 14:20,45.5,17.4,72.1,0.9,6,71.6,72.8,72.5,73.3,72.7,72.1,72.6,71.3,71.1,72.7,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,64,8.9,4.3,64.7,71.7,60,2395,219.5,0,1622.5,0,0,0,45.5,27,60.5,614.4,61.4,41.36,12.96,616.8,61.7,46.32,12.96,70,0,75.1,0.15,0.3,2.1,51.1,60.4
1/18/2022 14:25,45.4,17.4,72,7.7,0,71.6,72.7,72.4,73.3,72.6,72.1,72.5,71.2,71.1,72.6,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,79.1,6.5,9.1,74.2,70.6,0,2395,219.5,0,0,0,0,0,45.4,27,58.3,597.6,97.1,41.04,72.4,594.4,94.9,46.32,72.08,69.7,0,75.4,0.13,0.3,2.7,50.8,57.9
1/18/2022 14:30,45.6,17.6,72.1,8.2,0,71.5,72.7,72.4,73.3,72.6,72.1,72.5,71.1,71,72.6,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,85.6,7.8,10.6,84,75.5,0,3121,362,0,1610,6.3,6.6,6.6,45.6,27,56.9,609.33,104.17,43.6,100,610.67,100.42,50,100,69,0,76.9,0.13,0.3,2.9,50.8,56.1
1/18/2022 14:35,45.4,17.7,72.4,5.5,0,71.5,72.7,72.4,73.2,72.6,72.1,72.5,71.1,71,72.6,99,99,99,99,99,99,99,99,99,99,85.3,8.9,11.2,86.4,79.7,0,3316,410,0,1623,0,0,0,45.4,27,55.5,610,104.5,43.6,100,610,100.12,48.4,100,68.3,0,78.1,0.12,0.3,2.8,50.7,55.1
1/18/2022 14:40,45.2,17.7,72.7,4.5,0,71.5,72.7,72.4,73.2,72.6,72,72.6,71.3,71,72.6,100,100,100,100,100,100,100,100,100,100,85.4,9.3,11.5,85.6,80.5,0,3433,438,0,1607,0,0,0,45.2,27,54,609.6,104.2,43.6,100,611.2,100.2,49.2,100,68.8,0,79,0.13,0.3,2.9,50.1,54
1/18/2022 14:45,45.3,17.7,73.1,4.7,0,71.6,72.7,72.5,73.2,72.6,72,72.6,71.5,71.1,72.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,85.3,9.6,11.7,85.6,80.8,0,3500,457,0,1628,6.7,7.8,7.8,45.3,27,52.9,609.6,103.3,42,95.52,605.6,99,48.24,95.52,71.1,0,79.8,0.13,0.3,2.8,48.7,52.8
1/18/2022 14:50,45.2,17.4,73.5,5.1,0,71.6,72.7,72.5,73.2,72.6,72,72.8,71.7,71.2,72.6,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,84.7,9.3,11.8,85.7,81,0,3521,460,0,1622,0,0,0,45.2,27,51.9,605.6,101.5,42.64,63.84,611.2,96.9,49.52,63.84,72.5,0,80.3,0.12,0.3,2.3,47.5,51.6
1/18/2022 14:55,45.2,17.4,73.9,2.6,0.5,71.7,72.8,72.6,73.3,72.6,72,72.9,71.9,71.2,72.7,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,84.3,11.7,10.6,85.6,81.1,4.9,3240,394,0,1624,0,0,0,45.2,27,51.3,620.8,83,41.68,15.76,615.2,77.5,46.64,15.2,74,0,80.2,0.13,0.3,1.4,47.3,51.5
1/18/2022 15:00,45.5,17.2,74.2,0,7.7,71.8,72.8,72.6,73.3,72.7,72,73,72.1,71.4,72.8,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.8,11.9,11.6,80.8,80.4,77.3,2960,394,0,0,6.8,8.4,8.4,45.5,27,50.6,604.8,55.6,38.48,0,607.2,54.5,43.76,0,75.7,0,79.4,0.13,0.3,0.4,47.6,51.8
1/18/2022 15:05,45.9,17.2,74.3,0,10,71.8,72.9,72.7,73.3,72.7,72,73.2,72.2,71.4,72.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,72.5,10.7,12,75,76.9,100,2960,327,0,1604,0,0,0,45.9,27,55.2,456.8,55,68.56,0,458.4,54,73.44,0,76.4,0,78.5,0.12,0.1,0.1,47.9,51.9
1/18/2022 15:10,47.8,17.3,74.2,0,10,71.9,72.9,72.7,73.4,72.8,72,73.2,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,70,10.4,12,72,74.2,100,2891,312,0,1398,0,0,0,47.8,27,70.4,663.2,56.7,90.16,0,632,55.6,95.52,0,77,0,77.9,0.22,0.2,0.1,48.3,52
1/18/2022 15:15,49.2,17.4,74,0,10,71.9,72.9,72.7,73.4,72.8,72,73.2,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,68.4,10.1,12,70.3,72.5,100,2858,304,0,1886,3.4,3.9,3.9,49.2,27,71.9,668.8,60.6,43.44,0,681.6,60.4,54.4,0,78.3,0,77.2,0.23,0.3,0,48.7,52.2
1/18/2022 15:20,49.5,17.5,73.8,0,10,71.9,72.9,72.7,73.5,72.8,72,73.2,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.3,10.1,11.9,69,71.4,100,2835,300,0,1640,0,0,0,49.5,27,70.5,592,63.7,38.64,0,600.8,63.7,43.36,0,79.9,0,77,0.17,0.3,0.8,49,59.9
1/18/2022 15:25,49.3,17.6,73.7,0,10,71.9,72.9,72.7,73.5,72.8,72,73.1,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,68,70.6,100,2832,300,0,1628,0,0,0,49.3,27,68.7,608,63.4,42.8,0,600,63.2,48.48,0,80.7,0,76.9,0.17,0.3,1.8,48.1,66.9
1/18/2022 15:30,48.9,17.7,73.6,0,10,71.9,72.9,72.7,73.5,72.9,72.1,73.1,72.1,71.6,73.1,100,100,100,100,100,100,100,100,100,100,65.7,10,11.9,67.4,69.8,100,2817,297,0,1635,5.1,5.2,5.2,48.9,27,66.5,613.6,61.1,40.88,0,613.6,60.8,46.56,0,80.4,0,76.8,0.15,0.3,1.9,46.6,63.4
1/18/2022 15:35,48.4,17.7,73.6,0,10,71.8,72.9,72.6,73.5,72.8,72.1,73,71.9,71.6,73.1,100,100,100,100,100,100,100,100,100,100,65.2,10,11.8,66.8,69.3,100,2821,297,0,1630,0,0,0,48.4,27,64,609.6,59.2,39.6,0,606.4,58.8,45.6,0,80,0,76.7,0.14,0.3,1.9,45.9,61.4
1/18/2022 15:40,48.1,17.8,73.5,0,10,71.8,72.9,72.6,73.5,72.8,72.1,72.9,71.8,71.5,73.1,100,100,100,100,100,100,100,100,100,100,64.8,10,11.8,66.4,68.9,100,2812,296,0,1633,0,0,0,48.1,27,61.7,608,57.7,39.6,0,605.6,57.4,45.6,0,79.3,0,76.4,0.14,0.3,1.9,45.6,59.9
1/18/2022 15:45,47.7,17.9,73.3,0,10,71.7,72.8,72.5,73.4,72.8,72.1,72.8,71.7,71.5,73,100,100,100,100,100,100,100,100,100,100,64.5,10,11.9,66,68.6,100,2819,297,0,1615,6.2,6.5,6.5,47.7,27,59.4,608,56.7,39.6,0,606.4,56.4,45.92,0,76.9,0,76.1,0.13,0.3,1.9,45.5,58.1
1/18/2022 15:50,47.3,18,73.2,0,10,71.6,72.8,72.5,73.4,72.8,72.1,72.7,71.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,64.2,10,11.8,65.7,68.3,100,2820,297,0,1619,0,0,0,47.3,27,57.5,608.8,55.4,39.6,0,612,55.3,46.24,0,75.6,0,75.9,0.13,0.3,1.9,45.4,56.5
1/18/2022 15:55,47,18.2,72.9,0,10,71.5,72.7,72.4,73.4,72.7,72.1,72.6,71.4,71.3,72.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,64.1,10.1,11.8,65.5,68,100,2824,298,0,1624,0,0,0,47,27,55.8,612,54.8,39.6,0,614.4,54.5,45.6,0,75.5,0,75.8,0.14,0.3,1.8,45.3,55.2
1/18/2022 16:00,46.9,18.3,72.8,0,10,71.5,72.6,72.4,73.3,72.7,72.1,72.5,71.3,71.2,72.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,63.9,10,11.9,65.3,67.8,100,2816,297,0,1619,6.7,7.6,7.6,46.9,27,54.4,601.6,54,39.6,0,600,53.8,44.64,0,76.1,0,75.7,0.12,0.3,1.9,45.3,54
1/18/2022 16:05,46.9,18.5,72.7,0,10,71.4,72.6,72.3,73.3,72.6,72.1,72.4,71.1,71.2,72.7,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,63.7,10,11.9,65.1,67.6,100,2822,298,0,1614,0,0,0,46.9,27,53.4,616,53.5,41.52,0,614.4,53.5,47.52,0,76.2,0,75.6,0.13,0.3,1.4,45.4,53.4
1/18/2022 16:10,47,18.7,72.5,0,10,71.3,72.5,72.2,73.2,72.6,72,72.3,71,71.1,72.6,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,63.6,9.9,12,65,67.3,100,2827,303,0,1632,0,0,0,47,27,52.6,602.4,53.6,38.64,0,607.2,53.5,44.64,0,75.8,0,75.4,0.13,0.3,0.6,45.8,53.9
1/18/2022 16:15,46.9,19,72.3,0,10,71.2,72.4,72.2,73.1,72.5,72,72.2,70.9,71,72.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,62.8,11.3,8.9,64.8,67.4,100,2827,295,0,1607,6.9,8.4,8.4,46.9,27,51.8,608.8,54,41.84,0,601.6,53.8,47.2,0,74.4,0,75.2,0.13,0.3,0.1,46.2,53.8
1/18/2022 16:20,46.8,19.1,72.1,0.1,8,71.1,72.4,72.1,73.1,72.5,72,72.1,70.8,70.9,72.4,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,42.6,59.9,11.4,4.1,63.8,68.1,80,2469,230,0,1632,0,0,0,46.8,27,51.2,608.8,54.3,39.28,0.88,611.2,54,46.56,0.88,72.3,0,75,0.12,0.3,0.1,46.6,53.4
1/18/2022 16:25,46.8,19.3,71.9,5.9,0,71,72.3,72,73,72.4,71.9,72,70.6,70.8,72.3,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,71.7,7.1,8.6,66.9,68.5,0,2549,245,0,1615,0,0,0,46.8,27,50.9,598.67,84.33,41.73,63.2,602.67,83.25,46.87,63.33,70.1,0,74.9,0.12,0.3,0.1,46.9,53.2
1/18/2022 16:30,46.7,19.3,71.9,10,0,71,72.2,72,72.9,72.3,71.9,71.9,70.5,70.7,72.2,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,82.4,7.8,10.6,80.4,71.4,0,3126,363,0,1607,6.9,9,9,46.7,27,50.6,618,102,43.2,100,615,98.75,49.6,100,69.3,0,76,0.14,0.3,0.1,47.3,53.4
1/18/2022 16:35,46.6,19.4,72,7.5,0,70.9,72.2,71.9,72.9,72.3,71.9,71.8,70.5,70.7,72.1,100,100,100,100,100,100,100,100,100,100,86.3,8.8,11.1,85.7,77.2,0,3323,410,0,1634,0,0,0,46.6,27,50.4,608,103,40.56,100,613.6,99.2,47.2,100,68.4,0,77.4,0.14,0.3,0.1,47.7,53.6
1/18/2022 16:40,46.5,19.4,72.2,5,0,70.9,72.2,72,72.8,72.2,71.9,71.8,70.6,70.7,72,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.5,86.1,80.1,0,3469.5,445.5,0,1611,0,0,0,46.5,27,50.2,604,103.9,41.84,100,600.8,100.3,46.88,100,68.4,0,78.5,0.13,0.3,0.1,48,53.7
1/18/2022 16:45,46.5,19.4,72.6,4.8,0,70.9,72.2,72,72.8,72.2,71.8,71.9,70.9,70.7,72,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.7,85.5,80.3,0,3469.5,445.5,0,0,7,9.7,9.7,46.5,27,50.1,609.6,103.5,42.8,100,612,99.8,48.8,100,68.3,0,79.3,0.14,0.3,0.1,48.4,53.8
1/18/2022 16:50,46.5,19.2,73,4.8,0,71,72.2,72.1,72.8,72.2,71.8,72,71.1,70.7,72,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.2,9.7,11.7,85.6,80.5,0,3522,460,0,1615,0,0,0,46.5,27,50,611.2,103.5,42.8,98.56,608.8,100,48.8,98.56,67.5,0,79.9,0.14,0.3,0.1,48.8,54
1/18/2022 16:55,46.4,19.1,73.3,5.1,0,71.1,72.2,72.1,72.8,72.2,71.8,72,71.3,70.8,72.1,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,84.7,9.6,11.6,85.8,80.7,0,3521,460,0,1626,0,0,0,46.4,27,49.9,606.4,103,40.24,80.48,611.2,99.2,48.48,80.16,66.4,0,80.4,0.14,0.3,0.1,49.2,54.1
1/18/2022 17:00,46.1,19,73.7,4.8,0,71.2,72.3,72.2,72.8,72.3,71.8,72.1,71.5,70.9,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,84.9,9.5,11.7,85.7,80.9,0,3521,460,0,1612,7,10,10,46.1,27,49.7,605.6,98.2,41.2,40.4,611.2,92.9,46.24,40.24,65.1,0,80.6,0.15,0.3,0.1,49.5,54.2
1/18/2022 17:05,46.1,18.7,73.9,1.5,1.7,71.3,72.3,72.3,72.9,72.3,71.8,72.2,71.7,71,72.3,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,83.6,13.6,9.2,85,80.5,17.2,3460,444,0,1617,0,0,0,46.1,27,49.7,616,66.7,40.88,1.2,612.8,61.3,45.28,1.2,63.7,0,80,0.14,0.3,0.1,49.9,54.2
1/18/2022 17:10,46.1,18.5,74,0,9.1,71.4,72.4,72.4,72.9,72.4,71.8,72.3,71.9,71.1,72.4,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,74.9,10.8,11.8,78.2,79.3,91.5,2909,316,0,1625,0,0,0,46.1,27,49.6,606.4,55.1,38.32,0,612,54.1,44,0,62.4,0,78.9,0.14,0.3,0.1,50.2,54.3
1/18/2022 17:15,45.9,18.6,73.9,0,10,71.4,72.4,72.4,73,72.4,71.8,72.4,72,71.2,72.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,70.7,10.4,12,73.1,75.3,100,2909,316,0,1617,7,10,10,45.9,27,49.5,604.8,55.3,40.24,0,605.6,54.5,44,0,61.2,0,77.7,0.14,0.3,0.1,50.5,54.4
1/18/2022 17:20,45.9,18.7,73.7,0,10,71.5,72.5,72.4,73.1,72.5,71.8,72.5,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,68.5,10.2,12,70.5,72.8,100,2862,306,0,1626,0,0,0,45.9,27,49.5,610.4,56.9,41.2,0,608,56.8,44.96,0,60.3,0,76.9,0.14,0.3,0.1,50.8,54.5
1/18/2022 17:25,45.7,19,73.5,0,10,71.5,72.5,72.4,73.1,72.5,71.8,72.5,72,71.3,72.7,100,100,100,100,100,100,100,100,100,100,67,10.1,12,68.9,71.3,100,2850,303,0,1622,0,0,0,45.7,27,49.3,606.4,57,41.2,0,610,56.83,46.13,0,59.1,0,76.4,0.14,0.3,0.1,51.1,54.6
1/18/2022 17:30,45.7,19.1,73.3,0,10,71.5,72.5,72.4,73.1,72.5,71.8,72.4,71.9,71.3,72.7,100,100,100,100,100,100,100,100,100,100,66.1,10.1,11.9,67.8,70.3,100,2831,301,0,1610,7,10,10,45.7,27,49.3,608,56.5,41.2,0,618,56.25,47.2,0,58.2,0,76,0.14,0.3,0.1,51.4,54.8
1/18/2022 17:35,45.4,19.2,73,0,10,71.5,72.5,72.4,73.1,72.6,71.8,72.4,71.8,71.3,72.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,65.4,10,11.8,67,69.6,100,2825,298,79.2,1619,0,0,0,45.4,27,49.1,611.2,55.7,41.2,0,612,55.4,44.96,0,57.4,0,75.6,0.14,0.3,0.1,51.7,54.9
1/18/2022 17:40,45.3,19.3,72.8,0,10,71.4,72.5,72.3,73.1,72.6,71.9,72.3,71.7,71.2,72.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,64.9,10,11.9,66.5,68.9,100,2823,298,79.1,1620,0,0,0,45.3,27,49,608,55.1,41.2,0,609.6,55,45.28,0,56.8,0,75.2,0.14,0.3,0.1,52,55
1/18/2022 17:45,45.3,19.5,72.5,0,10,71.4,72.4,72.3,73.1,72.5,71.9,72.2,71.5,71.2,72.6,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,64.5,9.8,11.9,66,68.5,100,2815,297,79.6,1613,7,10,10,45.3,27,48.9,607.2,54.5,41.2,0,608,54,46.24,0,56.1,0,74.9,0.14,0.3,0.1,52.3,55.1
1/18/2022 17:50,45.9,19.7,72.4,0,10,71.3,72.4,72.2,73.1,72.5,71.9,72.1,71.4,71.1,72.6,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,64.1,10.3,11.4,65.6,68.1,100,2842,302,78.8,1648,0,0,0,45.9,27,60.9,618.4,54.2,41.04,0,620,54.1,46.8,0,55.4,0,74.4,0.2,0.3,0.1,52.5,55.2
1/18/2022 17:55,49.2,19.9,72.1,0.9,6,71.2,72.3,72.2,73.1,72.4,71.9,72.1,71.2,71,72.5,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,63.3,10.9,6.9,65,68.4,60,2610,261,73.5,0,0,0,0,49.2,27,69.5,579.2,58.2,40.24,10.88,581.6,58.3,45.6,10.96,55.1,0,73.9,0.2,0.3,0.1,52.8,55.3
1/18/2022 18:00,51.4,20,71.8,8,0,71.1,72.3,72.1,73,72.4,71.9,72,71.1,70.9,72.4,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,77,7.3,10,72.8,68.8,0,2847,302,85.9,1555,3,4.1,4.1,51.4,27,70.4,594.4,97.4,42.64,76.24,589.6,96,47.28,76.16,54.2,0,74,0.2,0.3,0.1,53,55.4
1/18/2022 18:05,50.8,19.9,71.7,9.2,0,71.1,72.2,72,73,72.3,71.8,71.9,70.9,70.8,72.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.1,8.4,10.9,83.3,74.5,0,3229,387,92.4,1652,0,0,0,50.8,27,70.5,616,107.4,42.96,100,612.8,104.4,49.2,100,53.7,0,76.2,0.19,0.3,0.8,52.8,61.7
1/18/2022 18:10,53.3,19.8,71.8,5.5,0,71.1,72.2,72,72.9,72.3,71.8,71.8,70.9,70.7,72.2,100,100,100,100,100,100,100,100,100,100,85.9,9.2,11.3,86.5,79.4,0,3389,427,95.8,0,0,0,0,53.3,27,72.3,348.67,111.83,84.6,100,364,111.17,86.6,100,53.1,0,77.4,0.12,0,0.1,50.2,67.7
1/18/2022 18:15,58.1,19.7,71.9,4.8,0,71,72.2,72,72.9,72.3,71.8,71.9,71.1,70.7,72.2,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.8,80.4,0,3468,446,97.6,887,2.5,3.6,3.6,58.1,27,73.5,392,113,100,100,433,113.12,100,100,52.7,0,77.7,0.14,0.1,0.1,50,67.2
