Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/18/2022 18:20,56.9,19.7,72.1,4.8,0,71.1,72.2,72.1,72.9,72.2,71.8,71.9,71.2,70.7,72.2,100,100,100,100,100,100,100,100,100,100,84.7,9.7,11.6,85.7,80.5,0,3520,459,98.8,1655,0,0,0,56.9,27,74.2,699.2,106.2,81.44,100,671.2,106.1,85.84,100,52.3,0,78.9,0.24,0.3,1.9,49,71
1/18/2022 18:25,54,19.9,72.4,4.4,0,71.2,72.2,72.1,72.8,72.3,71.8,72,71.5,70.8,72.3,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.7,85.6,80.7,0,3521,460,100,1822,0,0,0,54,27,73.8,643.2,107.8,41.36,100,660.8,103.6,50.8,100,51.8,0,79.9,0.21,0.3,2.4,46.4,68
1/18/2022 18:30,50.7,19.8,72.7,4.3,0,71.2,72.3,72.2,72.9,72.3,71.8,72,71.6,70.8,72.3,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.6,80.9,0,3522,460,100,1602,4.2,4.8,4.8,50.7,27,70.5,598.4,108.9,41.52,100,597.6,105,45.68,100,51.4,0,80.4,0.16,0.3,2.4,45.7,64.6
1/18/2022 18:35,47.3,19.8,72.9,4.8,0,71.3,72.3,72.2,72.9,72.3,71.8,72.1,71.8,70.9,72.4,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,84.8,9.7,11.7,85.8,81.1,0,3522,460,100,1603,0,0,0,47.3,27,63.3,604,107.9,42.8,100,601.6,104.1,48.88,100,51.2,0,80.7,0.15,0.3,2.3,45.6,60.5
1/18/2022 18:40,46.1,19.7,73.2,4.7,0,71.4,72.4,72.3,72.9,72.4,71.8,72.2,72,71,72.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,84.7,9.7,11.6,85.9,81.2,0,3521,460,100,1625,0,0,0,46.1,27,62.7,615.2,107,43.44,90.4,611.2,103,50.16,90,50.8,0,81,0.15,0.3,2.3,45.5,58.8
1/18/2022 18:45,45.8,19.6,73.5,4.3,0,71.5,72.5,72.4,73,72.4,71.7,72.3,72.1,71.1,72.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,85.5,9.4,11.8,85.6,81.3,0,3521,460,100,1642,5.3,5.8,5.8,45.8,27,63.1,606.4,105.4,40.56,60.56,614.4,100.5,47.92,60.88,50.6,0,81.1,0.16,0.3,2.4,45.4,58.7
1/18/2022 18:50,45.6,19.6,73.6,4.8,0,71.6,72.5,72.4,73,72.5,71.8,72.4,72.3,71.2,72.7,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,84.9,10.2,11.3,85.9,81.4,0,3521,460,98.6,1628,0,0,0,45.6,27,62.5,611.2,90.1,40.88,20.08,613.6,83.9,46.32,20.24,50.4,0,80.7,0.15,0.3,2.3,45.4,58.3
1/18/2022 18:55,45.4,19.4,73.8,3.2,0,71.7,72.6,72.5,73.1,72.5,71.8,72.5,72.4,71.3,72.8,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,85.9,13.9,6.4,85.8,80.8,0,3262,395,83,1636,0,0,0,45.4,27,60.3,611.2,58.7,38.64,0,608,56.9,44.72,0,50,0,79.2,0.14,0.3,1.9,45.5,57.7
1/18/2022 19:00,45.1,19.4,73.7,2.9,0,71.7,72.7,72.5,73.2,72.6,71.8,72.6,72.5,71.3,72.9,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,84.7,12.5,3.1,85.9,79.9,0,2663,265,72.1,1622,6.2,6.6,6.6,45.1,27,57.8,604,55.7,39.28,0,604,55.1,44.4,0,49.8,0,77.6,0.14,0.3,1.7,45.5,56.8
1/18/2022 19:05,44.9,19.6,73.6,2.6,0,71.8,72.7,72.6,73.2,72.6,71.8,72.7,72.7,71.4,72.9,35,35,35,35,35,35,35,35,35,35,85.3,11.2,2.8,85.4,78.9,0,2462,228,67.6,1622,0,0,0,44.9,27,55.6,609.6,55.5,40.56,0,605.6,55,44.4,0,49.6,0,76.6,0.13,0.3,1.4,45.8,56.4
1/18/2022 19:10,44.7,19.8,73.2,2.4,0,71.8,72.8,72.6,73.3,72.7,71.9,72.7,72.7,71.5,73,35,35,35,35,35,35,35,35,35,35,86,10.5,2.7,85.3,78,0,2354,209,65.8,1625,0,0,0,44.7,27,53.9,609.6,55.4,39.6,0,606,55,45.36,0,49.5,0,75.7,0.13,0.3,1.2,46,55.6
1/18/2022 19:15,45.3,20,73,2.3,0,71.8,72.8,72.6,73.3,72.7,71.9,72.8,72.8,71.5,73.1,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,86.5,10.2,2.7,85.2,77.6,0,2327,205,65.1,1623,6.7,7.7,7.7,45.3,27,60.2,445.6,56.3,78.08,2.72,398,55.38,83.28,2.72,49.2,0,75.1,0.13,0.1,0.1,46.3,55.1
1/18/2022 19:20,46.2,20.1,72.7,2,0,71.9,72.8,72.6,73.4,72.7,71.9,72.8,72.9,71.5,73.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,87.1,9.8,3.5,84.8,77.3,0,2297,199,65.8,1605,0,0,0,46.2,27,65.2,702.4,61.5,81.76,18.32,664,62.6,89.44,18.32,49.1,0,74.5,0.19,0.2,0.1,46.9,55.2
1/18/2022 19:25,46.4,20.3,72.4,4,0,71.9,72.8,72.6,73.4,72.8,71.9,72.8,72.9,71.5,73.2,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,83.4,8.5,6,84.4,77.5,0,2597.5,251,71.4,1818,0,0,0,46.4,27,67.9,641.6,92.9,39.36,50.16,654.4,91.5,50.32,50.32,48.8,0,74.3,0.22,0.3,0.1,47.3,55.4
1/18/2022 19:30,48.4,20.3,72.3,4.8,0,71.9,72.8,72.6,73.4,72.8,72,72.9,73,71.6,73.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,84.2,7.2,9.5,85.2,79.4,0,2597.5,251,83.3,1599,3,4.1,4.1,48.4,27,71.5,597.6,108.7,40.56,88.8,595.2,105.5,47.68,88.56,48.6,0,76.4,0.2,0.3,0.8,47.6,60.8
1/18/2022 19:35,49.1,20.2,72.4,4,0,72,72.9,72.7,73.4,72.8,72,72.9,73,71.6,73.3,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,85.5,8,11,85.4,80.8,0,3207,382,92.3,1652,0,0,0,49.1,27,71.8,612.8,109.3,42.16,100,617.6,105.7,50.56,100,48.3,0,78,0.19,0.3,1.9,46.5,67.3
1/18/2022 19:40,48.6,20.1,72.6,4.5,0,72.1,72.9,72.7,73.5,72.9,72,73,73.1,71.6,73.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,85,9.1,11.4,85.7,81.3,0,3377,423,95.8,1642,0,0,0,48.6,27,70.8,611.2,109,39.6,100,611.2,105,48,100,48,0,79.2,0.18,0.3,1.9,45.8,65.1
1/18/2022 19:45,47.7,20.1,72.9,4.8,0,72.1,73,72.7,73.5,72.9,72,73,73.1,71.7,73.4,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,84.6,9.5,11.6,85.8,81.6,0,3465,449,97.7,1630,4.7,5.1,5.1,47.7,27,68.9,604.67,108.75,39.6,100,607.33,105,48,100,47.8,0,79.9,0.16,0.3,1.9,45.6,64.2
1/18/2022 19:50,46.5,20.1,73,4.3,0,72.2,73,72.8,73.5,72.9,72,73.1,73.3,71.7,73.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,85.4,9.6,11.7,85.6,81.7,0,3521,459,99.3,1630,0,0,0,46.5,27,64.4,608,108.38,39.6,96.6,604,104.38,48,96.4,47.6,0,80.4,0.14,0.3,1.9,45.6,62.3
1/18/2022 19:55,45.7,20,73.3,4.8,0,72.3,73.1,72.8,73.6,73,72,73.2,73.4,71.8,73.6,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,84.8,9.2,11.8,85.8,81.9,0,3521,460,100,1634,0,0,0,45.7,27,62,608,107.9,39.6,79.44,608,103.7,48,79.2,47.4,0,80.7,0.14,0.3,1.8,45.5,60.4
1/18/2022 20:00,45.5,20,73.5,4.3,0,72.4,73.2,72.9,73.6,73,72.1,73.3,73.4,71.9,73.6,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,85.2,10.4,11.2,85.7,81.9,0,3369.5,423,98.2,1630.5,5.9,6.1,6.1,45.5,27,61,608,104.6,38.96,46.32,608,99.1,47.68,46.32,47.4,0,80.9,0.14,0.3,1.7,45.5,59.5
1/18/2022 20:05,45.3,19.9,73.7,4.2,0,72.4,73.2,72.9,73.6,73.1,72.1,73.3,73.5,71.9,73.7,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,84.8,13.5,6.4,86,81.4,0,3369.5,423,83.6,0,0,0,0,45.3,27,59.1,608.8,76.8,39.28,6.32,612.8,72,46.08,6.16,47.2,0,80.2,0.14,0.3,1.6,45.6,58.8
1/18/2022 20:10,45.1,19.8,73.8,2,0,72.5,73.3,73,73.7,73.1,72.1,73.4,73.6,72,73.8,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,86.9,12.6,3.1,85.8,80.7,0,2644,262,71.8,1635,0,0,0,45.1,27,57,603.2,58,37.68,0,604.8,57,45.12,0,47.2,0,78.5,0.13,0.3,1.6,45.6,57.4
1/18/2022 20:15,44.9,19.9,73.8,2.2,0,72.5,73.3,73,73.8,73.2,72.2,73.5,73.6,72.1,73.9,35,35,35,35,35,35,35,35,35,35,85.8,11.2,2.8,85.7,79.7,0,2434,223,67.6,1618,6.5,7.2,7.2,44.9,27,54.9,604,56.3,39.6,0,606.4,55.7,46.4,0,47,0,77,0.13,0.3,1.7,45.6,55.8
1/18/2022 20:20,44.9,20,73.5,2.2,0,72.6,73.4,73.1,73.8,73.2,72.2,73.5,73.6,72.1,73.9,35,35,35,35,35,35,35,35,35,35,86.4,10.5,2.7,85.2,79,0,2360,209,65.6,1626,0,0,0,44.9,27,53.4,611.2,55.3,39.6,0,608.8,54.9,48,0,46.9,0,76,0.13,0.3,1.6,45.7,54.3
1/18/2022 20:25,44.7,20.3,73.3,2.3,0,72.6,73.4,73.1,73.8,73.3,72.2,73.5,73.7,72.1,74,35,35,35,35,35,35,35,35,35,35,86.3,10.3,2.6,85.3,78.6,0,2311,202,64.8,1637,0,0,0,44.7,27,52,605.6,54.4,37.36,0,612.8,54,45.44,0,46.7,0,75.3,0.13,0.3,1.8,45.7,53.1
1/18/2022 20:30,45.2,20.5,73,2.4,0,72.6,73.4,73,73.9,73.3,72.3,73.5,73.8,72.2,74,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,36.3,86.2,10.1,2.6,85.2,78.3,0,2300,200,64.5,1614,6.8,8.5,8.5,45.2,27,60,681,54.12,42.8,2.9,655.2,53.7,50.08,2.48,46.5,0,74.5,0.2,0.3,0.4,45.9,52.4
1/18/2022 20:35,46.3,20.6,72.7,2.7,0,72.6,73.4,73,73.9,73.3,72.3,73.5,73.7,72.1,74.1,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,84.8,9.7,3.4,84.9,78.1,0,2282,197,65.5,1600,0,0,0,46.3,27,64.8,588.8,60.2,37.92,16.8,593.6,62.4,43.44,16.8,46.5,0,74,0.16,0.3,0.1,46.5,52.6
1/18/2022 20:40,46,20.7,72.5,3.6,0,72.6,73.4,73,73.9,73.3,72.3,73.5,73.8,72.1,74.1,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,84,8.7,5.8,84.9,78.3,0,2395,217,70.4,1616,0,0,0,46,27,62.6,610.4,91.2,43.36,46.4,607.2,91.7,50.48,46.16,46.4,0,73.9,0.16,0.3,0.1,47,52.9
1/18/2022 20:45,45.9,20.8,72.4,4.1,0,72.6,73.4,73,73.9,73.4,72.3,73.6,73.8,72.2,74.2,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,84.8,7.3,9.1,85.1,79.9,0,2711,278,81.9,1656,4.7,5.6,5.6,45.9,27,62.9,611.2,106.4,41.76,83.52,611.2,103.2,50.48,83.44,46.4,0,75.9,0.16,0.3,0.1,47.4,53.3
1/18/2022 20:50,46.1,20.7,72.4,3.9,0,72.7,73.4,73.1,73.9,73.4,72.3,73.6,73.8,72.2,74.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,85.4,7.8,10.9,85.3,81.2,0,3162,372,91.4,1657,0,0,0,46.1,27,63.6,606.4,108.8,40.8,100,612.8,105,48.88,100,46.2,0,77.6,0.16,0.3,0.6,47.7,59.5
1/18/2022 20:55,46,20.5,72.7,4.8,0,72.7,73.5,73.1,74,73.4,72.4,73.6,73.9,72.2,74.2,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,84.6,8.9,11.4,85.7,81.8,0,3432.5,438,95.7,1639,0,0,0,46,27,62.9,608.8,108.9,40.8,100,605.6,105.3,47.92,100,46.1,0,78.7,0.15,0.3,1.4,47,62.9
1/18/2022 21:00,45.9,20.5,72.7,4.4,0,72.7,73.5,73.1,74,73.4,72.4,73.6,73.9,72.2,74.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,85.2,9.5,11.6,85.6,82,0,3521,460,97.8,0,5.2,5.8,5.8,45.9,27,62.6,608.8,108.5,40.8,100,607.2,104.8,49.2,100,46.1,0,79.4,0.15,0.3,1.4,46.6,61.6
1/18/2022 21:05,46,20.5,72.9,4.7,0,72.8,73.6,73.2,74,73.5,72.4,73.7,74,72.3,74.3,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,84.9,9.6,11.7,85.7,82.2,0,3521,460,99.2,1635,0,0,0,46,27,62.3,603.2,108.4,40.48,100,604,104.2,49.2,100,46,0,79.9,0.14,0.3,1.6,46.4,60.9
1/18/2022 21:10,46.7,20.5,73.1,4.8,0,72.9,73.6,73.2,74,73.5,72.4,73.8,74,72.3,74.3,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.9,9.5,11.7,85.8,82.3,0,3521,460,100,1623,0,0,0,46.7,27,65.6,424,110,75.52,93.28,420.8,108.3,78.16,93.28,45.9,0,79.9,0.11,0.1,0.4,46.4,59.5
1/18/2022 21:15,46.7,20.5,73.3,4.4,0,72.9,73.6,73.3,74.1,73.5,72.4,73.8,74.1,72.3,74.4,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,85.2,9.1,11.9,85.9,82.3,0,3521,460,100,1472,5.8,5.5,5.5,46.7,27,64,654.4,103.9,91.44,77.2,623.2,103.7,96.08,77.2,45.8,0,80.1,0.16,0.2,0.1,47,59.6
1/18/2022 21:20,46.1,20.5,73.5,4.6,0,73,73.7,73.3,74.1,73.5,72.5,73.9,74.1,72.4,74.4,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,84.9,9.9,11.5,85.7,82.4,0,3521,460,99.3,1835,0,0,0,46.1,27,63,674.4,102.6,47.92,50,687.2,98.5,61.2,50.16,45.8,0,80.6,0.17,0.3,0.1,47.4,59.7
1/18/2022 21:25,46,20.4,73.6,4.3,0,73,73.7,73.3,74.2,73.6,72.5,73.9,74.1,72.4,74.5,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,52.6,85.2,13.2,7.8,85.7,82,0,3451,441,87.2,1656,0,0,0,46,27,62.2,602.4,89.1,38.72,13.84,608.8,83.5,45.6,13.84,45.9,0,80.2,0.15,0.3,0.8,47.7,62.6
1/18/2022 21:30,46.1,20.4,73.8,3.8,0,73.1,73.8,73.4,74.2,73.6,72.5,74,74.2,72.5,74.6,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,37.9,85.1,13,3.8,85.7,81.4,0,2831,297,74.1,1652,4.8,5.7,5.7,46.1,27,63,607.2,64.5,40.96,0,606.4,63.2,45.92,0,45.8,0,78.5,0.16,0.3,1.5,47.3,62.7
1/18/2022 21:35,46.3,20.3,73.8,3.8,0,73.1,73.8,73.4,74.3,73.7,72.5,74,74.3,72.6,74.6,35,35,35,35,35,35,35,35,35,35,84.9,11.5,2.9,85.6,80.6,0,2488,233,68.4,1646,0,0,0,46.3,27,63.1,608.8,61.4,40.64,0,608.8,60.9,47.2,0,45.8,0,77,0.15,0.3,1.4,47.2,61.9
1/18/2022 21:40,46.3,20.4,73.7,2.4,0,73.2,73.9,73.4,74.3,73.7,72.6,74,74.3,72.6,74.6,35,35,35,35,35,35,35,35,35,35,85.8,10.7,2.8,86.3,79.8,0,2378,213,66.2,1645,0,0,0,46.3,27,62.8,606.4,59.9,38.4,0,608.8,59.6,46.24,0,45.8,0,76,0.16,0.3,1.6,46.9,60.9
1/18/2022 21:45,46.3,20.5,73.5,2.3,0,73.2,73.9,73.4,74.3,73.7,72.6,74,74.3,72.6,74.7,35,35,35,35,35,35,35,35,35,35,85.8,10.3,2.8,85.3,79.4,0,2323,204,65.2,1640,5.2,5.7,5.7,46.3,27,62.4,604.8,58.7,40.64,0,608.8,58.3,45.6,0,45.8,0,75.3,0.15,0.3,1.6,46.9,60.1
1/18/2022 21:50,47.4,20.7,73.4,2.1,0,73.2,73.9,73.5,74.4,73.8,72.6,74,74.3,72.6,74.7,35,35,35,35,35,35,35,35,35,35,86.1,10.1,2.8,85.2,79.3,0,2312,202,64.9,1648,0,0,0,47.4,27,64.9,660,58.4,43.04,0,656,58,51.28,0,45.6,0,74.7,0.19,0.3,0.7,46.9,59.9
1/18/2022 21:55,47.3,20.8,73,2.2,0,73.2,73.9,73.5,74.4,73.8,72.6,74,74.3,72.6,74.7,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,86.2,10,2.7,85.1,79.1,0,2298,200,64.8,1638,0,0,0,47.3,27,64.4,595.2,60.8,37.76,0.48,599.2,60.7,44.16,0.48,45.6,0,74.2,0.15,0.3,0.1,47.4,59.9
1/18/2022 22:00,46.6,21,72.9,2,0,73.2,73.9,73.4,74.4,73.8,72.7,74.1,74.3,72.6,74.8,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,86.2,10,2.7,85,79,0,2290,199,64.5,1625,4.9,5.8,5.8,46.6,27,62.3,611.2,63,42.24,5.2,616,63,49.04,5.04,45.6,0,74,0.16,0.3,0.1,47.9,60.1
1/18/2022 22:05,46.5,21.1,72.7,2,0,73.2,73.9,73.4,74.4,73.8,72.7,74,74.3,72.6,74.8,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,85.7,9.5,3.8,84.8,78.9,0,2290,199,66,1679,0,0,0,46.5,27,62.9,611.2,71.6,38.72,23.76,610.4,72.9,46.16,23.6,45.5,0,73.8,0.16,0.3,0.8,47.9,63.4
1/18/2022 22:10,46.5,21.2,72.6,2.9,0,73.2,73.9,73.4,74.4,73.8,72.7,74,74.3,72.6,74.8,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,84.9,9.2,5.2,84.8,79.2,0,2407,221,69.3,1628,0,0,0,46.5,27,63.2,598.4,95.8,40.96,44,603.2,95,48.72,44.32,45.6,0,74.3,0.16,0.3,1.5,47.4,62.6
1/18/2022 22:15,46.5,21.2,72.7,3.7,0,73.2,73.9,73.4,74.4,73.8,72.7,74.1,74.3,72.6,74.8,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,84.5,8.3,7.5,85.3,80,0,2624,259,76.3,1649,4.9,5.3,5.3,46.5,27,63.7,613.6,104.4,41.92,66.72,609.6,101,50.32,66.8,45.5,0,76.2,0.16,0.3,1.6,47,61.3
1/18/2022 22:20,46.3,21.1,72.7,3.9,0,73.2,74,73.5,74.4,73.8,72.8,74.1,74.3,72.6,74.8,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,84.8,8,9.4,85.3,81.1,0,2890,309,84.3,1645,0,0,0,46.3,27,63.1,606.4,106.7,40.96,86.4,609.6,102.7,48.72,86.72,45.4,0,77.5,0.16,0.3,1.7,46.7,61.1
1/18/2022 22:25,46,21.1,72.9,4.4,0,73.3,74,73.5,74.4,73.8,72.8,74.1,74.3,72.6,74.8,69,69,69,69,69,69,69,69,69,69,84.8,8.3,10.8,85.5,81.8,0,3283.5,401,91.7,1641.5,0,0,0,46,27,62.1,607.2,107.4,42.24,98.4,610.4,103.4,48.4,98.32,45.3,0,78.5,0.15,0.3,1.8,46.4,60.1
1/18/2022 22:30,45.8,21.1,73,4.6,0,73.3,74,73.5,74.5,73.9,72.8,74.1,74.3,72.6,74.8,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,84.9,9.1,11.2,85.6,82.2,0,3283.5,401,95.1,0,6,6.1,6.1,45.8,27,60.2,614.4,107.2,40.96,99.04,604.8,103.2,47.76,98.96,45.3,0,79.2,0.14,0.3,1.8,46.3,58.8
1/18/2022 22:35,45.6,21.1,73.2,4.6,0,73.3,74.1,73.5,74.5,73.9,72.8,74.2,74.3,72.6,74.9,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,85,10.5,10.5,85.6,82.3,0,3441,440,93.7,1614,0,0,0,45.6,27,58.3,602.4,107.4,41.28,88.24,596,103.4,49.36,88.24,45.1,0,79.7,0.13,0.3,1.8,46.2,57.5
1/18/2022 22:40,45.3,21,73.4,4.1,0,73.4,74.1,73.6,74.5,73.9,72.8,74.2,74.4,72.7,74.9,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,85.2,12.5,7,85.7,82,0,3190,377,83.1,1630,0,0,0,45.3,27,56.4,614,104.92,41.33,59,606.67,100.25,50,59.07,45.2,0,80,0.14,0.3,1.8,46.1,56.1
1/18/2022 22:45,45.1,21,73.6,3.8,0,73.4,74.1,73.6,74.5,73.9,72.9,74.2,74.4,72.7,74.9,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,85,12.4,3.7,85.6,81.4,0,2753,280,72.6,1627,6.6,7.3,7.3,45.1,27,54.8,612,91.75,40,23.8,609,85.38,49.6,22.9,45.2,0,79.9,0.13,0.3,1.8,46.2,54.7
1/18/2022 22:50,45,21,73.8,3.9,0,73.5,74.2,73.7,74.6,74,72.9,74.3,74.5,72.8,74.9,35,35,35,35,35,35,35,35,35,35,84.9,11.2,2.7,85.6,80.8,0,2454,227,67.6,1633,0,0,0,45,27,53.3,612.8,62.2,38.4,0.4,615.2,59,45.12,0.4,45.2,0,78.5,0.14,0.3,1.8,46.4,53.5
1/18/2022 22:55,45,21.1,73.8,2.1,0,73.5,74.2,73.7,74.6,74,72.9,74.3,74.5,72.8,75,35,35,35,35,35,35,35,35,35,35,86.2,10.4,2.6,86.1,80.1,0,2343,207,65.8,1615,0,0,0,45,27,51.9,599.2,54.9,39.04,0,602.4,54.2,44.24,0,45.2,0,77.1,0.13,0.3,1.8,46.5,52.4
1/18/2022 23:00,44.9,21.2,73.7,1.9,0,73.5,74.2,73.7,74.6,74,72.9,74.3,74.5,72.8,75,35,35,35,35,35,35,35,35,35,35,85.9,10.2,2.6,85.3,79.7,0,2303,200.5,64.9,1628.5,6.8,8.3,8.3,44.9,27,50.9,612.8,53.8,40.32,0,609.6,53.5,46.48,0,45.2,0,76.1,0.14,0.3,1.3,46.7,51.9
1/18/2022 23:05,45,21.5,73.6,2.1,0,73.5,74.2,73.7,74.7,74.1,72.9,74.3,74.5,72.8,75,35,35,35,35,35,35,35,35,35,35,86.4,10.1,2.6,85.1,79.5,0,2303,200.5,64.5,0,0,0,0,45,27,50.3,607.2,53.6,38.4,0,610.4,53.5,46.16,0,45.2,0,75.3,0.13,0.3,0.1,47.1,52
1/18/2022 23:10,45.2,21.7,73.3,2.3,0,73.5,74.2,73.7,74.7,74,72.9,74.3,74.5,72.8,75.1,35,35,35,35,35,35,35,35,35,35,86.3,10.1,2.6,85,79.3,0,2291,196,64.3,1629,0,0,0,45.2,27,49.9,608,54,40,0,608.8,53.6,45.2,0,45.1,0,74.7,0.13,0.3,0.1,47.5,51.9
1/18/2022 23:15,45.4,22,73.1,2.1,0,73.4,74.2,73.7,74.7,74,73,74.3,74.5,72.8,75.1,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,86.5,9.9,2.6,84.9,79.2,0,2277,196,64.4,1636,6.9,8.6,8.6,45.4,27,49.9,608.8,54,40,0.88,599.2,54,44.24,1.28,45.2,0,74.2,0.13,0.3,0.1,47.9,51.9
1/18/2022 23:20,45.7,22.3,72.9,1.9,0,73.4,74.2,73.7,74.7,74,73,74.3,74.5,72.8,75.1,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,86.4,9.9,2.8,85,79.2,0,2279,195,64.4,1618,0,0,0,45.7,27,49.8,608,54,40,9.36,606.4,54.3,46.16,8.96,45.2,0,73.8,0.13,0.3,0.1,48.3,52.1
1/18/2022 23:25,45.8,22.6,72.6,2.9,0,73.4,74.2,73.7,74.7,74.1,73,74.3,74.5,72.8,75.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,85.3,9.3,4.5,84.7,79.2,0,2425.5,224,67.3,1617,0,0,0,45.8,27,49.7,604.8,75,40.96,32.64,600.8,76.8,47.12,32.64,45.3,0,73.5,0.13,0.3,0.1,48.7,52.3
1/18/2022 23:30,45.8,22.7,72.4,3.8,0,73.4,74.2,73.6,74.7,74,73,74.3,74.5,72.7,75.1,64,64,64,64,64,64,64,64,64,64,84.5,7.7,7.9,84.7,80,0,2425.5,224,76.5,1610,6.9,9.4,9.4,45.8,27,49.6,605.6,100,42.88,68.96,604.8,97.1,49.04,68.16,45.3,0,74.3,0.14,0.3,0.1,49.1,52.4
1/18/2022 23:35,45.8,22.6,72.4,4.1,0,73.4,74.2,73.6,74.7,74,73,74.2,74.4,72.8,75.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,85,7.3,10.4,85.1,81.5,0,2994,334,88.2,1630,0,0,0,45.8,27,49.5,607.2,103.8,43.2,97.52,612,99.7,50,97.68,45.3,0,76.2,0.13,0.3,0.1,49.4,52.6
1/18/2022 23:40,45.9,22.4,72.6,4.7,0,73.4,74.2,73.7,74.7,74,73.1,74.2,74.5,72.7,75.1,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,84.8,8.4,11.4,85.5,82.2,0,3388.5,424.5,94.7,1637,0,0,0,45.9,27,49.9,562.4,104.2,47.04,100,553.6,100.3,51.92,100,45.4,0,77.3,0.17,0.2,0.1,49.8,52.7
1/18/2022 23:45,46.9,22.3,72.7,4.6,0,73.5,74.2,73.7,74.7,74.1,73.1,74.3,74.5,72.8,75.1,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,85,9.3,11.6,85.6,82.4,0,3388.5,424.5,97.3,1933,2.6,3.6,3.6,46.9,27,66.2,631.33,104.33,39.33,100,636.67,100.17,46.73,100,45.4,0,78.1,0.19,0.4,0.1,50.1,52.9
1/18/2022 23:50,47.1,22.3,72.9,4.6,0,73.5,74.2,73.7,74.7,74.1,73.1,74.3,74.5,72.8,75.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,85,9.6,11.7,85.6,82.7,0,3509,459,98.8,1541,0,0,0,47.1,27,62.9,598,107.75,43.6,100,591,104.38,48.8,100,45.4,0,78.8,0.14,0.3,0.1,50.5,53.1
1/18/2022 23:55,46.9,22.3,73.1,4.5,0,73.5,74.3,73.8,74.7,74.1,73.1,74.3,74.5,72.8,75.1,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,85,9.4,11.7,85.7,82.7,0,3521.5,460,100,1663.5,0,0,0,46.9,27,62.8,616.8,107.5,42.88,94.88,616.8,104,49.28,95.04,45.5,0,79.4,0.16,0.3,0.3,50.7,56.7
1/19/2022 0:00,47,22.3,73.4,4.3,0,73.6,74.3,73.8,74.7,74.1,73.1,74.4,74.6,72.9,75.1,74,74,74,74,74,74,74,74,74,74,85.1,9.2,11.8,85.8,82.8,0,3521.5,460,100,0,5.1,5.6,5.6,47,27,63.4,608.67,107.08,40,69.53,606,103.42,45.87,69.2,45.5,0,80,0.15,0.3,1.8,49.4,64.1
1/19/2022 0:05,47.2,22.1,73.6,4.2,0,73.6,74.3,73.9,74.8,74.2,73.1,74.4,74.6,72.9,75.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,85.1,11.7,10.1,85.8,82.7,0,3521,460,94.8,1633,0,0,0,47.2,27,63.3,608,100.75,40,34.7,606,96,47.7,34.1,45.4,0,80.1,0.15,0.3,1.7,47.8,62.7
1/19/2022 0:10,47.2,22.1,73.7,4,0,73.7,74.4,73.9,74.8,74.2,73.2,74.5,74.6,72.9,75.2,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,85.2,13.6,4.9,85.6,82.2,0,2807,295.5,78.8,1644.5,0,0,0,47.2,27,62.8,611.2,71.4,39.36,2.64,615.2,68.2,47.04,2.64,45.5,0,79.1,0.15,0.3,1.7,46.9,61.4
1/19/2022 0:15,47.1,22.1,73.8,3.6,0,73.7,74.4,73.9,74.8,74.2,73.2,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,85.2,12.1,2.9,85.6,81.5,0,2807,295.5,70,0,5.2,5.8,5.8,47.1,27,62.3,610.4,59.7,38.08,0,609.6,58.8,43.52,0,45.6,0,77.5,0.15,0.3,1.7,46.4,60.1
1/19/2022 0:20,47.3,22.1,73.9,2.2,0,73.7,74.4,74,74.9,74.3,73.2,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,86.4,10.9,2.7,85.3,80.7,0,2407,219,66.8,1628,0,0,0,47.3,27,62,603.2,58.1,39.68,0,607.2,57.6,44.48,0,45.6,0,76.5,0.14,0.3,1.7,46.2,59.6
1/19/2022 0:25,47.3,22.2,73.7,2.2,0,73.7,74.5,74,74.9,74.3,73.2,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,85.6,10.4,2.6,85.6,80.2,0,2329,205,65.4,1639,0,0,0,47.3,27,61,612.8,57.2,39.68,0,614.4,56.9,46.4,0,45.7,0,75.8,0.14,0.3,1.7,46.2,59.1
1/19/2022 0:30,47.4,22.4,73.6,2.4,0,73.7,74.5,74,74.9,74.3,73.3,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,85.8,10.2,2.6,85.1,79.9,0,2305,201,64.7,1632,6.1,6.3,6.3,47.4,27,59.3,607.2,56.7,38.4,0,611.2,56.5,44.8,0,45.7,0,75.2,0.14,0.3,1.7,46.2,58.1
1/19/2022 0:35,47.4,22.6,73.4,2.5,0,73.7,74.5,74,74.9,74.3,73.3,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,85.6,10,2.6,85,79.8,0,2291,198,64.7,1623,0,0,0,47.4,27,57.6,604.8,56.1,39.04,0,610.4,55.7,46.08,0,45.8,0,74.7,0.13,0.3,1.8,46.2,56.8
1/19/2022 0:40,47.3,22.9,73.2,2.5,0,73.7,74.5,73.9,74.9,74.3,73.3,74.5,74.7,73,75.3,35,35,35,35,35,35,35,35,35,35,85.8,10.1,2.6,84.8,79.7,0,2286,198,64.3,1634,0,0,0,47.3,27,56.1,608.8,55.3,40,0,610,55.12,46,0,45.9,0,74.3,0.12,0.3,1.7,46.1,55.6
1/19/2022 0:45,47.3,23.2,73,2.5,0,73.7,74.5,73.9,75,74.3,73.3,74.5,74.7,73,75.3,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,85.8,10,2.6,84.9,79.6,0,2291,198,64.4,1621,6.6,7.5,7.5,47.3,27,54.7,608.8,54.8,40,2.48,604,54.4,44.8,2.48,46,0,74,0.13,0.3,1.8,46.1,54.5
1/19/2022 0:50,47.3,23.4,72.8,2.4,0,73.6,74.4,73.9,75,74.3,73.3,74.5,74.6,73,75.3,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,84.8,9.8,3,84.7,79.5,0,2285,197,64.9,1617,0,0,0,47.3,27,53.6,604.67,57.25,40,16.4,604.67,57.83,45.87,16.47,46,0,73.7,0.13,0.3,1.7,46.2,53.5
1/19/2022 0:55,47.3,23.5,72.6,3.3,0,73.6,74.4,73.9,74.9,74.3,73.3,74.4,74.6,72.9,75.3,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,84.3,9.3,4.6,84.6,79.6,0,2362,211,67.7,1611,0,0,0,47.3,27,52.7,601,81.25,42.4,39.2,603,82.38,48.4,38.8,46,0,73.4,0.13,0.3,1.7,46.4,52.9
1/19/2022 1:00,47.2,23.6,72.4,4.1,0,73.6,74.4,73.9,74.9,74.2,73.4,74.4,74.6,72.9,75.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,84.4,7.4,8.1,84.9,80.4,0,2551,246,77.6,1631,6.9,8.4,8.4,47.2,27,52,611.2,98.2,41.6,70.4,611.2,95.1,48,70.64,46,0,74.2,0.13,0.3,0.7,46.8,53.1
1/19/2022 1:05,47.2,23.6,72.4,4.3,0,73.6,74.4,73.9,74.9,74.3,73.4,74.4,74.6,72.9,75.3,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,85,7.4,10.5,85.1,81.8,0,3034,339,88.6,1624,0,0,0,47.2,27,51.7,607.2,102.4,40.96,98.16,598.4,98.9,47.04,98.16,46.1,0,76,0.13,0.3,0.1,47.2,53.2
1/19/2022 1:10,47.2,23.5,72.6,4.7,0,73.6,74.4,73.9,75,74.3,73.4,74.4,74.6,72.9,75.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,84.8,8.4,11.4,85.6,82.4,0,3393.5,409,95,1620,0,0,0,47.2,27,51.2,603.2,103.5,42.24,100,607.2,99.6,48,100,46.1,0,77.1,0.13,0.3,0.1,47.6,53
1/19/2022 1:15,47.1,23.4,72.8,4.8,0,73.7,74.4,73.9,74.9,74.3,73.4,74.5,74.6,72.9,75.3,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,84.9,9.3,11.7,85.5,82.7,0,3393.5,447,97.7,1626,6.9,9,9,47.1,27,50.9,609.6,103.5,43.2,100,609.6,99.5,48.64,100,46.2,0,77.8,0.14,0.3,0.1,47.9,53
1/19/2022 1:20,47,23.3,72.9,4.6,0,73.7,74.4,73.9,75,74.3,73.4,74.5,74.7,73,75.4,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,9.5,11.7,85.8,82.8,0,3521,460,99.4,1633,0,0,0,47,27,50.8,613.6,103.4,41.2,100,612.8,99.5,47.04,100,46.2,0,78.4,0.14,0.3,0.1,48.3,53
1/19/2022 1:25,47,23.3,73.2,4.4,0,73.7,74.5,74,75,74.3,73.4,74.5,74.7,73,75.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,85,9.2,11.8,85.8,83,0,3521,460,100,1627,0,0,0,47,27,50.6,606.4,103.5,40.72,90.72,606.4,99.5,46.4,90.72,46.3,0,78.9,0.13,0.3,0,48.7,53.1
1/19/2022 1:30,47,23.2,73.4,4.6,0,73.8,74.5,74,75,74.3,73.4,74.5,74.7,73,75.4,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,84.9,9.7,11.6,85.6,82.9,0,3507.5,460,99.6,1625,6.9,9.6,9.6,47,27,50.5,604.8,102.7,41.6,66.48,609.6,98.6,46.4,66.48,46.3,0,79.3,0.13,0.3,0.1,49.1,53.3
1/19/2022 1:35,47,23.2,73.6,4.4,0,73.8,74.5,74.1,75,74.4,73.4,74.6,74.8,73,75.4,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,85.1,12.7,8.6,85.7,82.7,0,3507.5,449,89.7,1618,0,0,0,47,27,50.4,612,94.5,41.92,31.6,608.8,89.2,46.4,32.24,46.3,0,79.2,0.14,0.3,0.1,49.4,53.4
1/19/2022 1:40,47,23.1,73.7,4,0,73.8,74.6,74.1,75,74.4,73.5,74.6,74.8,73.1,75.4,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,85.1,13.3,4,85.6,82.1,0,2872,306,75.1,1639,0,0,0,47,27,50.3,614.4,63.3,38.72,1.12,612.8,60.7,44.8,1.12,46.3,0,78.1,0.14,0.3,0.1,49.8,53.6
1/19/2022 1:45,46.9,23.2,73.8,4.1,0,73.9,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,84.9,11.5,2.8,85.3,81.5,0,2503,236,68.8,1615,6.9,10,10,46.9,27,50.3,603.2,55.3,38.72,0,608,55,43.2,0,46.3,0,76.8,0.13,0.3,0.1,50.1,53.7
1/19/2022 1:50,46.7,23.3,73.8,3.8,0,73.9,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,85.2,10.7,2.7,85,80.8,0,2384,214,66.2,1613,0,0,0,46.7,27,50.1,609.6,55,40.32,0,603.2,54,44.8,0,46.3,0,75.9,0.13,0.3,0.1,50.4,53.8
1/19/2022 1:55,46.7,23.5,73.6,3.8,0,73.9,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,85.1,10.3,2.6,84.9,80.3,0,2314,202,65.6,1622,0,0,0,46.7,27,50.1,608.8,54.5,38.72,0,611.2,54,45.76,0,46.3,0,75.2,0.13,0.3,0.1,50.8,53.9
1/19/2022 2:00,46.5,23.7,73.4,2,0,73.8,74.6,74.1,75.1,74.4,73.5,74.6,74.8,73.1,75.5,35,35,35,35,35,35,35,35,35,35,86.7,10.2,2.6,85.2,80.1,0,2292,200,0,1627,7,10,10,46.5,27,50,606.4,54,38.08,0,611.2,54,43.84,0,46.4,0,74.7,0.13,0.3,0.1,51.1,54
1/19/2022 2:05,46.5,23.8,73.2,2.3,0,73.8,74.6,74.1,75.2,74.4,73.6,74.6,74.7,73.1,75.5,35,35,35,35,35,35,35,35,35,35,85.8,10.1,2.6,85.1,80,0,2288,198,0,1609,0,0,0,46.5,27,49.9,604.8,54,39.68,0,608.8,54,43.52,0,46.3,0,74.3,0.14,0.3,0.1,51.4,54.1
1/19/2022 2:10,46.4,24,72.9,2.7,0,73.8,74.6,74.1,75.2,74.4,73.6,74.6,74.8,73.1,75.5,37.2,37.4,37.4,37.2,37.2,37.2,37.2,37.2,37.2,37.2,85.1,10.1,2.6,84.8,79.9,0,2284,196,0,1604,0,0,0,46.4,27,49.8,612.67,54,40.27,3.67,609.33,53.75,45.07,3.67,46.3,0,73.9,0.14,0.3,0.1,51.7,54.2
1/19/2022 2:15,46.4,24.2,72.8,2.3,0,73.7,74.6,74.1,75.2,74.4,73.6,74.6,74.7,73.1,75.5,42.6,43.7,43.7,42.6,42.6,42.6,42.6,42.6,42.6,42.6,85.5,9.7,3.3,84.7,79.9,0,2318,203.5,0,1608.5,7,10,10,46.4,27,49.8,606,56.38,37.6,18.1,607,57.88,43.6,18.2,46.2,0,73.6,0.13,0.3,0.1,52,54.3
1/19/2022 2:20,46.4,24.4,72.6,3.1,0,73.7,74.6,74.1,75.2,74.4,73.6,74.5,74.7,73.1,75.5,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,84.6,9.2,4.8,84.3,79.9,0,2318,203.5,0,0,0,0,0,46.4,27,49.8,600.8,82.6,40.96,39.04,599.2,83.7,45.76,39.36,46.4,0,73.4,0.14,0.3,0.1,52.3,54.3
1/19/2022 2:25,46.5,24.5,72.4,4.2,0,73.7,74.6,74.1,75.2,74.4,73.6,74.5,74.7,73.1,75.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,84.3,7.6,8,85,80.7,0,2534,242,0,1626,0,0,0,46.5,27,49.8,610.4,100.8,42.56,71.84,606.4,97.8,48.64,71.76,46.3,0,74.5,0.14,0.3,0.1,52.5,54.4
1/19/2022 2:30,46.6,24.2,72.5,4.5,0,73.7,74.5,74.1,75.1,74.4,73.6,74.5,74.7,73,75.5,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,84.7,7.5,10.6,85.3,82,0,3041,344,0,1627,7,10,10,46.6,27,49.9,612.8,104.2,41.28,98.4,610.4,100.5,48.32,98.4,46.3,0,76.3,0.14,0.3,0.1,52.8,54.5
1/19/2022 2:35,46.6,24.2,72.7,4.6,0,73.8,74.5,74.1,75.1,74.4,73.6,74.5,74.7,73.1,75.5,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,85,8.5,11.4,85.6,82.6,0,3329,412,0,1626,0,0,0,46.6,27,49.9,608,104.7,40,100,607.2,100.9,46.4,100,46.3,0,77.4,0.14,0.3,0.1,53,54.7
1/19/2022 2:40,46.7,24.1,72.8,4.4,0,73.8,74.6,74.1,75.2,74.4,73.6,74.5,74.7,73.1,75.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,85,9,11.8,85.7,82.9,0,3476,449,0,1617,0,0,0,46.7,27,50,606.4,104.5,40.64,100,604,100.5,46.4,100,46.3,0,78.1,0.14,0.3,0.1,53.3,54.8
1/19/2022 2:45,46.7,24.1,73,4.3,0,73.8,74.6,74.1,75.2,74.4,73.7,74.6,74.8,73.1,75.5,79,79,79,79,79,79,79,79,79,79,85,9.1,11.8,85.8,83,0,3521,460,0,1614,7,10,10,46.7,27,50,607.2,104.5,41.6,97.2,601.6,100.5,46.72,97.04,46.4,0,78.6,0.13,0.3,0.1,53.6,54.9
1/19/2022 2:50,46.7,24,73.3,4.2,0,73.9,74.6,74.1,75.2,74.4,73.6,74.6,74.8,73.1,75.5,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,85,9.5,11.7,85.7,83,0,3521,460,0,1608,0,0,0,46.7,27,50.1,608,103.8,41.6,79.68,606.4,99.6,48,79.84,46.3,0,79.1,0.13,0.3,0.1,53.8,55
1/19/2022 2:55,46.7,24,73.5,4.4,0,73.9,74.6,74.2,75.2,74.5,73.7,74.6,74.8,73.1,75.6,59,59,59,59,59,59,59,59,59,59,85,12.2,9.7,85.6,82.9,0,3521,460,0,1618,0,0,0,46.7,27,50.1,611.2,101.3,41.6,52.4,613.6,96.3,48,52.8,46.4,0,79.3,0.13,0.3,0.1,54.1,55.1
1/19/2022 3:00,46.7,23.9,73.7,3.8,0,74,74.7,74.2,75.2,74.5,73.7,74.7,74.8,73.1,75.6,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,42.5,85.2,13.6,4.7,85.7,82.3,0,3036,336,0,1630,7,10,10,46.7,27,50.1,610.4,77.5,39.04,10.72,609.6,72.2,46.72,10.8,46.4,0,78.8,0.13,0.3,0.1,54.3,55.2
1/19/2022 3:05,46.7,23.8,73.8,3.8,0,74,74.7,74.2,75.2,74.5,73.7,74.7,74.8,73.2,75.6,35,35,35,35,35,35,35,35,35,35,85,12,2.8,85.4,81.7,0,2538,242,0,1627,0,0,0,46.7,27,50.1,609.6,56.1,38.08,0,608,55.4,44.16,0,46.3,0,77.3,0.13,0.3,0.1,54.5,55.3
1/19/2022 3:10,46.7,23.9,73.8,2.5,0,74,74.7,74.2,75.3,74.5,73.7,74.7,74.9,73.2,75.6,35,35,35,35,35,35,35,35,35,35,86.4,10.8,2.7,85.1,81,0,2393,216,0,1607,0,0,0,46.7,27,50,603.2,55,39.36,0,606.4,54,43.52,0,46.4,0,76.3,0.13,0.3,0.1,54.7,55.3
1/19/2022 3:15,46.6,24,73.7,2.4,0,74,74.7,74.3,75.3,74.5,73.7,74.7,74.9,73.2,75.6,35,35,35,35,35,35,35,35,35,35,85.2,10.4,2.6,85.4,80.6,0,2326,204,0,1614,7,10,10,46.6,27,50,607.2,54.3,40,0,606.4,54,44.8,0,46.4,0,75.6,0.14,0.3,0.1,55,55.4
1/19/2022 3:20,46.6,24.1,73.5,2.2,0,74,74.7,74.2,75.3,74.5,73.8,74.7,74.8,73.2,75.6,35,35,35,35,35,35,35,35,35,35,85.5,10.2,2.6,84.8,80.3,0,2306,201,0,1609,0,0,0,46.6,27,50,613.6,54,40.32,0,609.6,54,45.76,0,46.4,0,74.9,0.13,0.3,0.1,55.2,55.4
1/19/2022 3:25,46.7,24.3,73.3,2.4,0,73.9,74.7,74.2,75.3,74.6,73.7,74.7,74.8,73.2,75.6,35,35,35,35,35,35,35,35,35,35,85.4,10.1,2.6,84.7,80.2,0,2292,198,0,1627,0,0,0,46.7,27,49.9,604.8,54,38.08,0,609.6,54,44.48,0,46.4,0,74.5,0.13,0.3,0.1,55.4,55.5
1/19/2022 3:30,46.6,24.5,73.1,2.4,0,73.8,74.7,74.2,75.3,74.5,73.8,74.7,74.8,73.2,75.6,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,85.3,10,2.6,84.6,80.1,0,2281,197,0,1597,7,10,10,46.6,27,49.8,608.8,54,40.32,0.72,604,53.8,44.48,0.72,46.3,0,74.1,0.13,0.3,0.1,55.6,55.5
1/19/2022 3:35,46.4,24.6,72.9,2.5,0,73.8,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.2,75.6,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,38.2,85.2,10.1,2.6,84.6,80,0,2278,196,0,1626,0,0,0,46.4,27,49.7,611.2,55.7,39.04,5.12,612.8,55.3,45.44,5.92,46.4,0,73.7,0.14,0.3,0,55.8,55.6
1/19/2022 3:40,46.3,24.8,72.7,2.1,0,73.8,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.2,75.6,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,85,9.6,3.6,84.4,79.9,0,2339,206.5,0,1609,0,0,0,46.3,27,49.7,606.4,64.7,38.08,22.08,609.6,65.8,44.16,21.52,46.3,0,73.5,0.14,0.3,0.1,56,55.6
1/19/2022 3:45,46.3,25,72.6,3.5,0,73.8,74.6,74.1,75.3,74.5,73.8,74.6,74.8,73.2,75.6,54,54,54,54,54,54,54,54,54,54,84.3,9.1,5.1,84.4,80.1,0,2339,206.5,0,0,7.1,10,10,46.3,27,49.6,600,90.2,41.28,43.84,592.8,89.8,46.08,43.76,46.3,0,73.6,0.13,0.3,0.1,56.2,55.7
1/19/2022 3:50,46.2,24.9,72.5,4.3,0,73.8,74.6,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,84.3,7.8,8.1,85,81,0,2636,262,0,1616,0,0,0,46.2,27,49.5,610.4,101.2,41.28,72,612.8,97.8,48.32,72.08,46.3,0,75.1,0.14,0.3,0.1,56.4,55.9
1/19/2022 3:55,46.1,24.7,72.6,4.5,0,73.8,74.6,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,84.6,7.6,10.3,85.3,82.1,0,2988,339,0,1609,0,0,0,46.1,27,49.4,611.2,103.8,40,95.36,612.8,100.1,46.08,95.36,46.3,0,76.6,0.14,0.3,0.1,56.6,55.9
1/19/2022 4:00,46,24.6,72.7,4.5,0,73.8,74.6,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,85.1,8.4,11.3,85.6,82.6,0,3381.5,424.5,0,1600,7.1,10,10,46,27,49.3,599.2,104.9,40.32,100,600,100.8,45.76,100,46.2,0,77.5,0.14,0.3,0.1,56.8,56
1/19/2022 4:05,45.9,24.5,72.9,4.6,0,73.9,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.1,75.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,84.9,9.1,11.7,85.6,82.9,0,3521,460,0,0,0,0,0,45.9,27,49.2,612,104.6,42.24,100,608.8,100.7,48.96,100,46.2,0,78.2,0.14,0.3,0.1,56.9,56.1
1/19/2022 4:10,45.7,24.5,73.2,4.7,0,73.9,74.7,74.2,75.3,74.5,73.8,74.6,74.8,73.2,75.6,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,85,9.9,11.6,85.6,82.9,0,3451,442,0,1619.5,0,0,0,45.7,27,49.1,614.4,104.5,40.32,88.88,615.2,100,48,88.88,46.3,0,78.8,0.14,0.3,0.1,57.1,56.1
1/19/2022 4:15,45.5,24.4,73.4,4.2,0,74,74.7,74.3,75.3,74.6,73.9,74.7,74.8,73.2,75.6,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,85.2,12.1,9.1,85.8,82.8,0,3451,442,0,0,7.1,10,10,45.5,27,49,605.6,103.9,40,62.72,608,98.9,45.76,62.64,46.2,0,79.2,0.14,0.3,0.1,57.3,56.1
1/19/2022 4:20,45.4,24.2,73.6,4,0,74,74.7,74.3,75.3,74.6,73.9,74.7,74.8,73.2,75.6,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,42.3,85.1,13.2,4.5,85.6,82.4,0,2893,311,0,1599,0,0,0,45.4,27,48.9,610.4,92.6,41.6,24.88,611.2,86.7,47.04,24.8,46.1,0,79.2,0.14,0.3,0.1,57.4,56.2
1/19/2022 4:25,45.2,24.1,73.7,3.7,0,74,74.8,74.3,75.3,74.6,73.9,74.7,74.9,73.2,75.6,35,35,35,35,35,35,35,35,35,35,85,11.7,2.8,85.5,81.8,0,2506,236,0,1636,0,0,0,45.2,27,48.8,613.6,62.2,38.72,0,612,60.4,43.84,0,46.2,0,78,0.14,0.3,0.1,57.6,56.2
1/19/2022 4:30,45.1,24,73.8,2.8,0,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,86.4,10.7,2.7,85.2,81,0,2385,214,0,1608,7.1,10,10,45.1,27,48.7,603.2,57.9,38.96,0,611.2,57.3,43.2,0,46.2,0,76.9,0.14,0.3,0.1,57.8,56.3
1/19/2022 4:35,45.1,24,73.8,2.2,0,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,85.9,10.3,2.6,85.4,80.5,0,2324,204,0,1607,0,0,0,45.1,27,48.6,606.4,56.7,40,0,606.4,56.3,43.2,0,46.3,0,76.1,0.14,0.3,0.1,57.9,56.4
1/19/2022 4:40,45,24.1,73.7,2.4,0,74,74.8,74.3,75.4,74.6,73.9,74.8,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,85.3,10.2,2.6,85.2,80.3,0,2296,199,0,1600,0,0,0,45,27,48.5,608,55.6,40,0,608.8,55.3,43.2,0,46.3,0,75.5,0.14,0.3,0.1,58.1,56.5
1/19/2022 4:45,44.9,24.2,73.5,2.5,0,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,85.2,10.1,2.6,84.9,80.2,0,2292,198,0,1599,7.1,10,10,44.9,27,48.4,608,55,39.68,0,605.6,54.6,43.2,0,46.3,0,75,0.14,0.3,0.1,58.2,56.6
1/19/2022 4:50,44.8,24.4,73.4,2.2,0,74,74.8,74.3,75.4,74.6,73.9,74.7,74.9,73.3,75.7,35,35,35,35,35,35,35,35,35,35,85.2,10,2.6,84.8,80.1,0,2276,197,0,1600,0,0,0,44.8,27,48.3,609.6,54.1,38.4,0,608,54,43.2,0,46.3,0,74.6,0.14,0.3,0.1,58.4,56.6
1/19/2022 4:55,44.7,24.6,73.2,2.3,0,73.9,74.8,74.3,75.4,74.6,73.9,74.7,74.8,73.2,75.7,35,35,35,35,35,35,35,35,35,35,85.4,9.9,2.6,84.8,80,0,2277,197,0,1602,0,0,0,44.7,27,48.2,605.6,54.5,38.4,0,608,54.1,43.2,0,46.2,0,74.3,0.14,0.3,0.1,58.5,56.6
1/19/2022 5:00,44.6,24.8,73,2.5,0,73.9,74.7,74.3,75.4,74.6,74,74.7,74.8,73.2,75.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,85.5,10,2.5,84.7,80,0,2273.5,196,0,1607,7.1,10,10,44.6,27,48.1,606.4,56.8,39.36,4.16,612,56.7,43.2,4.48,46.3,0,74,0.14,0.3,0.1,58.6,56.7
1/19/2022 5:05,44.4,24.9,72.8,2,0,73.8,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.7,41,41,41,41,41,41,41,41,41,41,86.2,9.8,2.9,84.7,79.9,0,2273.5,196,0,0,0,0,0,44.4,27,47.9,607.2,57.2,39.04,11.12,600,57.8,43.52,11.04,46.2,0,73.7,0.14,0.3,0.1,58.8,56.7
1/19/2022 5:10,44.2,25,72.7,2.4,0,73.8,74.7,74.2,75.4,74.6,74,74.6,74.8,73.2,75.7,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,85.7,9.3,4.5,84.3,79.9,0,2398,217.5,0,1595.5,0,0,0,44.2,27,47.8,602.4,79.2,40.32,33.84,607.2,80.8,46.4,33.92,46.2,0,73.6,0.14,0.3,0.1,58.9,56.8
1/19/2022 5:15,44.1,25,72.6,3.7,0,73.8,74.7,74.2,75.4,74.6,73.9,74.6,74.8,73.2,75.6,58,58,58,58,58,58,58,58,58,58,84.4,8.7,6.2,85,80.5,0,2398,217.5,0,0,7.1,10,10,44.1,27,47.7,605.6,99.9,41.6,57.12,611.2,96.6,48,56.16,46.2,0,74.5,0.14,0.3,0.1,59.1,56.9
1/19/2022 5:20,44.1,24.9,72.6,4.2,0,73.8,74.7,74.2,75.4,74.6,74,74.6,74.8,73.1,75.6,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,84.7,8.1,8.5,85.1,81.4,0,2753,283,0,1595,0,0,0,44.1,27,47.6,605.6,105,41.6,76.96,604.8,101.1,46.4,76.96,46.3,0,76.2,0.14,0.3,0.1,59.2,56.9
1/19/2022 5:25,43.9,24.8,72.7,4.2,0,73.9,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.6,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,85.1,8,10.2,85.3,82.2,0,3033,342,0,1597,0,0,0,43.9,27,47.6,604.8,106.8,41.92,94.64,601.6,102.9,46.72,94.88,46.3,0,77.4,0.14,0.3,0.1,59.3,57
1/19/2022 5:30,43.8,24.8,72.9,4.5,0,73.9,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,84.9,8.8,11,85.5,82.6,0,3290,400,0,1607,7.2,10,10,43.8,27,47.5,614.4,108,40.64,99.12,608.8,104.4,48,99.12,46.4,0,78.3,0.14,0.3,0.1,59.4,57
1/19/2022 5:35,43.7,24.7,73.2,4.2,0,73.9,74.7,74.3,75.4,74.6,74,74.6,74.8,73.2,75.6,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,85.2,10.1,10.5,85.8,82.8,0,3401,429,0,1607,0,0,0,43.7,27,47.4,603.2,108.9,39.68,89.2,605.6,104.9,47.04,89.2,46.5,0,79.1,0.14,0.3,0.1,59.5,57.1
1/19/2022 5:40,43.8,24.6,73.4,3.9,0,74,74.7,74.3,75.4,74.6,74,74.7,74.9,73.2,75.6,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,85.1,12.5,7.2,85.6,82.6,0,3199,379,0,1588,0,0,0,43.8,27,47.4,606,107.17,41.6,60.87,606.67,102.08,46.4,61.27,46.6,0,79.7,0.14,0.3,0.1,59.6,57.2
1/19/2022 5:45,43.8,24.5,73.7,3.6,0,74,74.7,74.4,75.4,74.6,74,74.7,74.9,73.2,75.7,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,37.4,85.1,12.6,3.4,85.5,82.1,0,2706,273,0,1595,7,10,10,43.8,27,47.4,616,89.88,41.2,16.9,617,83,46,16.9,46.6,0,79.6,0.14,0.3,0,59.7,57.2
1/19/2022 5:50,43.6,24.3,73.9,2.2,0.8,74,74.8,74.4,75.4,74.7,74,74.7,74.9,73.3,75.7,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,84.1,11,4.3,85.5,81.4,8.1,2465,230,0,1616,0,0,0,43.6,27,47.4,612.8,59.6,38.08,0,609.6,57.3,43.52,0,46.5,0,78.3,0.15,0.3,0.1,59.9,57.3
1/19/2022 5:55,43.5,24.2,74,0,8.2,74.1,74.8,74.4,75.5,74.7,74,74.7,74.9,73.3,75.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,79.8,9,10.4,82.1,81.4,82.1,2708,273,0,1618,0,0,0,43.5,27,47.5,604,55.8,39.36,0,605.6,55.4,43.52,0,46.6,0,77.1,0.15,0.3,0.1,60,57.3
1/19/2022 6:00,43.3,24.1,73.9,0,10,74,74.8,74.4,75.5,74.7,74,74.8,74.9,73.3,75.7,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,75.2,9.3,11.6,77.5,79.9,100,2708,273,0,1662,5.9,8.9,8.9,43.3,27,48.4,632,57.9,43.36,0,624.8,57.6,48.08,0,46.9,0,76.3,0.17,0.3,0.1,60.1,57.3
1/19/2022 6:05,44.2,24.1,73.7,0,10,74,74.8,74.4,75.5,74.7,74,74.8,74.9,73.3,75.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,72.8,9.7,11.7,74.7,77.4,100,2775,288,0,1740,0,0,0,44.2,27,64.8,643.2,58.6,36.64,0,644.8,58.4,42.88,0,47,0,75.7,0.22,0.4,0.1,60.2,57.4
1/19/2022 6:10,44.6,24.3,73.6,0,10,74,74.8,74.4,75.5,74.7,74.1,74.7,74.8,73.3,75.7,100,100,100,100,100,100,100,100,100,100,71.4,9.8,11.8,73,75.9,100,2800,293,0,0,0,0,0,44.6,27,63.6,596,61.1,39.92,0,592,61,44.4,0,47.2,0,75.3,0.17,0.3,0.1,60.3,57.5
1/19/2022 6:15,44.2,24.2,73.6,0,10,73.9,74.8,74.4,75.5,74.7,74.1,74.7,74.6,73.3,75.6,100,100,100,100,100,100,100,100,100,100,70.5,9.9,11.8,72,74.9,100,2800,293,0,1652,4.9,5.5,5.5,44.2,27,62.5,617.6,62.8,39.6,0,611.2,62.7,44.88,0,47.3,0,75,0.18,0.3,0.1,60.3,58
1/19/2022 6:20,44,24,73.4,0,10,73.9,74.7,74.3,75.5,74.7,74.1,74.6,74.5,73.2,75.6,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.3,74.1,100,2814,296,0,1664,0,0,0,44,27,62.9,602.4,63,37.36,0,610.4,63,42.32,0,47.4,0,74.8,0.18,0.3,1.4,57.5,63
1/19/2022 6:25,43.9,24,73.4,0,10,73.8,74.7,74.3,75.4,74.6,74.1,74.5,74.3,73.2,75.5,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.7,73.5,100,2818,297,0,1631,0,0,0,43.9,27,63,607.2,62.2,39.6,0,600.8,62.1,44.4,0,47.5,0,74.7,0.18,0.3,2.1,51.4,62.2
1/19/2022 6:30,43.5,23.9,73.2,0,10,73.7,74.6,74.2,75.4,74.6,74.1,74.4,74.1,73.1,75.4,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.2,73,100,2814,296,0,1634,5.2,5.4,5.4,43.5,27,62,607.2,59.8,39.6,0,609.6,59.6,44.24,0,47.7,0,74.5,0.17,0.3,2,48.1,59.8
1/19/2022 6:35,42.8,23.7,73.1,0,10,73.6,74.6,74.2,75.4,74.6,74.1,74.3,73.9,73,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,68.5,9.9,11.9,69.8,72.6,100,2816,298,0,1620,0,0,0,42.8,27,59.4,607.2,57.7,39.6,0,604.8,57.3,43.92,0,47.7,0,74.3,0.16,0.3,2,46.9,57.9
1/19/2022 6:40,42.2,23.5,72.9,0,10,73.5,74.5,74.1,75.3,74.5,74.1,74.2,73.7,72.9,75.2,97.4,97.5,97.5,97.5,97.5,97.4,97.4,97.5,97.4,97.4,68.2,10,11.9,69.5,72.3,100,2824,298,0,1625,0,0,0,42.2,27,56.7,606.4,56.1,39.6,0,608.8,55.9,45.2,0,47.7,0,74.1,0.15,0.3,2,46.3,56.1
1/19/2022 6:45,41.6,23.4,72.8,0,10,73.4,74.4,74,75.3,74.4,74,74,73.5,72.8,75.1,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,67.9,10,11.9,69.2,71.9,100,2816,297,0,1615,6.2,6.6,6.6,41.6,27,54.4,609.6,55.1,39.6,0,613.6,54.8,45.2,0,47.6,0,73.9,0.15,0.3,1.9,45.9,54.5
1/19/2022 6:50,41.1,23.3,72.6,0,10,73.3,74.4,74,75.2,74.4,74,73.9,73.4,72.8,75,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,67.7,9.9,12,69,71.6,100,2825,299,0,1617,0,0,0,41.1,27,52.3,606.4,53.9,39.6,0,608.8,53.7,43.92,0,47.7,0,73.6,0.15,0.3,1.9,45.6,52.9
1/19/2022 6:55,40.8,23.3,72.4,0,10,73.2,74.3,73.9,75.1,74.3,74,73.8,73.2,72.6,74.8,69,69,69,69,69,69,69,69,69,69,67.5,10,11.8,68.8,71.4,100,2850,304,0,1609,0,0,0,40.8,27,50.5,608,53.5,39.6,0,611.2,52.9,43.6,0,47.6,0,73.4,0.15,0.3,1.2,45.7,52
1/19/2022 7:00,40.5,23.2,72.3,0,10,73.1,74.2,73.8,75.1,74.2,74,73.7,73,72.5,74.7,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,66.2,11.5,8.1,68.4,71.5,100,2605.5,255.5,0,1609.5,6.6,7.9,7.9,40.5,27,48.7,610.4,53.4,38.64,0,612,52.5,43.6,0,47.6,0,73.3,0.14,0.3,0.1,46.2,51.8
1/19/2022 7:05,40.2,23.2,72.1,0.4,8,73,74.1,73.7,75,74.1,74,73.5,72.9,72.4,74.6,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,42.1,63.5,11.1,4.1,67.1,72.1,80,2605.5,255.5,0,0,0,0,0,40.2,27,47.4,611.2,53.5,38,6.16,608.8,53.5,43.6,6.16,47.6,0,73.3,0.15,0.3,0.1,46.8,51.9
1/19/2022 7:10,40,23.2,72,5.8,0,72.9,74,73.6,74.9,74,73.9,73.4,72.7,72.3,74.5,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,79,7.2,9,73.1,72.3,0,2887,313,0,801,0,0,0,40,27,46.2,599.2,92.4,39.92,65.68,599.2,90.6,45.52,65.52,47.6,0,73.4,0.15,0.3,0.1,47.2,52
1/19/2022 7:15,40.4,23.3,71.9,5.3,0,72.8,73.9,73.6,74.8,74,73.9,73.3,72.6,72.2,74.3,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,85.6,7.9,10.6,85.2,76.7,0,3331,313,0,0,2.4,3.6,3.6,40.4,27,59.1,596,110.2,47.76,100,595.2,107,55.92,100,47.6,0,75.5,0.25,0.3,0.1,47.6,52.2
1/19/2022 7:20,41.5,23.4,72,4.1,0,72.7,73.9,73.5,74.8,73.9,73.9,73.2,72.5,72.1,74.2,100,100,100,100,100,100,100,100,100,100,85.2,8.9,11.1,85.7,80.7,0,3438,425.5,0,1615,0,0,0,41.5,27,64.5,591.2,115.7,39.28,100,592,111.3,43.6,100,47.4,0,77.2,0.17,0.3,0.1,48,52.4
1/19/2022 7:25,41.1,23.5,72.3,3.9,0,72.7,73.8,73.5,74.7,73.9,73.8,73.2,72.6,72.1,74.1,100,100,100,100,100,100,100,100,100,100,85.4,9.3,11.5,85.4,81.3,0,3438,425.5,0,0,0,0,0,41.1,27,63.1,607.2,116.5,42.8,100,607.2,113.1,48.72,100,47.2,0,78.5,0.18,0.3,0.2,48.4,56.3
1/19/2022 7:30,40.9,23.3,72.6,4.6,0,72.7,73.8,73.5,74.6,73.8,73.8,73.3,72.7,72.1,74.1,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81.6,0,3505,456,0,1652,5.1,5.5,5.5,40.9,27,63.2,617.6,116.3,41.52,100,609.6,112.6,45.84,100,47.1,0,79.6,0.18,0.3,1.6,47.8,64.5
1/19/2022 7:35,40.7,23.1,72.8,4.3,0,72.8,73.8,73.6,74.6,73.8,73.7,73.3,72.9,72.1,74.1,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.6,81.9,0,3521,460,0,1632,0,0,0,40.7,27,62.9,608,116.5,39.6,100,604,112.6,45.84,100,47.1,0,80.4,0.17,0.3,1.5,46.7,62.8
1/19/2022 7:40,40.5,22.9,73.1,4.4,0,72.8,73.9,73.6,74.6,73.8,73.7,73.4,73,72.2,74.1,96,96,96,96,96,96,96,96,96,96,85.1,9.6,11.6,85.7,82,0,3521,460,0,1632,0,0,0,40.5,27,63,608,116.1,39.6,92.56,610.4,112.1,46.8,92.16,47.1,0,81.2,0.17,0.3,1.6,46.1,62
1/19/2022 7:45,40.3,22.5,73.5,4.4,0,72.9,73.9,73.6,74.6,73.8,73.7,73.4,73.1,72.2,74.2,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,84.9,9.4,11.8,85.7,82.2,0,3521,460,0,1630,5.5,5.7,5.7,40.3,27,61.7,603.2,115,39.28,65.36,611.2,109.8,46.8,65.36,47.1,0,81.8,0.17,0.3,1.7,45.6,60.4
1/19/2022 7:50,40,22.2,73.9,3.5,0.4,72.9,73.9,73.7,74.6,73.8,73.7,73.5,73.3,72.3,74.2,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,84.7,11.6,10.6,85.7,82.1,3.6,3521,460,0,1619,0,0,0,40,27,58.8,613.6,92.5,40.56,15.04,610.4,86.2,45.52,14.4,47.1,0,81.7,0.16,0.3,1.7,45.5,58.5
1/19/2022 7:55,39.6,21.8,74.3,0,7.4,73,74,73.8,74.7,73.9,73.7,73.5,73.4,72.4,74.2,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,79.2,11.9,11.5,82,81.7,74.4,2952,324.5,0,1617,0,0,0,39.6,27,55.9,609.6,59.4,36.72,0,615.2,58,42.64,0,47.1,0,80.2,0.15,0.3,1.6,45.6,56.8
1/19/2022 8:00,39.3,21,74.3,0,10,73,74,73.8,74.7,73.9,73.6,73.6,73.5,72.4,74.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,74.4,10.8,12,76.8,78.7,100,2894,313,0,1608,6.3,6.9,6.9,39.3,27,52.9,604.8,56.2,38.64,0,606.4,55.6,43.6,0,47.1,0,78.5,0.15,0.3,1.6,45.9,54.7
1/19/2022 8:05,38.9,20.7,74.2,0,10,73,74,73.8,74.7,73.9,73.6,73.7,73.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,72.2,10.4,12,74.1,76.2,100,2894,313,0,0,0,0,0,38.9,27,50.5,608.8,54.9,39.6,0,607.2,54.4,45.2,0,47.1,0,77.4,0.15,0.3,1.6,46.4,52.7
1/19/2022 8:10,38.8,20.6,74,0,10,73,74,73.8,74.8,73.9,73.6,73.6,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,70.9,10.2,12,72.5,74.8,100,2862,304,0,1609,0,0,0,38.8,27,49.7,498.4,54.2,52.4,0,505.6,53.7,58.8,0,47.1,0,76.8,0.14,0.2,1,46.9,51.2
1/19/2022 8:15,40.1,20.7,73.8,0,10,73,74,73.8,74.8,74,73.7,73.6,73.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.5,73.8,100,2837,302,0,1060,2.7,4.3,4.3,40.1,27,65.4,594.4,55.5,95.44,0,568,54.3,96.72,0,47,0,76.4,0.19,0.2,0.1,47.6,51
1/19/2022 8:20,40.2,21.1,73.6,0,10,73,74,73.8,74.8,73.9,73.7,73.6,73.3,72.4,74.3,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,70.8,73.1,100,2827,298.5,0,1750,0,0,0,40.2,27,63.7,693.6,58.3,48.56,0,701.6,57.9,60.48,0,47,0,75.8,0.21,0.3,0.1,48.1,51.2
1/19/2022 8:25,41,21.2,73.4,0,10,72.9,74,73.7,74.7,73.9,73.6,73.5,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70.2,72.5,100,2828,299,0,0,0,0,0,41,27,65.7,596,60.9,40.16,0,608.8,60.9,45.6,0,46.9,0,75.4,0.21,0.3,0.1,48.5,51.6
1/19/2022 8:30,40.6,21.3,73.3,0,10,72.9,73.9,73.6,74.7,73.9,73.7,73.4,73,72.3,74.2,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.7,72,100,2828,299,0,1569,5.3,4.9,4.9,40.6,27,63.1,594.4,62.7,39.76,0,588.8,62.6,43.2,0,46.9,0,75.2,0.17,0.3,0.1,48.9,52.1
1/19/2022 8:35,40.1,21.4,73.1,0,10,72.8,73.9,73.6,74.7,73.8,73.6,73.3,72.8,72.3,74.2,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.3,71.7,100,2820,297,0,1647,0,0,0,40.1,27,62.6,616.8,63.4,40.08,0,612,63.4,46.08,0,47,0,75.1,0.19,0.3,0.4,49.1,58.9
1/19/2022 8:40,40.2,21.4,73,0,10,72.7,73.8,73.5,74.6,73.8,73.6,73.2,72.6,72.2,74,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,67.7,10,11.9,69,71.3,100,2816,295,0,1646,0,0,0,40.2,27,63.1,607.2,62.3,37.84,0,610.4,62.1,42.56,0,46.8,0,74.9,0.18,0.3,1.4,48.5,63
1/19/2022 8:45,40.2,21.4,72.9,0,10,72.7,73.8,73.5,74.6,73.7,73.6,73.1,72.5,72.1,74,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,67.4,10,11.9,68.8,71,100,2811,296,0,1624,4.6,5.2,5.2,40.2,27,63,604,60.7,39.44,0,603.2,60.7,43.84,0,46.8,0,74.8,0.18,0.3,1.7,47.2,61.8
1/19/2022 8:50,41.6,21.4,72.7,0,10,72.6,73.7,73.4,74.6,73.7,73.6,73.1,72.4,72,73.9,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,67.2,10,11.9,68.5,70.8,100,2816,297.5,0,0,0,0,0,41.6,27,66,583.2,60.2,41.2,0,592.8,59.9,47.04,0,46.7,0,74.7,0.21,0.3,0.1,46.9,61.3
1/19/2022 8:55,40.6,21.5,72.7,0,10,72.5,73.6,73.3,74.5,73.6,73.5,72.9,72.2,71.9,73.7,81,81,81,81,81,81,81,81,81,81,67.1,9.8,12,68.4,70.5,100,2859,306,0,1586.5,0,0,0,40.6,27,62.8,593.6,62.3,38.96,0,592,62.3,43.2,0,46.7,0,74.5,0.17,0.3,0.1,47.3,61.3
1/19/2022 9:00,40.1,21.5,72.6,0,10,72.4,73.6,73.3,74.4,73.6,73.5,72.8,72.1,71.8,73.6,72,72,72,72,72,72,72,72,72,72,66.9,10,12,68.3,70.3,100,2788,292,0,0,4.2,5.2,5.2,40.1,27,62.7,612.8,63.5,41.2,0,613.6,63.5,45.76,0,46.6,0,74.4,0.18,0.3,0.3,47.6,62.4
1/19/2022 9:05,40.2,21.4,72.4,0,10,72.4,73.5,73.2,74.4,73.5,73.5,72.7,71.9,71.7,73.5,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,66.4,11.2,9.4,68.1,70.5,100,2788,292,0,1629,0,0,0,40.2,27,63,610.4,62.6,38.32,0,615.2,62.3,43.2,0,46.8,0,74.3,0.19,0.3,1.8,47.3,63.3
1/19/2022 9:10,40.1,21.4,72.3,0,10,72.3,73.5,73.2,74.3,73.5,73.5,72.6,71.8,71.7,73.4,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,44.1,64.3,11.6,4.9,67.4,70.8,100,2437.5,226,0,1622,0,0,0,40.1,27,62.9,604,60.9,37.68,0,604.8,60.7,42.88,0,46.9,0,74.3,0.18,0.3,1.6,46.6,62
1/19/2022 9:15,39.8,21.2,72.3,0,10,72.2,73.4,73.1,74.2,73.4,73.4,72.6,71.7,71.6,73.3,35,35,35,35,35,35,35,35,35,35,61.2,10.9,2.8,65.6,71.3,100,2437.5,226,0,0,5.2,5.5,5.5,39.8,27,60.7,605.6,59.7,39.6,0,603.2,59.4,44.16,0,47.2,0,74.2,0.17,0.3,1.6,46.3,61
1/19/2022 9:20,39.2,20.9,72.1,0,10,72.1,73.3,73.1,74.2,73.3,73.4,72.5,71.6,71.5,73.2,35,35,35,35,35,35,35,35,35,35,60.3,10.5,2.7,63.6,71.9,100,2260,195,0,1625,0,0,0,39.2,27,57.8,612.8,58.2,38.32,0,603.2,58,44.8,0,47.5,0,74.1,0.16,0.3,1.6,46.1,58.6
