Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/19/2022 9:25,38.8,20.6,72.1,1.4,4,72,73.3,73,74.1,73.3,73.4,72.4,71.5,71.4,73.2,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,63.3,8.9,4.5,63,72.3,40,2227,188,0,1616,0,0,0,38.8,27,55,604.8,62.3,37.68,16.16,605.6,62.5,44.8,16.16,47.8,0,74,0.15,0.3,1.6,45.9,56.4
1/19/2022 9:30,38.4,20.4,72,6.2,0,72,73.2,73,74,73.2,73.3,72.3,71.4,71.3,73.1,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,83.2,6.5,9.5,77.3,70.7,0,2707,275,0,1582,6.2,6.7,6.7,38.4,27,52.3,602.4,109,42.16,80.64,604.8,105.3,47.36,81.2,48.1,0,74.7,0.15,0.3,1.6,45.9,54.2
1/19/2022 9:35,38.1,20.7,72,5.4,0,71.9,73.2,72.9,74,73.1,73.3,72.3,71.3,71.3,73,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,85.6,8,10.7,85.2,77.5,0,3161,371,0,1611,0,0,0,38.1,27,50.5,609.6,114.9,42.8,100,615.2,110.3,48.32,100,48.4,0,76.9,0.15,0.3,1.6,45.8,52.4
1/19/2022 9:40,37.9,20.3,72.2,4.4,0,71.9,73.1,72.9,73.9,73.1,73.2,72.3,71.3,71.2,72.9,100,100,100,100,100,100,100,100,100,100,84.7,8.9,11.2,86,80.2,0,3351,416,0,1611,0,0,0,37.9,27,48.9,611.2,115.7,40.88,100,608.8,111,46.08,100,48.8,0,78.4,0.15,0.3,1.1,45.8,51
1/19/2022 9:45,37.8,19.6,72.5,3.5,0,71.9,73.1,72.9,73.9,73.1,73.2,72.3,71.4,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.9,9.4,11.5,85.4,80.7,0,3452,441,0,1602,6.6,7.8,7.8,37.8,27,47.2,604.8,115.7,39.92,100,605.6,111.2,46.4,100,49.2,0,79.6,0.15,0.3,0.1,46.3,50.7
1/19/2022 9:50,37.9,19,72.9,4.5,0,71.9,73.1,73,73.9,73,73.2,72.4,71.6,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,81,0,3509,458,0,1597,0,0,0,37.9,27,45.9,605.6,115.4,42.16,100,605.6,110.7,48.64,100,49.5,0,80.5,0.15,0.3,0.1,46.8,50.9
1/19/2022 9:55,38,18.4,73.2,4.3,0,72,73.1,73,73.9,73,73.1,72.4,71.8,71.3,72.8,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,84.8,9.6,11.7,85.6,81.3,0,3522,460,0,1637,0,0,0,38,27,46.7,608,115.3,42.8,87.28,613.6,110.5,47.04,87.6,49.9,0,81.1,0.16,0.3,0.1,47.2,51.1
1/19/2022 10:00,38.1,17.9,73.6,4,0,72.1,73.2,73.1,73.9,73.1,73.1,72.5,72,71.4,72.9,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,85.4,9.3,11.8,85.6,81.4,0,3521,460,0,1640,6.1,7.5,7.5,38.1,27,47.9,614.4,113.9,40.88,55.04,614.4,108.5,45.44,55.2,50.3,0,81.6,0.16,0.3,0,47.6,51.4
1/19/2022 10:05,38,17.7,73.8,4.2,0,72.1,73.2,73.1,73.9,73.1,73.1,72.6,72.2,71.5,73,59,59,59,59,59,59,59,59,59,59,84.9,11.7,9.8,85.7,81.4,0,2882,307,0,1621.5,0,0,0,38,27,47.9,610.4,84.2,38.32,9.28,610.4,78.1,43.52,8.8,50.7,0,81.2,0.15,0.3,0.1,48,51.7
1/19/2022 10:10,38.2,17.6,74.1,0,5.4,72.2,73.3,73.2,73.9,73.1,73.1,72.7,72.4,71.6,73.1,69,69,69,69,69,69,69,69,69,69,79.8,12.1,10.5,83.1,80.8,54.6,2882,307,0,0,0,0,0,38.2,27,47.8,608.8,58,38,0,607.2,56.8,43.2,0,51.3,0,79.5,0.15,0.3,0.1,48.4,52
1/19/2022 10:15,38.4,17.2,74.1,0,10,72.3,73.3,73.2,74,73.2,73,72.8,72.5,71.6,73.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,74.7,10.5,12,77.1,78.5,100,2944,323,0,1622,6.1,7.8,7.8,38.4,27,47.7,610.67,55.75,38,0,600.67,55.17,43.2,0,51.9,0,77.9,0.15,0.3,0.1,48.8,52.2
1/19/2022 10:20,38.2,17.5,73.9,0,10,72.3,73.4,73.2,74,73.2,73,72.8,72.6,71.7,73.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,71.9,10.3,12,73.9,75.8,100,2874,311,0,1624,0,0,0,38.2,27,48,604,54.88,37.6,0,613,54.25,44.4,0,52.7,0,77,0.15,0.3,0.1,49.1,52.4
1/19/2022 10:25,38.1,17.7,73.7,0,10,72.3,73.4,73.3,74.1,73.3,73,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,70.2,10.2,12,72,74.1,100,2843,304,0,1610,0,0,0,38.1,27,48.1,606.4,55.2,40.56,0,605.6,55,43.84,0,53.3,0,76.5,0.15,0.3,0.1,49.5,52.5
1/19/2022 10:30,37.9,17.8,73.6,0,10,72.3,73.4,73.2,74.1,73.3,73,72.9,72.5,71.8,73.3,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.8,72.9,100,2835,299,0,1632,6.4,7.3,7.3,37.9,27,48.2,612,57.9,38.96,0,612,57.8,44.8,0,53.5,0,76,0.15,0.3,0.1,49.9,52.7
1/19/2022 10:35,38,17.9,73.3,0,10,72.3,73.4,73.2,74.1,73.3,73,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.9,72.1,100,2828,300,0,1626,0,0,0,38,27,47.9,602.4,58,37.68,0,609.6,57.6,43.84,0,54.5,0,75.8,0.15,0.3,0.1,50.2,52.9
1/19/2022 10:40,38.7,18,73.2,0,10,72.2,73.3,73.2,74.1,73.3,73.1,72.8,72.3,71.7,73.3,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.3,71.5,100,2826,299,0,1611,0,0,0,38.7,27,60.4,611.2,57,39.28,0,608.8,56.8,44.16,0,55.9,0,75.6,0.21,0.3,0.1,50.5,53.2
1/19/2022 10:45,41.2,18.3,73,0,10,72.2,73.3,73.1,74.1,73.2,73,72.8,72.2,71.6,73.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,67.6,10,11.9,68.9,71,100,2823,298,0,1607,3,3.6,3.6,41.2,27,69.8,608.8,58.8,38,0,611.2,58.6,43.2,0,57.3,0,75.4,0.22,0.3,0.5,50.8,56.3
1/19/2022 10:50,42.5,18.5,73,0,10,72.1,73.3,73.1,74.1,73.2,73,72.7,72.1,71.6,73.2,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,67.3,10,11.9,68.6,70.8,100,2825,298.5,0,1612,0,0,0,42.5,27,69.4,605.6,61,38,0,607.2,61,44.8,0,58.7,0,75.3,0.21,0.3,1.7,49.1,65.6
1/19/2022 10:55,42,18.6,72.8,0,10,72.1,73.2,73,74,73.2,73,72.7,71.9,71.6,73.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,67.1,10,11.9,68.4,70.5,100,2825,298.5,0,1624,0,0,0,42,27,67.3,608.8,60.1,38,0,608,59.8,43.52,0,60.3,0,75.2,0.19,0.3,1.7,47.2,63.7
1/19/2022 11:00,41,18.6,72.6,0,10,72,73.2,73,74,73.1,73,72.7,71.8,71.6,73.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,66.9,9.9,12,68.2,70.1,100,2843,302,0,1615.5,4.7,5.1,5.1,41,27,64.7,607.2,58.9,38,0,605.6,58.7,44.16,0,61.5,0,75.1,0.18,0.3,1.7,46.6,62.3
1/19/2022 11:05,40,18.5,72.7,0,10,71.9,73.1,72.9,73.9,73.1,73,72.6,71.7,71.5,73,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,66.8,9.9,12,68.1,69.9,100,2843,302,0,0,0,0,0,40,27,61.3,610.4,57.9,38,0,609.6,57.6,44.8,0,62.4,0,75,0.17,0.3,2,46.3,60.2
1/19/2022 11:10,38.7,18.2,72.5,0,10,71.9,73.1,72.9,73.9,73.1,73,72.5,71.6,71.4,73,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,66.4,10.6,10.9,67.9,69.9,100,2841,302,0,1606,0,0,0,38.7,27,57.5,608,56.5,37.68,0,609.33,56.08,44.48,0,63.7,0,75,0.16,0.3,2,46.1,57.4
1/19/2022 11:15,38.1,17.7,72.3,0,10,71.8,73,72.8,73.8,73,73,72.5,71.5,71.3,72.9,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,64.8,11.6,6,67.3,70.1,100,2642,263,0,1599,5.9,6.2,6.2,38.1,27,54.7,600.8,55.2,39.6,0,604,54.88,43.2,0,65.1,0,74.9,0.15,0.3,2,46,55.2
1/19/2022 11:20,37.8,17.1,72.2,0,10,71.7,72.9,72.8,73.8,73,72.9,72.4,71.4,71.3,72.8,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,61.7,11.2,3,66,70.6,100,2388,215,0,1609,0,0,0,37.8,27,52.3,615.2,54,39.28,0,607.2,53.8,43.2,0,66.1,0,74.8,0.15,0.3,2,46.1,53.2
1/19/2022 11:25,37.7,16.8,72.1,0.6,6,71.6,72.8,72.7,73.7,72.9,72.9,72.4,71.3,71.2,72.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,61.4,9.4,3.9,63.8,71.2,60,2274,194,0,1606,0,0,0,37.7,27,50.1,602.4,54.2,37.68,8.4,610.4,54.4,43.2,9.2,66.7,0,74.6,0.15,0.3,1.8,46.1,51.6
1/19/2022 11:30,37.2,16.9,72,6.2,0,71.6,72.8,72.7,73.6,72.9,72.9,72.2,71.2,71.2,72.7,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,80,6.7,9.1,73.5,70.4,0,2616,258,0,1579,6.5,7.5,7.5,37.2,27,47.6,601.6,99.9,41.52,70,593.6,97.7,46.08,71.36,66.9,0,74.8,0.15,0.3,0.7,46.4,50.8
1/19/2022 11:35,36.6,17.3,71.9,5.3,0,71.5,72.7,72.6,73.6,72.8,72.8,72.2,71.1,71.1,72.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,85.8,7.9,10.6,85,75.8,0,3120,362,0,1600,0,0,0,36.6,27,45.9,609.6,114.2,42.8,100,608,110.1,48,100,67.1,0,76.7,0.15,0.3,0.1,47,50.9
1/19/2022 11:40,36.4,17.2,72.2,4.7,0,71.5,72.7,72.6,73.5,72.8,72.8,72.2,71.1,71.1,72.5,100,100,100,100,100,100,100,100,100,100,84.7,8.8,11.2,86,79.7,0,3322,410,0,1616,0,0,0,36.4,27,46.6,604.8,115.8,42.8,100,614.4,111,48.64,100,67.2,0,78.5,0.16,0.3,0.1,47.4,51.1
1/19/2022 11:45,35.8,17,72.5,3.3,0,71.5,72.7,72.6,73.5,72.7,72.7,72.2,71.3,71.1,72.5,100,100,100,100,100,100,100,100,100,100,85.5,9.3,11.5,85.5,80.4,0,3440,439,0,1645,6.2,7.2,7.2,35.8,27,47.4,611.2,117.3,42.16,100,612,112.8,46.08,100,67.3,0,79.9,0.16,0.3,0.1,47.8,51.3
1/19/2022 11:50,35.6,16.6,72.9,4.2,0,71.6,72.7,72.7,73.5,72.7,72.7,72.3,71.5,71.1,72.5,99,99,99,99,99,99,99,99,99,99,84.9,9.5,11.7,85.7,80.8,0,3511,457,0,1619,0,0,0,35.6,27,47.7,608.8,117.4,40.88,98.8,604.8,113.5,45.76,99.52,67.4,0,81,0.16,0.3,0.1,48.3,51.6
1/19/2022 11:55,35.7,16.1,73.4,4.4,0,71.6,72.8,72.7,73.5,72.7,72.7,72.4,71.7,71.2,72.5,89,89,89,89,89,89,89,89,89,89,84.6,9.5,11.7,85.7,81,0,3521,460,0,1609,0,0,0,35.7,27,48.2,604,117.2,40.56,79.04,614.4,112.4,48,79.04,67.6,0,81.8,0.16,0.3,0.1,48.6,51.9
1/19/2022 12:00,35.7,15.5,73.8,3.7,0,71.7,72.8,72.8,73.5,72.8,72.7,72.5,71.9,71.3,72.6,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,85.5,10.1,11.4,85.5,81.1,0,3521,460,0,1616,6.4,7.2,7.2,35.7,27,48.2,614.4,104.4,40.88,29.44,614.4,97.9,45.76,29.28,68,0,82.1,0.15,0.3,0.1,49,52.1
1/19/2022 12:05,36.1,15.3,74.2,0,5.2,71.8,72.8,72.8,73.6,72.8,72.7,72.6,72.1,71.4,72.7,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,79.9,12.8,11.1,83,80.9,51.7,3046,353,0,1618,0,0,0,36.1,27,47.6,612.8,61.8,36.72,0,615.2,59.4,43.2,0,68.5,0,81,0.16,0.3,0.1,49.4,52.3
1/19/2022 12:10,36.2,15.5,74.4,0,10,71.8,72.9,72.9,73.6,72.9,72.7,72.7,72.3,71.5,72.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,74.6,11,12,76.9,78.2,100,3007,337,0,1614,0,0,0,36.2,27,48,604,55.2,36.08,0,605.6,54.4,42.56,0,69.5,0,79.6,0.15,0.3,0.1,49.7,52.5
1/19/2022 12:15,36,15,74.3,0,10,71.9,73,72.9,73.7,73,72.6,72.8,72.4,71.6,72.8,100,100,100,100,100,100,100,100,100,100,71.4,10.5,12,73.7,75.2,100,2916,318,0,1617,6,7.1,7.1,36,27,48,609.33,57.17,38.27,0,605.33,56.67,45.33,0,70.5,0,78.3,0.16,0.3,0.1,50.1,52.7
1/19/2022 12:20,35.9,14.8,74.2,0,10,71.9,73,72.9,73.7,73,72.7,72.8,72.4,71.6,72.9,100,100,100,100,100,100,100,100,100,100,69.9,10.3,12,71.8,73.5,100,2861,308,0,1637,0,0,0,35.9,27,48.2,610,58.5,36.4,0,613,58,43.2,0,71.1,0,77.5,0.16,0.3,0.1,50.4,52.9
1/19/2022 12:25,36,14.7,74,0,10,71.9,73,72.9,73.7,73,72.7,72.8,72.4,71.6,72.9,100,100,100,100,100,100,100,100,100,100,68.9,10.1,12,70.5,72.5,100,2852,303,0,1612,0,0,0,36,27,48.1,600,57.8,37.04,0,601.6,57.4,42.24,0,71.3,0,77.1,0.15,0.3,0.1,50.7,53.1
1/19/2022 12:30,35.7,14.7,73.8,0,10,71.9,73,72.9,73.7,73,72.6,72.8,72.3,71.7,73,100,100,100,100,100,100,100,100,100,100,68.3,10.1,11.9,69.8,71.7,100,2834,302,0,1607,6,7.3,7.3,35.7,27,47.6,612.8,56.7,38.64,0,606.4,56.1,45.76,0,71.6,0,76.7,0.16,0.3,0.1,51,53.3
1/19/2022 12:35,35.3,14.7,73.6,0,10,71.9,73,72.9,73.7,73,72.7,72.7,72.2,71.6,73,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.2,71.2,100,2827,299,0,1639,0,0,0,35.3,27,48.2,608.8,55.3,35.76,0,611.2,55.1,43.2,0,71.8,0,76.2,0.16,0.3,0.1,51.3,53.5
1/19/2022 12:40,35.4,14.7,73.4,0,10,71.9,72.9,72.8,73.7,73,72.7,72.7,72.1,71.6,73,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.7,70.8,100,2830,300,0,1591,0,0,0,35.4,27,47.7,604,54.6,38.32,0,601.6,54,43.84,0,71.9,0,75.9,0.15,0.3,0.1,51.6,53.6
1/19/2022 12:45,34.6,14.7,73.2,0,10,71.8,72.9,72.8,73.7,73,72.6,72.6,72,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.4,70.4,100,2822,298,0,1623,5.6,7,7,34.6,27,48,612.8,55,37.68,0,604.8,55,44.8,0,72.1,0,75.8,0.16,0.3,0.1,51.9,53.7
1/19/2022 12:50,34.4,14.6,73,0,10,71.7,72.9,72.7,73.7,73,72.7,72.6,71.8,71.5,72.9,99,99,99,99,99,99,99,99,99,99,66.7,10.1,11.9,68.1,70.1,100,2820,298,0,1624,0,0,0,34.4,27,48.1,609.6,57.8,36.4,0,606.4,57.8,44.8,0,72.1,0,75.5,0.15,0.3,0.1,52.2,53.8
1/19/2022 12:55,34.4,14.5,72.9,0,10,71.7,72.8,72.7,73.6,72.9,72.6,72.5,71.8,71.5,72.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,66.5,10,11.9,67.8,69.8,100,2819,297,0,1621,0,0,0,34.4,27,47.9,608.8,57.9,36.4,0,612,57.8,44.48,0,72.3,0,75.4,0.16,0.3,0.1,52.5,54
1/19/2022 13:00,34.2,14.4,72.7,0,10,71.6,72.8,72.6,73.6,72.9,72.6,72.4,71.6,71.4,72.7,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,66.4,10,11.9,67.7,69.6,100,2821,298,0,1614.5,5.6,6.9,6.9,34.2,27,48,604.8,56.7,35.76,0,608,56.4,43.2,0,72.3,0,75.3,0.16,0.3,0.1,52.7,54.2
1/19/2022 13:05,34,14.4,72.6,0,10,71.6,72.7,72.6,73.5,72.9,72.6,72.3,71.5,71.3,72.7,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,66.3,9.8,12,67.6,69.4,100,2821,298,0,0,0,0,0,34,27,48,602.4,55.6,38,0,605.6,55.3,43.2,0,72.1,0,75.1,0.16,0.3,0,53,54.4
1/19/2022 13:10,33.8,14.3,72.4,0,10,71.5,72.7,72.5,73.5,72.8,72.6,72.2,71.4,71.3,72.6,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,65.9,10.4,11.3,67.3,69.2,100,2864,305,0,1618,0,0,0,33.8,27,48.2,611.2,54.8,37.04,0,608,54.4,43.2,0,71.8,0,75,0.16,0.3,0.1,53.2,54.5
1/19/2022 13:15,33.2,14.3,72.2,0,10,71.4,72.6,72.5,73.4,72.8,72.6,72.2,71.3,71.2,72.5,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,48.6,64.5,11.8,6.3,66.9,69.6,100,2672,268,0,1609,5.7,6.7,6.7,33.2,27,47.9,609.6,54,36.4,0,604.8,53.8,43.2,0,71.4,0,74.8,0.16,0.3,0.1,53.5,54.6
1/19/2022 13:20,33.1,14.2,72.1,0,10,71.3,72.5,72.4,73.4,72.7,72.5,72.1,71.2,71.1,72.5,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,61.4,11.3,3,65.6,70.1,100,2395,216,0,1616,0,0,0,33.1,27,47.9,608.8,55.6,36.08,0,606.4,55.6,43.2,0,71.2,0,74.7,0.16,0.3,0.1,53.8,54.7
1/19/2022 13:25,32.9,14.1,72,4.5,0,71.3,72.5,72.4,73.3,72.6,72.5,72,71.1,71.1,72.4,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,71.4,7.3,7.6,66.7,70.5,0,2285,197,0,1616,0,0,0,32.9,27,47.8,598.4,82.9,38,46.24,600,81.6,44.16,46.16,71.4,0,74.7,0.16,0.3,0.1,54,54.8
1/19/2022 13:30,32.5,14.4,71.9,5.8,0,71.2,72.4,72.3,73.3,72.6,72.5,71.9,71,71,72.3,89.7,91.3,91.3,91.3,89.7,89.7,89.7,89.7,89.7,89.7,85.7,7.5,10.5,83.9,73.1,0,3026,341,0,1609,5.5,6.7,6.7,32.5,27,48.4,608,115.25,41.2,98.07,611.33,111.58,48,98.2,71.7,0,76.5,0.16,0.3,0.1,54.3,55
1/19/2022 13:35,32.7,14.3,72.1,4.9,0,71.2,72.4,72.3,73.2,72.6,72.4,71.9,71,71,72.3,99.9,100,100,100,99.9,99.9,99.9,99.9,99.9,99.9,85.3,8.7,11.1,85.7,79,0,3265,396,0,1610,0,0,0,32.7,27,47.9,613,116.38,41.2,100,610,112.38,46.4,100,72.3,0,78.5,0.16,0.3,0.1,54.5,55.1
1/19/2022 13:40,32.1,14.2,72.5,4.3,0,71.2,72.4,72.3,73.2,72.5,72.4,72,71.1,71,72.2,100,100,100,100,100,100,100,100,100,100,84.9,9.2,11.4,86,80.1,0,3420,434,0,1610,0,0,0,32.1,27,48,610.4,117,39.6,100,603.2,112.8,46.72,100,72.7,0,79.9,0.16,0.3,0.1,54.7,55.2
1/19/2022 13:45,31.5,14,72.8,4.1,0,71.2,72.4,72.4,73.2,72.5,72.4,72,71.3,71,72.2,100,100,100,100,100,100,100,100,100,100,84.8,9.5,11.6,85.7,80.5,0,3496,453,0,1607,5.7,6.8,6.8,31.5,27,47.9,611.2,116.5,39.6,100,609.6,111.9,48,100,72.8,0,81,0.16,0.3,0.1,55,55.3
1/19/2022 13:50,31.5,13.7,73.3,3.6,0,71.3,72.4,72.4,73.2,72.5,72.4,72.2,71.5,71,72.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,85.7,9.6,11.7,85.5,80.7,0,3522,460,0,1618,0,0,0,31.5,27,48.3,611.2,116.2,39.6,85.36,610.4,111.6,48,85.04,72.8,0,81.7,0.16,0.3,0.1,55.2,55.4
1/19/2022 13:55,31.3,13.5,73.7,4.7,0,71.4,72.5,72.5,73.2,72.6,72.3,72.2,71.7,71.1,72.3,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,84.5,9.4,11.8,85.9,81,0,3446.5,460,0,1625,0,0,0,31.3,27,47.7,609.6,112.5,39.28,43.44,617.6,106.7,47.36,43.12,72.6,0,82.2,0.16,0.3,0.1,55.4,55.5
1/19/2022 14:00,31,13.3,74.2,0,4.4,71.5,72.5,72.6,73.2,72.6,72.3,72.4,72,71.2,72.4,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,81,13,11.1,83.3,80.8,43.8,3045,384,0,1623,5.5,6.7,6.7,31,27,48,610.4,72.4,36.72,0,612,68.6,43.52,0,72.3,0,81.6,0.17,0.3,0.1,55.6,55.6
1/19/2022 14:05,30.6,13.4,74.5,0,10,71.5,72.6,72.6,73.3,72.7,72.3,72.5,72.1,71.3,72.5,96,96,96,96,96,96,96,96,96,96,74.6,11.1,12,77.1,78.3,100,3045,384,0,0,0,0,0,30.6,27,48,605.6,58.8,36.4,0,602.4,57.7,41.92,0,72.1,0,80.1,0.16,0.3,0.1,55.8,55.7
1/19/2022 14:10,30.4,12.8,74.5,0,10,71.6,72.7,72.7,73.3,72.7,72.3,72.5,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,71.4,10.6,12,73.5,75.2,100,2935,322,0,1607,0,0,0,30.4,27,48,610.4,56.8,38.64,0,603.2,56.3,44.16,0,71.7,0,78.8,0.15,0.3,0.1,56,55.8
1/19/2022 14:15,30.3,12.6,74.3,0,10,71.7,72.7,72.7,73.4,72.8,72.3,72.6,72.3,71.5,72.7,100,100,100,100,100,100,100,100,100,100,69.7,10.3,12,71.5,73.4,100,2877,309,0,1629,5.7,6.5,6.5,30.3,27,47.9,612,55.5,36.72,0,608.8,55.2,44.16,0,71.3,0,77.9,0.16,0.3,0.1,56.2,55.9
1/19/2022 14:20,30,12.6,74.1,0,10,71.7,72.7,72.7,73.4,72.8,72.3,72.6,72.3,71.5,72.7,100,100,100,100,100,100,100,100,100,100,68.7,10.1,12,70.3,72.2,100,2851,304,0,1612,0,0,0,30,27,47.9,609.6,54.8,36.4,0,607.2,54.2,43.2,0,71,0,77.3,0.16,0.3,0.1,56.4,56
1/19/2022 14:25,30,12.6,73.8,0,10,71.7,72.7,72.7,73.4,72.8,72.3,72.6,72.2,71.5,72.7,100,100,100,100,100,100,100,100,100,100,67.9,10.1,11.9,69.4,71.3,100,2836,301,0,1606,0,0,0,30,27,48.2,600.8,54.6,37.04,0,609.6,54.5,43.2,0,70.6,0,76.8,0.16,0.3,0.1,56.6,56.1
1/19/2022 14:30,30.2,12.7,73.7,0,10,71.6,72.7,72.6,73.4,72.8,72.3,72.5,72.1,71.5,72.8,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.7,70.7,100,2822,298,0,1621,5.7,6.6,6.6,30.2,27,47.8,615.2,57.5,38.64,0,603.2,57.5,44.16,0,70.4,0,76.5,0.17,0.3,0.1,56.8,56.1
1/19/2022 14:35,30,12.7,73.4,0,10,71.6,72.7,72.6,73.4,72.8,72.3,72.5,72,71.5,72.7,100,100,100,100,100,100,100,100,100,100,66.7,10.1,11.9,68.2,70.2,100,2826,299,0,1630,0,0,0,30,27,47.9,609.6,58,36.4,0,610.4,57.8,44.8,0,70.1,0,76.1,0.17,0.3,0.1,56.9,56.2
1/19/2022 14:40,30.7,12.7,73.3,0,10,71.6,72.6,72.6,73.4,72.8,72.4,72.4,71.8,71.4,72.7,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.7,69.8,100,2822,298,0,1625,0,0,0,30.7,27,58.1,452.8,58,71.52,0,458.4,57,75.6,0,69.8,0,76,0.15,0.1,0.1,57.1,56.3
1/19/2022 14:45,33.8,13,73.1,0,10,71.5,72.6,72.5,73.4,72.8,72.3,72.4,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,66.1,10,11.9,67.5,69.5,100,2828,299,0,1613,3,4.2,4.2,33.8,27,68.9,713.6,59.1,78.96,0,682.4,58.3,87.12,0,69.7,0,75.9,0.27,0.2,0.1,57.3,56.4
1/19/2022 14:50,35.4,13.3,72.9,0,10,71.5,72.6,72.5,73.4,72.7,72.4,72.3,71.6,71.3,72.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,65.9,10,11.9,67.2,69.2,100,2825,298,0,1716.5,0,0,0,35.4,27,69,629.6,62.2,37.12,0,648.8,62.4,45.36,0,69,0,75.5,0.23,0.3,0.1,57.5,56.6
1/19/2022 14:55,34.9,13.5,72.8,0,10,71.4,72.5,72.4,73.3,72.7,72.3,72.2,71.5,71.3,72.5,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,65.7,10,11.9,67,69,100,2825,298,0,0,0,0,0,34.9,27,66.1,601.6,64,40.24,0,600,64,44.48,0,68.5,0,75.4,0.19,0.3,1.3,55.8,65
1/19/2022 15:00,33.5,13.6,72.7,0,10,71.3,72.5,72.3,73.3,72.7,72.3,72.1,71.4,71.2,72.5,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,65.5,9.9,12,66.8,68.8,100,2824,298,0,1638,4.7,5.1,5.1,33.5,27,62.5,614.4,63,39.6,0,612.8,62.7,45.12,0,68.2,0,75.4,0.19,0.3,1.8,50.9,63.5
1/19/2022 15:05,32,13.5,72.7,0,10,71.3,72.4,72.3,73.2,72.6,72.3,72.1,71.3,71.1,72.4,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,65.4,9.8,12,66.7,68.5,100,2852,304,0,1625,0,0,0,32,27,58.3,605.6,60.6,37.68,0,605.6,60.3,42.88,0,67.9,0,75.3,0.17,0.3,1.8,48.5,59.7
1/19/2022 15:10,31,13.4,72.5,0,10,71.2,72.4,72.3,73.2,72.6,72.3,72,71.2,71.1,72.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,65.1,10.5,11.3,66.6,68.5,100,2781,289.5,0,1603,0,0,0,31,27,54.1,607.2,58.2,40.24,0,602.4,57.7,44.48,0,67.4,0,75.2,0.17,0.3,1.8,47.6,56.5
1/19/2022 15:15,30.1,13.3,72.4,0,10,71.2,72.3,72.2,73.1,72.5,72.2,71.9,71.1,71,72.2,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,64.1,11.6,6.7,66.3,68.8,100,2781,289.5,0,0,5.9,6.2,6.2,30.1,27,50,612,56.2,38.32,0,616,55.8,44.8,0,67,0,75,0.16,0.3,1.8,47.1,53.5
1/19/2022 15:20,29.7,13,72.2,0,10,71.1,72.3,72.2,73.1,72.5,72.2,71.8,71,70.9,72.2,37,37,37,37,37,37,37,37,37,37,61.4,11.3,3.4,65.1,69.3,100,2403,218,0,1594,0,0,0,29.7,27,46.9,600.8,54.4,38.32,0,606.4,54.1,43.2,0,66.6,0,74.8,0.15,0.3,0.8,46.9,51.1
1/19/2022 15:25,29.3,12.8,72.1,0.7,6,71,72.2,72.1,73,72.4,72.2,71.7,70.9,70.8,72.1,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,60.6,9.7,3.9,63.2,69.9,60,2292,199,0,1591,0,0,0,29.3,27,45.2,612.8,54.4,40.56,7.28,604,54.7,43.2,7.28,66.1,0,74.6,0.16,0.3,0.1,47.5,50.9
1/19/2022 15:30,29.3,12.8,72,6.6,0,71,72.2,72.1,73,72.4,72.2,71.6,70.8,70.8,72,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,78.9,6.6,9.2,72.6,69.2,0,2629,261,0,1609,5.5,6.6,6.6,29.3,27,46.9,600.8,101.1,40.56,74.4,600.8,98.7,47.04,74.4,65.6,0,74.8,0.16,0.3,0.1,47.9,51.2
1/19/2022 15:35,29.1,13.2,71.9,5.9,0,70.9,72.1,72,72.9,72.3,72.1,71.6,70.7,70.7,71.9,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,85.5,7.8,10.6,84.9,74.8,0,3115,361,0,1617,0,0,0,29.1,27,47.6,610.4,115.8,42.8,100,609.6,111.9,48.64,100,65.2,0,77,0.17,0.3,0.1,48.4,51.6
1/19/2022 15:40,28.8,13,72.1,4.3,0,70.9,72.1,72,72.9,72.3,72.1,71.6,70.7,70.7,71.8,100,100,100,100,100,100,100,100,100,100,86,8.8,11.1,85.5,79,0,3328,411,0,1631,0,0,0,28.8,27,48.2,611.2,117.3,41.2,100,616,113.1,47.04,100,64.7,0,78.8,0.17,0.3,0.1,48.8,52.7
1/19/2022 15:45,28.7,12.7,72.5,3.9,0,70.9,72.1,72,72.9,72.3,72.1,71.6,70.9,70.7,71.8,100,100,100,100,100,100,100,100,100,100,85.5,9.3,11.5,85.7,80,0,3440,439,0,1610,5.8,6.5,6.5,28.7,27,47.9,603.2,117.4,40.56,100,608,113,46.4,100,64.2,0,80.2,0.16,0.3,0.1,48.9,53.4
1/19/2022 15:50,28.7,12.5,72.9,4.4,0,71,72.1,72.1,72.9,72.3,72,71.7,71.1,70.8,71.8,100,100,100,100,100,100,100,100,100,100,84.3,9.6,11.7,85.9,80.4,0,3504,456,0,1612,0,0,0,28.7,27,48.1,608,117,42.8,100,604.8,112.5,46.4,100,63.7,0,81.1,0.16,0.3,0.1,49.1,53.2
1/19/2022 15:55,28.7,12.4,73.2,3.6,0,71,72.2,72.2,72.9,72.3,72,71.8,71.3,70.8,71.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,85.4,9.6,11.7,85.4,80.6,0,3521,460,0,1614,0,0,0,28.7,27,48,611.2,116.1,41.52,89.28,613.6,111.8,46.4,89.36,63.3,0,81.8,0.16,0.3,0.1,49.4,53.2
1/19/2022 16:00,28.6,12,73.7,4.4,0,71.1,72.2,72.2,72.9,72.3,72,71.9,71.5,70.9,71.9,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,84.7,9.1,11.8,85.7,80.8,0,3522,460,0,1612,5.9,6.5,6.5,28.6,27,47.7,612.8,113.7,39.6,52.72,611.2,107.8,46.08,53.2,62.7,0,82.3,0.16,0.3,0.1,49.8,53.3
1/19/2022 16:05,28.2,11.8,74.1,1,2.5,71.2,72.3,72.3,72.9,72.4,72,72,71.7,71,72.1,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,82.4,12.5,10.9,84.6,80.7,24.7,3522,460,0,1616,0,0,0,28.2,27,48,608.8,79.4,38.64,6.8,613.6,74.9,45.44,7.04,62.3,0,81.8,0.17,0.3,0.1,50.1,53.4
1/19/2022 16:10,28.4,11.8,74.3,0,9.6,71.3,72.3,72.4,73,72.4,72,72.1,71.9,71.1,72.2,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,75.4,11.2,12,78.1,79,96.2,3003.5,350,0,1631,0,0,0,28.4,27,48,606.4,60.2,37.68,0,605.6,59.2,43.2,0,62,0,80.2,0.16,0.3,0.1,50.5,53.5
1/19/2022 16:15,28.3,11.2,74.3,0,10,71.4,72.4,72.4,73,72.5,72,72.2,72.1,71.2,72.3,100,100,100,100,100,100,100,100,100,100,71.8,10.7,12,74,75.6,100,3003.5,322,0,1606,5.3,6.6,6.6,28.3,27,47.9,608,58.8,39.92,0,603.2,58.3,43.2,0,61.7,0,78.6,0.16,0.3,0.1,50.9,53.8
1/19/2022 16:20,28.3,11,74.1,0,10,71.5,72.5,72.5,73.1,72.5,72,72.3,72.1,71.2,72.4,100,100,100,100,100,100,100,100,100,100,69.7,10.4,12,71.7,73.4,100,2877,309,0,1616,0,0,0,28.3,27,48.2,615.2,57.4,38.64,0,605.6,56.8,43.2,0,61.3,0,77.6,0.17,0.3,0.1,51.2,54.1
1/19/2022 16:25,28.4,11,73.9,0,10,71.5,72.5,72.5,73.2,72.6,72,72.3,72.1,71.3,72.5,100,100,100,100,100,100,100,100,100,100,68.5,10.2,11.9,70.2,72.1,100,2853,304,0,1607,0,0,0,28.4,27,47.8,601.6,56.3,38.64,0,608.8,55.7,43.2,0,61,0,77,0.17,0.3,0.1,51.5,54.2
1/19/2022 16:30,28.2,11,73.7,0,10,71.5,72.5,72.4,73.2,72.6,72,72.3,72,71.3,72.5,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,69.2,71.1,100,2828,299,0,1614,5.6,6.3,6.3,28.2,27,47.9,612,55.17,39.87,0,606,54.67,43.2,0,60.8,0,76.5,0.17,0.3,0.1,51.9,54.3
1/19/2022 16:35,27.9,11.1,73.5,0,10,71.5,72.5,72.4,73.2,72.6,72,72.3,71.9,71.3,72.5,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.5,70.4,100,2824,298,0,1613,0,0,0,27.9,27,48,610,54.25,37.6,0,610,54,43.2,0,60.6,0,76,0.18,0.3,0.1,52.1,54.4
1/19/2022 16:40,27.8,11.1,73.2,0,10,71.4,72.5,72.4,73.2,72.6,72.1,72.2,71.8,71.2,72.5,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,68,70,100,2814.5,296.5,0,1615,0,0,0,27.8,27,48,600.8,55,38.96,0,606.4,54.9,43.2,0,60.5,0,75.7,0.17,0.3,0.1,52.4,54.5
1/19/2022 16:45,27.6,11.1,73,0,10,71.4,72.5,72.4,73.2,72.6,72,72.2,71.7,71.2,72.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,66.1,10,11.9,67.6,69.5,100,2814.5,296.5,0,0,5.6,6.2,6.2,27.6,27,48,616,57.8,39.6,0,606.4,57.6,43.2,0,60.7,0,75.3,0.17,0.3,0.1,52.6,54.6
1/19/2022 16:50,27.5,11,72.7,0,10,71.3,72.4,72.3,73.2,72.6,72,72.1,71.6,71.2,72.4,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,65.9,10,11.9,67.3,69.2,100,2811,296,0,1627,0,0,0,27.5,27,48.1,604.67,57.67,37.47,0,610.67,57.5,43.47,0,61.3,0,75.1,0.17,0.3,0.1,52.9,54.8
1/19/2022 16:55,27.3,11.1,72.6,0,10,71.3,72.4,72.3,73.1,72.5,72,72,71.4,71.1,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,65.7,9.8,12,67.1,68.9,100,2836,301,0,1609,0,0,0,27.3,27,48.1,605,56.62,39.6,0,611,56.5,43.2,0,61.5,0,74.9,0.17,0.3,0.1,53.1,54.9
1/19/2022 17:00,27.2,11.1,72.3,0,10,71.2,72.3,72.2,73.1,72.5,72,72,71.3,71,72.3,65,65,65,65,65,65,65,65,65,65,65.4,10.5,11.2,66.9,68.7,100,2836,301,0,1613,5.5,6.2,6.2,27.2,27,47.9,612,55.7,39.92,0,600,55.3,43.52,0,61.3,0,74.7,0.17,0.3,0.1,53.3,55
1/19/2022 17:05,27.1,11.1,72.2,0,10,71.2,72.3,72.2,73.1,72.5,72,71.9,71.2,71,72.2,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,64,11.6,6.3,66.4,69.1,100,2666,268,0,1618,0,0,0,27.1,27,48.1,610.4,55,37.68,0,607.2,54.6,44.8,0,60.6,0,74.5,0.16,0.3,0.1,53.6,55.1
1/19/2022 17:10,27,11.1,72,3.5,2,71.1,72.2,72.1,73,72.4,72,71.8,71.1,70.9,72.2,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,68.2,8.5,6.8,66.2,69.7,20,2379,213,0,1600,0,0,0,27,27,47.8,599.2,71.4,40.24,34.8,608.8,70.5,45.76,34.72,59.9,0,74.3,0.17,0.3,0.1,53.8,55.2
1/19/2022 17:15,26.7,11.2,71.9,6.3,0,71,72.2,72.1,73,72.4,72,71.7,71,70.8,72.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,85.4,7.3,10.5,82.1,71.1,0,3015,338,0,1595,5.2,6.2,6.2,26.7,27,48,608,112.8,42.48,94.8,604.8,109.3,48.32,94.72,59,0,75.6,0.17,0.3,0.1,54.1,55.3
1/19/2022 17:20,26.5,11.6,71.9,5.8,0,71,72.2,72,72.9,72.3,72,71.7,70.9,70.8,72,100,100,100,100,100,100,100,100,100,100,84.5,8.6,11,85.6,78.1,0,3271,397,0,1631,0,0,0,26.5,27,48.4,611.2,116.3,42.16,100,614.4,112.1,47.36,100,58.4,0,77.8,0.18,0.3,0.1,54.3,55.4
1/19/2022 17:25,26.5,11.5,72.1,4,0,71,72.1,72,72.9,72.3,72,71.7,71,70.8,71.9,100,100,100,100,100,100,100,100,100,100,85.5,9.2,11.4,85.7,79.8,0,3401,431,0,1618,0,0,0,26.5,27,47.9,605.6,117.5,40.24,100,600.8,113.5,46.4,100,57.7,0,79.5,0.16,0.3,0.1,54.5,55.5
1/19/2022 17:30,26.1,11.1,72.5,3.6,0,71,72.2,72.1,72.9,72.3,71.9,71.8,71.2,70.8,71.9,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.6,80.2,0,3491,451,0,1608,5.4,6.3,6.3,26.1,27,48.1,604,117.8,41.2,100,606.4,113.5,48,100,57.1,0,80.7,0.17,0.3,0.1,54.7,55.6
1/19/2022 17:35,25.9,11,72.8,4.5,0,71.1,72.2,72.1,72.9,72.3,71.9,71.9,71.4,70.8,72,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,84.4,9.6,11.7,85.9,80.6,0,3521,460,99.8,1605,0,0,0,25.9,27,47.8,612,117.3,42.4,99.52,605.6,113.2,48.32,99.52,56.5,0,81.5,0.17,0.3,0.1,55,55.7
1/19/2022 17:40,25.7,10.9,73.3,3.7,0,71.2,72.2,72.2,72.9,72.3,71.9,71.9,71.6,70.9,72.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,85.5,9.5,11.7,85.4,80.7,0,3521,460,100,1615,0,0,0,25.7,27,48.1,610.4,116.5,40.56,85.12,610.4,111.5,47.68,85.2,55.9,0,82.2,0.17,0.3,0.1,55.2,55.9
1/19/2022 17:45,25.5,10.7,73.7,4.4,0,71.3,72.3,72.3,72.9,72.4,71.9,72,71.8,71,72.1,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,84.9,9.4,11.7,85.8,80.9,0,3521,460,99.9,1610,5.4,6.3,6.3,25.5,27,47.9,611.2,111.7,39.6,43.92,608,105.4,45.76,44,55.3,0,82.5,0.16,0.3,0.1,55.4,55.9
1/19/2022 17:50,25.4,10.7,74,1.3,1.7,71.4,72.4,72.3,73,72.4,71.9,72.2,72,71.1,72.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,83.4,13.3,10.1,85,80.7,16.7,3512,457,88,1618,0,0,0,25.4,27,48,608,69,38,1.8,609.33,64.75,43.73,1.8,54.7,0,81.5,0.16,0.3,0.1,55.6,56
1/19/2022 17:55,25.3,10.4,74.3,0,9.1,71.5,72.4,72.4,73,72.5,71.9,72.3,72.1,71.2,72.3,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,75.5,11,12,78.6,79.4,91.1,3016,339,83.7,1611,0,0,0,25.3,27,48.1,608,57,40.4,0,603,56,43.2,0,54.2,0,79.7,0.17,0.3,0.1,55.8,56
1/19/2022 18:00,25.3,10.1,74.1,0,10,71.5,72.5,72.5,73.1,72.5,71.9,72.4,72.3,71.3,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71,10.6,12,73.5,75.6,100,2922,319,81.4,1636,5.7,6.1,6.1,25.3,27,48.1,613.6,58.5,38.64,0,610.4,58.3,43.2,0,53.8,0,78.2,0.17,0.3,0.1,56,56.1
1/19/2022 18:05,25.3,10.1,73.9,0,10,71.6,72.5,72.5,73.1,72.6,71.9,72.4,72.3,71.3,72.5,100,100,100,100,100,100,100,100,100,100,69,10.3,12,71,73.2,100,2874,309,80.2,1620,0,0,0,25.3,27,48,602.4,58.4,38,0,608.8,58.2,43.2,0,53.2,0,77.2,0.16,0.3,0.1,56.2,56.2
1/19/2022 18:10,25.3,10.2,73.6,0,10,71.6,72.6,72.5,73.2,72.6,71.9,72.4,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,67.8,10.2,12,69.5,71.7,100,2848,303,79.7,1606,0,0,0,25.3,27,47.8,607.2,57.4,39.92,0,605.6,56.8,43.2,0,52.5,0,76.6,0.17,0.3,0.1,56.4,56.3
1/19/2022 18:15,25.3,10.3,73.4,0,10,71.6,72.6,72.5,73.2,72.6,71.9,72.4,72.2,71.4,72.6,100,100,100,100,100,100,100,100,100,100,66.9,10.1,12,68.5,70.8,100,2841,302,79.3,1614,5.2,6.1,6.1,25.3,27,47.9,615,56.25,39.2,0,610.4,55.6,44.8,0,51.9,0,76.1,0.17,0.3,0.1,56.6,56.4
1/19/2022 18:20,25.2,10.3,73.2,0,10,71.6,72.6,72.5,73.2,72.7,72,72.4,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,66.3,10.1,11.9,67.8,70.1,100,2822,298,79.2,1617,0,0,0,25.2,27,48,602.4,55.2,38,0,612.8,54.8,43.84,0,51.5,0,75.7,0.17,0.3,0.1,56.7,56.5
1/19/2022 18:25,25.3,10.4,72.9,0,10,71.5,72.6,72.4,73.2,72.6,72,72.3,71.9,71.3,72.6,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,65.9,10,11.9,67.4,69.6,100,2827,297,79.1,1601,0,0,0,25.3,27,47.9,608.8,54.4,40.24,0,607.2,54,43.2,0,51.2,0,75.2,0.17,0.3,0.1,56.9,56.6
1/19/2022 18:30,25.3,10.4,72.7,0,10,71.4,72.5,72.4,73.2,72.6,72,72.2,71.8,71.2,72.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,65.6,10,11.9,67,69.2,100,2829,298,79.1,1617,5.3,5.9,5.9,25.3,27,48.2,609.6,54.2,38,0,612,53.7,43.2,0,50.7,0,74.7,0.17,0.3,0.1,57.1,56.6
1/19/2022 18:35,25.1,10.4,72.4,0,10,71.4,72.5,72.3,73.2,72.6,72,72.1,71.6,71.2,72.5,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,65.3,9.9,12,66.7,68.8,100,2830,299,79.7,1609,0,0,0,25.1,27,47.9,601.6,56.8,38.96,0,605.6,56.7,43.2,0,50.4,0,74.2,0.17,0.3,0.1,57.3,56.6
1/19/2022 18:40,25.1,10.5,72.2,0,10,71.3,72.4,72.3,73.2,72.6,72,72.1,71.5,71.1,72.5,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,64.5,11.4,8.4,66.4,68.8,100,2799,293,74.5,1623,0,0,0,25.1,27,48.2,613.6,58,39.6,0,606.4,58,43.2,0,50.2,0,73.8,0.17,0.3,0.1,57.4,56.7
1/19/2022 18:45,25.1,10.6,72,3.1,2,71.3,72.4,72.2,73.1,72.5,72,72,71.4,71,72.4,60,60,60,60,60,60,60,60,60,60,67.6,8.7,7.3,66.3,69.5,20,2768.5,288.5,76.4,1619,5.3,6.1,6.1,25.1,27,48,599.2,73.6,38,34.56,604,73.4,43.52,32.32,49.8,0,73.5,0.17,0.3,0.1,57.6,56.8
1/19/2022 18:50,25,10.7,71.7,6.1,0,71.2,72.3,72.1,73.1,72.4,72,71.9,71.2,71,72.3,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,85.2,7.5,10.5,81.3,70.9,0,3297,404,88.7,1586,0,0,0,25,27,48.2,607.2,114,42.48,96.32,601.6,110.3,48,96.32,49.6,0,75.1,0.17,0.3,0.1,57.7,56.9
1/19/2022 18:55,24.8,10.9,71.7,5.8,0,71.1,72.3,72.1,73,72.4,71.9,71.8,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85,8.7,11.1,85.6,78.1,0,3297,404,93.7,1619,0,0,0,24.8,27,47.9,612.8,115.7,41.2,100,612,111.2,47.68,100,49.1,0,77.4,0.17,0.3,0.1,57.9,57
1/19/2022 19:00,24.8,10.9,71.7,4.1,0,71.1,72.3,72.1,73,72.4,71.9,71.8,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.3,9.3,11.5,85.8,79.8,0,3422,435,96.6,1604,5.4,6.1,6.2,24.8,27,48,604,116.8,40.24,100,608,112.2,46.4,100,48.8,0,78.8,0.16,0.3,0.1,58,57
1/19/2022 19:05,24.7,10.9,72,3.4,0,71.2,72.2,72.1,73,72.4,71.9,71.9,71.4,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.5,80.4,0,3498,454,98.3,1601,0,0,0,24.7,27,48.2,612,116.3,41.84,100,610.4,111.7,46.4,100,48.4,0,79.9,0.17,0.3,0.1,58.1,57
1/19/2022 19:10,24.6,10.9,72.2,4.5,0,71.2,72.3,72.2,73,72.4,71.9,71.9,71.6,70.9,72.2,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.9,80.7,0,3521,460,99.8,1607,0,0,0,24.6,27,48,610.4,116,40.88,100,605.6,111.8,46.4,100,48.1,0,80.7,0.16,0.3,0.1,58.3,57.1
1/19/2022 19:15,24.4,10.8,72.3,4,0,71.3,72.3,72.2,73,72.4,71.9,72,71.8,71,72.3,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,80.8,0,3521,460,100,1624,5.7,6.3,6.3,24.4,27,47.9,604.8,117.5,39.6,100,606.4,113.4,46.4,100,47.7,0,81.3,0.16,0.3,0,58.4,57.1
1/19/2022 19:20,24.4,10.6,73,3.8,0,71.4,72.4,72.3,73,72.4,71.9,72.1,71.9,71.1,72.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,85.4,9.6,11.7,85.6,80.9,0,3522,460,100,1613,0,0,0,24.4,27,48,605.6,117.7,41.2,96.88,606.4,113.5,46.4,96.8,47.6,0,81.9,0.17,0.3,0.1,58.6,57.1
1/19/2022 19:25,24.4,10.6,73.3,4.5,0,71.4,72.4,72.4,73,72.5,71.9,72.2,72.1,71.1,72.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,84.5,9.5,11.7,85.9,81.2,0,3521,460,100,1614,0,0,0,24.4,27,48,608,117.1,41.52,77.76,604,113,46.08,77.92,47.1,0,82.4,0.16,0.3,0.1,58.7,57.2
1/19/2022 19:30,24.3,10.5,73.6,3.9,0,71.5,72.5,72.4,73.1,72.5,71.9,72.3,72.2,71.2,72.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,85.3,9.4,11.8,85.5,81.2,0,3521,460,99.9,1613,5.5,6.2,6.2,24.3,27,47.9,614.4,111.8,41.2,43.2,603.2,106.3,48,42.4,46.9,0,82.6,0.16,0.3,0.1,58.8,57.3
1/19/2022 19:35,24.2,10.3,73.9,2.2,0.6,71.6,72.6,72.5,73.1,72.5,71.9,72.4,72.4,71.3,72.6,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,84.2,13.1,8.9,85.8,80.9,6.4,3504,455,89.3,1631,0,0,0,24.2,27,48.1,615.2,71.7,38.32,2.8,614.4,67.2,45.44,2.8,46.5,0,81.4,0.17,0.3,0.1,58.9,57.3
1/19/2022 19:40,24.1,9.9,74,0,8,71.7,72.6,72.5,73.2,72.6,71.9,72.5,72.5,71.4,72.7,71,71,71,71,71,71,71,71,71,71,77.4,11.2,11.3,80.6,80.3,79.7,2874,308,81.5,1615,0,0,0,24.1,27,48,600.8,56,37.36,0,603.2,55.1,42.88,0,46.3,0,79.4,0.17,0.3,0.1,59,57.4
1/19/2022 19:45,24,9.6,73.9,0,10,71.8,72.7,72.6,73.3,72.7,71.9,72.6,72.7,71.5,72.8,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,72.9,10.3,12,75.3,76.9,100,2918,318,81.1,1602,5.7,6.1,6.1,24,27,48,604,54.8,39.6,0,606.4,54,45.12,0,46,0,77.7,0.17,0.3,0.1,59.2,57.4
1/19/2022 19:50,23.9,9.7,73.6,0,10,71.8,72.7,72.6,73.3,72.7,71.9,72.7,72.7,71.5,72.9,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,70.5,10.2,12,72.5,74.5,100,2868,307,80.1,1622,0,0,0,23.9,27,47.9,618.4,55.6,39.28,0,613.6,55,45.44,0,45.8,0,76.6,0.17,0.3,0.1,59.3,57.4
1/19/2022 19:55,25.1,9.9,73.3,0,10,71.8,72.8,72.6,73.3,72.7,72,72.7,72.6,71.6,72.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,69.1,10.1,12,70.9,72.9,100,2851,304,79.6,1631,0,0,0,25.1,27,59.8,605.6,58.4,37.04,0,606.4,58,42.88,0,45.5,0,75.7,0.21,0.3,0.1,59.4,57.4
1/19/2022 20:00,29.2,10.1,73,0,10,71.8,72.8,72.6,73.4,72.8,72,72.7,72.6,71.5,73,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,68.2,10.2,11.9,69.8,71.9,100,2846,303,79.2,1577,3,3.9,3.9,29.2,27,68.8,602.4,60.9,39.92,0,606.4,60.8,45.44,0,45.2,0,75.2,0.22,0.3,0.1,59.5,57.5
1/19/2022 20:05,30.2,10.4,72.8,0,10,71.8,72.8,72.6,73.4,72.8,72,72.6,72.5,71.6,73,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,67.6,10,11.9,69.1,71.1,100,2824,298,79.3,1643,0,0,0,30.2,27,67.6,615.2,63.9,39.28,0,612.8,63.7,45.76,0,44.9,0,74.7,0.21,0.3,0.9,58.8,62.6
1/19/2022 20:10,29,10.6,72.6,0,10,71.8,72.7,72.6,73.4,72.8,72,72.6,72.3,71.5,73,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,67.1,9.9,12,68.5,70.6,100,2834,300,79.7,1632,0,0,0,29,27,64.1,602,63.67,38,0,611.33,63.33,43.47,0,44.5,0,74.4,0.2,0.3,2.1,53.6,64.9
1/19/2022 20:15,27.4,10.6,72.4,0,10,71.7,72.7,72.5,73.4,72.8,72,72.5,72.1,71.5,72.9,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,66.6,10.3,11.3,68.2,70.2,100,2850,305,78.8,1609,4.7,5.1,5.1,27.4,27,59.8,606,61.38,40,0,610,61,43.2,0,44.2,0,74.1,0.19,0.3,2.1,50.9,60.8
1/19/2022 20:20,26,10.5,72.2,0,10,71.7,72.7,72.5,73.4,72.7,72,72.4,72,71.4,72.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,65,11.8,6.1,67.6,70.3,100,2662,267,71.4,1611,0,0,0,26,27,55.6,612,59.2,38.32,0,605.6,58.8,43.2,0,43.8,0,73.9,0.18,0.3,2,50.1,57.9
1/19/2022 20:25,24.9,10.5,72,2.7,2,71.6,72.7,72.4,73.3,72.7,72,72.4,71.9,71.3,72.8,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,67.2,9.2,5.9,66.8,70.9,20,2396,216,72.5,1597,0,0,0,24.9,27,50.6,599.2,69.6,38.96,25.84,605.6,69.7,43.52,25.92,43.5,0,73.6,0.16,0.3,2,49.8,54.7
1/19/2022 20:30,24.1,10.5,71.9,5.7,0,71.6,72.6,72.4,73.3,72.7,72,72.3,71.7,71.2,72.8,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,85.7,7.2,10.3,81.2,71.6,0,2970,328,86.8,1573,5.9,6.3,6.3,24.1,27,46.7,605.6,112.3,42.48,92.88,605.6,108.8,48.32,92.16,43.3,0,75,0.17,0.3,1.3,49.7,51.7
1/19/2022 20:35,26,10.5,71.9,5,0,71.5,72.6,72.3,73.3,72.6,72,72.2,71.6,71.2,72.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85.4,8.5,10.9,85.6,78.5,0,3245,391,92.7,1586,0,0,0,26,27,66,610.4,115.5,40.88,100,612,111.2,47.04,100,43,0,77.4,0.23,0.3,0.1,50.1,51.2
1/19/2022 20:40,29.7,10.5,71.8,4.4,0,71.5,72.6,72.3,73.2,72.6,72,72.2,71.7,71.2,72.6,100,100,100,100,100,100,100,100,100,100,84.8,9.1,11.4,86,80.2,0,3396,429,95.9,1598,0,0,0,29.7,27,70.8,602.4,118.1,41.2,100,604.8,113.9,47.36,100,42.8,0,79,0.22,0.3,0.1,50.5,51.5
1/19/2022 20:45,29.8,28.7,72.2,3.5,0,71.5,72.6,72.4,73.2,72.6,72,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.6,85.4,80.6,0,3479,449,97.9,1626,3.7,4.6,4.6,29.8,27,69.6,609.6,119.9,42.8,100,610.4,115.8,48.64,100,42.6,0,80.2,0.21,0.3,0.2,50.8,53
1/19/2022 20:50,28.4,11.1,72.5,4.6,0,71.6,72.6,72.4,73.2,72.6,72,72.3,72,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,80.9,0,3521.5,460,99.3,1632,0,0,0,28.4,27,66.8,612,119.9,41.84,100,608.8,115.7,47.36,100,42.3,0,81.2,0.2,0.3,1.7,50.8,66.4
1/19/2022 20:55,26.8,11.1,72.8,4.2,0,71.6,72.7,72.5,73.2,72.6,72,72.4,72.1,71.3,72.7,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.1,0,3521.5,460,100,1615,0,0,0,26.8,27,62.4,607.2,119.2,39.6,100,608,115.1,46.08,100,42,0,81.8,0.19,0.3,1.8,50,62.7
1/19/2022 21:00,25.3,11.1,73,3.7,0,71.7,72.7,72.5,73.2,72.6,72,72.5,72.3,71.3,72.8,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,85.4,9.6,11.7,85.6,81.2,0,3522,460,100,1601.5,5.4,5.6,5.6,25.3,27,57.1,605.6,118.5,39.92,97.44,605.6,114.2,48.32,97.44,41.8,0,82.3,0.17,0.3,1.8,49.6,59.3
1/19/2022 21:05,24.2,10.9,73.3,4.5,0,71.8,72.8,72.6,73.3,72.6,72,72.6,72.4,71.4,72.8,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,84.6,9.6,11.7,85.8,81.4,0,3521,460,100,1603,0,0,0,24.2,27,51.9,609.6,117.6,41.2,78.88,612.8,112.6,48,78.96,41.5,0,82.7,0.16,0.3,1.8,49.6,56
1/19/2022 21:10,23.3,10.7,73.6,3.7,0,71.9,72.8,72.6,73.3,72.7,72,72.6,72.6,71.5,72.9,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,85.5,9.3,11.8,85.6,81.5,0,3521,460,100,0,0,0,0,23.3,27,47.3,612.8,111.7,40.56,43.12,614.4,105.6,46.24,43.04,41.3,0,82.8,0.16,0.3,1.5,49.5,52.7
1/19/2022 21:15,22.8,10.5,73.8,3.5,0,72,72.9,72.7,73.4,72.8,72,72.7,72.7,71.5,73,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,85.6,12.9,8.7,85.8,81.3,0,3522,460,90,1599,6.3,6.8,6.8,22.8,27,45,611.2,71.8,38,2.16,608.8,67.9,43.84,2.16,41.1,0,81.6,0.16,0.3,0.1,49.9,51.4
1/19/2022 21:20,22.8,9.9,74,0,5.9,72.1,72.9,72.7,73.4,72.8,72,72.8,72.8,71.6,73.1,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,79.4,12,10.1,83,80.6,59.2,2844,301,79.7,1612,0,0,0,22.8,27,46.9,601.6,55.7,38.32,0,607.2,54.8,44.8,0,40.8,0,79.4,0.17,0.3,0.1,50.3,51.7
1/19/2022 21:25,22.8,9.7,73.8,0,10,72.1,73,72.8,73.5,72.9,72,72.9,72.9,71.7,73.2,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,74.4,10.1,12,76.8,78.3,100,2885,313,81,1620,0,0,0,22.8,27,47.7,607.2,57.6,39.6,0,605.6,57,44.8,0,40.8,0,77.6,0.17,0.3,0.3,50.6,53.6
1/19/2022 21:30,22.8,9.7,73.6,0,10,72.2,73.1,72.8,73.5,72.9,72.1,72.9,73,71.7,73.3,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,71.6,10.2,12,73.6,75.4,100,2864,307,80.1,1617,5.6,6,6,22.8,27,47.6,608,58.2,39.6,0,604,57.8,44.8,0,40.6,0,76.6,0.17,0.3,0.6,50.8,56.1
1/19/2022 21:35,22.8,9.8,73.4,0,10,72.2,73.1,72.8,73.6,72.9,72.1,72.9,72.9,71.7,73.3,97,97,97,97,97,97,97,97,97,97,70,10.1,12,71.8,73.8,100,2847,303,79.6,1616,0,0,0,22.8,27,48,612,57,39.87,0,610,56.42,44.8,0,40.5,0,75.8,0.17,0.3,0.5,50.6,53.5
1/19/2022 21:40,22.8,9.9,73.1,0,10,72.2,73.1,72.8,73.6,73,72.1,72.9,72.8,71.8,73.3,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,69,10,12,70.6,72.7,100,2826,299,79.4,1614,0,0,0,22.8,27,48.1,613,55.75,37.6,0,605,55.25,44.4,0,40.3,0,75.1,0.17,0.3,0.6,50.5,52.3
1/19/2022 21:45,22.9,9.9,72.8,0,10,72.1,73.1,72.8,73.6,73,72.1,72.9,72.7,71.7,73.3,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,68.3,10,11.9,69.8,71.9,100,2822,298,79.2,1597,5.3,6.1,6.1,22.9,27,47.7,601.6,55.1,38.96,0,600.8,54.6,43.2,0,40.2,0,74.6,0.17,0.3,0.1,50.5,51.9
1/19/2022 21:50,23.5,9.9,72.5,0,10,72.1,73.1,72.7,73.6,72.9,72.2,72.8,72.6,71.7,73.3,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,67.9,9.9,12,69.2,71.2,100,2827,299,79.8,1604,0,0,0,23.5,27,52.8,612.8,54.8,43.04,0,610.4,54,47.92,0,40,0,74.1,0.21,0.3,0.1,50.8,52.1
1/19/2022 21:55,27.3,10.1,72.3,0,10,72,73,72.7,73.6,72.9,72.2,72.8,72.4,71.6,73.3,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,66.9,11.1,9.4,68.7,70.9,100,2831,300,76,1670,0,0,0,27.3,27,67.2,600.8,55.8,36.24,0,609.6,55.5,42.16,0,39.9,0,73.7,0.22,0.3,0.1,51.1,52.3
1/19/2022 22:00,29.7,10.5,72,3.3,2,71.9,73,72.7,73.6,72.9,72.2,72.7,72.3,71.6,73.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,70.6,8.9,7.6,68.8,71.4,20,2519,239,77.5,1606,3.4,4.4,4.4,29.7,27,67.4,605.6,76.7,41.36,37.28,601.6,76.8,46.64,37.44,39.8,0,73.4,0.21,0.3,0.1,51.4,52.5
1/19/2022 22:05,29,10.7,71.8,5.3,0,71.9,72.9,72.6,73.6,72.9,72.2,72.6,72.1,71.5,73.2,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,86.4,7.6,10.6,83.2,73.2,0,3060,349,89.5,1620,0,0,0,29,27,65.6,608.8,115.8,42.32,94.4,606.4,112.2,48.88,95.2,39.6,0,75.5,0.2,0.3,0.1,51.7,52.9
1/19/2022 22:10,31.9,10.8,71.8,5,0,71.9,72.9,72.6,73.5,72.8,72.2,72.5,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.9,8.7,11.1,86,79.4,0,3373.5,422.5,94.3,1707.5,0,0,0,31.9,27,70.5,651.2,118,44.24,100,644,114.3,51.04,100,39.5,0,77.8,0.26,0.3,0.1,52.1,54.9
1/19/2022 22:15,34.4,11.4,72,3.6,0,71.8,72.9,72.6,73.5,72.8,72.2,72.5,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.5,9.3,11.5,85.5,80.6,0,3373.5,422.5,97,0,3.1,4.1,4.1,34.4,27,72.6,593.6,120.9,40.08,100,596,117,45.92,100,39.4,0,79.5,0.22,0.3,1.3,51.9,65.2
1/19/2022 22:20,32.6,11.5,72.2,4,0,71.9,72.9,72.6,73.5,72.8,72.2,72.5,72.2,71.4,73,100,100,100,100,100,100,100,100,100,100,85.4,9.5,11.7,85.5,80.9,0,3507,456,98.7,1623,0,0,0,32.6,27,70.9,616,119.75,42,100,613.33,115.67,48.27,100,39.3,0,80.6,0.21,0.3,2,50.3,67.1
1/19/2022 22:25,29.7,11.3,72.4,4.5,0,71.9,72.9,72.6,73.5,72.8,72.1,72.6,72.3,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.9,81.2,0,3522,460,99.9,1632,0,0,0,29.7,27,67.7,604,119.62,39.2,100,613,115,45.6,100,39.2,0,81.4,0.2,0.3,2.3,49.7,64.5
1/19/2022 22:30,27.9,11.2,72.8,4,0,72,72.9,72.7,73.5,72.8,72.1,72.7,72.5,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.7,85.6,81.4,0,3521,460,100,1604,4.8,5.1,5.1,27.9,27,63.6,606.4,118.6,41.68,100,603.2,114.1,45.92,100,39.2,0,81.9,0.18,0.3,2.3,49.6,62
1/19/2022 22:35,25.9,11,73,4.1,0,72.1,73,72.8,73.5,72.8,72.1,72.7,72.6,71.5,73.1,98,98,98,98,98,98,98,98,98,98,85.2,9.6,11.6,85.6,81.5,0,3522,460,100,1603,0,0,0,25.9,27,58.4,607.2,117.5,42,97.6,604,113.5,47.52,97.68,39.1,0,82.3,0.17,0.3,2.3,49.6,59.3
1/19/2022 22:40,24.5,10.9,73.3,4.5,0,72.2,73.1,72.8,73.5,72.9,72.1,72.8,72.7,71.6,73.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,84.6,9.5,11.7,85.9,81.6,0,3521,460,100,1606,0,0,0,24.5,27,53.2,614,116.42,41.47,72.27,612,111.83,48.8,72.27,39.1,0,82.8,0.17,0.3,2.3,49.6,55.9
1/19/2022 22:45,23.8,10.7,73.7,3.9,0,72.2,73.1,72.9,73.6,72.9,72.1,72.9,72.8,71.6,73.3,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,85.4,9.5,11.7,85.6,81.7,0,3482.5,450,99.6,1606.5,6,6.2,6.2,23.8,27,48.8,606,106.62,38.8,30.6,615,99.25,47.2,30.4,39.1,0,82.9,0.16,0.3,2.3,49.4,52.9
1/19/2022 22:50,23.2,10.6,73.9,2,2,72.3,73.2,72.9,73.6,73,72.2,73,73,71.7,73.3,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,83.4,13.8,9.2,85.4,81.3,20.2,2950,325,85.5,0,0,0,0,23.2,27,45.2,608.8,67.1,38.16,1.36,611.2,62.8,44.32,1.28,39,0,81.6,0.16,0.3,0.5,49.6,51
1/19/2022 22:55,23,9.9,74.2,0,9.3,72.4,73.3,73,73.7,73,72.2,73.1,73,71.8,73.4,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,76.5,10.8,12,79.4,80.2,93.4,2950,325,82.5,1613,0,0,0,23,27,46.4,608,55.4,39.44,0,605.6,54.2,44,0,39,0,79.5,0.17,0.3,0.1,50.1,51.1
1/19/2022 23:00,23.1,9.7,74,0,10,72.4,73.3,73,73.7,73.1,72.2,73.2,73.1,71.9,73.5,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,73,10.4,12,75.2,77,100,2913,316,80.9,1627,5.6,6.1,6.1,23.1,27,47.5,610.4,55.8,38.16,0,608.8,55.5,43.36,0,38.9,0,77.8,0.17,0.3,0.2,50.4,52.2
1/19/2022 23:05,23.1,9.7,73.8,0,10,72.4,73.3,73,73.8,73.1,72.2,73.2,73.1,71.9,73.6,100,100,100,100,100,100,100,100,100,100,71.1,10.2,12,72.9,74.9,100,2863,307,80.1,1610,0,0,0,23.1,27,47.6,602.4,58,37.52,0,602.4,57,44.96,0,38.8,0,76.8,0.17,0.3,0.4,50.7,56.9
1/19/2022 23:10,23.1,9.7,73.5,0,10,72.4,73.3,73,73.8,73.2,72.3,73.2,73.1,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69.9,10.2,12,71.5,73.6,100,2847,303,79.4,1613,0,0,0,23.1,27,48.2,568,57.3,39.52,0,576.8,56.7,45.92,0,38.8,0,76,0.16,0.3,0.3,50.7,54.7
1/19/2022 23:15,25.7,9.8,73.3,0,10,72.4,73.3,73,73.8,73.2,72.3,73.1,73,71.9,73.6,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.6,72.7,100,2830,300,79.4,887,2.6,3.9,3.9,25.7,27,63.5,496.8,57.9,92.08,0,480,56.9,91.2,0,38.8,0,75.6,0.18,0.1,0.1,50.8,54
1/19/2022 23:20,28.9,10.2,73.1,0,10,72.4,73.3,73,73.9,73.2,72.3,73.1,72.8,71.9,73.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,68.5,10,11.9,69.9,72,100,2826,297,79.2,1794,0,0,0,28.9,27,68.9,722.4,60.1,60.4,0,715.2,59.1,72.64,0,38.7,0,74.9,0.28,0.3,0.1,51.1,54.3
1/19/2022 23:25,29.3,10.3,72.8,0,10,72.3,73.3,72.9,73.8,73.2,72.3,73,72.7,71.8,73.6,93,93,93,93,93,93,93,93,93,93,68,10,11.9,69.3,71.5,100,2822,297,79.2,1703,0,0,0,29.3,27,67,600.8,63.1,36.32,0,612.8,62.9,41.68,0,38.7,0,74.4,0.21,0.3,0.1,51.4,55.3
1/19/2022 23:30,28,10.4,72.6,0,10,72.3,73.3,72.9,73.8,73.1,72.3,72.9,72.5,71.8,73.5,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,67.7,9.9,12,69,71,100,2828,299,79.4,1606,4.3,4.9,4.9,28,27,63.2,608.8,63.8,40.8,0,608,63.6,45.68,0,38.6,0,74.1,0.2,0.3,1.5,51.1,64.6
1/19/2022 23:35,26.3,10.4,72.3,0,10,72.2,73.2,72.8,73.8,73.1,72.3,72.9,72.4,71.7,73.5,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.3,10.2,11.4,68.7,70.7,100,2859,306,79,1625,0,0,0,26.3,27,58.8,612.8,61.9,39.84,0,612.8,61.7,43.76,0,38.5,0,73.9,0.19,0.3,1.7,50.2,61.1
1/19/2022 23:40,24.8,10.3,72.2,0,10,72.2,73.2,72.8,73.8,73.1,72.3,72.8,72.2,71.6,73.4,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,65.9,11.7,6.8,68.2,70.8,100,2698,274,72,1611,0,0,0,24.8,27,53.8,607.2,59.5,37.6,0,611.2,59.2,42.8,0,38.5,0,73.7,0.17,0.3,1.7,49.9,57.3
1/19/2022 23:45,23.7,10.2,72,3.5,2,72.1,73.2,72.7,73.7,73,72.3,72.7,72,71.5,73.3,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,70.7,8.7,6.9,68.2,71.4,20,2409,274,75.2,1596,5.7,5.9,5.9,23.7,27,48.9,601.6,77.6,38.56,38.16,600.8,77.1,43.76,38.24,38.5,0,73.5,0.16,0.3,1.7,49.7,54
1/19/2022 23:50,22.9,10.2,71.9,5.7,0,72,73.1,72.7,73.7,73,72.3,72.6,71.9,71.5,73.2,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86,7.4,10.5,83.6,73,0,3031,342,88.2,1564,0,0,0,22.9,27,45,604.8,113.7,43.04,95.84,601.6,109.9,48.24,96,38.5,0,75.3,0.16,0.3,0.4,49.8,51.7
1/19/2022 23:55,22.5,10.4,71.9,5.1,0,71.9,73,72.7,73.6,72.9,72.3,72.5,71.8,71.4,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,84.9,8.6,11,85.8,79.3,0,3286,401,93.5,1622,0,0,0,22.5,27,46.4,618.4,115.2,42.08,100,612,110.6,49.2,100,38.5,0,77.4,0.17,0.3,0.1,50.2,51.9
1/20/2022 0:00,22.5,10.8,72,3.3,0,71.9,73,72.7,73.6,72.9,72.3,72.5,71.9,71.3,73.1,100,100,100,100,100,100,100,100,100,100,86,9.3,11.4,85.5,80.5,0,3415,433,96.4,1616,5.2,6,6,22.5,27,47.3,604,117,40.48,100,609.6,112.1,46.32,100,38.5,0,78.7,0.17,0.3,0.1,50.6,52.1
1/20/2022 0:05,22.5,10.7,72.2,4.7,0,72,73,72.7,73.6,72.9,72.3,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.3,9.6,11.6,85.8,80.9,0,3497,454,98.2,1613,0,0,0,22.5,27,48,606.4,118,42.4,100,603.2,113.5,46.64,100,38.5,0,79.8,0.17,0.3,0.1,50.8,56
1/20/2022 0:10,22.5,10.5,72.5,4.3,0,72,73,72.7,73.6,72.9,72.3,72.6,72.2,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.7,81.2,0,3521,460,99.7,1613,0,0,0,22.5,27,48,608,117.5,42.4,100,614.4,113.3,46.64,100,38.4,0,80.7,0.17,0.3,0.2,50.8,54.7
1/20/2022 0:15,22.4,10.2,72.8,3.8,0,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.3,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,81.3,0,3522,460,100,1607,5.2,6.2,6.2,22.4,27,47.8,610.4,117.1,41.76,100,609.6,112.6,46,100,38.4,0,81.2,0.16,0.3,0.2,50.7,52.8
1/20/2022 0:20,22.3,10.1,73.1,4.5,0,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73.2,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,84.7,9.5,11.7,85.9,81.5,0,3521,460,100,1601,0,0,0,22.3,27,48,608,116.7,40.8,95.68,608.8,111.9,46,96.08,38.4,0,81.7,0.17,0.3,0.1,50.7,51.9
1/20/2022 0:25,22.2,9.9,73.4,4.1,0,72.2,73.2,72.9,73.6,72.9,72.2,72.8,72.6,71.5,73.2,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,85,9.5,11.7,85.6,81.6,0,3521,460,100,1601,0,0,0,22.2,27,48.3,608,115.9,40.8,74.48,611.2,111.2,46.64,74.8,38.3,0,82.1,0.17,0.3,0.1,50.9,52
