Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/20/2022 0:30,22.2,9.7,73.6,4.3,0,72.3,73.2,72.9,73.7,73,72.3,72.9,72.7,71.6,73.3,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,85.1,9.3,11.8,85.7,81.7,0,3521,460,100,1613,5.8,6.1,6.1,22.2,27,47.8,608,108.8,39.84,37.68,610.4,102.1,46.64,38,38.3,0,82.1,0.17,0.3,0.1,51.2,52.2
1/20/2022 0:35,22.1,9.8,73.8,3.2,0.3,72.4,73.3,73,73.7,73,72.3,73,72.9,71.7,73.4,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,84.7,13.2,8.5,85.9,81.4,2.8,3106.5,370.5,88.7,1618,0,0,0,22.1,27,47.9,614.4,69.8,38.24,2.16,608.8,65.4,43.44,2.08,38.3,0,80.8,0.17,0.3,0.1,51.5,52.3
1/20/2022 0:40,22.1,9.1,74,0,7.1,72.4,73.3,73,73.8,73.1,72.3,73.1,73,71.8,73.4,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,78.5,11.4,10.8,81.7,80.8,71.3,3106.5,370.5,80.3,1606,0,0,0,22.1,27,48.1,606.4,56.2,37.6,0,599.2,55.4,44,0,38.2,0,78.7,0.17,0.3,0.1,51.8,52.5
1/20/2022 0:45,22.1,8.9,73.8,0,10,72.5,73.4,73.1,73.8,73.1,72.3,73.1,73,71.8,73.5,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,74.1,10.2,12,76.3,78,100,2883,315,80.8,1622,5.4,6,6,22.1,27,47.9,606.4,58.3,39.2,0,608.8,58,44.72,0,38.2,0,77.2,0.18,0.3,0.1,52.1,52.6
1/20/2022 0:50,22.1,8.8,73.6,0,10,72.5,73.4,73.1,73.9,73.2,72.3,73.2,73.1,71.9,73.6,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,71.6,10.2,12,73.5,75.5,100,2866,305,79.9,1621,0,0,0,22.1,27,47.9,608.8,58.4,39.2,0,608.8,58.1,43.12,0,38.2,0,76.3,0.18,0.3,0.1,52.4,52.9
1/20/2022 0:55,22,8.8,73.4,0,10,72.5,73.4,73.1,73.9,73.2,72.3,73.2,73,71.9,73.6,99,99,99,99,99,99,99,99,99,99,70.2,10.1,11.9,71.8,74,100,2844,302,79.5,1608,0,0,0,22,27,48,609.6,57.4,39.2,0,608.8,56.8,43.12,0,38.1,0,75.6,0.17,0.3,0.1,52.6,53.2
1/20/2022 1:00,21.9,8.8,73.1,0,10,72.5,73.4,73.1,73.9,73.2,72.4,73.1,72.9,71.9,73.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,69.3,10,11.9,70.8,73,100,2838.5,301,79.3,1611,5.1,5.9,5.9,21.9,27,47.8,608.8,56.3,39.2,0,601.6,55.8,44.4,0,38.1,0,75,0.18,0.3,0.1,52.9,53.4
1/20/2022 1:05,21.8,8.8,72.9,0,10,72.4,73.4,73.1,73.9,73.2,72.4,73.1,72.8,71.9,73.6,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,68.6,10,11.9,70,72.2,100,2838.5,301,79.2,0,0,0,0,21.8,27,48.1,609.6,55.3,38.24,0,612.8,55,44.4,0,38.1,0,74.5,0.17,0.3,0.1,53.1,53.6
1/20/2022 1:10,21.6,8.8,72.7,0,10,72.4,73.4,73,73.9,73.2,72.4,73,72.7,71.8,73.6,84,84,84,84,84,84,84,84,84,84,68.1,10,12,69.5,71.6,100,2839,301,79.4,1601,0,0,0,21.6,27,47.8,608,54.6,37.6,0,609.6,54,42.8,0,38.1,0,74,0.17,0.3,0,53.4,53.7
1/20/2022 1:15,21.6,8.8,72.3,0,10,72.3,73.3,73,73.9,73.2,72.4,72.9,72.5,71.8,73.5,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.7,10.3,11.4,69,71.2,100,2731,301,78.9,0,5.1,5.9,5.9,21.6,27,48,606.4,54,37.6,0,612,53.6,43.76,0,38.1,0,73.6,0.18,0.3,0.1,53.6,53.8
1/20/2022 1:20,21.6,8.9,72.1,0.2,8,72.2,73.3,72.9,73.9,73.1,72.4,72.9,72.4,71.7,73.5,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,66,11.3,6.4,68.4,71.3,80,2750,280,72.4,1608,0,0,0,21.6,27,48,606.4,55,37.6,4.48,606.4,54.8,44.4,4.56,38,0,73.2,0.18,0.3,0.1,53.9,53.9
1/20/2022 1:25,21.6,9,71.8,5.5,0,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.2,71.6,73.4,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,78.7,7.2,9.6,73.8,71.5,0,3197,380,83.7,1605,0,0,0,21.6,27,48,600,97.6,40.16,68.24,599.2,96,45.76,68.32,38,0,73.4,0.17,0.3,0.1,54.1,54
1/20/2022 1:30,21.4,9.1,71.7,5,0,72.1,73.2,72.8,73.8,73.1,72.4,72.7,72,71.5,73.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,85.8,8.3,10.9,85.2,76.9,0,3197,380,91.4,0,5.1,5.9,5.9,21.4,27,48.2,610.67,116,42.4,100,612.67,111.92,48.4,100,37.9,0,76.2,0.18,0.3,0.1,54.3,54.2
1/20/2022 1:35,21.3,9.5,71.8,3.8,0,72.1,73.2,72.8,73.8,73,72.4,72.6,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.7,9.1,11.3,85.9,80.4,0,3360,419,95.3,1621,0,0,0,21.3,27,48.2,605,117.12,39.2,100,614,112.25,46.4,100,37.7,0,78,0.18,0.3,0.1,54.6,54.4
1/20/2022 1:40,21.2,9.9,72,4.5,0,72.1,73.1,72.8,73.7,73,72.4,72.7,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.5,11.5,85.7,80.9,0,3455,446,97.5,1593,0,0,0,21.2,27,47.9,603.2,117.3,41.76,100,606.4,112.8,46.32,100,37.8,0,79.1,0.18,0.3,0.1,54.7,54.5
1/20/2022 1:45,21.3,9.8,72.2,4.4,0,72.1,73.1,72.8,73.7,73,72.4,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.6,81.1,0,3519,459,99,1598,5.4,6,6,21.3,27,48.2,605.6,116.9,42.4,100,606.4,112,47.92,100,37.7,0,79.9,0.17,0.3,0.1,55,54.6
1/20/2022 1:50,21.2,9.6,72.4,3.7,0,72.2,73.2,72.8,73.7,73,72.4,72.8,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.5,81.3,0,3522,460,100,1613,0,0,0,21.2,27,48.1,609.6,116.2,42.4,100,612,111,47.2,100,37.6,0,80.6,0.17,0.3,0.1,55.2,54.7
1/20/2022 1:55,21,9.4,72.7,4.6,0,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81.5,0,3521,460,100,1607,0,0,0,21,27,47.7,609.6,116,42.4,100,609.6,111.3,46,100,37.5,0,81.1,0.17,0.3,0.1,55.4,54.8
1/20/2022 2:00,21,9.3,73,4.3,0,72.3,73.3,73,73.8,73,72.4,72.9,72.7,71.6,73.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,84.8,9.6,11.7,85.8,81.7,0,3521.5,460,0,1607.5,5.3,6,6,21,27,48.2,607.2,116.4,42.4,98.4,605.6,111.8,45.36,98.4,37.4,0,81.6,0.17,0.3,0.1,55.6,54.9
1/20/2022 2:05,21.1,9.2,73.3,4.1,0,72.4,73.3,73,73.8,73.1,72.4,73,72.8,71.7,73.4,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,85.3,9.6,11.6,85.6,81.7,0,3521.5,460,0,0,0,0,0,21.1,27,47.9,606.4,117.5,42.4,81.68,604.8,113.2,47.28,81.76,37.3,0,81.9,0.17,0.3,0.1,55.8,55
1/20/2022 2:10,20.9,9.1,73.6,4.5,0,72.4,73.3,73,73.8,73.1,72.4,73,72.9,71.8,73.5,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,84.6,9.2,11.8,85.9,81.9,0,3521,460,0,1618,0,0,0,20.9,27,48,612,114.6,42.4,47.92,608.8,108.3,47.28,48.72,37.2,0,82.2,0.17,0.3,0.1,56,55.1
1/20/2022 2:15,20.8,9,73.8,4,0,72.5,73.4,73.1,73.9,73.1,72.4,73.1,73,71.8,73.5,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,85.2,12.1,9.7,85.9,81.8,0,3521,460,0,1627,5.7,5.9,5.9,20.8,27,48,616.8,81.3,38.88,6.88,612.8,75.4,43.76,6.96,37.2,0,81.4,0.17,0.3,0.1,56.1,55.3
1/20/2022 2:20,20.8,8.8,74,0,5.2,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,81.3,12.5,9.9,83.8,81.2,52.5,2852,302,0,1610,0,0,0,20.8,27,47.8,605.6,58.1,37.6,0,606.4,56.8,42.8,0,37.2,0,79.3,0.17,0.3,0.1,56.3,55.4
1/20/2022 2:25,20.8,8.3,73.9,0,10,72.6,73.5,73.2,74,73.3,72.4,73.3,73.2,71.9,73.7,82,82,82,82,82,82,82,82,82,82,75,10.3,12,77.4,79.2,100,2900,314,0,1611,0,0,0,20.8,27,48.1,608,56.1,37.6,0,608,55.2,42.8,0,37.1,0,77.6,0.17,0.3,0.1,56.5,55.5
1/20/2022 2:30,22.5,8.3,73.7,0,10,72.6,73.5,73.2,74,73.3,72.5,73.3,73.3,72,73.7,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,72,10.2,12,74.1,76.1,100,2877,309,0,1331,2.2,3.6,3.6,22.5,27,59.5,472.8,56.5,79.92,0,468.8,55.3,77.44,0,37,0,76.7,0.16,0.1,0.1,56.7,55.6
1/20/2022 2:35,26.2,8.6,73.5,0,10,72.6,73.6,73.2,74.1,73.3,72.5,73.3,73.2,72,73.8,100,100,100,100,100,100,100,100,100,100,70.4,10.1,12,72.2,74.4,100,2842,301.5,0,1715,0,0,0,26.2,27,68.9,724,58,72.72,0,699.2,56.8,82.24,0,37,0,75.8,0.27,0.3,0.1,56.9,55.6
1/20/2022 2:40,27.3,9,73.3,0,10,72.6,73.6,73.2,74.1,73.3,72.5,73.3,73.1,72.1,73.8,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,70.9,73.2,100,2842,301.5,0,0,0,0,0,27.3,27,67.8,616,61.5,36.56,0,635.2,61.2,43.44,0,36.9,0,75.1,0.22,0.3,0.1,57,55.7
1/20/2022 2:45,26.1,9.1,73,0,10,72.6,73.6,73.2,74.1,73.4,72.5,73.3,73,72,73.9,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,68.6,10,11.9,70.1,72.4,100,2824,298,0,1585,4.2,4.8,4.8,26.1,27,63.8,604,63.42,40.67,0,602,63.42,46,0,36.9,0,74.7,0.2,0.3,0.4,56.9,59
1/20/2022 2:50,24.1,9,72.8,0,10,72.6,73.5,73.1,74.1,73.3,72.6,73.2,72.9,72,73.8,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,68.2,10,11.9,69.5,71.8,100,2825,299,0,1638,0,0,0,24.1,27,59.2,610,63,37.6,0,619,62.88,44.4,0,36.8,0,74.3,0.19,0.3,1.6,54.3,62.5
1/20/2022 2:55,22.6,9,72.6,0,10,72.5,73.5,73.1,74.1,73.3,72.6,73.1,72.7,71.9,73.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,67.8,9.9,12,69.1,71.3,100,2836,301,0,1607,0,0,0,22.6,27,53.9,606.4,61.1,38.48,0,604.8,60.7,42.96,0,36.7,0,74.1,0.18,0.3,1.7,51.7,58.4
1/20/2022 3:00,21.5,8.8,72.4,0,10,72.4,73.4,73,74.1,73.3,72.6,73,72.5,71.8,73.7,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,67.5,10,12,68.8,70.9,100,2802,294,0,1592,5.6,5.9,5.9,21.5,27,48.6,608,58.7,39.44,0,607.2,58.2,44.88,0,36.7,0,73.8,0.17,0.3,1.6,50.7,54.3
1/20/2022 3:05,20.7,8.7,72.2,0,10,72.4,73.4,73,74,73.2,72.6,72.9,72.4,71.8,73.6,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,66.2,11.5,7.6,68.4,71,100,2802,294,0,0,0,0,0,20.7,27,44.9,608.8,56.2,39.12,0,609.6,55.8,45.84,0,36.6,0,73.5,0.17,0.3,0.2,50.6,52
1/20/2022 3:10,20.4,8.6,72,1.2,4,72.3,73.4,72.9,74,73.2,72.6,72.8,72.2,71.7,73.5,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,65.6,10.3,5,67.1,71.5,40,2435,224,0,1620,0,0,0,20.4,27,46.2,608,58.4,38.16,14.4,608.8,58.5,44.24,14.24,36.7,0,73.2,0.18,0.3,0.1,50.9,52.2
1/20/2022 3:15,20.4,8.7,71.8,6.2,0,72.2,73.3,72.9,73.9,73.1,72.6,72.7,72,71.6,73.4,82,82,82,82,82,82,82,82,82,82,82.9,7,10,78.2,71.6,0,2878,309,0,1591,5.1,5.8,5.8,20.4,27,47.5,599.2,109,41.36,84.56,599.2,105.3,46.8,83.44,36.6,0,73.8,0.18,0.3,0.2,51.2,53.7
1/20/2022 3:20,20.2,8.9,71.8,4.8,0,72.1,73.2,72.8,73.9,73.1,72.6,72.7,71.9,71.5,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.5,8.3,10.9,85.3,78.1,0,3217,382,0,1624,0,0,0,20.2,27,48,616.8,116,41.68,100,615.2,112,48.4,100,36.6,0,76.5,0.18,0.3,0.8,51.2,56.6
1/20/2022 3:25,19.9,9.2,71.8,3.7,0,72.1,73.2,72.8,73.8,73,72.5,72.6,71.9,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.9,9.1,11.3,85.7,80.4,0,3383,425,0,1604,0,0,0,19.9,27,47.8,601.6,117.4,39.68,100,605.6,113,46.16,100,36.5,0,78,0.17,0.3,0.8,50.8,54
1/20/2022 3:30,19.8,9.7,72,4.5,0,72.1,73.2,72.8,73.8,73,72.5,72.7,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.4,11.6,85.8,81,0,3482,450,0,1596,5.2,5.9,5.9,19.8,27,48.1,608,117.1,42.32,100,600.8,112.6,48.4,100,36.3,0,79.2,0.17,0.3,0.8,50.6,52.4
1/20/2022 3:35,19.7,9.5,72.2,4,0,72.1,73.2,72.9,73.8,73,72.5,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.7,85.6,81.2,0,3521,460,0,1613,0,0,0,19.7,27,48.1,612.8,116.2,40.4,100,612,112,48.4,100,36.1,0,80,0.17,0.3,0.3,50.5,51.7
1/20/2022 3:40,19.6,9.2,72.5,4,0,72.2,73.2,72.9,73.8,73,72.5,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,85.6,81.4,0,3522,460,0,1593,0,0,0,19.6,27,47.8,601.6,116.9,40.72,100,606.4,111.5,48.4,100,35.9,0,80.6,0.17,0.3,0.1,50.8,51.8
1/20/2022 3:45,19.5,9,72.7,4.6,0,72.3,73.3,73,73.8,73,72.5,72.8,72.5,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,81.6,0,3521,460,0,1600,5.3,6,6,19.5,27,48,608,116.1,42,100,605.6,111.5,48.4,100,35.9,0,81.1,0.17,0.3,0.1,51.1,52
1/20/2022 3:50,19.3,8.9,73,4.1,0,72.3,73.3,73,73.8,73,72.5,72.8,72.6,71.6,73.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,85.1,9.6,11.7,85.6,81.6,0,3521,460,0,1609,0,0,0,19.3,27,48,607.2,116,42,98.56,614.4,111,48.4,98.64,35.9,0,81.5,0.17,0.3,0.1,51.4,52.1
1/20/2022 3:55,19.2,8.9,73.3,4.4,0,72.4,73.4,73,73.9,73.1,72.5,72.9,72.8,71.6,73.4,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,85.1,9.6,11.7,85.7,81.7,0,3522,460,0,1608,0,0,0,19.2,27,48.1,607.2,116,42,79.52,608.8,111,46.8,79.68,35.7,0,81.8,0.17,0.3,0.1,51.7,52.3
1/20/2022 4:00,19,8.8,73.6,4.5,0,72.4,73.4,73.1,73.9,73.1,72.5,73,72.9,71.7,73.4,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,84.8,9.2,11.8,85.8,81.9,0,3521.5,460,0,1622,5.6,6,6,19,27,48.1,613.6,113.5,41.68,45.6,612.8,107.4,46.16,45.6,35.6,0,82,0.17,0.3,0.1,52,52.4
1/20/2022 4:05,18.8,8.7,73.8,4.2,0,72.5,73.5,73.1,73.9,73.2,72.5,73.1,73,71.8,73.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,85.2,12.1,9.4,85.7,81.7,0,2935,320,0,1616.5,0,0,0,18.8,27,47.7,612.8,79.1,38.16,5.76,612,73.5,44.56,5.68,35.5,0,81.1,0.17,0.3,0.1,52.3,52.7
1/20/2022 4:10,18.9,8.4,73.9,0,3.3,72.6,73.5,73.2,74,73.2,72.5,73.2,73.1,71.9,73.6,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,82.5,12.8,8.5,84.6,80.9,33.6,2935,320,0,0,0,0,0,18.9,27,48.1,552.8,58.9,40,0,561.6,57.5,45.36,0,35.4,0,79,0.17,0.2,0.1,52.6,53
1/20/2022 4:15,21.9,8,73.9,0,9.8,72.6,73.6,73.2,74,73.3,72.5,73.2,73.2,71.9,73.7,77,77,77,77,77,77,77,77,77,77,75.6,10.1,12,78.1,79.8,98.4,2841,302,0,886,2.6,3.8,3.7,21.9,27,64.4,497.6,59,92.56,0,482.4,57,94.72,0,35.3,0,77.6,0.18,0.1,0.1,52.8,53.2
1/20/2022 4:20,25.2,8.4,73.7,0,10,72.7,73.6,73.2,74.1,73.3,72.5,73.3,73.2,72,73.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,72.4,10.1,12,74.6,76.5,100,2865,307,0,1787,0,0,0,25.2,27,69.7,721.6,60.1,60.72,0,711.2,59.5,71.68,0,35.1,0,76.4,0.28,0.3,0.1,53.1,53.4
1/20/2022 4:25,25.5,8.6,73.5,0,10,72.7,73.6,73.3,74.1,73.3,72.6,73.3,73.2,72,73.9,98,98,98,98,98,98,98,98,98,98,70.7,10.1,12,72.5,74.6,100,2839,301,0,1685,0,0,0,25.5,27,67.3,599.2,63.2,36.48,0,606.4,63.2,41.92,0,34.8,0,75.6,0.21,0.3,0.1,53.3,54.6
1/20/2022 4:30,23.5,8.6,73.3,0,10,72.7,73.6,73.2,74.1,73.4,72.6,73.3,73.1,72,73.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69.6,10.1,11.9,71.2,73.5,100,2832,300,0,1602,4.3,4.9,4.9,23.5,27,63,611.2,63.9,40.32,0,607.2,63.7,46.08,0,34.7,0,75.1,0.2,0.3,1.5,52.6,64.5
1/20/2022 4:35,21.8,8.6,73,0,10,72.6,73.6,73.2,74.1,73.4,72.6,73.2,73,72,73.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,68.9,10.1,11.9,70.4,72.6,100,2827,299,0,1626,0,0,0,21.8,27,58,604.8,62.2,37.44,0,612,61.8,44.16,0,34.6,0,74.7,0.19,0.3,1.8,51.1,61.1
1/20/2022 4:40,20.2,8.4,72.8,0,10,72.6,73.6,73.2,74.1,73.4,72.6,73.1,72.8,71.9,73.8,92,92,92,92,92,92,92,92,92,92,68.3,10,12,69.7,71.9,100,2816,297,0,1597,0,0,0,20.2,27,52.2,605.6,60,39.36,0,601.6,59.5,43.84,0,34.5,0,74.4,0.17,0.3,1.8,50.4,57.3
1/20/2022 4:45,19,8.3,72.7,0,10,72.6,73.6,73.1,74.1,73.3,72.6,73.1,72.7,71.9,73.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,67.8,9.9,11.9,69.2,71.4,100,2815,296,0,1595,5.7,6,6,19,27,46.7,608.8,57.7,40,0,608.8,57.2,44.8,0,34.4,0,74,0.16,0.3,1.4,50.1,53.4
1/20/2022 4:50,18.5,8.2,72.4,0,10,72.5,73.5,73.1,74.1,73.3,72.6,73,72.5,71.8,73.7,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,67.6,10.2,11.7,68.8,71,100,2848,303,0,1593,0,0,0,18.5,27,45,609,55.5,38.4,0,605.6,55.2,44.8,0,34.2,0,73.6,0.17,0.3,0.1,50.4,52.4
1/20/2022 4:55,18.3,8.1,72.2,0.1,8,72.4,73.5,73,74.1,73.3,72.6,72.9,72.3,71.7,73.6,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,66.2,11.7,7.1,68.4,71.1,80,2718,277,0,1612,0,0,0,18.3,27,46.9,612,54.4,38.4,0.24,607.2,54.2,44.8,0.32,34.2,0,73.3,0.18,0.3,0.1,50.7,52.6
1/20/2022 5:00,18.3,8.1,71.9,5.1,0,72.3,73.4,72.9,74,73.2,72.6,72.8,72.2,71.6,73.5,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,76.8,7.7,8.8,72.1,71.4,0,2910,319,0,1249.5,5,5.7,5.7,18.3,27,48.4,544.8,91.6,42.16,58.24,553.6,90.5,49.12,58.32,34.1,0,73.2,0.17,0.3,0.1,51,55
1/20/2022 5:05,21.9,8.3,71.7,5.4,0,72.3,73.4,72.9,73.9,73.1,72.6,72.7,72,71.5,73.4,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,85.7,8,10.8,85,75.6,0,3344,414,0,1756,0,0,0,21.9,27,64,509.6,116.3,96.96,100,491.2,116.9,96.08,100,33.9,0,75.2,0.19,0.1,0.1,51.3,56.8
1/20/2022 5:10,25,8.6,71.8,4.4,0,72.2,73.3,72.9,73.9,73.1,72.6,72.7,72,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.4,8.9,11.2,86,80.2,0,3447,441,0,1726,0,0,0,25,27,69.3,714.4,112.2,65.76,100,693.6,111,78,100,33.7,0,77.4,0.27,0.3,0.1,51.6,56.6
1/20/2022 5:15,24.8,9.1,71.9,4.5,0,72.2,73.3,72.8,73.8,73,72.6,72.6,72,71.4,73.3,100,100,100,100,100,100,100,100,100,100,84.5,9.4,11.5,85.7,81,0,3447,441,0,0,3.8,4.3,4.3,24.8,27,68.3,608.8,119.8,37.92,100,632,114.4,45.52,100,33.6,0,79,0.21,0.3,1.2,51.5,65.3
1/20/2022 5:20,22.8,9.7,72.1,3.7,0,72.2,73.3,72.9,73.8,73,72.6,72.7,72.2,71.4,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.4,81.1,0,3518,459,0,1587,0,0,0,22.8,27,64.5,602.4,120.2,42.4,100,596.8,116.1,48,100,33.5,0,80,0.2,0.3,1.8,50.5,64.6
1/20/2022 5:25,21,9.5,72.3,4.3,0,72.3,73.3,72.9,73.8,73,72.6,72.7,72.3,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81.4,0,3521,460,0,1623,0,0,0,21,27,59.7,616,118.1,40.48,100,618.4,113.8,48.32,100,33.2,0,80.7,0.19,0.3,2,50,60.9
1/20/2022 5:30,19.3,9.2,72.6,4.5,0,72.3,73.3,73,73.8,73,72.6,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.6,0,3522,460,0,1598,5.4,5.5,5.5,19.3,27,54,606.4,117.8,39.2,100,608,113.4,46.4,100,33.1,0,81.2,0.17,0.3,2,49.8,57.4
1/20/2022 5:35,18.3,9,72.9,4,0,72.4,73.4,73,73.9,73,72.6,72.9,72.6,71.6,73.4,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.7,85.5,81.6,0,3522,460,0,1596,0,0,0,18.3,27,47.8,604.8,117.4,40.8,100,599.2,113.2,46.08,100,33,0,81.6,0.16,0.3,2,49.7,53.7
1/20/2022 5:40,17.5,8.9,73.2,4.5,0,72.4,73.4,73.1,73.9,73.1,72.6,72.9,72.7,71.6,73.4,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,84.8,9.6,11.7,85.8,81.8,0,3521,460,0,1591,0,0,0,17.5,27,44.9,604.8,116.5,41.76,88.96,604.8,111.8,48.96,89.6,32.9,0,81.9,0.17,0.3,0.1,49.9,51.4
1/20/2022 5:45,17.4,8.7,73.4,4.3,0,72.5,73.5,73.1,73.9,73.1,72.6,73,72.8,71.7,73.5,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,85,9.4,11.8,85.7,81.9,0,3521,460,0,1622,5.6,6,6,17.4,27,46.9,612,114.9,41.76,62.72,612.8,109.2,48.32,62.72,32.8,0,82.1,0.18,0.3,0.1,50.3,51.7
1/20/2022 5:50,17.2,8.5,73.7,4.4,0,72.6,73.5,73.1,74,73.2,72.6,73,73,71.8,73.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,84.9,10.1,11.4,85.8,81.9,0,3381.5,425.5,0,1618.5,0,0,0,17.2,27,47.5,612.8,98.4,39.2,22.56,613.6,90.2,45.44,22.56,32.7,0,81.7,0.18,0.3,0.1,50.6,51.9
1/20/2022 5:55,17.2,8.3,73.9,2.9,0,72.6,73.6,73.2,74,73.2,72.6,73.1,73,71.8,73.6,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,85.9,13.7,6.4,85.6,81.5,0,3381.5,425.5,0,0,0,0,0,17.2,27,47.7,610.4,62.6,37.6,0,609.6,60,43.2,0,32.7,0,79.8,0.18,0.3,0.2,50.9,53.8
1/20/2022 6:00,17.1,7.7,73.8,2.5,0,72.7,73.6,73.2,74.1,73.3,72.6,73.2,73.1,71.9,73.7,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,85.1,12.6,3.2,86,80.6,0,2560.5,246,0,1607.5,4.9,5.8,5.8,17.1,27,48,603.2,58.9,37.6,0,604.8,58.2,43.2,0,32.7,0,77.9,0.17,0.3,0.4,51,56.1
1/20/2022 6:05,17.2,7.6,73.7,2.4,0,72.7,73.6,73.3,74.1,73.3,72.6,73.3,73.2,71.9,73.8,35,35,35,35,35,35,35,35,35,35,85.5,11.1,2.9,85.4,79.7,0,2560.5,246,0,0,0,0,0,17.2,27,48,607.2,57.6,39.84,0,603.2,56.8,43.2,0,32.6,0,76.7,0.18,0.3,0.4,50.9,54
1/20/2022 6:10,17,7.5,73.6,2.5,0,72.8,73.7,73.3,74.1,73.3,72.6,73.3,73.3,72,73.8,35,35,35,35,35,35,35,35,35,35,86.1,10.6,2.8,85.5,79,0,2339,206.5,0,1613,0,0,0,17,27,47.8,612.8,56.3,38.24,0,606.4,55.6,44.8,0,32.5,0,75.9,0.18,0.3,0.3,50.7,52.5
1/20/2022 6:15,16.9,7.5,73.2,2.3,0,72.7,73.7,73.3,74.2,73.4,72.6,73.3,73.3,72,73.9,35,35,35,35,35,35,35,35,35,35,86.6,10.2,2.8,85.7,78.7,0,2339,206.5,0,1613,4.9,5.6,5.6,16.9,27,48,602.4,55.3,37.6,0,613.6,54.9,43.52,0,32.5,0,75.2,0.18,0.3,0.1,50.6,51.9
1/20/2022 6:20,16.9,7.5,73,2,0,72.8,73.7,73.3,74.2,73.4,72.7,73.3,73.4,72,73.9,36,36,36,36,36,36,36,36,36,36,87.1,10.1,2.7,85.6,78.4,0,2292.5,199,0,1602.5,0,0,0,16.9,27,48,611.2,54.8,39.52,2.24,605.6,54,43.2,2,32.3,0,74.6,0.18,0.3,0.1,50.9,52.2
1/20/2022 6:25,16.7,7.5,72.7,2.2,0,72.8,73.7,73.3,74.2,73.4,72.7,73.4,73.4,72,73.9,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,87.3,9.8,3.3,85.7,78.3,0,2292.5,199,0,0,0,0,0,16.7,27,47.8,611.2,55.6,37.6,16.16,602.4,57.1,43.52,16,32.3,0,74,0.18,0.3,0.1,51.2,52.3
1/20/2022 6:30,16.7,7.6,72.4,2.9,0,72.8,73.7,73.3,74.2,73.4,72.7,73.4,73.4,72,74,59,59,59,59,59,59,59,59,59,59,85,8.3,6.3,84.9,78.5,0,2394,216,0,1596,4.8,5.7,5.7,16.7,27,48,598.4,95.8,39.2,51.76,603.2,95.2,46.4,51.76,32,0,73.9,0.18,0.3,0,51.5,52.5
1/20/2022 6:35,16.7,7.8,72.3,3.7,0,72.8,73.7,73.3,74.2,73.4,72.7,73.4,73.4,72,74,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,84.5,7,9.8,84.9,80.4,0,3042,345.5,0,1610,0,0,0,16.7,27,48.3,605.6,114.7,42.4,92.64,612.8,110.3,48.96,92.24,31.9,0,76.2,0.18,0.3,0.1,51.8,52.6
1/20/2022 6:40,16.5,8,72.3,4.1,0,72.8,73.7,73.3,74.2,73.4,72.7,73.4,73.5,72,74,89,89,89,89,89,89,89,89,89,89,84.8,8.2,10.9,85.3,81.4,0,3042,345.5,0,0,0,0,0,16.5,27,48.2,609.6,117.2,42.4,100,610.4,113,46.4,100,31.8,0,78,0.18,0.3,0.1,52.1,52.8
1/20/2022 6:45,16.4,8.4,72.4,4.1,0,72.9,73.7,73.3,74.2,73.5,72.7,73.4,73.5,72,74.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,85.1,9.1,11.3,85.5,81.7,0,3385,425,0,1603,5.4,5.9,5.9,16.4,27,47.9,611.2,117.5,40.8,100,600.8,113.5,46.72,100,31.8,0,79.4,0.17,0.3,0.1,52.3,53.1
1/20/2022 6:50,16.3,8.8,72.7,4.6,0,72.9,73.8,73.3,74.3,73.5,72.7,73.5,73.6,72.1,74.1,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,85.7,82,0,3470,447,0,1597,0,0,0,16.3,27,48,608,117.5,40,100,609.33,113,48,100,31.7,0,80.3,0.17,0.3,0.1,52.6,53.3
1/20/2022 6:55,16.2,8.5,72.9,4.1,0,73,73.8,73.4,74.3,73.5,72.8,73.5,73.6,72.1,74.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,85.4,9.7,11.7,85.6,82.1,0,3516,459,0,1596,0,0,0,16.2,27,48,603,117.38,41.2,100,611,112.12,48.8,100,31.6,0,81,0.17,0.3,0.1,52.8,53.5
1/20/2022 7:00,16,8.3,73.2,4.3,0,73,73.8,73.4,74.3,73.6,72.8,73.6,73.7,72.2,74.2,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,85.1,9.6,11.7,85.7,82.3,0,3521,460,0,1602.5,5.3,5.8,5.8,16,27,48.1,611.2,116.5,42.08,87.84,612.8,111.7,46.72,87.84,31.6,0,81.6,0.17,0.3,0.1,53.1,53.7
1/20/2022 7:05,15.9,8.1,73.5,4.5,0,73.1,73.9,73.4,74.4,73.6,72.8,73.7,73.8,72.2,74.2,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,84.8,9.2,11.8,85.8,82.3,0,3521,460,0,1600,0,0,0,15.9,27,47.9,611.2,114.3,39.84,57.28,607.2,108.7,45.76,57.52,31.5,0,82.1,0.17,0.3,0.1,53.3,53.8
1/20/2022 7:10,15.8,7.9,73.8,4.3,0,73.1,73.9,73.5,74.4,73.6,72.8,73.7,73.9,72.3,74.3,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,84.9,11.3,10.3,85.7,82.3,0,3521,460,0,0,0,0,0,15.8,27,47.9,605.33,82.67,38.67,10.27,613.33,76.25,45.87,9.93,31.4,0,81.7,0.17,0.3,0.1,53.6,53.9
1/20/2022 7:15,15.9,7.4,74.1,0.5,3.8,73.2,74,73.5,74.4,73.7,72.8,73.8,73.9,72.3,74.4,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,82.7,12.7,9.2,84.7,81.8,38.2,2991,333,0,1613,5,5.8,5.8,15.9,27,47.9,614,56.62,39.2,0,606,55.12,43.2,0,31.3,0,79.7,0.17,0.3,0.1,53.8,54
1/20/2022 7:20,16,7.2,74.1,0,10,73.2,74,73.6,74.5,73.7,72.8,73.8,74,72.4,74.4,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,77,10.4,12,79.3,80.6,99.6,2913,317,0,1615,0,0,0,16,27,48,612,58.1,37.92,0,608,57.5,43.2,0,31.2,0,77.7,0.18,0.3,0.1,54,54.1
1/20/2022 7:25,16.2,7.1,73.8,0,10,73.3,74.1,73.6,74.5,73.7,72.9,73.9,74,72.5,74.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,73.9,10.3,12,75.8,77.7,100,2873,309,0,1617,0,0,0,16.2,27,48.1,604,58.33,37.92,0,608.67,57.83,42.93,0,31,0,76.6,0.18,0.3,0.1,54.2,54.2
1/20/2022 7:30,16.2,7.2,73.7,0,10,73.3,74.1,73.6,74.5,73.8,72.9,73.9,74,72.5,74.5,100,100,100,100,100,100,100,100,100,100,72.2,10.1,12,73.8,75.9,100,2840,302,0,1589,5.2,5.7,5.7,16.2,27,48.1,610,57.5,40.16,0,603,56.75,44.8,0,30.9,0,75.9,0.18,0.3,0.1,54.4,54.4
1/20/2022 7:35,16.2,7.2,73.4,0,10,73.2,74.1,73.6,74.5,73.8,72.9,73.8,73.9,72.5,74.5,100,100,100,100,100,100,100,100,100,100,71.1,10.1,12,72.6,74.8,100,2834,300,0,1615,0,0,0,16.2,27,47.9,612,56.4,37.92,0,611.2,55.9,44.8,0,30.8,0,75.4,0.18,0.3,0.1,54.6,54.6
1/20/2022 7:40,16.3,7.2,73.2,0,10,73.2,74.1,73.5,74.5,73.8,72.9,73.8,73.7,72.4,74.5,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.7,74,100,2831,300,0,1614,0,0,0,16.3,27,48,602.4,55.4,37.6,0,604.8,55.1,42.56,0,30.7,0,74.9,0.18,0.3,0.1,54.9,54.7
1/20/2022 7:45,16.6,7.2,73,0,10,73.1,74,73.5,74.5,73.8,73,73.7,73.5,72.4,74.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,69.7,10,11.9,71,73.3,100,2824,298,0,1586,5.1,5.7,5.7,16.6,27,47.9,606.4,54.8,39.52,0,605.6,54,44.48,0,30.6,0,74.6,0.18,0.3,0.1,55.1,54.8
1/20/2022 7:50,16.6,7.3,72.8,0,10,73.1,74,73.5,74.5,73.7,72.9,73.6,73.4,72.3,74.4,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,69.3,10,11.9,70.6,72.8,100,2822,298,0,1613,0,0,0,16.6,27,48,611.2,54,38.24,0,616,53.6,45.76,0,30.6,0,74.3,0.18,0.3,0.1,55.2,54.9
1/20/2022 7:55,16.8,7.4,72.5,0,10,73,74,73.4,74.5,73.7,73,73.5,73.2,72.3,74.3,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,69,9.9,12,70.2,72.4,100,2821,298,0,1605,0,0,0,16.8,27,48.1,604,54.1,36.96,0,608,53.6,42.88,0,30.6,0,74,0.18,0.3,0.1,55.4,54.9
1/20/2022 8:00,16.8,7.5,72.3,0,10,72.9,73.9,73.4,74.4,73.7,72.9,73.5,73.1,72.2,74.3,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,68.5,10.7,10.7,69.8,72,100,2719.5,278,0,1609,5.1,5.7,5.7,16.8,27,47.9,606.4,56.8,39.84,0,608,56.3,45.44,0,30.6,0,73.8,0.18,0.3,0.1,55.6,55
1/20/2022 8:05,16.8,7.5,72.1,0,10,72.8,73.8,73.3,74.4,73.6,72.9,73.4,72.9,72.1,74.2,44,44,44,44,44,44,44,44,44,44,66.2,12,5,69,72.3,100,2719.5,278,0,0,0,0,0,16.8,27,47.9,612.8,57.8,37.92,0,616,57.3,43.52,0,30.6,0,73.6,0.18,0.3,0.1,55.8,55.1
1/20/2022 8:10,17,7.6,71.9,4.5,0,72.7,73.8,73.2,74.3,73.6,72.9,73.3,72.7,72,74.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,74.5,7.4,8.3,70.8,72.7,0,2545,244,0,1606,0,0,0,17,27,47.9,594.4,84.4,38.24,48.56,595.2,83.8,44.48,48.96,30.6,0,73.5,0.17,0.3,0.1,56,55.2
1/20/2022 8:15,17,7.7,71.8,5.3,0,72.7,73.7,73.2,74.3,73.5,72.9,73.1,72.6,71.9,74,92,92,92,92,92,92,92,92,92,92,86.1,7.7,10.6,84.8,75.4,0,3098,357,0,1588,5,5.7,5.7,17,27,48.3,605.6,115,42.4,97.28,609.6,110.7,48.32,97.28,30.7,0,75.6,0.18,0.3,0.1,56.1,55.3
1/20/2022 8:20,19.2,7.9,71.9,4.4,0,72.6,73.7,73.1,74.2,73.5,72.9,73.1,72.5,71.8,73.9,100,100,100,100,100,100,100,100,100,100,85.3,8.8,11.1,86.1,80.4,0,3296,404,0,886,0,0,0,19.2,27,60.5,428,117.7,85.68,100,430.4,116.6,87.36,100,31,0,77.3,0.16,0.1,0.1,56.3,55.4
1/20/2022 8:25,22.9,8.1,72.1,4.4,0,72.6,73.7,73.1,74.2,73.4,72.9,73.1,72.5,71.8,73.8,100,100,100,100,100,100,100,100,100,100,84.6,9.3,11.5,85.6,81.2,0,3436,439,0,1648,0,0,0,22.9,27,69.6,708,110.9,78.24,100,681.6,110.4,85.52,100,31.2,0,78.9,0.27,0.3,0.1,56.5,55.5
1/20/2022 8:30,23.5,8.2,72.4,3.7,0,72.6,73.7,73.2,74.2,73.4,72.9,73.1,72.7,71.8,73.8,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.4,81.4,0,3507.5,456.5,0,1782,3.6,4.1,4.1,23.5,27,69.6,635.2,117.1,39.52,100,654.4,112.1,49.6,100,31.6,0,80.3,0.23,0.3,0.1,56.6,55.6
1/20/2022 8:35,22.1,8.2,72.8,4.5,0,72.7,73.7,73.2,74.1,73.4,72.8,73.1,72.8,71.8,73.8,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81.7,0,3507.5,456.5,0,1602,0,0,0,22.1,27,65.7,599.2,120.7,41.04,100,598.4,116.4,44.96,100,32.2,0,81.1,0.2,0.3,1,56,63.1
1/20/2022 8:40,20.5,8.4,73.1,4.4,0,72.7,73.7,73.2,74.1,73.4,72.8,73.2,72.9,71.8,73.8,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,84.7,9.6,11.6,85.7,81.8,0,3521,460,0,1606,0,0,0,20.5,27,60.9,603.2,120,42,94.16,604.8,115.7,47.84,93.44,33.1,0,81.8,0.19,0.3,1.7,52.9,63.5
1/20/2022 8:45,19,8.2,73.5,4.1,0,72.8,73.7,73.3,74.2,73.4,72.8,73.3,73,71.9,73.8,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,85.3,9.3,11.7,85.6,81.9,0,3522,460,0,1607,5.3,5.4,5.4,19,27,55.3,611.2,117.5,42,64.72,616,112.6,46.56,64.48,33.8,0,82.3,0.18,0.3,1.7,51.2,59.2
1/20/2022 8:50,18,8,73.8,4.4,0,72.8,73.8,73.3,74.2,73.4,72.8,73.3,73.2,71.9,73.9,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,84.9,10.8,10.9,85.7,81.9,0,3521,460,0,1614,0,0,0,18,27,49.3,616,96.2,39.44,17.6,610.4,89.8,44.64,17.28,34.9,0,82.2,0.17,0.3,1.7,50.6,55.1
1/20/2022 8:55,17.3,7.7,74.2,0.7,3.8,72.9,73.8,73.4,74.2,73.5,72.8,73.4,73.2,72,73.9,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,82.3,12.6,10.2,84.2,81.6,38,3074,350,0,1591,0,0,0,17.3,27,44.9,600.8,60,37.84,0,601.6,58.3,43.68,0,36.1,0,80.5,0.16,0.3,0.4,50.5,52.1
1/20/2022 9:00,17.1,7.2,74.2,0,9.9,72.9,73.9,73.4,74.2,73.5,72.8,73.5,73.3,72.1,74,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,76.5,10.7,12,78.7,80,99.5,2940,322.5,0,1609.5,5.5,6,6,17.1,27,46.5,607.2,55.6,38.8,0,615.2,54.9,45.28,0,37.4,0,78.6,0.18,0.3,0.1,50.8,52.2
1/20/2022 9:05,17.1,7,74.1,0,10,73,73.9,73.5,74.2,73.6,72.8,73.5,73.4,72.2,74,100,100,100,100,100,100,100,100,100,100,73.6,10.4,12,75.5,77.2,100,2940,322.5,0,0,0,0,0,17.1,27,47.1,611.2,55.4,38.8,0,608.8,54.9,43.36,0,38.6,0,77.3,0.17,0.3,0.1,51.1,52.4
1/20/2022 9:10,17.3,7,73.8,0,10,73,73.9,73.5,74.3,73.6,72.8,73.5,73.4,72.2,74.1,100,100,100,100,100,100,100,100,100,100,72,10.2,12,73.6,75.5,100,2845.5,303,0,1609.5,0,0,0,17.3,27,47.7,606.4,57.8,38.8,0,604,57.4,44,0,39.9,0,76.5,0.18,0.3,0.3,51.3,56.7
1/20/2022 9:15,17.4,7.1,73.7,0,10,72.9,73.9,73.4,74.3,73.6,72.8,73.5,73.3,72.2,74.1,100,100,100,100,100,100,100,100,100,100,70.9,10.1,11.9,72.4,74.4,100,2845.5,303,0,0,5.1,5.7,5.7,17.4,27,48,608,57.4,39.76,0,606.4,56.9,45.28,0,41,0,76,0.18,0.3,0.5,51.3,55.3
1/20/2022 9:20,17.7,7.1,73.5,0,10,72.9,73.9,73.4,74.3,73.6,72.9,73.5,73.2,72.2,74.1,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.5,73.6,100,2829,299,0,1611,0,0,0,17.7,27,48.1,610.4,56.5,37.84,0,613.6,56,44.64,0,42.4,0,75.6,0.18,0.3,0.5,51.1,53.4
1/20/2022 9:25,18,7.2,73.3,0,10,72.9,73.9,73.4,74.3,73.6,72.9,73.4,73.1,72.2,74.1,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,70.9,72.9,100,2826,297,0,1604,0,0,0,18,27,48,606.67,55.25,37.2,0,603.33,55.08,43.47,0,44.1,0,75.2,0.17,0.3,0.3,50.9,52
1/20/2022 9:30,18.3,7.2,73,0,10,72.8,73.8,73.4,74.3,73.6,72.9,73.4,72.9,72.1,74,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,69.1,10,11.9,70.4,72.5,100,2829,299,0,1590,5,5.9,5.9,18.3,27,48,606,54.62,37.6,0,607,54,44.4,0,45.7,0,75,0.18,0.3,0.1,50.9,51.7
1/20/2022 9:35,18.4,7.2,72.9,0,10,72.7,73.8,73.3,74.3,73.6,72.9,73.3,72.8,72.1,74,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,68.8,10,11.9,70,72.1,100,2820,298,0,1599,0,0,0,18.4,27,48.2,608,54,38.8,0,611.2,53.8,44.96,0,47,0,74.7,0.18,0.3,0.1,51.1,51.9
1/20/2022 9:40,18.5,7.3,72.7,0,10,72.7,73.7,73.2,74.3,73.5,72.9,73.2,72.6,72,73.9,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,68.6,10,11.9,69.7,71.7,100,2820,298,0,1596,0,0,0,18.5,27,48,608,53.7,38.8,0,606.4,53.5,43.04,0,48.4,0,74.5,0.18,0.3,0.1,51.4,52.1
1/20/2022 9:45,20.4,7.3,72.6,0,10,72.6,73.7,73.2,74.2,73.5,72.9,73.1,72.5,71.9,73.8,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,68.3,9.9,12,69.4,71.4,100,2816,297,0,1592,2.1,3.6,3.6,20.4,27,61.1,608.67,54,38.8,0,610,53.83,44,0,50.1,0,74.3,0.22,0.3,0.1,51.7,52.2
1/20/2022 9:50,24.8,7.6,72.4,0,10,72.5,73.6,73.2,74.2,73.4,72.9,73.1,72.4,71.9,73.8,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,68,10.5,11,69.2,71.2,100,2838,304,0,1580,0,0,0,24.8,27,67.7,604,58.62,39.2,0,609,58.75,44.4,0,51.7,0,74.1,0.22,0.3,0.1,52,52.4
1/20/2022 9:55,25.4,7.8,72.2,0,10,72.4,73.6,73.1,74.1,73.4,72.9,73,72.3,71.8,73.7,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,66.5,12,6.1,68.7,71.4,100,2644,263,0,1614,0,0,0,25.4,27,66.2,610.4,62.7,40.4,0,612,62.8,45.6,0,53.2,0,74.1,0.21,0.3,0.2,52.2,54.1
1/20/2022 10:00,23.8,8,72.1,0,10,72.3,73.5,73.1,74.1,73.3,72.8,72.9,72.1,71.7,73.6,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,63.4,11.3,3.1,67.2,71.9,100,2326.5,215,0,1628,4.2,4.8,4.8,23.8,27,62.7,611.2,63.6,38.8,0,617.6,63.6,44.64,0,54.9,0,74.1,0.21,0.3,1.5,51.7,65.6
1/20/2022 10:05,22.2,8,72.1,3.5,2,72.3,73.4,73,74,73.3,72.8,72.8,72,71.7,73.5,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,70.4,8.3,6.2,66.8,72.5,20,2893,254.5,0,1605,0,0,0,22.2,27,58.2,600,83.62,38.8,46,602.4,79.5,43.36,37.04,56.5,0,74.2,0.19,0.3,1.6,50.6,62.1
1/20/2022 10:10,21.1,8.2,72,5.8,0,72.2,73.4,73,74,73.3,72.8,72.8,71.9,71.6,73.4,80,80,80,80,80,80,80,80,80,80,86.1,6.9,10.2,83.5,73,0,2893,254.5,0,1582,0,0,0,21.1,27,53.1,606.4,114.8,42.64,91.76,600.8,111.6,47.52,91.84,58.1,0,75.7,0.17,0.3,1.7,50.1,58.3
1/20/2022 10:15,20.3,8.1,72.2,4.2,0,72.2,73.3,72.9,73.9,73.2,72.7,72.7,71.9,71.6,73.3,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,86.2,8.3,10.9,85.6,79.4,0,3230,390,0,1603,5.6,5.8,5.8,20.3,27,49,612.8,116.7,40.4,100,608,112.4,47.52,100,60,0,77.7,0.17,0.3,1.7,50,54.8
1/20/2022 10:20,19.9,7.9,72.6,4.1,0,72.2,73.3,72.9,73.9,73.2,72.7,72.8,71.9,71.6,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,84.7,9.2,11.4,85.9,80.8,0,3390,427,0,1587,0,0,0,19.9,27,45.1,601.33,117.33,40.4,100,603.33,112.5,46.4,100,62,0,79.3,0.16,0.3,0.3,50,52.3
1/20/2022 10:25,20.1,7.9,72.9,3.9,0,72.2,73.3,73,73.9,73.1,72.7,72.8,72.1,71.6,73.3,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85.3,9.5,11.6,85.3,81.1,0,3474,448,0,1596,0,0,0,20.1,27,46.4,608,116.5,42,100,606,111.88,47.2,100,63.7,0,80.5,0.17,0.3,0.1,50.4,52.4
1/20/2022 10:30,20.3,7.8,73.3,4.4,0,72.2,73.3,73,73.9,73.2,72.7,72.9,72.3,71.6,73.3,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,84.7,9.6,11.7,85.7,81.3,0,3522,460,0,1604,5.2,6,6,20.3,27,47.6,616.8,115.8,42,81.28,612.8,111.3,48.8,81.28,65.2,0,81.2,0.17,0.3,0.1,50.7,52.6
1/20/2022 10:35,20.6,7.7,73.8,4.2,0,72.3,73.4,73.1,73.9,73.2,72.7,73.1,72.5,71.7,73.3,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,85,9.8,11.5,85.6,81.5,0,3521,460,0,1617,0,0,0,20.6,27,47.8,611.2,109.5,39.12,36.16,612,103,45.28,36.24,66.6,0,81.7,0.17,0.3,0.6,50.8,57
1/20/2022 10:40,20.6,7.7,74.2,0,5.8,72.4,73.4,73.1,73.9,73.2,72.7,73.2,72.6,71.8,73.3,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,79.8,12.7,11.1,82.6,81.1,58.4,2981,337,0,1606,0,0,0,20.6,27,47.9,607.2,67.4,37.52,0,607.2,64,43.36,0,68.2,0,80.9,0.17,0.3,0.8,50.5,54.9
1/20/2022 10:45,20.8,7.7,74.4,0,10,72.4,73.5,73.2,73.9,73.3,72.7,73.4,72.8,71.9,73.4,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,75.1,11,12,77.3,78.5,100,3007,337,0,1596,5.4,5.9,5.9,20.8,27,47.9,605.6,57.1,38.16,0,606.4,56.2,43.68,0,70.3,0,79.4,0.17,0.3,0.8,50.3,52.9
1/20/2022 10:50,20.9,7.5,74.5,0,10,72.5,73.5,73.2,74,73.3,72.7,73.5,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,72.6,10.5,12,74.4,76,100,2904,315,0,1596,0,0,0,20.9,27,47.9,608,55.3,38.8,0,608.8,55,44,0,72.1,0,78.3,0.17,0.3,0.5,50.2,51.7
1/20/2022 10:55,21.2,7.5,74.4,0,10,72.5,73.5,73.2,74,73.4,72.7,73.5,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,71.2,10.3,12,72.7,74.5,100,2870,308,0,1594,0,0,0,21.2,27,48.1,606.4,54.8,38.8,0,607.2,54,44,0,73.2,0,77.6,0.17,0.3,0.1,50.5,51.7
1/20/2022 11:00,21.3,7.6,74.2,0,10,72.5,73.5,73.2,74.1,73.4,72.7,73.5,72.8,72.1,73.6,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.6,73.5,100,2840,302,0,1593,5.1,6,6,21.3,27,47.8,609.6,54,39.76,0,608,53.8,44.96,0,73.3,0,77.1,0.17,0.3,0.1,50.8,51.9
1/20/2022 11:05,21.4,7.6,74,0,10,72.5,73.5,73.2,74.1,73.4,72.7,73.5,72.7,72.1,73.6,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,70.9,72.8,100,2829,300,0,1615,0,0,0,21.4,27,47.9,611.2,53.7,37.84,0,611.2,53.5,43.68,0,72.6,0,76.7,0.17,0.3,0.1,51.1,52
1/20/2022 11:10,21.7,7.7,73.8,0,10,72.4,73.5,73.2,74.1,73.4,72.7,73.4,72.7,72,73.6,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.3,72.2,100,2826,299,0,1596,0,0,0,21.7,27,48,604,54.4,37.84,0,603.2,54.3,43.36,0,71.7,0,76.3,0.17,0.3,0.1,51.4,52.2
1/20/2022 11:15,22,7.7,73.5,0,10,72.4,73.5,73.1,74.1,73.4,72.7,73.3,72.6,72,73.5,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,69.9,71.8,100,2822,298,0,1608,5.1,6,6,22,27,47.9,610.4,57.5,39.76,0,603.2,57.3,44.64,0,70.9,0,76.1,0.17,0.3,0.1,51.7,52.3
1/20/2022 11:20,22.1,7.8,73.4,0,10,72.3,73.4,73.1,74,73.4,72.7,73.3,72.4,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.5,71.5,100,2820,299,0,1614,0,0,0,22.1,27,48,612,57.5,38.48,0,616,57.2,44,0,70,0,75.8,0.17,0.3,0.1,52,52.6
1/20/2022 11:25,22.3,7.8,73.2,0,10,72.2,73.4,73,74,73.3,72.7,73.1,72.3,71.9,73.4,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.2,71.2,100,2819,297,0,1601,0,0,0,22.3,27,48.3,603.2,56.6,37.84,0,606.4,56.3,43.04,0,69,0,75.6,0.17,0.3,0.1,52.2,52.9
1/20/2022 11:30,22.3,7.9,73,0,10,72.2,73.3,73,73.9,73.3,72.7,73.1,72.2,71.8,73.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,67.9,10,11.9,69,70.9,100,2824,299,0,1589,5.5,6,6,22.3,27,48,608,55.4,39.44,0,605.6,55.3,44.64,0,68,0,75.4,0.17,0.3,0.1,52.5,53.1
1/20/2022 11:35,22.3,8,72.9,0,10,72.1,73.3,72.9,73.9,73.2,72.7,73,72.1,71.8,73.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,67.8,10,11.9,68.9,70.7,100,2819,297,0,1604,0,0,0,22.3,27,48,611.33,54.67,38.27,0,614,54.33,45.07,0,67.3,0,75.2,0.17,0.3,0.1,52.7,53.3
1/20/2022 11:40,24,8.1,72.7,0,10,72,73.2,72.9,73.8,73.2,72.7,72.9,72,71.7,73.2,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,67.7,9.9,11.9,68.7,70.6,100,2811,298,0,1597,0,0,0,24,27,59.5,673,54.5,40.5,0,665,54,46.8,0,66.5,0,74.9,0.23,0.3,0.1,53,53.4
1/20/2022 11:45,27.9,8.2,72.5,0,10,71.9,73.1,72.8,73.8,73.1,72.6,72.8,71.9,71.6,73.2,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,67.5,9.9,12,68.6,70.4,100,2835.5,300.5,0,1597.5,3,4,4,27.9,27,68.1,596,56.4,38,0,593.6,56.4,43.2,0,66.4,0,74.8,0.21,0.3,0.1,53.2,53.5
1/20/2022 11:50,29.2,8.4,72.3,0,10,71.8,73.1,72.8,73.7,73.1,72.6,72.7,71.8,71.5,73,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,67.2,10.8,10.3,68.5,70.3,100,2568,249,0,0,0,0,0,29.2,27,67.2,614.4,60.1,39.92,0,613.6,60.1,46.08,0,67.3,0,74.8,0.21,0.3,0.1,53.5,53.7
1/20/2022 11:55,28.1,8.6,72.2,0,10,71.8,73,72.7,73.7,73,72.6,72.6,71.6,71.5,73,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,65.5,11.7,5.3,67.8,70.7,100,2568,249,0,1631,0,0,0,28.1,27,64.2,608,62.6,37.68,0,610.4,62.6,43.84,0,68.2,0,74.7,0.2,0.3,0.1,53.7,55.8
1/20/2022 12:00,26.6,8.6,72.2,0,10,71.7,72.9,72.7,73.6,73,72.6,72.6,71.6,71.4,72.9,35,35,35,35,35,35,35,35,35,35,63.1,11.1,3,66.5,71.1,100,2298.5,202.5,0,1603,4.7,5.1,5.1,26.6,27,60.1,603.2,62.7,38.96,0,605.6,62.6,43.2,0,68.6,0,74.7,0.18,0.3,1.4,52.8,62.9
1/20/2022 12:05,25.5,8.8,72.1,0.9,6,71.7,72.9,72.6,73.6,72.9,72.5,72.5,71.5,71.4,72.8,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,63.8,9.4,4.3,64.9,71.6,60,2298.5,202.5,0,1605,0,0,0,25.5,27,55.6,615.2,63.8,39.28,14.48,604.8,62.2,43.2,13.28,68.4,0,74.6,0.17,0.3,1.9,51.5,59.6
1/20/2022 12:10,24.5,8.9,72,6.1,0,71.6,72.8,72.6,73.5,72.9,72.5,72.5,71.4,71.3,72.8,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,81.7,6.7,9.3,75.8,70.7,0,2681,266,0,1583,0,0,0,24.5,27,50.5,599.2,107.5,39.92,73.92,597.6,104.5,46.4,73.84,68,0,75.1,0.16,0.3,1.8,51,56
1/20/2022 12:15,23.9,8.9,72.1,5.7,0,71.6,72.8,72.6,73.5,72.9,72.5,72.4,71.3,71.3,72.7,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,85.1,7.8,10.7,85.3,76.8,0,3162,368,0,1589,5.9,6.3,6.3,23.9,27,46.8,608.8,115.6,42.8,100,610.4,111.5,48.64,100,69.1,0,77.2,0.16,0.3,1.1,50.9,52.7
1/20/2022 12:20,23.5,8.8,72.3,4.2,0,71.6,72.8,72.6,73.5,72.8,72.5,72.5,71.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,85.6,8.8,11.1,85.7,79.8,0,3326,411,0,1597,0,0,0,23.5,27,45.2,608.8,115.9,41.2,100,608,111.6,47.36,100,71.4,0,78.9,0.16,0.3,0.1,51.1,52.4
1/20/2022 12:25,25.4,8.7,72.7,3.5,0,71.6,72.8,72.6,73.4,72.8,72.4,72.6,71.5,71.3,72.6,100,100,100,100,100,100,100,100,100,100,85.7,9.4,11.5,85.5,80.5,0,3449,441,0,1196,0,0,0,25.4,27,62.9,572.8,116.1,45.2,100,576.8,111.6,53.2,100,73.3,0,80.3,0.24,0.3,0.1,51.4,52.6
1/20/2022 12:30,29.1,8.8,73.2,4.5,0,71.6,72.8,72.6,73.4,72.8,72.4,72.7,71.7,71.3,72.6,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,84.5,9.6,11.6,85.8,80.9,0,3519,457,0,1597,3.1,4.2,4.2,29.1,27,71.9,593.6,119.9,40.4,88.64,591.2,115.5,45.6,89.04,74.9,0,81.4,0.21,0.3,0.1,51.7,53.1
1/20/2022 12:35,30.1,8.8,73.7,3.9,0,71.7,72.8,72.7,73.4,72.8,72.4,72.8,71.9,71.4,72.7,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,85.2,9.4,11.8,85.4,81.1,0,3522,460,0,1633.5,0,0,0,30.1,27,71.3,616.8,117.2,42,48.08,612.8,112.5,48.8,48.72,75.6,0,82.2,0.21,0.3,1.8,51.5,69.9
1/20/2022 12:40,29.2,8.8,74.1,0,4.1,71.8,72.9,72.7,73.5,72.9,72.4,72.9,72.1,71.5,72.8,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,81.5,12.6,11.1,83.9,81,41.1,3522,460,0,0,0,0,0,29.2,27,68.2,609.6,79.8,37.84,3.2,612.8,76.3,43.68,3.12,76,0,81.6,0.2,0.3,2,50.7,67.1
1/20/2022 12:45,28.1,8.7,74.4,0,10,71.9,72.9,72.8,73.5,72.9,72.4,73,72.3,71.6,72.9,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,75.6,11.1,12,78,78.8,100,3050,347,0,1596,4.7,5.1,5.1,28.1,27,63.2,604,62.9,38.8,0,604,62.1,44.32,0,75.8,0,80,0.18,0.3,2.1,50.4,63.6
1/20/2022 12:50,27,8.6,74.5,0,10,71.9,73,72.9,73.6,73,72.4,73.1,72.4,71.7,73,100,100,100,100,100,100,100,100,100,100,72.6,10.5,12,74.5,75.8,100,2932,322,0,1605,0,0,0,27,27,57.4,610,60.5,39.33,0,609.33,59.92,45.6,0,75.4,0,78.8,0.17,0.3,2,50.3,60.1
1/20/2022 12:55,26,8.5,74.5,0,10,72,73,72.9,73.6,73,72.4,73.1,72.5,71.7,73,100,100,100,100,100,100,100,100,100,100,71,10.3,12,72.6,74.2,100,2879,309,0,1601,0,0,0,26,27,52,609,58.62,38,0,607,58.25,45.6,0,75.2,0,77.9,0.16,0.3,2,50.3,56.6
1/20/2022 13:00,25.5,8.6,74.3,0,10,72,73,72.9,73.6,73,72.4,73.1,72.5,71.8,73.1,100,100,100,100,100,100,100,100,100,100,70.1,10.2,11.9,71.6,73.2,100,2837.5,302,0,1593,6,6.3,6.3,25.5,27,48.2,606.4,57.1,38.8,0,609.6,56.5,45.6,0,74.9,0,77.4,0.15,0.3,2,50.4,53.6
1/20/2022 13:05,25.3,8.6,74.2,0,10,72,73.1,72.9,73.7,73,72.4,73.1,72.4,71.8,73.1,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,70.8,72.4,100,2837.5,300,0,1591,0,0,0,25.3,27,45.1,610.4,55.5,39.44,0,612.8,55,46.24,0,74.8,0,77.1,0.16,0.3,0.5,50.6,51.5
1/20/2022 13:10,25.3,8.5,73.9,0,10,71.9,73,72.8,73.7,73.1,72.4,73,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.2,71.9,100,2831,300,0,1618,0,0,0,25.3,27,46.6,607.2,54.2,37.84,0,612,53.8,44.32,0,75.3,0,76.7,0.16,0.3,0.1,51,51.7
1/20/2022 13:15,25.6,8.6,73.7,0,10,71.9,73,72.8,73.7,73.1,72.4,73,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,69.7,71.5,100,2833,300,0,1604,5.5,6.2,6.2,25.6,27,47.3,603.2,55.1,39.44,0,610.4,55,44,0,75.8,0,76.5,0.16,0.3,0.6,51.3,55.4
1/20/2022 13:20,25.4,8.7,73.6,0,10,71.8,73,72.8,73.7,73.1,72.4,73,72.2,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.4,71.1,100,2826,300,0,1613,0,0,0,25.4,27,48,611.2,56.8,39.44,0,608.8,56.5,44,0,76.7,0,76.3,0.17,0.3,1.8,51.1,56.3
1/20/2022 13:25,26,8.8,73.4,0,10,71.8,72.9,72.7,73.6,73,72.4,72.9,72,71.7,73,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.1,70.8,100,2814,299,0,1600,0,0,0,26,27,48,607.2,55.9,37.2,0,603.2,55.6,43.04,0,77.5,0,76.1,0.16,0.3,1.6,50.8,53.5
1/20/2022 13:30,25.8,8.8,73.3,0,10,71.7,72.9,72.7,73.6,73,72.4,72.9,71.9,71.6,73,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,68.8,70.6,100,2827,299,0,1593,5.5,6.3,6.3,25.8,27,47.7,606.4,55.1,39.12,0,607.2,54.6,45.6,0,78,0,75.9,0.16,0.3,1.7,50.8,51.9
1/20/2022 13:35,26,8.8,73,0,10,71.7,72.8,72.7,73.6,73,72.4,72.8,71.9,71.6,72.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,67.5,10,11.9,68.6,70.4,100,2819,297,0,1601,0,0,0,26,27,47.9,610.4,54,38.16,0,612.8,53.9,45.6,0,77.7,0,75.7,0.17,0.3,0.1,51,51.4
1/20/2022 13:40,26.2,8.9,72.9,0,10,71.6,72.8,72.6,73.5,72.9,72.4,72.7,71.8,71.5,72.9,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,67.3,10,11.9,68.4,70.2,100,2818,297,0,1598,0,0,0,26.2,27,48.1,606.4,53.9,38.48,0,612.8,53.5,45.6,0,77.1,0,75.5,0.16,0.3,0.1,51.4,51.6
1/20/2022 13:45,26.2,8.9,72.7,0,10,71.5,72.7,72.6,73.5,72.9,72.4,72.6,71.6,71.5,72.8,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,67,10,11.9,68.2,69.9,100,2827,299,0,1595,5.4,6.1,6.1,26.2,27,48.1,608,53.5,39.76,0,605.6,53.5,45.6,0,76.4,0,75.3,0.17,0.3,0.1,51.7,51.7
1/20/2022 13:50,26.4,9,72.6,0,10,71.5,72.7,72.5,73.4,72.8,72.4,72.5,71.5,71.4,72.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,66.8,9.9,12,67.9,69.7,100,2828,299,0,1602,0,0,0,26.4,27,48.1,611.2,53.5,37.84,0,612,53.5,44.64,0,75.9,0,75.2,0.17,0.3,0.1,52,51.9
1/20/2022 13:55,26.4,9.1,72.3,0,10,71.4,72.6,72.5,73.4,72.8,72.3,72.4,71.5,71.3,72.7,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,66.4,10.6,10.8,67.7,69.6,100,2848,303,0,1600,0,0,0,26.4,27,47.9,606.4,55.6,39.44,0,608.8,55.6,44,0,75.4,0,75,0.16,0.3,0.1,52.3,52
1/20/2022 14:00,26.4,9.2,72.2,0,10,71.3,72.6,72.4,73.3,72.7,72.3,72.3,71.4,71.3,72.6,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,64.8,11.7,5.5,67.2,69.9,100,2475,231.5,0,1613,5.2,6.2,6.2,26.4,27,47.9,610.4,57.1,39.44,0,609.6,57,44.32,0,74.9,0,74.8,0.16,0.3,0.1,52.6,52.3
1/20/2022 14:05,29.2,9.3,72,2.8,2,71.3,72.5,72.4,73.3,72.7,72.3,72.3,71.3,71.2,72.5,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,67.1,8.6,6.2,66.3,70.5,20,2935,315,0,1692,0,0,0,29.2,27,64,653.6,71.5,39.92,27.2,652.8,71,46.48,27.52,74.3,0,74.7,0.24,0.3,0.1,52.8,52.6
1/20/2022 14:10,31.6,9.5,72,6.2,0,71.2,72.5,72.3,73.2,72.7,72.3,72.2,71.2,71.2,72.5,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,85.5,7,10.2,81.1,71.1,0,3245,391,0,0,0,0,0,31.6,27,68.8,594.4,115.1,42.8,88.56,593.6,111.5,48.16,88.88,73.5,0,75.9,0.21,0.3,0.1,53.1,52.9
1/20/2022 14:15,32,9.7,72.1,4.6,0,71.2,72.4,72.3,73.2,72.6,72.3,72.1,71.2,71.1,72.4,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,85.5,8.5,10.9,85.5,78.2,0,3245,391,0,1632,3.7,4.6,4.6,32,27,68.6,615.2,118.2,41.84,100,611.2,114.4,48.48,100,73,0,78.2,0.21,0.3,0.4,53.3,57.3
1/20/2022 14:20,31,9.7,72.4,4,0,71.2,72.4,72.3,73.1,72.6,72.2,72.2,71.2,71.1,72.4,100,100,100,100,100,100,100,100,100,100,85.8,9.1,11.4,85.6,80,0,3382,424,0,1620,0,0,0,31,27,66.5,604.8,119.8,39.6,100,603.2,115.5,45.92,100,72.5,0,80,0.19,0.3,1.6,52.2,66.3
1/20/2022 14:25,30,9.7,72.8,4.6,0,71.3,72.4,72.3,73.1,72.6,72.2,72.2,71.4,71.1,72.3,100,100,100,100,100,100,100,100,100,100,84.3,9.5,11.6,85.8,80.5,0,3479,450,0,1608,0,0,0,30,27,62.9,605.6,119.2,41.2,100,603.2,115.2,47.2,100,72.1,0,81.1,0.18,0.3,2,50.5,62.9
1/20/2022 14:30,28.8,9.7,73.3,3.6,0,71.3,72.4,72.4,73.1,72.6,72.2,72.3,71.6,71.1,72.4,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,85.4,9.6,11.7,85.5,80.7,0,3522,460,0,1602,5.3,5.5,5.5,28.8,27,58.6,608.8,118.1,42.8,86.4,605.6,114.2,48.8,88.08,71.4,0,82,0.17,0.3,2,49.8,59.6
1/20/2022 14:35,28.1,9.5,73.7,4.2,0,71.4,72.5,72.5,73.1,72.6,72.2,72.4,71.8,71.3,72.5,74,74,74,74,74,74,74,74,74,74,85,9.5,11.7,85.7,80.9,0,3281.5,401.5,0,1601.5,0,0,0,28.1,27,54.2,612.8,112,40.24,44.08,613.6,106.1,48.08,43.12,70.7,0,82.4,0.16,0.3,2,49.5,56.8
1/20/2022 14:40,27.6,9.3,74.1,0,5.7,71.5,72.5,72.5,73.2,72.6,72.1,72.5,72,71.3,72.5,70,70,70,70,70,70,70,70,70,70,79.8,13,11,82.8,80.7,56.6,3281.5,401.5,0,0,0,0,0,27.6,27,49.9,609.6,69.1,38,0,612,65.7,44.32,0,70.3,0,81.6,0.15,0.3,2,49.5,53.9
1/20/2022 14:45,27.2,9,74.4,0,10,71.5,72.6,72.6,73.2,72.7,72.1,72.6,72.2,71.5,72.6,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,74.5,10.9,12,76.8,77.9,100,3005,337,0,1587,6.2,6.7,6.7,27.2,27,45.9,603.2,56.5,37.92,0,600,55.5,43.36,0,69.7,0,80.1,0.15,0.3,0.8,49.6,51.4
1/20/2022 14:50,27.6,8.8,74.4,0,10,71.6,72.7,72.6,73.3,72.7,72.2,72.7,72.3,71.5,72.7,100,100,100,100,100,100,100,100,100,100,71.7,10.5,12,73.6,75.1,100,2919,318,0,1595,0,0,0,27.6,27,54.9,656.8,55,42.72,0,652.8,54,50.08,0,69.2,0,78.7,0.22,0.3,0.1,50,51.4
1/20/2022 14:55,30.6,9,74.3,0,10,71.6,72.7,72.7,73.3,72.8,72.2,72.7,72.4,71.6,72.8,100,100,100,100,100,100,100,100,100,100,70.1,10.3,12,71.8,73.5,100,2851.5,305.5,0,1620,0,0,0,30.6,27,70.3,596,56.8,36.4,0,600,56.6,41.92,0,68.6,0,77.6,0.22,0.3,0.1,50.4,51.6
1/20/2022 15:00,32.6,9.2,74,0,10,71.7,72.7,72.7,73.3,72.8,72.2,72.7,72.3,71.6,72.9,100,100,100,100,100,100,100,100,100,100,69.1,10.1,12,70.7,72.4,100,2826,298,0,1641,3.4,4.5,4.5,32.6,27,70,612,61.9,40.88,0,608,61.7,46.4,0,68.2,0,77.1,0.21,0.3,0.1,50.7,51.9
1/20/2022 15:05,32.1,9.4,73.8,0,10,71.7,72.7,72.6,73.4,72.8,72.2,72.7,72.3,71.6,72.9,100,100,100,100,100,100,100,100,100,100,68.5,10.1,11.9,69.9,71.6,100,2826,298,0,0,0,0,0,32.1,27,67.3,611.2,64.2,38.64,0,610.4,64.1,45.44,0,67.7,0,76.8,0.2,0.3,1.2,50.9,63.6
1/20/2022 15:10,31,9.5,73.6,0,10,71.6,72.7,72.6,73.4,72.8,72.2,72.6,72.1,71.6,72.9,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.3,71.1,100,2816.5,297,0,1610,0,0,0,31,27,63.6,601.6,63.2,38,0,606.4,62.8,43.52,0,67.2,0,76.6,0.18,0.3,1.7,50.2,64.6
1/20/2022 15:15,29.9,9.5,73.5,0,10,71.6,72.7,72.6,73.4,72.9,72.2,72.6,72,71.6,72.8,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,68.9,70.7,100,2816.5,297,0,0,5.1,5.4,5.4,29.9,27,59,610.4,61.1,40.24,0,607.2,60.7,44.48,0,67,0,76.3,0.18,0.3,1.7,49.8,60.9
1/20/2022 15:20,28.8,9.5,73.4,0,10,71.6,72.7,72.5,73.4,72.8,72.2,72.5,71.9,71.5,72.8,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.6,70.4,100,2821,298,0,1613,0,0,0,28.8,27,54.3,611.2,59.2,38.32,0,612,58.8,45.12,0,67,0,76.1,0.17,0.3,1.7,49.7,57.8
1/20/2022 15:25,27.9,9.5,73.2,0,10,71.6,72.6,72.5,73.4,72.8,72.2,72.5,71.8,71.5,72.7,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.3,70.1,100,2827,296,0,1601,0,0,0,27.9,27,50.1,603.2,57.4,38.32,0,610.4,57,43.2,0,66.4,0,75.9,0.16,0.3,1.6,49.6,54.7
1/20/2022 15:30,27.3,9.7,73,0,10,71.5,72.6,72.5,73.3,72.8,72.2,72.4,71.7,71.4,72.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,66.8,10,11.9,68.1,69.8,100,2819,297,0,1582,6.1,6.6,6.6,27.3,27,46.4,612,55.8,39.92,0,609.6,55.4,43.84,0,65.8,0,75.6,0.15,0.3,0.8,49.6,51.9
1/20/2022 15:35,26.9,9.7,72.9,0,10,71.4,72.6,72.4,73.3,72.8,72.2,72.3,71.6,71.4,72.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,66.6,9.9,11.9,67.9,69.6,100,2813,296,0,1589,0,0,0,26.9,27,45.4,608,54.4,38,0,608,53.9,45.44,0,65.5,0,75.4,0.16,0.3,0.1,50,51.7
