Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/20/2022 15:40,26.9,9.7,72.6,0,10,71.4,72.5,72.4,73.3,72.7,72.2,72.3,71.5,71.3,72.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,66.5,10,11.9,67.7,69.4,100,2816,296,0,1614,0,0,0,26.9,27,47.2,612,55,38,0,612,54.8,44.48,0,65.3,0,75.1,0.17,0.3,0.1,50.4,52.3
1/20/2022 15:45,26.8,10.1,72.5,0,10,71.3,72.5,72.3,73.2,72.7,72.2,72.2,71.4,71.2,72.5,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,66.3,9.8,12,67.5,69.2,100,2859,299,0,1620,5.6,6.1,6.1,26.8,27,47.8,604,57,37.36,0,608.8,57,43.2,0,64.9,0,74.9,0.16,0.3,0.9,50.5,57.1
1/20/2022 15:50,26.4,10.4,72.3,0,10,71.2,72.4,72.3,73.2,72.6,72.2,72.1,71.3,71.2,72.4,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,66,11,9.9,67.3,69.2,100,2846,303,0,1595,0,0,0,26.4,27,47.7,608.8,56.7,40.24,0,604.8,56.4,44.48,0,64.4,0,74.7,0.16,0.3,0.9,50.3,54.5
1/20/2022 15:55,26.3,10.7,72.1,0,10,71.2,72.4,72.2,73.1,72.6,72.1,72,71.2,71.1,72.3,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,64,11.7,4.6,66.7,69.6,100,2570,249,0,1609,0,0,0,26.3,27,47.8,612.8,55.3,38.32,0,607.2,55.2,44.8,0,63.5,0,74.5,0.16,0.3,0.9,50.2,52.5
1/20/2022 16:00,26.2,11,72,5.1,0,71.1,72.3,72.2,73.1,72.5,72.1,71.9,71.1,71,72.3,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,73.9,7.4,8.3,69.1,70,0,2547,251,0,1596,5.2,6.1,6.1,26.2,27,47.9,598.4,86.5,38.96,54.88,601.6,85.1,46.08,55.04,63.1,0,74.4,0.16,0.3,0.2,50.2,51.7
1/20/2022 16:05,26.3,11,71.9,6.2,0,71.1,72.2,72.1,73,72.5,72.1,71.9,71,71,72.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,85.3,7.6,10.6,84.4,73.1,0,3086,356,0,1589,0,0,0,26.3,27,48.2,608,114.3,42.8,99.28,608,110.2,48.96,99.44,63.1,0,76.2,0.16,0.3,0.1,50.6,51.9
1/20/2022 16:10,26.6,11.1,72,4.8,0,71,72.2,72.1,73,72.4,72.1,71.8,71,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.3,8.7,11.1,85.6,78.9,0,3313,407,0,1605,0,0,0,26.6,27,48.2,609.6,115.4,42.8,100,612,110.8,48.32,100,63.5,0,78.2,0.16,0.3,0.1,50.9,52.1
1/20/2022 16:15,26.7,11.2,72.3,3.3,0,71.1,72.2,72.1,73,72.4,72,71.8,71.1,70.9,72.1,100,100,100,100,100,100,100,100,100,100,86.1,9.3,11.5,85.5,80,0,3437,436,0,1596,5.8,6.4,6.3,26.7,27,48,609.6,116.2,41.52,100,601.6,111.7,47.04,100,64,0,79.6,0.16,0.3,0.1,51.2,52.2
1/20/2022 16:20,26.4,11.2,72.7,4.7,0,71.1,72.2,72.2,72.9,72.4,72,71.9,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.8,80.5,0,3502,455,0,1606,0,0,0,26.4,27,47.8,608,116.6,41.2,100,606.4,112.5,48,100,63.8,0,80.7,0.16,0.3,0.1,51.5,52.4
1/20/2022 16:25,26.5,11.3,73.1,3.9,0,71.2,72.3,72.2,73,72.4,72,72,71.6,71,72.2,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,84.8,9.6,11.7,85.7,80.7,0,3522,460,0,1616,0,0,0,26.5,27,48,607.2,117.6,41.2,95.04,608.8,113.5,47.68,95.6,63.1,0,81.6,0.16,0.3,0.1,51.8,52.6
1/20/2022 16:30,26.3,11.2,73.5,3.6,0,71.3,72.3,72.3,73,72.4,72,72.1,71.7,71.1,72.3,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,85.6,9.3,11.7,85.5,80.8,0,3522,460,0,1606,5.6,6.2,6.2,26.3,27,48.3,611.2,116.2,41.2,65.28,610.4,111.6,46.4,64.88,62.4,0,82.2,0.16,0.3,0.1,52.1,52.9
1/20/2022 16:35,26.2,11,73.9,2.5,1.1,71.3,72.4,72.3,73,72.5,72,72.2,71.9,71.1,72.3,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,83.4,12,10.5,85.5,80.9,11.2,3521,460,0,1601,0,0,0,26.2,27,48.1,611.33,88,38.8,12.27,613.33,82.42,44.8,12.33,61.7,0,82.1,0.16,0.3,0.1,52.4,53.1
1/20/2022 16:40,26.4,10.7,74.3,0,8.7,71.4,72.5,72.4,73.1,72.5,72,72.3,72.1,71.2,72.4,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,77,11.3,12,79.7,79.8,86.9,3026,341,0,1601,0,0,0,26.4,27,47.9,608,57.75,37.6,0,607,56.25,43.2,0,61,0,80.6,0.16,0.3,0.1,52.6,53.3
1/20/2022 16:45,26.8,10.2,74.3,0,10,71.5,72.5,72.5,73.1,72.6,72,72.4,72.3,71.4,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,73,10.7,12,75.2,76.4,100,2955,325,0,1588,5.6,6.5,6.5,26.8,27,47.7,601.6,55.5,38.64,0,605.6,54.8,43.52,0,60.4,0,79,0.15,0.3,0.1,52.9,53.4
1/20/2022 16:50,26.8,10.1,74.1,0,10,71.6,72.6,72.5,73.2,72.7,72,72.5,72.3,71.4,72.6,100,100,100,100,100,100,100,100,100,100,70.9,10.4,12,72.7,74.3,100,2884,311,0,1606,0,0,0,26.8,27,48.2,612.8,54.4,39.28,0,610.4,53.9,44.8,0,59.9,0,77.8,0.16,0.3,0.1,53.1,53.6
1/20/2022 16:55,26.6,10.2,73.9,0,10,71.6,72.6,72.5,73.2,72.7,72,72.5,72.3,71.5,72.7,100,100,100,100,100,100,100,100,100,100,69.6,10.1,12,71.2,72.9,100,2855,305,0,1602,0,0,0,26.6,27,47.9,606.67,55.33,37.47,0,610,55.33,44.8,0,59.6,0,77,0.16,0.3,0.1,53.4,53.7
1/20/2022 17:00,26.4,10.2,73.7,0,10,71.6,72.6,72.5,73.3,72.7,72,72.5,72.2,71.5,72.7,100,100,100,100,100,100,100,100,100,100,68.8,10.2,11.9,70.2,72,100,2831,299.5,0,1609,5.3,6.4,6.4,26.4,27,47.8,600,58,39.2,0,608,57.62,43.6,0,59.4,0,76.5,0.16,0.3,0.1,53.6,53.8
1/20/2022 17:05,26.4,10.1,73.4,0,10,71.6,72.6,72.5,73.3,72.7,72,72.5,72.1,71.5,72.7,100,100,100,100,100,100,100,100,100,100,68.2,10.1,11.9,69.5,71.3,100,2831,299.5,0,0,0,0,0,26.4,27,48.1,616,57.6,39.28,0,606.4,56.9,44.8,0,59.3,0,76.1,0.17,0.3,0.1,53.9,54
1/20/2022 17:10,27.2,10.1,73.2,0,10,71.5,72.6,72.5,73.3,72.7,72.1,72.4,72,71.4,72.7,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,69,70.8,100,2835,296,0,1609,0,0,0,27.2,27,55.7,457.6,57.3,64.32,0,465.6,56.5,65.68,0,59.7,0,75.9,0.15,0.1,0.1,54.1,54.2
1/20/2022 17:15,31.5,10.3,73,0,10,71.5,72.6,72.4,73.3,72.7,72.1,72.4,71.9,71.4,72.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,67.3,10,11.9,68.6,70.4,100,2820.5,296.5,0,1576.5,2.8,4.4,4.4,31.5,27,68.3,640,58.3,91.36,0,616,57.3,95.68,0,59.8,0,75.7,0.24,0.2,0.1,54.3,54.3
1/20/2022 17:20,32.8,10.5,72.9,0,10,71.5,72.5,72.4,73.3,72.7,72.1,72.3,71.8,71.4,72.6,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,67,10,11.9,68.3,70,100,2820.5,296.5,0,0,0,0,0,32.8,27,69.2,673.6,61.3,41.84,0,688,61.2,53.68,0,59.2,0,75.3,0.25,0.3,0.1,54.5,54.5
1/20/2022 17:25,31.9,10.7,72.7,0,10,71.4,72.5,72.4,73.2,72.7,72.1,72.3,71.7,71.3,72.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,66.8,9.9,11.9,68,69.8,100,2831,300,0,1604,0,0,0,31.9,27,66.3,597.6,63.8,38.88,0,596,63.8,42.56,0,58.5,0,75,0.19,0.3,0.8,54.5,60.5
1/20/2022 17:30,30.1,10.9,72.6,0,10,71.4,72.5,72.3,73.2,72.6,72.1,72.2,71.6,71.2,72.5,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,66.6,9.9,12,67.8,69.5,100,2828,299,0,1617,4.5,5,5,30.1,27,62.7,611.2,63.4,40.16,0,612.8,63.2,45.44,0,57.8,0,74.9,0.19,0.3,1.7,52.4,64.3
1/20/2022 17:35,28.4,11.1,72.4,0,10,71.3,72.4,72.3,73.2,72.6,72.1,72.1,71.5,71.2,72.5,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,66.2,10.4,11.1,67.7,69.4,100,2846,304,78.1,1614,0,0,0,28.4,27,58.3,611.2,61.2,37.92,0,608,61.1,43.2,0,56.8,0,74.8,0.18,0.3,1.7,50.7,60.5
1/20/2022 17:40,26.9,11.2,72.3,0,10,71.3,72.4,72.2,73.1,72.6,72.1,72.1,71.4,71.1,72.4,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,64.5,11.8,6,67,69.6,100,2617,258,70.5,1595,0,0,0,26.9,27,53.4,608,59.1,37.6,0,607.2,58.7,43.2,0,56,0,74.7,0.17,0.3,1.9,50,56.8
1/20/2022 17:45,25.8,11.3,72.2,0,10,71.2,72.3,72.2,73.1,72.5,72,72,71.3,71.1,72.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,61.5,11.2,3,65.6,70.1,100,2384,214,65.5,1587,5.9,6.1,6.1,25.8,27,48.4,607.33,56.75,37.6,0,610,56.33,43.2,0,55.2,0,74.5,0.16,0.3,1.9,49.7,53.1
1/20/2022 17:50,25.3,11.2,72,5.1,0,71.2,72.3,72.2,73.1,72.5,72,71.9,71.1,71,72.3,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,74.3,7.2,8.1,67.6,70.3,20,2282,197,72.8,1581,0,0,0,25.3,27,45,597.6,86.5,39.2,54.88,592.8,85.5,45.12,54.4,54.5,0,74.4,0.15,0.3,0.1,49.8,51.4
1/20/2022 17:55,24.9,11.4,71.9,5.5,0,71.1,72.3,72.1,73,72.4,72,71.8,71.1,70.9,72.2,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,85.9,7.3,10.4,84,72,0,2968,328,86.8,1593,0,0,0,24.9,27,46.5,606,114.5,43.2,99.7,612,110.12,49.6,98.7,54,0,76,0.17,0.3,0.1,50.2,51.6
1/20/2022 18:00,24.9,11.4,72,4.9,0,71.1,72.2,72.1,73,72.4,72,71.8,71,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.8,8.5,10.9,85.3,78.3,0,3314.5,408.5,92.6,1625,5.7,6.1,6.1,24.9,27,47.6,612,115.6,40.48,100,613.6,111.4,47.36,100,53.4,0,77.9,0.17,0.3,0,50.5,53.3
1/20/2022 18:05,24.9,11.4,72.2,4.6,0,71.1,72.2,72.1,73,72.4,72,71.8,71.1,70.9,72.1,100,100,100,100,100,100,100,100,100,100,84.5,9.1,11.4,86,79.8,0,3314.5,408.5,96,1605,0,0,0,24.9,27,47.6,601.6,117.8,40.48,100,604.8,113.3,46.4,100,53,0,79.5,0.16,0.3,0.1,50.8,56.5
1/20/2022 18:10,24.9,11.4,72.5,3.6,0,71.1,72.2,72.1,72.9,72.4,71.9,71.9,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,85.4,9.5,11.6,85.5,80.4,0,3495.5,453,97.9,1604.5,0,0,0,24.9,27,48.1,608,117.4,42.4,100,608.8,113.1,46.4,100,52.4,0,80.6,0.16,0.3,0,50.8,54.2
1/20/2022 18:15,24.8,11.4,72.9,4.1,0,71.2,72.3,72.2,72.9,72.4,71.9,71.9,71.5,70.9,72.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,85.1,9.6,11.6,85.6,80.6,0,3495.5,453,99.5,0,5.7,6.2,6.2,24.8,27,48.1,610.4,117,41.76,99.36,612,112.5,46.4,99.28,51.9,0,81.5,0.16,0.3,0.1,50.7,52.6
1/20/2022 18:20,24.4,11.4,73.3,4.3,0,71.3,72.3,72.3,72.9,72.4,71.9,72,71.7,71,72.2,91,91,91,91,91,91,91,91,91,91,84.5,9.6,11.7,85.8,80.8,0,3522,460,100,1595,0,0,0,24.4,27,48.1,610.4,116.6,40.8,82.8,610.4,112,46.4,82.88,51.5,0,82.1,0.16,0.3,0.1,50.7,51.9
1/20/2022 18:25,24.2,11.4,73.6,3.5,0,71.4,72.4,72.3,73,72.4,71.9,72.1,71.9,71.1,72.3,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,85.6,9.4,11.8,85.4,81,0,3522,460,100,1597,0,0,0,24.2,27,47.9,606.4,111,39.52,45.04,611.2,104.8,45.44,44.88,51,0,82.4,0.16,0.3,0.1,50.9,52.1
1/20/2022 18:30,24.2,11.3,74,2.1,1.9,71.4,72.4,72.4,73,72.5,71.9,72.2,72,71.2,72.4,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,83.3,13.3,10,85.4,80.7,19.3,3510,457,87.9,1602,5.6,6.3,6.3,24.2,27,47.7,610.4,71.1,38.24,2.24,607.2,66,44.16,2.24,50.5,0,81.6,0.16,0.3,0.1,51.2,52.3
1/20/2022 18:35,24.1,11.2,74.2,0,9.3,71.5,72.5,72.5,73.1,72.5,71.9,72.3,72.2,71.2,72.5,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,75.8,11,12,78.7,79.5,92.9,3000,336,83.3,1604,0,0,0,24.1,27,47.8,609.6,55.9,37.6,0,603.2,54.7,43.52,0,50.1,0,79.7,0.17,0.3,0.1,51.5,52.5
1/20/2022 18:40,24.2,11.1,74,0,10,71.6,72.6,72.5,73.1,72.6,71.9,72.4,72.3,71.3,72.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,72,10.6,12,74.2,76,100,2921,320,81.1,1619,0,0,0,24.2,27,48.2,608,58,37.6,0,604,57.5,44.8,0,49.7,0,78.1,0.17,0.3,0.1,51.8,52.6
1/20/2022 18:45,24.2,11.2,73.8,0,10,71.6,72.6,72.5,73.2,72.6,72,72.5,72.4,71.4,72.7,100,100,100,100,100,100,100,100,100,100,69.9,10.3,12,71.8,73.7,100,2875,309,80.1,1609,5.3,6.2,6.2,24.2,27,47.8,602.4,58.4,37.6,0,608.8,58,44.8,0,49.4,0,77.1,0.16,0.3,0.1,52.1,52.8
1/20/2022 18:50,24.3,11.2,73.6,0,10,71.7,72.6,72.6,73.2,72.7,72,72.5,72.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70.4,72.3,100,2840,301,79.7,1601,0,0,0,24.3,27,51.8,500.8,57.8,53.84,0,507.2,57,58.4,0,49,0,76.5,0.15,0.2,0.1,52.4,53.1
1/20/2022 18:55,28.1,11.4,73.4,0,10,71.6,72.6,72.5,73.3,72.7,72,72.5,72.2,71.4,72.7,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.4,71.4,100,2827,299,79.4,1195,0,0,0,28.1,27,67.4,623.2,58.6,91.6,0,592.8,57.2,97.28,0,48.5,0,76.2,0.23,0.2,0.1,52.7,53.4
1/20/2022 19:00,30,11.6,73.2,0,10,71.6,72.6,72.5,73.3,72.7,72,72.4,72.1,71.4,72.8,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.7,70.8,100,2823,298,79.2,1747,3.3,3.8,3.8,30,27,69.2,689.6,61.1,44.72,0,696.8,60.7,57.04,0,48.1,0,75.4,0.26,0.3,0.1,52.9,53.6
1/20/2022 19:05,29.9,11.6,72.9,0,10,71.6,72.6,72.5,73.3,72.7,72,72.4,72,71.4,72.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,66.8,10,11.9,68.2,70.3,100,2823,298,79.2,0,0,0,0,29.9,27,66.3,597.6,63.7,36,0,599.2,63.6,42.24,0,47.7,0,74.9,0.19,0.3,0.6,53.1,59
1/20/2022 19:10,28.6,11.7,72.7,0,10,71.6,72.6,72.4,73.3,72.7,72,72.3,71.8,71.3,72.7,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,66.5,10,11.9,67.8,69.9,100,2825,298.5,79,1615.5,0,0,0,28.6,27,62.4,612.8,63.5,38.56,0,612.8,63.2,45.12,0,47.4,0,74.6,0.19,0.3,1.8,51.6,64.3
1/20/2022 19:15,27.1,11.8,72.6,0,10,71.5,72.6,72.4,73.3,72.6,72,72.2,71.7,71.2,72.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,66.2,9.9,12,67.6,69.5,100,2825,298.5,79.6,0,5,5.3,5.3,27.1,27,57.8,609.6,61.1,35.68,0,604.8,60.9,43.2,0,47.2,0,74.3,0.18,0.3,1.9,50.3,60
1/20/2022 19:20,26.4,11.8,72.3,0,10,71.5,72.5,72.3,73.2,72.6,72,72.2,71.6,71.2,72.6,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,65.9,10.6,10.7,67.4,69.3,100,2850,303,77.8,1590,0,0,0,26.4,27,57.4,603.2,58.8,37.28,0,605.6,58.5,43.2,0,46.8,0,74,0.19,0.3,0.8,50,56.7
1/20/2022 19:25,29.4,11.9,72.1,0.5,6,71.4,72.5,72.3,73.2,72.5,72,72.1,71.5,71.1,72.5,51,51,51,51,51,51,51,51,51,51,64.8,11.3,5.7,66.8,69.7,60,2574,249,70.9,1577,0,0,0,29.4,27,68.1,612,59.3,38.24,6.4,601.6,59.3,43.52,6.4,46.5,0,73.7,0.22,0.3,0.1,50.4,56.4
1/20/2022 19:30,31.4,12,72,6,0,71.3,72.4,72.2,73.1,72.5,72,72,71.3,71.1,72.5,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,78.9,7.3,9.3,73.5,69.9,0,2963.5,330,82.9,1598,3.4,4.4,4.4,31.4,27,68.2,599.2,102.4,38.88,67.12,594.4,100.1,47.04,65.44,46.3,0,74.1,0.21,0.3,0.1,50.7,56.6
1/20/2022 19:35,30.6,12,71.9,5.3,0,71.3,72.4,72.2,73.1,72.5,72,71.9,71.2,71,72.4,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,86,8.1,10.8,84.9,75.5,0,2963.5,330,91.3,1623,0,0,0,30.6,27,66.7,608.8,118,40.8,100,612.8,114.3,48.32,100,46,0,76.8,0.2,0.3,1.3,50.8,65.2
1/20/2022 19:40,29.7,12,71.9,4.9,0,71.3,72.4,72.2,73.1,72.4,72,71.9,71.2,70.9,72.3,100,100,100,100,100,100,100,100,100,100,84.7,9,11.2,85.9,79.5,0,3405,429.5,95.1,1676.5,0,0,0,29.7,27,65.6,553.6,118.8,44.32,100,552.8,115.1,51.92,100,45.7,0,78.6,0.21,0.2,1.1,50.5,63.6
1/20/2022 19:45,33.2,12,72.1,3.6,0,71.3,72.4,72.2,73,72.4,72,71.9,71.4,70.9,72.3,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.5,80.3,0,3405,429.5,97.4,0,2.7,3.6,3.6,33.2,27,73,611.33,119.42,37.33,100,620,114.67,45.6,100,45.3,0,80.1,0.23,0.3,0.1,50.8,63
1/20/2022 19:50,34.9,12,72.4,4.1,0,71.3,72.4,72.2,73,72.4,71.9,72,71.5,70.9,72.3,100,100,100,100,100,100,100,100,100,100,84.8,9.7,11.7,85.7,80.6,0,3505,459,98.7,1591,0,0,0,34.9,27,73.2,606.67,121,41.6,100,607,117,49.2,100,45,0,81,0.21,0.3,1.7,50.8,70.2
1/20/2022 19:55,32.5,12,72.7,4.6,0,71.4,72.4,72.3,73,72.4,71.9,72.1,71.7,71,72.3,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.8,80.8,0,3521.5,460,99.9,1623,0,0,0,32.5,27,71,614.4,119.5,39.04,100,615.2,115.4,47.36,100,44.7,0,81.7,0.2,0.3,2.2,50.1,67.1
1/20/2022 20:00,30,12,73,3.7,0,71.4,72.5,72.3,73,72.4,71.9,72.1,71.9,71,72.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,85.6,9.6,11.7,85.4,80.9,0,3521.5,460,100,0,4.4,4.9,4.9,30,27,67.4,603.2,119,38.08,99.52,612,114.3,46.4,99.52,44.5,0,82.2,0.19,0.3,2.2,49.8,64.4
1/20/2022 20:05,27.9,11.9,73.3,4.3,0,71.5,72.5,72.4,73.1,72.5,71.9,72.2,72,71.1,72.5,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,84.9,9.6,11.6,85.7,81.1,0,3522,460,100,1603,0,0,0,27.9,27,62.6,609.6,117.9,40.32,83.36,609.6,113.5,46.4,83.36,44.3,0,82.6,0.18,0.3,2.3,49.6,62
1/20/2022 20:10,26.2,11.8,73.6,4.2,0,71.6,72.6,72.5,73.1,72.5,71.9,72.3,72.2,71.2,72.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,84.9,9.2,11.8,85.7,81.3,0,3521.5,460,100,1611,0,0,0,26.2,27,57.4,612,114.1,38.4,49.04,608.8,108.8,47.68,48.8,44.1,0,82.8,0.17,0.3,2.3,49.6,59.1
1/20/2022 20:15,24.9,11.7,73.8,3.9,0,71.7,72.7,72.5,73.2,72.5,71.9,72.4,72.4,71.3,72.7,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,85.1,12.3,9.3,85.7,81.1,0,3521.5,460,92.7,1611,5.8,6,6,24.9,27,52,610.4,80.5,36.16,5.92,612,75.1,44.8,5.52,43.8,0,81.9,0.16,0.3,2.2,49.6,55.8
1/20/2022 20:20,24.2,11.3,73.9,0,5.9,71.8,72.7,72.6,73.2,72.6,71.9,72.5,72.5,71.4,72.7,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,79.1,12.2,10.2,82.5,80.5,59.5,2868,305,80.6,1586,0,0,0,24.2,27,47.1,605.6,58,36.16,0,605.6,56.6,43.2,0,43.6,0,79.9,0.15,0.3,1.7,49.6,52.4
1/20/2022 20:25,23.8,11.2,73.9,0,10,71.8,72.8,72.6,73.3,72.6,72,72.6,72.7,71.4,72.9,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,74,10.3,12,76.5,77.9,100,2887.5,311,81.2,1601,0,0,0,23.8,27,45.2,608,55.5,38.08,0,603.2,54.6,45.12,0,43.4,0,78,0.16,0.3,0.1,50,51.2
1/20/2022 20:30,23.7,11.3,73.7,0,10,71.9,72.8,72.7,73.3,72.7,72,72.7,72.7,71.5,72.9,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,71.3,10.3,12,73.3,75.1,100,2887.5,311,80.1,0,5.7,6.2,6.2,23.7,27,47,611.2,54.2,37.12,0,612,53.7,45.12,0,43.2,0,76.9,0.17,0.3,0.1,50.4,51.5
1/20/2022 20:35,23.7,11.4,73.4,0,10,71.9,72.8,72.7,73.3,72.7,72,72.7,72.7,71.5,73,99,99,99,99,99,99,99,99,99,99,69.7,10.1,12,71.4,73.4,100,2845,303,79.7,1608,0,0,0,23.7,27,47.3,603.2,56.1,36.16,0,604.8,55.6,43.84,0,43,0,76,0.17,0.3,0.3,50.7,53.7
1/20/2022 20:40,23.7,11.5,73.1,0,10,71.9,72.9,72.7,73.4,72.8,72,72.7,72.6,71.5,73,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,68.7,10,12,70.3,72.3,100,2833,300,79.4,1612,0,0,0,23.7,27,48.1,610.4,57.5,38.08,0,609.6,57,45.12,0,42.8,0,75.3,0.17,0.3,0.6,50.8,56.6
1/20/2022 20:45,23.7,11.5,72.7,0,10,71.9,72.8,72.6,73.4,72.8,72,72.6,72.5,71.5,73.1,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,68,10,11.9,69.4,71.5,100,2817,297,79.2,1615,5.3,6.1,6.1,23.7,27,47.7,608.8,56.8,36.16,0,607.2,56.3,43.52,0,42.5,0,74.7,0.17,0.3,0.7,50.6,54.1
1/20/2022 20:50,23.8,11.6,72.5,0,10,71.8,72.8,72.6,73.4,72.8,72.1,72.6,72.3,71.5,73,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,67.5,9.9,12,68.8,70.9,100,2820,298,79.8,1602,0,0,0,23.8,27,47.9,604,55.7,37.44,0,606.4,55.2,44.8,0,42.3,0,74.2,0.17,0.3,0.7,50.5,52.4
1/20/2022 20:55,23.8,11.7,72.2,0,10,71.8,72.8,72.5,73.4,72.8,72.1,72.5,72.1,71.4,73,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,66.7,11.1,9.8,68.5,70.5,100,2846,303,76.4,1604,0,0,0,23.8,27,48,608.8,55,37.76,0,614.4,54.4,45.76,0,42.1,0,73.8,0.17,0.3,0.2,50.6,51.8
1/20/2022 21:00,23.8,11.8,71.9,3.8,0,71.7,72.8,72.5,73.4,72.7,72.1,72.5,72,71.4,73,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,72,8.8,7.9,69.3,70.9,0,2509,240,78.9,1611,5.4,5.9,5.9,23.8,27,48.2,600.8,77.9,36.8,41.6,597.6,77.1,44.48,41.68,41.9,0,73.4,0.16,0.3,0.1,50.9,51.9
1/20/2022 21:05,23.7,11.9,71.8,5.5,0,71.7,72.7,72.4,73.4,72.7,72.1,72.3,71.8,71.3,72.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,85.9,7.8,10.7,83.6,73.4,0,3132,367,90.2,1577,0,0,0,23.7,27,48.1,610.4,113.4,40.96,98.32,601.6,109.6,48.96,98.32,41.7,0,75.2,0.17,0.3,0.1,51.2,52.1
1/20/2022 21:10,23.7,11.9,71.7,4.7,0,71.6,72.7,72.4,73.3,72.7,72.1,72.3,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.5,8.8,11.2,85.7,79.3,0,3334,412,94.6,1609,0,0,0,23.7,27,48.2,612,115,38.67,100,609.33,110.25,48.53,100,41.5,0,77.5,0.16,0.3,0.1,51.5,52.3
1/20/2022 21:15,23.7,11.9,71.8,4.4,0,71.6,72.7,72.4,73.3,72.6,72.1,72.3,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.5,9.4,11.5,85.9,80.6,0,3444,442,97,1598,5.6,6.2,6.2,23.7,27,47.7,606,116.62,38.4,100,607,111.75,48,100,41.4,0,78.9,0.16,0.3,0.1,51.8,52.4
1/20/2022 21:20,23.6,11.8,72,3.5,0,71.7,72.7,72.4,73.3,72.6,72.1,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.4,80.8,0,3506,456,98.8,1616,0,0,0,23.6,27,48.1,608.8,117.5,38.4,100,607.2,113.4,46.72,100,41.2,0,79.9,0.16,0.3,0.1,52.1,52.6
1/20/2022 21:25,23.4,11.8,72.3,4.3,0,71.7,72.7,72.5,73.3,72.6,72.1,72.4,72.1,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.6,81,0,3522,460,99.9,1604,0,0,0,23.4,27,48.1,602.4,117.9,38.72,100,607.2,113.5,46.4,100,41,0,80.7,0.16,0.3,0.1,52.4,52.8
1/20/2022 21:30,23.4,11.8,72.6,4.5,0,71.8,72.8,72.5,73.3,72.6,72,72.5,72.3,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.2,0,3521,460,100,1593,5.5,6.3,6.3,23.4,27,47.8,609.33,117.33,40.53,100,606,113.08,46.93,100,40.8,0,81.4,0.16,0.3,0.1,52.7,53.1
1/20/2022 21:35,23.3,11.7,72.9,3.7,0,71.8,72.8,72.6,73.3,72.7,72.1,72.6,72.4,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,81.3,0,3521,460,100,1604,0,0,0,23.3,27,47.9,612,116.38,38.8,100,610,112,48,100,40.7,0,81.8,0.16,0.3,0.1,52.9,53.3
1/20/2022 21:40,23.4,11.6,73.1,4.2,0,71.9,72.9,72.6,73.4,72.7,72,72.6,72.6,71.4,73,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,85,9.6,11.6,85.8,81.4,0,3521.5,460,100,1602,0,0,0,23.4,27,48.2,604,116.5,37.76,93.68,604.8,111.3,48,93.76,40.6,0,82.2,0.16,0.3,0.1,53.2,53.5
1/20/2022 21:45,23.5,11.5,73.4,4.5,0,72,72.9,72.7,73.4,72.8,72.1,72.7,72.7,71.5,73.1,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,84.7,9.4,11.8,85.9,81.6,0,3521.5,460,100,0,5.7,6.1,6.1,23.5,27,48.8,552.8,116.3,45.44,70.4,559.2,111.6,52.8,70.96,40.5,0,82.5,0.15,0.2,0.1,53.4,53.6
1/20/2022 21:50,26.2,11.4,73.7,3.9,0,72.1,73,72.8,73.4,72.8,72.1,72.8,72.8,71.6,73.1,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,85.4,9.6,11.7,85.5,81.6,0,3521,460,99.5,886,0,0,0,26.2,27,67.1,512.8,107.4,97.12,29.76,491.2,104.9,98.72,29.52,40.4,0,82,0.18,0.1,0.1,53.7,53.7
1/20/2022 21:55,28.9,11.4,73.9,2.9,0,72.2,73,72.8,73.5,72.9,72.1,72.9,72.9,71.6,73.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,85.2,13.4,7.1,85.9,81.2,0.2,3052,350,86,1767,0,0,0,28.9,27,72.4,719.2,67.3,59.2,0.56,704,64.5,71.6,0.64,40.3,0,80.5,0.28,0.3,0.1,53.9,53.8
1/20/2022 22:00,29.2,11.3,73.8,0,6.1,72.3,73.1,72.9,73.6,72.9,72.1,73,73.1,71.7,73.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,79.5,11.8,9,83.3,80.5,60.9,3052,350,76.9,1680,3.8,4.4,4.4,29.2,27,69.3,604,64.17,37.07,0,609.33,63.67,42.53,0,40.2,0,78.3,0.2,0.3,0.4,54.1,57.3
1/20/2022 22:05,27.9,11.3,73.8,0,10,72.3,73.2,72.9,73.6,73,72.1,73,73.1,71.8,73.4,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,74.4,9.8,12,76.9,78.6,100,2803,294,79.2,1606,0,0,0,27.9,27,64.7,613,64.62,40,0,610,64.12,46.4,0,40.2,0,77.1,0.2,0.3,1.7,52.6,66
1/20/2022 22:10,26.5,11.3,73.6,0,10,72.4,73.2,73,73.7,73,72.2,73.1,73.1,71.8,73.5,89,89,89,89,89,89,89,89,89,89,71.7,10,12,73.8,75.6,100,2828,301,79.4,1613,0,0,0,26.5,27,60.3,612.8,62.6,38.56,0,613.6,62.2,44.4,0,40.1,0,76.5,0.19,0.3,1.7,51,62
1/20/2022 22:15,25.1,11.2,73.5,0,10,72.4,73.3,73,73.7,73.1,72.2,73.1,73.1,71.9,73.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,70.1,10.1,11.9,72,74,100,2828,301,79.1,0,5.4,5.5,5.5,25.1,27,54.7,609.6,60.4,37.6,0,600.8,59.8,44.4,0,40,0,76,0.17,0.3,1.7,50.3,58.3
1/20/2022 22:20,23.8,11.2,73.2,0,10,72.4,73.3,73,73.8,73.1,72.2,73.1,73,71.8,73.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,69.2,10,11.9,70.8,72.9,100,2820,297,79.2,1600,0,0,0,23.8,27,49.5,600,58.2,37.92,0,604.8,57.7,45.68,0,40,0,75.4,0.16,0.3,1.7,50,54.7
1/20/2022 22:25,23.1,11.1,73,0,10,72.4,73.3,72.9,73.8,73.1,72.2,73,72.9,71.9,73.6,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,68.5,10,11.9,70,72.1,100,2823,298,79.1,1595,0,0,0,23.1,27,45.3,611.2,56.2,39.84,0,607.2,55.6,46,0,40,0,74.9,0.16,0.3,0.5,50,51.9
1/20/2022 22:30,22.7,11.1,72.8,0,10,72.3,73.2,72.9,73.8,73.1,72.2,73,72.8,71.8,73.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,68,10,11.9,69.4,71.5,100,2820,300,79.3,1611,5.2,6.3,6.3,22.7,27,46.1,608,54.6,37.6,0,609.6,54.2,46,0,39.9,0,74.4,0.17,0.3,0.1,50.4,52
1/20/2022 22:35,22.6,11.2,72.5,0,10,72.2,73.2,72.8,73.8,73.1,72.3,72.9,72.6,71.7,73.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,67.6,9.8,12,68.9,71.1,100,2822,298,79.8,1613,0,0,0,22.6,27,47.2,607.2,55.6,37.6,0,606.4,55.6,45.04,0,39.7,0,74,0.17,0.3,0.1,50.8,52.6
1/20/2022 22:40,22.6,11.1,72.2,0,10,72.2,73.2,72.8,73.7,73,72.3,72.8,72.4,71.7,73.5,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,67,10.9,10.2,68.6,70.8,100,2849,303,76.9,1614,0,0,0,22.6,27,47.6,609.6,57.8,37.6,0,611.2,57.1,44.72,0,39.7,0,73.6,0.17,0.3,0.7,50.9,56.5
1/20/2022 22:45,22.4,11.2,72,2.1,4,72.1,73.1,72.7,73.7,73,72.3,72.7,72.3,71.6,73.4,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,67.8,9.8,6.9,68.1,71.1,40,2541,240,74.8,1607,5.1,5.9,5.9,22.4,27,47.9,603.2,67,37.6,24.08,600.8,67.3,44.4,25.84,39.6,0,73.3,0.17,0.3,0.8,50.6,54.2
1/20/2022 22:50,22.4,11.3,71.8,6,0,72,73.1,72.7,73.7,72.9,72.3,72.6,72.1,71.5,73.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,84.9,7.4,10.4,80.6,72,0,3019,331,88,1573,0,0,0,22.4,27,48.2,598.4,111.5,41.44,88.96,599.2,107.7,47.52,88.88,39.4,0,74.6,0.17,0.3,0.9,50.5,52.6
1/20/2022 22:55,22.3,11.4,71.8,5.2,0,71.9,73,72.6,73.6,72.9,72.3,72.6,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.1,8.5,11,85.7,78.9,0,3270,397,93.5,1606,0,0,0,22.3,27,48.2,609.6,115.3,42.4,100,608,110.6,49.28,100,39.3,0,77,0.17,0.3,0.5,50.4,51.8
1/20/2022 23:00,22.1,11.4,71.9,4,0,71.9,73,72.6,73.6,72.9,72.3,72.6,72,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.2,11.4,85.8,80.6,0,3403,431,96.4,1598,5.5,6.1,6.1,22.1,27,47.9,608,115.9,42.4,100,612,111,48,100,39.2,0,78.5,0.17,0.3,0.1,50.7,51.7
1/20/2022 23:05,22,11.4,72.1,3.6,0,72,73,72.7,73.6,72.9,72.3,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.6,85.4,80.9,0,3487,452,98.2,1600,0,0,0,22,27,48,611.2,116,42.4,100,608,111,47.04,100,39.1,0,79.6,0.16,0.3,0.1,51,51.9
1/20/2022 23:10,21.9,11.3,72.3,4.6,0,72,73,72.7,73.6,72.9,72.3,72.6,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,84.2,9.6,11.7,85.9,81.2,0,3521.5,460,99.6,1598,0,0,0,21.9,27,47.9,609.6,116,41.12,100,611.2,111.4,47.68,100,38.9,0,80.4,0.17,0.3,0.1,51.4,52
1/20/2022 23:15,21.9,11.2,72.6,4.1,0,72,73,72.7,73.6,72.9,72.3,72.7,72.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.6,81.3,0,3521.5,460,100,1599,5.3,6.1,6.1,21.9,27,48,606.4,116.5,40.8,100,606.4,111.8,48,100,38.8,0,81,0.17,0.3,0.1,51.7,52.2
1/20/2022 23:20,22.1,11.2,72.9,4.2,0,72.1,73.1,72.8,73.6,72.9,72.2,72.8,72.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,85.7,81.5,0,3522,460,100,1624,0,0,0,22.1,27,48.2,610,117.5,40.8,99.67,612.67,113,48.27,99.73,38.7,0,81.6,0.17,0.3,0.1,52,52.4
1/20/2022 23:25,22.1,11.1,73.1,4.3,0,72.2,73.1,72.8,73.6,72.9,72.2,72.8,72.7,71.5,73.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,84.7,9.6,11.7,85.8,81.6,0,3521,460,100,1612,0,0,0,22.1,27,47.9,609,117.5,40.8,91.3,603,113.38,46.8,91.5,38.6,0,82,0.17,0.3,0.1,52.3,52.7
1/20/2022 23:30,22.1,11,73.4,4,0,72.3,73.2,72.9,73.7,73,72.3,72.9,72.8,71.7,73.3,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,85.3,9.4,11.7,85.6,81.7,0,3521,460,100,1610,5.7,6.1,6.1,22.1,27,48.2,607.2,116.2,40.16,65.12,607.2,110.8,48,64.96,38.5,0,82.4,0.17,0.3,0.1,52.5,52.9
1/20/2022 23:35,22.2,10.9,73.7,4.5,0,72.3,73.2,73,73.7,73,72.3,73,72.9,71.7,73.4,66,66,66,66,66,66,66,66,66,66,84.8,10.3,11.2,85.8,81.7,0,3374.5,423,98.2,1605,0,0,0,22.2,27,48,613.6,99.5,39.2,20.72,609.6,92.1,45.76,20.48,38.3,0,82.1,0.17,0.3,0.1,52.8,53.1
1/20/2022 23:40,22.2,10.8,73.9,1.8,0.5,72.4,73.3,73,73.7,73.1,72.3,73.1,73,71.8,73.5,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,84.9,13.5,6.8,85.7,81.2,5.1,3374.5,423,82.8,1611,0,0,0,22.2,27,47.7,606.4,60.1,37.6,0,608,58.2,43.52,0,38.3,0,80.3,0.16,0.3,0.1,53,53.3
1/20/2022 23:45,22.3,10.5,74,0,7.8,72.5,73.4,73.1,73.8,73.1,72.3,73.2,73.1,71.9,73.5,71,71,71,71,71,71,71,71,71,71,78.1,10.6,11.2,81.4,80.7,77.7,2760,285,79.2,1605,5.3,6,6,22.3,27,48,610.67,55.42,37.6,0,608.67,54.5,43.73,0,38.2,0,78.2,0.17,0.3,0,53.3,53.4
1/20/2022 23:50,22.4,10.5,73.8,0,10,72.5,73.4,73.1,73.8,73.1,72.3,73.2,73.2,71.9,73.6,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,73.7,9.9,12,76.1,77.8,100,2851,304,80.2,1601,0,0,0,22.4,27,48,606,54.38,37.2,0,610,54,44,0,38.2,0,76.9,0.17,0.3,0.1,53.6,53.5
1/20/2022 23:55,22.5,10.5,73.5,0,10,72.5,73.4,73.1,73.9,73.2,72.3,73.3,73.2,72,73.7,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,71.4,10.1,11.9,73.3,75.4,100,2846,303,79.6,1594,0,0,0,22.5,27,47.9,605.6,55.8,39.84,0,604,55.4,43.84,0,38.2,0,76.2,0.17,0.3,0.1,53.8,53.7
1/21/2022 0:00,23.4,10.6,73.3,0,10,72.5,73.5,73.1,73.9,73.2,72.4,73.2,73.2,72,73.8,96,96,96,96,96,96,96,96,96,96,70.1,10.1,11.9,71.7,73.9,100,2837,300,79.3,1620,5.2,6,6,23.4,27,51.9,636,58.2,44.56,0,627.2,57.9,50.96,0,38.2,0,75.4,0.21,0.3,0.1,54,53.8
1/21/2022 0:05,27.1,10.7,73,0,10,72.5,73.4,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.8,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,69.2,10,11.9,70.7,72.9,100,2821,297,79.1,1632.5,0,0,0,27.1,27,67.7,606.4,59.5,35.68,0,614.4,59.1,41.84,0,38.2,0,74.8,0.23,0.3,0.1,54.2,54
1/21/2022 0:10,29.3,11,72.7,0,10,72.5,73.4,73.1,73.9,73.3,72.4,73.1,72.9,71.9,73.8,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,68.6,9.9,11.9,70,72.2,100,2848,303,79.4,0,0,0,0,29.3,27,68.2,608,62.4,41.12,0,606.4,62.2,46.32,0,38.1,0,74.4,0.21,0.3,0.1,54.5,54.4
1/21/2022 0:15,29.4,11.1,72.5,0,10,72.4,73.4,73,73.9,73.2,72.4,73.1,72.8,71.9,73.7,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,68.1,9.9,12,69.4,71.5,100,2848,303,79.9,1648,3.9,4.6,4.6,29.4,27,66.4,606.4,64,40.56,0,600.8,63.9,46.72,0,38.1,0,74.1,0.21,0.3,1.2,53.7,65.1
1/21/2022 0:20,33.2,11.2,72.3,0,10,72.4,73.4,73,73.9,73.2,72.4,73,72.6,71.8,73.6,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,59.2,67.4,11,9.9,69,71.3,100,2823,298,76.4,1727,0,0,0,33.2,27,69.7,613.6,63.9,36.56,0,624,63.9,41.44,0,38,0,73.9,0.23,0.3,0.1,52.5,65.8
1/21/2022 0:25,34.7,11.3,72.2,0,10,72.3,73.3,72.9,73.9,73.2,72.4,72.9,72.5,71.7,73.6,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,41.1,64.9,11.7,4.4,68.1,71.6,100,2533,238,68.6,1557,0,0,0,34.7,27,69.2,608,65.3,40.64,0,601.6,65.3,45.52,0,38,0,73.7,0.21,0.3,1.7,52,68
1/21/2022 0:30,31.7,11.3,72,3.3,2,72.3,73.3,72.9,73.9,73.1,72.4,72.8,72.3,71.6,73.5,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,69.9,8.4,6.6,67.7,72.2,20,2330,205,73.7,1610,3.8,4.6,4.6,31.7,27,66.4,608,81,38.4,35.6,608,80.8,44.56,35.68,37.9,0,73.7,0.2,0.3,2,50.5,64.8
1/21/2022 0:35,28.9,11.4,71.9,6,0,72.2,73.2,72.8,73.8,73.1,72.4,72.8,72.1,71.6,73.4,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,85.8,7.2,10.3,83.6,73.2,0,2977,330,87.2,1553,0,0,0,28.9,27,63.3,601.6,116.2,42.24,94,595.2,112.2,48.4,93.28,38,0,75.7,0.19,0.3,2,50,62.1
1/21/2022 0:40,26.5,11.4,72,3.9,0,72.2,73.2,72.8,73.8,73,72.4,72.7,72.1,71.5,73.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,86.5,8.5,11,85.6,79.5,0,3259,395,92.9,1619,0,0,0,26.5,27,59.8,615.2,117.2,41.28,100,616,112.8,48.72,100,37.9,0,77.8,0.18,0.3,2,49.9,60.2
1/21/2022 0:45,24.8,11.4,72.1,4.4,0,72.1,73.2,72.8,73.8,73,72.4,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.5,9.2,11.4,85.8,80.8,0,3403,428,96.1,1604,5.4,5.6,5.6,24.8,27,55.2,609.6,117.5,40,100,608.8,113.3,46.8,100,37.8,0,79.2,0.17,0.3,2,49.8,57.6
1/21/2022 0:50,23.7,11.4,72.3,4,0,72.2,73.2,72.8,73.7,73,72.4,72.7,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.8,9.5,11.6,85.5,81,0,3484,451,98,1601,0,0,0,23.7,27,50.5,602.4,117.7,40,100,606.4,112.9,47.44,100,37.8,0,80.1,0.16,0.3,2,49.7,54.7
1/21/2022 0:55,24.2,11.2,72.6,3.8,0,72.2,73.2,72.9,73.7,73,72.4,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.7,85.5,81.3,0,3522,460,99.3,1584,0,0,0,24.2,27,59.2,576.8,116.2,46.96,100,572,111.7,54.48,100,37.7,0,80.8,0.23,0.3,0.4,49.9,52.4
1/21/2022 1:00,28.1,11.2,72.8,4.5,0,72.2,73.2,72.9,73.7,73,72.4,72.8,72.5,71.6,73.3,100,100,100,100,100,100,100,100,100,100,84.5,9.7,11.7,85.8,81.5,0,3521.5,460,100,1602,2.9,3.9,3.9,28.1,27,72.3,593.6,118.8,39.6,100,600,113.7,45.52,100,37.7,0,81.4,0.22,0.3,0.1,50.3,52.5
1/21/2022 1:05,29.7,11.2,73.1,4.2,0,72.3,73.3,73,73.8,73,72.4,72.9,72.6,71.6,73.4,96,96,96,96,96,96,96,96,96,96,84.9,9.6,11.7,85.7,81.6,0,3521.5,460,100,1611,0,0,0,29.7,27,72.1,612,119.5,43.12,93.04,604,115.25,49.6,92,37.6,0,81.9,0.21,0.3,0.2,50.7,54.4
1/21/2022 1:10,28.7,11.1,73.5,4.3,0,72.4,73.3,73,73.8,73,72.4,73,72.8,71.7,73.4,83,83,83,83,83,83,83,83,83,83,85.2,9.3,11.7,85.7,81.7,0,3522,460,100,1646,0,0,0,28.7,27,69.5,617.6,118.8,40.24,66.64,613.6,114.1,47.44,66.4,37.5,0,82.5,0.2,0.3,1.9,50.5,68.1
1/21/2022 1:15,27.2,11,73.7,4.2,0,72.4,73.4,73,73.8,73.1,72.4,73,72.9,71.7,73.5,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,85.1,10,11.4,85.7,81.9,0,3521,460,99.1,1611,4.6,5,5,27.2,27,65.3,603.2,104.7,39.6,23.12,607.2,98,45.2,23.52,37.5,0,82.4,0.19,0.3,1.9,50,64.1
1/21/2022 1:20,25.6,10.9,73.9,1.9,1.7,72.5,73.4,73.1,73.9,73.1,72.4,73.1,73,71.8,73.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,84.5,13.8,8.2,85.9,81.3,17.3,3274,397,83.5,1629,0,0,0,25.6,27,59.7,616,66.5,38.72,0,612.8,63.8,44.24,0,37.5,0,80.7,0.18,0.3,1.9,49.8,61
1/21/2022 1:25,24.2,10.6,74,0,9.1,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.6,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,76.7,10.5,11.8,79.8,80.6,91.6,2874,308,81.5,1601,0,0,0,24.2,27,53.6,605.6,60.2,38.64,0,604.8,59.2,43.28,0,37.5,0,78.6,0.16,0.3,1.9,49.8,57.5
1/21/2022 1:30,23.5,10.4,73.9,0,10,72.6,73.5,73.2,74,73.2,72.4,73.2,73.2,71.9,73.7,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,73.2,10.3,12,75.5,77.3,100,2888,312,80.5,1592,5.9,6.2,6.2,23.5,27,48.3,609.6,57.7,39.92,0,607.2,57.2,45.84,0,37.5,0,77.3,0.16,0.3,1.9,49.8,53.8
1/21/2022 1:35,23,10.3,73.7,0,10,72.6,73.6,73.2,74,73.3,72.5,73.3,73.2,72,73.8,100,100,100,100,100,100,100,100,100,100,71.2,10.2,12,73,75.1,100,2855,305,79.7,1610,0,0,0,23,27,45,615.2,55.8,37.68,0,610.4,55.2,44.88,0,37.5,0,76.4,0.16,0.3,0.4,49.9,51.5
1/21/2022 1:40,23,10.3,73.5,0,10,72.6,73.6,73.2,74,73.3,72.5,73.3,73.1,72,73.8,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.6,73.7,100,2837,301,79.3,1604,0,0,0,23,27,46.5,603.33,54.58,39.33,0,608.67,54,44.67,0,37.5,0,75.6,0.17,0.3,0.1,50.4,51.8
1/21/2022 1:45,23,10.4,73.2,0,10,72.6,73.6,73.2,74,73.3,72.5,73.2,73,72,73.8,100,100,100,100,100,100,100,100,100,100,69.1,10.1,11.9,70.6,72.8,100,2831,300,79.2,1615,5.2,6,6,23,27,47.4,611,56,40.4,0,606,55.88,44.3,0,37.4,0,74.9,0.17,0.3,0.2,50.7,53.6
1/21/2022 1:50,23.1,10.5,72.9,0,10,72.5,73.5,73.1,74.1,73.3,72.5,73.1,72.9,71.9,73.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,68.5,10.1,11.9,69.9,72.1,100,2823,297,79,1620,0,0,0,23.1,27,47.8,605.6,57.8,37.68,0,616,57,44.24,0,37.4,0,74.4,0.17,0.3,1.6,50.7,56.9
1/21/2022 1:55,23.1,10.5,72.6,0,10,72.5,73.5,73.1,74.1,73.3,72.5,73.1,72.7,71.9,73.7,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,68.1,9.9,11.9,69.4,71.6,100,2805,295,79.4,1590,0,0,0,23.1,27,47.8,605.6,56.7,39.28,0,599.2,56.1,43.6,0,37.4,0,74,0.17,0.3,1.5,50.4,53.9
1/21/2022 2:00,23.3,10.6,72.4,0,10,72.4,73.5,73,74,73.2,72.5,73,72.5,71.8,73.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,67.8,9.9,11.9,69.1,71.2,100,2839,302,0,1597,5.1,6,6,23.3,27,47.9,612.8,55.3,39.92,0,607.2,55.1,45.52,0,37.4,0,73.6,0.17,0.3,1.4,50.2,52.2
1/21/2022 2:05,23.3,10.7,72.1,0.4,8,72.3,73.4,73,74,73.2,72.5,72.9,72.4,71.7,73.6,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,67.3,11.2,8.2,68.6,71.1,80,2805,294,0,1600.5,0,0,0,23.3,27,48.3,606.4,54.9,37.36,6.4,615.2,54.6,43.92,6.4,37.3,0,73.3,0.17,0.3,0.9,50.2,51.4
1/21/2022 2:10,23.6,10.8,71.9,5.6,0,72.3,73.4,72.9,73.9,73.2,72.5,72.8,72.2,71.6,73.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,79.8,7.6,9.6,75.1,71.5,0,2805,294,0,0,0,0,0,23.6,27,48.1,597.6,99.2,40.56,69.52,596.8,97.4,45.52,69.44,37.4,0,73.5,0.16,0.3,0.1,50.5,51.4
1/21/2022 2:15,23.4,10.9,71.7,5.3,0,72.2,73.3,72.8,73.9,73.1,72.5,72.7,72.1,71.6,73.4,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,85.6,8.4,10.9,85.3,77.1,0,3224,386,0,1589,5.3,6.1,6.1,23.4,27,48.1,608,114.7,42.8,100,609.6,110.3,49.04,100,37.4,0,76,0.17,0.3,0.1,50.8,51.6
1/21/2022 2:20,23.3,10.9,71.8,4.3,0,72.2,73.2,72.8,73.8,73.1,72.5,72.7,72.1,71.5,73.4,100,100,100,100,100,100,100,100,100,100,84.7,9.1,11.3,86,80.4,0,3388,428,0,1615,0,0,0,23.3,27,48.1,611.2,115.4,40.88,100,613.6,110.5,47.12,100,37.3,0,77.7,0.17,0.3,0.1,51.1,51.7
1/21/2022 2:25,23.3,11.1,72.1,3.6,0,72.2,73.2,72.8,73.8,73,72.5,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9.5,11.6,85.3,81,0,3479,447,0,1592,0,0,0,23.3,27,47.9,603.2,116.4,39.92,100,601.6,111.7,47.12,100,37.3,0,78.9,0.16,0.3,0.1,51.4,51.9
1/21/2022 2:30,23.4,11,72.2,4.5,0,72.2,73.2,72.9,73.8,73,72.5,72.8,72.3,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,81.2,0,3522,460,0,1609,5.5,6.2,6.2,23.4,27,48.1,609.33,117.5,42,100,608.67,113.08,48.4,100,37.4,0,80,0.17,0.3,0.1,51.8,52.1
1/21/2022 2:35,23.3,11,72.6,4.1,0,72.2,73.3,72.9,73.8,73,72.5,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.4,0,3521,460,0,1620,0,0,0,23.3,27,48.1,610,117.5,40,100,609,113.5,46,100,37.3,0,80.9,0.16,0.3,0.1,52.1,52.4
1/21/2022 2:40,23.4,10.9,72.8,4.1,0,72.3,73.3,73,73.8,73.1,72.5,72.9,72.6,71.6,73.4,100,100,100,100,100,100,100,100,100,100,85.2,9.5,11.6,85.5,81.5,0,3522,460,0,1600,0,0,0,23.4,27,47.9,605.6,117.5,39.6,100,603.2,113,47.12,100,37.3,0,81.3,0.16,0.3,0.1,52.3,52.7
1/21/2022 2:45,23.2,10.8,73.1,4.4,0,72.4,73.3,73,73.8,73.1,72.5,72.9,72.7,71.6,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,85,9.6,11.6,85.7,81.6,0,3522,460,0,1595,5.3,6.3,6.3,23.2,27,47.8,604,117.2,41.2,96.72,606.4,112.1,48.72,96.72,37.3,0,81.7,0.16,0.3,0.1,52.6,52.9
1/21/2022 2:50,23.3,10.8,73.4,4.5,0,72.4,73.4,73.1,73.9,73.1,72.5,73,72.8,71.7,73.5,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,84.7,9.5,11.7,85.8,81.8,0,3521,460,0,1613,0,0,0,23.3,27,48,615.2,116.2,41.84,77.04,612,111.4,47.12,77.04,37.3,0,82.1,0.17,0.3,0.1,52.8,53.1
1/21/2022 2:55,23.1,10.7,73.6,4.1,0,72.5,73.4,73.1,73.9,73.1,72.5,73.1,72.9,71.8,73.5,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,85.3,9.3,11.8,85.6,81.9,0,3521,460,0,1610,0,0,0,23.1,27,48.1,612.8,108.7,39.28,37.36,604.8,101.6,45.52,37.2,37.3,0,82.2,0.16,0.3,0.1,53.1,53.2
1/21/2022 3:00,23.1,10.7,73.9,3.9,0,72.6,73.5,73.2,73.9,73.2,72.5,73.1,73,71.8,73.6,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,85.3,13.1,8.2,85.9,81.6,0,3152.5,373.5,0,1600,5.6,6.1,6.1,23.1,27,48,609.6,69.6,38,1.84,612.8,64.7,44,1.76,37.3,0,80.8,0.16,0.3,0.1,53.4,53.3
1/21/2022 3:05,23.2,10.5,73.9,0.6,3.9,72.6,73.5,73.2,74,73.3,72.5,73.2,73.2,71.9,73.7,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,80.8,12.2,8.6,84.1,80.9,39.4,3152.5,373.5,0,1604,0,0,0,23.2,27,47.9,608,56.4,38,0,608.8,55.5,44.24,0,37.4,0,78.7,0.17,0.3,0.1,53.6,53.4
1/21/2022 3:10,25.5,10.4,73.8,0,10,72.7,73.6,73.2,74,73.3,72.5,73.3,73.2,72,73.7,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,75.3,9.9,11.9,77.8,79.5,99.8,2805,294,0,1593,0,0,0,25.5,27,66.1,603.2,58.9,38.96,0,609.6,58.6,43.28,0,37.4,0,77.1,0.23,0.3,0.1,53.8,53.5
1/21/2022 3:15,29.4,10.6,73.6,0,10,72.7,73.6,73.3,74.1,73.3,72.5,73.3,73.3,72,73.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,72.4,10,12,74.5,76.4,100,2854,305,0,1587,3.1,4.1,4.1,29.4,27,69.9,608.8,62.7,40.88,0,606.4,62.4,46.48,0,37.3,0,76.2,0.22,0.3,0.1,54.1,54.1
1/21/2022 3:20,29.6,10.8,73.4,0,10,72.7,73.6,73.3,74.1,73.4,72.6,73.3,73.2,72,73.9,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,70.7,10.1,12,72.5,74.6,100,2832,300,0,1639,0,0,0,29.6,27,67.7,613.6,64.4,38.64,0,615.2,64.4,44.88,0,37.3,0,75.6,0.21,0.3,1.7,53.2,67
1/21/2022 3:25,29.1,10.9,73.2,0,10,72.7,73.6,73.3,74.2,73.4,72.6,73.3,73.1,72,73.9,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,69.7,10,11.9,71.3,73.5,100,2821,298,0,1624,0,0,0,29.1,27,65,648.8,62.8,40.08,0,636,62.42,45.93,0,37.2,0,75.2,0.22,0.3,1.6,51,63.9
1/21/2022 3:30,32.8,10.9,73,0,10,72.7,73.6,73.2,74.2,73.4,72.6,73.3,73,72,73.9,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,69,10,11.9,70.5,72.7,100,2818,297,0,1728,2.7,3.6,3.6,32.8,27,70.2,600,62.5,35.6,0,606,62.5,40.8,0,37.3,0,74.8,0.22,0.3,0.1,50.8,62.9
1/21/2022 3:35,36.6,11,72.8,0,10,72.6,73.6,73.2,74.2,73.4,72.6,73.2,72.9,72,73.9,89.7,89.6,89.6,89.7,89.7,89.7,89.6,89.7,89.7,89.7,68.4,10,11.9,69.9,72.1,100,2821,298,0,1550,0,0,0,36.6,27,70.7,617.6,65.2,42.8,0,607.2,65.1,48.72,0,37.2,0,74.5,0.23,0.3,0.1,51,64.2
1/21/2022 3:40,38.7,11.1,72.7,0,10,72.6,73.6,73.2,74.1,73.4,72.6,73.1,72.7,71.9,73.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,68,9.8,12,69.4,71.5,100,2819,297,0,1621,0,0,0,38.7,27,70.8,599.2,66.4,37.04,0,606.4,66.4,41.36,0,37.1,0,74.2,0.22,0.3,1.6,51,69.3
1/21/2022 3:45,37,11.1,72.5,0,10,72.5,73.5,73.1,74.1,73.3,72.6,73,72.6,71.8,73.7,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,67.7,10.1,11.8,69.1,71.1,100,2854,304,0,1573,3.5,4.5,4.5,37,27,69,612,64.2,40.56,0,606.4,64.1,45.52,0,37.1,0,74.1,0.21,0.3,1.9,50.1,66.4
1/21/2022 3:50,32.6,11.2,72.3,0,10,72.5,73.5,73,74.1,73.3,72.6,72.9,72.4,71.8,73.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,66.6,11.4,8.1,68.7,71.1,100,2747,283,0,1598,0,0,0,32.6,27,65.7,612,62,38.32,0,612.8,61.8,44.24,0,37.2,0,73.9,0.2,0.3,2.2,49.8,64
1/21/2022 3:55,29.6,11.1,72.2,0,10,72.4,73.5,73,74,73.2,72.6,72.9,72.3,71.7,73.6,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,64,11.4,3.7,67.5,71.5,100,2455,227,0,1581,0,0,0,29.6,27,61.6,598.4,60,38.64,0,600.8,59.7,43.6,0,37.1,0,73.7,0.18,0.3,2.4,49.6,61
1/21/2022 4:00,27.6,11,72.1,1.6,4,72.3,73.4,73,74,73.2,72.6,72.8,72.1,71.6,73.5,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,64.7,9.1,5,65.8,72.2,40,2550,246,0,1589.5,5.1,5.4,5.4,27.6,27,56.9,614.4,64.3,39.6,16.4,614.4,64.8,45.52,16.56,37.1,0,73.4,0.18,0.3,2.3,49.6,58.2
1/21/2022 4:05,26,10.9,71.9,6.3,0,72.2,73.3,72.9,73.9,73.1,72.6,72.7,71.9,71.5,73.4,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,83.9,6.7,9.9,79,71.6,0,2550,246,0,0,0,0,0,26,27,52,601.6,110.3,40.56,84.56,599.2,106.3,46.16,84.48,37.1,0,74.3,0.16,0.3,2.3,49.6,55.3
1/21/2022 4:10,24.9,11,71.8,4.8,0,72.2,73.3,72.9,73.9,73.1,72.6,72.6,71.8,71.4,73.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,85.4,8.2,10.8,85.5,78.4,0,3269,397,0,1592,0,0,0,24.9,27,48.3,611.2,115.5,42.8,100,612,111,49.04,100,37,0,76.7,0.16,0.3,2.3,49.6,52.5
1/21/2022 4:15,24.3,11.1,71.9,3.7,0,72.2,73.3,72.8,73.8,73,72.6,72.6,71.8,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.7,9,11.3,85.7,80.4,0,3269,397,0,0,6.2,6.5,6.5,24.3,27,45.2,609.6,116,40.24,100,608.8,111.1,46.48,100,37,0,78.1,0.15,0.3,0.3,49.8,50.9
1/21/2022 4:20,24.2,11,72.1,4.6,0,72.2,73.2,72.8,73.8,73,72.6,72.6,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,84.4,9.4,11.6,85.8,81,0,3463,445,0,1599,0,0,0,24.2,27,46.3,604,116.2,40.56,100,606.4,111.3,48.08,100,36.9,0,79.2,0.16,0.3,0.1,50.3,51.1
1/21/2022 4:25,24.1,10.8,72.4,3.9,0,72.2,73.3,72.9,73.8,73,72.5,72.6,72.1,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.7,85.5,81.2,0,3520,459,0,1615,0,0,0,24.1,27,47.5,610.67,117.25,42,100,613.33,112.25,48.4,100,36.9,0,80.1,0.17,0.3,0.3,50.6,53.6
1/21/2022 4:30,24.2,10.5,72.7,4.1,0,72.2,73.3,72.9,73.8,73,72.5,72.7,72.3,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,81.4,0,3522,460,0,1618,5.5,6.1,6.1,24.2,27,48.1,606,117.5,39.6,100,609,112.75,46.4,100,36.9,0,80.8,0.16,0.3,0.8,50.7,56.3
1/21/2022 4:35,24.1,10.2,72.9,4.6,0,72.3,73.3,73,73.8,73,72.5,72.8,72.4,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.8,81.6,0,3521,460,0,1595,0,0,0,24.1,27,47.7,604.8,117.2,40.24,100,601.6,112.5,47.12,100,36.8,0,81.2,0.16,0.3,0.8,50.5,53.9
1/21/2022 4:40,24.1,10,73.1,4,0,72.4,73.4,73,73.8,73,72.5,72.8,72.5,71.5,73.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,85.3,9.6,11.6,85.5,81.6,0,3522,460,0,1609,0,0,0,24.1,27,48,607.33,116.75,41.73,89.4,607.33,111.92,48.4,89.27,36.7,0,81.7,0.16,0.3,0.8,50.4,52.2
1/21/2022 4:45,24.1,9.8,73.4,4.5,0,72.4,73.4,73.1,73.9,73.1,72.5,72.9,72.7,71.6,73.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.8,9.4,11.8,85.8,81.8,0,3521,460,0,1608,5.7,6.1,6.1,24.1,27,48.3,612,115,41.2,63,609,109.62,48.8,63.4,36.6,0,82,0.17,0.3,0.4,50.4,51.5
1/21/2022 4:50,23.8,9.5,73.6,4.3,0,72.5,73.4,73.1,73.9,73.1,72.5,73,72.8,71.7,73.4,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,85,9.9,11.5,85.7,81.9,0,3521,460,0,1608,0,0,0,23.8,27,47.8,608,101.9,38.64,26.08,614.4,94,45.52,25.84,36.4,0,81.8,0.16,0.3,0.1,50.6,51.6
1/21/2022 4:55,23.5,9.3,73.8,2.9,0,72.6,73.5,73.2,73.9,73.2,72.5,73.1,72.9,71.7,73.5,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,86.2,13.5,6.9,85.9,81.4,0,3309,405,0,1604,0,0,0,23.5,27,47.8,612.8,61.3,38,0,610.4,58.3,43.6,0,36.4,0,80.1,0.16,0.3,0.1,51,51.8
1/21/2022 5:00,23.5,8.4,73.9,0,5.2,72.6,73.6,73.2,74,73.2,72.5,73.1,73,71.8,73.6,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,79.9,11.8,8.3,83.6,80.6,52.4,2744.5,285.5,0,1607.5,5.3,6.1,6.1,23.5,27,47.9,602.4,55.2,37.68,0,606.4,54.2,43.28,0,36.4,0,78,0.17,0.3,0.1,51.3,52
1/21/2022 5:05,23.8,8.2,73.7,0,10,72.6,73.6,73.2,74,73.2,72.6,73.2,73.1,71.9,73.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,9.6,11.9,77.2,79.1,100,2744.5,285.5,0,0,0,0,0,23.8,27,48.1,612.8,57.4,39.92,0,612.8,57,45.52,0,36.3,0,76.8,0.17,0.3,0.1,51.6,52.1
1/21/2022 5:10,23.9,8.2,73.5,0,10,72.7,73.6,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.7,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,72.1,9.8,12,74,76,100,2835,300,0,1628,0,0,0,23.9,27,48.1,605.6,58.5,37.36,0,612,58,43.28,0,36.2,0,75.9,0.17,0.3,0.1,51.9,52.4
1/21/2022 5:15,23.9,8.2,73.3,0,10,72.7,73.6,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.8,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,70.5,10,12,72.2,74.4,100,2835,302,0,1591,5.3,6.2,6.2,23.9,27,47.7,603.2,57.8,39.6,0,598.4,57.1,44.56,0,36,0,75.2,0.17,0.3,0.1,52.2,52.7
1/21/2022 5:20,23.8,8.2,73,0,10,72.7,73.6,73.2,74.1,73.3,72.6,73.2,73,71.9,73.8,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,69.5,9.9,12,71,73.3,100,2841,301,0,1625,0,0,0,23.8,27,48.1,612,56.6,38,0,616.8,56,44.88,0,36.1,0,74.7,0.17,0.3,0.1,52.4,53
1/21/2022 5:25,23.8,8.2,72.7,0,10,72.6,73.6,73.2,74.1,73.3,72.6,73.1,72.9,71.9,73.8,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,68.9,9.9,12,70.3,72.4,100,2861,306,0,1592,0,0,0,23.8,27,48.1,604,55.4,38.64,0,604,55.1,42.96,0,36,0,74.2,0.17,0.3,0.1,52.7,53.1
1/21/2022 5:30,23.8,8.2,72.5,0,10,72.6,73.6,73.2,74.1,73.3,72.6,73.1,72.7,71.8,73.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,68.3,10.7,10.6,69.8,72,100,2848,304,0,1594,5.4,6.1,6.1,23.8,27,48,607.2,54.8,39.6,0,608.8,54.3,45.2,0,36,0,73.7,0.17,0.3,0.1,53,53.3
1/21/2022 5:35,23.8,8.2,72.2,0,10,72.5,73.5,73.1,74.1,73.3,72.6,73,72.6,71.8,73.7,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,66.2,11.8,4.9,68.9,72.2,100,2570.5,246,0,1610.5,0,0,0,23.8,27,47.8,615.2,54,39.92,0,607.2,53.7,45.52,0,35.8,0,73.2,0.17,0.3,0.1,53.2,53.4
1/21/2022 5:40,23.5,8.2,71.9,4.7,0,72.4,73.5,73,74.1,73.2,72.6,72.9,72.4,71.7,73.7,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,76.3,7.6,8.4,71.6,72.5,0,2570.5,246,0,0,0,0,0,23.5,27,48,605.6,86.5,38,53.92,602.4,85.6,44.88,54.72,35.6,0,73.2,0.17,0.3,0.1,53.5,53.5
1/21/2022 5:45,23.5,8.3,71.7,5.9,0,72.4,73.4,73,74,73.2,72.7,72.8,72.2,71.6,73.6,94,94,94,94,94,94,94,94,94,94,85.3,7.7,10.6,85.2,75.6,0,3106,358,0,1591,5.3,6.1,6.1,23.5,27,48.1,606,116.08,42.27,100,604,112.08,48.4,100,35.6,0,75.7,0.17,0.3,0.1,53.7,53.6
1/21/2022 5:50,23.3,8.5,71.8,3.5,0,72.3,73.4,73,74,73.2,72.7,72.8,72.2,71.6,73.5,100,100,100,100,100,100,100,100,100,100,86.3,8.7,11.1,85.7,80.3,0,3315,408,0,1616,0,0,0,23.3,27,48.3,613,117.12,40.8,100,615,112.5,48,100,35.7,0,77.7,0.17,0.3,0.1,53.9,53.8
1/21/2022 5:55,23.4,8.9,72,4.6,0,72.3,73.4,73,73.9,73.1,72.6,72.8,72.3,71.5,73.4,100,100,100,100,100,100,100,100,100,100,84.4,9.3,11.5,85.8,81.1,0,3435,439,0,1605,0,0,0,23.4,27,48.1,608,117.5,39.6,100,608.8,112.9,46.8,100,35.8,0,78.9,0.17,0.3,0.1,54.2,54
1/21/2022 6:00,23.3,9.1,72.3,3.8,0,72.3,73.4,73,73.9,73.1,72.6,72.8,72.4,71.5,73.4,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81.3,0,3509.5,456,0,1601,5.6,6.2,6.2,23.3,27,47.9,608,117.5,39.6,100,602.4,112.8,45.84,100,35.8,0,79.9,0.16,0.3,0.1,54.4,54.2
1/21/2022 6:05,23,8.8,72.5,4,0,72.4,73.4,73,73.9,73.1,72.6,72.9,72.5,71.6,73.4,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.7,85.6,81.5,0,3509.5,456,0,1594,0,0,0,23,27,47.8,605.6,116.9,40.24,100,609.6,112.3,47.76,100,35.9,0,80.6,0.16,0.3,0.1,54.6,54.3
1/21/2022 6:10,23,8.6,72.7,4.6,0,72.4,73.4,73.1,73.9,73.1,72.6,73,72.7,71.6,73.5,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.7,0,3522,460,0,1601,0,0,0,23,27,48.2,608.8,116.2,41.2,100,608.8,111.2,48.4,100,35.8,0,81.1,0.16,0.3,0.1,54.8,54.4
1/21/2022 6:15,23,8.5,73,4,0,72.5,73.5,73.1,73.9,73.1,72.6,73,72.8,71.7,73.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.3,9.6,11.7,85.6,81.7,0,3522,460,0,1598,5.7,6.2,6.2,23,27,48,606.4,116.5,41.2,99.28,616,111.5,47.76,99.28,35.8,0,81.5,0.16,0.3,0.1,55,54.5
1/21/2022 6:20,23.1,8.4,73.3,4.5,0,72.6,73.5,73.2,74,73.2,72.6,73.1,72.9,71.7,73.6,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,84.8,9.6,11.7,85.8,81.9,0,3521,460,0,1596,0,0,0,23.1,27,47.8,607.2,116.4,41.2,85.44,608,111.5,47.44,85.36,35.7,0,81.9,0.16,0.3,0.1,55.3,54.6
1/21/2022 6:25,23.2,8.3,73.6,4.2,0,72.6,73.6,73.2,74,73.2,72.6,73.1,73,71.8,73.6,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,85.1,9.2,11.8,85.6,82,0,3521,460,0,1611,0,0,0,23.2,27,47.9,611.2,115.2,41.2,53.52,612.8,109.5,48.4,53.28,35.7,0,82.2,0.16,0.3,0.1,55.4,54.7
1/21/2022 6:30,23.3,8.2,73.7,4.5,0,72.7,73.6,73.3,74.1,73.3,72.6,73.2,73.1,71.9,73.7,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,84.9,11.4,10.5,85.8,81.9,0,3521,460,0,1631,5.5,6.2,6.2,23.3,27,48.2,616.8,89.4,38.96,12,617.6,83.3,46.48,11.92,35.8,0,81.6,0.17,0.3,0.1,55.6,54.8
