Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/21/2022 6:35,24,8.2,73.9,1.5,1.4,72.7,73.7,73.3,74.1,73.3,72.6,73.3,73.2,71.9,73.8,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,85,13.1,7.1,85.7,81.3,13.6,3079,352,0,1611,0,0,0,24,27,53,656,60.5,42.3,0,638.4,58.3,47.52,0,35.9,0,79.6,0.2,0.3,0.1,55.8,55
1/21/2022 6:40,27.7,8,73.9,0,8.9,72.8,73.7,73.4,74.2,73.4,72.6,73.4,73.3,72,73.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,77.6,10.2,11.6,80.4,80.8,89.1,2828,299,0,1690,0,0,0,27.7,27,69.9,605.6,58.8,35.84,0,615.2,58,41.36,0,36,0,77.7,0.22,0.3,0.1,56,55.1
1/21/2022 6:45,31.8,8.2,73.8,0,10,72.8,73.7,73.4,74.2,73.4,72.7,73.4,73.4,72.1,73.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,74.2,10,12,76.4,77.8,100,2846,299,0,1712,2.5,3.6,3.6,31.8,27,71.5,632.8,62.2,39.36,0,627.2,62,44.96,0,36,0,76.6,0.24,0.3,0.1,56.2,55.3
1/21/2022 6:50,34.7,8.5,73.6,0,10,72.8,73.8,73.4,74.2,73.4,72.7,73.4,73.3,72.1,74,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,72.4,10.1,11.9,74.1,75.8,100,2830,301.5,0,1583.5,0,0,0,34.7,27,71.2,599.2,65,38.48,0,599.2,64.8,44.88,0,36.1,0,76,0.21,0.3,0.8,56,62.4
1/21/2022 6:55,32.9,8.6,73.5,0,10,72.9,73.8,73.4,74.3,73.5,72.7,73.4,73.3,72.1,74,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,72.8,74.6,100,2830,301.5,0,0,0,0,0,32.9,27,68.6,610.4,64.8,40.4,0,614.4,64.4,46.48,0,36,0,75.5,0.21,0.3,2,53.1,67.4
1/21/2022 7:00,29.9,8.6,73.2,0,10,72.8,73.8,73.4,74.3,73.5,72.7,73.4,73.2,72.1,74,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.9,73.7,100,2823.5,297,0,1611,4.2,4.8,4.8,29.9,27,65,611.2,62.6,38.48,0,608,62.2,43.92,0,36,0,75.3,0.19,0.3,2.1,51.3,63.7
1/21/2022 7:05,27.6,8.5,73.1,0,10,72.8,73.8,73.3,74.3,73.5,72.7,73.4,73,72.1,74,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,69.8,10,11.9,71.2,73.1,100,2823.5,297,0,0,0,0,0,27.6,27,60.4,606.4,60.7,37.2,0,604.8,60.3,43.92,0,36,0,75.1,0.18,0.3,2.1,50.7,60.9
1/21/2022 7:10,25.8,8.4,73,0,10,72.8,73.7,73.3,74.3,73.5,72.7,73.3,72.9,72.1,74,99,99,99,99,99,99,99,99,99,99,69.4,10,11.9,70.7,72.6,100,2822,298,0,1597.5,0,0,0,25.8,27,55.4,606.4,58.9,37.2,0,608,58.5,45.2,0,35.9,0,74.8,0.17,0.3,2,50.4,57.9
1/21/2022 7:15,24.6,8.4,73,0,10,72.7,73.7,73.3,74.3,73.5,72.8,73.2,72.8,72,73.9,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,69,10,11.9,70.3,72.2,100,2822,298,0,0,5.7,5.9,5.9,24.6,27,50.5,608,57.38,37.2,0,612.8,57,44.88,0,35.8,0,74.4,0.17,0.3,2,50.4,54.8
1/21/2022 7:20,23.7,8.5,72.9,0,10,72.6,73.7,73.2,74.2,73.4,72.8,73.1,72.6,71.9,73.9,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,68.7,10,11.9,70,71.9,100,2810,298,0,1597,0,0,0,23.7,27,46.3,608.8,55.8,37.2,0,612,55.5,43.6,0,35.7,0,74,0.16,0.3,1.3,50.4,51.9
1/21/2022 7:25,23.1,8.1,72.4,0,10,72.6,73.6,73.2,74.2,73.4,72.8,73,72.5,71.9,73.8,78,78,78,78,78,78,78,78,78,78,68.5,9.8,12,69.7,71.5,100,2818,297,0,1595,0,0,0,23.1,27,45.4,606.4,54.6,37.2,0,600,54.1,44.24,0,35.8,0,73.7,0.16,0.3,0.1,50.9,51.4
1/21/2022 7:30,23.2,8,72.2,0,10,72.5,73.6,73.1,74.2,73.3,72.8,73,72.3,71.8,73.7,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,68,11.1,9.7,69.4,71.4,100,2835,300,0,1609,5.1,6.1,6.1,23.2,27,46.9,608.8,54.5,37.2,0,607.2,54.3,45.2,0,35.7,0,73.4,0.17,0.3,0.2,51.2,52.6
1/21/2022 7:35,23.1,8,71.9,4.3,0,72.4,73.5,73,74.1,73.3,72.8,72.9,72.2,71.7,73.6,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,74.1,8.2,8.4,70.9,71.8,0,2603,255,0,1615,0,0,0,23.1,27,47.5,600,83.6,38.72,48.56,608,82.7,45.84,47.76,35.6,0,73.4,0.17,0.3,1.3,51.3,58
1/21/2022 7:40,22.9,8.2,71.8,5.9,0,72.3,73.4,73,74,73.2,72.7,72.8,72.1,71.6,73.5,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,85.6,7.9,10.9,84.9,74.9,0,3163,372,0,1589,0,0,0,22.9,27,48.2,605.6,115.1,42,98.16,602.4,111,48.72,98.08,35.6,0,75.5,0.17,0.3,1.4,51,54.8
1/21/2022 7:45,22.8,8.5,71.9,4,0,72.3,73.4,72.9,74,73.2,72.7,72.7,72,71.5,73.4,100,100,100,100,100,100,100,100,100,100,85.8,8.8,11.3,85.7,80,0,3340,414,0,1606,5.7,6,6,22.8,27,48.2,610.4,115.9,42,100,614.4,111.1,47.12,100,35.6,0,77.6,0.17,0.3,1.4,50.9,52.9
1/21/2022 7:50,22.6,8.5,72.2,3.7,0,72.3,73.4,72.9,73.9,73.1,72.7,72.7,72.1,71.5,73.3,100,100,100,100,100,100,100,100,100,100,85.5,9.3,11.6,85.5,80.9,0,3447,441,0,1601,0,0,0,22.6,27,47.9,608,116.4,41.04,100,606.4,111.8,46.48,100,35.4,0,79,0.16,0.3,1.1,50.8,51.7
1/21/2022 7:55,22.5,8.4,72.5,4.6,0,72.3,73.4,73,73.9,73.1,72.7,72.8,72.2,71.5,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.7,81.3,0,3520,460,0,1592,0,0,0,22.5,27,47.8,609.6,116.7,40.4,100,610.4,111.9,48.4,100,35.5,0,80.1,0.16,0.3,0.1,51.1,51.6
1/21/2022 8:00,22.3,8.3,72.8,4.1,0,72.4,73.4,73,73.9,73.1,72.6,72.8,72.4,71.5,73.4,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.6,81.4,0,3521,460,0,1598,5.3,6.1,6.1,22.3,27,48.1,608.8,116.4,40.4,100,603.2,111.5,48.4,100,35.3,0,80.9,0.17,0.3,0.1,51.4,51.8
1/21/2022 8:05,22.2,8.3,73,4.3,0,72.4,73.4,73.1,73.9,73.1,72.6,72.9,72.5,71.6,73.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,85,9.6,11.7,85.6,81.5,0,3522,460,0,1599,0,0,0,22.2,27,48.2,608.67,116,40.4,93.87,611.33,111,48.13,93.73,35.3,0,81.6,0.16,0.3,0.1,51.7,51.9
1/21/2022 8:10,22.1,8.2,73.4,4.1,0,72.4,73.5,73.1,73.9,73.1,72.6,72.9,72.6,71.6,73.4,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.1,9.5,11.7,85.7,81.7,0,3521,460,0,1597,0,0,0,22.1,27,47.9,610,115.25,40.4,68.9,606,110.38,46.8,67.9,35.3,0,82,0.17,0.3,0.1,52,52.1
1/21/2022 8:15,21.9,8.1,73.7,4.2,0,72.5,73.5,73.1,73.9,73.2,72.6,73,72.8,71.7,73.5,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,85.2,9.9,11.5,85.6,81.8,0,3521,460,0,1612,5.2,6.1,6.1,21.9,27,48,610.4,105,39.12,26.8,615.2,97.6,46.48,26.96,35.2,0,82.1,0.17,0.3,0.1,52.3,52.2
1/21/2022 8:20,21.8,8.1,73.9,0.9,2.6,72.6,73.5,73.2,74,73.2,72.6,73.1,72.9,71.8,73.5,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,83.2,13.4,9,85,81.4,26.6,3328,404,0,1623,0,0,0,21.8,27,47.9,611.2,65.3,37.2,0,610.4,62.5,43.28,0,35.2,0,80.8,0.17,0.3,0,52.6,52.5
1/21/2022 8:25,21.7,7.6,74.1,0,9.7,72.6,73.6,73.2,74,73.3,72.6,73.1,73,71.9,73.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,76.8,10.6,12,79.3,80.2,96.6,2917,319,0,1596,0,0,0,21.7,27,47.9,608,58.2,37.2,0,603.2,57.3,44.56,0,35.3,0,78.7,0.17,0.3,0.1,52.9,52.8
1/21/2022 8:30,21.9,7.6,73.9,0,10,72.7,73.6,73.3,74,73.3,72.6,73.2,73.1,71.9,73.7,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,73.8,10.4,12,75.8,77.3,100,2890,312,0,1609,5.5,5.9,5.9,21.9,27,48,608.8,56.7,37.2,0,606.4,55.9,45.2,0,35.2,0,77.3,0.17,0.3,0.1,53.1,53
1/21/2022 8:35,24,7.6,73.7,0,10,72.7,73.7,73.3,74.1,73.3,72.7,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,72.1,10.2,12,73.7,75.5,100,2859,306,0,1597,0,0,0,24,27,57.9,590.4,55.7,40.24,0,590.4,55.2,48.8,0,35.3,0,76.4,0.22,0.3,0.1,53.4,53.2
1/21/2022 8:40,27.9,7.9,73.5,0,10,72.7,73.7,73.3,74.1,73.4,72.7,73.2,73,71.9,73.8,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.5,74.3,100,2828,299,0,1579.5,0,0,0,27.9,27,69,592.8,57.9,36.8,0,600.8,57.3,40.72,0,35.2,0,75.8,0.22,0.3,0.1,53.6,53.3
1/21/2022 8:45,29.1,8.2,73.3,0,10,72.7,73.7,73.2,74.1,73.4,72.7,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.6,73.5,100,2814,298,0,0,3.5,4.4,4.4,29.1,27,68.2,607.2,61.5,40,0,611.2,61.3,44.88,0,35.6,0,75.3,0.21,0.3,0.1,53.9,53.6
1/21/2022 8:50,27.8,8.3,73,0,10,72.6,73.6,73.2,74.1,73.4,72.7,73.1,72.8,71.9,73.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,69.7,10,11.9,71,72.9,100,2814,298,0,1604,0,0,0,27.8,27,65.1,610.4,63.6,40,0,612,63.4,42.64,0,36.2,0,75.1,0.2,0.3,0.4,54,58.9
1/21/2022 8:55,26,8.3,72.9,0,10,72.6,73.6,73.2,74.1,73.4,72.7,73.1,72.7,71.8,73.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,69.3,10,12,70.6,72.4,100,2823,296,0,1591,0,0,0,26,27,61,612.8,63.3,38.56,0,612,63,42,0,36.9,0,74.9,0.19,0.3,1.7,52.7,63.5
1/21/2022 9:00,24.4,8.2,72.7,0,10,72.6,73.6,73.2,74.1,73.3,72.7,73,72.5,71.8,73.7,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,69,9.9,12,70.3,72,100,2825,298.5,0,1583,5.1,5.4,5.4,24.4,27,56.1,609.6,61.4,36.8,0,608,61,41.36,0,38,0,74.8,0.17,0.3,1.8,51.6,59.7
1/21/2022 9:05,23.2,8.2,72.7,0,10,72.5,73.6,73.1,74.1,73.3,72.7,72.9,72.4,71.7,73.6,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,68.7,9.9,12,70,71.7,100,2825,298.5,0,1564,0,0,0,23.2,27,51.1,607.2,59.2,38.08,0,608.8,58.8,43.6,0,38.9,0,74.6,0.16,0.3,1.8,51.2,56.1
1/21/2022 9:10,22.6,8.1,72.6,0,10,72.5,73.5,73.1,74,73.3,72.7,72.9,72.3,71.7,73.5,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,68.5,10,12,69.7,71.4,100,2862,306,0,1563,0,0,0,22.6,27,46.6,608.8,57.3,39.68,0,606.4,56.9,44.24,0,40,0,74.4,0.16,0.3,1.1,51,52.8
1/21/2022 9:15,22,8,72.3,0,10,72.4,73.4,73,74,73.2,72.7,72.8,72.1,71.6,73.4,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,67.9,11.2,9.4,69.4,71.4,100,2817,297,0,1577,5.6,6.6,6.6,22,27,45.3,611.2,55.5,38.72,0,608.8,55,42.96,0,41.2,0,74.2,0.16,0.3,0.1,51.3,52.2
1/21/2022 9:20,22,8,72.2,0,10,72.3,73.4,72.9,73.9,73.2,72.7,72.7,72,71.6,73.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,65.8,11.7,4.4,68.5,71.7,100,2497,239,0,1611,0,0,0,22,27,46.8,608.8,54.7,37.76,0,610.4,54.5,42,0,42.6,0,74,0.17,0.3,0.1,51.7,52.5
1/21/2022 9:25,22.3,8,72,2.8,2,72.2,73.4,72.9,73.9,73.1,72.7,72.6,71.9,71.5,73.3,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,68.2,8.4,6.1,67.8,72.2,20,2331,205,0,1612,0,0,0,22.3,27,47.9,601.6,69.9,38.4,29.44,602.4,69.9,42.16,29.6,44.1,0,73.8,0.17,0.3,0.7,51.8,57.5
1/21/2022 9:30,22.6,8.1,71.9,5.6,0,72.2,73.3,72.9,73.8,73.1,72.6,72.6,71.8,71.4,73.2,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,86.4,7,10.2,82,72.7,0,2942,307,0,1582,5.6,5.9,5.9,22.6,27,47.9,607.2,113.7,42.24,92.48,596.8,110.1,46.48,92.8,45.5,0,75.2,0.17,0.3,0.7,51.6,55.4
1/21/2022 9:35,22.5,8.3,72,5.3,0,72.1,73.2,72.8,73.8,73,72.6,72.5,71.7,71.4,73.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,84.8,8.3,11,85.9,79.2,0,3219,386,0,1609,0,0,0,22.5,27,48.1,614.4,115.8,40.32,100,616.8,111.3,47.12,100,46.9,0,77.5,0.17,0.3,0.8,51.4,53.2
1/21/2022 9:40,22.5,8.2,72.3,3.3,0,72.1,73.2,72.8,73.8,73,72.6,72.5,71.8,71.4,73.1,100,100,100,100,100,100,100,100,100,100,85.9,9.1,11.4,85.4,80.5,0,3380,424,0,1593,0,0,0,22.5,27,47.7,603.2,117.4,40.32,100,605.6,112.3,44.88,100,48.5,0,79.1,0.16,0.3,0.4,51.4,52.1
1/21/2022 9:45,22.6,8.1,72.6,4.4,0,72.1,73.2,72.9,73.7,73,72.6,72.6,71.9,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.8,9.5,11.6,85.7,81,0,3470,447,0,1594,5.2,6.1,6.1,22.6,27,48,608.8,116.3,42.24,100,612.8,111.8,47.76,100,49.9,0,80.2,0.16,0.3,0.1,51.6,52.1
1/21/2022 9:50,22.8,8,73,4.3,0,72.2,73.2,72.9,73.7,73,72.6,72.6,72.1,71.4,73.1,99,99,99,99,99,99,99,99,99,99,84.7,9.6,11.7,85.7,81.2,0,3521,460,0,1609,0,0,0,22.8,27,48.2,610.4,116.1,39.36,97.76,610.4,111,45.84,97.68,51.5,0,81.1,0.16,0.3,0.1,51.9,52.3
1/21/2022 9:55,23,8,73.4,3.6,0,72.2,73.3,72.9,73.7,73,72.5,72.7,72.3,71.4,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,85.6,9.4,11.8,85.5,81.4,0,3521,460,0,1578,0,0,0,23,27,47.8,603.2,116.1,40.96,72.88,612.8,110.5,45.2,73.68,53,0,81.7,0.16,0.3,0.1,52.2,52.5
1/21/2022 10:00,22.9,7.8,73.8,3.5,0.3,72.3,73.3,73,73.8,73,72.5,72.8,72.4,71.5,73.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,84.6,11,11.1,85.8,81.5,3.2,3521,460,0,1606,5.4,6.1,6.1,22.9,27,48.1,616.8,101.1,40.32,23.68,613.6,94.2,44.56,23.52,54.6,0,81.9,0.16,0.3,0.1,52.5,52.6
1/21/2022 10:05,23.2,7.8,74.2,0,7.3,72.4,73.4,73.1,73.8,73.1,72.5,72.9,72.6,71.6,73.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,79.2,12,11.8,81.9,81,72.7,2990.5,333.5,0,1611,0,0,0,23.2,27,48,606.4,63.3,37.44,0,610.4,60.9,41.68,0,56.2,0,80.6,0.16,0.3,0.1,52.8,52.8
1/21/2022 10:10,23.3,7.5,74.3,0,10,72.4,73.4,73.1,73.8,73.1,72.5,73,72.7,71.7,73.3,98,98,98,98,98,98,98,98,98,98,74.9,10.9,12,77.1,78.2,100,2990.5,333.5,0,0,0,0,0,23.3,27,48.1,604.8,59.1,39.36,0,601.6,58.3,43.6,0,57.4,0,78.9,0.16,0.3,0.1,53.1,54.1
1/21/2022 10:15,23.4,7.4,74.2,0,10,72.5,73.5,73.2,73.9,73.2,72.5,73.1,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,72.6,10.4,12,74.5,75.8,100,2914,318,0,1608,5.6,6.1,6.1,23.4,27,47.8,609.6,57.7,39.68,0,612,57.1,42.96,0,57.9,0,77.6,0.16,0.3,0.1,53.1,54.7
1/21/2022 10:20,23.4,7.4,74.1,0,10,72.5,73.5,73.2,73.9,73.2,72.5,73.1,72.8,71.8,73.5,100,100,100,100,100,100,100,100,100,100,71.3,10.2,12,72.8,74.5,100,2861,306,0,1601,0,0,0,23.4,27,48,609.6,56.4,37.76,0,613.6,55.9,42,0,58.3,0,76.8,0.16,0.3,0.1,53.1,54.3
1/21/2022 10:25,23.5,7.4,73.8,0,10,72.5,73.5,73.1,73.9,73.2,72.6,73.1,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,70.4,10.1,12,71.8,73.5,100,2836,301,0,1601,0,0,0,23.5,27,48.1,608.8,55.4,37.76,0,606.4,55,41.68,0,59.4,0,76.2,0.16,0.3,0.1,53.2,54
1/21/2022 10:30,23.4,7.5,73.6,0,10,72.4,73.5,73.1,74,73.2,72.6,73.1,72.6,71.8,73.5,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.1,72.9,100,2819,297,0,1588,5.3,6.1,6.1,23.4,27,47.8,607.2,54.8,39.04,0,601.6,54,43.28,0,60.4,0,75.7,0.16,0.3,0.1,53.5,54.1
1/21/2022 10:35,23.4,7.5,73.3,0,10,72.4,73.4,73.1,73.9,73.2,72.6,73.1,72.5,71.8,73.5,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.6,72.3,100,2827,299,0,1606,0,0,0,23.4,27,47.9,613.6,54,38.72,0,610.4,53.6,42.96,0,60.9,0,75.3,0.17,0.3,0.1,53.7,54.2
1/21/2022 10:40,23.4,7.6,73.1,0,10,72.3,73.4,73,73.9,73.2,72.6,73,72.4,71.8,73.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69,10.1,11.9,70.2,71.9,100,2827,299,0,1599,0,0,0,23.4,27,48,603.2,55,37.76,0,607.2,54.5,42,0,61.1,0,74.8,0.17,0.3,0.1,54,54.2
1/21/2022 10:45,23.8,7.6,72.9,0,10,72.3,73.4,73,73.9,73.2,72.6,72.9,72.4,71.8,73.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,68.6,10,11.9,69.8,71.6,100,2823,298,0,1609.5,5.2,6,6,23.8,27,47.9,608.8,57.6,39.04,0,609.6,57.6,42,0,61.6,0,74.5,0.17,0.3,0.1,54.2,54.3
1/21/2022 10:50,23.6,7.6,72.7,0,10,72.2,73.3,72.9,73.9,73.2,72.6,72.9,72.2,71.7,73.4,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,68.3,10,11.9,69.4,71.3,100,2823,298,0,0,0,0,0,23.6,27,47.9,608.8,57.6,37.76,0,609.6,57.4,42,0,62.6,0,74.3,0.17,0.3,0.1,54.5,54.4
1/21/2022 10:55,23.9,7.6,72.4,0,10,72.1,73.2,72.9,73.9,73.1,72.6,72.8,72.1,71.6,73.3,74,74,74,74,74,74,74,74,74,74,68.1,9.9,12,69.2,71,100,2844,301,0,1608,0,0,0,23.9,27,48.3,606.4,56.7,37.76,0,608,56.3,42,0,63.6,0,74.1,0.17,0.3,0.1,54.7,54.6
1/21/2022 11:00,24,7.7,72.3,0,10,72,73.2,72.8,73.8,73.1,72.6,72.7,72,71.6,73.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,67.4,11.1,9.4,68.8,70.9,100,2836,303,0,1591,5.6,6,6,24,27,47.9,608,55.7,39.36,0,608,55.3,42,0,64.1,0,73.9,0.17,0.3,0.1,54.9,54.7
1/21/2022 11:05,23.7,7.8,72.1,0.3,8,71.9,73.1,72.8,73.8,73,72.5,72.7,71.9,71.5,73.1,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,65,11.3,4.6,68,71.2,80,2492,235,0,1607,0,0,0,23.7,27,48,609.6,54.8,38.72,5.04,608.8,54.4,42,5.12,64.6,0,73.7,0.17,0.3,0.1,55.2,54.9
1/21/2022 11:10,23.9,7.8,71.9,5.5,0,71.9,73.1,72.7,73.7,73,72.5,72.6,71.8,71.4,73.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,78.6,7.2,8.9,73,71.4,0,2616,258,0,1589,0,0,0,23.9,27,48.1,596.8,94.9,39.36,62.72,596,90.5,42.96,61.2,64.9,0,73.8,0.16,0.3,0.1,55.4,55
1/21/2022 11:15,24.1,7.9,71.9,5.6,0,71.8,73,72.7,73.7,72.9,72.5,72.6,71.7,71.4,73,94,94,94,94,94,94,94,94,94,94,85.3,7.9,10.6,85.2,75.8,0,3144,368,0,1582,5.3,6.1,6.1,24.1,27,47.9,611.2,114,42.88,100,611.2,110.1,48.4,100,65.2,0,75.9,0.17,0.3,0.1,55.6,55
1/21/2022 11:20,24.1,8,72,3.5,0,71.8,73,72.6,73.6,72.9,72.5,72.6,71.7,71.4,73,100,100,100,100,100,100,100,100,100,100,86.3,8.9,11.2,85.5,79.9,0,3326,409,0,1618,0,0,0,24.1,27,48.2,611.2,116.2,40.32,100,614.4,111.8,45.84,100,66.6,0,77.9,0.17,0.3,0.1,55.8,55.1
1/21/2022 11:25,24.2,7.9,72.3,4.2,0,71.8,72.9,72.7,73.6,72.9,72.5,72.7,71.8,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.7,9.4,11.5,85.7,80.7,0,3436,442,0,1596,0,0,0,24.2,27,48.1,600.8,118,40.32,100,602.4,113.5,45.52,100,68.5,0,79.3,0.16,0.3,0.1,56,55.2
1/21/2022 11:30,24.6,7.9,72.7,4.3,0,71.8,73,72.7,73.6,72.9,72.5,72.8,72,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.6,85.6,81,0,3487,452,0,1601,5.8,6.3,6.3,24.6,27,48,611.2,117.5,41.92,100,614.4,113.3,47.44,100,70.2,0,80.5,0.16,0.3,0.1,56.2,55.3
1/21/2022 11:35,25,7.9,73.2,3.7,0,71.9,73,72.7,73.6,72.9,72.4,72.9,72.2,71.5,73,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,85.6,9.6,11.6,85.5,81.1,0,3522,460,0,1610,0,0,0,25,27,47.9,609.6,117.2,39.68,93.68,612.8,112.5,45.84,93.28,71.7,0,81.3,0.16,0.3,0.1,56.4,55.4
1/21/2022 11:40,25.4,7.8,73.6,4.5,0,72,73,72.8,73.6,72.9,72.4,73.1,72.4,71.6,73,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,84.5,9.3,11.8,85.8,81.4,0,3522,460,0,1601,0,0,0,25.4,27,48.2,603.2,115.3,40.64,58.24,606.4,109.6,44.56,58.16,73.3,0,82,0.15,0.3,0.1,56.6,55.5
1/21/2022 11:45,25.5,7.7,74,1.4,2.3,72.1,73.1,72.9,73.7,73,72.4,73.2,72.5,71.7,73.1,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,83.2,12.3,11.1,84.8,81.3,22.9,3522,460,0,1593,5.5,6.5,6.5,25.5,27,47.7,615.2,85.4,40.96,9.28,607.2,80.2,45.2,10,74.7,0,81.9,0.16,0.3,0.1,56.8,55.6
1/21/2022 11:50,25.7,7.7,74.4,0,9.5,72.1,73.2,72.9,73.7,73,72.4,73.3,72.7,71.8,73.2,92,92,92,92,92,92,92,92,92,92,76.6,11.3,12,79,79.9,95.4,3074,352,0,1618,0,0,0,25.7,27,48.1,612.8,56.3,37.44,0,615.2,55,42.96,0,75.3,0,80.5,0.15,0.3,0.1,57,55.7
1/21/2022 11:55,25.5,7.5,74.6,0,10,72.2,73.2,73,73.8,73.1,72.4,73.4,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,73.4,10.7,12,75.3,76.7,100,2949,324,0,1598,0,0,0,25.5,27,47.9,603.2,55.1,38.08,0,608.8,54.5,42,0,76.6,0,79.3,0.16,0.3,0.1,57.1,55.8
1/21/2022 12:00,25.9,7.3,74.4,0,10,72.2,73.3,73,73.8,73.1,72.4,73.6,72.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,71.6,10.3,12,73.3,74.9,100,2869,308,0,1612.5,5.8,6.1,6.1,25.9,27,48.2,609.6,57.7,40,0,609.6,57.5,43.6,0,78,0,78.4,0.16,0.3,0.1,57.3,55.8
1/21/2022 12:05,26.1,7.3,74.3,0,10,72.2,73.3,73,73.8,73.2,72.4,73.6,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,70.5,10.1,12,72,73.7,100,2869,308,0,0,0,0,0,26.1,27,47.9,611.2,58.4,38.72,0,611.2,58,43.6,0,79.1,0,77.8,0.16,0.3,0.1,57.5,55.9
1/21/2022 12:10,25.9,7.4,74.1,0,10,72.2,73.3,73,73.8,73.2,72.5,73.6,72.8,72.1,73.5,100,100,100,100,100,100,100,100,100,100,69.8,10,12,71.2,73,100,2837,301,0,1611,0,0,0,25.9,27,47.7,605.6,57.4,37.76,0,611.2,56.8,42,0,80.1,0,77.6,0.16,0.3,0.1,57.7,56
1/21/2022 12:15,25.9,7.5,74,0,10,72.2,73.2,73,73.8,73.2,72.5,73.5,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.6,72.4,100,2831,300,0,1606,5.4,6.2,6.2,25.9,27,47.8,605.6,56.1,39.04,0,604,55.6,42,0,81.3,0,77.4,0.16,0.3,0.1,57.8,56.1
1/21/2022 12:20,26,7.4,73.8,0,10,72.2,73.2,73,73.8,73.2,72.5,73.5,72.6,72,73.5,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.2,71.9,100,2826,299,0,1606,0,0,0,26,27,48.2,609.6,55.2,39.36,0,607.2,54.8,42,0,82.6,0,77.2,0.16,0.3,0.1,58,56.2
1/21/2022 12:25,26.2,7.5,73.7,0,10,72.1,73.2,72.9,73.9,73.2,72.5,73.6,72.5,72,73.5,100,100,100,100,100,100,100,100,100,100,68.6,9.9,11.9,69.8,71.6,100,2819,297,0,1596,0,0,0,26.2,27,47.9,608,54.33,38.13,0,608.67,53.92,42,0,83.7,0,77,0.16,0.3,0.1,58.1,56.3
1/21/2022 12:30,26.1,7.5,73.6,0,10,72.1,73.2,72.9,73.8,73.2,72.5,73.6,72.4,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.5,71.3,100,2818,297,0,1603,5.5,6.1,6.1,26.1,27,48,603,54,37.2,0,611,53.5,42,0,85.4,0,76.9,0.16,0.3,0.1,58.3,56.3
1/21/2022 12:35,28.1,7.5,73.5,0,10,72,73.1,72.9,73.8,73.2,72.5,73.6,72.3,71.9,73.5,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.2,71.1,100,2812,296,0,0,0,0,0,28.1,27,61.8,592,55.9,40.32,0,593.6,55.7,46.08,0,87.1,0,76.8,0.23,0.3,0.1,58.4,56.4
1/21/2022 12:40,31.4,7.7,73.4,0,10,71.9,73.1,72.8,73.8,73.1,72.5,73.6,72.2,71.9,73.4,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69,70.8,100,2822.5,297.5,0,1609.5,0,0,0,31.4,27,69.8,596,61.4,39.04,0,591.2,61.5,41.52,0,88,0,76.7,0.21,0.3,0.1,58.6,56.4
1/21/2022 12:45,35.5,7.9,73.3,0,10,71.9,73,72.8,73.7,73.1,72.5,73.5,72.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,68.7,70.6,100,2822.5,297.5,0,0,3.6,4.6,4.6,35.5,27,71.2,665.6,65,42.24,0,648.8,64.9,47.28,0,88.7,0,76.8,0.25,0.3,0.2,58,63.8
1/21/2022 12:50,38.1,8,73.3,0,10,71.8,73,72.8,73.7,73.1,72.5,73.5,72,71.8,73.3,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.5,70.3,100,2824,299,0,1581,0,0,0,38.1,27,72,593.6,66.4,37.76,0,599.2,66.4,41.12,0,89.9,0,76.8,0.21,0.3,2,56,70.7
1/21/2022 12:55,36.8,8,73.3,0,10,71.8,72.9,72.7,73.6,73.1,72.5,73.5,71.9,71.7,73.3,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.3,70.2,100,2817,297,0,1587,0,0,0,36.8,27,70.3,617.6,64.6,40,0,608.8,64.1,44.32,0,90.9,0,77,0.2,0.3,2.4,52.4,67.7
1/21/2022 13:00,33.2,8.2,73.3,0,10,71.7,72.9,72.7,73.6,73,72.4,73.5,71.9,71.7,73.2,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,69.9,100,2819,297.5,0,1592,4.1,4.7,4.7,33.2,27,67.3,605.6,61.7,37.12,0,606.4,61.5,41.76,0,92.4,0,77,0.19,0.3,2.6,50.9,64.3
1/21/2022 13:05,31.1,8.3,73.3,0,10,71.7,72.8,72.6,73.6,73,72.4,73.5,71.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,67.9,69.8,100,2819,297.5,0,1569,0,0,0,31.1,27,63.4,604.8,59.5,39.36,0,603.2,59.2,43.36,0,93.4,0,77,0.18,0.3,2.6,50.4,61.7
1/21/2022 13:10,29.5,8.2,73.3,0,10,71.6,72.8,72.6,73.5,73,72.4,73.5,71.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.8,69.6,100,2825,298,0,1596,0,0,0,29.5,27,58.9,611.2,57.9,40,0,619.2,57.6,44,0,94.1,0,77,0.17,0.3,2.6,50.2,59.3
1/21/2022 13:15,28.5,8.1,73.4,0,10,71.6,72.7,72.5,73.5,72.9,72.4,73.4,71.6,71.6,73.1,100,100,100,100,100,100,100,100,100,100,66.4,10,11.9,67.6,69.5,100,2809,298,0,1601,5.6,5.8,5.8,28.5,27,54.3,612.8,56.7,39.68,0,607.2,56.4,42.08,0,95.4,0,76.9,0.16,0.3,2.5,50.1,56.6
1/21/2022 13:20,27.8,8.1,73.2,0,10,71.5,72.7,72.5,73.4,72.9,72.4,73.4,71.5,71.5,73,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.5,69.4,100,2823,295,0,1588,0,0,0,27.8,27,50,604.8,55.6,38.08,0,601.6,55.3,43.68,0,96.4,0,76.9,0.15,0.3,2.5,50.1,53.8
1/21/2022 13:25,27.2,7.9,73.2,0,10,71.4,72.6,72.5,73.4,72.9,72.4,73.4,71.5,71.5,73,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.4,69.3,100,2809,296,0,1585,0,0,0,27.2,27,46.4,604.8,54.6,39.36,0,606.4,54.2,44.32,0,97.4,0,76.8,0.15,0.3,1.5,50.1,51.3
1/21/2022 13:30,26.8,7.9,73,0,10,71.4,72.6,72.4,73.3,72.8,72.3,73.3,71.4,71.4,72.9,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,66.1,10,11.9,67.3,69.1,100,2823,296,0,1594,5.7,7,7,26.8,27,45.6,607.2,53.7,40,0,612,53.5,43.68,0,97.6,0,76.7,0.16,0.3,0.1,50.6,51
1/21/2022 13:35,26.8,7.8,72.9,0,10,71.3,72.5,72.4,73.3,72.8,72.3,73.2,71.3,71.4,72.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,66,10,11.9,67.2,69,100,2817,297,0,1615,0,0,0,26.8,27,47.2,610.4,53.9,39.04,0,610.4,53.9,42.08,0,97.6,0,76.6,0.16,0.3,0.1,51,51.2
1/21/2022 13:40,27.3,7.9,72.9,0,10,71.2,72.5,72.3,73.2,72.7,72.3,73.2,71.2,71.3,72.8,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,65.9,10,11.9,67.1,68.9,100,2816,297,0,1607,0,0,0,27.3,27,47.7,611.2,56.6,38.08,0,599.2,56.6,43.04,0,98.3,0,76.6,0.16,0.3,0.6,51.3,56.1
1/21/2022 13:45,27.5,7.9,72.8,0,10,71.2,72.4,72.3,73.1,72.7,72.3,73.1,71.1,71.3,72.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,65.8,10,11.9,67,68.8,100,2822,297,0,1599,5.7,6.3,6.3,27.5,27,47.8,601.6,56.7,37.76,0,601.6,56.6,44,0,99.2,0,76.5,0.16,0.3,1,51.2,55
1/21/2022 13:50,27.5,8,72.7,0,10,71.1,72.3,72.2,73.1,72.6,72.2,73.1,71.1,71.2,72.6,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,65.7,9.8,12,66.9,68.7,100,2819,299,0,1595,0,0,0,27.5,27,47.8,608,55.6,40,0,609.6,55.3,44.96,0,98.9,0,76.5,0.16,0.3,1,51,52.7
1/21/2022 13:55,27.5,8,72.7,0,10,71,72.3,72.2,73,72.6,72.2,73,71,71.2,72.6,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,65.7,9.9,12,66.9,68.6,100,2852,304,0,1609,0,0,0,27.5,27,48.2,614.4,54.6,39.36,0,606.4,54.4,41.76,0,100.2,0,76.5,0.16,0.3,0.6,50.9,51.6
1/21/2022 14:00,27.6,8.1,72.6,0,10,71,72.2,72.1,72.9,72.5,72.1,73,70.9,71.1,72.5,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,65.6,10.1,11.9,66.8,68.5,100,2865,307,0,1590,6,6.3,6.3,27.6,27,48,607.2,54,37.12,0,603.2,53.9,43.04,0,101.4,0,76.5,0.15,0.3,0.1,51.2,51.7
1/21/2022 14:05,27.7,8,72.5,0,10,70.9,72.2,72.1,72.9,72.5,72.1,72.9,70.9,71.1,72.4,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,65.1,11.3,8.7,66.7,68.7,100,2771,288,0,1588,0,0,0,27.7,27,47.8,608.8,53.7,39.68,0,607.2,53.5,44,0,102.2,0,76.4,0.16,0.3,0.1,51.4,51.9
1/21/2022 14:10,27.2,8,72.4,0,10,70.8,72.1,72,72.9,72.5,72.1,72.9,70.8,71,72.4,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,43.6,63.4,11.4,4.8,65.8,69.1,100,2497,235,0,1604,0,0,0,27.2,27,48.1,612,53.6,38.4,0,607.2,53.5,44,0,103.2,0,76.4,0.16,0.3,0.1,51.8,52
1/21/2022 14:15,27.4,7.9,72.3,0,10,70.8,72.1,72,72.8,72.4,72.1,72.8,70.7,70.9,72.3,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,61.3,10.9,2.9,64.7,69.5,100,2324,204,0,1607,5.8,6.3,6.3,27.4,27,47.9,604.8,56,37.44,0,608.8,56,43.36,0,104.3,0,76.3,0.16,0.3,0.1,52.1,52.2
1/21/2022 14:20,27.3,7.9,72.3,0,10,70.7,72,71.9,72.7,72.4,72,72.7,70.7,70.9,72.3,35,35,35,35,35,35,35,35,35,35,60.6,10.4,2.8,63.2,69.9,100,2259,192,0,1606,0,0,0,27.3,27,48.3,606,58,40,0,605.6,57.7,43.68,0,105.3,0,76.3,0.16,0.3,0.1,52.4,52.4
1/21/2022 14:25,27.6,7.9,72.2,0,10,70.7,72,71.9,72.7,72.3,72,72.6,70.6,70.9,72.2,35,35,35,35,35,35,35,35,35,35,60.5,10.3,2.8,62.7,70.3,100,2231,184,0,1603,0,0,0,27.6,27,48,611.2,57,40.64,0,608.8,56.8,44,0,105.3,0,76.3,0.16,0.3,0.1,52.7,52.7
1/21/2022 14:30,27.7,8,72.1,0,10,70.6,71.9,71.9,72.7,72.3,72,72.6,70.6,70.8,72.2,35,35,35,35,35,35,35,35,35,35,60.4,10.1,2.7,62.5,70.3,100,2200,185,0,1607,5.8,6.4,6.4,27.7,27,48,608,56,38.4,0,609.6,55.7,44,0,105.4,0,76.2,0.15,0.3,0.1,52.9,53
1/21/2022 14:35,27.9,8,72.2,0,10,70.6,71.9,71.9,72.6,72.2,71.9,72.6,70.5,70.8,72.2,35,35,35,35,35,35,35,35,35,35,60.3,10.1,2.7,62.4,70.2,100,2196,183,0,1595,0,0,0,27.9,27,47.9,532.8,55.1,42.56,0,540,54.8,46.32,0,105.5,0,76.2,0.16,0.2,0,53.2,53.2
1/21/2022 14:40,29.8,8,72,3.7,2,70.5,71.8,71.8,72.6,72.2,71.9,72.5,70.4,70.8,72.2,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,67.2,7.6,6.4,63.8,70,20,2192,182,0,1812,0,0,0,29.8,27,65.4,647.2,72.7,40.4,37.2,650.4,71.3,44.8,37.76,105.5,0,76.2,0.24,0.3,0.1,53.5,53.3
1/21/2022 14:45,32.9,8.3,72,6.8,0,70.5,71.8,71.8,72.5,72.2,71.9,72.5,70.4,70.7,72.1,81,81,81,81,81,81,81,81,81,81,85.1,6.8,10.1,81.3,70.1,0,3029.5,342.5,0,1592,3.1,4.3,4.3,32.9,27,70,595.2,115.2,43.52,92.08,588,111.2,46,91.84,105.5,0,77.3,0.21,0.3,0.1,53.7,53.4
1/21/2022 14:50,33.4,8.7,72.3,4.8,0,70.4,71.8,71.8,72.5,72.1,71.8,72.5,70.3,70.7,72,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,86,8.3,10.9,85.1,77.5,0,3029.5,342.5,0,0,0,0,0,33.4,27,69.8,616.8,117.9,43.52,100,617.6,113.9,47.28,100,105.3,0,79.7,0.2,0.3,0.1,54,53.9
1/21/2022 14:55,32.4,8.7,72.7,4.4,0,70.5,71.8,71.8,72.5,72.1,71.8,72.6,70.5,70.7,72.1,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,85.4,9,11.3,85.8,79.4,0,3369,421,0,1631,0,0,0,32.4,27,67.9,605.6,119.9,40.96,100,605.6,115.8,44.4,100,105.8,0,81.5,0.19,0.3,1.5,53.4,65.6
1/21/2022 15:00,31.1,8.6,73.3,4.5,0,70.5,71.8,71.8,72.5,72.1,71.8,72.6,70.7,70.8,72.1,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,84.5,9.2,11.6,85.9,80.1,0,3469,446,0,1598,4.8,5.2,5.2,31.1,27,64.5,606.4,119.3,42.88,86.16,603.2,115.2,45.68,86,105.4,0,82.7,0.18,0.3,2,51.5,63.9
1/21/2022 15:05,30.4,8.4,73.9,3,0.3,70.6,71.8,71.9,72.5,72.1,71.8,72.8,71,70.9,72.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,84.8,11.6,10.6,85.5,80.2,2.6,3522,460,0,1603,0,0,0,30.4,27,62,504,111.5,51.44,32.08,515.2,105.8,54.4,32,105.2,0,83.3,0.15,0.2,1.2,50.7,60.8
1/21/2022 15:10,34,8.3,74.5,0,7,70.7,71.9,71.9,72.5,72.2,71.8,72.8,71.3,71,72.3,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,77.7,11.7,12,80.6,79.6,70.7,3004.5,347,0,976,0,0,0,34,27,72.8,558.4,74.3,96.56,0,540,70.9,98.16,0,104.9,0,82.5,0.2,0.1,0.1,50.9,60.2
1/21/2022 15:15,35.9,8.4,74.8,0,10,70.8,72,72,72.6,72.2,71.7,72.9,71.5,71.1,72.4,100,100,100,100,100,100,100,100,100,100,72.7,10.8,12,75.1,76.2,100,2888,321.5,0,1843,3.3,3.9,3.9,35.9,27,74.5,707.2,65.7,52.56,0,705.6,65,64.56,0,105.4,0,81.7,0.26,0.3,0.8,51.1,64.9
1/21/2022 15:20,35.4,8.5,75,0,10,70.9,72,72.1,72.6,72.3,71.7,73,71.6,71.2,72.5,100,100,100,100,100,100,100,100,100,100,70.3,10.4,12,72.3,73.7,100,2888,321.5,0,1639,0,0,0,35.4,27,71.8,598.4,65.2,37.28,0,604.8,64.7,42.16,0,105.1,0,80.9,0.19,0.3,2.2,50.6,69.1
1/21/2022 15:25,33.2,8.5,74.9,0,10,70.9,72.1,72.1,72.7,72.3,71.8,73,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,69,10.2,12,70.7,72.2,100,2859,305,0,1602,0,0,0,33.2,27,67.8,607.2,62.7,40.8,0,605.6,62.3,46.64,0,105.1,0,80.3,0.19,0.3,2.1,50.2,65.2
1/21/2022 15:30,31.3,8.4,74.9,0,10,71,72.1,72.2,72.7,72.4,71.8,73,71.7,71.3,72.7,100,100,100,100,100,100,100,100,100,100,68.2,10.1,11.9,69.7,71.2,100,2848,303,0,1616,4.9,5.2,5.2,31.3,27,63.3,612.8,61.2,39.2,0,612,60.7,44.72,0,104.7,0,79.9,0.18,0.3,2.2,50.1,62.9
1/21/2022 15:35,30.3,8.3,74.8,0,10,71,72.1,72.1,72.8,72.4,71.8,73,71.7,71.4,72.7,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,69,70.6,100,2829,300,0,1605,0,0,0,30.3,27,58.4,607.2,59.5,37.6,0,602.4,59.2,43.84,0,104.9,0,79.6,0.16,0.3,2.3,50,59.8
1/21/2022 15:40,29.4,8.2,74.7,0,10,71,72.1,72.1,72.8,72.4,71.8,72.9,71.6,71.4,72.7,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.5,70.1,100,2816,299,0,1600,0,0,0,29.4,27,53.6,604.8,57.9,37.6,0,611.2,57.4,46,0,104.9,0,79.3,0.16,0.3,2.3,50,56.5
1/21/2022 15:45,28.6,8,74.6,0,10,71,72.1,72.1,72.8,72.4,71.8,72.9,71.5,71.4,72.7,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.2,69.8,100,2818,296,0,1602,6.1,6.4,6.4,28.6,27,49.5,607.2,56.4,39.2,0,604.8,56,46,0,104.9,0,79,0.15,0.3,2.3,50,53.6
1/21/2022 15:50,28.3,8,74.5,0,10,70.9,72.1,72.1,72.8,72.4,71.8,72.8,71.5,71.3,72.7,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.9,69.5,100,2821,298,0,1587,0,0,0,28.3,27,46.2,607.2,55.2,39.2,0,608,54.6,46,0,104.7,0,78.7,0.15,0.3,0.9,50.1,51.3
1/21/2022 15:55,27.8,7.8,74.3,0,10,70.9,72.1,72,72.8,72.4,71.8,72.8,71.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,66.4,10,11.9,67.7,69.3,100,2819,297,0,1600,0,0,0,27.8,27,45.8,606.4,54,39.84,0,611.2,53.7,46.32,0,104.2,0,78.4,0.16,0.3,0.1,50.6,51.1
1/21/2022 16:00,28.1,7.8,74.1,0,10,70.9,72,72,72.7,72.4,71.8,72.7,71.3,71.3,72.6,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.5,69.1,100,2816.5,297,0,1622,5.8,6.5,6.5,28.1,27,47.3,610.4,55,38.24,0,607.2,54.9,44.4,0,102.4,0,78.2,0.16,0.3,0.3,50.9,53.4
1/21/2022 16:05,28,7.8,73.9,0,10,70.8,72,71.9,72.7,72.4,71.8,72.6,71.2,71.2,72.5,100,100,100,100,100,100,100,100,100,100,66.1,10,11.8,67.3,68.9,100,2816.5,297,0,1619,0,0,0,28,27,47.5,608.8,56.8,37.6,0,598.4,56.5,43.76,0,101.6,0,78,0.16,0.3,1.7,51,56.6
1/21/2022 16:10,28.3,7.9,73.7,0,10,70.8,72,71.9,72.7,72.3,71.8,72.5,71.1,71.2,72.5,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.2,68.8,100,2811,296,0,1610,0,0,0,28.3,27,48.2,607.2,56.1,38.88,0,612.8,55.7,46,0,101.4,0,77.8,0.15,0.3,1.6,50.6,53.7
1/21/2022 16:15,28.5,7.8,73.6,0,10,70.7,71.9,71.8,72.7,72.3,71.7,72.5,71.1,71.1,72.5,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67,68.6,100,2811,296,0,1602,5.9,6.3,6.3,28.5,27,48,608,55.2,39.2,0,611.2,54.8,46,0,100.9,0,77.6,0.16,0.3,1.7,50.5,52.1
1/21/2022 16:20,28.6,7.9,73.4,0,10,70.7,71.9,71.8,72.6,72.3,71.7,72.4,71,71.1,72.4,100,100,100,100,100,100,100,100,100,100,65.6,10,11.9,66.8,68.5,100,2817,296,0,1599,0,0,0,28.6,27,47.9,612,54.2,38.56,0,604.8,54,44.72,0,100,0,77.5,0.16,0.3,0.4,50.5,51.4
1/21/2022 16:25,28.2,7.9,73.3,0,10,70.6,71.9,71.8,72.6,72.3,71.7,72.3,70.9,71,72.3,100,100,100,100,100,100,100,100,100,100,65.5,10,11.9,66.7,68.3,100,2815,298,0,1602,0,0,0,28.2,27,47.7,608,53.9,37.6,0,608.67,53.5,45.2,0,100,0,77.3,0.16,0.3,0.1,50.9,51.6
1/21/2022 16:30,28.2,7.9,73,0,10,70.6,71.8,71.7,72.5,72.2,71.7,72.2,70.8,70.9,72.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,65.4,10,11.8,66.6,68.2,100,2821,298,0,1604,5.4,6.3,6.3,28.2,27,48,608.8,53.5,37.6,0,609,53.5,45.6,0,98.6,0,77.2,0.16,0.3,0.1,51.2,51.8
1/21/2022 16:35,28.4,7.9,73,0,10,70.5,71.8,71.7,72.5,72.2,71.6,72.1,70.8,70.9,72.2,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,65.3,10,11.9,66.5,68.1,100,2816,297,0,1605,0,0,0,28.4,27,48.2,607.2,54.9,37.6,0,608.8,54.6,44.4,0,97.2,0,77,0.16,0.3,0.1,51.6,51.9
1/21/2022 16:40,28.4,7.9,72.8,0,10,70.5,71.7,71.6,72.5,72.1,71.6,72,70.7,70.8,72.1,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,65.2,9.9,11.9,66.3,67.9,100,2823,298,0,1605,0,0,0,28.4,27,48.1,604.8,57.6,38.56,0,610.4,57.2,44.4,0,95.8,0,76.8,0.16,0.3,0.1,51.9,52.2
1/21/2022 16:45,28.2,8,72.7,0,10,70.4,71.7,71.6,72.4,72.1,71.6,71.9,70.6,70.7,72,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,65.1,9.8,12,66.2,67.8,100,2825,297,0,1613,5.9,6.4,6.4,28.2,27,47.9,607.2,57.4,39.2,0,612,57,44.4,0,93.5,0,76.7,0.16,0.3,0.1,52.3,53
1/21/2022 16:50,28,8,72.5,0,10,70.4,71.6,71.6,72.4,72,71.6,71.8,70.5,70.7,71.9,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,65,10,11.9,66.2,67.7,100,2851,304,0,1603,0,0,0,28,27,47.7,608.8,56.4,39.2,0,604,56.1,44.4,0,91.9,0,76.5,0.16,0.3,0.1,52.6,53.5
1/21/2022 16:55,28,8,72.3,0,10,70.3,71.6,71.5,72.3,72,71.5,71.7,70.4,70.6,71.9,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,64.4,11.4,8.3,66,67.9,100,2768,286,0,1604,0,0,0,28,27,48.2,610.4,55.3,39.2,0,610.4,55.1,44.4,0,91,0,76.4,0.16,0.3,0.1,52.8,53.5
1/21/2022 17:00,28,8.1,72.2,0,10,70.3,71.6,71.5,72.3,72,71.5,71.6,70.4,70.6,71.8,39,39,39,39,39,39,39,39,39,39,62.4,11.4,4,65.3,68.3,100,2387,215.5,0,1601,5.7,6.3,6.3,28,27,48.2,529.6,54.4,42,0,530.4,54.2,46.72,0,89.4,0,76.3,0.16,0.2,0.1,53,53.5
1/21/2022 17:05,30.9,8.1,72.1,1.3,5,70.2,71.5,71.4,72.2,71.9,71.5,71.6,70.3,70.5,71.7,44,44,44,44,44,44,44,44,44,44,62.7,9.4,4.8,63.9,68.9,60,2387,215.5,0,1782,0,0,0,30.9,27,66.4,636.67,59.42,38.13,14.13,624,59.58,46.87,14.13,87.9,0,76.1,0.23,0.3,0.1,53.4,53.6
1/21/2022 17:10,33.6,8.3,71.9,7.2,0,70.1,71.5,71.4,72.2,71.9,71.5,71.5,70.2,70.5,71.7,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,80.4,6.6,9.5,71.9,68.2,0,2893.5,315,0,1554,0,0,0,33.6,27,69.7,599,106.88,42.4,78.4,592,103.25,51.6,77.3,86.6,0,76.4,0.21,0.3,0.1,53.6,53.8
1/21/2022 17:15,33.9,8.6,72,5.9,0,70.1,71.4,71.4,72.1,71.8,71.4,71.4,70.2,70.4,71.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,85.7,7.9,10.7,84.4,73.9,0,2893.5,315,0,1625,3.7,4.6,4.6,33.9,27,69.3,612.8,116.6,41.04,100,608.8,113.5,52.8,100,85.1,0,78.6,0.21,0.3,0.1,53.9,54
1/21/2022 17:20,32.7,8.8,72.3,5,0,70.1,71.4,71.4,72.1,71.8,71.4,71.4,70.3,70.4,71.6,100,100,100,100,100,100,100,100,100,100,85.6,8.8,11.2,85.7,78.5,0,3319,409,0,1624,0,0,0,32.7,27,67.4,600,119.7,39.76,100,612,115.4,51.2,100,83.1,0,80.7,0.19,0.3,1.3,53.4,64.3
1/21/2022 17:25,31.2,8.8,72.7,4.9,0,70.2,71.4,71.4,72.1,71.8,71.4,71.5,70.4,70.4,71.5,100,100,100,100,100,100,100,100,100,100,84.8,9.3,11.5,86,79.6,0,3436,438,0,1609,0,0,0,31.2,27,64.1,608.67,119.33,42,99.8,607.33,115.25,49.6,99.8,81.2,0,82.1,0.18,0.3,1.8,51.5,63.6
1/21/2022 17:30,30,8.7,73.3,3.8,0,70.3,71.5,71.4,72.1,71.8,71.4,71.6,70.7,70.5,71.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,85.6,9.5,11.7,85.4,79.9,0,3509,457,0,1604,5.3,5.5,5.5,30,27,59.7,606,118,42,83.5,605,113.75,50,83.5,78.6,0,83,0.17,0.3,1.8,50.6,60.5
1/21/2022 17:35,28.8,8.5,73.8,2.9,0.2,70.3,71.5,71.5,72.1,71.8,71.4,71.7,70.9,70.6,71.6,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,84.9,10.6,11.3,85.6,80.2,2.2,3293.5,400.5,96.5,1603,0,0,0,28.8,27,55,612,111.2,41.68,36.24,611.2,105.1,51.2,36.96,75.3,0,83.4,0.16,0.3,1.8,50.2,57.8
1/21/2022 17:40,28,8.2,74.3,0,6.9,70.5,71.6,71.6,72.1,71.9,71.3,71.8,71.2,70.7,71.7,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.8,12.2,11.7,80.7,79.5,69.1,3293.5,400.5,85.8,1616,0,0,0,28,27,50.8,613.6,66,38.16,0,614.4,63.2,48,0,72.4,0,82.6,0.15,0.3,1.8,50.1,54.9
1/21/2022 17:45,27.5,8,74.5,0,10,70.6,71.7,71.7,72.2,72,71.3,71.9,71.4,70.8,71.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.7,11,12,75.1,76.1,100,3005,334,82.8,1587,6.3,6.7,6.7,27.5,27,46.8,606.4,57,37.2,0,605.6,56.2,46.72,0,69.9,0,81.2,0.15,0.3,1.1,50,52.1
1/21/2022 17:50,27.1,7.7,74.4,0,10,70.6,71.7,71.7,72.3,72,71.3,72,71.5,70.8,71.9,100,100,100,100,100,100,100,100,100,100,70.1,10.5,12,72.1,73.5,100,2906,315,80.9,1581,0,0,0,27.1,27,45.4,605.6,55.2,39.12,0,604.8,54.6,48.96,0,67.9,0,79.7,0.16,0.3,0.1,50.5,51.7
1/21/2022 17:55,27,7.7,74.3,0,10,70.7,71.8,71.8,72.3,72.1,71.3,72,71.5,70.9,72,100,100,100,100,100,100,100,100,100,100,68.7,10.2,12,70.4,71.8,100,2871,308,80,1619,0,0,0,27,27,46.9,612,55.2,39.12,0,610.4,55,49.6,0,65.9,0,78.7,0.16,0.3,0.2,50.9,52.6
1/21/2022 18:00,26.8,7.8,73.9,0,10,70.7,71.8,71.8,72.4,72.1,71.4,72,71.5,70.9,72.1,100,100,100,100,100,100,100,100,100,100,67.7,10.1,12,69.2,70.8,100,2844,300,79.5,1624,5.4,6.3,6.3,26.8,27,47.6,607.2,57.4,37.2,0,614.4,57,48,0,64.6,0,77.9,0.16,0.3,0.7,51,57
1/21/2022 18:05,26.8,7.8,73.7,0,10,70.7,71.8,71.8,72.4,72.1,71.4,72,71.4,71,72.1,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.5,70.1,100,2829,299,79.5,1607,0,0,0,26.8,27,48.1,607.2,56.9,38.16,0,607.2,56.6,47.68,0,62.9,0,77.4,0.16,0.3,0.7,50.8,54.5
1/21/2022 18:10,27.1,7.9,73.4,0,10,70.7,71.8,71.8,72.4,72.1,71.4,72,71.4,70.9,72.1,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,68,69.6,100,2822,298,79.3,1600,0,0,0,27.1,27,48,605.6,55.9,38.8,0,603.2,55.4,48.64,0,61.6,0,77,0.16,0.3,0.7,50.7,52.8
1/21/2022 18:15,26.9,8,73.2,0,10,70.7,71.8,71.7,72.4,72.1,71.4,71.9,71.3,70.9,72.1,100,100,100,100,100,100,100,100,100,100,66.2,10,11.9,67.5,69.2,100,2824,298,79.2,1602,5.4,6.4,6.4,26.9,27,47.7,608,55.1,39.12,0,607.2,54.6,49.6,0,60.3,0,76.5,0.16,0.3,0.1,50.7,52
1/21/2022 18:20,26.7,8,72.9,0,10,70.7,71.8,71.7,72.4,72.1,71.4,71.9,71.2,70.9,72.1,98,98,98,98,98,98,98,98,98,98,65.9,10,11.9,67.2,68.9,100,2802,295,79.2,1616,0,0,0,26.7,27,48.1,616,54.2,38.16,0,612,54,47.36,0,59.1,0,76.2,0.16,0.3,0.1,51.1,52.2
1/21/2022 18:25,26.7,8,72.7,0,10,70.6,71.8,71.7,72.4,72.1,71.4,71.8,71,70.8,72,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,65.7,10,11.9,67,68.6,100,2820,296,79.1,1593,0,0,0,26.7,27,47.8,608,54,37.2,0,604.8,53.5,46.72,0,57.9,0,75.8,0.16,0.3,0.1,51.4,52.4
1/21/2022 18:30,26.6,8.1,72.5,0,10,70.6,71.7,71.6,72.4,72.1,71.4,71.7,70.9,70.8,72,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,65.5,9.9,12,66.7,68.3,100,2826,299,79.6,1590,5.3,6.3,6.3,26.6,27,48,606.4,54,37.2,0,606.4,53.9,48,0,56.7,0,75.5,0.16,0.3,0.1,51.7,52.6
1/21/2022 18:35,26.6,8.1,72.2,0,10,70.5,71.7,71.6,72.4,72.1,71.4,71.7,70.8,70.7,71.9,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,65.1,11,9.8,66.6,68.3,100,2834,300,76.3,1607,0,0,0,26.6,27,48,605.6,57,38.16,0,608,56.9,48.96,0,55.6,0,75.2,0.16,0.3,0.1,52,52.8
1/21/2022 18:40,26.4,8.2,72,3.5,2,70.5,71.7,71.6,72.4,72,71.4,71.6,70.7,70.6,71.9,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,68.7,9.1,7.5,66.9,68.7,20,2500,235,77.3,1614,0,0,0,26.4,27,48,604,76.3,39.44,36.88,609.6,76.1,48,36.88,54.7,0,75,0.16,0.3,0.1,52.3,54.2
1/21/2022 18:45,26.3,8.4,71.9,6.9,0,70.4,71.6,71.5,72.3,72,71.3,71.5,70.6,70.6,71.8,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,84.6,7.6,10.6,81.9,70.7,0,3094,351,89.5,1584,5.4,6.2,6.2,26.3,27,48,606.4,114.1,42.64,94.64,598.4,110.6,51.52,94.8,53.9,0,76.4,0.16,0.3,0.1,52.3,54.6
1/21/2022 18:50,26.2,8.5,71.9,5.5,0,70.4,71.6,71.5,72.3,71.9,71.3,71.4,70.6,70.5,71.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,85.1,8.7,11.2,85.4,77.7,0,3322,410,94.2,1614,0,0,0,26.2,27,48.3,614,115.5,40.4,100,612.67,111.08,51.73,100,53.1,0,78.9,0.16,0.3,0.1,52.3,53.8
1/21/2022 18:55,26.1,8.5,72.2,3.8,0,70.4,71.6,71.5,72.3,71.9,71.3,71.5,70.7,70.5,71.7,100,100,100,100,100,100,100,100,100,100,86.1,9.2,11.5,85.6,79.4,0,3428,436,97,1594,0,0,0,26.1,27,47.8,602,116.62,40.4,100,610,111.75,49.6,100,52.4,0,80.5,0.16,0.3,0.1,52.4,53.6
1/21/2022 19:00,26,8.4,72.6,4.2,0,70.5,71.6,71.6,72.3,71.9,71.3,71.5,70.9,70.5,71.7,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.8,80,0,3512,458,98.5,1597.5,5.7,6.3,6.3,26,27,48.2,608,116.5,42,100,609.6,111.8,51.2,100,51.9,0,81.4,0.16,0.3,0.1,52.7,53.8
1/21/2022 19:05,25.8,8.4,73,4.4,0,70.6,71.7,71.6,72.3,71.9,71.3,71.6,71.1,70.6,71.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,84.4,9.6,11.7,85.9,80.3,0,3522,458,99.8,0,0,0,0,25.8,27,48.1,609.6,116.6,42,98,609.6,111.8,51.2,98,51.4,0,82.2,0.16,0.3,0.1,53,53.9
1/21/2022 19:10,25.6,8.2,73.5,3.4,0,70.7,71.7,71.7,72.3,71.9,71.3,71.7,71.3,70.6,71.8,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.5,9.5,11.7,85.5,80.4,0,3522,460,100,1603,0,0,0,25.6,27,48,610.4,116,42,70.8,608.8,111.3,49.92,70.64,50.8,0,82.8,0.16,0.3,0.1,53.3,54
1/21/2022 19:15,25.6,8.1,73.8,3.6,0.1,70.7,71.8,71.8,72.3,72,71.3,71.9,71.5,70.7,71.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,84.6,11.1,10.9,85.8,80.6,1.5,3253.5,395.5,96.6,1618.5,5.6,6.4,6.4,25.6,27,47.8,615.2,102,40.72,23.92,611.2,97.1,49.28,22.8,50.2,0,83,0.16,0.3,0.1,53.6,54.1
1/21/2022 19:20,25.5,8.1,74.2,0,6.6,70.9,71.9,71.8,72.4,72,71.3,72,71.7,70.8,72,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,78.3,12.3,11.4,81.8,80,66.1,3253.5,395.5,84.9,0,0,0,0,25.5,27,47.9,608.8,62.8,37.2,0,610.4,61,46.72,0,49.7,0,81.8,0.16,0.3,0.1,53.8,54.3
1/21/2022 19:25,25.5,7.9,74.3,0,10,71,71.9,71.9,72.4,72.1,71.3,72,71.9,71,72.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,72.8,10.9,12,75.4,76.7,100,2988,333,82.5,1603,0,0,0,25.5,27,47.9,606.4,57.7,37.2,0,606.4,57,46.4,0,49.1,0,80,0.16,0.3,0.1,54.1,54.4
1/21/2022 19:30,25.3,7.8,74.1,0,10,71,72,72,72.5,72.2,71.3,72.1,72,71,72.2,100,100,100,100,100,100,100,100,100,100,70.1,10.4,12,72.2,73.9,100,2899,314,80.9,1601,5.2,6.2,6.2,25.3,27,48,607.33,56.17,38.27,0,608.67,55.58,46.4,0,48.7,0,78.5,0.16,0.3,0.1,54.4,54.6
1/21/2022 19:35,25.3,7.8,73.7,0,10,71.1,72.1,72,72.6,72.2,71.3,72.2,71.9,71,72.3,100,100,100,100,100,100,100,100,100,100,68.5,10.3,12,70.3,72.1,100,2868,305,79.9,1598,0,0,0,25.3,27,48,610,55.25,38.8,0,606,54.88,47.2,0,48.3,0,77.5,0.16,0.3,0.1,54.6,54.7
1/21/2022 19:40,25.2,7.9,73.4,0,10,71.1,72.1,72,72.6,72.3,71.3,72.2,71.9,71.1,72.3,100,100,100,100,100,100,100,100,100,100,67.5,10.1,11.9,69.1,71,100,2845,303,79.5,1597,0,0,0,25.2,27,48,608,54.6,38.8,0,609.6,54,48,0,47.8,0,76.8,0.16,0.3,0.1,54.8,54.8
1/21/2022 19:45,25,8,73.2,0,10,71.1,72.1,72,72.6,72.3,71.4,72.2,71.8,71.1,72.4,100,100,100,100,100,100,100,100,100,100,66.8,10.2,11.9,68.3,70.2,100,2835,300,79,1600,5.5,6,6,25,27,48.1,606.4,54.2,38.8,0,609.6,53.8,48,0,47.4,0,76.2,0.16,0.3,0.1,55.1,54.9
1/21/2022 19:50,25,8,72.9,0,10,71.1,72.1,72,72.7,72.3,71.4,72.1,71.7,71.1,72.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,66.3,10,11.9,67.8,69.7,100,2826,299,79.2,1609,0,0,0,25,27,47.9,605.6,56.7,38.8,0,606.4,56.4,48,0,46.9,0,75.7,0.16,0.3,0.1,55.3,55
1/21/2022 19:55,24.8,8.1,72.6,0,10,71,72.1,71.9,72.6,72.3,71.4,72.1,71.5,71,72.4,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,66,9.9,11.9,67.4,69.2,100,2829,299,79.2,1608,0,0,0,24.8,27,47.8,609.6,58,39.44,0,607.33,57.83,48,0,46.4,0,75.1,0.17,0.3,0.1,55.5,55.1
1/21/2022 20:00,24.6,8.2,72.3,0,10,71,72,71.9,72.6,72.3,71.4,72,71.4,71,72.3,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,65.7,10,11.9,67.1,68.8,100,2794,292,79.6,1606.5,5.1,6,6,24.6,27,48.1,612,57.25,38.16,0,608,56.75,48,0,45.8,0,74.6,0.17,0.3,0.1,55.7,55.2
1/21/2022 20:05,24.5,8.2,72.1,1.1,6,70.9,72,71.8,72.6,72.2,71.4,71.9,71.3,70.9,72.3,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,66.1,10.5,8,66.8,69,60,2794,292,76.1,0,0,0,0,24.5,27,48,648.8,60.5,39.12,14.56,649.6,60.4,49.84,14.56,45.2,0,74.1,0.18,0.3,0.1,55.9,55.4
1/21/2022 20:10,25.8,8.3,71.8,6.5,0,70.9,72,71.8,72.6,72.2,71.4,71.8,71.2,70.8,72.2,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,81.1,7.5,10.2,76.4,69.5,0,3081,355.5,87.3,1573,0,0,0,25.8,27,56.8,436.8,108.5,76.32,81.12,436.8,108.3,81.36,81.12,44.7,0,74.5,0.15,0.1,0.1,56.2,55.5
1/21/2022 20:15,29.7,8.4,71.8,5.3,0,70.9,71.9,71.8,72.6,72.1,71.4,71.7,71,70.7,72.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85.5,8.5,11,85.2,76.6,0,3081,355.5,93.3,1497,3,4.3,4.3,29.7,27,68.7,680.8,110.3,86.8,100,644,110.7,93.68,100,44.3,0,77.1,0.25,0.2,0.1,56.4,55.6
1/21/2022 20:20,30.8,8.5,71.8,4,0,70.8,71.9,71.7,72.5,72.1,71.4,71.7,71.1,70.7,72.1,100,100,100,100,100,100,100,100,100,100,85.8,9.1,11.4,85.6,79.4,0,3412,429,96.4,1828,0,0,0,30.8,27,70.5,659.2,115.1,43.76,100,677.6,110.7,55.76,100,43.7,0,79.4,0.24,0.3,0.1,56.6,55.7
1/21/2022 20:25,29.9,8.6,72.1,4.5,0,70.9,71.9,71.8,72.5,72.1,71.4,71.8,71.2,70.7,72,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.6,85.9,80.2,0,3507,456,98.1,1602,0,0,0,29.9,27,68.2,598.4,120.5,40.88,100,600,116.2,45.52,100,43.2,0,80.8,0.19,0.3,0.9,56.2,62.3
1/21/2022 20:30,28.3,8.5,72.4,4.2,0,70.9,72,71.8,72.5,72.1,71.4,71.8,71.4,70.7,72.1,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,80.4,0,3507,456,99.6,1614,4.6,5,5,28.3,27,64.6,608.8,119.8,42.8,100,610.4,116,48.4,100,42.8,0,81.9,0.19,0.3,2.1,53,64.8
1/21/2022 20:35,26.6,8.5,72.7,3.7,0,71,72,71.9,72.5,72.1,71.3,71.9,71.6,70.8,72.1,100,100,100,100,100,100,100,100,100,100,85.7,9.6,11.6,85.4,80.6,0,3521,460,100,1612,0,0,0,26.6,27,59.9,609.6,118.3,41.2,100,604,114.3,48.4,100,42.3,0,82.6,0.17,0.3,2.1,51.1,60.7
1/21/2022 20:40,25.4,8.6,73.1,4.6,0,71.1,72.1,72,72.6,72.2,71.4,72,71.7,70.9,72.2,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,84.6,9.6,11.7,85.8,80.8,0,3521,460,100,1606,0,0,0,25.4,27,54.8,608,117.7,39.92,96.08,611.2,113.5,48.4,95.68,42,0,83,0.16,0.3,2.1,50.4,57.4
1/21/2022 20:45,24.7,8.4,73.4,4.1,0,71.2,72.1,72,72.6,72.2,71.3,72.1,71.9,70.9,72.3,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,84.9,9.4,11.7,85.6,80.9,0,3521,460,100,1588,5.9,6.2,6.2,24.7,27,49.8,604,117,41.52,71.84,607.2,112,49.04,71.68,41.6,0,83.3,0.16,0.3,2.1,50.1,54.1
1/21/2022 20:50,24,8.3,73.7,3.7,0,71.3,72.2,72.1,72.6,72.2,71.3,72.2,72.1,71,72.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,85.5,10,11.4,85.6,81,0,3521,460,98.7,1601,0,0,0,24,27,46,619.2,104,40.56,28.08,614.4,97.2,46.8,28.48,41.3,0,83.1,0.15,0.3,0.9,50.1,51.5
1/21/2022 20:55,23.7,8.1,73.9,1.4,2.3,71.4,72.3,72.2,72.7,72.3,71.4,72.3,72.2,71.1,72.4,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,82.4,13.4,8.8,85.1,80.5,22.7,3281,400,84.5,1609,0,0,0,23.7,27,45.7,610.4,61,38,0,608.8,58.3,43.92,0,41,0,81.6,0.16,0.3,0.1,50.6,51.4
1/21/2022 21:00,23.6,7.9,74,0,9.5,71.5,72.4,72.3,72.7,72.4,71.4,72.4,72.4,71.2,72.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,75.2,10.6,11.9,78.2,79.2,95.1,2915,317,81.8,1621,5.5,6.2,6.2,23.6,27,47.3,606.4,56.1,37.68,0,608,55.8,44.56,0,40.7,0,79.6,0.16,0.3,0.1,51,51.6
1/21/2022 21:05,23.6,7.9,73.7,0,10,71.5,72.4,72.3,72.8,72.4,71.4,72.5,72.5,71.3,72.7,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,71.7,10.3,12,74,75.6,100,2907,316,80.9,1613,0,0,0,23.6,27,47.6,602,58.25,38.8,0,610,58,44,0,40.3,0,77.9,0.16,0.3,0.5,51.3,56.2
1/21/2022 21:10,23.8,8,73.5,0,10,71.6,72.5,72.3,72.9,72.5,71.4,72.5,72.5,71.3,72.8,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,69.7,10.2,12,71.7,73.5,100,2852.5,306,79.9,1611,0,0,0,23.8,27,48,614.4,57.6,39.6,0,607.2,57.1,44.08,0,40.1,0,76.9,0.16,0.3,0.8,51.2,54.6
1/21/2022 21:15,23.9,8.1,73.2,0,10,71.6,72.5,72.4,72.9,72.5,71.5,72.5,72.4,71.3,72.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,68.5,10.2,11.9,70.2,72.2,100,2852.5,302,79.2,1614,5.6,6,6,23.9,27,48.1,602.4,56.4,37.52,0,608,55.9,44.56,0,39.8,0,76.1,0.17,0.3,0.8,50.9,52.8
1/21/2022 21:20,23.9,8.2,72.8,0,10,71.6,72.5,72.3,73,72.5,71.5,72.5,72.3,71.3,72.8,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,67.7,10,11.9,69.2,71.2,100,2827,299,79.3,1599,0,0,0,23.9,27,47.9,609.6,55.3,39.92,0,604,55,43.6,0,39.6,0,75.4,0.17,0.3,0.4,50.8,51.8
1/21/2022 21:25,23.8,8.3,72.6,0,10,71.6,72.5,72.3,73,72.5,71.5,72.4,72.2,71.3,72.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,67.2,9.9,12,68.6,70.5,100,2834,300,79.8,1609,0,0,0,23.8,27,47.8,611.2,54.8,38,0,610.4,54,44.24,0,39.4,0,74.7,0.16,0.3,0.1,51.1,51.9
1/21/2022 21:30,23.4,8.4,72.2,0,10,71.5,72.5,72.2,73,72.5,71.5,72.4,72,71.2,72.8,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,66.4,11.1,10,68.1,70.2,100,2854,304,76.5,1599,5.1,5.9,5.9,23.4,27,48,602.4,54,38.32,0,607.2,53.7,43.6,0,39.2,0,74.1,0.17,0.3,0.1,51.4,52.1
1/21/2022 21:35,23.2,8.5,71.9,5,0,71.5,72.4,72.2,73,72.5,71.5,72.3,71.8,71.2,72.8,69,69,69,69,69,69,69,69,69,69,75.5,8,9,71.4,70.4,0,2703,274,83.1,1599,0,0,0,23.2,27,47.9,604,88.5,41.2,57.84,597.6,87,44.56,57.76,38.9,0,73.9,0.16,0.3,0.1,51.7,52.2
1/21/2022 21:40,23.2,8.5,71.7,5.9,0,71.4,72.4,72.2,72.9,72.5,71.6,72.2,71.7,71.1,72.7,95,95,95,95,95,95,95,95,95,95,85,8.3,10.9,84.8,74.6,0,3230,384,91.6,1595,0,0,0,23.2,27,48.2,607.2,114.9,42.8,100,604,110.7,49.68,100,38.8,0,76.1,0.17,0.3,0.1,52.1,52.4
1/21/2022 21:45,23.3,8.6,71.7,4,0,71.4,72.4,72.1,72.9,72.4,71.6,72.2,71.6,71,72.7,100,100,100,100,100,100,100,100,100,100,85.7,9,11.3,85.6,79.6,0,3353,417,95.4,1620,5.6,6.1,6.1,23.3,27,48.2,614.4,117.1,41.84,100,612.8,112.7,47.76,100,38.5,0,78.3,0.17,0.3,0.1,52.4,52.6
