Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/21/2022 21:50,23.2,8.6,71.9,4,0,71.4,72.4,72.1,72.9,72.4,71.6,72.2,71.7,71,72.6,100,100,100,100,100,100,100,100,100,100,85.3,9.4,11.6,85.7,80.4,0,3462,445,97.5,1606,0,0,0,23.2,27,47.8,604.8,117.5,39.6,100,596.8,113.5,46.8,100,38.3,0,79.8,0.16,0.3,0.1,52.7,52.9
1/21/2022 21:55,25.8,8.6,72.1,4.3,0,71.4,72.4,72.2,72.9,72.4,71.6,72.2,71.9,71,72.6,100,100,100,100,100,100,100,100,100,100,84.5,9.7,11.7,85.8,80.7,0,3518,460,98.8,1854,0,0,0,25.8,27,66.3,658.4,117.2,43.92,100,661.6,112.3,52.16,100,38.1,0,80.8,0.25,0.3,0.1,52.9,53.1
1/21/2022 22:00,29.7,8.6,72.4,3.8,0,71.5,72.4,72.2,72.9,72.4,71.5,72.3,72,71,72.7,100,100,100,100,100,100,100,100,100,100,85.1,9.7,11.6,85.5,80.9,0,3522,460,99.9,1579,3.1,4.2,4.2,29.7,27,72.5,596,119.8,42.64,100,596.8,115.1,46.72,100,37.9,0,81.6,0.21,0.3,0.1,53.2,53.4
1/21/2022 22:05,30,8.6,72.7,3.8,0,71.6,72.5,72.3,72.9,72.4,71.5,72.4,72.2,71.1,72.7,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.7,85.6,81,0,3521,460,100,1627,0,0,0,30,27,71.4,615.2,119.7,43.28,100,608.8,115.5,48.96,100,37.7,0,82.3,0.21,0.3,1,53.2,61.4
1/21/2022 22:10,28.3,8.7,73,4.6,0,71.6,72.6,72.3,73,72.5,71.5,72.4,72.3,71.2,72.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,84.4,9.6,11.7,86,81.2,0,3521,460,100,1630,0,0,0,28.3,27,68.4,605.6,120,41.04,99.76,610.4,115.5,46.72,99.76,37.4,0,82.8,0.2,0.3,2,51.5,66.8
1/21/2022 22:15,26.5,8.6,73.3,3.7,0,71.7,72.6,72.4,73,72.5,71.6,72.5,72.5,71.3,72.9,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,85.5,9.6,11.7,85.4,81.3,0,3522,460,100,1609,4.8,5.2,5.2,26.5,27,63.9,608,119,43.28,82.96,608,114.5,46.4,82.88,37.3,0,83.2,0.18,0.3,2.3,50.4,62.8
1/21/2022 22:20,24.5,8.5,73.6,4.6,0,71.8,72.7,72.5,73,72.6,71.6,72.6,72.6,71.3,72.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,84.6,9.3,11.8,85.9,81.4,0,3521,460,100,1601,0,0,0,24.5,27,58.4,611.2,115.1,42.96,49.68,607.2,109.5,46.4,49.52,37.2,0,83.3,0.17,0.3,2.2,50,59.5
1/21/2022 22:25,22.9,8.5,73.8,3.3,0,71.9,72.8,72.5,73.1,72.6,71.6,72.7,72.7,71.4,73,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,85.8,12.1,9.4,85.7,81.3,0.1,3521,460,93.1,1609,0,0,0,22.9,27,52.7,611.2,81.8,40.08,6.48,617.6,75.8,45.44,5.84,37.1,0,82.4,0.16,0.3,2.2,49.9,56.3
1/21/2022 22:30,22,8.1,74,0,6,72,72.8,72.6,73.2,72.7,71.6,72.8,72.8,71.5,73.1,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,79.6,12.2,10.2,83.1,80.8,60.3,2867,305,80.8,1603,6,6.3,6.3,22,27,47.2,608,58.2,38.8,0,604,57,43.2,0,37,0,80.3,0.16,0.3,2.1,49.8,52.7
1/21/2022 22:35,21.4,8,73.9,0,10,72.1,72.9,72.6,73.2,72.7,71.6,72.8,72.9,71.5,73.2,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,74.1,10.3,12,76.7,78.2,100,2890.5,312.5,81.3,1595.5,0,0,0,21.4,27,45.1,604,55.6,39.76,0,603.2,54.9,45.76,0,36.9,0,78.4,0.16,0.3,0.1,50.2,51.2
1/21/2022 22:40,21.5,8.1,73.7,0,10,72.1,72.9,72.7,73.3,72.8,71.6,72.9,73,71.6,73.3,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,71.3,10.3,12,73.4,75.3,100,2890.5,312.5,80.2,0,0,0,0,21.5,27,46.8,608,54.4,40.4,0,614.4,53.9,44.8,0,36.8,0,77.1,0.17,0.3,0.1,50.6,51.4
1/21/2022 22:45,21.6,8.1,73.4,0,10,72.1,73,72.7,73.3,72.8,71.7,72.9,72.9,71.6,73.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.7,10.2,12,71.5,73.6,100,2852,304,79.6,1611,5.4,5.9,5.9,21.6,27,47.6,608,56.1,40.4,0,602.4,55.6,43.52,0,36.7,0,76.2,0.17,0.3,0.1,51,51.7
1/21/2022 22:50,21.6,8.1,73,0,10,72.1,73,72.7,73.4,72.9,71.7,72.9,72.8,71.6,73.3,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,68.7,10.1,12,70.4,72.4,100,2826,300,79.3,1612,0,0,0,21.6,27,47.7,606.4,58,40.4,0,608.8,58,45.12,0,36.6,0,75.4,0.17,0.3,0.3,51.2,56.4
1/21/2022 22:55,21.5,8.2,72.8,0,10,72.1,73,72.6,73.4,72.9,71.8,72.8,72.7,71.6,73.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,68.1,10,11.9,69.5,71.6,100,2830,299,79.2,1613,0,0,0,21.5,27,47.9,607.2,57.4,40.4,0,608.8,56.8,45.12,0,36.4,0,74.8,0.17,0.3,0.5,51.2,54.5
1/21/2022 23:00,21.8,8.3,72.5,0,10,72,72.9,72.6,73.4,72.8,71.8,72.8,72.5,71.6,73.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,67.6,9.9,12,68.9,71,100,2816.5,296.5,79.7,1602,5,5.8,5.8,21.8,27,51.7,502.4,56.6,54,0,503.2,56.1,57.36,0,36.4,0,74.3,0.16,0.2,0.3,51.1,53
1/21/2022 23:05,26.1,8.4,72.2,0,10,72,72.9,72.5,73.4,72.8,71.8,72.7,72.3,71.5,73.3,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,66.6,11.3,9.3,68.5,70.8,100,2816.5,296.5,75.3,1202,0,0,0,26.1,27,66.1,620.8,57.5,91.52,0,593.6,56.6,96.48,0,36.1,0,74.1,0.22,0.2,0.1,51.3,53
1/21/2022 23:10,28.1,8.6,72,2.7,2,71.9,72.9,72.5,73.3,72.8,71.8,72.6,72.2,71.4,73.2,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,68.6,9.2,7.1,68.1,71.2,20,2481,232,75.6,1864,0,0,0,28.1,27,67.8,684,73.5,45.68,28.4,695.2,72.6,58.32,28.32,36,0,73.5,0.26,0.3,0,51.6,53.2
1/21/2022 23:15,27.8,8.7,71.8,6.4,0,71.8,72.8,72.5,73.3,72.8,71.8,72.5,72,71.4,73.2,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,84.8,7.5,10.4,81.9,72.3,0,3040,344,88.3,1605,3.9,4.6,4.6,27.8,27,65.7,591.2,116.6,40.24,92.72,595.2,112.7,45.68,92.64,35.7,0,75.4,0.2,0.3,0.1,51.9,54.6
1/21/2022 23:20,26.1,8.7,71.7,4.5,0,71.8,72.8,72.4,73.3,72.7,71.8,72.4,71.9,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.9,8.6,11,85.4,78.9,0,3276,400,93.5,1614,0,0,0,26.1,27,63.1,612,118.7,42.48,100,608,114.7,49.2,100,35.5,0,78,0.19,0.3,1.4,51.5,64.1
1/21/2022 23:25,24.3,8.7,71.9,3.9,0,71.8,72.8,72.4,73.2,72.7,71.8,72.4,71.9,71.2,73,100,100,100,100,100,100,100,100,100,100,85.7,9.2,11.4,85.7,80.4,0,3404,430,96.4,1618,0,0,0,24.3,27,59,608.8,118.5,40.24,100,608.8,114.2,49.2,100,35.1,0,79.6,0.18,0.3,1.7,50.6,60.8
1/21/2022 23:30,22.6,8.8,72.1,4.5,0,71.8,72.8,72.4,73.2,72.7,71.8,72.5,72.1,71.2,73,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.7,85.8,80.9,0,3493,453,98.1,1600,5.5,5.7,5.7,22.6,27,54,604,118.2,40.88,100,606.4,113.6,47.6,100,35,0,80.6,0.17,0.3,1.7,50.3,57.5
1/21/2022 23:35,21.7,8.7,72.3,3.7,0,71.8,72.8,72.5,73.2,72.7,71.8,72.5,72.2,71.2,73,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,81,0,3522,460,99.5,1596,0,0,0,21.7,27,49,605.6,117.7,41.2,100,606.4,113.1,47.6,100,34.7,0,81.3,0.16,0.3,1.7,50.2,54.2
1/21/2022 23:40,21.2,8.6,72.7,4.1,0,71.9,72.9,72.5,73.3,72.7,71.8,72.6,72.4,71.3,73.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.7,81.2,0,3522,460,100,1592,0,0,0,21.2,27,45.1,606.4,117.2,42.16,100,602.4,112.4,48.24,100,34.6,0,81.8,0.16,0.3,0.4,50.3,51.9
1/21/2022 23:45,20.6,8.6,72.9,4.5,0,71.9,72.9,72.6,73.3,72.7,71.8,72.7,72.5,71.3,73.1,100,100,100,100,100,100,100,100,100,100,84.6,9.7,11.7,85.9,81.4,0,3522,460,100,1619,5.2,6.2,6.2,20.6,27,46.3,613.6,116,41.84,100,613.6,111,48.88,100,34.3,0,82.2,0.17,0.3,0.1,50.7,52
1/21/2022 23:50,20.3,8.5,73.2,3.6,0,72.1,73,72.6,73.3,72.8,71.8,72.7,72.6,71.4,73.2,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,85.5,9.6,11.7,85.6,81.5,0,3522,460,100,1613,0,0,0,20.3,27,47.3,606.4,116.9,39.92,86.24,600,112.1,46.96,86.24,34.3,0,82.5,0.17,0.3,0.1,51,52.7
1/21/2022 23:55,20.1,8.4,73.5,4.5,0,72.2,73,72.7,73.4,72.8,71.8,72.8,72.7,71.5,73.2,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,84.7,9.3,11.8,85.8,81.6,0,3521,460,100,1615.5,0,0,0,20.1,27,48,608,115.9,41.2,55.44,607.2,110.2,48.88,55.6,34.1,0,82.8,0.17,0.3,0.8,51.1,56.6
1/22/2022 0:00,20.1,8.4,73.8,3.8,0,72.2,73.1,72.7,73.4,72.8,71.8,72.9,72.8,71.6,73.3,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,85.6,11.3,10.5,85.6,81.5,0,3521,460,96,0,5.7,5.9,5.9,20.1,27,47.9,616.8,91.3,39.6,13.2,618.4,84.5,46.32,13.12,34,0,82.3,0.17,0.3,0.8,50.9,54.5
1/22/2022 0:05,20,8.2,73.9,1.3,2.1,72.3,73.2,72.8,73.4,72.9,71.9,73,73,71.6,73.4,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,82.9,13.3,7.8,85.4,80.8,20.6,3074,350,80.6,1612,0,0,0,20,27,47.8,602.4,59.2,37.68,0,612.8,57.6,43.76,0,33.9,0,80.2,0.17,0.3,0.8,50.8,52.6
1/22/2022 0:10,19.8,8.1,73.9,0,9.4,72.4,73.2,72.9,73.5,72.9,71.9,73,73,71.7,73.4,74,74,74,74,74,74,74,74,74,74,75.9,10.3,11.7,79,80,93.7,2836,297,80,1597,0,0,0,19.8,27,48,604,56.1,39.6,0,603.2,55.2,45.36,0,33.7,0,78.2,0.17,0.3,0.2,50.8,51.8
1/22/2022 0:15,19.8,8,73.6,0,10,72.4,73.3,72.9,73.6,73,71.9,73.1,73.1,71.7,73.5,85,85,85,85,85,85,85,85,85,85,72.5,10,12,74.7,76.6,100,2865,307,80.3,1612,5.5,5.8,5.8,19.8,27,48.1,620,55.2,39.6,0,608.8,54.7,46,0,33.6,0,76.9,0.17,0.3,0.1,51.1,51.9
1/22/2022 0:20,20,8.1,73.4,0,10,72.4,73.3,72.9,73.6,73,71.9,73.1,73.1,71.7,73.6,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,70.6,10.2,12,72.4,74.5,100,2840,302,79.5,1604,0,0,0,20,27,47.8,602.4,54.8,38.16,0,612,54,45.36,0,33.4,0,76,0.17,0.3,0,51.4,52.1
1/22/2022 0:25,20.1,8.2,73.1,0,10,72.4,73.3,72.9,73.6,73,72,73,73,71.8,73.6,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,69.4,10,12,71.1,73.2,100,2839,300,79.5,1600,0,0,0,20.1,27,47.8,605.6,54,39.6,0,605.33,53.58,44.4,0,33.1,0,75.2,0.17,0.3,0.1,51.7,52.3
1/22/2022 0:30,20.2,8.2,72.8,0,10,72.4,73.3,72.9,73.6,73,72,73,72.9,71.7,73.6,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,68.6,10,12,70.1,72.3,100,2832,300,79.6,1614,4.9,5.7,5.7,20.2,27,48,619.2,55,39.28,0,610,54.62,45.36,0,33,0,74.5,0.17,0.3,0.1,52,52.4
1/22/2022 0:35,20.3,8.3,72.5,0,10,72.3,73.3,72.8,73.6,73,72,72.9,72.7,71.7,73.6,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,68,10.4,11.3,69.4,71.6,100,2856,305,78.7,1628,0,0,0,20.3,27,48.1,602.4,57.7,38,0,613.6,57.6,45.04,0,32.7,0,73.9,0.17,0.3,0.1,52.3,52.6
1/22/2022 0:40,20.4,8.4,72.2,0,10,72.2,73.2,72.8,73.6,73,72,72.9,72.5,71.6,73.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,65.8,11.9,5.7,68.7,71.6,100,2653,261,70.6,1608,0,0,0,20.4,27,48,608,58.1,39.92,0,604.8,57.8,44.4,0,32.3,0,73.5,0.17,0.3,0.1,52.6,52.9
1/22/2022 0:45,20.5,8.6,72,4.7,0,72.2,73.2,72.7,73.6,73,72,72.8,72.4,71.6,73.5,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,75.6,7.8,8.3,71,71.9,0,2570,253,79,1614,5.2,5.8,5.8,20.5,27,47.9,608.8,87.8,39.6,53.68,598.4,87.2,45.68,54,31.8,0,73.4,0.17,0.3,0.1,52.8,53.2
1/22/2022 0:50,20.4,8.5,71.7,5,0,72.1,73.1,72.7,73.6,72.9,72,72.7,72.2,71.5,73.4,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,86.4,7.8,10.6,84.9,75,0,3112,360,89.7,1583,0,0,0,20.4,27,48.2,605.6,115.1,42.48,99.68,607.2,110.9,49.2,99.84,31.6,0,75.8,0.17,0.3,0.1,53.1,53.4
1/22/2022 0:55,20.3,8.6,71.8,4.9,0,72.1,73.1,72.6,73.5,72.9,72.1,72.6,72.1,71.4,73.3,100,100,100,100,100,100,100,100,100,100,84.8,8.8,11.1,86.1,80.1,0,3325,410,94.2,1608,0,0,0,20.3,27,47.9,610.4,115.8,41.84,100,610,111.25,48.8,100,31.6,0,77.8,0.17,0.3,0.1,53.3,53.5
1/22/2022 1:00,20.2,8.6,71.9,3.9,0,72.1,73.1,72.6,73.5,72.9,72,72.6,72.2,71.4,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.3,11.5,85.5,80.8,0,3467,446.5,96.9,1601,5.2,6,6,20.2,27,47.9,605.6,116.8,39.6,100,611.2,111.6,47.6,100,31.5,0,79.2,0.17,0.3,0.1,53.6,53.7
1/22/2022 1:05,20.2,8.6,72.1,3.9,0,72.1,73.1,72.7,73.5,72.9,72,72.7,72.3,71.3,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,85.6,81,0,3467,446.5,98.4,1600,0,0,0,20.2,27,48.2,605.6,116.8,40.24,100,603.2,111.8,46.96,100,31.4,0,80.1,0.17,0.3,0.1,53.9,53.8
1/22/2022 1:10,20.2,8.6,72.4,4.5,0,72.2,73.2,72.7,73.5,72.8,72,72.7,72.4,71.4,73.3,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.4,0,3522,460,99.7,1596,0,0,0,20.2,27,48.1,611.2,116.5,41.84,100,607.2,111.8,48.24,100,31.2,0,80.9,0.16,0.3,0.1,54.1,53.9
1/22/2022 1:15,20.2,8.5,72.6,3.9,0,72.2,73.2,72.7,73.5,72.9,72,72.8,72.6,71.4,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.5,81.4,0,3522,460,100,1621,5.3,6.1,6.1,20.2,27,48,611.2,117.2,41.84,100,612.8,112.8,49.2,100,31,0,81.4,0.17,0.3,0.1,54.3,54
1/22/2022 1:20,20.2,8.6,72.8,4.3,0,72.3,73.2,72.8,73.5,72.9,72,72.9,72.7,71.5,73.4,100,100,100,100,100,100,100,100,100,100,85.1,9.7,11.7,85.7,81.6,0,3522,460,100,1615,0,0,0,20.2,27,47.8,608,117.7,39.6,100,611.2,113.2,47.92,100,30.8,0,81.9,0.16,0.3,0.1,54.6,54.1
1/22/2022 1:25,20.3,8.5,73.2,4.6,0,72.3,73.3,72.8,73.5,72.9,72,72.9,72.8,71.5,73.4,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,84.7,9.6,11.7,85.9,81.7,0,3521,460,100,1611,0,0,0,20.3,27,48.1,604.8,117.5,39.92,91.84,604.8,112.8,47.6,91.84,30.4,0,82.3,0.16,0.3,0.1,54.8,54.3
1/22/2022 1:30,20.3,8.4,73.4,4,0,72.4,73.3,72.9,73.6,72.9,72,73,72.9,71.6,73.5,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,85.4,9.4,11.7,85.6,81.8,0,3521,460,100,1608,5.5,5.9,5.9,20.3,27,48.2,608.67,115.75,41.2,61.73,607.33,110.42,47.33,61.67,30.2,0,82.6,0.16,0.3,0.1,55,54.5
1/22/2022 1:35,20.3,8.4,73.7,4.6,0,72.5,73.4,72.9,73.6,73,72.1,73,73,71.6,73.6,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,84.6,9.9,11.5,85.8,81.9,0,3521,460,99.2,1603,0,0,0,20.3,27,48,615,99.5,39.6,21.9,617,92.12,46.8,21.2,30.1,0,82.4,0.17,0.3,0.1,55.2,54.6
1/22/2022 1:40,20.3,8.2,73.8,3.2,0,72.5,73.4,73,73.7,73.1,72.1,73.1,73.1,71.7,73.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,85.8,13.7,6.8,85.6,81.4,0,3019.5,341.5,84.5,1602.5,0,0,0,20.3,27,47.7,608.8,62.2,37.68,0,609.6,59.1,44.08,0,29.7,0,80.6,0.17,0.3,0.1,55.4,54.7
1/22/2022 1:45,20.4,8.1,73.9,0,5.3,72.6,73.5,73,73.7,73.1,72.1,73.2,73.2,71.8,73.7,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,79.3,11.9,8.3,83.5,80.5,52.8,3019.5,341.5,75.8,0,5.2,6,6,20.4,27,47.9,603.2,55.5,38.96,0,599.2,54.5,44.72,0,29.5,0,78.4,0.17,0.3,0.1,55.6,54.8
1/22/2022 1:50,20.5,8.1,73.7,0,10,72.6,73.5,73.1,73.8,73.1,72.1,73.2,73.2,71.8,73.8,74,74,74,74,74,74,74,74,74,74,74.5,9.7,11.8,76.9,78.9,100,2755,286,78.2,1609,0,0,0,20.5,27,48,608.8,54.9,40.24,0,607.2,54.2,46,0,29.2,0,77,0.17,0.3,0.1,55.8,54.9
1/22/2022 1:55,20.6,8.2,73.4,0,10,72.6,73.6,73.1,73.8,73.2,72.1,73.3,73.3,71.8,73.8,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,71.8,9.7,12,73.7,75.8,100,2821,298,79.1,1635,0,0,0,20.6,27,48.1,611.2,57,38.32,0,617.6,56.9,46,0,29,0,76,0.17,0.3,0.1,56,55
1/22/2022 2:00,20.7,8.3,73.1,0,10,72.7,73.6,73.1,73.8,73.2,72.1,73.3,73.2,71.9,73.9,78,78,78,78,78,78,78,78,78,78,70.2,9.8,12,72,74.1,100,2848,304,0,1619,5.3,5.8,5.8,20.7,27,48,604,58.4,38,0,606.4,58,43.76,0,29,0,75.1,0.17,0.3,0.1,56.2,55.1
1/22/2022 2:05,20.8,8.3,72.8,0,10,72.6,73.6,73.1,73.8,73.2,72.2,73.2,73.1,71.8,73.9,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,69.3,10.1,12,70.9,73,100,2867,307,0,1603,0,0,0,20.8,27,47.8,612.8,57.6,40.24,0,605.6,57.1,45.68,0,28.7,0,74.5,0.17,0.3,0.1,56.4,55.2
1/22/2022 2:10,20.8,8.4,72.5,0,10,72.6,73.5,73,73.9,73.2,72.2,73.1,72.9,71.8,73.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,68.2,11,9.7,70,72.5,100,2796,292,0,1627,0,0,0,20.8,27,48.1,612,56.4,37.68,0,614.4,55.9,45.04,0,28.4,0,73.9,0.17,0.3,0,56.6,55.4
1/22/2022 2:15,21,8.5,72.3,0,10,72.5,73.5,73,73.8,73.2,72.2,73.1,72.8,71.7,73.8,41.7,41.7,41.7,41.7,41.7,41.7,41.7,41.7,41.7,41.7,65.5,11.8,4.5,68.8,72.6,100,2531,242,0,1595,5.3,5.8,5.8,21,27,48.1,602.4,55.4,38.32,0,602.4,55.1,43.44,0,28,0,73.4,0.17,0.3,0.1,56.8,55.5
1/22/2022 2:20,21.1,8.6,72,3.6,2,72.5,73.5,72.9,73.8,73.2,72.2,73,72.6,71.7,73.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,71.9,8.2,6.9,68.7,72.9,20,2327,204,0,1599,0,0,0,21.1,27,47.9,604,77.8,40.56,40.88,597.6,77.5,46.32,41.12,27.8,0,73.1,0.17,0.3,0.1,56.9,55.6
1/22/2022 2:25,21.1,8.7,71.8,5.8,0,72.4,73.4,72.9,73.8,73.1,72.2,72.9,72.5,71.6,73.7,90,90,90,90,90,90,90,90,90,90,86,7.4,10.4,84.4,74.2,0,2987,332,0,1590,0,0,0,21.1,27,48.1,607.2,113.6,42.48,94.8,605.6,109.6,49.52,95.2,27.7,0,75.1,0.17,0.3,0.1,57.1,55.6
1/22/2022 2:30,21.1,8.7,71.7,4.1,0,72.4,73.4,72.8,73.8,73.1,72.2,72.8,72.3,71.5,73.6,100,100,100,100,100,100,100,100,100,100,85.6,8.5,11,85.9,80,0,3259,394,0,1612,5.6,5.9,5.9,21.1,27,48,608.8,115.5,40.56,100,612,110.4,47.92,100,27.5,0,77.4,0.17,0.3,0.1,57.3,55.7
1/22/2022 2:35,20.9,8.7,71.8,3.8,0,72.3,73.4,72.8,73.7,73,72.2,72.8,72.4,71.5,73.5,100,100,100,100,100,100,100,100,100,100,85.5,9.2,11.4,85.5,81,0,3409,429,0,1612,0,0,0,20.9,27,48.1,604,117,40.88,100,612,112.1,47.6,100,27.5,0,78.8,0.17,0.3,0.1,57.4,55.7
1/22/2022 2:40,20.7,8.8,72.1,4.4,0,72.4,73.4,72.8,73.7,73,72.2,72.8,72.5,71.5,73.5,100,100,100,100,100,100,100,100,100,100,84.5,9.5,11.6,85.8,81.2,0,3484,449,0,1617,0,0,0,20.7,27,48,612.8,117.8,41.84,100,605.6,113.6,46.96,100,27.5,0,79.9,0.17,0.3,0.1,57.6,55.8
1/22/2022 2:45,20.7,8.7,72.2,4,0,72.4,73.4,72.9,73.7,73,72.2,72.9,72.6,71.5,73.5,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,81.4,0,3522,460,0,1606,5.4,6.2,6.2,20.7,27,47.9,604.8,117.7,39.92,100,605.6,113.4,48.56,100,27.4,0,80.7,0.17,0.3,0.1,57.8,55.9
1/22/2022 2:50,20.7,8.8,72.6,4,0,72.4,73.4,72.9,73.7,73,72.2,72.9,72.7,71.5,73.6,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.7,85.5,81.5,0,3521,460,0,1601,0,0,0,20.7,27,48.1,605.6,117.5,41.2,100,607.2,112.7,49.2,100,27.2,0,81.3,0.17,0.3,0.1,57.9,56
1/22/2022 2:55,20.7,8.7,72.8,4.6,0,72.5,73.5,73,73.7,73.1,72.2,73,72.8,71.5,73.6,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.9,81.8,0,3521,460,0,1604,0,0,0,20.7,27,48.2,608.8,117,41.84,100,608,112,49.2,100,26.8,0,81.7,0.17,0.3,0.1,58.1,56.1
1/22/2022 3:00,20.7,8.7,73,4.1,0,72.5,73.5,73,73.8,73.1,72.2,73,72.9,71.6,73.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,85.3,9.6,11.7,85.6,81.8,0,3522,460,0,1608,5.6,6,6,20.7,27,48.1,608.8,116.5,40.24,98.48,610.4,111.7,49.2,99.04,26.6,0,82,0.17,0.3,0.1,58.2,56.2
1/22/2022 3:05,20.7,8.7,73.3,4.5,0,72.6,73.5,73,73.8,73.1,72.2,73.1,73,71.6,73.7,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,84.8,9.6,11.7,85.8,81.9,0,3522,460,0,1601,0,0,0,20.7,27,48,607.2,116.2,39.6,80.56,608,111.1,48.56,80.48,26.5,0,82.3,0.16,0.3,0.1,58.4,56.3
1/22/2022 3:10,20.9,8.6,73.5,4,0,72.7,73.6,73.1,73.8,73.1,72.2,73.1,73.1,71.7,73.8,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,85.3,9.1,11.8,85.6,82,0,3521,460,0,1605,0,0,0,20.9,27,47.8,608,112.5,39.6,47.6,608.8,105.8,47.6,47.76,26.5,0,82.4,0.16,0.3,0.1,58.5,56.3
1/22/2022 3:15,20.9,8.5,73.8,4.3,0,72.7,73.7,73.1,73.8,73.2,72.2,73.2,73.2,71.8,73.8,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,84.9,12.3,9.7,85.8,81.8,0,3522,460,0,1632,5.4,6,6,20.9,27,48.2,613.6,80.4,38,6.16,619.2,74.7,45.36,6.16,26.7,0,81.4,0.17,0.3,0.1,58.6,56.3
1/22/2022 3:20,20.9,8.3,73.8,2.2,0,72.8,73.7,73.2,73.9,73.2,72.3,73.3,73.2,71.8,73.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,86,13.5,4.4,85.9,81.2,0,2967,321,0,1609,0,0,0,20.9,27,47.8,600.8,60.5,38.32,0,600,59.5,43.44,0,26.9,0,79.3,0.16,0.3,0.1,58.8,56.4
1/22/2022 3:25,20.9,8.2,73.8,1.9,0,72.8,73.8,73.2,74,73.3,72.3,73.3,73.3,71.9,73.9,35,35,35,35,35,35,35,35,35,35,86.3,11.8,2.8,85.5,80.3,0,2532,241,0,1611,0,0,0,20.9,27,48.1,615.2,59.1,39.6,0,607.2,58.3,46,0,27,0,77.5,0.17,0.3,0.1,58.9,56.5
1/22/2022 3:30,20.9,8.3,73.6,1.9,0,72.9,73.8,73.2,74,73.3,72.3,73.4,73.4,71.9,74,35,35,35,35,35,35,35,35,35,35,86.8,10.8,2.7,85.8,79.4,0,2397,216,0,1619,5.5,5.8,5.8,20.9,27,48,600.8,57.6,38,0,611.2,57.1,46,0,27.2,0,76.5,0.17,0.3,0.1,59,56.6
1/22/2022 3:35,20.9,8.4,73.4,1.8,0,72.9,73.8,73.2,74,73.3,72.3,73.4,73.4,71.9,74,35,35,35,35,35,35,35,35,35,35,87.7,10.3,2.6,85.8,78.8,0,2339,207,0,1605,0,0,0,20.9,27,47.9,606.4,56.6,39.6,0,606.4,55.9,45.36,0,27.4,0,75.6,0.17,0.3,0.1,59.1,56.7
1/22/2022 3:40,20.9,8.4,73,2.2,0,72.9,73.8,73.3,74.1,73.4,72.3,73.4,73.4,71.9,74.1,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,35.9,87.7,10.2,2.6,85.9,78.5,0,2298.5,200.5,0,1605,0,0,0,20.9,27,47.9,613.6,55.4,39.28,2,603.2,55.1,45.04,1.84,27.3,0,74.9,0.17,0.3,0.1,59.3,56.8
1/22/2022 3:45,20.8,8.4,72.7,2.4,0,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.4,71.9,74.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,43.1,85.6,9.8,3.3,86,78.3,0,2298.5,200.5,0,1618,5.3,5.7,5.7,20.8,27,48,602.4,58,37.36,15.28,609.6,59.4,45.04,15.2,27.4,0,74.2,0.17,0.3,0.1,59.4,56.8
1/22/2022 3:50,20.6,8.5,72.5,2.5,0,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.5,71.9,74.1,56,56,56,56,56,56,56,56,56,56,84.3,8.7,5.7,85.7,78.5,0,2371,213,0,1589,0,0,0,20.6,27,47.8,600.8,92.8,40.88,44.88,601.6,92.7,46.96,44.88,27.3,0,73.9,0.17,0.3,0.1,59.5,56.8
1/22/2022 3:55,20.2,8.6,72.3,4,0,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.5,71.9,74.1,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,83.8,7.1,9.5,84.9,80.1,0,2715,277,0,1608,0,0,0,20.2,27,48.3,612,113.8,42.16,87.28,607.2,109.8,49.2,87.6,27.3,0,76.1,0.17,0.3,0.1,59.6,56.8
1/22/2022 4:00,19.7,8.7,72.3,0,0,72.9,73.8,73.2,74.1,73.4,72.4,73.4,73.5,71.9,74.1,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,88.8,7.9,10.9,88,81.6,0,3187,379,0,1617,5.5,5.9,5.9,19.7,27,47.9,607.2,117.3,39.92,100,612,112.7,49.2,100,27.4,0,78.2,0.17,0.3,0.1,59.7,56.9
1/22/2022 4:05,19.4,8.6,72.4,0,0,73,73.9,73.2,74.1,73.4,72.4,73.4,73.6,71.9,74.2,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,90.6,9,11.3,90.4,83.8,0,3354,417,0,1614,0,0,0,19.4,27,48,604.8,117.9,40.24,100,604,113.5,47.6,100,27.4,0,79.6,0.17,0.3,0.1,59.8,57
1/22/2022 4:10,19.5,8.6,72.7,0,0,73,73.9,73.3,74.2,73.5,72.4,73.5,73.7,72,74.2,99,99,99,99,99,99,99,99,99,99,91.8,9.4,11.6,91.8,85.2,0,3460,444,0,1610,0,0,0,19.5,27,48.2,605.6,117.5,41.2,100,611.2,112.9,47.6,100,27.1,0,80.6,0.17,0.3,0.1,59.9,57.1
1/22/2022 4:15,19.4,8.6,72.9,0,0,73.1,73.9,73.3,74.2,73.5,72.5,73.6,73.8,72,74.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,92.6,9.6,11.7,92.7,86.2,0,3521,460,0,1606,5.3,6,6,19.4,27,47.8,610.4,117.2,42.16,100,608.8,112.5,47.6,100,26.5,0,81.2,0.17,0.3,0.1,60,57.1
1/22/2022 4:20,19.6,8.7,73.1,0,0,73.2,74,73.4,74.2,73.5,72.5,73.7,73.9,72.1,74.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,93.1,9.6,11.7,93.4,86.9,0,3522,460,0,1606,0,0,0,19.6,27,48,608.8,116.7,40.24,94.64,605.6,112,47.6,94.88,26,0,81.7,0.17,0.3,0.1,60.1,57.2
1/22/2022 4:25,19.5,8.6,73.4,0,0,73.2,74,73.5,74.2,73.6,72.5,73.8,74.1,72.2,74.4,86,86,86,86,86,86,86,86,86,86,93.6,9.5,11.7,94,87.4,0,3521,460,0,1600,0,0,0,19.5,27,48.2,606.4,115.9,41.2,71.2,608.8,110.5,47.6,71.52,25.7,0,82,0.17,0.3,0.1,60.2,57.2
1/22/2022 4:30,19.9,8.6,73.6,0,0,73.3,74.1,73.5,74.3,73.6,72.5,73.9,74.3,72.3,74.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,94.1,9.3,11.8,94.4,87.9,0,3495.5,454.5,0,1604,5.7,6.1,6.1,19.9,27,48,610.4,109.3,41.2,39.2,608.8,101.4,47.28,38.24,25.3,0,82,0.17,0.3,0.1,60.3,57.2
1/22/2022 4:35,20.2,8.4,73.8,0,0,73.4,74.2,73.6,74.4,73.7,72.5,74,74.4,72.4,74.6,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,95.9,13.2,8.3,95,87.7,0,3495.5,454.5,0,1625,0,0,0,20.2,27,47.8,612.8,68.7,38.32,2.24,610.4,64,44.72,2.24,25.2,0,80.7,0.17,0.3,0.1,60.4,57.2
1/22/2022 4:40,20.5,8.2,73.9,0,0,73.5,74.3,73.7,74.4,73.8,72.6,74.1,74.6,72.5,74.7,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,102.4,13.3,3.6,97.5,86.3,0,2850,301,0,1628,0,0,0,20.5,27,48,602.4,58.8,37.36,0,605.6,57.8,43.44,0,25.3,0,78.5,0.17,0.3,0.1,60.5,57.2
1/22/2022 4:45,20.6,8.3,73.7,0,0,73.6,74.3,73.8,74.5,73.8,72.6,74.2,74.7,72.6,74.8,35,35,35,35,35,35,35,35,35,35,107.4,11.5,2.8,102.8,84.8,0,2497,234,0,1604,5.1,6,6,20.6,27,47.8,607.2,59.1,40.24,0,600.8,58.4,45.04,0,25.4,0,77.1,0.17,0.3,0.1,60.5,57.3
1/22/2022 4:50,20.6,8.4,73.6,0,0,73.7,74.4,73.9,74.6,73.9,72.6,74.3,74.8,72.6,74.9,35,35,35,35,35,35,35,35,35,35,108,10.7,2.7,105.8,83.5,0,2374,213,0,1626,0,0,0,20.6,27,48.3,614.4,57.9,38,0,611.2,57.4,45.68,0,25.5,0,76.1,0.17,0.3,0.1,60.6,57.4
1/22/2022 4:55,20.6,8.4,73.4,0,0,73.7,74.5,73.9,74.6,74,72.7,74.3,75,72.7,75,35,35,35,35,35,35,35,35,35,35,108,10.2,2.7,106.3,83.1,0,2316,202,0,1611,0,0,0,20.6,27,48,604,56.8,38.64,0,605.6,56.2,44.08,0,25.6,0,75.4,0.17,0.3,0.1,60.7,57.4
1/22/2022 5:00,20.5,8.5,73.1,0,0,73.8,74.5,73.9,74.7,74,72.7,74.4,75.1,72.7,75.1,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,108.2,10.2,2.6,106.4,83.1,0,2304,201,0,1598,5.3,5.9,5.9,20.5,27,47.8,608,55.7,39.92,0.4,604.8,55.2,45.36,0.4,25.9,0,74.8,0.17,0.3,0.1,60.8,57.5
1/22/2022 5:05,20.3,8.5,72.8,0,0,73.8,74.5,73.9,74.7,74,72.8,74.5,75.3,72.8,75.2,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,108.2,10,2.8,106.2,83.1,0,2294,199,0,1622,0,0,0,20.3,27,48.2,612.8,55.1,38,6.56,612.8,54.4,46,6.48,25.6,0,74.2,0.17,0.3,0.1,60.9,57.5
1/22/2022 5:10,20.4,8.5,72.6,0,0,73.9,74.6,73.9,74.8,74.1,72.8,74.5,75.5,72.8,75.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,103.7,9.5,4.1,105.4,83.3,0,2325,203,0,1600,0,0,0,20.4,27,47.9,598.4,71.8,39.28,28.56,604,77,46.32,28.88,24.9,0,73.6,0.17,0.3,0.1,60.9,57.5
1/22/2022 5:15,20.8,8.6,72.4,0,0,73.9,74.6,73.9,74.8,74.2,72.8,74.6,75.7,72.8,75.3,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,97.1,7.6,7.7,99.7,86,0,2480,236,0,1591,5.1,5.9,5.9,20.8,27,48.1,604,108.8,42.48,67.36,600.8,105.6,49.52,67.44,24.5,0,74.6,0.17,0.3,0.1,61,57.5
1/22/2022 5:20,20.8,8.7,72.3,0,0,74,74.6,74,74.9,74.2,72.9,74.7,75.8,72.9,75.4,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,96.5,7.2,10.5,97,89.8,0,2992,333,0,1626,0,0,0,20.8,27,48,612,115.9,42.16,98.24,614.4,111.4,48.24,98.16,24.2,0,77.2,0.17,0.3,0.1,61.1,57.5
1/22/2022 5:25,21,8.7,72.5,0,0,74.1,74.7,74,74.9,74.3,72.9,74.8,76,73,75.6,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,96.2,8.6,11.2,96.7,90,0,3310,407,0,1621,0,0,0,21,27,47.8,608.8,117.5,40.24,100,604,113.2,46.96,100,24.2,0,78.9,0.17,0.3,0.1,61.2,57.6
1/22/2022 5:30,21.1,8.7,72.7,0,0,74.2,74.8,74.1,75,74.3,73,74.9,76.1,73,75.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,96.2,9.3,11.5,96.6,90.2,0,3410,432,0,1604,5.2,6.1,6.1,21.1,27,52,608.8,117.5,41.2,100,612,113.2,48.56,100,24.3,0,80,0.18,0.3,0.1,61.2,57.6
1/22/2022 5:35,24.8,8.8,72.9,0,0,74.3,74.8,74.2,75,74.4,73,75,76.3,73.1,75.8,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,96.4,9.5,11.7,96.7,90.5,0,3488,451,0,1593,0,0,0,24.8,27,70.5,606.4,117.9,41.2,100,612,113.4,47.6,100,24.5,0,80.9,0.22,0.3,0.1,61.3,57.7
1/22/2022 5:40,28.1,8.8,73.1,0,0,74.4,74.9,74.3,75.1,74.5,73,75.1,76.3,73.3,75.9,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,96.5,9.6,11.7,96.8,90.7,0,3521.5,460,0,1609,0,0,0,28.1,27,72.2,607.2,119.4,42.8,93.44,604.8,115,48.24,93.92,24.3,0,81.6,0.22,0.3,0.1,61.4,57.8
1/22/2022 5:45,27.3,8.8,73.4,0,0,74.6,75,74.3,75.2,74.6,73.1,75.2,76.5,73.4,76,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,96.6,9.2,11.9,97,90.9,0,3521.5,460,0,1637,3.9,4.6,4.6,27.3,27,69.9,611.2,119.2,42.16,68.88,612.8,114.8,48.24,69.12,24.2,0,82.1,0.2,0.3,1.5,59.8,65.8
1/22/2022 5:50,25.4,8.8,73.7,0,0,74.7,75.1,74.4,75.3,74.7,73.2,75.4,76.5,73.4,76.1,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,97.5,11.7,10,97.4,90.7,0,3521,460,0,1640,0,0,0,25.4,27,66.2,612.8,107.6,39.28,27.28,613.6,100.7,46.32,27.36,23.9,0,82.2,0.2,0.3,2.7,53.9,65.4
1/22/2022 5:55,23.5,8.8,73.9,0,1.2,74.8,75.2,74.5,75.3,74.7,73.2,75.5,76.6,73.6,76.3,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,98.1,13.3,6.4,98.9,89.4,12,2941,328,0,1620,0,0,0,23.5,27,60.7,608.8,67.8,37.68,0,608.8,64.8,44.4,0,23.9,0,80.6,0.18,0.3,2.6,51.2,60.4
1/22/2022 6:00,22.1,8.5,74,0,8.8,74.9,75.3,74.6,75.4,74.8,73.2,75.6,76.7,73.7,76.4,75,75,75,75,75,75,75,75,75,75,85.3,10.1,11.5,89.4,89.3,88,2792.5,288.5,0,1597,5.5,5.6,5.6,22.1,27,54.2,604.8,59.4,39.28,0,605.6,58.3,44.4,0,24,0,78.5,0.17,0.3,2.7,50.4,56.7
1/22/2022 6:05,21.5,8.5,74,0,10,74.9,75.4,74.6,75.5,74.9,73.3,75.7,76.8,73.8,76.4,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,79.7,10,12,82.4,84.8,100,2792.5,288.5,0,0,0,0,0,21.5,27,48.5,605.6,57,39.6,0,608,56.2,46,0,23.8,0,77.2,0.16,0.3,2.7,50.2,53.1
1/22/2022 6:10,21.2,8.5,73.9,0,10,75,75.4,74.7,75.6,75,73.4,75.7,76.8,73.8,76.6,100,100,100,100,100,100,100,100,100,100,76.5,10,11.9,78.7,81.4,100,2812,296,0,1599,0,0,0,21.2,27,44.9,614.4,55.3,39.28,0,608.8,54.6,46.64,0,24,0,76.3,0.16,0.3,0.6,50.3,50.9
1/22/2022 6:15,21.2,8.5,73.7,0,10,75,75.5,74.7,75.7,75,73.4,75.7,76.6,73.9,76.6,100,100,100,100,100,100,100,100,100,100,74.6,10,11.9,76.3,79.3,100,2818,297,0,1623,5.1,6.1,6.1,21.2,27,46.4,608,54.2,37.36,0,613.6,53.7,45.36,0,24.1,0,75.5,0.17,0.3,0,50.8,51.1
1/22/2022 6:20,21.3,8.6,73.5,0,10,74.9,75.5,74.7,75.7,75.1,73.5,75.7,76.4,73.9,76.7,100,100,100,100,100,100,100,100,100,100,73.4,10,11.9,74.9,77.9,100,2811,296,0,1611,0,0,0,21.3,27,47.5,602.67,55.33,39.33,0,603.33,55.17,44.67,0,24.5,0,74.8,0.17,0.3,0.1,51.1,51.3
1/22/2022 6:25,21.3,8.7,73.3,0,10,74.9,75.5,74.6,75.7,75.1,73.5,75.6,76.2,73.8,76.7,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.9,76.9,100,2824,296,0,1626,0,0,0,21.3,27,48.1,617,58,39.2,0,605,57.75,46,0,24.6,0,74.3,0.17,0.3,0.1,51.4,54
1/22/2022 6:30,21.2,8.8,73,0,10,74.8,75.4,74.6,75.7,75.1,73.6,75.5,76,73.8,76.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,71.8,10,11.9,73.1,76.1,100,2823,298,0,1610,5.5,5.9,5.9,21.2,27,47.8,600.8,58,38.32,0,607.2,57.5,45.04,0,24.8,0,74,0.17,0.3,0.1,51.8,55.4
1/22/2022 6:35,21.2,8.8,72.9,0,10,74.7,75.4,74.5,75.7,75.1,73.6,75.4,75.7,73.7,76.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,71.2,10,11.9,72.4,75.5,100,2819,297,0,1612,0,0,0,21.2,27,47.8,610.4,56.8,40.24,0,603.2,56.4,46.32,0,25.1,0,73.7,0.17,0.3,0.1,52.2,53.5
1/22/2022 6:40,21,8.8,72.7,0,10,74.7,75.3,74.5,75.7,75,73.6,75.3,75.4,73.6,76.4,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,70.7,10,11.9,72,74.9,100,2817,297,0,1630,0,0,0,21,27,48,608.8,55.8,37.36,0,617.6,55.3,44.8,0,25,0,73.4,0.18,0.3,0.1,52.2,52.3
1/22/2022 6:45,21.1,8.9,72.5,0,10,74.6,75.3,74.4,75.6,75,73.7,75.1,75.2,73.5,76.4,77,77,77,77,77,77,77,77,77,77,70.4,9.9,12,71.6,74.4,100,2820,297,0,1600,5.4,5.8,5.8,21.1,27,48.1,603.2,55.1,38.96,0,604.8,54.6,44.4,0,25.1,0,73.2,0.17,0.3,0.1,52.3,52.4
1/22/2022 6:50,21,8.9,72.3,0,10,74.4,75.2,74.3,75.6,74.9,73.7,75,74.9,73.4,76.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,69.7,10.9,10.3,71.2,74.2,100,2684.5,272,0,1608,0,0,0,21,27,48,604.8,54.4,39.6,0,612.8,54,46,0,25.1,0,72.9,0.17,0.3,0.1,52.5,52.6
1/22/2022 6:55,20.8,8.9,72.1,0,10,74.3,75.1,74.3,75.5,74.8,73.7,74.8,74.7,73.3,76.1,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,41.8,66.7,11.8,4.4,70,74.5,100,2684.5,272,0,0,0,0,0,20.8,27,47.8,612.8,53.9,40.24,0,608.8,53.5,46,0,25.1,0,72.6,0.17,0.3,0.1,52.8,52.8
1/22/2022 7:00,20.8,9.1,71.9,2.3,0,74.2,75.1,74.2,75.4,74.7,73.7,74.7,74.5,73.2,76,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,82.7,7.3,8.6,76.9,74.9,0,2852.5,304.5,0,1621.5,5,5.7,5.7,20.8,27,47.9,600,89.1,39.28,58.24,601.6,89.4,47.28,58.56,24.5,0,72.8,0.17,0.3,0.1,53.1,52.9
1/22/2022 7:05,20.7,9.2,71.9,1.3,0,74.1,75,74.1,75.4,74.7,73.7,74.6,74.3,73,75.8,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,86.2,7.8,10.6,85,79.1,0,2852.5,304.5,0,0,0,0,0,20.7,27,48.4,607.2,115.9,42.8,100,608.8,111.9,49.2,100,24.2,0,75.5,0.17,0.3,0.1,53.3,53
1/22/2022 7:10,20.8,9.1,71.9,0,0,74,74.9,74.1,75.3,74.6,73.6,74.5,74.2,72.9,75.7,100,100,100,100,100,100,100,100,100,100,89.2,8.8,11.1,88.6,82.4,0,3316,409,0,1618,0,0,0,20.8,27,48.2,611.2,117,42.48,100,622.4,112.1,48.88,100,23.9,0,77.6,0.17,0.3,0.1,53.6,53.3
1/22/2022 7:15,21,9.1,72.1,0,0,74,74.9,74.1,75.2,74.5,73.6,74.5,74.2,72.9,75.6,100,100,100,100,100,100,100,100,100,100,91,9.3,11.5,90.8,84.5,0,3435,441,0,1609,5.6,6.1,6.1,21,27,47.9,609.6,117.3,40.24,100,601.6,112.9,47.76,100,23.8,0,78.9,0.17,0.3,0.1,53.9,53.5
1/22/2022 7:20,21.1,9.1,72.5,0,0,74,74.9,74.1,75.2,74.5,73.6,74.5,74.3,72.8,75.6,100,100,100,100,100,100,100,100,100,100,92.2,9.5,11.6,92.2,86,0,3498,454,0,1602,0,0,0,21.1,27,48,605.6,117.5,41.52,100,608.8,112.5,49.2,100,23.7,0,79.8,0.17,0.3,0.1,54.1,53.7
1/22/2022 7:25,21,9.1,72.7,0,0,74,74.9,74.1,75.2,74.5,73.6,74.5,74.4,72.9,75.5,100,100,100,100,100,100,100,100,100,100,93.2,9.6,11.7,93.3,87,0,3521,460,0,1611,0,0,0,21,27,48.1,611.2,116.9,41.84,100,608.8,112.2,48.24,100,23.8,0,80.6,0.17,0.3,0.1,54.3,53.9
1/22/2022 7:30,21.2,9.1,73,0,0,74.1,74.9,74.2,75.2,74.5,73.6,74.5,74.5,72.9,75.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,93.8,9.6,11.7,94.1,87.7,0,3521,460,0,1604,5.6,6.1,6.1,21.2,27,47.9,609.6,116.3,40.88,98.88,608,111.6,49.2,99.2,23.5,0,81.2,0.16,0.3,0.1,54.6,54
1/22/2022 7:35,21.3,9.1,73.3,0,0,74.1,75,74.2,75.2,74.5,73.6,74.6,74.7,73,75.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,94.4,9.5,11.7,94.6,88.3,0,3521,460,0,1606,0,0,0,21.3,27,48,606.4,116.4,40.24,82.4,610.4,111.3,49.2,82.96,23.4,0,81.6,0.16,0.3,0.1,54.8,54.1
1/22/2022 7:40,21.4,9,73.6,0,0,74.2,75,74.3,75.2,74.5,73.6,74.7,74.8,73,75.6,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,95,9.3,11.8,95.2,88.9,0,3521,460,0,1602,0,0,0,21.4,27,48.1,605.6,113.5,41.2,50.48,604,107.2,49.2,50.4,23.2,0,81.9,0.17,0.3,0.1,55,54.2
1/22/2022 7:45,21.5,9,73.8,0,0,74.2,75.1,74.4,75.2,74.5,73.6,74.8,75,73.1,75.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,95.7,11.5,10.2,95.7,89,0,3522,460,0,1632,5.8,6.2,6.2,21.5,27,48.1,616,85.1,40.24,10.96,618.4,80.1,46.96,11.52,23.1,0,81.2,0.17,0.3,0.1,55.2,54.3
1/22/2022 7:50,21.7,8.8,73.9,0,2.9,74.3,75.1,74.4,75.3,74.6,73.6,74.9,75.2,73.2,75.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,92.3,13.1,8.3,95.3,88,29.5,3015,337,0,1627,0,0,0,21.7,27,47.7,604.8,60.4,37.68,0,610.4,59.2,43.76,0,23,0,79.2,0.16,0.3,0.1,55.4,54.4
1/22/2022 7:55,22,8.7,74,0,9.7,74.4,75.2,74.5,75.3,74.6,73.6,75,75.3,73.3,75.8,79,79,79,79,79,79,79,79,79,79,81.7,10.2,11.9,84.8,86.8,97.4,2842,302,0,1607,0,0,0,22,27,48,606.4,58.2,39.92,0,601.6,57.6,44.72,0,23.1,0,77.5,0.17,0.3,0.1,55.6,54.6
1/22/2022 8:00,22.4,8.8,73.8,0,10,74.4,75.2,74.5,75.4,74.7,73.6,75,75.4,73.3,75.9,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,77.3,10.2,12,79.7,82.1,100,2853,304.5,0,1617.5,5.7,6,6,22.4,27,48.1,612.8,56.8,38.32,0,612,56.2,46,0,23,0,76.5,0.16,0.3,0.1,55.8,54.8
1/22/2022 8:05,22.6,8.8,73.7,0,10,74.5,75.3,74.6,75.4,74.7,73.7,75,75.4,73.4,76,100,100,100,100,100,100,100,100,100,100,74.8,10.1,12,76.7,79.4,100,2853,304.5,0,0,0,0,0,22.6,27,47.8,601.6,55.7,38.32,0,607.2,55.2,46,0,23.1,0,75.7,0.16,0.3,0.1,56,54.9
1/22/2022 8:10,22.9,8.9,73.4,0,10,74.5,75.3,74.6,75.5,74.7,73.7,75,75.3,73.4,76.1,100,100,100,100,100,100,100,100,100,100,73,10.1,11.9,74.7,77.6,100,2826,299,0,1607,0,0,0,22.9,27,48,612,55.1,39.92,0,610.4,54.4,46,0,23.1,0,75.1,0.16,0.3,0.1,56.2,55
1/22/2022 8:15,23.1,9,73.3,0,10,74.4,75.3,74.5,75.5,74.8,73.7,75,75.1,73.4,76,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.3,76.3,100,2827,299,0,1620,5.3,5.9,5.8,23.1,27,48.1,608.8,54.2,37.68,0,602.4,53.8,43.76,0,23.3,0,74.7,0.16,0.3,0.1,56.4,55.1
1/22/2022 8:20,23.4,9,73,0,10,74.4,75.2,74.5,75.5,74.8,73.7,74.9,74.9,73.4,76,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,70.9,10.1,11.9,72.3,75.3,100,2830,299,0,1587,0,0,0,23.4,27,48.2,604,54.5,40.24,0,607.2,54,46.32,0,23.3,0,74.3,0.16,0.3,0.1,56.6,55.1
1/22/2022 8:25,23.6,9.1,72.8,0,10,74.3,75.2,74.4,75.5,74.7,73.8,74.8,74.7,73.3,75.9,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,70.2,10,11.9,71.6,74.6,100,2814,296,0,1634,0,0,0,23.6,27,48,612,57.3,39.28,0,617.6,57.1,45.04,0,23.3,0,73.8,0.17,0.3,0.1,56.8,55.2
1/22/2022 8:30,23.8,9.2,72.6,0,10,74.2,75.1,74.4,75.4,74.7,73.8,74.6,74.5,73.2,75.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,69.8,9.8,12,71.1,74,100,2825,299,0,1621,5.6,6,6,23.8,27,48,609.6,58,38,0,612,57.8,44.4,0,23.2,0,73.4,0.17,0.3,0.1,57,55.3
1/22/2022 8:35,23.9,9.3,72.3,0,10,74.1,75.1,74.3,75.4,74.6,73.8,74.5,74.2,73.1,75.8,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,69.3,10.5,11,70.7,73.6,100,2851,304,0,1613,0,0,0,23.9,27,47.7,608.8,57,38,0,600.8,56.7,44.72,0,23.4,0,73.2,0.16,0.3,0,57.1,55.4
1/22/2022 8:40,24.1,9.3,72.1,0.2,8,74,75,74.2,75.3,74.6,73.8,74.4,74,73,75.6,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,66.8,11.4,5.8,69.8,73.9,80,2580,251,0,1610,0,0,0,24.1,27,47.8,606.4,55.9,38,3.2,608,55.6,46.32,3.2,23.5,0,73,0.16,0.3,0.1,57.3,55.6
1/22/2022 8:45,24.1,9.4,71.9,3.3,0,73.9,74.9,74.1,75.3,74.5,73.8,74.2,73.8,72.8,75.5,72,72,72,72,72,72,72,72,72,72,83.5,7.2,9.3,78.4,74.3,0,2676,261,0,1614,5.4,5.9,5.9,24.1,27,48.1,600.8,95.6,39.6,62.8,600.8,94.4,46.32,62.4,23.6,0,73.3,0.16,0.3,0.1,57.5,55.7
1/22/2022 8:50,24.2,9.5,71.8,1.7,0,73.8,74.8,74.1,75.2,74.4,73.8,74.1,73.6,72.7,75.4,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,86.5,8.1,10.7,85.1,79.2,0,3161,372,0,1596,0,0,0,24.2,27,48.2,605.6,115.4,42.8,100,604.8,111,49.52,100,23.7,0,75.8,0.16,0.3,0.1,57.7,55.7
1/22/2022 8:55,24.3,9.5,71.9,0,0,73.8,74.8,74,75.2,74.4,73.7,74.1,73.5,72.6,75.2,100,100,100,100,100,100,100,100,100,100,89.1,8.9,11.2,88.5,82.2,0,3346,415,0,1604,0,0,0,24.3,27,48,609.6,115.5,42.8,100,615.2,110.4,49.2,100,23.7,0,77.6,0.16,0.3,0.1,57.8,55.8
1/22/2022 9:00,24.3,9.5,72.1,0,0,73.7,74.7,74,75.1,74.3,73.7,74,73.6,72.5,75.1,100,100,100,100,100,100,100,100,100,100,90.7,9.4,11.5,90.5,84.3,0,3479.5,449,0,1614,5.3,6.2,6.2,24.3,27,47.9,607.2,116,42.8,100,608.8,111.3,47.6,100,23.9,0,78.8,0.16,0.3,0.1,58,55.9
1/22/2022 9:05,24.4,9.5,72.4,0,0,73.7,74.7,74,75.1,74.3,73.7,74,73.6,72.5,75.1,100,100,100,100,100,100,100,100,100,100,91.9,9.6,11.7,91.9,85.7,0,3479.5,449,0,0,0,0,0,24.4,27,48.2,608.8,117.6,42.8,100,608.8,113.1,47.6,100,24.1,0,79.8,0.16,0.3,0.1,58.1,55.9
1/22/2022 9:10,24.6,9.5,72.6,0,0,73.8,74.8,74.1,75,74.3,73.6,74.1,73.8,72.5,75.1,100,100,100,100,100,100,100,100,100,100,92.8,9.6,11.7,93,86.6,0,3521,460,0,1619,0,0,0,24.6,27,48.1,611.2,117.7,42.8,100,609.6,113.4,47.6,100,24.1,0,80.7,0.15,0.3,0.1,58.3,56
1/22/2022 9:15,24.7,9.4,72.9,0,0,73.8,74.8,74.1,75,74.3,73.6,74.1,74,72.6,75.1,100,100,100,100,100,100,100,100,100,100,93.5,9.7,11.7,93.7,87.4,0,3522,460,0,1613,5.8,6.3,6.3,24.7,27,48.2,608.8,117.5,42.8,100,607.2,112.9,48.56,100,24.1,0,81.2,0.16,0.3,0.1,58.4,56.1
1/22/2022 9:20,24.7,9.5,73.2,0,0,73.9,74.8,74.2,75,74.3,73.6,74.2,74.1,72.6,75.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,94,9.6,11.7,94.3,87.9,0,3521,460,0,1615,0,0,0,24.7,27,47.7,608.8,117.1,41.84,90,605.6,112,49.2,90.24,24.4,0,81.5,0.15,0.3,0.1,58.6,56.2
1/22/2022 9:25,24.9,9.4,73.5,0,0,73.9,74.9,74.2,75.1,74.3,73.6,74.3,74.3,72.7,75.2,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,94.6,9.4,11.8,94.9,88.4,0,3521,460,0,1615,0,0,0,24.9,27,48.2,611.2,115.3,41.2,61.52,611.2,109.4,49.2,61.84,24.4,0,81.8,0.16,0.3,0.1,58.7,56.3
1/22/2022 9:30,24.9,9.4,73.7,0,0,74,74.9,74.3,75.1,74.3,73.6,74.4,74.5,72.8,75.3,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,95.1,10.2,11.3,95.3,88.8,0,3367.5,421.5,0,1617.5,5.9,6.3,6.3,24.9,27,48.1,613.6,98.6,39.6,21.44,611.2,91.3,47.28,22.16,24.4,0,81.5,0.16,0.3,0.1,58.9,56.4
1/22/2022 9:35,24.9,9.2,73.9,0,0.3,74.1,75,74.4,75.2,74.4,73.6,74.5,74.7,72.9,75.4,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,97.9,13.8,6.6,96.5,88.1,3.4,2749,282,0,0,0,0,0,24.9,27,47.7,611.2,59.1,38,0,608,56.7,44.4,0,24.7,0,79.5,0.16,0.3,0.1,59,56.4
1/22/2022 9:40,25,9.1,73.9,0,7.4,74.2,75.1,74.4,75.2,74.4,73.6,74.6,74.8,72.9,75.4,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,84.8,11,10.7,90.3,87.7,73.6,2749,282,0,1627,0,0,0,25,27,48,608,57.6,38,0,607.2,56.9,45.04,0,24.8,0,77.6,0.16,0.3,0.1,59.1,56.4
1/22/2022 9:45,25.2,9.2,73.8,0,10,74.2,75.1,74.5,75.3,74.5,73.6,74.6,75,73,75.5,82,82,82,82,82,82,82,82,82,82,78.8,9.9,12,81.6,83.8,100,2833,300,0,1629,5.7,6.1,6.1,25.2,27,48.2,603.33,58.67,37.73,0,612.67,58.42,44.13,0,25,0,76.3,0.16,0.3,0.1,59.3,56.5
1/22/2022 9:50,25.3,9.2,73.6,0,10,74.3,75.1,74.5,75.3,74.5,73.7,74.7,75,73.1,75.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,75.3,10.1,12,77.5,80.2,100,2838,301,0,1600,0,0,0,25.3,27,47.7,604.8,58.1,40.56,0,605.6,57.4,46.64,0,25,0,75.5,0.16,0.3,0.1,59.4,56.6
1/22/2022 9:55,25.4,9.4,73.4,0,10,74.3,75.2,74.5,75.4,74.6,73.7,74.7,74.9,73.1,75.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,73.3,10.1,11.9,75.1,77.9,100,2840,299,0,1631,0,0,0,25.4,27,48,614,56.75,38.8,0,617,56.25,45.2,0,25.1,0,74.9,0.16,0.3,0.1,59.5,56.7
1/22/2022 10:00,25.7,9.4,73.2,0,10,74.3,75.2,74.5,75.4,74.6,73.7,74.7,74.8,73.1,75.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,72.1,10.1,11.9,73.7,76.5,100,2821,298,0,1617,5.7,6,6,25.7,27,48.1,600,55.8,38.32,0,602.4,55.3,44.08,0,25.3,0,74.3,0.15,0.3,0.1,59.6,56.8
1/22/2022 10:05,25.8,9.5,72.9,0,10,74.2,75.2,74.4,75.4,74.6,73.8,74.6,74.6,73.1,75.7,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,71.3,10,11.9,72.7,75.5,100,2827,299,0,1598,0,0,0,25.8,27,49.1,557.6,55.1,46.08,0,554.4,54.8,51.12,0,25.4,0,73.8,0.16,0.2,0.1,59.7,56.8
1/22/2022 10:10,29.1,9.6,72.7,0,10,74.2,75.1,74.4,75.4,74.6,73.8,74.5,74.5,73,75.7,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,70.7,10,11.9,72,74.8,100,2831.5,300,0,1357.5,0,0,0,29.1,27,64.5,550.4,56.5,92,0,528.8,55.1,93.12,0,25.5,0,73.6,0.19,0.1,0.1,59.8,56.9
1/22/2022 10:15,31.4,9.7,72.5,0,10,74.1,75.1,74.3,75.4,74.6,73.8,74.4,74.2,73,75.6,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,70.3,9.9,12,71.6,74.2,100,2812,296,0,1651,3.2,3.9,3.9,31.4,27,67.8,712.8,58.5,53.2,0,706.4,57.8,65.52,0,25.7,0,73.1,0.27,0.3,0.1,60,56.9
1/22/2022 10:20,31.7,9.8,72.2,0,10,74,75,74.2,75.3,74.5,73.8,74.3,74,72.9,75.5,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,69.3,11.3,8.9,71.1,74,100,2506,237,0,1605,0,0,0,31.7,27,65.7,598.4,61.7,36.8,0,604,61.4,43.04,0,26,0,72.7,0.2,0.3,0.1,60,57
1/22/2022 10:25,30.8,9.9,72.1,1.2,4,73.9,74.9,74.2,75.3,74.5,73.8,74.2,73.8,72.8,75.4,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,75.2,9.9,6.2,71.7,74.4,40,2506,237,0,0,0,0,0,30.8,27,62.4,608,71.8,41.28,22.88,601.6,72.6,46.88,22.96,26.2,0,72.6,0.19,0.3,0.4,59.7,59.8
1/22/2022 10:30,29.7,10,71.9,2.5,0,73.8,74.9,74.1,75.2,74.4,73.8,74.1,73.6,72.7,75.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,84.7,7.2,10.2,83.5,76.3,0,2914,318,0,1611,4.9,5.3,5.3,29.7,27,59.1,603.2,115,42.56,87.84,604.8,111.9,49.44,87.84,26.4,0,74.4,0.18,0.3,1.9,56.2,61.8
1/22/2022 10:35,28.7,9.9,71.9,0,0,73.7,74.8,74.1,75.2,74.3,73.8,74,73.5,72.6,75.2,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,88,8.5,10.9,87.3,80.9,0,3250,392,0,1621,0,0,0,28.7,27,55.8,612,117.5,42.24,100,612,113.1,49.12,100,26.7,0,77,0.17,0.3,2.1,51.7,58.3
1/22/2022 10:40,27.9,9.9,72.2,0,0,73.7,74.7,74,75.1,74.3,73.7,74,73.5,72.5,75.1,100,100,100,100,100,100,100,100,100,100,90,9.1,11.3,89.8,83.4,0,3393,430,0,1606,0,0,0,27.9,27,52,608,117.5,40,100,605.6,112.6,47.52,100,26.8,0,78.4,0.15,0.3,2.1,50.1,54.7
1/22/2022 10:45,27.6,9.9,72.4,0,0,73.7,74.7,74,75.1,74.2,73.7,74,73.5,72.4,75,100,100,100,100,100,100,100,100,100,100,91.5,9.5,11.6,91.4,85.1,0,3476,448,0,1601,6.1,6.4,6.4,27.6,27,48.4,606.67,117.42,41.87,100,605.33,112.25,49.33,100,27,0,79.4,0.15,0.3,1.8,49.5,51.9
1/22/2022 10:50,27.3,9.8,72.6,0,0,73.7,74.7,74.1,75,74.2,73.7,74,73.7,72.5,75,100,100,100,100,100,100,100,100,100,100,92.5,9.6,11.6,92.6,86.2,0,3522,460,0,1596,0,0,0,27.3,27,45.5,609,116.5,43.2,100,607,111.12,50.4,100,27.2,0,80.2,0.15,0.3,0.1,49.8,50.9
1/22/2022 10:55,27.3,9.7,72.9,0,0,73.7,74.7,74.1,75,74.2,73.7,74,73.8,72.5,75,100,100,100,100,100,100,100,100,100,100,93.2,9.6,11.7,93.4,87.1,0,3521,460,0,1616,0,0,0,27.3,27,46.4,609.6,116.1,42.56,100,611.2,111,50.4,100,27.3,0,80.8,0.16,0.3,0.1,50.2,51.1
1/22/2022 11:00,27.5,9.7,73.1,0,0,73.8,74.8,74.2,75,74.2,73.7,74.1,74,72.6,75.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,93.7,9.6,11.7,94,87.7,0,3521,460,0,1628,5.4,6.6,6.6,27.5,27,47.2,608,117.4,40.96,94.64,607.2,112.4,48.8,94.4,27.5,0,81.3,0.16,0.3,0.1,50.5,51.6
1/22/2022 11:05,27.7,9.7,73.4,0,0,73.8,74.8,74.2,75,74.3,73.6,74.2,74.2,72.6,75.1,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,94.3,9.5,11.7,94.6,88.2,0,3521,460,0,1628,0,0,0,27.7,27,48.1,604.8,117.1,40,72,609.6,111.5,48.16,71.28,27.6,0,81.8,0.16,0.3,0.1,50.8,54.7
1/22/2022 11:10,27.9,9.6,73.7,0,0,73.9,74.9,74.3,75.1,74.3,73.6,74.3,74.3,72.7,75.2,70,70,70,70,70,70,70,70,70,70,94.8,9.6,11.7,95.1,88.7,0,3521,460,0,1610,0,0,0,27.9,27,48,608,105,40,27.3,609,97.38,48.4,27.2,27.9,0,81.8,0.15,0.3,0.1,51.3,53.7
1/22/2022 11:15,28,9.5,73.8,0,0,74,75,74.3,75.1,74.3,73.6,74.4,74.5,72.8,75.2,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,97,13.4,7.8,95.8,88.3,0,3134,367.5,0,1631,5.7,6.6,6.6,28,27,47.6,612,66.5,38.4,0.8,613,63,45.2,1,28.2,0,80.3,0.16,0.3,0.1,51.4,52.7
1/22/2022 11:20,28.2,9.3,73.9,0,4.9,74.1,75,74.4,75.2,74.4,73.6,74.5,74.7,72.9,75.3,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,88.9,12.1,9,93.7,87.3,48.7,3134,367.5,0,1612,0,0,0,28.2,27,47.9,604,56.2,39.36,0,607.2,55.2,44,0,28.5,0,78.3,0.16,0.3,0.1,51.6,53
1/22/2022 11:25,28.5,9.3,73.8,0,10,74.2,75.1,74.4,75.2,74.4,73.7,74.6,74.8,73,75.5,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,80.3,9.8,12,83.1,85.4,100,2816,297,0,1611,0,0,0,28.5,27,48.2,607.2,55.1,40,0,605.6,54.2,45.28,0,28.8,0,76.8,0.16,0.3,0.1,51.9,53.1
1/22/2022 11:30,28.9,9.4,73.7,0,10,74.2,75.1,74.5,75.3,74.5,73.7,74.7,74.9,73.1,75.6,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,76,10,12,78.3,80.9,100,2839,303,0,1602,6,6.3,6.3,28.9,27,48.1,610.4,55.2,40.64,0,605.6,54.5,46.24,0,29.2,0,75.9,0.15,0.3,0.1,52.2,53.3
1/22/2022 11:35,29.2,9.5,73.5,0,10,74.2,75.1,74.5,75.3,74.5,73.7,74.7,74.9,73.1,75.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,73.5,10,11.9,75.6,78.5,100,2834,300,0,1628,0,0,0,29.2,27,48,611.33,57.92,38.67,0,608,57.58,46.13,0,29.5,0,75,0.15,0.3,0.1,52.5,53.4
1/22/2022 11:40,29.4,9.5,73.3,0,10,74.2,75.2,74.5,75.4,74.6,73.7,74.7,74.8,73.1,75.7,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.9,76.8,100,2819,297,0,1626,0,0,0,29.4,27,47.9,599,58.25,38.4,0,608,57.88,44,0,30,0,74.4,0.15,0.3,0.1,52.8,53.6
1/22/2022 11:45,29.8,9.5,73,0,10,74.2,75.1,74.4,75.4,74.6,73.8,74.6,74.6,73.1,75.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,71.3,10,11.9,72.8,75.6,100,2816,296,0,1611,5.6,6.5,6.5,29.8,27,47.8,609.6,57.2,40.32,0,599.2,56.8,44.64,0,31,0,74.1,0.15,0.3,0.1,53,53.8
1/22/2022 11:50,30.2,9.5,72.9,0,10,74.1,75.1,74.4,75.4,74.6,73.8,74.6,74.5,73.1,75.6,95,95,95,95,95,95,95,95,95,95,70.6,10,11.8,72,74.8,100,2818,297,0,1613,0,0,0,30.2,27,47.9,610.4,56.1,38.4,0,609.6,55.6,46.24,0,31.9,0,73.7,0.15,0.3,0.1,53.3,54
1/22/2022 11:55,30.3,9.6,72.7,0,10,74.1,75.1,74.3,75.4,74.5,73.8,74.5,74.2,73,75.6,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,70.1,10,11.9,71.4,74.2,100,2826,299,0,1612,0,0,0,30.3,27,47.9,608.8,55.1,38.4,0,612,54.7,45.6,0,32.5,0,73.4,0.15,0.3,0.1,53.6,54.1
1/22/2022 12:00,30.5,9.7,72.5,0,10,74,75,74.3,75.3,74.5,73.8,74.4,74,72.9,75.5,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,69.8,9.9,12,71.1,73.7,100,2842,303,0,1617,5.5,6.3,6.3,30.5,27,48,602.4,54.2,38.08,0,608,53.9,44.32,0,32.9,0,73.1,0.16,0.3,0.1,53.8,54.2
1/22/2022 12:05,30.8,9.7,72.2,0,10,73.9,74.9,74.2,75.3,74.4,73.8,74.3,73.8,72.8,75.4,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,69.2,11.1,9.4,70.7,73.5,100,2840,301,0,1603,0,0,0,30.8,27,48.1,608.8,55,40.64,0,603.2,54.8,45.28,0,33.3,0,72.8,0.15,0.3,0.1,54.1,54.3
1/22/2022 12:10,30.9,9.8,72.1,0.5,6,73.7,74.9,74.1,75.2,74.4,73.8,74.1,73.6,72.7,75.3,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,69.3,11.3,4.7,69.7,74,60,2482,236,0,1632,0,0,0,30.9,27,48.2,611.2,58.1,39.04,6.48,610.4,59.1,45.6,7.04,33.6,0,72.5,0.15,0.3,0.1,54.3,54.4
1/22/2022 12:15,31,10,71.9,3.2,0,73.6,74.8,74.1,75.2,74.3,73.8,74,73.5,72.7,75.2,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,84,6.9,9.5,80.1,74.7,0,2705,268,0,1595,5.9,6.5,6.5,31,27,48,589.6,105.3,40.96,74,596,103.5,47.2,74.4,33.6,0,73.2,0.14,0.3,0.1,54.5,54.6
1/22/2022 12:20,31.1,10,71.9,1.1,0,73.6,74.7,74,75.1,74.3,73.8,73.9,73.3,72.6,75.1,96,96,96,96,96,96,96,96,96,96,86.8,8.2,10.7,85.7,79.6,0,3158,371,0,1605,0,0,0,31.1,27,48.2,620,115.7,42.88,100,607.2,111.6,50.08,100,33.9,0,75.9,0.15,0.3,0.1,54.7,54.7
1/22/2022 12:25,31.1,9.9,71.9,0,0,73.5,74.6,74,75.1,74.2,73.7,73.9,73.2,72.5,75,100,100,100,100,100,100,100,100,100,100,89.2,8.9,11.2,88.7,82.4,0,3351,417,0,1611,0,0,0,31.1,27,48.1,605.6,116.8,40.64,100,612.8,111.6,48.48,100,33.8,0,77.7,0.15,0.3,0.1,55,54.9
1/22/2022 12:30,31.3,9.9,72.2,0,0,73.5,74.6,74,75,74.2,73.7,73.9,73.3,72.4,74.9,100,100,100,100,100,100,100,100,100,100,90.8,9.3,11.5,90.6,84.3,0,3456,443,0,1600,6,6.8,6.8,31.3,27,48,606.4,116.7,42.88,100,606.4,111.8,49.12,100,33.7,0,78.8,0.14,0.3,0.1,55.2,55
1/22/2022 12:35,31.4,9.9,72.5,0,0,73.5,74.6,74,75,74.1,73.7,73.9,73.4,72.4,74.9,100,100,100,100,100,100,100,100,100,100,91.9,9.6,11.7,92,85.6,0,3520,460,0,1616,0,0,0,31.4,27,48.1,608.8,116.5,43.2,100,605.6,111.3,48.8,100,33.7,0,79.7,0.14,0.3,0.1,55.4,55.1
1/22/2022 12:40,31.5,9.9,72.7,0,0,73.5,74.6,74,74.9,74.1,73.7,73.9,73.6,72.4,74.8,100,100,100,100,100,100,100,100,100,100,92.7,9.6,11.7,92.9,86.5,0,3521,460,0,1609,0,0,0,31.5,27,47.9,607.2,116.6,43.52,100,604,111.6,49.76,100,33.6,0,80.3,0.14,0.3,0.1,55.6,55.1
1/22/2022 12:45,31.5,9.9,72.9,0,0,73.6,74.6,74.1,75,74.1,73.7,74,73.8,72.5,74.9,100,100,100,100,100,100,100,100,100,100,93.3,9.7,11.7,93.6,87.2,0,3521,460,0,1621,6,6.9,6.9,31.5,27,48.1,614.4,117.3,42.24,100,607.2,112.9,50.4,100,33.6,0,81,0.15,0.3,0.1,55.8,55.2
1/22/2022 12:50,31.5,9.9,73.2,0,0,73.7,74.7,74.1,75,74.1,73.6,74.1,74,72.5,74.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.8,9.6,11.7,94.1,87.8,0,3522,460,0,1626,0,0,0,31.5,27,48.1,602.4,117.5,41.28,89.44,612,112.5,50.4,88.16,33.6,0,81.5,0.14,0.3,0.1,56,55.3
