Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/22/2022 12:55,31.6,9.9,73.5,0,0,73.7,74.7,74.2,75,74.2,73.6,74.2,74.1,72.6,75,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,94.4,9.3,11.8,94.7,88.2,0,3521,460,0,1605,0,0,0,31.6,27,47.7,608,116.3,43.2,60.56,611.2,110.4,49.76,60.8,33.8,0,81.8,0.15,0.3,0.1,56.2,55.5
1/22/2022 13:00,31.6,9.9,73.7,0,0,73.8,74.8,74.2,75,74.2,73.6,74.3,74.3,72.7,75.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,95.1,10.3,11.2,95.2,88.7,0,3371.5,422,0,1625,5.7,6.8,6.8,31.6,27,47.9,618.4,95.5,41.6,18.8,615.2,87.9,48.16,18.8,34.2,0,81.5,0.15,0.3,0.1,56.4,55.6
1/22/2022 13:05,31.8,9.8,73.9,0,1,73.9,74.9,74.3,75.1,74.3,73.6,74.4,74.5,72.8,75.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,95.9,13.6,7.1,96.5,87.9,10,3371.5,422,0,0,0,0,0,31.8,27,48.1,609.6,59.5,38.4,0,603.2,57.2,44.64,0,35.4,0,79.7,0.15,0.3,0.1,56.6,55.7
1/22/2022 13:10,31.8,9.7,74,0,8.5,74,74.9,74.4,75.2,74.3,73.7,74.5,74.7,72.9,75.3,73,73,73,73,73,73,73,73,73,73,83.5,10.5,11.4,87.6,87.3,84.9,2804,294,0,1615,0,0,0,31.8,27,47.9,598.4,55.3,38.4,0,602.4,54.6,45.6,0,37.3,0,77.8,0.15,0.3,0.1,56.8,55.7
1/22/2022 13:15,32,9.8,73.9,0,10,74.1,75,74.4,75.2,74.4,73.7,74.7,74.8,73,75.4,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,77.9,10.1,12,80.7,82.9,100,2871,308,0,1619,5.6,6.8,6.8,32,27,47.8,612,57.1,41.28,0,607.2,57,46.88,0,39,0,76.7,0.15,0.3,0.1,57,55.8
1/22/2022 13:20,32.2,9.9,73.8,0,10,74.1,75,74.5,75.3,74.5,73.7,74.7,74.9,73.1,75.5,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,74.9,10.1,12,77,79.7,100,2834,300,0,1638,0,0,0,32.2,27,48.2,610.4,58.5,38.72,0,612.8,58.1,45.6,0,41.4,0,75.8,0.15,0.3,0.1,57.1,55.9
1/22/2022 13:25,32.6,10,73.7,0,10,74.1,75.1,74.5,75.3,74.5,73.7,74.9,74.8,73.2,75.6,100,100,100,100,100,100,100,100,100,100,73.1,10.1,12,74.9,77.6,100,2840,301,0,1615,0,0,0,32.6,27,47.9,608.8,57.9,38.4,0,607.2,57.4,45.28,0,44.6,0,75.3,0.15,0.3,0.1,57.3,56
1/22/2022 13:30,32.9,10.1,73.5,0,10,74.1,75.1,74.5,75.4,74.5,73.7,74.9,74.7,73.1,75.6,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.5,76.2,100,2819,298,0,1609,5.7,6.9,6.9,32.9,27,47.9,606.4,56.7,38.4,0,604.8,56.1,45.6,0,47.3,0,75,0.15,0.3,0.1,57.5,56.1
1/22/2022 13:35,33.1,10.1,73.4,0,10,74.1,75,74.4,75.4,74.6,73.8,74.9,74.5,73.2,75.6,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.5,75.3,100,2823,298,0,1622,0,0,0,33.1,27,48.4,608.8,55.4,38.4,0,611.2,55.1,46.56,0,48.5,0,74.7,0.15,0.3,0.1,57.7,56.2
1/22/2022 13:40,33.3,10.2,73.3,0,10,74,75,74.4,75.4,74.5,73.8,74.8,74.4,73.1,75.6,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.8,74.5,100,2822,298,0,1616,0,0,0,33.3,27,48,607.2,54.8,38.4,0,606.4,54.2,45.6,0,48.3,0,74.4,0.14,0.3,0.1,57.8,56.3
1/22/2022 13:45,33.5,10.3,73,0,10,73.9,75,74.3,75.4,74.5,73.8,74.7,74.2,73.1,75.5,99,99,99,99,99,99,99,99,99,99,69.9,10,11.9,71.3,74,100,2821,299,0,1608,5.9,6.9,6.9,33.5,27,47.8,606.4,54.5,38.4,0,607.2,54.2,44.96,0,47,0,74,0.14,0.3,0.1,58,56.3
1/22/2022 13:50,33.6,10.3,72.9,0,10,73.8,74.9,74.3,75.3,74.5,73.8,74.6,74,73,75.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,69.5,10,11.9,70.8,73.5,100,2826,296,0,1620,0,0,0,33.6,27,47.9,606.4,57.4,38.4,0,608,57,46.24,0,45.9,0,73.8,0.14,0.3,0.1,58.2,56.3
1/22/2022 13:55,34,10.4,72.7,0,10,73.7,74.8,74.2,75.3,74.4,73.8,74.5,73.8,72.9,75.4,89,89,89,89,89,89,89,89,89,89,69.2,10,11.9,70.5,73.1,100,2820,299,0,1634,0,0,0,34,27,48.2,608,58,38.4,0,608.8,58,45.92,0,45.3,0,73.6,0.14,0.3,0.1,58.3,56.4
1/22/2022 14:00,34.1,10.5,72.6,0,10,73.6,74.7,74.1,75.2,74.4,73.8,74.4,73.6,72.8,75.2,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,68.9,9.9,12,70.2,72.8,100,2841,301.5,0,1612.5,6.2,6.7,6.7,34.1,27,48.2,608,57.2,38.4,0,606.4,56.8,44.32,0,44.8,0,73.5,0.15,0.3,0.1,58.5,56.5
1/22/2022 14:05,34.1,10.6,72.5,0,10,73.6,74.7,74,75.2,74.3,73.8,74.2,73.4,72.7,75.1,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,68.6,10.2,11.6,69.9,72.5,100,2841,301.5,0,0,0,0,0,34.1,27,48,604.8,56.1,38.4,0,604.8,55.7,46,0,44.1,0,73.3,0.15,0.3,0.1,58.6,56.6
1/22/2022 14:10,34.2,10.6,72.3,0,10,73.4,74.6,74,75.1,74.3,73.8,74.1,73.3,72.6,75,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,67.1,11.8,6.8,69.4,72.6,100,2691,277,0,1618,0,0,0,34.2,27,47.8,612,55.2,39.68,0,610.4,54.8,46.24,0,43.7,0,73.1,0.15,0.3,0.1,58.7,56.7
1/22/2022 14:15,34.3,10.7,72.1,0.2,8,73.3,74.5,73.9,75,74.2,73.7,74,73.1,72.5,74.9,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,63.7,11,3.7,67.9,73.2,80,2408,220,0,1605,5.7,6.9,6.9,34.3,27,47.8,608.8,54.2,38.4,2.16,606.4,54,44.64,2.16,43.4,0,72.9,0.14,0.3,0.1,58.9,56.7
1/22/2022 14:20,34.6,10.7,72,3.5,0,73.2,74.4,73.8,75,74.1,73.7,73.9,72.9,72.5,74.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,83.2,7.2,8.6,76.8,73.5,0,2559,247,0,1612,0,0,0,34.6,27,48.1,597.6,94.8,40.32,60.64,596,93.1,47.84,60.8,43.4,0,73.1,0.15,0.3,0.1,59,56.7
1/22/2022 14:25,34.7,10.7,71.9,0.6,0,73.1,74.4,73.8,74.9,74.1,73.7,73.8,72.8,72.3,74.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,90.3,7.7,10.5,87.4,78.1,0,3107,359,0,1617,0,0,0,34.7,27,48.3,606.4,116.2,43.2,100,610.4,111.9,50.4,100,43.2,0,75.5,0.15,0.3,0.1,59.2,56.8
1/22/2022 14:30,34.8,10.8,72,0,0,73.1,74.3,73.7,74.9,74,73.7,73.7,72.7,72.3,74.6,100,100,100,100,100,100,100,100,100,100,95.1,8.7,11.1,93.8,83.6,0,3304,405,0,1625,6.2,7,7,34.8,27,48,608.8,116.9,43.2,100,611.2,112.2,48.8,100,43.5,0,77.5,0.15,0.3,0.1,59.3,56.9
1/22/2022 14:35,34.9,10.8,72.3,0,0,73.1,74.3,73.7,74.8,73.9,73.6,73.7,72.9,72.2,74.5,100,100,100,100,100,100,100,100,100,100,97.8,9.3,11.5,97.1,87.1,0,3431,436,0,1613,0,0,0,34.9,27,47.8,608.67,117.25,41.87,100,604,112.83,48.27,100,43.6,0,78.9,0.14,0.3,0.1,59.4,57
1/22/2022 14:40,35,10.8,72.6,0,0,73.1,74.3,73.7,74.8,73.9,73.6,73.8,73.1,72.2,74.5,100,100,100,100,100,100,100,100,100,100,99.5,9.6,11.7,99.1,89.3,0,3497,454,0,1610,0,0,0,35,27,48,604,116.75,42.8,100,606,111.88,50,100,43.5,0,79.8,0.15,0.3,0.1,59.6,57
1/22/2022 14:45,35.2,10.7,72.9,0,0,73.2,74.3,73.8,74.7,73.9,73.6,73.9,73.4,72.3,74.6,100,100,100,100,100,100,100,100,100,100,100.8,9.6,11.7,100.5,90.8,0,3522,460,0,1619,6.1,7,7,35.2,27,48.3,612,116.5,42.88,100,608,111.3,49.12,100,43.3,0,80.6,0.15,0.3,0.1,59.7,57.1
1/22/2022 14:50,35.2,10.7,73.2,0,0,73.3,74.4,73.9,74.8,73.9,73.5,74,73.7,72.4,74.6,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,101.6,9.6,11.7,101.5,92,0,3522,460,0,1613,0,0,0,35.2,27,47.8,607.2,116.1,41.6,88.8,603.2,111.5,48.16,88.4,42.9,0,81.1,0.14,0.3,0.1,59.8,57.1
1/22/2022 14:55,35.2,10.7,73.6,0,0,73.4,74.4,74,74.8,74,73.5,74.1,74.1,72.5,74.7,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,102.5,9.3,11.8,102.4,92.8,0,3522,460,0,1617,0,0,0,35.2,27,47.9,608,115.2,41.6,54.88,608,109.6,49.76,54.96,42.7,0,81.7,0.15,0.3,0.1,59.9,57.1
1/22/2022 15:00,35.3,10.5,73.9,0,0.8,73.5,74.5,74.1,74.9,74,73.5,74.3,74.4,72.7,74.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,101.9,12.5,10.4,103.1,93.1,8.3,3521,460,0,1645,6.3,7,7,35.3,27,48.3,616.8,87.9,39.68,10,616,81.3,46.56,10,42.6,0,81.5,0.15,0.3,0.1,60,57.2
1/22/2022 15:05,35.6,10.4,74.3,0,8.2,73.7,74.6,74.2,75,74.1,73.5,74.5,74.6,72.8,75,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,88,11.5,11.9,92.2,91.8,82.5,3013,338,0,1610,0,0,0,35.6,27,48,597.6,59.8,38.72,0,605.6,58.3,44.32,0,42.5,0,79.8,0.14,0.3,0,60.1,57.3
1/22/2022 15:10,35.7,10.3,74.3,0,10,73.8,74.7,74.3,75.1,74.2,73.6,74.7,74.9,73,75.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,80.7,10.7,12,83.6,85.6,100,2912,318.5,0,1616,0,0,0,35.7,27,47.7,614.4,57.3,40.64,0,603.2,56.4,46.24,0,42.3,0,78,0.14,0.3,0.1,60.3,57.3
1/22/2022 15:15,35.8,10.3,74.2,0,10,73.9,74.8,74.4,75.2,74.3,73.6,74.8,75.1,73.2,75.4,100,100,100,100,100,100,100,100,100,100,76.8,10.4,12,79.1,81.5,100,2912,318.5,0,0,5.9,7.1,7.1,35.8,27,48.1,611.2,55.9,38.08,0,614.4,55.2,45.92,0,42.1,0,76.8,0.15,0.3,0.1,60.4,57.4
1/22/2022 15:20,36,10.3,73.9,0,10,74,74.9,74.4,75.3,74.4,73.6,74.8,75,73.3,75.5,100,100,100,100,100,100,100,100,100,100,74.4,10.2,12,76.3,79,100,2849,304,0,1602,0,0,0,36,27,48.2,603.2,55,39.36,0,607.2,54.2,44,0,42.1,0,76.1,0.15,0.3,0.1,60.5,57.4
1/22/2022 15:25,36.2,10.5,73.8,0,10,74,74.9,74.4,75.3,74.5,73.6,74.8,74.9,73.3,75.6,100,100,100,100,100,100,100,100,100,100,72.9,10.1,12,74.5,77.3,100,2844,303,0,1615,0,0,0,36.2,27,48.1,610.4,55.8,40.64,0,603.2,55.5,44.64,0,42.7,0,75.6,0.15,0.3,0.1,60.6,57.4
1/22/2022 15:30,36.2,10.6,73.6,0,10,74,74.9,74.4,75.4,74.5,73.7,74.8,74.8,73.3,75.6,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,73.3,76.1,100,2825,298,0,1626,6.3,7.2,7.2,36.2,27,48,613.6,58.3,39.36,0,613.6,58,46.56,0,42.9,0,75,0.15,0.3,0.1,60.7,57.4
1/22/2022 15:35,36.2,10.7,73.4,0,10,73.9,74.9,74.4,75.4,74.5,73.7,74.7,74.6,73.3,75.6,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.4,75.2,100,2824,298,0,1634,0,0,0,36.2,27,47.8,603.2,58.1,38.08,0,615.2,57.6,44.64,0,43.1,0,74.6,0.15,0.3,0,60.8,57.5
1/22/2022 15:40,36.2,10.8,73.3,0,10,73.9,74.9,74.3,75.4,74.5,73.8,74.7,74.4,73.2,75.6,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.7,74.5,100,2828,295,0,1611,0,0,0,36.2,27,47.7,607.2,56.8,40.32,0,604.8,56.4,44,0,44.5,0,74.4,0.15,0.3,0.1,60.9,57.5
1/22/2022 15:45,36.3,10.9,73.1,0,10,73.8,74.8,74.3,75.4,74.5,73.8,74.6,74.3,73.2,75.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.8,10,11.9,71.2,74,100,2813,296,0,1626,5.7,7,7,36.3,27,48.5,567.2,55.7,43.36,0,552.8,55.2,49.84,0,46.7,0,74.1,0.16,0.3,0,61,57.6
1/22/2022 15:50,37.8,10.9,72.9,0,10,73.7,74.8,74.2,75.4,74.5,73.8,74.5,74.1,73.1,75.4,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,69.5,10,11.9,70.8,73.5,100,2817.5,296.5,0,1816,0,0,0,37.8,27,65.4,638.4,55.6,37.84,0,649.6,55.4,44.4,0,49.8,0,73.9,0.23,0.3,0.1,61,57.6
1/22/2022 15:55,40.2,11,72.8,0,10,73.6,74.7,74.1,75.3,74.4,73.8,74.4,73.9,73,75.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,69.1,10,11.9,70.4,73.1,100,2817.5,296.5,0,1582,0,0,0,40.2,27,68.5,596,58.6,40.24,0,600.8,58.6,45.6,0,53.5,0,73.7,0.21,0.3,0.1,61.1,57.6
1/22/2022 16:00,40.9,11,72.7,0,10,73.5,74.6,74.1,75.3,74.4,73.8,74.3,73.7,72.9,75.3,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,68.9,9.8,12,70.2,72.8,100,2836,300.5,0,1639,3.7,4.6,4.6,40.9,27,67.4,611.2,61.9,41.2,0,613.6,61.9,46.56,0,56.5,0,73.6,0.2,0.3,0.1,61.2,57.7
1/22/2022 16:05,40.3,11.1,72.5,0,10,73.4,74.6,74,75.2,74.3,73.8,74.2,73.5,72.8,75.1,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,68.7,10,11.9,70,72.4,100,2836,300.5,0,1645,0,0,0,40.3,27,65.4,611.2,63.7,39.6,0,609.6,63.5,44.32,0,58.5,0,73.5,0.19,0.3,1,60,62.9
1/22/2022 16:10,39.6,11.1,72.4,0,10,73.4,74.5,73.9,75.2,74.3,73.8,74.1,73.4,72.8,75,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,68,11,9.5,69.6,72.4,100,2666.5,267,0,1619,0,0,0,39.6,27,62.6,605.6,63.2,38.64,0,606.4,63,44,0,60.6,0,73.6,0.17,0.3,2.3,54.6,63.3
1/22/2022 16:15,38.9,11.2,72.4,0,10,73.3,74.4,73.9,75.1,74.2,73.8,74,73.2,72.7,74.9,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,66.2,11.5,5.5,68.8,72.8,100,2666.5,267,0,0,5.4,5.5,5.6,38.9,27,59.4,606.4,60.9,39.92,0,608.8,60.6,45.6,0,61.7,0,73.6,0.16,0.3,2.3,51.6,59.7
1/22/2022 16:20,38.3,11.2,72.3,0,10,73.2,74.4,73.8,75,74.1,73.7,73.9,73,72.6,74.8,35,35,35,35,35,35,35,35,35,35,63.4,11.1,3,67.5,73.3,100,2357,210,0,1609,0,0,0,38.3,27,56.3,610.4,58.5,40.24,0,607.2,58,46.24,0,62.5,0,73.5,0.14,0.3,2.2,50.6,57
1/22/2022 16:25,37.8,11.3,72.2,0,10,73.1,74.3,73.7,75,74.1,73.7,73.8,72.9,72.5,74.7,35,35,35,35,35,35,35,35,35,35,61.9,10.5,2.8,65.4,73.7,100,2256,192,0,1614,0,0,0,37.8,27,53.5,608.8,57,38.96,0,612.8,56.5,46.24,0,62.5,0,73.4,0.15,0.3,2.3,50.2,55
1/22/2022 16:30,37.5,11.4,72.2,0,10,73,74.2,73.6,74.9,74,73.7,73.6,72.8,72.4,74.6,35,35,35,35,35,35,35,35,35,35,61.8,10.2,2.8,64.4,74.1,100,2219,188,0,1603,6.3,6.7,6.7,37.5,27,51.2,607.2,55.6,38.64,0,610.4,55.3,44.64,0,62.6,0,73.3,0.14,0.3,2.3,50,53.1
1/22/2022 16:35,37.3,11.6,72,1.6,2,72.9,74.1,73.6,74.8,73.9,73.6,73.6,72.6,72.3,74.5,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,82.5,7.5,6.7,72.8,73.9,0,2211,185,0,1603,0,0,0,37.3,27,48.8,600.8,77,40.56,38.4,601.6,78.3,46.24,39.04,63,0,73.2,0.14,0.3,1.8,49.9,51.4
1/22/2022 16:40,37,11.5,71.9,0.4,0,72.8,74.1,73.5,74.8,73.9,73.6,73.5,72.5,72.2,74.4,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,90.7,6.9,10.2,89.2,76.9,0,2932,321,0,1588,0,0,0,37,27,47,610.4,113.2,43.44,95.04,604,109.2,50.08,95.28,62.9,0,74.9,0.14,0.3,0.1,50.3,50.9
1/22/2022 16:45,37,11.5,72,0,0,72.8,74,73.5,74.7,73.8,73.6,73.4,72.4,72.2,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,95.2,8.3,10.9,94,83.4,0,3220,385,0,1619,6.7,7.9,7.9,37,27,45.9,611.2,115.4,41.52,100,617.6,110.3,49.12,100,62.7,0,77,0.15,0.3,0,50.7,51.1
1/22/2022 16:50,36.9,11.6,72.3,0,0,72.8,74,73.5,74.7,73.7,73.6,73.5,72.5,72.2,74.2,100,100,100,100,100,100,100,100,100,100,97.7,9.1,11.4,96.9,86.8,0,3399,429,0,1641,0,0,0,36.9,27,46.9,609.6,116.5,40.56,100,612,112.1,48.16,100,63.6,0,78.4,0.15,0.3,0.1,51.1,51.3
1/22/2022 16:55,37,11.6,72.6,0,0,72.8,74,73.6,74.6,73.7,73.5,73.5,72.8,72.2,74.2,100,100,100,100,100,100,100,100,100,100,99.3,9.5,11.6,98.9,89,0,3465,445,0,1627,0,0,0,37,27,47.9,604.8,117.5,41.52,100,604.8,112.9,48.8,100,64.1,0,79.6,0.15,0.3,0.1,51.4,52.6
1/22/2022 17:00,37,11.6,73,0,0,72.9,74,73.7,74.7,73.7,73.5,73.6,73.1,72.3,74.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,100.5,9.6,11.7,100.3,90.6,0,3522,460,0,1611,6.4,7.4,7.4,37,27,47.8,607.2,117.5,42.8,98.88,608.8,113,48.8,98.88,64.1,0,80.5,0.15,0.3,0.1,51.6,53.8
1/22/2022 17:05,37.1,11.5,73.4,0,0,73,74.1,73.8,74.7,73.8,73.5,73.8,73.4,72.4,74.4,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,101.5,9.6,11.7,101.4,91.6,0,3522,460,0,1606,0,0,0,37.1,27,47.7,604.8,117.1,42.8,80.32,608.8,112.1,49.76,79.6,64.3,0,81.2,0.15,0.3,0.1,51.9,53.1
1/22/2022 17:10,37.1,11.5,73.7,0,0,73.1,74.2,73.9,74.7,73.8,73.4,73.9,73.8,72.5,74.5,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,102.4,9.8,11.7,102.3,92.6,0,3522,460,0,1623,0,0,0,37.1,27,47.9,616.8,107.6,42.8,34.48,612.8,100.6,48.16,34.24,64.2,0,81.6,0.15,0.3,0.1,52.2,53.3
1/22/2022 17:15,37.1,11.4,74.1,0,4.4,73.2,74.3,74,74.8,73.9,73.5,74.1,74.1,72.7,74.7,66,66,66,66,66,66,66,66,66,66,94,12.9,10.6,98.2,92.4,44.1,3295,401,0,1636,6.1,7.3,7.3,37.1,27,48.2,616,64.8,38.64,0,610.4,61.3,44.96,0,63.3,0,80.3,0.15,0.3,0.1,52.6,53.4
1/22/2022 17:20,37.1,11.3,74.3,0,10,73.4,74.4,74.1,74.9,74,73.4,74.3,74.5,72.8,74.8,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,83,11,12,86.3,88,100,3016,339,0,1611,0,0,0,37.1,27,48.2,606.4,56.4,38,0,604.8,55.6,45.28,0,61.8,0,78.6,0.15,0.3,0.1,52.9,53.6
1/22/2022 17:25,37,11.4,74.3,0,10,73.5,74.5,74.2,75,74.1,73.5,74.5,74.7,73,75,100,100,100,100,100,100,100,100,100,100,77.8,10.6,12,80.4,82.5,100,2914,317,0,1625,0,0,0,37,27,48,607.2,58.4,38,0,606.4,58.2,46.56,0,61.3,0,77.3,0.15,0.3,0.1,53.2,53.7
1/22/2022 17:30,36.9,11.5,74,0,10,73.6,74.6,74.3,75.1,74.2,73.5,74.5,74.8,73.1,75.1,100,100,100,100,100,100,100,100,100,100,74.9,10.2,12,77,79.5,100,2857,307,0,1628,6.1,7.4,7.4,36.9,27,47.7,607.2,58.4,38.96,0,608.8,58.1,44.96,0,60.4,0,76.6,0.15,0.3,0.1,53.5,53.8
1/22/2022 17:35,36.9,11.6,73.9,0,10,73.6,74.6,74.3,75.2,74.2,73.6,74.6,74.7,73.2,75.2,100,100,100,100,100,100,100,100,100,100,73.2,10.1,12,74.9,77.5,100,2843,302,79.5,1614,0,0,0,36.9,27,47.8,604,57.2,39.6,0,603.2,56.7,45.6,0,57.9,0,76,0.15,0.3,0.1,53.8,54
1/22/2022 17:40,36.8,11.7,73.7,0,10,73.6,74.6,74.3,75.2,74.3,73.6,74.6,74.6,73.2,75.3,100,100,100,100,100,100,100,100,100,100,72,10.1,11.9,73.6,76.2,100,2837,301,79.2,1618,0,0,0,36.8,27,48.2,608,56.1,39.6,0,602.4,55.6,45.92,0,55.8,0,75.6,0.15,0.3,0.1,54.1,54.2
1/22/2022 17:45,36.6,11.7,73.6,0,10,73.6,74.6,74.2,75.2,74.3,73.6,74.5,74.5,73.2,75.3,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.5,75.2,100,2829,298,79.2,1618,6.3,7,7,36.6,27,48.3,604.8,55.2,39.6,0,615.2,54.7,45.6,0,54.2,0,75.2,0.15,0.3,0.1,54.3,54.3
1/22/2022 17:50,36.4,11.8,73.4,0,10,73.6,74.6,74.2,75.3,74.3,73.7,74.5,74.3,73.2,75.3,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.9,74.5,100,2830,300,79.1,1605,0,0,0,36.4,27,47.9,609.6,54.4,39.6,0,604,54,44.96,0,53.2,0,74.8,0.15,0.3,0.1,54.6,54.4
1/22/2022 17:55,36.3,11.9,73.2,0,10,73.5,74.5,74.1,75.3,74.3,73.7,74.4,74.1,73.1,75.3,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.4,74,100,2825,299,79,1617,0,0,0,36.3,27,47.6,609.6,55.9,39.6,0,602.4,55.6,45.6,0,52.7,0,74.5,0.16,0.3,0.1,54.8,54.5
1/22/2022 18:00,36,12,73,0,10,73.4,74.5,74.1,75.3,74.3,73.7,74.3,74,73,75.2,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,69.8,10,11.9,71,73.6,100,2818,296.5,79,1632,5.7,7.1,7.1,36,27,47.9,608,58,39.6,0,618.4,58,45.6,0,52.5,0,74.3,0.16,0.3,0.1,55,54.6
1/22/2022 18:05,35.9,12,72.9,0,10,73.3,74.4,74,75.2,74.3,73.7,74.2,73.7,73,75.1,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,69.5,10,11.9,70.7,73.2,100,2818,296.5,79,0,0,0,0,35.9,27,48.1,609.6,57.6,38,0,608,57.4,44,0,51.8,0,74,0.15,0.3,0.1,55.3,54.8
1/22/2022 18:10,35.9,12,72.6,0,10,73.3,74.4,73.9,75.2,74.2,73.7,74.1,73.6,72.9,75,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,69.1,9.9,11.9,70.4,72.8,100,2815,296,79.1,1618,0,0,0,35.9,27,48.1,608.8,56.7,38,0,608,56.2,45.28,0,50.7,0,73.9,0.16,0.3,0.1,55.5,54.9
1/22/2022 18:15,35.7,12.1,72.6,0,10,73.2,74.3,73.9,75.1,74.2,73.7,74,73.4,72.8,75,78,78,78,78,78,78,78,78,78,78,68.9,9.9,12,70.1,72.4,100,2833,299,79.6,1617,5.9,6.9,6.9,35.7,27,48.1,599.2,55.4,38,0,607.2,55.2,44.32,0,50.2,0,73.7,0.15,0.3,0.1,55.7,55
1/22/2022 18:20,35.6,12.1,72.4,0,10,73.1,74.3,73.8,75.1,74.1,73.7,73.9,73.2,72.7,74.8,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,68.4,10.6,11,69.8,72.2,100,2847,303,78,1605,0,0,0,35.6,27,48.1,613.6,54.7,40.24,0,603.2,54.3,44.64,0,49.4,0,73.5,0.15,0.3,0.1,55.9,55.1
1/22/2022 18:25,35.4,12.2,72.2,0,10,73,74.2,73.7,75,74,73.7,73.8,73.1,72.6,74.7,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,46.1,66.5,11.8,5.6,69,72.6,100,2595,255,70.2,1614,0,0,0,35.4,27,47.9,608,54.2,38,0,610.4,54.2,45.6,0,48.9,0,73.2,0.15,0.3,0.1,56.1,55.2
1/22/2022 18:30,35.3,12.3,72,1.2,4,72.9,74.1,73.6,74.9,74,73.7,73.7,72.9,72.5,74.6,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,77.8,9.3,5.5,70.9,73.2,40,2359,210,71.4,1621,5.7,7.1,7.1,35.3,27,47.7,603.2,69.7,38.64,26.08,604.8,70.7,46.24,26.16,48.6,0,73,0.15,0.3,0.1,56.3,55.3
1/22/2022 18:35,35.2,12.3,71.9,4.3,0,72.8,74,73.6,74.9,73.9,73.6,73.6,72.8,72.4,74.5,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,87.8,7,10.1,88.2,76,0,2886,311,86,1604,0,0,0,35.2,27,47.9,604,113.9,42.48,89.84,604,110.1,49.12,89.28,48.3,0,74.4,0.16,0.3,0.1,56.5,55.4
1/22/2022 18:40,35.1,12.2,72,2,0,72.7,74,73.5,74.8,73.8,73.6,73.5,72.7,72.3,74.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,87.2,8.4,10.8,86.7,81.7,0,3220,385,92.2,1627,0,0,0,35.1,27,48.4,614.4,116.4,42.8,100,610.4,111.7,47.84,100,47.9,0,76.9,0.16,0.3,0.1,56.7,55.5
1/22/2022 18:45,34.8,12.2,72.1,0,0,72.7,73.9,73.5,74.7,73.8,73.6,73.5,72.8,72.3,74.3,100,100,100,100,100,100,100,100,100,100,87.5,9,11.3,87.7,82.2,0,3375,423,95.9,1614,6.3,6.9,6.9,34.8,27,48,612,116.7,40.56,100,603.2,112.3,46.56,100,47.6,0,78.3,0.15,0.3,0.1,56.9,55.6
1/22/2022 18:50,34.7,12.2,72.4,0,0,72.7,73.9,73.5,74.7,73.8,73.5,73.5,72.9,72.3,74.3,100,100,100,100,100,100,100,100,100,100,88.2,9.5,11.6,88.5,83.2,0,3476,448,97.9,1600,0,0,0,34.7,27,47.9,603.2,117.3,42.16,100,604,112.2,49.44,100,47.6,0,79.5,0.15,0.3,0.1,57.1,55.7
1/22/2022 18:55,34.6,12.2,72.8,0,0,72.8,74,73.6,74.7,73.7,73.5,73.5,73.1,72.3,74.3,100,100,100,100,100,100,100,100,100,100,88.8,9.6,11.7,89.2,83.9,0,3520,460,99.3,1628,0,0,0,34.6,27,48.3,612.8,116.4,42.16,100,616,111.2,48.48,100,47.5,0,80.4,0.15,0.3,0.1,57.3,55.8
1/22/2022 19:00,34.3,12.2,73,0,0,72.8,74,73.6,74.7,73.7,73.5,73.6,73.2,72.4,74.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,89.3,9.7,11.6,89.7,84.5,0,3522,460,100,1610,6,7.2,7.2,34.3,27,47.7,608.8,116.3,40.88,97.36,606.4,111.6,47.2,97.68,47.3,0,81,0.15,0.3,0.1,57.5,55.9
1/22/2022 19:05,34.2,12,73.4,0,0,72.9,74,73.7,74.7,73.8,73.5,73.7,73.4,72.4,74.4,87,87,87,87,87,87,87,87,87,87,89.7,9.5,11.7,90.1,84.9,0,3522,460,100,1636,0,0,0,34.2,27,48.1,607.2,117.4,40.56,75.76,605.6,112.5,47.2,76.24,47.1,0,81.6,0.15,0.3,0.1,57.7,55.9
1/22/2022 19:10,34.1,12,73.7,0,0,73,74.1,73.7,74.7,73.8,73.5,73.8,73.5,72.5,74.4,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,90.3,9.6,11.6,90.6,85.3,0,3521,460,99.4,1630,0,0,0,34.1,27,48.2,614.4,109.1,40.88,34.8,612.8,102.7,46.56,35.12,47,0,81.9,0.16,0.3,0.1,57.9,56
1/22/2022 19:15,33.9,11.8,74,0,3.6,73.1,74.1,73.8,74.8,73.8,73.5,73.8,73.7,72.5,74.5,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,86.5,12.7,10.1,90,85.1,26.9,3379,423,86.5,1632,6.1,7,7,33.9,27,48,610,66.5,37.73,1,610.67,63.25,44,1,46.7,0,80.5,0.15,0.3,0.1,58.1,56.2
1/22/2022 19:20,33.8,11.6,74.2,0,10,73.1,74.2,73.8,74.8,73.9,73.5,73.9,73.9,72.6,74.6,86,86,86,86,86,86,86,86,86,86,78.6,10.9,12,81.9,83,96.7,2986,332,82.6,1597,0,0,0,33.8,27,47.6,602,57.12,38.8,0,593,56.12,44.4,0,46.5,0,78.6,0.15,0.3,0.1,58.2,56.3
1/22/2022 19:25,33.8,11.5,74.1,0,10,73.2,74.2,73.9,74.9,74,73.5,74,74,72.7,74.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,74.6,10.5,12,76.9,79.1,100,2919,318,80.7,1617,0,0,0,33.8,27,48,615.33,55.5,39.6,0,609.33,54.92,46.13,0,46.2,0,77.3,0.16,0.3,0.1,58.4,56.3
1/22/2022 19:30,33.6,11.6,73.9,0,10,73.2,74.3,73.9,74.9,74,73.5,74,74,72.8,74.7,100,100,100,100,100,100,100,100,100,100,72.4,10.2,12,74.3,76.7,100,2868,307,80,1629,6,6.7,6.7,33.6,27,48.3,602,55,37.2,0,614,54.25,44,0,45.8,0,76.4,0.16,0.3,0.1,58.6,56.4
1/22/2022 19:35,33.6,11.7,73.7,0,10,73.2,74.3,73.9,74.9,74,73.5,74,73.9,72.8,74.8,100,100,100,100,100,100,100,100,100,100,71.3,10.1,12,72.9,75.4,100,2849,303,79.6,1607,0,0,0,33.6,27,47.8,608,57.1,40.24,0,604,57,44,0,45.5,0,75.8,0.16,0.3,0.1,58.7,56.4
1/22/2022 19:40,33.4,11.7,73.5,0,10,73.2,74.2,73.9,74.9,74,73.5,74,73.8,72.8,74.8,100,100,100,100,100,100,100,100,100,100,70.3,10.1,12,71.8,74.3,100,2829,299,79.3,1626,0,0,0,33.4,27,47.8,609.6,58.5,38,0,608.8,58,44,0,45.1,0,75.2,0.16,0.3,0.1,58.9,56.5
1/22/2022 19:45,33.4,11.8,73.3,0,10,73.2,74.2,73.8,74.9,74,73.5,73.9,73.7,72.7,74.8,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,71.1,73.6,100,2829,299,79.2,1616,5.5,6.8,6.8,33.4,27,48.1,602.4,57.6,38.64,0,608.8,57.1,44,0,44.7,0,74.8,0.16,0.3,0.1,59,56.6
1/22/2022 19:50,34.7,11.9,73,0,10,73.1,74.2,73.8,74.9,74,73.6,73.8,73.5,72.7,74.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,69.1,10,11.9,70.5,73,100,2831,300,79.3,1852,0,0,0,34.7,27,62.8,660.8,56.9,40.8,0,651.2,56.6,46.88,0,44.3,0,74.4,0.24,0.3,0.1,59.2,56.7
1/22/2022 19:55,37.6,11.9,72.9,0,10,73,74.2,73.7,74.9,74,73.6,73.8,73.3,72.6,74.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,68.7,10.1,11.9,70.1,72.5,100,2821,298,79,1577,0,0,0,37.6,27,68.6,596.8,59.4,39.76,0,596.8,59.4,44.88,0,43.9,0,74.1,0.21,0.3,0.1,59.3,56.8
1/22/2022 20:00,38.5,12,72.6,0,10,73,74.1,73.6,74.9,73.9,73.5,73.7,73.2,72.5,74.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,68.4,10,11.9,69.7,72.1,100,2823.5,299.5,79.2,1646,3.6,4.6,4.6,38.5,27,67.7,612.8,62.6,38.48,0,611.2,62.5,46.8,0,43.4,0,73.8,0.21,0.3,0.1,59.5,57
1/22/2022 20:05,37.6,12.1,72.5,0,10,72.9,74,73.6,74.8,73.9,73.5,73.6,73,72.5,74.5,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,68.3,9.8,12,69.5,71.7,100,2832,299.5,79.9,1637,0,0,0,37.6,27,65.3,604.8,63.9,38.96,0,610.4,63.8,44.88,0,43,0,73.7,0.19,0.3,1.5,57.8,64.7
1/22/2022 20:10,36.5,12.1,72.3,0,10,72.8,74,73.5,74.8,73.8,73.5,73.5,72.8,72.3,74.4,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,67.9,11.1,9.9,69.4,71.7,100,2568,271.5,76.2,1617.5,0,0,0,36.5,27,62.2,612,62.9,39.76,0,609.6,62.6,45.2,0,42.5,0,73.6,0.18,0.3,2.2,53.6,62.7
1/22/2022 20:15,35.3,12.1,72.2,0,10,72.7,73.9,73.4,74.7,73.8,73.5,73.3,72.7,72.3,74.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,43.3,65.9,11.8,4.8,68.7,72.1,100,2568,271.5,68.8,0,5.3,5.5,5.5,35.3,27,58.5,613.33,60.58,40.27,0,604.67,60.25,47.47,0,42.2,0,73.5,0.17,0.3,2.1,52.2,59.4
1/22/2022 20:20,37,12.1,72.1,0,10,72.7,73.9,73.4,74.6,73.7,73.5,73.2,72.5,72.1,74.2,35,35,35,35,35,35,35,35,35,35,63.2,11,2.9,67.2,72.7,100,2355,209,65,1809,0,0,0,37,27,66.5,628,59.75,36.4,0,640,59.38,43.3,0,41.7,0,73.3,0.24,0.3,0.1,52.2,58.1
1/22/2022 20:25,39.4,12.2,72,4.1,0,72.6,73.8,73.3,74.6,73.6,73.5,73.1,72.4,72,74.1,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,77.2,7.2,7.7,71.9,73.2,0,2713,281.5,75.2,1558,0,0,0,39.4,27,69.1,592,88.2,41.04,47.04,588,87.9,45.36,44.72,41.4,0,73.4,0.21,0.3,0.1,52.5,58.3
1/22/2022 20:30,39.6,12.2,71.9,9.9,0,72.5,73.7,73.2,74.5,73.6,73.4,73,72.2,72,74,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,82.6,7.3,10.3,81.6,75.1,0,2713,281.5,87.3,1617,3.7,4.7,4.7,39.6,27,68.7,611.2,117.7,43.6,97.76,616,114.4,50.16,97.44,41.2,0,75.8,0.2,0.3,1.6,52.6,65.6
1/22/2022 20:35,38.2,12.2,72,8.9,0,72.5,73.7,73.2,74.5,73.5,73.4,73,72.1,71.9,73.9,100,100,100,100,100,100,100,100,100,100,85.7,8.5,11,85.2,79.1,0,3263,392,92.9,1645,0,0,0,38.2,27,67.4,616,118.2,41.04,100,613.6,114.1,47.6,100,41,0,77.9,0.2,0.3,2,51.6,65
1/22/2022 20:40,36.6,12.2,72.2,4.1,0,72.5,73.6,73.2,74.4,73.5,73.4,72.9,72.2,71.8,73.8,100,100,100,100,100,100,100,100,100,100,87.1,9.2,11.4,87.1,81.3,0,3401,429,96.1,1614,0,0,0,36.6,27,64.6,600.8,119.3,40.72,100,602.4,114.9,46.64,100,41,0,79.3,0.18,0.3,2.3,50.7,62.8
1/22/2022 20:45,35.1,12.1,72.4,0,0,72.5,73.6,73.2,74.3,73.4,73.3,73,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,88.7,9.5,11.6,88.8,82.5,0,3479,449,98.1,1607,5.3,5.5,5.5,35.1,27,60.9,609.6,118,42.64,100,604,113.7,48.88,100,40.8,0,80.3,0.17,0.3,2.5,50.2,60
1/22/2022 20:50,34.1,12.1,72.7,0,0,72.5,73.7,73.2,74.3,73.4,73.3,73,72.5,71.8,73.7,100,100,100,100,100,100,100,100,100,100,89.8,9.6,11.7,90,83.8,0,3522,460,99.5,1614,0,0,0,34.1,27,57.2,612.8,117.5,40.72,100,607.2,113.5,49.2,100,40.8,0,81.1,0.16,0.3,2.5,50.1,57.8
1/22/2022 20:55,33.5,12,73,0,0,72.5,73.7,73.3,74.3,73.4,73.3,73.1,72.7,71.9,73.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,90.6,9.6,11.7,90.9,84.6,0,3522,460,100,1608,0,0,0,33.5,27,53.6,601.6,117.7,40.72,98.96,608.8,112.8,49.2,98.88,40.7,0,81.7,0.15,0.3,2.4,49.9,55.5
1/22/2022 21:00,32.9,11.9,73.3,0,0,72.6,73.7,73.3,74.3,73.4,73.2,73.2,72.9,71.9,73.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,91.3,9.6,11.7,91.5,85.3,0,3522,460,100,1600,6.3,6.7,6.7,32.9,27,50.5,606.4,116.7,42.32,80.4,604.8,111.6,49.84,81.44,40.7,0,82.1,0.15,0.3,2.4,49.8,53.1
1/22/2022 21:05,32.6,11.8,73.6,0,0,72.7,73.8,73.4,74.4,73.5,73.3,73.3,73.1,72,73.9,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,91.8,9.2,11.8,92.1,85.9,0,3522,460,100,1618,0,0,0,32.6,27,48,615.2,111.7,40.08,44.8,615,103,47.6,40.4,40.7,0,82.4,0.15,0.3,1.5,49.7,51.2
1/22/2022 21:10,32.3,11.7,73.9,0,0.6,72.8,73.8,73.5,74.4,73.5,73.2,73.4,73.3,72.1,74,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,92.1,12.9,9.1,92.9,85.8,6.6,3478,448,89.8,1611,0,0,0,32.3,27,45.6,608,72.4,38.16,2.96,611.2,67.2,45.36,3.12,40.7,0,81.4,0.15,0.3,0.1,50.2,50.8
1/22/2022 21:15,32.4,11.5,74,0,8,72.9,73.9,73.5,74.5,73.6,73.2,73.5,73.5,72.2,74.1,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,82.1,11.5,11.3,86,85.2,79.9,2887,310,81.1,1618,5.6,7.2,7.2,32.4,27,46.5,605.6,55.9,39.44,0,608,54.7,44.4,0,40.6,0,79.2,0.16,0.3,0.1,50.6,51.1
1/22/2022 21:20,32.5,11.4,73.9,0,10,73,74,73.6,74.5,73.6,73.2,73.6,73.6,72.3,74.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,76.6,10.3,12,79.3,81,100,2914,317,81.1,1644,0,0,0,32.5,27,47.6,611.2,58,38.16,0,612.8,57.5,44.4,0,40.4,0,77.5,0.16,0.3,0.1,50.9,53.5
1/22/2022 21:25,32.6,11.5,73.8,0,10,73,74,73.6,74.6,73.7,73.3,73.7,73.7,72.4,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,73.7,10.2,12,75.8,77.9,100,2858,307,80.1,1622,0,0,0,32.6,27,47.6,606.4,58,37.52,0,601.6,57.4,44.4,0,40.2,0,76.6,0.16,0.3,0.1,51.3,55.1
1/22/2022 21:30,32.7,11.7,73.6,0,10,73,74.1,73.6,74.6,73.7,73.3,73.7,73.7,72.4,74.4,100,100,100,100,100,100,100,100,100,100,72.2,10.2,12,73.9,76.1,100,2847,302,79.4,1616,5.6,6.8,6.8,32.7,27,47.9,608,56.8,39.76,0,608,56.3,46,0,40,0,75.8,0.16,0.3,0.1,51.3,52.8
1/22/2022 21:35,32.9,11.7,73.3,0,10,73,74.1,73.6,74.6,73.8,73.3,73.7,73.6,72.4,74.4,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.6,74.9,100,2824,298,79.4,1629,0,0,0,32.9,27,48.2,612.8,55.7,38.48,0,613.6,55.2,45.68,0,39.7,0,75.2,0.16,0.3,0.1,51.4,52
1/22/2022 21:40,32.9,11.8,73.1,0,10,73,74.1,73.6,74.7,73.8,73.3,73.6,73.5,72.4,74.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,70.3,10,11.9,71.8,74,100,2814,296,79.2,1609,0,0,0,32.9,27,47.8,604.8,55.1,37.84,0,609.6,54.4,44.4,0,39.3,0,74.6,0.15,0.3,0.1,51.8,52.2
1/22/2022 21:45,33,11.9,72.8,0,10,73,74,73.6,74.7,73.8,73.3,73.6,73.3,72.4,74.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,69.6,10.1,11.9,71,73.3,100,2823,298,79.1,1620,5.6,6.7,6.7,33,27,47.9,608,54.2,39.44,0,600.8,53.8,44.08,0,39.1,0,74.1,0.15,0.3,0.1,52.1,52.4
1/22/2022 21:50,33.2,12,72.6,0,10,72.9,74,73.5,74.6,73.7,73.3,73.5,73.2,72.3,74.3,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,69,9.9,11.9,70.4,72.7,100,2813,296,79.5,1621,0,0,0,33.2,27,48.1,610.4,55.6,40.4,0,609.6,55.5,46.32,0,38.9,0,73.7,0.16,0.3,0.1,52.4,52.6
1/22/2022 21:55,33.3,12.1,72.3,0,10,72.8,73.9,73.4,74.6,73.7,73.3,73.4,73,72.2,74.3,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,68.4,10.2,11.5,69.9,72.2,100,2850,303,78.9,1641,0,0,0,33.3,27,48.3,609.6,58.2,38.48,0,616,58,44.72,0,38.7,0,73.4,0.16,0.3,0.1,52.7,52.8
1/22/2022 22:00,34,12.2,72.1,0.5,6,72.8,73.9,73.4,74.6,73.7,73.3,73.3,72.8,72.2,74.2,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,69.1,11.4,6.5,69.2,72.3,60,2715,277.5,72.5,1594.5,1.9,2,2,34,27,59.1,608.8,58.7,37.2,6.8,604,58.9,43.12,6.8,38.7,0,73.1,0.2,0.3,0.1,53.1,53.2
1/22/2022 22:05,37.2,12.3,71.9,5.8,0,72.7,73.8,73.3,74.5,73.6,73.3,73.2,72.7,72.1,74.1,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,82,7.2,9.6,78.5,73.1,0,3213,277.5,84.3,0,0,0,0,37.2,27,68,599.2,105,41.36,72.32,595.2,103.5,47.6,72.32,38.6,0,73.7,0.21,0.3,0.1,53.4,53.5
1/22/2022 22:10,38.6,12.4,71.9,8,0,72.6,73.7,73.2,74.5,73.6,73.3,73.1,72.5,71.9,74,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,84.7,8.3,10.8,83.7,77.9,0,3387,403,91.8,1644,4.1,4.8,4.8,38.6,27,69,613.6,117.7,42.96,100,611.2,113.7,50.16,100,38.4,0,76.6,0.21,0.3,0.2,53.7,55
1/22/2022 22:15,38,12.3,72,5,0,72.6,73.7,73.2,74.4,73.5,73.3,73.1,72.5,71.9,74,100,100,100,100,100,100,100,100,100,100,86.3,9,11.3,86.3,80.6,0,3387,403,95.4,0,0,0,0,38,27,68,606.67,119.5,39.87,100,610.67,115.08,46.8,100,38.2,0,78.6,0.2,0.3,1.9,52.8,66.2
1/22/2022 22:20,36.9,12.2,72.2,1,0,72.6,73.7,73.2,74.4,73.5,73.3,73,72.5,71.8,73.9,100,100,100,100,100,100,100,100,100,100,87,9.4,11.5,87.2,82,0,3472,445,97.7,1610,0,0,0,36.9,27,65.5,604,119.62,41.6,100,600,115.38,48,100,38.3,0,79.8,0.18,0.3,2,51.3,63.5
1/22/2022 22:25,35.8,12.2,72.4,0,0,72.6,73.7,73.2,74.4,73.5,73.2,73.1,72.7,71.8,73.9,100,100,100,100,100,100,100,100,100,100,87.6,9.6,11.7,88,82.7,0,3518,460,99.1,1616,0,0,0,35.8,27,62.1,611.2,118.6,42.32,100,605.6,114,49.84,100,38.4,0,80.7,0.17,0.3,2,51.1,61.5
1/22/2022 22:30,35,12.2,72.7,0,0,72.7,73.7,73.3,74.4,73.5,73.2,73.1,72.8,71.9,73.9,100,100,100,100,100,100,100,100,100,100,88.2,9.6,11.7,88.6,83.3,0,3521,460,100,1636,5.6,5.7,5.7,35,27,58.5,609.6,118.1,39.76,100,611.2,113.5,48.24,100,38.4,0,81.3,0.17,0.3,1.9,51.2,59.5
1/22/2022 22:35,34.3,12.1,73,0,0,72.7,73.8,73.3,74.4,73.5,73.2,73.2,73,71.9,73.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,88.6,9.6,11.7,89.1,83.9,0,3522,460,100,1605,0,0,0,34.3,27,54.7,603.2,118.2,41.36,99.28,602.4,113.5,47.28,99.36,38.3,0,81.8,0.15,0.3,2.4,51,56.9
1/22/2022 22:40,33.8,12.1,73.3,0,0,72.8,73.8,73.4,74.4,73.5,73.1,73.3,73.1,72,74,91,91,91,91,91,91,91,91,91,91,89.1,9.6,11.6,89.5,84.3,0,3522,460,100,1601,0,0,0,33.8,27,51.6,613.6,117.1,42.64,82.56,610.4,112.3,50.16,82.56,38.3,0,82.2,0.15,0.3,2.5,50.5,54.2
1/22/2022 22:45,33.4,12,73.5,0,0,72.8,73.9,73.4,74.4,73.5,73.2,73.4,73.3,72.1,74.1,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,89.4,9.2,11.8,89.9,84.7,0,3521,460,100,1623,6.4,7,7,33.4,27,49,608.8,113.4,39.44,48.88,612,106.2,47.92,48.88,38.2,0,82.4,0.15,0.3,2.5,50.1,52.1
1/22/2022 22:50,33.2,11.9,73.8,0,0,72.9,73.9,73.5,74.4,73.6,73.2,73.5,73.4,72.2,74.1,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,90.3,12,9.6,90.3,84.8,0,3229,390,93.7,1607,0,0,0,33.2,27,46.4,612.8,81.2,38.48,7.44,614.4,73.8,45.36,7.12,38.2,0,81.5,0.15,0.3,0.1,50.2,50.9
1/22/2022 22:55,33.1,11.7,74,0,4.7,73,74,73.5,74.5,73.6,73.2,73.6,73.6,72.3,74.2,64,64,64,64,64,64,64,64,64,64,85,12.6,9.5,88.4,84.2,47.4,3229,390,80.1,0,0,0,0,33.1,27,45.8,602.4,56.3,38.16,0,607.2,54.9,44.4,0,38.1,0,79.4,0.15,0.3,0.1,50.7,51.1
1/22/2022 23:00,33.2,11.7,73.9,0,10,73.1,74,73.6,74.5,73.7,73.2,73.7,73.7,72.3,74.3,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,77.6,10.3,12,80.2,82.1,100,2874.5,308.5,80.9,1639,6,6.9,6.9,33.2,27,47.4,612.8,57.1,39.12,0,607.2,56.3,44.4,0,37.9,0,77.7,0.16,0.3,0.4,51,53.9
1/22/2022 23:05,33.3,11.7,73.7,0,10,73.1,74.1,73.6,74.6,73.7,73.2,73.7,73.8,72.4,74.4,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,74,10.2,12,76.2,78.3,100,2874.5,308.5,80,1627,0,0,0,33.3,27,47.5,607.2,57.9,37.2,0,603.2,57.1,44.08,0,37.8,0,76.7,0.15,0.3,0.8,51.1,55.7
1/22/2022 23:10,33.4,11.8,73.6,0,10,73.1,74.1,73.6,74.6,73.8,73.2,73.8,73.8,72.4,74.5,100,100,100,100,100,100,100,100,100,100,72,10.1,12,73.8,76.2,100,2838,304,79.6,1612,0,0,0,33.4,27,47.8,605.6,56.8,39.44,0,611.2,56.1,46.96,0,37.7,0,75.9,0.16,0.3,0.8,50.9,53
1/22/2022 23:15,33.3,11.8,73.3,0,10,73.1,74.1,73.6,74.7,73.8,73.2,73.7,73.7,72.4,74.5,100,100,100,100,100,100,100,100,100,100,70.7,10.1,11.9,72.4,74.8,100,2814,296,79.1,1634,6.2,6.7,6.7,33.3,27,48.2,611.2,55.7,38.48,0,615.2,55.1,44.72,0,37.7,0,75.2,0.15,0.3,0.4,50.7,51.9
1/22/2022 23:20,33.3,12,73.1,0,10,73.1,74.1,73.6,74.7,73.8,73.3,73.7,73.6,72.4,74.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,69.9,10,11.9,71.4,73.9,100,2819,297,79.2,1618,0,0,0,33.3,27,47.8,605.6,55,37.52,0,604,54.4,43.76,0,37.7,0,74.7,0.15,0.3,0.1,51,51.9
1/22/2022 23:25,33.3,12,72.8,0,10,73.1,74.1,73.5,74.7,73.8,73.3,73.6,73.4,72.4,74.5,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,69.3,10,11.9,70.7,73.2,100,2823,297,79.2,1607,0,0,0,33.3,27,47.7,605.6,54.2,39.76,0,608,53.9,46.64,0,37.7,0,74.2,0.16,0.3,0.1,51.3,52.1
1/22/2022 23:30,33.2,12.1,72.6,0,10,73,74,73.5,74.6,73.8,73.3,73.6,73.2,72.3,74.4,86,86,86,86,86,86,86,86,86,86,68.9,9.9,12,70.3,72.6,100,2834,295,79.3,1632,5.6,6.7,6.7,33.2,27,48.1,612,55,39.12,0,612,54.4,44.72,0,37.6,0,73.8,0.16,0.3,0.1,51.6,52.3
1/22/2022 23:35,33.2,12.2,72.3,0,10,72.9,74,73.4,74.6,73.7,73.3,73.5,73.1,72.2,74.4,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,68.5,10.1,11.7,69.9,72.1,100,2852,304,79.4,1638,0,0,0,33.2,27,48.1,605.33,58,37.47,0,608.67,57.75,43.87,0,37.3,0,73.4,0.15,0.3,0.1,52,53.3
1/22/2022 23:40,33.2,12.2,72.1,0.3,7.5,72.8,73.9,73.4,74.6,73.7,73.3,73.4,72.9,72.2,74.3,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,67.1,11.3,7.1,69.5,72.2,80,2723,278,73.1,1607,0,0,0,33.2,27,47.7,604,58,39.6,1.5,607,57.75,46,1.7,37.2,0,73.1,0.15,0.3,0.1,52,55
1/22/2022 23:45,33.3,12.2,71.9,5.5,0,72.7,73.9,73.3,74.5,73.6,73.2,73.2,72.7,72.1,74.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,82.9,7.6,9.2,77.5,72.9,0,2699,274,82.7,1614,5.6,6.7,6.7,33.3,27,48,601.6,98.7,41.04,64.4,605.6,96.5,47.92,64,37.2,0,73.5,0.16,0.3,0.1,52.1,53.8
1/22/2022 23:50,33.2,12.3,71.9,4.8,0,72.7,73.8,73.3,74.5,73.6,73.2,73.2,72.6,72,74.1,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,85.9,8.1,10.8,85.2,78.2,0,3201,381,91.4,1616,0,0,0,33.2,27,48.4,611.2,115.5,42.32,100,607.2,111.2,49.2,100,37.1,0,76.1,0.16,0.3,0.1,52.2,53
1/22/2022 23:55,33.2,12.2,72,0.3,0,72.6,73.7,73.2,74.4,73.5,73.2,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,87.9,9,11.3,87.7,81.2,0,3358,416,95.2,1617,0,0,0,33.2,27,48.1,610.4,115.7,39.76,100,610.4,111.2,49.2,100,37.2,0,77.9,0.15,0.3,0.1,52.4,53.3
1/23/2022 0:00,33.1,12.2,72.1,0,0,72.6,73.7,73.2,74.4,73.5,73.2,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,89.3,9.4,11.5,89.3,82.9,0,3493,450,97.5,1604,5.9,7,7,33.1,27,47.8,601.6,116.5,41.36,100,609.6,111.2,48,100,37.3,0,79.2,0.15,0.3,0.1,52.7,53.5
1/23/2022 0:05,33.1,12.1,72.4,0,0,72.7,73.7,73.2,74.4,73.5,73.2,73.1,72.8,71.9,73.9,100,100,100,100,100,100,100,100,100,100,90.4,9.6,11.7,90.5,84.2,0,3493,450,99.1,1615,0,0,0,33.1,27,47.8,608.8,116.7,42.96,100,602.4,112.2,49.52,100,37.4,0,80.1,0.15,0.3,0.1,53,53.6
1/23/2022 0:10,33,12,72.6,0,0,72.7,73.8,73.3,74.4,73.5,73.1,73.2,72.9,71.9,73.9,100,100,100,100,100,100,100,100,100,100,91.3,9.6,11.7,91.5,85.1,0,3522,460,100,1647,0,0,0,33,27,48.4,614.4,117.6,40.08,100,615.2,113.1,48.56,100,37.5,0,80.9,0.16,0.3,0.1,53.3,53.8
1/23/2022 0:15,32.9,11.9,73,0,0,72.8,73.8,73.4,74.4,73.5,73.2,73.3,73.1,72,74,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,91.8,9.6,11.7,92.2,85.8,0,3522,460,100,1609,6,7.1,7.1,32.9,27,47.8,600,117.9,40.72,99.36,605.6,113.4,47.28,99.36,37.6,0,81.5,0.15,0.3,0.1,53.6,53.9
1/23/2022 0:20,33,11.9,73.2,0,0,72.9,73.9,73.4,74.4,73.5,73.1,73.4,73.3,72.1,74.1,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,92.4,9.6,11.7,92.7,86.3,0,3522,460,100,1618,0,0,0,33,27,48,614.4,117,42.32,87.6,608,112.5,49.84,88.08,37.5,0,82,0.15,0.3,0.1,53.9,54.1
1/23/2022 0:25,33,11.7,73.5,0,0,73,73.9,73.5,74.4,73.6,73.1,73.5,73.5,72.2,74.2,81,81,81,81,81,81,81,81,81,81,92.9,9.3,11.7,93.2,86.8,0,3521,460,100,1636,0,0,0,33,27,48.2,608.8,115.3,39.12,58.08,610.4,109.2,46.96,57.92,37.6,0,82.4,0.15,0.3,0.1,54.2,54.3
1/23/2022 0:30,33,11.6,73.7,0,0,73,74,73.6,74.5,73.6,73.1,73.6,73.7,72.2,74.3,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,93.6,11,10.6,93.7,87.1,0,3295,404,96.6,1608,6,7.1,7.1,33,27,48.2,592,91,42.96,14.4,606.4,83.7,50.32,13.6,37.5,0,81.9,0.17,0.3,0.1,54.5,54.4
1/23/2022 0:35,35,11.4,74,0,4.2,73.2,74.1,73.6,74.5,73.7,73.1,73.8,73.9,72.3,74.3,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,88.1,13,9.2,91.9,86.4,42.1,3295,404,81.3,1875,0,0,0,35,27,68.6,647.2,59.3,38.08,0,644,57.3,45.52,0,37.5,0,79.7,0.24,0.3,0.1,54.7,54.5
1/23/2022 0:40,38.1,11.3,74,0,10,73.2,74.2,73.7,74.6,73.8,73.2,73.9,74.1,72.5,74.5,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,80,10.4,12,82.7,84.3,100,2920,319,81.3,1574,0,0,0,38.1,27,71.8,596,60.2,39.52,0,592,59.7,46,0,37.3,0,77.8,0.21,0.3,0.1,54.9,54.6
1/23/2022 0:45,38.4,11.5,73.8,0,10,73.3,74.2,73.8,74.7,73.8,73.2,74,74.2,72.6,74.6,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,76.1,10.3,12,78.3,80.1,100,2874,309,80.2,1652,3.7,4.6,4.6,38.4,27,69.8,614.4,63.7,40.8,0,616,63.4,46.32,0,37.2,0,76.8,0.21,0.3,0.2,55.1,56.4
1/23/2022 0:50,37.3,11.4,73.7,0,10,73.4,74.3,73.8,74.7,73.9,73.2,74,74.2,72.6,74.7,100,100,100,100,100,100,100,100,100,100,73.9,10.1,11.9,75.8,77.8,100,2830,299,79.7,1648,0,0,0,37.3,27,66.8,614.4,64.4,38.24,0,609.6,64.2,43.76,0,37.2,0,76.1,0.2,0.3,1.8,53.7,66.5
1/23/2022 0:55,36,11.5,73.5,0,10,73.4,74.3,73.8,74.8,73.9,73.2,74,74.2,72.6,74.7,100,100,100,100,100,100,100,100,100,100,72.5,10.1,12,74.1,76.2,100,2833,300,79.3,1622,0,0,0,36,27,62.6,606.67,62.67,37.6,0,602,62.33,45.47,0,37.2,0,75.6,0.18,0.3,1.9,52.5,62.6
1/23/2022 1:00,34.6,11.4,73.4,0,10,73.4,74.3,73.8,74.8,74,73.3,74,74,72.6,74.8,100,100,100,100,100,100,100,100,100,100,71.6,10.1,11.9,73.1,75.2,100,2821,297.5,79.2,1621,5.4,5.6,5.6,34.6,27,58.5,571,61.12,38.2,0,585,60.5,46.8,0,37.2,0,75.2,0.17,0.2,1.9,52.3,60
1/23/2022 1:05,36.7,11.4,73.3,0,10,73.4,74.3,73.8,74.8,74,73.3,73.9,73.9,72.6,74.8,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.5,74.6,100,2818,298,79.3,1717,0,0,0,36.7,27,67.6,656.8,60.7,39.36,0,659.2,60.1,47.28,0,37.2,0,74.9,0.24,0.3,0.1,52.6,59
1/23/2022 1:10,39.1,11.6,73.1,0,10,73.3,74.3,73.7,74.8,74,73.3,73.9,73.7,72.6,74.7,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,70.5,10,11.9,71.9,74,100,2818,298,79.1,0,0,0,0,39.1,27,70.1,596,63.4,39.28,0,596.8,62.9,45.36,0,37.1,0,74.6,0.21,0.3,0.2,52.9,59.4
1/23/2022 1:15,39.3,11.6,72.9,0,10,73.3,74.2,73.6,74.8,73.9,73.3,73.8,73.5,72.5,74.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,70.1,10,11.9,71.5,73.5,100,2820,297,79,1649,3.7,4.6,4.6,39.3,27,68.6,614.4,64.4,39.92,0,614.4,64.4,46.64,0,36.9,0,74.3,0.2,0.3,1.7,52.9,67.2
1/23/2022 1:20,37.8,11.6,72.7,0,10,73.2,74.2,73.6,74.8,73.9,73.3,73.7,73.4,72.5,74.6,90,90,90,90,90,90,90,90,90,90,69.7,9.9,11.9,71.1,73.1,100,2812,296,79.3,1638,0,0,0,37.8,27,65.8,601.6,63.1,37.68,0,608.8,62.8,44.4,0,36.9,0,74.1,0.19,0.3,2.1,52.4,64.2
1/23/2022 1:25,36.1,11.6,72.6,0,10,73.1,74.1,73.5,74.8,73.9,73.3,73.7,73.2,72.4,74.5,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,81.8,69.3,9.8,12,70.7,72.8,100,2829,299,79.6,1622,0,0,0,36.1,27,62.4,609.6,61.4,40.24,0,608,61,44.4,0,36.9,0,73.9,0.18,0.3,2.4,51.9,61.9
1/23/2022 1:30,34.6,11.6,72.5,0,10,73.1,74.1,73.5,74.7,73.8,73.3,73.5,73.1,72.3,74.5,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,10.1,11.9,70.3,72.3,100,2849,303,79.5,1627,5.3,5.5,5.5,34.6,27,58.6,612,59.5,38,0,610.4,59.2,44.4,0,36.8,0,73.7,0.17,0.3,2.5,51.2,59.1
1/23/2022 1:35,33.5,11.6,72.4,0,10,73,74,73.4,74.7,73.8,73.3,73.4,72.9,72.2,74.4,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,67.8,11.3,8.5,69.8,72.3,100,2778,289,74.4,1608,0,0,0,33.5,27,54.5,601.6,58,38.64,0,606.4,57.6,44.4,0,36.8,0,73.5,0.16,0.3,2.5,50.7,56.5
1/23/2022 1:40,32.7,11.7,72.2,0,10,72.9,74,73.4,74.6,73.7,73.3,73.3,72.7,72.2,74.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,64.9,11.6,3.7,68.6,72.7,100,2474,231,67.3,1608,0,0,0,32.7,27,51.1,612,56.7,39.6,0,605.6,56.2,45.36,0,36.7,0,73.2,0.16,0.3,2.5,50.4,53.9
1/23/2022 1:45,32.1,11.8,71.9,3.4,0,72.8,73.9,73.3,74.5,73.7,73.3,73.2,72.6,72,74.2,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,79.6,7.2,8.2,74.5,73.1,0,2496,234,77.8,1618,6.3,6.7,6.7,32.1,27,48.2,601.6,86.8,38.32,53.12,599.2,86.1,46.64,49.28,36.7,0,73.2,0.15,0.3,2,50.2,51.7
1/23/2022 1:50,31.6,11.8,71.9,7,0,72.7,73.9,73.3,74.5,73.6,73.3,73.1,72.5,71.9,74.1,91,91,91,91,91,91,91,91,91,91,83.8,7.6,10.5,82.9,76.4,0,3051,350,88.7,1588,0,0,0,31.6,27,45.5,603.33,114.92,42.53,98.47,598.67,110.42,50.27,98.47,36.8,0,75.6,0.15,0.3,0.1,50.6,50.9
1/23/2022 1:55,31.4,11.8,71.9,5.6,0,72.7,73.8,73.2,74.4,73.5,73.2,73.1,72.4,71.9,74,100,100,100,100,100,100,100,100,100,100,85.2,8.7,11.1,85.5,80.1,0,3298,404,92.5,1629,0,0,0,31.4,27,46.5,613,115.5,42.8,100,614,110.62,50.8,100,36.8,0,77.5,0.16,0.3,0.1,51,51.2
1/23/2022 2:00,31.2,11.8,72.1,6.3,0,72.7,73.8,73.2,74.4,73.5,73.2,73.1,72.5,71.8,73.9,100,100,100,100,100,100,100,100,100,100,84.8,9.4,11.4,85.3,81.1,0,3456.5,443.5,0,1638,5.6,6.7,6.7,31.2,27,47.5,612,117.2,40.88,100,612.8,112.3,48.88,100,36.7,0,78.7,0.16,0.3,0.6,51.3,55.3
1/23/2022 2:05,31.1,11.8,72.3,6.2,0,72.7,73.8,73.2,74.4,73.5,73.2,73.1,72.5,71.8,73.9,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81.5,0,3456.5,443.5,0,0,0,0,0,31.1,27,48,604.8,117.8,39.92,100,608,113.2,47.6,100,36.5,0,79.8,0.16,0.3,0.9,51.2,55
1/23/2022 2:10,30.8,11.8,72.6,5.4,0,72.7,73.8,73.3,74.3,73.5,73.2,73.1,72.7,71.8,73.9,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.7,86,81.8,0,3522,460,0,1614,0,0,0,30.8,27,47.9,606.4,117.5,41.2,100,605.6,112.4,47.6,100,36.2,0,80.6,0.16,0.3,0.9,50.9,52.8
1/23/2022 2:15,30.9,11.8,72.9,3.8,0,72.7,73.8,73.3,74.3,73.5,73.1,73.2,72.8,71.9,73.9,100,100,100,100,100,100,100,100,100,100,85.7,9.6,11.7,86.3,82.2,0,3521,460,0,1622,5.9,6.7,6.7,30.9,27,48.1,612.8,116.7,42.16,100,609.6,112,47.92,100,36,0,81.2,0.16,0.3,0.3,50.8,51.8
1/23/2022 2:20,30.9,11.7,73.1,1.6,0,72.8,73.8,73.3,74.3,73.5,73.1,73.2,72.9,71.9,73.9,97,97,97,97,97,97,97,97,97,97,86,9.6,11.7,86.6,82.4,0,3521,460,0,1626,0,0,0,30.9,27,48.2,606.4,116.7,40.24,95.28,611.2,111.5,48.24,95.52,36.1,0,81.6,0.16,0.3,0.1,51.2,51.9
1/23/2022 2:25,30.9,11.7,73.3,0,0,72.9,73.9,73.4,74.4,73.5,73.1,73.3,73,71.9,73.9,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,86.2,9.5,11.7,86.8,82.7,0,3521,460,0,1617,0,0,0,30.9,27,47.9,608.8,116.2,41.2,72.8,612.8,110.7,47.6,72.24,36.2,0,82,0.16,0.3,0.1,51.5,52.1
1/23/2022 2:30,30.8,11.7,73.6,0,0,72.9,73.9,73.4,74.4,73.5,73.1,73.3,73.2,72.1,74,72,72,72,72,72,72,72,72,72,72,86.5,9.3,11.7,87.2,83,0,3521,460,0,1623,5.6,6.9,6.9,30.8,27,47.7,610.4,108.6,40.88,35.6,613.6,101.3,47.28,35.6,36.3,0,82.1,0.16,0.3,0.1,51.8,52.3
1/23/2022 2:35,30.8,11.6,73.9,0,0.3,73,74,73.5,74.4,73.6,73.1,73.4,73.3,72.1,74.1,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,54.9,87.7,13.4,8.2,87.6,82.8,2.7,3118,365,0,1641.5,0,0,0,30.8,27,48.1,612.8,71.1,38.32,0.88,612.8,66.7,45.36,0.96,36.1,0,80.7,0.16,0.3,0.1,52.1,52.5
1/23/2022 2:40,31,11.5,74,0,7.1,73,74,73.5,74.5,73.6,73.1,73.5,73.4,72.1,74.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,80.2,11.5,10.8,84,82.4,70.8,3118,365,0,0,0,0,0,31,27,48.1,602.4,59.9,38,0,605.6,58.9,43.76,0,36.1,0,78.7,0.16,0.3,0.1,52.4,53.9
1/23/2022 2:45,31,11.5,73.9,0,10,73.1,74,73.5,74.5,73.7,73.1,73.6,73.5,72.2,74.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,75.8,10.1,12,78.1,79.7,100,2882,310,0,1615,5.7,6.7,6.7,31,27,47.8,608.8,58.2,40.24,0,610.4,57.6,46.96,0,36,0,77.3,0.16,0.3,0.1,52.5,54.5
1/23/2022 2:50,31.1,11.6,73.7,0,10,73.1,74.1,73.6,74.5,73.7,73.1,73.6,73.5,72.3,74.2,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,73.3,10.2,12,75.2,77.1,100,2849,303,0,1636,0,0,0,31.1,27,48.1,614.4,56.7,38.64,0,606.4,56.1,45.36,0,35.6,0,76.3,0.16,0.3,0.1,52.5,54.1
1/23/2022 2:55,31.3,11.7,73.5,0,10,73.1,74.1,73.6,74.6,73.7,73.1,73.6,73.5,72.3,74.3,100,100,100,100,100,100,100,100,100,100,72,10.1,11.9,73.6,75.6,100,2834,300,0,1621,0,0,0,31.3,27,48.1,598.4,55.6,38.32,0,609.6,55.1,44.4,0,35.3,0,75.6,0.15,0.3,0.1,52.8,54.1
1/23/2022 3:00,31.5,11.9,73.3,0,10,73.1,74.1,73.5,74.6,73.7,73.2,73.6,73.4,72.2,74.3,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.5,74.5,100,2821,299,0,1620,6.1,6.7,6.7,31.5,27,48,615.2,55,39.92,0,608,54.2,45.04,0,34.8,0,74.9,0.16,0.3,0,53,54.2
1/23/2022 3:05,31.4,12,73,0,10,73,74.1,73.5,74.6,73.7,73.2,73.5,73.2,72.2,74.3,99,99,99,99,99,99,99,99,99,99,70.4,10,11.9,71.8,73.8,100,2821,299,0,0,0,0,0,31.4,27,47.7,610.4,54.5,38,0,603.2,54.2,46,0,34.4,0,74.3,0.15,0.3,0.1,53.3,54.2
1/23/2022 3:10,31.4,12.2,72.8,0,10,73,74,73.4,74.6,73.7,73.2,73.4,73.1,72.2,74.2,92,92,92,92,92,92,92,92,92,92,70,10,11.9,71.3,73.3,100,2821,298,0,1634,0,0,0,31.4,27,48.1,606.4,57.6,38,0,610.4,57.1,46.64,0,34.3,0,73.8,0.16,0.3,0.1,53.6,54.3
1/23/2022 3:15,31.5,12.4,72.5,0,10,72.9,74,73.4,74.5,73.7,73.2,73.3,72.9,72.1,74.2,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,69.7,9.9,12,70.9,72.9,100,2827,299,0,1639,5.9,6.4,6.4,31.5,27,48.2,612,58.4,38,0,608.8,58,44.4,0,34,0,73.4,0.16,0.3,0.1,53.9,54.4
1/23/2022 3:20,31.5,12.6,72.2,0,10,72.8,73.9,73.3,74.5,73.6,73.2,73.2,72.8,72,74.1,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,69.1,10.9,10.3,70.6,72.6,100,2848,302,0,1625,0,0,0,31.5,27,48,601.6,57.4,38,0,604,57.1,44.4,0,33.9,0,73.2,0.16,0.3,0.1,54.2,54.6
1/23/2022 3:25,31.5,12.8,72,1.3,4,72.8,73.9,73.3,74.5,73.6,73.1,73.1,72.6,72,74,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,71.6,10.4,6.1,70.2,72.9,40,2751,285,0,1608,0,0,0,31.5,27,47.7,609.6,62.1,40.24,15.68,603.2,62.6,44.4,15.36,33.9,0,72.9,0.15,0.3,0.1,54.4,54.7
1/23/2022 3:30,31.5,12.9,71.8,8.8,0,72.7,73.8,73.2,74.4,73.5,73.2,73,72.5,71.8,74,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,78.8,7.1,10.2,77.8,73.8,0,2751,285,0,0,5.5,6.7,6.7,31.5,27,47.9,597.6,109.2,41.52,81.2,595.2,106.3,47.92,80.48,33.7,0,73.9,0.15,0.3,0.1,54.7,54.9
1/23/2022 3:35,31.7,12.9,71.8,10,0,72.6,73.8,73.2,74.3,73.5,73.1,73,72.3,71.7,73.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,81.3,8.4,10.9,81,76.9,0,3244,389,0,1619,0,0,0,31.7,27,48.3,614.4,115.2,43.12,100,606.4,110.8,50.8,100,33.5,0,76.5,0.15,0.3,0.1,55,55
1/23/2022 3:40,31.9,12.9,71.9,10,0,72.6,73.7,73.1,74.3,73.4,73.1,72.9,72.3,71.7,73.8,100,100,100,100,100,100,100,100,100,100,82.9,9.2,11.3,82.9,78.8,0,3396,428,0,1631,0,0,0,31.9,27,48.2,604.8,116.1,40.24,100,612.8,111.2,48.88,100,33.3,0,78,0.15,0.3,0.1,55.2,55
1/23/2022 3:45,32.2,12.8,72.1,10,0,72.6,73.7,73.1,74.3,73.4,73.1,72.9,72.3,71.7,73.7,100,100,100,100,100,100,100,100,100,100,84,9.5,11.6,84.3,80.1,0,3483,449,0,1621,6.1,6.9,6.9,32.2,27,48,606.4,117.7,42.48,100,604,113.3,48.88,100,33.2,0,79.2,0.15,0.3,0.1,55.4,55.1
1/23/2022 3:50,32.2,12.8,72.3,10,0,72.6,73.7,73.1,74.2,73.3,73.1,72.9,72.4,71.6,73.7,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.3,80.9,0,3521,460,0,1631,0,0,0,32.2,27,48,608,117.7,43.44,100,605.6,113.4,50.16,100,33.2,0,80.1,0.15,0.3,0.1,55.6,55.2
1/23/2022 3:55,32.3,12.7,72.5,9.1,0,72.6,73.7,73.2,74.2,73.3,73.1,72.9,72.5,71.7,73.7,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,86,81.6,0,3521,460,0,1639,0,0,0,32.3,27,48.2,612.8,117.5,41.52,100,612,113,50.48,100,33.2,0,80.8,0.15,0.3,0.1,55.9,55.4
