Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/23/2022 4:00,32.4,12.6,72.8,7,0,72.7,73.7,73.2,74.2,73.3,73.1,73,72.7,71.7,73.8,100,100,100,100,100,100,100,100,100,100,85.9,9.6,11.7,86.5,82,0,3521,460,0,1622.5,6.3,7,7,32.4,27,47.8,603.2,117.4,41.2,100,604,112.1,48.56,100,33.1,0,81.3,0.15,0.3,0.1,56.1,55.5
1/23/2022 4:05,33.8,12.6,73,4.4,0,72.7,73.8,73.2,74.2,73.3,73,73,72.8,71.7,73.8,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,86,9.6,11.7,86.7,82.4,0,3521,460,0,0,0,0,0,33.8,27,58.4,417.6,119.8,75.76,99.44,421.6,117.5,78.48,99.44,33.1,0,81.4,0.14,0.1,0.1,56.3,55.6
1/23/2022 4:10,37,12.6,73.2,2.8,0,72.8,73.8,73.3,74.2,73.4,73,73.1,72.9,71.7,73.8,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,85.7,9.6,11.7,86.5,82.5,0,3521,460,0,1490,0,0,0,37,27,72.1,668,112.6,88.96,84.88,640,112.3,95.12,84.48,33.1,0,81.7,0.23,0.2,0.1,56.5,55.7
1/23/2022 4:15,38.4,12.5,73.5,1.1,0,72.8,73.8,73.3,74.2,73.4,73,73.1,73,71.8,73.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,85.7,9.3,11.8,86.5,82.5,0,3521,460,0,1757,3.5,4,4,38.4,27,73.5,669.6,113.6,45.36,57.68,676.8,108.7,58.24,57.76,33.1,0,82.3,0.24,0.3,0.1,56.7,55.8
1/23/2022 4:20,38.2,12.5,73.7,0,0,72.9,73.9,73.3,74.3,73.4,73,73.2,73.1,71.9,73.9,64,64,64,64,64,64,64,64,64,64,85.9,10.7,11,86.6,82.6,0,3161,370,0,1646,0,0,0,38.2,27,71.2,601.6,100,39.68,17.28,608.8,92.8,45.12,17.36,33.2,0,82,0.19,0.3,1.6,55.6,67
1/23/2022 4:25,37.3,12.4,73.9,0,0.4,72.9,73.9,73.4,74.3,73.5,73,73.3,73.2,71.9,73.9,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,87.6,13.8,6.2,87.2,82.1,3.8,2768,286,0,0,0,0,0,37.3,27,67.2,612.8,67.3,40,0,612,65.4,46.08,0,33.1,0,80,0.18,0.3,2.3,52.3,65.6
1/23/2022 4:30,36.3,12.3,73.9,0,7.5,73,74,73.4,74.3,73.5,73,73.4,73.3,72,74,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,79.6,10.6,11,83.4,81.8,75.2,2768,286,0,1650,5.2,5.3,5.3,36.3,27,62.6,604.8,62.3,37.76,0,609.6,61.5,43.84,0,33.2,0,78.1,0.17,0.3,2.2,51.1,62
1/23/2022 4:35,35.6,12.3,73.8,0,10,73,74,73.4,74.4,73.5,73,73.4,73.4,72,74.1,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,75.3,9.9,12,77.7,79.2,100,2844,302,0,1611,0,0,0,35.6,27,58,605.6,60.1,39.68,0,607.2,59.5,45.44,0,33.3,0,77,0.16,0.3,2.2,51,59.2
1/23/2022 4:40,35.2,12.4,73.7,0,10,73.1,74,73.4,74.4,73.6,73,73.5,73.4,72.1,74.2,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,72.9,10.1,11.9,74.9,76.7,100,2840,299,0,1623,0,0,0,35.2,27,54.3,612,58.62,40,0,610.4,58,46.72,0,33.3,0,76.2,0.15,0.3,2.1,51.3,56.7
1/23/2022 4:45,34.9,12.4,73.4,0,10,73.1,74.1,73.4,74.4,73.6,73,73.5,73.4,72.1,74.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,71.6,10.1,11.9,73.3,75.2,100,2823,298,0,1636,6.2,6.5,6.5,34.9,27,51.4,608,57.4,38.08,0,616,56.8,45.44,0,33.5,0,75.5,0.14,0.3,2.1,51.6,54.5
1/23/2022 4:50,34.8,12.5,73.2,0,10,73,74,73.4,74.5,73.6,73.1,73.4,73.3,72.1,74.2,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.3,74.3,100,2829,299,0,1621,0,0,0,34.8,27,48.7,601.6,56.6,38.72,0,605.6,55.9,44.8,0,33.5,0,74.9,0.15,0.3,2.1,51.9,52.5
1/23/2022 4:55,34.6,12.6,73,0,10,73,74,73.4,74.4,73.6,73.1,73.4,73.1,72.1,74.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,70.3,10,11.9,71.7,73.6,100,2814,296,0,1609,0,0,0,34.6,27,46.3,608.8,55.4,40.64,0,604,55.1,46.4,0,33.7,0,74.3,0.14,0.3,0.1,52.3,51.6
1/23/2022 5:00,34.3,13,72.7,0,10,72.9,74,73.3,74.4,73.6,73.1,73.3,73,72,74.1,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,69.8,10,11.9,71.2,73.1,100,2825,297.5,0,1627,5.8,7.7,7.7,34.3,27,45.8,611.2,54.9,39.68,0,612,54.1,47.36,0,33.6,0,73.7,0.16,0.3,0.1,52.8,51.8
1/23/2022 5:05,34.1,13.7,72.4,0,10,72.9,73.9,73.3,74.4,73.5,73.1,73.2,72.8,71.9,74.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,69.5,9.9,12,70.8,72.7,100,2825,297.5,0,1659,0,0,0,34.1,27,47.3,608,56.83,38.13,0,614,56.33,45.07,0,33.6,0,73.2,0.15,0.3,0.6,53,56.1
1/23/2022 5:10,33.9,14.4,72.2,0.1,8,72.8,73.9,73.2,74.4,73.5,73.1,73.1,72.6,71.9,74,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,68.8,10.9,9,70.6,72.5,80,2765,285.5,0,1626,0,0,0,33.9,27,47.6,600,57.12,38.4,2.5,605,57,43.6,1.9,33.6,0,72.9,0.15,0.3,1,52.9,55.2
1/23/2022 5:15,33.9,14.8,72,6.4,0,72.7,73.8,73.1,74.3,73.4,73,73,72.5,71.8,73.9,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,78.4,7.8,9,75.2,72.9,0,2765,285.5,0,0,5.6,6.9,6.9,33.9,27,47.8,604.8,92.7,41.92,60.32,597.6,92.1,47.68,59.92,33.7,0,73.2,0.15,0.3,1,52.9,53.1
1/23/2022 5:20,34.1,14.7,71.8,10,0,72.7,73.8,73.1,74.3,73.4,73.1,72.9,72.4,71.7,73.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,81.2,8.2,10.9,80.6,76.2,0,3221,385,0,1635,0,0,0,34.1,27,48.4,608.8,115.3,43.2,100,609.6,110.8,50.56,100,33.6,0,75.8,0.16,0.3,0.5,53,51.9
1/23/2022 5:25,34.2,14.5,71.9,10,0,72.6,73.7,73.1,74.2,73.3,73,72.9,72.3,71.6,73.8,100,100,100,100,100,100,100,100,100,100,83.4,9.1,11.3,83.3,78.6,0,3374,424,0,1632,0,0,0,34.2,27,47.9,606.4,115.6,41.6,100,604,111,48,100,33.7,0,77.7,0.15,0.3,0.1,53.3,51.9
1/23/2022 5:30,33.9,14.4,72,10,0,72.6,73.7,73.1,74.2,73.3,73,72.9,72.3,71.6,73.7,100,100,100,100,100,100,100,100,100,100,84.7,9.5,11.6,84.9,80.2,0,3470,447,0,1630,5.6,6.9,6.9,33.9,27,47.9,608.8,116,41.6,100,609.6,111,48,100,33.7,0,78.9,0.15,0.3,0.1,53.6,52.1
1/23/2022 5:35,33.6,14.3,72.2,8.6,0,72.6,73.7,73.1,74.2,73.3,73,72.9,72.4,71.6,73.6,100,100,100,100,100,100,100,100,100,100,85.7,9.6,11.7,86,81.3,0,3521,460,0,1632,0,0,0,33.6,27,48.3,610.4,116.4,41.28,100,612.8,111.5,48,100,33.6,0,79.9,0.15,0.3,0.1,53.9,52.3
1/23/2022 5:40,33.4,14.4,72.5,5.6,0,72.6,73.7,73.1,74.1,73.3,73,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,86.2,9.6,11.7,86.9,82,0,3521,460,0,1629,0,0,0,33.4,27,47.8,604.8,117.6,40.96,100,607.2,113.1,47.36,100,33.6,0,80.7,0.15,0.3,0.3,54.2,54.4
1/23/2022 5:45,33.5,14.6,72.7,4.5,0,72.7,73.7,73.1,74.1,73.3,72.9,72.9,72.6,71.6,73.7,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.7,86.2,82.4,0,3521,460,0,1632,5.7,7.1,7.1,33.5,27,47.9,608,117.7,42.24,100,606.4,113.5,47.68,100,33.7,0,81.3,0.15,0.3,0.5,54,55.4
1/23/2022 5:50,34.9,14.8,73,4.8,0,72.7,73.8,73.2,74.2,73.3,72.9,73,72.8,71.7,73.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,84.9,9.6,11.7,85.7,82.1,0,3522,460,0,1636,0,0,0,34.9,27,66.5,610.4,117.7,41.28,98.4,608.8,113.5,48.64,98.4,33.8,0,81.9,0.22,0.3,0.1,53.9,54.2
1/23/2022 5:55,41.4,14.9,73.3,4.8,0,72.8,73.8,73.2,74.2,73.3,72.9,73.1,72.9,71.7,73.8,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,85,9.6,11.7,85.8,82,0,3521,460,0,894,0,0,0,41.4,27,73.8,420,120.7,84.4,83.52,417.6,119.5,89.92,83.52,33.9,0,81.8,0.15,0.1,0.1,54.1,54.5
1/23/2022 6:00,43.8,14.9,73.5,4.3,0,72.8,73.8,73.3,74.2,73.4,72.9,73.2,73,71.8,73.9,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,85.3,9.2,11.8,86,82.2,0,3521,460,0,1645,3.1,4.2,4.2,43.8,27,75.3,696,111.3,82.64,52.08,664,110.5,90.72,52.24,33.7,0,82.2,0.25,0.3,0.4,54.4,58.1
1/23/2022 6:05,42,14.9,73.7,3.1,0,72.9,73.9,73.3,74.2,73.4,72.9,73.2,73.1,71.8,73.9,62,62,62,62,62,62,62,62,62,62,85.6,11.1,10.6,86.2,82.2,0,3521,460,0,1852,0,0,0,42,27,74.1,644,88.8,39.2,11.76,665.6,85,50,11.6,33.7,0,81.8,0.22,0.3,2.5,52.8,70.5
1/23/2022 6:10,39.9,15.2,73.9,0.2,1.4,73,73.9,73.3,74.3,73.4,72.9,73.3,73.2,71.9,74,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,85.7,13.3,7.1,86.8,81.7,14.4,3075,351,0,1609,0,0,0,39.9,27,70.5,600,65,40,0,592.8,63.7,44.32,0,33.7,0,79.8,0.19,0.3,2.6,51.3,66.1
1/23/2022 6:15,38.4,15.5,73.9,0,9,73,74,73.3,74.3,73.5,72.9,73.3,73.3,72,74,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,78,10.3,11.6,81.1,81.4,89.6,2804,294,0,1641,4.7,5.1,5.1,38.4,27,66.2,612.8,61.5,40,0,614.4,60.7,46.56,0,33.7,0,77.8,0.18,0.3,2.5,51,63.6
1/23/2022 6:20,37.1,15.8,73.8,0,10,73,74,73.4,74.3,73.5,72.9,73.4,73.3,72,74.1,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,74.2,10.1,12,76.5,78.2,100,2867,306,0,1645,0,0,0,37.1,27,61.7,606.4,59.8,38.4,0,606.4,59.4,44.32,0,33.7,0,76.7,0.17,0.3,2.5,50.8,61.3
1/23/2022 6:25,36.1,16.1,73.7,0,10,73.1,74,73.4,74.4,73.5,73,73.4,73.4,72,74.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,72.2,10,11.9,74.1,76,100,2834,301,0,1622,0,0,0,36.1,27,57.4,605.6,58.6,40.64,0,604,58.2,45.92,0,33.9,0,76,0.15,0.3,2.5,50.7,58.7
1/23/2022 6:30,35.6,16.5,73.5,0,10,73.1,74,73.4,74.4,73.5,72.9,73.4,73.3,72.1,74.1,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.6,74.6,100,2831,300,0,1636,6,6.2,6.2,35.6,27,53.9,615.2,57.5,38.72,0,613.6,56.8,45.28,0,33.8,0,75.4,0.15,0.3,2.5,50.8,56.2
1/23/2022 6:35,35.1,17.1,73.2,0,10,73,74,73.4,74.4,73.5,73,73.4,73.2,72.1,74.1,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.7,73.7,100,2825,298,0,1618,0,0,0,35.1,27,50.7,603.2,56.6,38.72,0,603.2,56,44,0,34,0,74.8,0.15,0.3,2.4,51.2,53.9
1/23/2022 6:40,34.8,17.5,73,0,10,73,74,73.3,74.4,73.5,73,73.3,73,72,74.1,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.6,10,11.9,71.1,73.1,100,2813,296,0,1616,0,0,0,34.8,27,48,608.8,55.6,40.32,0,603.2,55.2,44.96,0,34,0,74.4,0.15,0.3,2,51.3,51.9
1/23/2022 6:45,34.6,17.9,72.7,0,10,72.9,73.9,73.2,74.4,73.5,73,73.2,72.9,71.9,74.1,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,69.1,10,11.9,70.6,72.6,100,2818,297,0,1626,6.6,7.5,7.5,34.6,27,45.9,605.6,55,38.08,0,613.6,54.3,45.6,0,34.1,0,73.9,0.15,0.3,0.1,51.6,51.3
1/23/2022 6:50,34.6,18.2,72.4,0,10,72.8,73.9,73.2,74.4,73.5,73,73.1,72.7,71.9,74,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,68.8,9.8,12,70.2,72.1,100,2815.5,296,0,1629,0,0,0,34.6,27,46.2,604,54.2,40.32,0,604.8,54,45.6,0,34.2,0,73.5,0.16,0.3,0.1,52,51.5
1/23/2022 6:55,34.7,18.5,72.2,0,10,72.7,73.8,73.2,74.3,73.5,73,73,72.6,71.8,74,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,68,11.3,9.2,69.8,71.9,100,2815.5,296,0,1659,0,0,0,34.7,27,47.7,612,56.6,39.04,0,617.6,56.5,45.92,0,34.4,0,73.2,0.16,0.3,0.8,52.2,55.9
1/23/2022 7:00,35,18.7,72,4.1,0,72.7,73.8,73.1,74.3,73.4,73,73,72.4,71.7,73.9,64,64,64,64,64,64,64,64,64,64,75.8,8.6,7.8,72.5,72.4,0,2814.5,294,0,1621.5,6.3,6.9,6.9,35,27,47.9,594.4,82.5,39.04,41.44,601.6,82.5,44.96,43.68,34.2,0,73.3,0.15,0.3,1.3,52,55.2
1/23/2022 7:05,35.1,18.7,71.9,9.9,0,72.6,73.7,73,74.2,73.4,73,72.9,72.2,71.7,73.8,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,82,7.7,10.7,81,74.9,0,2814.5,294,0,0,0,0,0,35.1,27,47.8,606.4,115.2,43.2,97.12,605.6,111,50.08,97.68,34.2,0,75.6,0.15,0.3,1.3,51.6,52.8
1/23/2022 7:10,35.2,18.4,72,9.5,0,72.6,73.7,73,74.2,73.3,72.9,72.8,72.2,71.6,73.7,100,100,100,100,100,100,100,100,100,100,85.1,8.8,11.2,84.7,78.8,0,3376.5,423.5,0,1633,0,0,0,35.2,27,48.1,610.4,115.9,43.2,100,612.8,111,49.44,100,34.4,0,77.8,0.15,0.3,0.3,51.6,51.8
1/23/2022 7:15,35.2,18.1,72.2,5.3,0,72.6,73.6,73,74.1,73.3,72.9,72.8,72.2,71.6,73.6,100,100,100,100,100,100,100,100,100,100,87.1,9.3,11.4,86.9,81,0,3376.5,423.5,0,0,6.3,7.1,7.1,35.2,27,48.1,612,116.2,42.24,100,604,111.3,47.52,100,34.4,0,79.2,0.15,0.3,0.1,51.9,52
1/23/2022 7:20,35.4,17.9,72.4,0.2,0,72.5,73.6,73,74.1,73.2,72.9,72.8,72.3,71.5,73.6,100,100,100,100,100,100,100,100,100,100,88.3,9.5,11.6,88.5,82.4,0,3497,454,0,1625,0,0,0,35.4,27,47.9,607.33,116.33,41.07,100,604,111.42,48.53,100,34.4,0,80.3,0.15,0.3,0.1,52.3,52.2
1/23/2022 7:25,35.7,17.8,72.7,0,0,72.6,73.7,73,74.1,73.2,72.9,72.9,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,89.3,9.6,11.6,89.5,83.5,0,3521.5,460,0,1629.5,0,0,0,35.7,27,47.9,603,117,41.6,100,602,111.75,48.8,100,34.4,0,81,0.15,0.3,0.1,52.6,52.3
1/23/2022 7:30,35.8,17.8,73,0,0,72.6,73.7,73.1,74.1,73.2,72.9,72.9,72.6,71.6,73.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,90,9.6,11.7,90.3,84.3,0,3521.5,460,0,0,5.9,7.4,7.4,35.8,27,47.8,608,117.9,43.2,97.92,612,113.5,49.44,97.84,34.6,0,81.6,0.15,0.3,0.1,52.9,53.5
1/23/2022 7:35,35.9,17.9,73.3,0,0,72.7,73.7,73.1,74.1,73.2,72.8,73,72.9,71.7,73.6,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.6,9.6,11.7,91,84.9,0,3521,460,0,1640,0,0,0,35.9,27,48.1,609.6,117.3,41.92,79.68,609.6,112.8,47.2,79.84,34.7,0,82.1,0.15,0.3,0.1,52.9,55.2
1/23/2022 7:40,36.1,17.8,73.6,0,0,72.8,73.8,73.2,74.1,73.3,72.8,73.1,73,71.8,73.7,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,91.2,9.2,11.8,91.5,85.5,0,3521,460,0,1635,0,0,0,36.1,27,48.3,611.2,113.5,40.64,46,608.8,107.1,46.88,45.6,34.8,0,82.4,0.15,0.3,0.1,52.7,53.3
1/23/2022 7:45,36.3,17.8,73.8,0,0.6,72.9,73.8,73.3,74.2,73.3,72.8,73.2,73.2,71.8,73.8,58.5,58.8,58.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,91.6,13,9.1,92.3,85.4,1.5,3522,460,0,1631,6.4,7.3,7.4,36.3,27,48,607.33,75.67,38.4,4.73,612,70.92,45.07,5.47,35,0,81.4,0.15,0.3,0.1,52.7,52.5
1/23/2022 7:50,36.4,17.8,74,0,7.6,73,73.9,73.3,74.2,73.4,72.8,73.4,73.4,72,73.9,67.5,69.3,69.3,67.5,67.5,67.5,67.5,67.5,67.5,67.5,82.4,11.4,11.1,86.5,84.9,66.1,2853,302,0,1623,0,0,0,36.4,27,47.6,612,57,38.4,0,606,55.62,44,0,35.1,0,79.3,0.15,0.3,0.1,53,52.7
1/23/2022 7:55,36.6,17.9,73.9,0,10,73,74,73.4,74.3,73.4,72.9,73.5,73.6,72.1,74,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,77.7,10.3,12,80.3,81.7,100,2915,317,0,1638,0,0,0,36.6,27,48,603.2,55.2,38.08,0,611.2,54.4,44,0,35.1,0,77.8,0.15,0.3,0.1,53.2,52.9
1/23/2022 8:00,36.8,18,73.7,0,10,73.1,74,73.4,74.3,73.5,72.9,73.6,73.7,72.2,74.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,74.4,10.3,12,76.6,78.4,100,2854,304.5,0,1634.5,6.4,7.2,7.2,36.8,27,48.2,606.4,57,40,0,608.8,56.4,44,0,35.1,0,76.7,0.15,0.3,0.1,53.5,53
1/23/2022 8:05,37,18,73.5,0,10,73.1,74,73.4,74.4,73.5,72.9,73.6,73.7,72.2,74.2,100,100,100,100,100,100,100,100,100,100,72.6,10.1,12,74.4,76.4,100,2854,304.5,0,0,0,0,0,37,27,47.8,612,58.5,39.68,0,604,58.3,44,0,35.2,0,75.9,0.14,0.3,0.1,53.8,54.1
1/23/2022 8:10,38,18.1,73.3,0,10,73.1,74,73.4,74.4,73.6,72.9,73.6,73.6,72.2,74.3,100,100,100,100,100,100,100,100,100,100,71.4,10.1,11.9,73,75.1,100,2837,301,0,1654,0,0,0,38,27,61.6,608,58.3,38.4,0,608.67,58.08,45.6,0,35.3,0,75.4,0.21,0.3,0.1,53.7,55.3
1/23/2022 8:15,40.5,18.1,73.1,0,10,73.1,74,73.4,74.4,73.6,72.9,73.6,73.5,72.2,74.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.6,10,11.9,72.1,74.2,100,2813,296,0,1608,3,3.6,3.6,40.5,27,69.7,598.4,59.6,38.72,0,603,59.75,44,0,35.3,0,75,0.22,0.3,1.9,53.2,63.6
1/23/2022 8:20,41.7,18.1,72.9,0,10,73,74,73.4,74.4,73.6,73,73.5,73.3,72.2,74.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,70,10,11.9,71.5,73.5,100,2816,296,0,1630,0,0,0,41.7,27,69,613.6,60,40.32,0,603.2,59.8,45.28,0,35.4,0,74.7,0.2,0.3,2.3,51.9,64
1/23/2022 8:25,41.6,18,72.7,0,10,73,74,73.3,74.4,73.6,73,73.4,73.2,72.2,74.2,89,89,89,89,89,89,89,89,89,89,69.6,10,11.9,71,73,100,2805,294,0,1640,0,0,0,41.6,27,67,608,59.3,37.76,0,608,58.9,44.64,0,35.5,0,74.4,0.19,0.3,2.7,51.3,62.7
1/23/2022 8:30,41.2,18,72.5,0,10,72.9,74,73.3,74.4,73.6,73,73.4,73,72.1,74.2,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,69.3,9.9,12,70.6,72.6,100,2828,299,0,1632,4.7,5.1,5.1,41.2,27,64.3,603.2,58.3,39.68,0,608,58,44,0,35.6,0,74.2,0.18,0.3,2.7,51.1,61.2
1/23/2022 8:35,40.6,18,72.3,0,10,72.9,73.9,73.2,74.4,73.6,73,73.3,72.8,72,74.1,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,68.9,10.6,10.7,70.4,72.3,100,2848,304,0,1633,0,0,0,40.6,27,61.3,612.8,57.6,40.32,0,602.4,57,44,0,35.9,0,73.9,0.17,0.3,2.6,51.2,59.7
1/23/2022 8:40,40.2,17.9,72.2,0.7,6.7,72.8,73.9,73.2,74.3,73.5,73,73.1,72.7,71.9,74,48.1,50.4,50.4,48.1,48.1,48.1,48.1,48.1,48.1,48.1,69.4,10.9,5.7,69.6,72.6,80,2608,246,0,1627,0,0,0,40.2,27,57.9,608,58.33,38.4,8.53,606.67,58.67,44,8.67,36,0,73.5,0.15,0.3,2.6,51.8,58
1/23/2022 8:45,40,18,71.9,5.5,0,72.7,73.8,73.1,74.3,73.5,73,73,72.5,71.8,73.9,71.6,74.1,74.1,71.6,71.6,71.6,71.6,71.6,71.6,71.6,82.2,7.1,9.3,79.2,73,0,2902.5,314.5,0,1615.5,6,6.2,6.2,40,27,55.1,596,101.62,40,68.7,595,101.88,46.8,69.9,36.2,0,73.7,0.14,0.3,2.7,52.3,56.4
1/23/2022 8:50,39.8,18,71.9,6.1,0,72.7,73.7,73.1,74.2,73.4,73,73,72.4,71.7,73.8,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,85.2,7.9,10.7,84.1,77.5,0,2902.5,314.5,0,0,0,0,0,39.8,27,53.3,612,113.5,43.68,100,604,109.5,50.08,100,36.3,0,75.9,0.14,0.3,2.6,52.4,55.1
1/23/2022 8:55,39.6,17.9,71.9,3.5,0,72.6,73.7,73,74.2,73.3,72.9,72.9,72.4,71.7,73.8,100,100,100,100,100,100,100,100,100,100,86.1,8.9,11.3,86.2,80.6,0,3350,413,0,1633,0,0,0,39.6,27,51.6,608.8,114.4,40.64,100,611.2,109.8,49.44,100,36.5,0,77.7,0.14,0.3,2.6,52.2,53.7
1/23/2022 9:00,39.5,17.8,72.1,0.2,0,72.6,73.7,73,74.1,73.3,72.9,72.9,72.4,71.6,73.7,100,100,100,100,100,100,100,100,100,100,87.1,9.4,11.5,87.3,81.8,0,3473,447.5,0,1621,6.6,7.4,7.4,39.5,27,49.9,605.6,114.6,42.24,100,610.4,109.7,48.16,100,36.7,0,78.9,0.14,0.3,2.6,51.9,52.4
1/23/2022 9:05,39.4,17.7,72.3,0,0,72.6,73.7,73.1,74.1,73.3,72.9,73,72.5,71.6,73.6,100,100,100,100,100,100,100,100,100,100,87.9,9.6,11.7,88.2,82.7,0,3473,447.5,0,0,0,0,0,39.4,27,48.2,609.6,114.3,43.2,100,609.6,109.9,48.16,100,36.9,0,79.7,0.15,0.3,0.6,51.8,51.3
1/23/2022 9:10,39.5,17.5,72.5,0,0,72.7,73.7,73.1,74.1,73.3,72.9,73,72.7,71.6,73.7,100,100,100,100,100,100,100,100,100,100,88.5,9.7,11.7,88.8,83.4,0,3522,460,0,1618,0,0,0,39.5,27,46.9,610.4,113.6,40.96,100,611.2,109,47.2,100,37.1,0,80.4,0.15,0.3,0.1,52.3,51.4
1/23/2022 9:15,38.1,17.2,72.8,0,0,72.7,73.7,73.2,74.1,73.3,72.9,73.1,72.8,71.7,73.7,100,100,100,100,100,100,100,100,100,100,88.9,9.6,11.7,89.4,84,0,3521,460,0,1611,6.8,8.7,8.7,38.1,27,45.5,602.4,113.9,40.64,100,602.4,109.3,47.2,100,37.5,0,81,0.17,0.3,0.1,52.6,51.6
1/23/2022 9:20,35,17.2,73.1,0,0,72.8,73.8,73.2,74.2,73.4,72.8,73.2,73,71.8,73.8,96,96,96,96,96,96,96,96,96,96,89.3,9.6,11.6,89.7,84.4,0,3521,460,0,1670,0,0,0,35,27,47.2,612,115.5,41.6,93.44,612.8,110.9,48.16,93.52,38.3,0,81.5,0.17,0.3,0.8,52.8,56.8
1/23/2022 9:25,32.4,17.1,73.5,0,0,72.9,73.8,73.3,74.2,73.4,72.9,73.3,73.2,71.9,73.9,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,90,9.4,11.7,90.3,84.7,0,3521,460,0,1640,0,0,0,32.4,27,47.5,611.2,116.5,40,68.56,603.2,111.5,46.56,69.68,38.9,0,81.9,0.17,0.3,0.9,52.5,54.4
1/23/2022 9:30,31.1,16.8,73.7,0,0,72.9,73.9,73.3,74.2,73.4,72.9,73.4,73.3,72,74,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,90.7,9.9,11.6,91.1,85.3,0,3438.5,437,0,1633,5.8,6.8,6.8,31.1,27,47.8,608,105.4,39.04,27.76,608.8,97.4,45.28,28.4,39.4,0,82,0.16,0.3,0.6,52.3,52.5
1/23/2022 9:35,30.5,16.4,73.9,0,1.5,73,73.9,73.4,74.3,73.5,72.9,73.5,73.5,72.1,74,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,90.1,13.5,8.3,91.6,84.9,14.8,3438.5,437,0,1632,0,0,0,30.5,27,47.9,609,60.62,37.6,0,612,58,44,0,39.8,0,80.4,0.17,0.3,0.1,52.4,52.2
1/23/2022 9:40,30,15.8,74,0,9,73.1,74,73.5,74.3,73.6,72.9,73.6,73.7,72.2,74.1,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,80.6,10.6,12,83.9,84.1,89.9,2926,320,0,1621,0,0,0,30,27,47.8,605.6,55.9,39.04,0,603.2,55.1,43.04,0,40.2,0,78.6,0.16,0.3,0.1,52.7,52.5
1/23/2022 9:45,29.6,15.4,73.9,0,10,73.2,74.1,73.5,74.4,73.6,72.9,73.7,73.8,72.3,74.2,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,76.2,10.4,12,78.6,80.3,100,2896,315,0,1619,5.5,6.4,6.4,29.6,27,48.2,604.8,55,40,0,604.8,54,45.6,0,40.5,0,77.3,0.17,0.3,0.1,53,52.7
1/23/2022 9:50,29.4,15.3,73.8,0,10,73.2,74.1,73.6,74.5,73.7,72.9,73.8,73.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,73.8,10.2,12,75.7,77.6,100,2862,307,0,1643,0,0,0,29.4,27,48,618.4,56.4,39.68,0,609.6,55.6,45.92,0,40.7,0,76.5,0.17,0.3,0.1,53.3,52.8
1/23/2022 9:55,29.3,15.3,73.6,0,10,73.2,74.1,73.6,74.5,73.7,73,73.8,73.8,72.4,74.4,100,100,100,100,100,100,100,100,100,100,72.3,10.1,12,73.9,76,100,2842,303,0,1645,0,0,0,29.3,27,48,604.8,58,38.08,0,608.8,58,43.36,0,40.9,0,75.9,0.17,0.3,0.1,53.5,54.8
1/23/2022 10:00,29.1,15.2,73.4,0,10,73.2,74.1,73.6,74.6,73.8,73,73.8,73.7,72.4,74.4,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.7,74.9,100,2825,298.5,0,1626,5.7,6.5,6.5,29.1,27,47.8,607.2,57.6,40,0,608,57.1,44.64,0,41.1,0,75.4,0.17,0.3,0.1,53.4,54.3
1/23/2022 10:05,29,15.1,73.2,0,10,73.2,74.1,73.5,74.6,73.8,73,73.7,73.6,72.4,74.4,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.9,74.1,100,2825,298.5,0,0,0,0,0,29,27,47.9,607.2,56.6,40,0,610.4,56,44.96,0,41.3,0,75,0.17,0.3,0.1,53.3,52.5
1/23/2022 10:10,28.9,15.1,72.9,0,10,73.1,74.1,73.5,74.6,73.7,73,73.7,73.4,72.4,74.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,69.9,10,11.9,71.3,73.5,100,2826,298,0,1625,0,0,0,28.9,27,48.2,609.6,55.4,40,0,608,55.1,44,0,41.7,0,74.7,0.17,0.3,0.1,53.4,52.5
1/23/2022 10:15,29.1,15,72.8,0,10,73.1,74.1,73.5,74.6,73.8,73,73.6,73.3,72.4,74.4,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,69.4,10.1,11.9,70.8,73,100,2826,298,0,1620,5.3,6.2,6.2,29.1,27,48.1,610.4,54.8,40,0,610.4,54.2,44,0,42,0,74.4,0.16,0.3,0.1,53.6,52.7
1/23/2022 10:20,29.2,15.1,72.6,0,10,73,74,73.4,74.6,73.7,73,73.5,73.2,72.3,74.3,82,82,82,82,82,82,82,82,82,82,69,9.9,12,70.3,72.4,100,2829,299,0,1618,0,0,0,29.2,27,47.8,606.4,54,40,0,606.4,53.8,44,0,42.2,0,74.1,0.17,0.3,0.1,53.9,52.9
1/23/2022 10:25,29.2,15.1,72.4,0,10,72.9,74,73.4,74.5,73.7,73.1,73.5,73,72.2,74.2,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,68.5,10.3,11.4,69.9,72.1,100,2854,304,0,1638,0,0,0,29.2,27,48.2,608,56.4,40,0,606.4,56,44,0,42.6,0,73.8,0.17,0.3,0.1,54.2,53
1/23/2022 10:30,29.3,15.2,72.2,0,10,72.8,73.9,73.3,74.5,73.6,73,73.4,72.8,72.1,74.2,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,66.7,11.8,5.9,69.3,72.3,100,2612,257,0,1632,5.5,6.8,6.6,29.3,27,48,607.2,58.4,40,0,608,58,44,0,43,0,73.6,0.16,0.3,0.1,54.4,53.2
1/23/2022 10:35,29.7,15.2,72,3.2,2,72.7,73.8,73.3,74.5,73.6,73,73.3,72.7,72,74.1,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,76.4,8.6,6.9,72,72.9,20,2385,216,0,1626,0,0,0,29.7,27,47.9,604.8,78.4,40.64,38.24,603.2,78.3,45.6,37.6,43.4,0,73.6,0.16,0.3,0.1,54.7,53.4
1/23/2022 10:40,29.7,15.3,71.9,9.5,0,72.6,73.8,73.2,74.4,73.5,73,73.2,72.6,72,74,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,82.6,7.4,10.4,81.6,75,0,3030,336,0,1618,0,0,0,29.7,27,48.2,607.2,114.5,42.88,93.36,608,110.6,49.44,93.6,43.7,0,75.4,0.16,0.3,0.1,55,53.7
1/23/2022 10:45,30,15.3,72,8.8,0,72.6,73.7,73.2,74.4,73.5,73,73.1,72.5,71.9,73.9,99,99,99,99,99,99,99,99,99,99,85.7,8.6,11,85.2,79.1,0,3268,398,0,1632,5.7,6.4,6.4,30,27,48.1,612,116.1,41.6,100,612,111.3,47.52,100,44,0,77.6,0.16,0.3,0.1,55.2,53.9
1/23/2022 10:50,29.9,15.3,72.2,3,0,72.6,73.7,73.2,74.3,73.5,73,73.1,72.5,71.9,73.8,100,100,100,100,100,100,100,100,100,100,87.7,9.2,11.4,87.5,81.4,0,3413,431,0,1608,0,0,0,29.9,27,47.9,604.8,116.7,40,100,603.2,112.1,46.56,100,44.2,0,79,0.16,0.3,0.1,55.4,54
1/23/2022 10:55,29.9,15.3,72.5,0,0,72.6,73.7,73.2,74.3,73.5,73,73.1,72.6,71.9,73.8,100,100,100,100,100,100,100,100,100,100,89,9.5,11.6,89.1,83,0,3481,450,0,1614,0,0,0,29.9,27,48,606,116.5,40.53,100,607.33,111.67,48.8,100,44.4,0,80.1,0.16,0.3,0.1,55.7,54.1
1/23/2022 11:00,29.9,15.2,72.8,0,0,72.7,73.7,73.2,74.3,73.4,73,73.2,72.8,71.9,73.8,100,99.9,99.9,100,100,100,100,100,100,100,90,9.6,11.7,90.2,84.1,0,3522,460,0,1628,5.8,6.5,6.5,29.9,27,48.2,606.4,117.6,41.6,100,605.6,113,48.8,100,44.3,0,81,0.16,0.3,0.1,55.9,54.2
1/23/2022 11:05,30,15.2,73.1,0,0,72.7,73.7,73.3,74.3,73.5,73,73.3,73,72,73.8,96.1,95.3,95.3,96.1,96.1,96.1,96.1,96.1,96.1,96.1,90.6,9.6,11.7,90.9,84.8,0,3521,460,0,1632,0,0,0,30,27,48.1,612,117.62,42.8,92,608,113.5,48.8,92.3,44.4,0,81.5,0.16,0.3,0.1,56.1,54.3
1/23/2022 11:10,29.9,15.1,73.5,0,0,72.8,73.8,73.3,74.3,73.5,72.9,73.4,73.1,72.1,73.9,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,91.2,9.5,11.7,91.5,85.4,0,3521,460,0,1628,0,0,0,29.9,27,47.9,610.4,116.8,40.64,66.8,610.4,111.8,48.8,67.12,44.5,0,82,0.16,0.3,0.1,56.3,54.5
1/23/2022 11:15,29.8,15,73.7,0,0,72.9,73.8,73.4,74.3,73.5,72.9,73.5,73.3,72.2,74,67,67,67,67,67,67,67,67,67,67,91.9,10.1,11.4,92.1,85.9,0,3521,460,0,1625,5.8,6.7,6.7,29.8,27,47.9,612,101.8,39.36,23.44,613.6,95.1,47.52,25.36,44.6,0,81.9,0.16,0.3,0.1,56.5,54.7
1/23/2022 11:20,29.8,14.8,73.9,0,1.9,72.9,73.9,73.5,74.4,73.6,72.9,73.6,73.6,72.3,74.1,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,90.6,13.5,8.6,92.4,85.4,19.4,3284,400,0,1642,0,0,0,29.8,27,47.8,608.8,62.6,37.76,0,613.6,59.5,43.36,0,44.7,0,80.3,0.16,0.3,0.1,56.7,54.9
1/23/2022 11:25,29.7,14.6,73.9,0,9.3,73,74,73.5,74.4,73.6,73,73.7,73.7,72.4,74.2,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,80,10.6,11.9,83.5,84.4,92.9,2873,308,0,1609,0,0,0,29.7,27,48.1,605.6,56.2,39.68,0,604,55.2,44.96,0,44.9,0,78.5,0.16,0.3,0.1,56.9,55
1/23/2022 11:30,29.7,14.5,73.9,0,10,73.1,74,73.6,74.5,73.7,73,73.8,73.9,72.4,74.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,75.7,10.3,12,78.1,80.1,100,2872,308,0,1625,5.9,6.5,6.5,29.7,27,47.9,608.8,55.1,40,0,606.4,54.2,45.6,0,45,0,77.3,0.16,0.3,0.1,57.1,55
1/23/2022 11:35,29.6,14.6,73.8,0,10,73.1,74.1,73.7,74.6,73.8,73,73.9,74,72.5,74.3,100,100,100,100,100,100,100,100,100,100,73.2,10.2,12,75.2,77.4,100,2872,308,0,0,0,0,0,29.6,27,47.9,608,56.6,40,0,608.8,56.4,45.28,0,45.1,0,76.5,0.16,0.3,0.1,57.3,55.1
1/23/2022 11:40,29.4,14.6,73.6,0,10,73.1,74.1,73.7,74.6,73.8,73,73.9,73.9,72.6,74.4,100,100,100,100,100,100,100,100,100,100,71.7,10.2,12,73.4,75.7,100,2830,301,0,1637,0,0,0,29.4,27,48.1,610.4,58.5,40,0,608,58.1,44,0,45.4,0,75.9,0.16,0.3,0.1,57.5,55.2
1/23/2022 11:45,29.5,14.4,73.4,0,10,73.1,74.1,73.6,74.7,73.8,73,73.8,73.8,72.6,74.5,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,72.2,74.6,100,2830,299,0,1628,5.7,6.4,6.4,29.5,27,47.9,609.6,58.2,40,0,608.8,57.6,44,0,45.6,0,75.4,0.16,0.3,0.1,57.7,55.3
1/23/2022 11:50,29.4,14.4,73.2,0,10,73.1,74.1,73.6,74.7,73.8,73.1,73.8,73.6,72.6,74.5,100,100,100,100,100,100,100,100,100,100,69.8,10,11.9,71.3,73.7,100,2829,299,0,1628,0,0,0,29.4,27,48,608,56.8,39.68,0,611.2,56.4,44,0,45.8,0,75.1,0.16,0.3,0.1,57.9,55.5
1/23/2022 11:55,29.4,14.3,73,0,10,73,74,73.6,74.7,73.8,73.1,73.8,73.5,72.6,74.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,69.2,10,11.9,70.7,73,100,2813,296,0,1623,0,0,0,29.4,27,48.2,608,55.7,38.4,0,608.8,55.3,44,0,46.2,0,74.8,0.16,0.3,0.1,58,55.6
1/23/2022 12:00,29.4,14.2,72.9,0,10,73,74,73.5,74.7,73.8,73.1,73.7,73.3,72.5,74.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,68.7,10.1,11.9,70.2,72.5,100,2821.5,298,0,1619,5.9,6.4,6.4,29.4,27,48,607.2,55.1,38.4,0,604,54.5,44,0,46.7,0,74.5,0.16,0.3,0.1,58.2,55.7
1/23/2022 12:05,29.7,14.2,72.7,0,10,72.9,73.9,73.5,74.7,73.8,73.1,73.6,73.2,72.4,74.3,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,68.3,10,11.9,69.7,72.1,100,2821.5,297,0,1615,0,0,0,29.7,27,48.2,610.4,54.2,38.4,0,607.2,53.9,45.28,0,47.3,0,74.2,0.16,0.3,0.1,58.4,55.8
1/23/2022 12:10,29.9,14.2,72.5,0,10,72.8,73.9,73.4,74.6,73.7,73.1,73.5,73,72.3,74.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,68.1,9.9,12,69.4,71.7,100,2846,303,0,1620,0,0,0,29.9,27,47.9,606.4,55.4,38.4,0,606.4,55,45.6,0,48.1,0,74,0.16,0.3,0.1,58.6,55.8
1/23/2022 12:15,29.8,14.2,72.3,0,10,72.7,73.8,73.3,74.6,73.7,73.1,73.4,72.9,72.3,74.2,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,67.6,10.9,10.2,69.1,71.5,100,2842,300,0,1636,5.3,6.4,6.4,29.8,27,47.8,606.4,58,39.68,0,604.8,57.8,45.6,0,49,0,73.8,0.17,0.3,0.1,58.7,55.9
1/23/2022 12:20,29.5,14,72.1,0,10,72.6,73.8,73.3,74.5,73.6,73.1,73.3,72.7,72.2,74.1,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,41.6,65.1,11.9,4.4,68.3,71.8,100,2557,246,0,1628,0,0,0,29.5,27,48,608.8,57.8,40,0,612,57.4,45.6,0,50.3,0,73.6,0.17,0.3,0.1,58.9,56
1/23/2022 12:25,29.6,13.6,72,2.6,2,72.6,73.7,73.2,74.4,73.6,73.1,73.3,72.6,72.1,74,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,75,8.5,6.5,70.7,72.6,20,2348,208,0,1631,0,0,0,29.6,27,48.2,604.8,76.7,40.32,36.88,608.8,76.7,44.96,35.92,52.2,0,73.6,0.16,0.3,0.1,59,56.1
1/23/2022 12:30,29.7,13.6,72,8.9,0,72.5,73.6,73.2,74.4,73.5,73.1,73.2,72.5,72,73.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,82.2,7.2,10.3,81.3,74.5,0,2962,328,0,1603,5.7,6.4,6.5,29.7,27,48.1,606.4,114.4,42.88,92.4,600.8,110.5,47.84,92.4,53.9,0,75.4,0.16,0.3,0.1,59.2,56.2
1/23/2022 12:35,29.6,13.8,72.1,8.9,0,72.4,73.6,73.2,74.3,73.5,73.1,73.1,72.4,72,73.8,98,98,98,98,98,98,98,98,98,98,85.4,8.5,10.9,84.8,78.8,0,3240,390,0,1620,0,0,0,29.6,27,47.9,615.2,115.5,41.28,100,610.4,111,46.56,100,55.5,0,77.5,0.17,0.3,0.1,59.3,56.3
1/23/2022 12:40,29.2,13.4,72.3,4.3,0,72.4,73.6,73.1,74.3,73.5,73.1,73.1,72.4,71.9,73.8,100,100,100,100,100,100,100,100,100,100,87.1,9.2,11.4,87,81,0,3407,431,0,1616,0,0,0,29.2,27,47.9,607,116.5,40,100,606,111.5,45.6,100,56.7,0,78.9,0.16,0.3,0.1,59.5,56.4
1/23/2022 12:45,29.3,13.1,72.6,0.1,0,72.4,73.5,73.2,74.3,73.4,73,73.2,72.6,72,73.7,100,100,100,100,100,100,100,100,100,100,88.1,9.5,11.6,88.2,82.4,0,3475,448,0,1619,5.9,6.4,6.4,29.3,27,48.3,608,117.2,40.96,100,606.4,112.5,47.2,100,58.6,0,80.1,0.16,0.3,0.1,59.6,56.4
1/23/2022 12:50,29.5,12.8,73.1,0,0,72.5,73.6,73.2,74.3,73.5,73,73.3,72.7,72,73.7,98,98,98,98,98,98,98,98,98,98,88.9,9.6,11.7,89.1,83.4,0,3521,460,0,1627,0,0,0,29.5,27,47.9,608.67,118.25,42.4,94.33,608,113.83,47.2,94.13,62.1,0,81.1,0.16,0.3,0.1,59.7,56.5
1/23/2022 12:55,29.7,12.5,73.6,0,0,72.5,73.6,73.3,74.3,73.5,73,73.5,72.9,72.1,73.7,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,89.6,9.4,11.8,89.9,84.2,0,3522,460,0,1628,0,0,0,29.7,27,48.3,614,116.25,41.2,64,615,111.5,47.2,64,65.4,0,81.9,0.16,0.3,0.1,59.9,56.6
1/23/2022 13:00,29.7,12.4,73.9,0,1,72.6,73.6,73.3,74.3,73.5,73,73.7,73.1,72.2,73.8,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,89,11.8,11.1,90.3,84.6,10,3521,460,0,1624,5.6,6.7,6.7,29.7,27,47.7,609.6,94.9,39.04,16.72,614.4,87.6,44.64,15.68,68.3,0,81.9,0.15,0.3,0.1,60,56.7
1/23/2022 13:05,29.6,12.4,74.3,0,8.5,72.7,73.7,73.4,74.3,73.5,73,73.9,73.3,72.3,73.9,84.6,84.6,84.6,84.6,84.7,84.7,84.6,84.6,84.6,84.6,80.4,11.5,12,83.4,83.8,85,3090,355,0,1631,0,0,0,29.6,27,48.1,609.6,59.1,38.08,0,614.4,57.3,43.04,0,71.7,0,80.4,0.16,0.3,0.1,60.1,56.8
1/23/2022 13:10,29.7,12.1,74.6,0,10,72.8,73.8,73.5,74.4,73.6,73,74.1,73.5,72.4,74,100,100,100,100,100,100,100,100,100,100,75.1,10.8,12,77.6,79.5,100,2926.5,321.5,0,1612,0,0,0,29.7,27,47.8,604,55.9,39.36,0,603.2,55.1,43.04,0,74.8,0,79.1,0.16,0.3,0.1,60.2,56.8
1/23/2022 13:15,29.6,11.8,74.5,0,10,72.8,73.8,73.5,74.4,73.7,73,74.2,73.6,72.5,74.1,100,100,100,100,100,100,100,100,100,100,72.5,10.4,12,74.5,76.7,100,2926.5,321.5,0,0,5.8,6.4,6.4,29.6,27,48.1,606.4,55,40,0,611.2,54,44,0,77.9,0,78.1,0.16,0.3,0.1,60.4,56.9
1/23/2022 13:20,29.6,11.6,74.3,0,10,72.8,73.8,73.5,74.4,73.7,73,74.3,73.6,72.6,74.2,100,100,100,100,100,100,100,100,100,100,70.9,10.2,12,72.6,75,100,2858,305,0,1620,0,0,0,29.6,27,48,616.8,56.7,40,0,605.6,56.4,44,0,81,0,77.4,0.16,0.3,0.1,60.5,56.9
1/23/2022 13:25,29.5,11.5,74.2,0,10,72.8,73.8,73.5,74.5,73.7,73,74.3,73.5,72.6,74.3,100,100,100,100,100,100,100,100,100,100,69.9,10.1,12,71.5,73.8,100,2829,299,0,1637,0,0,0,29.5,27,48.2,603.2,58.4,38.4,0,610.4,58,44,0,84,0,77.1,0.16,0.3,0.1,60.6,57
1/23/2022 13:30,29.6,11.5,74,0,10,72.8,73.8,73.5,74.5,73.8,73.1,74.3,73.4,72.6,74.3,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.7,73.1,100,2833,300,0,1619,5.8,6.6,6.6,29.6,27,47.8,605.6,57.7,40,0,611.2,57.1,44,0,86.8,0,76.8,0.16,0.3,0.1,60.7,57
1/23/2022 13:35,29.3,11.3,73.9,0,10,72.7,73.8,73.4,74.5,73.8,73.1,74.3,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,70.2,72.5,100,2826,299,0,1626,0,0,0,29.3,27,48.1,608,56.6,40,0,610.4,55.9,42.72,0,89.8,0,76.6,0.16,0.3,0.1,60.8,57.1
1/23/2022 13:40,29.3,11.2,73.8,0,10,72.7,73.7,73.4,74.5,73.7,73.1,74.3,73.2,72.5,74.2,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.7,72,100,2814,296,0,1611,0,0,0,29.3,27,47.8,610.4,55.4,40.32,0,606.4,55.1,43.36,0,92.6,0,76.4,0.16,0.3,0.1,60.9,57.2
1/23/2022 13:45,29.6,11.1,73.7,0,10,72.6,73.7,73.3,74.5,73.7,73.1,74.3,73,72.5,74.2,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.4,71.7,100,2813,296,0,1626,5.9,6.3,6.3,29.6,27,48.2,605.6,54.8,37.76,0,614.4,54,44,0,94.8,0,76.3,0.16,0.3,0.1,61,57.2
1/23/2022 13:50,29.6,11.1,73.5,0,10,72.6,73.7,73.3,74.4,73.7,73.1,74.2,72.9,72.4,74.1,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.2,71.4,100,2820,297,0,1610,0,0,0,29.6,27,48,604.8,54.2,39.68,0,605.6,54.1,44,0,96.5,0,76.2,0.16,0.3,0.1,61.1,57.2
1/23/2022 13:55,29.4,11.1,73.4,0,10,72.5,73.6,73.2,74.4,73.7,73.1,74.2,72.8,72.4,74.1,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,68.9,71.1,100,2812,296,0,1628,0,0,0,29.4,27,48.1,611.2,57,40.32,0,606.4,57,44,0,97.8,0,76,0.17,0.3,0.1,61.2,57.2
1/23/2022 14:00,29.5,11,73.3,0,10,72.4,73.5,73.2,74.3,73.6,73.1,74.1,72.6,72.3,74,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.7,70.9,100,2820.5,298,0,1626,5.8,6.5,6.5,29.5,27,48,610.4,58.4,38.08,0,610.4,58,44,0,98.4,0,75.9,0.16,0.3,0.1,61.2,57.3
1/23/2022 14:05,29.8,11.1,73.2,0,10,72.3,73.5,73.1,74.3,73.6,73.1,74,72.5,72.2,73.9,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.5,70.7,100,2820.5,298,0,0,0,0,0,29.8,27,47.9,607.2,57.6,39.68,0,609.6,57.1,43.04,0,98.7,0,75.8,0.16,0.3,0.1,61.3,57.4
1/23/2022 14:10,30,11.1,73.1,0,10,72.2,73.4,73.1,74.2,73.5,73,73.9,72.4,72.2,73.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,66.9,10,11.9,68.2,70.5,100,2817,298,0,1610,0,0,0,30,27,47.9,608,56.4,40,0,609.6,55.9,44,0,99.7,0,75.7,0.16,0.3,0.1,61.4,57.5
1/23/2022 14:15,30,11,72.9,0,10,72.2,73.4,73,74.1,73.5,73,73.8,72.3,72.1,73.8,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,66.8,10,11.9,68.1,70.3,100,2819,298,0,1622,5.6,6.4,6.4,30,27,48,607.2,55.3,40,0,612.8,55.1,43.04,0,102.4,0,75.7,0.16,0.3,0.1,61.5,57.5
1/23/2022 14:20,30,11.1,72.9,0,10,72.1,73.3,72.9,74.1,73.4,73,73.7,72.1,72,73.7,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,66.6,10,11.9,67.9,70.1,100,2819,297,0,1614,0,0,0,30,27,48.2,606.4,54.6,40,0,601.6,54,42.4,0,103.1,0,75.6,0.16,0.3,0.1,61.6,57.5
1/23/2022 14:25,30.1,11.1,72.7,0,10,72,73.2,72.9,74,73.3,73,73.6,72,71.9,73.6,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,66.4,10,11.9,67.8,69.9,100,2813,299,0,1608,0,0,0,30.1,27,48,607.2,54.2,40,0,604,53.9,43.36,0,100.6,0,75.4,0.16,0.3,0.1,61.7,57.5
1/23/2022 14:30,30,11.1,72.6,0,10,71.9,73.1,72.8,73.9,73.3,73,73.4,71.9,71.8,73.5,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,66.3,9.8,12,67.6,69.7,100,2838,301,0,1630,5.4,6.6,6.6,30,27,48,609.6,57,40.32,0,608,56.8,44,0,97.7,0,75.3,0.16,0.3,0.1,61.7,57.5
1/23/2022 14:35,30,11.1,72.5,0,10,71.8,73.1,72.8,73.9,73.2,72.9,73.3,71.8,71.8,73.5,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,66.1,10.3,11.4,67.5,69.6,100,2845,304,0,1631,0,0,0,30,27,47.9,610.4,58,37.76,0,612,58,44,0,95.8,0,75.1,0.16,0.3,0.1,61.8,57.6
1/23/2022 14:40,30.1,11.2,72.3,0,10,71.7,73,72.7,73.8,73.2,72.9,73.2,71.7,71.7,73.4,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,64.8,11.6,6.6,67.2,69.9,100,2560,247.5,0,1618.5,0,0,0,30.1,27,48,603.2,57.4,39.68,0,613.6,56.8,43.68,0,93.9,0,75,0.16,0.3,0.1,61.9,57.7
1/23/2022 14:45,30.2,11.3,72.2,0,10,71.6,72.9,72.7,73.7,73.1,72.8,73,71.6,71.6,73.3,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,36.5,62.1,11.3,3.3,65.8,70.5,100,2560,247.5,0,0,5.5,6.5,6.5,30.2,27,48,613.6,56.1,40.32,0,607.2,55.9,42.4,0,92.3,0,74.9,0.16,0.3,0.1,62,57.7
1/23/2022 14:50,30,11.4,72.1,1,6,71.5,72.8,72.6,73.7,73,72.8,72.9,71.5,71.5,73.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,65.5,9.6,4.3,64.1,71.2,60,2273,198,0,1623,0,0,0,30,27,48,604,58.9,37.76,14.24,605.6,59.6,42.4,14.32,91,0,74.7,0.16,0.3,0.1,62,57.8
1/23/2022 14:55,30.2,11.4,72,8.2,0,71.5,72.8,72.6,73.6,73,72.8,72.8,71.4,71.5,73.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,79.6,6.7,9.4,77,71.1,0,2648,264,0,1588,0,0,0,30.2,27,48.1,600,107.6,41.92,76.4,599.2,105,46.56,76.48,89.7,0,75.2,0.16,0.3,0.1,62.1,57.8
1/23/2022 15:00,30,11.6,71.9,10,0,71.4,72.7,72.5,73.5,72.9,72.7,72.7,71.3,71.4,73,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,82.1,8,10.7,81.2,75.6,0,3236.5,391,0,1729.5,5.6,6.4,6.4,30,27,48.2,612,115,42.56,100,615.2,110.6,47.84,100,88.5,0,77.1,0.16,0.3,0.1,62.2,57.8
1/23/2022 15:05,31.6,11.5,72.2,10,0,71.4,72.7,72.5,73.5,72.9,72.7,72.7,71.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.3,8.8,11.2,84,78.2,0,3236.5,391,0,0,0,0,0,31.6,27,65.4,655.2,116.7,42,100,655.2,112.2,48.88,100,87.5,0,78.9,0.24,0.3,0.1,62.2,57.8
1/23/2022 15:10,34.6,11.7,72.5,8.7,0,71.4,72.7,72.5,73.5,72.8,72.7,72.7,71.5,71.4,72.9,100,100,100,100,100,100,100,100,100,100,85.7,9.3,11.5,85.8,80,0,3473,447,0,1602,0,0,0,34.6,27,71.7,596.8,120,41.6,100,596.8,115.9,45.12,100,86.8,0,80.4,0.21,0.3,0.3,62.3,58.8
1/23/2022 15:15,35.5,11.7,73,4.7,0,71.5,72.7,72.5,73.5,72.8,72.6,72.8,71.7,71.4,72.9,99,99,99,99,99,99,99,99,99,99,86.9,9.6,11.6,87,81.2,0,3473,447,0,1642,3.7,4.6,4.6,35.5,27,71.3,611.2,120.4,42.88,98.8,610.4,116.8,48,98.8,88.1,0,81.5,0.21,0.3,2.4,58.5,70.1
1/23/2022 15:20,34.8,11.7,73.5,0.3,0,71.5,72.7,72.6,73.5,72.8,72.6,72.8,71.9,71.5,72.9,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,87.7,9.4,11.8,88,82.1,0,3521,460,0,1638,0,0,0,34.8,27,69.2,611.2,118.6,40.64,73.44,608,114.3,47.68,73.36,90.7,0,82.4,0.19,0.3,2.8,53.5,66.2
1/23/2022 15:25,33.8,11.7,73.9,0,0.4,71.6,72.8,72.6,73.5,72.9,72.6,72.9,72.1,71.6,73,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,88,11.1,11.1,88.8,82.8,4,3521,460,0,1630,0,0,0,33.8,27,65.7,612,102.3,39.04,21.44,612,96.2,45.12,21.52,91.9,0,82.5,0.19,0.3,2.8,52.1,63.2
1/23/2022 15:30,32.3,11.7,74.3,0,7.6,71.7,72.8,72.7,73.5,72.9,72.6,73,72.3,71.7,73.1,81,81,81,81,81,81,81,81,81,81,80,11.9,12,83.3,82.5,75.9,3090,345,0,1631,5.3,5.5,5.5,32.3,27,60.7,604.8,63.6,37.76,0,606.4,61.8,42.24,0,90.3,0,81,0.17,0.3,2.8,51.3,60.6
1/23/2022 15:35,31.2,11.7,74.6,0,10,71.8,72.9,72.8,73.6,72.9,72.6,73.1,72.5,71.8,73.2,100,100,100,100,100,100,100,100,100,100,74.5,10.9,12,77,78.5,100,2984,332,0,1608,0,0,0,31.2,27,55.6,605.6,58.8,40,0,608,57.9,44.16,0,88.5,0,79.6,0.16,0.3,2.7,50.5,57.5
1/23/2022 15:40,30.4,11.7,74.4,0,10,71.8,72.9,72.8,73.6,73,72.6,73.2,72.7,71.9,73.2,100,100,100,100,100,100,100,100,100,100,71.6,10.4,12,73.7,75.6,100,2908,316,0,1619,0,0,0,30.4,27,51.1,615.2,57,39.36,0,604,56.2,44.8,0,86.3,0,78.5,0.16,0.3,2.7,50,54.3
1/23/2022 15:45,29.7,11.9,74.3,0,10,71.9,73,72.9,73.7,73,72.6,73.2,72.7,71.9,73.3,100,100,100,100,100,100,100,100,100,100,69.9,10.2,12,71.7,73.8,100,2865,307,0,1611,6.2,6.7,6.7,29.7,27,47.6,602.4,55.3,38.4,0,608,54.8,44.8,0,84.6,0,77.7,0.15,0.3,2.2,49.6,51.6
1/23/2022 15:50,29.3,12,74,0,10,71.9,73,72.8,73.7,73.1,72.6,73.2,72.7,71.9,73.4,100,100,100,100,100,100,100,100,100,100,68.8,10.1,12,70.5,72.6,100,2838,301,0,1609,0,0,0,29.3,27,45.2,608.8,54.4,40.32,0,601.6,53.8,45.12,0,83.2,0,77.2,0.16,0.3,0.1,50,50.6
1/23/2022 15:55,29.2,12.1,73.8,0,10,71.9,73,72.8,73.7,73.1,72.6,73.2,72.5,71.9,73.4,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.5,71.7,100,2829,299,0,1644,0,0,0,29.2,27,46.9,615.2,54.2,39.04,0,615.2,53.6,44.8,0,81.8,0,76.8,0.17,0.3,0.1,50.4,50.9
1/23/2022 16:00,29.1,12.2,73.7,0,10,71.8,72.9,72.8,73.7,73.1,72.6,73.1,72.5,71.9,73.4,100,100,100,100,100,100,100,100,100,100,67.5,10.1,11.9,68.9,71.1,100,2820,298.5,0,1629,5.9,6.4,6.4,29.1,27,47.5,601.6,56.8,38.4,0,607.2,56.3,42.56,0,80.5,0,76.3,0.17,0.3,0.2,50.7,53.6
1/23/2022 16:05,29.2,12.4,73.4,0,10,71.8,72.9,72.8,73.7,73.1,72.6,73,72.3,71.9,73.3,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.5,70.7,100,2820,298.5,0,0,0,0,0,29.2,27,47.7,607.2,57.6,40,0,608,56.9,44.8,0,79.7,0,75.9,0.16,0.3,0.8,51.2,55.6
1/23/2022 16:10,29.4,12.5,73.2,0,10,71.7,72.9,72.7,73.7,73,72.6,73,72.2,71.8,73.3,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68.2,70.3,100,2820,296,0,1625,0,0,0,29.4,27,48.2,608.8,56.5,40,0,611.2,55.9,44.8,0,82.6,0,75.7,0.16,0.3,0.8,50.8,53.2
1/23/2022 16:15,29.5,12.6,73,0,10,71.7,72.8,72.6,73.6,73,72.6,72.9,72.1,71.8,73.3,99,99,99,99,99,99,99,99,99,99,66.4,10,11.9,67.9,70,100,2826,299,0,1615,5.7,6.5,6.5,29.5,27,47.7,608,55.3,40,0,608.8,55.1,44.8,0,86.2,0,75.4,0.16,0.3,0.4,50.4,52
1/23/2022 16:20,29.4,12.6,72.8,0,10,71.6,72.8,72.6,73.6,73,72.6,72.8,71.9,71.7,73.2,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,66.2,10,11.9,67.6,69.7,100,2817,297,0,1621,0,0,0,29.4,27,47.9,610.4,54.8,40,0,606.4,54.1,43.84,0,89,0,75.2,0.16,0.3,0.1,50.7,52.1
1/23/2022 16:25,29.1,12.7,72.7,0,10,71.5,72.7,72.5,73.6,72.9,72.6,72.7,71.8,71.6,73.1,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,66,10,11.9,67.4,69.5,100,2818,297,0,1621,0,0,0,29.1,27,48,608,54,40,0,606.4,53.7,43.2,0,89.3,0,75,0.16,0.3,0.1,51,52.2
1/23/2022 16:30,29,12.7,72.5,0,10,71.5,72.7,72.5,73.5,72.9,72.6,72.6,71.7,71.5,73,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,65.9,9.8,12,67.2,69.2,100,2861,306,0,1615,5.7,6.2,6.2,29,27,48.3,608.8,54,40,0,611.2,53.6,44.48,0,86.9,0,74.7,0.16,0.3,0.1,51.3,52.4
1/23/2022 16:35,29.2,12.8,72.2,0,10,71.4,72.6,72.4,73.4,72.8,72.6,72.5,71.6,71.5,73,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,65.1,11.4,8.6,67,69.3,100,2805,295,0,1625,0,0,0,29.2,27,47.8,607.2,56.4,38.4,0,610.4,56.2,43.2,0,85.2,0,74.5,0.16,0.3,0.1,51.7,52.6
1/23/2022 16:40,29.2,12.9,72.1,1.6,4,71.3,72.5,72.3,73.4,72.8,72.5,72.4,71.5,71.4,72.9,53,53,53,53,53,53,53,53,53,53,69.2,9.8,6,67,69.9,40,2494,233,0,1627,0,0,0,29.2,27,47.9,604.8,65.4,40,18.56,602.4,66.3,43.84,19.52,85.6,0,74.3,0.16,0.3,0.1,51.9,52.8
1/23/2022 16:45,29.2,12.9,71.9,9,0,71.2,72.5,72.3,73.3,72.7,72.5,72.3,71.3,71.3,72.8,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,7.1,10,77.7,71.2,0,2834,299,0,1608,5.5,6.3,6.3,29.2,27,48.1,604.8,112,42.56,85.12,606.4,108.7,47.36,84.64,87.2,0,75.2,0.16,0.3,0.1,52.3,53
1/23/2022 16:50,29,12.9,72,10,0,71.2,72.4,72.3,73.3,72.7,72.5,72.2,71.3,71.3,72.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,82.2,8.4,10.9,81.6,75.7,0,3234,389,0,1624,0,0,0,29,27,48.4,613.6,115.7,41.28,100,608,111.6,48,100,87,0,77.5,0.16,0.3,0.1,52.6,53.3
1/23/2022 16:55,29.1,12.9,72.2,10,0,71.2,72.4,72.3,73.3,72.6,72.4,72.2,71.3,71.2,72.6,100,100,100,100,100,100,100,100,100,100,84.3,9.1,11.3,84.1,78.2,0,3389,426,0,1614,0,0,0,29.1,27,47.8,605.6,116.5,40,100,609.6,111.7,48,100,85.5,0,79.2,0.16,0.3,0.1,52.8,53.4
1/23/2022 17:00,29.1,12.8,72.6,8.8,0,71.2,72.4,72.3,73.2,72.6,72.4,72.2,71.4,71.2,72.6,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.5,85.8,79.9,0,3472,449,0,1615,5.5,6.6,6.6,29.1,27,47.9,606.4,116.4,41.28,100,608.8,111.6,47.36,100,84.5,0,80.3,0.16,0.3,0.1,53.1,53.6
1/23/2022 17:05,29.2,12.6,73,5.4,0,71.2,72.4,72.3,73.2,72.6,72.4,72.3,71.6,71.3,72.6,99,99,99,99,99,99,99,99,99,99,86.4,9.7,11.7,86.8,81.1,0,3522,460,0,1611,0,0,0,29.2,27,48,605.6,116.9,41.6,98.56,609.6,112,46.4,98.48,83.3,0,81.2,0.16,0.3,0.1,53.4,53.7
1/23/2022 17:10,28.9,12.5,73.4,4.5,0,71.3,72.5,72.4,73.2,72.6,72.4,72.4,71.8,71.3,72.6,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,85.2,9.5,11.7,86.1,81.5,0,3522,460,0,1632,0,0,0,28.9,27,47.9,611.2,117,42.56,78.8,605.6,112.6,48,79.04,81,0,81.9,0.16,0.3,0.1,53.6,53.8
1/23/2022 17:15,28.8,12.4,73.7,4.4,0,71.4,72.5,72.4,73.2,72.7,72.4,72.5,72,71.4,72.7,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,85,9.5,11.7,85.7,81.4,0,3521,460,0,1636,5.6,6.6,6.6,28.8,27,47.9,611.33,107.33,40,31.6,617.33,100.58,46.4,31.33,78.7,0,82.3,0.16,0.3,0.1,53.9,54
1/23/2022 17:20,28.6,12.3,74.2,0,5,71.5,72.6,72.5,73.3,72.7,72.4,72.6,72.2,71.5,72.8,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,80.3,13,10.7,83.1,80.9,50.2,3146,372,0,1637,0,0,0,28.6,27,48,613,65.5,38,0,610,62.62,42.8,0,76.8,0,81.2,0.16,0.3,0,54.2,54.2
1/23/2022 17:25,28.6,12.2,74.3,0,10,71.6,72.6,72.6,73.3,72.7,72.4,72.7,72.4,71.6,72.9,95,95,95,95,95,95,95,95,95,95,73.9,11,12,76.6,78.2,100,3021,340,0,1616,0,0,0,28.6,27,48,600.8,57.7,38.4,0,602.4,56.8,42.56,0,75.7,0,79.9,0.16,0.3,0.1,54.4,54.4
1/23/2022 17:30,28.5,12,74.3,0,10,71.6,72.7,72.6,73.3,72.8,72.3,72.7,72.5,71.7,73,100,100,100,100,100,100,100,100,100,100,70.8,10.5,12,73,75,100,2923,319,0,1614,5.6,6.4,6.4,28.5,27,48,606.4,56.1,40,0,604.8,55.3,44.8,0,74.4,0,78.6,0.16,0.3,0.1,54.6,54.5
1/23/2022 17:35,28.3,12,74.1,0,10,71.7,72.7,72.6,73.4,72.8,72.4,72.8,72.5,71.7,73,100,100,100,100,100,100,100,100,100,100,69.1,10.3,12,71,73.1,100,2868,307,79.9,1621,0,0,0,28.3,27,48.3,608.8,55.2,40,0,610.4,54.6,44.8,0,73.3,0,77.7,0.16,0.3,0.1,54.9,54.6
1/23/2022 17:40,28.2,12,73.8,0,10,71.7,72.7,72.6,73.4,72.9,72.4,72.8,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68,10.1,11.9,69.7,71.9,100,2837,301,79.6,1622,0,0,0,28.2,27,48,608,54.8,40,0,607.2,54,44.8,0,72.2,0,77,0.16,0.3,0.1,55.1,54.7
1/23/2022 17:45,28.1,12,73.6,0,10,71.7,72.7,72.6,73.5,72.9,72.4,72.7,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,67.2,10.1,11.9,68.8,71,100,2832,300,79.3,1624,5.5,6.3,6.3,28.1,27,47.8,608.8,56.4,40,0,610.4,55.8,43.52,0,71.1,0,76.4,0.17,0.3,0.1,55.3,54.8
1/23/2022 17:50,28.1,12.1,73.4,0,10,71.6,72.7,72.6,73.4,72.9,72.4,72.7,72.2,71.7,73.1,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,68.2,70.4,100,2818,296,79.2,1631,0,0,0,28.1,27,47.9,605.6,58.4,40,0,609.6,58,43.2,0,70.1,0,75.9,0.16,0.3,0.1,55.5,54.9
1/23/2022 17:55,28.1,12.2,73.1,0,10,71.6,72.7,72.5,73.4,72.9,72.4,72.6,72.1,71.6,73,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,66.2,10,11.9,67.7,70,100,2815,297,79.1,1632,0,0,0,28.1,27,48.2,613.6,57.8,40.32,0,606.4,57.4,44.8,0,69,0,75.5,0.17,0.3,0.1,55.8,55
1/23/2022 18:00,28,12.2,72.9,0,10,71.5,72.6,72.5,73.4,72.8,72.4,72.5,72,71.6,73,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,65.9,10.1,11.8,67.4,69.6,100,2822,298,78.9,1632,5.6,6.2,6.2,28,27,48,608,56.7,38.08,0,610.4,56.3,44.8,0,68.1,0,75.1,0.16,0.3,0.1,56,55.2
1/23/2022 18:05,27.9,12.2,72.7,0,10,71.5,72.6,72.4,73.4,72.8,72.4,72.4,71.8,71.5,72.9,89,89,89,89,89,89,89,89,89,89,65.7,10,11.8,67.1,69.3,100,2822,298,79.1,1612,0,0,0,27.9,27,48,602.4,55.7,40,0,612.8,55.2,44.16,0,67.5,0,74.8,0.16,0.3,0.1,56.2,55.3
1/23/2022 18:10,27.9,12.2,72.5,0,10,71.4,72.5,72.4,73.4,72.8,72.4,72.4,71.7,71.4,72.9,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,65.5,9.8,12,66.9,69,100,2826,299,79.6,1612,0,0,0,27.9,27,47.8,614.4,54.9,40,0,605.6,54.4,43.2,0,66.8,0,74.5,0.17,0.3,0.1,56.4,55.4
1/23/2022 18:15,27.7,12.3,72.3,0,10,71.3,72.5,72.3,73.3,72.7,72.4,72.3,71.6,71.4,72.8,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,65.1,10.9,10.2,66.7,68.9,100,2848,303,76.9,1629,5.3,6.2,6.2,27.7,27,48,608,54,37.76,0,617.6,53.7,43.2,0,66.1,0,74.2,0.17,0.3,0.1,56.6,55.5
1/23/2022 18:20,27.6,12.3,72.1,1.5,4,71.2,72.4,72.2,73.3,72.7,72.3,72.1,71.4,71.3,72.7,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,65.1,10.3,6.3,66.2,69.4,40,2715,273,73.3,1612.5,0,0,0,27.6,27,48.1,605.6,61.4,39.68,15.92,600.8,62.1,42.24,16.72,65.3,0,73.9,0.17,0.3,0.1,56.8,55.5
1/23/2022 18:25,27.7,12.4,71.9,7.8,0,71.2,72.4,72.2,73.2,72.6,72.3,72.1,71.3,71.2,72.6,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,80.5,7.3,10,76.2,69.8,0,2715,273,86.3,0,0,0,0,27.7,27,48.1,606.4,109.3,42.56,82.96,600,107,46.72,83.12,64.6,0,74.7,0.16,0.3,0.1,57,55.6
1/23/2022 18:30,27.4,12.5,71.9,5.6,0,71.1,72.3,72.1,73.2,72.5,72.3,72,71.2,71.1,72.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,86.3,8.4,10.9,85.1,76.4,0,3240,391,92.6,1631,5.8,6.2,6.2,27.4,27,48.1,612.8,116.4,42.24,100,608.8,112.5,48,100,63.9,0,77.2,0.17,0.3,0.1,57.2,55.7
1/23/2022 18:35,27.2,12.5,72,0.5,0,71.1,72.3,72.1,73.1,72.5,72.3,72,71.2,71.1,72.5,100,100,100,100,100,100,100,100,100,100,89.1,9.1,11.3,88.2,80.1,0,3384,427,96.1,1623,0,0,0,27.2,27,48.1,609.6,117.5,40.32,100,611.2,113,47.68,100,63.2,0,78.9,0.16,0.3,0.1,57.3,55.9
1/23/2022 18:40,27.1,12.4,72.3,0,0,71.1,72.3,72.2,73.1,72.5,72.3,72,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,91.1,9.5,11.6,90.7,82.4,0,3482,450,97.9,1615,0,0,0,27.1,27,47.9,606.4,117.2,40,100,605.6,112.5,46.4,100,62.5,0,80.1,0.16,0.3,0.1,57.5,56
1/23/2022 18:45,27,12.2,72.6,0,0,71.2,72.3,72.2,73.1,72.5,72.2,72.1,71.6,71.1,72.4,100,100,100,100,100,100,100,100,100,100,92.4,9.6,11.7,92.3,84.1,0,3522,460,99.3,1608,5.6,6.5,6.5,27,27,47.9,608.8,116.7,41.6,100,600.8,112.3,45.76,100,61.7,0,80.9,0.16,0.3,0.1,57.7,56.1
1/23/2022 18:50,26.8,12.2,72.7,0,0,71.3,72.4,72.3,73.1,72.5,72.2,72.2,71.9,71.2,72.5,100,100,100,100,100,100,100,100,100,100,93.4,9.6,11.6,93.4,85.3,0,3522,460,100,1616,0,0,0,26.8,27,47.8,608.8,116.5,41.6,100,606.4,111.7,47.68,100,61.1,0,81.6,0.16,0.3,0.1,57.9,56.1
1/23/2022 18:55,26.6,12.2,72.6,0,0,71.4,72.4,72.4,73.2,72.5,72.2,72.4,72.2,71.3,72.6,100,100,100,100,100,100,100,100,100,100,94.2,9.6,11.7,94.3,86.2,0,3522,460,100,1623,0,0,0,26.6,27,47.9,606.4,116.8,41.6,100,606.4,112.2,46.72,100,60.3,0,82.1,0.16,0.3,0.1,58,56.2
1/23/2022 19:00,26.4,12,73.1,0,0,71.5,72.5,72.5,73.2,72.6,72.2,72.5,72.5,71.5,72.7,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,94.9,9.6,11.7,95.1,86.9,0,3522,460,100,1634,5.5,6.4,6.4,26.4,27,48,612,117.5,42.56,89.44,613.6,113.4,48,93.52,59.7,0,82.6,0.16,0.3,0.1,58.2,56.3
1/23/2022 19:05,26.2,11.7,73.7,0,0,71.6,72.6,72.6,73.3,72.7,72.2,72.7,72.8,71.6,72.9,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,95.5,9.3,11.8,95.7,87.6,0,3521,460,100,1634,0,0,0,26.2,27,48.2,612.8,113.3,40,45.12,613.6,107,46.72,44.48,58.9,0,83,0.16,0.3,0.1,58.3,56.4
1/23/2022 19:10,26.1,11.7,73.7,0,0,71.8,72.7,72.7,73.4,72.8,72.2,72.9,73.1,71.7,73,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,96.6,11.6,10.2,96.4,87.8,0,3299.5,405,94.8,1620,0,0,0,26.1,27,48.1,610.4,78.9,38.08,6.96,610.4,73.7,43.52,6.4,58.4,0,82.1,0.16,0.3,0.1,58.5,56.5
