Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/24/2022 10:25,36.4,14.6,72.7,0,10,73.8,74.8,74.1,75.3,74.5,73.9,74.2,73.9,72.9,75.3,84,84,84,84,84,84,84,84,84,84,71,9.9,12,72.2,74.3,100,2810,298,0,0,0,0,0,36.4,27,66.4,612.8,63.5,39.84,0,615.2,63.4,45.2,0,30.4,0,74.2,0.2,0.3,0.3,62.7,60.6
1/24/2022 10:30,35.4,14.6,72.5,0,10,73.7,74.8,74.1,75.3,74.4,73.9,74.1,73.7,72.8,75.2,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,70.7,9.9,12,71.9,73.9,100,2853,302,0,1658,4.6,5,5,35.4,27,63.4,608,64,37.92,0,605.6,63.9,43.6,0,30.6,0,74.1,0.19,0.3,2.1,58.5,64.7
1/24/2022 10:35,34.4,14.6,72.4,0,10,73.7,74.7,74.1,75.2,74.4,73.9,74.1,73.5,72.7,75.1,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,70.1,10.9,10.2,71.5,73.8,100,2823,298,0,1636,0,0,0,34.4,27,59.8,604.8,62.6,38.88,0,604,62.2,44.56,0,30.6,0,74.1,0.17,0.3,2.5,53.7,61
1/24/2022 10:40,33.6,14.6,72.4,0,10,73.6,74.7,74,75.2,74.3,73.9,73.9,73.3,72.6,75,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,47.9,68.5,11.5,5.7,70.9,74,100,2479.5,232.5,0,1629,0,0,0,33.6,27,56,606.4,59.7,39.2,0,608.8,59.2,45.2,0,30.8,0,74.1,0.16,0.3,2.5,52.3,57.3
1/24/2022 10:45,33,14.6,72.3,0,10,73.5,74.6,73.9,75.1,74.3,73.8,73.8,73.2,72.5,74.9,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,65.7,11.2,3,69.5,74.3,100,2479.5,232.5,0,0,5.9,6.1,6.1,33,27,52.5,608.8,57.7,39.2,0,612,57.3,45.2,0,31,0,73.9,0.15,0.3,2.5,51.9,54.9
1/24/2022 10:50,32.6,14.7,72.2,0,10,73.4,74.5,73.9,75.1,74.2,73.8,73.8,73.1,72.5,74.8,35,35,35,35,35,35,35,35,35,35,64.2,10.5,2.8,67.5,74.7,100,2263,194,0,1619,0,0,0,32.6,27,49.4,608.8,56.4,39.2,0,611.2,56,45.2,0,31.2,0,73.7,0.15,0.3,2.5,51.8,52.8
1/24/2022 10:55,32.5,14.8,72.1,0.1,8,73.3,74.5,73.8,75,74.2,73.8,73.7,72.9,72.4,74.7,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,64.1,10.1,2.9,66.5,75,80,2222,187,0,1624,0,0,0,32.5,27,46.9,610.4,55.3,39.2,0,608.8,55.1,45.2,0,31.4,0,73.6,0.15,0.3,0.6,51.9,51.3
1/24/2022 11:00,32.5,14.9,71.9,1.8,0,73.2,74.4,73.8,74.9,74.1,73.8,73.6,72.8,72.3,74.6,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,85.3,6.5,8.4,77.5,74.2,0,2727.5,281.5,0,1631,6.6,7.4,7.5,32.5,27,45.5,600,90.7,41.44,56.56,590.4,89.6,47.44,56.56,31.4,0,73.6,0.15,0.3,0.1,52.4,51.5
1/24/2022 11:05,32.7,15,71.9,0.3,0,73.2,74.4,73.7,74.9,74,73.7,73.5,72.6,72.2,74.5,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,88.1,7.4,10.4,86.6,78.8,0,2727.5,281.5,0,0,0,0,0,32.7,27,47.3,615.2,114.8,42.08,99.28,612,110.6,50,99.6,31.6,0,75.9,0.17,0.3,0.2,52.7,53.9
1/24/2022 11:10,32.8,15,72,0,0,73.1,74.3,73.7,74.8,74,73.7,73.4,72.6,72.1,74.4,100,100,100,100,100,100,100,100,100,100,91.4,8.6,11,90.6,82.6,0,3285,397,0,1653,0,0,0,32.8,27,47.8,605.6,117.4,39.52,100,610.4,112.7,47.12,100,31.7,0,77.7,0.15,0.3,1,52.9,56.4
1/24/2022 11:15,32.9,14.9,72.2,0,0,73.1,74.3,73.7,74.8,73.9,73.7,73.4,72.7,72.1,74.3,100,100,100,100,100,100,100,100,100,100,93.3,9.2,11.4,92.9,85.1,0,3411,432,0,1618,5.9,7,7,32.9,27,47.6,600.8,117.5,42.08,100,608,113,47.76,100,31.9,0,79,0.15,0.3,0.9,52.4,53.6
1/24/2022 11:20,33.1,14.9,72.6,0,0,73.1,74.3,73.7,74.8,73.9,73.7,73.5,72.9,72.1,74.3,100,100,100,100,100,100,100,100,100,100,94.6,9.6,11.6,94.5,86.6,0,3493,449,0,1629,0,0,0,33.1,27,47.9,611.2,117.2,43.04,100,603.2,112.6,49.36,100,32,0,80.1,0.15,0.3,0.4,52,52.1
1/24/2022 11:25,33.2,14.9,72.8,0,0,73.2,74.3,73.8,74.8,73.9,73.6,73.6,73.1,72.1,74.4,100,100,100,100,100,100,100,100,100,100,95.5,9.6,11.7,95.5,87.8,0,3522,460,0,1643,0,0,0,33.2,27,48.2,609.6,116.3,39.84,100,612,111.3,48.72,100,32.2,0,80.8,0.15,0.3,0.1,52.2,52.1
1/24/2022 11:30,33.5,15,73.2,0,0,73.3,74.4,73.9,74.8,73.9,73.6,73.7,73.3,72.2,74.4,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,96.3,9.6,11.7,96.4,88.7,0,3522,460,0,1624,6.3,6.9,6.9,33.5,27,48.2,604.8,117.1,41.12,91.2,608,111.8,46.8,90.24,32.5,0,81.4,0.15,0.3,0.1,52.5,52.3
1/24/2022 11:35,33.6,14.9,73.5,0,0,73.4,74.4,73.9,74.8,73.9,73.6,73.8,73.6,72.3,74.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,96.9,9.4,11.8,97.1,89.4,0,3522,460,0,1613,0,0,0,33.6,27,47.9,608,114.8,42.4,61.44,603.2,109.3,48.4,60.64,32.8,0,81.9,0.15,0.3,0.1,52.8,52.5
1/24/2022 11:40,33.7,14.8,73.8,0,0,73.5,74.5,74,74.9,74,73.6,73.9,73.8,72.4,74.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,97.8,11.2,10.7,97.7,89.8,0.4,3522,460,0,1639,0,0,0,33.7,27,47.8,614.67,88,40.53,13.33,619.33,82.83,47.87,13.13,33.2,0,81.5,0.15,0.3,0,53.1,53.2
1/24/2022 11:45,33.9,14.7,74.1,0,6.1,73.6,74.6,74.1,74.9,74.1,73.6,74.1,74.1,72.5,74.7,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,88.4,12.5,10.8,92.8,89.2,61.6,2963.5,327.5,0,1649,5.9,6.9,6.9,33.9,27,48,611,60.75,37.6,0,607,59.38,43.6,0,33.4,0,79.7,0.15,0.3,0.1,53.2,55.9
1/24/2022 11:50,34.1,14.7,74.3,0,10,73.7,74.7,74.2,75,74.1,73.6,74.2,74.3,72.7,74.8,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,81.1,10.6,12,83.9,85.2,100,2963.5,327.5,0,0,0,0,0,34.1,27,48,601.6,58.5,37.92,0,608.8,57.6,43.6,0,33.7,0,78.2,0.15,0.3,0.1,53.2,54.1
1/24/2022 11:55,34.4,14.8,74.2,0,10,73.8,74.7,74.3,75.1,74.2,73.6,74.3,74.5,72.8,75,100,100,100,100,100,100,100,100,100,100,77.2,10.4,12,79.4,81.3,100,2886,311,0,1629,0,0,0,34.4,27,47.9,613.6,57,39.84,0,606.4,56.4,44.88,0,33.9,0,77.2,0.15,0.3,0.1,53,52.6
1/24/2022 12:00,34.6,14.9,74,0,10,73.8,74.8,74.3,75.1,74.3,73.6,74.4,74.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,75.1,10.2,12,76.8,79,100,2851.5,304,0,1630,5.8,6.9,6.9,34.6,27,48,608,55.8,37.6,0,608,55.2,45.2,0,34.3,0,76.5,0.15,0.3,0.1,53.2,52.8
1/24/2022 12:05,34.9,15.1,73.8,0,10,73.8,74.8,74.3,75.2,74.3,73.7,74.4,74.4,72.9,75.1,100,100,100,100,100,100,100,100,100,100,73.6,10.1,12,75.2,77.4,100,2851.5,304,0,1631,0,0,0,34.9,27,48,610.4,55,37.6,0,608,54.4,45.2,0,34.7,0,76,0.15,0.3,0.1,53.5,53
1/24/2022 12:10,35.2,15.2,73.6,0,10,73.8,74.8,74.2,75.2,74.4,73.7,74.3,74.3,72.9,75.2,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.1,76.3,100,2823.5,298,0,1638.5,0,0,0,35.2,27,48.1,606.4,55.3,37.6,0,609.6,54.5,45.52,0,35,0,75.6,0.15,0.3,0.1,53.7,53.2
1/24/2022 12:15,35.3,15.4,73.4,0,10,73.8,74.8,74.2,75.2,74.4,73.7,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,75.6,100,2823.5,298,0,0,6.1,6.9,6.9,35.3,27,48.2,607.2,58,37.6,0,614.4,57.5,45.84,0,35.2,0,75.2,0.15,0.3,0.1,54,53.7
1/24/2022 12:20,35.6,15.7,73.3,0,10,73.7,74.8,74.2,75.3,74.4,73.7,74.2,74,72.9,75.2,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.7,74.9,100,2820,298,0,1647,0,0,0,35.6,27,48.2,610,58.25,38.93,0,603.33,57.83,44.4,0,35.3,0,75,0.15,0.3,0.1,54,55.1
1/24/2022 12:25,35.8,15.9,73.2,0,10,73.7,74.7,74.1,75.2,74.4,73.7,74.2,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.3,74.4,100,2826,299,0,1632,0,0,0,35.8,27,48,609,57.25,38,0,603,56.75,45.2,0,35.5,0,74.8,0.15,0.3,0.1,53.9,53.6
1/24/2022 12:30,35.9,16.1,73,0,10,73.6,74.7,74.1,75.2,74.3,73.7,74.1,73.6,72.8,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,70.7,10,11.9,71.9,74,100,2817,297,0,1622,6.2,7.2,7.2,35.9,27,47.9,608,56.1,38.24,0,612.8,55.7,46.48,0,35.7,0,74.6,0.15,0.3,0.1,54,53.1
1/24/2022 12:35,36,16.2,72.9,0,10,73.5,74.6,74,75.2,74.3,73.7,74,73.5,72.7,75,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,70.4,10.1,11.9,71.6,73.7,100,2819.5,298,0,1631.5,0,0,0,36,27,47.8,610.4,55.2,39.2,0,612.8,54.8,45.2,0,35.8,0,74.4,0.15,0.3,0.1,54.1,53.5
1/24/2022 12:40,36,16.6,72.7,0,10,73.4,74.6,74,75.1,74.2,73.7,73.9,73.3,72.6,74.9,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,70.2,10,11.9,71.3,73.4,100,2819.5,298,0,0,0,0,0,36,27,47.8,607.2,54.4,37.92,0,607.2,54,43.6,0,35.9,0,74.2,0.15,0.3,0.1,54.4,53.7
1/24/2022 12:45,36,17,72.5,0,10,73.4,74.5,73.9,75.1,74.2,73.7,73.8,73.2,72.5,74.8,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,70,9.8,12,71.1,73.1,100,2817,299,0,1639,5.7,7.2,7.2,36,27,47.9,606.4,56.4,37.92,0,602.4,56.4,45.2,0,36.2,0,74,0.15,0.3,0.1,54.6,53.8
1/24/2022 12:50,36,17.3,72.4,0,10,73.3,74.4,73.8,75,74.1,73.7,73.7,73,72.4,74.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,69.7,10.5,11.3,70.9,72.9,100,2841,302,0,1645,0,0,0,36,27,48,607.2,58.3,39.2,0,611.2,58,45.52,0,36.3,0,73.9,0.15,0.3,0.1,54.7,55.3
1/24/2022 12:55,36,17.9,72.3,0,10,73.2,74.4,73.8,74.9,74.1,73.7,73.6,72.9,72.3,74.6,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,68.3,11.8,6.3,70.5,73.1,100,2651,265,0,1641,0,0,0,36,27,48.2,608,57.6,39.2,0,609.6,57.3,44.24,0,36.5,0,73.8,0.15,0.3,0.1,54.5,54.5
1/24/2022 13:00,36,18.2,72.2,0,10,73.1,74.3,73.7,74.9,74,73.7,73.5,72.8,72.2,74.5,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,65.4,11.3,3.1,69.1,73.6,100,2399,217,0,1628,6.2,6.9,6.9,36,27,48.3,609.6,56.6,39.2,0,604.8,56.2,44.88,0,36.7,0,73.7,0.15,0.3,0.1,54.4,52.9
1/24/2022 13:05,35.9,18.6,72,1.3,0,73,74.2,73.6,74.8,73.9,73.6,73.4,72.6,72.2,74.4,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,81.2,8,6.8,74.2,74.1,0,2274,194,0,1625,0,0,0,35.9,27,47.8,599.2,80.2,39.84,40.72,604,80.4,46.16,40.64,36.9,0,73.7,0.14,0.3,0.1,54.4,52.9
1/24/2022 13:10,35.8,18.5,72,0.6,0,72.9,74.2,73.6,74.8,73.9,73.6,73.3,72.5,72.1,74.3,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,87,7.1,10.3,86,76.9,0,3098,359.5,0,1626.5,0,0,0,35.8,27,47.8,610.4,114,43.04,94.88,604.8,110.1,50,94.88,37.2,0,75.5,0.15,0.3,0.1,54.6,53.1
1/24/2022 13:15,35.8,18.1,72.1,0,0,72.9,74.1,73.6,74.7,73.8,73.6,73.3,72.4,72,74.1,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,90.6,8.5,10.9,89.8,81.8,0,3098,359.5,0,0,6.2,6.8,6.8,35.8,27,48.2,608,115.9,39.84,100,614.4,111.2,49.36,100,37.5,0,77.5,0.15,0.3,0.1,54.8,53.3
1/24/2022 13:20,35.7,18.3,72.3,0,0,72.9,74.1,73.6,74.7,73.8,73.5,73.3,72.5,71.9,74.1,100,100,100,100,100,100,100,100,100,100,92.7,9.1,11.4,92.2,84.4,0,3398,428,0,1631,0,0,0,35.7,27,47.9,552,117.9,42.32,100,563.2,112.9,49.28,100,37.9,0,79,0.14,0.2,0.1,55,54.1
1/24/2022 13:25,37.5,18.3,72.7,0,0,72.9,74.1,73.6,74.6,73.8,73.5,73.3,72.7,72,74.1,100,100,100,100,100,100,100,100,100,100,94.1,9.5,11.6,94,86.1,0,3474,449,0,886,0,0,0,37.5,27,65,464,120,88.08,100,453.6,119.7,94.08,100,38,0,79.7,0.16,0.1,0.1,54.9,55.4
1/24/2022 13:30,39.1,18.3,73,0,0,73,74.1,73.6,74.6,73.8,73.5,73.4,73,72.1,74.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,95.1,9.6,11.7,95.1,87.3,0,3522,460,0,1744,3.2,4.1,4.1,39.1,27,69.6,713.6,112.5,72,99.36,688,111.7,83.68,99.44,38.2,0,81,0.23,0.3,0.1,55,55.3
1/24/2022 13:35,37.9,18.7,73.3,0,0,73.1,74.2,73.7,74.6,73.8,73.4,73.5,73.2,72.1,74.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,95.9,9.6,11.7,96,88.2,0,3522,460,0,1774,0,0,0,37.9,27,63.2,625.6,118.5,37.6,81.36,643.2,113.4,49.12,82.16,38.4,0,82,0.18,0.3,1,55,62
1/24/2022 13:40,37.6,18.6,73.7,0,0,73.1,74.2,73.8,74.6,73.8,73.5,73.6,73.4,72.2,74.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,96.7,9.5,11.7,96.7,89,0,3521,460,0,1632,0,0,0,37.6,27,62.6,601.6,113.7,39.84,39.2,597.6,110.7,47.12,40.24,38.6,0,82.4,0.17,0.3,1.6,53.7,63.5
1/24/2022 13:45,37.5,18.5,74.1,0,3.9,73.3,74.3,73.9,74.7,73.9,73.4,73.8,73.7,72.3,74.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,91,12.9,10.6,94.3,88.9,39.1,3226.5,436,0,1668,4.6,5.3,5.3,37.5,27,63.1,617.6,75.1,37.92,1.44,615.2,73.8,45.84,1.44,38.9,0,81.6,0.18,0.3,1.9,52.6,62
1/24/2022 13:50,37.5,18.4,74.3,0,10,73.4,74.4,74,74.8,73.9,73.4,73.9,74,72.4,74.5,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,82.2,11,12,84.9,85.9,99.8,3226.5,340,0,1648,0,0,0,37.5,27,62.3,608,61.9,36,0,607.2,61.1,43.6,0,39.1,0,79.7,0.17,0.3,2,52,61
1/24/2022 13:55,37.3,18.6,74.3,0,10,73.5,74.4,74.1,74.8,74,73.5,74,74.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,77.8,10.6,12,80,81.6,100,2924,319,0,1629,0,0,0,37.3,27,58.9,608,60.3,36,0,607.2,59.5,43.6,0,39.3,0,78.1,0.16,0.3,2.4,51.6,59.2
1/24/2022 14:00,37.1,18.8,74.3,0,10,73.6,74.5,74.1,74.9,74.1,73.5,74.1,74.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,75.3,10.3,12,77.2,79,100,2850.5,304,0,1626,6,6.1,6.1,37.1,27,55.3,606.4,58.6,36,0,603.2,58,44.24,0,39.6,0,77.3,0.15,0.3,2.3,51.3,56.8
1/24/2022 14:05,36.9,19.1,74.2,0,10,73.6,74.5,74.1,75,74.1,73.5,74.2,74.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,73.7,10.1,12,75.4,77.3,100,2850.5,304,0,1625,0,0,0,36.9,27,52.3,604,57.4,37.6,0,602.4,56.8,45.2,0,39.9,0,76.8,0.15,0.3,2.4,51.2,54.6
1/24/2022 14:10,36.8,19.4,73.9,0,10,73.6,74.6,74.1,75,74.2,73.5,74.2,74.1,72.8,74.9,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.2,76.2,100,2838,300,0,1614,0,0,0,36.8,27,49.8,606.4,56.3,38.24,0,607.2,55.7,45.52,0,40,0,76.3,0.14,0.3,2.4,51.1,52.7
1/24/2022 14:15,36.7,19.7,73.8,0,10,73.6,74.5,74.1,75,74.2,73.5,74.1,74,72.7,74.9,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,75.4,100,2834,300,0,1629,6.6,7.5,7.5,36.7,27,47.6,611.2,55.3,37.92,0,611.2,54.8,46.8,0,40.2,0,75.9,0.14,0.3,0.9,51.2,51.3
1/24/2022 14:20,36.7,19.9,73.6,0,10,73.5,74.5,74,75,74.2,73.5,74.1,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.6,74.8,100,2809,299,0,1624,0,0,0,36.7,27,45.9,608,54.6,36.32,0,616,54,45.52,0,40.3,0,75.6,0.14,0.3,0.1,51.7,51.3
1/24/2022 14:25,36.8,20.2,73.5,0,10,73.4,74.5,74,75,74.2,73.6,74,73.7,72.7,74.8,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72.2,74.2,100,2810,296,0,1638,0,0,0,36.8,27,46.4,604.8,55,37.92,0,606.4,54.4,44.56,0,40.8,0,75.3,0.15,0.3,0.2,52.1,52.6
1/24/2022 14:30,37.2,20.5,73.3,0,10,73.4,74.4,74,75,74.1,73.6,73.9,73.5,72.6,74.8,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,71.8,73.8,100,2810,296,0,1655,6.3,7.2,7.2,37.2,27,47.7,610.4,56.9,36.64,0,608,56.9,43.6,0,41.8,0,75,0.15,0.3,1.6,52.1,57.2
1/24/2022 14:35,37.3,20.7,73.1,0,10,73.3,74.4,73.9,75,74.1,73.6,73.9,73.4,72.5,74.7,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.5,73.5,100,2810,295,0,1626,0,0,0,37.3,27,47.8,604.8,56.8,36.64,0,606.4,56.3,44.56,0,42.7,0,74.9,0.15,0.3,1.8,51.8,54.1
1/24/2022 14:40,37.6,20.8,73,0,10,73.2,74.3,73.8,75,74.1,73.6,73.8,73.2,72.5,74.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,70,10,11.9,71.2,73.2,100,2814,296,0,1635,0,0,0,37.6,27,48,607.2,55.8,37.6,0,610.4,55.3,45.2,0,43.3,0,74.7,0.15,0.3,1.3,51.6,52.2
1/24/2022 14:45,37.7,20.9,72.8,0,10,73.2,74.3,73.8,74.9,74,73.6,73.7,73.1,72.4,74.5,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,69.9,10,11.9,71.1,72.9,100,2816,297,0,1624,6.2,7.3,7.3,37.7,27,48,608,55.1,37.6,0,603.2,54.7,43.6,0,43.7,0,74.5,0.15,0.3,0.1,51.9,51.8
1/24/2022 14:50,37.8,20.9,72.7,0,10,73.1,74.2,73.7,74.9,74,73.6,73.6,72.9,72.3,74.5,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,69.8,10,11.9,70.9,72.7,100,2828,299,0,1629,0,0,0,37.8,27,48.1,609.6,54.5,37.6,0,608,54,43.6,0,44.2,0,74.4,0.15,0.3,0.1,52.3,52
1/24/2022 14:55,38,20.7,72.6,0,10,73,74.2,73.6,74.8,73.9,73.5,73.5,72.8,72.2,74.4,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,69.7,9.9,12,70.8,72.5,100,2827,299,0,1627,0,0,0,38,27,48.1,607.2,54,37.6,0,607.2,53.6,43.6,0,44.7,0,74.2,0.15,0.3,0.1,52.6,52.2
1/24/2022 15:00,38.1,20.8,72.4,0,10,72.9,74.1,73.6,74.7,73.9,73.5,73.4,72.7,72.2,74.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,69.4,10.7,10.7,70.7,72.4,100,2844,302,0,1627,6.4,7.5,7.5,38.1,27,47.9,605.6,55.6,37.6,0,605.6,55.6,43.6,0,45,0,74.1,0.15,0.3,0.1,52.9,52.3
1/24/2022 15:05,38.1,20.6,72.2,0,10,72.8,74,73.5,74.7,73.8,73.5,73.3,72.5,72.1,74.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,67.8,11.8,5.3,70.1,72.8,100,2581,251,0,1640,0,0,0,38.1,27,47.6,608.8,57.9,37.6,0,608,57.3,43.6,0,45.2,0,74,0.16,0.3,0.1,53.1,55
1/24/2022 15:10,37.9,20.5,72.1,0.4,8,72.7,74,73.5,74.6,73.7,73.5,73.2,72.4,72,74.1,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,66.3,10.6,3.6,68.8,73.2,80,2357,209,0,1639,0,0,0,37.9,27,48.2,610.4,57.3,36.64,6.56,608,56.9,43.28,6.56,45.7,0,73.9,0.15,0.3,0.1,53.1,54.1
1/24/2022 15:15,38.7,20.5,72,5.6,0,72.6,73.9,73.4,74.6,73.7,73.4,73.1,72.3,71.9,74,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,81.5,6.9,8.9,76,73.2,0,2628,260,0,1607,2.5,3.6,3.6,38.7,27,62.7,596,100.5,37.6,65.28,598.4,98.1,46.48,65.2,45.8,0,74.3,0.21,0.3,0.1,53,54.5
1/24/2022 15:20,41,20.4,72,5.5,0,72.6,73.8,73.4,74.5,73.6,73.4,73,72.2,71.9,73.9,90.1,90,90,90,90.1,90.1,90,90,90.1,90.1,85.5,7.8,10.6,85.4,77.7,0,3135,366,0,1600,0,0,0,41,27,69.8,608.8,115.4,41.76,100,604,111.5,49.68,100,45.8,0,76.7,0.22,0.3,1.3,52.9,62.7
1/24/2022 15:25,41.9,20.3,72.2,4.2,0,72.6,73.8,73.4,74.5,73.6,73.4,73,72.2,71.8,73.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,85.7,8.8,11.1,85.7,80.7,0,3325,410,0,1652,0,0,0,41.9,27,70.3,609.6,116.9,38.24,100,618.4,112.4,48.72,100,45.9,0,78.5,0.2,0.3,2.2,52.3,64.6
1/24/2022 15:30,41.2,20.3,72.5,0.5,0,72.6,73.8,73.4,74.4,73.5,73.3,73,72.3,71.8,73.8,100,100,100,100,100,100,100,100,100,100,87.2,9.3,11.5,87.3,81.7,0,3429,436,0,1637,4.2,4.9,4.9,41.2,27,66.8,609.6,117.7,38.88,100,610.4,113.5,45.84,100,46,0,79.7,0.18,0.3,2.6,51.8,63.4
1/24/2022 15:35,39.2,20.3,72.8,0,0,72.6,73.8,73.4,74.4,73.5,73.3,73.1,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,88.2,9.5,11.6,88.4,82.8,0,3508,457,0,1601,0,0,0,39.2,27,57.4,602.4,117.5,40.16,100,595.2,113.4,46.96,100,46.1,0,80.6,0.15,0.3,2.6,51.6,58.9
1/24/2022 15:40,38.3,20.3,73.1,0,0,72.6,73.8,73.4,74.4,73.5,73.3,73.1,72.6,71.9,73.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,88.9,9.7,11.7,89.2,83.6,0,3521,460,0,1636,0,0,0,38.3,27,56.9,613.6,117,41.12,93.36,609.6,112.7,49.04,93.52,46.2,0,81.3,0.16,0.3,2.5,51.5,56.8
1/24/2022 15:45,37.9,20,73.5,0,0,72.7,73.8,73.5,74.4,73.6,73.2,73.2,72.8,71.9,73.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,89.6,9.3,11.8,89.9,84.3,0,3522,460,0,1649,5.2,5.9,5.9,37.9,27,58,610.4,116,37.92,64.48,609.6,110.3,46.8,63.84,46.5,0,82,0.17,0.3,2.6,51.5,56.8
1/24/2022 15:50,37.7,19.7,73.8,0,0.4,72.8,73.9,73.5,74.4,73.6,73.2,73.3,73,72,73.9,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,90.1,11.4,10.7,90.6,84.7,3.5,3521,460,0,1629,0,0,0,37.7,27,58.1,613.6,94.4,37.6,16.16,614.4,87.5,45.84,16.32,46.6,0,81.9,0.17,0.3,2.5,51.5,56.7
1/24/2022 15:55,37.4,19.3,74.2,0,7.4,72.9,73.9,73.6,74.5,73.7,73.2,73.4,73.2,72.1,73.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,82.5,11.9,11.5,85.7,84.2,74.3,2972,329,0,1634,0,0,0,37.4,27,56.1,612,59.9,35.68,0,614,57.75,42.8,0,46.7,0,80.2,0.16,0.3,2.5,51.5,56.1
1/24/2022 16:00,37.1,18.8,74.3,0,10,73,74,73.7,74.5,73.7,73.2,73.5,73.3,72.2,74,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,77.4,10.8,12,79.8,80.9,100,2923.5,327,0,1605,6.2,6.6,6.6,37.1,27,52.8,602,56.75,37.6,0,602,56,43.6,0,46.9,0,78.6,0.15,0.3,2.5,51.5,54.5
1/24/2022 16:05,36.6,18.5,74.2,0,10,73,74,73.7,74.6,73.7,73.2,73.6,73.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,74.6,10.4,12,76.4,78,100,2923.5,312,0,1619,0,0,0,36.6,27,49.6,611.33,55.67,37.6,0,615.33,55.17,45.47,0,47.1,0,77.4,0.15,0.3,2.5,51.5,52.4
1/24/2022 16:10,36.1,18.3,74,0,10,73,74.1,73.7,74.6,73.8,73.2,73.6,73.5,72.3,74.2,100,100,100,100,100,100,100,100,100,100,73,10.2,12,74.6,76.3,100,2854,304.5,0,1617.5,0,0,0,36.1,27,47.2,612,55,36,0,601,54.25,43.2,0,47.2,0,76.8,0.15,0.3,0.1,51.7,51.3
1/24/2022 16:15,35.8,18.2,73.9,0,10,73,74.1,73.7,74.6,73.8,73.3,73.6,73.4,72.4,74.2,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.6,75.3,100,2854,304.5,0,0,6.6,7.8,7.8,35.8,27,45.5,603.2,54.4,36,0,604,53.8,45.52,0,47.3,0,76.4,0.15,0.3,0.1,52.1,51.4
1/24/2022 16:20,35.6,18.1,73.7,0,10,73,74.1,73.7,74.7,73.8,73.3,73.6,73.3,72.4,74.2,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.7,74.5,100,2826,299,0,1648,0,0,0,35.6,27,46.8,605.6,55.5,37.6,0,612.8,54.9,45.52,0,47.4,0,76,0.16,0.3,0.3,52.5,53.6
1/24/2022 16:25,35.7,18.1,73.5,0,10,72.9,74,73.6,74.7,73.8,73.3,73.6,73.2,72.4,74.2,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.1,73.9,100,2825,298,0,1650,0,0,0,35.7,27,47.8,609.6,57,37.6,0,613.6,56.8,42.96,0,47.4,0,75.6,0.16,0.3,1.1,52.5,56.6
1/24/2022 16:30,35.5,18.2,73.3,0,10,72.9,74,73.6,74.7,73.8,73.3,73.5,73.1,72.3,74.2,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.6,73.5,100,2823,297,0,1625,6,7.2,7.2,35.5,27,47.7,607.2,56.7,37.6,0,605.6,56.3,44.24,0,47.5,0,75.4,0.16,0.3,1.1,52.2,53.7
1/24/2022 16:35,36.1,18.2,73.1,0,10,72.9,74,73.6,74.6,73.8,73.3,73.4,72.9,72.3,74.1,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.3,73.1,100,2819,297,0,1629,0,0,0,36.1,27,59.1,611.2,55.7,37.28,0,611,55.5,44.8,0,47.5,0,75.2,0.21,0.3,1.2,52,53.9
1/24/2022 16:40,38.8,18.4,73,0,10,72.8,73.9,73.5,74.6,73.8,73.3,73.4,72.8,72.2,74.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,69.7,10,11.9,70.9,72.8,100,2818,297,0,1601,0,0,0,38.8,27,69.2,606.4,57,36.32,0,604,56.7,43.92,0,47.6,0,74.9,0.22,0.3,1.5,51.9,61.6
1/24/2022 16:45,39.9,18.5,72.9,0,10,72.7,73.9,73.5,74.6,73.7,73.3,73.3,72.7,72.1,74,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,69.4,10,11.8,70.6,72.4,100,2815,297,0,1618,3.5,4.4,4.4,39.9,27,68.8,608,58.4,37.92,0,604.8,58.4,45.2,0,47.5,0,74.8,0.21,0.3,2.1,51.7,63.7
1/24/2022 16:50,39.5,18.6,72.7,0,10,72.7,73.8,73.4,74.6,73.7,73.3,73.2,72.6,72.1,73.9,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,69.1,9.9,11.9,70.4,72.1,100,2821,298,0,1638,0,0,0,39.5,27,66.7,613.6,58.5,37.92,0,617.6,58.3,44.24,0,47.5,0,74.6,0.2,0.3,2.4,51.4,62.5
1/24/2022 16:55,38.7,18.6,72.6,0,10,72.6,73.7,73.4,74.5,73.6,73.3,73.1,72.5,72,73.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,69,9.8,12,70.2,71.8,100,2814,298,0,1634,0,0,0,38.7,27,63.7,606.4,58.1,36,0,601.6,58,43.6,0,47.4,0,74.5,0.18,0.3,2.3,51.3,61.3
1/24/2022 17:00,37.6,18.5,72.4,0,10,72.5,73.7,73.3,74.4,73.6,73.2,73,72.3,71.9,73.8,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,68.7,10.4,11.3,70,71.7,100,2777.5,289.5,0,1623,5.2,5.4,5.4,37.6,27,60.1,605.6,57.8,36.96,0,608,57.2,45.2,0,47.4,0,74.4,0.17,0.3,2.4,51.3,59.5
1/24/2022 17:05,36.5,18.5,72.3,0,10,72.4,73.6,73.3,74.4,73.5,73.2,72.9,72.2,71.8,73.6,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,67.6,11.7,6.7,69.6,71.8,100,2777.5,289.5,0,0,0,0,0,36.5,27,56.5,607.2,57,37.92,0,603,56.62,45.2,0,47.3,0,74.2,0.16,0.3,2.4,51.4,57.5
1/24/2022 17:10,35.8,18.4,72.2,0,10,72.4,73.6,73.2,74.3,73.5,73.2,72.8,72.1,71.8,73.6,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,65.1,11.4,3.3,68.5,72.3,100,2348,208.5,0,1614.5,0,0,0,35.8,27,56.4,612.8,56.5,37.28,0,612,56.1,45.2,0,47.3,0,74,0.18,0.3,1.5,51.4,55.6
1/24/2022 17:15,37.9,18.5,72.1,0.9,6,72.3,73.5,73.2,74.3,73.4,73.2,72.7,72,71.7,73.5,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,68,9.5,4.3,66.7,72.8,60,2348,208.5,0,0,2.8,3.6,3.6,37.9,27,68.4,603.2,60.6,36,14.24,607.2,61.4,45.2,14.24,47.1,0,73.9,0.22,0.3,0.1,51.8,55.3
1/24/2022 17:20,39.8,18.7,71.9,5.7,0,72.2,73.5,73.1,74.2,73.4,73.1,72.7,71.9,71.6,73.4,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,77.6,83.6,6.6,9.5,79.9,72.9,0,2907,316,0,1639,0,0,0,39.8,27,69.4,599.2,110,40.48,79.12,603.2,107.8,48.08,78.4,47,0,74.8,0.21,0.3,0.1,52.2,55.5
1/24/2022 17:25,39.8,18.7,71.9,5.2,0,72.2,73.4,73.1,74.2,73.3,73.1,72.6,71.8,71.6,73.3,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,85.4,8,10.6,85.1,78.1,0,2907,316,0,0,0,0,0,39.8,27,68.8,615.2,118.5,40.48,100,616,114.8,48.08,100,46.9,0,77.3,0.2,0.3,0.9,52.4,63.1
1/24/2022 17:30,38.9,18.6,72.1,3.6,0,72.2,73.4,73.1,74.2,73.3,73.1,72.6,71.8,71.5,73.3,100,100,100,100,100,100,100,100,100,100,86.4,8.9,11.1,86,80.5,0,3326,413,0,1640,4.4,4.9,4.9,38.9,27,67,602.4,120,38.24,100,606.4,115.5,45.52,100,46.8,0,79,0.19,0.3,1.8,51.9,65.8
1/24/2022 17:35,37.7,18.6,72.4,0,0,72.2,73.4,73.1,74.1,73.2,73.1,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,92.1,9.4,11.5,91.2,82.1,0,3441,438,97.5,1625,0,0,0,37.7,27,63.9,607.2,119.1,40.8,100,603.2,115.1,47.44,100,46.8,0,80.2,0.18,0.3,2,51.4,63
1/24/2022 17:40,36.6,18.4,72.8,0,0,72.2,73.4,73.1,74.1,73.2,73,72.7,72.1,71.5,73.2,100,100,100,100,100,100,100,100,100,100,94.5,9.6,11.7,94.1,85.2,0,3508,457,98.7,1628,0,0,0,36.6,27,60.2,608,118.5,40.8,100,598.4,114.1,48.4,100,46.8,0,81.1,0.16,0.3,2.2,51.2,60.4
1/24/2022 17:45,35.6,18.2,73.1,0,0,72.3,73.4,73.2,74.1,73.2,73,72.8,72.4,71.6,73.3,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,96.2,9.6,11.7,96,87,0,3522,460,99.9,1622,5.8,6,6,35.6,27,56.2,608,118.1,40.8,91.84,606.4,113.7,48.4,92.32,46.6,0,81.7,0.16,0.3,2.2,51.1,58
1/24/2022 17:50,34.5,17.9,73.5,0,0,72.4,73.5,73.3,74.1,73.3,73,72.9,72.7,71.7,73.3,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,97.4,9.4,11.8,97.3,88.4,0,3521,460,100,1622,0,0,0,34.5,27,52.6,614.4,116.3,40.48,61.68,612.8,111.4,48.4,62,46.6,0,82.2,0.16,0.3,2.2,51,55.4
1/24/2022 17:55,33.8,17.6,73.9,0,0.5,72.5,73.5,73.4,74.2,73.3,73,73.1,72.9,71.8,73.4,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,97.7,11.8,10.5,98.6,89.1,5,3270,395.5,94.3,1624,0,0,0,33.8,27,49.7,612.8,89.8,37.6,13.28,618.4,85.3,46.16,13.76,46.6,0,82,0.16,0.3,2.3,51,53
1/24/2022 18:00,33,17.2,74.2,0,7.8,72.6,73.6,73.5,74.2,73.4,73,73.3,73.3,71.9,73.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,85.8,11.8,11.8,89.9,88.3,77.6,2948,326,84.1,1605,6.5,7.3,7.3,33,27,46.6,609.6,58.5,36,0,606.4,57,43.28,0,46.6,0,80.3,0.15,0.3,0.5,51.1,51.4
1/24/2022 18:05,32.7,16.3,74.3,0,10,72.7,73.7,73.6,74.3,73.5,73,73.4,73.6,72.1,73.8,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,79,10.7,12,81.9,83.2,100,2948,326,81.9,0,0,0,0,32.7,27,45.5,604,55.4,36.64,0,610.4,54.6,45.84,0,46.7,0,78.6,0.16,0.3,0.1,51.6,51.4
1/24/2022 18:10,32.7,16.2,74.2,0,10,72.8,73.8,73.7,74.4,73.6,73,73.6,73.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,75.4,10.4,12,77.6,79.4,100,2882,310,80.4,1654,0,0,0,32.7,27,47.3,611.2,56.2,37.92,0,608.8,55.8,44.24,0,46.6,0,77.4,0.16,0.3,0.8,51.9,55.3
1/24/2022 18:15,32.7,16.2,74,0,10,72.9,73.9,73.7,74.5,73.7,73,73.6,73.7,72.4,74.1,100,100,100,100,100,100,100,100,100,100,73.2,10.2,12,75.1,77.1,100,2857,305,79.8,1642,5.8,6.8,6.8,32.7,27,48.1,606.4,57.4,36,0,608,56.8,43.6,0,46.6,0,76.8,0.17,0.3,1.7,51.6,55.5
1/24/2022 18:20,34.3,16.2,73.7,0,10,72.9,73.9,73.7,74.5,73.7,73.1,73.7,73.7,72.4,74.1,100,100,100,100,100,100,100,100,100,100,71.9,10.2,12,73.5,75.6,100,2839,300,79.3,1612,0,0,0,34.3,27,66.6,609.6,56.8,35.68,0,608,56.6,42.96,0,46.5,0,76.2,0.22,0.3,1.6,51.2,58.2
1/24/2022 18:25,37.1,16.6,73.6,0,10,72.9,73.9,73.7,74.6,73.7,73.1,73.6,73.6,72.4,74.2,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.4,74.5,100,2831,299,79.2,1591,0,0,0,37.1,27,70,600.8,58.3,38.24,0,607.2,57.8,45.52,0,46.3,0,75.9,0.21,0.3,2.1,51,63.5
1/24/2022 18:30,37.7,16.8,73.4,0,10,72.9,73.9,73.7,74.6,73.8,73.1,73.6,73.4,72.4,74.2,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.6,73.8,100,2817,297,79.2,1642,3.7,4.6,4.6,37.7,27,68.6,612,58.5,38.56,0,611.2,58,44.24,0,46.2,0,75.5,0.2,0.3,2.3,50.8,63.4
1/24/2022 18:35,36.9,16.8,73.3,0,10,72.9,73.9,73.6,74.6,73.8,73.2,73.6,73.3,72.4,74.2,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71.1,73.2,100,2821,298,79.1,1639,0,0,0,36.9,27,65.8,608.8,58.1,36,0,604,57.75,43.2,0,46.1,0,75.3,0.19,0.3,2.8,50.7,62
1/24/2022 18:40,35.7,16.8,73.1,0,10,72.8,73.9,73.6,74.6,73.7,73.2,73.5,73.2,72.4,74.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.3,10,11.8,70.6,72.7,100,2820,297,79.1,1620,0,0,0,35.7,27,62.2,605.6,57.2,36,0,606.4,56.9,43.92,0,46.1,0,75,0.18,0.3,2.7,50.6,60.1
1/24/2022 18:45,34.7,16.6,72.9,0,10,72.8,73.8,73.5,74.6,73.7,73.2,73.4,73,72.3,74.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,68.9,10,11.9,70.2,72.3,100,2817,297,79,1617,5.4,5.5,5.5,34.7,27,58.9,635.2,56.8,39.6,0,628.8,56.5,48.72,0,46,0,74.8,0.18,0.3,2.2,50.6,58.1
1/24/2022 18:50,36.8,16.5,72.7,0,10,72.7,73.8,73.5,74.6,73.7,73.2,73.3,72.9,72.2,74,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,68.6,10,11.9,69.8,72,100,2818,297,78.9,1819,0,0,0,36.8,27,68.6,630.4,57.7,35.76,0,641.6,57.5,43.44,0,46.1,0,74.4,0.24,0.3,0.1,51.1,57.3
1/24/2022 18:55,38.9,16.7,72.6,0,10,72.6,73.7,73.4,74.5,73.6,73.2,73.2,72.7,72.2,74,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,68.4,9.9,12,69.6,71.6,100,2832.5,301,79.5,1628.5,0,0,0,38.9,27,69.6,604.8,61.9,39.2,0,598.4,61.9,45.44,0,46,0,74,0.21,0.3,0.1,51.5,57.5
1/24/2022 19:00,38.6,16.9,72.4,0,10,72.6,73.7,73.3,74.5,73.6,73.2,73.1,72.6,72,73.9,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,68.1,10.4,11.4,69.3,71.4,100,2632,266,78.6,1641,3.8,4.6,4.6,38.6,27,67.8,614.4,64.2,36.96,0,616,64.2,45.76,0,45.9,0,73.8,0.21,0.3,1.2,51.6,65.6
1/24/2022 19:05,37.2,16.8,72.3,0,10,72.5,73.6,73.3,74.4,73.5,73.1,73.1,72.5,72,73.8,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,66.7,11.8,6.5,68.9,71.7,100,2382,214,71.2,1626,0,0,0,37.2,27,64.9,605.6,63.1,36,0,608.8,62.8,43.2,0,45.8,0,73.7,0.2,0.3,2,51.1,64.6
1/24/2022 19:10,35.8,16.8,72.1,0,10,72.4,73.5,73.2,74.4,73.5,73.1,73,72.3,71.9,73.7,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,63.8,11.3,3.1,67.7,72.1,100,2497,236,66,0,0,0,0,35.8,27,61.4,606.4,61.1,37.6,0,608,60.7,43.2,0,45.7,0,73.6,0.18,0.3,2,50.8,61.4
1/24/2022 19:15,34.2,16.6,72,2.1,0,72.3,73.5,73.2,74.3,73.4,73.1,72.9,72.1,71.8,73.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,85.4,7.2,8.1,77,72.4,0,3049,346,77.1,1618,5.4,5.6,5.6,34.2,27,57.4,603.2,91.7,39.2,52.96,597.6,90.9,45.44,52.48,45.7,0,73.8,0.17,0.3,1.9,50.6,59
1/24/2022 19:20,33,16.7,72,0.4,0,72.3,73.4,73.1,74.3,73.4,73.1,72.8,72,71.7,73.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,88.8,7.4,10.5,87.4,77.6,0,3049,346,88.9,0,0,0,0,33,27,54,612,115.8,41.12,97.52,611.2,111.9,49.28,97.92,45.6,0,76,0.16,0.3,1.9,50.6,56.6
1/24/2022 19:25,32.3,16.7,72.1,0,0,72.2,73.4,73.1,74.2,73.3,73.1,72.8,72,71.7,73.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,92.5,8.7,11,91.7,82.4,0,3286,401,93.7,1627,0,0,0,32.3,27,51.1,608.8,116.8,38.56,100,611.2,112.1,46.72,100,45.5,0,77.8,0.16,0.3,1.9,50.5,54.3
1/24/2022 19:30,31.7,16.5,72.3,0,0,72.3,73.4,73.1,74.2,73.3,73,72.8,72.2,71.7,73.4,100,100,100,100,100,100,100,100,100,100,94.7,9.2,11.4,94.2,85.1,0,3419,434,96.7,1606,6.3,6.8,6.8,31.7,27,47.9,605.6,117.2,40.48,100,604.8,112.1,46.4,100,45.5,0,79.1,0.15,0.3,1.5,50.5,52
1/24/2022 19:35,31,16.3,72.6,0,0,72.3,73.4,73.2,74.2,73.3,73,72.9,72.4,71.7,73.4,100,100,100,100,100,100,100,100,100,100,96.1,9.6,11.7,95.9,86.9,0,3502,455,98.3,1604,0,0,0,31,27,45.3,605.6,116.8,40.8,100,601.6,112,46.72,100,45.4,0,80.2,0.15,0.3,0.1,50.8,51.3
1/24/2022 19:40,30.8,16,72.8,0,0,72.4,73.5,73.2,74.2,73.3,73,73,72.7,71.8,73.4,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.7,97.2,88.2,0,3522,460,99.7,1636,0,0,0,30.8,27,46.6,612.8,116.4,40.48,100,608,111.8,48.64,100,45.3,0,81,0.17,0.3,0.1,51.2,51.6
1/24/2022 19:45,30.5,15.8,73.2,0,0,72.5,73.5,73.3,74.2,73.3,73,73.1,73,71.9,73.6,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,98.1,9.6,11.7,98.1,89.3,0,3522,460,100,1646,5.7,6.7,6.7,30.5,27,47.6,604,117.58,38.93,86.93,610.67,112.67,46.93,87.33,45.2,0,81.7,0.16,0.3,0.7,51.5,56.3
1/24/2022 19:50,30.4,15.5,73.6,0,0,72.6,73.6,73.4,74.3,73.4,73,73.3,73.3,72.1,73.7,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,98.9,9.3,11.8,98.9,90.2,0,3522,460,100,1630,0,0,0,30.4,27,47.9,608,115.5,40.8,53.9,607,109.75,46.4,53.8,45.2,0,82.2,0.16,0.3,0.7,51.4,54.6
1/24/2022 19:55,30.2,15.2,73.9,0,0.8,72.7,73.7,73.5,74.3,73.5,73,73.5,73.6,72.2,73.8,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,98.3,12.4,10.3,99.6,90.4,7.9,3521,460,92.7,1634,0,0,0,30.2,27,48,616.8,88.9,37.92,12.96,619.2,83,45.44,11.04,45.1,0,81.9,0.17,0.3,0.7,51.3,52.8
1/24/2022 20:00,30,15,74.2,0,8.2,72.9,73.8,73.6,74.4,73.6,73,73.7,73.9,72.3,74,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,85.8,11.5,11.6,90,89.1,81.9,2939,325,83.4,1623,5.4,6.6,6.6,30,27,47.7,607.2,58.1,36,0,600,56.6,43.84,0,45.1,0,80.1,0.16,0.3,0.1,51.4,52.2
1/24/2022 20:05,30,14.3,74.3,0,10,73,73.9,73.8,74.5,73.7,73,73.8,74.2,72.5,74.2,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,79.1,10.5,12,82,83.6,100,2936,322,81.7,1625,0,0,0,30,27,48,606.4,55.6,36,0,608.8,54.9,45.12,0,45.1,0,78.4,0.16,0.3,0.1,51.7,52.4
1/24/2022 20:10,29.8,14.1,74.1,0,10,73.1,74,73.8,74.6,73.8,73.1,74,74.3,72.6,74.3,100,100,100,100,100,100,100,100,100,100,75.6,10.3,12,77.8,79.9,100,2867.5,307.5,80.4,1627,0,0,0,29.8,27,47.8,608.8,55,36,0,607.2,54,43.2,0,45,0,77.3,0.17,0.3,0.1,52,52.6
1/24/2022 20:15,29.7,14,73.9,0,10,73.2,74.1,73.9,74.7,73.8,73.1,74,74.3,72.7,74.5,100,100,100,100,100,100,100,100,100,100,73.4,10.2,12,75.3,77.4,100,2867.5,307.5,79.7,0,5.5,6.5,6.5,29.7,27,48,606,56.17,37.33,0,601.33,55.67,44,0,45,0,76.6,0.17,0.3,0.1,52.4,52.8
1/24/2022 20:20,30.4,14,73.7,0,10,73.2,74.1,73.9,74.8,73.9,73.1,74,74.3,72.8,74.6,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.8,76,100,2829,300,79.3,1635,0,0,0,30.4,27,61.4,609,58.75,37.6,0,613,58.25,44.8,0,45,0,76,0.22,0.3,0.1,52.7,54.7
1/24/2022 20:25,33.6,14.3,73.6,0,10,73.2,74.1,73.8,74.8,74,73.2,74,74.1,72.8,74.6,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,72.7,75,100,2822,298,79.1,1618,0,0,0,33.6,27,69.4,603.2,61,37.6,0,598.4,60.8,44.16,0,44.9,0,75.6,0.22,0.3,0.1,52.8,54.5
1/24/2022 20:30,35.1,14.6,73.4,0,10,73.2,74.1,73.8,74.8,74,73.2,74,74,72.8,74.6,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.9,74.3,100,2815,299,79.1,1637,3.5,4.5,4.5,35.1,27,68.7,608.8,64.1,39.2,0,605.6,63.9,46.08,0,44.8,0,75.2,0.21,0.3,1,52.9,61.8
1/24/2022 20:35,34.2,14.7,73.2,0,10,73.1,74.1,73.8,74.8,74,73.3,74,73.8,72.7,74.6,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.3,73.7,100,2815,296,79.1,1648,0,0,0,34.2,27,66.1,612.8,63.7,37.92,0,612,63.4,44.8,0,44.6,0,74.9,0.2,0.3,1.9,51.6,65.7
1/24/2022 20:40,32.8,14.7,73.1,0,10,73.1,74.1,73.7,74.8,74,73.3,73.9,73.6,72.7,74.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,69.5,10,11.9,70.9,73.1,100,2821,298,79,1635,0,0,0,32.8,27,62.4,606.4,61.6,36,0,608.8,61.4,43.2,0,44.5,0,74.7,0.19,0.3,1.9,51,62.4
1/24/2022 20:45,31.2,14.5,72.9,0,10,73,74,73.6,74.8,73.9,73.3,73.8,73.5,72.6,74.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,69.1,10,11.9,70.5,72.8,100,2813,296,79,1621,5.2,5.4,5.4,31.2,27,57.6,605.6,60.1,36.96,0,604,59.7,43.2,0,44.4,0,74.5,0.18,0.3,1.9,50.7,59.7
1/24/2022 20:50,29.5,14.3,72.9,0,10,73,74,73.6,74.8,73.9,73.3,73.7,73.3,72.6,74.5,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,68.8,10,11.9,70.1,72.3,100,2819,297,79.1,1618,0,0,0,29.5,27,53,607.2,58.5,37.6,0,605.6,58,43.2,0,44.3,0,74.3,0.17,0.3,1.9,50.5,56.6
1/24/2022 20:55,28.8,13.9,72.7,0,10,72.9,73.9,73.5,74.8,73.9,73.3,73.6,73.2,72.5,74.4,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,68.5,10,11.9,69.8,72,100,2818,297,79.1,1608,0,0,0,28.8,27,55.9,654.4,57.2,40.72,0,647.2,56.8,47.84,0,44.3,0,74,0.22,0.3,0.8,50.5,54
1/24/2022 21:00,31.4,13.9,72.5,0,10,72.8,73.9,73.5,74.7,73.8,73.3,73.5,73,72.4,74.3,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,68.3,9.8,12,69.5,71.7,100,2832,300,79.9,1636,2.9,3.6,3.6,31.4,27,68,595.2,58.3,35.76,0,597.6,57.9,41.84,0,44.2,0,73.7,0.22,0.3,0.1,50.9,53.9
1/24/2022 21:05,33.5,14.2,72.3,0,10,72.7,73.8,73.4,74.7,73.8,73.3,73.4,72.8,72.3,74.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,67.7,11.1,9.6,69.2,71.6,100,2681,270.5,76.1,1625,0,0,0,33.5,27,67.9,612,62,39.28,0,608,61.8,46,0,44.1,0,73.5,0.21,0.3,0.1,51.2,54.2
1/24/2022 21:10,32.5,14.3,72.2,0,10,72.6,73.7,73.4,74.6,73.7,73.3,73.3,72.7,72.2,74.1,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,65.3,11.8,4.4,68.5,72,100,2328,205,68.5,1643,4.5,5,5,32.5,27,65.2,611.2,63.9,36.72,0,610.4,63.8,45.04,0,43.9,0,73.4,0.21,0.3,1,51.4,62
1/24/2022 21:15,30.8,14.3,72,1.7,2,72.6,73.7,73.3,74.5,73.7,73.3,73.2,72.5,72.2,74,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,80.8,8.3,6.8,73.8,72.7,20,2328,205,74.2,0,0,0,0,30.8,27,61.7,604.8,85.3,36.72,39.6,606.4,84.8,44.72,39.2,43.8,0,73.4,0.19,0.3,1.6,50.9,63
1/24/2022 21:20,29,14.3,72,0.8,0,72.5,73.6,73.3,74.5,73.6,73.2,73.1,72.4,72,73.9,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,88.1,7.2,10.4,86.9,76.3,0,2987,332,87.7,1603,0,0,0,29,27,57.3,602.4,116.9,40.88,94.08,601.6,112.8,48.56,93.92,43.7,0,75.6,0.18,0.3,1.6,50.6,59.7
1/24/2022 21:25,27.4,14.5,72.1,0,0,72.5,73.6,73.2,74.4,73.5,73.2,73.1,72.4,72,73.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,92.2,8.5,11,91.3,82,0,3264,395,93.3,1623,0,0,0,27.4,27,53.5,608.8,117.5,40.88,100,609.6,112.8,48.88,100,43.5,0,77.6,0.17,0.3,1.6,50.5,57
1/24/2022 21:30,26.4,14.3,72.2,0,0,72.5,73.6,73.2,74.4,73.5,73.2,73.1,72.5,71.9,73.8,100,100,100,100,100,100,100,100,100,100,94.5,9.2,11.4,94,85,0,3408,431,96.3,1620,5.8,6.1,6.1,26.4,27,49.9,610.4,117.3,39.6,100,610.4,112.5,47.28,100,43.4,0,78.8,0.16,0.3,1.6,50.4,54.3
1/24/2022 21:35,25.6,13.9,72.5,0,0,72.5,73.6,73.3,74.3,73.5,73.2,73.1,72.7,71.9,73.8,100,100,100,100,100,100,100,100,100,100,96.1,9.5,11.6,95.8,86.9,0,3488,449,98.1,1607,0,0,0,25.6,27,46.1,604.8,117.4,38,100,607.2,112.4,46.64,100,43.3,0,79.7,0.16,0.3,0.7,50.5,52
1/24/2022 21:40,24.9,13.5,72.7,0,0,72.6,73.6,73.4,74.3,73.5,73.1,73.3,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,97.2,9.7,11.7,97.2,88.3,0,3522,460,99.4,1604,0,0,0,24.9,27,45.8,604.8,117,40.56,100,604.8,111.9,48.88,100,43.2,0,80.5,0.17,0.3,0.1,50.9,52
1/24/2022 21:45,24.5,13.2,73,0,0,72.7,73.7,73.4,74.4,73.5,73.1,73.4,73.2,72.1,73.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98,9.6,11.7,98.1,89.3,0,3522,460,100,1630,5.6,6.4,6.4,24.5,27,47,611.2,117,40.56,99.2,612.8,112.1,48.88,99.36,43.1,0,81.1,0.17,0.3,0.3,51.2,53.8
1/24/2022 21:50,24,12.9,73.3,0,0,72.8,73.7,73.5,74.4,73.6,73.1,73.5,73.5,72.2,74,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,98.8,9.6,11.7,98.9,90.1,0,3522,460,100,1637,0,0,0,24,27,47.7,612,117.5,38.64,81.12,608.8,113,46.64,81.04,42.9,0,81.6,0.18,0.3,0.8,51.2,56.8
1/24/2022 21:55,23.8,12.6,73.6,0,0,72.9,73.8,73.6,74.5,73.6,73.1,73.7,73.8,72.4,74.1,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,99.6,9.3,11.8,99.6,90.9,0,3522,460,100,1620,0,0,0,23.8,27,47.9,612.8,113.8,38,45.36,607.2,107.3,46,45.76,42.8,0,81.9,0.17,0.3,0.8,51,54.2
1/24/2022 22:00,23.6,12.4,73.8,0,0.2,73,73.9,73.7,74.6,73.7,73.1,73.9,74.1,72.5,74.3,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,101.6,12.6,9.2,100.5,91,2.3,3190.5,383,91.5,1636,5.3,6.3,6.3,23.6,27,47.9,611.2,79.1,36.72,6.16,612.8,72.5,45.04,6.08,42.7,0,81,0.17,0.3,0.8,50.8,52.5
1/24/2022 22:05,23.6,12.2,74.1,0,6.9,73.2,74,73.8,74.7,73.8,73.2,74.1,74.4,72.7,74.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,88,11.7,10.8,93.7,90.1,69.1,3190.5,383,81.3,0,0,0,0,23.6,27,48.2,604.8,57.5,36.08,0,608.8,55.9,43.12,0,42.6,0,79,0.17,0.3,0.4,50.8,51.6
1/24/2022 22:10,23.4,11.2,74,0,10,73.3,74.1,74,74.7,73.9,73.2,74.2,74.6,72.8,74.6,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,80.5,10.3,12,83.6,85.2,100,2918,319,81.2,1611,0,0,0,23.4,27,47.7,606.4,55.4,38,0,607.2,54.9,43.76,0,42.5,0,77.5,0.17,0.3,0.1,51,51.7
1/24/2022 22:15,23,11,73.9,0,10,73.4,74.2,74,74.8,74,73.2,74.3,74.8,73,74.8,100,100,100,100,100,100,100,100,100,100,76.4,10.3,12,78.8,81,100,2861,306,80,1624,5.3,5.9,5.9,23,27,47.9,610.4,55,38.32,0,605.6,54,45.04,0,42.5,0,76.6,0.18,0.3,0.1,51.4,51.9
1/24/2022 22:20,23,11,73.7,0,10,73.4,74.3,74.1,74.9,74.1,73.3,74.4,74.8,73.1,74.9,100,100,100,100,100,100,100,100,100,100,74.1,10.2,12,76,78.5,100,2840,302,79.4,1629,0,0,0,23,27,48.1,610.4,54,36.08,0,614.4,53.8,44.4,0,42.4,0,75.9,0.17,0.3,0.1,51.7,52
1/24/2022 22:25,22.9,10.9,73.5,0,10,73.5,74.3,74.1,75,74.1,73.3,74.4,74.7,73.1,75,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74.2,76.8,100,2830,299,79.2,1617,0,0,0,22.9,27,47.8,602.4,56.2,37.68,0,603.2,55.6,44.08,0,42.2,0,75.3,0.18,0.3,0.1,52,52.2
1/24/2022 22:30,22.6,10.9,73.2,0,10,73.5,74.3,74.1,75.1,74.2,73.4,74.4,74.5,73.1,75,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,73,75.6,100,2821,297,79.3,1641,5.5,5.9,5.9,22.6,27,48,615.2,58,37.36,0,610.4,58,45.36,0,42.2,0,74.8,0.17,0.3,0.1,52.3,52.4
1/24/2022 22:35,22.5,10.8,73,0,10,73.4,74.3,74,75.1,74.2,73.4,74.4,74.4,73.1,75,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,70.7,10,11.9,72.2,74.8,100,2825,297,79.1,1636,0,0,0,22.5,27,48.1,602.4,57.8,36.4,0,609.6,57.4,43.44,0,42.1,0,74.5,0.17,0.3,0.1,52.6,52.7
1/24/2022 22:40,22.3,10.7,72.9,0,10,73.4,74.3,74,75.1,74.2,73.5,74.3,74.2,73.1,75,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,70.2,10,11.9,71.5,74.1,100,2820,297,79.1,1616,0,0,0,22.3,27,47.9,608.8,56.7,38,0,602.4,56.3,44.4,0,42,0,74.2,0.17,0.3,0.1,52.9,53
1/24/2022 22:45,22.3,10.7,72.7,0,10,73.3,74.3,73.9,75.1,74.2,73.5,74.2,74,73,75,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,69.8,10,11.9,71.1,73.5,100,2818,297,79.2,1618,5,5.9,5.9,22.3,27,47.9,614.4,55.7,38.32,0,600,55.3,45.36,0,41.8,0,74,0.18,0.3,0.1,53.1,53.2
1/24/2022 22:50,22.2,10.7,72.5,0,10,73.2,74.2,73.8,75.1,74.2,73.5,74.1,73.9,72.9,74.9,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,69.4,9.9,12,70.7,73.1,100,2822,298,79.6,1626,0,0,0,22.2,27,48,608.8,55,35.76,0,611.2,54.6,44.08,0,41.7,0,73.7,0.17,0.3,0.1,53.4,53.3
1/24/2022 22:55,22,10.7,72.4,0,10,73.2,74.2,73.8,75,74.1,73.5,74,73.6,72.8,74.9,62,62,62,62,62,62,62,62,62,62,68.9,10.6,10.8,70.3,72.8,100,2841,302,77.8,1608,0,0,0,22,27,47.9,608,54.2,37.68,0,608,54,43.12,0,41.5,0,73.4,0.17,0.3,0.1,53.7,53.4
1/24/2022 23:00,21.8,10.6,72.1,0.3,8,73.1,74.1,73.7,75,74.1,73.5,73.9,73.5,72.8,74.8,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,67.9,11.5,5.4,69.5,73.1,80,2621,258.5,70.4,1615,5,5.8,5.8,21.8,27,48.1,605.6,54,38,5.76,608,53.6,44.4,5.84,41.4,0,73.2,0.17,0.3,0.1,53.9,53.6
1/24/2022 23:05,21.6,10.6,71.9,1.9,0,73,74,73.6,74.9,74,73.5,73.8,73.3,72.7,74.7,72,72,72,72,72,72,72,72,72,72,87.8,7.2,9.1,81.6,73.8,0,2621,258.5,82.1,0,0,0,0,21.6,27,48,605.6,98.1,40.24,65.04,595.2,97.3,46.32,65.04,41.3,0,73.5,0.17,0.3,0.1,54.1,53.7
1/24/2022 23:10,21.5,10.9,71.8,0,0,72.9,74,73.6,74.9,74,73.5,73.7,73.2,72.6,74.6,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,90.9,8.1,10.7,89.3,80.5,0,3175,375,90.9,1629,0,0,0,21.5,27,48.3,613.6,116.1,40.56,100,607.2,112.2,48.88,100,41.1,0,76,0.17,0.3,0.1,54.4,53.8
1/24/2022 23:15,21.2,11.3,72,0,0,72.9,74,73.6,74.8,73.9,73.5,73.7,73.2,72.5,74.5,100,100,100,100,100,100,100,100,100,100,94,8.9,11.2,93.2,84.3,0,3345,415,95.1,1627,5.2,6,6,21.2,27,47.8,606.4,117.3,38,100,612.8,112.7,46.32,100,40.9,0,77.8,0.18,0.3,0.1,54.6,54.1
1/24/2022 23:20,21.1,11.8,72.2,0,0,72.9,73.9,73.6,74.8,73.9,73.5,73.7,73.3,72.5,74.5,100,100,100,100,100,100,100,100,100,100,96,9.4,11.5,95.6,86.8,0,3456,443,97.4,1617,0,0,0,21.1,27,48.1,604,117.5,38.32,100,607.2,112.8,46.96,100,40.8,0,79,0.17,0.3,0.1,54.8,54.3
1/24/2022 23:25,20.7,11.4,72.5,0,0,72.9,74,73.6,74.8,73.9,73.5,73.8,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.7,97.1,88.4,0,3521,460,98.9,1614,0,0,0,20.7,27,48.1,604.8,117.5,39.6,100,610.4,112.5,48.24,100,40.6,0,79.9,0.17,0.3,0.1,55.1,54.4
1/24/2022 23:30,20.4,11.1,72.7,0,0,73,74,73.7,74.8,73.9,73.4,73.9,73.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,98.4,9.6,11.7,98.3,89.6,0,3522,460,100,1620,5.6,5.9,5.9,20.4,27,48,608.8,117.3,39.6,100,615.2,112.1,47.92,100,40.4,0,80.7,0.17,0.3,0.1,55.3,54.5
1/24/2022 23:35,20.1,10.9,73,0,0,73.1,74.1,73.8,74.8,73.9,73.4,74,74,72.7,74.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,99.1,9.6,11.7,99.1,90.6,0,3522,460,100,1618,0,0,0,20.1,27,48,607.2,116.6,39.6,97.68,604.8,111.5,46,97.68,40.2,0,81.2,0.17,0.3,0.1,55.5,54.6
1/24/2022 23:40,19.9,10.7,73.3,0,0,73.2,74.2,73.9,74.9,74,73.4,74.1,74.3,72.8,74.7,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,99.7,9.6,11.7,99.8,91.2,0,3522,460,100,1604,0,0,0,19.9,27,47.9,608,116.2,39.92,79.52,604,111.2,47.28,79.52,40.1,0,81.7,0.17,0.3,0.1,55.7,54.7
1/24/2022 23:45,19.7,10.4,73.6,0,0,73.3,74.2,74,74.9,74,73.4,74.3,74.6,72.9,74.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,100.3,9.3,11.8,100.4,91.9,0,3522,460,100,1627,5.2,5.9,5.9,19.7,27,48.1,613.6,111.5,39.6,42.72,616.8,105.8,48.56,43.6,40,0,81.9,0.17,0.3,0.1,55.9,54.8
1/24/2022 23:50,19.4,10.4,73.9,0,0.5,73.5,74.3,74.1,75,74.1,73.5,74.5,74.8,73.1,75,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,100.8,12.8,9,101.3,91.7,4.5,3190.5,384.5,90.2,1634,0,0,0,19.4,27,48,610.4,76.9,36.08,4.08,615.2,72,44.08,3.6,39.8,0,80.9,0.17,0.3,0.1,56.1,54.9
1/24/2022 23:55,19.2,10.1,74.1,0,7.7,73.6,74.4,74.2,75.1,74.2,73.5,74.6,75.1,73.2,75.1,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,87.5,11.4,11.1,92.6,90.8,76.9,3190.5,384.5,81.2,0,0,0,0,19.2,27,48,603.2,59.9,37.68,0,606.4,58.8,43.76,0,39.7,0,78.9,0.17,0.3,0.1,56.3,55
1/25/2022 0:00,19.2,9.4,74.1,0,10,73.8,74.6,74.3,75.2,74.3,73.5,74.8,75.3,73.4,75.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,80.6,10.4,12,83.6,85.5,100,2885,310.5,80.8,1624,5.3,5.8,5.8,19.2,27,47.9,612,57.9,38.32,0,602.4,57.1,44.72,0,39.4,0,77.5,0.17,0.3,0.1,56.5,55.2
1/25/2022 0:05,19,9.2,74,0,10,73.8,74.6,74.4,75.3,74.4,73.6,74.9,75.4,73.5,75.4,100,100,100,100,100,100,100,100,100,100,76.9,10.3,12,79.1,81.6,100,2885,310.5,79.8,0,0,0,0,19,27,48.1,611.2,56.7,36.4,0,615.2,55.9,45.36,0,39.3,0,76.6,0.18,0.3,0,56.7,55.3
1/25/2022 0:10,18.9,9.1,73.8,0,10,73.9,74.7,74.4,75.4,74.5,73.6,75,75.4,73.6,75.6,100,100,100,100,100,100,100,100,100,100,74.6,10.1,12,76.4,79.1,100,2836,304,79.5,1612,0,0,0,18.9,27,47.8,604,55.6,37.36,0,604,55.1,43.44,0,39.1,0,76,0.17,0.3,0.1,56.9,55.4
1/25/2022 0:15,18.9,9.1,73.6,0,10,73.9,74.7,74.4,75.4,74.5,73.7,75,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,73.1,10,11.9,74.7,77.4,100,2827,299,79.3,1616,5.4,5.7,5.7,18.9,27,50.9,609.6,55,38,0,615.2,54.2,44.72,0,38.9,0,75.4,0.19,0.3,0.1,57,55.5
1/25/2022 0:20,22.4,9.2,73.4,0,10,73.9,74.7,74.4,75.5,74.6,73.7,74.9,75.1,73.6,75.7,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.5,76.3,100,2813,296,79,1598,0,0,0,22.4,27,67,606.4,55.6,38,0,603.2,55,44.08,0,38.7,0,74.9,0.23,0.3,0.1,57.2,55.6
1/25/2022 0:25,25.8,9.6,73.3,0,10,73.9,74.7,74.4,75.5,74.6,73.7,74.9,74.9,73.6,75.7,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.7,75.4,100,2806,299,79.1,1610,0,0,0,25.8,27,68,612.8,59.2,38,0,607.2,58.6,45.68,0,38.6,0,74.5,0.22,0.3,0.1,57.4,55.6
1/25/2022 0:30,25,9.9,73,0,10,73.8,74.7,74.3,75.5,74.6,73.8,74.8,74.7,73.5,75.7,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,70.7,10.1,11.9,72,74.8,100,2826,299,78.9,1640,3.9,4.6,4.6,25,27,65.1,610.4,62.2,36.08,0,614.4,61.9,44.72,0,38.3,0,74.2,0.21,0.3,0.1,57.5,55.8
1/25/2022 0:35,23,10,72.9,0,10,73.7,74.6,74.2,75.5,74.6,73.8,74.7,74.5,73.5,75.6,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,70.2,9.9,11.9,71.6,74.2,100,2817,297,79.2,1636,0,0,0,23,27,61,599.2,63.4,37.36,0,605.6,63.1,43.76,0,38.2,0,74.1,0.2,0.3,0.7,57,60.5
1/25/2022 0:40,21.4,9.9,72.7,0,10,73.7,74.6,74.2,75.5,74.5,73.8,74.6,74.3,73.4,75.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,69.9,10,11.9,71.2,73.8,100,2810,300,79.2,1624,0,0,0,21.4,27,55.8,614.4,62.3,38.32,0,613.6,62,45.68,0,38,0,73.9,0.19,0.3,1.6,54.2,60.4
1/25/2022 0:45,19.8,9.7,72.7,0,10,73.6,74.6,74.1,75.4,74.5,73.8,74.5,74.1,73.3,75.5,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,69.6,9.8,12,70.9,73.4,100,2835,301,79.8,1628,5.4,5.6,5.6,19.8,27,51.6,553.6,60.3,40.8,0,558.4,60,47.44,0,37.8,0,73.8,0.17,0.2,1.4,52,56.3
1/25/2022 0:50,22.8,9.6,72.5,0,10,73.5,74.5,74.1,75.4,74.4,73.8,74.4,73.9,73.2,75.3,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,69.3,10.2,11.6,70.6,73,100,2854,305,79.2,886,0,0,0,22.8,27,64.6,545.6,59.8,93.52,0,513.6,58.9,92.16,0,37.7,0,73.8,0.2,0.1,0.1,51.7,55.2
1/25/2022 0:55,25.6,10,72.4,0,10,73.4,74.4,74,75.3,74.4,73.8,74.3,73.7,73.1,75.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,54.2,68.2,11.5,7.9,70.2,73.2,100,2596.5,252,73.3,1752.5,0,0,0,25.6,27,67.9,708.8,61.2,54.16,0,708,60.8,66.32,0,37.5,0,73.6,0.28,0.3,0.1,51.9,55.4
1/25/2022 1:00,25.3,10.2,72.2,0,10,73.3,74.4,73.9,75.3,74.3,73.8,74.2,73.6,73,75.1,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,65.2,11.5,3.7,68.9,73.6,100,2300,200,66.9,0,3.8,4.5,4.5,25.3,27,65.2,594.4,63.6,36.8,0,602.4,63.5,42,0,37.4,0,73.3,0.21,0.3,0.5,52.1,58.9
1/25/2022 1:05,22.9,10.3,72.1,0.2,8,73.2,74.3,73.9,75.2,74.3,73.8,74.1,73.4,72.9,75,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,39.2,62.9,10.3,3.4,66.8,74.2,80,2300,200,65,1619,0,0,0,22.9,27,61,612,63.4,39.68,2.56,609.6,63,45.84,2.64,37.1,0,73.2,0.2,0.3,1.7,51.7,63.4
1/25/2022 1:10,20.9,10.2,72,1.9,0,73.2,74.3,73.8,75.1,74.2,73.8,73.9,73.2,72.8,74.9,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,88,6.8,8.5,79.8,73.9,0,2532,242,78.1,1627,0,0,0,20.9,27,55.6,600.67,101.83,39.2,66.53,600.67,100.25,46.27,65.8,36.9,0,73.9,0.18,0.3,1.7,50.9,59.5
1/25/2022 1:15,19.2,10.3,72,0,0,73.1,74.2,73.8,75.1,74.2,73.8,73.8,73.1,72.7,74.8,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,90.4,7.5,10.5,88.8,79.8,0,3077,343,89,1603,5.4,5.7,5.6,19.2,27,50.5,611,117.12,42.4,100,602,113,48.8,100,36.7,0,76.3,0.17,0.3,1.7,50.7,56
1/25/2022 1:20,18.2,10.6,72.1,0,0,73.1,74.2,73.7,75,74.1,73.8,73.8,73.1,72.6,74.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,93.8,8.7,11.1,93,84,0,3289,402,94,1620,0,0,0,18.2,27,46.4,612.8,116.8,40.96,100,615.2,112.1,48.08,100,36.4,0,77.7,0.16,0.3,1,50.6,53
