Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/25/2022 1:25,17.6,10.9,72.3,0,0,73,74.1,73.8,75,74.1,73.7,73.8,73.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,95.9,9.3,11.4,95.5,86.6,0,3420,434,96.7,1613,0,0,0,17.6,27,45.3,608,116.9,40,100,604.8,112,46.8,100,36.3,0,78.9,0.17,0.3,0.1,50.9,52.4
1/25/2022 1:30,17.4,10.8,72.6,0,0,73.1,74.2,73.8,75,74,73.7,73.9,73.4,72.6,74.6,100,100,100,100,100,100,100,100,100,100,97.3,9.5,11.7,97.1,88.3,0,3497,454,98.6,1621,5.5,5.9,5.9,17.4,27,47,606.4,117.1,40,100,609.6,112.3,46.8,100,36.3,0,79.8,0.17,0.3,0.1,51.2,52.7
1/25/2022 1:35,17.5,10.4,72.8,0,0,73.2,74.2,73.9,75,74,73.7,74,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,98.4,9.6,11.7,98.3,89.7,0,3522,460,99.8,1632,0,0,0,17.5,27,47.8,607.2,117.9,40,100,605.6,113.5,48.4,100,35.9,0,80.5,0.17,0.3,0.7,51.4,56.9
1/25/2022 1:40,17.5,10.2,73,0,0,73.2,74.3,73.9,75,74.1,73.7,74.1,73.9,72.7,74.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,99.2,9.6,11.7,99.2,90.6,0,3522,460,100,1619,0,0,0,17.5,27,47.9,604.8,118,39.68,97.28,612,113.2,48.08,97.28,35.9,0,81.1,0.18,0.3,0.7,51.2,55.7
1/25/2022 1:45,17.4,10,73.3,0,0,73.4,74.3,74,75,74.1,73.7,74.2,74.2,72.8,74.8,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,99.9,9.6,11.7,99.9,91.3,0,3522,460,100,1606,5.1,6,6,17.4,27,47.8,604,117.7,41.6,78.24,609.6,112.3,46.8,78.4,35.7,0,81.6,0.17,0.3,0.7,51.2,53.4
1/25/2022 1:50,17.4,9.8,73.6,0,0,73.5,74.4,74.1,75.1,74.2,73.7,74.4,74.4,73,75,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,100.4,9.3,11.8,100.5,92,0,3521,460,100,1627,0,0,0,17.4,27,48.1,616.8,110.9,40.96,42.32,611.2,104.8,47.76,42,35.6,0,81.8,0.17,0.3,0.7,51.2,52.2
1/25/2022 1:55,17.4,9.6,73.8,0,0.3,73.6,74.5,74.2,75.1,74.2,73.7,74.5,74.7,73.1,75.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,101.7,12.9,8.9,101.4,91.8,3.3,3522,460,96.3,1628,0,0,0,17.4,27,48,609.6,74.7,37.44,3.52,612.8,69.4,43.92,3.36,35.4,0,80.6,0.17,0.3,0.2,51.2,51.7
1/25/2022 2:00,17.5,9.1,74,0,7.3,73.7,74.6,74.3,75.2,74.3,73.7,74.7,75,73.2,75.2,69,69,69,69,69,69,69,69,69,69,88.1,11.5,10.9,93.6,90.9,73.4,2836,299,0,1612,5.2,5.9,5.9,17.5,27,47.8,604.8,56.4,39.04,0,607.2,55.3,43.6,0,35.2,0,78.6,0.17,0.3,0.1,51.5,51.8
1/25/2022 2:05,17.5,8.4,74,0,10,73.9,74.7,74.4,75.3,74.4,73.7,74.8,75.2,73.4,75.4,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,81,10.3,12,84.1,85.9,100,2908,313,0,1625,0,0,0,17.5,27,48,615.2,55.1,39.04,0,608.8,54.2,43.6,0,35.1,0,77.2,0.18,0.3,0.1,51.7,52
1/25/2022 2:10,17.6,8.3,73.9,0,10,74,74.8,74.5,75.4,74.5,73.8,74.9,75.3,73.5,75.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,77.2,10.1,12,79.4,81.8,100,2845,307,0,1620,0,0,0,17.6,27,48.1,608,54.2,37.44,0,607.2,53.9,43.28,0,35,0,76.2,0.17,0.3,0.1,52.1,52.1
1/25/2022 2:15,17.8,8.3,73.6,0,10,74,74.8,74.5,75.5,74.6,73.8,75,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,74.9,10.1,11.9,76.7,79.4,100,2838,301,0,1602,4.9,5.9,5.9,17.8,27,47.8,603.2,55.8,39.04,0,608,55.6,45.84,0,35,0,75.6,0.17,0.3,0.1,52.4,52.3
1/25/2022 2:20,17.7,8.4,73.4,0,10,74,74.8,74.5,75.5,74.6,73.8,75,75.2,73.6,75.8,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,75,77.7,100,2827,299,0,1637,0,0,0,17.7,27,48.1,611.2,58.2,40,0,612.8,57.9,43.92,0,34.9,0,75,0.18,0.3,0.1,52.6,52.5
1/25/2022 2:25,17.7,8.4,73.2,0,10,74,74.9,74.5,75.6,74.6,73.9,75,75,73.6,75.8,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,73.9,76.6,100,2826,297,0,1621,0,0,0,17.7,27,48,610.4,58,39.04,0,604,57.6,43.6,0,34.7,0,74.6,0.18,0.3,0.1,52.9,52.8
1/25/2022 2:30,17.6,8.3,73,0,10,74,74.8,74.4,75.6,74.6,74,74.9,74.9,73.5,75.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,71.7,10,11.9,73,75.7,100,2831,298,0,1623,5,5.8,5.8,17.6,27,47.8,610.4,56.8,38.4,0,608,56.6,43.6,0,34.7,0,74.2,0.18,0.3,0.1,53.2,53
1/25/2022 2:35,17.7,8.2,72.9,0,10,73.9,74.8,74.4,75.6,74.7,74,74.8,74.7,73.5,75.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,71.1,10,11.9,72.4,75,100,2820,297,0,1618,0,0,0,17.7,27,48,604,55.9,37.44,0,605.6,55.4,43.28,0,34.5,0,73.9,0.18,0.3,0.1,53.4,53.2
1/25/2022 2:40,17.5,8.3,72.6,0,10,73.8,74.8,74.3,75.6,74.6,74,74.7,74.5,73.4,75.7,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,70.6,9.9,11.9,71.9,74.4,100,2818,297,0,1611,0,0,0,17.5,27,47.9,607.2,55.1,40,0,603.2,54.8,45.2,0,34.3,0,73.6,0.18,0.3,0.1,53.7,53.4
1/25/2022 2:45,17.4,8.3,72.5,0,10,73.7,74.7,74.3,75.6,74.6,74,74.6,74.3,73.4,75.6,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,70.2,9.9,12,71.4,74,100,2845,303,0,1617,5.1,5.6,5.6,17.4,27,48.3,612,54.4,38.72,0,611.2,54,45.2,0,34.2,0,73.4,0.18,0.3,0.1,53.9,53.5
1/25/2022 2:50,17.5,8.4,72.3,0,10,73.6,74.7,74.2,75.5,74.6,74,74.5,74.1,73.3,75.5,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,69.4,11.1,9.2,71,73.8,100,2820,297,0,1609,0,0,0,17.5,27,48,603.2,54,37.44,0,607.2,53.7,45.2,0,34.1,0,73.1,0.18,0.3,0.1,54.1,53.6
1/25/2022 2:55,17.4,8.3,72.1,0.7,6,73.5,74.6,74.1,75.5,74.5,74,74.4,73.8,73.1,75.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,71.8,10.7,5.5,69.8,74.3,60,2515,235,0,1604,0,0,0,17.4,27,47.9,604.8,57,40,12.4,608,57.7,45.52,13.28,33.9,0,72.8,0.18,0.3,0.1,54.4,53.7
1/25/2022 3:00,17.5,8.5,71.9,3.6,0,73.4,74.5,74.1,75.4,74.4,74,74.2,73.7,73,75.3,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,88.8,7.1,9.7,85.7,75.7,0,2982.5,333,0,1618,5,5.7,5.7,17.5,27,48.1,605.6,108,41.92,75.44,603.2,105.7,47.76,75.44,33.7,0,73.5,0.18,0.3,0.1,54.6,53.8
1/25/2022 3:05,17.2,8.7,71.9,4.5,0,73.4,74.5,74,75.3,74.4,74,74.2,73.6,73,75.2,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,85.9,8.3,10.8,86.8,81.8,0,2982.5,333,0,1625,0,0,0,17.2,27,48.1,612.8,116.2,40.64,100,608.8,112.3,48.4,100,33.6,0,76.2,0.18,0.3,0.1,54.8,54
1/25/2022 3:10,17,9,72,4.6,0,73.3,74.4,74,75.3,74.3,74,74.1,73.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,85,9,11.2,85.6,82.2,0,3357,422,0,1620,0,0,0,17,27,48,608,117.3,40,100,615.2,112.8,48.4,100,33.4,0,77.7,0.17,0.3,0.1,55,54.2
1/25/2022 3:15,16.9,9.5,72.2,4.6,0,73.3,74.4,74,75.3,74.3,73.9,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.6,82.2,0,3464,445,0,1615,5.1,5.9,5.9,16.9,27,47.8,605.6,117.6,39.68,100,605.6,113,48.08,100,33.3,0,78.9,0.17,0.3,0.1,55.3,54.4
1/25/2022 3:20,16.8,9.7,72.4,4.2,0,73.4,74.4,74,75.2,74.3,73.9,74.1,73.7,72.9,75,100,100,100,100,100,100,100,100,100,100,85.1,9.7,11.7,85.8,82.5,0,3517,459,0,1609,0,0,0,16.8,27,48.1,607.2,117.5,42.24,100,605.6,112.7,46.8,100,33.1,0,79.7,0.17,0.3,0.1,55.5,54.5
1/25/2022 3:25,16.7,9.7,72.7,4.4,0,73.4,74.4,74,75.2,74.2,73.9,74.1,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,84.9,9.7,11.7,85.6,82.6,0,3521,460,0,1622,0,0,0,16.7,27,48.3,613.6,116.5,40.64,100,611.2,112.1,48.4,100,33,0,80.5,0.17,0.3,0.1,55.7,54.6
1/25/2022 3:30,16.7,9.6,73,4.6,0,73.4,74.4,74,75.2,74.3,73.9,74.2,73.8,72.9,75,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85,9.6,11.6,85.6,82.5,0,3522,460,0,1613,5.6,5.9,5.9,16.7,27,48,605.33,117,40,98.87,614,111.75,46.8,98.8,32.8,0,81,0.17,0.3,0.1,55.9,54.7
1/25/2022 3:35,16.6,9.3,73.2,4.3,0,73.5,74.5,74.1,75.2,74.3,73.9,74.2,73.9,72.9,75,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,85.2,9.6,11.6,85.8,82.7,0,3521,460,0,1603,0,0,0,16.6,27,47.8,607,116.38,42,85.5,610,111.38,46.8,85.8,32.7,0,81.3,0.17,0.3,0.1,56,54.8
1/25/2022 3:40,16.4,9.1,73.5,4.1,0,73.5,74.5,74.1,75.2,74.3,73.9,74.2,74,72.9,75.1,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,85,9.3,11.8,85.8,82.8,0,3521,460,0,1625,0,0,0,16.4,27,47.9,614.4,114.7,41.28,58.24,610.4,109.7,46.8,57.68,32.6,0,81.7,0.18,0.3,0.1,56.3,54.9
1/25/2022 3:45,16.1,8.8,73.7,4,0,73.6,74.5,74.1,75.2,74.3,73.9,74.3,74.1,72.9,75.1,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,85.1,10.7,11,85.8,82.8,0,3521,460,0,1638,5,5.8,5.8,16.1,27,48,612.8,95,38.4,16.56,615.2,87.9,45.2,16.32,32.6,0,81.3,0.17,0.3,0.1,56.4,54.9
1/25/2022 3:50,16.2,8.8,73.9,0.8,2.4,73.6,74.5,74.2,75.2,74.3,73.9,74.3,74.1,73,75.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,83.3,13.4,8.2,85.2,82.3,24.3,3005.5,336.5,0,1620,0,0,0,16.2,27,48.1,526.4,61.9,40.96,0,527.2,60,45.84,0,32.5,0,79.4,0.17,0.2,0.1,56.6,55.1
1/25/2022 3:55,19.7,8.1,73.9,0,9.6,73.6,74.6,74.2,75.3,74.3,73.9,74.3,74.1,73,75.1,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.1,10.4,11.9,79.8,81.3,96.1,3005.5,336.5,0,1810,0,0,0,19.7,27,66.7,648,58.8,37.92,0,642.4,58.1,44.56,0,32.3,0,77.6,0.25,0.3,0.1,56.8,55.2
1/25/2022 4:00,24.4,8.4,73.9,0,10,73.6,74.6,74.2,75.3,74.4,73.9,74.4,74.2,73,75.1,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,74.1,10.3,12,76.1,78.3,100,2864.5,306.5,0,1654.5,3.1,4.2,4.2,24.4,27,70,550.4,61.5,45.36,0,548,60.8,50.8,0,32.2,0,76.6,0.24,0.2,0.1,56.9,55.4
1/25/2022 4:05,29.3,8.7,73.8,0,10,73.6,74.6,74.2,75.3,74.4,73.9,74.3,74.1,73.1,75.1,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,74.2,76.5,100,2864.5,306.5,0,0,0,0,0,29.3,27,71.2,616,64.2,36.56,0,626.4,64.1,42,0,32,0,75.8,0.23,0.3,0.2,57.1,56.5
1/25/2022 4:10,30,8.8,73.6,0,10,73.6,74.6,74.2,75.3,74.4,73.9,74.3,74,73,75.2,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.9,75.3,100,2832,300,0,1575,0,0,0,30,27,69.9,603.2,65.6,40.08,0,604,65.3,45.52,0,31.9,0,75.4,0.21,0.3,1.9,55.3,68.1
1/25/2022 4:15,26.2,8.9,73.5,0,10,73.6,74.6,74.1,75.3,74.4,73.9,74.2,73.9,73,75.1,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,72,74.4,100,2831,299,0,1610,3.8,4.6,4.6,26.2,27,66.4,612,63.4,40.4,0,610.4,63.4,43.92,0,31.8,0,75.1,0.2,0.3,2.4,52.1,64.8
1/25/2022 4:20,22.1,8.8,73.3,0,10,73.5,74.6,74.1,75.3,74.4,73.9,74.2,73.7,72.9,75.1,100,100,100,100,100,100,100,100,100,100,70,10.1,11.9,71.4,73.8,100,2831,300,0,1599,0,0,0,22.1,27,61.8,611.2,60.9,38.16,0,615.2,60.4,43.6,0,31.7,0,74.8,0.2,0.3,2.5,51.1,61.2
1/25/2022 4:25,19.5,8.7,73.1,0,10,73.5,74.5,74,75.3,74.3,73.9,74,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,71,73.3,100,2816,297,0,1590,0,0,0,19.5,27,56.3,606.4,58.8,37.2,0,610.4,58.5,43.6,0,31.7,0,74.4,0.18,0.3,2.4,50.7,58.1
1/25/2022 4:30,17.7,8.4,73,0,10,73.4,74.5,74,75.2,74.3,73.9,74,73.4,72.8,74.9,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,69.3,10.1,11.8,70.6,72.9,100,2819,297,0,1581,5.4,5.6,5.6,17.7,27,50,607.2,57.3,38.16,0,607.2,56.8,43.28,0,31.6,0,74.1,0.17,0.3,2.4,50.6,54.7
1/25/2022 4:35,16.3,8.2,72.8,0,10,73.3,74.4,73.9,75.2,74.2,73.9,73.9,73.2,72.7,74.8,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,69,10,11.8,70.3,72.6,100,2822,297,0,1569,0,0,0,16.3,27,44.8,607.2,55.8,38.8,0,602.4,55.3,44.56,0,31.5,0,73.7,0.17,0.3,1,50.6,51.6
1/25/2022 4:40,15.8,7.9,72.6,0,10,73.2,74.3,73.8,75.1,74.2,73.9,73.7,73.1,72.6,74.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,68.8,9.9,12,70,72.3,100,2811,296,0,1598,0,0,0,15.8,27,46.3,606.4,54.4,38.8,0,617.6,54.2,44.88,0,31.5,0,73.4,0.18,0.3,0.1,51.1,51.4
1/25/2022 4:45,15.7,7.9,72.3,0,10,73.1,74.3,73.7,75,74.1,73.9,73.6,72.9,72.5,74.6,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,68.5,10.3,11.3,69.8,72,100,2741,282.5,0,1610,5,5.6,5.6,15.7,27,47.1,604,54,38.8,0,606.4,53.6,43.6,0,31.3,0,73.1,0.18,0.3,0.1,51.4,51.6
1/25/2022 4:50,15.4,7.9,72.1,0.6,6,73,74.2,73.6,75,74,73.8,73.5,72.7,72.4,74.5,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,67.3,11.2,6,69.1,72.4,60,2741,282.5,0,0,0,0,0,15.4,27,47.8,613.6,57.1,39.44,7.92,604.8,57.4,43.6,8.72,31.3,0,72.7,0.18,0.3,0.3,51.7,54.2
1/25/2022 4:55,15.3,8,71.9,5.9,0,72.9,74.1,73.6,74.9,74,73.8,73.4,72.6,72.3,74.4,75,75,75,75,75,75,75,75,75,75,81,7.2,9.6,76.4,72.7,0,2751,283,0,1605,0,0,0,15.3,27,47.8,597.6,104,40.08,75.84,601.6,100.8,46.48,74.88,31.2,0,73.2,0.18,0.3,1,51.7,56.4
1/25/2022 5:00,15.2,8.2,71.8,4.8,0,72.8,74,73.5,74.8,73.9,73.8,73.3,72.4,72.1,74.3,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,85.8,8.3,10.8,85.6,78.2,0,3279,399.5,0,1617,4.7,5.7,5.7,15.2,27,48.1,610.4,115.7,42.32,100,604,111.7,48.72,100,31.2,0,75.7,0.18,0.3,1.1,51.3,53.8
1/25/2022 5:05,15.7,8.4,71.9,3.8,0,72.8,74,73.5,74.8,73.8,73.7,73.2,72.4,72.1,74.2,100,100,100,100,100,100,100,100,100,100,85.5,9,11.3,85.7,81.1,0,3279,399.5,0,0,0,0,0,15.7,27,56.7,613.6,116.3,39.76,100,612,111.3,47.12,100,31,0,77.4,0.21,0.3,0.4,51.1,52.8
1/25/2022 5:10,20.7,8.7,72,4.5,0,72.8,74,73.5,74.7,73.8,73.7,73.2,72.5,72,74.1,100,100,100,100,100,100,100,100,100,100,84.5,9.4,11.5,85.8,81.5,0,3493,451,0,1605,0,0,0,20.7,27,69.6,601.6,118,40.08,100,601.6,113.7,46.8,100,30.9,0,78.5,0.23,0.3,0.1,51.4,52.8
1/25/2022 5:15,22.5,9.3,72.3,4.1,0,72.8,74,73.5,74.7,73.7,73.7,73.2,72.6,72,74.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.4,81.7,0,3521,460,0,0,3.5,4.3,4.3,22.5,27,69.6,608.8,119.5,42.64,100,606.4,115.3,48.4,100,30.8,0,79.5,0.22,0.3,0.1,51.7,53.1
1/25/2022 5:20,20.7,9.9,72.5,4.6,0,72.8,74,73.5,74.7,73.7,73.7,73.3,72.7,72,74.1,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.8,81.9,0,3521,460,0,1645,0,0,0,20.7,27,66.6,615.2,120,40.4,100,616,115.7,48.32,100,30.7,0,80.3,0.21,0.3,0.9,51.8,61.6
1/25/2022 5:25,18.6,10,72.7,4.3,0,72.9,74,73.5,74.7,73.7,73.6,73.3,72.9,72.1,74.1,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,82.1,0,3521,460,0,1628,0,0,0,18.6,27,61.9,603.2,119.9,39.44,100,602.4,115.4,46.16,100,30.7,0,81,0.2,0.3,1.6,51.3,63.7
1/25/2022 5:30,16.3,9.6,72.9,4.5,0,72.9,74,73.6,74.7,73.7,73.6,73.4,73,72.1,74.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,84.9,9.6,11.6,85.8,82.1,0,3521,460,0,1611,5.1,5.4,5.4,16.3,27,55,604,119,41.2,99.27,605.33,114.5,47.6,99.13,30.6,0,81.4,0.18,0.3,1.6,51.4,59.2
1/25/2022 5:35,14.6,9.2,73.3,4.1,0,73,74,73.6,74.7,73.8,73.6,73.4,73.1,72.2,74.2,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,85.2,9.6,11.7,85.6,82.2,0,3521,460,0,1606,0,0,0,14.6,27,48.9,609,117.88,42,81.5,613,113.25,49.2,82.4,30.4,0,81.8,0.17,0.3,1.6,51.5,55.3
1/25/2022 5:40,13.7,8.9,73.5,4.5,0,73,74.1,73.6,74.7,73.8,73.6,73.5,73.2,72.2,74.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,84.9,9.2,11.8,85.8,82.3,0,3521,460,0,1619,0,0,0,13.7,27,44.7,610.4,115.5,40.72,54.24,613.6,109.2,47.12,53.68,30.5,0,82,0.17,0.3,0.4,51.6,52.5
1/25/2022 5:45,13.5,8.7,73.7,4.3,0,73.1,74.1,73.7,74.7,73.8,73.6,73.5,73.3,72.3,74.2,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,85,11.3,10.5,85.7,82.3,0,3521,460,0,1624,5.1,5.9,5.9,13.5,27,46.5,611.2,89,37.84,12.64,612,82.4,45.12,13.12,30.4,0,81.4,0.17,0.3,0.1,52.1,52.6
1/25/2022 5:50,14.2,8.2,73.9,0.6,3.4,73.1,74.2,73.7,74.7,73.8,73.6,73.6,73.4,72.3,74.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,82.5,13.1,8.9,84.7,81.7,33.8,3051,345,0,1618,0,0,0,14.2,27,51.4,612,57.9,42.48,0,620,56.2,49.36,0,30.3,0,79.2,0.21,0.3,0.1,52.4,52.8
1/25/2022 5:55,18.8,7.6,73.9,0,9.8,73.2,74.2,73.7,74.8,73.9,73.6,73.6,73.4,72.4,74.3,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,76.6,10.3,12,79,80.5,98.5,2886.5,310.5,0,1650.5,0,0,0,18.8,27,68.8,604.8,59.2,35.68,0,611.2,58.7,41.36,0,30.1,0,77.3,0.23,0.3,0.1,52.6,53
1/25/2022 6:00,21.6,8,73.8,0,10,73.2,74.2,73.8,74.8,73.9,73.6,73.7,73.5,72.4,74.4,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,73.4,10.3,12,75.4,77.3,100,2886.5,310.5,0,0,3.3,4.4,4.4,21.6,27,68.7,611.33,64.25,40.53,0,606.67,64.17,46.53,0,30.1,0,76.2,0.22,0.3,0.7,52.9,59.2
1/25/2022 6:05,20,8.1,73.6,0,10,73.2,74.2,73.8,74.8,73.9,73.6,73.7,73.4,72.4,74.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,71.9,10.1,11.9,73.6,75.6,100,2855,303,0,1650,0,0,0,20,27,64.7,609.6,64.6,37.6,0,616.8,64.2,45.2,0,29.9,0,75.5,0.21,0.3,1.9,52,66.4
1/25/2022 6:10,18.2,8.1,73.4,0,10,73.2,74.2,73.7,74.8,73.9,73.6,73.6,73.3,72.4,74.4,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.6,74.6,100,2830,299,0,1624,0,0,0,18.2,27,60.1,603,62.38,38.4,0,603,62.12,43.2,0,29.8,0,75.2,0.2,0.3,1.9,51.3,62.2
1/25/2022 6:15,16.2,8,73.3,0,10,73.2,74.2,73.7,74.8,73.9,73.6,73.6,73.2,72.4,74.4,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.8,73.9,100,2823,298,0,1608,5,5.3,5.3,16.2,27,54.8,608,60.6,39.52,0,604,60.2,45.84,0,29.7,0,74.8,0.18,0.3,2,51,58.8
1/25/2022 6:20,14.7,7.6,73,0,10,73.1,74.2,73.7,74.8,73.9,73.6,73.5,73.1,72.3,74.4,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,69.7,10,11.9,71.1,73.3,100,2816,297,0,1624,0,0,0,14.7,27,48.7,612.8,58.5,37.6,0,614.4,58.1,44.88,0,29.6,0,74.4,0.17,0.3,1.9,50.7,55
1/25/2022 6:25,13.6,7.5,72.8,0,10,73,74.1,73.6,74.8,73.9,73.6,73.5,73,72.2,74.3,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,69.2,10,11.9,70.6,72.8,100,2820,297,0,1595,0,0,0,13.6,27,44.8,602.67,56.33,38.93,0,605.33,56,43.87,0,29.6,0,73.9,0.17,0.3,0.4,50.7,52
1/25/2022 6:30,13.4,7.2,72.6,0,10,73,74.1,73.5,74.7,73.8,73.6,73.3,72.8,72.2,74.2,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,68.9,10,12,70.2,72.3,100,2813,296,0,1623,5.1,5.6,5.6,13.4,27,46.7,614,55,37.6,0,610,54.5,45.2,0,29.4,0,73.5,0.18,0.3,0.1,51.1,52.1
1/25/2022 6:35,15.9,7.3,72.3,0,10,72.9,74,73.5,74.7,73.8,73.6,73.3,72.6,72.1,74.2,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,10.1,11.7,69.9,72,100,2841,302,0,1160,0,0,0,15.9,27,57.9,476,55.5,75.28,0,467.2,54.6,81.92,0,29.4,0,73.3,0.16,0.1,0.1,51.4,52.3
1/25/2022 6:40,20.4,7.6,72.1,0.5,6,72.8,74,73.4,74.7,73.7,73.6,73.1,72.5,72,74.1,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,67.9,11.3,7.3,69.4,72.1,60,2729,279,0,1658,0,0,0,20.4,27,66.5,721.6,57.3,73.6,6.48,692,56.9,84.56,6.56,29.3,0,73,0.28,0.3,0.1,51.7,52.5
1/25/2022 6:45,21,7.9,71.9,5.6,0,72.7,73.9,73.3,74.6,73.7,73.5,73,72.3,71.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,81.7,7.6,9.7,77.7,72.7,0,2797,292,0,1774,3.6,4.1,4.1,21,27,65.2,611.33,104.83,38,75.53,624,101.92,45.87,75.67,29.2,0,73.5,0.22,0.3,0.1,51.9,52.7
1/25/2022 6:50,19.2,8.1,71.7,4.6,0,72.6,73.8,73.3,74.5,73.6,73.5,72.9,72.2,71.8,73.9,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,85.8,8.4,10.9,85.7,78.8,0,3205,382,0,1602,0,0,0,19.2,27,62.1,609.6,118.5,42.16,100,603.2,114.7,48.96,100,29.1,0,76.4,0.2,0.3,0.1,52.3,53.3
1/25/2022 6:55,17.2,8.2,71.9,4,0,72.6,73.8,73.2,74.5,73.5,73.5,72.9,72.1,71.7,73.8,100,100,100,100,100,100,100,100,100,100,85.3,9,11.3,85.9,80.9,0,3369,421,0,1634,0,0,0,17.2,27,58.2,613,119,40,100,615,114.75,48,100,28.9,0,77.9,0.19,0.3,0.7,52.2,60.7
1/25/2022 7:00,15.3,8.3,72,4.4,0,72.6,73.7,73.2,74.4,73.5,73.5,72.9,72.3,71.7,73.7,100,100,100,100,100,100,100,100,100,100,84.8,9.5,11.5,85.5,81.3,0,3496,453,0,1608.5,5.2,5.4,5.4,15.3,27,52.7,606.4,118.9,39.28,100,607.2,114.2,46.4,100,28.9,0,79.1,0.18,0.3,0.9,51.7,58.7
1/25/2022 7:05,13.8,8.5,72.3,3.8,0,72.6,73.8,73.3,74.4,73.5,73.4,72.9,72.4,71.7,73.7,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,81.5,0,3496,453,0,0,0,0,0,13.8,27,46.6,601.6,119.2,41.52,100,601.6,114.1,46.4,100,28.8,0,80.1,0.16,0.3,0.7,51.3,54.6
1/25/2022 7:10,13.3,8.4,72.6,4.6,0,72.7,73.8,73.3,74.4,73.5,73.4,73,72.5,71.7,73.7,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,81.7,0,3521,460,0,1608,0,0,0,13.3,27,45.2,613.6,117.6,41.84,100,606.4,113.2,48.96,100,28.7,0,80.9,0.17,0.3,0.1,51.4,53.4
1/25/2022 7:15,13.1,8.2,72.9,4.2,0,72.7,73.8,73.3,74.4,73.5,73.4,73,72.7,71.7,73.7,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.6,81.9,0,3521,460,0,1626,5,5.7,5.7,13.1,27,47.1,608.67,117,39.33,100,609.33,111.75,47.47,100,28.5,0,81.4,0.18,0.3,0.1,51.7,53.7
1/25/2022 7:20,13.1,8.1,73.2,4.5,0,72.8,73.8,73.3,74.4,73.5,73.4,73.1,72.8,71.8,73.8,94,94,94,94,94,94,94,94,94,94,84.8,9.7,11.6,85.7,82,0,3521,460,0,1615,0,0,0,13.1,27,47.8,600,117.75,40.8,87.4,608,113,46.4,86.2,28.4,0,81.7,0.18,0.3,0.4,51.9,56
1/25/2022 7:25,12.9,8.1,73.5,4.2,0,72.8,73.9,73.4,74.4,73.5,73.3,73.2,72.9,71.9,73.8,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,85.2,9.3,11.7,85.7,82.1,0,3521,460,0,1618,0,0,0,12.9,27,47.8,613.6,116.2,41.52,59.6,605.6,111.1,46.4,60.48,28.3,0,82,0.18,0.3,0.8,51.6,56.6
1/25/2022 7:30,12.9,8,73.7,4.5,0,72.9,73.9,73.4,74.4,73.5,73.4,73.2,73,71.9,73.9,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,84.8,10.4,11.1,85.8,82.1,0,3521,460,0,1628,5.1,5.7,5.7,12.9,27,47.8,613.6,96.8,38.32,18.32,616,88.6,45.12,17.36,28.3,0,81.6,0.18,0.3,0.9,51.2,53.9
1/25/2022 7:35,12.8,7.5,73.9,1.7,1,72.9,73.9,73.4,74.5,73.6,73.3,73.3,73.1,72,73.9,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,52.3,84.7,13.7,7.2,85.7,81.6,10.4,3146,367,0,1607,0,0,0,12.8,27,47.9,604,60.3,37.04,0,604.8,58,43.2,0,28.1,0,80,0.17,0.3,0.9,51,52.4
1/25/2022 7:40,12.7,6.9,74,0,8.6,73,74,73.5,74.5,73.6,73.3,73.4,73.2,72.1,74,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,77.8,10.5,11.4,80.6,81,85.6,2810,295,0,1613,0,0,0,12.7,27,48.1,609.6,56.2,39.6,0,605.6,55.3,44.48,0,28,0,78,0.18,0.3,0.5,51,51.7
1/25/2022 7:45,12.8,6.7,73.8,0,10,73,74,73.5,74.5,73.6,73.3,73.4,73.3,72.1,74,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,74.1,10.1,12,76.2,78.1,100,2865,307,0,1615,5.2,5.7,5.7,12.8,27,47.8,612,55.1,38.64,0,607.2,54.6,44.8,0,27.9,0,76.9,0.18,0.3,0.1,51.2,51.6
1/25/2022 7:50,12.8,6.7,73.6,0,10,73,74,73.5,74.5,73.6,73.3,73.4,73.3,72.1,74.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,72.1,10.2,11.9,73.8,75.9,100,2850,301,0,1612,0,0,0,12.8,27,47.9,607.2,54.7,38,0,603.2,54,44.8,0,27.7,0,76.1,0.18,0.3,0.1,51.5,51.8
1/25/2022 7:55,12.8,6.7,73.4,0,10,73,74,73.5,74.6,73.7,73.3,73.4,73.2,72.1,74.1,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.4,74.6,100,2827,299,0,1618,0,0,0,12.8,27,48.1,608.8,54,37.68,0,604.8,53.6,44.8,0,27.5,0,75.5,0.18,0.3,0.1,51.7,52
1/25/2022 8:00,12.7,6.8,73.1,0,10,73,74,73.5,74.5,73.7,73.3,73.4,73.1,72.1,74.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70,10,11.9,71.4,73.6,100,2819,297,0,1604,5,5.5,5.5,12.7,27,47.9,603.2,54.5,38.32,0,609.6,54.3,44.8,0,27.6,0,75,0.18,0.3,0.1,52,52.1
1/25/2022 8:05,12.8,6.7,72.8,0,10,72.9,74,73.4,74.5,73.7,73.3,73.3,73,72.1,74.1,95,95,95,95,95,95,95,95,95,95,69.4,10,11.9,70.7,73,100,2823,298,0,1623,0,0,0,12.8,27,47.9,609.6,57.5,39.6,0,611.2,57.3,44.8,0,27.5,0,74.6,0.18,0.3,0.1,52.3,52.3
1/25/2022 8:10,12.7,6.8,72.6,0,10,72.8,73.9,73.4,74.5,73.6,73.3,73.2,72.8,72,74,86,86,86,86,86,86,86,86,86,86,69,10,11.9,70.3,72.5,100,2822,299,0,1626,0,0,0,12.7,27,48.1,609.6,58,38.96,0,611.2,57.7,44.8,0,27.5,0,74.2,0.18,0.3,0.1,52.6,52.5
1/25/2022 8:15,12.8,6.9,72.4,0,10,72.8,73.9,73.3,74.5,73.6,73.3,73.1,72.7,71.9,74,73.5,71.9,71.9,73.5,73.5,73.5,73.5,73.5,73.5,73.5,68.7,10,11.8,69.9,72,100,2846,303,0,1606,5,5.6,5.6,12.8,27,48.1,608.67,56.83,38,0,608.67,56.67,44.8,0,27.7,0,73.9,0.18,0.3,0.1,52.9,52.9
1/25/2022 8:20,14.4,7,72.2,0,10,72.7,73.8,73.2,74.4,73.5,73.3,73,72.5,71.9,73.9,56.1,54.1,54.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,67.6,11.6,8.1,69.4,71.9,100,2806,290,0,1613,0,0,0,14.4,27,60.4,610,56.25,37.2,0,615,55.5,43.6,0,28,0,73.7,0.22,0.3,0.1,53.1,53.1
1/25/2022 8:25,19.6,7.3,72.1,2.1,4,72.6,73.8,73.2,74.4,73.5,73.3,72.9,72.4,71.8,73.8,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,53.7,68.4,9.7,6.3,68.7,72.4,40,2479,229,0,1581,0,0,0,19.6,27,66.8,599,66.5,39.2,19.7,600,65.88,44,19.7,28.4,0,73.5,0.22,0.3,0.1,53.3,53.2
1/25/2022 8:30,20.8,7.5,71.9,5.8,0,72.6,73.7,73.1,74.3,73.4,73.3,72.9,72.2,71.7,73.7,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,85.7,7.3,10.2,81.3,73,0,2929,321,0,1602,3.5,4.5,4.5,20.8,27,66,607.2,114.1,42.48,88.8,604,110.7,48.64,88.64,29,0,74.9,0.21,0.3,0.1,53.6,53.5
1/25/2022 8:35,19,7.7,71.9,4.9,0,72.5,73.7,73.1,74.2,73.4,73.3,72.8,72.1,71.6,73.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,84.9,8.5,10.9,86,79.5,0,3248,395,0,1637,0,0,0,19,27,63.5,610.4,118.3,40.88,100,612.8,114.1,48.96,100,29.4,0,77.4,0.2,0.3,0.2,53.8,56
1/25/2022 8:40,17,7.9,72.1,3.3,0,72.5,73.6,73.1,74.2,73.3,73.2,72.8,72.1,71.6,73.5,100,100,100,100,100,100,100,100,100,100,85.9,9.1,11.3,85.4,80.9,0,3397,428,0,1625,0,0,0,17,27,59.4,611.2,119.3,39.6,100,607.2,115.1,46.4,100,30.1,0,79,0.19,0.3,1.5,52.9,62.5
1/25/2022 8:45,15.2,7.9,72.3,4.5,0,72.5,73.6,73.1,74.2,73.3,73.2,72.8,72.3,71.5,73.5,100,100,100,100,100,100,100,100,100,100,84.6,9.5,11.6,85.7,81.3,0,3484,449,0,1617,5.2,5.4,5.4,15.2,27,53.7,605.6,119.1,39.28,100,608.8,114.6,46.4,100,31,0,80.2,0.17,0.3,1.8,51.5,58.5
1/25/2022 8:50,13.9,7.8,72.7,4.4,0,72.5,73.6,73.1,74.1,73.3,73.1,72.8,72.4,71.5,73.5,100,100,100,100,100,100,100,100,100,100,84.8,9.6,11.7,85.6,81.5,0,3521,460,0,1595,0,0,0,13.9,27,47.4,603.2,118.6,41.2,100,609.6,113.7,46.4,100,31.9,0,81,0.16,0.3,1.5,51,54.3
1/25/2022 8:55,13.3,7.7,73,3.9,0,72.6,73.7,73.1,74.1,73.3,73.1,72.9,72.5,71.6,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,85.5,9.6,11.7,85.5,81.6,0,3522,460,0,1597,0,0,0,13.3,27,45,613.6,117,41.52,97.36,600.8,112.7,47.68,97.6,33.1,0,81.6,0.17,0.3,0.1,51,52.6
1/25/2022 9:00,13.2,7.4,73.3,4.6,0,72.6,73.7,73.2,74.1,73.3,73.1,73,72.7,71.7,73.5,88.9,88.8,88.8,88.9,88.9,88.9,88.8,88.9,88.9,88.9,84.6,9.6,11.7,85.8,81.8,0,3521.5,460,0,1613,5.5,5.7,5.7,13.2,27,46.8,609.6,116.4,39.6,77.84,608,111.3,48,78.08,34.4,0,82.1,0.17,0.3,0.1,51.3,52.8
1/25/2022 9:05,13.3,7.3,73.7,4,0,72.7,73.7,73.2,74.2,73.4,73.1,73,72.8,71.7,73.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,85.4,9.7,11.6,85.6,81.9,0,3521.5,460,0,1619,0,0,0,13.3,27,47.5,605.6,108.7,38.96,34.72,613.6,101.5,47.68,34.88,35.7,0,82.2,0.18,0.3,0.1,51.6,53
1/25/2022 9:10,13.4,7.2,74.1,1.1,3.1,72.7,73.8,73.3,74.2,73.4,73.1,73.1,72.9,71.8,73.6,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,82.4,13.1,10.4,84.7,81.6,31,3423,435,0,1631,0,0,0,13.4,27,47.7,611.2,68.1,38.32,0.32,611.2,64.2,43.84,0.24,37.2,0,81.1,0.18,0.3,0.5,51.7,56.9
1/25/2022 9:15,13.4,6.7,74.3,0,9.8,72.8,73.8,73.3,74.2,73.4,73.1,73.2,73,71.9,73.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,76.3,10.9,12,78.7,80.1,97.8,3004,336,0,1614,5.3,5.7,5.7,13.4,27,47.9,603.2,58.9,38.32,0,604.8,58,43.52,0,38.6,0,79.2,0.18,0.3,0.5,51.6,55.2
1/25/2022 9:20,13.4,6.6,74.2,0,10,72.8,73.9,73.4,74.3,73.5,73.1,73.2,73.1,71.9,73.8,100,100,100,100,100,100,100,100,100,100,73.1,10.6,12,75.2,77,100,2909,316,0,1613,0,0,0,13.4,27,47.9,610.4,57.2,39.6,0,608.8,56.7,44.8,0,40,0,77.7,0.18,0.3,0.4,51.3,53.2
1/25/2022 9:25,13.8,6.5,74,0,10,72.9,73.9,73.4,74.3,73.5,73.1,73.3,73.1,72,73.8,100,100,100,100,100,100,100,100,100,100,71.4,10.4,12,73.1,75.1,100,2867,307,0,1614,0,0,0,13.8,27,52.2,612,56.1,38.96,0,614.4,55.3,43.84,0,41.6,0,76.9,0.2,0.3,0.3,51.2,52.3
1/25/2022 9:30,18.3,6.7,73.8,0,10,72.9,73.9,73.4,74.3,73.5,73.1,73.3,73,72,73.8,100,100,100,100,100,100,100,100,100,100,70.3,10.2,12,71.9,73.9,100,2845,303,0,1590,2.8,3.6,3.6,18.3,27,67.9,606.4,56.5,38,0,600,56.3,43.2,0,43.2,0,76.3,0.23,0.3,0.1,51.3,52.3
1/25/2022 9:35,21.5,7,73.6,0,10,72.8,73.9,73.4,74.3,73.5,73.1,73.3,72.9,72,73.8,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71,73.1,100,2838,301,0,1598,0,0,0,21.5,27,68.3,603.2,60.1,38.96,0,607.2,60.1,45.44,0,44.9,0,75.9,0.21,0.3,0.1,51.6,52.5
1/25/2022 9:40,20.4,7.3,73.5,0,10,72.8,73.8,73.3,74.3,73.5,73.1,73.2,72.8,72,73.8,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.5,72.5,100,2821,298,0,1625,0,0,0,20.4,27,65,615.2,63,39.6,0,608,62.9,44.8,0,46.5,0,75.6,0.21,0.3,0.1,51.8,54.1
1/25/2022 9:45,18.5,7.3,73.3,0,10,72.7,73.8,73.3,74.3,73.5,73.1,73.1,72.7,71.9,73.7,100,100,100,100,100,100,100,100,100,100,68.7,10,11.8,70,72,100,2816,297,0,1637,4.4,4.9,4.9,18.5,27,60.4,605.33,63.08,38,0,610.67,63,43.2,0,48,0,75.5,0.19,0.3,1.2,51.6,63.2
1/25/2022 9:50,16.8,7.3,73.2,0,10,72.7,73.8,73.2,74.3,73.5,73.1,73.1,72.5,71.9,73.7,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.6,71.7,100,2822,298,0,1609,0,0,0,16.8,27,54.7,607,61.12,39.6,0,610,60.88,43.2,0,49.6,0,75.4,0.18,0.3,1.7,50.9,59.3
1/25/2022 9:55,15.4,7.2,73.1,0,10,72.6,73.7,73.2,74.3,73.5,73,73,72.4,71.8,73.7,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.3,71.4,100,2819,297,0,1605,0,0,0,15.4,27,48.8,608,58.9,39.28,0,601.6,58.4,42.88,0,51.5,0,75.3,0.17,0.3,1.7,50.6,54.9
1/25/2022 10:00,14.7,6.9,73,0,10,72.6,73.7,73.2,74.2,73.4,73,73,72.3,71.8,73.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,67.9,10,11.9,69.1,71.1,100,2824.5,298.5,0,1604.5,5.8,6.1,6.1,14.7,27,44.6,604,56.5,38.64,0,600.8,56.2,45.44,0,53.5,0,75.1,0.17,0.3,0.2,50.7,52.4
1/25/2022 10:05,14.8,6.7,72.9,0,10,72.5,73.6,73.1,74.2,73.4,73,72.9,72.1,71.7,73.5,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,67.7,10,11.8,68.9,70.9,100,2824.5,298.5,0,0,0,0,0,14.8,27,46.6,610.4,54.9,39.6,0,607.2,54.4,44.48,0,55.1,0,75,0.17,0.3,0.1,51.1,52.6
1/25/2022 10:10,14.9,6.7,72.7,0,10,72.4,73.6,73.1,74.2,73.3,73,72.9,72,71.7,73.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,67.5,10,11.9,68.6,70.7,100,2810,295,0,1613,0,0,0,14.9,27,47.3,607.2,55.3,39.6,0,609.6,55,43.2,0,56.7,0,74.8,0.18,0.3,0.1,51.4,52.8
1/25/2022 10:15,15.2,6.8,72.6,0,10,72.3,73.5,73,74.1,73.3,73,72.8,71.9,71.6,73.4,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,67.3,9.9,12,68.5,70.4,100,2818,297,0,1617,4.8,5.6,5.6,15.2,27,47.8,608,57.8,39.6,0,603.2,57.8,43.52,0,58.2,0,74.7,0.18,0.3,0.3,51.6,56.4
1/25/2022 10:20,15.5,6.8,72.4,0,10,72.2,73.4,73,74,73.3,72.9,72.8,71.8,71.5,73.3,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.2,10.2,11.7,68.3,70.3,100,2849,304,0,1622,0,0,0,15.5,27,48.1,609.6,57.6,39.6,0,612.8,57.3,44.8,0,59.8,0,74.6,0.18,0.3,0.3,51.5,55.4
1/25/2022 10:25,15.7,6.9,72.3,0,10,72.2,73.4,72.9,74,73.2,72.9,72.7,71.7,71.5,73.2,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,53.6,66.2,11.4,7.7,68.1,70.4,100,2720,278,0,1607,0,0,0,15.7,27,47.8,608.8,56.6,38.64,0,607.2,56.1,43.2,0,61.7,0,74.5,0.18,0.3,0.4,51.3,53.4
1/25/2022 10:30,15.7,6.9,72.2,0,10,72,73.3,72.8,73.9,73.1,72.9,72.7,71.6,71.4,73.1,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,64,11.5,3.8,67,70.9,100,2457,228,0,1611,4.7,5.7,5.7,15.7,27,47.8,608.67,55.25,38,0,601.33,55.17,43.2,0,63.3,0,74.5,0.18,0.3,0.3,51.3,52.1
1/25/2022 10:35,15.7,6.9,72.1,0,10,72,73.2,72.8,73.8,73.1,72.9,72.7,71.5,71.4,73,35,35,35,35,35,35,35,35,35,35,61.7,10.7,2.8,65.4,71.4,100,2287,198,0,1605,0,0,0,15.7,27,48,605,54.75,38,0,610,54.12,43.2,0,64.9,0,74.4,0.18,0.3,0.1,51.4,52
1/25/2022 10:40,16,6.9,72,4.7,0,71.9,73.2,72.8,73.8,73,72.8,72.6,71.4,71.3,72.9,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,73.4,7.1,7.7,68,71.5,0,2428,223,0,1603,0,0,0,16,27,48.1,601.6,85.6,38.96,50.32,599.2,83.7,45.12,50.08,66.3,0,74.4,0.17,0.3,0.1,51.6,52.2
1/25/2022 10:45,16.2,7.2,72,5.4,0,71.8,73.1,72.7,73.7,73,72.8,72.6,71.3,71.2,72.9,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,86.1,7.2,10.4,84.3,73.4,0,3009,337,0,1584,5.2,5.7,5.7,16.2,27,48.3,609.6,114,42.48,97.12,607.2,109.9,48.96,97.84,67.7,0,76,0.17,0.3,0.1,51.9,52.4
1/25/2022 10:50,16.4,7.2,72.2,4.7,0,71.8,73.1,72.7,73.7,72.9,72.8,72.6,71.3,71.2,72.8,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,85.2,8.6,10.9,85.8,79.3,0,3259,398,0,1608,0,0,0,16.4,27,48,609.6,115.4,40.56,100,606.4,110.8,47.68,100,69,0,77.9,0.17,0.3,0.1,52.2,52.5
1/25/2022 10:55,16.5,7.1,72.5,4.3,0,71.8,73,72.7,73.7,72.9,72.7,72.7,71.4,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.5,9.2,11.4,85.8,80.5,0,3406,431,0,1609,0,0,0,16.5,27,47.9,611.2,116.9,39.6,100,611.2,112.5,46.4,100,70.6,0,79.3,0.17,0.3,0.1,52.5,52.7
1/25/2022 11:00,16.6,7.1,73,3.6,0,71.8,73.1,72.7,73.6,72.9,72.7,72.8,71.6,71.2,72.8,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.6,9.6,11.6,85.3,80.8,0,3504.5,456,0,1614,5.1,5.9,5.9,16.6,27,48.1,607.2,117.9,39.6,98.32,611.2,113.5,46.4,98.4,72.2,0,80.6,0.17,0.3,0.1,52.7,52.8
1/25/2022 11:05,16.7,7,73.4,4.6,0,71.9,73.1,72.8,73.6,72.9,72.7,72.9,71.8,71.3,72.8,86,86,86,86,86,86,86,86,86,86,84.5,9.4,11.7,85.7,81.1,0,3504.5,456,0,0,0,0,0,16.7,27,48,608.8,117.2,39.6,71.92,609.6,112.6,46.4,71.92,73.6,0,81.5,0.17,0.3,0.1,53,53.1
1/25/2022 11:10,16.7,6.9,73.9,1.3,1.3,72,73.1,72.8,73.6,72.9,72.6,73.1,72,71.4,72.8,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,84.1,11.7,10.8,85.2,81.1,13.1,3521,460,0,1617,0,0,0,16.7,27,48.1,612,98.2,38.64,19.52,615.2,91.7,45.12,19.6,74.8,0,81.7,0.17,0.3,0.1,53.2,53.3
1/25/2022 11:15,16.7,6.9,74.4,0,8.9,72,73.2,72.9,73.7,73,72.6,73.3,72.2,71.5,72.9,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,77.1,11.3,12,79.8,80.1,88.8,3038,354,0,1611,5.4,5.8,5.8,16.7,27,48.2,604.8,59.1,37.36,0,607.2,57.6,43.2,0,76,0,80.5,0.17,0.3,0.1,53.5,53.5
1/25/2022 11:20,17.1,6.9,74.5,0,10,72.1,73.2,73,73.7,73,72.6,73.4,72.4,71.6,73,100,100,100,100,100,100,100,100,100,100,73.2,10.7,12,75.3,76.8,100,2954,326,0,1594,0,0,0,17.1,27,48,607.2,55.6,39.6,0,606.4,55.1,43.2,0,77.2,0,79.2,0.17,0.3,0.1,53.7,53.7
1/25/2022 11:25,17.1,6.7,74.5,0,10,72.2,73.2,73,73.7,73.1,72.6,73.5,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,71.2,10.3,12,73,74.7,100,2888,311,0,1609,0,0,0,17.1,27,47.9,610.4,54.8,39.6,0,608.8,54.1,43.2,0,78.6,0,78.2,0.17,0.3,0.1,53.9,53.8
1/25/2022 11:30,17.3,6.7,74.3,0,10,72.2,73.3,73,73.8,73.1,72.6,73.6,72.5,71.8,73.1,100,100,100,100,100,100,100,100,100,100,70,10.2,12,71.5,73.4,100,2859,305,0,1605,5.1,5.9,5.9,17.3,27,48,610.4,54,38,0,608,53.6,43.2,0,80,0,77.7,0.17,0.3,0.1,54.2,53.9
1/25/2022 11:35,17.5,6.7,74.2,0,10,72.2,73.3,73,73.8,73.1,72.7,73.6,72.4,71.8,73.2,100,100,100,100,100,100,100,100,100,100,69.2,10.2,12,70.7,72.5,100,2833,300,0,1604,0,0,0,17.5,27,47.9,607.2,54.7,38,0,607.2,54.3,43.2,0,81.4,0,77.3,0.17,0.3,0.1,54.4,54
1/25/2022 11:40,17.9,6.8,74,0,10,72.1,73.2,73,73.8,73.1,72.7,73.6,72.4,71.8,73.2,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.9,70,71.9,100,2828,300,0,1618,0,0,0,17.9,27,48.2,605.6,57.6,38,0,604.8,57.5,43.2,0,82.6,0,77.1,0.17,0.3,0,54.6,54
1/25/2022 11:45,18.2,6.8,73.9,0,10,72.1,73.2,72.9,73.8,73.1,72.6,73.5,72.2,71.8,73.2,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.5,71.4,100,2830,300,0,1608,5.4,5.8,5.8,18.2,27,48.2,607.2,58,38.96,0,608.8,57.7,43.2,0,83.7,0,76.9,0.17,0.3,0.1,54.8,54.2
1/25/2022 11:50,18.6,6.9,73.8,0,10,72,73.2,72.9,73.8,73.1,72.6,73.5,72.1,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.1,71.1,100,2821,298,0,1605,0,0,0,18.6,27,48,608.8,57,39.6,0,606.4,56.7,43.2,0,84.5,0,76.7,0.17,0.3,0.1,55,54.4
1/25/2022 11:55,18.9,6.9,73.7,0,10,72,73.2,72.9,73.8,73.1,72.6,73.4,72.1,71.7,73.1,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,68.9,70.8,100,2820,298,0,1603,0,0,0,18.9,27,47.9,605.6,55.9,39.6,0,603.2,55.5,43.2,0,85.6,0,76.6,0.17,0.3,0.1,55.2,54.6
1/25/2022 12:00,19.1,6.9,73.6,0,10,71.9,73.1,72.8,73.7,73.1,72.6,73.4,72,71.7,73.1,100,100,100,100,100,100,100,100,100,100,67.5,10.1,11.9,68.7,70.5,100,2813,296,0,1611,5.3,5.7,5.7,19.1,27,48.1,608.8,55.1,38.96,0,610.4,54.7,43.2,0,86.9,0,76.5,0.17,0.3,0.1,55.4,54.7
1/25/2022 12:05,19.1,6.9,73.5,0,10,71.9,73.1,72.8,73.7,73.1,72.6,73.4,71.8,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.5,70.3,100,2826,299,0,1601,0,0,0,19.1,27,47.8,610.4,54.3,38,0,604.8,54,42.88,0,88.4,0,76.4,0.17,0.3,0.1,55.6,54.8
1/25/2022 12:10,19.1,6.9,73.3,0,10,71.8,73,72.7,73.7,73,72.6,73.3,71.8,71.6,73.1,100,100,100,100,100,100,100,100,100,100,67.2,10,11.9,68.3,70.1,100,2818,297,0,1602,0,0,0,19.1,27,48,608,53.8,38,0,608,53.5,44.8,0,89.9,0,76.4,0.17,0.3,0.1,55.8,54.9
1/25/2022 12:15,19.2,6.9,73.3,0,10,71.7,72.9,72.7,73.6,73,72.6,73.2,71.7,71.5,73,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.1,70,100,2818,297,0,1596,5,5.9,5.9,19.2,27,47.9,606.4,53.8,38,0,616.8,53.6,45.44,0,91.2,0,76.3,0.17,0.3,0.1,56,54.9
1/25/2022 12:20,19.4,6.9,73.1,0,10,71.6,72.9,72.6,73.5,73,72.6,73.1,71.6,71.5,73,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.1,69.9,100,2811,296,0,1616,0,0,0,19.4,27,47.9,608,56.6,39.28,0,609.6,56.3,43.52,0,92.5,0,76.2,0.17,0.3,0.1,56.2,55
1/25/2022 12:25,19.5,7,72.9,0,10,71.6,72.8,72.6,73.5,72.9,72.6,73.1,71.5,71.5,72.9,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,66.8,10,11.9,68,69.7,100,2817,297,0,1612,0,0,0,19.5,27,48,609.6,57.8,39.6,0,604.8,57.1,43.2,0,93.9,0,76.1,0.17,0.3,0.1,56.3,55.1
1/25/2022 12:30,19.8,7,72.9,0,10,71.5,72.8,72.6,73.5,72.9,72.5,73.1,71.4,71.4,72.9,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,66.7,10,11.8,67.8,69.6,100,2818,297,0,1611,5.1,5.9,5.9,19.8,27,48.2,608.8,56.8,38.64,0,604.8,56.7,42.88,0,95.2,0,76.1,0.17,0.3,0,56.5,55.2
1/25/2022 12:35,19.9,7.1,72.9,0,10,71.5,72.7,72.5,73.4,72.8,72.5,73.1,71.4,71.3,72.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,66.6,10,11.9,67.8,69.5,100,2818,297,0,1595,0,0,0,19.9,27,48.2,608.67,55.83,38,0,607.33,55.5,44.8,0,96.7,0,76.1,0.17,0.3,0.1,56.7,55.3
1/25/2022 12:40,20.1,7.1,72.8,0,10,71.4,72.6,72.5,73.3,72.8,72.5,73.1,71.3,71.3,72.8,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,66.5,10,11.9,67.7,69.4,100,2817,298,0,1602,0,0,0,20.1,27,48.1,609,55,38,0,607,54.88,44.8,0,97.8,0,76.1,0.17,0.3,0.1,56.8,55.4
1/25/2022 12:45,20.1,7.1,72.7,0,10,71.3,72.6,72.4,73.3,72.8,72.4,73.1,71.2,71.3,72.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,66.4,9.8,12,67.6,69.3,100,2828,299,0,1597,5.3,6,6,20.1,27,47.9,608.8,54.4,38,0,607.2,54,45.12,0,98.7,0,76.1,0.17,0.3,0.1,57,55.5
1/25/2022 12:50,20,7.1,72.7,0,10,71.3,72.5,72.3,73.2,72.7,72.4,73,71.1,71.2,72.6,74,74,74,74,74,74,74,74,74,74,66.3,9.9,12,67.5,69.1,100,2850,304,0,1608,0,0,0,20,27,47.9,609.6,53.8,38.96,0,612.8,53.5,42.88,0,99.9,0,76,0.17,0.3,0.1,57.2,55.6
1/25/2022 12:55,20.5,7.1,72.6,0,10,71.2,72.5,72.3,73.2,72.7,72.4,73,71.1,71.2,72.6,65,65,65,65,65,65,65,65,65,65,66.1,10.4,11.4,67.3,69.1,100,2837,301,0,1608,0,0,0,20.5,27,48.1,611.2,53.6,38.96,0,608.8,53.6,41.28,0,101.2,0,76,0.17,0.3,0,57.3,55.6
1/25/2022 13:00,20.7,7.1,72.4,0,10,71.1,72.4,72.3,73.1,72.6,72.3,73,71,71.1,72.6,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,65,11.7,6.8,67,69.3,100,2656,266,0,1611,5,5.9,5.9,20.7,27,47.9,609.6,56.2,38,0,607.2,56.1,42.88,0,103.3,0,75.9,0.17,0.3,0.1,57.5,55.7
1/25/2022 13:05,20.5,7.1,72.4,0,10,71,72.4,72.2,73.1,72.6,72.3,72.9,71,71,72.5,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,63.2,11.1,4,65.9,69.8,100,2442,225,0,1612,0,0,0,20.5,27,48.1,610.4,57.5,38,0,608.8,57,43.2,0,104.6,0,75.9,0.17,0.3,0.1,57.6,55.8
1/25/2022 13:10,20.6,7.1,72.3,0,10,71,72.3,72.2,73,72.5,72.3,72.9,70.9,71,72.4,35,35,35,35,35,35,35,35,35,35,61.1,10.7,2.8,64.6,70.1,100,2288,198,0,1604,0,0,0,20.6,27,48,604,56.8,37.36,0,607.2,56.7,43.2,0,105.6,0,75.9,0.17,0.3,0.1,57.8,55.9
1/25/2022 13:15,20.7,7.1,72.3,0,10,70.9,72.2,72.1,72.9,72.5,72.2,72.9,70.9,71,72.4,35,35,35,35,35,35,35,35,35,35,60.6,10.3,2.7,63.2,70.5,100,2234,189,0,1597,5,6,6,20.7,27,47.9,608,55.9,39.6,0,607.2,55.6,43.2,0,106.5,0,75.9,0.17,0.3,0.1,57.9,56
1/25/2022 13:20,20.5,7.1,72.2,0,10,70.9,72.2,72.1,72.9,72.5,72.2,72.9,70.8,71,72.4,35,35,35,35,35,35,35,35,35,35,60.6,10.1,2.7,62.7,70.7,100,2206,188,0,1603,0,0,0,20.5,27,48.1,611.2,55.1,38.96,0,609.6,54.8,42.24,0,107.1,0,75.9,0.17,0.3,0.1,58,56.1
1/25/2022 13:25,20.6,7.1,72.1,0,10,70.8,72.2,72.1,72.9,72.4,72.2,72.9,70.7,70.9,72.3,35,35,35,35,35,35,35,35,35,35,60.5,10.1,2.7,62.6,70.6,100,2200,183,0,1595,0,0,0,20.6,27,47.8,606.4,54.2,38.64,0,606.4,53.9,43.2,0,107.8,0,75.9,0.17,0.3,0.1,58.2,56.1
1/25/2022 13:30,20.6,7.1,72.1,0,10,70.8,72.1,72,72.8,72.4,72.2,72.9,70.7,70.9,72.3,35,35,35,35,35,35,35,35,35,35,60.4,10,2.7,62.5,70.6,100,2199,183,0,1610,5.1,5.8,5.8,20.6,27,48.1,608.8,53.7,39.6,0,608.8,53.5,43.2,0,108.6,0,75.9,0.17,0.3,0.1,58.3,56.2
1/25/2022 13:35,20.6,7.1,72,2.7,2,70.7,72.1,72,72.8,72.4,72.1,72.9,70.6,70.9,72.3,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,65.1,8,5.5,63.2,70.5,20,2203,184,0,1601,0,0,0,20.6,27,48,600.8,66.1,38.32,27.6,608,66.1,43.52,26.96,109.3,0,75.9,0.16,0.3,0.1,58.4,56.2
1/25/2022 13:40,20.7,7.2,72,6.5,0,70.7,72,72,72.7,72.3,72.1,72.9,70.5,70.8,72.3,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,85.1,6.7,9.9,79.5,69.8,0,2986,333,0,1586,0,0,0,20.7,27,48,605.6,112.2,42.48,87.68,601.6,108.7,46.72,87.68,110.1,0,76.5,0.17,0.3,0.1,58.5,56.2
1/25/2022 13:45,20.6,7.2,72.2,5.6,0,70.6,72,72,72.7,72.3,72.1,72.8,70.5,70.8,72.2,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,85.2,8.2,10.7,85.4,77.3,0,2986,333,0,1624,5.7,5.9,5.9,20.6,27,48.2,616.8,116.4,41.52,100,615.2,112.4,45.44,100,110.7,0,78.5,0.16,0.3,0.1,58.7,56.3
1/25/2022 13:50,20.7,7,72.6,4.6,0,70.6,72,72,72.7,72.2,72,72.9,70.6,70.8,72.2,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,84.7,9,11.2,85.8,79.4,0,3355,418,0,1604,0,0,0,20.7,27,48,607.2,117.5,39.6,100,600.8,113.7,44.8,100,111.3,0,80.4,0.17,0.3,0.1,58.8,56.4
1/25/2022 13:55,20.5,6.9,73.1,3.3,0,70.7,72,72,72.7,72.3,72,73,70.8,70.9,72.2,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,85.9,9.4,11.5,85.4,80.1,0,3491,441,0,1597,0,0,0,20.5,27,47.9,604.8,117.3,39.6,95.28,603.2,113.2,46.4,95.68,112.1,0,81.5,0.16,0.3,0.1,58.9,56.5
1/25/2022 14:00,20.3,6.7,73.7,4.5,0,70.7,72,72.1,72.7,72.3,72,73.1,71.1,71,72.3,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,84.4,9.5,11.7,85.8,80.5,0,3491,459,0,1606,5.5,6,6,20.3,27,48.3,611.2,115.6,39.6,59.76,614.4,110.5,46.4,60.4,112.8,0,82.4,0.16,0.3,0.1,59,56.5
1/25/2022 14:05,20.5,6.6,74.3,0,4.9,70.8,72.1,72.2,72.7,72.3,71.9,73.3,71.3,71.1,72.3,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,80.1,13,11.3,82.8,80.3,49.4,3076,349,0,1613,0,0,0,20.5,27,48.1,614.4,74.9,38.32,0,614.4,70.7,43.2,0,113.8,0,82.3,0.16,0.3,0.1,59.2,56.6
1/25/2022 14:10,20.6,6.7,74.7,0,10,70.9,72.2,72.2,72.8,72.4,71.9,73.4,71.6,71.2,72.5,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,74,11.1,12,76.5,77.5,100,3018,339,0,1599,0,0,0,20.6,27,47.9,603.2,55.5,38.32,0,608,54.4,41.6,0,114.9,0,81.1,0.16,0.3,0.1,59.3,56.6
1/25/2022 14:15,20.5,6.5,74.8,0,10,71,72.2,72.3,72.8,72.4,71.9,73.5,71.7,71.3,72.6,100,100,100,100,100,100,100,100,100,100,71.1,10.5,12,73.1,74.5,100,2923,319,0,1604,5.1,6,6,20.5,27,47.9,608,54,39.6,0,610.4,53.6,41.6,0,115.5,0,80.2,0.17,0.3,0.1,59.4,56.7
1/25/2022 14:20,20.6,6.3,74.7,0,10,71.1,72.2,72.3,72.9,72.5,71.9,73.5,71.8,71.4,72.7,100,100,100,100,100,100,100,100,100,100,69.5,10.3,12,71.1,72.8,100,2870,308,0,1608,0,0,0,20.6,27,48,607.2,55.6,39.6,0,606.4,55.6,41.92,0,115.9,0,79.6,0.16,0.3,0.1,59.5,56.7
1/25/2022 14:25,20.6,6.3,74.6,0,10,71.1,72.3,72.4,72.9,72.5,71.9,73.5,71.8,71.5,72.8,100,100,100,100,100,100,100,100,100,100,68.5,10.2,11.9,70,71.7,100,2857,304,0,1609,0,0,0,20.6,27,47.9,608.8,58.1,39.6,0,611.2,58,42.88,0,116.2,0,79.1,0.17,0.3,0.1,59.6,56.7
1/25/2022 14:30,20.3,6.3,74.5,0,10,71.1,72.3,72.3,72.9,72.5,72,73.5,71.8,71.5,72.8,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.9,69.2,71,100,2820,297,0,1614,5,5.9,5.9,20.3,27,48.1,609.6,57.8,39.6,0,608.8,57.4,41.6,0,116.6,0,78.8,0.16,0.3,0.1,59.7,56.8
1/25/2022 14:35,20.2,6.3,74.3,0,10,71.1,72.3,72.3,72.9,72.6,71.9,73.5,71.7,71.5,72.8,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.6,70.4,100,2830,299,0,1613,0,0,0,20.2,27,48,610.4,56.7,39.28,0,605.6,56.3,41.6,0,117,0,78.6,0.17,0.3,0.1,59.8,56.9
1/25/2022 14:40,20.1,6.3,74.3,0,10,71.1,72.3,72.3,72.9,72.6,72,73.5,71.7,71.5,72.9,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.2,70,100,2829,299,0,1605,0,0,0,20.1,27,48,610.67,55.58,38,0,611.33,55.17,41.6,0,117.3,0,78.4,0.17,0.3,0.1,59.9,57
1/25/2022 14:45,20.2,6.3,74.1,0,10,71.1,72.3,72.3,72.9,72.6,72,73.5,71.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,66.6,10.1,11.9,67.9,69.7,100,2829,299,0,1602,5.4,5.9,5.9,20.2,27,48.1,608,55,38,0,598,54.25,41.6,0,117.3,0,78.2,0.17,0.3,0.1,60,57
1/25/2022 14:50,20.3,6.3,73.9,0,10,71,72.2,72.2,72.9,72.6,71.9,73.4,71.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.6,69.4,100,2823,298,0,1598,0,0,0,20.3,27,47.9,607.2,54,38,0,608.8,53.8,43.52,0,117.4,0,78,0.16,0.3,0.1,60.1,57.1
1/25/2022 14:55,20.2,6.3,73.8,0,10,71,72.2,72.2,72.9,72.6,71.9,73.4,71.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,66.1,10,11.9,67.4,69.2,100,2825,299,0,1606,0,0,0,20.2,27,47.8,608.8,53.7,38,0,614.4,53.5,42.88,0,117.9,0,77.9,0.17,0.3,0.1,60.1,57.1
1/25/2022 15:00,20.1,6.3,73.6,0,10,70.9,72.2,72.2,72.9,72.5,71.9,73.4,71.4,71.4,72.8,100,100,100,100,100,100,100,100,100,100,65.9,10,11.8,67.1,69,100,2821.5,298,0,1606,5,5.9,5.9,20.1,27,48,608.8,54.8,38,0,609.6,54.5,41.6,0,118,0,77.8,0.17,0.3,0.1,60.2,57.1
1/25/2022 15:05,20.1,6.3,73.5,0,10,70.9,72.1,72.1,72.8,72.5,71.9,73.3,71.3,71.3,72.8,100,100,100,100,100,100,100,100,100,100,65.8,10,11.9,67,68.8,100,2821.5,298,0,0,0,0,0,20.1,27,48.1,608.8,57.6,38.96,0,609.6,57.3,42.56,0,117.6,0,77.6,0.17,0.3,0.1,60.3,57.1
1/25/2022 15:10,19.9,6.4,73.4,0,10,70.8,72.1,72.1,72.8,72.5,71.9,73.2,71.2,71.3,72.7,100,100,100,100,100,100,100,100,100,100,65.7,10,11.9,66.9,68.7,100,2817,297,0,1610,0,0,0,19.9,27,47.9,606.4,57.6,39.6,0,611.2,57.2,42.88,0,117.4,0,77.6,0.17,0.3,0.1,60.4,57.2
1/25/2022 15:15,19.8,6.4,73.3,0,10,70.8,72,72,72.7,72.4,71.9,73.1,71.1,71.2,72.6,100,100,100,100,100,100,100,100,100,100,65.6,10,11.8,66.8,68.6,100,2817,297,0,0,5.2,5.9,5.9,19.8,27,48,611.2,56.6,39.6,0,612.8,56.2,41.6,0,117.3,0,77.5,0.17,0.3,0.1,60.5,57.2
1/25/2022 15:20,19.8,6.3,73.2,0,10,70.7,72,72,72.7,72.4,71.9,73,71.1,71.2,72.6,100,100,100,100,100,100,100,100,100,100,65.5,10,11.9,66.7,68.4,100,2818,297,0,1600,0,0,0,19.8,27,48,610.4,55.4,38,0,606.4,55.2,41.6,0,117.2,0,77.4,0.17,0.3,0.1,60.6,57.3
1/25/2022 15:25,19.8,6.3,73.2,0,10,70.7,72,72,72.7,72.4,71.8,72.8,71,71.1,72.6,100,100,100,100,100,100,100,100,100,100,65.5,10,11.8,66.7,68.3,100,2825,299,0,1599,0,0,0,19.8,27,48.2,609.6,54.8,38,0,612.8,54.4,41.6,0,116.8,0,77.3,0.17,0.3,0.1,60.6,57.3
1/25/2022 15:30,19.7,6.3,73,0,10,70.6,71.9,71.9,72.6,72.3,71.8,72.7,70.9,71.1,72.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,65.4,10,11.9,66.6,68.3,100,2808,295,0,1597,5.2,5.9,5.9,19.7,27,47.8,611.2,54,38,0,608,53.8,41.6,0,116.1,0,77.3,0.17,0.3,0.1,60.7,57.4
1/25/2022 15:35,19.8,6.3,72.9,0,10,70.6,71.9,71.9,72.6,72.3,71.8,72.6,70.9,71,72.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,65.3,10.1,11.9,66.5,68.1,100,2831,300,0,1599,0,0,0,19.8,27,47.9,606.4,53.6,37.04,0,607.2,53.5,41.28,0,115.6,0,77.2,0.17,0.3,0.1,60.8,57.4
1/25/2022 15:40,19.8,6.4,72.7,0,10,70.5,71.8,71.8,72.5,72.3,71.8,72.5,70.8,71,72.4,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,65.2,10,11.9,66.3,68.1,100,2822,298,0,1580,0,0,0,19.8,27,47.9,600.8,54.2,38.96,0,604.8,53.9,43.2,0,115,0,77.1,0.17,0.3,0.1,60.9,57.3
1/25/2022 15:45,20,6.4,72.7,0,10,70.5,71.8,71.8,72.5,72.2,71.7,72.4,70.7,70.9,72.3,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,65.2,9.9,12,66.2,67.9,100,2821,296,0,1627,5.2,5.8,5.8,20,27,48.3,615.2,57,38.96,0,615.2,56.7,43.52,0,114.1,0,77,0.17,0.3,0.1,61,57.4
1/25/2022 15:50,20,6.5,72.5,0,10,70.4,71.7,71.7,72.4,72.2,71.7,72.3,70.6,70.9,72.3,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,65.1,10,11.9,66.2,67.8,100,2856,306,0,1606,0,0,0,20,27,48,602.4,57.5,38.32,0,607.2,57,41.6,0,113.7,0,76.9,0.17,0.3,0.1,61,57.4
1/25/2022 15:55,19.9,6.6,72.4,0,10,70.4,71.7,71.7,72.4,72.1,71.7,72.3,70.6,70.8,72.2,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,64.7,11,9.7,66.1,67.9,100,2801,294,0,1609,0,0,0,19.9,27,48.2,611.2,56.7,39.6,0,606.4,56.4,41.28,0,113.1,0,76.9,0.17,0.3,0.1,61.1,57.5
1/25/2022 16:00,19.8,6.6,72.3,0,10,70.3,71.6,71.7,72.3,72.1,71.6,72.2,70.5,70.8,72.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,63.3,11.6,5.3,65.6,68.3,100,2552,243,0,1589,5.3,5.9,5.9,19.8,27,48,607.2,55.5,39.6,0,602.4,55.3,42.88,0,112.7,0,76.8,0.17,0.3,0.1,61.2,57.5
1/25/2022 16:05,19.8,6.6,72.3,0,10,70.3,71.6,71.6,72.3,72,71.6,72.1,70.4,70.7,72.1,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,35.3,61,11,3,64.4,68.7,100,2349,208,0,1607,0,0,0,19.8,27,47.8,607.2,54.8,39.6,0,612,54.5,42.88,0,112.4,0,76.8,0.17,0.3,0.1,61.2,57.6
1/25/2022 16:10,19.7,6.6,72.2,0,10,70.2,71.5,71.6,72.2,72,71.6,72,70.4,70.7,72,35,35,35,35,35,35,35,35,35,35,60.2,10.4,2.9,62.9,69.2,100,2258,190.5,0,1596.5,0,0,0,19.7,27,48.1,611.2,54,39.6,0,608,53.8,41.28,0,112.2,0,76.7,0.17,0.3,0.1,61.3,57.6
1/25/2022 16:15,19.8,6.6,72,4.6,0,70.1,71.5,71.6,72.2,71.9,71.5,71.9,70.4,70.6,71.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,69.6,7.2,7.3,64.8,69.3,0,2258,190.5,0,0,5.4,5.8,5.8,19.8,27,48.1,602.4,76.8,38.96,43.52,601.6,66.2,43.2,43.44,111.8,0,76.6,0.17,0.3,0.1,61.4,57.6
1/25/2022 16:20,19.7,6.7,72,6.6,0,70.1,71.5,71.5,72.1,71.9,71.5,71.9,70.3,70.6,71.9,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,85.1,7.1,10.3,82.2,70.4,0,2957,326,0,1582,0,0,0,19.7,27,48,608,113.1,42.48,96.24,601.6,107,46.08,96.24,111.1,0,77.3,0.17,0.3,0.1,61.4,57.6
1/25/2022 16:25,19.6,6.7,72.1,5.9,0,70.1,71.4,71.5,72.1,71.9,71.5,71.8,70.3,70.6,71.9,99,99,99,99,99,99,99,99,99,99,84.7,8.5,10.9,85.4,77.5,0,3238,389,0,1624,0,0,0,19.6,27,48.1,610.4,116.3,40.88,100,612.8,111.5,46.4,100,110.4,0,79.4,0.17,0.3,0.1,61.5,57.6
1/25/2022 16:30,19.5,6.6,72.6,3.8,0,70.1,71.4,71.5,72.1,71.9,71.5,71.8,70.4,70.5,71.8,100,100,100,100,100,100,100,100,100,100,86.1,9.1,11.4,85.4,79.2,0,3392,427,0,1611,5.5,6,6,19.5,27,47.8,608.8,117.5,39.6,100,608,112.8,44.16,100,109.2,0,81.1,0.16,0.3,0.1,61.6,57.6
1/25/2022 16:35,19.3,6.5,73.1,4.2,0,70.2,71.5,71.6,72.1,71.9,71.4,71.9,70.7,70.6,71.8,96,96,96,96,96,96,96,96,96,96,85.2,9.5,11.6,85.7,79.8,0,3491,452,0,1597,0,0,0,19.3,27,48,606.4,117.5,39.6,93.68,604,112.7,46.08,93.68,107.8,0,82.2,0.16,0.3,0.1,61.6,57.7
