Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/25/2022 16:40,19.2,6.3,73.7,4.5,0,70.3,71.5,71.7,72.1,71.9,71.4,72,70.9,70.7,71.9,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,84.5,9.3,11.8,85.9,80.2,0,3522,460,0,1600,0,0,0,19.2,27,48.1,609.6,115,39.6,54.32,615.2,105.9,46.08,55.12,106.6,0,82.9,0.17,0.3,0.1,61.7,57.7
1/25/2022 16:45,19.1,6.3,74.3,0,4.2,70.4,71.6,71.7,72.2,71.9,71.4,72.1,71.2,70.8,72,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,80.8,12.5,11.5,83,80,41.9,3465,460,0,1618,5.5,6,6,19.1,27,47.9,610.4,75.7,38,3.04,613.6,65.5,42.56,3.12,105.3,0,82.4,0.17,0.3,0.1,61.8,57.8
1/25/2022 16:50,18.9,6.4,74.6,0,10,70.5,71.6,71.8,72.2,72,71.4,72.2,71.4,70.9,72.1,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,74,11.2,12,76.4,77.4,100,3042,345,0,1588,0,0,0,18.9,27,47.8,601.6,56,38.32,0,600,55,41.52,0,103.7,0,81.3,0.16,0.3,0.1,61.8,57.8
1/25/2022 16:55,18.9,6.2,74.6,0,10,70.6,71.7,71.9,72.3,72.1,71.4,72.3,71.6,71,72.2,100,100,100,100,100,100,100,100,100,100,70.9,10.6,12,72.9,74.2,100,2935,322,0,1597,0,0,0,18.9,27,48.1,606.4,54.6,39.6,0,602.4,54,44.8,0,102.1,0,80.4,0.16,0.3,0.1,61.9,57.8
1/25/2022 17:00,19,6,74.4,0,10,70.6,71.8,71.9,72.3,72.1,71.4,72.4,71.6,71.1,72.3,100,100,100,100,100,100,100,100,100,100,69.1,10.3,12,70.8,72.3,100,2862.5,306.5,0,1603,5.6,5.8,5.8,19,27,48,608.8,54,39.6,0,609.6,53.6,44.8,0,100.3,0,79.5,0.16,0.3,0.1,61.9,57.8
1/25/2022 17:05,18.9,6.1,74.3,0,10,70.7,71.8,71.9,72.4,72.2,71.4,72.3,71.7,71.2,72.3,100,100,100,100,100,100,100,100,100,100,68.1,10.2,11.9,69.5,71.2,100,2862.5,306.5,0,0,0,0,0,18.9,27,47.8,606.4,56.2,39.92,0,610.4,55.6,45.12,0,98.9,0,78.9,0.17,0.3,0.1,62,57.7
1/25/2022 17:10,18.8,6.2,74,0,10,70.7,71.8,71.9,72.4,72.2,71.4,72.3,71.6,71.2,72.4,100,100,100,100,100,100,100,100,100,100,67.3,10.1,11.9,68.7,70.3,100,2834,300,0,1633,0,0,0,18.8,27,48.2,615.2,58,38.32,0,612,57.4,44.8,0,97.8,0,78.4,0.17,0.3,0.1,62.1,57.8
1/25/2022 17:15,18.7,6.3,73.8,0,10,70.7,71.8,71.9,72.4,72.2,71.4,72.3,71.5,71.1,72.4,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,68.1,69.8,100,2836,301,0,1600,5.4,5.9,5.9,18.7,27,48,602.4,57.2,38.32,0,610.4,56.8,43.2,0,96.4,0,77.9,0.17,0.3,0.1,62.1,57.8
1/25/2022 17:20,18.6,6.3,73.6,0,10,70.7,71.8,71.9,72.5,72.2,71.4,72.3,71.4,71.1,72.4,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.6,69.4,100,2823,298,0,1595,0,0,0,18.6,27,47.8,605.6,56.3,39.6,0,606.4,55.9,43.52,0,94.8,0,77.6,0.17,0.3,0.1,62.2,57.9
1/25/2022 17:25,18.5,6.3,73.5,0,10,70.7,71.8,71.9,72.5,72.2,71.4,72.2,71.4,71.1,72.3,100,100,100,100,100,100,100,100,100,100,66.1,10,11.9,67.3,69,100,2832,298,0,1601,0,0,0,18.5,27,48.1,609.6,55.3,39.6,0,608,55,44.8,0,93.2,0,77.3,0.17,0.3,0.1,62.2,57.9
1/25/2022 17:30,18.2,6.3,73.3,0,10,70.6,71.8,71.8,72.4,72.2,71.5,72.1,71.3,71,72.3,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.1,68.8,100,2820,297,0,1605,5.3,5.8,5.8,18.2,27,47.9,613.6,54.6,39.28,0,607.2,54,44.16,0,91.6,0,77,0.17,0.3,0.1,62.3,57.9
1/25/2022 17:35,18,6.3,73.1,0,10,70.6,71.8,71.8,72.4,72.2,71.4,72.1,71.2,71,72.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,65.6,10,11.9,66.9,68.6,100,2821,296,79.1,1594,0,0,0,18,27,47.9,609.6,54,38,0,607.2,53.6,43.2,0,88.3,0,76.7,0.17,0.3,0.1,62.3,57.9
1/25/2022 17:40,17.8,6.3,72.8,0,10,70.5,71.7,71.7,72.4,72.2,71.4,72,71.1,70.9,72.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,65.5,10,11.8,66.7,68.3,100,2820,297,79.2,1599,0,0,0,17.8,27,48.2,608.8,53.5,38,0,604,53.5,44.48,0,84.5,0,76.5,0.17,0.3,0.1,62.4,57.9
1/25/2022 17:45,17.7,6.3,72.7,0,10,70.5,71.7,71.7,72.4,72.1,71.4,71.9,71,70.9,72.2,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,65.3,10,11.9,66.5,68.2,100,2819,297,79.1,1606,5.4,5.7,5.7,17.7,27,48,608,55.6,38,0,607.2,55.5,44.8,0,81.3,0,76.2,0.17,0.3,0.1,62.4,57.8
1/25/2022 17:50,17.4,6.3,72.4,0,10,70.4,71.7,71.7,72.3,72.1,71.4,71.8,70.9,70.9,72.1,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,65.2,10,12,66.3,68,100,2846,303,79.6,1612,0,0,0,17.4,27,47.8,606.4,57.6,38,0,608.8,57,44.8,0,78.4,0,76,0.17,0.3,0.1,62.5,57.9
1/25/2022 17:55,17.2,6.3,72.3,0,10,70.4,71.6,71.6,72.3,72,71.4,71.8,70.8,70.8,72,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,64.6,11.3,8.7,66.2,68.1,100,2778,288,74.9,1606,0,0,0,17.2,27,48.1,606.4,56.9,38.96,0,615.2,56.8,45.12,0,75.8,0,75.7,0.17,0.3,0.1,62.5,57.9
1/25/2022 18:00,17.1,6.3,72.1,0.6,6,70.3,71.6,71.6,72.3,72,71.4,71.6,70.7,70.7,71.9,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,63.1,10.5,5,65.3,68.5,60,2482,232,70.2,1605,5.2,5.6,5.6,17.1,27,48.2,608.8,57.2,39.6,7.76,607.2,57.4,42.88,7.12,73.8,0,75.5,0.17,0.3,0.1,62.6,58
1/25/2022 18:05,16.9,6.3,71.9,6.5,0,70.3,71.6,71.6,72.2,72,71.4,71.6,70.6,70.6,71.9,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,78,7,9.3,72.5,68.6,0,2688,268,82.5,1574,0,0,0,16.9,27,47.8,602.4,100.8,41.2,73.44,594.4,98.8,46.4,73.04,71.7,0,75.7,0.17,0.3,0.1,62.6,58
1/25/2022 18:10,16.7,6.6,71.9,6,0,70.3,71.5,71.5,72.2,71.9,71.3,71.5,70.5,70.6,71.8,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,85.4,8.1,10.7,84.7,74.3,0,3260,393.5,90.8,1605,0,0,0,16.7,27,48.2,612.8,114.6,41.84,100,616.8,110.5,48,100,69.8,0,77.8,0.18,0.3,0.1,62.7,58
1/25/2022 18:15,16.5,6.5,72.2,4.6,0,70.3,71.5,71.5,72.1,71.9,71.3,71.5,70.6,70.6,71.7,100,100,100,100,100,100,100,100,100,100,85.7,8.9,11.2,85.6,78.7,0,3260,393.5,94.9,1603,5.5,5.8,5.8,16.5,27,48,606,116.08,39.33,100,606,111.5,45.6,100,68,0,79.7,0.17,0.3,0.1,62.7,58
1/25/2022 18:20,16.2,6.4,72.5,4.9,0,70.3,71.5,71.5,72.1,71.9,71.3,71.6,70.8,70.6,71.7,100,100,100,100,100,100,100,100,100,100,84.5,9.4,11.5,85.9,79.7,0,3448,441,97.1,1583,0,0,0,16.2,27,47.9,607.2,116.4,41.84,100,603.2,112,48.32,100,66.3,0,81.1,0.17,0.3,0.1,62.8,58
1/25/2022 18:25,16,6.4,73,3.9,0,70.4,71.5,71.6,72.1,71.9,71.3,71.6,71,70.6,71.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,85.2,9.6,11.6,85.6,80.1,0,3511,457,98.7,1605,0,0,0,16,27,48.1,612,116.38,40.8,96.6,617,111.88,48,96.6,65,0,82,0.17,0.3,0.1,62.8,57.9
1/25/2022 18:30,16.1,6.3,73.5,3.4,0,70.5,71.6,71.7,72.2,71.9,71.3,71.8,71.2,70.7,71.8,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,85.8,9.4,11.7,85.5,80.3,0,3522,460,99.9,1617,5.5,5.8,5.8,16.1,27,47.9,610.4,117.3,39.6,69.76,611.2,112.8,46.08,70.64,63.9,0,82.6,0.17,0.3,0.1,62.8,57.9
1/25/2022 18:35,16,6.3,73.9,2.4,1.1,70.6,71.7,71.7,72.2,72,71.3,71.9,71.4,70.8,71.9,66,66,66,66,66,66,66,66,66,66,83.1,11.7,11.1,85.2,80.4,10.8,3521,460,94,1606,0,0,0,16,27,47.9,604,98,38.96,17.84,612.8,92,44.8,18.24,62.5,0,82.8,0.17,0.3,0.1,62.9,58
1/25/2022 18:40,15.8,6.2,74.3,0,8.6,70.7,71.7,71.8,72.3,72,71.3,72,71.6,70.9,72,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,76.1,11.5,12,78.9,79.1,86.2,3093,358,85.4,1616,0,0,0,15.8,27,47.9,613.6,60.7,38,0,609.6,58.9,42.88,0,61.2,0,81.5,0.17,0.3,0.1,62.9,58
1/25/2022 18:45,15.7,5.9,74.3,0,10,70.8,71.8,71.9,72.3,72.1,71.3,72.1,71.8,71,72.1,100,100,100,100,100,100,100,100,100,100,71.7,10.8,12,74,75.4,100,2964,328,82.3,1596,5.1,5.8,5.8,15.7,27,48,601.6,56.7,37.68,0,602.4,56,43.52,0,60,0,79.9,0.17,0.3,0.1,63,58.1
1/25/2022 18:50,15.6,5.9,74.2,0,10,70.8,71.9,71.9,72.4,72.2,71.3,72.1,71.9,71,72.2,100,100,100,100,100,100,100,100,100,100,69.4,10.4,12,71.4,73,100,2900,313,80.7,1599,0,0,0,15.6,27,48.1,608,55.4,39.6,0,607.2,55.1,44.8,0,58.9,0,78.4,0.17,0.3,0.1,63,58.1
1/25/2022 18:55,15.5,5.9,73.8,0,10,70.9,71.9,72,72.5,72.2,71.3,72.1,71.9,71.1,72.3,100,100,100,100,100,100,100,100,100,100,68.1,10.2,12,69.8,71.5,100,2856,305,79.7,1599,0,0,0,15.5,27,48,609.6,55,39.6,0,610.4,54.2,45.12,0,57.8,0,77.4,0.17,0.3,0.1,63,58.1
1/25/2022 19:00,15.3,5.9,73.6,0,10,70.9,71.9,71.9,72.5,72.2,71.3,72.1,71.8,71.1,72.3,100,100,100,100,100,100,100,100,100,100,67.3,10.1,11.9,68.8,70.6,100,2837,301,79.5,1599.5,5.1,5.6,5.6,15.3,27,47.9,611.2,54,38.32,0,605.6,53.7,43.2,0,56.9,0,76.6,0.17,0.3,0.1,63.1,58.1
1/25/2022 19:05,15.4,5.9,73.2,0,10,70.9,71.9,71.9,72.5,72.2,71.3,72.1,71.7,71.1,72.3,100,100,100,100,100,100,100,100,100,100,66.7,10.1,11.9,68.1,69.9,100,2837,301,79.2,0,0,0,0,15.4,27,48,608.8,54,37.68,0,609.6,53.6,42.88,0,56,0,75.9,0.17,0.3,0.1,63.1,58
1/25/2022 19:10,15.4,5.9,72.9,0,10,70.8,71.9,71.9,72.5,72.2,71.4,72.1,71.6,71,72.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,66.3,9.9,11.9,67.6,69.4,100,2825,298,79.2,1594,0,0,0,15.4,27,47.9,600.8,56.4,38.32,0,602.4,56.3,44.16,0,55,0,75.3,0.17,0.3,0.1,63.2,58
1/25/2022 19:15,15.3,5.9,72.5,0,10,70.8,71.9,71.9,72.5,72.2,71.4,72,71.5,71,72.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,66,9.9,11.9,67.3,69.1,100,2814,298,79.4,1616,4.9,5.7,5.7,15.3,27,47.9,605.6,58,39.6,0,616,58,45.12,0,54.2,0,74.8,0.18,0.3,0.1,63.2,58
1/25/2022 19:20,15.1,5.9,72.2,0,10,70.8,71.9,71.8,72.5,72.2,71.4,71.9,71.3,70.9,72.3,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.7,10.4,11.2,67,68.7,100,2861,306,78.5,1610,0,0,0,15.1,27,48.2,608,57.4,39.6,0,612.8,57,43.2,0,53.2,0,74.4,0.18,0.3,0.1,63.2,58.1
1/25/2022 19:25,15.1,5.9,72,3,2,70.7,71.8,71.8,72.5,72.2,71.4,71.8,71.2,70.9,72.2,61,61,61,61,61,61,61,61,61,61,68.2,9.5,7.8,67.3,69,20,2615,255,78.1,1597,0,0,0,15.1,27,48.1,604.8,70.6,39.92,29.04,596,71.9,43.52,29.36,52.3,0,74,0.17,0.3,0.1,63.3,58.1
1/25/2022 19:30,15.2,6.1,71.8,6.6,0,70.7,71.8,71.7,72.5,72.1,71.4,71.8,71.1,70.8,72.1,87,87,87,87,87,87,87,87,87,87,84.6,7.7,10.6,81.2,70.9,0,3104,358,89.7,1585,5.1,5.7,5.7,15.2,27,48.2,608,112.7,42.16,93.76,602.4,109.1,48,93.68,51.3,0,75.4,0.17,0.3,0.1,63.3,58.2
1/25/2022 19:35,14.9,6.3,71.8,5.5,0,70.6,71.8,71.7,72.4,72.1,71.4,71.7,71,70.8,72.1,100,100,100,100,100,100,100,100,100,100,85,8.8,11.2,85.4,77.9,0,3333,412,94.3,1606,0,0,0,14.9,27,48.1,612,115.1,40.24,100,613.6,110.7,48,100,50.4,0,77.9,0.17,0.3,0.1,63.3,58.2
1/25/2022 19:40,14.8,6.2,72,3.8,0,70.7,71.8,71.7,72.4,72.1,71.4,71.7,71.1,70.7,72,100,100,100,100,100,100,100,100,100,100,86.2,9.3,11.5,85.6,79.6,0,3435,440,97,1605,0,0,0,14.8,27,48,609.6,116.4,39.6,100,607.2,111.9,45.76,100,49.6,0,79.5,0.17,0.3,0.1,63.3,58.1
1/25/2022 19:45,14.6,6.1,72.3,4.2,0,70.7,71.8,71.7,72.4,72,71.3,71.8,71.3,70.7,72.1,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.7,85.7,80.1,0,3516,459,98.5,1597,5.2,5.9,5.9,14.6,27,47.9,608,116.5,39.6,100,604.8,112.1,48,100,49,0,80.7,0.17,0.3,0,63.4,58.1
1/25/2022 19:50,14.6,6,72.7,4.2,0,70.8,71.8,71.8,72.4,72.1,71.3,71.9,71.5,70.8,72.1,100,100,100,100,100,100,100,100,100,100,84.3,9.6,11.7,85.9,80.5,0,3521,460,99.9,1601,0,0,0,14.6,27,48.2,604,116.8,39.6,100,611.2,112.1,48.96,100,48.4,0,81.5,0.17,0.3,0.1,63.4,58.1
1/25/2022 19:55,14.6,5.9,73,3.5,0,70.9,71.9,71.9,72.4,72.1,71.3,72,71.6,70.9,72.2,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,85.7,9.6,11.6,85.4,80.6,0,3521,460,100,1618,0,0,0,14.6,27,47.9,608.8,117.9,39.6,97.52,611.2,113.3,47.04,97.28,47.9,0,82.2,0.17,0.3,0.1,63.5,58.1
1/25/2022 20:00,14.5,5.9,73.4,4.4,0,71,72,71.9,72.5,72.1,71.3,72.1,71.8,71,72.3,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,84.7,9.5,11.7,85.7,80.8,0,3521,460,100,1615,5.3,5.8,5.8,14.5,27,48,611.2,117.1,39.6,75.44,606.4,112.6,46.4,75.04,47.3,0,82.8,0.17,0.3,0.1,63.5,58.1
1/25/2022 20:05,14.2,5.9,73.7,4.1,0,71.1,72,72,72.5,72.2,71.3,72.2,72,71,72.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,84.7,9.8,11.6,85.6,80.9,0,3413.5,432,99.2,1607,0,0,0,14.2,27,48.1,608.8,107.9,38.32,32.32,611.2,102.1,44.8,34.4,46.8,0,83,0.17,0.3,0.1,63.5,58.2
1/25/2022 20:10,14.1,5.9,74,0,4,71.1,72.1,72.1,72.6,72.2,71.3,72.3,72.2,71.1,72.4,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,81.4,13.1,10.3,83.9,80.6,40.6,2998,335,85.3,1605,0,0,0,14.1,27,47.8,613.6,64.8,38.32,0,609.6,61.3,43.2,0,46.1,0,81.8,0.17,0.3,0.1,63.6,58.2
1/25/2022 20:15,14,5.6,74.1,0,10,71.2,72.2,72.1,72.7,72.3,71.4,72.4,72.3,71.2,72.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,74.6,10.8,12,77.1,78.3,100,2998,335,82.8,1598,5,5.8,5.8,14,27,47.8,603.2,56.3,38,0,607.2,55.5,43.2,0,45.6,0,79.9,0.17,0.3,0.1,63.6,58.2
1/25/2022 20:20,14.1,5.5,73.9,0,10,71.3,72.2,72.2,72.7,72.4,71.4,72.5,72.4,71.3,72.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.3,10.5,12,73.5,75.1,100,2915,317,81,1604,0,0,0,14.1,27,48.1,610.67,55.17,39.33,0,606.67,54.33,43.2,0,44.8,0,78.1,0.18,0.3,0.1,63.6,58.2
1/25/2022 20:25,13.9,5.5,73.6,0,10,71.4,72.3,72.2,72.8,72.4,71.4,72.5,72.4,71.3,72.7,100,100,100,100,100,100,100,100,100,100,69.6,10.2,12,71.4,73.2,100,2861,306,80,1605,0,0,0,13.9,27,47.9,609,54.25,38,0,611,53.88,43.2,0,44.2,0,77.1,0.17,0.3,0.1,63.6,58.2
1/25/2022 20:30,13.8,5.6,73.4,0,10,71.4,72.3,72.2,72.8,72.5,71.4,72.5,72.4,71.4,72.7,100,100,100,100,100,100,100,100,100,100,68.5,10.1,12,70.1,71.9,100,2853,304,79.6,1599,4.9,5.6,5.6,13.8,27,47.9,608.8,54.2,38,0,606.4,53.6,43.2,0,43.8,0,76.3,0.17,0.3,0.1,63.7,58.1
1/25/2022 20:35,13.7,5.6,73,0,10,71.4,72.3,72.2,72.9,72.5,71.5,72.5,72.3,71.4,72.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,67.8,10.1,11.9,69.2,71.1,100,2836,301,79.3,1611,0,0,0,13.7,27,47.9,607.2,56.8,38,0,608.8,56.2,43.2,0,43.3,0,75.6,0.18,0.3,0.1,63.7,58.1
1/25/2022 20:40,13.7,5.7,72.7,0,10,71.4,72.3,72.2,72.9,72.5,71.5,72.4,72.1,71.3,72.8,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,67.2,10,11.9,68.6,70.5,100,2828,298,79.1,1613,0,0,0,13.7,27,48,608,58,38,0,611.2,57.7,43.2,0,42.6,0,74.9,0.18,0.3,0.1,63.7,58.1
1/25/2022 20:45,16.3,5.7,72.4,0,10,71.3,72.3,72.1,72.9,72.5,71.5,72.3,72,71.3,72.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,66.8,9.9,12,68.2,70,100,2823,298,79.7,885,2.4,3.6,3.6,16.3,27,59.2,452.8,58.3,75.6,0,456,57.6,82.08,0,42,0,74.6,0.16,0.1,0.1,63.7,58.2
1/25/2022 20:50,20.9,5.9,72.2,0,8,71.3,72.3,72.1,72.9,72.5,71.5,72.3,71.8,71.2,72.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,66,11.3,8.7,67.8,69.8,80,2833,300,75,1643,0,0,0,20.9,27,67.3,726.4,59.5,71.6,0,694.4,58.8,82.72,0,41.2,0,74.2,0.27,0.3,0.1,63.8,58.2
1/25/2022 20:55,21.4,6.3,71.9,5.2,0,71.2,72.3,72,72.8,72.5,71.5,72.2,71.7,71.1,72.7,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,75.6,7.8,8.9,71.3,70.2,0,2667,267,82.3,1773,0,0,0,21.4,27,66.1,618.4,92.1,36.96,58.32,635.2,90.5,44.48,58.24,40.7,0,74,0.22,0.3,0.1,63.8,58.3
1/25/2022 21:00,19.4,6.3,71.8,5.9,0,71.2,72.2,72,72.8,72.4,71.5,72.1,71.5,71.1,72.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,85.1,8.1,10.7,84.7,74.4,0,3199,375,91.2,1580,4.2,4.9,4.9,19.4,27,62.7,604.8,118.1,42.32,100,595.2,114.9,47.44,100,40.3,0,76.7,0.2,0.3,1.3,61.9,63
1/25/2022 21:05,17.3,6.3,71.8,4,0,71.2,72.2,72,72.8,72.4,71.5,72.1,71.5,71,72.5,100,100,100,100,100,100,100,100,100,100,86.2,8.9,11.3,85.6,79.3,0,3397.5,428.5,95.1,1611,0,0,0,17.3,27,58.7,614.4,119,40.72,100,608,115,48.4,100,39.8,0,78.8,0.19,0.3,2.5,55.8,61.9
1/25/2022 21:10,15.3,6.3,72,4.1,0,71.2,72.2,72,72.8,72.3,71.5,72.1,71.6,71,72.5,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.7,80.2,0,3397.5,428.5,97.4,0,0,0,0,15.3,27,53,602.4,118.6,39.76,100,604.8,114.2,45.84,100,39.4,0,80.2,0.17,0.3,2.5,52.3,56.9
1/25/2022 21:15,13.8,6.3,72.2,4.3,0,71.2,72.2,72,72.8,72.3,71.5,72.1,71.7,71,72.5,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.7,85.7,80.6,0,3512,458,98.7,1582,5.7,5.9,5.9,13.8,27,46.9,607.2,117.7,41.68,100,603.2,113.3,47.76,100,38.9,0,80.9,0.16,0.3,1.9,51.3,52.7
1/25/2022 21:20,13.1,6.2,72.5,3.7,0,71.3,72.3,72.1,72.8,72.3,71.5,72.2,71.9,71,72.5,100,100,100,100,100,100,100,100,100,100,85.7,9.6,11.6,85.4,80.8,0,3521,460,99.9,1589,0,0,0,13.1,27,45,606.4,117.3,42,100,609.6,112.2,49.36,100,38.6,0,81.5,0.17,0.3,0.1,51.4,51.3
1/25/2022 21:25,12.9,6.1,72.8,4.3,0,71.4,72.3,72.1,72.8,72.4,71.5,72.3,72.1,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.7,80.9,0,3521,460,100,1609,0,0,0,12.9,27,46.9,612,116.6,40.72,100,615.2,111.2,47.44,100,38.3,0,81.9,0.18,0.3,0.1,51.6,51.6
1/25/2022 21:30,12.8,5.9,73.1,4.5,0,71.4,72.4,72.2,72.9,72.4,71.5,72.4,72.2,71.2,72.7,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,84.5,9.7,11.6,85.8,81.1,0,3521,460,100,1604,5.1,5.7,5.7,12.8,27,47.6,606.67,117,40.4,94.93,606,112.33,46.8,94.93,38,0,82.3,0.17,0.3,0.2,51.9,53.1
1/25/2022 21:35,12.7,5.9,73.4,3.6,0,71.5,72.5,72.3,72.9,72.4,71.5,72.4,72.4,71.2,72.7,88,88,88,88,88,88,88,88,88,88,85.6,9.6,11.6,85.5,81.1,0,3521,460,100,1615,0,0,0,12.7,27,48.1,606,117.38,38.8,73,615,112.12,46.8,75,37.6,0,82.7,0.18,0.3,0.8,52.5,57.1
1/25/2022 21:40,12.7,5.8,73.6,4.6,0,71.6,72.5,72.3,72.9,72.5,71.5,72.5,72.5,71.3,72.8,73,73,73,73,73,73,73,73,73,73,84.6,9.2,11.8,85.8,81.3,0,3521,460,100,1604,0,0,0,12.7,27,48.1,610.4,112,40.4,42,608.8,104.6,46.16,40.64,37.5,0,82.7,0.18,0.3,0.8,52.2,54.9
1/25/2022 21:45,12.7,5.7,73.8,3.9,0,71.7,72.6,72.4,73,72.5,71.5,72.6,72.6,71.3,72.9,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,84.9,12.8,8.5,85.9,81,0,3518,460,89.7,1613,5.4,5.8,5.8,12.7,27,47.8,611.2,73.6,37.84,2.08,616.8,68.1,44.88,2.56,37.1,0,81.5,0.18,0.3,0.8,51.7,53.1
1/25/2022 21:50,14.2,5.3,73.9,1.7,0,71.8,72.6,72.5,73.1,72.6,71.6,72.7,72.7,71.4,73,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,86.9,13.2,3.8,85.5,80.2,0,2881,308,74.9,1600,0,0,0,14.2,27,56.1,477.6,58.5,63.6,0,480,56.6,67.04,0,36.8,0,79.5,0.16,0.1,0.3,51.5,52.1
1/25/2022 21:55,20.1,5.5,73.8,1.8,0,71.9,72.7,72.5,73.1,72.7,71.6,72.8,72.8,71.5,73.1,35,35,35,35,35,35,35,35,35,35,86.6,11.6,2.8,85.6,79.2,0,2439.5,224.5,68.7,1464,0,0,0,20.1,27,69.3,692,58.6,84.4,0,656.8,57.3,91.68,0,36.4,0,77.8,0.26,0.2,0.1,51.7,52.2
1/25/2022 22:00,21.1,5.7,73.6,2,0,71.9,72.8,72.5,73.2,72.7,71.6,72.8,72.9,71.6,73.2,35,35,35,35,35,35,35,35,35,35,87.4,10.7,2.7,85.8,78.2,0,2331,205,66.3,1721.5,3.5,3.9,3.9,21.1,27,68.9,644.8,61.6,38.08,0,672,61.4,48.64,0,36.1,0,76.4,0.24,0.3,0.1,52,52.4
1/25/2022 22:05,19.4,5.8,73.2,2.2,0,71.9,72.8,72.5,73.2,72.7,71.6,72.8,73,71.6,73.2,35,35,35,35,35,35,35,35,35,35,87.6,10.3,2.7,86.1,77.6,0,2331,205,65.1,0,0,0,0,19.4,27,64.3,598.4,63.9,39.04,0,594.4,63.8,43.6,0,35.9,0,75.7,0.2,0.3,0.6,52.2,58.9
1/25/2022 22:10,17.1,5.8,72.9,2.3,0,72,72.9,72.5,73.3,72.8,71.7,72.9,73,71.6,73.3,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,36.6,87.6,10.1,2.6,86.2,77.3,0,2300.5,199.5,64.9,1609,0,0,0,17.1,27,59.1,618.4,63.2,39.68,3.36,613.6,62.9,45.84,3.6,35.6,0,75.2,0.2,0.3,1.5,51.6,62.8
1/25/2022 22:15,15,5.7,72.7,3.4,0,72,72.9,72.6,73.3,72.8,71.7,72.9,73.1,71.6,73.3,45,45,45,45,45,45,45,45,45,45,85,9.7,3.5,87.1,77.2,0,2300.5,199.5,65.7,0,5.1,5.4,5.4,15,27,52.9,604.8,66.9,37.12,20.64,605.6,70.2,43.28,20.56,35.4,0,74.8,0.18,0.3,1.7,51,57.8
1/25/2022 22:20,13.3,5.6,72.5,2.5,0,72.1,72.9,72.6,73.3,72.9,71.7,72.9,73.1,71.6,73.4,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,84.9,8.6,5.9,85.8,77.5,0,2382,214,71.1,1572,0,0,0,13.3,27,46.2,601.6,101.5,40.96,49.92,596,100.1,47.12,49.44,35.2,0,75,0.16,0.3,1.3,50.7,53.4
1/25/2022 22:25,12.6,5.8,72.4,3.4,0,72.1,72.9,72.6,73.4,72.9,71.8,73,73.2,71.7,73.4,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,69.9,84.6,7.2,9.3,85.4,79.5,0,2766,286,82.8,1594,0,0,0,12.6,27,45.4,612.8,114.4,42.56,85.84,607.2,110.6,49.04,85.2,35,0,77.2,0.18,0.3,0.1,51,52.3
1/25/2022 22:30,12.4,6,72.5,3.5,0,72.2,72.9,72.6,73.4,72.9,71.8,73,73.2,71.7,73.5,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,85.4,7.8,11,85.2,80.7,0,3189,378,92,1618,5.1,5.6,5.6,12.4,27,47,608,116,39.36,100,618.4,111,47.28,100,34.7,0,78.9,0.18,0.3,0.1,51.3,52.5
1/25/2022 22:35,12.3,6,72.7,4.6,0,72.2,73,72.6,73.4,72.9,71.8,73,73.3,71.7,73.5,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.4,8.9,11.6,85.8,81.3,0,3447.5,443.5,96.3,1590,0,0,0,12.3,27,47.6,603.2,117.5,41.28,100,604,112.5,47.12,100,34.4,0,80.1,0.18,0.3,0.1,51.6,52.7
1/25/2022 22:40,12.1,5.9,72.9,4,0,72.3,73,72.7,73.5,73,71.8,73.1,73.4,71.8,73.6,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.2,9.4,11.7,85.6,81.6,0,3447.5,443.5,98.6,1617,0,0,0,12.1,27,47.7,616,117.8,41.28,100,612.8,113.5,49.04,100,34.2,0,81,0.18,0.3,0.3,51.8,55.4
1/25/2022 22:45,12.1,5.8,73.1,4.4,0,72.3,73.1,72.7,73.5,73,71.9,73.2,73.4,71.8,73.6,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,84.9,9.2,11.8,85.7,81.7,0,3521,460,99.9,1621,5,5.6,5.6,12.1,27,48.1,607.2,118,39.36,94.72,610.4,113.4,46.16,95.2,33.9,0,81.7,0.18,0.3,0.6,51.8,54.9
1/25/2022 22:50,11.9,5.7,73.4,4.3,0,72.4,73.2,72.8,73.5,73.1,71.9,73.2,73.5,71.9,73.7,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,68.6,85,9.6,11.6,85.7,81.9,0,3521,460,99.8,1590,0,0,0,11.9,27,48,605.6,116.9,41.28,70,604.8,112,46.8,69.36,33.6,0,82.1,0.17,0.3,0.6,51.6,53.3
1/25/2022 22:55,11.8,5.5,73.7,3.6,0,72.5,73.2,72.8,73.6,73.1,71.9,73.3,73.6,71.9,73.8,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,85.2,13,8.1,85.7,81.5,0,3442,438,88.7,1602,0,0,0,11.8,27,48,614.4,106,41.28,29.76,616.8,98.5,47.76,29.52,33.3,0,82.1,0.17,0.3,0.5,51.4,52.1
1/25/2022 23:00,12.4,5.4,73.8,3.3,0,72.5,73.3,72.9,73.6,73.2,71.9,73.4,73.6,72,73.8,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,84.7,13.3,3.5,86.1,80.8,0,2651,263.5,74.1,1466.5,5.1,5.7,5.7,12.4,27,53.7,469.6,65.9,56.72,0.64,471.2,61.3,61.92,0.72,33,0,80.5,0.16,0.1,0.1,51.5,51.9
1/25/2022 23:05,18.4,5.3,73.8,2.4,0,72.6,73.3,72.9,73.7,73.2,72,73.5,73.7,72.1,73.9,35,35,35,35,35,35,35,35,35,35,85.6,11.4,2.7,86.1,79.9,0,2651,263.5,68.6,0,0,0,0,18.4,27,68.9,656.8,58.8,89.6,0,620.8,56.9,93.68,0,32.7,0,78.5,0.24,0.2,0.1,51.7,52.1
1/25/2022 23:10,20.3,5.5,73.8,2.4,0,72.6,73.4,73,73.7,73.3,72,73.5,73.8,72.1,74,35,35,35,35,35,35,35,35,35,35,86.2,10.6,2.7,85.8,79,0,2354.5,208.5,66.1,1871,0,0,0,20.3,27,69.5,673.6,60.9,41.68,0,688,60.5,53.2,0,32.5,0,77,0.25,0.3,0.1,52,52.3
1/25/2022 23:15,18.6,5.6,73.5,2,0,72.7,73.4,73,73.8,73.3,72,73.5,73.8,72.1,74,35,35,35,35,35,35,35,35,35,35,87.5,10.3,2.6,86,78.5,0,2354.5,208.5,65.1,1609,4,4.6,4.6,18.6,27,65,593.6,63.7,37.36,0,598.4,63.6,42.56,0,32.2,0,76.1,0.2,0.3,0.3,52.3,55.9
1/25/2022 23:20,16.1,5.4,73.3,1.9,0,72.7,73.4,73,73.8,73.3,72.1,73.5,73.8,72.2,74.1,35,35,35,35,35,35,35,35,35,35,87.7,10.1,2.6,86.1,78.2,0,2290,199,64.7,1621,0,0,0,16.1,27,59.6,615.2,63.6,39.6,0,613.6,63.2,46.08,0,32,0,75.5,0.2,0.3,1.2,51.8,63.4
1/25/2022 23:25,13.9,5.3,73.1,1.7,0,72.7,73.5,73,73.8,73.4,72.1,73.5,73.8,72.2,74.1,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,35.5,88.2,10,2.6,86.2,78,0,2287,196,64.3,1612,0,0,0,13.9,27,53.4,604,61.7,37.04,0.24,611.2,61.1,43.52,0.48,31.8,0,75,0.18,0.3,1.2,51.2,59.2
1/25/2022 23:30,12.2,5.2,72.9,1.8,0,72.7,73.5,73,73.9,73.4,72.1,73.5,73.8,72.2,74.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,37.1,88.1,10,2.6,86.1,77.9,0,2275,198,64.3,1596,5.5,5.7,5.8,12.2,27,46.6,608.8,59.2,39.6,5.28,606.4,58.8,43.2,4.48,31.6,0,74.6,0.17,0.3,0.9,51,54.7
1/25/2022 23:35,11.4,5.2,72.7,2.2,0,72.7,73.5,73,73.9,73.4,72.2,73.5,73.8,72.1,74.1,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,86.8,9.5,3.8,86.5,77.9,0,2300,199,66.2,1595,0,0,0,11.4,27,45.1,604,68.9,40.24,24.48,599.2,71.7,45.44,24.56,31.5,0,74.2,0.17,0.3,0.1,51.1,53.3
1/25/2022 23:40,11.2,5.2,72.5,2.1,0,72.7,73.5,73,73.9,73.4,72.2,73.5,73.9,72.1,74.2,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,85.4,8.1,6.7,85,78.6,0,2625.5,260.5,73,1603,0,0,0,11.2,27,47,607.2,104.7,41.2,56.4,605.6,102.2,47.68,57.44,31.3,0,74.6,0.18,0.3,0.1,51.4,53.6
1/25/2022 23:45,11.1,5.3,72.4,3.8,0,72.8,73.5,73,73.9,73.4,72.2,73.5,73.9,72.1,74.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,84.5,7.1,9.8,85.1,80.4,0,2625.5,260.5,85.3,1594,4.9,5.6,5.6,11.1,27,47.5,606.4,115.3,42.16,90.64,610.4,110.9,48.96,90.64,31.1,0,76.9,0.18,0.3,0.1,51.7,54
1/25/2022 23:50,10.9,5.5,72.5,4.4,0,72.8,73.5,73,73.9,73.4,72.2,73.6,73.9,72.2,74.2,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,84.6,8.1,11.2,85.6,81.4,0,3240,390,93.1,1627,0,0,0,10.9,27,48,612.8,117,40.56,100,617.6,112.4,48.32,100,30.9,0,78.7,0.18,0.3,0.8,51.7,56.9
1/25/2022 23:55,10.7,5.6,72.7,4.1,0,72.8,73.6,73,73.9,73.5,72.2,73.6,73.9,72.1,74.3,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,85.1,9,11.6,85.4,81.8,0,3431,437,96.9,1607,0,0,0,10.7,27,48.1,609.6,117.5,39.6,100,604,113.3,46.4,100,30.7,0,79.9,0.18,0.3,0.8,51.3,54.6
1/26/2022 0:00,10.6,5.7,72.9,4.5,0,72.9,73.6,73.1,74,73.5,72.3,73.7,74,72.2,74.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,84.9,9.6,11.7,85.7,82,0,3502,455,98.3,1594,5.4,5.7,5.7,10.6,27,47.8,600.8,117.7,39.6,100,603.2,112.8,46.4,100,30.5,0,80.7,0.17,0.3,0.8,51.1,52.9
1/26/2022 0:05,10.6,5.6,73.1,4.3,0,73,73.7,73.1,74,73.5,72.3,73.7,74,72.2,74.4,83,83,83,83,83,83,83,83,83,83,85.1,9.3,11.8,85.7,82.2,0,3521.5,460,99.9,1604,0,0,0,10.6,27,48,608,117.1,41.92,94.24,606.4,112.3,48,93.76,30.4,0,81.3,0.17,0.3,0.8,51,51.8
1/26/2022 0:10,10.3,5.5,73.4,4.4,0,73,73.7,73.2,74,73.5,72.3,73.7,74.1,72.3,74.4,74.4,73.1,73.1,74.4,74.4,74.4,74.4,74.4,74.4,74.4,85,9.3,11.8,85.7,82.3,0,3521.5,460,100,0,0,0,0,10.3,27,48,612.67,115.58,40.13,70.27,612.67,110.5,48,70.2,30.2,0,81.7,0.18,0.3,0.1,51.1,51.6
1/26/2022 0:15,10.2,5.4,73.6,4.3,0,73.1,73.8,73.2,74.1,73.6,72.3,73.8,74.1,72.3,74.4,59.1,57.2,57.2,59.1,59.1,59.1,59.1,59.1,59.1,59.1,84.9,12.8,9.2,85.8,82.1,0,3521,460,93,1603,5.1,5.7,5.7,10.2,27,47.9,608,106.5,38.4,30.9,613,98.75,46.8,31.3,30,0,81.7,0.18,0.3,0.1,51.4,51.7
1/26/2022 0:20,9.9,5.4,73.8,2.3,0,73.1,73.8,73.2,74.1,73.6,72.4,73.9,74.2,72.4,74.5,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,40.1,86.4,13.7,4.4,85.6,81.5,0,2985,330,77,1614,0,0,0,9.9,27,47.9,612,66.6,37.68,1.2,612.8,62.2,43.84,1.2,29.9,0,80.3,0.18,0.3,0.1,51.6,51.9
1/26/2022 0:25,10,4.9,73.9,2.1,0,73.2,73.9,73.3,74.2,73.7,72.4,73.9,74.2,72.4,74.5,35,35,35,35,35,35,35,35,35,35,85.8,11.9,2.8,85.7,80.6,0,2537,242,69.4,1605,0,0,0,10,27,48.1,605.6,55.2,38,0,607.2,54,43.2,0,29.7,0,78.2,0.18,0.3,0.1,51.9,52
1/26/2022 0:30,10.2,4.7,73.8,2,0,73.2,73.9,73.3,74.2,73.7,72.4,73.9,74.2,72.4,74.5,35,35,35,35,35,35,35,35,35,35,86.5,10.8,2.7,85.4,79.8,0,2388,215,66.4,1614,5.3,5.5,5.5,10.2,27,47.9,606.4,57,39.6,0,609.6,56.4,43.2,0,29.6,0,76.8,0.18,0.3,0.1,52.2,52.2
1/26/2022 0:35,10.3,4.7,73.5,1.8,0,73.2,73.9,73.3,74.2,73.7,72.4,73.9,74.2,72.5,74.6,35,35,35,35,35,35,35,35,35,35,87.8,10.3,2.6,85.7,79.2,0,2335,206,65.3,1615,0,0,0,10.3,27,47.8,608.8,58.5,39.6,0,614.4,58,43.2,0,29.5,0,75.9,0.18,0.3,0.1,52.4,52.4
1/26/2022 0:40,10.3,4.7,73.3,2.3,0,73.2,73.9,73.3,74.3,73.7,72.5,73.9,74.2,72.5,74.6,35,35,35,35,35,35,35,35,35,35,83.6,10.2,2.6,86.9,78.9,0,2300,201,64.6,1607,0,0,0,10.3,27,48,611.2,57.7,38.32,0,597.6,57.1,43.2,0,29.4,0,75.2,0.18,0.3,0.1,52.7,52.7
1/26/2022 0:45,10.2,4.7,73.1,1.2,0,73.2,73.9,73.3,74.3,73.7,72.5,73.9,74.2,72.5,74.7,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,35.2,86.5,10.1,2.6,84.6,78.7,0,2285,198,64.4,1604,4.7,5.4,5.4,10.2,27,48,607.2,56.7,38,0.08,613.6,56.1,45.44,0.08,29.2,0,74.6,0.18,0.3,0.1,53,53
1/26/2022 0:50,10.1,4.7,72.8,3,0,73.2,73.9,73.3,74.3,73.7,72.5,73.9,74.2,72.5,74.7,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,84.4,9.9,2.9,85,78.7,0,2306.5,200,64.7,1596,0,0,0,10.1,27,48,611.2,55.7,38,10,610.4,57,43.2,9.84,29,0,74.1,0.18,0.3,0.1,53.2,53.1
1/26/2022 0:55,10,4.8,72.6,3.2,0,73.2,73.9,73.3,74.3,73.7,72.6,73.9,74.2,72.4,74.7,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,84.5,9,4.8,84.8,78.6,0,2306.5,200,68.2,0,0,0,0,10,27,47.9,600.8,82.6,38.32,35.68,602.4,85.3,44.8,36.32,28.8,0,73.7,0.18,0.3,0.1,53.4,53.3
1/26/2022 1:00,9.9,4.9,72.3,2.4,0,73.2,73.9,73.3,74.3,73.8,72.6,73.9,74.2,72.4,74.7,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,86.4,7.2,8.6,84.9,79.8,0,2822.5,301,79.1,1597,4.7,5.5,5.5,9.9,27,48.3,610,113.12,42,81.2,607.2,107.8,48.64,76.32,28.6,0,75.2,0.18,0.3,0,53.6,53.4
1/26/2022 1:05,9.6,5,72.3,0,0,73.2,73.9,73.3,74.3,73.8,72.6,73.9,74.2,72.4,74.7,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,92.2,7.5,10.7,91,82.4,0,2822.5,301,90,0,0,0,0,9.6,27,48.2,612.8,115.5,39.92,100,618.4,111,47.68,100,28.4,0,77.4,0.18,0.3,0.1,53.9,53.5
1/26/2022 1:10,9.5,5.1,72.4,0,0,73.2,74,73.3,74.3,73.8,72.6,73.9,74.3,72.4,74.7,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,94.6,8.7,11.2,94.1,85.7,0,3316,408,94.5,1601,0,0,0,9.5,27,48,608,115.9,39.6,100,609.6,111.3,46.4,100,28.3,0,78.8,0.18,0.3,0.1,54.1,53.6
1/26/2022 1:15,9.5,5.3,72.7,0,0,73.3,74,73.4,74.3,73.8,72.6,74,74.3,72.5,74.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.1,9.3,11.5,95.9,87.6,0,3443,440,97.1,1609,4.7,5.7,5.7,9.5,27,47.8,606.4,117.4,39.6,100,606.4,113,46.4,100,28.1,0,79.8,0.18,0.3,0.1,54.3,53.7
1/26/2022 1:20,9.4,5.4,72.9,0,0,73.3,74,73.4,74.4,73.8,72.6,74.1,74.5,72.5,74.8,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,97.2,9.6,11.6,97.1,89,0,3501,454,98.7,1609,0,0,0,9.4,27,48.2,607.2,117.5,40.24,100,608,113.3,46.4,100,27.9,0,80.7,0.18,0.3,0.1,54.5,53.9
1/26/2022 1:25,9.1,5.4,73.1,0,0,73.4,74.1,73.5,74.4,73.9,72.7,74.2,74.7,72.6,74.8,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,98,9.6,11.7,98,90,0,3522,460,99.9,1608,0,0,0,9.1,27,48.1,610.4,117.5,41.2,92.08,610.4,113,46.4,91.68,27.7,0,81.2,0.18,0.3,0.1,54.7,54.1
1/26/2022 1:30,8.9,5.3,73.4,0,0,73.5,74.2,73.6,74.5,73.9,72.7,74.3,74.9,72.7,74.9,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,98.8,9.3,11.8,98.8,90.7,0,3521,460,100,1603,5.3,5.6,5.6,8.9,27,47.9,612.8,116.2,39.92,66.56,607.2,111,46.08,66.24,27.6,0,81.7,0.18,0.3,0.1,54.9,54.2
1/26/2022 1:35,8.9,5.2,73.7,0,0,73.7,74.3,73.7,74.6,74,72.7,74.5,75,72.8,75.1,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,99.6,10.7,10.9,99.5,91.1,0,3521,460,97.4,1595,0,0,0,8.9,27,47.8,607.2,103.6,38.64,26.8,605.6,97,46.4,27.12,27.4,0,81.5,0.18,0.3,0.1,55.1,54.3
1/26/2022 1:40,8.7,5,73.8,0,0,73.8,74.4,73.8,74.6,74.1,72.8,74.6,75.3,72.9,75.2,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,104.2,13.7,5.6,101,90.2,0,3198,378,81.4,1613,0,0,0,8.7,27,48.1,610.67,61.33,38.53,0.33,616,58.42,44.8,0.13,27.1,0,79.6,0.18,0.3,0.1,55.3,54.4
1/26/2022 1:45,8.7,4.6,73.9,0,5.2,73.9,74.5,73.9,74.7,74.1,72.8,74.7,75.5,73,75.4,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,92.8,11.3,8.5,98.6,88.7,51.7,2660,266,75.2,1603,5.2,5.5,5.5,8.7,27,48,602,55.12,38,0,606,54.12,43.2,0,26.5,0,77.6,0.18,0.3,0.1,55.5,54.5
1/26/2022 1:50,8.6,4.5,73.8,0,10,74,74.6,74,74.8,74.2,72.9,74.9,75.7,73.2,75.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,82.8,9.6,11.8,85.8,87.8,100,2742,282,77.9,1599,0,0,0,8.6,27,47.7,606.4,54.4,39.6,0,609.6,54,43.2,0,26.2,0,76.5,0.18,0.3,0.1,55.6,54.5
1/26/2022 1:55,10.3,4.5,73.6,0,10,74.1,74.6,74.1,74.9,74.3,72.9,75,75.8,73.2,75.7,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,77.8,9.8,12,80.3,82.5,100,2813,296,79.1,0,0,0,0,10.3,27,60,597.6,57.2,39.28,0,590.4,56.9,44,0,25.9,0,75.6,0.22,0.3,0,55.8,54.6
1/26/2022 2:00,16.4,4.8,73.4,0,10,74.1,74.7,74.1,75,74.4,72.9,75,75.8,73.3,75.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,75.2,10,11.9,77.2,79.7,100,2820.5,297.5,0,1602,3,3.9,3.9,16.4,27,67.8,599.2,61.5,39.28,0,592.8,61.3,43.6,0,25.7,0,74.9,0.22,0.3,0.1,56,54.7
1/26/2022 2:05,17.3,5,73.1,0,10,74.1,74.7,74.1,75.1,74.5,73,75,75.6,73.3,75.9,89,89,89,89,89,89,89,89,89,89,73.5,10,11.9,75.2,77.9,100,2820.5,297.5,0,0,0,0,0,17.3,27,65.8,614.4,64.1,39.92,0,613.6,63.9,45.2,0,25.6,0,74.5,0.21,0.3,1.3,55.6,62.9
1/26/2022 2:10,14.7,5.1,72.9,0,10,74.1,74.7,74.1,75.1,74.5,73.1,75,75.4,73.4,75.8,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,72.4,9.9,12,74,76.6,100,2829,299,0,1625,0,0,0,14.7,27,61.4,606.4,63.5,37.36,0,608.8,63.1,42.64,0,25.4,0,74.2,0.2,0.3,2,52.8,63.9
1/26/2022 2:15,12.4,5,72.7,0,10,74.1,74.8,74.1,75.1,74.5,73.1,74.9,75.2,73.3,75.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,71.6,9.9,12,73,75.6,100,2833,301,0,1597,4.7,5.1,5.1,12.4,27,55.7,605.6,60.9,39.6,0,607.2,60.5,44.88,0,25.4,0,74,0.19,0.3,1.9,51.3,59.3
1/26/2022 2:20,10.3,4.9,72.6,0,10,74.1,74.7,74,75.1,74.5,73.1,74.8,75,73.3,75.8,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,71,10.2,11.8,72.3,74.9,100,2855,302,0,1590,0,0,0,10.3,27,49.3,615.2,58.6,39.6,0,611.2,58.1,45.2,0,25.3,0,73.7,0.18,0.3,2,50.8,55.2
1/26/2022 2:25,9.1,4.8,72.4,0,10,74,74.7,74,75.1,74.5,73.2,74.7,74.8,73.2,75.8,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,69.7,11.3,8.4,71.6,74.7,100,2781,289,0,1598,0,0,0,9.1,27,44.5,601.6,56.4,37.68,0,609.6,55.8,45.2,0,25.2,0,73.4,0.17,0.3,0.4,50.6,52
1/26/2022 2:30,8.5,4.7,72.2,0,10,73.9,74.7,73.9,75.1,74.4,73.2,74.6,74.5,73.1,75.7,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,38.8,66.6,11.5,3.7,70.2,74.9,100,2475,231,0,1605,4.7,5.5,5.5,8.5,27,46.2,606.4,54.9,39.6,0,604,54.4,45.2,0,25.1,0,73.1,0.18,0.3,0.1,51,52.1
1/26/2022 2:35,8.5,4.7,72,1.3,4,73.8,74.6,73.9,75,74.4,73.2,74.5,74.3,73,75.6,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,76.9,8.9,5.4,70.9,75.4,40,2580,252,0,1600.5,0,0,0,8.5,27,47.3,605.6,67.3,40.24,25.76,607.2,68.1,45.52,25.92,25.1,0,72.7,0.18,0.3,0.1,51.3,52.3
1/26/2022 2:40,8.5,4.7,71.8,1.5,0,73.7,74.5,73.8,75,74.4,73.2,74.4,74.2,72.9,75.5,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,88.7,6.8,10,87.1,77,0,2580,252,0,0,0,0,0,8.5,27,47.8,608,113.1,42.48,88.08,608,109.6,48.4,87.68,24.9,0,74.1,0.18,0.3,0.1,51.6,52.9
1/26/2022 2:45,8.4,4.9,71.9,0,0,73.6,74.5,73.8,75,74.3,73.3,74.3,74,72.8,75.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,92.4,8.3,10.8,91.4,82.8,0,3197,380,0,1614,5.1,5.5,5.4,8.4,27,48.3,613.6,117,40.88,100,612,112.3,48.4,100,24.8,0,76.6,0.19,0.3,0.4,51.8,56.2
1/26/2022 2:50,8.1,5.1,72,0,0,73.6,74.5,73.8,74.9,74.2,73.3,74.3,74,72.7,75.3,100,100,100,100,100,100,100,100,100,100,94.6,9,11.3,94.1,85.8,0,3371,421,0,1603,0,0,0,8.1,27,48,608.8,116.9,39.6,100,601.6,112.4,45.52,100,24.7,0,78,0.18,0.3,0.4,51.7,54.2
1/26/2022 2:55,8,5.1,72.2,0,0,73.6,74.5,73.8,74.9,74.2,73.3,74.3,74.1,72.7,75.3,100,100,100,100,100,100,100,100,100,100,96.1,9.4,11.5,95.9,87.7,0,3461,444,0,1592,0,0,0,8,27,48.1,606.4,116.7,39.6,100,608,111.9,48.08,100,24.7,0,79,0.18,0.3,0.4,51.5,52.7
1/26/2022 3:00,7.8,5.2,72.4,0,0,73.7,74.5,73.9,74.9,74.2,73.2,74.3,74.3,72.8,75.3,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.7,97.1,89.1,0,3519,459,0,1604,5.2,5.6,5.6,7.8,27,47.9,606.4,117.5,40.88,100,607.2,112.4,48.4,100,24.6,0,79.8,0.18,0.3,0.2,51.4,51.9
1/26/2022 3:05,7.7,5.3,72.6,0,0,73.7,74.5,73.9,74.9,74.2,73.2,74.4,74.5,72.8,75.3,100,100,100,100,100,100,100,100,100,100,98.2,9.6,11.7,98.2,90.1,0,3519,459,0,1602,0,0,0,7.7,27,47.9,606.4,116.8,41.2,100,603.2,111.9,47.44,100,24.5,0,80.4,0.18,0.3,0.1,51.5,52
1/26/2022 3:10,7.6,5.4,72.9,0,0,73.8,74.6,74,74.9,74.3,73.3,74.5,74.7,72.9,75.4,100,100,100,100,100,100,100,100,100,100,98.8,9.6,11.7,98.8,90.8,0,3522,460,0,1602,0,0,0,7.6,27,48.2,607.2,116.5,41.2,100,608,111.5,48.4,100,24.4,0,80.9,0.18,0.3,0.1,51.8,52.2
1/26/2022 3:15,7.4,5.3,73.2,0,0,73.9,74.7,74.1,75,74.3,73.3,74.6,74.9,73,75.5,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,99.3,9.6,11.7,99.3,91.4,0,3522,460,0,1598,5.2,5.5,5.5,7.4,27,48,610.4,116.2,41.2,89.52,611.2,111.2,47.12,89.84,24.2,0,81.2,0.18,0.3,0.1,52,52.3
1/26/2022 3:20,7.2,5.2,73.4,0,0,74,74.8,74.2,75.1,74.4,73.3,74.8,75.1,73.1,75.6,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,99.8,9.4,11.8,99.8,91.9,0,3522,460,0,1594,0,0,0,7.2,27,47.8,608,114.8,39.92,62.4,609.6,109.3,46.8,62.08,24.1,0,81.5,0.18,0.3,0.1,52.3,52.5
1/26/2022 3:25,7.1,5.2,73.7,0,0,74.1,74.9,74.3,75.1,74.4,73.3,74.9,75.3,73.2,75.7,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,100.4,10.2,11.3,100.3,92.3,0,3521,460,0,1614,0,0,0,7.1,27,47.9,611.2,99,39.28,21.28,611.2,91.8,46.48,21.28,24,0,81.2,0.18,0.3,0.1,52.6,52.6
1/26/2022 3:30,7.1,4.9,73.9,0,1.4,74.3,75,74.4,75.2,74.5,73.4,75.1,75.6,73.4,75.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,99.6,13.2,7.7,101.4,91.3,14,3219,384,0,1625,4.7,5.5,5.5,7.1,27,47.8,604.8,63,37.36,0,606.4,60.6,43.28,0,23.9,0,79.4,0.18,0.3,0.1,52.8,52.8
1/26/2022 3:35,7,4.4,74,0,8.9,74.4,75.1,74.5,75.3,74.6,73.4,75.2,75.8,73.5,76,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,85.7,10.6,11.6,89.9,90.4,89.4,2826,297,0,1600,0,0,0,7,27,48.2,610,58.17,40.13,0,604.67,57.25,45.47,0,23.8,0,77.5,0.18,0.3,0.1,53.1,53.1
1/26/2022 3:40,7,4.3,73.9,0,10,74.5,75.2,74.6,75.4,74.7,73.5,75.3,75.9,73.6,76.1,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,80,10.3,12,82.7,85,100,2875,309,0,1621,0,0,0,7,27,48,612,56.62,38,0,615,56,44,0,23.6,0,76.4,0.19,0.3,0.1,53.3,53.3
1/26/2022 3:45,7,4.3,73.7,0,10,74.5,75.2,74.6,75.5,74.8,73.5,75.4,76,73.7,76.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,76.7,10.2,12,78.8,81.4,100,2859,304,0,1595,4.6,5.4,5.4,7,27,48.8,548,55.7,41.36,0,548.8,55.2,46.08,0,23.5,0,75.6,0.17,0.2,0.1,53.5,53.5
1/26/2022 3:50,12.3,4.3,73.5,0,10,74.5,75.3,74.6,75.5,74.8,73.5,75.4,75.9,73.7,76.3,100,100,100,100,100,100,100,100,100,100,74.7,10,12,76.4,79.3,100,2845,302,0,886,0,0,0,12.3,27,63.9,540,56.9,91.2,0,517.6,55.5,93.44,0,23.5,0,75.2,0.2,0.1,0.1,53.7,53.6
1/26/2022 3:55,16,4.6,73.3,0,10,74.5,75.3,74.6,75.6,74.9,73.6,75.3,75.7,73.7,76.4,100,100,100,100,100,100,100,100,100,100,73.3,10.1,11.9,74.8,77.7,100,2825,298,0,1805,0,0,0,16,27,67.5,712.8,58.6,55.68,0,706.4,58.1,67.76,0,23.4,0,74.5,0.27,0.3,0.1,53.9,53.7
1/26/2022 4:00,14.9,4.8,73,0,10,74.5,75.3,74.6,75.6,74.9,73.6,75.3,75.5,73.7,76.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,72.4,9.9,11.9,73.8,76.6,100,2816,297,0,1659,3.8,4.4,4.4,14.9,27,64.1,599.2,61.6,36.08,0,605.6,61.5,41.84,0,23.2,0,74,0.21,0.3,0.1,54.1,53.9
1/26/2022 4:05,12.2,4.8,72.9,0,10,74.5,75.3,74.5,75.6,74.9,73.7,75.2,75.2,73.6,76.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,71.7,10,11.9,73,75.9,100,2821,297,0,1597,0,0,0,12.2,27,58.8,611.2,63,40.24,0,600,62.8,45.36,0,23.1,0,73.8,0.2,0.3,0.1,54.3,55.9
1/26/2022 4:10,9.8,4.8,72.7,0,10,74.4,75.2,74.5,75.6,74.9,73.7,75.1,75,73.6,76.3,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,71.2,10,11.9,72.4,75.2,100,2828,299,0,1623,0,0,0,9.8,27,52.7,607.2,62,37.36,0,614.4,61.6,45.04,0,23.2,0,73.6,0.18,0.3,0.4,53.7,59.2
1/26/2022 4:15,7.6,4.7,72.6,0,10,74.3,75.2,74.4,75.6,74.8,73.7,75,74.8,73.5,76.2,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,79.3,70.8,9.9,12,72,74.7,100,2829,298,0,1589,5.4,5.7,5.7,7.6,27,45.8,604.8,59.8,38.96,0,597.6,59.2,43.44,0,23,0,73.4,0.18,0.3,0.3,52.9,55.2
1/26/2022 4:20,6.7,4.6,72.4,0,10,74.2,75.1,74.4,75.6,74.8,73.8,74.9,74.6,73.4,76.1,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,70.3,10.4,11.2,71.6,74.3,100,2848,303,0,1599,0,0,0,6.7,27,45.4,614.4,57,39.92,0,608,56.7,45.68,0,22.9,0,73.1,0.18,0.3,0.1,52.7,54.6
1/26/2022 4:25,6.5,4.5,72.3,0,10,74.1,75,74.3,75.5,74.7,73.8,74.7,74.4,73.3,76,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,68.2,11.8,5.9,70.8,74.5,100,2621,264,0,1614,0,0,0,6.5,27,47.1,607.2,55.3,37.36,0,613.6,55.1,43.76,0,22.9,0,72.9,0.19,0.3,0.1,52.9,54.8
1/26/2022 4:30,6.5,4.5,72.1,1.2,4,74,75,74.2,75.5,74.7,73.8,74.6,74.2,73.2,75.9,52,52,52,52,52,52,52,52,52,52,77.3,9.3,5.6,71.8,75.1,40,2383,214,0,1608,4.5,5.5,5.5,6.5,27,47.4,604.8,68.8,39.92,24.88,604,70.4,44.08,25.92,22.8,0,72.6,0.18,0.3,0.3,53.1,55.6
1/26/2022 4:35,6.6,4.6,71.9,4.1,0,73.9,74.9,74.2,75.4,74.6,73.8,74.5,74,73.1,75.7,81,81,81,81,81,81,81,81,81,81,87.5,7.1,10.1,87.1,77.2,0,2873,310,0,1595,0,0,0,6.6,27,47.9,607.2,113.3,42,87.52,606.4,110.3,48.56,88.8,22.7,0,74,0.19,0.3,0.5,52.7,55.8
1/26/2022 4:40,7.6,4.7,71.9,3.6,0,73.8,74.8,74.1,75.3,74.5,73.8,74.4,73.8,73,75.6,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,86,8.4,10.9,86.3,82.4,0,3224,387,0,1616,0,0,0,7.6,27,54.1,464.8,119.1,61.76,100,464,116,66.72,100,22.7,0,76.3,0.16,0.1,0.2,52.2,54.1
1/26/2022 4:45,13.6,4.9,72,4.5,0,73.8,74.8,74.1,75.3,74.5,73.7,74.3,73.8,72.9,75.5,100,100,100,100,100,100,100,100,100,100,84.9,9.1,11.3,85.5,82.3,0,3431,437,0,1585.5,2.9,4.5,4.5,13.6,27,66.9,644.8,113.7,92.32,100,611.2,113.8,97.04,100,22.5,0,77.4,0.23,0.2,0.1,52.2,54.2
1/26/2022 4:50,15.3,4.9,72.2,4.2,0,73.8,74.8,74.1,75.3,74.4,73.7,74.3,73.8,72.9,75.5,100,100,100,100,100,100,100,100,100,100,85.2,9.4,11.6,85.7,82.4,0,3517,460,0,0,0,0,0,15.3,27,68.9,679.2,114.1,47.68,100,687.2,110.6,61.52,100,22.4,0,78.9,0.25,0.3,0.1,52.4,54.4
1/26/2022 4:55,13.2,5.2,72.4,3,0,73.8,74.8,74.1,75.2,74.4,73.7,74.3,73.9,72.8,75.4,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,86.1,82.7,0,3517,460,0,1640,0,0,0,13.2,27,65.3,597.6,120.1,38.16,100,609.6,115.1,44.72,100,22.3,0,79.7,0.2,0.3,0.8,52.5,60.4
1/26/2022 5:00,10.6,5.4,72.7,1.2,0,73.8,74.8,74.1,75.2,74.4,73.7,74.3,74,72.8,75.4,100,100,100,100,100,100,100,100,100,100,85.8,9.7,11.7,86.3,83,0,3521,460,0,1600.5,4.5,5,5,10.6,27,59.7,605.6,119.7,42,100,607.2,115.4,48.56,100,22.3,0,80.4,0.19,0.3,1.8,51.4,63
1/26/2022 5:05,8.1,5.5,72.9,0,0,73.8,74.8,74.1,75.2,74.4,73.7,74.3,74,72.8,75.4,100,100,100,100,100,100,100,100,100,100,86,9.6,11.7,86.6,83.3,0,3521,460,0,0,0,0,0,8.1,27,53,610.4,119,42,100,607.2,114,47.92,100,22.1,0,80.9,0.18,0.3,1.8,50.6,57.7
1/26/2022 5:10,6.1,5.5,73.2,0,0,73.8,74.8,74.2,75.2,74.4,73.7,74.3,74.1,72.9,75.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,86.3,9.6,11.6,86.8,83.4,0,3521,460,0,1598,0,0,0,6.1,27,45.8,608.8,117.7,42,91.04,606.4,113,47.28,90.32,22.2,0,81.3,0.17,0.3,1.4,50.4,53.3
1/26/2022 5:15,5.3,5.3,73.5,0,0,73.9,74.8,74.2,75.2,74.4,73.7,74.4,74.2,72.9,75.4,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,86.5,9.3,11.8,87.1,83.7,0,3521,460,0,1605,5.2,5.7,5.7,5.3,27,45.5,607.2,116.1,42,66.32,612,110.4,48.88,66.64,22.1,0,81.6,0.18,0.3,0.1,50.7,52.2
1/26/2022 5:20,5.1,5.2,73.7,0,0,74,74.9,74.2,75.2,74.4,73.7,74.4,74.2,72.9,75.4,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,67.9,86.8,10.1,11.4,87.3,83.8,0,3521,460,0,1614,0,0,0,5.1,27,47,614.4,103.8,39.44,24.8,612.8,93.5,46.32,24.08,21.9,0,81.3,0.19,0.3,0.1,51,52.4
1/26/2022 5:25,5.1,4.9,73.9,0,0.3,74,74.9,74.2,75.2,74.4,73.7,74.5,74.3,72.9,75.4,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,88.1,13.7,7.2,87.7,83.4,3.2,3271,397,0,1610,0,0,0,5.1,27,47.6,607.2,62.5,37.2,0,605.6,58.6,44.08,0,21.9,0,79.4,0.18,0.3,0.1,51.3,52.6
1/26/2022 5:30,5.1,4.2,74,0,7.3,74,74.9,74.3,75.3,74.4,73.7,74.5,74.3,72.9,75.4,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,69.5,80.7,10.9,10.7,84.2,83.2,72.7,2759,284,0,1607,4.8,5.5,5.5,5.1,27,47.8,605.6,59.3,38.16,0,612,58.3,45.36,0,21.9,0,77.4,0.19,0.3,0.1,51.6,54.5
1/26/2022 5:35,5.1,4.1,73.9,0,10,74,74.9,74.3,75.3,74.4,73.7,74.5,74.4,73,75.5,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,76.1,10,12,78.4,80.5,100,2862,306,0,1612,0,0,0,5.1,27,47.9,610.4,58.4,38.8,0,610.4,57.9,44.4,0,21.9,0,76.3,0.19,0.3,0.1,51.7,55.5
1/26/2022 5:40,5.1,4.1,73.6,0,10,74,75,74.3,75.3,74.5,73.7,74.5,74.4,73,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,73.6,10.2,12,75.4,77.9,100,2848,303,0,1613,0,0,0,5.1,27,47.9,607.2,57.1,37.52,0,608,56.7,44.4,0,21.8,0,75.5,0.19,0.3,0.1,51.8,53.6
1/26/2022 5:45,5.1,4.1,73.4,0,10,74,75,74.3,75.3,74.5,73.7,74.4,74.3,73,75.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.2,10,11.9,73.8,76.3,100,2833,300,0,1609,4.7,5.3,5.3,5.1,27,48,608.8,56.1,37.2,0,602.4,55.6,43.76,0,21.7,0,74.8,0.18,0.3,0.1,51.7,52.4
1/26/2022 5:50,5.1,4.1,73.1,0,10,74,74.9,74.2,75.3,74.4,73.7,74.4,74.2,72.9,75.5,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.7,75.3,100,2826,298,0,1603,0,0,0,5.1,27,47.9,607.2,55.3,37.2,0,611.2,55,45.04,0,21.7,0,74.2,0.19,0.3,0.1,51.8,52.2
1/26/2022 5:55,4.9,4.1,72.9,0,10,73.9,74.9,74.2,75.3,74.4,73.7,74.3,74,72.9,75.4,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,70.6,10,11.9,71.9,74.5,100,2822,298,0,1601,0,0,0,4.9,27,47.9,608.8,54.6,37.2,0,600.8,54,43.44,0,21.6,0,73.7,0.19,0.3,0.1,52,52.4
1/26/2022 6:00,5,4.1,72.7,0,10,73.8,74.8,74.1,75.3,74.4,73.8,74.2,73.8,72.8,75.3,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,70.2,10,11.9,71.4,74,100,2813,297,0,1609,4.9,5.2,5.2,5,27,48.1,610.4,54,37.2,0,607.2,53.6,44.4,0,21.6,0,73.3,0.18,0.3,0.1,52.3,52.6
1/26/2022 6:05,4.9,4.1,72.4,0,10,73.7,74.8,74,75.2,74.4,73.8,74.1,73.6,72.7,75.2,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,69.8,9.9,12,71,73.5,100,2846,303,0,1594,0,0,0,4.9,27,47.9,605.6,54.1,37.2,0,604.8,53.9,44.4,0,21.5,0,72.8,0.19,0.3,0.1,52.5,52.7
1/26/2022 6:10,5.1,4.2,72.1,1.1,6,73.6,74.7,74,75.2,74.3,73.7,74,73.4,72.6,75.1,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,58.2,72.1,10.6,8.3,70.7,73.4,60,2795,293,0,1611,0,0,0,5.1,27,47.9,603.2,60.5,37.2,14,608.8,61.6,46,14.16,21.5,0,72.5,0.19,0.3,0.1,52.7,52.9
1/26/2022 6:15,5.1,4.2,71.8,8.7,0,73.5,74.6,73.9,75.1,74.2,73.7,73.8,73.2,72.5,75,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.1,7.4,10.2,77.2,74.5,0,2920,318,0,1595,4.5,5.5,5.5,5.1,27,48,600.8,109.9,41.04,80.24,598.4,107.2,47.28,80.88,21.3,0,73.4,0.18,0.3,0.1,53,53
1/26/2022 6:20,4.9,4.4,71.7,10,0,73.4,74.6,73.8,75,74.2,73.7,73.7,73.1,72.4,74.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,80.4,8.6,11,80.1,77.2,0,3273,398,0,1607,0,0,0,4.9,27,48.3,609.6,116.7,42,100,613.6,112.1,47.92,100,21.1,0,76,0.19,0.3,0.1,53.2,53.3
1/26/2022 6:25,4.7,4.4,71.9,10,0,73.4,74.5,73.8,75,74.1,73.7,73.7,73,72.3,74.8,100,100,100,100,100,100,100,100,100,100,81.8,9.2,11.4,81.9,78.9,0,3423,432,0,1602,0,0,0,4.7,27,48,611.2,116.6,41.36,100,610.4,112,46,100,21,0,77.5,0.19,0.3,0.1,53.4,53.5
1/26/2022 6:30,4.6,4.6,72,10,0,73.3,74.5,73.8,74.9,74.1,73.7,73.6,73,72.3,74.7,100,100,100,100,100,100,100,100,100,100,82.8,9.5,11.6,83.1,79.9,0,3493,452,0,1603,4.8,5.4,5.4,4.6,27,48,608,117,40.4,100,605.6,112.3,46,100,21,0,78.5,0.18,0.3,0.1,53.7,53.7
1/26/2022 6:35,4.4,4.6,72.2,10,0,73.3,74.4,73.8,74.9,74,73.7,73.6,73,72.2,74.7,100,100,100,100,100,100,100,100,100,100,83.6,9.6,11.7,84,80.7,0,3521,460,0,1601,0,0,0,4.4,27,48.2,608,116.1,40.4,100,608,111.5,47.6,100,20.9,0,79.3,0.18,0.3,0.1,53.9,53.8
1/26/2022 6:40,4.3,4.8,72.5,10,0,73.3,74.4,73.8,74.9,74,73.6,73.6,73,72.2,74.6,100,100,100,100,100,100,100,100,100,100,84,9.6,11.6,84.5,81.2,0,3521,460,0,1595,0,0,0,4.3,27,48,606.4,116.3,39.76,100,609.6,111.2,47.6,100,20.9,0,79.9,0.18,0.3,0.1,54.1,53.9
1/26/2022 6:45,4.2,5.1,72.7,10,0,73.3,74.4,73.8,74.8,74,73.6,73.6,73.1,72.2,74.6,100,100,100,100,100,100,100,100,100,100,84.4,9.6,11.7,84.9,81.6,0,3521,460,0,1588,5,5.6,5.6,4.2,27,48,605.6,116.5,41.04,100,607.2,111.3,46.96,100,20.8,0,80.4,0.18,0.3,0.1,54.3,54
1/26/2022 6:50,4.1,5.2,72.9,10,0,73.4,74.4,73.8,74.8,73.9,73.6,73.6,73.2,72.2,74.6,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.3,81.9,0,3521,460,0,1595,0,0,0,4.1,27,47.8,607.2,116.2,42,100,607.2,111.6,48.24,100,20.8,0,80.8,0.18,0.3,0.1,54.5,54.1
1/26/2022 6:55,4,5.1,73.2,10,0,73.4,74.4,73.8,74.8,73.9,73.6,73.6,73.2,72.2,74.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,84.9,9.6,11.7,85.5,82.2,0,3521,460,0,1622,0,0,0,4,27,48,612.8,117.6,41.36,92.48,612.8,113.1,46.64,92.24,20.7,0,81.2,0.18,0.3,0.1,54.6,54.1
1/26/2022 7:00,3.9,5.1,73.4,9.6,0,73.4,74.5,73.8,74.8,73.9,73.6,73.6,73.3,72.3,74.6,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,85.2,9.4,11.7,85.8,82.4,0,3521,460,0,1611,5,5.5,5.5,3.9,27,48.2,608.8,117.1,40.32,66.32,607,112,46.8,63.9,20.7,0,81.8,0.18,0.3,0.1,54.8,54.3
1/26/2022 7:05,3.7,4.9,73.7,8.6,0,73.5,74.5,73.9,74.8,73.9,73.5,73.7,73.4,72.3,74.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,85.5,9.8,11.6,86.1,82.6,0,3521,460,0,1609,0,0,0,3.7,27,48,610.4,106.2,38.8,27.92,612,98.5,46.64,27.6,20.7,0,81.8,0.18,0.3,0.1,55,54.5
1/26/2022 7:10,3.8,4.4,74,2.8,1.5,73.5,74.5,73.9,74.8,74,73.5,73.7,73.5,72.3,74.6,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,58.1,85,13.6,8.2,86.2,82.3,15.1,3101.5,358,0,1607,0,0,0,3.8,27,47.8,612,64.1,37.2,0,605.6,60.4,43.12,0,20.4,0,80.4,0.18,0.3,0.1,55.2,54.6
1/26/2022 7:15,3.9,3.9,74,0,9,73.5,74.6,73.9,74.9,74,73.5,73.8,73.6,72.4,74.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,78,10.7,11.8,80.9,81.7,90,3101.5,358,0,1600,4.5,5.4,5.4,3.9,27,48.1,604.67,56.08,36.93,0,604.67,55.25,44.13,0,20.4,0,78,0.18,0.3,0.1,55.4,54.7
1/26/2022 7:20,4.1,3.7,73.8,0,10,73.5,74.6,73.9,74.9,74,73.5,73.8,73.6,72.4,74.7,91,91,91,91,91,91,91,91,91,91,74.2,10.3,12,76.3,78.5,100,2909,316,0,1593,0,0,0,4.1,27,48.1,603,55.12,39.6,0,605,54.38,44.6,0,20.3,0,76.5,0.18,0.3,0.1,55.5,54.8
1/26/2022 7:25,4.1,3.7,73.6,0,10,73.5,74.6,74,74.9,74,73.5,73.8,73.6,72.4,74.7,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,72.1,10.2,12,73.9,76.3,100,2855,305,0,1604,0,0,0,4.1,27,47.8,614.4,54.4,38.48,0,613.6,53.8,44.4,0,20.1,0,75.7,0.19,0.3,0.1,55.7,54.9
1/26/2022 7:30,4.1,3.8,73.4,0,10,73.5,74.6,73.9,74.9,74,73.5,73.8,73.5,72.4,74.7,100,100,100,100,100,100,100,100,100,100,70.8,10.1,12,72.3,74.9,100,2841,300,0,1603,4.4,5.3,5.3,4.1,27,47.9,600,54.2,37.52,0,607.2,53.8,43.12,0,20.1,0,74.9,0.19,0.3,0.1,55.9,54.9
1/26/2022 7:35,4.3,3.9,73,0,10,73.5,74.5,73.9,74.9,74,73.5,73.7,73.4,72.4,74.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,69.9,10.1,11.9,71.4,74,100,2828,300,0,1607,0,0,0,4.3,27,51.3,612.8,57,39.44,0,608.8,56.8,45.04,0,19.9,0,74.4,0.2,0.3,0.1,56,55
1/26/2022 7:40,10,4.2,72.8,0,10,73.4,74.5,73.8,74.9,74,73.5,73.6,73.2,72.3,74.6,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,69.3,10,11.9,70.7,73.2,100,2819.5,297.5,0,1594,0,0,0,10,27,65.9,608,59.3,37.2,0,611.2,59,43.76,0,19.7,0,74,0.23,0.3,0.1,56.2,55
