Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/26/2022 7:45,14,4.4,72.5,0,10,73.3,74.4,73.7,74.8,74,73.5,73.5,73,72.2,74.6,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,68.9,9.9,12,70.2,72.7,100,2847,303,0,1611,3.3,4.3,4.3,14,27,66.1,602.4,62.1,37.52,0,601.6,62.1,44.72,0,19.5,0,73.8,0.21,0.3,0.1,56.4,55.3
1/26/2022 7:50,11.8,4.5,72.3,0,10,73.3,74.4,73.6,74.8,73.9,73.5,73.4,72.9,72.1,74.5,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,68.4,10.6,10.8,69.8,72.2,100,2847,303,0,0,0,0,0,11.8,27,62.2,609.6,63.5,39.44,0,612,63.5,45.36,0,19.3,0,73.6,0.21,0.3,1.3,55.4,63.7
1/26/2022 7:55,9,4.4,72.1,0.7,6,73.2,74.3,73.6,74.7,73.8,73.5,73.3,72.7,72,74.4,52,52,52,52,52,52,52,52,52,52,68.3,11,6,68.9,72.5,60,2653,263.5,0,1616,0,0,0,9,27,56.8,611.2,63.4,37.2,8.72,611.2,63.9,43.12,8.72,19.2,0,73.4,0.2,0.3,1.6,52.4,61.2
1/26/2022 8:00,6.5,4.4,72,5.3,0,73.1,74.3,73.5,74.6,73.8,73.5,73.2,72.6,71.9,74.3,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,83.7,7.2,9.5,78.8,73.1,0,2653,263.5,0,1576,5,5.3,5.3,6.5,27,50.3,599.2,107.6,39.76,71.68,596.8,105.1,46.64,72.88,19,0,74.3,0.18,0.3,1.6,50.8,56.6
1/26/2022 8:05,4.3,4.4,71.9,5.3,0,73,74.2,73.5,74.6,73.7,73.5,73.1,72.4,71.8,74.2,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,85.4,8.3,10.8,85.4,78.8,0,3230,388,0,1587,0,0,0,4.3,27,44.6,606.4,116.2,42,100,610.4,111.6,49.2,100,18.8,0,76.7,0.17,0.3,0.7,50.3,52.7
1/26/2022 8:10,3.7,4.5,72.1,0.4,0,73,74.1,73.4,74.5,73.7,73.5,73.1,72.4,71.7,74.1,100,100,100,100,100,100,100,100,100,100,92.4,9.1,11.3,90.2,81.4,0,3367,421,0,1606,0,0,0,3.7,27,46.2,612.8,116.8,42,100,615.2,111.5,48.24,100,18.6,0,78.2,0.18,0.3,0.1,50.6,52.6
1/26/2022 8:15,3.3,4.6,72.3,0,0,73,74.1,73.4,74.5,73.6,73.4,73,72.5,71.7,74,100,100,100,100,100,100,100,100,100,100,96.6,9.4,11.6,95.5,85.8,0,3462,445,0,1601,4.6,5.4,5.4,3.3,27,47.3,610,116.58,41.2,100,605.33,111.58,46.8,100,18.4,0,79.5,0.18,0.3,0.1,50.9,52.8
1/26/2022 8:20,3.3,4.6,72.6,0,0,73,74.1,73.4,74.5,73.6,73.4,73.1,72.7,71.7,74,100,100,100,100,100,100,100,100,100,100,98.9,9.6,11.7,98.1,88.4,0,3517,459,0,1602,0,0,0,3.3,27,47.9,606,117.75,40.4,100,603,113.38,47.6,100,18.4,0,80.3,0.18,0.3,0.4,51.1,54.8
1/26/2022 8:25,3.3,4.6,72.8,0,0,73,74.2,73.5,74.4,73.6,73.3,73.2,72.9,71.7,74,100,100,100,100,100,100,100,100,100,100,100,9.7,11.7,99.7,90,0,3522,460,0,1610,0,0,0,3.3,27,48.1,608.8,117.5,41.68,100,610.4,113.1,48.24,100,18.6,0,81,0.18,0.3,0.7,51.1,56.7
1/26/2022 8:30,3.1,4.7,73.1,0,0,73.1,74.2,73.6,74.4,73.6,73.3,73.3,73.2,71.8,74.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,101,9.6,11.7,100.8,91.2,0,3521.5,460,0,1607,5.2,5.4,5.4,3.1,27,48,608.8,117.4,41.36,95.28,607.2,112.3,47.28,94.88,19,0,81.5,0.18,0.3,0.8,50.6,54.2
1/26/2022 8:35,3.2,4.7,73.5,0,0,73.2,74.3,73.7,74.5,73.6,73.3,73.5,73.5,71.9,74.2,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,101.8,9.5,11.8,101.7,92.1,0,3521.5,460,0,1597,0,0,0,3.2,27,47.9,608,115.9,40.4,67.44,604,110.6,46.96,67.44,19.4,0,81.9,0.18,0.3,0.7,50,52.6
1/26/2022 8:40,3.1,4.6,73.7,0,0,73.3,74.4,73.8,74.5,73.7,73.3,73.6,73.8,72.1,74.3,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,102.5,10,11.4,102.4,92.8,0,3521,460,0,1599,0,0,0,3.1,27,47.8,613.6,103.3,39.76,28.4,612,95.7,47.28,28,19.9,0,81.8,0.18,0.3,0.2,49.7,51.8
1/26/2022 8:45,3.4,4.2,73.9,0,1.8,73.5,74.5,73.9,74.6,73.7,73.3,73.8,74.1,72.2,74.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,100.3,13.5,8.6,102.8,91.9,18,3314,407,0,1607,4.8,5.4,5.4,3.4,27,47.9,607.33,60.67,37.2,0,608,58.25,43.87,0,20.6,0,80.1,0.18,0.3,0.1,49.9,52
1/26/2022 8:50,3.5,3.8,73.9,0,9.2,73.6,74.6,74,74.7,73.8,73.3,74,74.5,72.4,74.7,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,85.3,10.7,11.9,89.5,90.4,91.9,2905,312,0,1589,0,0,0,3.5,27,47.9,608,54.25,37.2,0,604,54,44,0,21.2,0,78,0.18,0.3,0.1,50.2,52.1
1/26/2022 8:55,3.7,3.9,73.8,0,10,73.7,74.7,74.1,74.8,73.9,73.3,74.2,74.7,72.5,74.8,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,79.2,10.3,12,82,84.2,100,2902,315,0,1598,0,0,0,3.7,27,48.2,608.8,53.7,37.2,0,610.4,53.6,44.4,0,21.7,0,76.8,0.18,0.3,0.1,50.4,52.3
1/26/2022 9:00,4,4.1,73.5,0,10,73.8,74.7,74.2,74.9,74,73.4,74.2,74.8,72.6,75,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,75.6,10.2,12,77.9,80.5,100,2861,306,0,1595,4.7,5.4,5.4,4,27,47.9,607.2,54.3,37.2,0,605.6,54.3,45.04,0,22.1,0,76,0.18,0.3,0.1,50.7,52.4
1/26/2022 9:05,4.3,4.2,73.3,0,10,73.9,74.8,74.2,74.9,74.1,73.4,74.3,74.7,72.7,75.1,100,100,100,100,100,100,100,100,100,100,73.5,10.1,12,75.3,78.1,100,2836,301,0,1617,0,0,0,4.3,27,48,605.6,56.8,38.16,0,609.6,56.9,45.36,0,22.3,0,75.3,0.19,0.3,0.1,51,52.5
1/26/2022 9:10,4.6,4.2,73.1,0,10,73.9,74.8,74.2,75,74.1,73.4,74.3,74.6,72.8,75.1,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,72.1,10.1,11.9,73.7,76.5,100,2826,298.5,0,1607,0,0,0,4.6,27,48,611.2,56.9,38.8,0,605.6,56.9,43.76,0,22.5,0,74.8,0.18,0.3,0.1,51.2,52.8
1/26/2022 9:15,5,4.3,72.8,0,10,73.9,74.8,74.1,75,74.2,73.5,74.2,74.4,72.8,75.2,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,71.2,10,11.9,72.6,75.4,100,2826,298.5,0,0,4.7,5.3,5.3,5,27,48,609.6,56.1,37.84,0,607.2,56.1,44.4,0,23,0,74.5,0.18,0.3,0.1,51.5,53
1/26/2022 9:20,5.6,4.3,72.6,0,10,73.8,74.8,74.1,75.1,74.2,73.5,74.2,74.2,72.7,75.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,70.4,10,11.9,71.8,74.5,100,2822,298,0,1599,0,0,0,5.6,27,48.1,605.6,55.2,37.2,0,608.8,55.2,45.36,0,24.2,0,74.2,0.19,0.3,0.1,51.7,53.2
1/26/2022 9:25,5.9,4.3,72.4,0,10,73.8,74.8,74,75.1,74.2,73.5,74.1,74,72.6,75.2,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,69.9,9.8,12,71.1,73.8,100,2844,302,0,1602,0,0,0,5.9,27,48.1,609,54.25,37.2,0,612,54.5,44,0,25.8,0,73.9,0.18,0.3,0.1,52,53.3
1/26/2022 9:30,6.4,4.3,72.3,0,10,73.7,74.7,74,75,74.2,73.5,74,73.8,72.6,75.1,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,68.8,11.2,9.1,70.5,73.6,100,2809,295,0,1593,4.9,5.4,5.4,6.4,27,47.8,607.2,53.7,37.2,0,609.6,53.8,44.08,0,27.3,0,73.7,0.18,0.3,0.1,52.2,53.4
1/26/2022 9:35,6.8,4.3,72.2,0,10,73.6,74.7,73.9,75,74.1,73.5,73.9,73.6,72.5,75,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,40.2,65.9,11.8,4.1,69.3,73.9,100,2482,233,0,1593,0,0,0,6.8,27,47.9,607.2,53.5,37.2,0,605.6,53.5,44.72,0,28.7,0,73.5,0.18,0.3,0.1,52.4,53.5
1/26/2022 9:40,6.7,4.4,71.9,2.1,0,73.5,74.6,73.9,74.9,74.1,73.5,73.8,73.4,72.4,74.9,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,87.7,7.4,8.2,78.8,74.2,0,2513,241,0,1601,0,0,0,6.7,27,47.9,598.4,87.1,39.76,53.76,599.2,87.3,45.68,53.76,30.3,0,73.5,0.18,0.3,0.1,52.7,53.6
1/26/2022 9:45,7.3,4.6,71.9,1.1,0,73.4,74.5,73.8,74.9,74,73.5,73.8,73.2,72.4,74.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,92.6,7.6,10.5,90.9,80,0,3077,352,0,1599,4.5,5.5,5.5,7.3,27,51.4,614.4,115.6,42,99.12,608,111.83,48.67,99.12,32,0,75.8,0.2,0.3,0.1,52.9,53.7
1/26/2022 9:50,12.3,4.8,72,0,0,73.4,74.5,73.8,74.9,74,73.5,73.7,73.2,72.3,74.7,100,100,100,100,100,100,100,100,100,100,96.5,8.7,11.1,95.5,85.3,0,3364,420.5,0,1596,0,0,0,12.3,27,67.6,608,117.4,39.44,100,610,112.88,46.4,100,34,0,77.9,0.23,0.3,0.1,53.1,53.9
1/26/2022 9:55,16.2,5,72.4,0,0,73.4,74.5,73.8,74.8,74,73.5,73.7,73.3,72.3,74.7,100,100,100,100,100,100,100,100,100,100,98.8,9.3,11.4,98.2,88.2,0,3498,453,0,1594,0,0,0,16.2,27,69.2,602.4,119.5,42.32,100,601.6,115.1,47.92,100,36.1,0,79.3,0.21,0.3,0.1,53.3,54.3
1/26/2022 10:00,14.6,5,72.7,0,0,73.4,74.5,73.8,74.8,74,73.5,73.8,73.5,72.3,74.7,100,100,100,100,100,100,100,100,100,100,100.3,9.5,11.7,99.9,90.2,0,3498,453,0,1626,3.9,4.6,4.6,14.6,27,66.3,608,120,43.6,100,610.4,115.5,47.92,100,38,0,80.4,0.21,0.3,1.6,52.6,65.5
1/26/2022 10:05,12.5,4.9,73.1,0,0,73.5,74.5,73.9,74.8,74,73.4,74,73.8,72.4,74.7,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,101.5,9.6,11.7,101.2,91.6,0,3522,460,0,1607,0,0,0,12.5,27,61.7,609.6,119.7,43.6,95.6,605.6,115.4,46,95.28,39.8,0,81.1,0.19,0.3,2,51,62.8
1/26/2022 10:10,10.9,4.8,73.5,0,0,73.6,74.6,74,74.9,74,73.4,74.2,74.1,72.5,74.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,102.4,9.4,11.8,102.3,92.6,0,3521.5,460,0,1596,0,0,0,10.9,27,55.6,608.8,117.5,43.6,64.4,600.8,112.7,46.96,64.72,41.5,0,81.7,0.18,0.3,2,50.8,58.7
1/26/2022 10:15,9.5,4.7,73.8,0,0.1,73.7,74.7,74.1,74.9,74.1,73.4,74.4,74.5,72.7,74.9,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,103.5,11.1,10.9,103.1,93.2,1.5,3019,399.5,0,1600,5.5,5.6,5.6,9.5,27,48.8,615.2,97.6,42.64,19.84,614.4,90.3,46.96,18.96,43.1,0,81.5,0.17,0.3,2,50.6,54.9
1/26/2022 10:20,8.5,4.5,74.2,0,6.6,73.9,74.8,74.2,75,74.2,73.4,74.6,74.8,72.8,75.1,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,75.2,90.6,12.2,11.5,95.7,92.6,65.9,3019,399.5,0,0,0,0,0,8.5,27,44.5,608,59.1,39.44,0,608,57.8,44.08,0,44.3,0,79.8,0.17,0.3,0.4,49.9,52
1/26/2022 10:25,8.7,4.1,74.3,0,10,74,74.9,74.4,75.1,74.2,73.4,74.9,75,73,75.3,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,81.6,10.9,12,84.8,86.9,100,2982,331,0,1605,0,0,0,8.7,27,46.7,607.2,54.9,40.4,0,606.4,54.6,44.72,0,45.7,0,78.1,0.18,0.3,0.1,50,52.1
1/26/2022 10:30,8.5,4,74.2,0,10,74.1,75,74.5,75.2,74.4,73.5,75,75.2,73.2,75.4,100,100,100,100,100,100,100,100,100,100,76.9,10.4,12,79.4,82,100,2901,314,0,1603,4.8,5.5,5.5,8.5,27,47.4,607.2,54,40.72,0,610.4,54,45.04,0,47.8,0,77,0.18,0.3,0.1,50.3,52.3
1/26/2022 10:35,9,3.9,74,0,10,74.1,75,74.5,75.3,74.4,73.5,75.1,75.2,73.3,75.6,100,100,100,100,100,100,100,100,100,100,74.4,10.2,12,76.3,79.2,100,2860,306,0,1616,0,0,0,9,27,47.9,611.33,55.92,40.93,0,608,56.3,44.4,0,49.1,0,76.2,0.18,0.3,0.1,50.5,53
1/26/2022 10:40,9.3,4,73.8,0,10,74.2,75.1,74.5,75.3,74.5,73.5,75.2,75.1,73.3,75.6,100,100,100,100,100,100,100,100,100,100,73,10.1,12,74.5,77.4,100,2838,301,0,1615,0,0,0,9.3,27,47.7,607,57.75,38.8,0,614,58,44.4,0,50.5,0,75.7,0.18,0.3,0.1,50.7,56.5
1/26/2022 10:45,9.8,4.1,73.6,0,10,74.2,75.1,74.5,75.4,74.5,73.6,75.2,75,73.4,75.7,100,100,100,100,100,100,100,100,100,100,72,10.1,11.9,73.4,76.2,100,2821,298,0,1614,4.7,5.5,5.5,9.8,27,47.9,604.8,56.8,40.4,0,612.8,56.8,44.4,0,52.4,0,75.6,0.18,0.3,0.1,50.7,54.7
1/26/2022 10:50,10.1,4.1,73.6,0,10,74.1,75,74.4,75.4,74.6,73.6,75.3,74.8,73.4,75.7,100,100,100,100,100,100,100,100,100,100,71.3,10.1,11.9,72.6,75.4,100,2821,298,0,1603,0,0,0,10.1,27,47.9,611.2,55.7,41.04,0,604.8,55.7,44.08,0,54.1,0,75.5,0.18,0.3,0.1,50.4,53
1/26/2022 10:55,10.3,4.1,73.5,0,10,74.1,75,74.4,75.4,74.6,73.6,75.2,74.6,73.4,75.7,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,72,74.8,100,2822,298,0,1602,0,0,0,10.3,27,48.3,608,54.8,39.44,0,606.4,54.8,45.36,0,56,0,75.4,0.18,0.3,0.1,50.3,52
1/26/2022 11:00,10.6,4.2,73.3,0,10,74,75,74.3,75.4,74.6,73.7,75.2,74.4,73.3,75.7,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.5,74.2,100,2823,298,0,1596,5.1,5.5,5.5,10.6,27,48.1,604,54,39.76,0,611.2,54,44.4,0,57.2,0,75.3,0.18,0.3,0.1,50.5,51.8
1/26/2022 11:05,10.5,4.2,73.2,0,10,73.9,74.9,74.3,75.4,74.6,73.7,75.1,74.3,73.3,75.6,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.1,73.8,100,2812,296,0,1592,0,0,0,10.5,27,47.8,612,53.6,41.36,0,608.8,53.6,44.4,0,58.3,0,75.2,0.18,0.3,0.1,50.8,52
1/26/2022 11:10,10.9,4.3,73.2,0,10,73.8,74.8,74.3,75.4,74.5,73.7,75.1,74.1,73.2,75.5,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,70.8,73.4,100,2817,297,0,1603,0,0,0,10.9,27,47.9,608.8,53.3,38.8,0,611.2,53.5,43.44,0,59.8,0,75.1,0.18,0.3,0.1,51.1,52.2
1/26/2022 11:15,10.9,4.5,73,0,10,73.7,74.8,74.2,75.3,74.5,73.7,75,73.9,73.1,75.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,69.4,10,11.8,70.5,73.1,100,2817,297,0,1602,4.6,5.5,5.5,10.9,27,47.9,603.2,53.8,39.44,0,603.2,54.1,44.08,0,61.7,0,75.1,0.18,0.3,0.1,51.3,52.3
1/26/2022 11:20,11.4,4.4,72.9,0,10,73.6,74.7,74.1,75.3,74.4,73.7,75,73.7,73.1,75.3,97,97,97,97,97,97,97,97,97,97,69.1,10,11.8,70.2,72.9,100,2815,297,0,1608,0,0,0,11.4,27,48.2,608,56.7,41.68,0,609.6,57.3,46,0,62.8,0,75,0.18,0.3,0.1,51.6,52.5
1/26/2022 11:25,12,4.4,72.8,0,10,73.5,74.6,74,75.2,74.4,73.7,74.9,73.6,73,75.2,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,68.8,10,11.8,69.9,72.5,100,2824,297,0,1616,0,0,0,12,27,48.1,611.2,57,39.76,0,614.4,57.4,45.04,0,63.3,0,74.9,0.18,0.3,0.1,51.9,52.7
1/26/2022 11:30,12.1,4.4,72.7,0,10,73.4,74.6,74,75.2,74.3,73.7,74.9,73.4,72.9,75.1,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,68.6,9.9,11.9,69.7,72.2,100,2817,298,0,1594,4.9,5.7,5.7,12.1,27,47.8,602.4,56.5,39.44,0,606.4,56.5,44.08,0,64.1,0,74.9,0.17,0.3,0.1,52.1,53
1/26/2022 11:35,12.3,4.4,72.7,0,10,73.3,74.5,73.9,75.1,74.3,73.6,74.8,73.3,72.8,75,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,68.4,9.9,12,69.5,71.9,100,2846,303,0,1602,0,0,0,12.3,27,48.1,610.4,55.3,41.36,0,611.2,55.3,46,0,64.9,0,74.9,0.17,0.3,0.1,52.4,53.2
1/26/2022 11:40,12.7,4.5,72.6,0,10,73.2,74.4,73.9,75.1,74.2,73.6,74.7,73.1,72.8,74.9,70,70,70,70,70,70,70,70,70,70,68.2,10.1,12,69.3,71.8,100,2873,309,0,1612,0,0,0,12.7,27,48.2,609.6,54.4,39.44,0,610.4,54.5,43.76,0,65.4,0,74.9,0.17,0.3,0.1,52.6,53.4
1/26/2022 11:45,12.8,4.5,72.5,0,10,73.1,74.3,73.8,75,74.2,73.6,74.6,73,72.7,74.8,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,67.7,10.9,9.9,69,71.8,100,2796,293,0,1588,5.3,5.6,5.6,12.8,27,47.9,604.8,53.9,40.08,0,604,53.9,45.36,0,66.3,0,74.8,0.17,0.3,0.1,52.8,53.5
1/26/2022 11:50,12.8,4.5,72.4,0,10,73,74.2,73.7,74.9,74.1,73.6,74.4,72.9,72.6,74.7,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,65.9,11.5,5.4,68.2,72.1,100,2543,244,0,1601,0,0,0,12.8,27,47.8,611.2,53.5,41.04,0,611.2,53.5,44.72,0,67.8,0,74.8,0.17,0.3,0,53.1,53.6
1/26/2022 11:55,13.1,4.5,72.4,0,10,72.9,74.2,73.6,74.8,74,73.5,74.4,72.8,72.5,74.6,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,63.2,11,3.2,66.7,72.7,100,2358,210,0,1606,0,0,0,13.1,27,48.1,606.4,53.4,39.12,0,611.2,53.6,43.76,0,68.8,0,74.7,0.17,0.3,0.1,53.3,53.7
1/26/2022 12:00,13.3,4.7,72.3,0,10,72.8,74.1,73.6,74.7,74,73.5,74.3,72.6,72.4,74.5,35,35,35,35,35,35,35,35,35,35,61.2,10.4,2.9,64.7,73.1,100,2261,194,0,1600,5.2,5.6,5.6,13.3,27,48,604,56.2,41.04,0,603.2,56.2,45.04,0,69.6,0,74.6,0.17,0.3,0,53.5,53.8
1/26/2022 12:05,13.3,4.7,72.2,0,10,72.7,74,73.5,74.7,73.9,73.5,74.2,72.5,72.4,74.4,35,35,35,35,35,35,35,35,35,35,60.8,10.2,2.8,63.4,73.4,100,2217,186,0,1610,0,0,0,13.3,27,47.9,612.8,57,41.36,0,610.4,57,45.04,0,71.3,0,74.6,0.18,0.3,0.1,53.7,53.9
1/26/2022 12:10,13.6,4.7,72.2,0,10,72.6,73.9,73.5,74.6,73.9,73.4,74.1,72.4,72.3,74.3,35,35,35,35,35,35,35,35,35,35,60.6,10,2.8,62.9,73.3,100,2223,184,0,1612,0,0,0,13.6,27,48.1,609.6,56.6,39.76,0,612,56.6,43.76,0,72.6,0,74.6,0.17,0.3,0.1,53.9,54.1
1/26/2022 12:15,14.1,4.7,72.1,0,10,72.5,73.9,73.4,74.5,73.8,73.4,74,72.3,72.2,74.3,35,35,35,35,35,35,35,35,35,35,60.5,10,2.8,62.7,73.1,100,2208,185,0,1590,5.2,5.6,5.6,14.1,27,48.1,602,55.33,39.6,0,604,55.33,42.8,0,73.9,0,74.5,0.17,0.3,0.1,54.1,54.3
1/26/2022 12:20,14.3,4.7,72.1,1.6,2,72.5,73.8,73.4,74.5,73.7,73.4,74,72.1,72.2,74.2,57,57.1,57.1,57,57,57,57.1,57.1,57,57,78.1,7.6,6.2,69.4,73,20,2208,183,0,1585,0,0,0,14.3,27,47.7,603,77.75,42.4,43,597,79.38,45.6,43.4,74.7,0,74.3,0.17,0.3,0.1,54.3,54.4
1/26/2022 12:25,14.5,4.6,72,5.6,0,72.4,73.7,73.4,74.4,73.7,73.3,74,72,72.1,74.1,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,86.9,6.7,10,87.3,75,0,2855,307,0,1585,0,0,0,14.5,27,48.1,609.6,113.2,44.24,90.4,604,109.4,48.88,90.96,75.2,0,75.4,0.17,0.3,0.1,54.5,54.5
1/26/2022 12:30,14.4,4.7,72.1,1.4,0,72.3,73.7,73.3,74.4,73.6,73.3,74,71.9,72.1,74.1,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,91,8.2,10.8,88.7,80.9,0,3207,378,0,1595,5.2,5.7,5.7,14.4,27,48.1,612.8,115.2,42,100,613.6,110.8,49.2,100,76.4,0,77.4,0.17,0.3,0.1,54.7,54.6
1/26/2022 12:35,14.6,4.7,72.5,0,0,72.3,73.7,73.3,74.4,73.6,73.3,74,72.1,72.1,74,100,100,100,100,100,100,100,100,100,100,95.9,9,11.3,94.8,84.2,0,3371,422,0,1597,0,0,0,14.6,27,48,601.6,116.4,42.32,100,607.2,111.3,46.64,100,77.7,0,78.8,0.17,0.3,0.1,54.9,54.6
1/26/2022 12:40,15.2,4.7,72.9,0,0,72.4,73.7,73.4,74.3,73.6,73.2,74.2,72.3,72.2,74,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,98.5,9.5,11.6,97.8,87.5,0,3467,445,0,1600,0,0,0,15.2,27,48.1,612.8,116.6,44.56,99.2,608,112.5,48.56,99.28,78.2,0,80.2,0.17,0.3,0.1,55.1,54.7
1/26/2022 12:45,15.2,4.7,73.4,0,0,72.4,73.7,73.5,74.3,73.6,73.2,74.3,72.6,72.2,74.1,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,100.1,9.6,11.7,99.6,89.5,0,3522,460,0,1613,5.3,5.9,5.9,15.2,27,48,611.2,117.3,42,79.68,608,112.7,49.2,79.84,79.4,0,81.2,0.17,0.3,0.1,55.3,54.8
1/26/2022 12:50,15.1,4.7,73.9,0,0.4,72.5,73.8,73.6,74.3,73.6,73.2,74.5,73,72.4,74.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,100.6,11,11.1,101.1,90.9,4.5,3522,460,0,1611,0,0,0,15.1,27,47.9,607.2,105.6,41.36,28.88,613.6,98.5,46.96,28.8,80.4,0,81.8,0.16,0.3,0.1,55.4,54.9
1/26/2022 12:55,15.2,4.5,74.4,0,7.7,72.7,73.8,73.7,74.4,73.7,73.2,74.8,73.4,72.5,74.3,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,87.1,11.9,11.5,91.6,90.1,76.8,2971,328,0,1614,0,0,0,15.2,27,48,614.4,61.9,40.08,0,607.2,59.9,43.76,0,81.2,0,80.8,0.17,0.3,0.1,55.6,55.1
1/26/2022 13:00,15.2,4.6,74.7,0,10,72.8,73.9,73.8,74.5,73.8,73.2,75,73.7,72.7,74.5,100,100,100,100,100,100,100,100,100,100,79.4,10.8,12,82.3,84.1,100,2970,329,0,1592,5,5.8,5.8,15.2,27,47.9,604,56,39.76,0,601.6,55.6,44.08,0,82.4,0,79.5,0.16,0.3,0.1,55.8,55.2
1/26/2022 13:05,15.5,4.6,74.7,0,10,72.9,74,73.9,74.6,73.9,73.2,75.2,74,72.9,74.7,100,100,100,100,100,100,100,100,100,100,75.4,10.4,12,77.7,79.9,100,2896,314,0,1596,0,0,0,15.5,27,48.2,612.8,54.6,41.04,0,610.4,54.6,45.68,0,83,0,78.7,0.17,0.3,0.1,56,55.2
1/26/2022 13:10,15.3,4.4,74.7,0,10,73,74.1,74,74.7,74,73.2,75.3,74,73,74.8,100,100,100,100,100,100,100,100,100,100,73,10.2,12,74.8,77.4,100,2855,305,0,1602,0,0,0,15.3,27,47.9,606.4,53.9,39.12,0,608.8,53.9,43.76,0,84.6,0,78.1,0.17,0.3,0.1,56.1,55.3
1/26/2022 13:15,15.5,4.3,74.6,0,10,73,74.1,74,74.7,74,73.2,75.3,74,73.1,75,100,100,100,100,100,100,100,100,100,100,71.5,10.1,11.9,73.1,75.7,100,2836,301,0,1596,5.1,5.8,5.8,15.5,27,48,606.4,53.5,40.72,0,604.8,53.5,44.4,0,85.8,0,77.8,0.17,0.3,0.1,56.3,55.4
1/26/2022 13:20,15.9,4.5,74.5,0,10,73,74.1,74,74.8,74.1,73.3,75.4,73.9,73.1,75,100,100,100,100,100,100,100,100,100,100,70.6,10.1,11.9,71.9,74.6,100,2827,299,0,1609,0,0,0,15.9,27,48.1,609.6,54.3,41.68,0,612,54.3,46,0,86.5,0,77.6,0.17,0.3,0.1,56.5,55.4
1/26/2022 13:25,15.9,4.5,74.3,0,10,73,74.1,73.9,74.8,74.1,73.3,75.4,73.8,73.1,75,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.2,73.8,100,2819,297,0,1615,0,0,0,15.9,27,48.1,609.6,56.9,40.08,0,609.6,57.3,44.72,0,87.3,0,77.4,0.17,0.3,0.1,56.6,55.4
1/26/2022 13:30,15.9,4.5,74.3,0,10,73,74.1,73.9,74.8,74.1,73.3,75.3,73.7,73.1,75.1,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,70.8,73.3,100,2835,300,0,1609,5.4,5.7,5.7,15.9,27,48,604.8,57,39.44,0,608.8,57.4,43.12,0,88.7,0,77.3,0.17,0.3,0.1,56.7,55.5
1/26/2022 13:35,16.4,4.5,74.3,0,10,72.9,74.1,73.8,74.8,74.1,73.3,75.3,73.6,73.1,75,100,100,100,100,100,100,100,100,100,100,69.3,9.9,11.9,70.5,72.9,100,2818,297,0,1593,0,0,0,16.4,27,48,608,56.4,41.36,0,606.4,56.4,45.36,0,90.5,0,77.2,0.17,0.3,0.1,56.9,55.6
1/26/2022 13:40,16.7,4.5,74.1,0,10,72.9,74,73.8,74.8,74.1,73.4,75.3,73.4,73,75,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.3,72.6,100,2817,296,0,1610,0,0,0,16.7,27,47.9,611.2,55.3,41.68,0,616,55.3,45.36,0,91.8,0,77.1,0.17,0.3,0.1,57,55.8
1/26/2022 13:45,16.6,4.5,74,0,10,72.8,74,73.7,74.7,74.1,73.4,75.2,73.3,72.9,74.9,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.2,72.4,100,2824,299,0,1612,5.3,5.7,5.7,16.6,27,48,609.6,54.4,39.44,0,611.2,54.4,43.44,0,92.9,0,77.1,0.17,0.3,0.1,57.2,55.9
1/26/2022 13:50,16.7,4.7,74,0,10,72.7,73.9,73.7,74.7,74.1,73.4,75.2,73.2,72.9,74.9,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.2,72.2,100,2818,297,0,1593,0,0,0,16.7,27,48.1,605.6,53.8,39.76,0,608.8,53.8,44.4,0,94.6,0,77,0.17,0.3,0.1,57.3,55.9
1/26/2022 13:55,17.1,4.7,73.8,0,10,72.6,73.9,73.6,74.6,74,73.4,75.1,73.1,72.8,74.8,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70,72.1,100,2811,296,0,1588,0,0,0,17.1,27,47.9,608.8,53.5,41.36,0,606.4,53.5,45.36,0,95.4,0,77,0.16,0.3,0.1,57.5,55.9
1/26/2022 14:00,17.4,4.7,73.8,0,10,72.6,73.8,73.6,74.6,74,73.3,75,72.9,72.8,74.7,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,69.8,71.9,100,2817,297,0,1605,5.1,5.8,5.8,17.4,27,48,608.8,53.6,40.4,0,607.2,53.6,46,0,96.5,0,76.9,0.17,0.3,0.1,57.6,56
1/26/2022 14:05,17.8,4.7,73.7,0,10,72.5,73.7,73.5,74.5,73.9,73.3,74.9,72.8,72.7,74.7,100,100,100,100,100,100,100,100,100,100,68.4,9.9,11.8,69.5,71.7,100,2828,299,0,1618,0,0,0,17.8,27,48,606.4,56.2,39.76,0,618.4,56.2,45.36,0,97,0,76.8,0.17,0.3,0.1,57.7,56
1/26/2022 14:10,17.8,4.8,73.6,0,10,72.4,73.7,73.4,74.5,73.9,73.3,74.9,72.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.2,71.5,100,2823,298,0,1605,0,0,0,17.8,27,47.7,606.4,57,41.04,0,609.6,57.1,43.44,0,98.1,0,76.8,0.17,0.3,0.1,57.9,56.1
1/26/2022 14:15,17.9,4.9,73.6,0,10,72.3,73.6,73.4,74.4,73.8,73.3,74.7,72.6,72.6,74.5,100,100,100,100,100,100,100,100,100,100,67.6,10,11.9,68.8,71.2,100,2830,300,0,1606,5,5.8,5.8,17.9,27,48.1,612,56.7,41.68,0,602.4,56.7,44.4,0,98.4,0,76.8,0.17,0.3,0.1,58,56.2
1/26/2022 14:20,18.2,5,73.5,0,10,72.3,73.6,73.3,74.3,73.8,73.3,74.6,72.5,72.5,74.4,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.5,70.9,100,2808,295,0,1595,0,0,0,18.2,27,47.8,608,55.4,40.4,0,606.4,55.6,45.36,0,98.8,0,76.8,0.16,0.3,0.1,58.1,56.3
1/26/2022 14:25,20.7,5.1,73.5,0,10,72.2,73.5,73.3,74.3,73.7,73.3,74.5,72.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,67.1,10,11.8,68.3,70.6,100,2810,296,0,885,0,0,0,20.7,27,60.6,439.2,55.4,83.6,0,438.4,55.3,86.4,0,98.7,0,76.9,0.16,0.1,0.1,58.2,56.3
1/26/2022 14:30,24.5,5.1,73.4,0,10,72.1,73.4,73.2,74.2,73.7,73.2,74.4,72.3,72.4,74.3,100,100,100,100,100,100,100,100,100,100,67,10,11.9,68.2,70.5,100,2825,296,0,1692,3.1,4.1,4.1,24.5,27,69.1,724.8,57.1,70.96,0,696,57.3,80.72,0,99.1,0,76.9,0.27,0.3,0.1,58.4,56.4
1/26/2022 14:35,25.3,5.3,73.4,0,10,72.1,73.4,73.1,74.2,73.6,73.2,74.3,72.2,72.3,74.2,100,100,100,100,100,100,100,100,100,100,66.9,10,11.9,68.1,70.3,100,2818,297,0,1774,0,0,0,25.3,27,68.2,618.4,61.2,36.72,0,632.8,61.5,43.52,0,99.9,0,76.8,0.21,0.3,0.1,58.5,56.5
1/26/2022 14:40,23.8,5.3,73.3,0,10,72,73.3,73,74.1,73.6,73.1,74.3,72.1,72.3,74.1,100,100,100,100,100,100,100,100,100,100,66.7,10,11.9,67.9,70.2,100,2818,297,0,1593,0,0,0,23.8,27,64.3,608,63.25,40.67,0,599.33,63.42,45.2,0,99.8,0,76.8,0.19,0.3,0.8,57.8,62.2
1/26/2022 14:45,22.3,5.4,73.3,0,10,71.9,73.2,73,74,73.5,73.1,74.2,72,72.2,74,100,100,100,100,100,100,100,100,100,100,66.5,10,11.9,67.7,70,100,2820.5,298.5,0,1617,4.7,5.1,5.1,22.3,27,59.8,612,62.38,38.8,0,613,62.5,46,0,99.9,0,76.9,0.18,0.3,1.9,54,62.2
1/26/2022 14:50,21,5.5,73.3,0,10,71.8,73.2,73,74,73.5,73.1,74.1,71.9,72.1,73.9,100,100,100,100,100,100,100,100,100,100,66.2,10,11.8,67.5,69.8,100,2820.5,298.5,0,0,0,0,0,21,27,54.4,604,60.1,37.68,0,611.2,60.1,44.72,0,100.9,0,77,0.17,0.3,2.1,50.7,57.9
1/26/2022 14:55,20.2,5.5,73.3,0,10,71.8,73.2,72.9,73.9,73.4,73,74,71.8,72.1,73.8,100,100,100,100,100,100,100,100,100,100,66.1,10,11.9,67.4,69.6,100,2818,297,0,1588,0,0,0,20.2,27,49,607.2,57.3,39.92,0,609.6,57.3,44.4,0,100.9,0,76.9,0.16,0.3,2,49.5,53.7
1/26/2022 15:00,20.1,5.5,73.3,0,10,71.7,73.1,72.8,73.9,73.4,73,74,71.8,72,73.8,100,100,100,100,100,100,100,100,100,100,66,10,11.9,67.3,69.5,100,2818,297,0,1597,6,6.3,6.3,20.1,27,45.1,610.4,54.7,38.96,0,604.8,54.7,44.4,0,100.1,0,76.9,0.15,0.3,0.5,49.3,51.2
1/26/2022 15:05,20.2,5.3,73.2,0,10,71.6,73,72.8,73.8,73.3,73,73.9,71.7,71.9,73.7,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.2,69.3,100,2816,298,0,1599,0,0,0,20.2,27,46.4,608,53.6,38,0,612,53.6,45.36,0,99.6,0,76.8,0.16,0.3,0.1,49.7,51.4
1/26/2022 15:10,20.3,5.3,73.2,0,10,71.6,72.9,72.7,73.7,73.3,72.9,73.8,71.6,71.8,73.6,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.1,69.2,100,2810,295,0,1605,0,0,0,20.3,27,47.2,607.2,54.7,38,0,607.2,54.9,45.04,0,99.8,0,76.7,0.17,0.3,0.1,50,51.6
1/26/2022 15:15,20.2,5.3,72.9,0,10,71.5,72.9,72.7,73.7,73.2,72.9,73.6,71.5,71.7,73.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,65.8,10,11.8,67,69.1,100,2819,297,0,1615,5.2,5.8,5.8,20.2,27,47.9,608,56.9,38,0,605.6,57,44.4,0,100.1,0,76.6,0.17,0.3,0.1,50.3,53.9
1/26/2022 15:20,20.3,5.3,72.9,0,10,71.4,72.8,72.6,73.6,73.1,72.9,73.4,71.4,71.7,73.4,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,65.7,10,11.8,66.9,69,100,2824,299,0,1610,0,0,0,20.3,27,48.1,607.2,56.8,37.68,0,612.8,56.9,43.76,0,100.4,0,76.5,0.17,0.3,0.1,50.6,55.2
1/26/2022 15:25,20.3,5.3,72.9,0,10,71.3,72.7,72.6,73.5,73.1,72.8,73.3,71.3,71.6,73.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,65.7,10,11.9,66.8,68.9,100,2819,297,0,1584,0,0,0,20.3,27,47.7,605.6,55.9,39.92,0,600,55.9,43.44,0,101.3,0,76.5,0.17,0.3,0.1,50.9,53.5
1/26/2022 15:30,20.7,5.3,72.8,0,10,71.3,72.6,72.5,73.4,73,72.8,73.2,71.2,71.5,73.3,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,65.6,10,11.9,66.8,68.8,100,2825,297,0,1610,5.1,5.9,5.9,20.7,27,48,608.8,55.1,38.96,0,607.2,55.1,46,0,102.3,0,76.5,0.17,0.3,0.1,50.9,52.4
1/26/2022 15:35,21.1,5.4,72.7,0,10,71.2,72.6,72.5,73.4,73,72.8,73.1,71.2,71.5,73.2,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,65.6,9.9,12,66.7,68.7,100,2835,301,0,1607,0,0,0,21.1,27,48.2,609.6,54,38,0,610.4,54,45.04,0,102,0,76.4,0.17,0.3,0.1,51,52.7
1/26/2022 15:40,21,5.4,72.7,0,10,71.1,72.5,72.4,73.3,72.9,72.7,72.9,71.1,71.4,73.1,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,65.5,9.9,12,66.7,68.5,100,2860,306,0,1601,0,0,0,21,27,48,606.4,53.6,37.68,0,607.2,53.7,44.08,0,101.2,0,76.4,0.16,0.3,0.1,51.3,52.9
1/26/2022 15:45,21.2,5.3,72.5,0,10,71.1,72.5,72.4,73.3,72.8,72.7,72.8,71,71.3,73,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,65.3,10.7,10.7,66.6,68.6,100,2847,303,0,1586,5.3,6.1,6.1,21.2,27,47.8,602.4,53.5,39.6,0,600,53.5,44.32,0,99.9,0,76.3,0.16,0.3,0.1,51.6,53.1
1/26/2022 15:50,21.2,5.4,72.4,0,10,71,72.4,72.3,73.2,72.8,72.6,72.7,70.9,71.3,72.9,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,64.3,11.6,6.4,66.2,69,100,2633,262,0,1606,0,0,0,21.2,27,48.1,612.8,54.3,40.56,0,608.8,54.4,46,0,98.2,0,76.2,0.17,0.3,0.1,51.9,53.2
1/26/2022 15:55,21.2,5.4,72.3,0,10,70.9,72.3,72.3,73.1,72.7,72.6,72.6,70.9,71.2,72.9,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,36.2,62,11.2,3.2,65.3,69.4,100,2386,215,0,1620,0,0,0,21.2,27,48.2,609.6,57.1,38,0,613.6,57.4,45.04,0,97.6,0,76.1,0.17,0.3,0.1,52.1,53.3
1/26/2022 16:00,21.6,5.4,72.1,0,10,70.8,72.3,72.2,73,72.7,72.5,72.6,70.8,71.1,72.8,35,35,35,35,35,35,35,35,35,35,60.9,10.6,2.8,63.8,70,100,2253,197,0,1605,5.5,6,6,21.6,27,48,602.4,57.2,38,0,608.8,57.5,43.12,0,96.3,0,76,0.16,0.3,0.1,52.4,53.5
1/26/2022 16:05,21.7,5.4,72.1,0.1,8,70.8,72.2,72.2,73,72.6,72.5,72.5,70.7,71,72.7,39,39,39,39,39,39,39,39,39,39,60.9,10.2,2.9,63,70.5,80,2235,189,0,1585,0,0,0,21.7,27,47.9,612,56.4,40.56,1.12,601.6,56.4,43.76,0.24,96.5,0,76,0.16,0.3,0.1,52.7,53.7
1/26/2022 16:10,21.8,5.4,72,1.9,0,70.7,72.2,72.1,73,72.6,72.5,72.4,70.6,71,72.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,87.5,6.8,8,76.8,70.1,0,2406,219,0,1605,0,0,0,21.8,27,47.8,598.4,89.4,39.6,54.08,605.6,89.1,46.64,53.92,96.4,0,76,0.16,0.3,0.1,52.9,53.9
1/26/2022 16:15,22,5.5,72.1,0,0,70.7,72.1,72.1,72.9,72.5,72.4,72.3,70.6,71,72.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,90.5,7.2,10.4,88.6,76.4,0,3019,340,0,1588,5.1,6.1,6.1,22,27,48,604,114.9,42.8,98,607.2,110.6,49.2,97.92,95.8,0,77.6,0.16,0.3,0.1,53.1,54.1
1/26/2022 16:20,22,5.5,72.3,0,0,70.7,72.1,72.1,72.9,72.5,72.4,72.3,70.7,70.9,72.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,94.6,8.6,11,93.4,82,0,3262,395,0,1602,0,0,0,22,27,48.4,608,115.9,42.8,100,613.6,111.2,48.24,100,94.4,0,79.6,0.16,0.3,0.1,53.4,54.2
1/26/2022 16:25,21.9,5.3,72.8,0,0,70.7,72.1,72.2,72.8,72.5,72.4,72.3,70.9,71,72.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,97,9.2,11.4,96.3,85.2,0,3413,432,0,1594,0,0,0,21.9,27,47.8,608,116,42.8,100,604,111.5,47.6,100,92.2,0,81,0.16,0.3,0.1,53.6,54.3
1/26/2022 16:30,22.9,5.2,73.2,0,0,70.8,72.1,72.2,72.8,72.5,72.3,72.5,71.3,71.1,72.6,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,98.5,9.5,11.6,98.2,87.4,0,3489,452,0,1596,5.4,6,6,22.9,27,56.1,461.6,118.2,66.24,89.68,472.8,115.2,69.36,88.56,90.6,0,81.8,0.15,0.1,0.1,53.9,54.4
1/26/2022 16:35,27.6,5.2,73.7,0,0,70.9,72.2,72.3,72.9,72.5,72.3,72.6,71.7,71.2,72.6,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,99.9,9.8,11.6,99.4,88.8,0,3273,401.5,0,1637,0,0,0,27.6,27,71.2,643.2,110.5,92.8,48.48,615.2,109.9,96.4,48.56,88.5,0,82.5,0.23,0.2,0.1,54.1,54.4
1/26/2022 16:40,28.9,5.4,74.2,0,5.2,71.1,72.3,72.5,72.9,72.6,72.3,72.8,72.1,71.4,72.8,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,90.4,12.8,11.2,94.3,89,52.2,3273,401.5,0,0,0,0,0,28.9,27,72.8,684,76,43.92,0,688.8,74.3,55.84,0,88,0,82.4,0.25,0.3,1.1,54,63.4
1/26/2022 16:45,28.1,5.4,74.6,0,10,71.3,72.4,72.6,73,72.6,72.3,73,72.5,71.6,73,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,79.8,11,12,83.1,84,100,3012,338,0,1616,4,4.7,4.7,28.1,27,69.2,596,65.3,36.96,0,596.8,65.3,42.16,0,86.3,0,81.1,0.19,0.3,2.2,51.6,69
1/26/2022 16:50,26.5,5.4,74.7,0,10,71.4,72.5,72.7,73.1,72.7,72.3,73.2,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,74.9,10.6,12,77.4,79.1,100,2917,316,0,1606,0,0,0,26.5,27,64.4,608.8,62.2,39.2,0,613.6,61.7,46,0,85.4,0,80.2,0.19,0.3,2.4,50,63.8
1/26/2022 16:55,24.8,5.3,74.7,0,10,71.6,72.6,72.8,73.3,72.8,72.3,73.3,72.9,71.9,73.3,100,100,100,100,100,100,100,100,100,100,72.1,10.3,12,74.2,76.1,100,2866,307,0,1612,0,0,0,24.8,27,59,612,59.2,39.2,0,610.4,59.2,45.04,0,84.4,0,79.3,0.17,0.3,2.4,49.2,60.2
1/26/2022 17:00,23.5,5.2,74.6,0,10,71.7,72.7,72.9,73.4,72.9,72.3,73.4,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,70.3,10.1,12,72.1,74.3,100,2836,301,0,1602,5.6,5.7,5.7,23.5,27,53.4,608.8,57.3,37.28,0,607.2,57.3,43.44,0,82.7,0,78.7,0.16,0.3,2.3,48.8,56.6
1/26/2022 17:05,22.7,5.1,74.4,0,10,71.7,72.8,72.9,73.4,73,72.3,73.4,72.9,72.1,73.6,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.8,73,100,2830,299,0,1586,0,0,0,22.7,27,48.2,604.8,55.5,36.64,0,604.8,55.5,44.4,0,81.8,0,78.2,0.15,0.3,2.3,48.7,53.1
1/26/2022 17:10,22.2,5.1,74.2,0,10,71.7,72.8,72.8,73.5,73,72.4,73.3,72.8,72.1,73.6,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.8,72,100,2826,299,0,1585,0,0,0,22.2,27,45,606.4,53.8,38.56,0,607.2,53.8,46,0,81.5,0,77.8,0.16,0.3,0.5,48.9,50.8
1/26/2022 17:15,22,5.1,74,0,10,71.7,72.8,72.8,73.5,73.1,72.4,73.3,72.7,72.1,73.6,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.1,71.4,100,2821,299,0,1611,5.3,6.2,6.2,22,27,46.5,615.2,53.5,37.92,0,612,53.5,45.36,0,80.6,0,77.4,0.16,0.3,0.1,49.5,50.9
1/26/2022 17:20,22.1,5.1,73.8,0,10,71.7,72.8,72.8,73.5,73.1,72.4,73.2,72.5,72,73.6,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.7,70.9,100,2819,297,0,1607,0,0,0,22.1,27,47.4,605.6,53.9,36.64,0,612.8,53.9,44.32,0,79,0,77,0.17,0.3,0.1,49.8,51.2
1/26/2022 17:25,22,5.2,73.6,0,10,71.6,72.7,72.7,73.5,73.1,72.4,73.1,72.4,71.9,73.6,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.3,70.5,100,2821,298,0,1606,0,0,0,22,27,47.9,608.8,56.5,38.56,0,604.8,56.6,43.44,0,76.5,0,76.7,0.16,0.3,0.1,50.1,51.4
1/26/2022 17:30,24.6,5.1,73.4,0,10,71.6,72.7,72.7,73.5,73,72.5,73.1,72.2,71.9,73.5,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.1,70.2,100,2816.5,297,0,1553.5,2.5,3.6,3.6,24.6,27,63.4,579.2,57.9,41.36,0,580,58.1,49.28,0,74.2,0,76.4,0.24,0.3,0.1,50.5,51.7
1/26/2022 17:35,28.5,5.3,73.3,0,10,71.5,72.7,72.7,73.5,73,72.5,73,72.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,66.6,10,11.8,67.8,69.9,100,2817,297,79.1,0,0,0,0,28.5,27,69.5,593.6,60.6,37.68,0,590.4,60.8,44.16,0,70.9,0,76.3,0.21,0.3,0.1,50.8,52.1
1/26/2022 17:40,28.9,5.5,73,0,10,71.5,72.6,72.6,73.4,73,72.4,72.9,72,71.8,73.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,66.3,10,11.9,67.7,69.7,100,2817,297,79.1,1638,0,0,0,28.9,27,68,613.6,63.2,39.6,0,612.8,63.7,45.6,0,66.8,0,76.2,0.21,0.3,0.7,51,60.2
1/26/2022 17:45,27.2,5.6,72.9,0,10,71.4,72.6,72.6,73.4,73,72.4,72.8,71.9,71.7,73.3,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,66.2,10,11.8,67.5,69.5,100,2819,297,79.1,1629,4.2,4.8,4.8,27.2,27,64.7,612.8,62.7,37.04,0,609.6,62.7,43.36,0,63.8,0,76,0.19,0.3,1.7,50.2,64.9
1/26/2022 17:50,25.2,5.5,72.7,0,10,71.4,72.6,72.5,73.4,72.9,72.4,72.7,71.7,71.6,73.2,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,66,10,11.9,67.3,69.3,100,2812,296,79,1605,0,0,0,25.2,27,60.3,602.4,60.5,36.08,0,607.2,60.6,44.64,0,61.3,0,75.9,0.18,0.3,1.8,49.8,61.2
1/26/2022 17:55,23.5,5.6,72.7,0,10,71.3,72.5,72.5,73.3,72.9,72.4,72.6,71.6,71.5,73.1,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,65.9,9.9,12,67.2,69.1,100,2819,299,79.3,1593,0,0,0,23.5,27,57.7,608.8,58.7,38.32,0,611.2,58.8,44.64,0,59.5,0,75.7,0.19,0.3,1,49.7,58.3
1/26/2022 18:00,26.9,5.6,72.5,0,10,71.3,72.5,72.4,73.3,72.8,72.4,72.5,71.5,71.5,73,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,65.8,10,12,67,68.9,100,2856,305,79.8,1590,2.8,3.6,3.6,26.9,27,68.9,609.6,58.9,36.72,0,602.4,59.2,44.32,0,58.7,0,75.3,0.22,0.3,0.1,50.1,57.8
1/26/2022 18:05,29.8,5.7,72.4,0,10,71.2,72.4,72.4,73.2,72.8,72.4,72.4,71.4,71.4,72.9,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,65.2,11.2,9.4,66.8,69,100,2634,268,75.6,1615,0,0,0,29.8,27,69,604.8,62.2,36.4,0,608.8,62.8,45.6,0,57.7,0,75,0.21,0.3,0.2,50.4,58.5
1/26/2022 18:10,28.1,5.9,72.2,0,10,71.1,72.4,72.3,73.2,72.7,72.3,72.3,71.2,71.3,72.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,40.9,63,11.6,4.3,66,69.4,100,2634,268,68,0,0,0,0,28.1,27,66.1,608.8,63.7,38,0,611.2,63.8,45.6,0,57,0,74.8,0.2,0.3,1.6,50.4,66.4
1/26/2022 18:15,25.3,5.9,72.1,0.3,8,71.1,72.3,72.3,73.1,72.7,72.3,72.2,71.1,71.2,72.7,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,39.4,61.2,10.4,3.4,64.5,70,80,2437.5,224,65.6,1607.5,4.4,4.9,5,25.3,27,62,609.6,61.8,37.04,5.44,609.6,61.9,44.64,5.44,56.1,0,74.5,0.19,0.3,1.6,49.9,62.9
1/26/2022 18:20,22.8,5.9,71.9,2.3,0,71,72.3,72.2,73.1,72.6,72.3,72.1,71.1,71.2,72.7,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,88.3,6.8,8.7,79.5,70.1,0,2437.5,224,79.1,0,0,0,0,22.8,27,56.8,598.4,99.7,37.36,63.6,604,100,46.56,63.52,55.4,0,74.8,0.17,0.3,1.6,49.7,59.8
1/26/2022 18:25,21.1,5.9,71.9,0,0,71,72.2,72.2,73,72.5,72.3,72.1,71,71.1,72.6,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,91.5,7.7,10.5,89.4,77.9,0,3084,353,89.5,1589,0,0,0,21.1,27,51.9,609.6,116.5,41.2,100,606.4,112.5,48.8,100,54.8,0,77.1,0.16,0.3,1.6,49.7,56.5
1/26/2022 18:30,19.8,5.9,72.1,0,0,71,72.2,72.2,73,72.5,72.2,72,71,71,72.5,100,100,100,100,100,100,100,100,100,100,95.1,8.7,11.1,94,82.7,0,3300,404,94.1,1598,5.8,6,6,19.8,27,47.3,612,116.7,40.24,100,609.6,112.1,48.8,100,54.1,0,78.9,0.16,0.3,1.3,49.7,53.2
1/26/2022 18:35,18.9,5.9,72.3,0,0,71,72.2,72.2,73,72.5,72.2,72.1,71.3,71.1,72.5,100,100,100,100,100,100,100,100,100,100,97.3,9.3,11.5,96.7,85.7,0,3425,436,96.8,1592,0,0,0,18.9,27,45,605.33,116.75,39.33,100,608,111.75,48,100,53.4,0,80.2,0.16,0.3,0.1,50.1,51.9
1/26/2022 18:40,18.3,5.8,72.7,0,0,71.1,72.3,72.3,73,72.5,72.2,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,98.9,9.6,11.7,98.5,87.8,0,3487,451,98.6,1605,0,0,0,18.3,27,46.9,609,116.5,41.2,100,602,111.62,48.8,100,52.7,0,81.1,0.17,0.3,0.1,50.5,52.2
1/26/2022 18:45,18.2,5.7,73,0,0,71.2,72.3,72.4,73,72.5,72.1,72.4,71.9,71.2,72.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,100,9.6,11.7,99.8,89.2,0,3521,460,99.8,1610,5.3,5.9,5.9,18.2,27,47.6,608,117.2,39.6,96.72,608,112.8,48.8,96.4,51.8,0,81.8,0.17,0.3,0.2,50.8,54.3
1/26/2022 18:50,18,5.6,73.5,0,0,71.3,72.4,72.5,73.1,72.6,72.1,72.6,72.3,71.4,72.8,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,100.9,9.5,11.7,100.8,90.3,0,3522,460,100,1624,0,0,0,18,27,47.9,609.6,116.9,38.64,72.48,612.8,112.1,48.8,72.64,51,0,82.4,0.17,0.3,1.1,50.6,56.3
1/26/2022 18:55,17.8,5.6,73.8,0,0,71.5,72.5,72.7,73.1,72.6,72.1,72.7,72.7,71.5,73,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,101.8,10.3,11.3,101.6,91.2,0,3521,460,98.4,1608,0,0,0,17.8,27,48,612.8,103.4,37.68,25.92,615.2,95.7,46.56,25.52,50.2,0,82.4,0.17,0.3,1.2,50.1,53.7
1/26/2022 19:00,17.5,5.5,74.1,0,4.5,71.7,72.6,72.8,73.2,72.7,72.1,73,73.1,71.7,73.1,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,92.4,12.9,10.2,97.4,90.5,45.1,3311,406,84.3,1608,5.2,6,6,17.5,27,47.7,612,61.3,36.4,0,608.8,58.9,43.36,0,49.4,0,81,0.17,0.3,1.1,49.7,52.1
1/26/2022 19:05,17.6,5.4,74.1,0,10,71.9,72.8,72.9,73.3,72.8,72.2,73.2,73.5,71.9,73.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,81.5,10.7,12,84.8,86.2,100,2972,330,82.5,1600,0,0,0,17.6,27,47.9,600,55,36.72,0,609.6,54.6,44.96,0,48.9,0,79.1,0.17,0.3,0.5,49.6,51.3
1/26/2022 19:10,17.6,5.4,73.9,0,10,72,72.9,73,73.5,73,72.2,73.4,73.7,72.1,73.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,76,10.4,12,78.7,80.6,100,2901,315,80.7,1609,0,0,0,17.6,27,48,611.2,54,38.32,0,610.4,54,45.6,0,48.3,0,77.6,0.17,0.3,0.1,50,51.4
1/26/2022 19:15,17.6,5.5,73.6,0,10,72.1,73,73.1,73.6,73.1,72.2,73.5,73.8,72.2,73.8,100,100,100,100,100,100,100,100,100,100,73.1,10.2,12,75.1,77.4,100,2854,304,79.9,1611,5.1,5.7,5.7,17.6,27,47.9,608,53.8,36.08,0,610,53.67,44,0,47.6,0,76.7,0.17,0.3,0.1,50.3,51.6
1/26/2022 19:20,17.6,5.5,73.4,0,10,72.2,73.1,73.1,73.7,73.2,72.3,73.5,73.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,71.2,10.1,12,73,75.4,100,2838,301,79.5,1590,0,0,0,17.6,27,48,603.2,53.5,37.68,0,609,53.5,44,0,47,0,75.9,0.17,0.3,0.1,50.6,51.7
1/26/2022 19:25,17.6,5.6,73.1,0,10,72.2,73.1,73.1,73.7,73.2,72.3,73.5,73.6,72.3,74,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,70,10.1,11.9,71.6,74,100,2829,299,79.2,1609,0,0,0,17.6,27,48.1,615.2,53.9,37.68,0,606.4,54,44,0,46.4,0,75.3,0.17,0.3,0.1,50.9,51.9
1/26/2022 19:30,17.6,5.7,72.8,0,10,72.2,73.2,73.1,73.8,73.3,72.4,73.5,73.5,72.3,74.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,69.2,10,11.9,70.7,73.1,100,2832,300,79.2,1615,5.3,5.7,5.7,17.6,27,48.2,608,56.8,36.08,0,604.8,57.3,44,0,45.8,0,74.8,0.17,0.3,0.1,51.2,52
1/26/2022 19:35,17.4,5.8,72.6,0,10,72.2,73.2,73.1,73.9,73.3,72.4,73.5,73.3,72.3,74,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,68.6,9.9,11.9,70,72.3,100,2821,298,79.4,1605,0,0,0,17.4,27,47.8,600,57.6,37.68,0,613.6,57.6,44,0,45.4,0,74.4,0.17,0.3,0.1,51.5,52.3
1/26/2022 19:40,17.3,5.9,72.3,0,10,72.2,73.1,73,73.9,73.3,72.4,73.4,73.1,72.2,74,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,10.2,11.6,69.5,71.7,100,2850,304,79,1606,0,0,0,17.3,27,48.1,615.2,56.7,38,0,610.4,56.7,44,0,44.9,0,74.1,0.17,0.3,0.1,51.8,52.7
1/26/2022 19:45,17.2,5.9,72.1,0.1,8,72.1,73.1,73,73.9,73.3,72.5,73.3,73,72.2,74,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,66.5,11.5,6.6,68.9,71.8,80,2677,271,72.1,1611,5.4,5.6,5.6,17.2,27,48.2,602.4,55.5,36.08,0.8,610.4,55.4,44,1.04,44.5,0,73.8,0.17,0.3,0.1,52,52.9
1/26/2022 19:50,17.4,5.9,71.9,1.5,0,72.1,73.1,72.9,73.8,73.2,72.5,73.2,72.8,72.1,73.9,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,89,7.6,8.9,81.1,72.3,0,2683,270,81.5,1589,0,0,0,17.4,27,47.8,599.2,93.2,39.6,60.32,596.8,93,45.6,60.48,43.9,0,73.9,0.17,0.3,0.1,52.3,53.1
1/26/2022 19:55,17.3,6,71.8,0,0,72,73,72.9,73.8,73.2,72.5,73.1,72.7,72,73.9,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,93,8,10.7,91,80.1,0,3171,374,90.9,1600,0,0,0,17.3,27,48.1,610.4,114.8,41.2,100,605.6,110.7,48.8,100,43.4,0,76.3,0.17,0.3,0.1,52.6,53.2
1/26/2022 20:00,17.1,6,71.9,0,0,72,73,72.9,73.8,73.2,72.5,73.1,72.7,71.9,73.8,100,100,100,100,100,100,100,100,100,100,96.6,8.9,11.2,95.5,84.7,0,3338,413,94.9,1604,5.3,5.7,5.7,17.1,27,48.1,610.4,115.5,39.28,100,612.8,111,48.8,100,42.8,0,78.2,0.17,0.3,0.1,52.8,53.3
1/26/2022 20:05,17,6,72.2,0,0,72,73,72.9,73.8,73.2,72.5,73.1,72.8,71.9,73.8,100,100,100,100,100,100,100,100,100,100,98.8,9.4,11.5,98.2,87.6,0,3451,442,97.3,1599,0,0,0,17,27,47.9,603.2,116.1,38.64,100,609.6,111.1,47.2,100,42.3,0,79.5,0.17,0.3,0.1,53.1,53.4
1/26/2022 20:10,17.1,6,72.4,0,0,72.1,73.1,73,73.8,73.2,72.5,73.3,73,72,73.9,100,100,100,100,100,100,100,100,100,100,100.3,9.6,11.7,99.9,89.5,0,3521,460,98.7,1609,0,0,0,17.1,27,48,608,117.6,40.56,100,604.8,112.9,47.84,100,41.8,0,80.5,0.17,0.3,0.1,53.3,53.5
1/26/2022 20:15,17,6,72.7,0,0,72.2,73.2,73.1,73.8,73.2,72.5,73.4,73.4,72.1,73.9,100,100,100,100,100,100,100,100,100,100,101.4,9.6,11.7,101.2,90.9,0,3522,460,99.9,1612,5.5,5.8,5.8,17,27,48.2,611.2,117.6,40.56,100,604.8,113.5,48.8,100,41.3,0,81.3,0.17,0.3,0.1,53.5,53.7
1/26/2022 20:20,16.9,5.9,73,0,0,72.3,73.2,73.2,73.8,73.3,72.5,73.6,73.7,72.2,74,98,98,98,98,98,98,98,98,98,98,102.2,9.7,11.7,102.1,91.9,0,3521,460,100,1609,0,0,0,16.9,27,48.1,605.6,117.5,38.64,96.32,613.6,113,47.84,96.4,40.9,0,82,0.17,0.3,0.1,53.8,53.9
1/26/2022 20:25,16.8,5.9,73.4,0,0,72.5,73.4,73.3,73.9,73.3,72.5,73.7,74,72.4,74.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,102.9,9.5,11.8,102.8,92.7,0,3521,460,100,1607,0,0,0,16.8,27,47.9,603.2,116.8,39.28,71.68,608.8,111.6,47.2,70.64,40.4,0,82.4,0.17,0.3,0.1,54,54.1
1/26/2022 20:30,16.8,5.9,73.8,0,0,72.7,73.5,73.4,74,73.4,72.5,73.9,74.4,72.5,74.3,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,103.5,10,11.5,103.4,93.4,0,3521,460,98.9,1610,5.3,6,6,16.8,27,47.9,611.2,104,39.6,29.36,616,98.3,46.88,28.4,40,0,82.4,0.17,0.3,0.1,54.2,54.2
1/26/2022 20:35,16.7,5.8,73.9,0,2.5,72.8,73.6,73.5,74.1,73.6,72.6,74.1,74.7,72.7,74.6,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,98.7,13.5,8.9,102.5,92.3,25.4,3272,414,84,1630,0,0,0,16.7,27,47.8,612,60,36.13,0,612.67,58.5,43.73,0,39.6,0,80.7,0.17,0.3,0.1,54.4,54.3
1/26/2022 20:40,16.8,5.6,74,0,9.6,73,73.7,73.7,74.2,73.7,72.6,74.3,75,72.9,74.8,78,78,78,78,78,78,78,78,78,78,84.8,10.6,12,88.7,90.1,96.3,2930,322,81.8,1594,0,0,0,16.8,27,48,603,54.75,37.6,0,600,54.25,44,0,39.1,0,78.7,0.17,0.3,0.1,54.6,54.4
1/26/2022 20:45,16.9,5.5,73.9,0,10,73.1,73.9,73.8,74.4,73.8,72.6,74.5,75.2,73,75,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,78.8,10.4,12,81.6,83.8,100,2897,314,80.6,1594,5,5.9,5.9,16.9,27,47.9,610.4,54,38,0,604.8,53.9,45.92,0,38.8,0,77.4,0.17,0.3,0.1,54.8,54.5
1/26/2022 20:50,16.8,5.6,73.7,0,10,73.2,74,73.9,74.5,73.9,72.7,74.6,75.3,73.2,75.1,100,100,100,100,100,100,100,100,100,100,75.4,10.2,12,77.5,80.1,100,2852,304,79.8,1617,0,0,0,16.8,27,48.1,610.4,55.6,36.4,0,611.2,55.6,44.64,0,38.2,0,76.4,0.17,0.3,0.1,55,54.5
1/26/2022 20:55,16.6,5.6,73.4,0,10,73.3,74,73.9,74.6,74,72.7,74.6,75.2,73.3,75.2,100,100,100,100,100,100,100,100,100,100,73.2,10.1,11.9,75,77.8,100,2846,303,79.3,1620,0,0,0,16.6,27,47.9,609.33,58,35.87,0,607.33,58,43.47,0,37.8,0,75.7,0.17,0.3,0.1,55.2,54.7
1/26/2022 21:00,16.5,5.7,73.2,0,10,73.3,74.1,73.9,74.7,74,72.8,74.6,75,73.3,75.3,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.4,76.3,100,2832,300,79.3,1602,5,5.7,5.7,16.5,27,47.9,602,57.25,37.6,0,602,57.25,44,0,37.3,0,75.2,0.17,0.3,0.1,55.4,54.8
1/26/2022 21:05,16.4,5.7,72.9,0,10,73.3,74.1,73.9,74.7,74.1,72.9,74.6,74.9,73.3,75.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,70.9,10.1,11.9,72.3,75.1,100,2830,299,79,1613,0,0,0,16.4,27,48.1,616,56.4,38.32,0,612.8,56.3,45.6,0,36.9,0,74.9,0.18,0.3,0.1,55.6,55
1/26/2022 21:10,16,5.7,72.8,0,10,73.3,74.1,73.8,74.7,74.1,72.9,74.5,74.7,73.2,75.4,92,92,92,92,92,92,92,92,92,92,70.2,10,11.9,71.6,74.3,100,2827,296,79.1,1611,0,0,0,16,27,48.2,608.8,55.3,36.4,0,608,55.3,45.6,0,36.2,0,74.5,0.17,0.3,0.1,55.8,55.1
1/26/2022 21:15,15.9,5.8,72.5,0,10,73.2,74.1,73.8,74.7,74.1,73,74.4,74.4,73.2,75.3,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,69.8,9.8,11.9,71,73.6,100,2810,295,79.6,1594,5.2,5.6,5.6,15.9,27,48,600.8,54.7,37.04,0,608.8,54.6,44,0,35.7,0,74,0.17,0.3,0.1,55.9,55.2
1/26/2022 21:20,15.8,5.9,72.3,0,10,73.2,74,73.7,74.7,74.1,73,74.3,74.2,73.1,75.3,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,69.1,10.5,11,70.5,73.2,100,2858,305,78.1,1606,0,0,0,15.8,27,47.8,614.4,53.9,38.32,0,603.2,53.9,44.96,0,35.3,0,73.6,0.18,0.3,0.1,56.1,55.3
1/26/2022 21:25,15.6,5.9,72.1,0.7,6,73.1,74,73.6,74.7,74,73,74.2,74,73,75.2,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,73.8,10.6,6.4,69.8,73.4,60,2581,251,72.9,1607,0,0,0,15.6,27,48.1,608.8,55.3,36.4,13.6,604.8,57.3,44.32,13.92,34.7,0,73.3,0.18,0.3,0.1,56.3,55.3
1/26/2022 21:30,15.5,6,71.9,1.2,0,73,74,73.6,74.7,74,73,74.1,73.8,72.9,75.1,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,91.2,7.3,9.9,88.1,75.3,0,2838,298,85.6,1575,5.2,5.7,5.7,15.5,27,48.1,596,107.2,39.28,77.2,596.8,105.4,47.52,77.36,34.1,0,73.9,0.17,0.3,0.1,56.5,55.4
1/26/2022 21:35,19.7,6.1,71.8,0,0,73,73.9,73.5,74.6,73.9,73,74,73.6,72.8,75,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,95.4,8.4,10.9,93.8,83.1,0,3303.5,404.5,92.3,1830,0,0,0,19.7,27,63.1,616,115.8,44.4,100,634.4,111.8,54.32,100,33.3,0,76.6,0.25,0.3,0.1,56.6,55.4
1/26/2022 21:40,23.2,6.1,71.9,0,0,72.9,73.9,73.5,74.6,73.9,73,74,73.6,72.7,74.9,100,100,100,100,100,100,100,100,100,100,98.4,9.1,11.3,97.6,87,0,3469,446,95.7,1583,0,0,0,23.2,27,69.7,596,119.6,39.28,100,596,114.9,46,100,32.5,0,78.4,0.21,0.3,0.1,56.8,55.6
1/26/2022 21:45,23.4,6.1,72.1,0,0,73,73.9,73.5,74.5,73.9,73,74,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,100.3,9.5,11.6,99.8,89.5,0,3469,446,97.7,0,3.6,4.6,4.6,23.4,27,68.8,608.8,120,41.2,100,610.4,115.8,49.2,100,32,0,79.8,0.2,0.3,1.4,55.7,65.4
1/26/2022 21:50,21.5,6.1,72.4,0,0,73,73.9,73.6,74.5,73.9,73,74.1,74,72.7,74.9,100,100,100,100,100,100,100,100,100,100,101.8,9.7,11.7,101.5,91.3,0,3520,460,99.1,1595,0,0,0,21.5,27,65.7,612,120.1,40.88,100,610.4,115.7,47.6,100,31.6,0,80.8,0.19,0.3,2.2,51.6,65
1/26/2022 21:55,19.7,6.2,72.6,0,0,73.1,74,73.7,74.6,73.9,73,74.2,74.3,72.7,75,100,100,100,100,100,100,100,100,100,100,102.8,9.7,11.7,102.6,92.5,0,3522,460,99.9,1588,0,0,0,19.7,27,61.1,611.2,118.8,38.96,100,607.2,114.4,47.6,100,31,0,81.5,0.18,0.3,2.2,50,61.2
1/26/2022 22:00,18.1,6.1,72.9,0,0,73.2,74.1,73.9,74.6,74,73,74.4,74.6,72.9,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,103.4,9.6,11.7,103.2,93.4,0,3521,460,100,1578,5.3,5.5,5.5,18.1,27,55.2,607.2,117.8,38.32,99.52,604.8,113.3,46.64,99.28,30.6,0,81.9,0.17,0.3,2.2,49.4,57.7
1/26/2022 22:05,17.2,6,73.3,0,0,73.4,74.2,74,74.7,74,73.1,74.5,74.9,73,75.2,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,103.9,9.7,11.7,103.8,94.1,0,3521,460,100,1566,0,0,0,17.2,27,49.3,604.8,117.1,40.24,86.24,606.4,112.3,48.56,87.04,29.6,0,82.2,0.16,0.3,2.2,49.4,54.2
1/26/2022 22:10,16.8,5.9,73.5,0,0,73.5,74.3,74.1,74.8,74.1,73.1,74.7,75.1,73.1,75.4,79,79,79,79,79,79,79,79,79,79,104.5,9.3,11.8,104.4,94.7,0,3522,460,100,1574,0,0,0,16.8,27,44.9,611.2,114.2,39.92,55.2,607.2,108.6,47.6,54.8,28.4,0,82.4,0.16,0.3,0.9,49.8,51.3
1/26/2022 22:15,17.6,5.9,73.8,0,0,73.7,74.4,74.2,74.8,74.2,73.1,74.9,75.4,73.3,75.5,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,105.7,11.7,10,105.2,94.8,0,3209,388,94.6,1514.5,5.5,6,6,17.6,27,54.2,464.8,90.1,64,11.44,463.2,84.2,68.24,11.68,27.6,0,81.7,0.15,0.1,0.1,50.3,51.3
1/26/2022 22:20,24,5.8,74,0,5.1,73.9,74.5,74.3,75,74.3,73.1,75.1,75.7,73.4,75.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,95.2,12.7,9.6,100.6,93.5,50.8,3209,388,80.5,0,0,0,0,24,27,70,458.4,61.1,100,0,441.6,58.6,100,0,26.6,0,79.8,0.17,0.1,0.1,50.6,51.5
1/26/2022 22:25,31.3,5.7,74,0,10,74,74.7,74.4,75.1,74.4,73.2,75.2,76,73.6,75.9,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.3,10.3,12,87.6,89.6,100,2895,314,80.9,1416,0,0,0,31.3,27,72.2,669.6,60.7,89.12,0,631.2,59.7,94.4,0,26,0,78.1,0.24,0.2,0,51,51.8
1/26/2022 22:30,29.7,5.8,73.9,0,10,74.2,74.8,74.5,75.2,74.5,73.3,75.4,76.1,73.7,76.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,78.9,10.2,12,81.6,84,100,2859,305,80,1876,3.4,3.9,3.9,29.7,27,70.7,660.8,63.9,40.08,0,678.4,63.8,51.68,0,25.6,0,76.7,0.25,0.3,0.4,51.2,56.5
1/26/2022 22:35,26.1,5.8,73.8,0,10,74.2,74.9,74.6,75.3,74.6,73.3,75.4,76.1,73.8,76.2,100,100,100,100,100,100,100,100,100,100,76,10.1,12,78.1,80.9,100,2832,302,79.5,1602,0,0,0,26.1,27,66.4,594.4,64,38.24,0,592,64,43.52,0,25.4,0,76,0.19,0.3,1.8,50.7,66.7
1/26/2022 22:40,22.9,5.7,73.5,0,10,74.3,75,74.6,75.4,74.7,73.4,75.4,76,73.9,76.3,100,100,100,100,100,100,100,100,100,100,74,10.1,11.9,75.9,78.8,100,2830,299,79.2,1616,0,0,0,22.9,27,61.5,613.6,61.8,39.52,0,607.2,61.8,46.4,0,24.9,0,75.5,0.19,0.3,1.8,49.5,62.1
1/26/2022 22:45,21.7,5.6,73.4,0,10,74.3,75,74.6,75.4,74.7,73.5,75.4,75.8,73.9,76.4,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.4,77.3,100,2820,298,79.1,1615,5.1,5.3,5.3,21.7,27,60.2,462.4,59.9,56.64,0,468,59.8,59.84,0,24.6,0,75.1,0.15,0.1,0.8,49.2,59.1
1/26/2022 22:50,26.4,5.7,73.3,0,10,74.3,75,74.5,75.5,74.8,73.5,75.3,75.6,73.8,76.4,100,100,100,100,100,100,100,100,100,100,71.7,10.1,11.9,73.2,76.2,100,2813,297,79,1295,0,0,0,26.4,27,68.6,664,60.62,83,0,626,60.62,94.2,0,24.3,0,74.8,0.23,0.2,0.1,49.5,58.9
1/26/2022 22:55,27.7,5.9,73.1,0,10,74.3,75,74.5,75.5,74.8,73.5,75.3,75.4,73.8,76.3,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,71,10,11.9,72.4,75.4,100,2824,298,79,1877,0,0,0,27.7,27,68.7,662.67,63.58,41.67,0,674,63.58,52.13,0,24,0,74.3,0.25,0.3,0.6,49.9,60.9
