Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/26/2022 23:00,25.7,5.9,72.9,0,10,74.2,75,74.4,75.5,74.8,73.6,75.2,75.1,73.7,76.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,70.5,10,11.9,71.8,74.7,100,2819,297,79,1618,4,4.6,4.6,25.7,27,65.1,594,63.62,37.6,0,592,63.75,43.6,0,23.7,0,74,0.2,0.3,1.7,49.6,66.2
1/26/2022 23:05,23,5.9,72.7,0,10,74.1,74.9,74.4,75.5,74.7,73.6,75,74.9,73.6,76.2,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,70,10,11.9,71.4,74.2,100,2815,297,79,1615,0,0,0,23,27,60.6,615.2,61.8,40,0,604.8,61.8,46,0,23.3,0,73.8,0.19,0.3,1.7,49.2,62.3
1/26/2022 23:10,20.7,5.9,72.6,0,10,74,74.9,74.3,75.4,74.7,73.6,74.9,74.6,73.5,76.1,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,69.7,9.8,12,71,73.7,100,2820,298,79.7,1616,0,0,0,20.7,27,54.8,605.33,59.75,37.6,0,610.67,59.75,45.2,0,23.2,0,73.6,0.18,0.3,1.8,49.2,58.7
1/26/2022 23:15,19.1,5.8,72.4,0,10,73.9,74.8,74.2,75.4,74.6,73.6,74.8,74.4,73.4,76,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,69.3,10.6,11,70.6,73.4,100,2848,303,78.4,1601,5.5,5.7,5.7,19.1,27,49.2,608,57.88,40,0,611,57.88,44.4,0,23,0,73.3,0.17,0.3,1.8,49.3,55
1/26/2022 23:20,18.1,5.8,72.2,0,10,73.8,74.8,74.2,75.3,74.6,73.6,74.6,74.2,73.2,75.8,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,67.3,11.7,5.9,70,73.6,100,2653,265,71.1,1605,0,0,0,18.1,27,44.9,608.8,56.1,40,0,610.4,55.8,44.4,0,22.8,0,73,0.16,0.3,0.8,49.4,52.3
1/26/2022 23:25,17.9,5.7,72,1,4,73.7,74.7,74.1,75.3,74.5,73.6,74.4,74,73.1,75.7,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,76.1,9.3,5.4,70.8,74.3,40,2366,211,70.9,1614,0,0,0,17.9,27,46.2,605.6,63.9,40,20.48,607.2,65.1,44.4,22.8,22.3,0,72.7,0.17,0.3,0.1,49.8,52.3
1/26/2022 23:30,17.9,5.8,71.8,1.7,0,73.6,74.6,74,75.2,74.4,73.6,74.3,73.8,72.9,75.6,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,91.8,7,10.1,89.6,76.8,0,2903,308,85.9,1588,4.9,5.8,5.8,17.9,27,47.2,601.6,111.7,42.24,89.12,601.6,107.6,48.88,88.48,22.2,0,73.9,0.17,0.3,0.1,50.1,52.5
1/26/2022 23:35,17.7,5.9,71.8,0,0,73.5,74.5,74,75.1,74.3,73.6,74.2,73.6,72.9,75.5,100,100,100,100,100,100,100,100,100,100,96.3,8.3,10.9,94.9,84,0,3214,384,92.1,1634,0,0,0,17.7,27,48,614,116.58,41.33,100,614.67,111.67,47.87,100,22.3,0,76.7,0.18,0.3,0.8,50.3,56.5
1/26/2022 23:40,17.5,5.9,72,0,0,73.5,74.5,74,75.1,74.3,73.6,74.2,73.6,72.8,75.3,100,100,100,100,100,100,100,100,100,100,99,9.1,11.4,98.2,87.8,0,3372,422,95.7,1610,0,0,0,17.5,27,47.9,603,117.38,39.3,100,610,112.62,46,100,22.3,0,78.1,0.17,0.3,1.3,50,55
1/26/2022 23:45,17.6,5.9,72.1,0,0,73.5,74.5,74,75,74.2,73.6,74.2,73.8,72.7,75.3,100,100,100,100,100,100,100,100,100,100,100.7,9.4,11.6,100.3,90.2,0,3460,444,97.8,1595,5.2,6,6,17.6,27,47.9,604.67,117,42.67,100,606,112.17,47.87,100,22.1,0,79,0.16,0.3,1.3,49.9,53
1/26/2022 23:50,17.8,5.9,72.3,0,0,73.6,74.5,74,75,74.2,73.6,74.3,74.1,72.8,75.3,100,100,100,100,100,100,100,100,100,100,102.1,9.6,11.7,101.8,91.8,0,3522,460,99.1,1615,0,0,0,17.8,27,48.2,614,116.5,40.8,100,612,111.62,49.2,100,21.9,0,79.8,0.16,0.3,1.3,49.7,51.9
1/26/2022 23:55,18.2,5.9,72.6,0,0,73.6,74.6,74.1,75,74.2,73.5,74.4,74.3,72.8,75.3,100,100,100,100,100,100,100,100,100,100,103,9.6,11.7,102.8,93,0,3521,460,100,1608,0,0,0,18.2,27,47.8,608.8,116.5,40,100,607.2,111.4,48.24,100,21.5,0,80.4,0.17,0.3,0.1,49.6,51.5
1/27/2022 0:00,18,5.9,72.8,0,0,73.7,74.7,74.2,75,74.3,73.5,74.5,74.6,72.9,75.4,100,100,100,100,100,100,100,100,100,100,103.8,9.6,11.7,103.6,93.9,0,3522,460,100,1612,5.2,6,6,18,27,47.9,601.6,117.1,39.68,100,612.8,111.5,46.96,100,21.3,0,80.9,0.16,0.3,0.1,50,51.6
1/27/2022 0:05,17.8,5.9,73,0,0,73.9,74.7,74.3,75.1,74.3,73.5,74.7,74.9,73,75.6,99,99,99,99,99,99,99,99,99,99,104.4,9.6,11.7,104.3,94.6,0,3522,460,100,1602,0,0,0,17.8,27,48.1,608.8,116.7,42.24,97.6,600,111.6,48.56,97.68,21.2,0,81.3,0.17,0.3,0.1,50.3,51.8
1/27/2022 0:10,17.4,5.9,73.3,0,0,74,74.9,74.4,75.2,74.4,73.5,74.8,75.2,73.2,75.7,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,104.8,9.6,11.7,104.9,95.2,0,3522,460,100,1609,0,0,0,17.4,27,48.1,611.2,115.9,40,82.16,611.2,110.9,48.56,82.48,20.9,0,81.7,0.17,0.3,0.1,50.6,51.9
1/27/2022 0:15,17.2,5.9,73.5,0,0,74.2,75,74.5,75.2,74.5,73.6,75,75.5,73.3,75.8,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,105.3,9.3,11.8,105.3,95.8,0,3521,460,100,1611,5.2,6,6,17.2,27,47.8,602.4,114.4,40.64,50.56,607.2,107.6,47.28,51.52,20.9,0,81.9,0.17,0.3,0.1,50.9,52.1
1/27/2022 0:20,17.1,5.9,73.7,0,0,74.3,75.1,74.6,75.3,74.6,73.6,75.2,75.7,73.4,76,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,106.3,11.5,10.3,105.8,95.9,0,3522,460,95.7,1627,0,0,0,17.1,27,48,616.8,87.9,40.64,10.88,616.8,81.3,45.36,10.64,20.9,0,81.2,0.17,0.3,0.1,51.2,52.3
1/27/2022 0:25,17.1,5.7,73.9,0,2.3,74.5,75.2,74.8,75.4,74.7,73.6,75.3,76,73.6,76.2,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,54.6,103.1,12.9,7.4,106.2,93.8,14.6,3039,343,80.2,1626,0,0,0,17.1,27,48.1,603.2,59,37.44,0,605.6,58.4,43.12,0,21,0,78.9,0.17,0.3,0.1,51.5,52.6
1/27/2022 0:30,17.1,5.6,73.9,0,9.6,74.6,75.3,74.9,75.5,74.8,73.7,75.5,76.3,73.7,76.4,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,87.5,10.1,11.9,91.5,93.4,89.7,2797,287,78.9,1602,5.3,6,6,17.1,27,47.8,606,57.25,39.6,0,601,56.88,45.2,0,21.3,0,77.3,0.17,0.3,0.1,51.8,52.9
1/27/2022 0:35,17.2,5.6,73.8,0,10,74.7,75.4,75,75.7,74.9,73.7,75.6,76.4,73.9,76.5,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,81.7,10,12,84.6,87.1,100,2850,304,79.5,1626,0,0,0,17.2,27,48.2,612.8,56,38.72,0,609.6,55.9,45.36,0,21.1,0,76.4,0.17,0.3,0.1,52,53.1
1/27/2022 0:40,17.5,5.7,73.7,0,10,74.8,75.5,75,75.8,75,73.8,75.7,76.5,74,76.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,77.9,10,11.9,80.2,83.1,100,2833,300,79.3,1610,0,0,0,17.5,27,48,608,55.1,37.76,0,610.4,55.1,44.4,0,20.9,0,75.5,0.17,0.3,0.1,52.3,53.2
1/27/2022 0:45,17.7,5.7,73.5,0,10,74.8,75.6,75,75.9,75.1,73.8,75.8,76.4,74.1,76.8,100,100,100,100,100,100,100,100,100,100,75.6,10,11.9,77.4,80.5,100,2825,299,79.2,1596,5.2,5.8,5.8,17.7,27,47.8,604,54.25,38.4,0,608,54.2,44.08,0,20.7,0,74.9,0.17,0.3,0.1,52.5,53.4
1/27/2022 0:50,17.6,5.8,73.2,0,10,74.8,75.6,75,76,75.1,73.9,75.7,76.2,74.1,76.8,100,100,100,100,100,100,100,100,100,100,74,10,11.9,75.6,78.8,100,2816,297,79.1,1608,0,0,0,17.6,27,47.9,610,53.75,39.73,0,610.67,53.67,45.73,0,20.4,0,74.2,0.17,0.3,0.1,52.8,53.5
1/27/2022 0:55,17.7,5.8,73,0,10,74.8,75.6,75,76,75.2,73.9,75.7,76,74.1,76.9,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,72.9,10,11.9,74.3,77.6,100,2820,297.5,79,1615,0,0,0,17.7,27,48,611,54.5,38.4,0,606,54.5,44.4,0,20.2,0,73.7,0.17,0.3,0.1,53,53.6
1/27/2022 1:00,17.6,5.9,72.7,0,10,74.8,75.6,74.9,76,75.2,74,75.6,75.8,74,76.9,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,72.1,9.9,11.9,73.4,76.6,100,2820,297.5,79.2,1620,4.9,5.6,5.6,17.6,27,47.9,607.2,57.3,37.44,0,608,57.5,43.44,0,19.9,0,73.3,0.18,0.3,0.1,53.2,53.7
1/27/2022 1:05,17.4,5.9,72.5,0,10,74.7,75.5,74.8,76,75.1,74,75.5,75.5,73.9,76.8,77,77,77,77,77,77,77,77,77,77,71.5,9.8,12,72.7,75.8,100,2826,298,79.5,1608,0,0,0,17.4,27,48.2,604,57.6,38.4,0,600.8,57.6,42.8,0,20,0,73.1,0.17,0.3,0.1,53.5,53.9
1/27/2022 1:10,17.4,6,72.3,0,10,74.6,75.5,74.8,76,75.1,74.1,75.3,75.2,73.8,76.7,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,70.7,10.9,10.4,72.1,75.4,100,2702.5,273.5,76.9,1605.5,0,0,0,17.4,27,48,611.2,56.7,39.68,0,606.4,56.7,44.4,0,20.1,0,72.8,0.17,0.3,0.1,53.7,54.1
1/27/2022 1:15,17.3,6.1,72.1,0.4,8,74.5,75.4,74.7,75.9,75.1,74.1,75.2,75,73.7,76.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,70.9,11.5,5.3,71,75.6,80,2702.5,273.5,70.2,0,5.1,5.7,5.7,17.3,27,47.9,608,55.8,37.44,6.16,607.2,55.5,44.4,6,20,0,72.6,0.18,0.3,0.1,53.9,54.2
1/27/2022 1:20,17.4,6.2,71.9,2,0,74.4,75.4,74.6,75.8,75,74.1,75.1,74.8,73.6,76.5,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,92.7,7.1,9.3,86,76.4,0,2694,272,82.8,1587,0,0,0,17.4,27,47.9,597.6,100.1,40.32,68.64,600.8,99,46.96,67.92,20.1,0,73,0.17,0.3,0.1,54.1,54.3
1/27/2022 1:25,17.3,6.2,71.9,0,0,74.3,75.3,74.6,75.8,74.9,74.1,75,74.6,73.5,76.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,96.2,8.1,10.7,94.3,84.1,0,3182,372,91.1,1611,0,0,0,17.3,27,48.3,612.8,115,41.28,100,614.4,110.6,49.2,100,19.9,0,75.7,0.18,0.3,0.1,54.3,54.4
1/27/2022 1:30,17.2,6.2,72,0,0,74.3,75.3,74.5,75.7,74.9,74.1,74.9,74.5,73.3,76.2,100,100,100,100,100,100,100,100,100,100,99.6,9,11.3,98.6,88.5,0,3343,415,95.2,1616,5.5,5.6,5.6,17.2,27,47.9,606,116.08,40,100,609.33,111,46.8,100,20,0,77.5,0.17,0.3,0.1,54.6,54.5
1/27/2022 1:35,17.5,6.2,72.2,0,0,74.3,75.2,74.6,75.7,74.9,74,74.9,74.6,73.3,76.2,100,100,100,100,100,100,100,100,100,100,101.4,9.4,11.6,100.9,91.1,0,3459,441,97.5,1596,0,0,0,17.5,27,47.9,604,116.25,42.4,100,599,111.5,48.8,100,19.9,0,78.6,0.17,0.3,0.1,54.8,54.6
1/27/2022 1:40,17.5,6.2,72.3,0,0,74.3,75.3,74.6,75.7,74.8,74,75,74.8,73.3,76.2,100,100,100,100,100,100,100,100,100,100,102.7,9.6,11.7,102.3,92.6,0,3511,457,98.8,1625,0,0,0,17.5,27,48.2,612.67,117.67,40.8,100,610.67,113.25,49.2,100,19.8,0,79.6,0.17,0.3,0.1,55,54.7
1/27/2022 1:45,17.3,6.2,72.6,0,0,74.4,75.3,74.7,75.7,74.8,74,75,75.1,73.4,76.2,100,100,100,100,100,100,100,100,100,100,103.8,9.7,11.7,103.6,93.9,0,3522,460,99.9,1621,5.2,6,6,17.3,27,47.8,609,118.38,39.6,100,609,113.5,47.6,100,19.6,0,80.3,0.17,0.3,0.1,55.2,54.8
1/27/2022 1:50,17.2,6.2,72.9,0,0,74.5,75.4,74.7,75.7,74.8,74,75.2,75.3,73.4,76.2,100,100,100,100,100,100,100,100,100,100,104.6,9.6,11.8,104.5,94.9,0,3521,460,100,1608,0,0,0,17.2,27,48,602.4,118.3,40.96,100,606.4,113.5,46,100,19.5,0,80.9,0.17,0.3,0.1,55.4,55
1/27/2022 1:55,17.2,6.2,73.1,0,0,74.6,75.4,74.8,75.7,74.9,74,75.3,75.6,73.5,76.3,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,105.1,9.6,11.7,105.1,95.6,0,3522,460,100,1604,0,0,0,17.2,27,48.2,609.6,117.4,41.92,95.6,604.8,113,47.92,95.6,19.6,0,81.3,0.17,0.3,0.1,55.5,55.1
1/27/2022 2:00,17.1,6.1,73.4,0,0,74.7,75.5,74.9,75.8,75,74,75.4,75.8,73.7,76.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,105.5,9.6,11.7,105.5,96.1,0,3521,460,0,1620,5.6,5.8,5.8,17.1,27,48.1,610.4,115.9,40,71.76,614.4,110.7,47.92,71.76,19.9,0,81.7,0.17,0.3,0.1,55.7,55.2
1/27/2022 2:05,17,6.1,73.7,0,0,74.8,75.6,75,75.9,75,74.1,75.6,76.1,73.8,76.6,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,105.9,9.7,11.7,105.9,96.7,0,3522,460,0,1602,0,0,0,17,27,47.9,604,106.5,39.68,31.76,606.4,98.7,46,31.68,20.2,0,81.7,0.17,0.3,0.1,55.9,55.3
1/27/2022 2:10,17,6,73.9,0,0.5,74.9,75.7,75.2,76,75.1,74.1,75.8,76.4,73.9,76.7,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,107,13.3,7.9,107,95.9,5.3,3358,418,0,1616,0,0,0,17,27,47.9,613.6,66.2,38.72,0.32,611.2,62,44.4,1.28,20.3,0,80.1,0.17,0.3,0.1,56,55.4
1/27/2022 2:15,17,5.8,74,0,7.8,75.1,75.8,75.3,76.1,75.2,74.1,75.9,76.6,74.1,76.9,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,91,11.1,11.2,96.9,94.7,77.8,2827,298,0,1615,5.5,5.8,5.8,17,27,47.9,606.4,54.7,37.12,0,603.2,54.2,43.12,0,20.5,0,77.9,0.17,0.3,0.1,56.2,55.4
1/27/2022 2:20,17.2,5.8,73.9,0,10,75.2,75.9,75.4,76.2,75.3,74.2,76,76.8,74.3,77.1,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,83.5,10.2,12,86.6,88.9,100,2886,311,0,1599,0,0,0,17.2,27,47.8,607.2,55.6,39.36,0,606.4,55.6,45.36,0,20.6,0,76.7,0.17,0.3,0.1,56.4,55.5
1/27/2022 2:25,17.5,5.8,73.8,0,10,75.3,76,75.5,76.3,75.4,74.2,76.1,76.9,74.4,77.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,79.2,10.2,12,81.6,84.6,100,2846,303,0,1622,0,0,0,17.5,27,48.1,611.2,58,39.68,0,615.2,58,45.36,0,20.5,0,75.8,0.17,0.3,0.1,56.6,55.5
1/27/2022 2:30,17.5,5.9,73.6,0,10,75.3,76.1,75.5,76.4,75.5,74.3,76.2,76.8,74.4,77.3,100,100,100,100,100,100,100,100,100,100,76.5,10.1,11.9,78.5,81.7,100,2813,296,0,1624,5.3,5.8,5.8,17.5,27,47.9,609.6,57.8,37.12,0,604.8,57.8,42.8,0,20.7,0,75.2,0.17,0.3,0.1,56.7,55.6
1/27/2022 2:35,17.6,5.9,73.5,0,10,75.3,76.1,75.5,76.4,75.5,74.3,76.1,76.7,74.4,77.4,100,100,100,100,100,100,100,100,100,100,74.7,10,11.9,76.4,79.8,100,2828,299,0,1609,0,0,0,17.6,27,48,604.8,56.7,39.04,0,611.2,56.7,44.4,0,20.9,0,74.7,0.17,0.3,0.1,56.9,55.7
1/27/2022 2:40,17.6,5.9,73.3,0,10,75.3,76.1,75.4,76.5,75.6,74.4,76.1,76.5,74.4,77.4,100,100,100,100,100,100,100,100,100,100,73.4,10,11.9,75,78.4,100,2818,298,0,1610,0,0,0,17.6,27,48.2,610.4,55.7,39.04,0,609.6,55.4,45.36,0,21.2,0,74.3,0.18,0.3,0.1,57,55.9
1/27/2022 2:45,17.8,6,73.1,0,10,75.2,76.1,75.3,76.5,75.6,74.4,76,76.2,74.4,77.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.5,9.9,11.9,73.9,77.3,100,2813,296,0,1606,5.4,5.7,5.7,17.8,27,48,604.8,55,37.44,0,613.6,54.9,44.08,0,21.2,0,73.9,0.18,0.3,0.1,57.2,55.9
1/27/2022 2:50,18.1,6.1,72.9,0,10,75.2,76,75.3,76.5,75.6,74.4,75.9,76,74.3,77.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,71.8,10,11.9,73.1,76.5,100,2813,296,0,1599,0,0,0,18.1,27,47.7,606.4,54,39.36,0,607.2,54,43.76,0,20.7,0,73.5,0.17,0.3,0.1,57.3,56
1/27/2022 2:55,18.4,6.2,72.7,0,10,75.1,76,75.2,76.5,75.5,74.5,75.8,75.7,74.2,77.2,89,89,89,89,89,89,89,89,89,89,71.4,10,11.9,72.5,75.9,100,2818,298,0,1610,0,0,0,18.4,27,48,609.6,53.6,38.08,0,604.8,53.6,45.68,0,20.5,0,73.1,0.17,0.3,0.1,57.5,56
1/27/2022 3:00,18.6,6.3,72.5,0,10,75,75.9,75.1,76.4,75.5,74.5,75.6,75.4,74.1,77.1,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,71,9.8,12,72.1,75.3,100,2827,299,0,1599,4.8,5.8,5.8,18.6,27,47.9,604,54.3,39.04,0,607.2,54.3,46.64,0,20.4,0,72.8,0.17,0.3,0.1,57.6,56.1
1/27/2022 3:05,18.8,6.3,72.3,0,10,74.8,75.8,75,76.3,75.4,74.5,75.5,75.1,73.9,76.9,61.6,61.5,61.5,61.6,61.6,61.6,61.5,61.5,61.6,61.6,70.4,10.8,10.5,71.7,75,100,2845,303,0,1631,0,0,0,18.8,27,47.9,612,57.3,40,0,616.8,57.5,45.04,0,20.4,0,72.6,0.18,0.3,0.1,57.7,56.1
1/27/2022 3:10,18.8,6.3,72.1,0.4,8,74.7,75.8,75,76.2,75.3,74.5,75.3,74.9,73.8,76.8,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,47.5,70,11.5,5.1,70.7,75.3,80,2574,250,0,1628,0,0,0,18.8,27,48,612,57.9,38.72,6.32,604,58.2,45.04,6.32,20.3,0,72.4,0.18,0.3,0,57.9,56.2
1/27/2022 3:15,19,6.4,71.9,1.6,0,74.6,75.7,74.9,76.2,75.3,74.5,75.2,74.7,73.7,76.7,73,73,73,73,73,73,73,73,73,73,92.4,7.2,9.2,85.3,76.2,0,2673,270,0,1597,5,5.7,5.7,19,27,48.1,599.2,97.8,40,63.52,596,98.3,47.6,64,20.4,0,72.8,0.17,0.3,0.1,58,56.3
1/27/2022 3:20,18.8,6.5,71.9,0,0,74.5,75.6,74.8,76.1,75.2,74.5,75.1,74.5,73.6,76.5,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,96,8.2,10.7,94,84,0,3181,376,0,1610,0,0,0,18.8,27,48.3,612.8,115.5,42.24,100,606.4,111.2,49.84,100,20.4,0,75.5,0.17,0.3,0.1,58.1,56.4
1/27/2022 3:25,18.8,6.4,72,0,0,74.5,75.5,74.8,76,75.1,74.5,75,74.4,73.4,76.4,100,100,100,100,100,100,100,100,100,100,99.3,9,11.2,98.3,88.2,0,3347,416,0,1620,0,0,0,18.8,27,48.2,610.4,116.2,40,100,610.4,111,48.88,100,20.4,0,77.2,0.17,0.3,0.1,58.2,56.5
1/27/2022 3:30,18.9,6.5,72.2,0,0,74.5,75.5,74.8,76,75.1,74.4,75,74.6,73.4,76.3,100,100,100,100,100,100,100,100,100,100,101.3,9.4,11.5,100.7,90.9,0,3434,437,0,1607,5.6,5.9,5.9,18.9,27,48,600,116.8,40,100,609.6,111,47.6,100,20.6,0,78.4,0.17,0.3,0.1,58.4,56.5
1/27/2022 3:35,19.1,6.4,72.4,0,0,74.5,75.5,74.8,76,75,74.4,75,74.7,73.4,76.3,100,100,100,100,100,100,100,100,100,100,102.8,9.6,11.7,102.3,92.7,0,3509,456,0,1601,0,0,0,19.1,27,47.8,610.4,116.4,42.24,100,608.8,111.5,47.6,100,20.5,0,79.2,0.16,0.3,0.1,58.5,56.5
1/27/2022 3:40,19.5,6.4,72.6,0,0,74.5,75.5,74.9,75.9,75,74.4,75.1,75,73.4,76.3,100,100,100,100,100,100,100,100,100,100,103.8,9.7,11.7,103.6,94,0,3522,460,0,1617,0,0,0,19.5,27,48.2,609.6,116.5,40.32,100,609.6,111.8,47.6,100,20.5,0,80,0.17,0.3,0.1,58.6,56.6
1/27/2022 3:45,19.9,6.5,72.9,0,0,74.6,75.6,75,76,75,74.4,75.2,75.2,73.5,76.4,100,100,100,100,100,100,100,100,100,100,104.6,9.7,11.7,104.4,94.9,0,3522,460,0,1625,5.6,5.9,5.9,19.9,27,48.1,611.2,117.5,40,100,598.4,113.5,46.96,100,20.5,0,80.6,0.16,0.3,0.1,58.7,56.6
1/27/2022 3:50,20.3,6.5,73.2,0,0,74.7,75.7,75.1,76,75.1,74.4,75.4,75.6,73.6,76.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,105.1,9.7,11.7,105,95.7,0,3521,460,0,1607,0,0,0,20.3,27,47.8,606.4,117.7,40,89.2,605.6,113.5,48.88,89.92,20.4,0,81.1,0.16,0.3,0.1,58.8,56.6
1/27/2022 3:55,20.6,6.5,73.4,0,0,74.8,75.7,75.1,76.1,75.1,74.4,75.5,75.8,73.8,76.5,83,83,83,83,83,83,83,83,83,83,105.6,9.4,11.8,105.5,96.3,0,3522,460,0,1612,0,0,0,20.6,27,48.2,608.8,116.3,40,63.84,612,111.1,49.2,63.92,20.5,0,81.5,0.16,0.3,0.1,58.9,56.7
1/27/2022 4:00,20.8,6.5,73.7,0,0,75,75.8,75.2,76.1,75.2,74.4,75.6,76.1,73.9,76.7,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,106.2,10.2,11.4,106.1,96.7,0,3522,460,0,1621,5.6,6,6,20.8,27,48.2,608,100.1,38.72,22.48,616.8,94.1,47.92,22.96,20.5,0,81.3,0.16,0.3,0.1,59,56.8
1/27/2022 4:05,21,6.5,73.9,0,1.8,75.1,75.9,75.4,76.2,75.3,74.4,75.8,76.3,74,76.8,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,104.2,13.6,8.2,106.4,95.6,17.6,3064,350,0,1619,0,0,0,21,27,48,608.8,60.5,37.44,0,608.8,58.5,44.4,0,20.3,0,79.4,0.16,0.3,0.1,59.1,56.9
1/27/2022 4:10,21.2,6.6,74,0,9.2,75.2,76,75.5,76.3,75.4,74.5,76,76.6,74.2,77,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,88.5,10.6,11.8,92.9,94.1,91.7,3064,350,0,1594,0,0,0,21.2,27,47.8,605.6,55.4,39.36,0,604.8,55.1,46,0,20.2,0,77.5,0.16,0.3,0.1,59.2,56.9
1/27/2022 4:15,21.3,6.5,73.9,0,10,75.3,76.1,75.6,76.4,75.5,74.5,76.1,76.7,74.3,77.2,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,82.4,10.3,12,85.1,87.7,100,2873,311,0,1615,5.1,6,6,21.3,27,48,609.6,54.2,40,0,614.4,54,46.96,0,20.2,0,76.3,0.16,0.3,0.1,59.3,56.9
1/27/2022 4:20,21.6,6.7,73.7,0,10,75.4,76.2,75.6,76.5,75.5,74.5,76.2,76.8,74.4,77.3,100,100,100,100,100,100,100,100,100,100,78.7,10.2,12,80.9,83.8,100,2844,302,0,1616,0,0,0,21.6,27,48.1,608,54.5,40,0,603.2,54.5,44.72,0,20.2,0,75.3,0.16,0.3,0.1,59.4,57
1/27/2022 4:25,22,6.8,73.6,0,10,75.4,76.3,75.6,76.6,75.6,74.6,76.2,76.7,74.4,77.4,100,100,100,100,100,100,100,100,100,100,76.4,10,11.9,78.2,81.4,100,2831,299,0,1619,0,0,0,22,27,47.7,604.8,57.3,40.32,0,600,57.4,46.32,0,20.1,0,74.6,0.16,0.3,0.1,59.5,57
1/27/2022 4:30,22.3,6.9,73.3,0,10,75.4,76.2,75.6,76.6,75.6,74.6,76.1,76.5,74.4,77.4,100,100,100,100,100,100,100,100,100,100,74.7,10,11.9,76.2,79.7,100,2838,301,0,1637,5.7,5.8,5.8,22.3,27,48.2,613.6,57.6,39.36,0,611.2,57.6,46.96,0,20.2,0,74.1,0.16,0.3,0.1,59.6,57
1/27/2022 4:35,22.7,7,73.1,0,10,75.4,76.2,75.5,76.6,75.7,74.7,76.1,76.3,74.4,77.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,73.4,10,11.9,74.9,78.4,100,2818,298,0,1625,0,0,0,22.7,27,48,602.4,56.7,38.32,0,610.4,56.7,44.72,0,20.4,0,73.6,0.16,0.3,0.1,59.7,57.1
1/27/2022 4:40,23,7,72.9,0,10,75.3,76.2,75.5,76.6,75.7,74.7,76,76.1,74.3,77.4,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,72.5,10,11.9,73.9,77.3,100,2813,297,0,1606,0,0,0,23,27,47.8,605.6,55.7,40,0,603.2,55.6,44.72,0,20.4,0,73.3,0.16,0.3,0.1,59.8,57.2
1/27/2022 4:45,23.1,7.1,72.7,0,10,75.2,76.2,75.4,76.6,75.6,74.8,75.8,75.8,74.3,77.3,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,71.9,10,11.9,73.1,76.5,100,2818,297,0,1609,5.1,5.9,5.9,23.1,27,48.1,613.6,54.8,40.64,0,610.4,54.8,46.96,0,20.6,0,73,0.16,0.3,0,59.9,57.2
1/27/2022 4:50,23.5,7.1,72.5,0,10,75.1,76.1,75.3,76.6,75.6,74.8,75.7,75.5,74.1,77.2,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,71.4,9.8,12,72.6,75.9,100,2819,297,0,1626,0,0,0,23.5,27,48,606.67,53.92,37.87,0,608,53.92,44.93,0,20.7,0,72.6,0.16,0.3,0.1,60,57.2
1/27/2022 4:55,23.7,7.2,72.2,0,10,75,76,75.2,76.5,75.5,74.8,75.6,75.3,74,77.1,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,70.6,10.9,10,72,75.5,100,2834,301,0,1598,0,0,0,23.7,27,47.8,605,53.5,40,0,606,53.5,45.2,0,20.7,0,72.3,0.16,0.3,0.1,60.1,57.2
1/27/2022 5:00,23.9,7.2,72.1,1,4,74.9,75.9,75.1,76.4,75.5,74.8,75.4,75,73.9,76.9,56,56,56,56,56,56,56,56,56,56,78.9,10,6.6,73.5,75.9,40,2527,241,0,1618,5.2,5.9,5.9,23.9,27,48.1,613.6,64,40.64,22.4,604.8,66.7,46.32,23.52,21,0,72.1,0.17,0.3,0.1,60.1,57.2
1/27/2022 5:05,24.1,7.3,71.9,1.3,0,74.8,75.9,75,76.4,75.4,74.7,75.3,74.8,73.7,76.8,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,93.3,7.3,10.2,91.2,78.9,0,2925,319,0,1612,0,0,0,24.1,27,48.3,600.8,113.2,40.64,86.88,603.2,109.8,48.88,86.88,21.2,0,73.6,0.16,0.3,0.1,60.2,57.3
1/27/2022 5:10,24.1,7.3,71.9,0,0,74.7,75.8,75,76.3,75.3,74.7,75.1,74.6,73.6,76.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,97.7,8.5,11,96.3,86.1,0,3247,392,0,1605,0,0,0,24.1,27,48.1,609.33,116.5,43.2,100,606.67,112.08,50.53,100,21.3,0,76.1,0.16,0.3,0.1,60.3,57.3
1/27/2022 5:15,24,7.3,72,0,0,74.7,75.7,75,76.2,75.2,74.7,75.1,74.6,73.5,76.5,100,100,100,100,100,100,100,100,100,100,100.4,9.2,11.4,99.6,89.7,0,3406,429,0,1624,5.7,6.1,6.1,24,27,48,613,117,41.2,100,613,112,49.6,100,21.2,0,77.6,0.16,0.3,0.1,60.4,57.4
1/27/2022 5:20,24.1,7.2,72.2,0,0,74.6,75.7,75,76.2,75.2,74.7,75.1,74.8,73.5,76.4,100,100,100,100,100,100,100,100,100,100,102.2,9.5,11.6,101.8,92,0,3490,452,0,1618,0,0,0,24.1,27,47.8,608.8,117,40,100,608.8,112,47.6,100,21.4,0,78.6,0.16,0.3,0.1,60.5,57.4
1/27/2022 5:25,24.1,7.2,72.4,0,0,74.7,75.7,75,76.1,75.2,74.7,75.2,75,73.5,76.4,100,100,100,100,100,100,100,100,100,100,103.4,9.6,11.7,103.1,93.6,0,3522,460,0,1607,0,0,0,24.1,27,48,605.6,117,40.32,100,607.2,111.9,48.24,100,21.5,0,79.4,0.15,0.3,0.1,60.5,57.5
1/27/2022 5:30,24.2,7.2,72.7,0,0,74.7,75.8,75.1,76.1,75.2,74.6,75.3,75.2,73.6,76.5,100,100,100,100,100,100,100,100,100,100,104.3,9.7,11.7,104.1,94.7,0,3522,460,0,1604,5.8,6.1,6.1,24.2,27,48.1,608.8,116.7,41.6,100,608,111.7,48.24,100,21.6,0,80.1,0.16,0.3,0.1,60.6,57.5
1/27/2022 5:35,24.3,7.2,73,0,0,74.8,75.8,75.2,76.2,75.2,74.6,75.4,75.5,73.7,76.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,105.1,9.7,11.7,105,95.6,0,3521,460,0,1605,0,0,0,24.3,27,48,604,117.2,41.6,100,605.6,112.1,48.56,100,21.7,0,80.7,0.15,0.3,0.1,60.7,57.5
1/27/2022 5:40,24.4,7.2,73.2,0,0,74.9,75.9,75.3,76.2,75.2,74.6,75.5,75.8,73.8,76.6,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,105.5,9.6,11.7,105.5,96.2,0,3522,460,0,1612,0,0,0,24.4,27,47.8,607.2,117.2,42.56,88.24,604.8,112.6,49.2,87.52,21.8,0,81,0.16,0.3,0.1,60.8,57.5
1/27/2022 5:45,24.4,7.2,73.5,0,0,75.1,76,75.3,76.3,75.3,74.6,75.7,76,73.9,76.8,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,106.1,9.4,11.8,106,96.8,0,3521,460,0,1632,5.4,6.3,6.3,24.4,27,48,612,115.8,40.64,58.48,615.2,110.7,49.2,58.96,21.9,0,81.5,0.16,0.3,0.1,60.8,57.5
1/27/2022 5:50,24.3,7.1,73.7,0,0,75.2,76.1,75.5,76.3,75.4,74.6,75.8,76.3,74,76.9,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,106.8,10.7,10.9,106.5,97.1,0,3522,460,0,1632,0,0,0,24.3,27,48.2,610.4,94.8,38.72,17.6,613.6,88.2,46.32,17.52,22,0,81.1,0.16,0.3,0.1,60.9,57.6
1/27/2022 5:55,24.4,7.1,74,0,2.9,75.3,76.2,75.6,76.4,75.4,74.7,76,76.5,74.2,77,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,101.5,13.3,8.6,105.3,95.7,29.1,3137,365,0,1612,0,0,0,24.4,27,47.9,602.4,59.8,37.76,0,612,58.7,44.4,0,22,0,79.1,0.16,0.3,0.1,61,57.6
1/27/2022 6:00,24.5,6.9,74,0,9.7,75.4,76.3,75.7,76.5,75.5,74.7,76.1,76.7,74.3,77.2,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,87.5,10.4,12,91.1,93.5,97.2,2883,311,0,1603,5.3,6.3,6.3,24.5,27,47.7,607.2,56.2,40,0,604,55.9,44.4,0,22.2,0,77.3,0.15,0.3,0.1,61.1,57.7
1/27/2022 6:05,24.6,6.9,74,0,10,75.5,76.4,75.8,76.6,75.6,74.7,76.2,77,74.4,77.4,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,81.6,10.2,12,84.2,87.1,100,2867,309,0,1615,0,0,0,24.6,27,47.9,609.6,55,40,0,604.8,54.8,45.68,0,22.3,0,76.2,0.16,0.3,0.1,61.1,57.7
1/27/2022 6:10,24.7,7,73.8,0,10,75.6,76.4,75.8,76.7,75.7,74.8,76.3,76.9,74.5,77.5,100,100,100,100,100,100,100,100,100,100,78.3,10.1,12,80.3,83.5,100,2858,305,0,1616,0,0,0,24.7,27,48.1,609.6,54,39.04,0,610.4,54,44.4,0,22.2,0,75.4,0.16,0.3,0.1,61.2,57.7
1/27/2022 6:15,24.8,7.1,73.6,0,10,75.6,76.5,75.8,76.8,75.8,74.8,76.3,76.8,74.6,77.6,100,100,100,100,100,100,100,100,100,100,76.2,10.1,11.9,77.9,81.2,100,2824,297,0,1613,5.5,6.1,6.1,24.8,27,48.1,607.2,55,38.4,0,607.2,55,44.4,0,22.4,0,74.8,0.16,0.3,0.1,61.2,57.7
1/27/2022 6:20,24.8,7.2,73.4,0,10,75.6,76.4,75.8,76.8,75.8,74.9,76.3,76.6,74.6,77.6,100,100,100,100,100,100,100,100,100,100,74.7,10,11.9,76.2,79.7,100,2834,300,0,1621,0,0,0,24.8,27,48.4,607.2,57.8,38.4,0,610.4,57.8,46,0,22.4,0,74.3,0.17,0.3,0.1,61.3,57.7
1/27/2022 6:25,27.4,7.3,73.2,0,10,75.5,76.4,75.7,76.8,75.8,74.9,76.2,76.4,74.6,77.6,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.1,78.5,100,2826.5,299,0,1598,0,0,0,27.4,27,65.4,606.4,58.4,37.44,0,607.2,58.4,43.76,0,22.5,0,74.1,0.22,0.3,0.1,61.4,57.8
1/27/2022 6:30,30.9,7.4,73.1,0,10,75.5,76.4,75.6,76.8,75.8,74.9,76.1,76.2,74.5,77.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,72.9,10,11.9,74.2,77.6,100,2819,297,0,1642,3.2,4.2,4.1,30.9,27,68.1,607.2,60.8,40.96,0,610.4,61,46.96,0,22.5,0,74,0.21,0.3,0.1,61.4,57.8
1/27/2022 6:35,31.1,7.5,73,0,10,75.4,76.4,75.6,76.8,75.8,75,76,75.9,74.4,77.5,98,98,98,98,98,98,98,98,98,98,72.2,10,11.9,73.5,76.8,100,2819,297,0,0,0,0,0,31.1,27,66.3,611.2,63.5,38.4,0,612.8,63.6,45.36,0,22.6,0,73.9,0.2,0.3,1,60.7,62.2
1/27/2022 6:40,29.9,7.5,72.9,0,10,75.3,76.3,75.5,76.8,75.8,75,75.9,75.6,74.3,77.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,71.7,10,11.9,72.9,76.2,100,2822,297,0,1624,0,0,0,29.9,27,63.2,600,63.6,39.36,0,608.8,63.6,44.4,0,22.7,0,73.8,0.19,0.3,2.4,55.2,64.4
1/27/2022 6:45,28.7,7.5,72.8,0,10,75.3,76.2,75.4,76.7,75.7,75,75.7,75.4,74.2,77.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,71.3,10,11.9,72.5,75.7,100,2817,297,0,1614,4.9,5.2,5.2,28.7,27,59.3,613.6,60.8,40,0,604.8,60.8,44.72,0,22.7,0,73.7,0.18,0.3,2.5,51.2,59.9
1/27/2022 6:50,27.6,7.5,72.7,0,10,75.1,76.2,75.3,76.6,75.6,75,75.6,75.2,74.1,77.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,71,9.9,12,72.1,75.3,100,2824,298,0,1615,0,0,0,27.6,27,54.9,607.2,57.8,37.44,0,612,57.7,45.68,0,22.8,0,73.6,0.17,0.3,2.4,50,56.4
1/27/2022 6:55,27.1,7.5,72.7,0,10,75,76.1,75.2,76.6,75.6,75,75.4,74.9,73.9,76.9,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,70.7,9.9,12,71.9,74.8,100,2855,304,0,1592,0,0,0,27.1,27,50.6,605.6,55.8,39.68,0,606.4,55.8,44.4,0,22.9,0,73.5,0.15,0.3,2.4,49.6,53.6
1/27/2022 7:00,26.7,7.5,72.5,0,10,74.9,76,75.2,76.5,75.5,75,75.3,74.7,73.8,76.8,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,70.3,10.4,11.4,71.6,74.6,100,2860,306,0,1593,6.1,6.4,6.4,26.7,27,46.7,608.8,54.4,40,0,609.6,54.4,46,0,22.9,0,73.3,0.15,0.3,1.5,49.5,51.2
1/27/2022 7:05,26.4,7.5,72.4,0,10,74.8,75.9,75.1,76.4,75.4,74.9,75.2,74.5,73.7,76.6,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,52.8,68.9,11.5,7.2,70.9,74.9,100,2671,271,0,1593,0,0,0,26.4,27,45.2,612,53.5,40.64,0,604,53.5,46.32,0,23.1,0,73.2,0.15,0.3,0.1,49.9,50.8
1/27/2022 7:10,26.4,7.6,72.3,0,10,74.7,75.8,75,76.3,75.3,74.9,75,74.3,73.5,76.5,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,65.8,11.3,3.5,69.5,75.3,100,2431,221,0,1630,0,0,0,26.4,27,46.9,608,54.3,38.08,0,612,54.3,45.36,0,23.1,0,73,0.16,0.3,0.1,50.3,51.1
1/27/2022 7:15,26.5,7.7,72.1,0.3,8,74.5,75.7,74.9,76.2,75.2,74.9,74.8,74.1,73.4,76.3,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,65,10.2,3.4,67.1,75.8,80,2292,198,0,1617,5.2,6.1,6.1,26.5,27,47.7,604,56.9,39.68,6,604,57.1,44.4,6,23.2,0,72.7,0.16,0.3,0.1,50.6,51.4
1/27/2022 7:20,26.5,7.8,72,1.7,0,74.4,75.6,74.8,76.1,75.1,74.8,74.7,73.9,73.2,76.2,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,92.7,6.7,8.7,83.8,75.7,0,2580,252,0,1601,0,0,0,26.5,27,48,606.4,100,42.24,65.36,600,99.9,47.6,65.44,23.3,0,73.2,0.16,0.3,0.1,50.9,53.9
1/27/2022 7:25,26.7,7.9,72,0,0,74.3,75.6,74.8,76,75.1,74.8,74.6,73.7,73.1,76,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,95.4,7.7,10.5,93.3,83,0,3107,358,0,1607,0,0,0,26.7,27,48,610.4,115.6,43.2,100,607.2,111.3,50.8,100,23.4,0,75.8,0.15,0.3,0.1,51.2,53.7
1/27/2022 7:30,26.8,7.9,72.2,0,0,74.3,75.5,74.7,76,75,74.7,74.5,73.7,73.1,75.9,100,100,100,100,100,100,100,100,100,100,98.8,8.7,11.1,97.8,87.5,0,3303,404,0,1616,5.5,6.3,6.3,26.8,27,47.9,610,116.17,41.07,100,611.33,111,49.2,100,23.4,0,77.5,0.15,0.3,0.1,51.5,52.8
1/27/2022 7:35,26.8,7.9,72.4,0,0,74.2,75.4,74.7,75.9,74.9,74.7,74.5,73.8,73,75.8,100,100,100,100,100,100,100,100,100,100,100.9,9.3,11.5,100.3,90.3,0,3427,436,0,1617,0,0,0,26.8,27,48,605,116.5,40,100,610,111.38,47.6,100,23.6,0,78.7,0.15,0.3,0.1,51.8,53
1/27/2022 7:40,26.8,7.9,72.8,0,0,74.3,75.5,74.8,75.8,74.9,74.7,74.6,74.1,73,75.8,100,100,100,100,100,100,100,100,100,100,102.3,9.6,11.7,101.9,92.1,0,3498,455,0,1606,0,0,0,26.8,27,48.1,608.8,116.5,40,100,603.2,111.3,49.2,100,23.8,0,79.6,0.15,0.3,0.1,52.1,53.2
1/27/2022 7:45,27.4,7.9,73.1,0,0,74.3,75.5,74.8,75.8,74.9,74.6,74.7,74.3,73.1,75.8,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,103.4,9.6,11.7,103.1,93.5,0,3522,460,0,1608,5.8,6.3,6.3,27.4,27,54.7,459.2,119.1,58.24,95.68,464,114.9,65.36,96.08,23.8,0,80.2,0.14,0.1,0.1,52.4,53.3
1/27/2022 7:50,30.8,8,73.4,0,0,74.4,75.5,74.9,75.8,74.9,74.6,74.8,74.6,73.2,75.9,87,87,87,87,87,87,87,87,87,87,104.2,9.6,11.7,104,94.4,0,3522,460,0,1342,0,0,0,30.8,27,70.1,632,113.8,94.08,73.36,598.4,113.6,97.36,72.48,23.9,0,80.6,0.22,0.2,0.1,52.7,53.4
1/27/2022 7:55,32.5,8.1,73.7,0,0,74.5,75.6,75,75.9,74.9,74.6,75,74.9,73.3,76,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,105.1,10,11.5,104.9,95.3,0,3417.5,460,0,1849,0,0,0,32.5,27,72.5,686.4,105.3,49.04,29.36,693.6,100.3,62,29.28,24,0,81.4,0.25,0.3,0.8,52.8,60.3
1/27/2022 8:00,35.1,8,74,0,1.7,74.7,75.7,75.1,75.9,75,74.6,75.1,75.2,73.4,76.1,60,60,60,60,60,60,60,60,60,60,102.8,13.3,8.9,105.1,94.4,17.1,3417.5,407,0,1657,4,4.6,4.6,35.1,27,72.4,646.4,72,38.88,0,650.4,69.5,46.8,0,24.1,0,80,0.23,0.3,0.8,51.3,70.6
1/27/2022 8:05,38.4,8,74.3,0,9.1,74.8,75.8,75.1,76,75,74.6,75.2,75.5,73.5,76.2,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,87.7,10.8,12,91.8,93,91.4,2954,325,0,1606,0,0,0,38.4,27,73.4,595.2,66.7,37.12,0,599.2,66.5,42.56,0,24,0,77.8,0.21,0.3,1.2,50.7,71.3
1/27/2022 8:10,38.1,8.1,74.3,0,10,74.9,75.9,75.2,76.1,75.1,74.6,75.4,75.7,73.7,76.4,100,100,100,100,100,100,100,100,100,100,81.3,10.4,12,84.1,86.6,100,2894,313,0,1590,0,0,0,38.1,27,71.4,612,65.3,40.64,0,608.8,65.2,47.04,0,24.1,0,76.7,0.2,0.3,2.1,49.9,69
1/27/2022 8:15,35.1,8.1,74.2,0,10,75,75.9,75.3,76.2,75.2,74.6,75.5,75.8,73.8,76.5,100,100,100,100,100,100,100,100,100,100,77.7,10.2,12,80,82.6,100,2864,307,0,1633,4,4.7,4.7,35.1,27,68.1,612,62.4,38.4,0,612,62.4,45.44,0,24.1,0,76,0.19,0.3,2.1,49.5,65.7
1/27/2022 8:20,32.5,8.1,73.9,0,10,75,76,75.3,76.2,75.3,74.6,75.5,75.8,73.9,76.6,100,100,100,100,100,100,100,100,100,100,75.4,10,11.9,77.3,80.3,100,2836,301,0,1616,0,0,0,32.5,27,64,602.4,60.6,38.4,0,604,60.6,44.16,0,24.3,0,75.4,0.18,0.3,2.5,49.3,63
1/27/2022 8:25,30.8,8.1,73.8,0,10,75,76,75.3,76.3,75.3,74.7,75.5,75.6,73.9,76.6,100,100,100,100,100,100,100,100,100,100,73.9,10,11.9,75.6,78.7,100,2826,298,0,1605,0,0,0,30.8,27,59.4,611.2,58.5,40,0,610.4,58.5,46.08,0,24.4,0,75,0.17,0.3,2.4,49.2,59.7
1/27/2022 8:30,29.6,8,73.6,0,10,75,76,75.3,76.3,75.3,74.7,75.4,75.5,73.8,76.6,100,100,100,100,100,100,100,100,100,100,72.9,10,11.9,74.4,77.4,100,2832,300,0,1617,5.6,5.7,5.7,29.6,27,54.9,610.4,57,39.36,0,606.4,56.9,44.8,0,24.6,0,74.8,0.16,0.3,2.4,49.2,56.9
1/27/2022 8:35,28.9,8.1,73.5,0,10,75,76,75.2,76.3,75.3,74.7,75.3,75.2,73.8,76.6,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.5,76.6,100,2819,297,0,1612,0,0,0,28.9,27,50.8,609.6,55.6,38.4,0,608,55.6,44.8,0,24.9,0,74.4,0.15,0.3,2.4,49.1,54.1
1/27/2022 8:40,28.5,8.2,73.3,0,10,74.9,75.9,75.1,76.3,75.3,74.7,75.2,75,73.7,76.5,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.8,75.8,100,2811,296,0,1605,0,0,0,28.5,27,47.1,608,54.6,38.4,0,603.2,54.4,45.2,0,25,0,74.1,0.15,0.3,1.9,49.2,51.5
1/27/2022 8:45,29.2,8.5,73.1,0,10,74.8,75.9,75.1,76.3,75.3,74.7,75.1,74.8,73.6,76.4,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,71,10,11.9,72.3,75.3,100,2817,297,0,0,2.2,3.6,3.6,29.2,27,58.5,589.6,54,40.16,0,591.2,53.9,48.4,0,25.2,0,73.7,0.23,0.3,0.1,49.6,50.7
1/27/2022 8:50,32.6,8.5,72.9,0,10,74.7,75.8,75,76.2,75.2,74.7,75,74.6,73.5,76.4,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,70.6,10,11.9,71.9,74.8,100,2812,296,0,1589,0,0,0,32.6,27,67.9,595.2,56.4,38.56,0,592.8,56.7,44.16,0,25.3,0,73.4,0.21,0.3,0.1,50,51
1/27/2022 8:55,34,8.7,72.7,0,10,74.6,75.7,74.9,76.2,75.1,74.7,74.9,74.3,73.4,76.2,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,70.4,10,11.9,71.6,74.4,100,2812,295,0,1632,0,0,0,34,27,67.1,608.8,60.7,40.8,0,614.4,60.8,46.72,0,25.3,0,73.1,0.2,0.3,0.1,50.3,51.3
1/27/2022 9:00,32.9,9,72.5,0,10,74.5,75.6,74.8,76.1,75.1,74.7,74.7,74.1,73.3,76.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,70.1,9.9,12,71.3,74.1,100,2826,299,0,1642,4.1,4.8,4.8,32.9,27,64.5,612.8,62.9,39.2,0,608.8,63.2,44.48,0,25.5,0,73,0.19,0.3,0.4,50.6,56.3
1/27/2022 9:05,31.5,9.3,72.3,0,10,74.4,75.5,74.7,76,75,74.7,74.6,73.9,73.2,76,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,69.7,10.8,10.4,71.1,73.9,100,2828,299,0,1620,0,0,0,31.5,27,61,608.8,62.5,37.6,0,600,62.7,44.16,0,25.6,0,73,0.18,0.3,1.3,50.5,63.4
1/27/2022 9:10,30.1,9.6,72.3,0,10,74.3,75.5,74.6,75.9,74.9,74.6,74.4,73.7,73,75.8,45,45,45,45,45,45,45,45,45,45,67.4,11.7,5.3,70.1,74.3,100,2465.5,229.5,0,1605.5,5.7,5.8,5.8,30.1,27,56.9,609.6,60.4,37.6,0,612,60.4,45.44,0,25.7,0,73.1,0.17,0.3,1.6,50,59.4
1/27/2022 9:15,28.8,10.1,72.1,0,10,74.2,75.4,74.6,75.8,74.8,74.6,74.3,73.5,72.9,75.7,35,35,35,35,35,35,35,35,35,35,64,11.1,2.9,68.5,74.8,100,2465.5,229.5,0,0,0,0,0,28.8,27,52.5,600.8,58.5,38.24,0,607.2,58.5,43.84,0,25.9,0,73.1,0.16,0.3,1.6,49.9,56.2
1/27/2022 9:20,28,10.6,72.1,2.2,4,74.1,75.3,74.5,75.7,74.7,74.6,74.2,73.4,72.8,75.5,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,67.9,8.9,5.2,66.8,75.5,40,2263,194,0,1595,0,0,0,28,27,48.6,609.6,66,39.84,23.76,600.8,67.2,46.08,24.16,25.8,0,72.9,0.15,0.3,1.6,49.9,53.2
1/27/2022 9:25,27.5,10.8,71.9,5.5,0,74,75.2,74.4,75.6,74.7,74.5,74.1,73.2,72.7,75.4,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,86.8,6.8,9.8,81.8,74.8,0,2806,294,0,1584,0,0,0,27.5,27,45.3,603.2,111.2,41.44,86.72,602.4,107.2,48.64,87.2,26.1,0,74,0.15,0.3,0.1,50.1,51.7
1/27/2022 9:30,27.3,10.6,71.9,4.1,0,73.9,75.2,74.4,75.6,74.6,74.5,73.9,73.1,72.6,75.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,85.9,8.2,10.7,86.2,80.7,0,3179,375,0,1617,5.3,6.5,6.5,27.3,27,46.5,616,115.2,42.08,100,608,110.8,49.6,100,26.1,0,76.4,0.16,0.3,0.1,50.6,52
1/27/2022 9:35,27.4,10.6,72.1,0.9,0,73.8,75.1,74.3,75.5,74.5,74.5,73.9,73,72.5,75.2,100,100,100,100,100,100,100,100,100,100,86.3,9,11.2,86.6,82.2,0,3353,417,0,1627,0,0,0,27.4,27,47.5,605.6,117.3,39.52,100,609.6,112.4,48.96,100,26.3,0,77.8,0.16,0.3,0.1,50.9,53.4
1/27/2022 9:40,27.3,10.7,72.4,0,0,73.8,75.1,74.3,75.4,74.5,74.4,73.9,73.1,72.5,75.1,100,100,100,100,100,100,100,100,100,100,86.9,9.4,11.5,87.2,82.9,0,3466,445,0,1614,0,0,0,27.3,27,47.6,604.8,118.1,41.76,100,610.4,113.5,48,100,26.3,0,78.9,0.15,0.3,0.6,51,55.6
1/27/2022 9:45,27.3,10.7,72.7,0,0,73.8,75,74.3,75.4,74.4,74.3,73.9,73.2,72.5,75,100,100,100,100,100,100,100,100,100,100,87.4,9.6,11.7,87.8,83.5,0,3521,460,0,1620,5.5,6.3,6.3,27.3,27,48.1,612,117.58,41.87,100,608.67,112.92,48,100,26.6,0,79.9,0.16,0.3,0.6,50.9,53.2
1/27/2022 9:50,27.4,10.7,73,0,0,73.8,75,74.4,75.4,74.4,74.3,73.9,73.3,72.4,75,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,87.8,9.6,11.6,88.2,84,0,3522,460,0,1606,0,0,0,27.4,27,47.9,608,117.25,40,100,609,112.12,47.2,100,26.7,0,80.6,0.16,0.3,0.4,50.8,52.1
1/27/2022 9:55,27.4,11,73.3,0,0,73.8,75,74.4,75.4,74.4,74.3,74,73.4,72.4,75,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,88.2,9.6,11.7,88.6,84.4,0,3522,460,0,1595,0,0,0,27.4,27,47.8,604.8,117.2,40.8,84.24,603.2,112.1,47.36,83.76,26.9,0,81,0.15,0.3,0.1,51,52
1/27/2022 10:00,27.6,11.1,73.6,0,0,73.9,75.1,74.4,75.4,74.4,74.3,74,73.6,72.5,75,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,88.5,9.3,11.8,89,84.7,0,3521,460,0,1611,5.6,6.3,6.3,27.6,27,48.3,614.4,113,41.12,49.36,610.4,107.1,48,50.08,27.1,0,81.5,0.16,0.3,0.1,51.3,52.2
1/27/2022 10:05,27.9,11.2,73.9,0,0.7,74,75.1,74.4,75.4,74.4,74.3,74.1,73.7,72.6,75,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,60.2,88.5,12.6,9.6,89.4,84.7,6.8,3210.5,386.5,0,1613,0,0,0,27.9,27,48.1,611.2,77,37.92,6.72,615.2,71.7,45.76,5.76,27.4,0,80.7,0.16,0.3,0.1,51.6,52.4
1/27/2022 10:10,28,11.9,74.1,0,8,74,75.1,74.5,75.4,74.4,74.2,74.1,73.8,72.6,75.1,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,81.1,11.4,11.6,84.2,84.1,80.3,3210.5,386.5,0,0,0,0,0,28,27,47.7,604,57.1,37.28,0,604.8,56.5,43.84,0,27.8,0,78.5,0.16,0.3,0.1,51.9,52.6
1/27/2022 10:15,29.7,12.4,74.1,0,10,74,75.1,74.5,75.4,74.4,74.2,74.2,73.9,72.6,75.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,76.2,10.6,12,78.6,80.7,100,2925,319,0,1610,5.4,6.5,6.5,29.7,27,57.3,461.33,59.33,77,0,462.67,58.92,76.4,0,27.8,0,77.1,0.15,0.1,0.1,52.2,52.8
1/27/2022 10:20,32.6,12.3,74,0,10,74,75.2,74.5,75.4,74.5,74.2,74.2,74,72.7,75.1,100,100,100,100,100,100,100,100,100,100,73.6,10.3,12,75.6,78,100,2876,309,0,1565,0,0,0,32.6,27,69.4,726,61.12,76.9,0,692,60.62,87.7,0,28.1,0,76.2,0.27,0.2,0,52.5,53
1/27/2022 10:25,33.8,12.2,73.9,0,10,74,75.2,74.5,75.4,74.5,74.2,74.2,73.9,72.7,75.2,100,100,100,100,100,100,100,100,100,100,72,10.1,11.9,73.8,76.3,100,2841,302,0,1849,0,0,0,33.8,27,69.4,640.8,63.8,37.44,0,666.4,63.8,48,0,28.3,0,75.7,0.22,0.3,0.6,52.6,59.2
1/27/2022 10:30,33.4,12.3,73.7,0,10,74,75.1,74.5,75.4,74.5,74.2,74.1,73.8,72.7,75.1,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.9,72.6,75.2,100,2826,299,0,1595,4.1,4.8,4.8,33.4,27,66.3,596,63.8,38.96,0,598.4,63.8,44.24,0,28.6,0,75.5,0.19,0.3,1.9,51.2,66.3
1/27/2022 10:35,32.2,12.5,73.6,0,10,74,75.1,74.4,75.4,74.5,74.2,74.1,73.6,72.6,75.1,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.8,74.4,100,2823,299,0,1622,0,0,0,32.2,27,62.8,616,61.5,39.6,0,616,61.5,46.48,0,28.9,0,75.3,0.18,0.3,1.9,50,62.3
1/27/2022 10:40,31.2,12.8,73.5,0,10,73.9,75.1,74.4,75.4,74.4,74.2,74,73.5,72.6,75.1,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.3,73.8,100,2816,299,0,1622,0,0,0,31.2,27,58.6,603.33,59.33,37.73,0,608,59.33,44.13,0,29,0,75,0.17,0.3,1.9,49.6,59.4
1/27/2022 10:45,30.4,13,73.4,0,10,73.8,75,74.3,75.4,74.4,74.2,73.9,73.3,72.5,75,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.8,73.4,100,2818,296,0,1600,5.6,5.8,5.8,30.4,27,54.3,610,57.75,40,0,607,57.75,44.8,0,29.3,0,74.7,0.16,0.3,1.9,49.5,56.7
1/27/2022 10:50,30.1,13.3,73.3,0,10,73.7,75,74.2,75.3,74.4,74.2,73.8,73.2,72.5,74.9,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.5,73,100,2817,297,0,1619,0,0,0,30.1,27,50.5,612,56.4,38,0,604.8,56.4,45.2,0,29.4,0,74.5,0.15,0.3,1.9,49.5,54.2
1/27/2022 10:55,29.7,13.5,73.1,0,10,73.7,74.9,74.1,75.3,74.3,74.1,73.7,72.9,72.4,74.8,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.2,72.7,100,2812,299,0,1596,0,0,0,29.7,27,47.1,604,55.2,38.96,0,605.6,54.9,45.2,0,29.6,0,74.2,0.15,0.3,1.2,49.5,51.7
1/27/2022 11:00,29.6,13.8,72.9,0,10,73.5,74.8,74.1,75.2,74.2,74.1,73.6,72.8,72.3,74.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,68.6,10,11.8,69.9,72.3,100,2812,295,0,1594,6.4,7.1,7.1,29.6,27,45.3,608.8,53.9,40.24,0,602.4,53.9,45.52,0,29.7,0,74,0.15,0.3,0.1,50,51.3
1/27/2022 11:05,29.6,14.1,72.7,0,10,73.4,74.7,74,75.1,74.2,74.1,73.5,72.6,72.2,74.6,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,68.4,10,11.8,69.6,72,100,2809,297,0,1632,0,0,0,29.6,27,47,610.4,54.3,38,0,615.2,54.3,45.52,0,29.8,0,73.7,0.16,0.3,0.1,50.3,51.5
1/27/2022 11:10,29.7,14.3,72.5,0,10,73.3,74.6,73.9,75,74.1,74.1,73.4,72.5,72.1,74.5,79,79,79,79,79,79,79,79,79,79,68.2,9.8,12,69.4,71.7,100,2835,300.5,0,1616.5,0,0,0,29.7,27,47.6,603.2,56.8,38.32,0,612,56.9,43.6,0,29.7,0,73.5,0.16,0.3,0.4,50.6,54.8
1/27/2022 11:15,29.7,14.4,72.3,0,10,73.2,74.5,73.8,75,74,74,73.2,72.4,71.9,74.3,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,67.8,10.5,10.9,69.1,71.6,100,2835,300.5,0,0,5.6,6.4,6.4,29.7,27,47.6,607.2,56.7,39.6,0,605.6,56.8,43.6,0,29.7,0,73.3,0.15,0.3,0.6,50.7,54.8
1/27/2022 11:20,29.9,14.6,72.1,0,10,73.1,74.4,73.8,74.9,74,74,73.1,72.2,71.8,74.2,44.4,44.3,44.3,44.3,44.4,44.4,44.3,44.3,44.4,44.3,65.9,11.9,5.4,68.6,71.9,100,2630,257,0,1606,0,0,0,29.9,27,47.9,614.4,55.6,39.92,0,608,55.6,44.56,0,29.7,0,73.1,0.16,0.3,0.6,50.5,52.6
1/27/2022 11:25,30,14.8,72,4.6,0,73,74.4,73.7,74.8,73.9,73.9,73,72,71.7,74.1,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,80,7.5,8.4,73.9,72.5,0,2582,251,0,1624,0,0,0,30,27,48.2,603.2,87,38.32,52.48,599.2,88,45.84,53.92,29.9,0,73.2,0.15,0.3,0.2,50.6,51.9
1/27/2022 11:30,30.1,14.7,71.9,5,0,72.9,74.3,73.6,74.7,73.8,73.9,72.9,71.9,71.6,74,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,85.5,7.7,10.6,85.2,76.7,0,3119,361,0,1585,5.9,6.5,6.5,30.1,27,48.1,605.6,115.2,42.48,98.56,603.2,110.6,49.36,98.48,30.1,0,75.3,0.16,0.3,0.1,50.9,52.1
1/27/2022 11:35,30.1,14.4,72.1,1,0,72.9,74.2,73.5,74.6,73.7,73.8,72.8,71.9,71.5,73.9,100,100,100,100,100,100,100,100,100,100,90.2,8.8,11.1,88.5,80.6,0,3325,408,0,1616,0,0,0,30.1,27,48.2,612.8,115.8,41.2,100,613.6,111,47.76,100,30.3,0,77.3,0.16,0.3,0.1,51.2,52.3
1/27/2022 11:40,30.2,14.7,72.2,0,0,72.8,74.2,73.5,74.6,73.6,73.8,72.8,72,71.5,73.8,100,100,100,100,100,100,100,100,100,100,95,9.4,11.5,94,84.3,0,3431,435,0,1603,0,0,0,30.2,27,48,604,116,40.24,100,602.4,111,46.8,100,30.5,0,78.5,0.15,0.3,0.1,51.5,52.5
1/27/2022 11:45,30.5,14.5,72.5,0,0,72.9,74.2,73.6,74.6,73.6,73.7,72.8,72.1,71.5,73.7,100,100,100,100,100,100,100,100,100,100,97.4,9.6,11.6,96.8,87.2,0,3495,453,0,1612,5.7,6.7,6.7,30.5,27,52.5,648.8,117.2,45.76,100,637.6,113.1,52.24,100,30.6,0,79.5,0.19,0.3,0.1,51.8,52.6
1/27/2022 11:50,33,14.5,72.8,0,0,72.9,74.2,73.6,74.5,73.6,73.7,72.9,72.4,71.5,73.8,100,100,100,100,100,100,100,100,100,100,99.1,9.7,11.7,98.8,89.1,0,3522,460,0,1719,0,0,0,33,27,71,612.8,118.5,38.08,100,618.4,113.4,45.36,100,30.8,0,80.6,0.22,0.3,0.1,52.1,52.8
1/27/2022 11:55,35.3,14.4,73.2,0,0,73,74.2,73.7,74.5,73.6,73.7,73.1,72.7,71.6,73.8,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,100.2,9.6,11.7,100,90.4,0,3521,460,0,1602,0,0,0,35.3,27,72.4,603.2,120.3,42.48,91.28,604,116.2,48.56,91.2,31,0,81.3,0.21,0.3,0.6,52.3,59.2
1/27/2022 12:00,35.5,14.2,73.5,0,0,73.1,74.3,73.8,74.6,73.6,73.6,73.2,73,71.7,73.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,101.1,9.3,11.8,101.1,91.4,0,3521.5,460,0,1637.5,3.9,4.7,4.7,35.5,27,71,615.2,118.6,40.64,60.56,612,113.9,49.2,61.68,31.3,0,81.9,0.2,0.3,2.1,50.9,68.5
1/27/2022 12:05,34.8,14.3,73.8,0,0,73.2,74.4,73.9,74.6,73.7,73.6,73.4,73.4,71.9,74,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,102.2,10.6,10.9,101.9,92.1,0,3132,363,0,1619,0,0,0,34.8,27,68.1,608.8,99.4,38.4,17.12,616.8,92.4,45.68,17.44,31.4,0,81.9,0.19,0.3,2.2,49.9,64.8
1/27/2022 12:10,34,14.2,74,0,4.3,73.4,74.5,74,74.7,73.8,73.6,73.6,73.7,72.1,74.2,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,93.7,12.8,9.8,98.6,91.3,43.2,3132,363,0,0,0,0,0,34,27,63.7,607.2,63.8,37.76,0,600.8,62.3,43.44,0,31.6,0,80.1,0.17,0.3,2.2,49.6,62.5
1/27/2022 12:15,33.2,14.4,74.2,0,10,73.5,74.5,74.1,74.8,73.9,73.6,73.8,74,72.2,74.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,83,10.6,12,86.2,87.9,100,2954,326,0,1602,5.5,5.7,5.7,33.2,27,58.6,608,59.2,39.68,0,606.4,58.9,45.68,0,31.9,0,78.3,0.16,0.3,2.2,49.5,59.7
1/27/2022 12:20,32.6,14.5,74,0,10,73.6,74.6,74.2,74.8,73.9,73.6,73.9,74.3,72.4,74.5,100,100,100,100,100,100,100,100,100,100,77.8,10.3,12,80.4,82.4,100,2880,308,0,1609,0,0,0,32.6,27,54.3,609.6,57.7,40,0,605.6,57.5,46,0,32.1,0,77.1,0.15,0.3,2.1,49.5,56.8
1/27/2022 12:25,32.3,14.7,73.9,0,10,73.7,74.7,74.2,74.9,74,73.6,74,74.3,72.5,74.7,100,100,100,100,100,100,100,100,100,100,75,10.1,12,77.1,79.4,100,2850,304,0,1607,0,0,0,32.3,27,50.7,610,56.25,38.4,0,610.67,56,45.2,0,32.4,0,76.4,0.15,0.3,2.1,49.5,54.1
1/27/2022 12:30,32.1,14.9,73.7,0,10,73.7,74.8,74.3,75,74.1,73.7,74.1,74.3,72.6,74.8,100,100,100,100,100,100,100,100,100,100,73.2,10.1,11.9,75,77.4,100,2838,301,0,1597,6.4,6.9,6.9,32.1,27,47.8,610,55.12,38,0,613,54.75,44.4,0,32.8,0,75.8,0.14,0.3,1.7,49.6,51.7
1/27/2022 12:35,32.1,15.1,73.5,0,10,73.7,74.7,74.2,75,74.1,73.7,74.1,74.2,72.6,74.9,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.6,76.1,100,2830,299,0,1593,0,0,0,32.1,27,45.4,601.6,54,38.72,0,601,53.88,45.2,0,33.1,0,75.3,0.15,0.3,0.1,50,51.1
1/27/2022 12:40,32.3,15.4,73.3,0,10,73.7,74.8,74.2,75.1,74.2,73.7,74,74,72.6,74.9,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.6,75.1,100,2817,297,0,1619,0,0,0,32.3,27,46.6,608.8,53.9,40.32,0,612.8,53.9,46.64,0,33.3,0,74.9,0.16,0.3,0.1,50.4,51.3
1/27/2022 12:45,32.5,15.7,73.1,0,10,73.7,74.7,74.2,75.1,74.2,73.8,74,73.9,72.6,74.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.5,10,11.8,71.9,74.4,100,2819,297,0,1651,5.7,6.7,6.7,32.5,27,47.5,611.2,56.5,37.76,0,608,56.6,44.08,0,33.6,0,74.5,0.15,0.3,0.1,50.7,53.5
1/27/2022 12:50,32.7,15.8,72.9,0,10,73.6,74.7,74.1,75.1,74.2,73.8,73.9,73.7,72.5,74.8,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,69.9,10,11.8,71.3,73.8,100,2816,297,0,1603,0,0,0,32.7,27,47.8,602.4,56.9,39.04,0,603.2,56.9,45.04,0,33.8,0,74.3,0.15,0.3,0.6,50.9,55.2
1/27/2022 12:55,32.9,15.9,72.7,0,10,73.5,74.6,74,75.1,74.1,73.8,73.8,73.5,72.5,74.8,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,69.5,10,11.9,70.8,73.3,100,2821,298,0,1616,0,0,0,32.9,27,48.1,605.6,56,40,0,607.2,55.9,46,0,33.9,0,74.1,0.16,0.3,0.6,50.7,53
1/27/2022 13:00,32.8,16,72.7,0,10,73.5,74.6,74,75,74.1,73.8,73.7,73.3,72.4,74.7,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,69.2,9.9,12,70.5,72.9,100,2816,297,0,1612,5.9,6.6,6.6,32.8,27,48.2,608,55.1,40,0,610.4,55.1,46.32,0,34,0,73.8,0.15,0.3,0.3,50.7,52
1/27/2022 13:05,32.9,16.1,72.4,0,10,73.4,74.5,73.9,75,74,73.7,73.6,73.1,72.3,74.6,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,68.9,10.2,11.5,70.2,72.6,100,2843,302,0,1617,0,0,0,32.9,27,48.2,610.4,54.2,40,0,615.2,54,45.04,0,34.2,0,73.6,0.15,0.3,0.1,51,52.1
1/27/2022 13:10,33,16.2,72.2,0,10,73.3,74.4,73.8,74.9,74,73.7,73.5,73,72.2,74.5,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,67.4,11.9,6.7,69.6,72.7,100,2552,245,0,1614,0,0,0,33,27,48.1,609.6,53.8,38.08,0,604.8,53.7,43.76,0,34.4,0,73.5,0.15,0.3,0.1,51.2,52.3
1/27/2022 13:15,33.1,16.4,72.1,0.9,4,73.2,74.4,73.7,74.9,73.9,73.7,73.4,72.8,72.1,74.4,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,73.4,10.1,4.7,68.9,73.3,40,2552,245,0,1595,6,6.8,6.8,33.1,27,47.9,600,58.9,38.72,15.6,600.8,60.2,45.36,15.68,34.7,0,73.3,0.14,0.3,0.1,51.6,52.4
1/27/2022 13:20,33.3,16.5,72,0.8,0,73.1,74.3,73.7,74.8,73.9,73.7,73.3,72.6,72,74.3,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,89.9,6.9,9.7,87.2,74.9,0,2795,292,0,1604,0,0,0,33.3,27,47.8,605.6,109.8,42.56,79.6,600.8,107,49.2,80.56,35,0,74.2,0.15,0.3,0.1,51.9,52.6
1/27/2022 13:25,34,16.3,72,0,0,73,74.2,73.6,74.7,73.8,73.7,73.2,72.5,71.9,74.2,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,93.9,8.3,10.8,92.4,82.2,0,3191,378,0,1630,0,0,0,34,27,58,588,115.8,46.48,100,568.8,111.8,55.6,100,35.3,0,76.7,0.22,0.3,0.1,52.2,52.8
1/27/2022 13:30,36.9,16.1,72.2,0,0,73,74.2,73.6,74.7,73.7,73.6,73.2,72.6,71.8,74.1,100,100,100,100,100,100,100,100,100,100,96.7,9,11.2,95.9,85.9,0,3363,420,0,1620,2.9,3.8,3.8,36.9,27,70.5,593.6,119.4,38.64,100,599.2,114.2,45.12,100,35.5,0,78.4,0.21,0.3,0.1,52.5,53.1
1/27/2022 13:35,38.4,16.1,72.5,0,0,73,74.2,73.6,74.6,73.7,73.6,73.3,72.8,71.9,74.1,100,100,100,100,100,100,100,100,100,100,98.5,9.4,11.6,98.1,88.3,0,3452,444,0,1617,0,0,0,38.4,27,71.2,609.6,120,42.8,100,606.4,115.6,49.6,100,35.6,0,79.7,0.2,0.3,0.5,52.7,58.5
1/27/2022 13:40,38.2,16,72.8,0,0,73.1,74.2,73.7,74.6,73.7,73.6,73.4,73,71.9,74.1,100,100,100,100,100,100,100,100,100,100,99.8,9.6,11.7,99.5,90,0,3511,457,0,1634,0,0,0,38.2,27,69.8,614.4,119.7,41.84,100,612.8,115.4,48.32,100,35.7,0,80.7,0.19,0.3,1.9,51.3,67.6
1/27/2022 13:45,37.4,16.1,73.2,0,0,73.2,74.3,73.8,74.6,73.7,73.5,73.5,73.3,72,74.2,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,100.7,9.6,11.7,100.5,91.1,0,3522,460,0,1629,4.6,5,5,37.4,27,67.2,607.2,119.1,39.6,91.92,607.2,114.5,47.04,92.24,35.9,0,81.5,0.18,0.3,1.9,50.4,64.6
1/27/2022 13:50,36.6,16,73.5,0,0,73.3,74.3,73.9,74.7,73.8,73.5,73.7,73.6,72.1,74.3,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,101.5,9.3,11.8,101.5,92,0,3522,460,0,1616,0,0,0,36.6,27,63.6,608.8,117.6,39.6,60.24,608,112,48,60.16,36,0,82,0.17,0.3,2.2,50.1,62.5
1/27/2022 13:55,35.7,16,73.9,0,0.2,73.4,74.4,74,74.7,73.9,73.5,73.8,74,72.3,74.4,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,61.6,102.8,11.8,10.4,102.3,92.5,2.5,3522,460,0,1620,0,0,0,35.7,27,59.5,613.6,91.4,38.64,13.04,621.6,85.2,47.04,13.12,36.1,0,81.8,0.16,0.3,2.3,50,59.7
1/27/2022 14:00,35.1,15.7,74.2,0,7,73.5,74.5,74.1,74.8,73.9,73.5,74,74.3,72.5,74.6,75,75,75,75,75,75,75,75,75,75,89.4,12.1,11.2,94.6,91.7,70.1,2936,321,0,1623,5.9,6.1,6.1,35.1,27,55.4,604.8,60,37.36,0,608.8,59,43.52,0,36.2,0,80.1,0.15,0.3,2.3,50,57.2
1/27/2022 14:05,34.6,15.7,74.3,0,10,73.7,74.6,74.2,74.9,74,73.5,74.2,74.6,72.6,74.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,81.5,10.7,12,84.7,86.2,100,2951,325,0,1601,0,0,0,34.6,27,51.8,604.8,57,39.28,0,606.4,56.7,44.48,0,36.3,0,78.3,0.15,0.3,2.3,50,54.5
