Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/27/2022 14:10,35,15.7,74.1,0,10,73.8,74.7,74.3,75,74.1,73.6,74.3,74.7,72.8,74.9,100,100,100,100,100,100,100,100,100,100,77.5,10.4,12,79.8,81.9,100,2889,313,0,1593,0,0,0,35,27,60.7,664,56.1,41.68,0,660.8,55.6,48.72,0,36.2,0,77.1,0.22,0.3,0.5,50.2,52.9
1/27/2022 14:15,37.7,15.9,73.9,0,10,73.9,74.8,74.4,75.1,74.2,73.6,74.4,74.7,72.8,75.1,100,100,100,100,100,100,100,100,100,100,75,10.2,12,76.9,79.3,100,2857,305,0,1604,3,4,4,37.7,27,70.7,595.2,58.6,38,0,592,58.8,43.12,0,36.1,0,76.3,0.21,0.3,0.1,50.7,53.1
1/27/2022 14:20,39.2,16,73.8,0,10,73.9,74.8,74.4,75.1,74.2,73.6,74.4,74.7,72.9,75.2,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75.1,77.5,100,2841,301,0,1633,0,0,0,39.2,27,69.9,611.2,62.8,40.56,0,614.4,62.8,46.96,0,36.1,0,75.9,0.2,0.3,0.2,51.1,54.2
1/27/2022 14:25,38.8,16,73.6,0,10,73.9,74.8,74.3,75.2,74.3,73.7,74.4,74.5,72.9,75.2,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,74,76.4,100,2833,299,0,1649,0,0,0,38.8,27,67.5,609.6,63.9,37.68,0,609.6,64.2,43.76,0,36.3,0,75.6,0.19,0.3,1.8,51,66.7
1/27/2022 14:30,37.8,16,73.6,0,10,73.9,74.8,74.3,75.2,74.3,73.7,74.4,74.4,72.9,75.2,100,100,100,100,100,100,100,100,100,100,71.6,10.1,11.9,73,75.5,100,2816,298,0,1612,4.6,5.1,5.1,37.8,27,64.4,603.2,62.4,39.28,0,599.2,62.4,43.76,0,36.3,0,75.4,0.18,0.3,1.8,50.5,63.5
1/27/2022 14:35,37.8,16,73.5,0,10,73.8,74.8,74.2,75.2,74.3,73.7,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.4,74.8,100,2818,297,0,1604,0,0,0,37.8,27,63.5,657.6,60.9,42.56,0,648,60.7,48.56,0,36.5,0,75.3,0.21,0.3,1.1,50.4,61.1
1/27/2022 14:40,40.2,16,73.3,0,10,73.8,74.8,74.2,75.2,74.3,73.7,74.3,74.1,72.8,75.2,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.9,74.3,100,2815,297,0,1676,0,0,0,40.2,27,70.5,600.8,61.5,35.84,0,609.6,61.5,41.68,0,36.7,0,75,0.21,0.3,0.1,50.8,60.8
1/27/2022 14:45,41.6,16,73.3,0,10,73.7,74.7,74.1,75.2,74.3,73.7,74.2,73.9,72.8,75.1,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.4,73.8,100,2811,298,0,1584,3.3,4.4,4.4,41.6,27,70.3,612,64.2,40.64,0,606.4,64.7,46.48,0,36.8,0,74.9,0.21,0.3,1.1,51.1,65.5
1/27/2022 14:50,40.8,16,73.2,0,10,73.7,74.7,74.1,75.2,74.3,73.7,74.1,73.6,72.7,75,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.8,71.1,73.4,100,2820,297,0,1622,0,0,0,40.8,27,68.3,609.6,63.7,37.44,0,615.2,63.7,44.88,0,36.9,0,74.8,0.19,0.3,2,50.6,66.4
1/27/2022 14:55,39.3,16,73.1,0,10,73.6,74.6,74,75.1,74.3,73.7,74,73.5,72.6,74.9,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.8,73.1,100,2813,296,0,1595,0,0,0,39.3,27,65.5,604.8,61.6,39.04,0,604.8,61.6,43.28,0,37.1,0,74.7,0.18,0.3,2.1,50.4,63.6
1/27/2022 15:00,38,16,73,0,10,73.5,74.6,74,75.1,74.2,73.7,73.9,73.3,72.5,74.8,99,99,99,99,99,99,99,99,99,99,69.4,10,11.9,70.6,72.9,100,2813,296.5,0,1588,5,5.3,5.3,38,27,62,607.2,60,39.04,0,604,60,44.88,0,37.1,0,74.6,0.17,0.3,2.3,50.5,61.3
1/27/2022 15:05,36.9,16,72.9,0,10,73.4,74.5,73.9,75,74.2,73.7,73.8,73.2,72.4,74.7,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,69.3,10,11.9,70.5,72.6,100,2813,296.5,0,0,0,0,0,36.9,27,58.3,609.6,58.6,38.4,0,612.8,58.6,45.2,0,37.1,0,74.4,0.16,0.3,2.3,50.8,59
1/27/2022 15:10,36.1,16.1,72.8,0,10,73.3,74.4,73.8,75,74.1,73.7,73.7,73,72.4,74.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,69.1,10,11.8,70.4,72.4,100,2819,297.5,0,1582,0,0,0,36.1,27,54.8,609.6,57.6,38.4,0,604.8,57.6,43.6,0,37,0,74.2,0.15,0.3,2.2,51,56.8
1/27/2022 15:15,35.5,16.2,72.7,0,10,73.2,74.4,73.8,74.9,74,73.7,73.6,72.9,72.2,74.5,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,69,10,12,70.2,72.2,100,2819,297.5,0,0,6.1,6.4,6.4,35.5,27,51.6,603.2,56.7,37.44,0,606.4,56.6,43.6,0,36.9,0,74.1,0.14,0.3,2.2,51.1,54.6
1/27/2022 15:20,35,16.3,72.6,0,10,73.2,74.3,73.7,74.8,74,73.6,73.5,72.7,72.2,74.4,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,68.9,9.9,12,70.1,72,100,2847,303,0,1571,0,0,0,35,27,49,607.2,55.5,40,0,607.2,55.4,43.6,0,37,0,73.9,0.14,0.3,2.2,51.1,52.5
1/27/2022 15:25,34.8,16.5,72.4,0,10,73,74.2,73.6,74.8,73.9,73.6,73.4,72.6,72.1,74.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,68.5,10.9,10.4,69.8,72,100,2847,303,0,1577,0,0,0,34.8,27,46.7,613.6,54.6,38.4,0,611.2,54.6,43.6,0,37,0,73.7,0.14,0.3,0.5,51.1,51.3
1/27/2022 15:30,34.6,16.6,72.2,0,10,72.9,74.2,73.5,74.7,73.8,73.6,73.2,72.4,71.9,74.2,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,66.5,11.7,5,69.2,72.3,100,2572,249,0,1575,6.6,7.7,7.7,34.6,27,45.5,600.8,53.9,38.72,0,608.8,53.9,43.92,0,37,0,73.5,0.15,0.3,0.1,51.6,51.5
1/27/2022 15:35,34.7,16.8,72.1,1.1,4,72.8,74.1,73.4,74.6,73.7,73.5,73.1,72.3,71.8,74.1,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,73.9,9.4,5.3,69.9,72.9,40,2354,209,0,1625,0,0,0,34.7,27,47,607.2,62.3,40,19.44,605.6,64.2,45.2,19.36,37.2,0,73.3,0.15,0.3,0.9,51.8,55.9
1/27/2022 15:40,34.8,16.8,71.9,0.9,0,72.8,74,73.4,74.5,73.7,73.5,73,72.2,71.7,74,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,89.7,6.9,9.9,87.5,75,0,2839,301,0,1614,0,0,0,34.8,27,47.7,606.4,112.5,42.24,87.2,600.8,108.8,48.08,85.12,37.3,0,74.4,0.15,0.3,1.8,51.5,55.5
1/27/2022 15:45,34.9,16.7,72,0,0,72.7,74,73.3,74.5,73.6,73.5,72.9,72.1,71.6,73.9,98,98,98,98,98,98,98,98,98,98,93.7,8.3,10.8,92.3,82,0,3200,381,0,1620,6.2,6.8,6.8,34.9,27,48.2,611.2,115.7,40.96,100,615.2,111.1,49.04,100,37.2,0,76.8,0.15,0.3,1.8,51.5,53
1/27/2022 15:50,35,16.6,72.2,0,0,72.7,73.9,73.3,74.4,73.5,73.4,72.9,72.2,71.6,73.8,100,100,100,100,100,100,100,100,100,100,96.4,9.1,11.3,95.6,85.5,0,3361,419,0,1609,0,0,0,35,27,48,606.4,116.3,39.68,100,612,111.3,46.8,100,37.5,0,78.3,0.15,0.3,1,51.5,51.7
1/27/2022 15:55,34.9,16.6,72.5,0,0,72.7,73.9,73.4,74.4,73.5,73.4,73,72.4,71.6,73.8,100,100,100,100,100,100,100,100,100,100,98.1,9.5,11.6,97.7,87.9,0,3465,445,0,1600,0,0,0,34.9,27,48.8,618.4,117.4,44.08,100,621.6,112.3,50.08,100,37.5,0,79.4,0.16,0.3,0.1,51.8,51.6
1/27/2022 16:00,37.5,16.6,72.8,0,0,72.8,73.9,73.4,74.4,73.5,73.4,73.1,72.7,71.7,73.8,100,100,100,100,100,100,100,100,100,100,99.5,9.7,11.7,99.3,89.5,0,3517.5,459,0,1786,2.7,3.6,3.6,37.5,27,69.8,603.2,115.3,44,100,608.8,110.6,51.44,100,37.6,0,80.4,0.24,0.3,0.1,52.1,51.8
1/27/2022 16:05,42.4,16.7,73.1,0,0,72.9,74,73.5,74.4,73.5,73.3,73.2,73,71.8,73.9,97,97,97,97,97,97,97,97,97,97,100.4,9.6,11.7,100.2,90.7,0,3517.5,459,0,1625,0,0,0,42.4,27,74.2,596.8,119.4,38.8,95.92,600.8,114.1,42.96,95.52,38,0,81.2,0.22,0.3,0.1,52.4,52
1/27/2022 16:10,42.9,16.6,73.5,0,0,73,74.1,73.6,74.4,73.6,73.3,73.4,73.3,71.9,74,84,84,84,84,84,84,84,84,84,84,101.2,9.4,11.8,101.1,91.6,0,3522,460,0,1584,0,0,0,42.9,27,74,613.6,119.2,43.44,69.44,603.2,115.1,48.08,69.36,39,0,81.9,0.2,0.3,0.8,52.7,58.4
1/27/2022 16:15,40.9,16.5,73.8,0,0,73.1,74.2,73.7,74.5,73.6,73.3,73.6,73.7,72.1,74.1,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,102.2,10.3,11.2,102,92.3,0,3522,460,0,1625,3.9,4.7,4.7,40.9,27,72.1,613.6,104.6,39.6,21.44,618.4,98.3,46.48,23.28,41.1,0,82.1,0.19,0.3,2,52,69.2
1/27/2022 16:20,39.3,16.3,74.1,0,5.7,73.3,74.3,73.8,74.6,73.7,73.3,73.8,74,72.3,74.3,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,92,12.7,10.8,96.6,91.8,56.7,2996,334,0,1589.5,0,0,0,39.3,27,68.7,609.6,66.7,38,0,600.8,64.8,42.64,0,42.8,0,80.7,0.18,0.3,2.2,51.5,65.6
1/27/2022 16:25,38,16,74.3,0,10,73.4,74.4,73.9,74.6,73.8,73.3,74,74.3,72.4,74.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,82.8,10.8,12,86,87,100,2996,334,0,0,0,0,0,38,27,64.2,606.4,61.6,38,0,603.2,61.4,44.24,0,43.3,0,78.9,0.17,0.3,2.3,51.3,63.1
1/27/2022 16:30,36.9,16,74.3,0,10,73.5,74.5,74,74.8,74,73.4,74.1,74.5,72.6,74.7,100,100,100,100,100,100,100,100,100,100,78.3,10.4,12,80.7,82.4,100,2899,314,0,1589,5.5,5.7,5.7,36.9,27,59.7,609.6,59.5,38,0,607.2,59.5,43.6,0,43,0,77.7,0.16,0.3,2.6,51.2,60.1
1/27/2022 16:35,36.2,16,74.2,0,10,73.6,74.5,74.1,74.9,74,73.4,74.2,74.6,72.7,74.8,100,100,100,100,100,100,100,100,100,100,75.7,10.2,12,77.6,79.7,100,2867,307,0,1580,0,0,0,36.2,27,55.7,609.6,57.9,38,0,611.2,57.9,44.24,0,42.5,0,77,0.15,0.3,2.6,51.1,57.3
1/27/2022 16:40,35.7,16.2,74,0,10,73.7,74.6,74.1,74.9,74.1,73.4,74.3,74.5,72.8,74.9,100,100,100,100,100,100,100,100,100,100,73.9,10.1,11.9,75.6,77.8,100,2836,301,0,1586,0,0,0,35.7,27,52.4,608,56.7,38,0,609.6,56.7,44.24,0,41.8,0,76.5,0.14,0.3,2.6,51,54.9
1/27/2022 16:45,35.3,16.2,73.8,0,10,73.7,74.6,74.1,75,74.2,73.4,74.3,74.4,72.8,75,100,100,100,100,100,100,100,100,100,100,72.8,10.1,11.9,74.3,76.5,100,2827,299,0,1576,6.4,6.9,6.9,35.3,27,49.7,609.6,55.6,38,0,603.2,55.4,43.92,0,41.2,0,76,0.14,0.3,2.6,50.9,52.8
1/27/2022 16:50,35.1,16.4,73.7,0,10,73.7,74.6,74.1,75.1,74.2,73.5,74.2,74.3,72.8,75,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.3,75.6,100,2818,297,0,1579,0,0,0,35.1,27,47.1,609.6,54.6,38,0,612.8,54.6,44.96,0,41,0,75.7,0.14,0.3,1.1,51,51.2
1/27/2022 16:55,34.8,16.5,73.5,0,10,73.6,74.6,74,75,74.2,73.5,74.2,74.1,72.8,75,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.6,74.9,100,2810,299,0,1576,0,0,0,34.8,27,45.5,606.4,53.9,38,0,605.6,53.8,43.6,0,40.9,0,75.4,0.15,0.3,0.1,51.6,51.2
1/27/2022 17:00,34.8,16.6,73.4,0,10,73.6,74.6,74,75,74.2,73.5,74.1,74,72.8,75,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,72,74.3,100,2818,297,0,1624.5,5.7,7.2,7.2,34.8,27,47,607.2,54.9,38,0,609.6,54.9,44.88,0,40.6,0,75.1,0.15,0.3,0.3,51.9,53.8
1/27/2022 17:05,34.8,16.9,73.2,0,10,73.5,74.5,73.9,75,74.2,73.5,74.1,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.6,73.9,100,2818,297,0,0,0,0,0,34.8,27,47.7,608,56.5,38,0,604.8,56.7,44.56,0,40.4,0,74.8,0.15,0.3,1.7,51.8,56.5
1/27/2022 17:10,34.8,16.9,73,0,10,73.4,74.5,73.9,75,74.1,73.6,74,73.6,72.7,74.9,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,70,10,11.9,71.2,73.4,100,2813.5,297,0,1619,0,0,0,34.8,27,47.8,610.4,56,38,0,611.2,55.9,43.6,0,40.2,0,74.6,0.15,0.3,1.7,51.5,53.5
1/27/2022 17:15,34.8,17.1,72.8,0,10,73.4,74.4,73.8,75,74.1,73.6,73.9,73.5,72.6,74.8,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,69.7,9.9,11.9,70.9,73.1,100,2813.5,297,0,0,6,6.9,6.9,34.8,27,48,609.6,55.1,38,0,602.4,55.1,43.6,0,40,0,74.4,0.15,0.3,1.4,51.4,51.9
1/27/2022 17:20,34.8,17.2,72.7,0,10,73.3,74.4,73.8,74.9,74.1,73.6,73.8,73.3,72.5,74.7,86,86,86,86,86,86,86,86,86,86,69.5,10,11.9,70.7,72.8,100,2824,298,0,1611,0,0,0,34.8,27,47.8,600,54,38.32,0,610.4,54,43.6,0,39.9,0,74.1,0.15,0.3,0.1,51.7,51.6
1/27/2022 17:25,34.8,17.3,72.5,0,10,73.2,74.3,73.7,74.9,74,73.5,73.7,73.1,72.4,74.6,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,69.3,9.8,12,70.5,72.5,100,2846,302,0,1612,0,0,0,34.8,27,47.8,616,53.8,39.6,0,611.2,53.8,44.56,0,39.6,0,73.9,0.15,0.3,0.1,52,51.8
1/27/2022 17:30,34.8,17.4,72.3,0,10,73.1,74.2,73.7,74.8,74,73.5,73.6,72.9,72.3,74.5,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,68.7,11.1,9.2,70.2,72.5,100,2833,300,0,1614,5.8,6.8,6.8,34.8,27,48.2,608.8,53.6,38,0,611.2,53.6,43.6,0,39.5,0,73.7,0.15,0.3,0.1,52.4,52
1/27/2022 17:35,34.7,17.5,72.1,0.3,8,73,74.1,73.6,74.8,73.9,73.5,73.5,72.8,72.2,74.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,67.6,11.3,4.6,69.3,72.9,80,2492,234,68.7,1623,0,0,0,34.7,27,48.2,604,56.2,37.68,5.76,605.6,56.7,42.32,5.92,39.5,0,73.6,0.16,0.3,0.1,52.7,52.8
1/27/2022 17:40,34.8,17.7,71.9,2.8,0,72.9,74.1,73.5,74.7,73.8,73.5,73.4,72.7,72.1,74.3,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,89.7,7.2,9.1,82.8,73.5,0,2652,265,81.4,1591,0,0,0,34.8,27,48,600.8,100,41.84,68.24,596,100.6,46.48,67.92,39.3,0,74,0.15,0.3,0.1,52.8,55.9
1/27/2022 17:45,34.7,17.6,71.9,2.5,0,72.8,74,73.5,74.6,73.8,73.5,73.3,72.5,72,74.2,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,88.7,8,10.7,88,80.6,0,3164,372,90.5,1617,6.1,7,7,34.7,27,48.1,609.6,116.1,42.8,100,608,111.6,48.4,100,39.1,0,76.4,0.15,0.3,0.1,52.7,53.8
1/27/2022 17:50,34.6,17.4,72,0,0,72.8,74,73.5,74.6,73.7,73.4,73.3,72.6,72,74.1,100,100,100,100,100,100,100,100,100,100,92.5,8.9,11.2,91.9,83.1,0,3331,412,94.8,1614,0,0,0,34.6,27,48.1,609.6,116.4,42.8,100,609.6,111.8,47.44,100,38.9,0,78.1,0.15,0.3,0.1,52.7,52.4
1/27/2022 17:55,34.6,17.3,72.3,0,0,72.8,74,73.5,74.5,73.7,73.4,73.3,72.7,71.9,74.1,100,100,100,100,100,100,100,100,100,100,94.6,9.4,11.5,94.3,85.7,0,3441,442,97.2,1608,0,0,0,34.6,27,47.9,610,116.62,42,100,608,111.75,46.8,100,38.8,0,79.3,0.15,0.3,0.1,52.9,52.6
1/27/2022 18:00,34.6,17.4,72.7,0,0,72.9,74,73.5,74.5,73.7,73.4,73.4,72.9,72,74.1,100,100,100,100,100,100,100,100,100,100,96,9.6,11.6,95.8,87.4,0,3510.5,454,98.6,1603,5.9,7.2,7.2,34.6,27,47.8,608.8,116.8,41.2,100,606.4,111.7,46.8,100,38.6,0,80.3,0.15,0.3,0.1,53.1,52.8
1/27/2022 18:05,34.5,17.4,73,0,0,72.9,74,73.6,74.5,73.7,73.3,73.4,73.1,72.1,74.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,96.9,9.6,11.7,96.9,88.6,0,3510.5,460,99.8,1602,0,0,0,34.5,27,47.8,604.8,116.9,42.16,99.52,608,111.8,48.08,99.52,38.5,0,81,0.15,0.3,0.1,53.4,53
1/27/2022 18:10,34.5,17.3,73.3,0,0,73,74.1,73.7,74.5,73.7,73.3,73.5,73.4,72.2,74.2,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,97.7,9.6,11.7,97.8,89.5,0,3522,460,100,1620,0,0,0,34.5,27,48.1,608,117.5,42.8,82.56,608,113.1,48.4,82.64,38.4,0,81.6,0.15,0.3,0.1,53.7,53.2
1/27/2022 18:15,34.5,17.2,73.6,0,0,73.1,74.2,73.8,74.6,73.7,73.3,73.7,73.7,72.2,74.3,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,98.7,9.2,11.8,98.7,90.3,0,3522,460,100,0,6.2,7,7,34.5,27,48.3,614.4,114.3,42.48,47.12,609.6,108.4,48.08,48.88,38.2,0,82.1,0.15,0.3,0.1,54,54.2
1/27/2022 18:20,34.3,17.1,73.8,0,0.6,73.3,74.2,73.9,74.6,73.8,73.3,73.8,74,72.4,74.4,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,98.7,12.6,9.6,99.5,90.4,6.3,3217,388,91.6,1631,0,0,0,34.3,27,48.1,615.2,80.1,38.64,6.72,611.2,74.6,44.24,6.8,38.2,0,81.5,0.15,0.3,0.1,53.9,54.4
1/27/2022 18:25,34.3,16.9,74.2,0,7.9,73.4,74.3,74,74.7,73.9,73.3,74,74.3,72.5,74.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,86.4,11.4,11.6,90.6,89.4,79.4,3217,388,83.1,1611,0,0,0,34.3,27,47.8,603.2,57.6,38,0,605.6,56.7,43.28,0,38.2,0,79.6,0.15,0.3,0.1,54,54.2
1/27/2022 18:30,34.4,16.8,74.3,0,10,73.5,74.4,74.1,74.8,74,73.4,74.2,74.5,72.7,74.7,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,79.9,10.6,12,82.7,84.3,100,2922,319,81.3,1599,5.7,7.3,7.3,34.4,27,47.7,608,55.5,40.24,0,602.4,55.2,44.56,0,38.3,0,78,0.15,0.3,0.1,54.2,54.2
1/27/2022 18:35,34.5,16.8,74,0,10,73.6,74.5,74.2,74.9,74.1,73.4,74.3,74.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,76.5,10.3,12,78.6,80.6,100,2874,309,80.2,1627,0,0,0,34.5,27,48.1,612.8,54.4,38.32,0,608,54.2,45.2,0,38.2,0,77.1,0.15,0.3,0.1,54.5,54.3
1/27/2022 18:40,34.6,17,73.9,0,10,73.6,74.5,74.2,75,74.1,73.4,74.3,74.6,72.9,75,100,100,100,100,100,100,100,100,100,100,74.4,10.1,12,76.1,78.4,100,2854,304,79.7,1627,0,0,0,34.6,27,48.2,602.4,57,38,0,611.2,57,43.92,0,38.4,0,76.5,0.15,0.3,0.1,54.7,54.4
1/27/2022 18:45,35.8,17.1,73.7,0,10,73.6,74.6,74.2,75,74.2,73.4,74.3,74.5,72.9,75.1,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.6,76.9,100,2833,300,79.3,1606,2.6,3.6,3.6,35.8,27,64.3,604.8,58.5,39.6,0,608,58.6,42.32,0,38.4,0,75.9,0.21,0.3,0.2,54.9,56.5
1/27/2022 18:50,38.5,17.2,73.5,0,10,73.6,74.6,74.2,75.1,74.2,73.5,74.3,74.3,72.9,75.1,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.6,75.8,100,2826,299,79.2,1596,0,0,0,38.5,27,69.8,610.4,60.3,40.56,0,602.4,60.6,44.88,0,38.3,0,75.6,0.22,0.3,2.1,53.6,65.4
1/27/2022 18:55,39.2,17.3,73.4,0,10,73.6,74.6,74.1,75.1,74.2,73.5,74.2,74.2,72.9,75.1,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.9,75.1,100,2822,298,79,1624,0,0,0,39.2,27,68.7,608,60.2,38.32,0,608.8,60.2,45.2,0,38.2,0,75.3,0.2,0.3,2.4,52,64.5
1/27/2022 19:00,38.8,17.3,73.3,0,10,73.6,74.5,74.1,75.1,74.2,73.5,74.2,74,72.9,75,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.3,74.5,100,2811,296,79.1,1620,4.2,4.9,4.9,38.8,27,66.3,604,59,37.68,0,612.8,59,45.2,0,38.3,0,75.1,0.19,0.3,2.6,51.6,62.8
1/27/2022 19:05,38,17.3,73.1,0,10,73.5,74.5,74,75.1,74.2,73.5,74.1,73.9,72.8,75,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.7,10,11.9,72,74.1,100,2818,297,79,1608,0,0,0,38,27,63.1,603.2,58.1,39.84,0,612.8,58.1,43.6,0,38.2,0,74.7,0.18,0.3,2.5,51.8,61.2
1/27/2022 19:10,37,17.4,72.9,0,10,73.5,74.5,74,75,74.2,73.6,74,73.7,72.7,75,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.6,10,11.8,71.8,73.7,100,2815,296.5,79,1618,0,0,0,37,27,59.4,613.6,57.7,38.64,0,611.2,57.8,43.6,0,38,0,74.4,0.17,0.3,2.5,52.2,59.6
1/27/2022 19:15,36.2,17.5,72.8,0,10,73.4,74.4,73.9,75,74.2,73.6,73.9,73.5,72.6,74.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,70.4,10,11.9,71.6,73.5,100,2815,296.5,78.9,1609,5.7,5.9,5.9,36.2,27,55.7,602.4,57,38.32,0,605.6,57,42.96,0,37.9,0,74.2,0.16,0.3,2.5,52.6,57.6
1/27/2022 19:20,35.7,17.6,72.6,0,10,73.3,74.4,73.9,75,74.1,73.6,73.8,73.4,72.6,74.8,82,82,82,82,82,82,82,82,82,82,70.4,9.9,12,71.5,73.3,100,2822,297,79.4,1594,0,0,0,35.7,27,52.5,612.8,56.6,40.24,0,608,56.6,44.88,0,38,0,74.1,0.15,0.3,2.4,52.8,55.5
1/27/2022 19:25,35.3,17.8,72.4,0,10,73.2,74.3,73.8,74.9,74.1,73.5,73.7,73.2,72.5,74.7,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,67.8,70.3,10.1,11.8,71.4,73.2,100,2856,305,79.3,1610,0,0,0,35.3,27,50,608.8,55.9,38,0,612,56,43.92,0,37.9,0,73.9,0.15,0.3,2.3,53,53.6
1/27/2022 19:30,35,17.9,72.2,0,10,73.1,74.2,73.7,74.9,74,73.5,73.6,73,72.4,74.6,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,69.3,11.7,6.8,71.1,73.3,100,2681,270,72.1,1601,6.5,7.2,7.2,35,27,47.6,610,55.25,38,0,606.67,55.25,43.6,0,37.8,0,73.7,0.15,0.3,1,53.3,52
1/27/2022 19:35,34.8,18.1,72.1,0.5,6,73,74.2,73.7,74.8,73.9,73.5,73.5,72.9,72.3,74.5,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,45.3,70.2,10.3,4.2,70,73.8,60,2405,217,68.6,1598,0,0,0,34.8,27,45.5,599,55.12,37.6,8.8,605,56.12,43.2,8.9,37.6,0,73.5,0.15,0.3,0.1,53.8,52
1/27/2022 19:40,34.7,18.3,71.9,1.8,0,73,74.1,73.6,74.7,73.9,73.5,73.4,72.8,72.2,74.4,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,87.9,6.8,9.2,83.4,74.4,0,2658,265,81.6,1599,0,0,0,34.7,27,46.8,599.2,101.2,42.16,69.28,596.8,100.9,47.12,70.16,37.6,0,74,0.15,0.3,1.1,54,56.8
1/27/2022 19:45,34.8,18.2,71.9,0,0,72.9,74,73.6,74.7,73.8,73.5,73.4,72.7,72.1,74.3,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,90.7,8,10.7,89.1,80.6,0,3149,368,90.5,1619,6.2,7,7,34.8,27,47.7,608.8,116.1,42.8,100,603.2,111.6,48.08,100,37.4,0,76.4,0.15,0.3,1.9,53.7,56.3
1/27/2022 19:50,34.8,18,72.1,0,0,72.9,74,73.6,74.6,73.8,73.5,73.3,72.7,72,74.2,100,100,100,100,100,100,100,100,100,100,93.3,8.9,11.1,92.7,84,0,3338,412,94.8,1606,0,0,0,34.8,27,47.9,607,116.88,42.8,100,611,112.25,46.8,100,37.2,0,78.1,0.15,0.3,1.8,53.7,53.8
1/27/2022 19:55,34.8,17.9,72.3,0,0,72.9,74,73.6,74.6,73.7,73.4,73.4,72.8,72,74.2,100,100,100,100,100,100,100,100,100,100,95.1,9.3,11.5,94.8,86.3,0,3452,440,97.2,1605,0,0,0,34.8,27,47.7,611.2,117.2,42.16,100,608.8,112.2,46.8,100,37.2,0,79.4,0.15,0.3,1.3,53.8,52.2
1/27/2022 20:00,34.8,18,72.6,0,0,72.9,74,73.6,74.6,73.7,73.4,73.4,73,72.1,74.2,100,100,100,100,100,100,100,100,100,100,96.4,9.6,11.7,96.3,87.8,0,3503,455,98.6,1610,5.8,7.2,7.2,34.8,27,47.8,608,117.1,41.2,100,612,112.1,46.8,100,37.5,0,80.4,0.15,0.3,0.1,54.2,52
1/27/2022 20:05,34.8,17.9,72.9,0,0,73,74.1,73.7,74.6,73.7,73.4,73.5,73.3,72.1,74.2,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.7,97.2,88.9,0,3522,460,99.9,1613,0,0,0,34.8,27,48,608,116.6,40.24,100,607.2,111.3,46.8,100,37.6,0,81.1,0.15,0.3,0.1,54.5,52.2
1/27/2022 20:10,34.8,17.9,73.2,0,0,73.1,74.1,73.8,74.6,73.8,73.4,73.7,73.5,72.2,74.3,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,98,9.6,11.7,98.1,89.8,0,3522,460,100,1605,0,0,0,34.8,27,48.3,604.8,116.7,41.84,88.8,609.6,111.3,46.8,88.64,37.6,0,81.7,0.15,0.3,0.1,54.8,52.4
1/27/2022 20:15,34.7,17.8,73.6,0,0,73.2,74.2,73.9,74.7,73.8,73.4,73.8,73.8,72.4,74.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,98.6,9.4,11.8,98.7,90.5,0,3522,460,100,1617,6.4,7,7,34.7,27,48.1,609.6,115.5,42.48,58.48,607,110.88,46.8,62.6,37.7,0,82.1,0.15,0.3,0.8,54.9,56.8
1/27/2022 20:20,34.7,17.7,73.8,0,0,73.3,74.3,74,74.7,73.9,73.4,73.9,74.1,72.5,74.5,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,99.8,11.3,10.5,99.5,90.8,0,3522,460,95.8,1626,0,0,0,34.7,27,47.7,613.6,90.4,39.28,12.64,615.2,87.1,44.88,12.96,37.8,0,81.9,0.15,0.3,1.3,54.5,55.8
1/27/2022 20:25,34.6,17.5,74.1,0,3.8,73.5,74.4,74.1,74.8,74,73.4,74.1,74.4,72.6,74.7,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,93.7,12.6,10.1,97.1,90.2,38.5,3011,335,82.4,1623,0,0,0,34.6,27,47.9,608,59.6,38,0,607.2,58.6,43.28,0,38,0,80.2,0.15,0.3,1.2,53.8,53.2
1/27/2022 20:30,34.6,17.3,74.3,0,10,73.6,74.5,74.2,74.9,74.1,73.4,74.3,74.6,72.8,74.8,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,83.9,10.6,12,86.8,87.6,99.6,2960,327,81.8,1611,5.8,7,7,34.6,27,48,603.2,56.4,38,0,605.6,56.1,43.92,0,38.2,0,78.5,0.15,0.3,0.4,53.4,52.1
1/27/2022 20:35,34.5,17.4,74.2,0,10,73.7,74.6,74.3,75,74.2,73.4,74.4,74.8,72.9,75,100,100,100,100,100,100,100,100,100,100,79.2,10.3,12,81.5,83,100,2889,312,80.4,1604,0,0,0,34.5,27,47.9,609.6,55.3,40.24,0,608,55.2,45.2,0,38.4,0,77.4,0.15,0.3,0.1,53.7,52.2
1/27/2022 20:40,34.5,17.4,74,0,10,73.8,74.6,74.3,75.1,74.2,73.5,74.5,74.8,73,75.1,100,100,100,100,100,100,100,100,100,100,76.5,10.2,12,78.4,80.3,100,2853,304,79.8,1616,0,0,0,34.5,27,48,611.2,54.3,38,0,609.6,54.2,43.6,0,38.6,0,76.7,0.15,0.3,0.1,53.9,52.4
1/27/2022 20:45,34.6,17.5,73.7,0,10,73.8,74.7,74.4,75.1,74.3,73.5,74.5,74.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.3,78.5,100,2838,301,79.4,1612,5.8,6.9,6.9,34.6,27,47.9,604.8,55,37.68,0,607.2,55,43.6,0,38.7,0,76.2,0.15,0.3,0.1,54.2,52.6
1/27/2022 20:50,34.6,17.7,73.6,0,10,73.8,74.7,74.3,75.2,74.3,73.5,74.5,74.7,73.1,75.3,100,100,100,100,100,100,100,100,100,100,73.4,10,11.9,74.9,77.1,100,2825,299,79.3,1613,0,0,0,34.6,27,49.8,605.6,57.6,39.92,0,607.2,57.8,43.28,0,38.8,0,75.8,0.17,0.3,0.7,54.2,56.9
1/27/2022 20:55,36.5,17.8,73.4,0,10,73.8,74.7,74.3,75.2,74.4,73.6,74.5,74.6,73.1,75.3,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.8,76.1,100,2818,297,79.1,1609,0,0,0,36.5,27,67.7,614.4,58.2,38.32,0,606.4,58.2,43.6,0,39,0,75.4,0.22,0.3,1.4,53.5,61.1
1/27/2022 21:00,38.8,17.9,73.2,0,10,73.7,74.7,74.3,75.2,74.4,73.6,74.4,74.4,73.1,75.3,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73,75.3,100,2819.5,297.5,79.1,1607,3.3,4.1,4.1,38.8,27,69.6,604.8,59.5,38,0,606.4,59.5,44.24,0,39.2,0,75.2,0.21,0.3,2.3,51.8,64.3
1/27/2022 21:05,39.1,17.8,73.1,0,10,73.7,74.6,74.2,75.2,74.4,73.6,74.4,74.2,73,75.3,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.4,74.7,100,2819.5,297.5,79.1,0,0,0,0,39.1,27,68,609.6,58.5,38,0,612.8,58.5,44.56,0,39.2,0,74.9,0.2,0.3,2.4,50.9,63.3
1/27/2022 21:10,38.5,17.8,72.9,0,10,73.6,74.6,74.2,75.2,74.3,73.6,74.3,74,73,75.2,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,70.5,10,11.9,71.8,74.2,100,2819.5,297,79.1,1612,0,0,0,38.5,27,65.3,608,58.1,38,0,606.4,58,43.6,0,39.3,0,74.5,0.19,0.3,2.7,50.5,62.1
1/27/2022 21:15,37.6,17.8,72.8,0,10,73.6,74.6,74.1,75.2,74.3,73.7,74.2,73.8,72.9,75.1,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,70.1,10,11.9,71.4,73.7,100,2819.5,297,79.1,1613,4.9,5.3,5.3,37.6,27,61.9,608,56.8,38,0,608.8,56.8,42.32,0,39.5,0,74.2,0.17,0.3,2.9,50.1,59.7
1/27/2022 21:20,36.7,17.9,72.7,0,10,73.5,74.5,74.1,75.2,74.3,73.6,74.1,73.7,72.8,75,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,69.6,9.9,11.9,70.9,73.3,100,2824,299,79.2,1599,0,0,0,36.7,27,58.1,600.8,55.9,38,0,604,55.7,43.6,0,39.5,0,74,0.16,0.3,2.9,49.9,57.5
1/27/2022 21:25,36,18,72.5,0,10,73.4,74.4,74,75.1,74.2,73.7,74,73.5,72.7,75,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,69.3,9.9,12,70.6,72.9,100,2849,305,79.7,1592,0,0,0,36,27,54.6,611.2,55.1,40.56,0,609.6,55.1,44.24,0,39.6,0,73.7,0.16,0.3,2.9,49.8,55.4
1/27/2022 21:30,35.5,18.1,72.3,0,10,73.3,74.4,73.9,75.1,74.2,73.7,73.9,73.3,72.6,74.9,57,57,57,57,57,57,57,57,57,57,68.5,11.3,9,70.2,72.8,100,2819,297,75.2,1602,6.1,6.4,6.4,35.5,27,51.7,612,54,38.32,0,607.2,54,43.28,0,39.7,0,73.4,0.15,0.3,3,49.7,53.4
1/27/2022 21:35,35.3,18.2,72.1,0.4,6,73.2,74.3,73.9,75,74.1,73.6,73.8,73.2,72.5,74.8,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,48.3,68.5,11.2,4.6,69,73.2,60,2509,237,69.1,1587,0,0,0,35.3,27,49.1,599.2,53.8,38.32,6.64,603.2,53.8,42.64,6.4,39.7,0,73.2,0.15,0.3,2.8,49.6,51.5
1/27/2022 21:40,35,18.3,71.9,1.9,0,73.1,74.2,73.8,74.9,74,73.6,73.7,73,72.4,74.6,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,87.3,7.1,9.2,82.1,73.9,0,2686,271,82.2,1574,0,0,0,35,27,46.6,605.6,101.2,42.16,70.24,599.2,97.6,46.16,68.56,39.9,0,73.5,0.14,0.3,0.1,49.9,50.5
1/27/2022 21:45,35.1,18.2,71.9,0,0,73,74.2,73.7,74.9,74,73.6,73.6,72.9,72.4,74.6,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,90.3,8.1,10.7,88.7,80.3,0,3157,370,90.7,1594,6.6,7.7,7.7,35.1,27,53.6,623.2,113.5,46.4,100,655.2,109.5,53.92,100,40,0,75.9,0.21,0.3,0.1,50.4,50.7
1/27/2022 21:50,37.8,18,72,0,0,73,74.1,73.7,74.8,73.9,73.6,73.6,72.9,72.3,74.5,100,100,100,100,100,100,100,100,100,100,93.1,8.9,11.2,92.4,83.9,0,3391.5,428,94.8,1632,0,0,0,37.8,27,70.1,600,117.3,38.16,100,604,112.1,43.52,100,40.1,0,77.7,0.22,0.3,0.1,50.8,50.9
1/27/2022 21:55,39.4,17.7,72.2,0,0,73,74.1,73.7,74.8,73.9,73.6,73.6,73,72.3,74.4,100,100,100,100,100,100,100,100,100,100,95.1,9.4,11.5,94.8,86.3,0,3505,455,97.3,0,0,0,0,39.4,27,71.2,604,120,43.2,100,602.4,115.5,48.32,100,40.1,0,79.1,0.21,0.3,0.2,51.1,51.9
1/27/2022 22:00,39.2,17.7,72.5,0,0,73,74.1,73.8,74.8,73.9,73.5,73.6,73.2,72.3,74.4,100,100,100,100,100,100,100,100,100,100,96.4,9.6,11.7,96.2,87.9,0,3522,460,98.8,1635,4,4.7,4.7,39.2,27,70,613.6,120,40.72,100,620,115.5,46.72,100,40.2,0,80.2,0.2,0.3,1.9,51,68.6
1/27/2022 22:05,38.5,17.8,72.7,0,0,73.1,74.2,73.9,74.8,73.9,73.5,73.7,73.4,72.3,74.4,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.7,97.3,89,0,3522,460,99.9,1607,0,0,0,38.5,27,67.5,600.8,119.9,40.72,100,604,115.2,44.8,100,40.2,0,81.1,0.18,0.3,2,50.1,65.5
1/27/2022 22:10,37.3,17.7,73,0,0,73.2,74.2,73.9,74.8,73.9,73.5,73.8,73.7,72.4,74.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,98.1,9.7,11.7,98.1,89.8,0,3522,460,100,0,0,0,0,37.3,27,63.9,610.4,119.3,42.64,100,605.6,114.9,47.04,100,40.3,0,81.6,0.17,0.3,2,49.7,63
1/27/2022 22:15,36.4,17.7,73.4,0,0,73.3,74.3,74,74.8,74,73.5,74,74,72.6,74.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,98.7,9.6,11.7,98.8,90.6,0,3522,460,100,1613.5,5.5,5.7,5.7,36.4,27,60.2,610.4,118.3,40.72,80.96,614.4,113.8,47.04,80.72,40.4,0,82.1,0.16,0.3,2,49.6,60.8
1/27/2022 22:20,35.8,17.5,73.6,0,0,73.4,74.3,74.1,74.9,74,73.5,74.1,74.3,72.7,74.7,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,74.1,99.3,9.4,11.8,99.4,91.2,0,3522,460,100,0,0,0,0,35.8,27,56.3,605.6,113.3,40.08,43.92,610.4,106.6,45.12,43.44,40.5,0,82.3,0.15,0.3,2,49.6,58.3
1/27/2022 22:25,35.3,17.3,73.9,0,1.7,73.6,74.5,74.2,75,74.1,73.5,74.3,74.5,72.8,74.9,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,97.2,13.4,9.6,99.4,90.9,17,3479,453,87.8,1613,0,0,0,35.3,27,53,614.4,72.9,39.76,2.4,613.6,68.5,43.52,2.4,40.6,0,81.3,0.15,0.3,2,49.5,55.7
1/27/2022 22:30,34.9,16.8,74.1,0,9.1,73.7,74.5,74.3,75.1,74.2,73.5,74.5,74.8,73,75,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,84.6,11.1,11.8,88.5,89.2,91.4,2935,321,82.2,1600,6.4,6.9,7,34.9,27,49.9,605.6,57.3,38.16,0,604.8,56.6,42.56,0,40.6,0,79.2,0.15,0.3,2,49.4,53.3
1/27/2022 22:35,34.6,16.4,74.1,0,10,73.8,74.6,74.4,75.1,74.3,73.6,74.6,75,73.1,75.2,98,98,98,98,98,98,98,98,98,98,79,10.5,12,81.7,83.7,100,2911,317,80.9,1585,0,0,0,34.6,27,46.9,604.8,55.2,39.76,0,602.4,55,44.16,0,40.9,0,77.8,0.15,0.3,0.8,49.4,51.3
1/27/2022 22:40,34.5,16.2,73.9,0,10,73.9,74.7,74.5,75.2,74.4,73.6,74.7,75,73.2,75.3,100,100,100,100,100,100,100,100,100,100,75.7,10.2,12,77.8,80.3,100,2860,305,80.1,1606,0,0,0,34.5,27,46.4,532,54,43.36,0,533.6,54,47.52,0,40.9,0,76.9,0.16,0.2,0.1,49.9,51.2
1/27/2022 22:45,37.3,16.3,73.8,0,10,73.9,74.8,74.5,75.3,74.4,73.7,74.7,75,73.3,75.4,100,100,100,100,100,100,100,100,100,100,73.7,10.2,12,75.5,78.2,100,2837.5,300.5,79.5,1830,2.6,3.6,3.6,37.3,27,68,644,55.9,38,0,651.2,56,43.12,0,41,0,76,0.24,0.3,0.1,50.3,51.5
1/27/2022 22:50,39.5,16.6,73.6,0,10,73.9,74.8,74.5,75.4,74.5,73.7,74.7,74.9,73.3,75.5,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,74,76.6,100,2833,299,79.2,1566,0,0,0,39.5,27,70.3,603.2,62.5,40.72,0,596.8,63.1,44.32,0,41,0,75.5,0.21,0.3,0.4,50.6,54
1/27/2022 22:55,39.7,16.7,73.5,0,10,73.9,74.8,74.4,75.4,74.5,73.7,74.7,74.7,73.3,75.5,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.9,75.6,100,2833,299,79.2,1628,0,0,0,39.7,27,68.8,612.8,64.8,38.48,0,611.2,65,44.32,0,41,0,75.2,0.2,0.3,2,50.2,69.6
1/27/2022 23:00,38.7,16.7,73.3,0,10,73.8,74.8,74.4,75.4,74.5,73.8,74.6,74.5,73.3,75.5,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,72.1,74.8,100,2824.5,298.5,79.1,1592,4.3,4.9,4.9,38.7,27,66.1,604,62.4,38.48,0,607.2,62.4,42.4,0,41.1,0,75,0.18,0.3,2,49.4,65.1
1/27/2022 23:05,37.6,16.8,73.2,0,10,73.8,74.7,74.3,75.4,74.5,73.8,74.5,74.3,73.2,75.5,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.5,74.1,100,2824.5,298.5,79.1,1588,0,0,0,37.6,27,62.8,612,60.5,39.76,0,609.6,60.4,42.4,0,41.1,0,74.8,0.17,0.3,2,49.1,62.6
1/27/2022 23:10,36.5,16.7,73.1,0,10,73.7,74.7,74.3,75.4,74.5,73.8,74.5,74.2,73.2,75.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.5,9.9,11.9,71,73.6,100,2819,297,79.2,1602,0,0,0,36.5,27,59,609.6,59,38.8,0,609.6,58.9,44,0,41.3,0,74.6,0.17,0.3,2,49,60.1
1/27/2022 23:15,35.6,16.8,72.9,0,10,73.6,74.6,74.2,75.4,74.4,73.8,74.4,74,73.1,75.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,69.2,10,11.9,70.5,73.2,100,2810,295,79,1609,5.7,5.9,5.9,35.6,27,55.4,607.2,57.6,37.84,0,611.2,57.6,44,0,41.3,0,74.4,0.16,0.3,2,48.9,57.6
1/27/2022 23:20,35,16.7,72.8,0,10,73.6,74.6,74.2,75.3,74.4,73.8,74.3,73.8,73,75.2,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,68.8,10,11.8,70.1,72.8,100,2817,297,79,1599,0,0,0,35,27,52.1,604.8,56.4,38.8,0,604,56.4,42.4,0,41.3,0,74.2,0.15,0.3,2,48.9,55
1/27/2022 23:25,34.7,16.7,72.7,0,10,73.5,74.5,74.1,75.3,74.3,73.8,74.2,73.6,72.9,75.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,68.6,9.9,11.9,69.8,72.4,100,2816,297,79.4,1595,0,0,0,34.7,27,49.4,610.4,55.2,40.08,0,599.2,55.2,43.68,0,41.5,0,73.9,0.15,0.3,2,48.8,52.7
1/27/2022 23:30,34.4,16.8,72.5,0,10,73.4,74.4,74,75.2,74.3,73.8,74,73.4,72.8,75,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,68.3,9.9,12,69.6,72.1,100,2841,305,79.9,1597,6.5,7.2,7.2,34.4,27,47.1,612,53.9,37.84,0,611.2,53.9,43.36,0,41.5,0,73.7,0.15,0.3,0.8,48.9,51
1/27/2022 23:35,34,16.8,72.3,0,10,73.3,74.4,73.9,75.2,74.2,73.8,73.9,73.2,72.7,74.9,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,67.6,11.2,9.2,69.3,72.1,100,2826,298,75.4,1588,0,0,0,34,27,45.4,602.4,53.5,38.48,0,606.4,53.5,42.72,0,41.7,0,73.4,0.15,0.3,0.1,49.4,51.1
1/27/2022 23:40,34.1,16.8,72.1,0,10,73.2,74.3,73.9,75.1,74.2,73.8,73.8,73,72.6,74.7,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,38.6,64.4,11.7,3.8,68.2,72.6,100,2507.5,237,67.7,1622.5,0,0,0,34.1,27,47,612,54.3,40.08,0,604.8,54.4,44,0,41.7,0,73.2,0.16,0.3,0.1,49.8,51.3
1/27/2022 23:45,34,17,71.9,2,0,73,74.2,73.8,75,74.1,73.8,73.6,72.9,72.4,74.6,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,84.4,7.3,8.3,77.1,73.1,0,2507.5,237,78.5,0,5.9,6.8,6.8,34,27,47.7,601.6,90.2,39.76,55.6,600,90.6,45.28,55.12,41.7,0,73.2,0.16,0.3,0.1,50.1,54.5
1/27/2022 23:50,34,17,71.9,0.3,0,72.9,74.1,73.7,74.9,74,73.7,73.6,72.8,72.4,74.5,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,88.8,7.7,10.5,87.3,78.4,0,3101,358,89.4,1609,0,0,0,34,27,48,611.2,115.8,42.64,99.28,612.8,111.8,48.16,99.36,41.9,0,75.5,0.16,0.3,0.1,50.4,54.7
1/27/2022 23:55,34.8,16.9,71.9,0,0,72.9,74.1,73.7,74.9,73.9,73.7,73.5,72.7,72.3,74.4,100,100,100,100,100,100,100,100,100,100,92.4,8.7,11.1,91.5,82.9,0,3291,402,94.1,1621,0,0,0,34.8,27,60,663.2,115.7,43.04,100,655.2,111.2,50.72,100,41.9,0,77.5,0.22,0.3,0.1,50.4,53.4
1/28/2022 0:00,37.6,16.6,72.2,0,0,72.9,74.1,73.7,74.8,73.9,73.7,73.5,72.8,72.3,74.3,100,100,100,100,100,100,100,100,100,100,94.5,9.3,11.4,94.1,85.5,0,3460,444,96.8,1605,3,3.9,3.9,37.6,27,71.1,593.6,119,39.68,100,600,114,44.08,100,41.9,0,78.9,0.22,0.3,0.1,50.7,53.6
1/28/2022 0:05,38.9,16.6,72.4,0,0,72.9,74.1,73.8,74.8,73.9,73.6,73.6,73,72.3,74.3,100,100,100,100,100,100,100,100,100,100,96,9.6,11.7,95.8,87.3,0,3460,444,98.5,0,0,0,0,38.9,27,71.4,609.6,120.2,43.2,100,609.6,115.6,48.24,100,41.9,0,80,0.21,0.3,0.2,51,54.8
1/28/2022 0:10,38.5,16.7,72.7,0,0,73,74.1,73.8,74.8,73.9,73.6,73.6,73.3,72.3,74.4,100,100,100,100,100,100,100,100,100,100,97,9.6,11.7,97,88.6,0,3522,460,99.8,1644,0,0,0,38.5,27,69.9,615.2,120.1,41.28,100,615.2,115.5,46.64,100,41.9,0,80.9,0.2,0.3,1.8,50.5,67.7
1/28/2022 0:15,37.4,16.8,72.9,0,0,73.1,74.1,73.9,74.8,73.9,73.6,73.7,73.5,72.4,74.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,97.7,9.6,11.7,97.8,89.6,0,3522,460,100,1627,4.7,5.1,5.1,37.4,27,66.9,600,120,39.36,99.28,613.6,115.1,44.72,99.28,42,0,81.6,0.18,0.3,2,49.7,64.5
1/28/2022 0:20,36.3,16.7,73.3,0,0,73.2,74.2,74,74.8,73.9,73.6,73.9,73.8,72.5,74.5,91,91,91,91,91,91,91,91,91,91,98.5,9.7,11.7,98.5,90.3,0,3522,460,100,1597,0,0,0,36.3,27,63,605.6,119,42.56,83.04,601.6,114.4,46.64,83.28,41.9,0,82,0.17,0.3,2,49.7,62
1/28/2022 0:25,35.5,16.5,73.6,0,0,73.3,74.3,74.1,74.9,74,73.6,74,74.1,72.7,74.6,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,99.1,9.4,11.8,99.2,91,0,3522,460,100,1614,0,0,0,35.5,27,59.1,614.4,114.9,40.72,48.56,613.6,108.9,47.92,48.64,42,0,82.4,0.16,0.3,2,49.8,59.8
1/28/2022 0:30,34.8,16.4,73.9,0,0.7,73.4,74.4,74.2,74.9,74,73.6,74.2,74.4,72.8,74.7,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,99,12.8,9.6,100.1,91,6.7,3221.5,388.5,91.1,1612,6,6.1,6.1,34.8,27,55.3,609.6,80.6,38.08,6.24,614.4,75.1,44.08,5.52,42,0,81.6,0.15,0.3,2,49.9,57.4
1/28/2022 0:35,34.3,16.1,74.1,0,8,73.6,74.4,74.3,75,74.1,73.6,74.3,74.6,72.9,74.9,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,86.5,11.5,11.4,90.9,89.9,79.9,2921,319,82.4,0,0,0,0,34.3,27,51.6,607.2,58.7,38.72,0,604.8,57.9,42.16,0,42.1,0,79.5,0.15,0.3,2,49.8,54.8
1/28/2022 0:40,33.9,15.9,74.1,0,10,73.7,74.5,74.4,75.1,74.2,73.6,74.5,74.8,73.1,75.1,96,96,96,96,96,96,96,96,96,96,79.7,10.5,12,82.6,84.5,100,2921,319,81.3,1588,0,0,0,33.9,27,48.3,607.2,56.2,39.68,0,601.6,55.8,44.08,0,42.1,0,78,0.15,0.3,2,49.6,52.2
1/28/2022 0:45,33.6,15.8,74,0,10,73.8,74.6,74.4,75.2,74.3,73.7,74.6,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,76.1,10.3,12,78.3,80.7,100,2871,309,80.2,1593,6.5,7.5,7.5,33.6,27,45.7,607.2,54.8,38.4,0,609.6,54.6,44.72,0,42.2,0,77.1,0.15,0.3,0.1,49.9,51.1
1/28/2022 0:50,33.4,15.9,73.8,0,10,73.8,74.7,74.5,75.3,74.4,73.7,74.7,74.9,73.3,75.3,100,100,100,100,100,100,100,100,100,100,73.8,10.2,12,75.7,78.4,100,2845,303,79.6,1619,0,0,0,33.4,27,46.2,605.6,54.1,39.36,0,612,54.1,43.84,0,42.3,0,76.3,0.16,0.3,0.1,50.3,51.4
1/28/2022 0:55,33.2,16,73.6,0,10,73.8,74.7,74.5,75.4,74.4,73.7,74.6,74.8,73.3,75.4,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,74.1,76.8,100,2833,300,79.4,1635,0,0,0,33.2,27,47.4,610.4,56.2,40,0,605.6,56.3,42.8,0,42.4,0,75.7,0.16,0.3,0.4,50.6,54.6
1/28/2022 1:00,33.3,16.1,73.5,0,10,73.8,74.7,74.4,75.4,74.5,73.8,74.6,74.7,73.3,75.4,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.9,75.7,100,2837,301,79.3,1621,5.7,6.8,6.8,33.3,27,47.7,609.6,56.9,39.04,0,602.4,56.9,42.48,0,42.5,0,75.2,0.16,0.3,1,50.4,55.4
1/28/2022 1:05,33.2,16.2,73.3,0,10,73.8,74.7,74.4,75.4,74.5,73.8,74.5,74.5,73.3,75.4,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.1,74.9,100,2830,299,79.2,1610,0,0,0,33.2,27,48,608.8,55.9,38.4,0,608.8,55.9,44.4,0,42.5,0,74.9,0.16,0.3,1,50.1,52.8
1/28/2022 1:10,33.2,16.2,73.1,0,10,73.7,74.6,74.3,75.4,74.5,73.8,74.5,74.3,73.2,75.3,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.2,10,11.9,71.5,74.2,100,2820,298,79.2,1611,0,0,0,33.2,27,48.1,610.4,54.8,38.08,0,606.4,54.8,44.4,0,42.4,0,74.6,0.16,0.3,0.4,49.9,51.7
1/28/2022 1:15,33.2,16.2,72.9,0,10,73.6,74.6,74.3,75.4,74.4,73.9,74.4,74.1,73.1,75.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,69.7,10,11.9,71.1,73.7,100,2825,298,79.1,1601,5.8,6.7,6.7,33.2,27,48,604.8,54,38.4,0,609.6,54,44.4,0,42.4,0,74.3,0.16,0.3,0.1,50.3,51.8
1/28/2022 1:20,33.1,16.3,72.8,0,10,73.5,74.5,74.2,75.4,74.4,73.9,74.3,74,73.1,75.2,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,69.4,10,11.9,70.7,73.3,100,2820,297,79.1,1607,0,0,0,33.1,27,47.9,608,53.8,40,0,610.4,53.8,44.4,0,42.5,0,74,0.16,0.3,0.1,50.6,52
1/28/2022 1:25,33.2,16.4,72.6,0,10,73.4,74.5,74.1,75.3,74.4,73.9,74.2,73.8,73,75.1,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,69.1,9.9,12,70.3,72.9,100,2826,297,79.5,1604,0,0,0,33.2,27,47.9,544.67,54.17,43.47,0,547.33,54.17,47.73,0,42.6,0,73.7,0.17,0.3,0.1,51,52.1
1/28/2022 1:30,34.7,16.5,72.3,0,10,73.3,74.4,74.1,75.3,74.3,73.9,74.1,73.6,72.9,75,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,64.9,68.7,10.5,11,70,72.6,100,2855,304,78.2,1694,2.5,3.6,3.6,34.7,27,62.4,654,57.75,38.3,0,662,58.12,45.1,0,42.6,0,73.5,0.25,0.3,0.1,51.3,52.3
1/28/2022 1:35,37.3,16.6,72.1,0,10,73.2,74.4,74,75.2,74.3,73.9,74,73.4,72.8,74.9,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,66.6,11.8,5.7,69.3,72.9,100,2505.5,237,70.6,1611.5,0,0,0,37.3,27,68.1,596.8,61.5,39.44,0,595.2,61.6,42.48,0,42.5,0,73.3,0.21,0.3,0,51.6,52.6
1/28/2022 1:40,38.2,16.7,72,1.5,2,73.2,74.3,73.9,75.1,74.2,73.9,73.8,73.2,72.7,74.8,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,57.2,77.9,8.6,6.4,72.6,73.6,20,2505.5,237,73.8,0,0,0,0,38.2,27,67.3,613.6,77.5,40.08,29.12,608,79,45.36,29.36,42.5,0,73.4,0.2,0.3,1.3,51.4,64.9
1/28/2022 1:45,37.7,16.8,72,1,0,73.1,74.2,73.9,75.1,74.1,73.8,73.7,73,72.6,74.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,87.8,7.3,10.3,86.6,76.4,0,3105,360.5,87,1609.5,4.2,4.9,4.9,37.7,27,65.7,600,116.4,40.72,89.44,603.2,112.9,46.32,89.44,42.5,0,75.4,0.19,0.3,1.7,50.1,64.8
1/28/2022 1:50,36.6,16.7,72.1,0,0,73,74.2,73.8,75,74.1,73.8,73.7,73,72.5,74.6,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,91.8,8.5,10.9,90.9,82.2,0,3105,360.5,93,0,0,0,0,36.6,27,63.6,614.4,117.7,42,100,606.4,113.7,47.6,100,42.5,0,77.6,0.18,0.3,2.1,49.6,62.5
1/28/2022 1:55,37,16.5,72.2,0,0,73,74.1,73.8,75,74,73.8,73.7,73,72.5,74.5,100,100,100,100,100,100,100,100,100,100,94.2,9.2,11.4,93.7,85.2,0,3430.5,428,95.1,1607,0,0,0,37,27,69.4,604.8,118.5,39.76,100,610.4,113.8,46.32,100,42.5,0,79.1,0.22,0.3,0.1,49.6,61.1
1/28/2022 2:00,40.1,16.4,72.5,0,0,73,74.1,73.9,75,74,73.8,73.7,73.2,72.5,74.5,100,100,100,100,100,100,100,100,100,100,95.8,9.5,11.6,95.6,87.1,0,3430.5,448,0,1603,3.1,4,4,40.1,27,73.4,606.4,120.2,42.96,100,604.8,116,46.64,100,42.6,0,80.2,0.22,0.3,0.4,50,62.6
1/28/2022 2:05,40.3,16.5,72.8,0,0,73.1,74.1,73.9,74.9,74,73.7,73.8,73.4,72.5,74.5,100,100,100,100,100,100,100,100,100,100,97,9.6,11.7,96.9,88.5,0,3522,460,0,1639,0,0,0,40.3,27,72.7,612.8,120.7,40.72,100,612,116.7,47.6,100,42.5,0,81.1,0.21,0.3,2,49.8,70
1/28/2022 2:10,38.9,16.5,73,0,0,73.2,74.2,74,74.9,74,73.7,73.9,73.7,72.6,74.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,97.8,9.7,11.7,97.9,89.6,0,3522,460,0,1622,0,0,0,38.9,27,70.3,601.6,120,40.72,97.12,614.4,115.1,47.6,97.12,42.6,0,81.8,0.19,0.3,2.1,49.3,66.5
1/28/2022 2:15,37.3,16.4,73.4,0,0,73.3,74.3,74.1,74.9,74,73.7,74,73.9,72.7,74.7,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,98.6,9.6,11.7,98.6,90.4,0,3522,460,0,1609,4.7,5.1,5.1,37.3,27,67,607.2,118.5,42,76,607.2,113.7,46.64,76.24,42.6,0,82.3,0.18,0.3,2.4,49.1,64.2
1/28/2022 2:20,35.8,16.2,73.7,0,0,73.4,74.3,74.2,75,74.1,73.7,74.2,74.2,72.8,74.8,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,99.3,9.7,11.6,99.3,91.1,0,3521,460,0,1609,0,0,0,35.8,27,62.8,615.2,109.4,41.68,32.88,612,102.8,45.36,32.4,42.6,0,82.4,0.17,0.3,2.4,49.1,61.5
1/28/2022 2:25,34.6,16.1,74,0,3,73.5,74.4,74.3,75.1,74.2,73.7,74.3,74.5,72.9,74.9,62,62,62,62,62,62,62,62,62,62,94.5,13.4,9.9,97.9,90.6,30.1,3355,418,0,1626,0,0,0,34.6,27,58.3,612.8,67.2,38.16,0.72,612.8,64.7,43.12,0.56,42.6,0,81,0.16,0.3,2.4,49,58.9
1/28/2022 2:30,33.9,15.8,74.2,0,9.8,73.6,74.5,74.4,75.2,74.2,73.7,74.5,74.7,73.1,75.1,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,83.1,10.9,12,86.3,88.1,97.5,2988,333,0,1604,6,6.2,6.2,33.9,27,53.9,602.4,57.7,39.04,0,608.8,57,42.8,0,42.6,0,79,0.15,0.3,2.4,49,56.1
1/28/2022 2:35,33.4,15.6,74.2,0,10,73.7,74.6,74.4,75.2,74.3,73.8,74.6,74.9,73.2,75.2,100,100,100,100,100,100,100,100,100,100,77.8,10.5,12,80.4,82.7,100,2909,316,0,1602,0,0,0,33.4,27,50.4,608.8,55.9,40.4,0,610.4,55.6,42.8,0,42.6,0,77.7,0.15,0.3,2.4,49,53.3
1/28/2022 2:40,33,15.6,74,0,10,73.8,74.7,74.5,75.3,74.4,73.8,74.7,75,73.3,75.3,100,100,100,100,100,100,100,100,100,100,74.7,10.2,12,76.7,79.4,100,2865,306,0,1600,0,0,0,33,27,47.1,609.33,54.5,40.4,0,607.33,54.33,42.53,0,42.8,0,76.8,0.15,0.3,1.2,49,51
1/28/2022 2:45,32.6,15.7,73.8,0,10,73.8,74.7,74.5,75.4,74.5,73.8,74.7,74.9,73.4,75.4,100,100,100,100,100,100,100,100,100,100,72.9,10.1,12,74.7,77.4,100,2847,303,0,1589,6.6,7.6,7.6,32.6,27,45.2,603,53.75,40.4,0,597,53.5,44.4,0,42.7,0,76.1,0.15,0.3,0.1,49.6,50.7
1/28/2022 2:50,32.6,15.8,73.6,0,10,73.8,74.7,74.5,75.4,74.5,73.9,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.5,76.2,100,2828,299,0,1624,0,0,0,32.6,27,46.8,612.8,53.9,41.04,0,610.4,53.9,44.08,0,42.8,0,75.6,0.16,0.3,0.1,49.9,50.9
1/28/2022 2:55,32.6,15.9,73.4,0,10,73.8,74.7,74.4,75.5,74.5,73.9,74.6,74.6,73.3,75.5,100,100,100,100,100,100,100,100,100,100,71.1,10,11.8,72.5,75.3,100,2819,297,0,1633,0,0,0,32.6,27,47.5,610.4,56.6,38.8,0,608.8,56.6,42.8,0,42.8,0,75.1,0.16,0.3,0.1,50.3,53.5
1/28/2022 3:00,32.6,16,73.2,0,10,73.7,74.7,74.4,75.5,74.5,73.9,74.5,74.4,73.3,75.5,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.8,74.6,100,2818.5,296,0,1615,5.5,6.7,6.7,32.6,27,47.8,604,56.9,38.8,0,605.6,56.9,42.48,0,42.8,0,74.7,0.16,0.3,0.3,50.5,55.2
1/28/2022 3:05,32.6,16.1,73,0,10,73.6,74.6,74.3,75.5,74.5,73.9,74.5,74.3,73.2,75.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,69.9,10,11.9,71.3,74,100,2818.5,297,0,1609,0,0,0,32.6,27,47.9,604.8,56.1,40.08,0,609.6,56,43.76,0,42.9,0,74.5,0.16,0.3,0.3,50.4,53
1/28/2022 3:10,33.6,16.1,72.9,0,10,73.6,74.6,74.3,75.4,74.5,73.9,74.4,74.1,73.1,75.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,69.5,10.1,11.9,70.8,73.5,100,2828,296.5,0,1608,0,0,0,33.6,27,58.2,579.2,55.4,44.72,0,585.6,55.3,48.88,0,42.9,0,74.2,0.23,0.3,0.1,50.4,52.1
1/28/2022 3:15,36.3,16.3,72.7,0,10,73.5,74.5,74.2,75.4,74.4,74,74.3,73.9,73.1,75.2,87,87,87,87,87,87,87,87,87,87,69.1,10,11.9,70.4,73.1,100,2821,296.5,0,1607,3,4,4,36.3,27,68.4,593.6,57.1,39.28,0,595.2,57.3,41.44,0,42.8,0,74,0.21,0.3,0.1,50.7,52.3
1/28/2022 3:20,38.8,16.4,72.5,0,10,73.4,74.5,74.2,75.3,74.4,73.9,74.2,73.7,73,75.1,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,68.8,9.9,12,70.1,72.6,100,2843,302,0,1656,0,0,0,38.8,27,69,619.2,60.8,43.36,0,612,61.3,47.36,0,42.8,0,73.8,0.23,0.3,0.1,51,52.6
1/28/2022 3:25,41.9,16.4,72.4,0,10,73.3,74.4,74.1,75.3,74.3,73.9,74.1,73.5,72.9,75,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,68.3,10.8,10.5,69.8,72.5,100,2553,302,0,0,0,0,0,41.9,27,70.4,598.4,63.7,37.2,0,603.2,63.9,39.92,0,42.8,0,73.7,0.22,0.3,0.3,51.3,54.9
1/28/2022 3:30,42,16.6,72.3,0,10,73.2,74.3,74,75.2,74.2,73.9,73.9,73.3,72.8,74.9,46,46,46,46,46,46,46,46,46,46,66.1,11.7,5.5,68.9,72.9,100,2553,256,0,1584,3.4,4.4,4.4,42,27,69.6,606.4,64.2,42,0,612,64.2,44.72,0,42.8,0,73.7,0.21,0.3,1.7,50.7,67.6
1/28/2022 3:35,39.8,16.6,72.1,0,10,73.1,74.3,73.9,75.2,74.2,73.9,73.8,73.2,72.7,74.8,35,35,35,35,35,35,35,35,35,35,63.2,11.1,3,67.4,73.4,100,2315,202.5,0,1596,0,0,0,39.8,27,67.2,616,62.4,40.72,0,600,62.4,41.84,0,42.8,0,73.6,0.19,0.3,1.9,49.6,64.6
1/28/2022 3:40,37.8,16.6,72,0.9,4,73.1,74.2,73.9,75.1,74.1,73.9,73.7,73,72.6,74.7,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,70.3,9.4,4.4,65.7,74,40,2700,274,0,1580,0,0,0,37.8,27,64.1,602.4,64.3,38.8,14.96,605.6,65.5,43.44,15.04,42.8,0,73.6,0.18,0.3,2.2,49.3,62.3
1/28/2022 3:45,36.1,16.6,72,1.8,0,73,74.1,73.8,75,74.1,73.9,73.6,72.8,72.5,74.6,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,87.4,6.6,9.5,84.6,74.2,0,2700,274,0,0,5,5.3,5.3,36.1,27,60.6,602.4,110.6,43.28,77.84,600.8,107.3,47.28,77.28,42.8,0,74.6,0.17,0.3,2.2,49.1,59.8
1/28/2022 3:50,34.5,16.5,72,0,0,72.9,74.1,73.8,75,74,73.8,73.6,72.8,72.5,74.5,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,90.8,8,10.6,89.4,80.7,0,3164,372,0,1615,0,0,0,34.5,27,57.4,616,116.5,43.6,100,608.8,112,46.32,100,42.8,0,76.9,0.17,0.3,2.2,49,57.8
1/28/2022 3:55,33.3,16.5,72.1,0,0,72.9,74,73.8,74.9,73.9,73.8,73.5,72.8,72.4,74.4,100,100,100,100,100,100,100,100,100,100,93.4,8.9,11.2,92.8,84.1,0,3337,414,0,1616,0,0,0,33.3,27,54.1,605.6,117.2,41.04,100,606.4,112.6,45.36,100,42.8,0,78.4,0.16,0.3,2.2,49,55.7
1/28/2022 4:00,32.7,16.5,72.4,0,0,72.9,74,73.8,74.9,73.9,73.8,73.6,72.9,72.4,74.4,100,100,100,100,100,100,100,100,100,100,95.2,9.4,11.5,94.9,86.4,0,3440,439,0,1587,6.1,6.5,6.5,32.7,27,50.9,605.6,117.4,43.28,100,604.8,112.7,47.28,100,42.9,0,79.5,0.15,0.3,2.2,49,53.4
1/28/2022 4:05,32.1,16.5,72.7,0,0,72.9,74.1,73.8,74.9,73.9,73.8,73.6,73.1,72.4,74.3,100,100,100,100,100,100,100,100,100,100,96.5,9.6,11.7,96.4,87.9,0,3512,456,0,1603,0,0,0,32.1,27,48.1,612.8,116.9,43.28,100,609.6,111.8,47.6,100,42.9,0,80.3,0.15,0.3,1.8,48.9,51.3
1/28/2022 4:10,31.7,16.5,73,0,0,73,74.1,73.9,74.9,73.9,73.7,73.7,73.4,72.5,74.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,97.4,9.7,11.7,97.4,89,0,3522,460,0,1596,0,0,0,31.7,27,45.5,609.6,116.5,42,99.68,607.2,111.2,47.6,99.68,42.8,0,81,0.15,0.3,0.1,49.4,50.7
1/28/2022 4:15,31.5,16.5,73.3,0,0,73.1,74.1,74,74.9,73.9,73.7,73.8,73.7,72.5,74.5,91,91,91,91,91,91,91,91,91,91,98.1,9.7,11.7,98.2,89.9,0,3522,460,0,1622,5.7,7.1,7.1,31.5,27,46.7,606.4,116.3,42,84.08,608,111.1,47.6,83.84,42.9,0,81.5,0.16,0.3,0.1,49.8,50.9
1/28/2022 4:20,31.5,16.4,73.6,0,0,73.2,74.2,74.1,74.9,74,73.7,74,73.9,72.7,74.6,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,98.8,9.4,11.8,98.9,90.7,0,3522,460,0,1629,0,0,0,31.5,27,47.5,610.4,114.8,41.68,49.6,608.8,108.5,47.28,49.84,42.9,0,81.9,0.16,0.3,0.1,50.2,52.4
1/28/2022 4:25,31.4,16.3,73.8,0,0,73.3,74.3,74.2,75,74.1,73.7,74.1,74.2,72.8,74.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,100.5,12.4,9.5,99.8,90.8,0,3206.5,385.5,0,1624,0,0,0,31.4,27,47.5,612,83.9,39.44,6.8,616,76.3,43.76,6.08,42.9,0,81.2,0.16,0.3,0.1,50.4,55.1
1/28/2022 4:30,31.4,16.2,74.1,0,5,73.5,74.4,74.3,75.1,74.1,73.7,74.3,74.5,72.9,74.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,91.7,12.4,10,96.4,90,49.9,3206.5,385.5,0,0,5.7,6.7,6.7,31.4,27,47.7,608.8,58.4,38.8,0,606.4,57.3,42.16,0,43,0,79.3,0.16,0.3,0.1,50.5,53
1/28/2022 4:35,31.4,16.2,74.1,0,10,73.6,74.5,74.4,75.2,74.2,73.7,74.5,74.7,73.1,75,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,81.6,10.3,12,84.8,86.7,100,2904,315,0,1606,0,0,0,31.4,27,47.9,606.4,55.9,38.8,0,602.4,55.7,43.44,0,43,0,77.8,0.16,0.3,0,50.6,52.3
1/28/2022 4:40,31.4,16.2,73.9,0,10,73.7,74.6,74.5,75.2,74.3,73.8,74.6,74.9,73.2,75.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,76.9,10.1,12,79.4,81.8,100,2860,306,0,1613,0,0,0,31.4,27,48.2,608.67,55,38.53,0,608,54.75,44.4,0,43,0,76.8,0.16,0.3,0.1,50.9,52.6
1/28/2022 4:45,31.4,16.3,73.8,0,10,73.7,74.6,74.5,75.3,74.4,73.8,74.6,74.9,73.3,75.3,100,100,100,100,100,100,100,100,100,100,74.4,10.1,11.9,76.3,79,100,2843,301,0,1602,6,6.6,6.6,31.4,27,47.9,599,54,39.6,0,605,54,42.8,0,43,0,76.1,0.16,0.3,0.1,51.2,52.7
1/28/2022 4:50,31.2,16.5,73.6,0,10,73.8,74.7,74.5,75.4,74.4,73.8,74.7,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.4,77.2,100,2826,299,0,1603,0,0,0,31.2,27,47.8,612.8,54.5,41.04,0,601.6,54.6,43.44,0,43.2,0,75.6,0.16,0.3,0.1,51.5,52.9
1/28/2022 4:55,31.3,16.6,73.4,0,10,73.7,74.7,74.5,75.4,74.5,73.9,74.6,74.7,73.3,75.4,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,73.1,75.9,100,2824,298,0,1632,0,0,0,31.3,27,47.9,608,57.5,39.12,0,608.8,57.6,44.4,0,43.2,0,75.2,0.16,0.3,0.1,51.8,53
1/28/2022 5:00,31.2,16.6,73.2,0,10,73.7,74.7,74.4,75.5,74.5,73.9,74.6,74.5,73.3,75.5,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,72.2,75,100,2814.5,296.5,0,1620,5.6,6.4,6.4,31.2,27,48.2,608,58,38.8,0,611.2,58,43.44,0,43.2,0,74.8,0.16,0.3,0.1,52.1,53.2
1/28/2022 5:05,31.2,16.5,73,0,10,73.7,74.6,74.4,75.5,74.5,73.9,74.5,74.3,73.3,75.4,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,70,10,11.8,71.5,74.2,100,2814.5,296.5,0,0,0,0,0,31.2,27,48.2,606.4,56.8,38.8,0,605.6,56.8,42.8,0,43.2,0,74.6,0.16,0.3,0.1,52.4,53.4
1/28/2022 5:10,31.3,16.5,72.9,0,10,73.6,74.6,74.3,75.4,74.5,74,74.4,74.2,73.2,75.3,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,69.5,10,11.8,70.9,73.7,100,2809,298,0,1608,0,0,0,31.3,27,48.1,608,55.9,38.8,0,603.2,55.8,42.8,0,43.3,0,74.4,0.16,0.3,0.1,52.7,53.7
1/28/2022 5:15,31.3,16.5,72.7,0,10,73.5,74.5,74.2,75.4,74.4,74,74.3,74,73.2,75.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,69.1,10,11.8,70.5,73.2,100,2823,297,0,1607,5.9,6.5,6.5,31.3,27,48,609.6,55.1,38.8,0,608,55,42.8,0,43.3,0,74.1,0.16,0.3,0.1,53,53.8
