Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/28/2022 5:20,31.7,16.6,72.6,0,10,73.4,74.5,74.2,75.4,74.4,74,74.2,73.8,73.1,75.2,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,68.9,9.9,12,70.1,72.8,100,2832,300,0,1607,0,0,0,31.7,27,53.9,470.4,54.5,59.76,0,474.4,54.4,64.88,0,43.4,0,73.9,0.15,0.1,0.1,53.3,53.9
1/28/2022 5:25,34.8,16.6,72.4,0,10,73.3,74.4,74.1,75.3,74.3,74,74.1,73.6,72.9,75.1,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,68.6,10.3,11.4,69.8,72.4,100,2853,302,0,1438,0,0,0,34.8,27,67.1,682.4,56,86.48,0,646.4,55.4,92.88,0,43.3,0,73.8,0.25,0.2,0.1,53.6,54.1
1/28/2022 5:30,36.3,16.7,72.2,0,10,73.2,74.3,74.1,75.3,74.3,74,74,73.4,72.9,74.9,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,66.8,11.8,6.3,69.3,72.7,100,2684,271,0,1867,3.4,3.9,3.9,36.3,27,68.1,656,59.4,39.12,0,678.4,59.4,48.72,0,43.2,0,73.5,0.24,0.3,0.1,53.8,54.2
1/28/2022 5:35,36.1,16.9,72.1,0.8,6,73.1,74.3,74,75.2,74.2,74,73.9,73.2,72.8,74.9,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,71,10,4.6,68,73.4,60,2396,216,0,1600,0,0,0,36.1,27,65.7,594.4,65.2,38.24,14.88,597.6,68,42.32,15.44,43.2,0,73.3,0.19,0.3,0.1,54.1,54.6
1/28/2022 5:40,35,16.8,72,1.5,0,73,74.2,73.9,75.1,74.2,73.9,73.8,73.1,72.7,74.8,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,87.3,7,9.6,84.6,74.5,0,2755,283,0,1617,0,0,0,35,27,62.9,608.8,112,41.76,75.28,606.4,109.6,47.44,75.28,43.3,0,74.5,0.19,0.3,1.3,53.3,62.9
1/28/2022 5:45,33.6,16.8,72,0,0,73,74.1,73.9,75.1,74.1,73.9,73.7,73,72.6,74.6,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,91,8.2,10.8,89.6,81,0,3196,380,0,1627,5.1,5.4,5.4,33.6,27,59.9,610.67,117.92,40.16,100,612,113.92,46.27,100,43.2,0,77,0.18,0.3,1.6,51,61.3
1/28/2022 5:50,32.4,16.6,72.1,0,0,73,74.1,73.9,75,74,73.9,73.6,73,72.5,74.5,100,100,100,100,100,100,100,100,100,100,93.6,8.9,11.3,93,84.4,0,3358,419,0,1603,0,0,0,32.4,27,56.3,608,118.25,39.2,100,606,113.88,45.2,100,43.2,0,78.5,0.16,0.3,1.6,49.9,58.4
1/28/2022 5:55,31.7,16.6,72.4,0,0,73,74.1,73.9,75,74,73.9,73.7,73.1,72.5,74.5,100,100,100,100,100,100,100,100,100,100,95.3,9.4,11.6,95.1,86.6,0,3453,442,0,1603,0,0,0,31.7,27,52.7,608,117.7,39.2,100,604,113.3,46.48,100,43.3,0,79.6,0.16,0.3,1.6,49.5,55.7
1/28/2022 6:00,31.1,16.6,72.7,0,0,73,74.1,73.9,75,74,73.8,73.8,73.4,72.6,74.5,100,100,100,100,100,100,100,100,100,100,96.6,9.6,11.7,96.5,88.1,0,3520,459.5,0,1595,6.2,6.6,6.6,31.1,27,49.4,606.4,117.6,39.2,100,609.6,113,47.12,100,43.2,0,80.5,0.15,0.3,1.6,49.3,53.1
1/28/2022 6:05,30.8,16.6,73,0,0,73.1,74.2,74,75,74,73.8,73.9,73.6,72.6,74.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,97.6,9.6,11.7,97.6,89.3,0,3520,459.5,0,1593,0,0,0,30.8,27,46.6,605.6,117.4,39.2,98.32,606.4,112,47.12,98.96,43.3,0,81.1,0.15,0.3,0.4,49.3,51.4
1/28/2022 6:10,30.7,16.4,73.3,0,0,73.2,74.2,74.1,75,74,73.8,74,73.9,72.7,74.6,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,98.3,9.7,11.7,98.4,90.2,0,3522,460,0,1594,0,0,0,30.7,27,45.5,604,116.5,40.16,82,605.6,111.2,46.8,81.92,43.3,0,81.6,0.16,0.3,0.1,49.8,51.6
1/28/2022 6:15,30.6,16.2,73.6,0,0,73.3,74.3,74.2,75,74.1,73.8,74.1,74.1,72.8,74.7,75,75,75,75,75,75,75,75,75,75,99.1,9.4,11.8,99.1,90.9,0,3522,460,0,1629,5.7,6.8,6.8,30.6,27,47.2,611.2,110.42,40.8,45.44,612.67,103.42,46.27,40.93,43.3,0,81.9,0.16,0.3,0.1,50.1,51.9
1/28/2022 6:20,30.6,16.1,73.9,0,0.6,73.4,74.4,74.3,75.1,74.1,73.8,74.3,74.4,72.9,74.9,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,99.3,12.8,9.2,100,90.9,5.7,3522,460,0,1638,0,0,0,30.6,27,47.6,614.4,73.62,37.6,4.48,610,68,43.2,1.4,43.3,0,81,0.16,0.3,0.1,50.4,55.3
1/28/2022 6:25,30.5,15.9,74.1,0,8.2,73.6,74.5,74.4,75.2,74.2,73.8,74.4,74.7,73.1,75,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,86.6,11.3,11.5,91.2,89.8,78.6,2871,311,0,1607,0,0,0,30.5,27,48,603.33,58.33,38.67,0,601.33,57.5,42.8,0,43.5,0,79,0.16,0.3,0.1,50.5,53.7
1/28/2022 6:30,30.5,15.7,74.1,0,10,73.6,74.5,74.5,75.3,74.3,73.8,74.6,74.9,73.2,75.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,79.8,10.5,12,82.7,84.6,100,2918,318,0,1609,6,6.6,6.6,30.5,27,47.9,608,56.25,39.2,0,609,56,44.8,0,43.5,0,77.6,0.16,0.3,0.1,50.5,52.4
1/28/2022 6:35,30.5,15.6,74,0,10,73.7,74.6,74.5,75.4,74.4,73.9,74.7,75,73.3,75.3,100,100,100,100,100,100,100,100,100,100,76.2,10.2,12,78.4,80.8,100,2867,307,0,1609,0,0,0,30.5,27,47.7,608,55.3,39.2,0,611.2,55.2,43.6,0,43.5,0,76.9,0.16,0.3,0.1,50.7,52.7
1/28/2022 6:40,30.4,15.7,73.8,0,10,73.8,74.7,74.6,75.4,74.5,73.9,74.7,75,73.4,75.4,100,100,100,100,100,100,100,100,100,100,74,10.1,12,75.8,78.5,100,2852,304,0,1621,0,0,0,30.4,27,48,608.8,54.4,39.2,0,605.6,54.2,42.32,0,43.6,0,76.3,0.16,0.3,0.1,51,52.9
1/28/2022 6:45,30.5,15.8,73.6,0,10,73.8,74.7,74.5,75.5,74.5,73.9,74.7,74.9,73.4,75.5,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74.2,76.9,100,2832,300,0,1605,5.4,6.5,6.5,30.5,27,48.1,604,54.2,39.2,0,605.6,54.3,44.56,0,43.7,0,75.7,0.16,0.3,0.1,51.3,53
1/28/2022 6:50,30.4,15.8,73.5,0,10,73.8,74.7,74.5,75.5,74.6,74,74.7,74.7,73.5,75.5,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,73,75.8,100,2815,296,0,1623,0,0,0,30.4,27,48,613.6,57.1,38.56,0,611.2,57.3,44.56,0,43.7,0,75.3,0.16,0.3,0.1,51.6,53.1
1/28/2022 6:55,30.1,15.9,73.3,0,10,73.7,74.7,74.5,75.5,74.6,74,74.6,74.6,73.4,75.5,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.2,75,100,2816,297,0,1617,0,0,0,30.1,27,47.9,603.2,58,37.92,0,603.2,58.2,42.64,0,43.7,0,75,0.16,0.3,0.1,51.8,54.6
1/28/2022 7:00,29.8,15.8,73.2,0,10,73.7,74.6,74.4,75.5,74.5,74,74.6,74.4,73.3,75.5,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.6,74.3,100,2812,296,0,1610,5.5,6.4,6.4,29.8,27,47.9,608,57.1,39.2,0,605.6,57.1,44.24,0,43.8,0,74.9,0.16,0.3,0.1,51.7,54
1/28/2022 7:05,29.7,15.7,73,0,10,73.6,74.6,74.4,75.5,74.5,74,74.5,74.2,73.3,75.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,69.8,10,11.9,71.1,73.8,100,2812,296,0,1617,0,0,0,29.7,27,48.1,609.6,56,39.2,0,610.4,55.9,43.28,0,43.8,0,74.8,0.16,0.3,0.1,51.7,52.7
1/28/2022 7:10,29.5,15.6,72.9,0,10,73.5,74.6,74.3,75.5,74.5,74,74.4,74,73.2,75.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,69.5,10,11.9,70.7,73.4,100,2813,296,0,1606,0,0,0,29.5,27,47.8,610.4,55.1,39.2,0,602.4,55.1,42.32,0,43.8,0,74.7,0.16,0.3,0.1,51.8,53
1/28/2022 7:15,29.5,15.4,72.7,0,10,73.4,74.5,74.2,75.4,74.5,74.1,74.3,73.9,73.1,75.2,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,69.1,9.9,11.9,70.4,73,100,2813,296,0,0,5.6,6.3,6.3,29.5,27,48.2,608,54,39.2,0,607.2,54,44.24,0,43.7,0,74.4,0.16,0.3,0.1,52,53.2
1/28/2022 7:20,29.2,15.4,72.7,0,10,73.4,74.4,74.2,75.4,74.4,74.1,74.2,73.7,73.1,75.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,68.9,9.9,12,70.1,72.7,100,2825,297,0,1607,0,0,0,29.2,27,47.8,608.8,54,39.2,0,610.4,54,42.96,0,43.7,0,74.1,0.16,0.3,0.1,52.4,53.4
1/28/2022 7:25,28.8,15.3,72.4,0,10,73.3,74.4,74.1,75.3,74.4,74,74.1,73.5,73,75,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.6,10.1,11.8,69.8,72.3,100,2857,305,0,1623,0,0,0,28.8,27,48,607.2,56.8,39.2,0,608,57,43.6,0,43.8,0,73.9,0.17,0.3,0.1,52.6,53.5
1/28/2022 7:30,28.5,15.1,72.3,0,10,73.1,74.3,74,75.3,74.3,74,74,73.3,72.9,74.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,52.9,67.4,11.6,7.6,69.4,72.5,100,2746,278,0,1617,5.2,6.2,6.2,28.5,27,48.1,607.2,58,39.2,0,607.2,58,43.6,0,43.7,0,73.7,0.17,0.3,0.1,52.9,53.7
1/28/2022 7:35,28.3,15,72.1,0,10,73.1,74.2,74,75.2,74.2,74,73.8,73.2,72.8,74.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,36.8,64.3,11.5,3.3,68.1,73,100,2443,225,0,1613,0,0,0,28.3,27,48.9,608.8,56.9,39.2,0,609.6,56.9,43.6,0,43.7,0,73.5,0.17,0.3,0.1,53.2,53.9
1/28/2022 7:40,30.3,15.2,72,2,0,73,74.1,73.9,75.1,74.2,74,73.7,73,72.7,74.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,83.2,7.4,7.8,76.2,73.6,0,2472,231,0,1590,0,0,0,30.3,27,65.7,604.8,87.2,39.84,52,598.4,87.5,44.56,51.6,43.7,0,73.7,0.22,0.3,0.1,53.5,54.1
1/28/2022 7:45,33.3,15.3,71.9,0.5,0,72.9,74.1,73.8,75.1,74.1,74,73.6,72.9,72.6,74.5,89,89,89,89,89,89,89,89,89,89,88.6,7.5,10.4,87.3,77.9,0,3055,342,0,1585,3.2,4.1,4.1,33.3,27,69,609.33,116.92,42.4,98.53,612,113.25,48.4,98.53,43.5,0,76.3,0.22,0.3,0.1,53.8,54.2
1/28/2022 7:50,33,15.4,72.1,0,0,72.8,74,73.8,75,74,73.9,73.6,72.9,72.5,74.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,92.4,8.7,11,91.5,82.8,0,3274,398,0,1634,0,0,0,33,27,68.1,613,119.25,41.6,100,616,114.75,46.8,100,43.4,0,78.3,0.21,0.3,0.3,54,57
1/28/2022 7:55,31.6,15.5,72.4,0,0,72.8,74,73.8,75,74,73.9,73.6,73,72.5,74.4,100,100,100,100,100,100,100,100,100,100,94.6,9.2,11.4,94.1,85.5,0,3406,431,0,1635,0,0,0,31.6,27,65.9,609.6,120,39.2,100,612,115.7,45.2,100,43.4,0,79.7,0.19,0.3,1.8,52.6,65.7
1/28/2022 8:00,30.2,15.4,72.7,0,0,72.9,74,73.8,74.9,74,73.8,73.7,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,96,9.6,11.6,95.9,87.4,0,3491,452,0,1610,4.9,5.2,5.2,30.2,27,61.9,601.6,119.7,39.2,100,601.6,115.2,44.56,100,43.3,0,80.7,0.18,0.3,2.1,50.6,62
1/28/2022 8:05,28.8,15.2,73.1,0,0,72.9,74,73.9,74.9,74,73.8,73.7,73.4,72.6,74.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97,9.7,11.7,96.9,88.7,0,3522,460,0,1602,0,0,0,28.8,27,57.5,607.2,118.3,41.76,96.16,607.2,113.9,47.76,96,43.1,0,81.5,0.17,0.3,2.1,49.9,58.6
1/28/2022 8:10,28,15,73.5,0,0,73.1,74.1,74,74.9,74,73.8,73.9,73.7,72.7,74.5,84,84,84,84,84,84,84,84,84,84,97.9,9.5,11.8,98,89.6,0,3522,460,0,1610,0,0,0,28,27,53.3,614.4,116.8,39.84,69.6,610.4,111.9,46.16,68.96,43.1,0,82.1,0.16,0.3,2.1,49.6,55.9
1/28/2022 8:15,27.5,14.7,73.8,0,0.1,73.2,74.2,74.1,75,74,73.8,74,74,72.8,74.6,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,98.9,10.8,11,98.8,90.3,1,3020,399,0,1598.5,6.1,6.3,6.3,27.5,27,49.2,607.2,98.8,37.92,20.32,614.4,91.4,44.88,20.48,43,0,82.1,0.16,0.3,2.1,49.5,53.1
1/28/2022 8:20,26.9,14.5,74.2,0,6.4,73.3,74.3,74.2,75,74.1,73.8,74.2,74.3,72.9,74.7,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,73.8,88.2,12.2,11.5,92.7,90,64.1,3020,399,0,0,0,0,0,26.9,27,45.3,608.8,59.3,37.28,0,605.6,57.5,42.64,0,42.8,0,80.6,0.15,0.3,0.5,49.6,51.2
1/28/2022 8:25,26.6,14,74.3,0,10,73.4,74.3,74.3,75.1,74.2,73.8,74.3,74.5,73,74.8,97,97,97,97,97,97,97,97,97,97,80.1,10.9,12,83.1,85,100,2984,332,0,1596,0,0,0,26.6,27,46.3,604.8,54.8,38.88,0,608,54.2,43.6,0,42.8,0,78.7,0.16,0.3,0.1,50.1,51.4
1/28/2022 8:30,26.5,13.7,74.2,0,10,73.5,74.4,74.3,75.2,74.3,73.8,74.4,74.7,73.1,75,100,100,100,100,100,100,100,100,100,100,76,10.4,12,78.3,80.7,100,2909,316,0,1623,5.7,6.3,6.3,26.5,27,47.4,608.8,56.4,39.2,0,610.4,56.4,44.56,0,42.8,0,77.5,0.16,0.3,0.1,50.5,52.1
1/28/2022 8:35,26.5,13.8,74,0,10,73.5,74.5,74.4,75.2,74.3,73.8,74.5,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,73.6,10.2,12,75.5,78.2,100,2861,306,0,1626,0,0,0,26.5,27,47.6,607.33,57.83,39.2,0,604.67,57.83,43.07,0,42.8,0,76.9,0.17,0.3,0.1,50.8,55.9
1/28/2022 8:40,26.4,13.8,73.8,0,10,73.5,74.5,74.4,75.3,74.4,73.9,74.5,74.6,73.3,75.1,100,100,100,100,100,100,100,100,100,100,72.2,10.1,11.9,73.8,76.4,100,2838,301,0,1611,0,0,0,26.4,27,47.9,608,56.7,39.2,0,607.2,56.7,44.56,0,42.7,0,76.4,0.16,0.3,0.1,50.9,53.9
1/28/2022 8:45,26.4,13.8,73.7,0,10,73.6,74.5,74.4,75.3,74.4,73.9,74.5,74.4,73.2,75.2,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,72.7,75.3,100,2836,301,0,1614,5.7,6,6,26.4,27,47.9,610,55.75,39.2,0,610,55.5,43.6,0,42.7,0,76,0.16,0.3,0.1,50.9,52.5
1/28/2022 8:50,26.1,13.9,73.5,0,10,73.5,74.5,74.3,75.3,74.4,73.9,74.4,74.3,73.2,75.2,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.9,74.5,100,2834,300,0,1601,0,0,0,26.1,27,47.9,608.8,55.1,39.2,0,609.6,55,43.6,0,42.8,0,75.7,0.16,0.3,0.1,51,52.1
1/28/2022 8:55,26,13.9,73.4,0,10,73.4,74.5,74.3,75.3,74.4,73.9,74.3,74.1,73.2,75.1,100,100,100,100,100,100,100,100,100,100,70.1,10,11.8,71.4,74,100,2822,297,0,1611,0,0,0,26,27,48.1,612,54.17,38.67,0,608,54.08,42.53,0,42.9,0,75.4,0.16,0.3,0.1,51.3,52.4
1/28/2022 9:00,26,14,73.3,0,10,73.4,74.4,74.2,75.3,74.4,74,74.2,74,73.1,75.1,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71,73.5,100,2811,297,0,1606,5.7,6.1,6.1,26,27,48.2,607,53.88,36.8,0,605,53.75,43.6,0,43,0,75.2,0.16,0.3,0.1,51.6,52.5
1/28/2022 9:05,26.1,14,73,0,10,73.3,74.4,74.1,75.3,74.4,74,74.1,73.7,73,75,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,69.3,10,11.9,70.6,73.1,100,2828,299,0,1588,0,0,0,26.1,27,48,600.8,54,38.88,0,608,54,44.88,0,43,0,74.9,0.16,0.3,0.1,51.9,52.7
1/28/2022 9:10,26.1,13.9,72.9,0,10,73.2,74.3,74.1,75.3,74.3,73.9,74,73.6,72.9,74.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,68.8,10,11.9,70.1,72.7,100,2811,296,0,1621,0,0,0,26.1,27,47.7,608,57,39.2,0,614.4,57.3,43.6,0,43.1,0,74.7,0.16,0.3,0,52.2,52.8
1/28/2022 9:15,26.2,14,72.6,0,10,73.1,74.3,74,75.2,74.3,73.9,73.9,73.4,72.9,74.8,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,68.5,10,11.9,69.8,72.3,100,2817,297,0,1617,5.3,6.1,6.1,26.2,27,48,608,57.8,39.2,0,605.6,57.8,42.96,0,43.1,0,74.5,0.17,0.3,0.1,52.5,53.1
1/28/2022 9:20,26.2,14.1,72.6,0,10,73.1,74.2,73.9,75.1,74.2,73.9,73.8,73.2,72.8,74.7,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,68.1,9.8,12,69.4,71.9,100,2827,299,0,1606,0,0,0,26.2,27,48.1,607.2,56.8,39.2,0,610.4,56.8,44.56,0,43.1,0,74.4,0.17,0.3,0.1,52.8,53.3
1/28/2022 9:25,25.9,14.1,72.4,0,10,73,74.1,73.9,75.1,74.1,73.9,73.7,73.1,72.7,74.6,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,67.8,10.5,11.3,69.1,71.7,100,2840,304,0,1608,0,0,0,25.9,27,48,611.2,55.7,39.2,0,607.2,55.7,42.64,0,43.2,0,74.2,0.16,0.3,0.1,53.1,53.5
1/28/2022 9:30,25.6,14.2,72.3,0,10,72.9,74,73.8,75,74.1,73.9,73.6,72.9,72.5,74.5,49,49,49,49,49,49,49,49,49,49,65.9,11.7,6.2,68.5,71.9,100,2632,261,0,1598,5.3,6.2,6.2,25.6,27,47.8,606.4,55,39.2,0,604.8,55,43.92,0,43.2,0,74.1,0.16,0.3,0.1,53.3,53.7
1/28/2022 9:35,25.7,14.1,72.1,0,10,72.8,74,73.7,74.9,74,73.9,73.5,72.8,72.4,74.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,35.4,62.8,11.3,3,67,72.6,100,2380,215,0,1607,0,0,0,25.7,27,48,609.6,54,39.2,0,616,54,43.6,0,43.4,0,74,0.17,0.3,0.1,53.6,53.8
1/28/2022 9:40,25.6,14.2,72,1.8,0,72.7,73.9,73.7,74.9,73.9,73.8,73.4,72.6,72.4,74.3,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,81.6,7.2,7.8,74.6,73.1,0,2432,227,0,1607,0,0,0,25.6,27,48.2,603.2,81,39.52,45.52,596.8,81.4,43.92,44.56,43.5,0,74,0.16,0.3,0.1,53.9,53.9
1/28/2022 9:45,25.4,14.5,71.9,0.8,0,72.6,73.8,73.6,74.8,73.9,73.8,73.3,72.5,72.3,74.2,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,87.8,7.3,10.3,86.5,76.8,0,3019,336,0,1605,5.5,6.1,6.1,25.4,27,47.8,612.8,115.2,42.08,98.08,608,111,48.4,98.08,43.7,0,75.8,0.17,0.3,0.1,54.1,54
1/28/2022 9:50,25,14.8,72,0,0,72.6,73.8,73.6,74.7,73.8,73.8,73.2,72.4,72.2,74.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,91.8,8.6,11,90.8,82,0,3259,395,0,1622,0,0,0,25,27,48,613.6,117.3,39.84,100,611.2,112.6,47.12,100,44,0,77.8,0.17,0.3,0.1,54.3,54.2
1/28/2022 9:55,24.9,14.6,72.3,0,0,72.6,73.8,73.6,74.7,73.8,73.8,73.2,72.6,72.2,74,100,100,100,100,100,100,100,100,100,100,94,9.2,11.4,93.5,84.9,0,3410,431,0,1616,0,0,0,24.9,27,48.3,608,117.8,38.56,100,612,113.5,44.56,100,44.3,0,79.2,0.16,0.3,0.1,54.6,54.4
1/28/2022 10:00,24.8,14.5,72.7,0,0,72.6,73.8,73.6,74.7,73.8,73.7,73.3,72.8,72.2,74,100,100,100,100,100,100,100,100,100,100,95.6,9.5,11.6,95.4,86.8,0,3501.5,455,0,1579,5.2,6.3,6.3,24.8,27,48,604.8,118.3,41.12,100,600.8,113.6,47.12,100,44.6,0,80.3,0.16,0.3,0.1,54.8,54.5
1/28/2022 10:05,24.8,14.1,73,0,0,72.7,73.8,73.7,74.7,73.8,73.7,73.4,73,72.3,74,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,96.6,9.6,11.7,96.5,88.2,0,3501.5,455,0,1606,0,0,0,24.8,27,48,614.4,116.9,40.8,97.52,607.2,112.1,47.76,97.28,44.8,0,81.1,0.16,0.3,0.1,55,54.7
1/28/2022 10:10,25,13.7,73.4,0,0,72.8,73.9,73.8,74.7,73.8,73.7,73.5,73.3,72.3,74.1,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,97.5,9.6,11.7,97.5,89.1,0,3521,460,0,1613,0,0,0,25,27,48,606,116.33,38.56,76.56,609.6,110.6,45.52,68.96,45.1,0,81.7,0.16,0.3,0.1,55.2,54.8
1/28/2022 10:15,25.1,13.5,73.8,0,0,72.9,73.9,73.9,74.7,73.8,73.7,73.7,73.6,72.5,74.2,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,98.4,10,11.5,98.4,89.9,0,3285,402.5,0,1593,5.5,6.3,6.3,25.1,27,48.2,609,103.75,40.16,32.4,612,95,44.4,27,45.5,0,82,0.16,0.3,0,55.5,54.9
1/28/2022 10:20,25.1,13.3,74.2,0,5.9,73,74,74,74.8,73.9,73.6,73.9,73.9,72.6,74.3,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,88.9,12.9,11,93.1,89.6,58.8,3285,402.5,0,1610,0,0,0,25.1,27,47.8,609.6,61.8,37.28,0,604,58.6,42.32,0,45.8,0,80.7,0.16,0.3,0.1,55.7,55
1/28/2022 10:25,25.2,12.7,74.3,0,10,73.1,74.1,74.1,74.9,74,73.7,74,74.1,72.8,74.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,80,10.9,12,83.1,84.9,100,3000,336,0,1605,0,0,0,25.2,27,48,605.6,57.7,38.88,0,603.2,57.6,43.6,0,46.1,0,79,0.16,0.3,0.1,55.9,55.1
1/28/2022 10:30,25.4,12.4,74.3,0,10,73.2,74.2,74.2,74.9,74.1,73.7,74.2,74.3,72.9,74.6,100,100,100,100,100,100,100,100,100,100,75.7,10.5,12,78.1,80.4,100,2909,315,0,1617,5.7,6.2,6.2,25.4,27,48.2,607.2,58.5,39.2,0,612,58.4,44.56,0,46.7,0,77.8,0.16,0.3,0.1,56.1,55.2
1/28/2022 10:35,25.3,12.3,74.2,0,10,73.3,74.3,74.2,75,74.1,73.7,74.2,74.4,73,74.7,100,100,100,100,100,100,100,100,100,100,73.3,10.2,12,75.3,77.8,100,2857,308,0,1614,0,0,0,25.3,27,47.9,610.4,57.6,39.2,0,609.6,57.6,42.64,0,47.1,0,77.1,0.16,0.3,0.1,56.3,55.3
1/28/2022 10:40,25.5,12.2,74,0,10,73.3,74.3,74.2,75,74.2,73.7,74.2,74.3,73,74.8,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,73.5,76.1,100,2838,301,0,1599,0,0,0,25.5,27,47.9,607.33,56.25,38.13,0,606,56.17,42.8,0,47.7,0,76.6,0.16,0.3,0.1,56.5,55.5
1/28/2022 10:45,25.6,12.2,73.8,0,10,73.3,74.3,74.2,75.1,74.2,73.7,74.2,74.2,73,74.9,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,72.3,75,100,2833,300,0,1605,5.3,6.1,6.1,25.6,27,48,606,55.25,37.6,0,611,55.12,44.8,0,48.2,0,76.3,0.16,0.3,0.1,56.7,55.6
1/28/2022 10:50,25.4,12.1,73.7,0,10,73.3,74.3,74.1,75.1,74.3,73.8,74.2,74,73,74.8,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.4,74.1,100,2816,297,0,1606,0,0,0,25.4,27,48.1,610.4,54.4,37.6,0,608.8,54.4,42.96,0,48.6,0,76,0.17,0.3,0.1,56.9,55.7
1/28/2022 10:55,25.5,12,73.6,0,10,73.2,74.3,74.1,75.1,74.2,73.8,74.1,73.9,73,74.8,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.8,73.4,100,2819,297,0,1597,0,0,0,25.5,27,47.9,605.6,54,36.96,0,610.4,53.9,42,0,49,0,75.7,0.16,0.3,0.1,57,55.7
1/28/2022 11:00,25.4,12,73.4,0,10,73.2,74.2,74,75.1,74.2,73.8,74,73.7,72.9,74.8,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.2,72.9,100,2820,297,0,1603,5.5,6.1,6.1,25.4,27,48.1,603.2,54.8,38.88,0,604.8,54.9,44.24,0,49.3,0,75.5,0.17,0.3,0.1,57.2,55.8
1/28/2022 11:05,25.4,12,73.3,0,10,73.1,74.2,74,75.1,74.2,73.8,73.9,73.5,72.9,74.7,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,69.8,72.4,100,2809,296,0,1625,0,0,0,25.4,27,48,617.6,57.6,38.24,0,609.6,57.8,44.24,0,49.6,0,75.2,0.17,0.3,0.1,57.4,55.9
1/28/2022 11:10,25.5,12,73.1,0,10,73,74.1,73.9,75,74.2,73.8,73.9,73.4,72.8,74.7,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,68.1,10,11.8,69.4,72,100,2823,298,0,1605,0,0,0,25.5,27,48,604.8,57.8,37.92,0,604.8,57.8,42,0,49.9,0,75.1,0.16,0.3,0.1,57.6,56
1/28/2022 11:15,25.6,12.3,72.9,0,10,73,74.1,73.9,75,74.1,73.8,73.8,73.2,72.7,74.5,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,67.8,10,11.9,69.1,71.7,100,2809,295,0,1597,5.4,6.2,6.2,25.6,27,47.9,607.2,56.7,39.2,0,606.4,56.7,43.92,0,50,0,74.9,0.16,0.3,0.1,57.7,56.1
1/28/2022 11:20,25.7,12.3,72.8,0,10,72.9,74,73.8,74.9,74.1,73.8,73.7,73,72.6,74.5,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,67.5,10,11.8,68.8,71.4,100,2816,298,0,1611,0,0,0,25.7,27,48.2,607.2,55.5,39.2,0,612.8,55.5,43.92,0,50.4,0,74.8,0.17,0.3,0.1,57.9,56.2
1/28/2022 11:25,27.1,12.2,72.7,0,10,72.8,73.9,73.7,74.9,74,73.7,73.5,72.9,72.5,74.3,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,67.3,10,11.9,68.5,71.1,100,2811,296,0,1596,0,0,0,27.1,27,59.2,664.8,55.1,40.64,0,657.6,55.1,45.92,0,50.8,0,74.6,0.23,0.3,0.1,58,56.3
1/28/2022 11:30,30.3,12.5,72.6,0,10,72.7,73.9,73.6,74.8,74,73.7,73.4,72.7,72.4,74.2,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,67,9.9,12,68.3,70.8,100,2845.5,302.5,0,1576,3,4.1,4.1,30.3,27,68.1,564.8,57.1,37.2,0,567.2,57.1,42.8,0,51.2,0,74.4,0.2,0.2,0.1,58.2,56.4
1/28/2022 11:35,35,12.7,72.4,0,10,72.6,73.8,73.6,74.7,73.9,73.7,73.3,72.5,72.3,74.1,64,64,64,64,64,64,64,64,64,64,66.7,10.5,11.1,68.1,70.6,100,2845.5,302.5,0,1821,0,0,0,35,27,70,656,60.8,38.4,0,651.2,61.1,45.36,0,51.7,0,74.3,0.25,0.3,0.1,58.3,56.4
1/28/2022 11:40,36.9,13,72.3,0,10,72.5,73.7,73.5,74.7,73.8,73.7,73.2,72.4,72.2,74,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,65.2,11.7,6.5,67.7,70.9,100,2666,269,0,1554,0,0,0,36.9,27,69.9,596.8,63.5,38.8,0,600,63.8,44.08,0,52.1,0,74.1,0.21,0.3,0.8,58.2,60.3
1/28/2022 11:45,35.2,13.2,72.2,0,10,72.4,73.7,73.4,74.6,73.7,73.6,73.1,72.3,72.1,73.9,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,36.4,62.2,11.3,3.2,66.2,71.5,100,2408,219,0,1608,3.7,4.6,4.6,35.2,27,67.7,615.2,63.8,38.48,0,616,64.1,44.72,0,52.4,0,74.1,0.2,0.3,2.3,54.3,66.6
1/28/2022 11:50,32.4,13.2,72.1,0,10,72.3,73.6,73.4,74.5,73.7,73.6,73,72.1,72.1,73.8,35,35,35,35,35,35,35,35,35,35,60.4,10.5,2.8,64.2,72.2,100,2275,198,0,1586,0,0,0,32.4,27,64.3,599.2,61.5,36.88,0,599.2,61.5,42.16,0,52.8,0,74.2,0.18,0.3,2.6,50.4,62.3
1/28/2022 11:55,30.2,13,72.1,0,10,72.3,73.5,73.3,74.5,73.6,73.6,72.9,72,71.9,73.7,35,35,35,35,35,35,35,35,35,35,60.2,10.2,2.7,63,72.6,100,2237,190,0,1601,0,0,0,30.2,27,59.9,616,58.3,38.8,0,608.8,58.2,45.36,0,53,0,74.2,0.18,0.3,2.5,49.1,58.8
1/28/2022 12:00,29,12.7,72,2.1,0,72.2,73.5,73.3,74.4,73.6,73.5,72.8,71.9,71.9,73.6,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,84,7,7.7,74.3,72.1,0,2690.5,274.5,0,1610,5.3,5.6,5.6,29,27,55.6,598.4,88.1,37.84,49.84,600.8,87.7,43.76,48.88,53.3,0,74.3,0.17,0.3,2.5,48.7,56.3
1/28/2022 12:05,27.8,12.9,72,1,0,72.1,73.4,73.2,74.3,73.5,73.5,72.8,71.8,71.8,73.5,86,86,86,86,86,86,86,86,86,86,87.3,7.2,10.3,86,76.2,0,3249,392,0,1231,0,0,0,27.8,27,52.2,532.8,115.5,47.04,96.4,554.4,111.7,52.56,95.52,53.7,0,76,0.15,0.2,1.6,48.5,53.4
1/28/2022 12:10,30.2,12.9,72.1,0,0,72.1,73.3,73.2,74.3,73.4,73.5,72.7,71.8,71.8,73.4,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,91.2,8.5,10.9,90.3,81.3,0,3249,392,0,0,0,0,0,30.2,27,66.9,538.4,115.8,96.32,100,512,116,96.88,100,54,0,77.5,0.19,0.1,0.1,49,52.8
1/28/2022 12:15,32.7,12.5,72.3,0,0,72.1,73.3,73.2,74.2,73.4,73.4,72.8,71.9,71.7,73.4,100,100,100,100,100,100,100,100,100,100,93.4,9.2,11.3,92.9,84.2,0,3395,428,0,1789,3.3,4,4,32.7,27,71.4,712.8,111.9,60.64,100,703.2,110,74.88,100,54.2,0,79.4,0.26,0.3,0.1,49.4,53
1/28/2022 12:20,32.7,12.5,72.7,0,0,72.2,73.4,73.3,74.2,73.4,73.4,72.8,72.1,71.8,73.3,100,100,100,100,100,100,100,100,100,100,94.9,9.5,11.6,94.7,86,0,3479,449,0,1728,0,0,0,32.7,27,70.2,604,120.67,38.53,100,614.67,115.25,45.13,100,54.5,0,80.7,0.2,0.3,0.7,49.7,59.1
1/28/2022 12:25,31.5,12.5,73.1,0,0,72.2,73.4,73.4,74.2,73.4,73.4,72.9,72.4,71.9,73.4,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96,9.6,11.7,96,87.4,0,3522,460,0,1596,0,0,0,31.5,27,67,606,120.12,42,93,605,115.88,48.8,92.4,54.9,0,81.5,0.19,0.3,1.7,49.4,66.7
1/28/2022 12:30,30.1,12.3,73.5,0,0,72.3,73.5,73.4,74.2,73.4,73.3,73.1,72.8,72,73.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,96.9,9.4,11.8,96.9,88.4,0,3522,460,0,1622,4.9,5.3,5.3,30.1,27,62.7,611.2,117.9,41.36,63.28,613.6,112.6,47.68,63.36,55.1,0,82.1,0.18,0.3,1.9,48.8,62.9
1/28/2022 12:35,28.6,11.9,73.9,0,0.4,72.4,73.5,73.5,74.3,73.5,73.3,73.3,73.1,72.1,73.6,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,97.2,11.6,10.8,97.9,88.9,4.2,3522,460,0,1618,0,0,0,28.6,27,57.6,612,93,38.16,14,614.4,86.8,44.64,13.76,55.4,0,82.1,0.17,0.3,2,48.4,59
1/28/2022 12:40,27.8,11.8,74.3,0,7.6,72.6,73.6,73.6,74.4,73.5,73.3,73.4,73.4,72.3,73.7,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,85.1,11.6,11.9,89.3,88.3,76.3,3020,339,0,1602,0,0,0,27.8,27,52.7,611.2,60.1,37.2,0,608,58.9,43.84,0,55.7,0,80.4,0.16,0.3,2,48.3,55.7
1/28/2022 12:45,27.4,11.2,74.4,0,10,72.7,73.7,73.8,74.4,73.6,73.3,73.6,73.6,72.4,73.9,99,99,99,99,99,99,99,99,99,99,77.7,10.8,12,80.7,82.7,100,2971,329,0,1593,6,6.4,6.4,27.4,27,48,599.33,56,37.73,0,604,55.92,43.73,0,56,0,78.8,0.15,0.3,1.7,48.2,52.3
1/28/2022 12:50,26.7,10.5,74.3,0,10,72.8,73.8,73.8,74.5,73.7,73.4,73.7,73.8,72.5,74.1,100,100,100,100,100,100,100,100,100,100,73.8,10.4,12,76.2,78.7,100,2892,312,0,1589,0,0,0,26.7,27,44.9,615,54.25,39.6,0,601,54.25,44.4,0,56.2,0,77.7,0.16,0.3,0.1,48.6,50.9
1/28/2022 12:55,26.5,9.9,74.1,0,10,72.9,73.9,73.9,74.6,73.8,73.4,73.8,73.8,72.6,74.2,100,100,100,100,100,100,100,100,100,100,71.6,10.2,12,73.6,76.2,100,2857,305,0,1623,0,0,0,26.5,27,46.6,614.4,53.7,37.52,0,609.6,53.7,44.8,0,56.5,0,77.1,0.16,0.3,0.1,49,51.1
1/28/2022 13:00,26.4,9.8,73.9,0,10,72.9,73.9,73.9,74.7,73.8,73.4,73.8,73.7,72.7,74.2,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.9,74.7,100,2832.5,300.5,0,1612,5.2,6.3,6.3,26.4,27,47.4,600,55.7,37.84,0,608,56,44.8,0,56.7,0,76.6,0.16,0.3,0.1,49.3,51.4
1/28/2022 13:05,26.7,9.7,73.7,0,10,72.9,73.9,73.8,74.7,73.9,73.4,73.7,73.6,72.7,74.3,100,100,100,100,100,100,100,100,100,100,69.3,10.1,11.9,70.8,73.6,100,2832.5,300.5,0,1619,0,0,0,26.7,27,47.9,614.4,57.8,38.8,0,606.4,58,44.8,0,57,0,76.3,0.16,0.3,0.1,49.7,52.8
1/28/2022 13:10,26.9,9.7,73.6,0,10,72.8,73.9,73.8,74.7,73.9,73.5,73.7,73.5,72.7,74.3,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,70.1,72.8,100,2807.5,298,0,1614,0,0,0,26.9,27,47.9,602.4,56.9,37.52,0,609.6,56.9,44.8,0,57.3,0,76,0.16,0.3,0.1,49.9,54.1
1/28/2022 13:15,27.1,9.5,73.4,0,10,72.8,73.8,73.7,74.7,73.9,73.5,73.7,73.3,72.6,74.3,100,100,100,100,100,100,100,100,100,100,68.1,10,11.9,69.5,72.1,100,2807.5,298,0,1605,5.5,6.2,6.2,27.1,27,50,526,56.17,46.33,0,525.33,56,50.87,0,57.5,0,75.7,0.15,0.2,0.1,50.1,53.7
1/28/2022 13:20,30,9.6,73.3,0,10,72.8,73.8,73.6,74.7,73.9,73.5,73.6,73.2,72.6,74.2,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69,71.6,100,2820,297,0,886,0,0,0,30,27,66.4,592,56.8,93.52,0,557.6,56.6,97.76,0,57.7,0,75.7,0.21,0.1,0.1,50.4,53.4
1/28/2022 13:25,32.1,10.1,73.2,0,10,72.7,73.8,73.6,74.7,73.8,73.5,73.5,73,72.5,74.1,100,100,100,100,100,100,100,100,100,100,67.5,10,11.8,68.8,71.4,100,2819,297,0,1812,0,0,0,32.1,27,69.4,718,59.12,51,0,714,59.25,64.7,0,57.9,0,75.4,0.27,0.3,0.1,50.7,53.5
1/28/2022 13:30,32.3,10.3,73,0,10,72.6,73.7,73.5,74.6,73.8,73.5,73.4,72.9,72.4,74.1,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,67.2,10,11.9,68.5,71,100,2820,298,0,1673,3.7,4.4,4.4,32.3,27,67.4,596,62.3,36.24,0,612,62.6,42,0,58.2,0,75.2,0.2,0.3,0.1,51,53.8
1/28/2022 13:35,31,10.4,72.9,0,10,72.5,73.7,73.5,74.6,73.8,73.5,73.3,72.7,72.3,74,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,67.1,10,11.9,68.4,70.8,100,2816,297,0,1610,0,0,0,31,27,63.9,611.2,63.4,40.4,0,612,63.38,45.2,0,58.4,0,75.2,0.2,0.3,1.5,50.8,63.9
1/28/2022 13:40,29.5,10.5,72.9,0,10,72.5,73.6,73.4,74.5,73.7,73.4,73.2,72.6,72.3,73.9,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,66.8,10,11.8,68.2,70.6,100,2822,298,0,1628,0,0,0,29.5,27,59.7,612,61.67,37.73,0,609.33,61.67,42.8,0,58.9,0,75.2,0.18,0.3,1.6,49.8,62
1/28/2022 13:45,28.1,10.4,72.8,0,10,72.4,73.5,73.4,74.5,73.7,73.4,73.1,72.4,72.2,73.8,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,66.6,10,11.8,68,70.3,100,2823,298,0,1605,5.3,5.5,5.5,28.1,27,54.6,607,59.38,37.2,0,605,59.5,44.8,0,59.4,0,75.2,0.16,0.3,1.7,49.6,58.6
1/28/2022 13:50,26.6,10.1,72.6,0,10,72.3,73.5,73.3,74.4,73.6,73.4,73.1,72.3,72.1,73.7,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,66.5,9.9,12,67.8,70.1,100,2832,297,0,1600,0,0,0,26.6,27,50,608,57.7,37.2,0,609.6,57.7,44.56,0,60.3,0,75.1,0.16,0.3,1.7,49.5,55
1/28/2022 13:55,25.8,9.8,72.7,0,10,72.2,73.4,73.3,74.3,73.5,73.4,72.9,72.1,72,73.6,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,66.3,9.9,12,67.6,69.8,100,2854,304,0,1593,0,0,0,25.8,27,46.3,605.6,55.8,37.2,0,607.2,55.8,43.6,0,61.3,0,75,0.16,0.3,0.7,49.5,52.2
1/28/2022 14:00,25.5,9.7,72.5,0,10,72.2,73.4,73.2,74.3,73.5,73.3,72.9,72,71.9,73.5,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,66,10.6,11.2,67.5,69.7,100,2757,286,0,1594,5.5,6.8,6.8,25.5,27,45.5,604,54.4,38.48,0,608,54.4,43.6,0,62.3,0,74.9,0.16,0.3,0.1,49.8,52
1/28/2022 14:05,25.5,9.4,72.4,0,10,72,73.3,73.1,74.2,73.4,73.3,72.7,71.9,71.8,73.4,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,51.2,64.8,11.5,7,67.1,70.1,100,2413,219,0,1611,0,0,0,25.5,27,47,606.4,55,38.8,0,608.8,55,43.92,0,63.9,0,74.7,0.17,0.3,0.1,50.2,52.3
1/28/2022 14:10,25.1,9.3,72.3,0,10,72,73.2,73.1,74.2,73.4,73.3,72.7,71.8,71.7,73.3,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,36.9,62.2,11.3,3.3,65.9,70.6,100,2413,219,0,1620,0,0,0,25.1,27,47.6,608.8,57,38.8,0,610.4,57.2,45.2,0,66.2,0,74.6,0.17,0.3,0.4,50.4,56.3
1/28/2022 14:15,25.3,9.4,72.2,0,10,71.9,73.1,73,74.1,73.3,73.2,72.6,71.7,71.6,73.2,35,35,35,35,35,35,35,35,35,35,60.3,10.6,2.8,64,71.2,100,2283,197,0,1618,5.4,6,6,25.3,27,48.1,608.8,56.7,38.8,0,608,56.8,43.6,0,68.8,0,74.6,0.17,0.3,0.4,50.3,54.6
1/28/2022 14:20,25.1,9.4,72.1,1.8,5,71.8,73.1,73,74,73.2,73.2,72.5,71.5,71.6,73.1,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,44.8,64.3,8.8,4.8,63.4,71.8,60,2227,188,0,1603,0,0,0,25.1,27,47.9,606.67,64.17,39.07,20.07,606,64.75,43.87,19.87,71.7,0,74.5,0.17,0.3,0.3,50.2,52.7
1/28/2022 14:25,25.2,9.4,72,7.1,0,71.7,73,72.9,73.9,73.1,73.2,72.5,71.5,71.5,73,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,83.6,6.6,9.6,77.7,70.2,0,2660,268,0,1587,0,0,0,25.2,27,47.9,603,110.25,41.6,78.1,604,106.75,47.2,79.3,74,0,75.1,0.17,0.3,0.1,50.2,51.8
1/28/2022 14:30,24.9,9.6,72.1,5.2,0,71.6,72.9,72.9,73.8,73.1,73.1,72.4,71.3,71.4,72.9,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,86.2,7.9,10.6,85.1,76.6,0,3129,361,0,1603,5.5,6,6,24.9,27,48.2,608.8,115.2,42,100,608,110.7,48.4,100,76.3,0,77,0.17,0.3,0.1,50.5,52
1/28/2022 14:35,24.9,9.4,72.3,0.3,0,71.6,72.9,72.8,73.8,73,73.1,72.5,71.4,71.4,72.9,100,100,100,100,100,100,100,100,100,100,88.3,8.8,11.2,87.8,80.3,0,3320,409,0,1608,0,0,0,24.9,27,48,609.33,116.33,42,100,604.67,111.5,46.8,100,79.2,0,78.7,0.17,0.3,0.1,50.8,52.2
1/28/2022 14:40,24.8,9.3,72.7,0,0,71.7,72.9,72.9,73.7,73,73,72.6,71.5,71.4,72.8,100,100,100,100,100,100,100,100,100,100,89.8,9.3,11.5,89.6,82.3,0,3432,438,0,1598,0,0,0,24.8,27,48.2,607,116.12,42,100,611,111.38,48,100,82.3,0,80.1,0.17,0.3,0.1,51.1,52.3
1/28/2022 14:45,25.1,9.2,73.2,0,0,71.7,72.9,72.9,73.7,73,73,72.7,71.8,71.5,72.8,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,91,9.6,11.7,90.9,83.6,0,3502,455,0,1601,5.3,6.4,6.4,25.1,27,47.8,608,117.6,42,90.08,608.8,112.9,48.4,90.24,85.3,0,81,0.16,0.3,0.1,51.4,52.5
1/28/2022 14:50,25.4,9.1,73.6,0,0,71.8,72.9,73,73.7,73,72.9,72.9,72,71.5,72.9,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,92,9.4,11.8,92,84.8,0,3521,460,0,1617,0,0,0,25.4,27,48.2,607.2,115.7,41.68,54.16,614.4,109.9,47.76,53.76,88.4,0,81.9,0.16,0.3,0.1,51.7,52.7
1/28/2022 14:55,25.3,9,74.1,0,3.8,71.9,73,73.1,73.8,73.1,72.9,73.1,72.4,71.7,73,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,87,12.7,11.1,90,85.1,37.7,3504,455,0,1623,0,0,0,25.3,27,48,609.6,77.9,38.48,3.04,613.6,73.5,44.24,3.36,91.1,0,81.6,0.16,0.3,0.1,52,53
1/28/2022 15:00,25.1,9.1,74.5,0,9.9,72,73.1,73.2,73.8,73.1,72.9,73.2,72.6,71.8,73.1,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,77.7,11.2,12,80.7,82.1,99.4,3045,345,0,1599,5.3,6.4,6.4,25.1,27,47.8,608,57.7,37.2,0,605.6,57,42.96,0,93.5,0,80.2,0.16,0.3,0.1,52.3,53.2
1/28/2022 15:05,24.9,8.7,74.7,0,10,72.1,73.2,73.2,73.9,73.2,72.9,73.4,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,73.3,10.5,12,75.7,77.7,100,2918,318,0,1600,0,0,0,24.9,27,48.1,608.67,55.5,37.2,0,607.33,55.5,45.2,0,95.7,0,79.1,0.17,0.3,0.1,52.6,53.4
1/28/2022 15:10,25,8.4,74.6,0,10,72.2,73.2,73.3,73.9,73.3,72.9,73.5,72.9,72,73.4,100,100,100,100,100,100,100,100,100,100,71,10.3,12,73,75.2,100,2871,308,0,1605,0,0,0,25,27,48,609,54.75,37.2,0,607,54.75,43.6,0,97.9,0,78.4,0.16,0.3,0.1,52.9,53.5
1/28/2022 15:15,25.3,8.4,74.4,0,10,72.2,73.3,73.3,74,73.3,72.9,73.5,72.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.4,73.6,100,2838,302,0,1605,5.2,6.1,6.1,25.3,27,48,608,53.92,38.27,0,607.33,53.92,43.6,0,99.7,0,77.9,0.16,0.3,0.1,53.1,53.7
1/28/2022 15:20,25.3,8.3,74.3,0,10,72.2,73.2,73.3,74,73.4,73,73.5,72.9,72.2,73.5,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.4,72.6,100,2832,300,0,1602,0,0,0,25.3,27,47.9,606,54.12,38.8,0,603,54.12,44,0,101.5,0,77.6,0.16,0.3,0.1,53.4,53.8
1/28/2022 15:25,25,8.3,74.1,0,10,72.2,73.3,73.2,74,73.4,73,73.4,72.8,72.1,73.6,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.6,71.9,100,2826,299,0,1613,0,0,0,25,27,48.1,605,57.38,38.8,0,610,57.17,44.13,0,103.3,0,77.3,0.17,0.3,0.1,53.7,53.9
1/28/2022 15:30,25.1,8.4,73.9,0,10,72.1,73.2,73.2,74,73.4,73,73.3,72.6,72.1,73.6,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69.1,71.4,100,2824,298,0,1611,5.4,6.2,6.2,25.1,27,48,608.8,58,39.44,0,611,58,43.6,0,104.3,0,77.2,0.17,0.3,0.1,53.9,54.1
1/28/2022 15:35,24.8,8.4,73.8,0,10,72.1,73.2,73.1,74,73.3,73,73.3,72.6,72.1,73.6,100,100,100,100,100,100,100,100,100,100,67.4,10,11.8,68.7,70.9,100,2821,298,0,1613,0,0,0,24.8,27,47.8,609.6,57.1,38.16,0,606,57,43.6,0,105.3,0,77,0.16,0.3,0.1,54.1,54.3
1/28/2022 15:40,24.9,8.4,73.7,0,10,72,73.2,73.1,74,73.3,73,73.2,72.4,72,73.5,100,100,100,100,100,100,100,100,100,100,67,9.9,11.8,68.4,70.6,100,2814,296,0,1605,0,0,0,24.9,27,48.1,605.6,55.9,37.84,0,612,55.75,43.6,0,106,0,76.9,0.16,0.3,0.1,54.4,54.5
1/28/2022 15:45,24.9,8.4,73.6,0,10,72,73.1,73,74,73.3,73,73.1,72.3,72,73.5,100,100,100,100,100,100,100,100,100,100,66.8,10,11.8,68.1,70.3,100,2815,297,0,1600,5.5,6.1,6.1,24.9,27,47.9,609.6,55.1,38.8,0,606.4,55.1,43.6,0,106.2,0,76.8,0.17,0.3,0.1,54.6,54.6
1/28/2022 15:50,24.8,8.4,73.5,0,10,71.9,73.1,73,73.9,73.3,73,73.1,72.2,71.9,73.4,100,100,100,100,100,100,100,100,100,100,66.5,10,11.8,67.9,70,100,2816,297,0,1599,0,0,0,24.8,27,48,606.4,54.2,38.8,0,606.4,54.2,44.88,0,106.8,0,76.7,0.16,0.3,0.1,54.8,54.7
1/28/2022 15:55,24.9,8.4,73.4,0,10,71.8,73,72.9,73.9,73.2,73,73,72,71.8,73.4,100,100,100,100,100,100,100,100,100,100,66.3,10,11.9,67.7,69.8,100,2831,300,0,1601,0,0,0,24.9,27,48,607.2,53.7,38.8,0,607.2,53.7,43.92,0,107.1,0,76.6,0.16,0.3,0.1,55.1,54.8
1/28/2022 16:00,24.9,8.4,73.3,0,10,71.7,72.9,72.9,73.8,73.2,72.9,72.9,71.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,66.1,10,11.8,67.4,69.6,100,2806,295,0,1602,5.3,6.1,6.1,24.9,27,48,606.4,54.3,39.76,0,602.4,54.4,43.6,0,107.2,0,76.5,0.17,0.3,0.1,55.3,54.9
1/28/2022 16:05,25,8.5,73.1,0,10,71.7,72.9,72.8,73.7,73.1,72.9,72.8,71.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,66,10,11.9,67.3,69.5,100,2819,297,0,1612,0,0,0,25,27,48.2,608.8,57.3,38.8,0,610.4,57.5,45.2,0,107.7,0,76.4,0.17,0.3,0.1,55.5,54.9
1/28/2022 16:10,25,8.6,72.9,0,10,71.6,72.8,72.7,73.7,73.1,72.9,72.7,71.7,71.7,73.2,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,65.9,10,11.9,67.2,69.2,100,2814,297,0,1603,0,0,0,25,27,48.1,605.6,57.6,37.52,0,609.6,57.8,43.6,0,108.2,0,76.3,0.16,0.3,0.1,55.7,55.1
1/28/2022 16:15,25,8.5,72.9,0,10,71.5,72.8,72.7,73.6,73,72.9,72.6,71.6,71.5,73.1,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,65.8,10,11.8,67.1,69.2,100,2822,298,0,1604,5.7,6.2,6.2,25,27,47.8,605.6,56.7,39.12,0,604.8,56.7,43.6,0,108.7,0,76.3,0.17,0.3,0.1,55.9,55.2
1/28/2022 16:20,25.1,8.5,72.8,0,10,71.5,72.7,72.6,73.6,73,72.8,72.5,71.5,71.5,73,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,65.7,10,11.9,67,69,100,2815,297,0,1611,0,0,0,25.1,27,48,614,55.38,38.4,0,612,55.38,45.2,0,108.7,0,76.2,0.16,0.3,0.1,56.1,55.4
1/28/2022 16:25,25.3,8.5,72.7,0,10,71.4,72.6,72.6,73.5,72.9,72.8,72.4,71.4,71.4,72.9,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,65.6,9.8,12,66.9,68.8,100,2817,297,0,1603,0,0,0,25.3,27,47.9,607.2,54.6,37.2,0,608.8,54.6,43.6,0,108.3,0,76.1,0.16,0.3,0.1,56.3,55.5
1/28/2022 16:30,25.3,8.6,72.6,0,10,71.3,72.6,72.5,73.5,72.9,72.7,72.3,71.3,71.4,72.8,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,65.5,9.9,12,66.8,68.7,100,2861,306,0,1599,5.2,6.2,6.2,25.3,27,47.8,604.8,53.9,38.16,0,606.4,53.9,43.6,0,107.2,0,76,0.16,0.3,0.1,56.5,55.6
1/28/2022 16:35,25.4,8.6,72.5,0,10,71.2,72.5,72.5,73.4,72.8,72.7,72.2,71.2,71.3,72.7,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,60.9,65.1,10.9,10.1,66.6,68.7,100,2836,301,0,1601,0,0,0,25.4,27,48,608,53.6,39.12,0,606.4,53.6,43.6,0,104.3,0,75.9,0.17,0.3,0.1,56.7,55.6
1/28/2022 16:40,25.5,8.8,72.3,0,10,71.2,72.5,72.4,73.3,72.7,72.7,72.1,71.1,71.2,72.6,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,45.5,63.5,11.7,5.3,66.1,69.1,100,2606,256,0,1612,0,0,0,25.5,27,48.2,612.8,55.7,39.44,0,610.4,56.2,43.6,0,100.9,0,75.7,0.17,0.3,0.1,56.8,55.7
1/28/2022 16:45,25.3,8.7,72.2,0,10,71.1,72.4,72.4,73.3,72.7,72.7,72.1,71,71.1,72.6,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,35.1,60.9,11.1,2.9,64.8,69.6,100,2344,207,0,1617,5.2,6.2,6.2,25.3,27,48,606.4,57.6,37.84,0,608,58,43.6,0,97.5,0,75.6,0.17,0.3,0.1,57,55.8
1/28/2022 16:50,25.2,8.8,72.1,1,6,71,72.3,72.3,73.2,72.6,72.6,72,71,71.1,72.5,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,66,9.3,4.3,63.1,70.3,60,2264,194,0,1601,0,0,0,25.2,27,48,604,59.8,39.12,11.76,606.4,61.4,43.6,13.52,94.8,0,75.5,0.16,0.3,0.1,57.2,55.9
1/28/2022 16:55,25.1,8.9,72,5.2,0,71,72.3,72.3,73.1,72.6,72.6,71.9,70.9,71,72.4,74.1,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,83.1,6.6,9.4,79.4,70.4,0,2662,267,0,1584,0,0,0,25.1,27,48,600.8,107.9,41.36,74.8,606.4,106.1,47.12,75.04,92.6,0,75.8,0.16,0.3,0.1,57.3,56
1/28/2022 17:00,25.1,8.9,72.1,4.4,0,70.9,72.3,72.3,73.1,72.5,72.5,71.9,70.8,71,72.3,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,85.7,7.9,10.6,84.8,76.6,0,3149,369,0,1603,5.4,6.1,6.1,25.1,27,48.1,615.2,115.4,41.68,100,609.6,111.4,48.4,100,90.7,0,77.7,0.17,0.3,0.1,57.5,56.1
1/28/2022 17:05,24.9,8.8,72.3,0,0,70.9,72.2,72.3,73,72.5,72.5,71.8,70.9,70.9,72.3,100,100,100,100,100,100,100,100,100,100,89.4,8.9,11.1,88.7,79.9,0,3320,409,0,1607,0,0,0,24.9,27,48,604,116.8,39.76,100,613.6,111.8,47.76,100,88.6,0,79.4,0.16,0.3,0.1,57.7,56.2
1/28/2022 17:10,24.7,8.6,72.7,0,0,71,72.2,72.3,73,72.5,72.5,71.9,71.1,71,72.3,100,100,100,100,100,100,100,100,100,100,91.5,9.3,11.5,91.1,82.5,0,3441,439,0,1586,0,0,0,24.7,27,47.8,604.8,116.8,41.68,100,607.2,111.7,46.8,100,86.8,0,80.5,0.16,0.3,0.1,57.9,56.2
1/28/2022 17:15,24.8,8.6,73.1,0,0,71,72.3,72.3,73,72.5,72.4,72,71.3,71,72.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,92.9,9.6,11.7,92.7,84.3,0,3510,455,0,1601,5.4,6.2,6.2,24.8,27,48,616,116,42.32,93.6,607.2,111.6,48.4,93.44,88,0,81.3,0.16,0.3,0.1,58,56.3
1/28/2022 17:20,24.7,8.4,73.6,0,0,71.1,72.3,72.4,73,72.5,72.4,72.1,71.6,71.1,72.3,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,93.9,9.3,11.8,93.9,85.5,0,3521.5,460,0,1617.5,0,0,0,24.7,27,48,610.4,115.8,39.76,58.08,620,110.3,48.08,58.72,89.4,0,81.9,0.16,0.3,0.1,58.1,56.3
1/28/2022 17:25,24.6,8.4,74,0,1,71.2,72.4,72.5,73.1,72.6,72.4,72.3,71.9,71.2,72.4,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,93.2,12.3,10.5,94.7,86.1,10.5,3521.5,460,0,0,0,0,0,24.6,27,47.9,612.8,89,39.76,10.88,613.6,82.6,45.2,10.48,89.6,0,81.7,0.16,0.3,0.1,58.3,56.4
1/28/2022 17:30,24.6,8.4,74.3,0,8.6,71.4,72.5,72.6,73.1,72.6,72.4,72.5,72.3,71.4,72.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,81.3,11.4,12,85,85,85.9,3049,346,0,1611,5.4,6.2,6.2,24.6,27,47.9,607.2,59.4,37.2,0,606.4,58.1,42.64,0,88.6,0,80.2,0.16,0.3,0.1,58.4,56.5
1/28/2022 17:35,24.7,8.2,74.3,0,10,71.5,72.5,72.7,73.2,72.7,72.4,72.6,72.6,71.5,72.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,74.9,10.7,12,77.7,79.6,100,2953,326,81.8,1592,0,0,0,24.7,27,48,602.4,56.5,38.16,0,606.4,56.2,44.88,0,87.1,0,78.9,0.16,0.3,0.1,58.6,56.6
1/28/2022 17:40,24.5,8.2,74.2,0,10,71.6,72.6,72.8,73.3,72.8,72.4,72.7,72.8,71.7,72.9,100,100,100,100,100,100,100,100,100,100,71.7,10.4,12,73.9,76,100,2888,311,80.4,1603,0,0,0,24.5,27,48,614.4,55.2,39.44,0,607.2,55.2,45.2,0,84.7,0,77.8,0.16,0.3,0.1,58.7,56.7
1/28/2022 17:45,24.5,8.2,73.9,0,10,71.6,72.7,72.8,73.3,72.8,72.4,72.8,72.8,71.7,73,100,100,100,100,100,100,100,100,100,100,69.7,10.2,12,71.6,73.9,100,2850,305,79.7,1601,5.2,6.1,6.1,24.5,27,47.9,606.4,54.4,37.2,0,608,54.4,45.2,0,82,0,77.1,0.16,0.3,0.1,58.9,56.7
1/28/2022 17:50,24.5,8.2,73.7,0,10,71.7,72.7,72.8,73.4,72.9,72.4,72.8,72.7,71.8,73.1,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.2,72.5,100,2832,300,79.3,1599,0,0,0,24.5,27,48.1,605.6,53.9,37.2,0,611.2,53.8,43.6,0,79.6,0,76.6,0.16,0.3,0.1,59,56.8
1/28/2022 17:55,24.4,8.3,73.4,0,10,71.7,72.7,72.8,73.5,72.9,72.5,72.8,72.6,71.8,73.1,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.3,71.6,100,2830,300,79.2,1600,0,0,0,24.4,27,47.9,603.2,55,39.12,0,607.2,55,43.6,0,77.1,0,76.1,0.17,0.3,0.1,59.1,56.8
1/28/2022 18:00,24.4,8.5,73.1,0,10,71.6,72.7,72.8,73.5,72.9,72.5,72.7,72.5,71.7,73.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,67.2,10,11.9,68.7,70.9,100,2810,295.5,79.2,1613,5.1,6.1,6.1,24.4,27,47.8,611.2,57.6,39.76,0,605.6,57.8,44.88,0,75.2,0,75.6,0.16,0.3,0.1,59.2,56.8
1/28/2022 18:05,24.2,8.4,72.9,0,10,71.6,72.7,72.7,73.5,72.9,72.5,72.7,72.3,71.7,73.1,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,66.8,9.9,11.8,68.2,70.4,100,2810,295.5,79.1,1620,0,0,0,24.2,27,48.1,607.2,57.4,37.52,0,611.2,57.4,44.24,0,73.4,0,75.2,0.17,0.3,0.1,59.4,56.9
1/28/2022 18:10,24.1,8.6,72.7,0,10,71.6,72.7,72.7,73.5,72.9,72.5,72.6,72.2,71.7,73.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,88.1,66.5,10,11.9,67.9,70,100,2818,297,79.1,1601,0,0,0,24.1,27,48,603.2,56.6,38.8,0,608.8,56.4,43.6,0,71.8,0,74.9,0.17,0.3,0.1,59.5,57
1/28/2022 18:15,24.1,8.5,72.5,0,10,71.5,72.6,72.6,73.4,72.9,72.5,72.5,72.1,71.6,73.1,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,66.3,9.8,12,67.6,69.7,100,2828,298,79.7,1603,5.4,6,6,24.1,27,48,612,55.3,39.76,0,604,55.3,43.6,0,70.3,0,74.7,0.17,0.3,0.1,59.6,57.1
1/28/2022 18:20,23.9,8.5,72.2,0,10,71.4,72.6,72.6,73.4,72.8,72.5,72.5,71.9,71.5,73,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,65.6,11.1,9.3,67.4,69.6,100,2841,301,76,1604,0,0,0,23.9,27,47.8,606.4,54.6,37.52,0,612.8,54.6,45.2,0,68.8,0,74.4,0.17,0.3,0.1,59.7,57.1
1/28/2022 18:25,23.9,8.6,72.1,0.9,4,71.4,72.5,72.5,73.4,72.8,72.5,72.4,71.8,71.5,72.9,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,70.9,10.5,5.7,67.1,70.1,40,2690.5,271,71.5,1600,0,0,0,23.9,27,47.9,604,59.3,38.8,15.52,606.4,59.8,43.6,15.36,67.6,0,74.1,0.16,0.3,0.1,59.8,57.2
1/28/2022 18:30,23.7,8.7,71.9,2.9,0,71.3,72.5,72.5,73.3,72.8,72.5,72.3,71.6,71.4,72.8,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,84.4,7.2,9.9,82.2,71.9,0,2690.5,271,85.3,1573,5,6,6,23.7,27,48,604,109.1,42,81.84,593.6,106.6,47.12,82.64,66.5,0,74.7,0.16,0.3,0.1,59.9,57.2
1/28/2022 18:35,23.6,8.9,71.8,0.1,0,71.3,72.4,72.4,73.3,72.7,72.4,72.2,71.6,71.3,72.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,88.1,8.3,10.8,86.9,78.2,0,3220,385,92.2,1618,0,0,0,23.6,27,48.3,614.4,115.7,41.36,100,611.2,111.4,49.04,100,65.5,0,77,0.17,0.3,0.1,60,57.2
1/28/2022 18:40,23.4,8.9,71.9,0,0,71.2,72.4,72.4,73.3,72.7,72.4,72.2,71.6,71.3,72.7,100,100,100,100,100,100,100,100,100,100,90.8,9,11.3,90.2,81.5,0,3381,424,95.9,1615,0,0,0,23.4,27,48.2,604.8,117.8,39.44,100,608.8,113.3,45.52,100,64.4,0,78.8,0.17,0.3,0.1,60.1,57.3
1/28/2022 18:45,23.3,8.8,72.2,0,0,71.3,72.4,72.4,73.2,72.7,72.4,72.3,71.8,71.3,72.7,100,100,100,100,100,100,100,100,100,100,92.5,9.5,11.6,92.3,83.8,0,3476,448,97.9,1593,5.7,6.2,6.2,23.3,27,48,606.4,117.8,42,100,604.8,113.5,47.44,100,63.4,0,80,0.16,0.3,0.1,60.2,57.3
1/28/2022 18:50,23.1,8.7,72.6,0,0,71.4,72.5,72.5,73.2,72.7,72.4,72.4,72.1,71.4,72.7,100,100,100,100,100,100,100,100,100,100,93.8,9.6,11.7,93.7,85.3,0,3520,460,99.3,1602,0,0,0,23.1,27,48.1,606.4,117.5,42,100,611.2,113.1,47.76,100,62.3,0,81,0.16,0.3,0.1,60.3,57.4
1/28/2022 18:55,23,8.6,73,0,0,71.5,72.5,72.6,73.3,72.7,72.4,72.5,72.3,71.4,72.8,99,99,99,99,99,99,99,99,99,99,94.8,9.6,11.7,94.8,86.4,0,3522,460,100,1596,0,0,0,23,27,48,607.2,117.5,42,97.92,603.2,112.6,46.8,98,61.3,0,81.6,0.16,0.3,0.1,60.4,57.5
1/28/2022 19:00,22.9,8.6,73.4,0,0,71.6,72.6,72.7,73.3,72.8,72.4,72.7,72.6,71.6,72.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,95.6,9.6,11.7,95.7,87.3,0,3521.5,460,100,1603,5.6,6.2,6.2,22.9,27,48.1,608,116.6,42,79.2,609.6,111.7,46.8,79.2,60.4,0,82.2,0.16,0.3,0.1,60.5,57.5
1/28/2022 19:05,22.8,8.5,73.7,0,0,71.7,72.7,72.8,73.4,72.8,72.4,72.8,72.9,71.7,73,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,96.3,9.6,11.7,96.4,88,0,3521.5,460,99.5,0,0,0,0,22.8,27,48,613.6,109.6,41.36,39.04,610.4,102.5,46.48,38.08,59.4,0,82.4,0.16,0.3,0.1,60.6,57.5
1/28/2022 19:10,22.7,8.5,74.1,0,3.4,71.9,72.8,72.9,73.4,72.9,72.4,73,73.2,71.8,73.2,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,90.9,13.1,10.5,94.2,87.8,34.4,3418,433,86.3,1615,0,0,0,22.7,27,47.7,611.2,67.1,37.84,1.2,608.8,62.5,43.92,1.44,58.6,0,81.2,0.16,0.3,0.1,60.7,57.5
1/28/2022 19:15,22.6,8.4,74.2,0,9.8,72,72.9,73,73.5,73,72.4,73.2,73.5,72,73.4,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,80.2,10.9,12,83.3,84.8,98.6,2966.5,330,83.1,1613.5,5.4,6.2,6.2,22.6,27,47.8,605.6,57.8,38.8,0,606.4,57.6,43.28,0,57.9,0,79.3,0.17,0.3,0.1,60.8,57.5
1/28/2022 19:20,22.6,8.2,74,0,10,72.1,73,73.1,73.6,73.1,72.4,73.3,73.7,72.2,73.5,100,100,100,100,100,100,100,100,100,100,75.1,10.5,12,77.7,79.7,100,2966.5,330,81,0,0,0,0,22.6,27,48.1,611.2,58.3,39.44,0,603.2,58.3,44.56,0,57.2,0,77.8,0.17,0.3,0.1,60.9,57.6
1/28/2022 19:25,22.7,8.3,73.8,0,10,72.2,73.1,73.2,73.7,73.1,72.5,73.4,73.8,72.3,73.7,100,100,100,100,100,100,100,100,100,100,72.3,10.3,12,74.4,76.7,100,2867,307,80,1615,0,0,0,22.7,27,48,608,57.4,37.52,0,605.6,57.4,44.88,0,56.5,0,77,0.16,0.3,0.1,61,57.6
1/28/2022 19:30,22.6,8.4,73.6,0,10,72.3,73.2,73.2,73.8,73.2,72.5,73.5,73.7,72.4,73.9,100,100,100,100,100,100,100,100,100,100,70.6,10.1,11.9,72.4,74.9,100,2849,303,79.6,1604,5.2,6.1,6.1,22.6,27,47.8,607.2,56.3,38.16,0,605.6,56.1,43.6,0,55.7,0,76.3,0.16,0.3,0.1,61,57.7
1/28/2022 19:35,24.1,8.4,73.4,0,10,72.3,73.2,73.2,73.9,73.3,72.5,73.5,73.6,72.4,73.9,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,71.1,73.6,100,2836,298,79.3,1603,0,0,0,24.1,27,57.4,592.8,55.5,41.76,0,591.2,55.4,48.4,0,55,0,75.7,0.23,0.3,0.1,61.1,57.8
1/28/2022 19:40,28.3,8.6,73.1,0,10,72.3,73.2,73.1,73.9,73.3,72.6,73.4,73.5,72.3,73.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,68.7,10,11.9,70.2,72.7,100,2821,298,79.2,1620,0,0,0,28.3,27,68.7,596,57.1,37.04,0,596.8,57.1,43.04,0,54.2,0,75.2,0.21,0.3,0.1,61.2,57.8
1/28/2022 19:45,29.7,8.7,72.9,0,10,72.3,73.2,73.1,73.9,73.3,72.6,73.4,73.3,72.3,74,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,68.2,10,11.9,69.6,71.9,100,2821,298,79,1610,3.5,4.5,4.5,29.7,27,68,612.8,60.8,40.56,0,608,61,47.2,0,53.3,0,74.8,0.21,0.3,0.1,61.3,57.9
1/28/2022 19:50,28.3,8.9,72.7,0,10,72.2,73.2,73.1,73.9,73.3,72.6,73.3,73.1,72.3,73.9,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,67.8,10,11.9,69.1,71.4,100,2827,298,79,1636,0,0,0,28.3,27,65,608.8,63.3,37.68,0,612.8,63.4,45.28,0,52.5,0,74.5,0.2,0.3,0.6,60.8,60.8
1/28/2022 19:55,26.5,8.9,72.5,0,10,72.2,73.1,73,73.9,73.3,72.6,73.2,72.9,72.2,73.9,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,67.4,9.9,12,68.7,71,100,2832,300,79.5,1613,0,0,0,26.5,27,60.8,603.2,63.3,38.64,0,607.2,63.4,44,0,51.7,0,74.3,0.19,0.3,2.1,56.3,63.3
1/28/2022 20:00,24.8,8.9,72.4,0,10,72.1,73.1,73,73.9,73.3,72.6,73.1,72.8,72.1,73.8,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,67,10.5,11,68.5,70.7,100,2843,302,78.3,1602,5.1,5.4,5.4,24.8,27,55.9,608.8,60.8,39.92,0,605.6,60.8,44.32,0,51.2,0,74.2,0.18,0.3,2.3,51.9,58.7
1/28/2022 20:05,23.4,8.9,72.2,0,10,72.1,73.1,72.9,73.9,73.3,72.6,73.1,72.6,72.1,73.7,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,65.3,11.7,6.1,67.9,71,100,2648,264,70.7,1603,0,0,0,23.4,27,51,610.4,58,37.68,0,608.8,57.9,45.6,0,50.5,0,74,0.16,0.3,2.3,50.5,54.6
1/28/2022 20:10,22.6,8.9,72.1,1,4,72,73,72.9,73.8,73.2,72.6,73,72.5,72,73.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,70.7,9.9,4.7,67.2,71.6,40,2369,209,69.4,1586,0,0,0,22.6,27,46.2,600,62.3,38.96,17.2,603.2,62.9,45.6,17.04,50,0,73.8,0.15,0.3,1.4,50,51.6
1/28/2022 20:15,22.1,8.9,71.9,1.6,0,71.9,72.9,72.8,73.8,73.2,72.7,72.9,72.3,71.9,73.6,78,78,78,78,78,78,78,78,78,78,85.3,6.8,9.7,83.1,72.9,0,2767,284,84.1,1565,5,6.5,6.5,22.1,27,45.6,602.4,110,42.48,83.28,602,107.58,49.73,84.16,49.6,0,74.6,0.16,0.3,0.1,50.3,51.1
1/28/2022 20:20,22.1,9.1,71.9,0,0,71.8,72.9,72.8,73.7,73.1,72.6,72.8,72.2,71.8,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,88.9,8.2,10.8,87.7,79.2,0,3186,378,91.5,1614,0,0,0,22.1,27,47.3,613.6,115.1,41.2,100,615,110.25,48.8,100,49.1,0,77,0.17,0.3,0.1,50.7,51.4
1/28/2022 20:25,21.9,9,72.1,0,0,71.8,72.9,72.8,73.7,73.1,72.6,72.8,72.3,71.8,73.4,100,100,100,100,100,100,100,100,100,100,91.5,9.1,11.3,90.9,82.4,0,3364,419,95.2,1620,0,0,0,21.9,27,47.7,608.8,117.4,39.6,100,612,112.8,47.6,100,48.6,0,78.5,0.17,0.3,0.1,51,54
