Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/28/2022 20:30,21.9,8.9,72.3,0,0,71.9,72.9,72.8,73.7,73,72.6,72.8,72.4,71.8,73.4,100,100,100,100,100,100,100,100,100,100,93.2,9.5,11.6,92.9,84.5,0,3462,445,97.4,1609,5.5,6.1,6.1,21.9,27,47.7,608.8,117.6,39.6,100,604,113.4,47.76,100,48.1,0,79.8,0.17,0.3,0.1,51.5,55.5
1/28/2022 20:35,21.9,8.9,72.6,0,0,71.9,72.9,72.8,73.7,73,72.6,72.9,72.6,71.8,73.4,100,100,100,100,100,100,100,100,100,100,94.6,9.7,11.7,94.4,86.1,0,3513,458,98.8,1601,0,0,0,21.9,27,47.9,602.4,118,40.24,100,613.6,113,50.16,100,47.6,0,80.7,0.17,0.3,0.1,51.5,53.5
1/28/2022 20:40,21.8,8.8,72.8,0,0,72,73,72.9,73.7,73.1,72.6,73,72.9,71.9,73.5,100,100,100,100,100,100,100,100,100,100,95.5,9.6,11.7,95.5,87.2,0,3522,460,99.9,1610,0,0,0,21.8,27,47.9,608,117.5,41.2,100,608.8,112.1,47.92,100,47.2,0,81.4,0.16,0.3,0.1,51.4,52.2
1/28/2022 20:45,21.9,8.7,73.2,0,0,72.1,73.1,73,73.7,73.1,72.6,73.2,73.2,72,73.5,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,96.2,9.7,11.7,96.3,88.1,0,3522,460,100,1604,5.5,6,6,21.9,27,48.3,611.2,116.8,41.2,88.16,612.8,111.7,47.6,88.16,46.9,0,81.9,0.16,0.3,0.1,51.4,52.1
1/28/2022 20:50,22,8.6,73.5,0,0,72.3,73.2,73.1,73.8,73.1,72.6,73.3,73.4,72.1,73.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,96.8,9.3,11.8,96.9,88.7,0,3522,460,100,1597,0,0,0,22,27,47.8,609.6,114.5,39.6,58.8,607.2,108.9,47.28,57.6,46.4,0,82.3,0.16,0.3,0.1,51.6,52.3
1/28/2022 20:55,24.1,8.6,73.8,0,0,72.4,73.3,73.2,73.8,73.2,72.6,73.5,73.7,72.2,73.8,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,97.9,11.4,10.3,97.6,89,0,3226,389,95.5,886,0,0,0,24.1,27,62.7,448,95.5,84.8,13.2,448,90.5,89.2,13.04,46,0,81.7,0.16,0.1,0.1,51.9,52.5
1/28/2022 21:00,28.1,8.7,74,0,5.4,72.5,73.4,73.3,73.9,73.3,72.6,73.6,74,72.4,74,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,89,12.8,10,93.5,88.3,54.3,3226,389,81.1,1709,3.1,4.1,4.1,28.1,27,71.9,723.2,61.1,70.24,0,697.6,59.4,80.64,0,45.5,0,80,0.27,0.3,0.1,52.2,52.6
1/28/2022 21:05,28.8,8.6,74,0,10,72.7,73.5,73.4,74.1,73.4,72.6,73.8,74.2,72.5,74.2,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,79.7,10.5,12,82.8,84.5,100,2897,313,81.3,1679,0,0,0,28.8,27,70.2,612,62.6,35.84,0,632,62.8,43.04,0,45,0,78.1,0.21,0.3,0.1,52.5,52.9
1/28/2022 21:10,27.5,8.6,73.8,0,10,72.8,73.6,73.5,74.1,73.5,72.7,73.9,74.3,72.6,74.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,75.2,10.3,12,77.8,80,100,2897,313,80.2,0,0,0,0,27.5,27,65.9,607.2,64.1,40.32,0,596,64.2,45.84,0,44.7,0,77.2,0.19,0.3,1.3,52.1,64.3
1/28/2022 21:15,25.8,8.6,73.7,0,10,72.9,73.6,73.5,74.2,73.6,72.7,74,74.4,72.7,74.4,100,100,100,100,100,100,100,100,100,100,72.7,10.2,12,74.8,77.2,100,2845,303,79.5,1640,4.7,5.1,5.1,25.8,27,61.2,612.8,62.4,37.76,0,616,62.4,44.88,0,44.3,0,76.5,0.19,0.3,1.8,50.4,62.6
1/28/2022 21:20,24.3,8.5,73.5,0,10,72.9,73.7,73.6,74.3,73.7,72.7,74,74.3,72.8,74.5,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,73,75.5,100,2832,300,79.2,1601,0,0,0,24.3,27,55.7,603.2,60.2,38.08,0,608,60,43.6,0,43.9,0,76,0.17,0.3,1.8,49.8,58.7
1/28/2022 21:25,22.8,8.4,73.4,0,10,72.9,73.7,73.5,74.4,73.7,72.8,74,74.2,72.8,74.6,100,100,100,100,100,100,100,100,100,100,70.1,10.1,11.9,71.8,74.3,100,2826,300,79.1,1600,0,0,0,22.8,27,50.2,612,57.8,39.04,0,600,57.7,43.6,0,43.4,0,75.5,0.16,0.3,1.7,49.5,55.1
1/28/2022 21:30,21.6,8.4,73.1,0,10,72.9,73.7,73.5,74.4,73.7,72.8,73.9,74,72.7,74.6,100,100,100,100,100,100,100,100,100,100,69.4,10,11.8,70.9,73.4,100,2824,298,79,1596,6,6.3,6.3,21.6,27,45.4,606.4,55.8,37.76,0,608,55.8,44.24,0,42.9,0,75,0.15,0.3,0.7,49.5,52
1/28/2022 21:35,20.9,8.5,73,0,10,72.8,73.7,73.5,74.4,73.7,72.8,73.8,73.8,72.7,74.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68.9,10,11.8,70.3,72.8,100,2826,299,79.1,1600,0,0,0,20.9,27,45.8,608,54.4,39.04,0,608,54.2,44.88,0,42.5,0,74.5,0.17,0.3,0.1,50,51.9
1/28/2022 21:40,20.9,8.6,72.7,0,10,72.8,73.7,73.4,74.4,73.7,72.9,73.8,73.6,72.6,74.5,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,68.4,10,11.9,69.8,72.2,100,2822,298,78.9,1620,0,0,0,20.9,27,47.3,612,55,38.4,0,611.2,55,45.2,0,42,0,74.1,0.17,0.3,0.1,50.3,52.1
1/28/2022 21:45,21,8.7,72.4,0,10,72.7,73.6,73.4,74.4,73.7,72.9,73.7,73.4,72.5,74.4,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,75.9,68.1,9.9,12,69.4,71.8,100,2824,298,79.6,1618,5.2,5.8,5.8,21,27,48.5,554.4,57.6,40,0,562.4,57.8,46.8,0,41.8,0,73.8,0.17,0.2,0.3,50.6,55.7
1/28/2022 21:50,24.5,8.8,72.2,0,10,72.6,73.6,73.3,74.3,73.7,72.9,73.6,73.2,72.5,74.4,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,67.3,11.2,9.3,69.1,71.6,100,2640.5,263,75.6,1389,0,0,0,24.5,27,63.7,460.8,58.6,88.8,0,432,58.2,90.64,0,41.5,0,73.7,0.19,0.1,0.1,50.9,56.6
1/28/2022 21:55,30.7,9,72.1,0.9,4,72.6,73.5,73.2,74.3,73.6,72.9,73.5,73,72.4,74.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,71.9,10.5,5.6,68.3,72.2,40,2640.5,263,71.2,0,0,0,0,30.7,27,68.9,738.4,65.4,52.24,15.12,722.4,65.7,63.84,14.96,41.2,0,73.4,0.29,0.3,0.1,51.2,56.5
1/28/2022 22:00,33.5,9.1,71.9,1.1,0,72.5,73.5,73.2,74.3,73.6,72.9,73.4,72.8,72.3,74.2,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,85.8,7,10,83.6,73.8,0,3029,342.5,85.5,1589.5,3.2,3.6,3.6,33.5,27,69.5,591.2,114.1,33.76,82.88,598.4,110.5,41.76,82.48,41,0,74.5,0.21,0.3,0.6,51.4,60.9
1/28/2022 22:05,30.9,9.2,71.9,0,0,72.4,73.4,73.1,74.2,73.5,72.9,73.3,72.7,72.2,74.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,89.6,8.3,10.8,88.4,80,0,3029,342.5,92.2,0,0,0,0,30.9,27,68.2,611.2,118.7,38.88,100,606.4,115,47.2,100,40.8,0,77.2,0.2,0.3,1.9,50.5,66.8
1/28/2022 22:10,27.6,9.3,71.9,0,0,72.4,73.4,73.1,74.2,73.5,72.9,73.3,72.7,72.1,74,100,100,100,100,100,100,100,100,100,100,92.1,9.1,11.3,91.6,83.2,0,3375,423,95.7,1595,0,0,0,27.6,27,65.4,610.4,118.5,36.32,100,608,114.1,46.56,100,40.6,0,78.8,0.19,0.3,2.1,49.6,63.3
1/28/2022 22:15,25.5,9.5,72.2,0,0,72.4,73.4,73.2,74.1,73.4,72.9,73.3,72.9,72.1,74,100,100,100,100,100,100,100,100,100,100,93.8,9.4,11.6,93.5,85.4,0,3472,447,97.9,1589,4.8,5.1,5.1,25.5,27,61.2,602.4,118.8,36,100,609.6,113.7,45.6,100,40.5,0,79.9,0.18,0.3,2.1,49.4,60.8
1/28/2022 22:20,23.5,9.4,72.4,0,0,72.5,73.4,73.2,74.1,73.4,72.9,73.3,73.1,72.1,74,100,100,100,100,100,100,100,100,100,100,95.1,9.6,11.7,95,86.8,0,3522,460,99.2,1598,0,0,0,23.5,27,55.9,609.6,118.2,38.16,100,608,113.4,45.92,100,40.4,0,80.8,0.17,0.3,2.1,49.3,58
1/28/2022 22:25,22.2,9.4,72.8,0,0,72.6,73.5,73.3,74.1,73.4,72.8,73.4,73.3,72.2,74,100,100,100,100,100,100,100,100,100,100,96,9.6,11.7,96,87.9,0,3522,460,100,1613,0,0,0,22.2,27,50.7,611.2,117.5,36,100,614.4,112.5,46.56,100,40.2,0,81.3,0.16,0.3,2.1,49.3,54.9
1/28/2022 22:30,21.1,9.4,73,0,0,72.6,73.6,73.4,74.2,73.5,72.8,73.6,73.6,72.3,74.1,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,96.7,9.6,11.7,96.7,88.7,0,3522,460,100,1589,6,6.4,6.4,21.1,27,45.7,600,117.5,36.8,95.9,607,112,45.6,96.7,40.1,0,81.8,0.16,0.3,1.3,49.4,51.8
1/28/2022 22:35,20.6,9.4,73.3,0,0,72.8,73.6,73.5,74.2,73.5,72.9,73.7,73.8,72.4,74.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,97.3,9.7,11.7,97.4,89.4,0,3522,460,100,1606,0,0,0,20.6,27,45.9,613.6,116.3,38.24,78.32,608,111.4,46.56,79.44,39.9,0,82.1,0.17,0.3,0.1,49.8,51.3
1/28/2022 22:40,20.2,9.3,73.6,0,0,72.9,73.7,73.6,74.3,73.6,72.9,73.8,74.1,72.5,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,97.9,9.4,11.7,98.1,90.1,0,3522,460,100,1615,0,0,0,20.2,27,47.2,610.4,111.6,35.04,42.24,609.6,104.3,45.6,42.48,39.7,0,82.3,0.17,0.3,0.1,50.2,51.5
1/28/2022 22:45,20,9.2,73.9,0,0.2,73,73.8,73.6,74.4,73.7,72.9,74,74.3,72.6,74.5,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,99.9,13.2,8.6,98.9,89.8,2.3,3482,442,88.8,1621,5.5,6,6,20,27,47.8,613.6,73.1,35.36,2.64,616.8,69,43.04,2.4,39.6,0,81.2,0.17,0.3,0.3,50.5,53.5
1/28/2022 22:50,19.8,9.1,74,0,6.9,73.2,73.9,73.8,74.4,73.8,72.9,74.2,74.5,72.8,74.6,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,86.7,11.6,10.7,92.4,89,69.4,2814,304,80.2,1615,0,0,0,19.8,27,47.6,604.8,58.9,33.12,0,608,58.5,41.44,0,39.4,0,79.1,0.17,0.3,0.7,50.6,56.3
1/28/2022 22:55,19.4,8.9,74,0,10,73.3,74,73.9,74.5,73.9,72.9,74.3,74.8,72.9,74.8,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,79.5,10.3,12,82.6,84.4,100,2900,314,80.6,1603,0,0,0,19.4,27,47.8,607.33,56.92,35.47,0,608.67,56.67,44,0,39.3,0,77.6,0.17,0.3,0.7,50.4,53.9
1/28/2022 23:00,19.4,8.9,73.8,0,10,73.4,74.1,74,74.6,73.9,73,74.4,74.9,73,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,75.6,10.2,12,77.9,80.4,100,2846.5,305,79.6,1612,5,5.8,5.8,19.4,27,48,612,55.38,34,0,608,55.38,43.6,0,39.1,0,76.7,0.18,0.3,0.7,50.3,52.4
1/28/2022 23:05,19.3,8.9,73.6,0,10,73.4,74.2,74,74.7,74,73,74.5,74.8,73.1,75.1,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,75.2,77.9,100,2846.5,301,79.5,1606,0,0,0,19.3,27,47.9,604.8,54.8,33.44,0,612.8,54.7,42.08,0,38.9,0,76,0.17,0.3,0.2,50.3,51.7
1/28/2022 23:10,19.2,8.9,73.4,0,10,73.4,74.2,74,74.8,74.1,73.1,74.5,74.7,73.1,75.1,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.5,76.2,100,2838,300,79.3,1596,0,0,0,19.2,27,47.9,605.6,54,35.04,0,600.8,54,42.4,0,38.7,0,75.3,0.17,0.3,0.1,50.6,51.9
1/28/2022 23:15,19,8.9,73.2,0,10,73.4,74.2,74,74.8,74.1,73.1,74.4,74.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.3,75.1,100,2826,300,79.1,1604,5.1,5.7,5.7,19,27,48.2,612,53.8,35.04,0,608,53.8,44,0,38.6,0,74.8,0.17,0.3,0.1,50.9,52
1/28/2022 23:20,18.9,8.9,72.9,0,10,73.4,74.2,73.9,74.9,74.1,73.2,74.4,74.4,73.1,75.2,97,97,97,97,97,97,97,97,97,97,70,10.1,11.9,71.4,74.2,100,2814,299,78.9,1607,0,0,0,18.9,27,48,606.4,53.5,33.44,0,609.6,53.5,43.04,0,38.4,0,74.4,0.17,0.3,0.1,51.2,52.2
1/28/2022 23:25,18.5,8.8,72.7,0,10,73.3,74.2,73.9,74.9,74.1,73.2,74.3,74.2,73,75.1,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,88.8,69.4,10,11.9,70.7,73.5,100,2818,297,79.1,1601,0,0,0,18.5,27,48,606.4,54.3,35.36,0,604,54.4,42.72,0,38.2,0,73.9,0.18,0.3,0.1,51.5,52.3
1/28/2022 23:30,18.4,8.7,72.5,0,10,73.2,74.1,73.8,74.8,74.1,73.2,74.2,74,73,75.1,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,75.8,69,9.9,12,70.3,72.9,100,2825,299,79.6,1624,5.3,5.6,5.6,18.4,27,48.1,612,57.3,35.68,0,612.8,57.6,43.68,0,38,0,73.6,0.18,0.3,0.1,51.8,52.5
1/28/2022 23:35,18.3,8.7,72.2,0,10,73.2,74.1,73.7,74.8,74.1,73.3,74.1,73.8,72.9,75,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,68.2,11.2,9.4,69.8,72.8,100,2807,295,75.6,1614,0,0,0,18.3,27,47.8,608,57.6,34.4,0,607.2,57.6,42.4,0,37.8,0,73.3,0.18,0.3,0.1,52.1,52.8
1/28/2022 23:40,18.2,8.7,72,1.3,2,73.1,74,73.7,74.8,74,73.3,74,73.6,72.8,74.9,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,80.4,9,7.5,74.7,73.2,20,2511,233,77.2,1613,0,0,0,18.2,27,48.2,602.4,76.9,34.72,36.32,596,77.9,42.72,36.32,37.6,0,73.2,0.18,0.3,0.1,52.4,53.1
1/28/2022 23:45,18,8.8,71.9,0.4,0,73,74,73.6,74.7,74,73.3,73.9,73.4,72.7,74.8,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,87.3,7.6,10.6,86.1,77.1,0,3078,353,89.5,1584,5.3,5.7,5.7,18,27,48.1,607.2,114.5,38.24,93.36,602.4,110.4,46.56,93.04,37.3,0,75,0.17,0.3,0.1,52.6,53.3
1/28/2022 23:50,17.8,8.9,71.9,0,0,73,73.9,73.6,74.7,73.9,73.3,73.8,73.3,72.6,74.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,91.1,8.8,11.1,90.3,82.2,0,3304,404,94.1,1614,0,0,0,17.8,27,48,612.8,115.4,36.64,100,610.4,111,46.56,100,37.1,0,77.2,0.17,0.3,0.1,52.9,53.4
1/28/2022 23:55,17.3,9,72.1,0,0,72.9,73.9,73.5,74.6,73.9,73.3,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,93.4,9.3,11.5,92.9,84.9,0,3422,436,96.9,1612,0,0,0,17.3,27,48,603.2,116.8,35.68,100,611.2,111.4,44.96,100,36.7,0,78.6,0.17,0.3,0.1,53.2,53.6
1/29/2022 0:00,17.1,9.1,72.3,0,0,73,73.9,73.6,74.6,73.8,73.2,73.8,73.5,72.5,74.6,100,100,100,100,100,100,100,100,100,100,95,9.5,11.7,94.8,86.8,0,3501,455,98.7,1588,5,5.9,5.9,17.1,27,47.9,605.6,116.9,38.24,100,603.2,111.7,45.28,100,36.5,0,79.6,0.17,0.3,0.1,53.4,53.7
1/29/2022 0:05,16.7,9,72.6,0,0,73,73.9,73.6,74.6,73.8,73.2,73.9,73.7,72.6,74.6,100,100,100,100,100,100,100,100,100,100,96.1,9.6,11.7,96,88,0,3522,460,99.8,1602,0,0,0,16.7,27,48.2,612.8,116.5,36.64,100,609.6,112,46.24,100,36.1,0,80.4,0.17,0.3,0.1,53.7,53.8
1/29/2022 0:10,16.8,8.9,72.8,0,0,73.1,74,73.7,74.6,73.9,73.2,74,73.9,72.6,74.7,100,100,100,100,100,100,100,100,100,100,96.9,9.6,11.7,96.9,89,0,3522,460,100,1618,0,0,0,16.8,27,48.2,604.67,118,36,100,608,113.08,45.6,100,35.9,0,81.1,0.17,0.3,0.1,53.9,53.9
1/29/2022 0:15,16.6,8.8,73.1,0,0,73.2,74.1,73.8,74.7,73.9,73.2,74.1,74.2,72.7,74.8,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,97.5,9.6,11.7,97.6,89.8,0,3522,460,100,1604,5.5,6,6,16.6,27,47.8,610,118.12,38.4,91.7,607,113.38,45.6,91.3,35.6,0,81.6,0.17,0.3,0.1,54.1,54
1/29/2022 0:20,16.5,8.7,73.4,0,0,73.3,74.2,73.9,74.7,74,73.2,74.2,74.4,72.8,74.9,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,98.1,9.4,11.8,98.2,90.4,0,3521.5,460,100,1622,0,0,0,16.5,27,48.1,614.4,116.5,36.64,69.76,609.6,111.6,45.6,70.32,35.4,0,82,0.17,0.3,0.1,54.4,54.2
1/29/2022 0:25,16.3,8.5,73.7,0,0,73.4,74.2,74,74.8,74,73.3,74.4,74.6,72.9,75,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,98.7,9.9,11.5,98.8,90.9,0,3291,460,99.1,1603,0,0,0,16.3,27,47.8,608,105.3,35.36,28,611.2,97.7,44,27.84,35.2,0,82,0.17,0.3,0.1,54.6,54.4
1/29/2022 0:30,16.3,8.4,73.9,0,0.7,73.5,74.3,74.1,74.8,74.1,73.3,74.5,74.8,73.1,75.1,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,100,13.8,7.7,100.2,90.1,7.2,3291,401,84,1614,5,5.9,5.9,16.3,27,47.9,612.8,63.6,34.08,0,615.2,61.2,41.76,0,35,0,80.3,0.17,0.3,0.1,54.8,54.5
1/29/2022 0:35,16.3,7.8,74,0,8.1,73.6,74.4,74.2,74.9,74.2,73.3,74.6,75.1,73.2,75.2,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,85.9,10.9,11.3,90.7,89.4,80.9,2822,297,79.8,1600,0,0,0,16.3,27,48,603.2,55.5,34.08,0,607.2,55.2,42.08,0,34.8,0,78.3,0.17,0.3,0.1,55,54.6
1/29/2022 0:40,16.1,7.6,74,0,10,73.8,74.5,74.3,75,74.3,73.4,74.8,75.3,73.3,75.4,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,79.7,10.2,12,82.6,84.5,100,2873,309,80.1,1600,0,0,0,16.1,27,47.8,609.6,54.5,35.68,0,603.2,54.2,44,0,34.6,0,77,0.17,0.3,0.1,55.2,54.7
1/29/2022 0:45,16,7.5,73.7,0,10,73.8,74.6,74.4,75.1,74.3,73.4,74.9,75.3,73.4,75.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,76.2,10.2,12,78.3,80.8,100,2840,303,79.5,1612,5,5.7,5.7,16,27,48,609.6,54,34.08,0,610.4,53.9,43.36,0,34.3,0,76.2,0.18,0.3,0.1,55.4,54.8
1/29/2022 0:50,15.9,7.5,73.5,0,10,73.8,74.6,74.4,75.2,74.4,73.4,74.9,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,74,10.1,12,75.8,78.5,100,2830,299,79.2,1607,0,0,0,15.9,27,47.9,603.2,55.6,34.72,0,608,55.6,42.4,0,34,0,75.4,0.17,0.3,0.1,55.6,54.9
1/29/2022 0:55,15.8,7.5,73.3,0,10,73.9,74.7,74.4,75.2,74.5,73.5,74.9,75.1,73.5,75.7,100,100,100,100,100,100,100,100,100,100,72.6,10,11.8,74.2,76.9,100,2819,297,79,1612,0,0,0,15.8,27,48,611.2,57.8,36,0,603.2,58,42.08,0,33.8,0,74.9,0.18,0.3,0.1,55.8,54.9
1/29/2022 1:00,15.9,7.5,73,0,10,73.8,74.7,74.3,75.3,74.5,73.5,74.8,75,73.5,75.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,71.6,10,11.9,73,75.8,100,2815,296.5,79.1,1611,5.1,5.6,5.6,15.9,27,48.3,609.6,57.3,35.04,0,612.8,57.4,43.68,0,33.7,0,74.4,0.18,0.3,0.1,56,55.1
1/29/2022 1:05,15.7,7.5,72.9,0,10,73.8,74.6,74.3,75.3,74.5,73.5,74.7,74.7,73.4,75.7,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,70.8,10,11.9,72.1,75,100,2815,296.5,78.9,1608,0,0,0,15.7,27,47.9,610.4,56.3,34.4,0,608,56.3,43.04,0,33.4,0,74.1,0.18,0.3,0.1,56.2,55.2
1/29/2022 1:10,15.7,7.5,72.7,0,10,73.7,74.6,74.2,75.3,74.5,73.6,74.7,74.6,73.4,75.7,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,70.2,10,11.9,71.5,74.3,100,2824,298,79,1610,0,0,0,15.7,27,47.8,608.8,55.3,34.4,0,607.2,55.3,42.08,0,33.1,0,73.8,0.18,0.3,0.1,56.4,55.3
1/29/2022 1:15,17.6,7.5,72.5,0,10,73.7,74.6,74.2,75.3,74.4,73.6,74.5,74.3,73.3,75.6,74,74,74,74,74,74,74,74,74,74,69.7,10,11.9,71,73.7,100,2828,299,79.8,0,4.7,6.2,6.2,17.6,27,59.9,588.67,55.08,34.73,0,600,55.08,43.87,0,33,0,73.4,0.22,0.3,0.1,56.6,55.4
1/29/2022 1:20,22.6,7.8,72.2,0,10,73.6,74.5,74.1,75.2,74.4,73.6,74.4,74.1,73.2,75.5,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,68.6,11.4,8.1,70.5,73.5,100,2809,295,75.3,1576,0,0,0,22.6,27,67.2,594,57,34,0,597,57.5,41.2,0,32.7,0,73.1,0.22,0.3,0.1,56.7,55.5
1/29/2022 1:25,23.3,8,72,1.1,4,73.5,74.5,74,75.2,74.4,73.6,74.3,73.9,73.1,75.4,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,76.6,9.8,6.1,71.8,74,40,2481,234,73.4,1609,0,0,0,23.3,27,65.7,612,75.42,36.53,22.32,608,76.92,44.13,29.93,32.4,0,73,0.21,0.3,0.1,56.9,55.6
1/29/2022 1:30,21.4,8.1,71.9,1.1,0,73.4,74.4,74,75.1,74.3,73.6,74.2,73.7,73,75.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,87.4,7.2,10.2,86,76.4,0,2890,314,86.8,1622,4.1,4.8,4.8,21.4,27,62.7,603,116.88,36.4,87.12,605,113.25,45.6,92.8,32.2,0,74.6,0.2,0.3,0.1,57,56.2
1/29/2022 1:35,19.3,8.2,71.9,0,0,73.3,74.3,73.9,75.1,74.3,73.6,74.1,73.6,72.9,75.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,91.2,8.5,11,90.2,82.1,0,3243,391,92.8,1615,0,0,0,19.3,27,59,611.2,118.8,38.24,100,609.6,114.6,46.48,100,31.9,0,77.1,0.19,0.3,0.9,55.8,61.6
1/29/2022 1:40,17.3,8.2,72.1,0,0,73.3,74.3,73.9,75,74.2,73.6,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,93.6,9.2,11.3,93.1,85.1,0,3377,423,96,1619,0,0,0,17.3,27,54,612,118.88,36,100,606,114.38,45.2,100,31.6,0,78.6,0.18,0.3,1.6,53.1,58.9
1/29/2022 1:45,15.7,8.3,72.3,0,0,73.3,74.3,73.9,75,74.2,73.6,74.1,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,95.2,9.5,11.6,95,87,0,3483,451,98,1604,5.6,5.8,5.8,15.7,27,48.1,602.4,118.5,35.68,100,609.6,113.6,44.24,100,31.3,0,79.7,0.17,0.3,1.6,51.2,54.6
1/29/2022 1:50,14.6,8.4,72.6,0,0,73.4,74.3,74,75,74.2,73.6,74.2,73.9,72.8,75,100,100,100,100,100,100,100,100,100,100,96.4,9.7,11.7,96.3,88.4,0,3522,460,99.3,1579,0,0,0,14.6,27,44.8,604.8,117.6,38.56,100,601.6,113.2,45.52,100,31.1,0,80.4,0.17,0.3,0.1,50.5,52.5
1/29/2022 1:55,14.3,8.4,72.8,0,0,73.4,74.4,74,75,74.2,73.6,74.3,74.1,72.9,75.1,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.7,97.2,89.3,0,3521,460,100,1615,0,0,0,14.3,27,46.7,614.4,116.8,36.64,100,612.8,111.8,46.16,100,31,0,81,0.17,0.3,0.1,50.7,52.8
1/29/2022 2:00,14.3,8.2,73.1,0,0,73.5,74.4,74.1,75,74.2,73.6,74.3,74.3,72.9,75.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.8,9.6,11.7,97.9,90.1,0,3521,460,0,1609,5,5.8,5.8,14.3,27,47.7,603.2,117.6,35.68,95.52,611.2,112.6,45.2,95.92,30.9,0,81.5,0.17,0.3,0.2,51,53.5
1/29/2022 2:05,14.3,8.1,73.4,0,0,73.6,74.5,74.2,75,74.2,73.6,74.4,74.6,73,75.2,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,98.4,9.6,11.7,98.5,90.7,0,3522,460,0,1605,0,0,0,14.3,27,47.7,606.4,117.5,37.92,74.72,604.8,112.5,44.88,74.24,30.8,0,81.9,0.17,0.3,0.8,51,57.4
1/29/2022 2:10,14.1,8,73.6,0,0,73.7,74.6,74.3,75.1,74.3,73.6,74.6,74.7,73.1,75.3,72,72,72,72,72,72,72,72,72,72,98.9,9.6,11.7,99.1,91.3,0,3522,460,0,1612,0,0,0,14.1,27,47.9,616.8,109.4,36.96,35.92,615.2,102.7,45.52,35.6,30.7,0,82,0.17,0.3,0.8,50.4,54.6
1/29/2022 2:15,14,7.8,73.9,0,0.3,73.8,74.7,74.4,75.1,74.3,73.6,74.7,75,73.2,75.5,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,55.3,100.8,13.2,8.1,100.1,90.9,3.3,3485,446,0,1629,5.2,5.7,5.6,14,27,48.1,608.8,69.9,33.44,2.48,611.2,65.6,41.36,2.32,30.5,0,80.6,0.17,0.3,0.8,50.2,52.9
1/29/2022 2:20,14,7.3,74,0,7.3,74,74.8,74.5,75.2,74.4,73.6,74.9,75.2,73.3,75.6,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,87.3,11.4,10.9,92.9,90.1,73,2818,296,0,1592,0,0,0,14,27,47.8,604.8,56.2,35.04,0,603.2,55.5,42.96,0,30.4,0,78.5,0.18,0.3,0.5,50.3,51.8
1/29/2022 2:25,13.8,6.9,73.9,0,10,74.1,74.8,74.6,75.3,74.5,73.6,75,75.4,73.5,75.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,80.6,10.2,12,83.6,85.5,100,2865,307.5,0,1611.5,0,0,0,13.8,27,48.1,610.4,55,35.04,0,612,54.6,43.6,0,30.3,0,77.1,0.18,0.3,0,50.7,51.8
1/29/2022 2:30,13.7,6.9,73.8,0,10,74.1,74.9,74.6,75.4,74.6,73.7,75.1,75.5,73.6,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,76.8,10.2,12,79,81.6,100,2865,307.5,0,0,5.4,5.6,5.6,13.7,27,48.1,609.6,54,33.44,0,612.8,54,42,0,30.1,0,76.2,0.18,0.3,0.1,51,51.9
1/29/2022 2:35,13.6,6.9,73.5,0,10,74.2,75,74.6,75.5,74.7,73.7,75.1,75.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,74.3,10,11.9,76.2,79.1,100,2838,300,0,1598,0,0,0,13.6,27,47.8,608,53.9,35.04,0,608.8,53.8,42,0,30,0,75.5,0.18,0.3,0.1,51.3,52.1
1/29/2022 2:40,13.6,6.9,73.3,0,10,74.2,75,74.6,75.5,74.7,73.8,75.1,75.3,73.6,76,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.3,77.3,100,2819,298,0,1607,0,0,0,13.6,27,48,612.67,53.83,34.93,0,604.67,53.83,41.73,0,29.7,0,74.7,0.18,0.3,0.1,51.6,52.3
1/29/2022 2:45,13.6,7,73,0,10,74.1,75,74.6,75.5,74.7,73.8,75,75.1,73.6,76,98.9,98.7,98.7,98.7,98.9,98.9,98.9,98.9,98.9,98.9,71.6,10.1,11.9,73,76.1,100,2825,298,0,1615,5.1,5.5,5.5,13.6,27,48.1,602,56.75,33.6,0,608,57,43.6,0,29.6,0,74.2,0.18,0.3,0.1,51.9,52.4
1/29/2022 2:50,13.7,7,72.9,0,10,74.1,75,74.5,75.5,74.7,73.9,74.9,74.9,73.6,76,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,70.8,10,11.9,72.2,75.3,100,2822,298,0,1613,0,0,0,13.7,27,47.8,606.4,58,35.68,0,608,58,42,0,29.3,0,73.9,0.18,0.3,0.1,52.2,52.6
1/29/2022 2:55,13.6,7.1,72.7,0,10,74,74.9,74.4,75.6,74.7,73.9,74.8,74.7,73.5,75.9,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,70.3,10,11.9,71.6,74.6,100,2821,298,0,1616,0,0,0,13.6,27,48.1,610.4,57.1,36,0,608,57.1,42,0,28.9,0,73.6,0.18,0.3,0.1,52.4,52.9
1/29/2022 3:00,13.6,7.1,72.5,0,10,73.9,74.9,74.4,75.5,74.7,73.9,74.7,74.5,73.4,75.8,74,74,74,74,74,74,74,74,74,74,69.9,9.9,12,71.1,74,100,2828.5,299,0,1610,5.2,5.5,5.5,13.6,27,48.1,609.6,56.1,34.72,0,604.8,56.1,42,0,28.8,0,73.3,0.18,0.3,0.1,52.7,53.2
1/29/2022 3:05,13.4,7.1,72.2,0,10,73.9,74.8,74.3,75.5,74.6,73.9,74.6,74.3,73.3,75.8,56,56,56,56,56,56,56,56,56,56,68.9,11.2,9,70.7,73.8,100,2828.5,299,0,1610,0,0,0,13.4,27,47.7,607.2,55.2,34.08,0,612.8,55.2,42,0,28.5,0,73,0.18,0.3,0.1,53,53.3
1/29/2022 3:10,13.5,7.1,72.1,1,4,73.7,74.7,74.2,75.4,74.6,73.9,74.5,74.1,73.2,75.6,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,74.7,9.9,6,71.2,74.3,40,2472,230,0,1596,0,0,0,13.5,27,47.8,604.8,63.2,34.72,21.36,602.4,64.6,41.68,21.52,28.4,0,72.8,0.18,0.3,0.1,53.2,53.5
1/29/2022 3:15,13.5,7.2,71.8,1.1,0,73.7,74.7,74.2,75.4,74.5,73.9,74.3,73.8,73.1,75.5,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,87.5,7.1,10.2,85.8,76.4,0,2923,318,0,1573,4.5,5.6,5.6,13.5,27,48.3,606.4,110.5,38.24,87.44,608,106.6,46.16,85.28,28.3,0,73.9,0.18,0.3,0.1,53.4,53.6
1/29/2022 3:20,13.2,7.3,71.8,0,0,73.6,74.6,74.1,75.3,74.4,73.9,74.3,73.7,73,75.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,91.2,8.5,10.9,90.2,82.2,0,3232,389,0,1610,0,0,0,13.2,27,48,612,115.2,36.32,100,609.6,110.6,45.84,100,28,0,76.4,0.17,0.3,0.1,53.7,53.7
1/29/2022 3:25,13.1,7.4,71.9,0,0,73.5,74.6,74.1,75.2,74.4,73.9,74.2,73.7,72.9,75.3,100,100,100,100,100,100,100,100,100,100,93.6,9.1,11.3,93.1,85.2,0,3385,425,0,1611,0,0,0,13.1,27,48.2,608,116.9,36,100,606.4,112.3,45.2,100,27.9,0,77.9,0.18,0.3,0.1,53.9,53.8
1/29/2022 3:30,12.9,7.5,72.2,0,0,73.5,74.6,74.1,75.2,74.3,73.9,74.2,73.8,72.9,75.2,100,100,100,100,100,100,100,100,100,100,95.4,9.5,11.6,95.1,87.2,0,3482,450,0,1616,5.2,5.7,5.7,12.9,27,48.1,604,118.2,35.68,100,614.4,113.5,45.2,100,27.7,0,79.1,0.17,0.3,0.1,54.1,53.9
1/29/2022 3:35,12.7,7.7,72.4,0,0,73.6,74.6,74.2,75.2,74.3,73.8,74.3,74,72.9,75.2,100,100,100,100,100,100,100,100,100,100,96.5,9.6,11.7,96.4,88.6,0,3521,460,0,1602,0,0,0,12.7,27,47.9,604,118.5,37.6,100,605.6,113.5,44.24,100,27.6,0,79.9,0.17,0.3,0.1,54.4,54.1
1/29/2022 3:40,12.6,7.9,72.6,0,0,73.6,74.6,74.2,75.2,74.3,73.8,74.3,74.2,72.9,75.2,100,100,100,100,100,100,100,100,100,100,97.4,9.6,11.7,97.4,89.6,0,3521,460,0,1609,0,0,0,12.6,27,47.8,614,117.58,37.33,100,607.2,113.2,45.2,100,27.4,0,80.7,0.17,0.3,0.1,54.6,54.3
1/29/2022 3:45,12.7,8,73,0,0,73.7,74.7,74.3,75.2,74.4,73.8,74.4,74.4,73,75.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,97.9,9.6,11.7,98.1,90.4,0,3521,460,0,1608,4.9,5.7,5.7,12.7,27,48.1,607.2,117.1,35.68,98.56,613.6,112.1,46.16,98.56,27.3,0,81.2,0.18,0.3,0.1,54.8,54.5
1/29/2022 3:50,12.7,7.9,73.3,0,0,73.8,74.7,74.4,75.2,74.4,73.8,74.5,74.6,73.1,75.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,98.5,9.6,11.7,98.6,90.9,0,3522,460,0,1596,0,0,0,12.7,27,48.1,602,117.38,36.8,83.7,613,111.62,45.2,84.3,27.3,0,81.6,0.17,0.3,0.1,55,54.6
1/29/2022 3:55,12.7,7.7,73.5,0,0,73.9,74.8,74.4,75.3,74.4,73.8,74.7,74.8,73.2,75.5,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,99.1,9.4,11.8,99.2,91.5,0,3522,460,0,1603,0,0,0,12.7,27,47.9,608,115.2,37.6,58.96,603.2,109.1,43.6,58.32,27.1,0,81.8,0.17,0.3,0.1,55.2,54.7
1/29/2022 4:00,12.7,7.6,73.7,0,0,74,74.9,74.5,75.3,74.5,73.8,74.8,75,73.3,75.6,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,99.9,10.9,10.7,99.8,91.8,0,3522,460,0,1603,5.1,5.8,5.8,12.7,27,48,616,92.3,37.28,15.52,612,85.4,44.24,15.68,26.9,0,81.3,0.17,0.3,0.1,55.4,54.7
1/29/2022 4:05,12.8,7.2,73.9,0,1.2,74.2,75,74.6,75.4,74.6,73.8,74.9,75.3,73.4,75.7,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,99.9,13.4,7.1,101.2,90.6,12.4,3084,352,0,1620,0,0,0,12.8,27,48,608,57.2,33.12,0,606.4,55.8,40.72,0,26.8,0,79.2,0.17,0.3,0.1,55.6,54.8
1/29/2022 4:10,12.6,6.9,73.9,0,8.8,74.3,75.1,74.7,75.5,74.6,73.9,75.1,75.5,73.5,75.9,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,85.4,10.4,11.6,89.8,90,88.3,2814,295,0,1613,0,0,0,12.6,27,48,605.33,57.33,35.47,0,604,57.25,42.53,0,26.7,0,77.3,0.17,0.3,0,55.8,54.9
1/29/2022 4:15,12.5,6.8,73.8,0,10,74.3,75.2,74.8,75.6,74.7,73.9,75.2,75.6,73.6,76,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,79.7,10.1,12,82.5,84.8,100,2851,304,0,1617,4.9,5.6,5.6,12.5,27,48,609,58.38,36,0,600,58.38,43.6,0,26.7,0,76.3,0.18,0.3,0.1,56,55
1/29/2022 4:20,12.3,6.8,73.7,0,10,74.4,75.2,74.8,75.7,74.8,73.9,75.2,75.7,73.7,76.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,76.4,10.1,12,78.6,81.3,100,2845,303,0,1610,0,0,0,12.3,27,47.9,608,57.6,35.04,0,613.6,57.4,42,0,26.6,0,75.7,0.18,0.3,0.1,56.2,55.1
1/29/2022 4:25,12.5,6.8,73.5,0,10,74.4,75.3,74.8,75.7,74.9,74,75.2,75.6,73.7,76.2,100,100,100,100,100,100,100,100,100,100,74.3,10.1,12,76.1,79.1,100,2830,300,0,1611,0,0,0,12.5,27,48,610.4,56.4,33.76,0,604,56.3,41.36,0,26.5,0,75.1,0.18,0.3,0.1,56.3,55.3
1/29/2022 4:30,12.7,6.8,73.2,0,10,74.4,75.3,74.8,75.7,74.9,74,75.2,75.4,73.7,76.2,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.5,77.5,100,2818,298,0,1598,4.8,5.5,5.5,12.7,27,47.9,605.6,55.3,34.72,0,612,55.3,43.28,0,26.4,0,74.6,0.18,0.3,0.1,56.5,55.4
1/29/2022 4:35,13,6.8,73.1,0,10,74.4,75.3,74.8,75.8,74.9,74.1,75.1,75.2,73.7,76.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,72,10,11.9,73.4,76.4,100,2823,298,0,1609,0,0,0,13,27,48,612.8,54.6,34.72,0,605.6,54.6,42,0,26.5,0,74.1,0.18,0.3,0.1,56.7,55.5
1/29/2022 4:40,13.2,6.7,72.8,0,10,74.3,75.2,74.7,75.7,74.9,74.1,75.1,75,73.6,76.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,71.1,10,11.9,72.4,75.5,100,2815,296,0,1607,0,0,0,13.2,27,47.9,607.33,53.92,33.33,0,604,53.92,41.2,0,26.4,0,73.7,0.18,0.3,0.1,56.9,55.5
1/29/2022 4:45,13.4,6.8,72.6,0,10,74.2,75.2,74.6,75.7,74.9,74.1,75,74.8,73.6,76.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,70.5,9.9,12,71.8,74.8,100,2820,297,0,1590,4.7,5.6,5.6,13.4,27,48,604,53.5,35.6,0,604,53.5,43.2,0,26.4,0,73.4,0.18,0.3,0.1,57,55.6
1/29/2022 4:50,13.5,6.9,72.4,0,10,74.2,75.1,74.6,75.7,74.8,74.1,74.9,74.6,73.4,76,68.9,67.3,67.3,68.9,68.9,68.9,68.9,68.9,68.9,68.9,70,10.4,11.3,71.3,74.3,100,2849,303,0,1610,0,0,0,13.5,27,48,610,55.25,35.73,0,612.67,55.25,43.33,0,26.4,0,73,0.18,0.3,0.1,57.2,55.6
1/29/2022 4:55,13.6,6.9,72.2,0,10,74.1,75,74.5,75.6,74.8,74.1,74.7,74.3,73.4,75.9,51.3,49.3,49.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,68.1,11.9,6.4,70.6,74.3,100,2724,278,0,1619,0,0,0,13.6,27,47.9,607,57.25,34.4,0,610.67,57.67,42,0,26.4,0,72.8,0.18,0.3,0.1,57.3,55.7
1/29/2022 5:00,13.5,6.9,72,1.7,0,74,75,74.4,75.6,74.7,74.1,74.6,74.1,73.3,75.8,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,83.8,7.6,8.4,78.1,74.7,0,2588,252,0,1614,4.6,5.5,5.5,13.5,27,48,601.6,85.8,35.04,50.4,599.2,86.4,42.96,48.08,26.4,0,72.8,0.18,0.3,0.1,57.5,55.8
1/29/2022 5:05,13.3,7.1,71.9,0.3,0,73.9,74.9,74.3,75.5,74.6,74.1,74.5,73.9,73.2,75.7,89.4,89.5,89.5,89.5,89.5,89.4,89.5,89.5,89.5,89.4,89.2,7.9,10.7,87.9,79.7,0,3137,361,0,1590,0,0,0,13.3,27,48.3,608,115.6,38.56,98.56,601.6,111.7,46.48,98.56,26.2,0,75.1,0.18,0.3,0.1,57.6,55.9
1/29/2022 5:10,12.9,7.1,71.9,0,0,73.8,74.8,74.3,75.5,74.6,74.1,74.4,73.9,73.1,75.6,100,100,100,100,100,100,100,100,100,100,92.7,8.9,11.2,91.9,84,0,3330,412,0,1613,0,0,0,12.9,27,48.2,612,116.4,36,100,611.2,111.5,46.48,100,26.2,0,77.1,0.18,0.3,0.1,57.8,56
1/29/2022 5:15,12.4,7.1,72.1,0,0,73.8,74.8,74.3,75.4,74.5,74.1,74.4,73.9,73,75.5,100,100,100,100,100,100,100,100,100,100,94.7,9.3,11.5,94.4,86.6,0,3439,438,0,1597,4.9,5.7,5.7,12.4,27,47.9,601.6,117,36.32,100,605.6,111.5,44.88,100,25.9,0,78.4,0.17,0.3,0.1,57.9,56.1
1/29/2022 5:20,12.3,7.2,72.3,0,0,73.8,74.8,74.3,75.4,74.5,74.1,74.4,74,73,75.5,100,100,100,100,100,100,100,100,100,100,96.1,9.6,11.7,95.9,88.2,0,3512,457,0,1595,0,0,0,12.3,27,48.2,611.2,116.2,37.92,100,604,111.5,45.84,100,26,0,79.3,0.18,0.3,0.1,58,56.1
1/29/2022 5:25,12,7.4,72.6,0,0,73.8,74.8,74.4,75.4,74.5,74,74.5,74.2,73,75.5,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.7,97.1,89.3,0,3522,460,0,1614,0,0,0,12,27,48,610.4,116.8,35.68,100,611.2,111.5,46.16,100,25.7,0,80,0.18,0.3,0.1,58.2,56.2
1/29/2022 5:30,11.4,7.6,72.8,0,0,73.9,74.9,74.4,75.4,74.5,74,74.5,74.4,73.1,75.5,100,100,100,100,100,100,100,100,100,100,98,9.6,11.7,98.1,90.3,0,3522,460,0,1590,5.2,5.8,5.8,11.4,27,47.8,599.2,117.5,36.64,100,604.8,111.5,45.2,100,25.5,0,80.6,0.17,0.3,0.1,58.3,56.2
1/29/2022 5:35,11.3,7.7,73.1,0,0,74,75,74.5,75.4,74.5,74,74.6,74.6,73.1,75.6,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.6,9.7,11.7,98.6,90.9,0,3522,460,0,1620,0,0,0,11.3,27,48,615.2,117.3,37.92,97.36,608.8,112.8,46.8,97.36,25.5,0,81.1,0.17,0.3,0.1,58.4,56.2
1/29/2022 5:40,11.5,7.7,73.4,0,0,74.1,75,74.6,75.4,74.6,74,74.7,74.8,73.2,75.6,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,99.1,9.6,11.7,99.2,91.5,0,3521,460,0,1623,0,0,0,11.5,27,48.1,611.2,117.5,36,76,613.6,112.7,46.48,75.76,25.3,0,81.6,0.18,0.3,0.1,58.6,56.3
1/29/2022 5:45,11.5,7.5,73.6,0,0,74.2,75.1,74.6,75.5,74.6,74,74.9,75.1,73.3,75.8,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,99.6,9.4,11.7,99.8,92.1,0,3522,460,0,1615,5.3,5.8,5.8,11.5,27,48,607.2,110.9,35.36,38.8,614.4,103.5,44.24,38.32,25.3,0,81.7,0.18,0.3,0.1,58.7,56.4
1/29/2022 5:50,11,7.3,73.8,0,0,74.3,75.2,74.7,75.6,74.7,74.1,75,75.3,73.4,75.9,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,54.8,101.5,12.7,8.5,100.4,91.8,0,3503,455,0,1616,0,0,0,11,27,47.8,616,71.6,35.36,3.12,616.8,66.3,41.84,3.2,25.2,0,80.4,0.18,0.3,0.1,58.8,56.5
1/29/2022 5:55,10.7,6.7,73.9,0,3.6,74.4,75.3,74.8,75.6,74.8,74.1,75.1,75.5,73.5,76,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,95.5,12.2,8.4,99.5,90.3,36.1,2842,298,0,1610,0,0,0,10.7,27,48.1,605.6,56.7,33.44,0,604,55.9,40.4,0,25.1,0,78.2,0.18,0.3,0.1,58.9,56.5
1/29/2022 6:00,10.6,6.6,74,0,9.9,74.5,75.3,74.9,75.7,74.8,74.1,75.2,75.7,73.7,76.1,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,83.6,9.9,12,86.7,89.1,99,2840,301.5,0,1604,5.1,5.6,5.6,10.6,27,47.9,605.6,55.2,35.04,0,604.8,55.1,42.64,0,24.9,0,76.8,0.18,0.3,0.1,59,56.6
1/29/2022 6:05,10.4,6.5,73.7,0,10,74.6,75.4,75,75.8,74.9,74.1,75.4,75.8,73.8,76.3,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,78.5,10.1,12,81,83.6,100,2840,301.5,0,0,0,0,0,10.4,27,47.9,611.2,54.3,35.36,0,608.8,54.2,43.6,0,24.8,0,75.9,0.18,0.3,0.1,59.1,56.6
1/29/2022 6:10,10.7,6.5,73.6,0,10,74.6,75.4,75,75.9,75,74.2,75.4,75.8,73.8,76.4,100,100,100,100,100,100,100,100,100,100,75.7,10,11.9,77.7,80.6,100,2830,299,0,1617,0,0,0,10.7,27,48,607.2,53.8,33.12,0,612,53.7,43.6,0,24.7,0,75.2,0.18,0.3,0.1,59.2,56.6
1/29/2022 6:15,10.8,6.5,73.3,0,10,74.6,75.5,75,75.9,75,74.2,75.4,75.7,73.9,76.4,100,100,100,100,100,100,100,100,100,100,73.9,10,11.9,75.6,78.7,100,2823,298,0,1605,4.9,5.5,5.4,10.8,27,47.9,604.8,54.4,35.36,0,604.8,54.5,42,0,24.6,0,74.6,0.18,0.3,0.1,59.4,56.6
1/29/2022 6:20,11,6.6,73.1,0,10,74.6,75.5,74.9,76,75.1,74.2,75.3,75.5,73.8,76.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,72.7,10,11.9,74.2,77.3,100,2816,299,0,1619,0,0,0,11,27,47.9,608.8,57.3,36,0,608.8,57.6,42,0,24.5,0,74.1,0.18,0.3,0.1,59.4,56.7
1/29/2022 6:25,11.2,6.6,72.9,0,10,74.5,75.4,74.9,76,75.1,74.3,75.3,75.3,73.8,76.4,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,71.9,10,11.9,73.3,76.3,100,2820,297,0,1617,0,0,0,11.2,27,48.1,610.4,57.6,34.4,0,610.4,57.6,42,0,24.3,0,73.7,0.18,0.3,0.1,59.6,56.7
1/29/2022 6:30,11.2,6.7,72.7,0,10,74.5,75.4,74.8,76,75,74.3,75.2,75.1,73.7,76.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,71.2,10,11.9,72.5,75.6,100,2813,298,0,1610,5,5.4,5.4,11.2,27,48.1,606.4,56.7,33.6,0,602.4,56.7,41.04,0,24.3,0,73.4,0.18,0.3,0.1,59.6,56.8
1/29/2022 6:35,11.1,6.6,72.5,0,10,74.4,75.3,74.8,75.9,75,74.3,75,74.8,73.6,76.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,70.6,9.9,12,71.9,74.9,100,2828,299,0,1597,0,0,0,11.1,27,47.9,608,55.6,35.36,0,605.6,55.4,42.64,0,24.1,0,73.2,0.18,0.3,0.1,59.7,56.9
1/29/2022 6:40,11.1,6.6,72.3,0,10,74.3,75.3,74.7,75.9,75,74.3,74.9,74.6,73.5,76.2,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,60.7,69.8,10.9,10,71.3,74.5,100,2842,302,0,1616,0,0,0,11.1,27,47.9,610.4,54.8,35.36,0,610.4,54.8,42.32,0,24,0,72.9,0.18,0.3,0.1,59.8,57
1/29/2022 6:45,11.1,6.7,72.1,0.3,8,74.2,75.2,74.6,75.8,74.9,74.3,74.8,74.4,73.4,76.1,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,46.7,68.8,11.2,5.2,70.2,74.8,80,2523,245,0,1609,4.7,5.4,5.4,11.1,27,48.1,608,54.12,34,8.1,607,54,41.2,6.1,23.9,0,72.6,0.18,0.3,0.1,59.9,57
1/29/2022 6:50,10.7,6.7,71.9,1.8,0,74.1,75.1,74.5,75.8,74.8,74.3,74.6,74.2,73.3,76,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,87.5,7.1,9.3,81.7,75.5,0,2682,270,0,1580,0,0,0,10.7,27,48,597.6,99.4,36.96,68.8,593.6,97.7,44.56,68.32,23.8,0,72.9,0.18,0.3,0.1,60,57
1/29/2022 6:55,10.6,6.8,71.8,0,0,74,75.1,74.5,75.7,74.8,74.3,74.5,74,73.2,75.8,97,97,97,97,97,97,97,97,97,97,90.6,8.1,10.7,89,81.4,0,3176,369,0,1608,0,0,0,10.6,27,48.3,614.4,114.9,38.56,100,611.2,110.5,46.88,100,23.5,0,75.5,0.18,0.3,0.1,60.1,57
1/29/2022 7:00,10.5,6.9,71.9,0,0,74,75,74.4,75.6,74.7,74.3,74.5,73.9,73.1,75.7,100,100,100,100,100,100,100,100,100,100,93.5,8.9,11.2,92.8,84.9,0,3401,428,0,1617,5.1,5.6,5.6,10.5,27,47.9,609.6,117.1,36,100,608.8,112.4,45.6,100,23.3,0,77.5,0.18,0.3,0.1,60.2,57
1/29/2022 7:05,10.2,7,72.2,0,0,74,75,74.4,75.6,74.6,74.3,74.5,74,73.1,75.6,100,100,100,100,100,100,100,100,100,100,95.4,9.4,11.6,95,87.2,0,3401,428,0,1613,0,0,0,10.2,27,48,610.4,118,36,100,607.2,113.5,44.32,100,22.9,0,78.9,0.18,0.3,0.1,60.2,57.1
1/29/2022 7:10,9.9,7,72.5,0,0,74,75,74.5,75.5,74.6,74.2,74.5,74.1,73,75.6,100,100,100,100,100,100,100,100,100,100,96.7,9.6,11.7,96.5,88.7,0,3512,457,0,1603,0,0,0,9.9,27,47.9,600.8,118.4,36.64,100,608.8,113.5,44,100,22.7,0,79.9,0.18,0.3,0.1,60.3,57.1
1/29/2022 7:15,9.8,7,72.8,0,0,74,75,74.5,75.5,74.6,74.2,74.6,74.3,73.1,75.6,100,100,100,100,100,100,100,100,100,100,97.6,9.6,11.7,97.6,89.9,0,3521,460,0,1608,4.9,5.6,5.6,9.8,27,48.2,615.2,117.6,37.92,100,604.8,113.1,45.92,100,22.7,0,80.6,0.18,0.3,0.1,60.4,57.2
1/29/2022 7:20,9.4,7,73.1,0,0,74.1,75,74.6,75.5,74.6,74.2,74.7,74.6,73.1,75.7,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,98.3,9.6,11.7,98.4,90.7,0,3522,460,0,1609,0,0,0,9.4,27,48.2,611.2,117.2,35.68,95.36,613.6,111.7,45.28,95.36,22.6,0,81.1,0.17,0.3,0.1,60.5,57.2
1/29/2022 7:25,9.3,6.9,73.4,0,0,74.2,75.1,74.6,75.6,74.6,74.2,74.7,74.8,73.2,75.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,98.8,9.6,11.7,98.9,91.3,0,3522,460,0,1592,0,0,0,9.3,27,48,601.6,116.5,36.64,76.16,607.2,110.9,44,76.08,22.3,0,81.5,0.17,0.3,0.1,60.5,57.3
1/29/2022 7:30,9.3,6.9,73.6,0,0,74.2,75.2,74.7,75.6,74.7,74.2,74.9,75,73.3,75.8,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,99.3,9.5,11.8,99.4,91.9,0,3522,460,0,1599,5,5.7,5.7,9.3,27,47.7,615.2,108.8,37.6,36.96,609.6,101.3,44.64,36.16,22.1,0,81.6,0.17,0.3,0.1,60.6,57.3
1/29/2022 7:35,9.5,6.6,73.9,0,0.5,74.4,75.3,74.8,75.6,74.7,74.2,75,75.2,73.4,75.9,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,100.1,13,8.5,100.3,91.5,5,3179.5,377.5,0,1611,0,0,0,9.5,27,47.8,611.2,68.3,33.44,1.84,612,63.6,41.76,1.6,22,0,80.2,0.18,0.3,0.1,60.7,57.3
1/29/2022 7:40,9.9,6.2,74,0,7.7,74.5,75.3,74.8,75.7,74.8,74.2,75.1,75.4,73.5,76,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,87.3,11.3,11.2,92.1,90.6,77.6,3179.5,377.5,0,0,0,0,0,9.9,27,48.1,604.8,56.1,34.72,0,604,55.8,41.44,0,21.7,0,78.1,0.18,0.3,0.1,60.8,57.2
1/29/2022 7:45,10.2,6,73.9,0,10,74.5,75.4,74.9,75.8,74.9,74.2,75.2,75.6,73.6,76.1,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,80.7,10.3,12,83.6,85.7,100,2898,315,0,1619,5.2,5.5,5.5,10.2,27,48.2,609.6,58.3,36,0,610.4,58.3,42.4,0,21.6,0,76.7,0.18,0.3,0.1,60.8,57.3
1/29/2022 7:50,10.2,6.1,73.7,0,10,74.6,75.5,75,75.8,74.9,74.2,75.3,75.7,73.7,76.2,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,77,10.2,12,79.3,81.9,100,2854,305,0,1611,0,0,0,10.2,27,47.9,608.8,58.1,35.36,0,609.6,58.1,43.04,0,21.3,0,75.8,0.18,0.3,0,60.9,57.3
1/29/2022 7:55,10.3,6.1,73.5,0,10,74.6,75.5,75,75.9,75,74.3,75.3,75.6,73.7,76.3,100,100,100,100,100,100,100,100,100,100,74.6,10.1,12,76.5,79.5,100,2842,302,0,1608,0,0,0,10.3,27,47.7,608.8,56.8,34.4,0,607.2,56.7,42.4,0,21.3,0,75.2,0.18,0.3,0.1,60.9,57.4
1/29/2022 8:00,10.4,6.1,73.4,0,10,74.6,75.5,75,75.9,75,74.3,75.3,75.5,73.7,76.3,100,100,100,100,100,100,100,100,100,100,72.9,10.1,11.9,74.5,77.7,100,2828,299,0,1610,4.7,5.5,5.5,10.4,27,47.9,607.33,55.58,34.4,0,608,55.5,41.87,0,21.1,0,74.7,0.18,0.3,0.1,61,57.5
1/29/2022 8:05,10.3,6.1,73.1,0,10,74.6,75.5,74.9,76,75,74.3,75.2,75.3,73.7,76.3,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.2,76.4,100,2826,299,0,1599,0,0,0,10.3,27,48.1,608,55,34.4,0,607,55,43.2,0,21.1,0,74.3,0.18,0.3,0.1,61.1,57.5
1/29/2022 8:10,10.3,6.2,73,0,10,74.5,75.5,74.9,75.9,75.1,74.4,75.1,75.1,73.6,76.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,71,10,11.9,72.4,75.6,100,2821,298,0,1609,0,0,0,10.3,27,48,610.4,54,34.4,0,612,54,42.4,0,21,0,74,0.18,0.3,0.1,61.1,57.5
1/29/2022 8:15,10.3,6.2,72.7,0,10,74.5,75.4,74.8,75.9,75,74.4,75,74.8,73.6,76.2,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,70.4,10,11.9,71.8,74.9,100,2810,295,0,1602,4.6,5.3,5.3,10.3,27,48,605.6,53.7,33.44,0,606.4,53.6,41.12,0,21.1,0,73.6,0.18,0.3,0.1,61.2,57.5
1/29/2022 8:20,10.4,6.2,72.5,0,10,74.3,75.4,74.7,75.8,75,74.4,74.9,74.6,73.5,76.1,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,70,9.8,12,71.2,74.3,100,2819,297,0,1597,0,0,0,10.4,27,48,604.8,53.9,35.68,0,605.6,53.9,43.36,0,21.2,0,73.2,0.18,0.3,0.1,61.2,57.5
1/29/2022 8:25,10.5,6.3,72.2,0,10,74.2,75.3,74.6,75.8,74.9,74.4,74.8,74.4,73.3,76,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,69.3,10.9,10,70.8,74,100,2828,299,0,1622,0,0,0,10.5,27,47.9,607.2,56.6,36,0,613.6,57.3,42.72,0,21.3,0,72.9,0.18,0.3,0.1,61.3,57.5
1/29/2022 8:30,10.5,6.3,72.1,0.3,8,74.1,75.2,74.6,75.7,74.8,74.4,74.6,74.2,73.2,75.9,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,68.1,11.3,5,69.6,74.4,80,2543,244,0,1618,4.5,5.5,5.5,10.5,27,48,608.8,57.4,36,5.84,604.8,57.6,41.12,5.2,21.4,0,72.8,0.18,0.3,0.1,61.4,57.5
1/29/2022 8:35,10.7,6.3,71.9,1.5,0,74,75.1,74.5,75.7,74.7,74.3,74.5,74,73.1,75.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,87.4,7,9.4,81.3,75.1,0,2691,272,0,1597,0,0,0,10.7,27,48.2,605.33,102,37.6,73.53,602,101.17,44.53,73.73,21.8,0,73.6,0.18,0.3,0.1,61.4,57.6
1/29/2022 8:40,11,6.3,71.9,0,0,74,75.1,74.4,75.6,74.7,74.3,74.4,73.8,73,75.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,90.7,8.1,10.7,88.7,81.1,0,3176,375,0,1613,0,0,0,11,27,48.3,614,115.62,37.6,100,615,111,46,100,22.3,0,76.3,0.18,0.3,0.1,61.5,57.6
1/29/2022 8:45,11.1,6.5,72,0,0,73.9,75,74.4,75.5,74.6,74.3,74.3,73.7,72.9,75.5,100,100,100,100,100,100,100,100,100,100,93.1,9,11.2,92.4,84.6,0,3347,416,0,1605,5,5.6,5.6,11.1,27,48,608,116.5,36,100,610,111.67,44,100,22.6,0,77.9,0.18,0.3,0.1,61.5,57.6
1/29/2022 8:50,11.3,6.6,72.2,0,0,73.9,75,74.4,75.4,74.6,74.3,74.3,73.8,72.9,75.4,100,100,100,100,100,100,100,100,100,100,95.1,9.4,11.5,94.7,86.9,0,3441,439,0,1601,0,0,0,11.3,27,48.1,607,116.5,36,100,604,111.75,44.8,100,22.7,0,79.1,0.18,0.3,0.1,61.6,57.6
1/29/2022 8:55,11.5,6.6,72.5,0,0,73.9,75,74.4,75.4,74.5,74.2,74.3,74,72.8,75.4,100,100,100,100,100,100,100,100,100,100,96.3,9.6,11.7,96.2,88.4,0,3515,458,0,1598,0,0,0,11.5,27,47.9,608.8,116.5,36,100,609.6,111.5,45.6,100,22.9,0,79.9,0.17,0.3,0.1,61.6,57.6
1/29/2022 9:00,11.5,6.6,72.8,0,0,73.9,75,74.4,75.4,74.5,74.2,74.4,74.1,72.9,75.4,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.7,97.2,89.6,0,3521.5,460,0,1607,5.1,5.7,5.7,11.5,27,48.2,609.6,116.3,36,100,607.2,111.3,45.6,100,23.2,0,80.7,0.17,0.3,0.1,61.7,57.6
1/29/2022 9:05,11.3,6.6,73.1,0,0,74,75.1,74.5,75.4,74.5,74.2,74.5,74.4,72.9,75.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,98,9.6,11.7,98,90.4,0,3521.5,460,0,0,0,0,0,11.3,27,48,605.6,117.3,36,93.84,605.6,112.5,45.6,93.84,23.4,0,81.2,0.17,0.3,0.1,61.8,57.6
1/29/2022 9:10,11.2,6.6,73.5,0,0,74.1,75.1,74.6,75.4,74.5,74.2,74.6,74.6,73,75.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,98.7,9.5,11.8,98.8,91.1,0,3522,460,0,1626,0,0,0,11.2,27,47.9,608,117,36,66.48,610.4,111.7,46.56,66.56,23.6,0,81.8,0.17,0.3,0.1,61.8,57.6
1/29/2022 9:15,11.3,6.6,73.7,0,0,74.2,75.2,74.7,75.5,74.6,74.2,74.7,74.8,73.1,75.6,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,99.6,10.5,11,99.5,91.5,0,3318.5,412.5,0,1628,5.2,5.6,5.6,11.3,27,48,612.8,99.8,35.04,22.32,615.2,93.4,43.68,22,23.8,0,81.8,0.18,0.3,0.1,61.9,57.7
1/29/2022 9:20,11.3,6.3,74,0,4.5,74.3,75.2,74.7,75.5,74.6,74.2,74.8,75,73.2,75.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,92.2,12.9,9.8,96.3,90.9,44.9,3318.5,412.5,0,1605,0,0,0,11.3,27,47.8,602.4,60.8,34.08,0,611.2,59.1,41.12,0,24.3,0,80.3,0.17,0.3,0.1,61.9,57.7
1/29/2022 9:25,11.6,6.1,74.2,0,10,74.4,75.3,74.8,75.6,74.7,74.2,75,75.2,73.3,75.8,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,82.6,10.7,12,85.5,87.5,100,2927,320,0,1608,0,0,0,11.6,27,48.2,607.2,56.2,36,0,605.6,55.9,42.4,0,24.9,0,78.2,0.17,0.3,0.1,61.9,57.8
1/29/2022 9:30,11.9,6,74.1,0,10,74.5,75.4,74.9,75.6,74.8,74.2,75.1,75.3,73.4,75.9,100,100,100,100,100,100,100,100,100,100,78,10.3,12,80.3,82.7,100,2927,320,0,0,5.1,5.5,5.5,11.9,27,48,610.4,55.2,36,0,608.8,55,42.4,0,25.8,0,77,0.18,0.3,0.1,62,57.8
1/29/2022 9:35,12.1,6.1,73.9,0,10,74.5,75.4,74.9,75.7,74.9,74.2,75.1,75.4,73.5,76,100,100,100,100,100,100,100,100,100,100,75.5,10.2,12,77.3,80,100,2853,304,0,1607,0,0,0,12.1,27,48,608.8,54.2,34.4,0,613.6,54.1,43.36,0,26.8,0,76.3,0.18,0.3,0.1,62.1,57.8
1/29/2022 9:40,12.4,6.2,73.7,0,10,74.5,75.4,74.9,75.7,74.9,74.2,75.1,75.3,73.5,76.1,100,100,100,100,100,100,100,100,100,100,73.8,10.1,11.9,75.4,78.2,100,2838,301,0,1614,0,0,0,12.4,27,47.9,609.6,53.8,34.4,0,610.4,53.7,41.44,0,28.2,0,75.7,0.18,0.3,0.1,62.1,57.7
1/29/2022 9:45,12.9,6.3,73.6,0,10,74.5,75.4,74.9,75.8,74.9,74.2,75.1,75.1,73.5,76.1,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.2,77,100,2827,299,0,0,5,5.7,5.7,12.9,27,47.8,606.4,53.7,34.4,0,603.2,53.8,41.44,0,29.7,0,75.3,0.17,0.3,0.1,62.1,57.7
1/29/2022 9:50,13.4,6.3,73.5,0,10,74.4,75.4,74.8,75.8,74.9,74.3,75,74.9,73.5,76.1,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,76.1,100,2824,297,0,1612,0,0,0,13.4,27,48,606.4,56.3,34.4,0,608,56.7,43.04,0,31.3,0,75,0.18,0.3,0.1,62.2,57.7
1/29/2022 9:55,13.7,6.5,73.3,0,10,74.4,75.4,74.8,75.8,74.9,74.3,75,74.7,73.4,76,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.6,75.4,100,2821,298,0,1615,0,0,0,13.7,27,48.2,608,57.8,36,0,606.4,57.8,41.76,0,32.7,0,74.7,0.18,0.3,0.1,62.2,57.7
1/29/2022 10:00,14.2,6.6,73.1,0,10,74.3,75.3,74.7,75.7,74.9,74.3,74.9,74.5,73.4,76,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.1,74.9,100,2823,297.5,0,1607,5.3,5.6,5.6,14.2,27,48.1,608.8,56.8,36,0,608,56.8,42.4,0,34.6,0,74.6,0.17,0.3,0.1,62.3,57.8
1/29/2022 10:05,14.5,6.7,73,0,10,74.2,75.3,74.7,75.7,74.9,74.3,74.8,74.3,73.3,75.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,70.4,10,11.9,71.6,74.4,100,2823,297.5,0,0,0,0,0,14.5,27,47.9,608.8,55.9,36,0,605.6,55.9,42.4,0,36.5,0,74.5,0.17,0.3,0.1,62.3,57.8
1/29/2022 10:10,15.1,6.8,72.9,0,10,74.1,75.2,74.6,75.7,74.8,74.3,74.8,74.1,73.2,75.8,97,97,97,97,97,97,97,97,97,97,70.1,10,11.8,71.3,74,100,2829,299,0,1605,0,0,0,15.1,27,47.8,608,55.1,36,0,609.6,55,42.4,0,38.4,0,74.4,0.17,0.3,0.1,62.4,57.9
1/29/2022 10:15,15.6,6.8,72.8,0,10,74.1,75.1,74.5,75.6,74.8,74.3,74.7,74,73.1,75.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,69.8,10,11.9,71,73.6,100,2814,296,0,1606,4.9,5.6,5.6,15.6,27,48.2,606.4,54,36,0,612,54,42.4,0,40.3,0,74.3,0.18,0.3,0,62.4,57.9
1/29/2022 10:20,16,6.9,72.7,0,10,73.9,75.1,74.5,75.5,74.7,74.3,74.6,73.8,73.1,75.6,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,69.6,9.9,11.9,70.8,73.3,100,2816,297,0,1601,0,0,0,16,27,48,609.6,53.6,36,0,607.2,53.6,42.4,0,41.7,0,74.2,0.17,0.3,0.1,62.5,57.9
1/29/2022 10:25,16.5,7,72.6,0,10,73.8,75,74.4,75.5,74.6,74.2,74.5,73.6,73,75.4,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,69.4,9.9,12,70.5,73,100,2852,302.5,0,1607.5,0,0,0,16.5,27,47.9,606.4,53.5,36,0,603.2,53.5,42.4,0,43.2,0,74.1,0.17,0.3,0.1,62.5,57.8
1/29/2022 10:30,16.8,7.1,72.4,0,10,73.7,74.9,74.3,75.4,74.6,74.2,74.4,73.4,72.9,75.3,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,69,10.8,10.5,70.3,72.9,100,2852,302.5,0,0,5,5.7,5.7,16.8,27,48.1,604.8,55.6,36,0,611.2,55.6,43.36,0,44.9,0,74,0.17,0.3,0.1,62.6,57.8
1/29/2022 10:35,17.2,7.2,72.3,0,10,73.6,74.8,74.2,75.4,74.5,74.2,74.3,73.3,72.8,75.2,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,47.4,67.2,11.7,5.7,69.6,73.3,100,2602,255,0,1628,0,0,0,17.2,27,48.3,609.6,57.1,36,0,605.6,57.8,41.12,0,46.5,0,73.9,0.17,0.3,0.1,62.6,57.8
1/29/2022 10:40,17.5,7.3,72.3,0,10,73.5,74.7,74.2,75.2,74.4,74.2,74.2,73.1,72.7,75,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,35.6,63.9,11.1,3,67.9,73.7,100,2366,211,0,1604,0,0,0,17.5,27,47.7,610.4,56.8,35.36,0,607.2,56.8,42.08,0,47.8,0,73.9,0.17,0.3,0.1,62.6,57.9
1/29/2022 10:45,17.8,7.5,72.1,0,10,73.4,74.6,74.1,75.2,74.4,74.1,74.1,73,72.6,74.9,35,35,35,35,35,35,35,35,35,35,62.3,10.5,2.8,65.7,74.2,100,2267,194,0,1605,4.9,5.7,5.7,17.8,27,48.1,607.2,55.9,34.4,0,603.2,55.9,42.4,0,49.3,0,73.9,0.17,0.3,0.1,62.7,58
1/29/2022 10:50,18.2,7.5,72.1,0.3,8,73.3,74.6,74.1,75.1,74.3,74.1,74.1,72.8,72.5,74.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,39.8,63.9,9.8,3.4,64.6,74.5,80,2359.5,211,0,1601,0,0,0,18.2,27,48.1,606.4,55.1,35.36,6.16,612.8,55,42.72,6.08,50.3,0,73.9,0.17,0.3,0.1,62.7,58
1/29/2022 10:55,18.6,7.4,72,2.3,0,73.2,74.5,74,75.1,74.2,74,74,72.7,72.5,74.7,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,87,6.5,8.6,79.5,73.6,0,3073,351,0,1598.5,0,0,0,18.6,27,47.9,604,97.9,37.92,61.52,599.2,97.5,44.64,61.6,51.8,0,74.1,0.16,0.3,0.1,62.8,58
1/29/2022 11:00,19,7.5,72,0.3,0,73.1,74.4,74,75,74.2,74,74,72.6,72.4,74.6,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,88.8,7.6,10.5,87.1,79.3,0,3073,351,0,0,5.1,5.9,5.9,19,27,48.3,611.2,114.4,38.56,99.68,608,110.1,47.2,99.52,53.5,0,76.1,0.17,0.3,0.1,62.8,58
1/29/2022 11:05,19.5,7.5,72.3,0,0,73.1,74.4,73.9,75,74.1,74,74,72.6,72.3,74.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,92,8.7,11.1,91.2,83,0,3289,402,0,1606,0,0,0,19.5,27,48,608.8,115.6,36.64,100,611.2,110.9,45.92,100,54.4,0,77.7,0.16,0.3,0.1,62.9,57.9
1/29/2022 11:10,20.3,7.4,72.6,0,0,73.1,74.3,74,74.9,74.1,73.9,74.1,72.7,72.3,74.5,100,100,100,100,100,100,100,100,100,100,93.8,9.2,11.4,93.4,85.4,0,3413,432,0,1609,0,0,0,20.3,27,48.3,603.2,117,37.6,100,604.8,112.3,44.96,100,54.9,0,78.8,0.16,0.3,0,62.9,57.9
1/29/2022 11:15,20.6,7.3,72.9,0,0,73.1,74.4,74,74.9,74.1,73.9,74.2,72.9,72.4,74.5,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,95.3,9.6,11.6,95.1,87.1,0,3493,453,0,1610,5.5,6,6,20.6,27,51,612.8,118,38.56,99.2,604.8,113.6,46.56,98.72,55.7,0,79.9,0.18,0.3,0.1,62.9,57.9
1/29/2022 11:20,24,7.3,73.4,0,0,73.2,74.4,74.1,74.9,74.1,73.9,74.3,73.2,72.5,74.5,87,87,87,87,87,87,87,87,87,87,96.3,9.6,11.7,96.2,88.3,0,3522,460,0,1602,0,0,0,24,27,70.1,607.2,117.9,36,76,610.4,113.3,45.6,76.64,56.9,0,80.9,0.22,0.3,0.1,63,58
1/29/2022 11:25,27.7,7.3,73.7,0,0.1,73.3,74.4,74.1,74.9,74.1,73.8,74.5,73.4,72.6,74.6,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,97.4,10.4,11.2,97.2,89.2,0.9,3290,403.5,0,1630,0,0,0,27.7,27,72,612,109.9,36,29.2,609.6,104.3,44.32,28.88,57.8,0,81.4,0.21,0.3,0.2,63,58.7
1/29/2022 11:30,27.2,7.3,74.2,0,6.3,73.4,74.5,74.2,74.9,74.2,73.8,74.7,73.7,72.7,74.7,74,74,74,74,74,74,74,74,74,74,87.5,12.5,11.5,91.6,89,63.4,3290,403.5,0,0,3.9,4.7,4.7,27.2,27,69.3,612,71.4,34.08,0,610.4,69.7,42.08,0,58.9,0,80.3,0.2,0.3,2.2,59.1,68.5
1/29/2022 11:35,25.8,7.3,74.5,0,10,73.5,74.6,74.3,75,74.2,73.8,74.9,74,72.8,74.8,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,79.5,10.9,12,82.5,84.2,100,2986,332,0,1613,0,0,0,25.8,27,64.9,604,63.7,35.04,0,607.2,63.3,42.4,0,59.1,0,78.9,0.19,0.3,2.7,52.4,63.8
