Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/29/2022 11:40,24.7,7.2,74.5,0,10,73.6,74.6,74.4,75.1,74.3,73.8,75,74.2,72.9,74.9,100,100,100,100,100,100,100,100,100,100,75.6,10.4,12,78,80.2,100,2913,317,0,1604,0,0,0,24.7,27,59.6,611.2,59.6,36.32,0,606.4,59.4,43.04,0,60,0,77.8,0.17,0.3,2.6,50.4,59.2
1/29/2022 11:45,23.2,7.1,74.6,0,10,73.6,74.7,74.4,75.1,74.3,73.8,75.1,74.2,73.1,75,100,100,100,100,100,100,100,100,100,100,73.4,10.3,12,75.3,77.8,100,2853,304,0,1615,5.5,5.6,5.6,23.2,27,54.1,611.2,57,34.08,0,610.4,57,42.72,0,61.2,0,77.2,0.16,0.3,2.6,49.8,56
1/29/2022 11:50,22.5,7,74.4,0,10,73.6,74.7,74.4,75.2,74.4,73.8,75.1,74.2,73.1,75.1,100,100,100,100,100,100,100,100,100,100,72,10.2,11.9,73.6,76.2,100,2840,303,0,1588,0,0,0,22.5,27,48.8,600.8,55.2,35.36,0,600,55.2,41.76,0,62.4,0,76.7,0.15,0.3,2.5,49.5,52.9
1/29/2022 11:55,22.3,6.9,74.3,0,10,73.6,74.7,74.4,75.2,74.4,73.8,75.1,74.1,73.1,75.2,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.5,75.1,100,2821,298,0,1580,0,0,0,22.3,27,45.1,612,53.8,36.32,0,608,53.8,43.68,0,63.9,0,76.4,0.15,0.3,0.5,49.7,50.7
1/29/2022 12:00,22.2,6.9,74,0,10,73.6,74.7,74.4,75.2,74.4,73.9,75.1,73.9,73.1,75.2,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.7,74.4,100,2816,297.5,0,1611.5,5.3,6.2,6.2,22.2,27,46.4,610.4,53.5,34.4,0,609.6,53.5,44,0,64.3,0,76.1,0.16,0.3,0.1,50.2,50.8
1/29/2022 12:05,22.4,6.9,73.9,0,10,73.5,74.6,74.3,75.2,74.4,73.9,75,73.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,69.8,10.1,11.9,71.1,73.8,100,2816,297.5,0,0,0,0,0,22.4,27,47.3,599.2,54.3,35.04,0,605.6,54.3,44,0,63.5,0,75.8,0.16,0.3,0.1,50.5,51
1/29/2022 12:10,22.6,7,73.7,0,10,73.4,74.6,74.2,75.2,74.4,73.9,74.9,73.6,73,75.2,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,70.7,73.3,100,2820,297,0,1629,0,0,0,22.6,27,47.9,614.4,56.9,36,0,613.6,57.2,43.12,0,65.4,0,75.6,0.17,0.3,0.1,50.9,51.3
1/29/2022 12:15,22.8,7.1,73.6,0,10,73.3,74.5,74.2,75.2,74.4,73.9,74.8,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.3,72.9,100,2824,295,0,1615,5.3,6.1,6.1,22.8,27,47.9,603.2,57.1,34.4,0,610.4,57.4,41.44,0,67.3,0,75.4,0.16,0.3,0.1,51.2,52.3
1/29/2022 12:20,23.2,7.1,73.5,0,10,73.3,74.5,74.1,75.1,74.4,73.9,74.7,73.4,73,75,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70,72.6,100,2809,296,0,1601,0,0,0,23.2,27,48.2,608,56.6,36.64,0,604.8,56.6,43.36,0,67.7,0,75.3,0.16,0.3,0.1,51.3,53.4
1/29/2022 12:25,23.4,7.2,73.3,0,10,73.2,74.4,74.1,75.1,74.3,73.9,74.6,73.2,72.9,75,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.8,69.8,72.3,100,2817,295,0,1620,0,0,0,23.4,27,47.9,611.2,55.4,34.08,0,609.6,55.4,43.36,0,68.9,0,75.2,0.16,0.3,0.1,51.5,53.2
1/29/2022 12:30,23.7,7.2,73.2,0,10,73.1,74.3,74,75.1,74.3,73.8,74.5,73.1,72.8,74.9,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.5,72,100,2816,297,0,1595,5.5,6.1,6.1,23.7,27,47.9,602.4,54.6,35.36,0,602.4,54.6,41.12,0,69.8,0,75.1,0.16,0.3,0.1,51.8,53.1
1/29/2022 12:35,23.9,7.3,73.1,0,10,73,74.2,73.9,75,74.2,73.8,74.5,73,72.7,74.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,68.2,10,11.8,69.3,71.8,100,2814,296,0,1600,0,0,0,23.9,27,47.8,612.8,53.9,36.32,0,605.6,53.9,43.36,0,70.2,0,75,0.16,0.3,0.1,52.1,53.2
1/29/2022 12:40,24.1,7.2,72.9,0,10,72.9,74.2,73.9,74.9,74.2,73.8,74.4,72.8,72.7,74.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,68,10,11.8,69.1,71.6,100,2815,296,0,1615,0,0,0,24.1,27,48.1,604.8,53.5,33.76,0,608,53.5,41.76,0,70.4,0,74.8,0.16,0.3,0.1,52.4,53.3
1/29/2022 12:45,24.5,7.3,72.8,0,10,72.8,74.1,73.8,74.9,74.1,73.8,74.3,72.7,72.6,74.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,67.8,10,11.8,69,71.4,100,2823,298,0,1597,5.6,6,6,24.5,27,48.2,607.2,54.9,36.56,0,604.8,54.9,42.4,0,69.5,0,74.7,0.16,0.3,0.1,52.7,53.4
1/29/2022 12:50,25.6,7.4,72.7,0,10,72.7,74,73.7,74.8,74,73.8,74.2,72.6,72.5,74.5,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,67.7,10,11.9,68.8,71.2,100,2816,297,0,1622,0,0,0,25.6,27,54.8,475.2,57.7,63.2,0,444,57.75,64.48,0,68.5,0,74.6,0.15,0.1,0.1,53,53.5
1/29/2022 12:55,29.2,7.5,72.6,0,10,72.6,73.9,73.6,74.7,74,73.7,74.1,72.5,72.4,74.4,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,67.7,9.9,12,68.7,70.9,100,2854.5,303.5,0,1661.5,0,0,0,29.2,27,67.1,680.8,59.3,86.48,0,648,59.1,92.8,0,68.2,0,74.7,0.24,0.2,0.1,53.2,53.7
1/29/2022 13:00,30.7,7.6,72.4,0,10,72.5,73.8,73.5,74.6,73.9,73.7,74,72.3,72.3,74.3,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,62.1,67.4,10.8,10.6,68.6,71,100,2614,257,0,1592,3.5,4,4,30.7,27,68,654.4,62.4,39.52,0,668,62.7,49.76,0,69.3,0,74.4,0.23,0.3,0.2,53.5,55.5
1/29/2022 13:05,30.9,7.7,72.3,0,10,72.4,73.8,73.5,74.6,73.8,73.7,73.9,72.2,72.3,74.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,66.1,11.5,6,68.2,71.4,100,2614,257,0,0,0,0,0,30.9,27,66.9,451.2,63.5,58.32,0,457.6,63.7,62.08,0,70.7,0,74.5,0.16,0.1,0.6,53,66.3
1/29/2022 13:10,35,7.7,72.3,0,10,72.4,73.7,73.4,74.5,73.8,73.6,73.8,72.1,72.2,74.1,36,36,36,36,36,36,36,36,36,36,63.4,11.2,3,67.1,71.8,100,2381,214,0,1322,0,0,0,35,27,69.8,648.8,63.8,91.04,0,615.2,63.8,93.44,0,72.8,0,74.8,0.23,0.2,0.2,52.5,66
1/29/2022 13:15,35.1,7.8,72.3,0,10,72.3,73.6,73.4,74.4,73.7,73.6,73.8,72,72.1,74.1,35,35,35,35,35,35,35,35,35,35,62.2,10.5,2.8,65.2,72.5,100,2266,194,0,1884,3.4,3.9,3.9,35.1,27,69.5,674.4,64.6,43.36,0,682.4,64.9,54.08,0,74.5,0,74.7,0.24,0.3,1.8,51.9,68.3
1/29/2022 13:20,32.5,7.9,72.3,0,10,72.2,73.6,73.3,74.4,73.7,73.5,73.8,71.9,72.1,74,35,35,35,35,35,35,35,35,35,35,62.2,10.2,2.7,64.5,72.9,100,2229,188,0,1601,0,0,0,32.5,27,66.5,597.6,62.5,38.56,0,598.4,62.6,42.16,0,75.8,0,74.7,0.19,0.3,2.2,51.1,64.5
1/29/2022 13:25,29.9,7.9,72.3,0,10,72.2,73.5,73.3,74.3,73.6,73.5,73.8,71.8,72,73.9,35,35,35,35,35,35,35,35,35,35,62.2,10,2.7,64.4,73,100,2207,184,0,1606,0,0,0,29.9,27,62.7,611.2,60.3,40.8,0,610.4,60.4,46,0,76.4,0,74.8,0.18,0.3,2.1,51,61.8
1/29/2022 13:30,28.1,7.9,72.3,0,10,72.1,73.5,73.3,74.3,73.5,73.5,73.8,71.7,71.9,73.8,35,35,35,35,35,35,35,35,35,35,62.2,10.1,2.7,64.3,72.9,100,2205,184,0,1614,5.1,5.3,5.3,28.1,27,58.2,611.2,58.9,39.2,0,612.8,58.9,45.68,0,76.6,0,74.7,0.17,0.3,2.2,51,59.5
1/29/2022 13:35,26.7,7.9,72.2,0,10,72,73.4,73.2,74.2,73.5,73.4,73.7,71.7,71.9,73.8,35,35,35,35,35,35,35,35,35,35,62.1,10,2.7,64.3,72.8,100,2185,181,0,1607,0,0,0,26.7,27,53.4,606.4,57.6,37.6,0,610.4,57.6,43.76,0,78,0,74.7,0.16,0.3,2.2,51.1,56.7
1/29/2022 13:40,25.7,7.9,72.1,0,10,71.9,73.4,73.2,74.2,73.4,73.4,73.7,71.6,71.9,73.7,35,35,35,35,35,35,35,35,35,35,62,10,2.6,64.2,72.8,100,2191,183,0,1587,0,0,0,25.7,27,48.8,603.2,56.4,39.52,0,607.2,56.4,44.72,0,78.5,0,74.6,0.14,0.3,2.2,51.1,53.7
1/29/2022 13:45,25,7.9,72.1,0.4,6,71.8,73.3,73.2,74.1,73.4,73.3,73.7,71.5,71.8,73.6,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,63.9,9.5,3.3,64,72.8,60,2181,180,0,1598,6.2,6.5,6.5,25,27,45.3,608.8,55.1,40.16,6.4,608,55.2,46,6.4,78.1,0,74.5,0.15,0.3,0.5,50.9,51.5
1/29/2022 13:50,25.1,7.9,72,5.8,0,71.8,73.2,73.1,74.1,73.3,73.3,73.6,71.4,71.8,73.6,71,71,71,71,71,71,71,71,71,71,83.4,6.4,8.8,76.6,71.8,0,2503,239,0,1603,0,0,0,25.1,27,46.2,599.2,99.5,41.44,64,602.4,98.2,48.24,64.72,78.7,0,74.7,0.16,0.3,0.1,51.2,51.6
1/29/2022 13:55,25.4,7.9,72,3.2,0,71.7,73.2,73.1,74,73.3,73.3,73.6,71.3,71.7,73.5,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,87.2,7.6,10.5,85.8,77.2,0,3073,351,0,1616,0,0,0,25.4,27,47.6,614.4,115.2,42.72,100,612,110.9,49.84,100,79.5,0,76.6,0.16,0.3,0.9,51.4,55.7
1/29/2022 14:00,25.4,7.9,72.2,0,0,71.7,73.1,73.1,73.9,73.2,73.2,73.5,71.3,71.7,73.5,100,100,100,100,100,100,100,100,100,100,91.1,8.7,11,90.2,81.2,0,3281,400,0,1620,5.6,6.2,6.2,25.4,27,47.7,605.6,117.3,40.16,100,608.8,112.3,46.96,100,81.2,0,78.4,0.16,0.3,1.7,50.8,56.2
1/29/2022 14:05,25.5,7.8,72.5,0,0,71.7,73.1,73.1,73.9,73.2,73.2,73.7,71.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,93.1,9.2,11.4,92.7,84,0,3417,433,0,1594,0,0,0,25.5,27,47.8,604.8,117.2,42.08,100,603.2,112.5,47.6,100,82.1,0,79.7,0.15,0.3,1.7,49.9,53.4
1/29/2022 14:10,25.6,7.7,73,0,0,71.8,73.2,73.2,73.9,73.2,73.2,73.7,71.8,71.8,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,94.7,9.6,11.6,94.4,85.8,0,3493,451,0,1603,0,0,0,25.6,27,48,613.33,116.5,42.4,95.2,606,111.83,49.2,95.13,83.4,0,80.9,0.16,0.3,1.8,49.5,51.7
1/29/2022 14:15,25.6,7.6,73.4,0,0,71.9,73.2,73.2,73.9,73.2,73.1,73.8,72.1,71.9,73.5,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,95.7,9.5,11.8,95.6,87.2,0,3522,460,0,1608,5.6,6.2,6.2,25.6,27,48.2,607,115.38,40,68.1,615,109.88,48.8,67.8,84.7,0,81.7,0.15,0.3,0.7,49.5,51
1/29/2022 14:20,25.6,7.5,73.9,0,0.8,72,73.2,73.3,74,73.3,73.1,73.9,72.5,72,73.6,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,95.4,11.8,10.9,96.6,88,8.1,3522,460,0,1607,0,0,0,25.6,27,48,609.6,97,40.8,18.8,613.6,89.3,46.32,18.64,85.1,0,81.7,0.16,0.3,0.1,49.8,51.1
1/29/2022 14:25,26,7.4,74.3,0,8.2,72.1,73.3,73.4,74.1,73.3,73.1,74.1,72.8,72.2,73.8,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,83.9,11.7,12,87.4,87,82.2,3060,353,0,1618,0,0,0,26,27,53.5,614.4,57.6,38.24,0,612,55.8,44.08,0,85.1,0,80.4,0.18,0.3,0.1,50.2,51.3
1/29/2022 14:30,29.6,7.4,74.6,0,10,72.2,73.4,73.5,74.1,73.4,73.1,74.3,73.1,72.3,74,100,100,100,100,100,100,100,100,100,100,77.5,10.9,12,80.1,81.7,100,2978,329,0,1587,2.8,3.6,3.6,29.6,27,70.7,599.2,55.8,38.24,0,610.4,55.5,43.12,0,84.8,0,79.2,0.21,0.3,0.1,50.5,51.5
1/29/2022 14:35,32.3,7.4,74.4,0,10,72.3,73.5,73.6,74.2,73.5,73.1,74.5,73.3,72.5,74.1,100,100,100,100,100,100,100,100,100,100,74.1,10.4,12,76.2,78.2,100,2893,313,0,1606,0,0,0,32.3,27,71.1,609.6,59.9,41.12,0,603.2,60,46.32,0,84.7,0,78.2,0.2,0.3,0.1,50.8,51.7
1/29/2022 14:40,31.6,7.5,74.3,0,10,72.4,73.6,73.6,74.3,73.6,73.1,74.5,73.4,72.6,74.3,100,100,100,100,100,100,100,100,100,100,72.2,10.2,12,73.9,76.1,100,2856,305,0,1658,0,0,0,31.6,27,68.1,612,63.33,38.93,0,616.67,63.42,44.93,0,83.7,0,77.6,0.19,0.3,0.2,51.1,57.9
1/29/2022 14:45,30.6,7.6,74.2,0,10,72.4,73.6,73.6,74.3,73.6,73.2,74.6,73.3,72.6,74.4,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.4,74.7,100,2826,299,0,1632,4.5,5,5,30.6,27,64.3,606,63.38,39.2,0,593.33,63.17,44.4,0,79.7,0,77.3,0.18,0.3,1.6,50.5,65.2
1/29/2022 14:50,29.3,7.6,74,0,10,72.5,73.6,73.6,74.4,73.7,73.2,74.5,73.3,72.6,74.4,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.4,73.6,100,2818,300,0,1617,0,0,0,29.3,27,59.7,611.33,61.08,40.27,0,607.33,61,46,0,76.9,0,77.1,0.17,0.3,1.6,49.9,61.2
1/29/2022 14:55,28.1,7.6,74,0,10,72.4,73.6,73.6,74.4,73.7,73.2,74.5,73.2,72.7,74.5,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.7,73,100,2819,297,0,1618,0,0,0,28.1,27,54.8,608,59,38,0,609,59,46,0,75.8,0,76.8,0.16,0.3,1.6,49.7,58.1
1/29/2022 15:00,27.3,7.6,73.8,0,10,72.4,73.6,73.5,74.4,73.7,73.2,74.4,73,72.7,74.4,100,100,100,100,100,100,100,100,100,100,68.8,10,11.8,70.2,72.4,100,2826,299,0,1606,5.9,6.1,6.1,27.3,27,50.8,607.2,57.6,39.52,0,609.6,57.3,46,0,73.3,0,76.6,0.15,0.3,1.6,49.6,55.2
1/29/2022 15:05,26.7,7.6,73.7,0,10,72.4,73.5,73.5,74.4,73.7,73.2,74.3,72.9,72.6,74.4,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.7,72,100,2812,297,0,1603,0,0,0,26.7,27,46.8,610.4,55.8,39.84,0,608,55.8,46,0,72,0,76.3,0.14,0.3,1,49.6,52.3
1/29/2022 15:10,26.4,7.6,73.6,0,10,72.3,73.5,73.4,74.4,73.7,73.2,74.2,72.8,72.5,74.4,100,100,100,100,100,100,100,100,100,100,68.1,10,11.8,69.3,71.6,100,2807,295,0,1601,0,0,0,26.4,27,45.2,609.6,54.4,39.2,0,600,54.4,46,0,70.1,0,76.1,0.15,0.3,0.1,50,51.8
1/29/2022 15:15,26.3,7.7,73.4,0,10,72.2,73.4,73.4,74.3,73.6,73.2,74.1,72.7,72.5,74.3,100,100,100,100,100,100,100,100,100,100,67.9,10,11.9,69.1,71.3,100,2813,296,0,1617,5.3,6.3,6.3,26.3,27,46.9,606.4,54.5,39.2,0,613.6,54.4,46.64,0,67.2,0,75.8,0.16,0.3,0.1,50.3,52.1
1/29/2022 15:20,26.3,7.7,73.2,0,10,72.2,73.4,73.3,74.3,73.6,73.2,74,72.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,67.7,10,11.8,68.9,71.1,100,2813,296,0,1644,0,0,0,26.3,27,47.6,610.4,56.9,37.92,0,611.2,56.9,43.44,0,67.2,0,75.6,0.16,0.3,0.4,50.6,55.7
1/29/2022 15:25,26.6,7.8,72.9,0,10,72.1,73.3,73.3,74.3,73.5,73.2,73.9,72.4,72.3,74.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,67.5,10.1,11.8,68.7,70.9,100,2809,297,0,1609,0,0,0,26.6,27,48.2,606.4,56.8,37.6,0,604,56.8,44.08,0,68.9,0,75.4,0.16,0.3,0.7,50.4,55
1/29/2022 15:30,26.7,7.9,72.8,0,10,72,73.3,73.2,74.2,73.5,73.2,73.7,72.2,72.3,74.1,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,67.4,10,11.8,68.5,70.7,100,2814,296,0,1602,5.6,6.2,6.2,26.7,27,47.9,608,55.7,37.6,0,612.8,55.6,44.72,0,69.7,0,75.2,0.16,0.3,0.7,50.3,53
1/29/2022 15:35,26.7,7.9,72.7,0,10,71.9,73.2,73.2,74.2,73.4,73.2,73.6,72.1,72.2,74,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,67.4,9.9,11.9,68.5,70.5,100,2811,296,0,1610,0,0,0,26.7,27,47.9,607.2,54.7,38.88,0,608,54.8,44.08,0,70.3,0,75,0.16,0.3,0.2,50.4,52
1/29/2022 15:40,27.1,8,72.5,0,10,71.9,73.2,73.1,74.1,73.4,73.2,73.5,72,72.1,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,67.4,9.9,12,68.5,70.4,100,2842,300,0,1603,0,0,0,27.1,27,48.2,611.2,54,39.84,0,605.6,54,45.04,0,71.4,0,74.9,0.16,0.3,0.1,50.7,52.2
1/29/2022 15:45,27.6,8.2,72.3,0,10,71.8,73.1,73,74,73.3,73.1,73.4,71.9,72,73.8,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,66.9,11,9.7,68.4,70.5,100,2821,300,0,1611,5.9,6.1,6.1,27.6,27,48.2,609.6,53.7,38.24,0,612.8,53.7,45.36,0,72.4,0,74.7,0.16,0.3,0.1,51,52.4
1/29/2022 15:50,27.9,8.2,72.1,0,10,71.7,73,73,73.9,73.3,73.1,73.3,71.8,71.9,73.8,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,41.2,64.7,11.8,4.3,67.6,70.9,100,2546,244,0,1603,0,0,0,27.9,27,47.9,606.4,53.5,37.92,0,607.2,53.5,44.4,0,72.3,0,74.5,0.16,0.3,0.1,51.3,52.6
1/29/2022 15:55,28,8.4,72,1.5,0,71.6,73,72.9,73.9,73.2,73.1,73.2,71.7,71.8,73.7,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,83.3,7.4,8.1,75.9,71.4,0,2777,292.5,0,1617,0,0,0,28,27,47.7,597.6,88.2,40.8,53.04,603.2,87.7,45.36,53.44,71.7,0,74.5,0.15,0.3,0.1,51.6,52.7
1/29/2022 16:00,28.1,8.3,71.9,0.4,0,71.5,72.9,72.8,73.8,73.1,73,73.1,71.6,71.8,73.6,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,87.2,7.6,10.5,85.8,76.6,0,3297,404,0,0,5.5,6.2,6.2,28.1,27,48.2,616,115.7,42.72,99.04,604.8,112.3,49.2,98.56,71.6,0,76.4,0.16,0.3,0.1,51.9,52.9
1/29/2022 16:05,27.9,8.5,72,0,0,71.5,72.8,72.8,73.8,73.1,73,73,71.6,71.7,73.5,100,100,100,100,100,100,100,100,100,100,91,8.7,11.1,90.1,81.2,0,3297,404,0,1616,0,0,0,27.9,27,48.1,611.2,117.1,40.8,100,609.6,112.7,49.2,100,69.5,0,78.4,0.15,0.3,0.1,52.2,53.1
1/29/2022 16:10,27.7,8.5,72.4,0,0,71.5,72.8,72.9,73.7,73,73,73.1,71.8,71.7,73.4,100,100,100,100,100,100,100,100,100,100,93,9.3,11.4,92.6,83.9,0,3423,435,0,1613,0,0,0,27.7,27,48,606.4,117.2,40.16,100,605.6,112.4,49.2,100,70.2,0,79.8,0.15,0.3,0.1,52.5,53.4
1/29/2022 16:15,27.9,8.4,72.7,0,0,71.6,72.8,72.9,73.7,73,72.9,73.1,72,71.8,73.5,100,100,100,100,100,100,100,100,100,100,94.4,9.6,11.7,94.3,85.7,0,3500,454,0,1601,5.8,6.5,6.5,27.9,27,48.1,604,117.17,42.4,100,604.67,112.08,49.2,100,72,0,81,0.15,0.3,0.1,52.8,53.6
1/29/2022 16:20,27.8,8.3,73.2,0,0,71.7,72.9,73,73.7,73,72.9,73.2,72.3,71.8,73.5,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,95.6,9.6,11.7,95.5,86.9,0,3522,460,0,1610,0,0,0,27.8,27,47.8,616,116.62,41.6,87,618,111.5,50,87,72.8,0,81.8,0.15,0.3,0.1,53,53.7
1/29/2022 16:25,27.8,8.2,73.6,0,0,71.8,73,73.1,73.7,73.1,72.9,73.4,72.6,71.9,73.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,96.5,9.3,11.8,96.5,88,0,3521.5,460,0,1626,0,0,0,27.8,27,48.1,605.6,113.7,39.52,50.48,614.4,107,46.64,50.4,73,0,82.2,0.15,0.3,0.1,53.3,53.9
1/29/2022 16:30,27.9,8.1,74.1,0,3.5,71.9,73.1,73.2,73.8,73.1,72.9,73.5,72.9,72.1,73.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,91.2,13,10.7,94.3,88.1,34.9,3038,344,0,1623,5.6,6.6,6.6,27.9,27,47.8,612.8,78.3,40.48,4.24,609.6,72.4,45.2,4.16,71.9,0,81.6,0.15,0.3,0.1,53.6,53.9
1/29/2022 16:35,27.9,8.1,74.3,0,9.9,72.1,73.2,73.3,73.9,73.2,72.9,73.7,73.3,72.2,73.9,92,92,92,92,92,92,92,92,92,92,80.8,11,12,83.8,85,98.7,3038,344,0,0,0,0,0,27.9,27,48.1,609.6,59.3,38.56,0,605.6,58.5,44.4,0,71.2,0,80.1,0.15,0.3,0.1,53.8,54.1
1/29/2022 16:40,28,8,74.3,0,10,72.2,73.3,73.4,73.9,73.3,72.9,73.8,73.5,72.4,74,100,100,100,100,100,100,100,100,100,100,75.7,10.6,12,78.2,80.1,100,2930,321,0,1624,0,0,0,28,27,48,608.8,58.3,39.2,0,604,58.2,43.44,0,71.3,0,78.7,0.16,0.3,0.1,54.1,54.2
1/29/2022 16:45,28.2,8,74.2,0,10,72.3,73.3,73.4,74,73.4,72.9,73.9,73.6,72.5,74.2,100,100,100,100,100,100,100,100,100,100,73,10.2,12,75,77.2,100,2864,307,0,1616,5.7,6.4,6.4,28.2,27,48,606.4,57.1,39.2,0,604,56.8,44.4,0,71.4,0,77.8,0.15,0.3,0.1,54.3,54.4
1/29/2022 16:50,28,8,73.9,0,10,72.4,73.4,73.4,74.1,73.5,72.9,73.9,73.6,72.5,74.3,100,100,100,100,100,100,100,100,100,100,71.2,10.1,11.9,73.1,75.2,100,2846,303,0,1615,0,0,0,28,27,47.8,608,55.75,39.2,0,610,55.67,45.47,0,70.6,0,77.1,0.15,0.3,0.1,54.5,54.6
1/29/2022 16:55,28.2,8,73.7,0,10,72.4,73.4,73.4,74.2,73.5,72.9,73.9,73.5,72.6,74.3,100,100,100,100,100,100,100,100,100,100,70.1,10.1,11.9,71.8,74,100,2833,300,0,1617,0,0,0,28.2,27,48.2,607,54.88,39.2,0,609,54.75,44.4,0,70.3,0,76.7,0.16,0.3,0.1,54.8,54.7
1/29/2022 17:00,28.3,8.1,73.6,0,10,72.4,73.4,73.4,74.2,73.6,73,73.8,73.4,72.6,74.4,100,100,100,100,100,100,100,100,100,100,69.4,10.1,11.9,70.9,73.2,100,2825.5,298.5,0,1609.5,5.8,6.2,6.2,28.3,27,48.2,609.6,54,39.2,0,604.8,54,43.12,0,70.6,0,76.3,0.16,0.3,0.1,55,54.8
1/29/2022 17:05,28.2,8,73.3,0,10,72.3,73.4,73.4,74.2,73.6,73,73.8,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.3,72.6,100,2825.5,298.5,0,0,0,0,0,28.2,27,48.1,604,54.2,39.52,0,607.2,54.1,44.72,0,68.4,0,75.9,0.15,0.3,0.1,55.2,54.9
1/29/2022 17:10,28.2,8.1,73.1,0,10,72.3,73.4,73.3,74.2,73.6,73,73.7,73.1,72.5,74.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,68.4,10,11.9,69.7,72,100,2826,299,0,1622,0,0,0,28.2,27,48,611.2,56.8,40.48,0,608,57,46,0,65.9,0,75.5,0.16,0.3,0.1,55.4,55
1/29/2022 17:15,28.3,8.1,72.9,0,10,72.2,73.3,73.3,74.2,73.5,73,73.6,72.9,72.5,74.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,68.1,10,11.9,69.3,71.6,100,2819,296,0,1630,5.7,6.3,6.3,28.3,27,47.8,608,57.8,37.92,0,616,57.9,45.36,0,65.1,0,75.2,0.15,0.3,0.1,55.6,55.1
1/29/2022 17:20,28.2,8.1,72.7,0,10,72.2,73.3,73.2,74.2,73.5,73,73.6,72.8,72.4,74.2,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,67.7,10,11.9,69,71.2,100,2833,299,0,1618,0,0,0,28.2,27,47.8,607.2,56.8,38.56,0,610.4,56.8,44.08,0,64.2,0,74.9,0.16,0.3,0.1,55.8,55.2
1/29/2022 17:25,28.1,8.2,72.6,0,10,72.1,73.2,73.2,74.2,73.5,73,73.4,72.6,72.3,74.1,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,67.5,9.9,12,68.7,70.9,100,2820,297,0,1612,0,0,0,28.1,27,48,608,55.6,39.2,0,602.4,55.6,44.08,0,63.9,0,74.7,0.16,0.3,0.1,56,55.4
1/29/2022 17:30,28.1,8.1,72.3,0,10,72,73.2,73.1,74.1,73.4,73,73.4,72.4,72.2,74,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,67.2,10.5,11.2,68.5,70.7,100,2846,303,0,1609,5.7,6.2,6.2,28.1,27,48.2,606.4,54.8,39.2,0,611.2,54.8,45.36,0,61.7,0,74.4,0.16,0.3,0.1,56.2,55.5
1/29/2022 17:35,28.1,8.1,72.2,0,10,71.9,73.1,73,74,73.4,73,73.2,72.3,72.1,73.9,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,46.6,65.4,11.9,5.7,68,71,100,2642,263,69.6,1615,0,0,0,28.1,27,48.1,609.6,54,39.2,0,608.8,54,44.08,0,60.3,0,74.2,0.16,0.3,0.1,56.4,55.5
1/29/2022 17:40,27.9,8.3,72,1.4,2,71.9,73.1,73,74,73.3,73,73.1,72.2,72,73.8,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,76.8,8.7,6.5,71.3,71.7,20,2365,210,73.8,1605,0,0,0,27.9,27,47.9,604,70.1,39.2,32.24,599.2,71.7,44.4,30.56,59.5,0,74,0.16,0.3,0.1,56.6,55.6
1/29/2022 17:45,27.8,8.4,71.9,0.8,0,71.8,73,72.9,73.9,73.2,73,73,72,71.9,73.7,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,86.4,7.2,10.3,85.1,74.8,0,3113,361,87.4,1615,5.4,6.4,6.4,27.8,27,47.8,605.6,114.2,43.04,93.52,602.4,110.7,48.56,93.76,58.2,0,75.4,0.16,0.3,0.1,56.8,55.6
1/29/2022 17:50,27.6,8.4,71.9,0,0,71.8,72.9,72.9,73.9,73.2,72.9,72.9,72,71.8,73.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,90.5,8.5,10.9,89.4,80.5,0,3113,361,92.9,0,0,0,0,27.6,27,48.2,613.6,116.7,40.8,100,616,112.5,49.2,100,56.9,0,77.7,0.16,0.3,0.1,57,55.7
1/29/2022 17:55,27.6,8.4,72.1,0,0,71.8,72.9,72.9,73.8,73.1,72.9,73,72.1,71.8,73.6,100,100,100,100,100,100,100,100,100,100,92.9,9.2,11.4,92.4,83.6,0,3396,428,96.1,1616,0,0,0,27.6,27,48.1,603.2,117.8,41.12,100,608,113.2,46.96,100,55,0,79.2,0.15,0.3,0.1,57.1,55.9
1/29/2022 18:00,27.5,8.4,72.5,0,0,71.8,72.9,72.9,73.8,73.1,72.9,73,72.3,71.8,73.6,100,100,100,100,100,100,100,100,100,100,94.5,9.5,11.6,94.2,85.6,0,3479,446,97.9,1606,5.6,6.5,6.5,27.5,27,47.8,607.2,117.5,42.4,100,605.6,113,47.6,100,53.3,0,80.4,0.15,0.3,0.1,57.3,56
1/29/2022 18:05,27.4,8.4,72.8,0,0,71.9,73,73,73.8,73.1,72.9,73.1,72.5,71.9,73.6,100,100,100,100,100,100,100,100,100,100,95.8,9.7,11.7,95.6,87,0,3522,460,99.2,1608,0,0,0,27.4,27,47.9,607.2,117.5,42.4,100,612.8,113.1,48.56,100,52.3,0,81.2,0.15,0.3,0.1,57.5,56.1
1/29/2022 18:10,27.3,8.3,73.2,0,0,72,73.1,73.1,73.8,73.2,72.8,73.2,72.8,72,73.7,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,96.6,9.6,11.7,96.6,88.1,0,3522,460,100,1617,0,0,0,27.3,27,48.1,609.6,116.7,42.4,92.8,608,111.7,47.6,91.04,51.2,0,81.9,0.16,0.3,0.1,57.7,56.2
1/29/2022 18:15,27.3,8.2,73.6,0,0,72.1,73.2,73.2,73.9,73.2,72.8,73.4,73.1,72.1,73.8,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,97.3,9.3,11.8,97.3,88.9,0,3522,460,100,1619.5,5.7,6.3,6.3,27.3,27,48.2,612,114.1,42.08,56.4,607.2,108.3,46.96,56.4,50.7,0,82.3,0.16,0.3,0.1,57.8,56.2
1/29/2022 18:20,27.3,8.1,73.9,0,1,72.2,73.2,73.3,73.9,73.3,72.9,73.5,73.4,72.3,73.9,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,96.5,12.2,10.6,97.9,89.1,9.8,3522,460,92.5,0,0,0,0,27.3,27,48,616,84.3,38.88,10.08,618.4,77.6,45.36,8.88,50.3,0,81.8,0.16,0.3,0.1,58,56.2
1/29/2022 18:25,27.1,8.1,74.3,0,8.5,72.4,73.3,73.4,74,73.4,72.8,73.7,73.7,72.4,74.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,84.2,11.4,12,88,87.9,84.8,3010,337,84.4,1622,0,0,0,27.1,27,47.7,608,59.7,37.6,0,607.2,58.9,44.08,0,49.7,0,80.1,0.15,0.3,0.1,58.1,56.3
1/29/2022 18:30,27.1,8,74.2,0,10,72.5,73.4,73.5,74.1,73.5,72.9,73.8,74,72.5,74.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,77.7,10.8,12,80.6,82.3,100,2959,323,81.6,1627,5.3,6.4,6.4,27.1,27,47.9,607.2,58.2,37.6,0,607.2,57.9,45.36,0,49.1,0,78.4,0.16,0.3,0.1,58.3,56.4
1/29/2022 18:35,27.2,8,74,0,10,72.6,73.5,73.6,74.2,73.5,72.9,73.9,74.1,72.6,74.4,100,100,100,100,100,100,100,100,100,100,74.3,10.4,12,76.5,78.7,100,2867,309,80.3,1621,0,0,0,27.2,27,48.3,608.8,56.8,37.6,0,609.6,56.7,44.4,0,48.6,0,77.3,0.16,0.3,0.1,58.4,56.5
1/29/2022 18:40,27.3,8,73.8,0,10,72.7,73.6,73.6,74.3,73.6,72.9,74,74.1,72.7,74.5,100,100,100,100,100,100,100,100,100,100,72.3,10.2,12,74.1,76.5,100,2867,303,79.7,1611,0,0,0,27.3,27,47.9,610.4,55.7,37.6,0,604.8,55.5,43.44,0,48.1,0,76.6,0.16,0.3,0.1,58.6,56.6
1/29/2022 18:45,27.2,8,73.6,0,10,72.7,73.6,73.6,74.4,73.7,72.9,74,74,72.8,74.6,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.6,75.1,100,2829,299,79.3,1608,5.3,6.3,6.3,27.2,27,47.8,604,54.8,37.6,0,608.8,54.7,45.68,0,47.5,0,76,0.16,0.3,0,58.7,56.7
1/29/2022 18:50,27.1,8.1,73.3,0,10,72.7,73.6,73.6,74.4,73.7,73,73.9,73.8,72.8,74.6,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.6,74,100,2823,298,79.1,1622,0,0,0,27.1,27,48.1,609.6,54,37.6,0,608,53.9,44.08,0,46.8,0,75.4,0.16,0.3,0.1,58.8,56.7
1/29/2022 18:55,27.3,8.3,73.1,0,10,72.7,73.6,73.5,74.4,73.7,73,73.9,73.6,72.7,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69.4,10,11.8,70.8,73.3,100,2815,296,79,1611,0,0,0,27.3,27,48.2,605.6,54.5,37.6,0,604.8,54.4,44.4,0,46.3,0,74.9,0.16,0.3,0.1,59,56.7
1/29/2022 19:00,27.4,8.3,72.9,0,10,72.6,73.6,73.5,74.4,73.7,73,73.9,73.5,72.7,74.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,68.9,10,11.9,70.3,72.7,100,2818.5,297,79,1626.5,5.8,6.2,6.2,27.4,27,48.1,608.8,57.5,38.56,0,607.2,57.5,45.04,0,45.6,0,74.5,0.16,0.3,0.1,59.1,56.8
1/29/2022 19:05,27.3,8.5,72.6,0,10,72.6,73.6,73.4,74.4,73.7,73.1,73.8,73.3,72.6,74.5,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,68.5,10,11.9,69.8,72.2,100,2818.5,297,79.1,0,0,0,0,27.3,27,47.9,607.2,57.8,39.2,0,603.2,57.8,44.4,0,44.9,0,74.2,0.16,0.3,0.1,59.3,56.9
1/29/2022 19:10,27.3,8.5,72.4,0,10,72.5,73.5,73.4,74.4,73.7,73.1,73.6,73.1,72.5,74.5,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,68.2,10,11.8,69.5,71.7,100,2841,302,79.5,1617,0,0,0,27.3,27,47.8,606.4,56.7,39.2,0,605.6,56.7,44.4,0,44,0,73.9,0.16,0.3,0.1,59.4,57
1/29/2022 19:15,27.3,8.6,72.2,0,10,72.4,73.5,73.3,74.3,73.6,73.1,73.6,73,72.4,74.4,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,53.9,67.2,11.3,8.1,69.1,71.8,100,2781,289,74.3,1621,5.2,6.3,6.2,27.3,27,47.9,608,55.4,39.2,0,606.4,55.4,46,0,43.3,0,73.6,0.16,0.3,0.1,59.5,57
1/29/2022 19:20,27.5,8.6,72,1,4,72.4,73.4,73.2,74.3,73.6,73.1,73.5,72.8,72.3,74.3,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,73,9.7,5.6,69.1,72.3,40,2431,223,71.8,1620,0,0,0,27.5,27,48.2,609.6,60.7,38.24,17.44,608,62,44.08,17.52,42.6,0,73.4,0.16,0.3,0.1,59.6,57.1
1/29/2022 19:25,27.7,8.8,71.8,0.6,0,72.3,73.4,73.2,74.3,73.5,73,73.4,72.6,72.2,74.2,81,81,81,81,81,81,81,81,81,81,86.5,7,10,84.5,74.1,0,2882,306,85.6,1579,0,0,0,27.7,27,48,596.8,110.2,41.44,83.04,600,107,48.48,84.56,41.5,0,74.3,0.15,0.3,0.1,59.7,57.1
1/29/2022 19:30,27.6,8.7,71.8,0,0,72.2,73.3,73.2,74.2,73.5,73,73.3,72.5,72.2,74.1,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,90.4,8.4,10.8,89.2,80.4,0,3224,385,92.2,1619,5.7,6.2,6.2,27.6,27,48.2,616.8,115.1,42.24,100,616.8,110.3,49.44,100,40.4,0,76.8,0.16,0.3,0.1,59.8,57.1
1/29/2022 19:35,27.7,8.7,72,0,0,72.2,73.3,73.1,74.2,73.4,73,73.2,72.6,72.1,74,100,100,100,100,100,100,100,100,100,100,92.9,9.1,11.3,92.3,83.7,0,3388,424,95.8,1625,0,0,0,27.7,27,47.9,604.8,116.9,40.16,100,608.8,112.4,46.64,100,40,0,78.4,0.15,0.3,0.1,59.9,57.2
1/29/2022 19:40,27.7,8.7,72.2,0,0,72.2,73.3,73.2,74.1,73.4,73,73.3,72.7,72.1,74,100,100,100,100,100,100,100,100,100,100,94.8,9.5,11.5,94.4,85.8,0,3461,444,97.8,0,0,0,0,27.7,27,48,525.6,118.4,45.36,100,520,114.1,51.2,100,39.3,0,79.7,0.16,0.2,0.1,60.1,57.2
1/29/2022 19:45,29.8,8.7,72.5,0,0,72.3,73.3,73.2,74.1,73.4,73,73.4,73,72.1,74,100,100,100,100,100,100,100,100,100,100,96,9.6,11.7,95.9,87.4,0,3521.5,460,99.3,1822,2.6,3.6,3.6,29.8,27,67.9,653.6,116.8,41.6,100,654.4,112.3,50.4,100,38.6,0,80.7,0.24,0.3,0.1,60.1,57.3
1/29/2022 19:50,32.9,8.6,72.8,0,0,72.4,73.4,73.3,74.1,73.4,73,73.4,73.2,72.2,74,100,100,100,100,100,100,100,100,100,100,96.9,9.6,11.7,96.9,88.4,0,3522,460,100,1617,0,0,0,32.9,27,72.6,593.6,120,41.44,100,596.8,115.5,46.4,100,37.9,0,81.5,0.21,0.3,0.1,60.3,57.4
1/29/2022 19:55,33.3,8.7,73.1,0,0,72.5,73.5,73.4,74.2,73.4,73,73.6,73.4,72.3,74.1,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,9.6,11.7,97.6,89.2,0,3522,460,100,0,0,0,0,33.3,27,71.6,615.2,120,42.72,95.2,611.2,116.1,49.6,95.12,37.4,0,82.2,0.2,0.3,1.4,58.9,66
1/29/2022 20:00,32,8.6,73.5,0,0,72.6,73.5,73.5,74.2,73.5,72.9,73.7,73.7,72.4,74.3,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,98.2,9.5,11.7,98.3,90,0,3521.5,460,100,1645,4.3,4.8,4.8,32,27,68.9,612,119.5,39.84,70.48,615.2,114.7,48,70.56,36.9,0,82.7,0.19,0.3,2.5,53.2,66.7
1/29/2022 20:05,30.7,8.6,73.7,0,0,72.7,73.7,73.5,74.3,73.6,73,73.8,74,72.5,74.4,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,98.7,9.8,11.7,98.8,90.6,0,3521.5,460,99.5,1616,0,0,0,30.7,27,64.9,607.2,110.1,39.52,29.44,604,101.4,46.4,28.56,36.4,0,82.8,0.17,0.3,2.5,50.5,62.7
1/29/2022 20:10,29.6,8.4,73.9,0,1.4,72.9,73.8,73.6,74.3,73.6,73,74,74.3,72.6,74.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,97.4,13.4,8.3,99.5,89.8,13.9,3336,412,85.4,1629,0,0,0,29.6,27,59.7,612.8,68.7,38.56,0,615.2,64.6,45.12,0,35.9,0,81.3,0.17,0.3,2.5,49.7,59.6
1/29/2022 20:15,28.8,8.1,74,0,8.9,73,73.9,73.8,74.4,73.7,73,74.2,74.5,72.8,74.7,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,84.3,10.8,11.7,88.5,88.6,89.2,2870,307,81,1611,5.7,5.9,5.9,28.8,27,54.3,610.4,58.1,37.6,0,601.6,57.4,43.84,0,35.5,0,79.2,0.15,0.3,2.5,49.3,56.5
1/29/2022 20:20,28.1,8,73.9,0,10,73.1,74,73.9,74.5,73.8,73,74.3,74.7,72.9,74.8,93,93,93,93,93,93,93,93,93,93,78.3,10.3,12,81.2,83.2,100,2884,311,80.4,1598,0,0,0,28.1,27,49.7,605.6,55.9,37.6,0,605.6,55.8,46.08,0,35,0,77.6,0.15,0.3,2.4,49.2,53.3
1/29/2022 20:25,27.4,8.1,73.7,0,10,73.2,74.1,73.9,74.6,73.9,73.1,74.4,74.8,73,75,100,100,100,100,100,100,100,100,100,100,75,10.1,12,77.2,79.7,100,2845,303,79.7,1606,0,0,0,27.4,27,45.7,608.8,54.4,37.6,0,605.6,54.4,45.12,0,34.7,0,76.7,0.15,0.3,1,49.3,50.9
1/29/2022 20:30,27.2,8.2,73.5,0,10,73.3,74.1,73.9,74.7,74,73.1,74.4,74.8,73.1,75.1,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.9,77.4,100,2835,300,79.3,1619,5.3,6.7,6.7,27.2,27,45.9,607.2,53.6,38.56,0,605.6,53.6,46.08,0,34.5,0,75.9,0.16,0.3,0.1,49.9,50.8
1/29/2022 20:35,27.3,8.3,73.3,0,10,73.3,74.1,73.9,74.7,74,73.2,74.4,74.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.4,76,100,2829,299,79.2,1628,0,0,0,27.3,27,47.2,608.8,54.6,39.2,0,610.4,54.8,45.44,0,34.3,0,75.2,0.16,0.3,0.1,50.2,51
1/29/2022 20:40,27.3,8.3,73,0,10,73.3,74.1,73.9,74.8,74.1,73.2,74.4,74.4,73.1,75.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,70.9,10,11.9,72.3,75,100,2825,298,79,1636,0,0,0,27.3,27,47.9,609.6,57.3,37.6,0,611.2,57.6,44.8,0,34.5,0,74.7,0.16,0.3,0.1,50.6,53.3
1/29/2022 20:45,27.3,8.4,72.8,0,10,73.2,74.1,73.9,74.8,74,73.2,74.3,74.2,73,75.2,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,70.2,10,11.9,71.6,74.1,100,2819,297,79,1622,5.7,6.2,6.2,27.3,27,47.8,600.8,57.4,37.92,0,603.2,57.4,43.84,0,34.5,0,74.3,0.16,0.3,0.1,50.9,55.2
1/29/2022 20:50,27,8.4,72.6,0,10,73.2,74.1,73.8,74.8,74.1,73.2,74.2,74.1,72.9,75.1,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,69.7,9.9,12,71,73.5,100,2819,297,79.4,1612,0,0,0,27,27,47.8,612.8,56.4,40.48,0,608,56.4,46.4,0,34,0,73.9,0.16,0.3,0.1,51.3,53.5
1/29/2022 20:55,26.9,8.5,72.4,0,10,73.1,74.1,73.7,74.8,74,73.3,74.1,73.9,72.9,75,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,69.2,10.3,11.4,70.6,73,100,2738.5,282,78.9,1622.5,0,0,0,26.9,27,48.2,612,55.3,37.92,0,610.4,55.3,45.68,0,33.6,0,73.6,0.16,0.3,0.1,51.4,52.3
1/29/2022 21:00,26.9,8.6,72.1,0.3,8,73,74,73.7,74.7,74,73.3,74,73.7,72.8,75,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,68.4,11.5,6.2,69.8,73.2,80,2738.5,282,71.8,0,5.8,6,6,26.9,27,48.2,607.2,54.6,37.28,5.92,609.6,54.6,44.48,5.92,33.5,0,73.4,0.17,0.3,0.1,51.6,52.6
1/29/2022 21:05,27,8.7,71.9,1.7,0,73,74,73.6,74.7,73.9,73.3,73.9,73.5,72.7,74.9,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,86.9,7.3,9.3,81.2,73.9,0,2709,275,83,1591,0,0,0,27,27,47.8,595.2,97.5,40.48,64,594.4,96.3,46.4,63.12,33.7,0,73.8,0.16,0.3,0,51.9,52.8
1/29/2022 21:10,26.9,8.7,71.9,0,0,72.9,73.9,73.5,74.6,73.9,73.3,73.8,73.3,72.6,74.8,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,90.1,8.1,10.8,88.6,80.3,0,3188,378,91.6,1616,0,0,0,26.9,27,48.2,616,114.5,42.4,100,614.4,109.9,50.56,100,33.5,0,76.2,0.16,0.3,0.1,52.2,52.9
1/29/2022 21:15,26.7,8.7,71.9,0,0,72.9,73.9,73.5,74.6,73.8,73.3,73.7,73.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,93,9,11.3,92.3,83.9,0,3347,416,95.3,1625,5.7,6.3,6.3,26.7,27,47.8,605.6,116.7,39.84,100,606.4,112,46.72,100,33.4,0,78,0.16,0.3,0.1,52.4,53.1
1/29/2022 21:20,26.8,8.7,72.1,0,0,72.9,73.9,73.5,74.5,73.8,73.3,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,95,9.4,11.5,94.6,86.2,0,3457,444,97.5,1618,0,0,0,26.8,27,47.9,608,118,42.4,100,611.2,113.5,48.64,100,33.6,0,79.3,0.16,0.3,0.1,52.7,53.2
1/29/2022 21:25,26.7,8.7,72.3,0,0,72.9,73.9,73.6,74.5,73.8,73.2,73.8,73.5,72.5,74.6,100,100,100,100,100,100,100,100,100,100,96.3,9.6,11.7,96.2,87.8,0,3509,457,99.1,1630,0,0,0,26.7,27,48.3,610.4,117.7,42.08,100,607.2,113,48.64,100,33.8,0,80.4,0.16,0.3,0.1,53,53.4
1/29/2022 21:30,26.7,8.6,72.6,0,0,73,73.9,73.6,74.5,73.8,73.2,73.9,73.7,72.5,74.6,100,100,100,100,100,100,100,100,100,100,97.2,9.7,11.7,97.2,88.9,0,3522,460,100,1619,5.9,6.3,6.3,26.7,27,48,608.67,117.5,40.8,100,607.33,112.58,47.47,100,34,0,81.1,0.16,0.3,0.1,53.3,53.7
1/29/2022 21:35,26.6,8.6,72.9,0,0,73.1,74,73.7,74.6,73.8,73.2,74,74,72.6,74.7,100,100,100,100,100,100,100,100,100,100,98,9.6,11.7,98.1,89.8,0,3522,460,100,1612,0,0,0,26.6,27,47.8,604,117.5,40,100,607,112.38,48,100,34.3,0,81.6,0.15,0.3,0.1,53.6,53.9
1/29/2022 21:40,26.6,8.6,73.2,0,0,73.2,74.1,73.9,74.6,73.9,73.2,74.1,74.2,72.7,74.8,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,98.6,9.6,11.7,98.7,90.5,0,3522,460,100,1607,0,0,0,26.6,27,48,608,116.7,41.76,90,603.2,112,48,90.08,34.2,0,82,0.15,0.3,0.1,53.8,54
1/29/2022 21:45,26.7,8.6,73.5,0,0,73.3,74.2,73.9,74.7,73.9,73.2,74.3,74.5,72.8,74.9,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,99.2,9.3,11.8,99.3,91.1,0,3522,460,100,1625.5,5.6,6.4,6.4,26.7,27,48.1,610.4,115.4,42.08,61.52,606.4,109.8,49.28,61.52,33.9,0,82.3,0.16,0.3,0.1,54,54.1
1/29/2022 21:50,26.7,8.5,73.8,0,0,73.4,74.3,74,74.7,74,73.2,74.4,74.7,72.9,75.1,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,99.9,10.6,11,99.9,91.5,0,3522,460,97.7,0,0,0,0,26.7,27,48.2,612.8,95.7,39.52,19.2,615.2,89.3,46.72,19.84,33.7,0,82,0.16,0.3,0.1,54.3,54.2
1/29/2022 21:55,26.9,8.4,74,0,3.2,73.6,74.4,74.1,74.8,74.1,73.3,74.6,75,73.1,75.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,95.2,13.2,8.8,98.6,90.5,31.9,3133,364,82,1639,0,0,0,26.9,27,47.8,605.6,61.8,37.28,0,613.6,60.8,43.52,0,33.4,0,80.2,0.16,0.3,0.1,54.5,54.3
1/29/2022 22:00,28.4,8.3,74,0,9.8,73.7,74.5,74.2,74.9,74.2,73.3,74.7,75.2,73.2,75.4,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,83.4,10.3,12,86.7,88.4,97.9,2893,312,81.4,1623,2.5,3.6,3.6,28.4,27,63.6,605.6,58.9,39.52,0,602.4,58.6,44.8,0,33.2,0,78.2,0.22,0.3,0.1,54.8,54.5
1/29/2022 22:05,32.4,8.4,74,0,10,73.8,74.6,74.3,75,74.3,73.3,74.8,75.3,73.3,75.5,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,78.4,10.3,12,80.9,83,100,2880,310,80.1,1605,0,0,0,32.4,27,70.8,610.67,61.25,39.73,0,604,61.1,45.76,0,33.1,0,77,0.22,0.3,0.1,55,54.7
1/29/2022 22:10,33.1,8.5,73.8,0,10,73.9,74.6,74.4,75.1,74.4,73.4,74.9,75.4,73.4,75.7,100,100,100,100,100,100,100,100,100,100,75.5,10.2,12,77.7,80,100,2848,303,79.6,1637,0,0,0,33.1,27,69.1,612,64.12,38,0,615,64.38,46.2,0,33.1,0,76.3,0.21,0.3,1,54.9,63.5
1/29/2022 22:15,31.8,8.6,73.6,0,10,74,74.7,74.4,75.2,74.4,73.4,74.9,75.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,73.7,10.1,11.9,75.6,78.1,100,2842,302,79.4,1642,4.2,4.7,4.8,31.8,27,65.9,611.33,63.42,37.6,0,612,63.42,44,0,33.1,0,75.8,0.19,0.3,1.9,52.3,65.6
1/29/2022 22:20,30.4,8.6,73.6,0,10,74,74.7,74.4,75.2,74.5,73.5,74.9,75.1,73.5,75.8,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74.2,76.7,100,2824,298,79.2,1625,0,0,0,30.4,27,61.9,602,61.38,37.2,0,606,61.38,44.8,0,33,0,75.4,0.18,0.3,1.9,50.9,62
1/29/2022 22:25,29.2,8.7,73.4,0,10,73.9,74.7,74.3,75.3,74.5,73.5,74.9,74.9,73.5,75.7,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73.2,75.7,100,2821,298,79.1,1611,0,0,0,29.2,27,57.1,608,59.5,40.16,0,602.4,59.5,45.12,0,32.9,0,75.1,0.17,0.3,1.9,50.4,59.1
1/29/2022 22:30,28.1,8.8,73.2,0,10,73.9,74.7,74.3,75.3,74.5,73.6,74.8,74.7,73.4,75.8,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.9,72.4,75,100,2818,297,79,1624,5.7,5.9,5.9,28.1,27,52.6,609.6,57.9,37.92,0,608.8,57.9,45.44,0,32.5,0,74.7,0.16,0.3,1.9,50.2,56.2
1/29/2022 22:35,27.5,8.8,73,0,10,73.8,74.7,74.2,75.3,74.5,73.6,74.7,74.6,73.3,75.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,70.5,10,11.9,71.9,74.4,100,2811,296,79.1,1616,0,0,0,27.5,27,48.5,611.2,56.4,37.6,0,610.4,56.3,44.8,0,32.5,0,74.4,0.16,0.3,1.9,50.1,53.2
1/29/2022 22:40,26.9,8.9,72.9,0,10,73.7,74.6,74.2,75.2,74.5,73.6,74.6,74.4,73.3,75.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,70,10,11.9,71.4,73.9,100,2826,296,79,1604,0,0,0,26.9,27,45.2,598.4,54.9,38.56,0,608,54.9,43.84,0,32.5,0,74,0.15,0.3,0.1,50.1,51.4
1/29/2022 22:45,26.6,8.9,72.7,0,10,73.7,74.6,74.1,75.2,74.4,73.6,74.5,74.2,73.2,75.5,89,89,89,89,89,89,89,89,89,89,69.5,10,11.9,70.9,73.5,100,2818,297,79,1625,5.4,6.4,6.4,26.6,27,46.3,613.6,54,39.52,0,613.6,54,45.44,0,32.6,0,73.7,0.17,0.3,0.1,50.5,51.7
1/29/2022 22:50,26.5,9.1,72.4,0,10,73.6,74.5,74.1,75.1,74.4,73.6,74.4,73.9,73.1,75.4,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,69.2,9.9,12,70.5,73,100,2826,296,79.7,1629.5,0,0,0,26.5,27,47.3,605.6,55.9,37.28,0,611.2,56.2,43.52,0,32.7,0,73.4,0.17,0.3,0.4,50.9,54.8
1/29/2022 22:55,26.5,9.2,72.2,0,10,73.5,74.5,74,75.1,74.3,73.6,74.3,73.7,73,75.3,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,68.4,11.2,9.1,70.1,72.9,100,2493,235,75.6,1624,0,0,0,26.5,27,47.8,607.2,57,39.52,0,605.6,57,43.2,0,32.9,0,73.2,0.16,0.3,0.6,50.9,56.3
1/29/2022 23:00,26.6,9.3,72.1,0.7,6,73.3,74.4,73.9,75,74.3,73.6,74.1,73.5,72.8,75.2,49,49,49,49,49,49,49,49,49,49,70.4,10.6,5.4,68.8,73.4,60,2493,235,70.7,0,5.3,6.1,6.1,26.6,27,47.9,609.33,63.67,37.87,19.33,603.33,64.75,45.07,19.4,33,0,73,0.16,0.3,0.6,50.6,53.9
1/29/2022 23:05,26.5,9.4,71.9,1.6,0,73.3,74.3,73.9,75,74.2,73.6,74,73.3,72.8,75.1,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,87.2,7.1,9.7,84.1,74.6,0,2977,332,84.1,1597,0,0,0,26.5,27,47.9,597,111.38,40.8,82.6,598,107.75,48,83.9,33,0,73.7,0.16,0.3,0.7,50.2,52.3
1/29/2022 23:10,26.3,9.4,71.9,0,0,73.2,74.2,73.8,74.9,74.1,73.6,73.9,73.2,72.6,75,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,90.8,8.2,10.7,89.4,81,0,2977,332,91.5,1615,0,0,0,26.3,27,48.3,611.2,115.6,42.4,100,613.6,111,48.96,100,32.9,0,76.3,0.16,0.3,0.1,50.2,51.8
1/29/2022 23:15,26.3,9.3,72,0,0,73.2,74.2,73.8,74.9,74.1,73.6,73.9,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,93.5,9,11.3,92.8,84.4,0,3362,420,95.3,1617,5.8,6.1,6.1,26.3,27,48.2,612,116.2,41.12,100,610.4,111.3,47.04,100,33.2,0,77.9,0.16,0.3,0.1,50.5,52
1/29/2022 23:20,26.2,9.3,72.2,0,0,73.2,74.2,73.8,74.8,74,73.5,73.9,73.3,72.5,74.8,100,100,100,100,100,100,100,100,100,100,95.3,9.4,11.6,95,86.7,0,3465,445,97.6,1603,0,0,0,26.2,27,47.9,605.6,116.6,39.84,100,608.8,111.6,46.4,100,33.2,0,79.1,0.16,0.3,0.1,50.9,52.2
1/29/2022 23:25,25.9,9.3,72.5,0,0,73.2,74.2,73.8,74.8,74,73.5,73.9,73.5,72.6,74.8,100,100,100,100,100,100,100,100,100,100,96.6,9.6,11.6,96.5,88.2,0,3518,459,99,1608,0,0,0,25.9,27,47.8,608,116.7,41.76,100,602.4,111.8,47.68,100,33.3,0,80,0.16,0.3,0.1,51.2,52.3
1/29/2022 23:30,25.8,9.3,72.7,0,0,73.3,74.3,73.9,74.8,74,73.5,74,73.7,72.6,74.8,100,100,100,100,100,100,100,100,100,100,97.4,9.7,11.7,97.4,89.3,0,3522,460,99.9,1629,5.4,6.2,6.2,25.8,27,48.1,609.6,117.2,42.08,100,611.2,112.6,49.28,100,33.3,0,80.8,0.16,0.3,0.1,51.5,52.5
1/29/2022 23:35,25.5,9.3,73,0,0,73.3,74.3,74,74.8,74,73.5,74.1,74,72.7,74.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.3,9.6,11.7,98.3,90.1,0,3522,460,100,1634,0,0,0,25.5,27,48.3,610.4,118.3,39.52,98.08,607.2,113.8,46.72,99.2,33.4,0,81.4,0.16,0.3,0.1,51.8,52.7
1/29/2022 23:40,25.6,9.3,73.2,0,0,73.4,74.4,74.1,74.9,74.1,73.5,74.2,74.2,72.8,75,92,92,92,92,92,92,92,92,92,92,98.9,9.6,11.7,98.9,90.8,0,3522,460,100,1617,0,0,0,25.6,27,48.1,604.8,118.1,39.2,84.24,610.4,113.4,46.4,84.8,33.3,0,81.9,0.16,0.3,0.1,52.1,53
1/29/2022 23:45,25.5,9.2,73.6,0,0,73.6,74.5,74.2,74.9,74.2,73.5,74.4,74.5,72.9,75.1,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,99.4,9.3,11.8,99.5,91.4,0,3521,460,100,1619,5.6,6.4,6.4,25.5,27,47.8,608.8,114.4,40.8,50,608.8,108.6,46.4,49.44,33.5,0,82.2,0.16,0.3,0.1,52.4,53.2
1/29/2022 23:50,25.7,9.2,73.9,0,1.4,73.7,74.6,74.2,75,74.2,73.5,74.5,74.7,73,75.2,60.3,60.9,60.9,60.3,60.3,60.3,60.3,60.3,60.3,60.3,97.8,12.8,9.8,99.6,91.2,7.6,3522,460,90.9,1630,0,0,0,25.7,27,47.8,614,75.42,38.4,4.93,614,72.08,44.8,5,33.5,0,81.2,0.16,0.3,0.1,52.7,53.4
1/29/2022 23:55,25.8,9.2,74,0,8.9,73.8,74.6,74.4,75.1,74.3,73.5,74.7,75,73.2,75.3,73.4,75.7,75.7,73.4,73.4,73.4,73.4,73.4,73.4,73.4,85.4,11.1,11.7,89.4,90.2,81.3,2930,319,82.4,1623,0,0,0,25.8,27,48.1,600,56,37.6,0,609,55.25,43.6,0,33.5,0,79.1,0.16,0.3,0.1,52.9,53.6
1/30/2022 0:00,25.8,9.2,74,0,10,73.9,74.7,74.4,75.2,74.4,73.6,74.8,75.2,73.3,75.5,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,80,10.5,12,82.8,84.9,100,2925,320,81.2,1618,5.5,6.1,6.1,25.8,27,48,606.4,54.6,39.52,0,606.4,54.3,45.12,0,33.6,0,77.7,0.16,0.3,0.1,53.2,53.7
1/30/2022 0:05,25.7,9.2,73.9,0,10,74,74.8,74.5,75.2,74.5,73.6,74.9,75.3,73.4,75.7,100,100,100,100,100,100,100,100,100,100,76.4,10.3,12,78.6,81.1,100,2872,308,80.1,1634,0,0,0,25.7,27,47.9,615.2,55,38.88,0,613.6,55,46.08,0,33.6,0,76.7,0.16,0.3,0.1,53.4,53.8
1/30/2022 0:10,25.7,9.4,73.7,0,10,74,74.9,74.5,75.3,74.5,73.6,74.9,75.2,73.5,75.7,100,100,100,100,100,100,100,100,100,100,74.3,10.1,12,76.1,78.8,100,2847,302,79.7,1644,0,0,0,25.7,27,47.9,604.8,57.8,37.6,0,610.4,57.8,44.16,0,33.6,0,75.9,0.17,0.3,0.1,53.7,53.9
1/30/2022 0:15,25.7,9.5,73.5,0,10,74.1,74.9,74.5,75.4,74.6,73.7,74.9,75.1,73.5,75.8,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.6,77.3,100,2834,300,79.4,1619,5.4,6.1,6.1,25.7,27,48.1,608,57.8,39.52,0,605.6,57.8,44.48,0,33.6,0,75.3,0.16,0.3,0.1,53.9,54.1
1/30/2022 0:20,25.6,9.6,73.4,0,10,74,74.9,74.5,75.4,74.6,73.7,74.9,74.9,73.5,75.8,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.6,76.2,100,2822,298,79.2,1634,0,0,0,25.6,27,48.2,613.6,56.7,38.24,0,612.8,56.7,45.12,0,33.6,0,74.9,0.17,0.3,0.1,54.2,54.3
1/30/2022 0:25,25.7,9.7,73.1,0,10,74,74.9,74.4,75.4,74.6,73.7,74.8,74.7,73.4,75.8,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,72.9,75.5,100,2823,298,79.1,1618,0,0,0,25.7,27,48.1,598.4,55.7,37.92,0,610.4,55.7,43.2,0,33.6,0,74.5,0.16,0.3,0.1,54.4,54.5
1/30/2022 0:30,25.6,9.7,73,0,10,73.9,74.8,74.4,75.4,74.6,73.8,74.7,74.5,73.3,75.7,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,71,10.1,11.9,72.3,74.9,100,2822,298,78.9,1614,5.7,6.2,6.2,25.6,27,47.9,612.67,54.83,39.2,0,602.67,54.83,44.27,0,33.6,0,74.1,0.16,0.3,0.1,54.6,54.6
1/30/2022 0:35,25.6,9.8,72.8,0,10,73.8,74.8,74.3,75.4,74.6,73.8,74.6,74.3,73.3,75.7,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,70.5,10,11.9,71.8,74.3,100,2818,297,78.9,1620,0,0,0,25.6,27,47.8,606,54,37.2,0,611,54,44.8,0,33.5,0,73.8,0.16,0.3,0.1,54.9,54.7
1/30/2022 0:40,27.1,10,72.6,0,10,73.8,74.7,74.3,75.4,74.5,73.8,74.5,74.2,73.2,75.6,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,70.1,9.9,11.9,71.3,73.9,100,2817,297,79.3,1610,0,0,0,27.1,27,59.2,657.6,54.2,40.72,0,655.2,54.1,47.84,0,33.5,0,73.6,0.23,0.3,0.1,55.1,54.8
1/30/2022 0:45,30.7,10.1,72.3,0,10,73.7,74.7,74.2,75.3,74.5,73.8,74.4,73.9,73.1,75.5,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,69.8,10.1,11.7,71,73.5,100,2846,301,79.2,1599,3,4.2,4.2,30.7,27,67.6,593.6,57.9,38.08,0,595.2,58.2,42.88,0,33.6,0,73.2,0.21,0.3,0.1,55.3,54.9
1/30/2022 0:50,31.9,10.1,72.2,0,10,73.6,74.6,74.1,75.3,74.4,73.8,74.3,73.7,73,75.4,50,50,50,50,50,50,50,50,50,50,68.1,11.9,6.8,70.4,73.5,100,2738,281,72.2,1645,0,0,0,31.9,27,66.8,616.8,62.8,39.68,0,608,62.8,46.4,0,33.4,0,73.1,0.21,0.3,0.2,55.5,56.8
1/30/2022 0:55,31.1,10.2,72,1.8,0,73.5,74.5,74.1,75.2,74.4,73.8,74.2,73.5,72.9,75.3,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,83.2,7.9,8,77.5,74.1,0,2812.5,299.5,78.4,1649,0,0,0,31.1,27,64.2,597.6,90,38.56,45.36,605.6,90.5,45.44,44.56,33.3,0,73.3,0.2,0.3,1.6,53.6,66.1
1/30/2022 1:00,29.7,10.3,72,0.3,0,73.4,74.4,74,75.1,74.3,73.8,74,73.4,72.8,75.1,84,84,84,84,84,84,84,84,84,84,89.1,7.6,10.6,87.8,78.8,0,3302,405,89.7,1611,4.7,5.1,5.1,29.7,27,61.3,608,117.2,42.24,95.68,606.4,113.8,48.96,96.08,33.2,0,75.8,0.18,0.3,1.8,51.5,62.5
1/30/2022 1:05,28.2,10.2,72.1,0,0,73.4,74.4,74,75.1,74.3,73.8,74,73.3,72.7,75,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,92.8,8.8,11.1,92,83.6,0,3302,405,94.3,1633,0,0,0,28.2,27,57.9,609.6,118.1,40.64,100,612,113.5,48.64,100,33,0,77.8,0.18,0.3,1.7,50.7,59.9
1/30/2022 1:10,26.9,10.1,72.3,0,0,73.4,74.4,74,75.1,74.2,73.8,74,73.4,72.7,75,100,100,100,100,100,100,100,100,100,100,95,9.3,11.5,94.6,86.2,0,3434,437,97.1,1626,0,0,0,26.9,27,53.5,607.2,118.1,39.68,100,608,113.5,46.72,100,32.8,0,79.1,0.16,0.3,1.7,50.4,57.1
1/30/2022 1:15,25.9,10.1,72.5,0,0,73.4,74.4,74,75,74.2,73.7,74,73.6,72.7,74.9,100,100,100,100,100,100,100,100,100,100,96.4,9.6,11.7,96.2,88,0,3501,455,98.5,1600,6,6.2,6.2,25.9,27,49,603.2,117.8,41.6,100,604,113.1,47.68,100,32.5,0,80.1,0.15,0.3,1.7,50.3,54.1
1/30/2022 1:20,25.1,10.1,72.8,0,0,73.4,74.4,74.1,75,74.2,73.7,74.1,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,97.5,9.6,11.7,97.5,89.3,0,3522,460,99.8,1608,0,0,0,25.1,27,45.4,610.67,117.08,41.07,100,608,112.42,49.07,100,32.4,0,80.8,0.16,0.3,0.4,50.4,51.8
1/30/2022 1:25,24.8,10.1,73.1,0,0,73.5,74.5,74.1,75,74.2,73.7,74.2,74,72.8,75,97.7,97.2,97.2,97.2,97.7,97.7,97.7,97.7,97.7,97.7,98.3,9.7,11.7,98.4,90.2,0,3522,460,100,1631,0,0,0,24.8,27,46.3,610,117,40,95.5,611,111.62,49.2,95.3,32.5,0,81.4,0.16,0.3,0.1,50.8,52
1/30/2022 1:30,24.7,10.1,73.4,0,0,73.6,74.5,74.2,75,74.2,73.7,74.3,74.3,72.9,75.1,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,98.9,9.6,11.7,99,90.9,0,3522,460,100,1639,5.3,6.3,6.3,24.7,27,47.4,608,116.7,39.68,75.12,610.4,111.5,47.68,75.6,32.4,0,81.8,0.17,0.3,0.4,51.1,54.4
1/30/2022 1:35,24.8,10,73.6,0,0,73.7,74.6,74.3,75.1,74.3,73.7,74.4,74.5,73,75.2,72,72,72,72,72,72,72,72,72,72,99.5,9.4,11.8,99.5,91.5,0,3522,460,100,1626,0,0,0,24.8,27,47.9,604.8,111.2,39.68,37.52,607.2,104.2,46.4,37.68,32.4,0,82,0.16,0.3,0.8,51.1,57.1
1/30/2022 1:40,24.7,10,73.9,0,0.5,73.8,74.7,74.4,75.2,74.3,73.7,74.6,74.8,73.1,75.3,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,100.1,13.2,8.6,100.6,91.2,5.4,3182,381,88.6,1636,0,0,0,24.7,27,48,612,73,39.04,2.96,612,68.4,44.8,2.96,32.3,0,80.8,0.16,0.3,0.8,50.8,54.2
1/30/2022 1:45,24.7,9.9,74,0,7.8,73.9,74.8,74.5,75.2,74.4,73.7,74.7,75,73.2,75.4,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,87.1,11.2,11.2,92,90.3,78.1,3182,381,81,1619,5.7,6.2,6.2,24.7,27,47.9,604.8,56.75,37.44,0,609.33,56.17,44.53,0,32.4,0,78.7,0.16,0.3,0.8,50.6,52.5
1/30/2022 1:50,24.7,9.9,74.1,0,10,74,74.9,74.6,75.3,74.5,73.8,74.9,75.2,73.3,75.6,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,80.5,10.4,12,83.5,85.3,100,2893,313,80.4,1616,0,0,0,24.7,27,47.7,608,55.25,39.36,0,604,55,44.8,0,32.5,0,77.3,0.16,0.3,0.1,50.8,51.8
1/30/2022 1:55,24.8,9.9,73.9,0,10,74.1,75,74.6,75.4,74.6,73.8,75,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,76.9,10.2,12,79.1,81.5,100,2851,304,79.9,1631,0,0,0,24.8,27,48.2,612.8,54.6,39.36,0,613.6,54.4,45.76,0,32.4,0,76.4,0.17,0.3,0.1,51.1,52
1/30/2022 2:00,24.9,10,73.7,0,10,74.2,75,74.6,75.5,74.6,73.8,75,75.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,74.8,10.1,11.9,76.5,79.2,100,2838,301,0,1624,5.4,6.2,6.2,24.9,27,47.8,604,54,37.44,0,608.8,54,44.16,0,32.5,0,75.7,0.17,0.3,0.1,51.4,52.2
1/30/2022 2:05,24.9,10,73.5,0,10,74.1,75,74.6,75.5,74.7,73.9,75,75.1,73.5,75.9,100,100,100,100,100,100,100,100,100,100,73.3,10.1,11.9,74.9,77.6,100,2840,299,0,1611,0,0,0,24.9,27,47.8,608,54,39.68,0,603.2,54,45.44,0,32.2,0,75.1,0.17,0.3,0.1,51.7,52.4
1/30/2022 2:10,24.7,10.1,73.2,0,10,74.1,75,74.6,75.6,74.7,73.9,74.9,75,73.5,75.9,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.8,76.5,100,2826,298,0,1640,0,0,0,24.7,27,47.9,608.8,56.8,40,0,610.4,56.9,46.4,0,32.3,0,74.6,0.17,0.3,0.1,52,52.5
1/30/2022 2:15,24.7,10.2,73,0,10,74.1,75,74.5,75.6,74.7,73.9,74.9,74.8,73.5,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,71.7,10,11.9,73,75.7,100,2823,298,0,1639,5.3,6,5.9,24.7,27,48.1,611.2,58,39.04,0,607.2,58,44.16,0,32.2,0,74.2,0.17,0.3,0.1,52.4,52.8
1/30/2022 2:20,24.7,10.2,72.9,0,10,74,75,74.5,75.6,74.7,73.9,74.8,74.6,73.4,75.8,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,71.1,10,11.9,72.4,75.1,100,2813,297,0,1625,0,0,0,24.7,27,48,610.4,56.9,38.4,0,604,57,44.48,0,32.2,0,73.9,0.17,0.3,0.1,52.7,53.2
1/30/2022 2:25,24.7,10.3,72.7,0,10,74,74.9,74.4,75.6,74.7,74,74.7,74.4,73.3,75.8,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,70.6,10,11.9,71.9,74.5,100,2835,300,0,1617,0,0,0,24.7,27,48.1,602.4,56.1,37.44,0,610.4,56.1,44.8,0,32.2,0,73.6,0.17,0.3,0.1,53,53.4
1/30/2022 2:30,24.6,10.3,72.6,0,10,73.8,74.9,74.4,75.5,74.6,74,74.6,74.2,73.2,75.7,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,78.6,70.2,9.9,12,71.5,74,100,2822,298,0,1613,5.4,6.1,6.1,24.6,27,47.9,610.4,55.2,40,0,611.2,55.2,46.08,0,32.2,0,73.4,0.17,0.3,0.1,53.3,53.6
1/30/2022 2:35,24.4,10.3,72.3,0,10,73.8,74.8,74.3,75.5,74.6,74,74.5,74,73.1,75.5,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,69.7,10.6,10.7,71.1,73.8,100,2848,303,0,1619,0,0,0,24.4,27,47.9,608,54.3,39.04,0,613.6,54.3,45.12,0,32.2,0,73.2,0.17,0.3,0.1,53.6,53.7
1/30/2022 2:40,24.7,10.4,72.1,0.5,6,73.7,74.7,74.2,75.4,74.5,74,74.4,73.8,73,75.4,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,51.3,71,10.8,5.9,70.2,74,60,2669.5,268.5,0,1623,0,0,0,24.7,27,48.2,610.4,54.9,37.76,9.44,608,55.6,43.2,6.96,32.2,0,72.9,0.17,0.3,0.1,53.8,53.8
1/30/2022 2:45,25,10.4,71.9,1.8,0,73.6,74.7,74.2,75.3,74.5,74,74.2,73.6,72.9,75.3,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,87.9,7.2,9.5,84,75.1,0,2669.5,268.5,0,1596,5.7,5.9,5.9,25,27,48.1,596,103.1,40.96,70.32,600.8,101.5,47.36,71.04,32.2,0,73.4,0.16,0.3,0.1,54,53.9
