Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/30/2022 2:50,25,10.4,71.9,0,0,73.5,74.6,74.1,75.3,74.4,73.9,74.1,73.5,72.8,75.2,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,91.2,8.2,10.8,89.7,81.4,0,3205,382,0,1631,0,0,0,25,27,48.1,614.4,116.1,42.88,100,619.2,111.6,49.6,100,32,0,75.9,0.17,0.3,0.1,54.3,54
1/30/2022 2:55,24.9,10.4,72,0,0,73.4,74.5,74.1,75.2,74.4,73.9,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,93.9,9,11.2,93.2,84.9,0,3353,417,0,1639,0,0,0,24.9,27,47.8,612,117.3,39.44,100,608.8,113,46.72,100,32,0,77.7,0.16,0.3,0.1,54.5,54.2
1/30/2022 3:00,24.9,10.4,72.2,0,0,73.5,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.7,75.1,100,100,100,100,100,100,100,100,100,100,95.7,9.4,11.5,95.4,87.1,0,3490,451.5,0,1614.5,5.4,6.3,6.3,24.9,27,47.9,603.2,117.8,41.28,100,605.6,113.2,47.68,100,32,0,79,0.16,0.3,0.1,54.7,54.4
1/30/2022 3:05,24.9,10.3,72.5,0,0,73.5,74.5,74.1,75.2,74.3,73.9,74.1,73.7,72.8,75,100,100,100,100,100,100,100,100,100,100,97,9.6,11.7,96.8,88.6,0,3490,451.5,0,0,0,0,0,24.9,27,48.2,612,117.1,41.6,100,615.2,112.6,48.96,100,32,0,79.9,0.17,0.3,0.1,54.9,54.5
1/30/2022 3:10,24.7,10.3,72.7,0,0,73.6,74.6,74.2,75.2,74.3,73.9,74.2,74,72.8,75.1,100,100,100,100,100,100,100,100,100,100,97.9,9.7,11.7,97.9,89.8,0,3522,460,0,1625,0,0,0,24.7,27,48.1,610.4,116.9,40,100,606.4,112,47.36,100,31.9,0,80.6,0.16,0.3,0.1,55.1,54.6
1/30/2022 3:15,24.4,10.3,73,0,0,73.6,74.6,74.3,75.2,74.3,73.9,74.3,74.2,72.9,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,9.6,11.7,98.7,90.6,0,3522,460,0,1608,5.7,6.3,6.3,24.4,27,47.9,600,117.3,40.32,97.04,608.8,112,48,97.12,31.9,0,81.2,0.16,0.3,0.1,55.4,54.8
1/30/2022 3:20,24.4,10.3,73.3,0,0,73.7,74.7,74.3,75.2,74.4,73.9,74.4,74.4,73,75.2,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,99.3,9.7,11.7,99.3,91.2,0,3521.5,460,0,1627.5,0,0,0,24.4,27,47.9,612,116.6,42.24,78.8,612.8,111.4,48.96,78.96,31.9,0,81.6,0.16,0.3,0.1,55.6,54.8
1/30/2022 3:25,24.3,10.2,73.6,0,0,73.8,74.8,74.4,75.3,74.4,73.9,74.6,74.7,73.1,75.3,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,99.8,9.3,11.8,99.9,91.9,0,3522,460,0,1644,0,0,0,24.3,27,48,614.4,111.8,39.68,44.56,615.2,105.6,47.68,43.52,31.8,0,81.8,0.16,0.3,0.1,55.8,54.9
1/30/2022 3:30,24.1,10.1,73.8,0,0,74,74.8,74.5,75.3,74.5,73.9,74.7,74.9,73.2,75.5,58,58,58,58,58,58,58,58,58,58,101.7,12.4,8.8,100.7,91.7,0.5,3522,460,0,0,5.5,6.1,6.1,24.1,27,48,608,77.6,37.76,4.32,612.8,72.8,45.12,4.32,31.9,0,80.9,0.16,0.3,0.1,56,55
1/30/2022 3:35,24.1,9.9,74,0,6.2,74.1,75,74.6,75.4,74.5,73.9,74.9,75.2,73.3,75.6,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,90,11.9,10.2,95.5,90.9,61.9,2817,295,0,1624,0,0,0,24.1,27,47.8,602.4,59.5,37.76,0,605.6,58.7,44.8,0,31.8,0,78.8,0.16,0.3,0.1,56.2,55.1
1/30/2022 3:40,24,9.8,74,0,10,74.2,75.1,74.7,75.5,74.6,73.9,75,75.4,73.5,75.7,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,81.8,10.2,12,84.9,86.9,100,2899,314,0,1630,0,0,0,24,27,48,609,57.38,40,0,611.2,57.1,46.4,0,31.7,0,77.4,0.17,0.3,0.1,56.4,55.3
1/30/2022 3:45,23.8,9.8,73.9,0,10,74.3,75.1,74.8,75.6,74.7,74,75.1,75.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,77.5,10.2,11.9,79.9,82.4,100,2855,304,0,1633,5.3,6,6,23.8,27,48,609.33,55.83,37.87,0,610,55.75,44.8,0,31.7,0,76.4,0.17,0.3,0.1,56.5,55.4
1/30/2022 3:50,23.8,9.8,73.8,0,10,74.3,75.2,74.8,75.7,74.8,74,75.2,75.5,73.6,76,100,100,100,100,100,100,100,100,100,100,75,10,11.9,76.9,79.8,100,2826,299,0,1621,0,0,0,23.8,27,47.9,604,55,38,0,604,55,44,0,31.8,0,75.7,0.16,0.3,0.1,56.7,55.5
1/30/2022 3:55,23.8,9.8,73.6,0,10,74.3,75.2,74.8,75.7,74.9,74,75.1,75.3,73.6,76,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75.1,78,100,2827,299,0,1610,0,0,0,23.8,27,47.9,608,54.2,39.68,0,607.2,54.1,44.8,0,31.8,0,75.2,0.17,0.3,0.1,56.9,55.6
1/30/2022 4:00,23.9,9.9,73.4,0,10,74.3,75.2,74.8,75.7,74.9,74.1,75.1,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.9,76.8,100,2817,297,0,1631,5.5,5.9,5.9,23.9,27,48.3,612,54,39.04,0,608,53.8,45.44,0,31.8,0,74.7,0.17,0.3,0.1,57.1,55.6
1/30/2022 4:05,23.8,9.9,73.2,0,10,74.3,75.2,74.7,75.8,74.9,74.1,75.1,75,73.6,76.1,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73,75.9,100,2817,297,0,1631,0,0,0,23.8,27,48,608.8,55.6,38.4,0,607.2,55.6,44.8,0,31.8,0,74.3,0.17,0.3,0.1,57.2,55.7
1/30/2022 4:10,23.8,10.1,73,0,10,74.2,75.1,74.7,75.8,74.9,74.1,75,74.8,73.6,76,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,71,10,11.9,72.4,75.2,100,2822,298,0,1636,0,0,0,23.8,27,47.7,605.6,57.2,37.76,0,604,57.6,43.68,0,31.7,0,73.9,0.17,0.3,0.1,57.4,55.8
1/30/2022 4:15,23.6,10.1,72.8,0,10,74.1,75.1,74.6,75.7,74.8,74.2,74.9,74.6,73.5,76,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,70.6,10,11.9,71.8,74.6,100,2817,297,0,1619,5.1,6,6,23.6,27,47.9,605.6,56.8,39.04,0,608.8,56.8,44.8,0,31.7,0,73.7,0.17,0.3,0.1,57.6,55.9
1/30/2022 4:20,23.5,10.1,72.6,0,10,74,75,74.5,75.7,74.8,74.2,74.7,74.4,73.4,75.9,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,83.6,70.1,9.9,12,71.4,74.1,100,2818,297,0,1626,0,0,0,23.5,27,48.4,610.4,55.9,39.36,0,612.8,55.9,45.44,0,31.7,0,73.4,0.17,0.3,0.1,57.7,56
1/30/2022 4:25,23.5,10.1,72.4,0,10,74,75,74.5,75.7,74.7,74.2,74.6,74.2,73.3,75.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,69.8,10,11.9,71,73.7,100,2846,303,0,1627,0,0,0,23.5,27,48.1,608.8,55.2,37.76,0,608.8,55.1,44.16,0,31.7,0,73.2,0.17,0.3,0.1,57.9,56.1
1/30/2022 4:30,23.4,10.2,72.2,0,10,73.8,74.9,74.4,75.6,74.7,74.2,74.5,74,73.2,75.7,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,68.5,11.5,7.8,70.6,73.7,100,2750,283,0,1607,5.4,6,6,23.4,27,47.8,604.8,54.4,38.4,0,606.4,54.4,43.84,0,31.5,0,73,0.17,0.3,0.1,58.1,56.2
1/30/2022 4:35,23.2,10.2,72,1,4,73.7,74.8,74.3,75.5,74.6,74.1,74.4,73.8,73.1,75.5,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,74.1,9.8,5.6,70.4,74.3,40,2425,221,0,1616,0,0,0,23.2,27,48,606,66.75,40,24.73,608,68.08,45.87,24.8,31.4,0,72.7,0.16,0.3,0.1,58.2,56.2
1/30/2022 4:40,25,10.3,71.9,1.3,0,73.6,74.7,74.2,75.5,74.5,74.1,74.2,73.6,73,75.4,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,88,7,10,86.1,76.1,0,2873,307,0,1612,0,0,0,25,27,58.6,417,114.5,89.7,90.5,414,114.62,89.8,89.4,31.5,0,73.7,0.16,0.1,0.1,58.4,56.3
1/30/2022 4:45,28.9,10.3,71.8,0,0,73.6,74.7,74.2,75.4,74.5,74.1,74.2,73.4,72.9,75.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,91.8,8.4,10.8,90.7,82.2,0,3228,385,0,1621,3,4.3,4.3,28.9,27,68.3,696,111,82.4,100,659.2,111.3,91.36,100,31.5,0,76.2,0.26,0.2,0.1,58.5,56.3
1/30/2022 4:50,29.7,10.3,72,0,0,73.5,74.6,74.2,75.3,74.4,74.1,74.1,73.4,72.8,75.2,100,100,100,100,100,100,100,100,100,100,94.4,9.1,11.3,93.8,85.4,0,3383,425,0,1839,0,0,0,29.7,27,69.4,644.8,117.7,40.96,100,672.8,113,52,100,31.4,0,78.1,0.23,0.3,0.9,58.2,62.2
1/30/2022 4:55,28.5,10.3,72.2,0,0,73.5,74.6,74.2,75.3,74.4,74.1,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,96.1,9.5,11.6,95.8,87.5,0,3473,448,0,1629,0,0,0,28.5,27,66.8,597.6,121,39.76,100,595.2,116.6,44.96,100,31.4,0,79.4,0.19,0.3,2.2,54,67.7
1/30/2022 5:00,26.8,10.3,72.5,0,0,73.6,74.6,74.2,75.2,74.3,74,74.2,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,97.2,9.7,11.7,97.1,89,0,3522,460,0,1628,4.7,5.1,5.1,26.8,27,62.8,610.4,119.5,42.32,100,606.4,115.2,48.48,100,31.4,0,80.3,0.19,0.3,2.2,51.1,63.2
1/30/2022 5:05,25.1,10.2,72.8,0,0,73.6,74.7,74.3,75.2,74.4,74,74.3,74,72.8,75.1,100,100,100,100,100,100,100,100,100,100,98.1,9.6,11.7,98.2,90,0,3522,460,0,0,0,0,0,25.1,27,58.2,612,118,39.44,100,616.8,113.7,47.52,100,31.4,0,81,0.18,0.3,2.2,50.1,59.8
1/30/2022 5:10,23.9,10.3,73.1,0,0,73.7,74.7,74.4,75.3,74.4,74,74.4,74.2,72.9,75.2,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,98.8,9.6,11.7,98.8,90.8,0,3522,460,0,1617,0,0,0,23.9,27,52.8,604,118.2,40.08,96.24,604.8,113.5,46.88,96.08,31.5,0,81.4,0.16,0.3,2.1,49.7,56.5
1/30/2022 5:15,23,10.1,73.4,0,0,73.8,74.8,74.4,75.3,74.4,74,74.5,74.5,73,75.3,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,99.5,9.6,11.7,99.6,91.5,0,3521,460,0,1603,6,6.3,6.3,23,27,47.9,609.6,117.2,42,75.44,605.6,112.2,48.48,75.52,31.5,0,81.8,0.16,0.3,2.1,49.5,53.1
1/30/2022 5:20,22.5,10.1,73.6,0,0,73.9,74.8,74.5,75.4,74.5,74,74.6,74.7,73.1,75.4,72,72,72,72,72,72,72,72,72,72,99.9,9.5,11.8,100.1,92.1,0,3521,460,0,1616,0,0,0,22.5,27,45,613.6,107,40.08,34.72,610.4,100.4,47.52,35.52,31.5,0,81.9,0.16,0.3,0.2,49.8,51.1
1/30/2022 5:25,22.2,9.9,73.9,0,0.6,74.1,75,74.6,75.4,74.5,74,74.8,75,73.3,75.5,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,100.8,13.2,8.2,101.1,91.6,5.7,3126,365.5,0,1632,0,0,0,22.2,27,46.8,612.8,66.3,37.2,0.88,613.6,62.3,44,0.88,31.6,0,80.4,0.17,0.3,0.1,50.3,51.3
1/30/2022 5:30,22.2,9.6,74,0,7.8,74.2,75,74.7,75.5,74.6,74,74.9,75.2,73.4,75.7,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,87.2,11.1,11.2,92.2,90.6,78.5,3126,365.5,0,0,5.4,6.3,6.3,22.2,27,47.3,602.4,56,38.8,0,604,55.4,44,0,31.6,0,78.3,0.17,0.3,0.1,50.6,51.5
1/30/2022 5:35,22.1,9.5,73.9,0,10,74.3,75.1,74.8,75.6,74.7,74,75.1,75.4,73.5,75.8,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,80.7,10.2,12,83.6,85.6,100,2895,313,0,1647,0,0,0,22.1,27,47.9,613.6,57.8,38.48,0,616,57.8,45.6,0,31.6,0,77,0.17,0.3,0.2,50.9,55
1/30/2022 5:40,22,9.5,73.9,0,10,74.3,75.2,74.8,75.7,74.8,74.1,75.2,75.5,73.6,75.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,77.1,10.1,12,79.3,81.8,100,2847,306,0,1635,0,0,0,22,27,47.8,609.6,57.4,37.2,0,612,57.4,44,0,31.7,0,76.2,0.17,0.3,0.4,51.2,55
1/30/2022 5:45,22,9.5,73.7,0,10,74.4,75.3,74.9,75.7,74.9,74.1,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,74.9,10.2,12,76.7,79.5,100,2838,301,0,1623,5.2,5.9,5.9,22,27,47.8,600,56.3,38.16,0,601.6,56.1,43.04,0,31.7,0,75.6,0.17,0.3,0.4,51.1,53
1/30/2022 5:50,22.2,9.6,73.5,0,10,74.4,75.2,74.8,75.8,74.9,74.2,75.2,75.3,73.7,76.1,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,75,77.9,100,2825,298,0,1621,0,0,0,22.2,27,47.9,613.6,55.3,38.8,0,608,55.2,45.6,0,31.7,0,75.1,0.17,0.3,0.3,51,51.9
1/30/2022 5:55,22.3,9.7,73.3,0,10,74.3,75.2,74.8,75.8,74.9,74.2,75.1,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.8,76.7,100,2819,297,0,1632,0,0,0,22.3,27,48.1,608,54.6,36.88,0,615.2,54.5,44.96,0,31.6,0,74.6,0.17,0.3,0.1,51.2,52
1/30/2022 6:00,22.2,9.7,73.1,0,10,74.3,75.2,74.8,75.8,74.9,74.2,75.1,74.9,73.6,76.1,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.8,75.8,100,2819,297,0,1619,5.2,5.8,5.8,22.2,27,48.1,601.6,54,38.48,0,608,54,42.72,0,31.7,0,74.2,0.17,0.3,0.1,51.5,52.2
1/30/2022 6:05,22.3,9.8,72.9,0,10,74.2,75.2,74.7,75.8,74.9,74.3,75,74.7,73.6,76,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,70.8,10,11.8,72.1,75.1,100,2819,297,0,0,0,0,0,22.3,27,48,613.6,53.7,38.48,0,607.2,53.6,45.6,0,31.6,0,73.9,0.17,0.3,0.1,51.8,52.3
1/30/2022 6:10,22.4,9.9,72.7,0,10,74.1,75.1,74.6,75.8,74.9,74.3,74.9,74.6,73.5,76,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,70.2,10,11.9,71.5,74.5,100,2815,298,0,1630,0,0,0,22.4,27,48,610.4,54.3,37.2,0,612,54.3,44,0,31.6,0,73.5,0.17,0.3,0.1,52.1,52.5
1/30/2022 6:15,22.4,10,72.5,0,10,74.1,75.1,74.6,75.7,74.8,74.3,74.7,74.3,73.4,75.8,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,69.9,9.9,12,71.1,73.9,100,2824,298,0,1641,5.1,5.9,5.9,22.4,27,47.9,608,57.3,37.2,0,609.6,57.5,43.68,0,31.7,0,73.3,0.17,0.3,0.1,52.4,52.6
1/30/2022 6:20,22.4,10.1,72.3,0,10,73.9,75,74.5,75.7,74.8,74.3,74.6,74.1,73.3,75.8,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,69.3,10.6,10.7,70.8,73.6,100,2838,301,0,1630,0,0,0,22.4,27,48.1,602.4,57.8,37.2,0,604.8,57.8,43.04,0,31.6,0,73.1,0.17,0.3,0.1,52.7,52.9
1/30/2022 6:25,22.5,10.1,72.1,0,10,73.8,74.9,74.4,75.6,74.7,74.3,74.5,73.9,73.2,75.7,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,66.8,12,4.9,69.9,74,100,2545,244,0,1619,0,0,0,22.5,27,48.3,610.4,56.7,39.44,0,610.4,56.8,45.28,0,31.6,0,72.9,0.17,0.3,0.1,53,53.2
1/30/2022 6:30,22.4,10.2,72,1.7,0,73.7,74.8,74.3,75.6,74.6,74.2,74.4,73.7,73.1,75.5,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,81.9,8.5,6.9,75.2,74.7,0,2350,208,0,1629,5.4,5.9,5.9,22.4,27,47.9,603.2,78,37.52,38.48,602.4,78.4,44.96,38.64,31.6,0,72.9,0.17,0.3,0.1,53.2,53.4
1/30/2022 6:35,22.4,10.2,71.9,1,0,73.6,74.8,74.3,75.5,74.6,74.2,74.3,73.5,73,75.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,88.9,7.3,10.4,87.6,78.1,0,3007,337,0,1599,0,0,0,22.4,27,48.1,604,114.8,41.68,95.92,603.2,110.5,48.48,96.16,31.6,0,74.8,0.17,0.3,0.1,53.5,53.6
1/30/2022 6:40,22.4,10.2,72,0,0,73.6,74.7,74.2,75.4,74.5,74.2,74.2,73.4,72.9,75.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,92.8,8.6,11,91.8,83.4,0,3273,398,0,1623,0,0,0,22.4,27,48.2,611.2,116.1,42,100,612,111.3,47.52,100,31.6,0,76.9,0.17,0.3,0.1,53.7,53.7
1/30/2022 6:45,22.5,10.2,72.1,0,0,73.6,74.7,74.2,75.4,74.4,74.2,74.2,73.5,72.8,75.2,100,100,100,100,100,100,100,100,100,100,95.1,9.2,11.4,94.6,86.3,0,3408,431,0,1623,5.6,6.1,6.1,22.5,27,48,609.6,116.4,41.04,100,607.2,111.7,45.92,100,31.7,0,78.3,0.17,0.3,0.1,54,53.8
1/30/2022 6:50,22.4,10.1,72.4,0,0,73.6,74.6,74.3,75.3,74.4,74.1,74.2,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,96.4,9.5,11.6,96.3,88.1,0,3479,449,0,1613,0,0,0,22.4,27,47.7,606.4,116.2,40.4,100,603.2,111.6,47.28,100,31.6,0,79.3,0.17,0.3,0.1,54.2,53.9
1/30/2022 6:55,22.5,10.1,72.7,0,0,73.6,74.7,74.3,75.3,74.4,74.1,74.3,73.8,72.9,75.2,100,100,100,100,100,100,100,100,100,100,97.6,9.6,11.7,97.5,89.4,0,3522,460,0,1638,0,0,0,22.5,27,48.3,606.4,117.8,40.4,100,611.2,113.2,48.8,100,31.6,0,80.2,0.17,0.3,0.1,54.4,54
1/30/2022 7:00,22.5,10.2,72.9,0,0,73.7,74.7,74.4,75.3,74.4,74.1,74.3,74.1,72.9,75.2,99,99,99,99,99,99,99,99,99,99,98.5,9.6,11.7,98.5,90.4,0,3522,460,0,1634,5.8,6.1,6.1,22.5,27,48,608,118.2,40.4,99.04,610.4,113.5,47.2,99.76,31.6,0,81,0.16,0.3,0.1,54.7,54.2
1/30/2022 7:05,22.6,10.1,73.3,0,0,73.8,74.8,74.5,75.4,74.4,74.1,74.5,74.4,73,75.3,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,99.1,9.6,11.7,99.1,91.1,0,3521,460,0,1628,0,0,0,22.6,27,47.9,608.8,117.5,40.4,82,608.8,112.8,46.88,81.84,31.7,0,81.7,0.16,0.3,0.1,54.9,54.4
1/30/2022 7:10,22.6,10.1,73.7,0,0,73.9,74.8,74.5,75.4,74.5,74.1,74.6,74.6,73.1,75.4,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,99.7,9.5,11.8,99.8,91.8,0,3521,460,0,1624,0,0,0,22.6,27,48.2,608,111.5,39.12,39.92,611.2,105,45.6,40.96,31.7,0,82.1,0.17,0.3,0.1,55.1,54.6
1/30/2022 7:15,23.1,9.9,74,0,1.4,74,75,74.6,75.5,74.6,74.1,74.7,74.9,73.2,75.5,61,61,61,61,61,61,61,61,61,61,97.9,12.9,9.7,99.8,91.5,14.5,3518,459,0,1633,5.7,6.1,6.1,23.1,27,54.4,571.2,71.1,41.6,2.32,568,66.2,48.48,2.16,31.7,0,81.2,0.21,0.2,0.1,55.3,54.7
1/30/2022 7:20,26.9,9.9,74.2,0,9,74.1,75.1,74.7,75.5,74.6,74.1,74.9,75.1,73.4,75.6,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,84.2,85.6,11.1,12,89.2,90.1,89.7,2995,334,0,1660,0,0,0,26.9,27,70.7,599.2,58,36,0,600,57.6,41.68,0,31.7,0,79,0.22,0.3,0.1,55.5,54.8
1/30/2022 7:25,29.3,9.9,74.3,0,10,74.2,75.1,74.8,75.6,74.7,74.1,75.1,75.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,79.5,10.5,12,82.2,84.5,100,2893.5,312.5,0,812,0,0,0,29.3,27,70.4,612.8,61.5,40.48,0,610.4,61.5,46.16,0,31.7,0,77.5,0.21,0.3,0.1,55.7,54.9
1/30/2022 7:30,32.5,9.9,74.2,0,10,74.3,75.2,74.9,75.7,74.8,74.1,75.1,75.3,73.6,75.9,100,100,100,100,100,100,100,100,100,100,76.3,10.2,12,78.4,80.9,100,2893.5,312.5,0,0,2.1,3.6,3.6,32.5,27,71.3,593.6,64.3,39.92,0,596.8,64.4,46.8,0,31.6,0,76.7,0.24,0.3,0.1,55.9,55.4
1/30/2022 7:35,35.3,10,74,0,10,74.4,75.2,74.8,75.7,74.9,74.2,75.2,75.3,73.7,76,100,100,100,100,100,100,100,100,100,100,74.4,10.1,12,76.2,78.9,100,2843,303,0,1576,0,0,0,35.3,27,71.7,597.6,65.8,38.16,0,593.6,66,43.28,0,31.6,0,76.2,0.21,0.3,1.6,54.9,67.1
1/30/2022 7:40,33.7,10,73.9,0,10,74.4,75.3,74.8,75.8,74.9,74.2,75.1,75.2,73.7,76,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.7,77.4,100,2836,301,0,1620,0,0,0,33.7,27,69.5,612,64.1,40.08,0,617.6,64.1,45.2,0,31.6,0,75.9,0.21,0.3,2.3,51.6,66.7
1/30/2022 7:45,30.5,10,73.8,0,10,74.4,75.3,74.8,75.8,74.9,74.3,75.1,75.1,73.7,76.1,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.8,76.4,100,2822,298,0,1615,4.1,4.8,4.8,30.5,27,65.9,609.6,61.2,37.52,0,606.4,61.2,42.96,0,31.6,0,75.6,0.19,0.3,2.3,50.6,63.2
1/30/2022 7:50,28.2,10,73.7,0,10,74.3,75.2,74.8,75.8,74.9,74.3,75,74.9,73.6,76,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.2,75.7,100,2828,299,0,1592,0,0,0,28.2,27,61.4,607.2,59.5,37.2,0,604.8,59.4,44.88,0,31.6,0,75.3,0.18,0.3,2.3,50.6,60.8
1/30/2022 7:55,26.3,10,73.6,0,10,74.3,75.2,74.7,75.8,74.9,74.3,74.9,74.7,73.5,75.9,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.7,75.2,100,2813,296,0,1594,0,0,0,26.3,27,56.3,605.6,58.2,38.16,0,600,58.2,45.2,0,31.6,0,75,0.17,0.3,2.3,50.8,58.2
1/30/2022 8:00,24.9,10,73.5,0,10,74.2,75.2,74.7,75.8,74.9,74.3,74.8,74.5,73.5,75.8,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.3,74.8,100,2815.5,296.5,0,1615,5.7,5.8,5.8,24.9,27,51.4,609.6,56.8,38.8,0,612.8,56.8,45.2,0,31.7,0,74.8,0.16,0.3,2.2,50.9,55.2
1/30/2022 8:05,24,10,73.4,0,10,74.1,75.1,74.6,75.8,74.9,74.3,74.7,74.3,73.4,75.8,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72,74.4,100,2815.5,296.5,0,0,0,0,0,24,27,46.8,608.8,55.7,38.48,0,608.8,55.6,45.2,0,31.7,0,74.6,0.16,0.3,1.8,51,52.3
1/30/2022 8:10,23.3,10,73.2,0,10,74,75,74.5,75.7,74.8,74.3,74.6,74.1,73.3,75.7,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.7,74.1,100,2814,296,0,1610,0,0,0,23.3,27,45.1,607.2,54.6,37.2,0,608.8,54.4,45.2,0,31.9,0,74.4,0.16,0.3,0.1,51.4,51.4
1/30/2022 8:15,23.2,10.1,73,0,10,73.9,75,74.5,75.6,74.7,74.3,74.5,74,73.2,75.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,70.3,10,11.9,71.4,73.8,100,2818,297,0,1630,5.1,6.1,6.1,23.2,27,46.8,608.8,53.9,37.2,0,607.2,54,45.2,0,32.3,0,74,0.17,0.3,0.1,51.8,51.7
1/30/2022 8:20,23,10.1,72.8,0,10,73.8,74.9,74.4,75.6,74.7,74.3,74.4,73.8,73.1,75.5,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,70.1,9.9,11.8,71.2,73.6,100,2816,296,0,1627,0,0,0,23,27,47.6,608.8,56.5,37.2,0,612.8,56.6,44.88,0,32.6,0,73.7,0.17,0.3,1,52,57.2
1/30/2022 8:25,22.9,10.2,72.6,0,10,73.7,74.8,74.3,75.5,74.6,74.3,74.3,73.6,73,75.3,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,69.9,9.9,11.9,71,73.3,100,2834,300,0,1629,0,0,0,22.9,27,48,608.8,56.8,36.88,0,607.2,56.8,43.6,0,33.1,0,73.5,0.17,0.3,1.6,51.6,55.3
1/30/2022 8:30,22.7,10.3,72.4,0,10,73.6,74.7,74.3,75.5,74.5,74.2,74.1,73.4,72.9,75.2,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.7,10.1,11.9,70.8,73.1,100,2834,300,0,1611,5.4,5.9,5.9,22.7,27,47.9,604,55.7,39.12,0,604.8,55.6,43.28,0,33.6,0,73.4,0.17,0.3,1.6,51.5,53
1/30/2022 8:35,22.2,10.3,72.3,0,10,73.5,74.7,74.2,75.4,74.4,74.2,74,73.2,72.8,75.1,55,55,55,55,55,55,55,55,55,55,68.7,11.4,8.4,70.5,73.1,100,2618,258,0,1621.5,0,0,0,22.2,27,47.8,611.2,54.8,38.16,0,606.4,54.8,44.56,0,34.3,0,73.3,0.17,0.3,1.6,51.4,51.7
1/30/2022 8:40,22.1,10.4,72.1,0.3,8,73.4,74.6,74.1,75.3,74.4,74.2,73.9,73.1,72.7,75,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,42.7,67.5,11.1,4.2,69.1,73.6,80,2618,258,0,0,0,0,0,22.1,27,48.2,608.8,54,37.2,5.04,608.8,54,43.92,3.84,35.1,0,73.2,0.17,0.3,0.3,51.1,51.2
1/30/2022 8:45,22.1,10.4,72,2,0,73.3,74.5,74,75.2,74.3,74.2,73.8,73,72.6,74.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,87.4,7.1,9,81.2,74.1,0,2639,262,0,1602,5.5,5.9,5.9,22.1,27,48,598.4,97.5,38.8,64.4,595.2,97.1,45.2,64.8,36,0,73.5,0.17,0.3,0.1,51.3,51.3
1/30/2022 8:50,22,10.4,71.9,0,0,73.2,74.4,74,75.1,74.2,74.1,73.7,72.8,72.5,74.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,90.2,7.9,10.7,88.5,80.2,0,3151,369,0,1605,0,0,0,22,27,48.2,609.6,115,42,100,607.2,110.5,48.4,100,36.9,0,75.9,0.17,0.3,0,51.6,51.5
1/30/2022 8:55,21.9,10.4,72.1,0,0,73.2,74.4,74,75.1,74.2,74.1,73.6,72.8,72.4,74.6,100,100,100,100,100,100,100,100,100,100,93.1,8.9,11.1,92.3,83.9,0,3322,410,0,1613,0,0,0,21.9,27,48,610.4,115.8,41.68,100,615.2,111.1,47.44,100,37.9,0,77.6,0.17,0.3,0.1,51.9,51.7
1/30/2022 9:00,22,10.4,72.4,0,0,73.2,74.3,74,75,74.1,74,73.7,73,72.4,74.6,100,100,100,100,100,100,100,100,100,100,95.1,9.3,11.5,94.7,86.3,0,3473.5,447.5,0,1623.5,5.4,6.1,6.1,22,27,47.9,609.6,117.1,40.4,100,602.4,112.5,46.16,100,39,0,79,0.17,0.3,0.1,52.2,51.9
1/30/2022 9:05,22.1,10.4,72.7,0,0,73.2,74.4,74,75,74.1,74,73.7,73.2,72.4,74.5,100,100,100,100,100,100,100,100,100,100,96.4,9.6,11.7,96.2,87.9,0,3473.5,447.5,0,0,0,0,0,22.1,27,48,608.8,117.8,40.4,100,605.6,113.5,46.8,100,40.1,0,80.1,0.17,0.3,0.1,52.5,52
1/30/2022 9:10,22.5,10.4,73.1,0,0,73.3,74.4,74.1,75,74.1,74,73.8,73.4,72.5,74.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.4,9.6,11.7,97.3,89.1,0,3522,460,0,1628,0,0,0,22.5,27,48.1,606.4,118.4,39.76,96,607.2,113.5,48.08,96,41.2,0,81,0.17,0.3,0.1,52.8,52.4
1/30/2022 9:15,22.9,10.3,73.4,0,0,73.3,74.4,74.1,75,74.1,73.9,74,73.7,72.6,74.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,98.4,9.5,11.7,98.3,90.1,0,3522,460,0,1619,5.3,6.2,6.2,22.9,27,47.9,604.8,117.7,40.08,70.64,609.6,112.3,46.8,70.4,42.7,0,81.6,0.16,0.3,0.1,53,52.7
1/30/2022 9:20,23.3,10.3,73.9,0,0.5,73.5,74.5,74.2,75,74.2,73.9,74.1,74,72.7,74.7,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,98.2,11.3,11,99.1,90.7,4.8,3521,460,0,1627,0,0,0,23.3,27,48.2,613.33,93.67,39.33,16.13,609.33,87.17,44.93,16.53,44.2,0,81.6,0.16,0.3,0.1,53.3,52.9
1/30/2022 9:25,23.5,10.2,74.2,0,7.7,73.6,74.6,74.3,75.1,74.2,73.9,74.3,74.3,72.8,74.9,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,86.8,12,11.6,90.8,89.7,77.2,2988,332,0,1625,0,0,0,23.5,27,48,606,58,36.4,0,605,56.38,42.8,0,45.5,0,80.1,0.16,0.3,0.1,53.6,53.1
1/30/2022 9:30,23.7,10,74.3,0,10,73.7,74.7,74.4,75.2,74.3,73.9,74.4,74.5,73,75,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,79.7,10.8,12,82.6,84.4,100,2966,328,0,1601,5.3,6.3,6.3,23.7,27,47.7,605.6,55.2,39.12,0,604,54.8,44.88,0,46.8,0,78.6,0.16,0.3,0.1,53.8,53.2
1/30/2022 9:35,24,10,74.3,0,10,73.8,74.7,74.5,75.2,74.4,73.9,74.5,74.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,76.2,10.4,12,78.3,80.6,100,2896,313,0,1628,0,0,0,24,27,48.2,613.6,54,37.84,0,606.4,54,45.2,0,48.1,0,77.4,0.16,0.3,0.1,54,53.3
1/30/2022 9:40,24.6,10.1,74.2,0,10,73.8,74.8,74.5,75.3,74.5,73.9,74.6,74.6,73.2,75.2,100,100,100,100,100,100,100,100,100,100,74,10.2,12,75.8,78.3,100,2851,307,0,1628,0,0,0,24.6,27,48.2,609.6,55.2,37.2,0,608.8,55.2,44.88,0,49.4,0,76.8,0.16,0.3,0.1,54.3,53.4
1/30/2022 9:45,25.9,10.3,74,0,10,73.8,74.8,74.5,75.4,74.5,74,74.6,74.6,73.2,75.3,100,100,100,100,100,100,100,100,100,100,72.5,10.1,12,74.2,76.7,100,2842,302,0,1618,5.7,6.2,6.2,25.9,27,55.2,459.33,58.33,60.47,0,462.67,58.08,69.07,0,51,0,76.3,0.15,0.1,0.1,54.5,53.6
1/30/2022 9:50,29.4,10.4,73.8,0,10,73.8,74.8,74.5,75.4,74.5,74,74.6,74.4,73.2,75.3,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,73.1,75.6,100,2840,302,0,1347,0,0,0,29.4,27,68.4,694,60,87.7,0,652,59.5,94.6,0,52.6,0,76.2,0.25,0.2,0.1,54.8,53.8
1/30/2022 9:55,34.2,10.4,73.8,0,10,73.8,74.8,74.4,75.4,74.6,74,74.5,74.3,73.2,75.3,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.3,74.9,100,2817,297,0,1895,0,0,0,34.2,27,70.8,728.8,62.8,47.6,0,732,62.8,60.88,0,54.1,0,75.9,0.3,0.4,0.1,55,54.1
1/30/2022 10:00,37,10.4,73.7,0,10,73.7,74.7,74.4,75.4,74.6,74.1,74.5,74.1,73.2,75.3,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.7,74.3,100,2819,297,0,1597,3,3.9,3.9,37,27,71.2,589.6,65.1,37.12,0,589.6,65.3,41.92,0,55.6,0,75.7,0.21,0.3,1,54.7,64.2
1/30/2022 10:05,36.2,10.5,73.6,0,10,73.7,74.7,74.4,75.4,74.5,74,74.5,74,73.2,75.2,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.2,73.8,100,2819,297,0,1608,0,0,0,36.2,27,69.5,616,64,39.68,0,610.4,64.1,46.4,0,57.3,0,75.6,0.21,0.3,2.1,51.8,67.2
1/30/2022 10:10,33.8,10.5,73.6,0,10,73.6,74.7,74.3,75.4,74.5,74.1,74.4,73.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,70.9,73.4,100,2809,300,0,1610,0,0,0,33.8,27,66.4,604.8,61.8,37.12,0,612,61.8,43.84,0,59,0,75.5,0.19,0.3,2.1,50.4,64.1
1/30/2022 10:15,31.9,10.5,73.6,0,10,73.5,74.6,74.3,75.3,74.5,74.1,74.4,73.6,73.1,75.1,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.6,73,100,2818,297,0,1593,4.7,5,5,31.9,27,62.6,608,60,39.36,0,606.4,60,43.2,0,61,0,75.4,0.18,0.3,2.1,49.9,61.8
1/30/2022 10:20,30.6,10.5,73.5,0,10,73.5,74.6,74.2,75.3,74.4,74,74.3,73.5,73,75,100,100,100,100,100,100,100,100,100,100,69.1,10,11.9,70.4,72.8,100,2818,295,0,1598,0,0,0,30.6,27,58.2,611.2,58.6,39.04,0,610.4,58.6,44.8,0,63,0,75.3,0.17,0.3,2,49.7,59.3
1/30/2022 10:25,29.6,10.5,73.4,0,10,73.4,74.5,74.1,75.3,74.4,74,74.3,73.3,72.9,74.9,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70.2,72.5,100,2808.5,295,0,1595,0,0,0,29.6,27,53.8,606.4,57.4,37.44,0,607.2,57.4,44.8,0,65.1,0,75.2,0.16,0.3,2,49.7,56.6
1/30/2022 10:30,29,10.5,73.3,0,10,73.3,74.4,74.1,75.2,74.3,74,74.2,73.2,72.8,74.8,100,100,100,100,100,100,100,100,100,100,68.7,10,11.8,70,72.3,100,2808.5,295,0,1571,6,6.2,6.2,29,27,49.6,607.2,56.1,39.36,0,604,56,44.8,0,66.9,0,75,0.15,0.3,2,49.7,53.7
1/30/2022 10:35,28.5,10.6,73.2,0,10,73.2,74.4,74,75.1,74.3,74,74.2,73.1,72.7,74.7,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,69.7,72.1,100,2823,298,0,1579,0,0,0,28.5,27,46.1,609.6,54.6,38.72,0,611.2,54.6,45.76,0,68.7,0,74.9,0.15,0.3,0.9,49.8,51.4
1/30/2022 10:40,28.1,10.6,73.1,0,10,73.1,74.3,73.9,75.1,74.2,74,74.1,72.9,72.7,74.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68.4,10,11.9,69.6,71.8,100,2817,297,0,1585,0,0,0,28.1,27,45.6,606.4,53.7,38.4,0,607.2,53.7,44.8,0,70.6,0,74.7,0.16,0.3,0.1,50.3,51.3
1/30/2022 10:45,29.5,10.6,72.9,0,10,73,74.2,73.9,75,74.1,73.9,74,72.8,72.6,74.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,68.2,10,11.9,69.3,71.7,100,2809,295,0,1753,2.5,3.6,3.6,29.5,27,62.4,625.6,55,38.4,0,628.8,55.3,44.8,0,72.4,0,74.6,0.23,0.3,0.1,50.6,51.5
1/30/2022 10:50,33,10.7,72.7,0,10,72.9,74.1,73.8,74.9,74.1,73.9,73.9,72.7,72.5,74.4,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,68,10,11.9,69.2,71.4,100,2817,297,0,1589,0,0,0,33,27,68.6,600.8,60.9,40,0,597.6,61.5,45.04,0,74,0,74.5,0.22,0.3,0.1,51,51.8
1/30/2022 10:55,33.9,10.8,72.7,0,10,72.8,74,73.7,74.9,74,73.9,73.9,72.6,72.4,74.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,67.8,9.9,12,69,71.2,100,2819,297,0,1654,0,0,0,33.9,27,67.5,612.8,64.1,38.72,0,620,64.3,46.32,0,75.4,0,74.5,0.21,0.3,1.5,51,66.1
1/30/2022 11:00,32.8,10.8,72.6,0,10,72.7,74,73.6,74.8,74,73.8,73.8,72.4,72.4,74.2,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,67.7,9.8,12,68.9,71,100,2855.5,305.5,0,1623,4.2,4.8,4.8,32.8,27,64.8,603.2,62.7,37.44,0,608.8,62.8,42.8,0,76.8,0,74.5,0.19,0.3,1.9,50.1,65
1/30/2022 11:05,31.5,10.8,72.6,0,10,72.6,73.9,73.6,74.7,73.9,73.8,73.8,72.3,72.3,74.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,67.6,10.1,12,68.8,70.9,100,2855.5,305.5,0,0,0,0,0,31.5,27,61.1,606.4,60.4,39.68,0,608.8,60.7,44.4,0,78.4,0,74.6,0.18,0.3,1.9,49.8,61.7
1/30/2022 11:10,30.5,10.8,72.7,0,10,72.5,73.8,73.5,74.6,73.8,73.8,73.7,72.2,72.2,73.9,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,67.4,10.6,10.7,68.7,70.9,100,2807,295,0,1611,0,0,0,30.5,27,56.9,608,58.8,39.04,0,604,58.9,45.36,0,79.9,0,74.6,0.17,0.3,1.9,49.7,59.1
1/30/2022 11:15,29.6,10.8,72.5,0,10,72.5,73.7,73.5,74.6,73.8,73.7,73.7,72.1,72.1,73.9,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,66.3,11.4,7.1,68.3,71.2,100,2626,260,0,1614,5.7,5.9,5.9,29.6,27,52.6,608,57.4,38.4,0,611.2,57.4,45.04,0,81.3,0,74.5,0.16,0.3,1.9,49.6,56.3
1/30/2022 11:20,29.1,10.9,72.4,0,10,72.4,73.7,73.4,74.5,73.7,73.7,73.6,72,72.1,73.8,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,64.4,11.3,3.9,67.4,71.6,100,2412,219,0,1606,0,0,0,29.1,27,48.9,608.8,56,37.76,0,608,56.1,43.76,0,82.8,0,74.5,0.15,0.3,1.9,49.6,53.4
1/30/2022 11:25,28.7,11,72.4,0,10,72.3,73.6,73.3,74.4,73.6,73.6,73.6,71.9,72,73.6,35,35,35,35,35,35,35,35,35,35,62,10.7,2.8,65.8,72,100,2296,199,0,1596,0,0,0,28.7,27,45.7,605.6,54.6,38.4,0,607.2,54.6,44.72,0,84.3,0,74.4,0.15,0.3,0.4,49.8,51.3
1/30/2022 11:30,28.8,11.1,72.3,0,10,72.2,73.5,73.3,74.4,73.6,73.6,73.5,71.8,71.9,73.5,35,35,35,35,35,35,35,35,35,35,61.5,10.3,2.7,64.3,72.6,100,2224,187,0,1613,5.3,6.8,6.8,28.8,27,46,607.2,53.7,40,0,608.8,53.7,46,0,85.6,0,74.4,0.16,0.3,0.1,50.3,51.5
1/30/2022 11:35,28.9,11.2,72.2,0,10,72.1,73.5,73.3,74.3,73.5,73.5,73.5,71.7,71.9,73.5,35,35,35,35,35,35,35,35,35,35,61.5,10.1,2.7,63.8,72.8,100,2226,188,0,1634,0,0,0,28.9,27,47.6,612,54.5,40,0,608.8,55.4,46,0,87.1,0,74.3,0.17,0.3,0.1,50.6,52.7
1/30/2022 11:40,29.2,11.2,72.1,1,4,72,73.4,73.2,74.2,73.5,73.5,73.4,71.6,71.8,73.4,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,70.4,8.8,4.2,64.1,72.8,40,2204,182,0,1631,0,0,0,29.2,27,47.7,609.6,60.4,38.4,14.4,608,61.4,44.72,13.84,88.5,0,74.2,0.16,0.3,0.9,50.7,56.7
1/30/2022 11:45,29.3,11.3,72,2.2,0,71.9,73.3,73.2,74.2,73.4,73.5,73.4,71.5,71.8,73.3,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,86.2,6.4,9.3,83.6,72.5,0,2638,263,0,1590,5.2,6.4,6.4,29.3,27,47.9,600.8,108.8,41.28,79.04,595.2,106.4,47.92,78.32,89.8,0,74.8,0.16,0.3,0.9,50.5,53.8
1/30/2022 11:50,29.4,11.3,72.1,0,0,71.9,73.3,73.2,74.1,73.4,73.5,73.3,71.5,71.7,73.3,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,89.4,7.9,10.6,88,79.2,0,3119,362,0,1623,0,0,0,29.4,27,48.1,613.6,115.6,41.28,100,610.4,110.8,48.88,100,91.2,0,76.9,0.16,0.3,0.9,50.2,52.3
1/30/2022 11:55,29.2,11.4,72.4,0,0,71.9,73.2,73.1,74.1,73.3,73.4,73.3,71.6,71.7,73.3,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,92,8.8,11.1,91.3,82.5,0,3320,409,0,1611,0,0,0,29.2,27,47.8,603.2,116.3,39.68,100,609.6,111.2,46.64,100,92.7,0,78.4,0.16,0.3,0,50.3,51.8
1/30/2022 12:00,29.2,11.3,72.8,0,0,71.9,73.2,73.2,74.1,73.3,73.4,73.4,71.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,93.8,9.4,11.4,93.4,84.8,0,3470.5,447,0,1611.5,5.5,6.5,6.5,29.2,27,48.1,608.8,117.1,42.56,100,604.8,112.3,48.56,100,94.1,0,79.7,0.16,0.3,0.1,50.6,52
1/30/2022 12:05,29.4,11.3,73.2,0,0,72,73.3,73.2,74,73.3,73.3,73.5,72,71.8,73.3,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,95.1,9.6,11.6,94.9,86.4,0,3470.5,447,0,0,0,0,0,29.4,27,48.1,612,116.4,40.64,90.96,608,111.5,49.2,92.8,95.4,0,80.8,0.15,0.3,0.1,51,52.1
1/30/2022 12:10,29.5,11.2,73.6,0,0,72.1,73.3,73.3,74.1,73.3,73.3,73.7,72.4,71.9,73.4,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,96.1,9.4,11.8,96.1,87.6,0,3522,460,0,1618,0,0,0,29.5,27,47.8,607.2,114.3,39.68,55.84,609.6,108.6,48.88,55.36,96.6,0,81.5,0.16,0.3,0.1,51.3,52.3
1/30/2022 12:15,29.4,11,74.1,0,1.8,72.2,73.4,73.4,74.1,73.4,73.3,73.8,72.7,72.1,73.5,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,93.9,12.5,11.3,95.8,88.1,17.7,3522,460,0,1638,5.7,6.6,6.6,29.4,27,48.2,612,83.2,38.72,7.84,620,78.1,45.68,7.04,97.8,0,81.1,0.16,0.3,0.1,51.6,52.5
1/30/2022 12:20,29.6,10.9,74.5,0,9.2,72.3,73.5,73.5,74.2,73.4,73.3,74,73.1,72.3,73.7,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,82.5,11.5,12,85.8,86.5,91.8,3110,355,0,1615,0,0,0,29.6,27,47.7,601.6,59.7,37.76,0,603.2,59.1,44.08,0,99.2,0,79.8,0.15,0.3,0.1,52,53.3
1/30/2022 12:25,29.5,10.9,74.7,0,10,72.4,73.5,73.6,74.2,73.5,73.3,74.2,73.4,72.4,73.9,100,100,100,100,100,100,100,100,100,100,76.9,10.7,12,79.4,81.1,100,2961,327,0,1619,0,0,0,29.5,27,48.1,607.2,57.3,40,0,609.6,57.1,46,0,100.8,0,78.8,0.16,0.3,0.1,52.1,53.8
1/30/2022 12:30,29.4,10.7,74.6,0,10,72.5,73.6,73.6,74.3,73.6,73.3,74.3,73.5,72.6,74,100,100,100,100,100,100,100,100,100,100,73.8,10.4,12,75.9,78,100,2896,313,0,1625,5.9,6.4,6.4,29.4,27,48.2,611.2,55.9,39.68,0,606.4,55.9,45.68,0,102.3,0,78.2,0.16,0.3,0.1,52.1,53.5
1/30/2022 12:35,29.4,10.7,74.6,0,10,72.6,73.7,73.7,74.4,73.7,73.3,74.5,73.6,72.7,74.2,100,100,100,100,100,100,100,100,100,100,72,10.2,12,73.8,76,100,2850,304,0,1615,0,0,0,29.4,27,48.1,611.2,55.1,38.4,0,610.4,55,44.4,0,103.6,0,77.8,0.16,0.3,0.1,52.3,53.5
1/30/2022 12:40,29.5,10.7,74.4,0,10,72.6,73.7,73.7,74.4,73.7,73.3,74.5,73.5,72.7,74.3,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.4,74.7,100,2837,301,0,1607,0,0,0,29.5,27,47.8,604,54,38.72,0,609.6,54,44.4,0,104.9,0,77.5,0.15,0.3,0.1,52.6,53.6
1/30/2022 12:45,29.4,10.8,74.3,0,10,72.6,73.7,73.7,74.5,73.8,73.4,74.5,73.5,72.8,74.3,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.5,73.8,100,2826,299,0,1612,5.4,6.5,6.5,29.4,27,47.8,607.2,54.5,40,0,604.8,54.5,44.4,0,106,0,77.3,0.15,0.3,0.1,52.9,53.7
1/30/2022 12:50,29.4,10.9,74.2,0,10,72.6,73.7,73.6,74.5,73.8,73.4,74.5,73.3,72.7,74.3,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,70.8,73.1,100,2828,299,0,1633,0,0,0,29.4,27,48,608,57.4,40,0,610.4,57.5,44.4,0,107,0,77.1,0.16,0.3,0.1,53.1,53.8
1/30/2022 12:55,29.4,10.9,74.1,0,10,72.5,73.6,73.6,74.5,73.8,73.4,74.5,73.2,72.7,74.4,100,100,100,100,100,100,100,100,100,100,69,10,11.8,70.4,72.7,100,2819,297,0,1627,0,0,0,29.4,27,48.1,610.4,58,40,0,611.2,58,44.4,0,107.9,0,77,0.16,0.3,0.1,53.4,54
1/30/2022 13:00,29.6,10.9,74,0,10,72.5,73.6,73.5,74.5,73.8,73.4,74.5,73.1,72.7,74.4,100,100,100,100,100,100,100,100,100,100,68.6,10,11.9,69.9,72.2,100,2815.5,296.5,0,1616.5,6.1,6.3,6.3,29.6,27,48,612,56.8,38.72,0,605.6,56.8,44.08,0,108.7,0,76.9,0.16,0.3,0.1,53.7,54.2
1/30/2022 13:05,29.9,11,73.9,0,10,72.4,73.6,73.5,74.4,73.8,73.4,74.5,73,72.7,74.3,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.5,71.8,100,2815.5,296.5,0,0,0,0,0,29.9,27,47.8,606.4,55.7,38.4,0,603.2,55.7,44.72,0,109.5,0,76.8,0.15,0.3,0.1,54,54.3
1/30/2022 13:10,30.1,11,73.8,0,10,72.4,73.5,73.4,74.4,73.8,73.4,74.5,72.9,72.6,74.3,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.2,71.5,100,2817,297,0,1625,0,0,0,30.1,27,48.3,608.8,54.8,38.08,0,608.8,54.8,45.36,0,110.6,0,76.8,0.16,0.3,0,54.2,54.4
1/30/2022 13:15,30.1,11,73.7,0,10,72.3,73.5,73.4,74.4,73.7,73.4,74.4,72.8,72.6,74.2,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69,71.2,100,2817,297,0,1603,5.9,6.5,6.5,30.1,27,48.1,603.2,54,38.4,0,612,54,44.4,0,111.3,0,76.7,0.16,0.3,0.1,54.4,54.5
1/30/2022 13:20,30.4,11.1,73.6,0,10,72.2,73.4,73.3,74.3,73.7,73.4,74.4,72.7,72.5,74.2,100,100,100,100,100,100,100,100,100,100,67.5,9.9,11.9,68.7,71,100,2809,298,0,1611,0,0,0,30.4,27,48,607.2,54,40,0,612,53.9,44.4,0,111.8,0,76.6,0.15,0.3,0.1,54.7,54.6
1/30/2022 13:25,30.4,11.2,73.6,0,10,72.2,73.4,73.3,74.3,73.7,73.4,74.3,72.6,72.4,74.1,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.5,70.8,100,2830,300,0,1624,0,0,0,30.4,27,47.7,607.2,56.6,40,0,604,56.8,43.44,0,112.6,0,76.6,0.15,0.3,0.1,54.9,54.7
1/30/2022 13:30,30.4,11.2,73.4,0,10,72.1,73.3,73.2,74.2,73.6,73.3,74.2,72.4,72.4,74,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.3,70.5,100,2812,296,0,1624,5.4,6.5,6.5,30.4,27,48,606.4,57.6,40,0,605.6,57.8,45.36,0,113.5,0,76.5,0.15,0.3,0.1,55.2,54.8
1/30/2022 13:35,30.5,11.3,73.3,0,10,72,73.2,73.2,74.2,73.6,73.3,74.2,72.3,72.3,74,100,100,100,100,100,100,100,100,100,100,66.8,10.1,11.9,68.1,70.4,100,2804,294,0,1623,0,0,0,30.5,27,48.3,608.8,56.8,40,0,610.4,56.8,44.72,0,114.3,0,76.5,0.16,0.3,0.1,55.4,55
1/30/2022 13:40,30.5,11.3,73.3,0,10,71.9,73.2,73.1,74.1,73.5,73.3,74.1,72.2,72.3,73.9,100,100,100,100,100,100,100,100,100,100,66.8,10.1,11.9,68,70.2,100,2809,295,0,1613,0,0,0,30.5,27,48,607.33,55.58,40,0,607.33,55.58,44.4,0,115.5,0,76.5,0.15,0.3,0.1,55.6,55.1
1/30/2022 13:45,30.4,11.3,73.2,0,10,71.8,73.1,73.1,74,73.5,73.2,74.1,72.1,72.2,73.8,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.9,70,100,2807,295,0,1609,5.7,6.6,6.6,30.4,27,47.8,610,54.75,40,0,606,54.75,44,0,116.3,0,76.4,0.16,0.3,0.1,55.8,55.2
1/30/2022 13:50,30.6,11.3,73.1,0,10,71.8,73.1,73,73.9,73.4,73.2,74,72,72.2,73.7,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,67.8,69.9,100,2824.5,297,0,1606,0,0,0,30.6,27,47.9,608.8,53.9,38.4,0,604.8,53.9,44.08,0,117.2,0,76.4,0.15,0.3,0.1,56,55.3
1/30/2022 13:55,30.6,11.4,73,0,10,71.7,73,72.9,73.9,73.4,73.2,73.9,71.9,72.1,73.6,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,66.5,10,11.8,67.7,69.8,100,2824.5,297,0,1613,0,0,0,30.6,27,48,608,54.3,38.4,0,610.4,54.4,46,0,118.2,0,76.4,0.15,0.3,0.1,56.2,55.4
1/30/2022 14:00,30.7,11.4,72.9,0,10,71.6,72.9,72.9,73.8,73.3,73.1,73.8,71.8,72,73.6,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,66.5,10,11.8,67.7,69.7,100,2810.5,297,0,1630,5.7,6.4,6.5,30.7,27,48.2,608,57.3,38.4,0,614.4,57.5,44.72,0,118.8,0,76.3,0.16,0.3,0.1,56.4,55.5
1/30/2022 14:05,30.7,11.5,72.8,0,10,71.5,72.9,72.8,73.7,73.3,73.1,73.8,71.7,71.9,73.5,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,66.4,10,11.8,67.7,69.6,100,2810.5,297,0,1626,0,0,0,30.7,27,48.2,608.8,57.8,38.4,0,609.6,57.9,43.76,0,119.4,0,76.3,0.15,0.3,0.1,56.6,55.6
1/30/2022 14:10,30.9,11.5,72.8,0,10,71.5,72.8,72.8,73.7,73.2,73.1,73.7,71.6,71.9,73.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,66.4,10,11.9,67.6,69.5,100,2820,297,0,1609,0,0,0,30.9,27,48,607.2,56.7,39.04,0,600,56.7,43.76,0,120,0,76.3,0.15,0.3,0.1,56.8,55.7
1/30/2022 14:15,31,11.6,72.7,0,10,71.4,72.7,72.7,73.6,73.2,73,73.6,71.6,71.8,73.3,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,66.6,9.8,12,67.7,69.4,100,2832,300,0,1610,5.7,6.7,6.7,31,27,47.7,608,55.5,40,0,608.8,55.6,46,0,120.4,0,76.3,0.15,0.3,0.1,57,55.8
1/30/2022 14:20,31.3,11.7,72.7,0,10,71.3,72.7,72.7,73.6,73.1,73,73.4,71.5,71.7,73.2,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,66.6,9.9,12,67.8,69.4,100,2855,306,0,1616,0,0,0,31.3,27,47.9,606.4,54.5,40,0,611.2,54.6,45.04,0,120.9,0,76.2,0.15,0.3,0.1,57.2,55.9
1/30/2022 14:25,31.3,11.8,72.6,0,10,71.2,72.6,72.6,73.5,73,73,73.3,71.4,71.6,73.2,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,63.8,66.6,10.5,11.1,67.8,69.5,100,2854,304,0,1612,0,0,0,31.3,27,48,608.8,53.8,40,0,608,53.9,44.4,0,121.6,0,76.2,0.15,0.3,0.1,57.3,56
1/30/2022 14:30,31.4,11.9,72.4,0,10,71.2,72.5,72.6,73.4,73,72.9,73.3,71.3,71.6,73.1,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,50.5,65.8,11.6,6.9,67.7,69.8,100,2685,272,0,1623,5.7,6.5,6.5,31.4,27,48.1,609.6,55.5,40,0,611.2,55.6,44.4,0,122,0,76.2,0.15,0.3,0.1,57.5,56
1/30/2022 14:35,31.4,12,72.4,0,10,71.1,72.5,72.5,73.3,72.9,72.9,73.2,71.3,71.5,73,39,39,39,39,39,39,39,39,39,39,64,11.2,3.6,66.7,70.4,100,2407,219,0,1628,0,0,0,31.4,27,48.1,610,57.83,39.07,0,607.33,58,43.6,0,122.3,0,76.1,0.15,0.3,0.1,57.7,56.1
1/30/2022 14:40,31.6,12,72.3,0,10,71,72.4,72.5,73.3,72.9,72.8,73.1,71.2,71.5,73,35,35,35,35,35,35,35,35,35,35,62.3,10.5,2.8,65.5,70.8,100,2296,199,0,1608,0,0,0,31.6,27,48.1,606,57.25,38.4,0,600,57.38,44.8,0,122.5,0,76.1,0.15,0.3,0.1,57.9,56.2
1/30/2022 14:45,31.6,12.1,72.3,0,10,71,72.4,72.4,73.2,72.8,72.8,73.1,71.2,71.4,72.9,35,35,35,35,35,35,35,35,35,35,62,10.2,2.7,64.6,71.3,100,2245,191,0,1613,5.9,6.7,6.7,31.6,27,47.9,606.67,56.08,39.2,0,608,56.25,45.47,0,122.5,0,76.1,0.15,0.3,0.1,58,56.3
1/30/2022 14:50,31.5,12.2,72.1,0,10,70.9,72.3,72.4,73.2,72.8,72.7,73.1,71.1,71.4,72.9,35,35,35,35,35,35,35,35,35,35,61.5,10.1,2.8,64.2,71.4,100,2213,186,0,1609,0,0,0,31.5,27,47.8,607,55.12,40,0,609,55.12,44.4,0,122.6,0,76.1,0.15,0.3,0.1,58.2,56.4
1/30/2022 14:55,31.5,12.3,72.1,0,10,70.9,72.3,72.4,73.1,72.7,72.7,73,71.1,71.3,72.8,35,35,35,35,35,35,35,35,35,35,61.1,10,2.7,63.7,71.4,100,2201,184,0,1609,0,0,0,31.5,27,48,610.4,54.2,40,0,604.8,54.2,44.4,0,122.6,0,76,0.15,0.3,0.1,58.3,56.5
1/30/2022 15:00,31.7,12.4,72,1.6,0,70.8,72.2,72.3,73.1,72.7,72.7,73,71,71.3,72.8,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,79.8,7,7.1,71.4,71.1,0,2240,184,0,1611,5.7,6.5,6.5,31.7,27,48.1,603.2,79.4,40.32,43.12,603.2,79.8,45.36,42.56,122.6,0,76,0.15,0.3,0.1,58.5,56.5
1/30/2022 15:05,31.7,12.4,72,1.2,0,70.8,72.2,72.3,73,72.6,72.6,72.9,70.9,71.3,72.8,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,85.9,7,10.2,84.5,73.9,0,2911,316,0,1602,0,0,0,31.7,27,48.2,608,115.4,42.88,95.28,604.8,111.5,49.2,95.28,122.5,0,77.3,0.15,0.3,0.1,58.6,56.6
1/30/2022 15:10,31.7,12.6,72.3,0,0,70.8,72.1,72.3,73,72.6,72.6,72.9,70.9,71.3,72.7,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,89.8,8.4,10.9,88.8,79.6,0,3219,385,0,1635,0,0,0,31.7,27,48.2,613.6,116.8,40.64,100,610.4,112.3,47.92,100,122.8,0,79.3,0.15,0.3,0.1,58.8,56.7
1/30/2022 15:15,31.8,12.5,72.6,0,0,70.8,72.1,72.3,73,72.6,72.6,72.9,71.1,71.3,72.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,92,9.1,11.3,91.6,82.5,0,3388,424,0,1618,6.1,6.9,6.9,31.8,27,48,606.4,117.5,39.68,100,606.4,113.1,46.32,100,122.7,0,80.8,0.15,0.3,0.1,58.9,56.8
1/30/2022 15:20,31.8,12.4,73.2,0,0,70.9,72.2,72.4,73,72.6,72.5,72.9,71.4,71.4,72.8,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,93.5,9.5,11.6,93.2,84.5,0,3502.5,450,0,1600,0,0,0,31.8,27,47.8,604,117.5,42.56,92.24,603.2,113.2,48.56,92.16,122.4,0,81.9,0.15,0.3,0.1,59.1,56.8
1/30/2022 15:25,32,12.3,73.6,0,0,71,72.2,72.5,73,72.6,72.5,73,71.7,71.4,72.9,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,94.8,9.5,11.7,94.7,86,0,3368,453.5,0,1623,0,0,0,32,27,48.2,615.2,114,41.28,53.2,612,108,49.2,52.4,122.3,0,82.7,0.16,0.3,0.1,59.2,56.9
1/30/2022 15:30,31.8,12.1,74.2,0,4.2,71.1,72.3,72.6,73,72.6,72.5,73.2,72.1,71.6,72.9,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,88.3,13.1,10.7,91.7,86.3,42.1,3368,453.5,0,0,6.1,6.8,6.8,31.8,27,48,608.8,75.6,37.76,3.92,620,70.6,45.36,4.08,122.3,0,82.2,0.15,0.3,0.1,59.3,57
1/30/2022 15:35,31.7,11.9,74.6,0,10,71.2,72.4,72.7,73.1,72.7,72.5,73.3,72.4,71.7,73.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,78.8,11.1,12,81.8,82.6,100,2997,338,0,1603,0,0,0,31.7,27,47.7,603.2,56.1,39.04,0,599.2,55.5,44.4,0,122.1,0,81,0.15,0.3,0.1,59.5,57
1/30/2022 15:40,31.7,11.8,74.7,0,10,71.3,72.5,72.8,73.2,72.8,72.5,73.5,72.7,71.9,73.3,100,100,100,100,100,100,100,100,100,100,74.4,10.6,12,76.8,78.2,100,2912,317,0,1633,0,0,0,31.7,27,48.2,607.2,58,40,0,610.4,58,46,0,121.6,0,80.2,0.16,0.3,0.1,59.6,57
1/30/2022 15:45,31.5,11.8,74.6,0,10,71.4,72.6,72.8,73.3,72.9,72.5,73.5,72.8,72,73.4,100,100,100,100,100,100,100,100,100,100,72.1,10.3,12,74,75.7,100,2872,308,0,1626,6.1,6.7,6.7,31.5,27,48.2,609.6,58.2,40,0,609.6,58.2,45.04,0,121.1,0,79.5,0.15,0.3,0.1,59.7,57.1
1/30/2022 15:50,31.7,11.9,74.5,0,10,71.5,72.6,72.8,73.3,72.9,72.5,73.6,72.8,72.2,73.5,100,100,100,100,100,100,100,100,100,100,70.6,10.1,11.9,72.3,74.1,100,2847,303,0,1615,0,0,0,31.7,27,47.9,608.8,56.9,40,0,606.4,56.9,44.4,0,120.4,0,79,0.15,0.3,0.1,59.8,57.2
1/30/2022 15:55,32,12,74.3,0,10,71.5,72.6,72.8,73.4,73,72.5,73.6,72.8,72.2,73.6,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.2,73.1,100,2826,299,0,1615,0,0,0,32,27,47.8,608.8,55.8,40,0,608,55.7,44.4,0,119.8,0,78.6,0.15,0.3,0.1,59.9,57.3
1/30/2022 16:00,32.1,12,74.2,0,10,71.5,72.6,72.8,73.4,73,72.5,73.6,72.7,72.2,73.7,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.4,72.3,100,2819,296,0,1612,5.6,6.9,6.9,32.1,27,47.9,606.4,54.8,40,0,605.6,54.8,44.4,0,119.4,0,78.3,0.15,0.3,0.1,60.1,57.3
1/30/2022 16:05,32.1,12.2,73.9,0,10,71.5,72.7,72.8,73.5,73.1,72.6,73.5,72.6,72.2,73.7,100,100,100,100,100,100,100,100,100,100,68.4,10,11.8,69.7,71.7,100,2819,299,0,1620,0,0,0,32.1,27,48,608,54,39.04,0,609.6,54,44.4,0,119.1,0,78,0.15,0.3,0.1,60.1,57.3
1/30/2022 16:10,32.2,12.3,73.8,0,10,71.5,72.6,72.8,73.4,73,72.6,73.4,72.5,72.2,73.7,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.3,71.2,100,2813,296,0,1617,0,0,0,32.2,27,48.2,605.6,55.6,38.4,0,604.8,56.1,44.4,0,118.8,0,77.8,0.16,0.3,0.1,60.3,57.3
1/30/2022 16:15,32,12.4,73.6,0,10,71.5,72.6,72.7,73.4,73,72.6,73.4,72.4,72.1,73.7,100,100,100,100,100,100,100,100,100,100,67.7,10,11.8,69,70.9,100,2814,298,0,1622,6,6.7,6.7,32,27,48,608.8,58,39.36,0,605.6,58,44.4,0,118.2,0,77.6,0.16,0.3,0.1,60.4,57.4
1/30/2022 16:20,32,12.4,73.6,0,10,71.4,72.6,72.7,73.4,73,72.6,73.3,72.3,72.1,73.6,100,100,100,100,100,100,100,100,100,100,67.5,10,11.8,68.7,70.6,100,2812,296,0,1619,0,0,0,32,27,48,609.6,57.4,40,0,609.6,57.4,46,0,117.6,0,77.4,0.15,0.3,0.1,60.5,57.5
1/30/2022 16:25,32,12.5,73.4,0,10,71.4,72.5,72.7,73.4,73,72.6,73.2,72.2,72,73.6,100,100,100,100,100,100,100,100,100,100,67.3,10,11.8,68.5,70.3,100,2813,296,0,1616,0,0,0,32,27,47.9,608.8,56.1,38.4,0,608,56.1,44.72,0,116.5,0,77.3,0.15,0.3,0.1,60.6,57.5
1/30/2022 16:30,32,12.6,73.3,0,10,71.3,72.5,72.6,73.4,73,72.6,73.1,72.1,72,73.5,100,100,100,100,100,100,100,100,100,100,67,10,11.8,68.3,70.1,100,2806,297,0,1607,5.7,6.7,6.7,32,27,48,608.8,55.2,38.08,0,612.8,55.2,44.4,0,115.1,0,77.2,0.16,0.3,0.1,60.7,57.6
1/30/2022 16:35,33.3,12.7,73.1,0,10,71.3,72.5,72.6,73.3,72.9,72.5,73,72,71.9,73.4,100,100,100,100,100,100,100,100,100,100,66.8,10,11.8,68.1,69.9,100,2807,295,0,1165,0,0,0,33.3,27,59.9,454.4,55.3,79.36,0,448.8,55,82.72,0,113.7,0,77.2,0.15,0.1,0.1,60.8,57.6
1/30/2022 16:40,36.3,12.8,73,0,10,71.2,72.4,72.5,73.3,72.9,72.5,72.9,71.9,71.8,73.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,66.7,9.9,11.8,68,69.7,100,2806,295,0,1663,0,0,0,36.3,27,70,722.4,57,73.04,0,692.8,56.6,83.52,0,112.2,0,77.1,0.27,0.3,0.1,60.9,57.6
1/30/2022 16:45,37.5,12.8,72.9,0,10,71.2,72.4,72.5,73.3,72.9,72.5,72.8,71.8,71.8,73.3,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,66.6,10,11.8,67.8,69.6,100,2818,293,0,1801,3.6,4.1,4.1,37.5,27,69.9,619.2,61.1,35.92,0,645.6,61.5,44.24,0,110.2,0,76.7,0.21,0.3,0.1,61,57.7
1/30/2022 16:50,36.8,12.8,72.7,0,10,71.1,72.3,72.4,73.2,72.8,72.5,72.8,71.7,71.7,73.2,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,66.4,10,11.8,67.7,69.4,100,2813,298,0,1608,0,0,0,36.8,27,67.1,604,63.6,39.92,0,593.6,63.8,44.4,0,108.3,0,76.7,0.19,0.3,1.2,60.1,63.1
1/30/2022 16:55,35.6,12.9,72.7,0,10,71.1,72.3,72.4,73.2,72.8,72.5,72.7,71.6,71.6,73.2,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,66.3,9.8,12,67.6,69.3,100,2815,297,0,1643,0,0,0,35.6,27,63.8,613.6,63.6,38.8,0,611.2,63.6,45.04,0,105.7,0,76.6,0.18,0.3,2.2,55.3,64.5
1/30/2022 17:00,34.4,12.9,72.6,0,10,71,72.3,72.4,73.1,72.8,72.5,72.6,71.5,71.6,73.1,75,75,75,75,75,75,75,75,75,75,66.2,9.9,12,67.5,69.1,100,2848,303,0,1615,5.2,5.4,5.4,34.4,27,59.7,609.6,61,37.2,0,604.8,61.1,43.12,0,103.1,0,76.5,0.17,0.3,2.3,52.1,60.4
1/30/2022 17:05,33.3,12.9,72.5,0,10,71,72.2,72.3,73.1,72.7,72.4,72.5,71.4,71.5,73,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,66,10.4,11.4,67.4,69,100,2866,307,0,1610,0,0,0,33.3,27,55.6,600.8,58.7,37.2,0,610.4,58.7,43.76,0,100.4,0,76.4,0.16,0.3,2.3,51.1,57.2
1/30/2022 17:10,32.7,13,72.4,0,10,70.9,72.2,72.3,73,72.7,72.4,72.4,71.3,71.5,72.9,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,65.2,11.7,7.3,67.2,69.3,100,2684,271,0,1594,0,0,0,32.7,27,51.8,609.6,56.8,39.44,0,607.2,56.8,43.44,0,98.1,0,76.2,0.15,0.3,2.2,50.7,54.6
1/30/2022 17:15,32.1,13.1,72.3,0,10,70.9,72.1,72.2,73,72.6,72.4,72.3,71.2,71.4,72.8,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,63.3,11.3,3.7,66.4,69.8,100,2437,224,0,1612,6.2,6.7,6.7,32.1,27,48.8,611.2,55.3,37.52,0,610.4,55.3,44.4,0,96.4,0,76,0.15,0.3,2.2,50.5,52.3
1/30/2022 17:20,31.8,13.2,72.2,0,10,70.8,72.1,72.2,72.9,72.6,72.3,72.2,71.1,71.3,72.7,35,35,35,35,35,35,35,35,35,35,61.2,10.6,2.8,65,70.2,100,2309,201,0,1595,0,0,0,31.8,27,46.1,604,54.2,36.88,0,609.6,54.2,45.04,0,94.6,0,75.8,0.15,0.3,0.1,50.8,51.1
1/30/2022 17:25,31.7,13.2,72.1,1,4,70.7,72,72.1,72.9,72.5,72.3,72.2,71.1,71.2,72.7,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,69.3,9,4.4,64.3,70.8,40,2240,190,0,1598,0,0,0,31.7,27,45.9,606.4,59.2,39.76,15.6,605.6,60.9,44.72,15.6,93,0,75.5,0.16,0.3,0.1,51.3,51.3
1/30/2022 17:30,31.7,13.4,71.9,2.1,0,70.7,72,72.1,72.8,72.4,72.3,72.1,71,71.2,72.6,77,77,77,77,77,77,77,77,77,77,84.9,6.6,9.5,82.4,71.1,0,2715,276,0,1614,5.6,6.8,6.8,31.7,27,47.1,600,109.9,41.04,81.2,606.4,107.1,47.6,81.28,91.7,0,76,0.16,0.3,0.2,51.6,53.4
1/30/2022 17:35,31.7,13.3,72,0,0,70.7,71.9,72,72.8,72.4,72.3,72,70.9,71.1,72.5,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,88.4,8,10.6,87,77.7,0,3125,364,90.8,1623,0,0,0,31.7,27,48,610.4,116.4,42,100,614.4,111.9,48.24,100,89.8,0,78.2,0.16,0.3,0.8,51.9,55.7
1/30/2022 17:40,31.6,13.5,72.2,0,0,70.7,71.9,72.1,72.8,72.4,72.2,72,71,71.1,72.5,100,100,100,100,100,100,100,100,100,100,91,8.9,11.2,90.4,81.1,0,3331,412,94.6,1615,0,0,0,31.6,27,48,611.2,117.2,40.08,100,605.6,112.6,46,100,87.7,0,80,0.15,0.3,0.7,51.6,53.4
1/30/2022 17:45,31.5,13.4,72.6,0,0,70.7,71.9,72.1,72.7,72.4,72.2,72.1,71.3,71.1,72.5,100,100,100,100,100,100,100,100,100,100,92.8,9.4,11.5,92.5,83.5,0,3450,441,97.1,1606,6,6.9,6.9,31.5,27,47.8,604.8,117.6,40.4,100,608.8,112.7,46.64,100,85.8,0,81.2,0.15,0.3,0.3,51.4,52.1
1/30/2022 17:50,31.5,13.3,73.1,0,0,70.8,72,72.2,72.8,72.4,72.2,72.2,71.5,71.2,72.5,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,94,9.6,11.7,93.9,85.1,0,3505,455,98.7,1612,0,0,0,31.5,27,47.9,610.4,116.9,42,94.72,604,112,48.24,95.44,84.4,0,82.1,0.15,0.3,0,51.6,52.2
1/30/2022 17:55,31.3,13.2,73.6,0,0,70.9,72.1,72.3,72.8,72.4,72.1,72.4,71.9,71.3,72.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,95.1,9.3,11.8,95.1,86.3,0,3522,460,99.9,1615,0,0,0,31.3,27,48,611.2,114.8,40.4,61.52,613,108.62,48.4,62.24,82.9,0,82.7,0.16,0.3,0.1,51.9,52.4
1/30/2022 18:00,31.3,13,74,0,1.7,71,72.1,72.4,72.8,72.5,72.1,72.5,72.2,71.5,72.7,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,92.8,12.6,10.9,94.9,86.7,16.6,3522,460,91.6,1626,5.8,6.6,6.6,31.3,27,48.3,612,86.2,38.16,9.6,616.8,79.3,45.04,9.6,81.3,0,82.4,0.16,0.3,0.1,52.2,52.6
