Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/30/2022 18:05,31.3,12.8,74.3,0,9.1,71.2,72.3,72.5,72.9,72.6,72.1,72.7,72.6,71.6,72.9,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,81.5,11.4,12,84.9,85,91.1,3020.5,340.5,84.7,1626.5,0,0,0,31.3,27,47.7,608.8,60.1,37.2,0,609.6,59.2,43.76,0,80,0,80.9,0.15,0.3,0.1,52.6,53.7
1/30/2022 18:10,31.2,12.7,74.3,0,10,71.3,72.4,72.6,73,72.6,72.1,72.8,72.8,71.8,73,100,100,100,100,100,100,100,100,100,100,75.9,10.7,12,78.5,79.8,100,3020.5,340.5,81.9,0,0,0,0,31.2,27,48,608,58.3,37.2,0,608,58.3,45.36,0,78.8,0,79.5,0.16,0.3,0.1,52.5,55.3
1/30/2022 18:15,31.1,12.8,74.3,0,10,71.4,72.4,72.7,73.1,72.7,72.2,73,73,71.9,73.2,100,100,100,100,100,100,100,100,100,100,72.9,10.4,12,75,76.6,100,2892,0,80.4,1623,6.1,6.7,6.7,31.1,27,48,608.8,57.1,36.88,0,612.8,57,44.08,0,77.4,0,78.4,0.15,0.3,0.1,52.6,53.6
1/30/2022 18:20,31,12.8,74,0,10,71.5,72.5,72.7,73.2,72.8,72.2,73,73,72,73.3,100,100,100,100,100,100,100,100,100,100,71.1,10.2,11.9,72.9,74.7,100,2853,304,79.8,1600,0,0,0,31,27,47.8,602.4,55.9,38.8,0,604,55.8,43.44,0,76.3,0,77.7,0.16,0.3,0.1,52.6,53
1/30/2022 18:25,30.8,12.9,73.8,0,10,71.6,72.5,72.7,73.2,72.9,72.2,73,72.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71.6,73.4,100,2830,300,79.3,1620,0,0,0,30.8,27,48.3,613.6,54.9,38.8,0,612,54.8,45.68,0,75.4,0,77.1,0.16,0.3,0.1,52.9,53.3
1/30/2022 18:30,30.8,13.1,73.6,0,10,71.6,72.6,72.7,73.3,72.9,72.3,73,72.9,72.1,73.4,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.6,72.5,100,2816,297,79.2,1621,6,6.6,6.6,30.8,27,48.1,608,54,36.88,0,609.6,54,44.08,0,74.4,0,76.6,0.16,0.3,0.1,53.1,53.5
1/30/2022 18:35,30.8,13.1,73.4,0,10,71.6,72.6,72.7,73.3,72.9,72.3,73,72.7,72,73.5,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.9,71.8,100,2822,298,79.1,1596,0,0,0,30.8,27,47.7,604.8,54.7,39.12,0,603.2,54.9,43.44,0,73.6,0,76.2,0.16,0.3,0.1,53.4,53.7
1/30/2022 18:40,30.6,13.2,73.1,0,10,71.5,72.6,72.7,73.3,72.9,72.3,72.9,72.6,72,73.5,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,68,10,11.9,69.3,71.3,100,2809,296,79.1,1629,0,0,0,30.6,27,47.9,612.8,57.5,38.48,0,613.6,57.7,45.68,0,72.6,0,75.8,0.16,0.3,0.1,53.7,53.8
1/30/2022 18:45,30.5,13.4,72.9,0,10,71.5,72.5,72.6,73.4,72.9,72.3,72.9,72.5,71.9,73.4,97,97,97,97,97,97,97,97,97,97,67.6,10,11.8,68.9,70.8,100,2825,297,79,1628,5.8,6.4,6.4,30.5,27,48.2,607.2,57.7,36.88,0,611.2,57.8,43.12,0,71.5,0,75.6,0.16,0.3,0.1,54,53.9
1/30/2022 18:50,30.5,13.5,72.7,0,10,71.4,72.5,72.6,73.3,72.9,72.3,72.8,72.4,71.9,73.4,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,67.3,10,11.9,68.6,70.5,100,2817,297,79,1603,0,0,0,30.5,27,48,601.6,56.7,38.8,0,608,56.7,42.8,0,70.6,0,75.3,0.16,0.3,0.1,54.3,54.1
1/30/2022 18:55,30.4,13.6,72.5,0,10,71.4,72.5,72.5,73.3,72.9,72.3,72.7,72.2,71.8,73.3,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,67.1,9.8,12,68.4,70.2,100,2823,300,79.6,1615,0,0,0,30.4,27,47.9,611.2,55.6,38.16,0,605.6,55.6,44.08,0,69.5,0,75,0.16,0.3,0.1,54.6,54.3
1/30/2022 19:00,30.3,13.6,72.3,0,10,71.3,72.4,72.5,73.3,72.8,72.3,72.7,72.1,71.8,73.3,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,61.9,66.7,10.8,10.5,68.2,70.1,100,2697,272,77.1,1610.5,5.5,6.5,6.5,30.3,27,47.8,604.8,54.6,36.88,0,612.8,54.6,44.4,0,68.6,0,74.8,0.16,0.3,0.1,54.8,54.5
1/30/2022 19:05,30.2,13.8,72.1,0,10,71.3,72.4,72.4,73.2,72.8,72.3,72.6,71.9,71.7,73.2,42,42,42,42,42,42,42,42,42,42,64.9,11.8,4.6,67.7,70.4,100,2697,272,69,0,0,0,0,30.2,27,47.9,604.8,54,39.44,0,604.8,54,43.12,0,67.9,0,74.5,0.16,0.3,0.1,55.1,54.6
1/30/2022 19:10,30.2,13.9,71.9,1.7,0,71.2,72.4,72.4,73.2,72.8,72.3,72.5,71.8,71.6,73.1,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,80.6,7.5,7.9,74.3,71,0,2550,245,77.4,1621,0,0,0,30.2,27,48.3,608,81.8,38.8,46.88,601.6,82.8,45.04,45.68,67.2,0,74.4,0.16,0.3,0.1,55.3,54.7
1/30/2022 19:15,30.2,13.8,71.9,0.9,0,71.2,72.3,72.4,73.2,72.7,72.3,72.4,71.7,71.5,73,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,86.6,7.5,10.5,85.2,75.4,0,3041,344,89.1,1602,5.9,6.5,6.5,30.2,27,48.2,604,116.6,41.68,97.84,605.6,112.2,48.56,97.84,66.4,0,76.3,0.16,0.3,0.1,55.5,54.8
1/30/2022 19:20,30,13.8,71.9,0,0,71.2,72.3,72.3,73.1,72.7,72.3,72.4,71.7,71.5,73,100,100,100,100,100,100,100,100,100,100,90.4,8.7,11.1,89.5,80.5,0,3290,402,93.8,1618,0,0,0,30,27,47.9,610,117.5,42,100,608,113,46.4,100,65.6,0,78.5,0.16,0.3,0.1,55.7,54.9
1/30/2022 19:25,30,13.9,72.2,0,0,71.2,72.3,72.4,73.1,72.6,72.3,72.4,71.8,71.5,72.9,100,100,100,100,100,100,100,100,100,100,92.5,9.3,11.4,92.2,83.3,0,3422,435,96.7,1610,0,0,0,30,27,47.8,609.6,117.3,42,100,608.8,112.8,46,100,64.9,0,80,0.15,0.3,0.1,55.9,55.1
1/30/2022 19:30,29.9,13.9,72.6,0,0,71.2,72.3,72.4,73.1,72.7,72.2,72.5,72.1,71.5,72.9,100,100,100,100,100,100,100,100,100,100,94.1,9.6,11.6,93.8,85.1,0,3495,453,98.3,1612,5.6,6.7,6.7,29.9,27,47.9,610.4,117.4,41.68,100,604,112.8,46,100,64.2,0,81.1,0.15,0.3,0.1,56.2,55.2
1/30/2022 19:35,29.8,13.7,73,0,0,71.3,72.4,72.5,73.1,72.7,72.2,72.6,72.4,71.6,73,99,99,99,99,99,99,99,99,99,99,95.2,9.6,11.7,95.2,86.4,0,3521,460,99.6,1609,0,0,0,29.8,27,48.1,609.6,117.2,40.4,99.2,607.2,112.2,46.32,98.56,63.5,0,81.8,0.15,0.3,0.1,56.4,55.3
1/30/2022 19:40,29.9,13.6,73.4,0,0,71.4,72.5,72.6,73.2,72.7,72.2,72.8,72.7,71.7,73.1,88,88,88,88,88,88,88,88,88,88,96,9.6,11.7,96,87.4,0,3521.5,460,100,1613.5,0,0,0,29.9,27,48.3,610.4,116.2,40.4,76.48,606.4,111.1,47.6,76.88,62.9,0,82.4,0.15,0.3,0.1,56.6,55.4
1/30/2022 19:45,29.8,13.4,73.7,0,0,71.6,72.5,72.7,73.2,72.8,72.2,72.9,72.9,71.8,73.2,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,70.1,96.9,9.8,11.5,96.9,88.2,0,3521.5,460,99.3,0,6.1,6.8,6.8,29.8,27,48.1,612,108.2,39.12,32.48,612.8,100.8,47.28,32.48,62.3,0,82.6,0.16,0.3,0.1,56.8,55.5
1/30/2022 19:50,29.8,13.3,74.2,0,4.9,71.7,72.6,72.8,73.3,72.9,72.2,73.1,73.3,71.9,73.4,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,89.1,13.2,10.7,92.9,88.1,49,3262,386,84.9,1639,0,0,0,29.8,27,47.7,612,66.7,37.52,0,613.6,63.4,43.44,0,61.7,0,81.4,0.15,0.3,0,57,55.6
1/30/2022 19:55,29.7,13.1,74.3,0,10,71.9,72.8,72.9,73.4,73,72.2,73.3,73.5,72.1,73.5,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,80.1,10.9,12,83.1,84,100,3011,339,83,1620,0,0,0,29.7,27,48.1,608.8,58.5,37.2,0,602.4,58.2,42.8,0,60.9,0,79.7,0.16,0.3,0.1,57.2,55.7
1/30/2022 20:00,29.6,13,74.2,0,10,72,72.9,73,73.5,73.1,72.3,73.4,73.7,72.3,73.7,100,100,100,100,100,100,100,100,100,100,75.8,10.5,12,78.1,79.7,100,2912,317,81,1619,5.8,6.4,6.4,29.6,27,48.1,608,56.8,36.88,0,612,56.7,42.8,0,60.2,0,78.3,0.15,0.3,0.1,57.3,55.8
1/30/2022 20:05,29.6,13.1,73.9,0,10,72.1,73,73.1,73.6,73.2,72.3,73.5,73.8,72.4,73.9,100,100,100,100,100,100,100,100,100,100,73.4,10.3,12,75.3,77.1,100,2868,307,79.9,1599,0,0,0,29.6,27,47.9,600,55.7,38.48,0,603.2,55.5,42.8,0,59.6,0,77.4,0.16,0.3,0.1,57.5,55.9
1/30/2022 20:10,29.6,13.1,73.8,0,10,72.2,73,73.1,73.7,73.2,72.4,73.6,73.8,72.5,74,100,100,100,100,100,100,100,100,100,100,71.9,10.2,12,73.5,75.4,100,2833,300,79.4,1607,0,0,0,29.6,27,47.7,614.4,54.7,38.48,0,608,54.6,43.76,0,58.9,0,76.7,0.16,0.3,0.1,57.7,56
1/30/2022 20:15,29.8,13.3,73.6,0,10,72.2,73.1,73.1,73.7,73.3,72.4,73.6,73.7,72.5,74,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,72.3,74.3,100,2827,299,79.3,1617,5.5,6.4,6.4,29.8,27,48.2,608.8,54,37.2,0,608,54,44.4,0,58.5,0,76.1,0.16,0.3,0.1,57.9,56.1
1/30/2022 20:20,29.8,13.3,73.3,0,10,72.2,73.1,73.1,73.8,73.3,72.4,73.5,73.5,72.5,74.1,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.4,73.4,100,2820,297,79.1,1624,0,0,0,29.8,27,48.1,610.4,56.4,37.2,0,611.2,56.4,44.4,0,58.1,0,75.7,0.16,0.3,0.1,58.1,56.1
1/30/2022 20:25,29.7,13.5,73.1,0,10,72.2,73.1,73,73.8,73.3,72.5,73.5,73.4,72.5,74.1,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,69.3,10,11.9,70.7,72.7,100,2820,298,79,1627,0,0,0,29.7,27,48,608,58,37.2,0,608.8,58,43.12,0,57.7,0,75.3,0.16,0.3,0.1,58.2,56.2
1/30/2022 20:30,30,13.5,72.8,0,10,72.1,73.1,73,73.8,73.3,72.5,73.4,73.3,72.4,74,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,68.8,10,11.8,70.1,72.2,100,2810,295,79.1,1619,5.8,6.5,6.5,30,27,52,507.2,57.4,52.88,0,505.6,57.5,58.64,0,57.2,0,75,0.14,0.1,0.1,58.4,56.3
1/30/2022 20:35,32.9,13.6,72.7,0,10,72.1,73,73,73.8,73.3,72.5,73.4,73.1,72.4,74,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,68.4,9.9,11.9,69.7,71.7,100,2816,297,79.2,1267,0,0,0,32.9,27,67,638.4,58.1,87.76,0,604,58,93.92,0,56.8,0,74.9,0.23,0.2,0,58.5,56.4
1/30/2022 20:40,35,13.7,72.5,0,10,72,73,72.9,73.8,73.3,72.5,73.3,73,72.3,73.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,68.1,9.9,12,69.3,71.3,100,2824,298,79.5,1878,0,0,0,35,27,68.9,680.8,60.8,43.36,0,687.2,61.2,54.8,0,56.2,0,74.5,0.25,0.3,0.1,58.7,56.5
1/30/2022 20:45,34.9,13.7,72.3,0,10,72,73,72.9,73.8,73.3,72.5,73.2,72.8,72.2,73.9,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,60.1,67.6,10.9,10.1,69,71.1,100,2841,300,76.6,1618,3.9,4.6,4.6,34.9,27,66.5,590.4,63.6,37.68,0,595.2,63.7,43.28,0,55.7,0,74.3,0.19,0.3,0.8,58.3,61.3
1/30/2022 20:50,33.7,13.8,72.2,0,10,71.9,72.9,72.8,73.7,73.2,72.5,73.1,72.7,72.2,73.8,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,43.4,65.5,11.8,4.9,68.4,71.5,100,2522,248,68.9,1626,0,0,0,33.7,27,63.3,612.67,63.25,40.4,0,612,63.33,45.47,0,55.4,0,74.2,0.19,0.3,2,54.9,64.4
1/30/2022 20:55,32,13.9,72.1,0.6,6.7,71.8,72.9,72.8,73.7,73.2,72.5,73,72.5,72.1,73.7,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,39.5,66.1,10,4,66.4,72,80,2334,208,65.9,1632,0,0,0,32,27,59.1,610.4,62.7,38,12.88,608,63.9,43.6,12.72,54.9,0,74.1,0.17,0.3,2.3,51.5,60.1
1/30/2022 21:00,31,13.8,72,1.6,0,71.8,72.8,72.7,73.7,73.1,72.5,72.9,72.4,72,73.6,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,86.2,6.7,9.1,82,71.9,0,2554,243,79,1597,5.5,5.7,5.7,31,27,54.7,595,106.5,40,70.2,598,104,46,69.5,54.6,0,74.6,0.16,0.3,2.2,50.5,56.7
1/30/2022 21:05,30.3,13.8,71.9,0.2,0,71.7,72.8,72.7,73.7,73.1,72.5,72.9,72.3,71.9,73.5,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,88.4,7.7,10.5,86.9,78,0,3092,351,89.2,1593,0,0,0,30.3,27,51.5,605.6,116.3,42.8,100,610,111.5,49.2,100,54.2,0,76.8,0.16,0.3,2.2,50.1,54.3
1/30/2022 21:10,29.9,13.8,72.1,0,0,71.7,72.8,72.7,73.6,73.1,72.5,72.8,72.3,71.9,73.5,100,100,100,100,100,100,100,100,100,100,91.6,8.8,11.1,90.8,81.9,0,3297,403,93.9,1606,0,0,0,29.9,27,48.6,609.6,116.5,42.8,100,610.4,111.6,46.8,100,53.8,0,78.6,0.15,0.3,2.2,49.9,52
1/30/2022 21:15,29.3,13.8,72.3,0,0,71.7,72.8,72.7,73.6,73,72.5,72.9,72.4,71.8,73.4,100,100,100,100,100,100,100,100,100,100,93.6,9.3,11.4,93.2,84.4,0,3410,434,96.7,1600,6.4,7,7,29.3,27,45.8,610.4,116.8,42.48,100,605.6,111.8,46.8,100,53.6,0,79.8,0.15,0.3,0.1,50.3,50.9
1/30/2022 21:20,28.9,13.7,72.6,0,0,71.8,72.8,72.8,73.6,73.1,72.5,73,72.6,71.9,73.4,100,100,100,100,100,100,100,100,100,100,94.9,9.6,11.6,94.8,86.2,0,3497,451,98.2,1611,0,0,0,28.9,27,46,607.2,116.4,41.2,100,608,111.2,48.8,100,53.2,0,80.8,0.16,0.3,0.1,50.8,51.2
1/30/2022 21:25,28.8,13.5,72.9,0,0,71.9,72.9,72.9,73.6,73,72.5,73.1,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,95.9,9.7,11.7,95.9,87.4,0,3522,460,99.6,1631,0,0,0,28.8,27,47.6,609.6,117.6,41.2,100,608.8,112.6,48.16,100,52.9,0,81.5,0.16,0.3,0.1,51.2,51.9
1/30/2022 21:30,28.7,13.5,73.2,0,0,72,73,73,73.7,73.1,72.5,73.2,73.2,72.1,73.6,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,96.8,9.6,11.7,96.8,88.2,0,3522,460,100,1627,5.9,6.5,6.5,28.7,27,47.8,609.6,118,40.24,86.4,604,113.4,46.24,86.88,52.6,0,82.1,0.16,0.3,0.1,51.5,55.3
1/30/2022 21:35,28.7,13.5,73.6,0,0,72.2,73.1,73.1,73.7,73.2,72.5,73.4,73.4,72.2,73.7,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,97.5,9.4,11.8,97.6,89.1,0,3522,460,100,1601,0,0,0,28.7,27,47.7,606.4,115.6,41.2,53.04,606.4,109.6,47.52,53.04,52.2,0,82.5,0.16,0.3,0.1,51.8,53.5
1/30/2022 21:40,28.7,13.2,73.9,0,1.1,72.3,73.2,73.2,73.8,73.3,72.5,73.6,73.7,72.3,73.9,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,96.3,12.5,10.2,98.1,89.3,11,3522,460,91.7,1622,0,0,0,28.7,27,47.9,616.8,84.1,40.24,8.64,613.6,76.8,46.24,9.12,51.9,0,81.9,0.16,0.3,0.1,51.8,52.4
1/30/2022 21:45,28.6,13.1,74.1,0,8.6,72.4,73.3,73.3,73.9,73.3,72.5,73.7,74,72.5,74.1,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,77.4,84.4,11.4,11.6,88.2,87.8,86.5,2948,323,82.8,1625,5.6,6.3,6.3,28.6,27,48,600,56.12,37.6,0,600,55.62,42.8,0,51.6,0,80,0.16,0.3,0.1,52.1,52.7
1/30/2022 21:50,28.5,12.9,74.2,0,10,72.6,73.4,73.4,74,73.5,72.6,73.9,74.3,72.6,74.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,78.5,10.5,12,81.1,82.6,100,2923,319,81.3,1596,0,0,0,28.5,27,47.9,608.8,54.9,40.24,0,602.4,54.6,45.92,0,51.3,0,78.4,0.16,0.3,0.1,52.4,52.9
1/30/2022 21:55,28.4,12.9,73.9,0,10,72.6,73.5,73.5,74.1,73.5,72.6,74,74.4,72.7,74.4,100,100,100,100,100,100,100,100,100,100,75.2,10.3,12,77.3,79.2,100,2872,308,80.1,1623,0,0,0,28.4,27,48.2,612.8,54.2,38.32,0,615.2,54.2,46.88,0,50.9,0,77.3,0.16,0.3,0.1,52.7,53
1/30/2022 22:00,28.3,13,73.7,0,10,72.7,73.5,73.5,74.2,73.6,72.6,74,74.3,72.8,74.5,100,100,100,100,100,100,100,100,100,100,73.2,10.2,12,75,77.1,100,2845,303,79.6,1625,5.5,6.5,6.5,28.3,27,47.8,601.6,57,38.32,0,608.8,57.2,45.6,0,50.6,0,76.5,0.16,0.3,0.1,52.9,53.1
1/30/2022 22:05,28.3,13.1,73.5,0,10,72.7,73.6,73.5,74.3,73.7,72.7,74,74.3,72.9,74.6,100,100,100,100,100,100,100,100,100,100,71.8,10.1,12,73.4,75.6,100,2832,301,79.3,1613,0,0,0,28.3,27,48.1,611.2,58,39.6,0,605.6,58,44.96,0,50.3,0,75.9,0.16,0.3,0.1,53.2,53.3
1/30/2022 22:10,28.3,13.1,73.3,0,10,72.7,73.6,73.5,74.3,73.7,72.7,74,74.1,72.9,74.6,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.3,74.5,100,2827,299,79.1,1615,0,0,0,28.3,27,48.1,601.6,56.9,38,0,607.2,56.9,45.6,0,50,0,75.5,0.16,0.3,0.1,53.5,53.6
1/30/2022 22:15,28.1,13.2,73.1,0,10,72.7,73.6,73.5,74.4,73.7,72.8,74,74,72.9,74.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70,10,11.9,71.5,73.8,100,2830,300,79.2,1600,5.4,6.5,6.5,28.1,27,47.8,608,56,39.92,0,604.8,55.9,46.56,0,49.7,0,75.1,0.16,0.3,0.1,53.8,53.8
1/30/2022 22:20,28,13.2,72.9,0,10,72.7,73.6,73.4,74.4,73.7,72.8,73.9,73.8,72.8,74.6,97,97,97,97,97,97,97,97,97,97,69.5,10,11.9,70.8,73.1,100,2820,298,79.1,1626,0,0,0,28,27,48.3,612,55.1,38.32,0,612.8,55.1,46.24,0,49.5,0,74.7,0.17,0.3,0.1,54.1,53.9
1/30/2022 22:25,27.9,13.2,72.7,0,10,72.6,73.6,73.4,74.4,73.7,72.8,73.8,73.6,72.7,74.5,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,69,9.9,11.9,70.3,72.6,100,2814,296,79.2,1601,0,0,0,27.9,27,47.8,599.2,54.2,38,0,608.8,54.1,44,0,49.2,0,74.4,0.16,0.3,0.1,54.3,54.1
1/30/2022 22:30,27.7,13.3,72.5,0,10,72.6,73.5,73.3,74.3,73.7,72.8,73.7,73.5,72.7,74.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,68.7,9.8,12,69.9,72.1,100,2816,296,79.7,1612,5.2,6.2,6.2,27.7,27,47.8,616,54,39.6,0,607.2,53.9,46.88,0,49,0,74.1,0.16,0.3,0.1,54.6,54.2
1/30/2022 22:35,28,13.3,72.3,0,10,72.5,73.5,73.2,74.3,73.7,72.8,73.6,73.3,72.6,74.4,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,68.1,10.9,10.1,69.6,71.9,100,2834,301,76.7,1634,0,0,0,28,27,54.2,606.4,56.4,37.36,0,620.8,56.5,45.6,0,48.8,0,73.8,0.19,0.3,0.1,54.8,54.3
1/30/2022 22:40,31.2,13.5,72.1,0.7,6,72.4,73.4,73.2,74.3,73.6,72.9,73.5,73.1,72.5,74.3,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,71.4,10.5,5.7,68.9,72.3,60,2521,239,72,1582,0,0,0,31.2,27,67.4,601.6,62.8,39.92,14.16,600,63.5,44.96,13.84,48.6,0,73.6,0.21,0.3,0.1,55,54.4
1/30/2022 22:45,33.2,13.6,72,0.8,0,72.3,73.4,73.2,74.2,73.6,72.9,73.4,73,72.4,74.2,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,86.7,7.2,9.7,84,73.7,0,2793,292,84.6,1603,3.4,4.5,4.5,33.2,27,68.1,604.8,110.5,42.48,76,604,108.8,49.44,76.8,48.3,0,74.7,0.21,0.3,0.5,55.2,58.2
1/30/2022 22:50,32.6,13.6,71.9,0,0,72.3,73.3,73.1,74.2,73.5,72.9,73.4,72.9,72.3,74.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,90.3,8.3,10.8,89,80.3,0,3206,382,91.8,1632,0,0,0,32.6,27,67.1,610.4,118.8,42.8,100,612.8,114.7,49.44,100,48,0,77.3,0.2,0.3,1.8,53.3,66.8
1/30/2022 22:55,31.4,13.6,72.1,0,0,72.3,73.3,73.1,74.2,73.5,72.8,73.3,72.8,72.3,74.1,100,100,100,100,100,100,100,100,100,100,92.9,9,11.2,92.3,83.6,0,3366,420,95.6,1625,0,0,0,31.4,27,64.7,609.6,118.9,40.88,100,601.6,114.9,47.2,100,47.8,0,79.1,0.19,0.3,2.2,51.2,63.7
1/30/2022 23:00,30.1,13.5,72.3,0,0,72.3,73.3,73.1,74.1,73.5,72.8,73.4,73,72.3,74.1,100,100,100,100,100,100,100,100,100,100,94.6,9.5,11.5,94.4,85.8,0,3493,453,97.6,1609,5.1,5.4,5.4,30.1,27,60.9,605.6,118.4,40.24,100,606.4,113.9,48.8,100,47.5,0,80.3,0.18,0.3,2.2,50.5,60.6
1/30/2022 23:05,28.9,13.5,72.6,0,0,72.4,73.4,73.2,74.1,73.5,72.8,73.5,73.2,72.3,74.1,100,100,100,100,100,100,100,100,100,100,95.9,9.7,11.7,95.8,87.3,0,3493,453,98.9,1604,0,0,0,28.9,27,56.2,606.4,118.3,41.52,100,606.4,113.5,50.08,100,47.2,0,81.1,0.17,0.3,2.2,50.4,58
1/30/2022 23:10,28.1,13.4,73,0,0,72.5,73.4,73.3,74.1,73.5,72.8,73.6,73.4,72.3,74.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,96.9,9.6,11.7,96.9,88.4,0,3522,460,100,1608,0,0,0,28.1,27,51.9,612.8,117.8,42.16,98.96,611.2,113.4,48.8,98.96,47.1,0,81.7,0.16,0.3,2.2,50.4,55.3
1/30/2022 23:15,27.6,13.3,73.3,0,0,72.6,73.5,73.4,74.2,73.5,72.9,73.7,73.7,72.5,74.2,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,97.7,9.6,11.7,97.8,89.3,0,3522,460,100,1604,6.2,6.5,6.5,27.6,27,48.2,610.4,117.2,40.24,82.64,608,112.4,48.16,82.64,46.8,0,82.2,0.15,0.3,2.3,50.5,52.6
1/30/2022 23:20,27.1,13.1,73.6,0,0,72.7,73.6,73.5,74.3,73.6,72.8,73.8,74,72.6,74.3,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,75.7,98.2,9.3,11.8,98.3,90.1,0,3522,460,100,1598,0,0,0,27.1,27,45.2,606.4,111.6,39.92,45.36,601.6,105.8,49.12,45.36,46.6,0,82.4,0.16,0.3,0.1,50.9,51.2
1/30/2022 23:25,27,13,73.9,0,1.5,72.8,73.7,73.6,74.3,73.7,72.9,74,74.3,72.7,74.5,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,96.1,13,9.7,98.4,89.9,15.3,3493,452,89.3,1631,0,0,0,27,27,46.8,614.4,72,38.96,3.84,620.8,68.2,47.52,3.6,46.4,0,81.4,0.17,0.3,0.1,51.4,51.4
1/30/2022 23:30,26.9,12.8,74.2,0,9,73,73.8,73.7,74.4,73.8,72.9,74.2,74.5,72.9,74.6,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,84.2,11,12,87.9,88.3,90.2,2996,334,83.3,1614,5.5,6.4,6.4,26.9,27,47.3,599.2,57.5,38.32,0,607.2,57.2,45.28,0,46.1,0,79.4,0.16,0.3,0.2,51.7,54.1
1/30/2022 23:35,26.9,12.7,74,0,10,73.1,73.9,73.8,74.5,73.8,72.9,74.3,74.7,73,74.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,78.5,10.6,12,81.1,83,100,2924,319,81.3,1629,0,0,0,26.9,27,47.8,613.6,57.8,39.28,0,607.2,57.8,47.2,0,46,0,77.8,0.17,0.3,1,51.7,56
1/30/2022 23:40,26.6,12.7,73.9,0,10,73.2,74,73.9,74.6,73.9,72.9,74.4,74.8,73.1,74.9,100,100,100,100,100,100,100,100,100,100,75.3,10.3,12,77.4,79.6,100,2869,307,80.1,1624,0,0,0,26.6,27,47.8,603.2,56.7,37.68,0,612,56.6,45.92,0,45.6,0,76.9,0.17,0.3,1,51.1,53.4
1/30/2022 23:45,26.4,12.7,73.7,0,10,73.2,74,73.9,74.7,74,73,74.4,74.8,73.2,75,100,100,100,100,100,100,100,100,100,100,73.3,10.2,12,75.1,77.5,100,2846,301,79.5,1607,5.2,6.2,6.2,26.4,27,47.9,608.8,55.3,39.92,0,599.2,55.3,45.28,0,45.4,0,76.3,0.16,0.3,1,50.5,51.9
1/30/2022 23:50,26.3,12.8,73.5,0,10,73.2,74,73.9,74.7,74,73,74.4,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,72,10.1,11.9,73.5,76,100,2832,300,79.3,1617,0,0,0,26.3,27,48.1,612,54.5,38.32,0,607.2,54.4,46.88,0,45.2,0,75.7,0.17,0.3,0.1,50.5,51.5
1/30/2022 23:55,26.3,12.8,73.3,0,10,73.2,74,73.9,74.8,74.1,73.1,74.4,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.5,75,100,2832,300,78.9,1607,0,0,0,26.3,27,48,601.6,54,38.32,0,606.4,54,44.96,0,44.9,0,75.2,0.16,0.3,0.1,50.8,51.7
1/31/2022 0:00,26.5,13,73.1,0,10,73.2,74.1,73.8,74.8,74.1,73.1,74.3,74.4,73.1,75.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.3,10,11.9,71.7,74.2,100,2821,298,79,1602,5.6,6.2,6.2,26.5,27,48,608,53.7,40.24,0,604.8,53.7,45.92,0,44.6,0,74.7,0.16,0.3,0.1,51.1,51.9
1/31/2022 0:05,26.4,13,72.9,0,10,73.1,74,73.8,74.8,74.1,73.2,74.3,74.2,73.1,75.1,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,69.8,10,11.9,71.2,73.6,100,2821,298,79,1617,0,0,0,26.4,27,47.9,613,53.88,38.8,0,611,53.88,47.2,0,44.4,0,74.4,0.17,0.3,0.1,51.4,52
1/31/2022 0:10,26.5,13.2,72.6,0,10,73,74,73.7,74.8,74.1,73.2,74.2,74,73,75,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,69.4,10,11.9,70.7,73.1,100,2816,297,79.1,1633,0,0,0,26.5,27,47.8,607.2,56.8,37.68,0,609.6,57,45.6,0,44.3,0,74,0.17,0.3,0.1,51.7,52.2
1/31/2022 0:15,26.5,13.2,72.4,0,10,73,73.9,73.7,74.8,74,73.2,74.1,73.8,72.9,74.9,73,73,73,73,73,73,73,73,73,73,69.1,9.9,12,70.3,72.7,100,2840,302,79.6,1620,5.1,6.1,6.1,26.5,27,47.9,600,57.8,38.96,0,607.2,57.8,44.32,0,44.1,0,73.8,0.16,0.3,0.1,52,52.5
1/31/2022 0:20,26.8,13.3,72.2,0,10,72.9,73.9,73.6,74.7,74,73.2,74,73.6,72.9,74.8,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,55.2,68.2,11.3,8.8,69.9,72.6,100,2784,290,74.9,1607,0,0,0,26.8,27,48.1,614.4,56.8,39.92,0,603.2,56.8,45.6,0,44,0,73.6,0.16,0.3,0.1,52.4,52.8
1/31/2022 0:25,26.9,13.4,72.1,0.7,6,72.8,73.8,73.5,74.7,73.9,73.2,73.8,73.4,72.8,74.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,69.3,10.4,4.9,68.7,73.1,60,2462,228,70.3,1614,0,0,0,26.9,27,48.3,606.4,57,37.68,10.32,610.4,59.1,45.92,10.24,43.8,0,73.4,0.16,0.3,0.1,52.6,53
1/31/2022 0:30,26.9,13.4,71.9,1.8,0,72.7,73.8,73.5,74.6,73.9,73.2,73.8,73.2,72.7,74.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,87.1,7.1,9.4,83.2,74,0,2938,325.5,82.9,1578,5.7,6.2,6.2,26.9,27,47.9,597.6,105,41.2,75.52,595.2,104.2,47.84,76.24,43.6,0,74,0.16,0.3,0.1,52.9,53.2
1/31/2022 0:35,26.9,13.4,71.9,0,0,72.7,73.7,73.4,74.6,73.8,73.2,73.7,73.1,72.6,74.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,90.4,8.1,10.7,88.9,80.4,0,2938,325.5,91.1,1604,0,0,0,26.9,27,48.2,612.8,115.3,42.48,100,612,110.9,50.4,100,43.4,0,76.6,0.16,0.3,0.1,53.2,53.3
1/31/2022 0:40,27.1,13.3,72,0,0,72.7,73.7,73.4,74.5,73.8,73.2,73.6,73.1,72.5,74.5,100,100,100,100,100,100,100,100,100,100,93.1,9,11.2,92.4,83.9,0,3343,417,95,1614,0,0,0,27.1,27,48,608,116.1,40.88,100,611.2,111,49.44,100,43.2,0,78.2,0.16,0.3,0.1,53.5,53.4
1/31/2022 0:45,27.2,13.3,72.3,0,0,72.7,73.7,73.4,74.5,73.8,73.2,73.7,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,94.9,9.4,11.5,94.6,86.1,0,3452,443,97.4,1607,5.5,6.4,6.4,27.2,27,48,603.2,116.8,40.56,100,603.2,111.7,48.8,100,43.1,0,79.4,0.16,0.3,0.1,53.7,53.5
1/31/2022 0:50,27.1,13.3,72.6,0,0,72.7,73.7,73.5,74.5,73.7,73.2,73.7,73.4,72.5,74.4,100,100,100,100,100,100,100,100,100,100,96.2,9.6,11.7,96.1,87.7,0,3511,457,98.8,1617,0,0,0,27.1,27,48.1,611.2,118,42.16,100,608.8,113.5,48.8,100,43.1,0,80.3,0.16,0.3,0.1,54,53.7
1/31/2022 0:55,27.1,13.2,72.8,0,0,72.8,73.8,73.6,74.5,73.8,73.2,73.8,73.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.7,97.2,88.8,0,3522,460,99.9,1626,0,0,0,27.1,27,48.2,609.6,118,40.56,100,610.4,113.5,48,100,43,0,81.1,0.16,0.3,0.1,54.2,53.9
1/31/2022 1:00,27,13.2,73.1,0,0,72.9,73.8,73.6,74.5,73.8,73.2,73.9,73.9,72.7,74.5,96,96,96,96,96,96,96,96,96,96,97.9,9.7,11.7,98.1,89.7,0,3522,460,100,1600,6,6.5,6.5,27,27,48,608.8,118.1,39.6,92.72,600.8,113.5,47.36,91.92,42.9,0,81.7,0.16,0.3,0.1,54.4,54.1
1/31/2022 1:05,27,13.1,73.5,0,0,73,73.9,73.8,74.6,73.9,73.2,74.1,74.2,72.8,74.7,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,98.6,9.4,11.8,98.7,90.5,0,3522,460,100,1600,0,0,0,27,27,47.7,606.4,116.1,40.88,63.76,608,110.6,48.8,64,42.8,0,82.1,0.16,0.3,0.1,54.7,54.3
1/31/2022 1:10,27.1,13,73.7,0,0,73.1,74,73.9,74.6,73.9,73.2,74.2,74.5,72.9,74.8,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,99.3,10.5,11.1,99.2,90.9,0,3522,460,97.8,1614,0,0,0,27.1,27,48.2,614.4,99.6,39.92,23.84,617.6,91.7,48.16,22.08,42.7,0,82,0.16,0.3,0.1,54.9,54.4
1/31/2022 1:15,27,12.9,74.1,0,4,73.3,74.1,74,74.7,74,73.2,74.4,74.7,73,74.9,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,92.5,12.8,10.1,96.4,90.3,40.8,3210,393,83.9,1614,5.7,6.4,6.4,27,27,47.8,604.8,59.7,38,0,607.2,57.8,44.32,0,42.7,0,80.3,0.16,0.3,0,55.2,54.5
1/31/2022 1:20,27.1,12.6,74.2,0,10,73.4,74.2,74.1,74.8,74.1,73.2,74.6,74.9,73.2,75.1,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,82.6,10.7,12,85.6,87.2,100,2971,328,82.3,1607,0,0,0,27.1,27,48,611.2,55.5,39.92,0,604,55.4,46.56,0,42.5,0,78.4,0.16,0.3,0.1,55.4,54.6
1/31/2022 1:25,27.1,12.7,74,0,10,73.5,74.3,74.2,74.9,74.2,73.3,74.7,75.1,73.3,75.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,77.8,10.4,12,80.2,82.2,100,2896,314,80.6,1636,0,0,0,27.1,27,48.2,612,58.1,38,0,614.4,58.1,47.2,0,42.4,0,77.3,0.17,0.3,0.1,55.6,54.7
1/31/2022 1:30,27.1,12.7,73.8,0,10,73.6,74.4,74.2,75,74.3,73.3,74.7,75.1,73.4,75.3,100,100,100,100,100,100,100,100,100,100,75.3,10.2,12,77.2,79.5,100,2863,305,79.7,1610,5.7,6.3,6.3,27.1,27,47.8,600.8,58.3,39.28,0,605.6,58.3,45.6,0,42.3,0,76.5,0.16,0.3,0.1,55.8,54.9
1/31/2022 1:35,27,12.8,73.7,0,10,73.6,74.4,74.2,75.1,74.3,73.4,74.8,75,73.4,75.5,100,100,100,100,100,100,100,100,100,100,73.6,10.1,11.9,75.2,77.7,100,2833,302,79.4,1620,0,0,0,27,27,47.8,613.6,57.1,39.28,0,606.4,57.1,45.6,0,42.2,0,75.9,0.16,0.3,0.1,56,55
1/31/2022 1:40,26.9,12.8,73.6,0,10,73.6,74.4,74.2,75.1,74.4,73.4,74.7,74.9,73.4,75.5,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.9,76.4,100,2825,299,79.2,1619,0,0,0,26.9,27,48,602.67,55.83,37.36,0,610.67,55.75,45.07,0,42.1,0,75.4,0.16,0.3,0.1,56.2,55.2
1/31/2022 1:45,26.6,12.9,73.3,0,10,73.6,74.4,74.2,75.2,74.4,73.5,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,73,75.5,100,2824,298,79.1,1597,5.3,6.2,6.2,26.6,27,48,610,55,40.24,0,606,55,46,0,42.1,0,75,0.16,0.3,0.1,56.4,55.3
1/31/2022 1:50,26.6,13,73.1,0,10,73.5,74.4,74.2,75.2,74.4,73.5,74.6,74.6,73.4,75.5,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.3,74.7,100,2812,299,79,1615,0,0,0,26.6,27,48.1,616.8,54.2,38,0,608.8,54.1,46.88,0,41.9,0,74.6,0.17,0.3,0.1,56.6,55.4
1/31/2022 1:55,26.4,13,72.9,0,10,73.5,74.4,74.1,75.2,74.4,73.5,74.5,74.4,73.4,75.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,70.5,10,11.9,71.8,74.2,100,2814,297,79,1612,0,0,0,26.4,27,48.1,600.8,54,38.64,0,613.6,53.9,45.6,0,41.8,0,74.3,0.16,0.3,0.1,56.8,55.4
1/31/2022 2:00,26.5,13.1,72.7,0,10,73.4,74.3,74,75.2,74.4,73.5,74.4,74.2,73.3,75.4,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,70.1,10,11.9,71.4,73.8,100,2818.5,297.5,0,1622,5.6,6.1,6.1,26.5,27,48.1,614.4,56.2,39.92,0,608,56.4,45.6,0,41.6,0,74,0.17,0.3,0.1,57,55.5
1/31/2022 2:05,26.6,13.2,72.5,0,10,73.3,74.3,74,75.1,74.3,73.6,74.3,74,73.2,75.3,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,78.7,69.8,9.8,12,71,73.4,100,2818.5,297.5,0,1628,0,0,0,26.6,27,48,607.2,58,37.36,0,608.8,58,44.64,0,41.5,0,73.7,0.17,0.3,0.1,57.1,55.6
1/31/2022 2:10,26.4,13.2,72.3,0,10,73.2,74.2,73.9,75.1,74.3,73.6,74.2,73.8,73.1,75.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,69.3,10.6,10.6,70.7,73.1,100,2845,303,0,1603,0,0,0,26.4,27,47.8,604.8,57.3,39.92,0,600.8,57.3,45.28,0,41.2,0,73.5,0.16,0.3,0.1,57.3,55.7
1/31/2022 2:15,26.2,13.3,72.2,0,10,73.1,74.2,73.9,75,74.2,73.6,74.1,73.6,73,75.1,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,67.2,11.8,5.3,70,73.4,100,2612,261,0,1606,5.3,6.2,6.2,26.2,27,47.9,613.6,56.1,38.96,0,614.4,56.1,46.24,0,41.1,0,73.3,0.17,0.3,0.1,57.5,55.8
1/31/2022 2:20,25.8,13.3,72,1.7,2,73.1,74.1,73.8,75,74.2,73.6,74,73.4,72.9,75,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,81.2,8.4,7,74.7,74,20,2346,208,0,1614,0,0,0,25.8,27,48,596,77.9,38,37.84,600.8,78.3,45.28,38.72,40.9,0,73.3,0.16,0.3,0.1,57.7,55.9
1/31/2022 2:25,25.7,13.4,71.9,0.8,0,73,74,73.7,74.9,74.1,73.6,73.9,73.3,72.8,74.9,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,88.4,7.4,10.4,87.2,77.4,0,2981,331,0,1588,0,0,0,25.7,27,48,606.4,114.4,42.48,94,606.4,110.4,50.08,94.4,40.7,0,75.1,0.17,0.3,0.1,57.8,56
1/31/2022 2:30,25.3,13.3,71.9,0,0,72.9,74,73.7,74.9,74.1,73.6,73.9,73.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,92.2,8.5,11,91.3,82.7,0,3257,394,0,1615,5.5,6.1,6.1,25.3,27,48.2,613.6,115.4,41.52,100,610.4,110.5,49.76,100,40.6,0,77.3,0.17,0.3,0.1,58,56.1
1/31/2022 2:35,25.1,13.2,72.1,0,0,72.9,74,73.7,74.8,74,73.5,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,94.4,9.2,11.4,93.9,85.5,0,3403,430,0,1608,0,0,0,25.1,27,47.8,606.4,116.3,39.6,100,604.8,111.4,48.16,100,40.5,0,78.5,0.16,0.3,0.1,58.2,56.1
1/31/2022 2:40,24.8,13.2,72.4,0,0,73,74,73.7,74.8,74,73.5,73.9,73.5,72.7,74.7,100,100,100,100,100,100,100,100,100,100,96,9.6,11.6,95.7,87.4,0,3488,451,0,1617,0,0,0,24.8,27,47.9,604.8,118.1,40.88,100,604,113.3,49.44,100,40.4,0,79.6,0.16,0.3,0.1,58.3,56.2
1/31/2022 2:45,24.8,13.2,72.7,0,0,73,74,73.8,74.8,74,73.5,74,73.7,72.7,74.7,100,100,100,100,100,100,100,100,100,100,97.1,9.7,11.7,97,88.7,0,3522,460,0,1624,5.5,6.1,6.1,24.8,27,48.3,613.6,118.2,41.84,100,608.8,113.5,49.44,100,40.3,0,80.6,0.17,0.3,0.1,58.5,56.3
1/31/2022 2:50,24.5,13.1,73,0,0,73.1,74.1,73.9,74.8,74,73.5,74.1,74,72.8,74.8,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,97.9,9.7,11.7,98,89.7,0,3522,460,0,1619,0,0,0,24.5,27,48,610.4,117.9,39.6,99.52,604,113.5,47.52,99.44,40.1,0,81.2,0.16,0.3,0.1,58.6,56.4
1/31/2022 2:55,24.4,13,73.3,0,0,73.2,74.2,74,74.8,74,73.5,74.2,74.2,72.9,74.8,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,98.5,9.7,11.7,98.6,90.5,0,3522,460,0,1604,0,0,0,24.4,27,47.9,604,117.3,39.92,85.04,600,112.3,49.44,84.4,40,0,81.7,0.16,0.3,0.1,58.8,56.5
1/31/2022 3:00,24.8,12.9,73.6,0,0,73.3,74.2,74.1,74.9,74.1,73.5,74.3,74.4,73,74.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,99.1,9.4,11.8,99.2,91.1,0,3522,460,0,1619,5.8,6.1,6.1,24.8,27,53.5,475.33,115,60.67,45.47,479.33,110.08,67.27,45.53,39.8,0,81.9,0.15,0.2,0.1,58.9,56.6
1/31/2022 3:05,28.7,12.8,73.8,0,0,73.5,74.3,74.2,75,74.2,73.5,74.5,74.7,73.1,75.1,58,58,58,58,58,58,58,58,58,58,100.5,12.2,9.5,99.9,91.2,0,3203.5,384.5,0,1387,0,0,0,28.7,27,70.2,617,80.88,95.8,3.9,585,78,98.7,3.9,39.7,0,81,0.22,0.2,0.1,59.1,56.6
1/31/2022 3:10,30.3,12.8,74,0,5.3,73.6,74.4,74.3,75,74.2,73.5,74.6,74.9,73.2,75.2,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,91.5,12.2,10.2,95.8,90.4,53.6,3203.5,384.5,0,0,0,0,0,30.3,27,72.1,703.2,62,51.52,0,710.4,61.2,64.64,0,39.6,0,79.1,0.27,0.3,0.1,59.2,56.7
1/31/2022 3:15,30.3,12.7,74,0,10,73.7,74.5,74.4,75.1,74.3,73.6,74.8,75.1,73.4,75.4,88,88,88,88,88,88,88,88,88,88,81.9,10.3,12,85,86.7,100,2920,317,0,1657,3.8,4.5,4.5,30.3,27,69.1,596,64.1,36.8,0,601.6,64.2,42.64,0,39.4,0,77.6,0.2,0.3,0.8,59,60.4
1/31/2022 3:20,29.1,12.7,74,0,10,73.8,74.6,74.4,75.2,74.4,73.6,74.9,75.3,73.5,75.6,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,77.4,10.2,12,79.9,82.1,100,2864,305,0,1616,0,0,0,29.1,27,64.8,609.6,64.3,40,0,615.2,64.2,45.84,0,39.3,0,76.9,0.19,0.3,2,55.2,65.8
1/31/2022 3:25,27.6,12.6,73.9,0,10,73.9,74.7,74.5,75.3,74.5,73.6,75,75.3,73.6,75.6,100,100,100,100,100,100,100,100,100,100,74.8,10.2,12,76.9,79.4,100,2842,302,0,1627,0,0,0,27.6,27,60,612.8,62.2,39.36,0,607.2,62.2,43.92,0,39.2,0,76.3,0.18,0.3,2.4,51.5,61.1
1/31/2022 3:30,26.2,12.5,73.8,0,10,73.9,74.7,74.5,75.4,74.5,73.7,74.9,75.2,73.6,75.7,100,100,100,100,100,100,100,100,100,100,73.2,10.1,12,75,77.6,100,2829,299,0,1611,5.4,5.6,5.6,26.2,27,54.8,607.2,59,37.12,0,610.4,58.8,43.6,0,39.1,0,75.9,0.17,0.3,2.3,50.2,57
1/31/2022 3:35,25.2,12.5,73.7,0,10,73.9,74.7,74.5,75.4,74.6,73.7,74.9,75.1,73.6,75.8,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.7,76.3,100,2821,298,0,1600,0,0,0,25.2,27,49.8,605.6,56.6,38.08,0,606.4,56.5,43.6,0,39,0,75.5,0.16,0.3,2.3,49.7,53.6
1/31/2022 3:40,24.3,12.4,73.5,0,10,73.9,74.7,74.5,75.5,74.6,73.8,74.9,74.9,73.6,75.8,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.7,75.5,100,2815,296,0,1594,0,0,0,24.3,27,45.6,610.4,54.9,39.36,0,607.2,54.8,43.6,0,38.8,0,75.1,0.15,0.3,0.9,49.7,51.1
1/31/2022 3:45,24.9,12.4,73.3,0,10,73.8,74.7,74.4,75.5,74.6,73.8,74.8,74.7,73.5,75.7,100,100,100,100,100,100,100,100,100,100,70.7,10,11.8,72.1,74.7,100,2812,296,0,1614,5.2,6.4,6.4,24.9,27,54.6,634.4,54,40.88,0,650.4,53.9,47.36,0,38.8,0,74.7,0.22,0.3,0.1,50.2,51
1/31/2022 3:50,28.8,12.5,73.1,0,10,73.7,74.7,74.3,75.5,74.6,73.8,74.7,74.5,73.5,75.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,70.2,10,11.9,71.5,74.2,100,2817,297,0,1611,0,0,0,28.8,27,68.1,592.8,55.9,36.8,0,596.8,56,42.24,0,38.6,0,74.3,0.22,0.3,0.1,50.5,51.3
1/31/2022 3:55,30.2,12.7,72.9,0,10,73.7,74.6,74.3,75.4,74.6,73.8,74.6,74.3,73.4,75.6,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,69.9,10,11.9,71.1,73.7,100,2827,297,0,1620,0,0,0,30.2,27,67.7,608.8,60.1,40,0,610.4,60.6,46.4,0,38.4,0,74,0.21,0.3,0.1,50.9,51.5
1/31/2022 4:00,29.3,12.8,72.7,0,10,73.6,74.6,74.2,75.4,74.5,73.8,74.5,74.1,73.3,75.5,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,69.6,9.9,11.9,70.8,73.4,100,2816,297,0,1635,4,4.8,4.8,29.3,27,64.9,612,63,40,0,607.2,63.1,45.44,0,38.3,0,73.8,0.2,0.3,0.4,51.2,56.1
1/31/2022 4:05,27.8,12.8,72.7,0,10,73.5,74.5,74.1,75.3,74.5,73.8,74.4,73.9,73.2,75.4,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,69.3,9.9,12,70.5,73,100,2816,297,0,1630,0,0,0,27.8,27,61.1,612,62.8,38.08,0,609.6,62.9,43.2,0,38.2,0,73.7,0.19,0.3,1.4,51,63.8
1/31/2022 4:10,28,12.8,72.5,0,10,73.4,74.4,74.1,75.3,74.4,73.9,74.3,73.7,73.1,75.3,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,69,10.1,11.9,70.3,72.7,100,2854,304,0,1614,0,0,0,28,27,63,476.67,61.67,72.8,0,467.33,61.5,76.47,0,38.1,0,73.7,0.15,0.1,0.3,50.5,61.3
1/31/2022 4:15,31.4,12.8,72.4,0,10,73.3,74.4,74,75.2,74.4,73.8,74.1,73.5,73,75.2,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,68.2,11.2,9,69.9,72.8,100,2638.5,259,0,1705,3,4.3,4.3,31.4,27,68.8,730,62.62,75.5,0,699,62.5,85.9,0,37.9,0,73.7,0.26,0.2,0.1,50.8,61.3
1/31/2022 4:20,32.1,12.9,72.2,0,10,73.3,74.3,73.9,75.1,74.3,73.8,74,73.3,72.9,75.1,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,65.7,11.7,4.4,68.9,73.1,100,2638.5,259,0,0,0,0,0,32.1,27,68.5,512,64.25,52.27,0,524.67,64.42,60.73,0,37.7,0,73.4,0.19,0.2,0.8,50.9,65.7
1/31/2022 4:25,36.5,12.9,72.2,0,10,73.2,74.3,73.9,75.1,74.2,73.8,73.9,73.2,72.8,74.9,35,35,35,35,35,35,35,35,35,35,62.8,10.9,3,67,73.6,100,2320,203,0,1025,0,0,0,36.5,27,69.7,649.6,64.9,90.48,0,613.6,64.9,92.08,0,37.5,0,73.4,0.23,0.2,0.4,50.9,67.4
1/31/2022 4:30,36.4,13,72,1.3,4,73.1,74.2,73.8,75,74.1,73.8,73.8,73,72.7,74.8,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,50.2,71.6,8.9,5,66.6,74.2,40,2252,192,0,1865,3.3,3.9,3.9,36.4,27,69.3,694,72.38,44.7,20.8,708,73.38,57.9,20.8,37.3,0,73.3,0.26,0.3,2,50.4,68.2
1/31/2022 4:35,32.7,13,72,1.6,0,73,74.1,73.8,75,74.1,73.8,73.7,72.9,72.6,74.7,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,87.3,6.7,9.6,85,74.5,0,2754,284,0,1619,0,0,0,32.7,27,66.8,594.67,115,39.33,85,602,111.25,44.8,85,37.2,0,75,0.2,0.3,2,49.6,64.5
1/31/2022 4:40,28.9,13,72,0,0,72.9,74.1,73.7,74.9,74,73.7,73.6,72.8,72.5,74.6,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,90.8,8.1,10.7,89.6,80.9,0,3174,373,0,1603,0,0,0,28.9,27,63.9,612,117.62,42,100,610,113.62,49.6,100,37,0,77.2,0.19,0.3,1.9,49.4,62.3
1/31/2022 4:45,26.3,13,72.2,0,0,72.9,74,73.7,74.8,74,73.7,73.6,72.8,72.4,74.5,100,100,100,100,100,100,100,100,100,100,93.4,8.9,11.2,92.8,84.2,0,3338,414,0,1619,5,5.2,5.2,26.3,27,60.2,609.6,118.2,39.28,100,613.6,113.5,48.64,100,36.8,0,78.5,0.18,0.3,2.3,49.4,60.3
1/31/2022 4:50,24.1,12.9,72.3,0,0,72.9,74,73.7,74.8,73.9,73.7,73.6,72.9,72.4,74.5,100,100,100,100,100,100,100,100,100,100,95.1,9.4,11.5,94.9,86.4,0,3439,439,0,1604,0,0,0,24.1,27,54.9,601.6,117.9,40.56,100,603.2,113,46.4,100,36.6,0,79.5,0.17,0.3,2.3,49.3,57
1/31/2022 4:55,22.8,12.8,72.6,0,0,73,74,73.8,74.8,73.9,73.6,73.7,73.2,72.4,74.4,100,100,100,100,100,100,100,100,100,100,96.3,9.6,11.7,96.2,87.9,0,3509,457,0,1602,0,0,0,22.8,27,49.9,613.6,117.3,41.52,100,605.6,112.9,48,100,36.4,0,80.2,0.16,0.3,2.3,49.3,53.8
1/31/2022 5:00,22.1,12.6,72.9,0,0,73,74.1,73.8,74.8,73.9,73.6,73.7,73.4,72.5,74.5,100,100,100,100,100,100,100,100,100,100,97.3,9.7,11.7,97.3,89,0,3522,460,0,1596,6.1,6.5,6.5,22.1,27,45.5,608,117.2,39.28,100,614.4,112.1,48,100,36.3,0,80.8,0.16,0.3,1,49.6,51.2
1/31/2022 5:05,21.8,12.5,73.2,0,0,73.1,74.2,73.9,74.8,73.9,73.6,73.8,73.6,72.6,74.6,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,98.1,9.6,11.7,98.2,89.9,0,3522,460,0,1598,0,0,0,21.8,27,45.9,601.6,117.3,41.2,88.16,611.2,111.5,49.28,88.32,36.2,0,81.3,0.16,0.3,0.1,50.1,51
1/31/2022 5:10,21.9,12.3,73.5,0,0,73.2,74.2,74,74.8,74,73.6,74,73.9,72.7,74.7,82,82,82,82,82,82,82,82,82,82,98.7,9.3,11.8,98.8,90.6,0,3522,460,0,1625,0,0,0,21.9,27,47.4,613.6,115.1,40.24,60.48,613.6,109.3,48.64,60.56,36.2,0,81.7,0.17,0.3,0.1,50.5,51.2
1/31/2022 5:15,21.8,12.2,73.7,0,0,73.3,74.3,74.1,74.9,74,73.6,74.1,74.2,72.8,74.8,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,99.5,10.7,11,99.5,91.1,0,3522,460,0,1632,5.4,6.1,6.1,21.8,27,47.6,608,98.5,38,19.68,616,90.2,46.08,19.52,36,0,81.4,0.17,0.3,1,50.8,56.9
1/31/2022 5:20,21.7,12.1,73.9,0,1.7,73.5,74.4,74.2,75,74.1,73.6,74.3,74.5,72.9,74.9,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,56.5,98.2,13.6,7.8,100.3,90,17.1,3189,383,0,1625,0,0,0,21.7,27,47.9,605.6,61.6,37.36,0,602.4,59.7,43.84,0,35.9,0,79.6,0.17,0.3,1.5,50.4,54.9
1/31/2022 5:25,21.7,11.7,73.9,0,9.1,73.6,74.5,74.3,75.1,74.2,73.6,74.4,74.7,73,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,84.2,10.4,11.8,88.4,89,91.4,2843,302,0,1610,0,0,0,21.7,27,47.9,607,56.5,39.2,0,609.6,56.2,45.44,0,35.8,0,77.8,0.17,0.3,1.4,50.2,52.8
1/31/2022 5:30,21.7,11.7,73.9,0,10,73.7,74.6,74.4,75.1,74.3,73.7,74.6,74.9,73.2,75.2,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,78.9,10.2,12,81.5,83.6,100,2868,307,0,1623,5.5,5.9,5.9,21.7,27,48.2,612,55.2,38.32,0,613.6,55.1,44.48,0,35.7,0,76.8,0.17,0.3,1.7,50.1,51.7
1/31/2022 5:35,21.5,11.7,73.8,0,10,73.8,74.6,74.4,75.2,74.4,73.7,74.7,75,73.3,75.4,100,100,100,100,100,100,100,100,100,100,75.7,10.1,12,77.8,80.3,100,2838,301,0,1601,0,0,0,21.5,27,47.9,604,54.2,36.72,0,609.6,54,43.2,0,35.5,0,76,0.17,0.3,0.4,50.2,51.3
1/31/2022 5:40,21.4,11.7,73.6,0,10,73.8,74.7,74.4,75.3,74.4,73.7,74.7,74.9,73.3,75.5,100,100,100,100,100,100,100,100,100,100,73.7,10.1,11.9,75.5,78.2,100,2835,300,0,1601,0,0,0,21.4,27,47.8,608,54,38.96,0,602.4,54,44.48,0,35.4,0,75.4,0.17,0.3,0.1,50.5,51.4
1/31/2022 5:45,21.5,11.7,73.3,0,10,73.8,74.7,74.4,75.3,74.4,73.8,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,74,76.7,100,2821,297,0,1621,5.3,5.8,5.8,21.5,27,48.2,612,53.6,38.32,0,606.4,53.5,44.8,0,35.4,0,74.8,0.17,0.3,0.1,50.9,51.6
1/31/2022 5:50,21.4,11.7,73.1,0,10,73.8,74.7,74.4,75.4,74.5,73.8,74.6,74.6,73.3,75.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,71.6,10,11.9,73,75.7,100,2824,299,0,1608,0,0,0,21.4,27,47.9,606.4,53.6,37.36,0,611.2,53.6,45.44,0,35.3,0,74.3,0.17,0.3,0.1,51.2,51.8
1/31/2022 5:55,21.4,11.8,72.9,0,10,73.7,74.7,74.3,75.4,74.5,73.8,74.6,74.5,73.3,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,70.7,10.1,11.8,72.1,74.8,100,2825,299,0,1618,0,0,0,21.4,27,47.9,606.67,56.5,39.07,0,606,56.67,44,0,35.1,0,73.9,0.17,0.3,0.1,51.6,51.9
1/31/2022 6:00,21.5,11.8,72.7,0,10,73.6,74.6,74.3,75.4,74.5,73.9,74.5,74.3,73.2,75.5,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,70.1,10,11.9,71.6,74.2,100,2831,299.5,0,1617,5.1,5.8,5.8,21.5,27,48.2,609,58,39.2,0,606,58,44.8,0,35,0,73.6,0.17,0.3,0.1,51.8,52.2
1/31/2022 6:05,21.7,11.9,72.5,0,10,73.6,74.6,74.2,75.3,74.5,73.9,74.4,74.1,73.1,75.4,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,69.6,9.9,12,70.9,73.6,100,2831,299.5,0,0,0,0,0,21.7,27,48,610.4,57.2,38,0,610.4,57.2,44.8,0,34.9,0,73.4,0.17,0.3,0.1,52.1,52.5
1/31/2022 6:10,22.2,12,72.3,0,10,73.5,74.5,74.1,75.3,74.4,73.9,74.3,73.9,73,75.3,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,68.9,11,9.8,70.5,73.3,100,2823,298,0,1613,0,0,0,22.2,27,47.9,604,56.1,37.36,0,608.8,56.1,44.8,0,34.8,0,73.2,0.17,0.3,0,52.4,52.8
1/31/2022 6:15,22.4,12.1,72.1,0.6,6,73.4,74.5,74.1,75.3,74.3,73.9,74.2,73.6,73,75.2,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,69.7,10.9,5.4,69.3,73.7,60,2529,242,0,1604,5.1,5.9,5.9,22.4,27,48,608,56.5,39.28,7.2,606.4,56,44.8,8.8,34.9,0,73,0.17,0.3,0.1,52.7,53
1/31/2022 6:20,22.5,12.1,71.9,1.4,0,73.3,74.4,74,75.2,74.3,73.9,74.1,73.5,72.9,75.1,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,86.7,7.1,9.4,82.4,74.6,0,2752,283,0,1593,0,0,0,22.5,27,48,600.8,104.1,40.24,71.52,599.2,102.4,47.36,72.88,34.8,0,73.5,0.17,0.3,0.1,53,53.1
1/31/2022 6:25,22.6,12.2,71.9,0,0,73.3,74.3,73.9,75.1,74.2,73.9,74,73.3,72.7,75,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,89.7,8.2,10.7,88.3,80.6,0,3180,376,0,1610,0,0,0,22.6,27,48.4,612.8,115.4,40.88,100,610.4,110.7,48.96,100,34.7,0,76,0.17,0.3,0.1,53.2,53.2
1/31/2022 6:30,22.5,12.3,72,0,0,73.2,74.3,73.9,75.1,74.2,73.8,73.9,73.3,72.7,74.9,100,100,100,100,100,100,100,100,100,100,92.4,9,11.2,91.8,83.9,0,3346,416,0,1608,5.7,6,6,22.5,27,48,602.4,116.1,38.96,100,610.4,110.9,46.72,100,34.5,0,77.6,0.16,0.3,0.1,53.5,53.4
1/31/2022 6:35,22.4,12.3,72.3,0,0,73.2,74.3,73.9,75.1,74.1,73.8,73.9,73.4,72.7,74.9,100,100,100,100,100,100,100,100,100,100,94.2,9.5,11.5,93.9,86.2,0,3454,442,0,1605,0,0,0,22.4,27,48.2,611.33,117.08,41.47,100,602.67,112.42,46.4,100,34.4,0,78.8,0.17,0.3,0.1,53.8,53.5
1/31/2022 6:40,22.3,12.3,72.4,0,0,73.3,74.3,74,75,74.1,73.8,74,73.5,72.6,74.8,100,100,100,100,100,100,100,100,100,100,95.5,9.6,11.7,95.4,87.7,0,3510,455,0,1622,0,0,0,22.3,27,47.9,610,118,39.2,100,608,113.5,46.4,100,34.4,0,79.8,0.16,0.3,0.1,54,53.6
1/31/2022 6:45,22.3,12.3,72.7,0,0,73.3,74.3,74,75,74.1,73.8,74,73.8,72.7,74.9,100,100,100,100,100,100,100,100,100,100,96.3,9.6,11.7,96.3,88.6,0,3521,460,0,1606,5.1,6.2,6.2,22.3,27,47.8,602.4,118.6,39.92,100,609.6,113.5,47.36,100,34.4,0,80.5,0.16,0.3,0.1,54.2,53.8
1/31/2022 6:50,22.1,12.2,72.9,0,0,73.4,74.4,74.1,75,74.1,73.8,74.1,74,72.8,74.9,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,96.9,9.6,11.7,97.1,89.5,0,3522,460,0,1606,0,0,0,22.1,27,48.1,609.6,117.4,41.52,99.52,609.6,112.7,48,98.4,34.4,0,81,0.16,0.3,0.1,54.4,54.1
1/31/2022 6:55,22,12.2,73.3,0,0,73.5,74.4,74.2,75.1,74.2,73.8,74.3,74.2,72.9,75,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,97.5,9.6,11.7,97.6,90,0,3522,460,0,1613,0,0,0,22,27,47.9,612,116.7,38.96,82.8,604.8,111.8,48,83.2,34.3,0,81.6,0.16,0.3,0.1,54.7,54.2
1/31/2022 7:00,21.9,12,73.6,0,0,73.6,74.5,74.3,75.1,74.2,73.8,74.4,74.5,73,75.1,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,98,9.3,11.8,98.2,90.7,0,3522,460,0,1606,5.2,6.2,6.2,21.9,27,48.1,606.4,112.9,40.56,46.72,607.2,106.1,48,47.6,34.3,0,82,0.16,0.3,0.1,54.9,54.3
1/31/2022 7:05,22,11.8,73.9,0,1.5,73.7,74.6,74.4,75.2,74.3,73.8,74.5,74.7,73.1,75.2,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,61.8,96.1,12.7,9.9,98.2,90.5,15.4,3522,460,0,1628,0,0,0,22,27,48.1,615.2,75.3,38,5.44,613.6,70.2,45.12,4.96,34.2,0,81.3,0.16,0.3,0.1,55.1,54.4
1/31/2022 7:10,21.8,11.5,74.2,0,9,73.8,74.7,74.4,75.3,74.4,73.8,74.7,74.9,73.2,75.4,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,84.6,11,12,88.2,88.9,90.3,2960,327,0,1608,0,0,0,21.8,27,47.8,606.4,55.7,36.72,0,605.6,54.7,43.2,0,34.1,0,79.4,0.16,0.3,0.1,55.3,54.5
1/31/2022 7:15,21.8,11.3,74.2,0,10,73.9,74.8,74.5,75.3,74.4,73.8,74.8,75.1,73.3,75.5,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,79,10.6,12,81.6,83.7,100,2927,320,0,1604,5.3,6,6,21.8,27,48,604.8,55.8,38.96,0,606.4,55.6,45.12,0,34,0,77.6,0.16,0.3,0.1,55.5,54.6
1/31/2022 7:20,21.8,11.3,74,0,10,74,74.8,74.6,75.4,74.5,73.9,74.9,75.2,73.4,75.6,100,100,100,100,100,100,100,100,100,100,75.8,10.3,12,77.9,80.4,100,2872,308,0,1634,0,0,0,21.8,27,48.2,611.33,58.33,38.27,0,611.33,58.33,44.53,0,33.9,0,76.6,0.17,0.3,0.1,55.8,54.7
1/31/2022 7:25,22,11.3,73.8,0,10,74,74.9,74.6,75.5,74.6,73.9,74.9,75.1,73.5,75.7,100,100,100,100,100,100,100,100,100,100,73.7,10.1,12,75.5,78.2,100,2852,304,0,1620,0,0,0,22,27,48.1,606.4,58,37.04,0,605.6,57.8,43.2,0,33.9,0,75.9,0.17,0.3,0.1,56,54.9
1/31/2022 7:30,22.2,11.4,73.7,0,10,74,74.9,74.6,75.5,74.6,73.9,74.9,75,73.5,75.8,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,74,76.8,100,2840,301,0,1601,5.5,6,6,22.2,27,48,607,56.75,38.8,0,609,56.75,44.8,0,33.7,0,75.5,0.16,0.3,0.1,56.1,55.1
1/31/2022 7:35,22.2,11.4,73.5,0,10,74,74.9,74.5,75.5,74.7,74,74.9,74.8,73.5,75.7,100,100,100,100,100,100,100,100,100,100,71.5,10.1,11.9,72.9,75.7,100,2828,299,0,1612,0,0,0,22.2,27,47.8,611.2,55.9,38.64,0,612.8,55.8,45.36,0,33.6,0,75,0.17,0.3,0.1,56.3,55.2
1/31/2022 7:40,22.1,11.5,73.3,0,10,74,74.9,74.5,75.5,74.6,74,74.8,74.7,73.5,75.7,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.1,75,100,2820,297,0,1617,0,0,0,22.1,27,48,608,55.1,37.36,0,609.6,55,44.16,0,33.6,0,74.7,0.17,0.3,0.1,56.5,55.3
1/31/2022 7:45,22,11.5,73.2,0,10,73.9,74.8,74.4,75.5,74.6,74,74.7,74.4,73.4,75.7,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.6,74.3,100,2820,297,0,1601,5.5,5.9,5.9,22,27,48.1,605.6,54,37.36,0,611.2,54,43.2,0,33.4,0,74.5,0.17,0.3,0.1,56.7,55.4
1/31/2022 7:50,22.1,11.4,73,0,10,73.8,74.8,74.4,75.5,74.6,74,74.6,74.3,73.3,75.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,69.9,10.1,11.9,71.2,73.9,100,2832,300,0,1605,0,0,0,22.1,27,48.1,608,53.8,38.64,0,606.4,53.8,43.52,0,33.3,0,74.4,0.17,0.3,0.1,56.9,55.4
1/31/2022 7:55,22.1,11.4,72.8,0,10,73.7,74.7,74.3,75.5,74.6,74,74.5,74,73.2,75.5,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,69.5,10,11.9,70.8,73.5,100,2808,295,0,1610,0,0,0,22.1,27,48,611.2,54.5,38,0,604.8,54.8,44.8,0,33.2,0,74.2,0.17,0.3,0.1,57,55.5
1/31/2022 8:00,22,11.6,72.6,0,10,73.6,74.6,74.2,75.4,74.5,74,74.4,73.8,73.1,75.4,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,69.3,9.9,12,70.5,73.1,100,2813,296,0,1621,5.3,5.9,5.9,22,27,47.9,604.8,57.5,37.04,0,613.6,57.6,45.12,0,33.2,0,74,0.17,0.3,0.1,57.2,55.6
1/31/2022 8:05,22,11.6,72.5,0,10,73.5,74.6,74.1,75.4,74.5,74,74.3,73.7,73,75.3,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,68.9,10.1,11.8,70.2,72.8,100,2843,303,0,1607,0,0,0,22,27,47.7,604,57.6,38.32,0,607.2,57.6,43.2,0,33.1,0,73.9,0.17,0.3,0.1,57.4,55.7
1/31/2022 8:10,22,11.6,72.3,0,10,73.4,74.5,74.1,75.3,74.4,74,74.1,73.5,72.9,75.1,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,67.7,11.5,7.7,69.8,72.9,100,2754,284,0,1615,0,0,0,22,27,47.9,609.6,56.7,39.6,0,604,56.7,44.8,0,33.3,0,73.8,0.17,0.3,0.1,57.5,55.8
1/31/2022 8:15,22.2,11.7,72.2,0,10,73.3,74.4,74,75.2,74.3,74,74,73.3,72.8,75,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,37.5,64.3,11.3,3.3,68.2,73.4,100,2439,227,0,1612,5.1,5.8,5.8,22.2,27,48.2,610,55.33,37.47,0,608,55.33,44.8,0,33.5,0,73.6,0.17,0.3,0.1,57.7,55.9
1/31/2022 8:20,22.3,11.7,72,1.7,0,73.2,74.4,73.9,75.1,74.2,73.9,73.9,73.1,72.7,74.9,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,56.8,80.4,7.7,7.1,72.1,74.1,20,2290,198,0,1603,0,0,0,22.3,27,48.2,598,77,38,40.9,602,78.25,45.2,41.1,33.8,0,73.5,0.17,0.3,0.1,57.9,56
1/31/2022 8:25,22.4,11.8,71.9,1,0,73.2,74.3,73.9,75.1,74.2,73.9,73.8,73,72.6,74.8,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,86.8,7,10.1,85.5,76,0,2889,316,0,1590,0,0,0,22.4,27,48,607.2,113.5,41.84,90,605.6,109.4,48.64,90,34.1,0,75,0.17,0.3,0.1,58,56.1
1/31/2022 8:30,22.4,11.8,72.1,0,0,73.1,74.2,73.8,75,74.1,73.9,73.7,72.9,72.5,74.7,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,90.4,8.4,10.9,89.5,81.5,0,3219,385,0,1617,5.6,6,6,22.4,27,48.1,613.6,115.3,40.24,100,613.6,110.5,49.28,100,34.7,0,77.2,0.17,0.3,0.1,58.2,56.1
1/31/2022 8:35,22.6,11.9,72.3,0,0,73.1,74.2,73.8,75,74.1,73.9,73.7,72.9,72.4,74.6,100,100,100,100,100,100,100,100,100,100,92.6,9.1,11.3,92.2,84.4,0,3389,426,0,1600,0,0,0,22.6,27,48,600,116.6,39.92,100,609.6,111.3,47.04,100,35.2,0,78.6,0.16,0.3,0.1,58.3,56.1
1/31/2022 8:40,22.9,11.9,72.6,0,0,73.1,74.2,73.8,74.9,74,73.8,73.7,73.1,72.4,74.5,100,100,100,100,100,100,100,100,100,100,94.2,9.5,11.6,94,86.2,0,3468,446,0,1615,0,0,0,22.9,27,48.1,613.6,117.6,41.84,100,604.8,113.4,48,100,35.9,0,79.7,0.16,0.3,0.1,58.4,56.2
1/31/2022 8:45,23.2,11.9,72.9,0,0,73.1,74.2,73.9,74.9,74,73.8,73.8,73.3,72.5,74.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,95.4,9.6,11.7,95.3,87.5,0,3521.5,460,0,1611,5.7,6.2,6.2,23.2,27,48,612,118.3,39.6,99.36,605.6,113.5,48,99.52,36.8,0,80.8,0.16,0.3,0.1,58.6,56.3
1/31/2022 8:50,23.4,12,73.3,0,0,73.2,74.3,74,74.9,74,73.8,73.9,73.5,72.5,74.6,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,96.2,9.6,11.7,96.2,88.5,0,3521.5,460,0,0,0,0,0,23.4,27,48,601.6,117.9,39.92,81.6,608.8,112.6,48,81.52,37.6,0,81.5,0.16,0.3,0.1,58.7,56.4
1/31/2022 8:55,23.5,11.9,73.7,0,0,73.3,74.3,74,74.9,74.1,73.7,74,73.8,72.6,74.7,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,96.9,9.5,11.7,96.9,89.3,0,3521,460,0,1604,0,0,0,23.5,27,48.1,611.33,109.33,41.2,37.47,608,103,47.73,37.4,38.6,0,81.9,0.16,0.3,0.1,58.9,56.5
1/31/2022 9:00,24,11.9,74.1,0,4.1,73.4,74.4,74.1,74.9,74.1,73.7,74.1,74.1,72.7,74.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,90.7,13,10.5,94.2,89.1,40.9,3219.5,387,0,1626,5.9,6.1,6.1,24,27,48.1,612,65.88,37.6,0,615,62.88,44,0,39.7,0,80.9,0.16,0.3,0.1,59,56.6
1/31/2022 9:05,27,11.7,74.3,0,10,73.5,74.5,74.2,75,74.2,73.7,74.2,74.3,72.9,74.9,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,91.7,81.1,10.9,12,84,85.8,100,3219.5,387,0,1859,0,0,0,27,27,64.7,626.4,56.2,40.4,0,632.8,55.8,48.16,0,40.6,0,79.1,0.24,0.3,0.1,59.1,56.6
