Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
1/31/2022 9:10,29.9,11.8,74.3,0,10,73.6,74.6,74.3,75.1,74.2,73.7,74.4,74.5,73,75,100,100,100,100,100,100,100,100,100,100,76.6,10.5,12,78.9,81.1,100,2918,317,0,1572,0,0,0,29.9,27,70.8,596.8,58.6,38.48,0,597.6,58.6,43.6,0,41.7,0,77.6,0.21,0.3,0.1,59.2,56.7
1/31/2022 9:15,30.6,12,74.2,0,10,73.6,74.6,74.3,75.1,74.3,73.8,74.4,74.5,73,75.1,100,100,100,100,100,100,100,100,100,100,74.3,10.3,12,76.1,78.5,100,2871,308,0,1633,3.6,4.5,4.5,30.6,27,69.1,612.8,62.2,39.76,0,614.4,62.6,45.84,0,43,0,77,0.21,0.3,0.1,59.4,56.8
1/31/2022 9:20,29.9,12.1,74,0,10,73.7,74.6,74.3,75.2,74.4,73.8,74.4,74.4,73.1,75.1,100,100,100,100,100,100,100,100,100,100,73,10.2,12,74.6,76.9,100,2842,303,0,1640,0,0,0,29.9,27,65.9,610.4,63.9,36.88,0,608.8,64,43.6,0,44.2,0,76.6,0.2,0.3,1.3,57.6,65.1
1/31/2022 9:25,28.8,12.1,74,0,10,73.7,74.6,74.3,75.2,74.4,73.8,74.4,74.3,73.1,75.2,100,100,100,100,100,100,100,100,100,100,72.2,10.1,11.9,73.7,75.8,100,2830,300,0,1619,0,0,0,28.8,27,61.5,601.6,62.8,38.48,0,603.2,62.9,43.44,0,45.4,0,76.3,0.18,0.3,2.2,53.9,62.9
1/31/2022 9:30,27.7,12.1,73.9,0,10,73.7,74.6,74.3,75.2,74.4,73.8,74.4,74.2,73.1,75.1,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73,75.1,100,2819,297,0,1612,5.3,5.5,5.5,27.7,27,56.7,612.8,60.4,38.48,0,611.2,60.4,45.84,0,46.7,0,76.2,0.17,0.3,2.2,52.9,58.9
1/31/2022 9:35,27.1,12.1,73.8,0,10,73.6,74.6,74.2,75.2,74.4,73.8,74.3,74,73.1,75.1,100,100,100,100,100,100,100,100,100,100,71.1,9.9,11.9,72.4,74.6,100,2813,296,0,1608,0,0,0,27.1,27,52.2,609.6,58.5,37.2,0,610.4,58.4,44.24,0,47.9,0,76,0.16,0.3,2.2,52.4,55.9
1/31/2022 9:40,26.6,12.1,73.7,0,10,73.6,74.6,74.2,75.2,74.4,73.8,74.3,73.8,73,75.1,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,71.9,74.2,100,2823,298,0,1600,0,0,0,26.6,27,48,602.4,56.7,37.2,0,610.4,56.5,43.6,0,49.1,0,75.8,0.15,0.3,1.9,51.5,53
1/31/2022 9:45,26.4,12.2,73.6,0,10,73.5,74.5,74.2,75.2,74.4,73.8,74.2,73.7,73,75,100,100,100,100,100,100,100,100,100,100,70,10,11.9,71.3,73.7,100,2808,294,0,1585,6.3,6.8,6.8,26.4,27,45.1,612,55.2,39.12,0,602.4,55.1,43.6,0,50.5,0,75.6,0.15,0.3,0.1,51.3,51.6
1/31/2022 9:50,26.6,12.3,73.5,0,10,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.9,74.9,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,70.9,73.2,100,2813,297,0,1616,0,0,0,26.6,27,46.7,609.6,54.2,37.52,0,605.6,54.2,45.2,0,52,0,75.4,0.16,0.3,0.1,51.6,51.9
1/31/2022 9:55,26.9,12.4,73.4,0,10,73.3,74.4,74,75.1,74.3,73.8,74.1,73.4,72.8,74.9,100,100,100,100,100,100,100,100,100,100,69.2,10,11.9,70.4,72.9,100,2813,296,0,1626,0,0,0,26.9,27,47.5,610.4,56.5,37.2,0,612,56.6,45.2,0,53.4,0,75.3,0.16,0.3,1,51.8,57.1
1/31/2022 10:00,27.3,12.5,73.2,0,10,73.3,74.4,74,75.1,74.2,73.8,74,73.2,72.8,74.8,100,100,100,100,100,100,100,100,100,100,68.8,9.9,11.9,70.1,72.5,100,2814.5,296.5,0,1611,5.8,6.2,6.2,27.3,27,48,601.6,56.7,37.84,0,608.8,56.7,43.92,0,54.8,0,75.1,0.16,0.3,1.2,51.2,55.3
1/31/2022 10:05,28,12.7,73.1,0,10,73.2,74.3,73.9,75,74.2,73.8,73.9,73.1,72.7,74.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,68.6,10,11.8,69.8,72.1,100,2814.5,296.5,0,0,0,0,0,28,27,48,612.8,55.6,39.44,0,605.6,55.6,44.24,0,56.2,0,74.9,0.16,0.3,1.3,50.5,53
1/31/2022 10:10,28.8,12.7,72.9,0,10,73.1,74.2,73.8,75,74.1,73.8,73.8,73,72.6,74.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,68.4,10,11.9,69.5,71.9,100,2814,296,0,1604,0,0,0,28.8,27,47.9,608.8,54.6,37.2,0,606.4,54.6,44.24,0,57.6,0,74.6,0.16,0.3,0.9,50.3,51.7
1/31/2022 10:15,29.3,12.8,72.8,0,10,73,74.2,73.8,74.9,74.1,73.8,73.8,72.8,72.5,74.5,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,68.2,9.9,11.8,69.3,71.7,100,2818,297,0,1604,5.5,6.5,6.5,29.3,27,47.9,608,54,37.2,0,603.2,53.9,45.2,0,58.8,0,74.4,0.15,0.3,0.1,50.5,51.6
1/31/2022 10:20,29.8,12.9,72.6,0,10,72.9,74.1,73.7,74.9,74,73.7,73.7,72.7,72.4,74.4,84,84,84,84,84,84,84,84,84,84,68.1,9.9,12,69.2,71.5,100,2805,294,0,1604,0,0,0,29.8,27,48.2,608,53.5,37.2,0,612,53.5,45.2,0,60.2,0,74.2,0.16,0.3,0.1,50.9,51.8
1/31/2022 10:25,30.3,12.9,72.5,0,10,72.8,74,73.6,74.8,74,73.7,73.6,72.5,72.3,74.3,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,67.9,10,11.9,69.1,71.3,100,2826.5,298.5,0,1606,0,0,0,30.3,27,48.1,607.2,53.5,38.48,0,608.8,53.5,44.56,0,61.3,0,74,0.15,0.3,0.1,51.2,52
1/31/2022 10:30,30.8,13.1,72.3,0,10,72.7,73.9,73.5,74.7,73.9,73.7,73.5,72.4,72.3,74.1,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,67.3,11.2,8.8,68.9,71.3,100,2826.5,298.5,0,0,5.6,6.6,6.6,30.8,27,47.8,607.2,55.6,38.8,0,606.4,55.7,44.56,0,62.4,0,74,0.15,0.3,0.1,51.5,52.2
1/31/2022 10:35,31.3,13.2,72.1,0,10,72.6,73.8,73.5,74.6,73.8,73.6,73.5,72.3,72.2,74,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,38.4,64.6,11.6,3.7,68,71.8,100,2456,228,0,1618,0,0,0,31.3,27,48,608.8,57,39.44,0,611.2,57.1,45.2,0,63.4,0,74,0.15,0.3,0.1,51.9,52.7
1/31/2022 10:40,31.7,13.3,72.1,0.7,6,72.5,73.8,73.4,74.6,73.8,73.6,73.4,72.2,72.1,73.9,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,66.1,9.8,4.1,65.9,72.5,60,2292,200,0,1619,0,0,0,31.7,27,48.2,612.8,58,38.48,7.92,610.4,59.1,45.2,7.92,64.4,0,74.1,0.15,0.3,0.1,52.1,53.6
1/31/2022 10:45,32.1,13.3,72,1.7,0,72.4,73.7,73.4,74.5,73.7,73.6,73.4,72.1,72,73.8,72,72,72,72,72,72,72,72,72,72,85.4,6.8,9,80.7,72.7,0,2630,261,0,1582,5.9,6.8,6.8,32.1,27,47.8,599.2,102.7,40.08,66.96,596,102.6,47.12,67.12,65.7,0,74.6,0.14,0.3,0.1,52.3,53.9
1/31/2022 10:50,32.6,13.3,72,0.1,0,72.4,73.6,73.3,74.4,73.6,73.6,73.3,72,72,73.7,91,91,91,91,91,91,91,91,91,91,88.1,7.8,10.6,86.6,78.7,0,3136,366,0,1599,0,0,0,32.6,27,48.1,613.6,115.4,42.32,100,608,111,50,100,66.7,0,76.6,0.15,0.3,0.1,52.4,53.7
1/31/2022 10:55,32.8,13.4,72.3,0,0,72.3,73.6,73.3,74.4,73.6,73.5,73.4,72,71.9,73.6,100,100,100,100,100,100,100,100,100,100,90.8,8.8,11.2,90,82,0,3322,408,0,1612,0,0,0,32.8,27,48.1,608,116.2,39.76,100,615.2,111.1,49.52,100,67,0,78.3,0.14,0.3,0.1,52.7,53.8
1/31/2022 11:00,32.9,13.4,72.7,0,0,72.4,73.6,73.3,74.3,73.5,73.5,73.5,72.2,71.9,73.6,100,100,100,100,100,100,100,100,100,100,92.5,9.3,11.5,92.2,84.3,0,3475.5,448.5,0,1612,5.7,7,7,32.9,27,47.9,603.2,116.3,41.68,100,612.8,111.1,48.4,100,67.9,0,79.5,0.14,0.3,0.1,53,53.9
1/31/2022 11:05,33.5,13.3,73.2,0,0,72.4,73.6,73.4,74.3,73.6,73.4,73.6,72.4,72,73.6,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,93.8,9.7,11.7,93.7,85.8,0,3475.5,448.5,0,0,0,0,0,33.5,27,48.2,616.8,117.3,42,94.16,609.6,112.7,48.4,93.68,68.4,0,80.6,0.15,0.3,0.1,53.3,53.9
1/31/2022 11:10,33.6,13.1,73.6,0,0,72.5,73.6,73.5,74.3,73.6,73.4,73.7,72.7,72.1,73.7,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,94.9,9.3,11.8,94.9,87,0,3522,460,0,1612,0,0,0,33.6,27,47.8,604,116.5,39.76,57.92,607.2,110.8,46.8,58.08,69.1,0,81.4,0.14,0.3,0.1,53.6,54.1
1/31/2022 11:15,33.9,12.9,74.1,0,2.1,72.6,73.7,73.6,74.4,73.6,73.4,73.9,73,72.2,73.8,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,64.5,92.4,12.5,10.9,94.5,87.5,20.9,3522,460,0,1622,5.7,7,7,33.9,27,48.2,620,84.1,39.6,7.28,615.2,78.6,45.52,7.68,70.5,0,81.2,0.15,0.3,0.1,53.9,54.3
1/31/2022 11:20,34.3,12.8,74.4,0,9.4,72.7,73.8,73.6,74.4,73.7,73.4,74.1,73.3,72.3,73.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,81.8,11.3,12,85,85.7,93.9,3070,351,0,1601,0,0,0,34.3,27,47.8,601.6,57.8,37.84,0,602.4,57.3,43.6,0,72.2,0,79.6,0.14,0.3,0.1,54.1,54.4
1/31/2022 11:25,34.8,12.5,74.5,0,10,72.8,73.8,73.7,74.5,73.7,73.4,74.2,73.5,72.5,74.1,100,100,100,100,100,100,100,100,100,100,76.9,10.7,12,79.3,80.8,100,2943,323,0,1600,0,0,0,34.8,27,48.1,612,55.4,40.08,0,604.8,55.2,46.48,0,73.4,0,78.4,0.14,0.3,0.1,54.4,54.5
1/31/2022 11:30,34.9,12.4,74.4,0,10,72.8,73.9,73.8,74.5,73.8,73.4,74.4,73.7,72.6,74.2,100,100,100,100,100,100,100,100,100,100,74.2,10.4,12,76.1,78,100,2874,310,0,1622,6.3,6.8,6.8,34.9,27,48.2,613.6,54.3,37.52,0,608,54.3,44.24,0,74.1,0,77.6,0.15,0.3,0.1,54.6,54.6
1/31/2022 11:35,35.2,12.4,74.3,0,10,72.9,73.9,73.8,74.6,73.9,73.4,74.5,73.7,72.7,74.3,100,100,100,100,100,100,100,100,100,100,72.6,10.2,11.9,74.2,76.2,100,2849,304,0,1604,0,0,0,35.2,27,47.7,603.33,55.08,37.2,0,604.67,55.33,44.67,0,75.3,0,77.1,0.14,0.3,0.1,54.8,54.7
1/31/2022 11:40,35.2,12.5,74.2,0,10,72.9,74,73.8,74.6,73.9,73.4,74.5,73.6,72.7,74.4,100,100,100,100,100,100,100,100,100,100,71.6,10.1,11.9,73,75.1,100,2837,301,0,1619,0,0,0,35.2,27,48,607,57.75,38.8,0,611,58,46.4,0,75.6,0,76.8,0.15,0.3,0.1,55.1,54.8
1/31/2022 11:45,35.3,12.6,74,0,10,72.9,73.9,73.8,74.7,73.9,73.4,74.4,73.5,72.8,74.4,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.3,74.3,100,2830,300,0,1624,6,6.9,6.9,35.3,27,48.2,614.4,57.6,39.44,0,608.8,57.8,44.88,0,74.8,0,76.7,0.15,0.3,0.1,55.3,54.9
1/31/2022 11:50,35.3,12.6,73.9,0,10,72.8,73.9,73.7,74.7,73.9,73.4,74.4,73.4,72.8,74.4,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,71.8,73.7,100,2817,297,0,1601,0,0,0,35.3,27,47.8,606.4,56.7,37.2,0,604,56.7,44.24,0,74.8,0,76.6,0.14,0.3,0.1,55.5,55
1/31/2022 11:55,35.4,12.7,73.8,0,10,72.8,73.9,73.7,74.7,73.9,73.5,74.3,73.3,72.7,74.4,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.5,73.4,100,2814,296,0,1603,0,0,0,35.4,27,47.9,607.2,55.3,37.2,0,604.8,55.3,45.2,0,75.9,0,76.6,0.15,0.3,0.1,55.7,55.2
1/31/2022 12:00,35.8,12.8,73.7,0,10,72.7,73.9,73.7,74.7,73.9,73.4,74.2,73.2,72.7,74.4,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.3,73.1,100,2813,296,0,1607.5,5.8,7,7,35.8,27,48.3,608.8,54.4,37.2,0,608.8,54.4,45.52,0,76.9,0,76.5,0.15,0.3,0.1,55.9,55.3
1/31/2022 12:05,36,12.8,73.6,0,10,72.7,73.8,73.6,74.6,73.9,73.5,74.2,73.1,72.6,74.3,100,100,100,100,100,100,100,100,100,100,70,9.9,11.8,71.1,72.9,100,2813,296,0,0,0,0,0,36,27,48.1,610.4,53.9,37.2,0,608,54,43.6,0,78.4,0,76.4,0.14,0.3,0.1,56.1,55.4
1/31/2022 12:10,36,12.9,73.5,0,10,72.6,73.8,73.6,74.6,73.9,73.5,74.1,73,72.6,74.3,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71,72.8,100,2822,296,0,1607,0,0,0,36,27,47.7,604,55.6,37.52,0,604.8,55.6,45.52,0,80,0,76.3,0.14,0.3,0,56.4,55.4
1/31/2022 12:15,36.3,12.9,73.4,0,10,72.6,73.7,73.5,74.6,73.9,73.5,74.1,72.9,72.6,74.2,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,70.8,72.5,100,2823,297,0,1621,5.7,7.2,7.2,36.3,27,48,608,57.8,38.8,0,615.2,58,45.52,0,80.6,0,76.3,0.15,0.3,0.1,56.5,55.5
1/31/2022 12:20,36.7,13.1,73.3,0,10,72.5,73.7,73.5,74.5,73.8,73.4,74,72.8,72.5,74.2,100,100,100,100,100,100,100,100,100,100,69.6,9.9,11.9,70.7,72.4,100,2816,297,0,1617,0,0,0,36.7,27,48.4,612.8,57.2,39.12,0,604.8,57.2,44.24,0,81.8,0,76.3,0.14,0.3,0.1,56.7,55.6
1/31/2022 12:25,36.9,13.1,73.3,0,10,72.4,73.6,73.4,74.5,73.8,73.4,73.9,72.7,72.4,74.1,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,70.7,72.2,100,2818,298,0,1599,0,0,0,36.9,27,47.8,602.4,56.1,37.84,0,604.8,56.1,45.2,0,82.2,0,76.2,0.14,0.3,0.1,56.9,55.8
1/31/2022 12:30,37,13.1,73.2,0,10,72.4,73.6,73.4,74.4,73.8,73.4,73.9,72.6,72.4,74.1,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.6,72.1,100,2815,297,0,1608,5.8,7.3,7.3,37,27,48,612,55.1,39.76,0,614.4,55.1,46.48,0,82.2,0,76.2,0.15,0.3,0.1,57.1,55.9
1/31/2022 12:35,36.9,13.1,73.2,0,10,72.3,73.5,73.3,74.4,73.7,73.4,73.9,72.5,72.3,74,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,70.5,72,100,2808,297,0,1615,0,0,0,36.9,27,48.2,610.4,54,37.52,0,610.4,54,43.92,0,83,0,76.2,0.14,0.3,0.1,57.3,55.9
1/31/2022 12:40,37,13.1,73.1,0,10,72.2,73.4,73.3,74.3,73.7,73.3,73.8,72.4,72.3,73.9,100,100,100,100,100,100,100,100,100,100,69.4,10,11.9,70.4,71.9,100,2815,297,0,1598,0,0,0,37,27,48.2,608,54,37.2,0,608,54.1,43.6,0,84.5,0,76.1,0.14,0.3,0.1,57.5,56
1/31/2022 12:45,36.9,13.1,72.9,0,10,72.2,73.4,73.3,74.2,73.6,73.3,73.8,72.3,72.2,73.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,69.2,9.9,11.8,70.3,71.8,100,2813,295,0,1608,6.3,7.4,7.4,36.9,27,47.7,605.6,56.8,37.2,0,607.2,57.3,44.24,0,84.3,0,76.1,0.14,0.3,0.1,57.7,56
1/31/2022 12:50,36.8,13.2,72.9,0,10,72.1,73.3,73.2,74.2,73.6,73.3,73.7,72.2,72.1,73.8,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,68.8,10,11.9,69.9,71.6,100,2813,296,0,1621,0,0,0,36.8,27,49.4,533.6,57.4,44.72,0,535.2,57.7,51.52,0,83.5,0,76,0.13,0.2,0.1,57.8,56.1
1/31/2022 12:55,38.8,13.2,73,0,10,72,73.3,73.2,74.1,73.5,73.3,73.6,72.2,72.1,73.7,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,68.5,10,11.9,69.6,71.3,100,2816,296,0,929,0,0,0,38.8,27,66.3,567.2,58,94.48,0,537.6,58,98.64,0,81.7,0,76.1,0.19,0.1,0.1,58,56.2
1/31/2022 13:00,40.8,13.3,72.8,0,10,71.9,73.2,73.1,74.1,73.5,73.2,73.5,72.1,72,73.6,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,68.3,10,11.9,69.4,71.1,100,2818.5,297,0,1840,3.3,3.9,3.9,40.8,27,70.1,711.2,60.5,52.48,0,713.6,60.6,64.8,0,79.8,0,75.8,0.25,0.3,0.1,58.2,56.4
1/31/2022 13:05,45.4,13.4,72.7,0,10,71.9,73.2,73.1,74,73.4,73.2,73.4,72,71.9,73.6,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,82.5,68.3,9.9,12,69.4,71,100,2818.5,297,0,1895,0,0,0,45.4,27,71.6,647.2,63.8,36.72,0,651.2,64.1,44.32,0,78.7,0,75.8,0.24,0.4,0.1,58.3,56.7
1/31/2022 13:10,46.5,13.5,72.6,0,10,71.9,73.1,73,73.9,73.4,73.2,73.3,71.9,71.9,73.5,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,68.3,9.9,12,69.4,70.8,100,2853,304,0,1546,0,0,0,46.5,27,71.7,599.2,65.5,39.84,0,597.6,65.8,45.28,0,79.9,0,76,0.2,0.3,1.5,56.8,68.1
1/31/2022 13:15,45.3,13.5,72.7,0,10,71.8,73.1,73,73.9,73.4,73.1,73.3,71.8,71.8,73.4,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,70.3,68.3,10,12,69.4,70.8,100,2849,305,0,1601,3.6,4.5,4.5,45.3,27,70.4,615.2,64.3,39.52,0,616,64.4,45.6,0,81.3,0,76.1,0.2,0.3,2.2,53.8,67.6
1/31/2022 13:20,43.1,13.6,72.7,0,10,71.8,73,73,73.9,73.3,73.1,73.3,71.8,71.8,73.3,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,68.2,10.7,10.8,69.4,70.9,100,2814,296,0,1602,0,0,0,43.1,27,68.1,605.6,62.2,37.28,0,604,62.2,43.04,0,82.8,0,76.1,0.18,0.3,2.5,52.5,64.9
1/31/2022 13:25,41.4,13.5,72.7,0,10,71.7,72.9,72.9,73.8,73.3,73.1,73.3,71.7,71.8,73.3,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,67.8,11,8.5,69.2,71,100,2695,273,0,1592,0,0,0,41.4,27,65.1,608,60.1,39.84,0,604.8,60.3,45.92,0,84.3,0,76.2,0.17,0.3,2.6,52.1,62.5
1/31/2022 13:30,40.2,13.5,72.7,0,10,71.6,72.9,72.9,73.7,73.2,73,73.3,71.7,71.7,73.2,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,67,11.1,6.1,68.8,71.3,100,2502,237,0,1625,5.3,5.4,5.4,40.2,27,61.9,611.2,58.7,37.6,0,611.2,58.9,44.96,0,85.8,0,76.2,0.16,0.3,2.6,52,60.9
1/31/2022 13:35,39.6,13.4,72.7,0,10,71.6,72.9,72.8,73.7,73.2,73,73.2,71.6,71.7,73.2,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,44.3,66.1,10.8,4.6,68.3,71.5,100,2384,215,0,1601,0,0,0,39.6,27,58.4,601.6,57.9,38.88,0,607.2,58.1,44,0,86.4,0,76.2,0.15,0.3,2.5,52.1,58.9
1/31/2022 13:40,39,13.4,72.6,0,10,71.5,72.8,72.8,73.6,73.1,73,73.2,71.5,71.7,73.1,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,64.7,10.5,3.3,67.5,71.6,100,2294,200,0,1614,0,0,0,39,27,55.1,613.33,56.83,38.67,0,608.67,56.92,45.6,0,87,0,76.1,0.14,0.3,2.5,52.1,56.7
1/31/2022 13:45,38.6,13.3,72.7,0,10,71.5,72.8,72.8,73.6,73.1,72.9,73.2,71.5,71.6,73,35,35,35,35,35,35,35,35,35,35,63.5,10.3,2.7,66.5,71.9,100,2236,189,0,1608,6.3,6.6,6.6,38.6,27,52.7,602,56.25,37.6,0,607,56.25,44,0,89.3,0,76.1,0.13,0.3,2.6,51.5,54.8
1/31/2022 13:50,38.6,13.2,72.6,0,10,71.4,72.7,72.7,73.6,73,72.9,73.2,71.4,71.6,73,35,35,35,35,35,35,35,35,35,35,62.3,10.1,2.7,65.5,72.1,100,2211,186,0,1595,0,0,0,38.6,27,50.8,608,55.2,40.16,0,604,55.2,44.96,0,89.8,0,76.1,0.14,0.3,3,50.4,52.9
1/31/2022 13:55,38.4,13.2,72.7,0,10,71.4,72.7,72.7,73.5,73,72.9,73.1,71.3,71.5,72.9,35,35,35,35,35,35,35,35,35,35,61.8,10,2.7,64.4,72.2,100,2198,183,0,1598,0,0,0,38.4,27,48.8,612,53.8,37.92,0,613.6,53.8,46.24,0,90.1,0,76,0.14,0.3,2.1,49.4,51
1/31/2022 14:00,38.2,13.2,72.5,0,10,71.3,72.6,72.7,73.5,73,72.8,73.1,71.3,71.5,72.9,35,35,35,35,35,35,35,35,35,35,61.9,10,2.7,64,72.1,100,2199,183,0,1605,6.7,7.9,7.9,38.2,27,47,605.6,53.5,36.96,0,605.6,53.5,43.36,0,92.1,0,76,0.14,0.3,0.1,49.5,50.6
1/31/2022 14:05,38.6,13.2,72.4,0,10,71.2,72.6,72.6,73.4,72.9,72.8,73.1,71.2,71.5,72.9,35,35,35,35,35,35,35,35,35,35,62.2,10,2.7,64,71.9,100,2189,182,0,1583,0,0,0,38.6,27,45.9,604,52.8,39.52,0,602.4,53.2,45.28,0,93.8,0,75.9,0.14,0.3,0.1,49.9,50.8
1/31/2022 14:10,38.4,13.3,72.4,0,10,71.2,72.5,72.6,73.3,72.9,72.8,73,71.2,71.4,72.8,35,35,35,35,35,35,35,35,35,35,61.4,9.9,2.7,64.1,71.8,100,2187,181,0,1631,0,0,0,38.4,27,46.9,614.4,54.7,40.48,0,613.6,55,46.56,0,95.1,0,75.9,0.15,0.3,0.9,50.3,55.3
1/31/2022 14:15,38.6,13.3,72.3,0,10,71.1,72.5,72.6,73.3,72.8,72.7,73,71.1,71.4,72.8,35,35,35,35,35,35,35,35,35,35,61.1,10,2.7,63.6,71.7,100,2201,183,0,1632,6.6,7.5,7.5,38.6,27,47.8,608.8,55.5,36.96,0,608.8,55.7,43.04,0,96.2,0,75.8,0.14,0.3,1.6,50.3,55.2
1/31/2022 14:20,38.7,13.4,72.3,0,10,71.1,72.5,72.6,73.3,72.8,72.7,72.9,71,71.3,72.8,35,35,35,35,35,35,35,35,35,35,61.3,10,2.7,63.3,71.7,100,2200,183,0,1582,0,0,0,38.7,27,47.8,607.2,54.8,39.84,0,604.8,55,46.56,0,96.5,0,75.8,0.14,0.3,1.6,50.2,52.6
1/31/2022 14:25,38.9,13.5,72.2,0,10,71,72.4,72.5,73.2,72.7,72.7,72.8,70.9,71.3,72.7,35,35,35,35,35,35,35,35,35,35,60.6,10,2.7,63.3,71.6,100,2191,182,0,1629,0,0,0,38.9,27,48.1,610.4,53.9,37.6,0,618.4,53.9,44.96,0,97.4,0,75.8,0.14,0.3,0.9,49.9,51.5
1/31/2022 14:30,39,13.5,72.2,0,10,71,72.4,72.5,73.2,72.7,72.6,72.8,70.9,71.3,72.7,35,35,35,35,35,35,35,35,35,35,60.2,10,2.7,62.7,71.4,100,2191,182,0,1594,5.9,7.7,7.7,39,27,47.7,604.8,53.5,39.2,0,604,53.5,44,0,98.4,0,75.8,0.14,0.3,0.1,49.9,51.5
1/31/2022 14:35,39.1,13.6,72.1,0,10,70.9,72.3,72.5,73.2,72.7,72.6,72.8,70.8,71.2,72.7,35,35,35,35,35,35,35,35,35,35,60.5,10,2.7,62.4,71.4,100,2185,181,0,1613,0,0,0,39.1,27,48,614.4,53.5,37.92,0,612,53.5,44,0,99.9,0,75.8,0.15,0.3,0.1,50.2,51.7
1/31/2022 14:40,39.2,13.7,72,3.1,0,70.9,72.3,72.5,73.1,72.6,72.6,72.7,70.7,71.2,72.6,65,65,65,65,65,65,65,65,65,65,78.8,6.9,7.5,71.6,70.8,0,2371,213,0,1607,0,0,0,39.2,27,48.2,596.8,79.7,38.88,46.64,596,82.3,45.28,46.8,101.1,0,75.8,0.14,0.3,0.1,50.5,51.8
1/31/2022 14:45,39.4,13.7,72,5.3,0,70.8,72.2,72.4,73.1,72.6,72.6,72.7,70.6,71.2,72.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.3,7,10.3,82.8,73.8,0,2947,326,0,1605,6.5,7.6,7.6,39.4,27,48.2,608.8,112.1,42.4,95.76,608,108.6,49.44,95.68,101.8,0,77,0.14,0.3,0.1,50.8,52.1
1/31/2022 14:50,39.3,13.9,72.3,0.3,0,70.8,72.2,72.4,73.1,72.5,72.6,72.7,70.6,71.2,72.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,88.5,8.5,10.9,87.5,78.9,0,3233,388,0,1626,0,0,0,39.3,27,47.9,611.2,113.3,40.8,100,616.8,108.8,48.48,100,101.6,0,78.8,0.14,0.3,0.1,51.3,52.9
1/31/2022 14:55,39.4,13.8,72.7,0,0,70.8,72.2,72.4,73,72.5,72.5,72.8,70.8,71.2,72.6,98,98,98,98,98,98,98,98,98,98,90.8,9.1,11.3,90.3,81.7,0,3386,426,0,1610,0,0,0,39.4,27,47.8,604,113.5,39.84,100,602.4,108.9,47.2,100,101.3,0,80.3,0.14,0.3,0.1,51.5,53.5
1/31/2022 15:00,39.4,13.6,73.2,0,0,70.9,72.2,72.5,73,72.5,72.5,72.9,71.1,71.3,72.6,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,89.8,92.4,9.5,11.6,92.1,83.7,0,3469,446,0,1605,5.9,7.8,7.8,39.4,27,48,608.8,113.4,41.44,91.28,602.4,108.9,47.2,91.28,101.2,0,81.3,0.14,0.3,0.1,51.6,53.4
1/31/2022 15:05,39.6,13.5,73.7,0,0,71,72.3,72.5,73.1,72.6,72.4,73,71.4,71.3,72.7,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,93.5,9.7,11.7,93.4,85.1,0,3522,460,0,1621,0,0,0,39.6,27,48.3,613.6,109.8,39.2,51.28,611.2,104.2,46.56,52.96,101.5,0,82,0.14,0.3,0.1,51.9,53.4
1/31/2022 15:10,39.7,13.2,74.2,0,4.4,71.1,72.3,72.6,73.1,72.6,72.4,73.1,71.7,71.5,72.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,87.2,13,10.9,90.4,85.5,44.5,3289,401,0,1600,0,0,0,39.7,27,47.7,608.8,71,37.6,0,609.6,70.8,44.64,0.16,102.5,0,81.7,0.14,0.3,0.1,52.2,53.5
1/31/2022 15:15,39.7,13.1,74.6,0,10,71.2,72.4,72.7,73.1,72.7,72.4,73.2,72.1,71.6,72.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,78.7,11,12,81.6,82.1,100,3017,339,0,1616,5.9,7.9,7.9,39.7,27,47.9,608.8,56.9,37.6,0,604.8,64,44.96,0,102.8,0,80.7,0.14,0.3,0.1,52.5,53.6
1/31/2022 15:20,39.8,13,74.7,0,10,71.3,72.5,72.8,73.2,72.7,72.4,73.4,72.3,71.8,73.1,100,100,100,100,100,100,100,100,100,100,74.7,10.5,12,76.9,78.1,100,2913,317,0,1629,0,0,0,39.8,27,48.4,611.2,58,37.6,0,609.6,65.5,45.6,0,103.1,0,79.9,0.14,0.3,0.1,52.8,53.7
1/31/2022 15:25,39.8,12.9,74.7,0,10,71.4,72.6,72.9,73.3,72.8,72.4,73.4,72.5,71.9,73.3,100,100,100,100,100,100,100,100,100,100,72.1,10.3,12,74.2,75.5,100,2879,310,0,1602,0,0,0,39.8,27,48,602.4,57.4,38.88,0,604,64.25,45.6,0,103,0,79.3,0.14,0.3,0.1,53.1,53.9
1/31/2022 15:30,39.9,13,74.6,0,10,71.5,72.6,72.9,73.4,72.9,72.5,73.5,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,70.4,10.1,11.9,72.4,73.9,100,2843,302,0,1616,6.1,8,8,39.9,27,47.7,610,56.25,38.8,0,607,63.5,46.8,0,102.1,0,78.8,0.14,0.3,0.1,53.4,54.1
1/31/2022 15:35,40,13.1,74.5,0,10,71.6,72.7,72.9,73.4,72.9,72.5,73.5,72.5,72,73.4,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.8,71.1,72.9,100,2835,301,0,1620,0,0,0,40,27,47.9,606.4,55.2,37.28,0,612,62.4,44.64,0,102.2,0,78.6,0.14,0.3,0.1,53.7,54.2
1/31/2022 15:40,40.2,13.1,74.3,0,10,71.5,72.7,72.9,73.4,73,72.5,73.4,72.5,72.1,73.5,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,70.2,72.1,100,2824,298,0,1598,0,0,0,40.2,27,48.3,600.8,54.2,38.88,0,607.2,61.7,44,0,101.9,0,78.4,0.14,0.3,0.1,53.9,54.3
1/31/2022 15:45,40.2,13.1,74.3,0,10,71.6,72.7,72.9,73.5,73,72.5,73.4,72.4,72.1,73.5,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.5,71.5,100,2812,296,0,1598,6.6,7.9,7.9,40.2,27,48.1,615.2,54.2,39.2,0,607.2,61.6,44.32,0,100.1,0,78.1,0.14,0.3,0.1,54.2,54.4
1/31/2022 15:50,40.2,13.1,74,0,10,71.5,72.7,72.9,73.5,73,72.5,73.3,72.2,72,73.5,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69.1,71,100,2809,295,0,1613,0,0,0,40.2,27,47.7,609.6,56.5,37.6,0,607.2,63.7,45.6,0,98.4,0,77.9,0.14,0.3,0.1,54.4,54.5
1/31/2022 15:55,40.4,13.3,73.9,0,10,71.5,72.7,72.8,73.5,73,72.5,73.3,72.2,72,73.5,100,100,100,100,100,100,100,100,100,100,67.4,10,11.9,68.7,70.6,100,2813,296,0,1621,0,0,0,40.4,27,48,608.8,57,37.6,0,607.2,64,45.6,0,98.4,0,77.8,0.14,0.3,0.1,54.7,54.6
1/31/2022 16:00,40.5,13.4,73.8,0,10,71.5,72.6,72.8,73.4,73,72.5,73.2,72.1,71.9,73.5,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.6,70.3,100,2815.5,296,0,1606.5,6.2,7.7,7.7,40.5,27,48.3,609.6,56.6,37.28,0,608.8,63.4,45.6,0,98.2,0,77.7,0.14,0.3,0.1,54.9,54.8
1/31/2022 16:05,40.6,13.4,73.8,0,10,71.4,72.6,72.7,73.4,73,72.5,73.1,72,71.9,73.4,100,100,100,100,100,100,100,100,100,100,67.1,10,11.8,68.4,70.2,100,2815.5,296,0,0,0,0,0,40.6,27,48,600,55.4,38.56,0,608,62.6,45.6,0,98.1,0,77.6,0.14,0.3,0.1,55.2,54.9
1/31/2022 16:10,40.7,13.5,73.6,0,10,71.4,72.6,72.7,73.4,72.9,72.5,73,71.9,71.9,73.4,100,100,100,100,100,100,100,100,100,100,66.8,10,11.8,68.2,70,100,2808,295,0,1603,0,0,0,40.7,27,52.5,460,55.1,60.56,0,459.2,63.3,63.36,0,96.9,0,77.5,0.13,0.1,0.1,55.4,55
1/31/2022 16:15,43.4,13.5,73.6,0,10,71.3,72.5,72.7,73.4,72.9,72.5,72.9,71.8,71.8,73.3,100,100,100,100,100,100,100,100,100,100,66.5,10,11.8,67.9,69.7,100,2813,296,0,1333,2.8,4.3,4.3,43.4,27,69.6,670.67,56.33,82.93,0,638,64.5,91.47,0,95.8,0,77.6,0.23,0.2,0.1,55.6,55.1
1/31/2022 16:20,45.1,13.7,73.5,0,10,71.3,72.5,72.6,73.3,72.9,72.5,72.9,71.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,66.3,10,11.8,67.7,69.5,100,2813,296,0,1871,0,0,0,45.1,27,71.3,653,60.25,38.5,0,678,65.75,49.5,0,94.9,0,77.2,0.23,0.3,0.1,55.9,55.2
1/31/2022 16:25,45.1,13.7,73.4,0,10,71.2,72.4,72.6,73.3,72.9,72.5,72.8,71.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,66.2,10,11.8,67.5,69.4,100,2808,298,0,1614,0,0,0,45.1,27,69.7,596,63.2,38,0,596.67,69.58,44.13,0,93.6,0,77.2,0.18,0.3,0.5,55.9,59.7
1/31/2022 16:30,44.2,13.8,73.3,0,10,71.2,72.4,72.5,73.2,72.8,72.5,72.7,71.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,65.9,10.1,11.8,67.3,69.1,100,2806,295,0,1631,4.5,5,5,44.2,27,67.5,613.6,63.6,40.56,0,613,69.62,46,0,92,0,77.2,0.18,0.3,1.8,53.1,66.6
1/31/2022 16:35,43.2,13.8,73.3,0,10,71.2,72.4,72.5,73.2,72.8,72.5,72.6,71.4,71.5,73,100,100,100,100,100,100,100,100,100,100,65.7,10,11.8,67.1,69,100,2813,296,0,1632,0,0,0,43.2,27,64.6,606.4,61.7,37.68,0,610.4,67.6,43.12,0,89.1,0,77.1,0.17,0.3,2.1,49.4,63.1
1/31/2022 16:40,42.2,13.8,73.3,0,10,71.1,72.3,72.5,73.1,72.7,72.4,72.5,71.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,65.4,10,11.9,66.9,68.7,100,2814,296,0,1595,0,0,0,42.2,27,61.2,604,59.1,39.92,0,599.2,65.3,44.4,0,86.4,0,77.1,0.15,0.3,2.1,47.8,59.8
1/31/2022 16:45,41.2,13.8,73.2,0,10,71.1,72.3,72.4,73.1,72.7,72.4,72.5,71.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,65.2,10,11.9,66.6,68.5,100,2815,298,0,1609,5.9,6,6,41.2,27,58.1,615.2,57,38.64,0,608.8,63.4,46.32,0,84.3,0,77,0.15,0.3,2.1,47,57.5
1/31/2022 16:50,40.8,13.8,73.1,0,10,71,72.2,72.4,73.1,72.7,72.4,72.4,71.2,71.4,72.8,100,100,100,100,100,100,100,100,100,100,65,10,11.8,66.4,68.3,100,2813,296,0,1606,0,0,0,40.8,27,55.4,602.4,55.4,37.68,0,609.6,61.8,43.76,0,82.5,0,76.8,0.14,0.3,2.1,46.6,55.3
1/31/2022 16:55,40.8,13.8,72.9,0,10,71,72.2,72.3,73,72.6,72.3,72.3,71.1,71.3,72.7,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,64.7,10,11.8,66.1,68.1,100,2821,296,0,1587,0,0,0,40.8,27,53.2,609.6,54.1,40.24,0,606.4,61.1,46,0,80.8,0,76.6,0.14,0.3,2.2,46.3,53.5
1/31/2022 17:00,40.5,13.9,72.9,0,10,70.9,72.1,72.3,72.9,72.5,72.3,72.2,71,71.2,72.6,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,64.6,10,11.9,66,68,100,2818.5,297,0,1606,6.5,7.3,7.3,40.5,27,51.4,612,53.3,38,0,620.8,59.9,45.68,0,78.5,0,76.4,0.14,0.3,1.8,46.3,52.3
1/31/2022 17:05,40.3,14,72.6,0,10,70.8,72.1,72.2,72.9,72.5,72.3,72.1,70.9,71.1,72.5,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,64.4,9.9,11.9,65.8,67.8,100,2818.5,297,0,0,0,0,0,40.3,27,49.4,601.6,52.5,38.32,0,603.2,59.5,43.2,0,76.8,0,76.2,0.14,0.3,0.7,46.7,51.8
1/31/2022 17:10,40.3,14.1,72.6,0,10,70.8,72,72.2,72.8,72.5,72.2,72,70.8,71.1,72.4,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,64.3,9.9,12,65.6,67.6,100,2828,299,0,1585,0,0,0,40.3,27,47.9,609.6,52.5,40.24,0,604,59.7,45.68,0,75.9,0,76,0.14,0.3,0.1,47.2,51.6
1/31/2022 17:15,40.1,14.2,72.3,0,10,70.7,72,72.1,72.8,72.4,72.2,71.9,70.7,71,72.3,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,61.4,63.9,10.8,10.5,65.5,67.5,100,2848,302,0,1616,6.8,8.3,8.3,40.1,27,46.9,608.8,52.5,37.36,0,619.2,59.6,45.12,0,74.7,0,75.8,0.15,0.3,0.1,47.6,51.8
1/31/2022 17:20,39.9,14.3,72.2,0,10,70.6,71.9,72,72.7,72.4,72.2,71.8,70.6,70.9,72.3,45,45,45,45,45,45,45,45,45,45,62,11.7,5.3,64.9,68,100,2574,250,0,1586,0,0,0,39.9,27,46,600.8,53.6,39.6,0,605.6,60.3,44.4,0,73.7,0,75.6,0.14,0.3,0.1,48.1,52
1/31/2022 17:25,39.9,14.4,72.1,0.6,6,70.6,71.8,72,72.7,72.3,72.1,71.7,70.5,70.8,72.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,62.8,10.2,4.1,63.5,68.6,60,2340,207,0,1643,0,0,0,39.9,27,47.1,615.2,56.3,39.6,8.48,616,65.5,46,9.52,72.8,0,75.4,0.15,0.3,0.1,48.4,52.1
1/31/2022 17:30,40,14.4,71.9,5.4,0,70.5,71.8,71.9,72.6,72.2,72.1,71.6,70.4,70.7,72.1,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,82.6,6.7,9.3,77.6,69.2,0,2673,271,0,1617,6.5,7.7,7.7,40,27,47.9,602.4,99.7,38.32,72.48,608,102.4,45.04,72.24,72,0,75.7,0.14,0.3,0.1,48.8,52.3
1/31/2022 17:35,39.8,14.5,71.9,6.1,0,70.5,71.7,71.9,72.5,72.2,72.1,71.5,70.3,70.7,72,96,96,96,96,96,96,96,96,96,96,85.3,8,10.6,84.1,75.4,0,3139,365,90.6,1580,0,0,0,39.8,27,47.6,604.8,112.1,41.84,100,602.4,108.1,48.56,100,71,0,77.6,0.14,0.3,0.1,49.2,52.6
1/31/2022 17:40,39.8,14.5,72.2,5,0,70.5,71.7,71.9,72.5,72.1,72,71.5,70.4,70.6,71.9,100,100,100,100,100,100,100,100,100,100,85.3,8.9,11.2,85.5,78.8,0,3339,413,94.3,1614,0,0,0,39.8,27,47.8,612.8,113.1,40.88,100,611.2,108.6,49.2,100,70.1,0,79.3,0.15,0.3,0.1,49.6,52.8
1/31/2022 17:45,39.6,14.5,72.6,5,0,70.5,71.7,71.9,72.5,72.1,72,71.6,70.6,70.6,71.9,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.5,79.8,0,3434,439,96.7,1617,6.3,7.5,7.5,39.6,27,48.3,608,113.5,39.28,100,616,108.5,47.6,100,69,0,80.6,0.14,0.3,0.1,49.9,53
1/31/2022 17:50,39.5,14.4,73.1,5,0,70.6,71.8,72,72.5,72.1,72,71.7,70.8,70.7,71.9,98,98,98,98,98,98,98,98,98,98,85,9.6,11.6,85.6,80.2,0,3503,455,98.3,1587,0,0,0,39.5,27,47.8,597.6,113.5,40.88,96.32,603.2,108.6,46.64,96.08,68.1,0,81.4,0.14,0.3,0.1,50.2,53.1
1/31/2022 17:55,39.3,14.2,73.5,4.8,0,70.7,71.8,72.1,72.5,72.2,71.9,71.8,71.1,70.8,72,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,85.1,9.5,11.7,85.6,80.5,0,3522,460,99.7,1622,0,0,0,39.3,27,47.9,613.6,113.1,41.52,69.44,607.2,108.5,49.2,68.72,67.1,0,82.1,0.15,0.3,0.1,50.6,53.2
1/31/2022 18:00,39.2,14.1,73.9,2.7,0.6,70.8,71.9,72.1,72.5,72.2,71.9,71.9,71.3,70.9,72.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,63.1,84.3,11.5,10.7,85.7,80.7,6.3,3290.5,404.5,95,1618,6.6,7.5,7.5,39.2,27,48.4,614.4,95.2,38,17.84,618.4,88.7,45.04,17.76,66.5,0,82.3,0.15,0.3,0.1,50.9,53.4
1/31/2022 18:05,39.2,13.9,74.3,0,7.9,70.9,71.9,72.2,72.6,72.2,71.9,72,71.5,71,72.2,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,77,11.6,12,80,79.8,79.5,3290.5,404.5,85.3,0,0,0,0,39.2,27,47.7,601.6,60.5,38,0,602.4,59.2,43.76,0,65.8,0,81.1,0.14,0.3,0.1,51.2,53.6
1/31/2022 18:10,38.9,13.6,74.3,0,10,70.9,72,72.3,72.6,72.3,71.9,72.1,71.7,71.1,72.3,100,100,100,100,100,100,100,100,100,100,71.8,10.8,12,74.3,75.9,100,2962,328,82.3,1611,0,0,0,38.9,27,48,606.4,56.5,39.6,0,608.8,56.4,46,0,64.6,0,79.7,0.15,0.3,0.1,51.5,53.8
1/31/2022 18:15,38.6,13.6,74.3,0,10,71,72.1,72.3,72.7,72.3,71.9,72.2,71.8,71.2,72.3,100,100,100,100,100,100,100,100,100,100,69.2,10.4,12,71.4,73.2,100,2894,313,80.7,1617,6.3,7.4,7.4,38.6,27,48.3,612,55.2,39.6,0,613.6,55.2,44.08,0,63.5,0,78.5,0.15,0.3,0.1,51.8,54
1/31/2022 18:20,38.5,13.7,73.9,0,10,71.1,72.1,72.3,72.7,72.4,71.9,72.2,71.8,71.2,72.4,100,100,100,100,100,100,100,100,100,100,67.7,10.2,12,69.6,71.6,100,2856,306,79.9,1594,0,0,0,38.5,27,47.7,608.8,54.3,38,0,604,54.4,43.76,0,62.6,0,77.5,0.14,0.3,0.1,52.1,54.1
1/31/2022 18:25,38.5,14,73.7,0,10,71.1,72.1,72.3,72.8,72.4,71.9,72.2,71.7,71.2,72.5,100,100,100,100,100,100,100,100,100,100,66.7,10.1,11.9,68.4,70.5,100,2846,300,79.5,1612,0,0,0,38.5,27,47.9,608.8,54.5,38,0,604.8,54.8,45.36,0,62.1,0,76.9,0.15,0.3,0.1,52.4,54.2
1/31/2022 18:30,38.6,14.1,73.4,0,10,71.1,72.1,72.3,72.8,72.4,71.9,72.1,71.6,71.2,72.5,100,100,100,100,100,100,100,100,100,100,65.9,10,11.9,67.6,69.7,100,2816,297,79.3,1620,6.1,7.4,7.4,38.6,27,48.3,607.2,57.4,38,0,607.2,57.6,46,0,61.5,0,76.5,0.15,0.3,0.1,52.6,54.3
1/31/2022 18:35,38.6,14.2,73.2,0,10,71,72.1,72.3,72.8,72.4,72,72.1,71.5,71.2,72.5,100,100,100,100,100,100,100,100,100,100,65.4,10.1,11.9,67,69.1,100,2823,298,79.1,1613,0,0,0,38.6,27,48.2,608.8,57.8,38,0,613.6,57.8,44.4,0,60.9,0,76.1,0.15,0.3,0.1,52.9,54.4
1/31/2022 18:40,38.7,14.4,72.9,0,10,71,72.1,72.2,72.8,72.4,72,72,71.4,71.1,72.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,65,10,11.9,66.5,68.7,100,2828,299,79.1,1606,0,0,0,38.7,27,47.8,611.2,56.7,38,0,603.2,56.8,43.44,0,60.4,0,75.8,0.15,0.3,0.1,53.2,54.6
1/31/2022 18:45,38.7,14.4,72.7,0,10,71,72,72.2,72.8,72.4,72,72,71.3,71.1,72.4,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,64.6,10,11.9,66.1,68.3,100,2814,296,79,1608,5.9,7.7,7.7,38.7,27,47.8,606.4,55.5,38,0,604,55.6,44.72,0,59.9,0,75.6,0.15,0.3,0.1,53.4,54.8
1/31/2022 18:50,38.8,14.4,72.5,0,10,70.9,72,72.1,72.8,72.4,71.9,71.9,71.1,71,72.3,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,64.4,9.9,11.9,65.8,68,100,2825,299,79.4,1617,0,0,0,38.8,27,48.3,605.6,54.6,37.68,0,612.8,54.7,44.72,0,59.3,0,75.3,0.15,0.3,0.1,53.7,54.9
1/31/2022 18:55,38.8,14.6,72.3,0,10,70.8,72,72,72.7,72.3,71.9,71.8,71,70.9,72.3,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,64.1,10.4,11.1,65.6,67.7,100,2839,301,78.4,1604,0,0,0,38.8,27,48.1,603.2,54,37.68,0,602.4,54,43.12,0,58.7,0,75.1,0.15,0.3,0.1,53.9,55
1/31/2022 19:00,38.8,14.6,72.1,0.7,6,70.8,71.9,72,72.7,72.3,71.9,71.7,70.9,70.9,72.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,63.4,10.9,6.7,65.1,68.1,60,2734,278,73.2,1608,6.1,7.7,7.7,38.8,27,47.6,603.2,55.8,39.28,8.08,603.2,56.9,45.04,8.08,58.4,0,74.8,0.15,0.3,0.1,54.2,55.1
1/31/2022 19:05,38.8,14.8,71.9,6.9,0,70.7,71.9,71.9,72.7,72.2,71.9,71.6,70.8,70.8,72.1,74,74,74,74,74,74,74,74,74,74,78,7.3,9.6,72.9,68.4,0,2734,278,84.3,0,0,0,0,38.8,27,47.9,608,99.75,41.2,72.2,602,98.62,46.8,71.6,58,0,75.1,0.15,0.3,0.1,54.4,55.1
1/31/2022 19:10,38.9,14.7,71.9,5.8,0,70.7,71.8,71.9,72.6,72.2,71.9,71.5,70.7,70.7,72,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,86.1,8.2,10.8,84.5,74.6,0,3210,383,91.9,1609,0,0,0,38.9,27,48.3,612,115.5,41.84,100,610.4,111.1,48.56,100,57.5,0,77.3,0.15,0.3,0.1,54.7,55.3
1/31/2022 19:15,38.9,14.8,72.1,5.3,0,70.7,71.8,71.9,72.6,72.1,71.9,71.5,70.7,70.7,72,100,100,100,100,100,100,100,100,100,100,84.9,9.1,11.3,86,79.1,0,3369,421,95.3,1604,6.4,7.7,7.7,38.9,27,50.5,608,116.2,39.6,100,608.8,111.6,47.92,100,57.1,0,79.1,0.16,0.3,0.1,54.9,55.4
1/31/2022 19:20,40.8,14.8,72.3,4.4,0,70.7,71.8,71.9,72.6,72.1,71.9,71.6,70.9,70.7,71.9,100,100,100,100,100,100,100,100,100,100,84.8,9.4,11.5,86,79.9,0,3481,450,97.7,1612,0,0,0,40.8,27,70.5,607.2,116.7,38.96,100,611.2,111.9,45.68,100,56.8,0,80.6,0.22,0.3,0.1,55.1,55.5
1/31/2022 19:25,43.5,14.7,72.7,3.6,0,70.7,71.8,72,72.6,72.1,71.8,71.6,71.1,70.7,71.9,100,100,100,100,100,100,100,100,100,100,85.6,9.7,11.6,85.5,80.2,0,3520,460,98.8,1588,0,0,0,43.5,27,73.4,604,117.7,41.84,100,597.6,113.8,47.92,100,56.1,0,81.4,0.21,0.3,0.1,55.3,55.6
1/31/2022 19:30,43.7,14.7,73,4.8,0,70.8,71.9,72,72.6,72.1,71.8,71.7,71.3,70.8,72,98,98,98,98,98,98,98,98,98,98,84.4,9.6,11.6,85.7,80.5,0,3521,460,99.9,1635,3.8,4.7,4.7,43.7,27,72.5,614.4,118.8,41.52,95.36,611.2,115.1,49.2,95.68,55.5,0,82.2,0.2,0.3,1.1,54.8,63.7
1/31/2022 19:35,42.7,14.6,73.4,3.6,0,70.9,71.9,72.1,72.6,72.2,71.8,71.8,71.5,70.8,72.1,85,85,85,85,85,85,85,85,85,85,85.7,9.4,11.7,85.6,80.7,0,3521,460,100,1636,0,0,0,42.7,27,70.6,609.6,118.1,39.28,69.44,615.2,113.6,46.96,69.76,55.1,0,82.9,0.19,0.3,2.1,50.3,67.5
1/31/2022 19:40,41.7,14.5,73.7,3.7,0.1,71,72,72.2,72.6,72.2,71.8,71.9,71.7,70.9,72.1,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,68.2,84.8,10.6,11,85.7,80.8,0,3521,460,99,1616,0,0,0,41.7,27,67,606,101,39.33,23.93,607.33,94.67,45.47,23.73,54.6,0,82.8,0.17,0.3,2.3,47.2,63.2
1/31/2022 19:45,40.6,14.3,74,0,5.5,71.1,72.1,72.2,72.7,72.3,71.8,72.1,71.9,71,72.3,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,79.1,13,10.3,82.9,80.3,44.6,3109,386,84.2,1617,5.4,5.6,5.6,40.6,27,63.2,614,62,38.4,0,614,60.75,44.8,0,54,0,81.3,0.16,0.3,2.3,46.3,60.4
1/31/2022 19:50,40,14.1,74.1,0,10,71.2,72.1,72.3,72.7,72.3,71.8,72.2,72,71.1,72.4,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,87.6,73.6,10.7,12,76.3,77.8,100,3109,331,82.5,1603,0,0,0,40,27,59.3,603.2,57.4,37.36,0,604,57,43.44,0,53.4,0,79.6,0.15,0.3,2.3,46,58.2
1/31/2022 19:55,39.6,14.1,73.9,0,10,71.2,72.2,72.4,72.8,72.4,71.8,72.2,72.1,71.2,72.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,70.3,10.4,12,72.6,74.5,100,2903,315,80.8,1595,0,0,0,39.6,27,55.8,608,55.5,39.6,0,605.6,55.5,45.36,0,53,0,78.1,0.15,0.3,2.2,45.8,55.7
1/31/2022 20:00,39.2,14.2,73.7,0,10,71.3,72.3,72.4,72.8,72.4,71.8,72.3,72.1,71.3,72.5,100,100,100,100,100,100,100,100,100,100,68.4,10.2,12,70.4,72.5,100,2857,304,79.8,1597,6.3,6.8,6.8,39.2,27,53,609.6,54.2,39.28,0,611.2,54.2,46,0,52.6,0,77.2,0.14,0.3,1.9,45.8,53.7
1/31/2022 20:05,38.9,14.3,73.4,0,10,71.3,72.3,72.4,72.9,72.5,71.8,72.3,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,67.3,10.1,11.9,69,71.2,100,2828,299,79.5,1604,0,0,0,38.9,27,50.6,612,53.5,38,0,609.6,53.5,45.68,0,52.3,0,76.4,0.14,0.3,1.2,46,52.8
1/31/2022 20:10,38.6,14.5,73.1,0,10,71.3,72.3,72.3,72.9,72.5,71.8,72.3,72,71.3,72.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,66.4,10.1,11.9,68.1,70.3,100,2824,298,79.1,1597,0,0,0,38.6,27,48.5,604,53.5,37.36,0,609.6,53.5,44.4,0,52,0,75.7,0.14,0.3,0.2,46.6,52.2
1/31/2022 20:15,38.3,14.6,72.8,0,10,71.3,72.2,72.3,72.9,72.5,71.9,72.2,71.9,71.3,72.6,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,65.8,10,11.9,67.3,69.6,100,2816,296,79,1595,6.7,8,8,38.3,27,46.7,606.4,53.5,39.28,0,606.4,53.5,44.4,0,51.6,0,75.2,0.14,0.3,0.1,47.1,52.1
1/31/2022 20:20,38.1,14.8,72.5,0,10,71.2,72.2,72.3,72.9,72.5,71.9,72.2,71.7,71.2,72.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,65.3,9.9,12,66.8,69,100,2836,300,79.5,1616.5,0,0,0,38.1,27,45.7,606.4,53.5,39.6,0,602.4,53.5,44.72,0,51.2,0,74.6,0.15,0.3,0.1,47.5,52.3
1/31/2022 20:25,38.2,15,72.2,0,10,71.2,72.2,72.2,72.9,72.5,71.9,72.1,71.6,71.2,72.5,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,64.7,10.7,10.5,66.5,68.7,100,2836,300,77.4,0,0,0,0,38.2,27,47.4,616.8,55.5,38.96,0,610.4,55.9,45.68,0,50.6,0,74.2,0.15,0.3,0.1,47.9,52.4
1/31/2022 20:30,38.1,15.2,71.9,4.9,0,71.1,72.2,72.2,72.9,72.4,71.9,72,71.4,71.1,72.5,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,72.9,8.2,8.8,69.2,69,0,2766,284,82.6,1620,6.3,7.5,7.5,38.1,27,47.7,596.8,86.3,38.64,55.6,600.8,86.7,44.72,56.24,50.3,0,74,0.15,0.3,0.1,48.3,52.6
1/31/2022 20:35,38.2,15.3,71.7,6.7,0,71,72.1,72.1,72.9,72.4,71.9,71.9,71.3,71,72.4,94,94,94,94,94,94,94,94,94,94,84.6,8.1,10.8,84,73,0,3207,383,91.6,1586,0,0,0,38.2,27,47.7,609.6,115.3,42.48,99.76,603.2,111.4,48.88,99.68,50,0,76.2,0.15,0.3,0.1,48.7,52.9
1/31/2022 20:40,38.1,15.2,71.8,4.6,0,71,72.1,72,72.8,72.3,71.9,71.9,71.2,70.9,72.3,100,100,100,100,100,100,100,100,100,100,86,9,11.3,85.5,78.9,0,3357,420,95.3,1615,0,0,0,38.1,27,47.9,608,116.3,40.88,100,608.8,111.9,49.2,100,49.7,0,78.3,0.15,0.3,0.1,49.1,53.1
1/31/2022 20:45,38.1,15.2,72.1,3.7,0,71,72.1,72,72.8,72.3,71.9,71.9,71.3,70.9,72.3,100,100,100,100,100,100,100,100,100,100,85.7,9.4,11.5,85.7,80.1,0,3451,443,97.5,1618,6,7.4,7.4,38.1,27,48.1,610.4,116.7,39.6,100,608,111.5,49.2,100,49.6,0,79.8,0.15,0.3,0.1,49.5,53.3
1/31/2022 20:50,38.1,15.2,72.4,4.7,0,71.1,72.1,72.1,72.8,72.3,71.9,72,71.5,70.9,72.3,100,100,100,100,100,100,100,100,100,100,84.3,9.6,11.7,85.9,80.5,0,3519,459,98.8,1607,0,0,0,38.1,27,48.3,608.8,117,39.6,100,614.4,111.7,48.24,100,49.4,0,80.9,0.15,0.3,0.1,49.8,53.4
1/31/2022 20:55,38.1,15.2,72.7,3.7,0,71.1,72.1,72.2,72.8,72.3,71.8,72,71.7,71,72.3,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.6,85.5,80.7,0,3521,460,99.9,1598,0,0,0,38.1,27,48,605.6,117.5,39.6,100,606.4,112.4,47.6,100,49.3,0,81.6,0.15,0.3,0.1,50.1,53.6
1/31/2022 21:00,38.1,15.2,73,4,0,71.2,72.2,72.2,72.8,72.3,71.8,72.1,71.8,71,72.4,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,85.4,9.7,11.6,85.6,80.8,0,3521.5,460,100,1619.5,6.1,7.8,7.8,38.1,27,47.7,604.8,117.8,39.6,98,608,113.2,47.6,98.08,49,0,82.2,0.15,0.3,0.1,50.5,53.7
1/31/2022 21:05,38.1,15.1,73.3,4.5,0,71.3,72.2,72.3,72.9,72.4,71.8,72.2,72,71.1,72.5,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,89.1,84.4,9.6,11.7,85.9,81.1,0,3521.5,460,100,0,0,0,0,38.1,27,47.9,608,117.3,39.6,78.88,612,112.5,47.6,78.72,48.7,0,82.8,0.15,0.3,0.1,50.8,53.9
1/31/2022 21:10,38,15.1,73.7,3.9,0,71.4,72.3,72.4,72.9,72.4,71.8,72.3,72.2,71.2,72.5,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,85.4,9.2,11.8,85.6,81.2,0,3521,460,100,1621,0,0,0,38,27,48.4,608.8,110.9,39.28,41.76,612.8,104.6,47.28,42.08,48.4,0,83.1,0.15,0.3,0.1,51.1,54.1
1/31/2022 21:15,38.2,14.9,73.9,2.2,1.1,71.5,72.4,72.4,72.9,72.5,71.8,72.4,72.4,71.3,72.7,58,58,58,58,58,58,58,58,58,58,84.3,13.1,9.2,85.9,80.9,11.5,3469,447,88.3,1618,6.5,7.7,7.7,38.2,27,47.9,607.2,72,37.68,2.08,610.4,68.1,44.72,2.08,48.1,0,82.1,0.15,0.3,0.1,51.4,54.3
1/31/2022 21:20,38.2,14.9,74.1,0,8.7,71.6,72.5,72.5,73,72.6,71.8,72.5,72.5,71.4,72.7,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.4,11.1,11.6,79.8,79.9,87.2,2892,313,81.9,1599,0,0,0,38.2,27,47.9,605.6,56.2,39.28,0,602.4,55.8,44.08,0,47.8,0,80.1,0.15,0.3,0.1,51.7,54.4
1/31/2022 21:25,38.2,15,73.9,0,10,71.7,72.5,72.5,73.1,72.6,71.9,72.6,72.6,71.4,72.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,72,10.5,12,74.4,76.3,100,2914,317,80.9,1620,0,0,0,38.2,27,48.3,608,54.7,39.6,0,609.6,54.6,45.36,0,47.7,0,78.4,0.15,0.3,0.1,52,54.5
1/31/2022 21:30,38.3,15.1,73.7,0,10,71.7,72.6,72.6,73.1,72.7,71.9,72.6,72.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,69.6,10.2,12,71.7,73.8,100,2871,307,80,1610,6.5,7.6,7.6,38.3,27,47.9,608,55,39.6,0,604.8,55,43.76,0,47.6,0,77.3,0.15,0.3,0.1,52.3,54.6
1/31/2022 21:35,38.3,15.3,73.4,0,10,71.7,72.6,72.6,73.2,72.7,71.9,72.6,72.6,71.5,73,100,100,100,100,100,100,100,100,100,100,68.2,10.1,12,70,72.2,100,2841,302,79.6,1616,0,0,0,38.3,27,47.7,605.6,57.6,39.6,0,604,57.8,45.36,0,47.6,0,76.4,0.15,0.3,0.1,52.6,54.7
1/31/2022 21:40,38.4,15.5,73.2,0,10,71.7,72.6,72.6,73.2,72.7,71.9,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.9,71.2,100,2827,299,79.3,1628,0,0,0,38.4,27,48,607.2,57.8,39.6,0,610.4,57.8,46,0,47.3,0,75.7,0.15,0.3,0.1,52.8,54.8
1/31/2022 21:45,38.5,15.7,72.9,0,10,71.7,72.6,72.5,73.2,72.7,72,72.6,72.3,71.5,73,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,66.6,10.1,11.9,68.2,70.5,100,2821,297,79,1618,6.3,7.3,7.3,38.5,27,48.3,609.6,56.7,39.6,0,605.6,56.7,45.04,0,47.2,0,75.2,0.15,0.3,0.1,53.1,55
1/31/2022 21:50,38.4,15.9,72.7,0,10,71.6,72.6,72.5,73.2,72.7,72,72.5,72.2,71.5,73,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,87.5,66.1,10,11.9,67.7,69.9,100,2820,298,79.1,1609,0,0,0,38.4,27,48.1,608,55.6,39.6,0,607.2,55.6,44.4,0,46.9,0,74.7,0.15,0.3,0.1,53.3,55.1
1/31/2022 21:55,38.4,16.2,72.3,0,10,71.6,72.6,72.5,73.2,72.7,72,72.5,72,71.4,72.9,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,65.7,10,11.9,67.3,69.4,100,2852,304,79.5,1607,0,0,0,38.4,27,47.8,605.6,54.8,39.6,0,604,54.8,44.4,0,46.5,0,74.3,0.15,0.3,0.1,53.6,55.2
1/31/2022 22:00,38.5,16.3,72.2,0.2,8,71.5,72.5,72.4,73.2,72.6,72,72.4,71.8,71.3,72.9,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,64.7,11.1,8.2,66.9,69.4,80,2752,284,74.8,1613,5.8,7.5,7.6,38.5,27,47.8,607.2,54,39.6,5.76,608,54,43.76,5.76,46.1,0,73.9,0.15,0.3,0.1,53.9,55.3
1/31/2022 22:05,38.6,16.5,71.9,5.8,0,71.4,72.5,72.3,73.2,72.6,72,72.3,71.7,71.3,72.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,77,7.7,9.3,72.2,69.7,0,2690,271,83.4,1606,0,0,0,38.6,27,48.1,601.6,93.7,40.88,63.92,598.4,95,46.64,64.96,45.8,0,74,0.15,0.3,0.1,54.1,55.4
1/31/2022 22:10,38.6,16.5,71.8,6,0,71.4,72.4,72.3,73.1,72.6,72,72.2,71.6,71.2,72.7,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,84.8,8.2,10.8,84.9,74.9,0,3202,381,91.7,1626,0,0,0,38.6,27,48.3,612,115,41.84,100,610.4,111,48.88,100,45.7,0,76.5,0.15,0.3,0.1,54.3,55.5
1/31/2022 22:15,38.6,16.2,71.9,4.1,0,71.4,72.4,72.3,73.1,72.5,72,72.2,71.5,71.1,72.7,100,100,100,100,100,100,100,100,100,100,86.2,9,11.3,85.7,79.5,0,3364,420,95.5,1616,6.5,7.5,7.5,38.6,27,48,611.2,116.5,39.6,100,607.2,112,46.64,100,45.8,0,78.4,0.15,0.3,0.1,54.6,55.6
1/31/2022 22:20,38.6,16.2,72.1,4.5,0,71.4,72.4,72.3,73.1,72.5,71.9,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,84.7,9.4,11.5,85.9,80.4,0,3470,447,97.5,1602,0,0,0,38.6,27,47.6,606.4,116.6,39.6,100,601.6,112.1,46.64,100,45.8,0,79.8,0.14,0.3,0.1,54.8,55.7
1/31/2022 22:25,38.7,16.3,72.3,4.4,0,71.4,72.4,72.3,73,72.5,71.9,72.2,71.8,71.1,72.6,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.7,80.7,0,3520,460,98.8,1608,0,0,0,38.7,27,48,607.2,116,39.6,100,611.2,111.2,48.24,100,45.6,0,80.7,0.15,0.3,0.1,55.1,55.9
1/31/2022 22:30,38.7,16.3,72.6,3.6,0,71.5,72.4,72.4,73.1,72.5,71.9,72.3,71.9,71.2,72.6,100,100,100,100,100,100,100,100,100,100,85.7,9.6,11.7,85.5,80.9,0,3521,460,99.9,1613,6.4,7.4,7.4,38.7,27,48.3,610.4,115.5,39.6,100,604.8,110.9,46.96,100,45.6,0,81.4,0.15,0.3,0.1,55.3,55.9
1/31/2022 22:35,38.6,16.2,72.9,4.5,0,71.5,72.5,72.4,73.1,72.5,71.9,72.4,72.1,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.9,81.1,0,3521,460,100,1599,0,0,0,38.6,27,47.9,606.4,115.5,39.6,100,605.6,111,47.6,100,45.5,0,81.9,0.14,0.3,0.1,55.5,56
1/31/2022 22:40,38.5,16.2,73.2,4.3,0,71.6,72.6,72.5,73.1,72.6,71.9,72.4,72.3,71.3,72.8,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,84.8,9.6,11.6,85.7,81.2,0,3521,460,100,1619,0,0,0,38.5,27,47.7,603.2,116.4,40.88,89.12,607.2,111.7,48.88,88.64,45.4,0,82.3,0.15,0.3,0.1,55.7,56.1
1/31/2022 22:45,38.5,16.1,73.6,3.8,0,71.7,72.6,72.6,73.1,72.6,71.9,72.5,72.4,71.4,72.8,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,85.5,9.2,11.8,85.6,81.3,0,3522,460,100,1636,6.3,7.4,7.4,38.5,27,48.4,612.8,114.4,40.88,54.56,612,108.7,47.28,53.92,45.3,0,82.7,0.15,0.3,0.1,55.9,56.2
1/31/2022 22:50,38.5,16,73.8,3.5,0.1,71.8,72.7,72.6,73.2,72.7,71.9,72.6,72.6,71.4,72.9,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,84.6,11.6,10,85.9,81.3,0.7,3521,460,95.2,1621,0,0,0,38.5,27,48,612.8,87.9,38.32,10.24,609.6,81.7,44.72,10.64,45.2,0,82.2,0.15,0.3,0.1,56.1,56.3
1/31/2022 22:55,38.4,15.7,74,0,6.3,71.9,72.7,72.7,73.2,72.7,71.9,72.7,72.7,71.5,73,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,78.8,12.4,10.5,82.3,80.7,62.6,2903,313,81.7,1619,0,0,0,38.4,27,47.6,603.2,58.6,37.36,0,603.2,57.6,43.12,0,45.2,0,80.4,0.15,0.3,0.1,56.3,56.4
1/31/2022 23:00,38.4,15.5,74,0,10,71.9,72.8,72.7,73.3,72.8,72,72.8,72.8,71.6,73.1,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,73.4,10.4,12,76,77.8,100,2900.5,314,81.6,1609.5,5.9,7.5,7.5,38.4,27,48.2,608,55.6,39.6,0,604,55.4,44.72,0,45.2,0,78.6,0.15,0.3,0.1,56.5,56.5
1/31/2022 23:05,38.5,15.6,73.8,0,10,72,72.9,72.8,73.4,72.8,72,72.9,72.8,71.7,73.2,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,70.5,10.3,12,72.7,74.9,100,2900.5,314,80.3,0,0,0,0,38.5,27,48.1,608,54.6,39.6,0,613.6,54.6,45.36,0,44.9,0,77.3,0.15,0.3,0.1,56.7,56.5
1/31/2022 23:10,38.6,15.8,73.5,0,10,72,72.9,72.8,73.4,72.9,72,72.9,72.8,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.8,73.1,100,2849,301,79.6,1606,0,0,0,38.6,27,47.7,604.8,55,39.6,0,605.6,55,44.4,0,44.8,0,76.5,0.15,0.3,0.1,56.9,56.5
1/31/2022 23:15,38.9,15.9,73.2,0,10,72,72.9,72.8,73.4,72.9,72,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.9,69.5,71.9,100,2832,300,79.3,1627,6,7.4,7.4,38.9,27,53.4,564,57.6,44.32,0,554.4,58,49.92,0,44.6,0,75.7,0.2,0.2,0.1,57.1,56.6
1/31/2022 23:20,40.9,16.1,73,0,10,72,72.9,72.7,73.5,72.9,72.1,72.8,72.6,71.7,73.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,67.1,10,11.8,68.7,71,100,2826,299,79.2,1667,0,0,0,40.9,27,68.9,599.2,59.6,36.48,0,602.4,60.1,41.52,0,44.3,0,75.1,0.21,0.3,0.1,57.2,56.7
1/31/2022 23:25,43.1,16.1,72.7,0,10,71.9,72.9,72.7,73.5,72.9,72.1,72.7,72.4,71.6,73.3,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,66.5,10,11.9,68.1,70.4,100,2828,299,79.1,1617,0,0,0,43.1,27,69.5,611.2,62.8,40.32,0,611.2,63.3,46.32,0,44.2,0,74.7,0.21,0.3,0.2,57.3,59.1
1/31/2022 23:30,43.3,16.2,72.6,0,10,71.9,72.8,72.6,73.4,72.9,72.1,72.7,72.3,71.5,73.2,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,66.1,9.9,12,67.6,69.9,100,2825,299,79.5,1649,3.9,4.7,4.7,43.3,27,68,608,63.9,37.12,0,607.2,64.1,43.12,0,44,0,74.4,0.19,0.3,1.9,53.5,67.2
1/31/2022 23:35,42.5,16.2,72.4,0,10,71.8,72.8,72.6,73.4,72.8,72.1,72.6,72.1,71.5,73.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.6,10.5,11,67.3,69.6,100,2845,303,78.1,1615,0,0,0,42.5,27,65.6,603.2,62.1,38.72,0,604,62.2,44.4,0,43.9,0,74.2,0.18,0.3,2,48.7,63.8
1/31/2022 23:40,41.3,16.2,72.2,0,10,71.8,72.8,72.5,73.4,72.8,72.1,72.5,71.9,71.4,73,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,63.7,11.8,6,66.7,69.8,100,2631,261,70.6,1612,0,0,0,41.3,27,62.6,610.4,59.4,39.36,0,608.8,59.6,45.68,0,43.8,0,74,0.17,0.3,2,47,60.9
1/31/2022 23:45,40.3,16.2,72.1,1.9,4,71.7,72.7,72.5,73.3,72.8,72.1,72.4,71.8,71.3,73,51,51,51,51,51,51,51,51,51,51,64.1,9.3,5.4,65.3,70.4,40,2629,261.5,70.8,1596,5.5,5.7,5.7,40.3,27,59.3,606.4,63.6,37.12,20.16,608,67,44.08,22.88,43.7,0,73.8,0.16,0.3,1.9,46.4,58.6
1/31/2022 23:50,39.7,16.3,71.9,6.4,0,71.6,72.7,72.4,73.3,72.7,72.1,72.3,71.6,71.3,72.9,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,83.9,7,10.1,78.6,70.5,0,2629,261.5,85.5,0,0,0,0,39.7,27,56.3,604.8,110.9,41.92,88.16,601.6,107.3,48.24,88.08,43.6,0,74.9,0.15,0.3,2,46.1,56.4
1/31/2022 23:55,39.2,16.2,71.9,5.8,0,71.6,72.6,72.4,73.3,72.7,72.1,72.2,71.5,71.2,72.8,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,85,8.4,10.8,85.6,77.7,0,3218,385,91.9,1609,0,0,0,39.2,27,54.2,612,114.2,40.32,100,612,109.9,48.88,100,43.5,0,77.3,0.15,0.3,2,45.9,54.5
2/1/2022 0:00,38.6,16.2,72,4.3,0,71.6,72.6,72.4,73.2,72.6,72.1,72.2,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,85.2,9,11.3,85.9,80,0,3419.5,433.5,95.6,1599,6.4,6.9,6.9,38.6,27,51.9,602.4,115.7,39.68,100,605.6,110.7,46.64,100,43.7,0,78.8,0.14,0.3,1.9,45.9,52.9
2/1/2022 0:05,38.3,16.2,72.3,3.5,0,71.6,72.6,72.4,73.2,72.6,72,72.3,71.7,71.1,72.7,100,100,100,100,100,100,100,100,100,100,85.5,9.5,11.6,85.5,80.6,0,3419.5,433.5,97.5,0,0,0,0,38.3,27,49.8,604.8,115.5,41.6,100,604,111,47.28,100,43.7,0,79.9,0.14,0.3,0.9,46,51.7
2/1/2022 0:10,38.3,16.1,72.6,4.4,0,71.6,72.6,72.4,73.2,72.6,72.1,72.3,71.8,71.1,72.7,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.8,80.9,0,3521,459,99,1593,0,0,0,38.3,27,48,607.2,116.3,41.6,100,608,111.3,47.6,100,43.6,0,80.7,0.14,0.3,0.1,46.6,51.5
2/1/2022 0:15,38.1,16,72.8,4.2,0,71.7,72.7,72.5,73.2,72.6,72,72.4,72,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.1,0,3521,460,100,1597,6.7,8,8,38.1,27,46.7,615.2,116.2,41.6,100,602.4,111.4,49.2,100,43.4,0,81.4,0.14,0.3,0.1,47.2,51.6
