Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/1/2022 0:20,38,16,73.1,3.8,0,71.7,72.7,72.6,73.2,72.6,72,72.5,72.2,71.3,72.8,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,85.6,9.6,11.6,85.6,81.1,0,3522,460,100,1611,0,0,0,38,27,45.9,600,116.3,39.68,95.44,609.6,111.2,48.24,95.28,43.4,0,81.9,0.15,0.3,0.1,47.6,51.8
2/1/2022 0:25,37.9,15.9,73.4,4.5,0,71.8,72.8,72.6,73.3,72.7,72,72.5,72.3,71.4,72.9,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,84.5,9.5,11.7,86,81.4,0,3521,460,100,1633,0,0,0,37.9,27,47.4,607.2,117.1,41.6,73.76,612.8,112,47.6,73.12,43.3,0,82.4,0.15,0.3,0.1,48,52
2/1/2022 0:30,38.1,15.8,73.7,3.9,0,71.9,72.8,72.7,73.3,72.7,72,72.6,72.4,71.4,73,70,70,70,70,70,70,70,70,70,70,85.3,9.6,11.6,85.6,81.5,0,3447,437,99.5,1623.5,6.6,7.5,7.5,38.1,27,48,619.2,109,40.32,32.88,612.8,101.9,46,32.64,43.4,0,82.5,0.15,0.3,0.1,48.4,52.2
2/1/2022 0:35,38.2,15.6,73.9,1.9,2,72,72.9,72.7,73.4,72.8,72,72.7,72.6,71.5,73.1,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,83.2,13.4,9.3,85.3,81.1,20.4,3447,437,85.9,0,0,0,0,38.2,27,47.6,610.4,66.3,37.12,0,608,62.7,43.44,0,43.3,0,81.2,0.15,0.3,0.1,48.8,52.5
2/1/2022 0:40,38.1,15.3,73.9,0,9.4,72.1,73,72.8,73.4,72.8,72.1,72.8,72.7,71.5,73.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,76.1,75.6,10.9,11.9,78.8,80,93.6,2931,318,82,1608,0,0,0,38.1,27,47.8,604,56.7,37.76,0,600.8,56.2,44.08,0,43.1,0,79.2,0.15,0.3,0.1,49.2,52.7
2/1/2022 0:45,38.2,15.3,73.9,0,10,72.1,73,72.8,73.5,72.9,72.1,72.9,72.8,71.6,73.2,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,71.8,10.4,12,74.2,76.2,100,2904,316,80.9,1616,6.4,7.3,7.3,38.2,27,48.3,611.2,55.2,38.72,0,615.2,55.1,45.04,0,43.1,0,77.7,0.15,0.3,0.1,49.5,52.9
2/1/2022 0:50,38.2,15.4,73.7,0,10,72.2,73.1,72.8,73.5,72.9,72.1,72.9,72.8,71.7,73.3,100,100,100,100,100,100,100,100,100,100,69.7,10.2,11.9,71.7,74,100,2864,307,80,1616,0,0,0,38.2,27,47.9,608.8,54.2,36.8,0,606.4,54.2,43.12,0,42.9,0,76.8,0.15,0.3,0.1,49.9,53.1
2/1/2022 0:55,38.2,15.6,73.4,0,10,72.2,73.1,72.8,73.6,72.9,72.1,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,68.3,10.2,11.9,70.2,72.5,100,2844,302,79.3,1607,0,0,0,38.2,27,47.8,606.4,55,39.04,0,603.2,55,45.36,0,42.8,0,76,0.15,0.3,0.1,50.2,53.2
2/1/2022 1:00,37.9,15.8,73.1,0,10,72.1,73.1,72.8,73.6,72.9,72.1,72.9,72.6,71.7,73.3,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,67.4,10,11.9,69.1,71.5,100,2825,299,79.2,1639,6.3,7.3,7.3,37.9,27,48.2,612.8,57.7,38.4,0,615.2,57.8,45.36,0,42.8,0,75.3,0.15,0.3,0.1,50.5,53.3
2/1/2022 1:05,38,15.9,72.9,0,10,72.1,73.1,72.8,73.6,73,72.2,72.8,72.5,71.6,73.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,66.7,10,11.9,68.4,70.8,100,2817,298,79,1619,0,0,0,38,27,48.1,606.4,57.8,36.8,0,606.4,57.8,42.8,0,42.7,0,74.8,0.15,0.3,0.1,50.9,53.6
2/1/2022 1:10,37.9,15.9,72.6,0,10,72,73,72.7,73.6,72.9,72.2,72.7,72.3,71.6,73.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,66.3,10,11.9,67.8,70.2,100,2804,299,79.2,1610,0,0,0,37.9,27,48,605.6,56.7,38.4,0,604.8,56.7,44.4,0,42.6,0,74.4,0.15,0.3,0.1,51.2,53.8
2/1/2022 1:15,37.9,16,72.3,0,10,72,73,72.7,73.6,72.9,72.2,72.7,72.2,71.5,73.2,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,70.9,66,10.1,11.8,67.5,69.7,100,2846,303,79.4,1610,6.2,7.5,7.5,37.9,27,47.9,607.2,55.6,38.72,0,605.6,55.6,44.4,0,42.5,0,74.1,0.15,0.3,0.1,51.5,54
2/1/2022 1:20,38,16.2,72.2,0.3,8,71.9,72.9,72.6,73.5,72.9,72.2,72.6,72,71.4,73.2,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,65.1,11.1,7.7,67.1,69.8,80,2760,285,74.2,1612,0,0,0,38,27,47.9,613.6,54.7,38.72,5.92,607.2,54.6,44.72,5.76,42.6,0,73.7,0.15,0.3,0.1,51.7,54.1
2/1/2022 1:25,37.9,16.3,71.9,5.7,0,71.8,72.9,72.6,73.5,72.8,72.2,72.5,71.8,71.4,73.1,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,77.9,7.5,9.3,72.8,70.2,0,2735,278,83.4,1595,0,0,0,37.9,27,47.8,597.6,95.5,39.68,63.76,601.6,94.8,46.96,64.48,42.4,0,73.8,0.15,0.3,0.1,52,54.2
2/1/2022 1:30,38.1,16.3,71.8,5.6,0,71.8,72.8,72.5,73.4,72.8,72.2,72.4,71.7,71.3,73,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,85.3,8.2,10.8,85.2,75.5,0,3201,380,91.4,1625,6,7.4,7.4,38.1,27,48.2,614.4,115.5,41.92,100,609.6,111.2,49.52,100,42.3,0,76.3,0.15,0.3,0.1,52.3,54.3
2/1/2022 1:35,38.1,16.2,71.9,4.3,0,71.7,72.8,72.5,73.4,72.7,72.2,72.4,71.6,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.2,9,11.3,85.8,79.8,0,3364,421,95.1,1639,0,0,0,38.1,27,48.3,610.4,117.5,39.36,100,612,112.7,46.64,100,42.3,0,78.2,0.15,0.3,0.1,52.6,54.4
2/1/2022 1:40,38,16.2,72.1,3.5,0,71.7,72.8,72.5,73.4,72.7,72.1,72.3,71.7,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.5,85.6,80.5,0,3454,439,97.3,1601,0,0,0,38,27,47.7,604,118,41.28,100,608,113.4,46.64,100,42.3,0,79.6,0.15,0.3,0.1,52.9,54.6
2/1/2022 1:45,38.2,16.2,72.4,4.6,0,71.7,72.8,72.5,73.4,72.7,72.2,72.4,71.9,71.2,72.9,100,100,100,100,100,100,100,100,100,100,84.3,9.7,11.6,85.9,80.9,0,3519,460,98.6,1624,6.1,7.4,7.4,38.2,27,48.3,617.6,117.3,41.28,100,608,113.1,47.6,100,42.4,0,80.6,0.15,0.3,0.1,53.1,54.8
2/1/2022 1:50,38.1,16.1,72.6,4,0,71.8,72.8,72.6,73.4,72.7,72.1,72.5,72.1,71.3,72.9,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.6,81.1,0,3522,460,99.9,1600,0,0,0,38.1,27,47.8,600,117.5,40.32,100,608,112.4,47.92,100,42.3,0,81.3,0.14,0.3,0.1,53.4,54.9
2/1/2022 1:55,38.2,16.1,72.9,3.8,0,71.9,72.9,72.7,73.4,72.7,72.1,72.5,72.2,71.3,72.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,85.5,9.6,11.7,85.6,81.2,0,3522,460,100,1620,0,0,0,38.2,27,48.3,616,116.4,41.28,99.28,609.6,111.6,48.24,99.6,42.1,0,81.8,0.15,0.3,0.1,53.7,55
2/1/2022 2:00,38,16,73.2,4.6,0,71.9,72.9,72.7,73.4,72.7,72.1,72.6,72.4,71.4,73,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,84.5,9.6,11.6,86,81.4,0,3521,460,0,1607,6.5,7.6,7.6,38,27,47.8,604,116,39.68,85.28,607.2,111,46.96,84.72,41.9,0,82.2,0.15,0.3,0.1,53.9,55.1
2/1/2022 2:05,38,15.9,73.6,3.9,0,72,72.9,72.7,73.4,72.8,72.1,72.7,72.5,71.4,73.1,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,78.2,85.2,9.3,11.8,85.7,81.5,0,3521,460,0,1619,0,0,0,38,27,47.9,610.4,114.9,41.92,52.56,605.6,109.2,48.24,52,41.8,0,82.5,0.15,0.3,0.1,54.1,55.1
2/1/2022 2:10,38.1,15.8,73.8,4.4,0,72.1,73,72.8,73.5,72.8,72.2,72.8,72.6,71.5,73.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,84.8,11.6,10.1,85.9,81.4,0,3521,460,0,1652,0,0,0,38.1,27,48.2,613.6,87.7,38.08,10.32,614.4,81.1,45.36,10.4,41.8,0,82,0.15,0.3,0.1,54.4,55.3
2/1/2022 2:15,38,15.5,74,0,4.4,72.2,73.1,72.9,73.5,72.9,72.1,72.9,72.8,71.6,73.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,81.8,12.6,9.3,84.3,80.9,44.3,2938.5,321.5,0,1606,6.1,7.8,7.8,38,27,47.6,602.4,59.9,37.76,0,607.2,59,45.04,0,41.7,0,80.1,0.15,0.3,0.1,54.6,55.4
2/1/2022 2:20,38,15.3,73.9,0,10,72.2,73.1,72.9,73.6,72.9,72.2,72.9,72.9,71.7,73.3,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,74.5,10.2,12,77.2,79,100,2938.5,321.5,0,1626,0,0,0,38,27,48.2,613.6,56.8,38.72,0,612.8,56.7,45.36,0,41.7,0,78.3,0.15,0.3,0.1,54.9,55.5
2/1/2022 2:25,38.4,15.4,73.8,0,10,72.3,73.2,72.9,73.6,73,72.2,73,73,71.7,73.4,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,71.1,10.2,12,73.4,75.6,100,2860,306,0,1620,0,0,0,38.4,27,55.9,479.2,56.1,61.04,0,482.4,55.9,70.48,0,41.7,0,77.3,0.14,0.1,0.1,55.1,55.6
2/1/2022 2:30,40.9,15.6,73.5,0,10,72.3,73.2,72.9,73.7,73,72.2,73,72.9,71.8,73.4,100,100,100,100,100,100,100,100,100,100,69.3,10.2,12,71.3,73.6,100,2830.5,300,0,1453,2.9,4.3,4.3,40.9,27,69.7,686.4,57.4,84.48,0,654.4,57,91.6,0,41.5,0,76.4,0.25,0.2,0.1,55.3,55.7
2/1/2022 2:35,42.7,15.7,73.3,0,10,72.3,73.2,72.9,73.7,73,72.2,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.9,72.3,100,2833,296,0,1732.5,0,0,0,42.7,27,70.3,648,61,38.64,0,667.2,61.2,49.2,0,41.4,0,75.5,0.23,0.3,0.1,55.5,55.8
2/1/2022 2:40,42.6,15.8,73,0,10,72.3,73.2,72.9,73.7,73.1,72.3,72.9,72.7,71.7,73.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,67.3,10.1,11.9,69,71.4,100,2833,296,0,0,0,0,0,42.6,27,68,598.4,63.7,39.44,0,596,63.9,44.88,0,41.1,0,75,0.19,0.3,0.8,55.2,61.7
2/1/2022 2:45,41.5,15.9,72.9,0,10,72.2,73.2,72.9,73.7,73,72.3,72.8,72.6,71.7,73.4,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,66.7,10,11.9,68.3,70.8,100,2830,299,0,1635,4.6,5.1,5.1,41.5,27,65.2,613.6,63.3,40.08,0,613.6,63.5,45.52,0,41.1,0,74.7,0.18,0.3,1.8,51,65
2/1/2022 2:50,40.4,15.9,72.7,0,10,72.2,73.2,72.8,73.7,73,72.3,72.8,72.4,71.6,73.4,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,66.2,10,11.9,67.9,70.2,100,2813,297,0,1627,0,0,0,40.4,27,62,610.4,60.8,37.84,0,610.4,60.8,43.6,0,41,0,74.5,0.17,0.3,2,47.7,61.1
2/1/2022 2:55,39.6,15.9,72.5,0,10,72.1,73.1,72.8,73.7,73,72.3,72.7,72.2,71.6,73.3,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,75.1,66,9.9,12,67.5,69.8,100,2831,300,0,1611,0,0,0,39.6,27,58.6,604.8,58.1,37.2,0,603.2,58.1,43.6,0,41.1,0,74.2,0.15,0.3,1.9,46.4,58.2
2/1/2022 3:00,39.1,15.9,72.3,0,10,72,73.1,72.7,73.6,73,72.3,72.6,72,71.5,73.2,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,65.4,11,9.8,67.2,69.6,100,2695,271.5,0,1606,5.9,6.1,6.1,39.1,27,55.5,608.8,56.2,38.48,0,608,56.2,43.6,0,40.9,0,73.9,0.15,0.3,1.9,46,55.9
2/1/2022 3:05,38.6,16.1,72.1,0.1,8,72,73,72.7,73.6,72.9,72.3,72.5,71.9,71.4,73.2,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,45.1,62.5,11.7,4.3,66.3,70.1,80,2695,271.5,0,0,0,0,0,38.6,27,52.8,608.8,54.8,38.8,0.24,608,54.8,43.6,0.24,41.1,0,73.6,0.15,0.3,1.9,45.9,53.8
2/1/2022 3:10,38.4,16.2,71.9,5.3,0,71.9,73,72.6,73.6,72.9,72.3,72.4,71.7,71.3,73.1,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,75.5,7.2,8.7,70,70.4,0,2847.5,307.5,0,1592.5,0,0,0,38.4,27,50.5,598.4,88.9,39.76,59.76,596.8,86.9,45.52,58.64,41.2,0,73.6,0.14,0.3,1.4,45.8,52.1
2/1/2022 3:15,38.2,16.2,71.8,5.6,0,71.8,72.9,72.6,73.5,72.8,72.3,72.3,71.6,71.2,73,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,85.5,7.8,10.6,84.4,74.2,0,2847.5,307.5,0,0,6.6,7.5,7.5,38.2,27,48.6,612,113.8,42.64,100,605.6,109.67,49.68,100,41.3,0,75.8,0.15,0.3,0.3,46.2,51.5
2/1/2022 3:20,38,16.2,71.8,4.5,0,71.8,72.8,72.5,73.4,72.8,72.3,72.3,71.5,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.6,8.8,11.1,85.8,79.5,0,3324,410,0,1620,0,0,0,38,27,47.2,609.6,115.7,39.44,100,612,110.88,48.72,100,41.3,0,77.7,0.14,0.3,0.1,46.9,51.5
2/1/2022 3:25,37.9,16.1,72,4.3,0,71.7,72.8,72.5,73.4,72.7,72.3,72.3,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,84.4,9.3,11.5,85.9,80.5,0,3436,437,0,1597,0,0,0,37.9,27,45.9,601.6,117,41.04,100,604.8,111.7,46.8,100,41.3,0,79,0.15,0.3,0.1,47.4,51.7
2/1/2022 3:30,37.9,16.1,72.2,3.8,0,71.8,72.8,72.6,73.4,72.7,72.2,72.3,71.8,71.2,72.8,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.5,80.8,0,3495,453,0,1628,5.8,7.9,7.9,37.9,27,46.7,612.8,117.2,42.32,100,602.4,113,49.36,100,41.3,0,80.1,0.15,0.3,0.1,47.8,51.9
2/1/2022 3:35,38,16,72.5,4.3,0,71.8,72.9,72.6,73.4,72.7,72.2,72.4,71.9,71.2,72.8,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.7,81,0,3522,460,0,1648,0,0,0,38,27,50.5,637.6,117.9,44.72,100,636.8,114,52.64,100,41.2,0,80.9,0.18,0.3,0.1,48.2,52.1
2/1/2022 3:40,39.8,15.9,72.8,4.4,0,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.1,71.2,72.9,100,100,100,100,100,100,100,100,100,100,84.5,9.6,11.7,85.8,81.2,0,3521,460,0,1748,0,0,0,39.8,27,71.3,615.2,117.8,36.96,100,623.2,112.6,44.48,100,41.2,0,81.6,0.23,0.3,0.1,48.6,52.3
2/1/2022 3:45,42.1,16,73,4,0,71.9,72.9,72.7,73.4,72.7,72.2,72.5,72.3,71.3,72.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,85.5,9.6,11.7,85.6,81.3,0,3521,460,0,1596,3.3,4.4,4.4,42.1,27,73.8,600,120,42.08,96.08,603.2,115.5,49.12,96.08,41.2,0,82.2,0.21,0.3,0.2,49,53.6
2/1/2022 3:50,42.6,16,73.4,1.6,0,72,73,72.8,73.5,72.8,72.2,72.6,72.4,71.4,73,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,87,9.6,11.6,87.1,81.6,0,3521,460,0,1651,0,0,0,42.6,27,72.9,615.2,119.8,41.76,75.12,615.2,115.1,47.84,75.92,41,0,82.8,0.2,0.3,1.7,48.2,69.4
2/1/2022 3:55,41.9,15.9,73.7,0,0,72.1,73.1,72.8,73.5,72.8,72.2,72.7,72.5,71.5,73.1,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,88.8,9.3,11.8,89,82.9,0,3521,460,0,1639,0,0,0,41.9,27,70.8,609.6,111.6,38.56,36.08,611.2,106,45.6,38.48,40.9,0,82.9,0.19,0.3,1.7,46.5,66.7
2/1/2022 4:00,40.8,15.7,73.9,0,1.2,72.2,73.1,72.9,73.5,72.9,72.2,72.8,72.7,71.5,73.2,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,58.5,88.6,13.4,8.9,90.1,83.2,12.2,3165,375,0,1622.5,4.9,5.2,5.2,40.8,27,67.1,610.4,72.4,37.28,1.2,611.2,69.9,44.32,1.44,40.8,0,81.6,0.18,0.3,1.8,46,64.6
2/1/2022 4:05,40,15.4,74,0,8.8,72.3,73.2,72.9,73.6,72.9,72.2,72.9,72.9,71.6,73.2,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,78.7,11,11.7,82.4,82.5,88.1,3165,375,0,0,0,0,0,40,27,62.7,601.6,60.1,38.56,0,606.4,59.7,44,0,40.8,0,79.5,0.16,0.3,2.2,45.7,61.4
2/1/2022 4:10,39.6,15.3,73.9,0,10,72.4,73.3,73,73.6,73,72.2,73,73,71.7,73.3,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,73.7,10.4,12,76.3,78.3,100,2917,318,0,1605,0,0,0,39.6,27,58.8,605.6,57.4,39.2,0,610.4,57.3,45.92,0,40.8,0,77.9,0.15,0.3,2.2,45.6,58.3
2/1/2022 4:15,39.2,15.3,73.7,0,10,72.4,73.3,73,73.7,73,72.3,73,73.1,71.8,73.4,100,100,100,100,100,100,100,100,100,100,70.9,10.2,12,73.2,75.4,100,2846,303,0,1620,6.1,6.3,6.3,39.2,27,55.5,614.4,55.7,38.88,0,613.6,55.6,44.32,0,40.7,0,77,0.15,0.3,2.2,45.5,55.8
2/1/2022 4:20,39,15.4,73.5,0,10,72.4,73.3,73.1,73.8,73.1,72.3,73.1,73,71.8,73.5,100,100,100,100,100,100,100,100,100,100,69.3,10.2,11.9,71.2,73.6,100,2834,300,0,1601,0,0,0,39,27,52.7,602.4,54.4,36.64,0,604.8,54.3,43.36,0,40.8,0,76.2,0.14,0.3,2.2,45.4,53.6
2/1/2022 4:25,38.6,15.5,73.3,0,10,72.4,73.4,73,73.8,73.1,72.3,73,72.9,71.8,73.5,100,100,100,100,100,100,100,100,100,100,68.2,10.1,11.9,69.9,72.4,100,2831,300,0,1591,0,0,0,38.6,27,50.2,607.2,53.3,39.52,0,607.2,53.3,46.24,0,40.7,0,75.5,0.14,0.3,1.6,45.5,51.8
2/1/2022 4:30,38.6,15.6,73,0,10,72.4,73.3,73,73.8,73.1,72.3,73,72.8,71.8,73.6,99,99,99,99,99,99,99,99,99,99,67.4,10,11.8,69,71.5,100,2824,298,0,1618,6.6,7.6,7.6,38.6,27,48.3,607.2,52.5,37.28,0,609.6,52.5,44.32,0,40.6,0,74.9,0.14,0.3,0.5,45.9,51.4
2/1/2022 4:35,38.2,15.7,72.7,0,10,72.3,73.3,72.9,73.8,73.1,72.4,72.9,72.6,71.7,73.5,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,66.8,10,11.9,68.4,70.9,100,2798,293,0,1594,0,0,0,38.2,27,46.5,604,52.5,38.56,0,601.6,52.5,44,0,40.5,0,74.4,0.14,0.3,0.1,46.6,51.4
2/1/2022 4:40,38.1,15.9,72.4,0,10,72.2,73.2,72.9,73.8,73.1,72.4,72.8,72.4,71.7,73.4,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,66.4,9.9,12,67.9,70.3,100,2833,300,0,1600,0,0,0,38.1,27,45.8,609.6,52.9,40.16,0,607.2,53,46.56,0,40.5,0,74,0.15,0.3,0.1,47.1,51.6
2/1/2022 4:45,38.2,16,72.1,0.8,6,72.2,73.2,72.8,73.8,73.1,72.4,72.7,72.2,71.6,73.4,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,68.3,10.7,8.7,67.6,70.2,60,2830,301,0,1653,6,7.4,7.4,38.2,27,47.6,612.8,57.4,37.92,11.6,610,59.38,44.8,14.7,40.5,0,73.5,0.15,0.3,0.1,47.5,51.8
2/1/2022 4:50,38.1,16.2,71.9,5.9,0,72.1,73.2,72.8,73.7,73,72.4,72.7,72,71.5,73.3,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,83.9,7.6,9.9,80.4,71.5,0,2830,301,0,1580,0,0,0,38.1,27,47.4,593.6,107.8,40.48,75.44,596.8,105.2,46.88,75.12,40.4,0,74.2,0.14,0.3,0.1,47.9,52
2/1/2022 4:55,38.2,16.2,71.9,4.9,0,72,73.1,72.7,73.7,72.9,72.4,72.6,71.9,71.4,73.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,85.7,8.5,11,85.5,78.6,0,3261,395,0,1631,0,0,0,38.2,27,48.1,613.6,116.3,42.4,100,615.2,111.5,48.8,100,40.4,0,76.8,0.15,0.3,0.1,48.3,52.3
2/1/2022 5:00,38.2,16.2,71.9,3.5,0,72,73,72.7,73.6,72.9,72.4,72.5,72,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.8,9.1,11.3,85.8,80.5,0,3440.5,439,0,1612,6.5,7.6,7.6,38.2,27,47.8,609.6,116.4,40.16,100,607.2,111.8,46.56,100,40.3,0,78.5,0.15,0.3,0.1,48.7,52.6
2/1/2022 5:05,38.2,16.1,72.2,4.7,0,72,73.1,72.7,73.6,72.9,72.4,72.6,72.1,71.4,73.1,100,100,100,100,100,100,100,100,100,100,84.4,9.5,11.6,85.8,80.9,0,3440.5,439,0,0,0,0,0,38.2,27,49.2,602.67,117.5,40.27,100,600.67,112.58,48.8,100,40.2,0,79.8,0.15,0.3,0.1,49.1,52.8
2/1/2022 5:10,39.6,16,72.4,3.9,0,72.1,73.1,72.8,73.6,72.9,72.3,72.6,72.2,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.7,85.5,81.1,0,3521,460,0,1630,0,0,0,39.6,27,69.7,614,117.5,40.8,100,617,112,46.8,100,40.4,0,80.8,0.22,0.3,0.1,49.4,52.9
2/1/2022 5:15,42.2,16,72.7,3.8,0,72.1,73.1,72.8,73.6,72.9,72.3,72.7,72.4,71.4,73.2,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.6,81.3,0,3521,460,0,1601,3.1,3.7,3.7,42.2,27,73.5,606.4,118.4,39.2,100,608,114,47.52,100,40.4,0,81.5,0.21,0.3,0.1,49.7,53.1
2/1/2022 5:20,43,16,72.9,4.5,0,72.2,73.2,72.8,73.6,72.9,72.3,72.7,72.5,71.5,73.2,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,84.7,9.6,11.6,85.8,81.5,0,3521,460,0,1623,0,0,0,43,27,73.1,606.4,119.8,41.44,99.52,605.6,115.4,49.12,99.28,40.3,0,82.1,0.2,0.3,0.3,50.1,56
2/1/2022 5:25,42.1,16,73.2,3.9,0,72.3,73.2,72.9,73.6,72.9,72.3,72.8,72.6,71.6,73.3,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,85.4,9.6,11.6,85.6,81.6,0,3521,460,0,1651,0,0,0,42.1,27,71.2,611.2,120,40.48,87.44,612.8,115.6,46.56,87.52,40.3,0,82.7,0.19,0.3,1.7,48.5,68.6
2/1/2022 5:30,41,16,73.6,4.4,0,72.3,73.2,73,73.7,73,72.3,72.9,72.8,71.6,73.3,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,85,9.3,11.8,85.7,81.7,0,3522,460,0,1621,4.8,5.1,5.1,41,27,68.2,606.4,117.5,38.56,53.6,608,113.1,45.6,53.52,40.4,0,83.1,0.18,0.3,1.7,46.7,65.2
2/1/2022 5:35,39.9,15.8,73.8,3.9,0,72.4,73.3,73,73.7,73,72.3,73,72.9,71.7,73.4,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,85.3,11.6,10,85.7,81.7,0,3521,460,0,1613,0,0,0,39.9,27,64.4,610,86.58,39.2,8.6,610,83.92,45.07,8.6,40.3,0,82.6,0.17,0.3,1.7,46,62.9
2/1/2022 5:40,39.3,15.6,74,0,5.5,72.5,73.4,73,73.8,73.1,72.4,73.1,73,71.8,73.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,79.7,12.6,10,83.3,81.1,54.6,2912,316,0,1619,0,0,0,39.3,27,60.2,613,60.62,37.2,0,616,59.88,44,0,40.3,0,80.6,0.16,0.3,1.7,45.8,60.5
2/1/2022 5:45,38.8,15.4,74,0,10,72.5,73.4,73.1,73.8,73.1,72.4,73.1,73.1,71.8,73.5,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,74.2,10.4,12,76.8,78.7,100,2912,316,0,1601,6,6.3,6.3,38.8,27,56.3,604,58,38.56,0,599.2,57.7,43.68,0,40.2,0,78.7,0.14,0.3,1.6,45.7,57.8
2/1/2022 5:50,38.9,15.4,73.9,0,10,72.5,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,71.3,10.3,12,73.5,75.6,100,2869,308,0,1602,0,0,0,38.9,27,62.8,609.6,56.3,39.2,0,606.4,56.1,45.6,0,40.3,0,77.4,0.19,0.3,1.6,45.7,56.9
2/1/2022 5:55,41.6,15.4,73.7,0,10,72.6,73.5,73.1,73.9,73.2,72.4,73.2,73.1,71.9,73.7,100,100,100,100,100,100,100,100,100,100,69.6,10.1,12,71.5,73.8,100,2845,303,0,1584,0,0,0,41.6,27,71.5,609.6,56.6,39.2,0,604.8,56.7,45.92,0,40.2,0,76.4,0.22,0.3,1.7,45.7,62.8
2/1/2022 6:00,43,15.6,73.4,0,10,72.5,73.5,73.1,73.9,73.2,72.4,73.1,73,71.9,73.7,100,100,100,100,100,100,100,100,100,100,68.5,10.1,11.9,70.3,72.6,100,2831,300,0,1624,3.5,4.4,4.4,43,27,70.7,608,57.6,39.2,0,614.4,57.6,45.28,0,40.3,0,75.8,0.2,0.3,1.8,45.6,64.6
2/1/2022 6:05,42.8,15.7,73.2,0,10,72.5,73.5,73.1,73.9,73.2,72.5,73.1,72.9,71.9,73.7,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69.3,71.8,100,2831,300,0,1625,0,0,0,42.8,27,68.8,584,57.8,43.2,0,576,58,47.76,0,40.5,0,75.3,0.21,0.3,1.6,45.4,63.3
2/1/2022 6:10,45.3,15.8,73,0,10,72.5,73.4,73,73.9,73.2,72.5,73,72.7,71.9,73.7,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,67.1,10,11.8,68.7,71.1,100,2820,298,0,1752,0,0,0,45.3,27,71.6,629.6,59.1,35.84,0,628,59.3,42.24,0,40.5,0,74.8,0.23,0.3,0.1,45.9,62.7
2/1/2022 6:15,46.6,15.9,72.7,0,10,72.4,73.4,73,73.9,73.2,72.5,73,72.5,71.8,73.6,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,66.6,10,11.8,68.2,70.6,100,2818,297,0,1567,3.2,4.3,4.3,46.6,27,71.2,596.8,63.5,39.84,0,604,63.9,46.64,0,40.5,0,74.4,0.21,0.3,0.5,46.4,64.9
2/1/2022 6:20,45.2,15.9,72.5,0,10,72.3,73.4,72.9,73.9,73.2,72.5,72.9,72.4,71.7,73.5,78,78,78,78,78,78,78,78,78,78,66.4,9.9,12,67.9,70.1,100,2824,297,0,1655,0,0,0,45.2,27,69.4,614.4,63.9,38.56,0,618.4,64.2,44.4,0,40.4,0,74.3,0.2,0.3,1.7,46.1,68.8
2/1/2022 6:25,43.8,16,72.4,0,10,72.3,73.3,72.9,73.8,73.1,72.5,72.8,72.2,71.6,73.4,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,66,10.5,11.1,67.6,69.9,100,2739,282,0,1620,0,0,0,43.8,27,68.1,572.8,62,42.72,0,571.2,62,48.88,0,40.4,0,74.3,0.22,0.3,1,45.7,65.5
2/1/2022 6:30,46.2,16,72.2,0,10,72.2,73.3,72.8,73.8,73.1,72.5,72.7,72,71.5,73.4,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,46.5,64,11.8,5.7,67.1,70.2,100,2362,210,0,1651,2.7,3.6,3.6,46.2,27,71.2,613.6,62.6,36.16,0,617.6,62.8,41.92,0,40.5,0,74.2,0.22,0.3,0.1,46.1,65.1
2/1/2022 6:35,47.2,16.1,72.1,0.5,6,72.1,73.2,72.8,73.8,73,72.5,72.6,71.9,71.4,73.2,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,61.5,10.6,3.5,65.3,70.8,60,2362,210,0,0,0,0,0,47.2,27,70.8,609.6,65.2,40.32,6.8,604.8,65.7,46.64,6.8,40.5,0,74.1,0.21,0.3,1.5,46.2,69.1
2/1/2022 6:40,45.4,16.2,72,5.9,0,72.1,73.2,72.7,73.7,73,72.5,72.5,71.7,71.4,73.2,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,79.7,6.9,9,73.2,70.7,0,2884,313.5,0,1641,0,0,0,45.4,27,69.1,607.2,105.2,38.4,69.28,606.4,103.3,45.68,68.64,40.4,0,74.7,0.19,0.3,1.6,45.6,66.4
2/1/2022 6:45,43.1,16.2,72,5,0,72,73.1,72.7,73.6,72.9,72.4,72.4,71.6,71.3,73.1,91,91,91,91,91,91,91,91,91,91,85.9,7.8,10.7,85,76,0,2884,313.5,0,1611,4.4,5,5,43.1,27,67.6,602.4,118,40.96,100,606.4,113.8,48.24,100,40.3,0,77.3,0.18,0.3,1.6,45.4,64.4
2/1/2022 6:50,41.3,16.1,72.1,4.9,0,72,73.1,72.7,73.6,72.9,72.4,72.4,71.6,71.2,73,100,100,100,100,100,100,100,100,100,100,85,8.9,11.1,86.1,79.9,0,3322,410,0,1623,0,0,0,41.3,27,65.2,613.6,117.92,41.92,100,609.33,113.5,48.4,100,40.3,0,79,0.17,0.3,1.9,45.4,63
2/1/2022 6:55,40,16.1,72.3,3.9,0,71.9,73,72.7,73.5,72.8,72.4,72.4,71.7,71.2,73,100,100,100,100,100,100,100,100,100,100,84.9,9.4,11.5,85.7,80.7,0,3430,437,0,1625,0,0,0,40,27,62.1,605.6,118.12,39.36,100,612,113.5,47.6,100,40.3,0,80.2,0.16,0.3,2,45.3,60.4
2/1/2022 7:00,39.3,16,72.6,3.7,0,72,73.1,72.7,73.5,72.8,72.4,72.4,71.8,71.2,72.9,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.6,85.5,80.9,0,3501,454,0,1602,5.8,6,6,39.3,27,58.8,604.8,118.2,41.28,100,606.4,113.5,46.32,100,40.3,0,81.2,0.15,0.3,2,45.3,58.1
2/1/2022 7:05,39.1,16,72.9,4.6,0,72,73.1,72.8,73.5,72.8,72.4,72.5,72,71.3,72.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,84.7,9.6,11.7,85.8,81.2,0,3521,460,0,1600,0,0,0,39.1,27,56,612,117,41.92,99.76,605.6,112.5,48.56,99.92,40.2,0,81.9,0.14,0.3,2,45.3,56
2/1/2022 7:10,38.8,16,73.3,4.1,0,72.1,73.1,72.8,73.6,72.8,72.4,72.6,72.1,71.3,73,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,84.9,9.6,11.7,85.7,81.4,0,3521,460,0,1611,0,0,0,38.8,27,53.6,612.8,116.3,39.68,82.72,616.8,111.3,48.88,82.48,40.2,0,82.4,0.14,0.3,2,45.3,54.1
2/1/2022 7:15,38.6,15.9,73.7,4.1,0,72.2,73.2,72.9,73.6,72.9,72.3,72.7,72.3,71.4,73.1,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,85.3,9.3,11.8,85.8,81.5,0,3522,460,0,1605.5,6.5,7.2,7.2,38.6,27,51.2,605.6,112.4,39.68,46.16,610.4,104.4,47.6,45.6,40.1,0,82.6,0.14,0.3,1.9,45.3,52.3
2/1/2022 7:20,38.4,15.7,73.9,1.4,2,72.2,73.2,72.9,73.6,72.9,72.3,72.7,72.5,71.5,73.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,83.2,13.2,9.9,85,81.4,20.2,3522,460,0,0,0,0,0,38.4,27,49.1,613.6,73.6,38.72,3.92,608.8,67.9,45.04,4.4,40.1,0,81.6,0.14,0.3,0.9,45.5,51.4
2/1/2022 7:25,38.2,15.4,74,0,9.3,72.3,73.3,73,73.6,73,72.3,72.8,72.6,71.5,73.2,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,76.6,75.8,11,11.9,78.9,79.9,93.4,2927.5,319,0,1608,0,0,0,38.2,27,47.4,608.8,54.4,36.8,0,607.2,53.7,43.76,0,40.1,0,79.6,0.14,0.3,0.1,46.1,51.3
2/1/2022 7:30,38.2,15.4,73.9,0,10,72.4,73.3,73,73.7,73,72.4,72.9,72.7,71.6,73.3,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,72.1,10.6,12,74.5,76.4,100,2927.5,319,0,0,6.8,8.3,8.3,38.2,27,45.8,604.8,53.5,37.44,0,610.4,53.5,45.68,0,40.1,0,77.9,0.15,0.3,0.1,46.7,51.5
2/1/2022 7:35,38.4,15.5,73.7,0,10,72.4,73.3,73,73.7,73,72.4,72.9,72.7,71.7,73.3,100,100,100,100,100,100,100,100,100,100,70,10.2,12,72,74.2,100,2871,309,0,1631,0,0,0,38.4,27,46.7,609.6,54.8,39.36,0,608,54.9,46,0,40.2,0,76.8,0.15,0.3,0.1,47.1,51.7
2/1/2022 7:40,38.5,15.7,73.4,0,10,72.4,73.4,73,73.8,73,72.4,72.9,72.6,71.7,73.4,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.4,72.8,100,2840,301,0,1643,0,0,0,38.5,27,47.8,612,56.9,37.12,0,611.2,57.2,44.08,0,40.1,0,76,0.15,0.3,0.1,47.5,51.9
2/1/2022 7:45,38.4,15.9,73.2,0,10,72.3,73.3,73,73.8,73.1,72.4,72.9,72.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,67.8,10.1,11.9,69.4,71.8,100,2836,301,0,1620,6.3,7.5,7.5,38.4,27,47.7,608,56.9,36.8,0,601.6,57,43.84,0,40.3,0,75.5,0.15,0.3,0.1,47.9,52.1
2/1/2022 7:50,38.5,15.9,72.9,0,10,72.3,73.3,72.9,73.8,73.1,72.4,72.8,72.4,71.6,73.3,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,67.2,10,11.9,68.7,71,100,2810,295,0,1610,0,0,0,38.5,27,47.7,604.8,56.1,37.76,0,615.2,56.1,45.36,0,40.3,0,75.2,0.15,0.3,0.1,48.3,52.4
2/1/2022 7:55,38.5,16,72.7,0,10,72.2,73.3,72.9,73.8,73.1,72.4,72.7,72.3,71.6,73.3,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,66.6,10,11.9,68.2,70.5,100,2817,297,0,1619,0,0,0,38.5,27,47.9,606.4,55.2,39.04,0,609.6,55.2,44.72,0,40.3,0,74.9,0.15,0.3,0.1,48.7,52.6
2/1/2022 8:00,38.7,16.2,72.6,0,10,72.2,73.2,72.8,73.7,73,72.4,72.7,72.1,71.5,73.2,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,79.7,66.2,9.8,12,67.7,70,100,2824,297,0,1621,6,7.3,7.3,38.7,27,48.3,612,54.2,37.76,0,607.2,54.2,43.44,0,40.4,0,74.6,0.15,0.3,0.1,49.1,52.8
2/1/2022 8:05,38.7,16.3,72.3,0,10,72.1,73.2,72.8,73.7,73,72.4,72.6,72,71.4,73.2,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,65.7,10.6,10.8,67.4,69.7,100,2847,303,0,1610,0,0,0,38.7,27,48.3,606.4,54,37.12,0,604,54,44.4,0,40.4,0,74.4,0.15,0.3,0.1,49.4,53
2/1/2022 8:10,38.7,16.5,72.1,0.4,8,72,73.1,72.7,73.7,72.9,72.4,72.5,71.8,71.4,73.1,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,64,11.5,5.4,66.6,70.1,80,2544,244,0,1610,0,0,0,38.7,27,47.9,607.2,55.9,39.36,4.72,608.8,56.3,46,3.92,40.4,0,74.1,0.15,0.3,0.1,49.8,53.1
2/1/2022 8:15,38.8,16.6,71.9,5.9,0,71.9,73.1,72.7,73.6,72.9,72.4,72.4,71.7,71.3,73,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,78.3,7.2,9.4,73,70.3,0,2691,275,0,1618,6,7.7,7.7,38.8,27,47.7,601.6,99,40,70.24,604.8,97.9,46.64,69.52,40.4,0,74.4,0.14,0.3,0.1,50.1,53.3
2/1/2022 8:20,38.9,16.6,71.9,5.5,0,71.9,73,72.6,73.6,72.8,72.4,72.3,71.5,71.2,72.9,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,85.9,8.1,10.7,85,75.7,0,3184,377,0,1622,0,0,0,38.9,27,48.1,613.6,115.5,41.6,100,608,111.3,49.2,100,40.5,0,76.8,0.15,0.3,0.1,50.4,53.5
2/1/2022 8:25,39,16.6,72,4.8,0,71.8,72.9,72.6,73.5,72.8,72.4,72.3,71.5,71.1,72.8,100,100,100,100,100,100,100,100,100,100,85.1,9,11.2,85.8,79.8,0,3358,419,0,1624,0,0,0,39,27,48.3,604.8,115.9,39.04,100,612,111.1,47.28,100,40.6,0,78.6,0.14,0.3,0.1,50.7,53.7
2/1/2022 8:30,39.3,16.6,72.3,3.4,0,71.8,72.9,72.6,73.5,72.8,72.4,72.3,71.6,71.1,72.8,100,100,100,100,100,100,100,100,100,100,85.9,9.4,11.5,85.5,80.5,0,3455,443,0,1589,6.1,7.9,7.9,39.3,27,47.7,605.33,115.67,41.6,100,604.67,111.08,47.6,100,40.8,0,80,0.14,0.3,0.1,51,53.9
2/1/2022 8:35,39.5,16.6,72.6,4.6,0,71.9,72.9,72.6,73.4,72.8,72.3,72.3,71.8,71.1,72.8,100,100,100,100,100,100,100,100,100,100,84.6,9.7,11.6,85.8,80.9,0,3521,460,0,1612,0,0,0,39.5,27,48.2,615,114.62,40.8,100,613,110.12,48.8,100,41.3,0,81,0.14,0.3,0.1,51.3,54
2/1/2022 8:40,39.9,16.5,72.9,4.4,0,71.9,73,72.7,73.4,72.8,72.3,72.4,72,71.2,72.8,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,84.6,9.6,11.6,85.7,81.1,0,3521,460,0,1610,0,0,0,39.9,27,48.1,600.8,115,39.04,100,608,109.8,46.64,98.88,41.8,0,81.5,0.14,0.3,0.1,51.6,54.1
2/1/2022 8:45,40.2,16.4,73.3,3.8,0,72,73,72.7,73.5,72.8,72.3,72.5,72.1,71.2,72.8,91,91,91,91,91,91,91,91,91,91,85.5,9.6,11.6,85.5,81.2,0,3522,460,0,1613,6,8,8,40.2,27,47.9,612,114.2,42.24,82.4,605.6,110,48.88,82.24,42.1,0,82,0.14,0.3,0.1,51.9,54.2
2/1/2022 8:50,40.5,16.3,73.7,4.6,0,72.1,73.1,72.8,73.5,72.8,72.3,72.6,72.3,71.3,72.9,74,74,74,74,74,74,74,74,74,74,84.7,9.3,11.7,85.8,81.4,0,3521,460,0,1650,0,0,0,40.5,27,48.2,616,109.5,38.72,43.2,616.8,103.5,46.64,43.28,42.7,0,82.4,0.14,0.3,0.1,52.2,54.3
2/1/2022 8:55,40.8,16.2,74,1,3.7,72.1,73.1,72.8,73.5,72.8,72.3,72.6,72.4,71.4,73,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,81.4,13,10.6,84.1,81.1,37,3490,447,0,1607,0,0,0,40.8,27,47.7,604,74.3,38.72,2,609.6,68.5,44.4,1.92,43.6,0,81.7,0.14,0.3,0.1,52.5,54.5
2/1/2022 9:00,41.2,16,74.3,0,9.9,72.2,73.2,72.9,73.5,72.9,72.3,72.7,72.6,71.5,73.1,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,75,11,12,77.6,79.1,99.3,2965,328,0,1624,6.1,8,8,41.2,27,48.3,612.8,57.5,39.04,0,601.6,56.9,43.92,0,44.5,0,80,0.14,0.3,0.1,52.8,54.7
2/1/2022 9:05,41.6,16.1,74.1,0,10,72.3,73.2,72.9,73.6,73,72.3,72.8,72.7,71.6,73.1,100,100,100,100,100,100,100,100,100,100,71.7,10.5,12,73.9,75.8,100,2965,328,0,1602,0,0,0,41.6,27,48.2,604.8,55.6,37.12,0,606.4,55.3,44.4,0,45.6,0,78.4,0.14,0.3,0.1,53,54.8
2/1/2022 9:10,42.2,16.2,73.9,0,10,72.3,73.3,73,73.7,73,72.3,72.9,72.7,71.6,73.2,100,100,100,100,100,100,100,100,100,100,69.9,10.3,12,71.8,73.9,100,2871,308,0,1600,0,0,0,42.2,27,47.9,605.6,54.8,38.72,0,601.6,54.7,45.36,0,46.5,0,77.5,0.14,0.3,0.1,53.3,54.9
2/1/2022 9:15,42.7,16.4,73.7,0,10,72.3,73.3,72.9,73.7,73,72.3,72.8,72.6,71.6,73.2,100,100,100,100,100,100,100,100,100,100,68.7,10,11.9,70.4,72.6,100,2833,300,0,1623,6.2,8.6,8.6,42.7,27,47.8,611.2,54.4,39.04,0,610.4,54.5,46,0,47.4,0,76.8,0.14,0.3,0.1,53.5,55
2/1/2022 9:20,43.2,16.6,73.5,0,10,72.3,73.3,72.9,73.7,73,72.3,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.4,71.7,100,2833,300,0,0,0,0,0,43.2,27,48.1,606.4,57.1,38.4,0,606.4,57.4,46,0,48.3,0,76.3,0.14,0.3,0.1,53.8,55.1
2/1/2022 9:25,43.6,16.8,73.3,0,10,72.2,73.3,72.9,73.7,73,72.3,72.8,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.7,71,100,2816,297,0,1621,0,0,0,43.6,27,48.3,608.8,58,37.44,0,608.8,58,43.76,0,49.4,0,75.9,0.14,0.3,0.1,54,55.2
2/1/2022 9:30,44,17,73.2,0,10,72.2,73.2,72.8,73.7,73,72.4,72.7,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,66.6,10,11.8,68.2,70.5,100,2825,299,0,1604,6.9,8.9,8.9,44,27,48.2,601.6,56.9,38.4,0,604,56.9,43.76,0,50.4,0,75.7,0.13,0.3,0.1,54.3,55.3
2/1/2022 9:35,44.4,17.2,72.9,0,10,72.1,73.2,72.8,73.7,73,72.3,72.7,72.1,71.5,73.1,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,66.3,10,11.8,67.8,70,100,2817,297,0,1593,0,0,0,44.4,27,48.2,605.6,55.9,40,0,608,55.9,46.32,0,51.3,0,75.4,0.13,0.3,0.1,54.5,55.4
2/1/2022 9:40,44.6,17.2,72.8,0,10,72.1,73.1,72.8,73.7,73,72.3,72.6,72,71.5,73.1,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,93.9,66.1,10,11.8,67.5,69.7,100,2815,297,0,1601,0,0,0,44.6,27,48.3,610.4,55.1,40,0,610.4,55.1,44.4,0,52.1,0,75.2,0.13,0.3,0.1,54.7,55.5
2/1/2022 9:45,45,17.4,72.7,0,10,72,73.1,72.7,73.6,72.9,72.3,72.5,71.8,71.4,73,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,65.9,10,11.9,67.3,69.5,100,2810,296,0,1574,7.4,10,10,45,27,48.5,631.2,54.1,42.56,0,617.6,54.2,47.52,0,53,0,75,0.14,0.3,0.1,55,55.6
2/1/2022 9:50,46.2,17.5,72.5,0,10,71.9,73,72.6,73.6,72.9,72.3,72.4,71.7,71.3,72.9,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,65.7,9.9,11.9,67.1,69.2,100,2834,302,0,1863,0,0,0,46.2,27,64.7,636.8,54.4,37.36,0,644.8,54.5,45.36,0,53.7,0,74.8,0.22,0.3,0.1,55.2,55.7
2/1/2022 9:55,48.3,17.7,72.3,0,10,71.8,72.9,72.6,73.5,72.8,72.3,72.4,71.5,71.2,72.8,57,57,57,57,57,57,57,57,57,57,65,11.3,9.2,66.9,69.2,100,2666.5,296,0,1547,0,0,0,48.3,27,69.7,595.2,57.6,39.76,0,592,57.9,44.48,0,54.2,0,74.6,0.2,0.3,0.1,55.4,55.8
2/1/2022 10:00,49.1,17.8,72.1,0,10,71.7,72.9,72.5,73.5,72.8,72.3,72.3,71.4,71.1,72.8,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,39.6,62.6,11.7,4.1,66.1,69.7,100,2322,222,0,1639,3.7,4.6,4.6,49.1,27,69.3,616,61.4,39.12,0,617.6,61.5,45.76,0,54.9,0,74.5,0.19,0.3,0.1,55.6,55.9
2/1/2022 10:05,49,17.9,72.1,1.5,4,71.6,72.8,72.5,73.4,72.7,72.3,72.2,71.3,71.1,72.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,63,9,5.1,64.3,70.4,40,2322,222,0,1627,0,0,0,49,27,67.9,601.6,66.8,37.84,15.44,603.2,68,44.48,15.52,55.7,0,74.5,0.17,0.3,1.1,54.7,63.4
2/1/2022 10:10,48.5,18,72,8.4,0,71.6,72.8,72.4,73.4,72.7,72.2,72.2,71.2,71,72.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,79.9,6.8,9.7,75.4,69.9,0,2767,287,0,1610,0,0,0,48.5,27,66.1,605.33,102.33,41.73,82.67,603.33,99.92,47.47,83.07,56.7,0,75.6,0.16,0.3,1.8,50.3,64.6
2/1/2022 10:15,48.1,17.8,72.1,8.9,0,71.5,72.7,72.4,73.3,72.6,72.2,72.1,71.1,71,72.5,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,85.6,8.1,10.8,84,75.8,0,3189,378,0,1620,5.3,5.5,5.5,48.1,27,64.6,610,104.75,40.8,100,606,101.25,48,100,57.8,0,77.4,0.15,0.3,1.7,47.5,62.2
2/1/2022 10:20,47.9,18,72.4,5.5,0,71.5,72.7,72.4,73.3,72.6,72.2,72.1,71.1,70.9,72.4,100,100,100,100,100,100,100,100,100,100,85.8,9,11.3,86.6,79.7,0,3350,417,0,1616,0,0,0,47.9,27,62.7,611.2,105,40.4,100,606.4,101.4,48,100,58.6,0,78.5,0.14,0.3,1.7,46.5,60.8
2/1/2022 10:25,48,18,72.8,4.8,0,71.5,72.7,72.4,73.2,72.6,72.2,72.2,71.3,70.9,72.4,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85,9.4,11.5,85.8,80.7,0,3482,449.5,0,1611,0,0,0,48,27,60.9,606.4,105,40.4,100,612,101.2,48.64,100,59.2,0,79.4,0.13,0.3,1.7,46.1,59.4
2/1/2022 10:30,48.1,18,73.1,4.5,0,71.6,72.7,72.5,73.2,72.6,72.2,72.2,71.5,71,72.4,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,85.4,9.6,11.6,85.5,80.7,0,3482,449.5,0,0,6.3,6.6,6.6,48.1,27,59.3,606.4,104.9,40.4,95.04,609.6,100.6,47.36,95.04,59.4,0,80,0.13,0.3,1.7,46,58.1
2/1/2022 10:35,48.4,18,73.5,4.7,0,71.6,72.7,72.5,73.2,72.6,72.1,72.4,71.7,71.1,72.5,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,85.2,9.4,11.8,85.7,80.9,0,3522,460,0,1612,0,0,0,48.4,27,57.9,605.6,103.6,40.4,66.16,610.4,99.2,46.4,65.52,60.3,0,80.5,0.13,0.3,1.7,45.9,57.1
2/1/2022 10:40,48.7,18,73.8,5,0,71.7,72.8,72.6,73.2,72.6,72.1,72.5,71.9,71.2,72.5,64,64,64,64,64,64,64,64,64,64,84.6,10.8,10.9,85.9,81.1,0,3269,460,0,1612,0,0,0,48.7,27,56.9,615.2,87.5,40.08,18.72,611.2,81.9,45.76,19.2,61,0,80.5,0.13,0.3,1.7,45.8,56.3
2/1/2022 10:45,49.2,17.8,74.2,0,4.8,71.8,72.8,72.6,73.3,72.7,72.1,72.6,72,71.2,72.6,69,69,69,69,69,69,69,69,69,69,81.4,12.7,10.6,83.5,80.7,47.9,3269,336,0,1620,6.7,7.7,7.8,49.2,27,55.9,609.33,57.17,37.47,0,605.33,56.17,44,0,61.9,0,79.6,0.12,0.3,1.7,45.7,55.5
2/1/2022 10:50,49.5,18,74.2,0,10,71.9,72.9,72.7,73.3,72.7,72.1,72.7,72.2,71.3,72.7,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,74.7,10.7,12,77.2,78.4,100,2985,332,0,1599,0,0,0,49.5,27,55.1,602.4,54.8,38.48,0,608,54.6,44.8,0,62.8,0,78.5,0.11,0.3,1.7,45.6,54.7
2/1/2022 10:55,49.7,18.3,73.9,0,10,71.9,72.9,72.7,73.4,72.8,72.1,72.8,72.3,71.4,72.8,100,100,100,100,100,100,100,100,100,100,71.5,10.3,12,73.6,75.4,100,2891,312,0,1597,0,0,0,49.7,27,54.6,609,54,40.4,0,609,54,46.4,0,63.4,0,77.6,0.12,0.3,1.6,45.5,54.1
2/1/2022 11:00,50.2,18.5,73.8,0,10,71.9,72.9,72.7,73.4,72.8,72.1,72.9,72.4,71.5,72.8,100,100,100,100,100,100,100,100,100,100,69.6,10.2,12,71.5,73.5,100,2844,302,0,1613,6.8,8.6,8.6,50.2,27,54.5,612,53.5,39.76,0,611.2,53.5,45.76,0,63.9,0,77,0.12,0.3,1.4,45.5,53.6
2/1/2022 11:05,50.8,18.8,73.6,0,10,71.9,73,72.7,73.5,72.8,72.2,72.8,72.3,71.5,72.9,100,100,100,100,100,100,100,100,100,100,68.5,10.1,11.9,70.1,72.2,100,2844,302,0,0,0,0,0,50.8,27,54.6,610.4,53.5,38.48,0,612.8,53.6,44.16,0,64.9,0,76.6,0.12,0.3,0.7,45.8,54.4
2/1/2022 11:10,51.4,19.1,73.4,0,10,71.9,72.9,72.7,73.5,72.8,72.2,72.9,72.2,71.5,72.9,100,100,100,100,100,100,100,100,100,100,67.6,10.1,11.9,69.2,71.3,100,2833,300,0,1610,0,0,0,51.4,27,54.7,600,54,38.8,0,600.8,54,44.16,0,65.4,0,76.3,0.11,0.3,0.7,46.1,55
2/1/2022 11:15,52,19.5,73.2,0,10,71.9,72.9,72.7,73.5,72.8,72.2,72.8,72.1,71.5,72.9,100,100,100,100,100,100,100,100,100,100,67.1,10,11.9,68.5,70.7,100,2810,296,0,1608,6.9,9.1,9.1,52,27,55,613.6,54.2,40.72,0,606.4,54.4,46.4,0,65.7,0,76.1,0.11,0.3,0.2,46.3,55.2
2/1/2022 11:20,52.5,20,73,0,10,71.8,72.9,72.6,73.5,72.9,72.2,72.8,72,71.5,72.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,66.7,10,11.9,68.1,70.2,100,2820,298,0,1623,0,0,0,52.5,27,55.3,609.6,55.1,38.8,0,604,55.2,46.4,0,66.1,0,75.9,0.11,0.3,0.1,46.6,55.6
2/1/2022 11:25,52.3,20.4,72.9,0,10,71.8,72.9,72.6,73.4,72.8,72.2,72.7,71.9,71.4,72.9,97,97,97,97,97,97,97,97,97,97,66.3,10.1,11.9,67.8,69.9,100,2819,297,0,1617,0,0,0,52.3,27,55.1,603.2,55.5,38.16,0,615.2,55.5,46.4,0,66.1,0,75.6,0.11,0.3,0.1,46.9,55.7
2/1/2022 11:30,52.4,20.6,72.7,0,10,71.7,72.8,72.5,73.4,72.8,72.2,72.7,71.7,71.4,72.8,89,89,89,89,89,89,89,89,89,89,66.1,10,11.9,67.5,69.5,100,2826,299,0,1614,6.9,9.4,9.4,52.4,27,55.1,608.8,55.5,40.4,0,609.6,55.5,44.48,0,66.2,0,75.5,0.12,0.3,0.1,47,55.4
2/1/2022 11:35,52.2,20.8,72.6,0,10,71.6,72.8,72.5,73.4,72.8,72.2,72.6,71.6,71.3,72.8,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,66,9.9,12,67.3,69.2,100,2819,297,0,1619,0,0,0,52.2,27,54.9,609.6,55.5,38.48,0,602.4,55.6,43.2,0,66,0,75.3,0.11,0.3,0.1,47.2,55.3
2/1/2022 11:40,52.1,21,72.5,0,10,71.6,72.7,72.4,73.3,72.7,72.2,72.5,71.5,71.3,72.7,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,65.9,10,11.9,67.2,69.1,100,2852,304,0,1598,0,0,0,52.1,27,54.9,599.2,55.5,39.12,0,601.6,56.4,44.16,0,65.3,0,75.2,0.11,0.3,0.1,47.3,55.3
2/1/2022 11:45,52.1,21.1,72.3,0,10,71.5,72.7,72.4,73.3,72.7,72.2,72.4,71.4,71.2,72.6,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,54.5,65.1,11.6,8.3,67.1,69.2,100,2766,286,0,1609,6.9,9.9,9.9,52.1,27,54.8,605.6,55.5,40.72,0,605.6,56.4,46.08,0,64.7,0,75,0.11,0.3,0.1,47.4,55.2
2/1/2022 11:50,52.1,21.3,72.2,0,10,71.4,72.6,72.3,73.3,72.6,72.1,72.3,71.3,71.1,72.6,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,62.7,11.5,4,66,69.7,100,2472,230,0,1624,0,0,0,52.1,27,54.7,615.2,55.5,39.44,0,609.6,56.2,46.72,0,64.7,0,74.8,0.11,0.3,0.1,47.4,55.1
2/1/2022 11:55,52.5,21.5,72.1,0.8,6,71.4,72.5,72.3,73.2,72.6,72.1,72.2,71.2,71.1,72.5,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,61.8,9.8,4.3,64.2,70.3,60,2313,202,0,1638,0,0,0,52.5,27,55.1,600.8,57.5,38.8,11.36,611.2,57.4,44.8,11.12,65.2,0,74.8,0.11,0.3,0.1,47.5,55.1
2/1/2022 12:00,53.1,21.7,72,7.8,0,71.3,72.5,72.3,73.2,72.5,72.1,72.2,71.1,71,72.4,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,77.9,6.8,9.2,72.8,69.7,0,2902,317.5,0,1590,6.9,9.9,9.9,53.1,27,55.5,601.6,94.4,42.96,73.12,598.4,92.9,48.32,74.16,66,0,75,0.11,0.3,0.1,47.6,55.4
2/1/2022 12:05,53.7,21.5,72,9.4,0,71.3,72.4,72.2,73.1,72.5,72.1,72.1,71,71,72.3,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,84.7,7.9,10.7,83,74.6,0,2902,317.5,0,1627,0,0,0,53.7,27,55.9,614.4,102.9,42,100,614.4,99.6,48.96,100,66.9,0,76.5,0.12,0.3,0.1,47.6,55.7
2/1/2022 12:10,54,22,72.3,5.7,0,71.2,72.4,72.2,73.1,72.5,72.1,72.1,71,70.9,72.3,100,100,100,100,100,100,100,100,100,100,86.2,8.9,11.2,86.5,79.2,0,3331,411,0,1618,0,0,0,54,27,56.2,601.6,104.1,40.72,100,604.8,100.3,48.32,100,67.2,0,77.8,0.11,0.3,0.1,47.6,56.1
2/1/2022 12:15,54.5,22.3,72.6,4.7,0,71.3,72.4,72.2,73,72.5,72,72.2,71.2,70.9,72.2,100,100,100,100,100,100,100,100,100,100,85.6,9.4,11.4,85.7,80.5,0,3440,439,0,1606,6.9,10,10,54.5,27,56.6,607.2,104.5,43.6,100,611.2,100.7,49.6,100,67.6,0,78.8,0.1,0.3,0.1,47.6,56.4
2/1/2022 12:20,54.4,22.4,73,4.8,0,71.3,72.4,72.3,73,72.5,72,72.3,71.3,71,72.3,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,85.1,9.6,11.6,85.6,80.6,0,3505,456,0,1632,0,0,0,54.4,27,56.6,618.4,104.7,42,98.16,612.8,101.1,46.72,98.16,68.4,0,79.5,0.11,0.3,0.1,47.6,56.7
2/1/2022 12:25,54.6,22.4,73.4,5.1,0,71.4,72.5,72.4,73,72.5,72,72.3,71.6,71.1,72.3,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,84.7,9.5,11.7,85.8,80.8,0,3521,460,0,1610,0,0,0,54.6,27,56.7,601.6,104.7,40.4,75.04,604,100.7,46.08,73.2,68.9,0,80.2,0.11,0.3,0.1,47.6,56.7
2/1/2022 12:30,54.7,22.3,73.8,4.7,0,71.4,72.5,72.4,73.1,72.5,72,72.4,71.8,71.1,72.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,84.9,9.9,11.5,85.7,81,0,3521,460,0,1599,6.9,10,10,54.7,27,56.9,613.6,95.1,43.28,30.4,609.6,90,48.96,30.56,68.7,0,80.5,0.11,0.3,0.1,47.6,56.9
2/1/2022 12:35,55,22,74.1,0,4,71.5,72.6,72.5,73.1,72.6,72,72.6,72,71.2,72.5,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,81.5,12.8,10.5,83.8,80.7,40.4,3232,387,0,1647,0,0,0,55,27,57.1,617.6,62.8,39.12,0,616,61.1,45.44,0,69.8,0,79.8,0.11,0.3,0.1,47.6,57
2/1/2022 12:40,55.4,21.7,74.3,0,10,71.6,72.6,72.6,73.1,72.6,72,72.7,72.1,71.4,72.6,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,74.7,10.9,12,77.2,78.4,100,2960,327,0,1613,0,0,0,55.4,27,57.4,608,58.2,38.16,0,611.2,58,43.92,0,70.7,0,78.9,0.11,0.3,0.1,47.6,57.3
2/1/2022 12:45,55.5,22,74.2,0,10,71.7,72.7,72.6,73.2,72.7,72,72.8,72.3,71.4,72.7,100,100,100,100,100,100,100,100,100,100,71.4,10.5,12,73.6,75.2,100,2960,327,0,0,6.9,10,10,55.5,27,57.6,601.6,58,40.08,0,596.8,58,45.76,0,71.9,0,78,0.11,0.3,0.2,47.5,57.5
2/1/2022 12:50,55.5,22.2,74.1,0,10,71.7,72.7,72.6,73.3,72.7,72,72.9,72.3,71.5,72.8,100,100,100,100,100,100,100,100,100,100,69.5,10.3,12,71.3,73.2,100,2871,308,0,1620,0,0,0,55.5,27,57.6,613.33,57.58,39.6,0,614,57.67,46.4,0,72.5,0,77.5,0.12,0.3,0.8,47.1,57.5
2/1/2022 12:55,55.7,22.2,73.9,0,10,71.7,72.7,72.6,73.3,72.8,72,72.9,72.3,71.6,72.8,100,100,100,100,100,100,100,100,100,100,68.3,10.1,12,70,72,100,2841,302,0,1626,0,0,0,55.7,27,57.7,602,57,38,0,605,57,43.6,0,72.8,0,77.2,0.11,0.3,0.8,46.6,57.2
2/1/2022 13:00,55.7,22.3,73.7,0,10,71.7,72.7,72.6,73.3,72.8,72.1,72.9,72.2,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.7,10,11.9,69.2,71.2,100,2830,299,0,1604,6.9,10,10,55.7,27,57.7,605.6,56.5,40.4,0,606.4,56.5,46.4,0,72.6,0,77,0.11,0.3,0.8,46.4,57.1
2/1/2022 13:05,55.6,22.5,73.6,0,10,71.7,72.7,72.6,73.3,72.8,72.1,72.9,72.1,71.6,72.9,100,100,100,100,100,100,100,100,100,100,67.3,10,11.9,68.7,70.7,100,2827,298,0,1618,0,0,0,55.6,27,57.7,612.8,56.5,40.72,0,608.8,56.5,46.4,0,72.6,0,76.7,0.11,0.3,0.8,46.5,57.1
2/1/2022 13:10,55.7,22.6,73.5,0,10,71.7,72.7,72.6,73.3,72.8,72.1,72.8,72,71.5,72.9,100,100,100,100,100,100,100,100,100,100,66.8,10,11.9,68.3,70.2,100,2819,297,0,1631,0,0,0,55.7,27,57.8,605.6,56.3,38.16,0,611.2,56.5,44.16,0,72.3,0,76.5,0.11,0.3,0.8,47.1,57.1
2/1/2022 13:15,55.8,22.9,73.4,0,10,71.6,72.7,72.5,73.3,72.8,72.1,72.7,71.9,71.5,72.8,100,100,100,100,100,100,100,100,100,100,66.4,10,11.8,67.9,69.9,100,2822,296,0,1595,6.9,10,10,55.8,27,57.7,605.6,55.6,40.72,0,601.6,56.5,45.76,0,71.4,0,76.3,0.11,0.3,0.8,47.1,57.1
2/1/2022 13:20,55.1,23.1,73.3,0,10,71.6,72.6,72.5,73.3,72.8,72.1,72.7,71.8,71.4,72.8,100,100,100,100,100,100,100,100,100,100,66,10,11.9,67.5,69.5,100,2817,297,0,1618,0,0,0,55.1,27,57.2,615.2,55.5,39.44,0,604.8,56.5,46.4,0,70,0,76.1,0.1,0.3,0.8,47,57
2/1/2022 13:25,53.9,23.8,73.1,0,10,71.5,72.6,72.5,73.3,72.7,72.1,72.6,71.7,71.4,72.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,65.7,10,11.8,67.2,69.2,100,2824,296,0,1618,0,0,0,53.9,27,56.3,602.4,55.5,38.8,0,608.8,55.7,46.72,0,68.7,0,75.9,0.11,0.3,0.9,46.7,56.4
2/1/2022 13:30,52.8,24.8,72.9,0,10,71.4,72.5,72.4,73.2,72.7,72.1,72.5,71.6,71.3,72.7,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,65.3,10,11.8,66.8,68.9,100,2810,295,0,1609,6.9,10,10,52.8,27,55.4,608,55.5,40.4,0,611.2,55.5,45.12,0,67.6,0,75.8,0.12,0.3,0.9,46.5,55.6
2/1/2022 13:35,52,26.1,72.8,0,10,71.4,72.5,72.4,73.2,72.7,72.1,72.4,71.4,71.3,72.6,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,65,10,11.8,66.5,68.6,100,2811,295,0,1610,0,0,0,52,27,54.9,607.2,55,40.4,0,605.6,55.1,44.16,0,66.7,0,75.6,0.12,0.3,0.9,46.2,54.9
2/1/2022 13:40,51.7,27,72.7,0,10,71.3,72.4,72.3,73.2,72.6,72,72.3,71.3,71.2,72.6,85,85,85,85,85,85,85,85,85,85,64.6,10,11.9,66.1,68.2,100,2824,298,0,1605,0,0,0,51.7,27,54.6,608,54.4,40.4,0,608.8,54.6,44.8,0,66.6,0,75.5,0.12,0.3,1,46.1,54.6
2/1/2022 13:45,52.2,27.4,72.6,0,10,71.2,72.4,72.2,73.1,72.6,72,72.2,71.2,71.1,72.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,64.4,9.9,12,65.8,67.9,100,2860,306,0,1597,6.9,10,10,52.2,27,54.9,607.2,54,40.4,0,601.6,54.6,45.44,0,68.6,0,75.4,0.11,0.3,0.9,46,55.6
2/1/2022 13:50,52.7,27.7,72.4,0,10,71.1,72.3,72.2,73,72.5,72,72.2,71.1,71.1,72.4,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,64.1,10.8,10.3,65.7,67.9,100,2832,300,0,1601,0,0,0,52.7,27,55.2,606.4,54,40.4,0,611.2,54.3,45.76,0,70.2,0,75.3,0.12,0.3,0.9,46,55.3
2/1/2022 13:55,53,27.8,72.3,0,10,71.1,72.3,72.1,73,72.5,72,72.1,71,71,72.3,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,62.1,11.8,5.2,65.1,68.4,100,2534,249,0,1609,0,0,0,53,27,55.5,606.4,54,40.4,0,610.4,54,44.8,0,72,0,75.2,0.11,0.3,0.9,45.9,54.9
2/1/2022 14:00,53.4,27.8,72.2,0,10,71,72.2,72.1,72.9,72.4,72,72,70.9,70.9,72.2,35,35,35,35,35,35,35,35,35,35,59.4,11.1,3,63.6,69,100,2361,210,0,1603,6.9,10,10,53.4,27,55.7,606.4,54,40.72,0,601.6,54,45.44,0,73.5,0,75.2,0.11,0.3,0.9,45.9,54.9
2/1/2022 14:05,53.5,27.9,72.1,1,6,70.9,72.2,72,72.9,72.4,72,72,70.8,70.8,72.2,45,45,45,45,45,45,45,45,45,45,60.3,9.3,4.3,61.6,69.6,60,2446.5,230,0,1623,0,0,0,53.5,27,55.8,612.8,56.5,39.44,13.12,612,57,46.4,13.28,74.5,0,75.1,0.11,0.3,0.8,45.9,55.1
2/1/2022 14:10,53.3,28,72,8.2,0,70.8,72.1,72,72.8,72.3,71.9,72,70.7,70.8,72.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,77.1,6.7,9.3,71.9,68.6,0,2446.5,230,0,1602,0,0,0,53.3,27,55.7,600,93.6,42,74.24,602.4,91.1,48.96,74.56,74.6,0,75.2,0.12,0.3,0.6,45.9,55.2
2/1/2022 14:15,53.5,27.7,72,9.9,0,70.8,72,71.9,72.8,72.3,71.9,71.9,70.6,70.7,72,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,83.9,7.9,10.7,82.2,73.7,0,3149,367,0,1621,6.9,10,10,53.5,27,55.8,613.6,102,41.68,100,610.4,98.6,49.28,100,75.1,0,76.6,0.11,0.3,0.1,46.1,55.4
2/1/2022 14:20,53.8,28,72.3,6.3,0,70.8,72,71.9,72.7,72.2,71.9,71.9,70.6,70.7,71.9,100,100,100,100,100,100,100,100,100,100,86.5,8.8,11.2,86.4,78.3,0,3335,413,0,1612,0,0,0,53.8,27,56.1,601.6,104.3,41.68,100,602.4,100.4,48,100,75.2,0,77.9,0.11,0.3,0.1,46.4,55.9
2/1/2022 14:25,54.1,27.8,72.6,5,0,70.8,72,72,72.7,72.2,71.9,71.9,70.8,70.7,71.9,100,100,100,100,100,100,100,100,100,100,85.2,9.4,11.5,85.9,80.3,0,3439,439,0,1606,0,0,0,54.1,27,56.3,612.8,104.2,43.28,100,606.4,100.5,49.6,100,74.8,0,78.9,0.11,0.3,0.1,46.5,56.2
2/1/2022 14:30,54.3,27.5,73,4.7,0,70.9,72,72,72.7,72.2,71.8,72,71,70.8,71.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,85.4,9.6,11.6,85.5,80.4,0,3501,456,0,1622,6.9,10,10,54.3,27,56.5,610.4,104.1,41.04,95.6,609.6,100.5,48.64,95.6,74.1,0,79.7,0.12,0.3,0.1,46.6,56.4
2/1/2022 14:35,54.2,27.1,73.5,4.8,0,70.9,72.1,72.1,72.7,72.2,71.8,72.1,71.2,70.9,72,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,85.3,9.5,11.7,85.6,80.5,0,3521.5,460,0,1620.5,0,0,0,54.2,27,56.5,610.4,103.6,40.4,71.68,610.4,99.5,47.36,70.24,73.1,0,80.3,0.11,0.3,0.1,46.7,56.6
2/1/2022 14:40,54.5,26.7,73.8,3.9,0.1,71,72.2,72.2,72.7,72.3,71.8,72.2,71.4,70.9,72.1,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,84.6,10.7,11.1,85.9,80.8,1.1,3521.5,460,0,0,0,0,0,54.5,27,56.7,608,93,39.44,25.36,614.4,89.9,45.76,25.68,73.2,0,80.5,0.12,0.3,0.1,46.7,56.6
2/1/2022 14:45,55,26.3,74.2,0,6.4,71.1,72.2,72.2,72.8,72.3,71.8,72.3,71.7,71,72.2,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,78.3,12.3,11.4,81.5,80.2,64.5,3004,335,0,1625,6.9,10,10,55,27,57.1,610.4,60.9,38.48,0,608,60.6,44.16,0,74.3,0,79.8,0.11,0.3,0.1,46.8,56.9
2/1/2022 14:50,55.4,25.9,74.3,0,10,71.2,72.3,72.3,72.8,72.4,71.8,72.4,71.9,71.1,72.3,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,72.7,10.9,12,75.3,76.8,100,2972,332,0,1604,0,0,0,55.4,27,57.4,605.6,57.4,39.76,0,607.2,57.2,45.76,0,74.8,0,79,0.12,0.3,0.1,46.8,57.2
2/1/2022 14:55,55.9,25.8,74.2,0,10,71.3,72.3,72.3,72.9,72.4,71.8,72.5,72,71.2,72.4,100,100,100,100,100,100,100,100,100,100,69.9,10.4,12,72.1,73.9,100,2901,315,0,1621,0,0,0,55.9,27,57.9,608.8,57,40.4,0,613.33,57.5,45.07,0,75.9,0,78.1,0.12,0.3,0.1,46.8,57.5
2/1/2022 15:00,56.1,26.1,74,0,10,71.3,72.4,72.3,72.9,72.5,71.8,72.6,72,71.3,72.5,100,100,100,100,100,100,100,100,100,100,68.4,10.3,12,70.2,72.2,100,2848.5,303.5,0,1626,6.9,10,10,56.1,27,58,606.4,58,38.8,0,607,58,44.8,0,74.7,0,77.6,0.12,0.3,0.1,46.9,57.9
2/1/2022 15:05,56.3,26.4,73.9,0,10,71.3,72.4,72.3,73,72.5,71.8,72.6,71.9,71.3,72.5,100,100,100,100,100,100,100,100,100,100,67.3,10.1,11.9,69,71,100,2848.5,303.5,0,0,0,0,0,56.3,27,58.2,610.4,58,38.8,0,604,58,43.84,0,73.2,0,77.2,0.11,0.3,0.1,46.9,58.1
2/1/2022 15:10,56.4,26.6,73.7,0,10,71.3,72.4,72.3,73,72.6,71.8,72.5,71.9,71.4,72.6,100,100,100,100,100,100,100,100,100,100,66.6,10.1,11.9,68.2,70.3,100,2816,297,0,1616,0,0,0,56.4,27,58.3,609.6,58,38.8,0,608.8,58,44.8,0,71.9,0,76.9,0.13,0.3,0.1,46.8,58.3
2/1/2022 15:15,56.5,26.8,73.6,0,10,71.3,72.4,72.3,73,72.5,71.8,72.5,71.8,71.3,72.6,100,100,100,100,100,100,100,100,100,100,66,10,11.8,67.6,69.7,100,2819,297,0,1614,6.9,10,10,56.5,27,58.4,607.2,58,38.8,0,612.8,58,45.44,0,71,0,76.7,0.11,0.3,0.2,46.8,58.4
2/1/2022 15:20,56.7,26.9,73.4,0,10,71.3,72.3,72.2,73,72.5,71.9,72.4,71.7,71.3,72.5,100,100,100,100,100,100,100,100,100,100,65.7,10,11.8,67.2,69.3,100,2810,299,0,1625,0,0,0,56.7,27,62.6,563.2,58,46,0,557.6,58,54.8,0,70.3,0,76.4,0.19,0.2,0.3,46.5,58.3
2/1/2022 15:25,57.1,26.9,73.2,0,10,71.2,72.3,72.2,73,72.5,71.9,72.4,71.5,71.2,72.5,100,100,100,100,100,100,100,100,100,100,65.5,10,11.8,66.9,68.9,100,2814,296,0,1784,0,0,0,57.1,27,64.6,609.6,59.9,34.56,0,614.4,60.1,40.08,0,69.4,0,76.2,0.13,0.4,0.1,46.9,58.4
