Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/1/2022 15:30,56.7,27.1,73.1,0,10,71.2,72.3,72.2,73,72.5,71.9,72.3,71.4,71.2,72.5,100,100,100,100,100,100,100,100,100,100,65.2,10,11.8,66.7,68.7,100,2813,296,0,1505,9.4,9.2,9.2,56.7,27,59.2,597.6,61.9,40.96,0,600,62,46.16,0,68.5,0,76.1,0.1,0.3,0.1,47.3,58.5
2/1/2022 15:35,56.7,27.2,72.9,0,10,71.1,72.2,72.1,72.9,72.5,71.9,72.2,71.3,71.1,72.4,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,65,10,11.8,66.5,68.5,100,2821,298,0,1564,0,0,0,56.7,27,58.5,616.8,61.7,40.64,0,614.4,61.8,45.52,0,68.1,0,75.9,0.1,0.3,0.1,47.7,59
2/1/2022 15:40,56.6,27.2,72.9,0,10,71.1,72.2,72,72.9,72.5,71.9,72.1,71.2,71.1,72.4,95,95,95,95,95,95,95,95,95,95,64.9,10,11.8,66.3,68.2,100,2807,295,0,1550,0,0,0,56.6,27,58.2,612,60.9,38.4,0,604.8,61,44.88,0,67.8,0,75.8,0.1,0.3,0.4,47.8,59.1
2/1/2022 15:45,56.6,27.3,72.7,0,10,71,72.2,72,72.9,72.4,71.9,72,71.1,71,72.3,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,64.7,10,11.8,66.1,68.1,100,2822,298,0,1541,10,10,10,56.6,27,58.2,600.8,59.6,38.4,0,612.8,59.7,45.2,0,67.8,0,75.7,0.1,0.3,0.5,47.3,58.6
2/1/2022 15:50,56.7,27.4,72.6,0,10,71,72.1,71.9,72.9,72.4,71.8,72,71,71,72.2,80,80,80,80,80,80,80,80,80,80,64.7,9.9,12,66,67.8,100,2823,300,0,1532,0,0,0,56.7,27,58.3,612,58.5,40.32,0,603.2,58.7,45.2,0,68.1,0,75.6,0.1,0.3,0.8,47,58.3
2/1/2022 15:55,56.8,27.6,72.6,0,10,70.9,72.1,71.9,72.8,72.3,71.8,71.9,70.9,70.9,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,64.6,10,11.9,65.9,67.7,100,2857,304,0,1549,0,0,0,56.8,27,58.3,606.4,57.6,38.08,0,611.2,57.8,45.52,0,68.2,0,75.4,0.1,0.3,1,46.4,57.8
2/1/2022 16:00,56.7,28,72.4,0,10,70.8,72,71.8,72.8,72.3,71.8,71.8,70.8,70.8,72,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,64,11.3,8.9,65.8,67.9,100,2784,290,0,1535,9.3,10,10,56.7,27,58.2,604,56.7,40.64,0,608,56.8,45.2,0,67.8,0,75.3,0.1,0.3,1,46,57.3
2/1/2022 16:05,56.6,28.2,72.2,0,10,70.8,72,71.8,72.7,72.2,71.8,71.7,70.7,70.7,72,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,41.3,61.8,11.5,4.4,65.1,68.3,100,2505,238,0,1543,0,0,0,56.6,27,58.1,612.8,56.2,39.04,0,607.2,56.5,45.2,0,67.1,0,75.1,0.1,0.3,1.1,45.9,57.1
2/1/2022 16:10,56.5,28.3,72.1,0.7,6.7,70.7,71.9,71.7,72.7,72.2,71.8,71.6,70.6,70.7,71.9,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,39.3,60.2,10,3.9,63.2,69,80,2330,205,0,1549,0,0,0,56.5,27,58.2,606.67,56.67,38.4,9.6,602,57.17,45.2,9.67,66.5,0,74.9,0.11,0.3,1,45.9,57
2/1/2022 16:15,56.6,28.5,72,7.5,0,70.6,71.9,71.7,72.6,72.1,71.7,71.5,70.5,70.6,71.8,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,75.6,6.8,8.9,69.6,68.6,0,2802,294,0,1598,6,9.9,9.9,56.6,27,59.1,599,89.75,42.4,64.5,601,88.75,48.8,64.8,66.3,0,74.8,0.13,0.3,1,45.9,57.1
2/1/2022 16:20,56.6,28.4,71.9,10,0,70.6,71.8,71.6,72.6,72.1,71.7,71.4,70.4,70.5,71.8,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,82.6,7.6,10.4,80.8,71.8,0,2802,294,0,1682,0,0,0,56.6,27,60.9,614.4,101.9,40.32,100,613.6,98.6,46.8,100,66,0,76,0.12,0.3,1,45.9,58.2
2/1/2022 16:25,56.4,28.6,72.1,7.5,0,70.6,71.8,71.6,72.5,72,71.7,71.4,70.4,70.5,71.7,100,100,100,100,100,100,100,100,100,100,86.4,8.7,11.1,85.8,77.2,0,3292,402,0,1592,0,0,0,56.4,27,60.1,602,104.5,41.33,100,600.67,100.92,46.8,100,65.5,0,77.5,0.11,0.3,1,46,58.9
2/1/2022 16:30,56.3,28.8,72.4,5.1,0,70.6,71.8,71.6,72.5,72,71.7,71.4,70.5,70.5,71.6,100,100,100,100,100,100,100,100,100,100,85.6,9.3,11.4,86.1,79.9,0,3419,434,0,1628,5.8,8,8,56.3,27,60.8,614,104.38,42.8,100,619,100.5,49.6,100,65.1,0,78.5,0.12,0.3,0.9,46,58.7
2/1/2022 16:35,56.5,28.6,72.7,5,0,70.6,71.8,71.7,72.5,72,71.6,71.5,70.7,70.5,71.6,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.6,80.1,0,3491,452,0,1653,0,0,0,56.5,27,61.8,615,104.62,39.6,100,612,100.6,46.8,100,64.9,0,79.3,0.12,0.3,1.1,46,59.6
2/1/2022 16:40,56.5,28.3,73.1,5,0,70.7,71.8,71.8,72.5,72,71.6,71.6,71,70.6,71.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,85.2,9.6,11.6,85.7,80.3,0,3522,460,0,1592,0,0,0,56.5,27,60.9,598.4,105,41.28,96.4,594.4,101.4,46.56,96.4,64.5,0,79.8,0.11,0.3,1.3,45.8,59.6
2/1/2022 16:45,56.6,28,73.4,5.2,0,70.8,71.9,71.8,72.5,72,71.6,71.7,71.2,70.7,71.7,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,84.8,9.5,11.7,85.8,80.6,0,3521.5,460,0,1625,5.7,7.5,7.5,56.6,27,62,613.6,103.5,42.88,72.56,613.6,99.6,50,73.04,64.1,0,80.4,0.12,0.3,1.4,45.8,59.3
2/1/2022 16:50,56.5,27.7,73.7,4.9,0,70.9,71.9,71.9,72.6,72.1,71.6,71.8,71.4,70.8,71.9,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,84.8,9.8,11.5,85.7,80.7,0,3353,440,0,1656,0,0,0,56.5,27,62.6,612.8,95.9,38.4,31.04,616,90,45.2,29.84,63.7,0,80.6,0.12,0.3,1.5,45.7,60
2/1/2022 16:55,56.4,27.3,74,0.5,2.4,71,72,72,72.6,72.1,71.6,71.9,71.6,70.9,71.9,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,83.2,13.2,9.4,85,80.3,24.3,3353,440,0,1604,0,0,0,56.4,27,61.7,600,63.4,38.72,0,600,61.3,44.24,0,63.5,0,79.8,0.11,0.3,1.6,45.5,59
2/1/2022 17:00,56.4,26.9,74.1,0,9.6,71.1,72.1,72.1,72.7,72.2,71.6,72,71.8,70.9,72.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,75.2,10.7,12,78.1,78.9,96.1,2925,319,0,1645,5.5,7,7,56.4,27,63,616,57,39.68,0,608,56.6,46.16,0,63.2,0,78.7,0.13,0.3,1.6,45.4,58.7
2/1/2022 17:05,56.4,26.9,73.9,0,10,71.2,72.1,72.2,72.7,72.3,71.6,72.1,71.9,71.1,72.2,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,71.4,10.4,12,73.7,75.3,100,2925,319,0,1641,0,0,0,56.4,27,63.5,604.8,56.5,37.12,0,609.6,56.5,43.6,0,62.9,0,77.6,0.13,0.3,1.6,45.5,59.4
2/1/2022 17:10,56.3,27.2,73.8,0,10,71.2,72.2,72.2,72.8,72.3,71.6,72.2,72,71.1,72.3,100,100,100,100,100,100,100,100,100,100,69.2,10.2,11.9,71.2,73,100,2859,305,0,1606,0,0,0,56.3,27,62.8,606.67,56.5,39.47,0,606.67,56.5,43.6,0,62.6,0,77,0.12,0.3,1.6,45.5,59.5
2/1/2022 17:15,56.1,27.4,73.5,0,10,71.2,72.2,72.2,72.8,72.4,71.6,72.2,72,71.1,72.4,100,100,100,100,100,100,100,100,100,100,68,10.1,11.9,69.7,71.6,100,2813,302,0,1622,6,7.1,7.1,56.1,27,62.4,611,56.5,40,0,613,56.38,43.6,0,62.6,0,76.5,0.12,0.3,1.6,45.6,59.2
2/1/2022 17:20,56,27.7,73.4,0,10,71.2,72.2,72.2,72.9,72.4,71.7,72.2,71.9,71.2,72.4,100,100,100,100,100,100,100,100,100,100,67.2,10,11.9,68.8,70.8,100,2825,299,0,1628,0,0,0,56,27,62.8,611.33,55.92,39.73,0,610.67,55.5,43.6,0,62.5,0,76.1,0.13,0.3,1.7,45.6,59
2/1/2022 17:25,55.9,27.9,73.1,0,10,71.2,72.2,72.2,72.9,72.4,71.7,72.1,71.8,71.2,72.4,100,100,100,100,100,100,100,100,100,100,66.5,10.1,11.9,68.1,70,100,2823,298,0,1626,0,0,0,55.9,27,63.1,614,55.5,38.4,0,601,55.5,42.8,0,62.4,0,75.8,0.13,0.3,1.7,45.6,59.2
2/1/2022 17:30,55.9,28.3,72.9,0,10,71.2,72.2,72.1,72.9,72.4,71.7,72.1,71.7,71.1,72.4,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,65.9,10,11.8,67.5,69.5,100,2812,296,0,1626,5.6,6.5,6.5,55.9,27,63.2,604,55.5,38.08,0,606.4,55.5,45.2,0,62.1,0,75.5,0.13,0.3,1.7,45.6,59.2
2/1/2022 17:35,55.8,28.5,72.7,0,10,71.2,72.2,72.1,72.9,72.4,71.7,72.1,71.5,71.1,72.4,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,91.2,65.6,10,11.8,67.1,69.1,100,2821,299,78.9,1618,0,0,0,55.8,27,63.1,608.8,55.5,40,0,614,55.5,45.73,0,61.7,0,75.3,0.13,0.3,1.7,45.7,59.2
2/1/2022 17:40,55.9,28.8,72.6,0,10,71.1,72.2,72.1,72.9,72.4,71.7,72,71.4,71,72.4,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,65.2,9.9,12,66.7,68.7,100,2808,298,79.4,1632,0,0,0,55.9,27,66,596,55.75,41.44,0,586,55.75,48.3,0,61.5,0,75,0.18,0.3,0.8,45.8,59.1
2/1/2022 17:45,55.8,29.1,72.3,0,10,71.1,72.1,72,72.9,72.3,71.7,71.9,71.3,71,72.3,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,64.9,10.4,11.4,66.4,68.4,100,2842,302,78.8,1577,6.5,5.1,5.1,55.8,27,64.8,593.6,59.1,37.36,0,596,59.2,42.16,0,61.1,0,74.8,0.12,0.3,0.1,46.5,59.2
2/1/2022 17:50,55.2,29.5,72.3,0,10,71,72.1,72,72.8,72.3,71.7,71.8,71.2,70.9,72.2,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,63.6,11.6,7,66,68.6,100,2533,247,71.9,1635,0,0,0,55.2,27,62,612,61.8,41.52,0,606.4,62.3,47.6,0,60.8,0,74.7,0.13,0.3,0.1,46.9,59.3
2/1/2022 17:55,55,29.9,72.2,0,10,70.9,72.1,71.9,72.8,72.3,71.7,71.8,71.1,70.8,72.2,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,36.1,60.6,11.3,3.2,64.9,69.1,100,2533,247,66.2,0,0,0,0,55,27,62.9,614.4,62.8,37.68,0,616,62.9,44.4,0,60.4,0,74.6,0.13,0.3,0.3,47.3,61.4
2/1/2022 18:00,55,30.1,72.1,2.7,2,70.9,72,71.9,72.8,72.2,71.7,71.7,71,70.8,72.1,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,64.4,8.4,5.8,63.6,69.8,20,2272,195,70.4,1621,5.4,6.3,6.3,55,27,63,602.4,70.9,39.28,27.92,600,71.5,43.12,28,60.1,0,74.5,0.13,0.3,1.1,47,62.6
2/1/2022 18:05,54.9,30.1,72,9.2,0,70.9,72,71.8,72.7,72.2,71.6,71.6,70.8,70.7,72,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,79.1,80.9,7,10.1,77,69.4,0,3033.5,347.5,85.2,1619.5,0,0,0,54.9,27,63.1,608.8,101.5,42.16,86.56,604,99.1,47.92,86.72,59.8,0,75.4,0.13,0.3,1.2,46.4,61.5
2/1/2022 18:10,54.9,29.9,72.1,8.4,0,70.8,71.9,71.8,72.7,72.2,71.6,71.6,70.8,70.7,71.9,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,85.9,8.4,10.9,84.1,76.1,0,3033.5,347.5,91.9,0,0,0,0,54.9,27,63.5,613.33,104.42,40.67,100,616,100.83,47.6,100,59.4,0,77.2,0.13,0.3,1.5,46,61.1
2/1/2022 18:15,54.7,30.2,72.3,5.5,0,70.8,71.9,71.8,72.7,72.1,71.6,71.5,70.8,70.6,71.9,100,100,100,100,100,100,100,100,100,100,85.6,9.1,11.3,86.6,79.7,0,3374,422,95.5,1617,6.2,6.5,6.5,54.7,27,63,602,105,39.6,100,605,101.25,46,100,59.3,0,78.3,0.12,0.3,1.7,45.7,59.9
2/1/2022 18:20,54.6,30.2,72.6,5.3,0,70.8,71.9,71.8,72.6,72.1,71.6,71.6,71,70.6,71.9,100,100,100,100,100,100,100,100,100,100,85,9.5,11.5,85.8,80.4,0,3461,445,97.6,1608,0,0,0,54.6,27,62.6,610.4,104.9,41.84,100,599.2,101.3,46.64,100,58.9,0,79,0.12,0.3,1.7,45.7,59.1
2/1/2022 18:25,54.4,30.2,72.9,5,0,70.9,72,71.9,72.6,72.1,71.6,71.7,71.2,70.7,71.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85,9.6,11.7,85.6,80.4,0,3522,460,99,1628,0,0,0,54.4,27,62.8,611.2,104.5,40.24,100,609.6,100.9,47.92,100,58.8,0,79.7,0.13,0.3,1.7,45.7,58.9
2/1/2022 18:30,54.2,30.1,73.2,4.6,0,71,72,72,72.7,72.1,71.6,71.8,71.4,70.7,72,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,85.4,9.6,11.6,85.6,80.6,0,3522,460,100,1636,5.6,6.4,6.4,54.2,27,63.3,608,104.7,38.96,87.28,614.4,100.2,47.6,88.24,58.5,0,80.3,0.13,0.3,1.7,45.8,59.2
2/1/2022 18:35,54,30.2,73.5,4.7,0,71.1,72.1,72,72.7,72.2,71.6,71.9,71.6,70.8,72.1,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,85.1,9.3,11.7,85.7,80.8,0,3522,460,100,1620,0,0,0,54,27,63.3,601.6,102.6,40.56,56.24,609.6,98.1,46,57.28,58.4,0,80.6,0.13,0.3,1.7,45.8,59.4
2/1/2022 18:40,53.5,30.2,73.8,5,0,71.1,72.1,72.1,72.7,72.2,71.6,72,71.8,70.9,72.1,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,61.3,84.7,11.3,10.5,85.9,80.9,0,3283.5,403.5,95.8,1624,0,0,0,53.5,27,62.9,612,82.6,40.88,12.72,608.8,78.1,45.04,13.28,58.1,0,80.4,0.13,0.3,1.7,45.8,59.3
2/1/2022 18:45,53,30.2,74,0,4.6,71.2,72.2,72.2,72.8,72.3,71.6,72.1,71.9,71,72.3,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,81,13,9.5,83.6,80.2,46.5,3283.5,403.5,81.3,0,5.8,6.7,6.7,53,27,62.2,614.4,58.3,38.32,0,615.2,57.5,45.68,0,57.8,0,79.2,0.13,0.3,1.7,45.7,58.8
2/1/2022 18:50,52.6,31,73.9,0,10,71.3,72.3,72.3,72.9,72.3,71.6,72.2,72.1,71.1,72.4,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,73.9,10.3,12,76.4,78.1,100,2920,319,81.6,1620,0,0,0,52.6,27,61.7,602.4,56.5,38,0,611.2,56.3,43.44,0,57.6,0,77.9,0.12,0.3,1.7,45.6,58.4
2/1/2022 18:55,53,31.6,73.8,0,10,71.4,72.3,72.3,72.9,72.4,71.6,72.3,72.2,71.2,72.5,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,70.4,10.3,12,72.7,74.6,100,2879,310,80.3,1867,0,0,0,53,27,67.2,638,57.25,41.87,0,632,57.25,48.2,0,57.4,0,77,0.18,0.3,0.1,46,58.1
2/1/2022 19:00,53.3,31.8,73.5,0,10,71.4,72.4,72.4,73,72.5,71.7,72.3,72.2,71.3,72.6,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.5,72.6,100,2838.5,301.5,79.7,1527,3.4,3.6,3.6,53.3,27,67.9,634,61.12,36.9,0,637,61.5,43.6,0,57.1,0,76.3,0.17,0.3,0.1,46.6,58.3
2/1/2022 19:05,52.3,32.3,73.3,0,10,71.5,72.4,72.3,73,72.5,71.7,72.4,72.2,71.2,72.6,100,100,100,100,100,100,100,100,100,100,67.4,10.1,11.9,69.1,71.3,100,2838.5,301.5,79.3,0,0,0,0,52.3,27,62.4,596,63.75,39.36,0,595.33,63.83,44.27,0,56.9,0,75.9,0.13,0.3,0.3,47,60.2
2/1/2022 19:10,51.9,32.8,73.2,0,10,71.4,72.4,72.3,73,72.5,71.7,72.3,72.1,71.3,72.6,100,100,100,100,100,100,100,100,100,100,66.6,10,11.9,68.3,70.4,100,2831,297,79.2,1649,0,0,0,51.9,27,62.5,616.8,62.88,40.32,0,615,62.88,45.6,0,56.9,0,75.5,0.15,0.3,0.7,47,63
2/1/2022 19:15,51.8,33.2,72.9,0,10,71.4,72.4,72.3,73.1,72.5,71.8,72.3,71.9,71.3,72.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,66,10,11.9,67.7,69.8,100,2823.5,298.5,79.1,1636.5,5,5.9,5.9,51.8,27,63.1,606.4,61.4,36.8,0,612,61.4,43.2,0,57,0,75.1,0.15,0.3,1.5,46.5,62.2
2/1/2022 19:20,51.7,33.5,72.9,0,10,71.4,72.4,72.3,73.1,72.5,71.8,72.2,71.8,71.2,72.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,65.6,10,11.9,67.2,69.3,100,2823.5,298.5,78.9,0,0,0,0,51.7,27,63.1,607.33,59.67,38.13,0,603.33,59.5,42.93,0,57.1,0,74.9,0.14,0.3,1.8,46.1,61.1
2/1/2022 19:25,51.6,33.8,72.7,0,10,71.4,72.4,72.2,73,72.5,71.8,72.2,71.7,71.2,72.6,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,65.2,10,11.9,66.8,68.9,100,2817,297,79.1,1608,0,0,0,51.6,27,63,605,58.5,38.8,0,608,58.5,45.2,0,57.1,0,74.6,0.15,0.3,1.6,46.1,60.8
2/1/2022 19:30,51.3,34.3,72.5,0,10,71.3,72.3,72.2,73,72.5,71.8,72.1,71.6,71.1,72.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,65,9.8,12,66.5,68.5,100,2838,301,79.8,1625,5.2,5.9,5.9,51.3,27,62.8,610.4,58.1,39.68,0,616,58,45.12,0,57,0,74.3,0.15,0.3,1.8,46,61.1
2/1/2022 19:35,51.1,34.6,72.3,0,10,71.2,72.3,72.1,73,72.4,71.8,72,71.4,71,72.4,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,64.3,11.4,9.2,66.2,68.5,100,2650,265,75.1,1625.5,0,0,0,51.1,27,62.8,608.8,57.3,37.12,0,614.4,57.2,43.2,0,57,0,74.1,0.15,0.3,1.8,45.8,59.9
2/1/2022 19:40,51.1,34.9,72.1,0.4,8,71.2,72.2,72,73,72.4,71.8,71.9,71.3,71,72.4,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,48.1,62.3,11.3,4.6,65.3,69.1,60,2650,265,68.8,0,0,0,0,51.1,27,62.7,608,56.8,37.76,6.16,607.2,56.8,42.88,6.24,57,0,73.9,0.15,0.3,1.8,45.7,59.5
2/1/2022 19:45,51.1,35.3,71.9,7.2,0,71.1,72.2,72,72.9,72.3,71.8,71.9,71.1,70.9,72.3,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,75.7,7.1,9.2,70.9,69.2,0,2661,267,82.1,1597,5.7,6,6,51.1,27,62.1,600.8,89.9,40,67.84,599.2,88.7,46.08,68.16,57.1,0,73.9,0.14,0.3,1.9,45.6,59.1
2/1/2022 19:50,50.9,34.9,71.9,9.9,0,71,72.1,72,72.9,72.3,71.8,71.8,71,70.8,72.2,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,83.7,8,10.7,82,73.4,0,3165,368,90.6,1614,0,0,0,50.9,27,61,611.2,103,41.6,100,608.8,99.3,48,100,57.1,0,75.6,0.14,0.3,1.8,45.5,58.5
2/1/2022 19:55,50.6,34.5,71.9,6.3,0,71,72.1,71.9,72.8,72.3,71.8,71.7,71,70.8,72.1,100,100,100,100,100,100,100,100,100,100,86.6,8.9,11.2,86.4,78.4,0,3338,414,94.8,1613,0,0,0,50.6,27,59.8,610.4,104,40.64,100,613.6,100,46.72,100,57.2,0,77,0.13,0.3,1.8,45.4,57.7
2/1/2022 20:00,49.9,35.1,72.1,5,0,71,72.1,71.9,72.8,72.2,71.7,71.8,71.1,70.8,72.1,100,100,100,100,100,100,100,100,100,100,85.3,9.4,11.5,86,80.4,0,3474,447,97,1608,6.4,7.2,7.2,49.9,27,58.2,608,104,40,100,610.4,100,46.4,100,57.1,0,77.9,0.13,0.3,1.8,45.4,56.7
2/1/2022 20:05,49.4,35.3,72.3,4.7,0,71,72.1,72,72.8,72.2,71.7,71.8,71.3,70.8,72.1,100,100,100,100,100,100,100,100,100,100,85.2,9.6,11.6,85.6,80.5,0,3474,447,98.6,0,0,0,0,49.4,27,56.6,610.4,104,40,100,611.2,100,46.4,100,57.2,0,78.6,0.13,0.3,1.9,45.3,55.6
2/1/2022 20:10,49,35.1,72.6,4.9,0,71.1,72.1,72.1,72.8,72.2,71.7,71.9,71.5,70.8,72.1,100,100,100,100,100,100,100,100,100,100,85.1,9.6,11.6,85.7,80.6,0,3521,460,99.8,1607,0,0,0,49,27,55.2,606.4,104,39.36,100,604.8,99.6,45.44,100,57.2,0,79.1,0.13,0.3,1.9,45.3,54.5
2/1/2022 20:15,48.8,35,72.7,5.1,0,71.2,72.2,72.1,72.8,72.2,71.7,72,71.7,70.9,72.2,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,80.8,0,3522,460,100,1594,6.7,8.2,8.2,48.8,27,54.2,609.6,103.5,40.96,100,604,99.5,46.4,100,57.2,0,79.6,0.14,0.3,1.8,45.4,53.6
2/1/2022 20:20,48.4,34.9,73,4.9,0,71.3,72.3,72.2,72.9,72.3,71.7,72.1,71.8,71,72.3,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,84.8,9.6,11.6,85.8,81,0,3521.5,460,100,1609,0,0,0,48.4,27,53.2,609.6,103.1,40.32,97.6,604.8,99.1,46.72,97.6,57.2,0,79.9,0.13,0.3,0.9,45.7,53.8
2/1/2022 20:25,48.3,34.7,73.3,4.5,0,71.4,72.3,72.3,72.9,72.3,71.7,72.2,72,71.1,72.4,90,90,90,90,90,90,90,90,90,90,85.3,9.6,11.7,85.6,81.1,0,3521.5,460,100,0,0,0,0,48.3,27,52.6,608.8,103.4,40,78.48,615.2,99.4,47.36,78.4,57.2,0,80.2,0.14,0.3,0.2,46.1,54.1
2/1/2022 20:30,48.2,34.5,73.5,4.7,0,71.5,72.4,72.3,73,72.4,71.7,72.3,72.2,71.2,72.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,85.1,9.1,11.8,85.7,81.3,0,3521,460,100,1618,6.8,8.8,8.8,48.2,27,52.2,608,100.7,38.72,47.92,605.6,96.7,45.12,48.32,57.2,0,80.4,0.14,0.3,0.1,46.5,54.1
2/1/2022 20:35,48,34.2,73.8,4.8,0,71.5,72.5,72.4,73,72.5,71.7,72.4,72.4,71.2,72.6,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,84.7,11.7,10,85.8,81.2,0,3522,460,94.7,1605,0,0,0,48,27,51.8,611.2,74.8,38.08,7.44,601.6,74.3,44.16,7.12,57.2,0,79.8,0.14,0.3,0.1,46.7,53.8
2/1/2022 20:40,47.7,33.7,73.8,3.1,0,71.6,72.5,72.5,73.1,72.5,71.7,72.5,72.5,71.4,72.7,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,41.9,85.5,13.5,4.7,85.7,80.5,0,2979,330,78.1,1609,0,0,0,47.7,27,51.4,604.8,56.3,38.08,0,613.6,56,43.52,0,57.2,0,78.4,0.14,0.3,0.1,47.1,53.6
2/1/2022 20:45,47.6,33.7,73.7,2.9,0,71.7,72.6,72.5,73.2,72.6,71.8,72.6,72.6,71.5,72.8,35,35,35,35,35,35,35,35,35,35,84.9,11.9,3,85.9,79.5,0,2555,245,70,1613,6.9,9.8,9.8,47.6,27,51.2,608.8,55.5,38.4,0,608.8,55.5,43.2,0,57.2,0,77.3,0.14,0.3,0.1,47.5,53.4
2/1/2022 20:50,47.5,33.9,73.6,2.9,0,71.7,72.6,72.6,73.2,72.6,71.8,72.7,72.8,71.5,72.9,35,35,35,35,35,35,35,35,35,35,85,10.9,2.9,85.1,78.5,0,2402,217,66.9,1599,0,0,0,47.5,27,51,608,55.5,38.4,0,600,55,43.52,0,57.2,0,76.6,0.14,0.3,0.1,47.7,53.3
2/1/2022 20:55,47.4,34,73.4,2,0,71.8,72.7,72.6,73.3,72.7,71.8,72.7,72.8,71.6,73,35,35,35,35,35,35,35,35,35,35,86.4,10.3,2.8,84.9,77.8,0,2338,206,65.8,1597,0,0,0,47.4,27,50.8,609.6,55.1,39.36,0,605.6,55,44.8,0,57.1,0,75.9,0.13,0.3,0.1,48,53.5
2/1/2022 21:00,48,34.3,73.1,2.4,0,71.8,72.7,72.6,73.3,72.7,71.9,72.8,72.9,71.6,73.1,35,35,35,35,35,35,35,35,35,35,86.8,10.2,2.8,84.7,77.5,0,2312,202,65,1306.5,2.6,3.6,3.6,48,27,62,487.2,56.4,92.64,0,472.8,55.7,90.4,0,57.1,0,75.6,0.15,0.1,0.1,48.4,53.7
2/1/2022 21:05,48.2,34.9,72.9,2.3,0,71.8,72.7,72.6,73.4,72.8,71.9,72.8,73,71.6,73.1,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,37.2,86,10.1,2.8,84.5,77.3,0,2312,202,64.8,0,0,0,0,48.2,27,64.8,720,57.5,60.24,3.44,707.2,57.1,72,3.52,57.1,0,75,0.2,0.3,0.1,48.8,53.9
2/1/2022 21:10,47.9,34.8,72.7,2.9,0,71.9,72.7,72.6,73.4,72.8,71.9,72.8,73,71.7,73.2,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,83.9,9.8,3.4,84.7,77.2,0,2290,201,65.6,1703,0,0,0,47.9,27,62.3,603.2,64.9,36.4,18.56,604.8,66.2,42.4,18.56,57,0,74.6,0.15,0.3,0.1,49.1,54
2/1/2022 21:15,48,34.9,72.5,3.8,0,71.9,72.8,72.6,73.4,72.8,72,72.9,73.1,71.7,73.2,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,55.7,84.2,8.6,5.9,84.9,77.4,0,2398,218,70.6,1619,4.6,5.7,5.7,48,27,62.8,610.4,92,41.44,48.24,604,91.7,46.88,48.24,56.9,0,74.7,0.17,0.3,0.1,49.5,54.3
2/1/2022 21:20,48,34.6,72.5,4.4,0,71.9,72.8,72.6,73.5,72.9,72,72.9,73.1,71.7,73.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,85.1,7.3,9.2,84.7,79.1,0,2745,278,82.2,1639,0,0,0,48,27,63.7,607.2,104.4,39.28,81.52,610.4,101.3,47.84,81.44,56.9,0,76.4,0.16,0.3,0.4,49.7,58.8
2/1/2022 21:25,47.9,34.3,72.6,5.2,0,72,72.8,72.7,73.5,72.9,72,72.9,73.2,71.7,73.3,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,84.5,7.9,10.8,85.7,80.6,0,3141,368,91,1624,0,0,0,47.9,27,63.1,603.2,105.9,40.24,98.96,612,102,45.6,99.36,56.8,0,77.8,0.16,0.3,1.6,48.2,62.8
2/1/2022 21:30,47.8,34.4,72.8,4.4,0,72.1,72.9,72.7,73.5,72.9,72,73,73.3,71.8,73.4,77,77,77,77,77,77,77,77,77,77,85.2,8.7,11.5,85.5,81.4,0,3372,422,96.1,1615,5.5,5.9,5.9,47.8,27,63.1,615.2,105.4,41.2,100,604,102,45.6,100,56.8,0,78.8,0.15,0.3,1.7,46.7,61
2/1/2022 21:35,47.7,34.3,73,4.7,0,72.1,72.9,72.8,73.6,73,72.1,73.1,73.4,71.8,73.4,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,85,9.1,11.9,85.6,81.6,0,3511.5,455,99.2,1616,0,0,0,47.7,27,62.4,607.2,105.2,38.96,98.32,608,101.5,45.6,99.36,56.7,0,79.5,0.15,0.3,1.7,46.2,60.4
2/1/2022 21:40,47.5,34,73.3,5,0,72.2,72.9,72.8,73.6,73,72.1,73.2,73.5,71.9,73.5,67,67,67,67,67,67,67,67,67,67,84.7,10.2,11.5,85.8,81.8,0,3511.5,460,99.2,1597,0,0,0,47.5,27,60.5,601.6,105.1,40.88,84,606.4,101.2,46.64,85.04,56.7,0,80,0.14,0.3,1.7,45.9,59.5
2/1/2022 21:45,47.3,33.8,73.5,4.1,0,72.3,73,72.9,73.6,73.1,72.1,73.3,73.6,72,73.6,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,53.1,85.7,13,7.9,85.7,81.4,0,3084,361.5,87.5,1617,6.2,6.8,6.8,47.3,27,58.7,612,102.3,41.2,50.8,610.4,97.5,47.2,50.72,56.6,0,80.3,0.14,0.3,1.7,45.7,58.2
2/1/2022 21:50,47.1,33.4,73.7,2.4,0,72.4,73.1,72.9,73.7,73.1,72.1,73.4,73.6,72.1,73.6,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,38.7,86.5,12.9,3.8,85.8,80.7,0,3084,361.5,74.3,0,0,0,0,47.1,27,57,613.6,80.7,38.32,11.36,616,74.3,45.28,11.2,56.5,0,79.9,0.14,0.3,1.7,45.6,56.9
2/1/2022 21:55,46.9,33,73.9,1.3,1.5,72.4,73.2,73,73.8,73.2,72.2,73.5,73.7,72.2,73.7,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,82.1,10.6,5.3,85.7,79.8,15.5,2469,235,70.5,1607,0,0,0,46.9,27,55,602.4,57.6,37.68,0,602.4,56.4,43.04,0,56.5,0,78.5,0.14,0.3,1.7,45.5,55.5
2/1/2022 22:00,46.7,32.7,73.8,0,9,72.5,73.2,73,73.8,73.2,72.2,73.5,73.8,72.2,73.8,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,75.9,9.1,10.7,79.3,79.8,90.3,2638,262.5,74,1604.5,6.7,7.9,7.9,46.7,27,53.4,606.4,55.2,39.6,0,609.6,55.1,45.6,0,56.5,0,77.4,0.13,0.3,1.8,45.4,54.3
2/1/2022 22:05,46.5,32.7,73.7,0,10,72.5,73.2,73,73.9,73.3,72.2,73.5,73.8,72.3,73.9,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,72.2,9.3,11.8,74.5,76.8,100,2638,262.5,77.2,0,0,0,0,46.5,27,52.2,608,54.2,39.6,0,611.2,54,44.64,0,56.5,0,76.6,0.14,0.3,1.7,45.4,53.2
2/1/2022 22:10,46.3,32.8,73.6,0,10,72.5,73.3,73.1,73.9,73.3,72.3,73.5,73.8,72.3,74,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,70,9.8,11.7,72,74.6,100,2772,288,77.9,1606,0,0,0,46.3,27,51.4,610.4,53.6,39.6,0,606.4,53.5,44,0,56.6,0,76,0.14,0.3,1.2,45.4,52.4
2/1/2022 22:15,46.2,32.8,73.3,0,10,72.5,73.3,73,73.9,73.4,72.3,73.5,73.7,72.3,74,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,68.8,9.9,11.8,70.6,73.2,100,2793,291,78.3,1609,6.8,8.8,8.8,46.2,27,50.6,607.2,53.5,39.6,0,613.6,53.5,43.36,0,56.5,0,75.5,0.14,0.3,0.1,45.8,52.4
2/1/2022 22:20,46.1,33,73.1,0,10,72.5,73.3,73,73.9,73.4,72.4,73.5,73.6,72.3,74,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,67.9,10,11.8,69.5,72.1,100,2810,293,78.6,1599,0,0,0,46.1,27,50.2,608,53.6,38,0,602.4,53.6,44,0,56.5,0,75.1,0.14,0.3,0.1,46.3,52.4
2/1/2022 22:25,46,33.1,72.9,0,10,72.4,73.2,73,73.9,73.4,72.4,73.4,73.4,72.2,74,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,67.2,10,11.8,68.8,71.4,100,2811,294,78.7,1606,0,0,0,46,27,49.9,607.2,54,38.96,0,611.2,54,44.64,0,56.6,0,74.7,0.14,0.3,0.1,46.7,52.4
2/1/2022 22:30,45.8,33.3,72.7,0,10,72.3,73.2,72.9,73.9,73.4,72.4,73.3,73.2,72.2,73.9,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,66.7,9.9,11.9,68.2,70.8,100,2814,297,79.2,1604,6.9,9.9,9.9,45.8,27,49.6,608.8,54,39.6,0,605.6,54,44,0,56.5,0,74.4,0.14,0.3,0.1,47.2,52.5
2/1/2022 22:35,45.8,33.4,72.4,0,10,72.3,73.2,72.9,73.9,73.3,72.4,73.2,73.1,72.1,73.8,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,71.1,66.3,10,11.9,67.8,70.3,100,2840,301,79.4,1602,0,0,0,45.8,27,49.4,608.8,54,39.6,0,605.6,54,44,0,56.5,0,74.1,0.14,0.3,0.1,47.6,52.7
2/1/2022 22:40,45.7,33.6,72.2,0,10,72.2,73.1,72.8,73.9,73.3,72.4,73.1,72.8,72,73.8,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,65.1,11.6,7.7,67.4,70.3,100,2761,283,73.3,1599,0,0,0,45.7,27,49.4,552.8,53.8,41.92,0,550.4,53.6,45.36,0,56.5,0,73.9,0.13,0.2,0.1,48,52.9
2/1/2022 22:45,46.6,33.7,72,2.5,2,72.1,73,72.8,73.8,73.2,72.4,73,72.7,71.9,73.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,67.5,9.6,6,66.8,71,20,2449,226,73,885,2.6,3.6,3.6,46.6,27,62.2,516.8,63.3,94.8,25.92,496.8,64.6,94.72,25.76,56.5,0,73.8,0.17,0.1,0.1,48.4,53
2/1/2022 22:50,46.9,34.1,71.9,8.6,0,72,73,72.7,73.8,73.2,72.4,72.9,72.5,71.8,73.6,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.8,7.3,10.2,79,71.8,0,2939,319,86.8,1763,0,0,0,46.9,27,65.4,632,95.25,70.5,85.8,635.2,95.4,79.2,88.8,56.4,0,74.5,0.2,0.2,0.1,48.8,53.1
2/1/2022 22:55,47.3,33.7,72,6.2,0,72,72.9,72.7,73.7,73.1,72.4,72.8,72.4,71.8,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,86.2,8.5,10.9,85.7,77.9,0,3255,394,92.7,886,0,0,0,47.3,27,65.8,530.4,104.3,94.72,100,514.4,104.5,98.16,100,56.2,0,76.1,0.15,0.1,0.1,49.1,53.3
2/1/2022 23:00,46.8,33.6,72.1,4.5,0,71.9,72.9,72.7,73.7,73.1,72.4,72.8,72.4,71.7,73.4,100,100,100,100,100,100,100,100,100,100,85.6,9.1,11.4,85.8,80.7,0,3433.5,437,96,1742.5,5.6,5.4,5.4,46.8,27,63.4,712,102.1,60.88,100,696.8,100.5,73.36,100,56.2,0,77.6,0.19,0.3,0.1,49.5,53.6
2/1/2022 23:05,46.5,33.8,72.3,4.7,0,71.9,72.9,72.7,73.7,73.1,72.4,72.8,72.5,71.7,73.4,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.1,0,3433.5,437,97.6,0,0,0,0,46.5,27,62.3,608,107.5,37.2,100,623.2,103.1,44.56,100,56.2,0,78.6,0.16,0.3,0.2,49.8,56.8
2/1/2022 23:10,46.5,33.7,72.6,4.8,0,72,72.9,72.7,73.7,73,72.4,72.9,72.6,71.7,73.3,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.7,81.3,0,3522,460,99.2,1612,0,0,0,46.5,27,63.1,604,107.83,41.2,100,605.33,104.08,47.33,100,56.2,0,79.4,0.16,0.3,1.1,48.5,62.7
2/1/2022 23:15,46.4,33.4,72.8,4.7,0,72.1,72.9,72.8,73.6,73,72.4,73,72.8,71.8,73.4,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,81.4,0,3522,460,100,1645,5.2,5.6,5.6,46.4,27,63.6,614,106.75,40.4,100,610,103,46,100,56.1,0,80,0.16,0.3,1.8,47,61.9
2/1/2022 23:20,46.3,33.1,73.1,4.5,0,72.1,73,72.8,73.7,73.1,72.4,73,72.9,71.8,73.4,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,85.3,9.6,11.6,85.6,81.5,0,3521,460,100,1617,0,0,0,46.3,27,62.8,607.2,106.3,38.8,94.48,604.8,102.5,45.2,93.6,56.1,0,80.4,0.16,0.3,1.8,46.3,60.9
2/1/2022 23:25,46.2,32.8,73.4,4.9,0,72.2,73.1,72.9,73.7,73.1,72.4,73.1,73.1,71.9,73.5,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,86.3,84.7,9.6,11.7,85.9,81.7,0,3522,460,100,1616,0,0,0,46.2,27,62.5,607.2,105.8,40.08,71.2,608,101.5,46.16,71.92,56.1,0,80.7,0.16,0.3,1.7,45.9,60.3
2/1/2022 23:30,46,32.4,73.6,4.5,0,72.3,73.1,73,73.8,73.1,72.4,73.2,73.2,72,73.6,71,71,71,71,71,71,71,71,71,71,85.1,9.6,11.7,85.7,81.8,0,3521,460,99.7,1627,5.5,5.9,5.9,46,27,62.2,612,98.4,40.08,34.24,613.6,93.2,46.48,34,56.1,0,80.8,0.16,0.3,1.7,45.7,60
2/1/2022 23:35,45.7,32,73.9,3.7,0,72.3,73.2,73,73.8,73.2,72.4,73.3,73.3,72.1,73.6,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,51.4,85.8,13.6,7.6,85.8,81.5,0,3155,384,87.1,1613.5,0,0,0,45.7,27,60.7,609.6,65.7,36.88,0.96,611.2,63.3,42.64,0.88,56.1,0,79.6,0.15,0.3,1.7,45.7,59.6
2/1/2022 23:40,45.5,31.5,74,0,5.1,72.4,73.2,73.1,73.8,73.3,72.4,73.4,73.4,72.2,73.7,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,79.7,11.8,9.6,83.4,80.8,51.5,2839,302,77.8,1613,0,0,0,45.5,27,58,601.6,57.7,39.12,0,604.8,57.1,44.24,0,56,0,78.2,0.14,0.3,1.7,45.7,58.1
2/1/2022 23:45,45.3,31.2,73.8,0,10,72.4,73.3,73.1,73.9,73.3,72.4,73.5,73.5,72.2,73.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,74.4,9.9,12,76.9,78.8,100,2839,302,79.8,0,6.3,7,7,45.3,27,56.1,611.2,56.3,38.8,0,617.6,56.1,45.52,0,56.1,0,77.2,0.14,0.3,1.7,45.7,56.5
2/1/2022 23:50,45.3,31.1,73.7,0,10,72.5,73.3,73.1,74,73.4,72.5,73.5,73.5,72.3,73.9,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,71.5,10.1,11.9,73.6,75.8,100,2827,299,79.4,1612,0,0,0,45.3,27,54.5,611.2,55.4,37.2,0,608.8,55.2,43.6,0,56.1,0,76.5,0.14,0.3,1.7,45.7,55.2
2/1/2022 23:55,45.1,31.2,73.5,0,10,72.5,73.4,73.1,74,73.4,72.5,73.5,73.5,72.3,73.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.8,10.1,11.9,71.6,74,100,2815,296,79.1,1595,0,0,0,45.1,27,52.8,599.2,54.8,37.84,0,604.8,54.4,43.28,0,56.1,0,76,0.13,0.3,1.7,45.8,53.9
2/2/2022 0:00,45,31.4,73.3,0,10,72.5,73.3,73.1,74,73.4,72.5,73.4,73.4,72.3,74,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.8,70.5,72.9,100,2811.5,296.5,78.8,1602,6.7,8.2,8.2,45,27,51.4,614.4,53.8,38.48,0,609.6,53.7,45.2,0,56,0,75.5,0.14,0.3,1.7,45.9,52.7
2/2/2022 0:05,44.8,31.5,73,0,10,72.4,73.3,73.1,74,73.4,72.6,73.4,73.2,72.3,73.9,99,98.7,98.7,99,99,99,99,99,99,99,68,10,11.8,69.5,72,100,2811.5,296.5,79,1601,0,0,0,44.8,27,50.3,610,53.33,37.2,0,608,53.17,45.2,0,56,0,75,0.14,0.3,1.2,46.1,51.7
2/2/2022 0:10,44.7,31.6,72.8,0,10,72.4,73.3,73,74.1,73.4,72.6,73.3,73.1,72.2,73.9,94.7,94.1,94.1,94.7,94.7,94.7,94.7,94.7,94.7,94.7,67.4,10,11.8,68.9,71.4,100,2816,297,79,1603,0,0,0,44.7,27,49.5,601,52.5,37.2,0,612,52.5,44.4,0,55.9,0,74.6,0.14,0.3,0.1,46.4,51.5
2/2/2022 0:15,44.6,31.7,72.7,0,10,72.3,73.2,73,74,73.4,72.6,73.2,72.9,72.1,73.9,86,86,86,86,86,86,86,86,86,86,66.9,10,11.9,68.4,70.9,100,2827,298.5,79,1603.5,6.8,9,9,44.6,27,49,609.6,53.4,39.76,0,605.6,53.3,43.92,0,56,0,74.3,0.14,0.3,0.1,46.9,51.6
2/2/2022 0:20,44.5,31.9,72.4,0,10,72.2,73.2,72.9,74,73.3,72.6,73.1,72.8,72,73.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,69.8,66.6,10,11.8,68.1,70.5,100,2827,298.5,79.3,0,0,0,0,44.5,27,48.7,612.8,53.5,37.52,0,606.4,53.5,45.2,0,55.9,0,74,0.15,0.3,0.1,47.3,51.8
2/2/2022 0:25,44.3,32,72.1,0,10,72.1,73.1,72.9,73.9,73.3,72.6,73,72.6,72,73.7,51,51,51,51,51,51,51,51,51,51,65.1,11.7,6.9,67.6,70.6,100,2734,282,72.3,1589,0,0,0,44.3,27,48.2,600,53.5,37.52,0,608.8,53.5,43.92,0,55.8,0,73.8,0.14,0.3,0.1,47.7,51.9
2/2/2022 0:30,44.1,32,71.9,4.5,0,72,73.1,72.8,73.9,73.2,72.6,72.9,72.4,71.9,73.6,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,66.1,71.7,7.8,8,68.8,71.1,0,2562,245,78.8,1600,6.9,10,10,44.1,27,48,606.4,75.5,39.76,47.12,600.8,75.2,44.56,47.36,55.8,0,73.6,0.15,0.3,0.1,48.1,52.1
2/2/2022 0:35,44,32.1,71.9,7.6,0,71.9,73,72.8,73.8,73.2,72.6,72.8,72.3,71.8,73.5,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,84.6,7.7,10.6,82.4,73.2,0,3093,359,89.7,1591,0,0,0,44,27,47.9,606.4,105.4,41.68,97.84,606.4,101.8,48.08,97.92,55.8,0,74.9,0.15,0.3,0.1,48.5,52.3
2/2/2022 0:40,43.9,32,71.9,5.2,0,71.9,72.9,72.7,73.8,73.1,72.6,72.7,72.1,71.7,73.4,100,100,100,100,100,100,100,100,100,100,85.5,8.8,11.1,86,79.3,0,3313,407,94.1,1617,0,0,0,43.9,27,47.8,613.33,107.42,39.87,100,612,103.42,45.73,100,55.7,0,76.9,0.14,0.3,0,48.9,52.5
2/2/2022 0:45,43.7,32,72.1,4.5,0,71.9,72.9,72.7,73.7,73.1,72.6,72.7,72.3,71.7,73.3,100,100,100,100,100,100,100,100,100,100,85.2,9.3,11.4,85.6,80.8,0,3438,438,96.9,1593,7,10,10,43.7,27,47.6,610,107.75,38.8,100,603,103.62,45.2,100,55.5,0,77.9,0.14,0.3,0.1,49.3,52.7
2/2/2022 0:50,43.7,31.8,72.3,4.1,0,71.9,72.9,72.8,73.7,73.1,72.6,72.8,72.4,71.7,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.6,81.1,0,3491,452,98.4,1580,0,0,0,43.7,27,47.6,604,108.5,38.8,100,607.2,104,45.52,100,55.6,0,78.7,0.14,0.3,0.1,49.6,52.9
2/2/2022 0:55,43.7,31.5,72.5,4.7,0,72,73,72.8,73.7,73.1,72.5,72.8,72.5,71.7,73.3,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.7,85.8,81.3,0,3522,460,99.8,1578,0,0,0,43.7,27,47.6,607.2,108.3,40.4,100,605.6,103.8,46.8,100,55.5,0,79.4,0.15,0.3,0.1,50,53.1
2/2/2022 1:00,43.6,31.2,72.8,4.8,0,72,73,72.9,73.7,73.1,72.5,72.9,72.7,71.7,73.4,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,81.5,0,3522,460,100,1579,7.1,10,10,43.6,27,47.4,610.4,107.6,41.36,100,609.6,103.3,47.12,100,55.4,0,79.9,0.14,0.3,0.1,50.3,53.2
2/2/2022 1:05,43.4,30.9,73.1,4.2,0,72.1,73.1,72.9,73.8,73.1,72.5,73,72.8,71.8,73.4,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,85.3,9.6,11.7,85.6,81.5,0,3522,460,100,1604,0,0,0,43.4,27,47.3,611.2,108.8,39.76,95.6,612,104.7,47.12,95.84,55.3,0,80.5,0.15,0.3,0.1,50.6,53.3
2/2/2022 1:10,43.3,30.6,73.3,4.7,0,72.2,73.1,73,73.8,73.1,72.5,73.1,72.9,71.9,73.5,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,84.9,9.6,11.6,85.8,81.8,0,3522,460,100,1594,0,0,0,43.3,27,47.2,607.2,108.8,38.8,76.16,610.4,104.4,46.16,76.08,55.3,0,80.9,0.15,0.3,0.1,51,53.5
2/2/2022 1:15,43.2,30.3,73.6,4.5,0,72.3,73.2,73,73.8,73.2,72.5,73.1,73,72,73.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,85,9.4,11.7,85.7,81.9,0,3521,460,100,1586,6.4,10,10,43.2,27,47.2,605.6,102.4,40.08,38.08,607.2,96.4,45.2,37.2,55.3,0,81,0.15,0.3,0.1,51.3,53.7
2/2/2022 1:20,43,30,73.9,3.6,0.3,72.3,73.2,73.1,73.9,73.2,72.6,73.2,73.2,72,73.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,55.6,85.1,13.2,8.3,85.7,81.6,3.3,3124,439,88.3,1644,0,0,0,43,27,47.6,616,67.9,38.8,1.2,614.4,64.3,44.24,1.2,55.2,0,80,0.16,0.3,0.1,51.6,53.9
2/2/2022 1:25,43,29.6,74,0,7.3,72.4,73.3,73.1,73.9,73.3,72.6,73.3,73.3,72.2,73.7,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,68.9,78.5,11.3,10.9,82.1,81.1,73.3,2894,305.5,80.4,1614.5,0,0,0,43,27,48.3,600.8,55.5,36.88,0,611.2,55,42,0,55.2,0,78.4,0.15,0.3,0.1,51.9,54
2/2/2022 1:30,42.8,29.2,73.8,0,10,72.4,73.3,73.2,74,73.3,72.6,73.4,73.4,72.2,73.8,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,73.7,10.2,12,76.1,78.1,100,2894,305.5,80.7,0,6.6,8.7,8.7,42.8,27,47.9,606.4,55,39.76,0,599.2,54.3,42.96,0,55.2,0,77.3,0.15,0.3,0.1,52.2,54.1
2/2/2022 1:35,42.7,29.1,73.7,0,10,72.5,73.3,73.2,74,73.4,72.6,73.4,73.4,72.2,73.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,71.1,10.2,12,73.1,75.4,100,2850,303,79.8,1619,0,0,0,42.7,27,47.8,612.8,56.6,40.72,0,604.8,56.6,45.2,0,55.2,0,76.6,0.15,0.3,0.1,52.4,54.2
2/2/2022 1:40,42.6,29.2,73.5,0,10,72.5,73.4,73.2,74.1,73.4,72.6,73.4,73.4,72.3,73.9,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.4,73.8,100,2842,302,79.4,1647,0,0,0,42.6,27,48.3,610.4,57.6,37.84,0,614.4,57.3,44.56,0,55.3,0,76,0.15,0.3,0.1,52.7,54.3
2/2/2022 1:45,42.5,29.3,73.3,0,10,72.5,73.4,73.2,74.1,73.4,72.7,73.4,73.3,72.3,73.9,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.2,72.7,100,2810,298,79.1,1604,6.5,8.6,8.6,42.5,27,47.7,604.8,56.7,39.12,0,598.4,56.7,42.64,0,55.2,0,75.5,0.15,0.3,0.1,53,54.5
2/2/2022 1:50,42.3,29.3,73,0,10,72.4,73.3,73.1,74.1,73.4,72.7,73.3,73.1,72.3,73.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,67.9,10,11.8,69.4,71.9,100,2815,298,79.2,1613,0,0,0,42.3,27,47.9,610.4,55.7,40.4,0,608,55.4,45.2,0,55.1,0,75.1,0.15,0.3,0.1,53.2,54.6
2/2/2022 1:55,42.3,29.3,72.8,0,10,72.4,73.3,73.1,74.1,73.4,72.7,73.3,73,72.2,73.9,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,67.3,10,11.9,68.8,71.3,100,2819,299,79.1,1622,0,0,0,42.3,27,48.4,610,54.88,39.6,0,610,54.75,44,0,55.1,0,74.8,0.15,0.3,0.1,53.5,54.8
2/2/2022 2:00,42,29.4,72.7,0,10,72.3,73.3,73,74.1,73.4,72.7,73.2,72.8,72.1,73.8,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,66.7,10,11.9,68.2,70.8,100,2834.5,300.5,0,1606,6.6,8.4,8.4,42,27,47.8,604,54,38.48,0,608.8,54,42.96,0,55,0,74.5,0.15,0.3,0.1,53.8,54.9
2/2/2022 2:05,41.6,29.4,72.4,0,10,72.2,73.2,73,74,73.4,72.7,73.1,72.6,72,73.7,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,66.4,9.8,12,67.9,70.3,100,2834.5,300.5,0,0,0,0,0,41.6,27,47.9,605.6,55,40.08,0,602.4,55,44.88,0,55,0,74.2,0.15,0.3,0.1,54,54.9
2/2/2022 2:10,41.5,29.5,72.2,0,10,72.1,73.2,72.9,74,73.3,72.7,73,72.5,71.9,73.7,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,56.1,65.6,11.3,8.8,67.5,70.2,100,2800,293,0,1628,0,0,0,41.5,27,48.3,612,57.4,40.08,0,613.6,57.6,43.92,0,54.9,0,73.9,0.15,0.3,0,54.2,55
2/2/2022 2:15,41.1,29.5,72.1,0.9,6,72,73.1,72.9,73.9,73.3,72.7,72.9,72.3,71.9,73.5,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,64.1,10.6,5.3,66.3,70.8,60,2473,231,0,1614,6.4,8.1,8.1,41.1,27,47.7,608,58.9,38.8,13.6,604,59.7,42.96,13.52,54.8,0,73.7,0.15,0.3,0.1,54.5,55.2
2/2/2022 2:20,40.9,29.4,71.9,6.9,0,72,73,72.8,73.9,73.2,72.7,72.7,72.2,71.7,73.5,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,80.2,7,9.8,75.4,70.8,0,2797,292,0,1604,0,0,0,40.9,27,47.9,598.4,100.7,41.36,78.24,604,98.1,47.12,78.4,54.9,0,74.1,0.15,0.3,0.1,54.7,55.3
2/2/2022 2:25,40.7,29.5,71.8,5.9,0,71.9,73,72.8,73.8,73.1,72.7,72.7,72,71.7,73.4,98,98,98,98,98,98,98,98,98,98,85.6,8.3,10.8,85.1,76.8,0,3198,380,0,1627,0,0,0,40.7,27,48.3,616,110.4,40.72,100,608,106.1,47.12,100,54.7,0,76.3,0.15,0.3,0.1,55,55.4
2/2/2022 2:30,40.6,29.4,72,4.2,0,71.9,72.9,72.7,73.8,73.1,72.7,72.6,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,85.6,9,11.3,85.7,80.2,0,3368,421,0,1588,6.1,8.3,8.3,40.6,27,47.7,601.6,112.4,41.36,100,600.8,107.6,45.84,100,54.7,0,77.7,0.15,0.3,0.1,55.2,55.5
2/2/2022 2:35,40.5,29.1,72.2,4,0,71.9,72.9,72.8,73.7,73.1,72.6,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,85.3,9.5,11.5,85.6,80.8,0,3460,445,0,1612,0,0,0,40.5,27,48.2,615.2,112.2,42.32,100,608,108.2,47.76,100,54.6,0,78.8,0.15,0.3,0.1,55.4,55.6
2/2/2022 2:40,40.4,28.8,72.5,4.6,0,71.9,72.9,72.8,73.8,73.1,72.6,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.6,85.8,81.1,0,3522,460,0,1622,0,0,0,40.4,27,48.1,605.6,113.4,40.08,100,609.6,108.7,46.16,100,54.6,0,79.8,0.15,0.3,0.1,55.6,55.7
2/2/2022 2:45,40.3,28.4,72.8,4.3,0,72,73,72.9,73.7,73,72.6,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.3,0,3522,460,0,1601,6,8.2,8.2,40.3,27,47.7,607.2,114.1,42.64,100,608,109.9,46.16,100,54.4,0,80.5,0.15,0.3,0.1,55.8,55.8
2/2/2022 2:50,40.2,28.1,73.1,3.9,0,72,73,72.9,73.8,73.1,72.6,72.9,72.6,71.7,73.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,85.4,9.6,11.6,85.6,81.5,0,3522,460,0,1626,0,0,0,40.2,27,48.3,613.6,113.5,41.04,96.48,609.6,109.2,47.76,96.48,54.4,0,81.1,0.15,0.3,0.1,56,55.9
2/2/2022 2:55,40.1,27.7,73.4,4.7,0,72.1,73.1,73,73.8,73.1,72.6,72.9,72.8,71.8,73.4,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,84.7,9.6,11.7,85.9,81.6,0,3521,460,0,1610,0,0,0,40.1,27,48.1,601.6,113.7,40.08,75.36,615.2,108.3,45.84,74.8,54.3,0,81.6,0.15,0.3,0.1,56.2,56
2/2/2022 3:00,40.1,27.3,73.6,4.3,0,72.2,73.1,73,73.8,73.1,72.6,73,72.9,71.9,73.4,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,85.1,9.5,11.7,85.7,81.8,0,3399,426,0,1599,5.9,8.1,8.1,40.1,27,47.8,609.6,104.8,42,33.84,608.8,97.9,46.16,33.76,54.2,0,81.6,0.15,0.3,0.1,56.4,56.1
2/2/2022 3:05,40,27.1,73.9,1.9,2,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,72,73.5,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,83.9,13.3,9.1,85.5,81.4,20.3,3399,426,0,1635,0,0,0,40,27,48,615.2,64.8,38.16,0,613.6,61.8,42.96,0,54.2,0,80.3,0.15,0.3,0.1,56.6,56.2
2/2/2022 3:10,39.9,26.8,74,0,9.4,72.3,73.2,73.1,73.9,73.3,72.6,73.2,73.1,72.1,73.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76,10.9,11.8,79.1,80.4,93.6,2910,316,0,1612.5,0,0,0,39.9,27,47.9,601.6,56.9,38.48,0,606.4,56.1,42.64,0,54.2,0,78.7,0.15,0.3,0.1,56.8,56.2
2/2/2022 3:15,39.9,26.2,73.9,0,10,72.4,73.3,73.2,74,73.3,72.6,73.3,73.2,72.1,73.6,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,72.3,10.4,12,74.6,76.8,100,2910,316,0,0,5.9,7.9,7.9,39.9,27,47.9,608,58.4,40.4,0,606.4,58.3,45.2,0,54.1,0,77.5,0.15,0.3,0.1,56.9,56.3
2/2/2022 3:20,39.8,26.2,73.8,0,10,72.4,73.3,73.2,74,73.4,72.7,73.3,73.2,72.2,73.7,100,100,100,100,100,100,100,100,100,100,70.2,10.2,12,72.2,74.5,100,2866,307,0,1619,0,0,0,39.8,27,48.1,608.8,57.9,40.4,0,608,57.8,45.2,0,54,0,76.7,0.15,0.3,0.1,57.1,56.4
2/2/2022 3:25,39.8,26.2,73.5,0,10,72.4,73.3,73.2,74.1,73.4,72.7,73.3,73.1,72.2,73.8,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.7,73.1,100,2836,301,0,1618,0,0,0,39.8,27,48.3,612,56.8,39.44,0,608.8,56.7,43.92,0,53.9,0,76.1,0.15,0.3,0.1,57.3,56.5
2/2/2022 3:30,39.8,26.3,73.3,0,10,72.4,73.3,73.2,74.1,73.4,72.7,73.3,73,72.2,73.7,100,100,100,100,100,100,100,100,100,100,68,10,11.9,69.6,72.2,100,2831,296,0,1606,6.5,7.8,7.8,39.8,27,48.1,603.2,55.7,38.08,0,609.6,55.4,44.24,0,53.8,0,75.6,0.15,0.3,0.1,57.5,56.6
2/2/2022 3:35,39.7,26.3,73.1,0,10,72.3,73.3,73.1,74.1,73.4,72.7,73.2,72.9,72.1,73.7,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,67.3,10.1,11.9,68.9,71.4,100,2814,298,0,1603,0,0,0,39.7,27,47.6,605.6,54.9,39.76,0,605.6,54.6,43.6,0,53.7,0,75.2,0.15,0.3,0.1,57.6,56.6
2/2/2022 3:40,39.7,26.4,72.9,0,10,72.3,73.3,73.1,74.1,73.4,72.7,73.1,72.8,72.1,73.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,66.7,10,11.9,68.3,70.8,100,2818.5,297.5,0,1621,0,0,0,39.7,27,48,608.8,54.2,40.4,0,608,54.2,43.92,0,53.7,0,74.8,0.16,0.3,0.1,57.8,56.7
2/2/2022 3:45,39.6,26.6,72.7,0,10,72.2,73.2,73,74,73.3,72.7,73,72.6,72,73.6,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,66.4,9.9,11.8,67.8,70.4,100,2818.5,297.5,0,0,6.3,7.5,7.5,39.6,27,48.3,608,57,39.12,0,611.2,57,43.92,0,53.7,0,74.5,0.15,0.3,0.1,58,56.7
2/2/2022 3:50,39.5,26.7,72.4,0,10,72.1,73.2,73,74,73.3,72.7,72.9,72.4,71.9,73.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,72.5,66.1,10,12,67.5,69.9,100,2853,304,0,1614,0,0,0,39.5,27,47.9,607.2,58,38.8,0,611.2,58,43.6,0,53.7,0,74.2,0.15,0.3,0.1,58.1,56.8
2/2/2022 3:55,39.2,26.7,72.2,0,10,72.1,73.1,72.9,73.9,73.2,72.7,72.8,72.2,71.8,73.4,55,55,55,55,55,55,55,55,55,55,65.2,11.5,8.4,67.2,69.9,100,2797,293,0,1609,0,0,0,39.2,27,47.6,606.4,56.9,38.8,0,611.2,56.8,42.96,0,53.6,0,74,0.15,0.3,0.1,58.3,56.9
2/2/2022 4:00,39.2,26.8,72,1.2,6,71.9,73,72.8,73.9,73.2,72.7,72.7,72.1,71.7,73.4,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,52.1,64.4,10.4,5.1,65.9,70.6,60,2645.5,260,0,1597,6.4,7.4,7.4,39.2,27,48.4,601.6,59.9,38.16,15.28,607.2,60.2,43.6,15.36,53.6,0,73.8,0.15,0.3,0.1,58.4,57
2/2/2022 4:05,39.1,26.9,71.9,6.5,0,71.9,73,72.8,73.8,73.1,72.7,72.6,72,71.7,73.3,78,78,78,78,78,78,78,78,78,78,81.8,7,9.9,76.6,70.7,0,2645.5,260,0,0,0,0,0,39.1,27,47.7,600.8,105.6,42,82.16,598.4,102.7,47.12,83.44,53.4,0,74.4,0.15,0.3,0.1,58.5,57.1
2/2/2022 4:10,38.9,27,71.9,5.3,0,71.8,72.9,72.7,73.8,73.1,72.7,72.6,71.8,71.6,73.2,98,98,98,98,98,98,98,98,98,98,85.5,8.3,10.8,85.3,77.3,0,3214,384,0,1623,0,0,0,38.9,27,48.4,616,113,41.68,100,616,108.7,47.12,100,53.4,0,76.7,0.15,0.3,0.1,58.7,57.1
2/2/2022 4:15,38.7,26.9,72,3.8,0,71.8,72.9,72.7,73.7,73,72.7,72.5,71.8,71.5,73.1,100,100,100,100,100,100,100,100,100,100,85.9,9.1,11.2,85.8,80.1,0,3372,420,0,1600,6.3,7.7,7.7,38.7,27,47.8,607.2,114.7,40.4,100,600.8,110.4,46.48,100,53.3,0,78.1,0.15,0.3,0.1,58.8,57.1
2/2/2022 4:20,38.6,26.7,72.2,4.5,0,71.8,72.8,72.7,73.7,73,72.7,72.5,71.9,71.5,73.1,100,100,100,100,100,100,100,100,100,100,84.4,9.4,11.5,85.9,80.8,0,3465,445,0,1625,0,0,0,38.6,27,47.9,608,116.8,40.4,100,610.4,112.3,48.4,100,53.1,0,79.3,0.16,0.3,0.1,59,57.2
2/2/2022 4:25,38.4,26.4,72.5,4.1,0,71.8,72.9,72.8,73.7,73,72.6,72.6,72.1,71.5,73.1,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.6,81.1,0,3513,458,0,1623,0,0,0,38.4,27,48.2,609.6,117.1,39.76,100,608.8,112.5,46.8,100,53.1,0,80.3,0.15,0.3,0.1,59.1,57.2
2/2/2022 4:30,38.2,26.1,72.8,3.8,0,71.9,72.9,72.8,73.7,73,72.6,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,85.4,9.7,11.7,85.6,81.2,0,3522,460,0,1600,6.2,7.7,7.7,38.2,27,47.7,602.4,117.1,41.36,100,608.8,112,45.84,100,53,0,81,0.15,0.3,0.1,59.2,57.3
2/2/2022 4:35,38,25.7,73.2,4.6,0,72,73,72.9,73.7,73,72.6,72.7,72.5,71.6,73.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,84.6,9.7,11.7,85.9,81.5,0,3522,460,0,1607,0,0,0,38,27,48,616,115.6,42.32,93.36,608.8,111.3,47.44,92.48,53,0,81.6,0.16,0.3,0.1,59.3,57.4
2/2/2022 4:40,37.9,25.4,73.5,4,0,72,73,72.9,73.7,73.1,72.6,72.8,72.6,71.7,73.2,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,83.3,85.2,9.4,11.7,85.6,81.6,0,3522,460,0,1620,0,0,0,37.9,27,47.8,604,115.3,40.08,65.84,608,110,45.84,66.32,52.9,0,82,0.15,0.3,0.1,59.4,57.4
2/2/2022 4:45,37.8,25,73.7,4.6,0,72.1,73.1,73,73.8,73.1,72.6,72.9,72.7,71.8,73.3,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,65.8,84.7,10.2,11.2,85.9,81.7,0,3521,460,0,1609,5.9,7.4,7.4,37.8,27,48.3,611.2,98.7,41.68,22.56,612.8,91,44.88,22.48,52.9,0,81.9,0.16,0.3,0.1,59.6,57.4
2/2/2022 4:50,37.6,24.9,74,0,4.2,72.2,73.1,73,73.8,73.1,72.6,73,72.9,71.9,73.3,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,81.1,13.1,9.7,83.9,81.2,42.1,3172,373,0,1635,0,0,0,37.6,27,47.8,608.8,62.5,38.16,0,604,60.8,43.28,0,52.9,0,80.3,0.15,0.3,0.1,59.7,57.4
2/2/2022 4:55,37.5,24.4,74.1,0,10,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,71.9,73.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,74.6,10.6,12,77.2,79,100,2967,330,0,1601,0,0,0,37.5,27,48.1,604,59.2,40.08,0,608,58.7,44.56,0,52.7,0,78.6,0.15,0.3,0.1,59.8,57.5
2/2/2022 5:00,37.3,23.8,73.9,0,10,72.3,73.2,73.1,73.9,73.3,72.6,73.2,73.1,72,73.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,71.3,10.4,12,73.5,75.7,100,2867.5,308,0,1616,6.3,7.4,7.4,37.3,27,48,611.2,57.9,40.4,0,609.6,57.6,43.6,0,52.8,0,77.5,0.16,0.3,0.1,59.9,57.6
2/2/2022 5:05,37.4,23.7,73.8,0,10,72.3,73.3,73.1,74,73.3,72.6,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,69.5,10.2,12,71.5,73.8,100,2867.5,308,0,1615,0,0,0,37.4,27,47.8,608.8,56.7,40.4,0,608,56.4,42.96,0,52.6,0,76.8,0.15,0.3,0.1,60,57.7
2/2/2022 5:10,37.4,23.7,73.6,0,10,72.3,73.3,73.1,74,73.3,72.7,73.2,73,72.1,73.6,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70.1,72.6,100,2830,299,0,1603,0,0,0,37.4,27,47.9,608,55.3,40.4,0,604,55.2,43.92,0,52.7,0,76.1,0.16,0.3,0.1,60.1,57.7
2/2/2022 5:15,37.3,23.7,73.3,0,10,72.3,73.3,73.1,74,73.3,72.7,73.1,72.9,72.1,73.5,100,100,100,100,100,100,100,100,100,100,67.6,10.1,11.9,69.2,71.7,100,2824,298,0,1614,5.9,7.2,7.2,37.3,27,48.2,608,54.6,40.4,0,612.8,54.4,45.2,0,52.5,0,75.6,0.16,0.3,0.1,60.2,57.7
2/2/2022 5:20,37.2,23.8,73,0,10,72.2,73.2,73.1,74,73.3,72.7,73,72.7,72,73.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,66.9,10,11.9,68.5,71,100,2825,298,0,1610,0,0,0,37.2,27,48.1,608.8,55.2,40.4,0,610.4,55,43.6,0,52.4,0,75.2,0.15,0.3,0.1,60.3,57.7
2/2/2022 5:25,37.2,23.9,72.9,0,10,72.2,73.2,73,74,73.3,72.7,72.9,72.6,71.9,73.5,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,66.4,10,11.9,67.9,70.4,100,2819,299,0,1615,0,0,0,37.2,27,47.7,606.4,57.8,40.4,0,604.8,57.8,43.6,0,52.3,0,74.8,0.15,0.3,0.1,60.4,57.8
2/2/2022 5:30,37.1,24,72.6,0,10,72.1,73.2,73,74,73.3,72.7,72.9,72.4,71.9,73.5,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,66.1,10,11.9,67.5,70,100,2826,299,0,1617,5.6,7.4,7.4,37.1,27,48,610.4,57.8,40.4,0,607.2,57.8,43.6,0,52.2,0,74.5,0.16,0.3,0.1,60.5,57.8
2/2/2022 5:35,37.1,24,72.4,0,10,72,73.1,72.9,73.9,73.2,72.7,72.8,72.3,71.8,73.4,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,71.7,65.8,10,11.8,67.2,69.7,100,2797.5,292,0,1622,0,0,0,37.1,27,48.1,606.4,56.7,40.4,0,609.6,56.7,43.6,0,52.1,0,74.2,0.15,0.3,0.1,60.6,57.9
2/2/2022 5:40,37,24.1,72.2,0,10,71.9,73,72.8,73.9,73.1,72.7,72.7,72.1,71.7,73.3,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,64.6,11.6,7.8,66.9,69.7,100,2420,221,0,1607.5,0,0,0,37,27,47.7,607.2,55.6,40.4,0,601.6,55.4,43.28,0,52,0,74,0.15,0.3,0,60.7,58
2/2/2022 5:45,37,24.2,72,3.5,2,71.8,73,72.8,73.8,73.1,72.7,72.6,71.9,71.6,73.2,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,59.4,69.5,8.7,7.4,67.1,70.4,20,3059,221,0,0,5.7,7.1,7.1,37,27,48.1,604.8,73.2,41.04,35.6,604,73.8,45.2,36.32,51.9,0,73.8,0.15,0.3,0.1,60.8,58
2/2/2022 5:50,37,24.3,71.9,5.6,0,71.8,72.9,72.7,73.8,73,72.7,72.5,71.8,71.5,73.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86,7.5,10.5,82.8,72.2,0,3059,348,0,1596,0,0,0,37,27,48.3,608.8,113,42.64,95.52,606.4,109.2,48.08,95.28,51.9,0,75.3,0.16,0.3,0.1,60.9,58
2/2/2022 5:55,37,24.5,71.9,5,0,71.7,72.8,72.7,73.7,73,72.7,72.4,71.7,71.5,73,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,85.7,8.7,11.1,85.6,79,0,3309,407,0,1621,0,0,0,37,27,48,609.6,116.5,40.72,100,614.4,112.2,47.44,100,51.7,0,77.4,0.15,0.3,0.1,60.9,58
2/2/2022 6:00,36.9,24.5,72.1,4.5,0,71.7,72.8,72.7,73.7,72.9,72.6,72.4,71.7,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.5,9.3,11.4,86,80.5,0,3460.5,444,0,1617.5,5.9,7.5,7.5,36.9,27,47.7,608.8,118.2,40.4,100,607.2,113.8,45.84,100,51.7,0,78.9,0.15,0.3,0.1,61,58
2/2/2022 6:05,37,24.4,72.3,3.6,0,71.8,72.8,72.7,73.6,72.9,72.6,72.5,71.9,71.4,72.9,100,100,100,100,100,100,100,100,100,100,85.6,9.6,11.6,85.3,80.8,0,3460.5,444,0,0,0,0,0,37,27,48.3,609.6,118.3,40.4,100,609.6,113.9,46.8,100,51.6,0,80.1,0.15,0.3,0.1,61.1,58.1
2/2/2022 6:10,36.8,24.2,72.6,4.3,0,71.8,72.8,72.7,73.6,72.9,72.6,72.5,72.1,71.5,73,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.8,81.1,0,3522,460,0,1598,0,0,0,36.8,27,47.8,600,118,41.04,100,608.8,113.2,46.8,100,51.5,0,80.9,0.15,0.3,0.1,61.2,58.2
2/2/2022 6:15,36.8,24,72.9,4.4,0,71.8,72.9,72.8,73.6,72.9,72.6,72.6,72.3,71.5,73,100,100,100,100,100,100,100,100,100,100,84.6,9.6,11.7,85.7,81.3,0,3521,460,0,1612,5.7,7.4,7.4,36.8,27,48.1,613.6,117.1,42.32,100,611.2,112.7,47.76,100,51.4,0,81.5,0.15,0.3,0.1,61.3,58.2
2/2/2022 6:20,36.9,23.8,73.3,3.8,0,71.9,72.9,72.8,73.7,72.9,72.6,72.7,72.4,71.6,73,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,85.5,9.6,11.7,85.6,81.4,0,3521,460,0,1609,0,0,0,36.9,27,48.1,608.8,116.3,40.4,84.16,610.4,111.5,46.16,85.44,51.3,0,82,0.15,0.3,0.1,61.4,58.2
2/2/2022 6:25,36.8,23.6,73.6,4.6,0,72,73,72.9,73.7,73,72.6,72.8,72.6,71.6,73.1,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,84.6,9.3,11.8,85.8,81.5,0,3522,460,0,1605,0,0,0,36.8,27,47.8,608.8,113.9,40.08,50.56,602.4,108.5,46.16,52,51.3,0,82.3,0.15,0.3,0,61.4,58.2
2/2/2022 6:30,36.8,23.5,73.9,3.5,0.3,72.1,73,73,73.7,73,72.6,72.9,72.7,71.7,73.2,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,84.5,12.5,9.5,85.7,81.5,3.5,3522,460,0,1629,5.9,7.4,7.4,36.8,27,48.1,610.4,82.1,39.44,6.48,611.2,76.4,44.88,6.48,51.2,0,81.7,0.15,0.3,0.1,61.5,58.2
