Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/2/2022 6:35,36.8,23.4,74.1,0,7.4,72.2,73.1,73,73.8,73.1,72.6,73,72.8,71.8,73.2,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,71.6,78,11.7,11.1,81.3,80.8,73.8,2880,309,0,1633,0,0,0,36.8,27,48.2,608,60.1,37.84,0,603.2,59.1,42.32,0,51.1,0,79.9,0.15,0.3,0.1,61.6,58.3
2/2/2022 6:40,36.8,22.9,74.1,0,10,72.2,73.2,73.1,73.8,73.1,72.6,73,73,71.9,73.3,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,72.8,10.5,12,75.4,77.4,100,2912,319,0,1599,0,0,0,36.8,27,47.7,604,57.7,40.08,0,600.8,57.4,43.92,0,51.1,0,78.3,0.15,0.3,0.1,61.7,58.3
2/2/2022 6:45,36.7,22.7,73.9,0,10,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,72,73.4,100,100,100,100,100,100,100,100,100,100,70.1,10.2,12,72.3,74.7,100,2865,308,0,1627,6.2,7.1,7.1,36.7,27,48.3,614.4,56.4,39.44,0,611.2,56,45.2,0,51.1,0,77.3,0.15,0.3,0.1,61.8,58.4
2/2/2022 6:50,36.8,22.8,73.7,0,10,72.3,73.2,73.1,73.9,73.2,72.6,73.1,73,72,73.4,100,100,100,100,100,100,100,100,100,100,68.6,10.1,12,70.5,73,100,2849,304,0,1607,0,0,0,36.8,27,48.1,604.8,55.3,38.8,0,609.6,55.1,43.6,0,51,0,76.6,0.15,0.3,0.1,61.8,58.4
2/2/2022 6:55,36.8,22.9,73.4,0,10,72.3,73.2,73.1,73.9,73.3,72.7,73,72.9,72,73.5,100,100,100,100,100,100,100,100,100,100,67.5,10.1,11.9,69.2,71.9,100,2831,300,0,1609,0,0,0,36.8,27,47.6,608,54.4,40.4,0,611.2,54.2,43.6,0,51,0,76,0.15,0.3,0.1,61.9,58.4
2/2/2022 7:00,36.7,23,73.2,0,10,72.2,73.2,73,74,73.3,72.7,73,72.7,71.9,73.5,100,100,100,100,100,100,100,100,100,100,66.7,10,11.8,68.4,71,100,2828,299,0,1619,5.7,7.2,7.2,36.7,27,48,605.6,55.8,40.4,0,610.4,55.6,43.92,0,50.9,0,75.5,0.16,0.3,0.1,62,58.4
2/2/2022 7:05,36.7,23.2,73,0,10,72.2,73.2,73,73.9,73.2,72.7,72.9,72.6,71.9,73.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,66.2,10,11.9,67.8,70.4,100,2828,298,0,1627,0,0,0,36.7,27,48.2,610.4,58.2,40.4,0,612.8,58,44.24,0,50.9,0,75.1,0.16,0.3,0.1,62.1,58.4
2/2/2022 7:10,36.7,23.3,72.7,0,10,72.1,73.1,72.9,73.9,73.2,72.7,72.8,72.4,71.8,73.4,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,66,10,11.9,67.5,69.9,100,2810.5,295.5,0,1611.5,0,0,0,36.7,27,48.1,608.8,57.8,40.4,0,607.2,57.6,42.96,0,50.8,0,74.8,0.15,0.3,0.1,62.1,58.4
2/2/2022 7:15,36.6,23.4,72.5,0,10,72,73.1,72.9,73.9,73.2,72.7,72.8,72.2,71.7,73.3,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,66,9.8,12,67.4,69.6,100,2810.5,295.5,0,0,6.1,7.3,7.3,36.6,27,47.8,608.8,56.7,40.4,0,610.4,56.5,43.92,0,50.7,0,74.4,0.15,0.3,0.1,62.2,58.5
2/2/2022 7:20,36.6,23.4,72.3,0,10,71.9,73,72.8,73.8,73.1,72.7,72.6,72.1,71.7,73.2,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,62.9,66,10.6,10.8,67.4,69.6,100,2849,304,0,1605,0,0,0,36.6,27,47.8,607.2,55.4,40.4,0,609.6,55.3,44.88,0,50.5,0,74.2,0.15,0.3,0.1,62.2,58.5
2/2/2022 7:25,36.7,23.5,72.2,0,10,71.9,72.9,72.7,73.8,73.1,72.7,72.6,71.9,71.6,73.1,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,64.4,12,5.1,67.2,70,100,2566,248,0,1616,0,0,0,36.7,27,47.8,610.4,54.5,40.4,0,607.2,54.4,42.96,0,50.3,0,73.9,0.15,0.3,0.1,62.3,58.5
2/2/2022 7:30,36.5,23.7,72,4.9,0,71.8,72.9,72.7,73.8,73,72.7,72.5,71.8,71.5,73.1,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,74.2,7.6,8.3,69.5,70.7,0,2823,301.5,0,1610.5,5.7,7,7,36.5,27,48.1,601.6,84.7,41.04,55.12,596.8,84.8,44.88,55.36,50.3,0,73.9,0.15,0.3,0.1,62.4,58.5
2/2/2022 7:35,36.6,23.9,71.8,5.6,0,71.7,72.8,72.7,73.7,73,72.7,72.4,71.7,71.4,73,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,85.7,7.8,10.5,84.3,73.8,0,2823,301.5,0,0,0,0,0,36.6,27,48.3,614.4,115.7,42.96,99.28,604.8,112.1,48.08,99.28,50.2,0,76,0.15,0.3,0.1,62.4,58.5
2/2/2022 7:40,36.4,24,71.9,4.5,0,71.7,72.8,72.6,73.6,72.9,72.6,72.3,71.6,71.4,72.9,100,100,100,100,100,100,100,100,100,100,85.6,8.7,11,85.8,79.4,0,3308,408,0,1624,0,0,0,36.4,27,48.1,606.4,117.7,40.4,100,608.8,113.3,46.8,100,50.1,0,78.1,0.16,0.3,0.1,62.5,58.6
2/2/2022 7:45,36.5,23.9,72.1,4.4,0,71.7,72.8,72.6,73.6,72.9,72.6,72.4,71.8,71.4,72.8,100,100,100,100,100,100,100,100,100,100,84.6,9.3,11.4,85.9,80.5,0,3428,436,0,1616,6.2,7.1,7.1,36.5,27,48.1,608.8,118,40.4,100,611.2,113.5,46.8,100,49.9,0,79.6,0.15,0.3,0.1,62.6,58.6
2/2/2022 7:50,36.4,23.8,72.5,3.7,0,71.7,72.8,72.6,73.6,72.9,72.6,72.4,71.9,71.4,72.8,100,100,100,100,100,100,100,100,100,100,85.7,9.6,11.6,85.5,80.8,0,3500,454,0,1596,0,0,0,36.4,27,47.7,606.4,117.8,40.4,100,606.4,113.3,46.8,100,49.9,0,80.7,0.15,0.3,0.1,62.6,58.6
2/2/2022 7:55,36.4,23.5,72.8,4.3,0,71.8,72.8,72.7,73.6,72.9,72.6,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.8,9.7,11.6,85.7,81.1,0,3521,460,0,1618,0,0,0,36.4,27,48.2,611.2,117.2,40.4,100,609.6,112.2,46.48,100,49.8,0,81.5,0.15,0.3,0.1,62.7,58.7
2/2/2022 8:00,36.4,23.3,73.3,4.3,0,71.8,72.8,72.7,73.6,72.9,72.5,72.6,72.3,71.5,72.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,84.7,9.6,11.7,85.8,81.3,0,3522,460,0,1606,6,7.4,7.4,36.4,27,48,608,116.9,40.32,88,604,112.2,46.48,88,49.8,0,82.1,0.15,0.3,0.1,62.8,58.6
2/2/2022 8:05,36.4,23.1,73.7,3.8,0,71.9,72.9,72.8,73.6,72.9,72.5,72.7,72.4,71.6,72.9,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,85.5,9.3,11.8,85.5,81.4,0,3522,460,0,1603,0,0,0,36.4,27,47.8,605.6,114.4,42.32,49.68,605.6,108.2,47.76,49.68,49.7,0,82.6,0.15,0.3,0.1,62.8,58.6
2/2/2022 8:10,36.4,22.8,74,2,1.8,72,73,72.9,73.6,73,72.5,72.8,72.6,71.6,73,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,83.6,12.8,10.8,85.4,81.3,17.7,3521,460,0,1655,0,0,0,36.4,27,48.3,616.8,78.7,39.12,4.56,622.4,74.1,44.88,5.04,49.6,0,82.1,0.15,0.3,0.1,62.9,58.6
2/2/2022 8:15,36.3,22.6,74.3,0,9.2,72.1,73,72.9,73.7,73,72.5,72.8,72.7,71.7,73.1,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,76.5,11.2,12,79.4,80.2,91.9,3058,351,0,1597,5.7,7.4,7.4,36.3,27,47.8,600.8,59.5,39.12,0,604,58.7,43.28,0,49.4,0,80.3,0.15,0.3,0.1,62.9,58.7
2/2/2022 8:20,36.3,22.1,74.2,0,10,72.2,73.1,73,73.7,73.1,72.5,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,72.7,10.7,12,74.9,76.7,100,2951,325,0,1613,0,0,0,36.3,27,47.9,608.8,57.3,40.4,0,609.6,57,44.24,0,49.4,0,78.7,0.15,0.3,0.1,63,58.7
2/2/2022 8:25,36.3,22.1,74,0,10,72.2,73.1,73,73.8,73.1,72.5,72.9,72.9,71.8,73.3,100,100,100,100,100,100,100,100,100,100,70.6,10.4,12,72.6,74.5,100,2878,310,0,1615,0,0,0,36.3,27,48,608.8,55.9,40.4,0,606.4,55.6,43.6,0,49.4,0,77.7,0.16,0.3,0.1,63.1,58.8
2/2/2022 8:30,36.2,22.1,73.8,0,10,72.2,73.2,73,73.8,73.1,72.6,73,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,69.4,10.2,12,71.1,73.2,100,2852,304,0,1607,6.3,7.2,7.2,36.2,27,48.2,609.6,55.1,39.12,0,600.8,54.8,42.96,0,49.4,0,77,0.15,0.3,0.1,63.1,58.8
2/2/2022 8:35,36.1,22.2,73.6,0,10,72.2,73.2,73,73.8,73.2,72.6,72.9,72.8,71.9,73.3,100,100,100,100,100,100,100,100,100,100,68.6,10.1,11.9,70.2,72.2,100,2837,300,0,1603,0,0,0,36.1,27,47.7,604.8,54.5,38.8,0,604.8,54.3,44.88,0,49.4,0,76.5,0.16,0.3,0.1,63.2,58.7
2/2/2022 8:40,36,22.4,73.3,0,10,72.2,73.1,73,73.9,73.2,72.6,72.9,72.6,71.8,73.3,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.4,71.6,100,2820,299,0,1631,0,0,0,36,27,48.3,606.4,57.1,38.8,0,613.6,57.2,44.88,0,49.4,0,76.1,0.16,0.3,0.1,63.2,58.7
2/2/2022 8:45,36,22.5,73.1,0,10,72.1,73.1,72.9,73.9,73.2,72.6,72.8,72.5,71.8,73.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,67.6,10,11.8,69,71.1,100,2819,297,0,1616,6.2,7.2,7.2,36,27,47.8,609.6,58.4,38.8,0,608.8,58.3,43.6,0,49.3,0,75.7,0.16,0.3,0.1,63.3,58.7
2/2/2022 8:50,35.9,22.6,72.9,0,10,72.1,73.1,72.9,73.8,73.1,72.6,72.8,72.3,71.7,73.2,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,67.2,10,11.8,68.6,70.7,100,2802,293.5,0,1606,0,0,0,35.9,27,47.8,604,57.4,39.76,0,612,57.1,43.6,0,49.2,0,75.5,0.16,0.3,0.1,63.4,58.8
2/2/2022 8:55,35.9,22.7,72.7,0,10,72,73,72.8,73.8,73.1,72.6,72.7,72.2,71.7,73.2,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,66.9,9.9,11.8,68.3,70.4,100,2802,293.5,0,1617,0,0,0,35.9,27,48.2,606.4,56.1,40.4,0,608,55.9,43.6,0,49.3,0,75.2,0.16,0.3,0.1,63.4,58.8
2/2/2022 9:00,35.8,22.9,72.6,0,10,71.9,73,72.8,73.8,73.1,72.6,72.6,72.1,71.6,73.1,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,79.5,66.7,9.8,12,68,70,100,2828,299,0,1611,5.9,7,7,35.8,27,48,608.8,55.2,39.76,0,612,55.1,43.6,0,49.3,0,74.9,0.15,0.3,0.1,63.5,58.8
2/2/2022 9:05,35.7,22.9,72.3,0,10,71.8,72.9,72.7,73.7,73,72.6,72.5,71.9,71.5,73,63,63,63,63,63,63,63,63,63,63,66.3,10.6,10.9,67.8,69.9,100,2847,303,0,1603,0,0,0,35.7,27,47.8,608,54.2,38.8,0,603.2,54,42.64,0,49.3,0,74.8,0.15,0.3,0.1,63.5,58.8
2/2/2022 9:10,35.7,23.1,72.2,0,10,71.8,72.8,72.7,73.7,73,72.6,72.4,71.8,71.4,73,45,45,45,45,45,45,45,45,45,45,64.5,11.9,5.3,67.3,70.2,100,2604,256,0,1614,0,0,0,35.7,27,47.9,606.4,55,38.8,0,606.4,55,44.4,0,49.2,0,74.5,0.16,0.3,0.1,63.6,58.8
2/2/2022 9:15,35.6,23.3,71.9,4.8,0,71.7,72.8,72.6,73.6,72.9,72.6,72.3,71.7,71.3,72.9,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,74,7.6,8.3,69.6,70.7,0,2573,250,0,1622,5.7,7,7,35.6,27,47.9,598.67,91.42,40.4,60.4,604.67,90.42,46,61.27,49.1,0,74.7,0.15,0.3,0.1,63.6,58.8
2/2/2022 9:20,35.5,23.4,71.9,5.8,0,71.6,72.7,72.6,73.6,72.9,72.6,72.3,71.5,71.3,72.8,90,90,90,90,90,90,90,90,90,90,85.3,7.7,10.6,84.4,73.8,0,3103,358,0,1606,0,0,0,35.5,27,48.4,615,116,43.2,100,612,112.25,48,100,49.1,0,76.7,0.16,0.3,0.1,63.7,58.8
2/2/2022 9:25,35.4,23.5,72,3.9,0,71.6,72.7,72.5,73.5,72.8,72.5,72.2,71.5,71.2,72.7,100,100,100,100,100,100,100,100,100,100,86.1,8.7,11.1,85.6,79.3,0,3302,405,0,1613,0,0,0,35.4,27,48,612.8,116.7,40.72,100,605.6,112.4,45.52,100,49.1,0,78.4,0.16,0.3,0.1,63.7,58.9
2/2/2022 9:30,35.4,23.5,72.3,4.6,0,71.6,72.7,72.5,73.5,72.8,72.5,72.2,71.6,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.2,9.3,11.4,86.1,80.5,0,3428,438,0,1599,5.7,7.3,7.3,35.4,27,47.8,599.2,117.6,41.04,100,607.2,112.9,45.84,100,49.1,0,79.8,0.15,0.3,0.1,63.8,58.9
2/2/2022 9:35,35.2,23.2,72.6,3.9,0,71.6,72.7,72.6,73.5,72.8,72.5,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,85.3,9.6,11.6,85.5,80.8,0,3487,451,0,1613,0,0,0,35.2,27,48.2,613.6,117,42.32,100,609.6,112.4,47.76,100,49.1,0,80.8,0.16,0.3,0.1,63.8,58.9
2/2/2022 9:40,34.9,23,72.9,3.9,0,71.7,72.7,72.6,73.5,72.8,72.5,72.4,71.9,71.3,72.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,85.4,9.6,11.7,85.6,80.9,0,3521,460,0,1617,0,0,0,34.9,27,48,609.6,117,40.4,98.72,611.2,111.8,46.16,98.56,49.1,0,81.5,0.16,0.3,0.1,63.9,58.9
2/2/2022 9:45,35,22.7,73.3,4.5,0,71.8,72.8,72.7,73.5,72.8,72.5,72.4,72.1,71.3,72.7,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,90.4,84.5,9.7,11.7,85.9,81.2,0,3521,460,0,1611,6.2,7.3,7.3,35,27,47.9,609.6,117.5,40.4,80.16,608.8,113.2,45.52,80.4,49.2,0,82.2,0.15,0.3,0.1,63.9,58.9
2/2/2022 9:50,34.9,22.5,73.6,3.8,0,71.8,72.8,72.8,73.5,72.9,72.5,72.5,72.3,71.4,72.8,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,73.5,85.4,9.3,11.8,85.5,81.4,0,3521,460,0,1618,0,0,0,34.9,27,47.9,607.2,113.4,40.08,41.68,610.4,106.7,46.16,43.36,49.3,0,82.6,0.15,0.3,0.1,64,58.9
2/2/2022 9:55,34.7,22.3,74,0.9,3.5,71.9,72.9,72.8,73.6,72.9,72.4,72.6,72.5,71.5,72.9,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,63.7,81.5,13.1,10.3,84.5,81.1,35.5,3243,392.5,0,1613,0,0,0,34.7,27,48.2,615.2,73.4,39.76,1.76,609.6,68.6,42.96,1.76,49.4,0,81.8,0.16,0.3,0.1,64,58.9
2/2/2022 10:00,34.6,22.1,74.2,0,9.9,72,73,72.9,73.6,72.9,72.4,72.7,72.6,71.6,73,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,75.3,10.9,12,77.9,79.2,98.9,3243,392.5,0,0,5.9,7.1,7.1,34.6,27,48,604,57.8,38.48,0,608,57,42,0,49.4,0,80,0.16,0.3,0.1,64.1,59
2/2/2022 10:05,34.5,21.3,74.3,0,10,72.1,73,72.9,73.7,73,72.5,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,72.1,10.5,12,74.3,75.9,100,2914,317,0,1606,0,0,0,34.5,27,48.1,610.4,55.9,40.4,0,606.4,55.6,43.92,0,49.5,0,78.6,0.16,0.3,0.1,64.1,59
2/2/2022 10:10,34.5,21.1,74,0,10,72.1,73.1,72.9,73.7,73.1,72.5,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,70.3,10.2,12,72.2,74,100,2860,306,0,1614,0,0,0,34.5,27,47.8,608.8,55.1,39.76,0,609.6,54.6,43.28,0,49.6,0,77.6,0.16,0.3,0.1,64.2,59
2/2/2022 10:15,34.4,21.1,73.8,0,10,72.2,73.1,72.9,73.7,73.1,72.5,72.8,72.7,71.7,73.2,100,100,100,100,100,100,100,100,100,100,69.3,10.2,11.9,70.9,72.9,100,2841,301,0,1605,5.6,7,7,34.4,27,47.9,608,55,38.8,0,602.4,54.8,42.96,0,49.7,0,77,0.15,0.3,0.1,64.2,58.9
2/2/2022 10:20,34.4,21.2,73.6,0,10,72.1,73.1,72.9,73.8,73.1,72.5,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.5,10.2,11.9,70,72,100,2827,300,0,1623,0,0,0,34.4,27,48.2,608.8,58,38.8,0,608,57.9,44.24,0,49.7,0,76.6,0.16,0.3,0.1,64.2,58.9
2/2/2022 10:25,34.3,21.4,73.4,0,10,72.1,73.1,72.9,73.8,73.1,72.5,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.4,71.4,100,2817.5,297,0,1622,0,0,0,34.3,27,48.1,607.2,58.2,38.8,0,613.6,58.1,44.24,0,49.7,0,76.1,0.16,0.3,0.1,64.3,59
2/2/2022 10:30,34.3,21.3,73.2,0,10,72,73,72.8,73.8,73.1,72.5,72.7,72.4,71.6,73.2,100,100,100,100,100,100,100,100,100,100,67.6,10,11.8,69,71,100,2817.5,297,0,1615,6,6.8,6.8,34.3,27,48.1,608,57.1,38.8,0,612.8,56.8,43.28,0,49.7,0,75.8,0.16,0.3,0.1,64.4,59
2/2/2022 10:35,34.2,21.4,73,0,10,72,73,72.8,73.8,73.1,72.5,72.7,72.2,71.6,73.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,67.2,10,11.9,68.6,70.6,100,2824,298,0,1600,0,0,0,34.2,27,47.8,605.6,55.9,38.8,0,600.8,55.7,42.96,0,49.7,0,75.6,0.16,0.3,0.1,64.4,59
2/2/2022 10:40,34.2,21.3,72.8,0,10,71.9,72.9,72.8,73.7,73,72.5,72.6,72.1,71.5,73.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,66.9,10,11.9,68.2,70.3,100,2824,298,0,1600,0,0,0,34.2,27,48,608.8,55.1,40.08,0,612.8,54.8,44.88,0,49.8,0,75.3,0.16,0.3,0.1,64.4,59
2/2/2022 10:45,34.3,21.4,72.6,0,10,71.8,72.9,72.7,73.7,73,72.5,72.5,71.9,71.5,73,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,66.6,9.9,11.9,68,70,100,2809,295,0,1603,5.8,7,7,34.3,27,47.9,608.8,54,39.44,0,610.4,54,42.8,0,49.7,0,75,0.15,0.3,0.1,64.5,59
2/2/2022 10:50,34.3,21.4,72.4,0,10,71.8,72.8,72.7,73.6,73,72.5,72.4,71.8,71.4,73,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,68.7,66.4,10.2,11.6,67.8,69.7,100,2847,303,0,1612,0,0,0,34.3,27,49.3,564,56.3,44,0,563.2,56.3,48.4,0,49.7,0,74.8,0.18,0.2,0.1,64.5,59
2/2/2022 10:55,35.9,21.9,72.2,0,10,71.7,72.8,72.6,73.6,72.9,72.5,72.3,71.7,71.3,72.9,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,65.3,11.5,7.2,67.5,69.9,100,2550.5,273,0,1792,0,0,0,35.9,27,65.3,627,59,38.1,0,638,59.38,42.2,0,49.6,0,74.5,0.22,0.3,0.1,64.6,59
2/2/2022 11:00,36.3,22.2,72,3.4,2,71.6,72.7,72.6,73.5,72.9,72.5,72.3,71.6,71.3,72.8,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,59.1,69.2,8.9,6.8,67.4,70.5,20,2550.5,218,0,1573,4.5,5,5,36.3,27,63.3,600,78.1,41.76,35.92,593.6,78.8,44.96,33.92,49.7,0,74.5,0.18,0.3,0.1,64.6,59.1
2/2/2022 11:05,36.2,22.4,72,5.8,0,71.6,72.7,72.5,73.5,72.8,72.5,72.2,71.5,71.2,72.7,81,81,81,81,81,81,81,81,81,81,85.9,7.4,10.4,82.7,72,0,3017,339,0,1628,0,0,0,36.2,27,63.2,617.6,116,43.36,91.84,615.2,112.7,48.16,92.16,49.7,0,76.3,0.19,0.3,1.4,62.2,63.2
2/2/2022 11:10,36.2,22.5,72.1,5,0,71.5,72.6,72.5,73.4,72.8,72.4,72.1,71.4,71.1,72.6,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,85.2,8.7,11,85.6,78.8,0,3276,399,0,1638,0,0,0,36.2,27,63,609.6,119,40.16,100,612,114.8,45.6,100,49.7,0,78.5,0.18,0.3,2.7,55.4,63.4
2/2/2022 11:15,35.9,22.5,72.3,4.1,0,71.5,72.6,72.5,73.4,72.7,72.4,72.1,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85,9.3,11.3,85.8,80.2,0,3405,433,0,1604,4.9,5.3,5.3,35.9,27,62.2,604,119.5,41.76,100,604.8,115,45.28,100,49.8,0,80,0.18,0.3,2.9,51.5,59.9
2/2/2022 11:20,35.5,22.3,72.7,3.5,0,71.6,72.6,72.5,73.4,72.7,72.4,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.7,9.5,11.6,85.4,80.6,0,3481,450,0,1598,0,0,0,35.5,27,59.1,614.4,117.7,42.72,100,604.8,113.6,47.2,100,49.8,0,81,0.16,0.3,3.1,50.4,57.4
2/2/2022 11:25,35,22,73.1,4.5,0,71.6,72.7,72.6,73.4,72.7,72.4,72.3,71.8,71.2,72.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,84.5,9.7,11.6,85.9,80.9,0,3521,460,0,1605,0,0,0,35,27,56.1,612.8,117.5,41.12,96.08,614.4,113,47.84,95.68,49.9,0,81.8,0.16,0.3,3,50,55.6
2/2/2022 11:30,34.6,21.7,73.4,3.9,0,71.7,72.7,72.6,73.4,72.7,72.4,72.4,72,71.2,72.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,84.8,9.6,11.7,85.7,81.1,0,3521,460,0,0,6,6.4,6.4,34.6,27,53,601.6,116.4,40.16,71.52,612.8,110.8,45.92,71.6,50,0,82.3,0.15,0.3,2.8,49.9,53.9
2/2/2022 11:35,34.3,21.4,73.7,4.1,0,71.8,72.7,72.7,73.4,72.8,72.3,72.4,72.2,71.3,72.6,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,85.2,10,11.5,85.7,81.2,0,3379,423.5,0,1603,0,0,0,34.3,27,50,612,105.2,41.76,30,608,97.1,44.96,29.36,50.1,0,82.4,0.15,0.3,2.3,49.9,52.3
2/2/2022 11:40,33.9,21.1,74.1,0,4,71.8,72.8,72.7,73.5,72.8,72.4,72.5,72.4,71.4,72.8,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,80.6,13,9.9,83.7,80.8,40.5,3379,423.5,0,0,0,0,0,33.9,27,47.2,609.6,61.1,38.24,0,613.6,58.4,43.36,0,50.1,0,81.1,0.15,0.3,0.8,50.3,51.1
2/2/2022 11:45,33.6,20.6,74.2,0,10,71.9,72.9,72.8,73.5,72.9,72.4,72.6,72.5,71.5,72.8,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,74.9,10.7,12,77.3,78.7,100,2983,331,0,1589,6.5,7.8,7.8,33.6,27,45.2,604,54.6,39.2,0,604.8,53.9,43.04,0,50.2,0,79.4,0.15,0.3,0.1,50.8,51.1
2/2/2022 11:50,33.4,20.3,74.1,0,10,72,72.9,72.9,73.6,72.9,72.4,72.7,72.6,71.5,72.9,100,100,100,100,100,100,100,100,100,100,71.9,10.4,12,73.9,75.6,100,2894,313,0,1624,0,0,0,33.4,27,46.8,609.6,55.5,40.16,0,604,55,44,0,50.2,0,78.1,0.16,0.3,0.1,51.2,51.3
2/2/2022 11:55,33.3,20.3,73.8,0,10,72,73,72.9,73.6,73,72.4,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,70.2,10.2,12,71.9,73.8,100,2850,304,0,1631,0,0,0,33.3,27,47.8,609.6,57.6,38.88,0,610.4,57.5,44.96,0,50.4,0,77.3,0.16,0.3,0.1,51.5,51.5
2/2/2022 12:00,33.3,20.3,73.7,0,10,72,73,72.9,73.6,73,72.4,72.7,72.6,71.6,73,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.8,72.7,100,2839,301,0,1614,5.6,6.9,6.9,33.3,27,47.7,604.8,57.4,38.56,0,608,56.9,42.72,0,50.3,0,76.7,0.16,0.3,0.1,51.8,51.9
2/2/2022 12:05,33.4,20.4,73.4,0,10,72,73,72.8,73.6,73,72.4,72.7,72.5,71.6,73.1,100,100,100,100,100,100,100,100,100,100,68.5,10,11.9,70,71.9,100,2818,297,0,1607,0,0,0,33.4,27,47.9,611.33,56.25,40,0,606,56,44,0,50.4,0,76.2,0.16,0.3,0.1,52.2,52.1
2/2/2022 12:10,33.2,20.4,73.2,0,10,71.9,73,72.8,73.7,73,72.4,72.7,72.3,71.6,73,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.4,71.3,100,2818,297,0,1618,0,0,0,33.2,27,48,609,55.25,38,0,611,55.12,43.2,0,50.5,0,75.7,0.16,0.3,0.1,52.5,52.4
2/2/2022 12:15,33.3,20.5,72.9,0,10,71.9,72.9,72.8,73.7,73,72.4,72.6,72.2,71.6,73,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,67.6,10,11.8,69,70.9,100,2827,296,0,1605,5.8,6.7,6.7,33.3,27,48.2,606.4,54.6,39.52,0,603.2,54.3,43.36,0,50.6,0,75.3,0.16,0.3,0.1,52.8,52.6
2/2/2022 12:20,33.4,20.6,72.7,0,10,71.8,72.9,72.7,73.6,73,72.4,72.6,72.1,71.5,73,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,67.3,10,11.8,68.6,70.5,100,2817,297,0,1604,0,0,0,33.4,27,47.9,610.4,54.2,40.8,0,608.8,54.1,44.32,0,50.7,0,75,0.16,0.3,0.1,53,52.7
2/2/2022 12:25,33.3,20.7,72.5,0,10,71.8,72.8,72.7,73.6,72.9,72.4,72.5,72,71.5,72.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,67,9.9,12,68.3,70.2,100,2817,297,0,1619,0,0,0,33.3,27,47.9,609.6,56.7,40.8,0,608,56.8,44.96,0,50.7,0,74.7,0.16,0.3,0.1,53.3,52.8
2/2/2022 12:30,33.2,20.9,72.3,0,10,71.7,72.8,72.6,73.6,72.9,72.4,72.4,71.9,71.4,72.9,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,62.8,66.7,10.6,10.8,68.1,70,100,2854,304,0,1628,5.8,6.7,6.7,33.2,27,48.2,610.4,58,39.2,0,608.8,58,42.72,0,50.6,0,74.5,0.16,0.3,0.1,53.6,53
2/2/2022 12:35,33.2,21,72.1,0,10,71.7,72.7,72.6,73.5,72.9,72.4,72.3,71.7,71.3,72.8,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,44.2,64.9,11.8,5.3,67.6,70.3,100,2594,254,0,1607,0,0,0,33.2,27,47.7,607.2,57.1,39.2,0,605.6,57.1,42.4,0,50.7,0,74.4,0.16,0.3,0.1,53.9,53.3
2/2/2022 12:40,33.1,21.1,72,4.8,0,71.6,72.7,72.5,73.5,72.8,72.4,72.3,71.6,71.2,72.7,67,67,67,67,67,67,67,67,67,67,74.1,7.7,8.2,69.6,70.8,0,2561,247,0,1613,0,0,0,33.1,27,48.2,597.6,85.8,39.52,52.16,595.2,84.6,44.64,51.44,50.6,0,74.4,0.16,0.3,0.1,54.1,53.5
2/2/2022 12:45,33.3,21.2,71.9,5.2,0,71.5,72.6,72.5,73.4,72.8,72.4,72.2,71.5,71.2,72.7,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,86.1,7.7,10.6,84.5,73.7,0,3101,359,0,1592,6,6.8,6.8,33.3,27,48.3,610,115,43.2,99.13,609.33,110.92,49.33,99.13,50.6,0,76.5,0.15,0.3,0.1,54.4,53.7
2/2/2022 12:50,33.1,21.3,72,4.4,0,71.5,72.6,72.4,73.4,72.7,72.4,72.1,71.4,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.7,8.7,11.1,85.7,79.3,0,3308,409,0,1615,0,0,0,33.1,27,47.8,614,116.38,41.2,100,620,111.5,48,100,50.6,0,78.4,0.15,0.3,0.1,54.6,53.8
2/2/2022 12:55,32.8,21.2,72.2,4.5,0,71.5,72.6,72.5,73.4,72.7,72.3,72.2,71.5,71.1,72.5,100,100,100,100,100,100,100,100,100,100,84.4,9.3,11.4,86,80.4,0,3430,438,0,1615,0,0,0,32.8,27,48,603.2,116.9,41.12,100,600,112,47.2,100,50.7,0,79.6,0.16,0.3,0.1,54.9,53.9
2/2/2022 13:00,32.8,21.1,72.7,3.5,0,71.6,72.6,72.5,73.4,72.7,72.3,72.2,71.7,71.1,72.5,100,100,100,100,100,100,100,100,100,100,85.4,9.6,11.7,85.4,80.7,0,3506.5,456,0,1618,6.1,6.8,6.8,32.8,27,48.2,610.4,118,43.36,100,607.2,113.6,49.36,100,50.9,0,80.7,0.16,0.3,0.1,55.1,54
2/2/2022 13:05,32.6,20.8,73,4.1,0,71.6,72.7,72.6,73.4,72.7,72.3,72.3,71.9,71.2,72.6,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,85.1,9.6,11.7,85.7,81,0,3506.5,456,0,0,0,0,0,32.6,27,47.7,610.4,118.3,40.48,98.56,614.4,113.7,47.52,98.56,50.9,0,81.6,0.15,0.3,0.1,55.3,54.2
2/2/2022 13:10,32.5,20.7,73.4,4.5,0,71.7,72.7,72.6,73.4,72.7,72.3,72.4,72.1,71.3,72.7,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,84.5,9.5,11.7,85.9,81.2,0,3522,460,0,1608,0,0,0,32.5,27,48.1,599.2,117.7,41.76,77.68,604.8,112.6,47.2,76.88,51,0,82.2,0.16,0.3,0.1,55.5,54.4
2/2/2022 13:15,32.5,20.4,73.7,3.9,0,71.8,72.8,72.7,73.4,72.8,72.3,72.5,72.3,71.4,72.7,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,85.6,9.6,11.6,85.5,81.2,0,3522,460,0,1611,5.9,7,7,32.5,27,48.2,616.8,108.4,41.44,34.88,607.2,102.4,46.88,35.2,51.2,0,82.6,0.16,0.3,0.1,55.8,54.5
2/2/2022 13:20,32.4,20.2,74.2,0,4.6,71.9,72.8,72.7,73.4,72.8,72.3,72.6,72.4,71.4,72.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,80.4,13,10.7,83.4,81.1,46.4,3280,398,0,1619,0,0,0,32.4,27,47.7,604,64.9,38.56,0,612.8,61.6,44.96,0,51.4,0,81.5,0.15,0.3,0.1,56,54.6
2/2/2022 13:25,32.5,19.8,74.3,0,10,72,72.9,72.8,73.5,72.9,72.3,72.7,72.6,71.5,72.9,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,75,11,12,77.4,78.6,100,3022,341,0,1610,0,0,0,32.5,27,48,608.8,55.5,40.8,0,605.6,55,44,0,51.5,0,79.8,0.16,0.3,0.1,56.2,54.7
2/2/2022 13:30,32.5,19.4,74.2,0,10,72,72.9,72.9,73.5,72.9,72.3,72.8,72.7,71.6,73,100,100,100,100,100,100,100,100,100,100,72.1,10.6,12,74.1,75.7,100,2920,318,0,1616,5.9,6.8,6.8,32.5,27,48.2,608.8,56.2,40.8,0,610.4,55.8,44.96,0,51.6,0,78.3,0.16,0.3,0.1,56.4,54.8
2/2/2022 13:35,32.7,19.5,73.9,0,10,72,73,72.9,73.6,73,72.3,72.8,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,70.4,10.3,12,72.2,74,100,2864,307,0,1623,0,0,0,32.7,27,48.1,609.6,58.4,39.84,0,609.6,58.3,45.6,0,51.5,0,77.4,0.16,0.3,0.1,56.6,54.9
2/2/2022 13:40,32.6,19.6,73.7,0,10,72.1,73,72.9,73.6,73,72.4,72.8,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,69.5,10.1,11.9,71.1,72.9,100,2842,302,0,1622,0,0,0,32.6,27,47.7,608,57.9,39.2,0,612,57.8,45.6,0,51.5,0,76.9,0.16,0.3,0.1,56.8,55.1
2/2/2022 13:45,32.4,19.7,73.5,0,10,72,73,72.9,73.6,73,72.4,72.8,72.6,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68.8,10.1,11.9,70.3,72.1,100,2821,298,0,1614,5.5,6.7,6.7,32.4,27,47.9,609.6,56.7,39.2,0,609.6,56.4,44.64,0,51.5,0,76.5,0.16,0.3,0.1,57,55.2
2/2/2022 13:50,32.1,19.6,73.4,0,10,72,73,72.8,73.7,73,72.4,72.7,72.5,71.7,73.1,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.7,71.5,100,2825,298,0,1612,0,0,0,32.1,27,48,609.6,55.4,39.2,0,606.4,55.3,44,0,51.6,0,76.1,0.16,0.3,0.1,57.2,55.4
2/2/2022 13:55,32.1,19.6,73.1,0,10,72,72.9,72.8,73.6,73,72.4,72.7,72.3,71.6,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,67.9,10,11.9,69.2,71.1,100,2819,297,0,1608,0,0,0,32.1,27,48.1,602.4,54.8,38.56,0,612.8,54.4,44,0,51.6,0,75.8,0.16,0.3,0.1,57.4,55.4
2/2/2022 14:00,31.9,19.6,72.9,0,10,71.9,72.9,72.7,73.6,73,72.4,72.6,72.2,71.6,73,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,67.6,10.1,11.9,68.9,70.7,100,2803,294,0,1602.5,5.5,6.8,6.8,31.9,27,47.8,606.4,54,40.48,0,601.6,54,44.64,0,51.7,0,75.5,0.16,0.3,0.1,57.6,55.5
2/2/2022 14:05,31.7,19.6,72.7,0,10,71.8,72.9,72.7,73.6,73,72.4,72.6,72,71.5,73,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,67.3,10,11.8,68.6,70.4,100,2803,294,0,0,0,0,0,31.7,27,48,606.4,56.4,40.8,0,613.6,56.5,46.24,0,51.8,0,75.2,0.16,0.3,0.1,57.8,55.6
2/2/2022 14:10,31.7,19.6,72.5,0,10,71.8,72.8,72.6,73.6,72.9,72.4,72.5,71.9,71.4,72.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,67.1,9.8,12,68.4,70.1,100,2833,301,0,1625.5,0,0,0,31.7,27,48.1,612,58,39.84,0,612.8,58,44.32,0,51.7,0,74.8,0.16,0.3,0.1,58,55.7
2/2/2022 14:15,32.3,19.6,72.3,0,10,71.7,72.8,72.6,73.5,72.9,72.4,72.4,71.8,71.4,72.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,66.5,11,9.8,68,70.1,100,2833,301,0,0,5.8,6.6,6.6,32.3,27,57.9,609.6,57.4,38.24,0,608,57.4,43.04,0,51.7,0,74.4,0.2,0.3,0.1,58.2,55.8
2/2/2022 14:20,35.2,20,72.1,0.7,6,71.6,72.7,72.5,73.5,72.8,72.4,72.3,71.7,71.3,72.8,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,50.1,65.2,10.7,5.5,67.3,70.4,60,2499,235,0,1575,0,0,0,35.2,27,68.2,600,60.4,39.52,10.24,602.4,60.8,45.92,10.16,51.8,0,74.2,0.22,0.3,0.6,58.2,58.7
2/2/2022 14:25,38.8,20.4,71.9,6.2,0,71.6,72.7,72.5,73.4,72.8,72.4,72.2,71.6,71.2,72.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,80.5,7.1,9.7,75.3,70.5,0,2792,292,0,885,0,0,0,38.8,27,69.5,433.6,104.8,86.72,74.24,434.4,107,84.88,74.24,51.8,0,74.5,0.16,0.1,0.1,56.5,64.6
2/2/2022 14:30,40.2,20.5,71.9,5.4,0,71.5,72.6,72.4,73.4,72.8,72.3,72.2,71.5,71.2,72.6,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,85.1,8.2,10.8,85.3,76.6,0,3198,380,0,1644,3.1,4.1,4.1,40.2,27,71.4,709.6,111.9,77.04,100,676,112,86.88,100,51.8,0,77,0.26,0.3,0.4,56.2,64.9
2/2/2022 14:35,39,20.8,72,3.7,0,71.5,72.6,72.4,73.4,72.7,72.3,72.2,71.5,71.1,72.6,100,100,100,100,100,100,100,100,100,100,85.9,9,11.2,85.6,79.8,0,3363,420,0,1775,0,0,0,39,27,71,629.6,118.9,38.56,100,653.6,113.7,48.24,100,52,0,79.1,0.22,0.3,2.2,54,68.7
2/2/2022 14:40,36.6,20.8,72.3,4.6,0,71.5,72.6,72.4,73.3,72.7,72.3,72.2,71.6,71.1,72.6,100,100,100,100,100,100,100,100,100,100,84.5,9.4,11.5,85.9,80.6,0,3460,444,0,1559,0,0,0,36.6,27,64.9,597.6,120.4,41.12,100,594.4,116,45.52,100,51.9,0,80.3,0.17,0.3,2.4,51.4,63.9
2/2/2022 14:45,34.7,20.6,72.7,4,0,71.6,72.6,72.5,73.4,72.7,72.3,72.3,71.8,71.2,72.6,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.5,80.8,0,3513,458,0,1588,4.7,5.4,5.4,34.7,27,62.3,608.67,118.42,42.4,100,606.67,114.08,48.4,100,52.1,0,81.1,0.18,0.3,2.4,50.7,60.8
2/2/2022 14:50,33.9,20.4,73,3.8,0,71.6,72.6,72.5,73.3,72.7,72.3,72.4,72,71.2,72.6,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,85.3,9.6,11.6,85.6,81,0,3521.5,460,0,1611,0,0,0,33.9,27,60.9,613,118.38,41.2,98.1,604,114,48.4,98.1,52,0,81.8,0.17,0.3,2.3,50.3,59.7
2/2/2022 14:55,33,20.2,73.3,4.5,0,71.7,72.7,72.6,73.4,72.7,72.3,72.4,72.1,71.3,72.7,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,89.4,84.5,9.6,11.7,85.9,81.2,0,3522,460,0,1608,0,0,0,33,27,56.9,608.8,117.2,39.52,78.08,609.6,112.4,48.4,78.24,52,0,82.3,0.16,0.3,2.4,50.2,57.7
2/2/2022 15:00,32.4,19.8,73.6,3.9,0,71.8,72.7,72.6,73.4,72.8,72.3,72.5,72.3,71.4,72.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,73.7,85.3,9.3,11.7,85.6,81.3,0,3522,460,0,0,5.9,6.2,6.2,32.4,27,53.4,610.4,111.1,39.2,42.08,615.2,104.7,47.12,41.84,51.9,0,82.5,0.15,0.3,2.4,50.1,55.4
2/2/2022 15:05,31.9,19.6,73.9,2.2,0.7,71.9,72.8,72.7,73.4,72.8,72.3,72.6,72.5,71.5,72.8,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,84.3,13.3,8.9,85.8,81.1,7.2,3466,445,0,1622,0,0,0,31.9,27,49.9,612,70.6,37.28,1.68,616.8,66.4,43.92,1.6,51.9,0,81.5,0.15,0.3,2.4,50.1,53
2/2/2022 15:10,31.7,19.1,74.1,0,8.1,71.9,72.9,72.7,73.5,72.9,72.3,72.7,72.6,71.6,72.9,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,77.6,11.1,11.6,80.6,80.3,80.9,2874,308,0,1590,0,0,0,31.7,27,46.7,603.2,55.9,37.6,0,598.4,55.2,42.64,0,51.9,0,79.8,0.15,0.3,1,50.2,51.1
2/2/2022 15:15,31.5,18.6,74,0,10,72,72.9,72.8,73.5,72.9,72.3,72.8,72.8,71.7,73,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,73.3,10.5,12,75.6,77.2,100,2906,313,0,1585,6.2,7.6,7.6,31.5,27,45.4,610.4,54.4,39.84,0,605.6,54,45.84,0,51.7,0,78.3,0.16,0.3,0.1,50.7,51.1
2/2/2022 15:20,31.3,18.5,73.8,0,10,72.1,73,72.8,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,71.1,10.3,12,72.9,74.8,100,2855,305,0,1650,0,0,0,31.3,27,47,608,55.6,37.28,0,612.8,55.2,43.6,0,51.8,0,77.4,0.17,0.3,0.1,51.1,51.5
2/2/2022 15:25,31.1,18.5,73.6,0,10,72.1,73,72.8,73.6,73,72.3,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,69.8,10.2,11.9,71.4,73.4,100,2836,301,0,1618,0,0,0,31.1,27,47.7,603.2,57.4,38.56,0,605.6,57,43.28,0,51.8,0,76.8,0.16,0.3,0.5,51.4,55.7
2/2/2022 15:30,31.2,18.6,73.4,0,10,72.1,73,72.8,73.7,73,72.3,72.8,72.7,71.8,73.2,100,100,100,100,100,100,100,100,100,100,68.9,10.1,11.9,70.4,72.4,100,2828,299,0,1612,5.6,6.7,6.7,31.2,27,47.8,615.2,56.8,38.56,0,608.8,56.7,45.2,0,51.7,0,76.3,0.16,0.3,0.6,51.5,54
2/2/2022 15:35,31.1,18.6,73.1,0,10,72,73,72.8,73.7,73,72.4,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,68.3,10,11.8,69.7,71.7,100,2825,299,0,1616,0,0,0,31.1,27,48,605.6,55.7,37.04,0,612,55.4,43.6,0,51.7,0,76,0.16,0.3,0.5,51.3,52.2
2/2/2022 15:40,31.1,18.6,72.9,0,10,72,73,72.8,73.7,73,72.4,72.8,72.5,71.7,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,67.8,10,11.9,69.2,71.2,100,2821,298,0,1597,0,0,0,31.1,27,47.9,607.2,55,39.2,0,600.8,54.8,43.92,0,51.7,0,75.7,0.16,0.3,0.1,51.3,52
2/2/2022 15:45,31.1,18.6,72.7,0,10,71.9,72.9,72.7,73.6,73,72.4,72.7,72.4,71.7,73.1,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,67.5,10,11.9,68.8,70.8,100,2812,296,0,1612,5.7,6.5,6.5,31.1,27,48.2,615.2,54.2,38.88,0,570,54,48.8,0,51.6,0,75.4,0.16,0.3,0.1,51.6,52.2
2/2/2022 15:50,32.2,18.7,72.6,0,10,71.9,72.9,72.7,73.6,73,72.4,72.6,72.2,71.6,73,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,80.5,67.1,9.9,12,68.5,70.4,100,2824,299,0,886,0,0,0,32.2,27,59.7,491.2,55.1,89.36,0,504,54.75,94.2,0,51.6,0,75.3,0.16,0.1,0.1,51.9,52.4
2/2/2022 15:55,32.8,19.1,72.4,0,10,71.8,72.8,72.7,73.6,73,72.4,72.5,72.1,71.5,73,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,65.6,66.8,10.4,11.3,68.2,70.1,100,2853,304,0,1706,0,0,0,32.8,27,64.4,721.6,56.2,62,0,709.6,55.9,72.56,0,51.5,0,74.9,0.26,0.3,0.1,52.3,52.5
2/2/2022 16:00,35.6,19.3,72.2,0,10,71.7,72.8,72.6,73.6,72.9,72.4,72.5,71.9,71.5,73,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,48.2,65.2,11.8,6,67.7,70.3,100,2521.5,240.5,0,1644,3,3.6,3.6,35.6,27,69.6,603.2,59.4,35.52,0,620.8,59.5,40.24,0,51.4,0,74.6,0.22,0.3,0.1,52.5,52.7
2/2/2022 16:05,36.7,19.6,72.1,2.2,4,71.7,72.7,72.6,73.5,72.9,72.4,72.4,71.8,71.4,72.9,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,66.2,9.3,5.6,66.6,71,40,2914,240.5,0,0,0,0,0,36.7,27,68.5,604,72.1,40.64,24.56,596.8,72.7,44.08,24.48,51.2,0,74.5,0.2,0.3,0.2,52.8,54.9
2/2/2022 16:10,35.7,19.9,71.9,5.9,0,71.6,72.7,72.5,73.5,72.8,72.4,72.4,71.7,71.3,72.8,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,85.2,7,10.1,80.1,71.4,0,2914,318,0,1618,0,0,0,35.7,27,66.2,603.2,115.5,41.6,89.6,612.8,112,47.28,89.44,50.9,0,75.9,0.19,0.3,1.5,52.1,65.6
2/2/2022 16:15,34.3,20,72,5.8,0,71.6,72.7,72.5,73.5,72.8,72.3,72.3,71.6,71.3,72.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,84.4,8.5,10.9,85.6,78.3,0,3308,404.5,0,1624,4.6,5.1,5.1,34.3,27,63.3,615.2,117.7,41.28,100,604.8,113.8,46.32,100,50.8,0,78.3,0.18,0.3,1.8,50.9,62.8
2/2/2022 16:20,32.8,20,72.3,3.4,0,71.6,72.6,72.5,73.4,72.7,72.3,72.3,71.7,71.2,72.7,100,100,100,100,100,100,100,100,100,100,86.1,9.1,11.3,85.6,80.1,0,3308,404.5,0,1618,0,0,0,32.8,27,59.7,607.2,118.6,38.72,100,610.4,114,44.72,100,50.6,0,79.8,0.17,0.3,2,50.4,60.1
2/2/2022 16:25,31.4,19.8,72.6,4.3,0,71.6,72.7,72.5,73.4,72.8,72.3,72.3,71.8,71.2,72.7,100,100,100,100,100,100,100,100,100,100,84.8,9.5,11.6,85.7,80.7,0,3465,446,0,1597,0,0,0,31.4,27,54.3,604.8,118.2,40.64,100,608.8,113.7,45.04,100,50.5,0,80.8,0.16,0.3,2,50.1,57
2/2/2022 16:30,30.7,19.5,72.9,4.5,0,71.7,72.7,72.6,73.4,72.8,72.3,72.4,72,71.3,72.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,84.7,9.7,11.7,85.7,81,0,3521,460,0,1594,5.8,6.3,6.3,30.7,27,51.2,609.6,117.5,41.6,99.6,606.4,113.5,46,99.52,50.5,0,81.5,0.16,0.3,1.9,50,54.2
2/2/2022 16:35,30.3,19.2,73.3,3.7,0,71.7,72.7,72.6,73.4,72.8,72.3,72.5,72.1,71.3,72.7,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,85.7,9.6,11.7,85.5,81.1,0,3521,460,0,1607,0,0,0,30.3,27,48.6,608,117.3,40,82.48,608.8,112.5,46.96,82.48,50.5,0,82.1,0.16,0.3,2,50,52.1
2/2/2022 16:40,30,18.8,73.7,4.6,0,71.8,72.8,72.7,73.4,72.8,72.3,72.6,72.3,71.4,72.8,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,84.7,9.4,11.7,85.8,81.3,0,3521,460,0,1595,0,0,0,30,27,46,610.4,110.6,39.68,40.48,613.6,104.1,45.68,41.28,50.3,0,82.5,0.15,0.3,0.1,50.3,51.2
2/2/2022 16:45,29.9,18.5,74,0.8,3.5,71.9,72.8,72.7,73.5,72.9,72.3,72.7,72.5,71.5,72.9,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,81.7,13.3,10.3,84.1,81,35,3469,447,0,1611,5.5,7.2,7.2,29.9,27,45.8,608.8,68.9,37.44,1.28,616.8,63.8,43.44,1.36,50.3,0,81.5,0.16,0.3,0.1,50.8,51.4
2/2/2022 16:50,30,18.1,74.3,0,9.9,72,72.9,72.8,73.5,72.9,72.3,72.7,72.6,71.6,73,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,75.2,10.9,12,77.7,79.1,98.8,3009,337,0,1625,0,0,0,30,27,49.4,508.8,58,44.48,0,513.6,57.4,48.8,0,50.1,0,79.8,0.15,0.2,0.1,51.1,53.5
2/2/2022 16:55,31.8,17.8,74.2,0,10,72,72.9,72.9,73.6,73,72.3,72.8,72.7,71.7,73,100,100,100,100,100,100,100,100,100,100,72.1,10.5,12,74.2,75.9,100,2886,311,0,1413,0,0,0,31.8,27,65.1,582.4,60.2,93.92,0,553.6,59.4,94.16,0,49.8,0,78.5,0.18,0.1,0.1,51.3,55.2
2/2/2022 17:00,31.6,18.1,74,0,10,72.1,73,72.9,73.6,73,72.3,72.9,72.8,71.7,73.1,100,100,100,100,100,100,100,100,100,100,70.3,10.3,12,72.1,74,100,2886,311,0,0,4.9,4.6,4.6,31.6,27,63.5,700,62,48.56,0,705.6,61.9,61.2,0,49.7,0,77.4,0.23,0.3,0.1,51.6,55.1
2/2/2022 17:05,31.6,18.2,73.8,0,10,72.1,73,72.9,73.7,73,72.3,72.8,72.7,71.7,73.1,100,100,100,100,100,100,100,100,100,100,69.2,10.1,11.9,70.8,72.8,100,2845,303,0,1638,0,0,0,31.6,27,62.1,595.2,63.4,36.72,0,608.8,63.4,41.52,0,49.5,0,76.9,0.19,0.3,0.6,51.9,59.5
2/2/2022 17:10,31.7,18.3,73.6,0,10,72.1,73,72.9,73.7,73.1,72.4,72.8,72.6,71.8,73.2,100,100,100,100,100,100,100,100,100,100,68.4,10.1,11.9,70,71.9,100,2827,299,0,1616,0,0,0,31.7,27,61.7,608.8,62.7,40.24,0,602.4,62.5,45.36,0,49.3,0,76.5,0.19,0.3,1.8,51.4,62.9
2/2/2022 17:15,31.5,18.4,73.5,0,10,72.1,73,72.8,73.7,73.1,72.4,72.8,72.5,71.7,73.2,100,100,100,100,100,100,100,100,100,100,67.9,10.1,11.9,69.4,71.3,100,2820,297.5,0,1620.5,4.9,5.2,5.2,31.5,27,59.9,611.2,61,37.04,0,610.4,61,44.08,0,49.3,0,76.2,0.18,0.3,1.8,50.7,61
2/2/2022 17:20,31,18.3,73.3,0,10,72,73,72.8,73.7,73.1,72.4,72.8,72.4,71.7,73.1,100,100,100,100,100,100,100,100,100,100,67.5,10,11.9,68.9,70.9,100,2820,297.5,0,0,0,0,0,31,27,55.7,603.2,59.2,38.96,0,606.4,59.2,42.8,0,49.2,0,75.7,0.17,0.3,1.9,50.3,57.9
2/2/2022 17:25,30.7,18.1,73.1,0,10,72,73,72.8,73.7,73,72.4,72.7,72.2,71.6,73.1,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,67.2,10,11.9,68.6,70.5,100,2820.5,296.5,0,1602,0,0,0,30.7,27,56.7,613.6,57.6,38.96,0,614.4,57.3,44.08,0,49.1,0,75.4,0.18,0.3,1.9,50.1,55.5
2/2/2022 17:30,33.2,18.1,72.9,0,10,71.9,72.9,72.7,73.6,73,72.4,72.6,72.1,71.6,73,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,66.8,10,11.9,68.2,70.2,100,2820.5,296.5,0,1585,2.8,3.6,3.6,33.2,27,69,606.4,57,38,0,610.4,56.8,44.4,0,49,0,74.9,0.23,0.3,1.8,50,60.4
2/2/2022 17:35,35,18.4,72.7,0,10,71.8,72.9,72.7,73.6,73,72.4,72.5,72,71.5,73,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,66.6,10,11.9,68,70,100,2810,296,78.9,1595,0,0,0,35,27,68.9,607.2,58,38,0,612,57.9,44.4,0,48.8,0,74.6,0.21,0.3,2.1,49.9,62.9
2/2/2022 17:40,34.2,18.7,72.5,0,10,71.8,72.8,72.6,73.6,72.9,72.4,72.4,71.8,71.4,72.9,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,66.5,9.9,12,67.8,69.7,100,2840,302,79.6,1611,0,0,0,34.2,27,66,612,58,38,0,612,57.8,44.4,0,48.7,0,74.3,0.2,0.3,2.4,49.9,61.9
2/2/2022 17:45,33,18.7,72.2,0,10,71.7,72.8,72.6,73.5,72.9,72.4,72.4,71.7,71.4,72.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,66,11.1,9.4,67.7,69.7,100,2816,297,75.8,1615,4.5,5,5,33,27,62.6,608,57,38,0,609.6,57,43.76,0,48.6,0,74,0.19,0.3,2.4,50,60.5
2/2/2022 17:50,31.8,18.7,72.1,1.2,6,71.6,72.7,72.5,73.5,72.8,72.4,72.3,71.6,71.3,72.8,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,49.6,65.5,10.7,5.4,66.8,70.2,60,2506,237,71,1606,0,0,0,31.8,27,58.2,603.2,60.7,37.68,14.72,608.8,61,42.8,14.8,48.5,0,73.8,0.17,0.3,2.4,49.9,58.4
2/2/2022 17:55,30.7,18.7,71.8,6.4,0,71.5,72.7,72.5,73.4,72.8,72.4,72.2,71.4,71.2,72.7,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,79.6,82,7.1,9.9,76.9,70.4,0,2885,310,85.3,1576,0,0,0,30.7,27,53.4,605.6,108.2,41.52,84.56,600.8,105.3,46.32,83.52,48.4,0,74.5,0.16,0.3,2.3,49.8,55.7
2/2/2022 18:00,30.1,18.9,71.8,5.6,0,71.5,72.6,72.4,73.4,72.7,72.3,72.1,71.3,71.1,72.6,99,99,99,99,99,99,99,99,99,99,85.1,8.4,10.8,85.3,77.1,0,3289,403,91.9,1604,5.8,6.1,6.1,30.1,27,50.9,613.6,115.6,41.2,100,608,111.2,48.56,100,48.3,0,76.8,0.16,0.3,2.2,49.8,53.6
2/2/2022 18:05,29.6,18.9,71.9,3.4,0,71.5,72.6,72.4,73.3,72.7,72.3,72.1,71.4,71.1,72.5,100,100,100,100,100,100,100,100,100,100,86.3,9.1,11.3,85.6,79.8,0,3289,403,95.5,1604,0,0,0,29.6,27,48.2,609.6,116.2,39.6,100,608,111.4,46.32,100,48.1,0,78.3,0.15,0.3,1.6,49.9,51.7
2/2/2022 18:10,29.3,18.6,72,4.6,0,71.5,72.6,72.4,73.3,72.6,72.3,72.1,71.5,71.1,72.5,100,100,100,100,100,100,100,100,100,100,84.9,9.5,11.5,85.8,80.5,0,3468,446,97.5,1593,0,0,0,29.3,27,45.3,604,116.7,39.28,100,607.2,111.7,46,100,48,0,79.4,0.15,0.3,0.1,50.3,51.1
2/2/2022 18:15,29.2,18.3,72.4,4.1,0,71.5,72.6,72.5,73.3,72.6,72.3,72.2,71.7,71.1,72.5,100,100,100,100,100,100,100,100,100,100,84.7,9.6,11.6,85.7,80.8,0,3519,459,98.8,1602,5.4,6.9,6.9,29.2,27,46.4,606.4,117.3,41.84,100,604,112.2,47.6,100,47.8,0,80.3,0.16,0.3,0.1,50.7,51.4
2/2/2022 18:20,29.2,18.1,72.6,3.8,0,71.6,72.6,72.5,73.3,72.7,72.2,72.3,71.9,71.2,72.5,100,100,100,100,100,100,100,100,100,100,85.4,9.7,11.6,85.5,80.9,0,3522,460,99.8,1636,0,0,0,29.2,27,47.5,613.6,117.4,39.6,100,614.4,113.1,46.64,100,47.7,0,81,0.16,0.3,0.4,51,55.7
2/2/2022 18:25,29.1,17.9,73,4.6,0,71.6,72.7,72.6,73.3,72.7,72.2,72.4,72,71.2,72.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,84.5,9.7,11.6,85.8,81.2,0,3522,460,100,1601,0,0,0,29.1,27,47.7,600.8,118.3,39.6,98.96,604.8,113.5,45.68,98.88,47.6,0,81.6,0.16,0.3,0.4,51.1,55.1
2/2/2022 18:30,29.2,17.7,73.3,4.1,0,71.7,72.7,72.6,73.4,72.7,72.2,72.5,72.2,71.3,72.7,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,91.4,85,9.6,11.6,85.6,81.3,0,3521.5,460,100,1606.5,5.6,6.6,6.6,29.2,27,47.9,615.2,116.7,41.52,84.88,612,112.3,48.24,84.64,47.5,0,82.1,0.16,0.3,0.5,51,53
2/2/2022 18:35,29.1,17.5,73.5,4.1,0,71.8,72.8,72.7,73.4,72.8,72.2,72.5,72.4,71.4,72.7,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,77.8,85.4,9.3,11.8,85.6,81.4,0,3521.5,460,100,0,0,0,0,29.1,27,48.2,608.8,113.7,38.96,50.08,611.2,107.4,46,50.56,47.3,0,82.3,0.15,0.3,0.1,51.1,52.4
2/2/2022 18:40,29.1,17.4,73.8,3.6,0.1,71.9,72.8,72.8,73.5,72.8,72.2,72.6,72.5,71.5,72.9,60,60,60,60,60,60,60,60,60,60,85,11.8,9.7,85.7,81.3,1,3521,460,94.1,1600,0,0,0,29.1,27,47.9,608.67,79.42,37.73,7.8,609.33,72.25,43.87,6.33,47.3,0,81.4,0.16,0.3,0.1,51.4,52.7
2/2/2022 18:45,29,17.4,74,0,6.4,72,72.9,72.8,73.5,72.9,72.3,72.7,72.7,71.6,72.9,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,79.3,12.3,10.5,82.8,80.8,63.7,2884,309,81,1605,5.4,6.5,6.5,29,27,47.8,603,55.88,37.2,0,607,54.88,42.8,0,47.2,0,79.5,0.16,0.3,0.1,51.7,52.9
2/2/2022 18:50,29,16.8,73.9,0,10,72.1,73,72.9,73.6,72.9,72.3,72.8,72.8,71.7,73,85,85,85,85,85,85,85,85,85,85,74.7,10.4,12,77.1,78.3,100,2924,319,81.2,1600,0,0,0,29,27,48.2,608,55.4,39.28,0,608,55,42.8,0,47,0,78,0.16,0.3,0.1,52,53
2/2/2022 18:55,29,16.7,73.7,0,10,72.1,73,72.9,73.6,73,72.3,72.9,72.9,71.7,73.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,72.1,10.3,12,74.1,75.7,100,2856.5,306,80.1,1619,0,0,0,29,27,48,610.4,58,39.28,0,606.4,57.8,44.08,0,47,0,77,0.16,0.3,0.1,52.3,53.6
2/2/2022 19:00,29.8,16.8,73.5,0,10,72.1,73,72.9,73.7,73,72.3,72.9,72.9,71.8,73.2,100,100,100,100,100,100,100,100,100,100,70.6,10.1,12,72.3,74.1,100,2856.5,304,79.6,1617,2.4,3.6,3.6,29.8,27,60.8,609.6,58.2,37.04,0,609.6,58,43.12,0,46.9,0,76.2,0.21,0.3,0.1,52.3,56.4
2/2/2022 19:05,32.7,17.2,73.3,0,10,72.1,73.1,72.9,73.7,73,72.3,72.9,72.8,71.8,73.2,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.2,73.1,100,2837,301,79.3,1585,0,0,0,32.7,27,69.4,603.2,59.4,38.96,0,606.4,59.4,42.8,0,46.8,0,75.6,0.22,0.3,1.6,51.6,64
2/2/2022 19:10,33.7,17.5,73,0,10,72.1,73.1,72.9,73.7,73,72.4,72.9,72.7,71.7,73.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,68.9,10,11.9,70.4,72.2,100,2827.5,299,79.2,1612.5,0,0,0,33.7,27,68.2,607.2,59.7,39.6,0,603.2,59.6,44.08,0,46.7,0,75.2,0.21,0.3,2.1,50.2,63.9
2/2/2022 19:15,32.9,17.7,72.8,0,10,72.1,73,72.9,73.7,73.1,72.4,72.8,72.6,71.7,73.3,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,68.5,10,11.9,69.8,71.7,100,2827.5,299,79.1,0,4.1,4.9,4.9,32.9,27,65.2,609.6,58.6,39.6,0,608.8,58.3,44.4,0,46.6,0,74.8,0.19,0.3,2.2,49.6,62
2/2/2022 19:20,32,17.7,72.6,0,10,72,73,72.8,73.7,73,72.4,72.8,72.4,71.7,73.2,84,84,84,84,84,84,84,84,84,84,68.1,9.9,11.9,69.4,71.3,100,2821,298,79.3,1611,0,0,0,32,27,61.3,610.4,57.7,39.6,0,610.4,57.6,44.4,0,46.4,0,74.5,0.18,0.3,2.2,49.5,60.1
2/2/2022 19:25,31.1,17.7,72.3,0,10,72,73,72.8,73.7,73,72.4,72.7,72.3,71.6,73.2,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,68.5,67.9,10.3,11.6,69.1,70.9,100,2839,302,79,1604,0,0,0,31.1,27,57,611.2,56.8,39.6,0,607.2,56.7,43.44,0,46.3,0,74.2,0.17,0.3,2.2,49.5,57.9
2/2/2022 19:30,30.3,17.7,72.1,0,10,71.9,72.9,72.7,73.7,73,72.4,72.6,72.1,71.6,73.1,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,49.3,66.5,11.8,6.7,68.8,71,100,2631,261,72,1604,5.6,5.9,5.9,30.3,27,52.7,611.2,55.9,38,0,605.6,55.7,43.44,0,46.3,0,73.9,0.16,0.3,2.1,49.5,55.4
2/2/2022 19:35,29.8,17.6,72,4.4,0,71.8,72.9,72.7,73.6,72.9,72.4,72.5,72,71.5,73.1,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,73.7,7.9,7.9,70.1,71.5,0,2631,261,78.4,1596,0,0,0,29.8,27,48.8,600.8,83.8,38.64,50.32,600,82.9,44.72,51.2,46.1,0,73.8,0.15,0.3,2.2,49.5,52.6
2/2/2022 19:40,29.4,17.8,71.8,6.1,0,71.8,72.8,72.6,73.6,72.9,72.4,72.5,71.9,71.4,73,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,85.1,7.7,10.6,84.7,74.1,0,3089,355,89.5,1569,0,0,0,29.4,27,45.7,608,114.4,41.84,98,608,110.4,48.24,98.56,46,0,75.7,0.15,0.3,0.5,49.7,51
2/2/2022 19:45,29.2,18,71.9,3.7,0,71.7,72.8,72.6,73.6,72.9,72.4,72.4,71.8,71.4,72.9,100,100,100,100,100,100,100,100,100,100,86.4,8.7,11.1,85.5,79.6,0,3309,407,94,1611,5.5,6.8,6.9,29.2,27,46.1,609.6,115.5,40.24,100,609.6,111,46.96,100,45.9,0,77.6,0.16,0.3,0.1,50.2,51.1
2/2/2022 19:50,29.3,17.9,72.1,4.7,0,71.7,72.8,72.6,73.5,72.8,72.4,72.4,71.9,71.3,72.9,100,100,100,100,100,100,100,100,100,100,84.3,9.3,11.5,86,80.7,0,3426,435,96.6,1612,0,0,0,29.3,27,47.3,605.6,116.8,39.28,100,608,112.3,46,100,45.8,0,79,0.16,0.3,0.3,50.6,54.2
2/2/2022 19:55,29.2,17.8,72.3,4,0,71.8,72.8,72.6,73.5,72.8,72.4,72.5,72.1,71.4,72.9,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,80.9,0,3497,454,98.2,1603,0,0,0,29.2,27,47.8,601.6,118.4,40.56,100,608.8,113.4,47.28,100,45.7,0,80.1,0.16,0.3,0.5,50.8,56.3
2/2/2022 20:00,29.1,17.6,72.6,3.8,0,71.8,72.8,72.7,73.5,72.8,72.4,72.6,72.2,71.4,72.9,100,100,100,100,100,100,100,100,100,100,85.5,9.6,11.7,85.5,81.1,0,3522,460,99.6,1611,5.8,6.6,6.6,29.1,27,47.9,612.8,117.5,41.52,100,608,112.8,46.32,100,45.7,0,80.8,0.16,0.3,0.5,50.7,53.9
2/2/2022 20:05,29.1,17.4,72.8,4.7,0,71.9,72.9,72.7,73.6,72.8,72.4,72.6,72.4,71.5,73,100,100,100,100,100,100,100,100,100,100,84.4,9.7,11.7,85.9,81.4,0,3522,460,100,0,0,0,0,29.1,27,48,612,117.4,39.92,100,608,112.7,47.6,100,45.7,0,81.5,0.16,0.3,0.5,50.6,52.1
2/2/2022 20:10,29,17.3,73.2,4.2,0,72,72.9,72.8,73.6,72.9,72.4,72.7,72.5,71.5,73,96,96,96,96,96,96,96,96,96,96,85.2,9.6,11.6,85.6,81.5,0,3522,460,100,1594.5,0,0,0,29,27,48,600.8,117.4,39.92,91.36,610.4,112.1,46,91.44,45.6,0,81.9,0.16,0.3,0.1,50.8,51.9
2/2/2022 20:15,29,17.1,73.4,4.2,0,72.1,73,72.9,73.6,72.9,72.4,72.8,72.7,71.6,73.1,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,83.8,85.1,9.4,11.7,85.7,81.5,0,3522,460,100,0,5.6,6.7,6.7,29,27,48,612,115.5,41.84,67.76,608,110.3,46,68.16,45.5,0,82.2,0.16,0.3,0.1,51.1,52.2
2/2/2022 20:20,29,16.9,73.7,4.1,0,72.1,73,72.9,73.7,73,72.4,72.9,72.8,71.7,73.2,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,85.2,10.3,11.2,85.6,81.6,0,3522,460,98.3,1612,0,0,0,29,27,47.9,612,100.1,38.64,24.24,614.4,93.1,45.04,23.92,45.5,0,82.1,0.16,0.3,0.1,51.4,52.3
2/2/2022 20:25,29,16.9,73.9,0.9,2.7,72.2,73.1,73,73.7,73,72.4,73,72.9,71.8,73.3,60,60,60,60,60,60,60,60,60,60,82.3,13.1,9,84.8,81.2,26.7,3275,397,84.1,1615,0,0,0,29,27,47.8,607.2,61.4,37.68,0,611.2,59.6,42.8,0,45.5,0,80.4,0.16,0.3,0,51.7,52.5
2/2/2022 20:30,29,16.5,74,0,9.7,72.3,73.2,73,73.8,73.1,72.4,73.1,73.1,71.9,73.4,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,76.4,10.5,12,79,80,96.7,2921,319,81.7,1616,5.6,6.4,6.4,29,27,48.1,606,58.92,39.6,0,606,58.42,42.8,0,45.5,0,78.5,0.16,0.3,0.1,51.9,54.3
2/2/2022 20:35,28.9,16.1,73.9,0,10,72.3,73.2,73.1,73.8,73.1,72.4,73.1,73.1,71.9,73.4,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,73.3,10.4,12,75.4,76.9,100,2886,311,80.4,1611,0,0,0,28.9,27,47.7,608,57.75,39.6,0,609,57.5,43.6,0,45.4,0,77.3,0.16,0.3,0,51.8,54.3
2/2/2022 20:40,28.8,16,73.7,0,10,72.4,73.2,73.1,73.9,73.2,72.4,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,71.6,10.1,11.9,73.3,75,100,2850,303,79.8,1619,0,0,0,28.8,27,48.1,608,56.5,38.32,0,607.2,56.1,44.4,0,45.5,0,76.6,0.16,0.3,0.1,51.7,52.7
2/2/2022 20:45,28.7,16.1,73.5,0,10,72.4,73.3,73.1,73.9,73.2,72.5,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,72,73.8,100,2822,298,79.4,1606,5.8,6.5,6.5,28.7,27,47.9,608.8,55.3,38,0,608,55.2,42.8,0,45.5,0,76,0.16,0.3,0.1,51.7,52.2
2/2/2022 20:50,28.7,16.1,73.2,0,10,72.3,73.3,73.1,73.9,73.3,72.5,73.1,73,72,73.6,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,71.1,73,100,2817,297,79.3,1606,0,0,0,28.7,27,48,605.6,54.6,37.36,0,608,54.2,43.76,0,45.5,0,75.5,0.16,0.3,0.1,51.9,52.5
2/2/2022 20:55,28.7,16.1,73,0,10,72.3,73.2,73,73.9,73.2,72.5,73.1,72.8,72,73.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,69.2,10,11.9,70.5,72.4,100,2817.5,297.5,79,1606,0,0,0,28.7,27,48,608,54,39.28,0,604,53.7,42.8,0,45.4,0,75,0.17,0.3,0.1,52.2,52.7
2/2/2022 21:00,28.7,16.1,72.7,0,10,72.2,73.2,73,73.9,73.2,72.5,73,72.7,71.9,73.5,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,68.8,10,11.9,70.1,71.9,100,2817.5,297.5,79.1,0,5.3,6.3,6.3,28.7,27,47.9,612,55.6,38.96,0,603.2,55.6,44.08,0,45.4,0,74.6,0.17,0.3,0.1,52.5,52.9
2/2/2022 21:05,28.7,16.2,72.4,0,10,72.2,73.2,72.9,73.9,73.2,72.6,72.9,72.6,71.8,73.5,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,76.7,68.5,9.8,12,69.7,71.5,100,2812,299,79.8,1620,0,0,0,28.7,27,48.1,608.8,57.8,38,0,608,57.8,44.4,0,45.3,0,74.2,0.16,0.3,0.1,52.7,53
2/2/2022 21:10,28.8,16.3,72.2,0,10,72.1,73.1,72.9,73.9,73.2,72.6,72.9,72.5,71.8,73.4,59,59,59,59,59,59,59,59,59,59,67.8,11.1,9.5,69.4,71.4,100,2820,297,76,1609,0,0,0,28.8,27,47.9,606.4,57.4,38,0,610.4,57.1,43.12,0,45.2,0,73.9,0.16,0.3,0.1,53,53.2
2/2/2022 21:15,28.8,16.4,72,3.1,2,72.1,73.1,72.9,73.9,73.1,72.6,72.8,72.3,71.7,73.4,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,70.4,9,7.4,69.4,71.8,20,2488,242,77,1609,5.5,6.2,6.2,28.8,27,48.2,602.4,73.2,38.32,34.32,603.2,72.1,43.44,33.28,45.2,0,73.7,0.16,0.3,0.1,53.3,53.4
2/2/2022 21:20,28.8,16.4,71.9,5.5,0,72,73.1,72.8,73.8,73.1,72.5,72.7,72.2,71.6,73.3,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,86.3,7.6,10.6,83,73.4,0,3067,350,89.2,1585,0,0,0,28.8,27,48.1,608,113.4,42.48,94.56,606.4,109.8,47.6,94.4,45.2,0,75.2,0.16,0.3,0.1,53.6,53.6
2/2/2022 21:25,28.8,16.7,71.9,4.7,0,71.9,73,72.8,73.8,73,72.6,72.7,72.1,71.6,73.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,85.3,8.8,11.1,86,79.5,0,3309,407,93.9,1607,0,0,0,28.8,27,47.9,610.4,115.8,40.56,100,613.6,111.1,46.96,100,45,0,77.4,0.16,0.3,0,53.8,53.8
2/2/2022 21:30,28.7,16.9,72,5.5,0,71.9,73,72.8,73.8,73,72.5,72.7,72.2,71.6,73.2,100,100,100,100,100,100,100,100,100,100,84.2,9.3,11.4,85,80.7,0,3439,439,96.5,1590,5.4,6.5,6.5,28.7,27,48,606.4,116.2,39.6,100,599.2,111.3,46,100,45,0,78.8,0.16,0.3,0.1,54.1,53.9
2/2/2022 21:35,28.8,16.7,72.3,9,0,72,73,72.8,73.7,73,72.5,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,83.5,9.6,11.6,84.2,80.6,0,3501,454,98,1610,0,0,0,28.8,27,48,607.2,117.5,39.92,100,608,112.9,46,100,44.9,0,79.9,0.16,0.3,0.1,54.3,54
2/2/2022 21:40,28.7,16.6,72.6,10,0,72,73,72.8,73.7,73,72.5,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,83.3,9.7,11.6,84.1,80.4,0,3521,460,99.4,1615,0,0,0,28.7,27,48,608.8,117.8,41.2,100,608.8,113.5,46,100,44.9,0,80.8,0.16,0.3,0,54.5,54.1
