Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/2/2022 21:45,28.6,16.4,72.9,10,0,72.1,73.1,72.9,73.7,73,72.5,72.8,72.6,71.7,73.2,100,100,100,100,100,100,100,100,100,100,83.3,9.7,11.7,84,80.5,0,3522,460,100,1610,5.6,6.5,6.5,28.6,27,48,609.6,117.8,41.2,100,608,113.5,46,100,44.8,0,81.4,0.16,0.3,0.1,54.8,54.3
2/2/2022 21:50,28.6,16.2,73.1,10,0,72.2,73.1,72.9,73.8,73,72.5,72.9,72.7,71.7,73.3,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,83.4,9.6,11.6,84.1,80.6,0,3521,460,100,1607,0,0,0,28.6,27,48.1,608,117.4,40.56,91.92,604,113.1,46,92,44.7,0,82,0.16,0.3,0.1,55,54.5
2/2/2022 21:55,28.6,16.1,73.5,10,0,72.2,73.1,73,73.8,73.1,72.5,73,72.8,71.8,73.3,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,83.6,9.4,11.7,84.3,80.8,0,3521.5,460,100,1602.5,0,0,0,28.6,27,48.1,608.8,115.7,39.6,63.44,612,110.3,46,64.24,44.7,0,82.3,0.16,0.3,0.1,55.2,54.6
2/2/2022 22:00,28.6,16,73.8,10,0,72.3,73.2,73,73.8,73.1,72.5,73,72.9,71.8,73.4,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,65.2,83.9,10.5,11.1,84.5,80.9,0,3521.5,460,97.9,0,5.6,6.6,6.6,28.6,27,47.8,607.2,98.3,38,20.16,608,90.9,45.04,20.24,44.7,0,82.1,0.16,0.3,0.1,55.4,54.8
2/2/2022 22:05,28.6,16.1,74,0,4.2,72.3,73.2,73.1,73.9,73.2,72.5,73.1,73,71.9,73.5,63,63,63,63,63,63,63,63,63,63,80.8,13.1,9.6,83.4,80.5,41.9,3115,357,83,1610,0,0,0,28.6,27,48.1,610.4,58.9,37.68,0,616,57,43.76,0,44.6,0,80.3,0.16,0.3,0.1,55.6,54.8
2/2/2022 22:10,28.6,15.5,74,0,10,72.4,73.3,73.1,73.9,73.2,72.5,73.2,73.1,72,73.5,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,75.6,10.5,12,77.8,79.1,100,2939,322,81.9,1601,0,0,0,28.6,27,47.7,603.2,56.7,38.64,0,602.4,56.4,42.8,0,44.5,0,78.5,0.16,0.3,0.1,55.8,54.9
2/2/2022 22:15,28.6,15.3,73.9,0,10,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72.1,73.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,72.7,10.3,12,74.7,76.3,100,2864,306.5,80.5,1621,5.4,6.5,6.5,28.6,27,48.1,608,58.4,39.6,0,610.4,58,44.4,0,44.4,0,77.3,0.16,0.3,0.1,56,55
2/2/2022 22:20,28.6,15.3,73.6,0,10,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72.1,73.6,100,100,100,100,100,100,100,100,100,100,71.2,10.2,12,72.9,74.6,100,2864,306.5,79.6,1611,0,0,0,28.6,27,47.8,608,57.8,39.6,0,606.4,57.6,44.4,0,44.4,0,76.5,0.16,0.3,0.1,56.3,55.1
2/2/2022 22:25,28.6,15.3,73.4,0,10,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,70.2,10.1,11.9,71.7,73.5,100,2831,302,79.4,1607,0,0,0,28.6,27,48,609.6,56.7,39.6,0,611.2,56.4,44.72,0,44.4,0,75.9,0.17,0.3,0.1,56.5,55.3
2/2/2022 22:30,28.6,15.4,73.2,0,10,72.4,73.3,73.1,74,73.3,72.6,73.2,73,72.1,73.6,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,70.9,72.8,100,2829,299,79.2,1614,5.4,6.3,6.3,28.6,27,48.1,607.2,55.4,39.6,0,614.4,55.2,44.4,0,44.4,0,75.4,0.17,0.3,0.1,56.6,55.4
2/2/2022 22:35,28.4,15.4,72.9,0,10,72.3,73.3,73.1,74.1,73.3,72.6,73.1,72.8,72,73.6,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,69,10,11.9,70.4,72.3,100,2817,297,79.1,1600,0,0,0,28.4,27,47.8,608.8,54.6,39.6,0,609.6,54.4,42.8,0,44.4,0,75,0.16,0.3,0.1,56.8,55.5
2/2/2022 22:40,28.4,15.4,72.7,0,10,72.3,73.3,73,74,73.3,72.6,73,72.7,72,73.6,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,68.6,10,11.9,69.9,71.8,100,2823.5,298.5,79.1,1609,0,0,0,28.4,27,48.2,608,54,39.6,0,606.4,53.9,44.08,0,44.4,0,74.6,0.16,0.3,0.1,57,55.6
2/2/2022 22:45,28.7,15.5,72.4,0,10,72.2,73.2,73,74,73.3,72.7,73,72.6,71.9,73.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,68.3,9.9,12,69.6,71.4,100,2823.5,298.5,79.7,0,5.7,6.3,6.3,28.7,27,51.5,505.6,55.8,53.92,0,511.2,55.6,58.4,0,44.4,0,74.2,0.16,0.2,0.1,57.2,55.6
2/2/2022 22:50,31.5,15.7,72.2,0,10,72.1,73.2,72.9,74,73.2,72.7,72.9,72.4,71.8,73.5,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,67.6,11.3,8.9,69.3,71.4,100,2811,296,74.9,1252,0,0,0,31.5,27,66.2,628.8,59.4,91.44,0,603.2,58.8,93.84,0,44.3,0,74.1,0.23,0.2,0.1,57.3,55.7
2/2/2022 22:55,33.3,16.1,72.1,1.5,4,72.1,73.2,72.9,73.9,73.2,72.7,72.8,72.3,71.7,73.4,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,53.5,69.2,10.2,5.9,68.6,71.8,40,2686,271.5,72,1744.5,0,0,0,33.3,27,68.1,682.4,65.9,43.44,16.08,693.6,67.5,55.44,15.76,44.3,0,73.7,0.25,0.3,0.2,57.5,56.9
2/2/2022 23:00,33.2,16.4,71.9,9,0,72,73.1,72.8,73.9,73.1,72.6,72.7,72.2,71.7,73.4,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,77.4,7.1,10.1,76,72.4,0,3229,387,85.8,1612,3.9,4.7,4.7,33.2,27,66,594.4,113.9,39.76,84.56,596,111,45.52,84,44.1,0,75,0.2,0.3,1.6,55.5,66.7
2/2/2022 23:05,31.9,16.5,71.8,10,0,72,73,72.8,73.8,73.1,72.6,72.7,72,71.6,73.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,80,8.5,10.9,79.6,75.5,0,3229,387,92.1,0,0,0,0,31.9,27,63.6,608,118.7,42,100,606.4,114.5,48.24,100,44.1,0,77.5,0.19,0.3,2.1,52,63.7
2/2/2022 23:10,30.9,16.9,72,10,0,71.9,73,72.8,73.8,73.1,72.6,72.6,72,71.6,73.2,100,100,100,100,100,100,100,100,100,100,81.8,9.1,11.3,81.8,77.6,0,3382,425,95.7,1620,0,0,0,30.9,27,60.4,609.6,118.1,42,100,613.6,113.6,47.6,100,44,0,79.1,0.18,0.3,2.1,50.6,60.7
2/2/2022 23:15,29.9,16.6,72.2,10,0,71.9,73,72.8,73.8,73,72.6,72.6,72,71.5,73.2,100,100,100,100,100,100,100,100,100,100,82.9,9.5,11.5,83.2,78.9,0,3465,445,97.5,1609,5.5,5.7,5.7,29.9,27,56.2,610,118.08,40.67,100,602.67,113.58,46.8,100,43.9,0,80.3,0.17,0.3,2,50,57.7
2/2/2022 23:20,29.1,16.4,72.6,10,0,72,73,72.8,73.8,73,72.6,72.7,72.2,71.5,73.2,100,100,100,100,100,100,100,100,100,100,83.9,9.7,11.6,84.2,79.8,0,3521,460,98.9,1602,0,0,0,29.1,27,52.1,609,117.5,40.4,100,608,112.88,48.4,100,43.8,0,81,0.16,0.3,2,49.9,55
2/2/2022 23:25,28.5,16.2,72.8,10,0,72,73,72.9,73.8,73,72.6,72.7,72.3,71.6,73.1,100,100,100,100,100,100,100,100,100,100,84.5,9.7,11.6,85,80.6,0,3521,460,99.9,1599,0,0,0,28.5,27,47.9,607.2,117.5,38.8,100,609.6,111.9,47.28,100,43.8,0,81.5,0.16,0.3,1.6,50,52.4
2/2/2022 23:30,28,16,73.2,9.9,0,72.1,73.1,72.9,73.8,73,72.6,72.8,72.4,71.6,73.2,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,85,9.6,11.6,85.5,81.1,0,3521.5,460,100,1585,6.3,7,7,28,27,45.3,604.8,117.4,40.72,93.44,600,112,46.64,94.64,43.8,0,81.9,0.16,0.3,0.1,50.3,51.3
2/2/2022 23:35,27.9,15.8,73.4,9.1,0,72.1,73.1,72.9,73.8,73,72.6,72.8,72.5,71.7,73.2,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,9.5,11.7,86,81.5,0,3521,460,100,1607,0,0,0,27.9,27,46.6,610.4,115.3,42,67.6,610.4,110.2,48.56,67.76,43.8,0,82.3,0.17,0.3,0.1,50.7,51.6
2/2/2022 23:40,27.8,15.5,73.8,7.3,0,72.2,73.2,73,73.8,73.1,72.6,72.9,72.7,71.7,73.2,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,85.9,10,11.4,86.3,81.8,0,3277,398,98.9,1626.5,0,0,0,27.8,27,47.5,616.8,102.5,39.12,24.8,613.6,95.5,46.96,24.96,43.9,0,82.2,0.17,0.3,0.6,51,55.5
2/2/2022 23:45,27.6,15.5,73.9,1,2.5,72.3,73.2,73.1,73.8,73.1,72.6,73,72.8,71.8,73.3,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,59.9,83.7,13.4,8.8,86,81.5,25.5,3277,398,84,0,5.5,6.5,6.5,27.6,27,47.6,606.4,63.2,36.88,0,609.6,61.2,43.12,0,43.9,0,80.6,0.17,0.3,1,50.9,55.4
2/2/2022 23:50,27.5,15.2,74,0,9.6,72.3,73.3,73.1,73.9,73.2,72.6,73.1,73,71.9,73.4,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,78.3,76.8,10.6,12,79.5,80.4,96.4,2897.5,313.5,81.7,1609.5,0,0,0,27.5,27,47.9,603.2,57,39.44,0,604.8,56.4,45.04,0,43.9,0,78.8,0.16,0.3,1.2,50.4,52.9
2/2/2022 23:55,27.3,14.6,73.9,0,10,72.4,73.3,73.2,73.9,73.2,72.6,73.1,73.1,72,73.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,73.5,10.4,12,75.6,77.2,100,2850,304,80.5,0,0,0,0,27.3,27,48,611.2,55.3,37.2,0,614.4,55.1,44.72,0,44,0,77.5,0.16,0.3,0.3,50.2,51.9
2/3/2022 0:00,27.2,14.5,73.7,0,10,72.4,73.3,73.2,74,73.3,72.6,73.2,73.1,72,73.5,100,100,100,100,100,100,100,100,100,100,71.7,10.2,12,73.4,75.2,100,2850,304,79.7,1597,5.8,6.2,6.2,27.2,27,48,604,54.8,38.16,0,602.4,54.2,42.8,0,44,0,76.7,0.16,0.3,0.1,50.6,52
2/3/2022 0:05,27.2,14.5,73.4,0,10,72.4,73.3,73.2,74,73.3,72.6,73.2,73,72,73.6,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,72.1,73.9,100,2828,300,79.3,1597,0,0,0,27.2,27,48,611.2,54,39.44,0,607.2,53.9,45.36,0,44,0,76,0.17,0.3,0.1,50.9,52.2
2/3/2022 0:10,27.3,14.5,73.2,0,10,72.4,73.3,73.2,74,73.3,72.7,73.1,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,69.6,10.1,11.9,71.2,73.1,100,2829,298,79,1617,0,0,0,27.3,27,47.9,612,53.8,37.2,0,612.8,53.5,44.88,0,44.1,0,75.4,0.17,0.3,0.1,51.2,52.3
2/3/2022 0:15,27.3,14.6,72.9,0,10,72.3,73.3,73.1,74.1,73.3,72.7,73.1,72.8,72,73.6,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,69.1,10,11.8,70.5,72.4,100,2803,298,79,1617,5.3,6.2,6.2,27.3,27,48.2,603.2,55.6,37.52,0,609,56,43.2,0,44,0,74.9,0.17,0.3,0.1,51.5,52.5
2/3/2022 0:20,27.3,14.6,72.6,0,10,72.3,73.3,73.1,74,73.3,72.7,73,72.7,71.9,73.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,68.8,10,11.9,70.1,71.9,100,2818,297,79.2,1606,0,0,0,27.3,27,47.9,611.2,58,39.44,0,601.6,58,44.72,0,44,0,74.5,0.17,0.3,0.1,51.8,52.7
2/3/2022 0:25,27.2,14.6,72.4,0,10,72.2,73.2,73,74,73.3,72.7,72.9,72.5,71.9,73.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,68.5,10,11.9,69.7,71.5,100,2841,302,79.5,1626,0,0,0,27.2,27,48,610.4,57.3,37.2,0,611.2,57.1,44.4,0,44,0,74.2,0.17,0.3,0.1,52.1,52.9
2/3/2022 0:30,27.1,14.6,72.2,0,10,72.2,73.2,73,74,73.2,72.7,72.9,72.4,71.8,73.5,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,54.1,67.4,11.5,7.9,69.4,71.5,100,2778,288,73.7,1599,5.6,6.2,6.2,27.1,27,48,600,56.3,37.84,0,606.4,56.1,42.8,0,43.9,0,73.9,0.16,0.3,0.1,52.4,53.2
2/3/2022 0:35,27.2,14.6,72,3.7,2,72.1,73.2,72.9,73.9,73.2,72.7,72.8,72.3,71.7,73.4,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,71.8,8.7,7.5,69.7,72,20,2450,227,76.9,1606,0,0,0,27.2,27,47.9,610.4,76.9,39.12,39.76,604,76.5,44.4,39.6,43.9,0,73.8,0.17,0.3,0.1,52.7,53.4
2/3/2022 0:40,27.1,14.9,71.8,7.1,0,72,73.1,72.9,73.9,73.1,72.7,72.7,72.1,71.7,73.3,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,87.8,84.7,7.6,10.5,82.3,73.6,0,3072,351,89.1,1591,0,0,0,27.1,27,47.9,605.6,113.7,41.36,96.16,604.8,109.6,48.56,96.56,43.9,0,75.5,0.17,0.3,0.1,52.9,53.5
2/3/2022 0:45,27,15.4,71.8,4.6,0,72,73.1,72.8,73.9,73.1,72.7,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,86,8.8,11.1,85.7,79.3,0,3301,405,93.6,1613,5.5,6.1,6.1,27,27,48.1,615.2,115.5,40.4,100,613.6,110.6,46.96,100,43.9,0,77.5,0.17,0.3,0.1,53.2,53.6
2/3/2022 0:50,26.9,15.7,72.1,0,0,72,73,72.8,73.8,73.1,72.7,72.7,72.1,71.6,73.2,100,100,100,100,100,100,100,100,100,100,92.1,9.2,11.4,90.8,81.6,0,3417,433,96.8,1600,0,0,0,26.9,27,48,604,117.1,39.76,100,611.2,112.1,46.96,100,43.9,0,78.9,0.16,0.3,0.1,53.4,53.7
2/3/2022 0:55,26.9,15.1,72.3,0,0,72,73.1,72.9,73.8,73.1,72.7,72.7,72.3,71.6,73.2,100,100,100,100,100,100,100,100,100,100,94.7,9.6,11.7,94.1,84.9,0,3488,451,98.2,1617,0,0,0,26.9,27,48.1,609,117.62,40.8,100,604,113.3,47.6,100,43.8,0,79.9,0.16,0.3,0.1,53.7,53.9
2/3/2022 1:00,26.9,15,72.6,0,0,72.1,73.1,72.9,73.8,73,72.6,72.8,72.5,71.6,73.2,100,100,100,100,100,100,100,100,100,100,96.6,9.6,11.7,96.2,86.9,0,3522,460,99.7,1614.5,5.7,6.3,6.3,26.9,27,48.1,610.4,118.3,39.44,100,612,113.7,47.28,100,43.8,0,80.8,0.16,0.3,0.1,53.9,54
2/3/2022 1:05,26.8,14.8,72.9,0,0,72.2,73.1,73,73.8,73.1,72.6,72.9,72.8,71.7,73.3,100,100,100,100,100,100,100,100,100,100,97.7,9.6,11.7,97.6,88.3,0,3522,460,100,0,0,0,0,26.8,27,48,605.33,117.58,39.87,100,607.33,113,46.8,100,43.8,0,81.5,0.17,0.3,0.1,54.2,54.3
2/3/2022 1:10,26.7,14.7,73.2,0,0,72.3,73.2,73.1,73.9,73.1,72.6,73.1,73.1,71.8,73.4,94,94,94,94,94,94,94,94,94,94,98.6,9.6,11.7,98.6,89.4,0,3522,460,100,1596,0,0,0,26.7,27,48.2,607,117.38,41.6,87,604,112.75,47.6,86.5,43.8,0,82,0.16,0.3,0.1,54.4,54.4
2/3/2022 1:15,26.8,14.5,73.6,0,0,72.4,73.3,73.2,73.9,73.2,72.6,73.3,73.4,72,73.5,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,99.4,9.3,11.8,99.4,90.3,0,3522,460,100,1609,5.6,6.5,6.5,26.8,27,47.9,612,115,39.76,59.68,610.4,109.7,47.6,59.92,43.7,0,82.3,0.17,0.3,0.1,54.6,54.5
2/3/2022 1:20,28.1,14.4,73.7,0,0,72.5,73.4,73.3,74,73.3,72.6,73.5,73.7,72.1,73.7,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,100.3,10.8,10.9,100.1,90.8,0,3233.5,391,97.4,1619,0,0,0,28.1,27,48.9,393,103.75,62.1,15.4,378,98.75,72.9,15.1,43.7,0,81.8,0.15,0.1,0.1,54.8,54.6
2/3/2022 1:25,39.7,14.5,74,0,5.4,72.7,73.5,73.4,74.1,73.4,72.7,73.7,74,72.3,73.9,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,91.2,12.9,10.1,95.5,90,54.1,3233.5,391,82.1,0,0,0,0,39.7,27,62,252,87,100,0,233.6,87.5,95.52,0,43.7,0,80,0.12,0,0.1,55.1,54.7
2/3/2022 1:30,42.9,14.9,74.2,0,10,72.9,73.6,73.6,74.2,73.5,72.7,73.9,74.3,72.5,74.1,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,82,10.6,12,85,86.1,100,2910.5,317,81.7,1225,2.8,4.3,4.3,42.9,27,71.6,624.8,61.7,93.04,0,592.8,59.9,96.48,0,43.6,0,79,0.24,0.2,0.1,55.3,54.8
2/3/2022 1:35,38.9,14.9,74.2,0,10,73,73.8,73.7,74.4,73.6,72.8,74,74.5,72.6,74.2,100,100,100,100,100,100,100,100,100,100,77.4,10.3,12,79.8,81.5,100,2857,305,80.4,1745.5,0,0,0,38.9,27,71.6,677.6,61.9,42.24,0,693.6,61.6,54,0,43.6,0,77.7,0.26,0.3,0.1,55.5,54.9
2/3/2022 1:40,34.8,14.8,73.9,0,10,73.1,73.8,73.8,74.5,73.7,72.8,74.1,74.5,72.8,74.4,100,100,100,100,100,100,100,100,100,100,74.8,10.1,12,76.9,78.8,100,2857,305,79.8,0,0,0,0,34.8,27,68.1,594.4,64.3,37.68,0,598.4,64.3,43.04,0,43.6,0,76.9,0.2,0.3,0.8,55.3,62
2/3/2022 1:45,31.7,14.8,73.8,0,10,73.1,73.9,73.8,74.6,73.8,72.9,74.1,74.5,72.8,74.5,100,100,100,100,100,100,100,100,100,100,73.3,10.1,11.9,75,77,100,2828,299,79.3,1630,4.5,5,5,31.7,27,64,612,63.9,39.6,0,607.2,63.8,45.6,0,43.5,0,76.4,0.19,0.3,1.8,52.7,65.2
2/3/2022 1:50,29.9,14.7,73.7,0,10,73.2,73.9,73.8,74.6,73.9,72.9,74.2,74.4,72.9,74.6,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.7,75.8,100,2836,301,79,1620,0,0,0,29.9,27,59,612.8,61.8,38.64,0,612,61.5,44,0,43.5,0,76,0.18,0.3,1.9,50.8,60.8
2/3/2022 1:55,28.6,14.5,73.5,0,10,73.2,74,73.8,74.7,73.9,73,74.1,74.3,72.9,74.7,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.8,74.9,100,2823,299,79.3,1605,0,0,0,28.6,27,54.3,605.6,59.2,36.4,0,605.6,58.75,43.36,0,43.5,0,75.7,0.17,0.3,1.8,50.2,57.2
2/3/2022 2:00,27.7,14.2,73.4,0,10,73.1,74,73.7,74.7,73.9,73,74.1,74.1,72.9,74.6,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.2,74.3,100,2825,298,0,1592,5.8,6.1,6.1,27.7,27,49.7,606.4,57.3,38,0,607.2,56.75,44.32,0,43.4,0,75.3,0.16,0.3,1.9,50,54
2/3/2022 2:05,27.1,14,73.2,0,10,73.1,73.9,73.7,74.7,73.9,73,74,74,72.8,74.6,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.7,73.8,100,2825,298,0,0,0,0,0,27.1,27,46,615.2,55.5,38.64,0,611.2,55.2,44.96,0,43.4,0,75,0.16,0.3,0.8,50,51.6
2/3/2022 2:10,26.7,13.8,73,0,10,73,73.9,73.6,74.7,73.9,73,74,73.8,72.8,74.6,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,69.9,10,11.9,71.2,73.3,100,2816,297,0,1609,0,0,0,26.7,27,45.8,603.2,54.2,37.36,0,612.8,53.9,44,0,43.4,0,74.7,0.17,0.3,0.1,50.4,51.5
2/3/2022 2:15,26.7,13.7,72.8,0,10,73,73.9,73.6,74.7,73.9,73.1,73.9,73.6,72.7,74.5,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,69.5,10,11.9,70.8,72.9,100,2824,298,0,1614,5.6,6.4,6.4,26.7,27,47.1,604,55.6,38.32,0,599.2,55.6,43.68,0,43.4,0,74.4,0.17,0.3,0.1,50.8,52.6
2/3/2022 2:20,26.7,13.7,72.5,0,10,72.9,73.8,73.5,74.7,73.9,73.1,73.8,73.4,72.6,74.5,82,82,82,82,82,82,82,82,82,82,69.3,9.9,12,70.5,72.5,100,2831,300,0,1628,0,0,0,26.7,27,47.8,612,57,38.96,0,611.2,57,44,0,43.4,0,74.1,0.17,0.3,0.1,51.1,56.6
2/3/2022 2:25,26.7,13.8,72.3,0,10,72.8,73.8,73.5,74.6,73.8,73.1,73.7,73.3,72.6,74.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,68.9,10.4,11.1,70.2,72.2,100,2851,304,0,1610,0,0,0,26.7,27,47.7,604.8,56.8,37.04,0,603.2,56.7,43.36,0,43.3,0,73.9,0.17,0.3,0.1,51.1,54.2
2/3/2022 2:30,26.8,13.9,72.2,0,10,72.7,73.7,73.4,74.6,73.8,73.1,73.6,73.1,72.5,74.3,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,47.7,67.3,11.7,6.3,69.6,72.5,100,2677,269,0,1604,5.4,6.1,6.1,26.8,27,48.2,608.8,55.9,38.96,0,608.8,55.5,45.28,0,43.4,0,73.7,0.17,0.3,0.1,51,52.6
2/3/2022 2:35,26.9,13.9,72,1.6,2,72.6,73.6,73.4,74.5,73.7,73.1,73.5,73,72.4,74.2,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,81.2,8.3,7,74.8,73.1,20,2376,213,0,1615,0,0,0,26.9,27,48.1,604,76.1,38.32,38.8,604.8,76.4,44.32,38.64,43.3,0,73.5,0.16,0.3,0.1,50.9,51.9
2/3/2022 2:40,26.9,14.1,71.9,0.6,0,72.6,73.6,73.3,74.5,73.7,73.1,73.4,72.8,72.3,74.1,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,89.2,7.5,10.5,87.7,77.2,0,3151.5,342,0,1578,0,0,0,26.9,27,47.7,604.8,114.1,41.52,94.88,600.8,110.2,48.16,94.96,43.2,0,75.2,0.16,0.3,0.1,51.2,52.1
2/3/2022 2:45,26.8,14.5,71.9,0,0,72.5,73.5,73.3,74.4,73.6,73.1,73.3,72.8,72.2,74,100,100,100,100,100,100,100,100,100,100,93.3,8.6,11,92.3,82.8,0,3151.5,397,0,1620,5.4,6.1,6.1,26.8,27,48.1,611.2,115.6,39.28,100,614.4,110.8,48.16,100,43.1,0,77.3,0.17,0.3,0.1,51.4,52.3
2/3/2022 2:50,26.8,14.9,72.1,0,0,72.5,73.5,73.3,74.4,73.6,73.1,73.4,72.9,72.2,74,100,100,100,100,100,100,100,100,100,100,95.7,9.2,11.4,95.1,85.8,0,3409,433,0,1598,0,0,0,26.8,27,47.9,601.6,116.5,40.56,100,608.8,111.6,46.56,100,43,0,78.6,0.16,0.3,0.1,51.7,52.5
2/3/2022 2:55,26.8,14.6,72.3,0,0,72.6,73.6,73.3,74.4,73.6,73.1,73.4,73.1,72.2,74,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.6,97,87.7,0,3485,450,0,1622,0,0,0,26.8,27,48.2,613.6,117.6,41.52,100,608,113.5,48.16,100,43,0,79.7,0.17,0.3,0.1,52.1,52.7
2/3/2022 3:00,26.7,14.3,72.6,0,0,72.6,73.6,73.4,74.4,73.6,73,73.5,73.4,72.3,74,100,100,100,100,100,100,100,100,100,100,98.5,9.6,11.7,98.3,89.2,0,3521.5,460,0,1613.5,5.5,6.5,6.5,26.7,27,47.9,606.4,118.1,38.64,100,615.2,113.5,45.92,100,42.9,0,80.6,0.16,0.3,0.1,52.4,53.2
2/3/2022 3:05,26.6,14.3,72.9,0,0,72.7,73.7,73.5,74.4,73.6,73,73.7,73.6,72.4,74.1,100,100,100,100,100,100,100,100,100,100,99.3,9.7,11.7,99.2,90.2,0,3521.5,460,0,0,0,0,0,26.6,27,48.1,608,117.8,40.56,100,600,113.4,45.6,100,42.8,0,81.2,0.16,0.3,0.1,52.7,53.8
2/3/2022 3:10,26.6,14.2,73.2,0,0,72.9,73.8,73.6,74.5,73.7,73,73.9,73.9,72.5,74.2,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,99.9,9.6,11.7,99.9,91,0,3522,460,0,1600,0,0,0,26.6,27,48.1,610,117,40.4,88.47,610.67,112.08,46.93,88.47,43,0,81.7,0.16,0.3,0.1,52.9,53.9
2/3/2022 3:15,26.5,14.1,73.5,0,0,73,73.8,73.7,74.5,73.7,73.1,74,74.3,72.7,74.4,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,100.5,9.4,11.8,100.5,91.7,0,3522,460,0,1601,5.5,6.4,6.4,26.5,27,47.9,609,115.12,39.6,56.4,605,109.5,47.2,56.7,42.9,0,82.1,0.16,0.3,0.1,53.1,53.9
2/3/2022 3:20,26.5,13.9,73.8,0,0.1,73.1,73.9,73.9,74.6,73.8,73.1,74.2,74.5,72.8,74.5,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,101.7,11.5,10.4,101.4,92.1,1.2,3226,390,0,1614.5,0,0,0,26.5,27,48.1,609.6,90.3,37.68,13.76,616.8,83.7,45.28,13.6,43,0,81.7,0.17,0.3,0.1,53.4,54
2/3/2022 3:25,26.5,14.2,74,0,6.5,73.3,74.1,74,74.7,73.9,73.1,74.4,74.8,73,74.7,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,89.9,12.5,10.6,94.9,91.2,64.8,3226,390,0,0,0,0,0,26.5,27,48,604,57,36.4,0,603.2,55.7,43.04,0,43,0,79.8,0.16,0.3,0.1,53.6,54.1
2/3/2022 3:30,26.3,13.6,74,0,10,73.4,74.2,74.1,74.8,74,73.2,74.6,75.1,73.1,74.9,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,82.2,10.6,12,85.1,86.5,100,2956,326,0,1614,5.2,6.3,6.3,26.3,27,47.9,605.6,57.6,38,0,612,57,45.28,0,43,0,78.1,0.16,0.3,0.1,53.9,54.2
2/3/2022 3:35,26.3,13.3,73.9,0,10,73.5,74.3,74.2,74.9,74.2,73.2,74.7,75.2,73.3,75,100,100,100,100,100,100,100,100,100,100,78,10.3,12,80.3,82.2,100,2882,308,0,1617,0,0,0,26.3,27,48,608.8,58.4,38,0,606.4,58.2,43.36,0,43,0,77.1,0.17,0.3,0.1,54.1,54.3
2/3/2022 3:40,27.2,13.3,73.8,0,10,73.6,74.4,74.2,75,74.2,73.2,74.8,75.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,75.5,10.3,12,77.4,79.6,100,2846,303,0,0,0,0,0,27.2,27,60.2,654.4,58,38.8,0,652,57.6,45.84,0,43,0,76.4,0.23,0.3,0.1,54.3,54.5
2/3/2022 3:45,30.2,13.7,73.6,0,10,73.6,74.4,74.2,75.1,74.3,73.3,74.8,75.2,73.4,75.3,100,100,100,100,100,100,100,100,100,100,73.9,10.2,12,75.6,77.9,100,2841,302,0,1583,3,4.1,4.1,30.2,27,69.1,590.4,59.7,37.28,0,593.6,59.8,42.24,0,43,0,75.9,0.21,0.3,0.1,54.6,54.6
2/3/2022 3:50,31.3,14,73.5,0,10,73.6,74.4,74.2,75.2,74.4,73.4,74.8,75,73.4,75.4,100,100,100,100,100,100,100,100,100,100,72.9,10,11.9,74.4,76.7,100,2829,298,0,1628,0,0,0,31.3,27,68,616.8,62.8,39.2,0,614.4,62.8,45.76,0,43,0,75.5,0.21,0.3,0.2,54.8,56.1
2/3/2022 3:55,30.6,14.2,73.4,0,10,73.6,74.4,74.2,75.2,74.4,73.4,74.7,74.9,73.5,75.4,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.5,75.8,100,2822,298,0,1634,0,0,0,30.6,27,64.9,605.6,63.9,36,0,608.8,63.8,42.56,0,42.9,0,75.2,0.2,0.3,1.5,53.4,65.5
2/3/2022 4:00,29.4,14.2,73.2,0,10,73.6,74.4,74.2,75.2,74.4,73.5,74.7,74.7,73.4,75.4,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.7,75.1,100,2815.5,296.5,0,1605,4.7,5.1,5.1,29.4,27,60.9,604,62.3,37.6,0,604.8,62.1,44.48,0,42.9,0,75.1,0.19,0.3,1.8,51.1,62.1
2/3/2022 4:05,28,14.2,73,0,10,73.6,74.4,74.1,75.2,74.4,73.5,74.6,74.6,73.4,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,70.9,10,11.8,72.3,74.6,100,2815.5,296.5,0,0,0,0,0,28,27,55.8,607.2,60,38.88,0,608.8,59.7,45.12,0,42.8,0,74.9,0.18,0.3,1.8,50.3,58.4
2/3/2022 4:10,26.8,14.2,72.9,0,10,73.5,74.4,74.1,75.2,74.4,73.5,74.5,74.4,73.3,75.3,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.5,10,11.8,71.8,74.1,100,2806,296,0,1612,0,0,0,26.8,27,51.1,610,57.58,37.33,0,610.67,57.5,43.73,0,42.7,0,74.6,0.17,0.3,1.8,49.9,54.9
2/3/2022 4:15,26,14.1,72.8,0,10,73.4,74.3,74,75.2,74.4,73.5,74.5,74.2,73.3,75.2,94,94,94,94,94,94,94,94,94,94,70.1,10,11.8,71.4,73.7,100,2821,298,0,1599,5.9,6.3,6.3,26,27,46.6,604,56,36.8,0,606,55.62,42,0,42.7,0,74.4,0.16,0.3,1.1,49.8,52.1
2/3/2022 4:20,25.5,14,72.7,0,10,73.4,74.3,74,75.2,74.3,73.6,74.4,74,73.2,75.2,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,69.9,9.9,11.9,71.1,73.4,100,2813,296,0,1573,0,0,0,25.5,27,45.2,603.2,54.6,38.88,0,603.2,54.4,45.44,0,42.8,0,74.2,0.17,0.3,0.1,50.1,51.6
2/3/2022 4:25,25.5,14,72.5,0,10,73.3,74.2,73.9,75.1,74.3,73.5,74.2,73.9,73.1,75.1,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,69.7,9.9,12,70.8,73,100,2834,300,0,1622,0,0,0,25.5,27,46.8,611.2,54.5,39.2,0,612.8,54.4,44.16,0,42.7,0,73.9,0.17,0.3,0.1,50.5,51.8
2/3/2022 4:30,25.4,14.1,72.3,0,10,73.2,74.2,73.9,75.1,74.2,73.6,74.1,73.6,73,75,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,68.9,11.3,8.8,70.5,73,100,2797,293,0,1626,5.3,6.1,6.1,25.4,27,47.7,610.4,56.9,37.6,0,608.8,56.9,43.2,0,42.7,0,73.7,0.17,0.3,0.3,50.8,55.5
2/3/2022 4:35,25.4,14.2,72.2,0.1,8,73.1,74.1,73.8,75,74.2,73.6,74,73.5,72.9,74.9,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,43.5,66.2,11.3,4.3,69.5,73.5,80,2464,233,0,1617,0,0,0,25.4,27,47.9,606.4,56.8,36.64,3.04,612,56.8,43.2,2.96,42.6,0,73.5,0.17,0.3,0.7,50.8,55
2/3/2022 4:40,25.3,14.3,72,3.1,0,73,74,73.7,74.9,74.1,73.6,73.9,73.3,72.8,74.7,69,69,69,69,69,69,69,69,69,69,88.3,7.3,8.5,80.7,73.8,0,2854,250,0,1593,0,0,0,25.3,27,47.9,600,93.7,39.52,58.08,601.6,93.1,44.48,58.08,42.6,0,73.7,0.17,0.3,0.7,50.6,52.9
2/3/2022 4:45,25.3,14.5,71.9,5.1,0,72.9,74,73.7,74.9,74.1,73.5,73.8,73.2,72.7,74.7,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,86.7,7.7,10.6,87.1,80.1,0,2854,363,0,1600,5.2,6.1,6.1,25.3,27,48,614.4,115.1,41.12,99.76,604.8,111.1,48,99.6,42.5,0,75.9,0.17,0.3,0.2,50.6,52
2/3/2022 4:50,25.2,15,72.1,1.7,0,72.9,73.9,73.6,74.9,74,73.5,73.8,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,87.1,8.8,11.1,87,81.8,0,3315,408,0,1610,0,0,0,25.2,27,48,608,116.1,38.88,100,614.4,111.1,47.68,100,42.5,0,77.7,0.17,0.3,0.1,50.9,52.2
2/3/2022 4:55,25,15,72.2,0,0,72.9,73.9,73.7,74.8,74,73.5,73.8,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,88.8,9.3,11.4,88.7,82.9,0,3422,434,0,1610,0,0,0,25,27,48.1,604,117.2,39.52,100,605.6,111.6,45.76,100,42.5,0,78.9,0.17,0.3,0.1,51.2,52.3
2/3/2022 5:00,25,14.7,72.5,0,0,72.9,73.9,73.7,74.8,74,73.5,73.8,73.4,72.6,74.5,100,100,100,100,100,100,100,100,100,100,89.7,9.6,11.6,89.9,84.2,0,3495,452,0,1594,5.3,6.3,6.3,25,27,47.9,610.4,116.5,41.12,100,603.2,111.7,48,100,42.5,0,79.8,0.16,0.3,0.1,51.5,52.5
2/3/2022 5:05,24.9,14.5,72.7,0,0,73,73.9,73.8,74.8,74,73.5,73.9,73.6,72.7,74.5,100,100,100,100,100,100,100,100,100,100,90.4,9.7,11.7,90.7,85,0,3522,460,0,1620,0,0,0,24.9,27,48.1,612.8,117,39.52,100,612.8,112.4,48,100,42.4,0,80.6,0.17,0.3,0.1,51.8,52.6
2/3/2022 5:10,24.9,14.4,73.1,0,0,73,74,73.8,74.8,74,73.5,74,73.7,72.7,74.6,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,91.1,9.6,11.7,91.3,85.6,0,3522,460,0,1612,0,0,0,24.9,27,48.1,604.8,117.9,38.56,96.48,612,113.3,45.76,96.72,42.4,0,81.2,0.16,0.3,0.1,52.1,52.8
2/3/2022 5:15,24.9,14.3,73.4,0,0,73.1,74,73.9,74.8,74,73.5,74,73.9,72.8,74.6,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,91.5,9.6,11.7,91.8,86.1,0,3522,460,0,0,5.5,6.2,6.2,24.9,27,48,606.4,117.2,41.12,75.12,603.2,112.7,46.72,75.36,42.3,0,81.7,0.16,0.3,0.1,52.4,53.1
2/3/2022 5:20,24.8,14.2,73.7,0,0,73.2,74.1,73.9,74.9,74,73.5,74.1,74.1,72.9,74.7,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,92.1,9.5,11.7,92.4,86.6,0,3521,460,0,1619,0,0,0,24.8,27,48,618.4,109.1,39.84,35.68,608.8,102.6,47.04,35.6,42.3,0,81.9,0.17,0.3,0.1,52.6,53.3
2/3/2022 5:25,24.7,14.1,74,0,2.4,73.3,74.2,74,74.9,74.1,73.5,74.2,74.3,72.9,74.8,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,89.6,13.3,9.7,91.9,86.3,23.8,3169.5,375.5,0,1625,0,0,0,24.7,27,48,608.8,66.9,36.32,0.56,608.8,63.3,43.2,0.56,42.3,0,80.6,0.17,0.3,0.1,52.9,53.5
2/3/2022 5:30,24.8,14.2,74.1,0,9.6,73.4,74.2,74.1,75,74.2,73.5,74.4,74.4,73,74.9,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81,10.8,11.9,83.9,84.9,95.9,3169.5,375.5,0,1599,5.5,6.2,6.2,24.8,27,47.8,605.6,55.8,37.6,0,600.8,55.2,43.52,0,42.3,0,78.7,0.17,0.3,0.1,53.1,53.6
2/3/2022 5:35,24.8,13.5,74,0,10,73.4,74.3,74.2,75,74.2,73.5,74.4,74.5,73.2,75,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,77,10.5,12,79.1,80.9,100,2910,316,0,1608,0,0,0,24.8,27,48.1,611.2,54.4,37.92,0,606.4,54.2,44.8,0,42.3,0,77.4,0.17,0.3,0.1,53.4,53.7
2/3/2022 5:40,24.9,13.5,73.9,0,10,73.5,74.3,74.2,75.1,74.3,73.6,74.5,74.6,73.2,75,100,100,100,100,100,100,100,100,100,100,74.6,10.2,12,76.4,78.5,100,2868,307,0,1602,0,0,0,24.9,27,47.9,601.6,55,37.28,0,611.2,55,45.36,0,42.2,0,76.6,0.17,0.3,0.1,53.7,53.8
2/3/2022 5:45,24.9,13.5,73.6,0,10,73.4,74.3,74.2,75.1,74.3,73.6,74.5,74.5,73.2,75.1,100,100,100,100,100,100,100,100,100,100,73.1,10.1,11.9,74.6,76.9,100,2836,302,0,1624,5.5,6.1,6.1,24.9,27,48,610.4,57.8,38.24,0,607.2,57.8,43.2,0,42.2,0,75.9,0.17,0.3,0.1,53.9,54
2/3/2022 5:50,24.9,13.6,73.4,0,10,73.4,74.3,74.2,75.1,74.3,73.6,74.4,74.4,73.2,75.1,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.5,75.8,100,2819,298,0,0,0,0,0,24.9,27,48.2,611.2,57.8,36.96,0,610.4,57.6,42.88,0,42.2,0,75.4,0.17,0.3,0.1,54.1,54.1
2/3/2022 5:55,24.8,13.6,73.3,0,10,73.4,74.3,74.1,75.2,74.3,73.6,74.4,74.3,73.2,75.1,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.5,74.9,100,2817,299,0,1603,0,0,0,24.8,27,47.8,604.8,56.8,36.96,0,604.8,56.7,43.52,0,42.1,0,75.1,0.17,0.3,0.1,54.3,54.3
2/3/2022 6:00,24.8,13.7,73,0,10,73.4,74.3,74.1,75.2,74.3,73.6,74.3,74.1,73.1,75.1,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,70.5,10,11.9,71.8,74.3,100,2820,298,0,1604,5,6,6,24.8,27,48,609.6,55.7,38.56,0,610.4,55.4,44.8,0,42.1,0,74.8,0.17,0.3,0.1,54.6,54.5
2/3/2022 6:05,24.8,13.7,72.9,0,10,73.3,74.3,74,75.2,74.3,73.6,74.2,74,73.1,75,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,70,10,11.8,71.3,73.7,100,2819,295,0,1611,0,0,0,24.8,27,48,611.2,55,37.28,0,617.6,54.6,44.8,0,42.1,0,74.5,0.17,0.3,0.1,54.8,54.6
2/3/2022 6:10,24.8,13.7,72.7,0,10,73.2,74.2,74,75.1,74.3,73.7,74.2,73.7,73,75,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,87.9,69.6,10,11.9,70.8,73.3,100,2827.5,299,0,1603,0,0,0,24.8,27,47.8,606.4,54,36.64,0,606.4,53.9,43.2,0,42,0,74.2,0.17,0.3,0.1,55,54.7
2/3/2022 6:15,24.7,13.8,72.4,0,10,73.1,74.2,73.9,75.1,74.2,73.7,74.1,73.6,72.9,74.9,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,69.4,9.8,12,70.6,72.8,100,2827.5,299,0,0,5,5.9,5.9,24.7,27,48.2,609.6,53.8,38.24,0,608.8,53.6,43.2,0,42,0,73.9,0.17,0.3,0,55.2,54.8
2/3/2022 6:20,26.4,13.8,72.2,0,10,73.1,74.1,73.9,75,74.2,73.7,73.9,73.4,72.8,74.8,58,58,58,58,58,58,58,58,58,58,68.8,11.1,9.6,70.3,72.8,100,2833,300,0,886,0,0,0,26.4,27,59.2,438.4,57,81.44,0,436.8,56.4,84.64,0,42,0,73.8,0.16,0.1,0.1,55.4,54.8
2/3/2022 6:25,29.5,14.1,72.1,0.4,8,73,74,73.8,75,74.1,73.7,73.8,73.3,72.8,74.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,44.7,67.7,11.2,4.7,69.2,73.2,80,2519,239,0,1694,0,0,0,29.5,27,67.4,729.6,61.1,69.6,6.24,704,60.9,80.48,6.16,41.8,0,73.6,0.28,0.3,0.1,55.6,55
2/3/2022 6:30,30.2,14.5,71.9,4.9,0,72.9,74,73.7,74.9,74.1,73.6,73.7,73.1,72.6,74.6,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,72.1,82.6,7.2,9.1,78,73.7,0,2915,320,0,1746,3.6,4.2,4.2,30.2,27,66.8,608.8,104.1,36.64,65.28,627.2,102.8,44.8,65.84,41.7,0,74.1,0.21,0.3,0.9,55.3,62.4
2/3/2022 6:35,29.2,14.7,71.9,3.3,0,72.8,73.9,73.6,74.9,74,73.6,73.6,73,72.6,74.5,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,86.6,8,10.7,85.1,78.4,0,2915,320,0,1589,0,0,0,29.2,27,64.2,602.4,119,41.76,100,596,115.2,47.04,100,41.6,0,76.6,0.19,0.3,1.7,52.5,65.3
2/3/2022 6:40,28.1,15.1,72.1,0,0,72.8,73.9,73.6,74.8,73.9,73.6,73.6,73,72.5,74.4,100,100,100,100,100,100,100,100,100,100,89.5,8.9,11.2,88.9,81.7,0,3328,411,0,1612,0,0,0,28.1,27,61.2,610.67,118.25,41.87,100,612.67,114,47.87,100,41.5,0,78.5,0.19,0.3,1.6,50.7,62.2
2/3/2022 6:45,26.9,15,72.3,0,0,72.8,73.9,73.6,74.8,73.9,73.6,73.6,73.1,72.5,74.4,100,100,100,100,100,100,100,100,100,100,91.4,9.4,11.5,91.1,84,0,3443,437,0,1616,5.2,5.4,5.4,26.9,27,56.6,610,118,39.2,100,610,113.5,46,100,41.5,0,79.7,0.17,0.3,1.6,50.2,59.2
2/3/2022 6:50,25.6,14.7,72.6,0,0,72.8,73.9,73.7,74.8,73.9,73.6,73.7,73.2,72.5,74.3,100,100,100,100,100,100,100,100,100,100,92.7,9.6,11.6,92.6,85.6,0,3507,456,0,1588,0,0,0,25.6,27,51.7,607.2,118.4,39.2,100,606.4,113.9,47.68,100,41.4,0,80.4,0.17,0.3,1.6,49.9,56.1
2/3/2022 6:55,24.8,14.5,72.9,0,0,72.9,73.9,73.7,74.8,73.9,73.6,73.7,73.4,72.5,74.4,100,100,100,100,100,100,100,100,100,100,93.7,9.7,11.7,93.8,86.7,0,3522,460,0,1597,0,0,0,24.8,27,47,608.8,117.5,39.2,100,606.4,112.7,48,100,41.4,0,81.1,0.16,0.3,1.4,49.8,52.7
2/3/2022 7:00,24.4,14.2,73.2,0,0,73,74,73.8,74.8,73.9,73.6,73.8,73.6,72.6,74.4,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,94.4,9.6,11.7,94.6,87.5,0,3521,460,0,1595,6.2,6.7,6.7,24.4,27,45.2,604,117.3,40.16,87.76,608,112.2,48.64,88.08,41.4,0,81.8,0.16,0.3,0.1,50.2,51.7
2/3/2022 7:05,24.3,13.9,73.6,0,0,73,74,73.9,74.8,73.9,73.6,74,73.9,72.7,74.5,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,77.2,95.1,9.3,11.8,95.3,88.2,0,3522,460,0,1619,0,0,0,24.3,27,46.9,611.2,113.6,40.8,51.44,612,107.2,47.04,51.2,41.3,0,82.3,0.16,0.3,0.1,50.6,51.9
2/3/2022 7:10,24.1,13.8,74,0,2.7,73.2,74.1,74,74.8,74,73.5,74.1,74.1,72.8,74.6,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,91.4,13,10.4,94.2,88.2,26.9,3522,460,0,1638,0,0,0,24.1,27,47.6,616,80.5,38.88,6.08,619.2,75.7,44.8,6.56,41.4,0,81.7,0.17,0.3,0.8,50.8,56.2
2/3/2022 7:15,24.2,13.7,74.3,0,9.7,73.3,74.2,74.1,74.9,74.1,73.6,74.2,74.3,72.9,74.7,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,82.1,11.1,12,85,86.1,96.7,3038,344,0,1613,5.8,6.2,6.2,24.2,27,47.8,600.8,58.9,37.28,0,608.8,57.9,43.2,0,41.3,0,79.8,0.17,0.3,1.1,50.4,55.3
2/3/2022 7:20,24.2,13.2,74.3,0,10,73.4,74.3,74.1,75,74.2,73.6,74.3,74.5,73,74.8,100,100,100,100,100,100,100,100,100,100,77.5,10.7,12,79.8,81.5,100,2931,321,0,1608,0,0,0,24.2,27,47.9,604.8,56.5,39.2,0,602.4,56.1,43.2,0,41.2,0,78.1,0.17,0.3,1.2,50,52.9
2/3/2022 7:25,24.3,13.1,74.1,0,10,73.4,74.3,74.2,75,74.2,73.6,74.4,74.5,73.1,74.9,100,100,100,100,100,100,100,100,100,100,74.9,10.3,12,76.8,78.8,100,2871,308,0,1603,0,0,0,24.3,27,48.1,614.4,55.2,38.88,0,603.2,54.8,44.48,0,41.2,0,77.2,0.17,0.3,1.2,49.9,51.6
2/3/2022 7:30,24.3,13,73.9,0,10,73.4,74.3,74.2,75.1,74.3,73.6,74.4,74.5,73.2,75,100,100,100,100,100,100,100,100,100,100,73.3,10.2,11.9,74.9,77.1,100,2841,302,0,1602,4.8,6,6,24.3,27,47.9,601.6,54.1,37.6,0,610.4,54,43.84,0,41.1,0,76.5,0.17,0.3,0.1,50,51.3
2/3/2022 7:35,24.2,13,73.6,0,10,73.4,74.3,74.2,75.1,74.3,73.7,74.4,74.4,73.2,75,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.7,76,100,2833,300,0,1598,0,0,0,24.2,27,47.9,607.2,54,39.2,0,609.6,53.7,43.2,0,41.1,0,75.9,0.17,0.3,0,50.4,51.5
2/3/2022 7:40,24.3,13.1,73.5,0,10,73.4,74.3,74.2,75.2,74.3,73.7,74.4,74.3,73.2,75,100,100,100,100,100,100,100,100,100,100,71.5,10.1,11.9,72.8,75.1,100,2828,298,0,1604,0,0,0,24.3,27,47.9,607.2,53.6,39.2,0,603.2,53.5,43.52,0,41.1,0,75.4,0.17,0.3,0.1,50.7,51.6
2/3/2022 7:45,24.2,13.1,73.3,0,10,73.3,74.3,74.1,75.2,74.3,73.7,74.3,74.1,73.2,75,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.1,74.5,100,2822,298,0,1601,4.9,6,6,24.2,27,47.9,612,54.7,39.84,0,608.8,54.8,45.76,0,41.1,0,75,0.18,0.3,0.1,51,51.8
2/3/2022 7:50,24,13.2,73,0,10,73.3,74.3,74.1,75.1,74.3,73.7,74.2,74,73.1,75,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,70.3,10,11.8,71.6,73.9,100,2819,297,0,1627,0,0,0,24,27,48.1,608,57.6,37.28,0,614.4,57.6,43.84,0,41,0,74.6,0.17,0.3,0.1,51.3,52
2/3/2022 7:55,24.1,13.2,72.8,0,10,73.2,74.2,74,75.1,74.3,73.7,74.1,73.8,73,74.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,70,10,11.9,71.2,73.5,100,2812,296,0,1597,0,0,0,24.1,27,48,605.6,57.7,39.52,0,600,57.6,43.52,0,41.1,0,74.3,0.17,0.3,0.1,51.6,52.3
2/3/2022 8:00,24.1,13.3,72.6,0,10,73.1,74.2,73.9,75.1,74.2,73.7,74,73.6,72.9,74.9,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,69.7,10,12,70.9,73.1,100,2830,300,0,1612.5,5.6,6,6,24.1,27,47.9,612.8,56.7,38.24,0,610.4,56.6,45.12,0,41,0,74.1,0.17,0.3,0.1,51.9,52.6
2/3/2022 8:05,25.3,13.3,72.5,0,10,73.1,74.1,73.9,75,74.2,73.7,74,73.5,72.9,74.8,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,72.4,69.5,9.9,12,70.7,72.8,100,2799,293,0,0,0,0,0,25.3,27,57.2,457.6,56.6,67.28,0,456.8,55.9,73.92,0,40.9,0,73.9,0.16,0.1,0.1,52.2,52.8
2/3/2022 8:10,28.7,13.5,72.3,0,10,73,74.1,73.8,75,74.1,73.7,73.8,73.3,72.8,74.7,57,57,57,57,57,57,57,57,57,57,68.7,11.3,8.8,70.3,72.8,100,2479,231,0,1592,0,0,0,28.7,27,67.3,716,57.5,78.56,0,684.8,57.2,86.8,0,40.8,0,73.8,0.27,0.2,0.1,52.5,53
2/3/2022 8:15,29.7,13.9,72.1,0.8,6,72.9,74,73.7,75,74.1,73.7,73.7,73.2,72.7,74.6,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,48.7,72.1,10.5,5.4,69.4,73.2,60,2479,231,0,1812,3.5,4,4,29.7,27,66.8,628.8,65.1,36.32,15.12,646.4,65.7,44.48,14.8,40.8,0,73.4,0.22,0.3,0.1,52.7,53.2
2/3/2022 8:20,28.8,14.1,71.9,2.1,0,72.8,73.9,73.7,74.9,74,73.7,73.6,73,72.6,74.5,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,76.2,84.8,7,9.7,82.7,74.5,0,2782,294,0,1562,0,0,0,28.8,27,63.5,594.4,112.5,41.12,79.52,598.4,109.9,46.64,79.6,40.7,0,74.5,0.2,0.3,0.2,53,56
2/3/2022 8:25,27.5,14.2,71.9,0,0,72.8,73.9,73.6,74.8,74,73.7,73.6,72.9,72.5,74.4,97,97,97,97,97,97,97,97,97,97,88,8.3,10.8,87,79.8,0,3188,378,0,1626,0,0,0,27.5,27,60.5,614.4,118.5,42.08,100,615.2,114.4,47.6,100,40.6,0,77.1,0.19,0.3,1.2,52.1,62.9
2/3/2022 8:30,26,14.5,72.1,0,0,72.7,73.8,73.6,74.8,73.9,73.7,73.5,72.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,90.3,9,11.2,89.9,82.7,0,3363,420,0,1619,5.2,5.5,5.5,26,27,55.8,611.2,118.6,39.84,100,611.2,114.4,45.68,100,40.7,0,78.6,0.18,0.3,1.3,50.9,59.8
2/3/2022 8:35,24.9,14.6,72.3,0,0,72.7,73.8,73.6,74.8,73.9,73.6,73.6,73,72.4,74.3,100,100,100,100,100,100,100,100,100,100,92,9.4,11.5,91.8,84.6,0,3466,446,0,1591,0,0,0,24.9,27,51,607.2,118.4,39.2,100,603.2,114,46.96,100,40.8,0,79.7,0.17,0.3,1.2,50.3,56.1
2/3/2022 8:40,24.2,14.3,72.5,0,0,72.8,73.9,73.7,74.7,73.9,73.6,73.6,73.2,72.5,74.3,100,100,100,100,100,100,100,100,100,100,93,9.6,11.7,93,86,0,3512,458,0,1588,0,0,0,24.2,27,47.4,604,117.5,40.27,100,607.33,112.67,48.4,100,40.8,0,80.5,0.16,0.3,1.1,50.1,52.9
2/3/2022 8:45,23.7,14.1,72.8,0,0,72.8,73.9,73.7,74.7,73.9,73.6,73.7,73.4,72.5,74.3,100,100,100,100,100,100,100,100,100,100,93.8,9.6,11.7,94,86.9,0,3521,460,0,1595,6.1,6.8,6.8,23.7,27,45,608,116.75,42,100,609,111.62,47.6,100,40.8,0,81.2,0.16,0.3,0.1,50.3,52.3
2/3/2022 8:50,23.5,13.8,73.2,0,0,72.9,73.9,73.8,74.8,73.9,73.6,73.8,73.6,72.6,74.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,94.4,9.7,11.7,94.6,87.6,0,3521,460,0,1620,0,0,0,23.5,27,47,614.4,116.1,41.12,94.16,613.6,111.3,47.6,93.84,40.9,0,81.6,0.17,0.3,0.1,50.6,52.5
2/3/2022 8:55,23.6,13.6,73.5,0,0,73,74,73.9,74.8,73.9,73.6,73.9,73.9,72.7,74.4,83,83,83,83,83,83,83,83,83,83,95.1,9.5,11.7,95.2,88.2,0,3522,460,0,1626,0,0,0,23.6,27,47.6,610.4,116.9,39.52,66.32,605.6,111.7,46,66.24,40.9,0,82,0.17,0.3,0.6,50.8,56.7
2/3/2022 9:00,23.6,13.5,73.7,0,0,73.1,74.1,74,74.8,74,73.6,74,74.1,72.8,74.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,66.5,95.9,10.2,11.2,96,88.7,0,3380.5,424.5,0,1617,5.7,6.3,6.3,23.6,27,47.9,609.6,101,38.56,22.96,611.2,94.1,46,22.96,41,0,81.9,0.17,0.3,0.8,50.5,54.6
2/3/2022 9:05,23.7,13.5,74,0,2.4,73.2,74.1,74.1,74.9,74.1,73.6,74.2,74.3,72.9,74.7,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,93,13.2,8.7,95.6,88,23.9,2879,314,0,1598,0,0,0,23.7,27,47.7,606.4,61.6,37.28,0,614.4,59.4,43.12,0,41.1,0,80.2,0.16,0.3,0.8,50.2,52.6
2/3/2022 9:10,23.8,13.2,74,0,9.6,73.3,74.2,74.2,75,74.2,73.6,74.3,74.5,73,74.8,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,82.5,10.5,11.9,85.7,86.7,95.9,2879,314,0,0,0,0,0,23.8,27,48,605.6,55.9,39.2,0,604.8,55.2,42.8,0,41.3,0,78.4,0.17,0.3,0.3,50.2,51.6
2/3/2022 9:15,23.8,12.7,73.9,0,10,73.4,74.3,74.2,75.1,74.2,73.6,74.4,74.7,73.1,74.9,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,77.9,10.3,12,80.3,82.1,100,2882,310,0,1603,5.1,6.1,6.1,23.8,27,47.9,611.2,55,39.52,0,608,54.5,44.08,0,41.4,0,77.3,0.17,0.3,0.1,50.4,51.7
2/3/2022 9:20,23.7,12.7,73.8,0,10,73.5,74.4,74.3,75.1,74.3,73.7,74.5,74.7,73.2,75,100,100,100,100,100,100,100,100,100,100,75.2,10.2,12,77.1,79.3,100,2845,302,0,1613,0,0,0,23.7,27,48.1,608.8,54,36.96,0,615.2,54,43.76,0,41.5,0,76.5,0.17,0.3,0.1,50.7,51.9
2/3/2022 9:25,23.7,12.7,73.6,0,10,73.5,74.4,74.3,75.2,74.3,73.7,74.5,74.7,73.2,75.1,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75.1,77.5,100,2836,301,0,1598,0,0,0,23.7,27,47.9,604,54,39.2,0,606.67,53.67,43.07,0,41.7,0,75.9,0.17,0.3,0.1,51.1,52
2/3/2022 9:30,23.8,12.8,73.4,0,10,73.5,74.4,74.3,75.2,74.4,73.7,74.5,74.6,73.3,75.2,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.9,76.2,100,2822,298,0,1611,5.1,6.1,6.1,23.8,27,48.1,614,55.88,39.2,0,606,55.62,45.2,0,41.7,0,75.4,0.17,0.3,0.1,51.4,52.2
2/3/2022 9:35,23.8,12.8,73.2,0,10,73.5,74.4,74.2,75.2,74.4,73.8,74.4,74.5,73.2,75.2,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.9,75.3,100,2815,296,0,1625,0,0,0,23.8,27,48,608,57.8,36.96,0,612,57.8,43.76,0,41.9,0,74.9,0.17,0.3,0.1,51.7,52.3
2/3/2022 9:40,23.8,12.8,73,0,10,73.4,74.4,74.2,75.3,74.4,73.8,74.4,74.3,73.2,75.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,71.1,10,11.9,72.3,74.7,100,2812,297,0,1608,0,0,0,23.8,27,47.9,602.4,57.7,38.88,0,608,57.6,42.8,0,42,0,74.6,0.17,0.3,0.1,51.9,52.7
2/3/2022 9:45,23.8,12.9,72.8,0,10,73.4,74.3,74.1,75.2,74.4,73.8,74.3,74.1,73.2,75.1,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,70.6,10,11.9,71.9,74.2,100,2825,297,0,1609,5.4,6.1,6.1,23.8,27,48.1,616.67,56.5,38.67,0,604,56.25,42.8,0,42,0,74.4,0.17,0.3,0.1,52.2,52.9
2/3/2022 9:50,23.8,12.9,72.6,0,10,73.3,74.3,74.1,75.2,74.3,73.8,74.2,73.9,73.1,75.1,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,84.5,70.2,10,11.9,71.5,73.8,100,2815,296,0,1601,0,0,0,23.8,27,47.9,602,55.38,37.6,0,612,55.25,42.8,0,42.1,0,74.1,0.17,0.3,0.1,52.5,53.1
2/3/2022 9:55,23.8,12.9,72.5,0,10,73.2,74.3,74,75.2,74.3,73.8,74.1,73.8,73,75,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,73.2,70,10,11.9,71.1,73.4,100,2840,301,0,1596,0,0,0,23.8,27,47.9,605.6,54.8,39.2,0,608,54.6,42.8,0,42.3,0,73.9,0.17,0.3,0.1,52.7,53.3
2/3/2022 10:00,23.8,13,72.3,0,10,73.1,74.2,73.9,75.1,74.3,73.8,74,73.6,72.9,74.9,57.5,57.6,57.6,57.6,57.5,57.5,57.5,57.6,57.6,57.5,69.1,11.4,8.8,70.8,73.3,100,2635.5,261.5,0,1605,5,5.9,5.9,23.8,27,48.1,616.8,54,39.2,0,608.8,53.9,43.76,0,42.5,0,73.7,0.17,0.3,0.1,53,53.4
2/3/2022 10:05,23.8,13,72.1,0.4,8,73.1,74.1,73.9,75.1,74.2,73.8,73.9,73.5,72.8,74.8,44,44,44,44,44,44,44,44,44,44,68.6,11.2,4.5,69.6,73.7,80,2635.5,261.5,0,1603,0,0,0,23.8,27,47.9,601.6,53.7,37.28,6.08,611.2,53.7,43.12,6.08,42.5,0,73.5,0.17,0.3,0.1,53.2,53.5
2/3/2022 10:10,23.8,13.1,71.9,1.8,0,73,74.1,73.8,75,74.2,73.8,73.8,73.3,72.8,74.7,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,85.1,7.1,9.1,80.3,74.2,0,2657,266,0,1595,0,0,0,23.8,27,48,602.4,101.6,41.12,68.64,598.4,99.7,46.96,68.4,42.7,0,73.8,0.17,0.3,0.1,53.5,53.6
2/3/2022 10:15,23.7,13.3,71.9,0.2,0,72.9,74,73.8,75,74.1,73.8,73.8,73.2,72.6,74.6,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,87.7,8,10.7,86.3,79.5,0,3156,370,0,1625,4.9,5.9,5.9,23.7,27,48.1,611.2,116.6,41.44,100,614.4,112.4,47.28,100,42.7,0,76.3,0.17,0.3,0.1,53.7,53.8
2/3/2022 10:20,23.7,13.5,72.1,0,0,72.9,74,73.7,74.9,74,73.8,73.7,73.1,72.6,74.5,100,100,100,100,100,100,100,100,100,100,90.3,8.9,11.2,89.7,82.5,0,3335,411,0,1606,0,0,0,23.7,27,48.1,606.4,117.4,39.2,100,612,112.8,46,100,42.8,0,78,0.17,0.3,0.1,53.9,54
2/3/2022 10:25,23.8,13.6,72.3,0,0,72.9,74,73.8,74.9,74,73.7,73.7,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,91.9,9.4,11.5,91.7,84.6,0,3448,441,0,1601,0,0,0,23.8,27,48,606.4,117.3,40.16,100,607.2,112.4,46,100,43,0,79.2,0.16,0.3,0.1,54.2,54.2
2/3/2022 10:30,24.7,13.5,72.6,0,0,72.9,74,73.8,74.9,74,73.7,73.8,73.4,72.6,74.5,100,100,100,100,100,100,100,100,100,100,93.1,9.6,11.7,93,86,0,3501,455,0,1600,5.5,6.1,6.1,24.7,27,57.5,620.8,116.1,44.32,100,619.2,111.7,50.72,100,43.1,0,80.2,0.22,0.3,0.1,54.4,54.3
2/3/2022 10:35,28.1,13.4,72.8,0,0,73,74,73.9,74.9,74,73.7,73.9,73.6,72.7,74.5,100,100,100,100,100,100,100,100,100,100,93.9,9.6,11.7,94,87,0,3521,460,0,1626,0,0,0,28.1,27,71.3,596,118.5,38.8,100,607.2,113.2,43.92,100,43.2,0,80.9,0.22,0.3,0.1,54.6,54.4
2/3/2022 10:40,29.5,13.5,73.2,0,0,73,74,73.9,74.9,74,73.7,74,73.8,72.7,74.5,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.7,9.6,11.7,94.8,87.7,0,3521.5,460,0,1622.5,0,0,0,29.5,27,71.2,612.8,119,42.32,91.84,604.8,115.2,48.08,91.68,43.3,0,81.6,0.21,0.3,0.1,54.8,54.6
2/3/2022 10:45,28.6,13.5,73.5,0,0,73.2,74.1,74,74.9,74.1,73.7,74.1,74.1,72.8,74.6,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,95.3,9.4,11.8,95.4,88.4,0,3521.5,460,0,0,4,4.7,4.7,28.6,27,68.6,611.2,118.3,39.44,61.12,616,113.6,47.76,60.88,43.5,0,82.1,0.2,0.3,1.1,54.2,64.6
2/3/2022 10:50,27.4,13.5,73.8,0,0.1,73.2,74.2,74.1,75,74.1,73.7,74.2,74.3,72.9,74.7,63,63,63,63,63,63,63,63,63,63,96.3,11.3,10.3,96.1,88.7,0.7,3224.5,460,0,1629,0,0,0,27.4,27,64.6,607.2,97.8,37.84,14.08,616,89.8,44.24,13.68,43.7,0,82,0.19,0.3,1.7,51.6,64.9
2/3/2022 10:55,26.1,13.5,74.2,0,6.2,73.4,74.3,74.2,75.1,74.2,73.7,74.3,74.5,73,74.9,72,72,72,72,72,72,72,72,72,72,87.2,12.2,11,91.5,88.3,62.5,3224.5,318,0,1603,0,0,0,26.1,27,58.5,610.4,64.1,37.2,0,602.4,62.6,43.28,0,43.9,0,80.3,0.17,0.3,1.7,50.4,61
2/3/2022 11:00,24.8,13.3,74.3,0,10,73.5,74.4,74.3,75.1,74.3,73.7,74.5,74.7,73.1,74.9,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,80.3,10.7,12,83.1,84.5,100,2917.5,318,0,1597,5.5,5.8,5.8,24.8,27,52.9,610.4,59.8,37.2,0,608.8,59.5,45.2,0,44.2,0,78.6,0.17,0.3,1.6,49.9,57.1
2/3/2022 11:05,24.2,12.7,74.3,0,10,73.6,74.4,74.3,75.2,74.3,73.8,74.6,74.8,73.3,75.1,100,100,100,100,100,100,100,100,100,100,76.7,10.3,12,78.8,80.7,100,2917.5,318,0,0,0,0,0,24.2,27,48.1,601.6,57.5,37.84,0,607.2,57.3,43.92,0,44.4,0,77.6,0.16,0.3,1.7,49.7,53.6
2/3/2022 11:10,23.8,12.5,74,0,10,73.6,74.5,74.4,75.2,74.4,73.8,74.6,74.8,73.4,75.2,100,100,100,100,100,100,100,100,100,100,74.5,10.2,12,76.3,78.6,100,2855,304,0,1585,0,0,0,23.8,27,44.9,612,55.5,39.44,0,603.2,55.4,44.88,0,44.5,0,76.8,0.16,0.3,0.1,49.9,51.9
2/3/2022 11:15,23.7,12.4,73.9,0,10,73.6,74.5,74.4,75.3,74.4,73.8,74.6,74.8,73.4,75.2,100,100,100,100,100,100,100,100,100,100,73.2,10.1,11.9,74.7,77,100,2836,301,0,1620,5.2,6.3,6.3,23.7,27,46.7,608.8,54.4,37.2,0,605.6,54,45.52,0,44.8,0,76.2,0.17,0.3,0.1,50.3,52.1
2/3/2022 11:20,23.9,12.4,73.7,0,10,73.6,74.5,74.3,75.3,74.5,73.8,74.6,74.6,73.4,75.3,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.7,76,100,2822,298,0,1630,0,0,0,23.9,27,47.3,610.4,56.3,37.2,0,615.2,56.3,44.24,0,45.1,0,75.7,0.17,0.3,0.6,50.5,55.8
2/3/2022 11:25,23.7,12.6,73.5,0,10,73.5,74.5,74.3,75.3,74.5,73.9,74.6,74.5,73.4,75.3,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.9,75.3,100,2822,298,0,1621,0,0,0,23.7,27,47.7,604.8,56.9,37.2,0,604,56.8,43.28,0,45.2,0,75.3,0.17,0.3,1.5,50.3,55.8
2/3/2022 11:30,23.6,12.6,73.4,0,10,73.5,74.5,74.3,75.4,74.5,73.9,74.5,74.3,73.3,75.2,100,100,100,100,100,100,100,100,100,100,71.1,10,11.9,72.3,74.7,100,2820,297,0,1599,5.1,5.9,5.9,23.6,27,48,610.4,55.9,39.44,0,607.2,55.6,44.88,0,45.4,0,75,0.17,0.3,1.5,50,53.1
2/3/2022 11:35,23.5,12.6,73.1,0,10,73.4,74.4,74.2,75.3,74.5,73.9,74.4,74.2,73.3,75.2,100,100,100,100,100,100,100,100,100,100,70.7,10,11.9,71.9,74.2,100,2817,298,0,1610,0,0,0,23.5,27,47.9,609.6,54.8,37.2,0,608.8,54.6,45.2,0,45.5,0,74.8,0.18,0.3,1.1,49.9,51.8
2/3/2022 11:40,23.5,12.7,72.9,0,10,73.4,74.4,74.2,75.3,74.4,73.9,74.3,74,73.2,75.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.3,10,11.8,71.5,73.8,100,2816,297,0,1610,0,0,0,23.5,27,48,608,54,37.2,0,608.8,54,44.56,0,45.8,0,74.5,0.17,0.3,0.1,50.1,51.6
2/3/2022 11:45,23.4,12.6,72.7,0,10,73.3,74.3,74.1,75.3,74.4,73.9,74.2,73.8,73.1,75.1,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,69.9,10,11.8,71.1,73.5,100,2821,296,0,1592,5.1,6.1,6.1,23.4,27,48.1,598.4,53.9,38.16,0,608,53.5,43.6,0,45.9,0,74.3,0.17,0.3,0.1,50.4,51.7
2/3/2022 11:50,23.4,12.7,72.6,0,10,73.2,74.3,74,75.2,74.3,73.9,74.1,73.6,73,75,83,83,83,83,83,83,83,83,83,83,69.7,9.9,11.9,70.9,73.1,100,2822,298,0,1611,0,0,0,23.4,27,48.1,612.8,53.5,38.48,0,608.8,53.5,43.6,0,46.1,0,74.1,0.17,0.3,0.1,50.8,51.9
2/3/2022 11:55,23.5,12.7,72.4,0,10,73.1,74.2,74,75.2,74.3,73.9,74,73.5,72.9,74.9,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,69.4,10.1,11.9,70.6,72.8,100,2798.5,303,0,1594,0,0,0,23.5,27,47.9,608,53.6,37.2,0,607.2,53.6,43.6,0,46.5,0,73.8,0.17,0.3,0.1,51.1,52
2/3/2022 12:00,23.5,12.8,72.2,0,10,73,74.1,73.9,75.1,74.2,73.9,73.9,73.3,72.8,74.8,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,51.1,68.1,11.8,7.2,70.2,72.9,100,2798.5,281,0,1614,5.5,5.9,5.9,23.5,27,48,609.6,56.2,37.2,0,603.2,56.2,43.6,0,46.5,0,73.6,0.17,0.3,0.1,51.4,52.2
2/3/2022 12:05,23.5,12.9,72.1,1.2,4,72.9,74.1,73.8,75,74.2,73.9,73.8,73.2,72.7,74.7,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,74.9,9.5,5.8,70.9,73.5,40,2661.5,269,0,1600.5,0,0,0,23.5,27,47.9,604,67.5,37.2,23.92,604,69.3,43.92,23.52,46.6,0,73.4,0.17,0.3,0.1,51.7,52.4
2/3/2022 12:10,23.5,13,71.9,1.8,0,72.8,74,73.8,75,74.1,73.8,73.7,73.1,72.7,74.6,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,85.1,7,10.2,83.8,75.5,0,2661.5,269,0,0,0,0,0,23.5,27,48,598.4,112.8,41.36,87.68,597.6,109.8,47.44,89.44,46.6,0,74.7,0.17,0.3,0.1,51.9,52.7
2/3/2022 12:15,23.5,13.2,71.9,0,0,72.8,73.9,73.7,74.9,74,73.8,73.6,73,72.6,74.5,99,99,99,99,99,99,99,99,99,99,88.4,8.4,10.9,87.6,80.5,0,3242,388,0,1611,5.2,5.9,5.9,23.5,27,48.2,609.6,115.9,42,100,612.8,111.3,48.4,100,46.7,0,77,0.16,0.3,0.1,52.2,52.9
2/3/2022 12:20,23.6,13.2,72.2,0,0,72.8,73.9,73.7,74.9,74,73.8,73.6,73,72.5,74.4,100,100,100,100,100,100,100,100,100,100,90.7,9.1,11.3,90.3,83.1,0,3388,426,0,1607,0,0,0,23.6,27,48,609.6,116.5,41.04,100,610.4,111.8,46.8,100,46.9,0,78.5,0.17,0.3,0.1,52.5,53.1
2/3/2022 12:25,23.6,13.1,72.4,0,0,72.8,73.9,73.7,74.8,73.9,73.8,73.6,73.1,72.5,74.4,100,100,100,100,100,100,100,100,100,100,92.1,9.5,11.6,92,85,0,3473,448,0,1603,0,0,0,23.6,27,47.9,609.6,116,40.4,100,607.2,111.5,45.84,100,46.9,0,79.6,0.16,0.3,0.1,52.7,53.2
2/3/2022 12:30,23.6,13,72.8,0,0,72.8,73.9,73.8,74.8,74,73.7,73.7,73.3,72.6,74.4,100,100,100,100,100,100,100,100,100,100,93.2,9.6,11.7,93.2,86.2,0,3522,460,0,1596,5.7,6.1,6.1,23.6,27,48.1,608.8,116.8,40.4,100,608.8,111.7,48.08,100,46.9,0,80.4,0.16,0.3,0.1,53,53.4
2/3/2022 12:35,23.7,12.9,73.1,0,0,72.9,74,73.8,74.8,74,73.7,73.8,73.5,72.6,74.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,94,9.7,11.7,94.2,87.2,0,3522,460,0,1595,0,0,0,23.7,27,47.9,602.4,116.6,40.08,93.36,608.8,111.3,46.8,93.36,46.9,0,81.1,0.16,0.3,0.1,53.2,53.5
2/3/2022 12:40,23.6,12.8,73.5,0,0,73,74,73.9,74.8,74,73.7,73.9,73.8,72.7,74.5,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,94.8,9.4,11.8,94.9,87.8,0,3522,460,0,1620,0,0,0,23.6,27,48.1,612,116.9,42,66.48,614.4,111.6,47.12,65.6,46.9,0,81.6,0.17,0.3,0.1,53.4,53.6
2/3/2022 12:45,23.5,12.7,73.7,0,0,73.1,74.1,74,74.9,74.1,73.7,74,74,72.8,74.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,95.6,10.3,11.2,95.6,88.4,0,3329.5,412.5,0,1624,5.5,6.1,6.1,23.5,27,48,616,101.5,39.12,21.28,612,93.6,44.88,21.84,47,0,81.6,0.17,0.3,0.1,53.7,53.8
2/3/2022 12:50,23.4,12.8,74.1,0,4.3,73.2,74.1,74.1,74.9,74.1,73.7,74.2,74.2,72.9,74.7,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,89.7,12.9,10.1,93.1,88.1,42.9,3329.5,412.5,0,1613,0,0,0,23.4,27,48,608.8,62.7,37.2,0,611.2,60,42.96,0,47.2,0,80.1,0.17,0.3,0.1,53.9,54
2/3/2022 12:55,23.5,12.6,74.2,0,10,73.3,74.2,74.1,75,74.2,73.7,74.3,74.4,73,74.8,91,91,91,91,91,91,91,91,91,91,81.2,10.8,12,83.9,85.2,100,2983,332,0,1603,0,0,0,23.5,27,48,606.4,56.9,37.2,0,610.4,56.1,44,0,47.3,0,78.4,0.17,0.3,0.1,54.2,54.1
