Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/3/2022 13:00,23.3,12.2,74,0,10,73.4,74.3,74.2,75.1,74.2,73.8,74.4,74.6,73.2,74.9,100,100,100,100,100,100,100,100,100,100,77.1,10.4,12,79.3,81.1,100,2902,315,0,1611,5.7,5.9,5.9,23.3,27,48.2,610.4,55.3,37.2,0,611.2,55.1,43.6,0,47.5,0,77.3,0.17,0.3,0.1,54.4,54.3
2/3/2022 13:05,23.4,12.2,73.8,0,10,73.4,74.3,74.3,75.1,74.3,73.8,74.5,74.6,73.2,75,100,100,100,100,100,100,100,100,100,100,74.9,10.2,12,76.6,78.7,100,2858,305,0,1594,0,0,0,23.4,27,47.9,600.8,54.8,38.16,0,604.8,54.2,43.6,0,47.7,0,76.5,0.17,0.3,0.1,54.6,54.3
2/3/2022 13:10,23.5,12.2,73.7,0,10,73.4,74.4,74.3,75.2,74.3,73.8,74.5,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,74.9,77.1,100,2834,302,0,1602,0,0,0,23.5,27,48.1,612.8,54,38.8,0,610.4,53.83,45.2,0,47.9,0,75.9,0.17,0.3,0.1,54.8,54.4
2/3/2022 13:15,23.6,12.3,73.5,0,10,73.4,74.4,74.2,75.2,74.4,73.8,74.4,74.5,73.3,75.1,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.8,76,100,2833,300,0,1614,5.2,6.1,6.1,23.6,27,47.8,606.4,56.2,37.2,0,604,56.38,43.6,0,48,0,75.5,0.17,0.3,0.1,55,54.5
2/3/2022 13:20,25.2,12.4,73.3,0,10,73.4,74.4,74.2,75.2,74.4,73.8,74.4,74.4,73.3,75.1,100,100,100,100,100,100,100,100,100,100,71.6,10,11.9,72.9,75.2,100,2824,298,0,886,0,0,0,25.2,27,60,446.4,59.1,81.04,0,441.6,58.5,80.16,0,48.1,0,75.3,0.16,0.1,0.1,55.2,54.6
2/3/2022 13:25,28.5,12.7,73.1,0,10,73.3,74.3,74.2,75.2,74.4,73.8,74.3,74.2,73.2,75.1,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.2,74.6,100,2820,298,0,1778,0,0,0,28.5,27,68.1,712.67,61.25,57.73,0,700.67,61.17,69.07,0,48.2,0,74.9,0.27,0.3,0.1,55.4,54.8
2/3/2022 13:30,28.9,12.9,73,0,10,73.3,74.3,74.1,75.2,74.4,73.9,74.3,74,73.1,75.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,70.4,10,11.8,71.7,74,100,2809,295,0,1715,3.6,4.4,4.4,28.9,27,66.7,592,63.75,36,0,601,63.88,41.2,0,48.2,0,74.6,0.2,0.3,0.7,55.3,60.4
2/3/2022 13:35,27.9,13,72.9,0,10,73.2,74.3,74.1,75.2,74.3,73.9,74.2,73.9,73.1,75,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,70.1,10,11.9,71.3,73.6,100,2816,297,0,1607,0,0,0,27.9,27,63,605.6,63.6,40,0,602.4,63.6,45.28,0,48.3,0,74.5,0.2,0.3,1.7,52.9,64.9
2/3/2022 13:40,26.6,13,72.7,0,10,73.2,74.2,74,75.2,74.3,73.9,74.1,73.7,73,74.9,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,69.7,10,11.9,71,73.2,100,2825,298,0,1620,0,0,0,26.6,27,58.8,613.6,61.3,39.68,0,611.2,61.2,44.96,0,48.4,0,74.5,0.18,0.3,1.7,50.8,60.8
2/3/2022 13:45,25.5,13,72.6,0,10,73.1,74.2,74,75.1,74.3,73.9,74,73.6,73,74.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,69.5,9.8,12,70.7,72.9,100,2818,297,0,1608,5.3,5.5,5.5,25.5,27,54.3,610.4,59.2,38.4,0,605.6,58.9,44,0,48.5,0,74.4,0.17,0.3,1.7,50.1,57.4
2/3/2022 13:50,24.7,12.9,72.6,0,10,73,74.1,73.9,75.1,74.2,73.9,73.9,73.4,72.9,74.8,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,72.9,69.4,10,12,70.5,72.6,100,2824,298,0,1600,0,0,0,24.7,27,49.7,610.4,57.3,38.4,0,609.6,57,44,0,48.5,0,74.2,0.16,0.3,1.7,49.8,54.4
2/3/2022 13:55,23.8,12.9,72.4,0,10,73,74.1,73.8,75,74.2,73.9,73.8,73.3,72.8,74.7,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,68.8,11.1,9.5,70.3,72.6,100,2824,298,0,0,0,0,0,23.8,27,45.3,604,55.42,38,0,607.33,55,44.27,0,48.4,0,74,0.16,0.3,0.4,49.8,51.8
2/3/2022 14:00,23.4,12.8,72.3,0,10,72.9,74,73.8,75,74.1,73.8,73.7,73.1,72.7,74.6,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,42.4,66.5,11.7,4.4,69.4,73,100,2415.5,221,0,1600,5.3,6.3,6.3,23.4,27,46,609,54,40,0,602,53.75,45.6,0,48.5,0,73.8,0.17,0.3,0.1,50.2,51.8
2/3/2022 14:05,23.3,12.8,72.1,0.4,8,72.8,73.9,73.7,74.9,74,73.8,73.6,73,72.6,74.5,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,43.9,66.3,10.5,3.5,67.7,73.5,60,2608,257,0,1617,0,0,0,23.3,27,47.2,608.8,55.7,38.4,6.4,604.8,55.2,45.6,6.08,48.5,0,73.5,0.17,0.3,0.1,50.5,52.4
2/3/2022 14:10,23.2,12.8,71.9,2.5,0,72.7,73.9,73.6,74.8,74,73.8,73.5,72.8,72.5,74.3,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,84.7,6.7,9.1,79.3,73.6,0,2608,257,0,0,0,0,0,23.2,27,47.7,597.6,102.2,40.32,71.2,598.4,101,47.52,70.88,48.5,0,73.9,0.17,0.3,0.6,50.7,56.7
2/3/2022 14:15,23,13,71.9,0.6,0,72.6,73.8,73.6,74.8,73.9,73.8,73.5,72.7,72.4,74.3,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,87.1,7.8,10.6,85.7,78.8,0,3112,360,0,1618,5.4,5.8,5.8,23,27,48,615.2,115.9,41.28,100,610.4,111.9,48.8,100,48.5,0,76.2,0.17,0.3,0.6,50.6,54.5
2/3/2022 14:20,22.7,13.3,72.1,0,0,72.6,73.7,73.6,74.7,73.9,73.8,73.4,72.7,72.4,74.2,100,100,100,100,100,100,100,100,100,100,89.8,8.8,11.1,89.2,81.9,0,3315,408,0,1609,0,0,0,22.7,27,48.1,603.2,117,39.68,100,611.2,111.9,47.84,100,48.5,0,77.9,0.17,0.3,0.6,50.4,52.7
2/3/2022 14:25,22.7,13,72.3,0,0,72.6,73.7,73.6,74.7,73.8,73.7,73.4,72.8,72.4,74.2,100,100,100,100,100,100,100,100,100,100,91.4,9.3,11.5,91.2,84,0,3435,438,0,1600,0,0,0,22.7,27,47.9,608.67,116.67,41.6,100,606,111.67,47.2,100,48.6,0,79.2,0.17,0.3,0.3,50.4,51.9
2/3/2022 14:30,22.8,12.8,72.6,0,0,72.6,73.7,73.6,74.7,73.8,73.7,73.5,73,72.4,74.1,100,100,100,100,100,100,100,100,100,100,92.7,9.6,11.7,92.6,85.5,0,3504,454,0,1601,5.7,6.1,6.1,22.8,27,48.2,612,116.5,42.2,100,610,112,47.2,100,48.7,0,80.1,0.17,0.3,0.1,50.7,52
2/3/2022 14:35,22.8,12.7,72.9,0,0,72.7,73.8,73.7,74.7,73.8,73.7,73.6,73.2,72.5,74.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,93.5,9.6,11.7,93.6,86.5,0,3522,460,0,1609,0,0,0,22.8,27,48,611.2,116.1,39.68,99.52,604.8,111.5,46.24,99.28,48.7,0,80.8,0.17,0.3,0.1,51,52.2
2/3/2022 14:40,22.9,12.5,73.3,0,0,72.8,73.8,73.8,74.7,73.9,73.6,73.7,73.4,72.5,74.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,94.2,9.6,11.7,94.4,87.3,0,3522,460,0,1585,0,0,0,22.9,27,48.1,603.33,116.33,41.07,79.07,606.67,111.08,47.47,78.87,48.6,0,81.4,0.16,0.3,0.1,51.3,52.3
2/3/2022 14:45,22.8,12.4,73.6,0,0,72.9,73.9,73.8,74.7,73.9,73.6,73.8,73.7,72.6,74.3,75,75,75,75,75,75,75,75,75,75,94.9,9.3,11.8,95.1,88,0,3521,460,0,1608,5,6.2,6.3,22.8,27,47.9,615,111.5,42,40.3,609,105,47.2,40.6,48.6,0,81.7,0.17,0.3,0.1,51.6,52.5
2/3/2022 14:50,22.8,12.4,73.9,0,2.1,73,74,73.9,74.8,73.9,73.6,73.9,74,72.8,74.4,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,60.6,92.5,13,10.1,94.6,87.9,21.5,3466,445,0,1644,0,0,0,22.8,27,48,610.4,74.2,37.44,2.64,615.2,69.6,43.36,2.08,48.7,0,80.8,0.17,0.3,0.1,51.9,52.6
2/3/2022 14:55,22.8,12.4,74.2,0,9.4,73.1,74,74,74.8,74,73.6,74.1,74.2,72.9,74.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,82.4,10.9,12,85.4,86.3,94.3,3004,336,0,1605,0,0,0,22.8,27,48,605.6,58.9,38.4,0,603.2,58.2,43.36,0,48.7,0,79,0.17,0.3,0,52.2,52.9
2/3/2022 15:00,22.9,12,74.1,0,10,73.2,74.1,74.1,74.9,74.1,73.7,74.2,74.4,73,74.7,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,77.6,10.6,12,80,81.7,100,2920,318,0,1607,5.6,6,6,22.9,27,48,611.2,57,39.04,0,607.2,56.7,44.96,0,48.8,0,77.6,0.17,0.3,0.1,52.5,53.2
2/3/2022 15:05,22.9,11.9,73.9,0,10,73.2,74.2,74.1,75,74.1,73.7,74.3,74.4,73.1,74.8,100,100,100,100,100,100,100,100,100,100,74.9,10.3,12,76.8,78.9,100,2871,308,0,1611,0,0,0,22.9,27,47.9,606.67,55.58,37.6,0,604.67,55.25,42.93,0,48.8,0,76.8,0.17,0.3,0.1,52.7,53.4
2/3/2022 15:10,22.9,11.9,73.8,0,10,73.3,74.2,74.2,75,74.2,73.7,74.3,74.4,73.1,74.9,100,100,100,100,100,100,100,100,100,100,73.3,10.2,12,74.9,77.1,100,2846,303,0,1603,0,0,0,22.9,27,47.9,606,55,38.4,0,608,54.5,44.4,0,48.9,0,76.2,0.17,0.3,0.1,53,53.5
2/3/2022 15:15,23,12,73.5,0,10,73.3,74.2,74.1,75.1,74.2,73.7,74.3,74.3,73.2,74.9,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.6,75.9,100,2826,300,0,1611,5.6,5.9,5.9,23,27,48.1,612.8,54,39.04,0,608.8,53.9,44.64,0,48.9,0,75.6,0.17,0.3,0.1,53.2,53.6
2/3/2022 15:20,23.1,12,73.4,0,10,73.2,74.2,74.1,75.1,74.2,73.7,74.2,74.2,73.1,74.9,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.7,75,100,2820,297,0,1613,0,0,0,23.1,27,47.9,608.8,54,37.44,0,608.8,53.6,42.72,0,48.9,0,75.2,0.17,0.3,0.1,53.5,53.7
2/3/2022 15:25,23,12.2,73.2,0,10,73.2,74.2,74.1,75.1,74.2,73.8,74.2,74,73.1,74.9,100,100,100,100,100,100,100,100,100,100,70.8,10.1,11.9,72.1,74.4,100,2817,296,0,1612,0,0,0,23,27,47.9,607.2,56.2,39.36,0,603.2,56.2,44.64,0,48.9,0,74.9,0.17,0.3,0.1,53.7,53.8
2/3/2022 15:30,23.1,12.2,72.9,0,10,73.1,74.2,74,75.1,74.2,73.8,74.1,73.9,73,74.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,70.4,10,11.9,71.7,73.9,100,2813,296,0,1626,5.7,6.1,6.1,23.1,27,48,610.4,57.9,38.72,0,615.2,57.6,44.32,0,48.9,0,74.6,0.17,0.3,0.1,53.9,54
2/3/2022 15:35,23.3,12.2,72.7,0,10,73.1,74.1,74,75.1,74.2,73.8,74,73.7,73,74.8,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,70.1,10,11.9,71.3,73.5,100,2824,297,0,1609,0,0,0,23.3,27,47.9,604,56.9,37.76,0,608.8,56.8,43.36,0,49,0,74.3,0.17,0.3,0.1,54.2,54.2
2/3/2022 15:40,23.3,12.3,72.6,0,10,73,74.1,73.9,75,74.2,73.8,74,73.6,72.9,74.7,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,82.3,69.9,9.9,12,71,73.2,100,2825,297,0,1609,0,0,0,23.3,27,48.1,608.8,55.9,39.36,0,605.6,55.7,44.96,0,49,0,74.1,0.17,0.3,0.1,54.4,54.3
2/3/2022 15:45,23.3,12.4,72.4,0,10,72.9,74,73.8,75,74.1,73.8,73.9,73.4,72.8,74.7,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,69.6,10.1,11.8,70.8,72.8,100,2852,304,0,1613,5.1,5.9,5.9,23.3,27,47.9,612,55.1,38.4,0,611.2,55,44,0,49,0,73.9,0.17,0.3,0.1,54.6,54.4
2/3/2022 15:50,24.4,12.4,72.3,0,10,72.8,74,73.8,75,74.1,73.8,73.7,73.3,72.7,74.6,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,68.5,11.7,7.5,70.3,72.9,100,2726,277,0,1604,0,0,0,24.4,27,56,654.4,54.4,39.68,0,648.8,54,46.56,0,49,0,73.7,0.22,0.3,0.1,54.8,54.5
2/3/2022 15:55,28,12.6,72.1,0.5,6,72.8,73.9,73.7,74.9,74,73.7,73.6,73.1,72.7,74.5,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,45.2,68.3,10.9,4,69,73.4,60,2423,221,0,1597,0,0,0,28,27,67.1,594.4,56.8,37.2,6.96,592,56.9,44.32,6.8,49,0,73.5,0.22,0.3,0.1,55,54.6
2/3/2022 16:00,29.3,12.9,71.9,2.3,0,72.7,73.8,73.6,74.8,74,73.7,73.6,73,72.6,74.4,74,74,74,74,74,74,74,74,74,74,84.8,6.9,9.3,80.3,74,0,2903,317,0,1619,3.5,4.5,4.5,29.3,27,66.8,602.4,104.1,41.68,73.2,601.6,104.3,50.4,74.24,48.9,0,74,0.21,0.3,0.1,55.2,54.7
2/3/2022 16:05,28.5,13,71.9,0.2,0,72.6,73.8,73.6,74.8,73.9,73.7,73.5,72.9,72.5,74.3,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,87.5,8.1,10.6,86.2,79.2,0,2903,317,0,0,0,0,0,28.5,27,64.9,617.6,117.8,41.68,100,614.4,113.8,50.72,100,48.8,0,76.6,0.2,0.3,0.1,55.4,55.1
2/3/2022 16:10,27.2,13.2,72.1,0,0,72.6,73.7,73.6,74.7,73.9,73.7,73.5,72.9,72.4,74.2,100,100,100,100,100,100,100,100,100,100,90,8.9,11.2,89.4,82.2,0,3330,411,0,1627,0,0,0,27.2,27,61.6,602.4,119.5,39.44,100,606.4,115.3,48.16,100,48.8,0,78.3,0.19,0.3,1.1,54.7,62.3
2/3/2022 16:15,25.8,13.2,72.3,0,0,72.6,73.7,73.6,74.7,73.8,73.7,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,91.6,9.4,11.5,91.4,84.3,0,3447,441,0,1600,5.1,5.5,5.5,25.8,27,57,608,119.3,41.68,100,600.8,115.3,50.08,100,48.8,0,79.6,0.18,0.3,1.7,52.5,60.6
2/3/2022 16:20,24.7,13.1,72.7,0,0,72.6,73.7,73.6,74.7,73.8,73.7,73.6,73.2,72.4,74.2,100,100,100,100,100,100,100,100,100,100,92.9,9.6,11.7,92.8,85.6,0,3505,455,0,1606,0,0,0,24.7,27,52.4,603.2,118.9,42,100,610.4,114.4,51.04,100,48.8,0,80.6,0.17,0.3,1.7,51.3,57.1
2/3/2022 16:25,24,13,73.1,0,0,72.7,73.8,73.7,74.7,73.8,73.6,73.6,73.4,72.5,74.2,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,93.7,9.6,11.7,93.8,86.7,0,3522,460,0,1607,0,0,0,24,27,48.3,610.4,117.7,42,98.8,611.2,113.3,49.12,98.8,48.8,0,81.3,0.16,0.3,1.4,50.9,53.7
2/3/2022 16:30,23.4,12.8,73.4,0,0,72.8,73.8,73.8,74.7,73.8,73.6,73.7,73.6,72.6,74.3,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,94.5,9.6,11.7,94.6,87.5,0,3522,460,0,1598,6.1,6.6,6.6,23.4,27,45,608,116.8,42,76.32,607.2,112.1,49.76,76.24,48.7,0,81.8,0.16,0.3,0.1,50.9,52.4
2/3/2022 16:35,23.1,12.5,73.7,0,0,72.9,73.9,73.9,74.7,73.9,73.6,73.9,73.8,72.6,74.4,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,95.1,9.7,11.6,95.3,88.2,0,3293,404,0,1624,0,0,0,23.1,27,46.6,612.8,107.2,41.68,33.6,611.2,100.2,50.08,34.48,48.6,0,82,0.17,0.3,0.1,51.2,52.7
2/3/2022 16:40,23.1,12.5,74,0,4.9,73,74,73.9,74.8,74,73.6,74,74.1,72.8,74.5,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,65.9,88.5,13.4,10.5,91.9,87.9,49.6,3293,404,0,0,0,0,0,23.1,27,47.5,610.4,66.5,37.52,0,612.8,63.1,46,0,48.6,0,80.6,0.17,0.3,0.4,51.4,56.2
2/3/2022 16:45,23.2,12.3,74.3,0,10,73.1,74.1,74,74.8,74,73.6,74.1,74.3,72.9,74.6,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,93.1,80.4,10.9,12,83.2,84.5,100,2999,335,0,1615,5.5,6.1,6.1,23.2,27,47.8,607.2,58.5,37.2,0,604.8,57.9,46.24,0,48.6,0,78.8,0.17,0.3,0.5,51.3,55.3
2/3/2022 16:50,23.2,12,74.1,0,10,73.2,74.1,74.1,74.9,74.1,73.6,74.2,74.4,73,74.7,100,100,100,100,100,100,100,100,100,100,76.4,10.5,12,78.6,80.5,100,2901,313,0,1604,0,0,0,23.2,27,47.9,608,56.8,37.2,0,611.2,56.5,47.2,0,48.5,0,77.5,0.17,0.3,0.5,50.9,53.2
2/3/2022 16:55,23.2,11.9,73.9,0,10,73.3,74.2,74.1,75,74.2,73.7,74.3,74.5,73.1,74.8,100,100,100,100,100,100,100,100,100,100,74.1,10.2,12,76,78.1,100,2853,304,0,1620,0,0,0,23.2,27,48,606.4,55.5,37.2,0,612,55.3,47.2,0,48.4,0,76.8,0.17,0.3,0.2,50.5,52.1
2/3/2022 17:00,23.3,11.9,73.7,0,10,73.3,74.2,74.1,75,74.2,73.7,74.3,74.4,73.1,74.9,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.3,76.6,100,2831,300.5,0,1608,5.1,6.2,6.2,23.3,27,48,608.8,55,38.8,0,610.4,54.6,47.2,0,48.3,0,76.1,0.17,0.3,0.1,50.6,52.2
2/3/2022 17:05,23.4,12,73.5,0,10,73.3,74.2,74.1,75.1,74.2,73.7,74.3,74.3,73.1,74.9,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,73.2,75.5,100,2831,300.5,0,0,0,0,0,23.4,27,48.1,608.8,54,37.2,0,609.6,54,45.92,0,48.1,0,75.6,0.17,0.3,0.1,50.9,52.4
2/3/2022 17:10,23.5,12,73.3,0,10,73.2,74.2,74.1,75.1,74.2,73.7,74.2,74.2,73.1,74.9,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.9,72.4,74.7,100,2818,297,0,1604,0,0,0,23.5,27,48,607.2,53.8,37.2,0,604.8,53.5,46.24,0,47.9,0,75.2,0.17,0.3,0.1,51.2,52.5
2/3/2022 17:15,23.7,12,73,0,10,73.2,74.2,74,75.1,74.2,73.8,74.2,74,73.1,74.9,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,70.6,10,11.8,71.9,74.2,100,2820,297,0,1605,5.6,6.1,6.1,23.7,27,47.9,604.8,55,37.84,0,607.2,54.9,47.2,0,47.8,0,74.8,0.17,0.3,0.1,51.4,52.7
2/3/2022 17:20,23.8,12.1,72.9,0,10,73.1,74.1,74,75.1,74.2,73.7,74.1,73.8,73,74.8,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,70.2,10,11.8,71.4,73.7,100,2811,295,0,1622,0,0,0,23.8,27,47.9,604.8,57.6,38.8,0,613.6,57.6,48.16,0,47.6,0,74.5,0.17,0.3,0.1,51.7,52.8
2/3/2022 17:25,23.6,12.2,72.6,0,10,73,74.1,73.9,75,74.2,73.8,74,73.7,72.9,74.8,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,69.9,10,11.9,71.1,73.3,100,2817,297,0,1619,0,0,0,23.6,27,47.9,609.6,57.5,38.8,0,611.2,57.4,45.92,0,47.3,0,74.2,0.17,0.3,0.1,52,53.1
2/3/2022 17:30,23.5,12.2,72.5,0,10,73,74,73.9,75,74.1,73.7,73.9,73.5,72.8,74.7,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,69.6,9.9,12,70.8,72.9,100,2834,300,0,1614,5.1,6,6,23.5,27,48,608.8,56.6,38.8,0,604,56.3,45.6,0,47.1,0,74,0.17,0.3,0.1,52.3,53.3
2/3/2022 17:35,23.6,12.2,72.4,0,10,72.9,74,73.8,75,74.1,73.8,73.8,73.3,72.8,74.6,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,62.5,69.1,10.7,10.5,70.5,72.7,100,2841,302,76.8,1605,0,0,0,23.6,27,48,607.2,55.4,38.8,0,606.4,55.3,45.6,0,46.9,0,73.8,0.17,0.3,0.1,52.5,53.5
2/3/2022 17:40,23.6,12.2,72.2,0,10,72.8,73.9,73.7,74.9,74,73.7,73.7,73.2,72.7,74.6,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,67,11.8,4.9,69.7,73,100,2583,251,69.3,1606,0,0,0,23.6,27,48,608.8,54.6,38.8,0,610.4,54.5,47.2,0,46.8,0,73.7,0.17,0.3,0.1,52.8,53.7
2/3/2022 17:45,23.6,12.3,72,1.7,0,72.7,73.9,73.6,74.9,74,73.7,73.6,73.1,72.6,74.5,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,80.8,7.9,7.5,75.2,73.6,0,2411,220,76.3,1607,5,6,6,23.6,27,48.1,600,80.1,39.12,42.24,599.2,80.2,47.84,41.28,46.7,0,73.6,0.17,0.3,0.1,53.1,53.8
2/3/2022 17:50,23.8,12.5,71.8,1.2,0,72.6,73.8,73.6,74.8,73.9,73.7,73.5,72.9,72.5,74.3,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,85.8,7.4,10.4,84.8,76.9,0,3043,345,88.4,1590,0,0,0,23.8,27,48.1,605.6,114.2,42,96.88,606.4,110.1,51.36,96.88,46.4,0,75.3,0.17,0.3,0.1,53.3,53.9
2/3/2022 17:55,23.6,12.7,72,0,0,72.6,73.7,73.6,74.7,73.9,73.7,73.5,72.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,89.1,8.6,11,88.4,81.3,0,3283,400,93.5,1622,0,0,0,23.6,27,48,615.2,115.8,41.68,100,610.4,111.5,51.36,100,46.2,0,77.3,0.17,0.3,0.1,53.5,54
2/3/2022 18:00,23.6,12.6,72.2,0,0,72.6,73.7,73.6,74.7,73.8,73.6,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,91.2,9.3,11.4,90.8,83.6,0,3454.5,442,96.4,1615,5.7,6,6,23.6,27,48.1,604.8,117.8,39.12,100,611.2,113.3,49.12,100,45.9,0,78.8,0.17,0.3,0.1,53.8,54.1
2/3/2022 18:05,23.5,12.5,72.5,0,0,72.6,73.7,73.6,74.7,73.8,73.6,73.5,73.1,72.4,74.2,100,100,100,100,100,100,100,100,100,100,92.4,9.6,11.6,92.3,85.2,0,3454.5,442,98.2,0,0,0,0,23.5,27,48,608.8,117.5,41.36,100,605.6,112.9,48.8,100,45.7,0,79.9,0.17,0.3,0.1,54,54.3
2/3/2022 18:10,23.3,12.5,72.8,0,0,72.7,73.7,73.6,74.7,73.8,73.6,73.6,73.3,72.5,74.2,100,100,100,100,100,100,100,100,100,100,93.4,9.6,11.7,93.4,86.3,0,3522,460,99.6,1608,0,0,0,23.3,27,48,610.4,117.5,41.04,100,609.6,112.9,48.8,100,45.6,0,80.7,0.17,0.3,0.1,54.2,54.5
2/3/2022 18:15,23.3,12.4,73.1,0,0,72.8,73.8,73.7,74.7,73.8,73.6,73.7,73.5,72.5,74.3,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,95.7,94.1,9.6,11.7,94.3,87.2,0,3522,460,100,1604,5.7,6.1,6.1,23.3,27,48,608,116.8,40.4,93.36,609.6,112.1,48.8,93.36,45.3,0,81.4,0.16,0.3,0.1,54.4,54.6
2/3/2022 18:20,23.3,12.2,73.5,0,0,72.9,73.9,73.8,74.7,73.9,73.6,73.8,73.8,72.6,74.3,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,94.8,9.4,11.7,95,87.9,0,3522,460,100,0,0,0,0,23.3,27,48,609.6,115.5,40.4,63.2,606.4,110,48.8,62.96,45,0,81.8,0.17,0.3,0.1,54.6,54.7
2/3/2022 18:25,23.3,12.1,73.8,0,0,73,73.9,73.9,74.8,73.9,73.6,73.9,74,72.7,74.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,95.6,10.6,10.9,95.7,88.4,0,3256,393,97.8,1608,0,0,0,23.3,27,47.9,610.4,94.9,38.48,16.72,616,87.2,47.84,16.72,44.7,0,81.6,0.16,0.3,0.1,54.9,54.8
2/3/2022 18:30,23.4,12.1,73.9,0,5.3,73.1,74,74,74.8,74,73.6,74.1,74.2,72.8,74.6,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,88.3,13.1,10,92,87.8,53.7,3256,393,82.2,0,5.4,6.1,6.1,23.4,27,47.8,607.2,58.9,37.52,0,608.8,56.9,45.92,0,44.5,0,79.9,0.16,0.3,0.1,55,54.9
2/3/2022 18:35,23.3,11.9,74,0,10,73.2,74.1,74.1,74.9,74,73.6,74.2,74.4,73,74.7,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,80.5,10.6,12,83.2,84.5,100,2942,323,82,1617,0,0,0,23.3,27,48.1,604.8,58.1,38.8,0,607.2,57.7,47.2,0,44.4,0,78.1,0.17,0.3,0.1,55.3,54.9
2/3/2022 18:40,23.4,11.9,73.9,0,10,73.3,74.2,74.1,74.9,74.1,73.6,74.3,74.6,73.1,74.8,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,76.5,10.3,12,78.7,80.6,100,2883,311,80.4,1613,0,0,0,23.4,27,47.9,608,58.4,39.44,0,608,58.2,47.52,0,44.2,0,77.1,0.16,0.3,0.1,55.4,55
2/3/2022 18:45,23.3,12,73.7,0,10,73.3,74.2,74.1,75,74.2,73.6,74.4,74.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,74.4,10.2,12,76.1,78.2,100,2848,303,79.6,1619,5,6.2,6.2,23.3,27,48,612,57.4,38.8,0,612,57.1,47.52,0,44,0,76.3,0.17,0.3,0.1,55.6,55.2
2/3/2022 18:50,23.5,12,73.6,0,10,73.3,74.3,74.2,75.1,74.2,73.7,74.4,74.5,73.2,75,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.5,76.8,100,2841,303,79.5,1611,0,0,0,23.5,27,48.1,608.8,56.1,37.2,0,605.6,55.9,45.6,0,43.8,0,75.8,0.17,0.3,0.1,55.8,55.3
2/3/2022 18:55,23.4,12.1,73.4,0,10,73.3,74.3,74.1,75.1,74.3,73.7,74.4,74.4,73.2,75,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.4,75.7,100,2823,298,79.2,1605,0,0,0,23.4,27,48.1,607.33,55.17,37.2,0,604.67,55.08,46.93,0,43.7,0,75.3,0.17,0.3,0.1,56,55.4
2/3/2022 19:00,23.5,12.1,73.2,0,10,73.3,74.2,74.1,75.1,74.3,73.7,74.3,74.3,73.2,75,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.6,74.9,100,2813.5,297,79.1,1600,5.6,5.9,5.9,23.5,27,48,609,54.5,37.2,0,609,54,47.2,0,43.5,0,74.9,0.17,0.3,0.1,56.2,55.5
2/3/2022 19:05,23.4,12.2,73,0,10,73.2,74.2,74,75.1,74.2,73.8,74.2,74.1,73.1,75,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,70.8,10,11.9,72,74.3,100,2813.5,297,79,0,0,0,0,23.4,27,47.9,607.2,53.9,37.2,0,608,53.7,47.2,0,43.3,0,74.6,0.17,0.3,0.1,56.4,55.6
2/3/2022 19:10,23.6,12.2,72.8,0,10,73.2,74.2,74,75.1,74.2,73.8,74.2,73.9,73.1,74.9,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,70.3,10,11.8,71.5,73.9,100,2809,298,79.1,1606,0,0,0,23.6,27,48.1,607.2,55,37.84,0,609.6,54.9,47.84,0,43.2,0,74.2,0.17,0.3,0,56.5,55.6
2/3/2022 19:15,23.6,12.4,72.6,0,10,73.1,74.1,73.9,75.1,74.2,73.8,74.1,73.8,73,74.8,81.7,81.6,81.6,81.7,81.7,81.7,81.6,81.6,81.7,81.7,70,9.8,12,71.1,73.4,100,2817,297,79.5,1623,5,6,6,23.6,27,47.7,608,57.8,38.8,0,608.8,57.8,46.56,0,43,0,73.9,0.17,0.3,0.1,56.7,55.7
2/3/2022 19:20,23.5,12.5,72.4,0,10,73,74.1,73.9,75,74.2,73.8,74,73.6,72.9,74.8,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,66.2,69.6,10.3,11.3,70.8,73,100,2846,303,78.6,1614,0,0,0,23.5,27,48,607.33,57.5,38.8,0,611.33,57.5,45.4,0,42.8,0,73.7,0.17,0.3,0.1,56.9,55.8
2/3/2022 19:25,23.3,12.5,72.2,0,10,72.9,74,73.8,75,74.1,73.7,73.9,73.4,72.8,74.7,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,67.7,12,5.9,70.2,73.2,100,2510,264,70.7,1605,0,0,0,23.3,27,47.8,608,56.5,38.8,0,602,56.38,45.6,0,42.8,0,73.6,0.17,0.3,0.1,57,55.9
2/3/2022 19:30,23.2,12.5,72,1.4,2,72.9,73.9,73.7,75,74,73.7,73.8,73.3,72.7,74.6,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,58.3,78.2,8.6,6.7,73.4,73.8,20,2510,213,74.5,1606,5.5,6.1,6.1,23.2,27,48,602.4,74.8,39.44,33.36,603.2,75.5,48.16,33.2,42.8,0,73.5,0.17,0.3,0.1,57.2,56
2/3/2022 19:35,23.2,12.6,71.9,1.3,0,72.8,73.9,73.7,74.9,74,73.7,73.7,73.1,72.7,74.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.5,85.6,7.3,10.3,84.5,76.5,0,2965,333,87.8,1592,0,0,0,23.2,27,48.3,557.6,113.5,43.28,92.56,560,109.5,52.16,92.64,42.6,0,75.1,0.16,0.3,0.1,57.3,56.1
2/3/2022 19:40,25.7,12.8,72,0,0,72.7,73.9,73.6,74.8,74,73.7,73.6,73.1,72.6,74.4,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,89,8.6,10.9,88.3,81.1,0,3265,396,93.2,886,0,0,0,25.7,27,63.4,477.6,116.8,94.4,100,464,116.5,95.44,100,42.5,0,76.9,0.18,0.1,0.1,57.5,56.1
2/3/2022 19:45,28.4,13.1,72.2,0,0,72.7,73.8,73.6,74.8,73.9,73.7,73.6,73.1,72.5,74.4,100,100,100,100,100,100,100,100,100,100,91.1,9.2,11.4,90.7,83.6,0,3443.5,440,96.4,1739.5,3.2,4.1,4.1,28.4,27,70,714.4,110.9,68.72,100,692,109.6,81.04,100,42.3,0,78.6,0.27,0.3,0.1,57.6,56.2
2/3/2022 19:50,28.8,13,72.4,0,0,72.8,73.8,73.6,74.8,73.9,73.7,73.6,73.2,72.5,74.4,100,100,100,100,100,100,100,100,100,100,92.5,9.6,11.6,92.4,85.3,0,3522,460,98.1,0,0,0,0,28.8,27,69.3,612.8,118.6,38.24,100,636.8,113.1,46.64,100,42.1,0,80,0.22,0.3,0.1,57.8,56.3
2/3/2022 19:55,27.6,13,72.7,0,0,72.8,73.9,73.7,74.8,73.9,73.7,73.7,73.4,72.6,74.4,100,100,100,100,100,100,100,100,100,100,93.5,9.6,11.7,93.5,86.5,0,3522,460,99.6,1602,0,0,0,27.6,27,65.4,604.8,120.2,41.76,100,596.8,116.1,47.12,100,42,0,80.8,0.19,0.3,0.9,56.9,63
2/3/2022 20:00,26.3,13,73.1,0,0,72.9,73.9,73.8,74.8,73.9,73.6,73.8,73.6,72.6,74.4,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,94.2,9.6,11.7,94.4,87.3,0,3522,460,100,1622,4.8,5.3,5.2,26.3,27,61.2,612,119.4,42.08,96.64,603.2,115.4,48.4,96.48,41.8,0,81.5,0.19,0.3,1.8,53.3,63.3
2/3/2022 20:05,24.9,12.9,73.5,0,0,73,73.9,73.9,74.8,73.9,73.6,73.9,73.9,72.7,74.5,85,85,85,85,85,85,85,85,85,85,94.9,9.5,11.7,95,88,0,3522,460,100,1612,0,0,0,24.9,27,55.9,608,117.7,39.84,71.12,608.8,113.1,48.4,71.84,41.8,0,82.1,0.17,0.3,2,51,58.7
2/3/2022 20:10,24,12.7,73.8,0,0,73.1,74,73.9,74.8,74,73.6,74,74.1,72.8,74.6,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,95.6,10.3,11.3,95.6,88.5,0.3,3277,400.5,98.3,1604,0,0,0,24,27,50.9,613.6,103.7,38.88,26.08,616.8,97,46.16,26.16,41.6,0,82.1,0.16,0.3,2,50.1,54.9
2/3/2022 20:15,23.3,12.5,74.1,0,6.1,73.2,74.1,74,74.9,74,73.6,74.2,74.3,72.9,74.7,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,87.2,12.8,11,91.1,88.1,61.2,3277,400.5,84.1,0,6,6.5,6.5,23.3,27,46.5,611.2,62.5,37.12,0,610.4,60.4,43.6,0,41.5,0,80.5,0.16,0.3,1.2,49.8,51.8
2/3/2022 20:20,23,12,74.2,0,10,73.3,74.2,74.1,74.9,74.1,73.6,74.3,74.6,73,74.8,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,80.1,10.7,12,82.9,84.2,100,2988,335,82.6,1595,0,0,0,23,27,45.3,606.4,55.5,39.52,0,598.4,54.9,43.92,0,41.3,0,78.7,0.16,0.3,0,50.2,51.4
2/3/2022 20:25,23,11.7,74,0,10,73.4,74.3,74.2,75,74.2,73.7,74.4,74.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,76.4,10.4,12,78.6,80.5,100,2900,314,80.7,1630,0,0,0,23,27,47,615.2,55.4,38.24,0,612,55,45.2,0,41.2,0,77.3,0.17,0.3,0.1,50.6,51.6
2/3/2022 20:30,22.9,11.8,73.8,0,10,73.4,74.3,74.2,75.1,74.3,73.7,74.4,74.7,73.2,75,100,100,100,100,100,100,100,100,100,100,74.4,10.3,12,76.1,78.2,100,2860,306,79.7,1627,5.4,6,6,22.9,27,47.9,601.6,57.8,37.92,0,611.2,57.8,44.24,0,41.1,0,76.5,0.17,0.3,0.2,50.9,55.8
2/3/2022 20:35,23.2,11.9,73.6,0,10,73.4,74.3,74.2,75.1,74.3,73.7,74.5,74.6,73.2,75.1,100,100,100,100,100,100,100,100,100,100,73,10.1,11.9,74.6,76.8,100,2833,300,79.5,1608,0,0,0,23.2,27,47.8,610.4,57.6,39.52,0,604.8,57.4,43.6,0,40.9,0,75.9,0.17,0.3,0.7,51,55.1
2/3/2022 20:40,23.1,12,73.4,0,10,73.4,74.3,74.2,75.2,74.3,73.7,74.4,74.5,73.3,75.1,100,100,100,100,100,100,100,100,100,100,72.1,10.1,11.9,73.5,75.8,100,2831,300,79.1,1618,0,0,0,23.1,27,47.7,612,56.2,37.6,0,612,56.1,43.6,0,40.8,0,75.4,0.17,0.3,0.7,50.7,52.9
2/3/2022 20:45,23.1,12,73.3,0,10,73.4,74.3,74.1,75.2,74.3,73.8,74.4,74.3,73.2,75.1,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.7,75,100,2829,299,79.1,1598,5,6,6,23.1,27,47.9,603.2,55.2,38.24,0,598.4,55.1,43.6,0,40.7,0,75,0.17,0.3,0.2,50.5,51.9
2/3/2022 20:50,23.2,12,73,0,10,73.3,74.3,74.1,75.2,74.3,73.8,74.3,74.2,73.2,75.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,70.9,10,11.9,72.1,74.4,100,2827,297,79,1612,0,0,0,23.2,27,48,615.2,54.5,38.88,0,610.4,54.2,45.2,0,40.7,0,74.6,0.17,0.3,0.1,50.8,52.1
2/3/2022 20:55,23.1,12.1,72.8,0,10,73.3,74.3,74,75.2,74.3,73.8,74.2,74,73.1,75,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,93.8,70.4,9.9,11.8,71.7,73.9,100,2822,298,79.1,1609,0,0,0,23.1,27,48,600,54,37.28,0,607.2,53.8,45.2,0,40.6,0,74.3,0.17,0.3,0.1,51.1,52.2
2/3/2022 21:00,23,12.2,72.5,0,10,73.2,74.2,74,75.2,74.2,73.8,74.1,73.8,73,75,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,70.1,9.9,12,71.3,73.5,100,2824,297,79.4,1606,5.4,5.9,5.9,23,27,48.1,610.4,53.6,39.84,0,609.6,53.5,45.2,0,40.6,0,73.9,0.17,0.3,0.1,51.4,52.4
2/3/2022 21:05,23,12.2,72.3,0,10,73.1,74.1,73.9,75.1,74.2,73.8,74,73.7,73,74.9,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,69.7,10.3,11.4,71,73.1,100,2842,302,78.7,1628,0,0,0,23,27,47.9,613.6,55,37.6,0,616.8,54.9,44.88,0,40.5,0,73.6,0.17,0.3,0.1,51.7,52.5
2/3/2022 21:10,23.1,12.3,72.1,1,4,73,74.1,73.9,75.1,74.2,73.8,73.9,73.5,72.8,74.8,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,57.6,75.4,10.3,7.2,72.2,73.4,40,2597,262,75.4,1616,0,0,0,23.1,27,47.9,600,67,38.24,22.88,608,67.9,43.6,21.68,40.6,0,73.3,0.17,0.3,0.1,52,52.7
2/3/2022 21:15,23,12.5,71.9,1.5,0,72.9,74,73.8,75,74.1,73.8,73.8,73.3,72.8,74.7,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,85.2,7.4,10.3,83.9,75.7,0,2994,322,87.8,1595,5,5.9,5.9,23,27,48.1,605.6,112.3,41.76,85.2,596.8,109.4,47.12,85.2,40.5,0,74.6,0.17,0.3,0.1,52.3,52.9
2/3/2022 21:20,23.1,12.5,72,0,0,72.9,74,73.7,74.9,74,73.8,73.7,73.2,72.7,74.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,88.7,8.6,11,87.9,80.8,0,3267,396,93.4,1619,0,0,0,23.1,27,48.2,611.2,116,42.08,100,617.6,111.4,48.08,100,40.4,0,77,0.17,0.3,0,52.5,53.2
2/3/2022 21:25,23.1,12.7,72.1,0,0,72.9,73.9,73.7,74.9,74,73.8,73.7,73.2,72.6,74.5,100,100,100,100,100,100,100,100,100,100,90.9,9.2,11.4,90.5,83.4,0,3413,431,96.5,1607,0,0,0,23.1,27,47.9,609.6,116.7,40.8,100,612,112,46.8,100,40.2,0,78.5,0.16,0.3,0.1,52.8,53.4
2/3/2022 21:30,23,12.8,72.3,0,0,72.9,73.9,73.8,74.9,74,73.7,73.7,73.3,72.6,74.5,100,100,100,100,100,100,100,100,100,100,92.4,9.5,11.7,92.3,85.3,0,3492,452,98.3,1611,5.4,6.1,6.1,23,27,48.2,605.6,116.4,39.2,100,608.8,111.4,46.16,100,40.2,0,79.6,0.17,0.3,0.1,53,53.5
2/3/2022 21:35,23,12.6,72.6,0,0,72.9,74,73.8,74.8,74,73.7,73.8,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,93.4,9.6,11.7,93.5,86.5,0,3522,460,99.6,1597,0,0,0,23,27,47.9,607.33,116.58,40.53,100,606,111.83,47.6,100,40.1,0,80.4,0.17,0.3,0.1,53.3,53.7
2/3/2022 21:40,23,12.6,72.8,0,0,73,74,73.9,74.9,74,73.7,73.9,73.7,72.7,74.6,100,100,100,100,100,100,100,100,100,100,94.3,9.6,11.7,94.4,87.4,0,3522,460,100,1600,0,0,0,23,27,48,607,116.5,41.6,100,611,111.62,48.4,100,40.2,0,81.1,0.17,0.3,0.1,53.5,53.8
2/3/2022 21:45,23,12.5,73.2,0,0,73.1,74.1,73.9,74.9,74,73.7,74,73.9,72.7,74.6,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,94.9,9.6,11.7,95.1,88,0,3522,460,100,1618,5.4,6.1,6.1,23,27,48,612,117.2,42.08,92.88,605.6,112.5,48.72,92.8,40.1,0,81.5,0.17,0.3,0.1,53.7,53.8
2/3/2022 21:50,22.9,12.4,73.5,0,0,73.2,74.1,74,74.9,74.1,73.7,74.1,74.2,72.9,74.7,83,83,83,83,83,83,83,83,83,83,95.5,9.5,11.8,95.7,88.6,0,3522,460,100,1627,0,0,0,22.9,27,48.1,609.6,116.6,39.84,63.52,608.8,111.4,46.8,62.88,40.1,0,82,0.17,0.3,0.1,54,54
2/3/2022 21:55,22.9,12.2,73.7,0,0,73.3,74.2,74.1,75,74.1,73.7,74.2,74.4,73,74.8,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,96.1,10.4,11.2,96.2,89.1,0,3373,422.5,98.4,1621,0,0,0,22.9,27,47.9,608.8,100.3,38.24,21.92,611.2,92.9,45.2,22.24,40.1,0,81.9,0.16,0.3,0.1,54.2,54.2
2/3/2022 22:00,22.9,12.2,73.9,0,4,73.4,74.3,74.2,75,74.2,73.7,74.4,74.6,73.1,74.9,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,90.9,13,9.7,93.9,88.5,30.9,3373,422.5,83.2,0,5.8,6.1,6.1,22.9,27,48,610,60.92,37.07,0,616,58.75,43.07,0,40.1,0,80,0.17,0.3,0.1,54.4,54.4
2/3/2022 22:05,23,11.9,74.1,0,10,73.5,74.4,74.3,75.1,74.3,73.7,74.5,74.8,73.2,75,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,81.9,10.5,12,84.7,86.1,97.7,2938,324,81.9,1603,0,0,0,23,27,47.9,602,56.38,38.4,0,603,55.75,44,0,40.2,0,78.2,0.17,0.3,0.1,54.6,54.5
2/3/2022 22:10,23,11.7,74,0,10,73.6,74.4,74.3,75.2,74.3,73.8,74.6,74.9,73.3,75.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,77.9,10.4,12,80.2,82,100,2884,312,80.5,1608,0,0,0,23,27,48,612.8,55.2,39.2,0,610.4,55,45.84,0,40.1,0,77.2,0.17,0.3,0.1,54.8,54.6
2/3/2022 22:15,23,11.6,73.8,0,10,73.6,74.5,74.4,75.3,74.4,73.8,74.7,75,73.4,75.3,100,100,100,100,100,100,100,100,100,100,75.4,10.1,12,77.2,79.4,100,2856,305,79.9,1619,5.2,6,6,23,27,47.8,609.6,54.4,36.96,0,605.6,54,43.28,0,40.2,0,76.5,0.17,0.3,0.1,55,54.7
2/3/2022 22:20,23.1,11.6,73.6,0,10,73.6,74.5,74.4,75.3,74.4,73.8,74.7,74.9,73.4,75.3,100,100,100,100,100,100,100,100,100,100,73.7,10.1,12,75.3,77.7,100,2845,303,79.3,1593,0,0,0,23.1,27,47.8,605.6,54.2,38.88,0,607.2,54.1,44.56,0,40.3,0,75.9,0.17,0.3,0.1,55.2,54.8
2/3/2022 22:25,23.1,11.7,73.4,0,10,73.6,74.5,74.4,75.3,74.5,73.8,74.7,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.4,100,2822,298,79.2,1630,0,0,0,23.1,27,48,616,57,39.2,0,614.4,57,45.52,0,40.2,0,75.4,0.17,0.3,0.1,55.4,54.9
2/3/2022 22:30,23.2,11.7,73.2,0,10,73.6,74.5,74.3,75.4,74.5,73.9,74.6,74.6,73.4,75.4,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,73,75.5,100,2817,297,79,1629,5.5,6,6,23.2,27,48.2,604,58,37.28,0,601.6,58,42.96,0,40.3,0,75,0.17,0.3,0.1,55.6,55
2/3/2022 22:35,23.3,11.8,73,0,10,73.5,74.5,74.3,75.4,74.5,73.9,74.5,74.4,73.4,75.4,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,71.1,10,11.9,72.4,74.8,100,2812,296,79.1,1609,0,0,0,23.3,27,47.9,606.4,57.2,39.2,0,608.8,56.9,44.88,0,40.3,0,74.7,0.17,0.3,0.1,55.8,55.1
2/3/2022 22:40,23.3,11.7,72.8,0,10,73.5,74.5,74.2,75.4,74.5,73.9,74.5,74.3,73.3,75.3,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,70.5,10,11.9,71.8,74.2,100,2819.5,296.5,79,1610,0,0,0,23.3,27,48.1,616,56.1,38.88,0,608.8,55.9,45.2,0,40.3,0,74.4,0.17,0.3,0.1,56,55.3
2/3/2022 22:45,23.4,11.8,72.7,0,10,73.4,74.4,74.2,75.3,74.4,73.9,74.4,74.1,73.2,75.3,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,70.2,10,11.9,71.4,73.8,100,2819.5,296.5,79.2,0,5.2,5.9,5.9,23.4,27,48.2,603.2,55.2,37.6,0,612,55.1,44.88,0,40.3,0,74.1,0.17,0.3,0.1,56.2,55.4
2/3/2022 22:50,23.4,11.8,72.5,0,10,73.3,74.4,74.1,75.3,74.4,73.9,74.3,73.9,73.1,75.2,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,75.3,69.9,9.9,12,71.1,73.4,100,2829,298,79.7,1596,0,0,0,23.4,27,47.9,606.4,54.5,39.2,0,600.8,54.2,44.24,0,40.2,0,73.9,0.17,0.3,0.1,56.4,55.4
2/3/2022 22:55,23.4,11.8,72.3,0,10,73.3,74.3,74.1,75.3,74.4,73.9,74.2,73.8,73.1,75.1,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,69.3,11.1,9.8,70.8,73.3,100,2835,300,76.2,1606,0,0,0,23.4,27,48.1,614.4,53.8,38.56,0,608.8,53.7,45.2,0,40.2,0,73.6,0.17,0.3,0.1,56.5,55.5
2/3/2022 23:00,23.5,11.8,72.1,0,10,73.2,74.2,74,75.2,74.3,73.9,74,73.6,73,75,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,66.6,11.9,4.2,69.8,73.7,100,2415,221.5,68.2,1607,5.5,5.9,5.9,23.5,27,48.1,601.6,54,37.6,0,611.2,54,44.24,0,40.2,0,73.4,0.17,0.3,0.1,56.7,55.5
2/3/2022 23:05,23.6,11.8,72,1.5,2,73.1,74.2,73.9,75.2,74.2,73.9,73.9,73.4,72.9,74.9,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,77.5,8,6.9,72.9,74.3,20,2415,221.5,74.3,0,0,0,0,23.6,27,47.7,604,75.2,40.48,35.28,602.4,77,45.2,37.44,40.1,0,73.2,0.17,0.3,0.1,56.9,55.6
2/3/2022 23:10,23.6,12,71.8,1.3,0,73,74.1,73.9,75.1,74.2,73.9,73.9,73.3,72.8,74.8,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,85.8,7.3,10.3,84.6,76.6,0,3002,335,87.5,1602,0,0,0,23.6,27,48.1,607.2,115,42.08,94.4,607.2,111.3,48.08,94.4,40.1,0,75.1,0.17,0.3,0.1,57,55.7
2/3/2022 23:15,24.4,12.2,71.9,0,0,73,74.1,73.8,75,74.1,73.9,73.8,73.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,89.2,8.6,10.9,88.4,81.3,0,3255,393,92.9,1614,5.4,6,6,24.4,27,57.6,596.8,115.9,43.36,100,590.4,111.6,52.32,100,40,0,77.3,0.23,0.3,0.1,57.2,55.8
2/3/2022 23:20,28.2,12.8,72.1,0,0,72.9,74,73.8,75,74.1,73.9,73.8,73.2,72.6,74.6,100,100,100,100,100,100,100,100,100,100,91.3,9.1,11.4,90.9,83.8,0,3435.5,438.5,96.3,1611,0,0,0,28.2,27,70.1,596.8,118.3,38.8,100,600,113.2,44.4,100,40,0,78.7,0.22,0.3,0.1,57.3,55.9
2/3/2022 23:25,29.6,12.8,72.3,0,0,73,74,73.8,75,74.1,73.8,73.8,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,92.6,9.5,11.6,92.5,85.5,0,3522,460,98.1,0,0,0,0,29.6,27,70.2,611.2,119.3,42.32,100,608,115.4,48.88,100,40,0,79.8,0.21,0.3,0.1,57.5,56.1
2/3/2022 23:30,29.2,12.5,72.6,0,0,73,74,73.9,74.9,74,73.8,73.9,73.5,72.7,74.6,100,100,100,100,100,100,100,100,100,100,93.7,9.7,11.7,93.7,86.7,0,3522,460,99.2,1644,4,4.7,4.7,29.2,27,68.6,583.2,120.6,43.68,100,580.8,116.4,51.52,100,39.8,0,80.8,0.22,0.3,1.1,56.1,66.2
2/3/2022 23:35,32.8,12.5,72.9,0,0,73.1,74.1,74,74.9,74.1,73.8,73.9,73.7,72.7,74.6,100,100,100,100,100,100,100,100,100,100,94.4,9.7,11.7,94.5,87.6,0,3522,460,100,1756,0,0,0,32.8,27,73.9,622.4,119.6,38.08,100,631.2,114.8,45.12,100,39.8,0,81.5,0.24,0.3,0.2,54,67.2
2/3/2022 23:40,34.3,12.5,73.2,0,0,73.1,74.2,74,75,74.1,73.8,74.1,74,72.8,74.7,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,95.1,9.7,11.7,95.2,88.2,0,3522,460,100,1553,0,0,0,34.3,27,74.1,600,121.1,41.44,90.24,597.6,116.9,47.68,90.08,39.7,0,82.1,0.21,0.3,1.9,52.5,70.9
2/3/2022 23:45,32.1,12.5,73.5,0,0,73.3,74.2,74.1,75,74.1,73.8,74.2,74.2,72.9,74.8,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,95.6,9.4,11.8,95.8,88.8,0,3522,460,100,1613.5,3.8,4.6,4.6,32.1,27,71.7,614.4,118,41.76,61.92,612.8,112.9,47.36,61.92,39.6,0,82.5,0.2,0.3,2.4,50.4,67.3
2/3/2022 23:50,29.3,12.4,73.8,0,0,73.4,74.3,74.2,75.1,74.2,73.8,74.3,74.4,73,74.9,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,96.5,11.2,10.5,96.4,89.1,0,3522,460,96,0,0,0,0,29.3,27,67.7,616,95.6,38.88,15.36,608.8,89.6,44.8,15.68,39.6,0,82.2,0.2,0.3,2.3,49.8,64.6
2/3/2022 23:55,27.2,12.4,74.1,0,5,73.5,74.4,74.3,75.1,74.3,73.8,74.4,74.6,73.1,75,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,89.6,12.8,10,93.3,88.6,50.2,2930,318,81.9,1622,0,0,0,27.2,27,62,606.4,63,37.6,0,610.4,61.4,43.2,0,39.6,0,80.3,0.18,0.3,2.3,49.6,61.9
2/4/2022 0:00,25.4,11.9,74.2,0,10,73.6,74.5,74.4,75.2,74.3,73.8,74.6,74.8,73.2,75.1,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,81.5,10.6,12,84.2,85.5,100,2949,325,81.7,1604,5.4,5.6,5.6,25.4,27,55.8,606.4,59.2,39.52,0,606.4,58.8,43.2,0,39.6,0,78.5,0.17,0.3,2.2,49.5,58.4
2/4/2022 0:05,24.1,11.4,74.1,0,10,73.7,74.5,74.4,75.3,74.4,73.8,74.6,74.9,73.3,75.2,100,100,100,100,100,100,100,100,100,100,77.4,10.3,12,79.7,81.5,100,2883,310,80.3,1616,0,0,0,24.1,27,50.4,615.2,57.3,38.56,0,608.8,57,44.48,0,39.6,0,77.4,0.16,0.3,2.2,49.4,54.8
2/4/2022 0:10,23.4,11.1,73.9,0,10,73.7,74.6,74.5,75.4,74.5,73.9,74.7,74.9,73.4,75.4,100,100,100,100,100,100,100,100,100,100,75.2,10.2,12,77,79.1,100,2851,304,79.6,1593,0,0,0,23.4,27,45.9,599.2,55.6,37.6,0,603.2,55.3,43.84,0,39.6,0,76.7,0.16,0.3,1.3,49.4,51.7
2/4/2022 0:15,23,11,73.8,0,10,73.7,74.6,74.4,75.4,74.5,73.9,74.7,74.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.2,77.5,100,2832,300,79.4,1600,5.2,6.4,6.4,23,27,45.7,613.6,54.4,39.52,0,603.2,54,45.12,0,39.6,0,76.1,0.17,0.3,0.1,49.9,51.1
2/4/2022 0:20,22.9,11,73.6,0,10,73.7,74.6,74.4,75.4,74.5,73.9,74.7,74.8,73.4,75.5,100,100,100,100,100,100,100,100,100,100,72.7,10.1,11.9,74.1,76.5,100,2827,299,79,1622,0,0,0,22.9,27,47.1,606.4,54.2,37.28,0,611.2,53.8,43.52,0,39.6,0,75.5,0.17,0.3,0.1,50.2,51.4
2/4/2022 0:25,23,11,73.4,0,10,73.7,74.6,74.4,75.5,74.5,74,74.6,74.6,73.4,75.5,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.9,73.2,75.6,100,2813,297,78.9,1611,0,0,0,23,27,47.8,608,56.6,39.84,0,602.4,56.5,44.48,0,39.6,0,75,0.17,0.3,0.7,50.5,56.8
2/4/2022 0:30,22.9,10.9,73.2,0,10,73.6,74.6,74.3,75.5,74.5,74,74.6,74.5,73.3,75.4,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.6,75,100,2824,298,78.9,1627,5.2,6,6,22.9,27,47.8,613.6,56.9,38.24,0,612.8,56.8,45.44,0,39.5,0,74.7,0.17,0.3,0.9,50.4,55.7
2/4/2022 0:35,22.8,11,72.9,0,10,73.6,74.5,74.3,75.4,74.5,74,74.5,74.3,73.3,75.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,70.8,10,11.9,72.1,74.5,100,2829,294,79,1620,0,0,0,22.8,27,47.9,604,55.9,37.6,0,615.2,55.7,43.52,0,39.5,0,74.4,0.17,0.3,0.9,50.1,53.3
2/4/2022 0:40,22.7,11,72.7,0,10,73.5,74.5,74.2,75.4,74.5,74,74.4,74.1,73.2,75.3,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,90.5,70.4,10,11.9,71.6,74,100,2815,297,78.9,1604,0,0,0,22.7,27,47.9,607.2,55.1,39.52,0,604,54.8,43.52,0,39.5,0,74.1,0.17,0.3,0.9,50,52
2/4/2022 0:45,22.6,11,72.6,0,10,73.4,74.4,74.1,75.4,74.4,74,74.3,73.9,73.2,75.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,70.2,9.8,12,71.4,73.6,100,2815,297,79.4,1611,5.1,5.8,5.8,22.6,27,48.2,615.33,54,38.67,0,611.33,54,45.07,0,39.5,0,73.8,0.17,0.3,0.1,50.2,51.6
2/4/2022 0:50,23.9,11,72.4,0,10,73.3,74.4,74.1,75.3,74.4,74,74.2,73.7,73.1,75.1,66,66,66,66,66,66,66,66,66,66,69.9,10.4,11.2,71.1,73.4,100,2843,302,78.4,1618,0,0,0,23.9,27,54.6,582,54,41.1,0,579,53.88,46.9,0,39.5,0,73.6,0.22,0.3,0.1,50.5,51.8
2/4/2022 0:55,27.2,11.2,72.2,0,10,73.2,74.3,74,75.3,74.3,74,74.1,73.6,73,75,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,47.1,68.1,11.9,5.7,70.5,73.6,100,2651,265,70.6,1608,0,0,0,27.2,27,66.7,601.6,55.2,36,0,607.2,55.3,41.12,0,39.4,0,73.3,0.22,0.3,0.1,50.8,52
2/4/2022 1:00,28.8,11.4,71.9,1.6,0,73.1,74.2,74,75.2,74.3,74,73.9,73.4,72.8,74.9,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,81.4,7.8,8,76.5,74.1,0,2551,246,78.2,1594,3.4,4.4,4.4,28.8,27,66.9,605.6,86.1,41.76,49.28,603.2,86.9,47.2,50,39.3,0,73.4,0.21,0.3,0.1,51.1,52.2
2/4/2022 1:05,28,11.6,71.9,0.7,0,73,74.2,73.9,75.2,74.2,74,73.9,73.3,72.8,74.8,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,86.5,7.6,10.5,85.4,77.9,0,3101,358,89.5,1627,0,0,0,28,27,65.2,606.4,117.3,42.4,98,605.6,113.7,48.8,98.8,39.2,0,75.8,0.2,0.3,0.1,51.4,52.6
2/4/2022 1:10,26.4,11.8,71.9,0,0,73,74.1,73.9,75.1,74.2,74,73.8,73.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,89.8,8.7,11,89.1,82,0,3305,406,94.1,1628,0,0,0,26.4,27,62.5,609.6,119.4,40.8,100,608.8,115,48.8,100,39.2,0,77.9,0.2,0.3,0.5,51.5,60
2/4/2022 1:15,24.5,12.2,72.2,0,0,73,74.1,73.9,75,74.1,73.9,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,91.7,9.2,11.4,91.4,84.4,0,3418,433,96.9,1616,5,5.3,5.3,24.5,27,58.2,608.8,119.3,39.84,100,608,114.7,47.2,100,39.1,0,79.3,0.18,0.3,1.6,50.8,61.6
2/4/2022 1:20,23,12.1,72.4,0,0,73,74.1,73.9,75,74.1,73.9,73.8,73.4,72.7,74.7,100,100,100,100,100,100,100,100,100,100,93,9.6,11.6,93,85.9,0,3497,452,98.3,1606,0,0,0,23,27,53.1,604.8,118.7,40.48,100,606.4,114.1,45.92,100,39.1,0,80.3,0.17,0.3,1.7,50,57.6
2/4/2022 1:25,22.1,11.7,72.7,0,0,73.1,74.1,73.9,75,74.1,73.9,73.9,73.6,72.7,74.6,100,100,100,100,100,100,100,100,100,100,93.9,9.6,11.6,94,87,0,3521,460,99.7,1594,0,0,0,22.1,27,48.1,608.8,117.6,40.8,100,609.6,113,47.2,100,39,0,81,0.16,0.3,1.7,49.7,53.8
2/4/2022 1:30,21.5,11.6,73,0,0,73.2,74.2,74,75,74.1,73.9,74,73.8,72.8,74.7,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,94.7,9.6,11.7,94.8,87.7,0,3522,460,100,1595,6.1,6.5,6.5,21.5,27,44.9,609.6,116.9,42.4,97.68,604.8,112.4,48.16,97.04,39,0,81.5,0.16,0.3,0.1,49.9,52.1
2/4/2022 1:35,21.3,11.4,73.4,0,0,73.2,74.2,74.1,75,74.1,73.8,74.1,74,72.8,74.8,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,95.2,9.6,11.7,95.4,88.4,0,3522,460,100,1618,0,0,0,21.3,27,46.8,612,115.7,40.8,76.48,606.4,110.7,48.8,76.56,39,0,81.9,0.17,0.3,0,50.3,52.3
2/4/2022 1:40,21.2,11.2,73.7,0,0,73.3,74.3,74.2,75.1,74.2,73.8,74.2,74.3,72.9,74.8,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,71.5,95.8,9.4,11.7,96,89,0,3521,460,100,1626,0,0,0,21.2,27,47.4,612,109.9,39.2,37.92,616.8,103.2,47.84,37.92,39,0,82,0.17,0.3,0.1,50.6,54.1
2/4/2022 1:45,21,11.1,73.9,0,1.3,73.4,74.4,74.2,75.1,74.3,73.8,74.3,74.5,73.1,74.9,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,95,13.4,8.5,97,88.5,6.8,3427,440,87.4,1629,5,6,6,21,27,47.8,609.33,68.5,37.33,1.4,610,65.17,44,1.4,38.9,0,80.7,0.17,0.3,0.1,50.7,55.8
2/4/2022 1:50,21,11,74.1,0,8.8,73.5,74.5,74.3,75.2,74.3,73.9,74.5,74.6,73.2,75.1,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,84.2,10.7,11.7,89.3,87.9,80.2,2835,299,80.8,1603,0,0,0,21,27,47.7,599,57.88,38.8,0,603,57.12,44.8,0,39,0,78.7,0.17,0.3,0.1,50.6,53.7
2/4/2022 1:55,20.9,10.4,74.1,0,10,73.6,74.5,74.4,75.3,74.4,73.9,74.6,74.8,73.3,75.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,79.5,10.3,12,82.1,83.7,100,2868,307,81.3,1620,0,0,0,20.9,27,48.1,615.2,56.4,38.88,0,607.2,55.9,44.96,0,39,0,77.6,0.17,0.3,0.1,50.6,52.5
2/4/2022 2:00,20.9,10.3,73.9,0,10,73.7,74.6,74.5,75.3,74.5,73.9,74.7,75,73.4,75.3,100,100,100,100,100,100,100,100,100,100,76.4,10.2,12,78.4,80.5,100,2845.5,302,0,1608,5.2,5.9,5.9,20.9,27,47.8,602.4,55.3,37.6,0,610.4,55.1,44,0,38.9,0,76.7,0.17,0.3,0.1,50.6,52.1
2/4/2022 2:05,20.7,10.2,73.7,0,10,73.7,74.6,74.5,75.4,74.5,73.9,74.7,74.9,73.4,75.4,100,100,100,100,100,100,100,100,100,100,74.4,10.1,11.9,76.1,78.4,100,2845.5,302,0,0,0,0,0,20.7,27,48,610.4,54.6,39.52,0,608,54.2,44,0,38.9,0,76,0.17,0.3,0.1,50.9,52.4
2/4/2022 2:10,20.6,10.2,73.5,0,10,73.7,74.6,74.5,75.5,74.5,74,74.7,74.8,73.5,75.5,100,100,100,100,100,100,100,100,100,100,73.2,10.1,11.9,74.7,77,100,2819,297,0,1613,0,0,0,20.6,27,47.9,612,54,37.28,0,609.6,53.8,43.68,0,38.9,0,75.5,0.17,0.3,0.1,51.2,52.6
2/4/2022 2:15,20.5,10.2,73.3,0,10,73.7,74.6,74.4,75.5,74.6,74,74.7,74.7,73.4,75.5,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.6,76.1,100,2815,297,0,1596,5.4,5.8,5.8,20.5,27,48.1,599.2,54.2,38.56,0,605.6,53.9,44,0,38.8,0,75,0.17,0.3,0.1,51.5,52.7
2/4/2022 2:20,20.4,10.2,73.1,0,10,73.6,74.6,74.4,75.5,74.6,74,74.6,74.5,73.4,75.5,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,71.5,10,11.9,72.8,75.2,100,2820,297,0,1626,0,0,0,20.4,27,48.1,616,57,38.93,0,610.67,56.92,45.33,0,38.8,0,74.6,0.18,0.3,0.1,51.8,52.8
2/4/2022 2:25,20.3,10.2,72.9,0,10,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74.3,73.3,75.4,97,97,97,97,97,97,97,97,97,97,71,10.1,11.8,72.2,74.7,100,2824,298,0,1622,0,0,0,20.3,27,47.9,599,58,38,0,606,57.75,43.2,0,38.7,0,74.3,0.17,0.3,0.1,52.1,53
2/4/2022 2:30,20.2,10.2,72.6,0,10,73.5,74.5,74.3,75.5,74.5,74,74.4,74.2,73.3,75.3,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,86.9,70.6,10,11.9,71.8,74.2,100,2822,298,0,1606,5.1,5.8,5.8,20.2,27,48.1,614.4,56.8,39.2,0,600.8,56.8,44.96,0,38.8,0,74.1,0.18,0.3,0.1,52.4,53.3
2/4/2022 2:35,20.1,10.2,72.5,0,10,73.4,74.5,74.2,75.4,74.5,74,74.3,74,73.2,75.3,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,70.3,9.9,12,71.5,73.8,100,2825,299,0,1619,0,0,0,20.1,27,48.1,604,55.83,37.33,0,610,55.58,44.8,0,38.7,0,73.8,0.17,0.3,0.1,52.6,53.5
2/4/2022 2:40,20,10.2,72.4,0,10,73.4,74.4,74.1,75.4,74.4,74,74.2,73.8,73.1,75.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,63.2,69.9,10.6,10.8,71.2,73.5,100,2845,303,0,1608,0,0,0,20,27,47.9,610,55,40,0,609,55,44,0,38.5,0,73.6,0.17,0.3,0.1,52.9,53.7
2/4/2022 2:45,20,10.2,72.2,0,10,73.3,74.4,74.1,75.3,74.4,74,74.1,73.6,73,75.1,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,44.6,67.7,11.9,5,70.4,73.9,100,2594,252,0,1617,5.1,5.7,5.7,20,27,48.1,612,54.2,37.92,0,607.2,54,44,0,38.5,0,73.4,0.18,0.3,0.1,53.1,53.8
2/4/2022 2:50,19.8,10.2,72,4,0,73.2,74.3,74,75.3,74.3,74,74,73.5,72.9,75,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,74.6,8.4,6.9,70.8,74.4,0,2353,209,0,1598,0,0,0,19.8,27,47.8,597.33,83.17,39.47,48.73,602,83,45.07,49.73,38.3,0,73.3,0.17,0.3,0.1,53.4,53.9
2/4/2022 2:55,19.8,10.3,71.9,5.2,0,73.1,74.2,74,75.2,74.3,74,73.9,73.3,72.8,74.9,88,88,88,88,88,88,88,88,88,88,86.5,7.4,10.4,84.8,76.1,0,3016,339,0,1588,0,0,0,19.8,27,48.3,607,114.38,42.4,100,606,110.38,49.2,100,38.1,0,75.4,0.18,0.3,0.1,53.6,54
2/4/2022 3:00,19.7,10.6,71.9,4.4,0,73.1,74.2,73.9,75.1,74.2,74,73.8,73.2,72.7,74.8,100,100,100,100,100,100,100,100,100,100,84.9,8.6,11,86.2,81,0,3334.5,400,0,1629,5.3,5.8,5.8,19.7,27,48.2,612,116.8,42.4,100,612,112,47.52,100,38,0,77.3,0.18,0.3,0.1,53.8,54.1
2/4/2022 3:05,19.5,11,72.1,4,0,73,74.2,73.9,75.1,74.2,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,85.2,9.2,11.4,85.3,81.7,0,3334.5,429,0,1615,0,0,0,19.5,27,47.9,609.6,117.5,41.12,100,603.2,113.5,46.24,100,37.9,0,78.7,0.17,0.3,0.1,54.1,54.2
2/4/2022 3:10,19.3,11.1,72.3,4.5,0,73.1,74.1,73.9,75.1,74.1,74,73.8,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,84.9,9.6,11.6,85.6,81.9,0,3483,450,0,1609,0,0,0,19.3,27,48,607.2,117.5,39.84,100,606.4,113.3,47.84,100,37.8,0,79.8,0.17,0.3,0.1,54.3,54.4
2/4/2022 3:15,19.3,10.8,72.7,4.2,0,73.1,74.1,73.9,75.1,74.1,73.9,73.9,73.5,72.7,74.7,100,100,100,100,100,100,100,100,100,100,85.1,9.7,11.6,85.6,82.2,0,3522,460,0,1611,5.4,5.9,5.9,19.3,27,48.1,606.4,117.5,40.8,100,610.4,112.5,48.16,100,37.7,0,80.6,0.17,0.3,0.1,54.5,54.6
2/4/2022 3:20,19.1,10.6,72.9,4.4,0,73.1,74.2,74,75,74.1,73.9,73.9,73.5,72.7,74.7,100,100,100,100,100,100,100,100,100,100,85,9.6,11.6,85.7,82.3,0,3522,460,0,1607,0,0,0,19.1,27,47.8,606.4,117.3,41.76,100,608,112.5,47.2,100,37.6,0,81.2,0.17,0.3,0.1,54.7,54.7
2/4/2022 3:25,18.8,10.4,73.2,4.4,0,73.2,74.2,74,75,74.1,73.9,73.9,73.6,72.7,74.6,94,94,94,94,94,94,94,94,94,94,85,9.7,11.6,85.7,82.4,0,3521,460,0,1607,0,0,0,18.8,27,48,604.8,116.9,41.44,89.92,604,112.2,46.24,89.76,37.5,0,81.7,0.17,0.3,0.1,54.9,54.8
2/4/2022 3:30,21.5,10.3,73.5,4.3,0,73.2,74.2,74,75,74.1,73.9,74,73.7,72.8,74.7,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,85,9.3,11.8,85.8,82.5,0,3522,460,0,886,2.6,3.6,3.6,21.5,27,64.4,462.4,117.1,92.88,58.88,446.4,116,92.8,58.64,37.5,0,81.6,0.17,0.1,0.1,55.1,54.9
2/4/2022 3:35,24.9,10.3,73.7,4.2,0,73.3,74.2,74.1,75.1,74.2,73.9,74,73.8,72.8,74.7,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,85.1,10.9,10.8,85.7,82.6,0,3522,460,0,1714,0,0,0,24.9,27,72,720.8,89.1,70.4,15.44,694.4,85.9,82.08,15.52,37.3,0,81.3,0.27,0.3,0.1,55.3,55
2/4/2022 3:40,25.3,10.6,73.9,1.6,1.9,73.3,74.3,74.1,75.1,74.2,73.9,74.1,73.9,72.8,74.7,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,83.5,13.5,7.7,85.3,82,19.5,2950,323.5,0,1681.5,0,0,0,25.3,27,70,614.4,64.9,36.48,0,637.6,64.1,43.44,0,37.3,0,79.4,0.22,0.3,0.1,55.5,55.2
2/4/2022 3:45,23.6,10.4,74,0,9.3,73.4,74.3,74.1,75.1,74.2,73.9,74.1,74,72.9,74.8,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,77.6,10.3,11.8,80.3,81.2,93.1,2950,323.5,0,0,4.2,4.9,4.9,23.6,27,65.1,605.6,65.1,40.32,0,598.4,64.4,44.96,0,37.2,0,77.8,0.19,0.3,1.3,54.5,65.1
2/4/2022 3:50,22,10.2,73.9,0,10,73.4,74.4,74.2,75.1,74.2,73.9,74.1,74,72.9,74.8,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,74.6,10.2,12,76.6,78.4,100,2862,307,0,1636,0,0,0,22,27,59.6,613.6,63.2,38.08,0,620,63,44.96,0,37.1,0,77,0.19,0.3,1.7,51.8,62.4
2/4/2022 3:55,20.5,9.9,73.8,0,10,73.4,74.4,74.2,75.2,74.3,73.9,74.2,74,72.9,74.8,100,100,100,100,100,100,100,100,100,100,72.9,10.1,12,74.6,76.6,100,2837,301,0,1607,0,0,0,20.5,27,53.4,602.4,60.6,37.76,0,605.6,60.3,44,0,37,0,76.4,0.17,0.3,1.8,50.5,57.7
2/4/2022 4:00,19.2,9.7,73.7,0,10,73.4,74.4,74.1,75.2,74.3,73.9,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.3,75.4,100,2827,299,0,1598,5.7,5.9,5.9,19.2,27,47.9,609.6,57.8,40,0,604.8,57.6,46.24,0,36.9,0,75.9,0.16,0.3,1.8,50.1,53.6
2/4/2022 4:05,18.6,9.4,73.5,0,10,73.3,74.4,74.1,75.2,74.3,73.9,74.1,73.8,72.9,74.9,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.4,74.6,100,2817,300,0,1608,0,0,0,18.6,27,44.7,608.8,55.7,38.72,0,612.8,55.5,44.32,0,36.8,0,75.4,0.16,0.3,0.1,50.3,51.7
