Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/4/2022 4:10,18.4,9.2,73.3,0,10,73.3,74.3,74.1,75.2,74.3,73.9,74,73.6,72.9,74.8,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.7,74,100,2819,297,0,1610,0,0,0,18.4,27,46.8,609.6,54.2,38.4,0,609.6,54,43.68,0,36.7,0,74.9,0.18,0.3,0.1,50.6,52
2/4/2022 4:15,18.3,9.2,73.1,0,10,73.2,74.3,74,75.1,74.2,73.9,73.9,73.5,72.8,74.8,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,69.9,10,11.9,71.2,73.5,100,2819,297,0,0,5.1,5.8,5.8,18.3,27,47.4,602.4,56.2,37.76,0,601.6,56,44.32,0,36.6,0,74.4,0.17,0.3,0.1,51,53
2/4/2022 4:20,18.3,9.1,72.8,0,10,73.1,74.2,74,75.1,74.2,73.9,73.8,73.3,72.7,74.7,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,94.5,69.5,10,11.9,70.8,73.1,100,2817,296,0,1618,0,0,0,18.3,27,47.9,610.4,57.8,40,0,603.2,57.8,45.6,0,36.5,0,74.1,0.18,0.3,0.6,51.1,56.4
2/4/2022 4:25,18.2,9.1,72.6,0,10,73,74.2,73.9,75.1,74.1,73.9,73.7,73.2,72.6,74.6,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,69.3,9.9,11.9,70.5,72.7,100,2816,295,0,1617,0,0,0,18.2,27,47.9,611.2,56.7,38.4,0,609.6,56.7,45.6,0,36.4,0,73.8,0.18,0.3,0.6,51,54.3
2/4/2022 4:30,18.1,9.2,72.4,0,10,73,74.1,73.8,75,74.1,73.9,73.6,73,72.5,74.5,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,72.2,69.1,9.9,12,70.3,72.3,100,2845,304,0,1610,5.1,5.7,5.7,18.1,27,47.8,606.4,55.7,37.44,0,607.2,55.5,45.6,0,36.4,0,73.5,0.18,0.3,0.6,50.7,52.6
2/4/2022 4:35,18.1,9.2,72.2,0,10,72.9,74,73.8,75,74,73.9,73.5,72.9,72.5,74.4,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,53.8,68.1,11.5,7.9,70,72.4,100,2751,284,0,1604,0,0,0,18.1,27,47.9,607.2,54.8,39.04,0,607.2,54.6,45.6,0,36.3,0,73.3,0.18,0.3,0.2,50.6,51.8
2/4/2022 4:40,18.1,9.2,72,2.9,2,72.8,74,73.7,74.9,73.9,73.8,73.4,72.7,72.4,74.3,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,58.9,70.3,8.9,6.9,69.5,73.1,20,2446,226,0,1617,0,0,0,18.1,27,48.1,609,66.25,39.6,25.9,601.6,68.3,45.6,29.76,36.3,0,73,0.18,0.3,0.1,50.8,52
2/4/2022 4:45,18.2,9.4,71.8,5.5,0,72.7,73.9,73.6,74.8,73.9,73.8,73.3,72.6,72.2,74.2,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,85.8,86.5,7.3,10.4,82.8,74.1,0,3015,338,0,1580,5.1,5.8,5.8,18.2,27,48.2,605.6,113,41.92,93.2,601.6,108.9,48.8,93.44,36.1,0,74.5,0.17,0.3,0.1,51.1,52.2
2/4/2022 4:50,17.9,9.6,71.9,3.3,0,72.6,73.8,73.6,74.8,73.8,73.8,73.2,72.5,72.2,74.2,100,100,100,100,100,100,100,100,100,100,87.5,8.6,11,86.5,80.1,0,3272,398,0,1616,0,0,0,17.9,27,48,614.4,115.2,40.32,100,611.2,110.1,47.84,100,36,0,76.9,0.18,0.3,0.1,51.4,52.3
2/4/2022 4:55,17.8,10,72,0,0,72.6,73.8,73.5,74.7,73.8,73.7,73.2,72.5,72.1,74.1,100,100,100,100,100,100,100,100,100,100,94.6,9.2,11.4,93.4,82.8,0,3402,429,0,1608,0,0,0,17.8,27,48,600,116.6,40.32,100,603.2,111.8,46.56,100,35.9,0,78.2,0.17,0.3,0.1,51.7,52.5
2/4/2022 5:00,17.7,10.6,72.2,0,0,72.6,73.8,73.5,74.7,73.7,73.7,73.2,72.7,72.1,74,100,100,100,100,100,100,100,100,100,100,97.9,9.5,11.6,97.1,86.8,0,3501.5,455,0,1621,5.1,5.9,5.9,17.7,27,47.9,614.4,117.5,42.24,100,608.8,113.5,48.8,100,35.8,0,79.4,0.18,0.3,0.1,52,52.6
2/4/2022 5:05,17.6,10.5,72.4,0,0,72.7,73.8,73.6,74.6,73.7,73.7,73.3,72.9,72.1,74,100,100,100,100,100,100,100,100,100,100,99.9,9.6,11.7,99.4,89.3,0,3501.5,455,0,1623,0,0,0,17.6,27,48.2,609.6,117.7,39.36,100,616,113.5,48.16,100,35.8,0,80.3,0.17,0.3,0.1,52.2,52.9
2/4/2022 5:10,17.5,10.1,72.7,0,0,72.8,73.9,73.7,74.7,73.8,73.7,73.4,73.2,72.2,74.1,100,100,100,100,100,100,100,100,100,100,101.2,9.6,11.7,101,90.9,0,3522,460,0,1599,0,0,0,17.5,27,47.9,602.4,118,40.96,100,609.6,112.9,47.2,100,35.8,0,81,0.17,0.3,0.1,52.5,53.2
2/4/2022 5:15,17.3,9.9,73,0,0,72.9,73.9,73.8,74.7,73.8,73.6,73.6,73.5,72.3,74.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,102,9.6,11.7,101.9,92,0,3522,460,0,1603,4.9,6,6,17.3,27,47.9,612,116.6,41.92,100,601.6,112.3,46.88,100,35.8,0,81.4,0.17,0.3,0.1,52.7,53.4
2/4/2022 5:20,17.3,9.7,73.3,0,0,73,74,73.9,74.7,73.8,73.6,73.7,73.9,72.4,74.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,102.8,9.6,11.7,102.6,92.8,0,3522,460,0,1607,0,0,0,17.3,27,47.9,608.8,116.4,39.68,86.08,612.8,111.7,47.84,85.68,35.6,0,81.9,0.17,0.3,0.1,53,53.5
2/4/2022 5:25,17.5,9.5,73.6,0,0,73.2,74.1,74,74.8,73.9,73.7,74,74.2,72.6,74.5,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,77.9,103.5,9.3,11.8,103.4,93.6,0,3522,460,0,1599,0,0,0,17.5,27,48.2,604,114.1,40.96,52.56,608.8,107.6,47.2,53.28,35.5,0,82.1,0.17,0.3,0.1,53.2,53.6
2/4/2022 5:30,17.5,9.4,73.8,0,0,73.3,74.2,74.1,74.9,74,73.7,74.2,74.5,72.7,74.6,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,60.3,104.8,11.5,10.1,104.2,93.8,0,3522,460,0,1614,5.3,5.9,5.9,17.5,27,48,617.6,85.1,40,10.88,610.4,79.5,45.6,11.76,35.5,0,81.5,0.17,0.3,0.1,53.5,53.8
2/4/2022 5:35,17.5,9.3,74,0,3.5,73.5,74.3,74.3,75,74.1,73.7,74.4,74.8,72.9,74.8,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,98.4,13,8.4,102.7,92.2,35.2,2946,333,0,1617,0,0,0,17.5,27,47.8,604.8,56.5,37.12,0,604.8,55.4,43.36,0,35.5,0,79.4,0.17,0.3,0.1,53.7,53.9
2/4/2022 5:40,17.6,8.7,74,0,9.9,73.6,74.5,74.4,75.1,74.2,73.7,74.5,75.1,73.1,75,80,80,80,80,80,80,80,80,80,80,85.5,10.2,12,88.8,90.4,98.8,2873,308,0,1610,0,0,0,17.6,27,47.8,607.2,58,39.68,0,609.6,57.6,45.6,0,35.5,0,77.7,0.17,0.3,0.1,53.9,53.9
2/4/2022 5:45,17.8,8.6,73.8,0,10,73.7,74.6,74.5,75.2,74.3,73.8,74.7,75.3,73.3,75.2,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,79.8,10.1,12,82.5,84.5,100,2851,304,0,1622,5,5.8,5.7,17.8,27,47.9,611.2,58.4,39.04,0,607.2,58.2,45.6,0,35.5,0,76.8,0.17,0.3,0.1,54.2,54.1
2/4/2022 5:50,17.7,8.5,73.6,0,10,73.8,74.7,74.6,75.3,74.4,73.8,74.8,75.4,73.4,75.4,100,100,100,100,100,100,100,100,100,100,76.7,10.1,12,78.8,81.2,100,2839,301,0,1612,0,0,0,17.7,27,48,607.2,57.4,38.08,0,610,57.12,45.6,0,35.5,0,76.1,0.18,0.3,0.1,54.4,54.3
2/4/2022 5:55,17.9,8.6,73.5,0,10,73.9,74.7,74.6,75.4,74.5,73.8,74.9,75.3,73.5,75.5,100,100,100,100,100,100,100,100,100,100,74.8,10.1,11.9,76.5,79.1,100,2818,297,0,1607,0,0,0,17.9,27,48,602.4,56.3,37.76,0,609.6,56.1,45.6,0,35.5,0,75.5,0.17,0.3,0.1,54.6,54.5
2/4/2022 6:00,17.9,8.5,73.3,0,10,73.9,74.7,74.6,75.5,74.6,73.9,74.9,75.2,73.5,75.6,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75,77.6,100,2826.5,298.5,0,1607,5.4,5.6,5.6,17.9,27,48.3,613.6,55.3,39.04,0,607.2,55.1,44.32,0,35.4,0,75.1,0.18,0.3,0.1,54.8,54.6
2/4/2022 6:05,18,8.5,73.1,0,10,73.9,74.8,74.5,75.5,74.6,73.9,74.8,75,73.5,75.7,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.5,100,2826.5,298.5,0,0,0,0,0,18,27,47.9,608.8,54.7,37.44,0,608,54.4,44,0,35.5,0,74.6,0.17,0.3,0.1,55,54.7
2/4/2022 6:10,18,8.5,72.9,0,10,73.9,74.7,74.5,75.6,74.6,74,74.8,74.9,73.5,75.6,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,97.4,71.9,10,11.8,73.2,75.7,100,2813,296,0,1597,0,0,0,18,27,47.8,607.2,54,38.72,0,608.8,53.8,44,0,35.4,0,74.3,0.17,0.3,0.1,55.2,54.8
2/4/2022 6:15,18,8.5,72.7,0,10,73.8,74.7,74.4,75.6,74.6,74,74.7,74.7,73.4,75.6,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,71.4,10,11.9,72.5,75.1,100,2823,298,0,1606,4.9,5.7,5.7,18,27,48.1,610.67,53.83,39.2,0,602,53.83,44,0,35.4,0,74,0.18,0.3,0.1,55.4,54.8
2/4/2022 6:20,18,8.6,72.5,0,10,73.7,74.7,74.4,75.5,74.6,74,74.6,74.5,73.4,75.6,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,77.5,71,9.9,12,72.2,74.6,100,2820,297,0,1607,0,0,0,18,27,48.1,606.4,57,37.76,0,610.4,57,44.96,0,35.3,0,73.7,0.18,0.3,0.1,55.6,54.9
2/4/2022 6:25,18,8.6,72.3,0,10,73.6,74.6,74.3,75.5,74.6,74.1,74.5,74.3,73.3,75.5,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,70.4,10.8,10.3,71.8,74.3,100,2841,302,0,1616,0,0,0,18,27,47.9,602,58,38,0,608,58,44,0,35.3,0,73.4,0.18,0.3,0.1,55.8,55
2/4/2022 6:30,18.2,8.6,72.1,0.4,8,73.6,74.6,74.3,75.5,74.5,74.1,74.4,74.1,73.2,75.4,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,46.9,70.6,11.5,5.1,70.8,74.6,80,2551,241,0,1613,4.8,5.7,5.7,18.2,27,48,611.2,57.2,40,6.24,608.8,57.3,44.32,6.24,35.3,0,73.2,0.18,0.3,0.1,55.9,55.2
2/4/2022 6:35,18.2,8.7,72,1.5,0,73.5,74.5,74.2,75.4,74.5,74.1,74.3,73.9,73.1,75.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,91.9,7.3,9.1,85.1,75.3,0,2680,270,0,1603,0,0,0,18.2,27,48.2,597.6,99.5,40,65.6,601.6,99,46.88,65.28,35.2,0,73.7,0.17,0.3,0.1,56.1,55.3
2/4/2022 6:40,21.6,8.9,71.9,0,0,73.4,74.4,74.1,75.4,74.4,74,74.2,73.8,73,75.2,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,95.1,8,10.7,93.2,83,0,3173,374,0,885,0,0,0,21.6,27,61.1,444,117.3,91.76,100,440,117.4,91.44,100,35.2,0,75.8,0.16,0.1,0.1,56.3,55.4
2/4/2022 6:45,24.6,9.2,72.1,0,0,73.4,74.4,74.1,75.3,74.4,74,74.2,73.8,72.9,75.1,100,100,100,100,100,100,100,100,100,100,98.3,8.9,11.2,97.4,87.1,0,3395,428,0,1726.5,3.1,4.1,4.1,24.6,27,69.2,710.4,110.6,74.96,100,682.4,110,85.36,100,35.1,0,77.8,0.26,0.3,0.1,56.5,55.5
2/4/2022 6:50,24.8,9.8,72.2,0,0,73.4,74.4,74.1,75.3,74.3,74,74.2,73.9,72.9,75.1,100,100,100,100,100,100,100,100,100,100,100.3,9.4,11.5,99.8,89.8,0,3502,455,0,1596,0,0,0,24.8,27,69.1,628.8,117.1,39.04,100,650.4,112.1,48.8,100,35,0,79.3,0.22,0.3,0.1,56.6,55.6
2/4/2022 6:55,23,10,72.5,0,0,73.5,74.4,74.2,75.3,74.3,74,74.3,74.2,72.9,75.1,100,100,100,100,100,100,100,100,100,100,101.8,9.6,11.7,101.5,91.5,0,3502,455,0,0,0,0,0,23,27,65.4,600.8,120.7,41.92,100,596,116.5,47.36,100,34.9,0,80.4,0.19,0.3,1.1,55.9,63.1
2/4/2022 7:00,21.4,9.8,72.8,0,0,73.6,74.5,74.3,75.3,74.4,74,74.4,74.4,73.1,75.2,100,100,100,100,100,100,100,100,100,100,102.8,9.7,11.7,102.6,92.8,0,3522,460,0,1631,4.8,5.1,5.1,21.4,27,60.6,612.8,119.4,41.28,100,610.4,115.2,49.28,100,34.8,0,81.4,0.19,0.3,1.7,52.6,63
2/4/2022 7:05,19.7,9.7,73,0,0,73.7,74.6,74.4,75.3,74.4,74,74.6,74.7,73.2,75.3,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,103.6,9.6,11.7,103.4,93.7,0,3522,460,0,1612,0,0,0,19.7,27,54.9,600,119.1,39.36,98,608,113.9,46.4,98,34.9,0,82.1,0.18,0.3,1.7,50.6,58.7
2/4/2022 7:10,18.4,9.4,73.6,0,0,73.8,74.7,74.5,75.4,74.5,74,74.8,75,73.3,75.4,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,81.3,104.1,9.5,11.8,104,94.5,0,3522,460,0,1597,0,0,0,18.4,27,49.1,608,116.8,41.6,65.84,608,111.5,46.4,65.6,34.8,0,82.6,0.16,0.3,1.6,49.9,54.7
2/4/2022 7:15,17.5,9,73.9,0,1.6,74,74.8,74.6,75.4,74.5,74,75,75.4,73.5,75.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,101.3,12.8,10.2,103.8,94.7,16,3522,460,0,1600,6,6.4,6.4,17.5,27,44.9,613.6,91.8,40.96,12.08,612,85.8,45.12,11.68,34.7,0,82.2,0.16,0.3,0.4,49.8,51.9
2/4/2022 7:20,17.3,8.9,74.3,0,9.1,74.1,74.9,74.7,75.5,74.6,74,75.1,75.6,73.6,75.7,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,88.2,11.2,12,91.9,92.4,90.7,3029,343,0,1634,0,0,0,17.3,27,46.5,609.6,57.2,37.12,0,612.8,56.1,43.84,0,34.6,0,80.4,0.17,0.3,0.1,50.2,52
2/4/2022 7:25,17.3,8.2,74.3,0,10,74.2,75,74.8,75.6,74.7,74.1,75.3,75.9,73.8,75.9,100,100,100,100,100,100,100,100,100,100,81.8,10.7,12,84.5,86.4,100,2934,321,0,1603,0,0,0,17.3,27,47.2,606.4,55.4,38.72,0,606.4,55.2,44.16,0,34.5,0,78.4,0.17,0.3,0.1,50.5,52.2
2/4/2022 7:30,17.3,8,74.2,0,10,74.3,75.1,74.9,75.7,74.8,74.1,75.4,76,73.9,76.1,100,100,100,100,100,100,100,100,100,100,78.2,10.3,12,80.3,82.6,100,2880,310,0,1618,4.9,5.8,5.8,17.3,27,47.9,610.4,57.8,39.36,0,609.6,57.7,45.44,0,34.5,0,77.2,0.17,0.3,0.1,50.8,54.8
2/4/2022 7:35,17.4,8,74,0,10,74.4,75.2,74.9,75.8,74.9,74.2,75.5,75.9,74,76.2,100,100,100,100,100,100,100,100,100,100,76,10.2,12,77.7,80.3,100,2852,304,0,1623,0,0,0,17.4,27,47.8,608,57.6,37.44,0,610.4,57.4,44.16,0,34.4,0,76.4,0.17,0.3,0.1,50.9,55.3
2/4/2022 7:40,17.4,8,73.8,0,10,74.4,75.2,74.9,75.9,75,74.2,75.5,75.8,74,76.3,100,100,100,100,100,100,100,100,100,100,74.5,10.1,11.9,76,78.7,100,2826,299,0,1605,0,0,0,17.4,27,47.8,604,56.42,38.93,0,606.67,56,44.53,0,34.3,0,75.8,0.17,0.3,0.2,50.7,53.2
2/4/2022 7:45,17.5,8,73.7,0,10,74.4,75.2,74.9,76,75,74.2,75.4,75.7,74,76.3,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,74.9,77.6,100,2829,299,0,1612,4.9,5.6,5.6,17.5,27,48,610,55.25,38.8,0,608,55.12,45.2,0,34.3,0,75.3,0.17,0.3,0.1,50.6,52
2/4/2022 7:50,17.5,8,73.5,0,10,74.3,75.2,74.9,76,75.1,74.3,75.4,75.5,74,76.3,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74,76.7,100,2823,298,0,1616,0,0,0,17.5,27,48,607.2,54.8,37.44,0,611.2,54.4,44.48,0,34.1,0,75,0.18,0.3,0.1,50.6,52
2/4/2022 7:55,17.6,8,73.3,0,10,74.3,75.2,74.8,76,75.1,74.3,75.3,75.3,73.9,76.3,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.3,76,100,2806,295,0,1597,0,0,0,17.6,27,48,604.8,54,39.04,0,602.4,54,44.16,0,34.1,0,74.6,0.18,0.3,0.1,50.9,52.2
2/4/2022 8:00,17.6,8,73,0,10,74.2,75.1,74.7,76,75,74.3,75.2,75.1,73.9,76.2,99,99,99,99,99,99,99,99,99,99,71.6,10.1,11.9,72.8,75.5,100,2812,296,0,1610,5.2,5.6,5.6,17.6,27,48.1,612,53.7,39.04,0,613.6,53.5,45.76,0,34.1,0,74.3,0.17,0.3,0.1,51.2,52.4
2/4/2022 8:05,17.4,8,72.9,0,10,74.1,75.1,74.7,75.9,75,74.3,75.1,74.9,73.8,76.1,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,71.3,10,11.9,72.3,75,100,2816,297,0,1605,0,0,0,17.4,27,47.9,605.6,53.6,37.44,0,608,53.6,43.84,0,34.1,0,74,0.17,0.3,0.1,51.5,52.5
2/4/2022 8:10,17.5,8,72.6,0,10,74,75,74.6,75.9,74.9,74.3,75,74.7,73.7,76,87,87,87,87,87,87,87,87,87,87,70.9,10,11.9,72,74.6,100,2806,296,0,1605,0,0,0,17.5,27,47.9,605.6,56.5,39.36,0,608,56.7,44.8,0,34,0,73.7,0.17,0.3,0.1,51.8,52.7
2/4/2022 8:15,17.6,8.1,72.5,0,10,73.9,75,74.5,75.8,74.9,74.3,74.9,74.5,73.6,75.9,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,70.7,9.9,12,71.8,74.2,100,2842,302,0,1630,5.1,5.6,5.6,17.6,27,48.2,612,58,39.36,0,613.6,57.9,44.48,0,34.1,0,73.5,0.18,0.3,0.1,52.1,52.9
2/4/2022 8:20,17.6,8.1,72.4,0,10,73.8,74.9,74.5,75.7,74.8,74.3,74.8,74.3,73.5,75.8,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,70.1,11,10.1,71.5,74.1,100,2824,298,0,1611,0,0,0,17.6,27,47.9,607.2,56.9,37.44,0,606.4,56.8,43.2,0,34.1,0,73.5,0.17,0.3,0.1,52.4,53.1
2/4/2022 8:25,17.8,8.1,72.2,0,10,73.7,74.8,74.4,75.7,74.7,74.3,74.6,74.1,73.4,75.7,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,42.9,67.7,11.7,4.9,70.6,74.4,100,2573,250,0,1601,0,0,0,17.8,27,47.9,608,55.9,39.04,0,607.2,55.9,43.84,0,34.1,0,73.5,0.17,0.3,0.1,52.6,53.4
2/4/2022 8:30,17.9,8.1,72,1.1,4,73.6,74.7,74.3,75.6,74.7,74.3,74.5,73.9,73.3,75.6,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,50.7,77.3,9.3,5.3,71.4,75,40,2339,206,0,1612,4.7,5.7,5.7,17.9,27,47.9,606.4,62.1,39.04,24,602.4,65.9,45.12,23.84,34.2,0,73.4,0.18,0.3,0.1,52.9,53.5
2/4/2022 8:35,17.9,8.2,71.9,0.8,0,73.5,74.6,74.3,75.5,74.6,74.3,74.4,73.7,73.1,75.5,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,80.6,92.2,7,9.9,90.1,77.2,0,2852,300,0,1582,0,0,0,17.9,27,48.1,599.2,109.8,40.96,86,600.8,107.9,47.68,85.92,34.3,0,74.4,0.17,0.3,0.1,53.1,53.7
2/4/2022 8:40,17.7,8.4,71.9,0,0,73.5,74.6,74.2,75.5,74.5,74.3,74.3,73.6,73.1,75.3,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,96.5,8.3,10.8,95,84.4,0,3198,381,0,1607,0,0,0,17.7,27,48.2,612.8,114.9,41.28,100,612.8,110.7,48.96,100,34.4,0,76.8,0.18,0.3,0.1,53.3,53.8
2/4/2022 8:45,17.8,8.5,72,0,0,73.5,74.5,74.2,75.4,74.5,74.3,74.3,73.7,73,75.2,100,100,100,100,100,100,100,100,100,100,99,9.1,11.3,98.2,88,0,3381,420,0,1613,5.3,5.8,5.8,17.8,27,48.1,604,115.3,39.36,100,611.2,110.7,46.72,100,34.6,0,78.3,0.17,0.3,0.1,53.6,53.9
2/4/2022 8:50,17.8,8.6,72.3,0,0,73.5,74.6,74.3,75.4,74.4,74.2,74.3,73.9,73,75.2,100,100,100,100,100,100,100,100,100,100,100.7,9.5,11.6,100.2,90.3,0,3460,444,0,1605,0,0,0,17.8,27,48,608.8,116.7,42.56,100,604,112.2,47.04,100,34.8,0,79.4,0.17,0.3,0.1,53.8,54
2/4/2022 8:55,17.8,8.5,72.7,0,0,73.5,74.6,74.3,75.4,74.4,74.2,74.4,74.2,73.1,75.2,100,100,100,100,100,100,100,100,100,100,102.1,9.6,11.7,101.8,91.9,0,3521,460,0,1624,0,0,0,17.8,27,48,612,117.5,40.64,100,606.4,113.2,48.96,100,35.1,0,80.4,0.17,0.3,0.1,54,54.1
2/4/2022 9:00,18.2,8.5,73,0,0,73.6,74.7,74.4,75.4,74.5,74.2,74.6,74.5,73.1,75.3,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,103.1,9.6,11.7,102.9,93.1,0,3522,460,0,1618,5.4,6,6,18.2,27,47.8,603.2,117.8,39.36,98.32,606.4,113.4,46.72,98.32,35.3,0,81.1,0.17,0.3,0.1,54.2,54.3
2/4/2022 9:05,18.2,8.4,73.3,0,0,73.7,74.7,74.5,75.4,74.5,74.2,74.7,74.8,73.2,75.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,103.9,9.6,11.7,103.7,94,0,3522,460,0,1611,0,0,0,18.2,27,48.1,607.2,117,41.6,77.84,607.2,112.4,46.4,77.52,35.7,0,81.7,0.17,0.3,0.1,54.4,54.4
2/4/2022 9:10,18.2,8.3,73.6,0,0,73.9,74.8,74.6,75.5,74.6,74.1,74.9,75.1,73.4,75.5,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,104.6,9.3,11.8,104.5,94.9,0,3522,460,0,1612,0,0,0,18.2,27,48.1,610.4,109.8,41.6,43.76,607.2,105.8,46.4,44.08,36.1,0,82,0.17,0.3,0.1,54.6,54.6
2/4/2022 9:15,18.2,8.2,73.9,0,2.2,74,74.9,74.7,75.5,74.6,74.2,75.1,75.4,73.5,75.7,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,61.2,100.7,13.2,10,103.4,94.6,22.4,3242,393,0,1609.5,5.4,5.9,5.9,18.2,27,48,614.4,70,38.4,3.36,614.4,68.6,44.16,3.68,36.6,0,80.9,0.17,0.3,0.1,54.8,54.7
2/4/2022 9:20,18.3,7.9,74.2,0,9.5,74.2,75,74.8,75.6,74.7,74.2,75.2,75.7,73.7,75.8,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,82.6,87.4,11,12,91.1,92.1,94.9,3242,393,0,0,0,0,0,18.3,27,47.8,604,55.7,37.44,0,605.6,54.9,43.2,0,36.9,0,78.9,0.17,0.3,0.1,55.1,54.8
2/4/2022 9:25,19.7,7.6,74,0,10,74.3,75.1,74.9,75.7,74.9,74.2,75.4,75.9,73.8,76,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,81.5,10.5,12,84.1,86.1,100,2913,317,0,1601,0,0,0,19.7,27,54.7,561.6,54.8,43.44,0,556,54,49.44,0,37.3,0,77.4,0.22,0.3,0.1,55.2,54.8
2/4/2022 9:30,23.8,7.8,73.9,0,10,74.4,75.2,75,75.8,74.9,74.2,75.5,76,74,76.2,100,100,100,100,100,100,100,100,100,100,78.2,10.3,12,80.1,82.5,100,2857,305,0,1256.5,2.8,3.6,3.6,23.8,27,69,596.8,56.5,36.32,0,608,56.2,41.76,0,37.8,0,76.4,0.22,0.3,0.1,55.4,54.9
2/4/2022 9:35,29.1,8.1,73.7,0,10,74.4,75.3,75,75.9,75,74.3,75.5,75.9,74.1,76.3,100,100,100,100,100,100,100,100,100,100,76.1,10.1,12,77.8,80.3,100,2857,305,0,0,0,0,0,29.1,27,70,482,61.42,86.47,0,466.67,61.17,89.33,0,38.6,0,76,0.18,0.1,0.1,55.6,55
2/4/2022 9:40,31.2,8.3,73.6,0,10,74.5,75.3,75,76,75.1,74.3,75.5,75.8,74.1,76.4,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.2,78.9,100,2837,301,0,1721,0,0,0,31.2,27,70.6,734,64.38,62.9,0,712,64.12,75,0,39.4,0,75.5,0.28,0.3,0.5,55.7,58.6
2/4/2022 9:45,29.2,8.5,73.5,0,10,74.5,75.3,75,76,75.1,74.4,75.5,75.7,74.1,76.4,100,100,100,100,100,100,100,100,100,100,73.7,10.1,11.9,75.1,77.7,100,2828,299,0,1757,3.6,4.2,4.2,29.2,27,68.2,612,64.6,35.76,0,630.4,64.2,42.56,0,40.5,0,75.2,0.21,0.3,1.9,53.2,67.7
2/4/2022 9:50,26,8.5,73.5,0,10,74.4,75.3,74.9,76.1,75.1,74.4,75.4,75.5,74.1,76.4,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.4,76.9,100,2816,297,0,1586,0,0,0,26,27,64,604.8,62.4,40.24,0,600,62.3,44.32,0,41.4,0,75.1,0.19,0.3,2,51.1,63.4
2/4/2022 9:55,23.6,8.4,73.4,0,10,74.4,75.3,74.9,76.1,75.1,74.4,75.4,75.3,74,76.3,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,73.8,76.3,100,2816,297,0,1623,0,0,0,23.6,27,59.3,613.6,60.3,38.32,0,610.4,60,45.6,0,42.5,0,74.9,0.18,0.3,2,50.5,60.4
2/4/2022 10:00,22.1,8.4,73.3,0,10,74.3,75.3,74.8,76.1,75.1,74.4,75.3,75.1,74,76.3,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.3,75.8,100,2819,297,0,1604,5.3,5.5,5.5,22.1,27,53.9,601.6,58.5,38.32,0,609.6,58.2,45.6,0,43.3,0,74.7,0.17,0.3,2,50.2,57.3
2/4/2022 10:05,21.1,8.3,73.2,0,10,74.3,75.2,74.8,76,75.1,74.5,75.2,74.9,73.9,76.2,100,100,100,100,100,100,100,100,100,100,71.7,10,11.9,72.8,75.4,100,2817,297,0,1598,0,0,0,21.1,27,48.6,608.8,56.9,39.92,0,612,56.5,45.6,0,44.1,0,74.5,0.16,0.3,1.9,50.1,53.8
2/4/2022 10:10,20.6,8.2,73,0,10,74.2,75.1,74.7,76,75.1,74.5,75.1,74.7,73.8,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71.3,10,11.8,72.4,75,100,2816.5,297,0,1604,0,0,0,20.6,27,44.9,615.2,55.2,38.32,0,610.4,55,45.6,0,44.9,0,74.3,0.16,0.3,0.5,50.1,51.5
2/4/2022 10:15,20.6,8.1,72.9,0,10,74.1,75.1,74.7,75.9,75,74.5,75,74.5,73.7,76,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,71,10,11.8,72.1,74.6,100,2816.5,297,0,0,5,6.1,6.1,20.6,27,46.3,603.2,53.9,38.32,0,606.4,53.8,44.96,0,46,0,74.1,0.17,0.3,0,50.5,51.7
2/4/2022 10:20,20.5,8.2,72.8,0,10,74,75,74.6,75.9,75,74.5,75,74.4,73.6,76,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,70.6,10,11.9,71.8,74.3,100,2823,298,0,1610,0,0,0,20.5,27,47.5,609.6,55,39.92,0,609.6,55,44.64,0,47.3,0,74,0.18,0.3,0.2,50.8,53.2
2/4/2022 10:25,20.9,8.2,72.6,0,10,73.8,75,74.5,75.8,74.9,74.5,74.9,74.2,73.5,75.8,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,82.9,70.4,9.8,12,71.5,73.9,100,2816,297,0,1630,0,0,0,20.9,27,47.9,610.4,57,37.36,0,611.2,57,45.28,0,48.7,0,73.8,0.17,0.3,0.7,51,57.2
2/4/2022 10:30,21,8.2,72.5,0,10,73.7,74.9,74.5,75.7,74.8,74.4,74.7,74,73.4,75.7,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,70.2,9.9,11.9,71.3,73.6,100,2843,302,0,1604,5.4,5.8,5.8,21,27,47.9,605.6,56.7,39.28,0,608.8,56.6,44,0,49.9,0,73.7,0.17,0.3,0.7,50.7,54.6
2/4/2022 10:35,21.1,8.3,72.4,0,10,73.7,74.8,74.4,75.7,74.7,74.4,74.6,73.8,73.3,75.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,69.5,10.9,9.9,70.9,73.6,100,2664,267.5,0,1602,0,0,0,21.1,27,47.9,612,55.6,39.6,0,607.2,55.3,44,0,51,0,73.6,0.17,0.3,0.7,50.4,52.8
2/4/2022 10:40,21.2,8.3,72.3,0,10,73.6,74.7,74.3,75.6,74.7,74.4,74.5,73.7,73.2,75.5,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,43.7,67.2,11.8,4.7,70.1,73.9,100,2664,267.5,0,1615,0,0,0,21.2,27,47.9,604,54.8,37.68,0,605.6,54.6,44,0,51.8,0,73.5,0.17,0.3,0.3,50.3,51.8
2/4/2022 10:45,21.2,8.4,72.1,0,10,73.4,74.6,74.3,75.5,74.6,74.3,74.4,73.5,73.2,75.3,35,35,35,35,35,35,35,35,35,35,64.2,11,2.8,68.2,74.4,100,2337,206,0,1597,5,5.8,5.8,21.2,27,47.9,604.8,54,39.6,0,604,54,44,0,52.8,0,73.4,0.17,0.3,0,50.5,51.9
2/4/2022 10:50,21.2,8.5,72.1,1.6,2,73.3,74.5,74.2,75.5,74.5,74.3,74.3,73.4,73,75.2,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,58.7,83.5,7.8,6.7,74.5,75,20,2258,192,0,1609,0,0,0,21.2,27,48.1,608,76.8,40.56,40.32,599.2,77.2,44.64,40.24,53.8,0,73.3,0.17,0.3,0.1,50.8,52.1
2/4/2022 10:55,21.2,8.5,71.9,1.3,0,73.3,74.5,74.1,75.4,74.5,74.3,74.2,73.2,73,75.1,84.2,84.2,84.2,84.2,84.1,84.1,84.2,84.2,84.1,84.1,92.3,7,10.2,90.6,78.3,0,2900,314,0,1587,0,0,0,21.2,27,48.1,604.8,113.6,42.16,95.44,601.6,109.5,48.16,94.96,54.9,0,75,0.17,0.3,0.1,51.1,52.3
2/4/2022 11:00,21.1,8.7,72,0,0,73.2,74.4,74.1,75.3,74.4,74.3,74.2,73.2,72.9,75,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,96.7,8.4,10.9,95.5,84.8,0,3308,406.5,0,1620,5.3,6,6,21.1,27,48,612,115.9,42.8,100,612,111.1,49.12,100,55.9,0,77.2,0.17,0.3,0.1,51.4,52.4
2/4/2022 11:05,21.1,8.6,72.3,0,0,73.2,74.4,74.1,75.3,74.4,74.2,74.2,73.4,72.9,74.9,100,100,100,100,100,100,100,100,100,100,99.3,9.1,11.3,98.5,88.2,0,3308,406.5,0,0,0,0,0,21.1,27,48.1,612,117.4,40.56,100,614.4,112.9,46.56,100,57.1,0,78.8,0.17,0.3,0.1,51.7,52.6
2/4/2022 11:10,21.1,8.5,72.7,0,0,73.3,74.4,74.2,75.3,74.3,74.2,74.3,73.6,72.9,74.9,100,100,100,100,100,100,100,100,100,100,100.9,9.5,11.6,100.4,90.4,0,3474,448,0,1605,0,0,0,21.1,27,48.1,604.8,117.9,39.6,100,604,113.5,46.24,100,58.4,0,80,0.16,0.3,0.1,52,52.9
2/4/2022 11:15,21.1,8.5,73.1,0,0,73.3,74.4,74.3,75.3,74.3,74.2,74.5,73.9,73,75,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,102,9.7,11.7,101.7,91.9,0,3522,460,0,1596,5.2,6.2,6.2,21.1,27,47.9,607.2,117.5,41.2,96,607.2,112.8,48.16,95.52,59.6,0,80.9,0.17,0.3,0.1,52.3,53.1
2/4/2022 11:20,21.3,8.4,73.5,0,0,73.4,74.5,74.4,75.3,74.4,74.1,74.6,74.3,73.1,75.1,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,83.4,103,9.4,11.8,102.7,93,0,3522,460,0,1615,0,0,0,21.3,27,48.2,614.4,115.8,41.52,66,612.8,110.3,48.48,66.08,61.1,0,81.6,0.16,0.3,0.1,52.5,53.3
2/4/2022 11:25,21.8,8.3,73.9,0,0.3,73.6,74.6,74.5,75.3,74.4,74.1,74.8,74.6,73.3,75.2,63,63,63,63,63,63,63,63,63,63,104.5,11.6,10.5,103.9,93.6,2.6,3522,460,0,1613,0,0,0,21.8,27,47.8,612,91.6,38.64,14.72,610.4,84.1,45.28,14.48,62.5,0,81.5,0.16,0.3,0.1,52.8,53.5
2/4/2022 11:30,21.9,8.4,74.3,0,7,73.7,74.7,74.6,75.4,74.5,74.1,75,74.9,73.4,75.3,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,90.8,11.7,11.8,95.4,93,70.6,3003,335,0,1617,5.5,6,6,21.9,27,48,608,57.6,37.36,0,611.2,56.1,43.36,0,63.3,0,79.9,0.17,0.3,0.1,53,53.6
2/4/2022 11:35,22.2,8.3,74.3,0,10,73.8,74.8,74.7,75.5,74.6,74.1,75.2,75.2,73.6,75.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,82.8,10.8,12,85.8,87.3,100,2970,329,0,1595,0,0,0,22.2,27,47.9,602.4,54.8,38.96,0,600.8,54.1,43.68,0,63.9,0,78.4,0.16,0.3,0.1,53.3,53.7
2/4/2022 11:40,22.3,8.1,74.3,0,10,74,74.9,74.8,75.6,74.7,74.2,75.3,75.4,73.7,75.7,100,100,100,100,100,100,100,100,100,100,78.7,10.5,12,80.9,83,100,2891,312,0,1602,0,0,0,22.3,27,47.9,613.6,55,39.92,0,608.8,55,45.6,0,64.2,0,77.4,0.17,0.3,0.1,53.5,53.8
2/4/2022 11:45,22.4,8.2,74.2,0,10,74,75,74.8,75.7,74.8,74.2,75.4,75.4,73.9,75.8,100,100,100,100,100,100,100,100,100,100,76.3,10.2,12,78,80.4,100,2862,306,0,1627,5.5,5.9,5.9,22.4,27,48.3,609.6,57.8,37.36,0,608,57.8,45.6,0,64.7,0,76.9,0.17,0.3,0.1,53.8,53.9
2/4/2022 11:50,22.6,8.2,73.9,0,10,74,75,74.8,75.7,74.9,74.2,75.4,75.4,74,76,100,100,100,100,100,100,100,100,100,100,74.7,10.1,11.9,76.2,78.7,100,2833,300,0,1611,0,0,0,22.6,27,48.1,604,57.83,39.33,0,609.33,57.67,45.6,0,65.1,0,76.4,0.16,0.3,0.1,54,54.1
2/4/2022 11:55,22.5,8.2,73.9,0,10,74,75,74.8,75.8,74.9,74.3,75.4,75.3,74,76,100,100,100,100,100,100,100,100,100,100,73.6,10,11.9,75,77.5,100,2823,298,0,1615,0,0,0,22.5,27,47.6,615,56.75,38.8,0,611,56.62,45.6,0,65.7,0,76.2,0.17,0.3,0.1,54.2,54.3
2/4/2022 12:00,22.7,8.4,73.8,0,10,74,75,74.8,75.8,75,74.3,75.3,75.1,74,76,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.1,76.6,100,2825,298.5,0,1614,5,6,6,22.7,27,47.9,602.4,55.7,38,0,615.2,55.4,45.04,0,66.7,0,75.9,0.17,0.3,0.1,54.4,54.5
2/4/2022 12:05,22.8,8.3,73.7,0,10,74,75,74.7,75.8,75,74.3,75.3,75,73.9,76,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.4,75.9,100,2825,298.5,0,1603,0,0,0,22.8,27,48,606.4,55,40.24,0,608,54.7,44,0,67.8,0,75.8,0.17,0.3,0.1,54.6,54.6
2/4/2022 12:10,22.9,8.4,73.6,0,10,73.9,74.9,74.7,75.8,75,74.3,75.3,74.8,73.9,75.9,100,100,100,100,100,100,100,100,100,100,71.6,10,11.8,72.8,75.3,100,2818,297,0,1612,0,0,0,22.9,27,48.7,560.8,54,40.4,0,556.8,54,46.08,0,69,0,75.6,0.16,0.2,0.1,54.9,54.7
2/4/2022 12:15,25.6,8.5,73.4,0,10,73.8,74.9,74.6,75.8,74.9,74.4,75.2,74.7,73.8,75.9,100,100,100,100,100,100,100,100,100,100,71.2,10,11.8,72.3,74.9,100,2816,298,0,886,2.6,4.1,4.1,25.6,27,64,516,55.4,88.32,0,499.2,54.8,94.56,0,70.3,0,75.6,0.19,0.1,0.1,55.1,54.8
2/4/2022 12:20,28.6,8.6,73.5,0,10,73.8,74.8,74.6,75.8,74.9,74.4,75.1,74.5,73.8,75.8,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72,74.5,100,2821.5,297,0,1811,0,0,0,28.6,27,68.8,720,57.7,57.68,0,715.2,57.4,70.4,0,72.1,0,75.5,0.27,0.3,0.1,55.3,54.8
2/4/2022 12:25,28.9,8.8,73.3,0,10,73.7,74.7,74.5,75.7,74.9,74.4,75,74.3,73.7,75.8,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.7,74.2,100,2815,297,0,1634.5,0,0,0,28.9,27,67.1,599.2,61.3,36.32,0,612.8,61.4,41.76,0,74,0,75.4,0.2,0.3,0.1,55.5,55
2/4/2022 12:30,27.8,8.8,73.3,0,10,73.6,74.7,74.5,75.7,74.8,74.4,75,74.2,73.6,75.7,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.5,73.9,100,2815,297,0,0,4.3,4.9,4.9,27.8,27,63.5,607.2,63.3,40.8,0,604.8,63.4,45.6,0,75.8,0,75.4,0.19,0.3,0.4,55.4,59.7
2/4/2022 12:35,26.5,8.9,73.2,0,10,73.5,74.6,74.4,75.6,74.8,74.4,74.9,74.1,73.5,75.6,100,100,100,100,100,100,100,100,100,100,70.1,10,11.8,71.3,73.6,100,2815,297,0,1624,0,0,0,26.5,27,59.4,610.4,62.6,39.2,0,610.4,62.7,45.6,0,77.5,0,75.5,0.18,0.3,1.6,53.2,62.4
2/4/2022 12:40,25.3,8.9,73.2,0,10,73.5,74.6,74.3,75.6,74.7,74.3,74.8,73.9,73.5,75.5,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71,73.4,100,2823,298,0,1614,0,0,0,25.3,27,54.5,604,60.6,37.6,0,608.8,60.6,44,0,78.2,0,75.5,0.17,0.3,1.7,51,58.6
2/4/2022 12:45,24.6,8.9,73.2,0,10,73.4,74.5,74.3,75.5,74.7,74.3,74.7,73.8,73.4,75.4,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,70.8,73.2,100,2818,297,0,1604,5.8,6,6,24.6,27,49.8,604.8,58.2,39.2,0,608,58.2,44,0,78.9,0,75.5,0.16,0.3,1.7,50,54.9
2/4/2022 12:50,23.8,8.8,73.2,0,10,73.3,74.5,74.2,75.4,74.6,74.3,74.6,73.6,73.3,75.3,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.6,72.9,100,2818,297,0,1595,0,0,0,23.8,27,45.5,607.33,55.83,39.47,0,604,55.67,44.27,0,79.7,0,75.4,0.15,0.3,0.4,49.7,52.1
2/4/2022 12:55,23.5,8.8,73.1,0,10,73.2,74.4,74.2,75.4,74.6,74.3,74.5,73.5,73.2,75.2,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.4,72.8,100,2823,298,0,1610,0,0,0,23.5,27,46,614,54.25,40,0,604,54.25,45.6,0,79.5,0,75.3,0.17,0.3,0.1,50.1,52.2
2/4/2022 13:00,23.4,8.8,73,0,10,73.1,74.3,74.1,75.3,74.5,74.2,74.4,73.4,73.2,75.1,99,99,99,99,99,99,99,99,99,99,69.1,10,11.9,70.3,72.6,100,2813,296,0,1623.5,5.1,6.1,6.1,23.4,27,47.3,611.2,55.6,38.24,0,611.2,55.6,45.6,0,79.8,0,75.2,0.17,0.3,0.1,50.4,53.1
2/4/2022 13:05,23.5,8.9,72.9,0,10,73,74.2,74,75.2,74.4,74.2,74.3,73.3,73.1,75,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,96.9,69,9.9,11.8,70.1,72.3,100,2813,296,0,0,0,0,0,23.5,27,47.9,604.8,57.4,37.6,0,612,57.5,45.6,0,79.9,0,75.1,0.17,0.3,0.7,50.5,56.7
2/4/2022 13:10,23.6,8.9,72.8,0,10,72.9,74.2,74,75.2,74.4,74.2,74.2,73.1,73,74.9,93,93,93,93,93,93,93,93,93,93,68.9,10,11.8,70,72.2,100,2816,297,0,1606,0,0,0,23.6,27,47.8,606.4,56.7,38.56,0,605.6,56.6,44,0,80,0,75,0.17,0.3,0.7,50.2,54.2
2/4/2022 13:15,23.9,8.9,72.7,0,10,72.8,74.1,73.9,75.1,74.3,74.2,74.1,73,72.9,74.8,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,68.8,9.9,12,69.9,72,100,2822,297,0,1606,5.3,6.1,6.1,23.9,27,47.9,608,55.3,39.2,0,604.8,55.3,43.36,0,81.3,0,75,0.16,0.3,0.7,50,52.4
2/4/2022 13:20,23.9,9,72.7,0,10,72.7,74,73.8,75,74.2,74.1,74,72.9,72.8,74.7,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,68.7,9.8,12,69.8,71.8,100,2857,305,0,1600,0,0,0,23.9,27,47.9,606.4,54.4,39.2,0,609.6,54.4,44.96,0,83.4,0,75,0.17,0.3,0.1,50.1,51.8
2/4/2022 13:25,24.3,9,72.6,0,10,72.6,73.9,73.8,74.9,74.2,74.1,74,72.8,72.8,74.6,68.6,68.7,68.7,68.7,68.6,68.6,68.7,68.7,68.7,68.7,68.7,10.1,11.9,69.7,71.7,100,2853,304,0,1614,0,0,0,24.3,27,48.1,607.2,54,39.2,0,611.2,54,45.6,0,85.9,0,75,0.17,0.3,0.1,50.4,52
2/4/2022 13:30,24.6,9,72.5,0,10,72.6,73.9,73.7,74.8,74.1,74,73.9,72.6,72.7,74.5,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,68.1,11.3,8.7,69.5,71.9,100,2773,288,0,1610,5.4,6,6,24.6,27,48.1,607.2,53.6,39.2,0,608,53.5,44.64,0,88.2,0,74.9,0.16,0.3,0.1,50.8,52.2
2/4/2022 13:35,24.5,9.1,72.4,0,10,72.5,73.8,73.6,74.8,74,74,73.8,72.6,72.6,74.4,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,66.4,11.5,4.6,68.7,72.5,100,2485,235,0,1606,0,0,0,24.5,27,48,608,53.5,39.2,0,615.2,53.5,44,0,88.6,0,74.8,0.17,0.3,0.1,51.1,52.4
2/4/2022 13:40,24.4,9.1,72.3,0,10,72.4,73.7,73.6,74.7,74,74,73.7,72.4,72.5,74.3,35,35,35,35,35,35,35,35,35,35,64,10.9,2.9,67.6,72.8,100,2314,202,0,1615,0,0,0,24.4,27,47.9,609.6,55.6,40.16,0,599.2,55.8,43.36,0,87.9,0,74.7,0.17,0.3,0.1,51.4,52.5
2/4/2022 13:45,24.4,9.3,72.1,0,10,72.3,73.6,73.5,74.6,73.9,73.9,73.6,72.4,72.4,74.2,35,35,35,35,35,35,35,35,35,35,63.2,10.3,2.8,65.8,73.3,100,2258,193,0,1618,5.2,6.1,6.1,24.4,27,47.8,612.8,57.6,39.2,0,608.8,57.7,44.64,0,88.4,0,74.7,0.17,0.3,0.1,51.7,52.7
2/4/2022 13:50,24.2,9.3,72.1,0,10,72.2,73.6,73.5,74.6,73.8,73.9,73.6,72.3,72.3,74.1,35,35,35,35,35,35,35,35,35,35,63.1,10.2,2.8,65.3,73.5,100,2219,186,0,1619,0,0,0,24.2,27,48,606.4,56.8,37.6,0,608,56.8,43.36,0,90.5,0,74.7,0.17,0.3,0.1,51.9,53
2/4/2022 13:55,24.2,9.3,72,2,0,72.2,73.5,73.4,74.5,73.8,73.8,73.6,72.2,72.3,74,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,66.6,88.1,6.8,7.9,77.8,73,0,2711,222,0,1604,0,0,0,24.2,27,48.2,600,89.5,39.52,53.84,597.6,89,44.96,53.76,92.6,0,74.9,0.16,0.3,0.1,52.2,53.2
2/4/2022 14:00,24.1,9.4,72,1.3,0,72.1,73.4,73.4,74.4,73.7,73.8,73.6,72.1,72.3,74,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,85.4,92,7.2,10.4,90.3,78.5,0,3258,364.5,0,1603.5,5.5,6.1,6.1,24.1,27,47.9,610.4,114.5,42.72,97.92,608.8,110.6,48.8,97.92,94,0,76.5,0.16,0.3,0.1,52.5,53.4
2/4/2022 14:05,24.1,9.4,72.3,0,0,72.1,73.4,73.4,74.4,73.7,73.8,73.6,72.1,72.3,73.9,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.1,8.6,11,94.9,84.1,0,3258,364.5,0,0,0,0,0,24.1,27,48.2,609.6,115.4,40.48,100,611.2,110.9,48.16,100,94.8,0,78.4,0.16,0.3,0.1,52.8,53.5
2/4/2022 14:10,24.1,9.3,72.7,0,0,72.1,73.4,73.4,74.4,73.7,73.7,73.6,72.4,72.3,73.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,98.5,9.1,11.4,97.8,87.2,0,3400,429,0,1599,0,0,0,24.1,27,48.1,604,116.5,41.76,100,607.2,111.3,47.2,100,96.6,0,79.8,0.16,0.3,0.1,53,53.7
2/4/2022 14:15,24,9.2,73.1,0,0,72.2,73.4,73.5,74.4,73.7,73.7,73.7,72.7,72.4,73.9,92,92,92,92,92,92,92,92,92,92,100,9.5,11.7,99.5,89.3,0,3485,450,0,1602,5.6,6.2,6.2,24,27,48.1,608.8,116.3,43.04,93.44,604.8,111.4,48.16,93.44,98.1,0,81,0.16,0.3,0.1,53.3,53.8
2/4/2022 14:20,24.4,9.1,73.6,0,0,72.3,73.5,73.6,74.4,73.7,73.7,73.9,73,72.4,74,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,101.3,9.3,11.8,101,90.9,0,3522,460,0,1623,0,0,0,24.4,27,48.1,614.4,115.5,40.48,57.84,612.8,110.3,48.48,57.92,99.9,0,81.8,0.16,0.3,0,53.5,53.9
2/4/2022 14:25,24.3,8.9,74.1,0,3.6,72.4,73.6,73.7,74.4,73.7,73.6,74.1,73.4,72.6,74.1,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,95,12.9,10.8,98.4,91.3,36.1,3501,454,0,1621,0,0,0,24.3,27,48.1,612,83.1,38.56,5.68,617.6,78.2,45.28,5.68,101.4,0,81.7,0.16,0.3,0.1,53.8,54
2/4/2022 14:30,24.3,8.8,74.6,0,9.9,72.5,73.7,73.8,74.5,73.8,73.6,74.3,73.8,72.8,74.3,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,83.7,11.1,12,86.7,87.6,99,3037,345,0,1609,5.7,6.4,6.4,24.3,27,47.7,605.6,59,37.6,0,604,57.9,43.36,0,102.4,0,80.3,0.15,0.3,0.1,54,54.3
2/4/2022 14:35,24.6,8.9,74.7,0,10,72.7,73.8,73.9,74.6,73.9,73.6,74.6,74.1,73,74.5,100,100,100,100,100,100,100,100,100,100,78.5,10.6,12,80.9,82.4,100,2924,319,0,1607,0,0,0,24.6,27,47.8,606.4,56.6,39.2,0,604.8,56.1,45.28,0,103.6,0,79.3,0.16,0.3,0.1,54.2,54.4
2/4/2022 14:40,24.7,8.8,74.6,0,10,72.8,73.8,74,74.7,74,73.6,74.7,74.3,73.1,74.7,100,100,100,100,100,100,100,100,100,100,75.7,10.3,12,77.6,79.4,100,2863,309,0,1620,0,0,0,24.7,27,48.2,608,55.3,39.2,0,609.6,55.1,44.96,0,104.8,0,78.6,0.16,0.3,0.1,54.4,54.5
2/4/2022 14:45,24.6,8.8,74.5,0,10,72.8,73.9,74,74.7,74.1,73.7,74.9,74.3,73.2,74.8,100,100,100,100,100,100,100,100,100,100,74,10.1,12,75.6,77.6,100,2844,302,0,1610,5.7,6.1,6.1,24.6,27,48.2,608,54.6,39.2,0,606.4,54.2,44,0,105.9,0,78.1,0.16,0.3,0.1,54.7,54.6
2/4/2022 14:50,24.9,8.8,74.4,0,10,72.9,73.9,74,74.8,74.1,73.7,74.9,74.3,73.3,74.9,100,100,100,100,100,100,100,100,100,100,72.9,10.1,12,74.3,76.3,100,2831,299,0,1609,0,0,0,24.9,27,48,607.2,54,39.2,0,604,53.8,44,0,106.5,0,77.8,0.16,0.3,0.1,54.9,54.7
2/4/2022 14:55,25.1,8.8,74.3,0,10,72.9,73.9,74,74.8,74.2,73.7,74.9,74.2,73.3,75,100,100,100,100,100,100,100,100,100,100,72.1,10,11.9,73.4,75.4,100,2835,301,0,1607,0,0,0,25.1,27,47.9,608.8,54.5,39.52,0,604,54.3,44,0,107.2,0,77.6,0.16,0.3,0.1,55.1,54.8
2/4/2022 15:00,24.8,8.9,74.2,0,10,72.9,73.9,74,74.8,74.2,73.7,75,74.1,73.3,75,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.6,74.7,100,2823.5,298.5,0,1623.5,5.3,6.2,6.2,24.8,27,47.8,612.8,57.5,40.16,0,611,57.75,45.2,0,107.6,0,77.4,0.16,0.3,0.1,55.3,54.9
2/4/2022 15:05,25.3,9,74,0,10,72.8,73.9,74,74.9,74.2,73.8,74.9,74,73.3,75,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.1,74.2,100,2823.5,298.5,0,0,0,0,0,25.3,27,48.2,607.2,57.8,37.92,0,607.2,57.6,44,0,107.4,0,77.2,0.16,0.3,0.1,55.5,55
2/4/2022 15:10,25.7,9,73.9,0,10,72.8,73.9,73.9,74.8,74.2,73.8,74.8,73.8,73.2,75,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.7,73.8,100,2821,297,0,1606,0,0,0,25.7,27,48.1,603.2,56.8,39.2,0,607.2,56.7,44,0,107.6,0,77.1,0.15,0.3,0.1,55.7,55.2
2/4/2022 15:15,25.9,9.1,73.8,0,10,72.7,73.9,73.9,74.8,74.2,73.8,74.7,73.7,73.2,75,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.4,73.5,100,2814,296,0,1609,5.3,6.3,6.3,25.9,27,47.8,608.8,55.7,40.48,0,609.6,55.4,44,0,106.8,0,77,0.15,0.3,0.1,55.9,55.3
2/4/2022 15:20,25.9,9.2,73.7,0,10,72.7,73.8,73.8,74.8,74.2,73.8,74.6,73.6,73.1,74.9,100,100,100,100,100,100,100,100,100,100,69.9,10,11.8,71.1,73.2,100,2816,298,0,1617,0,0,0,25.9,27,48.2,610.4,54.9,38.88,0,605.6,54.6,44.64,0,105.7,0,76.9,0.15,0.3,0.1,56.1,55.4
2/4/2022 15:25,26,9.3,73.6,0,10,72.6,73.8,73.8,74.8,74.1,73.8,74.5,73.5,73.1,74.9,100,100,100,100,100,100,100,100,100,100,69.7,10,11.9,70.9,72.9,100,2822,298,0,1610,0,0,0,26,27,47.9,604,54,37.92,0,605.6,53.9,44.32,0,104.6,0,76.8,0.15,0.3,0.1,56.3,55.5
2/4/2022 15:30,26,9.4,73.5,0,10,72.6,73.7,73.7,74.7,74.1,73.8,74.4,73.3,73,74.8,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,70.7,72.7,100,2822,296,0,1603,5.4,6.3,6.3,26,27,47.9,610,54,40.27,0,607.33,53.83,45.07,0,103.8,0,76.7,0.16,0.3,0.1,56.5,55.5
2/4/2022 15:35,26,9.5,73.4,0,10,72.5,73.7,73.6,74.6,74.1,73.8,74.3,73.3,73,74.8,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.5,72.4,100,2813,296,0,1628,0,0,0,26,27,47.9,611,56.5,39.2,0,610,56.75,45.6,0,102.5,0,76.5,0.16,0.3,0.1,56.7,55.6
2/4/2022 15:40,26,9.5,73.3,0,10,72.4,73.6,73.6,74.6,74,73.7,74.2,73.1,72.9,74.7,100,100,100,100,100,100,100,100,100,100,69.2,10,11.8,70.3,72.2,100,2822,298,0,1617,0,0,0,26,27,48,608.8,58,38.32,0,609.6,58,44.96,0,101.6,0,76.4,0.16,0.3,0.1,56.9,55.7
2/4/2022 15:45,26.1,9.7,73.2,0,10,72.3,73.5,73.5,74.5,74,73.7,74.1,73,72.8,74.6,100,100,100,100,100,100,100,100,100,100,69.1,9.9,11.8,70.2,72.1,100,2818,297,0,1613,5.5,6.1,6.1,26.1,27,48.3,604.8,57,39.84,0,610.4,56.9,44,0,100.5,0,76.4,0.16,0.3,0.1,57,55.8
2/4/2022 15:50,26.4,9.7,73.1,0,10,72.3,73.5,73.5,74.5,73.9,73.7,74,72.9,72.7,74.6,100,100,100,100,100,100,100,100,100,100,68.9,10,11.9,70,71.9,100,2819,298,0,1610,0,0,0,26.4,27,48.2,612,56,40,0,603.33,55.83,43.73,0,99.1,0,76.3,0.15,0.3,0.1,57.2,55.9
2/4/2022 15:55,26.4,9.7,73,0,10,72.2,73.4,73.4,74.4,73.9,73.6,73.9,72.8,72.7,74.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68.8,10,11.9,69.9,71.8,100,2822,298,0,1597,0,0,0,26.4,27,47.8,607,55.12,39.2,0,613,55,45.6,0,97.8,0,76.2,0.15,0.3,0.1,57.4,56
2/4/2022 16:00,26.6,9.7,72.9,0,10,72.1,73.4,73.4,74.4,73.8,73.6,73.8,72.7,72.6,74.4,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,68.6,10,11.9,69.8,71.6,100,2813.5,296,0,1606,5.5,6.2,6.2,26.6,27,48.1,610.4,54.2,38.88,0,610.4,54.1,45.28,0,95.9,0,76,0.16,0.3,0.1,57.5,56.1
2/4/2022 16:05,26.8,9.8,72.8,0,10,72.1,73.3,73.3,74.3,73.8,73.6,73.7,72.6,72.5,74.4,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,68.6,10,11.9,69.6,71.4,100,2813.5,296,0,0,0,0,0,26.8,27,48.1,606.4,53.8,38.56,0,611.33,53.58,43.73,0,90.8,0,75.9,0.15,0.3,0.1,57.7,56.2
2/4/2022 16:10,26.8,9.9,72.6,0,10,72,73.3,73.3,74.2,73.7,73.6,73.6,72.5,72.5,74.3,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,81.1,68.4,9.8,12,69.5,71.3,100,2821,298,0,1604,0,0,0,26.8,27,47.8,608.8,54.4,40.48,0,600,54.75,44.8,0,86.2,0,75.7,0.15,0.3,0.1,57.9,56.2
2/4/2022 16:15,26.8,10,72.5,0,10,71.9,73.2,73.2,74.2,73.6,73.5,73.5,72.4,72.4,74.2,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.3,10.2,11.6,69.4,71.2,100,2857,305,0,1631,5.5,6.2,6.2,26.8,27,48.1,609.6,57.3,40.48,0,608.8,57.4,45.6,0,82.4,0,75.5,0.15,0.3,0.1,58,56.3
2/4/2022 16:20,26.8,10.1,72.3,0,10,71.8,73.1,73.1,74.1,73.6,73.5,73.4,72.3,72.3,74.1,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,53.3,67.4,11.4,7.6,69.1,71.3,100,2748,281,0,1622,0,0,0,26.8,27,48.1,610.4,57.4,38.88,0,613.6,57.4,44.96,0,79.3,0,75.3,0.16,0.3,0,58.2,56.4
2/4/2022 16:25,26.8,10.2,72.2,0,10,71.8,73.1,73.1,74,73.5,73.5,73.3,72.2,72.2,74,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,65,11.4,3.7,68,71.8,100,2442,226,0,1607,0,0,0,26.8,27,48,605.6,56.6,37.92,0,610.4,56.4,43.28,0,77.6,0,75.2,0.16,0.3,0.1,58.3,56.5
2/4/2022 16:30,26.7,10.3,72,0.8,6,71.7,73,73.1,74,73.4,73.4,73.1,72.1,72.1,73.9,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,71.7,9.6,4.4,66.8,72.4,40,2283,197,0,1594,5.3,6.3,6.3,26.7,27,47.7,603.2,59.9,39.52,15.2,607.2,60.8,44,15.12,79.1,0,75.1,0.15,0.3,0.1,58.5,56.5
2/4/2022 16:35,26.6,10.3,72,0.9,0,71.6,72.9,73,73.9,73.4,73.4,73.1,72,72,73.8,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,75.6,90.2,6.7,9.5,86.8,73.4,0,2717,277,0,1586,0,0,0,26.6,27,48.1,604,108.3,42.72,75.36,599.2,105.2,47.84,75.12,79.4,0,75.7,0.16,0.3,0.1,58.6,56.6
2/4/2022 16:40,26.6,10.4,72,0,0,71.6,72.9,73,73.9,73.3,73.3,73,71.9,72,73.7,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94,8.1,10.7,92.3,81.2,0,3179,376,0,1613,0,0,0,26.6,27,48.2,615.2,114.3,41.44,100,608,110.2,48.8,100,77.9,0,77.7,0.15,0.3,0.1,58.7,56.7
2/4/2022 16:45,26.4,10.4,72.3,0,0,71.6,72.9,73,73.8,73.3,73.3,73,72.1,72,73.7,100,100,100,100,100,100,100,100,100,100,97.1,8.9,11.2,96.1,85.1,0,3340,414,0,1604,5.4,6.3,6.3,26.4,27,48,603.2,116.4,40.8,100,610.4,111.4,48.48,100,75.3,0,79.4,0.15,0.3,0.1,58.9,56.7
2/4/2022 16:50,26.3,10.3,72.7,0,0,71.6,72.9,73,73.8,73.3,73.3,73.1,72.3,72,73.7,100,100,100,100,100,100,100,100,100,100,98.9,9.4,11.6,98.3,87.8,0,3452,442,0,1611,0,0,0,26.3,27,48,612,117.2,43.04,100,605.6,112.8,47.84,100,72.6,0,80.7,0.16,0.3,0.1,59,56.7
2/4/2022 16:55,25.9,10.2,73.1,0,0,71.7,72.9,73.1,73.8,73.3,73.2,73.2,72.7,72.1,73.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,100.1,9.6,11.7,99.8,89.6,0,3515,458,0,1614,0,0,0,25.9,27,48.2,612,117.1,40.48,95.44,608,112.8,48.16,95.44,69.7,0,81.7,0.16,0.3,0.1,59.1,56.8
2/4/2022 17:00,25.9,10.1,73.5,0,0,71.9,73,73.2,73.9,73.4,73.2,73.4,73,72.2,73.8,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,101.4,9.3,11.8,101.1,90.8,0,3522,460,0,1612,5.9,6.4,6.4,25.9,27,48.1,604,116.8,41.76,61.6,611.2,111,48.16,61.6,66.7,0,82.4,0.15,0.3,0.1,59.3,56.9
2/4/2022 17:05,25.8,9.9,73.9,0,2.1,72,73.1,73.3,73.9,73.4,73.2,73.6,73.4,72.4,74,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,97.8,12.5,10.9,100.3,91.4,21.5,3522,460,0,0,0,0,0,25.8,27,48,615.2,87.7,42.08,10.4,620,81.5,46.56,10.4,63.9,0,82.2,0.15,0.3,0.1,59.4,57
2/4/2022 17:10,25.8,9.9,74.3,0,9.4,72.2,73.2,73.4,74,73.5,73.2,73.8,73.8,72.5,74.2,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.3,85,11.2,12,88.4,88.8,94.4,2997.5,335,0,1615,0,0,0,25.8,27,47.8,609.6,57.6,37.92,0,609.6,56.5,42.72,0,61.9,0,80.7,0.15,0.3,0.1,59.5,57.1
2/4/2022 17:15,25.8,9.8,74.3,0,10,72.4,73.4,73.6,74.1,73.6,73.2,73.9,74.1,72.7,74.4,100,100,100,100,100,100,100,100,100,100,79.2,10.7,12,81.7,83.1,100,2997.5,335,0,0,5.5,6.4,6.4,25.8,27,47.7,604.8,55.2,38.24,0,604,54.8,43.68,0,60.7,0,79.1,0.15,0.3,0.1,59.6,57.1
2/4/2022 17:20,25.8,9.8,74.2,0,10,72.5,73.4,73.7,74.2,73.7,73.2,74.1,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,76,10.4,12,78,79.8,100,2876,309,0,1606,0,0,0,25.8,27,48.1,608.8,54.4,40.48,0,611.2,54.1,45.6,0,59.9,0,78,0.16,0.3,0.1,59.7,57.1
2/4/2022 17:25,25.5,9.9,73.9,0,10,72.5,73.5,73.7,74.3,73.8,73.3,74.1,74.2,72.9,74.6,100,100,100,100,100,100,100,100,100,100,73.9,10.2,12,75.6,77.6,100,2857,303,0,1630,0,0,0,25.5,27,48.2,608.8,57,38.88,0,609.6,56.9,45.6,0,59.7,0,77.3,0.16,0.3,0.1,59.8,57.2
2/4/2022 17:30,25.5,10,73.6,0,10,72.6,73.6,73.7,74.4,73.8,73.3,74.1,74.1,72.9,74.7,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,74,76,100,2835,300,0,1625,5.7,6.1,6.1,25.5,27,48,604.67,58.33,38.67,0,610.67,58.08,44,0,58.7,0,76.7,0.16,0.3,0.1,60,57.2
2/4/2022 17:35,25.6,10.1,73.5,0,10,72.6,73.6,73.7,74.5,73.8,73.3,74.1,74,73,74.8,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.9,75,100,2821,299,79.2,1615,0,0,0,25.6,27,47.9,611,57.5,40.4,0,613,57.25,44,0,57.6,0,76.2,0.16,0.3,0.1,60.1,57.3
2/4/2022 17:40,25.5,10.2,73.3,0,10,72.6,73.6,73.7,74.5,73.9,73.4,74.1,73.9,72.9,74.8,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72.2,74.2,100,2829,297,79,1613,0,0,0,25.5,27,47.8,611.33,56.25,38.4,0,606.67,56,43.2,0,56.3,0,75.8,0.16,0.3,0.1,60.2,57.4
2/4/2022 17:45,25.2,10.2,73.1,0,10,72.6,73.6,73.6,74.5,73.9,73.4,74,73.7,72.9,74.8,100,100,100,100,100,100,100,100,100,100,70.3,10,11.8,71.6,73.6,100,2813,297,78.9,1606,5.3,6.2,6.2,25.2,27,47.8,603,55.25,39.2,0,605,55.12,44.4,0,55.6,0,75.5,0.16,0.3,0.1,60.3,57.4
2/4/2022 17:50,25.1,10.3,73.1,0,10,72.5,73.6,73.6,74.5,73.9,73.4,74,73.6,72.9,74.7,100,100,100,100,100,100,100,100,100,100,69.9,10,11.9,71.1,73.2,100,2809,295,78.9,1613,0,0,0,25.1,27,48.2,613.6,54.6,40.16,0,608.8,54.2,45.04,0,54.7,0,75.2,0.17,0.3,0.1,60.4,57.5
2/4/2022 17:55,25.1,10.4,72.8,0,10,72.5,73.5,73.5,74.5,73.9,73.4,73.9,73.4,72.8,74.7,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,69.5,10,11.9,70.8,72.9,100,2808,295,78.9,1617,0,0,0,25.1,27,48.2,610.4,54,37.92,0,609.6,53.8,43.36,0,54,0,74.9,0.17,0.3,0.1,60.5,57.5
2/4/2022 18:00,24.9,10.4,72.6,0,10,72.4,73.5,73.5,74.5,73.8,73.4,73.8,73.2,72.8,74.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,69.3,10,11.9,70.4,72.5,100,2821.5,298,79.1,1610,5.6,6.1,6.1,24.9,27,47.9,604.8,54.5,38.88,0,604,54.3,44.96,0,52.8,0,74.6,0.16,0.3,0.1,60.6,57.5
2/4/2022 18:05,26.3,10.4,72.7,0,10,72.3,73.4,73.4,74.4,73.8,73.4,73.7,73.1,72.7,74.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,69,9.8,12,70.2,72.1,100,2821.5,298,79.8,0,0,0,0,26.3,27,57.9,458.4,57.7,78.56,0,457.6,57.6,77.44,0,51.5,0,74.4,0.16,0.1,0.1,60.7,57.5
2/4/2022 18:10,30.2,63.5,17.3,0.7,4,72.3,73.4,73.4,74.4,73.8,73.4,73.6,73,72.6,74.5,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,89.6,75.6,9,11.3,72.3,71.9,40,3035.5,343.5,83.3,1756.5,0,0,0,30.2,27,67.8,728,66.7,81.84,27.36,688,67,89.76,27.44,49.7,0,74.2,0.25,0.2,0.1,60.8,57.6
2/4/2022 18:15,31.6,81.4,-1.2,3.8,0,72.2,73.3,73.3,74.3,73.7,73.4,73.5,72.8,72.5,74.4,100,100,100,100,100,100,100,100,100,100,87.5,8.3,10.8,86.7,76,0,3375,420,92,1571,3.6,4,4,31.6,27,68.4,651.2,114.5,39.92,100,676,110.5,50.64,100,49.2,0,75.8,0.23,0.4,0.7,60.3,61.5
2/4/2022 18:20,30.2,10.7,72.1,1.6,0,72.2,73.3,73.3,74.3,73.6,73.4,73.4,72.8,72.4,74.3,100,100,100,100,100,100,100,100,100,100,90.4,9.1,11.3,89,81.5,0,3375,420,95.5,0,0,0,0,30.2,27,66.4,596.8,119.7,42,100,592.8,115.6,46.24,100,48.6,0,78.3,0.19,0.3,2.1,56,66.7
2/4/2022 18:25,28.6,10.8,72.3,0,0,72.2,73.3,73.3,74.3,73.6,73.3,73.4,72.8,72.3,74.2,100,100,100,100,100,100,100,100,100,100,95.3,9.4,11.6,94.4,84.5,0,3468,446,97.7,1628,0,0,0,28.6,27,63.3,615.2,118.4,42.32,100,615.2,114.4,48.96,100,48,0,80.1,0.19,0.3,2.4,51.7,62.7
2/4/2022 18:30,27.2,10.7,72.4,0,0,72.2,73.3,73.3,74.2,73.6,73.3,73.5,73,72.4,74.2,100,100,100,100,100,100,100,100,100,100,97.8,9.6,11.7,97.3,87.4,0,3516,460,99.1,1621,5.2,5.4,5.4,27.2,27,59,604,118.4,39.76,100,611.2,113.5,47.04,100,47.3,0,81.1,0.17,0.3,2.5,50.4,59.2
2/4/2022 18:35,26,10.8,72.4,0,0,72.3,73.3,73.4,74.2,73.6,73.3,73.6,73.3,72.4,74.2,100,100,100,100,100,100,100,100,100,100,99.2,9.6,11.7,98.9,89.3,0,3522,460,100,1598,0,0,0,26,27,54,605.6,117.4,42,100,604,112.5,46.72,100,46.8,0,81.8,0.16,0.3,2.4,50.1,56.2
2/4/2022 18:40,25.2,63.7,17.2,0,0,72.4,73.4,73.5,74.2,73.6,73.3,73.7,73.5,72.5,74.3,100,100,100,100,100,100,100,100,100,100,100.2,9.6,11.7,100,90.5,0,3522,460,100,1610,0,0,0,25.2,27,49.5,616.8,116.1,42,100,608,111.8,48.64,100,46.4,0,82.3,0.16,0.3,2.5,50,53.3
2/4/2022 18:45,24.7,99,-19.5,0,0,72.5,73.5,73.6,74.3,73.7,73.3,73.8,73.8,72.6,74.4,100,100,100,100,100,100,100,100,100,100,101.1,9.6,11.7,101,91.4,0,3522,460,100,1610,6.2,6.6,6.6,24.7,27,45.9,608.8,116.5,40.08,100,615.2,111.5,48,100,45.9,0,82.8,0.15,0.3,1,50,51.1
2/4/2022 18:50,24.4,99,-19.6,0,0,72.7,73.6,73.7,74.4,73.7,73.3,74,74.2,72.8,74.5,100,100,100,100,100,100,100,100,100,100,101.8,9.6,11.7,101.8,92.3,0,3522,460,100,1602,0,0,0,24.4,27,45.9,603.2,117,41.68,100,607.2,111.8,47.36,100,45.2,0,83.2,0.16,0.3,0.1,50.5,51.1
2/4/2022 18:55,24.5,99,-19.6,0,0,72.8,73.7,73.8,74.4,73.8,73.3,74.2,74.5,72.9,74.7,100,100,100,100,100,100,100,100,100,100,102.2,9.7,11.7,102.3,92.9,0,3522,460,100,1625,0,0,0,24.5,27,47.5,613.6,116,42,100,606.4,111.5,49.28,100,44.3,0,83.5,0.16,0.3,0.1,50.9,51.3
2/4/2022 19:00,24.5,63.5,37.1,0,1.7,73,73.8,73.9,74.5,73.9,73.3,74.4,74.8,73,74.9,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,99.6,11.7,11.9,101.2,93.6,17.2,3330.5,414,94.6,1626,5.9,6.3,6.3,24.5,27,47.6,607.2,108.8,39.44,53.92,616,104.2,47.04,54.48,43.5,0,83.9,0.16,0.3,0.3,51.2,55.6
2/4/2022 19:05,24.6,10.1,75.1,0,9.1,73.2,74,74.1,74.6,74,73.3,74.6,75,73.2,75.1,100,100,100,100,100,100,100,100,100,100,87.2,11.9,12,90.7,91.1,91.5,3330.5,414,85.7,0,0,0,0,24.6,27,47.7,610.4,62.4,38.16,0,612,60.3,44.16,0,42.7,0,82.6,0.16,0.3,0.6,51.4,54.6
2/4/2022 19:10,24.5,10,75.2,0,10,73.3,74.1,74.2,74.8,74.1,73.4,74.8,75.3,73.4,75.2,100,100,100,100,100,100,100,100,100,100,80.7,10.9,12,83.4,85,100,2979,331,82.5,1607,0,0,0,24.5,27,48.1,603.2,56.9,39.12,0,604,56.1,44.48,0,41.2,0,80.5,0.16,0.3,0.6,51.2,52.8
2/4/2022 19:15,24.6,9.9,75.2,0,10,73.5,74.2,74.3,74.9,74.2,73.4,74.9,75.4,73.5,75.4,100,100,100,100,100,100,100,100,100,100,77.2,10.4,12,79.4,81.4,100,2904,315,80.7,1615,5.8,6.1,6.1,24.6,27,48.1,610.4,55.3,39.44,0,608,55.2,44.8,0,40.5,0,78.9,0.16,0.3,0.3,50.9,51.9
2/4/2022 19:20,24.7,10,74.9,0,10,73.5,74.3,74.3,75,74.3,73.5,75,75.4,73.6,75.6,100,100,100,100,100,100,100,100,100,100,75.1,10.3,12,76.9,79.2,100,2840,306,79.8,1611,0,0,0,24.7,27,47.8,608.8,54.6,38.8,0,608.8,54.4,45.76,0,39.9,0,77.8,0.16,0.3,0.1,51.1,52
2/4/2022 19:25,24.7,10.2,74.5,0,10,73.5,74.3,74.3,75.1,74.4,73.5,74.9,75.3,73.6,75.7,100,100,100,100,100,100,100,100,100,100,73.7,10.1,11.9,75.3,77.6,100,2833,300,79.3,1615,0,0,0,24.7,27,47.8,602.67,53.92,38,0,606,53.75,43.73,0,39.2,0,77,0.16,0.3,0.1,51.4,52.2
