Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/4/2022 19:30,24.8,10.3,74.2,0,10,73.6,74.4,74.3,75.1,74.5,73.6,74.9,75.1,73.6,75.7,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.1,76.5,100,2824,298,79.1,1600,5.1,6,6,24.8,27,48.1,609,54,40.4,0,607,53.88,45.6,0,38.2,0,76.3,0.16,0.3,0.1,51.7,52.3
2/4/2022 19:35,24.9,10.5,73.9,0,10,73.5,74.4,74.2,75.1,74.5,73.6,74.8,74.9,73.6,75.7,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.3,75.7,100,2801,294,79,1625,0,0,0,24.9,27,48.1,609.6,56.8,40.4,0,613.6,56.9,44.8,0,37.9,0,75.8,0.16,0.3,0,52,52.5
2/4/2022 19:40,24.9,10.6,73.7,0,10,73.5,74.3,74.2,75.2,74.5,73.6,74.8,74.7,73.5,75.7,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.7,75,100,2816,297,79.1,1614,0,0,0,24.9,27,47.8,611.2,58,40.08,0,605.6,58,44.16,0,37.5,0,75.3,0.16,0.3,0.1,52.3,52.7
2/4/2022 19:45,24.8,10.6,73.7,0,10,73.4,74.3,74.1,75.2,74.5,73.7,74.7,74.5,73.5,75.6,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.2,74.5,100,2811,299,78.9,1626,5.3,6,6,24.8,27,48.2,610.4,57.1,38.8,0,613.6,56.8,45.76,0,37.1,0,75,0.16,0.3,0.1,52.6,53
2/4/2022 19:50,24.8,10.8,73.3,0,10,73.4,74.3,74.1,75.1,74.4,73.7,74.6,74.4,73.4,75.6,100,100,100,100,100,100,100,100,100,100,70.5,10,11.8,71.8,74.1,100,2800,294,78.9,1619,0,0,0,24.8,27,47.8,608.8,56.1,38.8,0,608.8,55.9,43.84,0,36.4,0,74.7,0.16,0.3,0.1,52.8,53.2
2/4/2022 19:55,24.8,10.9,73,0,10,73.3,74.2,74,75.1,74.4,73.7,74.5,74.2,73.3,75.4,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,70.2,10,11.8,71.5,73.7,100,2819,297,78.9,1610,0,0,0,24.8,27,47.9,604,55.2,38.48,0,605.6,55.1,44.8,0,35.8,0,74.4,0.16,0.3,0.1,53.1,53.4
2/4/2022 20:00,24.7,11,72.8,0,10,73.2,74.2,73.9,75,74.3,73.7,74.4,74,73.2,75.4,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,92.6,69.9,10,11.8,71.1,73.4,100,2815,296,78.9,1603,5.2,6.1,6.1,24.7,27,48,606.4,54.4,40.08,0,609.6,54,44.8,0,35.5,0,74.1,0.16,0.3,0.1,53.4,53.5
2/4/2022 20:05,24.7,11.1,72.5,0,10,73.1,74.1,73.9,75,74.3,73.7,74.3,73.8,73.1,75.3,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,69.7,9.8,11.9,70.9,73.1,100,2815,296,79.4,1623,0,0,0,24.7,27,48.2,608,53.8,39.76,0,609.6,53.6,44.8,0,35.1,0,73.8,0.16,0.3,0.1,53.6,53.7
2/4/2022 20:10,24.6,11.2,72.3,0,10,73,74.1,73.8,74.9,74.2,73.7,74.1,73.6,72.9,75.1,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,64.2,69.3,10.6,11,70.6,72.9,100,2843,302,77.8,1608,0,0,0,24.6,27,48,607.2,54.4,38.8,0,604.8,54.3,44.16,0,34.5,0,73.5,0.17,0.3,0.1,53.9,53.8
2/4/2022 20:15,24.6,11.4,72,0.9,4,72.9,74,73.7,74.9,74.1,73.7,74,73.4,72.8,75,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,57.1,76.3,10,7,71.6,73.2,40,2744,285.5,75,1622,5.1,6.1,6.1,24.6,27,47.8,604.8,63.2,38.8,16.64,600.8,65.7,45.76,17.6,34.1,0,73.2,0.16,0.3,0.1,54.1,53.9
2/4/2022 20:20,24.6,11.5,72,3.7,0,72.8,73.9,73.7,74.8,74.1,73.6,73.9,73.3,72.7,74.9,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,76.5,89.2,7.4,10.1,87.5,75.6,0,2744,285.5,86.7,1597,0,0,0,24.6,27,48,603.2,111.6,42.32,82,602.4,108.3,47.68,81.12,33.8,0,74.5,0.16,0.3,0.1,54.3,54.1
2/4/2022 20:25,24.4,11.5,71.9,1.4,0,72.8,73.9,73.6,74.7,74,73.6,73.8,73.2,72.6,74.8,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,88,8.5,10.9,88.5,81.9,0,3255,394,92.9,1622,0,0,0,24.4,27,48.3,613.6,115.8,42,100,611.2,111.3,48.96,100,33.2,0,77.1,0.17,0.3,0.1,54.6,54.3
2/4/2022 20:30,24.3,11.5,71.9,0,0,72.8,73.9,73.6,74.7,73.9,73.6,73.7,73.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,89.9,9.2,11.4,89.8,83.5,0,3399,428,96.1,1610,5.6,6.2,6.2,24.3,27,47.9,607.2,116.9,40.4,100,606.4,112.2,47.36,100,33,0,78.8,0.16,0.3,0.1,54.8,54.4
2/4/2022 20:35,24.3,11.4,72.3,0,0,72.8,73.9,73.6,74.6,73.9,73.6,73.7,73.3,72.6,74.7,100,100,100,100,100,100,100,100,100,100,90.9,9.5,11.6,90.9,84.6,0,3472,447,98,1611,0,0,0,24.3,27,48.1,607.2,116.9,40.4,100,603.2,112.2,48.32,100,32.3,0,80,0.16,0.3,0.1,55,54.5
2/4/2022 20:40,24.2,11.4,72.6,0,0,72.8,73.9,73.6,74.6,73.9,73.5,73.8,73.5,72.6,74.7,100,100,100,100,100,100,100,100,100,100,91.6,9.6,11.7,91.8,85.6,0,3522,460,99.4,1608,0,0,0,24.2,27,48.3,608.8,116.1,40.4,100,612,111.1,48.64,100,32,0,80.9,0.16,0.3,0.1,55.3,54.6
2/4/2022 20:45,24.1,11.4,72.8,0,0,72.9,73.9,73.7,74.6,73.9,73.5,73.9,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,92.1,9.6,11.7,92.4,86.2,0,3522,460,100,1617,5.9,6.2,6.2,24.1,27,47.8,602.4,116.4,40.08,100,605.6,111,47.04,100,31.9,0,81.5,0.16,0.3,0.1,55.5,54.7
2/4/2022 20:50,23.9,11.5,73.1,0,0,73,74,73.8,74.6,73.9,73.5,73.9,73.8,72.6,74.7,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,95.9,92.6,9.6,11.7,92.9,86.7,0,3521,460,100,1600,0,0,0,23.9,27,48,606.4,116.7,42.96,91.76,600.8,111.9,48.32,91.52,31.8,0,82,0.16,0.3,0.1,55.7,54.8
2/4/2022 20:55,23.9,11.4,73.4,0,0,73.1,74,73.9,74.6,73.9,73.5,74,74,72.7,74.8,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,93.1,9.5,11.7,93.4,87.2,0,3522,460,100,1636,0,0,0,23.9,27,47.9,613.6,116.6,41.36,67.76,612.8,111.6,48,67.68,31.7,0,82.5,0.16,0.3,0.1,55.9,54.9
2/4/2022 21:00,23.8,11.4,73.7,0,0,73.1,74.1,73.9,74.7,74,73.5,74.1,74.2,72.8,74.9,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,93.6,10,11.4,93.9,87.6,0,3403,429.5,99,1619,5.6,6.3,6.3,23.8,27,47.9,608,103.1,38.8,25.36,615.2,97,45.76,25.04,31.5,0,82.6,0.16,0.3,0.1,56.1,55
2/4/2022 21:05,23.7,11.4,73.9,0,2.1,73.3,74.2,74,74.7,74,73.5,74.2,74.4,72.9,75,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,58.6,91.9,13.5,8.5,93.8,87,21.3,3403,429.5,84.1,0,0,0,0,23.7,27,48,611.2,63.7,38.48,0,615.2,61.3,44.48,0,31.6,0,81.2,0.16,0.3,0.1,56.3,55.2
2/4/2022 21:10,23.7,11.3,74,0,9.4,73.4,74.2,74.1,74.8,74.1,73.5,74.3,74.5,73,75.1,77,77,77,77,77,77,77,77,77,77,81.7,10.6,11.9,85,85.8,94.2,2900,308,81.5,1612,0,0,0,23.7,27,48,603.2,57,38.16,0,609.6,56.2,43.2,0,31.6,0,79,0.16,0.3,0.1,56.5,55.3
2/4/2022 21:15,23.9,11.4,73.9,0,10,73.4,74.3,74.1,74.8,74.2,73.5,74.4,74.6,73,75.1,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,77.4,10.4,12,79.7,81.5,100,2888,312,80.4,1603,5.3,6.1,6.1,23.9,27,48,609.6,55.4,40.4,0,606.4,55.2,43.84,0,31.1,0,77.5,0.16,0.3,0.1,56.7,55.4
2/4/2022 21:20,23.9,11.5,73.7,0,10,73.5,74.4,74.2,74.9,74.2,73.5,74.4,74.6,73.1,75.2,100,100,100,100,100,100,100,100,100,100,74.9,10.3,12,76.8,78.9,100,2860,306,79.5,1609,0,0,0,23.9,27,48,610.4,54.8,39.76,0,611.2,54.2,44.8,0,31.1,0,76.6,0.16,0.3,0.1,56.9,55.5
2/4/2022 21:25,24,11.6,73.4,0,10,73.5,74.4,74.2,74.9,74.3,73.6,74.4,74.6,73.1,75.3,100,100,100,100,100,100,100,100,100,100,73.3,10.1,11.9,74.9,77.2,100,2833,300,79.3,1609,0,0,0,24,27,48,606.4,54.1,38.8,0,610.4,54,45.76,0,31.1,0,75.7,0.16,0.3,0.1,57,55.6
2/4/2022 21:30,24.1,11.7,73.2,0,10,73.5,74.4,74.1,75,74.3,73.6,74.4,74.4,73.1,75.3,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.7,76,100,2836,301,79.1,1630,5.4,6,6,24.1,27,48.3,608.8,56.5,38.8,0,609.6,56.4,44.8,0,31,0,75.1,0.17,0.3,0.1,57.2,55.6
2/4/2022 21:35,24.2,11.7,72.9,0,10,73.4,74.4,74.1,75,74.3,73.6,74.3,74.3,73,75.3,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,71.4,10.1,11.8,72.7,75.1,100,2817,297,78.9,1621,0,0,0,24.2,27,47.9,601.6,58.1,38.16,0,605.6,58,43.52,0,30.6,0,74.5,0.16,0.3,0.1,57.4,55.7
2/4/2022 21:40,24.2,11.7,72.7,0,10,73.4,74.3,74,75,74.3,73.6,74.2,74.1,73,75.3,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,88.4,70.7,10,11.9,72,74.4,100,2818,297,79,1611,0,0,0,24.2,27,48,607.2,57.5,40.4,0,607.2,57.4,45.44,0,30.2,0,74.1,0.16,0.3,0.1,57.6,55.9
2/4/2022 21:45,24.2,11.8,72.4,0,10,73.3,74.3,74,75,74.2,73.6,74.1,73.9,72.9,75.2,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,70.3,9.9,12,71.5,73.8,100,2829,298,79.7,1619,5.3,5.9,5.9,24.2,27,48,611.2,56.4,39.44,0,608.8,56.1,43.52,0,30.2,0,73.8,0.16,0.3,0.1,57.7,56
2/4/2022 21:50,24.2,11.8,72.2,0,10,73.2,74.3,73.9,74.9,74.2,73.6,74,73.7,72.8,75.1,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,57.9,69.5,11.1,9.2,71.2,73.6,100,2829,298,75.8,1609,0,0,0,24.2,27,47.9,606.4,55.3,37.84,0,606.4,55.2,43.52,0,30.1,0,73.5,0.16,0.3,0.1,57.9,56.1
2/4/2022 21:55,24.3,11.8,72,1,4,73.2,74.2,73.8,74.9,74.1,73.6,73.9,73.5,72.7,75,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,73.3,9.9,5.9,70.8,74,40,2473,232,72,1610,0,0,0,24.3,27,47.9,604,61.6,39.44,17.36,607.2,61.7,44.8,16.8,30.2,0,73.2,0.17,0.3,0.1,58.1,56.2
2/4/2022 22:00,24.2,11.8,71.8,4.2,0,73.1,74.2,73.8,74.8,74.1,73.6,73.8,73.3,72.6,75,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,83.7,7.2,10.1,82.2,75.3,0,2911,316,86,1586,5,5.9,5.9,24.2,27,48.2,604,109.4,42.32,84.72,602.4,107,48,85.76,30.2,0,74.2,0.17,0.3,0.1,58.2,56.2
2/4/2022 22:05,24.3,11.8,71.8,2.9,0,73,74.1,73.7,74.8,74,73.6,73.7,73.2,72.5,74.9,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,86.7,8.4,10.9,85.5,79.7,0,3239,390,92.3,1608,0,0,0,24.3,27,48.3,612,115,41.04,100,612,110.6,49.04,100,30.2,0,76.9,0.17,0.3,0.1,58.3,56.2
2/4/2022 22:10,24.4,11.8,72,0,0,73,74.1,73.7,74.7,74,73.6,73.7,73.2,72.4,74.8,100,100,100,100,100,100,100,100,100,100,90.8,9.1,11.3,90.1,82.4,0,3373,424,95.7,1625,0,0,0,24.4,27,48,609.6,117.2,40.4,100,606.4,112.3,47.44,100,29.9,0,78.5,0.16,0.3,0.1,58.5,56.3
2/4/2022 22:15,24.3,11.8,72.1,0,0,73,74.1,73.7,74.7,73.9,73.6,73.7,73.3,72.4,74.7,100,100,100,100,100,100,100,100,100,100,93.1,9.5,11.6,92.7,85.1,0,3482,447,97.7,1622,5.4,6.3,6.3,24.3,27,47.9,608.8,117.5,40.4,100,610.4,113.4,47.12,100,29.5,0,79.8,0.16,0.3,0.1,58.6,56.4
2/4/2022 22:20,24.5,11.7,72.4,0,0,73,74.1,73.7,74.7,73.9,73.6,73.7,73.4,72.4,74.7,100,100,100,100,100,100,100,100,100,100,94.5,9.6,11.7,94.4,86.7,0,3521,460,99.3,1614,0,0,0,24.5,27,48.2,607.2,117.4,40.08,100,613.6,112.5,48.08,100,29.3,0,80.7,0.16,0.3,0.1,58.8,56.5
2/4/2022 22:25,24.7,11.7,72.7,0,0,73.1,74.1,73.8,74.7,73.9,73.5,73.8,73.6,72.4,74.7,100,100,100,100,100,100,100,100,100,100,95.5,9.7,11.7,95.5,87.9,0,3522,460,100,1604,0,0,0,24.7,27,50.5,568,117.2,43.68,100,568,112.4,49.76,100,29.6,0,81.3,0.19,0.2,0.1,58.9,56.6
2/4/2022 22:30,27.8,11.5,72.9,0,0,73.2,74.2,73.9,74.7,73.9,73.5,73.9,73.8,72.5,74.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,96.2,9.7,11.7,96.3,88.7,0,3522,460,100,1725,2.7,3.6,3.6,27.8,27,70.9,622.4,116.4,38.96,99.68,626.4,111.4,45.52,99.68,30.1,0,81.8,0.24,0.3,0.1,59.1,56.6
2/4/2022 22:35,30.4,11.5,73.3,0,0,73.3,74.2,73.9,74.7,74,73.5,74,74,72.6,74.8,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,90.7,96.8,9.6,11.8,97,89.4,0,3522,460,100,1596,0,0,0,30.4,27,72.9,599.2,119.5,42.48,83.2,598.4,115.2,48.32,82.56,30.8,0,82.3,0.22,0.3,0.1,59.2,56.7
2/4/2022 22:40,30.3,11.5,73.6,0,0,73.4,74.3,74,74.8,74,73.5,74.1,74.3,72.7,74.9,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,97.5,9.3,11.8,97.7,90.1,0,3522,460,100,1646,0,0,0,30.3,27,71.1,614.4,116.7,42.48,48.08,613.6,111.1,48,47.84,31.4,0,82.8,0.21,0.3,0.9,58.6,63.3
2/4/2022 22:45,28.7,11.4,73.9,0,1,73.5,74.4,74.1,74.8,74.1,73.5,74.2,74.5,72.8,75,60,60,60,60,60,60,60,60,60,60,96.9,12.9,9.8,98.2,90,9.7,3522,460,90.5,1654,4.4,4.8,4.8,28.7,27,67.3,613.6,83.5,38,5.52,609.6,78.8,43.84,4.64,31.9,0,82.1,0.2,0.3,2.2,54.1,66.8
2/4/2022 22:50,26.9,11.2,74.2,0,8.5,73.6,74.5,74.2,74.9,74.2,73.5,74.4,74.7,72.9,75.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,78.1,85.6,11.4,11.7,89.2,88.9,84.7,2927,323,82.9,1619,0,0,0,26.9,27,61.7,601.6,63.2,38.32,0,606.4,62.3,43.2,0,32.5,0,80.1,0.19,0.3,2.3,51.1,61.9
2/4/2022 22:55,25.1,10.8,74.2,0,10,73.7,74.6,74.3,75,74.3,73.6,74.6,74.9,73.1,75.3,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,79.7,10.6,12,82.3,84,100,2925,320,81.2,1603,0,0,0,25.1,27,55.6,606.4,59.7,39.6,0,606.4,59.1,43.2,0,32.8,0,78.4,0.17,0.3,2.4,50.2,57.9
2/4/2022 23:00,23.8,10.5,74.1,0,10,73.8,74.6,74.4,75.1,74.3,73.6,74.6,75,73.2,75.4,100,100,100,100,100,100,100,100,100,100,76.5,10.3,12,78.6,80.6,100,2868,308,80.1,1607,5.8,5.9,5.9,23.8,27,49.8,608,57.3,39.6,0,610.4,57,44.48,0,33.2,0,77.4,0.16,0.3,2.2,49.9,54.2
2/4/2022 23:05,22.7,10.3,73.9,0,10,73.8,74.7,74.4,75.2,74.4,73.6,74.7,74.9,73.2,75.5,100,100,100,100,100,100,100,100,100,100,74.5,10.2,12,76.2,78.5,100,2868,308,79.5,1593,0,0,0,22.7,27,45.5,608,55.5,39.6,0,607.2,55.2,44.8,0,33.6,0,76.7,0.16,0.3,1,49.8,51.3
2/4/2022 23:10,22.1,10,73.7,0,10,73.8,74.7,74.4,75.2,74.5,73.7,74.7,74.8,73.3,75.6,100,100,100,100,100,100,100,100,100,100,73.2,10.1,11.9,74.8,77.1,100,2837,301,79.3,1607,0,0,0,22.1,27,46.1,607.2,54.2,39.6,0,608,53.9,44.8,0,34.1,0,76,0.18,0.3,0.1,50.3,51.1
2/4/2022 23:15,21.9,9.9,73.5,0,10,73.8,74.7,74.4,75.2,74.5,73.7,74.7,74.7,73.3,75.6,100,100,100,100,100,100,100,100,100,100,72.3,10,11.9,73.7,76.1,100,2820,299,79.1,1618,5.4,6,6,21.9,27,47.1,608,54.5,39.6,0,612.8,54.3,44.8,0,34.4,0,75.4,0.18,0.3,0.1,50.6,51.4
2/4/2022 23:20,21.6,9.9,73.4,0,10,73.8,74.7,74.3,75.3,74.5,73.7,74.6,74.5,73.2,75.5,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.8,75.3,100,2821,298,79.2,1632,0,0,0,21.6,27,47.9,608,57.2,39.6,0,609,56.88,43.6,0,34.6,0,75,0.18,0.3,0.2,51,53.9
2/4/2022 23:25,21.4,9.9,73.1,0,10,73.7,74.7,74.3,75.3,74.5,73.7,74.5,74.3,73.2,75.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71,9.9,11.9,72.2,74.7,100,2825,299,79.2,1619,0,0,0,21.4,27,47.8,606.4,57.4,39.6,0,610.4,56.9,43.2,0,34.8,0,74.6,0.18,0.3,0.5,51.3,55.2
2/4/2022 23:30,21,9.9,72.9,0,10,73.6,74.6,74.2,75.3,74.5,73.7,74.4,74.2,73.1,75.4,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,70.5,10,11.9,71.8,74.2,100,2817,298,79,1615,5.2,5.8,5.8,21,27,47.8,609.6,56.3,39.6,0,607.2,55.9,43.2,0,35,0,74.3,0.18,0.3,0.5,51.2,53.2
2/4/2022 23:35,20.5,9.7,72.7,0,10,73.6,74.6,74.2,75.2,74.4,73.8,74.3,74,73.1,75.4,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,70.1,10,11.9,71.4,73.8,100,2824,300,79.2,1608,0,0,0,20.5,27,48.1,612.8,55.2,38.64,0,604,55.1,43.52,0,35.2,0,74.1,0.18,0.3,0.4,50.9,52.1
2/4/2022 23:40,20.3,9.5,72.5,0,10,73.5,74.5,74.1,75.2,74.4,73.7,74.3,73.8,73,75.3,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,78.8,69.9,9.8,12,71.1,73.4,100,2813,300,79.6,1601,0,0,0,20.3,27,48,608,54.6,38,0,609.6,54.3,45.12,0,35.4,0,73.9,0.19,0.3,0.1,51,52.1
2/4/2022 23:45,20.7,9.4,72.4,0,10,73.4,74.5,74,75.2,74.3,73.7,74.1,73.6,72.9,75.2,64,64,64,64,64,64,64,64,64,64,69.4,10.6,11,70.8,73.1,100,2839,301,78,1615,5.1,5.7,5.7,20.7,27,53.1,454.4,54.4,59.68,0,460,54,65.36,0,35.6,0,73.6,0.16,0.1,0.1,51.3,52.3
2/4/2022 23:50,24.7,9.5,72.2,0,10,73.3,74.4,74,75.1,74.3,73.7,74,73.5,72.8,75.1,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,46.3,67.5,11.7,5.7,70.1,73.4,100,2619,258,70.4,1383,0,0,0,24.7,27,66.1,669.6,55.8,86.88,0,634.4,55.4,94.4,0,35.6,0,73.6,0.25,0.2,0.1,51.6,52.4
2/4/2022 23:55,26.7,9.9,72,1.2,2,73.2,74.3,73.9,75,74.2,73.7,73.9,73.3,72.7,74.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,77.3,8.7,6.4,72.6,74,20,2366,211,73.3,1855,0,0,0,26.7,27,67.1,659.2,74.7,40.8,31.28,677.6,74.7,52.24,30.48,35.6,0,73.1,0.25,0.3,0.1,51.9,52.6
2/5/2022 0:00,25.5,10.1,71.8,0.6,0,73.1,74.3,73.9,75,74.2,73.7,73.8,73.1,72.6,74.8,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,86.6,7.1,10.3,85.4,76.4,0,2951,325,87.2,1594,4,4.7,4.7,25.5,27,64.4,593.6,116.7,41.04,93.12,592.8,113.1,45.52,92.72,35.4,0,75.1,0.2,0.3,0.1,52.2,52.9
2/5/2022 0:05,23.4,10.2,71.9,0,0,73.1,74.2,73.8,74.9,74.1,73.7,73.7,73,72.5,74.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,90.3,8.5,10.9,89.5,81.6,0,3252,389,92.8,1620,0,0,0,23.4,27,61.5,615.2,118.3,42.32,100,612,114.6,49.36,100,35.3,0,77.6,0.19,0.3,0.6,52.3,59.4
2/5/2022 0:10,21.7,10.3,72.1,0,0,73,74.2,73.8,74.9,74,73.7,73.7,73.1,72.4,74.6,100,100,100,100,100,100,100,100,100,100,92.5,9.1,11.3,92.1,84.3,0,3387,426,96.1,1632,0,0,0,21.7,27,57,607.2,118.8,39.44,100,615.2,114,47.12,100,35.2,0,79.1,0.18,0.3,1.6,51.3,60.9
2/5/2022 0:15,20.2,10.4,72.3,0,0,73.1,74.2,73.8,74.8,74,73.6,73.8,73.2,72.4,74.6,100,100,100,100,100,100,100,100,100,100,94.2,9.5,11.7,94,86.3,0,3467,446,97.9,1600,5.5,5.7,5.7,20.2,27,51,608.67,118.58,41.47,100,598.67,114,47.07,100,35.1,0,80.2,0.17,0.3,1.6,50.4,56.5
2/5/2022 0:20,19.2,10.2,72.6,0,0,73.1,74.2,73.9,74.8,74,73.6,73.8,73.4,72.5,74.6,100,100,100,100,100,100,100,100,100,100,95.2,9.6,11.7,95.2,87.6,0,3518,459,99.3,1590,0,0,0,19.2,27,45.9,606,117.62,42,100,607,112.88,49.2,100,34.9,0,81,0.16,0.3,0.8,50.1,52.9
2/5/2022 0:25,18.6,9.9,73,0,0,73.2,74.2,73.9,74.8,74,73.6,73.9,73.7,72.5,74.7,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,95.9,9.6,11.7,96,88.4,0,3522,460,100,1601,0,0,0,18.6,27,45.3,610.4,116.7,42.64,99.36,610.4,111.5,48.4,99.36,34.9,0,81.5,0.17,0.3,0.1,50.3,52.7
2/5/2022 0:30,18.5,9.6,73.3,0,0,73.3,74.3,74,74.9,74,73.6,74,73.9,72.6,74.7,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,96.5,9.6,11.7,96.6,89.1,0,3522,460,100,1621,5.4,6,5.9,18.5,27,47.2,610.4,115.8,40.08,85.2,608,111,47.44,85.44,34.8,0,81.9,0.17,0.3,0.1,50.6,52.9
2/5/2022 0:35,18.5,9.4,73.6,0,0,73.4,74.3,74.1,74.9,74.1,73.6,74.1,74.1,72.7,74.8,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,97.1,9.4,11.8,97.3,89.8,0,3522,460,100,1615,0,0,0,18.5,27,47.5,607.2,115.4,41.36,51.44,609.6,108.9,47.44,50.4,34.8,0,82.2,0.17,0.3,0.4,50.9,55.6
2/5/2022 0:40,18.6,9.3,73.8,0,0.3,73.5,74.4,74.2,75,74.2,73.6,74.3,74.4,72.8,74.9,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,59.7,98.4,12.5,9.8,98.1,89.9,2.5,3522,460,92.1,1631,0,0,0,18.6,27,48,618.4,81.2,39.12,6.88,614.4,76.7,45.52,6.88,34.7,0,81.5,0.18,0.3,0.6,50.8,55.6
2/5/2022 0:45,18.5,9.2,74,0,7,73.6,74.5,74.3,75,74.2,73.6,74.4,74.6,73,75,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,69.2,87.1,11.9,10.8,91.9,89.2,70.3,2878,308,81.5,1608,5.3,6,6,18.5,27,47.7,604.8,58.4,37.2,0,605.6,57.4,43.6,0,34.7,0,79.5,0.17,0.3,0.6,50.5,53.4
2/5/2022 0:50,18.6,8.5,74.1,0,10,73.7,74.6,74.4,75.1,74.3,73.6,74.6,74.8,73.1,75.2,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,80.6,10.4,12,83.4,84.9,100,2924,319,81.2,1609,0,0,0,18.6,27,47.8,604,56.2,38.48,0,602.4,55.6,43.6,0,34.7,0,77.8,0.17,0.3,0.5,50.3,52.1
2/5/2022 0:55,18.6,8.3,73.9,0,10,73.8,74.7,74.4,75.2,74.4,73.6,74.7,74.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,76.9,10.3,12,79.1,81.2,100,2871,308,80.1,1607,0,0,0,18.6,27,48.2,607.2,55.2,38.8,0,613.6,55,45.2,0,34.6,0,76.9,0.18,0.3,0.1,50.4,51.9
2/5/2022 1:00,18.5,8.3,73.8,0,10,73.8,74.7,74.5,75.3,74.4,73.7,74.7,74.9,73.3,75.4,100,100,100,100,100,100,100,100,100,100,74.8,10.2,12,76.5,78.9,100,2846.5,302.5,79.5,1609,5.3,5.8,5.8,18.5,27,47.9,608,54.7,38.8,0,606.4,54,43.6,0,34.6,0,76.1,0.18,0.3,0.1,50.7,52.1
2/5/2022 1:05,18.4,8.3,73.5,0,10,73.8,74.7,74.5,75.3,74.5,73.7,74.7,74.8,73.3,75.5,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,75,77.3,100,2846.5,302.5,79.2,1600,0,0,0,18.4,27,47.9,606.4,54,38.8,0,604,53.8,44.24,0,34.5,0,75.4,0.17,0.3,0.1,51,52.3
2/5/2022 1:10,18.4,8.3,73.3,0,10,73.8,74.7,74.4,75.3,74.5,73.8,74.6,74.7,73.3,75.5,100,100,100,100,100,100,100,100,100,100,72.4,10.1,11.9,73.9,76.3,100,2826,299,79.1,1604,0,0,0,18.4,27,48,607.2,53.9,38.8,0,608,53.6,45.2,0,34.5,0,74.9,0.18,0.3,0.1,51.3,52.4
2/5/2022 1:15,18.4,8.4,73.1,0,10,73.8,74.7,74.4,75.4,74.5,73.8,74.6,74.5,73.3,75.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,71.7,10,11.9,72.9,75.5,100,2815,298,79.1,1618,5.1,5.8,5.8,18.4,27,47.9,613.6,56.2,39.76,0,609.6,56.1,45.2,0,34.4,0,74.5,0.18,0.3,0.1,51.6,52.6
2/5/2022 1:20,18.3,8.3,72.9,0,10,73.7,74.7,74.3,75.4,74.5,73.8,74.5,74.3,73.2,75.5,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,71,10,11.9,72.3,74.8,100,2826,294,78.9,1622,0,0,0,18.3,27,47.9,605.6,58,37.2,0,608,58,44.56,0,34.4,0,74.2,0.18,0.3,0.1,51.9,52.8
2/5/2022 1:25,18.3,8.3,72.7,0,10,73.6,74.6,74.3,75.3,74.5,73.8,74.4,74.1,73.1,75.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,70.5,10,11.9,71.8,74.3,100,2823,298,79,1617,0,0,0,18.3,27,48.3,608,57.08,38.8,0,606,56.83,43.6,0,34.3,0,73.9,0.18,0.3,0.1,52.2,53
2/5/2022 1:30,18.2,8.3,72.5,0,10,73.6,74.6,74.2,75.3,74.4,73.8,74.4,74,73.1,75.3,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,78.4,70.3,9.8,12,71.5,73.8,100,2819,298,79.5,1605,5.4,5.7,5.7,18.2,27,48,607,56.25,38.8,0,607,56,44,0,34.1,0,73.7,0.17,0.3,0.1,52.5,53.3
2/5/2022 1:35,17.9,8.3,72.4,0,10,73.5,74.5,74.2,75.3,74.4,73.8,74.3,73.8,73,75.2,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,63.9,69.9,10.5,11,71.2,73.5,100,2842,303,78.1,1606,0,0,0,17.9,27,47.8,604.8,55.3,38.8,0,608,55.2,45.2,0,34.1,0,73.4,0.18,0.3,0.1,52.7,53.5
2/5/2022 1:40,17.8,8.3,72.2,0,10,73.4,74.5,74.1,75.2,74.3,73.8,74.1,73.6,72.9,75.1,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,44.4,67.7,11.9,5.3,70.5,73.7,100,2612,257,69.6,1614,0,0,0,17.8,27,47.9,608.8,54.6,38.8,0,609.6,54.3,44.56,0,33.9,0,73.2,0.18,0.3,0.1,53,53.6
2/5/2022 1:45,17.6,8.3,71.9,1.5,0,73.3,74.4,74,75.2,74.3,73.8,74,73.4,72.8,75,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,82.1,7.6,8.1,76.8,74.2,0,2564,242,78.1,1602,4.8,5.6,5.6,17.6,27,48,602.4,82.8,40.08,48.88,598.4,83.1,45.52,49.28,33.7,0,73.1,0.17,0.3,0.1,53.2,53.7
2/5/2022 1:50,17.5,8.4,71.9,0.3,0,73.2,74.3,74,75.1,74.2,73.8,73.9,73.3,72.7,74.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,89.9,87.8,7.6,10.5,86.6,78.5,0,3078,352,89.3,1591,0,0,0,17.5,27,48.3,608.8,114.4,42.64,97.76,607.2,110.2,49.68,98.24,33.6,0,75.4,0.17,0.3,0.1,53.5,53.8
2/5/2022 1:55,17.2,8.6,71.9,0,0,73.1,74.3,73.9,75.1,74.2,73.8,73.9,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,91.1,8.8,11.1,90.3,82.7,0,3310,407,92.4,1622,0,0,0,17.2,27,48.3,611.2,115.9,40.08,100,611.2,111.2,47.76,100,33.3,0,77.4,0.18,0.3,0.1,53.7,53.9
2/5/2022 2:00,16.8,8.8,72.1,0,0,73.1,74.3,73.9,75,74.1,73.8,73.9,73.3,72.6,74.8,100,100,100,100,100,100,100,100,100,100,93.2,9.3,11.5,92.8,85.2,0,3424,435,0,1606,5.2,5.8,5.8,16.8,27,47.9,601.6,117.5,40.72,100,604,112.9,46.8,100,33.2,0,78.8,0.17,0.3,0.1,53.9,54
2/5/2022 2:05,16.5,9,72.4,0,0,73.2,74.3,73.9,75,74.1,73.8,73.9,73.4,72.6,74.7,100,100,100,100,100,100,100,100,100,100,94.5,9.6,11.7,94.4,86.8,0,3495,453,0,1607,0,0,0,16.5,27,48.1,607.33,117.5,42,100,604.67,113.17,46.8,100,33,0,80,0.17,0.3,0.1,54.2,54.2
2/5/2022 2:10,16.5,9,72.7,0,0,73.2,74.3,74,75,74.1,73.7,74,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,95.6,9.6,11.7,95.6,88,0,3522,460,0,1607,0,0,0,16.5,27,48.1,608,117.25,42,100,612,112.38,46.8,100,32.8,0,80.8,0.17,0.3,0.1,54.4,54.4
2/5/2022 2:15,16.2,8.9,72.9,0,0,73.3,74.3,74.1,75,74.1,73.7,74,73.8,72.7,74.8,100,100,100,100,100,100,100,100,100,100,96.2,9.6,11.7,96.4,88.8,0,3522,460,0,1606,5.4,5.8,5.8,16.2,27,47.8,611.2,116.6,41.04,100,600,112.2,46.48,100,32.7,0,81.3,0.17,0.3,0.1,54.6,54.5
2/5/2022 2:20,16,8.7,73.2,0,0,73.4,74.4,74.1,75,74.2,73.7,74.2,74.1,72.8,74.9,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,96.9,9.7,11.7,97,89.5,0,3522,460,0,1592,0,0,0,16,27,47.9,604.8,116.7,40.72,89.44,607.2,112,49.04,89.76,32.5,0,81.7,0.17,0.3,0.1,54.8,54.6
2/5/2022 2:25,15.7,8.6,73.5,0,0,73.5,74.5,74.2,75.1,74.2,73.7,74.3,74.3,72.9,75,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,81.6,97.4,9.4,11.8,97.6,90.1,0,3522,460,0,1616,0,0,0,15.7,27,48.2,610.4,114.3,42,60.08,614.4,108.3,48.08,61.28,32.3,0,82.1,0.17,0.3,0.1,55,54.7
2/5/2022 2:30,15.6,8.4,73.8,0,0,73.6,74.5,74.3,75.1,74.2,73.7,74.4,74.6,73,75.1,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,98.3,10.9,10.7,98.2,90.4,0,3521,460,0,1624,5.4,5.8,5.8,15.6,27,48,613.33,88,38.53,14.2,608.67,81.67,44.93,14,32,0,81.6,0.17,0.3,0.1,55.2,54.8
2/5/2022 2:35,15.2,8.3,73.9,0,2.9,73.7,74.6,74.4,75.2,74.3,73.7,74.5,74.7,73.1,75.2,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,59.5,94.5,13.3,8.5,97.6,89.4,28.6,3124,361,0,1605,0,0,0,15.2,27,47.8,604,57.62,37.2,0,607,56.62,43.6,0,32,0,79.7,0.18,0.3,0.1,55.4,54.9
2/5/2022 2:40,15.2,7.7,74,0,9.7,73.8,74.7,74.5,75.3,74.4,73.8,74.7,74.9,73.2,75.3,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,83.6,10.3,12,86.7,88,97.2,2872,309,0,1624,0,0,0,15.2,27,47.8,609.6,58.4,38.8,0,612.8,58.3,43.6,0,31.8,0,77.9,0.17,0.3,0.1,55.6,54.9
2/5/2022 2:45,15.2,7.5,73.9,0,10,73.9,74.8,74.6,75.3,74.5,73.8,74.8,75.1,73.3,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,78.9,10.2,12,81.3,83.1,100,2870,307,0,1617,5,5.6,5.6,15.2,27,48,607.2,58.3,38.8,0,606.4,58.1,43.6,0,31.7,0,76.8,0.17,0.3,0.1,55.8,55.1
2/5/2022 2:50,15.2,7.5,73.7,0,10,74,74.8,74.6,75.4,74.6,73.8,74.9,75.1,73.4,75.6,100,100,100,100,100,100,100,100,100,100,76.1,10.2,12,78.1,80.3,100,2844,302,0,1608,0,0,0,15.2,27,48.1,608,57.2,38.8,0,608.8,56.8,44.24,0,31.6,0,76.1,0.18,0.3,0.1,56,55.2
2/5/2022 2:55,15.1,7.4,73.5,0,10,74,74.9,74.6,75.5,74.6,73.9,74.9,75.1,73.4,75.7,100,100,100,100,100,100,100,100,100,100,74.4,10.1,11.9,76,78.4,100,2836,300,0,1606,0,0,0,15.1,27,48.1,606.67,56.08,38.8,0,610,55.83,45.2,0,31.4,0,75.5,0.18,0.3,0.1,56.2,55.3
2/5/2022 3:00,15.1,7.4,73.3,0,10,74,74.9,74.6,75.5,74.6,73.9,74.9,75,73.4,75.7,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.7,77.1,100,2821,298,0,1608,5.1,5.6,5.6,15.1,27,47.8,611,55.25,38.8,0,608,55,44,0,31.4,0,74.9,0.18,0.3,0.1,56.4,55.4
2/5/2022 3:05,14.8,7.4,73.1,0,10,74,74.9,74.5,75.5,74.6,73.9,74.8,74.8,73.4,75.7,100,100,100,100,100,100,100,100,100,100,72.4,10,11.9,73.7,76.2,100,2821,298,0,0,0,0,0,14.8,27,47.9,608.8,54.6,38.8,0,608,54.2,43.6,0,31.3,0,74.5,0.18,0.3,0.1,56.5,55.5
2/5/2022 3:10,14.7,7.4,72.9,0,10,73.9,74.9,74.5,75.5,74.6,74,74.7,74.6,73.4,75.7,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,97.1,71.7,10,11.9,72.9,75.5,100,2819.5,297.5,0,1601,0,0,0,14.7,27,48.2,608.8,54,38.16,0,608.8,53.8,43.6,0,31.2,0,74.1,0.18,0.3,0.1,56.7,55.6
2/5/2022 3:15,14.7,7.4,72.7,0,10,73.8,74.8,74.4,75.5,74.6,74,74.6,74.4,73.3,75.7,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,71.2,10,11.9,72.4,74.9,100,2819.5,297.5,0,0,5,5.6,5.6,14.7,27,47.9,604,54.1,37.2,0,600.8,53.9,43.6,0,31.1,0,73.8,0.18,0.3,0.1,56.9,55.6
2/5/2022 3:20,14.5,7.4,72.5,0,10,73.8,74.7,74.4,75.5,74.6,74,74.6,74.2,73.2,75.6,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,70.8,9.9,12,71.9,74.4,100,2823,298,0,1613,0,0,0,14.5,27,47.9,606.4,57,38.8,0,612,57,45.2,0,31,0,73.5,0.18,0.3,0.1,57,55.7
2/5/2022 3:25,14.5,7.4,72.3,0,10,73.7,74.7,74.3,75.4,74.5,74,74.4,74,73.1,75.5,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,59.6,70,10.9,9.8,71.5,74.1,100,2823,298,0,1623,0,0,0,14.5,27,48.2,608,58,38.8,0,608.8,58,43.6,0,30.9,0,73.2,0.18,0.3,0.1,57.2,55.8
2/5/2022 3:30,14.3,7.5,72.1,0.5,6,73.6,74.6,74.2,75.4,74.5,74,74.4,73.9,73.1,75.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,70.6,11.1,5,70.5,74.5,60,2530,241,0,1608,5.2,5.6,5.6,14.3,27,48,607.2,58.3,38.8,8.64,603.2,58.3,43.6,8.32,30.7,0,73,0.18,0.3,0.1,57.4,55.9
2/5/2022 3:35,14,7.5,71.9,1.4,0,73.5,74.6,74.2,75.3,74.4,74,74.2,73.6,72.9,75.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,73.3,87,7.1,9.4,82.5,75.1,0,2719,277,0,1587,0,0,0,14,27,47.9,603.33,106.67,41.47,78.47,602,103.83,47.33,78.53,30.4,0,73.9,0.17,0.3,0.1,57.5,56
2/5/2022 3:40,13.8,7.6,71.9,0,0,73.4,74.5,74.1,75.3,74.4,74,74.1,73.5,72.9,75.2,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,95.3,90.1,8.1,10.7,88.4,80.9,0,3165,373,0,1610,0,0,0,13.8,27,48.4,618,115.5,42,100,615,111,48.8,100,30.3,0,76.5,0.18,0.3,0.1,57.7,56.1
2/5/2022 3:45,13.5,7.8,72,0,0,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,92.3,9,11.2,91.7,84.1,0,3349,416,0,1605,5.2,5.7,5.7,13.5,27,47.9,604,116.3,39.12,100,606.4,111,46.8,100,30,0,78,0.18,0.3,0.1,57.8,56.2
2/5/2022 3:50,13.4,7.9,72.2,0,0,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.5,72.7,75,100,100,100,100,100,100,100,100,100,100,94,9.4,11.5,93.7,86.2,0,3453,444,0,1597,0,0,0,13.4,27,48,606.4,116.5,41.36,100,607.2,111.1,46.8,100,29.9,0,79.2,0.18,0.3,0.1,57.9,56.2
2/5/2022 3:55,13.2,8.2,72.5,0,0,73.4,74.5,74.1,75.2,74.3,73.9,74.1,73.7,72.7,75,100,100,100,100,100,100,100,100,100,100,95.2,9.6,11.7,95.2,87.6,0,3514,458,0,1610,0,0,0,13.2,27,48.2,609.6,116.2,42,100,608.8,111.3,46.8,100,29.7,0,80,0.17,0.3,0.1,58.1,56.2
2/5/2022 4:00,12.9,8.1,72.8,0,0,73.5,74.5,74.2,75.2,74.3,73.9,74.2,73.9,72.8,75,100,100,100,100,100,100,100,100,100,100,96.1,9.6,11.7,96.2,88.7,0,3521.5,460,0,1610,5.2,5.8,5.8,12.9,27,47.9,607.2,116.9,42,100,604.8,112,46.8,100,29.6,0,80.7,0.18,0.3,0.1,58.2,56.3
2/5/2022 4:05,12.7,8.1,73,0,0,73.6,74.6,74.2,75.2,74.3,73.9,74.3,74.1,72.8,75.1,99,99,99,99,99,99,99,99,99,99,96.8,9.6,11.7,96.9,89.5,0,3521.5,460,0,0,0,0,0,12.7,27,47.9,609.6,117.8,42,98.8,612,113.3,48.08,98.8,29.2,0,81.3,0.17,0.3,0.1,58.4,56.3
2/5/2022 4:10,12.5,8.1,73.3,0,0,73.6,74.6,74.3,75.2,74.3,73.9,74.4,74.4,72.9,75.1,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,89.5,97.4,9.6,11.7,97.6,90.1,0,3522,460,0,1616,0,0,0,12.5,27,47.9,611.2,117.5,42,79.92,611.2,112.9,46.8,78.64,28.9,0,81.8,0.17,0.3,0.1,58.5,56.4
2/5/2022 4:15,12.5,8,73.5,0,0,73.8,74.7,74.4,75.2,74.4,73.9,74.5,74.6,73,75.2,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,98,9.3,11.8,98.2,90.7,0,3521,460,0,1612,5,5.7,5.7,12.5,27,48.1,610.4,113.1,40.08,45.52,610.4,107,45.84,45.84,28.9,0,82.1,0.18,0.3,0.1,58.6,56.5
2/5/2022 4:20,12.4,7.8,73.8,0,0,73.9,74.8,74.5,75.3,74.4,73.9,74.6,74.8,73.1,75.4,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,99.4,12.1,9.4,98.8,90.7,0,3184,380,0,1609.5,0,0,0,12.4,27,48.1,611.2,79.4,37.84,6.16,612.8,73.8,44.56,6.48,28.8,0,81.2,0.18,0.3,0.1,58.7,56.5
2/5/2022 4:25,12.3,7.5,73.9,0,6,74,74.8,74.6,75.4,74.5,73.9,74.7,75,73.3,75.5,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,89.4,12.3,10.1,94.3,89.9,59.7,3184,380,0,0,0,0,0,12.3,27,47.8,607.2,56.9,37.2,0,611.2,55.9,43.6,0,28.8,0,79,0.18,0.3,0.1,58.8,56.6
2/5/2022 4:30,12.3,6.9,74,0,10,74.1,75,74.6,75.4,74.6,73.9,74.9,75.2,73.4,75.6,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,82,10.3,12,84.8,86.4,100,2899,314,0,1609,5.1,5.6,5.6,12.3,27,48.1,607.2,55.2,37.2,0,611.2,54.8,43.6,0,28.7,0,77.4,0.18,0.3,0.1,59,56.6
2/5/2022 4:35,12.2,6.7,73.8,0,10,74.1,75,74.7,75.5,74.7,74,75,75.3,73.5,75.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,77.9,10.2,12,80.1,82.2,100,2855,305,0,1606,0,0,0,12.2,27,47.9,608.8,54.4,37.84,0,604,54,43.6,0,28.7,0,76.5,0.18,0.3,0.1,59.1,56.7
2/5/2022 4:40,12.1,6.7,73.6,0,10,74.2,75.1,74.7,75.6,74.7,74,75,75.3,73.5,75.9,100,100,100,100,100,100,100,100,100,100,75.6,10.1,12,77.4,79.8,100,2835,300,0,1605,0,0,0,12.1,27,48,608,54.2,38.8,0,608,53.8,43.6,0,28.7,0,75.7,0.18,0.3,0.1,59.2,56.7
2/5/2022 4:45,11.8,6.7,73.4,0,10,74.2,75.1,74.7,75.6,74.7,74,75,75.2,73.6,75.9,100,100,100,100,100,100,100,100,100,100,74,10.2,12,75.6,78.2,100,2832,301,0,1615,5.2,5.5,5.5,11.8,27,48.1,606.4,57,38.8,0,604,56.9,44.56,0,28.3,0,75,0.18,0.3,0.1,59.3,56.7
2/5/2022 4:50,11.8,6.7,73.2,0,10,74.2,75.1,74.7,75.7,74.7,74.1,75,75,73.5,75.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,73,10.1,11.9,74.4,77,100,2824,298,0,1620,0,0,0,11.8,27,47.8,608.8,58,38.8,0,608,58,44.56,0,28,0,74.5,0.18,0.3,0.1,59.4,56.8
2/5/2022 4:55,11.8,6.8,73,0,10,74.1,75.1,74.6,75.7,74.8,74.1,74.9,74.8,73.5,75.9,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,72.2,10,11.9,73.5,76.1,100,2820,298,0,1612,0,0,0,11.8,27,47.8,608,57.4,38.8,0,608,57.1,43.6,0,27.9,0,74.1,0.18,0.3,0.1,59.5,56.8
2/5/2022 5:00,11.8,6.7,72.7,0,10,74.1,75,74.6,75.7,74.7,74.1,74.8,74.6,73.4,75.9,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,71.7,10,11.9,72.9,75.5,100,2819,300,0,1609,4.8,5.4,5.4,11.8,27,48.1,607.2,56.3,38.8,0,610.4,56.1,43.6,0,27.8,0,73.8,0.18,0.3,0.1,59.6,56.9
2/5/2022 5:05,11.8,6.7,72.6,0,10,74,75,74.5,75.7,74.7,74.1,74.7,74.4,73.4,75.8,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,71.2,9.9,12,72.3,74.8,100,2820,297,0,1602,0,0,0,11.8,27,48.1,608,55.3,38.8,0,601.6,55.2,43.6,0,27.7,0,73.6,0.18,0.3,0.1,59.7,57
2/5/2022 5:10,11.8,6.7,72.3,0,10,73.9,74.9,74.5,75.6,74.7,74.1,74.6,74.3,73.3,75.7,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,65.1,70.6,10.5,11.2,71.9,74.4,100,2845,304,0,1605,0,0,0,11.8,27,48,609.6,54.6,38.8,0,604.8,54.4,43.6,0,27.5,0,73.2,0.18,0.3,0.1,59.8,57
2/5/2022 5:15,11.7,6.7,72.1,0,10,73.8,74.8,74.4,75.6,74.6,74.1,74.5,74,73.2,75.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,45.6,68.5,12,5.6,71.1,74.7,100,2642,263,0,1602,4.9,5.5,5.5,11.7,27,47.8,608,54,38.8,0,611.2,53.9,44.56,0,27.3,0,72.9,0.18,0.3,0.1,59.9,57.1
2/5/2022 5:20,11.7,6.7,71.9,1.4,0,73.7,74.8,74.3,75.5,74.6,74.1,74.4,73.9,73.1,75.5,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,81.7,8,7.5,76.5,75.1,0,2358,209,0,1609,0,0,0,11.7,27,47.9,602.4,79.2,39.12,43.68,598.4,79,44.56,43.28,27.2,0,72.8,0.18,0.3,0.1,60,57.1
2/5/2022 5:25,12.3,6.9,71.8,0.3,0,73.6,74.7,74.2,75.4,74.5,74.1,74.3,73.7,73,75.4,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,88,7.6,10.5,86.7,78.7,0,3081,353,0,1595,0,0,0,12.3,27,56.1,589.6,114,42.64,97.84,597.6,110.3,50.08,97.76,27,0,75,0.22,0.3,0.1,60.1,57.1
2/5/2022 5:30,17.9,7.1,71.9,0,0,73.6,74.7,74.2,75.4,74.5,74.1,74.2,73.6,72.9,75.3,100,100,100,100,100,100,100,100,100,100,91.6,8.7,11.1,90.8,83.2,0,3296,404,0,1611,2.9,3.6,3.6,17.9,27,68.6,597.6,118.3,39.52,100,604,113.7,45.92,100,26.6,0,77.4,0.22,0.3,0.1,60.2,57.1
2/5/2022 5:35,20.1,7.1,72,0,0,73.6,74.6,74.2,75.3,74.4,74.1,74.2,73.6,72.8,75.2,100,100,100,100,100,100,100,100,100,100,93.6,9.2,11.4,93.3,85.7,0,3422,435,0,1609,0,0,0,20.1,27,68.8,605.6,119.8,42.4,100,602.4,115.6,49.44,100,26.2,0,78.8,0.21,0.3,0.9,59.7,62.3
2/5/2022 5:40,17.9,7.3,72.2,0,0,73.6,74.6,74.2,75.3,74.4,74.1,74.2,73.7,72.8,75.2,100,100,100,100,100,100,100,100,100,100,95,9.6,11.7,94.9,87.4,0,3497,453,0,1632,0,0,0,17.9,27,65.8,613.6,120,42.4,100,611.2,115.5,48.48,100,25.9,0,80,0.21,0.3,2.2,54.9,66.8
2/5/2022 5:45,20.8,7.5,72.5,0,0,73.6,74.6,74.2,75.3,74.3,74,74.2,73.9,72.8,75.2,100,100,100,100,100,100,100,100,100,100,96,9.7,11.7,96.1,88.6,0,3522,460,0,1623,1.9,2,2,20.8,27,69.9,657.6,118.6,42.24,100,651.2,114.5,49.2,100,25.5,0,80.8,0.24,0.3,0.5,51.7,63.7
2/5/2022 5:50,25.1,7.9,72.8,0,0,73.7,74.7,74.3,75.3,74.4,74,74.3,74.1,72.9,75.2,100,100,100,100,100,100,100,100,100,100,96.8,9.6,11.7,96.8,89.4,0,3521,460,0,1574,0,0,0,25.1,27,73.6,594.4,121,39.6,100,600.8,116.6,45.92,100,25.2,0,81.5,0.22,0.3,0.7,51.5,66.3
2/5/2022 5:55,23.8,8.2,73.1,0,0,73.8,74.7,74.4,75.3,74.4,74,74.4,74.4,72.9,75.2,98,98,98,98,98,98,98,98,98,98,97.3,9.6,11.7,97.4,90.1,0,3522,460,0,1590,0,0,0,23.8,27,71.6,610.4,120.1,42.48,97.76,610.4,115.9,49.76,97.84,24.9,0,82,0.21,0.3,2,50.7,69.4
2/5/2022 6:00,19.2,8.2,73.3,0,0,73.8,74.8,74.4,75.3,74.4,74,74.5,74.5,73,75.4,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,89.2,97.8,9.6,11.7,98,90.6,0,3521,460,0,1625,4.1,4.7,4.7,19.2,27,67.5,613.6,118.6,40.56,79.84,609.6,113.9,47.84,79.84,24.5,0,82.5,0.2,0.3,2.1,49.7,65.1
2/5/2022 6:05,15.4,8,73.6,0,0,74,74.9,74.5,75.4,74.5,74,74.6,74.8,73.1,75.5,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,98.4,9.3,11.8,98.5,91.1,0,3521,460,0,1616,0,0,0,15.4,27,61.8,607.2,113.7,38.96,43.2,608.8,107.4,46.56,43.04,24.2,0,82.6,0.19,0.3,2.2,49.4,62
2/5/2022 6:10,12.8,7.9,73.9,0,0.4,74.1,75,74.6,75.4,74.5,74,74.7,75,73.2,75.6,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,57.5,99.1,12.7,9.2,99.3,90.9,3.9,3522,460,0,1607,0,0,0,12.8,27,54.6,611.2,77.9,38,5.44,616.8,72.9,44.96,4.32,23.9,0,81.5,0.18,0.3,2.1,49.2,58.2
2/5/2022 6:15,11.2,6.9,74,0,7.6,74.2,75.1,74.7,75.5,74.6,74,74.9,75.2,73.3,75.7,70,70,70,70,70,70,70,70,70,70,87.4,11.5,11.2,92,90.1,75.8,2871,307,0,1614,5.6,5.8,5.8,11.2,27,47,607.2,58.6,37.04,0,604.8,57.8,44,0,23.6,0,79.2,0.16,0.3,2.1,49.2,53.9
2/5/2022 6:20,10.3,6.4,74,0,10,74.3,75.1,74.7,75.6,74.7,74,75,75.3,73.4,75.8,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,89.3,81.1,10.4,12,83.9,85.6,100,2907,316,0,1596,0,0,0,10.3,27,45.1,604,56,39.6,0,603.2,55.5,46.88,0,23.3,0,77.6,0.17,0.3,0.1,49.5,51.4
2/5/2022 6:25,10,6.3,73.8,0,10,74.3,75.2,74.8,75.6,74.7,74.1,75.1,75.4,73.5,75.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,77.5,10.2,12,79.6,81.9,100,2856,305,0,1613,0,0,0,10,27,46.9,610,54.83,39.6,0,608.67,54.33,44.8,0,22.9,0,76.4,0.18,0.3,0.1,50,51.7
2/5/2022 6:30,9.8,6.2,73.6,0,10,74.4,75.3,74.8,75.7,74.8,74.1,75.1,75.4,73.5,76,100,100,100,100,100,100,100,100,100,100,75.4,10.1,12,77.1,79.7,100,2838,301,0,1603,4.9,5.5,5.5,9.8,27,47.5,611,54,39.6,0,607,54,44,0,22.7,0,75.5,0.18,0.3,0.1,50.3,51.9
2/5/2022 6:35,9.8,6.2,73.3,0,10,74.4,75.3,74.8,75.7,74.8,74.1,75.1,75.2,73.5,76.1,100,100,100,100,100,100,100,100,100,100,73.9,10,11.9,75.4,78.1,100,2829,299,0,1608,0,0,0,9.8,27,48,607.33,54.83,38.27,0,606,54.75,44,0,22.8,0,74.9,0.18,0.3,0.1,50.6,52.1
2/5/2022 6:40,9.8,6.2,73.1,0,10,74.3,75.2,74.7,75.8,74.8,74.2,75,75.1,73.5,76.1,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,72.9,10,11.9,74.3,76.9,100,2827,299,0,1613,0,0,0,9.8,27,47.8,608,57.62,38,0,606,57.5,45.2,0,22.8,0,74.3,0.18,0.3,0.3,50.9,55.3
2/5/2022 6:45,10.3,6.3,72.8,0,10,74.3,75.2,74.7,75.8,74.9,74.2,75,74.9,73.5,76,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,72.1,10,11.9,73.4,76.1,100,2823,298,0,1613,4.6,5.5,5.5,10.3,27,51.7,504,57.9,54,0,504.8,57.6,60.56,0,22.6,0,74,0.17,0.2,0.4,51,55.8
2/5/2022 6:50,16.5,6.4,72.7,0,10,74.2,75.2,74.6,75.7,74.8,74.2,74.8,74.7,73.4,76,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,71.5,9.9,11.9,72.8,75.4,100,2829.5,300,0,1230,0,0,0,16.5,27,65.4,629.6,58.7,92.96,0,595.2,58.1,97.12,0,22.6,0,73.9,0.23,0.2,0.1,51.1,55.5
2/5/2022 6:55,18.7,6.7,72.4,0,10,74.1,75.1,74.6,75.7,74.8,74.2,74.7,74.5,73.3,75.9,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,71,9.9,12,72.2,74.8,100,2825,300,0,1872,0,0,0,18.7,27,66.9,679.2,61.2,44,0,696,61.1,55.68,0,22.7,0,73.5,0.26,0.3,0.1,51.4,55.6
2/5/2022 7:00,16.8,6.8,72.3,0,10,74.1,75.1,74.5,75.7,74.7,74.2,74.6,74.3,73.2,75.8,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,57.7,70.2,11.2,9.5,71.8,74.5,100,2529,241,0,1616,3.9,4.6,4.6,16.8,27,63,594.4,63.3,38,0,599.2,63.4,42.32,0,22.4,0,73.4,0.2,0.3,0.4,51.6,58.9
2/5/2022 7:05,13.7,6.8,72.2,0,10,74,75,74.5,75.6,74.7,74.2,74.5,74.1,73.1,75.7,41,41,41,41,41,41,41,41,41,41,67.3,11.7,4.2,70.7,74.9,100,2529,241,0,0,0,0,0,13.7,27,58.1,616,62.8,39.92,0,616,62.8,45.84,0,22.2,0,73.5,0.2,0.3,1.1,51,62.5
2/5/2022 7:10,11.5,6.7,72.1,0.4,6,73.9,75,74.4,75.6,74.6,74.2,74.4,73.9,73,75.6,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,43.8,66.8,10.4,3.5,68.4,75.4,60,2314,202,0,1614,0,0,0,11.5,27,52,604,61,37.68,6.56,608,60.4,42.96,6,22,0,73.5,0.18,0.3,1.8,49.7,57.8
2/5/2022 7:15,9.9,6.6,72,2.1,0,73.8,74.9,74.3,75.5,74.6,74.2,74.3,73.7,72.9,75.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,87.3,6.8,8.8,81.4,75.4,0,2586,252,0,1570,5.5,5.7,5.8,9.9,27,45.4,600,103.1,41.52,66.4,594.4,101,46.48,66.08,21.9,0,74,0.17,0.3,1.1,49.1,53.2
2/5/2022 7:20,8.9,6.7,72,0,0,73.8,74.8,74.3,75.4,74.5,74.2,74.2,73.6,72.8,75.4,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,90.3,89.7,7.7,10.6,88.2,80.8,0,3097,357,0,1611,0,0,0,8.9,27,45.8,611.2,115.3,42.8,100,612,110.5,49.04,100,21.8,0,76.6,0.18,0.3,0.1,49.4,52.4
2/5/2022 7:25,8.9,6.8,72.2,0,0,73.7,74.8,74.2,75.4,74.4,74.1,74.1,73.5,72.8,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,92.3,8.8,11.2,91.7,84.1,0,3313,407,0,1615,0,0,0,8.9,27,47.3,613.6,115.6,40.88,100,612.8,110.7,47.44,100,21.8,0,78.2,0.18,0.3,0.1,49.7,52.7
2/5/2022 7:30,8.8,6.8,72.3,0,0,73.7,74.8,74.2,75.3,74.4,74.1,74.1,73.6,72.7,75.2,100,100,100,100,100,100,100,100,100,100,94.1,9.4,11.5,93.8,86.3,0,3428,436,0,1606,5.1,5.7,5.7,8.8,27,47.5,606.4,116.9,39.92,100,606.4,112,46.8,100,21.5,0,79.5,0.18,0.3,0,50.1,52.9
2/5/2022 7:35,9.1,6.8,72.6,0,0,73.7,74.8,74.3,75.3,74.4,74.1,74.2,73.7,72.7,75.2,100,100,100,100,100,100,100,100,100,100,95.3,9.6,11.7,95.3,87.7,0,3495,453,0,1612,0,0,0,9.1,27,47.9,606.4,117.5,41.2,100,611.2,113,46.8,100,21.2,0,80.4,0.18,0.3,0.1,50.3,55
2/5/2022 7:40,9.1,6.7,72.9,0,0,73.7,74.8,74.3,75.2,74.3,74.1,74.2,73.9,72.7,75.2,100,100,100,100,100,100,100,100,100,100,96.2,9.6,11.7,96.3,88.8,0,3522,460,0,1616,0,0,0,9.1,27,48.2,612,117.5,41.2,100,609.6,113.1,46.48,100,20.8,0,81.1,0.18,0.3,0.1,50.5,55.2
2/5/2022 7:45,9,6.7,73.1,0,0,73.8,74.8,74.4,75.3,74.4,74,74.3,74.1,72.8,75.2,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,97,9.7,11.7,97.1,89.6,0,3521,460,0,1600,5.1,5.7,5.7,9,27,47.8,606.4,117.5,41.2,91.84,602.4,113.2,47.12,91.84,20.5,0,81.7,0.18,0.3,0.1,50.5,53.6
2/5/2022 7:50,9,6.7,73.4,0,0,73.9,74.9,74.4,75.3,74.4,74,74.4,74.3,72.8,75.2,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,97.6,9.5,11.8,97.7,90.3,0,3522,460,0,1602,0,0,0,9,27,48,608,116.3,41.2,69.04,606.4,111.1,48.72,69.36,20.3,0,82.1,0.18,0.3,0.1,50.5,52.3
2/5/2022 7:55,8.9,6.7,73.7,0,0,74,75,74.5,75.3,74.4,74,74.5,74.5,72.9,75.4,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,70.2,98.2,9.7,11.7,98.4,90.8,0,3521,460,0,1612,0,0,0,8.9,27,48,615.2,105.2,40.88,29.92,615.2,97.3,47.12,29.92,19.9,0,82.2,0.18,0.3,0.1,50.6,51.9
2/5/2022 8:00,8.7,6.3,73.8,0,0,74.1,75,74.6,75.4,74.5,74,74.6,74.7,73,75.5,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,51.7,100.8,13.3,7.4,99.2,90.5,0,3426,434,0,1614,5,5.6,5.6,8.7,27,47.9,608.8,66.4,37.36,0.88,615.2,61.5,43.92,0.88,19.8,0,80.9,0.18,0.3,0.1,50.8,52.1
2/5/2022 8:05,8.7,5.9,73.9,0,5.7,74.2,75.1,74.6,75.4,74.5,74,74.7,74.9,73.1,75.6,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,90.3,11.8,9.7,95.6,89.5,57.4,2743,285,0,1601,0,0,0,8.7,27,47.9,605.6,55.4,38.64,0,605.6,54.4,43.6,0,19.8,0,78.6,0.18,0.3,0.1,51.1,52.3
2/5/2022 8:10,8.8,5.8,73.8,0,10,74.3,75.2,74.7,75.5,74.6,74,74.8,75.2,73.2,75.7,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,80.4,82.3,10,12,85.1,86.7,100,2836,301,0,1600,0,0,0,8.8,27,47.9,608,54.4,40.24,0,604.8,54,45.84,0,19.9,0,77.1,0.18,0.3,0.1,51.4,52.5
2/5/2022 8:15,8.9,5.8,73.6,0,10,74.3,75.2,74.8,75.5,74.7,74.1,74.9,75.3,73.3,75.8,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,90.9,78.1,10.1,11.9,80.3,82.4,100,2834,300,0,1637,4.8,5.4,5.4,8.9,27,48.2,612.8,56.8,38,0,616,56.4,44.24,0,19.8,0,76.1,0.18,0.3,0.1,51.6,52.6
2/5/2022 8:20,9,5.9,73.4,0,10,74.4,75.3,74.8,75.6,74.7,74.1,75,75.2,73.4,75.9,97,97,97,97,97,97,97,97,97,97,75.8,10.1,11.9,77.6,80,100,2825,298,0,1607,0,0,0,9,27,47.9,603.2,58.3,38.96,0,602.4,58,43.28,0,19.8,0,75.4,0.18,0.3,0.1,51.9,52.8
2/5/2022 8:25,9.2,5.9,73.2,0,10,74.4,75.3,74.8,75.6,74.7,74.1,75,75.1,73.4,76,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,74.2,10,11.9,75.8,78.4,100,2816,298,0,1604,0,0,0,9.2,27,47.9,612,57.7,39.92,0,606.4,57.5,45.84,0,19.5,0,74.9,0.18,0.3,0.1,52.2,53.1
2/5/2022 8:30,9.2,5.9,73,0,10,74.4,75.3,74.7,75.6,74.8,74.1,74.9,75,73.4,76,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,73.3,10,11.9,74.7,77.1,100,2814,297.5,0,1610,5,5.4,5.4,9.2,27,48.2,608.8,56.6,37.68,0,613.6,56.3,43.92,0,19.4,0,74.6,0.18,0.3,0.1,52.5,53.3
2/5/2022 8:35,12.4,5.9,72.8,0,10,74.3,75.3,74.7,75.6,74.8,74.1,74.8,74.8,73.3,76,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,72.6,10,11.9,73.9,76.3,100,2814,297.5,0,0,0,0,0,12.4,27,56.7,629.6,55.6,40.64,0,623.2,55.5,46,0,19.5,0,74.3,0.22,0.3,0.1,52.7,53.5
2/5/2022 8:40,18.2,6.2,72.6,0,10,74.3,75.2,74.6,75.6,74.7,74.2,74.7,74.6,73.2,75.9,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,80.1,72.1,9.8,12,73.3,75.7,100,2837,301,0,1577,0,0,0,18.2,27,67.4,613.6,57.3,37.68,0,615.2,57.2,43.04,0,19.9,0,74,0.22,0.3,0.1,53,53.7
2/5/2022 8:45,24.4,6.4,72.4,0,10,74.2,75.2,74.6,75.6,74.7,74.2,74.6,74.4,73.2,75.9,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,66.7,71.6,10.2,11.6,72.8,75.2,100,2669,268,0,1591,2.8,3.6,3.6,24.4,27,69,604,60.8,37.28,0,608.8,60.8,42.32,0,20.6,0,73.8,0.23,0.3,0.1,53.2,53.9
2/5/2022 8:50,25,6.6,72.2,0,10,74.1,75.1,74.5,75.5,74.7,74.2,74.5,74.3,73.1,75.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,69.8,11.6,6.5,72.1,75.2,100,2669,268,0,0,0,0,0,25,27,67.7,608.8,63.3,40.8,0,605.6,63.6,45.2,0,21.4,0,73.8,0.21,0.3,0.5,53.4,57.9
2/5/2022 8:55,20,6.7,72.1,0,10,74,75.1,74.4,75.5,74.6,74.1,74.4,74,73,75.6,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,35.7,66.3,11.4,3,70.5,75.5,100,2411,219,0,1603,0,0,0,20,27,63.9,613.6,63.6,39.52,0,617.6,63.6,44.56,0,22.3,0,73.7,0.2,0.3,1.6,51.9,65.1
2/5/2022 9:00,15.7,6.6,72.1,0.9,4,74,75,74.4,75.4,74.6,74.1,74.3,73.9,72.8,75.6,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,71.9,9.4,4.3,68.4,76,40,2485,235,0,1569.5,4.5,4.9,4.9,15.7,27,58.9,604.8,66.3,37.28,15.52,602.4,66.6,42.64,15.52,23.4,0,73.7,0.19,0.3,1.7,50.3,60.6
2/5/2022 9:05,13,6.6,72,1.7,0,73.9,75,74.3,75.4,74.5,74.1,74.2,73.7,72.8,75.4,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,87.5,6.7,9.5,85,76.2,0,2485,235,0,0,0,0,0,13,27,52.9,602.4,111.3,42.72,77.6,599.2,107.6,48.08,77.12,24.9,0,74.9,0.18,0.3,1.6,49.7,56.8
2/5/2022 9:10,11.2,6.7,72.1,0,0,73.8,74.9,74.3,75.3,74.5,74.1,74.2,73.6,72.7,75.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,92.3,90.6,8,10.7,89.4,81.8,0,3168,373,0,1610,0,0,0,11.2,27,47.4,613.6,115.6,40.48,100,616.8,111.1,48.08,100,26.3,0,77.5,0.17,0.3,1.4,49.4,53.2
2/5/2022 9:15,10.3,6.7,72.4,0,0,73.8,74.9,74.3,75.3,74.4,74.1,74.1,73.5,72.6,75.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,92.9,8.9,11.2,92.4,84.8,0,3345,415,0,1588,5.4,6.1,6.1,10.3,27,44.8,603.2,116.5,40.8,100,594.4,111.7,47.44,100,27.6,0,79.1,0.17,0.3,0.1,49.6,51.7
2/5/2022 9:20,10.4,6.7,72.7,0,0,73.8,74.9,74.3,75.2,74.4,74,74.1,73.6,72.6,75.1,100,100,100,100,100,100,100,100,100,100,94.5,9.4,11.5,94.3,86.7,0,3453,439,0,1604,0,0,0,10.4,27,46.9,610.4,116.3,42.4,100,612,111.1,48.4,100,28.9,0,80.3,0.18,0.3,0.1,50,52
2/5/2022 9:25,10.5,6.6,73,0,0,73.8,74.9,74.3,75.2,74.4,74,74.2,73.8,72.7,75.1,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,98.9,95.7,9.6,11.7,95.6,88.1,0,3510,459.5,0,1611.5,0,0,0,10.5,27,47.4,608.8,116.7,41.36,98.4,609.6,111.9,46.8,98.4,30.2,0,81.2,0.18,0.3,0.1,50.3,52.2
2/5/2022 9:30,10.6,6.5,73.4,0,0,73.9,74.9,74.4,75.2,74.4,74,74.3,74,72.7,75.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,88.2,96.6,9.5,11.7,96.6,89.1,0,3510,459.5,0,0,5.1,5.8,5.8,10.6,27,48,611.2,117.3,40.8,75.92,607.2,112.6,46.8,76.16,31.4,0,81.9,0.18,0.3,0.1,50.6,56.1
2/5/2022 9:35,10.6,6.4,73.7,0,0,74,75,74.4,75.2,74.4,74,74.4,74.2,72.8,75.2,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,69.6,97.3,9.7,11.6,97.4,89.9,0,3439,438.5,0,1616.5,0,0,0,10.6,27,48,611.2,108.8,39.52,33.92,611.2,101.5,45.84,33.2,32.8,0,82.3,0.18,0.3,0,50.6,55.1
2/5/2022 9:40,10.7,6.2,74,0,1,74,75,74.5,75.3,74.4,74,74.5,74.5,72.9,75.3,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,97.2,12.9,9.5,98.2,89.5,10.2,3439,438.5,0,0,0,0,0,10.7,27,47.7,609.6,65.7,37.6,0,611.2,62,44.24,0,33.9,0,81.2,0.18,0.3,0.1,50.5,53.2
2/5/2022 9:45,10.8,5.9,74.3,0,8.5,74.1,75.1,74.6,75.3,74.5,74,74.7,74.7,73,75.4,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,85.2,86,11,12,89,89.2,85.4,3018,340,0,1607,4.7,5.6,5.6,10.8,27,48.1,609.6,56.4,37.6,0,610.4,55.6,43.6,0,35.1,0,79.2,0.18,0.3,0.1,50.4,52.1
2/5/2022 9:50,11.1,5.7,74.3,0,10,74.2,75.2,74.7,75.4,74.6,74,74.8,74.9,73.1,75.5,100,100,100,100,100,100,100,100,100,100,80,10.5,12,82.5,84.2,100,2920,318,0,1597,0,0,0,11.1,27,47.8,601.6,55.2,37.92,0,604.8,55,43.92,0,36.1,0,77.7,0.17,0.3,0.1,50.5,51.9
2/5/2022 9:55,11.2,5.7,74.1,0,10,74.3,75.2,74.7,75.4,74.6,74,74.8,75,73.2,75.6,100,100,100,100,100,100,100,100,100,100,76.9,10.3,12,78.8,81,100,2872,308,0,1594,0,0,0,11.2,27,48,611.2,54.4,39.84,0,607.2,54,45.52,0,37.5,0,76.8,0.18,0.3,0.1,50.8,52.1
2/5/2022 10:00,11.3,5.7,73.9,0,10,74.3,75.2,74.7,75.5,74.7,74,74.9,74.9,73.2,75.7,100,100,100,100,100,100,100,100,100,100,74.9,10.1,12,76.5,78.9,100,2836,301.5,0,1605.5,5.2,5.5,5.5,11.3,27,48,611.2,54,37.6,0,615.2,53.7,44.24,0,38.6,0,76.1,0.18,0.3,0.1,51.1,52.3
2/5/2022 10:05,11.4,5.7,73.7,0,10,74.3,75.2,74.7,75.5,74.7,74,74.9,74.8,73.3,75.8,100,100,100,100,100,100,100,100,100,100,73.5,10.1,11.9,75,77.4,100,2836,301.5,0,0,0,0,0,11.4,27,47.8,600.8,53.8,38.88,0,604.8,53.6,43.6,0,39.4,0,75.6,0.18,0.3,0.1,51.4,52.4
2/5/2022 10:10,11.7,5.8,73.5,0,10,74.2,75.2,74.7,75.5,74.7,74,74.9,74.6,73.3,75.8,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.4,100,2822,298,0,1614,0,0,0,11.7,27,48.1,612.8,56.4,39.84,0,612,56.3,45.84,0,40.6,0,75.1,0.18,0.3,0.1,51.6,52.6
2/5/2022 10:15,11.9,5.8,73.4,0,10,74.2,75.2,74.6,75.5,74.7,74.1,74.9,74.5,73.3,75.7,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.2,75.7,100,2816,297,0,1625,5.2,5.5,5.5,11.9,27,48.2,608,58,37.28,0,609.6,58,42.96,0,41.9,0,74.8,0.17,0.3,0.1,51.9,52.8
2/5/2022 10:20,12,5.9,73.2,0,10,74.1,75.2,74.6,75.5,74.7,74,74.9,74.3,73.2,75.7,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.6,75.1,100,2813,298,0,1586,0,0,0,12,27,47.8,602.4,57.4,39.52,0,601.6,57.1,45.52,0,43.3,0,74.6,0.18,0.3,0.1,52.2,53
2/5/2022 10:25,12,5.9,73,0,10,74,75.1,74.5,75.5,74.6,74.1,74.8,74.2,73.2,75.6,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,70.9,10,11.8,72.1,74.6,100,2810,298,0,1617,0,0,0,12,27,48.1,615.2,56.1,39.2,0,612,56,44.56,0,44.7,0,74.4,0.18,0.3,0.1,52.5,53.3
2/5/2022 10:30,12.3,5.9,72.9,0,10,74,75,74.5,75.5,74.6,74.1,74.7,74,73.1,75.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,70.5,10,11.9,71.7,74.2,100,2810,296,0,1598,5,5.6,5.6,12.3,27,47.9,609.6,55.3,37.6,0,604.8,55.1,43.6,0,46,0,74.3,0.18,0.3,0.1,52.7,53.5
2/5/2022 10:35,12.5,5.9,72.8,0,10,73.9,75,74.4,75.4,74.6,74,74.7,73.8,73,75.5,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,91.1,70.2,10,11.9,71.4,73.8,100,2819,297,0,1603,0,0,0,12.5,27,48,607.2,54.6,37.6,0,611.2,54.3,43.6,0,47.2,0,74.2,0.18,0.3,0.1,53,53.6
