Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/5/2022 10:40,12.6,5.9,72.7,0,10,73.7,74.9,74.3,75.4,74.5,74,74.7,73.6,73,75.4,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,70,9.9,12,71.1,73.5,100,2826,297,0,1604,0,0,0,12.6,27,48.2,603.2,54,37.28,0,608,53.8,43.6,0,48.5,0,74,0.18,0.3,0.1,53.2,53.7
2/5/2022 10:45,12.9,5.9,72.5,0,10,73.6,74.8,74.3,75.3,74.5,74,74.6,73.5,72.8,75.3,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,69.7,10.1,11.9,70.9,73.1,100,2859,306,0,1591,5.3,5.5,5.5,12.9,27,48.1,607.2,53.5,39.68,0,609.6,53.5,43.6,0,49.6,0,73.8,0.17,0.3,0.1,53.4,53.8
2/5/2022 10:50,13.1,6.1,72.3,0,10,73.5,74.7,74.2,75.3,74.4,74,74.5,73.3,72.8,75.1,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,56.4,68.9,11.1,8.8,70.6,73.2,100,2795,290,0,1609,0,0,0,13.1,27,48,611.2,54.8,38.24,0,606.4,54.8,43.6,0,50.9,0,73.7,0.18,0.3,0.1,53.7,53.9
2/5/2022 10:55,13.3,6.1,72.2,0,10,73.4,74.7,74.1,75.2,74.4,74,74.4,73.2,72.7,75,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,39.9,66.2,11.5,4,69.3,73.6,100,2494,235,0,1613,0,0,0,13.3,27,47.9,608,57.6,37.6,0,607.2,57.6,43.6,0,51.8,0,73.6,0.18,0.3,0.1,53.9,54
2/5/2022 11:00,13.4,6.2,72.1,0.1,8,73.3,74.6,74.1,75.1,74.3,73.9,74.4,73,72.6,74.9,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,63.6,10.7,3.1,67.4,74.1,80,2396.5,216.5,0,1607,4.8,5.6,5.6,13.4,27,47.8,608.8,57.4,36.96,0,608,57.4,42.64,0,53.3,0,73.6,0.17,0.3,0.1,54.1,54.2
2/5/2022 11:05,13.7,6.3,72,1.6,0,73.2,74.5,74,75.1,74.2,73.9,74.3,72.9,72.5,74.8,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,85.4,7,8.2,77.2,74,0,2396.5,216.5,0,1579,0,0,0,13.7,27,47.9,596.67,95.67,40.8,61.47,596.67,95.25,46.53,61.13,54.7,0,74.1,0.18,0.3,0.1,54.3,54.4
2/5/2022 11:10,14.8,6.3,72,0.3,0,73.2,74.4,74,75,74.2,73.9,74.3,72.8,72.5,74.7,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.4,87.8,7.4,10.5,86.5,78.6,0,3043,348,0,1599,0,0,0,14.8,27,52.5,469,117.12,62.3,100,468,114.38,69.3,100,55.7,0,76.2,0.16,0.2,0.1,54.5,54.5
2/5/2022 11:15,22.1,6.3,72.2,0,0,73.1,74.4,73.9,75,74.1,73.9,74.2,72.7,72.4,74.7,99,99,99,99,99,99,99,99,99,99,91,8.6,11,90.3,82.6,0,3285,400,0,1160,2.7,4.1,4.1,22.1,27,67.8,600.8,113.9,91.2,100,577.6,114.2,98.4,100,55.7,0,77.7,0.21,0.2,0.1,54.8,54.6
2/5/2022 11:20,24,6.3,72.5,0,0,73.1,74.3,73.9,74.9,74.1,73.8,74.3,72.9,72.4,74.6,100,100,100,100,100,100,100,100,100,100,93,9.1,11.4,92.6,85,0,3421,432,0,1780,0,0,0,24,27,70.9,693.6,112.7,53.52,100,693.6,109.9,66.88,100,56.5,0,79.6,0.26,0.3,0.1,55,54.7
2/5/2022 11:25,22.4,6.5,72.9,0,0,73.2,74.3,74,74.9,74.1,73.8,74.3,73.1,72.4,74.6,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,94.3,9.6,11.7,94.2,86.6,0,3494,453,0,1638,0,0,0,22.4,27,68.9,600,119.7,38.8,99.36,609.6,114.9,45.04,99.36,57.3,0,80.9,0.2,0.3,0.5,55,58.9
2/5/2022 11:30,20,6.5,73.4,0,0,73.2,74.4,74,74.9,74.1,73.8,74.4,73.3,72.5,74.6,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,95.4,9.5,11.7,95.4,87.8,0,3522,460,0,1578,4.4,4.9,4.9,20,27,64.6,606.4,119.8,42.64,79.52,605.6,115.9,48.88,78.56,58.6,0,81.7,0.19,0.3,1.7,52.8,65.8
2/5/2022 11:35,18.1,6.5,73.9,0,0.6,73.3,74.4,74.1,74.9,74.1,73.7,74.6,73.5,72.6,74.7,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,66.9,95.3,11.7,10.8,96.3,88.6,6.4,3296.5,405.5,0,1600.5,0,0,0,18.1,27,59.5,618.4,106.5,40.08,27.28,618.4,100.5,47.28,27.36,59.6,0,82.2,0.18,0.3,1.7,50.6,61.4
2/5/2022 11:40,16.7,6.4,74.3,0,8,73.4,74.5,74.2,74.9,74.1,73.7,74.7,73.8,72.7,74.8,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,81.5,85.2,11.8,12,88.5,87.8,79.7,3296.5,405.5,0,0,0,0,0,16.7,27,53,607.2,64.5,37.2,0,608.8,62.7,43.76,0,60.5,0,80.9,0.16,0.3,1.8,49.9,57.3
2/5/2022 11:45,15.7,6.3,74.5,0,10,73.5,74.5,74.3,75,74.2,73.7,74.9,74.1,72.8,74.9,100,100,100,100,100,100,100,100,100,100,79.1,10.9,12,81.6,83.1,100,2982,332,0,1560,5.8,6,6,15.7,27,46.4,604.8,58,39.12,0,606.4,57.4,45.04,0,61.3,0,79.5,0.15,0.3,1.4,49.6,53.2
2/5/2022 11:50,15,6,74.6,0,10,73.6,74.6,74.4,75.1,74.3,73.7,74.9,74.2,73,75,100,100,100,100,100,100,100,100,100,100,75.9,10.4,12,77.9,79.8,100,2905,314,0,1577,0,0,0,15,27,45.3,612,55.5,40.08,0,604,55.2,46,0,62.5,0,78.3,0.17,0.3,0.1,50,51.8
2/5/2022 11:55,15.1,5.9,74.4,0,10,73.6,74.6,74.4,75.1,74.3,73.7,75,74.2,73,75.1,100,100,100,100,100,100,100,100,100,100,74,10.3,12,75.7,77.8,100,2861,306,0,1606,0,0,0,15.1,27,46.9,606.4,54.4,38.16,0,610.4,54,46,0,64.2,0,77.6,0.17,0.3,0.1,50.3,52.1
2/5/2022 12:00,15.4,6,74.3,0,10,73.6,74.6,74.4,75.2,74.4,73.8,75,74.2,73.1,75.2,100,100,100,100,100,100,100,100,100,100,72.8,10.2,12,74.3,76.5,100,2835,300.5,0,1614,5.4,5.7,5.7,15.4,27,47.9,604.8,55.6,38.48,0,604.8,55.6,44.4,0,65.3,0,77.1,0.17,0.3,0.1,50.6,52.8
2/5/2022 12:05,15.8,6,74.2,0,10,73.6,74.6,74.3,75.2,74.4,73.8,75,74.1,73.1,75.2,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.3,75.6,100,2835,300.5,0,0,0,0,0,15.8,27,47.8,611.2,58,39.76,0,608.8,57.8,44.4,0,66.2,0,76.8,0.17,0.3,0.7,50.8,57.1
2/5/2022 12:10,16,6.1,73.9,0,10,73.5,74.6,74.3,75.2,74.4,73.8,74.9,74,73.1,75.2,100,100,100,100,100,100,100,100,100,100,71.3,10,11.9,72.6,74.9,100,2823,298,0,1614,0,0,0,16,27,48,607.2,56.8,37.84,0,610.4,56.7,44.08,0,66.8,0,76.5,0.17,0.3,0.7,50.5,54.6
2/5/2022 12:15,16.2,6.1,73.8,0,10,73.5,74.6,74.3,75.2,74.4,73.8,74.9,73.8,73.1,75.2,100,100,100,100,100,100,100,100,100,100,70.8,10,11.9,72,74.3,100,2818,297,0,1603,5.4,5.7,5.7,16.2,27,48,603.2,55.9,38.16,0,599.2,55.4,44.08,0,67.4,0,76.4,0.17,0.3,0.7,50.2,52.9
2/5/2022 12:20,16.5,6.2,73.7,0,10,73.4,74.5,74.2,75.2,74.4,73.8,74.8,73.7,73.1,75.2,100,100,100,100,100,100,100,100,100,100,70.4,10,11.9,71.7,73.9,100,2824,297,0,1600,0,0,0,16.5,27,48,607.2,55,40.4,0,610.4,54.6,46.96,0,68.1,0,76.2,0.17,0.3,0.5,50.1,51.9
2/5/2022 12:25,17.1,6.3,73.6,0,10,73.3,74.5,74.2,75.1,74.4,73.8,74.7,73.6,73,75.1,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.3,73.6,100,2823,299,0,1607,0,0,0,17.1,27,48,610.4,54,38.8,0,607.33,54,44.4,0,69.2,0,76,0.17,0.3,0.1,50.3,51.7
2/5/2022 12:30,17.6,6.3,73.5,0,10,73.2,74.4,74.1,75.1,74.3,73.8,74.6,73.5,73,75.1,100,100,100,100,100,100,100,100,100,100,69.9,10.1,11.9,71,73.3,100,2813,296,0,1603,5,5.9,5.9,17.6,27,47.7,604,53.9,38.16,0,605,53.5,44.4,0,69.8,0,75.9,0.17,0.3,0.1,50.6,51.9
2/5/2022 12:35,17.6,6.4,73.4,0,10,73.2,74.4,74,75.1,74.3,73.8,74.5,73.3,72.9,75,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,70.8,73,100,2808,295,0,1602,0,0,0,17.6,27,48.1,608.8,53.5,40.08,0,606.4,53.5,44.4,0,70.5,0,75.7,0.17,0.3,0.1,50.9,52.1
2/5/2022 12:40,17.8,6.5,73.3,0,10,73.1,74.3,74,75,74.3,73.8,74.4,73.2,72.8,74.9,100,100,100,100,100,100,100,100,100,100,69.5,10,11.9,70.6,72.8,100,2816,297,0,1610,0,0,0,17.8,27,48.2,609.6,54,38.48,0,603.2,53.9,44.4,0,71.3,0,75.6,0.17,0.3,0.1,51.2,52.2
2/5/2022 12:45,17.9,6.6,73.1,0,10,73,74.2,73.9,75,74.2,73.8,74.4,73.1,72.8,74.9,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,69.3,10,11.8,70.5,72.6,100,2808,297,0,1605,5,5.9,5.9,17.9,27,47.9,602.4,56.8,38.8,0,608,56.8,44.4,0,71.4,0,75.5,0.17,0.3,0.1,51.5,52.4
2/5/2022 12:50,17.9,6.6,72.9,0,10,72.9,74.2,73.9,74.9,74.2,73.7,74.3,73,72.7,74.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,69.2,10,11.9,70.3,72.3,100,2816,297,0,1619,0,0,0,17.9,27,48.1,612,57,39.76,0,608.8,57,44.4,0,72.3,0,75.4,0.17,0.3,0.1,51.8,52.6
2/5/2022 12:55,18.2,6.7,72.9,0,10,72.8,74.1,73.8,74.8,74.1,73.7,74.2,72.9,72.7,74.7,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,69.1,10,11.8,70.2,72.2,100,2811,295,0,1616,0,0,0,18.2,27,48.2,612.8,56.6,37.2,0,611.2,56.3,43.76,0,73.5,0,75.4,0.17,0.3,0.1,52.1,52.9
2/5/2022 13:00,18.3,6.7,72.8,0,10,72.7,74,73.7,74.8,74.1,73.7,74.1,72.7,72.6,74.6,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,91.9,68.9,10,11.9,70.1,72.1,100,2818,296.5,0,1593.5,5.5,5.8,5.8,18.3,27,48,603.2,55.4,37.2,0,605.6,55.3,44.08,0,74.7,0,75.4,0.17,0.3,0.1,52.3,53.1
2/5/2022 13:05,18.5,6.7,72.7,0,10,72.7,73.9,73.7,74.7,74,73.6,74,72.6,72.5,74.6,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,68.9,10,12,69.9,71.9,100,2818,296.5,0,0,0,0,0,18.5,27,47.7,606.4,54.8,38.8,0,604,54.6,46,0,75.6,0,75.3,0.16,0.3,0.1,52.6,53.3
2/5/2022 13:10,18.9,6.9,72.7,0,10,72.6,73.9,73.6,74.7,73.9,73.6,73.9,72.6,72.5,74.5,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,68.7,9.9,12,69.8,71.7,100,2864,304,0,1599,0,0,0,18.9,27,47.9,607.2,54,38.8,0,610.4,53.9,46.32,0,76.4,0,75.3,0.17,0.3,0.1,52.9,53.4
2/5/2022 13:15,19,7,72.5,0,10,72.5,73.8,73.5,74.6,73.9,73.6,73.9,72.4,72.4,74.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,65.4,68.5,10.4,11.5,69.6,71.6,100,2854,304,0,1611,5.1,5.8,5.8,19,27,48,611.2,53.5,38.8,0,613.6,53.5,44.4,0,78,0,75.2,0.17,0.3,0.1,53.1,53.5
2/5/2022 13:20,19.1,7,72.4,0,10,72.4,73.7,73.5,74.5,73.8,73.6,73.8,72.3,72.3,74.4,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,51.6,67.4,11.5,7.4,69.2,71.8,100,2701,273,0,1609,0,0,0,19.1,27,48,604.8,54.3,38.8,0,607.2,54.3,44.4,0,78.7,0,75.2,0.17,0.3,0.1,53.3,53.7
2/5/2022 13:25,19.1,7.1,72.3,0,10,72.3,73.6,73.4,74.5,73.8,73.6,73.7,72.3,72.2,74.2,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,38.1,64.9,11.4,3.6,68.1,72.2,100,2443,225,0,1622,0,0,0,19.1,27,48.1,616.8,57.3,38.8,0,609.6,57.4,44.4,0,79.3,0,75.1,0.17,0.3,0.1,53.6,53.8
2/5/2022 13:30,19.2,7.1,72.2,0,10,72.2,73.6,73.4,74.4,73.7,73.5,73.6,72.1,72.2,74.2,35,35,35,35,35,35,35,35,35,35,62.8,10.7,2.9,66.3,72.7,100,2300,200,0,1621,5.3,5.8,5.8,19.2,27,48,604.8,57.6,36.56,0,609.6,57.5,43.76,0,79.5,0,75,0.17,0.3,0.1,53.8,54
2/5/2022 13:35,19.1,7.2,72.1,0,10,72.2,73.5,73.3,74.3,73.7,73.5,73.6,72.1,72.1,74.1,35,35,35,35,35,35,35,35,35,35,62.6,10.3,2.9,65,73.1,100,2242,190,0,1594,0,0,0,19.1,27,47.8,606.4,56.7,39.44,0,600.8,56.5,45.68,0,79.4,0,75,0.17,0.3,0.1,54.1,54.2
2/5/2022 13:40,19.4,7.3,72.1,0.2,8,72.1,73.4,73.3,74.3,73.6,73.4,73.5,72,72.1,74,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,39.7,62.5,9.7,3.4,64.7,73.1,80,2221,186,0,1617,0,0,0,19.4,27,48.3,612,55.4,36.88,2.72,613.6,55.3,46,2.64,79.8,0,75,0.17,0.3,0.1,54.3,54.3
2/5/2022 13:45,19.4,7.3,72,2.1,0,72,73.4,73.2,74.2,73.6,73.4,73.5,71.9,72,74,68.7,70.5,70.5,68.7,68.7,68.7,68.7,68.7,68.7,68.7,84.7,6.7,8.7,78,72.6,0,2485,233,0,1585,5.3,5.8,5.8,19.4,27,47.8,599.33,97.75,39.6,64.4,600.67,96.42,47.33,64.67,81,0,75.3,0.16,0.3,0.1,54.5,54.4
2/5/2022 13:50,19.5,7.4,72.1,0.2,0,71.9,73.3,73.2,74.1,73.5,73.4,73.5,71.8,72,73.9,87.3,90.6,90.6,87.3,87.3,87.3,87.3,87.3,87.3,87.3,87.8,7.7,10.5,86.3,78.5,0,2997,334,0,1596,0,0,0,19.5,27,48.2,610.4,114.8,41.68,100,611.2,110.3,49.84,100,81.9,0,77.5,0.17,0.3,0.1,54.8,54.5
2/5/2022 13:55,19.4,7.4,72.3,0,0,71.9,73.3,73.2,74.1,73.5,73.3,73.5,71.8,72,73.8,98.1,98.5,98.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,90.3,8.7,11.1,89.5,81.5,0,3292,397,0,1609,0,0,0,19.4,27,48.2,613,115.5,39.2,100,615,110.88,47.6,100,82.8,0,79.1,0.16,0.3,0.1,55,54.6
2/5/2022 14:00,19.6,7.3,72.7,0,0,71.9,73.3,73.2,74.1,73.4,73.3,73.6,72,71.9,73.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,91.9,9.2,11.4,91.5,83.6,0,3453,442.5,0,1601,5.6,6,6,19.6,27,48.1,607.2,116.2,38.8,100,600.8,111.8,46.96,100,83.6,0,80.3,0.16,0.3,0.1,55.1,54.7
2/5/2022 14:05,19.7,7.3,73.2,0,0,72,73.3,73.3,74.1,73.4,73.3,73.7,72.2,72,73.9,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,92.4,93.3,9.6,11.7,93.1,85.3,0,3453,442.5,0,0,0,0,0,19.7,27,48,604.67,117.33,40.13,89.6,604.67,113,49.2,89.2,83.5,0,81.5,0.16,0.3,0.1,55.4,54.8
2/5/2022 14:10,19.7,7.3,73.7,0,0,72.1,73.3,73.3,74.1,73.5,73.2,73.8,72.5,72.1,73.9,73,73,73,73,73,73,73,73,73,73,94.6,9.5,11.8,94.5,86.6,0,3521,460,0,1606,0,0,0,19.7,27,48.1,610,114.88,41.6,48,612,108.88,49.6,48.3,83.4,0,82.3,0.16,0.3,0.1,55.5,54.9
2/5/2022 14:15,19.7,7.1,74.2,0,5.3,72.2,73.4,73.4,74.1,73.5,73.2,73.9,72.8,72.2,74,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,87.4,12.8,11.1,90.7,86.8,53.5,3041.5,348.5,0,1621,5.6,6.1,6.1,19.7,27,48,616,74,37.84,0,616.8,71,45.68,0,82.9,0,81.8,0.16,0.3,0.1,55.7,55
2/5/2022 14:20,19.7,7.1,74.5,0,10,72.3,73.5,73.5,74.2,73.6,73.2,74.1,73.1,72.4,74.1,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,79.4,11.1,12,82.1,83,100,3041.5,348.5,0,0,0,0,0,19.7,27,47.9,600.8,57.4,37.52,0,604,58.5,44.08,0,80.8,0,80.4,0.16,0.3,0.1,55.9,55.2
2/5/2022 14:25,19.8,6.9,74.5,0,10,72.4,73.6,73.6,74.2,73.6,73.2,74.2,73.3,72.5,74.3,100,100,100,100,100,100,100,100,100,100,75.5,10.5,12,77.7,79.3,100,2913,317,0,1596,0,0,0,19.8,27,47.7,607.2,55.6,38.8,0,604.8,56.9,45.68,0,80.8,0,79.3,0.16,0.3,0.1,56.1,55.3
2/5/2022 14:30,19.8,6.9,74.5,0,10,72.5,73.6,73.6,74.3,73.7,73.2,74.3,73.4,72.6,74.4,100,100,100,100,100,100,100,100,100,100,73.4,10.3,12,75.1,77,100,2855,306,0,1602,5.2,5.9,5.9,19.8,27,48.1,610.4,54.8,39.12,0,612,56.1,46.64,0,81,0,78.5,0.16,0.3,0.1,56.3,55.4
2/5/2022 14:35,19.9,6.9,74.3,0,10,72.5,73.6,73.6,74.3,73.7,73.2,74.4,73.4,72.7,74.5,100,100,100,100,100,100,100,100,100,100,72.1,10.2,11.9,73.6,75.5,100,2837,301,0,1615,0,0,0,19.9,27,48.1,610.4,54,37.2,0,612.8,55.5,45.04,0,79.5,0,77.9,0.16,0.3,0.1,56.5,55.4
2/5/2022 14:40,20.3,6.9,74.2,0,10,72.5,73.6,73.6,74.4,73.8,73.2,74.5,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.9,72.5,74.5,100,2832,300,0,1595,0,0,0,20.3,27,49.2,626.4,54.2,41.36,0,619.2,55.5,47.6,0,79.8,0,77.5,0.17,0.3,0.1,56.7,55.5
2/5/2022 14:45,23.7,7,73.9,0,10,72.5,73.6,73.6,74.4,73.8,73.3,74.5,73.3,72.7,74.6,100,100,100,100,100,100,100,100,100,100,70.5,9.9,11.8,71.8,73.8,100,2804,294,0,1795,2.7,3.6,3.6,23.7,27,68,628.8,57.9,35.76,0,635.2,59.4,43.76,0,80.1,0,77.2,0.23,0.3,0.1,56.8,55.6
2/5/2022 14:50,27.5,7.2,73.8,0,10,72.5,73.6,73.6,74.4,73.8,73.3,74.5,73.2,72.7,74.6,100,100,100,100,100,100,100,100,100,100,70,10.1,11.9,71.3,73.3,100,2810,295,0,0,0,0,0,27.5,27,69.9,601.6,62.9,39.92,0,596,64.4,45.84,0,80.2,0,77.1,0.21,0.3,0.3,56.9,58.2
2/5/2022 14:55,27.2,7.3,73.7,0,10,72.4,73.6,73.5,74.4,73.8,73.3,74.5,73.1,72.7,74.6,100,100,100,100,100,100,100,100,100,100,69.7,10,11.8,70.9,72.9,100,2816,295,0,1648,0,0,0,27.2,27,67.7,612.8,64.4,37.36,0,614.4,66.2,46.8,0,79.5,0,77,0.2,0.3,1.9,54.3,68.8
2/5/2022 15:00,25.6,7.3,73.6,0,10,72.4,73.6,73.5,74.4,73.8,73.3,74.4,73,72.6,74.6,100,100,100,100,100,100,100,100,100,100,69.4,10,11.8,70.6,72.5,100,2814.5,296.5,0,1611.5,4.3,4.9,4.9,25.6,27,64.1,606.4,62.7,36.72,0,611.2,64.1,45.2,0,79.4,0,76.9,0.19,0.3,2,51.3,64.5
2/5/2022 15:05,24,7.3,73.6,0,10,72.4,73.5,73.4,74.4,73.8,73.3,74.4,72.9,72.6,74.5,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.4,72.2,100,2814.5,296.5,0,0,0,0,0,24,27,59.3,606.4,60.4,38,0,606.4,61.8,44.56,0,80.8,0,76.8,0.18,0.3,2,50.3,60.8
2/5/2022 15:10,22.8,7.3,73.6,0,10,72.3,73.5,73.4,74.3,73.7,73.3,74.2,72.7,72.6,74.5,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.1,72,100,2815,297,0,1604,0,0,0,22.8,27,54.1,608,58.5,38,0,609.6,60,45.84,0,81.8,0,76.7,0.17,0.3,1.9,49.9,57.5
2/5/2022 15:15,25,7.3,73.5,0,10,72.3,73.4,73.4,74.3,73.7,73.3,74.1,72.6,72.5,74.4,100,100,100,100,100,100,100,100,100,100,68.7,10.1,11.8,69.9,71.8,100,2814,296,0,1598,5.8,5.9,5.9,25,27,60,444,57.9,74.48,0,445.6,59.9,80,0,82.3,0,76.7,0.15,0.1,0.4,49.9,55.1
2/5/2022 15:20,28.5,7.3,73.4,0,10,72.2,73.4,73.3,74.3,73.7,73.3,74,72.5,72.5,74.4,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,69.7,71.6,100,2814,296,0,1591,0,0,0,28.5,27,69.7,711.2,59.4,79.68,0,673.6,60.9,87.84,0,83.2,0,76.7,0.26,0.2,0.1,50.4,55.2
2/5/2022 15:25,29.5,7.5,73.3,0,10,72.2,73.3,73.3,74.2,73.6,73.2,73.9,72.5,72.4,74.3,100,100,100,100,100,100,100,100,100,100,68.4,10,11.9,69.5,71.4,100,2816,297,0,1834,0,0,0,29.5,27,69.4,632.8,63.3,37.76,0,656.8,64.6,46.64,0,83.1,0,76.4,0.22,0.3,0.2,50.7,57
2/5/2022 15:30,30.4,7.6,73.2,0,10,72.1,73.3,73.2,74.1,73.6,73.2,73.8,72.3,72.3,74.2,100,100,100,100,100,100,100,100,100,100,68.2,10,11.9,69.4,71.2,100,2816,296,0,1597,4.1,4.8,4.8,30.4,27,68.7,620.67,64.08,40.93,0,614.67,65.75,47.07,0,82.7,0,76.3,0.22,0.3,0.7,50.8,67.1
2/5/2022 15:35,34.2,7.6,73.2,0,10,72,73.2,73.2,74.1,73.5,73.2,73.7,72.2,72.3,74.2,100,100,100,100,100,100,100,100,100,100,68.1,10.1,11.9,69.3,71,100,2802,298,0,1668,0,0,0,34.2,27,71.7,597,64.88,36.8,0,597,66.25,42,0,83.3,0,76.3,0.21,0.3,0.4,50.9,67.5
2/5/2022 15:40,34.9,7.7,73.1,0,10,72,73.2,73.1,74.1,73.5,73.2,73.7,72.1,72.2,74.1,100,100,100,100,100,100,100,100,100,100,68,10,11.8,69.2,70.9,100,2815,296,0,1574,0,0,0,34.9,27,70.7,609.6,65.2,41.68,0,606.4,66.6,47.12,0,82.7,0,76.4,0.21,0.3,1.8,50.4,69.1
2/5/2022 15:45,31.6,7.7,73.1,0,10,71.9,73.1,73.1,74,73.5,73.1,73.6,72,72.2,74,100,100,100,100,100,100,100,100,100,100,67.8,10,11.9,69.1,70.8,100,2818.5,297.5,0,1621,3.9,4.6,4.6,31.6,27,67.9,611.2,62.9,38.48,0,613.6,64.2,44.56,0,82.3,0,76.3,0.2,0.3,2,49.7,65.4
2/5/2022 15:50,28.9,7.7,73,0,10,71.8,73.1,73,73.9,73.4,73.1,73.5,72,72.1,73.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,67.7,10,11.9,68.9,70.6,100,2818.5,297.5,0,0,0,0,0,28.9,27,64.1,602.4,60.7,39.76,0,597.6,62.1,44.88,0,82.6,0,76.3,0.18,0.3,2,49.5,62.7
2/5/2022 15:55,26.7,7.7,72.9,0,10,71.8,73,73,73.9,73.3,73.1,73.4,71.9,72,73.8,96,96,96,96,96,96,96,96,96,96,67.7,10,11.9,68.8,70.5,100,2807,295,0,1604,0,0,0,26.7,27,59.3,608,59.2,40.4,0,612,60.7,45.84,0,82.3,0,76.2,0.18,0.3,2.1,49.6,60.1
2/5/2022 16:00,24.8,7.6,72.9,0,10,71.7,73,72.9,73.8,73.3,73,73.3,71.8,72,73.8,95,95,95,95,95,95,95,95,95,95,67.5,10,11.9,68.7,70.4,100,2811,295,0,1601,5.5,5.6,5.6,24.8,27,54,612.8,57.8,40.4,0,614.4,59.2,45.2,0,81.7,0,76,0.16,0.3,2,49.7,57
2/5/2022 16:05,23.5,7.7,72.8,0,10,71.6,72.9,72.9,73.8,73.2,73,73.2,71.7,71.9,73.7,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,67.4,10,11.8,68.6,70.3,100,2811,296,0,1601,0,0,0,23.5,27,49,604,56.4,38.16,0,608.8,57.7,43.6,0,80.7,0,75.9,0.15,0.3,2,49.5,53.8
2/5/2022 16:10,22.8,7.7,72.7,0,10,71.6,72.9,72.9,73.7,73.2,73,73.1,71.6,71.8,73.6,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,67.1,9.9,12,68.4,70.1,100,2823,299,0,1585,0,0,0,22.8,27,45.1,604.8,54.9,40.72,0,604,56.2,45.52,0,79.7,0,75.7,0.15,0.3,0.5,49.3,51.2
2/5/2022 16:15,22.7,7.7,72.5,0,10,71.5,72.8,72.8,73.7,73.1,73,73,71.5,71.7,73.5,71,71,71,71,71,71,71,71,71,71,67,10,11.9,68.2,69.9,100,2857,305,0,1618,5.6,6.2,6.2,22.7,27,46.6,613.6,53.8,39.44,0,611.2,55.2,46.8,0,79.2,0,75.5,0.16,0.3,0.1,49.8,51.3
2/5/2022 16:20,22.7,7.7,72.3,0,10,71.4,72.7,72.7,73.6,73.1,72.9,72.8,71.4,71.7,73.5,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,55.1,66.3,11.4,8.8,68,70,100,2778,289,0,1609,0,0,0,22.7,27,47.2,601.6,54.2,39.12,0,606.4,55.6,44.88,0,77.4,0,75.3,0.16,0.3,0.1,50.1,51.8
2/5/2022 16:25,22.6,7.8,72.2,0,10,71.4,72.7,72.7,73.6,73,72.9,72.7,71.4,71.6,73.4,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,38.9,63.8,11.7,3.7,67.2,70.5,100,2482,232,0,1614,0,0,0,22.6,27,47.9,612,56.8,40.4,0,608,58.3,46.48,0,77.1,0,75.1,0.17,0.3,0.8,50.3,57.7
2/5/2022 16:30,22.7,7.9,72,1.6,2,71.3,72.6,72.6,73.5,72.9,72.9,72.6,71.3,71.5,73.3,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,75.2,8.4,6.2,69.6,71.1,20,2600,256.5,0,1625,5.5,5.9,5.9,22.7,27,48,604.8,71.6,38.8,28.24,605.6,78,45.2,29.44,76.2,0,75,0.16,0.3,0.8,49.9,55.1
2/5/2022 16:35,22.8,7.9,72,3.3,0,71.2,72.5,72.6,73.4,72.9,72.8,72.6,71.2,71.5,73.2,81,81,81,81,81,81,81,81,81,81,84.4,7,10.2,83.2,73.3,0,2600,256.5,0,1575,0,0,0,22.8,27,48,606.4,113.6,43.28,89.6,596,110.6,49.04,89.6,75.6,0,76.4,0.16,0.3,0.8,49.7,53.1
2/5/2022 16:40,22.8,7.9,72,0.1,0,71.2,72.5,72.6,73.4,72.8,72.8,72.5,71.2,71.4,73.1,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,88.2,8.4,10.9,87.3,78.9,0,3227,387,0,1601,0,0,0,22.8,27,48,612,115.5,42.64,100,608,111,50,100,74,0,78.5,0.16,0.3,0.7,49.7,51.9
2/5/2022 16:45,22.9,7.9,72.4,0,0,71.2,72.5,72.6,73.4,72.8,72.8,72.5,71.3,71.4,73.1,100,100,100,100,100,100,100,100,100,100,90.4,9.1,11.4,89.9,81.8,0,3383,425,0,1611,5.7,6,6,22.9,27,48.1,607.2,115.3,40.4,100,615.2,110.6,50,100,73.9,0,80,0.16,0.3,0.1,49.9,51.7
2/5/2022 16:50,22.8,7.8,72.8,0,0,71.3,72.5,72.6,73.3,72.8,72.7,72.6,71.5,71.4,73.1,100,100,100,100,100,100,100,100,100,100,92,9.4,11.7,91.7,83.7,0,3480,449,0,1599,0,0,0,22.8,27,47.9,607.33,116.33,40.4,100,610,111.17,48.4,100,74.3,0,81.1,0.16,0.3,0.1,50.3,51.9
2/5/2022 16:55,22.7,7.7,73.2,0,0,71.3,72.5,72.7,73.3,72.8,72.7,72.7,71.8,71.5,73.1,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.1,9.6,11.7,93.1,85.1,0,3522,460,0,1609,0,0,0,22.7,27,48.2,610,115.62,40.4,85.2,613,110.62,48.4,84.6,74,0,81.9,0.16,0.3,0.1,50.6,52.1
2/5/2022 17:00,22.7,7.7,73.7,0,0,71.4,72.6,72.7,73.4,72.8,72.7,72.8,72.1,71.6,73.2,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,74.9,94.1,9.3,11.8,94.1,86.1,0,3519.5,459.5,0,1600,5.6,6.2,6.2,22.7,27,47.8,610.4,112,40.08,46.4,611.2,106,47.12,45.68,73.1,0,82.4,0.16,0.3,0.1,51,52.2
2/5/2022 17:05,22.7,7.6,74.2,0,4.8,71.6,72.7,72.8,73.4,72.9,72.7,72.9,72.4,71.7,73.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,68.3,87.4,13.3,11,90.8,86.3,47.9,3519.5,459.5,0,1619,0,0,0,22.7,27,47.9,611,72.25,38.8,1.9,614,68.75,45.6,0,72.2,0,81.7,0.16,0.3,0.1,51.3,52.4
2/5/2022 17:10,22.7,7.6,74.3,0,10,71.7,72.8,72.9,73.5,72.9,72.7,73.1,72.7,71.9,73.4,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,79.1,11,12,81.9,82.7,100,3035,343,0,1631,0,0,0,22.7,27,48.2,606.4,59.1,37.84,0,607.2,58.3,43.6,0,70.7,0,80.2,0.16,0.3,0.1,51.6,52.6
2/5/2022 17:15,22.8,7.5,74.3,0,10,71.8,72.9,73,73.5,73,72.7,73.2,72.9,72,73.6,100,100,100,100,100,100,100,100,100,100,75.1,10.5,12,77.3,78.7,100,2921,319,0,1598,5.5,6.1,6.1,22.8,27,47.8,607.2,57.6,39.44,0,601.6,57.1,43.84,0,69,0,78.8,0.16,0.3,0.1,51.9,52.9
2/5/2022 17:20,22.7,7.5,74.1,0,10,71.9,72.9,73.1,73.6,73.1,72.7,73.3,73,72.1,73.7,100,100,100,100,100,100,100,100,100,100,72.9,10.3,12,74.7,76.3,100,2872,309,0,1613,0,0,0,22.7,27,48.1,610.4,56.4,39.76,0,605.6,56,45.2,0,68,0,77.8,0.16,0.3,0.1,52.2,53.1
2/5/2022 17:25,22.7,7.7,73.9,0,10,71.9,73,73.1,73.7,73.1,72.7,73.3,73,72.2,73.8,100,100,100,100,100,100,100,100,100,100,71.5,10.2,11.9,73.1,74.8,100,2841,302,0,1602,0,0,0,22.7,27,47.9,611.2,55.3,38.8,0,609.6,55.1,45.2,0,66.7,0,77.2,0.16,0.3,0.1,52.4,53.3
2/5/2022 17:30,22.7,7.7,73.6,0,10,71.9,73,73.1,73.7,73.2,72.7,73.3,72.9,72.2,73.9,100,100,100,100,100,100,100,100,100,100,70.5,10.1,11.9,71.9,73.8,100,2828,299,0,1605,5.2,6.1,6.1,22.7,27,47.9,604,54.7,38.16,0,609.6,54.3,45.2,0,66.4,0,76.7,0.16,0.3,0.1,52.7,53.4
2/5/2022 17:35,22.5,7.7,73.4,0,10,71.9,73,73,73.8,73.2,72.8,73.3,72.8,72.2,73.9,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.2,73,100,2826,300,79.1,1603,0,0,0,22.5,27,48.2,609.6,54,39.44,0,609.6,53.8,44.24,0,65.6,0,76.2,0.16,0.3,0.1,53,53.6
2/5/2022 17:40,22.6,7.9,73.1,0,10,71.9,73,73,73.8,73.2,72.8,73.2,72.7,72.2,73.9,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.3,10,11.9,70.6,72.4,100,2827,296,79.1,1601,0,0,0,22.6,27,47.9,612,54.2,38.8,0,607.2,53.9,44.24,0,64.7,0,75.8,0.16,0.3,0.1,53.2,53.7
2/5/2022 17:45,22.6,7.9,72.9,0,10,71.9,73,73,73.8,73.2,72.8,73.2,72.6,72.1,73.9,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,68.9,10,11.9,70.1,71.9,100,2824,297,79.1,1616,5.2,6,6,22.6,27,47.8,608.8,56.7,38.8,0,600.8,56.7,45.2,0,62.5,0,75.4,0.16,0.3,0.1,53.5,53.8
2/5/2022 17:50,22.5,8,72.7,0,10,71.8,72.9,72.9,73.8,73.2,72.8,73.1,72.4,72.1,73.8,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,68.5,10,11.9,69.7,71.6,100,2810,300,79.1,1614,0,0,0,22.5,27,48,603.2,57.8,38.16,0,612,57.6,45.2,0,60.4,0,75.1,0.17,0.3,0.1,53.7,54
2/5/2022 17:55,22.5,8,72.5,0,10,71.8,72.9,72.9,73.7,73.1,72.8,73,72.3,72,73.8,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,68.3,9.8,12,69.5,71.2,100,2841,302,79.7,1605,0,0,0,22.5,27,48.1,609.6,56.8,40.4,0,609.6,56.7,45.2,0,58,0,74.8,0.17,0.3,0.1,54,54.2
2/5/2022 18:00,22.3,8.1,72.3,0,10,71.7,72.8,72.8,73.7,73.1,72.8,72.9,72.2,71.9,73.6,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,67.8,10.9,10.2,69.2,71.1,100,2686,271.5,76.9,1610,5.3,5.9,5.9,22.3,27,47.9,612,55.9,39.12,0,605.6,55.7,45.2,0,55.8,0,74.5,0.17,0.3,0.1,54.2,54.3
2/5/2022 18:05,22.3,8.2,72.1,1.4,4,71.7,72.8,72.8,73.7,73.1,72.8,72.9,72,71.8,73.6,55,55,55,55,55,55,55,55,55,55,72.6,10.2,6.4,69.8,71.4,40,2686,271.5,73.4,1612,0,0,0,22.3,27,47.9,605.6,62.7,37.84,19.28,608,61.6,43.92,19.36,53.9,0,74.3,0.16,0.3,0,54.4,54.5
2/5/2022 18:10,22.2,8.2,71.9,5.6,0,71.6,72.8,72.7,73.6,73,72.7,72.8,71.9,71.8,73.5,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,79.4,83.4,7.2,10.2,81.7,73.1,0,2932,310,86.6,1580,0,0,0,22.2,27,48,604,110.1,41.68,82,595.2,105.1,47.44,81.36,52.2,0,74.9,0.17,0.3,0.1,54.7,54.6
2/5/2022 18:15,22.2,8.2,71.9,4.1,0,71.6,72.7,72.7,73.6,73,72.7,72.7,71.8,71.7,73.4,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,86,8.4,10.9,85.5,78.6,0,3244,391,92.8,1608,5.4,5.8,5.8,22.2,27,48.3,615.2,114.9,42,100,613.6,110.3,49.68,100,51.1,0,77.4,0.17,0.3,0.1,54.9,54.6
2/5/2022 18:20,21.9,8.3,72.1,0.1,0,71.6,72.7,72.7,73.6,73,72.7,72.7,71.9,71.6,73.4,100,100,100,100,100,100,100,100,100,100,88.1,9.1,11.3,87.8,80.9,0,3384,427,96.1,1604,0,0,0,21.9,27,47.9,602.4,116,40.4,100,608,110.9,47.12,100,50,0,79.1,0.16,0.3,0.1,55.1,54.7
2/5/2022 18:25,21.9,8.3,72.5,0,0,71.6,72.7,72.7,73.6,72.9,72.7,72.7,72,71.6,73.3,100,100,100,100,100,100,100,100,100,100,89.5,9.4,11.6,89.4,82.6,0,3484,450,98.1,1605,0,0,0,21.9,27,48.2,608,117.4,42.96,100,604.8,113,47.44,100,49,0,80.3,0.16,0.3,0.1,55.3,54.8
2/5/2022 18:30,21.8,8.2,72.8,0,0,71.7,72.7,72.8,73.5,72.9,72.7,72.8,72.2,71.7,73.4,100,100,100,100,100,100,100,100,100,100,90.6,9.6,11.7,90.7,83.8,0,3519,460,99.4,1619,5.4,6.2,6.2,21.8,27,47.8,612.8,117.5,40.72,100,612.8,113.3,48.4,100,47.9,0,81.3,0.16,0.3,0.1,55.5,54.9
2/5/2022 18:35,21.7,8.2,73.2,0,0,71.7,72.8,72.8,73.5,73,72.7,72.9,72.4,71.7,73.4,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,91.4,9.6,11.6,91.5,84.7,0,3522,460,100,1622,0,0,0,21.7,27,48.2,605.6,117.2,40.08,93.28,608.8,112.6,47.76,93.04,47.2,0,82,0.16,0.3,0.1,55.7,55.1
2/5/2022 18:40,21.6,8.1,73.6,0,0,71.8,72.8,72.9,73.6,73,72.6,73,72.7,71.8,73.5,81,81,81,81,81,81,81,81,81,81,92,9.4,11.7,92.2,85.4,0,3522,460,100,1594,0,0,0,21.6,27,48.2,603.2,116.1,41.68,60.56,608.8,110.4,46.8,61.28,46.2,0,82.5,0.17,0.3,0.1,55.9,55.2
2/5/2022 18:45,21.5,8.1,73.9,0,0.9,71.9,72.9,73,73.6,73,72.6,73.1,72.9,71.9,73.6,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,91.7,12.2,10.6,92.9,85.8,8.7,3521,460,93,1611,5.8,6.1,6.1,21.5,27,48.1,617.6,90.5,41.04,12.88,610.4,83.5,45.52,12.8,45.4,0,82.2,0.17,0.3,0.1,56.1,55.4
2/5/2022 18:50,21.4,8,74.2,0,8.3,72.1,73,73.1,73.7,73.1,72.6,73.2,73.1,72,73.7,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,79.2,82.1,11.5,11.7,85.4,84.9,83,2961,326,83.9,1611,0,0,0,21.4,27,47.8,604.8,57.4,37.52,0,613.6,56,43.6,0,44.6,0,80.5,0.16,0.3,0.1,56.3,55.4
2/5/2022 18:55,21.3,7.8,74.1,0,10,72.2,73.1,73.1,73.7,73.2,72.6,73.4,73.3,72.2,73.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,76.8,10.7,12,79.3,80.5,100,2945,324,81.8,1597,0,0,0,21.3,27,47.7,605.6,54.9,39.76,0,607.2,54.2,43.6,0,43.6,0,78.6,0.16,0.3,0.1,56.5,55.5
2/5/2022 19:00,24.4,7.9,73.9,0,10,72.2,73.2,73.2,73.8,73.2,72.7,73.4,73.4,72.2,74,100,100,100,100,100,100,100,100,100,100,73.9,10.3,12,75.9,77.6,100,2878,310,80.4,1877,2.5,3.6,3.6,24.4,27,64.3,636,55.5,42.32,0,644.8,54.9,48.96,0,42.2,0,77.3,0.25,0.3,0.1,56.7,55.6
2/5/2022 19:05,28.3,8.1,73.6,0,10,72.3,73.2,73.2,73.9,73.3,72.7,73.5,73.4,72.3,74.1,100,100,100,100,100,100,100,100,100,100,72.2,10.2,12,74,75.7,100,2854,303,79.6,1585,0,0,0,28.3,27,69.9,591.2,61.1,39.28,0,597.6,61.3,44.56,0,40.9,0,76.5,0.21,0.3,0.1,56.9,55.7
2/5/2022 19:10,28.5,8.2,73.3,0,10,72.3,73.3,73.2,73.9,73.3,72.7,73.5,73.3,72.3,74.1,100,100,100,100,100,100,100,100,100,100,71,10.1,11.9,72.6,74.4,100,2837,300,79.3,1643,0,0,0,28.5,27,67.8,615.33,65.17,39.2,0,613.33,65.17,46.27,0,40.1,0,75.8,0.21,0.3,1.7,55.1,67.9
2/5/2022 19:15,26.9,8.3,73.2,0,10,72.3,73.3,73.2,74,73.4,72.7,73.4,73.2,72.3,74.1,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.8,73.5,100,2824,298,79.2,1629,4.2,4.8,4.8,26.9,27,64.2,610,63.62,37.6,0,611,63.38,44,0,39.5,0,75.4,0.2,0.3,2,51.5,65.2
2/5/2022 19:20,25.2,8.2,73,0,10,72.3,73.3,73.2,74,73.4,72.8,73.4,73.1,72.2,74.1,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,69.8,10,11.8,71.2,73,100,2817,297,79.1,1615,0,0,0,25.2,27,60.1,609.6,61.2,37.6,0,603.2,61,43.6,0,39.1,0,75.1,0.18,0.3,2,50.4,61.5
2/5/2022 19:25,23.3,8.2,72.8,0,10,72.3,73.3,73.1,74,73.4,72.7,73.3,72.9,72.2,74.1,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,69.3,10,11.9,70.6,72.5,100,2819,299,79.1,1601,0,0,0,23.3,27,54.8,607.2,58.9,37.6,0,608,58.8,43.6,0,38.7,0,74.8,0.17,0.3,2,49.8,58
2/5/2022 19:30,22.2,8.2,72.6,0,10,72.2,73.2,73.1,73.9,73.4,72.8,73.2,72.8,72.1,74,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,69,9.9,11.9,70.3,72,100,2819,297,79.3,1599,5.7,5.9,5.9,22.2,27,49.6,608.8,57,37.6,0,608.8,57,44.88,0,38.4,0,74.5,0.16,0.3,2,49.6,54.5
2/5/2022 19:35,21.5,8.1,72.3,0,10,72.2,73.2,73,73.9,73.3,72.8,73.1,72.6,72.1,74,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.4,68.6,10.2,11.6,69.8,71.7,100,2780,289.5,79,1597,0,0,0,21.5,27,45.2,608,55.5,37.92,0,604.8,55.2,44.56,0,37.9,0,74.1,0.16,0.3,0.8,49.7,51.5
2/5/2022 19:40,21.3,8.2,72.1,0,10,72.1,73.1,73,73.9,73.3,72.8,73,72.5,72,73.9,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,67.2,11.9,6.8,69.4,71.7,100,2780,289.5,72,0,0,0,0,21.3,27,46,607.2,54.1,39.2,0,608,53.9,45.2,0,37.5,0,73.8,0.17,0.3,0.1,50.1,51.4
2/5/2022 19:45,21.3,8.3,72,2.3,2,72.1,73.1,72.9,73.8,73.2,72.8,73,72.3,71.9,73.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,59.8,75.8,8.4,7.2,72.4,72.2,20,2426,222,76.2,1613,5.2,5.9,5.9,21.3,27,47.2,604.8,72.3,39.84,34.72,600.8,73.6,45.84,34.96,37.1,0,73.5,0.17,0.3,0.1,50.5,51.6
2/5/2022 19:50,21.3,8.4,71.8,5.9,0,72,73,72.9,73.8,73.2,72.8,72.9,72.2,71.8,73.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,89.7,83.7,7.6,10.6,82.7,75,0,3073,351,88.4,1605,0,0,0,21.3,27,48,605.6,114.6,42.4,96,607.2,111,49.04,96,36.1,0,75.2,0.17,0.3,0.4,50.8,54.7
2/5/2022 19:55,21.3,8.4,71.8,3.4,0,71.9,73,72.8,73.7,73.1,72.7,72.8,72.1,71.7,73.6,100,100,100,100,100,100,100,100,100,100,86.3,8.7,11,85.7,79.4,0,3281,400,93.5,1626,0,0,0,21.3,27,48,616.8,116.1,41.76,100,613.6,111.9,48.72,100,35.7,0,77.6,0.17,0.3,0.6,51,56.2
2/5/2022 20:00,21.2,8.4,72,0.1,0,71.9,73,72.8,73.7,73.1,72.7,72.8,72.2,71.7,73.6,100,100,100,100,100,100,100,100,100,100,87.7,9.2,11.4,87.7,81.3,0,3449.5,441.5,96.5,1606,5.4,6.1,6.1,21.2,27,47.8,600,117.1,39.84,100,609.6,112.1,46.8,100,35,0,79.2,0.16,0.3,0.6,50.8,53.7
2/5/2022 20:05,21.1,8.3,72.2,0,0,71.9,73,72.9,73.7,73.1,72.7,72.8,72.3,71.7,73.6,100,100,100,100,100,100,100,100,100,100,88.8,9.5,11.6,88.9,82.6,0,3449.5,441.5,98.3,1601,0,0,0,21.1,27,48.2,606.4,117.5,42.4,100,600,112.5,47.12,100,34.5,0,80.3,0.17,0.3,0.6,50.6,52.2
2/5/2022 20:10,21.1,8.3,72.5,0,0,72,73,72.9,73.7,73,72.7,72.9,72.5,71.7,73.6,100,100,100,100,100,100,100,100,100,100,89.7,9.6,11.7,89.9,83.6,0,3521,460,99.6,1601,0,0,0,21.1,27,47.9,609.6,116.6,42.4,100,608.8,111.6,47.76,100,34,0,81.1,0.17,0.3,0.2,50.7,51.8
2/5/2022 20:15,21.2,8.2,72.8,0,0,72.1,73.1,72.9,73.7,73,72.7,72.9,72.6,71.7,73.6,100,100,100,100,100,100,100,100,100,100,90.4,9.6,11.6,90.6,84.4,0,3521,460,100,1612,5.4,6.1,6.1,21.2,27,48.1,609.6,116.3,42.4,100,607.2,111.5,47.12,100,33.8,0,81.7,0.16,0.3,0.1,51.1,52
2/5/2022 20:20,21,8.2,73.1,0,0,72.2,73.2,73,73.7,73.1,72.6,73,72.8,71.8,73.7,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,97.3,90.9,9.7,11.7,91.2,85,0,3522,460,100,1609,0,0,0,21,27,48.2,609.6,116.3,42.08,96.56,600.8,111.4,48.4,96.32,33.5,0,82.2,0.16,0.3,0.1,51.4,52.2
2/5/2022 20:25,20.9,8.1,73.4,0,0,72.3,73.2,73.1,73.7,73.1,72.6,73.1,73,71.9,73.8,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,91.3,9.6,11.6,91.7,85.4,0,3521,460,100,1607,0,0,0,20.9,27,48.1,607.2,115.4,40.8,74.8,607.2,110.1,49.36,74.32,32.7,0,82.5,0.16,0.3,0.1,51.7,52.3
2/5/2022 20:30,20.8,8.1,73.7,0,0,72.3,73.3,73.1,73.8,73.2,72.6,73.2,73.2,72,73.9,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,91.8,9.5,11.7,92.1,85.9,0,3521,460,99.8,1615,5.6,6.1,6.1,20.8,27,48,612,108.1,40.8,34.56,609.6,101.1,47.76,34.48,32.2,0,82.6,0.16,0.3,0.1,52,52.5
2/5/2022 20:35,20.7,7.9,73.9,0,0.6,72.5,73.4,73.2,73.8,73.2,72.7,73.4,73.4,72.1,73.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,92.3,13.2,8.3,92.8,85.6,5.9,3424,435,87.6,1641,0,0,0,20.7,27,47.7,608.8,70.5,37.92,1.04,614.4,66.8,44.24,1.04,31.9,0,81.4,0.16,0.3,0.1,52.3,52.6
2/5/2022 20:40,20.7,7.6,73.9,0,7.9,72.6,73.4,73.3,73.9,73.3,72.7,73.5,73.6,72.2,74.1,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,70.4,82.5,11.3,11.2,86.4,84.9,78.8,2842,301,80.5,1618,0,0,0,20.7,27,47.9,604.8,58.9,37.6,0,604.8,58,43.92,0,31.8,0,79.4,0.16,0.3,0.1,52.6,52.9
2/5/2022 20:45,22.3,7.5,73.8,0,10,72.7,73.5,73.4,74,73.4,72.7,73.6,73.8,72.3,74.2,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,77.4,10.2,12,80,81.2,100,2894,312,80.7,1615,5.4,5.9,5.9,22.3,27,55.1,560.8,57.2,42.32,0,560,56.8,50.24,0,31.5,0,77.7,0.22,0.3,0.1,52.8,53.2
2/5/2022 20:50,26.4,7.7,73.6,0,10,72.7,73.6,73.4,74.1,73.4,72.7,73.6,73.8,72.3,74.3,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,74.6,10.2,12,76.6,78.3,100,2854,305,79.8,1643,0,0,0,26.4,27,69.3,601.6,58.2,36.88,0,604,57.9,42,0,31.4,0,76.6,0.22,0.3,0.1,53.1,53.4
2/5/2022 20:55,28.2,7.9,73.3,0,10,72.8,73.6,73.4,74.1,73.5,72.7,73.7,73.8,72.4,74.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,72.9,10.1,11.9,74.6,76.4,100,2835,302,79.5,1633.5,0,0,0,28.2,27,69,611.2,61.9,41.04,0,609.6,61.9,46.8,0,31.2,0,75.8,0.21,0.3,0.1,53.4,53.7
2/5/2022 21:00,26.8,8,73,0,10,72.8,73.7,73.4,74.2,73.5,72.7,73.7,73.7,72.4,74.4,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,96.2,71.7,10.1,11.9,73.3,75.2,100,2824,298,79.2,1617,4,4.7,4.7,26.8,27,65.9,608.8,63.9,37.84,0,611.2,63.9,45.52,0,31.1,0,75.4,0.2,0.3,1,53.3,61.7
2/5/2022 21:05,24.7,8,72.8,0,10,72.8,73.7,73.4,74.2,73.6,72.8,73.6,73.6,72.4,74.4,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,70.9,10,11.9,72.4,74.3,100,2824,298,79.1,0,0,0,0,24.7,27,61.7,604.8,63.2,39.12,0,606.4,63.1,44.56,0,31.1,0,75.1,0.19,0.3,1.7,51.6,63.6
2/5/2022 21:10,22.9,7.9,72.7,0,10,72.8,73.7,73.4,74.2,73.6,72.8,73.6,73.4,72.3,74.4,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,82.1,70.3,9.9,12,71.7,73.6,100,2820,297,79.5,1618,0,0,0,22.9,27,56.6,609.6,60.9,39.76,0,612.8,60.7,45.84,0,31,0,74.8,0.18,0.3,1.7,50.4,59.4
2/5/2022 21:15,21.5,7.9,72.5,0,10,72.7,73.6,73.3,74.2,73.5,72.8,73.5,73.2,72.3,74.4,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.8,10.2,11.8,71.2,73,100,2855,302,79.3,1613,5.5,5.7,5.7,21.5,27,51.3,611.2,58.7,37.84,0,612,58.3,44.24,0,30.9,0,74.3,0.17,0.3,1.7,50,55.8
2/5/2022 21:20,20.9,7.9,72.2,0,10,72.7,73.6,73.3,74.2,73.5,72.8,73.4,73.1,72.2,74.3,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,68.5,11.5,7.5,70.6,73,100,2734,281,73.2,1596,0,0,0,20.9,27,46.2,604.8,56.5,38.16,0,604.8,56.2,44.24,0,30.5,0,74,0.16,0.3,1,49.8,52.4
2/5/2022 21:25,22.1,7.9,72,1.5,4,72.6,73.6,73.2,74.2,73.5,72.8,73.3,72.9,72.1,74.2,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,52.5,75.2,9.6,5.9,71.3,73.4,40,2417,224,72.4,0,0,0,0,22.1,27,58.5,628,67.5,41.12,25.84,629.6,67.4,48.72,25.84,30.2,0,73.6,0.23,0.3,0.1,50.2,51.8
2/5/2022 21:30,26.7,8.1,71.8,3.3,0,72.5,73.5,73.2,74.1,73.5,72.8,73.2,72.8,72,74.1,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,84.9,7.1,10.2,82.9,74.9,0,2954,326,86.8,1577,3,4.1,4.1,26.7,27,68.2,590.4,114.4,40.64,91.28,592.8,110.6,46.64,91.28,29.7,0,75,0.21,0.3,0.1,50.5,52
2/5/2022 21:35,27.8,8.2,71.9,0,0,72.5,73.5,73.1,74.1,73.4,72.8,73.1,72.7,71.9,74.1,99,99,99,99,99,99,99,99,99,99,90.3,8.5,10.9,89.1,80.3,0,3319,409,92.6,1633,0,0,0,27.8,27,68.6,610.4,117.9,43.2,100,611.2,113.5,50.16,100,29.1,0,77.6,0.21,0.3,0.1,50.9,52.3
2/5/2022 21:40,26.3,8.2,71.9,0,0,72.5,73.5,73.1,74,73.4,72.8,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,93.1,9.1,11.4,92.5,83.8,0,3319,409,96,0,0,0,0,26.3,27,66.5,612,119.3,41.6,100,611.2,115.1,47.92,100,28.6,0,79.3,0.2,0.3,0.8,51.1,59.5
2/5/2022 21:45,24.4,8.1,72.1,0,0,72.5,73.5,73.1,74,73.3,72.8,73.1,72.8,71.8,74,100,100,100,100,100,100,100,100,100,100,94.9,9.5,11.6,94.7,86.1,0,3502,455,97.9,1621.5,4.7,5,5,24.4,27,62.7,608,119.5,40,100,612.8,115.2,46.96,100,28.5,0,80.5,0.19,0.3,1.6,50.5,64.3
2/5/2022 21:50,22.7,8.1,72.4,0,0,72.5,73.5,73.2,74,73.3,72.8,73.2,73,71.9,74,100,100,100,100,100,100,100,100,100,100,96.2,9.6,11.6,96.1,87.5,0,3502,455,99.3,0,0,0,0,22.7,27,57.6,608,118.9,40,100,607.2,114.7,48.24,100,28.2,0,81.3,0.17,0.3,1.7,50,60.1
2/5/2022 21:55,21.7,8.2,72.7,0,0,72.6,73.6,73.3,74,73.4,72.8,73.3,73.2,71.9,74.1,100,100,100,100,100,100,100,100,100,100,97.1,9.6,11.7,97.1,88.6,0,3521,460,100,1606,0,0,0,21.7,27,52.3,608.8,117.8,40,100,610.4,113.5,49.2,100,28.1,0,81.9,0.16,0.3,1.7,49.9,56.5
2/5/2022 22:00,21.2,8.2,73,0,0,72.7,73.7,73.4,74.1,73.4,72.8,73.5,73.5,72.1,74.2,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,97.7,9.7,11.7,97.9,89.4,0,3522,460,100,1607,6,6.2,6.2,21.2,27,47.5,609.6,117.3,40,99.12,612,112.7,49.2,99.12,28.2,0,82.3,0.16,0.3,1.3,49.8,53.1
2/5/2022 22:05,20.7,8.2,73.3,0,0,72.9,73.7,73.4,74.1,73.5,72.8,73.6,73.8,72.2,74.3,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,98.3,9.6,11.7,98.4,90.1,0,3521.5,460,100,1610.5,0,0,0,20.7,27,45,605.6,116.4,40,85.76,607.2,111.3,49.84,85.68,28.1,0,82.6,0.16,0.3,0.1,50.1,51.8
2/5/2022 22:10,20.7,8,73.5,0,0,73,73.8,73.5,74.2,73.5,72.8,73.7,74,72.3,74.4,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,98.8,9.3,11.8,98.9,90.7,0,3521.5,460,100,0,0,0,0,20.7,27,46.8,608.8,113.9,39.68,54.64,606.4,107,48.24,53.92,27.9,0,82.8,0.16,0.3,0.1,50.5,52
2/5/2022 22:15,20.6,8.1,73.8,0,0,73.1,73.9,73.7,74.3,73.6,72.8,73.9,74.3,72.4,74.5,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,99.8,11.3,10.4,99.5,90.8,0,3273,399.5,95.7,1629.5,5.3,6,6,20.6,27,47.7,609.6,88.7,39.36,11.28,611.2,81.3,46,11.44,27.7,0,82.1,0.17,0.3,0.3,50.8,54.2
2/5/2022 22:20,20.6,7.9,74,0,4.1,73.2,74,73.8,74.3,73.7,72.8,74.1,74.5,72.5,74.7,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,63.3,92.6,12.8,9.1,97.1,89.8,41.4,2899,312,80.8,1623,0,0,0,20.6,27,47.7,606.4,60.6,37.76,0,609.6,59.1,44.4,0,27.6,0,80.1,0.17,0.3,0.7,50.7,56.4
2/5/2022 22:25,20.6,7.8,73.9,0,10,73.4,74.1,73.9,74.4,73.8,72.9,74.2,74.7,72.7,74.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,80.8,83.1,10.4,12,86,87.3,100,2899,312,81,0,0,0,0,20.6,27,47.9,606.4,57.7,39.68,0,610.4,57,44.4,0,27.4,0,78.2,0.17,0.3,0.7,50.5,53.8
2/5/2022 22:30,20.5,7.8,73.8,0,10,73.5,74.2,74,74.5,73.9,72.9,74.3,74.9,72.8,75,94,94,94,94,94,94,94,94,94,94,78.4,10.3,12,80.8,82.4,100,2869,308,80.1,1619,5.4,5.8,5.8,20.5,27,48.2,610.4,56.1,39.36,0,608,55.7,44.4,0,27.2,0,77,0.17,0.3,0.7,50.3,52.4
2/5/2022 22:35,20.4,7.9,73.6,0,10,73.5,74.3,74,74.6,73.9,72.9,74.4,74.9,72.9,75.1,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,99.9,75.7,10.1,12,77.7,79.7,100,2845,303,79.6,1612,0,0,0,20.4,27,48.1,608,55.2,37.44,0,602.4,55,44.08,0,27.2,0,76.1,0.17,0.3,0.3,50.3,51.7
2/5/2022 22:40,20.4,8,73.3,0,10,73.6,74.4,74,74.7,74,73,74.4,74.8,73,75.2,100,100,100,100,100,100,100,100,100,100,74.1,10.1,12,75.7,77.9,100,2833,300,79.2,1602,0,0,0,20.4,27,47.8,604.8,54.6,39.36,0,604.8,54,46,0,27,0,75.4,0.17,0.3,0.1,50.5,51.8
2/5/2022 22:45,20.5,8,73,0,10,73.6,74.4,74,74.7,74.1,73,74.4,74.7,73,75.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,73,10.1,11.9,74.4,76.6,100,2828,298,79.1,1617,5.3,5.8,5.8,20.5,27,48.1,608.8,54,40,0,615.2,53.8,46.32,0,26.8,0,74.7,0.17,0.3,0.1,50.9,52
2/5/2022 22:50,20.6,8,72.7,0,10,73.6,74.4,74,74.8,74.1,73.1,74.4,74.5,73,75.3,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,72.2,10,11.9,73.5,75.7,100,2825,299,79.1,1616,0,0,0,20.6,27,48,608,53.83,38.4,0,610,53.5,44.4,0,26.6,0,74.2,0.17,0.3,0.1,51.2,52.1
2/5/2022 22:55,20.5,8.2,72.6,0,10,73.5,74.4,73.9,74.8,74.1,73.1,74.3,74.3,72.9,75.3,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,81.4,71.6,9.9,12,72.8,75,100,2828,300,79.6,1613,0,0,0,20.5,27,47.8,605,55.5,39.2,0,607,55.5,44.4,0,26.5,0,73.7,0.17,0.3,0.1,51.5,52.3
2/5/2022 23:00,20.5,8.3,72.2,0,10,73.4,74.3,73.9,74.8,74.1,73.1,74.2,74.1,72.8,75.2,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,60.5,70.7,10.8,10.2,72.2,74.5,100,2843,302,77.2,1629,5.1,5.8,5.8,20.5,27,48,608,57.8,40,0,606.4,57.8,43.76,0,26.3,0,73.4,0.17,0.3,0.1,51.8,52.4
2/5/2022 23:05,20.5,8.4,72,1.6,2,73.4,74.3,73.8,74.8,74,73.2,74.1,73.9,72.7,75.2,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,63.6,83.6,9.1,7.8,77.7,74.7,0,2830,296.5,78.3,1617,0,0,0,20.5,27,48,604,80.9,40.32,41.28,600.8,80.6,46.64,40.8,26,0,73.2,0.17,0.3,0.1,52.1,52.8
2/5/2022 23:10,20.6,8.5,71.9,0.4,0,73.3,74.2,73.7,74.7,74,73.2,74,73.7,72.7,75.1,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,87.2,89.4,7.8,10.7,88.2,79,0,2830,296.5,90.2,1603,0,0,0,20.6,27,48.2,610.4,115,42.56,96.48,602.4,111.2,49.84,97.28,25.6,0,75.5,0.17,0.3,0.1,52.4,53
2/5/2022 23:15,20.7,8.5,71.9,0,0,73.3,74.2,73.7,74.7,73.9,73.2,74,73.6,72.6,75,100,100,100,100,100,100,100,100,100,100,93.1,8.8,11.1,92.3,83.8,0,3320,409,94.6,1622,5.6,5.9,5.9,20.7,27,48,612,115.9,40.64,100,614.4,111,48.24,100,25.4,0,77.8,0.17,0.3,0.1,52.6,53.2
2/5/2022 23:20,20.7,8.5,72,0,0,73.3,74.2,73.7,74.7,73.9,73.2,73.9,73.7,72.5,74.9,100,100,100,100,100,100,100,100,100,100,95.2,9.3,11.5,94.9,86.4,0,3443,440,97.2,1610,0,0,0,20.7,27,47.9,608,116.3,40,100,607.2,111.3,47.6,100,25,0,79.2,0.17,0.3,0.1,52.9,53.4
2/5/2022 23:25,20.6,8.5,72.3,0,0,73.3,74.2,73.7,74.7,73.9,73.2,74,73.8,72.6,74.9,100,100,100,100,100,100,100,100,100,100,96.5,9.6,11.6,96.4,88.2,0,3501,455,98.6,1606,0,0,0,20.6,27,47.9,603.33,116.42,39.47,100,608.67,111.25,46.8,100,25,0,80.2,0.17,0.3,0.1,53.2,53.5
2/5/2022 23:30,20.5,8.5,72.6,0,0,73.4,74.3,73.8,74.7,73.9,73.2,74.1,74,72.6,75,100,100,100,100,100,100,100,100,100,100,97.6,9.6,11.7,97.6,89.3,0,3522,460,99.8,1588,5.5,6.1,6.1,20.5,27,47.9,605,117,42.4,100,603,111.75,48.8,100,24.9,0,80.9,0.17,0.3,0.1,53.4,53.6
2/5/2022 23:35,20.4,8.5,72.8,0,0,73.4,74.3,73.9,74.7,74,73.2,74.2,74.3,72.7,75,100,100,100,100,100,100,100,100,100,100,98.4,9.7,11.7,98.5,90.3,0,3522,460,100,1622,0,0,0,20.4,27,48.3,611.2,116.3,41.92,100,614.4,111.6,49.84,100,24.8,0,81.5,0.17,0.3,0.1,53.7,53.7
2/5/2022 23:40,20.4,8.5,73,0,0,73.5,74.4,74,74.7,74,73.2,74.3,74.5,72.8,75.1,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,98.3,99,9.6,11.7,99.1,90.9,0,3522,460,100,1633,0,0,0,20.4,27,48.1,610.4,117.8,40,96.4,614.4,113,47.92,96.48,24.7,0,82,0.17,0.3,0.1,53.9,53.9
2/5/2022 23:45,20.4,8.5,73.3,0,0,73.7,74.5,74.1,74.8,74.1,73.2,74.4,74.7,72.9,75.2,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,99.6,9.6,11.7,99.6,91.5,0,3521,460,100,1617,5.6,6.1,6,20.4,27,48.1,608.8,117.3,40,77.28,608,112.8,47.28,77.12,24.5,0,82.5,0.16,0.3,0.1,54.1,54.1
2/5/2022 23:50,20.5,8.5,73.6,0,0,73.8,74.6,74.2,74.9,74.1,73.2,74.6,74.9,73,75.3,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,73.4,100,9.4,11.8,100.1,92.1,0,3522,460,100,1610,0,0,0,20.5,27,48.1,608.8,111.3,39.36,40.48,610.4,105.1,48.88,41.2,24.4,0,82.6,0.16,0.3,0,54.3,54.3
2/5/2022 23:55,20.7,8.4,73.8,0,0,73.9,74.7,74.3,74.9,74.2,73.2,74.7,75.2,73.1,75.5,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,57.3,101.8,12.7,8.6,100.9,91.8,0.3,3522,455,90.5,1622,0,0,0,20.7,27,51,502.4,74,50.08,4.32,510.4,69,56.24,4.4,24.2,0,81.4,0.15,0.2,0.1,54.6,54.4
2/6/2022 0:00,25,8.4,74,0,6.1,74,74.8,74.4,75,74.3,73.3,74.8,75.3,73.2,75.7,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,66.4,90.7,11.9,10.2,95.9,90.8,61.1,2855,304.5,79.7,1487,2.8,4.5,4.5,25,27,68.8,593.6,60.2,90.16,0,562.4,57.7,98.4,0,24,0,79.4,0.21,0.1,0.1,54.8,54.6
2/6/2022 0:05,27.4,8.5,73.9,0,10,74.1,74.9,74.5,75.1,74.4,73.3,75,75.6,73.3,75.7,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,83.1,10.2,12,86,87.3,100,2855,304.5,80.5,0,0,0,0,27.4,27,70.8,697.6,61.2,48.96,0,700.8,60.7,61.84,0,23.9,0,77.4,0.26,0.3,0.1,55,54.7
2/6/2022 0:10,27.1,8.4,73.8,0,10,74.2,75,74.5,75.2,74.5,73.4,75.1,75.7,73.4,75.9,97,97,97,97,97,97,97,97,97,97,78.9,10.2,12,81.2,83,100,2847,303,79.7,1639,0,0,0,27.1,27,67.5,595.2,64,37.84,0,598.4,64,43.28,0,23.6,0,76.4,0.2,0.3,0.4,55.1,59.1
2/6/2022 0:15,25.4,8.6,73.6,0,10,74.3,75,74.6,75.3,74.5,73.4,75.1,75.7,73.5,76,100,100,100,100,100,100,100,100,100,100,76.5,10.1,11.9,78.5,80.5,100,2843,302,79.4,1625,4.4,4.9,4.9,25.4,27,63.1,608.8,64.1,40.4,0,608.8,64,46.8,0,23.4,0,75.8,0.19,0.3,1.7,53,65
2/6/2022 0:20,23.5,8.6,73.5,0,10,74.3,75.1,74.6,75.3,74.6,73.5,75.1,75.6,73.5,76.1,100,100,100,100,100,100,100,100,100,100,75,10,11.9,76.6,78.8,100,2828,298,79.2,1621,0,0,0,23.5,27,58.1,613.6,61.9,39.44,0,608.8,61.8,45.2,0,23.1,0,75.4,0.18,0.3,1.7,50.9,60.5
2/6/2022 0:25,23.2,8.7,73.2,0,10,74.3,75.1,74.5,75.4,74.6,73.5,75.1,75.4,73.5,76.1,100,100,100,100,100,100,100,100,100,100,73.9,10,11.9,75.3,77.7,100,2830,297,79,1613,0,0,0,23.2,27,56.8,649.6,59.7,40.64,0,648.8,59.3,48.24,0,23,0,75,0.2,0.3,1,50.2,57
2/6/2022 0:30,27,8.8,73.1,0,10,74.3,75.1,74.5,75.4,74.7,73.5,75,75.2,73.5,76.1,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,73.1,10,11.9,74.5,76.8,100,2811,296,78.9,1672,2.8,3.6,3.6,27,27,68.5,602.4,59.6,36.48,0,608.8,59.5,42.24,0,22.9,0,74.6,0.22,0.3,0.1,50.4,56.5
2/6/2022 0:35,29.3,8.9,73,0,10,74.3,75.1,74.5,75.4,74.6,73.6,75,75,73.4,76.1,98,98,98,98,98,98,98,98,98,98,72.5,10,11.8,73.8,76.1,100,2806,295,78.9,1606,0,0,0,29.3,27,68.5,609.6,62.8,40.64,0,605.6,62.8,47.36,0,22.7,0,74.2,0.21,0.3,0.1,50.8,56.9
2/6/2022 0:40,28.3,8.9,72.7,0,10,74.2,75,74.4,75.4,74.6,73.6,74.9,74.8,73.3,76,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,88.3,72,10,11.9,73.3,75.5,100,2822,297,79,1644,0,0,0,28.3,27,65.7,608,63.9,37.76,0,615.2,64,45.44,0,22.6,0,73.9,0.2,0.3,1.4,50.7,65.6
2/6/2022 0:45,26.2,8.9,72.5,0,10,74.1,75,74.4,75.4,74.6,73.6,74.8,74.6,73.3,75.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,71.6,9.8,12,72.8,75.1,100,2818,297,79.5,1616,4.5,4.9,4.9,26.2,27,61.8,605.6,62.4,39.36,0,597.6,62.4,45.12,0,22.5,0,73.7,0.19,0.3,1.7,50.1,62.8
2/6/2022 0:50,24.4,9,72.4,0,10,74.1,75,74.3,75.3,74.6,73.6,74.6,74.4,73.2,75.8,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,71.1,10.5,11,72.4,74.6,100,2840,302,78,1619,0,0,0,24.4,27,57,608.8,60.7,40,0,609.6,60.3,46.72,0,22.4,0,73.5,0.18,0.3,1.7,49.9,59.6
2/6/2022 0:55,22.7,9,72.2,0,10,74,74.9,74.2,75.3,74.5,73.7,74.5,74.2,73.1,75.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,46.8,69.3,11.9,5.9,71.7,74.9,100,2610,257,70.3,1619,0,0,0,22.7,27,52,609.6,58.8,38.72,0,613.6,58.5,45.12,0,22.4,0,73.3,0.17,0.3,1.6,49.8,56.4
2/6/2022 1:00,21.9,9.1,72.1,1,4,73.9,74.8,74.2,75.2,74.5,73.6,74.4,74,73,75.6,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,50.3,74.8,9.6,5.2,71.5,75.3,40,2588.5,253.5,70.2,1608,5.9,6,6,21.9,27,47.1,605.6,65.3,38.4,18.64,600.8,66.2,44.8,17.28,22.3,0,73,0.16,0.3,1.3,49.7,53
2/6/2022 1:05,21.3,9.3,71.9,3.9,0,73.8,74.8,74.1,75.2,74.4,73.6,74.3,73.8,72.9,75.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,78.5,88.9,7,9.8,87,76.8,0,2588.5,253.5,84.4,1571,0,0,0,21.3,27,45,597.6,111.5,41.6,84.4,596,107.7,49.28,84.16,22.2,0,74.2,0.16,0.3,0.1,50,51.9
2/6/2022 1:10,21.2,9.3,71.9,0,0,73.7,74.7,74.1,75.1,74.3,73.6,74.2,73.6,72.8,75.4,98,98,98,98,98,98,98,98,98,98,92.4,8.3,10.8,91.3,82.7,0,3192,376,91.6,1623,0,0,0,21.2,27,47,612,115.2,41.6,100,613.6,110.3,50.24,100,22.1,0,76.9,0.17,0.3,0.1,50.4,52.2
2/6/2022 1:15,21.2,9.3,72.1,0,0,73.7,74.7,74,75.1,74.3,73.6,74.2,73.7,72.7,75.3,100,100,100,100,100,100,100,100,100,100,94.9,9,11.3,94.5,86,0,3351,416,95.4,1629,5.6,5.9,5.9,21.2,27,47.7,606,117.08,39.47,100,609.33,112.25,47.2,100,22.3,0,78.5,0.17,0.3,0.5,50.6,56.2
2/6/2022 1:20,21.2,9.3,72.2,0,0,73.7,74.6,74.1,75,74.2,73.6,74.2,73.8,72.6,75.2,100,100,100,100,100,100,100,100,100,100,96.5,9.4,11.6,96.2,88,0,3458,444,97.6,1602,0,0,0,21.2,27,47.6,602,117.5,41.6,100,602,113,48.8,100,22.1,0,79.6,0.17,0.3,0.7,50.5,55.6
2/6/2022 1:25,21.3,9.3,72.5,0,0,73.7,74.7,74.1,75,74.2,73.6,74.2,74,72.7,75.2,100,100,100,100,100,100,100,100,100,100,97.6,9.6,11.7,97.5,89.2,0,3510,457,98.9,1627,0,0,0,21.3,27,48.2,614.4,117.2,42.24,100,616,112.1,50.24,100,22.2,0,80.4,0.17,0.3,0.7,50.3,53.6
2/6/2022 1:30,21.1,9.3,72.7,0,0,73.8,74.7,74.2,75,74.2,73.6,74.3,74.1,72.7,75.2,100,100,100,100,100,100,100,100,100,100,98.4,9.6,11.7,98.4,90.3,0,3521,460,100,1616,5.8,6,6,21.1,27,48.1,608,117.1,39.36,100,612.8,111.9,47.36,100,22.3,0,81.1,0.16,0.3,0.6,50.2,52.4
2/6/2022 1:35,21.1,9.3,73,0,0,73.8,74.8,74.3,75,74.3,73.6,74.4,74.4,72.8,75.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99,9.6,11.7,99.1,91,0,3522,460,100,1599,0,0,0,21.1,27,47.7,604,117.1,41.28,99.52,601.6,112,48.32,98.48,22.4,0,81.6,0.16,0.3,0.2,50.3,51.8
2/6/2022 1:40,21.1,9.3,73.3,0,0,74,74.8,74.3,75.1,74.3,73.6,74.5,74.6,72.9,75.4,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,92.2,99.6,9.6,11.7,99.7,91.6,0,3522,460,100,1611,0,0,0,21.1,27,48.1,613.6,115.9,41.92,84.24,608.8,111,50.24,84.4,22.4,0,81.9,0.17,0.3,0.1,50.6,52
2/6/2022 1:45,21.1,9.3,73.5,0,0,74.1,74.9,74.4,75.1,74.4,73.6,74.6,74.9,73,75.5,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,100.1,9.3,11.8,100.2,92.2,0,3522,460,100,1627,5.7,6,6,21.1,27,48.2,607.2,113.6,39.36,53.76,612,106.9,47.68,53.92,22.3,0,82.2,0.16,0.3,0,50.9,52.2
