Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/6/2022 1:50,21,9.3,73.7,0,0,74.2,75,74.5,75.2,74.4,73.6,74.8,75.1,73.1,75.7,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,100.8,11.1,10.7,100.8,92.4,0,3521,460,96.6,1607,0,0,0,21,27,47.7,608.8,87.9,40,12.56,611.2,80.2,46.08,12.88,22.3,0,81.5,0.17,0.3,0.1,51.2,52.3
2/6/2022 1:55,21,9.2,73.8,0,0.3,74.3,75.1,74.6,75.3,74.5,73.6,74.9,75.3,73.2,75.8,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,47.2,105.6,13.8,5.7,102.7,91.3,3,2872,308.5,85.1,1623.5,0,0,0,21,27,47.9,608.8,59.2,37.44,0,608.8,57.8,44.48,0,22.3,0,79.4,0.17,0.3,0.1,51.5,52.5
2/6/2022 2:00,20.9,9.2,73.9,0,7.2,74.4,75.2,74.7,75.4,74.6,73.6,75.1,75.5,73.4,75.9,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,65.5,88.3,11,9.3,95.9,90.3,71.7,2872,308.5,0,0,5.2,6.1,6.1,20.9,27,47.9,604.8,59.3,39.04,0,604.8,58.5,45.44,0,22.6,0,77.6,0.17,0.3,0.1,51.8,52.7
2/6/2022 2:05,21,9.2,73.7,0,10,74.5,75.3,74.7,75.5,74.7,73.7,75.2,75.7,73.5,76.1,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,78.9,82.8,9.6,11.9,85.7,87.1,100,2771,287,0,1628,0,0,0,21,27,48,610.4,58.2,39.68,0,608.8,57.9,46.4,0,22.6,0,76.6,0.17,0.3,0.1,52.1,53
2/6/2022 2:10,21.1,9.3,73.6,0,10,74.6,75.4,74.8,75.5,74.7,73.7,75.3,75.8,73.6,76.2,90,90,90,90,90,90,90,90,90,90,78.9,9.9,11.9,81.1,83.1,100,2813,295,0,1618,0,0,0,21.1,27,48.2,610.4,57,38.4,0,608.8,56.7,47.36,0,22.5,0,75.7,0.17,0.3,0.1,52.4,53.3
2/6/2022 2:15,21.2,9.4,73.4,0,10,74.6,75.4,74.8,75.6,74.8,73.8,75.3,75.8,73.6,76.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,76.7,9.9,11.9,78.5,80.7,100,2817,297,0,1627,5.5,5.8,5.8,21.2,27,48,608,55.83,37.33,0,612,55.58,44.53,0,22.5,0,75,0.17,0.3,0.1,52.7,53.4
2/6/2022 2:20,21.3,9.5,73.2,0,10,74.6,75.4,74.8,75.7,74.9,73.8,75.3,75.6,73.6,76.4,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,75.3,9.9,11.9,76.8,79.1,100,2820,298,0,1598,0,0,0,21.3,27,47.7,605.33,55.17,38.93,0,604,55,45.6,0,22.5,0,74.5,0.17,0.3,0.1,53,53.6
2/6/2022 2:25,21.3,9.5,72.9,0,10,74.6,75.4,74.8,75.7,74.9,73.8,75.2,75.5,73.6,76.4,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,94.7,74.2,10,11.9,75.5,78,100,2825,296,0,1618,0,0,0,21.3,27,47.9,610.4,54.4,40,0,609.6,54,46.4,0,22.3,0,74.1,0.17,0.3,0,53.2,53.7
2/6/2022 2:30,21.3,9.7,72.7,0,10,74.5,75.4,74.7,75.7,74.9,73.9,75.2,75.3,73.6,76.3,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,73.4,10,11.9,74.7,77.1,100,2817,297,0,1617,5.3,5.8,5.8,21.3,27,48.1,610.4,54,38.4,0,602.4,53.7,46.4,0,22.2,0,73.6,0.17,0.3,0.1,53.4,53.8
2/6/2022 2:35,21.3,9.7,72.5,0,10,74.5,75.4,74.7,75.7,74.9,73.9,75.1,75.1,73.5,76.3,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,76.4,72.8,9.9,12,74,76.4,100,2829,299,0,1619,0,0,0,21.3,27,48,601.6,55.6,37.76,0,608,55.6,46.4,0,22.1,0,73.3,0.17,0.3,0.1,53.7,53.9
2/6/2022 2:40,21.5,9.8,72.2,0,10,74.4,75.3,74.6,75.7,74.8,73.9,75,74.8,73.4,76.2,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,58.4,71.9,11.1,9.7,73.4,76,100,2846,303,0,1622,0,0,0,21.5,27,47.8,608,57.9,40,0,604.8,57.9,46.72,0,22.2,0,73,0.17,0.3,0.1,53.9,54
2/6/2022 2:45,21.5,10,72.1,0.4,6,74.3,75.3,74.5,75.6,74.8,73.9,74.8,74.6,73.3,76.1,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,49.8,71.7,11.2,4.7,72,76.2,60,2510,242,0,1631,5.1,5.8,5.8,21.5,27,48.2,612,57.3,40,6.32,615.2,57.9,45.76,6.72,22.2,0,72.8,0.17,0.3,0.1,54.2,54.2
2/6/2022 2:50,21.6,10.1,71.9,1.1,0,74.2,75.2,74.5,75.6,74.7,73.9,74.7,74.4,73.2,76,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,72.6,89.5,7.2,9.2,84.5,76.8,0,2684,270,0,1599,0,0,0,21.6,27,48,600,101.4,40.64,70.08,594.4,100.1,46.56,70.8,22.3,0,73.4,0.17,0.3,0.1,54.4,54.4
2/6/2022 2:55,21.5,10.1,71.9,0,0,74.2,75.2,74.4,75.6,74.7,73.9,74.6,74.3,73.2,75.9,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,94.8,92.3,8,10.7,90.9,82.8,0,3175,375,0,1608,0,0,0,21.5,27,48.3,611.2,115.2,42.56,100,606.4,110.8,50.56,100,22.3,0,76.2,0.17,0.3,0.1,54.6,54.5
2/6/2022 3:00,21.5,10.1,71.9,0,0,74.1,75.1,74.4,75.5,74.6,73.9,74.6,74.2,73.1,75.9,100,100,100,100,100,100,100,100,100,100,95,9,11.2,94.4,86.1,0,3390,427.5,0,1626,5.7,5.9,5.9,21.5,27,48.1,609.6,115.7,40.32,100,615.2,110.7,48.64,100,22.5,0,77.9,0.16,0.3,0.1,54.8,54.6
2/6/2022 3:05,21.4,10.1,72.2,0,0,74.1,75.1,74.4,75.5,74.6,73.9,74.6,74.3,73.1,75.8,100,100,100,100,100,100,100,100,100,100,96.8,9.3,11.5,96.5,88.3,0,3390,427.5,0,1610,0,0,0,21.4,27,48,605.6,116.4,39.68,100,608,111.2,47.04,100,22.4,0,79.1,0.17,0.3,0.1,55,54.8
2/6/2022 3:10,21.3,10.1,72.4,0,0,74.1,75.1,74.5,75.4,74.6,73.9,74.6,74.5,73.1,75.8,100,100,100,100,100,100,100,100,100,100,97.9,9.6,11.7,97.9,89.8,0,3508,456,0,1592,0,0,0,21.3,27,47.9,604.8,116.9,41.92,100,604.8,111.8,48.64,100,22.3,0,80,0.16,0.3,0.1,55.2,54.8
2/6/2022 3:15,21.3,10,72.7,0,0,74.2,75.2,74.5,75.4,74.6,73.9,74.7,74.6,73.1,75.8,100,100,100,100,100,100,100,100,100,100,98.9,9.7,11.7,98.9,90.9,0,3522,460,0,1627,5.2,6,6,21.3,27,48.1,611.2,116.8,41.92,100,614.4,111.8,50.56,100,22.2,0,80.7,0.17,0.3,0.1,55.4,54.9
2/6/2022 3:20,21.2,10,73,0,0,74.3,75.2,74.6,75.4,74.6,73.9,74.8,74.8,73.2,75.8,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.7,9.6,11.7,99.7,91.6,0,3522,460,0,1636,0,0,0,21.2,27,48.2,610.4,118,40,100,612,113.3,48,100,22.3,0,81.3,0.16,0.3,0.1,55.6,55
2/6/2022 3:25,21.1,9.9,73.2,0,0,74.3,75.3,74.7,75.5,74.6,73.9,74.9,75,73.3,75.9,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,100.1,9.6,11.7,100.2,92.3,0,3522,460,0,1611,0,0,0,21.1,27,47.8,601.6,117.9,39.68,89.36,600.8,113.4,47.04,88.32,22.3,0,81.9,0.16,0.3,0,55.9,55.1
2/6/2022 3:30,21.1,9.9,73.5,0,0,74.4,75.3,74.7,75.5,74.7,73.9,75.1,75.3,73.3,76,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,100.6,9.4,11.8,100.7,92.8,0,3522,460,0,1603,5.3,6.2,6.2,21.1,27,47.9,612.8,115.7,42.24,61.92,606.4,110.4,49.6,62.32,22.3,0,82.2,0.16,0.3,0.1,56,55.3
2/6/2022 3:35,21.2,9.9,73.7,0,0,74.6,75.4,74.8,75.6,74.8,73.9,75.2,75.5,73.4,76.1,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,101.3,10.5,11.1,101.3,93.1,0,3522,460,0,1627,0,0,0,21.2,27,48.2,616.8,99.1,39.68,20.56,620,89.6,48,20.4,22.1,0,81.9,0.16,0.3,0.1,56.2,55.4
2/6/2022 3:40,21,9.7,73.9,0,2.3,74.7,75.5,74.9,75.7,74.8,73.9,75.3,75.7,73.5,76.2,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,57.4,98.3,13.4,8.3,101.1,92.1,22.7,3189,377,0,1619,0,0,0,21,27,47.9,606.4,60,37.44,0,601.6,57.4,44.48,0,22,0,79.9,0.16,0.3,0.1,56.4,55.5
2/6/2022 3:45,21.2,9.6,74,0,9.5,74.8,75.6,75,75.8,74.9,74,75.4,75.9,73.6,76.4,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,86.1,10.5,11.9,89.6,90.7,95.2,2866,306,0,1599,5.3,6.1,6.1,21.2,27,48,606.4,55.4,39.68,0,605.6,54.8,46.08,0,21.8,0,77.9,0.16,0.3,0.1,56.6,55.6
2/6/2022 3:50,21.3,9.6,73.8,0,10,74.9,75.6,75.1,75.8,75,74,75.5,76,73.8,76.5,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,81,10.3,12,83.4,85.5,100,2881,310,0,1619,0,0,0,21.3,27,48,609.33,54.33,40,0,610.67,54,46.4,0,21.8,0,76.6,0.16,0.3,0.1,56.8,55.6
2/6/2022 3:55,21.4,9.7,73.7,0,10,74.9,75.7,75.1,75.9,75.1,74.1,75.6,76.1,73.9,76.6,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,77.9,10.1,12,79.8,82.2,100,2837,301,0,1628,0,0,0,21.4,27,47.8,607,55.62,38.4,0,613,55.25,44.8,0,21.6,0,75.7,0.17,0.3,0.1,56.9,55.7
2/6/2022 4:00,21.6,9.9,73.4,0,10,74.9,75.7,75.1,76,75.1,74.1,75.6,76,73.9,76.7,100,100,100,100,100,100,100,100,100,100,76.1,10,12,77.7,80.2,100,2839,301,0,1629,5.3,5.9,5.9,21.6,27,48.1,609.6,58.3,38.4,0,607.2,58,44.8,0,21.6,0,75,0.17,0.3,0.1,57.1,55.7
2/6/2022 4:05,21.9,10,73.2,0,10,74.9,75.8,75.1,76,75.1,74.1,75.5,75.8,73.9,76.7,100,100,100,100,100,100,100,100,100,100,74.9,10,11.9,76.3,78.9,100,2829,299,0,1622,0,0,0,21.9,27,48.2,604.8,58.3,37.76,0,611.2,58.1,44.8,0,21.6,0,74.5,0.17,0.3,0.1,57.3,55.9
2/6/2022 4:10,22.1,10.1,73,0,10,74.9,75.7,75,76,75.2,74.2,75.5,75.6,73.9,76.7,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,74,10,11.9,75.3,77.9,100,2824,297,0,1605,0,0,0,22.1,27,48,604,57.2,39.68,0,596.8,56.8,45.12,0,21.6,0,74,0.16,0.3,0.1,57.4,56
2/6/2022 4:15,22.3,10.1,72.8,0,10,74.8,75.7,75,76,75.2,74.2,75.4,75.4,73.8,76.7,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,95.1,73.3,10,11.9,74.6,77.1,100,2820,297,0,1620,5.4,6,6,22.3,27,47.9,605.6,56.1,40,0,615.2,55.8,46.08,0,21.6,0,73.6,0.16,0.3,0.1,57.6,56.1
2/6/2022 4:20,22.5,10.3,72.6,0,10,74.7,75.7,74.9,76,75.1,74.2,75.3,75.2,73.7,76.6,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,72.8,9.9,12,74,76.5,100,2813,296,0,1617,0,0,0,22.5,27,47.9,606.4,55.2,40,0,609.6,55,44.8,0,21.4,0,73.3,0.16,0.3,0.1,57.8,56.2
2/6/2022 4:25,22.7,10.4,72.4,0,10,74.7,75.6,74.8,76,75.1,74.2,75.2,75,73.6,76.5,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,69.3,72.4,10.1,11.8,73.5,76,100,2848,303,0,1617,0,0,0,22.7,27,47.9,612,54.2,40,0,605.6,54,44.48,0,21.4,0,73,0.16,0.3,0.1,57.9,56.3
2/6/2022 4:30,22.9,10.5,72.1,0.1,8,74.5,75.5,74.8,75.9,75,74.2,75.1,74.7,73.5,76.4,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,52.7,70.7,11.6,7.2,72.8,75.9,80,2727,279,0,1606,5.1,5.9,5.9,22.9,27,47.9,608.8,53.8,40,0.64,608,53.6,46.4,2.16,21.5,0,72.6,0.16,0.3,0.1,58,56.3
2/6/2022 4:35,23,10.7,72,3.1,0,74.5,75.5,74.7,75.9,75,74.2,74.9,74.5,73.4,76.3,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,69.4,88.3,7.6,8.9,82.3,76.3,0,2678,270,0,1614,0,0,0,23,27,48,598.4,92.2,41.28,60.72,600,91.9,48.32,61.12,21.5,0,72.8,0.16,0.3,0.1,58.2,56.3
2/6/2022 4:40,22.9,10.8,71.9,1.3,0,74.4,75.4,74.6,75.8,74.9,74.2,74.8,74.4,73.3,76.2,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,92.5,90.3,8.1,10.8,89.3,82.2,0,3190,378,0,1623,0,0,0,22.9,27,48.3,611.2,116.4,42.56,100,609.6,112.2,50,100,21.5,0,75.5,0.16,0.3,0.1,58.3,56.4
2/6/2022 4:45,23,10.8,71.9,0,0,74.3,75.3,74.6,75.7,74.9,74.2,74.7,74.3,73.2,76.1,100,100,100,100,100,100,100,100,100,100,92.2,8.9,11.2,91.9,85.1,0,3338,414,0,1628,5.6,6.1,6.1,23,27,48.1,613.6,116.9,40.32,100,604.8,112.1,48,100,21.6,0,77.5,0.16,0.3,0.1,58.5,56.5
2/6/2022 4:50,23,10.8,72.1,0,0,74.3,75.3,74.6,75.7,74.8,74.2,74.7,74.3,73.1,76,100,100,100,100,100,100,100,100,100,100,93.6,9.3,11.6,93.5,86.8,0,3454,443,0,1616,0,0,0,23,27,48.1,607.2,117.3,40,100,608,112.3,48,100,21.6,0,78.8,0.16,0.3,0.1,58.6,56.6
2/6/2022 4:55,23.1,10.7,72.3,0,0,74.3,75.3,74.6,75.7,74.7,74.2,74.7,74.4,73.1,76,100,100,100,100,100,100,100,100,100,100,94.7,9.6,11.7,94.7,88,0,3514,458,0,1611,0,0,0,23.1,27,48.1,604.8,117.5,40.32,100,604,112.5,48,100,21.6,0,79.7,0.16,0.3,0.1,58.7,56.7
2/6/2022 5:00,23.1,10.8,72.6,0,0,74.3,75.3,74.6,75.6,74.8,74.2,74.8,74.5,73.1,75.9,100,100,100,100,100,100,100,100,100,100,95.5,9.6,11.7,95.6,88.9,0,3521,460,0,1608.5,5.7,6.3,6.3,23.1,27,48,607.2,116.9,41.6,100,606.4,111.8,48,100,21.6,0,80.4,0.16,0.3,0.1,58.8,56.7
2/6/2022 5:05,22.9,10.8,72.8,0,0,74.4,75.4,74.7,75.6,74.8,74.2,74.8,74.7,73.2,76,100,100,100,100,100,100,100,100,100,100,96,9.6,11.7,96.2,89.6,0,3521,460,0,0,0,0,0,22.9,27,48.1,611.2,116.1,41.28,100,608.8,111,48,100,21.6,0,81,0.16,0.3,0.1,59,56.8
2/6/2022 5:10,22.9,10.7,73.1,0,0,74.4,75.4,74.8,75.6,74.7,74.2,74.9,74.9,73.2,76,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,96.5,9.7,11.7,96.7,90.1,0,3522,460,0,1610,0,0,0,22.9,27,47.9,609.6,116.3,40,96.32,605.6,111.3,48,95.92,21.7,0,81.5,0.16,0.3,0.1,59.1,56.8
2/6/2022 5:15,22.8,10.7,73.3,0,0,74.5,75.5,74.8,75.7,74.8,74.1,75,75.1,73.3,76,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,96.9,9.6,11.7,97.2,90.5,0,3521,460,0,1618,5.3,6.3,6.3,22.8,27,47.7,608,116.1,40,77.04,606.4,111,48,75.68,21.7,0,81.9,0.16,0.3,0.1,59.2,56.8
2/6/2022 5:20,22.8,10.7,73.6,0,0,74.6,75.5,74.9,75.7,74.9,74.2,75.1,75.2,73.4,76.1,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,74.4,97.3,9.3,11.8,97.6,91,0,3521,460,0,1633,0,0,0,22.8,27,48,612,112.3,39.68,40.16,609.6,105.7,47.36,40.48,21.7,0,82,0.16,0.3,0.1,59.3,56.9
2/6/2022 5:25,22.9,10.7,73.8,0,0,74.7,75.6,74.9,75.8,74.9,74.2,75.2,75.4,73.4,76.2,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,55.4,99,12.8,8.6,98.3,90.8,0,3163.5,376,0,1614,0,0,0,22.9,27,48.2,611.2,75,38.08,2.96,605.6,70.3,45.12,2.96,21.8,0,81,0.16,0.3,0.1,59.4,57
2/6/2022 5:30,23.4,10.6,74,0,4.1,74.8,75.7,75,75.8,75,74.2,75.3,75.6,73.6,76.3,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,62.7,92.7,12.2,8.5,96.8,89.6,41.1,3163.5,376,0,0,5.6,6.1,6.1,23.4,27,49.2,630.4,58.6,42.32,0,626.4,57.5,49.92,0,21.7,0,78.6,0.17,0.3,0.1,59.6,57.1
2/6/2022 5:35,27,10.6,73.9,0,10,74.8,75.7,75.1,75.9,75,74.2,75.4,75.7,73.6,76.4,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,83.8,10,12,86.5,88.1,100,2840,300,0,1811,0,0,0,27,27,68.2,636.8,57.5,36.48,0,642.4,57.1,46.16,0,21.8,0,76.9,0.24,0.3,0.1,59.7,57.1
2/6/2022 5:40,30,10.7,73.8,0,10,74.9,75.7,75.1,76,75.1,74.2,75.4,75.8,73.7,76.5,94,94,94,94,94,94,94,94,94,94,79.5,10.1,12,81.8,83.7,100,2843,302,0,1574,0,0,0,30,27,69.8,597.6,60.8,39.84,0,601.6,60.8,48.32,0,21.8,0,75.9,0.21,0.3,0.1,59.8,57.2
2/6/2022 5:45,29.7,10.7,73.6,0,10,74.9,75.8,75.1,76,75.1,74.3,75.5,75.8,73.7,76.6,100,100,100,100,100,100,100,100,100,100,77.1,10.1,11.9,78.9,81.2,100,2825,300,0,1646,3.8,4.6,4.6,29.7,27,67.4,612.8,63.6,40.16,0,612,63.6,49.28,0,21.8,0,75.3,0.21,0.3,0.5,59.6,59.8
2/6/2022 5:50,28.4,10.9,73.4,0,10,74.9,75.8,75.1,76.1,75.2,74.3,75.4,75.6,73.8,76.6,100,100,100,100,100,100,100,100,100,100,75.6,10,11.9,77.2,79.5,100,2824,298,0,1645,0,0,0,28.4,27,63.8,611.2,64.2,38.24,0,612.8,64.1,47.04,0,21.9,0,74.9,0.19,0.3,1.8,56.2,65.1
2/6/2022 5:55,27.1,10.9,73.2,0,10,74.9,75.8,75.1,76.1,75.2,74.3,75.4,75.5,73.7,76.6,100,100,100,100,100,100,100,100,100,100,74.5,10,11.9,75.9,78.4,100,2815,296,0,1619,0,0,0,27.1,27,59.4,601.6,62.4,37.28,0,607.2,62.2,46.4,0,22,0,74.6,0.18,0.3,2,51.9,61.2
2/6/2022 6:00,25.8,11,73.1,0,10,74.9,75.8,75.1,76.1,75.2,74.3,75.3,75.3,73.7,76.6,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75.1,77.5,100,2817,296.5,0,1609.5,5.4,5.6,5.6,25.8,27,54.4,608.8,59.7,39.84,0,599.2,59.4,47.36,0,22.1,0,74.4,0.17,0.3,2,50.4,57.1
2/6/2022 6:05,24.7,11,72.9,0,10,74.8,75.8,75,76.1,75.2,74.4,75.3,75.1,73.6,76.5,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,73.1,10,11.9,74.4,76.8,100,2817,296.5,0,0,0,0,0,24.7,27,49.7,611.2,57.3,38.24,0,610.4,57,48,0,22.2,0,74,0.16,0.3,2.1,49.9,53.8
2/6/2022 6:10,23.9,11,72.8,0,10,74.8,75.7,74.9,76,75.1,74.4,75.2,74.9,73.6,76.5,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,94.3,72.6,10.1,11.9,73.8,76.2,100,2814,296,0,1604,0,0,0,23.9,27,45.5,604.8,55.5,37.6,0,608.8,55.2,48.32,0,22.1,0,73.7,0.15,0.3,0.8,49.9,51.3
2/6/2022 6:15,23.4,11.1,72.6,0,10,74.7,75.7,74.8,76,75.1,74.4,75,74.7,73.5,76.4,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,72.3,9.9,11.9,73.4,75.8,100,2823,296,0,1622,5.3,6.3,6.3,23.4,27,46,608.8,54.2,37.6,0,611.2,53.8,48.64,0,22.2,0,73.4,0.17,0.3,0.1,50.4,51.3
2/6/2022 6:20,23.2,11.1,72.4,0,10,74.6,75.6,74.8,76,75,74.4,74.9,74.5,73.4,76.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,72,10,11.8,73.1,75.4,100,2850,304,0,1630,0,0,0,23.2,27,47.3,611.2,55.6,37.6,0,609.6,55.5,46.72,0,22.3,0,73.1,0.17,0.3,0.1,50.7,52.2
2/6/2022 6:25,23.3,11.2,72.2,0,10,74.5,75.5,74.7,75.9,75,74.4,74.8,74.3,73.3,76.2,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,53.4,70.9,11.6,7.7,72.7,75.4,100,2736,280,0,1624,0,0,0,23.3,27,47.7,604.8,57.6,37.28,0,611.2,57.6,46.4,0,22.5,0,72.8,0.17,0.3,0.7,51,56.7
2/6/2022 6:30,23.4,11.4,72,1.2,0,74.3,75.4,74.7,75.8,74.9,74.3,74.7,74.1,73.2,76,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,64.1,82.6,8.4,7.5,77.4,75.9,0,2453,225,0,1606,5.4,5.9,5.9,23.4,27,48,597.6,83.2,40.16,43.52,596,83.4,48.32,42.88,22.5,0,72.7,0.17,0.3,0.7,50.9,54.5
2/6/2022 6:35,23.4,11.4,71.9,0.3,0,74.3,75.4,74.6,75.7,74.8,74.3,74.5,73.9,73.1,75.9,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.7,87.3,7.6,10.6,86.5,79.3,0,3095,353,0,1605,0,0,0,23.4,27,48.1,609.6,114.5,42.72,97.12,604.8,110.6,52.48,97.12,22.3,0,75,0.17,0.3,0.6,50.6,52.8
2/6/2022 6:40,23.1,11.4,71.9,0,0,74.2,75.3,74.5,75.7,74.7,74.3,74.4,73.8,73,75.8,100,100,100,100,100,100,100,100,100,100,90.6,8.7,11.1,90,83.3,0,3303,405,0,1623,0,0,0,23.1,27,48,613.6,115.6,40.48,100,613.6,111,50.88,100,22.3,0,77.2,0.17,0.3,0.3,50.4,51.9
2/6/2022 6:45,23,11.3,72.1,0,0,74.2,75.3,74.5,75.6,74.7,74.3,74.4,73.9,72.9,75.7,100,100,100,100,100,100,100,100,100,100,92.5,9.3,11.5,92.2,85.5,0,3426,436,0,1605,5.5,6.1,6.1,23,27,48,601.6,116.8,41.12,100,609.6,111.5,49.6,100,22.1,0,78.4,0.16,0.3,0.1,50.7,52
2/6/2022 6:50,22.8,11.3,72.3,0,0,74.2,75.3,74.5,75.6,74.6,74.3,74.4,74,72.9,75.6,100,100,100,100,100,100,100,100,100,100,93.7,9.6,11.6,93.7,87,0,3505,456,0,1610,0,0,0,22.8,27,47.8,608.8,116.3,42.4,100,607.2,111.5,50.8,100,22.3,0,79.4,0.16,0.3,0.1,51,52.2
2/6/2022 6:55,22.8,11.3,72.6,0,0,74.2,75.3,74.5,75.5,74.6,74.2,74.4,74.1,72.9,75.6,100,100,100,100,100,100,100,100,100,100,94.7,9.6,11.7,94.8,88.1,0,3521,460,0,1613,0,0,0,22.8,27,48.1,607.2,116.5,42.4,100,607.2,111.5,51.2,100,22.2,0,80.3,0.16,0.3,0.1,51.3,52.3
2/6/2022 7:00,22.8,11.2,72.9,0,0,74.2,75.3,74.6,75.5,74.6,74.2,74.5,74.3,72.9,75.6,100,100,100,100,100,100,100,100,100,100,95.4,9.6,11.7,95.6,88.8,0,3522,460,0,1623,5.7,6,6,22.8,27,48.2,608,117,42.4,100,608.8,112.2,51.2,100,22.3,0,81.1,0.16,0.3,0.1,51.6,52.5
2/6/2022 7:05,23.1,11.2,73.2,0,0,74.3,75.3,74.6,75.5,74.6,74.2,74.6,74.5,73,75.7,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.2,95.9,9.6,11.6,96.2,89.5,0,3522,460,0,1624,0,0,0,23.1,27,47.8,610.4,117.5,41.12,92,610.4,112.9,51.2,92,22.4,0,81.8,0.16,0.3,0,51.9,52.7
2/6/2022 7:10,22.7,11.1,73.5,0,0,74.3,75.4,74.7,75.6,74.7,74.2,74.7,74.6,73.1,75.7,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,96.4,9.4,11.7,96.6,90,0,3522,460,0,1621,0,0,0,22.7,27,47.9,610.4,116.3,40.8,62.96,612.8,110.8,50.88,62.96,22.5,0,82.3,0.16,0.3,0.1,52.2,52.9
2/6/2022 7:15,22.6,11,73.8,0,0,74.4,75.4,74.8,75.6,74.7,74.2,74.8,74.8,73.1,75.8,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,63.5,97.1,10.7,10.9,97.2,90.3,0,3270.5,399,0,1630,5.8,6,6,22.6,27,48.2,612.8,95.6,38.56,17.44,615.2,87.9,48,17.68,22.7,0,82,0.17,0.3,0.1,52.5,53.2
2/6/2022 7:20,22.7,10.8,74.1,0,4.8,74.5,75.5,74.8,75.6,74.7,74.2,74.9,75,73.2,75.9,67,67,67,67,67,67,67,67,67,67,90.9,12.9,10.2,94.2,89.8,48,3270.5,399,0,1609,0,0,0,22.7,27,47.8,610.67,58.67,37.6,0,609.33,57.17,46.4,0,22.8,0,80,0.16,0.3,0.1,52.8,53.4
2/6/2022 7:25,22.7,10.7,74.2,0,10,74.6,75.5,74.9,75.7,74.8,74.2,75,75.2,73.3,76,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,83.1,10.7,12,85.7,86.9,100,2967,329,0,1618,0,0,0,22.7,27,48,603,55.38,37.6,0,612,55,46,0,22.7,0,78,0.16,0.3,0.1,53.1,53.5
2/6/2022 7:30,23.1,10.7,74,0,10,74.7,75.6,75,75.8,74.9,74.2,75.1,75.3,73.4,76.1,100,100,100,100,100,100,100,100,100,100,79,10.4,12,81,82.7,100,2887,311,0,1595,5.8,6,6,23.1,27,48.2,610,54.5,40,0,602,54.08,47.73,0,22.8,0,76.8,0.16,0.3,0.1,53.3,53.7
2/6/2022 7:35,23.3,10.7,73.8,0,10,74.7,75.6,75,75.8,74.9,74.2,75.1,75.3,73.5,76.2,100,100,100,100,100,100,100,100,100,100,76.8,10.1,12,78.5,80.5,100,2850,304,0,1628,0,0,0,23.3,27,48,612,54.12,37.6,0,607,54,47.2,0,22.9,0,76,0.17,0.3,0.1,53.6,53.8
2/6/2022 7:40,23.3,10.9,73.6,0,10,74.6,75.6,75,75.8,75,74.3,75.1,75.2,73.5,76.2,100,100,100,100,100,100,100,100,100,100,75.6,10.1,11.9,77,79.2,100,2837,301,0,1630,0,0,0,23.3,27,47.8,609.6,56.7,37.6,0,607.2,56.4,47.68,0,22.9,0,75.3,0.16,0.3,0.1,53.8,53.9
2/6/2022 7:45,23,10.8,73.4,0,10,74.6,75.6,74.9,75.9,75,74.3,75.1,75.1,73.5,76.2,100,100,100,100,100,100,100,100,100,100,74.6,10.1,11.9,75.9,78.1,100,2830,300,0,1621,5.2,6,6,23,27,48,600.8,58,38.56,0,609.6,58,48,0,22.8,0,74.8,0.16,0.3,0.1,54,54
2/6/2022 7:50,23.3,10.9,73.2,0,10,74.6,75.6,74.9,75.9,75,74.3,75,74.9,73.5,76.2,100,100,100,100,100,100,100,100,100,100,73.7,10,11.9,75,77.2,100,2815,296,0,1624,0,0,0,23.3,27,48.2,612,57.4,39.2,0,602.4,57.1,48,0,22.6,0,74.3,0.16,0.3,0.1,54.3,54.2
2/6/2022 7:55,23.3,11,72.9,0,10,74.5,75.5,74.8,75.8,75,74.3,74.9,74.7,73.4,76.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,73.1,10,11.9,74.3,76.6,100,2820,297,0,1616,0,0,0,23.3,27,48.1,606.4,56.4,37.6,0,611.2,56.1,48.96,0,22.6,0,74.1,0.16,0.3,0.1,54.5,54.4
2/6/2022 8:00,23.5,11,72.8,0,10,74.5,75.5,74.8,75.8,74.9,74.3,74.8,74.6,73.3,76,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,72.6,10,11.9,73.8,76.1,100,2817.5,297,0,1617,5.7,5.9,5.9,23.5,27,48,608.8,55.3,37.6,0,611.2,55.2,47.04,0,22.6,0,73.9,0.16,0.3,0.1,54.7,54.5
2/6/2022 8:05,23.5,11.1,72.6,0,10,74.4,75.5,74.7,75.8,74.9,74.3,74.7,74.4,73.2,76,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,84.7,72,10,11.9,73.2,75.5,100,2817.5,297,0,0,0,0,0,23.5,27,47.8,608.8,54.6,37.6,0,607.2,54.3,46.72,0,22.7,0,73.6,0.16,0.3,0.1,54.9,54.6
2/6/2022 8:10,23.6,11.1,72.4,0,10,74.3,75.4,74.6,75.7,74.8,74.3,74.6,74.2,73.1,75.9,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.3,71.6,10.1,11.8,72.7,75.1,100,2849,302,0,1610,0,0,0,23.6,27,47.8,608.8,54,37.6,0,608.8,53.7,48,0,22.8,0,73.2,0.17,0.3,0.1,55.1,54.7
2/6/2022 8:15,23.8,11.2,72.2,0,10,74.2,75.3,74.6,75.6,74.7,74.3,74.5,74,73,75.8,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,52.2,70.2,11.6,7.5,72.2,75,100,2737,281,0,1618,5.2,5.9,5.9,23.8,27,47.9,606.4,54.3,37.6,0,604,54.3,48,0,23,0,72.9,0.16,0.3,0.1,55.4,54.8
2/6/2022 8:20,23.9,11.4,71.9,1.2,2,74.1,75.2,74.5,75.6,74.7,74.3,74.3,73.8,72.9,75.7,61,61,61,61,61,61,61,61,61,61,81.2,8.6,7.2,76,75.4,20,2748.5,286.5,0,1611.5,0,0,0,23.9,27,48.1,600.8,79.3,37.92,39.52,603.2,79.4,48.64,39.2,23.3,0,72.7,0.16,0.3,0.1,55.6,54.9
2/6/2022 8:25,24.2,11.4,71.9,0.4,0,74,75.1,74.4,75.5,74.6,74.3,74.2,73.7,72.8,75.5,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,7.5,10.5,85.8,78.5,0,2748.5,286.5,0,0,0,0,0,24.2,27,48.2,603.2,115.5,42.08,97.2,610.4,111.4,51.84,96.64,23.7,0,74.9,0.17,0.3,0.1,55.8,55
2/6/2022 8:30,24.4,11.4,71.9,0,0,73.9,75.1,74.4,75.4,74.5,74.2,74.2,73.6,72.7,75.4,100,100,100,100,100,100,100,100,100,100,90.1,8.8,11.1,89.5,82.7,0,3288,403,0,1620,5.5,6.1,6.1,24.4,27,48.1,609.33,117.08,42.4,100,612,111.92,50.93,100,24.3,0,77.4,0.16,0.3,0.1,56,55.2
2/6/2022 8:35,24.6,11.3,72.1,0,0,73.9,75.1,74.3,75.4,74.5,74.2,74.1,73.6,72.6,75.3,100,100,100,100,100,100,100,100,100,100,92.1,9.2,11.4,91.8,85,0,3401,435,0,1612,0,0,0,24.6,27,47.8,609,116.75,41.2,100,603,112,49.6,100,25.1,0,78.9,0.16,0.3,0.1,56.2,55.3
2/6/2022 8:40,24.8,11.3,72.4,0,0,73.9,75,74.3,75.3,74.5,74.2,74.1,73.7,72.7,75.3,100,100,100,100,100,100,100,100,100,100,93.3,9.6,11.6,93.3,86.6,0,3492,452,0,1616,0,0,0,24.8,27,48.2,606.4,116.7,41.44,100,604,112,49.6,100,25.6,0,79.9,0.16,0.3,0.1,56.4,55.4
2/6/2022 8:45,24.9,11.3,72.7,0,0,73.9,75,74.4,75.3,74.4,74.1,74.2,73.9,72.7,75.2,100,100,100,100,100,100,100,100,100,100,94.3,9.6,11.7,94.4,87.6,0,3522,460,0,1602,5.5,6.3,6.3,24.9,27,47.8,606.4,116.9,42.4,100,604,111.9,50.56,100,26.2,0,80.8,0.15,0.3,0.1,56.5,55.5
2/6/2022 8:50,25.1,11.3,73,0,0,74,75.1,74.5,75.3,74.4,74.1,74.3,74,72.7,75.3,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,95,9.6,11.7,95.2,88.4,0,3522,460,0,1602,0,0,0,25.1,27,48,608,116,42.4,99.84,608,111.1,52.16,99.84,27,0,81.4,0.16,0.3,0.1,56.7,55.6
2/6/2022 8:55,25.2,11.2,73.3,0,0,74,75.1,74.5,75.3,74.4,74.1,74.3,74.2,72.8,75.3,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,95.5,9.6,11.7,95.7,89,0,3522,460,0,1619,0,0,0,25.2,27,48.2,606.4,116.7,42.4,83.36,610.4,111.3,51.2,83.12,27.8,0,81.9,0.15,0.3,0.1,56.9,55.6
2/6/2022 9:00,25.5,11.2,73.6,0,0,74.1,75.2,74.6,75.3,74.5,74.1,74.4,74.4,72.9,75.4,76,76,76,76,76,76,76,76,76,76,96.2,9.3,11.8,96.4,89.6,0,3522,460,0,1623,5.7,6.4,6.4,25.5,27,48.1,611.2,114,42.08,46.24,609.6,107.3,49.6,46.48,28.7,0,82.4,0.16,0.3,0.1,57.1,55.7
2/6/2022 9:05,25.7,11.1,73.9,0,2.1,74.2,75.2,74.6,75.4,74.5,74.1,74.6,74.6,72.9,75.5,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,62.3,93.9,13,10.1,95.9,89.5,20.8,3522,460,0,0,0,0,0,25.7,27,48.1,612,78.5,38.88,5.2,614.4,72.1,48.32,5.2,29.4,0,81.6,0.15,0.3,0,57.2,55.8
2/6/2022 9:10,25.8,10.9,74.3,0,9.4,74.3,75.3,74.7,75.4,74.6,74.1,74.7,74.8,73.1,75.6,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,86.1,84.1,11,12,87.2,87.9,93.9,3013,338,0,1616,0,0,0,25.8,27,47.8,608,58.4,37.6,0,604.8,57.4,47.04,0,30.4,0,79.7,0.15,0.3,0.1,57.4,55.9
2/6/2022 9:15,26,10.9,74.3,0,10,74.4,75.3,74.8,75.5,74.6,74.1,74.8,75,73.1,75.7,100,100,100,100,100,100,100,100,100,100,79.5,10.6,12,81.7,83.4,100,2928,320,0,1612,5.4,6.4,6.4,26,27,47.7,604.8,56.3,38.24,0,608,55.9,49.28,0,31.4,0,78,0.16,0.3,0.1,57.6,56.1
2/6/2022 9:20,26.3,10.9,74.2,0,10,74.4,75.4,74.8,75.5,74.7,74.1,74.9,75,73.2,75.7,100,100,100,100,100,100,100,100,100,100,76.9,10.3,12,78.7,80.7,100,2875,309,0,1623,0,0,0,26.3,27,48.2,610.4,55.2,39.2,0,612.8,54.8,48.32,0,32,0,77.1,0.16,0.3,0.1,57.8,56.1
2/6/2022 9:25,26.5,11,74,0,10,74.4,75.4,74.8,75.6,74.7,74.1,74.9,74.9,73.3,75.8,100,100,100,100,100,100,100,100,100,100,75.3,10.2,12,76.9,79,100,2853,302,0,1616,0,0,0,26.5,27,48,610.4,54.4,38.24,0,603.2,54,46.72,0,33.6,0,76.4,0.16,0.3,0.1,57.9,56.2
2/6/2022 9:30,26.6,11,73.8,0,10,74.4,75.4,74.8,75.6,74.8,74.1,74.9,74.8,73.3,75.8,100,100,100,100,100,100,100,100,100,100,74.1,10.1,11.9,75.5,77.7,100,2829,299,0,1612,5.5,6.3,6.3,26.6,27,47.8,605.6,54.6,37.6,0,607.2,54.5,48.64,0,35.2,0,76,0.16,0.3,0.1,58.1,56.2
2/6/2022 9:35,26.8,11.1,73.7,0,10,74.4,75.4,74.7,75.6,74.8,74.1,74.9,74.7,73.3,75.8,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.6,76.9,100,2827,299,0,1632,0,0,0,26.8,27,48.1,608,57.38,38.8,0,616,57.5,48.96,0,36.7,0,75.6,0.16,0.3,0.1,58.2,56.3
2/6/2022 9:40,28.5,11.2,73.5,0,10,74.3,75.4,74.7,75.6,74.8,74.2,74.8,74.5,73.3,75.8,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,73.9,76.2,100,2821,298,0,886,0,0,0,28.5,27,59.8,466.4,59,80.4,0,455.2,58.4,84,0,37.6,0,75.5,0.15,0.1,0.1,58.4,56.4
2/6/2022 9:45,31.5,11.3,73.5,0,10,74.3,75.3,74.7,75.6,74.8,74.2,74.7,74.4,73.2,75.8,100,100,100,100,100,100,100,100,100,100,72.2,10,11.9,73.4,75.6,100,2821,297,0,1686,3.1,4.2,4.2,31.5,27,68.6,716,60.6,74.16,0,691.2,60.1,83.92,0,38.4,0,75.2,0.26,0.3,0.1,58.5,56.5
2/6/2022 9:50,32.9,11.3,73.4,0,10,74.2,75.3,74.6,75.6,74.7,74.2,74.7,74.2,73.2,75.7,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73,75.2,100,2819,297,0,1793,0,0,0,32.9,27,68.2,620.8,63.3,37.2,0,648.8,63.3,45.12,0,38.9,0,74.8,0.21,0.3,0.3,58.4,59.6
2/6/2022 9:55,32.5,11.3,73.2,0,10,74.1,75.2,74.5,75.6,74.7,74.2,74.6,74.1,73.1,75.6,100,100,100,100,100,100,100,100,100,100,71.6,10.1,11.9,72.7,74.8,100,2809,295,0,1610,0,0,0,32.5,27,65.2,604,64,40.4,0,593.6,64.2,43.2,0,39.5,0,74.6,0.19,0.3,1.8,55.6,66.2
2/6/2022 10:00,31.2,11.4,73.2,0,10,74.1,75.2,74.5,75.5,74.7,74.2,74.5,73.9,73,75.5,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.4,74.5,100,2801,292,0,1632,4.7,5.1,5.1,31.2,27,61.3,614.67,62.42,38.8,0,613.33,62.33,44.8,0,41.1,0,74.5,0.18,0.3,1.8,51.8,62.3
2/6/2022 10:05,30.4,11.5,73.1,0,10,74,75.1,74.5,75.5,74.6,74.1,74.4,73.7,73,75.4,100,100,100,100,100,100,100,100,100,100,71,10,11.8,72.1,74.2,100,2810,296,0,1624,0,0,0,30.4,27,57.1,603,60.12,39.6,0,609,60,43.2,0,42.5,0,74.5,0.17,0.3,1.8,50.6,59
2/6/2022 10:10,29.8,11.5,73,0,10,73.9,75,74.4,75.4,74.6,74.1,74.4,73.6,72.9,75.3,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,70.8,10,11.8,72,74,100,2811,296,0,1609,0,0,0,29.8,27,53.3,612,58.5,40.4,0,599.2,58.1,43.2,0,43.8,0,74.4,0.16,0.3,1.8,50.1,56.4
2/6/2022 10:15,29.5,11.5,72.9,0,10,73.8,75,74.3,75.4,74.5,74.1,74.3,73.4,72.8,75.2,97,97,97,97,97,97,97,97,97,97,70.6,10,11.9,71.8,73.8,100,2815,296,0,1604,6,6.3,6.3,29.5,27,52.2,498.4,56.8,48.96,0,500.8,56.7,55.04,0,45.5,0,74.3,0.14,0.2,1.1,49.9,53.8
2/6/2022 10:20,32.2,11.6,72.8,0,10,73.7,74.9,74.3,75.3,74.5,74.1,74.3,73.3,72.7,75.1,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,92.9,70.5,10,11.8,71.6,73.6,100,2814,297,0,1126,0,0,0,32.2,27,66.5,595.2,57.3,95.44,0,565.6,56.8,95.44,0,46.3,0,74.3,0.21,0.2,0.1,50.3,53.4
2/6/2022 10:25,34.7,11.7,72.6,0,10,73.6,74.8,74.2,75.2,74.4,74.1,74.2,73.2,72.6,75,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,83.9,70.3,9.9,11.9,71.4,73.4,100,2819,298,0,1867,0,0,0,34.7,27,68.8,680,60.83,46.53,0,690.67,60.83,58.33,0,47.4,0,74,0.25,0.3,0.1,50.7,53.6
2/6/2022 10:30,34.7,11.7,72.6,0,10,73.5,74.7,74.1,75.2,74.3,74,74.2,73,72.6,74.9,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,77.1,70.1,9.8,12,71.3,73.1,100,2843,302,0,1632,3.9,4.6,4.6,34.7,27,66.8,591,63.62,38.8,0,601,63.75,42.8,0,48.3,0,73.9,0.19,0.3,0.3,51,58.1
2/6/2022 10:35,33.5,11.8,72.5,0,10,73.4,74.6,74.1,75.1,74.3,74,74.1,72.9,72.5,74.8,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,66.3,69.9,10.3,11.4,71.1,73,100,2769.5,287.5,0,1622,0,0,0,33.5,27,63.7,606.4,63.6,40.8,0,607.2,63.6,46.56,0,49.3,0,73.9,0.19,0.3,1.4,50.9,65.1
2/6/2022 10:40,32.3,11.8,72.4,0,10,73.3,74.6,74,75,74.2,73.9,74.1,72.8,72.4,74.7,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,53.2,68.9,11.5,7.5,70.8,73.2,100,2769.5,287.5,0,1629,0,0,0,32.3,27,60.1,608,61.8,40.8,0,607.2,61.7,45.6,0,50.2,0,74,0.18,0.3,1.7,50.2,61.7
2/6/2022 10:45,31.4,11.9,72.4,0,10,73.2,74.5,74,74.9,74.1,73.9,74,72.7,72.3,74.5,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,40.8,66.9,11.3,4.3,69.7,73.5,100,2441,225,0,1614,5.5,5.6,5.6,31.4,27,56,608,60,40.8,0,600.8,60,45.28,0,50.1,0,74,0.16,0.3,1.7,50,58.8
2/6/2022 10:50,30.7,12,72.4,0,10,73.2,74.4,73.9,74.9,74.1,73.9,73.9,72.6,72.3,74.5,35,35,35,35,35,35,35,35,35,35,64.7,10.7,3,68.3,73.8,100,2306,201,0,1610,0,0,0,30.7,27,52,606.4,58.2,40.8,0,607.2,58,47.2,0,50.6,0,73.9,0.15,0.3,1.7,49.9,56
2/6/2022 10:55,30.4,12,72.2,0,10,73.1,74.4,73.9,74.8,74,73.8,73.9,72.4,72.2,74.4,35,35,35,35,35,35,35,35,35,35,64.2,10.3,2.9,66.8,74.1,100,2242,192,0,1608,0,0,0,30.4,27,48.9,616,56.5,40.32,0,609.6,56.4,45.92,0,51.5,0,73.8,0.14,0.3,1.7,49.9,53.2
2/6/2022 11:00,30.3,12.2,72.1,0,10,73,74.3,73.8,74.8,73.9,73.8,73.8,72.3,72.2,74.3,35,35,35,35,35,35,35,35,35,35,64.1,10.2,2.9,66.3,74.2,100,2209,184.5,0,1603,6.4,6.8,6.8,30.3,27,46.1,604.8,55.2,38.24,0,611.2,55.1,44.64,0,52.6,0,73.7,0.15,0.3,0.1,50.1,51.7
2/6/2022 11:05,30.4,12.2,72,1,4,72.9,74.2,73.7,74.7,73.9,73.8,73.8,72.2,72.1,74.2,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,49.7,71.6,8.3,4.9,67,74.2,40,2209,184.5,0,1598,0,0,0,30.4,27,45.7,602.4,61.1,40.8,18.8,600.8,61.8,46.88,18.88,53.2,0,73.6,0.15,0.3,0.1,50.5,52
2/6/2022 11:10,30.7,12.4,72,2.7,0,72.8,74.1,73.7,74.7,73.8,73.7,73.7,72.1,72,74.1,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,77.7,84.3,6.5,9.5,82.4,74,0,2664,268,0,1619,0,0,0,30.7,27,47.2,608,110.7,43.68,84.8,604,107.4,50.08,84.64,53.6,0,74.5,0.15,0.3,0.5,50.8,55.1
2/6/2022 11:15,30.8,12.2,72,0.2,0,72.8,74.1,73.6,74.6,73.8,73.7,73.6,72,71.9,74,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,96.6,87.4,8,10.6,86.3,79.3,0,3132,365,0,1624,5.7,6.4,6.4,30.8,27,48,612.8,116.2,41.76,100,612.8,111.6,50.4,100,54.4,0,76.8,0.15,0.3,1,50.5,55.6
2/6/2022 11:20,30.9,12.4,72.3,0,0,72.7,74,73.6,74.6,73.7,73.7,73.6,72,71.9,74,100,100,100,100,100,100,100,100,100,100,89.6,8.8,11.2,89.1,82.1,0,3325,411,0,1615,0,0,0,30.9,27,47.9,607.2,116.5,40.8,100,605.6,111.5,48.8,100,55.6,0,78.4,0.15,0.3,1,50.3,53.1
2/6/2022 11:25,31.2,12.3,72.6,0,0,72.7,74,73.6,74.6,73.7,73.6,73.7,72.2,71.9,74,100,100,100,100,100,100,100,100,100,100,91.2,9.4,11.5,91,84,0,3441,439,0,1603,0,0,0,31.2,27,48.1,607.2,116.6,41.12,100,621.6,110.8,50.32,100,56.7,0,79.6,0.15,0.3,0.6,50.2,51.7
2/6/2022 11:30,31.4,12.3,73,0,0,72.8,74,73.7,74.5,73.7,73.6,73.8,72.4,72,74,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,92.2,9.6,11.7,92.2,85.3,0,3504,451,0,1626,6.2,6.8,6.8,31.4,27,48.1,612.8,116.4,41.12,97.44,609.6,111.1,47.92,97.44,58.2,0,80.6,0.15,0.3,0.1,50.5,51.7
2/6/2022 11:35,31.5,12.2,73.5,0,0,72.8,74.1,73.8,74.5,73.7,73.6,73.9,72.6,72.1,74,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,84.4,93.1,9.4,11.7,93.2,86.3,0,3522,460,0,1605,0,0,0,31.5,27,48,609.6,115.2,40.8,69.04,609.6,109.9,48.88,69.04,59.5,0,81.3,0.15,0.3,0.1,50.9,51.9
2/6/2022 11:40,31.6,12,73.9,0,0.8,72.9,74.1,73.8,74.6,73.7,73.5,74,72.9,72.2,74.1,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,64.3,92.8,12.1,10.4,93.9,86.9,8.5,3522,460,0,1609,0,0,0,31.6,27,48.1,608,95.9,40.16,18.4,615.2,89,47.92,18.96,60.7,0,81.4,0.15,0.3,0.1,51.2,52
2/6/2022 11:45,31.8,11.9,74.3,0,8.3,73,74.2,73.9,74.6,73.8,73.5,74.1,73.2,72.3,74.2,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,83.1,11.5,12,86.4,85.9,82.6,3006,343,0,1641,6.2,7,7,31.8,27,47.8,614.4,60.8,39.52,0,609.6,59.3,44.72,0,61,0,80,0.14,0.3,0.1,51.5,52.2
2/6/2022 11:50,32.1,11.8,74.4,0,10,73.1,74.2,74,74.7,73.9,73.5,74.3,73.4,72.4,74.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,77.6,10.7,12,80.1,81.6,100,2955,327,0,1614,0,0,0,32.1,27,47.7,605.33,58.75,39.73,0,608,58.33,44.93,0,61.2,0,78.6,0.15,0.3,0.1,51.8,54.2
2/6/2022 11:55,32.3,11.8,74.3,0,10,73.1,74.3,74,74.7,73.9,73.5,74.3,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,74.7,10.4,12,76.8,78.6,100,2884,311,0,1625,0,0,0,32.3,27,48.1,613,57.5,39.6,0,608,57.12,46,0,62.7,0,77.7,0.15,0.3,0.1,51.8,53.8
2/6/2022 12:00,32.5,11.8,74.3,0,10,73.2,74.3,74.1,74.8,74,73.5,74.4,73.5,72.6,74.5,100,100,100,100,100,100,100,100,100,100,73.1,10.2,12,74.7,76.7,100,2843.5,302,0,1610,6,6.9,6.9,32.5,27,47.9,605.6,56.3,38.88,0,609.6,55.9,45.68,0,63.4,0,77.2,0.14,0.3,0.1,51.8,52.8
2/6/2022 12:05,32.8,11.8,74.1,0,10,73.2,74.3,74,74.8,74,73.5,74.4,73.5,72.7,74.6,100,100,100,100,100,100,100,100,100,100,71.9,10.2,11.9,73.4,75.5,100,2843.5,302,0,0,0,0,0,32.8,27,47.9,611.2,55.2,40.16,0,608,55.1,44.4,0,65.4,0,76.9,0.15,0.3,0.1,51.9,53
2/6/2022 12:10,33.1,11.9,73.9,0,10,73.2,74.3,74,74.8,74,73.6,74.3,73.4,72.7,74.6,100,100,100,100,100,100,100,100,100,100,71.2,10,11.9,72.5,74.7,100,2827,298,0,1600,0,0,0,33.1,27,48,609.6,54.4,39.2,0,605.6,54,44.4,0,66.7,0,76.6,0.14,0.3,0.1,52.3,53.2
2/6/2022 12:15,33.3,11.9,73.8,0,10,73.1,74.3,74,74.8,74,73.6,74.3,73.3,72.7,74.7,100,100,100,100,100,100,100,100,100,100,70.6,10,11.9,71.9,74.1,100,2828,299,0,1618,5.6,7,7,33.3,27,48,609.6,55,39.2,0,607.2,54.7,46,0,67.9,0,76.3,0.15,0.3,0.1,52.5,53.3
2/6/2022 12:20,33.5,12,73.7,0,10,73.1,74.2,73.9,74.8,74,73.6,74.3,73.2,72.7,74.7,100,100,100,100,100,100,100,100,100,100,70.2,10,11.8,71.5,73.6,100,2815,297,0,1631,0,0,0,33.5,27,48.2,604,57.7,38.56,0,608.8,57.7,46,0,69.2,0,76.2,0.15,0.3,0.1,52.8,53.4
2/6/2022 12:25,33.7,12,73.5,0,10,73,74.2,73.9,74.8,74,73.6,74.2,73.1,72.6,74.6,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71.1,73.2,100,2820,297,0,1615,0,0,0,33.7,27,48.3,604.8,58,40.16,0,613.6,57.8,46,0,70.8,0,76,0.15,0.3,0.1,53.1,53.6
2/6/2022 12:30,34,12,73.5,0,10,72.9,74.1,73.8,74.8,74,73.6,74.1,73,72.6,74.6,100,100,100,100,100,100,100,100,100,100,69.5,10,11.8,70.8,72.9,100,2818,297,0,1610,6.3,6.9,6.9,34,27,48,608.8,56.8,40.48,0,612.8,56.7,44.4,0,71.9,0,75.9,0.15,0.3,0.1,53.5,53.9
2/6/2022 12:35,34.1,12,73.3,0,10,72.9,74.1,73.8,74.8,74,73.6,74,72.9,72.5,74.5,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.6,72.6,100,2810,295,0,1609,0,0,0,34.1,27,47.7,607.2,55.6,39.2,0,606.4,55.3,44.4,0,74,0,75.8,0.14,0.3,0.1,53.8,54
2/6/2022 12:40,34.3,12.2,73.2,0,10,72.8,74,73.7,74.7,73.9,73.6,74,72.8,72.5,74.5,100,100,100,100,100,100,100,100,100,100,69.1,10,11.8,70.3,72.3,100,2811,296,0,1616,0,0,0,34.3,27,48,609.6,54.7,39.2,0,610.4,54.5,44.4,0,75,0,75.7,0.15,0.3,0.1,54,54.2
2/6/2022 12:45,34.5,12.3,73.2,0,10,72.7,73.9,73.7,74.7,73.9,73.5,73.9,72.7,72.5,74.4,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.1,72.1,100,2826,299,0,1615,6,6.8,6.8,34.5,27,48.2,608,54,37.92,0,606.4,54,43.76,0,76.6,0,75.7,0.15,0.3,0.1,54.2,54.3
2/6/2022 12:50,34.7,12.4,73,0,10,72.6,73.9,73.6,74.6,73.9,73.5,73.8,72.6,72.4,74.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,68.8,10,11.8,69.9,71.9,100,2812,296,0,1610,0,0,0,34.7,27,48.2,603.2,56.4,39.84,0,603.2,56.4,45.68,0,78.8,0,75.6,0.15,0.3,0.1,54.5,54.4
2/6/2022 12:55,34.9,12.4,72.9,0,10,72.6,73.8,73.5,74.5,73.8,73.5,73.7,72.5,72.3,74.3,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,96.1,68.6,10,11.8,69.8,71.7,100,2815.5,297,0,1622,0,0,0,34.9,27,48,608.8,58,40.8,0,606.4,58,46,0,79.7,0,75.6,0.15,0.3,0.1,54.7,54.5
2/6/2022 13:00,34.9,12.4,72.9,0,10,72.5,73.8,73.5,74.5,73.8,73.5,73.7,72.4,72.3,74.2,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,68.5,10,11.8,69.6,71.6,100,2815.5,297,0,1612,6.2,7.1,7.1,34.9,27,47.8,608.8,57.1,40.8,0,613.6,57.1,46.32,0,79.5,0,75.5,0.15,0.3,0.1,55,54.7
2/6/2022 13:05,35.1,12.5,72.7,0,10,72.4,73.7,73.4,74.4,73.7,73.4,73.6,72.3,72.2,74.2,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,68.4,9.9,11.9,69.5,71.4,100,2808,295,0,1628,0,0,0,35.1,27,48,604.8,56,40.8,0,608,55.9,44.72,0,80.5,0,75.5,0.14,0.3,0,55.2,54.9
2/6/2022 13:10,35.3,12.6,72.7,0,10,72.3,73.6,73.4,74.4,73.7,73.4,73.5,72.2,72.2,74.1,79,79,79,79,79,79,79,79,79,79,68.3,9.8,12,69.4,71.2,100,2853.5,305,0,1614,0,0,0,35.3,27,48.2,608.8,55.1,40.8,0,610.4,55,44.4,0,80.3,0,75.4,0.14,0.3,0.1,55.5,55
2/6/2022 13:15,35.4,12.6,72.7,0,10,72.2,73.6,73.3,74.3,73.6,73.4,73.4,72.1,72.1,74,72,72,72,72,72,72,72,72,72,72,68.2,10,12,69.3,71.1,100,2827,299,0,1607,6.3,7,7,35.4,27,48.1,608.8,54.2,40.48,0,608.8,54,44.4,0,80.4,0,75.4,0.14,0.3,0.1,55.7,55.1
2/6/2022 13:20,35.5,12.9,72.5,0,10,72.2,73.5,73.3,74.2,73.6,73.4,73.3,72,72,73.9,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,67.9,10.9,10.2,69.2,71.1,100,2827,299,0,0,0,0,0,35.5,27,47.6,608.8,54.4,39.2,0,597.6,54.4,44.72,0,81.1,0,75.3,0.14,0.3,0.1,55.9,55.1
2/6/2022 13:25,35.7,12.9,72.4,0,10,72.1,73.4,73.2,74.2,73.5,73.3,73.3,71.9,72,73.9,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,47.8,66.5,11.6,6,68.7,71.5,100,2582,252,0,1630,0,0,0,35.7,27,48,607.2,57.3,40.16,0,614.4,57.5,46.64,0,82.2,0,75.3,0.15,0.3,0.1,56.1,55.2
2/6/2022 13:30,35.9,13,72.4,0,10,72,73.3,73.2,74.1,73.5,73.3,73.2,71.8,71.9,73.8,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,37.3,64.5,11.1,3.4,67.6,71.9,100,2376,215,0,1627,6.3,7,7,35.9,27,48.2,610.4,57.8,39.84,0,610.4,57.8,44.4,0,82,0,75.2,0.14,0.3,0.1,56.3,55.3
2/6/2022 13:35,35.9,13.2,72.3,0,10,71.9,73.3,73.1,74,73.4,73.2,73.1,71.8,71.8,73.7,35,35,35,35,35,35,35,35,35,35,63,10.5,2.9,66.1,72.3,100,2278,196,0,1607,0,0,0,35.9,27,47.8,604,56.7,39.2,0,602.4,56.7,44.4,0,82.1,0,75.2,0.14,0.3,0.1,56.5,55.4
2/6/2022 13:40,36.1,13.2,72.2,0,10,71.8,73.2,73.1,74,73.3,73.2,73.1,71.7,71.8,73.6,35,35,35,35,35,35,35,35,35,35,62.9,10.2,2.9,65.2,72.6,100,2235,189,0,1608,0,0,0,36.1,27,47.9,607.2,55.6,39.2,0,607.2,55.3,44.4,0,82.6,0,75.2,0.15,0.3,0.1,56.7,55.6
2/6/2022 13:45,36.2,13.3,72.1,0,10,71.8,73.2,73,73.9,73.3,73.2,73,71.6,71.7,73.6,35,35,35,35,35,35,35,35,35,35,62.8,10.1,2.9,65,72.6,100,2203,184,0,1609,5.8,7,7,36.2,27,48.1,605.6,54.6,40.48,0,601.6,54.6,44.4,0,83.1,0,75.2,0.14,0.3,0.1,56.9,55.7
2/6/2022 13:50,36.3,13.4,72.1,0.1,8,71.7,73.1,73,73.8,73.2,73.1,73,71.5,71.7,73.5,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,39.1,62.6,9.5,3.2,64.9,72.5,80,2207,185,0,1616,0,0,0,36.3,27,48.2,609.6,54,40.16,0.96,612,53.9,44.4,0.96,83.5,0,75.1,0.14,0.3,0.1,57.1,55.7
2/6/2022 13:55,36.5,13.4,72,3.4,0,71.6,73,73,73.8,73.2,73.1,73,71.5,71.7,73.5,68,68,68,68,68,68,68,68,68,68,82.7,6.7,8.2,75,71.9,0,2742.5,284.5,0,1610.5,0,0,0,36.5,27,47.8,597.6,91.7,41.44,56.8,591.2,90.7,46.64,57.36,83.1,0,75.2,0.14,0.3,0.1,57.2,55.8
2/6/2022 14:00,36.5,13.3,72,5.4,0,71.6,73,72.9,73.8,73.1,73.1,72.9,71.4,71.6,73.4,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,86.8,84.4,7.4,10.4,83.3,76,0,2742.5,284.5,0,0,5.8,7.1,7.1,36.5,27,48.2,611.2,115.1,43.68,98.64,614.4,111.3,50.48,98.64,83.1,0,77,0.14,0.3,0.1,57.4,55.9
2/6/2022 14:05,36.6,13.6,72.2,0.9,0,71.6,72.9,72.9,73.7,73.1,73,73,71.4,71.6,73.4,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,98.7,88.7,8.6,11,87.2,79.6,0,3263,396,0,1625,0,0,0,36.6,27,48.2,610.4,116.2,41.12,100,608.8,111.8,47.92,100,83.9,0,78.9,0.14,0.3,0.1,57.6,56
2/6/2022 14:10,36.6,13.4,72.7,0,0,71.6,72.9,72.9,73.7,73.1,73,73,71.5,71.6,73.4,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,91.1,9.2,11.4,90.7,82.4,0,3409,431,0,1606,0,0,0,36.6,27,47.7,607.2,116.1,40.8,100,600,111.6,48.24,100,84.6,0,80.4,0.14,0.3,0.1,57.8,56.1
2/6/2022 14:15,36.7,13.4,73.1,0,0,71.6,72.9,73,73.7,73.1,73,73.1,71.8,71.7,73.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,94.4,92.6,9.5,11.6,92.4,84.5,0,3481,449,0,1612,5.9,7.3,7.3,36.7,27,48,606.4,115.4,42.08,95.2,613.6,110.5,50.08,95.68,84.9,0,81.4,0.14,0.3,0.1,58,56.2
2/6/2022 14:20,36.8,13.2,73.6,0,0,71.7,73,73,73.7,73.1,72.9,73.2,72.1,71.8,73.4,78,78,78,78,78,78,78,78,78,78,93.8,9.2,11.8,93.7,85.8,0,3522,460,0,1614,0,0,0,36.8,27,48.3,610.4,113.6,42.4,58,616,107.9,48.56,59.76,85.5,0,82.1,0.14,0.3,0.1,58.1,56.3
2/6/2022 14:25,37,13,74.1,0,2.4,71.8,73,73.1,73.7,73.1,72.9,73.4,72.4,71.9,73.6,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,65.3,90.6,12.4,11.2,93.1,86.5,23.8,3522,460,0,1618,0,0,0,37,27,47.9,614.4,83.8,40.16,9.84,613.6,78.2,46.32,9.28,87.3,0,81.9,0.14,0.3,0.1,58.3,56.3
2/6/2022 14:30,37.1,12.8,74.5,0,9.6,71.9,73.1,73.2,73.8,73.2,72.9,73.7,72.7,72,73.7,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,94.1,80.8,11.3,12,83.8,84.4,95.9,3075,353,0,1631,5.8,7.5,7.5,37.1,27,47.8,607.2,59.6,38.56,0,611.2,58.4,44.4,0,89.1,0,80.6,0.14,0.3,0.1,58.5,56.3
2/6/2022 14:35,37.4,12.8,74.6,0,10,72.1,73.2,73.3,73.9,73.3,72.9,73.9,72.9,72.2,73.9,100,100,100,100,100,100,100,100,100,100,76.1,10.7,12,78.4,79.8,100,2942,323,0,1624,0,0,0,37.4,27,48.3,605.6,58.7,39.52,0,605.6,58.3,44.08,0,90.8,0,79.6,0.15,0.3,0.1,58.6,56.4
2/6/2022 14:40,37.5,12.8,74.5,0,10,72.2,73.3,73.4,73.9,73.4,72.9,74,73.1,72.3,74,100,100,100,100,100,100,100,100,100,100,73.5,10.4,12,75.4,77.1,100,2877,309,0,1609,0,0,0,37.5,27,48.2,611.2,57.6,39.84,0,607.2,57.3,46,0,91.9,0,78.9,0.15,0.3,0.1,58.8,56.5
2/6/2022 14:45,37.5,12.9,74.5,0,10,72.2,73.3,73.4,74,73.4,72.9,74.1,73.1,72.4,74.1,100,100,100,100,100,100,100,100,100,100,71.9,10.1,12,73.6,75.4,100,2861,306,0,1607,6.3,7.6,7.6,37.5,27,47.7,608,56.4,38.56,0,604,56.1,46.32,0,92,0,78.3,0.14,0.3,0.1,58.9,56.6
2/6/2022 14:50,37.7,13.1,74.3,0,10,72.2,73.3,73.4,74,73.5,72.9,74.2,73.1,72.5,74.2,100,100,100,100,100,100,100,100,100,100,70.9,10.1,11.9,72.4,74.3,100,2836,301,0,1624,0,0,0,37.7,27,48,604,55.2,39.2,0,617.6,55.1,45.04,0,93.6,0,77.9,0.14,0.3,0.1,59.1,56.7
2/6/2022 14:55,37.9,13.1,74.2,0,10,72.2,73.3,73.4,74.1,73.5,73,74.2,73,72.5,74.3,100,100,100,100,100,100,100,100,100,100,70.1,10,11.9,71.6,73.5,100,2829,298,0,1618,0,0,0,37.9,27,48.2,606.67,54.33,39.73,0,602.67,54,44.13,0,95.5,0,77.7,0.14,0.3,0.1,59.2,56.7
2/6/2022 15:00,37.9,13.2,74,0,10,72.2,73.3,73.3,74.1,73.5,73,74.2,73,72.5,74.3,100,100,100,100,100,100,100,100,100,100,69.6,10,11.8,71,72.9,100,2811.5,296.5,0,1614.5,6.4,7.6,7.6,37.9,27,47.9,607,55.62,40.8,0,605,55.38,46.4,0,95.6,0,77.4,0.14,0.3,0.1,59.4,56.8
2/6/2022 15:05,38.3,13.4,73.8,0,10,72.2,73.3,73.3,74.1,73.5,73,74.1,72.9,72.4,74.3,100,100,100,100,100,100,100,100,100,100,69.3,10,11.9,70.6,72.5,100,2811.5,296.5,0,0,0,0,0,38.3,27,48,611.2,57.8,40.8,0,613.6,57.8,45.68,0,96.6,0,77.2,0.15,0.3,0.1,59.5,56.8
2/6/2022 15:10,39,13.5,73.7,0,10,72.1,73.3,73.3,74.1,73.5,73,74,72.8,72.4,74.3,100,100,100,100,100,100,100,100,100,100,69,10,11.9,70.3,72.1,100,2816,297,0,1625,0,0,0,39,27,48.1,609.6,57.6,38.56,0,607.2,57.4,44.08,0,95.5,0,77.1,0.14,0.3,0.1,59.6,56.9
2/6/2022 15:15,39.3,13.6,73.7,0,10,72.1,73.2,73.2,74,73.5,73,73.9,72.7,72.4,74.2,100,100,100,100,100,100,100,100,100,100,68.8,10,11.9,70,71.8,100,2800,294,0,1597,5.9,8,8,39.3,27,47.7,602.4,56.6,39.2,0,601.6,56.3,45.68,0,95.5,0,76.9,0.14,0.3,0.1,59.8,57
2/6/2022 15:20,39.3,13.7,73.6,0,10,72,73.2,73.2,74,73.4,73,73.8,72.6,72.4,74.2,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,69.8,71.6,100,2814,297,0,1629,0,0,0,39.3,27,48.2,611.2,55.3,39.84,0,616,55.2,45.36,0,95.2,0,76.8,0.15,0.3,0.1,59.9,57.1
2/6/2022 15:25,39.2,13.8,73.5,0,10,71.9,73.2,73.1,73.9,73.4,73,73.7,72.5,72.3,74.2,100,100,100,100,100,100,100,100,100,100,68.5,10,11.8,69.6,71.4,100,2808,296,0,1617,0,0,0,39.2,27,48.3,606.4,54.5,37.92,0,608.8,54.3,44.08,0,95.5,0,76.7,0.14,0.3,0.1,60,57.1
2/6/2022 15:30,39.4,13.9,73.3,0,10,71.9,73.1,73.1,73.9,73.4,73,73.6,72.4,72.2,74.1,100,100,100,100,100,100,100,100,100,100,68.3,10,11.9,69.4,71.2,100,2814,296,0,1587,6.3,7.9,7.9,39.4,27,47.8,602.4,54.1,39.52,0,599.2,54,44.4,0,94.7,0,76.5,0.14,0.3,0.1,60.1,57.1
2/6/2022 15:35,39.7,14,73.2,0,10,71.8,73.1,73,73.9,73.3,73,73.5,72.3,72.2,74,100,100,100,100,100,100,100,100,100,100,68.2,10,11.8,69.3,71,100,2824,298,0,1618,0,0,0,39.7,27,48.1,607.2,56.4,40.8,0,612,56.6,46.64,0,93.9,0,76.4,0.15,0.3,0.1,60.3,57.2
2/6/2022 15:40,39.3,14,73,0,10,71.7,73,73,73.8,73.3,72.9,73.5,72.2,72.1,74,99,99,99,99,99,99,99,99,99,99,68.1,10,11.9,69.2,70.9,100,2816,297,0,1633,0,0,0,39.3,27,48,608.8,58,40.8,0,608.8,58,44.4,0,92.5,0,76.3,0.14,0.3,0.1,60.4,57.2
2/6/2022 15:45,40,14.1,72.9,0,10,71.7,72.9,72.9,73.8,73.3,72.9,73.4,72.1,72.1,73.9,97,97,97,97,97,97,97,97,97,97,68,10,11.8,69.1,70.8,100,2808.5,294.5,0,1611.5,6.7,7.7,7.7,40,27,48,611.2,57,40.16,0,610.4,56.8,44.08,0,91.2,0,76.2,0.14,0.3,0.1,60.5,57.3
2/6/2022 15:50,40,14,72.8,0,10,71.6,72.9,72.9,73.7,73.2,72.9,73.3,72,72,73.9,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,67.8,10,11.9,69,70.6,100,2808.5,294.5,0,0,0,0,0,40,27,48.1,606.4,55.9,39.84,0,603.2,55.9,46,0,89.5,0,76.1,0.14,0.3,0.1,60.6,57.4
2/6/2022 15:55,39.9,14.1,72.7,0,10,71.6,72.8,72.8,73.7,73.2,72.9,73.2,71.9,71.9,73.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,84.8,67.6,10,11.9,68.8,70.5,100,2821,296,0,1617,0,0,0,39.9,27,48.1,608,55.1,40.8,0,609.6,54.9,44.72,0,88.5,0,76,0.14,0.3,0.1,60.7,57.4
2/6/2022 16:00,40.5,14.2,72.6,0,10,71.5,72.8,72.8,73.6,73.1,72.8,73.1,71.8,71.9,73.7,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,76.9,67.5,9.8,12,68.7,70.3,100,2849,302,0,1605,6.2,8.1,8.1,40.5,27,47.9,608.8,54,39.2,0,606.4,54,44.4,0,88.6,0,75.8,0.14,0.3,0.1,60.8,57.4
2/6/2022 16:05,40.1,14.3,72.4,0,10,71.4,72.7,72.7,73.6,73,72.8,73,71.7,71.7,73.6,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,67.2,10.5,10.9,68.5,70.2,100,2849,302,0,0,0,0,0,40.1,27,47.7,610.4,54.5,39.2,0,607.2,54.5,44.4,0,89.3,0,75.7,0.14,0.3,0.1,60.9,57.4
2/6/2022 16:10,39.5,14.4,72.3,0,10,71.4,72.7,72.7,73.5,73,72.8,72.9,71.7,71.7,73.5,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,48.9,66,11.8,6.4,68.2,70.5,100,2650,267,0,1635,0,0,0,39.5,27,48.2,612,56.9,39.2,0,608,56.9,44.4,0,90.4,0,75.6,0.15,0.3,0.1,61,57.5
2/6/2022 16:15,39.5,14.5,72.2,0,10,71.3,72.6,72.6,73.4,73,72.8,72.8,71.6,71.7,73.5,36.1,35.9,35.9,36.1,36.1,36.1,36.1,36.1,36.1,36.1,63.5,11.1,3.2,66.9,71,100,2394,220,0,0,6,7.8,7.8,39.5,27,47.8,606.67,56.92,38.67,0,605.33,56.92,44.13,0,89.3,0,75.5,0.14,0.3,0.1,61.1,57.5
2/6/2022 16:20,39.5,14.5,72.1,1,5,71.2,72.5,72.6,73.4,72.9,72.7,72.7,71.5,71.6,73.4,44.4,46.8,46.8,44.4,44.4,44.4,44.4,44.4,44.4,44.4,67.5,9.3,4.5,65.3,71.5,60,2275,196,0,1606,0,0,0,39.5,27,47.9,605,59,40.8,14.7,604,60.25,46.4,15,88.6,0,75.4,0.15,0.3,0.1,61.3,57.6
2/6/2022 16:25,39.6,14.6,72,3.9,0,71.2,72.5,72.6,73.3,72.9,72.7,72.7,71.4,71.5,73.3,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,83.7,6.6,9.3,80.2,71.6,0,2632,266,0,1606,0,0,0,39.6,27,48.2,606.4,103.8,42.72,71.52,604.8,101.5,48.56,71.52,87.3,0,75.8,0.14,0.3,0.1,61.3,57.6
2/6/2022 16:30,39.5,14.6,72.1,2.2,0,71.2,72.5,72.5,73.3,72.8,72.7,72.6,71.4,71.5,73.2,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,86.9,7.8,10.6,85.3,77.3,0,3144,368,0,1612,6.4,7.4,7.4,39.5,27,48.3,612.8,111,41.44,100,600.8,107.2,49.2,100,87.6,0,77.7,0.15,0.3,0.1,61.4,57.7
2/6/2022 16:35,40.1,14.7,72.3,0,0,71.1,72.4,72.5,73.3,72.8,72.6,72.6,71.4,71.5,73.2,100,100,100,100,100,100,100,100,100,100,90.4,8.9,11.2,89.6,80.8,0,3324,410,0,1599,0,0,0,40.1,27,47.9,600,112.8,40.8,100,606.4,108,49.2,100,87.7,0,79.3,0.14,0.3,0.1,61.5,57.7
2/6/2022 16:40,40.2,14.6,72.7,0,0,71.2,72.4,72.6,73.3,72.8,72.6,72.6,71.6,71.5,73.2,100,100,100,100,100,100,100,100,100,100,92.4,9.4,11.5,92,83.5,0,3446,441,0,1617,0,0,0,40.2,27,48.3,612.8,112.9,43.36,100,610.4,108.5,50.16,100,87.1,0,80.5,0.14,0.3,0.1,61.6,57.7
2/6/2022 16:45,40.5,14.5,73.1,0,0,71.2,72.5,72.6,73.2,72.8,72.6,72.7,71.9,71.6,73.2,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,93.8,9.6,11.7,93.6,85.2,0,3509,457,0,1620,6.8,8.3,8.3,40.5,27,47.9,610.4,113.7,40.8,95.36,608,109.9,46.96,95.44,85.8,0,81.5,0.15,0.3,0.1,61.7,57.7
2/6/2022 16:50,39.6,14.3,73.6,0,0,71.4,72.5,72.7,73.3,72.8,72.6,72.8,72.2,71.7,73.3,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,80.9,94.9,9.4,11.8,94.9,86.4,0,3522,460,0,1621,0,0,0,39.6,27,48.2,601.6,112.8,40.16,62.32,613.6,107.7,48.24,62.4,84.8,0,82.2,0.15,0.3,0.1,61.8,57.8
2/6/2022 16:55,39.8,14.1,74,0,2,71.5,72.6,72.8,73.3,72.9,72.6,73,72.5,71.8,73.4,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,64.7,92.4,12.5,10.8,94.5,86.9,19.6,3522,460,0,1611,0,0,0,39.8,27,47.9,609.6,85.3,40.8,9.52,612.8,79.8,46,10,84.5,0,82,0.15,0.3,0.1,61.9,57.8
2/6/2022 17:00,39.9,13.8,74.4,0,9.3,71.6,72.7,72.9,73.4,72.9,72.5,73.2,72.8,71.9,73.5,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,81.6,11.3,12,84.8,85,93,3006,338,0,1634,6.4,7.8,7.8,39.9,27,54.3,463.2,58.3,61.68,0,462.4,57,61.92,0,84,0,80.7,0.13,0.1,0.1,62,57.9
