Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/6/2022 17:05,42.5,13.8,74.4,0,10,71.7,72.8,73,73.5,73,72.6,73.3,73.1,72.1,73.7,100,100,100,100,100,100,100,100,100,100,76.5,10.6,12,79,80.2,100,2895,313,0,1631.5,0,0,0,42.5,27,70.9,668,58.2,89.36,0,627.2,56.9,94.64,0,83.3,0,79.7,0.24,0.2,0,62.1,57.9
2/6/2022 17:10,44,13.8,74.3,0,10,71.8,72.8,73.1,73.5,73.1,72.6,73.4,73.2,72.3,73.8,100,100,100,100,100,100,100,100,100,100,73.7,10.4,12,75.7,77.3,100,2847,303,0,1612,0,0,0,44,27,72.3,662.4,61.5,41.76,0,680.8,61.4,52.64,0,82.2,0,78.5,0.24,0.3,0.1,62.1,57.9
2/6/2022 17:15,43.8,13.9,74.2,0,10,71.9,72.9,73.1,73.6,73.2,72.6,73.4,73.3,72.3,74,100,100,100,100,100,100,100,100,100,100,72.1,10.2,12,73.8,75.5,100,2847,303,0,0,4,4.7,4.7,43.8,27,70.2,596.8,64.4,39.2,0,590.4,64.5,43.68,0,81,0,77.8,0.19,0.3,1,61.2,64.2
2/6/2022 17:20,42.6,13.9,73.9,0,10,71.9,72.9,73.1,73.7,73.2,72.6,73.5,73.2,72.4,74,100,100,100,100,100,100,100,100,100,100,70.9,10.1,11.9,72.5,74.3,100,2826,299,0,1637,0,0,0,42.6,27,67.3,612,64.8,40.8,0,612.8,64.6,46.56,0,79.5,0,77.5,0.18,0.3,2.3,55.9,66.6
2/6/2022 17:25,41.2,14,73.8,0,10,72,73,73.1,73.7,73.3,72.7,73.4,73.1,72.4,74,100,100,100,100,100,100,100,100,100,100,70.2,10,11.9,71.7,73.5,100,2818,296,0,1628,0,0,0,41.2,27,64,609.33,62.08,39.73,0,609.33,61.83,44.27,0,78.7,0,77.2,0.17,0.3,2.4,52.6,62.5
2/6/2022 17:30,40.1,14,73.7,0,10,71.9,73,73.1,73.8,73.3,72.7,73.4,73,72.4,74.1,100,100,100,100,100,100,100,100,100,100,69.6,10,11.8,71,72.8,100,2820,296,0,1614,5.5,5.7,5.7,40.1,27,60.3,609,59.75,38,0,607,59.38,44,0,78.1,0,76.9,0.16,0.3,2.4,51.6,59.8
2/6/2022 17:35,39.2,14,73.6,0,10,71.9,73,73.1,73.8,73.3,72.7,73.4,72.9,72.4,74,100,100,100,100,100,100,100,100,100,100,69.2,10,11.8,70.6,72.3,100,2814,296,78.9,1613,0,0,0,39.2,27,56.8,604,58.2,38.88,0,606.4,57.9,44,0,76.8,0,76.6,0.15,0.3,2.4,51.3,57.7
2/6/2022 17:40,38.7,14,73.4,0,10,71.9,73,73,73.8,73.3,72.7,73.3,72.8,72.4,74,100,100,100,100,100,100,100,100,100,100,68.9,10,11.8,70.2,71.9,100,2813,296,78.8,1607,0,0,0,38.7,27,53.9,610.4,56.9,39.84,0,608.8,56.8,44,0,75.2,0,76.3,0.15,0.3,2.3,51.1,55.6
2/6/2022 17:45,38.4,14.1,73.2,0,10,71.9,72.9,73,73.8,73.3,72.7,73.3,72.7,72.3,73.9,100,100,100,100,100,100,100,100,100,100,68.6,10,11.8,69.8,71.5,100,2805,295,78.9,1608,6.4,6.9,6.9,38.4,27,51.5,608.8,55.9,37.92,0,608.8,55.7,44,0,73.4,0,76,0.14,0.3,2.3,51.1,53.7
2/6/2022 17:50,38.6,14.2,73,0,10,71.8,72.9,72.9,73.8,73.2,72.7,73.2,72.5,72.2,73.9,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,68.3,10,11.8,69.6,71.3,100,2821,297,78.9,1600,0,0,0,38.6,27,49.6,605.6,55.1,38.56,0,604,55,45.6,0,71.2,0,75.8,0.14,0.3,2.3,51,52.1
2/6/2022 17:55,37.9,14.3,72.9,0,10,71.7,72.8,72.9,73.7,73.2,72.7,73.1,72.4,72.1,73.8,96.1,95,95,96.1,96.1,96.1,96.1,96.1,96.1,96.1,68.1,10,11.8,69.3,71.1,100,2807,295,79.1,1604,0,0,0,37.9,27,47.2,609.33,54.17,40,0,612,54,45.6,0,67.3,0,75.4,0.14,0.3,0.4,51.3,51.1
2/6/2022 18:00,37.3,14.3,72.6,0,10,71.7,72.8,72.8,73.7,73.2,72.7,73,72.3,72.1,73.8,87.1,86.4,86.4,87.1,87.1,87.1,87.1,87.1,87.1,87.1,67.9,10,11.9,69.1,70.9,100,2814,296,79,1608,6.7,8,8,37.3,27,45.6,609,53.75,38.8,0,611,53.62,45.6,0,64.9,0,75.1,0.15,0.3,0.1,51.7,51.3
2/6/2022 18:05,37,14.4,72.5,0,10,71.6,72.8,72.8,73.6,73.1,72.7,72.9,72.1,72,73.7,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,74.8,67.8,9.8,12,69,70.6,100,2835,302,79.7,1625,0,0,0,37,27,46.5,604,54.9,38.88,0,609.6,54.9,46.24,0,62.9,0,74.9,0.16,0.3,0.1,52.1,52.2
2/6/2022 18:10,36.6,14.5,72.2,0,10,71.5,72.7,72.7,73.6,73.1,72.7,72.8,72,71.9,73.5,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,56.2,67.3,11.5,9,68.8,70.7,100,2802,295,74.7,1643,0,0,0,36.6,27,47.7,608.8,57,39.2,0,612.8,57,44,0,62.2,0,74.6,0.16,0.3,0.2,52.4,56.4
2/6/2022 18:15,36.6,14.6,72.1,1,4,71.5,72.7,72.7,73.5,73,72.6,72.7,71.9,71.8,73.5,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,54.3,74.4,9.7,6.3,70.3,71.2,40,2695,276.5,73.3,1603.5,6.3,7,7,36.6,27,48,604.8,66.1,39.2,22.88,599.2,67.6,43.68,22.8,60.7,0,74.4,0.15,0.3,0.3,52.5,54.2
2/6/2022 18:20,36.4,14.7,71.8,0.7,0,71.4,72.6,72.6,73.5,73,72.6,72.6,71.8,71.7,73.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,82.4,87.4,7.2,10.2,85.2,73.9,0,2695,276.5,86.9,0,0,0,0,36.4,27,47.7,603.33,112.5,42.8,88.27,606.67,109.08,49.33,89.2,58.8,0,75.6,0.15,0.3,0.1,52.5,52.6
2/6/2022 18:25,36.2,14.6,72,0,0,71.4,72.6,72.6,73.5,72.9,72.6,72.6,71.8,71.7,73.3,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,99.1,91,8.5,10.9,89.7,80.2,0,3236,389,92.7,1623,0,0,0,36.2,27,47.9,615,115.25,41.6,100,611,110.75,49.2,100,57.8,0,77.9,0.16,0.3,0.1,52.7,52.7
2/6/2022 18:30,35.8,14.7,72.2,0,0,71.4,72.6,72.6,73.4,72.9,72.6,72.6,71.9,71.6,73.3,100,100,100,100,100,100,100,100,100,100,93.4,9.1,11.4,92.8,83.5,0,3393,427,96.1,1624,5.9,7,7,35.8,27,48.2,605.6,116.2,39.52,100,615.2,111.2,47.2,100,57.8,0,79.4,0.16,0.3,0.1,52.9,52.9
2/6/2022 18:35,35.5,14.6,72.6,0,0,71.5,72.6,72.7,73.4,72.9,72.6,72.7,72.1,71.6,73.3,100,100,100,100,100,100,100,100,100,100,95.1,9.5,11.6,94.7,85.6,0,3479,449,97.9,1599,0,0,0,35.5,27,48.2,604,116.4,41.76,100,596,111.8,47.84,100,57.4,0,80.5,0.15,0.3,0.1,53.3,53
2/6/2022 18:40,35.2,14.5,72.9,0,0,71.5,72.6,72.7,73.4,72.9,72.6,72.8,72.4,71.7,73.3,99,99,99,99,99,99,99,99,99,99,96.2,9.6,11.7,96.1,87.1,0,3522,460,99.4,1618,0,0,0,35.2,27,47.8,610.67,117.33,42.67,97.87,611.33,113.08,49.33,98.07,57.1,0,81.5,0.16,0.3,0.1,53.6,54.4
2/6/2022 18:45,35,14.3,73.4,0,0,71.7,72.7,72.8,73.5,72.9,72.5,72.9,72.7,71.8,73.4,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,88.6,97.3,9.5,11.7,97.2,88.2,0,3522,460,100,1635,5.8,7.3,7.3,35,27,47.8,613,117.25,40.4,77.2,608,112.75,47.6,77.4,56.6,0,82.3,0.16,0.3,0.1,53.4,55.5
2/6/2022 18:50,34.9,14.1,73.7,0,0,71.8,72.8,72.9,73.5,73,72.5,73.1,73,71.9,73.5,72,72,72,72,72,72,72,72,72,72,98.1,9.6,11.7,98.1,89.1,0,3522,460,99.6,1625,0,0,0,34.9,27,48.2,608,109.7,40.16,36.56,608,103,46.24,36.56,55.9,0,82.6,0.15,0.3,0.1,53.1,53.4
2/6/2022 18:55,35,13.8,74.1,0,4.1,71.9,72.9,73,73.6,73,72.5,73.2,73.3,72.1,73.7,66,66,66,66,66,66,66,66,66,66,91,12.8,10.5,95,88.9,41.4,3305,421,86.1,1625,0,0,0,35,27,48.1,615.2,66.8,38.24,0,612,63.1,44.64,0,54.6,0,81.5,0.16,0.3,0.1,52.9,52.4
2/6/2022 19:00,34.9,13.5,74.3,0,10,72.1,73,73.2,73.6,73.1,72.6,73.4,73.6,72.3,73.9,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,93.4,81.6,11,12,84.6,85.4,100,2958,326.5,82.9,1610.5,6.3,7.1,7.1,34.9,27,48,608.8,56.2,37.6,0,605.6,55.5,44,0,53.2,0,79.7,0.15,0.3,0.1,53.1,52.6
2/6/2022 19:05,34.8,13.3,74.1,0,10,72.2,73.1,73.2,73.8,73.3,72.6,73.6,73.9,72.4,74,100,100,100,100,100,100,100,100,100,100,76.9,10.5,12,79.3,80.7,100,2958,326.5,81,0,0,0,0,34.8,27,47.6,608,54.8,37.6,0,610.4,54.4,44,0,52,0,78.2,0.16,0.3,0.1,53.4,52.8
2/6/2022 19:10,34.7,13.3,73.9,0,10,72.3,73.2,73.3,73.9,73.3,72.6,73.7,73.9,72.5,74.2,100,100,100,100,100,100,100,100,100,100,74.3,10.3,12,76.2,78,100,2855,304,79.9,1607,0,0,0,34.7,27,47.9,604.8,55.8,38.24,0,602.4,55.6,45.52,0,51.2,0,77.2,0.16,0.3,0.1,53.7,53
2/6/2022 19:15,34.5,13.3,73.6,0,10,72.4,73.3,73.3,73.9,73.4,72.6,73.7,73.9,72.6,74.3,100,100,100,100,100,100,100,100,100,100,72.6,10.1,11.9,74.3,76.2,100,2839,301,79.5,1640,5.9,6.8,6.8,34.5,27,48.2,609.6,58.3,39.2,0,608,58.2,44.56,0,51,0,76.5,0.16,0.3,0.1,53.9,54.6
2/6/2022 19:20,34.1,13.4,73.4,0,10,72.4,73.3,73.3,74,73.4,72.7,73.7,73.8,72.6,74.3,100,100,100,100,100,100,100,100,100,100,71.6,10.1,11.9,73,75,100,2828,299,79.2,1623,0,0,0,34.1,27,48.1,608.8,58.1,38.56,0,605.6,57.8,44.24,0,50.8,0,76,0.16,0.3,0.1,53.7,55.3
2/6/2022 19:25,33.9,13.4,73.2,0,10,72.4,73.3,73.3,74.1,73.5,72.7,73.7,73.7,72.6,74.4,100,100,100,100,100,100,100,100,100,100,70.7,10,11.8,72.2,74.1,100,2816,298,79.1,1615,0,0,0,33.9,27,47.9,607.2,56.8,37.6,0,603.2,56.7,45.2,0,50.7,0,75.6,0.16,0.3,0.1,53.5,53.3
2/6/2022 19:30,33.9,13.4,73,0,10,72.4,73.3,73.3,74.1,73.5,72.7,73.7,73.5,72.6,74.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,70.1,9.9,11.8,71.5,73.5,100,2817,297,79.2,1615,5.9,6.9,6.9,33.9,27,47.8,608,55.7,37.6,0,604,55.4,45.2,0,50.3,0,75.2,0.15,0.3,0.1,53.4,52.9
2/6/2022 19:35,33.8,13.3,72.8,0,10,72.3,73.3,73.2,74.1,73.5,72.8,73.6,73.4,72.5,74.4,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,92.7,69.7,10,11.9,71,72.9,100,2817,297.5,78.9,1615.5,0,0,0,33.8,27,47.8,608,54.8,37.6,0,609.6,54.6,45.2,0,49.8,0,74.9,0.16,0.3,0.1,53.7,53.1
2/6/2022 19:40,33.7,13.3,72.5,0,10,72.3,73.3,73.2,74.1,73.5,72.8,73.5,73.2,72.5,74.3,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,80.7,69.3,9.9,12,70.6,72.4,100,2817,297.5,79.4,0,0,0,0,33.7,27,48.3,607.2,54.2,37.6,0,608.8,54.2,45.2,0,49.2,0,74.5,0.16,0.3,0.1,53.9,53.3
2/6/2022 19:45,33.8,13.3,72.3,0,10,72.2,73.2,73.1,74.1,73.5,72.8,73.4,73.1,72.4,74.3,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,64.6,68.9,10.5,11.1,70.3,72.1,100,2843,303,78.1,1624,6.1,6.7,6.7,33.8,27,48.2,608.8,56.9,39.2,0,608.8,57,45.2,0,48.7,0,74.2,0.16,0.3,0.1,54.2,53.6
2/6/2022 19:50,33.9,13.3,72.1,0.4,6,72.2,73.2,73.1,74,73.4,72.8,73.4,72.9,72.3,74.2,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,51.8,69.8,11.4,5.8,69.6,72.3,60,2597,254,71.3,1621,0,0,0,33.9,27,48,606.67,61.33,39.2,12.47,606,62.25,45.47,12.33,48,0,73.9,0.15,0.3,0.1,54.1,55.3
2/6/2022 19:55,33.9,13.3,72,1.8,0,72.1,73.1,73,74,73.4,72.8,73.3,72.8,72.3,74.1,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,71.4,87.7,7.4,9.2,82.4,73.1,0,2726,279,82.7,1600,0,0,0,33.9,27,47.6,596,108.75,41.2,75.8,601,106.12,48.4,75.3,47.1,0,74.4,0.15,0.3,0.1,54,53.9
2/6/2022 20:00,33.9,13.4,71.9,0,0,72.1,73.1,73,73.9,73.3,72.8,73.2,72.6,72.2,74,94,94,94,94,94,94,94,94,94,94,90.6,8.1,10.8,89.1,80,0,3269,397.5,91.3,1620,5.7,6.7,6.7,33.9,27,48.3,616,115.2,42.4,100,610.4,111,50,100,46.3,0,76.9,0.16,0.3,0.1,54,52.8
2/6/2022 20:05,33.9,13.4,72.1,0,0,72.1,73.1,73,73.9,73.3,72.8,73.1,72.7,72.1,73.9,100,100,100,100,100,100,100,100,100,100,93.6,8.9,11.2,92.8,83.6,0,3269,397.5,95.2,0,0,0,0,33.9,27,48.2,604.8,116.5,39.84,100,612.8,111.4,47.12,100,45.5,0,78.7,0.15,0.3,0.1,54.1,53.3
2/6/2022 20:10,33.8,13.3,72.3,0,0,72.1,73.1,73,73.9,73.3,72.8,73.2,72.8,72.1,73.9,100,100,100,100,100,100,100,100,100,100,95.5,9.5,11.5,95.2,86.1,0,3482.5,449.5,97.4,1599.5,0,0,0,33.8,27,47.8,602.4,116.5,42.08,100,600,111.8,47.12,100,44.9,0,80,0.15,0.3,0.1,54.4,53.5
2/6/2022 20:15,33.5,13.2,72.7,0,0,72.2,73.1,73.1,73.9,73.3,72.8,73.3,73,72.2,74,100,100,100,100,100,100,100,100,100,100,96.8,9.6,11.7,96.6,87.7,0,3482.5,449.5,99,0,5.7,7.1,7.1,33.5,27,47.8,614.4,116.3,43.04,100,602.4,111.9,49.36,100,44.7,0,80.9,0.16,0.3,0.1,54.7,53.6
2/6/2022 20:20,33.3,13.1,73,0,0,72.3,73.2,73.2,73.9,73.3,72.7,73.4,73.3,72.2,74,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,97.7,9.7,11.7,97.7,88.8,0,3522,460,99.9,1644,0,0,0,33.3,27,48.3,612.8,117.7,40.16,98.8,612,113.2,49.04,98.96,44.3,0,81.7,0.15,0.3,0,54.9,53.9
2/6/2022 20:25,33.5,13.1,73.4,0,0,72.4,73.3,73.3,73.9,73.4,72.7,73.5,73.5,72.3,74.1,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,88.9,98.5,9.6,11.7,98.5,89.8,0,3522,460,100,1614,0,0,0,33.5,27,48,604.8,117.8,40.16,79.2,607.2,113,46.8,79.2,44.2,0,82.3,0.15,0.3,0.1,54.8,54.9
2/6/2022 20:30,33.6,12.9,73.7,0,0,72.5,73.4,73.4,74,73.4,72.7,73.7,73.8,72.5,74.2,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,72.3,99.2,9.5,11.7,99.3,90.5,0,3522,460,99.8,1611,5.8,7.2,7.2,33.6,27,47.8,612.8,110.9,41.76,39.68,609.6,104.4,46.8,40.24,43.8,0,82.6,0.15,0.3,0.1,54.6,54
2/6/2022 20:35,33.5,12.8,74,0,2.6,72.6,73.5,73.5,74.1,73.5,72.8,73.9,74.1,72.6,74.4,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,61.5,95,13.1,9.9,98.1,90.1,25.9,3437,438,86.9,1644,0,0,0,33.5,27,47.9,612,69.2,38.24,1.36,615.2,65.1,45.2,1.28,43.3,0,81.5,0.15,0.3,0.1,54.6,53.7
2/6/2022 20:40,33.2,12.4,74.1,0,9.6,72.8,73.6,73.6,74.2,73.6,72.8,74,74.4,72.7,74.5,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,83.2,84,10.8,12,87.2,87.9,96.4,2945,333,83.1,1620,0,0,0,33.2,27,47.9,600.8,56.2,37.6,0,604,55.5,42.96,0,43.5,0,79.6,0.15,0.3,0.1,54.9,53.9
2/6/2022 20:45,33.1,12.2,74,0,10,72.9,73.7,73.7,74.3,73.7,72.8,74.2,74.6,72.9,74.7,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,78.9,10.5,12,81.3,82.8,100,2945,318,81,1596,5.8,6.8,6.8,33.1,27,48,611.2,55,39.84,0,606.4,54.6,46.16,0,43.4,0,78,0.16,0.3,0.1,55.1,54.1
2/6/2022 20:50,33,12.2,73.8,0,10,73,73.8,73.8,74.4,73.8,72.9,74.3,74.7,73,74.9,100,100,100,100,100,100,100,100,100,100,75.9,10.2,12,77.9,79.7,100,2863,306,80,1639,0,0,0,33,27,48.1,612,57,37.92,0,612.8,56.8,44.56,0,43.2,0,77,0.16,0.3,0.1,55.4,54.2
2/6/2022 20:55,32.7,12.3,73.6,0,10,73,73.8,73.8,74.5,73.8,72.9,74.3,74.7,73,75,100,100,100,100,100,100,100,100,100,100,74,10.2,12,75.8,77.8,100,2840,302,79.5,1623,0,0,0,32.7,27,47.9,600.8,58.5,37.6,0,608,58.3,43.6,0,43.1,0,76.3,0.16,0.3,0.1,55.6,54.4
2/6/2022 21:00,32.3,12.4,73.4,0,10,73.1,73.9,73.8,74.5,73.9,73,74.3,74.5,73.1,75,100,100,100,100,100,100,100,100,100,100,72.8,10.1,11.9,74.4,76.4,100,2825.5,299.5,79.2,1624,5.5,6.8,6.8,32.3,27,47.9,611.2,57.8,39.52,0,604.8,57.6,43.6,0,42.9,0,75.8,0.16,0.3,0.1,55.6,54.8
2/6/2022 21:05,32,12.4,73.1,0,10,73.1,73.9,73.8,74.6,73.9,73,74.3,74.4,73.1,75,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.3,75.4,100,2825.5,299.5,79.1,0,0,0,0,32,27,48.2,608.8,56.7,36.96,0,610.4,56.4,44.88,0,42.9,0,75.5,0.16,0.3,0.1,55.5,54.4
2/6/2022 21:10,31.9,12.4,72.9,0,10,73,73.9,73.7,74.6,74,73,74.3,74.2,73,75,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,71.3,10,11.9,72.6,74.7,100,2814,297,79.1,1606,0,0,0,31.9,27,48.1,602.4,55.4,38.56,0,609.6,55.3,43.6,0,43.1,0,75.2,0.16,0.3,0.1,55.5,54.2
2/6/2022 21:15,31.9,12.5,72.7,0,10,73,73.9,73.7,74.6,74,73.1,74.2,74.1,73,75,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,90.8,70.7,10,11.9,72,74.1,100,2813,295,79,1611,5.8,6.8,6.8,31.9,27,47.7,613.6,54.6,39.2,0,604.8,54.5,44.24,0,43.1,0,74.8,0.16,0.3,0.1,55.7,54.4
2/6/2022 21:20,31.5,12.5,72.6,0,10,73,73.9,73.6,74.6,73.9,73.1,74.1,73.9,72.9,75,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,80.2,70.3,9.9,12,71.6,73.6,100,2816,296,79.5,1623,0,0,0,31.5,27,47.9,607.2,54.2,37.28,0,607.2,54.2,45.2,0,42.9,0,74.4,0.16,0.3,0.1,56,54.5
2/6/2022 21:25,31.4,12.6,72.3,0,10,72.9,73.8,73.6,74.6,73.9,73.1,74,73.7,72.8,74.9,64,64,64,64,64,64,64,64,64,64,69.9,10.5,11.1,71.2,73.3,100,2842,302,78.3,1621,0,0,0,31.4,27,48.3,603.2,57,38.56,0,609.6,57,45.2,0,42.8,0,74.1,0.16,0.3,0.1,56.2,54.6
2/6/2022 21:30,31.7,12.7,72.2,0,10,72.8,73.8,73.5,74.6,73.9,73.1,73.9,73.5,72.7,74.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,45.8,67.8,11.9,5.3,70.6,73.4,100,2600,255,70.1,1619,6.1,6.5,6.5,31.7,27,48.2,612,58,39.2,0,607.2,58,43.6,0,42.4,0,73.8,0.16,0.3,0.1,56.4,54.7
2/6/2022 21:35,31.8,12.8,71.9,2,0,72.8,73.7,73.5,74.5,73.8,73.1,73.8,73.4,72.7,74.8,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,67.7,85.9,7.4,8.4,78.9,73.8,0,2550,252,79.3,1615,0,0,0,31.8,27,47.8,597.6,89.1,38.56,55.44,600.8,88.5,46.8,54.96,41.9,0,73.8,0.15,0.3,0.1,56.1,54.7
2/6/2022 21:40,31.7,12.9,71.8,0.3,0,72.7,73.7,73.4,74.5,73.8,73.1,73.7,73.2,72.6,74.7,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,92.1,90.1,7.8,10.6,88.7,79.3,0,3113,362,90,1596,0,0,0,31.7,27,47.8,608,115.4,42.4,99.68,610.4,111.2,49.36,99.04,41.4,0,76.2,0.16,0.3,0.1,55.9,54.1
2/6/2022 21:45,31.6,12.9,72,0,0,72.7,73.7,73.4,74.5,73.8,73.1,73.7,73.2,72.5,74.6,100,100,100,100,100,100,100,100,100,100,93.8,8.8,11.1,92.9,83.8,0,3314,408,94.4,1620,5.6,6.7,6.7,31.6,27,48,610.4,116.3,41.44,100,611.2,111.2,48.4,100,41.2,0,78.2,0.16,0.3,0.1,56.1,54.3
2/6/2022 21:50,31.4,12.9,72.2,0,0,72.7,73.7,73.4,74.4,73.7,73.1,73.7,73.3,72.5,74.5,100,100,100,100,100,100,100,100,100,100,95.8,9.3,11.5,95.4,86.4,0,3437,438,97,1615,0,0,0,31.4,27,48.3,608,116.2,39.52,100,608.8,111.2,46.8,100,41,0,79.6,0.16,0.3,0.1,56.3,54.5
2/6/2022 21:55,31.3,12.8,72.5,0,0,72.7,73.7,73.5,74.4,73.7,73.1,73.8,73.5,72.5,74.5,100,100,100,100,100,100,100,100,100,100,97.2,9.6,11.7,97,88.2,0,3504,455,98.5,1603,0,0,0,31.3,27,48,605.6,117.1,41.44,100,606.4,112,47.76,100,40.8,0,80.5,0.15,0.3,0.1,56.5,54.6
2/6/2022 22:00,31.3,12.7,72.8,0,0,72.8,73.7,73.6,74.4,73.7,73.1,73.9,73.7,72.6,74.6,100,100,100,100,100,100,100,100,100,100,98.3,9.6,11.7,98.3,89.4,0,3522,460,99.8,1624,5.8,6.9,6.9,31.3,27,47.8,612,117.5,41.76,100,607.2,113.5,48.4,100,40.5,0,81.3,0.15,0.3,0.1,56.8,54.7
2/6/2022 22:05,31.3,12.7,73.1,0,0,72.9,73.8,73.6,74.5,73.8,73.1,74,74,72.7,74.7,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,99,9.7,11.7,99,90.4,0,3522,460,100,1630,0,0,0,31.3,27,47.9,608.8,117.7,39.84,94.4,614.4,113.4,48.4,94.32,40.5,0,82,0.15,0.3,0.1,57,54.8
2/6/2022 22:10,31.4,12.6,73.4,0,0,73,73.9,73.8,74.5,73.8,73.1,74.1,74.3,72.8,74.7,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,85.1,99.8,9.5,11.7,99.8,91.1,0,3522,460,100,1616,0,0,0,31.4,27,48.1,608,116.9,40.48,70.32,607.2,111.8,47.76,69.44,40.3,0,82.5,0.15,0.3,0.1,57.2,55
2/6/2022 22:15,31.4,12.5,73.7,0,0,73.2,74,73.9,74.6,73.9,73.1,74.3,74.5,72.9,74.9,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,67.1,100.4,10.2,11.3,100.4,91.7,0,3521,460,98.4,1615,6,6.7,6.7,31.4,27,51.4,500.8,105.5,52.64,26.32,504.8,98.7,57.6,26.32,40.2,0,82.4,0.14,0.2,0.1,57.5,55.1
2/6/2022 22:20,34.3,12.4,74,0,4.7,73.3,74.1,74,74.7,74,73.1,74.4,74.8,73,75,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,64.4,92.4,13.2,10,96.8,91.1,46.7,3104,385,83.2,1130,0,0,0,34.3,27,70,604,66.8,91.28,0,571.2,63.6,92.96,0,40.2,0,81,0.21,0.2,0.1,57.7,55.2
2/6/2022 22:25,38.9,12.3,74.2,0,10,73.4,74.2,74.1,74.8,74.1,73.2,74.6,75,73.2,75.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,90.2,83.4,10.7,12,86.3,87.5,100,2966,328,82.1,0,0,0,0,38.9,27,73.5,705.6,62.2,52.88,0,713.6,61.3,66.32,0,39.8,0,78.8,0.28,0.3,0.1,57.9,55.4
2/6/2022 22:30,41.2,12.4,74,0,10,73.5,74.3,74.2,74.9,74.2,73.2,74.7,75.2,73.3,75.4,100,100,100,100,100,100,100,100,100,100,78.8,10.4,12,81.2,82.8,100,2887,312,80.6,1615,3,3.6,3.6,41.2,27,73.3,588,65.1,37.2,0,596,65.1,41.76,0,39.6,0,77.5,0.21,0.3,0.8,57.8,62
2/6/2022 22:35,40.6,12.4,73.9,0,10,73.6,74.4,74.2,75,74.3,73.2,74.8,75.2,73.4,75.5,100,100,100,100,100,100,100,100,100,100,76.2,10.1,12,78.2,80.1,100,2848,303,79.9,1597,0,0,0,40.6,27,71.2,616.8,65.5,40.4,0,612,65.5,46.56,0,39.3,0,76.9,0.2,0.3,2.2,54.3,69
2/6/2022 22:40,38.1,12.4,73.8,0,10,73.7,74.5,74.3,75,74.3,73.3,74.8,75.2,73.5,75.6,100,100,100,100,100,100,100,100,100,100,74.5,10.1,11.9,76.3,78.3,100,2824,298,79.3,1605,0,0,0,38.1,27,68.1,603.2,62.9,37.52,0,604.8,62.8,43.68,0,39,0,76.4,0.19,0.3,2.4,51.4,65
2/6/2022 22:45,35.9,12.4,73.7,0,10,73.7,74.5,74.3,75.1,74.4,73.4,74.8,75,73.5,75.6,100,100,100,100,100,100,100,100,100,100,73.4,10.1,11.9,75,77.1,100,2817,298,79.1,1603,4.7,5.1,5.1,35.9,27,64.4,608,60.6,40.08,0,606.4,60.3,45.92,0,38.9,0,76,0.19,0.3,2.4,50.5,62.2
2/6/2022 22:50,34.1,12.4,73.6,0,10,73.7,74.5,74.2,75.1,74.4,73.4,74.8,74.9,73.5,75.6,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,74,76.2,100,2809,295,79,1626,0,0,0,34.1,27,60.2,612,58.9,38.8,0,613.6,58.6,44.32,0,38.9,0,75.6,0.17,0.3,2.4,50.2,59.9
2/6/2022 22:55,32.8,12.4,73.4,0,10,73.7,74.5,74.2,75.1,74.4,73.4,74.7,74.7,73.4,75.7,100,100,100,100,100,100,100,100,100,100,71.9,10.1,11.9,73.2,75.5,100,2818,297,78.9,1615,0,0,0,32.8,27,55.9,606.4,57.6,37.52,0,608.8,57.4,44,0,38.9,0,75.3,0.16,0.3,2.3,50,57.3
2/6/2022 23:00,31.9,12.4,73.2,0,10,73.6,74.5,74.2,75.1,74.4,73.4,74.6,74.5,73.4,75.6,100,100,100,100,100,100,100,100,100,100,71.4,10,11.8,72.7,74.9,100,2819.5,296.5,79.1,1604,6,6.2,6.2,31.9,27,51.8,608.8,56.4,38.8,0,604,56.1,43.68,0,39,0,74.9,0.15,0.3,2.3,49.9,54.7
2/6/2022 23:05,31.4,12.5,73.1,0,10,73.6,74.4,74.1,75.1,74.4,73.5,74.6,74.3,73.3,75.5,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,71,10,11.9,72.2,74.4,100,2819.5,296.5,78.9,1597,0,0,0,31.4,27,48.6,606.4,55.2,38.8,0,607.2,55.1,44.64,0,39,0,74.6,0.15,0.3,2.3,49.8,52.1
2/6/2022 23:10,31.1,12.5,72.9,0,10,73.5,74.4,74,75.1,74.4,73.5,74.5,74.2,73.2,75.5,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,70.6,10,11.9,71.9,74.1,100,2823,298,79,1597,0,0,0,31.1,27,45.7,608.8,54.1,39.44,0,607.2,53.9,45.6,0,39,0,74.3,0.15,0.3,0.1,50.1,50.8
2/6/2022 23:15,30.9,12.5,72.7,0,10,73.4,74.3,74,75.1,74.3,73.5,74.4,74,73.1,75.3,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,87.1,70.3,10,11.9,71.5,73.7,100,2821,296,79,1617,5.5,7,7,30.9,27,46,609.6,53.7,40.08,0,612.8,53.6,46.24,0,38.9,0,74,0.16,0.3,0,50.6,51
2/6/2022 23:20,30.9,12.7,72.5,0,10,73.3,74.3,73.9,75,74.3,73.5,74.3,73.8,73,75.2,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,75.4,70.1,9.9,12,71.3,73.3,100,2821,298,79.7,1638,0,0,0,30.9,27,47.2,608.8,56.1,37.84,0,610.4,56.1,44,0,38.8,0,73.7,0.16,0.3,0.3,51,54.2
2/6/2022 23:25,30.8,12.8,72.2,0,10,73.2,74.2,73.9,75,74.2,73.5,74.1,73.6,73,75.2,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,56.6,69.3,11.3,8.8,71,73.3,100,2644.5,263.5,75,1626,0,0,0,30.8,27,48,605.6,56.9,38.8,0,603.2,56.9,44,0,38.7,0,73.4,0.16,0.3,0.5,51.4,55.7
2/6/2022 23:30,30.7,12.9,72.1,0.8,6,73.1,74.1,73.8,74.9,74.2,73.5,74,73.4,72.8,75,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,48.5,73.7,10.5,5.3,70.1,73.7,60,2644.5,263.5,70.7,1608,6,6.4,6.4,30.7,27,48.1,608.8,60.5,40.08,14.8,608,61.4,45.6,14.8,38.6,0,73.2,0.16,0.3,0.5,51.3,53.6
2/6/2022 23:35,30.7,13,71.9,1.6,0,73,74.1,73.7,74.9,74.1,73.5,73.9,73.3,72.8,74.9,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,88.5,7.1,9.8,85.9,75.3,0,2812,292,84.6,1589,0,0,0,30.7,27,47.7,601.6,109.4,41.36,81.76,601.6,106,48.16,81.04,38.6,0,74.1,0.15,0.3,0.2,51.2,52.3
2/6/2022 23:40,30.6,13,71.9,0,0,73,74,73.7,74.8,74,73.5,73.8,73.2,72.6,74.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,97.8,92.2,8.3,10.8,90.9,81.8,0,3191,383,91.9,1624,0,0,0,30.6,27,48.2,616,115.1,41.68,100,616.8,110.5,49.12,100,38.4,0,76.7,0.16,0.3,0.1,51.4,52.5
2/6/2022 23:45,30.6,13,72,0,0,72.9,74,73.7,74.7,74,73.4,73.8,73.2,72.6,74.7,100,100,100,100,100,100,100,100,100,100,94.8,9,11.3,94.2,85.1,0,3376,423,95.5,1612,6,6.5,6.5,30.6,27,48.1,600.8,116.4,40.08,100,608,111.2,47.2,100,38.3,0,78.3,0.15,0.3,0.1,51.7,52.7
2/6/2022 23:50,30.5,12.9,72.2,0,0,73,74,73.7,74.7,74,73.4,73.8,73.3,72.6,74.7,100,100,100,100,100,100,100,100,100,100,96.7,9.5,11.6,96.4,87.4,0,3472,447,97.7,1603,0,0,0,30.5,27,47.9,609.6,116.9,42.32,100,604.8,111.5,47.2,100,38.1,0,79.5,0.15,0.3,0.1,52,52.8
2/6/2022 23:55,30.5,12.9,72.5,0,0,73,74,73.8,74.7,73.9,73.4,73.9,73.6,72.6,74.7,100,100,100,100,100,100,100,100,100,100,97.8,9.6,11.7,97.7,89,0,3509,457,99,1631,0,0,0,30.5,27,47.9,614.4,116.9,41.36,100,606.4,112.7,48.48,100,37.8,0,80.5,0.16,0.3,0.1,52.4,53.3
2/7/2022 0:00,30.5,12.9,72.8,0,0,73.1,74.1,73.8,74.7,73.9,73.4,74,73.8,72.7,74.7,100,100,100,100,100,100,100,100,100,100,98.8,9.6,11.7,98.7,90.1,0,3522,460,100,1622.5,5.6,6.7,6.7,30.5,27,48,601.6,118.3,39.76,100,610.4,113.4,47.2,100,37.7,0,81.2,0.16,0.3,0.1,52.4,55.7
2/7/2022 0:05,30.4,12.8,73.1,0,0,73.2,74.1,73.9,74.7,74,73.4,74.1,74.1,72.7,74.8,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,99.5,9.6,11.7,99.5,90.9,0,3522,460,100,0,0,0,0,30.4,27,48.2,607.2,117.6,42,94.48,608,112.7,47.2,94.64,37.6,0,81.8,0.15,0.3,0.1,52.3,54.2
2/7/2022 0:10,30.4,12.8,73.4,0,0,73.3,74.2,74,74.8,74,73.4,74.3,74.4,72.9,75,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,85.3,100.2,9.5,11.7,100.2,91.6,0,3522,460,100,1613,0,0,0,30.4,27,48.2,616,116.3,41.84,69.12,605.6,111.3,47.2,68.64,37.4,0,82.3,0.16,0.3,0.1,52.2,52.7
2/7/2022 0:15,30.2,12.6,73.7,0,0,73.5,74.3,74.1,74.9,74.1,73.4,74.4,74.6,73,75.1,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,100.9,10.2,11.3,100.9,92.2,0,3522,460,98.3,1625,6.1,6.7,6.7,30.2,27,48,612,103.2,38.8,25.52,616,95,46.56,24.4,37.1,0,82.2,0.16,0.3,0.1,52.2,52.7
2/7/2022 0:20,29.8,12.5,74,0,3.6,73.6,74.4,74.2,75,74.2,73.4,74.6,74.9,73.1,75.2,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,95.1,13.4,9.5,98.9,91.4,36,3301,404,83.2,1621,0,0,0,29.8,27,47.7,606.4,61.2,37.2,0,608.8,58.5,44,0,36.8,0,80.6,0.16,0.3,0.1,52.5,53
2/7/2022 0:25,29.6,12.2,74,0,9.9,73.7,74.5,74.3,75.1,74.3,73.5,74.7,75.1,73.3,75.4,84,84,84,84,84,84,84,84,84,84,84.5,10.5,12,87.4,88.8,99,2947,323,82,1615,0,0,0,29.6,27,47.9,605.6,55.4,38.16,0,608,55.1,44,0,36.6,0,78.6,0.16,0.3,0.1,52.8,53.1
2/7/2022 0:30,29.7,12.2,73.9,0,10,73.8,74.6,74.4,75.1,74.4,73.5,74.9,75.3,73.4,75.5,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,79.5,10.4,12,81.9,83.7,100,2881,310,80.4,1628,5.8,6.4,6.4,29.7,27,48.2,612,57.8,39.76,0,605.6,57.7,44,0,36.6,0,77.3,0.16,0.3,0.1,53.1,53.3
2/7/2022 0:35,29.8,12.3,73.8,0,10,73.9,74.7,74.5,75.2,74.4,73.5,74.9,75.3,73.5,75.7,100,100,100,100,100,100,100,100,100,100,76.8,10.2,12,78.7,80.8,100,2851,304,79.7,1632,0,0,0,29.8,27,48.1,609.6,58.5,37.2,0,608.8,58.4,44,0,36.5,0,76.5,0.16,0.3,0.1,53.3,54.7
2/7/2022 0:40,29.9,12.4,73.7,0,10,74,74.7,74.5,75.3,74.5,73.6,74.9,75.3,73.5,75.8,100,100,100,100,100,100,100,100,100,100,75,10,11.9,76.7,78.9,100,2831,300,79.5,1618,0,0,0,29.9,27,47.9,607.2,57.6,37.2,0,601.6,57.4,43.36,0,36.3,0,75.9,0.16,0.3,0.1,53.1,54.8
2/7/2022 0:45,29.7,12.4,73.4,0,10,74,74.8,74.5,75.4,74.5,73.6,74.9,75.2,73.5,75.8,100,100,100,100,100,100,100,100,100,100,73.8,10,11.9,75.3,77.5,100,2839,301,79.2,1608,5.5,6.6,6.6,29.7,27,47.7,606.4,56.4,39.44,0,604,56.1,46.24,0,36,0,75.3,0.16,0.3,0.1,53.1,54.1
2/7/2022 0:50,29.8,12.6,73.2,0,10,74,74.8,74.4,75.4,74.6,73.7,74.9,75,73.6,75.8,100,100,100,100,100,100,100,100,100,100,72.9,10,11.9,74.3,76.6,100,2815,297,79.2,1630,0,0,0,29.8,27,48.3,612.8,55.3,38.48,0,610.4,55.1,44.64,0,35.5,0,74.9,0.16,0.3,0.1,53.3,54.2
2/7/2022 0:55,29.9,12.7,73,0,10,73.9,74.7,74.4,75.4,74.6,73.7,74.8,74.8,73.5,75.8,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,72.3,10,11.9,73.5,75.8,100,2826,299,79,1604,0,0,0,29.9,27,48.1,604.8,54.6,37.2,0,600.8,54.2,44,0,35.4,0,74.5,0.16,0.3,0.1,53.6,54.3
2/7/2022 1:00,30.1,12.7,72.9,0,10,73.8,74.7,74.3,75.4,74.6,73.7,74.7,74.6,73.5,75.8,96,96,96,96,96,96,96,96,96,96,71.8,10,11.9,73,75.3,100,2819.5,297,79,1615.5,5.8,6.5,6.5,30.1,27,47.7,604.8,54.2,37.84,0,604.8,54.2,45.6,0,35.6,0,74.2,0.16,0.3,0.1,53.9,54.4
2/7/2022 1:05,30,12.9,72.7,0,10,73.7,74.7,74.3,75.4,74.6,73.8,74.6,74.4,73.4,75.7,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,85.9,71.3,9.9,11.9,72.5,74.8,100,2819.5,297,79.1,0,0,0,0,30,27,47.8,606.4,56.8,39.76,0,609.6,56.8,46.56,0,35.5,0,73.9,0.16,0.3,0.1,54.2,54.5
2/7/2022 1:10,30,12.9,72.4,0,10,73.7,74.6,74.2,75.3,74.5,73.8,74.6,74.3,73.3,75.6,72,72,72,72,72,72,72,72,72,72,71,10,12,72.1,74.3,100,2826,299,79.6,1649,0,0,0,30,27,48.2,612,58,37.84,0,608.8,58,43.68,0,35.6,0,73.6,0.16,0.3,0.1,54.5,54.6
2/7/2022 1:15,29.9,13.1,72.2,0,10,73.6,74.6,74.2,75.3,74.5,73.8,74.4,74.1,73.2,75.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,55.5,70,11.4,8.4,71.7,74.3,100,2780,288,74.1,1618,5.9,6.2,6.2,29.9,27,48.2,606.4,57.4,37.2,0,600.8,57.1,44.32,0,35.7,0,73.5,0.16,0.3,0.1,54.7,54.8
2/7/2022 1:20,29.8,13.2,72.1,0,10,73.5,74.5,74.1,75.3,74.4,73.8,74.4,73.9,73.1,75.4,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,38.3,66.8,11.6,3.8,70.4,74.6,100,2470,228,67.1,1607,0,0,0,29.8,27,48,608,56.3,38.48,0,604.8,56.1,45.6,0,35.9,0,73.3,0.16,0.3,0.1,55,55
2/7/2022 1:25,29.3,13.2,72,2,0,73.4,74.4,74.1,75.2,74.4,73.8,74.2,73.7,73,75.3,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,67.6,86.9,7.3,8.2,79.3,74.9,0,2505,239,78.1,1609,0,0,0,29.3,27,47.6,602.4,88.5,40.4,55.12,600,88.5,47.2,55.28,36,0,73.4,0.16,0.3,0.1,55.2,55.1
2/7/2022 1:30,28.8,13.2,71.9,0,0,73.3,74.4,74,75.1,74.3,73.7,74.2,73.6,72.9,75.2,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,91.5,90.6,7.6,10.5,89.3,80,0,3093,356,89.1,1608,5.6,6.2,6.2,28.8,27,48.3,612,114.4,42.32,98.4,606.4,109.9,49.76,98.4,36,0,75.7,0.16,0.3,0.1,55.5,55.2
2/7/2022 1:35,28.8,13.2,72,0,0,73.3,74.3,74,75.1,74.3,73.8,74.1,73.5,72.8,75.1,100,100,100,100,100,100,100,100,100,100,94.1,8.7,11.1,93.3,84.5,0,3292,403,93.9,1627,0,0,0,28.8,27,48.2,606.4,115.7,39.76,100,615.2,110.5,47.52,100,36.1,0,77.7,0.16,0.3,0.1,55.7,55.3
2/7/2022 1:40,29.1,13.2,72.2,0,0,73.3,74.3,74,75.1,74.2,73.7,74.1,73.6,72.8,75.1,100,100,100,100,100,100,100,100,100,100,96.3,9.3,11.5,95.8,87.1,0,3428,433,96.7,1601,0,0,0,29.1,27,47.7,604,117.7,42,100,596.8,113.1,47.2,100,36.2,0,79,0.16,0.3,0.1,55.9,55.4
2/7/2022 1:45,29.3,13.2,72.5,0,0,73.3,74.3,74,75.1,74.2,73.7,74.1,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,97.7,9.6,11.7,97.5,88.9,0,3495,453,98.4,1626,5.6,6.5,6.5,29.3,27,48,614.4,117.5,42,100,610.4,112.9,49.76,100,36.4,0,80.2,0.16,0.3,0,56.1,55.5
2/7/2022 1:50,29.2,13.1,72.7,0,0,73.4,74.4,74.1,75,74.2,73.7,74.2,74,72.9,75.1,100,100,100,100,100,100,100,100,100,100,98.7,9.6,11.7,98.6,90.1,0,3522,460,99.7,1630,0,0,0,29.2,27,48.2,604.8,118,39.44,100,611.2,112.8,47.52,100,36.4,0,81,0.16,0.3,0.1,56.4,55.6
2/7/2022 1:55,29.3,13.1,73,0,0,73.5,74.4,74.2,75.1,74.2,73.7,74.3,74.2,72.9,75.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,99.5,9.6,11.7,99.5,91,0,3522,460,0,1604,0,0,0,29.3,27,47.8,604.8,117.5,41.36,96.96,598.4,112.7,47.2,96.96,36.4,0,81.6,0.15,0.3,0.1,56.6,55.7
2/7/2022 2:00,29.5,13.1,73.3,0,0,73.6,74.5,74.3,75.1,74.3,73.7,74.5,74.5,73,75.2,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,88.5,100.1,9.6,11.7,100.1,91.7,0,3522,460,0,1607,5.5,6.8,6.8,29.5,27,47.9,609.6,116.4,42.32,77.44,606.4,111.4,48.8,77.68,36.2,0,82.1,0.15,0.3,0.1,56.8,55.8
2/7/2022 2:05,29.4,13,73.7,0,0,73.7,74.6,74.4,75.2,74.3,73.7,74.6,74.8,73.1,75.3,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,71.9,100.8,9.6,11.7,100.8,92.4,0,3521,460,0,1627,0,0,0,29.4,27,48.3,619.2,109.5,39.76,36.64,619.2,101.2,47.52,36.8,36.2,0,82.2,0.16,0.3,0.1,57,55.9
2/7/2022 2:10,29.3,12.9,73.9,0,2,73.8,74.7,74.5,75.2,74.4,73.7,74.8,75,73.3,75.5,59,59,59,59,59,59,59,59,59,59,98.3,13.7,9.2,100.6,91.9,20.4,3406,429,0,1616,0,0,0,29.3,27,47.8,603.2,67.5,37.84,1.2,604.8,61.9,44,1.28,36,0,81,0.15,0.3,0.1,57.2,56
2/7/2022 2:15,29.3,12.7,74.1,0,9.4,74,74.8,74.6,75.3,74.5,73.7,75,75.3,73.4,75.6,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,85.7,10.8,11.9,89.4,90.1,93.6,2922,318,0,1626,5.5,6.6,6.6,29.3,27,47.9,608.8,57.9,40.08,0,612.8,57.5,44,0,35.9,0,78.9,0.16,0.3,0.1,57.4,56
2/7/2022 2:20,29.3,12.7,74,0,10,74.1,74.9,74.6,75.4,74.6,73.8,75.1,75.5,73.6,75.8,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,80.4,10.4,12,82.9,84.8,100,2887,314,0,1640,0,0,0,29.3,27,48.2,611.2,58.5,38.16,0,610.4,58.4,43.68,0,35.9,0,77.5,0.16,0.3,0.1,57.6,56.1
2/7/2022 2:25,29.2,12.7,73.9,0,10,74.2,75,74.7,75.5,74.7,73.8,75.2,75.5,73.6,75.9,100,100,100,100,100,100,100,100,100,100,77.3,10.2,12,79.3,81.5,100,2849,303,0,1612,0,0,0,29.2,27,48,606.4,57.9,37.52,0,603.2,57.6,44.96,0,35.8,0,76.7,0.16,0.3,0.1,57.8,56.2
2/7/2022 2:30,29.2,12.8,73.8,0,10,74.2,75,74.7,75.6,74.7,73.8,75.2,75.5,73.7,76,100,100,100,100,100,100,100,100,100,100,75.4,10.1,12,77.1,79.5,100,2838,301,0,1608,5.6,6.4,6.4,29.2,27,47.8,606.4,56.7,38.8,0,606.4,56.4,45.6,0,35.6,0,76,0.16,0.3,0.1,58,56.4
2/7/2022 2:35,29.2,12.8,73.6,0,10,74.2,75.1,74.7,75.6,74.8,73.9,75.2,75.4,73.7,76,100,100,100,100,100,100,100,100,100,100,74.1,10,11.9,75.6,78.1,100,2835,301,0,1617,0,0,0,29.2,27,48,614.4,55.4,39.44,0,608,55.2,45.92,0,35.4,0,75.5,0.16,0.3,0.1,58.1,56.4
2/7/2022 2:40,29.3,12.9,73.4,0,10,74.2,75,74.7,75.7,74.8,73.9,75.1,75.2,73.7,76.1,100,100,100,100,100,100,100,100,100,100,73.2,10,11.9,74.6,77,100,2822,298,0,1621,0,0,0,29.3,27,48.3,610.4,54.8,37.2,0,611.2,54.4,43.68,0,35.3,0,75,0.16,0.3,0.1,58.3,56.5
2/7/2022 2:45,29.4,13,73.2,0,10,74.1,75,74.6,75.7,74.8,74,75.1,75,73.7,76.1,100,100,100,100,100,100,100,100,100,100,72.6,10,11.9,73.8,76.2,100,2817,297,0,1605,5.7,6.5,6.5,29.4,27,47.8,604,54.2,37.84,0,604,54,44.96,0,35.1,0,74.6,0.15,0.3,0.1,58.5,56.6
2/7/2022 2:50,29.6,13.1,73,0,10,74.1,75,74.6,75.7,74.8,74,75,74.8,73.6,76,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,98.5,72,10,11.9,73.2,75.6,100,2816,296,0,1619,0,0,0,29.6,27,47.9,607.2,56.7,40.08,0,607.2,56.5,45.92,0,35,0,74.3,0.16,0.3,0.1,58.6,56.6
2/7/2022 2:55,29.6,13.2,72.8,0,10,74,75,74.5,75.6,74.8,74,74.9,74.6,73.6,75.9,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,93.5,71.6,10,11.9,72.7,75.1,100,2815.5,296.5,0,1690.5,0,0,0,29.6,27,48.1,612,58,39.44,0,612,58,44.32,0,35.1,0,74,0.16,0.3,0.1,58.8,56.7
2/7/2022 3:00,29.7,13.3,72.6,0,10,73.9,74.9,74.4,75.6,74.7,74,74.8,74.5,73.4,75.9,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,83.1,71.2,10,11.9,72.3,74.7,100,2815.5,296.5,0,0,5.3,6.1,6.1,29.7,27,48,624,57.4,37.76,0,625.6,57.3,43.92,0,35.1,0,73.7,0.17,0.3,0.1,59,56.8
2/7/2022 3:05,29.8,13.4,72.4,0,10,73.8,74.8,74.4,75.6,74.7,74,74.7,74.3,73.4,75.8,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.7,70.8,10,11.9,72,74.3,100,2844,302,0,1584,0,0,0,29.8,27,47.9,600.8,56.4,40.24,0,607.2,56.1,45.52,0,35,0,73.6,0.16,0.3,0.1,59.1,56.9
2/7/2022 3:10,29.8,13.5,72.3,0,10,73.7,74.8,74.3,75.5,74.6,74,74.6,74.1,73.3,75.7,55,55,55,55,55,55,55,55,55,55,69.7,11.4,8.2,71.6,74.3,100,2787,288,0,1629,0,0,0,29.8,27,48.2,612.8,55.3,38,0,615.2,55.2,44.24,0,35,0,73.4,0.16,0.3,0.1,59.3,57
2/7/2022 3:15,29.9,13.6,72.1,0,10,73.7,74.7,74.3,75.5,74.6,74,74.4,73.9,73.1,75.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,37.6,66.7,11.6,3.6,70.4,74.7,100,2457,227,0,1600,5.6,6.5,6.5,29.9,27,47.8,604,54.6,39.6,0,605.6,54.4,43.6,0,35.1,0,73.2,0.16,0.3,0.1,59.4,57
2/7/2022 3:20,30,13.8,72,2,0,73.6,74.6,74.2,75.4,74.5,74,74.3,73.7,73,75.4,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,87.3,7.1,8.3,79.4,75,0,2527,241,0,1617,0,0,0,30,27,47.9,604.8,88.3,40.24,56.16,599.2,87.7,45.52,56,35.1,0,73.2,0.16,0.3,0.1,59.5,57
2/7/2022 3:25,30.2,13.8,71.9,2,0,73.5,74.6,74.2,75.3,74.4,74,74.2,73.5,72.9,75.3,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,91.6,90.8,7.6,10.5,89.3,80.2,0,3093,355,0,1616,0,0,0,30.2,27,48.3,608,115.7,42.8,99.04,609.6,111.3,50,99.12,35,0,75.5,0.16,0.3,0.1,59.7,57.1
2/7/2022 3:30,30.2,13.8,72,0,0,73.4,74.5,74.1,75.3,74.4,74,74.2,73.5,72.9,75.2,100,100,100,100,100,100,100,100,100,100,94.5,8.7,11.1,93.5,84.7,0,3297,403,0,1625,6.1,6.4,6.4,30.2,27,48.1,612,117.5,41.84,100,612.8,112.7,47.76,100,34.8,0,77.6,0.16,0.3,0.1,59.8,57.1
2/7/2022 3:35,30.3,13.7,72.2,0,0,73.4,74.5,74.1,75.2,74.3,73.9,74.2,73.6,72.8,75.2,100,100,100,100,100,100,100,100,100,100,96.4,9.3,11.5,96,87.2,0,3416,433,0,1608,0,0,0,30.3,27,47.8,603.2,117.5,40.56,100,609.6,112.5,46.8,100,34.7,0,79,0.15,0.3,0.1,59.9,57.2
2/7/2022 3:40,30.3,13.8,72.4,0,0,73.4,74.5,74.1,75.2,74.3,73.9,74.2,73.8,72.8,75.1,100,100,100,100,100,100,100,100,100,100,97.8,9.6,11.7,97.7,88.9,0,3489,452,0,1615,0,0,0,30.3,27,48,607.2,117.5,42.16,100,608,112.9,46.8,100,34.8,0,80,0.15,0.3,0.1,60.1,57.3
2/7/2022 3:45,30.4,13.7,72.7,0,0,73.5,74.5,74.2,75.2,74.3,73.9,74.3,74,72.9,75.1,100,100,100,100,100,100,100,100,100,100,98.9,9.7,11.7,98.8,90.2,0,3522,460,0,1612,5.9,6.5,6.5,30.4,27,48.3,611.2,116.8,41.2,100,606.4,112.2,46.8,100,34.9,0,80.8,0.15,0.3,0.1,60.2,57.4
2/7/2022 3:50,30.4,13.8,73,0,0,73.6,74.6,74.3,75.2,74.3,73.9,74.4,74.3,73,75.2,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,99.5,9.7,11.7,99.6,91.2,0,3522,460,0,1608.5,0,0,0,30.4,27,47.9,605.6,116.7,39.6,97.68,606.4,111.5,46.8,97.68,35.2,0,81.4,0.15,0.3,0.1,60.3,57.4
2/7/2022 3:55,30.4,13.8,73.4,0,0,73.7,74.7,74.4,75.2,74.4,73.9,74.5,74.5,73,75.3,89,89,89,89,89,89,89,89,89,89,100.2,9.6,11.7,100.2,91.8,0,3522,460,0,0,0,0,0,30.4,27,47.8,606.4,116.1,40.88,79.2,612,111,46.8,78.64,35.3,0,81.8,0.15,0.3,0.1,60.4,57.4
2/7/2022 4:00,30.4,13.7,73.6,0,0,73.8,74.7,74.5,75.3,74.4,73.9,74.7,74.8,73.2,75.4,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,74.2,100.8,9.3,11.8,100.8,92.5,0,3521,460,0,1625,5.6,6.8,6.8,30.4,27,48,613.6,112.3,41.52,42.16,612.8,105.8,46.8,42.72,35.5,0,82.1,0.15,0.3,0.1,60.6,57.4
2/7/2022 4:05,30.5,13.8,73.9,0,0.2,74,74.8,74.6,75.4,74.5,73.9,74.8,75,73.3,75.5,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,56.3,103,13,8.7,101.8,92.3,2,3522,460,0,1646,0,0,0,30.5,27,48.1,612,76.8,38,3.12,609.6,72.9,44.24,4.32,35.4,0,81.2,0.15,0.3,0.1,60.7,57.5
2/7/2022 4:10,30.6,13.9,74.1,0,6.8,74.1,75,74.7,75.5,74.6,73.9,75,75.3,73.4,75.7,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,89.9,11.4,11.1,95.4,91.5,68,2828,297,0,1609,0,0,0,30.6,27,48.1,602.4,59.3,38.64,0,609.6,58.5,43.6,0,35.3,0,79.2,0.15,0.3,0.1,60.8,57.6
2/7/2022 4:15,30.8,14.1,74.2,0,10,74.2,75,74.8,75.6,74.7,74,75.1,75.5,73.6,75.8,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,94.9,82.7,10.4,12,85.8,87.2,100,2898,314,0,1616,5.8,6.6,6.6,30.8,27,47.9,613.6,57.1,39.92,0,604.8,56.7,43.6,0,35.2,0,77.7,0.15,0.3,0.1,60.9,57.6
2/7/2022 4:20,31,14.3,74,0,10,74.3,75.1,74.8,75.6,74.8,74,75.2,75.6,73.6,76,100,100,100,100,100,100,100,100,100,100,78.8,10.3,12,81,83,100,2862,306,0,1617,0,0,0,31,27,47.9,605.6,55.9,37.36,0,609.6,55.3,44.56,0,35.2,0,76.8,0.15,0.3,0.1,61,57.7
2/7/2022 4:25,31.2,14.5,73.8,0,10,74.3,75.2,74.9,75.7,74.9,74,75.3,75.6,73.7,76.1,100,100,100,100,100,100,100,100,100,100,76.5,10.2,11.9,78.3,80.6,100,2841,301,0,1603,0,0,0,31.2,27,47.9,604,55,39.28,0,607.2,54.6,43.6,0,35.1,0,76.1,0.15,0.3,0.1,61.1,57.7
2/7/2022 4:30,31.2,14.8,73.6,0,10,74.4,75.2,74.8,75.8,74.9,74.1,75.3,75.5,73.8,76.2,100,100,100,100,100,100,100,100,100,100,75,10,11.9,76.5,79,100,2839,298,0,1618,5.6,6.6,6.6,31.2,27,47.9,613.6,54.5,39.92,0,604,54.5,44.56,0,35.1,0,75.5,0.16,0.3,0.1,61.2,57.7
2/7/2022 4:35,31.3,15.1,73.5,0,10,74.3,75.2,74.8,75.8,74.9,74.1,75.2,75.4,73.8,76.2,100,100,100,100,100,100,100,100,100,100,73.9,10.1,11.9,75.3,77.8,100,2824,298,0,1631,0,0,0,31.3,27,48,610.4,57.6,38,0,605.6,57.5,45.2,0,35.3,0,75.1,0.16,0.3,0.1,61.3,57.7
2/7/2022 4:40,31.3,15.3,73.3,0,10,74.3,75.2,74.8,75.8,75,74.1,75.2,75.2,73.8,76.2,100,100,100,100,100,100,100,100,100,100,73,10,11.9,74.3,76.8,100,2820,298,0,1628,0,0,0,31.3,27,48.1,602.67,58.17,38.53,0,612,57.83,45.2,0,35.2,0,74.6,0.15,0.3,0.1,61.4,57.8
2/7/2022 4:45,31.3,15.4,73.1,0,10,74.2,75.2,74.7,75.8,75,74.2,75.1,75,73.7,76.2,99.5,99.4,99.4,99.5,99.5,99.5,99.5,99.5,99.5,99.5,72.4,10.1,11.9,73.7,76.1,100,2818,296,0,1613,5.7,6.5,6.5,31.3,27,48,617,57,39.6,0,609,56.88,45.2,0,35.1,0,74.3,0.16,0.3,0.1,61.5,57.9
2/7/2022 4:50,30.8,15.4,72.9,0,10,74.2,75.1,74.7,75.8,74.9,74.2,75,74.8,73.6,76.1,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,97.2,72,10,11.9,73.1,75.6,100,2812,297,0,1621,0,0,0,30.8,27,47.9,608.8,56,38,0,611.2,55.9,45.2,0,35.1,0,74.1,0.16,0.3,0.1,61.5,57.9
2/7/2022 4:55,30.4,15,72.7,0,10,74.1,75.1,74.6,75.8,74.9,74.2,74.9,74.6,73.6,76,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,90.1,71.5,10,11.9,72.7,75.2,100,2817.5,295.5,0,1610,0,0,0,30.4,27,48,604,55.1,38.96,0,612,55,44.88,0,35.2,0,73.9,0.16,0.3,0.1,61.6,58
2/7/2022 5:00,30.2,14.5,72.6,0,10,74,75,74.6,75.7,74.9,74.2,74.8,74.4,73.5,75.9,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,71.2,9.9,12,72.3,74.7,100,2847,303,0,0,5.7,6.3,6.4,30.2,27,48.1,608.8,54.2,39.92,0,608,54,43.92,0,35.4,0,73.7,0.17,0.3,0.1,61.7,58
2/7/2022 5:05,30,14.3,72.4,0,10,73.9,75,74.5,75.7,74.8,74.2,74.7,74.2,73.4,75.9,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,67.3,70.8,10.2,11.7,72,74.3,100,2847,303,0,1619,0,0,0,30,27,47.9,612.8,54.5,38.64,0,608.8,54.5,45.2,0,35.8,0,73.5,0.17,0.3,0.1,61.8,58
2/7/2022 5:10,29.7,14.1,72.2,0,10,73.8,74.9,74.4,75.6,74.7,74.2,74.6,74.1,73.3,75.7,50,50,50,50,50,50,50,50,50,50,69.4,11.7,6.8,71.5,74.5,100,2546,244.5,0,1624,0,0,0,29.7,27,47.8,602.4,57.5,38.32,0,607.2,57.5,43.6,0,36.2,0,73.3,0.17,0.3,0.1,61.9,58
2/7/2022 5:15,29.4,14,72.1,0.6,6,73.7,74.8,74.4,75.6,74.7,74.2,74.5,73.9,73.2,75.6,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,44.9,70.3,10.4,4.3,70,75,60,2546,244.5,0,1621,5.2,6.3,6.3,29.4,27,48,613.6,59.4,39.6,9.04,608.8,59.8,43.6,8.88,36.6,0,73.2,0.17,0.3,0.1,62,58
2/7/2022 5:20,29.2,14,72,3.8,0,73.6,74.7,74.3,75.5,74.6,74.2,74.4,73.7,73.1,75.5,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,73.6,89.3,6.9,9.4,84.9,75.6,0,2686,271,0,1606,0,0,0,29.2,27,48.3,598.4,106.2,39.92,71.92,598.4,103.9,46.88,72.96,36.9,0,73.9,0.16,0.3,0,62,58.1
2/7/2022 5:25,28.9,14.1,72,1.7,0,73.6,74.7,74.2,75.5,74.5,74.2,74.3,73.6,73,75.4,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,93.3,88.2,8,10.7,88.1,81.9,0,3160,373,0,1601,0,0,0,28.9,27,48.1,610.4,115.7,42.48,100,610.4,111.1,49.68,100,37,0,76.5,0.17,0.3,0.1,62.1,58.2
2/7/2022 5:30,28.5,14.1,72.1,0,0,73.5,74.6,74.2,75.4,74.5,74.1,74.2,73.6,72.9,75.3,100,100,100,100,100,100,100,100,100,100,89.2,8.8,11.2,89.2,83.5,0,3334,413,0,1619,5.7,6.5,6.5,28.5,27,47.8,608.8,116.6,40.24,100,609.6,111.5,47.36,100,37.2,0,78.1,0.16,0.3,0.1,62.2,58.2
2/7/2022 5:35,28.3,14,72.4,0,0,73.5,74.6,74.2,75.4,74.4,74.1,74.2,73.7,72.9,75.2,100,100,100,100,100,100,100,100,100,100,90.2,9.3,11.5,90.3,84.7,0,3441,439,0,1613,0,0,0,28.3,27,48.1,605.6,116.8,40.56,100,607.2,111.5,47.76,100,37,0,79.2,0.16,0.3,0.1,62.3,58.2
2/7/2022 5:40,27.6,13.8,72.6,0,0,73.5,74.6,74.3,75.4,74.4,74.1,74.3,73.8,72.9,75.2,100,100,100,100,100,100,100,100,100,100,90.9,9.6,11.7,91.1,85.6,0,3506,456,0,1614,0,0,0,27.6,27,48,611.2,116.6,42.16,100,608,111.6,47.6,100,36.7,0,80.2,0.17,0.3,0.1,62.3,58.2
2/7/2022 5:45,26.9,13.6,72.9,0,0,73.6,74.6,74.3,75.3,74.4,74.1,74.3,73.9,73,75.2,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,91.5,9.6,11.7,91.7,86.2,0,3522,460,0,1625,5.7,6.3,6.3,26.9,27,48.2,610.4,117.5,40.88,100,612,113.4,48.08,100,36.8,0,80.9,0.16,0.3,0.1,62.4,58.2
2/7/2022 5:50,26.5,13.5,73.2,0,0,73.7,74.7,74.4,75.3,74.4,74.1,74.4,74.1,73,75.3,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,93.7,91.9,9.6,11.7,92.2,86.7,0,3522,460,0,1618,0,0,0,26.5,27,48,605.6,117.5,39.6,89.2,609.6,113.1,46.8,88.88,36.8,0,81.5,0.16,0.3,0.1,62.5,58.2
2/7/2022 5:55,26,13.2,73.5,0,0,73.7,74.7,74.4,75.4,74.5,74.1,74.5,74.3,73.1,75.3,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,79.8,92.3,9.4,11.8,92.7,87.1,0,3522,460,0,1617,0,0,0,26,27,47.7,612.8,116,39.6,56.56,604.8,110.4,46.16,56.72,36.9,0,82,0.16,0.3,0.1,62.6,58.3
2/7/2022 6:00,25.5,12.9,73.8,0,0,73.8,74.8,74.5,75.4,74.5,74.1,74.5,74.4,73.2,75.3,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,61.1,93.2,11.5,10.2,93.3,87.3,0.3,3221,386,0,1614,5.4,6.3,6.3,25.5,27,47.9,610.4,89.4,38.32,13.44,615.2,83.2,46.16,13.76,36.8,0,81.6,0.16,0.3,0.1,62.6,58.3
2/7/2022 6:05,25.2,12.6,74,0,6.1,73.9,74.8,74.5,75.5,74.6,74.1,74.6,74.6,73.2,75.5,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,68.1,85.8,12.4,10.4,89.6,86.9,61.2,3221,386,0,1619,0,0,0,25.2,27,48.1,604,57.9,37.36,0,612,56.6,43.6,0,36.8,0,79.6,0.17,0.3,0.1,62.7,58.3
2/7/2022 6:10,24.8,11.8,74.1,0,10,74,74.9,74.6,75.5,74.6,74.1,74.7,74.7,73.3,75.5,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,91.8,79.6,10.5,12,82.1,83.8,100,2943,323,0,1597,0,0,0,24.8,27,48,604,55.3,39.28,0,604,54.9,43.6,0,36.8,0,77.9,0.17,0.3,0.1,62.8,58.4
2/7/2022 6:15,24.5,11.4,73.9,0,10,74,74.9,74.6,75.5,74.6,74.1,74.8,74.8,73.4,75.6,100,100,100,100,100,100,100,100,100,100,76.2,10.3,12,78.3,80.4,100,2880,310,0,1613,5.8,6.1,6.1,24.5,27,48.1,608,54.4,39.6,0,611.2,54,43.6,0,36.7,0,76.9,0.17,0.3,0.1,62.8,58.3
2/7/2022 6:20,24.2,11.3,73.8,0,10,74,75,74.6,75.6,74.7,74.1,74.8,74.8,73.4,75.6,100,100,100,100,100,100,100,100,100,100,74.2,10.2,12,76,78.3,100,2846,302,0,1607,0,0,0,24.2,27,47.7,608.67,56,39.92,0,605.33,55.92,44.4,0,36.5,0,76.1,0.17,0.3,0.1,62.9,58.3
2/7/2022 6:25,23.8,11.1,73.6,0,10,74,75,74.6,75.6,74.7,74.1,74.8,74.7,73.4,75.7,100,100,100,100,100,100,100,100,100,100,73,10.1,11.9,74.5,77,100,2831,300,0,1637,0,0,0,23.8,27,47.9,614,58,38.32,0,615,58,44.8,0,36.4,0,75.5,0.17,0.3,0.1,63,58.3
2/7/2022 6:30,23.6,11,73.5,0,10,74,75,74.6,75.6,74.7,74.2,74.7,74.5,73.4,75.7,100,100,100,100,100,100,100,100,100,100,72.2,10.1,11.9,73.6,76,100,2819,297,0,1621,5.2,5.9,5.9,23.6,27,48,602.4,57.8,38.32,0,607.2,57.6,43.6,0,36.4,0,75,0.17,0.3,0.1,63,58.4
2/7/2022 6:35,23.4,10.9,73.3,0,10,73.9,74.9,74.5,75.6,74.7,74.2,74.6,74.4,73.4,75.6,100,100,100,100,100,100,100,100,100,100,71.5,10,11.9,72.8,75.3,100,2818,297,0,1609,0,0,0,23.4,27,47.9,610.4,56.8,40.24,0,609.6,56.7,45.84,0,36,0,74.7,0.17,0.3,0.1,63.1,58.4
2/7/2022 6:40,23.1,10.9,73.1,0,10,73.8,74.9,74.5,75.6,74.7,74.2,74.6,74.2,73.3,75.6,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,71,10,11.9,72.3,74.7,100,2820,296,0,1628,0,0,0,23.1,27,48,609.6,55.7,38,0,611.2,55.4,44.24,0,35.6,0,74.3,0.17,0.3,0.1,63.1,58.5
2/7/2022 6:45,22.9,10.8,72.9,0,10,73.8,74.8,74.4,75.6,74.6,74.2,74.5,74,73.2,75.5,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,95.8,70.6,10,11.9,71.9,74.3,100,2811,296,0,1605,5.5,5.9,5.9,22.9,27,48.2,605.6,55,39.28,0,610.4,55,43.6,0,35.4,0,74,0.17,0.3,0.1,63.2,58.5
2/7/2022 6:50,22.7,10.8,72.7,0,10,73.7,74.7,74.4,75.5,74.6,74.2,74.4,73.8,73.1,75.5,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,70.3,10,11.9,71.5,73.9,100,2827,297,0,1606,0,0,0,22.7,27,47.8,612.8,54.2,39.6,0,607.2,54,44.88,0,35.1,0,73.7,0.17,0.3,0.1,63.3,58.5
2/7/2022 6:55,22.7,10.7,72.4,0,10,73.6,74.7,74.3,75.5,74.5,74.2,74.3,73.7,73,75.3,73,73,73,73,73,73,73,73,73,73,70,9.9,12,71.3,73.5,100,2827,297,0,0,0,0,0,22.7,27,48,606.4,54,37.68,0,609.6,53.7,44.88,0,34.7,0,73.4,0.17,0.3,0.1,63.3,58.4
2/7/2022 7:00,22.5,10.7,72.3,0,10,73.5,74.6,74.2,75.4,74.5,74.1,74.1,73.5,72.9,75.2,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,56.7,69.2,11.3,8.8,70.9,73.5,100,2775,286,0,1613,5.3,5.9,5.9,22.5,27,48,602.4,55.6,39.6,0,604.8,55.7,44.24,0,34.4,0,73.3,0.17,0.3,0,63.4,58.4
2/7/2022 7:05,22.3,10.7,72.1,0.9,6,73.4,74.5,74.2,75.3,74.4,74.1,74,73.3,72.8,75.1,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,49.4,71.5,10.4,5.4,69.8,73.9,60,2461,228,0,1631,0,0,0,22.3,27,47.9,614.4,61.9,39.28,14.64,608,62.8,45.2,14.4,34.3,0,73.3,0.17,0.3,0.1,63.4,58.4
2/7/2022 7:10,22.2,10.8,72,5,0,73.3,74.5,74.1,75.3,74.3,74.1,73.9,73.2,72.7,75,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,74.5,83.1,7.1,9.7,80.9,74.7,0,2765,286,0,1601,0,0,0,22.2,27,47.9,596.8,109.7,40.56,77.12,603.2,107,48.08,77.2,34.1,0,74.3,0.17,0.3,0.1,63.5,58.5
2/7/2022 7:15,21.9,10.9,72,5.6,0,73.2,74.4,74,75.2,74.3,74.1,73.8,73,72.6,74.9,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,85.4,8.3,10.8,84.6,79.3,0,3231,387,0,1618,5.4,5.8,5.8,21.9,27,48.4,609.6,115.9,42.48,100,613.6,111.1,49.04,100,33.7,0,76.8,0.17,0.3,0.1,63.5,58.5
2/7/2022 7:20,21.8,11,72.2,4.5,0,73.2,74.3,74,75.1,74.2,74.1,73.8,73,72.6,74.8,100,100,100,100,100,100,100,100,100,100,85.3,9.1,11.3,85.7,81.4,0,3377,423,0,1614,0,0,0,21.8,27,47.9,609.6,116.6,40.56,100,604,111.9,46.8,100,33.5,0,78.4,0.17,0.3,0.1,63.6,58.6
2/7/2022 7:25,21.7,11.1,72.4,1.1,0,73.2,74.3,74,75.1,74.2,74,73.8,73.1,72.5,74.7,100,100,100,100,100,100,100,100,100,100,86.8,9.4,11.5,86.9,82.1,0,3454,443,0,1608,0,0,0,21.7,27,47.9,606.4,116.7,40.88,100,606.4,111.6,47.76,100,33.4,0,79.5,0.17,0.3,0.1,63.6,58.6
2/7/2022 7:30,21.5,10.9,72.7,0,0,73.2,74.3,74,75,74.1,74,73.8,73.2,72.5,74.7,100,100,100,100,100,100,100,100,100,100,87.6,9.6,11.7,87.9,83.1,0,3509,457,0,1607,5.3,6,6,21.5,27,48.2,606.67,116.75,41.2,100,608,111.5,48.4,100,33.2,0,80.5,0.17,0.3,0.1,63.7,58.6
2/7/2022 7:35,21.4,10.8,73,0,0,73.2,74.3,74,75,74.1,74,73.8,73.3,72.5,74.7,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,88.2,9.6,11.7,88.6,83.8,0,3522,460,0,1607,0,0,0,21.4,27,48.2,613,116.5,42,99,606,111.5,48.4,98.7,33.2,0,81.2,0.17,0.3,0.1,63.7,58.5
2/7/2022 7:40,21.1,10.7,73.3,0,0,73.3,74.4,74.1,75,74.1,74,73.8,73.4,72.5,74.7,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,91.3,88.7,9.6,11.7,89.1,84.4,0,3522,460,0,1611,0,0,0,21.1,27,47.9,608.8,116.4,40.24,84,609.6,111.6,48.4,84.56,33.1,0,81.6,0.17,0.3,0.1,63.7,58.5
2/7/2022 7:45,20.8,10.6,73.6,0,0,73.3,74.4,74.1,75,74.1,73.9,73.9,73.6,72.6,74.7,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,76.8,89.2,9.3,11.8,89.6,84.8,0,3521,460,0,1625,5.2,6.2,6.2,20.8,27,47.9,607.2,114.7,39.6,48.8,612.8,108.4,48.08,48.88,33,0,82.1,0.17,0.3,0.1,63.8,58.5
2/7/2022 7:50,20.5,10.3,73.9,0,0.3,73.4,74.4,74.1,75,74.2,73.9,74,73.7,72.7,74.7,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,58.8,90,12.4,9.4,90.1,84.9,3.5,3522,460,0,1636,0,0,0,20.5,27,47.9,612,77.58,38.27,5.27,612,73.33,44.93,5.73,32.8,0,81.5,0.17,0.3,0.1,63.8,58.6
2/7/2022 7:55,20.6,9.8,74.1,0,7.4,73.4,74.5,74.2,75.1,74.2,73.9,74.1,73.9,72.7,74.8,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,73.1,82.2,11.4,11.3,85.7,84.5,73.8,2908.5,316,0,1611,0,0,0,20.6,27,47.9,605,58,39.2,0,609,57.12,43.6,0,32.3,0,79.6,0.17,0.3,0.1,63.9,58.6
2/7/2022 8:00,20.7,9.5,74.2,0,10,73.5,74.5,74.2,75.1,74.2,73.9,74.1,74,72.8,74.8,96,96,96,96,96,96,96,96,96,96,77.1,10.5,12,79.6,81.2,100,2869,308,0,1611,5.2,5.9,5.9,20.7,27,48.2,615.2,56.4,39.92,0,604,55.9,43.6,0,32.2,0,78.1,0.17,0.3,0.1,63.9,58.6
2/7/2022 8:05,20.7,9.5,74,0,10,73.5,74.5,74.3,75.1,74.3,73.9,74.2,74,72.8,74.9,100,100,100,100,100,100,100,100,100,100,74.4,10.3,12,76.4,78.5,100,2845,302,0,1598,0,0,0,20.7,27,48.1,608,55.3,37.52,0,608.8,55,44.24,0,32.3,0,77.1,0.17,0.3,0.1,64,58.6
2/7/2022 8:10,20.7,9.5,73.8,0,10,73.5,74.6,74.2,75.1,74.3,73.9,74.2,74,72.9,74.9,100,100,100,100,100,100,100,100,100,100,72.9,10.2,11.9,74.5,76.7,100,2845,302,0,0,0,0,0,20.7,27,47.7,603.2,54.8,39.28,0,608.8,54.2,43.92,0,32.4,0,76.5,0.16,0.3,0.1,64,58.6
