Timestamp,OA_Temp,LL1_LL_SpcHumid,LL1_LL_SpcTemp,AO_1_SlabHtWtrVlv (V),AO_2_SlabClWtrVlv (V),LL1_SlabTemp_HL73ZT1,LL1_SlabTemp_HL73ZT2,LL1_SlabTemp_HL73ZT3,LL1_SlabTemp_HL73ZT4,LL1_SlabTemp_HL73ZT5,LL1_SlabTemp_HL73ZT6,LL1_SlabTemp_HL73ZT7,LL1_SlabTemp_ZoneA,LL1_SlabTemp_ZoneB,LL1_SlabTemp_ZoneC,LL1_SlabVlv_10Ovrd,LL1_SlabVlv_1Ovrd,LL1_SlabVlv_2Ovrd,LL1_SlabVlv_3Ovrd,LL1_SlabVlv_4Ovrd,LL1_SlabVlv_5Ovrd,LL1_SlabVlv_6Ovrd,LL1_SlabVlv_7Ovrd,LL1_SlabVlv_8Ovrd,LL1_SlabVlv_9Ovrd,SlabHX_LWT,SlabLpPressDiff,SlabLpWaterFlow (gal/min),SlabSupWtrTemp,SlabReturnWaterTemp,Slab_ChilledWaterLoop,Slab_Pmp_VFD/OUTPUT SPEED (rpm),Slab_Pmp_VFD/OUTPUT VOLT (V),Slab_Pump_Loop,AC_8_SF_VFD/OUTPUT SPEED (rpm),AC_P_8 AO_1_OA_Damper,AC_P_8 AO_2_RA_Damper,AC_P_8 AO_3_EA_Damper,AC_P_8 Duct_OA_Temp,AC_P_8 Global_OA_RH (%),AC_P_8 MA_Temp,LL1_3073B_AIR VOLUME (cfm),LL1_3073B_AUX TEMP AI3 (°F),LL1_3073B_DMPR POS (%),LL1_3073B_VLV1 POS (%),LL1__3073A_AIR VOLUME (cfm),LL1__3073A_AUX TEMP AI3 (°F),LL1__3073A_DMPR POS (%),LL1__3073A_VLV1 POS (%),LL1_fac_FacSpaceTemp,LL1_AHU_SAT_SP,LL1_AC_P_8_RA_Temp,LL1_AC_P_8_RDuctStatic,LL1_AC_P_8_SDuctStatic,LL1_ClgCoilFlow,LL1_ClgCoilSupWtrTemp,LL1_ClgCoil_RetWtrTemp
2/7/2022 8:15,20.9,9.5,73.6,0,10,73.5,74.6,74.2,75.2,74.3,73.9,74.1,73.9,72.9,75,100,100,100,100,100,100,100,100,100,100,71.8,10.1,11.9,73.3,75.6,100,2829,299,0,1618,5.1,5.9,5.9,20.9,27,47.9,616.8,54,39.28,0,609.6,53.8,44.88,0,32.2,0,75.9,0.17,0.3,0.1,64,58.6
2/7/2022 8:20,21,9.5,73.4,0,10,73.5,74.5,74.2,75.2,74.3,73.9,74.1,73.8,72.8,74.9,100,100,100,100,100,100,100,100,100,100,71,10,11.9,72.4,74.7,100,2819,297,0,1624,0,0,0,21,27,48.1,605.6,55.6,37.68,0,607.2,55.6,45.2,0,32,0,75.4,0.17,0.3,0.1,64.1,58.5
2/7/2022 8:25,20.9,9.6,73.2,0,10,73.4,74.5,74.1,75.1,74.3,73.9,74,73.6,72.8,74.9,100,100,100,100,100,100,100,100,100,100,70.5,10,11.9,71.8,74.1,100,2818,297,0,1624,0,0,0,20.9,27,47.9,604.8,58,39.92,0,606.4,58,43.6,0,31.8,0,75.1,0.17,0.3,0.1,64.1,58.5
2/7/2022 8:30,21.1,9.6,73,0,10,73.4,74.4,74.1,75.1,74.2,73.9,73.9,73.5,72.7,74.8,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,98.4,70.1,10.1,11.9,71.4,73.6,100,2816,297,0,1629,5.2,5.9,5.9,21.1,27,48.1,614.4,57.8,38.64,0,609.6,57.6,44.88,0,31.8,0,74.8,0.17,0.3,0.1,64.1,58.6
2/7/2022 8:35,21.1,9.6,72.8,0,10,73.3,74.4,74,75.1,74.2,73.9,73.8,73.3,72.6,74.7,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,93.6,69.7,10.1,11.9,71,73.2,100,2800,294,0,1627,0,0,0,21.1,27,48.2,602.4,56.7,38,0,612,56.6,44.24,0,31.5,0,74.6,0.17,0.3,0.1,64.2,58.6
2/7/2022 8:40,21.2,9.7,72.6,0,10,73.2,74.3,73.9,75,74.1,73.9,73.7,73.1,72.5,74.7,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,84.3,69.4,9.9,11.9,70.6,72.8,100,2831.5,301.5,0,1610,0,0,0,21.2,27,48,614.4,55.7,39.92,0,606.4,55.4,44.24,0,31,0,74.3,0.17,0.3,0.1,64.2,58.7
2/7/2022 8:45,21.2,9.7,72.5,0,10,73.1,74.3,73.9,75,74.1,73.9,73.6,73,72.4,74.6,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,72.8,69.1,9.9,12,70.3,72.4,100,2831.5,301.5,0,0,5.1,5.9,5.9,21.2,27,47.8,608,55,37.68,0,612,54.8,44.24,0,31.1,0,74.1,0.17,0.3,0.1,64.2,58.7
2/7/2022 8:50,21.1,9.6,72.3,0,10,73.1,74.2,73.8,74.9,74,73.9,73.5,72.8,72.3,74.5,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,55.9,68.3,11.3,8.8,70,72.4,100,2793,292,0,1606,0,0,0,21.1,27,48,603.2,54,39.28,0,605.6,54,43.6,0,31.4,0,73.9,0.17,0.3,0.1,64.3,58.7
2/7/2022 8:55,21.1,9.6,72.1,0.7,6,73,74.2,73.7,74.8,73.9,73.8,73.4,72.7,72.2,74.4,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,47.3,68.1,10.6,5,68.8,72.9,60,2461,229,0,1609,0,0,0,21.1,27,48.2,614.4,54.1,38.96,8.32,603.2,54,44.56,7.04,31.1,0,73.7,0.17,0.3,0.1,64.3,58.6
2/7/2022 9:00,21.1,9.7,71.9,7.4,0,72.8,74.1,73.6,74.8,73.9,73.8,73.3,72.5,72.1,74.3,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,74.6,81.7,7.1,9.4,78.4,73.4,0,2951.5,326.5,0,1609,5.4,5.9,5.9,21.1,27,47.9,600.8,103.7,39.92,74.24,597.6,101.3,47.12,73.04,31.1,0,74.2,0.17,0.3,0.1,64.4,58.6
2/7/2022 9:05,21,9.8,71.8,8.3,0,72.8,74,73.5,74.7,73.8,73.8,73.2,72.4,72,74.2,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,96.4,85.4,8.1,10.7,84.2,78,0,2951.5,326.5,0,0,0,0,0,21,27,48.1,611.2,117,42.48,100,615.2,112.4,49.04,100,31.6,0,76.8,0.17,0.3,0,64.4,58.6
2/7/2022 9:10,21,10,72,4.7,0,72.8,74,73.5,74.6,73.8,73.7,73.1,72.4,71.9,74.1,100,100,100,100,100,100,100,100,100,100,86.1,9,11.2,86.5,81,0,3355,418,0,1624,0,0,0,21,27,48,611.2,117.5,41.2,100,607.2,113,46.8,100,31.5,0,78.6,0.17,0.3,0.1,64.4,58.6
2/7/2022 9:15,20.9,10.1,72.3,4.4,0,72.8,74,73.5,74.6,73.7,73.7,73.1,72.4,71.9,74,100,100,100,100,100,100,100,100,100,100,85.1,9.4,11.5,85.7,81.8,0,3481.5,448,0,1609,5.4,6.1,6.1,20.9,27,47.9,606.4,117.4,40.56,100,608,112.7,46.8,100,31.5,0,79.9,0.16,0.3,0.1,64.4,58.7
2/7/2022 9:20,20.9,10,72.6,4.7,0,72.8,73.9,73.5,74.5,73.7,73.7,73.1,72.6,71.9,74,100,100,100,100,100,100,100,100,100,100,85,9.6,11.7,85.6,81.8,0,3481.5,448,0,0,0,0,0,20.9,27,48.1,605.6,117.5,40.88,100,604.8,112.7,46.8,100,31.6,0,80.9,0.16,0.3,0.1,64.5,58.7
2/7/2022 9:25,21,9.9,72.9,4.3,0,72.8,74,73.6,74.5,73.7,73.6,73.2,72.7,71.9,74,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,99.6,85.1,9.6,11.6,85.8,81.9,0,3522,460,0,1608,0,0,0,21,27,48,612,116.3,41.84,99.2,604.8,111.6,46.8,99.2,31.6,0,81.6,0.16,0.3,0.1,64.5,58.7
2/7/2022 9:30,21,9.9,73.3,4.3,0,72.9,74,73.6,74.5,73.7,73.6,73.2,72.8,71.9,74,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,85,9.6,11.7,85.7,82.1,0,3522,460,0,1612,5.2,6.1,6.1,21,27,48,608,116.3,40.88,82.48,604.8,111.5,46.8,82.88,31.7,0,82.1,0.16,0.3,0.1,64.5,58.7
2/7/2022 9:35,21.1,9.8,73.6,4.2,0,72.9,74,73.6,74.5,73.7,73.6,73.3,73,72,74,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,85.1,9.3,11.8,85.8,82.2,0,3522,460,0,1614,0,0,0,21.1,27,48.3,611.2,112.7,39.6,48.08,608.8,106.3,46.48,47.52,31.9,0,82.5,0.16,0.3,0.1,64.6,58.7
2/7/2022 9:40,21,9.6,73.9,1.7,1.4,73,74,73.7,74.5,73.7,73.6,73.4,73,72.1,74.1,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,60.4,83.8,13,9.7,85.4,82,14.5,3522,457,0,1607,0,0,0,21,27,47.8,606.4,77.3,38.64,5.28,606.4,71.9,45.2,5.36,32.2,0,81.8,0.16,0.3,0.1,64.6,58.6
2/7/2022 9:45,21.2,9.2,74.2,0,9,73,74.1,73.7,74.6,73.7,73.6,73.4,73.2,72.1,74.1,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,80.3,77.7,11.1,12,80.4,81,89.6,2953,326,0,1639,5.2,6,6,21.2,27,47.8,613.6,59.3,38.64,0,607.2,58.5,43.92,0,32.6,0,79.9,0.17,0.3,0.1,64.6,58.6
2/7/2022 9:50,21.3,9.1,74.1,0,10,73.1,74.1,73.8,74.6,73.8,73.6,73.5,73.2,72.2,74.2,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,74.2,10.6,12,76.3,78,100,2921,319,0,1618,0,0,0,21.3,27,47.9,602.4,58.3,38,0,610.4,58.2,43.6,0,33.2,0,78.1,0.17,0.3,0.1,64.6,58.6
2/7/2022 9:55,21.4,9.1,73.9,0,10,73.1,74.1,73.8,74.6,73.8,73.5,73.5,73.2,72.2,74.2,100,100,100,100,100,100,100,100,100,100,72.3,10.3,12,74,76,100,2872,308,0,1612,0,0,0,21.4,27,48.2,608,57.2,39.6,0,608,56.8,43.6,0,33.7,0,77.2,0.17,0.3,0.1,64.7,58.7
2/7/2022 10:00,21.5,9.1,73.7,0,10,73.1,74.1,73.8,74.6,73.8,73.5,73.5,73.2,72.2,74.2,100,100,100,100,100,100,100,100,100,100,71.1,10.1,11.9,72.7,74.7,100,2840,304,0,1605,5.5,5.9,5.9,21.5,27,48,605.6,56.1,39.6,0,607.2,55.9,43.6,0,34.1,0,76.5,0.17,0.3,0.1,64.7,58.7
2/7/2022 10:05,21.5,9.2,73.5,0,10,73,74.1,73.7,74.6,73.8,73.5,73.5,73.1,72.2,74.2,100,100,100,100,100,100,100,100,100,100,70.3,10.1,11.9,71.7,73.8,100,2840,300,0,1615,0,0,0,21.5,27,47.8,616,55.2,38.96,0,606.4,55.1,43.6,0,34.4,0,76,0.17,0.3,0.1,64.7,58.7
2/7/2022 10:10,21.4,9.2,73.3,0,10,73,74.1,73.7,74.6,73.8,73.5,73.4,73,72.2,74.1,100,100,100,100,100,100,100,100,100,100,69.7,10.1,11.9,71.1,73.2,100,2812,299,0,1610,0,0,0,21.4,27,47.9,602.4,54.4,37.68,0,612,54.1,43.6,0,34.4,0,75.5,0.17,0.3,0.1,64.7,58.7
2/7/2022 10:15,21.4,9.2,73,0,10,72.9,74.1,73.6,74.6,73.8,73.5,73.3,72.8,72.1,74.1,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,69.3,10,11.9,70.6,72.7,100,2819.5,297.5,0,1612,5,5.8,5.8,21.4,27,48.2,604.8,54,39.6,0,609.6,53.7,43.6,0,34.1,0,75.1,0.17,0.3,0.1,64.8,58.7
2/7/2022 10:20,21.4,9.4,72.8,0,10,72.9,74,73.5,74.5,73.7,73.5,73.2,72.7,72,74.1,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,93.2,68.9,10.1,11.9,70.2,72.3,100,2819.5,297.5,0,0,0,0,0,21.4,27,48.1,615.2,55,38.96,0,603.2,54.9,43.6,0,33.6,0,74.7,0.17,0.3,0.1,64.8,58.6
2/7/2022 10:25,21.5,9.4,72.5,0,10,72.8,73.9,73.5,74.5,73.7,73.5,73.1,72.5,71.9,74,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,82.8,68.6,9.9,11.9,69.9,71.9,100,2815,297,0,1622,0,0,0,21.5,27,48,602.4,57.3,37.68,0,614.4,57.4,44.56,0,32.9,0,74.3,0.17,0.3,0.1,64.8,58.6
2/7/2022 10:30,21.6,9.4,72.4,0,10,72.7,73.9,73.4,74.5,73.6,73.5,73,72.3,71.8,73.9,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,67.5,68.3,10.3,11.4,69.6,71.6,100,2850,304,0,1611,5.3,6,6,21.6,27,47.9,608,57.4,39.92,0,611.2,57.2,43.6,0,33.1,0,74.1,0.17,0.3,0.1,64.8,58.7
2/7/2022 10:35,21.9,9.5,72.2,0,10,72.6,73.8,73.3,74.4,73.6,73.4,72.9,72.2,71.8,73.8,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,49.5,66.9,11.7,6.7,69.2,71.8,100,2708,276,0,1625,0,0,0,21.9,27,47.9,612.8,56.4,38,0,607.2,56.2,42.64,0,33.5,0,74,0.17,0.3,0.1,64.9,58.7
2/7/2022 10:40,22,9.6,72,2.2,4,72.6,73.8,73.3,74.3,73.5,73.4,72.8,72.1,71.7,73.7,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,51.9,67.8,9.4,5.7,68.1,72.3,40,2403,218,0,1595,0,0,0,22,27,47.9,598.67,72.42,39.6,31.27,598,72.17,45.2,31,33.9,0,73.8,0.17,0.3,0.1,64.9,58.7
2/7/2022 10:45,22.1,9.8,71.9,5.9,0,72.5,73.7,73.2,74.3,73.5,73.4,72.8,71.9,71.6,73.6,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,82.2,85.8,7.2,10.1,81.4,72.8,0,2905,315,0,1584,5.2,6,6,22.1,27,48.2,606,113.62,42.8,93.9,610,109.75,48.8,93.7,33.5,0,75.2,0.17,0.3,0.1,64.9,58.7
2/7/2022 10:50,22,9.9,71.9,4.1,0,72.4,73.6,73.2,74.2,73.4,73.4,72.7,71.8,71.5,73.5,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,86.7,8.4,11,85.9,79.3,0,3237,389,0,1616,0,0,0,22,27,48.4,611.2,115.5,42.16,100,611.2,110.8,47.44,100,33.3,0,77.4,0.17,0.3,0.1,64.9,58.7
2/7/2022 10:55,22.1,10,72.1,0,0,72.4,73.6,73.2,74.2,73.4,73.3,72.7,71.9,71.4,73.4,100,100,100,100,100,100,100,100,100,100,94.2,9.1,11.3,92.8,82.1,0,3366,421,0,1598,0,0,0,22.1,27,48.1,609.6,115.7,41.2,100,608,111,46.8,100,33.1,0,79,0.16,0.3,0.1,64.9,58.7
2/7/2022 11:00,22,10,72.4,0,0,72.4,73.6,73.2,74.2,73.3,73.3,72.7,72.1,71.4,73.4,100,100,100,100,100,100,100,100,100,100,97.3,9.6,11.5,96.5,86.1,0,3473,447,0,1610,5.5,6.2,6.2,22,27,47.8,604,116.75,41.2,100,605.33,112.08,47.87,100,32.9,0,80.2,0.16,0.3,0.1,65,58.6
2/7/2022 11:05,22,10,72.7,0,0,72.5,73.6,73.2,74.1,73.3,73.2,72.8,72.3,71.5,73.4,100,100,100,100,100,100,100,100,100,100,99.4,9.6,11.7,98.9,88.5,0,3521,460,0,1620,0,0,0,22,27,48,608,118,41.2,100,612,113.5,49.2,100,32.7,0,81.1,0.16,0.3,0.1,65,58.6
2/7/2022 11:10,22,9.9,73.1,0,0,72.5,73.7,73.3,74.1,73.3,73.2,72.9,72.6,71.5,73.4,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,97.7,100.6,9.6,11.7,100.4,90.2,0,3521,460,0,1625,0,0,0,22,27,48.2,610.4,117.3,41.2,96.56,609.6,113,46.8,96.48,32.5,0,81.8,0.16,0.3,0.1,65,58.7
2/7/2022 11:15,21.9,9.9,73.4,0,0,72.6,73.7,73.4,74.1,73.4,73.2,73,72.9,71.7,73.5,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,86.6,101.6,9.6,11.7,101.4,91.3,0,3522,460,0,1607,5.2,6.3,6.3,21.9,27,47.8,608.8,116.9,40.56,72.64,608,111.9,46.8,73.28,32.6,0,82.4,0.16,0.3,0.1,65,58.7
2/7/2022 11:20,22,9.9,73.7,0,0,72.8,73.8,73.5,74.2,73.4,73.2,73.2,73.3,71.8,73.7,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,70.5,102.6,9.8,11.5,102.5,92.3,0,3522,460,0,1617,0,0,0,22,27,48,609.6,107.4,39.6,32.88,608.8,100.7,45.84,33.36,32.5,0,82.5,0.16,0.3,0.1,65.1,58.8
2/7/2022 11:25,22.1,9.6,74,0,3,72.9,73.9,73.6,74.2,73.5,73.1,73.4,73.6,71.9,73.9,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,61.7,96.8,13.5,9.6,100.8,91.7,30.5,3342,414,0,1631,0,0,0,22.1,27,48.1,610.67,62.58,38,0,612.67,59.92,44.13,0,32.4,0,81.2,0.16,0.3,0.1,65.1,58.8
2/7/2022 11:30,22.2,9.3,74.2,0,9.8,73.1,74,73.8,74.3,73.6,73.2,73.6,74,72.1,74,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,85.6,84.6,10.7,12,87.9,89,97.6,2969,329,0,1606,5.5,6.1,6.1,22.2,27,47.8,597,55.38,39.2,0,605,55,43.6,0,32.3,0,79.1,0.16,0.3,0.1,65.1,58.7
2/7/2022 11:35,22.3,9.2,73.9,0,10,73.2,74.1,73.9,74.5,73.7,73.2,73.8,74.2,72.3,74.3,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,98.6,78.6,10.5,12,81.6,83.2,100,2902,314,0,1601,0,0,0,22.3,27,48,612.67,54.33,39.6,0,607.33,54,45.73,0,32.2,0,77.6,0.16,0.3,0.1,65.1,58.7
2/7/2022 11:40,22.2,9.4,73.8,0,10,73.3,74.2,74,74.6,73.8,73.2,73.9,74.3,72.4,74.4,100,100,100,100,100,100,100,100,100,100,75.6,10.3,12,77.9,79.9,100,2856,306,0,1622,0,0,0,22.2,27,48.1,610,55.5,38,0,610,55.25,44.4,0,32.1,0,76.8,0.16,0.3,0.1,65.1,58.7
2/7/2022 11:45,22.4,9.5,73.6,0,10,73.4,74.3,74,74.6,73.9,73.2,74,74.3,72.5,74.5,100,100,100,100,100,100,100,100,100,100,73.9,10.2,12,75.6,77.8,100,2847,303,0,1623,5.5,6,6,22.4,27,47.9,604,58,38.32,0,608.8,57.8,43.6,0,32.3,0,76.2,0.16,0.3,0.1,65.2,58.7
2/7/2022 11:50,22.4,9.5,73.4,0,10,73.4,74.3,74,74.7,73.9,73.3,74,74.2,72.5,74.6,100,100,100,100,100,100,100,100,100,100,72.7,10,11.9,74.2,76.4,100,2825,298,0,1609,0,0,0,22.4,27,47.9,609.6,58,40.56,0,606.4,57.8,45.2,0,32.5,0,75.8,0.16,0.3,0.1,65.2,58.7
2/7/2022 11:55,22.5,9.5,73.3,0,10,73.4,74.3,73.9,74.8,74,73.3,74,74.1,72.5,74.7,100,100,100,100,100,100,100,100,100,100,71.8,10,11.9,73.2,75.4,100,2810,296,0,1627,0,0,0,22.5,27,48.2,611.2,56.8,38,0,611.2,56.7,45.2,0,32.7,0,75.4,0.16,0.3,0.1,65.2,58.8
2/7/2022 12:00,22.6,9.7,73,0,10,73.4,74.3,73.9,74.8,74,73.4,73.9,73.9,72.5,74.7,99,99,99,99,99,99,99,99,99,99,71.2,10,11.8,72.5,74.7,100,2813,297,0,1611,5.7,5.9,5.9,22.6,27,48.1,610.4,55.9,38,0,611.2,55.5,45.2,0,32.3,0,75.1,0.17,0.3,0.1,65.2,58.8
2/7/2022 12:05,22.6,9.7,72.8,0,10,73.3,74.3,73.9,74.8,73.9,73.4,73.8,73.7,72.5,74.7,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,94.6,70.6,10,11.8,71.9,74.1,100,2823,298,0,1607,0,0,0,22.6,27,47.9,599.33,55.08,38.53,0,606,54.75,44.4,0,33,0,74.8,0.16,0.3,0.1,65.2,58.8
2/7/2022 12:10,22.8,9.7,72.6,0,10,73.3,74.2,73.8,74.8,73.9,73.4,73.8,73.6,72.4,74.6,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,85.7,70.2,10,11.9,71.4,73.6,100,2817,297,0,1603,0,0,0,22.8,27,47.9,614,54,40.4,0,605,54,44.8,0,33.3,0,74.6,0.16,0.3,0.1,65.2,58.8
2/7/2022 12:15,22.9,9.7,72.5,0,10,73.2,74.2,73.7,74.7,73.9,73.4,73.7,73.4,72.3,74.5,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,73.9,69.8,9.9,12,71,73.1,100,2844,303,0,1618,5.2,5.9,5.9,22.9,27,48,612,53.9,38,0,609.6,53.6,45.2,0,33.8,0,74.3,0.17,0.3,0.1,65.3,58.8
2/7/2022 12:20,23.1,9.8,72.3,0,10,73.1,74.2,73.6,74.7,73.9,73.4,73.6,73.2,72.3,74.5,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,57.8,69,11.3,9.2,70.6,73,100,2828,299,0,1617,0,0,0,23.1,27,48,608,55.6,38,0,604,55.6,45.2,0,34,0,74.1,0.16,0.3,0.1,65.3,58.7
2/7/2022 12:25,23.3,10,72.1,0,10,73,74.1,73.6,74.7,73.8,73.4,73.5,73.1,72.2,74.4,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,40.5,66.5,11.6,4.1,69.6,73.3,100,2498,236,0,1627,0,0,0,23.3,27,48,605.6,58,37.68,0,609.6,58,45.2,0,34.2,0,73.9,0.17,0.3,0.1,65.3,58.7
2/7/2022 12:30,23.7,10.1,72,2,0,72.9,74,73.5,74.6,73.8,73.4,73.4,72.9,72.1,74.3,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,67.4,88.7,7.3,8.4,80.1,73.6,0,2596,247,0,1607,5.5,5.9,5.9,23.7,27,48.3,597.6,92.4,40.56,55.44,597.6,91.8,45.52,56.16,34.6,0,74.1,0.16,0.3,0.1,65.3,58.8
2/7/2022 12:35,23.8,10.1,72,0.9,0,72.9,74,73.5,74.5,73.7,73.4,73.3,72.7,72,74.2,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,88.7,93,7.6,10.5,91.3,80.2,0,3084,354,0,1603,0,0,0,23.8,27,48.2,608,115.5,42.8,98.56,612,111.2,49.04,98.56,35,0,76.5,0.16,0.3,0.1,65.3,58.8
2/7/2022 12:40,24,10.2,72.2,0,0,72.9,73.9,73.5,74.5,73.7,73.3,73.3,72.8,72,74.2,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,97,8.7,11.1,96,85.2,0,3302,405,0,1613,0,0,0,24,27,47.9,612.8,116.3,42.48,100,610.4,111.7,47.44,100,35.3,0,78.5,0.16,0.3,0.1,65.3,58.9
2/7/2022 12:45,24.2,10.2,72.4,0,0,72.9,74,73.5,74.5,73.7,73.3,73.3,72.9,71.9,74.1,100,100,100,100,100,100,100,100,100,100,99.2,9.3,11.4,98.6,88.2,0,3416,433,0,1610,5.2,6.2,6.2,24.2,27,48,610.4,116.5,41.2,100,608.8,111.9,47.12,100,36.1,0,79.9,0.16,0.3,0.1,65.4,58.9
2/7/2022 12:50,24.3,10.2,72.8,0,0,72.9,74,73.5,74.4,73.6,73.3,73.4,73.1,72,74.1,100,100,100,100,100,100,100,100,100,100,100.7,9.6,11.7,100.3,90.2,0,3498,452,0,1612,0,0,0,24.3,27,48.2,607.2,116.9,39.6,100,608.8,111.8,47.44,100,37.3,0,80.9,0.16,0.3,0.1,65.4,58.8
2/7/2022 12:55,24.2,10.1,73.2,0,0,73,74,73.6,74.4,73.7,73.3,73.6,73.5,72.1,74.2,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,95.5,101.8,9.6,11.7,101.6,91.5,0,3522,460,0,1597,0,0,0,24.2,27,47.9,606.4,116.7,41.84,92.8,604.8,111.7,48.08,92.8,37.9,0,81.6,0.15,0.3,0.1,65.4,58.8
2/7/2022 13:00,24.5,10,73.5,0,0,73.1,74.1,73.7,74.5,73.7,73.2,73.7,73.8,72.2,74.3,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,81.7,102.6,9.4,11.8,102.5,92.6,0,3522,460,0,1624.5,5.5,6.4,6.4,24.5,27,47.9,610.4,115.4,42.48,61.28,614.4,109.9,49.36,61.44,38.5,0,82.2,0.16,0.3,0.1,65.4,58.8
2/7/2022 13:05,24.6,9.9,73.8,0,0.2,73.3,74.2,73.9,74.6,73.8,73.2,73.9,74.1,72.4,74.4,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,62.6,104,11.6,10.7,103.5,93.1,2.4,2962,326,0,1625,0,0,0,24.6,27,48.1,610.4,93.5,39.28,15.04,613.6,87,45.84,14.16,38.6,0,82.2,0.16,0.3,0.1,65.4,58.8
2/7/2022 13:10,24.7,9.8,74.2,0,7,73.4,74.3,74,74.6,73.9,73.3,74.1,74.5,72.5,74.6,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,74.7,90.3,12.1,11.3,95.5,92.3,69.6,2962,326,0,0,0,0,0,24.7,27,48,608.8,60.8,38,0,609.6,59.3,43.6,0,38.3,0,80.7,0.16,0.3,0.1,65.4,58.9
2/7/2022 13:15,24.6,9.6,74.3,0,10,73.6,74.4,74.1,74.7,74,73.3,74.3,74.7,72.7,74.8,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,97.9,82.5,10.8,12,85.5,86.8,100,2922.5,320,0,1610.5,5.3,6.3,6.3,24.6,27,47.7,608.8,57.3,37.68,0,606.4,56.7,44.56,0,37.9,0,78.8,0.16,0.3,0.1,65.4,58.9
2/7/2022 13:20,24.7,9.6,74.2,0,10,73.7,74.5,74.2,74.8,74.1,73.3,74.5,74.9,72.9,75,100,100,100,100,100,100,100,100,100,100,78.3,10.4,12,80.6,82.4,100,2922.5,320,0,0,0,0,0,24.7,27,48.1,600,55.9,38.96,0,604.8,55.4,43.92,0,38,0,77.6,0.16,0.3,0.1,65.5,58.9
2/7/2022 13:25,24.5,9.7,74,0,10,73.8,74.6,74.3,74.9,74.2,73.3,74.5,75,73,75.1,100,100,100,100,100,100,100,100,100,100,75.7,10.2,12,77.6,79.8,100,2859,304,0,1614,0,0,0,24.5,27,48.1,614.4,55.1,39.6,0,599.2,54.8,44.24,0,38,0,76.9,0.16,0.3,0.1,65.5,58.9
2/7/2022 13:30,24.5,9.7,73.8,0,10,73.8,74.6,74.3,75,74.3,73.4,74.6,74.9,73.1,75.2,100,100,100,100,100,100,100,100,100,100,74,10.1,11.9,75.6,78,100,2839,301,0,1610,5.3,6.2,6.2,24.5,27,47.7,608.8,54.2,37.68,0,613.6,54,45.2,0,38,0,76.4,0.16,0.3,0.1,65.5,58.9
2/7/2022 13:35,24.4,9.8,73.7,0,10,73.8,74.7,74.2,75.1,74.3,73.4,74.5,74.8,73.1,75.3,100,100,100,100,100,100,100,100,100,100,72.8,10,11.9,74.3,76.7,100,2831,300,0,1603,0,0,0,24.4,27,47.9,602,54.75,39.6,0,606,54.33,44.4,0,38,0,75.9,0.16,0.3,0.1,65.5,58.8
2/7/2022 13:40,24.6,9.9,73.5,0,10,73.8,74.7,74.2,75.1,74.3,73.5,74.5,74.6,73.1,75.3,100,100,100,100,100,100,100,100,100,100,72,10,11.9,73.4,75.8,100,2821,298,0,1626,0,0,0,24.6,27,48.2,611,57.38,38.8,0,605,57.5,45.2,0,38,0,75.5,0.17,0.3,0.1,65.5,58.8
2/7/2022 13:45,24.5,9.9,73.3,0,10,73.7,74.6,74.2,75.1,74.3,73.5,74.5,74.4,73,75.3,100,100,100,100,100,100,100,100,100,100,71.4,10,11.9,72.6,75,100,2814,296,0,1623,5.7,6,6,24.5,27,48.1,610.4,58,38,0,608.8,58,45.2,0,38,0,75.3,0.16,0.3,0.1,65.5,58.8
2/7/2022 13:50,24.6,10,73.2,0,10,73.7,74.6,74.1,75.1,74.3,73.5,74.4,74.3,73,75.2,100,100,100,100,100,100,100,100,100,100,70.8,10,11.8,72.1,74.4,100,2819,297,0,1617,0,0,0,24.6,27,48,607.33,57.08,38,0,608.67,56.83,45.2,0,37.8,0,75.1,0.16,0.3,0.1,65.5,58.9
2/7/2022 13:55,24.6,10,73,0,10,73.6,74.6,74.1,75.1,74.3,73.5,74.3,74.1,72.9,75.2,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,70.4,10,11.8,71.6,74,100,2816,296,0,1603,0,0,0,24.6,27,47.7,603,56,39.9,0,605,55.75,45.2,0,37.8,0,74.9,0.16,0.3,0,65.6,58.9
2/7/2022 14:00,24.8,10.1,72.9,0,10,73.5,74.5,74,75.1,74.3,73.5,74.2,73.9,72.8,75.1,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,96.8,70.1,10,11.8,71.3,73.6,100,2821,298,0,1610,5.2,6.1,6.1,24.8,27,47.9,613.6,55.2,38.96,0,607.2,55.1,45.2,0,37.5,0,74.7,0.16,0.3,0.1,65.6,58.9
2/7/2022 14:05,24.8,10.1,72.8,0,10,73.5,74.5,74,75,74.2,73.5,74.1,73.7,72.7,75,91,91,91,91,91,91,91,91,91,91,69.8,10,11.8,71,73.3,100,2815,297,0,1613,0,0,0,24.8,27,48.2,609.6,54.3,38,0,608,54,45.2,0,37.8,0,74.5,0.16,0.3,0.1,65.6,58.9
2/7/2022 14:10,24.9,10.1,72.6,0,10,73.4,74.4,73.9,75,74.2,73.5,74,73.5,72.7,74.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,81.9,69.6,9.9,12,70.8,73,100,2815,297,0,1609,0,0,0,24.9,27,48.1,600.8,54,38.32,0,607.2,53.7,45.2,0,37.9,0,74.3,0.16,0.3,0.1,65.6,58.9
2/7/2022 14:15,25,10.2,72.4,0,10,73.3,74.4,73.8,74.9,74.1,73.5,73.9,73.3,72.6,74.8,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.1,69.4,10,11.9,70.6,72.7,100,2773,292.5,0,1618.5,5.7,6,6,25,27,48,612,54.4,40.24,0,603.2,54.3,45.84,0,38.1,0,74.2,0.16,0.3,0.1,65.6,58.8
2/7/2022 14:20,25.1,10.4,72.2,0,10,73.2,74.3,73.7,74.9,74.1,73.5,73.8,73.1,72.5,74.7,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,52.4,68.3,11.6,7.3,70.2,72.9,100,2773,292.5,0,0,0,0,0,25.1,27,48,611.2,57.3,38.32,0,617.6,57.4,44.88,0,38.5,0,74,0.16,0.3,0.1,65.6,58.8
2/7/2022 14:25,25.3,10.4,72.1,0,10,73.1,74.2,73.7,74.8,74,73.5,73.7,73,72.4,74.6,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,36.7,65.2,11.3,3.4,68.9,73.3,100,2406,218,0,1618,0,0,0,25.3,27,47.8,601.33,57.67,38.27,5.47,606.67,57.5,43.6,5.47,38.7,0,73.8,0.16,0.3,0.1,65.6,58.9
2/7/2022 14:30,25.5,10.5,72,2,0,73,74.1,73.6,74.7,73.9,73.5,73.6,72.9,72.3,74.5,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,65.7,87,7.2,8.1,78.7,73.6,0,2455,235,0,1604,5.2,6.2,6.2,25.5,27,47.9,602,97.12,41.6,58.7,595,97.38,46.8,58.9,38.7,0,74,0.16,0.3,0.1,65.6,58.9
2/7/2022 14:35,25.4,10.6,72,0,0,72.9,74.1,73.6,74.7,73.9,73.4,73.5,72.7,72.2,74.4,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,86.2,92.7,7.4,10.5,91,79.3,0,3042,343,0,1600,0,0,0,25.4,27,48.2,612,115.2,43.12,97.44,607.2,111.1,50,98.08,38.5,0,76.2,0.16,0.3,0.1,65.7,58.9
2/7/2022 14:40,25.4,10.6,72.1,0,0,72.9,74,73.6,74.6,73.8,73.4,73.4,72.7,72.1,74.3,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,99.4,96.8,8.7,11,95.7,85,0,3290,399,0,1621,0,0,0,25.4,27,48.2,609.6,116.2,40.24,100,612,111.2,48.08,100,38.6,0,78.2,0.16,0.3,0,65.7,58.9
2/7/2022 14:45,25.4,10.6,72.4,0,0,72.9,74,73.6,74.6,73.8,73.4,73.5,72.9,72.1,74.3,100,100,100,100,100,100,100,100,100,100,99.1,9.2,11.4,98.4,88,0,3419,432,0,1599,5.6,6.3,6.3,25.4,27,47.9,606.4,116.5,41.84,100,604.8,111.5,46.8,100,38.6,0,79.5,0.16,0.3,0.1,65.7,58.9
2/7/2022 14:50,25.5,10.5,72.8,0,0,73,74.1,73.6,74.6,73.8,73.3,73.5,73.1,72.2,74.3,100,100,100,100,100,100,100,100,100,100,100.6,9.5,11.7,100.3,90,0,3492,452,0,1604,0,0,0,25.5,27,48,608,116.3,42.8,100,602.4,111.6,46.8,100,38.6,0,80.6,0.16,0.3,0.1,65.7,58.9
2/7/2022 14:55,25.5,10.6,73.1,0,0,73.1,74.1,73.7,74.6,73.8,73.3,73.7,73.4,72.2,74.3,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,96.7,101.6,9.6,11.7,101.4,91.5,0,3522,460,0,1614,0,0,0,25.5,27,48.2,608.8,116.8,42.8,95.36,609.6,112.4,48.4,95.36,38.7,0,81.4,0.16,0.3,0.1,65.7,58.9
2/7/2022 15:00,25.4,10.5,73.5,0,0,73.2,74.2,73.8,74.6,73.8,73.3,73.8,73.8,72.3,74.4,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,102.7,9.3,11.8,102.5,92.4,0,3522,460,0,1620.5,5.9,6.4,6.4,25.4,27,48,610.4,116.8,42.8,64.8,615.2,111.9,48.08,64.8,38.7,0,82.1,0.16,0.3,0.1,65.8,58.9
2/7/2022 15:05,25.4,10.4,73.8,0,0.1,73.3,74.3,74,74.6,73.9,73.3,74,74.1,72.5,74.6,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,63.4,103.9,11.3,10.5,103.4,93.1,1.1,2979,331,0,0,0,0,0,25.4,27,48,613.6,95.8,39.92,16.8,613.6,89,46.16,16.24,39.3,0,82.2,0.16,0.3,0.1,65.8,58.9
2/7/2022 15:10,25.5,10.3,74.2,0,6.4,73.4,74.4,74.1,74.7,74,73.3,74.2,74.5,72.6,74.7,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,75.5,91.4,12,11.6,96.3,92.6,64.6,2979,331,0,1618,0,0,0,25.5,27,48,608.8,60.3,37.68,0,611.2,58.6,43.6,0,40.3,0,80.7,0.15,0.3,0.1,65.8,59
2/7/2022 15:15,25.5,10.1,74.3,0,10,73.6,74.5,74.2,74.8,74.1,73.3,74.4,74.7,72.8,74.9,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,97.5,83,10.9,12,86,87.2,100,2970,329,0,1603,5.6,6.4,6.4,25.5,27,47.7,603.2,56.5,39.6,0,604.8,55.9,43.6,0,42.3,0,78.9,0.15,0.3,0.1,65.8,59
2/7/2022 15:20,25.5,10,74.3,0,10,73.7,74.6,74.3,74.9,74.2,73.4,74.5,74.9,73,75,100,100,100,100,100,100,100,100,100,100,78.6,10.4,12,80.9,82.7,100,2894,313,0,1615,0,0,0,25.5,27,48.1,613.6,55.2,38.96,0,606.4,54.8,44.88,0,45.2,0,77.8,0.16,0.3,0.1,65.8,59
2/7/2022 15:25,25.6,10.1,74.2,0,10,73.8,74.7,74.3,75,74.3,73.4,74.6,75,73.1,75.2,100,100,100,100,100,100,100,100,100,100,76,10.2,12,77.9,80,100,2855,305,0,1615,0,0,0,25.6,27,48,610.4,54.4,38,0,604.8,54,45.2,0,46.8,0,77.1,0.16,0.3,0.1,65.8,58.9
2/7/2022 15:30,25.6,10.2,73.9,0,10,73.8,74.7,74.4,75.1,74.3,73.4,74.6,74.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,74.4,10.1,11.9,75.9,78.2,100,2833,300,0,1610,5.3,6.2,6.2,25.6,27,47.8,604.8,55,38,0,612.8,54.6,46.16,0,48.4,0,76.6,0.16,0.3,0.1,65.8,58.9
2/7/2022 15:35,25.6,10.2,73.9,0,10,73.8,74.7,74.3,75.2,74.4,73.5,74.7,74.8,73.2,75.4,100,100,100,100,100,100,100,100,100,100,73.3,10,11.9,74.7,77,100,2824,297,0,1632,0,0,0,25.6,27,48.2,612,57.9,39.6,0,608.8,57.7,44.24,0,52,0,76.3,0.16,0.3,0.1,65.8,58.9
2/7/2022 15:40,25.9,10.3,73.7,0,10,73.8,74.7,74.3,75.2,74.4,73.5,74.7,74.7,73.2,75.4,100,100,100,100,100,100,100,100,100,100,72.5,10,11.9,73.8,76.1,100,2815,297,0,1613,0,0,0,25.9,27,48.1,608,58.2,38,0,608.8,58,43.6,0,56.1,0,76.1,0.16,0.3,0.1,65.9,58.9
2/7/2022 15:45,26.5,10.3,73.6,0,10,73.8,74.7,74.3,75.2,74.4,73.5,74.7,74.5,73.2,75.4,100,100,100,100,100,100,100,100,100,100,71.9,10,11.9,73.2,75.4,100,2817,297,0,1605,5.5,6.3,6.3,26.5,27,52.3,483.33,57.42,56.13,0,484,56.92,60.6,0,59.4,0,76,0.15,0.2,0.1,65.9,59
2/7/2022 15:50,30.1,10.4,73.5,0,10,73.7,74.7,74.2,75.2,74.4,73.6,74.6,74.3,73.1,75.4,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.7,74.9,100,2817,296,0,1031,0,0,0,30.1,27,67.5,635,58.12,94.6,0,600,57.25,98.4,0,61.3,0,76,0.22,0.2,0.1,65.9,59
2/7/2022 15:55,31.8,10.6,73.5,0,10,73.7,74.6,74.2,75.2,74.4,73.6,74.5,74.2,73.1,75.3,100,100,100,100,100,100,100,100,100,100,71.2,10,11.8,72.4,74.5,100,2808,295,0,1849,0,0,0,31.8,27,69.6,703.2,60.4,50.48,0,705.6,60.4,63.2,0,62.2,0,75.8,0.26,0.3,0.1,65.9,59.1
2/7/2022 16:00,31.8,10.7,73.4,0,10,73.6,74.6,74.1,75.2,74.4,73.6,74.5,74,73.1,75.3,100,100,100,100,100,100,100,100,100,100,70.9,10,11.8,72,74.1,100,2814,295.5,0,1632.5,3.9,4.5,4.5,31.8,27,67.3,595.2,63.5,37.12,0,603.2,63.6,42.64,0,63.8,0,75.6,0.19,0.3,0.5,65.4,60.9
2/7/2022 16:05,30.3,10.7,73.3,0,10,73.6,74.6,74.1,75.2,74.4,73.6,74.4,73.9,73,75.2,100,100,100,100,100,100,100,100,100,100,70.6,10,11.8,71.8,73.8,100,2814,295.5,0,0,0,0,0,30.3,27,63.9,614.4,64.4,40.32,0,604.8,64.5,46.48,0,65,0,75.7,0.19,0.3,2.2,60.3,65.6
2/7/2022 16:10,28.8,10.7,73.3,0,10,73.5,74.5,74.1,75.1,74.3,73.6,74.3,73.7,72.9,75.1,100,100,100,100,100,100,100,100,100,100,70.3,10,11.9,71.5,73.6,100,2812,296,0,1633,0,0,0,28.8,27,59.8,606.4,62.8,37.76,0,612.8,62.8,45.84,0,65.6,0,75.7,0.18,0.3,2.7,53.5,61.4
2/7/2022 16:15,27.6,10.6,73.3,0,10,73.4,74.4,74,75.1,74.3,73.6,74.2,73.6,72.9,75,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.2,73.3,100,2819,297,0,1601,5.5,5.6,5.6,27.6,27,55,606.4,59.4,39.68,0,604.8,59.1,44.56,0,67.3,0,75.8,0.17,0.3,2.7,51.3,56.6
2/7/2022 16:20,26.7,10.5,73.3,0,10,73.3,74.4,74,75.1,74.3,73.6,74.1,73.4,72.8,75,100,100,100,100,100,100,100,100,100,100,69.8,10,11.8,71,73,100,2819,297,0,1604,0,0,0,26.7,27,50.5,612,56.8,39.36,0,605.6,56.5,45.2,0,69.6,0,75.7,0.16,0.3,2.7,50.5,53.6
2/7/2022 16:25,26.3,10.4,73.3,0,10,73.2,74.3,73.9,75,74.2,73.6,74,73.3,72.7,74.8,100,100,100,100,100,100,100,100,100,100,69.6,10,11.9,70.8,72.8,100,2821,297,0,1607,0,0,0,26.3,27,46.6,606.4,55.1,37.76,0,607.2,54.8,45.2,0,71.8,0,75.7,0.15,0.3,1.6,50.3,51.1
2/7/2022 16:30,25.8,10.3,73.2,0,10,73.2,74.3,73.9,74.9,74.2,73.5,73.9,73.2,72.6,74.8,100,100,100,100,100,100,100,100,100,100,69.3,10,11.8,70.6,72.6,100,2806,295,0,1591,5.7,6.9,6.9,25.8,27,45.3,605.6,53.9,39.36,0,606.4,53.8,45.2,0,73.1,0,75.6,0.16,0.3,0.1,50.8,50.8
2/7/2022 16:35,25.7,10.3,73,0,10,73.1,74.2,73.8,74.9,74.1,73.5,73.8,73.1,72.6,74.6,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,99.7,69.1,10,11.8,70.3,72.3,100,2812,296,0,1619,0,0,0,25.7,27,47,609.6,54.7,39.68,0,605.6,54.6,45.2,0,74.1,0,75.4,0.17,0.3,0.1,51.2,51.1
2/7/2022 16:40,25.5,10.2,72.9,0,10,73,74.1,73.7,74.8,74,73.5,73.7,72.9,72.5,74.5,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,97.6,69,10,11.8,70.2,72.1,100,2815,296.5,0,1623.5,0,0,0,25.5,27,47.6,608.8,57,38.4,0,612,57,45.2,0,73.2,0,75.3,0.16,0.3,0.5,51.6,55.9
2/7/2022 16:45,25.3,10.3,72.9,0,10,72.9,74.1,73.7,74.8,74,73.5,73.6,72.8,72.4,74.5,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,94.2,68.8,10,11.8,70,71.9,100,2821,296,0,1617,5.3,6.1,6.1,25.3,27,47.8,609.6,56.8,38.4,0,610.4,56.8,45.2,0,72.4,0,75.2,0.17,0.3,0.6,51.9,54.7
2/7/2022 16:50,25.2,10.2,72.7,0,10,72.8,74,73.6,74.7,73.9,73.5,73.5,72.7,72.3,74.4,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,86.5,68.5,10,11.9,69.7,71.7,100,2821,296,0,0,0,0,0,25.2,27,48.1,607.2,55.9,38.4,0,610.4,55.8,45.2,0,71.8,0,75.1,0.17,0.3,0.7,51.4,52.9
2/7/2022 16:55,25.1,10.2,72.7,0,10,72.7,73.9,73.5,74.6,73.9,73.4,73.4,72.5,72.2,74.3,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,79.9,68.4,9.8,12,69.5,71.5,100,2826,299,0,1614,0,0,0,25.1,27,48.1,608.8,55.1,38.4,0,609.6,55.1,45.2,0,71.4,0,74.9,0.17,0.3,0.4,50.9,51.9
2/7/2022 17:00,25.2,10.2,72.5,0,10,72.6,73.9,73.5,74.6,73.8,73.4,73.3,72.4,72.2,74.1,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,69.7,68.2,10.3,11.9,69.4,71.3,100,2851,304,0,1616,5.6,6,6,25.2,27,48.1,608.8,54.4,37.76,0,612,54.2,45.2,0,72.6,0,74.8,0.17,0.3,0.1,50.9,51.9
2/7/2022 17:05,25,10.2,72.4,0,10,72.5,73.8,73.4,74.5,73.7,73.4,73.2,72.3,72.1,74.1,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,55.8,67.5,11.4,8.6,69.1,71.4,100,2749,281,0,1606,0,0,0,25,27,48,606.4,54,39.36,0,605.6,53.9,44.24,0,72.3,0,74.7,0.17,0.3,0.1,51.2,52.1
2/7/2022 17:10,24.8,10.2,72.3,0,10,72.5,73.7,73.4,74.4,73.7,73.3,73.1,72.2,72,73.9,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,40.3,65.3,11.6,4.1,68.2,71.8,100,2499,236,0,1608,0,0,0,24.8,27,47.9,610.4,53.6,40,0,609.6,53.5,45.2,0,70.6,0,74.6,0.17,0.3,0.1,51.5,52.3
2/7/2022 17:15,24.7,10.2,72.2,0,10,72.4,73.6,73.3,74.4,73.6,73.3,73,72.1,71.9,73.9,35,35,35,35,35,35,35,35,35,35,62.8,10.9,2.8,66.6,72.3,100,2311,202,0,1615,5.4,6.1,6.1,24.7,27,47.8,608.8,54.9,38.4,0,605.6,54.9,45.2,0,69.1,0,74.4,0.17,0.3,0.1,51.8,52.4
2/7/2022 17:20,24.6,10.3,72,1.8,0,72.3,73.6,73.3,74.3,73.5,73.3,72.9,72,71.8,73.7,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,64.8,85,7.3,7.5,76,72.7,0,2432,218,0,1624,0,0,0,24.6,27,47.9,600,90.75,40,54.27,600,90.33,46.53,53.8,68.1,0,74.6,0.17,0.3,0.1,52.1,52.7
2/7/2022 17:25,24.5,10.4,72,0,0,72.2,73.5,73.2,74.2,73.5,73.2,72.8,71.9,71.8,73.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,84.6,91.4,7.2,10.3,89.9,77.4,0,2969,328,0,1605,0,0,0,24.5,27,48.3,612,115.5,42.8,99.6,609,111.38,49.6,99.4,66.7,0,76.4,0.17,0.3,0.1,52.4,52.9
2/7/2022 17:30,24.2,10.4,72.1,0,0,72.2,73.5,73.2,74.2,73.4,73.2,72.8,71.9,71.7,73.5,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,95.9,8.5,10.9,94.6,83.5,0,3243,390,0,1617,5.6,6.2,6.2,24.2,27,48.1,610.4,116.9,40.64,100,608.8,112.2,48.08,100,66.1,0,78.1,0.16,0.3,0.1,52.7,53.2
2/7/2022 17:35,24.2,10.3,72.5,0,0,72.2,73.5,73.2,74.2,73.4,73.2,72.8,72.1,71.7,73.5,100,100,100,100,100,100,100,100,100,100,98.1,9.2,11.3,97.5,86.8,0,3393,427,96.1,1607,0,0,0,24.2,27,48,608,116.6,40,100,608.8,112.1,46.8,100,66.3,0,79.6,0.16,0.3,0.1,53,53.4
2/7/2022 17:40,24,10.1,72.9,0,0,72.3,73.5,73.3,74.2,73.4,73.1,72.9,72.4,71.8,73.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.5,99.8,9.6,11.6,99.3,88.9,0,3473,447,97.9,1612,0,0,0,24,27,48,601.6,117.2,40,99.6,610.4,112,46.8,99.6,65.6,0,80.7,0.16,0.3,0.1,53.3,53.5
2/7/2022 17:45,23.6,10.1,73.3,0,0,72.4,73.5,73.4,74.2,73.4,73.1,73.1,72.7,71.9,73.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,90.6,100.9,9.6,11.7,100.6,90.4,0,3522,460,99.4,1599,5.5,6.2,6.2,23.6,27,48.1,609.6,116.4,42.56,82.48,599.2,111.4,47.12,81.92,63.1,0,81.5,0.16,0.3,0.1,53.6,53.7
2/7/2022 17:50,23.4,9.9,73.7,0,0,72.5,73.6,73.5,74.2,73.4,73.1,73.2,73.1,72,73.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,72.7,102.1,9.8,11.6,101.9,91.6,0,3522,460,99.7,1615,0,0,0,23.4,27,48.1,612,108.7,39.68,38.88,616,103.3,48.08,39.04,60.7,0,82,0.16,0.3,0.1,53.8,53.8
2/7/2022 17:55,23,9.9,74.2,0,5.4,72.6,73.7,73.6,74.3,73.5,73.1,73.4,73.4,72.2,73.9,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,71.2,92.6,13,11.2,96.5,91.6,53.8,3056,354,85.5,1619,0,0,0,23,27,47.7,609.6,68.1,38.08,0,612,64.8,44.88,0,58.4,0,81.1,0.16,0.3,0.1,54.1,53.9
2/7/2022 18:00,23,9.6,74.4,0,10,72.8,73.8,73.7,74.3,73.6,73.1,73.6,73.8,72.3,74,96,96,96,96,96,96,96,96,96,96,82.6,11.1,12,85.7,86.6,100,2922,327.5,82.9,1624,5.5,6.1,6.1,23,27,47.9,605.6,59.3,39.04,0,607.2,58.5,43.6,0,56.6,0,79.5,0.16,0.3,0.1,54.3,54
2/7/2022 18:05,22.8,9.4,74.4,0,10,72.9,73.9,73.8,74.4,73.7,73.1,73.8,74,72.5,74.2,100,100,100,100,100,100,100,100,100,100,77.9,10.5,12,80.3,81.8,100,2922,327.5,81.1,1616,0,0,0,22.8,27,48,611.33,58.25,39.2,0,606,57.75,44.67,0,55.1,0,78.1,0.17,0.3,0.1,54.5,54.2
2/7/2022 18:10,22.8,9.5,74.3,0,10,73,74,73.9,74.5,73.8,73.1,73.9,74.1,72.6,74.4,100,100,100,100,100,100,100,100,100,100,75.2,10.2,12,77.1,79,100,2869,308,80,1619,0,0,0,22.8,27,48.1,608,56.88,38.4,0,607,56.62,43.6,0,53.9,0,77.4,0.17,0.3,0.1,54.8,54.4
2/7/2022 18:15,22.8,9.5,74,0,10,73.1,74.1,73.9,74.6,73.9,73.2,73.9,74.1,72.7,74.5,100,100,100,100,100,100,100,100,100,100,73.5,10.2,12,75.2,77.1,100,2839,300,79.4,1610,5.4,6.1,6.1,22.8,27,47.8,608.8,56.1,38.4,0,604.8,55.7,43.6,0,52.9,0,76.9,0.17,0.3,0.1,55,54.6
2/7/2022 18:20,22.7,9.5,73.9,0,10,73.1,74.1,73.9,74.7,73.9,73.2,74,74.1,72.8,74.6,100,100,100,100,100,100,100,100,100,100,72.3,10.1,11.9,73.9,75.9,100,2826,299,79.2,1609,0,0,0,22.7,27,47.9,605.6,55.2,37.76,0,609.6,55,43.6,0,52.3,0,76.5,0.17,0.3,0.1,55.2,54.7
2/7/2022 18:25,22.6,9.5,73.7,0,10,73.1,74.1,73.9,74.7,73.9,73.2,74,73.9,72.7,74.6,100,100,100,100,100,100,100,100,100,100,71.5,10,11.8,72.9,75,100,2823,298,79.1,1608,0,0,0,22.6,27,48.2,607.2,54.4,39.36,0,608.67,54,43.6,0,51.4,0,76.1,0.17,0.3,0.1,55.4,54.8
2/7/2022 18:30,22.4,9.5,73.6,0,10,73,74.1,73.9,74.7,74,73.3,73.9,73.8,72.7,74.6,100,100,100,100,100,100,100,100,100,100,70.9,10,11.9,72.1,74.3,100,2812,296,79,1612,5.6,5.9,5.9,22.4,27,48.2,612.8,54,39.04,0,611,53.62,43.6,0,50.4,0,75.7,0.17,0.3,0.1,55.7,54.9
2/7/2022 18:35,22.3,9.6,73.4,0,10,73,74,73.8,74.8,74,73.3,73.9,73.6,72.7,74.6,100,100,100,100,100,100,100,100,100,100,70.4,10,11.8,71.6,73.8,100,2823,298,78.9,1610,0,0,0,22.3,27,47.8,602.4,55,38.08,0,609.6,55,43.92,0,49.6,0,75.4,0.17,0.3,0.1,55.9,54.9
2/7/2022 18:40,22.4,9.7,73.2,0,10,73,74,73.8,74.8,73.9,73.3,73.8,73.4,72.6,74.6,100,100,100,100,100,100,100,100,100,100,70,10,11.8,71.2,73.3,100,2820,298,78.8,1625,0,0,0,22.4,27,47.9,610.4,57.8,40,0,604.8,57.8,45.2,0,49.2,0,75.2,0.17,0.3,0.1,56.1,55
2/7/2022 18:45,22.4,9.7,72.9,0,10,72.9,74,73.7,74.7,73.9,73.3,73.7,73.3,72.6,74.5,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,98.1,69.7,10,11.8,70.9,73,100,2805,295,78.8,1624,5.3,5.9,5.9,22.4,27,48.1,611.2,57.6,39.68,0,607.2,57.4,44.88,0,48.6,0,75,0.17,0.3,0.1,56.3,55.2
2/7/2022 18:50,22.3,9.8,72.9,0,10,72.8,73.9,73.6,74.7,73.9,73.3,73.6,73.2,72.5,74.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,95.4,69.5,10,11.8,70.7,72.6,100,2811,295,78.8,1616,0,0,0,22.3,27,48.1,609.6,56.6,38.4,0,609.6,56.4,43.6,0,48,0,74.8,0.17,0.3,0.1,56.5,55.3
2/7/2022 18:55,22,9.8,72.7,0,10,72.8,73.9,73.6,74.7,73.8,73.3,73.5,73,72.4,74.4,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,86.7,69.3,10,11.9,70.5,72.3,100,2813,296,79,1618,0,0,0,22,27,47.9,604.8,55.4,37.44,0,608,55.3,43.28,0,47.2,0,74.6,0.17,0.3,0.1,56.7,55.4
2/7/2022 19:00,21.9,9.8,72.6,0,10,72.7,73.8,73.5,74.6,73.8,73.3,73.5,72.9,72.3,74.2,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,77.3,69.2,9.9,12,70.3,72.1,100,2817,298,79.6,1595,5.3,5.9,5.9,21.9,27,47.8,604.8,55,39.36,0,604.8,54.7,45.52,0,46.5,0,74.4,0.17,0.3,0.1,56.9,55.5
2/7/2022 19:05,21.9,9.9,72.4,0,10,72.6,73.7,73.5,74.5,73.7,73.3,73.4,72.7,72.2,74.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,62.2,68.8,10.7,10.5,70.1,72,100,2840,302,77.4,1625,0,0,0,21.9,27,48.2,610.4,54,40,0,616.8,54,44.88,0,45.9,0,74.2,0.17,0.3,0.1,57.1,55.6
2/7/2022 19:10,21.7,9.9,72.2,0,10,72.5,73.7,73.4,74.5,73.7,73.3,73.3,72.6,72.2,74.1,45,45,45,45,45,45,45,45,45,45,67,11.8,5.1,69.5,72.4,100,2567,249,69.4,1608,0,0,0,21.7,27,47.9,608,53.7,37.76,0,604.8,53.5,43.6,0,45.1,0,73.9,0.17,0.3,0.1,57.2,55.7
2/7/2022 19:15,21.8,10,72,1,4,72.4,73.6,73.4,74.4,73.6,73.2,73.1,72.4,72.1,74,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,50.9,74,9.4,5,69.4,72.9,40,2351,208,69.6,1607,5.2,6,6,21.8,27,47.9,600.8,58.4,39.36,14.32,607.2,59.4,45.84,15.44,44.1,0,73.5,0.17,0.3,0.1,57.4,55.7
2/7/2022 19:20,21.9,10.1,71.8,0.9,0,72.4,73.6,73.3,74.4,73.6,73.2,73.1,72.3,72,73.9,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,81.2,90.4,6.8,10,87.8,74.8,0,2821,297,84.8,1614,0,0,0,21.9,27,48.2,609.6,111.2,41.92,82.16,603.2,108.2,48.08,82.08,43.4,0,74.3,0.17,0.3,0.1,57.6,55.8
2/7/2022 19:25,21.9,10.1,71.8,0,0,72.3,73.5,73.3,74.3,73.5,73.2,73,72.2,71.9,73.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,99.8,94.7,8.3,10.8,93.2,82.2,0,3195,379,91.5,1614,0,0,0,21.9,27,48.2,612.8,116.5,40.64,100,607.2,112.8,48.4,100,42.6,0,76.7,0.17,0.3,0.1,57.8,56
2/7/2022 19:30,21.8,10.2,72,0,0,72.3,73.5,73.2,74.3,73.4,73.2,73,72.3,71.8,73.8,100,100,100,100,100,100,100,100,100,100,97.6,9,11.3,96.8,86,0,3356,418,95.5,1607,5.7,6,6,21.8,27,47.9,601.6,117.5,40,100,608,112.9,48.4,100,41.9,0,78.3,0.16,0.3,0.1,58,56.1
2/7/2022 19:35,21.5,10.2,72.2,0,0,72.3,73.5,73.3,74.2,73.4,73.1,73.1,72.6,71.8,73.7,100,100,100,100,100,100,100,100,100,100,99.4,9.5,11.6,98.9,88.5,0,3461,444,97.5,1601,0,0,0,21.5,27,47.9,612,116.7,42.24,100,608,112.1,49.04,100,41.1,0,79.5,0.17,0.3,0.1,58.1,56.2
2/7/2022 19:40,21.3,10.1,72.5,0,0,72.4,73.5,73.4,74.2,73.4,73.1,73.2,72.9,71.9,73.8,100,100,100,100,100,100,100,100,100,100,100.6,9.6,11.7,100.3,90.2,0,3511,458,99,1629,0,0,0,21.3,27,48.1,611.2,116.3,40.64,100,614.4,111.2,48.08,100,40.7,0,80.4,0.17,0.3,0.1,58.3,56.3
2/7/2022 19:45,21.2,10.1,72.8,0,0,72.5,73.6,73.4,74.2,73.4,73.1,73.3,73.2,72,73.8,100,100,100,100,100,100,100,100,100,100,101.6,9.6,11.7,101.4,91.3,0,3522,460,100,1610,5.7,5.9,5.9,21.2,27,48.1,608,116.6,39.36,100,608,111.9,46.8,100,40.2,0,81,0.16,0.3,0.1,58.5,56.3
2/7/2022 19:50,21.2,9.9,73.1,0,0,72.7,73.7,73.5,74.3,73.5,73.1,73.5,73.5,72.1,74,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,96.3,102.4,9.6,11.7,102.3,92.3,0,3522,460,100,1590,0,0,0,21.2,27,47.8,602.4,116.9,41.6,94.08,601.6,111.7,46.8,93.28,39.7,0,81.6,0.16,0.3,0.1,58.6,56.4
2/7/2022 19:55,21.2,9.9,73.4,0,0,72.8,73.8,73.7,74.4,73.6,73.1,73.7,73.9,72.3,74.2,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,84.1,103,9.4,11.7,102.9,93.1,0,3522,460,100,1620,0,0,0,21.2,27,48.2,612.8,115.2,41.6,66.72,607.2,110.4,47.76,67.76,39.5,0,82,0.17,0.3,0.1,58.7,56.4
2/7/2022 20:00,21.1,9.8,73.7,0,0,73,73.9,73.8,74.4,73.6,73.1,73.9,74.2,72.5,74.3,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,67.2,103.8,10.1,11.4,103.6,93.6,0,3333,420,98.8,1625,5.4,6.1,6.1,21.1,27,47.8,609.6,102.7,38.72,23.92,612.8,95.6,45.84,24.16,39.2,0,82,0.16,0.3,0.1,58.9,56.5
2/7/2022 20:05,21,9.7,74,0,3.7,73.1,74,73.9,74.5,73.8,73.1,74.1,74.5,72.6,74.5,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,62.4,97.1,13.4,9.3,101.2,92.6,36.7,3333,420,83,1624,0,0,0,21,27,47.8,609.6,64,37.76,0,607.2,61.7,43.6,0,39,0,80.5,0.16,0.3,0.1,59.1,56.6
2/7/2022 20:10,21.1,9.5,74,0,9.9,73.3,74.2,74.1,74.6,73.9,73.1,74.3,74.8,72.8,74.7,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,83.5,85.3,10.7,12,88.4,89.6,99.2,2945,324,82,1614,0,0,0,21.1,27,48.1,608,58,39.04,0,609.6,57.3,43.6,0,38.8,0,78.5,0.17,0.3,0.1,59.2,56.7
2/7/2022 20:15,20.9,9.4,74,0,10,73.4,74.3,74.2,74.8,74,73.2,74.4,75.1,73,74.9,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,98.8,79.8,10.4,12,82.3,84,100,2892,313,80.4,1619,5.4,5.9,5.9,20.9,27,48,611.2,56.4,38.72,0,608,56.1,43.6,0,38.5,0,77.2,0.17,0.3,0.1,59.3,56.8
2/7/2022 20:20,20.9,9.5,73.7,0,10,73.5,74.4,74.2,74.9,74.1,73.2,74.5,75.1,73.1,75.1,100,100,100,100,100,100,100,100,100,100,76.7,10.2,12,78.7,80.8,100,2859,305,79.8,1615,0,0,0,20.9,27,47.8,605.6,55.3,37.76,0,608.8,55.1,43.6,0,38.1,0,76.4,0.17,0.3,0.1,59.5,56.8
2/7/2022 20:25,20.9,9.5,73.6,0,10,73.6,74.4,74.2,75,74.2,73.3,74.6,75,73.1,75.2,100,100,100,100,100,100,100,100,100,100,74.7,10.2,11.9,76.5,78.7,100,2831,299,79.3,1605,0,0,0,20.9,27,48.1,608,54.7,39.68,0,608.8,54.2,43.6,0,37.8,0,75.7,0.17,0.3,0.1,59.6,56.9
2/7/2022 20:30,20.8,9.5,73.3,0,10,73.6,74.4,74.2,75,74.2,73.3,74.6,74.9,73.2,75.3,100,100,100,100,100,100,100,100,100,100,73.5,10,11.9,74.9,77.3,100,2825,299,79.2,1612,5.3,5.7,5.7,20.8,27,48.2,607.2,54,39.04,0,604,53.9,44.24,0,37.4,0,75.1,0.17,0.3,0.1,59.7,56.9
2/7/2022 20:35,20.7,9.6,73.1,0,10,73.6,74.5,74.2,75.1,74.3,73.4,74.5,74.8,73.2,75.4,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,99.3,72.5,10,11.9,73.9,76.2,100,2817,297,79,1612,0,0,0,20.7,27,48,608.8,54.6,38.4,0,606.4,54.4,45.2,0,37,0,74.6,0.17,0.3,0.1,59.8,57
2/7/2022 20:40,20.7,9.7,72.9,0,10,73.6,74.4,74.2,75.1,74.3,73.4,74.5,74.6,73.2,75.3,96,96,96,96,96,96,96,96,96,96,71.8,10,11.9,73.1,75.4,100,2827,298,79,1624,0,0,0,20.7,27,47.7,606.4,57.5,38.4,0,609.6,57.5,45.2,0,37,0,74.2,0.17,0.3,0.1,60,57
2/7/2022 20:45,20.8,9.7,72.6,0,10,73.5,74.4,74.1,75.1,74.3,73.4,74.4,74.4,73.1,75.3,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,86.4,71.3,10,11.9,72.5,74.8,100,2820,298,79.1,1623,5.1,5.8,5.8,20.8,27,47.9,608,57.7,38.4,0,605.6,57.6,45.2,0,36.8,0,73.9,0.17,0.3,0,60.1,57.1
2/7/2022 20:50,20.7,9.7,72.5,0,10,73.4,74.4,74,75.1,74.3,73.5,74.3,74.2,73,75.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,74.3,70.8,9.9,12,72,74.2,100,2838,301,79.8,1620,0,0,0,20.7,27,48,608.8,56.7,37.76,0,610.4,56.6,44.24,0,36.5,0,73.6,0.17,0.3,0.1,60.2,57.1
2/7/2022 20:55,22.6,9.8,72.3,0,10,73.4,74.3,74,75.1,74.2,73.5,74.2,74.1,73,75.2,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,56.9,69.8,11.3,8.8,71.5,74,100,2802,294,75,1704,0,0,0,22.6,27,62.5,624,56.1,37.2,0,624.8,56,43.44,0,36.2,0,73.4,0.23,0.3,0.1,60.3,57.2
2/7/2022 21:00,27.1,10,72.1,0.7,6,73.3,74.3,73.9,75,74.2,73.5,74.1,73.8,72.9,75.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,49.1,72.6,10.5,5.2,70.2,74.4,60,2618,257.5,70.4,1567,3.1,4,4,27.1,27,67.5,597.6,61.2,39.44,12.48,595.2,62,44.96,12.4,36.1,0,73.4,0.22,0.3,0.1,60.4,57.3
2/7/2022 21:05,27.7,10.2,71.9,1.1,0,73.2,74.3,73.9,75,74.1,73.5,74,73.7,72.8,75,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,76.3,91.8,7,9.6,88.2,75.7,0,2618,257.5,83.9,1610,0,0,0,27.7,27,66.2,607.33,111,42.53,81.2,606,108.67,48.53,81,36,0,74.7,0.2,0.3,0.1,60.5,57.4
2/7/2022 21:10,26.3,10.2,71.9,0,0,73.2,74.2,73.8,74.9,74.1,73.5,74,73.5,72.7,74.9,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,96.5,95.5,8.3,10.8,93.9,83.3,0,3185,375,91.3,1631,0,0,0,26.3,27,64.2,614,117.88,41.2,100,611,114.12,49.6,100,35.8,0,77.3,0.2,0.3,0.9,59.8,62.6
2/7/2022 21:15,24.5,10.2,72.1,0,0,73.2,74.2,73.8,74.9,74,73.5,73.9,73.5,72.6,74.9,100,100,100,100,100,100,100,100,100,100,98.5,9,11.3,97.6,87.2,0,3356,418,95.3,1629,4.8,5.1,5.1,24.5,27,60.6,604,119.7,39.76,100,609.6,115.2,46.88,100,35.7,0,78.8,0.19,0.3,1.9,55.6,62.9
2/7/2022 21:20,22.8,10.2,72.3,0,0,73.2,74.2,73.9,74.9,74,73.5,74,73.7,72.6,74.8,100,100,100,100,100,100,100,100,100,100,100.4,9.4,11.6,99.9,89.7,0,3457,443,97.5,1603,0,0,0,22.8,27,55.7,605.6,119.3,41.36,100,603.2,114.8,47.84,100,35.6,0,80,0.17,0.3,2.1,51.7,58.7
2/7/2022 21:25,21.7,10.1,72.6,0,0,73.3,74.2,73.9,74.9,74,73.5,74.1,74,72.7,74.9,100,100,100,100,100,100,100,100,100,100,101.6,9.6,11.7,101.4,91.4,0,3509,457,98.9,1599,0,0,0,21.7,27,50.5,608,117.7,42,100,606.4,113.1,48.8,100,35.4,0,80.8,0.16,0.3,2.1,50.5,54.6
2/7/2022 21:30,21,10.1,72.9,0,0,73.3,74.3,74,74.9,74.1,73.5,74.2,74.3,72.7,74.9,100,100,100,100,100,100,100,100,100,100,102.7,9.7,11.7,102.5,92.6,0,3522,460,99.9,1597,6,6.3,6.3,21,27,45.9,608.8,117.5,42,100,604.8,112.5,48.8,100,35.4,0,81.4,0.16,0.3,0.9,50.1,51.6
2/7/2022 21:35,20.4,10,73.2,0,0,73.5,74.4,74.1,74.9,74.1,73.4,74.3,74.6,72.9,75.1,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,95.6,103.5,9.6,11.7,103.4,93.5,0,3522,460,100,1608,0,0,0,20.4,27,45.6,613.6,116.8,42.8,91.6,608.8,111.8,49.76,92.08,35.1,0,81.8,0.17,0.3,0.1,50.5,51.4
2/7/2022 21:40,19.2,9.9,73.5,0,0,73.6,74.5,74.2,75,74.2,73.5,74.5,74.8,73,75.2,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,82.7,104.1,9.4,11.7,104,94.3,0,3522,460,100,1635,0,0,0,19.2,27,47.3,610.4,115.4,39.76,65.36,611.2,109.9,47.52,65.52,34.8,0,82.2,0.17,0.3,0.1,50.9,51.6
2/7/2022 21:45,18.6,9.8,73.7,0,0,73.7,74.6,74.3,75.1,74.3,73.5,74.7,75.1,73.1,75.3,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,66.8,104.8,10.3,11.3,104.6,94.8,0,3522,460,98.5,1620,5.6,6,6,18.6,27,47.7,612,101.5,38.8,21.76,613.6,95.3,45.6,21.84,34.3,0,82,0.17,0.3,0.6,51.2,56.8
2/7/2022 21:50,18.2,9.5,73.9,0,2.6,73.9,74.7,74.5,75.2,74.3,73.5,74.9,75.4,73.3,75.5,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,59.3,100.2,13.4,8.5,103.8,93.6,26.4,3230,385,83.3,1640,0,0,0,18.2,27,47.8,610.4,62.9,37.52,0,613.6,60.9,44.64,0,33.9,0,80.4,0.17,0.3,0.7,51.2,55.1
2/7/2022 21:55,18.4,9.1,74.2,0,9.7,74.1,74.8,74.6,75.3,74.5,73.5,75.1,75.7,73.5,75.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,83.7,86.8,10.5,12,90.4,91.6,96.6,2928,320,81.8,1622,0,0,0,18.4,27,48.1,607.2,57.3,37.2,0,608.8,56.7,43.68,0,33.5,0,78.4,0.17,0.3,0.8,50.8,53.2
2/7/2022 22:00,18.9,9.1,74,0,10,74.2,74.9,74.7,75.4,74.6,73.6,75.2,75.9,73.6,75.9,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,99.2,81.2,10.3,12,83.8,85.7,100,2862.5,309,80.1,1603,5.5,5.9,5.9,18.9,27,47.7,606.4,55.9,37.2,0,603.2,55.4,45.28,0,33.2,0,77.2,0.17,0.3,0.5,50.5,52
2/7/2022 22:05,19.1,9.2,73.8,0,10,74.3,75,74.8,75.5,74.7,73.6,75.3,76,73.7,76.1,100,100,100,100,100,100,100,100,100,100,77.9,10.2,12,79.9,82.2,100,2862.5,304,79.7,1613,0,0,0,19.1,27,47.8,605.6,55.1,38.8,0,607.2,54.8,45.6,0,33.2,0,76.3,0.17,0.3,0.1,50.7,51.9
2/7/2022 22:10,19.2,9.2,73.6,0,10,74.3,75.1,74.8,75.6,74.7,73.7,75.3,75.9,73.8,76.2,100,100,100,100,100,100,100,100,100,100,75.9,10.1,11.9,77.6,80.1,100,2826,302,79.3,1606,0,0,0,19.2,27,48,608,54.4,39.12,0,616.8,54,45.92,0,33.1,0,75.6,0.17,0.3,0.1,51,52.1
2/7/2022 22:15,19.3,9.4,73.4,0,10,74.3,75.1,74.7,75.6,74.8,73.7,75.3,75.7,73.8,76.2,100,100,100,100,100,100,100,100,100,100,74.5,10,11.9,75.9,78.6,100,2813,296,79.2,1626,5.4,5.6,5.6,19.3,27,48.1,612,54,37.84,0,611.2,53.8,44,0,32.9,0,75,0.17,0.3,0.1,51.4,52.3
2/7/2022 22:20,19.4,9.5,73.2,0,10,74.3,75.1,74.7,75.7,74.9,73.8,75.3,75.6,73.8,76.3,100,100,100,100,100,100,100,100,100,100,73.5,10,11.9,74.9,77.4,100,2807,295,79,1600,0,0,0,19.4,27,47.9,604.8,54.1,37.84,0,599.2,53.7,44.64,0,32.5,0,74.6,0.17,0.3,0.1,51.7,52.4
2/7/2022 22:25,19.6,9.5,73,0,10,74.3,75.1,74.7,75.7,74.9,73.8,75.2,75.4,73.8,76.3,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,98.2,72.8,10,11.9,74,76.6,100,2816,298,79,1624,0,0,0,19.6,27,47.9,607.2,57,39.44,0,610.4,57,46.24,0,32.3,0,74.2,0.17,0.3,0.1,52,52.6
2/7/2022 22:30,19.5,9.6,72.8,0,10,74.2,75.1,74.6,75.7,74.9,73.9,75.2,75.1,73.7,76.2,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,92.8,72.2,9.9,11.8,73.5,76,100,2807,295,79,1641,5.1,5.7,5.7,19.5,27,48.1,615.2,58,39.44,0,609.6,58,44.64,0,32.2,0,73.9,0.18,0.3,0.1,52.3,52.8
2/7/2022 22:35,19.2,9.7,72.7,0,10,74.1,75,74.6,75.7,74.8,73.9,75.1,74.9,73.7,76.2,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,84.9,71.8,10,12,72.9,75.4,100,2822,298,79.2,1619,0,0,0,19.2,27,48,608,57.4,37.2,0,602.4,57.1,43.36,0,31.9,0,73.6,0.17,0.3,0.1,52.5,53.1
2/7/2022 22:40,19,9.7,72.4,0,10,74.1,75,74.5,75.6,74.8,73.9,74.9,74.7,73.5,76.1,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,70.6,71.4,10,11.9,72.5,74.9,100,2844,303,79.5,1603,0,0,0,19,27,47.8,604.8,56.3,38.48,0,604.8,56.1,45.28,0,31.8,0,73.4,0.17,0.3,0.1,52.8,53.3
2/7/2022 22:45,18.5,9.7,72.3,0,10,74,74.9,74.4,75.6,74.7,73.9,74.8,74.5,73.4,75.9,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,54.7,70.2,11.6,8.3,72,74.9,100,2798,289,73.8,1617,4.9,5.7,5.7,18.5,27,48,608,55.3,38.8,0,612.8,55.1,45.6,0,31.8,0,73.3,0.18,0.3,0.1,53.1,53.5
2/7/2022 22:50,18.6,9.7,72.1,0.2,8,73.9,74.8,74.4,75.6,74.7,73.9,74.7,74.3,73.3,75.8,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,42.2,66.9,11.1,4.1,70.7,75.2,80,2478,231,68,1608,0,0,0,18.6,27,48.2,608,54.6,38.8,3.04,604,54.4,44,3.04,31.7,0,73,0.18,0.3,0.1,53.3,53.7
2/7/2022 22:55,18.4,9.7,71.9,1.6,0,73.8,74.8,74.3,75.5,74.6,73.9,74.6,74.2,73.2,75.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,70.8,91.8,7.1,8.6,83.4,75.5,0,2582,252,79.7,1600,0,0,0,18.4,27,47.9,598.4,93.8,40.4,61.84,599.2,93.6,46.88,61.76,31.6,0,73.2,0.17,0.3,0.1,53.6,53.8
2/7/2022 23:00,18.3,9.8,71.9,0,0,73.7,74.7,74.3,75.4,74.6,73.9,74.5,74,73.1,75.6,94,94,94,94,94,94,94,94,94,94,94.7,7.8,10.6,92.8,82.5,0,3130,360,89.8,1608,5.1,5.8,5.8,18.3,27,48.1,613.6,114,42,100,610.4,110,49.44,100,31.5,0,75.7,0.17,0.3,0.1,53.9,53.9
2/7/2022 23:05,18,9.8,71.9,0,0,73.6,74.7,74.2,75.4,74.5,73.9,74.4,73.9,73.1,75.5,100,100,100,100,100,100,100,100,100,100,98.2,8.8,11.1,97.2,86.9,0,3312,407,94.2,1628,0,0,0,18,27,48.1,608,116.4,39.76,100,614.4,111.7,47.84,100,31.4,0,77.6,0.17,0.3,0.1,54.1,54
2/7/2022 23:10,18.1,9.9,72.1,0,0,73.6,74.7,74.3,75.3,74.5,73.9,74.5,74,73,75.5,100,100,100,100,100,100,100,100,100,100,100.4,9.3,11.5,99.8,89.7,0,3430,435,96.8,1616,0,0,0,18.1,27,47.9,601.6,118,40.96,100,602.4,113.5,46.88,100,31.3,0,79,0.17,0.3,0.1,54.3,54.1
2/7/2022 23:15,18,9.9,72.4,0,0,73.7,74.7,74.3,75.3,74.5,73.9,74.5,74.3,73.1,75.5,100,100,100,100,100,100,100,100,100,100,101.8,9.6,11.6,101.5,91.6,0,3493,454,98.4,1622,5.4,5.8,5.8,18,27,48.2,614.4,117.4,42.32,100,606.4,113.2,48.8,100,31.1,0,80,0.17,0.3,0.1,54.5,54.3
2/7/2022 23:20,18,9.9,72.7,0,0,73.8,74.7,74.4,75.3,74.5,73.9,74.6,74.5,73.1,75.5,100,100,100,100,100,100,100,100,100,100,102.9,9.6,11.7,102.7,92.9,0,3522,460,99.7,1619,0,0,0,18,27,48,610.4,117.4,39.76,100,611.2,112.9,48.8,100,31,0,80.8,0.17,0.3,0.1,54.8,54.5
